t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6346,500;2,745;0,646;-35,209;1,785;9,293;4,170;34,310;3,887;-6,442;-2,727;0,000;35,900;36,400;9,065;1,851;13,928;17,937;12,911;15,352;-3,133;26,809;0,000;287,640;Inf;295,000;295,000;14,825;3,195;21,353;23,887
6347,000;2,745;0,646;-35,209;1,785;9,293;4,170;34,310;3,887;-6,442;-2,727;0,000;35,900;36,400;9,065;1,851;14,174;18,017;12,986;15,411;-3,133;26,809;0,000;287,640;Inf;295,000;295,000;15,032;3,188;21,363;23,836
6347,500;2,745;0,646;-35,209;1,785;9,293;4,192;34,265;3,886;-6,430;-2,716;0,000;35,916;36,423;9,065;1,851;14,074;18,001;13,020;15,206;-3,135;26,805;0,000;285,940;Inf;295,000;295,000;15,147;3,181;21,402;23,757
6348,000;2,745;0,646;-35,209;1,785;9,293;4,192;34,265;3,886;-6,430;-2,716;0,000;35,900;36,400;9,065;1,851;13,858;17,946;12,983;15,080;-3,135;26,805;0,000;285,940;Inf;295,000;295,000;15,075;3,174;21,429;23,771
6348,500;2,745;0,646;-35,209;1,785;9,293;4,192;34,265;3,886;-6,430;-2,716;0,000;35,900;36,400;9,065;1,851;13,593;17,905;12,877;14,971;-3,135;26,805;0,000;287,440;Inf;295,000;295,000;14,967;3,167;21,423;23,817
6349,000;3,430;0,803;-35,209;1,800;9,280;4,192;34,265;3,886;-6,430;-2,716;0,000;35,900;36,400;9,274;1,700;13,855;17,908;12,920;15,263;-3,135;26,805;0,000;287,440;Inf;295,000;295,000;14,837;3,160;21,406;23,873
6349,500;3,430;0,803;-35,209;1,800;9,280;4,192;34,265;3,886;-6,430;-2,716;0,000;35,900;36,400;9,274;1,700;14,066;18,042;13,000;15,524;-3,135;26,805;0,000;286,640;Inf;295,000;295,000;14,986;3,164;21,464;23,845
6350,000;3,430;0,803;-35,209;1,800;9,280;4,192;34,265;3,886;-6,430;-2,716;0,000;35,900;36,400;9,274;1,700;14,036;18,053;13,072;15,237;-3,135;26,805;0,000;286,640;Inf;295,000;295,000;15,158;3,169;21,496;23,812
6350,500;3,430;0,803;-35,209;1,800;9,280;4,192;34,265;3,886;-6,430;-2,716;0,000;35,900;36,400;9,274;1,700;13,816;18,010;13,023;15,096;-3,135;26,805;0,000;287,940;Inf;295,000;295,000;15,100;3,173;21,480;23,781
6351,000;3,430;0,803;-35,209;1,800;9,280;4,187;34,292;3,885;-6,372;-2,727;0,000;35,911;36,428;9,274;1,700;13,756;17,989;12,957;15,186;-3,129;26,794;0,000;287,940;Inf;295,000;295,000;14,986;3,177;21,502;23,744
6351,500;3,430;0,803;-35,209;1,800;9,280;4,187;34,292;3,885;-6,372;-2,727;0,000;35,900;36,400;9,274;1,700;13,912;18,067;12,980;15,537;-3,129;26,794;0,000;286,940;Inf;295,000;295,000;14,972;3,181;21,474;23,747
6352,000;3,891;0,921;-35,209;1,840;9,266;4,187;34,292;3,885;-6,372;-2,727;0,000;35,900;36,400;9,202;1,755;14,164;18,203;13,086;15,667;-3,129;26,794;0,000;286,940;Inf;295,000;295,000;15,124;3,185;21,513;23,721
6352,500;3,891;0,921;-35,209;1,840;9,266;4,187;34,292;3,885;-6,372;-2,727;0,000;35,900;36,400;9,202;1,755;14,289;18,168;13,145;15,456;-3,129;26,794;0,000;287,540;Inf;295,000;295,000;15,280;3,197;21,573;23,789
6353,000;3,891;0,921;-35,209;1,840;9,266;4,187;34,292;3,885;-6,372;-2,727;0,000;35,900;36,400;9,202;1,755;14,079;18,131;13,148;15,289;-3,129;26,794;0,000;287,540;Inf;295,000;295,000;15,265;3,208;21,594;23,820
6353,500;3,891;0,921;-35,209;1,840;9,266;4,187;34,292;3,885;-6,372;-2,727;0,000;35,900;36,400;9,202;1,755;13,754;18,071;13,025;15,208;-3,129;26,794;0,000;286,640;Inf;295,000;295,000;15,162;3,219;21,580;23,848
6354,000;3,891;0,921;-35,209;1,840;9,266;4,176;34,345;3,920;-6,314;-2,712;0,000;35,924;36,548;9,202;1,755;14,015;18,134;13,056;15,514;-3,120;26,798;0,000;286,640;Inf;295,000;295,000;15,015;3,230;21,566;23,914
6354,500;3,891;0,921;-35,209;1,840;9,266;4,176;34,345;3,920;-6,314;-2,712;0,000;35,900;36,500;9,202;1,755;14,142;18,223;13,122;15,717;-3,120;26,798;0,000;287,940;Inf;295,000;295,000;15,180;3,241;21,578;23,933
6355,000;3,891;0,921;-35,209;1,840;9,266;4,176;34,345;3,920;-6,314;-2,712;0,000;35,900;36,500;9,202;1,755;14,138;18,226;13,166;15,559;-3,120;26,798;0,000;287,940;Inf;295,000;295,000;15,301;3,252;21,624;23,950
6355,500;3,388;0,840;-34,881;1,799;9,177;4,176;34,345;3,920;-6,314;-2,712;0,000;35,900;36,500;9,365;1,874;14,138;18,175;13,183;15,373;-3,120;26,798;0,000;286,840;Inf;295,000;295,000;15,272;3,262;21,639;24,002
6356,000;3,388;0,840;-34,881;1,799;9,177;4,176;34,345;3,920;-6,314;-2,712;0,000;35,900;36,500;9,365;1,874;14,061;18,137;13,151;15,290;-3,120;26,798;0,000;286,840;Inf;295,000;295,000;15,217;3,264;21,630;23,918
6356,500;3,388;0,840;-34,881;1,799;9,177;4,176;34,345;3,920;-6,314;-2,712;0,000;35,900;36,500;9,365;1,874;13,918;18,125;13,105;15,247;-3,120;26,798;0,000;287,840;Inf;295,000;295,000;15,160;3,266;21,626;23,917
6357,000;3,388;0,840;-34,881;1,799;9,177;4,176;34,345;3,920;-6,314;-2,712;0,000;35,900;36,500;9,365;1,874;14,201;18,270;13,180;15,769;-3,120;26,798;0,000;287,840;Inf;295,000;295,000;15,099;3,268;21,650;23,892
6357,500;3,388;0,840;-34,881;1,799;9,177;4,176;34,335;3,856;-6,290;-2,719;0,000;35,930;36,482;9,365;1,874;14,409;18,327;13,274;15,668;-3,129;26,789;0,000;286,240;Inf;295,000;295,000;15,355;3,270;21,673;23,886
6358,000;3,388;0,840;-34,881;1,799;9,177;4,176;34,335;3,856;-6,290;-2,719;0,000;35,900;36,500;9,365;1,874;14,337;18,264;13,290;15,452;-3,129;26,789;0,000;286,240;Inf;295,000;295,000;15,419;3,272;21,696;23,894
6358,500;3,012;0,703;-35,209;1,783;9,290;4,176;34,335;3,856;-6,290;-2,719;0,000;35,900;36,500;9,071;1,823;14,122;18,242;13,245;15,340;-3,129;26,789;0,000;287,740;Inf;295,000;295,000;15,336;3,274;21,730;23,862
6359,000;3,012;0,703;-35,209;1,783;9,290;4,176;34,335;3,856;-6,290;-2,719;0,000;35,900;36,500;9,071;1,823;13,928;18,174;13,188;15,270;-3,129;26,789;0,000;287,740;Inf;295,000;295,000;15,237;3,270;21,703;23,795
6359,500;3,012;0,703;-35,209;1,783;9,290;4,176;34,335;3,856;-6,290;-2,719;0,000;35,900;36,500;9,071;1,823;14,184;18,185;13,200;15,549;-3,129;26,789;0,000;285,740;Inf;295,000;295,000;15,140;3,266;21,689;23,720
6360,000;3,012;0,703;-35,209;1,783;9,290;4,176;34,335;3,856;-6,290;-2,719;0,000;35,900;36,500;9,071;1,823;14,361;18,381;13,288;15,841;-3,129;26,789;0,000;285,740;Inf;295,000;295,000;15,279;3,262;21,745;23,763
6360,500;3,012;0,703;-35,209;1,783;9,290;4,173;34,275;3,856;-6,294;-2,727;0,000;35,934;36,531;9,071;1,823;14,410;18,372;13,360;15,546;-3,135;26,792;0,000;288,640;Inf;295,000;295,000;15,468;3,257;21,769;23,774
6361,000;3,012;0,703;-35,209;1,783;9,290;4,173;34,275;3,856;-6,294;-2,727;0,000;35,900;36,500;9,071;1,823;14,228;18,331;13,327;15,428;-3,135;26,792;0,000;288,640;Inf;295,000;295,000;15,422;3,253;21,772;23,753
6361,500;3,012;0,703;-35,209;1,783;9,290;4,173;34,275;3,856;-6,294;-2,727;0,000;35,900;36,500;9,071;1,823;14,063;18,277;13,266;15,433;-3,135;26,792;0,000;286,340;Inf;295,000;295,000;15,329;3,249;21,781;23,683
6362,000;2,820;0,743;-33,435;1,863;9,169;4,173;34,275;3,856;-6,294;-2,727;0,000;35,900;36,500;9,458;1,742;14,251;18,340;13,293;15,742;-3,135;26,792;0,000;286,340;Inf;295,000;295,000;15,260;3,246;21,773;23,656
6362,500;2,820;0,743;-33,435;1,863;9,169;4,173;34,275;3,856;-6,294;-2,727;0,000;35,900;36,500;9,458;1,742;14,516;18,457;13,392;15,887;-3,135;26,792;0,000;288,940;Inf;295,000;295,000;15,407;3,239;21,790;23,598
6363,000;2,820;0,743;-33,435;1,863;9,169;4,173;34,275;3,856;-6,294;-2,727;0,000;35,900;36,500;9,458;1,742;14,563;18,485;13,436;15,765;-3,135;26,792;0,000;288,940;Inf;295,000;295,000;15,563;3,232;21,850;23,606
6363,500;2,820;0,743;-33,435;1,863;9,169;4,173;34,275;3,856;-6,294;-2,727;0,000;35,900;36,500;9,458;1,742;14,419;18,426;13,436;15,602;-3,135;26,792;0,000;287,340;Inf;295,000;295,000;15,562;3,225;21,859;23,632
6364,000;2,820;0,743;-33,435;1,863;9,169;4,221;34,307;3,874;-6,231;-2,726;0,000;35,937;36,514;9,458;1,742;14,217;18,351;13,373;15,590;-3,123;26,795;0,000;287,340;Inf;295,000;295,000;15,471;3,218;21,856;23,684
6364,500;2,820;0,743;-33,435;1,863;9,169;4,221;34,307;3,874;-6,231;-2,726;0,000;35,900;36,500;9,458;1,742;14,309;18,461;13,398;15,849;-3,123;26,795;0,000;288,340;Inf;295,000;295,000;15,383;3,212;21,845;23,740
6365,000;4,031;0,977;-35,209;1,812;9,276;4,221;34,307;3,874;-6,231;-2,726;0,000;35,900;36,500;9,089;1,875;14,599;18,547;13,479;15,991;-3,123;26,795;0,000;288,340;Inf;295,000;295,000;15,504;3,205;21,882;23,776
6365,500;4,031;0,977;-35,209;1,812;9,276;4,221;34,307;3,874;-6,231;-2,726;0,000;35,900;36,500;9,089;1,875;14,549;18,530;13,511;15,783;-3,123;26,795;0,000;287,040;Inf;295,000;295,000;15,654;3,219;21,911;23,768
6366,000;4,031;0,977;-35,209;1,812;9,276;4,221;34,307;3,874;-6,231;-2,726;0,000;35,900;36,500;9,089;1,875;14,461;18,476;13,491;15,594;-3,123;26,795;0,000;287,040;Inf;295,000;295,000;15,593;3,232;21,919;23,813
6366,500;4,031;0,977;-35,209;1,812;9,276;4,221;34,307;3,874;-6,231;-2,726;0,000;35,900;36,500;9,089;1,875;14,249;18,442;13,424;15,535;-3,123;26,795;0,000;288,640;Inf;295,000;295,000;15,505;3,245;21,916;23,890
6367,000;4,031;0,977;-35,209;1,812;9,276;4,234;34,344;3,908;-6,178;-2,723;0,000;35,942;36,494;9,089;1,875;14,184;18,420;13,398;15,711;-3,125;26,790;0,000;288,640;Inf;295,000;295,000;15,412;3,258;21,918;23,921
6367,500;4,031;0,977;-35,209;1,812;9,276;4,234;34,344;3,908;-6,178;-2,723;0,000;35,900;36,500;9,089;1,875;14,869;18,587;13,582;16,033;-3,125;26,790;0,000;287,640;Inf;295,000;295,000;15,428;3,271;21,931;23,963
6368,000;3,818;0,972;-34,959;1,820;9,173;4,234;34,344;3,908;-6,178;-2,723;0,000;35,900;36,500;9,253;1,900;14,658;18,587;13,608;15,791;-3,125;26,790;0,000;287,640;Inf;295,000;295,000;15,768;3,283;21,973;23,972
6368,500;3,818;0,972;-34,959;1,820;9,173;4,234;34,344;3,908;-6,178;-2,723;0,000;35,900;36,500;9,253;1,900;14,389;18,513;13,539;15,609;-3,125;26,790;0,000;288,440;Inf;295,000;295,000;15,661;3,292;22,006;23,963
6369,000;3,818;0,972;-34,959;1,820;9,173;4,234;34,344;3,908;-6,178;-2,723;0,000;35,900;36,500;9,253;1,900;14,188;18,475;13,434;15,518;-3,125;26,790;0,000;288,440;Inf;295,000;295,000;15,512;3,301;21,994;23,921
6369,500;3,818;0,972;-34,959;1,820;9,173;4,234;34,344;3,908;-6,178;-2,723;0,000;35,900;36,500;9,253;1,900;14,289;18,512;13,429;15,885;-3,125;26,790;0,000;287,440;Inf;295,000;295,000;15,404;3,309;21,971;23,924
6370,000;3,818;0,972;-34,959;1,820;9,173;4,234;34,344;3,908;-6,178;-2,723;0,000;35,900;36,500;9,253;1,900;14,708;18,646;13,558;16,194;-3,125;26,790;0,000;287,440;Inf;295,000;295,000;15,529;3,318;22,028;23,898
6370,500;3,818;0,972;-34,959;1,820;9,173;4,240;34,318;3,883;-6,157;-2,735;0,000;35,943;36,567;9,253;1,900;14,802;18,725;13,665;16,083;-3,141;26,790;0,000;288,440;Inf;295,000;295,000;15,776;3,326;22,044;23,893
6371,000;3,818;0,972;-34,959;1,820;9,173;4,240;34,318;3,883;-6,157;-2,735;0,000;35,900;36,600;9,253;1,900;14,343;18,591;13,572;15,712;-3,141;26,790;0,000;288,440;Inf;295,000;295,000;15,818;3,334;22,056;23,886
6371,500;2,594;0,731;-33,991;1,862;9,192;4,240;34,318;3,883;-6,157;-2,735;0,000;35,900;36,600;9,349;1,789;14,257;18,536;13,490;15,586;-3,141;26,790;0,000;286,340;Inf;295,000;295,000;15,555;3,342;22,053;23,895
6372,000;2,594;0,731;-33,991;1,862;9,192;4,240;34,318;3,883;-6,157;-2,735;0,000;35,900;36,600;9,349;1,789;14,293;18,511;13,474;15,711;-3,141;26,790;0,000;286,340;Inf;295,000;295,000;15,467;3,330;22,036;23,871
6372,500;2,594;0,731;-33,991;1,862;9,192;4,240;34,318;3,883;-6,157;-2,735;0,000;35,900;36,600;9,349;1,789;14,634;18,618;13,561;16,096;-3,141;26,790;0,000;288,540;Inf;295,000;295,000;15,497;3,317;22,032;23,876
6373,000;2,594;0,731;-33,991;1,862;9,192;4,240;34,318;3,883;-6,157;-2,735;0,000;35,900;36,600;9,349;1,789;14,920;18,696;13,664;16,039;-3,141;26,790;0,000;288,540;Inf;295,000;295,000;15,727;3,306;22,064;23,871
6373,500;2,594;0,731;-33,991;1,862;9,192;4,200;34,279;3,918;-6,126;-2,740;0,000;35,955;36,507;9,349;1,789;14,742;18,661;13,687;15,843;-3,142;26,789;0,000;286,640;Inf;295,000;295,000;15,830;3,294;22,099;23,836
6374,000;2,594;0,731;-33,991;1,862;9,192;4,200;34,279;3,918;-6,126;-2,740;0,000;36,000;36,500;9,349;1,789;14,446;18,600;13,638;15,677;-3,142;26,789;0,000;286,640;Inf;295,000;295,000;15,733;3,282;22,093;23,834
6374,500;2,981;0,665;-35,209;1,812;9,291;4,200;34,279;3,918;-6,126;-2,740;0,000;36,000;36,500;9,220;1,868;14,366;18,573;13,516;15,902;-3,142;26,789;0,000;287,840;Inf;295,000;295,000;15,590;3,266;22,065;23,792
6375,000;2,981;0,665;-35,209;1,812;9,291;4,200;34,279;3,918;-6,126;-2,740;0,000;36,000;36,500;9,220;1,868;14,561;18,755;13,575;16,179;-3,142;26,789;0,000;287,840;Inf;295,000;295,000;15,589;3,266;22,078;23,787
6375,500;2,981;0,665;-35,209;1,812;9,291;4,200;34,279;3,918;-6,126;-2,740;0,000;36,000;36,500;9,220;1,868;14,803;18,738;13,663;16,190;-3,142;26,789;0,000;287,540;Inf;295,000;295,000;15,768;3,262;22,121;23,779
6376,000;2,981;0,665;-35,209;1,812;9,291;4,200;34,279;3,918;-6,126;-2,740;0,000;36,000;36,500;9,220;1,868;14,749;18,740;13,686;15,973;-3,142;26,789;0,000;287,540;Inf;295,000;295,000;15,849;3,257;22,146;23,810
6376,500;2,981;0,665;-35,209;1,812;9,291;4,200;34,279;3,918;-6,126;-2,740;0,000;36,000;36,500;9,220;1,868;14,579;18,665;13,668;15,765;-3,142;26,789;0,000;288,640;Inf;295,000;295,000;15,787;3,253;22,146;23,841
6377,000;2,981;0,665;-35,209;1,812;9,291;4,186;34,313;3,884;-6,081;-2,712;0,000;35,948;36,495;9,220;1,868;14,420;18,598;13,606;15,641;-3,129;26,773;0,000;288,640;Inf;295,000;295,000;15,669;3,248;22,121;23,899
6377,500;2,981;0,665;-35,209;1,812;9,291;4,186;34,313;3,884;-6,081;-2,712;0,000;35,900;36,500;9,220;1,868;14,253;18,562;13,529;15,681;-3,129;26,773;0,000;287,640;Inf;295,000;295,000;15,566;3,244;22,114;23,880
6378,000;3,052;0,737;-35,209;1,828;9,287;4,186;34,313;3,884;-6,081;-2,712;0,000;35,900;36,500;9,165;1,749;14,442;18,672;13,575;16,066;-3,129;26,773;0,000;287,640;Inf;295,000;295,000;15,506;3,239;22,133;23,863
6378,500;3,052;0,737;-35,209;1,828;9,287;4,186;34,313;3,884;-6,081;-2,712;0,000;35,900;36,500;9,165;1,749;14,762;18,762;13,749;16,059;-3,129;26,773;0,000;288,240;Inf;295,000;295,000;15,689;3,236;22,157;23,798
6379,000;3,052;0,737;-35,209;1,828;9,287;4,186;34,313;3,884;-6,081;-2,712;0,000;35,900;36,500;9,165;1,749;14,565;18,708;13,688;15,800;-3,129;26,773;0,000;288,240;Inf;295,000;295,000;15,833;3,233;22,190;23,729
6379,500;3,052;0,737;-35,209;1,828;9,287;4,186;34,313;3,884;-6,081;-2,712;0,000;35,900;36,500;9,165;1,749;14,431;18,656;13,630;15,683;-3,129;26,773;0,000;288,140;Inf;295,000;295,000;15,690;3,230;22,167;23,494
6380,000;3,052;0,737;-35,209;1,828;9,287;4,160;34,341;3,916;-6,028;-2,709;0,000;35,958;36,478;9,165;1,749;14,195;18,610;13,518;15,674;-3,132;26,772;0,000;288,140;Inf;295,000;295,000;15,600;3,227;22,158;23,410
6380,500;3,052;0,737;-35,209;1,828;9,287;4,160;34,341;3,916;-6,028;-2,709;0,000;36,000;36,500;9,165;1,749;14,580;18,664;13,558;16,165;-3,132;26,772;0,000;288,340;Inf;295,000;295,000;15,499;3,225;22,151;23,384
6381,000;3,172;0,870;-33,990;1,841;9,211;4,160;34,341;3,916;-6,028;-2,709;0,000;36,000;36,500;9,342;1,779;14,767;18,803;13,687;16,277;-3,132;26,772;0,000;288,340;Inf;295,000;295,000;15,742;3,222;22,193;23,397
6381,500;3,172;0,870;-33,990;1,841;9,211;4,160;34,341;3,916;-6,028;-2,709;0,000;36,000;36,500;9,342;1,779;14,946;18,773;13,754;16,034;-3,132;26,772;0,000;286,840;Inf;295,000;295,000;15,883;3,221;22,206;23,511
6382,000;3,172;0,870;-33,990;1,841;9,211;4,160;34,341;3,916;-6,028;-2,709;0,000;36,000;36,500;9,342;1,779;14,439;18,703;13,653;15,717;-3,132;26,772;0,000;286,840;Inf;295,000;295,000;15,877;3,220;22,177;23,524
6382,500;3,172;0,870;-33,990;1,841;9,211;4,160;34,341;3,916;-6,028;-2,709;0,000;36,000;36,500;9,342;1,779;14,206;18,616;13,549;15,651;-3,132;26,772;0,000;288,040;Inf;295,000;295,000;15,628;3,219;22,195;23,582
6383,000;3,172;0,870;-33,990;1,841;9,211;4,202;34,379;3,932;-5,978;-2,726;0,000;35,945;36,457;9,342;1,779;14,445;18,662;13,545;16,053;-3,141;26,769;0,000;288,040;Inf;295,000;295,000;15,505;3,219;22,156;23,617
6383,500;3,172;0,870;-33,990;1,841;9,211;4,202;34,379;3,932;-5,978;-2,726;0,000;35,900;36,500;9,342;1,779;14,897;18,821;13,704;16,351;-3,141;26,769;0,000;287,240;Inf;295,000;295,000;15,676;3,218;22,175;23,684
6384,000;3,172;0,870;-33,990;1,841;9,211;4,202;34,379;3,932;-5,978;-2,726;0,000;35,900;36,500;9,342;1,779;14,771;18,790;13,759;16,073;-3,141;26,769;0,000;287,240;Inf;295,000;295,000;15,943;3,217;22,219;23,664
6384,500;3,080;0,799;-33,511;1,804;9,173;4,202;34,379;3,932;-5,978;-2,726;0,000;35,900;36,500;9,439;1,747;14,593;18,744;13,735;15,865;-3,141;26,769;0,000;288,140;Inf;295,000;295,000;15,848;3,216;22,224;23,663
6385,000;3,080;0,799;-33,511;1,804;9,173;4,202;34,379;3,932;-5,978;-2,726;0,000;35,900;36,500;9,439;1,747;14,468;18,681;13,669;15,730;-3,141;26,769;0,000;288,140;Inf;295,000;295,000;15,734;3,214;22,209;23,658
6385,500;3,080;0,799;-33,511;1,804;9,173;4,202;34,379;3,932;-5,978;-2,726;0,000;35,900;36,500;9,439;1,747;14,480;18,649;13,616;15,890;-3,141;26,769;0,000;287,440;Inf;295,000;295,000;15,637;3,212;22,209;23,609
6386,000;3,080;0,799;-33,511;1,804;9,173;4,202;34,379;3,932;-5,978;-2,726;0,000;35,900;36,500;9,439;1,747;14,774;18,791;13,712;16,231;-3,141;26,769;0,000;287,440;Inf;295,000;295,000;15,659;3,210;22,182;23,549
6386,500;3,080;0,799;-33,511;1,804;9,173;4,227;34,320;3,898;-5,988;-2,716;0,000;35,953;36,516;9,439;1,747;14,957;18,826;13,804;16,189;-3,132;26,768;0,000;287,740;Inf;295,000;295,000;15,877;3,208;22,216;23,564
6387,000;3,080;0,799;-33,511;1,804;9,173;4,227;34,320;3,898;-5,988;-2,716;0,000;36,000;36,500;9,439;1,747;14,772;18,798;13,810;15,970;-3,132;26,768;0,000;287,740;Inf;295,000;295,000;15,944;3,206;22,237;23,636
6387,500;3,080;0,799;-33,511;1,804;9,173;4,227;34,320;3,898;-5,988;-2,716;0,000;36,000;36,500;9,439;1,747;14,505;18,739;13,742;15,791;-3,132;26,768;0,000;287,940;Inf;295,000;295,000;15,837;3,203;22,251;23,688
6388,000;2,476;0,662;-33,650;1,892;9,142;4,227;34,320;3,898;-5,988;-2,716;0,000;36,000;36,500;9,439;1,784;14,408;18,700;13,665;15,835;-3,132;26,768;0,000;287,940;Inf;295,000;295,000;15,694;3,201;22,243;23,722
6388,500;2,476;0,662;-33,650;1,892;9,142;4,227;34,320;3,898;-5,988;-2,716;0,000;36,000;36,500;9,439;1,784;14,706;18,836;13,726;16,322;-3,132;26,768;0,000;288,040;Inf;295,000;295,000;15,652;3,190;22,221;23,681
6389,000;2,476;0,662;-33,650;1,892;9,142;4,227;34,320;3,898;-5,988;-2,716;0,000;36,000;36,500;9,439;1,784;15,059;18,891;13,831;16,326;-3,132;26,768;0,000;288,040;Inf;295,000;295,000;15,897;3,178;22,233;23,633
6389,500;2,476;0,662;-33,650;1,892;9,142;4,227;34,320;3,898;-5,988;-2,716;0,000;36,000;36,500;9,439;1,784;14,970;18,886;13,892;16,084;-3,132;26,768;0,000;287,940;Inf;295,000;295,000;16,027;3,166;22,276;23,587
6390,000;2,476;0,662;-33,650;1,892;9,142;4,227;34,320;3,898;-5,988;-2,716;0,000;36,000;36,500;9,439;1,784;14,575;18,784;13,783;15,835;-3,132;26,768;0,000;287,940;Inf;295,000;295,000;15,958;3,155;22,283;23,533
6390,500;2,476;0,662;-33,650;1,892;9,142;4,211;34,311;3,919;-5,926;-2,717;0,000;35,954;36,497;9,439;1,784;14,575;18,784;13,783;15,835;-3,128;26,760;0,000;287,840;Inf;295,000;295,000;15,744;3,144;22,286;23,541
6391,000;2,476;0,662;-33,650;1,892;9,142;4,211;34,311;3,919;-5,926;-2,717;0,000;36,000;36,500;9,439;1,784;14,268;18,757;13,616;15,904;-3,128;26,760;0,000;287,840;Inf;295,000;295,000;15,744;3,133;22,259;23,575
6391,500;3,349;0,816;-34,845;1,838;9,221;4,211;34,311;3,919;-5,926;-2,717;0,000;36,000;36,500;9,265;1,616;14,674;18,907;13,667;16,371;-3,128;26,760;0,000;288,340;Inf;295,000;295,000;15,636;3,122;22,307;23,619
6392,000;3,349;0,816;-34,845;1,838;9,221;4,211;34,311;3,919;-5,926;-2,717;0,000;36,000;36,500;9,265;1,616;15,038;18,937;13,849;16,372;-3,128;26,760;0,000;288,340;Inf;295,000;295,000;15,905;3,126;22,331;23,611
6392,500;3,349;0,816;-34,845;1,838;9,221;4,211;34,311;3,919;-5,926;-2,717;0,000;36,000;36,500;9,265;1,616;14,809;18,905;13,870;16,105;-3,128;26,760;0,000;287,540;Inf;295,000;295,000;16,049;3,130;22,332;23,662
6393,000;3,349;0,816;-34,845;1,838;9,221;4,211;34,311;3,919;-5,926;-2,717;0,000;36,000;36,500;9,265;1,616;14,674;18,838;13,804;15,977;-3,128;26,760;0,000;287,540;Inf;295,000;295,000;15,922;3,133;22,317;23,687
6393,500;3,349;0,816;-34,845;1,838;9,221;4,211;34,311;3,919;-5,926;-2,717;0,000;36,000;36,500;9,265;1,616;14,541;18,808;13,745;15,900;-3,128;26,760;0,000;287,740;Inf;295,000;295,000;15,823;3,137;22,307;23,657
6394,000;3,349;0,816;-34,845;1,838;9,221;4,199;34,363;3,906;-5,881;-2,725;0,000;35,943;36,404;9,265;1,616;14,752;18,826;13,775;16,133;-3,139;26,758;0,000;287,740;Inf;295,000;295,000;15,748;3,140;22,327;23,629
6394,500;3,349;0,816;-34,845;1,838;9,221;4,199;34,363;3,906;-5,881;-2,725;0,000;35,900;36,400;9,265;1,616;15,008;18,934;13,871;16,298;-3,139;26,758;0,000;288,040;Inf;295,000;295,000;15,872;3,144;22,327;23,629
6395,000;3,082;0,832;-33,825;1,842;9,243;4,199;34,363;3,906;-5,881;-2,725;0,000;35,900;36,400;9,310;1,715;14,863;18,942;13,898;16,222;-3,139;26,758;0,000;288,040;Inf;295,000;295,000;16,028;3,147;22,343;23,656
6395,500;3,082;0,832;-33,825;1,842;9,243;4,199;34,363;3,906;-5,881;-2,725;0,000;35,900;36,400;9,310;1,715;14,646;18,865;13,832;15,955;-3,139;26,758;0,000;288,140;Inf;295,000;295,000;15,981;3,146;22,362;23,721
6396,000;3,082;0,832;-33,825;1,842;9,243;4,199;34,363;3,906;-5,881;-2,725;0,000;35,900;36,400;9,310;1,715;14,472;18,787;13,744;15,857;-3,139;26,758;0,000;288,140;Inf;295,000;295,000;15,824;3,145;22,322;23,856
6396,500;3,082;0,832;-33,825;1,842;9,243;4,199;34,363;3,906;-5,881;-2,725;0,000;35,900;36,400;9,310;1,715;14,681;18,782;13,748;16,154;-3,139;26,758;0,000;288,140;Inf;295,000;295,000;15,715;3,144;22,333;23,948
6397,000;3,082;0,832;-33,825;1,842;9,243;4,199;34,363;3,906;-5,881;-2,725;0,000;35,900;36,400;9,310;1,715;14,878;18,978;13,814;16,431;-3,139;26,758;0,000;288,140;Inf;295,000;295,000;15,841;3,143;22,333;23,948
6397,500;3,082;0,832;-33,825;1,842;9,243;4,233;34,340;3,869;-5,867;-2,701;0,000;35,944;36,451;9,310;1,715;14,911;18,973;13,917;16,209;-3,143;26,755;0,000;288,040;Inf;295,000;295,000;16,025;3,142;22,389;23,934
6398,000;3,082;0,832;-33,825;1,842;9,243;4,233;34,340;3,869;-5,867;-2,701;0,000;35,900;36,500;9,310;1,715;14,808;18,902;13,919;16,048;-3,143;26,755;0,000;288,040;Inf;295,000;295,000;16,002;3,141;22,394;23,938
6398,500;3,474;0,816;-35,209;1,785;9,292;4,233;34,340;3,869;-5,867;-2,701;0,000;35,900;36,500;9,237;1,977;14,639;18,850;13,831;15,914;-3,143;26,755;0,000;287,840;Inf;295,000;295,000;15,919;3,140;22,387;23,960
6399,000;3,474;0,816;-35,209;1,785;9,292;4,233;34,340;3,869;-5,867;-2,701;0,000;35,900;36,500;9,237;1,977;14,530;18,798;13,769;15,920;-3,143;26,755;0,000;287,840;Inf;295,000;295,000;15,809;3,145;22,339;23,938
6399,500;3,474;0,816;-35,209;1,785;9,292;4,233;34,340;3,869;-5,867;-2,701;0,000;35,900;36,500;9,237;1,977;14,708;18,859;13,775;16,178;-3,143;26,755;0,000;287,840;Inf;295,000;295,000;15,754;3,151;22,344;23,917
6400,000;3,474;0,816;-35,209;1,785;9,292;4,233;34,340;3,869;-5,867;-2,701;0,000;35,900;36,500;9,237;1,977;15,025;18,979;13,878;16,443;-3,143;26,755;0,000;287,840;Inf;295,000;295,000;15,880;3,156;22,393;23,929
6400,500;3,474;0,816;-35,209;1,785;9,292;4,233;34,340;3,869;-5,867;-2,701;0,000;35,900;36,500;9,237;1,977;14,959;18,975;13,936;16,232;-3,143;26,755;0,000;287,540;Inf;295,000;295,000;16,081;3,161;22,393;23,929
6401,000;3,474;0,816;-35,209;1,785;9,292;4,217;34,319;3,917;-5,836;-2,730;0,000;35,900;36,500;9,237;1,977;14,671;18,881;13,829;15,953;-3,149;26,746;0,000;287,540;Inf;295,000;295,000;15,926;3,171;22,396;23,892
6401,500;3,474;0,816;-35,209;1,785;9,292;4,217;34,319;3,917;-5,836;-2,730;0,000;35,900;36,500;9,237;1,977;14,671;18,881;13,829;15,953;-3,149;26,746;0,000;287,740;Inf;295,000;295,000;15,834;3,176;22,396;23,892
6402,000;3,451;0,838;-35,209;1,812;9,299;4,217;34,319;3,917;-5,836;-2,730;0,000;35,900;36,500;9,105;1,771;14,695;18,888;13,816;16,139;-3,149;26,746;0,000;287,740;Inf;295,000;295,000;15,834;3,181;22,389;23,842
6402,500;3,451;0,838;-35,209;1,812;9,299;4,217;34,319;3,917;-5,836;-2,730;0,000;35,900;36,500;9,105;1,771;14,966;18,994;13,889;16,462;-3,149;26,746;0,000;287,440;Inf;295,000;295,000;15,885;3,185;22,378;23,773
6403,000;3,451;0,838;-35,209;1,812;9,299;4,217;34,319;3,917;-5,836;-2,730;0,000;35,900;36,500;9,105;1,771;15,024;19,018;13,947;16,277;-3,149;26,746;0,000;287,440;Inf;295,000;295,000;16,078;3,185;22,412;23,733
6403,500;3,451;0,838;-35,209;1,812;9,299;4,217;34,319;3,917;-5,836;-2,730;0,000;35,900;36,500;9,105;1,771;14,890;18,967;13,921;16,084;-3,149;26,746;0,000;287,740;Inf;295,000;295,000;16,066;3,190;22,432;23,689
6404,000;3,451;0,838;-35,209;1,812;9,299;4,217;34,319;3,917;-5,836;-2,730;0,000;35,900;36,500;9,105;1,771;14,776;18,929;13,871;16,009;-3,149;26,746;0,000;287,740;Inf;295,000;295,000;15,966;3,194;22,427;23,633
6404,500;3,451;0,838;-35,209;1,812;9,299;4,218;34,359;3,929;-5,772;-2,735;0,000;35,934;36,445;9,105;1,771;14,701;18,932;13,854;16,172;-3,156;26,744;0,000;288,340;Inf;295,000;295,000;15,896;3,198;22,414;23,586
6405,000;3,451;0,838;-35,209;1,812;9,299;4,218;34,359;3,929;-5,772;-2,735;0,000;35,900;36,400;9,105;1,771;15,102;19,021;13,946;16,502;-3,156;26,744;0,000;288,340;Inf;295,000;295,000;15,915;3,202;22,417;23,571
6405,500;3,451;0,838;-35,209;1,812;9,299;4,218;34,359;3,929;-5,772;-2,735;0,000;35,900;36,400;9,105;1,771;15,174;19,052;14,034;16,318;-3,156;26,744;0,000;288,340;Inf;295,000;295,000;16,143;3,206;22,438;23,550
6406,000;3,159;0,836;-34,029;1,837;9,122;4,218;34,359;3,929;-5,772;-2,735;0,000;35,900;36,400;9,390;1,764;14,940;19,013;13,978;16,139;-3,156;26,744;0,000;288,340;Inf;295,000;295,000;16,144;3,210;22,461;23,598
6406,500;3,159;0,836;-34,029;1,837;9,122;4,218;34,359;3,929;-5,772;-2,735;0,000;35,900;36,400;9,390;1,764;14,700;18,936;13,910;16,018;-3,156;26,744;0,000;288,440;Inf;295,000;295,000;16,018;3,210;22,454;23,668
6407,000;3,159;0,836;-34,029;1,837;9,122;4,218;34,359;3,929;-5,772;-2,735;0,000;35,900;36,400;9,390;1,764;14,672;18,964;13,850;16,289;-3,156;26,744;0,000;288,440;Inf;295,000;295,000;15,891;3,209;22,441;23,686
6407,500;3,159;0,836;-34,029;1,837;9,122;4,218;34,359;3,929;-5,772;-2,735;0,000;35,900;36,400;9,390;1,764;15,050;19,092;13,964;16,615;-3,156;26,744;0,000;288,240;Inf;295,000;295,000;15,944;3,208;22,444;23,614
6408,000;3,159;0,836;-34,029;1,837;9,122;4,214;34,363;3,888;-5,745;-2,744;0,000;35,933;36,481;9,390;1,764;15,158;19,123;14,035;16,514;-3,151;26,742;0,000;288,240;Inf;295,000;295,000;16,180;3,207;22,481;23,617
6408,500;3,159;0,836;-34,029;1,837;9,122;4,214;34,363;3,888;-5,745;-2,744;0,000;35,900;36,500;9,390;1,764;14,989;19,068;14,049;16,245;-3,151;26,742;0,000;288,240;Inf;295,000;295,000;16,207;3,206;22,508;23,710
6409,000;2,108;0,527;-35,209;1,834;9,277;4,214;34,363;3,888;-5,745;-2,744;0,000;35,900;36,500;9,192;1,758;14,823;19,004;13,974;16,098;-3,151;26,742;0,000;288,840;Inf;295,000;295,000;15,975;3,205;22,493;23,715
6409,500;2,108;0,527;-35,209;1,834;9,277;4,214;34,363;3,888;-5,745;-2,744;0,000;35,900;36,500;9,192;1,758;14,656;18,964;13,883;16,113;-3,151;26,742;0,000;288,840;Inf;295,000;295,000;15,904;3,187;22,490;23,673
6410,000;2,108;0,527;-35,209;1,834;9,277;4,214;34,363;3,888;-5,745;-2,744;0,000;35,900;36,500;9,192;1,758;14,914;19,055;13,888;16,569;-3,151;26,742;0,000;288,840;Inf;295,000;295,000;15,904;3,187;22,471;23,601
6410,500;2,108;0,527;-35,209;1,834;9,277;4,214;34,363;3,888;-5,745;-2,744;0,000;35,900;36,500;9,192;1,758;15,294;19,183;14,063;16,656;-3,151;26,742;0,000;288,840;Inf;295,000;295,000;16,106;3,169;22,498;23,554
6411,000;2,108;0,527;-35,209;1,834;9,277;4,214;34,363;3,888;-5,745;-2,744;0,000;35,900;36,500;9,192;1,758;15,294;19,183;14,063;16,656;-3,151;26,742;0,000;289,040;Inf;295,000;295,000;16,299;3,152;22,530;23,453
6411,500;2,108;0,527;-35,209;1,834;9,277;4,217;34,293;3,914;-5,728;-2,731;0,000;35,934;36,437;9,192;1,758;15,171;19,126;14,134;16,297;-3,146;26,742;0,000;289,040;Inf;295,000;295,000;16,299;3,135;22,548;23,405
6412,000;2,108;0,527;-35,209;1,834;9,277;4,217;34,293;3,914;-5,728;-2,731;0,000;35,900;36,400;9,192;1,758;14,936;19,041;14,042;16,108;-3,146;26,742;0,000;287,340;Inf;295,000;295,000;16,182;3,118;22,518;23,366
6412,500;2,108;0,527;-35,209;1,834;9,277;4,217;34,293;3,914;-5,728;-2,731;0,000;35,900;36,400;9,192;1,758;14,837;19,016;13,949;16,083;-3,146;26,742;0,000;287,340;Inf;295,000;295,000;16,032;3,101;22,496;23,333
6413,000;2,108;0,527;-35,209;1,834;9,277;4,217;34,293;3,914;-5,728;-2,731;0,000;35,900;36,400;9,192;1,758;14,817;19,008;13,923;16,350;-3,146;26,742;0,000;288,340;Inf;295,000;295,000;16,025;3,069;22,524;23,282
6413,500;2,852;0,771;-34,416;1,862;9,191;4,217;34,293;3,914;-5,728;-2,731;0,000;35,900;36,400;9,324;1,888;15,179;19,153;14,112;16,503;-3,146;26,742;0,000;286,940;Inf;295,000;295,000;16,223;3,065;22,536;23,230
6414,000;2,852;0,771;-34,416;1,862;9,191;4,217;34,293;3,914;-5,728;-2,731;0,000;35,900;36,400;9,324;1,888;15,179;19,153;14,112;16,503;-3,146;26,742;0,000;286,940;Inf;295,000;295,000;16,237;3,062;22,551;23,156
6414,500;2,852;0,771;-34,416;1,862;9,191;4,217;34,293;3,914;-5,728;-2,731;0,000;35,900;36,400;9,324;1,888;15,000;19,099;14,097;16,267;-3,146;26,742;0,000;286,940;Inf;295,000;295,000;16,237;3,062;22,551;23,156
6415,000;2,852;0,771;-34,416;1,862;9,191;4,217;34,293;3,914;-5,728;-2,731;0,000;35,900;36,400;9,324;1,888;14,804;19,030;14,006;16,104;-3,146;26,742;0,000;288,840;Inf;295,000;295,000;16,116;3,059;22,556;23,193
6415,500;2,852;0,771;-34,416;1,862;9,191;4,217;34,370;3,954;-5,656;-2,716;0,000;35,939;36,476;9,324;1,888;14,848;18,995;13,971;16,300;-3,144;26,741;0,000;288,840;Inf;295,000;295,000;15,986;3,055;22,539;23,213
6416,000;2,852;0,771;-34,416;1,862;9,191;4,217;34,370;3,954;-5,656;-2,716;0,000;35,900;36,500;9,324;1,888;15,263;19,213;14,091;16,723;-3,144;26,741;0,000;286,340;Inf;295,000;295,000;16,029;3,052;22,554;23,134
6416,500;2,852;0,771;-34,416;1,862;9,191;4,217;34,370;3,954;-5,656;-2,716;0,000;35,900;36,500;9,324;1,888;15,199;19,213;14,175;16,509;-3,144;26,741;0,000;286,340;Inf;295,000;295,000;16,323;3,049;22,571;23,156
6417,000;3,215;0,863;-34,037;1,769;9,165;4,217;34,370;3,954;-5,656;-2,716;0,000;35,900;36,500;9,385;1,810;15,047;19,130;14,115;16,245;-3,144;26,741;0,000;288,440;Inf;295,000;295,000;16,274;3,045;22,578;23,170
6417,500;3,215;0,863;-34,037;1,769;9,165;4,217;34,370;3,954;-5,656;-2,716;0,000;35,900;36,500;9,385;1,810;14,860;19,084;14,024;16,150;-3,144;26,741;0,000;288,440;Inf;295,000;295,000;16,134;3,048;22,588;23,233
6418,000;3,215;0,863;-34,037;1,769;9,165;4,217;34,370;3,954;-5,656;-2,716;0,000;35,900;36,500;9,385;1,810;14,868;19,131;14,019;16,511;-3,144;26,741;0,000;288,440;Inf;295,000;295,000;16,029;3,051;22,570;23,291
6418,500;3,215;0,863;-34,037;1,769;9,165;4,217;34,370;3,954;-5,656;-2,716;0,000;35,900;36,500;9,385;1,810;15,341;19,231;14,138;16,821;-3,144;26,741;0,000;288,140;Inf;295,000;295,000;16,132;3,054;22,581;23,308
6419,000;3,215;0,863;-34,037;1,769;9,165;4,240;34,332;3,896;-5,646;-2,732;0,000;35,926;36,436;9,385;1,810;15,271;19,262;14,220;16,604;-3,139;26,750;0,000;288,140;Inf;295,000;295,000;16,383;3,056;22,603;23,340
6419,500;3,215;0,863;-34,037;1,769;9,165;4,240;34,332;3,896;-5,646;-2,732;0,000;35,900;36,400;9,385;1,810;15,159;19,174;14,210;16,356;-3,139;26,750;0,000;288,340;Inf;295,000;295,000;16,339;3,059;22,630;23,346
6420,000;3,215;0,863;-34,037;1,769;9,165;4,240;34,332;3,896;-5,646;-2,732;0,000;35,900;36,400;9,385;1,810;14,907;19,128;14,119;16,200;-3,139;26,750;0,000;288,340;Inf;295,000;295,000;16,225;3,061;22,629;23,360
6420,500;2,702;0,654;-35,209;1,813;9,253;4,240;34,332;3,896;-5,646;-2,732;0,000;35,900;36,400;9,175;1,955;14,907;19,128;14,119;16,200;-3,139;26,750;0,000;288,440;Inf;295,000;295,000;16,088;3,064;22,629;23,360
6421,000;2,702;0,654;-35,209;1,813;9,253;4,240;34,332;3,896;-5,646;-2,732;0,000;35,900;36,400;9,175;1,955;14,977;19,217;14,088;16,576;-3,139;26,750;0,000;288,440;Inf;295,000;295,000;16,088;3,058;22,610;23,351
6421,500;2,702;0,654;-35,209;1,813;9,253;4,240;34,332;3,896;-5,646;-2,732;0,000;35,900;36,400;9,175;1,955;15,411;19,349;14,236;16,862;-3,139;26,750;0,000;288,340;Inf;295,000;295,000;16,215;3,052;22,635;23,361
6422,000;2,702;0,654;-35,209;1,813;9,253;4,240;34,332;3,896;-5,646;-2,732;0,000;35,900;36,400;9,175;1,955;15,451;19,287;14,302;16,517;-3,139;26,750;0,000;288,340;Inf;295,000;295,000;16,464;3,046;22,673;23,323
6422,500;2,702;0,654;-35,209;1,813;9,253;4,240;34,332;3,896;-5,646;-2,732;0,000;35,900;36,400;9,175;1,955;15,158;19,234;14,250;16,358;-3,139;26,750;0,000;288,340;Inf;295,000;295,000;16,389;3,041;22,679;23,282
6423,000;2,702;0,654;-35,209;1,813;9,253;4,205;34,339;3,914;-5,591;-2,738;0,000;35,931;36,460;9,175;1,955;14,924;19,188;14,148;16,207;-3,141;26,750;0,000;288,640;Inf;295,000;295,000;16,250;3,035;22,675;23,293
6423,500;2,702;0,654;-35,209;1,813;9,253;4,205;34,339;3,914;-5,591;-2,738;0,000;35,900;36,500;9,175;1,955;15,008;19,177;14,131;16,495;-3,141;26,750;0,000;288,640;Inf;295,000;295,000;16,117;3,030;22,666;23,296
6424,000;3,878;0,916;-35,209;1,709;9,266;4,205;34,339;3,914;-5,591;-2,738;0,000;35,900;36,500;9,257;1,927;15,264;19,346;14,209;16,824;-3,141;26,750;0,000;288,640;Inf;295,000;295,000;16,203;3,024;22,695;23,298
6424,500;3,878;0,916;-35,209;1,709;9,266;4,205;34,339;3,914;-5,591;-2,738;0,000;35,900;36,500;9,257;1,927;15,529;19,381;14,337;16,849;-3,141;26,750;0,000;288,640;Inf;295,000;295,000;16,411;3,038;22,731;23,227
6425,000;3,878;0,916;-35,209;1,709;9,266;4,205;34,339;3,914;-5,591;-2,738;0,000;35,900;36,500;9,257;1,927;15,327;19,332;14,336;16,525;-3,141;26,750;0,000;288,540;Inf;295,000;295,000;16,524;3,052;22,746;23,180
6425,500;3,878;0,916;-35,209;1,709;9,266;4,205;34,339;3,914;-5,591;-2,738;0,000;35,900;36,500;9,257;1,927;15,139;19,283;14,276;16,378;-3,141;26,750;0,000;288,540;Inf;295,000;295,000;16,380;3,066;22,722;23,189
6426,000;3,878;0,916;-35,209;1,709;9,266;4,205;34,339;3,914;-5,591;-2,738;0,000;35,900;36,500;9,257;1,927;15,016;19,232;14,194;16,339;-3,141;26,750;0,000;287,040;Inf;295,000;295,000;16,269;3,079;22,707;23,193
6426,500;3,878;0,916;-35,209;1,709;9,266;4,194;34,375;3,924;-5,542;-2,737;0,000;35,923;36,387;9,257;1,927;15,498;19,372;14,311;16,899;-3,150;26,726;0,000;287,040;Inf;295,000;295,000;16,195;3,092;22,721;23,235
6427,000;3,878;0,916;-35,209;1,709;9,266;4,194;34,375;3,924;-5,542;-2,737;0,000;35,900;36,400;9,257;1,927;15,585;19,419;14,398;16,798;-3,150;26,726;0,000;288,240;Inf;295,000;295,000;16,520;3,105;22,756;23,245
6427,500;3,878;0,916;-35,209;1,709;9,266;4,194;34,375;3,924;-5,542;-2,737;0,000;35,900;36,400;9,257;1,927;15,411;19,371;14,397;16,518;-3,150;26,726;0,000;288,240;Inf;295,000;295,000;16,550;3,118;22,799;23,299
6428,000;2,623;0,613;-35,209;1,771;9,325;4,194;34,375;3,924;-5,542;-2,737;0,000;35,900;36,400;9,211;1,865;15,255;19,326;14,357;16,395;-3,150;26,726;0,000;287,140;Inf;295,000;295,000;16,425;3,130;22,787;23,358
6428,500;2,623;0,613;-35,209;1,771;9,325;4,194;34,375;3,924;-5,542;-2,737;0,000;35,900;36,400;9,211;1,865;15,174;19,305;14,309;16,585;-3,150;26,726;0,000;287,140;Inf;295,000;295,000;16,333;3,122;22,785;23,432
6429,000;2,623;0,613;-35,209;1,771;9,325;4,194;34,375;3,924;-5,542;-2,737;0,000;35,900;36,400;9,211;1,865;15,478;19,507;14,391;16,961;-3,150;26,726;0,000;287,740;Inf;295,000;295,000;16,344;3,114;22,780;23,419
6429,500;2,623;0,613;-35,209;1,771;9,325;4,194;34,375;3,924;-5,542;-2,737;0,000;35,900;36,400;9,211;1,865;15,674;19,511;14,499;16,900;-3,150;26,726;0,000;287,740;Inf;295,000;295,000;16,584;3,106;22,829;23,426
6430,000;2,623;0,613;-35,209;1,771;9,325;4,201;34,310;3,879;-5,552;-2,745;0,000;35,912;36,409;9,211;1,865;15,558;19,462;14,508;16,658;-3,152;26,724;0,000;288,340;Inf;295,000;295,000;16,646;3,098;22,845;23,384
6430,500;2,623;0,613;-35,209;1,771;9,325;4,201;34,310;3,879;-5,552;-2,745;0,000;35,900;36,400;9,211;1,865;15,366;19,423;14,441;16,506;-3,152;26,724;0,000;288,340;Inf;295,000;295,000;16,547;3,090;22,850;23,342
6431,000;3,347;0,758;-35,209;1,819;9,218;4,201;34,310;3,879;-5,552;-2,745;0,000;35,900;36,400;9,259;1,878;15,148;19,380;14,386;16,559;-3,152;26,724;0,000;287,940;Inf;295,000;295,000;16,434;3,082;22,854;23,386
6431,500;3,347;0,758;-35,209;1,819;9,218;4,201;34,310;3,879;-5,552;-2,745;0,000;35,900;36,400;9,259;1,878;15,345;19,468;14,412;16,865;-3,152;26,724;0,000;287,940;Inf;295,000;295,000;16,368;3,086;22,846;23,341
6432,000;3,347;0,758;-35,209;1,819;9,218;4,201;34,310;3,879;-5,552;-2,745;0,000;35,900;36,400;9,259;1,878;15,753;19,583;14,511;17,081;-3,152;26,724;0,000;288,140;Inf;295,000;295,000;16,523;3,091;22,916;23,349
6432,500;3,347;0,758;-35,209;1,819;9,218;4,201;34,310;3,879;-5,552;-2,745;0,000;35,900;36,400;9,259;1,878;15,691;19,571;14,591;16,916;-3,152;26,724;0,000;288,140;Inf;295,000;295,000;16,732;3,095;22,936;23,296
6433,000;3,347;0,758;-35,209;1,819;9,218;4,221;34,313;3,922;-5,504;-2,720;0,000;35,917;36,405;9,259;1,878;15,472;19,498;14,534;16,612;-3,136;26,726;0,000;288,240;Inf;295,000;295,000;16,692;3,099;22,942;23,230
6433,500;3,347;0,758;-35,209;1,819;9,218;4,221;34,313;3,922;-5,504;-2,720;0,000;35,900;36,400;9,259;1,878;15,325;19,456;14,481;16,637;-3,136;26,726;0,000;288,340;Inf;295,000;295,000;16,475;3,107;22,924;23,067
6434,000;3,437;0,817;-35,209;1,756;9,264;4,221;34,313;3,922;-5,504;-2,720;0,000;35,900;36,400;9,305;1,909;15,550;19,572;14,543;17,075;-3,136;26,726;0,000;288,340;Inf;295,000;295,000;16,475;3,107;22,924;23,067
6434,500;3,437;0,817;-35,209;1,756;9,264;4,221;34,313;3,922;-5,504;-2,720;0,000;35,900;36,400;9,305;1,909;15,829;19,666;14,663;17,197;-3,136;26,726;0,000;288,340;Inf;295,000;295,000;16,685;3,113;22,959;22,978
6435,000;3,437;0,817;-35,209;1,756;9,264;4,221;34,313;3,922;-5,504;-2,720;0,000;35,900;36,400;9,305;1,909;15,861;19,658;14,728;16,920;-3,136;26,726;0,000;288,340;Inf;295,000;295,000;16,839;3,118;22,990;22,999
6435,500;3,437;0,817;-35,209;1,756;9,264;4,221;34,313;3,922;-5,504;-2,720;0,000;35,900;36,400;9,305;1,909;15,547;19,604;14,655;16,707;-3,136;26,726;0,000;288,340;Inf;295,000;295,000;16,792;3,123;23,015;22,994
6436,000;3,437;0,817;-35,209;1,756;9,264;4,221;34,313;3,922;-5,504;-2,720;0,000;35,900;36,400;9,305;1,909;15,428;19,556;14,583;16,658;-3,136;26,726;0,000;288,540;Inf;295,000;295,000;16,628;3,128;23,025;22,972
6436,500;3,437;0,817;-35,209;1,756;9,264;4,196;34,362;3,936;-5,448;-2,719;0,000;35,919;36,377;9,305;1,909;15,395;19,590;14,558;16,915;-3,136;26,719;0,000;288,540;Inf;295,000;295,000;16,556;3,133;23,005;22,975
6437,000;3,437;0,817;-35,209;1,756;9,264;4,196;34,362;3,936;-5,448;-2,719;0,000;35,900;36,400;9,305;1,909;15,656;19,767;14,644;17,325;-3,136;26,719;0,000;287,540;Inf;295,000;295,000;16,614;3,138;23,005;22,975
6437,500;3,437;0,817;-35,209;1,756;9,264;4,196;34,362;3,936;-5,448;-2,719;0,000;35,900;36,400;9,305;1,909;15,853;19,759;14,779;17,100;-3,136;26,719;0,000;287,540;Inf;295,000;295,000;16,848;3,143;23,056;22,926
6438,000;3,344;0,847;-35,209;1,765;9,178;4,196;34,362;3,936;-5,448;-2,719;0,000;35,900;36,400;9,273;1,847;15,661;19,690;14,779;16,856;-3,136;26,719;0,000;288,840;Inf;295,000;295,000;16,873;3,148;23,106;22,965
6438,500;3,344;0,847;-35,209;1,765;9,178;4,196;34,362;3,936;-5,448;-2,719;0,000;35,900;36,400;9,273;1,847;15,467;19,621;14,668;16,736;-3,136;26,719;0,000;288,840;Inf;295,000;295,000;16,747;3,151;23,076;22,979
6439,000;3,344;0,847;-35,209;1,765;9,178;4,196;34,362;3,936;-5,448;-2,719;0,000;35,900;36,400;9,273;1,847;15,373;19,641;14,602;16,852;-3,136;26,719;0,000;288,840;Inf;295,000;295,000;16,623;3,154;23,102;22,982
6439,500;3,344;0,847;-35,209;1,765;9,178;4,196;34,362;3,936;-5,448;-2,719;0,000;35,900;36,400;9,273;1,847;15,705;19,762;14,674;17,419;-3,136;26,719;0,000;288,540;Inf;295,000;295,000;16,617;3,158;23,083;23,092
6440,000;3,344;0,847;-35,209;1,765;9,178;4,193;34,381;3,905;-5,426;-2,699;0,000;35,912;36,427;9,273;1,847;16,124;19,861;14,849;17,218;-3,125;26,719;0,000;288,540;Inf;295,000;295,000;16,890;3,161;23,131;23,153
6440,500;3,344;0,847;-35,209;1,765;9,178;4,193;34,381;3,905;-5,426;-2,699;0,000;35,900;36,400;9,273;1,847;15,774;19,763;14,831;16,907;-3,125;26,719;0,000;288,240;Inf;295,000;295,000;17,013;3,164;23,158;23,183
6441,000;2,368;0,597;-34,713;1,840;9,278;4,193;34,381;3,905;-5,426;-2,699;0,000;35,900;36,400;9,253;1,751;15,534;19,691;14,725;16,739;-3,125;26,719;0,000;288,240;Inf;295,000;295,000;16,672;3,153;23,158;23,156
6441,500;2,368;0,597;-34,713;1,840;9,278;4,193;34,381;3,905;-5,426;-2,699;0,000;35,900;36,400;9,253;1,751;15,460;19,658;14,647;16,927;-3,125;26,719;0,000;288,240;Inf;295,000;295,000;16,672;3,141;23,149;23,165
6442,000;2,368;0,597;-34,713;1,840;9,278;4,193;34,381;3,905;-5,426;-2,699;0,000;35,900;36,400;9,253;1,751;15,460;19,658;14,647;16,927;-3,125;26,719;0,000;287,940;Inf;295,000;295,000;16,673;3,128;23,134;23,327
6442,500;2,368;0,597;-34,713;1,840;9,278;4,193;34,381;3,905;-5,426;-2,699;0,000;35,900;36,400;9,253;1,751;16,029;19,939;14,829;17,578;-3,125;26,719;0,000;287,940;Inf;295,000;295,000;17,094;3,115;23,208;23,424
6443,000;2,368;0,597;-34,713;1,840;9,278;4,193;34,381;3,905;-5,426;-2,699;0,000;35,900;36,400;9,253;1,751;16,085;19,901;14,931;17,226;-3,125;26,719;0,000;287,940;Inf;295,000;295,000;17,094;3,115;23,208;23,424
6443,500;2,368;0,597;-34,713;1,840;9,278;4,180;34,293;3,890;-5,420;-2,724;0,000;35,897;36,438;9,253;1,751;15,812;19,813;14,921;16,963;-3,135;26,704;0,000;287,840;Inf;295,000;295,000;17,036;3,103;23,236;23,500
6444,000;2,368;0,597;-34,713;1,840;9,278;4,180;34,293;3,890;-5,420;-2,724;0,000;35,900;36,400;9,253;1,751;15,610;19,773;14,829;16,796;-3,135;26,704;0,000;287,840;Inf;295,000;295,000;16,877;3,091;23,228;23,443
6444,500;2,368;0,597;-34,713;1,840;9,278;4,180;34,293;3,890;-5,420;-2,724;0,000;35,900;36,400;9,253;1,751;15,477;19,708;14,712;16,945;-3,135;26,704;0,000;288,140;Inf;295,000;295,000;16,752;3,079;23,198;23,470
6445,000;3,647;0,821;-35,209;1,807;9,263;4,180;34,293;3,890;-5,420;-2,724;0,000;35,900;36,400;9,248;1,771;15,755;19,868;14,770;17,498;-3,135;26,704;0,000;288,140;Inf;295,000;295,000;16,710;3,068;23,205;23,510
6445,500;3,647;0,821;-35,209;1,807;9,263;4,180;34,293;3,890;-5,420;-2,724;0,000;35,900;36,400;9,248;1,771;16,246;19,970;14,958;17,449;-3,135;26,704;0,000;287,740;Inf;295,000;295,000;16,973;3,077;23,264;23,569
6446,000;3,647;0,821;-35,209;1,807;9,263;4,180;34,293;3,890;-5,420;-2,724;0,000;35,900;36,400;9,248;1,771;16,171;19,953;15,018;17,205;-3,135;26,704;0,000;287,740;Inf;295,000;295,000;17,155;3,086;23,285;23,616
6446,500;3,647;0,821;-35,209;1,807;9,263;4,180;34,293;3,890;-5,420;-2,724;0,000;35,900;36,400;9,248;1,771;15,882;19,867;14,955;16,949;-3,135;26,704;0,000;288,140;Inf;295,000;295,000;17,087;3,096;23,287;23,549
6447,000;3,647;0,821;-35,209;1,807;9,263;4,219;34,348;3,931;-5,347;-2,730;0,000;35,899;36,421;9,248;1,771;15,542;19,792;14,807;16,782;-3,129;26,696;0,000;288,140;Inf;295,000;295,000;16,913;3,105;23,248;23,488
6447,500;3,647;0,821;-35,209;1,807;9,263;4,219;34,348;3,931;-5,347;-2,730;0,000;35,900;36,400;9,248;1,771;15,549;19,745;14,762;17,094;-3,129;26,696;0,000;288,140;Inf;295,000;295,000;16,731;3,114;23,243;23,610
6448,000;3,647;0,821;-35,209;1,807;9,263;4,219;34,348;3,931;-5,347;-2,730;0,000;35,900;36,400;9,248;1,771;16,049;19,995;14,889;17,550;-3,129;26,696;0,000;288,140;Inf;295,000;295,000;16,787;3,122;23,305;23,608
6448,500;3,825;0,930;-35,175;1,772;9,228;4,219;34,348;3,931;-5,347;-2,730;0,000;35,900;36,400;9,320;1,849;16,165;20,007;15,005;17,355;-3,129;26,696;0,000;288,140;Inf;295,000;295,000;17,121;3,131;23,305;23,608
6449,000;3,825;0,930;-35,175;1,772;9,228;4,219;34,348;3,931;-5,347;-2,730;0,000;35,900;36,400;9,320;1,849;15,899;19,901;14,996;17,017;-3,129;26,696;0,000;288,140;Inf;295,000;295,000;17,133;3,142;23,317;23,650
6449,500;3,825;0,930;-35,175;1,772;9,228;4,219;34,348;3,931;-5,347;-2,730;0,000;35,900;36,400;9,320;1,849;15,695;19,823;14,898;16,881;-3,129;26,696;0,000;288,140;Inf;295,000;295,000;16,953;3,153;23,310;23,717
6450,000;3,825;0,930;-35,175;1,772;9,228;4,219;34,348;3,931;-5,347;-2,730;0,000;35,900;36,400;9,320;1,849;15,695;19,823;14,898;16,881;-3,129;26,696;0,000;287,040;Inf;295,000;295,000;16,824;3,164;23,297;23,842
6450,500;3,825;0,930;-35,175;1,772;9,228;4,239;34,391;3,910;-5,305;-2,724;0,000;35,900;36,400;9,320;1,849;16,213;20,076;14,991;17,644;-3,122;26,699;0,000;287,040;Inf;295,000;295,000;16,930;3,186;23,308;23,843
6451,000;3,825;0,930;-35,175;1,772;9,228;4,239;34,391;3,910;-5,305;-2,724;0,000;35,900;36,400;9,320;1,849;16,213;20,076;14,991;17,644;-3,122;26,699;0,000;287,840;Inf;295,000;295,000;16,930;3,186;23,308;23,843
6451,500;3,825;0,930;-35,175;1,772;9,228;4,239;34,391;3,910;-5,305;-2,724;0,000;35,900;36,400;9,320;1,849;16,087;19,964;15,060;17,118;-3,122;26,699;0,000;287,840;Inf;295,000;295,000;17,231;3,196;23,361;23,791
6452,000;3,319;0,774;-35,209;1,815;9,235;4,239;34,391;3,910;-5,305;-2,724;0,000;35,900;36,400;9,247;1,876;15,817;19,886;14,963;16,929;-3,122;26,699;0,000;287,840;Inf;295,000;295,000;17,057;3,207;23,360;23,813
6452,500;3,319;0,774;-35,209;1,815;9,235;4,239;34,391;3,910;-5,305;-2,724;0,000;35,900;36,400;9,247;1,876;15,564;19,806;14,879;16,947;-3,122;26,699;0,000;287,840;Inf;295,000;295,000;16,899;3,209;23,337;23,817
6453,000;3,319;0,774;-35,209;1,815;9,235;4,239;34,391;3,910;-5,305;-2,724;0,000;35,900;36,400;9,247;1,876;16,027;20,045;14,980;17,668;-3,122;26,699;0,000;288,140;Inf;295,000;295,000;16,799;3,210;23,338;23,885
6453,500;3,319;0,774;-35,209;1,815;9,235;4,239;34,391;3,910;-5,305;-2,724;0,000;35,900;36,400;9,247;1,876;16,027;20,045;14,980;17,668;-3,122;26,699;0,000;288,140;Inf;295,000;295,000;17,180;3,212;23,338;23,885
6454,000;3,319;0,774;-35,209;1,815;9,235;4,194;34,289;3,902;-5,316;-2,719;0,000;35,900;36,500;9,247;1,876;15,959;19,955;15,113;17,030;-3,134;26,691;0,000;288,140;Inf;295,000;295,000;17,199;3,216;23,423;23,735
6454,500;3,319;0,774;-35,209;1,815;9,235;4,194;34,289;3,902;-5,316;-2,719;0,000;35,900;36,500;9,247;1,876;15,959;19,955;15,113;17,030;-3,134;26,691;0,000;288,140;Inf;295,000;295,000;17,199;3,216;23,423;23,735
6455,000;3,319;0,774;-35,209;1,815;9,235;4,194;34,289;3,902;-5,316;-2,719;0,000;35,900;36,500;9,247;1,876;15,677;19,884;14,985;16,918;-3,134;26,691;0,000;288,140;Inf;295,000;295,000;17,014;3,219;23,391;23,689
6455,500;2,913;0,680;-35,209;1,803;9,203;4,194;34,289;3,902;-5,316;-2,719;0,000;35,900;36,500;9,317;1,868;15,726;19,880;14,940;17,251;-3,134;26,691;0,000;287,940;Inf;295,000;295,000;16,866;3,219;23,386;23,645
6456,000;2,913;0,680;-35,209;1,803;9,203;4,194;34,289;3,902;-5,316;-2,719;0,000;35,900;36,500;9,317;1,868;16,283;20,095;15,089;17,715;-3,134;26,691;0,000;287,940;Inf;295,000;295,000;16,949;3,214;23,372;23,591
6456,500;2,913;0,680;-35,209;1,803;9,203;4,194;34,289;3,902;-5,316;-2,719;0,000;35,900;36,500;9,317;1,868;16,261;20,101;15,206;17,460;-3,134;26,691;0,000;287,940;Inf;295,000;295,000;17,296;3,209;23,421;23,591
6457,000;2,913;0,680;-35,209;1,803;9,203;4,194;34,289;3,902;-5,316;-2,719;0,000;35,900;36,500;9,317;1,868;16,261;20,101;15,206;17,460;-3,134;26,691;0,000;287,740;Inf;295,000;295,000;17,257;3,204;23,462;23,519
6457,500;2,913;0,680;-35,209;1,803;9,203;4,194;34,289;3,902;-5,316;-2,719;0,000;35,900;36,500;9,317;1,868;15,917;20,004;15,118;17,072;-3,134;26,691;0,000;287,740;Inf;295,000;295,000;17,257;3,199;23,439;23,450
6458,000;2,913;0,680;-35,209;1,803;9,203;4,202;34,360;3,923;-5,228;-2,730;0,000;35,912;36,480;9,317;1,868;15,785;19,945;15,014;17,003;-3,131;26,687;0,000;287,740;Inf;295,000;295,000;17,028;3,195;23,439;23,450
6458,500;2,913;0,680;-35,209;1,803;9,203;4,202;34,360;3,923;-5,228;-2,730;0,000;35,900;36,500;9,317;1,868;16,092;20,045;15,018;17,594;-3,131;26,687;0,000;286,340;Inf;295,000;295,000;17,187;3,185;23,417;23,436
6459,000;2,913;0,680;-35,209;1,803;9,203;4,202;34,360;3,923;-5,228;-2,730;0,000;35,900;36,500;9,317;1,868;16,222;20,149;15,165;17,570;-3,131;26,687;0,000;286,340;Inf;295,000;295,000;17,187;3,185;23,462;23,402
6459,500;3,352;0,802;-35,209;1,791;9,303;4,202;34,360;3,923;-5,228;-2,730;0,000;35,900;36,500;9,239;1,797;16,187;20,109;15,201;17,304;-3,131;26,687;0,000;287,340;Inf;295,000;295,000;17,277;3,181;23,477;23,515
6460,000;3,352;0,802;-35,209;1,791;9,303;4,202;34,360;3,923;-5,228;-2,730;0,000;35,900;36,500;9,239;1,797;15,999;20,019;15,129;17,093;-3,131;26,687;0,000;287,340;Inf;295,000;295,000;17,200;3,184;23,486;23,486
6460,500;3,352;0,802;-35,209;1,791;9,303;4,202;34,360;3,923;-5,228;-2,730;0,000;35,900;36,500;9,239;1,797;15,999;20,019;15,129;17,093;-3,131;26,687;0,000;287,040;Inf;295,000;295,000;17,060;3,187;23,487;23,475
