t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6461,000;3,352;0,802;-35,209;1,791;9,303;4,202;34,360;3,923;-5,228;-2,730;0,000;35,900;36,500;9,239;1,797;15,716;19,979;15,027;17,138;-3,131;26,687;0,000;287,040;Inf;295,000;295,000;17,060;3,189;23,454;23,434
6461,500;3,352;0,802;-35,209;1,791;9,303;4,200;34,383;3,882;-5,189;-2,707;0,000;35,908;36,434;9,239;1,797;16,029;20,109;15,069;17,644;-3,146;26,677;0,000;287,440;Inf;295,000;295,000;16,965;3,192;23,454;23,434
6462,000;3,352;0,802;-35,209;1,791;9,303;4,200;34,383;3,882;-5,189;-2,707;0,000;35,900;36,400;9,239;1,797;16,303;20,193;15,242;17,522;-3,146;26,677;0,000;287,440;Inf;295,000;295,000;17,213;3,195;23,505;23,421
6462,500;3,352;0,802;-35,209;1,791;9,303;4,200;34,383;3,882;-5,189;-2,707;0,000;35,900;36,400;9,239;1,797;16,055;20,117;15,207;17,199;-3,146;26,677;0,000;287,440;Inf;295,000;295,000;17,315;3,197;23,517;23,387
6463,000;2,877;0,686;-35,209;1,833;9,192;4,200;34,383;3,882;-5,189;-2,707;0,000;35,900;36,400;9,279;1,646;15,816;20,017;15,103;17,051;-3,146;26,677;0,000;287,440;Inf;295,000;295,000;17,145;3,200;23,525;23,407
6463,500;2,877;0,686;-35,209;1,833;9,192;4,200;34,383;3,882;-5,189;-2,707;0,000;35,900;36,400;9,279;1,646;16,046;20,044;15,105;17,422;-3,146;26,677;0,000;287,440;Inf;295,000;295,000;16,997;3,194;23,490;23,407
6464,000;2,877;0,686;-35,209;1,833;9,192;4,200;34,383;3,882;-5,189;-2,707;0,000;35,900;36,400;9,279;1,646;16,046;20,044;15,105;17,422;-3,146;26,677;0,000;287,740;Inf;295,000;295,000;17,154;3,189;23,490;23,407
6464,500;2,877;0,686;-35,209;1,833;9,192;4,200;34,383;3,882;-5,189;-2,707;0,000;35,900;36,400;9,279;1,646;16,358;20,223;15,273;17,685;-3,146;26,677;0,000;287,740;Inf;295,000;295,000;17,154;3,184;23,533;23,452
6465,000;2,877;0,686;-35,209;1,833;9,192;4,228;34,315;3,906;-5,182;-2,734;0,000;35,900;36,400;9,279;1,646;16,204;20,191;15,289;17,385;-3,139;26,679;0,000;287,740;Inf;295,000;295,000;17,267;3,174;23,563;23,490
6465,500;2,877;0,686;-35,209;1,833;9,192;4,228;34,315;3,906;-5,182;-2,734;0,000;35,900;36,400;9,279;1,646;16,065;20,110;15,261;17,193;-3,139;26,679;0,000;287,840;Inf;295,000;295,000;17,267;3,174;23,563;23,490
6466,000;2,877;0,686;-35,209;1,833;9,192;4,228;34,315;3,906;-5,182;-2,734;0,000;35,900;36,400;9,279;1,646;15,857;20,039;15,165;17,097;-3,139;26,679;0,000;287,840;Inf;295,000;295,000;17,157;3,169;23,569;23,459
6466,500;4,093;0,961;-35,209;1,774;9,291;4,228;34,315;3,906;-5,182;-2,734;0,000;35,900;36,400;9,207;1,793;16,110;20,067;15,172;17,472;-3,139;26,679;0,000;287,840;Inf;295,000;295,000;17,039;3,164;23,539;23,479
6467,000;4,093;0,961;-35,209;1,774;9,291;4,228;34,315;3,906;-5,182;-2,734;0,000;35,900;36,400;9,207;1,793;16,526;20,231;15,340;17,679;-3,139;26,679;0,000;287,440;Inf;295,000;295,000;17,205;3,180;23,534;23,450
6467,500;4,093;0,961;-35,209;1,774;9,291;4,228;34,315;3,906;-5,182;-2,734;0,000;35,900;36,400;9,207;1,793;16,379;20,238;15,397;17,453;-3,139;26,679;0,000;287,440;Inf;295,000;295,000;17,367;3,209;23,591;23,471
6468,000;4,093;0,961;-35,209;1,774;9,291;4,228;34,315;3,906;-5,182;-2,734;0,000;35,900;36,400;9,207;1,793;16,089;20,139;15,321;17,215;-3,139;26,679;0,000;287,340;Inf;295,000;295,000;17,191;3,224;23,594;23,532
6468,500;4,093;0,961;-35,209;1,774;9,291;4,228;34,315;3,906;-5,182;-2,734;0,000;35,900;36,400;9,207;1,793;16,089;20,139;15,321;17,215;-3,139;26,679;0,000;287,340;Inf;295,000;295,000;17,191;3,224;23,592;23,587
6469,000;4,093;0,961;-35,209;1,774;9,291;4,203;34,367;3,918;-5,120;-2,721;0,000;35,921;36,413;9,207;1,793;15,957;20,084;15,201;17,371;-3,138;26,678;0,000;287,340;Inf;295,000;295,000;17,191;3,238;23,581;23,580
6469,500;4,093;0,961;-35,209;1,774;9,291;4,203;34,367;3,918;-5,120;-2,721;0,000;35,900;36,400;9,207;1,793;16,328;20,282;15,299;17,857;-3,138;26,678;0,000;287,340;Inf;295,000;295,000;17,153;3,252;23,622;23,494
6470,000;3,436;0,862;-34,267;1,769;9,118;4,203;34,367;3,918;-5,120;-2,721;0,000;35,900;36,400;9,326;1,886;16,471;20,326;15,425;17,727;-3,138;26,678;0,000;287,340;Inf;295,000;295,000;17,442;3,266;23,663;23,447
6470,500;3,436;0,862;-34,267;1,769;9,118;4,203;34,367;3,918;-5,120;-2,721;0,000;35,900;36,400;9,326;1,886;16,251;20,254;15,398;17,469;-3,138;26,678;0,000;287,840;Inf;295,000;295,000;17,488;3,269;23,656;23,392
6471,000;3,436;0,862;-34,267;1,769;9,118;4,203;34,367;3,918;-5,120;-2,721;0,000;35,900;36,400;9,326;1,886;16,108;20,213;15,348;17,394;-3,138;26,678;0,000;287,840;Inf;295,000;295,000;17,343;3,271;23,656;23,392
6471,500;3,436;0,862;-34,267;1,769;9,118;4,203;34,367;3,918;-5,120;-2,721;0,000;35,900;36,400;9,326;1,886;16,040;20,190;15,312;17,333;-3,138;26,678;0,000;287,540;Inf;295,000;295,000;17,266;3,274;23,644;23,408
6472,000;3,436;0,862;-34,267;1,769;9,118;4,203;34,367;3,918;-5,120;-2,721;0,000;35,900;36,400;9,326;1,886;16,227;20,298;15,323;17,714;-3,138;26,678;0,000;287,540;Inf;295,000;295,000;17,219;3,277;23,626;23,410
6472,500;3,436;0,862;-34,267;1,769;9,118;4,214;34,376;3,912;-5,081;-2,728;0,000;35,934;36,471;9,326;1,886;16,443;20,356;15,408;17,711;-3,135;26,683;0,000;287,540;Inf;295,000;295,000;17,390;3,279;23,679;23,387
6473,000;3,436;0,862;-34,267;1,769;9,118;4,214;34,376;3,912;-5,081;-2,728;0,000;35,900;36,500;9,326;1,886;16,412;20,290;15,433;17,521;-3,135;26,683;0,000;287,540;Inf;295,000;295,000;17,479;3,282;23,676;23,408
6473,500;3,436;0,862;-34,267;1,769;9,118;4,214;34,376;3,912;-5,081;-2,728;0,000;35,900;36,500;9,326;1,886;16,186;20,244;15,393;17,331;-3,135;26,683;0,000;287,540;Inf;295,000;295,000;17,414;3,284;23,683;23,431
6474,000;2,468;0,668;-34,059;1,843;9,156;4,214;34,376;3,912;-5,081;-2,728;0,000;35,900;36,500;9,394;1,789;16,178;20,246;15,288;17,624;-3,135;26,683;0,000;287,540;Inf;295,000;295,000;17,205;3,273;23,674;23,364
6474,500;2,468;0,668;-34,059;1,843;9,156;4,214;34,376;3,912;-5,081;-2,728;0,000;35,900;36,500;9,394;1,789;16,351;20,370;15,381;17,897;-3,135;26,683;0,000;287,440;Inf;295,000;295,000;17,334;3,260;23,678;23,359
6475,000;2,468;0,668;-34,059;1,843;9,156;4,214;34,376;3,912;-5,081;-2,728;0,000;35,900;36,500;9,394;1,789;16,351;20,370;15,381;17,897;-3,135;26,683;0,000;287,440;Inf;295,000;295,000;17,334;3,260;23,720;23,322
6475,500;2,468;0,668;-34,059;1,843;9,156;4,214;34,376;3,912;-5,081;-2,728;0,000;35,900;36,500;9,394;1,789;16,514;20,418;15,474;17,730;-3,135;26,683;0,000;287,840;Inf;295,000;295,000;17,500;3,247;23,729;23,352
6476,000;2,468;0,668;-34,059;1,843;9,156;4,195;34,342;3,906;-5,040;-2,726;0,000;35,938;36,488;9,394;1,789;16,390;20,345;15,454;17,523;-3,118;26,685;0,000;287,840;Inf;295,000;295,000;17,534;3,234;23,731;23,363
6476,500;2,468;0,668;-34,059;1,843;9,156;4,195;34,342;3,906;-5,040;-2,726;0,000;35,900;36,500;9,394;1,789;16,076;20,224;15,371;17,301;-3,118;26,685;0,000;287,740;Inf;295,000;295,000;17,428;3,222;23,729;23,321
6477,000;2,468;0,668;-34,059;1,843;9,156;4,195;34,342;3,906;-5,040;-2,726;0,000;35,900;36,500;9,394;1,789;16,231;20,235;15,342;17,520;-3,118;26,685;0,000;287,740;Inf;295,000;295,000;17,243;3,209;23,712;23,383
6477,500;3,411;0,828;-35,209;1,822;9,177;4,195;34,342;3,906;-5,040;-2,726;0,000;35,900;36,500;9,307;1,886;16,604;20,388;15,480;17,821;-3,118;26,685;0,000;287,540;Inf;295,000;295,000;17,332;3,197;23,684;23,418
6478,000;3,411;0,828;-35,209;1,822;9,177;4,195;34,342;3,906;-5,040;-2,726;0,000;35,900;36,500;9,307;1,886;16,659;20,383;15,551;17,621;-3,118;26,685;0,000;287,540;Inf;295,000;295,000;17,573;3,201;23,728;23,444
6478,500;3,411;0,828;-35,209;1,822;9,177;4,195;34,342;3,906;-5,040;-2,726;0,000;35,900;36,500;9,307;1,886;16,659;20,383;15,551;17,621;-3,118;26,685;0,000;288,040;Inf;295,000;295,000;17,554;3,204;23,779;23,418
6479,000;3,411;0,828;-35,209;1,822;9,177;4,195;34,342;3,906;-5,040;-2,726;0,000;35,900;36,500;9,307;1,886;16,389;20,332;15,517;17,398;-3,118;26,685;0,000;288,040;Inf;295,000;295,000;17,554;3,208;23,779;23,418
6479,500;3,411;0,828;-35,209;1,822;9,177;4,198;34,381;3,919;-5,000;-2,709;0,000;35,936;36,525;9,307;1,886;16,182;20,274;15,401;17,522;-3,128;26,668;0,000;288,140;Inf;295,000;295,000;17,409;3,211;23,742;23,501
6480,000;3,411;0,828;-35,209;1,822;9,177;4,198;34,381;3,919;-5,000;-2,709;0,000;35,900;36,500;9,307;1,886;16,538;20,455;15,506;17,998;-3,128;26,668;0,000;288,140;Inf;295,000;295,000;17,345;3,214;23,739;23,583
6480,500;3,411;0,828;-35,209;1,822;9,177;4,198;34,381;3,919;-5,000;-2,709;0,000;35,900;36,500;9,307;1,886;16,538;20,455;15,506;17,998;-3,128;26,668;0,000;288,140;Inf;295,000;295,000;17,624;3,217;23,739;23,583
6481,000;3,201;0,743;-35,209;1,793;9,274;4,198;34,381;3,919;-5,000;-2,709;0,000;35,900;36,500;9,198;1,743;16,479;20,418;15,618;17,628;-3,128;26,668;0,000;288,140;Inf;295,000;295,000;17,536;3,220;23,786;23,588
6481,500;3,201;0,743;-35,209;1,793;9,274;4,198;34,381;3,919;-5,000;-2,709;0,000;35,900;36,500;9,198;1,743;16,202;20,352;15,499;17,385;-3,128;26,668;0,000;288,140;Inf;295,000;295,000;17,536;3,220;23,812;23,526
6482,000;3,201;0,743;-35,209;1,793;9,274;4,198;34,381;3,919;-5,000;-2,709;0,000;35,900;36,500;9,198;1,743;16,104;20,273;15,383;17,448;-3,128;26,668;0,000;286,840;Inf;295,000;295,000;17,360;3,220;23,782;23,483
6482,500;3,201;0,743;-35,209;1,793;9,274;4,198;34,381;3,919;-5,000;-2,709;0,000;35,900;36,500;9,198;1,743;16,453;20,443;15,478;18,007;-3,128;26,668;0,000;286,840;Inf;295,000;295,000;17,302;3,220;23,778;23,509
6483,000;3,201;0,743;-35,209;1,793;9,274;4,245;34,366;3,903;-4,987;-2,718;0,000;35,952;36,528;9,198;1,743;16,757;20,559;15,582;18,021;-3,125;26,665;0,000;287,740;Inf;295,000;295,000;17,595;3,219;23,806;23,521
6483,500;3,201;0,743;-35,209;1,793;9,274;4,245;34,366;3,903;-4,987;-2,718;0,000;36,000;36,500;9,198;1,743;16,554;20,483;15,619;17,733;-3,125;26,665;0,000;287,740;Inf;295,000;295,000;17,730;3,219;23,856;23,485
6484,000;3,201;0,743;-35,209;1,793;9,274;4,245;34,366;3,903;-4,987;-2,718;0,000;36,000;36,500;9,198;1,743;16,337;20,431;15,548;17,564;-3,125;26,665;0,000;287,640;Inf;295,000;295,000;17,597;3,219;23,850;23,457
6484,500;3,201;0,743;-35,209;1,793;9,274;4,245;34,366;3,903;-4,987;-2,718;0,000;36,000;36,500;9,198;1,743;16,144;20,368;15,464;17,461;-3,125;26,665;0,000;287,640;Inf;295,000;295,000;17,470;3,218;23,831;23,522
6485,000;3,579;0,880;-35,059;1,787;9,240;4,245;34,366;3,903;-4,987;-2,718;0,000;36,000;36,500;9,351;1,962;16,611;20,460;15,531;17,994;-3,125;26,665;0,000;288,740;Inf;295,000;295,000;17,359;3,224;23,821;23,510
6485,500;3,579;0,880;-35,059;1,787;9,240;4,245;34,366;3,903;-4,987;-2,718;0,000;36,000;36,500;9,351;1,962;16,656;20,533;15,642;17,942;-3,125;26,665;0,000;288,140;Inf;295,000;295,000;17,649;3,230;23,841;23,543
6486,000;3,579;0,880;-35,059;1,787;9,240;4,245;34,366;3,903;-4,987;-2,718;0,000;36,000;36,500;9,351;1,962;16,409;20,463;15,584;17,547;-3,125;26,665;0,000;288,140;Inf;295,000;295,000;17,619;3,241;23,900;23,501
6486,500;3,579;0,880;-35,059;1,787;9,240;4,245;34,366;3,903;-4,987;-2,718;0,000;36,000;36,500;9,351;1,962;16,409;20,463;15,584;17,547;-3,125;26,665;0,000;288,040;Inf;295,000;295,000;17,619;3,241;23,900;23,501
6487,000;3,579;0,880;-35,059;1,787;9,240;4,204;34,402;3,947;-4,914;-2,728;0,000;35,964;36,612;9,351;1,962;16,243;20,403;15,498;17,467;-3,129;26,677;0,000;288,040;Inf;295,000;295,000;17,501;3,247;23,890;23,459
6487,500;3,579;0,880;-35,059;1,787;9,240;4,204;34,402;3,947;-4,914;-2,728;0,000;36,000;36,600;9,351;1,962;16,334;20,455;15,500;17,815;-3,129;26,677;0,000;288,040;Inf;295,000;295,000;17,403;3,252;23,848;23,505
6488,000;3,579;0,880;-35,059;1,787;9,240;4,204;34,402;3,947;-4,914;-2,728;0,000;36,000;36,600;9,351;1,962;16,690;20,574;15,615;18,112;-3,129;26,677;0,000;288,040;Inf;295,000;295,000;17,526;3,258;23,872;23,477
6488,500;3,000;0,810;-34,155;1,859;9,194;4,204;34,402;3,947;-4,914;-2,728;0,000;36,000;36,600;9,308;1,791;16,644;20,561;15,688;17,890;-3,129;26,677;0,000;288,040;Inf;295,000;295,000;17,748;3,263;23,913;23,457
6489,000;3,000;0,810;-34,155;1,859;9,194;4,204;34,402;3,947;-4,914;-2,728;0,000;36,000;36,600;9,308;1,791;16,460;20,528;15,656;17,650;-3,129;26,677;0,000;288,340;Inf;295,000;295,000;17,696;3,259;23,933;23,467
6489,500;3,000;0,810;-34,155;1,859;9,194;4,204;34,402;3,947;-4,914;-2,728;0,000;36,000;36,600;9,308;1,791;16,343;20,454;15,574;17,499;-3,129;26,677;0,000;288,340;Inf;295,000;295,000;17,573;3,254;23,931;23,425
6490,000;3,000;0,810;-34,155;1,859;9,194;4,204;34,402;3,947;-4,914;-2,728;0,000;36,000;36,600;9,308;1,791;16,347;20,420;15,533;17,652;-3,129;26,677;0,000;287,940;Inf;295,000;295,000;17,468;3,250;23,903;23,349
6490,500;3,000;0,810;-34,155;1,859;9,194;4,204;34,402;3,947;-4,914;-2,728;0,000;36,000;36,600;9,308;1,791;16,690;20,544;15,631;18,100;-3,129;26,677;0,000;287,940;Inf;295,000;295,000;17,488;3,246;23,896;23,279
6491,000;3,000;0,810;-34,155;1,859;9,194;4,218;34,411;3,914;-4,893;-2,717;0,000;35,976;36,565;9,308;1,791;16,739;20,642;15,736;18,080;-3,137;26,678;0,000;287,840;Inf;295,000;295,000;17,741;3,242;23,961;23,273
6491,500;3,000;0,810;-34,155;1,859;9,194;4,218;34,411;3,914;-4,893;-2,717;0,000;36,000;36,600;9,308;1,791;16,604;20,594;15,721;17,809;-3,137;26,678;0,000;287,840;Inf;295,000;295,000;17,799;3,238;23,968;23,252
6492,000;3,051;0,761;-35,186;1,842;9,305;4,218;34,411;3,914;-4,893;-2,717;0,000;36,000;36,600;9,193;1,761;16,399;20,508;15,632;17,598;-3,137;26,678;0,000;288,540;Inf;295,000;295,000;17,682;3,234;23,975;23,244
6492,500;3,051;0,761;-35,186;1,842;9,305;4,218;34,411;3,914;-4,893;-2,717;0,000;36,000;36,600;9,193;1,761;16,311;20,464;15,588;17,653;-3,137;26,678;0,000;288,540;Inf;295,000;295,000;17,534;3,231;23,935;23,197
6493,000;3,051;0,761;-35,186;1,842;9,305;4,218;34,411;3,914;-4,893;-2,717;0,000;36,000;36,600;9,193;1,761;16,587;20,518;15,647;17,993;-3,137;26,678;0,000;287,940;Inf;295,000;295,000;17,504;3,228;23,927;23,144
6493,500;3,051;0,761;-35,186;1,842;9,305;4,218;34,411;3,914;-4,893;-2,717;0,000;36,000;36,600;9,193;1,761;16,826;20,657;15,724;18,156;-3,137;26,678;0,000;287,940;Inf;295,000;295,000;17,686;3,225;23,939;23,106
6494,000;3,051;0,761;-35,186;1,842;9,305;4,214;34,371;3,932;-4,869;-2,720;0,000;35,992;36,646;9,193;1,761;16,722;20,658;15,755;17,971;-3,124;26,677;0,000;288,440;Inf;295,000;295,000;17,841;3,222;23,992;23,078
6494,500;3,051;0,761;-35,186;1,842;9,305;4,214;34,371;3,932;-4,869;-2,720;0,000;36,000;36,600;9,193;1,761;16,673;20,589;15,769;17,779;-3,124;26,677;0,000;288,440;Inf;295,000;295,000;17,776;3,220;24,002;23,091
6495,000;2,035;0,516;-34,270;1,894;9,255;4,214;34,371;3,932;-4,869;-2,720;0,000;36,000;36,600;9,271;1,674;16,611;20,561;15,740;17,648;-3,124;26,677;0,000;288,140;Inf;295,000;295,000;17,702;3,217;24,006;23,096
6495,500;2,035;0,516;-34,270;1,894;9,255;4,214;34,371;3,932;-4,869;-2,720;0,000;36,000;36,600;9,271;1,674;16,509;20,534;15,653;17,819;-3,124;26,677;0,000;288,140;Inf;295,000;295,000;17,640;3,197;23,974;23,142
6496,000;2,035;0,516;-34,270;1,894;9,255;4,214;34,371;3,932;-4,869;-2,720;0,000;36,000;36,600;9,271;1,674;16,858;20,670;15,745;18,226;-3,124;26,677;0,000;288,240;Inf;295,000;295,000;17,629;3,178;24,000;23,146
6496,500;2,035;0,516;-34,270;1,894;9,255;4,214;34,371;3,932;-4,869;-2,720;0,000;36,000;36,600;9,271;1,674;16,867;20,721;15,854;18,168;-3,124;26,677;0,000;288,240;Inf;295,000;295,000;17,875;3,160;24,014;23,143
6497,000;2,035;0,516;-34,270;1,894;9,255;4,210;34,355;3,938;-4,850;-2,716;0,000;35,990;36,561;9,271;1,674;16,730;20,725;15,861;18,016;-3,127;26,674;0,000;287,940;Inf;295,000;295,000;17,902;3,141;24,060;23,135
6497,500;2,035;0,516;-34,270;1,894;9,255;4,210;34,355;3,938;-4,850;-2,716;0,000;36,000;36,600;9,271;1,674;16,607;20,647;15,810;17,765;-3,127;26,674;0,000;287,940;Inf;295,000;295,000;17,833;3,123;24,061;23,169
6498,000;2,035;0,516;-34,270;1,894;9,255;4,210;34,355;3,938;-4,850;-2,716;0,000;36,000;36,600;9,271;1,674;16,437;20,594;15,733;17,631;-3,127;26,674;0,000;288,440;Inf;295,000;295,000;17,707;3,105;24,037;23,221
6498,500;2,839;0,770;-33,249;1,867;9,208;4,210;34,355;3,938;-4,850;-2,716;0,000;36,000;36,600;9,406;1,774;16,361;20,552;15,685;17,711;-3,127;26,674;0,000;288,440;Inf;295,000;295,000;17,599;3,088;24,016;23,236
6499,000;2,839;0,770;-33,249;1,867;9,208;4,210;34,355;3,938;-4,850;-2,716;0,000;36,000;36,600;9,406;1,774;16,984;20,782;15,873;18,182;-3,127;26,674;0,000;288,240;Inf;295,000;295,000;17,577;3,084;24,052;23,251
6499,500;2,839;0,770;-33,249;1,867;9,208;4,210;34,355;3,938;-4,850;-2,716;0,000;36,000;36,600;9,406;1,774;16,821;20,755;15,856;17,974;-3,127;26,674;0,000;288,240;Inf;295,000;295,000;17,955;3,080;24,076;23,276
6500,000;2,839;0,770;-33,249;1,867;9,208;4,210;34,355;3,938;-4,850;-2,716;0,000;36,000;36,600;9,406;1,774;16,623;20,725;15,830;17,901;-3,127;26,674;0,000;288,340;Inf;295,000;295,000;17,852;3,076;24,111;23,264
6500,500;2,839;0,770;-33,249;1,867;9,208;4,216;34,397;3,932;-4,792;-2,728;0,000;35,999;36,668;9,406;1,774;16,451;20,665;15,773;17,810;-3,137;26,666;0,000;288,340;Inf;295,000;295,000;17,770;3,072;24,093;23,282
6501,000;2,839;0,770;-33,249;1,867;9,208;4,216;34,397;3,932;-4,792;-2,728;0,000;36,000;36,700;9,406;1,774;16,417;20,640;15,724;17,836;-3,137;26,666;0,000;287,540;Inf;295,000;295,000;17,675;3,068;24,096;23,229
6501,500;2,588;0,709;-33,548;1,839;9,216;4,216;34,397;3,932;-4,792;-2,728;0,000;36,000;36,700;9,360;1,757;16,666;20,687;15,733;18,128;-3,137;26,666;0,000;287,540;Inf;295,000;295,000;17,654;3,064;24,090;23,195
6502,000;2,588;0,709;-33,548;1,839;9,216;4,216;34,397;3,932;-4,792;-2,728;0,000;36,000;36,700;9,360;1,757;16,949;20,815;15,867;18,314;-3,137;26,666;0,000;287,640;Inf;295,000;295,000;17,804;3,056;24,126;23,186
6502,500;2,588;0,709;-33,548;1,839;9,216;4,216;34,397;3,932;-4,792;-2,728;0,000;36,000;36,700;9,360;1,757;16,924;20,819;15,906;18,108;-3,137;26,666;0,000;287,640;Inf;295,000;295,000;17,986;3,049;24,175;23,217
6503,000;2,588;0,709;-33,548;1,839;9,216;4,216;34,397;3,932;-4,792;-2,728;0,000;36,000;36,700;9,360;1,757;16,590;20,711;15,813;17,771;-3,137;26,666;0,000;287,240;Inf;295,000;295,000;17,939;3,041;24,149;23,169
6503,500;2,588;0,709;-33,548;1,839;9,216;4,238;34,417;3,950;-4,758;-2,717;0,000;36,013;36,671;9,360;1,757;16,500;20,663;15,770;17,819;-3,147;26,663;0,000;287,240;Inf;295,000;295,000;17,721;3,034;24,139;23,156
6504,000;2,588;0,709;-33,548;1,839;9,216;4,238;34,417;3,950;-4,758;-2,717;0,000;36,000;36,700;9,360;1,757;16,781;20,744;15,793;18,221;-3,147;26,663;0,000;288,040;Inf;295,000;295,000;17,688;3,026;24,155;23,181
6504,500;2,588;0,709;-33,548;1,839;9,216;4,238;34,417;3,950;-4,758;-2,717;0,000;36,000;36,700;9,360;1,757;17,003;20,871;15,887;18,387;-3,147;26,663;0,000;288,040;Inf;295,000;295,000;17,885;3,019;24,131;23,205
6505,000;3,712;0,892;-35,209;1,755;9,376;4,238;34,417;3,950;-4,758;-2,717;0,000;36,000;36,700;9,162;1,765;16,925;20,863;15,957;18,189;-3,147;26,663;0,000;287,840;Inf;295,000;295,000;18,037;3,012;24,218;23,278
6505,500;3,712;0,892;-35,209;1,755;9,376;4,238;34,417;3,950;-4,758;-2,717;0,000;36,000;36,700;9,162;1,765;16,830;20,819;15,957;18,010;-3,147;26,663;0,000;287,840;Inf;295,000;300,000;17,984;3,024;24,196;23,288
6506,000;3,712;0,892;-35,209;1,755;9,376;4,238;34,417;3,950;-4,758;-2,717;0,000;36,000;36,700;9,162;1,765;16,619;20,743;15,898;17,863;-3,147;26,663;0,000;287,940;Inf;300,000;300,000;17,904;3,035;24,203;23,329
6506,500;3,712;0,892;-35,209;1,755;9,376;4,238;34,417;3,950;-4,758;-2,717;0,000;36,000;36,700;9,162;1,765;16,773;20,768;15,818;18,139;-3,147;26,663;0,000;287,940;Inf;300,000;300,000;17,781;3,046;24,166;23,340
6507,000;3,712;0,892;-35,209;1,755;9,376;4,226;34,449;3,940;-4,721;-2,738;0,000;36,019;36,622;9,162;1,765;16,976;20,912;15,906;18,407;-3,138;26,673;0,000;287,540;Inf;300,000;300,000;17,875;3,057;24,187;23,382
6507,500;3,712;0,892;-35,209;1,755;9,376;4,226;34,449;3,940;-4,721;-2,738;0,000;36,000;36,600;9,162;1,765;16,976;20,925;15,975;18,267;-3,138;26,673;0,000;287,540;Inf;300,000;300,000;18,050;3,068;24,203;23,367
6508,000;3,216;0,833;-34,330;1,850;9,247;4,226;34,449;3,940;-4,721;-2,738;0,000;36,000;36,600;9,288;1,629;16,901;20,850;15,984;18,062;-3,138;26,673;0,000;287,840;Inf;300,000;300,000;18,036;3,078;24,238;23,372
6508,500;3,216;0,833;-34,330;1,850;9,247;4,226;34,449;3,940;-4,721;-2,738;0,000;36,000;36,600;9,288;1,629;16,782;20,801;15,968;17,927;-3,138;26,673;0,000;287,840;Inf;300,000;300,000;17,950;3,080;24,221;23,354
6509,000;3,216;0,833;-34,330;1,850;9,247;4,226;34,449;3,940;-4,721;-2,738;0,000;36,000;36,600;9,288;1,629;16,669;20,778;15,913;17,847;-3,138;26,673;0,000;292,640;Inf;300,000;300,000;17,869;3,083;24,205;23,362
6509,500;3,216;0,833;-34,330;1,850;9,247;4,226;34,449;3,940;-4,721;-2,738;0,000;36,000;36,600;9,288;1,629;16,775;20,754;15,910;18,094;-3,138;26,673;0,000;292,640;Inf;300,000;300,000;17,802;3,085;24,196;23,360
6510,000;3,216;0,833;-34,330;1,850;9,247;4,212;34,407;3,917;-4,715;-2,732;0,000;36,023;36,696;9,288;1,629;17,059;20,961;16,055;18,322;-3,138;26,673;0,000;292,440;Inf;300,000;300,000;17,883;3,087;24,237;23,324
6510,500;3,216;0,833;-34,330;1,850;9,247;4,212;34,407;3,917;-4,715;-2,732;0,000;36,000;36,700;9,288;1,629;16,952;20,904;16,044;18,153;-3,138;26,673;0,000;292,440;Inf;300,000;300,000;18,099;3,089;24,262;23,323
6511,000;3,216;0,833;-34,330;1,850;9,247;4,212;34,407;3,917;-4,715;-2,732;0,000;36,000;36,700;9,288;1,629;16,855;20,865;16,019;17,985;-3,138;26,673;0,000;292,640;Inf;300,000;300,000;18,013;3,091;24,274;23,322
6511,500;2,686;0,638;-35,209;1,770;9,285;4,212;34,407;3,917;-4,715;-2,732;0,000;36,000;36,700;9,234;1,775;16,760;20,827;15,993;17,949;-3,138;26,673;0,000;292,640;Inf;300,000;300,000;17,931;3,093;24,251;23,343
6512,000;2,686;0,638;-35,209;1,770;9,285;4,212;34,407;3,917;-4,715;-2,732;0,000;36,000;36,700;9,234;1,775;16,855;20,843;15,964;18,206;-3,138;26,673;0,000;292,940;Inf;300,000;300,000;17,882;3,087;24,268;23,337
6512,500;2,686;0,638;-35,209;1,770;9,285;4,212;34,407;3,917;-4,715;-2,732;0,000;36,000;36,700;9,234;1,775;16,970;20,961;16,011;18,428;-3,138;26,673;0,000;292,940;Inf;300,000;300,000;17,967;3,080;24,290;23,322
6513,000;2,686;0,638;-35,209;1,770;9,285;4,212;34,407;3,917;-4,715;-2,732;0,000;36,000;36,700;9,234;1,775;17,203;20,988;16,081;18,320;-3,138;26,673;0,000;292,640;Inf;300,000;300,000;18,093;3,074;24,308;23,321
6513,500;2,686;0,638;-35,209;1,770;9,285;4,222;34,390;3,944;-4,685;-2,714;0,000;36,038;36,654;9,234;1,775;16,869;20,883;16,038;17,964;-3,146;26,675;0,000;292,640;Inf;300,000;300,000;18,148;3,067;24,299;23,288
6514,000;2,686;0,638;-35,209;1,770;9,285;4,222;34,390;3,944;-4,685;-2,714;0,000;36,000;36,700;9,234;1,775;16,725;20,839;15,972;17,934;-3,146;26,675;0,000;292,340;Inf;300,000;300,000;17,939;3,061;24,308;23,284
6514,500;3,519;0,841;-35,209;1,827;9,327;4,222;34,390;3,944;-4,685;-2,714;0,000;36,000;36,700;9,097;1,773;16,929;20,847;15,993;18,235;-3,146;26,675;0,000;292,340;Inf;300,000;300,000;17,867;3,055;24,271;23,272
6515,000;3,519;0,841;-35,209;1,827;9,327;4,222;34,390;3,944;-4,685;-2,714;0,000;36,000;36,700;9,097;1,773;17,090;21,000;16,082;18,429;-3,146;26,675;0,000;292,240;Inf;300,000;300,000;18,001;3,062;24,298;23,284
6515,500;3,519;0,841;-35,209;1,827;9,327;4,222;34,390;3,944;-4,685;-2,714;0,000;36,000;36,700;9,097;1,773;17,246;21,007;16,150;18,311;-3,146;26,675;0,000;292,240;Inf;300,000;300,000;18,150;3,070;24,328;23,250
6516,000;3,519;0,841;-35,209;1,827;9,327;4,222;34,390;3,944;-4,685;-2,714;0,000;36,000;36,700;9,097;1,773;17,089;20,959;16,127;18,115;-3,146;26,675;0,000;292,740;Inf;300,000;300,000;18,178;3,077;24,352;23,223
6516,500;3,519;0,841;-35,209;1,827;9,327;4,244;34,422;3,953;-4,628;-2,742;0,000;36,042;36,710;9,097;1,773;16,899;20,909;16,056;18,002;-3,143;26,678;0,000;292,740;Inf;300,000;300,000;18,073;3,085;24,350;23,187
6517,000;3,519;0,841;-35,209;1,827;9,327;4,244;34,422;3,953;-4,628;-2,742;0,000;36,000;36,700;9,097;1,773;16,893;20,982;16,032;18,402;-3,143;26,678;0,000;292,840;Inf;300,000;300,000;17,966;3,092;24,339;23,222
6517,500;3,940;0,953;-35,209;1,873;9,280;4,244;34,422;3,953;-4,628;-2,742;0,000;36,000;36,700;9,250;1,683;17,174;21,084;16,120;18,493;-3,143;26,678;0,000;292,840;Inf;300,000;300,000;18,077;3,099;24,355;23,213
6518,000;3,940;0,953;-35,209;1,873;9,280;4,244;34,422;3,953;-4,628;-2,742;0,000;36,000;36,700;9,250;1,683;17,227;21,065;16,193;18,277;-3,143;26,678;0,000;292,640;Inf;300,000;300,000;18,218;3,112;24,374;23,177
6518,500;3,940;0,953;-35,209;1,873;9,280;4,244;34,422;3,953;-4,628;-2,742;0,000;36,000;36,700;9,250;1,683;17,104;20,999;16,187;18,115;-3,143;26,678;0,000;292,640;Inf;300,000;300,000;18,191;3,126;24,406;23,183
6519,000;3,940;0,953;-35,209;1,873;9,280;4,244;34,422;3,953;-4,628;-2,742;0,000;36,000;36,700;9,250;1,683;16,940;20,954;16,123;18,029;-3,143;26,678;0,000;292,740;Inf;300,000;300,000;18,101;3,139;24,394;23,117
6519,500;3,940;0,953;-35,209;1,873;9,280;4,244;34,422;3,953;-4,628;-2,742;0,000;36,000;36,700;9,250;1,683;16,785;20,925;16,085;18,053;-3,143;26,678;0,000;292,740;Inf;300,000;300,000;18,011;3,152;24,391;22,975
6520,000;3,940;0,953;-35,209;1,873;9,280;4,253;34,456;3,955;-4,596;-2,729;0,000;36,052;36,674;9,250;1,683;17,026;20,998;16,075;18,395;-3,153;26,677;0,000;292,540;Inf;300,000;300,000;17,962;3,165;24,404;22,989
6520,500;3,940;0,953;-35,209;1,873;9,280;4,253;34,456;3,955;-4,596;-2,729;0,000;36,100;36,700;9,250;1,683;17,131;21,107;16,195;18,430;-3,153;26,677;0,000;292,540;Inf;300,000;300,000;18,124;3,178;24,435;22,957
6521,000;3,808;0,902;-35,209;1,820;9,268;4,253;34,456;3,955;-4,596;-2,729;0,000;36,100;36,700;9,269;1,878;17,090;21,055;16,209;18,258;-3,153;26,677;0,000;292,540;Inf;300,000;300,000;18,216;3,191;24,455;22,962
6521,500;3,808;0,902;-35,209;1,820;9,268;4,253;34,456;3,955;-4,596;-2,729;0,000;36,100;36,700;9,269;1,878;16,958;21,026;16,150;18,104;-3,153;26,677;0,000;292,540;Inf;300,000;300,000;18,153;3,201;24,452;23,094
6522,000;3,808;0,902;-35,209;1,820;9,268;4,253;34,456;3,955;-4,596;-2,729;0,000;36,100;36,700;9,269;1,878;16,842;20,969;16,092;18,046;-3,153;26,677;0,000;292,340;Inf;300,000;300,000;18,059;3,211;24,460;23,156
6522,500;3,808;0,902;-35,209;1,820;9,268;4,253;34,456;3,955;-4,596;-2,729;0,000;36,100;36,700;9,269;1,878;16,933;21,005;16,090;18,290;-3,153;26,677;0,000;292,340;Inf;300,000;300,000;17,987;3,220;24,447;23,306
6523,000;3,808;0,902;-35,209;1,820;9,268;4,267;34,455;3,958;-4,567;-2,737;0,000;36,065;36,787;9,269;1,878;17,185;21,117;16,145;18,643;-3,156;26,684;0,000;292,640;Inf;300,000;300,000;18,079;3,230;24,475;23,386
6523,500;3,808;0,902;-35,209;1,820;9,268;4,267;34,455;3,958;-4,567;-2,737;0,000;36,100;36,800;9,269;1,878;17,216;21,167;16,233;18,613;-3,156;26,684;0,000;292,640;Inf;300,000;300,000;18,272;3,240;24,497;23,415
6524,000;3,366;0,791;-35,209;1,823;9,284;4,267;34,455;3,958;-4,567;-2,737;0,000;36,100;36,800;9,187;1,899;17,122;21,120;16,234;18,224;-3,156;26,684;0,000;292,440;Inf;300,000;300,000;18,307;3,249;24,505;23,440
6524,500;3,366;0,791;-35,209;1,823;9,284;4,267;34,455;3,958;-4,567;-2,737;0,000;36,100;36,800;9,187;1,899;16,840;21,066;16,165;18,112;-3,156;26,684;0,000;292,440;Inf;300,000;300,000;18,175;3,251;24,516;23,444
6525,000;3,366;0,791;-35,209;1,823;9,284;4,267;34,455;3,958;-4,567;-2,737;0,000;36,100;36,800;9,187;1,899;16,920;21,023;16,130;18,185;-3,156;26,684;0,000;292,640;Inf;300,000;300,000;18,046;3,253;24,490;23,462
6525,500;3,366;0,791;-35,209;1,823;9,284;4,267;34,455;3,958;-4,567;-2,737;0,000;36,100;36,800;9,187;1,899;17,168;21,103;16,153;18,641;-3,156;26,684;0,000;292,640;Inf;300,000;300,000;18,064;3,255;24,494;23,467
6526,000;3,366;0,791;-35,209;1,823;9,284;4,267;34,455;3,958;-4,567;-2,737;0,000;36,100;36,800;9,187;1,899;17,311;21,206;16,267;18,633;-3,156;26,684;0,000;292,640;Inf;300,000;300,000;18,266;3,256;24,537;23,415
6526,500;3,366;0,791;-35,209;1,823;9,284;4,249;34,436;3,914;-4,567;-2,731;0,000;36,072;36,736;9,187;1,899;17,309;21,191;16,290;18,449;-3,145;26,683;0,000;292,640;Inf;300,000;300,000;18,354;3,258;24,563;23,456
6527,000;3,366;0,791;-35,209;1,823;9,284;4,249;34,436;3,914;-4,567;-2,731;0,000;36,100;36,700;9,187;1,899;17,177;21,174;16,274;18,282;-3,145;26,683;0,000;292,340;Inf;300,000;300,000;18,310;3,260;24,558;23,571
6527,500;2,307;0,638;-33,489;1,849;9,240;4,249;34,436;3,914;-4,567;-2,731;0,000;36,100;36,700;9,356;1,773;16,924;21,074;16,142;18,198;-3,145;26,683;0,000;292,340;Inf;300,000;300,000;18,227;3,262;24,561;23,569
6528,000;2,307;0,638;-33,489;1,849;9,240;4,249;34,436;3,914;-4,567;-2,731;0,000;36,100;36,700;9,356;1,773;17,150;21,145;16,178;18,650;-3,145;26,683;0,000;292,640;Inf;300,000;300,000;18,084;3,246;24,534;23,511
6528,500;2,307;0,638;-33,489;1,849;9,240;4,249;34,436;3,914;-4,567;-2,731;0,000;36,100;36,700;9,356;1,773;17,276;21,265;16,260;18,704;-3,145;26,683;0,000;292,640;Inf;300,000;300,000;18,281;3,231;24,556;23,578
6529,000;2,307;0,638;-33,489;1,849;9,240;4,249;34,436;3,914;-4,567;-2,731;0,000;36,100;36,700;9,356;1,773;17,378;21,252;16,306;18,531;-3,145;26,683;0,000;292,840;Inf;300,000;300,000;18,376;3,215;24,576;23,570
6529,500;2,307;0,638;-33,489;1,849;9,240;4,266;34,420;3,979;-4,543;-2,734;0,000;36,083;36,799;9,356;1,773;17,254;21,214;16,307;18,334;-3,136;26,689;0,000;292,840;Inf;300,000;300,000;18,366;3,201;24,599;23,712
6530,000;2,307;0,638;-33,489;1,849;9,240;4,266;34,420;3,979;-4,543;-2,734;0,000;36,100;36,800;9,356;1,773;17,059;21,137;16,251;18,191;-3,136;26,689;0,000;292,740;Inf;300,000;300,000;18,277;3,186;24,598;23,810
6530,500;2,595;0,711;-33,193;1,844;9,186;4,266;34,420;3,979;-4,543;-2,734;0,000;36,100;36,800;9,457;1,826;16,882;21,093;16,154;18,125;-3,136;26,689;0,000;292,740;Inf;300,000;300,000;18,159;3,172;24,554;23,804
6531,000;2,595;0,711;-33,193;1,844;9,186;4,266;34,420;3,979;-4,543;-2,734;0,000;36,100;36,800;9,457;1,826;17,428;21,311;16,277;18,864;-3,136;26,689;0,000;292,740;Inf;300,000;300,000;18,064;3,162;24,563;23,831
6531,500;2,595;0,711;-33,193;1,844;9,186;4,266;34,420;3,979;-4,543;-2,734;0,000;36,100;36,800;9,457;1,826;17,570;21,347;16,390;18,678;-3,136;26,689;0,000;292,740;Inf;300,000;300,000;18,470;3,153;24,617;23,850
6532,000;2,595;0,711;-33,193;1,844;9,186;4,266;34,420;3,979;-4,543;-2,734;0,000;36,100;36,800;9,457;1,826;17,294;21,261;16,358;18,458;-3,136;26,689;0,000;292,640;Inf;300,000;300,000;18,496;3,144;24,657;23,800
6532,500;2,595;0,711;-33,193;1,844;9,186;4,266;34,420;3,979;-4,543;-2,734;0,000;36,100;36,800;9,457;1,826;17,112;21,213;16,311;18,337;-3,136;26,689;0,000;292,640;Inf;300,000;300,000;18,343;3,135;24,659;23,747
6533,000;2,595;0,711;-33,193;1,844;9,186;4,257;34,430;3,967;-4,507;-2,734;0,000;36,079;36,810;9,457;1,826;17,021;21,187;16,233;18,199;-3,143;26,677;0,000;293,140;Inf;300,000;300,000;18,243;3,126;24,643;23,807
6533,500;2,595;0,711;-33,193;1,844;9,186;4,257;34,430;3,967;-4,507;-2,734;0,000;36,100;36,800;9,457;1,826;16,970;21,141;16,180;18,315;-3,143;26,677;0,000;293,140;Inf;300,000;300,000;18,160;3,117;24,636;23,808
6534,000;3,023;0,759;-34,867;1,865;9,121;4,257;34,430;3,967;-4,507;-2,734;0,000;36,100;36,800;9,246;1,732;17,293;21,277;16,231;18,800;-3,143;26,677;0,000;292,440;Inf;300,000;300,000;18,151;3,109;24,667;23,827
6534,500;3,023;0,759;-34,867;1,865;9,121;4,257;34,430;3,967;-4,507;-2,734;0,000;36,100;36,800;9,246;1,732;17,531;21,347;16,405;18,571;-3,143;26,677;0,000;292,440;Inf;300,000;300,000;18,400;3,107;24,683;23,854
6535,000;3,023;0,759;-34,867;1,865;9,121;4,257;34,430;3,967;-4,507;-2,734;0,000;36,100;36,800;9,246;1,732;17,323;21,321;16,381;18,413;-3,143;26,677;0,000;292,640;Inf;300,000;300,000;18,464;3,106;24,693;23,874
6535,500;3,023;0,759;-34,867;1,865;9,121;4,257;34,430;3,967;-4,507;-2,734;0,000;36,100;36,800;9,246;1,732;17,066;21,220;16,283;18,273;-3,143;26,677;0,000;292,640;Inf;300,000;300,000;18,360;3,104;24,690;23,895
6536,000;3,023;0,759;-34,867;1,865;9,121;4,214;34,471;3,956;-4,460;-2,742;0,000;36,090;36,719;9,246;1,732;16,964;21,198;16,211;18,291;-3,157;26,669;0,000;292,740;Inf;300,000;300,000;18,210;3,103;24,675;23,949
6536,500;3,023;0,759;-34,867;1,865;9,121;4,214;34,471;3,956;-4,460;-2,742;0,000;36,100;36,700;9,246;1,732;17,194;21,276;16,235;18,775;-3,157;26,669;0,000;292,740;Inf;300,000;300,000;18,166;3,102;24,696;23,933
6537,000;4,142;0,984;-35,209;1,818;9,237;4,214;34,471;3,956;-4,460;-2,742;0,000;36,100;36,700;9,236;1,844;17,511;21,453;16,386;19,005;-3,157;26,669;0,000;292,640;Inf;300,000;300,000;18,370;3,100;24,728;23,938
6537,500;4,142;0,984;-35,209;1,818;9,237;4,214;34,471;3,956;-4,460;-2,742;0,000;36,100;36,700;9,236;1,844;17,689;21,417;16,458;18,700;-3,157;26,669;0,000;292,640;Inf;300,000;300,000;18,589;3,118;24,756;23,893
6538,000;4,142;0,984;-35,209;1,818;9,237;4,214;34,471;3,956;-4,460;-2,742;0,000;36,100;36,700;9,236;1,844;17,123;21,299;16,346;18,342;-3,157;26,669;0,000;292,140;Inf;300,000;300,000;18,566;3,134;24,777;23,834
6538,500;4,142;0,984;-35,209;1,818;9,237;4,214;34,471;3,956;-4,460;-2,742;0,000;36,100;36,700;9,236;1,844;17,033;21,263;16,286;18,309;-3,157;26,669;0,000;292,140;Inf;300,000;300,000;18,277;3,151;24,750;23,803
6539,000;4,142;0,984;-35,209;1,818;9,237;4,216;34,490;3,938;-4,438;-2,750;0,000;36,090;36,771;9,236;1,844;17,203;21,279;16,275;18,632;-3,152;26,672;0,000;291,840;Inf;300,000;300,000;18,223;3,167;24,738;23,753
6539,500;4,142;0,984;-35,209;1,818;9,237;4,216;34,490;3,938;-4,438;-2,750;0,000;36,100;36,800;9,236;1,844;17,576;21,447;16,387;19,059;-3,152;26,672;0,000;291,840;Inf;300,000;300,000;18,347;3,183;24,741;23,679
6540,000;4,142;0,984;-35,209;1,818;9,237;4,216;34,490;3,938;-4,438;-2,750;0,000;36,100;36,800;9,236;1,844;17,643;21,488;16,499;18,938;-3,152;26,672;0,000;292,440;Inf;300,000;300,000;18,617;3,199;24,775;23,644
6540,500;2,680;0,678;-35,009;1,770;9,192;4,216;34,490;3,938;-4,438;-2,750;0,000;36,100;36,800;9,338;1,845;17,505;21,454;16,522;18,724;-3,152;26,672;0,000;292,440;Inf;300,000;300,000;18,642;3,214;24,826;23,579
6541,000;2,680;0,678;-35,009;1,770;9,192;4,216;34,490;3,938;-4,438;-2,750;0,000;36,100;36,800;9,338;1,845;17,380;21,419;16,464;18,480;-3,152;26,672;0,000;292,440;Inf;300,000;300,000;18,551;3,205;24,802;23,570
6541,500;2,680;0,678;-35,009;1,770;9,192;4,216;34,490;3,938;-4,438;-2,750;0,000;36,100;36,800;9,338;1,845;17,188;21,298;16,335;18,653;-3,152;26,672;0,000;292,440;Inf;300,000;300,000;18,436;3,197;24,795;23,554
6542,000;2,680;0,678;-35,009;1,770;9,192;4,216;34,490;3,938;-4,438;-2,750;0,000;36,100;36,800;9,338;1,845;17,513;21,560;16,466;19,173;-3,152;26,672;0,000;292,140;Inf;300,000;300,000;18,369;3,188;24,804;23,516
6542,500;2,680;0,678;-35,009;1,770;9,192;4,242;34,469;3,941;-4,437;-2,741;0,000;36,102;36,721;9,338;1,845;17,880;21,616;16,589;19,075;-3,144;26,678;0,000;292,140;Inf;300,000;300,000;18,678;3,180;24,837;23,495
6543,000;2,680;0,678;-35,009;1,770;9,192;4,242;34,469;3,941;-4,437;-2,741;0,000;36,100;36,700;9,338;1,845;17,718;21,558;16,616;18,775;-3,144;26,678;0,000;292,140;Inf;300,000;300,000;18,790;3,172;24,895;23,486
6543,500;2,683;0,714;-34,311;1,831;9,278;4,242;34,469;3,941;-4,437;-2,741;0,000;36,100;36,700;9,292;1,750;17,366;21,473;16,552;18,549;-3,144;26,678;0,000;292,140;Inf;300,000;300,000;18,667;3,164;24,900;23,483
6544,000;2,683;0,714;-34,311;1,831;9,278;4,242;34,469;3,941;-4,437;-2,741;0,000;36,100;36,700;9,292;1,750;17,150;21,452;16,437;18,525;-3,144;26,678;0,000;292,640;Inf;300,000;300,000;18,485;3,156;24,888;23,401
6544,500;2,683;0,714;-34,311;1,831;9,278;4,242;34,469;3,941;-4,437;-2,741;0,000;36,100;36,700;9,292;1,750;17,151;21,458;16,366;18,699;-3,144;26,678;0,000;292,640;Inf;300,000;300,000;18,391;3,148;24,894;23,382
6545,000;2,683;0,714;-34,311;1,831;9,278;4,242;34,469;3,941;-4,437;-2,741;0,000;36,100;36,700;9,292;1,750;17,730;21,609;16,601;19,069;-3,144;26,678;0,000;292,440;Inf;300,000;300,000;18,419;3,141;24,922;23,361
6545,500;2,683;0,714;-34,311;1,831;9,278;4,235;34,439;3,923;-4,407;-2,743;0,000;36,116;36,755;9,292;1,750;17,594;21,575;16,608;18,782;-3,149;26,687;0,000;292,440;Inf;300,000;300,000;18,752;3,133;24,947;23,387
6546,000;2,683;0,714;-34,311;1,831;9,278;4,235;34,439;3,923;-4,407;-2,743;0,000;36,100;36,800;9,292;1,750;17,497;21,501;16,599;18,691;-3,149;26,687;0,000;292,640;Inf;300,000;300,000;18,640;3,126;24,942;23,379
6546,500;2,683;0,714;-34,311;1,831;9,278;4,235;34,439;3,923;-4,407;-2,743;0,000;36,100;36,800;9,292;1,750;17,397;21,485;16,540;18,599;-3,149;26,687;0,000;292,640;Inf;300,000;300,000;18,572;3,118;24,952;23,381
6547,000;2,755;0,661;-35,209;1,792;9,292;4,235;34,439;3,923;-4,407;-2,743;0,000;36,100;36,800;9,161;1,751;17,330;21,467;16,509;18,723;-3,149;26,687;0,000;292,940;Inf;300,000;300,000;18,505;3,111;24,927;23,382
6547,500;2,755;0,661;-35,209;1,792;9,292;4,235;34,439;3,923;-4,407;-2,743;0,000;36,100;36,800;9,161;1,751;17,687;21,592;16,587;19,162;-3,149;26,687;0,000;292,940;Inf;300,000;300,000;18,507;3,105;24,964;23,364
6548,000;2,755;0,661;-35,209;1,792;9,292;4,235;34,439;3,923;-4,407;-2,743;0,000;36,100;36,800;9,161;1,751;17,839;21,683;16,689;19,179;-3,149;26,687;0,000;292,740;Inf;300,000;300,000;18,757;3,100;25,007;23,346
6548,500;2,755;0,661;-35,209;1,792;9,292;4,235;34,439;3,923;-4,407;-2,743;0,000;36,100;36,800;9,161;1,751;17,656;21,611;16,705;18,716;-3,149;26,687;0,000;292,740;Inf;300,000;300,000;18,847;3,094;25,015;23,317
6549,000;2,755;0,661;-35,209;1,792;9,292;4,226;34,442;3,936;-4,369;-2,740;0,000;36,123;36,798;9,161;1,751;17,556;21,553;16,659;18,630;-3,155;26,688;0,000;292,940;Inf;300,000;300,000;18,672;3,088;25,011;23,273
6549,500;2,755;0,661;-35,209;1,792;9,292;4,226;34,442;3,936;-4,369;-2,740;0,000;36,100;36,800;9,161;1,751;17,524;21,537;16,627;18,890;-3,155;26,688;0,000;292,940;Inf;300,000;300,000;18,599;3,083;25,002;23,254
6550,000;3,371;0,814;-35,209;1,822;9,252;4,226;34,442;3,936;-4,369;-2,740;0,000;36,100;36,800;9,141;1,731;17,695;21,707;16,691;19,279;-3,155;26,688;0,000;292,740;Inf;300,000;300,000;18,644;3,078;24,992;23,229
6550,500;3,371;0,814;-35,209;1,822;9,252;4,226;34,442;3,936;-4,369;-2,740;0,000;36,100;36,800;9,141;1,731;18,058;21,780;16,804;19,260;-3,155;26,688;0,000;292,740;Inf;300,000;300,000;18,843;3,082;25,035;23,219
6551,000;3,371;0,814;-35,209;1,822;9,252;4,226;34,442;3,936;-4,369;-2,740;0,000;36,100;36,800;9,141;1,731;17,949;21,745;16,863;18,937;-3,155;26,688;0,000;293,140;Inf;300,000;300,000;18,975;3,087;25,101;23,216
6551,500;3,371;0,814;-35,209;1,822;9,252;4,226;34,442;3,936;-4,369;-2,740;0,000;36,100;36,800;9,141;1,731;17,741;21,696;16,803;18,793;-3,155;26,688;0,000;293,140;Inf;300,000;300,000;18,873;3,092;25,095;23,243
6552,000;3,371;0,814;-35,209;1,822;9,252;4,234;34,485;3,968;-4,308;-2,741;0,000;36,124;36,750;9,141;1,731;17,549;21,628;16,677;18,950;-3,157;26,690;0,000;292,740;Inf;300,000;300,000;18,758;3,096;25,094;23,251
6552,500;3,371;0,814;-35,209;1,822;9,252;4,234;34,485;3,968;-4,308;-2,741;0,000;36,100;36,700;9,141;1,731;17,749;21,843;16,773;19,305;-3,157;26,690;0,000;292,740;Inf;300,000;300,000;18,701;3,101;25,090;23,298
6553,000;3,371;0,814;-35,209;1,822;9,252;4,234;34,485;3,968;-4,308;-2,741;0,000;36,100;36,700;9,141;1,731;18,122;21,837;16,894;19,334;-3,157;26,690;0,000;293,040;Inf;300,000;300,000;18,917;3,105;25,112;23,302
6553,500;3,879;0,933;-35,209;1,756;9,324;4,234;34,485;3,968;-4,308;-2,741;0,000;36,100;36,700;9,269;1,739;18,076;21,807;16,943;19,040;-3,157;26,690;0,000;293,040;Inf;300,000;300,000;19,046;3,110;25,156;23,316
6554,000;3,879;0,933;-35,209;1,756;9,324;4,234;34,485;3,968;-4,308;-2,741;0,000;36,100;36,700;9,269;1,739;17,835;21,766;16,920;18,839;-3,157;26,690;0,000;293,440;Inf;300,000;300,000;18,966;3,122;25,178;23,291
6554,500;3,879;0,933;-35,209;1,756;9,324;4,234;34,485;3,968;-4,308;-2,741;0,000;36,100;36,700;9,269;1,739;17,487;21,730;16,787;18,762;-3,157;26,690;0,000;293,440;Inf;300,000;300,000;18,840;3,135;25,165;23,267
6555,000;3,879;0,933;-35,209;1,756;9,324;4,234;34,485;3,968;-4,308;-2,741;0,000;36,100;36,700;9,269;1,739;17,537;21,693;16,714;18,892;-3,157;26,690;0,000;292,840;Inf;300,000;300,000;18,692;3,147;25,151;23,275
6555,500;3,879;0,933;-35,209;1,756;9,324;4,216;34,505;3,944;-4,274;-2,761;0,000;36,118;36,724;9,269;1,739;18,223;21,968;16,966;19,501;-3,160;26,689;0,000;292,840;Inf;300,000;300,000;18,709;3,159;25,179;23,272
6556,000;3,879;0,933;-35,209;1,756;9,324;4,216;34,505;3,944;-4,274;-2,761;0,000;36,100;36,700;9,269;1,739;18,122;21,902;17,021;19,190;-3,160;26,689;0,000;292,140;Inf;300,000;300,000;19,165;3,171;25,239;23,252
6556,500;2,839;0,687;-35,209;1,767;9,383;4,216;34,505;3,944;-4,274;-2,761;0,000;36,100;36,700;9,221;1,753;17,807;21,826;16,976;18,922;-3,160;26,689;0,000;292,140;Inf;300,000;300,000;19,059;3,182;25,249;23,217
6557,000;2,839;0,687;-35,209;1,767;9,383;4,216;34,505;3,944;-4,274;-2,761;0,000;36,100;36,700;9,221;1,753;17,718;21,781;16,901;18,789;-3,160;26,689;0,000;293,440;Inf;300,000;300,000;18,883;3,177;25,259;23,198
6557,500;2,839;0,687;-35,209;1,767;9,383;4,216;34,505;3,944;-4,274;-2,761;0,000;36,100;36,700;9,221;1,753;17,560;21,740;16,821;18,878;-3,160;26,689;0,000;293,440;Inf;300,000;300,000;18,797;3,171;25,229;23,243
6558,000;2,839;0,687;-35,209;1,767;9,383;4,216;34,505;3,944;-4,274;-2,761;0,000;36,100;36,700;9,221;1,753;17,943;21,865;16,870;19,527;-3,160;26,689;0,000;294,040;Inf;300,000;300,000;18,750;3,166;25,257;23,294
6558,500;2,839;0,687;-35,209;1,767;9,383;4,224;34,440;3,921;-4,300;-2,752;0,000;36,127;36,811;9,221;1,753;18,364;22,008;17,046;19,567;-3,162;26,688;0,000;294,040;Inf;300,000;300,000;19,051;3,160;25,299;23,279
6559,000;2,839;0,687;-35,209;1,767;9,383;4,224;34,440;3,921;-4,300;-2,752;0,000;36,100;36,800;9,221;1,753;17,961;21,911;17,053;18,990;-3,162;26,688;0,000;293,440;Inf;300,000;300,000;19,246;3,155;25,319;23,263
6559,500;2,839;0,687;-35,209;1,767;9,383;4,224;34,440;3,921;-4,300;-2,752;0,000;36,100;36,800;9,221;1,753;17,812;21,838;16,957;18,854;-3,162;26,688;0,000;293,440;Inf;300,000;300,000;18,979;3,150;25,316;23,294
6560,000;2,475;0,668;-33,273;1,818;9,202;4,224;34,440;3,921;-4,300;-2,752;0,000;36,100;36,800;9,500;1,759;17,556;21,793;16,876;18,921;-3,162;26,688;0,000;293,940;Inf;300,000;300,000;18,786;3,134;25,314;23,310
6560,500;2,475;0,668;-33,273;1,818;9,202;4,224;34,440;3,921;-4,300;-2,752;0,000;36,100;36,800;9,500;1,759;17,925;21,928;16,923;19,557;-3,162;26,688;0,000;293,940;Inf;300,000;300,000;18,786;3,134;25,285;23,329
6561,000;2,475;0,668;-33,273;1,818;9,202;4,224;34,440;3,921;-4,300;-2,752;0,000;36,100;36,800;9,500;1,759;18,425;22,119;17,081;19,827;-3,162;26,688;0,000;293,440;Inf;300,000;300,000;19,083;3,123;25,323;23,318
6561,500;2,475;0,668;-33,273;1,818;9,202;4,224;34,440;3,921;-4,300;-2,752;0,000;36,100;36,800;9,500;1,759;18,317;22,081;17,172;19,373;-3,162;26,688;0,000;293,440;Inf;300,000;300,000;19,363;3,112;25,387;23,300
6562,000;2,475;0,668;-33,273;1,818;9,202;4,223;34,412;3,954;-4,254;-2,751;0,000;36,129;36,819;9,500;1,759;18,080;22,004;17,135;19,090;-3,170;26,689;0,000;293,640;Inf;300,000;300,000;19,236;3,102;25,391;23,296
6562,500;2,475;0,668;-33,273;1,818;9,202;4,223;34,412;3,954;-4,254;-2,751;0,000;36,100;36,800;9,500;1,759;17,677;21,872;16,955;18,945;-3,170;26,689;0,000;293,640;Inf;300,000;300,000;19,077;3,092;25,377;23,330
6563,000;2,032;0,582;-33,967;1,881;9,202;4,223;34,412;3,954;-4,254;-2,751;0,000;36,100;36,800;9,318;1,712;17,768;21,971;16,947;19,379;-3,170;26,689;0,000;292,940;Inf;300,000;300,000;18,862;3,082;25,356;23,287
6563,500;2,032;0,582;-33,967;1,881;9,202;4,223;34,412;3,954;-4,254;-2,751;0,000;36,100;36,800;9,318;1,712;18,254;22,190;17,116;19,916;-3,170;26,689;0,000;292,940;Inf;300,000;300,000;19,016;3,064;25,382;23,286
6564,000;2,032;0,582;-33,967;1,881;9,202;4,223;34,412;3,954;-4,254;-2,751;0,000;36,100;36,800;9,318;1,712;18,530;22,166;17,260;19,544;-3,170;26,689;0,000;293,140;Inf;300,000;300,000;19,369;3,047;25,427;23,246
6564,500;2,032;0,582;-33,967;1,881;9,202;4,223;34,412;3,954;-4,254;-2,751;0,000;36,100;36,800;9,318;1,712;18,245;22,106;17,235;19,199;-3,170;26,689;0,000;293,140;Inf;300,000;300,000;19,375;3,031;25,490;23,228
6565,000;2,032;0,582;-33,967;1,881;9,202;4,221;34,449;3,957;-4,216;-2,747;0,000;36,124;36,700;9,318;1,712;17,970;21,996;17,149;19,047;-3,171;26,686;0,000;293,240;Inf;300,000;300,000;19,196;3,014;25,455;23,244
6565,500;2,032;0,582;-33,967;1,881;9,202;4,221;34,449;3,957;-4,216;-2,747;0,000;36,100;36,700;9,318;1,712;17,759;21,954;17,052;18,913;-3,171;26,686;0,000;293,240;Inf;300,000;300,000;19,040;2,998;25,447;23,225
6566,000;3,351;0,850;-34,488;1,821;9,159;4,221;34,449;3,957;-4,216;-2,747;0,000;36,100;36,700;9,316;1,750;18,156;22,238;17,117;20,074;-3,171;26,686;0,000;293,840;Inf;300,000;300,000;18,919;2,982;25,467;23,214
6566,500;3,351;0,850;-34,488;1,821;9,159;4,221;34,449;3,957;-4,216;-2,747;0,000;36,100;36,700;9,316;1,750;18,613;22,322;17,271;19,794;-3,171;26,686;0,000;293,840;Inf;300,000;300,000;19,396;2,989;25,507;23,244
6567,000;3,351;0,850;-34,488;1,821;9,159;4,221;34,449;3,957;-4,216;-2,747;0,000;36,100;36,700;9,316;1,750;18,330;22,210;17,302;19,419;-3,171;26,686;0,000;293,340;Inf;300,000;300,000;19,500;2,994;25,547;23,252
6567,500;3,351;0,850;-34,488;1,821;9,159;4,221;34,449;3,957;-4,216;-2,747;0,000;36,100;36,700;9,316;1,750;18,062;22,124;17,242;19,215;-3,171;26,686;0,000;293,340;Inf;300,000;300,000;19,315;3,000;25,556;23,275
6568,000;3,351;0,850;-34,488;1,821;9,159;4,221;34,449;3,957;-4,216;-2,747;0,000;36,100;36,700;9,316;1,750;17,936;22,060;17,163;19,032;-3,171;26,686;0,000;293,340;Inf;300,000;300,000;19,161;3,006;25,563;23,227
6568,500;3,351;0,850;-34,488;1,821;9,159;4,217;34,497;3,973;-4,168;-2,762;0,000;36,137;36,807;9,316;1,750;17,724;22,016;17,057;19,077;-3,167;26,697;0,000;293,340;Inf;300,000;300,000;19,048;3,012;25,519;23,298
6569,000;3,351;0,850;-34,488;1,821;9,159;4,217;34,497;3,973;-4,168;-2,762;0,000;36,100;36,800;9,316;1,750;18,135;22,113;17,111;19,694;-3,167;26,697;0,000;293,340;Inf;300,000;300,000;18,969;3,017;25,534;23,268
6569,500;4,157;0,976;-35,209;1,714;9,244;4,217;34,497;3,973;-4,168;-2,762;0,000;36,100;36,800;9,264;1,847;18,547;22,312;17,387;19,611;-3,167;26,697;0,000;293,340;Inf;300,000;300,000;19,263;3,023;25,600;23,271
6570,000;4,157;0,976;-35,209;1,714;9,244;4,217;34,497;3,973;-4,168;-2,762;0,000;36,100;36,800;9,264;1,847;18,216;22,254;17,336;19,369;-3,167;26,697;0,000;293,640;Inf;300,000;300,000;19,464;3,041;25,611;23,294
6570,500;4,157;0,976;-35,209;1,714;9,244;4,217;34,497;3,973;-4,168;-2,762;0,000;36,100;36,800;9,264;1,847;18,078;22,152;17,253;19,159;-3,167;26,697;0,000;293,640;Inf;300,000;300,000;19,294;3,060;25,616;23,321
6571,000;4,157;0,976;-35,209;1,714;9,244;4,217;34,497;3,973;-4,168;-2,762;0,000;36,100;36,800;9,264;1,847;17,895;22,086;17,165;19,077;-3,167;26,697;0,000;293,440;Inf;300,000;300,000;19,161;3,078;25,610;23,345
6571,500;4,157;0,976;-35,209;1,714;9,244;4,245;34,524;3,974;-4,138;-2,752;0,000;36,130;36,722;9,264;1,847;17,994;22,154;17,131;19,535;-3,172;26,697;0,000;293,440;Inf;300,000;300,000;19,056;3,095;25,580;23,406
6572,000;4,157;0,976;-35,209;1,714;9,244;4,245;34,524;3,974;-4,138;-2,752;0,000;36,100;36,700;9,264;1,847;18,500;22,414;17,305;20,194;-3,172;26,697;0,000;292,240;Inf;300,000;300,000;19,204;3,113;25,671;23,425
6572,500;3,472;0,852;-35,209;1,772;9,246;4,245;34,524;3,974;-4,138;-2,752;0,000;36,100;36,700;9,278;1,902;18,657;22,390;17,429;19,830;-3,172;26,697;0,000;292,240;Inf;300,000;300,000;19,603;3,130;25,686;23,366
6573,000;3,472;0,852;-35,209;1,772;9,246;4,245;34,524;3,974;-4,138;-2,752;0,000;36,100;36,700;9,278;1,902;18,252;22,249;17,367;19,251;-3,172;26,697;0,000;292,540;Inf;300,000;300,000;19,280;3,141;25,694;23,349
6573,500;3,472;0,852;-35,209;1,772;9,246;4,245;34,524;3,974;-4,138;-2,752;0,000;36,100;36,700;9,278;1,902;18,097;22,171;17,293;19,183;-3,172;26,697;0,000;292,540;Inf;300,000;300,000;19,280;3,141;25,678;23,282
6574,000;3,472;0,852;-35,209;1,772;9,246;4,245;34,524;3,974;-4,138;-2,752;0,000;36,100;36,700;9,278;1,902;18,057;22,189;17,226;19,385;-3,172;26,697;0,000;293,540;Inf;300,000;300,000;19,186;3,147;25,648;23,266
6574,500;3,472;0,852;-35,209;1,772;9,246;4,245;34,524;3,974;-4,138;-2,752;0,000;36,100;36,700;9,278;1,902;18,356;22,350;17,311;20,004;-3,172;26,697;0,000;293,540;Inf;300,000;300,000;19,214;3,152;25,656;23,272
6575,000;3,472;0,852;-35,209;1,772;9,246;4,261;34,524;3,919;-4,103;-2,759;0,000;36,138;36,705;9,278;1,902;18,798;22,431;17,473;19,881;-3,167;26,707;0,000;293,340;Inf;300,000;300,000;19,505;3,157;25,701;23,268
