t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6575,500;3,472;0,852;-35,209;1,772;9,246;4,261;34,524;3,919;-4,103;-2,759;0,000;36,100;36,700;9,278;1,902;18,623;22,357;17,505;19,541;-3,167;26,707;0,000;293,340;Inf;300,000;300,000;19,646;3,162;25,747;23,250
6576,000;3,178;0,774;-35,209;1,757;9,235;4,261;34,524;3,919;-4,103;-2,759;0,000;36,100;36,700;9,289;1,969;18,330;22,289;17,438;19,313;-3,167;26,707;0,000;293,840;Inf;300,000;300,000;19,507;3,167;25,737;23,164
6576,500;3,178;0,774;-35,209;1,757;9,235;4,261;34,524;3,919;-4,103;-2,759;0,000;36,100;36,700;9,289;1,969;18,130;22,204;17,329;19,464;-3,167;26,707;0,000;293,840;Inf;300,000;300,000;19,343;3,168;25,724;23,142
6577,000;3,178;0,774;-35,209;1,757;9,235;4,261;34,524;3,919;-4,103;-2,759;0,000;36,100;36,700;9,289;1,969;18,398;22,351;17,389;20,009;-3,167;26,707;0,000;292,940;Inf;300,000;300,000;19,282;3,168;25,718;23,107
6577,500;3,178;0,774;-35,209;1,757;9,235;4,261;34,524;3,919;-4,103;-2,759;0,000;36,100;36,700;9,289;1,969;18,642;22,489;17,513;19,995;-3,167;26,707;0,000;292,940;Inf;300,000;300,000;19,537;3,168;25,743;23,092
6578,000;3,178;0,774;-35,209;1,757;9,235;4,265;34,457;3,905;-4,117;-2,763;0,000;36,132;36,727;9,289;1,969;18,557;22,438;17,557;19,692;-3,172;26,707;0,000;293,740;Inf;300,000;300,000;19,660;3,168;25,789;23,168
6578,500;3,178;0,774;-35,209;1,757;9,235;4,265;34,457;3,905;-4,117;-2,763;0,000;36,100;36,700;9,289;1,969;18,485;22,385;17,515;19,469;-3,172;26,707;0,000;293,740;Inf;300,000;300,000;19,561;3,168;25,802;23,239
6579,000;2,749;0,730;-33,276;1,820;9,207;4,265;34,457;3,905;-4,117;-2,763;0,000;36,100;36,700;9,516;1,777;18,325;22,323;17,486;19,323;-3,172;26,707;0,000;292,940;Inf;300,000;300,000;19,464;3,168;25,776;23,207
6579,500;2,749;0,730;-33,276;1,820;9,207;4,265;34,457;3,905;-4,117;-2,763;0,000;36,100;36,700;9,516;1,777;18,115;22,290;17,396;19,352;-3,172;26,707;0,000;292,940;Inf;300,000;300,000;19,364;3,161;25,782;23,224
6580,000;2,749;0,730;-33,276;1,820;9,207;4,265;34,457;3,905;-4,117;-2,763;0,000;36,100;36,700;9,516;1,777;18,698;22,515;17,568;20,008;-3,172;26,707;0,000;292,740;Inf;300,000;300,000;19,288;3,155;25,784;23,240
6580,500;2,749;0,730;-33,276;1,820;9,207;4,265;34,457;3,905;-4,117;-2,763;0,000;36,100;36,700;9,516;1,777;18,814;22,494;17,632;19,716;-3,172;26,707;0,000;292,740;Inf;300,000;300,000;19,697;3,148;25,839;23,250
6581,000;2,749;0,730;-33,276;1,820;9,207;4,265;34,457;3,905;-4,117;-2,763;0,000;36,100;36,700;9,516;1,777;18,528;22,426;17,607;19,475;-3,172;26,707;0,000;292,840;Inf;300,000;300,000;19,664;3,141;25,853;23,251
6581,500;2,749;0,730;-33,276;1,820;9,207;4,251;34,443;3,958;-4,076;-2,748;0,000;36,129;36,756;9,516;1,777;18,317;22,357;17,529;19,331;-3,178;26,715;0,000;292,840;Inf;300,000;300,000;19,509;3,135;25,856;23,262
6582,000;2,749;0,730;-33,276;1,820;9,207;4,251;34,443;3,958;-4,076;-2,748;0,000;36,100;36,800;9,516;1,777;18,166;22,311;17,434;19,490;-3,178;26,715;0,000;293,240;Inf;300,000;300,000;19,383;3,129;25,849;23,254
6582,500;3,703;0,922;-34,895;1,809;9,192;4,251;34,443;3,958;-4,076;-2,748;0,000;36,100;36,800;9,345;1,870;18,484;22,484;17,519;19,992;-3,178;26,715;0,000;293,240;Inf;300,000;300,000;19,350;3,123;25,851;23,198
6583,000;3,703;0,922;-34,895;1,809;9,192;4,251;34,443;3,958;-4,076;-2,748;0,000;36,100;36,800;9,345;1,870;18,837;22,582;17,629;20,035;-3,178;26,715;0,000;292,640;Inf;300,000;300,000;19,620;3,132;25,886;23,175
6583,500;3,703;0,922;-34,895;1,809;9,192;4,251;34,443;3,958;-4,076;-2,748;0,000;36,100;36,800;9,345;1,870;18,509;22,466;17,650;19,521;-3,178;26,715;0,000;292,640;Inf;300,000;300,000;19,771;3,141;25,903;23,189
6584,000;3,703;0,922;-34,895;1,809;9,192;4,251;34,443;3,958;-4,076;-2,748;0,000;36,100;36,800;9,345;1,870;18,373;22,397;17,594;19,418;-3,178;26,715;0,000;291,740;Inf;300,000;300,000;19,537;3,151;25,893;23,157
6584,500;3,703;0,922;-34,895;1,809;9,192;4,259;34,503;3,962;-4,021;-2,766;0,000;36,121;36,681;9,345;1,870;18,253;22,357;17,504;19,431;-3,168;26,719;0,000;291,740;Inf;300,000;300,000;19,445;3,160;25,891;23,183
6585,000;3,703;0,922;-34,895;1,809;9,192;4,259;34,503;3,962;-4,021;-2,766;0,000;36,100;36,700;9,345;1,870;18,499;22,454;17,566;19,973;-3,168;26,719;0,000;292,140;Inf;300,000;300,000;19,386;3,169;25,876;23,271
6585,500;3,259;0,828;-35,178;1,792;9,197;4,259;34,503;3,962;-4,021;-2,766;0,000;36,100;36,700;9,231;1,842;18,825;22,629;17,687;20,113;-3,168;26,719;0,000;292,140;Inf;300,000;300,000;19,623;3,177;25,890;23,203
6586,000;3,259;0,828;-35,178;1,792;9,197;4,259;34,503;3,962;-4,021;-2,766;0,000;36,100;36,700;9,231;1,842;18,882;22,597;17,747;19,851;-3,168;26,719;0,000;292,440;Inf;300,000;300,000;19,814;3,179;25,962;23,199
6586,500;3,259;0,828;-35,178;1,792;9,197;4,259;34,503;3,962;-4,021;-2,766;0,000;36,100;36,700;9,231;1,842;18,681;22,574;17,760;19,661;-3,168;26,719;0,000;292,440;Inf;300,000;300,000;19,769;3,180;25,953;23,305
6587,000;3,259;0,828;-35,178;1,792;9,197;4,259;34,503;3,962;-4,021;-2,766;0,000;36,100;36,700;9,231;1,842;18,317;22,462;17,609;19,530;-3,168;26,719;0,000;292,140;Inf;300,000;300,000;19,669;3,181;25,965;23,396
6587,500;3,259;0,828;-35,178;1,792;9,197;4,259;34,503;3,962;-4,021;-2,766;0,000;36,100;36,700;9,231;1,842;18,537;22,491;17,586;19,856;-3,168;26,719;0,000;292,140;Inf;300,000;300,000;19,480;3,183;25,947;23,488
6588,000;3,259;0,828;-35,178;1,792;9,197;4,246;34,527;3,964;-3,990;-2,750;0,000;36,119;36,668;9,231;1,842;18,764;22,634;17,686;20,139;-3,157;26,732;0,000;292,240;Inf;300,000;300,000;19,618;3,184;25,954;23,479
6588,500;3,259;0,828;-35,178;1,792;9,197;4,246;34,527;3,964;-3,990;-2,750;0,000;36,100;36,700;9,231;1,842;18,751;22,654;17,785;20,015;-3,157;26,732;0,000;292,240;Inf;300,000;300,000;19,806;3,185;25,992;23,461
6589,000;3,605;0,881;-35,209;1,746;9,252;4,246;34,527;3,964;-3,990;-2,750;0,000;36,100;36,700;9,257;1,993;18,636;22,592;17,759;19,792;-3,157;26,732;0,000;292,240;Inf;300,000;300,000;19,801;3,186;26,023;23,545
6589,500;3,605;0,881;-35,209;1,746;9,252;4,246;34,527;3,964;-3,990;-2,750;0,000;36,100;36,700;9,257;1,993;18,539;22,528;17,713;19,651;-3,157;26,732;0,000;292,240;Inf;300,000;300,000;19,695;3,193;25,990;23,581
6590,000;3,605;0,881;-35,209;1,746;9,252;4,246;34,527;3,964;-3,990;-2,750;0,000;36,100;36,700;9,257;1,993;18,444;22,535;17,671;19,573;-3,157;26,732;0,000;292,440;Inf;300,000;300,000;19,608;3,200;25,993;23,571
6590,500;3,605;0,881;-35,209;1,746;9,252;4,246;34,527;3,964;-3,990;-2,750;0,000;36,100;36,700;9,257;1,993;18,681;22,667;17,703;20,203;-3,157;26,732;0,000;292,440;Inf;300,000;300,000;19,556;3,206;25,996;23,562
6591,000;3,605;0,881;-35,209;1,746;9,252;4,266;34,514;3,971;-3,973;-2,735;0,000;36,125;36,725;9,257;1,993;18,905;22,692;17,815;20,108;-3,146;26,742;0,000;292,640;Inf;300,000;300,000;19,814;3,213;26,029;23,574
6591,500;3,605;0,881;-35,209;1,746;9,252;4,266;34,514;3,971;-3,973;-2,735;0,000;36,100;36,700;9,257;1,993;18,791;22,659;17,826;19,876;-3,146;26,742;0,000;292,640;Inf;300,000;300,000;19,880;3,219;26,048;23,523
6592,000;2,573;0,673;-33,815;1,870;9,197;4,266;34,514;3,971;-3,973;-2,735;0,000;36,100;36,700;9,354;1,650;18,702;22,616;17,812;19,682;-3,146;26,742;0,000;291,740;Inf;300,000;300,000;19,788;3,226;26,062;23,481
6592,500;2,573;0,673;-33,815;1,870;9,197;4,266;34,514;3,971;-3,973;-2,735;0,000;36,100;36,700;9,354;1,650;18,587;22,575;17,755;19,577;-3,146;26,742;0,000;291,740;Inf;300,000;300,000;19,703;3,215;26,064;23,502
6593,000;2,573;0,673;-33,815;1,870;9,197;4,266;34,514;3,971;-3,973;-2,735;0,000;36,100;36,700;9,354;1,650;18,408;22,507;17,695;19,622;-3,146;26,742;0,000;291,740;Inf;300,000;300,000;19,624;3,205;26,033;23,629
6593,500;2,573;0,673;-33,815;1,870;9,197;4,266;34,514;3,971;-3,973;-2,735;0,000;36,100;36,700;9,354;1,650;18,642;22,606;17,699;20,097;-3,146;26,742;0,000;291,740;Inf;300,000;300,000;19,558;3,194;26,050;23,731
6594,000;2,573;0,673;-33,815;1,870;9,197;4,261;34,493;3,917;-3,961;-2,721;0,000;36,121;36,675;9,354;1,650;18,963;22,760;17,876;19,992;-3,133;26,749;0,000;292,340;Inf;300,000;300,000;19,761;3,184;26,082;23,769
6594,500;2,573;0,673;-33,815;1,870;9,197;4,261;34,493;3,917;-3,961;-2,721;0,000;36,100;36,700;9,354;1,650;18,719;22,712;17,869;19,823;-3,133;26,749;0,000;292,340;Inf;300,000;300,000;19,898;3,174;26,119;23,797
6595,000;2,573;0,673;-33,815;1,870;9,197;4,261;34,493;3,917;-3,961;-2,721;0,000;36,100;36,700;9,354;1,650;18,539;22,633;17,810;19,606;-3,133;26,749;0,000;292,140;Inf;300,000;300,000;19,781;3,164;26,130;23,806
6595,500;2,864;0,701;-34,445;1,838;9,309;4,261;34,493;3,917;-3,961;-2,721;0,000;36,100;36,700;9,377;1,653;18,375;22,559;17,702;19,551;-3,133;26,749;0,000;292,140;Inf;300,000;300,000;19,647;3,154;26,116;23,767
6596,000;2,864;0,701;-34,445;1,838;9,309;4,261;34,493;3,917;-3,961;-2,721;0,000;36,100;36,700;9,377;1,653;18,558;22,620;17,686;20,025;-3,133;26,749;0,000;292,240;Inf;300,000;300,000;19,547;3,150;26,077;23,717
6596,500;2,864;0,701;-34,445;1,838;9,309;4,261;34,493;3,917;-3,961;-2,721;0,000;36,100;36,700;9,377;1,653;19,030;22,834;17,843;20,465;-3,133;26,749;0,000;292,240;Inf;300,000;300,000;19,722;3,145;26,139;23,581
6597,000;2,864;0,701;-34,445;1,838;9,309;4,261;34,493;3,917;-3,961;-2,721;0,000;36,100;36,700;9,377;1,653;19,032;22,797;17,942;20,179;-3,133;26,749;0,000;292,240;Inf;300,000;300,000;20,043;3,140;26,154;23,532
6597,500;2,864;0,701;-34,445;1,838;9,309;4,232;34,428;3,958;-3,959;-2,736;0,000;36,114;36,699;9,377;1,653;18,648;22,677;17,874;19,647;-3,145;26,752;0,000;292,240;Inf;300,000;300,000;19,988;3,136;26,150;23,484
6598,000;2,864;0,701;-34,445;1,838;9,309;4,232;34,428;3,958;-3,959;-2,736;0,000;36,100;36,700;9,377;1,653;18,480;22,604;17,797;19,587;-3,145;26,752;0,000;292,440;Inf;300,000;300,000;19,711;3,131;26,144;23,501
6598,500;1,751;0,364;-35,209;1,786;9,288;4,232;34,428;3,958;-3,959;-2,736;0,000;36,100;36,700;9,295;1,748;18,439;22,632;17,717;19,930;-3,145;26,752;0,000;292,440;Inf;300,000;300,000;19,617;3,127;26,127;23,547
6599,000;1,751;0,364;-35,209;1,786;9,288;4,232;34,428;3,958;-3,959;-2,736;0,000;36,100;36,700;9,295;1,748;18,757;22,873;17,810;20,435;-3,145;26,752;0,000;292,440;Inf;300,000;300,000;19,679;3,105;26,133;23,662
6599,500;1,751;0,364;-35,209;1,786;9,288;4,232;34,428;3,958;-3,959;-2,736;0,000;36,100;36,700;9,295;1,748;19,241;22,875;17,962;20,231;-3,145;26,752;0,000;292,440;Inf;300,000;300,000;19,969;3,082;26,173;23,709
6600,000;1,751;0,364;-35,209;1,786;9,288;4,232;34,428;3,958;-3,959;-2,736;0,000;36,100;36,700;9,295;1,748;18,963;22,798;17,990;19,923;-3,145;26,752;0,000;291,940;Inf;300,000;300,000;20,077;3,060;26,217;23,737
6600,500;1,751;0,364;-35,209;1,786;9,288;4,242;34,475;3,961;-3,900;-2,716;0,000;36,122;36,698;9,295;1,748;18,645;22,735;17,930;19,799;-3,133;26,763;0,000;291,940;Inf;300,000;300,000;19,919;3,039;26,194;23,686
6601,000;1,751;0,364;-35,209;1,786;9,288;4,242;34,475;3,961;-3,900;-2,716;0,000;36,100;36,700;9,295;1,748;18,558;22,664;17,859;19,607;-3,133;26,763;0,000;292,240;Inf;300,000;300,000;19,777;3,018;26,187;23,552
6601,500;1,751;0,364;-35,209;1,786;9,288;4,242;34,475;3,961;-3,900;-2,716;0,000;36,100;36,700;9,295;1,748;18,717;22,745;17,801;20,247;-3,133;26,763;0,000;292,240;Inf;300,000;300,000;19,672;2,997;26,172;23,487
6602,000;2,988;0,756;-34,870;1,838;9,288;4,242;34,475;3,961;-3,900;-2,716;0,000;36,100;36,700;9,227;1,691;19,127;22,903;17,963;20,426;-3,133;26,763;0,000;291,340;Inf;300,000;300,000;19,877;2,977;26,181;23,471
6602,500;2,988;0,756;-34,870;1,838;9,288;4,242;34,475;3,961;-3,900;-2,716;0,000;36,100;36,700;9,227;1,691;19,109;22,861;18,030;20,074;-3,133;26,763;0,000;291,340;Inf;300,000;300,000;20,105;2,977;26,209;23,441
6603,000;2,988;0,756;-34,870;1,838;9,288;4,242;34,475;3,961;-3,900;-2,716;0,000;36,100;36,700;9,227;1,691;18,803;22,780;17,983;19,847;-3,133;26,763;0,000;292,540;Inf;300,000;300,000;20,019;2,977;26,249;23,467
6603,500;2,988;0,756;-34,870;1,838;9,288;4,242;34,475;3,961;-3,900;-2,716;0,000;36,100;36,700;9,227;1,691;18,665;22,730;17,905;19,694;-3,133;26,763;0,000;292,540;Inf;300,000;300,000;19,853;2,977;26,223;23,516
6604,000;2,988;0,756;-34,870;1,838;9,288;4,244;34,510;3,960;-3,857;-2,726;0,000;36,116;36,686;9,227;1,691;18,428;22,679;17,831;19,697;-3,140;26,766;0,000;292,040;Inf;300,000;300,000;19,748;2,977;26,198;23,559
6604,500;2,988;0,756;-34,870;1,838;9,288;4,244;34,510;3,960;-3,857;-2,726;0,000;36,100;36,700;9,227;1,691;18,747;22,780;17,847;20,251;-3,140;26,766;0,000;292,040;Inf;300,000;300,000;19,659;2,978;26,218;23,534
6605,000;3,292;0,887;-34,396;1,797;9,218;4,244;34,510;3,960;-3,857;-2,726;0,000;36,100;36,700;9,299;1,835;19,163;22,939;18,085;20,272;-3,140;26,766;0,000;292,440;Inf;300,000;300,000;19,907;2,978;26,277;23,533
6605,500;3,292;0,887;-34,396;1,797;9,218;4,244;34,510;3,960;-3,857;-2,726;0,000;36,100;36,700;9,299;1,835;18,911;22,854;18,062;19,965;-3,140;26,766;0,000;292,440;Inf;300,000;300,000;20,115;2,983;26,305;23,475
6606,000;3,292;0,887;-34,396;1,797;9,218;4,244;34,510;3,960;-3,857;-2,726;0,000;36,100;36,700;9,299;1,835;18,803;22,817;18,013;19,821;-3,140;26,766;0,000;292,340;Inf;300,000;300,000;19,948;2,988;26,295;23,418
6606,500;3,292;0,887;-34,396;1,797;9,218;4,244;34,510;3,960;-3,857;-2,726;0,000;36,100;36,700;9,299;1,835;18,678;22,761;17,937;19,754;-3,140;26,766;0,000;292,340;Inf;300,000;300,000;19,864;2,993;26,286;23,359
6607,000;3,292;0,887;-34,396;1,797;9,218;4,223;34,537;3,968;-3,821;-2,709;0,000;36,109;36,658;9,299;1,835;18,687;22,787;17,915;20,139;-3,154;26,756;0,000;292,740;Inf;300,000;300,000;19,783;2,998;26,262;23,314
6607,500;3,292;0,887;-34,396;1,797;9,218;4,223;34,537;3,968;-3,821;-2,709;0,000;36,100;36,700;9,299;1,835;18,981;22,992;18,015;20,478;-3,154;26,756;0,000;292,740;Inf;300,000;300,000;19,882;3,003;26,303;23,300
6608,000;3,292;0,887;-34,396;1,797;9,218;4,223;34,537;3,968;-3,821;-2,709;0,000;36,100;36,700;9,299;1,835;19,190;22,955;18,167;20,075;-3,154;26,756;0,000;292,240;Inf;300,000;300,000;20,116;3,007;26,339;23,307
6608,500;2,730;0,730;-33,974;1,836;9,197;4,223;34,537;3,968;-3,821;-2,709;0,000;36,100;36,700;9,319;1,691;18,890;22,856;18,115;19,903;-3,154;26,756;0,000;292,240;Inf;300,000;300,000;20,097;3,012;26,348;23,381
6609,000;2,730;0,730;-33,974;1,836;9,197;4,223;34,537;3,968;-3,821;-2,709;0,000;36,100;36,700;9,319;1,691;18,719;22,828;18,034;19,834;-3,154;26,756;0,000;292,740;Inf;300,000;300,000;19,941;3,007;26,335;23,346
6609,500;2,730;0,730;-33,974;1,836;9,197;4,223;34,537;3,968;-3,821;-2,709;0,000;36,100;36,700;9,319;1,691;18,826;22,851;18,020;20,182;-3,154;26,756;0,000;292,740;Inf;300,000;300,000;19,854;3,003;26,326;23,351
6610,000;2,730;0,730;-33,974;1,836;9,197;4,223;34,537;3,968;-3,821;-2,709;0,000;36,100;36,700;9,319;1,691;19,270;23,058;18,134;20,749;-3,154;26,756;0,000;291,440;Inf;300,000;300,000;19,970;2,998;26,315;23,346
6610,500;2,730;0,730;-33,974;1,836;9,197;4,263;34,476;3,909;-3,837;-2,738;0,000;36,097;36,572;9,319;1,691;19,315;23,126;18,244;20,541;-3,157;26,766;0,000;291,440;Inf;300,000;300,000;20,303;2,994;26,419;23,333
6611,000;2,730;0,730;-33,974;1,836;9,197;4,263;34,476;3,909;-3,837;-2,738;0,000;36,100;36,600;9,319;1,691;19,195;23,059;18,268;20,217;-3,157;26,766;0,000;291,940;Inf;300,000;300,000;20,307;2,990;26,425;23,306
6611,500;3,199;0,757;-35,209;1,800;9,271;4,263;34,476;3,909;-3,837;-2,738;0,000;36,100;36,600;9,302;1,881;18,850;22,890;18,141;19,865;-3,157;26,766;0,000;291,940;Inf;300,000;300,000;20,185;2,985;26,425;23,316
6612,000;3,199;0,757;-35,209;1,800;9,271;4,263;34,476;3,909;-3,837;-2,738;0,000;36,100;36,600;9,302;1,881;18,839;22,909;18,093;20,140;-3,157;26,766;0,000;290,140;Inf;300,000;300,000;19,937;2,989;26,406;23,318
6612,500;3,199;0,757;-35,209;1,800;9,271;4,263;34,476;3,909;-3,837;-2,738;0,000;36,100;36,600;9,302;1,881;19,113;23,170;18,169;20,853;-3,157;26,766;0,000;290,140;Inf;300,000;300,000;19,995;2,992;26,409;23,295
6613,000;3,199;0,757;-35,209;1,800;9,271;4,263;34,476;3,909;-3,837;-2,738;0,000;36,100;36,600;9,302;1,881;19,527;23,186;18,318;20,653;-3,157;26,766;0,000;292,240;Inf;300,000;300,000;20,326;2,996;26,459;23,304
6613,500;3,199;0,757;-35,209;1,800;9,271;4,260;34,419;3,941;-3,812;-2,741;0,000;36,098;36,589;9,302;1,881;19,382;23,129;18,375;20,300;-3,155;26,763;0,000;292,240;Inf;300,000;300,000;20,421;2,999;26,493;23,252
6614,000;3,199;0,757;-35,209;1,800;9,271;4,260;34,419;3,941;-3,812;-2,741;0,000;36,100;36,600;9,302;1,881;19,067;23,040;18,312;20,092;-3,155;26,763;0,000;289,540;Inf;300,000;300,000;20,297;3,002;26,500;23,175
6614,500;2,749;0,605;-35,209;1,766;9,267;4,260;34,419;3,941;-3,812;-2,741;0,000;36,100;36,600;9,287;1,847;18,896;22,996;18,220;19,931;-3,155;26,763;0,000;289,540;Inf;300,000;300,000;20,128;3,006;26,467;23,123
6615,000;2,749;0,605;-35,209;1,766;9,267;4,260;34,419;3,941;-3,812;-2,741;0,000;36,100;36,600;9,287;1,847;18,736;22,955;18,136;20,058;-3,155;26,763;0,000;292,040;Inf;300,000;300,000;20,011;3,001;26,479;23,106
6615,500;2,749;0,605;-35,209;1,766;9,267;4,260;34,419;3,941;-3,812;-2,741;0,000;36,100;36,600;9,287;1,847;19,482;23,291;18,356;20,870;-3,155;26,763;0,000;292,040;Inf;300,000;300,000;19,971;2,997;26,510;23,110
6616,000;2,749;0,605;-35,209;1,766;9,267;4,260;34,419;3,941;-3,812;-2,741;0,000;36,100;36,600;9,287;1,847;19,358;23,174;18,416;20,426;-3,155;26,763;0,000;291,340;Inf;300,000;300,000;20,500;2,993;26,549;23,165
6616,500;2,749;0,605;-35,209;1,766;9,267;4,260;34,419;3,941;-3,812;-2,741;0,000;36,100;36,600;9,287;1,847;19,141;23,123;18,368;20,161;-3,155;26,763;0,000;291,340;Inf;300,000;300,000;20,343;2,989;26,571;23,211
6617,000;2,749;0,605;-35,209;1,766;9,267;4,222;34,443;3,951;-3,772;-2,750;0,000;36,089;36,541;9,287;1,847;19,007;23,075;18,276;20,027;-3,159;26,756;0,000;292,140;Inf;300,000;300,000;20,198;2,985;26,581;23,239
6617,500;2,749;0,605;-35,209;1,766;9,267;4,222;34,443;3,951;-3,772;-2,750;0,000;36,100;36,500;9,287;1,847;18,785;23,016;18,185;20,089;-3,159;26,756;0,000;292,140;Inf;300,000;300,000;20,097;2,981;26,528;23,266
6618,000;3,072;0,811;-33,645;1,866;9,258;4,222;34,443;3,951;-3,772;-2,750;0,000;36,100;36,500;9,330;1,716;18,975;23,139;18,204;20,530;-3,159;26,756;0,000;291,540;Inf;300,000;300,000;20,019;2,978;26,555;23,293
6618,500;3,072;0,811;-33,645;1,866;9,258;4,222;34,443;3,951;-3,772;-2,750;0,000;36,100;36,500;9,330;1,716;19,515;23,305;18,349;20,959;-3,159;26,756;0,000;291,540;Inf;300,000;300,000;20,212;2,979;26,608;23,307
6619,000;3,072;0,811;-33,645;1,866;9,258;4,222;34,443;3,951;-3,772;-2,750;0,000;36,100;36,500;9,330;1,716;19,322;23,211;18,441;20,283;-3,159;26,756;0,000;292,640;Inf;300,000;300,000;20,532;2,981;26,634;23,341
6619,500;3,072;0,811;-33,645;1,866;9,258;4,222;34,443;3,951;-3,772;-2,750;0,000;36,100;36,500;9,330;1,716;19,188;23,158;18,391;20,173;-3,159;26,756;0,000;292,640;Inf;300,000;300,000;20,314;2,982;26,632;23,356
6620,000;3,072;0,811;-33,645;1,866;9,258;4,240;34,480;3,949;-3,725;-2,739;0,000;36,086;36,530;9,330;1,716;18,958;23,075;18,284;20,039;-3,146;26,765;0,000;291,240;Inf;300,000;300,000;20,227;2,984;26,623;23,384
6620,500;3,072;0,811;-33,645;1,866;9,258;4,240;34,480;3,949;-3,725;-2,739;0,000;36,100;36,500;9,330;1,716;18,969;23,060;18,271;20,353;-3,146;26,765;0,000;291,240;Inf;300,000;300,000;20,089;2,985;26,595;23,377
6621,000;3,732;0,922;-34,358;1,810;9,231;4,240;34,480;3,949;-3,725;-2,739;0,000;36,100;36,500;9,329;1,582;19,392;23,310;18,374;20,913;-3,146;26,765;0,000;292,140;Inf;300,000;300,000;20,163;2,986;26,636;23,398
6621,500;3,732;0,922;-34,358;1,810;9,231;4,240;34,480;3,949;-3,725;-2,739;0,000;36,100;36,500;9,329;1,582;19,704;23,329;18,502;20,782;-3,146;26,765;0,000;292,140;Inf;300,000;300,000;20,497;2,999;26,665;23,370
6622,000;3,732;0,922;-34,358;1,810;9,231;4,240;34,480;3,949;-3,725;-2,739;0,000;36,100;36,500;9,329;1,582;19,489;23,306;18,527;20,399;-3,146;26,765;0,000;290,740;Inf;300,000;300,000;20,579;3,011;26,683;23,338
6622,500;3,732;0,922;-34,358;1,810;9,231;4,240;34,480;3,949;-3,725;-2,739;0,000;36,100;36,500;9,329;1,582;19,135;23,178;18,409;20,181;-3,146;26,765;0,000;290,740;Inf;300,000;300,000;20,430;3,023;26,682;23,335
6623,000;3,732;0,922;-34,358;1,810;9,231;4,240;34,480;3,949;-3,725;-2,739;0,000;36,100;36,500;9,329;1,582;19,064;23,141;18,368;20,238;-3,146;26,765;0,000;291,940;Inf;300,000;300,000;20,226;3,034;26,658;23,292
6623,500;3,732;0,922;-34,358;1,810;9,231;4,206;34,500;3,970;-3,687;-2,736;0,000;36,083;36,654;9,329;1,582;19,309;23,229;18,383;20,717;-3,139;26,774;0,000;291,940;Inf;300,000;300,000;20,203;3,046;26,644;23,251
6624,000;3,732;0,922;-34,358;1,810;9,231;4,206;34,500;3,970;-3,687;-2,736;0,000;36,100;36,700;9,329;1,582;19,549;23,360;18,517;20,858;-3,139;26,774;0,000;290,640;Inf;300,000;300,000;20,409;3,057;26,661;23,213
6624,500;3,419;0,825;-35,209;1,804;9,293;4,206;34,500;3,970;-3,687;-2,736;0,000;36,100;36,700;9,103;1,720;19,534;23,361;18,568;20,616;-3,139;26,774;0,000;290,640;Inf;300,000;300,000;20,571;3,068;26,735;23,115
6625,000;3,419;0,825;-35,209;1,804;9,293;4,206;34,500;3,970;-3,687;-2,736;0,000;36,100;36,700;9,103;1,720;19,371;23,275;18,561;20,363;-3,139;26,774;0,000;292,240;Inf;300,000;300,000;20,520;3,074;26,718;23,105
6625,500;3,419;0,825;-35,209;1,804;9,293;4,206;34,500;3,970;-3,687;-2,736;0,000;36,100;36,700;9,103;1,720;19,185;23,210;18,492;20,198;-3,139;26,774;0,000;292,240;Inf;300,000;300,000;20,392;3,079;26,704;23,072
6626,000;3,419;0,825;-35,209;1,804;9,293;4,206;34,500;3,970;-3,687;-2,736;0,000;36,100;36,700;9,103;1,720;19,346;23,310;18,455;20,827;-3,139;26,774;0,000;289,540;Inf;300,000;300,000;20,271;3,085;26,705;23,051
6626,500;3,419;0,825;-35,209;1,804;9,293;4,257;34,520;3,929;-3,648;-2,725;0,000;36,093;36,559;9,103;1,720;19,747;23,419;18,591;20,928;-3,122;26,785;0,000;289,540;Inf;300,000;300,000;20,485;3,090;26,722;23,052
6627,000;3,419;0,825;-35,209;1,804;9,293;4,257;34,520;3,929;-3,648;-2,725;0,000;36,100;36,600;9,103;1,720;19,628;23,405;18,660;20,654;-3,122;26,785;0,000;292,540;Inf;300,000;300,000;20,671;3,096;26,763;23,041
6627,500;2,501;0,662;-33,465;1,799;9,227;4,257;34,520;3,929;-3,648;-2,725;0,000;36,100;36,600;9,445;1,721;19,415;23,335;18,611;20,352;-3,122;26,785;0,000;292,540;Inf;300,000;300,000;20,587;3,101;26,798;23,008
6628,000;2,501;0,662;-33,465;1,799;9,227;4,257;34,520;3,929;-3,648;-2,725;0,000;36,100;36,600;9,445;1,721;19,258;23,243;18,532;20,230;-3,122;26,785;0,000;291,740;Inf;300,000;300,000;20,428;3,091;26,765;22,973
6628,500;2,501;0,662;-33,465;1,799;9,227;4,257;34,520;3,929;-3,648;-2,725;0,000;36,100;36,600;9,445;1,721;19,068;23,222;18,459;20,321;-3,122;26,785;0,000;291,740;Inf;300,000;300,000;20,316;3,082;26,756;22,992
6629,000;2,501;0,662;-33,465;1,799;9,227;4,257;34,520;3,929;-3,648;-2,725;0,000;36,100;36,600;9,445;1,721;19,403;23,312;18,517;20,864;-3,122;26,785;0,000;292,540;Inf;300,000;300,000;20,267;3,072;26,785;23,057
6629,500;2,501;0,662;-33,465;1,799;9,227;4,257;34,520;3,929;-3,648;-2,725;0,000;36,100;36,600;9,445;1,721;19,628;23,450;18,697;20,722;-3,122;26,785;0,000;292,540;Inf;300,000;300,000;20,524;3,063;26,826;23,115
6630,000;2,501;0,662;-33,465;1,799;9,227;4,253;34,448;3,905;-3,660;-2,726;0,000;36,083;36,540;9,445;1,721;19,441;23,400;18,687;20,449;-3,128;26,780;0,000;290,540;Inf;300,000;300,000;20,624;3,053;26,820;23,128
6630,500;2,501;0,662;-33,465;1,799;9,227;4,253;34,448;3,905;-3,660;-2,726;0,000;36,100;36,500;9,445;1,721;19,317;23,309;18,621;20,284;-3,128;26,780;0,000;290,540;Inf;300,000;300,000;20,494;3,044;26,839;23,142
6631,000;3,000;0,748;-34,668;1,790;9,244;4,253;34,448;3,905;-3,660;-2,726;0,000;36,100;36,500;9,354;1,891;19,124;23,259;18,526;20,269;-3,128;26,780;0,000;292,140;Inf;300,000;300,000;20,383;3,036;26,812;23,183
6631,500;3,000;0,748;-34,668;1,790;9,244;4,253;34,448;3,905;-3,660;-2,726;0,000;36,100;36,500;9,354;1,891;19,454;23,372;18,550;20,808;-3,128;26,780;0,000;292,140;Inf;300,000;300,000;20,294;3,035;26,814;23,253
6632,000;3,000;0,748;-34,668;1,790;9,244;4,253;34,448;3,905;-3,660;-2,726;0,000;36,100;36,500;9,354;1,891;19,675;23,570;18,669;21,079;-3,128;26,780;0,000;291,540;Inf;300,000;300,000;20,546;3,034;26,865;23,299
6632,500;3,000;0,748;-34,668;1,790;9,244;4,253;34,448;3,905;-3,660;-2,726;0,000;36,100;36,500;9,354;1,891;19,712;23,513;18,749;20,777;-3,128;26,780;0,000;291,540;Inf;300,000;300,000;20,748;3,034;26,878;23,408
6633,000;3,000;0,748;-34,668;1,790;9,244;4,250;34,461;3,950;-3,605;-2,716;0,000;36,092;36,537;9,354;1,891;19,344;23,414;18,674;20,502;-3,123;26,789;0,000;292,740;Inf;300,000;300,000;20,688;3,033;26,880;23,413
6633,500;3,000;0,748;-34,668;1,790;9,244;4,250;34,461;3,950;-3,605;-2,716;0,000;36,100;36,500;9,354;1,891;19,280;23,354;18,621;20,360;-3,123;26,789;0,000;292,740;Inf;300,000;300,000;20,483;3,033;26,873;23,374
6634,000;2,776;0,711;-33,807;1,842;9,264;4,250;34,461;3,950;-3,605;-2,716;0,000;36,100;36,500;9,445;1,735;19,360;23,376;18,600;20,583;-3,123;26,789;0,000;291,940;Inf;300,000;300,000;20,404;3,032;26,848;23,422
6634,500;2,776;0,711;-33,807;1,842;9,264;4,250;34,461;3,950;-3,605;-2,716;0,000;36,100;36,500;9,445;1,735;19,608;23,488;18,663;21,030;-3,123;26,789;0,000;291,940;Inf;300,000;300,000;20,479;3,028;26,856;23,476
6635,000;2,776;0,711;-33,807;1,842;9,264;4,250;34,461;3,950;-3,605;-2,716;0,000;36,100;36,500;9,445;1,735;19,678;23,583;18,751;20,930;-3,123;26,789;0,000;292,940;Inf;300,000;300,000;20,697;3,024;26,898;23,557
6635,500;2,776;0,711;-33,807;1,842;9,264;4,250;34,461;3,950;-3,605;-2,716;0,000;36,100;36,500;9,445;1,735;19,585;23,508;18,780;20,704;-3,123;26,789;0,000;292,940;Inf;300,000;300,000;20,735;3,020;26,937;23,541
6636,000;2,776;0,711;-33,807;1,842;9,264;4,247;34,486;3,944;-3,557;-2,711;0,000;36,096;36,595;9,445;1,735;19,469;23,439;18,756;20,493;-3,123;26,793;0,000;292,240;Inf;300,000;300,000;20,644;3,016;26,922;23,620
6636,500;2,776;0,711;-33,807;1,842;9,264;4,247;34,486;3,944;-3,557;-2,711;0,000;36,100;36,600;9,445;1,735;19,373;23,389;18,648;20,546;-3,123;26,793;0,000;292,240;Inf;300,000;300,000;20,539;3,012;26,901;23,652
6637,000;2,776;0,711;-33,807;1,842;9,264;4,247;34,486;3,944;-3,557;-2,711;0,000;36,100;36,600;9,445;1,735;19,712;23,510;18,739;21,016;-3,123;26,793;0,000;292,840;Inf;300,000;300,000;20,489;3,008;26,912;23,608
6637,500;2,976;0,810;-34,122;1,830;9,246;4,247;34,486;3,944;-3,557;-2,711;0,000;36,100;36,600;9,321;1,683;19,835;23,601;18,819;21,053;-3,123;26,793;0,000;292,840;Inf;300,000;300,000;20,744;3,004;26,914;23,641
6638,000;2,976;0,810;-34,122;1,830;9,246;4,247;34,486;3,944;-3,557;-2,711;0,000;36,100;36,600;9,321;1,683;19,735;23,564;18,849;20,778;-3,123;26,793;0,000;292,340;Inf;300,000;300,000;20,827;3,004;26,964;23,659
6638,500;2,976;0,810;-34,122;1,830;9,246;4,247;34,486;3,944;-3,557;-2,711;0,000;36,100;36,600;9,321;1,683;19,641;23,506;18,847;20,543;-3,123;26,793;0,000;292,340;Inf;300,000;300,000;20,731;3,003;26,959;23,670
6639,000;2,976;0,810;-34,122;1,830;9,246;4,247;34,486;3,944;-3,557;-2,711;0,000;36,100;36,600;9,321;1,683;19,540;23,434;18,774;20,428;-3,123;26,793;0,000;293,040;Inf;300,000;300,000;20,634;3,003;26,931;23,652
6639,500;2,976;0,810;-34,122;1,830;9,246;4,268;34,514;3,972;-3,611;-2,726;0,000;36,107;36,582;9,321;1,683;19,383;23,436;18,720;20,492;-3,117;26,794;0,000;293,040;Inf;300,000;300,000;20,544;3,002;26,948;23,673
6640,000;2,976;0,810;-34,122;1,830;9,246;4,268;34,514;3,972;-3,611;-2,726;0,000;36,100;36,600;9,321;1,683;19,843;23,610;18,852;21,002;-3,117;26,794;0,000;292,340;Inf;300,000;300,000;20,508;3,002;26,965;23,696
6640,500;3,914;0,934;-35,209;1,735;9,277;4,268;34,514;3,972;-3,611;-2,726;0,000;36,100;36,600;9,274;1,846;19,855;23,550;18,904;20,721;-3,117;26,794;0,000;292,340;Inf;300,000;300,000;20,827;3,001;26,981;23,691
6641,000;3,914;0,934;-35,209;1,735;9,277;4,268;34,514;3,972;-3,611;-2,726;0,000;36,100;36,600;9,274;1,846;19,630;23,517;18,877;20,518;-3,117;26,794;0,000;293,040;Inf;300,000;300,000;20,757;3,016;27,005;23,596
6641,500;3,914;0,934;-35,209;1,735;9,277;4,268;34,514;3,972;-3,611;-2,726;0,000;36,100;36,600;9,274;1,846;19,492;23,457;18,807;20,390;-3,117;26,794;0,000;293,040;Inf;300,000;300,000;20,635;3,031;26,989;23,563
6642,000;3,914;0,934;-35,209;1,735;9,277;4,268;34,514;3,972;-3,611;-2,726;0,000;36,100;36,600;9,274;1,846;19,410;23,403;18,736;20,538;-3,117;26,794;0,000;293,340;Inf;300,000;300,000;20,537;3,046;26,974;23,560
6642,500;3,914;0,934;-35,209;1,735;9,277;4,251;34,520;3,951;-3,919;-2,717;0,000;36,088;36,617;9,274;1,846;19,652;23,598;18,784;20,978;-3,122;26,787;0,000;293,340;Inf;300,000;300,000;20,522;3,060;26,999;23,634
6643,000;3,914;0,934;-35,209;1,735;9,277;4,251;34,520;3,951;-3,919;-2,717;0,000;36,100;36,600;9,274;1,846;19,944;23,633;18,894;20,998;-3,122;26,787;0,000;293,240;Inf;300,000;300,000;20,753;3,074;27,022;23,645
6643,500;3,914;0,934;-35,209;1,735;9,277;4,251;34,520;3,951;-3,919;-2,717;0,000;36,100;36,600;9,274;1,846;19,800;23,599;18,937;20,626;-3,122;26,787;0,000;293,240;Inf;300,000;300,000;20,867;3,088;27,024;23,663
6644,000;2,434;0,690;-34,067;1,801;9,242;4,251;34,520;3,951;-3,919;-2,717;0,000;36,100;36,600;9,312;1,710;19,483;23,493;18,865;20,460;-3,122;26,787;0,000;293,340;Inf;300,000;300,000;20,741;3,101;27,039;23,618
6644,500;2,434;0,690;-34,067;1,801;9,242;4,251;34,520;3,951;-3,919;-2,717;0,000;36,100;36,600;9,312;1,710;19,384;23,469;18,790;20,505;-3,122;26,787;0,000;293,340;Inf;300,000;300,000;20,575;3,090;27,006;23,632
6645,000;2,434;0,690;-34,067;1,801;9,242;4,251;34,520;3,951;-3,919;-2,717;0,000;36,100;36,600;9,312;1,710;19,595;23,554;18,813;20,941;-3,122;26,787;0,000;292,840;Inf;300,000;300,000;20,537;3,079;26,992;23,629
6645,500;2,434;0,690;-34,067;1,801;9,242;4,251;34,520;3,951;-3,919;-2,717;0,000;36,100;36,600;9,312;1,710;20,010;23,732;18,943;21,168;-3,122;26,787;0,000;292,840;Inf;300,000;300,000;20,726;3,069;26,996;23,679
6646,000;2,434;0,690;-34,067;1,801;9,242;4,257;34,474;3,931;-3,888;-2,709;0,000;36,101;36,589;9,312;1,710;20,031;23,731;19,000;21,036;-3,119;26,790;0,000;292,240;Inf;300,000;300,000;20,964;3,058;27,109;23,817
6646,500;2,434;0,690;-34,067;1,801;9,242;4,257;34,474;3,931;-3,888;-2,709;0,000;36,100;36,600;9,312;1,710;19,852;23,645;19,028;20,731;-3,119;26,790;0,000;292,240;Inf;300,000;300,000;20,949;3,048;27,085;23,815
6647,000;2,692;0,628;-35,209;1,767;9,343;4,257;34,474;3,931;-3,888;-2,709;0,000;36,100;36,600;9,218;1,887;19,424;23,511;18,866;20,483;-3,119;26,790;0,000;293,040;Inf;300,000;300,000;20,814;3,038;27,074;23,859
6647,500;2,692;0,628;-35,209;1,767;9,343;4,257;34,474;3,931;-3,888;-2,709;0,000;36,100;36,600;9,218;1,887;19,499;23,511;18,834;20,844;-3,119;26,790;0,000;293,040;Inf;300,000;300,000;20,571;3,033;27,048;23,889
6648,000;2,692;0,628;-35,209;1,767;9,343;4,257;34,474;3,931;-3,888;-2,709;0,000;36,100;36,600;9,218;1,887;19,838;23,739;18,923;21,217;-3,119;26,790;0,000;293,340;Inf;300,000;300,000;20,672;3,027;27,048;23,897
6648,500;2,692;0,628;-35,209;1,767;9,343;4,257;34,474;3,931;-3,888;-2,709;0,000;36,100;36,600;9,218;1,887;20,167;23,788;19,072;21,111;-3,119;26,790;0,000;293,340;Inf;300,000;300,000;20,929;3,021;27,097;23,921
6649,000;2,692;0,628;-35,209;1,767;9,343;4,221;34,464;3,938;-3,746;-2,699;0,000;36,114;36,603;9,218;1,887;20,015;23,752;19,091;20,841;-3,115;26,800;0,000;293,040;Inf;300,000;300,000;21,035;3,016;27,127;23,832
6649,500;2,692;0,628;-35,209;1,767;9,343;4,221;34,464;3,938;-3,746;-2,699;0,000;36,100;36,600;9,218;1,887;19,726;23,686;19,037;20,720;-3,115;26,800;0,000;293,040;Inf;300,000;300,000;20,925;3,011;27,129;23,792
6650,000;2,692;0,628;-35,209;1,767;9,343;4,221;34,464;3,938;-3,746;-2,699;0,000;36,100;36,600;9,218;1,887;19,570;23,610;18,971;20,540;-3,115;26,800;0,000;292,840;Inf;300,000;300,000;20,792;3,005;27,095;23,796
6650,500;2,708;0,645;-35,209;1,822;9,220;4,221;34,464;3,938;-3,746;-2,699;0,000;36,100;36,600;9,302;1,882;19,846;23,754;18,985;21,252;-3,115;26,800;0,000;292,840;Inf;300,000;300,000;20,673;3,000;27,097;23,771
6651,000;2,708;0,645;-35,209;1,822;9,220;4,221;34,464;3,938;-3,746;-2,699;0,000;36,100;36,600;9,302;1,882;20,200;23,836;19,113;21,260;-3,115;26,800;0,000;293,040;Inf;300,000;300,000;20,959;2,996;27,142;23,778
6651,500;2,708;0,645;-35,209;1,822;9,220;4,221;34,464;3,938;-3,746;-2,699;0,000;36,100;36,600;9,302;1,882;20,143;23,784;19,168;20,927;-3,115;26,800;0,000;293,040;Inf;300,000;300,000;21,102;2,991;27,159;23,790
6652,000;2,708;0,645;-35,209;1,822;9,220;4,221;34,464;3,938;-3,746;-2,699;0,000;36,100;36,600;9,302;1,882;19,885;23,701;19,137;20,736;-3,115;26,800;0,000;293,040;Inf;300,000;300,000;21,005;2,986;27,185;23,825
6652,500;2,708;0,645;-35,209;1,822;9,220;4,226;34,489;3,939;-3,608;-2,711;0,000;36,119;36,661;9,302;1,882;19,671;23,660;19,044;20,604;-3,112;26,788;0,000;293,040;Inf;300,000;300,000;20,865;2,982;27,183;23,851
6653,000;2,708;0,645;-35,209;1,822;9,220;4,226;34,489;3,939;-3,608;-2,711;0,000;36,100;36,700;9,302;1,882;19,632;23,632;18,974;20,840;-3,112;26,788;0,000;292,840;Inf;300,000;300,000;20,745;2,977;27,158;23,882
6653,500;3,520;0,957;-34,123;1,817;9,232;4,226;34,489;3,939;-3,608;-2,711;0,000;36,100;36,700;9,350;1,755;19,953;23,886;19,070;21,495;-3,112;26,788;0,000;292,840;Inf;300,000;300,000;20,769;2,973;27,224;23,907
6654,000;3,520;0,957;-34,123;1,817;9,232;4,226;34,489;3,939;-3,608;-2,711;0,000;36,100;36,700;9,350;1,755;20,176;23,881;19,256;21,076;-3,112;26,788;0,000;293,040;Inf;300,000;300,000;21,101;2,982;27,256;23,892
6654,500;3,520;0,957;-34,123;1,817;9,232;4,226;34,489;3,939;-3,608;-2,711;0,000;36,100;36,700;9,350;1,755;19,975;23,825;19,212;20,818;-3,112;26,788;0,000;293,040;Inf;300,000;300,000;21,097;2,990;27,285;23,850
6655,000;3,520;0,957;-34,123;1,817;9,232;4,226;34,489;3,939;-3,608;-2,711;0,000;36,100;36,700;9,350;1,755;19,809;23,770;19,137;20,744;-3,112;26,788;0,000;292,940;Inf;300,000;300,000;20,957;2,999;27,276;23,856
6655,500;3,520;0,957;-34,123;1,817;9,232;4,241;34,528;3,957;-3,479;-2,708;0,000;36,119;36,674;9,350;1,755;19,607;23,727;19,069;20,795;-3,119;26,798;0,000;292,940;Inf;300,000;300,000;20,865;3,008;27,255;23,825
6656,000;3,520;0,957;-34,123;1,817;9,232;4,241;34,528;3,957;-3,479;-2,708;0,000;36,100;36,700;9,350;1,755;20,043;23,885;19,126;21,426;-3,119;26,798;0,000;292,040;Inf;300,000;300,000;20,799;3,016;27,231;23,852
6656,500;3,781;0,885;-35,209;1,733;9,279;4,241;34,528;3,957;-3,479;-2,708;0,000;36,100;36,700;9,261;1,856;20,277;24,029;19,264;21,552;-3,119;26,798;0,000;292,040;Inf;300,000;300,000;21,120;3,024;27,337;23,871
6657,000;3,781;0,885;-35,209;1,733;9,279;4,241;34,528;3,957;-3,479;-2,708;0,000;36,100;36,700;9,261;1,856;20,201;23,989;19,315;21,247;-3,119;26,798;0,000;291,640;Inf;300,000;300,000;21,281;3,037;27,356;23,888
6657,500;3,781;0,885;-35,209;1,733;9,279;4,241;34,528;3,957;-3,479;-2,708;0,000;36,100;36,700;9,261;1,856;19,904;23,865;19,227;20,807;-3,119;26,798;0,000;291,640;Inf;300,000;300,000;21,188;3,049;27,361;23,926
6658,000;3,781;0,885;-35,209;1,733;9,279;4,241;34,528;3,957;-3,479;-2,708;0,000;36,100;36,700;9,261;1,856;19,703;23,777;19,138;20,839;-3,119;26,798;0,000;292,240;Inf;300,000;300,000;20,951;3,061;27,350;23,908
6658,500;3,781;0,885;-35,209;1,733;9,279;4,241;34,528;3,957;-3,479;-2,708;0,000;36,100;36,700;9,261;1,856;20,002;23,863;19,159;21,340;-3,119;26,798;0,000;292,240;Inf;300,000;300,000;20,864;3,073;27,312;23,918
6659,000;3,781;0,885;-35,209;1,733;9,279;4,252;34,559;3,963;-3,385;-2,711;0,000;36,129;36,684;9,261;1,856;20,323;24,053;19,288;21,623;-3,109;26,789;0,000;292,640;Inf;300,000;300,000;21,091;3,084;27,333;23,928
6659,500;3,781;0,885;-35,209;1,733;9,279;4,252;34,559;3,963;-3,385;-2,711;0,000;36,100;36,700;9,261;1,856;20,363;24,035;19,381;21,354;-3,109;26,789;0,000;292,640;Inf;300,000;300,000;21,322;3,096;27,376;23,920
6660,000;2,956;0,765;-34,150;1,771;9,250;4,252;34,559;3,963;-3,385;-2,711;0,000;36,100;36,700;9,308;1,688;20,177;23,989;19,391;21,055;-3,109;26,789;0,000;292,640;Inf;300,000;300,000;21,283;3,107;27,409;23,957
6660,500;2,956;0,765;-34,150;1,771;9,250;4,252;34,559;3,963;-3,385;-2,711;0,000;36,100;36,700;9,308;1,688;20,009;23,913;19,300;20,846;-3,109;26,789;0,000;292,640;Inf;300,000;300,000;21,153;3,105;27,399;23,981
6661,000;2,956;0,765;-34,150;1,771;9,250;4,252;34,559;3,963;-3,385;-2,711;0,000;36,100;36,700;9,308;1,688;20,058;23,978;19,236;21,329;-3,109;26,789;0,000;292,440;Inf;300,000;300,000;21,017;3,102;27,383;24,055
6661,500;2,956;0,765;-34,150;1,771;9,250;4,252;34,559;3,963;-3,385;-2,711;0,000;36,100;36,700;9,308;1,688;20,424;24,160;19,365;21,813;-3,109;26,789;0,000;292,440;Inf;300,000;300,000;21,150;3,100;27,394;24,080
6662,000;2,956;0,765;-34,150;1,771;9,250;4,248;34,497;3,887;-3,376;-2,707;0,000;36,133;36,712;9,308;1,688;20,456;24,158;19,469;21,470;-3,108;26,790;0,000;292,140;Inf;300,000;300,000;21,440;3,097;27,449;24,077
6662,500;2,956;0,765;-34,150;1,771;9,250;4,248;34,497;3,887;-3,376;-2,707;0,000;36,100;36,700;9,308;1,688;20,257;24,055;19,463;21,116;-3,108;26,790;0,000;292,140;Inf;300,000;300,000;21,388;3,095;27,483;24,056
6663,000;2,781;0,647;-35,209;1,809;9,304;4,248;34,497;3,887;-3,376;-2,707;0,000;36,100;36,700;9,196;1,743;20,152;24,002;19,446;20,970;-3,108;26,790;0,000;292,140;Inf;300,000;300,000;21,223;3,093;27,504;24,052
6663,500;2,781;0,647;-35,209;1,809;9,304;4,248;34,497;3,887;-3,376;-2,707;0,000;36,100;36,700;9,196;1,743;20,021;23,954;19,355;20,946;-3,108;26,790;0,000;292,140;Inf;300,000;300,000;21,142;3,088;27,478;24,012
6664,000;2,781;0,647;-35,209;1,809;9,304;4,248;34,497;3,887;-3,376;-2,707;0,000;36,100;36,700;9,196;1,743;20,077;24,017;19,315;21,294;-3,108;26,790;0,000;291,440;Inf;300,000;300,000;21,069;3,083;27,497;23,996
6664,500;2,781;0,647;-35,209;1,809;9,304;4,248;34,497;3,887;-3,376;-2,707;0,000;36,100;36,700;9,196;1,743;20,636;24,193;19,528;21,486;-3,108;26,790;0,000;291,440;Inf;300,000;300,000;21,176;3,078;27,515;23,982
6665,000;2,781;0,647;-35,209;1,809;9,304;4,248;34,497;3,887;-3,376;-2,707;0,000;36,100;36,700;9,196;1,743;20,428;24,153;19,534;21,174;-3,108;26,790;0,000;291,840;Inf;300,000;300,000;21,461;3,073;27,551;23,996
6665,500;2,781;0,647;-35,209;1,809;9,304;4,223;34,478;3,918;-3,307;-2,720;0,000;36,142;36,684;9,196;1,743;20,162;24,064;19,470;21,002;-3,115;26,791;0,000;291,840;Inf;300,000;300,000;21,322;3,068;27,557;23,939
6666,000;2,781;0,647;-35,209;1,809;9,304;4,223;34,478;3,918;-3,307;-2,720;0,000;36,100;36,700;9,196;1,743;19,970;23,975;19,373;20,912;-3,115;26,791;0,000;291,640;Inf;300,000;300,000;21,174;3,063;27,541;23,894
6666,500;2,928;0,672;-35,209;1,790;9,314;4,223;34,478;3,918;-3,307;-2,720;0,000;36,100;36,700;9,099;1,822;20,126;24,056;19,369;21,453;-3,115;26,791;0,000;291,640;Inf;300,000;300,000;21,057;3,059;27,512;23,828
6667,000;2,928;0,672;-35,209;1,790;9,314;4,223;34,478;3,918;-3,307;-2,720;0,000;36,100;36,700;9,099;1,822;20,554;24,328;19,501;21,872;-3,115;26,791;0,000;292,040;Inf;300,000;300,000;21,251;3,057;27,586;23,656
6667,500;2,928;0,672;-35,209;1,790;9,314;4,223;34,478;3,918;-3,307;-2,720;0,000;36,100;36,700;9,099;1,822;20,641;24,319;19,626;21,641;-3,115;26,791;0,000;292,040;Inf;300,000;300,000;21,564;3,054;27,628;23,589
6668,000;2,928;0,672;-35,209;1,790;9,314;4,223;34,478;3,918;-3,307;-2,720;0,000;36,100;36,700;9,099;1,822;20,226;24,160;19,564;21,177;-3,115;26,791;0,000;292,140;Inf;300,000;300,000;21,557;3,052;27,631;23,523
6668,500;2,928;0,672;-35,209;1,790;9,314;4,207;34,502;3,957;-3,235;-2,688;0,000;36,152;36,765;9,099;1,822;20,149;24,099;19,484;21,049;-3,113;26,788;0,000;292,140;Inf;300,000;300,000;21,282;3,050;27,626;23,489
6669,000;2,928;0,672;-35,209;1,790;9,314;4,207;34,502;3,957;-3,235;-2,688;0,000;36,200;36,800;9,099;1,822;20,175;24,105;19,477;21,290;-3,113;26,788;0,000;292,240;Inf;300,000;300,000;21,195;3,048;27,607;23,457
6669,500;3,264;0,754;-35,209;1,730;9,293;4,207;34,502;3,957;-3,235;-2,688;0,000;36,200;36,800;9,275;1,615;20,449;24,309;19,543;21,651;-3,113;26,788;0,000;292,240;Inf;300,000;300,000;21,262;3,046;27,599;23,411
6670,000;3,264;0,754;-35,209;1,730;9,293;4,207;34,502;3,957;-3,235;-2,688;0,000;36,200;36,800;9,275;1,615;20,700;24,312;19,656;21,554;-3,113;26,788;0,000;292,240;Inf;300,000;300,000;21,488;3,050;27,625;23,375
6670,500;3,264;0,754;-35,209;1,730;9,293;4,207;34,502;3,957;-3,235;-2,688;0,000;36,200;36,800;9,275;1,615;20,593;24,271;19,679;21,355;-3,113;26,788;0,000;292,240;Inf;300,000;300,000;21,555;3,053;27,682;23,325
6671,000;3,264;0,754;-35,209;1,730;9,293;4,207;34,502;3,957;-3,235;-2,688;0,000;36,200;36,800;9,275;1,615;20,380;24,243;19,619;21,201;-3,113;26,788;0,000;291,740;Inf;300,000;300,000;21,474;3,057;27,669;23,295
6671,500;3,264;0,754;-35,209;1,730;9,293;4,207;34,502;3,957;-3,235;-2,688;0,000;36,200;36,800;9,275;1,615;20,339;24,199;19,553;21,510;-3,113;26,788;0,000;291,740;Inf;300,000;300,000;21,361;3,060;27,677;23,248
6672,000;3,264;0,754;-35,209;1,730;9,293;4,210;34,547;3,974;-3,170;-2,715;0,000;36,152;36,788;9,275;1,615;20,485;24,403;19,624;21,872;-3,115;26,785;0,000;292,040;Inf;300,000;300,000;21,400;3,064;27,677;23,243
6672,500;3,264;0,754;-35,209;1,730;9,293;4,210;34,547;3,974;-3,170;-2,715;0,000;36,200;36,800;9,275;1,615;20,778;24,425;19,740;21,645;-3,115;26,785;0,000;292,040;Inf;300,000;300,000;21,596;3,067;27,714;23,219
6673,000;3,585;0,893;-34,705;1,795;9,234;4,210;34,547;3,974;-3,170;-2,715;0,000;36,200;36,800;9,268;1,585;20,600;24,343;19,720;21,414;-3,115;26,785;0,000;292,040;Inf;300,000;300,000;21,647;3,070;27,743;23,153
6673,500;3,585;0,893;-34,705;1,795;9,234;4,210;34,547;3,974;-3,170;-2,715;0,000;36,200;36,800;9,268;1,585;20,332;24,270;19,694;21,289;-3,115;26,785;0,000;292,040;Inf;300,000;300,000;21,519;3,079;27,760;23,121
6674,000;3,585;0,893;-34,705;1,795;9,234;4,210;34,547;3,974;-3,170;-2,715;0,000;36,200;36,800;9,268;1,585;20,180;24,223;19,610;21,180;-3,115;26,785;0,000;291,240;Inf;300,000;300,000;21,396;3,087;27,718;23,145
6674,500;3,585;0,893;-34,705;1,795;9,234;4,210;34,547;3,974;-3,170;-2,715;0,000;36,200;36,800;9,268;1,585;20,291;24,285;19,592;21,540;-3,115;26,785;0,000;291,240;Inf;300,000;300,000;21,298;3,095;27,736;23,144
6675,000;3,585;0,893;-34,705;1,795;9,234;4,239;34,540;3,945;-3,154;-2,711;0,000;36,164;36,765;9,268;1,585;20,784;24,455;19,800;21,773;-3,114;26,776;0,000;291,140;Inf;300,000;300,000;21,427;3,103;27,783;23,175
6675,500;3,585;0,893;-34,705;1,795;9,234;4,239;34,540;3,945;-3,154;-2,711;0,000;36,200;36,800;9,268;1,585;20,656;24,418;19,805;21,471;-3,114;26,776;0,000;291,140;Inf;300,000;300,000;21,703;3,111;27,800;23,155
6676,000;2,718;0,684;-35,209;1,796;9,268;4,239;34,540;3,945;-3,154;-2,711;0,000;36,200;36,800;9,191;1,716;20,496;24,357;19,761;21,315;-3,114;26,776;0,000;291,640;Inf;300,000;300,000;21,587;3,119;27,838;23,130
6676,500;2,718;0,684;-35,209;1,796;9,268;4,239;34,540;3,945;-3,154;-2,711;0,000;36,200;36,800;9,191;1,716;20,342;24,309;19,687;21,242;-3,114;26,776;0,000;291,640;Inf;300,000;300,000;21,482;3,112;27,799;23,122
6677,000;2,718;0,684;-35,209;1,796;9,268;4,239;34,540;3,945;-3,154;-2,711;0,000;36,200;36,800;9,191;1,716;20,355;24,309;19,682;21,546;-3,114;26,776;0,000;291,340;Inf;300,000;300,000;21,395;3,106;27,807;23,104
6677,500;2,718;0,684;-35,209;1,796;9,268;4,239;34,540;3,945;-3,154;-2,711;0,000;36,200;36,800;9,191;1,716;20,614;24,470;19,736;21,962;-3,114;26,776;0,000;291,340;Inf;300,000;300,000;21,473;3,099;27,849;23,069
6678,000;2,718;0,684;-35,209;1,796;9,268;4,239;34,540;3,945;-3,154;-2,711;0,000;36,200;36,800;9,191;1,716;20,800;24,571;19,832;21,908;-3,114;26,776;0,000;291,240;Inf;300,000;300,000;21,696;3,093;27,880;23,057
6678,500;2,718;0,684;-35,209;1,796;9,268;4,233;34,506;3,920;-3,118;-2,710;0,000;36,171;36,811;9,191;1,716;20,736;24,513;19,884;21,631;-3,101;26,781;0,000;291,240;Inf;300,000;300,000;21,778;3,087;27,880;23,018
6679,000;2,718;0,684;-35,209;1,796;9,268;4,233;34,506;3,920;-3,118;-2,710;0,000;36,200;36,800;9,191;1,716;20,406;24,353;19,769;21,302;-3,101;26,781;0,000;291,640;Inf;300,000;300,000;21,691;3,081;27,888;23,007
6679,500;2,196;0,599;-33,946;1,856;9,205;4,233;34,506;3,920;-3,118;-2,710;0,000;36,200;36,800;9,291;1,667;20,377;24,324;19,723;21,399;-3,101;26,781;0,000;291,640;Inf;300,000;300,000;21,457;3,075;27,858;23,001
6680,000;2,196;0,599;-33,946;1,856;9,205;4,233;34,506;3,920;-3,118;-2,710;0,000;36,200;36,800;9,291;1,667;20,660;24,488;19,777;21,983;-3,101;26,781;0,000;291,240;Inf;300,000;300,000;21,456;3,061;27,851;23,029
6680,500;2,196;0,599;-33,946;1,856;9,205;4,233;34,506;3,920;-3,118;-2,710;0,000;36,200;36,800;9,291;1,667;20,887;24,630;19,896;22,015;-3,101;26,781;0,000;291,240;Inf;300,000;300,000;21,727;3,046;27,901;23,047
6681,000;2,196;0,599;-33,946;1,856;9,205;4,233;34,506;3,920;-3,118;-2,710;0,000;36,200;36,800;9,291;1,667;20,872;24,586;19,957;21,738;-3,101;26,781;0,000;291,540;Inf;300,000;300,000;21,857;3,032;27,969;23,184
6681,500;2,196;0,599;-33,946;1,856;9,205;4,200;34,482;3,941;-3,089;-2,709;0,000;36,182;36,759;9,291;1,667;20,621;24,484;19,921;21,522;-3,109;26,767;0,000;291,540;Inf;300,000;300,000;21,788;3,019;27,952;23,195
6682,000;2,196;0,599;-33,946;1,856;9,205;4,200;34,482;3,941;-3,089;-2,709;0,000;36,200;36,800;9,291;1,667;20,470;24,432;19,842;21,361;-3,109;26,767;0,000;291,740;Inf;300,000;300,000;21,637;3,005;27,917;23,213
6682,500;3,458;0,835;-35,135;1,762;9,363;4,200;34,482;3,941;-3,089;-2,709;0,000;36,200;36,800;9,284;1,739;20,692;24,500;19,828;21,947;-3,109;26,767;0,000;291,740;Inf;300,000;300,000;21,526;2,992;27,913;23,254
6683,000;3,458;0,835;-35,135;1,762;9,363;4,200;34,482;3,941;-3,089;-2,709;0,000;36,200;36,800;9,284;1,739;20,919;24,666;19,959;22,071;-3,109;26,767;0,000;292,340;Inf;300,000;300,000;21,742;3,000;27,936;23,262
6683,500;3,458;0,835;-35,135;1,762;9,363;4,200;34,482;3,941;-3,089;-2,709;0,000;36,200;36,800;9,284;1,739;20,912;24,674;20,025;21,845;-3,109;26,767;0,000;292,340;Inf;300,000;300,000;21,904;3,007;28,000;23,236
6684,000;3,458;0,835;-35,135;1,762;9,363;4,200;34,482;3,941;-3,089;-2,709;0,000;36,200;36,800;9,284;1,739;20,742;24,562;19,982;21,590;-3,109;26,767;0,000;292,240;Inf;300,000;300,000;21,864;3,015;28,034;23,228
6684,500;3,458;0,835;-35,135;1,762;9,363;4,217;34,538;3,953;-3,021;-2,709;0,000;36,180;36,833;9,284;1,739;20,495;24,485;19,922;21,425;-3,104;26,765;0,000;292,240;Inf;300,000;300,000;21,719;3,022;27,991;23,144
6685,000;3,458;0,835;-35,135;1,762;9,363;4,217;34,538;3,953;-3,021;-2,709;0,000;36,200;36,800;9,284;1,739;20,357;24,490;19,829;21,491;-3,104;26,765;0,000;292,140;Inf;300,000;300,000;21,582;3,029;27,993;23,116
6685,500;3,458;0,835;-35,135;1,762;9,363;4,217;34,538;3,953;-3,021;-2,709;0,000;36,200;36,800;9,284;1,739;20,655;24,587;19,844;22,032;-3,104;26,765;0,000;292,140;Inf;300,000;300,000;21,542;3,036;28,029;23,080
6686,000;3,785;0,916;-35,119;1,750;9,243;4,217;34,538;3,953;-3,021;-2,709;0,000;36,200;36,800;9,291;1,814;20,915;24,733;20,072;21,943;-3,104;26,765;0,000;291,940;Inf;300,000;300,000;21,779;3,043;28,054;23,043
6686,500;3,785;0,916;-35,119;1,750;9,243;4,217;34,538;3,953;-3,021;-2,709;0,000;36,200;36,800;9,291;1,814;20,799;24,627;20,052;21,692;-3,104;26,765;0,000;291,940;Inf;300,000;300,000;21,916;3,055;28,083;23,039
6687,000;3,785;0,916;-35,119;1,750;9,243;4,217;34,538;3,953;-3,021;-2,709;0,000;36,200;36,800;9,291;1,814;20,673;24,588;19,987;21,496;-3,104;26,765;0,000;292,340;Inf;300,000;300,000;21,793;3,067;28,096;23,095
6687,500;3,785;0,916;-35,119;1,750;9,243;4,217;34,538;3,953;-3,021;-2,709;0,000;36,200;36,800;9,291;1,814;20,481;24,508;19,923;21,487;-3,104;26,765;0,000;292,340;Inf;300,000;300,000;21,686;3,079;28,071;23,119
6688,000;3,785;0,916;-35,119;1,750;9,243;4,233;34,571;3,956;-2,969;-2,695;0,000;36,192;36,864;9,291;1,814;20,721;24,580;19,942;21,963;-3,095;26,768;0,000;292,440;Inf;300,000;300,000;21,600;3,090;28,062;23,247
6688,500;3,785;0,916;-35,119;1,750;9,243;4,233;34,571;3,956;-2,969;-2,695;0,000;36,200;36,900;9,291;1,814;21,067;24,787;20,059;22,203;-3,095;26,768;0,000;292,440;Inf;300,000;300,000;21,801;3,102;28,101;23,146
6689,000;3,520;0,839;-35,209;1,746;9,336;4,233;34,571;3,956;-2,969;-2,695;0,000;36,200;36,900;9,268;1,745;21,081;24,820;20,162;22,069;-3,095;26,768;0,000;292,340;Inf;300,000;300,000;22,029;3,113;28,132;23,165
6689,500;3,520;0,839;-35,209;1,746;9,336;4,233;34,571;3,956;-2,969;-2,695;0,000;36,200;36,900;9,268;1,745;20,747;24,646;20,069;21,605;-3,095;26,768;0,000;292,340;Inf;300,000;300,000;22,033;3,120;28,145;23,182
