t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6690,000;3,520;0,839;-35,209;1,746;9,336;4,233;34,571;3,956;-2,969;-2,695;0,000;36,200;36,900;9,268;1,745;20,561;24,594;20,008;21,509;-3,095;26,768;0,000;292,340;Inf;300,000;300,000;21,767;3,126;28,144;23,174
6690,500;3,520;0,839;-35,209;1,746;9,336;4,233;34,571;3,956;-2,969;-2,695;0,000;36,200;36,900;9,268;1,745;20,542;24,595;19,931;21,831;-3,095;26,768;0,000;292,340;Inf;300,000;300,000;21,668;3,133;28,128;23,194
6691,000;3,520;0,839;-35,209;1,746;9,336;4,207;34,582;3,955;-2,946;-2,684;0,000;36,204;36,902;9,268;1,745;20,886;24,820;20,027;22,247;-3,094;26,779;0,000;291,840;Inf;300,000;300,000;21,725;3,139;28,100;23,252
6691,500;3,520;0,839;-35,209;1,746;9,336;4,207;34,582;3,955;-2,946;-2,684;0,000;36,200;36,900;9,268;1,745;21,247;24,838;20,159;22,125;-3,094;26,779;0,000;291,840;Inf;300,000;300,000;21,995;3,145;28,180;23,334
6692,000;3,520;0,839;-35,209;1,746;9,336;4,207;34,582;3,955;-2,946;-2,684;0,000;36,200;36,900;9,268;1,745;21,073;24,790;20,194;21,874;-3,094;26,779;0,000;291,740;Inf;300,000;300,000;22,092;3,151;28,198;23,363
6692,500;3,168;0,791;-34,606;1,812;9,287;4,207;34,582;3,955;-2,946;-2,684;0,000;36,200;36,900;9,351;1,695;20,890;24,722;20,153;21,712;-3,094;26,779;0,000;291,740;Inf;300,000;300,000;21,983;3,157;28,200;23,393
6693,000;3,168;0,791;-34,606;1,812;9,287;4,207;34,582;3,955;-2,946;-2,684;0,000;36,200;36,900;9,351;1,695;20,573;24,612;20,001;21,640;-3,094;26,779;0,000;291,440;Inf;300,000;300,000;21,869;3,158;28,178;23,415
6693,500;3,168;0,791;-34,606;1,812;9,287;4,207;34,582;3,955;-2,946;-2,684;0,000;36,200;36,900;9,351;1,695;20,818;24,723;20,033;22,137;-3,094;26,779;0,000;291,440;Inf;300,000;300,000;21,707;3,158;28,167;23,427
6694,000;3,168;0,791;-34,606;1,812;9,287;4,207;34,582;3,955;-2,946;-2,684;0,000;36,200;36,900;9,351;1,695;21,127;24,870;20,132;22,210;-3,094;26,779;0,000;291,240;Inf;300,000;300,000;21,928;3,158;28,171;23,349
6694,500;3,168;0,791;-34,606;1,812;9,287;4,261;34,526;3,926;-2,934;-2,697;0,000;36,212;36,828;9,351;1,695;21,166;24,825;20,217;21,972;-3,095;26,770;0,000;291,240;Inf;300,000;300,000;22,085;3,158;28,227;23,325
6695,000;3,168;0,791;-34,606;1,812;9,287;4,261;34,526;3,926;-2,934;-2,697;0,000;36,200;36,800;9,351;1,695;20,853;24,774;20,178;21,783;-3,095;26,770;0,000;291,240;Inf;300,000;300,000;22,045;3,158;28,243;23,343
6695,500;2,533;0,691;-34,403;1,780;9,260;4,261;34,526;3,926;-2,934;-2,697;0,000;36,200;36,800;9,384;1,875;20,719;24,706;20,103;21,613;-3,095;26,770;0,000;291,240;Inf;300,000;300,000;21,897;3,158;28,219;23,344
6696,000;2,533;0,691;-34,403;1,780;9,260;4,261;34,526;3,926;-2,934;-2,697;0,000;36,200;36,800;9,384;1,875;20,538;24,654;20,025;21,605;-3,095;26,770;0,000;291,940;Inf;300,000;300,000;21,785;3,148;28,196;23,379
6696,500;2,533;0,691;-34,403;1,780;9,260;4,261;34,526;3,926;-2,934;-2,697;0,000;36,200;36,800;9,384;1,875;21,087;24,868;20,147;22,303;-3,095;26,770;0,000;291,940;Inf;300,000;300,000;21,705;3,138;28,208;23,360
6697,000;2,533;0,691;-34,403;1,780;9,260;4,261;34,526;3,926;-2,934;-2,697;0,000;36,200;36,800;9,384;1,875;21,066;24,886;20,206;22,152;-3,095;26,770;0,000;291,740;Inf;300,000;300,000;22,101;3,128;28,243;23,306
6697,500;2,533;0,691;-34,403;1,780;9,260;4,239;34,513;3,935;-2,910;-2,701;0,000;36,224;36,888;9,384;1,875;20,949;24,820;20,208;21,886;-3,099;26,763;0,000;291,740;Inf;300,000;300,000;22,077;3,118;28,273;23,273
6698,000;2,533;0,691;-34,403;1,780;9,260;4,239;34,513;3,935;-2,910;-2,701;0,000;36,200;36,900;9,384;1,875;20,817;24,762;20,164;21,757;-3,099;26,763;0,000;291,940;Inf;300,000;300,000;21,965;3,109;28,272;23,264
6698,500;2,533;0,691;-34,403;1,780;9,260;4,239;34,513;3,935;-2,910;-2,701;0,000;36,200;36,900;9,384;1,875;20,733;24,739;20,099;21,670;-3,099;26,763;0,000;291,940;Inf;300,000;300,000;21,875;3,099;28,239;23,168
6699,000;2,201;0,614;-33,626;1,824;9,188;4,239;34,513;3,935;-2,910;-2,701;0,000;36,200;36,900;9,373;1,773;20,712;24,717;20,058;21,873;-3,099;26,763;0,000;291,840;Inf;300,000;300,000;21,810;3,090;28,241;23,126
6699,500;2,201;0,614;-33,626;1,824;9,188;4,239;34,513;3,935;-2,910;-2,701;0,000;36,200;36,900;9,373;1,773;21,060;24,857;20,143;22,271;-3,099;26,763;0,000;291,840;Inf;300,000;300,000;21,840;3,076;28,268;23,128
6700,000;2,201;0,614;-33,626;1,824;9,188;4,239;34,513;3,935;-2,910;-2,701;0,000;36,200;36,900;9,373;1,773;21,079;24,849;20,256;21,932;-3,099;26,763;0,000;292,540;Inf;300,000;300,000;22,083;3,061;28,307;23,167
6700,500;2,201;0,614;-33,626;1,824;9,188;4,239;34,513;3,935;-2,910;-2,701;0,000;36,200;36,900;9,373;1,773;20,913;24,785;20,193;21,747;-3,099;26,763;0,000;292,540;Inf;300,000;300,000;22,029;3,047;28,286;23,198
6701,000;2,201;0,614;-33,626;1,824;9,188;4,259;34,537;3,941;-2,860;-2,706;0,000;36,217;36,845;9,373;1,773;20,798;24,761;20,140;21,709;-3,111;26,761;0,000;292,240;Inf;300,000;300,000;21,909;3,033;28,304;23,169
6701,500;2,201;0,614;-33,626;1,824;9,188;4,259;34,537;3,941;-2,860;-2,706;0,000;36,200;36,800;9,373;1,773;20,726;24,744;20,083;21,833;-3,111;26,761;0,000;292,240;Inf;300,000;300,000;21,852;3,020;28,283;23,135
6702,000;3,410;0,807;-35,209;1,810;9,340;4,259;34,537;3,941;-2,860;-2,706;0,000;36,200;36,800;9,222;1,766;20,976;24,839;20,136;22,079;-3,111;26,761;0,000;292,340;Inf;300,000;300,000;21,846;3,006;28,269;23,117
6702,500;3,410;0,807;-35,209;1,810;9,340;4,259;34,537;3,941;-2,860;-2,706;0,000;36,200;36,800;9,222;1,766;21,161;24,880;20,200;22,152;-3,111;26,761;0,000;292,340;Inf;300,000;300,000;22,007;3,013;28,327;23,093
6703,000;3,410;0,807;-35,209;1,810;9,340;4,259;34,537;3,941;-2,860;-2,706;0,000;36,200;36,800;9,222;1,766;21,061;24,853;20,231;21,950;-3,111;26,761;0,000;292,140;Inf;300,000;300,000;22,098;3,019;28,310;23,179
6703,500;3,410;0,807;-35,209;1,810;9,340;4,259;34,537;3,941;-2,860;-2,706;0,000;36,200;36,800;9,222;1,766;20,720;24,754;20,094;21,671;-3,111;26,761;0,000;292,140;Inf;300,000;300,000;22,024;3,026;28,318;23,199
6704,000;3,410;0,807;-35,209;1,810;9,340;4,271;34,580;3,981;-2,797;-2,697;0,000;36,231;36,870;9,222;1,766;20,729;24,742;20,085;21,829;-3,109;26,754;0,000;291,640;Inf;300,000;300,000;21,810;3,032;28,284;23,244
6704,500;3,410;0,807;-35,209;1,810;9,340;4,271;34,580;3,981;-2,797;-2,697;0,000;36,200;36,900;9,222;1,766;21,034;24,889;20,142;22,206;-3,109;26,754;0,000;291,640;Inf;300,000;300,000;21,846;3,038;28,288;23,300
6705,000;3,605;0,866;-35,209;1,801;9,400;4,271;34,580;3,981;-2,797;-2,697;0,000;36,200;36,900;9,175;1,762;21,134;24,932;20,218;22,284;-3,109;26,754;0,000;292,140;Inf;300,000;300,000;22,068;3,044;28,326;23,330
6705,500;3,605;0,866;-35,209;1,801;9,400;4,271;34,580;3,981;-2,797;-2,697;0,000;36,200;36,900;9,175;1,762;21,080;24,911;20,246;22,028;-3,109;26,754;0,000;292,140;Inf;300,000;300,000;22,142;3,053;28,354;23,327
6706,000;3,605;0,866;-35,209;1,801;9,400;4,271;34,580;3,981;-2,797;-2,697;0,000;36,200;36,900;9,175;1,762;20,964;24,834;20,227;21,820;-3,109;26,754;0,000;292,440;Inf;300,000;300,000;22,066;3,063;28,336;23,361
6706,500;3,605;0,866;-35,209;1,801;9,400;4,271;34,580;3,981;-2,797;-2,697;0,000;36,200;36,900;9,175;1,762;20,840;24,807;20,172;21,743;-3,109;26,754;0,000;292,440;Inf;300,000;300,000;21,961;3,071;28,325;23,397
6707,000;3,605;0,866;-35,209;1,801;9,400;4,271;34,580;3,981;-2,797;-2,697;0,000;36,200;36,900;9,175;1,762;20,849;24,862;20,101;22,049;-3,109;26,754;0,000;292,040;Inf;300,000;300,000;21,890;3,080;28,303;23,417
6707,500;3,605;0,866;-35,209;1,801;9,400;4,298;34,595;3,980;-2,768;-2,703;0,000;36,228;36,848;9,175;1,762;21,105;24,914;20,186;22,327;-3,120;26,755;0,000;292,040;Inf;300,000;300,000;21,965;3,089;28,308;23,433
6708,000;3,605;0,866;-35,209;1,801;9,400;4,298;34,595;3,980;-2,768;-2,703;0,000;36,200;36,800;9,175;1,762;21,085;24,938;20,241;22,141;-3,120;26,755;0,000;292,040;Inf;300,000;300,000;22,133;3,097;28,358;23,554
6708,500;2,841;0,768;-33,112;1,836;9,183;4,298;34,595;3,980;-2,768;-2,703;0,000;36,200;36,800;9,513;1,731;20,980;24,903;20,245;21,960;-3,120;26,755;0,000;292,040;Inf;300,000;300,000;22,101;3,106;28,372;23,614
6709,000;2,841;0,768;-33,112;1,836;9,183;4,298;34,595;3,980;-2,768;-2,703;0,000;36,200;36,800;9,513;1,731;20,894;24,831;20,208;21,777;-3,120;26,755;0,000;291,940;Inf;300,000;300,000;22,022;3,101;28,378;23,644
6709,500;2,841;0,768;-33,112;1,836;9,183;4,298;34,595;3,980;-2,768;-2,703;0,000;36,200;36,800;9,513;1,731;20,706;24,771;20,138;21,732;-3,120;26,755;0,000;291,940;Inf;300,000;300,000;21,927;3,097;28,340;23,697
6710,000;2,841;0,768;-33,112;1,836;9,183;4,298;34,595;3,980;-2,768;-2,703;0,000;36,200;36,800;9,513;1,731;20,857;24,829;20,134;21,908;-3,120;26,755;0,000;292,340;Inf;300,000;300,000;21,837;3,093;28,329;23,703
6710,500;2,841;0,768;-33,112;1,836;9,183;4,277;34,578;3,921;-2,746;-2,715;0,000;36,237;36,919;9,513;1,731;21,095;24,921;20,226;22,162;-3,122;26,750;0,000;292,340;Inf;300,000;300,000;21,932;3,089;28,361;23,693
6711,000;2,841;0,768;-33,112;1,836;9,183;4,277;34,578;3,921;-2,746;-2,715;0,000;36,200;36,900;9,513;1,731;21,023;24,884;20,252;21,976;-3,122;26,750;0,000;292,340;Inf;300,000;300,000;22,101;3,085;28,374;23,681
6711,500;3,122;0,740;-35,209;1,783;9,296;4,277;34,578;3,921;-2,746;-2,715;0,000;36,200;36,900;9,137;1,874;20,911;24,851;20,211;21,775;-3,122;26,750;0,000;292,340;Inf;300,000;300,000;22,034;3,081;28,376;23,694
6712,000;3,122;0,740;-35,209;1,783;9,296;4,277;34,578;3,921;-2,746;-2,715;0,000;36,200;36,900;9,137;1,874;20,759;24,791;20,150;21,722;-3,122;26,750;0,000;292,440;Inf;300,000;300,000;21,937;3,081;28,360;23,716
6712,500;3,122;0,740;-35,209;1,783;9,296;4,277;34,578;3,921;-2,746;-2,715;0,000;36,200;36,900;9,137;1,874;20,726;24,783;20,108;21,863;-3,122;26,750;0,000;292,440;Inf;300,000;300,000;21,855;3,082;28,348;23,713
6713,000;3,122;0,740;-35,209;1,783;9,296;4,277;34,578;3,921;-2,746;-2,715;0,000;36,200;36,900;9,137;1,874;20,931;24,919;20,170;22,208;-3,122;26,750;0,000;292,440;Inf;300,000;300,000;21,870;3,083;28,358;23,728
6713,500;3,122;0,740;-35,209;1,783;9,296;4,277;34,578;3,921;-2,746;-2,715;0,000;36,200;36,900;9,137;1,874;21,195;24,957;20,240;22,350;-3,122;26,750;0,000;292,440;Inf;300,000;300,000;22,057;3,083;28,393;23,718
6714,000;3,122;0,740;-35,209;1,783;9,296;4,261;34,554;3,967;-2,732;-2,685;0,000;36,253;36,979;9,137;1,874;21,020;24,905;20,283;21,881;-3,100;26,760;0,000;292,840;Inf;300,000;300,000;22,185;3,084;28,405;23,729
6714,500;3,122;0,740;-35,209;1,783;9,296;4,261;34,554;3,967;-2,732;-2,685;0,000;36,300;37,000;9,137;1,874;20,916;24,840;20,221;21,762;-3,100;26,760;0,000;292,840;Inf;300,000;300,000;22,023;3,085;28,394;23,764
6715,000;2,565;0,600;-35,209;1,840;9,295;4,261;34,554;3,967;-2,732;-2,685;0,000;36,300;37,000;9,214;1,806;20,708;24,776;20,139;21,727;-3,100;26,760;0,000;292,540;Inf;300,000;300,000;21,935;3,085;28,378;23,770
6715,500;2,565;0,600;-35,209;1,840;9,295;4,261;34,554;3,967;-2,732;-2,685;0,000;36,300;37,000;9,214;1,806;20,850;24,843;20,131;21,999;-3,100;26,760;0,000;292,540;Inf;300,000;300,000;21,838;3,077;28,346;23,706
6716,000;2,565;0,600;-35,209;1,840;9,295;4,261;34,554;3,967;-2,732;-2,685;0,000;36,300;37,000;9,214;1,806;21,235;24,939;20,240;22,308;-3,100;26,760;0,000;292,240;Inf;300,000;300,000;21,956;3,068;28,352;23,642
6716,500;2,565;0,600;-35,209;1,840;9,295;4,261;34,554;3,967;-2,732;-2,685;0,000;36,300;37,000;9,214;1,806;21,213;24,978;20,299;22,210;-3,100;26,760;0,000;292,240;Inf;300,000;300,000;22,180;3,060;28,407;23,606
6717,000;2,565;0,600;-35,209;1,840;9,295;4,240;34,526;3,967;-2,711;-2,699;0,000;36,247;36,883;9,214;1,806;21,068;24,908;20,316;21,957;-3,120;26,745;0,000;292,540;Inf;300,000;300,000;22,175;3,052;28,387;23,560
6717,500;2,565;0,600;-35,209;1,840;9,295;4,240;34,526;3,967;-2,711;-2,699;0,000;36,200;36,900;9,214;1,806;20,709;24,787;20,160;21,725;-3,120;26,745;0,000;292,540;Inf;300,000;300,000;22,062;3,044;28,405;23,485
6718,000;2,227;0,611;-33,281;1,832;9,186;4,240;34,526;3,967;-2,711;-2,699;0,000;36,200;36,900;9,436;1,796;20,788;24,843;20,137;21,931;-3,120;26,745;0,000;292,440;Inf;300,000;300,000;21,845;3,036;28,383;23,434
6718,500;2,227;0,611;-33,281;1,832;9,186;4,240;34,526;3,967;-2,711;-2,699;0,000;36,200;36,900;9,436;1,796;21,203;24,992;20,227;22,373;-3,120;26,745;0,000;292,440;Inf;300,000;300,000;21,925;3,023;28,368;23,384
6719,000;2,227;0,611;-33,281;1,832;9,186;4,240;34,526;3,967;-2,711;-2,699;0,000;36,200;36,900;9,436;1,796;21,210;25,034;20,312;22,404;-3,120;26,745;0,000;292,340;Inf;300,000;300,000;22,199;3,010;28,401;23,343
6719,500;2,227;0,611;-33,281;1,832;9,186;4,240;34,526;3,967;-2,711;-2,699;0,000;36,200;36,900;9,436;1,796;21,164;25,020;20,354;22,164;-3,120;26,745;0,000;292,340;Inf;300,000;300,000;22,240;2,997;28,438;23,324
6720,000;2,227;0,611;-33,281;1,832;9,186;4,240;34,526;3,967;-2,711;-2,699;0,000;36,200;36,900;9,436;1,796;21,078;24,938;20,325;21,964;-3,120;26,745;0,000;292,740;Inf;300,000;300,000;22,175;2,984;28,438;23,276
6720,500;2,227;0,611;-33,281;1,832;9,186;4,262;34,557;3,964;-2,663;-2,723;0,000;36,243;36,948;9,436;1,796;20,939;24,875;20,268;21,813;-3,125;26,744;0,000;292,740;Inf;300,000;300,000;22,076;2,972;28,413;23,239
6721,000;2,227;0,611;-33,281;1,832;9,186;4,262;34,557;3,964;-2,663;-2,723;0,000;36,200;36,900;9,436;1,796;20,925;24,953;20,220;22,112;-3,125;26,744;0,000;292,740;Inf;300,000;300,000;21,974;2,960;28,401;23,245
6721,500;2,854;0,744;-34,113;1,822;9,168;4,262;34,557;3,964;-2,663;-2,723;0,000;36,200;36,900;9,465;1,818;21,188;25,019;20,296;22,444;-3,125;26,744;0,000;292,740;Inf;300,000;300,000;22,053;2,948;28,417;23,247
6722,000;2,854;0,744;-34,113;1,822;9,168;4,262;34,557;3,964;-2,663;-2,723;0,000;36,200;36,900;9,465;1,818;21,359;25,051;20,387;22,282;-3,125;26,744;0,000;292,840;Inf;300,000;300,000;22,237;2,946;28,451;23,203
6722,500;2,854;0,744;-34,113;1,822;9,168;4,262;34,557;3,964;-2,663;-2,723;0,000;36,200;36,900;9,465;1,818;21,193;24,998;20,399;22,046;-3,125;26,744;0,000;292,840;Inf;300,000;300,000;22,270;2,945;28,465;23,194
6723,000;2,854;0,744;-34,113;1,822;9,168;4,262;34,557;3,964;-2,663;-2,723;0,000;36,200;36,900;9,465;1,818;21,007;24,944;20,357;21,852;-3,125;26,744;0,000;292,040;Inf;300,000;300,000;22,159;2,943;28,469;23,156
6723,500;2,854;0,744;-34,113;1,822;9,168;4,276;34,596;3,981;-2,601;-2,708;0,000;36,267;36,942;9,465;1,818;20,807;24,869;20,255;21,776;-3,113;26,752;0,000;292,040;Inf;300,000;300,000;22,040;2,942;28,433;23,215
6724,000;2,854;0,744;-34,113;1,822;9,168;4,276;34,596;3,981;-2,601;-2,708;0,000;36,300;36,900;9,465;1,818;20,938;24,885;20,237;22,102;-3,113;26,752;0,000;292,140;Inf;300,000;300,000;21,927;2,940;28,413;23,296
6724,500;3,956;0,954;-35,209;1,807;9,271;4,276;34,596;3,981;-2,601;-2,708;0,000;36,300;36,900;9,294;1,593;21,459;25,158;20,478;22,481;-3,113;26,752;0,000;292,140;Inf;300,000;300,000;22,041;2,939;28,462;23,361
6725,000;3,956;0,954;-35,209;1,807;9,271;4,276;34,596;3,981;-2,601;-2,708;0,000;36,300;36,900;9,294;1,593;21,083;25,083;20,410;22,124;-3,113;26,752;0,000;292,340;Inf;300,000;300,000;22,394;2,956;28,489;23,317
6725,500;3,956;0,954;-35,209;1,807;9,271;4,276;34,596;3,981;-2,601;-2,708;0,000;36,300;36,900;9,294;1,593;20,946;24,980;20,327;21,921;-3,113;26,752;0,000;292,340;Inf;300,000;300,000;22,175;2,972;28,529;23,252
6726,000;3,956;0,954;-35,209;1,807;9,271;4,276;34,596;3,981;-2,601;-2,708;0,000;36,300;36,900;9,294;1,593;20,872;24,931;20,253;21,800;-3,113;26,752;0,000;292,340;Inf;300,000;300,000;22,044;2,988;28,495;23,240
6726,500;3,956;0,954;-35,209;1,807;9,271;4,276;34,596;3,981;-2,601;-2,708;0,000;36,300;36,900;9,294;1,593;20,846;24,888;20,233;21,978;-3,113;26,752;0,000;292,340;Inf;300,000;300,000;21,964;3,004;28,477;23,278
6727,000;3,956;0,954;-35,209;1,807;9,271;4,249;34,635;3,965;-2,563;-2,720;0,000;36,256;36,930;9,294;1,593;21,252;25,073;20,319;22,577;-3,117;26,739;0,000;292,340;Inf;300,000;300,000;21,986;3,020;28,479;23,307
6727,500;3,956;0,954;-35,209;1,807;9,271;4,249;34,635;3,965;-2,563;-2,720;0,000;36,300;36,900;9,294;1,593;21,476;25,194;20,444;22,548;-3,117;26,739;0,000;292,340;Inf;300,000;300,000;22,305;3,035;28,527;23,277
6728,000;2,861;0,750;-33,809;1,831;9,245;4,249;34,635;3,965;-2,563;-2,720;0,000;36,300;36,900;9,358;1,597;21,412;24,997;20,532;21,870;-3,117;26,739;0,000;292,140;Inf;300,000;300,000;22,416;3,050;28,554;23,235
6728,500;2,861;0,750;-33,809;1,831;9,245;4,249;34,635;3,965;-2,563;-2,720;0,000;36,300;36,900;9,358;1,597;21,393;24,891;20,538;21,727;-3,117;26,739;0,000;292,140;Inf;300,000;300,000;22,203;3,047;28,540;23,278
6729,000;2,861;0,750;-33,809;1,831;9,245;4,249;34,635;3,965;-2,563;-2,720;0,000;36,300;36,900;9,358;1,597;21,336;24,889;20,524;21,919;-3,117;26,739;0,000;292,140;Inf;300,000;300,000;22,137;3,044;28,496;23,308
6729,500;2,861;0,750;-33,809;1,831;9,245;4,249;34,635;3,965;-2,563;-2,720;0,000;36,300;36,900;9,358;1,597;21,411;25,092;20,578;22,439;-3,117;26,739;0,000;292,140;Inf;300,000;300,000;22,167;3,041;28,487;23,276
6730,000;2,861;0,750;-33,809;1,831;9,245;4,243;34,601;3,910;-2,561;-2,715;0,000;36,255;36,916;9,358;1,597;21,779;25,245;20,668;22,815;-3,124;26,737;0,000;292,240;Inf;300,000;300,000;22,380;3,038;28,520;23,226
6730,500;2,861;0,750;-33,809;1,831;9,245;4,243;34,601;3,910;-2,561;-2,715;0,000;36,300;36,900;9,358;1,597;21,767;25,199;20,751;22,450;-3,124;26,737;0,000;292,240;Inf;300,000;300,000;22,627;3,035;28,595;23,293
6731,000;2,674;0,625;-35,209;1,795;9,282;4,243;34,601;3,910;-2,561;-2,715;0,000;36,300;36,900;9,198;1,783;21,625;25,128;20,741;22,111;-3,124;26,737;0,000;291,940;Inf;300,000;300,000;22,542;3,032;28,602;23,361
6731,500;2,674;0,625;-35,209;1,795;9,282;4,243;34,601;3,910;-2,561;-2,715;0,000;36,300;36,900;9,198;1,783;21,357;25,040;20,629;22,038;-3,124;26,737;0,000;291,940;Inf;300,000;300,000;22,401;3,026;28,601;23,416
6732,000;2,674;0,625;-35,209;1,795;9,282;4,243;34,601;3,910;-2,561;-2,715;0,000;36,300;36,900;9,198;1,783;21,627;25,235;20,678;22,693;-3,124;26,737;0,000;291,740;Inf;300,000;300,000;22,266;3,021;28,586;23,451
6732,500;2,674;0,625;-35,209;1,795;9,282;4,243;34,601;3,910;-2,561;-2,715;0,000;36,300;36,900;9,198;1,783;21,877;25,421;20,800;22,990;-3,124;26,737;0,000;291,740;Inf;300,000;300,000;22,558;3,015;28,617;23,449
6733,000;2,674;0,625;-35,209;1,795;9,282;4,238;34,524;3,935;-2,568;-2,710;0,000;36,267;36,887;9,198;1,783;21,884;25,391;20,858;22,593;-3,114;26,741;0,000;291,940;Inf;300,000;300,000;22,772;3,009;28,696;23,399
6733,500;2,674;0,625;-35,209;1,795;9,282;4,238;34,524;3,935;-2,568;-2,710;0,000;36,300;36,900;9,198;1,783;21,712;25,260;20,874;22,269;-3,114;26,741;0,000;291,940;Inf;300,000;300,000;22,681;3,004;28,701;23,392
6734,000;2,674;0,625;-35,209;1,795;9,282;4,238;34,524;3,935;-2,568;-2,710;0,000;36,300;36,900;9,198;1,783;21,598;25,193;20,789;22,146;-3,114;26,741;0,000;291,840;Inf;300,000;300,000;22,529;2,998;28,706;23,390
6734,500;2,757;0,685;-34,413;1,827;9,295;4,238;34,524;3,935;-2,568;-2,710;0,000;36,300;36,900;9,373;1,724;21,523;25,199;20,730;22,328;-3,114;26,741;0,000;291,840;Inf;300,000;300,000;22,432;2,993;28,718;23,354
6735,000;2,757;0,685;-34,413;1,827;9,295;4,238;34,524;3,935;-2,568;-2,710;0,000;36,300;36,900;9,373;1,724;21,899;25,478;20,852;22,896;-3,114;26,741;0,000;291,440;Inf;300,000;300,000;22,445;2,989;28,748;23,307
6735,500;2,757;0,685;-34,413;1,827;9,295;4,238;34,524;3,935;-2,568;-2,710;0,000;36,300;36,900;9,373;1,724;21,990;25,424;20,919;22,605;-3,114;26,741;0,000;291,440;Inf;300,000;300,000;22,781;2,985;28,790;23,281
6736,000;2,757;0,685;-34,413;1,827;9,295;4,238;34,524;3,935;-2,568;-2,710;0,000;36,300;36,900;9,373;1,724;21,809;25,356;20,920;22,346;-3,114;26,741;0,000;290,940;Inf;300,000;300,000;22,735;2,982;28,808;23,262
6736,500;2,757;0,685;-34,413;1,827;9,295;4,247;34,558;3,943;-2,500;-2,698;0,000;36,267;36,869;9,373;1,724;21,614;25,287;20,851;22,168;-3,109;26,742;0,000;290,940;Inf;300,000;300,000;22,608;2,978;28,819;23,237
6737,000;2,757;0,685;-34,413;1,827;9,295;4,247;34,558;3,943;-2,500;-2,698;0,000;36,300;36,900;9,373;1,724;21,547;25,258;20,807;22,485;-3,109;26,742;0,000;291,840;Inf;300,000;300,000;22,480;2,974;28,801;23,240
6737,500;3,286;0,872;-32,957;1,796;9,253;4,247;34,558;3,943;-2,500;-2,698;0,000;36,300;36,900;9,388;1,699;21,797;25,544;20,877;23,002;-3,109;26,742;0,000;291,840;Inf;300,000;300,000;22,524;2,971;28,853;23,257
6738,000;3,286;0,872;-32,957;1,796;9,253;4,247;34,558;3,943;-2,500;-2,698;0,000;36,300;36,900;9,388;1,699;22,079;25,566;20,974;22,981;-3,109;26,742;0,000;291,940;Inf;300,000;300,000;22,805;2,976;28,889;23,226
6738,500;3,286;0,872;-32,957;1,796;9,253;4,247;34,558;3,943;-2,500;-2,698;0,000;36,300;36,900;9,388;1,699;21,861;25,450;20,998;22,409;-3,109;26,742;0,000;291,940;Inf;300,000;300,000;22,900;2,981;28,913;23,190
6739,000;3,286;0,872;-32,957;1,796;9,253;4,247;34,558;3,943;-2,500;-2,698;0,000;36,300;36,900;9,388;1,699;21,661;25,349;20,924;22,267;-3,109;26,742;0,000;292,440;Inf;300,000;300,000;22,680;2,986;28,897;23,178
6739,500;3,286;0,872;-32,957;1,796;9,253;4,216;34,606;3,986;-2,437;-2,697;0,000;36,275;36,951;9,388;1,699;21,685;25,370;20,877;22,652;-3,110;26,739;0,000;292,440;Inf;300,000;300,000;22,550;2,991;28,881;23,165
6740,000;3,286;0,872;-32,957;1,796;9,253;4,216;34,606;3,986;-2,437;-2,697;0,000;36,300;37,000;9,388;1,699;21,956;25,665;20,954;23,176;-3,110;26,739;0,000;292,340;Inf;300,000;300,000;22,646;2,996;28,912;23,161
6740,500;3,286;0,872;-32,957;1,796;9,253;4,216;34,606;3,986;-2,437;-2,697;0,000;36,300;37,000;9,388;1,699;22,177;25,677;21,054;23,021;-3,110;26,739;0,000;292,340;Inf;300,000;300,000;22,938;3,000;28,945;23,162
6741,000;3,617;0,899;-34,888;1,750;9,351;4,216;34,606;3,986;-2,437;-2,697;0,000;36,300;37,000;9,327;1,690;22,107;25,595;21,116;22,657;-3,110;26,739;0,000;292,840;Inf;300,000;300,000;22,982;3,005;29,018;23,255
6741,500;3,617;0,899;-34,888;1,750;9,351;4,216;34,606;3,986;-2,437;-2,697;0,000;36,300;37,000;9,327;1,690;21,873;25,506;21,060;22,436;-3,110;26,739;0,000;292,840;Inf;300,000;300,000;22,869;3,015;29,000;23,297
6742,000;3,617;0,899;-34,888;1,750;9,351;4,216;34,606;3,986;-2,437;-2,697;0,000;36,300;37,000;9,327;1,690;21,757;25,466;20,945;22,811;-3,110;26,739;0,000;292,540;Inf;300,000;300,000;22,719;3,025;28,965;23,331
6742,500;3,617;0,899;-34,888;1,750;9,351;4,216;34,606;3,986;-2,437;-2,697;0,000;36,300;37,000;9,327;1,690;22,118;25,708;21,056;23,248;-3,110;26,739;0,000;292,540;Inf;300,000;300,000;22,745;3,035;28,997;23,303
6743,000;3,617;0,899;-34,888;1,750;9,351;4,255;34,585;3,953;-2,437;-2,705;0,000;36,270;36,955;9,327;1,690;22,269;25,697;21,149;23,067;-3,100;26,749;0,000;292,740;Inf;300,000;300,000;23,033;3,044;29,036;23,266
6743,500;3,617;0,899;-34,888;1,750;9,351;4,255;34,585;3,953;-2,437;-2,705;0,000;36,300;37,000;9,327;1,690;22,142;25,667;21,167;22,754;-3,100;26,749;0,000;292,740;Inf;300,000;300,000;23,045;3,054;29,080;23,213
6744,000;2,641;0,741;-34,006;1,783;9,191;4,255;34,585;3,953;-2,437;-2,705;0,000;36,300;37,000;9,359;1,755;21,996;25,598;21,141;22,581;-3,100;26,749;0,000;292,540;Inf;300,000;300,000;22,933;3,063;29,076;23,123
6744,500;2,641;0,741;-34,006;1,783;9,191;4,255;34,585;3,953;-2,437;-2,705;0,000;36,300;37,000;9,359;1,755;21,854;25,541;21,075;22,550;-3,100;26,749;0,000;292,540;Inf;300,000;300,000;22,829;3,056;29,081;23,128
6745,000;2,641;0,741;-34,006;1,783;9,191;4,255;34,585;3,953;-2,437;-2,705;0,000;36,300;37,000;9,359;1,755;21,845;25,654;21,057;22,979;-3,100;26,749;0,000;293,040;Inf;300,000;300,000;22,755;3,049;29,095;23,152
6745,500;2,641;0,741;-34,006;1,783;9,191;4,255;34,585;3,953;-2,437;-2,705;0,000;36,300;37,000;9,359;1,755;22,076;25,805;21,117;23,199;-3,100;26,749;0,000;293,040;Inf;300,000;300,000;22,884;3,043;29,119;23,235
6746,000;2,641;0,741;-34,006;1,783;9,191;4,238;34,552;3,962;-2,414;-2,700;0,000;36,277;36,895;9,359;1,755;22,203;25,759;21,218;22,805;-3,093;26,743;0,000;292,440;Inf;300,000;300,000;23,049;3,036;29,162;23,265
6746,500;2,641;0,741;-34,006;1,783;9,191;4,238;34,552;3,962;-2,414;-2,700;0,000;36,300;36,900;9,359;1,755;22,030;25,700;21,173;22,626;-3,093;26,743;0,000;292,440;Inf;300,000;300,000;22,996;3,029;29,160;23,293
6747,000;2,641;0,741;-34,006;1,783;9,191;4,238;34,552;3,962;-2,414;-2,700;0,000;36,300;36,900;9,359;1,755;21,884;25,627;21,122;22,561;-3,093;26,743;0,000;292,540;Inf;300,000;300,000;22,882;3,023;29,158;23,358
6747,500;2,590;0,628;-35,209;1,830;9,252;4,238;34,552;3,962;-2,414;-2,700;0,000;36,300;36,900;9,233;1,745;21,919;25,643;21,085;22,898;-3,093;26,743;0,000;292,540;Inf;300,000;300,000;22,798;3,017;29,146;23,483
6748,000;2,590;0,628;-35,209;1,830;9,252;4,238;34,552;3,962;-2,414;-2,700;0,000;36,300;36,900;9,233;1,745;22,125;25,877;21,146;23,356;-3,093;26,743;0,000;292,540;Inf;300,000;300,000;22,886;3,010;29,186;23,612
6748,500;2,590;0,628;-35,209;1,830;9,252;4,238;34,552;3,962;-2,414;-2,700;0,000;36,300;36,900;9,233;1,745;22,402;25,939;21,264;23,169;-3,093;26,743;0,000;292,540;Inf;300,000;300,000;23,126;3,003;29,219;23,623
6749,000;2,590;0,628;-35,209;1,830;9,252;4,238;34,552;3,962;-2,414;-2,700;0,000;36,300;36,900;9,233;1,745;22,280;25,863;21,278;22,954;-3,093;26,743;0,000;292,240;Inf;300,000;300,000;23,194;2,996;29,243;23,637
6749,500;2,590;0,628;-35,209;1,830;9,252;4,226;34,554;3,958;-2,364;-2,696;0,000;36,267;36,929;9,233;1,745;21,984;25,752;21,189;22,795;-3,095;26,740;0,000;292,240;Inf;300,000;300,000;23,094;2,990;29,230;23,666
6750,000;2,590;0,628;-35,209;1,830;9,252;4,226;34,554;3,958;-2,364;-2,696;0,000;36,300;36,900;9,233;1,745;21,969;25,745;21,194;22,843;-3,095;26,740;0,000;292,440;Inf;300,000;300,000;22,930;2,983;29,228;23,722
6750,500;3,046;0,794;-34,603;1,812;9,159;4,226;34,554;3,958;-2,364;-2,696;0,000;36,300;36,900;9,294;1,879;22,179;25,840;21,213;23,279;-3,095;26,740;0,000;292,440;Inf;300,000;300,000;22,938;2,977;29,222;23,721
6751,000;3,046;0,794;-34,603;1,812;9,159;4,226;34,554;3,958;-2,364;-2,696;0,000;36,300;36,900;9,294;1,879;22,275;25,943;21,281;23,293;-3,095;26,740;0,000;292,040;Inf;300,000;300,000;23,128;2,978;29,246;23,737
6751,500;3,046;0,794;-34,603;1,812;9,159;4,226;34,554;3,958;-2,364;-2,696;0,000;36,300;36,900;9,294;1,879;22,250;25,907;21,313;23,076;-3,095;26,740;0,000;292,040;Inf;300,000;300,000;23,198;2,979;29,305;23,665
6752,000;3,046;0,794;-34,603;1,812;9,159;4,226;34,554;3,958;-2,364;-2,696;0,000;36,300;36,900;9,294;1,879;22,217;25,839;21,329;22,883;-3,095;26,740;0,000;292,040;Inf;300,000;300,000;23,136;2,980;29,303;23,675
6752,500;3,046;0,794;-34,603;1,812;9,159;4,239;34,589;3,986;-2,317;-2,707;0,000;36,263;36,912;9,294;1,879;22,049;25,809;21,257;22,762;-3,110;26,731;0,000;292,040;Inf;300,000;300,000;23,067;2,981;29,307;23,684
6753,000;3,046;0,794;-34,603;1,812;9,159;4,239;34,589;3,986;-2,317;-2,707;0,000;36,300;36,900;9,294;1,879;22,207;25,890;21,238;23,339;-3,110;26,731;0,000;292,440;Inf;300,000;300,000;22,969;2,982;29,294;23,664
6753,500;3,867;0,912;-35,209;1,794;9,268;4,239;34,589;3,986;-2,317;-2,707;0,000;36,300;36,900;9,259;1,814;22,375;26,011;21,334;23,392;-3,110;26,731;0,000;292,440;Inf;300,000;300,000;23,168;2,983;29,330;23,683
6754,000;3,867;0,912;-35,209;1,794;9,268;4,239;34,589;3,986;-2,317;-2,707;0,000;36,300;36,900;9,259;1,814;22,365;25,986;21,386;23,119;-3,110;26,731;0,000;292,940;Inf;300,000;300,000;23,278;2,998;29,354;23,699
6754,500;3,867;0,912;-35,209;1,794;9,268;4,239;34,589;3,986;-2,317;-2,707;0,000;36,300;36,900;9,259;1,814;22,294;25,907;21,370;22,884;-3,110;26,731;0,000;292,940;Inf;300,000;300,000;23,214;3,012;29,354;23,704
6755,000;3,867;0,912;-35,209;1,794;9,268;4,239;34,589;3,986;-2,317;-2,707;0,000;36,300;36,900;9,259;1,814;22,050;25,807;21,314;22,722;-3,110;26,731;0,000;292,740;Inf;300,000;300,000;23,114;3,026;29,371;23,692
6755,500;3,867;0,912;-35,209;1,794;9,268;4,239;34,589;3,986;-2,317;-2,707;0,000;36,300;36,900;9,259;1,814;21,993;25,806;21,262;22,839;-3,110;26,731;0,000;292,740;Inf;300,000;300,000;22,973;3,040;29,333;23,569
6756,000;3,867;0,912;-35,209;1,794;9,268;4,244;34,631;3,959;-2,272;-2,715;0,000;36,267;36,916;9,259;1,814;22,270;25,954;21,290;23,450;-3,113;26,724;0,000;292,640;Inf;300,000;300,000;22,975;3,053;29,368;23,549
6756,500;3,867;0,912;-35,209;1,794;9,268;4,244;34,631;3,959;-2,272;-2,715;0,000;36,300;36,900;9,259;1,814;22,463;26,019;21,428;23,119;-3,113;26,724;0,000;292,640;Inf;300,000;300,000;23,241;3,067;29,395;23,517
6757,000;2,622;0,739;-33,879;1,874;9,115;4,244;34,631;3,959;-2,272;-2,715;0,000;36,300;36,900;9,315;1,707;22,245;25,935;21,400;22,862;-3,113;26,724;0,000;292,940;Inf;300,000;300,000;23,257;3,080;29,405;23,485
6757,500;2,622;0,739;-33,879;1,874;9,115;4,244;34,631;3,959;-2,272;-2,715;0,000;36,300;36,900;9,315;1,707;22,085;25,836;21,346;22,728;-3,113;26,724;0,000;292,940;Inf;300,000;300,000;23,111;3,072;29,413;23,432
6758,000;2,622;0,739;-33,879;1,874;9,115;4,244;34,631;3,959;-2,272;-2,715;0,000;36,300;36,900;9,315;1,707;22,033;25,801;21,295;23,035;-3,113;26,724;0,000;293,340;Inf;300,000;300,000;22,999;3,065;29,392;23,396
6758,500;2,622;0,739;-33,879;1,874;9,115;4,244;34,631;3,959;-2,272;-2,715;0,000;36,300;36,900;9,315;1,707;22,278;26,036;21,358;23,458;-3,113;26,724;0,000;293,340;Inf;300,000;300,000;23,041;3,058;29,369;23,362
6759,000;2,622;0,739;-33,879;1,874;9,115;4,254;34,579;3,948;-2,277;-2,712;0,000;36,262;36,916;9,315;1,707;22,558;26,109;21,431;23,449;-3,117;26,721;0,000;292,740;Inf;300,000;300,000;23,282;3,050;29,445;23,374
6759,500;2,622;0,739;-33,879;1,874;9,115;4,254;34,579;3,948;-2,277;-2,712;0,000;36,300;36,900;9,315;1,707;22,520;26,041;21,486;23,106;-3,117;26,721;0,000;292,740;Inf;300,000;300,000;23,387;3,043;29,469;23,386
6760,000;3,210;0,741;-35,209;1,818;9,326;4,254;34,579;3,948;-2,277;-2,712;0,000;36,300;36,900;9,243;1,823;22,076;25,900;21,363;22,783;-3,117;26,721;0,000;292,540;Inf;300,000;300,000;23,288;3,036;29,439;23,454
6760,500;3,210;0,741;-35,209;1,818;9,326;4,254;34,579;3,948;-2,277;-2,712;0,000;36,300;36,900;9,243;1,823;21,997;25,903;21,318;22,929;-3,117;26,721;0,000;292,540;Inf;300,000;300,000;23,030;3,039;29,420;23,420
6761,000;3,210;0,741;-35,209;1,818;9,326;4,254;34,579;3,948;-2,277;-2,712;0,000;36,300;36,900;9,243;1,823;22,284;26,059;21,365;23,534;-3,117;26,721;0,000;292,440;Inf;300,000;300,000;23,037;3,042;29,422;23,404
6761,500;3,210;0,741;-35,209;1,818;9,326;4,254;34,579;3,948;-2,277;-2,712;0,000;36,300;36,900;9,243;1,823;22,538;26,176;21,471;23,485;-3,117;26,721;0,000;292,440;Inf;300,000;300,000;23,310;3,045;29,454;23,380
6762,000;3,210;0,741;-35,209;1,818;9,326;4,254;34,579;3,948;-2,277;-2,712;0,000;36,300;36,900;9,243;1,823;22,497;26,102;21,511;23,185;-3,117;26,721;0,000;292,440;Inf;300,000;300,000;23,417;3,048;29,500;23,367
6762,500;3,210;0,741;-35,209;1,818;9,326;4,233;34,544;3,963;-2,249;-2,726;0,000;36,257;36,889;9,243;1,823;22,312;26,008;21,495;22,960;-3,119;26,709;0,000;292,440;Inf;300,000;300,000;23,324;3,050;29,500;23,302
6763,000;3,210;0,741;-35,209;1,818;9,326;4,233;34,544;3,963;-2,249;-2,726;0,000;36,300;36,900;9,243;1,823;22,174;25,949;21,419;22,860;-3,119;26,709;0,000;292,540;Inf;300,000;300,000;23,194;3,053;29,490;23,269
6763,500;2,310;0,621;-33,515;1,867;9,207;4,233;34,544;3,963;-2,249;-2,726;0,000;36,300;36,900;9,473;1,736;22,065;25,934;21,390;22,965;-3,119;26,709;0,000;292,540;Inf;300,000;300,000;23,101;3,055;29,476;23,280
6764,000;2,310;0,621;-33,515;1,867;9,207;4,233;34,544;3,963;-2,249;-2,726;0,000;36,300;36,900;9,473;1,736;22,342;26,035;21,390;23,430;-3,119;26,709;0,000;292,540;Inf;300,000;300,000;23,089;3,043;29,476;23,286
6764,500;2,310;0,621;-33,515;1,867;9,207;4,233;34,544;3,963;-2,249;-2,726;0,000;36,300;36,900;9,473;1,736;22,614;26,152;21,507;23,449;-3,119;26,709;0,000;292,540;Inf;300,000;300,000;23,299;3,031;29,511;23,219
6765,000;2,310;0,621;-33,515;1,867;9,207;4,233;34,544;3,963;-2,249;-2,726;0,000;36,300;36,900;9,473;1,736;22,514;26,094;21,535;23,110;-3,119;26,709;0,000;292,540;Inf;300,000;300,000;23,430;3,019;29,532;23,195
6765,500;2,310;0,621;-33,515;1,867;9,207;4,237;34,573;3,959;-2,189;-2,721;0,000;36,260;36,782;9,473;1,736;22,333;26,023;21,499;22,924;-3,136;26,706;0,000;293,340;Inf;300,000;300,000;23,313;3,008;29,538;23,187
6766,000;2,310;0,621;-33,515;1,867;9,207;4,237;34,573;3,959;-2,189;-2,721;0,000;36,300;36,800;9,473;1,736;22,101;25,940;21,418;22,845;-3,136;26,706;0,000;293,340;Inf;300,000;300,000;23,195;2,996;29,522;23,175
6766,500;2,310;0,621;-33,515;1,867;9,207;4,237;34,573;3,959;-2,189;-2,721;0,000;36,300;36,800;9,473;1,736;22,197;26,056;21,410;23,293;-3,136;26,706;0,000;290,640;Inf;300,000;300,000;23,076;2,985;29,512;23,209
6767,000;3,185;0,852;-33,413;1,839;9,190;4,237;34,573;3,959;-2,189;-2,721;0,000;36,300;36,800;9,481;1,669;22,508;26,196;21,477;23,650;-3,136;26,706;0,000;290,640;Inf;300,000;300,000;23,239;2,974;29,524;23,275
6767,500;3,185;0,852;-33,413;1,839;9,190;4,237;34,573;3,959;-2,189;-2,721;0,000;36,300;36,800;9,481;1,669;22,567;26,215;21,558;23,420;-3,136;26,706;0,000;292,940;Inf;300,000;300,000;23,458;2,977;29,591;23,272
6768,000;3,185;0,852;-33,413;1,839;9,190;4,237;34,573;3,959;-2,189;-2,721;0,000;36,300;36,800;9,481;1,669;22,469;26,119;21,578;23,097;-3,136;26,706;0,000;292,940;Inf;300,000;300,000;23,440;2,981;29,588;23,305
6768,500;3,185;0,852;-33,413;1,839;9,190;4,237;34,573;3,959;-2,189;-2,721;0,000;36,300;36,800;9,481;1,669;22,270;26,025;21,492;22,905;-3,136;26,706;0,000;292,240;Inf;300,000;300,000;23,316;2,984;29,547;23,294
6769,000;3,185;0,852;-33,413;1,839;9,190;4,247;34,626;3,958;-2,231;-2,729;0,000;36,255;36,812;9,481;1,669;22,165;25,968;21,435;22,907;-3,135;26,703;0,000;292,240;Inf;300,000;300,000;23,173;2,988;29,524;23,284
6769,500;3,185;0,852;-33,413;1,839;9,190;4,247;34,626;3,958;-2,231;-2,729;0,000;36,300;36,800;9,481;1,669;22,337;26,091;21,440;23,453;-3,135;26,703;0,000;293,740;Inf;300,000;300,000;23,119;2,991;29,524;23,284
6770,000;3,185;0,852;-33,413;1,839;9,190;4,247;34,626;3,958;-2,231;-2,729;0,000;36,300;36,800;9,481;1,669;22,757;26,282;21,610;23,645;-3,135;26,703;0,000;293,740;Inf;300,000;300,000;23,331;2,994;29,569;23,281
6770,500;3,643;0,861;-35,209;1,747;9,245;4,247;34,626;3,958;-2,231;-2,729;0,000;36,300;36,800;9,231;1,849;22,554;26,176;21,626;23,117;-3,135;26,703;0,000;293,740;Inf;300,000;300,000;23,368;3,008;29,633;23,286
6771,000;3,643;0,861;-35,209;1,747;9,245;4,247;34,626;3,958;-2,231;-2,729;0,000;36,300;36,800;9,231;1,849;22,345;26,073;21,572;22,951;-3,135;26,703;0,000;293,740;Inf;300,000;300,000;23,368;3,008;29,616;23,273
6771,500;3,643;0,861;-35,209;1,747;9,245;4,247;34,626;3,958;-2,231;-2,729;0,000;36,300;36,800;9,231;1,849;22,185;26,005;21,468;23,004;-3,135;26,703;0,000;293,740;Inf;300,000;300,000;23,235;3,018;29,605;23,242
6772,000;3,643;0,861;-35,209;1,747;9,245;4,247;34,626;3,958;-2,231;-2,729;0,000;36,300;36,800;9,231;1,849;22,384;26,157;21,479;23,538;-3,135;26,703;0,000;293,740;Inf;300,000;300,000;23,165;3,028;29,581;23,246
6772,500;3,643;0,861;-35,209;1,747;9,245;4,266;34,629;3,931;-2,221;-2,738;0,000;36,243;36,781;9,231;1,849;22,647;26,310;21,597;23,679;-3,148;26,695;0,000;293,740;Inf;300,000;300,000;23,390;3,038;29,597;23,217
6773,000;3,643;0,861;-35,209;1,747;9,245;4,266;34,629;3,931;-2,221;-2,738;0,000;36,200;36,800;9,231;1,849;22,688;26,238;21,676;23,310;-3,148;26,695;0,000;293,740;Inf;300,000;300,000;23,558;3,048;29,635;23,190
6773,500;3,643;0,861;-35,209;1,747;9,245;4,266;34,629;3,931;-2,221;-2,738;0,000;36,200;36,800;9,231;1,849;22,472;26,156;21,618;23,072;-3,148;26,695;0,000;293,740;Inf;300,000;300,000;23,478;3,058;29,648;23,166
6774,000;3,251;0,779;-35,114;1,857;9,307;4,266;34,629;3,931;-2,221;-2,738;0,000;36,200;36,800;9,271;1,727;22,281;26,077;21,551;22,962;-3,148;26,695;0,000;293,540;Inf;300,000;300,000;23,329;3,068;29,618;23,158
6774,500;3,251;0,779;-35,114;1,857;9,307;4,266;34,629;3,931;-2,221;-2,738;0,000;36,200;36,800;9,271;1,727;22,287;26,083;21,525;23,334;-3,148;26,695;0,000;293,540;Inf;300,000;300,000;23,218;3,071;29,625;23,116
6775,000;3,251;0,779;-35,114;1,857;9,307;4,266;34,629;3,931;-2,221;-2,738;0,000;36,200;36,800;9,271;1,727;22,598;26,298;21,586;23,731;-3,148;26,695;0,000;293,440;Inf;300,000;300,000;23,307;3,074;29,604;23,135
6775,500;3,251;0,779;-35,114;1,857;9,307;4,266;34,629;3,931;-2,221;-2,738;0,000;36,200;36,800;9,271;1,727;22,706;26,273;21,683;23,540;-3,148;26,695;0,000;293,440;Inf;300,000;300,000;23,553;3,077;29,645;23,072
6776,000;3,251;0,779;-35,114;1,857;9,307;4,201;34,557;3,949;-2,358;-2,744;0,000;36,243;36,765;9,271;1,727;22,571;26,188;21,682;23,181;-3,139;26,700;0,000;293,540;Inf;300,000;300,000;23,550;3,079;29,682;23,150
6776,500;3,251;0,779;-35,114;1,857;9,307;4,201;34,557;3,949;-2,358;-2,744;0,000;36,200;36,800;9,271;1,727;22,389;26,124;21,624;22,972;-3,139;26,700;0,000;293,540;Inf;300,000;300,000;23,405;3,082;29,698;23,173
6777,000;3,251;0,779;-35,114;1,857;9,307;4,201;34,557;3,949;-2,358;-2,744;0,000;36,200;36,800;9,271;1,727;22,187;26,055;21,530;22,988;-3,139;26,700;0,000;293,640;Inf;300,000;300,000;23,277;3,085;29,633;23,176
6777,500;2,885;0,786;-33,535;1,799;9,221;4,201;34,557;3,949;-2,358;-2,744;0,000;36,200;36,800;9,386;1,723;22,500;26,214;21,574;23,801;-3,139;26,700;0,000;293,640;Inf;300,000;300,000;23,190;3,088;29,626;23,191
6778,000;2,885;0,786;-33,535;1,799;9,221;4,201;34,557;3,949;-2,358;-2,744;0,000;36,200;36,800;9,386;1,723;22,871;26,395;21,717;23,649;-3,139;26,700;0,000;293,540;Inf;300,000;300,000;23,522;3,084;29,687;23,203
6778,500;2,885;0,786;-33,535;1,799;9,221;4,201;34,557;3,949;-2,358;-2,744;0,000;36,200;36,800;9,386;1,723;22,676;26,293;21,748;23,282;-3,139;26,700;0,000;293,540;Inf;300,000;300,000;23,658;3,081;29,715;23,163
6779,000;2,885;0,786;-33,535;1,799;9,221;4,201;34,557;3,949;-2,358;-2,744;0,000;36,200;36,800;9,386;1,723;22,676;26,293;21,748;23,282;-3,139;26,700;0,000;292,840;Inf;300,000;300,000;23,500;3,078;29,724;23,140
6779,500;2,885;0,786;-33,535;1,799;9,221;4,201;34,557;3,949;-2,358;-2,744;0,000;36,200;36,800;9,386;1,723;22,469;26,201;21,652;23,073;-3,139;26,700;0,000;292,840;Inf;300,000;300,000;23,500;3,075;29,698;23,225
6780,000;2,885;0,786;-33,535;1,799;9,221;4,245;34,608;3,973;-2,466;-2,739;0,000;36,240;36,785;9,386;1,723;22,438;26,270;21,584;23,562;-3,140;26,696;0,000;293,640;Inf;300,000;300,000;23,349;3,072;29,662;23,272
6780,500;2,885;0,786;-33,535;1,799;9,221;4,245;34,608;3,973;-2,466;-2,739;0,000;36,200;36,800;9,386;1,723;22,796;26,412;21,722;23,872;-3,140;26,696;0,000;293,640;Inf;300,000;300,000;23,464;3,069;29,698;23,348
6781,000;3,534;0,866;-35,209;1,780;9,207;4,245;34,608;3,973;-2,466;-2,739;0,000;36,200;36,800;9,171;1,818;22,750;26,350;21,779;23,446;-3,140;26,696;0,000;293,540;Inf;300,000;300,000;23,700;3,066;29,734;23,374
6781,500;3,534;0,866;-35,209;1,780;9,207;4,245;34,608;3,973;-2,466;-2,739;0,000;36,200;36,800;9,171;1,818;22,552;26,264;21,747;23,130;-3,140;26,696;0,000;293,540;Inf;300,000;300,000;23,423;3,081;29,756;23,384
6782,000;3,534;0,866;-35,209;1,780;9,207;4,245;34,608;3,973;-2,466;-2,739;0,000;36,200;36,800;9,171;1,818;22,552;26,264;21,747;23,130;-3,140;26,696;0,000;293,240;Inf;300,000;300,000;23,423;3,081;29,728;23,381
6782,500;3,534;0,866;-35,209;1,780;9,207;4,245;34,608;3,973;-2,466;-2,739;0,000;36,200;36,800;9,171;1,818;22,253;26,091;21,547;23,256;-3,140;26,696;0,000;293,240;Inf;300,000;300,000;23,423;3,088;29,705;23,385
6783,000;3,534;0,866;-35,209;1,780;9,207;4,245;34,608;3,973;-2,466;-2,739;0,000;36,200;36,800;9,171;1,818;22,471;26,295;21,600;23,786;-3,140;26,696;0,000;293,140;Inf;300,000;300,000;23,287;3,096;29,693;23,361
6783,500;3,534;0,866;-35,209;1,780;9,207;4,232;34,639;3,916;-2,363;-2,724;0,000;36,227;36,747;9,171;1,818;22,880;26,363;21,741;23,545;-3,136;26,694;0,000;293,140;Inf;300,000;300,000;23,538;3,103;29,730;23,371
6784,000;3,534;0,866;-35,209;1,780;9,207;4,232;34,639;3,916;-2,363;-2,724;0,000;36,200;36,700;9,171;1,818;22,880;26,363;21,741;23,545;-3,136;26,694;0,000;293,440;Inf;300,000;300,000;23,632;3,110;29,730;23,371
6784,500;3,534;0,866;-35,209;1,780;9,207;4,232;34,639;3,916;-2,363;-2,724;0,000;36,200;36,700;9,171;1,818;22,523;26,237;21,733;23,149;-3,136;26,694;0,000;293,440;Inf;300,000;300,000;23,632;3,117;29,753;23,342
6785,000;2,799;0,651;-35,209;1,772;9,296;4,232;34,639;3,916;-2,363;-2,724;0,000;36,200;36,700;9,216;1,795;22,338;26,155;21,644;22,917;-3,136;26,694;0,000;293,340;Inf;300,000;300,000;23,410;3,124;29,744;23,306
6785,500;2,799;0,651;-35,209;1,772;9,296;4,232;34,639;3,916;-2,363;-2,724;0,000;36,200;36,700;9,216;1,795;22,225;26,115;21,554;23,085;-3,136;26,694;0,000;293,340;Inf;300,000;300,000;23,264;3,118;29,717;23,298
6786,000;2,799;0,651;-35,209;1,772;9,296;4,232;34,639;3,916;-2,363;-2,724;0,000;36,200;36,700;9,216;1,795;22,507;26,312;21,598;23,805;-3,136;26,694;0,000;293,140;Inf;300,000;300,000;23,245;3,113;29,678;23,315
6786,500;2,799;0,651;-35,209;1,772;9,296;4,232;34,639;3,916;-2,363;-2,724;0,000;36,200;36,700;9,216;1,795;22,779;26,352;21,772;23,498;-3,136;26,694;0,000;293,140;Inf;300,000;300,000;23,556;3,108;29,751;23,470
6787,000;2,799;0,651;-35,209;1,772;9,296;4,267;34,549;3,938;-2,273;-2,735;0,000;36,219;36,819;9,216;1,795;22,480;26,251;21,739;23,184;-3,145;26,682;0,000;293,140;Inf;300,000;300,000;23,600;3,103;29,756;23,491
6787,500;2,799;0,651;-35,209;1,772;9,296;4,267;34,549;3,938;-2,273;-2,735;0,000;36,200;36,800;9,216;1,795;22,319;26,154;21,655;23,014;-3,145;26,682;0,000;293,140;Inf;300,000;300,000;23,413;3,098;29,745;23,575
6788,000;2,799;0,651;-35,209;1,772;9,296;4,267;34,549;3,938;-2,273;-2,735;0,000;36,200;36,800;9,216;1,795;22,370;26,144;21,598;23,362;-3,145;26,682;0,000;293,140;Inf;300,000;300,000;23,286;3,093;29,712;23,540
6788,500;4,099;0,951;-35,209;1,815;9,318;4,267;34,549;3,938;-2,273;-2,735;0,000;36,200;36,800;9,278;1,742;22,370;26,144;21,598;23,362;-3,145;26,682;0,000;293,040;Inf;300,000;300,000;23,369;3,088;29,707;23,640
6789,000;4,099;0,951;-35,209;1,815;9,318;4,267;34,549;3,938;-2,273;-2,735;0,000;36,200;36,800;9,278;1,742;22,686;26,379;21,691;23,714;-3,145;26,682;0,000;293,040;Inf;300,000;300,000;23,369;3,105;29,738;23,659
6789,500;4,099;0,951;-35,209;1,815;9,318;4,267;34,549;3,938;-2,273;-2,735;0,000;36,200;36,800;9,278;1,742;22,764;26,329;21,769;23,422;-3,145;26,682;0,000;293,040;Inf;300,000;300,000;23,617;3,121;29,761;23,665
6790,000;4,099;0,951;-35,209;1,815;9,318;4,267;34,549;3,938;-2,273;-2,735;0,000;36,200;36,800;9,278;1,742;22,560;26,225;21,733;23,090;-3,145;26,682;0,000;292,940;Inf;300,000;300,000;23,571;3,137;29,719;23,556
6790,500;4,099;0,951;-35,209;1,815;9,318;4,278;34,618;3,986;-2,118;-2,740;0,000;36,213;36,738;9,278;1,742;22,365;26,155;21,661;23,057;-3,138;26,695;0,000;292,940;Inf;300,000;300,000;23,402;3,153;29,720;23,532
6791,000;4,099;0,951;-35,209;1,815;9,318;4,278;34,618;3,986;-2,118;-2,740;0,000;36,200;36,700;9,278;1,742;22,166;26,250;21,563;23,408;-3,138;26,695;0,000;293,440;Inf;300,000;300,000;23,310;3,168;29,725;23,554
6791,500;4,099;0,951;-35,209;1,815;9,318;4,278;34,618;3,986;-2,118;-2,740;0,000;36,200;36,700;9,278;1,742;22,718;26,359;21,693;23,817;-3,138;26,695;0,000;293,440;Inf;300,000;300,000;23,347;3,184;29,742;23,550
6792,000;2,833;0,771;-34,173;1,862;9,197;4,278;34,618;3,986;-2,118;-2,740;0,000;36,200;36,700;9,318;1,723;22,702;26,313;21,783;23,418;-3,138;26,695;0,000;292,840;Inf;300,000;300,000;23,647;3,199;29,750;23,665
6792,500;2,833;0,771;-34,173;1,862;9,197;4,278;34,618;3,986;-2,118;-2,740;0,000;36,200;36,700;9,318;1,723;22,446;26,181;21,741;23,038;-3,138;26,695;0,000;292,840;Inf;300,000;300,000;23,554;3,193;29,746;23,577
6793,000;2,833;0,771;-34,173;1,862;9,197;4,278;34,618;3,986;-2,118;-2,740;0,000;36,200;36,700;9,318;1,723;22,141;26,098;21,567;22,931;-3,138;26,695;0,000;292,840;Inf;300,000;300,000;23,351;3,187;29,746;23,577
6793,500;2,833;0,771;-34,173;1,862;9,197;4,278;34,618;3,986;-2,118;-2,740;0,000;36,200;36,700;9,318;1,723;22,501;26,191;21,591;23,613;-3,138;26,695;0,000;292,840;Inf;300,000;300,000;23,184;3,181;29,685;23,563
6794,000;2,833;0,771;-34,173;1,862;9,197;4,255;34,595;3,967;-2,052;-2,730;0,000;36,209;36,767;9,318;1,723;22,772;26,371;21,729;23,691;-3,132;26,689;0,000;292,540;Inf;300,000;300,000;23,474;3,175;29,689;23,534
6794,500;2,833;0,771;-34,173;1,862;9,197;4,255;34,595;3,967;-2,052;-2,730;0,000;36,200;36,800;9,318;1,723;22,774;26,317;21,779;23,319;-3,132;26,689;0,000;292,540;Inf;300,000;300,000;23,641;3,170;29,720;23,521
6795,000;2,833;0,771;-34,173;1,862;9,197;4,255;34,595;3,967;-2,052;-2,730;0,000;36,200;36,800;9,318;1,723;22,494;26,192;21,721;22,986;-3,132;26,689;0,000;290,740;Inf;300,000;300,000;23,547;3,164;29,710;23,650
6795,500;2,453;0,684;-34,227;1,803;9,199;4,255;34,595;3,967;-2,052;-2,730;0,000;36,200;36,800;9,372;1,842;22,244;26,082;21,625;22,832;-3,132;26,689;0,000;290,740;Inf;300,000;300,000;23,348;3,159;29,710;23,650
6796,000;2,453;0,684;-34,227;1,803;9,199;4,255;34,595;3,967;-2,052;-2,730;0,000;36,200;36,800;9,372;1,842;22,268;26,146;21,569;23,352;-3,132;26,689;0,000;292,440;Inf;300,000;300,000;23,196;3,147;29,668;23,511
6796,500;2,453;0,684;-34,227;1,803;9,199;4,255;34,595;3,967;-2,052;-2,730;0,000;36,200;36,800;9,372;1,842;22,694;26,357;21,677;23,883;-3,132;26,689;0,000;292,440;Inf;300,000;300,000;23,334;3,136;29,668;23,511
6797,000;2,453;0,684;-34,227;1,803;9,199;4,255;34,595;3,967;-2,052;-2,730;0,000;36,200;36,800;9,372;1,842;22,791;26,310;21,816;23,387;-3,132;26,689;0,000;290,440;Inf;300,000;300,000;23,653;3,125;29,722;23,555
6797,500;2,453;0,684;-34,227;1,803;9,199;4,255;34,595;3,967;-2,052;-2,730;0,000;36,200;36,800;9,372;1,842;22,478;26,196;21,755;23,086;-3,132;26,689;0,000;290,440;Inf;300,000;300,000;23,576;3,114;29,745;23,523
6798,000;2,453;0,684;-34,227;1,803;9,199;4,244;34,562;3,976;-1,962;-2,734;0,000;36,202;36,745;9,372;1,842;22,299;26,098;21,659;22,820;-3,136;26,691;0,000;292,040;Inf;300,000;300,000;23,379;3,103;29,714;23,518
6798,500;2,453;0,684;-34,227;1,803;9,199;4,244;34,562;3,976;-1,962;-2,734;0,000;36,200;36,700;9,372;1,842;22,212;26,051;21,586;23,142;-3,136;26,691;0,000;292,040;Inf;300,000;300,000;23,219;3,092;29,668;23,551
6799,000;3,925;0,907;-35,209;1,766;9,282;4,244;34,562;3,976;-1,962;-2,734;0,000;36,200;36,700;9,208;1,737;22,519;26,319;21,660;23,848;-3,136;26,691;0,000;291,940;Inf;300,000;300,000;23,248;3,082;29,651;23,607
6799,500;3,925;0,907;-35,209;1,766;9,282;4,244;34,562;3,976;-1,962;-2,734;0,000;36,200;36,700;9,208;1,737;22,924;26,345;21,809;23,660;-3,136;26,691;0,000;291,940;Inf;300,000;300,000;23,586;3,095;29,706;23,598
6800,000;3,925;0,907;-35,209;1,766;9,282;4,244;34,562;3,976;-1,962;-2,734;0,000;36,200;36,700;9,208;1,737;22,642;26,238;21,815;23,124;-3,136;26,691;0,000;292,340;Inf;300,000;300,000;23,685;3,109;29,726;23,616
6800,500;3,925;0,907;-35,209;1,766;9,282;4,244;34,562;3,976;-1,962;-2,734;0,000;36,200;36,700;9,208;1,737;22,386;26,126;21,725;22,906;-3,136;26,691;0,000;292,340;Inf;300,000;300,000;23,455;3,122;29,733;23,669
6801,000;3,925;0,907;-35,209;1,766;9,282;4,244;34,562;3,976;-1,962;-2,734;0,000;36,200;36,700;9,208;1,737;22,260;26,045;21,632;22,834;-3,136;26,691;0,000;292,440;Inf;300,000;300,000;23,286;3,135;29,685;23,716
6801,500;3,925;0,907;-35,209;1,766;9,282;4,242;34,636;3,975;-1,876;-2,739;0,000;36,202;36,777;9,208;1,737;22,280;26,110;21,588;23,357;-3,124;26,685;0,000;292,440;Inf;300,000;300,000;23,193;3,148;29,663;23,802
6802,000;3,925;0,907;-35,209;1,766;9,282;4,242;34,636;3,975;-1,876;-2,739;0,000;36,200;36,800;9,208;1,737;22,761;26,372;21,717;23,913;-3,124;26,685;0,000;292,440;Inf;300,000;300,000;23,334;3,161;29,677;23,848
6802,500;2,922;0,687;-35,209;1,783;9,304;4,242;34,636;3,975;-1,876;-2,739;0,000;36,200;36,800;9,184;1,802;22,823;26,312;21,822;23,473;-3,124;26,685;0,000;292,440;Inf;300,000;300,000;23,691;3,174;29,705;23,879
6803,000;2,922;0,687;-35,209;1,783;9,304;4,242;34,636;3,975;-1,876;-2,739;0,000;36,200;36,800;9,184;1,802;22,550;26,194;21,804;23,086;-3,124;26,685;0,000;292,740;Inf;300,000;300,000;23,608;3,170;29,725;23,872
6803,500;2,922;0,687;-35,209;1,783;9,304;4,242;34,636;3,975;-1,876;-2,739;0,000;36,200;36,800;9,184;1,802;22,362;26,097;21,728;22,857;-3,124;26,685;0,000;292,740;Inf;300,000;300,000;23,409;3,166;29,715;23,895
6804,000;2,922;0,687;-35,209;1,783;9,304;4,242;34,636;3,975;-1,876;-2,739;0,000;36,200;36,800;9,184;1,802;22,207;26,065;21,616;23,056;-3,124;26,685;0,000;292,840;Inf;300,000;300,000;23,261;3,162;29,658;23,946
