t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6804,500;2,922;0,687;-35,209;1,783;9,304;4,242;34,636;3,975;-1,876;-2,739;0,000;36,200;36,800;9,184;1,802;22,493;26,261;21,661;23,695;-3,124;26,685;0,000;292,840;Inf;300,000;300,000;23,236;3,158;29,663;23,913
6805,000;2,922;0,687;-35,209;1,783;9,304;4,260;34,630;3,968;-1,834;-2,724;0,000;36,195;36,764;9,184;1,802;22,936;26,330;21,827;23,672;-3,127;26,686;0,000;292,840;Inf;300,000;300,000;23,527;3,154;29,695;23,918
6805,500;2,922;0,687;-35,209;1,783;9,304;4,260;34,630;3,968;-1,834;-2,724;0,000;36,200;36,800;9,184;1,802;22,670;26,246;21,843;23,123;-3,127;26,686;0,000;293,040;Inf;300,000;300,000;23,691;3,150;29,735;23,986
6806,000;2,922;0,687;-35,209;1,783;9,304;4,260;34,630;3,968;-1,834;-2,724;0,000;36,200;36,800;9,184;1,802;22,467;26,136;21,794;22,941;-3,127;26,686;0,000;293,040;Inf;300,000;300,000;23,471;3,146;29,733;23,991
6806,500;3,141;0,699;-35,209;1,791;9,282;4,260;34,630;3,968;-1,834;-2,724;0,000;36,200;36,800;9,276;1,822;22,311;26,086;21,682;22,924;-3,127;26,686;0,000;293,240;Inf;300,000;300,000;23,251;3,143;29,690;23,977
6807,000;3,141;0,699;-35,209;1,791;9,282;4,260;34,630;3,968;-1,834;-2,724;0,000;36,200;36,800;9,276;1,822;22,333;26,186;21,666;23,389;-3,127;26,686;0,000;293,240;Inf;300,000;300,000;23,251;3,143;29,676;23,943
6807,500;3,141;0,699;-35,209;1,791;9,282;4,260;34,630;3,968;-1,834;-2,724;0,000;36,200;36,800;9,276;1,822;22,682;26,338;21,752;23,735;-3,127;26,686;0,000;293,240;Inf;300,000;300,000;23,626;3,143;29,680;23,962
6808,000;3,141;0,699;-35,209;1,791;9,282;4,260;34,630;3,968;-1,834;-2,724;0,000;36,200;36,800;9,276;1,822;22,682;26,338;21,752;23,735;-3,127;26,686;0,000;292,940;Inf;300,000;300,000;23,626;3,143;29,725;23,965
6808,500;3,141;0,699;-35,209;1,791;9,282;4,294;34,545;3,979;-1,808;-2,733;0,000;36,198;36,709;9,276;1,822;22,682;26,233;21,857;23,136;-3,137;26,672;0,000;292,940;Inf;300,000;300,000;23,626;3,142;29,713;23,978
6809,000;3,141;0,699;-35,209;1,791;9,282;4,294;34,545;3,979;-1,808;-2,733;0,000;36,200;36,700;9,276;1,822;22,266;26,094;21,692;22,923;-3,137;26,672;0,000;292,640;Inf;300,000;300,000;23,477;3,142;29,694;23,938
6809,500;3,595;0,846;-35,209;1,779;9,320;4,294;34,545;3,979;-1,808;-2,733;0,000;36,200;36,700;9,162;1,825;22,400;26,125;21,679;23,406;-3,137;26,672;0,000;292,640;Inf;300,000;300,000;23,244;3,142;29,653;23,916
6810,000;3,595;0,846;-35,209;1,779;9,320;4,294;34,545;3,979;-1,808;-2,733;0,000;36,200;36,700;9,162;1,825;22,810;26,381;21,795;23,791;-3,137;26,672;0,000;292,940;Inf;300,000;300,000;23,403;3,150;29,671;23,849
6810,500;3,595;0,846;-35,209;1,779;9,320;4,294;34,545;3,979;-1,808;-2,733;0,000;36,200;36,700;9,162;1,825;22,945;26,345;21,891;23,472;-3,137;26,672;0,000;292,940;Inf;300,000;300,000;23,694;3,157;29,716;23,769
6811,000;3,595;0,846;-35,209;1,779;9,320;4,294;34,545;3,979;-1,808;-2,733;0,000;36,200;36,700;9,162;1,825;22,745;26,285;21,909;23,194;-3,137;26,672;0,000;292,340;Inf;300,000;300,000;23,663;3,164;29,742;23,723
6811,500;3,595;0,846;-35,209;1,779;9,320;4,216;34,569;3,997;-1,738;-2,737;0,000;36,189;36,765;9,162;1,825;22,433;26,167;21,825;22,951;-3,128;26,671;0,000;292,340;Inf;300,000;300,000;23,533;3,171;29,712;23,597
6812,000;3,595;0,846;-35,209;1,779;9,320;4,216;34,569;3,997;-1,738;-2,737;0,000;36,200;36,800;9,162;1,825;22,227;26,082;21,700;22,860;-3,128;26,671;0,000;292,540;Inf;300,000;300,000;23,344;3,178;29,686;23,583
6812,500;3,157;0,847;-33,928;1,862;9,205;4,216;34,569;3,997;-1,738;-2,737;0,000;36,200;36,800;9,300;1,655;22,273;26,177;21,661;23,404;-3,128;26,671;0,000;292,540;Inf;300,000;300,000;23,217;3,185;29,691;23,553
6813,000;3,157;0,847;-33,928;1,862;9,205;4,216;34,569;3,997;-1,738;-2,737;0,000;36,200;36,800;9,300;1,655;22,919;26,403;21,902;23,628;-3,128;26,671;0,000;292,140;Inf;300,000;300,000;23,379;3,185;29,744;23,512
6813,500;3,157;0,847;-33,928;1,862;9,205;4,216;34,569;3,997;-1,738;-2,737;0,000;36,200;36,800;9,300;1,655;22,704;26,290;21,921;23,321;-3,128;26,671;0,000;292,140;Inf;300,000;300,000;23,713;3,184;29,763;23,421
6814,000;3,157;0,847;-33,928;1,862;9,205;4,216;34,569;3,997;-1,738;-2,737;0,000;36,200;36,800;9,300;1,655;22,548;26,229;21,863;23,048;-3,128;26,671;0,000;292,740;Inf;300,000;300,000;23,559;3,184;29,778;23,379
6814,500;3,157;0,847;-33,928;1,862;9,205;4,216;34,569;3,997;-1,738;-2,737;0,000;36,200;36,800;9,300;1,655;22,319;26,119;21,787;22,898;-3,128;26,671;0,000;292,740;Inf;300,000;300,000;23,422;3,183;29,749;23,406
6815,000;3,157;0,847;-33,928;1,862;9,205;4,274;34,624;3,972;-1,664;-2,704;0,000;36,199;36,793;9,300;1,655;22,368;26,126;21,713;23,223;-3,126;26,669;0,000;291,340;Inf;300,000;300,000;23,281;3,183;29,709;23,407
6815,500;3,157;0,847;-33,928;1,862;9,205;4,274;34,624;3,972;-1,664;-2,704;0,000;36,200;36,800;9,300;1,655;22,691;26,307;21,777;23,693;-3,126;26,669;0,000;291,340;Inf;300,000;300,000;23,358;3,183;29,710;23,411
6816,000;3,718;0,914;-35,209;1,761;9,248;4,274;34,624;3,972;-1,664;-2,704;0,000;36,200;36,800;9,210;1,805;22,932;26,364;21,894;23,731;-3,126;26,669;0,000;291,340;Inf;300,000;300,000;23,617;3,182;29,739;23,436
6816,500;3,718;0,914;-35,209;1,761;9,248;4,274;34,624;3,972;-1,664;-2,704;0,000;36,200;36,800;9,210;1,805;22,722;26,287;21,937;23,218;-3,126;26,669;0,000;293,140;Inf;300,000;300,000;23,730;3,191;29,771;23,448
6817,000;3,718;0,914;-35,209;1,761;9,248;4,274;34,624;3,972;-1,664;-2,704;0,000;36,200;36,800;9,210;1,805;22,490;26,205;21,832;23,020;-3,126;26,669;0,000;293,140;Inf;300,000;300,000;23,541;3,200;29,765;23,464
6817,500;3,718;0,914;-35,209;1,761;9,248;4,274;34,624;3,972;-1,664;-2,704;0,000;36,200;36,800;9,210;1,805;22,408;26,152;21,776;22,939;-3,126;26,669;0,000;292,940;Inf;300,000;300,000;23,319;3,216;29,743;23,501
6818,000;3,718;0,914;-35,209;1,761;9,248;4,271;34,655;3,997;-1,609;-2,725;0,000;36,203;36,729;9,210;1,805;22,359;26,195;21,708;23,326;-3,126;26,672;0,000;292,940;Inf;300,000;300,000;23,397;3,225;29,716;23,582
6818,500;3,718;0,914;-35,209;1,761;9,248;4,271;34,655;3,997;-1,609;-2,725;0,000;36,203;36,729;9,210;1,805;22,824;26,449;21,872;23,836;-3,126;26,672;0,000;292,840;Inf;300,000;300,000;23,397;3,225;29,724;23,607
6819,000;3,718;0,914;-35,209;1,761;9,248;4,271;34,655;3,997;-1,609;-2,725;0,000;36,200;36,700;9,210;1,805;22,817;26,376;21,934;23,496;-3,126;26,672;0,000;292,840;Inf;300,000;300,000;23,745;3,233;29,767;23,620
6819,500;3,718;0,914;-35,209;1,761;9,248;4,271;34,655;3,997;-1,609;-2,725;0,000;36,200;36,700;9,210;1,805;22,623;26,314;21,898;23,238;-3,126;26,672;0,000;292,740;Inf;300,000;300,000;23,656;3,248;29,782;23,582
6820,000;2,988;0,701;-35,209;1,801;9,258;4,271;34,655;3,997;-1,609;-2,725;0,000;36,200;36,700;9,175;1,857;22,468;26,228;21,824;23,078;-3,126;26,672;0,000;292,740;Inf;300,000;300,000;23,518;3,248;29,762;23,589
6820,500;2,988;0,701;-35,209;1,801;9,258;4,271;34,655;3,997;-1,609;-2,725;0,000;36,200;36,700;9,175;1,857;22,437;26,201;21,767;23,234;-3,126;26,672;0,000;293,040;Inf;300,000;300,000;23,400;3,244;29,755;23,580
6821,000;2,988;0,701;-35,209;1,801;9,258;4,271;34,655;3,997;-1,609;-2,725;0,000;36,200;36,700;9,175;1,857;22,514;26,310;21,770;23,639;-3,126;26,672;0,000;293,040;Inf;300,000;300,000;23,410;3,240;29,741;23,544
6821,500;2,988;0,701;-35,209;1,801;9,258;4,271;34,655;3,997;-1,609;-2,725;0,000;36,200;36,700;9,175;1,857;22,836;26,425;21,852;23,650;-3,126;26,672;0,000;292,540;Inf;300,000;300,000;23,558;3,236;29,748;23,555
6822,000;2,988;0,701;-35,209;1,801;9,258;4,281;34,605;3,967;-1,600;-2,715;0,000;36,207;36,780;9,175;1,857;22,771;26,315;21,912;23,309;-3,126;26,672;0,000;292,540;Inf;300,000;300,000;23,691;3,232;29,790;23,434
6822,500;2,988;0,701;-35,209;1,801;9,258;4,281;34,605;3,967;-1,600;-2,715;0,000;36,200;36,800;9,175;1,857;22,534;26,228;21,843;23,053;-3,126;26,672;0,000;292,840;Inf;300,000;300,000;23,577;3,228;29,809;23,384
6823,000;2,988;0,701;-35,209;1,801;9,258;4,281;34,605;3,967;-1,600;-2,715;0,000;36,200;36,800;9,175;1,857;22,534;26,228;21,843;23,053;-3,126;26,672;0,000;292,840;Inf;300,000;300,000;23,414;3,224;29,766;23,451
6823,500;2,976;0,771;-33,842;1,797;9,190;4,281;34,605;3,967;-1,600;-2,715;0,000;36,200;36,800;9,489;1,828;22,608;26,320;21,793;23,526;-3,126;26,672;0,000;293,040;Inf;300,000;300,000;23,414;3,220;29,738;23,454
6824,000;2,976;0,771;-33,842;1,797;9,190;4,281;34,605;3,967;-1,600;-2,715;0,000;36,200;36,800;9,489;1,828;22,748;26,395;21,862;23,743;-3,126;26,672;0,000;293,040;Inf;300,000;300,000;23,562;3,216;29,756;23,341
6824,500;2,976;0,771;-33,842;1,797;9,190;4,281;34,605;3,967;-1,600;-2,715;0,000;36,200;36,800;9,489;1,828;22,748;26,395;21,862;23,743;-3,126;26,672;0,000;293,140;Inf;300,000;300,000;23,687;3,212;29,791;23,314
6825,000;2,976;0,771;-33,842;1,797;9,190;4,281;34,605;3,967;-1,600;-2,715;0,000;36,200;36,800;9,489;1,828;22,836;26,364;21,914;23,464;-3,126;26,672;0,000;293,140;Inf;300,000;300,000;23,687;3,208;29,817;23,347
6825,500;2,976;0,771;-33,842;1,797;9,190;4,309;34,622;4,002;-1,535;-2,731;0,000;36,212;36,701;9,489;1,828;22,522;26,263;21,850;23,180;-3,137;26,659;0,000;293,140;Inf;300,000;300,000;23,644;3,204;29,796;23,387
6826,000;2,976;0,771;-33,842;1,797;9,190;4,309;34,622;4,002;-1,535;-2,731;0,000;36,200;36,700;9,489;1,828;22,407;26,201;21,767;23,099;-3,137;26,659;0,000;292,840;Inf;300,000;300,000;23,454;3,201;29,764;23,390
6826,500;2,976;0,771;-33,842;1,797;9,190;4,309;34,622;4,002;-1,535;-2,731;0,000;36,200;36,700;9,489;1,828;22,617;26,230;21,782;23,486;-3,137;26,659;0,000;292,840;Inf;300,000;300,000;23,368;3,197;29,765;23,440
6827,000;4,424;0,948;-35,209;1,775;9,332;4,309;34,622;4,002;-1,535;-2,731;0,000;36,200;36,700;9,222;1,724;22,903;26,439;21,922;23,585;-3,137;26,659;0,000;291,540;Inf;300,000;300,000;23,529;3,193;29,809;23,452
6827,500;4,424;0,948;-35,209;1,775;9,332;4,309;34,622;4,002;-1,535;-2,731;0,000;36,200;36,700;9,222;1,724;22,832;26,362;21,954;23,274;-3,137;26,659;0,000;291,540;Inf;300,000;300,000;23,712;3,214;29,828;23,479
6828,000;4,424;0,948;-35,209;1,775;9,332;4,309;34,622;4,002;-1,535;-2,731;0,000;36,200;36,700;9,222;1,724;22,567;26,270;21,876;23,056;-3,137;26,659;0,000;292,940;Inf;300,000;300,000;23,606;3,233;29,810;23,486
6828,500;4,424;0,948;-35,209;1,775;9,332;4,309;34,622;4,002;-1,535;-2,731;0,000;36,200;36,700;9,222;1,724;22,436;26,190;21,784;23,124;-3,137;26,659;0,000;292,940;Inf;300,000;300,000;23,442;3,253;29,812;23,509
6829,000;4,424;0,948;-35,209;1,775;9,332;4,309;34,622;4,002;-1,535;-2,731;0,000;36,200;36,700;9,222;1,724;22,607;26,341;21,798;23,625;-3,137;26,659;0,000;290,340;Inf;300,000;300,000;23,383;3,272;29,766;23,495
6829,500;4,424;0,948;-35,209;1,775;9,332;4,289;34,665;3,990;-1,491;-2,732;0,000;36,213;36,765;9,222;1,724;22,993;26,475;21,916;23,875;-3,138;26,654;0,000;290,340;Inf;300,000;300,000;23,593;3,291;29,785;23,457
6830,000;4,424;0,948;-35,209;1,775;9,332;4,289;34,665;3,990;-1,491;-2,732;0,000;36,200;36,800;9,222;1,724;22,993;26,475;21,916;23,875;-3,138;26,654;0,000;293,340;Inf;300,000;300,000;23,815;3,310;29,862;23,456
6830,500;4,424;0,948;-35,209;1,775;9,332;4,289;34,665;3,990;-1,491;-2,732;0,000;36,200;36,800;9,222;1,724;22,630;26,332;21,933;23,225;-3,138;26,654;0,000;293,340;Inf;300,000;300,000;23,815;3,328;29,845;23,523
6831,000;2,271;0,594;-34,836;1,830;9,293;4,289;34,665;3,990;-1,491;-2,732;0,000;36,200;36,800;9,260;1,719;22,496;26,266;21,858;23,066;-3,138;26,654;0,000;291,340;Inf;300,000;300,000;23,530;3,346;29,827;23,525
6831,500;2,271;0,594;-34,836;1,830;9,293;4,289;34,665;3,990;-1,491;-2,732;0,000;36,200;36,800;9,260;1,719;22,528;26,255;21,846;23,353;-3,138;26,654;0,000;291,340;Inf;300,000;300,000;23,496;3,311;29,797;23,561
6832,000;2,271;0,594;-34,836;1,830;9,293;4,289;34,665;3,990;-1,491;-2,732;0,000;36,200;36,800;9,260;1,719;22,903;26,460;21,927;23,992;-3,138;26,654;0,000;293,340;Inf;300,000;300,000;23,496;3,311;29,793;23,526
6832,500;2,271;0,594;-34,836;1,830;9,293;4,289;34,665;3,990;-1,491;-2,732;0,000;36,200;36,800;9,260;1,719;22,976;26,488;22,046;23,624;-3,138;26,654;0,000;293,340;Inf;300,000;300,000;23,821;3,294;29,847;23,530
6833,000;2,271;0,594;-34,836;1,830;9,293;4,259;34,582;3,983;-1,462;-2,737;0,000;36,225;36,751;9,260;1,719;22,976;26,488;22,046;23,624;-3,134;26,658;0,000;293,340;Inf;300,000;300,000;23,783;3,277;29,891;23,601
6833,500;2,271;0,594;-34,836;1,830;9,293;4,259;34,582;3,983;-1,462;-2,737;0,000;36,200;36,800;9,260;1,719;22,819;26,430;22,041;23,320;-3,134;26,658;0,000;293,340;Inf;300,000;300,000;23,783;3,261;29,857;23,691
6834,000;2,271;0,594;-34,836;1,830;9,293;4,259;34,582;3,983;-1,462;-2,737;0,000;36,200;36,800;9,260;1,719;22,633;26,312;21,959;23,092;-3,134;26,658;0,000;293,640;Inf;300,000;300,000;23,653;3,244;29,857;23,691
6834,500;1,883;0,529;-34,115;1,880;9,170;4,259;34,582;3,983;-1,462;-2,737;0,000;36,200;36,800;9,340;1,785;22,618;26,330;21,884;23,604;-3,134;26,658;0,000;293,640;Inf;300,000;300,000;23,499;3,228;29,839;23,684
6835,000;1,883;0,529;-34,115;1,880;9,170;4,259;34,582;3,983;-1,462;-2,737;0,000;36,200;36,800;9,340;1,785;22,987;26,511;21,996;23,920;-3,134;26,658;0,000;293,640;Inf;300,000;300,000;23,609;3,206;29,850;23,712
6835,500;1,883;0,529;-34,115;1,880;9,170;4,259;34,582;3,983;-1,462;-2,737;0,000;36,200;36,800;9,340;1,785;22,892;26,468;22,058;23,563;-3,134;26,658;0,000;293,640;Inf;300,000;300,000;23,853;3,185;29,903;23,677
6836,000;1,883;0,529;-34,115;1,880;9,170;4,259;34,582;3,983;-1,462;-2,737;0,000;36,200;36,800;9,340;1,785;22,728;26,363;22,003;23,290;-3,134;26,658;0,000;293,740;Inf;300,000;300,000;23,745;3,163;29,899;23,682
6836,500;1,883;0,529;-34,115;1,880;9,170;4,210;34,639;3,984;-1,403;-2,710;0,000;36,233;36,773;9,340;1,785;22,611;26,312;21,942;23,080;-3,121;26,654;0,000;293,740;Inf;300,000;300,000;23,596;3,142;29,883;23,691
6837,000;1,883;0,529;-34,115;1,880;9,170;4,210;34,639;3,984;-1,403;-2,710;0,000;36,200;36,800;9,340;1,785;22,563;26,281;21,886;23,341;-3,121;26,654;0,000;293,840;Inf;300,000;300,000;23,486;3,122;29,862;23,804
6837,500;1,883;0,529;-34,115;1,880;9,170;4,210;34,639;3,984;-1,403;-2,710;0,000;36,200;36,800;9,340;1,785;22,851;26,497;21,977;23,831;-3,121;26,654;0,000;293,840;Inf;300,000;300,000;23,517;3,101;29,847;23,875
6838,000;3,226;0,872;-33,991;1,811;9,215;4,210;34,639;3,984;-1,403;-2,710;0,000;36,200;36,800;9,350;1,753;22,983;26,515;22,050;23,802;-3,121;26,654;0,000;293,340;Inf;300,000;300,000;23,789;3,081;29,890;23,960
6838,500;3,226;0,872;-33,991;1,811;9,215;4,210;34,639;3,984;-1,403;-2,710;0,000;36,200;36,800;9,350;1,753;22,983;26,515;22,050;23,802;-3,121;26,654;0,000;293,340;Inf;300,000;300,000;23,837;3,084;29,919;23,998
6839,000;3,226;0,872;-33,991;1,811;9,215;4,210;34,639;3,984;-1,403;-2,710;0,000;36,200;36,800;9,350;1,753;22,716;26,379;22,013;23,333;-3,121;26,654;0,000;293,940;Inf;300,000;300,000;23,837;3,086;29,934;24,046
6839,500;3,226;0,872;-33,991;1,811;9,215;4,210;34,639;3,984;-1,403;-2,710;0,000;36,200;36,800;9,350;1,753;22,716;26,379;22,013;23,333;-3,121;26,654;0,000;293,940;Inf;300,000;300,000;23,610;3,088;29,888;24,056
6840,000;3,226;0,872;-33,991;1,811;9,215;4,210;34,639;3,984;-1,403;-2,710;0,000;36,200;36,800;9,350;1,753;22,608;26,346;21,983;23,284;-3,121;26,654;0,000;293,340;Inf;300,000;300,000;23,610;3,091;29,880;23,981
6840,500;3,226;0,872;-33,991;1,811;9,215;4,246;34,660;3,982;-1,339;-2,725;0,000;36,246;36,781;9,350;1,753;22,829;26,414;22,005;23,756;-3,129;26,651;0,000;293,340;Inf;300,000;300,000;23,555;3,093;29,908;23,905
6841,000;3,226;0,872;-33,991;1,811;9,215;4,246;34,660;3,982;-1,339;-2,725;0,000;36,200;36,800;9,350;1,753;23,060;26,581;22,095;23,870;-3,129;26,651;0,000;293,940;Inf;300,000;300,000;23,751;3,095;29,936;23,833
6841,500;3,226;0,872;-33,991;1,811;9,215;4,246;34,660;3,982;-1,339;-2,725;0,000;36,200;36,800;9,350;1,753;23,092;26,518;22,143;23,574;-3,129;26,651;0,000;293,940;Inf;300,000;300,000;23,901;3,097;29,945;23,780
6842,000;2,878;0,643;-35,209;1,789;9,204;4,246;34,660;3,982;-1,339;-2,725;0,000;36,200;36,800;9,254;1,747;22,869;26,453;22,115;23,352;-3,129;26,651;0,000;293,340;Inf;300,000;300,000;23,832;3,099;29,940;23,768
6842,500;2,878;0,643;-35,209;1,789;9,204;4,246;34,660;3,982;-1,339;-2,725;0,000;36,200;36,800;9,254;1,747;22,734;26,390;22,043;23,340;-3,129;26,651;0,000;293,340;Inf;300,000;300,000;23,697;3,096;29,931;23,792
6843,000;2,878;0,643;-35,209;1,789;9,204;4,246;34,660;3,982;-1,339;-2,725;0,000;36,200;36,800;9,254;1,747;22,872;26,485;22,059;23,725;-3,129;26,651;0,000;292,640;Inf;300,000;300,000;23,627;3,092;29,948;23,789
6843,500;2,878;0,643;-35,209;1,789;9,204;4,246;34,660;3,982;-1,339;-2,725;0,000;36,200;36,800;9,254;1,747;23,107;26,659;22,146;24,072;-3,129;26,651;0,000;292,640;Inf;300,000;300,000;23,785;3,089;29,982;23,816
6844,000;2,878;0,643;-35,209;1,789;9,204;4,247;34,598;3,978;-1,334;-2,724;0,000;36,262;36,831;9,254;1,747;23,197;26,630;22,216;23,720;-3,124;26,654;0,000;293,540;Inf;300,000;300,000;23,996;3,085;30,026;23,777
6844,500;2,878;0,643;-35,209;1,789;9,204;4,247;34,598;3,978;-1,334;-2,724;0,000;36,300;36,800;9,254;1,747;22,959;26,513;22,194;23,377;-3,124;26,654;0,000;293,540;Inf;300,000;300,000;23,941;3,082;29,993;23,723
6845,000;2,878;0,643;-35,209;1,789;9,204;4,247;34,598;3,978;-1,334;-2,724;0,000;36,300;36,800;9,254;1,747;22,772;26,461;22,084;23,713;-3,124;26,654;0,000;293,540;Inf;300,000;300,000;23,761;3,078;29,956;23,734
6845,500;2,647;0,649;-35,174;1,826;9,287;4,247;34,598;3,978;-1,334;-2,724;0,000;36,300;36,800;9,262;1,637;22,772;26,461;22,084;23,713;-3,124;26,654;0,000;293,540;Inf;300,000;300,000;23,757;3,075;29,967;23,682
6846,000;2,647;0,649;-35,174;1,826;9,287;4,247;34,598;3,978;-1,334;-2,724;0,000;36,300;36,800;9,262;1,637;23,207;26,719;22,190;24,247;-3,124;26,654;0,000;293,540;Inf;300,000;300,000;23,757;3,068;30,051;23,688
6846,500;2,647;0,649;-35,174;1,826;9,287;4,247;34,598;3,978;-1,334;-2,724;0,000;36,300;36,800;9,262;1,637;23,243;26,698;22,296;23,957;-3,124;26,654;0,000;293,440;Inf;300,000;300,000;24,091;3,061;30,051;23,688
6847,000;2,647;0,649;-35,174;1,826;9,287;4,247;34,598;3,978;-1,334;-2,724;0,000;36,300;36,800;9,262;1,637;22,978;26,573;22,262;23,441;-3,124;26,654;0,000;293,440;Inf;300,000;300,000;24,048;3,054;30,068;23,718
6847,500;2,647;0,649;-35,174;1,826;9,287;4,254;34,643;3,978;-1,254;-2,734;0,000;36,273;36,888;9,262;1,637;22,808;26,516;22,196;23,470;-3,117;26,659;0,000;293,040;Inf;300,000;300,000;23,813;3,048;30,060;23,760
6848,000;2,647;0,649;-35,174;1,826;9,287;4,254;34,643;3,978;-1,254;-2,734;0,000;36,300;36,900;9,262;1,637;22,959;26,675;22,193;24,142;-3,117;26,659;0,000;293,040;Inf;300,000;300,000;23,747;3,041;30,048;23,795
6848,500;2,647;0,649;-35,174;1,826;9,287;4,254;34,643;3,978;-1,254;-2,734;0,000;36,300;36,900;9,262;1,637;23,300;26,893;22,329;24,352;-3,117;26,659;0,000;292,740;Inf;300,000;300,000;23,992;3,028;30,093;23,790
6849,000;3,531;0,870;-35,051;1,699;9,261;4,254;34,643;3,978;-1,254;-2,734;0,000;36,300;36,900;9,313;1,856;23,344;26,781;22,396;23,917;-3,117;26,659;0,000;292,740;Inf;300,000;300,000;24,218;3,028;30,130;23,799
6849,500;3,531;0,870;-35,051;1,699;9,261;4,254;34,643;3,978;-1,254;-2,734;0,000;36,300;36,900;9,313;1,856;23,111;26,655;22,362;23,559;-3,117;26,659;0,000;292,740;Inf;300,000;300,000;24,110;3,037;30,161;23,780
6850,000;3,531;0,870;-35,051;1,699;9,261;4,254;34,643;3,978;-1,254;-2,734;0,000;36,300;36,900;9,313;1,856;22,956;26,587;22,289;23,364;-3,117;26,659;0,000;292,740;Inf;300,000;300,000;23,922;3,045;30,128;23,731
6850,500;3,531;0,870;-35,051;1,699;9,261;4,254;34,643;3,978;-1,254;-2,734;0,000;36,300;36,900;9,313;1,856;22,753;26,525;22,208;23,504;-3,117;26,659;0,000;292,840;Inf;300,000;300,000;23,799;3,053;30,118;23,729
6851,000;3,531;0,870;-35,051;1,699;9,261;4,269;34,696;3,971;-1,218;-2,727;0,000;36,270;36,876;9,313;1,856;23,137;26,814;22,262;24,325;-3,125;26,644;0,000;292,840;Inf;300,000;300,000;23,748;3,060;30,159;23,677
6851,500;3,531;0,870;-35,051;1,699;9,261;4,269;34,696;3,971;-1,218;-2,727;0,000;36,300;36,900;9,313;1,856;23,478;26,893;22,401;24,198;-3,125;26,644;0,000;292,940;Inf;300,000;300,000;24,135;3,068;30,217;23,642
6852,000;3,531;0,870;-35,051;1,699;9,261;4,269;34,696;3,971;-1,218;-2,727;0,000;36,300;36,900;9,313;1,856;23,333;26,760;22,420;23,741;-3,125;26,644;0,000;292,940;Inf;300,000;300,000;24,243;3,076;30,217;23,627
6852,500;2,715;0,735;-33,930;1,787;9,231;4,269;34,696;3,971;-1,218;-2,727;0,000;36,300;36,900;9,320;1,690;23,132;26,669;22,374;23,542;-3,125;26,644;0,000;292,840;Inf;300,000;300,000;24,064;3,083;30,187;23,671
6853,000;2,715;0,735;-33,930;1,787;9,231;4,269;34,696;3,971;-1,218;-2,727;0,000;36,300;36,900;9,320;1,690;23,027;26,667;22,333;23,512;-3,125;26,644;0,000;292,840;Inf;300,000;300,000;23,929;3,077;30,175;23,802
6853,500;2,715;0,735;-33,930;1,787;9,231;4,269;34,696;3,971;-1,218;-2,727;0,000;36,300;36,900;9,320;1,690;23,071;26,691;22,300;24,016;-3,125;26,644;0,000;292,940;Inf;300,000;300,000;23,885;3,071;30,190;23,796
6854,000;2,715;0,735;-33,930;1,787;9,231;4,269;34,696;3,971;-1,218;-2,727;0,000;36,300;36,900;9,320;1,690;23,357;26,894;22,387;24,232;-3,125;26,644;0,000;292,940;Inf;300,000;300,000;24,019;3,065;30,190;23,796
6854,500;2,715;0,735;-33,930;1,787;9,231;4,236;34,609;3,973;-1,214;-2,716;0,000;36,284;36,941;9,320;1,690;23,430;26,814;22,502;23,894;-3,127;26,641;0,000;292,840;Inf;300,000;300,000;24,217;3,060;30,246;23,775
6855,000;2,715;0,735;-33,930;1,787;9,231;4,236;34,609;3,973;-1,214;-2,716;0,000;36,300;36,900;9,320;1,690;23,306;26,770;22,488;23,657;-3,127;26,641;0,000;292,840;Inf;300,000;300,000;24,160;3,054;30,254;23,849
6855,500;2,715;0,735;-33,930;1,787;9,231;4,236;34,609;3,973;-1,214;-2,716;0,000;36,300;36,900;9,320;1,690;23,057;26,681;22,409;23,667;-3,127;26,641;0,000;292,840;Inf;300,000;300,000;23,953;3,043;30,223;23,901
6856,000;2,715;0,735;-33,930;1,787;9,231;4,236;34,609;3,973;-1,214;-2,716;0,000;36,300;36,900;9,320;1,690;23,143;26,815;22,393;24,082;-3,127;26,641;0,000;292,840;Inf;300,000;300,000;24,108;3,038;30,223;23,901
6856,500;3,821;0,897;-35,209;1,684;9,296;4,236;34,609;3,973;-1,214;-2,716;0,000;36,300;36,900;9,283;1,798;23,143;26,815;22,393;24,082;-3,127;26,641;0,000;292,840;Inf;300,000;300,000;24,108;3,050;30,288;23,887
6857,000;3,821;0,897;-35,209;1,684;9,296;4,236;34,609;3,973;-1,214;-2,716;0,000;36,300;36,900;9,283;1,798;23,352;26,859;22,566;23,874;-3,127;26,641;0,000;292,840;Inf;300,000;300,000;24,291;3,063;30,328;23,906
6857,500;3,821;0,897;-35,209;1,684;9,296;4,236;34,609;3,973;-1,214;-2,716;0,000;36,300;36,900;9,283;1,798;23,352;26,859;22,566;23,874;-3,127;26,641;0,000;292,840;Inf;300,000;300,000;24,291;3,063;30,328;23,906
6858,000;3,821;0,897;-35,209;1,684;9,296;4,236;34,609;3,973;-1,214;-2,716;0,000;36,300;36,900;9,283;1,798;23,135;26,725;22,470;23,599;-3,127;26,641;0,000;291,440;Inf;300,000;300,000;24,163;3,075;30,307;24,027
6858,500;3,821;0,897;-35,209;1,684;9,296;4,252;34,691;3,976;-1,113;-2,725;0,000;36,294;36,942;9,283;1,798;23,226;26,753;22,463;24,016;-3,125;26,652;0,000;291,440;Inf;300,000;300,000;23,982;3,088;30,287;24,035
6859,000;3,821;0,897;-35,209;1,684;9,296;4,252;34,691;3,976;-1,113;-2,725;0,000;36,300;36,900;9,283;1,798;23,226;26,753;22,463;24,016;-3,125;26,652;0,000;291,440;Inf;300,000;300,000;24,115;3,100;30,315;23,964
6859,500;3,821;0,897;-35,209;1,684;9,296;4,252;34,691;3,976;-1,113;-2,725;0,000;36,300;36,900;9,283;1,798;23,493;26,926;22,617;23,905;-3,125;26,652;0,000;292,940;Inf;300,000;300,000;24,363;3,123;30,356;23,939
6860,000;2,671;0,688;-34,520;1,765;9,181;4,252;34,691;3,976;-1,113;-2,725;0,000;36,300;36,900;9,348;1,834;23,493;26,926;22,617;23,905;-3,125;26,652;0,000;292,940;Inf;300,000;300,000;24,363;3,123;30,377;23,909
6860,500;2,671;0,688;-34,520;1,765;9,181;4,252;34,691;3,976;-1,113;-2,725;0,000;36,300;36,900;9,348;1,834;23,353;26,848;22,609;23,706;-3,125;26,652;0,000;292,940;Inf;300,000;300,000;24,235;3,116;30,344;23,942
6861,000;2,671;0,688;-34,520;1,765;9,181;4,252;34,691;3,976;-1,113;-2,725;0,000;36,300;36,900;9,348;1,834;23,177;26,765;22,508;23,818;-3,125;26,652;0,000;292,940;Inf;300,000;300,000;24,129;3,108;30,344;23,942
6861,500;2,671;0,688;-34,520;1,765;9,181;4,252;34,691;3,976;-1,113;-2,725;0,000;36,300;36,900;9,348;1,834;23,593;27,016;22,618;24,528;-3,125;26,652;0,000;292,940;Inf;300,000;300,000;24,067;3,101;30,341;23,960
6862,000;2,671;0,688;-34,520;1,765;9,181;4,239;34,614;3,941;-1,141;-2,734;0,000;36,303;36,960;9,348;1,834;23,693;27,040;22,712;24,285;-3,137;26,640;0,000;292,940;Inf;300,000;300,000;24,439;3,094;30,394;24,007
6862,500;2,671;0,688;-34,520;1,765;9,181;4,239;34,614;3,941;-1,141;-2,734;0,000;36,300;37,000;9,348;1,834;23,509;26,947;22,713;23,849;-3,137;26,640;0,000;293,440;Inf;300,000;300,000;24,432;3,087;30,418;24,037
6863,000;2,671;0,688;-34,520;1,765;9,181;4,239;34,614;3,941;-1,141;-2,734;0,000;36,300;37,000;9,348;1,834;23,226;26,851;22,614;23,625;-3,137;26,640;0,000;293,440;Inf;300,000;300,000;24,254;3,080;30,423;23,981
6863,500;2,785;0,673;-35,102;1,784;9,344;4,239;34,614;3,941;-1,141;-2,734;0,000;36,300;37,000;9,289;1,718;23,250;26,974;22,535;24,220;-3,137;26,640;0,000;293,340;Inf;300,000;300,000;24,079;3,069;30,358;23,903
6864,000;2,785;0,673;-35,102;1,784;9,344;4,239;34,614;3,941;-1,141;-2,734;0,000;36,300;37,000;9,289;1,718;23,250;26,974;22,535;24,220;-3,137;26,640;0,000;293,340;Inf;300,000;300,000;24,079;3,069;30,399;23,846
6864,500;2,785;0,673;-35,102;1,784;9,344;4,239;34,614;3,941;-1,141;-2,734;0,000;36,300;37,000;9,289;1,718;23,639;27,132;22,683;24,677;-3,137;26,640;0,000;293,340;Inf;300,000;300,000;24,245;3,064;30,399;23,846
6865,000;2,785;0,673;-35,102;1,784;9,344;4,239;34,614;3,941;-1,141;-2,734;0,000;36,300;37,000;9,289;1,718;23,470;26,990;22,738;23,948;-3,137;26,640;0,000;293,340;Inf;300,000;300,000;24,533;3,055;30,462;23,736
6865,500;2,785;0,673;-35,102;1,784;9,344;4,239;34,614;3,941;-1,141;-2,734;0,000;36,300;37,000;9,289;1,718;23,470;26,990;22,738;23,948;-3,137;26,640;0,000;293,340;Inf;300,000;300,000;24,533;3,055;30,462;23,736
6866,000;2,785;0,673;-35,102;1,784;9,344;4,253;34,664;3,999;-1,039;-2,730;0,000;36,300;37,000;9,289;1,718;23,220;26,875;22,605;23,660;-3,134;26,646;0,000;293,340;Inf;300,000;300,000;24,090;3,042;30,463;23,632
6866,500;2,785;0,673;-35,102;1,784;9,344;4,253;34,664;3,999;-1,039;-2,730;0,000;36,300;37,000;9,289;1,718;23,220;26,875;22,605;23,660;-3,134;26,646;0,000;293,140;Inf;300,000;300,000;24,090;3,034;30,506;23,533
6867,000;2,785;0,673;-35,102;1,784;9,344;4,253;34,664;3,999;-1,039;-2,730;0,000;36,300;37,000;9,289;1,718;23,453;27,015;22,777;23,880;-3,134;26,646;0,000;293,140;Inf;300,000;300,000;24,281;3,030;30,506;23,533
6867,500;2,854;0,754;-33,591;1,772;9,196;4,253;34,664;3,999;-1,039;-2,730;0,000;36,300;37,000;9,470;1,743;23,453;27,015;22,777;23,880;-3,134;26,646;0,000;293,140;Inf;300,000;300,000;24,281;3,027;30,506;23,533
6868,000;2,854;0,754;-33,591;1,772;9,196;4,253;34,664;3,999;-1,039;-2,730;0,000;36,300;37,000;9,470;1,743;23,326;26,993;22,634;24,114;-3,134;26,646;0,000;292,540;Inf;300,000;300,000;24,281;3,027;30,480;23,452
6868,500;2,854;0,754;-33,591;1,772;9,196;4,253;34,664;3,999;-1,039;-2,730;0,000;36,300;37,000;9,470;1,743;23,608;27,192;22,725;24,486;-3,134;26,646;0,000;292,540;Inf;300,000;300,000;24,267;3,024;30,478;23,453
6869,000;2,854;0,754;-33,591;1,772;9,196;4,253;34,664;3,999;-1,039;-2,730;0,000;36,300;37,000;9,470;1,743;23,741;27,153;22,798;24,353;-3,134;26,646;0,000;293,140;Inf;300,000;300,000;24,503;3,021;30,546;23,409
6869,500;2,854;0,754;-33,591;1,772;9,196;4,253;34,664;3,999;-1,039;-2,730;0,000;36,300;37,000;9,470;1,743;23,577;27,089;22,798;24,091;-3,134;26,646;0,000;293,140;Inf;300,000;300,000;24,511;3,018;30,538;23,472
6870,000;2,854;0,754;-33,591;1,772;9,196;4,265;34,662;3,992;-1,017;-2,731;0,000;36,340;37,076;9,470;1,743;23,447;27,030;22,737;23,859;-3,133;26,639;0,000;291,840;Inf;300,000;300,000;24,389;3,016;30,557;23,486
6870,500;2,854;0,754;-33,591;1,772;9,196;4,265;34,662;3,992;-1,017;-2,731;0,000;36,300;37,100;9,470;1,743;23,368;26,973;22,711;24,031;-3,133;26,639;0,000;291,840;Inf;300,000;300,000;24,269;3,013;30,520;23,376
6871,000;2,621;0,714;-34,262;1,767;9,168;4,265;34,662;3,992;-1,017;-2,731;0,000;36,300;37,100;9,367;1,791;23,401;27,116;22,711;24,418;-3,133;26,639;0,000;292,740;Inf;300,000;300,000;24,271;3,010;30,533;23,342
6871,500;2,621;0,714;-34,262;1,767;9,168;4,265;34,662;3,992;-1,017;-2,731;0,000;36,300;37,100;9,367;1,791;23,729;27,204;22,839;24,389;-3,133;26,639;0,000;292,740;Inf;300,000;300,000;24,411;3,004;30,581;23,357
6872,000;2,621;0,714;-34,262;1,767;9,168;4,265;34,662;3,992;-1,017;-2,731;0,000;36,300;37,100;9,367;1,791;23,660;27,145;22,844;24,105;-3,133;26,639;0,000;292,340;Inf;300,000;300,000;24,540;2,998;30,595;23,334
6872,500;2,621;0,714;-34,262;1,767;9,168;4,265;34,662;3,992;-1,017;-2,731;0,000;36,300;37,100;9,367;1,791;23,547;27,108;22,826;23,976;-3,133;26,639;0,000;292,340;Inf;300,000;300,000;24,438;2,992;30,618;23,398
6873,000;2,621;0,714;-34,262;1,767;9,168;4,251;34,693;3,997;-0,946;-2,736;0,000;36,343;37,068;9,367;1,791;23,403;27,042;22,748;23,995;-3,136;26,636;0,000;292,240;Inf;300,000;300,000;24,364;2,986;30,576;23,459
6873,500;2,621;0,714;-34,262;1,767;9,168;4,251;34,693;3,997;-0,946;-2,736;0,000;36,300;37,100;9,367;1,791;23,438;27,120;22,728;24,343;-3,136;26,636;0,000;292,240;Inf;300,000;300,000;24,297;2,980;30,567;23,493
6874,000;3,407;0,899;-33,879;1,812;9,200;4,251;34,693;3,997;-0,946;-2,736;0,000;36,300;37,100;9,340;1,638;23,607;27,252;22,783;24,545;-3,136;26,636;0,000;292,340;Inf;300,000;300,000;24,407;2,974;30,609;23,743
6874,500;3,407;0,899;-33,879;1,812;9,200;4,251;34,693;3,997;-0,946;-2,736;0,000;36,300;37,100;9,340;1,638;23,787;27,239;22,842;24,473;-3,136;26,636;0,000;292,340;Inf;300,000;300,000;24,547;2,981;30,623;23,691
6875,000;3,407;0,899;-33,879;1,812;9,200;4,251;34,693;3,997;-0,946;-2,736;0,000;36,300;37,100;9,340;1,638;23,582;27,120;22,850;23,962;-3,136;26,636;0,000;292,340;Inf;300,000;300,000;24,585;2,988;30,624;23,812
6875,500;3,407;0,899;-33,879;1,812;9,200;4,251;34,693;3,997;-0,946;-2,736;0,000;36,300;37,100;9,340;1,638;23,416;27,042;22,774;23,919;-3,136;26,636;0,000;292,340;Inf;300,000;300,000;24,379;2,995;30,595;23,849
6876,000;3,407;0,899;-33,879;1,812;9,200;4,251;34,693;3,997;-0,946;-2,736;0,000;36,300;37,100;9,340;1,638;23,432;27,109;22,760;24,315;-3,136;26,636;0,000;292,340;Inf;300,000;300,000;24,288;3,001;30,608;23,887
6876,500;3,407;0,899;-33,879;1,812;9,200;4,276;34,720;3,996;-0,910;-2,748;0,000;36,343;37,098;9,340;1,638;23,685;27,263;22,824;24,513;-3,146;26,633;0,000;292,340;Inf;300,000;300,000;24,404;3,008;30,602;23,875
6877,000;3,407;0,899;-33,879;1,812;9,200;4,276;34,720;3,996;-0,910;-2,748;0,000;36,300;37,100;9,340;1,638;23,790;27,258;22,872;24,455;-3,146;26,633;0,000;292,740;Inf;300,000;300,000;24,572;3,015;30,631;23,784
6877,500;3,346;0,790;-35,209;1,753;9,261;4,276;34,720;3,996;-0,910;-2,748;0,000;36,300;37,100;9,281;1,831;23,697;27,173;22,899;24,213;-3,146;26,633;0,000;292,740;Inf;300,000;300,000;24,594;3,021;30,631;23,626
6878,000;3,346;0,790;-35,209;1,753;9,261;4,276;34,720;3,996;-0,910;-2,748;0,000;36,300;37,100;9,281;1,831;23,581;27,136;22,842;24,006;-3,146;26,633;0,000;293,240;Inf;300,000;300,000;24,495;3,026;30,615;23,585
6878,500;3,346;0,790;-35,209;1,753;9,261;4,276;34,720;3,996;-0,910;-2,748;0,000;36,300;37,100;9,281;1,831;23,407;27,126;22,768;24,246;-3,146;26,633;0,000;293,240;Inf;300,000;300,000;24,391;3,032;30,594;23,559
6879,000;3,346;0,790;-35,209;1,753;9,261;4,276;34,720;3,996;-0,910;-2,748;0,000;36,300;37,100;9,281;1,831;23,610;27,261;22,805;24,618;-3,146;26,633;0,000;292,840;Inf;300,000;300,000;24,386;3,037;30,592;23,534
6879,500;3,346;0,790;-35,209;1,753;9,261;4,278;34,695;3,993;-0,877;-2,745;0,000;36,362;37,057;9,281;1,831;23,814;27,267;22,874;24,511;-3,137;26,635;0,000;292,840;Inf;300,000;300,000;24,573;3,042;30,641;23,529
6880,000;3,346;0,790;-35,209;1,753;9,261;4,278;34,695;3,993;-0,877;-2,745;0,000;36,400;37,100;9,281;1,831;23,707;27,223;22,886;24,236;-3,137;26,635;0,000;292,840;Inf;300,000;300,000;24,617;3,047;30,652;23,550
6880,500;3,046;0,746;-35,021;1,811;9,294;4,278;34,695;3,993;-0,877;-2,745;0,000;36,400;37,100;9,282;1,681;23,609;27,145;22,870;24,007;-3,137;26,635;0,000;292,840;Inf;300,000;300,000;24,513;3,052;30,668;23,626
6881,000;3,046;0,746;-35,021;1,811;9,294;4,278;34,695;3,993;-0,877;-2,745;0,000;36,400;37,100;9,282;1,681;23,511;27,106;22,793;23,983;-3,137;26,635;0,000;292,640;Inf;300,000;300,000;24,408;3,052;30,623;23,578
6881,500;3,046;0,746;-35,021;1,811;9,294;4,278;34,695;3,993;-0,877;-2,745;0,000;36,400;37,100;9,282;1,681;23,477;27,094;22,777;24,228;-3,137;26,635;0,000;292,640;Inf;300,000;300,000;24,348;3,051;30,626;23,489
6882,000;3,046;0,746;-35,021;1,811;9,294;4,278;34,695;3,993;-0,877;-2,745;0,000;36,400;37,100;9,282;1,681;23,683;27,276;22,818;24,469;-3,137;26,635;0,000;292,940;Inf;300,000;300,000;24,394;3,051;30,622;23,474
6882,500;3,046;0,746;-35,021;1,811;9,294;4,274;34,686;3,978;-0,877;-2,724;0,000;36,368;37,096;9,282;1,681;23,807;27,260;22,877;24,333;-3,120;26,640;0,000;292,940;Inf;300,000;300,000;24,561;3,051;30,653;23,458
6883,000;3,046;0,746;-35,021;1,811;9,294;4,274;34,686;3,978;-0,877;-2,724;0,000;36,400;37,100;9,282;1,681;23,725;27,177;22,870;24,070;-3,120;26,640;0,000;293,140;Inf;300,000;300,000;24,569;3,051;30,667;23,482
6883,500;3,046;0,746;-35,021;1,811;9,294;4,274;34,686;3,978;-0,877;-2,724;0,000;36,400;37,100;9,282;1,681;23,527;27,125;22,813;23,935;-3,120;26,640;0,000;293,140;Inf;300,000;300,000;24,460;3,051;30,643;23,564
6884,000;2,865;0,724;-34,311;1,805;9,299;4,274;34,686;3,978;-0,877;-2,724;0,000;36,400;37,100;9,370;1,724;23,484;27,061;22,773;24,142;-3,120;26,640;0,000;292,840;Inf;300,000;300,000;24,350;3,051;30,609;23,581
6884,500;2,865;0,724;-34,311;1,805;9,299;4,274;34,686;3,978;-0,877;-2,724;0,000;36,400;37,100;9,370;1,724;23,587;27,222;22,803;24,479;-3,120;26,640;0,000;292,840;Inf;300,000;300,000;24,365;3,048;30,636;23,627
6885,000;2,865;0,724;-34,311;1,805;9,299;4,274;34,686;3,978;-0,877;-2,724;0,000;36,400;37,100;9,370;1,724;23,820;27,285;22,868;24,541;-3,120;26,640;0,000;292,640;Inf;300,000;300,000;24,523;3,045;30,649;23,571
6885,500;2,865;0,724;-34,311;1,805;9,299;4,274;34,686;3,978;-0,877;-2,724;0,000;36,400;37,100;9,370;1,724;23,714;27,196;22,916;24,071;-3,120;26,640;0,000;292,640;Inf;300,000;300,000;24,629;3,042;30,653;23,547
6886,000;2,865;0,724;-34,311;1,805;9,299;4,276;34,672;3,999;-0,836;-2,729;0,000;36,375;37,065;9,370;1,724;23,486;27,106;22,834;23,867;-3,112;26,642;0,000;292,640;Inf;300,000;300,000;24,474;3,039;30,669;23,515
6886,500;2,865;0,724;-34,311;1,805;9,299;4,276;34,672;3,999;-0,836;-2,729;0,000;36,400;37,100;9,370;1,724;23,356;27,007;22,739;23,993;-3,112;26,642;0,000;292,640;Inf;300,000;300,000;24,323;3,036;30,635;23,540
6887,000;2,927;0,716;-35,209;1,805;9,204;4,276;34,672;3,999;-0,836;-2,729;0,000;36,400;37,100;9,244;1,850;23,513;27,185;22,760;24,452;-3,112;26,642;0,000;292,640;Inf;300,000;300,000;24,274;3,033;30,599;23,572
6887,500;2,927;0,716;-35,209;1,805;9,204;4,276;34,672;3,999;-0,836;-2,729;0,000;36,400;37,100;9,244;1,850;23,820;27,311;22,864;24,606;-3,112;26,642;0,000;292,640;Inf;300,000;300,000;24,477;3,032;30,629;23,572
6888,000;2,927;0,716;-35,209;1,805;9,204;4,276;34,672;3,999;-0,836;-2,729;0,000;36,400;37,100;9,244;1,850;23,852;27,254;22,907;24,270;-3,112;26,642;0,000;292,840;Inf;300,000;300,000;24,650;3,030;30,659;23,524
6888,500;2,927;0,716;-35,209;1,805;9,204;4,276;34,672;3,999;-0,836;-2,729;0,000;36,400;37,100;9,244;1,850;23,707;27,164;22,889;23,997;-3,112;26,642;0,000;292,840;Inf;300,000;300,000;24,571;3,028;30,644;23,494
6889,000;2,927;0,716;-35,209;1,805;9,204;4,253;34,715;3,989;-0,773;-2,736;0,000;36,374;37,058;9,244;1,850;23,344;27,003;22,745;23,802;-3,132;26,629;0,000;293,140;Inf;300,000;300,000;24,439;3,027;30,610;23,435
6889,500;2,927;0,716;-35,209;1,805;9,204;4,253;34,715;3,989;-0,773;-2,736;0,000;36,400;37,100;9,244;1,850;23,422;27,085;22,705;24,171;-3,132;26,629;0,000;293,140;Inf;300,000;300,000;24,223;3,025;30,593;23,449
6890,000;2,927;0,716;-35,209;1,805;9,204;4,253;34,715;3,989;-0,773;-2,736;0,000;36,400;37,100;9,244;1,850;23,725;27,245;22,808;24,598;-3,132;26,629;0,000;293,240;Inf;300,000;300,000;24,346;3,023;30,576;23,506
6890,500;3,408;0,841;-35,209;1,793;9,282;4,253;34,715;3,989;-0,773;-2,736;0,000;36,400;37,100;9,171;1,699;23,779;27,227;22,878;24,387;-3,132;26,629;0,000;293,240;Inf;300,000;300,000;24,594;3,022;30,613;23,547
6891,000;3,408;0,841;-35,209;1,793;9,282;4,253;34,715;3,989;-0,773;-2,736;0,000;36,400;37,100;9,171;1,699;23,632;27,154;22,885;24,049;-3,132;26,629;0,000;293,240;Inf;300,000;300,000;24,568;3,028;30,622;23,610
6891,500;3,408;0,841;-35,209;1,793;9,282;4,253;34,715;3,989;-0,773;-2,736;0,000;36,400;37,100;9,171;1,699;23,455;27,069;22,802;23,807;-3,132;26,629;0,000;293,240;Inf;300,000;300,000;24,430;3,034;30,600;23,638
6892,000;3,408;0,841;-35,209;1,793;9,282;4,253;34,715;3,989;-0,773;-2,736;0,000;36,400;37,100;9,171;1,699;23,217;27,017;22,683;23,795;-3,132;26,629;0,000;292,940;Inf;300,000;300,000;24,283;3,040;30,561;23,613
6892,500;3,408;0,841;-35,209;1,793;9,282;4,259;34,749;3,992;-0,699;-2,732;0,000;36,384;37,081;9,171;1,699;23,699;27,292;22,780;24,684;-3,125;26,634;0,000;292,940;Inf;300,000;300,000;24,178;3,046;30,571;23,590
6893,000;3,408;0,841;-35,209;1,793;9,282;4,259;34,749;3,992;-0,699;-2,732;0,000;36,400;37,100;9,171;1,699;23,675;27,265;22,864;24,386;-3,125;26,634;0,000;292,840;Inf;300,000;300,000;24,614;3,052;30,604;23,562
6893,500;2,740;0,638;-35,209;1,740;9,333;4,259;34,749;3,992;-0,699;-2,732;0,000;36,400;37,100;9,249;1,795;23,592;27,164;22,845;24,167;-3,125;26,634;0,000;292,840;Inf;300,000;300,000;24,547;3,058;30,618;23,546
6894,000;2,740;0,638;-35,209;1,740;9,333;4,259;34,749;3,992;-0,699;-2,732;0,000;36,400;37,100;9,249;1,795;23,494;27,086;22,825;23,875;-3,125;26,634;0,000;292,840;Inf;300,000;300,000;24,442;3,053;30,613;23,518
6894,500;2,740;0,638;-35,209;1,740;9,333;4,259;34,749;3,992;-0,699;-2,732;0,000;36,400;37,100;9,249;1,795;23,338;26,997;22,738;23,709;-3,125;26,634;0,000;292,840;Inf;300,000;300,000;24,320;3,048;30,593;23,510
6895,000;2,740;0,638;-35,209;1,740;9,333;4,259;34,749;3,992;-0,699;-2,732;0,000;36,400;37,100;9,249;1,795;23,265;26,956;22,668;23,985;-3,125;26,634;0,000;292,940;Inf;300,000;300,000;24,195;3,043;30,522;23,454
6895,500;2,740;0,638;-35,209;1,740;9,333;4,291;34,731;3,977;-0,695;-2,747;0,000;36,383;37,038;9,249;1,795;23,532;27,154;22,742;24,522;-3,143;26,620;0,000;292,940;Inf;300,000;300,000;24,218;3,038;30,525;23,400
6896,000;2,740;0,638;-35,209;1,740;9,333;4,291;34,731;3,977;-0,695;-2,747;0,000;36,400;37,000;9,249;1,795;23,791;27,146;22,902;24,098;-3,143;26,620;0,000;293,040;Inf;300,000;300,000;24,487;3,033;30,572;23,393
6896,500;3,043;0,724;-35,209;1,796;9,334;4,291;34,731;3,977;-0,695;-2,747;0,000;36,400;37,000;9,314;1,782;23,440;27,041;22,839;23,825;-3,143;26,620;0,000;293,040;Inf;300,000;300,000;24,484;3,028;30,599;23,411
6897,000;3,043;0,724;-35,209;1,796;9,334;4,291;34,731;3,977;-0,695;-2,747;0,000;36,400;37,000;9,314;1,782;23,268;26,963;22,727;23,653;-3,143;26,620;0,000;293,040;Inf;300,000;300,000;24,286;3,028;30,570;23,393
6897,500;3,043;0,724;-35,209;1,796;9,334;4,291;34,731;3,977;-0,695;-2,747;0,000;36,400;37,000;9,314;1,782;23,218;26,950;22,670;24,105;-3,143;26,620;0,000;293,040;Inf;300,000;300,000;24,153;3,029;30,521;23,415
6898,000;3,043;0,724;-35,209;1,796;9,334;4,291;34,731;3,977;-0,695;-2,747;0,000;36,400;37,000;9,314;1,782;23,509;27,253;22,729;24,725;-3,143;26,620;0,000;293,140;Inf;300,000;300,000;24,236;3,029;30,504;23,420
6898,500;3,043;0,724;-35,209;1,796;9,334;4,291;34,731;3,977;-0,695;-2,747;0,000;36,400;37,000;9,314;1,782;23,918;27,261;22,861;24,432;-3,143;26,620;0,000;293,140;Inf;300,000;300,000;24,554;3,029;30,586;23,348
6899,000;3,043;0,724;-35,209;1,796;9,334;4,305;34,648;3,980;-0,713;-2,744;0,000;36,376;37,109;9,314;1,782;23,728;27,186;22,878;24,104;-3,143;26,619;0,000;293,040;Inf;300,000;300,000;24,618;3,029;30,593;23,312
6899,500;3,043;0,724;-35,209;1,796;9,334;4,305;34,648;3,980;-0,713;-2,744;0,000;36,400;37,100;9,314;1,782;23,318;26,977;22,756;23,731;-3,143;26,619;0,000;293,040;Inf;300,000;300,000;24,474;3,030;30,578;23,299
6900,000;2,874;0,773;-34,111;1,852;9,128;4,305;34,648;3,980;-0,713;-2,744;0,000;36,400;37,100;9,385;1,856;23,175;26,969;22,675;23,838;-3,143;26,619;0,000;292,840;Inf;300,000;300,000;24,195;3,030;30,538;23,320
6900,500;2,874;0,773;-34,111;1,852;9,128;4,305;34,648;3,980;-0,713;-2,744;0,000;36,400;37,100;9,385;1,856;23,505;27,116;22,697;24,541;-3,143;26,619;0,000;292,840;Inf;300,000;300,000;24,164;3,027;30,511;23,338
6901,000;2,874;0,773;-34,111;1,852;9,128;4,305;34,648;3,980;-0,713;-2,744;0,000;36,400;37,100;9,385;1,856;23,743;27,312;22,829;24,661;-3,143;26,619;0,000;292,540;Inf;300,000;300,000;24,465;3,025;30,549;23,298
6901,500;2,874;0,773;-34,111;1,852;9,128;4,305;34,648;3,980;-0,713;-2,744;0,000;36,400;37,100;9,385;1,856;23,816;27,234;22,886;24,249;-3,143;26,619;0,000;292,540;Inf;300,000;300,000;24,636;3,022;30,576;23,285
6902,000;2,874;0,773;-34,111;1,852;9,128;4,271;34,663;4,001;-0,650;-2,738;0,000;36,386;37,037;9,385;1,856;23,534;27,085;22,853;23,934;-3,157;26,609;0,000;292,640;Inf;300,000;300,000;24,546;3,020;30,574;23,260
6902,500;2,874;0,773;-34,111;1,852;9,128;4,271;34,663;4,001;-0,650;-2,738;0,000;36,400;37,000;9,385;1,856;23,371;27,021;22,783;23,897;-3,157;26,609;0,000;292,640;Inf;300,000;300,000;24,352;3,017;30,532;23,247
6903,000;2,299;0,655;-33,965;1,828;9,227;4,271;34,663;4,001;-0,650;-2,738;0,000;36,400;37,000;9,359;1,759;23,445;27,136;22,743;24,334;-3,157;26,609;0,000;292,440;Inf;300,000;300,000;24,268;3,015;30,537;23,231
6903,500;2,299;0,655;-33,965;1,828;9,227;4,271;34,663;4,001;-0,650;-2,738;0,000;36,400;37,000;9,359;1,759;23,784;27,198;22,841;24,561;-3,157;26,609;0,000;292,440;Inf;300,000;300,000;24,415;3,003;30,544;23,202
6904,000;2,299;0,655;-33,965;1,828;9,227;4,271;34,663;4,001;-0,650;-2,738;0,000;36,400;37,000;9,359;1,759;23,788;27,183;22,894;24,258;-3,157;26,609;0,000;292,440;Inf;300,000;300,000;24,596;2,992;30,572;23,221
6904,500;2,299;0,655;-33,965;1,828;9,227;4,271;34,663;4,001;-0,650;-2,738;0,000;36,400;37,000;9,359;1,759;23,653;27,088;22,885;23,956;-3,157;26,609;0,000;292,440;Inf;300,000;300,000;24,531;2,980;30,583;23,220
6905,000;2,299;0,655;-33,965;1,828;9,227;4,271;34,663;4,001;-0,650;-2,738;0,000;36,400;37,000;9,359;1,759;23,446;27,015;22,821;23,797;-3,157;26,609;0,000;292,640;Inf;300,000;300,000;24,395;2,969;30,564;23,227
6905,500;2,299;0,655;-33,965;1,828;9,227;4,265;34,709;4,011;-0,580;-2,738;0,000;36,390;37,033;9,359;1,759;23,294;26,949;22,753;23,872;-3,154;26,612;0,000;292,640;Inf;300,000;300,000;24,269;2,958;30,526;23,213
6906,000;2,299;0,655;-33,965;1,828;9,227;4,265;34,709;4,011;-0,580;-2,738;0,000;36,400;37,000;9,359;1,759;23,629;27,086;22,779;24,466;-3,154;26,612;0,000;292,540;Inf;300,000;300,000;24,217;2,947;30,527;23,197
6906,500;3,534;0,878;-35,209;1,724;9,259;4,265;34,709;4,011;-0,580;-2,738;0,000;36,400;37,000;9,271;1,913;23,823;27,199;22,941;24,232;-3,154;26,612;0,000;292,540;Inf;300,000;300,000;24,490;2,937;30,558;23,201
6907,000;3,534;0,878;-35,209;1,724;9,259;4,265;34,709;4,011;-0,580;-2,738;0,000;36,400;37,000;9,271;1,913;23,597;27,128;22,899;24,009;-3,154;26,612;0,000;292,940;Inf;300,000;300,000;24,549;2,947;30,574;23,237
6907,500;3,534;0,878;-35,209;1,724;9,259;4,265;34,709;4,011;-0,580;-2,738;0,000;36,400;37,000;9,271;1,913;23,404;27,044;22,833;23,822;-3,154;26,612;0,000;292,940;Inf;300,000;300,000;24,408;2,956;30,567;23,271
6908,000;3,534;0,878;-35,209;1,724;9,259;4,265;34,709;4,011;-0,580;-2,738;0,000;36,400;37,000;9,271;1,913;23,331;26,976;22,769;23,983;-3,154;26,612;0,000;292,840;Inf;300,000;300,000;24,276;2,966;30,557;23,292
6908,500;3,534;0,878;-35,209;1,724;9,259;4,259;34,752;4,014;-0,540;-2,744;0,000;36,391;37,060;9,271;1,913;23,596;27,170;22,821;24,449;-3,156;26,616;0,000;292,840;Inf;300,000;300,000;24,265;2,975;30,538;23,308
6909,000;3,534;0,878;-35,209;1,724;9,259;4,259;34,752;4,014;-0,540;-2,744;0,000;36,400;37,100;9,271;1,913;23,702;27,247;22,889;24,452;-3,156;26,616;0,000;292,740;Inf;300,000;300,000;24,509;2,984;30,581;23,317
6909,500;2,977;0,719;-35,198;1,799;9,240;4,259;34,752;4,014;-0,540;-2,744;0,000;36,400;37,100;9,236;1,659;23,780;27,185;22,940;24,228;-3,156;26,616;0,000;292,740;Inf;300,000;300,000;24,572;2,993;30,602;23,306
6910,000;2,977;0,719;-35,198;1,799;9,240;4,259;34,752;4,014;-0,540;-2,744;0,000;36,400;37,100;9,236;1,659;23,417;27,039;22,849;23,833;-3,156;26,616;0,000;292,840;Inf;300,000;300,000;24,533;2,993;30,580;23,288
6910,500;2,977;0,719;-35,198;1,799;9,240;4,259;34,752;4,014;-0,540;-2,744;0,000;36,400;37,100;9,236;1,659;23,409;27,003;22,785;24,026;-3,156;26,616;0,000;292,840;Inf;300,000;300,000;24,284;2,993;30,541;23,280
6911,000;2,977;0,719;-35,198;1,799;9,240;4,259;34,752;4,014;-0,540;-2,744;0,000;36,400;37,100;9,236;1,659;23,625;27,129;22,828;24,458;-3,156;26,616;0,000;292,940;Inf;300,000;300,000;24,306;2,993;30,539;23,272
6911,500;2,977;0,719;-35,198;1,799;9,240;4,256;34,714;3,973;-0,538;-2,752;0,000;36,385;37,076;9,236;1,659;23,781;27,233;22,920;24,483;-3,149;26,615;0,000;292,940;Inf;300,000;300,000;24,510;2,992;30,549;23,270
6912,000;2,977;0,719;-35,198;1,799;9,240;4,256;34,714;3,973;-0,538;-2,752;0,000;36,400;37,100;9,236;1,659;23,819;27,220;22,960;24,279;-3,149;26,615;0,000;292,640;Inf;300,000;300,000;24,604;2,992;30,585;23,260
6912,500;2,977;0,719;-35,198;1,799;9,240;4,256;34,714;3,973;-0,538;-2,752;0,000;36,400;37,100;9,236;1,659;23,686;27,151;22,958;24,053;-3,149;26,615;0,000;292,640;Inf;300,000;300,000;24,570;2,992;30,588;23,185
6913,000;2,826;0,669;-35,209;1,807;9,325;4,256;34,714;3,973;-0,538;-2,752;0,000;36,400;37,100;9,135;1,756;23,486;27,078;22,899;23,893;-3,149;26,615;0,000;292,840;Inf;300,000;300,000;24,462;2,992;30,548;23,092
6913,500;2,826;0,669;-35,209;1,807;9,325;4,256;34,714;3,973;-0,538;-2,752;0,000;36,400;37,100;9,135;1,756;23,531;27,184;22,849;24,484;-3,149;26,615;0,000;292,840;Inf;300,000;300,000;24,339;2,989;30,549;23,016
6914,000;2,826;0,669;-35,209;1,807;9,325;4,256;34,714;3,973;-0,538;-2,752;0,000;36,400;37,100;9,135;1,756;23,717;27,241;22,915;24,528;-3,149;26,615;0,000;292,940;Inf;300,000;300,000;24,512;2,986;30,565;22,950
6914,500;2,826;0,669;-35,209;1,807;9,325;4,256;34,714;3,973;-0,538;-2,752;0,000;36,400;37,100;9,135;1,756;23,857;27,239;22,967;24,353;-3,149;26,615;0,000;292,940;Inf;300,000;300,000;24,600;2,984;30,614;22,905
6915,000;2,826;0,669;-35,209;1,807;9,325;4,285;34,694;3,981;-0,495;-2,726;0,000;36,394;37,037;9,135;1,756;23,771;27,146;22,977;24,052;-3,140;26,621;0,000;293,340;Inf;300,000;300,000;24,604;2,981;30,597;22,942
6915,500;2,826;0,669;-35,209;1,807;9,325;4,285;34,694;3,981;-0,495;-2,726;0,000;36,400;37,000;9,135;1,756;23,543;27,070;22,915;23,833;-3,140;26,621;0,000;293,340;Inf;300,000;300,000;24,487;2,978;30,617;22,986
6916,000;2,889;0,724;-34,914;1,797;9,298;4,285;34,694;3,981;-0,495;-2,726;0,000;36,400;37,000;9,285;1,715;23,374;26,996;22,824;23,903;-3,140;26,621;0,000;293,440;Inf;300,000;300,000;24,340;2,976;30,533;22,954
6916,500;2,889;0,724;-34,914;1,797;9,298;4,285;34,694;3,981;-0,495;-2,726;0,000;36,400;37,000;9,285;1,715;23,570;27,108;22,839;24,443;-3,140;26,621;0,000;293,440;Inf;300,000;300,000;24,274;2,974;30,563;22,958
6917,000;2,889;0,724;-34,914;1,797;9,298;4,285;34,694;3,981;-0,495;-2,726;0,000;36,400;37,000;9,285;1,715;23,949;27,278;23,024;24,421;-3,140;26,621;0,000;293,640;Inf;300,000;300,000;24,490;2,973;30,612;23,012
6917,500;2,889;0,724;-34,914;1,797;9,298;4,285;34,694;3,981;-0,495;-2,726;0,000;36,400;37,000;9,285;1,715;23,823;27,247;23,030;24,159;-3,140;26,621;0,000;293,640;Inf;300,000;300,000;24,668;2,972;30,642;23,030
6918,000;2,889;0,724;-34,914;1,797;9,298;4,276;34,690;4,014;-0,446;-2,746;0,000;36,385;37,009;9,285;1,715;23,613;27,178;22,969;24,027;-3,146;26,602;0,000;293,040;Inf;300,000;300,000;24,565;2,970;30,659;23,074
6918,500;2,889;0,724;-34,914;1,797;9,298;4,276;34,690;4,014;-0,446;-2,746;0,000;36,400;37,000;9,285;1,715;23,393;27,072;22,897;23,836;-3,146;26,602;0,000;293,040;Inf;300,000;300,000;24,447;2,969;30,627;23,081
