t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6919,000;2,889;0,724;-34,914;1,797;9,298;4,276;34,690;4,014;-0,446;-2,746;0,000;36,400;37,000;9,285;1,715;23,459;27,081;22,851;24,198;-3,146;26,602;0,000;292,940;Inf;300,000;300,000;24,300;2,968;30,599;23,117
6919,500;3,076;0,784;-34,995;1,744;9,229;4,276;34,690;4,014;-0,446;-2,746;0,000;36,400;37,000;9,304;1,906;23,733;27,322;22,918;24,796;-3,146;26,602;0,000;292,940;Inf;300,000;300,000;24,397;2,966;30,632;23,154
6920,000;3,076;0,784;-34,995;1,744;9,229;4,276;34,690;4,014;-0,446;-2,746;0,000;36,400;37,000;9,304;1,906;24,005;27,340;23,015;24,589;-3,146;26,602;0,000;293,140;Inf;300,000;300,000;24,693;2,968;30,658;23,142
6920,500;3,076;0,784;-34,995;1,744;9,229;4,276;34,690;4,014;-0,446;-2,746;0,000;36,400;37,000;9,304;1,906;23,619;27,174;23,006;24,092;-3,146;26,602;0,000;293,140;Inf;300,000;300,000;24,737;2,970;30,672;23,147
6921,000;3,076;0,784;-34,995;1,744;9,229;4,276;34,690;4,014;-0,446;-2,746;0,000;36,400;37,000;9,304;1,906;23,512;27,114;22,936;23,887;-3,146;26,602;0,000;292,840;Inf;300,000;300,000;24,473;2,972;30,666;23,166
6921,500;3,076;0,784;-34,995;1,744;9,229;4,262;34,733;4,011;-0,388;-2,731;0,000;36,390;37,024;9,304;1,906;23,485;27,080;22,885;24,112;-3,137;26,607;0,000;292,840;Inf;300,000;300,000;24,362;2,973;30,621;23,225
6922,000;3,076;0,784;-34,995;1,744;9,229;4,262;34,733;4,011;-0,388;-2,731;0,000;36,400;37,000;9,304;1,906;23,774;27,262;22,958;24,808;-3,137;26,607;0,000;292,540;Inf;300,000;300,000;24,391;2,975;30,619;23,185
6922,500;3,710;0,864;-35,209;1,748;9,327;4,262;34,733;4,011;-0,388;-2,731;0,000;36,400;37,000;9,245;1,684;24,042;27,406;23,079;24,664;-3,137;26,607;0,000;292,540;Inf;300,000;300,000;24,700;2,977;30,643;23,146
6923,000;3,710;0,864;-35,209;1,748;9,327;4,262;34,733;4,011;-0,388;-2,731;0,000;36,400;37,000;9,245;1,684;23,909;27,287;23,104;24,273;-3,137;26,607;0,000;292,840;Inf;300,000;300,000;24,798;2,989;30,685;23,243
6923,500;3,710;0,864;-35,209;1,748;9,327;4,262;34,733;4,011;-0,388;-2,731;0,000;36,400;37,000;9,245;1,684;23,670;27,225;23,064;24,050;-3,137;26,607;0,000;292,840;Inf;300,000;300,000;24,643;3,001;30,679;23,178
6924,000;3,710;0,864;-35,209;1,748;9,327;4,262;34,733;4,011;-0,388;-2,731;0,000;36,400;37,000;9,245;1,684;23,451;27,118;22,897;24,153;-3,137;26,607;0,000;293,340;Inf;300,000;300,000;24,502;3,012;30,658;23,165
6924,500;3,710;0,864;-35,209;1,748;9,327;4,269;34,768;4,001;-0,327;-2,739;0,000;36,386;37,062;9,245;1,684;23,762;27,306;22,973;24,696;-3,131;26,604;0,000;293,340;Inf;300,000;300,000;24,405;3,024;30,627;23,142
6925,000;3,710;0,864;-35,209;1,748;9,327;4,269;34,768;4,001;-0,327;-2,739;0,000;36,400;37,100;9,245;1,684;24,041;27,396;23,075;24,796;-3,131;26,604;0,000;293,040;Inf;300,000;300,000;24,684;3,035;30,667;23,150
6925,500;3,710;0,864;-35,209;1,748;9,327;4,269;34,768;4,001;-0,327;-2,739;0,000;36,400;37,100;9,245;1,684;23,949;27,353;23,119;24,479;-3,131;26,604;0,000;293,040;Inf;300,000;300,000;24,827;3,046;30,699;23,102
6926,000;2,742;0,767;-33,989;1,779;9,238;4,269;34,768;4,001;-0,327;-2,739;0,000;36,400;37,100;9,369;1,743;23,837;27,291;23,093;24,181;-3,131;26,604;0,000;292,740;Inf;300,000;300,000;24,725;3,057;30,735;23,035
6926,500;2,742;0,767;-33,989;1,779;9,238;4,269;34,768;4,001;-0,327;-2,739;0,000;36,400;37,100;9,369;1,743;23,718;27,240;23,076;24,048;-3,131;26,604;0,000;292,740;Inf;300,000;300,000;24,601;3,052;30,695;23,032
6927,000;2,742;0,767;-33,989;1,779;9,238;4,269;34,768;4,001;-0,327;-2,739;0,000;36,400;37,100;9,369;1,743;23,533;27,158;22,972;24,067;-3,131;26,604;0,000;292,940;Inf;300,000;300,000;24,521;3,047;30,674;23,064
6927,500;2,742;0,767;-33,989;1,779;9,238;4,269;34,768;4,001;-0,327;-2,739;0,000;36,400;37,100;9,369;1,743;23,903;27,381;23,059;24,688;-3,131;26,604;0,000;292,940;Inf;300,000;300,000;24,433;3,042;30,678;23,117
6928,000;2,742;0,767;-33,989;1,779;9,238;4,285;34,730;4,003;-0,327;-2,724;0,000;36,379;37,084;9,369;1,743;24,077;27,335;23,130;24,446;-3,129;26,599;0,000;292,840;Inf;300,000;300,000;24,758;3,037;30,710;23,098
6928,500;2,742;0,767;-33,989;1,779;9,238;4,285;34,730;4,003;-0,327;-2,724;0,000;36,400;37,100;9,369;1,743;23,892;27,286;23,146;24,117;-3,129;26,599;0,000;292,840;Inf;300,000;300,000;24,747;3,032;30,729;23,100
6929,000;2,577;0,679;-34,692;1,817;9,150;4,285;34,730;4,003;-0,327;-2,724;0,000;36,400;37,100;9,324;1,815;23,643;27,187;23,045;23,925;-3,129;26,599;0,000;292,640;Inf;300,000;300,000;24,610;3,027;30,730;23,092
6929,500;2,577;0,679;-34,692;1,817;9,150;4,285;34,730;4,003;-0,327;-2,724;0,000;36,400;37,100;9,324;1,815;23,548;27,124;22,980;24,064;-3,129;26,599;0,000;292,640;Inf;300,000;300,000;24,450;3,020;30,715;23,102
6930,000;2,577;0,679;-34,692;1,817;9,150;4,285;34,730;4,003;-0,327;-2,724;0,000;36,400;37,100;9,324;1,815;23,781;27,408;23,032;24,897;-3,129;26,599;0,000;292,640;Inf;300,000;300,000;24,429;3,012;30,707;23,174
6930,500;2,577;0,679;-34,692;1,817;9,150;4,285;34,730;4,003;-0,327;-2,724;0,000;36,400;37,100;9,324;1,815;24,206;27,513;23,193;24,839;-3,129;26,599;0,000;292,640;Inf;300,000;300,000;24,779;3,005;30,767;23,144
6931,000;2,577;0,679;-34,692;1,817;9,150;4,290;34,666;3,985;-0,321;-2,740;0,000;36,364;37,000;9,324;1,815;23,873;27,348;23,198;24,182;-3,140;26,595;0,000;293,240;Inf;300,000;300,000;24,938;2,998;30,762;23,177
6931,500;2,577;0,679;-34,692;1,817;9,150;4,290;34,666;3,985;-0,321;-2,740;0,000;36,400;37,000;9,324;1,815;23,608;27,231;23,098;23,970;-3,140;26,595;0,000;293,240;Inf;300,000;300,000;24,650;2,991;30,776;23,185
6932,000;3,000;0,763;-35,020;1,807;9,279;4,290;34,666;3,985;-0,321;-2,740;0,000;36,400;37,000;9,268;1,728;23,452;27,210;23,014;24,097;-3,140;26,595;0,000;293,240;Inf;300,000;300,000;24,477;2,985;30,726;23,259
6932,500;3,000;0,763;-35,020;1,807;9,279;4,290;34,666;3,985;-0,321;-2,740;0,000;36,400;37,000;9,268;1,728;23,630;27,360;23,022;24,640;-3,140;26,595;0,000;293,240;Inf;300,000;300,000;24,443;2,985;30,704;23,285
6933,000;3,000;0,763;-35,020;1,807;9,279;4,290;34,666;3,985;-0,321;-2,740;0,000;36,400;37,000;9,268;1,728;24,115;27,492;23,152;25,056;-3,140;26,595;0,000;293,140;Inf;300,000;300,000;24,663;2,985;30,799;23,368
6933,500;3,000;0,763;-35,020;1,807;9,279;4,290;34,666;3,985;-0,321;-2,740;0,000;36,400;37,000;9,268;1,728;24,145;27,448;23,239;24,563;-3,140;26,595;0,000;293,140;Inf;300,000;300,000;24,954;2,985;30,810;23,441
6934,000;3,000;0,763;-35,020;1,807;9,279;4,290;34,666;3,985;-0,321;-2,740;0,000;36,400;37,000;9,268;1,728;23,914;27,376;23,205;24,185;-3,140;26,595;0,000;293,440;Inf;300,000;300,000;24,849;2,986;30,799;23,500
6934,500;3,000;0,763;-35,020;1,807;9,279;4,275;34,692;4,013;-0,241;-2,724;0,000;36,367;37,050;9,268;1,728;23,477;27,203;23,040;24,049;-3,135;26,580;0,000;293,440;Inf;300,000;300,000;24,670;2,986;30,781;23,445
6935,000;3,000;0,763;-35,020;1,807;9,279;4,275;34,692;4,013;-0,241;-2,724;0,000;36,400;37,000;9,268;1,728;23,575;27,291;22,993;24,553;-3,135;26,580;0,000;293,240;Inf;300,000;300,000;24,442;2,986;30,743;23,447
6935,500;3,440;0,835;-35,209;1,731;9,215;4,275;34,692;4,013;-0,241;-2,724;0,000;36,400;37,000;9,276;1,908;24,093;27,532;23,151;24,890;-3,135;26,580;0,000;293,240;Inf;300,000;300,000;24,603;2,986;30,752;23,445
6936,000;3,440;0,835;-35,209;1,731;9,215;4,275;34,692;4,013;-0,241;-2,724;0,000;36,400;37,000;9,276;1,908;24,187;27,511;23,257;24,598;-3,135;26,580;0,000;293,040;Inf;300,000;300,000;24,916;2,994;30,805;23,410
6936,500;3,440;0,835;-35,209;1,731;9,215;4,275;34,692;4,013;-0,241;-2,724;0,000;36,400;37,000;9,276;1,908;23,947;27,409;23,244;24,292;-3,135;26,580;0,000;293,040;Inf;300,000;300,000;24,888;3,001;30,828;23,398
6937,000;3,440;0,835;-35,209;1,731;9,215;4,275;34,692;4,013;-0,241;-2,724;0,000;36,400;37,000;9,276;1,908;23,728;27,338;23,151;24,140;-3,135;26,580;0,000;293,040;Inf;300,000;300,000;24,723;3,008;30,805;23,363
6937,500;3,440;0,835;-35,209;1,731;9,215;4,284;34,724;4,020;-0,177;-2,745;0,000;36,353;36,957;9,276;1,908;23,588;27,230;23,080;23,960;-3,146;26,576;0,000;293,040;Inf;300,000;300,000;24,589;3,015;30,764;23,335
6938,000;3,440;0,835;-35,209;1,731;9,215;4,284;34,724;4,020;-0,177;-2,745;0,000;36,400;37,000;9,276;1,908;23,835;27,492;23,062;24,882;-3,146;26,576;0,000;292,940;Inf;300,000;300,000;24,464;3,022;30,765;23,279
6938,500;3,774;0,910;-35,209;1,805;9,260;4,284;34,724;4,020;-0,177;-2,745;0,000;36,400;37,000;9,268;1,633;24,085;27,541;23,199;24,769;-3,146;26,576;0,000;292,940;Inf;300,000;300,000;24,818;3,029;30,792;23,280
6939,000;3,774;0,910;-35,209;1,805;9,260;4,284;34,724;4,020;-0,177;-2,745;0,000;36,400;37,000;9,268;1,633;24,070;27,472;23,236;24,471;-3,146;26,576;0,000;293,040;Inf;300,000;300,000;24,899;3,041;30,826;23,295
6939,500;3,774;0,910;-35,209;1,805;9,260;4,284;34,724;4,020;-0,177;-2,745;0,000;36,400;37,000;9,268;1,633;23,809;27,391;23,209;24,281;-3,146;26,576;0,000;293,040;Inf;300,000;300,000;24,812;3,053;30,834;23,285
6940,000;3,774;0,910;-35,209;1,805;9,260;4,284;34,724;4,020;-0,177;-2,745;0,000;36,400;37,000;9,268;1,633;23,670;27,320;23,122;24,181;-3,146;26,576;0,000;293,140;Inf;300,000;300,000;24,673;3,065;30,820;23,264
6940,500;3,774;0,910;-35,209;1,805;9,260;4,284;34,724;4,020;-0,177;-2,745;0,000;36,400;37,000;9,268;1,633;23,613;27,295;23,088;24,223;-3,146;26,576;0,000;293,140;Inf;300,000;300,000;24,573;3,077;30,785;23,227
6941,000;3,774;0,910;-35,209;1,805;9,260;4,262;34,746;4,017;-0,134;-2,735;0,000;36,351;36,929;9,268;1,633;23,695;27,382;23,077;24,578;-3,146;26,568;0,000;292,240;Inf;300,000;300,000;24,555;3,088;30,789;23,196
6941,500;3,774;0,910;-35,209;1,805;9,260;4,262;34,746;4,017;-0,134;-2,735;0,000;36,400;36,900;9,268;1,633;24,056;27,496;23,233;24,698;-3,146;26,568;0,000;292,240;Inf;300,000;300,000;24,683;3,099;30,829;23,251
6942,000;2,962;0,768;-34,398;1,810;9,245;4,262;34,746;4,017;-0,134;-2,735;0,000;36,400;36,900;9,272;1,638;23,938;27,429;23,245;24,334;-3,146;26,568;0,000;292,540;Inf;300,000;300,000;24,871;3,111;30,844;23,282
6942,500;2,962;0,768;-34,398;1,810;9,245;4,262;34,746;4,017;-0,134;-2,735;0,000;36,400;36,900;9,272;1,638;23,778;27,337;23,185;24,139;-3,146;26,568;0,000;292,540;Inf;300,000;300,000;24,737;3,108;30,850;23,336
6943,000;2,962;0,768;-34,398;1,810;9,245;4,262;34,746;4,017;-0,134;-2,735;0,000;36,400;36,900;9,272;1,638;23,620;27,283;23,126;24,189;-3,146;26,568;0,000;292,540;Inf;300,000;300,000;24,610;3,106;30,818;23,380
6943,500;2,962;0,768;-34,398;1,810;9,245;4,262;34,746;4,017;-0,134;-2,735;0,000;36,400;36,900;9,272;1,638;23,738;27,406;23,095;24,571;-3,146;26,568;0,000;292,540;Inf;300,000;300,000;24,554;3,103;30,798;23,420
6944,000;2,962;0,768;-34,398;1,810;9,245;4,275;34,729;4,005;-0,120;-2,733;0,000;36,353;36,931;9,272;1,638;24,074;27,502;23,198;24,910;-3,145;26,569;0,000;292,140;Inf;300,000;300,000;24,702;3,101;30,852;23,366
6944,500;2,962;0,768;-34,398;1,810;9,245;4,275;34,729;4,005;-0,120;-2,733;0,000;36,400;36,900;9,272;1,638;24,083;27,520;23,266;24,674;-3,145;26,569;0,000;292,140;Inf;300,000;300,000;24,921;3,099;30,869;23,331
6945,000;2,962;0,768;-34,398;1,810;9,245;4,275;34,729;4,005;-0,120;-2,733;0,000;36,400;36,900;9,272;1,638;23,799;27,301;23,188;24,087;-3,145;26,569;0,000;292,440;Inf;300,000;300,000;24,886;3,097;30,855;23,325
6945,500;2,977;0,738;-35,209;1,792;9,247;4,275;34,729;4,005;-0,120;-2,733;0,000;36,400;36,900;9,231;1,897;23,677;27,238;23,120;24,078;-3,145;26,569;0,000;292,440;Inf;300,000;300,000;24,594;3,094;30,819;23,328
6946,000;2,977;0,738;-35,209;1,792;9,247;4,275;34,729;4,005;-0,120;-2,733;0,000;36,400;36,900;9,231;1,897;23,802;27,361;23,122;24,606;-3,145;26,569;0,000;292,540;Inf;300,000;300,000;24,528;3,092;30,790;23,298
6946,500;2,977;0,738;-35,209;1,792;9,247;4,275;34,729;4,005;-0,120;-2,733;0,000;36,400;36,900;9,231;1,897;24,045;27,529;23,222;24,873;-3,145;26,569;0,000;292,540;Inf;300,000;300,000;24,723;3,091;30,818;23,307
6947,000;2,977;0,738;-35,209;1,792;9,247;4,275;34,729;4,005;-0,120;-2,733;0,000;36,400;36,900;9,231;1,897;23,997;27,522;23,249;24,676;-3,145;26,569;0,000;292,040;Inf;300,000;300,000;24,917;3,089;30,847;23,282
6947,500;2,977;0,738;-35,209;1,792;9,247;4,290;34,684;3,989;-0,092;-2,739;0,000;36,348;36,915;9,231;1,897;23,925;27,416;23,255;24,311;-3,146;26,564;0,000;292,040;Inf;300,000;300,000;24,861;3,087;30,863;23,315
6948,000;2,977;0,738;-35,209;1,792;9,247;4,290;34,684;3,989;-0,092;-2,739;0,000;36,300;36,900;9,231;1,897;23,925;27,416;23,255;24,311;-3,146;26,564;0,000;291,840;Inf;300,000;300,000;24,727;3,085;30,863;23,315
6948,500;2,977;0,738;-35,209;1,792;9,247;4,290;34,684;3,989;-0,092;-2,739;0,000;36,300;36,900;9,231;1,897;23,738;27,287;23,129;24,093;-3,146;26,564;0,000;291,840;Inf;300,000;300,000;24,727;3,083;30,825;23,301
6949,000;3,431;0,809;-35,209;1,809;9,248;4,290;34,684;3,989;-0,092;-2,739;0,000;36,300;36,900;9,323;1,849;23,682;27,297;23,105;24,324;-3,146;26,564;0,000;292,040;Inf;300,000;300,000;24,562;3,082;30,791;23,302
6949,500;3,431;0,809;-35,209;1,809;9,248;4,290;34,684;3,989;-0,092;-2,739;0,000;36,300;36,900;9,323;1,849;24,051;27,494;23,192;24,935;-3,146;26,564;0,000;292,040;Inf;300,000;300,000;24,602;3,087;30,831;23,331
6950,000;3,431;0,809;-35,209;1,809;9,248;4,290;34,684;3,989;-0,092;-2,739;0,000;36,300;36,900;9,323;1,849;24,091;27,506;23,273;24,692;-3,146;26,564;0,000;292,140;Inf;300,000;300,000;24,918;3,093;30,831;23,331
6950,500;3,431;0,809;-35,209;1,809;9,248;4,290;34,684;3,989;-0,092;-2,739;0,000;36,300;36,900;9,323;1,849;23,956;27,383;23,256;24,194;-3,146;26,564;0,000;292,140;Inf;300,000;300,000;24,697;3,104;30,845;23,210
6951,000;3,431;0,809;-35,209;1,809;9,248;4,294;34,706;4,013;-0,019;-2,744;0,000;36,300;36,900;9,323;1,849;23,769;27,273;23,161;24,034;-3,145;26,557;0,000;292,840;Inf;300,000;300,000;24,559;3,109;30,840;23,090
6951,500;3,431;0,809;-35,209;1,809;9,248;4,294;34,706;4,013;-0,019;-2,744;0,000;36,300;36,900;9,323;1,849;23,769;27,273;23,161;24,034;-3,145;26,557;0,000;292,840;Inf;300,000;300,000;24,559;3,109;30,801;23,010
6952,000;3,431;0,809;-35,209;1,809;9,248;4,294;34,706;4,013;-0,019;-2,744;0,000;36,300;36,900;9,323;1,849;23,828;27,380;23,124;24,774;-3,145;26,557;0,000;292,940;Inf;300,000;300,000;24,559;3,114;30,821;22,985
6952,500;3,329;0,888;-33,930;1,834;9,230;4,294;34,706;4,013;-0,019;-2,744;0,000;36,300;36,900;9,367;1,603;24,083;27,570;23,239;24,893;-3,145;26,557;0,000;292,940;Inf;300,000;300,000;24,777;3,120;30,851;22,942
6953,000;3,329;0,888;-33,930;1,834;9,230;4,294;34,706;4,013;-0,019;-2,744;0,000;36,300;36,900;9,367;1,603;24,163;27,482;23,313;24,499;-3,145;26,557;0,000;293,140;Inf;300,000;300,000;24,946;3,123;30,854;22,858
6953,500;3,329;0,888;-33,930;1,834;9,230;4,294;34,706;4,013;-0,019;-2,744;0,000;36,300;36,900;9,367;1,603;23,924;27,382;23,274;24,187;-3,145;26,557;0,000;293,140;Inf;300,000;300,000;24,864;3,126;30,817;22,747
6954,000;3,329;0,888;-33,930;1,834;9,230;4,294;34,706;4,013;-0,019;-2,744;0,000;36,300;36,900;9,367;1,603;23,696;27,277;23,166;24,000;-3,145;26,557;0,000;293,040;Inf;300,000;300,000;24,692;3,130;30,807;22,756
6954,500;3,329;0,888;-33,930;1,834;9,230;4,284;34,757;4,001;0,055;-2,729;0,000;36,324;36,897;9,367;1,603;23,655;27,283;23,098;24,236;-3,142;26,549;0,000;293,040;Inf;300,000;300,000;24,534;3,133;30,794;22,832
6955,000;3,329;0,888;-33,930;1,834;9,230;4,284;34,757;4,001;0,055;-2,729;0,000;36,300;36,900;9,367;1,603;24,268;27,582;23,290;24,788;-3,142;26,549;0,000;293,240;Inf;300,000;300,000;24,568;3,136;30,832;22,888
6955,500;3,329;0,888;-33,930;1,834;9,230;4,284;34,757;4,001;0,055;-2,729;0,000;36,300;36,900;9,367;1,603;24,036;27,437;23,306;24,384;-3,142;26,549;0,000;293,240;Inf;300,000;300,000;24,982;3,139;30,855;22,836
6956,000;2,450;0,701;-34,008;1,794;9,232;4,284;34,757;4,001;0,055;-2,729;0,000;36,300;36,900;9,382;1,762;23,808;27,386;23,263;24,260;-3,142;26,549;0,000;293,040;Inf;300,000;300,000;24,791;3,142;30,848;22,828
6956,500;2,450;0,701;-34,008;1,794;9,232;4,284;34,757;4,001;0,055;-2,729;0,000;36,300;36,900;9,382;1,762;23,659;27,308;23,158;24,025;-3,142;26,549;0,000;293,040;Inf;300,000;300,000;24,679;3,131;30,856;22,788
6957,000;2,450;0,701;-34,008;1,794;9,232;4,284;34,757;4,001;0,055;-2,729;0,000;36,300;36,900;9,382;1,762;23,625;27,269;23,096;24,169;-3,142;26,549;0,000;292,940;Inf;300,000;300,000;24,538;3,120;30,806;22,768
6957,500;2,450;0,701;-34,008;1,794;9,232;4,284;34,757;4,001;0,055;-2,729;0,000;36,300;36,900;9,382;1,762;23,625;27,269;23,096;24,169;-3,142;26,549;0,000;292,940;Inf;300,000;300,000;24,540;3,109;30,800;22,872
6958,000;2,450;0,701;-34,008;1,794;9,232;4,285;34,733;4,000;0,073;-2,739;0,000;36,300;36,900;9,382;1,762;24,084;27,498;23,285;24,612;-3,133;26,549;0,000;292,840;Inf;300,000;300,000;24,870;3,088;30,817;22,964
6958,500;2,450;0,701;-34,008;1,794;9,232;4,285;34,733;4,000;0,073;-2,739;0,000;36,300;36,900;9,382;1,762;24,084;27,498;23,285;24,612;-3,133;26,549;0,000;292,840;Inf;300,000;300,000;24,870;3,088;30,877;23,039
6959,000;2,450;0,701;-34,008;1,794;9,232;4,285;34,733;4,000;0,073;-2,739;0,000;36,300;36,900;9,382;1,762;23,799;27,357;23,252;24,151;-3,133;26,549;0,000;292,740;Inf;300,000;300,000;24,870;3,077;30,832;23,112
6959,500;2,386;0,594;-35,209;1,807;9,221;4,285;34,733;4,000;0,073;-2,739;0,000;36,300;36,900;9,242;1,913;23,683;27,270;23,165;23,967;-3,133;26,549;0,000;292,740;Inf;300,000;300,000;24,640;3,067;30,790;23,181
6960,000;2,386;0,594;-35,209;1,807;9,221;4,285;34,733;4,000;0,073;-2,739;0,000;36,300;36,900;9,242;1,913;23,586;27,305;23,061;24,400;-3,133;26,549;0,000;292,840;Inf;300,000;300,000;24,521;3,056;30,788;23,225
6960,500;2,386;0,594;-35,209;1,807;9,221;4,285;34,733;4,000;0,073;-2,739;0,000;36,300;36,900;9,242;1,913;23,889;27,580;23,155;25,079;-3,133;26,549;0,000;292,840;Inf;300,000;300,000;24,588;3,045;30,788;23,225
6961,000;2,386;0,594;-35,209;1,807;9,221;4,285;34,733;4,000;0,073;-2,739;0,000;36,300;36,900;9,242;1,913;24,157;27,512;23,322;24,536;-3,133;26,549;0,000;292,640;Inf;300,000;300,000;24,926;3,034;30,841;23,233
6961,500;2,386;0,594;-35,209;1,807;9,221;4,264;34,667;4,010;0,081;-2,758;0,000;36,321;36,852;9,242;1,913;23,999;27,423;23,300;24,261;-3,139;26,530;0,000;292,640;Inf;300,000;300,000;24,882;3,023;30,865;23,232
6962,000;2,386;0,594;-35,209;1,807;9,221;4,264;34,667;4,010;0,081;-2,758;0,000;36,300;36,900;9,242;1,913;23,618;27,269;23,150;23,933;-3,139;26,530;0,000;292,540;Inf;300,000;300,000;24,746;3,013;30,833;23,181
6962,500;2,386;0,594;-35,209;1,807;9,221;4,264;34,667;4,010;0,081;-2,758;0,000;36,300;36,900;9,242;1,913;23,572;27,231;23,089;24,171;-3,139;26,530;0,000;292,540;Inf;300,000;300,000;24,492;3,002;30,787;23,141
6963,000;2,460;0,611;-34,075;1,850;9,240;4,264;34,667;4,010;0,081;-2,758;0,000;36,300;36,900;9,373;1,590;23,978;27,562;23,169;25,101;-3,139;26,530;0,000;292,640;Inf;300,000;300,000;24,516;2,992;30,780;23,253
6963,500;2,460;0,611;-34,075;1,850;9,240;4,264;34,667;4,010;0,081;-2,758;0,000;36,300;36,900;9,373;1,590;24,279;27,556;23,311;24,901;-3,139;26,530;0,000;292,640;Inf;300,000;300,000;24,952;2,984;30,839;23,290
6964,000;2,460;0,611;-34,075;1,850;9,240;4,264;34,667;4,010;0,081;-2,758;0,000;36,300;36,900;9,373;1,590;24,123;27,499;23,364;24,537;-3,139;26,530;0,000;292,040;Inf;300,000;300,000;25,012;2,975;30,871;23,330
6964,500;2,460;0,611;-34,075;1,850;9,240;4,264;34,667;4,010;0,081;-2,758;0,000;36,300;36,900;9,373;1,590;23,894;27,397;23,304;24,185;-3,139;26,530;0,000;292,040;Inf;300,000;300,000;24,880;2,967;30,870;23,362
6965,000;2,460;0,611;-34,075;1,850;9,240;4,287;34,732;4,036;0,171;-2,735;0,000;36,329;36,891;9,373;1,590;23,662;27,294;23,175;23,951;-3,137;26,537;0,000;293,140;Inf;300,000;300,000;24,695;2,958;30,850;23,377
6965,500;2,460;0,611;-34,075;1,850;9,240;4,287;34,732;4,036;0,171;-2,735;0,000;36,300;36,900;9,373;1,590;23,508;27,290;23,078;24,113;-3,137;26,537;0,000;293,140;Inf;300,000;300,000;24,520;2,950;30,810;23,362
6966,000;2,460;0,611;-34,075;1,850;9,240;4,287;34,732;4,036;0,171;-2,735;0,000;36,300;36,900;9,373;1,590;23,969;27,590;23,176;25,230;-3,137;26,537;0,000;293,240;Inf;300,000;300,000;24,497;2,942;30,791;23,329
6966,500;3,552;0,915;-33,655;1,782;9,236;4,287;34,732;4,036;0,171;-2,735;0,000;36,300;36,900;9,436;1,656;24,227;27,644;23,327;24,902;-3,137;26,537;0,000;293,240;Inf;300,000;300,000;24,991;2,934;30,846;23,229
6967,000;3,552;0,915;-33,655;1,782;9,236;4,287;34,732;4,036;0,171;-2,735;0,000;36,300;36,900;9,436;1,656;23,785;27,370;23,259;24,160;-3,137;26,537;0,000;293,240;Inf;300,000;300,000;24,644;2,964;30,870;23,180
6967,500;3,552;0,915;-33,655;1,782;9,236;4,287;34,732;4,036;0,171;-2,735;0,000;36,300;36,900;9,436;1,656;23,785;27,370;23,259;24,160;-3,137;26,537;0,000;293,140;Inf;300,000;300,000;24,644;2,964;30,870;23,180
6968,000;3,552;0,915;-33,655;1,782;9,236;4,312;34,771;4,053;0,235;-2,751;0,000;36,300;36,800;9,436;1,656;23,785;27,370;23,259;24,160;-3,147;26,529;0,000;293,140;Inf;300,000;300,000;24,644;2,983;30,791;23,174
6968,500;3,552;0,915;-33,655;1,782;9,236;4,312;34,771;4,053;0,235;-2,751;0,000;36,300;36,800;9,436;1,656;23,785;27,370;23,259;24,160;-3,147;26,529;0,000;292,740;Inf;300,000;300,000;24,644;2,983;30,791;23,174
6969,000;3,552;0,915;-33,655;1,782;9,236;4,312;34,771;4,053;0,235;-2,751;0,000;36,300;36,800;9,436;1,656;24,392;27,601;23,375;24,768;-3,147;26,529;0,000;292,740;Inf;300,000;300,000;24,644;3,002;30,791;23,174
6969,500;3,201;0,760;-35,209;1,737;9,261;4,312;34,771;4,053;0,235;-2,751;0,000;36,300;36,800;9,286;1,840;24,075;27,489;23,385;24,389;-3,147;26,529;0,000;292,540;Inf;300,000;300,000;25,034;3,002;30,874;23,074
6970,000;3,201;0,760;-35,209;1,737;9,261;4,312;34,771;4,053;0,235;-2,751;0,000;36,300;36,800;9,286;1,840;23,857;27,399;23,287;24,142;-3,147;26,529;0,000;292,540;Inf;300,000;300,000;24,835;3,005;30,887;23,066
6970,500;3,201;0,760;-35,209;1,737;9,261;4,312;34,771;4,053;0,235;-2,751;0,000;36,300;36,800;9,286;1,840;23,660;27,304;23,195;24,092;-3,147;26,529;0,000;292,640;Inf;300,000;300,000;24,671;3,008;30,852;22,981
6971,000;3,201;0,760;-35,209;1,737;9,261;4,312;34,771;4,053;0,235;-2,751;0,000;36,300;36,800;9,286;1,840;23,931;27,470;23,188;25,005;-3,147;26,529;0,000;292,640;Inf;300,000;300,000;24,563;3,011;30,822;23,057
6971,500;3,201;0,760;-35,209;1,737;9,261;4,297;34,721;3,958;0,228;-2,756;0,000;36,317;36,931;9,286;1,840;24,434;27,699;23,389;25,034;-3,158;26,522;0,000;292,740;Inf;300,000;300,000;24,899;3,014;30,854;23,130
6972,000;3,201;0,760;-35,209;1,737;9,261;4,297;34,721;3,958;0,228;-2,756;0,000;36,300;36,900;9,286;1,840;24,434;27,699;23,389;25,034;-3,158;26,522;0,000;292,740;Inf;300,000;300,000;25,139;3,017;30,942;23,116
6972,500;3,201;0,760;-35,209;1,737;9,261;4,297;34,721;3,958;0,228;-2,756;0,000;36,300;36,900;9,286;1,840;24,051;27,505;23,424;24,401;-3,158;26,522;0,000;293,140;Inf;300,000;300,000;25,139;3,020;30,917;23,133
6973,000;1,944;0,565;-33,697;1,818;9,224;4,297;34,721;3,958;0,228;-2,756;0,000;36,300;36,900;9,398;1,766;23,868;27,422;23,352;24,141;-3,158;26,522;0,000;293,140;Inf;300,000;300,000;24,845;3,023;30,898;23,109
6973,500;1,944;0,565;-33,697;1,818;9,224;4,297;34,721;3,958;0,228;-2,756;0,000;36,300;36,900;9,398;1,766;23,695;27,331;23,233;24,056;-3,158;26,522;0,000;293,140;Inf;300,000;300,000;24,579;3,006;30,898;23,109
6974,000;1,944;0,565;-33,697;1,818;9,224;4,297;34,721;3,958;0,228;-2,756;0,000;36,300;36,900;9,398;1,766;23,884;27,509;23,244;24,907;-3,158;26,522;0,000;293,140;Inf;300,000;300,000;24,886;2,971;30,841;23,204
6974,500;1,944;0,565;-33,697;1,818;9,224;4,297;34,721;3,958;0,228;-2,756;0,000;36,300;36,900;9,398;1,766;23,884;27,509;23,244;24,907;-3,158;26,522;0,000;293,140;Inf;300,000;300,000;24,886;2,954;30,841;23,204
6975,000;1,944;0,565;-33,697;1,818;9,224;4,297;34,721;3,958;0,228;-2,756;0,000;36,300;36,900;9,398;1,766;23,884;27,509;23,244;24,907;-3,158;26,522;0,000;293,140;Inf;300,000;300,000;24,886;2,938;30,947;23,322
6975,500;1,944;0,565;-33,697;1,818;9,224;4,268;34,678;4,003;0,269;-2,742;0,000;36,300;36,900;9,398;1,766;23,878;27,443;23,371;24,136;-3,154;26,519;0,000;293,240;Inf;300,000;300,000;24,707;2,921;30,947;23,322
6976,000;1,944;0,565;-33,697;1,818;9,224;4,268;34,678;4,003;0,269;-2,742;0,000;36,300;36,900;9,398;1,766;23,147;27,418;23,127;24,488;-3,154;26,519;0,000;293,240;Inf;300,000;300,000;24,707;2,905;30,916;23,287
6976,500;1,944;0,565;-33,697;1,818;9,224;4,268;34,678;4,003;0,269;-2,742;0,000;36,300;36,900;9,398;1,766;23,147;27,418;23,127;24,488;-3,154;26,519;0,000;293,140;Inf;300,000;300,000;24,545;2,905;30,893;23,262
6977,000;3,422;0,867;-33,994;1,780;9,254;4,268;34,678;4,003;0,269;-2,742;0,000;36,300;36,900;9,346;1,531;24,055;27,794;23,251;25,237;-3,154;26,519;0,000;293,140;Inf;300,000;300,000;24,545;2,890;30,975;23,264
6977,500;3,422;0,867;-33,994;1,780;9,254;4,268;34,678;4,003;0,269;-2,742;0,000;36,300;36,900;9,346;1,531;24,382;27,668;23,420;24,819;-3,154;26,519;0,000;293,740;Inf;300,000;300,000;25,084;2,898;30,981;23,250
6978,000;3,422;0,867;-33,994;1,780;9,254;4,268;34,678;4,003;0,269;-2,742;0,000;36,300;36,900;9,346;1,531;23,847;27,449;23,344;24,171;-3,154;26,519;0,000;293,740;Inf;300,000;300,000;24,838;2,915;30,967;23,296
6978,500;3,422;0,867;-33,994;1,780;9,254;4,268;34,678;4,003;0,269;-2,742;0,000;36,300;36,900;9,346;1,531;23,847;27,449;23,344;24,171;-3,154;26,519;0,000;293,240;Inf;300,000;300,000;24,703;2,924;30,967;23,296
6979,000;3,422;0,867;-33,994;1,780;9,254;4,272;34,783;4,060;0,373;-2,745;0,000;36,327;36,877;9,346;1,531;23,734;27,401;23,213;24,645;-3,146;26,517;0,000;293,240;Inf;300,000;300,000;24,703;2,924;30,915;23,426
6979,500;3,422;0,867;-33,994;1,780;9,254;4,272;34,783;4,060;0,373;-2,745;0,000;36,300;36,900;9,346;1,531;24,170;27,690;23,341;25,142;-3,146;26,517;0,000;293,240;Inf;300,000;300,000;24,748;2,932;30,891;23,510
6980,000;3,422;0,867;-33,994;1,780;9,254;4,272;34,783;4,060;0,373;-2,745;0,000;36,300;36,900;9,346;1,531;24,437;27,684;23,473;24,777;-3,146;26,517;0,000;293,140;Inf;300,000;300,000;25,086;2,940;30,949;23,528
6980,500;2,839;0,796;-33,999;1,839;9,165;4,272;34,783;4,060;0,373;-2,745;0,000;36,300;36,900;9,366;1,697;24,174;27,574;23,460;24,405;-3,146;26,517;0,000;293,140;Inf;300,000;300,000;25,093;2,948;30,981;23,541
6981,000;2,839;0,796;-33,999;1,839;9,165;4,272;34,783;4,060;0,373;-2,745;0,000;36,300;36,900;9,366;1,697;23,914;27,481;23,398;24,275;-3,146;26,517;0,000;293,640;Inf;300,000;300,000;24,903;2,946;30,968;23,488
6981,500;2,839;0,796;-33,999;1,839;9,165;4,272;34,783;4,060;0,373;-2,745;0,000;36,300;36,900;9,366;1,697;23,736;27,416;23,292;24,297;-3,146;26,517;0,000;293,640;Inf;300,000;300,000;24,767;2,944;30,942;23,435
6982,000;2,839;0,796;-33,999;1,839;9,165;4,272;34,783;4,060;0,373;-2,745;0,000;36,300;36,900;9,366;1,697;24,057;27,559;23,326;25,004;-3,146;26,517;0,000;294,040;Inf;300,000;300,000;24,685;2,943;30,906;23,465
6982,500;2,839;0,796;-33,999;1,839;9,165;4,283;34,724;3,977;0,354;-2,744;0,000;36,328;36,958;9,366;1,697;24,329;27,742;23,487;24,975;-3,150;26,512;0,000;294,040;Inf;300,000;300,000;24,986;2,941;30,959;23,435
6983,000;2,839;0,796;-33,999;1,839;9,165;4,283;34,724;3,977;0,354;-2,744;0,000;36,300;37,000;9,366;1,697;24,202;27,584;23,499;24,444;-3,150;26,512;0,000;293,840;Inf;300,000;300,000;25,133;2,939;31,000;23,439
6983,500;2,839;0,796;-33,999;1,839;9,165;4,283;34,724;3,977;0,354;-2,744;0,000;36,300;37,000;9,366;1,697;24,202;27,584;23,499;24,444;-3,150;26,512;0,000;293,840;Inf;300,000;300,000;24,932;2,938;30,995;23,367
6984,000;2,321;0,623;-33,927;1,771;9,230;4,283;34,724;3,977;0,354;-2,744;0,000;36,300;37,000;9,406;1,824;23,817;27,408;23,351;24,339;-3,150;26,512;0,000;293,040;Inf;300,000;300,000;24,784;2,926;30,950;23,366
6984,500;2,321;0,623;-33,927;1,771;9,230;4,283;34,724;3,977;0,354;-2,744;0,000;36,300;37,000;9,406;1,824;23,817;27,408;23,351;24,339;-3,150;26,512;0,000;293,040;Inf;300,000;300,000;24,784;2,926;30,950;23,366
6985,000;2,321;0,623;-33,927;1,771;9,230;4,283;34,724;3,977;0,354;-2,744;0,000;36,300;37,000;9,406;1,824;24,235;27,625;23,417;25,155;-3,150;26,512;0,000;293,940;Inf;300,000;300,000;24,729;2,916;30,990;23,326
6985,500;2,321;0,623;-33,927;1,771;9,230;4,283;34,724;3,977;0,354;-2,744;0,000;36,300;37,000;9,406;1,824;24,392;27,724;23,529;25,089;-3,150;26,512;0,000;293,940;Inf;300,000;300,000;25,108;2,906;31,037;23,314
6986,000;2,321;0,623;-33,927;1,771;9,230;4,267;34,687;4,019;0,404;-2,768;0,000;36,330;36,955;9,406;1,824;24,196;27,646;23,564;24,647;-3,163;26,505;0,000;292,440;Inf;300,000;300,000;25,184;2,897;31,023;23,356
6986,500;2,321;0,623;-33,927;1,771;9,230;4,267;34,687;4,019;0,404;-2,768;0,000;36,300;37,000;9,406;1,824;24,104;27,565;23,509;24,466;-3,163;26,505;0,000;292,440;Inf;300,000;300,000;25,013;2,887;31,002;23,384
6987,000;2,321;0,623;-33,927;1,771;9,230;4,267;34,687;4,019;0,404;-2,768;0,000;36,300;37,000;9,406;1,824;23,931;27,501;23,431;24,233;-3,163;26,505;0,000;293,340;Inf;300,000;300,000;24,911;2,878;30,957;23,415
6987,500;2,901;0,673;-35,209;1,737;9,270;4,267;34,687;4,019;0,404;-2,768;0,000;36,300;37,000;9,296;1,874;24,045;27,511;23,396;24,658;-3,163;26,505;0,000;293,340;Inf;300,000;300,000;24,774;2,869;30,962;23,499
6988,000;2,901;0,673;-35,209;1,737;9,270;4,267;34,687;4,019;0,404;-2,768;0,000;36,300;37,000;9,296;1,874;24,312;27,780;23,502;25,085;-3,163;26,505;0,000;293,340;Inf;300,000;300,000;25,170;2,870;30,962;23,499
6988,500;2,901;0,673;-35,209;1,737;9,270;4,267;34,687;4,019;0,404;-2,768;0,000;36,300;37,000;9,296;1,874;24,284;27,694;23,599;24,704;-3,163;26,505;0,000;292,340;Inf;300,000;300,000;25,170;2,870;31,026;23,614
6989,000;2,901;0,673;-35,209;1,737;9,270;4,267;34,687;4,019;0,404;-2,768;0,000;36,300;37,000;9,296;1,874;24,172;27,588;23,559;24,456;-3,163;26,505;0,000;292,340;Inf;300,000;300,000;25,070;2,870;31,043;23,663
6989,500;2,901;0,673;-35,209;1,737;9,270;4,259;34,747;4,037;0,488;-2,727;0,000;36,300;37,000;9,296;1,874;23,946;27,498;23,477;24,353;-3,151;26,504;0,000;293,440;Inf;300,000;300,000;24,818;2,871;31,039;23,624
6990,000;2,901;0,673;-35,209;1,737;9,270;4,259;34,747;4,037;0,488;-2,727;0,000;36,300;37,000;9,296;1,874;24,207;27,596;23,479;24,870;-3,151;26,504;0,000;293,440;Inf;300,000;300,000;24,818;2,871;30,996;23,618
6990,500;2,901;0,673;-35,209;1,737;9,270;4,259;34,747;4,037;0,488;-2,727;0,000;36,300;37,000;9,296;1,874;24,207;27,596;23,479;24,870;-3,151;26,504;0,000;292,940;Inf;300,000;300,000;25,038;2,872;31,055;23,608
6991,000;3,520;0,901;-34,617;1,839;9,291;4,259;34,747;4,037;0,488;-2,727;0,000;36,300;37,000;9,273;1,635;24,432;27,730;23,610;25,030;-3,151;26,504;0,000;292,940;Inf;300,000;300,000;25,038;2,872;31,066;23,616
6991,500;3,520;0,901;-34,617;1,839;9,291;4,259;34,747;4,037;0,488;-2,727;0,000;36,300;37,000;9,273;1,635;24,288;27,668;23,635;24,609;-3,151;26,504;0,000;293,140;Inf;300,000;300,000;25,200;2,883;31,073;23,594
6992,000;3,520;0,901;-34,617;1,839;9,291;4,259;34,747;4,037;0,488;-2,727;0,000;36,300;37,000;9,273;1,635;24,062;27,586;23,556;24,371;-3,151;26,504;0,000;293,140;Inf;300,000;300,000;25,050;2,893;31,041;23,606
6992,500;3,520;0,901;-34,617;1,839;9,291;4,259;34,747;4,037;0,488;-2,727;0,000;36,300;37,000;9,273;1,635;23,953;27,562;23,476;24,409;-3,151;26,504;0,000;293,440;Inf;300,000;300,000;24,894;2,904;31,041;23,606
6993,000;3,520;0,901;-34,617;1,839;9,291;4,259;34,747;4,037;0,488;-2,727;0,000;36,300;37,000;9,273;1,635;24,181;27,824;23,528;25,132;-3,151;26,504;0,000;293,440;Inf;300,000;300,000;25,166;2,924;31,067;23,664
6993,500;3,520;0,901;-34,617;1,839;9,291;4,274;34,746;3,994;0,507;-2,775;0,000;36,351;37,035;9,273;1,635;24,565;27,826;23,633;25,191;-3,152;26,498;0,000;293,640;Inf;300,000;300,000;25,166;2,924;31,067;23,664
6994,000;3,520;0,901;-34,617;1,839;9,291;4,274;34,746;3,994;0,507;-2,775;0,000;36,400;37,000;9,273;1,635;24,476;27,787;23,682;24,824;-3,152;26,498;0,000;293,640;Inf;300,000;300,000;25,304;2,934;31,117;23,593
6994,500;3,520;0,901;-34,617;1,839;9,291;4,274;34,746;3,994;0,507;-2,775;0,000;36,400;37,000;9,273;1,635;24,306;27,700;23,642;24,480;-3,152;26,498;0,000;293,640;Inf;300,000;300,000;25,192;2,943;31,106;23,594
6995,000;2,468;0,593;-35,209;1,830;9,305;4,274;34,746;3,994;0,507;-2,775;0,000;36,400;37,000;9,253;1,735;24,156;27,622;23,550;24,372;-3,152;26,498;0,000;293,640;Inf;300,000;300,000;25,032;2,953;31,065;23,621
6995,500;2,468;0,593;-35,209;1,830;9,305;4,274;34,746;3,994;0,507;-2,775;0,000;36,400;37,000;9,253;1,735;24,094;27,623;23,492;24,643;-3,152;26,498;0,000;293,640;Inf;300,000;300,000;24,925;2,945;31,084;23,673
6996,000;2,468;0,593;-35,209;1,830;9,305;4,274;34,746;3,994;0,507;-2,775;0,000;36,400;37,000;9,253;1,735;24,591;27,899;23,708;25,213;-3,152;26,498;0,000;293,640;Inf;300,000;300,000;24,963;2,937;31,123;23,599
6996,500;2,468;0,593;-35,209;1,830;9,305;4,274;34,746;3,994;0,507;-2,775;0,000;36,400;37,000;9,253;1,735;24,446;27,831;23,722;24,864;-3,152;26,498;0,000;293,640;Inf;300,000;300,000;25,353;2,929;31,152;23,573
6997,000;2,468;0,593;-35,209;1,830;9,305;4,272;34,723;4,010;0,557;-2,755;0,000;36,366;37,026;9,253;1,735;24,325;27,734;23,682;24,638;-3,155;26,504;0,000;293,440;Inf;300,000;300,000;25,216;2,922;31,173;23,691
6997,500;2,468;0,593;-35,209;1,830;9,305;4,272;34,723;4,010;0,557;-2,755;0,000;36,400;37,000;9,253;1,735;24,214;27,694;23,617;24,437;-3,155;26,504;0,000;293,440;Inf;300,000;300,000;25,095;2,914;31,155;23,697
6998,000;2,468;0,593;-35,209;1,830;9,305;4,272;34,723;4,010;0,557;-2,755;0,000;36,400;37,000;9,253;1,735;24,085;27,635;23,562;24,565;-3,155;26,504;0,000;293,440;Inf;300,000;300,000;24,991;2,907;31,130;23,705
6998,500;3,154;0,746;-35,209;1,808;9,300;4,272;34,723;4,010;0,557;-2,755;0,000;36,400;37,000;9,312;1,609;24,246;27,813;23,575;24,989;-3,155;26,504;0,000;293,440;Inf;300,000;300,000;24,962;2,900;31,126;23,543
6999,000;3,154;0,746;-35,209;1,808;9,300;4,272;34,723;4,010;0,557;-2,755;0,000;36,400;37,000;9,312;1,609;24,524;27,886;23,671;25,296;-3,155;26,504;0,000;293,940;Inf;300,000;300,000;25,156;2,904;31,164;23,560
6999,500;3,154;0,746;-35,209;1,808;9,300;4,272;34,723;4,010;0,557;-2,755;0,000;36,400;37,000;9,312;1,609;24,537;27,835;23,751;24,944;-3,155;26,504;0,000;293,940;Inf;300,000;300,000;25,344;2,908;31,180;23,490
7000,000;3,154;0,746;-35,209;1,808;9,300;4,272;34,723;4,010;0,557;-2,755;0,000;36,400;37,000;9,312;1,609;24,222;27,683;23,658;24,427;-3,155;26,504;0,000;293,640;Inf;300,000;300,000;25,267;2,912;31,151;23,541
7000,500;3,154;0,746;-35,209;1,808;9,300;4,295;34,757;4,022;0,607;-2,757;0,000;36,373;37,071;9,312;1,609;24,069;27,607;23,590;24,596;-3,133;26,505;0,000;293,640;Inf;300,000;300,000;24,997;2,916;31,129;23,480
7001,000;3,154;0,746;-35,209;1,808;9,300;4,295;34,757;4,022;0,607;-2,757;0,000;36,400;37,100;9,312;1,609;24,277;27,763;23,591;25,116;-3,133;26,505;0,000;292,840;Inf;300,000;300,000;24,966;2,920;31,144;23,429
7001,500;3,105;0,823;-33,701;1,793;9,166;4,295;34,757;4,022;0,607;-2,757;0,000;36,400;37,100;9,463;1,680;24,512;27,939;23,704;25,168;-3,133;26,505;0,000;292,840;Inf;300,000;300,000;25,187;2,924;31,146;23,312
7002,000;3,105;0,823;-33,701;1,793;9,166;4,295;34,757;4,022;0,607;-2,757;0,000;36,400;37,100;9,463;1,680;24,595;27,904;23,748;24,934;-3,133;26,505;0,000;293,340;Inf;300,000;300,000;25,331;2,927;31,219;23,299
7002,500;3,105;0,823;-33,701;1,793;9,166;4,295;34,757;4,022;0,607;-2,757;0,000;36,400;37,100;9,463;1,680;24,409;27,803;23,754;24,671;-3,133;26,505;0,000;293,340;Inf;300,000;300,000;25,296;2,930;31,196;23,223
7003,000;3,105;0,823;-33,701;1,793;9,166;4,295;34,757;4,022;0,607;-2,757;0,000;36,400;37,100;9,463;1,680;24,175;27,752;23,681;24,563;-3,133;26,505;0,000;293,440;Inf;300,000;300,000;25,159;2,932;31,195;23,234
7003,500;3,105;0,823;-33,701;1,793;9,166;4,321;34,794;4,042;0,667;-2,734;0,000;36,393;37,065;9,463;1,680;24,233;27,711;23,635;24,954;-3,137;26,503;0,000;293,440;Inf;300,000;300,000;25,043;2,935;31,157;23,230
7004,000;3,105;0,823;-33,701;1,793;9,166;4,321;34,794;4,042;0,667;-2,734;0,000;36,400;37,100;9,463;1,680;24,426;27,912;23,713;25,191;-3,137;26,503;0,000;293,340;Inf;300,000;300,000;25,133;2,938;31,162;23,269
7004,500;3,820;0,929;-35,209;1,661;9,256;4,321;34,794;4,042;0,667;-2,734;0,000;36,400;37,100;9,302;1,922;24,636;27,918;23,790;24,984;-3,137;26,503;0,000;293,340;Inf;300,000;300,000;25,310;2,941;31,187;23,237
7005,000;3,820;0,929;-35,209;1,661;9,256;4,321;34,794;4,042;0,667;-2,734;0,000;36,400;37,100;9,302;1,922;24,418;27,801;23,798;24,661;-3,137;26,503;0,000;292,940;Inf;300,000;300,000;25,332;2,955;31,222;23,222
7005,500;3,820;0,929;-35,209;1,661;9,256;4,321;34,794;4,042;0,667;-2,734;0,000;36,400;37,100;9,302;1,922;24,227;27,726;23,725;24,549;-3,137;26,503;0,000;292,940;Inf;300,000;300,000;25,169;2,969;31,180;23,250
7006,000;3,820;0,929;-35,209;1,661;9,256;4,321;34,794;4,042;0,667;-2,734;0,000;36,400;37,100;9,302;1,922;24,106;27,669;23,638;24,528;-3,137;26,503;0,000;293,440;Inf;300,000;300,000;25,057;2,983;31,177;23,212
7006,500;3,820;0,929;-35,209;1,661;9,256;4,321;34,794;4,042;0,667;-2,734;0,000;36,400;37,100;9,302;1,922;24,118;27,784;23,640;24,834;-3,137;26,503;0,000;293,440;Inf;300,000;300,000;24,985;2,997;31,155;23,262
7007,000;3,820;0,929;-35,209;1,661;9,256;4,298;34,802;4,016;0,679;-2,753;0,000;36,394;37,131;9,302;1,922;24,512;27,876;23,771;25,067;-3,147;26,498;0,000;293,640;Inf;300,000;300,000;25,094;3,011;31,192;23,310
7007,500;3,820;0,929;-35,209;1,661;9,256;4,298;34,802;4,016;0,679;-2,753;0,000;36,400;37,100;9,302;1,922;24,438;27,803;23,774;24,743;-3,147;26,498;0,000;293,640;Inf;300,000;300,000;25,306;3,024;31,217;23,429
7008,000;2,984;0,732;-35,209;1,775;9,231;4,298;34,802;4,016;0,679;-2,753;0,000;36,400;37,100;9,363;1,847;24,306;27,723;23,746;24,500;-3,147;26,498;0,000;293,640;Inf;300,000;300,000;25,190;3,037;31,223;23,521
7008,500;2,984;0,732;-35,209;1,775;9,231;4,298;34,802;4,016;0,679;-2,753;0,000;36,400;37,100;9,363;1,847;24,117;27,667;23,677;24,532;-3,147;26,498;0,000;293,640;Inf;300,000;300,000;25,069;3,036;31,185;23,590
7009,000;2,984;0,732;-35,209;1,775;9,231;4,298;34,802;4,016;0,679;-2,753;0,000;36,400;37,100;9,363;1,847;24,124;27,780;23,650;24,821;-3,147;26,498;0,000;292,940;Inf;300,000;300,000;24,998;3,035;31,161;23,693
7009,500;2,984;0,732;-35,209;1,775;9,231;4,298;34,802;4,016;0,679;-2,753;0,000;36,400;37,100;9,363;1,847;24,394;27,858;23,702;25,162;-3,147;26,498;0,000;292,940;Inf;300,000;300,000;25,094;3,034;31,184;23,680
7010,000;2,984;0,732;-35,209;1,775;9,231;4,292;34,757;3,996;0,682;-2,737;0,000;36,404;37,103;9,363;1,847;24,537;27,859;23,782;25,035;-3,141;26,496;0,000;292,740;Inf;300,000;300,000;25,279;3,033;31,207;23,665
7010,500;2,984;0,732;-35,209;1,775;9,231;4,292;34,757;3,996;0,682;-2,737;0,000;36,400;37,100;9,363;1,847;24,301;27,707;23,761;24,481;-3,141;26,496;0,000;292,740;Inf;300,000;300,000;25,303;3,033;31,207;23,671
7011,000;2,549;0,638;-34,930;1,769;9,244;4,292;34,757;3,996;0,682;-2,737;0,000;36,400;37,100;9,419;1,863;24,127;27,651;23,699;24,460;-3,141;26,496;0,000;293,040;Inf;300,000;300,000;25,062;3,032;31,193;23,657
7011,500;2,549;0,638;-34,930;1,769;9,244;4,292;34,757;3,996;0,682;-2,737;0,000;36,400;37,100;9,419;1,863;24,112;27,720;23,636;24,761;-3,141;26,496;0,000;293,040;Inf;300,000;300,000;24,984;3,024;31,159;23,747
7012,000;2,549;0,638;-34,930;1,769;9,244;4,292;34,757;3,996;0,682;-2,737;0,000;36,400;37,100;9,419;1,863;24,368;27,872;23,715;25,051;-3,141;26,496;0,000;293,140;Inf;300,000;300,000;25,057;3,016;31,143;23,716
7012,500;2,549;0,638;-34,930;1,769;9,244;4,292;34,757;3,996;0,682;-2,737;0,000;36,400;37,100;9,419;1,863;24,567;27,873;23,769;25,077;-3,141;26,496;0,000;293,140;Inf;300,000;300,000;25,252;3,008;31,199;23,621
7013,000;2,549;0,638;-34,930;1,769;9,244;4,292;34,757;3,996;0,682;-2,737;0,000;36,400;37,100;9,419;1,863;24,523;27,839;23,807;24,839;-3,141;26,496;0,000;293,240;Inf;300,000;300,000;25,321;3,001;31,203;23,635
7013,500;2,549;0,638;-34,930;1,769;9,244;4,291;34,742;4,016;0,733;-2,743;0,000;36,408;37,136;9,419;1,863;24,367;27,768;23,795;24,574;-3,141;26,500;0,000;293,240;Inf;300,000;300,000;25,252;2,994;31,192;23,649
7014,000;2,549;0,638;-34,930;1,769;9,244;4,291;34,742;4,016;0,733;-2,743;0,000;36,400;37,100;9,419;1,863;24,133;27,732;23,657;24,766;-3,141;26,500;0,000;293,540;Inf;300,000;300,000;25,126;2,986;31,172;23,679
7014,500;2,849;0,715;-34,840;1,788;9,228;4,291;34,742;4,016;0,733;-2,743;0,000;36,400;37,100;9,327;1,833;24,310;27,848;23,697;25,073;-3,141;26,500;0,000;293,540;Inf;300,000;300,000;25,072;2,979;31,159;23,688
7015,000;2,849;0,715;-34,840;1,788;9,228;4,291;34,742;4,016;0,733;-2,743;0,000;36,400;37,100;9,327;1,833;24,607;27,896;23,776;25,177;-3,141;26,500;0,000;293,240;Inf;300,000;300,000;25,232;2,977;31,189;23,702
7015,500;2,849;0,715;-34,840;1,788;9,228;4,291;34,742;4,016;0,733;-2,743;0,000;36,400;37,100;9,327;1,833;24,515;27,844;23,806;24,865;-3,141;26,500;0,000;293,240;Inf;300,000;300,000;25,364;2,975;31,226;23,640
7016,000;2,849;0,715;-34,840;1,788;9,228;4,291;34,742;4,016;0,733;-2,743;0,000;36,400;37,100;9,327;1,833;24,336;27,792;23,768;24,556;-3,141;26,500;0,000;292,940;Inf;300,000;300,000;25,257;2,973;31,197;23,576
7016,500;2,849;0,715;-34,840;1,788;9,228;4,296;34,789;4,035;0,807;-2,737;0,000;36,426;37,117;9,327;1,833;24,192;27,695;23,701;24,479;-3,143;26,498;0,000;292,940;Inf;300,000;300,000;25,113;2,971;31,184;23,490
7017,000;2,849;0,715;-34,840;1,788;9,228;4,296;34,789;4,035;0,807;-2,737;0,000;36,400;37,100;9,327;1,833;24,105;27,716;23,652;24,797;-3,143;26,498;0,000;292,340;Inf;300,000;300,000;25,017;2,969;31,189;23,480
7017,500;3,394;0,789;-35,209;1,784;9,277;4,296;34,789;4,035;0,807;-2,737;0,000;36,400;37,100;9,255;1,807;24,594;27,936;23,794;25,167;-3,143;26,498;0,000;292,340;Inf;300,000;300,000;25,067;2,967;31,200;23,467
7018,000;3,394;0,789;-35,209;1,784;9,277;4,296;34,789;4,035;0,807;-2,737;0,000;36,400;37,100;9,255;1,807;24,578;27,894;23,836;24,979;-3,143;26,498;0,000;292,640;Inf;300,000;300,000;25,373;2,974;31,234;23,484
7018,500;3,394;0,789;-35,209;1,784;9,277;4,296;34,789;4,035;0,807;-2,737;0,000;36,400;37,100;9,255;1,807;24,431;27,818;23,818;24,650;-3,143;26,498;0,000;292,640;Inf;300,000;300,000;25,322;2,981;31,251;23,482
7019,000;3,394;0,789;-35,209;1,784;9,277;4,296;34,789;4,035;0,807;-2,737;0,000;36,400;37,100;9,255;1,807;24,237;27,741;23,743;24,497;-3,143;26,498;0,000;292,740;Inf;300,000;300,000;25,179;2,987;31,240;23,479
7019,500;3,394;0,789;-35,209;1,784;9,277;4,296;34,789;4,035;0,807;-2,737;0,000;36,400;37,100;9,255;1,807;24,160;27,688;23,686;24,605;-3,143;26,498;0,000;292,740;Inf;300,000;300,000;25,055;2,994;31,186;23,451
7020,000;3,394;0,789;-35,209;1,784;9,277;4,283;34,816;4,012;0,852;-2,731;0,000;36,431;37,151;9,255;1,807;24,447;27,796;23,713;25,189;-3,139;26,503;0,000;293,040;Inf;300,000;300,000;25,035;3,001;31,200;23,462
7020,500;3,394;0,789;-35,209;1,784;9,277;4,283;34,816;4,012;0,852;-2,731;0,000;36,400;37,200;9,255;1,807;24,749;27,989;23,847;25,313;-3,139;26,503;0,000;293,040;Inf;300,000;300,000;25,286;3,007;31,253;23,444
7021,000;2,996;0,769;-34,697;1,727;9,226;4,283;34,816;4,012;0,852;-2,731;0,000;36,400;37,200;9,629;1,842;24,467;27,835;23,877;24,636;-3,139;26,503;0,000;292,840;Inf;300,000;300,000;25,474;3,013;31,254;23,452
7021,500;2,996;0,769;-34,697;1,727;9,226;4,283;34,816;4,012;0,852;-2,731;0,000;36,400;37,200;9,629;1,842;24,236;27,719;23,783;24,372;-3,139;26,503;0,000;292,840;Inf;300,000;300,000;25,204;3,013;31,255;23,527
7022,000;2,996;0,769;-34,697;1,727;9,226;4,283;34,816;4,012;0,852;-2,731;0,000;36,400;37,200;9,629;1,842;24,102;27,685;23,715;24,596;-3,139;26,503;0,000;292,940;Inf;300,000;300,000;25,028;3,013;31,223;23,570
7022,500;2,996;0,769;-34,697;1,727;9,226;4,283;34,816;4,012;0,852;-2,731;0,000;36,400;37,200;9,629;1,842;24,449;27,955;23,764;25,446;-3,139;26,503;0,000;292,940;Inf;300,000;300,000;25,025;3,013;31,190;23,591
7023,000;2,996;0,769;-34,697;1,727;9,226;4,258;34,787;3,982;0,851;-2,742;0,000;36,434;37,211;9,629;1,842;24,740;28,087;23,902;25,344;-3,146;26,488;0,000;292,940;Inf;300,000;300,000;25,403;3,012;31,281;23,581
7023,500;2,996;0,769;-34,697;1,727;9,226;4,258;34,787;3,982;0,851;-2,742;0,000;36,400;37,200;9,629;1,842;24,733;27,985;23,984;24,986;-3,146;26,488;0,000;292,940;Inf;300,000;300,000;25,518;3,012;31,297;23,614
7024,000;1,988;0,689;-34,584;1,738;9,240;4,258;34,787;3,982;0,851;-2,742;0,000;36,400;37,200;9,346;1,910;24,310;27,780;23,859;24,531;-3,146;26,488;0,000;292,940;Inf;300,000;300,000;25,422;3,012;31,296;23,634
7024,500;1,988;0,689;-34,584;1,738;9,240;4,258;34,787;3,982;0,851;-2,742;0,000;36,400;37,200;9,346;1,910;24,203;27,708;23,781;24,621;-3,146;26,488;0,000;292,940;Inf;300,000;300,000;25,120;2,995;31,249;23,586
7025,000;1,988;0,689;-34,584;1,738;9,240;4,258;34,787;3,982;0,851;-2,742;0,000;36,400;37,200;9,346;1,910;24,251;27,881;23,786;25,116;-3,146;26,488;0,000;293,140;Inf;300,000;300,000;25,078;2,979;31,224;23,593
7025,500;1,988;0,689;-34,584;1,738;9,240;4,258;34,787;3,982;0,851;-2,742;0,000;36,400;37,200;9,346;1,910;24,697;28,062;23,889;25,635;-3,146;26,488;0,000;293,140;Inf;300,000;300,000;25,259;2,962;31,261;23,625
7026,000;1,988;0,689;-34,584;1,738;9,240;4,270;34,743;3,992;0,860;-2,738;0,000;36,449;37,171;9,346;1,910;24,803;28,035;24,010;25,210;-3,136;26,500;0,000;293,140;Inf;300,000;300,000;25,571;2,946;31,292;23,587
7026,500;1,988;0,689;-34,584;1,738;9,240;4,270;34,743;3,992;0,860;-2,738;0,000;36,400;37,200;9,346;1,910;24,625;27,923;24,012;24,723;-3,136;26,500;0,000;293,140;Inf;300,000;300,000;25,514;2,931;31,316;23,504
7027,000;1,988;0,689;-34,584;1,738;9,240;4,270;34,743;3,992;0,860;-2,738;0,000;36,400;37,200;9,346;1,910;24,419;27,805;23,920;24,476;-3,136;26,500;0,000;293,040;Inf;300,000;300,000;25,321;2,915;31,272;23,461
7027,500;1,813;0,528;-34,115;1,786;9,235;4,270;34,743;3,992;0,860;-2,738;0,000;36,400;37,200;9,393;1,799;24,255;27,851;23,794;25,017;-3,136;26,500;0,000;293,040;Inf;300,000;300,000;25,155;2,900;31,234;23,441
7028,000;1,813;0,528;-34,115;1,786;9,235;4,270;34,743;3,992;0,860;-2,738;0,000;36,400;37,200;9,393;1,799;24,746;28,143;23,916;25,781;-3,136;26,500;0,000;292,840;Inf;300,000;300,000;25,229;2,882;31,258;23,399
7028,500;1,813;0,528;-34,115;1,786;9,235;4,270;34,743;3,992;0,860;-2,738;0,000;36,400;37,200;9,393;1,799;24,860;28,135;24,053;25,349;-3,136;26,500;0,000;292,840;Inf;300,000;300,000;25,646;2,865;31,325;23,352
7029,000;1,813;0,528;-34,115;1,786;9,235;4,270;34,743;3,992;0,860;-2,738;0,000;36,400;37,200;9,393;1,799;24,624;27,995;24,050;24,842;-3,136;26,500;0,000;293,040;Inf;300,000;300,000;25,599;2,847;31,365;23,362
7029,500;1,813;0,528;-34,115;1,786;9,235;4,266;34,752;4,010;0,914;-2,740;0,000;36,458;37,235;9,393;1,799;24,408;27,848;23,956;24,507;-3,133;26,502;0,000;293,040;Inf;300,000;300,000;25,378;2,830;31,370;23,373
7030,000;1,813;0,528;-34,115;1,786;9,235;4,266;34,752;4,010;0,914;-2,740;0,000;36,500;37,200;9,393;1,799;24,283;27,745;23,876;24,403;-3,133;26,502;0,000;292,940;Inf;300,000;300,000;25,180;2,814;31,280;23,406
7030,500;2,591;0,664;-34,820;1,765;9,180;4,266;34,752;4,010;0,914;-2,740;0,000;36,500;37,200;9,322;1,768;24,242;27,752;23,819;24,787;-3,133;26,502;0,000;292,940;Inf;300,000;300,000;25,077;2,797;31,274;23,436
7031,000;2,591;0,664;-34,820;1,765;9,180;4,266;34,752;4,010;0,914;-2,740;0,000;36,500;37,200;9,322;1,768;24,883;28,190;24,039;25,434;-3,133;26,502;0,000;293,140;Inf;300,000;300,000;25,150;2,794;31,331;23,497
7031,500;2,591;0,664;-34,820;1,765;9,180;4,266;34,752;4,010;0,914;-2,740;0,000;36,500;37,200;9,322;1,768;24,851;28,059;24,083;24,995;-3,133;26,502;0,000;293,140;Inf;300,000;300,000;25,637;2,791;31,384;23,535
7032,000;2,591;0,664;-34,820;1,765;9,180;4,266;34,752;4,010;0,914;-2,740;0,000;36,500;37,200;9,322;1,768;24,544;27,926;24,029;24,634;-3,133;26,502;0,000;293,440;Inf;300,000;300,000;25,497;2,787;31,385;23,464
7032,500;2,591;0,664;-34,820;1,765;9,180;4,274;34,772;4,013;0,973;-2,731;0,000;36,455;37,194;9,322;1,768;24,302;27,792;23,938;24,475;-3,124;26,495;0,000;293,440;Inf;300,000;300,000;25,283;2,784;31,367;23,494
7033,000;2,591;0,664;-34,820;1,765;9,180;4,274;34,772;4,013;0,973;-2,731;0,000;36,500;37,200;9,322;1,768;24,222;27,829;23,872;24,825;-3,124;26,495;0,000;293,440;Inf;300,000;300,000;25,127;2,781;31,304;23,458
7033,500;2,591;0,664;-34,820;1,765;9,180;4,274;34,772;4,013;0,973;-2,731;0,000;36,500;37,200;9,322;1,768;24,455;28,093;23,899;25,484;-3,124;26,495;0,000;293,440;Inf;300,000;300,000;25,187;2,778;31,361;23,440
