t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7034,000;3,472;0,821;-35,209;1,714;9,228;4,274;34,772;4,013;0,973;-2,731;0,000;36,500;37,200;9,105;1,660;24,920;28,147;24,037;25,624;-3,124;26,495;0,000;292,940;Inf;300,000;300,000;25,483;2,775;31,381;23,501
7034,500;3,472;0,821;-35,209;1,714;9,228;4,274;34,772;4,013;0,973;-2,731;0,000;36,500;37,200;9,105;1,660;24,728;27,927;24,140;24,647;-3,124;26,495;0,000;292,940;Inf;300,000;300,000;25,682;2,786;31,392;23,550
7035,000;3,472;0,821;-35,209;1,714;9,228;4,274;34,772;4,013;0,973;-2,731;0,000;36,500;37,200;9,105;1,660;24,567;27,848;24,071;24,511;-3,124;26,495;0,000;293,340;Inf;300,000;300,000;25,361;2,797;31,380;23,578
7035,500;3,472;0,821;-35,209;1,714;9,228;4,274;34,772;4,013;0,973;-2,731;0,000;36,500;37,200;9,105;1,660;24,399;27,794;24,027;24,613;-3,124;26,495;0,000;293,340;Inf;300,000;300,000;25,249;2,809;31,353;23,583
7036,000;3,472;0,821;-35,209;1,714;9,228;4,281;34,834;4,057;1,043;-2,718;0,000;36,473;37,198;9,105;1,660;24,690;27,993;24,044;25,357;-3,124;26,514;0,000;293,340;Inf;300,000;300,000;25,208;2,819;31,320;23,468
7036,500;3,472;0,821;-35,209;1,714;9,228;4,281;34,834;4,057;1,043;-2,718;0,000;36,500;37,200;9,105;1,660;25,003;28,174;24,139;25,645;-3,124;26,514;0,000;293,340;Inf;300,000;300,000;25,521;2,830;31,363;23,461
7037,000;3,644;0,917;-35,209;1,737;9,224;4,281;34,834;4,057;1,043;-2,718;0,000;36,500;37,200;9,195;1,825;24,997;28,151;24,242;25,226;-3,124;26,514;0,000;293,140;Inf;300,000;300,000;25,740;2,841;31,436;23,281
7037,500;3,644;0,917;-35,209;1,737;9,224;4,281;34,834;4,057;1,043;-2,718;0,000;36,500;37,200;9,195;1,825;24,849;27,990;24,237;24,812;-3,124;26,514;0,000;293,140;Inf;300,000;300,000;25,654;2,854;31,430;23,310
7038,000;3,644;0,917;-35,209;1,737;9,224;4,281;34,834;4,057;1,043;-2,718;0,000;36,500;37,200;9,195;1,825;24,456;27,891;24,061;24,760;-3,124;26,514;0,000;293,140;Inf;300,000;300,000;25,472;2,867;31,396;23,285
7038,500;3,644;0,917;-35,209;1,737;9,224;4,281;34,834;4,057;1,043;-2,718;0,000;36,500;37,200;9,195;1,825;24,685;28,166;24,107;25,586;-3,124;26,514;0,000;293,140;Inf;300,000;300,000;25,292;2,879;31,380;23,238
7039,000;3,644;0,917;-35,209;1,737;9,224;4,268;34,808;3,982;1,031;-2,729;0,000;36,472;37,217;9,195;1,825;25,199;28,281;24,259;25,850;-3,127;26,506;0,000;293,140;Inf;300,000;300,000;25,636;2,892;31,437;23,204
7039,500;3,644;0,917;-35,209;1,737;9,224;4,268;34,808;3,982;1,031;-2,729;0,000;36,500;37,200;9,195;1,825;25,119;28,217;24,356;25,331;-3,127;26,506;0,000;293,140;Inf;300,000;300,000;25,898;2,904;31,490;23,120
7040,000;3,644;0,917;-35,209;1,737;9,224;4,268;34,808;3,982;1,031;-2,729;0,000;36,500;37,200;9,195;1,825;24,906;28,094;24,314;24,875;-3,127;26,506;0,000;293,140;Inf;300,000;300,000;25,756;2,916;31,509;23,128
7040,500;2,680;0,615;-35,209;1,701;9,309;4,268;34,808;3,982;1,031;-2,729;0,000;36,500;37,200;9,293;1,828;24,744;27,991;24,250;24,724;-3,127;26,506;0,000;293,140;Inf;300,000;300,000;25,548;2,928;31,467;23,071
7041,000;2,680;0,615;-35,209;1,701;9,309;4,268;34,808;3,982;1,031;-2,729;0,000;36,500;37,200;9,293;1,828;24,578;27,910;24,152;24,828;-3,127;26,506;0,000;292,640;Inf;300,000;300,000;25,427;2,924;31,439;23,097
7041,500;2,680;0,615;-35,209;1,701;9,309;4,268;34,808;3,982;1,031;-2,729;0,000;36,500;37,200;9,293;1,828;25,193;28,455;24,307;26,026;-3,127;26,506;0,000;292,640;Inf;300,000;300,000;25,367;2,920;31,495;23,090
7042,000;2,680;0,615;-35,209;1,701;9,309;4,268;34,808;3,982;1,031;-2,729;0,000;36,500;37,200;9,293;1,828;25,340;28,373;24,444;25,453;-3,127;26,506;0,000;292,640;Inf;300,000;300,000;25,995;2,916;31,553;23,067
7042,500;2,680;0,615;-35,209;1,701;9,309;4,267;34,739;3,963;1,017;-2,714;0,000;36,479;37,216;9,293;1,828;25,033;28,186;24,420;24,989;-3,116;26,516;0,000;292,640;Inf;300,000;300,000;25,902;2,912;31,587;23,043
7043,000;2,680;0,615;-35,209;1,701;9,309;4,267;34,739;3,963;1,017;-2,714;0,000;36,500;37,200;9,293;1,828;24,732;28,067;24,341;24,806;-3,116;26,516;0,000;292,740;Inf;300,000;300,000;25,657;2,909;31,590;23,129
7043,500;2,592;0,673;-33,686;1,774;9,226;4,267;34,739;3,963;1,017;-2,714;0,000;36,500;37,200;9,462;1,704;24,644;27,997;24,240;24,757;-3,116;26,516;0,000;292,740;Inf;300,000;300,000;25,486;2,905;31,542;23,253
7044,000;2,592;0,673;-33,686;1,774;9,226;4,267;34,739;3,963;1,017;-2,714;0,000;36,500;37,200;9,462;1,704;24,655;28,090;24,187;25,443;-3,116;26,516;0,000;292,340;Inf;300,000;300,000;25,410;2,900;31,551;23,431
7044,500;2,592;0,673;-33,686;1,774;9,226;4,267;34,739;3,963;1,017;-2,714;0,000;36,500;37,200;9,462;1,704;25,142;28,433;24,318;25,973;-3,116;26,516;0,000;292,340;Inf;300,000;300,000;25,594;2,895;31,611;23,480
7045,000;2,592;0,673;-33,686;1,774;9,226;4,267;34,739;3,963;1,017;-2,714;0,000;36,500;37,200;9,462;1,704;25,172;28,305;24,456;25,135;-3,116;26,516;0,000;292,040;Inf;300,000;300,000;25,966;2,890;31,652;23,494
7045,500;2,592;0,673;-33,686;1,774;9,226;4,270;34,746;4,027;1,077;-2,723;0,000;36,491;37,204;9,462;1,704;24,835;28,145;24,386;24,867;-3,118;26,514;0,000;292,040;Inf;300,000;300,000;25,767;2,885;31,635;23,569
7046,000;2,592;0,673;-33,686;1,774;9,226;4,270;34,746;4,027;1,077;-2,723;0,000;36,500;37,200;9,462;1,704;24,651;28,044;24,288;24,708;-3,118;26,514;0,000;292,640;Inf;300,000;300,000;25,558;2,880;31,644;23,611
7046,500;3,029;0,741;-35,209;1,778;9,301;4,270;34,746;4,027;1,077;-2,723;0,000;36,500;37,200;9,224;1,696;24,667;28,094;24,236;25,329;-3,118;26,514;0,000;292,640;Inf;300,000;300,000;25,423;2,875;31,584;23,549
7047,000;3,029;0,741;-35,209;1,778;9,301;4,270;34,746;4,027;1,077;-2,723;0,000;36,500;37,200;9,224;1,696;25,003;28,447;24,303;26,132;-3,118;26,514;0,000;292,740;Inf;300,000;300,000;25,581;2,878;31,600;23,472
7047,500;3,029;0,741;-35,209;1,778;9,301;4,270;34,746;4,027;1,077;-2,723;0,000;36,500;37,200;9,224;1,696;25,455;28,523;24,476;25,816;-3,118;26,514;0,000;292,740;Inf;300,000;300,000;25,971;2,880;31,699;23,382
7048,000;3,029;0,741;-35,209;1,778;9,301;4,270;34,746;4,027;1,077;-2,723;0,000;36,500;37,200;9,224;1,696;25,245;28,347;24,535;25,267;-3,118;26,514;0,000;292,440;Inf;300,000;300,000;26,068;2,883;31,708;23,415
7048,500;3,029;0,741;-35,209;1,778;9,301;4,270;34,746;4,027;1,077;-2,723;0,000;36,500;37,200;9,224;1,696;24,802;28,166;24,379;24,812;-3,118;26,514;0,000;292,440;Inf;300,000;300,000;25,849;2,885;31,690;23,409
7049,000;3,029;0,741;-35,209;1,778;9,301;4,277;34,787;4,025;1,156;-2,726;0,000;36,485;37,235;9,224;1,696;24,579;28,110;24,268;24,940;-3,108;26,509;0,000;292,540;Inf;300,000;300,000;25,539;2,888;31,657;23,367
7049,500;3,029;0,741;-35,209;1,778;9,301;4,277;34,787;4,025;1,156;-2,726;0,000;36,500;37,200;9,224;1,696;24,799;28,362;24,278;25,771;-3,108;26,509;0,000;292,540;Inf;300,000;300,000;25,474;2,890;31,631;23,421
7050,000;3,598;0,884;-35,209;1,748;9,288;4,277;34,787;4,025;1,156;-2,726;0,000;36,500;37,200;9,169;1,601;25,436;28,633;24,468;26,339;-3,108;26,509;0,000;292,640;Inf;300,000;300,000;25,802;2,892;31,674;23,500
7050,500;3,598;0,884;-35,209;1,748;9,288;4,277;34,787;4,025;1,156;-2,726;0,000;36,500;37,200;9,169;1,601;25,390;28,467;24,582;25,581;-3,108;26,509;0,000;292,640;Inf;300,000;300,000;26,219;2,904;31,749;23,619
7051,000;3,598;0,884;-35,209;1,748;9,288;4,277;34,787;4,025;1,156;-2,726;0,000;36,500;37,200;9,169;1,601;25,137;28,376;24,568;25,131;-3,108;26,509;0,000;292,740;Inf;300,000;300,000;26,005;2,915;31,782;23,623
7051,500;3,598;0,884;-35,209;1,748;9,288;4,277;34,787;4,025;1,156;-2,726;0,000;36,500;37,200;9,169;1,601;24,942;28,246;24,481;24,960;-3,108;26,509;0,000;292,740;Inf;300,000;300,000;25,803;2,926;31,740;23,629
7052,000;3,598;0,884;-35,209;1,748;9,288;4,286;34,841;4,054;1,209;-2,711;0,000;36,497;37,236;9,169;1,601;24,721;28,228;24,320;25,360;-3,105;26,516;0,000;293,040;Inf;300,000;300,000;25,657;2,937;31,691;23,682
7052,500;3,598;0,884;-35,209;1,748;9,288;4,286;34,841;4,054;1,209;-2,711;0,000;36,500;37,200;9,169;1,601;25,068;28,513;24,377;25,855;-3,105;26,516;0,000;293,040;Inf;300,000;300,000;25,657;2,948;31,702;23,676
7053,000;3,774;0,957;-34,232;1,777;9,324;4,286;34,841;4,054;1,209;-2,711;0,000;36,500;37,200;9,372;1,650;25,369;28,498;24,517;25,679;-3,105;26,516;0,000;293,440;Inf;300,000;300,000;25,953;2,959;31,727;23,648
7053,500;3,774;0,957;-34,232;1,777;9,324;4,286;34,841;4,054;1,209;-2,711;0,000;36,500;37,200;9,372;1,650;25,233;28,409;24,532;25,293;-3,105;26,516;0,000;293,440;Inf;300,000;300,000;26,016;2,972;31,779;23,637
7054,000;3,774;0,957;-34,232;1,777;9,324;4,286;34,841;4,054;1,209;-2,711;0,000;36,500;37,200;9,372;1,650;25,047;28,344;24,492;25,141;-3,105;26,516;0,000;293,640;Inf;300,000;300,000;25,867;2,985;31,785;23,632
7054,500;3,774;0,957;-34,232;1,777;9,324;4,286;34,841;4,054;1,209;-2,711;0,000;36,500;37,200;9,372;1,650;24,827;28,196;24,412;24,947;-3,105;26,516;0,000;293,640;Inf;300,000;300,000;25,756;2,998;31,726;23,682
7055,000;3,774;0,957;-34,232;1,777;9,324;4,286;34,841;4,054;1,209;-2,711;0,000;36,500;37,200;9,372;1,650;24,708;28,219;24,350;25,066;-3,105;26,516;0,000;293,340;Inf;300,000;300,000;25,596;3,011;31,722;23,700
7055,500;3,774;0,957;-34,232;1,777;9,324;4,291;34,878;4,008;1,256;-2,707;0,000;36,497;37,240;9,372;1,650;25,361;28,536;24,488;26,057;-3,096;26,527;0,000;293,340;Inf;300,000;300,000;25,586;3,023;31,740;23,672
7056,000;3,774;0,957;-34,232;1,777;9,324;4,291;34,878;4,008;1,256;-2,707;0,000;36,500;37,200;9,372;1,650;25,393;28,504;24,573;25,631;-3,096;26,527;0,000;293,240;Inf;300,000;300,000;26,110;3,036;31,786;23,654
7056,500;3,456;0,854;-34,991;1,697;9,233;4,291;34,878;4,008;1,256;-2,707;0,000;36,500;37,200;9,354;1,811;25,181;28,405;24,583;25,164;-3,096;26,527;0,000;293,240;Inf;300,000;300,000;26,025;3,048;31,824;23,625
7057,000;3,456;0,854;-34,991;1,697;9,233;4,291;34,878;4,008;1,256;-2,707;0,000;36,500;37,200;9,354;1,811;24,976;28,287;24,515;25,000;-3,096;26,527;0,000;293,040;Inf;300,000;300,000;25,833;3,055;31,801;23,623
7057,500;3,456;0,854;-34,991;1,697;9,233;4,291;34,878;4,008;1,256;-2,707;0,000;36,500;37,200;9,354;1,811;24,790;28,186;24,406;24,972;-3,096;26,527;0,000;293,040;Inf;300,000;300,000;25,694;3,061;31,731;23,635
7058,000;3,456;0,854;-34,991;1,697;9,233;4,291;34,878;4,008;1,256;-2,707;0,000;36,500;37,200;9,354;1,811;24,798;28,337;24,361;25,449;-3,096;26,527;0,000;293,440;Inf;300,000;300,000;25,588;3,068;31,749;23,643
7058,500;3,456;0,854;-34,991;1,697;9,233;4,301;34,863;4,023;1,254;-2,698;0,000;36,498;37,240;9,354;1,811;25,169;28,592;24,446;25,989;-3,096;26,518;0,000;293,440;Inf;300,000;300,000;25,736;3,074;31,793;23,656
7059,000;3,456;0,854;-34,991;1,697;9,233;4,301;34,863;4,023;1,254;-2,698;0,000;36,500;37,200;9,354;1,811;25,271;28,434;24,611;25,297;-3,096;26,518;0,000;293,240;Inf;300,000;300,000;26,049;3,080;31,825;23,623
7059,500;2,738;0,758;-33,877;1,798;9,230;4,301;34,863;4,023;1,254;-2,698;0,000;36,500;37,200;9,356;1,703;24,979;28,310;24,527;25,029;-3,096;26,518;0,000;293,240;Inf;300,000;300,000;25,903;3,086;31,813;23,601
7060,000;2,738;0,758;-33,877;1,798;9,230;4,301;34,863;4,023;1,254;-2,698;0,000;36,500;37,200;9,356;1,703;24,794;28,225;24,426;24,863;-3,096;26,518;0,000;293,340;Inf;300,000;300,000;25,711;3,081;31,786;23,562
7060,500;2,738;0,758;-33,877;1,798;9,230;4,301;34,863;4,023;1,254;-2,698;0,000;36,500;37,200;9,356;1,703;24,772;28,184;24,363;25,251;-3,096;26,518;0,000;293,340;Inf;300,000;300,000;25,577;3,075;31,757;23,567
7061,000;2,738;0,758;-33,877;1,798;9,230;4,301;34,863;4,023;1,254;-2,698;0,000;36,500;37,200;9,356;1,703;25,037;28,504;24,418;25,927;-3,096;26,518;0,000;292,940;Inf;300,000;300,000;25,643;3,070;31,724;23,545
7061,500;2,738;0,758;-33,877;1,798;9,230;4,313;34,799;3,992;1,223;-2,690;0,000;36,505;37,237;9,356;1,703;25,449;28,565;24,549;25,793;-3,088;26,527;0,000;292,940;Inf;300,000;300,000;25,972;3,064;31,831;23,460
7062,000;2,738;0,758;-33,877;1,798;9,230;4,313;34,799;3,992;1,223;-2,690;0,000;36,500;37,200;9,356;1,703;25,323;28,475;24,604;25,385;-3,088;26,527;0,000;292,940;Inf;300,000;300,000;26,089;3,059;31,822;23,425
7062,500;2,738;0,758;-33,877;1,798;9,230;4,313;34,799;3,992;1,223;-2,690;0,000;36,500;37,200;9,356;1,703;24,897;28,307;24,497;25,062;-3,088;26,527;0,000;292,940;Inf;300,000;300,000;25,947;3,054;31,829;23,442
7063,000;2,604;0,709;-33,052;1,815;9,192;4,313;34,799;3,992;1,223;-2,690;0,000;36,500;37,200;9,422;1,761;24,793;28,247;24,423;25,086;-3,088;26,527;0,000;292,940;Inf;300,000;300,000;25,691;3,048;31,795;23,499
7063,500;2,604;0,709;-33,052;1,815;9,192;4,313;34,799;3,992;1,223;-2,690;0,000;36,500;37,200;9,422;1,761;24,983;28,374;24,433;25,523;-3,088;26,527;0,000;292,940;Inf;300,000;300,000;25,637;3,041;31,749;23,540
7064,000;2,604;0,709;-33,052;1,815;9,192;4,313;34,799;3,992;1,223;-2,690;0,000;36,500;37,200;9,422;1,761;25,257;28,460;24,511;25,842;-3,088;26,527;0,000;292,940;Inf;300,000;300,000;25,828;3,034;31,771;23,500
7064,500;2,604;0,709;-33,052;1,815;9,192;4,313;34,799;3,992;1,223;-2,690;0,000;36,500;37,200;9,422;1,761;25,307;28,489;24,586;25,613;-3,088;26,527;0,000;292,940;Inf;300,000;300,000;26,018;3,027;31,819;23,520
7065,000;2,604;0,709;-33,052;1,815;9,192;4,333;34,791;4,002;1,279;-2,694;0,000;36,506;37,262;9,422;1,761;25,175;28,365;24,598;25,224;-3,101;26,529;0,000;292,840;Inf;300,000;300,000;25,999;3,020;31,822;23,406
7065,500;2,604;0,709;-33,052;1,815;9,192;4,333;34,791;4,002;1,279;-2,694;0,000;36,500;37,300;9,422;1,761;24,998;28,312;24,531;25,011;-3,101;26,529;0,000;292,840;Inf;300,000;300,000;25,841;3,013;31,787;23,331
7066,000;2,991;0,800;-33,174;1,794;9,231;4,333;34,791;4,002;1,279;-2,694;0,000;36,500;37,300;9,449;1,756;24,886;28,359;24,431;25,391;-3,101;26,529;0,000;292,740;Inf;300,000;300,000;25,713;3,006;31,752;23,319
7066,500;2,991;0,800;-33,174;1,794;9,231;4,333;34,791;4,002;1,279;-2,694;0,000;36,500;37,300;9,449;1,756;25,271;28,508;24,500;25,864;-3,101;26,529;0,000;292,740;Inf;300,000;300,000;25,766;3,006;31,763;23,213
7067,000;2,991;0,800;-33,174;1,794;9,231;4,333;34,791;4,002;1,279;-2,694;0,000;36,500;37,300;9,449;1,756;25,364;28,474;24,591;25,662;-3,101;26,529;0,000;292,840;Inf;300,000;300,000;26,036;3,006;31,794;23,228
7067,500;2,991;0,800;-33,174;1,794;9,231;4,333;34,791;4,002;1,279;-2,694;0,000;36,500;37,300;9,449;1,756;25,228;28,425;24,620;25,223;-3,101;26,529;0,000;292,840;Inf;300,000;300,000;26,023;3,006;31,843;23,235
7068,000;2,991;0,800;-33,174;1,794;9,231;4,317;34,836;4,038;1,341;-2,723;0,000;36,513;37,254;9,449;1,756;24,970;28,318;24,552;24,981;-3,097;26,534;0,000;292,740;Inf;300,000;300,000;25,874;3,005;31,811;23,247
7068,500;2,991;0,800;-33,174;1,794;9,231;4,317;34,836;4,038;1,341;-2,723;0,000;36,500;37,300;9,449;1,756;24,768;28,212;24,440;24,910;-3,097;26,534;0,000;292,740;Inf;300,000;300,000;25,705;3,005;31,763;23,254
7069,000;2,991;0,800;-33,174;1,794;9,231;4,317;34,836;4,038;1,341;-2,723;0,000;36,500;37,300;9,449;1,756;24,782;28,252;24,374;25,404;-3,097;26,534;0,000;292,740;Inf;300,000;300,000;25,583;3,005;31,771;23,240
7069,500;3,721;0,930;-34,871;1,790;9,189;4,317;34,836;4,038;1,341;-2,723;0,000;36,500;37,300;9,322;1,813;25,340;28,517;24,564;25,648;-3,097;26,534;0,000;292,740;Inf;300,000;300,000;25,703;3,005;31,799;23,222
7070,000;3,721;0,930;-34,871;1,790;9,189;4,317;34,836;4,038;1,341;-2,723;0,000;36,500;37,300;9,322;1,813;25,208;28,403;24,584;25,259;-3,097;26,534;0,000;292,740;Inf;300,000;300,000;26,017;3,016;31,806;23,178
7070,500;3,721;0,930;-34,871;1,790;9,189;4,317;34,836;4,038;1,341;-2,723;0,000;36,500;37,300;9,322;1,813;25,016;28,310;24,562;25,027;-3,097;26,534;0,000;292,740;Inf;300,000;300,000;25,864;3,028;31,805;23,156
7071,000;3,721;0,930;-34,871;1,790;9,189;4,317;34,836;4,038;1,341;-2,723;0,000;36,500;37,300;9,322;1,813;24,825;28,219;24,445;24,886;-3,097;26,534;0,000;293,040;Inf;300,000;300,000;25,729;3,039;31,787;23,118
7071,500;3,721;0,930;-34,871;1,790;9,189;4,268;34,880;4,059;1,401;-2,700;0,000;36,516;37,208;9,322;1,813;24,770;28,193;24,373;25,192;-3,107;26,534;0,000;293,040;Inf;300,000;300,000;25,594;3,051;31,742;23,151
7072,000;3,721;0,930;-34,871;1,790;9,189;4,268;34,880;4,059;1,401;-2,700;0,000;36,500;37,200;9,322;1,813;25,024;28,444;24,421;25,772;-3,107;26,534;0,000;293,240;Inf;300,000;300,000;25,632;3,062;31,749;23,109
7072,500;3,166;0,836;-33,585;1,816;9,187;4,268;34,880;4,059;1,401;-2,700;0,000;36,500;37,200;9,474;1,646;25,366;28,520;24,527;25,689;-3,107;26,534;0,000;293,240;Inf;300,000;300,000;25,915;3,072;31,793;23,133
7073,000;3,166;0,836;-33,585;1,816;9,187;4,268;34,880;4,059;1,401;-2,700;0,000;36,500;37,200;9,474;1,646;25,009;28,302;24,541;25,097;-3,107;26,534;0,000;293,040;Inf;300,000;300,000;26,026;3,074;31,788;23,106
7073,500;3,166;0,836;-33,585;1,816;9,187;4,268;34,880;4,059;1,401;-2,700;0,000;36,500;37,200;9,474;1,646;24,897;28,227;24,477;24,979;-3,107;26,534;0,000;293,040;Inf;300,000;300,000;25,737;3,075;31,778;23,108
7074,000;3,166;0,836;-33,585;1,816;9,187;4,268;34,880;4,059;1,401;-2,700;0,000;36,500;37,200;9,474;1,646;24,793;28,218;24,405;25,115;-3,107;26,534;0,000;292,840;Inf;300,000;300,000;25,645;3,077;31,756;23,087
7074,500;3,166;0,836;-33,585;1,816;9,187;4,327;34,910;4,029;1,433;-2,702;0,000;36,516;37,197;9,474;1,646;24,855;28,366;24,402;25,497;-3,107;26,547;0,000;292,840;Inf;300,000;300,000;25,633;3,078;31,738;23,099
7075,000;3,166;0,836;-33,585;1,816;9,187;4,327;34,910;4,029;1,433;-2,702;0,000;36,500;37,200;9,474;1,646;25,247;28,468;24,489;25,791;-3,107;26,547;0,000;293,240;Inf;300,000;300,000;25,780;3,080;31,765;23,064
7075,500;3,166;0,836;-33,585;1,816;9,187;4,327;34,910;4,029;1,433;-2,702;0,000;36,500;37,200;9,474;1,646;25,268;28,431;24,538;25,513;-3,107;26,547;0,000;293,240;Inf;300,000;300,000;25,998;3,081;31,795;23,052
7076,000;3,061;0,748;-35,209;1,751;9,257;4,327;34,910;4,029;1,433;-2,702;0,000;36,500;37,200;9,358;1,839;25,115;28,345;24,554;25,162;-3,107;26,547;0,000;293,240;Inf;300,000;300,000;25,937;3,083;31,782;23,039
7076,500;3,061;0,748;-35,209;1,751;9,257;4,327;34,910;4,029;1,433;-2,702;0,000;36,500;37,200;9,358;1,839;24,764;28,189;24,381;24,906;-3,107;26,547;0,000;293,240;Inf;300,000;300,000;25,794;3,082;31,741;23,017
7077,000;3,061;0,748;-35,209;1,751;9,257;4,327;34,910;4,029;1,433;-2,702;0,000;36,500;37,200;9,358;1,839;24,792;28,227;24,350;25,246;-3,107;26,547;0,000;292,940;Inf;300,000;300,000;25,560;3,082;31,721;22,990
7077,500;3,061;0,748;-35,209;1,751;9,257;4,327;34,910;4,029;1,433;-2,702;0,000;36,500;37,200;9,358;1,839;25,105;28,484;24,426;25,938;-3,107;26,547;0,000;292,940;Inf;300,000;300,000;25,654;3,082;31,718;22,962
7078,000;3,061;0,748;-35,209;1,751;9,257;4,327;34,881;4,008;1,429;-2,708;0,000;36,504;37,170;9,358;1,839;25,422;28,536;24,563;25,730;-3,107;26,552;0,000;293,040;Inf;300,000;300,000;25,988;3,081;31,756;22,894
7078,500;3,061;0,748;-35,209;1,751;9,257;4,327;34,881;4,008;1,429;-2,708;0,000;36,500;37,200;9,358;1,839;25,266;28,433;24,619;25,302;-3,107;26,552;0,000;293,040;Inf;300,000;300,000;26,063;3,081;31,793;22,857
7079,000;2,390;0,555;-35,209;1,710;9,307;4,327;34,881;4,008;1,429;-2,708;0,000;36,500;37,200;9,248;1,734;24,984;28,288;24,546;25,056;-3,107;26,552;0,000;293,240;Inf;300,000;300,000;25,905;3,081;31,795;22,979
7079,500;2,390;0,555;-35,209;1,710;9,307;4,327;34,881;4,008;1,429;-2,708;0,000;36,500;37,200;9,248;1,734;24,890;28,210;24,468;24,896;-3,107;26,552;0,000;293,240;Inf;300,000;300,000;25,719;3,069;31,746;23,031
7080,000;2,390;0,555;-35,209;1,710;9,307;4,327;34,881;4,008;1,429;-2,708;0,000;36,500;37,200;9,248;1,734;24,942;28,387;24,397;25,708;-3,107;26,552;0,000;293,240;Inf;300,000;300,000;25,616;3,058;31,714;23,033
7080,500;2,390;0,555;-35,209;1,710;9,307;4,327;34,881;4,008;1,429;-2,708;0,000;36,500;37,200;9,248;1,734;25,300;28,495;24,514;25,888;-3,107;26,552;0,000;293,240;Inf;300,000;300,000;25,858;3,047;31,758;23,069
7081,000;2,390;0,555;-35,209;1,710;9,307;4,321;34,832;4,014;1,446;-2,699;0,000;36,510;37,180;9,248;1,734;25,289;28,428;24,567;25,481;-3,105;26,565;0,000;292,940;Inf;300,000;300,000;26,049;3,036;31,815;23,122
7081,500;2,390;0,555;-35,209;1,710;9,307;4,321;34,832;4,014;1,446;-2,699;0,000;36,500;37,200;9,248;1,734;25,129;28,322;24,550;25,095;-3,105;26,565;0,000;292,940;Inf;300,000;300,000;25,941;3,026;31,787;23,142
7082,000;2,567;0,683;-33,526;1,813;9,239;4,321;34,832;4,014;1,446;-2,699;0,000;36,500;37,200;9,489;1,751;24,932;28,241;24,469;24,889;-3,105;26,565;0,000;292,840;Inf;300,000;300,000;25,774;3,015;31,796;23,158
7082,500;2,567;0,683;-33,526;1,813;9,239;4,321;34,832;4,014;1,446;-2,699;0,000;36,500;37,200;9,489;1,751;24,721;28,190;24,351;24,927;-3,105;26,565;0,000;292,840;Inf;300,000;300,000;25,633;3,008;31,710;23,137
7083,000;2,567;0,683;-33,526;1,813;9,239;4,321;34,832;4,014;1,446;-2,699;0,000;36,500;37,200;9,489;1,751;24,835;28,300;24,346;25,428;-3,105;26,565;0,000;293,140;Inf;300,000;300,000;25,547;3,001;31,755;23,144
7083,500;2,567;0,683;-33,526;1,813;9,239;4,321;34,832;4,014;1,446;-2,699;0,000;36,500;37,200;9,489;1,751;25,313;28,459;24,527;25,573;-3,105;26,565;0,000;293,140;Inf;300,000;300,000;25,727;2,994;31,767;23,131
7084,000;2,567;0,683;-33,526;1,813;9,239;4,321;34,832;4,014;1,446;-2,699;0,000;36,500;37,200;9,489;1,751;25,185;28,342;24,552;25,163;-3,105;26,565;0,000;292,840;Inf;300,000;300,000;25,968;2,987;31,811;23,102
7084,500;2,567;0,683;-33,526;1,813;9,239;4,335;34,828;4,046;1,485;-2,699;0,000;36,510;37,151;9,489;1,751;24,981;28,266;24,484;24,942;-3,107;26,578;0,000;292,840;Inf;300,000;300,000;25,811;2,980;31,783;23,093
7085,000;2,567;0,683;-33,526;1,813;9,239;4,335;34,828;4,046;1,485;-2,699;0,000;36,500;37,200;9,489;1,751;24,735;28,173;24,383;24,886;-3,107;26,578;0,000;292,640;Inf;300,000;300,000;25,668;2,973;31,779;23,094
7085,500;3,132;0,734;-35,209;1,810;9,223;4,335;34,828;4,046;1,485;-2,699;0,000;36,500;37,200;9,120;1,736;24,950;28,224;24,372;25,421;-3,107;26,578;0,000;292,640;Inf;300,000;300,000;25,544;2,966;31,718;23,068
7086,000;3,132;0,734;-35,209;1,810;9,223;4,335;34,828;4,046;1,485;-2,699;0,000;36,500;37,200;9,120;1,736;25,296;28,565;24,480;25,983;-3,107;26,578;0,000;293,040;Inf;300,000;300,000;25,741;2,969;31,784;23,067
7086,500;3,132;0,734;-35,209;1,810;9,223;4,335;34,828;4,046;1,485;-2,699;0,000;36,500;37,200;9,120;1,736;25,452;28,547;24,606;25,614;-3,107;26,578;0,000;293,040;Inf;300,000;300,000;26,081;2,972;31,817;23,128
7087,000;3,132;0,734;-35,209;1,810;9,223;4,335;34,828;4,046;1,485;-2,699;0,000;36,500;37,200;9,120;1,736;24,994;28,301;24,523;25,046;-3,107;26,578;0,000;293,140;Inf;300,000;300,000;26,055;2,974;31,797;23,212
7087,500;3,132;0,734;-35,209;1,810;9,223;4,336;34,852;4,038;1,540;-2,701;0,000;36,506;37,119;9,120;1,736;24,882;28,231;24,444;24,981;-3,112;26,575;0,000;293,140;Inf;300,000;300,000;25,716;2,977;31,790;23,228
7088,000;3,132;0,734;-35,209;1,810;9,223;4,336;34,852;4,038;1,540;-2,701;0,000;36,500;37,100;9,120;1,736;24,895;28,276;24,412;25,479;-3,112;26,575;0,000;293,140;Inf;300,000;300,000;25,634;2,979;31,769;23,188
7088,500;3,350;0,859;-34,227;1,788;9,235;4,336;34,852;4,038;1,540;-2,701;0,000;36,500;37,100;9,302;1,546;25,223;28,618;24,501;25,920;-3,112;26,575;0,000;293,140;Inf;300,000;300,000;25,766;2,982;31,754;23,126
7089,000;3,350;0,859;-34,227;1,788;9,235;4,336;34,852;4,038;1,540;-2,701;0,000;36,500;37,100;9,302;1,546;25,438;28,540;24,599;25,649;-3,112;26,575;0,000;292,940;Inf;300,000;300,000;26,066;2,988;31,812;23,153
7089,500;3,350;0,859;-34,227;1,788;9,235;4,336;34,852;4,038;1,540;-2,701;0,000;36,500;37,100;9,302;1,546;25,309;28,439;24,628;25,314;-3,112;26,575;0,000;292,940;Inf;300,000;300,000;26,057;2,994;31,832;23,197
7090,000;3,350;0,859;-34,227;1,788;9,235;4,336;34,852;4,038;1,540;-2,701;0,000;36,500;37,100;9,302;1,546;25,145;28,356;24,586;25,112;-3,112;26,575;0,000;293,140;Inf;300,000;300,000;25,923;3,000;31,839;23,192
7090,500;3,350;0,859;-34,227;1,788;9,235;4,336;34,852;4,038;1,540;-2,701;0,000;36,500;37,100;9,302;1,546;24,863;28,239;24,429;25,313;-3,112;26,575;0,000;293,140;Inf;300,000;300,000;25,800;3,005;31,787;23,192
7091,000;3,350;0,859;-34,227;1,788;9,235;4,326;34,900;4,082;1,601;-2,717;0,000;36,499;37,125;9,302;1,546;25,129;28,524;24,492;25,907;-3,109;26,584;0,000;292,640;Inf;300,000;300,000;25,711;3,011;31,762;23,170
7091,500;3,350;0,859;-34,227;1,788;9,235;4,326;34,900;4,082;1,601;-2,717;0,000;36,500;37,100;9,302;1,546;25,546;28,560;24,644;25,744;-3,109;26,584;0,000;292,640;Inf;300,000;300,000;26,013;3,017;31,787;23,136
7092,000;3,852;0,911;-35,209;1,738;9,315;4,326;34,900;4,082;1,601;-2,717;0,000;36,500;37,100;9,245;1,760;25,396;28,502;24,684;25,335;-3,109;26,584;0,000;292,940;Inf;300,000;300,000;26,123;3,022;31,846;23,175
7092,500;3,852;0,911;-35,209;1,738;9,315;4,326;34,900;4,082;1,601;-2,717;0,000;36,500;37,100;9,245;1,760;25,126;28,370;24,610;25,107;-3,109;26,584;0,000;292,940;Inf;300,000;300,000;25,979;3,036;31,833;23,198
7093,000;3,852;0,911;-35,209;1,738;9,315;4,326;34,900;4,082;1,601;-2,717;0,000;36,500;37,100;9,245;1,760;24,936;28,274;24,550;24,919;-3,109;26,584;0,000;293,040;Inf;300,000;300,000;25,803;3,049;31,798;23,232
7093,500;3,852;0,911;-35,209;1,738;9,315;4,326;34,900;4,082;1,601;-2,717;0,000;36,500;37,100;9,245;1,760;24,896;28,254;24,475;25,223;-3,109;26,584;0,000;293,040;Inf;300,000;300,000;25,670;3,062;31,762;23,253
7094,000;3,852;0,911;-35,209;1,738;9,315;4,313;34,896;4,024;1,606;-2,717;0,000;36,499;37,166;9,245;1,760;25,650;28,615;24,693;25,834;-3,104;26,588;0,000;293,140;Inf;300,000;300,000;25,712;3,075;31,811;23,266
7094,500;3,852;0,911;-35,209;1,738;9,315;4,313;34,896;4,024;1,606;-2,717;0,000;36,500;37,200;9,245;1,760;25,507;28,513;24,751;25,392;-3,104;26,588;0,000;293,140;Inf;300,000;300,000;26,198;3,088;31,866;23,206
7095,000;2,591;0,663;-34,926;1,702;9,260;4,313;34,896;4,024;1,606;-2,717;0,000;36,500;37,200;9,348;1,894;25,216;28,431;24,727;25,176;-3,104;26,588;0,000;292,940;Inf;300,000;300,000;26,041;3,101;31,865;23,178
7095,500;2,591;0,663;-34,926;1,702;9,260;4,313;34,896;4,024;1,606;-2,717;0,000;36,500;37,200;9,348;1,894;24,988;28,329;24,593;24,958;-3,104;26,588;0,000;292,940;Inf;300,000;300,000;25,888;3,092;31,861;23,169
7096,000;2,591;0,663;-34,926;1,702;9,260;4,313;34,896;4,024;1,606;-2,717;0,000;36,500;37,200;9,348;1,894;24,843;28,259;24,512;25,122;-3,104;26,588;0,000;293,140;Inf;300,000;300,000;25,717;3,084;31,837;23,188
7096,500;2,591;0,663;-34,926;1,702;9,260;4,313;34,896;4,024;1,606;-2,717;0,000;36,500;37,200;9,348;1,894;25,191;28,443;24,529;25,884;-3,104;26,588;0,000;293,140;Inf;300,000;300,000;25,684;3,076;31,841;23,234
7097,000;2,591;0,663;-34,926;1,702;9,260;4,313;34,896;4,024;1,606;-2,717;0,000;36,500;37,200;9,348;1,894;25,438;28,667;24,654;25,924;-3,104;26,588;0,000;293,140;Inf;300,000;300,000;26,012;3,068;31,868;23,254
7097,500;2,591;0,663;-34,926;1,702;9,260;4,334;34,850;4,016;1,613;-2,706;0,000;36,502;37,104;9,348;1,894;25,313;28,517;24,729;25,385;-3,096;26,592;0,000;293,140;Inf;300,000;300,000;26,171;3,060;31,903;23,314
7098,000;2,591;0,663;-34,926;1,702;9,260;4,334;34,850;4,016;1,613;-2,706;0,000;36,500;37,100;9,348;1,894;25,108;28,390;24,671;25,137;-3,096;26,592;0,000;293,440;Inf;300,000;300,000;25,986;3,052;31,902;23,327
7098,500;2,507;0,589;-35,209;1,800;9,336;4,334;34,850;4,016;1,613;-2,706;0,000;36,500;37,100;9,234;1,718;24,963;28,320;24,583;24,997;-3,096;26,592;0,000;293,440;Inf;300,000;300,000;25,827;3,045;31,882;23,343
7099,000;2,507;0,589;-35,209;1,800;9,336;4,334;34,850;4,016;1,613;-2,706;0,000;36,500;37,100;9,234;1,718;24,992;28,381;24,540;25,547;-3,096;26,592;0,000;293,240;Inf;300,000;300,000;25,716;3,036;31,829;23,355
7099,500;2,507;0,589;-35,209;1,800;9,336;4,334;34,850;4,016;1,613;-2,706;0,000;36,500;37,100;9,234;1,718;25,276;28,657;24,620;26,014;-3,096;26,592;0,000;293,240;Inf;300,000;300,000;25,865;3,027;31,835;23,378
7100,000;2,507;0,589;-35,209;1,800;9,336;4,334;34,850;4,016;1,613;-2,706;0,000;36,500;37,100;9,234;1,718;25,590;28,614;24,742;25,685;-3,096;26,592;0,000;293,040;Inf;300,000;300,000;26,142;3,019;31,912;23,405
7100,500;2,507;0,589;-35,209;1,800;9,336;4,339;34,829;4,053;1,642;-2,699;0,000;36,482;37,094;9,234;1,718;25,392;28,526;24,754;25,349;-3,104;26,582;0,000;293,040;Inf;300,000;300,000;26,158;3,010;31,906;23,481
7101,000;2,507;0,589;-35,209;1,800;9,336;4,339;34,829;4,053;1,642;-2,699;0,000;36,500;37,100;9,234;1,718;25,019;28,352;24,638;25,038;-3,104;26,582;0,000;293,040;Inf;300,000;300,000;26,005;3,002;31,883;23,511
7101,500;2,966;0,761;-34,664;1,820;9,283;4,339;34,829;4,053;1,642;-2,699;0,000;36,500;37,100;9,309;1,700;24,983;28,356;24,557;25,439;-3,104;26,582;0,000;293,040;Inf;300,000;300,000;25,762;2,994;31,848;23,564
7102,000;2,966;0,761;-34,664;1,820;9,283;4,339;34,829;4,053;1,642;-2,699;0,000;36,500;37,100;9,309;1,700;25,285;28,569;24,615;25,980;-3,104;26,582;0,000;293,040;Inf;300,000;300,000;25,834;2,994;31,857;23,626
7102,500;2,966;0,761;-34,664;1,820;9,283;4,339;34,829;4,053;1,642;-2,699;0,000;36,500;37,100;9,309;1,700;25,520;28,674;24,736;25,853;-3,104;26,582;0,000;293,040;Inf;300,000;300,000;26,112;2,993;31,901;23,676
7103,000;2,966;0,761;-34,664;1,820;9,283;4,339;34,829;4,053;1,642;-2,699;0,000;36,500;37,100;9,309;1,700;25,340;28,575;24,759;25,492;-3,104;26,582;0,000;293,040;Inf;300,000;300,000;26,196;2,993;31,927;23,698
7103,500;2,966;0,761;-34,664;1,820;9,283;4,339;34,829;4,053;1,642;-2,699;0,000;36,500;37,100;9,309;1,700;25,163;28,486;24,723;25,302;-3,104;26,582;0,000;293,040;Inf;300,000;300,000;26,041;2,992;31,934;23,717
7104,000;2,966;0,761;-34,664;1,820;9,283;4,317;34,868;4,078;1,707;-2,697;0,000;36,485;37,055;9,309;1,700;25,060;28,379;24,650;25,088;-3,103;26,595;0,000;293,040;Inf;300,000;300,000;25,918;2,992;31,885;23,793
7104,500;2,966;0,761;-34,664;1,820;9,283;4,317;34,868;4,078;1,707;-2,697;0,000;36,500;37,100;9,309;1,700;25,315;28,644;24,655;26,014;-3,103;26,595;0,000;293,040;Inf;300,000;300,000;25,794;2,991;31,867;23,856
7105,000;3,596;0,844;-35,209;1,703;9,290;4,317;34,868;4,078;1,707;-2,697;0,000;36,500;37,100;9,227;1,718;25,612;28,671;24,795;26,017;-3,103;26,595;0,000;292,940;Inf;300,000;300,000;26,157;2,991;31,903;23,875
7105,500;3,596;0,844;-35,209;1,703;9,290;4,317;34,868;4,078;1,707;-2,697;0,000;36,500;37,100;9,227;1,718;25,495;28,600;24,830;25,569;-3,103;26,595;0,000;292,940;Inf;300,000;300,000;26,274;3,001;31,957;23,863
7106,000;3,596;0,844;-35,209;1,703;9,290;4,317;34,868;4,078;1,707;-2,697;0,000;36,500;37,100;9,227;1,718;25,287;28,514;24,792;25,216;-3,103;26,595;0,000;293,340;Inf;300,000;300,000;26,124;3,011;31,959;23,829
7106,500;3,596;0,844;-35,209;1,703;9,290;4,317;34,868;4,078;1,707;-2,697;0,000;36,500;37,100;9,227;1,718;25,127;28,422;24,701;25,087;-3,103;26,595;0,000;293,340;Inf;300,000;300,000;25,952;3,020;31,943;23,823
7107,000;3,596;0,844;-35,209;1,703;9,290;4,343;34,897;4,071;1,751;-2,710;0,000;36,474;37,070;9,227;1,718;25,036;28,415;24,617;25,339;-3,106;26,594;0,000;293,740;Inf;300,000;300,000;25,834;3,030;31,902;23,722
7107,500;3,596;0,844;-35,209;1,703;9,290;4,343;34,897;4,071;1,751;-2,710;0,000;36,500;37,100;9,227;1,718;25,279;28,556;24,658;26,109;-3,106;26,594;0,000;293,740;Inf;300,000;300,000;25,852;3,039;31,950;23,725
7108,000;3,402;0,894;-33,637;1,763;9,263;4,343;34,897;4,071;1,751;-2,710;0,000;36,500;37,100;9,444;1,632;25,608;28,696;24,879;25,681;-3,106;26,594;0,000;293,440;Inf;300,000;300,000;26,150;3,048;31,999;23,687
7108,500;3,402;0,894;-33,637;1,763;9,263;4,343;34,897;4,071;1,751;-2,710;0,000;36,500;37,100;9,444;1,632;25,333;28,555;24,836;25,298;-3,106;26,594;0,000;293,440;Inf;300,000;300,000;26,216;3,054;32,007;23,670
7109,000;3,402;0,894;-33,637;1,763;9,263;4,343;34,897;4,071;1,751;-2,710;0,000;36,500;37,100;9,444;1,632;25,165;28,462;24,753;25,096;-3,106;26,594;0,000;293,440;Inf;300,000;300,000;26,006;3,060;31,993;23,647
7109,500;3,402;0,894;-33,637;1,763;9,263;4,343;34,897;4,071;1,751;-2,710;0,000;36,500;37,100;9,444;1,632;24,951;28,417;24,636;25,227;-3,106;26,594;0,000;293,440;Inf;300,000;300,000;25,869;3,065;31,979;23,680
7110,000;3,402;0,894;-33,637;1,763;9,263;4,321;34,937;4,066;1,791;-2,690;0,000;36,479;37,062;9,444;1,632;25,147;28,563;24,642;25,829;-3,103;26,604;0,000;293,340;Inf;300,000;300,000;25,808;3,071;31,930;23,726
7110,500;3,402;0,894;-33,637;1,763;9,263;4,321;34,937;4,066;1,791;-2,690;0,000;36,500;37,100;9,444;1,632;25,607;28,751;24,778;26,291;-3,103;26,604;0,000;293,340;Inf;300,000;300,000;26,045;3,076;32,003;23,714
7111,000;3,402;0,894;-33,637;1,763;9,263;4,321;34,937;4,066;1,791;-2,690;0,000;36,500;37,100;9,444;1,632;25,658;28,687;24,898;25,799;-3,103;26,604;0,000;293,240;Inf;300,000;300,000;26,357;3,082;32,042;23,680
7111,500;3,138;0,754;-35,209;1,758;9,372;4,321;34,937;4,066;1,791;-2,690;0,000;36,500;37,100;9,145;1,739;25,264;28,539;24,804;25,216;-3,103;26,604;0,000;293,240;Inf;300,000;300,000;26,261;3,087;32,025;23,681
7112,000;3,138;0,754;-35,209;1,758;9,372;4,321;34,937;4,066;1,791;-2,690;0,000;36,500;37,100;9,145;1,739;25,054;28,434;24,690;25,112;-3,103;26,604;0,000;292,840;Inf;300,000;300,000;25,956;3,088;31,996;23,707
7112,500;3,138;0,754;-35,209;1,758;9,372;4,321;34,937;4,066;1,791;-2,690;0,000;36,500;37,100;9,145;1,739;25,046;28,444;24,661;25,545;-3,103;26,604;0,000;292,840;Inf;300,000;300,000;25,822;3,088;31,954;23,730
7113,000;3,138;0,754;-35,209;1,758;9,372;4,321;34,937;4,066;1,791;-2,690;0,000;36,500;37,100;9,145;1,739;25,404;28,784;24,738;26,175;-3,103;26,604;0,000;293,340;Inf;300,000;300,000;25,924;3,089;31,951;23,694
7113,500;3,138;0,754;-35,209;1,758;9,372;4,307;34,893;3,995;1,774;-2,709;0,000;36,473;37,082;9,145;1,739;25,765;28,808;24,871;26,105;-3,113;26,606;0,000;293,340;Inf;300,000;300,000;26,275;3,090;32,011;23,706
7114,000;3,138;0,754;-35,209;1,758;9,372;4,307;34,893;3,995;1,774;-2,709;0,000;36,500;37,100;9,145;1,739;25,635;28,682;24,935;25,549;-3,113;26,606;0,000;293,640;Inf;300,000;300,000;26,387;3,091;32,053;23,828
7114,500;2,127;0,489;-35,209;1,740;9,225;4,307;34,893;3,995;1,774;-2,709;0,000;36,500;37,100;9,120;1,783;25,359;28,585;24,856;25,317;-3,113;26,606;0,000;293,640;Inf;300,000;300,000;26,200;3,092;32,037;23,767
7115,000;2,127;0,489;-35,209;1,740;9,225;4,307;34,893;3,995;1,774;-2,709;0,000;36,500;37,100;9,120;1,783;25,065;28,454;24,724;25,316;-3,113;26,606;0,000;293,640;Inf;300,000;300,000;26,029;3,076;31,996;23,704
7115,500;2,127;0,489;-35,209;1,740;9,225;4,307;34,893;3,995;1,774;-2,709;0,000;36,500;37,100;9,120;1,783;25,283;28,680;24,741;25,982;-3,113;26,606;0,000;293,640;Inf;300,000;300,000;25,890;3,060;32,000;23,662
7116,000;2,127;0,489;-35,209;1,740;9,225;4,307;34,893;3,995;1,774;-2,709;0,000;36,500;37,100;9,120;1,783;25,630;28,857;24,860;26,310;-3,113;26,606;0,000;293,640;Inf;300,000;300,000;26,171;3,045;32,027;23,612
7116,500;2,127;0,489;-35,209;1,740;9,225;4,330;34,843;4,027;1,774;-2,708;0,000;36,480;37,048;9,120;1,783;25,682;28,799;24,950;25,818;-3,113;26,604;0,000;293,640;Inf;300,000;300,000;26,414;3,030;32,083;23,572
7117,000;2,127;0,489;-35,209;1,740;9,225;4,330;34,843;4,027;1,774;-2,708;0,000;36,500;37,000;9,120;1,783;25,458;28,651;24,917;25,422;-3,113;26,604;0,000;293,640;Inf;300,000;300,000;26,312;3,015;32,105;23,516
7117,500;2,127;0,489;-35,209;1,740;9,225;4,330;34,843;4,027;1,774;-2,708;0,000;36,500;37,000;9,120;1,783;25,262;28,566;24,831;25,208;-3,113;26,604;0,000;293,640;Inf;300,000;300,000;26,112;3,001;32,063;23,477
7118,000;3,429;0,814;-35,209;1,739;9,308;4,330;34,843;4,027;1,774;-2,708;0,000;36,500;37,000;9,297;1,978;25,039;28,495;24,744;25,271;-3,113;26,604;0,000;293,840;Inf;300,000;300,000;25,967;2,986;32,036;23,453
7118,500;3,429;0,814;-35,209;1,739;9,308;4,330;34,843;4,027;1,774;-2,708;0,000;36,500;37,000;9,297;1,978;25,560;28,914;24,836;26,307;-3,113;26,604;0,000;293,840;Inf;300,000;300,000;25,887;2,994;32,055;23,419
7119,000;3,429;0,814;-35,209;1,739;9,308;4,330;34,843;4,027;1,774;-2,708;0,000;36,500;37,000;9,297;1,978;25,647;28,840;24,923;25,905;-3,113;26,604;0,000;293,340;Inf;300,000;300,000;26,404;3,001;32,117;23,397
7119,500;3,429;0,814;-35,209;1,739;9,308;4,330;34,843;4,027;1,774;-2,708;0,000;36,500;37,000;9,297;1,978;25,468;28,683;24,906;25,555;-3,113;26,604;0,000;293,340;Inf;300,000;300,000;26,329;3,008;32,141;23,383
7120,000;3,429;0,814;-35,209;1,739;9,308;4,331;34,874;4,060;1,853;-2,705;0,000;36,485;37,089;9,297;1,978;25,318;28,609;24,876;25,391;-3,103;26,615;0,000;293,340;Inf;300,000;300,000;26,153;3,015;32,136;23,373
7120,500;3,429;0,814;-35,209;1,739;9,308;4,331;34,874;4,060;1,853;-2,705;0,000;36,500;37,100;9,297;1,978;25,221;28,573;24,806;25,387;-3,103;26,615;0,000;293,340;Inf;300,000;300,000;26,049;3,021;32,092;23,359
7121,000;3,698;0,924;-34,589;1,766;9,274;4,331;34,874;4,060;1,853;-2,705;0,000;36,500;37,100;9,377;1,824;25,219;28,638;24,763;25,760;-3,103;26,615;0,000;292,840;Inf;300,000;300,000;25,997;3,028;32,081;23,498
7121,500;3,698;0,924;-34,589;1,766;9,274;4,331;34,874;4,060;1,853;-2,705;0,000;36,500;37,100;9,377;1,824;25,445;28,834;24,833;26,155;-3,103;26,615;0,000;292,840;Inf;300,000;300,000;26,095;3,039;32,132;23,517
7122,000;3,698;0,924;-34,589;1,766;9,274;4,331;34,874;4,060;1,853;-2,705;0,000;36,500;37,100;9,377;1,824;25,566;28,734;24,933;25,572;-3,103;26,615;0,000;292,440;Inf;300,000;300,000;26,317;3,050;32,142;23,523
7122,500;3,698;0,924;-34,589;1,766;9,274;4,331;34,874;4,060;1,853;-2,705;0,000;36,500;37,100;9,377;1,824;25,384;28,616;24,908;25,329;-3,103;26,615;0,000;292,440;Inf;300,000;300,000;26,201;3,060;32,133;23,561
7123,000;3,698;0,924;-34,589;1,766;9,274;4,293;34,908;4,058;1,889;-2,682;0,000;36,479;37,106;9,377;1,824;25,204;28,532;24,819;25,358;-3,101;26,607;0,000;292,740;Inf;300,000;300,000;26,059;3,071;32,126;23,565
7123,500;3,698;0,924;-34,589;1,766;9,274;4,293;34,908;4,058;1,889;-2,682;0,000;36,500;37,100;9,377;1,824;25,297;28,685;24,800;25,971;-3,101;26,607;0,000;292,740;Inf;300,000;300,000;25,979;3,081;32,075;23,603
7124,000;3,698;0,924;-34,589;1,766;9,274;4,293;34,908;4,058;1,889;-2,682;0,000;36,500;37,100;9,377;1,824;25,590;28,902;24,878;26,231;-3,101;26,607;0,000;292,940;Inf;300,000;300,000;26,188;3,091;32,119;23,616
7124,500;3,554;0,904;-34,470;1,767;9,210;4,293;34,908;4,058;1,889;-2,682;0,000;36,500;37,100;9,427;1,801;25,744;28,866;24,959;25,863;-3,101;26,607;0,000;292,940;Inf;300,000;300,000;26,400;3,101;32,181;23,558
7125,000;3,554;0,904;-34,470;1,767;9,210;4,293;34,908;4,058;1,889;-2,682;0,000;36,500;37,100;9,427;1,801;25,583;28,766;24,969;25,579;-3,101;26,607;0,000;293,040;Inf;300,000;300,000;26,358;3,109;32,176;23,530
7125,500;3,554;0,904;-34,470;1,767;9,210;4,293;34,908;4,058;1,889;-2,682;0,000;36,500;37,100;9,427;1,801;25,215;28,583;24,845;25,299;-3,101;26,607;0,000;293,040;Inf;300,000;300,000;26,224;3,116;32,158;23,521
7126,000;3,554;0,904;-34,470;1,767;9,210;4,293;34,908;4,058;1,889;-2,682;0,000;36,500;37,100;9,427;1,801;25,267;28,630;24,788;25,715;-3,101;26,607;0,000;293,140;Inf;300,000;300,000;25,986;3,123;32,108;23,511
7126,500;3,554;0,904;-34,470;1,767;9,210;4,332;34,946;4,078;1,947;-2,698;0,000;36,480;37,100;9,427;1,801;25,545;28,890;24,874;26,080;-3,094;26,608;0,000;293,140;Inf;300,000;300,000;26,100;3,130;32,119;23,445
7127,000;3,554;0,904;-34,470;1,767;9,210;4,332;34,946;4,078;1,947;-2,698;0,000;36,500;37,100;9,427;1,801;25,730;28,879;24,958;25,993;-3,094;26,608;0,000;293,340;Inf;300,000;300,000;26,347;3,137;32,166;23,434
7127,500;3,581;0,886;-35,059;1,729;9,293;4,332;34,946;4,078;1,947;-2,698;0,000;36,500;37,100;9,354;1,823;25,656;28,778;24,996;25,666;-3,094;26,608;0,000;293,340;Inf;300,000;300,000;26,390;3,144;32,170;23,423
7128,000;3,581;0,886;-35,059;1,729;9,293;4,332;34,946;4,078;1,947;-2,698;0,000;36,500;37,100;9,354;1,823;25,494;28,703;24,962;25,514;-3,094;26,608;0,000;293,240;Inf;300,000;300,000;26,274;3,151;32,174;23,399
7128,500;3,581;0,886;-35,059;1,729;9,293;4,332;34,946;4,078;1,947;-2,698;0,000;36,500;37,100;9,354;1,823;25,298;28,623;24,894;25,307;-3,094;26,608;0,000;293,240;Inf;300,000;300,000;26,168;3,158;32,146;23,394
7129,000;3,581;0,886;-35,059;1,729;9,293;4,332;34,946;4,078;1,947;-2,698;0,000;36,500;37,100;9,354;1,823;25,441;28,747;24,839;26,081;-3,094;26,608;0,000;293,240;Inf;300,000;300,000;26,031;3,165;32,108;23,376
7129,500;3,581;0,886;-35,059;1,729;9,293;4,349;34,919;4,058;1,949;-2,719;0,000;36,483;37,150;9,354;1,823;25,623;28,911;24,938;26,085;-3,103;26,613;0,000;293,240;Inf;300,000;300,000;26,277;3,172;32,137;23,350
7130,000;3,581;0,886;-35,059;1,729;9,293;4,349;34,919;4,058;1,949;-2,719;0,000;36,500;37,200;9,354;1,823;25,720;28,827;24,996;25,924;-3,103;26,613;0,000;293,140;Inf;300,000;300,000;26,389;3,179;32,182;23,351
7130,500;3,581;0,886;-35,059;1,729;9,293;4,349;34,919;4,058;1,949;-2,719;0,000;36,500;37,200;9,354;1,823;25,644;28,754;25,014;25,579;-3,103;26,613;0,000;293,140;Inf;300,000;300,000;26,367;3,185;32,212;23,341
7131,000;2,690;0,723;-33,636;1,784;9,223;4,349;34,919;4,058;1,949;-2,719;0,000;36,500;37,200;9,473;1,684;25,439;28,670;24,968;25,386;-3,103;26,613;0,000;292,740;Inf;300,000;300,000;26,248;3,192;32,182;23,339
7131,500;2,690;0,723;-33,636;1,784;9,223;4,349;34,919;4,058;1,949;-2,719;0,000;36,500;37,200;9,473;1,684;25,204;28,574;24,831;25,257;-3,103;26,613;0,000;292,740;Inf;300,000;300,000;26,116;3,183;32,131;23,311
7132,000;2,690;0,723;-33,636;1,784;9,223;4,349;34,919;4,058;1,949;-2,719;0,000;36,500;37,200;9,473;1,684;25,271;28,587;24,818;25,723;-3,103;26,613;0,000;292,740;Inf;300,000;300,000;25,966;3,175;32,119;23,311
7132,500;2,690;0,723;-33,636;1,784;9,223;4,349;34,919;4,058;1,949;-2,719;0,000;36,500;37,200;9,473;1,684;25,857;28,979;25,011;26,191;-3,103;26,613;0,000;292,740;Inf;300,000;300,000;26,100;3,167;32,170;23,272
7133,000;2,690;0,723;-33,636;1,784;9,223;4,339;34,901;3,995;1,955;-2,701;0,000;36,497;37,108;9,473;1,684;25,671;28,836;25,047;25,763;-3,110;26,612;0,000;293,140;Inf;300,000;300,000;26,510;3,160;32,207;23,231
7133,500;2,690;0,723;-33,636;1,784;9,223;4,339;34,901;3,995;1,955;-2,701;0,000;36,500;37,100;9,473;1,684;25,477;28,724;24,997;25,499;-3,110;26,612;0,000;293,140;Inf;300,000;300,000;26,329;3,152;32,231;23,229
7134,000;2,360;0,623;-33,647;1,787;9,226;4,339;34,901;3,995;1,955;-2,701;0,000;36,500;37,100;9,499;1,700;25,328;28,642;24,920;25,310;-3,110;26,612;0,000;293,440;Inf;300,000;300,000;26,174;3,144;32,206;23,216
7134,500;2,360;0,623;-33,647;1,787;9,226;4,339;34,901;3,995;1,955;-2,701;0,000;36,500;37,100;9,499;1,700;25,127;28,617;24,810;25,428;-3,110;26,612;0,000;293,440;Inf;300,000;300,000;26,050;3,131;32,156;23,228
7135,000;2,360;0,623;-33,647;1,787;9,226;4,339;34,901;3,995;1,955;-2,701;0,000;36,500;37,100;9,499;1,700;25,328;28,777;24,817;25,955;-3,110;26,612;0,000;293,140;Inf;300,000;300,000;25,996;3,119;32,173;23,283
7135,500;2,360;0,623;-33,647;1,787;9,226;4,339;34,901;3,995;1,955;-2,701;0,000;36,500;37,100;9,499;1,700;25,751;28,881;24,933;26,291;-3,110;26,612;0,000;293,140;Inf;300,000;300,000;26,219;3,106;32,197;23,320
7136,000;2,360;0,623;-33,647;1,787;9,226;4,333;34,860;4,060;1,964;-2,702;0,000;36,498;37,106;9,499;1,700;25,586;28,770;25,006;25,572;-3,116;26,610;0,000;292,940;Inf;300,000;300,000;26,464;3,094;32,226;23,374
7136,500;2,360;0,623;-33,647;1,787;9,226;4,333;34,860;4,060;1,964;-2,702;0,000;36,500;37,100;9,499;1,700;25,139;28,670;24,853;25,337;-3,116;26,610;0,000;292,940;Inf;300,000;300,000;26,234;3,082;32,213;23,402
7137,000;3,542;0,809;-35,209;1,740;9,332;4,333;34,860;4,060;1,964;-2,702;0,000;36,500;37,100;9,328;1,862;25,091;28,558;24,771;25,304;-3,116;26,610;0,000;292,940;Inf;300,000;300,000;26,000;3,070;32,178;23,410
7137,500;3,542;0,809;-35,209;1,740;9,332;4,333;34,860;4,060;1,964;-2,702;0,000;36,500;37,100;9,328;1,862;25,291;28,607;24,768;25,771;-3,116;26,610;0,000;292,940;Inf;300,000;300,000;25,931;3,078;32,141;23,422
7138,000;3,542;0,809;-35,209;1,740;9,332;4,333;34,860;4,060;1,964;-2,702;0,000;36,500;37,100;9,328;1,862;25,579;28,816;24,861;26,167;-3,116;26,610;0,000;292,940;Inf;300,000;300,000;26,109;3,086;32,126;23,470
7138,500;3,542;0,809;-35,209;1,740;9,332;4,333;34,860;4,060;1,964;-2,702;0,000;36,500;37,100;9,328;1,862;25,645;28,852;24,952;25,935;-3,116;26,610;0,000;292,940;Inf;300,000;300,000;26,356;3,093;32,179;23,501
7139,000;3,542;0,809;-35,209;1,740;9,332;4,333;34,860;4,060;1,964;-2,702;0,000;36,500;37,100;9,328;1,862;25,545;28,755;24,962;25,655;-3,116;26,610;0,000;293,140;Inf;300,000;300,000;26,346;3,100;32,181;23,501
7139,500;3,542;0,809;-35,209;1,740;9,332;4,380;34,895;4,053;2,020;-2,709;0,000;36,502;37,164;9,328;1,862;25,256;28,600;24,857;25,305;-3,112;26,615;0,000;293,140;Inf;300,000;300,000;26,229;3,108;32,148;23,514
7140,000;3,542;0,809;-35,209;1,740;9,332;4,380;34,895;4,053;2,020;-2,709;0,000;36,500;37,200;9,328;1,862;25,271;28,638;24,813;25,757;-3,112;26,615;0,000;293,140;Inf;300,000;300,000;26,004;3,115;32,117;23,523
7140,500;3,227;0,792;-34,983;1,798;9,362;4,380;34,895;4,053;2,020;-2,709;0,000;36,500;37,200;9,335;1,695;25,538;28,909;24,876;26,144;-3,112;26,615;0,000;293,140;Inf;300,000;300,000;26,119;3,122;32,131;23,554
7141,000;3,227;0,792;-34,983;1,798;9,362;4,380;34,895;4,053;2,020;-2,709;0,000;36,500;37,200;9,335;1,695;25,729;28,862;24,991;26,034;-3,112;26,615;0,000;292,940;Inf;300,000;300,000;26,367;3,124;32,179;23,590
7141,500;3,227;0,792;-34,983;1,798;9,362;4,380;34,895;4,053;2,020;-2,709;0,000;36,500;37,200;9,335;1,695;25,681;28,802;25,022;25,686;-3,112;26,615;0,000;292,940;Inf;300,000;300,000;26,404;3,125;32,197;23,625
7142,000;3,227;0,792;-34,983;1,798;9,362;4,380;34,895;4,053;2,020;-2,709;0,000;36,500;37,200;9,335;1,695;25,510;28,721;24,991;25,469;-3,112;26,615;0,000;293,040;Inf;300,000;300,000;26,298;3,127;32,186;23,546
7142,500;3,227;0,792;-34,983;1,798;9,362;4,350;34,922;4,091;2,076;-2,709;0,000;36,506;37,145;9,335;1,695;25,283;28,634;24,923;25,351;-3,101;26,609;0,000;293,040;Inf;300,000;300,000;26,173;3,129;32,168;23,550
7143,000;3,227;0,792;-34,983;1,798;9,362;4,350;34,922;4,091;2,076;-2,709;0,000;36,500;37,100;9,335;1,695;25,244;28,630;24,851;25,467;-3,101;26,609;0,000;293,240;Inf;300,000;300,000;26,048;3,130;32,136;23,538
7143,500;3,477;0,907;-34,293;1,785;9,250;4,350;34,922;4,091;2,076;-2,709;0,000;36,500;37,100;9,376;1,816;25,705;28,930;24,975;26,073;-3,101;26,609;0,000;293,240;Inf;300,000;300,000;26,048;3,132;32,164;23,549
7144,000;3,477;0,907;-34,293;1,785;9,250;4,350;34,922;4,091;2,076;-2,709;0,000;36,500;37,100;9,376;1,816;25,648;28,793;25,024;25,700;-3,101;26,609;0,000;293,140;Inf;300,000;300,000;26,421;3,137;32,198;23,554
7144,500;3,477;0,907;-34,293;1,785;9,250;4,350;34,922;4,091;2,076;-2,709;0,000;36,500;37,100;9,376;1,816;25,411;28,695;24,994;25,482;-3,101;26,609;0,000;293,140;Inf;300,000;300,000;26,291;3,143;32,202;23,559
7145,000;3,477;0,907;-34,293;1,785;9,250;4,350;34,922;4,091;2,076;-2,709;0,000;36,500;37,100;9,376;1,816;25,327;28,624;24,923;25,271;-3,101;26,609;0,000;293,040;Inf;300,000;300,000;26,145;3,148;32,173;23,616
7145,500;3,477;0,907;-34,293;1,785;9,250;4,350;34,922;4,091;2,076;-2,709;0,000;36,500;37,100;9,376;1,816;25,236;28,571;24,845;25,489;-3,101;26,609;0,000;293,040;Inf;300,000;300,000;26,036;3,154;32,132;23,639
7146,000;3,477;0,907;-34,293;1,785;9,250;4,365;34,970;4,083;2,124;-2,712;0,000;36,519;37,179;9,376;1,816;25,487;28,755;24,886;26,082;-3,103;26,607;0,000;293,140;Inf;300,000;300,000;26,035;3,159;32,158;23,635
7146,500;3,477;0,907;-34,293;1,785;9,250;4,365;34,970;4,083;2,124;-2,712;0,000;36,500;37,200;9,376;1,816;25,675;28,894;24,978;26,154;-3,103;26,607;0,000;293,140;Inf;300,000;300,000;26,302;3,164;32,188;23,703
7147,000;2,914;0,785;-33,756;1,853;9,252;4,365;34,970;4,083;2,124;-2,712;0,000;36,500;37,200;9,431;1,633;25,483;28,703;24,985;25,556;-3,103;26,607;0,000;293,540;Inf;300,000;300,000;26,425;3,170;32,197;23,749
7147,500;2,914;0,785;-33,756;1,853;9,252;4,365;34,970;4,083;2,124;-2,712;0,000;36,500;37,200;9,431;1,633;25,365;28,640;24,936;25,319;-3,103;26,607;0,000;293,540;Inf;300,000;300,000;26,182;3,165;32,189;23,788
7148,000;2,914;0,785;-33,756;1,853;9,252;4,365;34,970;4,083;2,124;-2,712;0,000;36,500;37,200;9,431;1,633;25,179;28,611;24,847;25,351;-3,103;26,607;0,000;293,240;Inf;300,000;300,000;26,065;3,161;32,164;23,771
7148,500;2,914;0,785;-33,756;1,853;9,252;4,365;34,970;4,083;2,124;-2,712;0,000;36,500;37,200;9,431;1,633;25,414;28,747;24,871;25,931;-3,103;26,607;0,000;293,240;Inf;300,000;300,000;25,997;3,157;32,136;23,712
