t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7149,000;2,914;0,785;-33,756;1,853;9,252;4,343;34,942;4,075;2,131;-2,719;0,000;36,525;37,248;9,431;1,633;25,643;28,878;24,939;26,265;-3,113;26,611;0,000;293,240;Inf;300,000;300,000;26,241;3,153;32,190;23,665
7149,500;2,914;0,785;-33,756;1,853;9,252;4,343;34,942;4,075;2,131;-2,719;0,000;36,500;37,200;9,431;1,633;25,697;28,893;25,045;26,002;-3,113;26,611;0,000;293,240;Inf;300,000;300,000;26,431;3,149;32,204;23,589
7150,000;1,830;0,426;-35,209;1,751;9,350;4,343;34,942;4,075;2,131;-2,719;0,000;36,500;37,200;9,247;1,840;25,610;28,799;25,024;25,637;-3,113;26,611;0,000;293,640;Inf;300,000;300,000;26,409;3,145;32,213;23,504
7150,500;1,830;0,426;-35,209;1,751;9,350;4,343;34,942;4,075;2,131;-2,719;0,000;36,500;37,200;9,247;1,840;25,224;28,586;24,872;25,299;-3,113;26,611;0,000;293,640;Inf;300,000;300,000;26,268;3,124;32,188;23,547
7151,000;1,830;0,426;-35,209;1,751;9,350;4,343;34,942;4,075;2,131;-2,719;0,000;36,500;37,200;9,247;1,840;25,309;28,633;24,857;25,703;-3,113;26,611;0,000;293,540;Inf;300,000;300,000;25,995;3,103;32,135;23,568
7151,500;1,830;0,426;-35,209;1,751;9,350;4,343;34,942;4,075;2,131;-2,719;0,000;36,500;37,200;9,247;1,840;25,708;28,834;24,940;26,254;-3,113;26,611;0,000;293,540;Inf;300,000;300,000;26,125;3,082;32,144;23,559
7152,000;1,830;0,426;-35,209;1,751;9,350;4,343;34,942;4,075;2,131;-2,719;0,000;36,500;37,200;9,247;1,840;25,789;28,847;25,045;26,026;-3,113;26,611;0,000;293,340;Inf;300,000;300,000;26,434;3,061;32,193;23,484
7152,500;1,830;0,426;-35,209;1,751;9,350;4,319;34,898;4,042;2,119;-2,692;0,000;36,528;37,213;9,247;1,840;25,640;28,790;25,064;25,620;-3,108;26,617;0,000;293,340;Inf;300,000;300,000;26,427;3,041;32,199;23,550
7153,000;1,830;0,426;-35,209;1,751;9,350;4,319;34,898;4,042;2,119;-2,692;0,000;36,500;37,200;9,247;1,840;25,427;28,685;25,007;25,355;-3,108;26,617;0,000;293,340;Inf;300,000;300,000;26,279;3,021;32,176;23,605
7153,500;2,609;0,715;-34,375;1,830;9,189;4,319;34,898;4,042;2,119;-2,692;0,000;36,500;37,200;9,330;1,830;25,172;28,586;24,874;25,249;-3,108;26,617;0,000;293,340;Inf;300,000;300,000;26,118;3,002;32,139;23,603
7154,000;2,609;0,715;-34,375;1,830;9,189;4,319;34,898;4,042;2,119;-2,692;0,000;36,500;37,200;9,330;1,830;25,572;28,852;24,902;26,272;-3,108;26,617;0,000;293,540;Inf;300,000;300,000;25,970;2,995;32,140;23,598
7154,500;2,609;0,715;-34,375;1,830;9,189;4,319;34,898;4,042;2,119;-2,692;0,000;36,500;37,200;9,330;1,830;25,742;28,921;24,997;26,249;-3,108;26,617;0,000;293,540;Inf;300,000;300,000;26,400;2,989;32,166;23,605
7155,000;2,609;0,715;-34,375;1,830;9,189;4,319;34,898;4,042;2,119;-2,692;0,000;36,500;37,200;9,330;1,830;25,659;28,824;25,042;25,847;-3,108;26,617;0,000;293,640;Inf;300,000;300,000;26,477;2,983;32,207;23,624
7155,500;2,609;0,715;-34,375;1,830;9,189;4,338;34,905;4,059;2,167;-2,689;0,000;36,542;37,223;9,330;1,830;25,503;28,752;25,012;25,544;-3,115;26,616;0,000;293,640;Inf;300,000;300,000;26,343;2,977;32,216;23,592
7156,000;2,609;0,715;-34,375;1,830;9,189;4,338;34,905;4,059;2,167;-2,689;0,000;36,500;37,200;9,330;1,830;25,403;28,692;24,943;25,405;-3,115;26,616;0,000;293,640;Inf;300,000;300,000;26,202;2,971;32,221;23,518
7156,500;2,833;0,738;-34,214;1,735;9,317;4,338;34,905;4,059;2,167;-2,689;0,000;36,500;37,200;9,310;1,700;25,274;28,614;24,888;25,540;-3,115;26,616;0,000;293,640;Inf;300,000;300,000;26,111;2,965;32,147;23,435
7157,000;2,833;0,738;-34,214;1,735;9,317;4,338;34,905;4,059;2,167;-2,689;0,000;36,500;37,200;9,310;1,700;25,373;28,767;24,898;25,981;-3,115;26,616;0,000;293,740;Inf;300,000;300,000;26,079;2,962;32,188;23,447
7157,500;2,833;0,738;-34,214;1,735;9,317;4,338;34,905;4,059;2,167;-2,689;0,000;36,500;37,200;9,310;1,700;25,732;28,878;25,039;25,967;-3,115;26,616;0,000;293,740;Inf;300,000;300,000;26,255;2,960;32,198;23,502
7158,000;2,833;0,738;-34,214;1,735;9,317;4,338;34,905;4,059;2,167;-2,689;0,000;36,500;37,200;9,310;1,700;25,602;28,767;25,040;25,573;-3,115;26,616;0,000;293,940;Inf;300,000;300,000;26,404;2,958;32,217;23,457
7158,500;2,833;0,738;-34,214;1,735;9,317;4,332;34,939;4,086;2,223;-2,675;0,000;36,552;37,225;9,310;1,700;25,436;28,694;24,971;25,416;-3,107;26,604;0,000;293,940;Inf;300,000;300,000;26,246;2,956;32,199;23,399
7159,000;2,833;0,738;-34,214;1,735;9,317;4,332;34,939;4,086;2,223;-2,675;0,000;36,600;37,200;9,310;1,700;25,212;28,622;24,898;25,368;-3,107;26,604;0,000;293,940;Inf;300,000;300,000;26,129;2,954;32,177;23,311
7159,500;2,833;0,738;-34,214;1,735;9,317;4,332;34,939;4,086;2,223;-2,675;0,000;36,600;37,200;9,310;1,700;25,434;28,745;24,878;25,873;-3,107;26,604;0,000;293,940;Inf;300,000;300,000;26,025;2,952;32,141;23,336
7160,000;3,770;0,897;-35,209;1,778;9,328;4,332;34,939;4,086;2,223;-2,675;0,000;36,600;37,200;9,131;1,776;25,644;28,887;24,949;26,270;-3,107;26,604;0,000;293,440;Inf;300,000;300,000;26,233;2,950;32,224;23,342
7160,500;3,770;0,897;-35,209;1,778;9,328;4,332;34,939;4,086;2,223;-2,675;0,000;36,600;37,200;9,131;1,776;25,686;28,910;25,025;26,041;-3,107;26,604;0,000;293,440;Inf;300,000;300,000;26,437;2,964;32,225;23,427
7161,000;3,770;0,897;-35,209;1,778;9,328;4,332;34,939;4,086;2,223;-2,675;0,000;36,600;37,200;9,131;1,776;25,448;28,705;24,970;25,464;-3,107;26,604;0,000;293,440;Inf;300,000;300,000;26,415;2,977;32,213;23,443
7161,500;3,770;0,897;-35,209;1,778;9,328;4,332;34,939;4,086;2,223;-2,675;0,000;36,600;37,200;9,131;1,776;25,306;28,641;24,912;25,412;-3,107;26,604;0,000;293,440;Inf;300,000;300,000;26,147;2,990;32,181;23,439
7162,000;3,770;0,897;-35,209;1,778;9,328;4,336;34,958;4,078;2,267;-2,714;0,000;36,547;37,238;9,131;1,776;25,330;28,670;24,864;25,831;-3,106;26,601;0,000;293,540;Inf;300,000;300,000;26,068;3,003;32,170;23,472
7162,500;3,770;0,897;-35,209;1,778;9,328;4,336;34,958;4,078;2,267;-2,714;0,000;36,500;37,200;9,131;1,776;25,580;28,952;24,941;26,264;-3,106;26,601;0,000;293,540;Inf;300,000;300,000;26,174;3,015;32,180;23,519
7163,000;3,208;0,830;-33,540;1,799;9,288;4,336;34,958;4,078;2,267;-2,714;0,000;36,500;37,200;9,411;1,645;25,822;28,935;25,027;26,097;-3,106;26,601;0,000;293,340;Inf;300,000;300,000;26,434;3,028;32,213;23,562
7163,500;3,208;0,830;-33,540;1,799;9,288;4,336;34,958;4,078;2,267;-2,714;0,000;36,500;37,200;9,411;1,645;25,677;28,832;25,049;25,675;-3,106;26,601;0,000;293,340;Inf;300,000;300,000;26,470;3,031;32,228;23,578
7164,000;3,208;0,830;-33,540;1,799;9,288;4,336;34,958;4,078;2,267;-2,714;0,000;36,500;37,200;9,411;1,645;25,480;28,712;24,995;25,450;-3,106;26,601;0,000;293,240;Inf;300,000;300,000;26,308;3,036;32,186;23,625
7164,500;3,208;0,830;-33,540;1,799;9,288;4,336;34,958;4,078;2,267;-2,714;0,000;36,500;37,200;9,411;1,645;25,236;28,657;24,843;25,783;-3,106;26,601;0,000;293,240;Inf;300,000;300,000;26,159;3,036;32,176;23,669
7165,000;3,208;0,830;-33,540;1,799;9,288;4,360;34,988;4,074;2,316;-2,722;0,000;36,560;37,297;9,411;1,645;25,518;28,970;24,922;26,382;-3,120;26,603;0,000;293,140;Inf;300,000;300,000;26,130;3,039;32,164;23,563
7165,500;3,208;0,830;-33,540;1,799;9,288;4,360;34,988;4,074;2,316;-2,722;0,000;36,600;37,300;9,411;1,645;25,897;28,991;25,069;26,176;-3,120;26,603;0,000;293,140;Inf;300,000;300,000;26,448;3,042;32,205;23,528
7166,000;3,208;0,830;-33,540;1,799;9,288;4,360;34,988;4,074;2,316;-2,722;0,000;36,600;37,300;9,411;1,645;25,733;28,848;25,087;25,737;-3,120;26,603;0,000;293,240;Inf;300,000;300,000;26,533;3,045;32,250;23,519
7166,500;3,381;0,781;-35,209;1,719;9,322;4,360;34,988;4,074;2,316;-2,722;0,000;36,600;37,300;9,251;1,796;25,465;28,742;25,027;25,432;-3,120;26,603;0,000;293,240;Inf;300,000;300,000;26,351;3,047;32,216;23,482
7167,000;3,381;0,781;-35,209;1,719;9,322;4,360;34,988;4,074;2,316;-2,722;0,000;36,600;37,300;9,251;1,796;25,290;28,642;24,939;25,271;-3,120;26,603;0,000;293,140;Inf;300,000;300,000;26,167;3,053;32,176;23,478
7167,500;3,381;0,781;-35,209;1,719;9,322;4,360;34,988;4,074;2,316;-2,722;0,000;36,600;37,300;9,251;1,796;25,184;28,649;24,851;25,571;-3,120;26,603;0,000;293,140;Inf;300,000;300,000;26,035;3,058;32,156;23,462
7168,000;3,381;0,781;-35,209;1,719;9,322;4,360;34,988;4,074;2,316;-2,722;0,000;36,600;37,300;9,251;1,796;25,748;28,955;25,000;26,242;-3,120;26,603;0,000;293,040;Inf;300,000;300,000;26,064;3,063;32,187;23,478
7168,500;3,381;0,781;-35,209;1,719;9,322;4,335;34,947;4,031;2,285;-2,726;0,000;36,570;37,300;9,251;1,796;25,646;28,852;25,034;25,839;-3,113;26,600;0,000;293,040;Inf;300,000;300,000;26,486;3,069;32,220;23,491
7169,000;3,381;0,781;-35,209;1,719;9,322;4,335;34,947;4,031;2,285;-2,726;0,000;36,600;37,300;9,251;1,796;25,482;28,768;24,995;25,562;-3,113;26,600;0,000;293,240;Inf;300,000;300,000;26,343;3,074;32,230;23,520
7169,500;2,006;0,575;-33,164;1,782;9,281;4,335;34,947;4,031;2,285;-2,726;0,000;36,600;37,300;9,444;1,747;25,393;28,689;24,951;25,369;-3,113;26,600;0,000;293,240;Inf;300,000;300,000;26,202;3,079;32,218;23,500
7170,000;2,006;0,575;-33,164;1,782;9,281;4,335;34,947;4,031;2,285;-2,726;0,000;36,600;37,300;9,444;1,747;25,259;28,595;24,883;25,372;-3,113;26,600;0,000;293,340;Inf;300,000;300,000;26,101;3,061;32,190;23,450
7170,500;2,006;0,575;-33,164;1,782;9,281;4,335;34,947;4,031;2,285;-2,726;0,000;36,600;37,300;9,444;1,747;25,379;28,754;24,871;25,809;-3,113;26,600;0,000;293,340;Inf;300,000;300,000;26,027;3,044;32,159;23,493
7171,000;2,006;0,575;-33,164;1,782;9,281;4,335;34,947;4,031;2,285;-2,726;0,000;36,600;37,300;9,444;1,747;25,666;28,897;24,955;26,240;-3,113;26,600;0,000;293,240;Inf;300,000;300,000;26,203;3,027;32,190;23,534
7171,500;2,006;0,575;-33,164;1,782;9,281;4,317;34,910;4,061;2,303;-2,726;0,000;36,572;37,284;9,444;1,747;25,625;28,783;25,038;25,604;-3,122;26,597;0,000;293,240;Inf;300,000;300,000;26,439;3,010;32,203;23,547
7172,000;2,006;0,575;-33,164;1,782;9,281;4,317;34,910;4,061;2,303;-2,726;0,000;36,600;37,300;9,444;1,747;25,290;28,677;24,932;25,348;-3,122;26,597;0,000;293,040;Inf;300,000;300,000;26,262;2,994;32,213;23,526
7172,500;2,006;0,575;-33,164;1,782;9,281;4,317;34,910;4,061;2,303;-2,726;0,000;36,600;37,300;9,444;1,747;25,183;28,581;24,825;25,329;-3,122;26,597;0,000;293,040;Inf;300,000;300,000;26,062;2,978;32,175;23,550
7173,000;2,149;0,523;-34,768;1,832;9,356;4,317;34,910;4,061;2,303;-2,726;0,000;36,600;37,300;9,350;1,745;25,237;28,701;24,814;25,812;-3,122;26,597;0,000;293,640;Inf;300,000;300,000;25,979;2,962;32,137;23,529
7173,500;2,149;0,523;-34,768;1,832;9,356;4,317;34,910;4,061;2,303;-2,726;0,000;36,600;37,300;9,350;1,745;25,668;28,908;24,909;26,373;-3,122;26,597;0,000;293,640;Inf;300,000;300,000;26,141;2,948;32,156;23,522
7174,000;2,149;0,523;-34,768;1,832;9,356;4,317;34,910;4,061;2,303;-2,726;0,000;36,600;37,300;9,350;1,745;25,788;28,918;25,041;26,152;-3,122;26,597;0,000;293,640;Inf;300,000;300,000;26,464;2,935;32,226;23,545
7174,500;2,149;0,523;-34,768;1,832;9,356;4,317;34,910;4,061;2,303;-2,726;0,000;36,600;37,300;9,350;1,745;25,679;28,816;25,049;25,757;-3,122;26,597;0,000;293,640;Inf;300,000;300,000;26,475;2,922;32,226;23,562
7175,000;2,149;0,523;-34,768;1,832;9,356;4,338;34,923;4,033;2,349;-2,727;0,000;36,586;37,350;9,350;1,745;25,323;28,649;24,951;25,315;-3,121;26,590;0,000;293,540;Inf;300,000;300,000;26,325;2,910;32,212;23,550
7175,500;2,149;0,523;-34,768;1,832;9,356;4,338;34,923;4,033;2,349;-2,727;0,000;36,600;37,300;9,350;1,745;25,267;28,652;24,879;25,589;-3,121;26,590;0,000;293,540;Inf;300,000;300,000;26,059;2,897;32,173;23,568
7176,000;3,245;0,876;-33,547;1,808;9,249;4,338;34,923;4,033;2,349;-2,727;0,000;36,600;37,300;9,382;1,679;25,514;28,890;24,919;26,296;-3,121;26,590;0,000;293,440;Inf;300,000;300,000;26,097;2,885;32,139;23,628
7176,500;3,245;0,876;-33,547;1,808;9,249;4,338;34,923;4,033;2,349;-2,727;0,000;36,600;37,300;9,382;1,679;25,823;28,972;25,042;26,148;-3,121;26,590;0,000;293,440;Inf;300,000;300,000;26,405;2,891;32,185;23,631
7177,000;3,245;0,876;-33,547;1,808;9,249;4,338;34,923;4,033;2,349;-2,727;0,000;36,600;37,300;9,382;1,679;25,766;28,853;25,086;25,742;-3,121;26,590;0,000;293,840;Inf;300,000;300,000;26,496;2,897;32,223;23,632
7177,500;3,245;0,876;-33,547;1,808;9,249;4,338;34,923;4,033;2,349;-2,727;0,000;36,600;37,300;9,382;1,679;25,496;28,727;25,030;25,447;-3,121;26,590;0,000;293,840;Inf;300,000;300,000;26,362;2,902;32,200;23,647
7178,000;3,245;0,876;-33,547;1,808;9,249;4,345;34,975;4,091;2,422;-2,709;0,000;36,598;37,297;9,382;1,679;25,290;28,649;24,939;25,260;-3,110;26,603;0,000;293,440;Inf;300,000;300,000;26,175;2,908;32,169;23,656
7178,500;3,245;0,876;-33,547;1,808;9,249;4,345;34,975;4,091;2,422;-2,709;0,000;36,600;37,300;9,382;1,679;25,508;28,847;24,924;26,164;-3,110;26,603;0,000;293,440;Inf;300,000;300,000;26,034;2,913;32,138;23,655
7179,000;3,319;0,879;-33,698;1,801;9,168;4,345;34,975;4,091;2,422;-2,709;0,000;36,600;37,300;9,460;1,632;25,891;28,913;25,046;26,223;-3,110;26,603;0,000;293,340;Inf;300,000;300,000;26,361;2,919;32,192;23,684
7179,500;3,319;0,879;-33,698;1,801;9,168;4,345;34,975;4,091;2,422;-2,709;0,000;36,600;37,300;9,460;1,632;25,758;28,841;25,109;25,769;-3,110;26,603;0,000;293,340;Inf;300,000;300,000;26,518;2,925;32,225;23,694
7180,000;3,319;0,879;-33,698;1,801;9,168;4,345;34,975;4,091;2,422;-2,709;0,000;36,600;37,300;9,460;1,632;25,541;28,749;25,054;25,467;-3,110;26,603;0,000;292,940;Inf;300,000;300,000;26,369;2,932;32,224;23,752
7180,500;3,319;0,879;-33,698;1,801;9,168;4,345;34,975;4,091;2,422;-2,709;0,000;36,600;37,300;9,460;1,632;25,387;28,685;24,997;25,432;-3,110;26,603;0,000;292,940;Inf;300,000;300,000;26,203;2,938;32,204;23,830
7181,000;3,319;0,879;-33,698;1,801;9,168;4,345;34,975;4,091;2,422;-2,709;0,000;36,600;37,300;9,460;1,632;24,911;28,709;24,802;25,638;-3,110;26,603;0,000;293,040;Inf;300,000;300,000;26,125;2,944;32,158;23,851
7181,500;3,319;0,879;-33,698;1,801;9,168;4,313;35,024;4,078;2,468;-2,723;0,000;36,600;37,371;9,460;1,632;25,492;28,871;24,889;26,262;-3,112;26,596;0,000;293,040;Inf;300,000;300,000;26,015;2,951;32,196;23,799
7182,000;3,319;0,879;-33,698;1,801;9,168;4,313;35,024;4,078;2,468;-2,723;0,000;36,600;37,400;9,460;1,632;25,784;28,839;25,095;25,722;-3,112;26,596;0,000;293,340;Inf;300,000;300,000;26,379;2,957;32,231;23,807
7182,500;2,967;0,765;-34,722;1,771;9,272;4,313;35,024;4,078;2,468;-2,723;0,000;36,600;37,400;9,372;1,878;25,553;28,717;25,056;25,491;-3,112;26,596;0,000;293,340;Inf;300,000;300,000;26,360;2,962;32,230;23,653
7183,000;2,967;0,765;-34,722;1,771;9,272;4,313;35,024;4,078;2,468;-2,723;0,000;36,600;37,400;9,372;1,878;25,400;28,645;24,990;25,357;-3,112;26,596;0,000;293,140;Inf;300,000;300,000;26,204;2,963;32,203;23,565
7183,500;2,967;0,765;-34,722;1,771;9,272;4,313;35,024;4,078;2,468;-2,723;0,000;36,600;37,400;9,372;1,878;25,411;28,708;24,964;25,897;-3,112;26,596;0,000;293,140;Inf;300,000;300,000;26,098;2,963;32,163;23,468
7184,000;2,967;0,765;-34,722;1,771;9,272;4,313;35,024;4,078;2,468;-2,723;0,000;36,600;37,400;9,372;1,878;25,733;29,034;25,023;26,499;-3,112;26,596;0,000;292,840;Inf;300,000;300,000;26,245;2,963;32,194;23,465
7184,500;2,967;0,765;-34,722;1,771;9,272;4,358;34,936;4,034;2,424;-2,703;0,000;36,618;37,356;9,372;1,878;26,051;29,003;25,177;26,215;-3,101;26,605;0,000;292,840;Inf;300,000;300,000;26,572;2,963;32,266;23,396
7185,000;2,967;0,765;-34,722;1,771;9,272;4,358;34,936;4,034;2,424;-2,703;0,000;36,600;37,400;9,372;1,878;25,926;28,938;25,218;25,749;-3,101;26,605;0,000;293,540;Inf;300,000;300,000;26,611;2,963;32,294;23,319
7185,500;2,968;0,705;-35,209;1,754;9,293;4,358;34,936;4,034;2,424;-2,703;0,000;36,600;37,400;9,338;1,896;25,451;28,723;25,089;25,370;-3,101;26,605;0,000;293,540;Inf;300,000;300,000;26,458;2,963;32,282;23,267
7186,000;2,968;0,705;-35,209;1,754;9,293;4,358;34,936;4,034;2,424;-2,703;0,000;36,600;37,400;9,338;1,896;25,435;28,732;25,010;25,749;-3,101;26,605;0,000;293,140;Inf;300,000;300,000;26,158;2,963;32,241;23,251
7186,500;2,968;0,705;-35,209;1,754;9,293;4,358;34,936;4,034;2,424;-2,703;0,000;36,600;37,400;9,338;1,896;25,684;28,956;25,035;26,434;-3,101;26,605;0,000;293,140;Inf;300,000;300,000;26,231;2,963;32,233;23,201
7187,000;2,968;0,705;-35,209;1,754;9,293;4,358;34,936;4,034;2,424;-2,703;0,000;36,600;37,400;9,338;1,896;26,058;29,083;25,195;26,269;-3,101;26,605;0,000;293,140;Inf;300,000;300,000;26,527;2,963;32,267;23,160
7187,500;2,968;0,705;-35,209;1,754;9,293;4,358;34,936;4,034;2,424;-2,703;0,000;36,600;37,400;9,338;1,896;25,935;28,968;25,215;25,858;-3,101;26,605;0,000;293,140;Inf;300,000;300,000;26,651;2,963;32,297;23,093
7188,000;2,968;0,705;-35,209;1,754;9,293;4,340;34,929;4,057;2,456;-2,723;0,000;36,626;37,385;9,338;1,896;25,643;28,832;25,196;25,600;-3,109;26,594;0,000;293,140;Inf;300,000;300,000;26,494;2,963;32,312;23,044
7188,500;2,968;0,705;-35,209;1,754;9,293;4,340;34,929;4,057;2,456;-2,723;0,000;36,600;37,400;9,338;1,896;25,514;28,740;25,118;25,417;-3,109;26,594;0,000;293,140;Inf;300,000;300,000;26,318;2,963;32,263;23,074
7189,000;3,126;0,838;-33,893;1,879;9,263;4,340;34,929;4,057;2,456;-2,723;0,000;36,600;37,400;9,396;1,643;25,659;28,960;25,062;26,316;-3,109;26,594;0,000;293,440;Inf;300,000;300,000;26,197;2,963;32,260;23,183
7189,500;3,126;0,838;-33,893;1,879;9,263;4,340;34,929;4,057;2,456;-2,723;0,000;36,600;37,400;9,396;1,643;25,916;29,060;25,173;26,275;-3,109;26,594;0,000;293,440;Inf;300,000;300,000;26,499;2,966;32,287;23,248
7190,000;3,126;0,838;-33,893;1,879;9,263;4,340;34,929;4,057;2,456;-2,723;0,000;36,600;37,400;9,396;1,643;25,889;28,991;25,208;25,882;-3,109;26,594;0,000;292,840;Inf;300,000;300,000;26,606;2,969;32,328;23,253
7190,500;3,126;0,838;-33,893;1,879;9,263;4,340;34,929;4,057;2,456;-2,723;0,000;36,600;37,400;9,396;1,643;25,689;28,853;25,176;25,602;-3,109;26,594;0,000;292,840;Inf;300,000;300,000;26,492;2,971;32,344;23,232
7191,000;3,126;0,838;-33,893;1,879;9,263;4,298;34,979;4,091;2,521;-2,704;0,000;36,626;37,444;9,396;1,643;25,556;28,773;25,129;25,462;-3,103;26,601;0,000;293,540;Inf;300,000;300,000;26,330;2,974;32,330;23,250
7191,500;3,126;0,838;-33,893;1,879;9,263;4,298;34,979;4,091;2,521;-2,704;0,000;36,600;37,400;9,396;1,643;25,456;28,803;25,039;25,839;-3,103;26,601;0,000;293,540;Inf;300,000;300,000;26,230;2,976;32,274;23,196
7192,000;2,917;0,787;-33,280;1,783;9,214;4,298;34,979;4,091;2,521;-2,704;0,000;36,600;37,400;9,452;1,740;25,662;28,981;25,090;26,254;-3,103;26,601;0,000;293,240;Inf;300,000;300,000;26,284;2,979;32,305;23,216
7192,500;2,917;0,787;-33,280;1,783;9,214;4,298;34,979;4,091;2,521;-2,704;0,000;36,600;37,400;9,452;1,740;25,889;28,939;25,228;25,887;-3,103;26,601;0,000;293,240;Inf;300,000;300,000;26,497;2,978;32,332;23,275
7193,000;2,917;0,787;-33,280;1,783;9,214;4,298;34,979;4,091;2,521;-2,704;0,000;36,600;37,400;9,452;1,740;25,764;28,866;25,199;25,641;-3,103;26,601;0,000;293,740;Inf;300,000;300,000;26,486;2,977;32,341;23,377
7193,500;2,917;0,787;-33,280;1,783;9,214;4,298;34,979;4,091;2,521;-2,704;0,000;36,600;37,400;9,452;1,740;25,575;28,789;25,151;25,505;-3,103;26,601;0,000;293,740;Inf;300,000;300,000;26,368;2,976;32,330;23,466
7194,000;2,917;0,787;-33,280;1,783;9,214;4,298;34,979;4,091;2,521;-2,704;0,000;36,600;37,400;9,452;1,740;25,534;28,817;25,097;25,765;-3,103;26,601;0,000;293,240;Inf;300,000;300,000;26,255;2,975;32,286;23,528
7194,500;2,917;0,787;-33,280;1,783;9,214;4,315;35,007;4,099;2,567;-2,720;0,000;36,635;37,407;9,452;1,740;25,788;28,972;25,151;26,430;-3,124;26,590;0,000;293,240;Inf;300,000;300,000;26,303;2,974;32,295;23,625
7195,000;2,917;0,787;-33,280;1,783;9,214;4,315;35,007;4,099;2,567;-2,720;0,000;36,600;37,400;9,452;1,740;25,991;29,064;25,237;26,248;-3,124;26,590;0,000;293,340;Inf;300,000;300,000;26,585;2,973;32,342;23,782
7195,500;3,010;0,713;-35,209;1,790;9,407;4,315;35,007;4,099;2,567;-2,720;0,000;36,600;37,400;9,142;1,752;25,899;28,972;25,260;25,854;-3,124;26,590;0,000;293,340;Inf;300,000;300,000;26,635;2,972;32,366;23,797
7196,000;3,010;0,713;-35,209;1,790;9,407;4,315;35,007;4,099;2,567;-2,720;0,000;36,600;37,400;9,142;1,752;25,567;28,804;25,153;25,488;-3,124;26,590;0,000;293,040;Inf;300,000;300,000;26,496;2,973;32,336;23,828
7196,500;3,010;0,713;-35,209;1,790;9,407;4,315;35,007;4,099;2,567;-2,720;0,000;36,600;37,400;9,142;1,752;25,535;28,810;25,086;25,926;-3,124;26,590;0,000;293,040;Inf;300,000;300,000;26,253;2,973;32,314;23,848
7197,000;3,010;0,713;-35,209;1,790;9,407;4,315;35,007;4,099;2,567;-2,720;0,000;36,600;37,400;9,142;1,752;25,791;29,104;25,150;26,551;-3,124;26,590;0,000;293,240;Inf;300,000;300,000;26,339;2,974;32,306;23,890
7197,500;3,010;0,713;-35,209;1,790;9,407;4,385;34,997;4,057;2,574;-2,725;0,000;36,646;37,383;9,142;1,752;26,150;29,136;25,285;26,290;-3,117;26,594;0,000;293,240;Inf;300,000;300,000;26,649;2,975;32,356;23,901
7198,000;3,010;0,713;-35,209;1,790;9,407;4,385;34,997;4,057;2,574;-2,725;0,000;36,600;37,400;9,142;1,752;26,004;29,017;25,330;25,880;-3,117;26,594;0,000;292,940;Inf;300,000;300,000;26,715;2,975;32,380;23,899
7198,500;2,167;0,604;-34,512;1,762;9,228;4,385;34,997;4,057;2,574;-2,725;0,000;36,600;37,400;9,375;1,886;25,669;28,917;25,261;25,661;-3,117;26,594;0,000;292,940;Inf;300,000;300,000;26,558;2,976;32,360;23,972
7199,000;2,167;0,604;-34,512;1,762;9,228;4,385;34,997;4,057;2,574;-2,725;0,000;36,600;37,400;9,375;1,886;25,546;28,824;25,175;25,493;-3,117;26,594;0,000;293,540;Inf;300,000;300,000;26,377;2,962;32,334;24,013
7199,500;2,167;0,604;-34,512;1,762;9,228;4,385;34,997;4,057;2,574;-2,725;0,000;36,600;37,400;9,375;1,886;25,789;29,098;25,167;26,483;-3,117;26,594;0,000;293,540;Inf;300,000;300,000;26,260;2,949;32,315;24,028
7200,000;2,167;0,604;-34,512;1,762;9,228;4,385;34,997;4,057;2,574;-2,725;0,000;36,600;37,400;9,375;1,886;26,118;29,112;25,279;26,411;-3,117;26,594;0,000;292,940;Inf;300,000;300,000;26,634;2,937;32,352;23,999
7200,500;2,167;0,604;-34,512;1,762;9,228;4,385;34,997;4,057;2,574;-2,725;0,000;36,600;37,400;9,375;1,886;25,972;29,043;25,334;26,006;-3,117;26,594;0,000;292,940;Inf;300,000;300,000;26,730;2,924;32,398;24,059
7201,000;2,167;0,604;-34,512;1,762;9,228;4,383;34,948;4,060;2,582;-2,729;0,000;36,644;37,369;9,375;1,886;25,785;28,958;25,302;25,708;-3,124;26,596;0,000;293,840;Inf;300,000;300,000;26,588;2,912;32,403;24,052
7201,500;2,167;0,604;-34,512;1,762;9,228;4,383;34,948;4,060;2,582;-2,729;0,000;36,600;37,400;9,375;1,886;25,571;28,850;25,221;25,537;-3,124;26,596;0,000;293,840;Inf;300,000;300,000;26,438;2,899;32,384;24,075
7202,000;2,877;0,766;-34,557;1,781;9,253;4,383;34,948;4,060;2,582;-2,729;0,000;36,600;37,400;9,367;1,879;25,462;28,796;25,124;25,601;-3,124;26,596;0,000;293,340;Inf;300,000;300,000;26,295;2,887;32,320;24,091
7202,500;2,877;0,766;-34,557;1,781;9,253;4,383;34,948;4,060;2,582;-2,729;0,000;36,600;37,400;9,367;1,879;25,666;28,946;25,134;26,287;-3,124;26,596;0,000;293,340;Inf;300,000;300,000;26,246;2,887;32,334;24,086
7203,000;2,877;0,766;-34,557;1,781;9,253;4,383;34,948;4,060;2,582;-2,729;0,000;36,600;37,400;9,367;1,879;25,932;29,093;25,317;26,124;-3,124;26,596;0,000;293,640;Inf;300,000;300,000;26,508;2,887;32,373;24,074
7203,500;2,877;0,766;-34,557;1,781;9,253;4,383;34,948;4,060;2,582;-2,729;0,000;36,600;37,400;9,367;1,879;25,740;28,965;25,272;25,844;-3,124;26,596;0,000;293,640;Inf;300,000;300,000;26,616;2,887;32,406;24,042
7204,000;2,877;0,766;-34,557;1,781;9,253;4,338;34,974;4,084;2,632;-2,714;0,000;36,639;37,393;9,367;1,879;25,664;28,902;25,216;25,577;-3,120;26,595;0,000;293,840;Inf;300,000;300,000;26,455;2,887;32,396;24,026
7204,500;2,877;0,766;-34,557;1,781;9,253;4,338;34,974;4,084;2,632;-2,714;0,000;36,600;37,400;9,367;1,879;25,416;28,798;25,130;25,556;-3,120;26,595;0,000;293,840;Inf;300,000;300,000;26,340;2,887;32,359;24,021
7205,000;2,993;0,733;-34,167;1,849;9,298;4,338;34,974;4,084;2,632;-2,714;0,000;36,600;37,400;9,393;1,606;25,494;28,900;25,083;25,985;-3,120;26,595;0,000;294,040;Inf;300,000;300,000;26,225;2,886;32,325;24,005
7205,500;2,993;0,733;-34,167;1,849;9,298;4,338;34,974;4,084;2,632;-2,714;0,000;36,600;37,400;9,393;1,606;25,870;29,043;25,172;26,466;-3,120;26,595;0,000;294,040;Inf;300,000;300,000;26,365;2,888;32,357;23,972
7206,000;2,993;0,733;-34,167;1,849;9,298;4,338;34,974;4,084;2,632;-2,714;0,000;36,600;37,400;9,393;1,606;25,940;29,091;25,244;26,276;-3,120;26,595;0,000;294,140;Inf;300,000;300,000;26,638;2,890;32,373;23,952
7206,500;2,993;0,733;-34,167;1,849;9,298;4,338;34,974;4,084;2,632;-2,714;0,000;36,600;37,400;9,393;1,606;25,696;28,885;25,242;25,608;-3,120;26,595;0,000;294,140;Inf;300,000;300,000;26,638;2,892;32,375;23,967
7207,000;2,993;0,733;-34,167;1,849;9,298;4,370;34,997;4,089;2,676;-2,712;0,000;36,657;37,395;9,393;1,606;25,592;28,813;25,183;25,513;-3,112;26,592;0,000;293,940;Inf;300,000;300,000;26,358;2,893;32,341;23,989
7207,500;2,993;0,733;-34,167;1,849;9,298;4,370;34,997;4,089;2,676;-2,712;0,000;36,700;37,400;9,393;1,606;25,543;28,813;25,135;25,765;-3,112;26,592;0,000;293,940;Inf;300,000;300,000;26,275;2,895;32,310;24,017
7208,000;2,993;0,733;-34,167;1,849;9,298;4,370;34,997;4,089;2,676;-2,712;0,000;36,700;37,400;9,393;1,606;25,758;29,026;25,140;26,344;-3,112;26,592;0,000;293,740;Inf;300,000;300,000;26,314;2,896;32,290;24,047
7208,500;3,097;0,807;-33,363;1,825;9,250;4,370;34,997;4,089;2,676;-2,712;0,000;36,700;37,400;9,441;1,728;25,986;29,140;25,250;26,291;-3,112;26,592;0,000;293,740;Inf;300,000;300,000;26,567;2,898;32,320;24,027
7209,000;3,097;0,807;-33,363;1,825;9,250;4,370;34,997;4,089;2,676;-2,712;0,000;36,700;37,400;9,441;1,728;25,971;29,027;25,295;25,980;-3,112;26,592;0,000;293,740;Inf;300,000;300,000;26,666;2,901;32,351;24,011
7209,500;3,097;0,807;-33,363;1,825;9,250;4,370;34,997;4,089;2,676;-2,712;0,000;36,700;37,400;9,441;1,728;25,781;28,930;25,272;25,727;-3,112;26,592;0,000;293,740;Inf;300,000;300,000;26,568;2,905;32,344;23,945
7210,000;3,097;0,807;-33,363;1,825;9,250;4,370;34,997;4,089;2,676;-2,712;0,000;36,700;37,400;9,441;1,728;25,504;28,835;25,138;25,758;-3,112;26,592;0,000;293,440;Inf;300,000;300,000;26,427;2,908;32,319;23,933
7210,500;3,097;0,807;-33,363;1,825;9,250;4,367;35,015;4,086;2,711;-2,718;0,000;36,647;37,379;9,441;1,728;25,680;28,983;25,153;26,214;-3,114;26,587;0,000;293,440;Inf;300,000;300,000;26,309;2,911;32,296;23,866
7211,000;3,097;0,807;-33,363;1,825;9,250;4,367;35,015;4,086;2,711;-2,718;0,000;36,600;37,400;9,441;1,728;25,905;29,082;25,223;26,469;-3,114;26,587;0,000;293,940;Inf;300,000;300,000;26,508;2,914;32,332;23,752
7211,500;3,589;0,851;-35,209;1,740;9,344;4,367;35,015;4,086;2,711;-2,718;0,000;36,600;37,400;9,146;1,802;25,913;29,061;25,278;26,143;-3,114;26,587;0,000;293,940;Inf;300,000;300,000;26,670;2,917;32,382;23,656
7212,000;3,589;0,851;-35,209;1,740;9,344;4,367;35,015;4,086;2,711;-2,718;0,000;36,600;37,400;9,146;1,802;25,822;28,965;25,282;25,862;-3,114;26,587;0,000;293,640;Inf;300,000;300,000;26,599;2,928;32,374;23,673
7212,500;3,589;0,851;-35,209;1,740;9,344;4,367;35,015;4,086;2,711;-2,718;0,000;36,600;37,400;9,146;1,802;25,692;28,885;25,244;25,616;-3,114;26,587;0,000;293,640;Inf;300,000;300,000;26,483;2,939;32,351;23,472
7213,000;3,589;0,851;-35,209;1,740;9,344;4,367;35,015;4,086;2,711;-2,718;0,000;36,600;37,400;9,146;1,802;25,499;28,801;25,156;25,533;-3,114;26,587;0,000;293,840;Inf;300,000;300,000;26,359;2,949;32,308;23,423
7213,500;3,589;0,851;-35,209;1,740;9,344;4,345;35,035;4,081;2,737;-2,726;0,000;36,647;37,380;9,146;1,802;25,968;29,095;25,202;26,567;-3,113;26,587;0,000;293,840;Inf;300,000;300,000;26,247;2,960;32,296;23,410
7214,000;3,589;0,851;-35,209;1,740;9,344;4,345;35,035;4,081;2,737;-2,726;0,000;36,600;37,400;9,146;1,802;26,007;29,129;25,305;26,345;-3,113;26,587;0,000;293,340;Inf;300,000;300,000;26,708;2,970;32,342;23,405
7214,500;3,589;0,851;-35,209;1,740;9,344;4,345;35,035;4,081;2,737;-2,726;0,000;36,600;37,400;9,146;1,802;25,875;29,031;25,321;25,915;-3,113;26,587;0,000;293,340;Inf;300,000;300,000;26,697;2,980;32,395;23,375
7215,000;3,151;0,738;-35,209;1,704;9,295;4,345;35,035;4,081;2,737;-2,726;0,000;36,600;37,400;9,204;1,818;25,707;28,908;25,264;25,645;-3,113;26,587;0,000;293,440;Inf;300,000;300,000;26,535;2,990;32,395;23,382
7215,500;3,151;0,738;-35,209;1,704;9,295;4,345;35,035;4,081;2,737;-2,726;0,000;36,600;37,400;9,204;1,818;25,562;28,833;25,185;25,498;-3,113;26,587;0,000;293,440;Inf;300,000;300,000;26,381;2,993;32,363;23,394
7216,000;3,151;0,738;-35,209;1,704;9,295;4,345;35,035;4,081;2,737;-2,726;0,000;36,600;37,400;9,204;1,818;25,486;28,845;25,119;25,774;-3,113;26,587;0,000;294,240;Inf;300,000;300,000;26,269;2,995;32,304;23,445
7216,500;3,151;0,738;-35,209;1,704;9,295;4,345;35,035;4,081;2,737;-2,726;0,000;36,600;37,400;9,204;1,818;25,802;29,009;25,167;26,402;-3,113;26,587;0,000;294,240;Inf;300,000;300,000;26,306;2,998;32,324;23,493
7217,000;3,151;0,738;-35,209;1,704;9,295;4,368;34,999;4,046;2,728;-2,713;0,000;36,645;37,339;9,204;1,818;25,925;29,050;25,315;26,058;-3,104;26,583;0,000;294,240;Inf;300,000;300,000;26,595;3,000;32,362;23,540
7217,500;3,151;0,738;-35,209;1,704;9,295;4,368;34,999;4,046;2,728;-2,713;0,000;36,600;37,300;9,204;1,818;25,789;28,951;25,299;25,774;-3,104;26,583;0,000;294,240;Inf;300,000;300,000;26,587;3,003;32,387;23,599
7218,000;2,525;0,640;-34,453;1,800;9,211;4,368;34,999;4,046;2,728;-2,713;0,000;36,600;37,300;9,456;1,863;25,645;28,866;25,241;25,569;-3,104;26,583;0,000;294,140;Inf;300,000;300,000;26,453;3,005;32,370;23,629
7218,500;2,525;0,640;-34,453;1,800;9,211;4,368;34,999;4,046;2,728;-2,713;0,000;36,600;37,300;9,456;1,863;25,548;28,886;25,180;25,798;-3,104;26,583;0,000;294,140;Inf;300,000;300,000;26,330;2,998;32,333;23,626
7219,000;2,525;0,640;-34,453;1,800;9,211;4,368;34,999;4,046;2,728;-2,713;0,000;36,600;37,300;9,456;1,863;25,758;29,026;25,198;26,388;-3,104;26,583;0,000;294,240;Inf;300,000;300,000;26,353;2,990;32,315;23,591
7219,500;2,525;0,640;-34,453;1,800;9,211;4,368;34,999;4,046;2,728;-2,713;0,000;36,600;37,300;9,456;1,863;26,023;29,166;25,300;26,507;-3,104;26,583;0,000;294,240;Inf;300,000;300,000;26,593;2,982;32,390;23,513
7220,000;2,525;0,640;-34,453;1,800;9,211;4,357;34,936;4,050;2,733;-2,709;0,000;36,636;37,335;9,456;1,863;26,052;29,100;25,366;26,119;-3,098;26,576;0,000;294,040;Inf;300,000;300,000;26,749;2,975;32,404;23,546
7220,500;2,525;0,640;-34,453;1,800;9,211;4,357;34,936;4,050;2,733;-2,709;0,000;36,600;37,300;9,456;1,863;25,640;28,877;25,269;25,574;-3,098;26,576;0,000;294,040;Inf;300,000;300,000;26,659;2,967;32,389;23,539
7221,000;2,525;0,640;-34,453;1,800;9,211;4,357;34,936;4,050;2,733;-2,709;0,000;36,600;37,300;9,456;1,863;25,518;28,846;25,174;25,682;-3,098;26,576;0,000;294,240;Inf;300,000;300,000;26,340;2,960;32,343;23,558
7221,500;2,639;0,695;-33,306;1,791;9,174;4,357;34,936;4,050;2,733;-2,709;0,000;36,600;37,300;9,476;1,789;25,798;28,997;25,208;26,454;-3,098;26,576;0,000;294,240;Inf;300,000;300,000;26,305;2,953;32,324;23,519
7222,000;2,639;0,695;-33,306;1,791;9,174;4,357;34,936;4,050;2,733;-2,709;0,000;36,600;37,300;9,476;1,789;26,113;29,224;25,311;26,633;-3,098;26,576;0,000;293,640;Inf;300,000;300,000;26,614;2,948;32,350;23,489
7222,500;2,639;0,695;-33,306;1,791;9,174;4,357;34,936;4,050;2,733;-2,709;0,000;36,600;37,300;9,476;1,789;26,158;29,149;25,393;26,167;-3,098;26,576;0,000;293,640;Inf;300,000;300,000;26,820;2,943;32,399;23,450
7223,000;2,639;0,695;-33,306;1,791;9,174;4,357;34,936;4,050;2,733;-2,709;0,000;36,600;37,300;9,476;1,789;25,883;28,997;25,375;25,789;-3,098;26,576;0,000;294,640;Inf;300,000;300,000;26,717;2,938;32,404;23,407
7223,500;2,639;0,695;-33,306;1,791;9,174;4,366;34,980;4,075;2,793;-2,702;0,000;36,646;37,345;9,476;1,789;25,728;28,916;25,306;25,594;-3,088;26,591;0,000;294,640;Inf;300,000;300,000;26,511;2,933;32,386;23,342
7224,000;2,639;0,695;-33,306;1,791;9,174;4,366;34,980;4,075;2,793;-2,702;0,000;36,600;37,300;9,476;1,789;25,544;28,852;25,204;25,704;-3,088;26,591;0,000;294,140;Inf;300,000;300,000;26,386;2,928;32,339;23,337
7224,500;3,104;0,846;-33,970;1,868;9,212;4,366;34,980;4,075;2,793;-2,702;0,000;36,600;37,300;9,356;1,652;26,175;29,241;25,353;26,703;-3,088;26,591;0,000;294,140;Inf;300,000;300,000;26,326;2,923;32,381;23,309
7225,000;3,104;0,846;-33,970;1,868;9,212;4,366;34,980;4,075;2,793;-2,702;0,000;36,600;37,300;9,356;1,652;26,160;29,184;25,429;26,253;-3,088;26,591;0,000;294,440;Inf;300,000;300,000;26,868;2,926;32,417;23,287
7225,500;3,104;0,846;-33,970;1,868;9,212;4,366;34,980;4,075;2,793;-2,702;0,000;36,600;37,300;9,356;1,652;25,962;29,033;25,421;25,852;-3,088;26,591;0,000;294,440;Inf;300,000;300,000;26,757;2,929;32,445;23,316
7226,000;3,104;0,846;-33,970;1,868;9,212;4,366;34,980;4,075;2,793;-2,702;0,000;36,600;37,300;9,356;1,652;25,814;28,954;25,354;25,654;-3,088;26,591;0,000;294,340;Inf;300,000;300,000;26,567;2,932;32,450;23,307
7226,500;3,104;0,846;-33,970;1,868;9,212;4,337;35,015;4,075;2,842;-2,702;0,000;36,635;37,316;9,356;1,652;25,680;28,883;25,268;25,760;-3,097;26,583;0,000;294,340;Inf;300,000;300,000;26,444;2,935;32,387;23,196
7227,000;3,104;0,846;-33,970;1,868;9,212;4,337;35,015;4,075;2,842;-2,702;0,000;36,600;37,300;9,356;1,652;25,787;29,053;25,238;26,279;-3,097;26,583;0,000;294,040;Inf;300,000;300,000;26,398;2,938;32,405;23,185
7227,500;3,378;0,852;-34,343;1,778;9,248;4,337;35,015;4,075;2,842;-2,702;0,000;36,600;37,300;9,323;1,540;26,056;29,244;25,340;26,708;-3,097;26,583;0,000;294,040;Inf;300,000;300,000;26,589;2,940;32,440;23,153
7228,000;3,378;0,852;-34,343;1,778;9,248;4,337;35,015;4,075;2,842;-2,702;0,000;36,600;37,300;9,323;1,540;26,053;29,136;25,427;25,942;-3,097;26,583;0,000;294,540;Inf;300,000;300,000;26,837;2,948;32,465;23,145
7228,500;3,378;0,852;-34,343;1,778;9,248;4,337;35,015;4,075;2,842;-2,702;0,000;36,600;37,300;9,323;1,540;25,896;29,026;25,376;25,752;-3,097;26,583;0,000;294,540;Inf;300,000;300,000;26,639;2,955;32,471;23,123
7229,000;3,378;0,852;-34,343;1,778;9,248;4,337;35,015;4,075;2,842;-2,702;0,000;36,600;37,300;9,323;1,540;25,715;28,951;25,299;25,777;-3,097;26,583;0,000;294,440;Inf;300,000;300,000;26,513;2,962;32,436;23,108
7229,500;3,378;0,852;-34,343;1,778;9,248;4,337;35,015;4,075;2,842;-2,702;0,000;36,600;37,300;9,323;1,540;25,871;29,030;25,298;26,313;-3,097;26,583;0,000;294,440;Inf;300,000;300,000;26,436;2,968;32,417;23,094
7230,000;3,378;0,852;-34,343;1,778;9,248;4,332;35,022;4,052;2,856;-2,718;0,000;36,627;37,297;9,323;1,540;26,221;29,269;25,408;26,702;-3,111;26,579;0,000;292,640;Inf;300,000;300,000;26,628;2,975;32,482;23,148
7230,500;3,378;0,852;-34,343;1,778;9,248;4,332;35,022;4,052;2,856;-2,718;0,000;36,600;37,300;9,323;1,540;26,259;29,256;25,505;26,363;-3,111;26,579;0,000;292,640;Inf;300,000;300,000;26,900;2,982;32,500;23,105
7231,000;2,045;0,595;-33,919;1,828;9,242;4,332;35,022;4,052;2,856;-2,718;0,000;36,600;37,300;9,341;1,675;26,032;29,117;25,500;25,931;-3,111;26,579;0,000;294,540;Inf;300,000;300,000;26,846;2,988;32,508;23,054
7231,500;2,045;0,595;-33,919;1,828;9,242;4,332;35,022;4,052;2,856;-2,718;0,000;36,600;37,300;9,341;1,675;25,688;28,960;25,336;25,769;-3,111;26,579;0,000;294,540;Inf;300,000;300,000;26,645;2,973;32,465;23,028
7232,000;2,045;0,595;-33,919;1,828;9,242;4,332;35,022;4,052;2,856;-2,718;0,000;36,600;37,300;9,341;1,675;25,942;29,127;25,336;26,468;-3,111;26,579;0,000;293,840;Inf;300,000;300,000;26,438;2,958;32,439;22,998
7232,500;2,045;0,595;-33,919;1,828;9,242;4,332;35,022;4,052;2,856;-2,718;0,000;36,600;37,300;9,341;1,675;26,296;29,356;25,460;26,848;-3,111;26,579;0,000;293,840;Inf;300,000;300,000;26,718;2,943;32,467;23,020
7233,000;2,045;0,595;-33,919;1,828;9,242;4,339;34,951;4,029;2,830;-2,703;0,000;36,629;37,280;9,341;1,675;26,287;29,317;25,554;26,441;-3,114;26,580;0,000;293,940;Inf;300,000;300,000;26,990;2,928;32,516;23,025
7233,500;2,045;0,595;-33,919;1,828;9,242;4,339;34,951;4,029;2,830;-2,703;0,000;36,600;37,300;9,341;1,675;26,074;29,205;25,544;26,123;-3,114;26,580;0,000;293,940;Inf;300,000;300,000;26,900;2,913;32,517;23,095
7234,000;2,996;0,710;-35,209;1,698;9,301;4,339;34,951;4,029;2,830;-2,703;0,000;36,600;37,300;9,361;1,885;25,926;29,088;25,463;25,794;-3,114;26,580;0,000;293,740;Inf;300,000;300,000;26,737;2,899;32,503;23,108
7234,500;2,996;0,710;-35,209;1,698;9,301;4,339;34,951;4,029;2,830;-2,703;0,000;36,600;37,300;9,361;1,885;25,700;29,005;25,355;25,789;-3,114;26,580;0,000;293,740;Inf;300,000;300,000;26,568;2,901;32,479;23,150
7235,000;2,996;0,710;-35,209;1,698;9,301;4,339;34,951;4,029;2,830;-2,703;0,000;36,600;37,300;9,361;1,885;26,187;29,341;25,407;26,836;-3,114;26,580;0,000;293,440;Inf;300,000;300,000;26,462;2,902;32,490;23,239
7235,500;2,996;0,710;-35,209;1,698;9,301;4,339;34,951;4,029;2,830;-2,703;0,000;36,600;37,300;9,361;1,885;26,357;29,315;25,541;26,569;-3,114;26,580;0,000;293,440;Inf;300,000;300,000;26,943;2,904;32,528;23,218
7236,000;2,996;0,710;-35,209;1,698;9,301;4,339;34,951;4,029;2,830;-2,703;0,000;36,600;37,300;9,361;1,885;26,188;29,227;25,556;26,089;-3,114;26,580;0,000;293,840;Inf;300,000;300,000;26,945;2,905;32,565;23,356
7236,500;2,996;0,710;-35,209;1,698;9,301;4,328;34,952;4,071;2,875;-2,727;0,000;36,622;37,270;9,361;1,885;25,956;29,121;25,484;25,857;-3,115;26,578;0,000;293,840;Inf;300,000;300,000;26,765;2,907;32,561;23,295
7237,000;2,996;0,710;-35,209;1,698;9,301;4,328;34,952;4,071;2,875;-2,727;0,000;36,600;37,300;9,361;1,885;25,775;29,028;25,390;25,792;-3,115;26,578;0,000;294,240;Inf;300,000;300,000;26,605;2,908;32,493;23,189
7237,500;3,240;0,754;-35,209;1,775;9,316;4,328;34,952;4,071;2,875;-2,727;0,000;36,600;37,300;9,237;1,813;25,836;29,107;25,357;26,245;-3,115;26,578;0,000;294,240;Inf;300,000;300,000;26,496;2,910;32,510;23,216
7238,000;3,240;0,754;-35,209;1,775;9,316;4,328;34,952;4,071;2,875;-2,727;0,000;36,600;37,300;9,237;1,813;26,223;29,275;25,450;26,704;-3,115;26,578;0,000;293,340;Inf;300,000;300,000;26,636;2,915;32,558;23,227
7238,500;3,240;0,754;-35,209;1,775;9,316;4,328;34,952;4,071;2,875;-2,727;0,000;36,600;37,300;9,237;1,813;26,213;29,213;25,563;26,108;-3,115;26,578;0,000;293,340;Inf;300,000;300,000;26,913;2,920;32,560;23,254
7239,000;3,240;0,754;-35,209;1,775;9,316;4,328;34,952;4,071;2,875;-2,727;0,000;36,600;37,300;9,237;1,813;26,001;29,118;25,516;25,855;-3,115;26,578;0,000;293,640;Inf;300,000;300,000;26,774;2,926;32,569;23,322
7239,500;3,240;0,754;-35,209;1,775;9,316;4,350;34,997;4,100;2,946;-2,720;0,000;36,626;37,258;9,237;1,813;25,780;29,028;25,432;25,759;-3,111;26,576;0,000;293,640;Inf;300,000;300,000;26,622;2,931;32,540;23,327
7240,000;3,240;0,754;-35,209;1,775;9,316;4,350;34,997;4,100;2,946;-2,720;0,000;36,600;37,300;9,237;1,813;25,884;29,158;25,385;26,521;-3,111;26,576;0,000;293,640;Inf;300,000;300,000;26,500;2,936;32,493;23,335
7240,500;4,076;0,960;-35,209;1,709;9,323;4,350;34,997;4,100;2,946;-2,720;0,000;36,600;37,300;9,318;1,789;26,250;29,500;25,486;26,929;-3,111;26,576;0,000;293,640;Inf;300,000;300,000;26,737;2,941;32,572;23,367
7241,000;4,076;0,960;-35,209;1,709;9,323;4,350;34,997;4,100;2,946;-2,720;0,000;36,600;37,300;9,318;1,789;26,484;29,401;25,606;26,517;-3,111;26,576;0,000;294,040;Inf;300,000;300,000;27,041;2,960;32,590;23,406
7241,500;4,076;0,960;-35,209;1,709;9,323;4,350;34,997;4,100;2,946;-2,720;0,000;36,600;37,300;9,318;1,789;26,262;29,278;25,619;26,135;-3,111;26,576;0,000;294,040;Inf;300,000;300,000;27,002;2,978;32,577;23,369
7242,000;4,076;0,960;-35,209;1,709;9,323;4,350;34,997;4,100;2,946;-2,720;0,000;36,600;37,300;9,318;1,789;25,893;29,083;25,479;25,824;-3,111;26,576;0,000;293,640;Inf;300,000;300,000;26,824;2,996;32,575;23,346
7242,500;4,076;0,960;-35,209;1,709;9,323;4,350;34,997;4,100;2,946;-2,720;0,000;36,600;37,300;9,318;1,789;25,888;29,091;25,416;26,137;-3,111;26,576;0,000;293,640;Inf;300,000;300,000;26,570;3,014;32,532;23,352
7243,000;4,076;0,960;-35,209;1,709;9,323;4,341;35,035;4,094;2,987;-2,727;0,000;36,612;37,248;9,318;1,789;26,114;29,350;25,482;26,925;-3,122;26,572;0,000;293,640;Inf;300,000;300,000;26,633;3,031;32,522;23,391
7243,500;4,076;0,960;-35,209;1,709;9,323;4,341;35,035;4,094;2,987;-2,727;0,000;36,600;37,200;9,318;1,789;26,543;29,495;25,602;26,810;-3,122;26,572;0,000;293,640;Inf;300,000;300,000;26,968;3,048;32,556;23,365
7244,000;2,916;0,816;-34,024;1,744;9,224;4,341;35,035;4,094;2,987;-2,727;0,000;36,600;37,200;9,372;1,685;26,387;29,375;25,666;26,342;-3,122;26,572;0,000;293,640;Inf;300,000;300,000;27,113;3,065;32,611;23,377
7244,500;2,916;0,816;-34,024;1,744;9,224;4,341;35,035;4,094;2,987;-2,727;0,000;36,600;37,200;9,372;1,685;26,098;29,251;25,633;26,104;-3,122;26,572;0,000;293,640;Inf;300,000;300,000;26,943;3,062;32,595;23,383
7245,000;2,916;0,816;-34,024;1,744;9,224;4,341;35,035;4,094;2,987;-2,727;0,000;36,600;37,200;9,372;1,685;25,984;29,151;25,563;25,840;-3,122;26,572;0,000;293,240;Inf;300,000;300,000;26,772;3,060;32,557;23,430
7245,500;2,916;0,816;-34,024;1,744;9,224;4,341;35,035;4,094;2,987;-2,727;0,000;36,600;37,200;9,372;1,685;26,043;29,312;25,459;26,798;-3,122;26,572;0,000;293,240;Inf;300,000;300,000;26,634;3,058;32,530;23,457
7246,000;2,916;0,816;-34,024;1,744;9,224;4,333;35,044;4,028;2,990;-2,723;0,000;36,611;37,266;9,372;1,685;26,448;29,591;25,593;27,072;-3,108;26,570;0,000;293,740;Inf;300,000;300,000;26,903;3,055;32,595;23,516
7246,500;2,916;0,816;-34,024;1,744;9,224;4,333;35,044;4,028;2,990;-2,723;0,000;36,600;37,300;9,372;1,685;26,400;29,447;25,682;26,528;-3,108;26,570;0,000;293,740;Inf;300,000;300,000;27,176;3,053;32,639;23,525
7247,000;2,542;0,598;-35,209;1,724;9,360;4,333;35,044;4,028;2,990;-2,723;0,000;36,600;37,300;9,233;1,844;26,193;29,272;25,652;26,143;-3,108;26,570;0,000;293,240;Inf;300,000;300,000;27,014;3,051;32,674;23,544
7247,500;2,542;0,598;-35,209;1,724;9,360;4,333;35,044;4,028;2,990;-2,723;0,000;36,600;37,300;9,233;1,844;26,044;29,194;25,582;25,908;-3,108;26,570;0,000;293,240;Inf;300,000;300,000;26,815;3,043;32,609;23,555
7248,000;2,542;0,598;-35,209;1,724;9,360;4,333;35,044;4,028;2,990;-2,723;0,000;36,600;37,300;9,233;1,844;25,805;29,091;25,478;25,922;-3,108;26,570;0,000;293,440;Inf;300,000;300,000;26,682;3,034;32,543;23,553
7248,500;2,542;0,598;-35,209;1,724;9,360;4,333;35,044;4,028;2,990;-2,723;0,000;36,600;37,300;9,233;1,844;25,851;29,222;25,444;26,585;-3,108;26,570;0,000;293,440;Inf;300,000;300,000;26,574;3,026;32,577;23,547
7249,000;2,542;0,598;-35,209;1,724;9,360;4,333;35,044;4,028;2,990;-2,723;0,000;36,600;37,300;9,233;1,844;26,610;29,488;25,699;26,723;-3,108;26,570;0,000;292,440;Inf;300,000;300,000;26,775;3,018;32,624;23,538
7249,500;2,542;0,598;-35,209;1,724;9,360;4,354;34,972;4,024;2,957;-2,734;0,000;36,609;37,281;9,233;1,844;26,340;29,348;25,705;26,169;-3,122;26,564;0,000;292,440;Inf;300,000;300,000;27,130;3,011;32,646;23,547
7250,000;2,542;0,598;-35,209;1,724;9,360;4,354;34,972;4,024;2,957;-2,734;0,000;36,600;37,300;9,233;1,844;26,114;29,245;25,645;25,960;-3,122;26,564;0,000;293,140;Inf;300,000;300,000;26,891;3,003;32,650;23,538
7250,500;2,473;0,664;-33,836;1,781;9,170;4,354;34,972;4,024;2,957;-2,734;0,000;36,600;37,300;9,496;1,753;25,908;29,120;25,536;25,777;-3,122;26,564;0,000;293,140;Inf;300,000;300,000;26,741;2,995;32,611;23,540
7251,000;2,473;0,664;-33,836;1,781;9,170;4,354;34,972;4,024;2,957;-2,734;0,000;36,600;37,300;9,496;1,753;25,813;29,151;25,474;26,049;-3,122;26,564;0,000;293,240;Inf;300,000;300,000;26,585;2,987;32,550;23,537
7251,500;2,473;0,664;-33,836;1,781;9,170;4,354;34,972;4,024;2,957;-2,734;0,000;36,600;37,300;9,496;1,753;26,122;29,384;25,482;27,075;-3,122;26,564;0,000;293,240;Inf;300,000;300,000;26,622;2,978;32,602;23,535
7252,000;2,473;0,664;-33,836;1,781;9,170;4,354;34,972;4,024;2,957;-2,734;0,000;36,600;37,300;9,496;1,753;26,523;29,546;25,643;26,864;-3,122;26,564;0,000;293,440;Inf;300,000;300,000;27,016;2,970;32,637;23,496
7252,500;2,473;0,664;-33,836;1,781;9,170;4,355;34,937;4,059;2,999;-2,724;0,000;36,598;37,216;9,496;1,753;26,102;29,245;25,629;26,069;-3,125;26,558;0,000;293,440;Inf;300,000;300,000;27,144;2,962;32,646;23,463
7253,000;2,473;0,664;-33,836;1,781;9,170;4,355;34,937;4,059;2,999;-2,724;0,000;36,600;37,200;9,496;1,753;25,981;29,157;25,560;25,831;-3,125;26,558;0,000;293,440;Inf;300,000;300,000;26,761;2,954;32,625;23,481
7253,500;2,402;0,659;-33,066;1,801;9,222;4,355;34,937;4,059;2,999;-2,724;0,000;36,600;37,200;9,444;1,744;25,768;29,110;25,468;25,992;-3,125;26,558;0,000;293,440;Inf;300,000;300,000;26,632;2,946;32,571;23,459
7254,000;2,402;0,659;-33,066;1,801;9,222;4,355;34,937;4,059;2,999;-2,724;0,000;36,600;37,200;9,444;1,744;26,116;29,276;25,486;26,896;-3,125;26,558;0,000;293,740;Inf;300,000;300,000;26,585;2,937;32,544;23,480
7254,500;2,402;0,659;-33,066;1,801;9,222;4,355;34,937;4,059;2,999;-2,724;0,000;36,600;37,200;9,444;1,744;26,471;29,555;25,634;27,015;-3,125;26,558;0,000;293,740;Inf;300,000;300,000;26,943;2,928;32,586;23,464
7255,000;2,402;0,659;-33,066;1,801;9,222;4,355;34,937;4,059;2,999;-2,724;0,000;36,600;37,200;9,444;1,744;26,453;29,463;25,723;26,524;-3,125;26,558;0,000;292,540;Inf;300,000;300,000;27,169;2,920;32,648;23,492
7255,500;2,402;0,659;-33,066;1,801;9,222;4,335;34,967;4,069;3,050;-2,716;0,000;36,600;37,213;9,444;1,744;26,199;29,278;25,683;26,081;-3,122;26,564;0,000;292,540;Inf;300,000;300,000;27,041;2,911;32,616;23,480
7256,000;2,402;0,659;-33,066;1,801;9,222;4,335;34,967;4,069;3,050;-2,716;0,000;36,600;37,200;9,444;1,744;25,890;29,092;25,517;26,085;-3,122;26,564;0,000;293,540;Inf;300,000;300,000;26,810;2,903;32,589;23,467
7256,500;2,402;0,659;-33,066;1,801;9,222;4,335;34,967;4,069;3,050;-2,716;0,000;36,600;37,200;9,444;1,744;26,048;29,362;25,515;26,620;-3,122;26,564;0,000;293,540;Inf;300,000;300,000;26,646;2,895;32,551;23,435
7257,000;3,664;0,865;-35,209;1,767;9,264;4,335;34,967;4,069;3,050;-2,716;0,000;36,600;37,200;9,237;1,787;26,364;29,458;25,588;26,818;-3,122;26,564;0,000;292,140;Inf;300,000;300,000;26,886;2,887;32,578;23,404
7257,500;3,664;0,865;-35,209;1,767;9,264;4,335;34,967;4,069;3,050;-2,716;0,000;36,600;37,200;9,237;1,787;26,407;29,377;25,665;26,391;-3,122;26,564;0,000;292,140;Inf;300,000;300,000;27,057;2,899;32,598;23,354
7258,000;3,664;0,865;-35,209;1,767;9,264;4,335;34,967;4,069;3,050;-2,716;0,000;36,600;37,200;9,237;1,787;26,241;29,286;25,636;26,116;-3,122;26,564;0,000;292,840;Inf;300,000;300,000;26,960;2,912;32,621;23,383
7258,500;3,664;0,865;-35,209;1,767;9,264;4,335;34,967;4,069;3,050;-2,716;0,000;36,600;37,200;9,237;1,787;26,008;29,208;25,578;25,991;-3,122;26,564;0,000;292,840;Inf;300,000;300,000;26,820;2,924;32,571;23,375
7259,000;3,664;0,865;-35,209;1,767;9,264;4,358;35,024;4,087;3,101;-2,723;0,000;36,590;37,221;9,237;1,787;25,906;29,134;25,518;26,051;-3,121;26,554;0,000;291,340;Inf;300,000;300,000;26,696;2,936;32,528;23,372
7259,500;3,664;0,865;-35,209;1,767;9,264;4,358;35,024;4,087;3,101;-2,723;0,000;36,600;37,200;9,237;1,787;26,127;29,446;25,560;26,704;-3,121;26,554;0,000;291,340;Inf;300,000;300,000;26,652;2,948;32,585;23,375
7260,000;3,618;0,899;-34,814;1,784;9,240;4,358;35,024;4,087;3,101;-2,723;0,000;36,600;37,200;9,394;1,804;26,312;29,369;25,610;26,417;-3,121;26,554;0,000;293,440;Inf;300,000;300,000;26,959;2,960;32,596;23,379
7260,500;3,618;0,899;-34,814;1,784;9,240;4,358;35,024;4,087;3,101;-2,723;0,000;36,600;37,200;9,394;1,804;26,226;29,285;25,614;26,142;-3,121;26,554;0,000;293,440;Inf;300,000;300,000;26,927;2,971;32,613;23,366
7261,000;3,618;0,899;-34,814;1,784;9,240;4,358;35,024;4,087;3,101;-2,723;0,000;36,600;37,200;9,394;1,804;26,023;29,166;25,556;25,982;-3,121;26,554;0,000;292,140;Inf;300,000;300,000;26,817;2,981;32,590;23,355
7261,500;3,618;0,899;-34,814;1,784;9,240;4,358;35,024;4,087;3,101;-2,723;0,000;36,600;37,200;9,394;1,804;25,906;29,105;25,492;25,933;-3,121;26,554;0,000;292,140;Inf;300,000;300,000;26,682;2,992;32,563;23,335
7262,000;3,618;0,899;-34,814;1,784;9,240;4,313;35,036;4,057;3,128;-2,722;0,000;36,580;37,170;9,394;1,804;25,947;29,209;25,490;26,341;-3,122;26,561;0,000;293,440;Inf;300,000;300,000;26,609;3,002;32,532;23,318
7262,500;3,618;0,899;-34,814;1,784;9,240;4,313;35,036;4,057;3,128;-2,722;0,000;36,600;37,200;9,394;1,804;26,261;29,344;25,542;26,808;-3,122;26,561;0,000;293,440;Inf;300,000;300,000;26,747;3,012;32,568;23,319
7263,000;3,618;0,899;-34,814;1,784;9,240;4,313;35,036;4,057;3,128;-2,722;0,000;36,600;37,200;9,394;1,804;26,212;29,270;25,638;26,157;-3,122;26,561;0,000;292,440;Inf;300,000;300,000;26,989;3,022;32,593;23,314
7263,500;2,772;0,712;-34,282;1,754;9,303;4,313;35,036;4,057;3,128;-2,722;0,000;36,600;37,200;9,423;1,655;26,068;29,176;25,564;25,953;-3,122;26,561;0,000;292,440;Inf;300,000;300,000;26,819;3,032;32,566;23,287
