t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7264,000;2,772;0,712;-34,282;1,754;9,303;4,313;35,036;4,057;3,128;-2,722;0,000;36,600;37,200;9,423;1,655;25,963;29,133;25,513;25,889;-3,122;26,561;0,000;293,340;Inf;300,000;300,000;26,690;3,028;32,535;23,245
7264,500;2,772;0,712;-34,282;1,754;9,303;4,313;35,036;4,057;3,128;-2,722;0,000;36,600;37,200;9,423;1,655;25,930;29,129;25,462;26,266;-3,122;26,561;0,000;293,340;Inf;300,000;300,000;26,625;3,023;32,520;23,228
7265,000;2,772;0,712;-34,282;1,754;9,303;4,313;35,036;4,057;3,128;-2,722;0,000;36,600;37,200;9,423;1,655;26,073;29,331;25,492;26,674;-3,122;26,561;0,000;291,940;Inf;300,000;300,000;26,697;3,019;32,528;23,198
7265,500;2,772;0,712;-34,282;1,754;9,303;4,343;35,015;4,032;3,141;-2,707;0,000;36,587;37,167;9,423;1,655;26,361;29,390;25,586;26,534;-3,112;26,560;0,000;291,940;Inf;300,000;300,000;26,892;3,015;32,573;23,174
7266,000;2,772;0,712;-34,282;1,754;9,303;4,343;35,015;4,032;3,141;-2,707;0,000;36,600;37,200;9,423;1,655;26,273;29,287;25,614;26,240;-3,112;26,560;0,000;293,140;Inf;300,000;300,000;26,967;3,011;32,558;23,152
7266,500;3,094;0,776;-35,181;1,785;9,263;4,343;35,015;4,032;3,141;-2,707;0,000;36,600;37,200;9,324;1,973;25,934;29,097;25,489;25,806;-3,112;26,560;0,000;293,140;Inf;300,000;300,000;26,854;3,007;32,551;23,152
7267,000;3,094;0,776;-35,181;1,785;9,263;4,343;35,015;4,032;3,141;-2,707;0,000;36,600;37,200;9,324;1,973;25,856;29,070;25,434;25,975;-3,112;26,560;0,000;292,140;Inf;300,000;300,000;26,581;3,009;32,505;23,178
7267,500;3,094;0,776;-35,181;1,785;9,263;4,343;35,015;4,032;3,141;-2,707;0,000;36,600;37,200;9,324;1,973;26,096;29,227;25,464;26,653;-3,112;26,560;0,000;292,140;Inf;300,000;300,000;26,584;3,010;32,493;23,214
7268,000;3,094;0,776;-35,181;1,785;9,263;4,343;35,015;4,032;3,141;-2,707;0,000;36,600;37,200;9,324;1,973;26,257;29,372;25,543;26,686;-3,112;26,560;0,000;293,640;Inf;300,000;300,000;26,860;3,011;32,526;23,246
7268,500;3,094;0,776;-35,181;1,785;9,263;4,402;34,957;4,052;3,132;-2,739;0,000;36,572;37,165;9,324;1,973;26,320;29,345;25,611;26,387;-3,123;26,553;0,000;293,640;Inf;300,000;300,000;26,964;3,013;32,540;23,320
7269,000;3,094;0,776;-35,181;1,785;9,263;4,402;34,957;4,052;3,132;-2,739;0,000;36,600;37,200;9,324;1,973;26,113;29,229;25,573;26,056;-3,123;26,553;0,000;291,240;Inf;300,000;300,000;26,916;3,014;32,538;23,391
7269,500;3,094;0,776;-35,181;1,785;9,263;4,402;34,957;4,052;3,132;-2,739;0,000;36,600;37,200;9,324;1,973;25,902;29,112;25,527;25,829;-3,123;26,553;0,000;291,240;Inf;300,000;300,000;26,743;3,015;32,506;23,374
7270,000;3,030;0,796;-34,040;1,795;9,293;4,402;34,957;4,052;3,132;-2,739;0,000;36,600;37,200;9,337;1,678;26,094;29,223;25,449;26,596;-3,123;26,553;0,000;293,340;Inf;300,000;300,000;26,593;3,017;32,483;23,389
7270,500;3,030;0,796;-34,040;1,795;9,293;4,402;34,957;4,052;3,132;-2,739;0,000;36,600;37,200;9,337;1,678;26,291;29,427;25,545;26,784;-3,123;26,553;0,000;293,340;Inf;300,000;300,000;26,840;3,017;32,492;23,388
7271,000;3,030;0,796;-34,040;1,795;9,293;4,402;34,957;4,052;3,132;-2,739;0,000;36,600;37,200;9,337;1,678;26,302;29,324;25,621;26,334;-3,123;26,553;0,000;291,540;Inf;300,000;300,000;27,012;3,017;32,545;23,397
7271,500;3,030;0,796;-34,040;1,795;9,293;4,402;34,957;4,052;3,132;-2,739;0,000;36,600;37,200;9,337;1,678;26,068;29,200;25,573;26,090;-3,123;26,553;0,000;291,540;Inf;300,000;300,000;26,895;3,017;32,557;23,431
7272,000;3,030;0,796;-34,040;1,795;9,293;4,378;34,982;4,090;3,179;-2,733;0,000;36,580;37,129;9,337;1,678;25,966;29,120;25,511;25,922;-3,124;26,555;0,000;293,840;Inf;300,000;300,000;26,733;3,018;32,540;23,414
7272,500;3,030;0,796;-34,040;1,795;9,293;4,378;34,982;4,090;3,179;-2,733;0,000;36,600;37,100;9,337;1,678;25,858;29,103;25,447;26,037;-3,124;26,555;0,000;293,840;Inf;300,000;300,000;26,630;3,018;32,490;23,407
7273,000;3,929;0,913;-35,209;1,767;9,322;4,378;34,982;4,090;3,179;-2,733;0,000;36,600;37,100;9,311;1,817;25,883;29,235;25,435;26,363;-3,124;26,555;0,000;292,840;Inf;300,000;300,000;26,611;3,018;32,497;23,397
7273,500;3,929;0,913;-35,209;1,767;9,322;4,378;34,982;4,090;3,179;-2,733;0,000;36,600;37,100;9,311;1,817;26,239;29,295;25,546;26,429;-3,124;26,555;0,000;292,840;Inf;300,000;300,000;26,729;3,033;32,515;23,438
7274,000;3,929;0,913;-35,209;1,767;9,322;4,378;34,982;4,090;3,179;-2,733;0,000;36,600;37,100;9,311;1,817;26,123;29,204;25,529;26,162;-3,124;26,555;0,000;293,940;Inf;300,000;300,000;26,877;3,048;32,543;23,410
7274,500;3,929;0,913;-35,209;1,767;9,322;4,378;34,982;4,090;3,179;-2,733;0,000;36,600;37,100;9,311;1,817;25,988;29,117;25,503;25,889;-3,124;26,555;0,000;293,940;Inf;300,000;300,000;26,755;3,062;32,525;23,372
7275,000;3,929;0,913;-35,209;1,767;9,322;4,377;35,020;4,083;3,228;-2,726;0,000;36,580;37,215;9,311;1,817;25,863;29,037;25,427;25,886;-3,125;26,549;0,000;292,740;Inf;300,000;300,000;26,624;3,076;32,495;23,337
7275,500;3,929;0,913;-35,209;1,767;9,322;4,377;35,020;4,083;3,228;-2,726;0,000;36,600;37,200;9,311;1,817;25,902;29,131;25,411;26,248;-3,125;26,549;0,000;292,740;Inf;300,000;300,000;26,553;3,090;32,472;23,316
7276,000;3,929;0,913;-35,209;1,767;9,322;4,377;35,020;4,083;3,228;-2,726;0,000;36,600;37,200;9,311;1,817;26,246;29,281;25,482;26,632;-3,125;26,549;0,000;293,140;Inf;300,000;300,000;26,673;3,104;32,493;23,296
7276,500;3,419;0,837;-35,209;1,755;9,360;4,377;35,020;4,083;3,228;-2,726;0,000;36,600;37,200;9,192;1,657;26,275;29,320;25,554;26,484;-3,125;26,549;0,000;293,140;Inf;300,000;300,000;26,910;3,117;32,526;23,297
7277,000;3,419;0,837;-35,209;1,755;9,360;4,377;35,020;4,083;3,228;-2,726;0,000;36,600;37,200;9,192;1,657;26,001;29,112;25,494;25,861;-3,125;26,549;0,000;291,740;Inf;300,000;300,000;26,908;3,122;32,507;23,284
7277,500;3,419;0,837;-35,209;1,755;9,360;4,377;35,020;4,083;3,228;-2,726;0,000;36,600;37,200;9,192;1,657;25,800;29,015;25,419;25,761;-3,125;26,549;0,000;291,740;Inf;300,000;300,000;26,617;3,127;32,495;23,291
7278,000;3,419;0,837;-35,209;1,755;9,360;4,377;35,020;4,083;3,228;-2,726;0,000;36,600;37,200;9,192;1,657;25,799;29,046;25,359;26,163;-3,125;26,549;0,000;293,940;Inf;300,000;300,000;26,499;3,132;32,467;23,290
7278,500;3,419;0,837;-35,209;1,755;9,360;4,351;35,056;4,085;3,265;-2,718;0,000;36,579;37,154;9,192;1,657;26,135;29,275;25,437;26,716;-3,123;26,547;0,000;293,940;Inf;300,000;300,000;26,592;3,137;32,425;23,295
7279,000;3,419;0,837;-35,209;1,755;9,360;4,351;35,056;4,085;3,265;-2,718;0,000;36,600;37,200;9,192;1,657;26,277;29,286;25,523;26,570;-3,123;26,547;0,000;291,340;Inf;300,000;300,000;26,891;3,141;32,473;23,316
7279,500;3,140;0,751;-35,209;1,766;9,328;4,351;35,056;4,085;3,265;-2,718;0,000;36,600;37,200;9,115;1,747;26,176;29,210;25,536;26,141;-3,123;26,547;0,000;291,340;Inf;300,000;300,000;26,914;3,146;32,492;23,394
7280,000;3,140;0,751;-35,209;1,766;9,328;4,351;35,056;4,085;3,265;-2,718;0,000;36,600;37,200;9,115;1,747;25,965;29,102;25,490;25,827;-3,123;26,547;0,000;292,740;Inf;300,000;300,000;26,766;3,146;32,478;23,403
7280,500;3,140;0,751;-35,209;1,766;9,328;4,351;35,056;4,085;3,265;-2,718;0,000;36,600;37,200;9,115;1,747;25,729;29,017;25,328;26,075;-3,123;26,547;0,000;292,740;Inf;300,000;300,000;26,596;3,146;32,438;23,373
7281,000;3,140;0,751;-35,209;1,766;9,328;4,351;35,056;4,085;3,265;-2,718;0,000;36,600;37,200;9,115;1,747;26,026;29,281;25,393;26,661;-3,123;26,547;0,000;291,440;Inf;300,000;300,000;26,537;3,146;32,401;23,372
7281,500;3,140;0,751;-35,209;1,766;9,328;4,344;35,032;4,024;3,249;-2,733;0,000;36,587;37,197;9,115;1,747;26,368;29,299;25,483;26,541;-3,123;26,548;0,000;291,440;Inf;300,000;300,000;26,840;3,146;32,458;23,348
7282,000;3,140;0,751;-35,209;1,766;9,328;4,344;35,032;4,024;3,249;-2,733;0,000;36,600;37,200;9,115;1,747;26,250;29,239;25,539;26,148;-3,123;26,548;0,000;293,540;Inf;300,000;300,000;26,923;3,145;32,480;23,329
7282,500;2,121;0,608;-33,963;1,840;9,234;4,344;35,032;4,024;3,249;-2,733;0,000;36,600;37,200;9,361;1,696;26,061;29,137;25,495;25,950;-3,123;26,548;0,000;293,540;Inf;300,000;300,000;26,794;3,145;32,481;23,290
7283,000;2,121;0,608;-33,963;1,840;9,234;4,344;35,032;4,024;3,249;-2,733;0,000;36,600;37,200;9,361;1,696;25,827;29,082;25,434;25,869;-3,123;26,548;0,000;291,040;Inf;300,000;300,000;26,661;3,129;32,441;23,251
7283,500;2,121;0,608;-33,963;1,840;9,234;4,344;35,032;4,024;3,249;-2,733;0,000;36,600;37,200;9,361;1,696;25,748;29,023;25,352;25,903;-3,123;26,548;0,000;291,040;Inf;300,000;300,000;26,553;3,112;32,400;23,239
7284,000;2,121;0,608;-33,963;1,840;9,234;4,344;35,032;4,024;3,249;-2,733;0,000;36,600;37,200;9,361;1,696;26,227;29,297;25,447;26,620;-3,123;26,548;0,000;292,740;Inf;300,000;300,000;26,507;3,096;32,431;23,245
7284,500;2,121;0,608;-33,963;1,840;9,234;4,344;35,032;4,024;3,249;-2,733;0,000;36,600;37,200;9,361;1,696;26,236;29,247;25,518;26,262;-3,123;26,548;0,000;292,740;Inf;300,000;300,000;26,898;3,080;32,443;23,211
7285,000;2,121;0,608;-33,963;1,840;9,234;4,371;34,985;4,074;3,238;-2,718;0,000;36,589;37,222;9,361;1,696;26,019;29,099;25,500;25,934;-3,124;26,542;0,000;292,340;Inf;300,000;300,000;26,816;3,064;32,455;23,229
7285,500;2,121;0,608;-33,963;1,840;9,234;4,371;34,985;4,074;3,238;-2,718;0,000;36,600;37,200;9,361;1,696;25,868;29,016;25,415;25,718;-3,124;26,542;0,000;292,340;Inf;300,000;300,000;26,638;3,049;32,463;23,229
7286,000;3,427;0,791;-35,209;1,794;9,320;4,371;34,985;4,074;3,238;-2,718;0,000;36,600;37,200;9,270;1,787;25,784;28,976;25,349;25,911;-3,124;26,542;0,000;292,940;Inf;300,000;300,000;26,504;3,033;32,421;23,238
7286,500;3,427;0,791;-35,209;1,794;9,320;4,371;34,985;4,074;3,238;-2,718;0,000;36,600;37,200;9,270;1,787;26,029;29,179;25,386;26,606;-3,124;26,542;0,000;292,940;Inf;300,000;300,000;26,505;3,040;32,422;23,242
7287,000;3,427;0,791;-35,209;1,794;9,320;4,371;34,985;4,074;3,238;-2,718;0,000;36,600;37,200;9,270;1,787;26,210;29,333;25,479;26,599;-3,124;26,542;0,000;292,640;Inf;300,000;300,000;26,800;3,046;32,448;23,237
7287,500;3,427;0,791;-35,209;1,794;9,320;4,371;34,985;4,074;3,238;-2,718;0,000;36,600;37,200;9,270;1,787;26,001;29,119;25,479;25,962;-3,124;26,542;0,000;293,840;Inf;300,000;300,000;26,640;3,059;32,469;23,172
7288,000;3,427;0,791;-35,209;1,794;9,320;4,355;35,003;4,092;3,288;-2,737;0,000;36,589;37,173;9,270;1,787;25,867;29,015;25,406;25,734;-3,136;26,538;0,000;293,840;Inf;300,000;300,000;26,640;3,059;32,454;23,152
7288,500;3,427;0,791;-35,209;1,794;9,320;4,355;35,003;4,092;3,288;-2,737;0,000;36,600;37,200;9,270;1,787;25,739;28,983;25,356;25,848;-3,136;26,538;0,000;293,840;Inf;300,000;300,000;26,506;3,065;32,430;23,145
7289,000;3,751;0,890;-35,209;1,791;9,366;4,355;35,003;4,092;3,288;-2,737;0,000;36,600;37,200;9,128;1,708;26,036;29,145;25,380;26,627;-3,136;26,538;0,000;293,140;Inf;300,000;300,000;26,481;3,071;32,392;23,136
7289,500;3,751;0,890;-35,209;1,791;9,366;4,355;35,003;4,092;3,288;-2,737;0,000;36,600;37,200;9,128;1,708;26,318;29,338;25,473;26,719;-3,136;26,538;0,000;293,140;Inf;300,000;300,000;26,797;3,082;32,419;23,110
7290,000;3,751;0,890;-35,209;1,791;9,366;4,355;35,003;4,092;3,288;-2,737;0,000;36,600;37,200;9,128;1,708;26,227;29,247;25,544;26,319;-3,136;26,538;0,000;293,840;Inf;300,000;300,000;26,962;3,093;32,461;23,093
7290,500;3,751;0,890;-35,209;1,791;9,366;4,355;35,003;4,092;3,288;-2,737;0,000;36,600;37,200;9,128;1,708;26,063;29,132;25,508;25,975;-3,136;26,538;0,000;293,840;Inf;300,000;300,000;26,834;3,103;32,458;23,081
7291,000;3,751;0,890;-35,209;1,791;9,366;4,355;35,003;4,092;3,288;-2,737;0,000;36,600;37,200;9,128;1,708;25,761;28,978;25,361;25,875;-3,136;26,538;0,000;292,640;Inf;300,000;300,000;26,669;3,114;32,410;23,113
7291,500;3,751;0,890;-35,209;1,791;9,366;4,327;35,030;4,103;3,336;-2,740;0,000;36,589;37,210;9,128;1,708;25,970;29,157;25,357;26,462;-3,122;26,538;0,000;292,640;Inf;300,000;300,000;26,494;3,125;32,405;23,145
7292,000;3,751;0,890;-35,209;1,791;9,366;4,327;35,030;4,103;3,336;-2,740;0,000;36,600;37,200;9,128;1,708;26,149;29,309;25,459;26,648;-3,122;26,538;0,000;293,740;Inf;300,000;300,000;26,737;3,135;32,413;23,164
7292,500;3,140;0,764;-34,823;1,729;9,265;4,327;35,030;4,103;3,336;-2,740;0,000;36,600;37,200;9,303;1,554;26,316;29,249;25,523;26,303;-3,122;26,538;0,000;293,740;Inf;300,000;300,000;26,891;3,145;32,456;23,144
7293,000;3,140;0,764;-34,823;1,729;9,265;4,327;35,030;4,103;3,336;-2,740;0,000;36,600;37,200;9,303;1,554;26,144;29,150;25,510;25,970;-3,122;26,538;0,000;292,940;Inf;300,000;300,000;26,848;3,145;32,451;23,139
7293,500;3,140;0,764;-34,823;1,729;9,265;4,327;35,030;4,103;3,336;-2,740;0,000;36,600;37,200;9,303;1,554;25,882;29,058;25,455;25,747;-3,122;26,538;0,000;292,940;Inf;300,000;300,000;26,694;3,145;32,413;23,139
7294,000;3,140;0,764;-34,823;1,729;9,265;4,327;35,030;4,103;3,336;-2,740;0,000;36,600;37,200;9,303;1,554;25,759;28,981;25,352;25,821;-3,122;26,538;0,000;293,140;Inf;300,000;300,000;26,536;3,145;32,380;23,118
7294,500;3,140;0,764;-34,823;1,729;9,265;4,366;35,077;4,079;3,369;-2,725;0,000;36,607;37,224;9,303;1,554;26,295;29,361;25,474;26,735;-3,121;26,543;0,000;293,140;Inf;300,000;300,000;26,478;3,145;32,420;23,082
7295,000;3,140;0,764;-34,823;1,729;9,265;4,366;35,077;4,079;3,369;-2,725;0,000;36,600;37,200;9,303;1,554;26,332;29,277;25,558;26,310;-3,121;26,543;0,000;292,640;Inf;300,000;300,000;26,966;3,145;32,463;23,084
7295,500;2,793;0,722;-33,919;1,798;9,274;4,366;35,077;4,079;3,369;-2,725;0,000;36,600;37,200;9,390;1,560;26,061;29,126;25,528;25,972;-3,121;26,543;0,000;292,640;Inf;300,000;300,000;26,869;3,144;32,476;23,083
7296,000;2,793;0,722;-33,919;1,798;9,274;4,366;35,077;4,079;3,369;-2,725;0,000;36,600;37,200;9,390;1,560;25,903;29,059;25,455;25,874;-3,121;26,543;0,000;293,540;Inf;300,000;300,000;26,672;3,139;32,458;23,052
7296,500;2,793;0,722;-33,919;1,798;9,274;4,366;35,077;4,079;3,369;-2,725;0,000;36,600;37,200;9,390;1,560;25,809;28,995;25,391;25,873;-3,121;26,543;0,000;293,540;Inf;300,000;300,000;26,573;3,133;32,428;23,055
7297,000;2,793;0,722;-33,919;1,798;9,274;4,366;35,077;4,079;3,369;-2,725;0,000;36,600;37,200;9,390;1,560;25,813;29,071;25,344;26,265;-3,121;26,543;0,000;293,140;Inf;300,000;300,000;26,517;3,127;32,402;23,073
7297,500;2,793;0,722;-33,919;1,798;9,274;4,366;35,077;4,079;3,369;-2,725;0,000;36,600;37,200;9,390;1,560;26,152;29,291;25,430;26,600;-3,121;26,543;0,000;293,140;Inf;300,000;300,000;26,623;3,122;32,425;23,083
7298,000;2,793;0,722;-33,919;1,798;9,274;4,382;35,052;4,030;3,349;-2,707;0,000;36,615;37,317;9,390;1,560;26,351;29,273;25,540;26,344;-3,113;26,541;0,000;293,840;Inf;300,000;300,000;26,869;3,117;32,461;23,120
7298,500;2,793;0,722;-33,919;1,798;9,274;4,382;35,052;4,030;3,349;-2,707;0,000;36,600;37,300;9,390;1,560;25,903;29,046;25,450;25,814;-3,113;26,541;0,000;293,840;Inf;300,000;300,000;26,877;3,111;32,453;23,134
7299,000;2,763;0,654;-35,209;1,729;9,357;4,382;35,052;4,030;3,349;-2,707;0,000;36,600;37,300;9,139;1,851;25,790;28,974;25,390;25,695;-3,113;26,541;0,000;293,240;Inf;300,000;300,000;26,553;3,106;32,396;23,154
7299,500;2,763;0,654;-35,209;1,729;9,357;4,382;35,052;4,030;3,349;-2,707;0,000;36,600;37,300;9,139;1,851;25,738;29,020;25,348;26,112;-3,113;26,541;0,000;293,240;Inf;300,000;300,000;26,462;3,100;32,397;23,153
7300,000;2,763;0,654;-35,209;1,729;9,357;4,382;35,052;4,030;3,349;-2,707;0,000;36,600;37,300;9,139;1,851;26,062;29,241;25,402;26,580;-3,113;26,541;0,000;292,540;Inf;300,000;300,000;26,554;3,095;32,390;23,121
7300,500;2,763;0,654;-35,209;1,729;9,357;4,382;35,052;4,030;3,349;-2,707;0,000;36,600;37,300;9,139;1,851;26,286;29,248;25,456;26,563;-3,113;26,541;0,000;292,540;Inf;300,000;300,000;26,821;3,089;32,440;23,078
7301,000;2,763;0,654;-35,209;1,729;9,357;4,379;35,012;4,038;3,365;-2,720;0,000;36,626;37,312;9,139;1,851;26,182;29,196;25,513;26,131;-3,123;26,540;0,000;292,440;Inf;300,000;300,000;26,888;3,079;32,459;23,086
7301,500;2,763;0,654;-35,209;1,729;9,357;4,379;35,012;4,038;3,365;-2,720;0,000;36,600;37,300;9,139;1,851;25,928;29,111;25,454;25,847;-3,123;26,540;0,000;292,440;Inf;300,000;300,000;26,755;3,079;32,425;23,081
7302,000;2,803;0,693;-35,103;1,804;9,298;4,379;35,012;4,038;3,365;-2,720;0,000;36,600;37,300;9,280;1,700;25,716;28,999;25,305;26,096;-3,123;26,540;0,000;293,440;Inf;300,000;300,000;26,585;3,074;32,387;23,082
7302,500;2,803;0,693;-35,103;1,804;9,298;4,379;35,012;4,038;3,365;-2,720;0,000;36,600;37,300;9,280;1,700;25,901;29,209;25,343;26,544;-3,123;26,540;0,000;293,440;Inf;300,000;300,000;26,529;3,069;32,376;23,074
7303,000;2,803;0,693;-35,103;1,804;9,298;4,379;35,012;4,038;3,365;-2,720;0,000;36,600;37,300;9,280;1,700;26,295;29,244;25,454;26,532;-3,123;26,540;0,000;293,740;Inf;300,000;300,000;26,749;3,065;32,394;23,068
7303,500;2,803;0,693;-35,103;1,804;9,298;4,379;35,012;4,038;3,365;-2,720;0,000;36,600;37,300;9,280;1,700;26,219;29,182;25,516;26,168;-3,123;26,540;0,000;293,740;Inf;300,000;300,000;26,881;3,061;32,418;23,099
7304,000;2,803;0,693;-35,103;1,804;9,298;4,369;35,027;4,078;3,383;-2,737;0,000;36,625;37,344;9,280;1,700;26,047;29,110;25,489;25,919;-3,134;26,529;0,000;292,440;Inf;300,000;300,000;26,772;3,056;32,431;23,141
7304,500;2,803;0,693;-35,103;1,804;9,298;4,369;35,027;4,078;3,383;-2,737;0,000;36,600;37,300;9,280;1,700;25,814;28,991;25,385;25,716;-3,134;26,529;0,000;292,440;Inf;300,000;300,000;26,641;3,052;32,391;23,162
7305,000;2,803;0,693;-35,103;1,804;9,298;4,369;35,027;4,078;3,383;-2,737;0,000;36,600;37,300;9,280;1,700;25,732;28,941;25,322;25,949;-3,134;26,529;0,000;293,940;Inf;300,000;300,000;26,477;3,048;32,356;23,183
7305,500;4,183;1,014;-35,209;1,761;9,292;4,369;35,027;4,078;3,383;-2,737;0,000;36,600;37,300;9,399;1,831;26,277;29,326;25,467;26,613;-3,134;26,529;0,000;293,940;Inf;300,000;300,000;26,486;3,044;32,383;23,208
7306,000;4,183;1,014;-35,209;1,761;9,292;4,369;35,027;4,078;3,383;-2,737;0,000;36,600;37,300;9,399;1,831;26,246;29,237;25,503;26,231;-3,134;26,529;0,000;293,940;Inf;300,000;300,000;26,921;3,063;32,423;23,204
7306,500;4,183;1,014;-35,209;1,761;9,292;4,369;35,027;4,078;3,383;-2,737;0,000;36,600;37,300;9,399;1,831;26,016;29,116;25,482;25,911;-3,134;26,529;0,000;293,940;Inf;300,000;300,000;26,804;3,081;32,451;23,243
7307,000;4,183;1,014;-35,209;1,761;9,292;4,369;35,027;4,078;3,383;-2,737;0,000;36,600;37,300;9,399;1,831;25,804;29,043;25,404;25,817;-3,134;26,529;0,000;292,740;Inf;300,000;305,000;26,631;3,099;32,427;23,266
7307,500;4,183;1,014;-35,209;1,761;9,292;4,312;35,075;4,100;3,437;-2,741;0,000;36,633;37,320;9,399;1,831;25,713;28,949;25,348;25,899;-3,135;26,529;0,000;292,740;Inf;305,000;305,000;26,517;3,117;32,384;23,275
7308,000;4,183;1,014;-35,209;1,761;9,292;4,312;35,075;4,100;3,437;-2,741;0,000;36,600;37,300;9,399;1,831;25,847;29,120;25,333;26,295;-3,135;26,529;0,000;293,540;Inf;305,000;305,000;26,477;3,134;32,383;23,260
7308,500;3,655;0,886;-35,209;1,734;9,316;4,312;35,075;4,100;3,437;-2,741;0,000;36,600;37,300;9,221;1,855;26,199;29,255;25,433;26,640;-3,135;26,529;0,000;293,540;Inf;305,000;305,000;26,649;3,152;32,430;23,225
7309,000;3,655;0,886;-35,209;1,734;9,316;4,312;35,075;4,100;3,437;-2,741;0,000;36,600;37,300;9,221;1,855;26,074;29,142;25,475;25,982;-3,135;26,529;0,000;293,540;Inf;305,000;305,000;26,882;3,160;32,438;23,204
7309,500;3,655;0,886;-35,209;1,734;9,316;4,312;35,075;4,100;3,437;-2,741;0,000;36,600;37,300;9,221;1,855;25,922;29,059;25,430;25,805;-3,135;26,529;0,000;293,540;Inf;305,000;305,000;26,668;3,168;32,427;23,185
7310,000;3,655;0,886;-35,209;1,734;9,316;4,312;35,075;4,100;3,437;-2,741;0,000;36,600;37,300;9,221;1,855;25,744;28,968;25,351;25,818;-3,135;26,529;0,000;298,240;Inf;305,000;305,000;26,554;3,176;32,400;23,203
7310,500;3,655;0,886;-35,209;1,734;9,316;4,367;35,091;4,070;3,451;-2,730;0,000;36,646;37,336;9,221;1,855;25,911;29,119;25,370;26,299;-3,124;26,534;0,000;298,240;Inf;305,000;305,000;26,470;3,184;32,371;23,199
7311,000;3,655;0,886;-35,209;1,734;9,316;4,367;35,091;4,070;3,451;-2,730;0,000;36,600;37,300;9,221;1,855;26,193;29,273;25,454;26,662;-3,124;26,534;0,000;297,340;Inf;305,000;305,000;26,675;3,192;32,419;23,222
7311,500;3,655;0,886;-35,209;1,734;9,316;4,367;35,091;4,070;3,451;-2,730;0,000;36,600;37,300;9,221;1,855;26,219;29,251;25,536;26,349;-3,124;26,534;0,000;297,340;Inf;305,000;305,000;26,895;3,199;32,448;23,235
7312,000;2,904;0,685;-35,209;1,787;9,289;4,367;35,091;4,070;3,451;-2,730;0,000;36,600;37,300;9,242;1,738;26,019;29,126;25,531;26,009;-3,124;26,534;0,000;297,940;Inf;305,000;305,000;26,839;3,207;32,429;23,260
7312,500;2,904;0,685;-35,209;1,787;9,289;4,367;35,091;4,070;3,451;-2,730;0,000;36,600;37,300;9,242;1,738;25,672;28,977;25,362;25,763;-3,124;26,534;0,000;297,940;Inf;305,000;305,000;26,671;3,202;32,412;23,271
7313,000;2,904;0,685;-35,209;1,787;9,289;4,367;35,091;4,070;3,451;-2,730;0,000;36,600;37,300;9,242;1,738;25,842;29,108;25,346;26,310;-3,124;26,534;0,000;298,340;Inf;305,000;305,000;26,443;3,197;32,372;23,273
7313,500;2,904;0,685;-35,209;1,787;9,289;4,367;35,091;4,070;3,451;-2,730;0,000;36,600;37,300;9,242;1,738;26,140;29,241;25,413;26,672;-3,124;26,534;0,000;298,340;Inf;305,000;305,000;26,651;3,192;32,388;23,300
7314,000;2,904;0,685;-35,209;1,787;9,289;4,356;35,054;4,071;3,432;-2,739;0,000;36,652;37,367;9,242;1,738;26,126;29,259;25,482;26,427;-3,134;26,525;0,000;298,340;Inf;305,000;305,000;26,866;3,187;32,410;23,315
7314,500;2,904;0,685;-35,209;1,787;9,289;4,356;35,054;4,071;3,432;-2,739;0,000;36,700;37,400;9,242;1,738;26,064;29,135;25,495;26,066;-3,134;26,525;0,000;298,340;Inf;305,000;305,000;26,823;3,183;32,414;23,278
7315,000;2,194;0,608;-34,128;1,814;9,286;4,356;35,054;4,071;3,432;-2,739;0,000;36,700;37,400;9,322;1,681;25,929;29,053;25,460;25,848;-3,134;26,525;0,000;298,640;Inf;305,000;305,000;26,690;3,178;32,403;23,277
7315,500;2,194;0,608;-34,128;1,814;9,286;4,356;35,054;4,071;3,432;-2,739;0,000;36,700;37,400;9,322;1,681;25,789;28,973;25,391;25,755;-3,134;26,525;0,000;298,640;Inf;305,000;305,000;26,572;3,162;32,358;23,269
7316,000;2,194;0,608;-34,128;1,814;9,286;4,356;35,054;4,071;3,432;-2,739;0,000;36,700;37,400;9,322;1,681;26,134;29,173;25,420;26,612;-3,134;26,525;0,000;297,440;Inf;305,000;305,000;26,477;3,146;32,354;23,259
7316,500;2,194;0,608;-34,128;1,814;9,286;4,356;35,054;4,071;3,432;-2,739;0,000;36,700;37,400;9,322;1,681;26,170;29,267;25,501;26,529;-3,134;26,525;0,000;297,440;Inf;305,000;305,000;26,835;3,131;32,407;23,243
7317,000;2,194;0,608;-34,128;1,814;9,286;4,365;35,029;4,058;3,437;-2,745;0,000;36,660;37,456;9,322;1,681;26,118;29,211;25,520;26,178;-3,145;26,520;0,000;297,840;Inf;305,000;305,000;26,867;3,115;32,414;23,241
7317,500;2,194;0,608;-34,128;1,814;9,286;4,365;35,029;4,058;3,437;-2,745;0,000;36,700;37,500;9,322;1,681;25,933;29,080;25,485;25,861;-3,145;26,520;0,000;297,840;Inf;305,000;305,000;26,757;3,100;32,436;23,204
7318,000;2,194;0,608;-34,128;1,814;9,286;4,365;35,029;4,058;3,437;-2,745;0,000;36,700;37,500;9,322;1,681;25,816;28,989;25,399;25,719;-3,145;26,520;0,000;297,440;Inf;305,000;305,000;26,589;3,085;32,407;23,209
7318,500;2,290;0,555;-34,744;1,819;9,357;4,365;35,029;4,058;3,437;-2,745;0,000;36,700;37,500;9,361;1,733;25,734;28,978;25,339;26,007;-3,145;26,520;0,000;297,440;Inf;305,000;305,000;26,481;3,071;32,363;23,187
7319,000;2,290;0,555;-34,744;1,819;9,357;4,365;35,029;4,058;3,437;-2,745;0,000;36,700;37,500;9,361;1,733;26,021;29,244;25,385;26,730;-3,145;26,520;0,000;297,840;Inf;305,000;305,000;26,514;3,058;32,408;23,150
7319,500;2,290;0,555;-34,744;1,819;9,357;4,365;35,029;4,058;3,437;-2,745;0,000;36,700;37,500;9,361;1,733;26,283;29,242;25,558;26,179;-3,145;26,520;0,000;297,840;Inf;305,000;305,000;26,845;3,045;32,445;23,129
7320,000;2,290;0,555;-34,744;1,819;9,357;4,365;35,029;4,058;3,437;-2,745;0,000;36,700;37,500;9,361;1,733;25,959;29,125;25,522;25,907;-3,145;26,520;0,000;297,740;Inf;305,000;305,000;26,815;3,033;32,452;23,101
7320,500;2,290;0,555;-34,744;1,819;9,357;4,374;35,041;4,104;3,496;-2,741;0,000;36,683;37,505;9,361;1,733;25,850;29,016;25,424;25,801;-3,136;26,517;0,000;297,740;Inf;305,000;305,000;26,628;3,021;32,418;23,115
7321,000;2,290;0,555;-34,744;1,819;9,357;4,374;35,041;4,104;3,496;-2,741;0,000;36,700;37,500;9,361;1,733;25,396;29,030;25,244;26,079;-3,136;26,517;0,000;297,640;Inf;305,000;305,000;26,523;3,009;32,419;23,086
7321,500;3,690;0,944;-34,026;1,778;9,266;4,374;35,041;4,104;3,496;-2,741;0,000;36,700;37,500;9,431;1,787;25,904;29,189;25,283;26,527;-3,136;26,517;0,000;297,640;Inf;305,000;305,000;26,437;2,997;32,385;23,097
7322,000;3,690;0,944;-34,026;1,778;9,266;4,374;35,041;4,104;3,496;-2,741;0,000;36,700;37,500;9,431;1,787;26,202;29,251;25,390;26,363;-3,136;26,517;0,000;296,940;Inf;305,000;305,000;26,726;3,008;32,427;23,056
7322,500;3,690;0,944;-34,026;1,778;9,266;4,374;35,041;4,104;3,496;-2,741;0,000;36,700;37,500;9,431;1,787;26,122;29,152;25,408;26,018;-3,136;26,517;0,000;296,940;Inf;305,000;305,000;26,801;3,019;32,410;23,029
7323,000;3,690;0,944;-34,026;1,778;9,266;4,374;35,041;4,104;3,496;-2,741;0,000;36,700;37,500;9,431;1,787;25,783;28,968;25,299;25,669;-3,136;26,517;0,000;297,740;Inf;305,000;305,000;26,675;3,030;32,389;23,034
7323,500;3,690;0,944;-34,026;1,778;9,266;4,386;35,116;4,118;3,532;-2,731;0,000;36,681;37,433;9,431;1,787;25,797;28,941;25,271;26,067;-3,136;26,514;0,000;297,740;Inf;305,000;305,000;26,430;3,041;32,344;23,089
7324,000;3,690;0,944;-34,026;1,778;9,266;4,386;35,116;4,118;3,532;-2,731;0,000;36,700;37,400;9,431;1,787;26,070;29,227;25,355;26,614;-3,136;26,514;0,000;297,540;Inf;305,000;305,000;26,519;3,052;32,345;23,106
7324,500;3,255;0,836;-34,476;1,801;9,197;4,386;35,116;4,118;3,532;-2,731;0,000;36,700;37,400;9,412;1,816;26,253;29,259;25,420;26,372;-3,136;26,514;0,000;297,540;Inf;305,000;305,000;26,816;3,062;32,374;23,089
7325,000;3,255;0,836;-34,476;1,801;9,197;4,386;35,116;4,118;3,532;-2,731;0,000;36,700;37,400;9,412;1,816;26,152;29,141;25,436;26,005;-3,136;26,514;0,000;297,840;Inf;305,000;305,000;26,826;3,066;32,396;23,098
7325,500;3,255;0,836;-34,476;1,801;9,197;4,386;35,116;4,118;3,532;-2,731;0,000;36,700;37,400;9,412;1,816;26,003;29,058;25,414;25,792;-3,136;26,514;0,000;297,840;Inf;305,000;305,000;26,684;3,069;32,352;23,128
7326,000;3,255;0,836;-34,476;1,801;9,197;4,386;35,116;4,118;3,532;-2,731;0,000;36,700;37,400;9,412;1,816;25,789;28,962;25,325;25,712;-3,136;26,514;0,000;297,140;Inf;305,000;305,000;26,567;3,072;32,326;23,143
7326,500;3,255;0,836;-34,476;1,801;9,197;4,386;35,116;4,118;3,532;-2,731;0,000;36,700;37,400;9,412;1,816;26,151;29,275;25,400;26,690;-3,136;26,514;0,000;297,140;Inf;305,000;305,000;26,447;3,075;32,326;23,131
7327,000;3,255;0,836;-34,476;1,801;9,197;4,380;35,105;4,060;3,532;-2,733;0,000;36,690;37,430;9,412;1,816;26,347;29,258;25,493;26,415;-3,144;26,514;0,000;297,340;Inf;305,000;305,000;26,879;3,078;32,373;23,146
7327,500;3,255;0,836;-34,476;1,801;9,197;4,380;35,105;4,060;3,532;-2,733;0,000;36,700;37,400;9,412;1,816;26,209;29,179;25,519;26,025;-3,144;26,514;0,000;297,340;Inf;305,000;305,000;26,878;3,081;32,411;23,146
7328,000;2,724;0,641;-35,209;1,814;9,299;4,380;35,105;4,060;3,532;-2,733;0,000;36,700;37,400;9,279;1,680;26,005;29,071;25,450;25,810;-3,144;26,514;0,000;297,640;Inf;305,000;305,000;26,733;3,083;32,411;23,169
7328,500;2,724;0,641;-35,209;1,814;9,299;4,380;35,105;4,060;3,532;-2,733;0,000;36,700;37,400;9,279;1,680;25,788;29,012;25,383;25,743;-3,144;26,514;0,000;297,640;Inf;305,000;305,000;26,584;3,077;32,371;23,164
7329,000;2,724;0,641;-35,209;1,814;9,299;4,380;35,105;4,060;3,532;-2,733;0,000;36,700;37,400;9,279;1,680;25,762;29,032;25,336;25,972;-3,144;26,514;0,000;297,440;Inf;305,000;305,000;26,481;3,072;32,326;23,190
7329,500;2,724;0,641;-35,209;1,814;9,299;4,380;35,105;4,060;3,532;-2,733;0,000;36,700;37,400;9,279;1,680;26,059;29,170;25,383;26,648;-3,144;26,514;0,000;297,440;Inf;305,000;305,000;26,525;3,066;32,385;23,186
7330,000;2,724;0,641;-35,209;1,814;9,299;4,362;35,049;4,062;3,505;-2,750;0,000;36,695;37,423;9,279;1,680;26,197;29,171;25,515;26,122;-3,151;26,507;0,000;298,040;Inf;305,000;305,000;26,815;3,060;32,411;23,205
7330,500;2,724;0,641;-35,209;1,814;9,299;4,362;35,049;4,062;3,505;-2,750;0,000;36,700;37,400;9,279;1,680;25,994;29,073;25,464;25,755;-3,151;26,507;0,000;298,040;Inf;305,000;305,000;26,751;3,055;32,421;23,220
7331,000;2,785;0,662;-35,209;1,764;9,344;4,362;35,049;4,062;3,505;-2,750;0,000;36,700;37,400;9,329;1,740;25,772;28,931;25,353;25,631;-3,151;26,507;0,000;296,640;Inf;305,000;305,000;26,572;3,049;32,389;23,206
7331,500;2,785;0,662;-35,209;1,764;9,344;4,362;35,049;4,062;3,505;-2,750;0,000;36,700;37,400;9,329;1,740;25,786;29,012;25,316;26,125;-3,151;26,507;0,000;296,640;Inf;305,000;305,000;26,422;3,045;32,330;23,194
7332,000;2,785;0,662;-35,209;1,764;9,344;4,362;35,049;4,062;3,505;-2,750;0,000;36,700;37,400;9,329;1,740;26,042;29,291;25,369;26,731;-3,151;26,507;0,000;297,840;Inf;305,000;305,000;26,560;3,041;32,331;23,184
7332,500;2,785;0,662;-35,209;1,764;9,344;4,362;35,049;4,062;3,505;-2,750;0,000;36,700;37,400;9,329;1,740;26,412;29,274;25,510;26,440;-3,151;26,507;0,000;297,840;Inf;305,000;305,000;26,858;3,037;32,415;23,149
7333,000;2,785;0,662;-35,209;1,764;9,344;4,362;35,049;4,062;3,505;-2,750;0,000;36,700;37,400;9,329;1,740;26,265;29,170;25,517;26,047;-3,151;26,507;0,000;297,840;Inf;305,000;305,000;26,909;3,033;32,398;23,173
7333,500;2,785;0,662;-35,209;1,764;9,344;4,332;35,036;4,066;3,552;-2,739;0,000;36,699;37,418;9,329;1,740;25,795;28,963;25,396;25,632;-3,143;26,515;0,000;297,840;Inf;305,000;305,000;26,750;3,028;32,389;23,164
7334,000;2,785;0,662;-35,209;1,764;9,344;4,332;35,036;4,066;3,552;-2,739;0,000;36,700;37,400;9,329;1,740;25,739;28,936;25,303;25,785;-3,143;26,515;0,000;297,640;Inf;305,000;305,000;26,447;3,024;32,338;23,138
7334,500;3,096;0,706;-35,209;1,774;9,292;4,332;35,036;4,066;3,552;-2,739;0,000;36,700;37,400;9,259;1,748;25,979;29,089;25,339;26,542;-3,143;26,515;0,000;297,640;Inf;305,000;305,000;26,441;3,021;32,330;23,154
7335,000;3,096;0,706;-35,209;1,774;9,292;4,332;35,036;4,066;3,552;-2,739;0,000;36,700;37,400;9,259;1,748;26,299;29,330;25,457;26,643;-3,143;26,515;0,000;297,340;Inf;305,000;305,000;26,737;3,022;32,339;23,151
7335,500;3,096;0,706;-35,209;1,774;9,292;4,332;35,036;4,066;3,552;-2,739;0,000;36,700;37,400;9,259;1,748;26,316;29,227;25,527;26,176;-3,143;26,515;0,000;297,340;Inf;305,000;305,000;26,932;3,023;32,377;23,143
7336,000;3,096;0,706;-35,209;1,774;9,292;4,332;35,036;4,066;3,552;-2,739;0,000;36,700;37,400;9,259;1,748;26,011;29,076;25,484;25,870;-3,143;26,515;0,000;297,640;Inf;305,000;305,000;26,811;3,024;32,387;23,095
7336,500;3,096;0,706;-35,209;1,774;9,292;4,395;35,084;4,107;3,585;-2,747;0,000;36,709;37,503;9,259;1,748;25,867;28,986;25,410;25,787;-3,145;26,512;0,000;297,640;Inf;305,000;305,000;26,610;3,025;32,364;23,061
7337,000;3,096;0,706;-35,209;1,774;9,292;4,395;35,084;4,107;3,585;-2,747;0,000;36,700;37,500;9,259;1,748;25,818;29,112;25,321;26,250;-3,145;26,512;0,000;297,540;Inf;305,000;305,000;26,513;3,027;32,325;23,055
7337,500;3,204;0,844;-33,162;1,790;9,187;4,395;35,084;4,107;3,585;-2,747;0,000;36,700;37,500;9,542;1,675;26,200;29,291;25,424;26,826;-3,145;26,512;0,000;297,540;Inf;305,000;305,000;26,625;3,028;32,355;23,031
7338,000;3,204;0,844;-33,162;1,790;9,187;4,395;35,084;4,107;3,585;-2,747;0,000;36,700;37,500;9,542;1,675;26,304;29,256;25,496;26,461;-3,145;26,512;0,000;297,740;Inf;305,000;305,000;26,935;3,031;32,389;23,006
7338,500;3,204;0,844;-33,162;1,790;9,187;4,395;35,084;4,107;3,585;-2,747;0,000;36,700;37,500;9,542;1,675;26,145;29,118;25,508;26,066;-3,145;26,512;0,000;297,740;Inf;305,000;305,000;26,879;3,033;32,419;22,983
7339,000;3,204;0,844;-33,162;1,790;9,187;4,395;35,084;4,107;3,585;-2,747;0,000;36,700;37,500;9,542;1,675;25,995;29,082;25,465;25,835;-3,145;26,512;0,000;297,040;Inf;305,000;305,000;26,709;3,036;32,395;22,952
7339,500;3,204;0,844;-33,162;1,790;9,187;4,395;35,084;4,107;3,585;-2,747;0,000;36,700;37,500;9,542;1,675;25,907;29,040;25,390;25,796;-3,145;26,512;0,000;297,040;Inf;305,000;305,000;26,594;3,039;32,355;22,950
7340,000;3,204;0,844;-33,162;1,790;9,187;4,388;35,115;4,093;3,632;-2,729;0,000;36,723;37,455;9,542;1,675;25,911;29,034;25,365;26,265;-3,148;26,515;0,000;297,140;Inf;305,000;305,000;26,533;3,042;32,390;22,926
7340,500;3,204;0,844;-33,162;1,790;9,187;4,388;35,115;4,093;3,632;-2,729;0,000;36,700;37,500;9,542;1,675;26,302;29,302;25,506;26,405;-3,148;26,515;0,000;297,140;Inf;305,000;305,000;26,644;3,044;32,400;22,912
7341,000;3,452;0,923;-34,470;1,796;9,279;4,388;35,115;4,093;3,632;-2,729;0,000;36,700;37,500;9,382;1,850;26,244;29,182;25,539;26,086;-3,148;26,515;0,000;298,140;Inf;305,000;305,000;26,879;3,047;32,438;22,932
7341,500;3,452;0,923;-34,470;1,796;9,279;4,388;35,115;4,093;3,632;-2,729;0,000;36,700;37,500;9,382;1,850;26,060;29,085;25,475;25,854;-3,148;26,515;0,000;298,140;Inf;305,000;305,000;26,763;3,054;32,433;22,906
7342,000;3,452;0,923;-34,470;1,796;9,279;4,388;35,115;4,093;3,632;-2,729;0,000;36,700;37,500;9,382;1,850;25,879;29,001;25,403;25,714;-3,148;26,515;0,000;298,440;Inf;305,000;305,000;26,619;3,060;32,415;22,929
7342,500;3,452;0,923;-34,470;1,796;9,279;4,388;35,115;4,093;3,632;-2,729;0,000;36,700;37,500;9,382;1,850;25,884;29,016;25,363;26,026;-3,148;26,515;0,000;298,440;Inf;305,000;305,000;26,499;3,067;32,381;22,936
7343,000;3,452;0,923;-34,470;1,796;9,279;4,396;35,121;4,112;3,633;-2,745;0,000;36,720;37,457;9,382;1,850;26,162;29,263;25,423;26,581;-3,153;26,509;0,000;297,440;Inf;305,000;305,000;26,572;3,073;32,405;22,932
7343,500;3,452;0,923;-34,470;1,796;9,279;4,396;35,121;4,112;3,633;-2,745;0,000;36,700;37,500;9,382;1,850;26,283;29,308;25,512;26,447;-3,153;26,509;0,000;297,440;Inf;305,000;305,000;26,857;3,079;32,436;22,929
7344,000;3,166;0,782;-35,209;1,738;9,131;4,396;35,121;4,112;3,633;-2,745;0,000;36,700;37,500;9,418;1,829;26,091;29,133;25,500;25,907;-3,153;26,509;0,000;297,640;Inf;305,000;305,000;26,887;3,085;32,437;22,936
7344,500;3,166;0,782;-35,209;1,738;9,131;4,396;35,121;4,112;3,633;-2,745;0,000;36,700;37,500;9,418;1,829;25,892;29,031;25,418;25,730;-3,153;26,509;0,000;297,640;Inf;305,000;305,000;26,658;3,087;32,427;22,941
7345,000;3,166;0,782;-35,209;1,738;9,131;4,396;35,121;4,112;3,633;-2,745;0,000;36,700;37,500;9,418;1,829;25,890;29,067;25,355;26,039;-3,153;26,509;0,000;298,340;Inf;305,000;305,000;26,518;3,088;32,405;22,948
7345,500;3,166;0,782;-35,209;1,738;9,131;4,396;35,121;4,112;3,633;-2,745;0,000;36,700;37,500;9,418;1,829;26,017;29,219;25,372;26,750;-3,153;26,509;0,000;298,340;Inf;305,000;305,000;26,588;3,089;32,412;22,943
7346,000;3,166;0,782;-35,209;1,738;9,131;4,367;35,090;4,070;3,621;-2,739;0,000;36,731;37,483;9,418;1,829;26,365;29,390;25,494;26,636;-3,146;26,519;0,000;297,540;Inf;305,000;305,000;26,840;3,090;32,431;22,933
7346,500;3,166;0,782;-35,209;1,738;9,131;4,367;35,090;4,070;3,621;-2,739;0,000;36,700;37,500;9,418;1,829;26,252;29,291;25,549;26,230;-3,146;26,519;0,000;297,540;Inf;305,000;305,000;26,971;3,092;32,485;22,929
7347,000;3,166;0,782;-35,209;1,738;9,131;4,367;35,090;4,070;3,621;-2,739;0,000;36,700;37,500;9,418;1,829;26,056;29,154;25,498;25,936;-3,146;26,519;0,000;296,940;Inf;305,000;305,000;26,831;3,093;32,460;22,918
7347,500;2,070;0,573;-34,362;1,799;9,199;4,367;35,090;4,070;3,621;-2,739;0,000;36,700;37,500;9,379;1,871;25,831;29,034;25,345;25,895;-3,146;26,519;0,000;296,940;Inf;305,000;305,000;26,526;3,077;32,431;22,899
7348,000;2,070;0,573;-34,362;1,799;9,199;4,367;35,090;4,070;3,621;-2,739;0,000;36,700;37,500;9,379;1,871;26,121;29,247;25,401;26,695;-3,146;26,519;0,000;298,240;Inf;305,000;305,000;26,526;3,077;32,405;22,887
7348,500;2,070;0,573;-34,362;1,799;9,199;4,367;35,090;4,070;3,621;-2,739;0,000;36,700;37,500;9,379;1,871;26,462;29,410;25,556;26,667;-3,146;26,519;0,000;298,240;Inf;305,000;305,000;27,024;3,045;32,457;22,892
7349,000;2,070;0,573;-34,362;1,799;9,199;4,367;35,090;4,070;3,621;-2,739;0,000;36,700;37,500;9,379;1,871;26,407;29,312;25,603;26,238;-3,146;26,519;0,000;298,540;Inf;305,000;305,000;27,024;3,045;32,485;22,869
7349,500;2,070;0,573;-34,362;1,799;9,199;4,365;35,054;4,077;3,631;-2,752;0,000;36,736;37,487;9,379;1,871;26,150;29,217;25,540;26,014;-3,158;26,521;0,000;298,540;Inf;305,000;305,000;26,890;3,029;32,500;22,849
7350,000;2,070;0,573;-34,362;1,799;9,199;4,365;35,054;4,077;3,631;-2,752;0,000;36,700;37,500;9,379;1,871;25,997;29,114;25,473;25,769;-3,158;26,521;0,000;298,540;Inf;305,000;305,000;26,730;3,013;32,456;22,837
7350,500;2,247;0,534;-35,209;1,815;9,312;4,365;35,054;4,077;3,631;-2,752;0,000;36,700;37,500;9,239;1,684;25,772;29,020;25,371;25,748;-3,158;26,521;0,000;298,540;Inf;305,000;305,000;26,588;2,997;32,423;22,841
7351,000;2,247;0,534;-35,209;1,815;9,312;4,365;35,054;4,077;3,631;-2,752;0,000;36,700;37,500;9,239;1,684;26,338;29,449;25,498;26,829;-3,158;26,521;0,000;298,240;Inf;305,000;305,000;26,478;2,985;32,441;22,848
7351,500;2,247;0,534;-35,209;1,815;9,312;4,365;35,054;4,077;3,631;-2,752;0,000;36,700;37,500;9,239;1,684;26,407;29,408;25,578;26,462;-3,158;26,521;0,000;298,240;Inf;305,000;305,000;27,028;2,973;32,491;22,842
7352,000;2,247;0,534;-35,209;1,815;9,312;4,365;35,054;4,077;3,631;-2,752;0,000;36,700;37,500;9,239;1,684;26,293;29,278;25,578;26,155;-3,158;26,521;0,000;297,740;Inf;305,000;305,000;26,964;2,961;32,512;22,878
7352,500;2,247;0,534;-35,209;1,815;9,312;4,367;35,078;4,080;3,681;-2,748;0,000;36,731;37,528;9,239;1,684;26,071;29,154;25,531;25,910;-3,165;26,516;0,000;297,740;Inf;305,000;305,000;26,826;2,949;32,512;22,865
7353,000;2,247;0,534;-35,209;1,815;9,312;4,367;35,078;4,080;3,681;-2,748;0,000;36,700;37,500;9,239;1,684;25,949;29,077;25,454;25,737;-3,165;26,516;0,000;296,540;Inf;305,000;305,000;26,667;2,938;32,489;22,859
7353,500;2,247;0,534;-35,209;1,815;9,312;4,367;35,078;4,080;3,681;-2,748;0,000;36,700;37,500;9,239;1,684;25,926;29,102;25,408;26,309;-3,165;26,516;0,000;296,540;Inf;305,000;305,000;26,554;2,927;32,464;22,810
7354,000;3,091;0,776;-34,720;1,772;9,180;4,367;35,078;4,080;3,681;-2,748;0,000;36,700;37,500;9,357;1,790;26,250;29,384;25,482;26,860;-3,165;26,516;0,000;297,040;Inf;305,000;305,000;26,686;2,915;32,499;22,828
7354,500;3,091;0,776;-34,720;1,772;9,180;4,367;35,078;4,080;3,681;-2,748;0,000;36,700;37,500;9,357;1,790;26,348;29,311;25,622;26,362;-3,165;26,516;0,000;297,040;Inf;305,000;305,000;26,994;2,918;32,539;22,849
7355,000;3,091;0,776;-34,720;1,772;9,180;4,367;35,078;4,080;3,681;-2,748;0,000;36,700;37,500;9,357;1,790;26,232;29,253;25,595;26,025;-3,165;26,516;0,000;297,840;Inf;305,000;305,000;26,911;2,921;32,542;22,883
7355,500;3,091;0,776;-34,720;1,772;9,180;4,367;35,078;4,080;3,681;-2,748;0,000;36,700;37,500;9,357;1,790;26,073;29,130;25,521;25,819;-3,165;26,516;0,000;297,840;Inf;305,000;305,000;26,776;2,924;32,551;22,896
7356,000;3,091;0,776;-34,720;1,772;9,180;4,361;35,110;4,098;3,711;-2,765;0,000;36,727;37,474;9,357;1,790;25,909;29,057;25,441;25,972;-3,164;26,506;0,000;297,540;Inf;305,000;305,000;26,636;2,927;32,492;22,935
7356,500;3,091;0,776;-34,720;1,772;9,180;4,361;35,110;4,098;3,711;-2,765;0,000;36,700;37,500;9,357;1,790;26,048;29,272;25,446;26,459;-3,164;26,506;0,000;297,540;Inf;305,000;305,000;26,595;2,929;32,477;22,900
7357,000;3,638;0,915;-34,798;1,765;9,338;4,361;35,110;4,098;3,711;-2,765;0,000;36,700;37,500;9,264;1,632;26,379;29,406;25,565;26,910;-3,164;26,506;0,000;297,740;Inf;305,000;305,000;26,806;2,932;32,515;22,867
7357,500;3,638;0,915;-34,798;1,765;9,338;4,361;35,110;4,098;3,711;-2,765;0,000;36,700;37,500;9,264;1,632;26,449;29,361;25,623;26,472;-3,164;26,506;0,000;297,740;Inf;305,000;305,000;27,065;2,944;32,540;22,865
7358,000;3,638;0,915;-34,798;1,765;9,338;4,361;35,110;4,098;3,711;-2,765;0,000;36,700;37,500;9,264;1,632;26,103;29,145;25,547;25,843;-3,164;26,506;0,000;297,540;Inf;305,000;305,000;26,976;2,955;32,535;22,859
7358,500;3,638;0,915;-34,798;1,765;9,338;4,361;35,110;4,098;3,711;-2,765;0,000;36,700;37,500;9,264;1,632;25,863;29,056;25,450;25,829;-3,164;26,506;0,000;297,540;Inf;305,000;305,000;26,660;2,966;32,492;22,883
7359,000;3,638;0,915;-34,798;1,765;9,338;4,363;35,154;4,086;3,760;-2,761;0,000;36,735;37,470;9,264;1,632;26,030;29,232;25,466;26,541;-3,155;26,516;0,000;298,040;Inf;305,000;305,000;26,550;2,977;32,480;22,894
7359,500;3,638;0,915;-34,798;1,765;9,338;4,363;35,154;4,086;3,760;-2,761;0,000;36,700;37,500;9,264;1,632;26,514;29,609;25,611;27,326;-3,155;26,516;0,000;298,040;Inf;305,000;305,000;26,817;2,988;32,511;22,890
7360,000;3,638;0,915;-34,798;1,765;9,338;4,363;35,154;4,086;3,760;-2,761;0,000;36,700;37,500;9,264;1,632;26,608;29,496;25,706;26,639;-3,155;26,516;0,000;298,140;Inf;305,000;305,000;27,265;2,999;32,567;22,898
7360,500;3,406;0,839;-35,209;1,644;9,274;4,363;35,154;4,086;3,760;-2,761;0,000;36,700;37,500;9,374;1,795;26,393;29,363;25,735;26,196;-3,155;26,516;0,000;298,140;Inf;305,000;305,000;27,112;3,009;32,592;22,944
7361,000;3,406;0,839;-35,209;1,644;9,274;4,363;35,154;4,086;3,760;-2,761;0,000;36,700;37,500;9,374;1,795;26,191;29,258;25,654;25,910;-3,155;26,516;0,000;297,940;Inf;305,000;305,000;26,922;3,016;32,569;22,976
7361,500;3,406;0,839;-35,209;1,644;9,274;4,363;35,154;4,086;3,760;-2,761;0,000;36,700;37,500;9,374;1,795;25,909;29,158;25,478;26,146;-3,155;26,516;0,000;297,940;Inf;305,000;305,000;26,753;3,022;32,544;22,965
7362,000;3,406;0,839;-35,209;1,644;9,274;4,363;35,154;4,086;3,760;-2,761;0,000;36,700;37,500;9,374;1,795;26,284;29,443;25,547;27,121;-3,155;26,516;0,000;297,040;Inf;305,000;305,000;26,673;3,028;32,541;22,973
7362,500;3,406;0,839;-35,209;1,644;9,274;4,361;35,152;4,034;3,765;-2,765;0,000;36,731;37,506;9,374;1,795;26,597;29,605;25,708;27,015;-3,167;26,513;0,000;297,040;Inf;305,000;305,000;27,099;3,034;32,589;22,964
7363,000;3,406;0,839;-35,209;1,644;9,274;4,361;35,152;4,034;3,765;-2,765;0,000;36,700;37,500;9,374;1,795;26,441;29,469;25,728;26,459;-3,167;26,513;0,000;297,440;Inf;305,000;305,000;27,231;3,041;32,639;22,974
7363,500;3,006;0,759;-35,209;1,731;9,222;4,361;35,152;4,034;3,765;-2,765;0,000;36,700;37,500;9,270;1,834;26,301;29,311;25,682;26,045;-3,167;26,513;0,000;297,440;Inf;305,000;305,000;27,024;3,047;32,645;22,971
7364,000;3,006;0,759;-35,209;1,731;9,222;4,361;35,152;4,034;3,765;-2,765;0,000;36,700;37,500;9,270;1,834;26,114;29,217;25,605;25,896;-3,167;26,513;0,000;297,840;Inf;305,000;305,000;26,835;3,046;32,582;22,964
7364,500;3,006;0,759;-35,209;1,731;9,222;4,361;35,152;4,034;3,765;-2,765;0,000;36,700;37,500;9,270;1,834;25,937;29,165;25,535;25,983;-3,167;26,513;0,000;297,840;Inf;305,000;305,000;26,708;3,045;32,556;22,964
7365,000;3,006;0,759;-35,209;1,731;9,222;4,361;35,152;4,034;3,765;-2,765;0,000;36,700;37,500;9,270;1,834;26,566;29,608;25,670;27,256;-3,167;26,513;0,000;298,140;Inf;305,000;305,000;26,655;3,045;32,586;22,945
7365,500;3,006;0,759;-35,209;1,731;9,222;4,360;35,095;4,032;3,729;-2,765;0,000;36,745;37,472;9,270;1,834;26,650;29,525;25,767;26,730;-3,167;26,513;0,000;298,140;Inf;305,000;305,000;27,275;3,044;32,671;22,951
7366,000;3,006;0,759;-35,209;1,731;9,222;4,360;35,095;4,032;3,729;-2,765;0,000;36,700;37,500;9,270;1,834;26,475;29,427;25,773;26,228;-3,167;26,513;0,000;297,140;Inf;305,000;305,000;27,168;3,043;32,690;22,955
7366,500;3,006;0,759;-35,209;1,731;9,222;4,360;35,095;4,032;3,729;-2,765;0,000;36,700;37,500;9,270;1,834;26,257;29,350;25,710;26,060;-3,167;26,513;0,000;297,140;Inf;305,000;305,000;26,976;3,043;32,692;23,012
7367,000;2,523;0,576;-35,209;1,673;9,322;4,360;35,095;4,032;3,729;-2,765;0,000;36,700;37,500;9,320;1,905;26,058;29,215;25,621;25,879;-3,167;26,513;0,000;297,940;Inf;305,000;305,000;26,844;3,042;32,634;23,047
7367,500;2,523;0,576;-35,209;1,673;9,322;4,360;35,095;4,032;3,729;-2,765;0,000;36,700;37,500;9,320;1,905;26,056;29,232;25,556;26,468;-3,167;26,513;0,000;297,940;Inf;305,000;305,000;26,693;3,034;32,626;23,019
7368,000;2,523;0,576;-35,209;1,673;9,322;4,360;35,095;4,032;3,729;-2,765;0,000;36,700;37,500;9,320;1,905;26,350;29,717;25,656;27,415;-3,167;26,513;0,000;298,140;Inf;305,000;305,000;26,828;3,025;32,703;23,023
7368,500;2,523;0,576;-35,209;1,673;9,322;4,360;35,095;4,032;3,729;-2,765;0,000;36,700;37,500;9,320;1,905;26,627;29,516;25,860;26,365;-3,167;26,513;0,000;298,140;Inf;305,000;305,000;27,284;3,017;32,735;23,030
7369,000;2,523;0,576;-35,209;1,673;9,322;4,354;35,063;4,066;3,740;-2,763;0,000;36,741;37,504;9,320;1,905;26,382;29,404;25,798;26,139;-3,166;26,510;0,000;297,440;Inf;305,000;305,000;27,092;3,009;32,726;23,037
7369,500;2,523;0,576;-35,209;1,673;9,322;4,354;35,063;4,066;3,740;-2,763;0,000;36,700;37,500;9,320;1,905;26,146;29,278;25,695;25,942;-3,166;26,510;0,000;297,440;Inf;305,000;305,000;26,931;3,001;32,709;23,029
7370,000;2,834;0,716;-35,164;1,754;9,183;4,354;35,063;4,066;3,740;-2,763;0,000;36,700;37,500;9,311;2,006;25,975;29,216;25,591;26,119;-3,166;26,510;0,000;298,040;Inf;305,000;305,000;26,765;2,993;32,683;23,021
7370,500;2,834;0,716;-35,164;1,754;9,183;4,354;35,063;4,066;3,740;-2,763;0,000;36,700;37,500;9,311;2,006;26,086;29,502;25,593;26,855;-3,166;26,510;0,000;298,040;Inf;305,000;305,000;26,725;2,991;32,654;23,036
7371,000;2,834;0,716;-35,164;1,754;9,183;4,354;35,063;4,066;3,740;-2,763;0,000;36,700;37,500;9,311;2,006;26,600;29,678;25,741;27,093;-3,166;26,510;0,000;297,740;Inf;305,000;305,000;27,009;2,988;32,724;23,031
7371,500;2,834;0,716;-35,164;1,754;9,183;4,354;35,063;4,066;3,740;-2,763;0,000;36,700;37,500;9,311;2,006;26,734;29,607;25,838;26,631;-3,166;26,510;0,000;297,740;Inf;305,000;305,000;27,278;2,985;32,747;23,039
7372,000;2,834;0,716;-35,164;1,754;9,183;4,375;35,087;4,078;3,778;-2,757;0,000;36,739;37,467;9,311;2,006;26,223;29,366;25,755;26,050;-3,178;26,511;0,000;298,340;Inf;305,000;305,000;27,203;2,983;32,748;23,054
7372,500;2,834;0,716;-35,164;1,754;9,183;4,375;35,087;4,078;3,778;-2,757;0,000;36,700;37,500;9,311;2,006;26,083;29,260;25,656;25,928;-3,178;26,511;0,000;298,340;Inf;305,000;305,000;26,849;2,980;32,717;23,071
7373,000;3,096;0,755;-35,102;1,730;9,305;4,375;35,087;4,078;3,778;-2,757;0,000;36,700;37,500;9,383;1,830;26,093;29,324;25,612;26,566;-3,178;26,511;0,000;297,240;Inf;305,000;305,000;26,732;2,978;32,676;23,111
7373,500;3,096;0,755;-35,102;1,730;9,305;4,375;35,087;4,078;3,778;-2,757;0,000;36,700;37,500;9,383;1,830;26,491;29,733;25,715;27,354;-3,178;26,511;0,000;297,240;Inf;305,000;305,000;26,899;2,980;32,686;23,126
7374,000;3,096;0,755;-35,102;1,730;9,305;4,375;35,087;4,078;3,778;-2,757;0,000;36,700;37,500;9,383;1,830;26,828;29,695;25,876;26,837;-3,178;26,511;0,000;297,740;Inf;305,000;305,000;27,323;2,982;32,758;23,156
7374,500;3,096;0,755;-35,102;1,730;9,305;4,375;35,087;4,078;3,778;-2,757;0,000;36,700;37,500;9,383;1,830;26,604;29,528;25,907;26,377;-3,178;26,511;0,000;297,740;Inf;305,000;305,000;27,309;2,984;32,784;23,164
7375,000;3,096;0,755;-35,102;1,730;9,305;4,375;35,087;4,078;3,778;-2,757;0,000;36,700;37,500;9,383;1,830;26,375;29,415;25,893;26,125;-3,178;26,511;0,000;297,240;Inf;305,000;305,000;27,104;2,986;32,753;23,165
7375,500;3,096;0,755;-35,102;1,730;9,305;4,333;35,125;4,102;3,825;-2,766;0,000;36,746;37,456;9,383;1,830;26,209;29,331;25,778;25,931;-3,177;26,516;0,000;297,240;Inf;305,000;305,000;26,952;2,987;32,713;23,145
7376,000;3,096;0,755;-35,102;1,730;9,305;4,333;35,125;4,102;3,825;-2,766;0,000;36,700;37,500;9,383;1,830;26,348;29,461;25,726;27,001;-3,177;26,516;0,000;297,940;Inf;305,000;305,000;26,812;2,989;32,694;23,148
7376,500;3,609;0,883;-34,600;1,797;9,274;4,333;35,125;4,102;3,825;-2,766;0,000;36,700;37,500;9,299;1,528;26,714;29,744;25,852;27,175;-3,177;26,516;0,000;297,940;Inf;305,000;305,000;27,134;2,991;32,734;23,152
7377,000;3,609;0,883;-34,600;1,797;9,274;4,333;35,125;4,102;3,825;-2,766;0,000;36,700;37,500;9,299;1,528;26,688;29,670;25,943;26,672;-3,177;26,516;0,000;298,840;Inf;305,000;305,000;27,371;3,001;32,784;23,137
7377,500;3,609;0,883;-34,600;1,797;9,274;4,333;35,125;4,102;3,825;-2,766;0,000;36,700;37,500;9,299;1,528;26,471;29,497;25,917;26,257;-3,177;26,516;0,000;298,840;Inf;305,000;305,000;27,243;3,011;32,821;23,127
7378,000;3,609;0,883;-34,600;1,797;9,274;4,333;35,125;4,102;3,825;-2,766;0,000;36,700;37,500;9,299;1,528;26,318;29,380;25,846;26,039;-3,177;26,516;0,000;298,240;Inf;305,000;305,000;27,035;3,021;32,780;23,107
7378,500;3,609;0,883;-34,600;1,797;9,274;4,364;35,156;4,095;3,865;-2,760;0,000;36,739;37,470;9,299;1,528;26,186;29,327;25,758;26,047;-3,170;26,518;0,000;298,240;Inf;305,000;305,000;26,896;3,031;32,721;23,122
