t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7379,000;3,609;0,883;-34,600;1,797;9,274;4,364;35,156;4,095;3,865;-2,760;0,000;36,700;37,500;9,299;1,528;26,557;29,745;25,828;27,197;-3,170;26,518;0,000;297,940;Inf;305,000;305,000;26,829;3,040;32,740;23,125
7379,500;3,608;0,959;-33,711;1,776;9,212;4,364;35,156;4,095;3,865;-2,760;0,000;36,700;37,500;9,399;1,707;26,810;29,679;25,957;26,799;-3,170;26,518;0,000;297,940;Inf;305,000;305,000;27,332;3,049;32,799;23,121
7380,000;3,608;0,959;-33,711;1,776;9,212;4,364;35,156;4,095;3,865;-2,760;0,000;36,700;37,500;9,399;1,707;26,597;29,586;25,941;26,374;-3,170;26,518;0,000;298,140;Inf;305,000;305,000;27,311;3,059;32,838;23,124
7380,500;3,608;0,959;-33,711;1,776;9,212;4,364;35,156;4,095;3,865;-2,760;0,000;36,700;37,500;9,399;1,707;26,352;29,485;25,895;26,185;-3,170;26,518;0,000;298,140;Inf;305,000;305,000;27,125;3,068;32,820;23,110
7381,000;3,608;0,959;-33,711;1,776;9,212;4,364;35,156;4,095;3,865;-2,760;0,000;36,700;37,500;9,399;1,707;26,198;29,386;25,829;25,999;-3,170;26,518;0,000;297,140;Inf;305,000;305,000;26,979;3,076;32,800;23,127
7381,500;3,608;0,959;-33,711;1,776;9,212;4,364;35,156;4,095;3,865;-2,760;0,000;36,700;37,500;9,399;1,707;26,158;29,381;25,751;26,501;-3,170;26,518;0,000;297,140;Inf;305,000;305,000;26,853;3,085;32,747;23,102
7382,000;3,608;0,959;-33,711;1,776;9,212;4,376;35,179;4,105;3,895;-2,756;0,000;36,736;37,489;9,399;1,707;26,462;29,718;25,810;27,145;-3,163;26,514;0,000;297,440;Inf;305,000;305,000;26,948;3,094;32,805;23,098
7382,500;3,608;0,959;-33,711;1,776;9,212;4,376;35,179;4,105;3,895;-2,756;0,000;36,700;37,500;9,399;1,707;26,858;29,747;25,938;26,927;-3,163;26,514;0,000;297,440;Inf;305,000;305,000;27,284;3,102;32,856;23,117
7383,000;3,353;0,797;-35,209;1,757;9,344;4,376;35,179;4,105;3,895;-2,756;0,000;36,700;37,500;9,115;1,798;26,406;29,517;25,932;26,227;-3,163;26,514;0,000;297,340;Inf;305,000;305,000;27,367;3,110;32,862;23,169
7383,500;3,353;0,797;-35,209;1,757;9,344;4,376;35,179;4,105;3,895;-2,756;0,000;36,700;37,500;9,115;1,798;26,287;29,427;25,857;26,032;-3,163;26,514;0,000;297,340;Inf;305,000;305,000;27,020;3,114;32,837;23,174
7384,000;3,353;0,797;-35,209;1,757;9,344;4,376;35,179;4,105;3,895;-2,756;0,000;36,700;37,500;9,115;1,798;26,189;29,401;25,768;26,237;-3,163;26,514;0,000;298,240;Inf;305,000;305,000;26,901;3,118;32,814;23,200
7384,500;3,353;0,797;-35,209;1,757;9,344;4,376;35,179;4,105;3,895;-2,756;0,000;36,700;37,500;9,115;1,798;26,391;29,575;25,795;26,997;-3,163;26,514;0,000;298,240;Inf;305,000;305,000;26,899;3,122;32,793;23,210
7385,000;3,353;0,797;-35,209;1,757;9,344;4,400;35,153;4,043;3,893;-2,749;0,000;36,744;37,440;9,115;1,798;26,682;29,751;25,903;26,997;-3,163;26,522;0,000;297,340;Inf;305,000;305,000;27,189;3,126;32,840;23,237
7385,500;3,353;0,797;-35,209;1,757;9,344;4,400;35,153;4,043;3,893;-2,749;0,000;36,700;37,400;9,115;1,798;26,660;29,643;25,978;26,576;-3,163;26,522;0,000;297,340;Inf;305,000;305,000;27,333;3,130;32,861;23,254
7386,000;3,140;0,754;-35,209;1,702;9,302;4,400;35,153;4,043;3,893;-2,749;0,000;36,700;37,400;9,286;1,978;26,527;29,569;25,951;26,368;-3,163;26,522;0,000;297,640;Inf;305,000;305,000;27,214;3,133;32,844;23,262
7386,500;3,140;0,754;-35,209;1,702;9,302;4,400;35,153;4,043;3,893;-2,749;0,000;36,700;37,400;9,286;1,978;26,191;29,428;25,818;26,198;-3,163;26,522;0,000;297,640;Inf;305,000;305,000;27,104;3,133;32,811;23,271
7387,000;3,140;0,754;-35,209;1,702;9,302;4,400;35,153;4,043;3,893;-2,749;0,000;36,700;37,400;9,286;1,978;26,383;29,515;25,801;26,750;-3,163;26,522;0,000;297,840;Inf;305,000;305,000;26,909;3,134;32,802;23,285
7387,500;3,140;0,754;-35,209;1,702;9,302;4,400;35,153;4,043;3,893;-2,749;0,000;36,700;37,400;9,286;1,978;26,548;29,650;25,864;26,900;-3,163;26,522;0,000;297,840;Inf;305,000;305,000;27,113;3,134;32,805;23,303
7388,000;3,140;0,754;-35,209;1,702;9,302;4,400;35,153;4,043;3,893;-2,749;0,000;36,700;37,400;9,286;1,978;26,559;29,646;25,928;26,667;-3,163;26,522;0,000;298,140;Inf;305,000;305,000;27,241;3,134;32,851;23,334
7388,500;3,140;0,754;-35,209;1,702;9,302;4,416;35,118;4,110;3,902;-2,758;0,000;36,735;37,442;9,286;1,978;26,455;29,553;25,945;26,405;-3,163;26,528;0,000;298,140;Inf;305,000;305,000;27,200;3,134;32,838;23,371
7389,000;3,140;0,754;-35,209;1,702;9,302;4,416;35,118;4,110;3,902;-2,758;0,000;36,700;37,400;9,286;1,978;26,316;29,463;25,881;26,186;-3,163;26,528;0,000;298,340;Inf;305,000;305,000;27,090;3,134;32,816;23,385
7389,500;3,225;0,754;-35,209;1,821;9,309;4,416;35,118;4,110;3,902;-2,758;0,000;36,700;37,400;9,278;1,728;26,179;29,412;25,809;26,259;-3,163;26,528;0,000;298,340;Inf;305,000;305,000;26,961;3,134;32,794;23,396
7390,000;3,225;0,754;-35,209;1,821;9,309;4,416;35,118;4,110;3,902;-2,758;0,000;36,700;37,400;9,278;1,728;26,598;29,662;25,865;27,035;-3,163;26,528;0,000;298,640;Inf;305,000;305,000;26,915;3,136;32,824;23,375
7390,500;3,225;0,754;-35,209;1,821;9,309;4,416;35,118;4,110;3,902;-2,758;0,000;36,700;37,400;9,278;1,728;26,629;29,683;25,948;26,757;-3,163;26,528;0,000;298,640;Inf;305,000;305,000;27,290;3,137;32,842;23,371
7391,000;3,225;0,754;-35,209;1,821;9,309;4,416;35,118;4,110;3,902;-2,758;0,000;36,700;37,400;9,278;1,728;26,522;29,576;25,943;26,387;-3,163;26,528;0,000;298,440;Inf;305,000;305,000;27,254;3,138;32,863;23,377
7391,500;3,225;0,754;-35,209;1,821;9,309;4,415;35,118;4,078;3,927;-2,760;0,000;36,728;37,398;9,278;1,728;26,385;29,473;25,892;26,160;-3,159;26,515;0,000;298,440;Inf;305,000;305,000;27,107;3,140;32,860;23,397
7392,000;3,225;0,754;-35,209;1,821;9,309;4,415;35,118;4,078;3,927;-2,760;0,000;36,700;37,400;9,278;1,728;26,176;29,424;25,836;26,242;-3,159;26,515;0,000;297,640;Inf;305,000;305,000;26,977;3,141;32,821;23,365
7392,500;3,333;0,912;-33,959;1,823;9,250;4,415;35,118;4,078;3,927;-2,760;0,000;36,700;37,400;9,393;1,716;26,275;29,571;25,794;26,570;-3,159;26,515;0,000;297,640;Inf;305,000;305,000;26,920;3,143;32,811;23,357
7393,000;3,333;0,912;-33,959;1,823;9,250;4,415;35,118;4,078;3,927;-2,760;0,000;36,700;37,400;9,393;1,716;26,539;29,629;25,857;26,872;-3,159;26,515;0,000;297,740;Inf;305,000;305,000;27,052;3,146;32,837;23,350
7393,500;3,333;0,912;-33,959;1,823;9,250;4,415;35,118;4,078;3,927;-2,760;0,000;36,700;37,400;9,393;1,716;26,527;29,560;25,926;26,319;-3,159;26,515;0,000;297,740;Inf;305,000;305,000;27,224;3,149;32,850;23,373
7394,000;3,333;0,912;-33,959;1,823;9,250;4,415;35,118;4,078;3,927;-2,760;0,000;36,700;37,400;9,393;1,716;26,328;29,439;25,880;26,113;-3,159;26,515;0,000;297,740;Inf;305,000;305,000;27,083;3,152;32,847;23,351
7394,500;3,333;0,912;-33,959;1,823;9,250;4,415;35,118;4,078;3,927;-2,760;0,000;36,700;37,400;9,393;1,716;26,142;29,377;25,798;26,097;-3,159;26,515;0,000;297,740;Inf;305,000;305,000;26,940;3,155;32,812;23,355
7395,000;3,333;0,912;-33,959;1,823;9,250;4,414;35,150;4,126;3,972;-2,754;0,000;36,722;37,373;9,393;1,716;26,317;29,477;25,783;26,636;-3,159;26,525;0,000;297,940;Inf;305,000;305,000;26,854;3,158;32,784;23,347
7395,500;3,333;0,912;-33,959;1,823;9,250;4,414;35,150;4,126;3,972;-2,754;0,000;36,700;37,400;9,393;1,716;26,587;29,628;25,862;26,971;-3,159;26,525;0,000;297,940;Inf;305,000;305,000;27,054;3,161;32,830;23,380
7396,000;3,543;0,934;-33,940;1,801;9,250;4,414;35,150;4,126;3,972;-2,754;0,000;36,700;37,400;9,407;1,793;26,596;29,658;25,906;26,737;-3,159;26,525;0,000;297,540;Inf;305,000;305,000;27,262;3,163;32,851;23,384
7396,500;3,543;0,934;-33,940;1,801;9,250;4,414;35,150;4,126;3,972;-2,754;0,000;36,700;37,400;9,407;1,793;26,495;29,560;25,911;26,408;-3,159;26,525;0,000;297,540;Inf;305,000;305,000;27,224;3,170;32,867;23,405
7397,000;3,543;0,934;-33,940;1,801;9,250;4,414;35,150;4,126;3,972;-2,754;0,000;36,700;37,400;9,407;1,793;26,203;29,364;25,775;26,022;-3,159;26,525;0,000;298,040;Inf;305,000;305,000;27,093;3,176;32,813;23,407
7397,500;3,543;0,934;-33,940;1,801;9,250;4,414;35,150;4,126;3,972;-2,754;0,000;36,700;37,400;9,407;1,793;26,169;29,378;25,732;26,349;-3,159;26,525;0,000;298,040;Inf;305,000;305,000;26,841;3,182;32,782;23,381
7398,000;3,543;0,934;-33,940;1,801;9,250;4,414;35,187;4,131;3,993;-2,745;0,000;36,719;37,351;9,407;1,793;26,478;29,585;25,816;26,843;-3,161;26,528;0,000;297,440;Inf;305,000;305,000;26,907;3,188;32,754;23,355
7398,500;3,543;0,934;-33,940;1,801;9,250;4,414;35,187;4,131;3,993;-2,745;0,000;36,700;37,400;9,407;1,793;26,725;29,643;25,901;26,762;-3,161;26,528;0,000;297,440;Inf;305,000;305,000;27,181;3,194;32,792;23,303
7399,000;3,053;0,708;-35,209;1,766;9,320;4,414;35,187;4,131;3,993;-2,745;0,000;36,700;37,400;9,259;1,748;26,589;29,571;25,938;26,364;-3,161;26,528;0,000;298,040;Inf;305,000;305,000;27,258;3,199;32,840;23,300
7399,500;3,053;0,708;-35,209;1,766;9,320;4,414;35,187;4,131;3,993;-2,745;0,000;36,700;37,400;9,259;1,748;26,368;29,447;25,884;26,173;-3,161;26,528;0,000;298,040;Inf;305,000;305,000;27,115;3,197;32,800;23,277
7400,000;3,053;0,708;-35,209;1,766;9,320;4,414;35,187;4,131;3,993;-2,745;0,000;36,700;37,400;9,259;1,748;26,180;29,376;25,815;25,991;-3,161;26,528;0,000;297,140;Inf;305,000;305,000;26,968;3,194;32,780;23,278
7400,500;3,053;0,708;-35,209;1,766;9,320;4,414;35,187;4,131;3,993;-2,745;0,000;36,700;37,400;9,259;1,748;26,319;29,520;25,752;26,842;-3,161;26,528;0,000;297,140;Inf;305,000;305,000;26,840;3,192;32,733;23,247
7401,000;3,053;0,708;-35,209;1,766;9,320;4,414;35,153;4,052;3,975;-2,747;0,000;36,712;37,399;9,259;1,748;26,667;29,708;25,863;26,840;-3,168;26,514;0,000;297,140;Inf;305,000;305,000;27,108;3,190;32,779;23,237
7401,500;3,053;0,708;-35,209;1,766;9,320;4,414;35,153;4,052;3,975;-2,747;0,000;36,700;37,400;9,259;1,748;26,614;29,589;25,905;26,499;-3,168;26,514;0,000;297,140;Inf;305,000;305,000;27,270;3,188;32,811;23,228
7402,000;3,053;0,708;-35,209;1,766;9,320;4,414;35,153;4,052;3,975;-2,747;0,000;36,700;37,400;9,259;1,748;26,370;29,503;25,882;26,291;-3,168;26,514;0,000;296,940;Inf;305,000;305,000;27,152;3,185;32,843;23,230
7402,500;3,040;0,753;-34,941;1,767;9,242;4,414;35,153;4,052;3,975;-2,747;0,000;36,700;37,400;9,413;1,881;26,211;29,426;25,815;26,180;-3,168;26,514;0,000;296,940;Inf;305,000;305,000;27,012;3,183;32,774;23,246
7403,000;3,040;0,753;-34,941;1,767;9,242;4,414;35,153;4,052;3,975;-2,747;0,000;36,700;37,400;9,413;1,881;26,144;29,352;25,752;26,122;-3,168;26,514;0,000;296,640;Inf;305,000;305,000;26,908;3,181;32,726;23,244
7403,500;3,040;0,753;-34,941;1,767;9,242;4,414;35,153;4,052;3,975;-2,747;0,000;36,700;37,400;9,413;1,881;26,192;29,444;25,738;26,387;-3,168;26,514;0,000;296,640;Inf;305,000;305,000;26,842;3,179;32,733;23,291
7404,000;3,040;0,753;-34,941;1,767;9,242;4,414;35,153;4,052;3,975;-2,747;0,000;36,700;37,400;9,413;1,881;26,516;29,553;25,833;26,742;-3,168;26,514;0,000;298,140;Inf;305,000;305,000;26,940;3,176;32,768;23,285
7404,500;3,040;0,753;-34,941;1,767;9,242;4,406;35,123;4,085;3,971;-2,752;0,000;36,698;37,340;9,413;1,881;26,488;29,511;25,861;26,411;-3,177;26,515;0,000;298,140;Inf;305,000;305,000;27,161;3,174;32,794;23,261
7405,000;3,040;0,753;-34,941;1,767;9,242;4,406;35,123;4,085;3,971;-2,752;0,000;36,700;37,300;9,413;1,881;26,344;29,428;25,838;26,111;-3,177;26,515;0,000;298,740;Inf;305,000;305,000;27,068;3,172;32,766;23,286
7405,500;2,668;0,593;-35,209;1,799;9,297;4,406;35,123;4,085;3,971;-2,752;0,000;36,700;37,300;9,294;1,766;26,153;29,320;25,744;26,008;-3,177;26,515;0,000;298,740;Inf;305,000;305,000;26,930;3,170;32,754;23,305
7406,000;2,668;0,593;-35,209;1,799;9,297;4,406;35,123;4,085;3,971;-2,752;0,000;36,700;37,300;9,294;1,766;26,135;29,398;25,709;26,389;-3,177;26,515;0,000;298,540;Inf;305,000;305,000;26,806;3,162;32,720;23,311
7406,500;2,668;0,593;-35,209;1,799;9,297;4,406;35,123;4,085;3,971;-2,752;0,000;36,700;37,300;9,294;1,766;26,336;29,554;25,740;26,885;-3,177;26,515;0,000;298,540;Inf;305,000;305,000;26,908;3,153;32,742;23,309
7407,000;2,668;0,593;-35,209;1,799;9,297;4,406;35,123;4,085;3,971;-2,752;0,000;36,700;37,300;9,294;1,766;26,582;29,617;25,829;26,850;-3,177;26,515;0,000;298,840;Inf;305,000;305,000;27,129;3,146;32,776;23,285
7407,500;2,668;0,593;-35,209;1,799;9,297;4,423;35,109;4,131;4,002;-2,763;0,000;36,705;37,341;9,294;1,766;26,123;29,492;25,770;26,209;-3,168;26,536;0,000;298,840;Inf;305,000;305,000;27,220;3,138;32,781;23,255
7408,000;2,668;0,593;-35,209;1,799;9,297;4,423;35,109;4,131;4,002;-2,763;0,000;36,700;37,300;9,294;1,766;25,679;29,319;25,573;26,026;-3,168;26,536;0,000;298,240;Inf;305,000;305,000;26,899;3,130;32,766;23,199
7408,500;2,668;0,593;-35,209;1,799;9,297;4,423;35,109;4,131;4,002;-2,763;0,000;36,700;37,300;9,294;1,766;25,979;29,335;25,548;26,398;-3,168;26,536;0,000;298,240;Inf;305,000;305,000;26,649;3,122;32,709;23,169
7409,000;3,347;0,859;-33,871;1,875;9,291;4,423;35,109;4,131;4,002;-2,763;0,000;36,700;37,300;9,410;1,713;26,273;29,516;25,622;26,745;-3,168;26,536;0,000;298,440;Inf;305,000;305,000;26,815;3,115;32,696;23,147
7409,500;3,347;0,859;-33,871;1,875;9,291;4,423;35,109;4,131;4,002;-2,763;0,000;36,700;37,300;9,410;1,713;26,475;29,486;25,713;26,556;-3,168;26,536;0,000;298,440;Inf;305,000;305,000;27,039;3,119;32,723;23,156
7410,000;3,347;0,859;-33,871;1,875;9,291;4,423;35,109;4,131;4,002;-2,763;0,000;36,700;37,300;9,410;1,713;26,399;29,454;25,766;26,331;-3,168;26,536;0,000;298,540;Inf;305,000;305,000;27,057;3,122;32,721;23,179
7410,500;3,347;0,859;-33,871;1,875;9,291;4,423;35,109;4,131;4,002;-2,763;0,000;36,700;37,300;9,410;1,713;26,267;29,376;25,743;26,086;-3,168;26,536;0,000;298,540;Inf;305,000;305,000;26,987;3,126;32,705;23,189
7411,000;3,347;0,859;-33,871;1,875;9,291;4,438;35,154;4,114;4,022;-2,761;0,000;36,698;37,289;9,410;1,713;26,184;29,459;25,687;26,541;-3,173;26,517;0,000;298,740;Inf;305,000;305,000;26,868;3,130;32,685;23,189
7411,500;3,347;0,859;-33,871;1,875;9,291;4,438;35,154;4,114;4,022;-2,761;0,000;36,700;37,300;9,410;1,713;26,440;29,560;25,756;26,776;-3,173;26,517;0,000;298,740;Inf;305,000;305,000;26,968;3,133;32,695;23,213
7412,000;3,445;0,915;-33,468;1,849;9,282;4,438;35,154;4,114;4,022;-2,761;0,000;36,700;37,300;9,424;1,679;26,551;29,520;25,820;26,624;-3,173;26,517;0,000;298,840;Inf;305,000;305,000;27,133;3,137;32,737;23,224
7412,500;3,445;0,915;-33,468;1,849;9,282;4,438;35,154;4,114;4,022;-2,761;0,000;36,700;37,300;9,424;1,679;26,455;29,437;25,843;26,255;-3,173;26,517;0,000;298,840;Inf;305,000;305,000;27,129;3,142;32,756;23,227
7413,000;3,445;0,915;-33,468;1,849;9,282;4,438;35,154;4,114;4,022;-2,761;0,000;36,700;37,300;9,424;1,679;26,242;29,352;25,790;26,042;-3,173;26,517;0,000;298,440;Inf;305,000;305,000;26,997;3,147;32,736;23,260
7413,500;3,445;0,915;-33,468;1,849;9,282;4,438;35,154;4,114;4,022;-2,761;0,000;36,700;37,300;9,424;1,679;26,111;29,292;25,721;26,077;-3,173;26,517;0,000;298,440;Inf;305,000;305,000;26,856;3,152;32,680;23,293
7414,000;3,445;0,915;-33,468;1,849;9,282;4,436;35,168;4,112;4,047;-2,757;0,000;36,695;37,294;9,424;1,679;26,232;29,396;25,722;26,533;-3,168;26,522;0,000;298,040;Inf;305,000;305,000;26,800;3,157;32,696;23,315
7414,500;3,445;0,915;-33,468;1,849;9,282;4,436;35,168;4,112;4,047;-2,757;0,000;36,700;37,300;9,424;1,679;26,472;29,576;25,822;26,679;-3,168;26,522;0,000;298,040;Inf;305,000;305,000;26,971;3,161;32,727;23,304
7415,000;3,445;0,915;-33,468;1,849;9,282;4,436;35,168;4,112;4,047;-2,757;0,000;36,700;37,300;9,424;1,679;26,442;29,503;25,851;26,370;-3,168;26,522;0,000;298,540;Inf;305,000;305,000;27,137;3,166;32,740;23,318
7415,500;3,422;0,827;-35,209;1,778;9,300;4,436;35,168;4,112;4,047;-2,757;0,000;36,700;37,300;9,339;1,849;26,246;29,408;25,811;26,145;-3,168;26,522;0,000;298,540;Inf;305,000;305,000;27,042;3,171;32,768;23,311
7416,000;3,422;0,827;-35,209;1,778;9,300;4,436;35,168;4,112;4,047;-2,757;0,000;36,700;37,300;9,339;1,849;26,102;29,311;25,732;25,976;-3,168;26,522;0,000;298,340;Inf;305,000;305,000;26,902;3,175;32,728;23,298
7416,500;3,422;0,827;-35,209;1,778;9,300;4,436;35,168;4,112;4,047;-2,757;0,000;36,700;37,300;9,339;1,849;26,083;29,311;25,678;26,250;-3,168;26,522;0,000;298,340;Inf;305,000;305,000;26,780;3,179;32,691;23,301
7417,000;3,422;0,827;-35,209;1,778;9,300;4,436;35,168;4,112;4,047;-2,757;0,000;36,700;37,300;9,339;1,849;26,445;29,557;25,739;26,942;-3,168;26,522;0,000;298,240;Inf;305,000;305,000;26,831;3,183;32,737;23,271
7417,500;3,422;0,827;-35,209;1,778;9,300;4,423;35,144;4,098;4,038;-2,756;0,000;36,696;37,285;9,339;1,849;26,628;29,625;25,850;26,905;-3,163;26,519;0,000;298,240;Inf;305,000;305,000;27,171;3,187;32,769;23,252
7418,000;3,422;0,827;-35,209;1,778;9,300;4,423;35,144;4,098;4,038;-2,756;0,000;36,700;37,300;9,339;1,849;26,386;29,408;25,858;26,092;-3,163;26,519;0,000;297,940;Inf;305,000;305,000;27,252;3,190;32,754;23,235
7418,500;2,137;0,597;-33,242;1,814;9,275;4,423;35,144;4,098;4,038;-2,756;0,000;36,700;37,300;9,444;1,731;26,255;29,320;25,767;25,954;-3,163;26,519;0,000;297,940;Inf;305,000;305,000;26,936;3,194;32,751;23,224
7419,000;2,137;0,597;-33,242;1,814;9,275;4,423;35,144;4,098;4,038;-2,756;0,000;36,700;37,300;9,444;1,731;26,078;29,288;25,702;26,109;-3,163;26,519;0,000;298,240;Inf;305,000;305,000;26,824;3,177;32,718;23,220
7419,500;2,137;0,597;-33,242;1,814;9,275;4,423;35,144;4,098;4,038;-2,756;0,000;36,700;37,300;9,444;1,731;26,399;29,432;25,733;26,837;-3,163;26,519;0,000;298,240;Inf;305,000;305,000;26,794;3,160;32,666;23,245
7420,000;2,137;0,597;-33,242;1,814;9,275;4,423;35,144;4,098;4,038;-2,756;0,000;36,700;37,300;9,444;1,731;26,563;29,640;25,826;26,882;-3,163;26,519;0,000;298,240;Inf;305,000;305,000;27,100;3,143;32,711;23,228
7420,500;2,137;0,597;-33,242;1,814;9,275;4,403;35,100;4,119;4,040;-2,757;0,000;36,683;37,256;9,444;1,731;26,590;29,562;25,898;26,520;-3,170;26,524;0,000;298,240;Inf;305,000;305,000;27,228;3,127;32,755;23,205
7421,000;2,137;0,597;-33,242;1,814;9,275;4,403;35,100;4,119;4,040;-2,757;0,000;36,700;37,300;9,444;1,731;26,500;29,452;25,895;26,217;-3,170;26,524;0,000;298,440;Inf;305,000;305,000;27,142;3,110;32,747;23,186
7421,500;2,194;0,523;-35,209;1,780;9,357;4,403;35,100;4,119;4,040;-2,757;0,000;36,700;37,300;9,257;1,744;26,091;29,305;25,749;26,057;-3,170;26,524;0,000;298,440;Inf;305,000;305,000;27,016;3,094;32,722;23,182
7422,000;2,194;0,523;-35,209;1,780;9,357;4,403;35,100;4,119;4,040;-2,757;0,000;36,700;37,300;9,257;1,744;26,355;29,407;25,739;26,722;-3,170;26,524;0,000;298,040;Inf;305,000;305,000;26,801;3,080;32,707;23,175
7422,500;2,194;0,523;-35,209;1,780;9,357;4,403;35,100;4,119;4,040;-2,757;0,000;36,700;37,300;9,257;1,744;26,539;29,625;25,827;26,942;-3,170;26,524;0,000;298,040;Inf;305,000;305,000;27,056;3,065;32,725;23,159
7423,000;2,194;0,523;-35,209;1,780;9,357;4,403;35,100;4,119;4,040;-2,757;0,000;36,700;37,300;9,257;1,744;26,617;29,652;25,904;26,745;-3,170;26,524;0,000;298,340;Inf;305,000;305,000;27,233;3,051;32,750;23,148
7423,500;2,194;0,523;-35,209;1,780;9,357;4,403;35,100;4,119;4,040;-2,757;0,000;36,700;37,300;9,257;1,744;26,608;29,544;25,917;26,377;-3,170;26,524;0,000;298,340;Inf;305,000;305,000;27,229;3,037;32,798;23,163
7424,000;2,194;0,523;-35,209;1,780;9,357;4,384;35,105;4,112;4,071;-2,763;0,000;36,686;37,324;9,257;1,744;26,369;29,420;25,886;26,124;-3,177;26,526;0,000;298,640;Inf;305,000;305,000;27,112;3,023;32,748;23,209
7424,500;2,194;0,523;-35,209;1,780;9,357;4,384;35,105;4,112;4,071;-2,763;0,000;36,700;37,300;9,257;1,744;26,204;29,330;25,798;25,952;-3,177;26,526;0,000;298,640;Inf;305,000;305,000;26,950;3,009;32,738;23,208
7425,000;3,238;0,744;-35,209;1,838;9,301;4,384;35,105;4,112;4,071;-2,763;0,000;36,700;37,300;9,311;1,694;26,440;29,634;25,804;27,258;-3,177;26,526;0,000;298,540;Inf;305,000;305,000;26,821;2,996;32,718;23,248
7425,500;3,238;0,744;-35,209;1,838;9,301;4,384;35,105;4,112;4,071;-2,763;0,000;36,700;37,300;9,311;1,694;26,900;29,755;25,944;27,007;-3,177;26,526;0,000;298,540;Inf;305,000;305,000;27,284;3,000;32,782;23,242
7426,000;3,238;0,744;-35,209;1,838;9,301;4,384;35,105;4,112;4,071;-2,763;0,000;36,700;37,300;9,311;1,694;26,802;29,634;26,023;26,478;-3,177;26,526;0,000;298,740;Inf;305,000;305,000;27,402;3,004;32,806;23,250
7426,500;3,238;0,744;-35,209;1,838;9,301;4,384;35,105;4,112;4,071;-2,763;0,000;36,700;37,300;9,311;1,694;26,523;29,521;25,977;26,216;-3,177;26,526;0,000;298,740;Inf;305,000;305,000;27,234;3,008;32,832;23,283
7427,000;3,238;0,744;-35,209;1,838;9,301;4,393;35,128;4,138;4,109;-2,768;0,000;36,694;37,293;9,311;1,694;26,307;29,396;25,899;26,000;-3,174;26,515;0,000;298,240;Inf;305,000;305,000;27,059;3,012;32,810;23,296
7427,500;3,238;0,744;-35,209;1,838;9,301;4,393;35,128;4,138;4,109;-2,768;0,000;36,700;37,300;9,311;1,694;26,186;29,416;25,799;26,236;-3,174;26,515;0,000;298,240;Inf;305,000;305,000;26,900;3,015;32,769;23,311
7428,000;3,331;0,876;-33,259;1,801;9,213;4,393;35,128;4,138;4,109;-2,768;0,000;36,700;37,300;9,547;1,654;26,458;29,593;25,824;27,178;-3,174;26,515;0,000;298,640;Inf;305,000;305,000;26,909;3,019;32,816;23,333
7428,500;3,331;0,876;-33,259;1,801;9,213;4,393;35,128;4,138;4,109;-2,768;0,000;36,700;37,300;9,547;1,654;26,781;29,697;26,035;26,660;-3,174;26,515;0,000;298,640;Inf;305,000;305,000;27,263;3,024;32,869;23,309
7429,000;3,331;0,876;-33,259;1,801;9,213;4,393;35,128;4,138;4,109;-2,768;0,000;36,700;37,300;9,547;1,654;26,594;29,548;26,022;26,279;-3,174;26,515;0,000;298,840;Inf;305,000;305,000;27,293;3,029;32,866;23,298
7429,500;3,331;0,876;-33,259;1,801;9,213;4,393;35,128;4,138;4,109;-2,768;0,000;36,700;37,300;9,547;1,654;26,436;29,482;25,954;26,106;-3,174;26,515;0,000;298,840;Inf;305,000;305,000;27,111;3,034;32,851;23,314
7430,000;3,331;0,876;-33,259;1,801;9,213;4,393;35,128;4,138;4,109;-2,768;0,000;36,700;37,300;9,547;1,654;26,227;29,393;25,859;26,206;-3,174;26,515;0,000;298,940;Inf;305,000;305,000;26,994;3,039;32,824;23,278
7430,500;3,331;0,876;-33,259;1,801;9,213;4,402;35,198;4,152;4,165;-2,768;0,000;36,703;37,359;9,547;1,654;26,303;29,623;25,832;26,828;-3,176;26,523;0,000;298,940;Inf;305,000;305,000;26,921;3,044;32,815;23,276
7431,000;3,331;0,876;-33,259;1,801;9,213;4,402;35,198;4,152;4,165;-2,768;0,000;36,700;37,400;9,547;1,654;26,733;29,839;25,947;27,405;-3,176;26,523;0,000;299,040;Inf;305,000;305,000;27,147;3,048;32,911;23,219
7431,500;3,660;0,940;-34,980;1,783;9,278;4,402;35,198;4,152;4,165;-2,768;0,000;36,700;37,400;9,252;1,641;26,851;29,797;26,051;26,925;-3,176;26,523;0,000;299,040;Inf;305,000;305,000;27,481;3,053;32,933;23,222
7432,000;3,660;0,940;-34,980;1,783;9,278;4,402;35,198;4,152;4,165;-2,768;0,000;36,700;37,400;9,252;1,641;26,503;29,535;26,002;26,210;-3,176;26,523;0,000;299,040;Inf;305,000;305,000;27,406;3,063;32,928;23,235
7432,500;3,660;0,940;-34,980;1,783;9,278;4,402;35,198;4,152;4,165;-2,768;0,000;36,700;37,400;9,252;1,641;26,281;29,446;25,910;26,182;-3,176;26,523;0,000;299,040;Inf;305,000;305,000;27,063;3,073;32,892;23,242
7433,000;3,660;0,940;-34,980;1,783;9,278;4,402;35,198;4,152;4,165;-2,768;0,000;36,700;37,400;9,252;1,641;26,331;29,576;25,886;26,868;-3,176;26,523;0,000;298,240;Inf;305,000;305,000;26,955;3,082;32,862;23,228
7433,500;3,660;0,940;-34,980;1,783;9,278;4,405;35,202;4,103;4,174;-2,750;0,000;36,709;37,321;9,252;1,641;26,675;29,897;25,961;27,376;-3,179;26,531;0,000;298,240;Inf;305,000;305,000;27,165;3,092;32,880;23,245
7434,000;3,660;0,940;-34,980;1,783;9,278;4,405;35,202;4,103;4,174;-2,750;0,000;36,700;37,300;9,252;1,641;26,978;29,859;26,105;26,979;-3,179;26,531;0,000;299,140;Inf;305,000;305,000;27,477;3,101;32,918;23,276
7434,500;2,179;0,619;-34,108;1,805;9,255;4,405;35,202;4,103;4,174;-2,750;0,000;36,700;37,300;9,369;1,811;26,826;29,741;26,151;26,578;-3,179;26,531;0,000;299,140;Inf;305,000;305,000;27,480;3,110;32,974;23,251
7435,000;2,179;0,619;-34,108;1,805;9,255;4,405;35,202;4,103;4,174;-2,750;0,000;36,700;37,300;9,369;1,811;26,606;29,658;26,060;26,362;-3,179;26,531;0,000;298,940;Inf;305,000;305,000;27,324;3,095;32,954;23,294
7435,500;2,179;0,619;-34,108;1,805;9,255;4,405;35,202;4,103;4,174;-2,750;0,000;36,700;37,300;9,369;1,811;26,359;29,520;25,923;26,479;-3,179;26,531;0,000;298,940;Inf;305,000;305,000;27,171;3,080;32,923;23,327
7436,000;2,179;0,619;-34,108;1,805;9,255;4,405;35,202;4,103;4,174;-2,750;0,000;36,700;37,300;9,369;1,811;26,701;29,860;25,989;27,740;-3,179;26,531;0,000;298,840;Inf;305,000;305,000;27,071;3,065;32,911;23,344
7436,500;2,179;0,619;-34,108;1,805;9,255;4,405;35,202;4,103;4,174;-2,750;0,000;36,700;37,300;9,369;1,811;27,191;30,054;26,171;27,592;-3,179;26,531;0,000;298,840;Inf;305,000;305,000;27,573;3,051;32,981;23,366
7437,000;2,179;0,619;-34,108;1,805;9,255;4,384;35,134;4,014;4,111;-2,772;0,000;36,709;37,391;9,369;1,811;27,000;29,872;26,237;26,779;-3,180;26,520;0,000;298,640;Inf;305,000;305,000;27,752;3,036;33,040;23,386
7437,500;2,179;0,619;-34,108;1,805;9,255;4,384;35,134;4,014;4,111;-2,772;0,000;36,700;37,400;9,369;1,811;26,803;29,739;26,220;26,454;-3,180;26,520;0,000;298,640;Inf;305,000;305,000;27,472;3,022;33,069;23,379
7438,000;2,050;0,533;-33,864;1,780;9,244;4,384;35,134;4,014;4,111;-2,772;0,000;36,700;37,400;9,398;1,593;26,552;29,637;26,128;26,260;-3,180;26,520;0,000;298,540;Inf;305,000;305,000;27,304;3,009;33,010;23,453
7438,500;2,050;0,533;-33,864;1,780;9,244;4,384;35,134;4,014;4,111;-2,772;0,000;36,700;37,400;9,398;1,593;26,379;29,588;26,016;26,462;-3,180;26,520;0,000;298,540;Inf;305,000;305,000;27,144;2,993;32,980;23,475
7439,000;2,050;0,533;-33,864;1,780;9,244;4,384;35,134;4,014;4,111;-2,772;0,000;36,700;37,400;9,398;1,593;27,099;30,157;26,188;27,701;-3,180;26,520;0,000;298,540;Inf;305,000;305,000;27,111;2,977;33,028;23,435
7439,500;2,050;0,533;-33,864;1,780;9,244;4,384;35,134;4,014;4,111;-2,772;0,000;36,700;37,400;9,398;1,593;27,164;30,002;26,298;26,982;-3,180;26,520;0,000;298,540;Inf;305,000;305,000;27,786;2,962;33,087;23,374
7440,000;2,050;0,533;-33,864;1,780;9,244;4,380;35,079;4,093;4,107;-2,775;0,000;36,720;37,385;9,398;1,593;26,827;29,823;26,279;26,582;-3,185;26,532;0,000;298,340;Inf;305,000;305,000;27,612;2,947;33,125;23,341
7440,500;2,050;0,533;-33,864;1,780;9,244;4,380;35,079;4,093;4,107;-2,775;0,000;36,700;37,400;9,398;1,593;26,636;29,716;26,205;26,382;-3,185;26,532;0,000;298,340;Inf;305,000;305,000;27,378;2,933;33,126;23,329
7441,000;3,413;0,785;-35,209;1,733;9,344;4,380;35,079;4,093;4,107;-2,775;0,000;36,700;37,400;9,268;1,893;26,484;29,622;26,104;26,345;-3,185;26,532;0,000;297,940;Inf;305,000;305,000;27,235;2,918;33,095;23,315
7441,500;3,413;0,785;-35,209;1,733;9,344;4,380;35,079;4,093;4,107;-2,775;0,000;36,700;37,400;9,268;1,893;26,544;29,731;26,050;27,031;-3,185;26,532;0,000;297,940;Inf;305,000;305,000;27,139;2,926;33,062;23,296
7442,000;3,413;0,785;-35,209;1,733;9,344;4,380;35,079;4,093;4,107;-2,775;0,000;36,700;37,400;9,268;1,893;26,923;30,160;26,164;27,884;-3,185;26,532;0,000;298,540;Inf;305,000;305,000;27,339;2,934;33,152;23,324
7442,500;3,413;0,785;-35,209;1,733;9,344;4,380;35,079;4,093;4,107;-2,775;0,000;36,700;37,400;9,268;1,893;27,041;29,935;26,337;26,698;-3,185;26,532;0,000;298,540;Inf;305,000;305,000;27,783;2,942;33,173;23,353
7443,000;3,413;0,785;-35,209;1,733;9,344;4,380;35,079;4,093;4,107;-2,775;0,000;36,700;37,400;9,268;1,893;26,732;29,799;26,292;26,424;-3,185;26,532;0,000;298,140;Inf;305,000;305,000;27,503;2,950;33,180;23,378
7443,500;3,413;0,785;-35,209;1,733;9,344;4,413;35,126;4,105;4,174;-2,754;0,000;36,733;37,495;9,268;1,893;26,547;29,683;26,173;26,289;-3,167;26,532;0,000;298,140;Inf;305,000;305,000;27,312;2,957;33,131;23,381
7444,000;3,413;0,785;-35,209;1,733;9,344;4,413;35,126;4,105;4,174;-2,754;0,000;36,700;37,500;9,268;1,893;26,558;29,759;26,097;26,903;-3,167;26,532;0,000;298,240;Inf;305,000;305,000;27,173;2,965;33,103;23,392
7444,500;3,415;0,917;-33,604;1,796;9,243;4,413;35,126;4,105;4,174;-2,754;0,000;36,700;37,500;9,393;1,605;27,016;30,199;26,219;27,971;-3,167;26,532;0,000;298,240;Inf;305,000;305,000;27,329;2,972;33,118;23,422
7445,000;3,415;0,917;-33,604;1,796;9,243;4,413;35,126;4,105;4,174;-2,754;0,000;36,700;37,500;9,393;1,605;27,292;30,203;26,398;27,428;-3,167;26,532;0,000;298,540;Inf;305,000;305,000;27,851;2,979;33,236;23,415
7445,500;3,415;0,917;-33,604;1,796;9,243;4,413;35,126;4,105;4,174;-2,754;0,000;36,700;37,500;9,393;1,605;27,060;30,024;26,410;26,863;-3,167;26,532;0,000;298,540;Inf;305,000;305,000;27,830;2,987;33,240;23,424
7446,000;3,415;0,917;-33,604;1,796;9,243;4,413;35,126;4,105;4,174;-2,754;0,000;36,700;37,500;9,393;1,605;26,670;29,787;26,260;26,391;-3,167;26,532;0,000;297,840;Inf;305,000;305,000;27,589;2,994;33,211;23,406
7446,500;3,415;0,917;-33,604;1,796;9,243;4,332;35,175;4,119;4,228;-2,763;0,000;36,741;37,428;9,393;1,605;26,568;29,785;26,189;26,632;-3,175;26,535;0,000;297,840;Inf;305,000;305,000;27,277;3,001;33,183;23,438
7447,000;3,415;0,917;-33,604;1,796;9,243;4,332;35,175;4,119;4,228;-2,763;0,000;36,700;37,400;9,393;1,605;26,901;30,083;26,228;27,779;-3,175;26,535;0,000;297,840;Inf;305,000;305,000;27,294;3,007;33,169;23,461
7447,500;4,031;0,988;-35,209;1,707;9,317;4,332;35,175;4,119;4,228;-2,763;0,000;36,700;37,400;9,241;1,663;27,346;30,291;26,402;27,617;-3,175;26,535;0,000;297,840;Inf;305,000;305,000;27,748;3,014;33,222;23,478
7448,000;4,031;0,988;-35,209;1,707;9,317;4,332;35,175;4,119;4,228;-2,763;0,000;36,700;37,400;9,241;1,663;27,165;30,101;26,455;27,013;-3,175;26,535;0,000;297,840;Inf;305,000;305,000;27,914;3,031;33,275;23,488
7448,500;4,031;0,988;-35,209;1,707;9,317;4,332;35,175;4,119;4,228;-2,763;0,000;36,700;37,400;9,241;1,663;26,925;30,005;26,421;26,789;-3,175;26,535;0,000;297,840;Inf;305,000;305,000;27,684;3,047;33,292;23,477
7449,000;4,031;0,988;-35,209;1,707;9,317;4,332;35,175;4,119;4,228;-2,763;0,000;36,700;37,400;9,241;1,663;26,838;29,900;26,367;26,524;-3,175;26,535;0,000;297,840;Inf;305,000;305,000;27,535;3,063;33,272;23,483
7449,500;4,031;0,988;-35,209;1,707;9,317;4,372;35,204;4,147;4,257;-2,767;0,000;36,736;37,442;9,241;1,663;26,760;30,023;26,253;27,176;-3,178;26,539;0,000;297,840;Inf;305,000;305,000;27,407;3,079;33,221;23,468
7450,000;4,031;0,988;-35,209;1,707;9,317;4,372;35,204;4,147;4,257;-2,767;0,000;36,700;37,400;9,241;1,663;27,158;30,171;26,357;27,644;-3,178;26,539;0,000;297,340;Inf;305,000;305,000;27,553;3,095;33,242;23,448
7450,500;4,031;0,988;-35,209;1,707;9,317;4,372;35,204;4,147;4,257;-2,767;0,000;36,700;37,400;9,241;1,663;27,243;30,154;26,445;27,236;-3,178;26,539;0,000;297,340;Inf;305,000;305,000;27,832;3,110;33,285;23,434
7451,000;3,616;0,876;-35,209;1,731;9,304;4,372;35,204;4,147;4,257;-2,767;0,000;36,700;37,400;9,281;1,691;27,057;30,025;26,459;26,743;-3,178;26,539;0,000;297,640;Inf;305,000;305,000;27,769;3,125;33,312;23,440
7451,500;3,616;0,876;-35,209;1,731;9,304;4,372;35,204;4,147;4,257;-2,767;0,000;36,700;37,400;9,281;1,691;26,860;29,924;26,380;26,558;-3,178;26,539;0,000;297,640;Inf;305,000;305,000;27,571;3,133;33,309;23,456
7452,000;3,616;0,876;-35,209;1,731;9,304;4,372;35,204;4,147;4,257;-2,767;0,000;36,700;37,400;9,281;1,691;26,653;29,855;26,288;26,593;-3,178;26,539;0,000;297,440;Inf;305,000;305,000;27,430;3,141;33,242;23,497
7452,500;3,616;0,876;-35,209;1,731;9,304;4,372;35,204;4,147;4,257;-2,767;0,000;36,700;37,400;9,281;1,691;26,839;29,999;26,293;27,230;-3,178;26,539;0,000;297,440;Inf;305,000;305,000;27,347;3,149;33,251;23,521
7453,000;3,616;0,876;-35,209;1,731;9,304;4,401;35,177;4,063;4,244;-2,772;0,000;36,740;37,477;9,281;1,691;27,201;30,232;26,410;27,676;-3,175;26,529;0,000;297,140;Inf;305,000;305,000;27,590;3,157;33,318;23,484
7453,500;3,616;0,876;-35,209;1,731;9,304;4,401;35,177;4,063;4,244;-2,772;0,000;36,700;37,500;9,281;1,691;27,086;30,134;26,501;26,976;-3,175;26,529;0,000;297,140;Inf;305,000;305,000;27,779;3,164;33,336;23,468
7454,000;2,851;0,710;-34,390;1,752;9,275;4,401;35,177;4,063;4,244;-2,772;0,000;36,700;37,500;9,382;1,608;26,942;29,997;26,465;26,686;-3,175;26,529;0,000;297,340;Inf;305,000;305,000;27,674;3,172;33,350;23,431
7454,500;2,851;0,710;-34,390;1,752;9,275;4,401;35,177;4,063;4,244;-2,772;0,000;36,700;37,500;9,382;1,608;26,813;29,913;26,387;26,532;-3,175;26,529;0,000;297,340;Inf;305,000;305,000;27,522;3,166;33,327;23,404
7455,000;2,851;0,710;-34,390;1,752;9,275;4,401;35,177;4,063;4,244;-2,772;0,000;36,700;37,500;9,382;1,608;26,753;29,890;26,318;26,747;-3,175;26,529;0,000;297,540;Inf;305,000;305,000;27,411;3,161;33,291;23,408
7455,500;2,851;0,710;-34,390;1,752;9,275;4,401;35,177;4,063;4,244;-2,772;0,000;36,700;37,500;9,382;1,608;27,003;30,074;26,350;27,482;-3,175;26,529;0,000;297,540;Inf;305,000;305,000;27,427;3,156;33,303;23,416
7456,000;2,851;0,710;-34,390;1,752;9,275;4,394;35,158;4,083;4,249;-2,753;0,000;36,760;37,463;9,382;1,608;27,277;30,287;26,472;27,631;-3,173;26,547;0,000;298,140;Inf;305,000;305,000;27,727;3,151;33,350;23,425
7456,500;2,851;0,710;-34,390;1,752;9,275;4,394;35,158;4,083;4,249;-2,753;0,000;36,800;37,500;9,382;1,608;27,211;30,160;26,527;27,143;-3,173;26,547;0,000;298,140;Inf;305,000;305,000;27,917;3,146;33,350;23,399
7457,000;2,851;0,710;-34,390;1,752;9,275;4,394;35,158;4,083;4,249;-2,753;0,000;36,800;37,500;9,382;1,608;26,910;29,973;26,425;26,591;-3,173;26,547;0,000;298,040;Inf;305,000;305,000;27,760;3,141;33,348;23,405
7457,500;2,521;0,654;-34,557;1,795;9,340;4,394;35,158;4,083;4,249;-2,753;0,000;36,800;37,500;9,315;1,708;26,717;29,893;26,335;26,695;-3,173;26,547;0,000;298,040;Inf;305,000;305,000;27,475;3,136;33,298;23,404
7458,000;2,521;0,654;-34,557;1,795;9,340;4,394;35,158;4,083;4,249;-2,753;0,000;36,800;37,500;9,315;1,708;26,947;30,035;26,351;27,386;-3,173;26,547;0,000;298,540;Inf;305,000;305,000;27,410;3,126;33,275;23,392
7458,500;2,521;0,654;-34,557;1,795;9,340;4,394;35,158;4,083;4,249;-2,753;0,000;36,800;37,500;9,315;1,708;27,272;30,240;26,455;27,539;-3,173;26,547;0,000;298,540;Inf;305,000;305,000;27,680;3,116;33,309;23,386
7459,000;2,521;0,654;-34,557;1,795;9,340;4,394;35,158;4,083;4,249;-2,753;0,000;36,800;37,500;9,315;1,708;27,270;30,174;26,530;27,143;-3,173;26,547;0,000;298,240;Inf;305,000;305,000;27,876;3,107;33,357;23,403
7459,500;2,521;0,654;-34,557;1,795;9,340;4,390;35,136;4,107;4,265;-2,738;0,000;36,765;37,507;9,315;1,708;27,116;30,074;26,542;26,832;-3,169;26,548;0,000;298,240;Inf;305,000;305,000;27,779;3,097;33,332;23,397
7460,000;2,521;0,654;-34,557;1,795;9,340;4,390;35,136;4,107;4,265;-2,738;0,000;36,800;37,500;9,315;1,708;26,883;29,975;26,465;26,562;-3,169;26,548;0,000;297,640;Inf;305,000;305,000;27,641;3,088;33,308;23,388
7460,500;2,443;0,639;-34,935;1,786;9,280;4,390;35,136;4,107;4,265;-2,738;0,000;36,800;37,500;9,316;1,935;26,841;30,000;26,356;27,233;-3,169;26,548;0,000;297,640;Inf;305,000;305,000;27,471;3,078;33,280;23,372
7461,000;2,443;0,639;-34,935;1,786;9,280;4,390;35,136;4,107;4,265;-2,738;0,000;36,800;37,500;9,316;1,935;27,233;30,285;26,426;27,684;-3,169;26,548;0,000;298,140;Inf;305,000;305,000;27,607;3,068;33,300;23,365
7461,500;2,443;0,639;-34,935;1,786;9,280;4,390;35,136;4,107;4,265;-2,738;0,000;36,800;37,500;9,316;1,935;27,349;30,237;26,534;27,393;-3,169;26,548;0,000;298,140;Inf;305,000;305,000;27,907;3,058;33,355;23,392
7462,000;2,443;0,639;-34,935;1,786;9,280;4,390;35,136;4,107;4,265;-2,738;0,000;36,800;37,500;9,316;1,935;27,198;30,132;26,553;27,000;-3,169;26,548;0,000;298,540;Inf;305,000;305,000;27,878;3,048;33,378;23,405
7462,500;2,443;0,639;-34,935;1,786;9,280;4,414;35,175;4,108;4,302;-2,769;0,000;36,772;37,517;9,316;1,935;27,045;30,050;26,504;26,760;-3,175;26,552;0,000;298,540;Inf;305,000;305,000;27,721;3,038;33,360;23,401
7463,000;2,443;0,639;-34,935;1,786;9,280;4,414;35,175;4,108;4,302;-2,769;0,000;36,800;37,500;9,316;1,935;26,881;29,966;26,439;26,602;-3,175;26,552;0,000;297,540;Inf;305,000;305,000;27,590;3,028;33,326;23,363
7463,500;2,443;0,639;-34,935;1,786;9,280;4,414;35,175;4,108;4,302;-2,769;0,000;36,800;37,500;9,316;1,935;26,826;29,943;26,377;26,976;-3,175;26,552;0,000;297,540;Inf;305,000;305,000;27,472;3,018;33,323;23,357
7464,000;3,213;0,821;-34,305;1,818;9,171;4,414;35,175;4,108;4,302;-2,769;0,000;36,800;37,500;9,468;1,788;27,289;30,257;26,506;27,508;-3,175;26,552;0,000;298,340;Inf;305,000;305,000;27,530;3,009;33,349;23,350
7464,500;3,213;0,821;-34,305;1,818;9,171;4,414;35,175;4,108;4,302;-2,769;0,000;36,800;37,500;9,468;1,788;27,289;30,188;26,534;27,133;-3,175;26,552;0,000;298,340;Inf;305,000;305,000;27,890;3,012;33,381;23,342
7465,000;3,213;0,821;-34,305;1,818;9,171;4,414;35,175;4,108;4,302;-2,769;0,000;36,800;37,500;9,468;1,788;27,090;30,091;26,528;26,794;-3,175;26,552;0,000;297,640;Inf;305,000;305,000;27,786;3,016;33,390;23,325
7465,500;3,213;0,821;-34,305;1,818;9,171;4,414;35,175;4,108;4,302;-2,769;0,000;36,800;37,500;9,468;1,788;26,865;29,965;26,465;26,591;-3,175;26,552;0,000;297,640;Inf;305,000;305,000;27,626;3,019;33,377;23,319
7466,000;3,213;0,821;-34,305;1,818;9,171;4,418;35,216;4,148;4,358;-2,757;0,000;36,789;37,540;9,468;1,788;26,719;29,931;26,365;26,716;-3,164;26,561;0,000;298,040;Inf;305,000;305,000;27,471;3,022;33,302;23,302
7466,500;3,213;0,821;-34,305;1,818;9,171;4,418;35,216;4,148;4,358;-2,757;0,000;36,800;37,500;9,468;1,788;26,918;30,132;26,378;27,390;-3,164;26,561;0,000;298,040;Inf;305,000;305,000;27,433;3,025;33,340;23,289
7467,000;3,451;0,888;-34,504;1,788;9,334;4,418;35,216;4,148;4,358;-2,757;0,000;36,800;37,500;9,279;1,641;27,327;30,308;26,480;27,676;-3,164;26,561;0,000;298,640;Inf;305,000;305,000;27,704;3,028;33,383;23,282
7467,500;3,451;0,888;-34,504;1,788;9,334;4,418;35,216;4,148;4,358;-2,757;0,000;36,800;37,500;9,279;1,641;27,123;30,111;26,559;26,830;-3,164;26,561;0,000;298,640;Inf;305,000;305,000;27,948;3,035;33,399;23,302
7468,000;3,451;0,888;-34,504;1,788;9,334;4,418;35,216;4,148;4,358;-2,757;0,000;36,800;37,500;9,279;1,641;26,994;30,060;26,493;26,705;-3,164;26,561;0,000;298,540;Inf;305,000;305,000;27,656;3,042;33,385;23,300
7468,500;3,451;0,888;-34,504;1,788;9,334;4,418;35,216;4,148;4,358;-2,757;0,000;36,800;37,500;9,279;1,641;26,773;29,952;26,401;26,712;-3,164;26,561;0,000;298,540;Inf;305,000;305,000;27,563;3,049;33,369;23,340
7469,000;3,451;0,888;-34,504;1,788;9,334;4,413;35,243;4,123;4,379;-2,756;0,000;36,792;37,560;9,279;1,641;26,856;30,049;26,393;27,130;-3,172;26,567;0,000;298,940;Inf;305,000;305,000;27,459;3,055;33,335;23,408
7469,500;3,451;0,888;-34,504;1,788;9,334;4,413;35,243;4,123;4,379;-2,756;0,000;36,800;37,600;9,279;1,641;27,186;30,188;26,454;27,472;-3,172;26,567;0,000;298,940;Inf;305,000;305,000;27,607;3,062;33,375;23,412
7470,000;3,496;0,818;-35,209;1,717;9,342;4,413;35,243;4,123;4,379;-2,756;0,000;36,800;37,600;9,330;1,773;27,270;30,236;26,524;27,308;-3,172;26,567;0,000;298,940;Inf;305,000;305,000;27,825;3,068;33,393;23,395
7470,500;3,496;0,818;-35,209;1,717;9,342;4,413;35,243;4,123;4,379;-2,756;0,000;36,800;37,600;9,330;1,773;27,147;30,110;26,536;26,929;-3,172;26,567;0,000;298,940;Inf;305,000;305,000;27,835;3,075;33,398;23,412
7471,000;3,496;0,818;-35,209;1,717;9,342;4,413;35,243;4,123;4,379;-2,756;0,000;36,800;37,600;9,330;1,773;26,832;29,935;26,420;26,708;-3,172;26,567;0,000;297,240;Inf;305,000;305,000;27,681;3,082;33,358;23,422
7471,500;3,496;0,818;-35,209;1,717;9,342;4,413;35,243;4,123;4,379;-2,756;0,000;36,800;37,600;9,330;1,773;26,922;30,076;26,409;27,160;-3,172;26,567;0,000;297,240;Inf;305,000;305,000;27,474;3,089;33,333;23,412
7472,000;3,496;0,818;-35,209;1,717;9,342;4,413;35,243;4,123;4,379;-2,756;0,000;36,800;37,600;9,330;1,773;27,227;30,230;26,490;27,619;-3,172;26,567;0,000;297,040;Inf;305,000;305,000;27,642;3,096;33,347;23,423
7472,500;3,496;0,818;-35,209;1,717;9,342;4,418;35,200;4,064;4,357;-2,750;0,000;36,797;37,592;9,330;1,773;27,330;30,252;26,587;27,378;-3,166;26,561;0,000;297,040;Inf;305,000;305,000;27,892;3,102;33,383;23,452
7473,000;3,496;0,818;-35,209;1,717;9,342;4,418;35,200;4,064;4,357;-2,750;0,000;36,800;37,600;9,330;1,773;27,202;30,159;26,576;26,973;-3,166;26,561;0,000;297,940;Inf;305,000;305,000;27,886;3,109;33,428;23,476
7473,500;2,879;0,671;-35,209;1,724;9,309;4,418;35,200;4,064;4,357;-2,750;0,000;36,800;37,600;9,314;1,922;27,027;30,064;26,526;26,705;-3,166;26,561;0,000;297,940;Inf;305,000;305,000;27,728;3,115;33,391;23,497
7474,000;2,879;0,671;-35,209;1,724;9,309;4,418;35,200;4,064;4,357;-2,750;0,000;36,800;37,600;9,314;1,922;26,843;29,991;26,446;26,707;-3,166;26,561;0,000;297,140;Inf;305,000;305,000;27,581;3,111;33,374;23,498
7474,500;2,879;0,671;-35,209;1,724;9,309;4,418;35,200;4,064;4,357;-2,750;0,000;36,800;37,600;9,314;1,922;27,281;30,328;26,498;27,692;-3,166;26,561;0,000;297,140;Inf;305,000;305,000;27,497;3,107;33,363;23,479
7475,000;2,879;0,671;-35,209;1,724;9,309;4,418;35,200;4,064;4,357;-2,750;0,000;36,800;37,600;9,314;1,922;27,351;30,308;26,599;27,390;-3,166;26,561;0,000;296,840;Inf;305,000;305,000;27,950;3,104;33,408;23,441
7475,500;2,879;0,671;-35,209;1,724;9,309;4,395;35,157;4,081;4,358;-2,765;0,000;36,807;37,574;9,314;1,922;27,209;30,188;26,607;27,008;-3,170;26,555;0,000;296,840;Inf;305,000;305,000;27,912;3,100;33,449;23,445
7476,000;2,879;0,671;-35,209;1,724;9,309;4,395;35,157;4,081;4,358;-2,765;0,000;36,800;37,600;9,314;1,922;27,049;30,081;26,550;26,734;-3,170;26,555;0,000;297,040;Inf;305,000;305,000;27,753;3,096;33,439;23,420
7476,500;2,665;0,683;-34,485;1,751;9,244;4,395;35,157;4,081;4,358;-2,765;0,000;36,800;37,600;9,413;1,830;26,920;30,008;26,491;26,673;-3,170;26,555;0,000;297,040;Inf;305,000;305,000;27,603;3,093;33,425;23,381
7477,000;2,665;0,683;-34,485;1,751;9,244;4,395;35,157;4,081;4,358;-2,765;0,000;36,800;37,600;9,413;1,830;26,907;30,047;26,433;27,155;-3,170;26,555;0,000;296,840;Inf;305,000;305,000;27,523;3,086;33,376;23,342
7477,500;2,665;0,683;-34,485;1,751;9,244;4,395;35,157;4,081;4,358;-2,765;0,000;36,800;37,600;9,413;1,830;27,109;30,306;26,483;27,559;-3,170;26,555;0,000;296,840;Inf;305,000;305,000;27,636;3,079;33,407;23,344
7478,000;2,665;0,683;-34,485;1,751;9,244;4,395;35,157;4,081;4,358;-2,765;0,000;36,800;37,600;9,413;1,830;27,293;30,217;26,613;27,076;-3,170;26,555;0,000;297,440;Inf;305,000;305,000;27,864;3,072;33,457;23,330
7478,500;2,665;0,683;-34,485;1,751;9,244;4,395;35,157;4,081;4,358;-2,765;0,000;36,800;37,600;9,413;1,830;27,162;30,146;26,580;26,891;-3,170;26,555;0,000;297,440;Inf;305,000;305,000;27,800;3,065;33,457;23,349
7479,000;2,665;0,683;-34,485;1,751;9,244;4,373;35,192;4,109;4,402;-2,758;0,000;36,812;37,603;9,413;1,830;26,921;30,052;26,512;26,750;-3,176;26,566;0,000;297,540;Inf;305,000;305,000;27,695;3,059;33,446;23,335
7479,500;2,665;0,683;-34,485;1,751;9,244;4,373;35,192;4,109;4,402;-2,758;0,000;36,800;37,600;9,413;1,830;26,848;30,074;26,443;26,883;-3,176;26,566;0,000;297,540;Inf;305,000;305,000;27,559;3,052;33,408;23,317
7480,000;2,922;0,640;-35,209;1,749;9,355;4,373;35,192;4,109;4,402;-2,758;0,000;36,800;37,600;9,296;1,792;27,029;30,236;26,475;27,628;-3,176;26,566;0,000;297,140;Inf;305,000;305,000;27,562;3,046;33,408;23,314
7480,500;2,922;0,640;-35,209;1,749;9,355;4,373;35,192;4,109;4,402;-2,758;0,000;36,800;37,600;9,296;1,792;27,420;30,443;26,586;27,842;-3,176;26,566;0,000;297,140;Inf;305,000;305,000;27,842;3,044;33,484;23,359
7481,000;2,922;0,640;-35,209;1,749;9,355;4,373;35,192;4,109;4,402;-2,758;0,000;36,800;37,600;9,296;1,792;27,431;30,350;26,670;27,330;-3,176;26,566;0,000;297,240;Inf;305,000;305,000;28,073;3,042;33,508;23,392
7481,500;2,922;0,640;-35,209;1,749;9,355;4,373;35,192;4,109;4,402;-2,758;0,000;36,800;37,600;9,296;1,792;27,090;30,138;26,598;26,776;-3,176;26,566;0,000;297,240;Inf;305,000;305,000;27,945;3,040;33,505;23,377
7482,000;2,922;0,640;-35,209;1,749;9,355;4,386;35,207;4,099;4,423;-2,765;0,000;36,823;37,593;9,296;1,792;26,874;30,052;26,497;26,863;-3,166;26,564;0,000;296,940;Inf;305,000;305,000;27,650;3,038;33,489;23,347
7482,500;2,922;0,640;-35,209;1,749;9,355;4,386;35,207;4,099;4,423;-2,765;0,000;36,800;37,600;9,296;1,792;26,938;30,301;26,487;27,522;-3,166;26,564;0,000;296,940;Inf;305,000;305,000;27,572;3,036;33,434;23,332
7483,000;3,867;0,899;-35,209;1,759;9,343;4,386;35,207;4,099;4,423;-2,765;0,000;36,800;37,600;9,231;1,709;27,501;30,519;26,617;28,096;-3,166;26,564;0,000;297,540;Inf;305,000;305,000;27,812;3,034;33,479;23,275
7483,500;3,867;0,899;-35,209;1,759;9,343;4,386;35,207;4,099;4,423;-2,765;0,000;36,800;37,600;9,231;1,709;27,585;30,418;26,755;27,496;-3,166;26,564;0,000;297,540;Inf;305,000;305,000;28,183;3,048;33,534;23,262
7484,000;3,867;0,899;-35,209;1,759;9,343;4,386;35,207;4,099;4,423;-2,765;0,000;36,800;37,600;9,231;1,709;27,380;30,324;26,749;27,058;-3,166;26,564;0,000;296,740;Inf;305,000;305,000;28,063;3,061;33,548;23,206
7484,500;3,867;0,899;-35,209;1,759;9,343;4,386;35,207;4,099;4,423;-2,765;0,000;36,800;37,600;9,231;1,709;27,147;30,207;26,670;26,868;-3,166;26,564;0,000;296,740;Inf;305,000;305,000;27,878;3,074;33,528;23,181
7485,000;3,867;0,899;-35,209;1,759;9,343;4,386;35,207;4,099;4,423;-2,765;0,000;36,800;37,600;9,231;1,709;26,964;30,140;26,520;27,233;-3,166;26,564;0,000;297,440;Inf;305,000;305,000;27,723;3,087;33,487;23,139
7485,500;3,867;0,899;-35,209;1,759;9,343;4,398;35,256;4,153;4,465;-2,768;0,000;36,833;37,602;9,231;1,709;27,268;30,506;26,590;28,150;-3,170;26,566;0,000;297,440;Inf;305,000;305,000;27,714;3,100;33,492;23,135
7486,000;3,867;0,899;-35,209;1,759;9,343;4,398;35,256;4,153;4,465;-2,768;0,000;36,800;37,600;9,231;1,709;27,719;30,551;26,740;27,768;-3,170;26,566;0,000;296,140;Inf;305,000;305,000;28,129;3,113;33,549;23,124
7486,500;3,364;0,857;-34,760;1,771;9,254;4,398;35,256;4,153;4,465;-2,768;0,000;36,800;37,600;9,417;1,807;27,514;30,409;26,799;27,230;-3,170;26,566;0,000;296,140;Inf;305,000;305,000;28,194;3,125;33,603;23,118
7487,000;3,364;0,857;-34,760;1,771;9,254;4,398;35,256;4,153;4,465;-2,768;0,000;36,800;37,600;9,417;1,807;27,207;30,251;26,730;26,937;-3,170;26,566;0,000;297,740;Inf;305,000;305,000;27,988;3,129;33,602;23,125
7487,500;3,364;0,857;-34,760;1,771;9,254;4,398;35,256;4,153;4,465;-2,768;0,000;36,800;37,600;9,417;1,807;27,064;30,162;26,643;26,770;-3,170;26,566;0,000;297,740;Inf;305,000;305,000;27,782;3,133;33,554;23,120
7488,000;3,364;0,857;-34,760;1,771;9,254;4,398;35,256;4,153;4,465;-2,768;0,000;36,800;37,600;9,417;1,807;27,026;30,189;26,585;27,307;-3,170;26,566;0,000;296,640;Inf;305,000;305,000;27,660;3,137;33,545;23,130
7488,500;3,364;0,857;-34,760;1,771;9,254;4,447;35,258;4,091;4,460;-2,770;0,000;36,827;37,609;9,417;1,807;27,747;30,629;26,789;27,865;-3,178;26,555;0,000;296,640;Inf;305,000;305,000;27,777;3,140;33,613;23,132
7489,000;3,364;0,857;-34,760;1,771;9,254;4,447;35,258;4,091;4,460;-2,770;0,000;36,800;37,600;9,417;1,807;27,497;30,479;26,837;27,322;-3,178;26,555;0,000;296,640;Inf;305,000;305,000;28,258;3,144;33,651;23,153
7489,500;2,952;0,699;-35,209;1,711;9,319;4,447;35,258;4,091;4,460;-2,770;0,000;36,800;37,600;9,202;1,881;27,310;30,342;26,795;27,070;-3,178;26,555;0,000;296,640;Inf;305,000;305,000;28,034;3,148;33,672;23,184
7490,000;2,952;0,699;-35,209;1,711;9,319;4,447;35,258;4,091;4,460;-2,770;0,000;36,800;37,600;9,202;1,881;27,164;30,236;26,721;26,857;-3,178;26,555;0,000;295,740;Inf;305,000;305,000;27,879;3,145;33,648;23,204
7490,500;2,952;0,699;-35,209;1,711;9,319;4,447;35,258;4,091;4,460;-2,770;0,000;36,800;37,600;9,202;1,881;27,057;30,254;26,642;27,168;-3,178;26,555;0,000;295,740;Inf;305,000;305,000;27,745;3,141;33,616;23,225
7491,000;2,952;0,699;-35,209;1,711;9,319;4,447;35,258;4,091;4,460;-2,770;0,000;36,800;37,600;9,202;1,881;27,385;30,520;26,691;28,181;-3,178;26,555;0,000;298,240;Inf;305,000;305,000;27,780;3,138;33,652;23,228
7491,500;2,952;0,699;-35,209;1,711;9,319;4,426;35,166;4,085;4,413;-2,765;0,000;36,841;37,626;9,202;1,881;27,794;30,699;26,842;27,968;-3,177;26,556;0,000;298,240;Inf;305,000;305,000;28,194;3,135;33,707;23,224
7492,000;2,952;0,699;-35,209;1,711;9,319;4,426;35,166;4,085;4,413;-2,765;0,000;36,800;37,600;9,202;1,881;27,361;30,400;26,850;27,162;-3,177;26,556;0,000;296,740;Inf;305,000;305,000;28,326;3,132;33,717;23,236
7492,500;2,952;0,699;-35,209;1,711;9,319;4,426;35,166;4,085;4,413;-2,765;0,000;36,800;37,600;9,202;1,881;27,229;30,312;26,762;26,937;-3,177;26,556;0,000;296,740;Inf;305,000;305,000;27,943;3,129;33,699;23,257
7493,000;3,134;0,780;-35,000;1,671;9,240;4,426;35,166;4,085;4,413;-2,765;0,000;36,800;37,600;9,442;1,865;27,095;30,299;26,690;27,166;-3,177;26,556;0,000;297,140;Inf;305,000;305,000;27,810;3,126;33,647;23,264
7493,500;3,134;0,780;-35,000;1,671;9,240;4,426;35,166;4,085;4,413;-2,765;0,000;36,800;37,600;9,442;1,865;27,439;30,492;26,758;27,956;-3,177;26,556;0,000;297,140;Inf;305,000;305,000;27,813;3,126;33,660;23,266
