t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7494,000;3,134;0,780;-35,000;1,671;9,240;4,426;35,166;4,085;4,413;-2,765;0,000;36,800;37,600;9,442;1,865;27,678;30,693;26,855;27,954;-3,177;26,556;0,000;296,440;Inf;305,000;305,000;28,161;3,127;33,695;23,263
7494,500;3,134;0,780;-35,000;1,671;9,240;4,426;35,166;4,085;4,413;-2,765;0,000;36,800;37,600;9,442;1,865;27,633;30,558;26,907;27,470;-3,177;26,556;0,000;296,440;Inf;305,000;305,000;28,295;3,127;33,749;23,239
7495,000;3,134;0,780;-35,000;1,671;9,240;4,378;35,182;4,119;4,482;-2,765;0,000;36,845;37,631;9,442;1,865;27,376;30,425;26,865;27,126;-3,172;26,566;0,000;297,340;Inf;305,000;305,000;28,142;3,127;33,716;23,270
7495,500;3,134;0,780;-35,000;1,671;9,240;4,378;35,182;4,119;4,482;-2,765;0,000;36,800;37,600;9,442;1,865;27,176;30,320;26,733;27,290;-3,172;26,566;0,000;297,340;Inf;305,000;305,000;27,948;3,127;33,693;23,290
7496,000;3,691;0,877;-35,209;1,764;9,385;4,378;35,182;4,119;4,482;-2,765;0,000;36,800;37,600;9,153;1,783;27,416;30,648;26,782;28,055;-3,172;26,566;0,000;295,340;Inf;305,000;305,000;27,880;3,127;33,671;23,284
7496,500;3,691;0,877;-35,209;1,764;9,385;4,378;35,182;4,119;4,482;-2,765;0,000;36,800;37,600;9,153;1,783;27,842;30,695;26,905;27,922;-3,172;26,566;0,000;295,340;Inf;305,000;305,000;28,225;3,136;33,743;23,245
7497,000;3,691;0,877;-35,209;1,764;9,385;4,378;35,182;4,119;4,482;-2,765;0,000;36,800;37,600;9,153;1,783;27,696;30,568;26,952;27,476;-3,172;26,566;0,000;296,740;Inf;305,000;305,000;28,341;3,145;33,772;23,235
7497,500;3,691;0,877;-35,209;1,764;9,385;4,378;35,182;4,119;4,482;-2,765;0,000;36,800;37,600;9,153;1,783;27,474;30,488;26,941;27,178;-3,172;26,566;0,000;296,740;Inf;305,000;305,000;28,173;3,154;33,773;23,219
7498,000;3,691;0,877;-35,209;1,764;9,385;4,387;35,232;4,137;4,530;-2,753;0,000;36,843;37,622;9,153;1,783;27,259;30,364;26,848;26,975;-3,174;26,559;0,000;294,840;Inf;305,000;305,000;28,020;3,163;33,744;23,238
7498,500;3,691;0,877;-35,209;1,764;9,385;4,387;35,232;4,137;4,530;-2,753;0,000;36,800;37,600;9,153;1,783;27,158;30,336;26,763;27,097;-3,174;26,559;0,000;294,840;Inf;305,000;305,000;27,862;3,172;33,703;23,226
7499,000;3,691;0,877;-35,209;1,764;9,385;4,387;35,232;4,137;4,530;-2,753;0,000;36,800;37,600;9,153;1,783;27,612;30,690;26,880;27,916;-3,174;26,559;0,000;297,240;Inf;305,000;305,000;27,839;3,180;33,732;23,202
7499,500;3,561;0,833;-35,209;1,726;9,271;4,387;35,232;4,137;4,530;-2,753;0,000;36,800;37,600;9,318;1,803;27,663;30,659;26,917;27,612;-3,174;26,559;0,000;297,240;Inf;305,000;305,000;28,274;3,189;33,777;23,180
7500,000;3,561;0,833;-35,209;1,726;9,271;4,387;35,232;4,137;4,530;-2,753;0,000;36,800;37,600;9,318;1,803;27,429;30,546;26,918;27,363;-3,174;26,559;0,000;295,440;Inf;305,000;305,000;28,213;3,195;33,803;23,168
7500,500;3,561;0,833;-35,209;1,726;9,271;4,387;35,232;4,137;4,530;-2,753;0,000;36,800;37,600;9,318;1,803;27,319;30,456;26,874;27,262;-3,174;26,559;0,000;295,440;Inf;305,000;305,000;28,064;3,201;33,778;23,155
7501,000;3,561;0,833;-35,209;1,726;9,271;4,387;35,232;4,137;4,530;-2,753;0,000;36,800;37,600;9,318;1,803;27,255;30,378;26,815;27,121;-3,174;26,559;0,000;296,840;Inf;305,000;305,000;27,978;3,207;33,776;23,137
7501,500;3,561;0,833;-35,209;1,726;9,271;4,396;35,256;4,139;4,546;-2,773;0,000;36,846;37,622;9,318;1,803;27,254;30,450;26,797;27,337;-3,172;26,559;0,000;296,840;Inf;305,000;305,000;27,892;3,213;33,729;23,069
7502,000;3,561;0,833;-35,209;1,726;9,271;4,396;35,256;4,139;4,546;-2,773;0,000;36,800;37,600;9,318;1,803;27,475;30,561;26,838;27,869;-3,172;26,559;0,000;296,140;Inf;305,000;305,000;27,960;3,218;33,768;23,044
7502,500;3,633;0,852;-35,209;1,738;9,297;4,396;35,256;4,139;4,546;-2,773;0,000;36,800;37,600;9,248;1,778;27,559;30,590;26,934;27,542;-3,172;26,559;0,000;296,140;Inf;305,000;305,000;28,186;3,224;33,783;23,029
7503,000;3,633;0,852;-35,209;1,738;9,297;4,396;35,256;4,139;4,546;-2,773;0,000;36,800;37,600;9,248;1,778;27,402;30,486;26,912;27,269;-3,172;26,559;0,000;297,240;Inf;305,000;305,000;28,156;3,231;33,802;23,060
7503,500;3,633;0,852;-35,209;1,738;9,297;4,396;35,256;4,139;4,546;-2,773;0,000;36,800;37,600;9,248;1,778;27,263;30,395;26,850;27,121;-3,172;26,559;0,000;297,240;Inf;305,000;305,000;28,017;3,237;33,784;23,062
7504,000;3,633;0,852;-35,209;1,738;9,297;4,396;35,256;4,139;4,546;-2,773;0,000;36,800;37,600;9,248;1,778;27,276;30,448;26,823;27,343;-3,172;26,559;0,000;295,240;Inf;305,000;305,000;27,908;3,244;33,759;23,029
7504,500;3,633;0,852;-35,209;1,738;9,297;4,392;35,239;4,102;4,553;-2,754;0,000;36,853;37,650;9,248;1,778;27,555;30,598;26,872;27,921;-3,178;26,558;0,000;295,240;Inf;305,000;305,000;27,973;3,250;33,732;23,044
7505,000;3,633;0,852;-35,209;1,738;9,297;4,392;35,239;4,102;4,553;-2,754;0,000;36,900;37,700;9,248;1,778;27,701;30,715;26,955;27,916;-3,178;26,558;0,000;297,140;Inf;305,000;305,000;28,236;3,256;33,828;23,040
7505,500;3,633;0,852;-35,209;1,738;9,297;4,392;35,239;4,102;4,553;-2,754;0,000;36,900;37,700;9,248;1,778;27,667;30,656;27,009;27,562;-3,178;26,558;0,000;297,140;Inf;305,000;305,000;28,223;3,269;33,826;23,067
7506,000;2,675;0,693;-34,611;1,757;9,199;4,392;35,239;4,102;4,553;-2,754;0,000;36,900;37,700;9,353;1,855;27,475;30,528;26,993;27,219;-3,178;26,558;0,000;296,040;Inf;305,000;305,000;28,223;3,269;33,825;23,089
7506,500;2,675;0,693;-34,611;1,757;9,199;4,392;35,239;4,102;4,553;-2,754;0,000;36,900;37,700;9,353;1,855;27,276;30,423;26,840;27,339;-3,178;26,558;0,000;296,040;Inf;305,000;305,000;28,054;3,259;33,781;23,096
7507,000;2,675;0,693;-34,611;1,757;9,199;4,392;35,239;4,102;4,553;-2,754;0,000;36,900;37,700;9,353;1,855;27,570;30,654;26,864;28,081;-3,178;26,558;0,000;297,140;Inf;305,000;305,000;27,969;3,249;33,788;23,089
7507,500;2,675;0,693;-34,611;1,757;9,199;4,392;35,239;4,102;4,553;-2,754;0,000;36,900;37,700;9,353;1,855;27,734;30,782;26,977;27,951;-3,178;26,558;0,000;297,140;Inf;305,000;305,000;28,292;3,240;33,802;23,084
7508,000;2,675;0,693;-34,611;1,757;9,199;4,415;35,194;4,118;4,538;-2,769;0,000;36,867;37,623;9,353;1,855;27,694;30,640;27,029;27,571;-3,176;26,564;0,000;294,140;Inf;305,000;305,000;28,361;3,231;33,839;23,066
7508,500;2,675;0,693;-34,611;1,757;9,199;4,415;35,194;4,118;4,538;-2,769;0,000;36,900;37,600;9,353;1,855;27,493;30,536;27,000;27,348;-3,176;26,564;0,000;294,140;Inf;305,000;305,000;28,234;3,221;33,846;23,089
7509,000;2,589;0,677;-34,478;1,745;9,295;4,415;35,194;4,118;4,538;-2,769;0,000;36,900;37,600;9,404;1,850;27,389;30,466;26,947;27,081;-3,176;26,564;0,000;296,140;Inf;305,000;305,000;28,094;3,213;33,793;23,084
7509,500;2,589;0,677;-34,478;1,745;9,295;4,415;35,194;4,118;4,538;-2,769;0,000;36,900;37,600;9,404;1,850;27,282;30,431;26,876;27,286;-3,176;26,564;0,000;296,140;Inf;305,000;305,000;27,971;3,202;33,791;23,052
7510,000;2,589;0,677;-34,478;1,745;9,295;4,415;35,194;4,118;4,538;-2,769;0,000;36,900;37,600;9,404;1,850;27,792;30,812;27,005;28,012;-3,176;26,564;0,000;293,740;Inf;305,000;305,000;27,969;3,192;33,827;23,172
7510,500;2,589;0,677;-34,478;1,745;9,295;4,415;35,194;4,118;4,538;-2,769;0,000;36,900;37,600;9,404;1,850;27,745;30,739;27,048;27,644;-3,176;26,564;0,000;293,740;Inf;305,000;305,000;28,405;3,182;33,881;23,268
7511,000;2,589;0,677;-34,478;1,745;9,295;4,415;35,194;4,118;4,538;-2,769;0,000;36,900;37,600;9,404;1,850;27,498;30,560;27,030;27,316;-3,176;26,564;0,000;298,540;Inf;305,000;305,000;28,294;3,173;33,877;23,314
7511,500;2,589;0,677;-34,478;1,745;9,295;4,420;35,202;4,124;4,578;-2,766;0,000;36,862;37,629;9,404;1,850;27,374;30,443;26,972;27,092;-3,174;26,561;0,000;298,540;Inf;305,000;305,000;28,101;3,163;33,860;23,315
7512,000;2,589;0,677;-34,478;1,745;9,295;4,420;35,202;4,124;4,578;-2,766;0,000;36,900;37,600;9,404;1,850;27,289;30,427;26,878;27,261;-3,174;26,561;0,000;297,340;Inf;305,000;305,000;27,970;3,154;33,809;23,322
7512,500;3,456;0,850;-34,838;1,814;9,288;4,420;35,202;4,124;4,578;-2,766;0,000;36,900;37,600;9,308;1,630;27,538;30,677;26,920;27,955;-3,174;26,561;0,000;297,340;Inf;305,000;305,000;27,964;3,144;33,846;23,309
7513,000;3,456;0,850;-34,838;1,814;9,288;4,420;35,202;4,124;4,578;-2,766;0,000;36,900;37,600;9,308;1,630;27,805;30,757;27,007;28,121;-3,174;26,561;0,000;298,240;Inf;305,000;305,000;28,273;3,149;33,891;23,289
7513,500;3,456;0,850;-34,838;1,814;9,288;4,420;35,202;4,124;4,578;-2,766;0,000;36,900;37,600;9,308;1,630;27,625;30,598;27,042;27,310;-3,174;26,561;0,000;298,240;Inf;305,000;305,000;28,422;3,155;33,893;23,265
7514,000;3,456;0,850;-34,838;1,814;9,288;4,420;35,202;4,124;4,578;-2,766;0,000;36,900;37,600;9,308;1,630;27,484;30,553;26,996;27,203;-3,174;26,561;0,000;297,640;Inf;305,000;305,000;28,144;3,159;33,893;23,262
7514,500;3,456;0,850;-34,838;1,814;9,288;4,418;35,235;4,128;4,609;-2,758;0,000;36,858;37,661;9,308;1,630;27,332;30,458;26,925;27,213;-3,177;26,560;0,000;297,640;Inf;305,000;305,000;28,059;3,164;33,861;23,237
7515,000;3,456;0,850;-34,838;1,814;9,288;4,418;35,235;4,128;4,609;-2,758;0,000;36,900;37,700;9,308;1,630;27,481;30,601;26,925;27,823;-3,177;26,560;0,000;298,540;Inf;305,000;305,000;27,982;3,169;33,834;23,226
7515,500;2,931;0,792;-33,563;1,804;9,279;4,418;35,235;4,128;4,609;-2,758;0,000;36,900;37,700;9,535;1,641;27,844;30,834;27,035;28,221;-3,177;26,560;0,000;298,540;Inf;305,000;305,000;28,207;3,174;33,907;23,259
7516,000;2,931;0,792;-33,563;1,804;9,279;4,418;35,235;4,128;4,609;-2,758;0,000;36,900;37,700;9,535;1,641;27,890;30,776;27,103;27,823;-3,177;26,560;0,000;296,840;Inf;305,000;305,000;28,483;3,170;33,918;23,260
7516,500;2,931;0,792;-33,563;1,804;9,279;4,418;35,235;4,128;4,609;-2,758;0,000;36,900;37,700;9,535;1,641;27,683;30,656;27,109;27,367;-3,177;26,560;0,000;296,840;Inf;305,000;305,000;28,398;3,166;33,918;23,230
7517,000;2,931;0,792;-33,563;1,804;9,279;4,418;35,235;4,128;4,609;-2,758;0,000;36,900;37,700;9,535;1,641;27,305;30,459;26,951;27,205;-3,177;26,560;0,000;297,740;Inf;305,000;305,000;28,204;3,162;33,891;23,243
7517,500;2,931;0,792;-33,563;1,804;9,279;4,418;35,235;4,128;4,609;-2,758;0,000;36,900;37,700;9,535;1,641;27,401;30,606;26,941;27,713;-3,177;26,560;0,000;297,740;Inf;305,000;305,000;27,980;3,158;33,865;23,238
7518,000;2,931;0,792;-33,563;1,804;9,279;4,412;35,285;4,120;4,646;-2,756;0,000;36,861;37,632;9,535;1,641;27,795;30,827;27,031;28,303;-3,171;26,567;0,000;296,740;Inf;305,000;305,000;28,165;3,155;33,878;23,276
7518,500;2,931;0,792;-33,563;1,804;9,279;4,412;35,285;4,120;4,646;-2,756;0,000;36,900;37,600;9,535;1,641;27,946;30,820;27,136;27,962;-3,171;26,567;0,000;296,740;Inf;305,000;305,000;28,489;3,151;33,913;23,300
7519,000;2,817;0,668;-35,209;1,750;9,362;4,412;35,285;4,120;4,646;-2,756;0,000;36,900;37,600;9,256;1,755;27,826;30,733;27,152;27,474;-3,171;26,567;0,000;297,940;Inf;305,000;305,000;28,466;3,147;33,952;23,296
7519,500;2,817;0,668;-35,209;1,750;9,362;4,412;35,285;4,120;4,646;-2,756;0,000;36,900;37,600;9,256;1,755;27,556;30,605;27,092;27,235;-3,171;26,567;0,000;297,940;Inf;305,000;305,000;28,296;3,142;33,930;23,307
7520,000;2,817;0,668;-35,209;1,750;9,362;4,412;35,285;4,120;4,646;-2,756;0,000;36,900;37,600;9,256;1,755;27,365;30,516;27,013;27,168;-3,171;26,567;0,000;297,040;Inf;305,000;305,000;28,122;3,137;33,878;23,321
7520,500;2,817;0,668;-35,209;1,750;9,362;4,412;35,285;4,120;4,646;-2,756;0,000;36,900;37,600;9,256;1,755;27,757;30,851;27,053;28,290;-3,171;26,567;0,000;297,040;Inf;305,000;305,000;28,015;3,131;33,881;23,353
7521,000;2,817;0,668;-35,209;1,750;9,362;4,413;35,243;4,076;4,634;-2,761;0,000;36,853;37,595;9,256;1,755;27,921;30,867;27,144;27,949;-3,176;26,566;0,000;297,340;Inf;305,000;305,000;28,488;3,126;33,953;23,361
7521,500;2,817;0,668;-35,209;1,750;9,362;4,413;35,243;4,076;4,634;-2,761;0,000;36,900;37,600;9,256;1,755;27,763;30,780;27,156;27,593;-3,176;26,566;0,000;297,340;Inf;305,000;305,000;28,470;3,121;33,973;23,388
7522,000;2,543;0,699;-33,928;1,821;9,209;4,413;35,243;4,076;4,634;-2,761;0,000;36,900;37,600;9,394;1,700;27,560;30,633;27,098;27,232;-3,176;26,566;0,000;297,040;Inf;305,000;305,000;28,323;3,116;33,988;23,435
7522,500;2,543;0,699;-33,928;1,821;9,209;4,413;35,243;4,076;4,634;-2,761;0,000;36,900;37,600;9,394;1,700;27,351;30,498;27,003;27,101;-3,176;26,566;0,000;297,040;Inf;305,000;305,000;28,131;3,107;33,935;23,454
7523,000;2,543;0,699;-33,928;1,821;9,209;4,413;35,243;4,076;4,634;-2,761;0,000;36,900;37,600;9,394;1,700;27,373;30,565;26,949;27,543;-3,176;26,566;0,000;296,940;Inf;305,000;305,000;27,988;3,097;33,900;23,461
7523,500;2,543;0,699;-33,928;1,821;9,209;4,413;35,243;4,076;4,634;-2,761;0,000;36,900;37,600;9,394;1,700;27,729;30,793;27,003;28,236;-3,176;26,566;0,000;296,940;Inf;305,000;305,000;28,107;3,088;33,959;23,456
7524,000;2,543;0,699;-33,928;1,821;9,209;4,413;35,243;4,076;4,634;-2,761;0,000;36,900;37,600;9,394;1,700;27,796;30,779;27,142;27,706;-3,176;26,566;0,000;297,840;Inf;305,000;305,000;28,440;3,079;33,971;23,435
7524,500;2,543;0,699;-33,928;1,821;9,209;4,424;35,204;4,114;4,629;-2,747;0,000;36,856;37,609;9,394;1,700;27,638;30,662;27,119;27,388;-3,159;26,572;0,000;297,840;Inf;305,000;305,000;28,356;3,071;33,985;23,417
7525,000;2,543;0,699;-33,928;1,821;9,209;4,424;35,204;4,114;4,629;-2,747;0,000;36,900;37,600;9,394;1,700;27,497;30,568;27,059;27,174;-3,159;26,572;0,000;297,940;Inf;305,000;305,000;28,202;3,062;33,965;23,412
7525,500;2,314;0,618;-33,730;1,816;9,210;4,424;35,204;4,114;4,629;-2,747;0,000;36,900;37,600;9,532;1,812;27,337;30,512;26,974;27,272;-3,159;26,572;0,000;297,940;Inf;305,000;305,000;28,075;3,054;33,932;23,390
7526,000;2,314;0,618;-33,730;1,816;9,210;4,424;35,204;4,114;4,629;-2,747;0,000;36,900;37,600;9,532;1,812;27,587;30,701;26,986;28,049;-3,159;26,572;0,000;297,040;Inf;305,000;305,000;28,024;3,041;33,948;23,408
7526,500;2,314;0,618;-33,730;1,816;9,210;4,424;35,204;4,114;4,629;-2,747;0,000;36,900;37,600;9,532;1,812;27,867;30,953;27,096;28,322;-3,159;26,572;0,000;297,040;Inf;305,000;305,000;28,331;3,029;34,002;23,419
7527,000;2,314;0,618;-33,730;1,816;9,210;4,424;35,204;4,114;4,629;-2,747;0,000;36,900;37,600;9,532;1,812;27,881;30,866;27,159;27,928;-3,159;26,572;0,000;298,140;Inf;305,000;305,000;28,560;3,018;34,021;23,461
7527,500;2,314;0,618;-33,730;1,816;9,210;4,407;35,203;4,122;4,655;-2,750;0,000;36,856;37,583;9,532;1,812;27,579;30,636;27,103;27,259;-3,163;26,574;0,000;298,140;Inf;305,000;305,000;28,458;3,006;33,995;23,518
7528,000;2,314;0,618;-33,730;1,816;9,210;4,407;35,203;4,122;4,655;-2,750;0,000;36,900;37,600;9,532;1,812;27,382;30,535;27,000;27,084;-3,163;26,574;0,000;297,540;Inf;305,000;305,000;28,144;2,995;33,987;23,548
7528,500;2,773;0,604;-35,209;1,823;9,332;4,407;35,203;4,122;4,655;-2,750;0,000;36,900;37,600;9,270;1,763;27,341;30,551;26,940;27,547;-3,163;26,574;0,000;297,540;Inf;305,000;305,000;28,000;2,984;33,946;23,568
7529,000;2,773;0,604;-35,209;1,823;9,332;4,407;35,203;4,122;4,655;-2,750;0,000;36,900;37,600;9,270;1,763;27,692;30,883;26,992;28,517;-3,163;26,574;0,000;297,940;Inf;305,000;305,000;28,095;2,980;33,934;23,578
7529,500;2,773;0,604;-35,209;1,823;9,332;4,407;35,203;4,122;4,655;-2,750;0,000;36,900;37,600;9,270;1,763;28,054;31,014;27,154;28,294;-3,163;26,574;0,000;297,940;Inf;305,000;305,000;28,521;2,977;34,062;23,639
7530,000;2,773;0,604;-35,209;1,823;9,332;4,407;35,203;4,122;4,655;-2,750;0,000;36,900;37,600;9,270;1,763;27,880;30,870;27,219;27,768;-3,163;26,574;0,000;297,640;Inf;305,000;305,000;28,629;2,973;34,057;23,667
7530,500;2,773;0,604;-35,209;1,823;9,332;4,407;35,203;4,122;4,655;-2,750;0,000;36,900;37,600;9,270;1,763;27,663;30,719;27,176;27,466;-3,163;26,574;0,000;297,640;Inf;305,000;305,000;28,434;2,970;34,034;23,700
7531,000;2,773;0,604;-35,209;1,823;9,332;4,370;35,223;4,116;4,693;-2,745;0,000;36,849;37,550;9,270;1,763;27,344;30,571;27,009;27,300;-3,169;26,576;0,000;296,640;Inf;305,000;305,000;28,256;2,967;34,008;23,718
7531,500;2,773;0,604;-35,209;1,823;9,332;4,370;35,223;4,116;4,693;-2,745;0,000;36,800;37,500;9,270;1,763;27,499;30,776;27,014;28,021;-3,169;26,576;0,000;296,640;Inf;305,000;305,000;28,056;2,964;33,971;23,612
7532,000;3,541;0,872;-35,100;1,751;9,306;4,370;35,223;4,116;4,693;-2,745;0,000;36,800;37,500;9,385;1,830;27,812;30,920;27,100;28,328;-3,169;26,576;0,000;296,440;Inf;305,000;305,000;28,328;2,961;34,004;23,564
7532,500;3,541;0,872;-35,100;1,751;9,306;4,370;35,223;4,116;4,693;-2,745;0,000;36,800;37,500;9,385;1,830;27,896;30,882;27,160;27,917;-3,169;26,576;0,000;296,440;Inf;305,000;305,000;28,540;2,970;34,036;23,622
7533,000;3,541;0,872;-35,100;1,751;9,306;4,370;35,223;4,116;4,693;-2,745;0,000;36,800;37,500;9,385;1,830;27,778;30,745;27,183;27,499;-3,169;26,576;0,000;296,840;Inf;305,000;305,000;28,464;2,980;34,040;23,587
7533,500;3,541;0,872;-35,100;1,751;9,306;4,370;35,223;4,116;4,693;-2,745;0,000;36,800;37,500;9,385;1,830;27,623;30,658;27,124;27,249;-3,169;26,576;0,000;296,840;Inf;305,000;305,000;28,301;2,989;34,006;23,611
7534,000;3,541;0,872;-35,100;1,751;9,306;4,422;35,252;4,154;4,734;-2,746;0,000;36,842;37,559;9,385;1,830;27,386;30,553;27,037;27,247;-3,156;26,580;0,000;297,140;Inf;305,000;305,000;28,163;2,998;33,987;23,660
7534,500;3,541;0,872;-35,100;1,751;9,306;4,422;35,252;4,154;4,734;-2,746;0,000;36,800;37,600;9,385;1,830;27,923;30,916;27,113;28,394;-3,156;26,580;0,000;297,140;Inf;305,000;305,000;28,056;3,007;33,991;23,715
7535,000;3,052;0,835;-33,947;1,817;9,271;4,422;35,252;4,154;4,734;-2,746;0,000;36,800;37,600;9,355;1,604;27,974;30,923;27,191;28,039;-3,156;26,580;0,000;297,540;Inf;305,000;305,000;28,586;3,015;34,058;23,746
7535,500;3,052;0,835;-33,947;1,817;9,271;4,422;35,252;4,154;4,734;-2,746;0,000;36,800;37,600;9,355;1,604;27,844;30,824;27,222;27,700;-3,156;26,580;0,000;297,540;Inf;305,000;305,000;28,532;3,016;34,084;23,768
7536,000;3,052;0,835;-33,947;1,817;9,271;4,422;35,252;4,154;4,734;-2,746;0,000;36,800;37,600;9,355;1,604;27,692;30,732;27,176;27,358;-3,156;26,580;0,000;297,640;Inf;305,000;305,000;28,397;3,017;34,067;23,764
7536,500;3,052;0,835;-33,947;1,817;9,271;4,422;35,252;4,154;4,734;-2,746;0,000;36,800;37,600;9,355;1,604;27,538;30,653;27,100;27,230;-3,156;26,580;0,000;297,640;Inf;305,000;305,000;28,240;3,017;34,053;23,833
7537,000;3,052;0,835;-33,947;1,817;9,271;4,368;35,279;4,152;4,749;-2,750;0,000;36,832;37,533;9,355;1,604;27,513;30,674;27,047;27,659;-3,157;26,581;0,000;297,740;Inf;305,000;305,000;28,130;3,018;34,019;23,933
7537,500;3,052;0,835;-33,947;1,817;9,271;4,368;35,279;4,152;4,749;-2,750;0,000;36,800;37,500;9,355;1,604;27,729;30,855;27,078;28,163;-3,157;26,581;0,000;297,740;Inf;305,000;305,000;28,223;3,018;34,040;23,921
7538,000;3,052;0,835;-33,947;1,817;9,271;4,368;35,279;4,152;4,749;-2,750;0,000;36,800;37,500;9,355;1,604;27,868;30,853;27,200;27,733;-3,157;26,581;0,000;296,140;Inf;305,000;305,000;28,456;3,019;34,082;23,860
7538,500;2,931;0,756;-34,508;1,771;9,241;4,368;35,279;4,152;4,749;-2,750;0,000;36,800;37,500;9,421;1,827;27,757;30,753;27,194;27,461;-3,157;26,581;0,000;296,140;Inf;305,000;305,000;28,413;3,019;34,069;23,884
7539,000;2,931;0,756;-34,508;1,771;9,241;4,368;35,279;4,152;4,749;-2,750;0,000;36,800;37,500;9,421;1,827;27,536;30,666;27,121;27,293;-3,157;26,581;0,000;297,140;Inf;305,000;305,000;28,292;3,018;34,067;23,856
7539,500;2,931;0,756;-34,508;1,771;9,241;4,368;35,279;4,152;4,749;-2,750;0,000;36,800;37,500;9,421;1,827;27,578;30,680;27,083;27,631;-3,157;26,581;0,000;297,140;Inf;305,000;305,000;28,154;3,017;34,020;23,761
7540,000;2,931;0,756;-34,508;1,771;9,241;4,368;35,279;4,152;4,749;-2,750;0,000;36,800;37,500;9,421;1,827;27,728;30,850;27,115;28,217;-3,157;26,581;0,000;296,040;Inf;305,000;305,000;28,243;3,015;34,017;23,688
7540,500;2,931;0,756;-34,508;1,771;9,241;4,419;35,240;4,096;4,743;-2,759;0,000;36,826;37,510;9,421;1,827;27,923;30,992;27,184;28,155;-3,164;26,587;0,000;296,040;Inf;305,000;305,000;28,478;3,014;34,099;23,708
7541,000;2,931;0,756;-34,508;1,771;9,241;4,419;35,240;4,096;4,743;-2,759;0,000;36,800;37,500;9,421;1,827;27,930;30,895;27,240;27,773;-3,164;26,587;0,000;297,340;Inf;305,000;305,000;28,563;3,012;34,104;23,720
7541,500;2,650;0,623;-35,209;1,682;9,309;4,419;35,240;4,096;4,743;-2,759;0,000;36,800;37,500;9,328;1,908;27,618;30,685;27,173;27,283;-3,164;26,587;0,000;297,340;Inf;305,000;305,000;28,460;3,011;34,087;23,745
7542,000;2,650;0,623;-35,209;1,682;9,309;4,419;35,240;4,096;4,743;-2,759;0,000;36,800;37,500;9,328;1,908;27,483;30,643;27,093;27,493;-3,164;26,587;0,000;296,640;Inf;305,000;305,000;28,190;3,005;34,054;23,728
7542,500;2,650;0,623;-35,209;1,682;9,309;4,419;35,240;4,096;4,743;-2,759;0,000;36,800;37,500;9,328;1,908;27,808;30,821;27,125;28,223;-3,164;26,587;0,000;296,640;Inf;305,000;305,000;28,178;2,999;34,042;23,717
7543,000;2,650;0,623;-35,209;1,682;9,309;4,419;35,240;4,096;4,743;-2,759;0,000;36,800;37,500;9,328;1,908;27,992;31,031;27,210;28,277;-3,164;26,587;0,000;297,440;Inf;305,000;305,000;28,494;2,994;34,050;23,695
7543,500;2,650;0,623;-35,209;1,682;9,309;4,408;35,190;4,130;4,735;-2,761;0,000;36,829;37,492;9,328;1,908;27,982;30,976;27,287;27,935;-3,166;26,595;0,000;297,440;Inf;305,000;305,000;28,628;2,988;34,121;23,687
7544,000;2,650;0,623;-35,209;1,682;9,309;4,408;35,190;4,130;4,735;-2,761;0,000;36,800;37,500;9,328;1,908;27,786;30,824;27,267;27,572;-3,166;26,595;0,000;296,340;Inf;305,000;305,000;28,545;2,982;34,109;23,796
7544,500;2,650;0,623;-35,209;1,682;9,309;4,408;35,190;4,130;4,735;-2,761;0,000;36,800;37,500;9,328;1,908;27,669;30,722;27,209;27,330;-3,166;26,595;0,000;296,340;Inf;305,000;305,000;28,362;2,977;34,077;23,836
7545,000;3,057;0,731;-35,187;1,829;9,243;4,408;35,190;4,130;4,735;-2,761;0,000;36,800;37,500;9,305;1,681;27,731;30,869;27,140;27,980;-3,166;26,595;0,000;297,440;Inf;305,000;305,000;28,232;2,972;34,047;23,880
7545,500;3,057;0,731;-35,187;1,829;9,243;4,408;35,190;4,130;4,735;-2,761;0,000;36,800;37,500;9,305;1,681;28,015;30,969;27,226;28,348;-3,166;26,595;0,000;297,440;Inf;305,000;305,000;28,430;2,973;34,076;23,881
7546,000;3,057;0,731;-35,187;1,829;9,243;4,408;35,190;4,130;4,735;-2,761;0,000;36,800;37,500;9,305;1,681;28,056;30,952;27,309;27,985;-3,166;26,595;0,000;296,640;Inf;305,000;305,000;28,639;2,974;34,109;23,876
7546,500;3,057;0,731;-35,187;1,829;9,243;4,408;35,190;4,130;4,735;-2,761;0,000;36,800;37,500;9,305;1,681;27,918;30,849;27,298;27,524;-3,166;26,595;0,000;296,640;Inf;305,000;305,000;28,575;2,976;34,150;23,943
7547,000;3,057;0,731;-35,187;1,829;9,243;4,411;35,197;4,153;4,778;-2,756;0,000;36,821;37,512;9,305;1,681;27,691;30,716;27,225;27,329;-3,159;26,590;0,000;297,240;Inf;305,000;305,000;28,397;2,977;34,126;23,954
7547,500;3,057;0,731;-35,187;1,829;9,243;4,411;35,197;4,153;4,778;-2,756;0,000;36,800;37,500;9,305;1,681;27,531;30,686;27,151;27,426;-3,159;26,590;0,000;297,240;Inf;305,000;305,000;28,240;2,978;34,045;23,831
7548,000;3,144;0,703;-35,209;1,704;9,323;4,411;35,197;4,153;4,778;-2,756;0,000;36,800;37,500;9,307;1,744;27,723;30,810;27,161;28,161;-3,159;26,590;0,000;297,340;Inf;305,000;305,000;28,198;2,980;34,080;23,738
7548,500;3,144;0,703;-35,209;1,704;9,323;4,411;35,197;4,153;4,778;-2,756;0,000;36,800;37,500;9,307;1,744;28,085;31,022;27,334;28,001;-3,159;26,590;0,000;297,340;Inf;305,000;305,000;28,464;2,982;34,113;23,758
7549,000;3,144;0,703;-35,209;1,704;9,323;4,411;35,197;4,153;4,778;-2,756;0,000;36,800;37,500;9,307;1,744;27,998;30,979;27,337;27,757;-3,159;26,590;0,000;297,540;Inf;305,000;305,000;28,610;2,985;34,146;23,670
7549,500;3,144;0,703;-35,209;1,704;9,323;4,411;35,197;4,153;4,778;-2,756;0,000;36,800;37,500;9,307;1,744;27,743;30,804;27,288;27,455;-3,159;26,590;0,000;297,540;Inf;305,000;305,000;28,518;2,988;34,168;23,635
7550,000;3,144;0,703;-35,209;1,704;9,323;4,390;35,249;4,153;4,822;-2,734;0,000;36,810;37,471;9,307;1,744;27,613;30,713;27,226;27,356;-3,163;26,589;0,000;297,340;Inf;305,000;305,000;28,322;2,990;34,144;23,583
7550,500;3,144;0,703;-35,209;1,704;9,323;4,390;35,249;4,153;4,822;-2,734;0,000;36,800;37,500;9,307;1,744;27,662;30,772;27,193;27,782;-3,163;26,589;0,000;297,340;Inf;305,000;305,000;28,227;2,993;34,086;23,604
7551,000;3,144;0,703;-35,209;1,704;9,323;4,390;35,249;4,153;4,822;-2,734;0,000;36,800;37,500;9,307;1,744;27,992;31,020;27,269;28,454;-3,163;26,589;0,000;297,040;Inf;305,000;305,000;28,352;2,995;34,134;23,632
7551,500;3,464;0,815;-35,209;1,754;9,319;4,390;35,249;4,153;4,822;-2,734;0,000;36,800;37,500;9,254;1,667;28,070;31,106;27,360;28,222;-3,163;26,589;0,000;297,040;Inf;305,000;305,000;28,684;2,998;34,169;23,636
7552,000;3,464;0,815;-35,209;1,754;9,319;4,390;35,249;4,153;4,822;-2,734;0,000;36,800;37,500;9,254;1,667;27,904;30,853;27,344;27,618;-3,163;26,589;0,000;297,340;Inf;305,000;305,000;28,690;3,005;34,178;23,652
7552,500;3,464;0,815;-35,209;1,754;9,319;4,390;35,249;4,153;4,822;-2,734;0,000;36,800;37,500;9,254;1,667;27,782;30,781;27,301;27,519;-3,163;26,589;0,000;297,340;Inf;305,000;305,000;28,430;3,013;34,167;23,677
7553,000;3,464;0,815;-35,209;1,754;9,319;4,390;35,249;4,153;4,822;-2,734;0,000;36,800;37,500;9,254;1,667;27,744;30,835;27,265;27,915;-3,163;26,589;0,000;297,840;Inf;305,000;305,000;28,346;3,020;34,145;23,752
7553,500;3,464;0,815;-35,209;1,754;9,319;4,420;35,259;4,162;4,842;-2,755;0,000;36,814;37,452;9,254;1,667;27,867;31,007;27,277;28,190;-3,166;26,593;0,000;297,840;Inf;305,000;305,000;28,440;3,028;34,146;23,714
7554,000;3,464;0,815;-35,209;1,754;9,319;4,420;35,259;4,162;4,842;-2,755;0,000;36,800;37,500;9,254;1,667;28,091;31,045;27,359;28,082;-3,166;26,593;0,000;296,840;Inf;305,000;305,000;28,585;3,035;34,147;23,787
7554,500;3,199;0,822;-34,395;1,735;9,242;4,420;35,259;4,162;4,842;-2,755;0,000;36,800;37,500;9,421;1,812;28,036;30,981;27,381;27,804;-3,166;26,593;0,000;296,840;Inf;305,000;305,000;28,644;3,042;34,195;23,747
7555,000;3,199;0,822;-34,395;1,735;9,242;4,420;35,259;4,162;4,842;-2,755;0,000;36,800;37,500;9,421;1,812;27,920;30,901;27,369;27,621;-3,166;26,593;0,000;297,340;Inf;305,000;305,000;28,551;3,044;34,177;23,755
7555,500;3,199;0,822;-34,395;1,735;9,242;4,420;35,259;4,162;4,842;-2,755;0,000;36,800;37,500;9,421;1,812;27,839;30,863;27,285;27,930;-3,166;26,593;0,000;297,340;Inf;305,000;305,000;28,453;3,047;34,158;23,822
7556,000;3,199;0,822;-34,395;1,735;9,242;4,420;35,259;4,162;4,842;-2,755;0,000;36,800;37,500;9,421;1,812;27,900;31,038;27,306;28,177;-3,166;26,593;0,000;297,040;Inf;305,000;305,000;28,479;3,049;34,172;23,887
7556,500;3,199;0,822;-34,395;1,735;9,242;4,448;35,249;4,107;4,839;-2,752;0,000;36,807;37,460;9,421;1,812;28,053;31,057;27,345;28,057;-3,171;26,595;0,000;297,040;Inf;305,000;305,000;28,605;3,052;34,194;23,964
7557,000;3,199;0,822;-34,395;1,735;9,242;4,448;35,249;4,107;4,839;-2,752;0,000;36,800;37,500;9,421;1,812;28,062;30,991;27,379;27,830;-3,171;26,595;0,000;297,240;Inf;305,000;305,000;28,628;3,054;34,214;23,953
7557,500;3,199;0,822;-34,395;1,735;9,242;4,448;35,249;4,107;4,839;-2,752;0,000;36,800;37,500;9,421;1,812;27,975;30,918;27,365;27,621;-3,171;26,595;0,000;297,240;Inf;305,000;305,000;28,566;3,057;34,191;23,953
7558,000;2,947;0,800;-34,059;1,850;9,288;4,448;35,249;4,107;4,839;-2,752;0,000;36,800;37,500;9,361;1,670;27,830;30,835;27,324;27,554;-3,171;26,595;0,000;297,540;Inf;305,000;305,000;28,470;3,059;34,178;24,001
7558,500;2,947;0,800;-34,059;1,850;9,288;4,448;35,249;4,107;4,839;-2,752;0,000;36,800;37,500;9,361;1,670;27,785;30,849;27,271;27,879;-3,171;26,595;0,000;297,540;Inf;305,000;305,000;28,386;3,057;34,154;24,016
7559,000;2,947;0,800;-34,059;1,850;9,288;4,448;35,249;4,107;4,839;-2,752;0,000;36,800;37,500;9,361;1,670;28,200;31,121;27,391;28,241;-3,171;26,595;0,000;297,440;Inf;305,000;305,000;28,446;3,055;34,204;24,037
7559,500;2,947;0,800;-34,059;1,850;9,288;4,448;35,249;4,107;4,839;-2,752;0,000;36,800;37,500;9,361;1,670;28,156;31,017;27,433;27,835;-3,171;26,595;0,000;297,440;Inf;305,000;305,000;28,738;3,054;34,216;24,025
7560,000;2,947;0,800;-34,059;1,850;9,288;4,426;35,200;4,131;4,840;-2,757;0,000;36,814;37,452;9,361;1,670;27,962;30,909;27,413;27,604;-3,161;26,592;0,000;297,640;Inf;305,000;305,000;28,610;3,052;34,218;24,034
7560,500;2,947;0,800;-34,059;1,850;9,288;4,426;35,200;4,131;4,840;-2,757;0,000;36,800;37,500;9,361;1,670;27,783;30,816;27,342;27,508;-3,161;26,592;0,000;297,640;Inf;305,000;305,000;28,472;3,050;34,209;24,065
7561,000;2,961;0,712;-35,209;1,742;9,285;4,426;35,200;4,131;4,840;-2,757;0,000;36,800;37,500;9,230;1,902;27,831;30,877;27,313;27,863;-3,161;26,592;0,000;297,140;Inf;305,000;305,000;28,362;3,048;34,200;24,039
7561,500;2,961;0,712;-35,209;1,742;9,285;4,426;35,200;4,131;4,840;-2,757;0,000;36,800;37,500;9,230;1,902;28,026;31,058;27,332;28,385;-3,161;26,592;0,000;297,140;Inf;305,000;305,000;28,471;3,047;34,241;24,044
7562,000;2,961;0,712;-35,209;1,742;9,285;4,426;35,200;4,131;4,840;-2,757;0,000;36,800;37,500;9,230;1,902;28,120;31,157;27,412;28,248;-3,161;26,592;0,000;297,140;Inf;305,000;305,000;28,700;3,046;34,260;24,059
7562,500;2,961;0,712;-35,209;1,742;9,285;4,426;35,200;4,131;4,840;-2,757;0,000;36,800;37,500;9,230;1,902;27,918;30,947;27,413;27,623;-3,161;26,592;0,000;297,140;Inf;305,000;305,000;28,734;3,044;34,252;24,050
7563,000;2,961;0,712;-35,209;1,742;9,285;4,435;35,243;4,150;4,889;-2,755;0,000;36,814;37,440;9,230;1,902;27,763;30,822;27,338;27,453;-3,157;26,590;0,000;297,340;Inf;305,000;305,000;28,475;3,043;34,233;24,049
7563,500;2,961;0,712;-35,209;1,742;9,285;4,435;35,243;4,150;4,889;-2,755;0,000;36,800;37,400;9,230;1,902;27,710;30,860;27,294;27,723;-3,157;26,590;0,000;297,340;Inf;305,000;305,000;28,344;3,041;34,192;24,038
7564,000;2,813;0,749;-33,139;1,770;9,208;4,435;35,243;4,150;4,889;-2,755;0,000;36,800;37,400;9,528;1,676;28,009;31,042;27,326;28,422;-3,157;26,590;0,000;297,340;Inf;305,000;305,000;28,397;3,040;34,190;24,026
7564,500;2,813;0,749;-33,139;1,770;9,208;4,435;35,243;4,150;4,889;-2,755;0,000;36,800;37,400;9,528;1,676;28,225;31,169;27,424;28,427;-3,157;26,590;0,000;297,340;Inf;305,000;305,000;28,700;3,036;34,233;23,994
7565,000;2,813;0,749;-33,139;1,770;9,208;4,435;35,243;4,150;4,889;-2,755;0,000;36,800;37,400;9,528;1,676;28,198;31,095;27,501;28,002;-3,157;26,590;0,000;296,840;Inf;305,000;305,000;28,812;3,033;34,284;23,914
7565,500;2,813;0,749;-33,139;1,770;9,208;4,435;35,243;4,150;4,889;-2,755;0,000;36,800;37,400;9,528;1,676;28,011;30,955;27,477;27,637;-3,157;26,590;0,000;296,840;Inf;305,000;305,000;28,699;3,029;34,245;23,843
7566,000;2,813;0,749;-33,139;1,770;9,208;4,435;35,243;4,150;4,889;-2,755;0,000;36,800;37,400;9,528;1,676;27,690;30,820;27,320;27,629;-3,157;26,590;0,000;296,440;Inf;305,000;305,000;28,520;3,026;34,223;23,835
7566,500;2,813;0,749;-33,139;1,770;9,208;4,438;35,270;4,154;4,926;-2,754;0,000;36,818;37,498;9,528;1,676;27,957;31,108;27,341;28,598;-3,171;26,585;0,000;296,440;Inf;305,000;305,000;28,365;3,022;34,213;23,809
7567,000;2,813;0,749;-33,139;1,770;9,208;4,438;35,270;4,154;4,926;-2,754;0,000;36,800;37,500;9,528;1,676;28,344;31,288;27,464;28,567;-3,171;26,585;0,000;297,440;Inf;305,000;305,000;28,751;3,019;34,255;23,829
7567,500;3,579;0,872;-35,209;1,783;9,404;4,438;35,270;4,154;4,926;-2,754;0,000;36,800;37,500;9,305;1,676;28,295;31,177;27,544;28,079;-3,171;26,585;0,000;297,440;Inf;305,000;305,000;28,916;3,015;34,310;23,805
7568,000;3,579;0,872;-35,209;1,783;9,404;4,438;35,270;4,154;4,926;-2,754;0,000;36,800;37,500;9,305;1,676;28,013;31,063;27,516;27,828;-3,171;26,585;0,000;297,240;Inf;305,000;305,000;28,774;3,025;34,311;23,772
7568,500;3,579;0,872;-35,209;1,783;9,404;4,438;35,270;4,154;4,926;-2,754;0,000;36,800;37,500;9,305;1,676;27,882;30,932;27,439;27,599;-3,171;26,585;0,000;297,240;Inf;305,000;305,000;28,605;3,034;34,276;23,711
7569,000;3,579;0,872;-35,209;1,783;9,404;4,438;35,270;4,154;4,926;-2,754;0,000;36,800;37,500;9,305;1,676;27,768;30,861;27,364;27,532;-3,171;26,585;0,000;297,040;Inf;305,000;305,000;28,463;3,043;34,246;23,645
7569,500;3,579;0,872;-35,209;1,783;9,404;4,434;35,292;4,156;4,925;-2,769;0,000;36,817;37,534;9,305;1,676;28,115;31,187;27,418;28,563;-3,175;26,591;0,000;297,040;Inf;305,000;305,000;28,381;3,051;34,277;23,663
7570,000;3,579;0,872;-35,209;1,783;9,404;4,434;35,292;4,156;4,925;-2,769;0,000;36,800;37,500;9,305;1,676;28,268;31,197;27,507;28,374;-3,175;26,591;0,000;297,240;Inf;305,000;305,000;28,821;3,060;34,310;23,641
7570,500;3,114;0,816;-33,959;1,717;9,186;4,434;35,292;4,156;4,925;-2,769;0,000;36,800;37,500;9,518;1,787;28,136;31,082;27,542;27,937;-3,175;26,591;0,000;297,240;Inf;305,000;305,000;28,836;3,069;34,354;23,635
7571,000;3,114;0,816;-33,959;1,717;9,186;4,434;35,292;4,156;4,925;-2,769;0,000;36,800;37,500;9,518;1,787;27,994;30,994;27,495;27,602;-3,175;26,591;0,000;296,840;Inf;305,000;305,000;28,674;3,069;34,344;23,636
7571,500;3,114;0,816;-33,959;1,717;9,186;4,434;35,292;4,156;4,925;-2,769;0,000;36,800;37,500;9,518;1,787;27,803;30,887;27,418;27,590;-3,175;26,591;0,000;296,840;Inf;305,000;305,000;28,521;3,070;34,326;23,632
7572,000;3,114;0,816;-33,959;1,717;9,186;4,434;35,292;4,156;4,925;-2,769;0,000;36,800;37,500;9,518;1,787;27,782;30,979;27,360;28,065;-3,175;26,591;0,000;296,540;Inf;305,000;305,000;28,425;3,071;34,284;23,595
7572,500;3,114;0,816;-33,959;1,717;9,186;4,434;35,292;4,156;4,925;-2,769;0,000;36,800;37,500;9,518;1,787;28,074;31,292;27,413;28,645;-3,175;26,591;0,000;296,540;Inf;305,000;305,000;28,546;3,071;34,352;23,544
7573,000;3,114;0,816;-33,959;1,717;9,186;4,433;35,269;4,101;4,910;-2,756;0,000;36,815;37,480;9,518;1,787;28,408;31,240;27,540;28,478;-3,172;26,592;0,000;297,140;Inf;305,000;305,000;28,856;3,072;34,370;23,534
7573,500;3,114;0,816;-33,959;1,717;9,186;4,433;35,269;4,101;4,910;-2,756;0,000;36,800;37,500;9,518;1,787;28,067;31,037;27,535;27,652;-3,172;26,592;0,000;297,140;Inf;305,000;305,000;28,916;3,073;34,392;23,508
7574,000;1,733;0,449;-34,312;1,838;9,250;4,433;35,269;4,101;4,910;-2,756;0,000;36,800;37,500;9,348;1,619;27,862;30,916;27,456;27,490;-3,172;26,592;0,000;297,540;Inf;305,000;305,000;28,573;3,074;34,343;23,473
7574,500;1,733;0,449;-34,312;1,838;9,250;4,433;35,269;4,101;4,910;-2,756;0,000;36,800;37,500;9,348;1,619;27,834;30,931;27,399;27,993;-3,172;26,592;0,000;297,540;Inf;305,000;305,000;28,431;3,052;34,307;23,478
7575,000;1,733;0,449;-34,312;1,838;9,250;4,433;35,269;4,101;4,910;-2,756;0,000;36,800;37,500;9,348;1,619;28,195;31,350;27,447;29,199;-3,172;26,592;0,000;298,040;Inf;305,000;305,000;28,539;3,030;34,322;23,489
7575,500;1,733;0,449;-34,312;1,838;9,250;4,433;35,269;4,101;4,910;-2,756;0,000;36,800;37,500;9,348;1,619;28,591;31,455;27,628;28,857;-3,172;26,592;0,000;298,040;Inf;305,000;305,000;29,048;3,009;34,466;23,444
7576,000;1,733;0,449;-34,312;1,838;9,250;4,387;35,165;4,118;4,874;-2,765;0,000;36,818;37,486;9,348;1,619;28,385;31,247;27,664;28,178;-3,164;26,582;0,000;298,040;Inf;305,000;305,000;29,132;2,988;34,477;23,481
7576,500;1,733;0,449;-34,312;1,838;9,250;4,387;35,165;4,118;4,874;-2,765;0,000;36,800;37,500;9,348;1,619;28,206;31,179;27,653;27,854;-3,164;26,582;0,000;298,040;Inf;305,000;305,000;28,869;2,967;34,440;23,441
7577,000;2,040;0,506;-34,611;1,772;9,290;4,387;35,165;4,118;4,874;-2,765;0,000;36,800;37,500;9,391;1,873;27,817;30,943;27,465;27,656;-3,164;26,582;0,000;297,240;Inf;305,000;305,000;28,723;2,947;34,408;23,404
7577,500;2,040;0,506;-34,611;1,772;9,290;4,387;35,165;4,118;4,874;-2,765;0,000;36,800;37,500;9,391;1,873;27,866;31,094;27,403;28,420;-3,164;26,582;0,000;297,240;Inf;305,000;305,000;28,470;2,932;34,379;23,389
7578,000;2,040;0,506;-34,611;1,772;9,290;4,387;35,165;4,118;4,874;-2,765;0,000;36,800;37,500;9,391;1,873;28,333;31,527;27,554;29,116;-3,164;26,582;0,000;297,540;Inf;305,000;305,000;28,696;2,917;34,393;23,381
7578,500;2,040;0,506;-34,611;1,772;9,290;4,387;35,165;4,118;4,874;-2,765;0,000;36,800;37,500;9,391;1,873;28,617;31,436;27,676;28,526;-3,164;26,582;0,000;297,540;Inf;305,000;305,000;29,132;2,903;34,487;23,378
7579,000;2,040;0,506;-34,611;1,772;9,290;4,387;35,165;4,118;4,874;-2,765;0,000;36,800;37,500;9,391;1,873;28,320;31,267;27,679;28,010;-3,164;26,582;0,000;297,540;Inf;305,000;305,000;29,064;2,889;34,513;23,316
7579,500;2,040;0,506;-34,611;1,772;9,290;4,403;35,219;4,121;4,930;-2,762;0,000;36,820;37,471;9,391;1,873;28,102;31,124;27,631;27,801;-3,170;26,586;0,000;297,540;Inf;305,000;305,000;28,819;2,875;34,482;23,312
7580,000;2,040;0,506;-34,611;1,772;9,290;4,403;35,219;4,121;4,930;-2,762;0,000;36,800;37,500;9,391;1,873;27,975;31,036;27,547;27,608;-3,170;26,586;0,000;298,440;Inf;305,000;305,000;28,665;2,861;34,438;23,291
7580,500;2,497;0,574;-35,209;1,809;9,325;4,403;35,219;4,121;4,930;-2,762;0,000;36,800;37,500;9,246;1,736;28,247;31,367;27,524;29,052;-3,170;26,586;0,000;298,440;Inf;305,000;305,000;28,541;2,848;34,449;23,301
7581,000;2,497;0,574;-35,209;1,809;9,325;4,403;35,219;4,121;4,930;-2,762;0,000;36,800;37,500;9,246;1,736;28,640;31,551;27,674;28,963;-3,170;26,586;0,000;298,140;Inf;305,000;305,000;29,047;2,842;34,481;23,278
7581,500;2,497;0,574;-35,209;1,809;9,325;4,403;35,219;4,121;4,930;-2,762;0,000;36,800;37,500;9,246;1,736;28,497;31,366;27,754;28,289;-3,170;26,586;0,000;298,140;Inf;305,000;305,000;29,207;2,836;34,545;23,252
7582,000;2,497;0,574;-35,209;1,809;9,325;4,403;35,219;4,121;4,930;-2,762;0,000;36,800;37,500;9,246;1,736;28,342;31,241;27,727;27,934;-3,170;26,586;0,000;297,740;Inf;305,000;305,000;28,976;2,831;34,570;23,247
7582,500;2,497;0,574;-35,209;1,809;9,325;4,394;35,230;4,139;4,957;-2,760;0,000;36,837;37,466;9,246;1,736;28,154;31,179;27,654;27,776;-3,173;26,574;0,000;297,740;Inf;305,000;305,000;28,811;2,825;34,512;23,207
7583,000;2,497;0,574;-35,209;1,809;9,325;4,394;35,230;4,139;4,957;-2,760;0,000;36,800;37,500;9,246;1,736;27,951;31,085;27,578;27,826;-3,173;26,574;0,000;298,140;Inf;305,000;305,000;28,691;2,820;34,481;23,170
7583,500;3,802;0,963;-34,680;1,771;9,253;4,394;35,230;4,139;4,957;-2,760;0,000;36,800;37,500;9,393;1,809;28,112;31,288;27,571;28,482;-3,173;26,574;0,000;298,140;Inf;305,000;305,000;28,610;2,815;34,520;23,185
7584,000;3,802;0,963;-34,680;1,771;9,253;4,394;35,230;4,139;4,957;-2,760;0,000;36,800;37,500;9,393;1,809;28,551;31,431;27,753;28,471;-3,173;26,574;0,000;298,440;Inf;305,000;305,000;28,863;2,831;34,574;23,185
7584,500;3,802;0,963;-34,680;1,771;9,253;4,394;35,230;4,139;4,957;-2,760;0,000;36,800;37,500;9,393;1,809;28,409;31,338;27,753;28,094;-3,173;26,574;0,000;298,440;Inf;305,000;305,000;29,052;2,847;34,581;23,216
7585,000;3,802;0,963;-34,680;1,771;9,253;4,394;35,230;4,139;4,957;-2,760;0,000;36,800;37,500;9,393;1,809;28,260;31,282;27,723;27,945;-3,173;26,574;0,000;297,840;Inf;305,000;305,000;28,899;2,863;34,591;23,193
7585,500;3,802;0,963;-34,680;1,771;9,253;4,394;35,230;4,139;4,957;-2,760;0,000;36,800;37,500;9,393;1,809;28,058;31,151;27,636;27,790;-3,173;26,574;0,000;297,840;Inf;305,000;305,000;28,803;2,878;34,575;23,185
7586,000;3,802;0,963;-34,680;1,771;9,253;4,370;35,280;4,182;5,020;-2,753;0,000;36,843;37,569;9,393;1,809;28,050;31,225;27,579;28,497;-3,164;26,584;0,000;297,140;Inf;305,000;305,000;28,659;2,893;34,555;23,172
7586,500;3,802;0,963;-34,680;1,771;9,253;4,370;35,280;4,182;5,020;-2,753;0,000;36,800;37,600;9,393;1,809;28,425;31,614;27,676;29,216;-3,164;26,584;0,000;297,140;Inf;305,000;305,000;28,838;2,908;34,636;23,147
7587,000;3,208;0,899;-34,000;1,776;9,270;4,370;35,280;4,182;5,020;-2,753;0,000;36,800;37,600;9,372;1,676;28,757;31,595;27,810;28,686;-3,164;26,584;0,000;298,640;Inf;305,000;305,000;29,233;2,923;34,675;23,120
7587,500;3,208;0,899;-34,000;1,776;9,270;4,370;35,280;4,182;5,020;-2,753;0,000;36,800;37,600;9,372;1,676;28,294;31,364;27,781;28,055;-3,164;26,584;0,000;298,640;Inf;305,000;305,000;28,874;2,932;34,673;23,105
7588,000;3,208;0,899;-34,000;1,776;9,270;4,370;35,280;4,182;5,020;-2,753;0,000;36,800;37,600;9,372;1,676;28,162;31,231;27,712;27,881;-3,164;26,584;0,000;298,340;Inf;305,000;305,000;28,874;2,936;34,655;23,090
7588,500;3,208;0,899;-34,000;1,776;9,270;4,370;35,280;4,182;5,020;-2,753;0,000;36,800;37,600;9,372;1,676;28,158;31,231;27,663;28,409;-3,164;26,584;0,000;298,340;Inf;305,000;305,000;28,747;2,936;34,606;23,095
7589,000;3,208;0,899;-34,000;1,776;9,270;4,428;35,298;4,149;5,030;-2,774;0,000;36,852;37,574;9,372;1,676;28,436;31,605;27,724;29,084;-3,169;26,577;0,000;298,240;Inf;305,000;305,000;28,865;2,941;34,611;23,113
7589,500;3,208;0,899;-34,000;1,776;9,270;4,428;35,298;4,149;5,030;-2,774;0,000;36,900;37,600;9,372;1,676;28,743;31,627;27,855;28,818;-3,169;26,577;0,000;298,240;Inf;305,000;305,000;29,212;2,945;34,717;23,102
7590,000;3,118;0,743;-35,209;1,778;9,304;4,428;35,298;4,149;5,030;-2,774;0,000;36,900;37,600;9,259;1,731;28,624;31,506;27,907;28,318;-3,169;26,577;0,000;298,040;Inf;305,000;305,000;29,261;2,950;34,711;23,101
7590,500;3,118;0,743;-35,209;1,778;9,304;4,428;35,298;4,149;5,030;-2,774;0,000;36,900;37,600;9,259;1,731;28,357;31,367;27,833;28,072;-3,169;26,577;0,000;298,040;Inf;305,000;305,000;29,089;2,952;34,714;23,106
7591,000;3,118;0,743;-35,209;1,778;9,304;4,428;35,298;4,149;5,030;-2,774;0,000;36,900;37,600;9,259;1,731;27,680;31,331;27,543;28,474;-3,169;26,577;0,000;298,040;Inf;305,000;305,000;28,907;2,955;34,686;23,100
7591,500;3,118;0,743;-35,209;1,778;9,304;4,428;35,298;4,149;5,030;-2,774;0,000;36,900;37,600;9,259;1,731;28,359;31,607;27,638;28,967;-3,169;26,577;0,000;298,040;Inf;305,000;305,000;28,757;2,958;34,686;23,098
7592,000;3,118;0,743;-35,209;1,778;9,304;4,421;35,270;4,130;5,008;-2,769;0,000;36,851;37,545;9,259;1,731;28,524;31,603;27,752;28,630;-3,180;26,577;0,000;298,140;Inf;305,000;305,000;29,143;2,960;34,712;23,114
7592,500;3,118;0,743;-35,209;1,778;9,304;4,421;35,270;4,130;5,008;-2,769;0,000;36,900;37,500;9,259;1,731;28,370;31,449;27,787;28,204;-3,180;26,577;0,000;298,140;Inf;305,000;305,000;29,127;2,963;34,723;23,093
7593,000;3,118;0,743;-35,209;1,778;9,304;4,421;35,270;4,130;5,008;-2,769;0,000;36,900;37,500;9,259;1,731;28,246;31,330;27,747;28,049;-3,180;26,577;0,000;298,540;Inf;305,000;305,000;28,953;2,965;34,704;23,085
7593,500;3,423;0,785;-35,209;1,792;9,325;4,421;35,270;4,130;5,008;-2,769;0,000;36,900;37,500;9,307;1,772;28,126;31,230;27,686;27,920;-3,180;26,577;0,000;298,540;Inf;305,000;305,000;28,843;2,968;34,667;23,095
7594,000;3,423;0,785;-35,209;1,792;9,325;4,421;35,270;4,130;5,008;-2,769;0,000;36,900;37,500;9,307;1,772;28,132;31,333;27,632;28,347;-3,180;26,577;0,000;298,440;Inf;305,000;305,000;28,741;2,975;34,650;23,089
7594,500;3,423;0,785;-35,209;1,792;9,325;4,421;35,270;4,130;5,008;-2,769;0,000;36,900;37,500;9,307;1,772;28,615;31,541;27,774;28,737;-3,180;26,577;0,000;298,440;Inf;305,000;305,000;28,861;2,983;34,679;23,090
7595,000;3,423;0,785;-35,209;1,792;9,325;4,421;35,270;4,130;5,008;-2,769;0,000;36,900;37,500;9,307;1,772;28,532;31,472;27,812;28,330;-3,180;26,577;0,000;297,040;Inf;305,000;305,000;29,167;2,990;34,719;23,154
7595,500;3,423;0,785;-35,209;1,792;9,325;4,419;35,243;4,141;4,947;-2,773;0,000;36,865;37,564;9,307;1,772;28,353;31,381;27,775;28,051;-3,178;26,575;0,000;297,040;Inf;305,000;305,000;29,036;2,997;34,746;23,193
7596,000;3,423;0,785;-35,209;1,792;9,325;4,419;35,243;4,141;4,947;-2,773;0,000;36,900;37,600;9,307;1,772;28,151;31,284;27,731;27,899;-3,178;26,575;0,000;297,640;Inf;305,000;305,000;28,890;3,004;34,697;23,272
7596,500;2,609;0,714;-33,900;1,806;9,297;4,419;35,243;4,141;4,947;-2,773;0,000;36,900;37,600;9,367;1,707;28,143;31,317;27,657;28,337;-3,178;26,575;0,000;297,640;Inf;305,000;305,000;28,766;3,011;34,663;23,333
7597,000;2,609;0,714;-33,900;1,806;9,297;4,419;35,243;4,141;4,947;-2,773;0,000;36,900;37,600;9,367;1,707;28,375;31,582;27,723;28,856;-3,178;26,575;0,000;298,340;Inf;305,000;305,000;28,864;3,004;34,714;23,325
7597,500;2,609;0,714;-33,900;1,806;9,297;4,419;35,243;4,141;4,947;-2,773;0,000;36,900;37,600;9,367;1,707;28,665;31,607;27,810;28,848;-3,178;26,575;0,000;298,340;Inf;305,000;305,000;29,134;2,998;34,752;23,295
7598,000;2,609;0,714;-33,900;1,806;9,297;4,419;35,243;4,141;4,947;-2,773;0,000;36,900;37,600;9,367;1,707;28,383;31,391;27,824;28,029;-3,178;26,575;0,000;298,640;Inf;305,000;305,000;29,233;2,991;34,747;23,335
7598,500;2,609;0,714;-33,900;1,806;9,297;4,426;35,272;4,164;4,990;-2,773;0,000;36,869;37,595;9,367;1,707;28,221;31,317;27,765;27,953;-3,181;26,581;0,000;298,640;Inf;305,000;305,000;28,907;2,985;34,719;23,397
7599,000;2,609;0,714;-33,900;1,806;9,297;4,426;35,272;4,164;4,990;-2,773;0,000;36,900;37,600;9,367;1,707;28,131;31,330;27,696;28,133;-3,181;26,581;0,000;298,440;Inf;305,000;305,000;28,814;2,979;34,698;23,460
7599,500;2,609;0,714;-33,900;1,806;9,297;4,426;35,272;4,164;4,990;-2,773;0,000;36,900;37,600;9,367;1,707;28,291;31,495;27,709;28,688;-3,181;26,581;0,000;298,440;Inf;305,000;305,000;28,823;2,973;34,681;23,538
7600,000;3,436;0,814;-35,209;1,778;9,361;4,426;35,272;4,164;4,990;-2,773;0,000;36,900;37,600;9,134;1,790;28,579;31,621;27,786;28,994;-3,181;26,581;0,000;298,340;Inf;305,000;305,000;29,046;2,967;34,766;23,603
7600,500;3,436;0,814;-35,209;1,778;9,361;4,426;35,272;4,164;4,990;-2,773;0,000;36,900;37,600;9,134;1,790;28,542;31,568;27,852;28,559;-3,181;26,581;0,000;298,340;Inf;305,000;305,000;29,245;2,975;34,746;23,618
7601,000;3,436;0,814;-35,209;1,778;9,361;4,426;35,272;4,164;4,990;-2,773;0,000;36,900;37,600;9,134;1,790;28,454;31,452;27,847;28,234;-3,181;26,581;0,000;298,540;Inf;305,000;305,000;29,130;2,982;34,750;23,619
7601,500;3,436;0,814;-35,209;1,778;9,361;4,426;35,272;4,164;4,990;-2,773;0,000;36,900;37,600;9,134;1,790;28,191;31,302;27,748;28,009;-3,181;26,581;0,000;298,540;Inf;305,000;305,000;28,997;2,990;34,715;23,600
7602,000;3,436;0,814;-35,209;1,778;9,361;4,415;35,306;4,150;5,045;-2,750;0,000;36,888;37,625;9,134;1,790;28,320;31,421;27,729;28,473;-3,165;26,587;0,000;298,740;Inf;305,000;305,000;28,812;2,997;34,680;23,578
7602,500;3,436;0,814;-35,209;1,778;9,361;4,415;35,306;4,150;5,045;-2,750;0,000;36,900;37,600;9,134;1,790;28,583;31,596;27,804;28,932;-3,165;26,587;0,000;298,740;Inf;305,000;305,000;28,986;3,004;34,714;23,521
7603,000;3,265;0,828;-35,209;1,756;9,309;4,415;35,306;4,150;5,045;-2,750;0,000;36,900;37,600;9,323;1,917;28,616;31,630;27,884;28,723;-3,165;26,587;0,000;298,540;Inf;305,000;305,000;29,229;3,011;34,753;23,489
7603,500;3,265;0,828;-35,209;1,756;9,309;4,415;35,306;4,150;5,045;-2,750;0,000;36,900;37,600;9,323;1,917;28,556;31,521;27,905;28,348;-3,165;26,587;0,000;298,540;Inf;305,000;305,000;29,213;3,015;34,768;23,454
7604,000;3,265;0,828;-35,209;1,756;9,309;4,415;35,306;4,150;5,045;-2,750;0,000;36,900;37,600;9,323;1,917;28,382;31,391;27,852;28,037;-3,165;26,587;0,000;297,940;Inf;305,000;305,000;29,083;3,020;34,744;23,406
7604,500;3,265;0,828;-35,209;1,756;9,309;4,415;35,306;4,150;5,045;-2,750;0,000;36,900;37,600;9,323;1,917;28,213;31,291;27,778;27,973;-3,165;26,587;0,000;297,940;Inf;305,000;305,000;28,915;3,024;34,706;23,411
7605,000;3,265;0,828;-35,209;1,756;9,309;4,411;35,338;4,156;5,086;-2,758;0,000;36,900;37,629;9,323;1,917;28,559;31,614;27,801;29,031;-3,174;26,587;0,000;297,740;Inf;305,000;305,000;28,814;3,027;34,712;23,430
7605,500;3,265;0,828;-35,209;1,756;9,309;4,411;35,338;4,156;5,086;-2,758;0,000;36,900;37,600;9,323;1,917;28,708;31,654;27,886;28,855;-3,174;26,587;0,000;297,740;Inf;305,000;305,000;29,251;3,031;34,751;23,530
7606,000;3,265;0,828;-35,209;1,756;9,309;4,411;35,338;4,156;5,086;-2,758;0,000;36,900;37,600;9,323;1,917;28,597;31,542;27,938;28,396;-3,174;26,587;0,000;298,640;Inf;305,000;305,000;29,276;3,035;34,795;23,585
7606,500;3,074;0,755;-34,998;1,795;9,303;4,411;35,338;4,156;5,086;-2,758;0,000;36,900;37,600;9,289;1,649;28,460;31,443;27,902;28,084;-3,174;26,587;0,000;298,640;Inf;305,000;305,000;29,118;3,039;34,797;23,596
7607,000;3,074;0,755;-34,998;1,795;9,303;4,411;35,338;4,156;5,086;-2,758;0,000;36,900;37,600;9,289;1,649;28,352;31,370;27,841;28,005;-3,174;26,587;0,000;298,040;Inf;305,000;305,000;28,972;3,040;34,747;23,635
7607,500;3,074;0,755;-34,998;1,795;9,303;4,411;35,338;4,156;5,086;-2,758;0,000;36,900;37,600;9,289;1,649;28,291;31,393;27,787;28,508;-3,174;26,587;0,000;298,040;Inf;305,000;305,000;28,892;3,040;34,759;23,635
7608,000;3,074;0,755;-34,998;1,795;9,303;4,411;35,338;4,156;5,086;-2,758;0,000;36,900;37,600;9,289;1,649;28,525;31,666;27,840;29,057;-3,174;26,587;0,000;298,040;Inf;305,000;305,000;28,995;3,041;34,794;23,644
7608,500;3,074;0,755;-34,998;1,795;9,303;4,442;35,287;4,123;5,073;-2,751;0,000;36,907;37,670;9,289;1,649;28,727;31,647;27,978;28,408;-3,154;26,592;0,000;298,040;Inf;305,000;305,000;29,272;3,041;34,826;23,654
