t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7609,000;3,074;0,755;-34,998;1,795;9,303;4,442;35,287;4,123;5,073;-2,751;0,000;36,900;37,700;9,289;1,649;28,458;31,507;27,940;28,185;-3,154;26,592;0,000;297,340;Inf;305,000;305,000;29,190;3,042;34,834;23,635
7609,500;2,673;0,702;-33,885;1,777;9,192;4,442;35,287;4,123;5,073;-2,751;0,000;36,900;37,700;9,542;1,840;28,343;31,410;27,866;27,988;-3,154;26,592;0,000;297,340;Inf;305,000;305,000;29,022;3,042;34,811;23,610
7610,000;2,673;0,702;-33,885;1,777;9,192;4,442;35,287;4,123;5,073;-2,751;0,000;36,900;37,700;9,542;1,840;28,272;31,384;27,808;28,426;-3,154;26,592;0,000;297,940;Inf;305,000;305,000;28,902;3,036;34,789;23,609
7610,500;2,673;0,702;-33,885;1,777;9,192;4,442;35,287;4,123;5,073;-2,751;0,000;36,900;37,700;9,542;1,840;28,543;31,656;27,837;29,048;-3,154;26,592;0,000;297,940;Inf;305,000;305,000;28,972;3,030;34,820;23,635
7611,000;2,673;0,702;-33,885;1,777;9,192;4,442;35,287;4,123;5,073;-2,751;0,000;36,900;37,700;9,542;1,840;28,879;31,778;27,960;28,924;-3,154;26,592;0,000;297,540;Inf;305,000;305,000;29,271;3,024;34,859;23,716
7611,500;2,673;0,702;-33,885;1,777;9,192;4,415;35,252;4,121;5,084;-2,758;0,000;36,913;37,703;9,542;1,840;28,819;31,678;28,006;28,499;-3,147;26,588;0,000;297,540;Inf;305,000;305,000;29,385;3,019;34,893;23,719
7612,000;2,673;0,702;-33,885;1,777;9,192;4,415;35,252;4,121;5,084;-2,758;0,000;36,900;37,700;9,542;1,840;28,374;31,474;27,915;28,199;-3,147;26,588;0,000;298,040;Inf;305,000;305,000;29,251;3,013;34,852;23,789
7612,500;2,969;0,773;-34,545;1,772;9,202;4,415;35,252;4,121;5,084;-2,758;0,000;36,900;37,700;9,394;1,791;28,323;31,502;27,861;28,394;-3,147;26,588;0,000;298,040;Inf;305,000;305,000;28,990;3,007;34,830;23,862
7613,000;2,969;0,773;-34,545;1,772;9,202;4,415;35,252;4,121;5,084;-2,758;0,000;36,900;37,700;9,394;1,791;28,538;31,662;27,886;28,871;-3,147;26,588;0,000;297,440;Inf;305,000;305,000;29,020;3,007;34,841;23,866
7613,500;2,969;0,773;-34,545;1,772;9,202;4,415;35,252;4,121;5,084;-2,758;0,000;36,900;37,700;9,394;1,791;28,769;31,702;27,950;28,948;-3,147;26,588;0,000;297,440;Inf;305,000;305,000;29,239;3,006;34,867;23,840
7614,000;2,969;0,773;-34,545;1,772;9,202;4,415;35,252;4,121;5,084;-2,758;0,000;36,900;37,700;9,394;1,791;28,704;31,653;27,987;28,620;-3,147;26,588;0,000;297,340;Inf;305,000;305,000;29,342;3,006;34,892;23,877
7614,500;2,969;0,773;-34,545;1,772;9,202;4,415;35,252;4,121;5,084;-2,758;0,000;36,900;37,700;9,394;1,791;28,613;31,581;27,992;28,356;-3,147;26,588;0,000;297,340;Inf;305,000;305,000;29,241;3,005;34,894;23,889
7615,000;2,969;0,773;-34,545;1,772;9,202;4,412;35,293;4,138;5,139;-2,749;0,000;36,919;37,686;9,394;1,791;28,519;31,541;27,956;28,215;-3,159;26,587;0,000;297,640;Inf;305,000;305,000;29,135;3,004;34,866;23,897
7615,500;2,969;0,773;-34,545;1,772;9,202;4,412;35,293;4,138;5,139;-2,749;0,000;36,900;37,700;9,394;1,791;28,472;31,683;27,903;28,847;-3,159;26,587;0,000;297,640;Inf;305,000;305,000;29,058;3,004;34,866;23,872
7616,000;2,958;0,796;-33,585;1,823;9,282;4,412;35,293;4,138;5,139;-2,749;0,000;36,900;37,700;9,425;1,712;28,704;31,757;27,950;28,832;-3,159;26,587;0,000;297,740;Inf;305,000;305,000;29,226;3,003;34,884;23,858
7616,500;2,958;0,796;-33,585;1,823;9,282;4,412;35,293;4,138;5,139;-2,749;0,000;36,900;37,700;9,425;1,712;28,760;31,719;27,995;28,604;-3,159;26,587;0,000;297,740;Inf;305,000;305,000;29,311;3,002;34,929;23,842
7617,000;2,958;0,796;-33,585;1,823;9,282;4,412;35,293;4,138;5,139;-2,749;0,000;36,900;37,700;9,425;1,712;28,634;31,641;27,994;28,377;-3,159;26,587;0,000;297,840;Inf;305,000;305,000;29,270;3,002;34,936;23,816
7617,500;2,958;0,796;-33,585;1,823;9,282;4,412;35,293;4,138;5,139;-2,749;0,000;36,900;37,700;9,425;1,712;28,495;31,535;27,950;28,229;-3,159;26,587;0,000;297,840;Inf;305,000;305,000;29,161;3,001;34,891;23,822
7618,000;2,958;0,796;-33,585;1,823;9,282;4,428;35,332;4,150;5,170;-2,740;0,000;36,934;37,702;9,425;1,712;28,446;31,524;27,922;28,470;-3,153;26,592;0,000;296,840;Inf;305,000;305,000;29,052;3,000;34,890;23,800
7618,500;2,958;0,796;-33,585;1,823;9,282;4,428;35,332;4,150;5,170;-2,740;0,000;36,900;37,700;9,425;1,712;28,604;31,722;27,962;28,867;-3,153;26,592;0,000;296,840;Inf;305,000;305,000;29,090;3,000;34,909;23,740
7619,000;2,662;0,728;-33,657;1,766;9,256;4,428;35,332;4,150;5,170;-2,740;0,000;36,900;37,700;9,386;1,638;28,833;31,753;28,061;28,676;-3,153;26,592;0,000;297,840;Inf;305,000;305,000;29,289;2,999;34,945;23,719
7619,500;2,662;0,728;-33,657;1,766;9,256;4,428;35,332;4,150;5,170;-2,740;0,000;36,900;37,700;9,386;1,638;28,701;31,680;28,071;28,365;-3,153;26,592;0,000;297,840;Inf;305,000;305,000;29,331;2,993;34,970;23,680
7620,000;2,662;0,728;-33,657;1,766;9,256;4,428;35,332;4,150;5,170;-2,740;0,000;36,900;37,700;9,386;1,638;28,521;31,569;28,007;28,205;-3,153;26,592;0,000;298,240;Inf;305,000;305,000;29,204;2,988;34,962;23,669
7620,500;2,662;0,728;-33,657;1,766;9,256;4,428;35,332;4,150;5,170;-2,740;0,000;36,900;37,700;9,386;1,638;28,468;31,536;27,959;28,492;-3,153;26,592;0,000;298,240;Inf;305,000;305,000;29,076;2,983;34,936;23,643
7621,000;2,662;0,728;-33,657;1,766;9,256;4,428;35,332;4,150;5,170;-2,740;0,000;36,900;37,700;9,386;1,638;28,561;31,718;27,984;28,896;-3,153;26,592;0,000;298,940;Inf;305,000;305,000;29,114;2,977;34,947;23,597
7621,500;2,662;0,728;-33,657;1,766;9,256;4,433;35,338;4,155;5,168;-2,772;0,000;36,931;37,744;9,386;1,638;28,855;31,827;28,033;28,996;-3,154;26,578;0,000;298,940;Inf;305,000;305,000;29,290;2,972;34,968;23,586
7622,000;2,662;0,728;-33,657;1,766;9,256;4,433;35,338;4,155;5,168;-2,772;0,000;36,900;37,700;9,386;1,638;28,865;31,768;28,098;28,551;-3,154;26,578;0,000;298,340;Inf;305,000;305,000;29,427;2,967;34,968;23,575
7622,500;3,228;0,750;-35,209;1,680;9,325;4,433;35,338;4,155;5,168;-2,772;0,000;36,900;37,700;9,284;1,816;28,435;31,536;27,995;28,131;-3,154;26,578;0,000;298,340;Inf;305,000;305,000;29,320;2,962;34,975;23,567
7623,000;3,228;0,750;-35,209;1,680;9,325;4,433;35,338;4,155;5,168;-2,772;0,000;36,900;37,700;9,284;1,816;28,435;31,530;27,938;28,438;-3,154;26,578;0,000;298,240;Inf;305,000;305,000;29,024;2,966;34,920;23,564
7623,500;3,228;0,750;-35,209;1,680;9,325;4,433;35,338;4,155;5,168;-2,772;0,000;36,900;37,700;9,284;1,816;28,622;31,758;27,974;29,077;-3,154;26,578;0,000;298,240;Inf;305,000;305,000;29,085;2,971;34,910;23,556
7624,000;3,228;0,750;-35,209;1,680;9,325;4,433;35,338;4,155;5,168;-2,772;0,000;36,900;37,700;9,284;1,816;28,873;31,865;28,055;28,959;-3,154;26,578;0,000;298,440;Inf;305,000;305,000;29,358;2,975;34,922;23,568
7624,500;3,228;0,750;-35,209;1,680;9,325;4,436;35,290;4,123;5,153;-2,763;0,000;36,950;37,732;9,284;1,816;28,829;31,774;28,096;28,628;-3,159;26,588;0,000;298,440;Inf;305,000;305,000;29,438;2,979;34,982;23,603
7625,000;3,228;0,750;-35,209;1,680;9,325;4,436;35,290;4,123;5,153;-2,763;0,000;36,900;37,700;9,284;1,816;28,608;31,628;28,066;28,340;-3,159;26,588;0,000;298,640;Inf;305,000;305,000;29,332;2,983;34,965;23,590
7625,500;2,494;0,682;-33,930;1,879;9,248;4,436;35,290;4,123;5,153;-2,763;0,000;36,900;37,700;9,387;1,680;28,492;31,547;27,998;28,180;-3,159;26,588;0,000;298,640;Inf;305,000;305,000;29,160;2,987;34,927;23,543
7626,000;2,494;0,682;-33,930;1,879;9,248;4,436;35,290;4,123;5,153;-2,763;0,000;36,900;37,700;9,387;1,680;28,746;31,826;28,033;28,966;-3,159;26,588;0,000;298,740;Inf;305,000;305,000;29,054;2,979;34,943;23,535
7626,500;2,494;0,682;-33,930;1,879;9,248;4,436;35,290;4,123;5,153;-2,763;0,000;36,900;37,700;9,387;1,680;28,878;31,823;28,092;29,015;-3,159;26,588;0,000;298,740;Inf;305,000;305,000;29,393;2,971;34,976;23,515
7627,000;2,494;0,682;-33,930;1,879;9,248;4,436;35,290;4,123;5,153;-2,763;0,000;36,900;37,700;9,387;1,680;28,839;31,770;28,128;28,667;-3,159;26,588;0,000;298,440;Inf;305,000;305,000;29,452;2,963;35,014;23,490
7627,500;2,494;0,682;-33,930;1,879;9,248;4,436;35,290;4,123;5,153;-2,763;0,000;36,900;37,700;9,387;1,680;28,721;31,694;28,118;28,349;-3,159;26,588;0,000;298,440;Inf;305,000;305,000;29,351;2,956;35,010;23,502
7628,000;2,494;0,682;-33,930;1,879;9,248;4,416;35,305;4,148;5,179;-2,772;0,000;36,952;37,758;9,387;1,680;28,522;31,581;28,057;28,200;-3,160;26,580;0,000;298,640;Inf;305,000;305,000;29,221;2,948;34,959;23,545
7628,500;2,494;0,682;-33,930;1,879;9,248;4,416;35,305;4,148;5,179;-2,772;0,000;37,000;37,800;9,387;1,680;28,460;31,581;27,990;28,554;-3,160;26,580;0,000;298,640;Inf;305,000;305,000;29,090;2,941;34,961;23,666
7629,000;3,723;0,860;-35,209;1,726;9,335;4,416;35,305;4,148;5,179;-2,772;0,000;37,000;37,800;9,309;1,813;28,707;31,875;28,034;29,110;-3,160;26,580;0,000;298,240;Inf;305,000;305,000;29,146;2,933;34,999;23,692
7629,500;3,723;0,860;-35,209;1,726;9,335;4,416;35,305;4,148;5,179;-2,772;0,000;37,000;37,800;9,309;1,813;28,882;31,803;28,156;28,683;-3,160;26,580;0,000;298,240;Inf;305,000;305,000;29,432;2,946;35,042;23,688
7630,000;3,723;0,860;-35,209;1,726;9,335;4,416;35,305;4,148;5,179;-2,772;0,000;37,000;37,800;9,309;1,813;28,726;31,712;28,111;28,374;-3,160;26,580;0,000;298,440;Inf;305,000;305,000;29,381;2,959;35,049;23,689
7630,500;3,723;0,860;-35,209;1,726;9,335;4,416;35,305;4,148;5,179;-2,772;0,000;37,000;37,800;9,309;1,813;28,551;31,605;28,068;28,247;-3,160;26,580;0,000;298,440;Inf;305,000;305,000;29,231;2,972;35,004;23,710
7631,000;3,723;0,860;-35,209;1,726;9,335;4,451;35,356;4,174;5,233;-2,768;0,000;36,970;37,789;9,309;1,813;28,511;31,620;28,011;28,671;-3,172;26,590;0,000;297,940;Inf;305,000;305,000;29,118;2,984;34,981;23,721
7631,500;3,723;0,860;-35,209;1,726;9,335;4,451;35,356;4,174;5,233;-2,768;0,000;37,000;37,800;9,309;1,813;28,676;31,843;28,053;29,023;-3,172;26,590;0,000;297,940;Inf;305,000;305,000;29,203;2,996;35,005;23,736
7632,000;2,996;0,785;-33,594;1,822;9,216;4,451;35,356;4,174;5,233;-2,768;0,000;37,000;37,800;9,444;1,652;28,937;31,914;28,121;28,991;-3,172;26,590;0,000;297,440;Inf;305,000;305,000;29,399;3,008;35,040;23,712
7632,500;2,996;0,785;-33,594;1,822;9,216;4,451;35,356;4,174;5,233;-2,768;0,000;37,000;37,800;9,444;1,652;28,930;31,878;28,164;28,759;-3,172;26,590;0,000;297,440;Inf;305,000;305,000;29,491;3,008;35,054;23,699
7633,000;2,996;0,785;-33,594;1,822;9,216;4,451;35,356;4,174;5,233;-2,768;0,000;37,000;37,800;9,444;1,652;28,676;31,707;28,124;28,400;-3,172;26,590;0,000;297,240;Inf;305,000;305,000;29,433;3,008;35,036;23,673
7633,500;2,996;0,785;-33,594;1,822;9,216;4,451;35,356;4,174;5,233;-2,768;0,000;37,000;37,800;9,444;1,652;28,602;31,641;28,089;28,468;-3,172;26,590;0,000;297,240;Inf;305,000;305,000;29,227;3,007;35,026;23,632
7634,000;2,996;0,785;-33,594;1,822;9,216;4,419;35,362;4,139;5,245;-2,753;0,000;36,982;37,834;9,444;1,652;28,712;31,747;28,103;28,922;-3,159;26,589;0,000;297,940;Inf;305,000;305,000;29,200;3,007;35,013;23,634
7634,500;2,996;0,785;-33,594;1,822;9,216;4,419;35,362;4,139;5,245;-2,753;0,000;37,000;37,800;9,444;1,652;28,830;31,937;28,134;29,021;-3,159;26,589;0,000;297,940;Inf;305,000;305,000;29,371;3,007;35,027;23,630
7635,000;2,996;0,785;-33,594;1,822;9,216;4,419;35,362;4,139;5,245;-2,753;0,000;37,000;37,800;9,444;1,652;28,922;31,922;28,185;28,851;-3,159;26,589;0,000;297,740;Inf;305,000;305,000;29,480;3,007;35,059;23,659
7635,500;3,024;0,767;-34,916;1,815;9,304;4,419;35,362;4,139;5,245;-2,753;0,000;37,000;37,800;9,326;1,638;28,865;31,832;28,204;28,644;-3,159;26,589;0,000;297,740;Inf;305,000;305,000;29,470;3,007;35,073;23,646
7636,000;3,024;0,767;-34,916;1,815;9,304;4,419;35,362;4,139;5,245;-2,753;0,000;37,000;37,800;9,326;1,638;28,749;31,745;28,166;28,473;-3,159;26,589;0,000;297,440;Inf;305,000;305,000;29,386;3,007;35,063;23,617
7636,500;3,024;0,767;-34,916;1,815;9,304;4,419;35,362;4,139;5,245;-2,753;0,000;37,000;37,800;9,326;1,638;28,712;31,804;28,119;28,843;-3,159;26,589;0,000;297,440;Inf;305,000;305,000;29,283;3,007;35,036;23,586
7637,000;3,024;0,767;-34,916;1,815;9,304;4,419;35,362;4,139;5,245;-2,753;0,000;37,000;37,800;9,326;1,638;28,893;31,939;28,184;29,106;-3,159;26,589;0,000;297,940;Inf;305,000;305,000;29,370;3,008;35,053;23,549
7637,500;3,024;0,767;-34,916;1,815;9,304;4,417;35,333;4,130;5,252;-2,753;0,000;36,984;37,834;9,326;1,638;29,006;31,943;28,221;29,004;-3,160;26,589;0,000;297,940;Inf;305,000;305,000;29,530;3,008;35,098;23,491
7638,000;3,024;0,767;-34,916;1,815;9,304;4,417;35,333;4,130;5,252;-2,753;0,000;37,000;37,800;9,326;1,638;28,932;31,859;28,247;28,687;-3,160;26,589;0,000;298,340;Inf;305,000;305,000;29,544;3,008;35,122;23,461
7638,500;2,876;0,667;-35,209;1,740;9,262;4,417;35,333;4,130;5,252;-2,753;0,000;37,000;37,800;9,329;1,648;28,790;31,780;28,189;28,457;-3,160;26,589;0,000;298,340;Inf;305,000;305,000;29,431;3,008;35,106;23,411
7639,000;2,876;0,667;-35,209;1,740;9,262;4,417;35,333;4,130;5,252;-2,753;0,000;37,000;37,800;9,329;1,648;28,674;31,717;28,147;28,550;-3,160;26,589;0,000;297,840;Inf;305,000;305,000;29,304;3,006;35,090;23,340
7639,500;2,876;0,667;-35,209;1,740;9,262;4,417;35,333;4,130;5,252;-2,753;0,000;37,000;37,800;9,329;1,648;28,694;31,872;28,141;28,955;-3,160;26,589;0,000;297,840;Inf;305,000;305,000;29,272;3,004;35,098;23,329
7640,000;2,876;0,667;-35,209;1,740;9,262;4,417;35,333;4,130;5,252;-2,753;0,000;37,000;37,800;9,329;1,648;29,028;31,952;28,245;29,083;-3,160;26,589;0,000;298,040;Inf;305,000;305,000;29,415;3,002;35,142;23,284
7640,500;2,876;0,667;-35,209;1,740;9,262;4,390;35,310;4,148;5,249;-2,740;0,000;36,985;37,777;9,329;1,648;28,961;31,895;28,258;28,855;-3,156;26,594;0,000;298,040;Inf;305,000;305,000;29,577;3,000;35,162;23,276
7641,000;2,876;0,667;-35,209;1,740;9,262;4,390;35,310;4,148;5,249;-2,740;0,000;37,000;37,800;9,329;1,648;28,836;31,796;28,247;28,563;-3,156;26,594;0,000;298,240;Inf;305,000;305,000;29,492;2,998;35,156;23,272
7641,500;2,876;0,667;-35,209;1,740;9,262;4,390;35,310;4,148;5,249;-2,740;0,000;37,000;37,800;9,329;1,648;28,736;31,777;28,202;28,593;-3,156;26,594;0,000;298,240;Inf;305,000;305,000;29,361;2,996;35,137;23,255
7642,000;2,323;0,610;-33,518;1,800;9,252;4,390;35,310;4,148;5,249;-2,740;0,000;37,000;37,800;9,498;1,780;28,715;31,869;28,181;28,854;-3,156;26,594;0,000;297,940;Inf;305,000;305,000;29,327;2,994;35,129;23,259
7642,500;2,323;0,610;-33,518;1,800;9,252;4,390;35,310;4,148;5,249;-2,740;0,000;37,000;37,800;9,498;1,780;29,013;32,060;28,238;29,570;-3,156;26,594;0,000;297,940;Inf;305,000;305,000;29,404;2,983;35,175;23,269
7643,000;2,323;0,610;-33,518;1,800;9,252;4,390;35,310;4,148;5,249;-2,740;0,000;37,000;37,800;9,498;1,780;29,110;32,111;28,334;29,291;-3,156;26,594;0,000;297,940;Inf;305,000;305,000;29,720;2,972;35,214;23,258
7643,500;2,323;0,610;-33,518;1,800;9,252;4,390;35,310;4,148;5,249;-2,740;0,000;37,000;37,800;9,498;1,780;28,898;31,893;28,326;28,638;-3,156;26,594;0,000;297,940;Inf;305,000;305,000;29,711;2,961;35,212;23,260
7644,000;2,323;0,610;-33,518;1,800;9,252;4,373;35,315;4,145;5,266;-2,746;0,000;36,987;37,801;9,498;1,780;28,822;31,834;28,264;28,563;-3,148;26,589;0,000;298,440;Inf;305,000;305,000;29,439;2,951;35,203;23,281
7644,500;2,323;0,610;-33,518;1,800;9,252;4,373;35,315;4,145;5,266;-2,746;0,000;37,000;37,800;9,498;1,780;28,782;31,887;28,222;29,008;-3,148;26,589;0,000;298,440;Inf;305,000;305,000;29,371;2,941;35,185;23,266
7645,000;2,796;0,762;-34,473;1,766;9,248;4,373;35,315;4,145;5,266;-2,746;0,000;37,000;37,800;9,370;1,816;29,000;32,141;28,288;29,413;-3,148;26,589;0,000;297,540;Inf;305,000;305,000;29,475;2,930;35,195;23,278
7645,500;2,796;0,762;-34,473;1,766;9,248;4,373;35,315;4,145;5,266;-2,746;0,000;37,000;37,800;9,370;1,816;29,223;32,093;28,376;29,296;-3,148;26,589;0,000;297,540;Inf;305,000;305,000;29,711;2,928;35,229;23,289
7646,000;2,796;0,762;-34,473;1,766;9,248;4,373;35,315;4,145;5,266;-2,746;0,000;37,000;37,800;9,370;1,816;29,134;32,013;28,405;28,820;-3,148;26,589;0,000;298,140;Inf;305,000;305,000;29,747;2,926;35,249;23,284
7646,500;2,796;0,762;-34,473;1,766;9,248;4,373;35,315;4,145;5,266;-2,746;0,000;37,000;37,800;9,370;1,816;29,000;31,949;28,371;28,627;-3,148;26,589;0,000;298,140;Inf;305,000;305,000;29,593;2,924;35,205;23,231
7647,000;2,796;0,762;-34,473;1,766;9,248;4,402;35,365;4,159;5,319;-2,747;0,000;36,988;37,784;9,370;1,816;28,853;31,924;28,296;29,173;-3,153;26,593;0,000;297,840;Inf;305,000;305,000;29,487;2,922;35,211;23,190
7647,500;2,796;0,762;-34,473;1,766;9,248;4,402;35,365;4,159;5,319;-2,747;0,000;37,000;37,800;9,370;1,816;29,064;32,254;28,354;29,595;-3,153;26,593;0,000;297,840;Inf;305,000;305,000;29,562;2,920;35,227;23,149
7648,000;2,796;0,762;-34,473;1,766;9,248;4,402;35,365;4,159;5,319;-2,747;0,000;37,000;37,800;9,370;1,816;29,305;32,214;28,455;29,311;-3,153;26,593;0,000;297,340;Inf;305,000;305,000;29,817;2,918;35,283;23,182
7648,500;3,346;0,805;-35,209;1,675;9,292;4,402;35,365;4,159;5,319;-2,747;0,000;37,000;37,800;9,306;1,871;29,175;32,093;28,466;28,872;-3,153;26,593;0,000;297,340;Inf;305,000;305,000;29,821;2,916;35,315;23,196
7649,000;3,346;0,805;-35,209;1,675;9,292;4,402;35,365;4,159;5,319;-2,747;0,000;37,000;37,800;9,306;1,871;29,019;32,022;28,431;28,717;-3,153;26,593;0,000;297,840;Inf;305,000;305,000;29,651;2,923;35,308;23,182
7649,500;3,346;0,805;-35,209;1,675;9,292;4,402;35,365;4,159;5,319;-2,747;0,000;37,000;37,800;9,306;1,871;28,814;31,902;28,366;28,582;-3,153;26,593;0,000;297,840;Inf;305,000;305,000;29,547;2,930;35,258;23,242
7650,000;3,346;0,805;-35,209;1,675;9,292;4,402;35,365;4,159;5,319;-2,747;0,000;37,000;37,800;9,306;1,871;28,891;31,986;28,350;29,151;-3,153;26,593;0,000;297,440;Inf;305,000;305,000;29,416;2,937;35,264;23,231
7650,500;3,346;0,805;-35,209;1,675;9,292;4,385;35,354;4,101;5,307;-2,760;0,000;36,982;37,755;9,306;1,871;29,335;32,268;28,515;29,546;-3,154;26,580;0,000;297,440;Inf;305,000;305,000;29,595;2,943;35,344;23,206
7651,000;3,346;0,805;-35,209;1,675;9,292;4,385;35,354;4,101;5,307;-2,760;0,000;37,000;37,800;9,306;1,871;29,209;32,216;28,551;29,241;-3,154;26,580;0,000;298,940;Inf;305,000;305,000;29,916;2,950;35,385;23,198
7651,500;2,955;0,722;-35,209;1,736;9,304;4,385;35,354;4,101;5,307;-2,760;0,000;37,000;37,800;9,292;1,828;29,101;32,089;28,522;28,793;-3,154;26,580;0,000;298,940;Inf;305,000;305,000;29,804;2,956;35,395;23,196
7652,000;2,955;0,722;-35,209;1,736;9,304;4,385;35,354;4,101;5,307;-2,760;0,000;37,000;37,800;9,292;1,828;28,948;31,953;28,467;28,574;-3,154;26,580;0,000;298,040;Inf;305,000;305,000;29,626;2,956;35,362;23,178
7652,500;2,955;0,722;-35,209;1,736;9,304;4,385;35,354;4,101;5,307;-2,760;0,000;37,000;37,800;9,292;1,828;28,848;31,934;28,388;28,806;-3,154;26,580;0,000;298,040;Inf;305,000;305,000;29,486;2,956;35,337;23,166
7653,000;2,955;0,722;-35,209;1,736;9,304;4,385;35,354;4,101;5,307;-2,760;0,000;37,000;37,800;9,292;1,828;29,105;32,208;28,425;29,565;-3,154;26,580;0,000;298,540;Inf;305,000;305,000;29,494;2,956;35,378;23,171
7653,500;2,955;0,722;-35,209;1,736;9,304;4,393;35,317;4,069;5,294;-2,737;0,000;36,980;37,745;9,292;1,828;29,493;32,460;28,553;30,011;-3,154;26,586;0,000;298,540;Inf;305,000;305,000;29,826;2,956;35,442;23,165
7654,000;2,955;0,722;-35,209;1,736;9,304;4,393;35,317;4,069;5,294;-2,737;0,000;37,000;37,700;9,292;1,828;29,256;32,176;28,642;28,845;-3,154;26,586;0,000;298,040;Inf;305,000;305,000;30,129;2,956;35,465;23,140
7654,500;2,955;0,722;-35,209;1,736;9,304;4,393;35,317;4,069;5,294;-2,737;0,000;37,000;37,700;9,292;1,828;29,025;32,041;28,568;28,649;-3,154;26,586;0,000;298,040;Inf;305,000;305,000;29,730;2,956;35,440;23,131
7655,000;2,609;0,634;-35,209;1,770;9,351;4,393;35,317;4,069;5,294;-2,737;0,000;37,000;37,700;9,267;1,701;28,863;31,984;28,472;28,882;-3,154;26,586;0,000;297,740;Inf;305,000;305,000;29,571;2,956;35,404;23,114
7655,500;2,609;0,634;-35,209;1,770;9,351;4,393;35,317;4,069;5,294;-2,737;0,000;37,000;37,700;9,267;1,701;28,958;32,297;28,459;29,643;-3,154;26,586;0,000;297,740;Inf;305,000;305,000;29,550;2,951;35,379;23,084
7656,000;2,609;0,634;-35,209;1,770;9,351;4,393;35,317;4,069;5,294;-2,737;0,000;37,000;37,700;9,267;1,701;29,503;32,528;28,594;30,124;-3,154;26,586;0,000;297,640;Inf;305,000;305,000;29,839;2,945;35,446;23,065
7656,500;2,609;0,634;-35,209;1,770;9,351;4,393;35,317;4,069;5,294;-2,737;0,000;37,000;37,700;9,267;1,701;29,590;32,380;28,709;29,395;-3,154;26,586;0,000;297,640;Inf;305,000;305,000;30,187;2,939;35,518;23,095
7657,000;2,609;0,634;-35,209;1,770;9,351;4,397;35,277;4,125;5,306;-2,731;0,000;36,986;37,765;9,267;1,701;29,334;32,245;28,705;28,919;-3,152;26,596;0,000;297,940;Inf;305,000;305,000;30,019;2,934;35,511;23,090
7657,500;2,609;0,634;-35,209;1,770;9,351;4,397;35,277;4,125;5,306;-2,731;0,000;37,000;37,800;9,267;1,701;28,947;32,040;28,541;28,926;-3,152;26,596;0,000;297,940;Inf;305,000;305,000;29,801;2,929;35,459;23,080
7658,000;3,817;0,902;-35,209;1,754;9,312;4,397;35,277;4,125;5,306;-2,731;0,000;37,000;37,800;9,366;1,815;29,089;32,413;28,531;29,859;-3,152;26,596;0,000;297,340;Inf;305,000;305,000;29,613;2,923;35,466;23,075
7658,500;3,817;0,902;-35,209;1,754;9,312;4,397;35,277;4,125;5,306;-2,731;0,000;37,000;37,800;9,366;1,815;29,608;32,618;28,676;30,024;-3,152;26,596;0,000;297,340;Inf;305,000;305,000;29,973;2,938;35,515;23,076
7659,000;3,817;0,902;-35,209;1,754;9,312;4,397;35,277;4,125;5,306;-2,731;0,000;37,000;37,800;9,366;1,815;29,637;32,452;28,792;29,397;-3,152;26,596;0,000;297,940;Inf;305,000;305,000;30,232;2,952;35,582;23,059
7659,500;3,817;0,902;-35,209;1,754;9,312;4,397;35,277;4,125;5,306;-2,731;0,000;37,000;37,800;9,366;1,815;29,352;32,300;28,754;29,025;-3,152;26,596;0,000;297,940;Inf;305,000;305,000;30,070;2,967;35,592;23,056
7660,000;3,817;0,902;-35,209;1,754;9,312;4,382;35,314;4,143;5,352;-2,767;0,000;36,976;37,741;9,366;1,815;29,147;32,173;28,692;28,740;-3,156;26,591;0,000;297,340;Inf;305,000;305,000;29,858;2,981;35,540;23,053
7660,500;3,817;0,902;-35,209;1,754;9,312;4,382;35,314;4,143;5,352;-2,767;0,000;37,000;37,700;9,366;1,815;29,018;32,067;28,593;28,795;-3,156;26,591;0,000;297,340;Inf;305,000;305,000;29,688;2,994;35,502;23,029
7661,000;3,865;0,920;-35,209;1,724;9,314;4,382;35,314;4,143;5,352;-2,767;0,000;37,000;37,700;9,323;1,806;29,525;32,643;28,682;30,235;-3,156;26,591;0,000;297,440;Inf;305,000;305,000;29,618;3,008;35,548;23,019
7661,500;3,865;0,920;-35,209;1,724;9,314;4,382;35,314;4,143;5,352;-2,767;0,000;37,000;37,700;9,323;1,806;29,775;32,568;28,829;29,642;-3,156;26,591;0,000;297,440;Inf;305,000;305,000;30,271;3,022;35,609;23,053
7662,000;3,865;0,920;-35,209;1,724;9,314;4,382;35,314;4,143;5,352;-2,767;0,000;37,000;37,700;9,323;1,806;29,504;32,390;28,844;29,144;-3,156;26,591;0,000;297,340;Inf;305,000;305,000;30,204;3,036;35,654;23,057
7662,500;3,865;0,920;-35,209;1,724;9,314;4,382;35,314;4,143;5,352;-2,767;0,000;37,000;37,700;9,323;1,806;29,248;32,261;28,776;28,937;-3,156;26,591;0,000;297,340;Inf;305,000;305,000;29,971;3,049;35,629;23,088
7663,000;3,865;0,920;-35,209;1,724;9,314;4,382;35,314;4,143;5,352;-2,767;0,000;37,000;37,700;9,323;1,806;29,131;32,159;28,690;28,749;-3,156;26,591;0,000;298,140;Inf;305,000;305,000;29,805;3,063;35,595;23,145
7663,500;3,865;0,920;-35,209;1,724;9,314;4,396;35,353;4,144;5,407;-2,755;0,000;36,971;37,746;9,323;1,806;29,149;32,222;28,630;29,536;-3,160;26,590;0,000;298,140;Inf;305,000;305,000;29,682;3,076;35,601;23,206
7664,000;3,865;0,920;-35,209;1,724;9,314;4,396;35,353;4,144;5,407;-2,755;0,000;37,000;37,700;9,323;1,806;29,554;32,717;28,730;30,676;-3,160;26,590;0,000;297,040;Inf;305,000;305,000;29,884;3,089;35,676;23,248
7664,500;3,457;0,912;-33,584;1,743;9,263;4,396;35,353;4,144;5,407;-2,755;0,000;37,000;37,700;9,444;1,684;29,683;32,509;28,954;29,313;-3,160;26,590;0,000;297,040;Inf;305,000;305,000;30,419;3,101;35,728;23,274
7665,000;3,457;0,912;-33,584;1,743;9,263;4,396;35,353;4,144;5,407;-2,755;0,000;37,000;37,700;9,444;1,684;29,449;32,376;28,914;28,995;-3,160;26,590;0,000;298,340;Inf;305,000;305,000;30,115;3,107;35,742;23,287
7665,500;3,457;0,912;-33,584;1,743;9,263;4,396;35,353;4,144;5,407;-2,755;0,000;37,000;37,700;9,444;1,684;29,212;32,273;28,807;28,786;-3,160;26,590;0,000;298,340;Inf;305,000;305,000;29,934;3,113;35,708;23,308
7666,000;3,457;0,912;-33,584;1,743;9,263;4,396;35,353;4,144;5,407;-2,755;0,000;37,000;37,700;9,444;1,684;29,052;32,217;28,697;29,101;-3,160;26,590;0,000;297,040;Inf;305,000;305,000;29,769;3,119;35,666;23,301
7666,500;3,457;0,912;-33,584;1,743;9,263;4,398;35,413;4,110;5,449;-2,747;0,000;36,979;37,710;9,444;1,684;29,270;32,647;28,722;30,237;-3,133;26,596;0,000;297,040;Inf;305,000;305,000;29,766;3,124;35,643;23,319
7667,000;3,457;0,912;-33,584;1,743;9,263;4,398;35,413;4,110;5,449;-2,747;0,000;37,000;37,700;9,444;1,684;29,904;32,815;28,888;30,396;-3,133;26,596;0,000;297,140;Inf;305,000;305,000;30,219;3,130;35,781;23,332
7667,500;2,959;0,820;-34,213;1,735;9,229;4,398;35,413;4,110;5,449;-2,747;0,000;37,000;37,700;9,394;1,743;29,878;32,633;28,997;29,521;-3,133;26,596;0,000;297,140;Inf;305,000;305,000;30,501;3,135;35,794;23,305
7668,000;2,959;0,820;-34,213;1,735;9,229;4,398;35,413;4,110;5,449;-2,747;0,000;37,000;37,700;9,394;1,743;29,294;32,301;28,864;28,848;-3,133;26,596;0,000;297,840;Inf;305,000;305,000;30,257;3,132;35,766;23,322
7668,500;2,959;0,820;-34,213;1,735;9,229;4,398;35,413;4,110;5,449;-2,747;0,000;37,000;37,700;9,394;1,743;29,117;32,214;28,764;28,853;-3,133;26,596;0,000;297,840;Inf;305,000;305,000;29,827;3,129;35,730;23,292
7669,000;2,959;0,820;-34,213;1,735;9,229;4,398;35,413;4,110;5,449;-2,747;0,000;37,000;37,700;9,394;1,743;29,213;32,361;28,718;29,683;-3,133;26,596;0,000;297,640;Inf;305,000;305,000;29,737;3,126;35,680;23,269
7669,500;2,959;0,820;-34,213;1,735;9,229;4,398;35,413;4,110;5,449;-2,747;0,000;37,000;37,700;9,394;1,743;29,593;32,792;28,805;30,304;-3,133;26,596;0,000;297,640;Inf;305,000;305,000;29,994;3,124;35,686;23,264
7670,000;2,959;0,820;-34,213;1,735;9,229;4,396;35,378;4,130;5,394;-2,744;0,000;36,968;37,754;9,394;1,743;29,813;32,740;28,934;29,857;-3,152;26,587;0,000;297,240;Inf;305,000;305,000;30,373;3,121;35,774;23,239
7670,500;2,959;0,820;-34,213;1,735;9,229;4,396;35,378;4,130;5,394;-2,744;0,000;37,000;37,800;9,394;1,743;29,669;32,628;28,969;29,456;-3,152;26,587;0,000;297,240;Inf;305,000;305,000;30,336;3,118;35,805;23,253
7671,000;2,909;0,762;-34,178;1,845;9,281;4,396;35,378;4,130;5,394;-2,744;0,000;37,000;37,800;9,387;1,590;29,431;32,426;28,908;29,047;-3,152;26,587;0,000;297,340;Inf;305,000;305,000;30,180;3,116;35,762;23,288
7671,500;2,909;0,762;-34,178;1,845;9,281;4,396;35,378;4,130;5,394;-2,744;0,000;37,000;37,800;9,387;1,590;29,120;32,368;28,747;29,144;-3,152;26,587;0,000;297,340;Inf;305,000;305,000;29,953;3,112;35,714;23,316
7672,000;2,909;0,762;-34,178;1,845;9,281;4,396;35,378;4,130;5,394;-2,744;0,000;37,000;37,800;9,387;1,590;29,453;32,609;28,781;30,189;-3,152;26,587;0,000;297,840;Inf;305,000;305,000;29,845;3,109;35,711;23,338
7672,500;2,909;0,762;-34,178;1,845;9,281;4,396;35,378;4,130;5,394;-2,744;0,000;37,000;37,800;9,387;1,590;29,763;32,769;28,894;30,115;-3,152;26,587;0,000;297,840;Inf;305,000;305,000;30,258;3,106;35,769;23,336
7673,000;2,909;0,762;-34,178;1,845;9,281;4,430;35,315;4,104;5,294;-2,731;0,000;36,965;37,666;9,387;1,590;29,668;32,599;28,946;29,502;-3,149;26,592;0,000;297,340;Inf;305,000;305,000;30,385;3,102;35,816;23,330
7673,500;2,909;0,762;-34,178;1,845;9,281;4,430;35,315;4,104;5,294;-2,731;0,000;37,000;37,700;9,387;1,590;29,516;32,468;28,916;29,165;-3,149;26,592;0,000;297,340;Inf;305,000;305,000;30,179;3,099;35,811;23,271
7674,000;2,614;0,680;-34,355;1,787;9,286;4,430;35,315;4,104;5,294;-2,731;0,000;37,000;37,700;9,473;1,869;29,356;32,376;28,861;28,961;-3,149;26,592;0,000;297,140;Inf;305,000;305,000;30,016;3,096;35,769;23,223
7674,500;2,614;0,680;-34,355;1,787;9,286;4,430;35,315;4,104;5,294;-2,731;0,000;37,000;37,700;9,473;1,869;29,199;32,358;28,791;29,095;-3,149;26,592;0,000;297,140;Inf;305,000;305,000;29,888;3,088;35,742;23,191
7675,000;2,614;0,680;-34,355;1,787;9,286;4,430;35,315;4,104;5,294;-2,731;0,000;37,000;37,700;9,473;1,869;29,772;32,747;28,885;30,272;-3,149;26,592;0,000;297,340;Inf;305,000;305,000;29,861;3,080;35,792;23,186
7675,500;2,614;0,680;-34,355;1,787;9,286;4,430;35,315;4,104;5,294;-2,731;0,000;37,000;37,700;9,473;1,869;29,767;32,660;28,955;29,684;-3,149;26,592;0,000;297,340;Inf;305,000;305,000;30,419;3,073;35,813;23,174
7676,000;2,614;0,680;-34,355;1,787;9,286;4,430;35,315;4,104;5,294;-2,731;0,000;37,000;37,700;9,473;1,869;29,600;32,522;28,947;29,200;-3,149;26,592;0,000;296,840;Inf;305,000;305,000;30,266;3,065;35,848;23,196
7676,500;2,614;0,680;-34,355;1,787;9,286;4,414;35,292;4,141;5,343;-2,742;0,000;36,954;37,671;9,473;1,869;29,419;32,398;28,897;29,008;-3,143;26,587;0,000;296,840;Inf;305,000;305,000;30,067;3,058;35,803;23,219
7677,000;2,614;0,680;-34,355;1,787;9,286;4,414;35,292;4,141;5,343;-2,742;0,000;37,000;37,700;9,473;1,869;29,231;32,303;28,803;28,919;-3,143;26,587;0,000;297,240;Inf;305,000;305,000;29,931;3,051;35,793;23,252
7677,500;2,874;0,718;-34,550;1,826;9,386;4,414;35,292;4,141;5,343;-2,742;0,000;37,000;37,700;9,404;1,715;29,211;32,405;28,731;29,578;-3,143;26,587;0,000;297,240;Inf;305,000;305,000;29,814;3,043;35,752;23,227
7678,000;2,874;0,718;-34,550;1,826;9,386;4,414;35,292;4,141;5,343;-2,742;0,000;37,000;37,700;9,404;1,715;29,503;32,711;28,825;30,050;-3,143;26,587;0,000;297,540;Inf;305,000;305,000;29,981;3,041;35,809;23,253
7678,500;2,874;0,718;-34,550;1,826;9,386;4,414;35,292;4,141;5,343;-2,742;0,000;37,000;37,700;9,404;1,715;29,765;32,658;28,896;29,779;-3,143;26,587;0,000;297,540;Inf;305,000;305,000;30,272;3,038;35,824;23,270
7679,000;2,874;0,718;-34,550;1,826;9,386;4,414;35,292;4,141;5,343;-2,742;0,000;37,000;37,700;9,404;1,715;29,431;32,432;28,875;29,059;-3,143;26,587;0,000;297,040;Inf;305,000;305,000;30,275;3,035;35,817;23,260
7679,500;2,874;0,718;-34,550;1,826;9,386;4,425;35,335;4,127;5,413;-2,739;0,000;36,942;37,649;9,404;1,715;29,242;32,366;28,796;29,016;-3,144;26,588;0,000;297,040;Inf;305,000;305,000;29,949;3,033;35,784;23,264
7680,000;2,874;0,718;-34,550;1,826;9,386;4,425;35,335;4,127;5,413;-2,739;0,000;36,900;37,600;9,404;1,715;29,190;32,378;28,757;29,108;-3,144;26,588;0,000;297,240;Inf;305,000;305,000;29,855;3,030;35,734;23,286
7680,500;3,343;0,824;-35,209;1,822;9,310;4,425;35,335;4,127;5,413;-2,739;0,000;36,900;37,600;9,243;1,681;29,355;32,477;28,766;29,733;-3,144;26,588;0,000;297,240;Inf;305,000;305,000;29,858;3,027;35,743;23,298
7681,000;3,343;0,824;-35,209;1,822;9,310;4,425;35,335;4,127;5,413;-2,739;0,000;36,900;37,600;9,243;1,681;29,581;32,639;28,823;29,834;-3,144;26,588;0,000;297,240;Inf;305,000;305,000;30,083;3,033;35,792;23,320
7681,500;3,343;0,824;-35,209;1,822;9,310;4,425;35,335;4,127;5,413;-2,739;0,000;36,900;37,600;9,243;1,681;29,553;32,563;28,853;29,485;-3,144;26,588;0,000;297,240;Inf;305,000;305,000;30,220;3,038;35,792;23,307
7682,000;3,343;0,824;-35,209;1,822;9,310;4,425;35,335;4,127;5,413;-2,739;0,000;36,900;37,600;9,243;1,681;29,414;32,439;28,847;29,178;-3,144;26,588;0,000;297,140;Inf;305,000;305,000;30,114;3,043;35,776;23,351
7682,500;3,343;0,824;-35,209;1,822;9,310;4,425;35,335;4,127;5,413;-2,739;0,000;36,900;37,600;9,243;1,681;29,196;32,302;28,725;29,047;-3,144;26,588;0,000;297,140;Inf;305,000;305,000;29,970;3,048;35,735;23,357
7683,000;3,343;0,824;-35,209;1,822;9,310;4,448;35,360;4,153;5,456;-2,731;0,000;36,944;37,621;9,243;1,681;29,405;32,423;28,736;29,670;-3,144;26,589;0,000;297,140;Inf;305,000;305,000;29,818;3,053;35,705;23,356
7683,500;3,343;0,824;-35,209;1,822;9,310;4,448;35,360;4,153;5,456;-2,731;0,000;36,900;37,600;9,243;1,681;29,570;32,616;28,813;29,777;-3,144;26,589;0,000;297,140;Inf;305,000;305,000;30,059;3,057;35,714;23,323
7684,000;3,591;0,875;-35,209;1,734;9,282;4,448;35,360;4,153;5,456;-2,731;0,000;36,900;37,600;9,231;1,800;29,519;32,550;28,854;29,447;-3,144;26,589;0,000;297,640;Inf;305,000;305,000;30,194;3,062;35,761;23,309
7684,500;3,591;0,875;-35,209;1,734;9,282;4,448;35,360;4,153;5,456;-2,731;0,000;36,900;37,600;9,231;1,800;29,419;32,430;28,831;29,133;-3,144;26,589;0,000;297,640;Inf;305,000;305,000;30,093;3,071;35,765;23,300
7685,000;3,591;0,875;-35,209;1,734;9,282;4,448;35,360;4,153;5,456;-2,731;0,000;36,900;37,600;9,231;1,800;29,320;32,345;28,787;28,930;-3,144;26,589;0,000;297,240;Inf;305,000;305,000;29,953;3,079;35,724;23,274
7685,500;3,591;0,875;-35,209;1,734;9,282;4,448;35,360;4,153;5,456;-2,731;0,000;36,900;37,600;9,231;1,800;29,194;32,281;28,731;29,008;-3,144;26,589;0,000;297,240;Inf;305,000;305,000;29,846;3,088;35,695;23,255
7686,000;3,591;0,875;-35,209;1,734;9,282;4,441;35,379;4,169;5,489;-2,739;0,000;36,944;37,625;9,231;1,800;29,522;32,510;28,773;29,753;-3,133;26,592;0,000;297,340;Inf;305,000;305,000;29,804;3,096;35,688;23,266
7686,500;3,591;0,875;-35,209;1,734;9,282;4,441;35,379;4,169;5,489;-2,739;0,000;36,900;37,600;9,231;1,800;29,541;32,492;28,821;29,459;-3,133;26,592;0,000;297,340;Inf;305,000;305,000;30,140;3,104;35,724;23,285
7687,000;3,246;0,772;-35,209;1,750;9,412;4,441;35,379;4,169;5,489;-2,739;0,000;36,900;37,600;9,268;1,870;29,452;32,382;28,808;29,087;-3,133;26,592;0,000;296,540;Inf;305,000;305,000;30,078;3,112;35,740;23,242
7687,500;3,246;0,772;-35,209;1,750;9,412;4,441;35,379;4,169;5,489;-2,739;0,000;36,900;37,600;9,268;1,870;29,316;32,320;28,774;28,899;-3,133;26,592;0,000;296,540;Inf;305,000;305,000;29,932;3,114;35,713;23,219
7688,000;3,246;0,772;-35,209;1,750;9,412;4,441;35,379;4,169;5,489;-2,739;0,000;36,900;37,600;9,268;1,870;29,143;32,242;28,694;28,941;-3,133;26,592;0,000;297,740;Inf;305,000;305,000;29,827;3,116;35,683;23,169
7688,500;3,246;0,772;-35,209;1,750;9,412;4,441;35,379;4,169;5,489;-2,739;0,000;36,900;37,600;9,268;1,870;29,286;32,372;28,714;29,497;-3,133;26,592;0,000;297,740;Inf;305,000;305,000;29,755;3,118;35,682;23,165
7689,000;3,246;0,772;-35,209;1,750;9,412;4,458;35,334;4,102;5,468;-2,733;0,000;36,946;37,577;9,268;1,870;29,548;32,557;28,784;29,635;-3,135;26,599;0,000;297,840;Inf;305,000;305,000;29,967;3,121;35,718;23,154
7689,500;3,246;0,772;-35,209;1,750;9,412;4,458;35,334;4,102;5,468;-2,733;0,000;36,900;37,600;9,268;1,870;29,450;32,417;28,823;29,135;-3,135;26,599;0,000;297,840;Inf;305,000;305,000;30,131;3,123;35,736;23,156
7690,000;3,246;0,772;-35,209;1,750;9,412;4,458;35,334;4,102;5,468;-2,733;0,000;36,900;37,600;9,268;1,870;29,252;32,295;28,754;28,875;-3,135;26,599;0,000;297,940;Inf;305,000;305,000;29,956;3,125;35,715;23,155
7690,500;3,222;0,729;-35,209;1,763;9,336;4,458;35,334;4,102;5,468;-2,733;0,000;36,900;37,600;9,294;1,823;29,158;32,245;28,701;28,978;-3,135;26,599;0,000;297,940;Inf;305,000;305,000;29,794;3,127;35,688;23,193
7691,000;3,222;0,729;-35,209;1,763;9,336;4,458;35,334;4,102;5,468;-2,733;0,000;36,900;37,600;9,294;1,823;29,291;32,346;28,706;29,479;-3,135;26,599;0,000;297,640;Inf;305,000;305,000;29,771;3,128;35,653;23,206
7691,500;3,222;0,729;-35,209;1,763;9,336;4,458;35,334;4,102;5,468;-2,733;0,000;36,900;37,600;9,294;1,823;29,473;32,513;28,772;29,502;-3,135;26,599;0,000;297,640;Inf;305,000;305,000;29,956;3,130;35,660;23,223
7692,000;3,222;0,729;-35,209;1,763;9,336;4,458;35,334;4,102;5,468;-2,733;0,000;36,900;37,600;9,294;1,823;29,505;32,480;28,802;29,286;-3,135;26,599;0,000;297,740;Inf;305,000;305,000;30,065;3,131;35,709;23,321
7692,500;3,222;0,729;-35,209;1,763;9,336;4,469;35,325;4,136;5,499;-2,730;0,000;36,937;37,593;9,294;1,823;29,332;32,324;28,765;29,011;-3,135;26,600;0,000;297,740;Inf;305,000;305,000;30,018;3,133;35,678;23,363
7693,000;3,222;0,729;-35,209;1,763;9,336;4,469;35,325;4,136;5,499;-2,730;0,000;36,900;37,600;9,294;1,823;29,145;32,245;28,670;28,998;-3,135;26,600;0,000;297,640;Inf;305,000;305,000;29,858;3,134;35,635;23,436
7693,500;3,121;0,845;-34,029;1,838;9,269;4,469;35,325;4,136;5,499;-2,730;0,000;36,900;37,600;9,447;1,769;29,337;32,336;28,661;29,504;-3,135;26,600;0,000;297,640;Inf;305,000;305,000;29,764;3,136;35,619;23,510
7694,000;3,121;0,845;-34,029;1,838;9,269;4,469;35,325;4,136;5,499;-2,730;0,000;36,900;37,600;9,447;1,769;29,372;32,492;28,739;29,596;-3,135;26,600;0,000;297,940;Inf;305,000;305,000;29,959;3,135;35,639;23,606
7694,500;3,121;0,845;-34,029;1,838;9,269;4,469;35,325;4,136;5,499;-2,730;0,000;36,900;37,600;9,447;1,769;29,411;32,417;28,750;29,290;-3,135;26,600;0,000;297,940;Inf;305,000;305,000;30,050;3,135;35,664;23,618
7695,000;3,121;0,845;-34,029;1,838;9,269;4,469;35,325;4,136;5,499;-2,730;0,000;36,900;37,600;9,447;1,769;29,334;32,283;28,735;29,053;-3,135;26,600;0,000;296,740;Inf;305,000;305,000;29,967;3,135;35,672;23,606
7695,500;3,121;0,845;-34,029;1,838;9,269;4,437;35,358;4,163;5,518;-2,735;0,000;36,929;37,588;9,447;1,769;29,232;32,219;28,704;28,811;-3,144;26,584;0,000;296,740;Inf;305,000;305,000;29,851;3,135;35,599;23,620
7696,000;3,121;0,845;-34,029;1,838;9,269;4,437;35,358;4,163;5,518;-2,735;0,000;36,900;37,600;9,447;1,769;29,103;32,170;28,637;28,854;-3,144;26,584;0,000;298,040;Inf;305,000;305,000;29,742;3,135;35,577;23,659
7696,500;3,121;0,845;-34,029;1,838;9,269;4,437;35,358;4,163;5,518;-2,735;0,000;36,900;37,600;9,447;1,769;29,426;32,438;28,685;29,579;-3,144;26,584;0,000;298,040;Inf;305,000;305,000;29,691;3,134;35,583;23,680
7697,000;3,080;0,758;-34,630;1,796;9,285;4,437;35,358;4,163;5,518;-2,735;0,000;36,900;37,600;9,338;1,564;29,466;32,399;28,737;29,277;-3,144;26,584;0,000;296,340;Inf;305,000;305,000;30,032;3,134;35,612;23,595
7697,500;3,080;0,758;-34,630;1,796;9,285;4,437;35,358;4,163;5,518;-2,735;0,000;36,900;37,600;9,338;1,564;29,315;32,309;28,722;29,008;-3,144;26,584;0,000;296,340;Inf;305,000;305,000;29,970;3,133;35,637;23,554
7698,000;3,080;0,758;-34,630;1,796;9,285;4,437;35,358;4,163;5,518;-2,735;0,000;36,900;37,600;9,338;1,564;29,161;32,203;28,672;28,787;-3,144;26,584;0,000;298,340;Inf;305,000;305,000;29,838;3,132;35,624;23,598
7698,500;3,080;0,758;-34,630;1,796;9,285;4,437;35,358;4,163;5,518;-2,735;0,000;36,900;37,600;9,338;1,564;29,060;32,183;28,609;28,887;-3,144;26,584;0,000;298,340;Inf;305,000;305,000;29,706;3,132;35,581;23,624
7699,000;3,080;0,758;-34,630;1,796;9,285;4,466;35,391;4,155;5,545;-2,748;0,000;36,928;37,624;9,338;1,564;29,262;32,285;28,603;29,474;-3,142;26,588;0,000;298,240;Inf;305,000;305,000;29,685;3,131;35,603;23,688
7699,500;3,080;0,758;-34,630;1,796;9,285;4,466;35,391;4,155;5,545;-2,748;0,000;36,900;37,600;9,338;1,564;29,349;32,458;28,669;29,625;-3,142;26,588;0,000;298,240;Inf;305,000;305,000;29,906;3,130;35,618;23,726
7700,000;3,067;0,694;-35,209;1,755;9,348;4,466;35,391;4,155;5,545;-2,748;0,000;36,900;37,600;9,338;1,862;29,186;32,315;28,677;29,021;-3,142;26,588;0,000;297,840;Inf;305,000;305,000;30,025;3,129;35,636;23,744
7700,500;3,067;0,694;-35,209;1,755;9,348;4,466;35,391;4,155;5,545;-2,748;0,000;36,900;37,600;9,338;1,862;29,129;32,183;28,625;28,789;-3,142;26,588;0,000;297,840;Inf;305,000;305,000;29,800;3,128;35,617;23,750
7701,000;3,067;0,694;-35,209;1,755;9,348;4,466;35,391;4,155;5,545;-2,748;0,000;36,900;37,600;9,338;1,862;29,041;32,168;28,583;28,953;-3,142;26,588;0,000;298,240;Inf;305,000;305,000;29,682;3,127;35,580;23,713
7701,500;3,067;0,694;-35,209;1,755;9,348;4,466;35,391;4,155;5,545;-2,748;0,000;36,900;37,600;9,338;1,862;29,228;32,302;28,588;29,328;-3,142;26,588;0,000;298,240;Inf;305,000;305,000;29,686;3,126;35,539;23,690
7702,000;3,067;0,694;-35,209;1,755;9,348;4,464;35,359;4,157;5,543;-2,734;0,000;36,933;37,596;9,338;1,862;29,376;32,417;28,652;29,555;-3,131;26,602;0,000;297,640;Inf;305,000;305,000;29,861;3,125;35,579;23,678
7702,500;3,067;0,694;-35,209;1,755;9,348;4,464;35,359;4,157;5,543;-2,734;0,000;36,900;37,600;9,338;1,862;29,502;32,401;28,710;29,392;-3,131;26,602;0,000;297,640;Inf;305,000;305,000;30,000;3,124;35,604;23,629
7703,000;3,067;0,694;-35,209;1,755;9,348;4,464;35,359;4,157;5,543;-2,734;0,000;36,900;37,600;9,338;1,862;29,362;32,318;28,700;28,997;-3,131;26,602;0,000;297,940;Inf;305,000;305,000;30,001;3,123;35,602;23,648
7703,500;2,986;0,773;-34,082;1,810;9,285;4,464;35,359;4,157;5,543;-2,734;0,000;36,900;37,600;9,501;1,886;28,710;32,213;28,511;28,994;-3,131;26,602;0,000;297,940;Inf;305,000;305,000;29,844;3,122;35,595;23,626
7704,000;2,986;0,773;-34,082;1,810;9,285;4,464;35,359;4,157;5,543;-2,734;0,000;36,900;37,600;9,501;1,886;29,141;32,312;28,517;29,366;-3,131;26,602;0,000;297,740;Inf;305,000;305,000;29,607;3,120;35,552;23,576
7704,500;2,986;0,773;-34,082;1,810;9,285;4,464;35,359;4,157;5,543;-2,734;0,000;36,900;37,600;9,501;1,886;29,299;32,377;28,595;29,440;-3,131;26,602;0,000;297,740;Inf;305,000;305,000;29,834;3,118;35,586;23,562
7705,000;2,986;0,773;-34,082;1,810;9,285;4,464;35,359;4,157;5,543;-2,734;0,000;36,900;37,600;9,501;1,886;29,287;32,302;28,630;29,222;-3,131;26,602;0,000;297,740;Inf;305,000;305,000;29,928;3,116;35,589;23,566
7705,500;2,986;0,773;-34,082;1,810;9,285;4,465;35,359;4,181;5,555;-2,722;0,000;36,935;37,570;9,501;1,886;29,191;32,243;28,607;28,957;-3,122;26,600;0,000;297,740;Inf;305,000;305,000;29,860;3,114;35,599;23,593
7706,000;2,986;0,773;-34,082;1,810;9,285;4,465;35,359;4,181;5,555;-2,722;0,000;36,900;37,600;9,501;1,886;29,090;32,182;28,573;28,899;-3,122;26,600;0,000;297,440;Inf;305,000;305,000;29,750;3,111;35,548;23,604
7706,500;2,929;0,676;-35,209;1,825;9,243;4,465;35,359;4,181;5,555;-2,722;0,000;36,900;37,600;9,228;1,842;29,069;32,211;28,563;29,079;-3,122;26,600;0,000;297,440;Inf;305,000;305,000;29,686;3,109;35,547;23,598
7707,000;2,929;0,676;-35,209;1,825;9,243;4,465;35,359;4,181;5,555;-2,722;0,000;36,900;37,600;9,228;1,842;29,425;32,397;28,654;29,574;-3,122;26,600;0,000;297,040;Inf;305,000;305,000;29,730;3,106;35,587;23,589
7707,500;2,929;0,676;-35,209;1,825;9,243;4,465;35,359;4,181;5,555;-2,722;0,000;36,900;37,600;9,228;1,842;29,369;32,370;28,680;29,225;-3,122;26,600;0,000;297,040;Inf;305,000;305,000;30,013;3,104;35,587;23,571
7708,000;2,929;0,676;-35,209;1,825;9,243;4,465;35,359;4,181;5,555;-2,722;0,000;36,900;37,600;9,228;1,842;29,261;32,260;28,680;28,944;-3,122;26,600;0,000;297,440;Inf;305,000;305,000;29,911;3,101;35,602;23,591
7708,500;2,929;0,676;-35,209;1,825;9,243;4,456;35,358;4,174;5,576;-2,729;0,000;36,933;37,580;9,228;1,842;29,143;32,160;28,631;28,886;-3,125;26,597;0,000;297,440;Inf;305,000;305,000;29,786;3,098;35,592;23,610
7709,000;2,929;0,676;-35,209;1,825;9,243;4,456;35,358;4,174;5,576;-2,729;0,000;36,900;37,600;9,228;1,842;29,101;32,259;28,603;29,119;-3,125;26,597;0,000;297,340;Inf;305,000;305,000;29,705;3,095;35,571;23,594
7709,500;2,929;0,676;-35,209;1,825;9,243;4,456;35,358;4,174;5,576;-2,729;0,000;36,900;37,600;9,228;1,842;29,280;32,400;28,630;29,678;-3,125;26,597;0,000;297,340;Inf;305,000;305,000;29,771;3,092;35,587;23,531
7710,000;3,176;0,825;-33,519;1,837;9,284;4,456;35,358;4,174;5,576;-2,729;0,000;36,900;37,600;9,515;1,658;29,536;32,468;28,701;29,614;-3,125;26,597;0,000;297,640;Inf;305,000;305,000;29,997;3,090;35,615;23,542
7710,500;3,176;0,825;-33,519;1,837;9,284;4,456;35,358;4,174;5,576;-2,729;0,000;36,900;37,600;9,515;1,658;29,309;32,277;28,718;28,904;-3,125;26,597;0,000;297,640;Inf;305,000;305,000;30,080;3,091;35,639;23,495
7711,000;3,176;0,825;-33,519;1,837;9,284;4,456;35,358;4,174;5,576;-2,729;0,000;36,900;37,600;9,515;1,658;29,144;32,172;28,658;28,809;-3,125;26,597;0,000;297,440;Inf;305,000;305,000;29,802;3,093;35,593;23,502
7711,500;3,176;0,825;-33,519;1,837;9,284;4,456;35,358;4,174;5,576;-2,729;0,000;36,900;37,600;9,515;1,658;29,098;32,224;28,608;29,270;-3,125;26,597;0,000;297,440;Inf;305,000;305,000;29,696;3,094;35,574;23,491
7712,000;3,176;0,825;-33,519;1,837;9,284;4,467;35,409;4,181;5,618;-2,714;0,000;36,944;37,595;9,515;1,658;29,314;32,498;28,661;29,759;-3,124;26,599;0,000;297,640;Inf;305,000;305,000;29,800;3,095;35,573;23,481
7712,500;3,176;0,825;-33,519;1,837;9,284;4,467;35,409;4,181;5,618;-2,714;0,000;36,900;37,600;9,515;1,658;29,593;32,502;28,754;29,637;-3,124;26,599;0,000;297,640;Inf;305,000;305,000;30,058;3,097;35,624;23,504
7713,000;2,805;0,725;-34,953;1,791;9,311;4,467;35,409;4,181;5,618;-2,714;0,000;36,900;37,600;9,352;1,693;29,519;32,454;28,782;29,274;-3,124;26,599;0,000;297,540;Inf;305,000;305,000;30,121;3,098;35,658;23,474
7713,500;2,805;0,725;-34,953;1,791;9,311;4,467;35,409;4,181;5,618;-2,714;0,000;36,900;37,600;9,352;1,693;29,354;32,349;28,751;29,042;-3,124;26,599;0,000;297,540;Inf;305,000;305,000;30,007;3,093;35,655;23,459
7714,000;2,805;0,725;-34,953;1,791;9,311;4,467;35,409;4,181;5,618;-2,714;0,000;36,900;37,600;9,352;1,693;29,189;32,292;28,681;29,100;-3,124;26,599;0,000;297,340;Inf;305,000;305,000;29,874;3,088;35,636;23,451
7714,500;2,805;0,725;-34,953;1,791;9,311;4,467;35,409;4,181;5,618;-2,714;0,000;36,900;37,600;9,352;1,693;29,348;32,416;28,691;29,610;-3,124;26,599;0,000;297,340;Inf;305,000;305,000;29,815;3,084;35,619;23,460
7715,000;2,805;0,725;-34,953;1,791;9,311;4,439;35,371;4,134;5,602;-2,734;0,000;36,942;37,611;9,352;1,693;29,546;32,581;28,775;29,680;-3,134;26,591;0,000;297,440;Inf;305,000;305,000;30,016;3,079;35,646;23,454
7715,500;2,805;0,725;-34,953;1,791;9,311;4,439;35,371;4,134;5,602;-2,734;0,000;36,900;37,600;9,352;1,693;29,568;32,491;28,819;29,347;-3,134;26,591;0,000;297,440;Inf;305,000;305,000;30,145;3,075;35,675;23,453
7716,000;2,889;0,706;-35,209;1,775;9,322;4,439;35,371;4,134;5,602;-2,734;0,000;36,900;37,600;9,263;1,895;29,395;32,396;28,801;29,050;-3,134;26,591;0,000;297,740;Inf;305,000;305,000;30,056;3,070;35,690;23,452
7716,500;2,889;0,706;-35,209;1,775;9,322;4,439;35,371;4,134;5,602;-2,734;0,000;36,900;37,600;9,263;1,895;29,204;32,279;28,756;28,861;-3,134;26,591;0,000;297,740;Inf;305,000;305,000;29,911;3,067;35,639;23,493
7717,000;2,889;0,706;-35,209;1,775;9,322;4,439;35,371;4,134;5,602;-2,734;0,000;36,900;37,600;9,263;1,895;29,185;32,288;28,691;29,058;-3,134;26,591;0,000;297,340;Inf;305,000;305,000;29,775;3,064;35,643;23,508
7717,500;2,889;0,706;-35,209;1,775;9,322;4,439;35,371;4,134;5,602;-2,734;0,000;36,900;37,600;9,263;1,895;29,659;32,627;28,817;29,877;-3,134;26,591;0,000;297,340;Inf;305,000;305,000;29,806;3,061;35,681;23,497
7718,000;2,889;0,706;-35,209;1,775;9,322;4,439;35,371;4,134;5,602;-2,734;0,000;36,900;37,600;9,263;1,895;29,610;32,575;28,866;29,480;-3,134;26,591;0,000;297,540;Inf;305,000;305,000;30,245;3,059;35,704;23,545
7718,500;2,889;0,706;-35,209;1,775;9,322;4,448;35,317;4,168;5,547;-2,726;0,000;36,950;37,624;9,263;1,895;29,407;32,427;28,864;29,076;-3,131;26,597;0,000;297,540;Inf;305,000;305,000;30,133;3,056;35,733;23,556
7719,000;2,889;0,706;-35,209;1,775;9,322;4,448;35,317;4,168;5,547;-2,726;0,000;37,000;37,600;9,263;1,895;29,267;32,311;28,798;28,837;-3,131;26,597;0,000;296,940;Inf;305,000;305,000;29,943;3,053;35,717;23,606
7719,500;2,747;0,622;-35,209;1,741;9,364;4,448;35,317;4,168;5,547;-2,726;0,000;37,000;37,600;9,370;1,868;29,149;32,279;28,697;29,077;-3,131;26,597;0,000;296,940;Inf;305,000;305,000;29,803;3,050;35,685;23,647
7720,000;2,747;0,622;-35,209;1,741;9,364;4,448;35,317;4,168;5,547;-2,726;0,000;37,000;37,600;9,370;1,868;29,364;32,436;28,731;29,922;-3,131;26,597;0,000;297,540;Inf;305,000;305,000;29,801;3,045;35,712;23,774
7720,500;2,747;0,622;-35,209;1,741;9,364;4,448;35,317;4,168;5,547;-2,726;0,000;37,000;37,600;9,370;1,868;29,716;32,734;28,856;30,062;-3,131;26,597;0,000;297,540;Inf;305,000;305,000;30,113;3,041;35,770;23,780
7721,000;2,747;0,622;-35,209;1,741;9,364;4,448;35,317;4,168;5,547;-2,726;0,000;37,000;37,600;9,370;1,868;29,511;32,459;28,913;29,141;-3,131;26,597;0,000;296,940;Inf;305,000;305,000;30,342;3,036;35,807;23,721
7721,500;2,747;0,622;-35,209;1,741;9,364;4,445;35,336;4,175;5,590;-2,724;0,000;36,953;37,615;9,370;1,868;29,332;32,352;28,850;28,900;-3,128;26,595;0,000;296,940;Inf;305,000;305,000;30,006;3,031;35,746;23,762
7722,000;2,747;0,622;-35,209;1,741;9,364;4,445;35,336;4,175;5,590;-2,724;0,000;37,000;37,600;9,370;1,868;29,141;32,314;28,772;29,071;-3,128;26,595;0,000;297,840;Inf;305,000;305,000;29,858;3,026;35,735;23,766
7722,500;3,049;0,802;-33,744;1,764;9,202;4,445;35,336;4,175;5,590;-2,724;0,000;37,000;37,600;9,538;1,734;29,413;32,531;28,788;29,983;-3,128;26,595;0,000;297,840;Inf;305,000;305,000;29,825;3,022;35,715;23,786
7723,000;3,049;0,802;-33,744;1,764;9,202;4,445;35,336;4,175;5,590;-2,724;0,000;37,000;37,600;9,538;1,734;29,770;32,830;28,886;30,162;-3,128;26,595;0,000;296,540;Inf;305,000;305,000;30,179;3,022;35,753;23,775
7723,500;3,049;0,802;-33,744;1,764;9,202;4,445;35,336;4,175;5,590;-2,724;0,000;37,000;37,600;9,538;1,734;29,752;32,716;28,974;29,699;-3,128;26,595;0,000;296,540;Inf;305,000;305,000;30,412;3,023;35,826;23,708
