t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7724,000;3,049;0,802;-33,744;1,764;9,202;4,445;35,336;4,175;5,590;-2,724;0,000;37,000;37,600;9,538;1,734;29,527;32,538;28,974;29,285;-3,128;26,595;0,000;297,740;Inf;305,000;305,000;30,285;3,023;35,811;23,721
7724,500;3,049;0,802;-33,744;1,764;9,202;4,445;35,336;4,175;5,590;-2,724;0,000;37,000;37,600;9,538;1,734;29,356;32,397;28,863;29,094;-3,128;26,595;0,000;297,740;Inf;305,000;305,000;30,081;3,024;35,786;23,674
7725,000;3,049;0,802;-33,744;1,764;9,202;4,411;35,384;4,163;5,634;-2,732;0,000;36,968;37,665;9,538;1,734;29,354;32,445;28,839;29,499;-3,130;26,587;0,000;295,840;Inf;305,000;305,000;29,927;3,024;35,761;23,670
7725,500;3,049;0,802;-33,744;1,764;9,202;4,411;35,384;4,163;5,634;-2,732;0,000;37,000;37,700;9,538;1,734;29,533;32,739;28,875;30,096;-3,130;26,587;0,000;295,840;Inf;305,000;305,000;30,034;3,024;35,785;23,687
7726,000;3,452;0,911;-34,245;1,821;9,280;4,411;35,384;4,163;5,634;-2,732;0,000;37,000;37,700;9,354;1,608;29,863;32,768;28,976;29,967;-3,130;26,587;0,000;297,140;Inf;305,000;305,000;30,311;3,025;35,831;23,707
7726,500;3,452;0,911;-34,245;1,821;9,280;4,411;35,384;4,163;5,634;-2,732;0,000;37,000;37,700;9,354;1,608;29,787;32,686;29,039;29,498;-3,130;26,587;0,000;297,140;Inf;305,000;305,000;30,394;3,032;35,863;23,702
7727,000;3,452;0,911;-34,245;1,821;9,280;4,411;35,384;4,163;5,634;-2,732;0,000;37,000;37,700;9,354;1,608;29,595;32,561;28,997;29,178;-3,130;26,587;0,000;296,240;Inf;305,000;305,000;30,253;3,039;35,853;23,831
7727,500;3,452;0,911;-34,245;1,821;9,280;4,411;35,384;4,163;5,634;-2,732;0,000;37,000;37,700;9,354;1,608;29,367;32,429;28,935;28,991;-3,130;26,587;0,000;296,240;Inf;305,000;305,000;30,082;3,045;35,825;23,895
7728,000;3,452;0,911;-34,245;1,821;9,280;4,410;35,413;4,147;5,670;-2,743;0,000;36,955;37,632;9,354;1,608;29,608;32,742;28,911;30,368;-3,144;26,573;0,000;297,240;Inf;305,000;305,000;29,931;3,052;35,822;23,886
7728,500;3,452;0,911;-34,245;1,821;9,280;4,410;35,413;4,147;5,670;-2,743;0,000;37,000;37,600;9,354;1,608;30,006;32,945;29,063;30,259;-3,144;26,573;0,000;297,240;Inf;305,000;305,000;30,407;3,059;35,876;23,885
7729,000;3,264;0,830;-34,636;1,746;9,249;4,410;35,413;4,147;5,670;-2,743;0,000;37,000;37,600;9,436;1,764;29,883;32,799;29,127;29,669;-3,144;26,573;0,000;296,340;Inf;305,000;305,000;30,568;3,065;35,945;23,931
7729,500;3,264;0,830;-34,636;1,746;9,249;4,410;35,413;4,147;5,670;-2,743;0,000;37,000;37,600;9,436;1,764;29,674;32,711;29,107;29,412;-3,144;26,573;0,000;296,340;Inf;305,000;305,000;30,369;3,068;35,940;23,926
7730,000;3,264;0,830;-34,636;1,746;9,249;4,410;35,413;4,147;5,670;-2,743;0,000;37,000;37,600;9,436;1,764;29,531;32,571;29,035;29,125;-3,144;26,573;0,000;297,240;Inf;305,000;305,000;30,226;3,072;35,936;23,900
7730,500;3,264;0,830;-34,636;1,746;9,249;4,410;35,413;4,147;5,670;-2,743;0,000;37,000;37,600;9,436;1,764;29,384;32,542;28,964;29,291;-3,144;26,573;0,000;297,240;Inf;305,000;305,000;30,065;3,075;35,878;23,842
7731,000;3,264;0,830;-34,636;1,746;9,249;4,410;35,413;4,147;5,670;-2,743;0,000;37,000;37,600;9,436;1,764;29,477;32,714;28,946;29,943;-3,144;26,573;0,000;296,440;Inf;305,000;305,000;30,045;3,078;35,944;23,808
7731,500;3,264;0,830;-34,636;1,746;9,249;4,422;35,424;4,123;5,693;-2,739;0,000;36,971;37,712;9,436;1,764;29,987;32,939;29,142;30,038;-3,134;26,588;0,000;296,440;Inf;305,000;305,000;30,270;3,081;35,985;23,829
7732,000;3,264;0,830;-34,636;1,746;9,249;4,422;35,424;4,123;5,693;-2,739;0,000;37,000;37,700;9,436;1,764;29,834;32,771;29,170;29,471;-3,134;26,588;0,000;297,540;Inf;305,000;305,000;30,526;3,084;36,013;23,937
7732,500;3,042;0,752;-34,868;1,665;9,216;4,422;35,424;4,123;5,693;-2,739;0,000;37,000;37,700;9,396;1,813;29,658;32,644;29,113;29,231;-3,134;26,588;0,000;297,540;Inf;305,000;305,000;30,311;3,087;36,022;23,968
7733,000;3,042;0,752;-34,868;1,665;9,216;4,422;35,424;4,123;5,693;-2,739;0,000;37,000;37,700;9,396;1,813;29,458;32,529;29,013;29,193;-3,134;26,588;0,000;296,340;Inf;305,000;305,000;30,161;3,086;35,983;23,914
7733,500;3,042;0,752;-34,868;1,665;9,216;4,422;35,424;4,123;5,693;-2,739;0,000;37,000;37,700;9,396;1,813;29,469;32,685;28,994;29,840;-3,134;26,588;0,000;296,340;Inf;305,000;305,000;30,048;3,085;35,938;23,894
7734,000;3,042;0,752;-34,868;1,665;9,216;4,422;35,424;4,123;5,693;-2,739;0,000;37,000;37,700;9,396;1,813;29,863;33,082;29,092;30,668;-3,134;26,588;0,000;297,540;Inf;305,000;305,000;30,247;3,085;36,037;23,794
7734,500;3,042;0,752;-34,868;1,665;9,216;4,429;35,342;4,124;5,633;-2,734;0,000;36,978;37,716;9,396;1,813;30,176;33,011;29,212;30,180;-3,148;26,573;0,000;297,540;Inf;305,000;305,000;30,676;3,084;36,088;23,737
7735,000;3,042;0,752;-34,868;1,665;9,216;4,429;35,342;4,124;5,633;-2,734;0,000;37,000;37,700;9,396;1,813;29,765;32,770;29,213;29,405;-3,148;26,573;0,000;294,740;Inf;305,000;305,000;30,645;3,083;36,096;23,706
7735,500;2,653;0,713;-33,709;1,776;9,226;4,429;35,342;4,124;5,633;-2,734;0,000;37,000;37,700;9,515;1,733;29,582;32,634;29,115;29,174;-3,148;26,573;0,000;294,740;Inf;305,000;305,000;30,288;3,083;36,047;23,687
7736,000;2,653;0,713;-33,709;1,776;9,226;4,429;35,342;4,124;5,633;-2,734;0,000;37,000;37,700;9,515;1,733;29,545;32,622;29,040;29,613;-3,148;26,573;0,000;297,340;Inf;305,000;305,000;30,126;3,076;36,024;23,731
7736,500;2,653;0,713;-33,709;1,776;9,226;4,429;35,342;4,124;5,633;-2,734;0,000;37,000;37,700;9,515;1,733;29,847;32,946;29,084;30,619;-3,148;26,573;0,000;297,340;Inf;305,000;305,000;30,205;3,069;36,016;23,703
7737,000;2,653;0,713;-33,709;1,776;9,226;4,429;35,342;4,124;5,633;-2,734;0,000;37,000;37,700;9,515;1,733;30,157;33,116;29,248;30,394;-3,148;26,573;0,000;295,040;Inf;305,000;305,000;30,624;3,062;36,085;23,708
7737,500;2,653;0,713;-33,709;1,776;9,226;4,429;35,342;4,124;5,633;-2,734;0,000;37,000;37,700;9,515;1,733;29,991;32,957;29,283;29,854;-3,148;26,573;0,000;295,040;Inf;305,000;305,000;30,729;3,055;36,137;23,743
7738,000;2,653;0,713;-33,709;1,776;9,226;4,442;35,336;4,154;5,676;-2,743;0,000;36,971;37,738;9,515;1,733;29,813;32,792;29,257;29,498;-3,144;26,566;0,000;297,540;Inf;305,000;305,000;30,521;3,049;36,099;23,767
7738,500;2,653;0,713;-33,709;1,776;9,226;4,442;35,336;4,154;5,676;-2,743;0,000;37,000;37,700;9,515;1,733;29,496;32,715;29,087;29,484;-3,144;26,566;0,000;297,540;Inf;305,000;305,000;30,196;3,036;36,072;23,783
7739,000;3,260;0,771;-35,209;1,765;9,373;4,442;35,336;4,154;5,676;-2,743;0,000;37,000;37,700;9,259;1,884;29,696;32,927;29,112;30,211;-3,144;26,566;0,000;296,240;Inf;305,000;305,000;30,196;3,036;36,071;23,782
7739,500;3,260;0,771;-35,209;1,765;9,373;4,442;35,336;4,154;5,676;-2,743;0,000;37,000;37,700;9,259;1,884;30,159;33,081;29,237;30,595;-3,144;26,566;0,000;296,240;Inf;305,000;305,000;30,487;3,039;36,095;23,806
7740,000;3,260;0,771;-35,209;1,765;9,373;4,442;35,336;4,154;5,676;-2,743;0,000;37,000;37,700;9,259;1,884;30,150;32,978;29,305;29,937;-3,144;26,566;0,000;297,240;Inf;305,000;305,000;30,768;3,043;36,150;23,889
7740,500;3,260;0,771;-35,209;1,765;9,373;4,442;35,336;4,154;5,676;-2,743;0,000;37,000;37,700;9,259;1,884;29,928;32,863;29,300;29,501;-3,144;26,566;0,000;297,240;Inf;305,000;305,000;30,592;3,047;36,161;23,955
7741,000;3,260;0,771;-35,209;1,765;9,373;4,419;35,374;4,159;5,712;-2,730;0,000;36,983;37,733;9,259;1,884;29,714;32,752;29,227;29,382;-3,142;26,556;0,000;296,240;Inf;305,000;305,000;30,398;3,050;36,122;24,038
7741,500;3,260;0,771;-35,209;1,765;9,373;4,419;35,374;4,159;5,712;-2,730;0,000;37,000;37,700;9,259;1,884;29,604;32,688;29,154;29,502;-3,142;26,556;0,000;296,240;Inf;305,000;305,000;30,269;3,053;36,103;24,053
7742,000;3,175;0,851;-33,890;1,806;9,264;4,419;35,374;4,159;5,712;-2,730;0,000;37,000;37,700;9,374;1,626;30,166;33,130;29,253;30,622;-3,142;26,556;0,000;297,140;Inf;305,000;305,000;30,237;3,057;36,139;24,051
7742,500;3,175;0,851;-33,890;1,806;9,264;4,419;35,374;4,159;5,712;-2,730;0,000;37,000;37,700;9,374;1,626;30,200;33,042;29,361;30,059;-3,142;26,556;0,000;297,140;Inf;305,000;305,000;30,793;3,059;36,186;24,022
7743,000;3,175;0,851;-33,890;1,806;9,264;4,419;35,374;4,159;5,712;-2,730;0,000;37,000;37,700;9,374;1,626;30,008;32,914;29,364;29,599;-3,142;26,556;0,000;295,840;Inf;305,000;305,000;30,665;3,061;36,192;24,011
7743,500;3,175;0,851;-33,890;1,806;9,264;4,419;35,374;4,159;5,712;-2,730;0,000;37,000;37,700;9,374;1,626;29,829;32,823;29,292;29,422;-3,142;26,556;0,000;295,840;Inf;305,000;305,000;30,471;3,063;36,187;23,960
7744,000;3,175;0,851;-33,890;1,806;9,264;4,421;35,423;4,188;5,751;-2,740;0,000;36,997;37,758;9,374;1,626;29,637;32,704;29,218;29,350;-3,135;26,569;0,000;297,140;Inf;305,000;305,000;30,342;3,064;36,162;23,950
7744,500;3,175;0,851;-33,890;1,806;9,264;4,421;35,423;4,188;5,751;-2,740;0,000;37,000;37,800;9,374;1,626;29,632;32,778;29,168;29,922;-3,135;26,569;0,000;297,140;Inf;305,000;305,000;30,227;3,066;36,126;23,922
7745,000;3,175;0,851;-33,890;1,806;9,264;4,421;35,423;4,188;5,751;-2,740;0,000;37,000;37,800;9,374;1,626;29,942;33,123;29,236;30,545;-3,135;26,569;0,000;296,140;Inf;305,000;305,000;30,375;3,068;36,184;23,917
7745,500;4,048;0,948;-35,209;1,707;9,330;4,421;35,423;4,188;5,751;-2,740;0,000;37,000;37,800;9,315;1,736;30,084;32,979;29,372;29,737;-3,135;26,569;0,000;296,140;Inf;305,000;305,000;30,712;3,070;36,225;23,947
7746,000;4,048;0,948;-35,209;1,707;9,330;4,421;35,423;4,188;5,751;-2,740;0,000;37,000;37,800;9,315;1,736;29,932;32,922;29,337;29,560;-3,135;26,569;0,000;297,240;Inf;305,000;305,000;30,543;3,086;36,202;23,995
7746,500;4,048;0,948;-35,209;1,707;9,330;4,421;35,423;4,188;5,751;-2,740;0,000;37,000;37,800;9,315;1,736;29,731;32,778;29,271;29,337;-3,135;26,569;0,000;297,240;Inf;305,000;305,000;30,438;3,102;36,190;23,992
7747,000;4,048;0,948;-35,209;1,707;9,330;4,421;35,423;4,188;5,751;-2,740;0,000;37,000;37,800;9,315;1,736;29,675;32,768;29,202;29,565;-3,135;26,569;0,000;295,640;Inf;305,000;305,000;30,279;3,117;36,159;23,976
7747,500;4,048;0,948;-35,209;1,707;9,330;4,438;35,457;4,155;5,777;-2,732;0,000;36,999;37,768;9,315;1,736;29,847;32,960;29,204;30,390;-3,137;26,563;0,000;295,640;Inf;305,000;305,000;30,302;3,132;36,154;24,000
7748,000;4,048;0,948;-35,209;1,707;9,330;4,438;35,457;4,155;5,777;-2,732;0,000;37,000;37,800;9,315;1,736;30,115;33,190;29,294;30,444;-3,137;26,563;0,000;297,340;Inf;305,000;305,000;30,601;3,147;36,215;24,057
7748,500;2,769;0,676;-35,044;1,761;9,325;4,438;35,457;4,155;5,777;-2,732;0,000;37,000;37,800;9,286;1,651;30,178;33,060;29,369;29,912;-3,137;26,563;0,000;297,340;Inf;305,000;305,000;30,761;3,162;36,235;24,045
7749,000;2,769;0,676;-35,044;1,761;9,325;4,438;35,457;4,155;5,777;-2,732;0,000;37,000;37,800;9,286;1,651;29,944;32,925;29,375;29,621;-3,137;26,563;0,000;295,940;Inf;305,000;305,000;30,630;3,156;36,209;24,046
7749,500;2,769;0,676;-35,044;1,761;9,325;4,438;35,457;4,155;5,777;-2,732;0,000;37,000;37,800;9,286;1,651;29,716;32,832;29,249;29,647;-3,137;26,563;0,000;295,940;Inf;305,000;305,000;30,466;3,149;36,183;24,056
7750,000;2,769;0,676;-35,044;1,761;9,325;4,438;35,457;4,155;5,777;-2,732;0,000;37,000;37,800;9,286;1,651;29,801;32,996;29,243;30,136;-3,137;26,563;0,000;297,440;Inf;305,000;305,000;30,361;3,143;36,174;24,073
7750,500;2,769;0,676;-35,044;1,761;9,325;4,449;35,434;4,176;5,763;-2,722;0,000;37,013;37,817;9,286;1,651;30,118;33,076;29,318;30,451;-3,115;26,572;0,000;297,440;Inf;305,000;305,000;30,544;3,137;36,187;24,066
7751,000;2,769;0,676;-35,044;1,761;9,325;4,449;35,434;4,176;5,763;-2,722;0,000;37,000;37,800;9,286;1,651;30,119;33,037;29,391;30,052;-3,115;26,572;0,000;296,740;Inf;305,000;305,000;30,741;3,131;36,229;24,041
7751,500;2,769;0,676;-35,044;1,761;9,325;4,449;35,434;4,176;5,763;-2,722;0,000;37,000;37,800;9,286;1,651;29,991;32,932;29,378;29,624;-3,115;26,572;0,000;296,740;Inf;305,000;305,000;30,650;3,125;36,228;23,976
7752,000;2,719;0,728;-33,238;1,793;9,198;4,449;35,434;4,176;5,763;-2,722;0,000;37,000;37,800;9,530;1,716;29,855;32,838;29,336;29,455;-3,115;26,572;0,000;296,840;Inf;305,000;305,000;30,481;3,119;36,207;23,929
7752,500;2,719;0,728;-33,238;1,793;9,198;4,449;35,434;4,176;5,763;-2,722;0,000;37,000;37,800;9,530;1,716;29,675;32,799;29,243;29,526;-3,115;26,572;0,000;296,840;Inf;305,000;305,000;30,371;3,113;36,191;23,899
7753,000;2,719;0,728;-33,238;1,793;9,198;4,449;35,434;4,176;5,763;-2,722;0,000;37,000;37,800;9,530;1,716;30,104;33,176;29,337;30,449;-3,115;26,572;0,000;296,440;Inf;305,000;305,000;30,311;3,106;36,202;23,866
7753,500;2,719;0,728;-33,238;1,793;9,198;4,449;35,434;4,176;5,763;-2,722;0,000;37,000;37,800;9,530;1,716;30,196;33,120;29,401;30,064;-3,115;26,572;0,000;296,440;Inf;305,000;305,000;30,766;3,100;36,250;23,818
7754,000;2,719;0,728;-33,238;1,793;9,198;4,452;35,381;4,111;5,755;-2,722;0,000;37,021;37,811;9,530;1,716;30,025;33,013;29,394;29,751;-3,125;26,567;0,000;296,340;Inf;305,000;305,000;30,695;3,094;36,270;23,798
7754,500;2,719;0,728;-33,238;1,793;9,198;4,452;35,381;4,111;5,755;-2,722;0,000;37,000;37,800;9,530;1,716;29,891;32,899;29,344;29,599;-3,125;26,567;0,000;296,340;Inf;305,000;305,000;30,546;3,087;36,259;23,759
7755,000;3,498;0,820;-35,209;1,791;9,338;4,452;35,381;4,111;5,755;-2,722;0,000;37,000;37,800;9,177;1,815;29,783;32,835;29,288;29,605;-3,125;26,567;0,000;296,040;Inf;305,000;305,000;30,434;3,081;36,195;23,754
7755,500;3,498;0,820;-35,209;1,791;9,338;4,452;35,381;4,111;5,755;-2,722;0,000;37,000;37,800;9,177;1,815;29,823;32,983;29,282;30,047;-3,125;26,567;0,000;296,040;Inf;305,000;305,000;30,378;3,088;36,224;23,726
7756,000;3,498;0,820;-35,209;1,791;9,338;4,452;35,381;4,111;5,755;-2,722;0,000;37,000;37,800;9,177;1,815;30,103;33,075;29,348;30,307;-3,125;26,567;0,000;298,140;Inf;305,000;305,000;30,534;3,095;36,255;23,719
7756,500;3,498;0,820;-35,209;1,791;9,338;4,452;35,381;4,111;5,755;-2,722;0,000;37,000;37,800;9,177;1,815;30,034;32,984;29,382;29,786;-3,125;26,567;0,000;298,140;Inf;305,000;305,000;30,708;3,102;36,263;23,711
7757,000;3,498;0,820;-35,209;1,791;9,338;4,460;35,411;4,165;5,803;-2,742;0,000;37,025;37,859;9,177;1,815;29,943;32,910;29,358;29,560;-3,139;26,569;0,000;297,540;Inf;305,000;305,000;30,546;3,108;36,246;23,740
7757,500;3,498;0,820;-35,209;1,791;9,338;4,460;35,411;4,165;5,803;-2,742;0,000;37,000;37,900;9,177;1,815;29,782;32,813;29,291;29,610;-3,139;26,569;0,000;297,540;Inf;305,000;305,000;30,443;3,114;36,236;23,684
7758,000;3,498;0,820;-35,209;1,791;9,338;4,460;35,411;4,165;5,803;-2,742;0,000;37,000;37,900;9,177;1,815;29,867;33,010;29,296;30,107;-3,139;26,569;0,000;297,140;Inf;305,000;305,000;30,374;3,121;36,221;23,649
7758,500;4,045;0,969;-35,209;1,762;9,372;4,460;35,411;4,165;5,803;-2,742;0,000;37,000;37,900;9,151;1,767;30,131;33,158;29,366;30,303;-3,139;26,569;0,000;297,140;Inf;305,000;305,000;30,570;3,127;36,286;23,652
7759,000;4,045;0,969;-35,209;1,762;9,372;4,460;35,411;4,165;5,803;-2,742;0,000;37,000;37,900;9,151;1,767;30,196;33,100;29,407;30,068;-3,139;26,569;0,000;296,540;Inf;305,000;305,000;30,739;3,142;36,288;23,614
7759,500;4,045;0,969;-35,209;1,762;9,372;4,460;35,411;4,165;5,803;-2,742;0,000;37,000;37,900;9,151;1,767;30,066;33,034;29,417;29,800;-3,139;26,569;0,000;296,540;Inf;305,000;305,000;30,693;3,157;36,292;23,608
7760,000;4,045;0,969;-35,209;1,762;9,372;4,460;35,411;4,165;5,803;-2,742;0,000;37,000;37,900;9,151;1,767;29,816;32,877;29,335;29,590;-3,139;26,569;0,000;296,540;Inf;305,000;305,000;30,579;3,171;36,258;23,582
7760,500;4,045;0,969;-35,209;1,762;9,372;4,440;35,436;4,173;5,824;-2,744;0,000;37,031;37,831;9,151;1,767;29,894;32,916;29,316;30,009;-3,145;26,558;0,000;296,540;Inf;305,000;305,000;30,404;3,186;36,239;23,608
7761,000;4,045;0,969;-35,209;1,762;9,372;4,440;35,436;4,173;5,824;-2,744;0,000;37,000;37,800;9,151;1,767;29,998;33,144;29,346;30,289;-3,145;26,558;0,000;296,840;Inf;305,000;305,000;30,534;3,200;36,249;23,570
7761,500;3,329;0,864;-33,816;1,800;9,204;4,440;35,436;4,173;5,824;-2,744;0,000;37,000;37,800;9,474;1,681;30,145;33,144;29,409;30,202;-3,145;26,558;0,000;296,840;Inf;305,000;305,000;30,694;3,214;36,273;23,609
7762,000;3,329;0,864;-33,816;1,800;9,204;4,440;35,436;4,173;5,824;-2,744;0,000;37,000;37,800;9,474;1,681;30,167;33,106;29,432;29,927;-3,145;26,558;0,000;297,040;Inf;305,000;305,000;30,725;3,216;36,294;23,578
7762,500;3,329;0,864;-33,816;1,800;9,204;4,440;35,436;4,173;5,824;-2,744;0,000;37,000;37,800;9,474;1,681;30,051;33,006;29,418;29,652;-3,145;26,558;0,000;297,040;Inf;305,000;305,000;30,658;3,217;36,277;23,589
7763,000;3,329;0,864;-33,816;1,800;9,204;4,440;35,436;4,173;5,824;-2,744;0,000;37,000;37,800;9,474;1,681;29,882;32,924;29,348;29,534;-3,145;26,558;0,000;296,540;Inf;305,000;305,000;30,532;3,219;36,258;23,546
7763,500;3,329;0,864;-33,816;1,800;9,204;4,460;35,466;4,156;5,842;-2,714;0,000;37,045;37,830;9,474;1,681;29,955;33,073;29,324;30,241;-3,139;26,568;0,000;296,540;Inf;305,000;305,000;30,422;3,221;36,258;23,553
7764,000;3,329;0,864;-33,816;1,800;9,204;4,460;35,466;4,156;5,842;-2,714;0,000;37,000;37,800;9,474;1,681;30,204;33,182;29,391;30,372;-3,139;26,568;0,000;297,340;Inf;305,000;305,000;30,648;3,223;36,269;23,582
7764,500;3,329;0,864;-33,816;1,800;9,204;4,460;35,466;4,156;5,842;-2,714;0,000;37,000;37,800;9,474;1,681;30,242;33,116;29,454;29,986;-3,139;26,568;0,000;297,340;Inf;305,000;305,000;30,787;3,224;36,300;23,596
7765,000;3,444;0,805;-35,209;1,718;9,362;4,460;35,466;4,156;5,842;-2,714;0,000;37,000;37,800;9,233;1,803;30,077;33,022;29,443;29,701;-3,139;26,568;0,000;297,540;Inf;305,000;305,000;30,700;3,226;36,314;23,636
7765,500;3,444;0,805;-35,209;1,718;9,362;4,460;35,466;4,156;5,842;-2,714;0,000;37,000;37,800;9,233;1,803;29,867;32,890;29,371;29,482;-3,139;26,568;0,000;297,540;Inf;305,000;305,000;30,560;3,230;36,255;23,682
7766,000;3,444;0,805;-35,209;1,718;9,362;4,460;35,466;4,156;5,842;-2,714;0,000;37,000;37,800;9,233;1,803;29,786;32,891;29,298;29,603;-3,139;26,568;0,000;297,140;Inf;305,000;305,000;30,403;3,233;36,244;23,743
7766,500;3,444;0,805;-35,209;1,718;9,362;4,460;35,466;4,156;5,842;-2,714;0,000;37,000;37,800;9,233;1,803;29,955;33,023;29,313;30,356;-3,139;26,568;0,000;297,140;Inf;305,000;305,000;30,394;3,237;36,267;23,766
7767,000;3,444;0,805;-35,209;1,718;9,362;4,439;35,448;4,123;5,831;-2,724;0,000;37,042;37,878;9,233;1,803;30,263;33,179;29,445;30,116;-3,144;26,558;0,000;297,040;Inf;305,000;305,000;30,662;3,240;36,313;23,772
7767,500;3,444;0,805;-35,209;1,718;9,362;4,439;35,448;4,123;5,831;-2,724;0,000;37,000;37,900;9,233;1,803;29,954;33,074;29,423;29,796;-3,144;26,558;0,000;297,040;Inf;305,000;305,000;30,751;3,243;36,318;23,814
7768,000;2,376;0,653;-34,259;1,809;9,202;4,439;35,448;4,123;5,831;-2,724;0,000;37,000;37,900;9,359;1,823;29,892;32,927;29,380;29,500;-3,144;26,558;0,000;297,040;Inf;305,000;305,000;30,562;3,247;36,323;23,841
7768,500;2,376;0,653;-34,259;1,809;9,202;4,439;35,448;4,123;5,831;-2,724;0,000;37,000;37,900;9,359;1,823;29,777;32,876;29,291;29,600;-3,144;26,558;0,000;297,040;Inf;305,000;305,000;30,425;3,232;36,283;23,875
7769,000;2,376;0,653;-34,259;1,809;9,202;4,439;35,448;4,123;5,831;-2,724;0,000;37,000;37,900;9,359;1,823;29,903;33,013;29,290;30,167;-3,144;26,558;0,000;297,140;Inf;305,000;305,000;30,386;3,218;36,256;23,981
7769,500;2,376;0,653;-34,259;1,809;9,202;4,439;35,448;4,123;5,831;-2,724;0,000;37,000;37,900;9,359;1,823;30,151;33,220;29,382;30,400;-3,144;26,558;0,000;297,140;Inf;305,000;305,000;30,593;3,205;36,328;24,020
7770,000;2,376;0,653;-34,259;1,809;9,202;4,458;35,402;4,113;5,831;-2,740;0,000;37,055;37,876;9,359;1,823;30,277;33,215;29,465;30,260;-3,142;26,568;0,000;297,040;Inf;305,000;305,000;30,788;3,191;36,341;24,032
7770,500;2,376;0,653;-34,259;1,809;9,202;4,458;35,402;4,113;5,831;-2,740;0,000;37,100;37,900;9,359;1,823;30,063;33,034;29,445;29,660;-3,142;26,568;0,000;297,040;Inf;305,000;305,000;30,804;3,178;36,368;23,999
7771,000;2,439;0,647;-34,102;1,823;9,255;4,458;35,402;4,113;5,831;-2,740;0,000;37,100;37,900;9,369;1,658;29,863;32,928;29,399;29,462;-3,142;26,568;0,000;296,640;Inf;305,000;305,000;30,551;3,165;36,329;24,025
7771,500;2,439;0,647;-34,102;1,823;9,255;4,458;35,402;4,113;5,831;-2,740;0,000;37,100;37,900;9,369;1,658;29,800;32,891;29,331;29,718;-3,142;26,568;0,000;296,640;Inf;305,000;305,000;30,413;3,153;36,288;24,063
7772,000;2,439;0,647;-34,102;1,823;9,255;4,458;35,402;4,113;5,831;-2,740;0,000;37,100;37,900;9,369;1,658;29,993;33,145;29,340;30,548;-3,142;26,568;0,000;296,940;Inf;305,000;305,000;30,435;3,141;36,278;24,132
7772,500;2,439;0,647;-34,102;1,823;9,255;4,458;35,402;4,113;5,831;-2,740;0,000;37,100;37,900;9,369;1,658;30,268;33,301;29,455;30,441;-3,142;26,568;0,000;296,940;Inf;305,000;305,000;30,757;3,129;36,330;24,237
7773,000;2,439;0,647;-34,102;1,823;9,255;4,458;35,402;4,113;5,831;-2,740;0,000;37,100;37,900;9,369;1,658;30,265;33,214;29,510;30,057;-3,142;26,568;0,000;296,840;Inf;305,000;305,000;30,867;3,118;36,358;24,211
7773,500;2,439;0,647;-34,102;1,823;9,255;4,483;35,393;4,154;5,841;-2,730;0,000;37,057;37,860;9,369;1,658;30,050;33,046;29,469;29,727;-3,129;26,568;0,000;296,840;Inf;305,000;305,000;30,761;3,107;36,342;24,131
7774,000;2,439;0,647;-34,102;1,823;9,255;4,483;35,393;4,154;5,841;-2,730;0,000;37,100;37,900;9,369;1,658;29,828;32,946;29,357;29,850;-3,129;26,568;0,000;296,840;Inf;305,000;305,000;30,573;3,096;36,327;24,046
7774,500;3,362;0,804;-35,209;1,798;9,335;4,483;35,393;4,154;5,841;-2,730;0,000;37,100;37,900;9,286;1,732;29,962;33,145;29,385;30,295;-3,129;26,568;0,000;296,840;Inf;305,000;305,000;30,495;3,085;36,303;24,026
7775,000;3,362;0,804;-35,209;1,798;9,335;4,483;35,393;4,154;5,841;-2,730;0,000;37,100;37,900;9,286;1,732;30,306;33,249;29,447;30,505;-3,129;26,568;0,000;297,140;Inf;305,000;305,000;30,697;3,090;36,329;24,124
7775,500;3,362;0,804;-35,209;1,798;9,335;4,483;35,393;4,154;5,841;-2,730;0,000;37,100;37,900;9,286;1,732;30,288;33,203;29,512;30,086;-3,129;26,568;0,000;297,140;Inf;305,000;305,000;30,876;3,094;36,366;24,235
7776,000;3,362;0,804;-35,209;1,798;9,335;4,483;35,393;4,154;5,841;-2,730;0,000;37,100;37,900;9,286;1,732;30,122;33,090;29,483;29,768;-3,129;26,568;0,000;297,440;Inf;305,000;305,000;30,772;3,099;36,383;24,164
7776,500;3,362;0,804;-35,209;1,798;9,335;4,459;35,449;4,183;5,893;-2,717;0,000;37,078;37,909;9,286;1,732;30,032;33,072;29,435;29,711;-3,128;26,577;0,000;297,440;Inf;305,000;305,000;30,616;3,103;36,363;24,124
7777,000;3,362;0,804;-35,209;1,798;9,335;4,459;35,449;4,183;5,893;-2,717;0,000;37,100;37,900;9,286;1,732;29,911;32,990;29,398;29,764;-3,128;26,577;0,000;297,740;Inf;305,000;305,000;30,562;3,107;36,341;24,118
7777,500;3,766;0,871;-35,209;1,699;9,218;4,459;35,449;4,183;5,893;-2,717;0,000;37,100;37,900;9,330;1,830;30,244;33,232;29,467;30,411;-3,128;26,577;0,000;297,740;Inf;305,000;305,000;30,516;3,111;36,347;24,161
7778,000;3,766;0,871;-35,209;1,699;9,218;4,459;35,449;4,183;5,893;-2,717;0,000;37,100;37,900;9,330;1,830;30,218;33,229;29,525;30,166;-3,128;26,577;0,000;297,340;Inf;305,000;305,000;30,838;3,122;36,374;24,134
7778,500;3,766;0,871;-35,209;1,699;9,218;4,459;35,449;4,183;5,893;-2,717;0,000;37,100;37,900;9,330;1,830;30,126;33,142;29,525;29,890;-3,128;26,577;0,000;297,340;Inf;305,000;305,000;30,784;3,133;36,396;24,115
7779,000;3,766;0,871;-35,209;1,699;9,218;4,459;35,449;4,183;5,893;-2,717;0,000;37,100;37,900;9,330;1,830;29,988;33,018;29,475;29,658;-3,128;26,577;0,000;296,540;Inf;305,000;305,000;30,671;3,143;36,395;24,139
7779,500;3,766;0,871;-35,209;1,699;9,218;4,459;35,449;4,183;5,893;-2,717;0,000;37,100;37,900;9,330;1,830;29,911;33,039;29,435;29,731;-3,128;26,577;0,000;296,540;Inf;305,000;305,000;30,535;3,153;36,374;24,194
7780,000;3,766;0,871;-35,209;1,699;9,218;4,442;35,460;4,160;5,911;-2,739;0,000;37,060;37,869;9,330;1,830;30,009;33,124;29,417;30,179;-3,147;26,563;0,000;296,940;Inf;305,000;305,000;30,529;3,163;36,374;24,222
7780,500;3,766;0,871;-35,209;1,699;9,218;4,442;35,460;4,160;5,911;-2,739;0,000;37,100;37,900;9,330;1,830;30,225;33,291;29,484;30,610;-3,147;26,563;0,000;296,940;Inf;305,000;305,000;30,682;3,173;36,418;24,201
7781,000;2,821;0,752;-34,430;1,813;9,327;4,442;35,460;4,160;5,911;-2,739;0,000;37,100;37,900;9,325;1,662;30,157;33,181;29,542;29,922;-3,147;26,563;0,000;296,040;Inf;305,000;305,000;30,903;3,183;36,441;24,176
7781,500;2,821;0,752;-34,430;1,813;9,327;4,442;35,460;4,160;5,911;-2,739;0,000;37,100;37,900;9,325;1,662;30,021;33,057;29,499;29,621;-3,147;26,563;0,000;296,040;Inf;305,000;305,000;30,701;3,177;36,432;24,169
7782,000;2,821;0,752;-34,430;1,813;9,327;4,442;35,460;4,160;5,911;-2,739;0,000;37,100;37,900;9,325;1,662;29,859;32,980;29,433;29,632;-3,147;26,563;0,000;297,540;Inf;305,000;305,000;30,549;3,171;36,386;24,122
7782,500;2,821;0,752;-34,430;1,813;9,327;4,442;35,460;4,160;5,911;-2,739;0,000;37,100;37,900;9,325;1,662;29,996;33,106;29,419;30,126;-3,147;26,563;0,000;297,540;Inf;305,000;305,000;30,476;3,165;36,368;24,050
7783,000;2,821;0,752;-34,430;1,813;9,327;4,449;35,463;4,168;5,910;-2,742;0,000;37,062;37,861;9,325;1,662;30,258;33,325;29,475;30,759;-3,135;26,561;0,000;296,040;Inf;305,000;305,000;30,662;3,160;36,382;23,952
7783,500;2,821;0,752;-34,430;1,813;9,327;4,449;35,463;4,168;5,910;-2,742;0,000;37,100;37,900;9,325;1,662;30,418;33,344;29,591;30,409;-3,135;26,561;0,000;296,040;Inf;305,000;305,000;30,954;3,154;36,455;23,937
7784,000;2,454;0,626;-33,944;1,762;9,341;4,449;35,463;4,168;5,910;-2,742;0,000;37,100;37,900;9,477;1,704;30,256;33,202;29,592;29,921;-3,135;26,561;0,000;297,340;Inf;305,000;305,000;30,941;3,149;36,426;23,974
7784,500;2,454;0,626;-33,944;1,762;9,341;4,449;35,463;4,168;5,910;-2,742;0,000;37,100;37,900;9,477;1,704;29,891;32,983;29,465;29,648;-3,135;26,561;0,000;297,340;Inf;305,000;305,000;30,743;3,137;36,409;23,947
7785,000;2,454;0,626;-33,944;1,762;9,341;4,449;35,463;4,168;5,910;-2,742;0,000;37,100;37,900;9,477;1,704;30,025;33,151;29,454;30,135;-3,135;26,561;0,000;296,640;Inf;305,000;305,000;30,497;3,126;36,380;23,978
7785,500;2,454;0,626;-33,944;1,762;9,341;4,449;35,463;4,168;5,910;-2,742;0,000;37,100;37,900;9,477;1,704;30,226;33,297;29,491;30,658;-3,135;26,561;0,000;296,640;Inf;305,000;305,000;30,691;3,115;36,400;23,986
7786,000;2,454;0,626;-33,944;1,762;9,341;4,449;35,463;4,168;5,910;-2,742;0,000;37,100;37,900;9,477;1,704;30,289;33,316;29,581;30,422;-3,135;26,561;0,000;296,940;Inf;305,000;305,000;30,918;3,104;36,434;23,917
7786,500;2,454;0,626;-33,944;1,762;9,341;4,481;35,406;4,152;5,894;-2,741;0,000;37,065;37,869;9,477;1,704;30,197;33,221;29,585;29,999;-3,130;26,559;0,000;296,940;Inf;305,000;305,000;30,902;3,094;36,477;23,957
7787,000;2,454;0,626;-33,944;1,762;9,341;4,481;35,406;4,152;5,894;-2,741;0,000;37,100;37,900;9,477;1,704;30,117;33,121;29,543;29,759;-3,130;26,559;0,000;297,240;Inf;305,000;305,000;30,750;3,083;36,447;23,894
7787,500;3,214;0,734;-35,209;1,734;9,317;4,481;35,406;4,152;5,894;-2,741;0,000;37,100;37,900;9,361;1,878;30,024;33,072;29,495;29,898;-3,130;26,559;0,000;297,240;Inf;305,000;305,000;30,635;3,073;36,407;23,881
7788,000;3,214;0,734;-35,209;1,734;9,317;4,481;35,406;4,152;5,894;-2,741;0,000;37,100;37,900;9,361;1,878;30,228;33,332;29,533;30,462;-3,130;26,559;0,000;297,440;Inf;305,000;305,000;30,622;3,075;36,437;23,854
7788,500;3,214;0,734;-35,209;1,734;9,317;4,481;35,406;4,152;5,894;-2,741;0,000;37,100;37,900;9,361;1,878;30,396;33,318;29,581;30,320;-3,130;26,559;0,000;297,440;Inf;305,000;305,000;30,889;3,077;36,470;23,810
7789,000;3,214;0,734;-35,209;1,734;9,317;4,481;35,406;4,152;5,894;-2,741;0,000;37,100;37,900;9,361;1,878;30,288;33,235;29,602;30,004;-3,130;26,559;0,000;297,340;Inf;305,000;305,000;30,904;3,080;36,487;23,845
7789,500;3,214;0,734;-35,209;1,734;9,317;4,464;35,419;4,181;5,920;-2,728;0,000;37,075;37,849;9,361;1,878;30,161;33,153;29,573;29,744;-3,131;26,551;0,000;297,340;Inf;305,000;305,000;30,782;3,082;36,489;23,890
7790,000;3,214;0,734;-35,209;1,734;9,317;4,464;35,419;4,181;5,920;-2,728;0,000;37,100;37,800;9,361;1,878;30,033;33,067;29,541;29,815;-3,131;26,551;0,000;297,140;Inf;305,000;305,000;30,658;3,084;36,451;23,889
7790,500;3,802;0,921;-34,892;1,822;9,317;4,464;35,419;4,181;5,920;-2,728;0,000;37,100;37,800;9,359;1,576;30,173;33,173;29,517;30,361;-3,131;26,551;0,000;297,140;Inf;305,000;305,000;30,614;3,086;36,467;23,914
7791,000;3,802;0,921;-34,892;1,822;9,317;4,464;35,419;4,181;5,920;-2,728;0,000;37,100;37,800;9,359;1,576;30,326;33,427;29,602;30,593;-3,131;26,551;0,000;296,940;Inf;305,000;305,000;30,806;3,098;36,478;23,899
7791,500;3,802;0,921;-34,892;1,822;9,317;4,464;35,419;4,181;5,920;-2,728;0,000;37,100;37,800;9,359;1,576;30,329;33,277;29,653;30,057;-3,131;26,551;0,000;296,940;Inf;305,000;305,000;30,987;3,109;36,515;23,917
7792,000;3,802;0,921;-34,892;1,822;9,317;4,464;35,419;4,181;5,920;-2,728;0,000;37,100;37,800;9,359;1,576;30,198;33,160;29,616;29,835;-3,131;26,551;0,000;297,440;Inf;305,000;305,000;30,829;3,121;36,508;23,905
7792,500;3,802;0,921;-34,892;1,822;9,317;4,464;35,419;4,181;5,920;-2,728;0,000;37,100;37,800;9,359;1,576;30,066;33,101;29,565;29,880;-3,131;26,551;0,000;297,440;Inf;305,000;305,000;30,702;3,132;36,465;23,814
7793,000;3,802;0,921;-34,892;1,822;9,317;4,474;35,461;4,207;5,970;-2,720;0,000;37,080;37,864;9,359;1,576;30,189;33,286;29,564;30,444;-3,129;26,556;0,000;297,540;Inf;305,000;305,000;30,653;3,143;36,473;23,813
7793,500;3,802;0,921;-34,892;1,822;9,317;4,474;35,461;4,207;5,970;-2,720;0,000;37,100;37,900;9,359;1,576;30,459;33,459;29,640;30,796;-3,129;26,556;0,000;297,540;Inf;305,000;305,000;30,871;3,154;36,501;23,779
7794,000;2,849;0,762;-34,545;1,744;9,281;4,474;35,461;4,207;5,970;-2,720;0,000;37,100;37,900;9,349;1,791;30,452;33,396;29,725;30,408;-3,129;26,556;0,000;297,340;Inf;305,000;305,000;31,089;3,164;36,552;23,823
7794,500;2,849;0,762;-34,545;1,744;9,281;4,474;35,461;4,207;5,970;-2,720;0,000;37,100;37,900;9,349;1,791;30,339;33,265;29,709;30,039;-3,129;26,556;0,000;297,340;Inf;305,000;305,000;30,995;3,159;36,537;23,833
7795,000;2,849;0,762;-34,545;1,744;9,281;4,474;35,461;4,207;5,970;-2,720;0,000;37,100;37,900;9,349;1,791;30,118;33,153;29,629;29,942;-3,129;26,556;0,000;297,440;Inf;305,000;305,000;30,838;3,154;36,516;23,807
7795,500;2,849;0,762;-34,545;1,744;9,281;4,474;35,461;4,207;5,970;-2,720;0,000;37,100;37,900;9,349;1,791;30,234;33,325;29,613;30,397;-3,129;26,556;0,000;297,440;Inf;305,000;305,000;30,710;3,149;36,491;23,848
7796,000;2,849;0,762;-34,545;1,744;9,281;4,451;35,469;4,166;5,975;-2,733;0,000;37,076;37,857;9,349;1,791;30,365;33,465;29,660;30,575;-3,130;26,549;0,000;297,740;Inf;305,000;305,000;30,892;3,144;36,500;23,843
7796,500;2,849;0,762;-34,545;1,744;9,281;4,451;35,469;4,166;5,975;-2,733;0,000;37,100;37,900;9,349;1,791;30,490;33,426;29,714;30,445;-3,130;26,549;0,000;297,740;Inf;305,000;305,000;31,016;3,139;36,563;23,856
7797,000;3,246;0,756;-35,209;1,736;9,355;4,451;35,469;4,166;5,975;-2,733;0,000;37,100;37,900;9,267;1,702;30,419;33,333;29,741;30,151;-3,130;26,549;0,000;298,040;Inf;305,000;305,000;31,019;3,135;36,575;23,880
7797,500;3,246;0,756;-35,209;1,736;9,355;4,451;35,469;4,166;5,975;-2,733;0,000;37,100;37,900;9,267;1,702;30,276;33,248;29,691;29,906;-3,130;26,549;0,000;298,040;Inf;305,000;305,000;30,911;3,136;36,529;23,914
7798,000;3,246;0,756;-35,209;1,736;9,355;4,451;35,469;4,166;5,975;-2,733;0,000;37,100;37,900;9,267;1,702;30,151;33,136;29,654;29,823;-3,130;26,549;0,000;297,840;Inf;305,000;305,000;30,780;3,138;36,492;23,967
7798,500;3,246;0,756;-35,209;1,736;9,355;4,451;35,469;4,166;5,975;-2,733;0,000;37,100;37,900;9,267;1,702;30,343;33,470;29,653;30,670;-3,130;26,549;0,000;297,840;Inf;305,000;305,000;30,691;3,140;36,518;23,955
7799,000;3,246;0,756;-35,209;1,736;9,355;4,451;35,446;4,156;5,966;-2,729;0,000;37,080;37,848;9,267;1,702;30,573;33,466;29,729;30,691;-3,144;26,544;0,000;297,440;Inf;305,000;305,000;31,034;3,142;36,549;23,946
7799,500;3,246;0,756;-35,209;1,736;9,355;4,451;35,446;4,156;5,966;-2,729;0,000;37,100;37,800;9,267;1,702;30,539;33,405;29,770;30,257;-3,144;26,544;0,000;297,440;Inf;305,000;305,000;31,114;3,143;36,586;23,998
7800,000;3,246;0,756;-35,209;1,736;9,355;4,451;35,446;4,156;5,966;-2,729;0,000;37,100;37,800;9,267;1,702;30,378;33,305;29,753;29,915;-3,144;26,544;0,000;297,440;Inf;305,000;305,000;30,993;3,145;36,601;23,976
7800,500;2,329;0,543;-35,209;1,794;9,333;4,451;35,446;4,156;5,966;-2,729;0,000;37,100;37,800;9,267;1,718;30,198;33,192;29,672;29,819;-3,144;26,544;0,000;297,440;Inf;305,000;305,000;30,838;3,147;36,572;23,974
7801,000;2,329;0,543;-35,209;1,794;9,333;4,451;35,446;4,156;5,966;-2,729;0,000;37,100;37,800;9,267;1,718;30,186;33,214;29,633;30,307;-3,144;26,544;0,000;297,440;Inf;305,000;305,000;30,720;3,133;36,558;24,029
7801,500;2,329;0,543;-35,209;1,794;9,333;4,451;35,446;4,156;5,966;-2,729;0,000;37,100;37,800;9,267;1,718;30,354;33,586;29,686;31,034;-3,144;26,544;0,000;297,440;Inf;305,000;305,000;30,835;3,120;36,609;24,042
7802,000;2,329;0,543;-35,209;1,794;9,333;4,451;35,446;4,156;5,966;-2,729;0,000;37,100;37,800;9,267;1,718;30,641;33,456;29,850;30,211;-3,144;26,544;0,000;297,040;Inf;305,000;305,000;31,165;3,107;36,637;24,077
7802,500;2,329;0,543;-35,209;1,794;9,333;4,466;35,396;4,148;5,964;-2,741;0,000;37,077;37,856;9,267;1,718;30,381;33,348;29,821;29,963;-3,143;26,534;0,000;297,040;Inf;305,000;305,000;31,039;3,094;36,640;24,110
7803,000;2,329;0,543;-35,209;1,794;9,333;4,466;35,396;4,148;5,964;-2,741;0,000;37,100;37,900;9,267;1,718;30,212;33,217;29,727;29,746;-3,143;26,534;0,000;297,040;Inf;305,000;305,000;30,878;3,082;36,610;24,143
7803,500;3,504;0,825;-35,209;1,750;9,435;4,466;35,396;4,148;5,964;-2,741;0,000;37,100;37,900;9,232;1,752;30,119;33,281;29,663;30,400;-3,143;26,534;0,000;297,040;Inf;305,000;305,000;30,725;3,070;36,575;24,061
7804,000;3,504;0,825;-35,209;1,750;9,435;4,466;35,396;4,148;5,964;-2,741;0,000;37,100;37,900;9,232;1,752;30,515;33,596;29,747;31,137;-3,143;26,534;0,000;297,240;Inf;305,000;305,000;30,866;3,077;36,591;23,960
7804,500;3,504;0,825;-35,209;1,750;9,435;4,466;35,396;4,148;5,964;-2,741;0,000;37,100;37,900;9,232;1,752;30,778;33,628;29,858;30,784;-3,143;26,534;0,000;297,240;Inf;305,000;305,000;31,249;3,084;36,677;23,817
7805,000;3,504;0,825;-35,209;1,750;9,435;4,466;35,396;4,148;5,964;-2,741;0,000;37,100;37,900;9,232;1,752;30,615;33,477;29,890;30,266;-3,143;26,534;0,000;297,340;Inf;305,000;305,000;31,262;3,097;36,681;23,795
7805,500;3,504;0,825;-35,209;1,750;9,435;4,439;35,440;4,187;6,014;-2,747;0,000;37,075;37,862;9,232;1,752;30,237;33,253;29,788;29,859;-3,150;26,530;0,000;297,340;Inf;305,000;305,000;31,062;3,097;36,664;23,860
7806,000;3,504;0,825;-35,209;1,750;9,435;4,439;35,440;4,187;6,014;-2,747;0,000;37,100;37,900;9,232;1,752;30,232;33,338;29,728;30,501;-3,150;26,530;0,000;296,940;Inf;305,000;305,000;30,784;3,104;36,634;23,888
7806,500;3,504;0,825;-35,209;1,750;9,435;4,439;35,440;4,187;6,014;-2,747;0,000;37,100;37,900;9,232;1,752;30,541;33,678;29,793;31,102;-3,150;26,530;0,000;296,940;Inf;305,000;305,000;30,950;3,111;36,644;23,856
7807,000;3,727;0,977;-34,406;1,753;9,303;4,439;35,440;4,187;6,014;-2,747;0,000;37,100;37,900;9,424;1,762;30,778;33,628;29,884;30,860;-3,150;26,530;0,000;296,840;Inf;305,000;305,000;31,279;3,117;36,694;23,796
7807,500;3,727;0,977;-34,406;1,753;9,303;4,439;35,440;4,187;6,014;-2,747;0,000;37,100;37,900;9,424;1,762;30,645;33,585;29,932;30,511;-3,150;26,530;0,000;296,840;Inf;305,000;305,000;31,287;3,127;36,741;23,809
7808,000;3,727;0,977;-34,406;1,753;9,303;4,439;35,440;4,187;6,014;-2,747;0,000;37,100;37,900;9,424;1,762;30,517;33,452;29,911;30,055;-3,150;26,530;0,000;297,140;Inf;305,000;305,000;31,168;3,137;36,724;23,832
7808,500;3,727;0,977;-34,406;1,753;9,303;4,439;35,440;4,187;6,014;-2,747;0,000;37,100;37,900;9,424;1,762;30,314;33,318;29,832;29,847;-3,150;26,530;0,000;297,140;Inf;305,000;305,000;30,984;3,147;36,686;23,828
7809,000;3,727;0,977;-34,406;1,753;9,303;4,405;35,481;4,207;6,067;-2,754;0,000;37,072;37,843;9,424;1,762;30,593;33,644;29,790;31,251;-3,150;26,529;0,000;297,640;Inf;305,000;305,000;30,828;3,156;36,677;23,811
7809,500;3,727;0,977;-34,406;1,753;9,303;4,405;35,481;4,207;6,067;-2,754;0,000;37,100;37,800;9,424;1,762;30,823;33,798;29,941;31,111;-3,150;26,529;0,000;297,640;Inf;305,000;305,000;31,320;3,165;36,736;23,781
7810,000;3,404;0,798;-35,209;1,719;9,346;4,405;35,481;4,207;6,067;-2,754;0,000;37,100;37,800;9,326;1,687;30,692;33,652;29,992;30,552;-3,150;26,529;0,000;297,340;Inf;305,000;305,000;31,418;3,175;36,798;23,797
7810,500;3,404;0,798;-35,209;1,719;9,346;4,405;35,481;4,207;6,067;-2,754;0,000;37,100;37,800;9,326;1,687;30,545;33,499;29,970;30,230;-3,150;26,529;0,000;297,340;Inf;305,000;305,000;31,222;3,178;36,789;23,793
7811,000;3,404;0,798;-35,209;1,719;9,346;4,405;35,481;4,207;6,067;-2,754;0,000;37,100;37,800;9,326;1,687;30,445;33,426;29,894;29,995;-3,150;26,529;0,000;297,140;Inf;305,000;305,000;31,061;3,182;36,778;23,819
7811,500;3,404;0,798;-35,209;1,719;9,346;4,405;35,481;4,207;6,067;-2,754;0,000;37,100;37,800;9,326;1,687;30,300;33,388;29,821;30,198;-3,150;26,529;0,000;297,140;Inf;305,000;305,000;30,940;3,186;36,741;23,920
7812,000;3,404;0,798;-35,209;1,719;9,346;4,468;35,497;4,153;6,060;-2,745;0,000;37,079;37,878;9,326;1,687;30,551;33,578;29,846;30,967;-3,136;26,525;0,000;296,940;Inf;305,000;305,000;30,927;3,189;36,763;23,927
7812,500;3,404;0,798;-35,209;1,719;9,346;4,468;35,497;4,153;6,060;-2,745;0,000;37,100;37,900;9,326;1,687;30,752;33,680;29,978;30,603;-3,136;26,525;0,000;296,940;Inf;305,000;305,000;31,236;3,193;36,814;23,956
7813,000;3,404;0,798;-35,209;1,719;9,346;4,468;35,497;4,153;6,060;-2,745;0,000;37,100;37,900;9,326;1,687;30,552;33,537;29,970;30,300;-3,136;26,525;0,000;297,540;Inf;305,000;305,000;31,253;3,196;36,816;24,002
7813,500;2,769;0,727;-34,177;1,796;9,224;4,468;35,497;4,153;6,060;-2,745;0,000;37,100;37,900;9,333;1,589;30,443;33,425;29,922;30,008;-3,136;26,525;0,000;297,540;Inf;305,000;305,000;31,089;3,200;36,805;24,043
7814,000;2,769;0,727;-34,177;1,796;9,224;4,468;35,497;4,153;6,060;-2,745;0,000;37,100;37,900;9,333;1,589;30,326;33,379;29,860;30,099;-3,136;26,525;0,000;297,040;Inf;305,000;305,000;30,950;3,193;36,778;24,062
7814,500;2,769;0,727;-34,177;1,796;9,224;4,468;35,497;4,153;6,060;-2,745;0,000;37,100;37,900;9,333;1,589;30,524;33,521;29,859;30,791;-3,136;26,525;0,000;297,040;Inf;305,000;305,000;30,916;3,186;36,739;24,073
7815,000;2,769;0,727;-34,177;1,796;9,224;4,468;35,497;4,153;6,060;-2,745;0,000;37,100;37,900;9,333;1,589;30,709;33,805;29,938;31,104;-3,136;26,525;0,000;297,140;Inf;305,000;305,000;31,174;3,179;36,825;24,086
7815,500;2,769;0,727;-34,177;1,796;9,224;4,455;35,441;4,127;6,040;-2,738;0,000;37,069;37,903;9,333;1,589;30,768;33,748;30,002;30,701;-3,143;26,520;0,000;297,140;Inf;305,000;305,000;31,389;3,172;36,836;24,134
7816,000;2,769;0,727;-34,177;1,796;9,224;4,455;35,441;4,127;6,040;-2,738;0,000;37,100;37,900;9,333;1,589;30,491;33,515;29,963;30,270;-3,143;26,520;0,000;297,140;Inf;305,000;305,000;31,305;3,166;36,842;24,156
7816,500;2,420;0,601;-35,066;1,735;9,260;4,455;35,441;4,127;6,040;-2,738;0,000;37,100;37,900;9,430;1,847;30,402;33,428;29,913;30,077;-3,143;26,520;0,000;297,140;Inf;305,000;305,000;31,060;3,159;36,797;24,167
7817,000;2,420;0,601;-35,066;1,735;9,260;4,455;35,441;4,127;6,040;-2,738;0,000;37,100;37,900;9,430;1,847;30,400;33,507;29,882;30,331;-3,143;26,520;0,000;297,240;Inf;305,000;305,000;30,955;3,147;36,791;24,172
7817,500;2,420;0,601;-35,066;1,735;9,260;4,455;35,441;4,127;6,040;-2,738;0,000;37,100;37,900;9,430;1,847;30,615;33,630;29,892;30,954;-3,143;26,520;0,000;297,240;Inf;305,000;305,000;31,030;3,135;36,778;24,173
7818,000;2,420;0,601;-35,066;1,735;9,260;4,455;35,441;4,127;6,040;-2,738;0,000;37,100;37,900;9,430;1,847;30,762;33,749;29,986;30,938;-3,143;26,520;0,000;297,340;Inf;305,000;305,000;31,273;3,123;36,808;24,158
7818,500;2,420;0,601;-35,066;1,735;9,260;4,472;35,431;4,186;6,069;-2,732;0,000;37,077;37,871;9,430;1,847;30,693;33,673;30,010;30,536;-3,131;26,526;0,000;297,340;Inf;305,000;305,000;31,359;3,112;36,848;24,141
7819,000;2,420;0,601;-35,066;1,735;9,260;4,472;35,431;4,186;6,069;-2,732;0,000;37,100;37,900;9,430;1,847;30,555;33,517;29,998;30,173;-3,131;26,526;0,000;297,340;Inf;305,000;305,000;31,228;3,100;36,824;24,106
7819,500;2,420;0,601;-35,066;1,735;9,260;4,472;35,431;4,186;6,069;-2,732;0,000;37,100;37,900;9,430;1,847;30,418;33,482;29,903;30,440;-3,131;26,526;0,000;297,340;Inf;305,000;305,000;31,061;3,089;36,801;24,070
7820,000;2,575;0,727;-34,021;1,824;9,272;4,472;35,431;4,186;6,069;-2,732;0,000;37,100;37,900;9,397;1,700;30,659;33,722;29,946;31,086;-3,131;26,526;0,000;297,540;Inf;305,000;305,000;31,061;3,078;36,794;24,072
7820,500;2,575;0,727;-34,021;1,824;9,272;4,472;35,431;4,186;6,069;-2,732;0,000;37,100;37,900;9,397;1,700;30,865;33,777;30,010;30,999;-3,131;26,526;0,000;297,540;Inf;305,000;305,000;31,353;3,070;36,819;24,078
7821,000;2,575;0,727;-34,021;1,824;9,272;4,472;35,431;4,186;6,069;-2,732;0,000;37,100;37,900;9,397;1,700;30,769;33,681;30,072;30,579;-3,131;26,526;0,000;297,340;Inf;305,000;305,000;31,413;3,062;36,867;24,089
7821,500;2,575;0,727;-34,021;1,824;9,272;4,472;35,431;4,186;6,069;-2,732;0,000;37,100;37,900;9,397;1,700;30,631;33,554;30,050;30,175;-3,131;26,526;0,000;297,340;Inf;305,000;305,000;31,275;3,054;36,879;24,116
7822,000;2,575;0,727;-34,021;1,824;9,272;4,474;35,443;4,208;6,095;-2,737;0,000;37,067;37,815;9,397;1,700;30,450;33,456;29,977;30,059;-3,125;26,525;0,000;297,140;Inf;305,000;305,000;31,102;3,046;36,813;24,077
7822,500;2,575;0,727;-34,021;1,824;9,272;4,474;35,443;4,208;6,095;-2,737;0,000;37,100;37,800;9,397;1,700;30,403;33,504;29,924;30,543;-3,125;26,525;0,000;297,140;Inf;305,000;305,000;30,986;3,038;36,823;24,071
7823,000;3,552;0,837;-35,209;1,750;9,345;4,474;35,443;4,208;6,095;-2,737;0,000;37,100;37,800;9,270;1,720;30,655;33,767;29,956;31,025;-3,125;26,525;0,000;297,040;Inf;305,000;305,000;31,093;3,031;36,853;24,008
7823,500;3,552;0,837;-35,209;1,750;9,345;4,474;35,443;4,208;6,095;-2,737;0,000;37,100;37,800;9,270;1,720;30,784;33,655;30,066;30,504;-3,125;26,525;0,000;297,040;Inf;305,000;305,000;31,351;3,039;36,878;23,890
7824,000;3,552;0,837;-35,209;1,750;9,345;4,474;35,443;4,208;6,095;-2,737;0,000;37,100;37,800;9,270;1,720;30,634;33,589;30,049;30,183;-3,125;26,525;0,000;297,240;Inf;305,000;305,000;31,252;3,048;36,881;23,837
7824,500;3,552;0,837;-35,209;1,750;9,345;4,474;35,443;4,208;6,095;-2,737;0,000;37,100;37,800;9,270;1,720;30,469;33,471;29,982;30,133;-3,125;26,525;0,000;297,240;Inf;305,000;305,000;31,114;3,056;36,861;23,717
7825,000;3,552;0,837;-35,209;1,750;9,345;4,514;35,492;4,216;6,139;-2,731;0,000;37,059;37,799;9,270;1,720;30,472;33,590;29,927;30,695;-3,137;26,507;0,000;297,140;Inf;305,000;305,000;31,014;3,064;36,833;23,610
7825,500;3,552;0,837;-35,209;1,750;9,345;4,514;35,492;4,216;6,139;-2,731;0,000;37,100;37,800;9,270;1,720;30,693;33,820;29,991;31,047;-3,137;26,507;0,000;297,140;Inf;305,000;305,000;31,171;3,072;36,887;23,454
7826,000;2,899;0,768;-33,598;1,778;9,212;4,514;35,492;4,216;6,139;-2,731;0,000;37,100;37,800;9,524;1,680;30,901;33,805;30,056;30,905;-3,137;26,507;0,000;296,940;Inf;305,000;305,000;31,388;3,080;36,922;23,446
7826,500;2,899;0,768;-33,598;1,778;9,212;4,514;35,492;4,216;6,139;-2,731;0,000;37,100;37,800;9,524;1,680;30,835;33,702;30,085;30,492;-3,137;26,507;0,000;296,940;Inf;305,000;305,000;31,417;3,077;36,924;23,421
7827,000;2,899;0,768;-33,598;1,778;9,212;4,514;35,492;4,216;6,139;-2,731;0,000;37,100;37,800;9,524;1,680;30,508;33,492;29,990;30,136;-3,137;26,507;0,000;297,140;Inf;305,000;305,000;31,278;3,074;36,881;23,362
7827,500;2,899;0,768;-33,598;1,778;9,212;4,514;35,492;4,216;6,139;-2,731;0,000;37,100;37,800;9,524;1,680;30,516;33,559;29,963;30,565;-3,137;26,507;0,000;297,140;Inf;305,000;305,000;31,032;3,071;36,852;23,261
7828,000;2,899;0,768;-33,598;1,778;9,212;4,514;35,492;4,216;6,139;-2,731;0,000;37,100;37,800;9,524;1,680;30,758;33,750;29,991;31,082;-3,137;26,507;0,000;297,140;Inf;305,000;305,000;31,150;3,068;36,865;23,175
7828,500;2,899;0,768;-33,598;1,778;9,212;4,501;35,476;4,208;6,131;-2,739;0,000;37,057;37,780;9,524;1,680;30,911;33,813;30,095;30,913;-3,138;26,503;0,000;297,140;Inf;305,000;305,000;31,395;3,066;36,890;23,081
7829,000;2,899;0,768;-33,598;1,778;9,212;4,501;35,476;4,208;6,131;-2,739;0,000;37,100;37,800;9,524;1,680;30,812;33,661;30,105;30,415;-3,138;26,503;0,000;297,040;Inf;305,000;305,000;31,433;3,063;36,917;23,001
7829,500;3,052;0,691;-35,209;1,735;9,344;4,501;35,476;4,208;6,131;-2,739;0,000;37,100;37,800;9,304;1,806;30,607;33,566;30,038;30,100;-3,138;26,503;0,000;297,040;Inf;305,000;305,000;31,248;3,060;36,874;23,169
7830,000;3,052;0,691;-35,209;1,735;9,344;4,501;35,476;4,208;6,131;-2,739;0,000;37,100;37,800;9,304;1,806;30,398;33,422;29,967;30,031;-3,138;26,503;0,000;297,140;Inf;305,000;305,000;31,078;3,060;36,835;23,178
7830,500;3,052;0,691;-35,209;1,735;9,344;4,501;35,476;4,208;6,131;-2,739;0,000;37,100;37,800;9,304;1,806;30,851;33,883;30,015;31,208;-3,138;26,503;0,000;297,140;Inf;305,000;305,000;30,955;3,060;36,843;23,247
7831,000;3,052;0,691;-35,209;1,735;9,344;4,501;35,476;4,208;6,131;-2,739;0,000;37,100;37,800;9,304;1,806;30,970;33,844;30,111;30,825;-3,138;26,503;0,000;297,140;Inf;305,000;305,000;31,489;3,060;36,886;23,278
7831,500;3,052;0,691;-35,209;1,735;9,344;4,497;35,409;4,175;6,108;-2,731;0,000;37,048;37,776;9,304;1,806;30,729;33,669;30,126;30,387;-3,139;26,500;0,000;297,140;Inf;305,000;305,000;31,437;3,060;36,918;23,296
7832,000;3,052;0,691;-35,209;1,735;9,344;4,497;35,409;4,175;6,108;-2,731;0,000;37,000;37,800;9,304;1,806;30,611;33,581;30,063;30,289;-3,139;26,500;0,000;297,440;Inf;305,000;305,000;31,228;3,060;36,899;23,337
7832,500;2,284;0,572;-34,499;1,835;9,375;4,497;35,409;4,175;6,108;-2,731;0,000;37,000;37,800;9,408;1,589;30,504;33,495;29,994;30,072;-3,139;26,500;0,000;297,440;Inf;305,000;305,000;31,136;3,060;36,876;23,424
7833,000;2,284;0,572;-34,499;1,835;9,375;4,497;35,409;4,175;6,108;-2,731;0,000;37,000;37,800;9,408;1,589;30,478;33,518;29,941;30,496;-3,139;26,500;0,000;297,240;Inf;305,000;305,000;31,016;3,047;36,826;23,382
7833,500;2,284;0,572;-34,499;1,835;9,375;4,497;35,409;4,175;6,108;-2,731;0,000;37,000;37,800;9,408;1,589;30,680;33,753;30,004;30,930;-3,139;26,500;0,000;297,240;Inf;305,000;305,000;31,108;3,034;36,875;23,395
7834,000;2,284;0,572;-34,499;1,835;9,375;4,497;35,409;4,175;6,108;-2,731;0,000;37,000;37,800;9,408;1,589;30,887;33,746;30,098;30,571;-3,139;26,500;0,000;296,840;Inf;305,000;305,000;31,342;3,022;36,891;23,366
7834,500;2,284;0,572;-34,499;1,835;9,375;4,497;35,409;4,175;6,108;-2,731;0,000;37,000;37,800;9,408;1,589;30,740;33,628;30,099;30,305;-3,139;26,500;0,000;296,840;Inf;305,000;305,000;31,325;3,010;36,919;23,402
7835,000;2,284;0,572;-34,499;1,835;9,375;4,472;35,423;4,197;6,150;-2,751;0,000;37,043;37,755;9,408;1,589;30,525;33,527;30,046;30,073;-3,146;26,497;0,000;296,840;Inf;305,000;305,000;31,193;2,998;36,889;23,505
7835,500;2,284;0,572;-34,499;1,835;9,375;4,472;35,423;4,197;6,150;-2,751;0,000;37,000;37,800;9,408;1,589;30,455;33,495;29,984;30,259;-3,146;26,497;0,000;296,840;Inf;305,000;305,000;31,043;2,986;36,831;23,493
7836,000;3,191;0,720;-35,209;1,764;9,306;4,472;35,423;4,197;6,150;-2,751;0,000;37,000;37,800;9,309;1,793;30,631;33,713;29,992;31,127;-3,146;26,497;0,000;297,440;Inf;305,000;305,000;31,048;2,975;36,818;23,482
7836,500;3,191;0,720;-35,209;1,764;9,306;4,472;35,423;4,197;6,150;-2,751;0,000;37,000;37,800;9,309;1,793;30,996;33,940;30,099;31,205;-3,146;26,497;0,000;297,440;Inf;305,000;305,000;31,366;2,978;36,931;23,612
7837,000;3,191;0,720;-35,209;1,764;9,306;4,472;35,423;4,197;6,150;-2,751;0,000;37,000;37,800;9,309;1,793;30,995;33,818;30,175;30,687;-3,146;26,497;0,000;297,540;Inf;305,000;305,000;31,560;2,982;36,948;23,724
7837,500;3,191;0,720;-35,209;1,764;9,306;4,472;35,423;4,197;6,150;-2,751;0,000;37,000;37,800;9,309;1,793;30,523;33,574;30,046;30,179;-3,146;26,497;0,000;297,540;Inf;305,000;305,000;31,419;2,985;36,946;23,786
7838,000;3,191;0,720;-35,209;1,764;9,306;4,456;35,458;4,185;6,181;-2,759;0,000;37,035;37,752;9,309;1,793;30,447;33,486;29,976;30,152;-3,148;26,478;0,000;297,040;Inf;305,000;305,000;31,081;2,989;36,903;23,851
7838,500;3,191;0,720;-35,209;1,764;9,306;4,456;35,458;4,185;6,181;-2,759;0,000;37,000;37,800;9,309;1,793;30,481;33,648;29,954;30,756;-3,148;26,478;0,000;297,040;Inf;305,000;305,000;31,015;2,992;36,860;23,819
