t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8069,000;2,167;0,568;-33,920;1,734;9,319;4,506;35,570;4,245;7,543;-2,711;0,000;37,300;38,100;9,458;1,673;32,901;35,818;32,250;33,485;-3,113;26,589;0,000;297,640;Inf;305,000;305,000;33,132;2,804;38,817;23,892
8069,500;2,890;0,777;-33,267;1,713;9,298;4,506;35,570;4,245;7,543;-2,711;0,000;37,300;38,100;9,472;1,635;33,219;36,072;32,398;33,471;-3,113;26,589;0,000;297,640;Inf;305,000;305,000;33,614;2,793;38,908;23,947
8070,000;2,890;0,777;-33,267;1,713;9,298;4,506;35,570;4,245;7,543;-2,711;0,000;37,300;38,100;9,472;1,635;33,223;35,890;32,464;32,745;-3,113;26,589;0,000;297,640;Inf;305,000;305,000;33,790;2,795;38,978;24,018
8070,500;2,890;0,777;-33,267;1,713;9,298;4,506;35,570;4,245;7,543;-2,711;0,000;37,300;38,100;9,472;1,635;33,011;35,712;32,438;32,384;-3,113;26,589;0,000;298,240;Inf;305,000;305,000;33,581;2,796;38,994;24,037
8071,000;2,890;0,777;-33,267;1,713;9,298;4,506;35,570;4,245;7,543;-2,711;0,000;37,300;38,100;9,472;1,635;32,690;35,556;32,321;32,007;-3,113;26,589;0,000;298,240;Inf;305,000;305,000;33,386;2,798;38,953;23,999
8071,500;2,890;0,777;-33,267;1,713;9,298;4,477;35,626;4,248;7,608;-2,720;0,000;37,263;38,167;9,472;1,635;32,508;35,576;32,183;32,812;-3,120;26,597;0,000;297,640;Inf;305,000;305,000;33,143;2,799;38,924;23,993
8072,000;2,890;0,777;-33,267;1,713;9,298;4,477;35,626;4,248;7,608;-2,720;0,000;37,300;38,200;9,472;1,635;33,107;36,044;32,309;33,528;-3,120;26,597;0,000;297,640;Inf;305,000;305,000;33,270;2,801;38,940;23,934
8072,500;2,890;0,777;-33,267;1,713;9,298;4,477;35,626;4,248;7,608;-2,720;0,000;37,300;38,200;9,472;1,635;33,107;36,044;32,309;33,528;-3,120;26,597;0,000;297,940;Inf;305,000;305,000;33,747;2,802;39,010;23,892
8073,000;3,379;0,793;-35,209;1,728;9,328;4,477;35,626;4,248;7,608;-2,720;0,000;37,300;38,200;9,339;1,649;33,144;35,820;32,422;32,691;-3,120;26,597;0,000;297,940;Inf;305,000;305,000;33,747;2,804;39,021;23,750
8073,500;3,379;0,793;-35,209;1,728;9,328;4,477;35,626;4,248;7,608;-2,720;0,000;37,300;38,200;9,339;1,649;32,916;35,648;32,384;32,366;-3,120;26,597;0,000;298,240;Inf;305,000;305,000;33,519;2,813;38,983;23,680
8074,000;3,379;0,793;-35,209;1,728;9,328;4,477;35,626;4,248;7,608;-2,720;0,000;37,300;38,200;9,339;1,649;32,806;35,590;32,308;32,245;-3,120;26,597;0,000;298,240;Inf;305,000;305,000;33,328;2,823;38,932;23,654
8074,500;3,379;0,793;-35,209;1,728;9,328;4,477;35,626;4,248;7,608;-2,720;0,000;37,300;38,200;9,339;1,649;32,780;35,769;32,294;32,868;-3,120;26,597;0,000;298,340;Inf;305,000;305,000;33,237;2,832;38,992;23,605
8075,000;3,379;0,793;-35,209;1,728;9,328;4,497;35,615;4,194;7,584;-2,715;0,000;37,281;38,209;9,339;1,649;33,199;36,132;32,402;33,807;-3,116;26,593;0,000;298,340;Inf;305,000;305,000;33,427;2,841;38,992;23,605
8075,500;3,379;0,793;-35,209;1,728;9,328;4,497;35,615;4,194;7,584;-2,715;0,000;37,300;38,200;9,339;1,649;33,272;36,037;32,503;33,040;-3,116;26,593;0,000;297,640;Inf;305,000;305,000;33,885;2,849;39,057;23,603
8076,000;3,379;0,793;-35,209;1,728;9,328;4,497;35,615;4,194;7,584;-2,715;0,000;37,300;38,200;9,339;1,649;33,058;35,806;32,505;32,438;-3,116;26,593;0,000;297,640;Inf;305,000;305,000;33,713;2,858;39,053;23,671
8076,500;2,361;0,562;-35,209;1,732;9,325;4,497;35,615;4,194;7,584;-2,715;0,000;37,300;38,200;9,399;1,828;32,921;35,667;32,443;32,333;-3,116;26,593;0,000;297,340;Inf;305,000;305,000;33,452;2,867;39,029;23,745
8077,000;2,361;0,562;-35,209;1,732;9,325;4,497;35,615;4,194;7,584;-2,715;0,000;37,300;38,200;9,399;1,828;32,836;35,819;32,365;32,666;-3,116;26,593;0,000;297,340;Inf;305,000;305,000;33,341;2,858;39,036;23,795
8077,500;2,361;0,562;-35,209;1,732;9,325;4,497;35,615;4,194;7,584;-2,715;0,000;37,300;38,200;9,399;1,828;33,122;36,103;32,424;33,813;-3,116;26,593;0,000;297,640;Inf;305,000;305,000;33,421;2,850;39,104;23,856
8078,000;2,361;0,562;-35,209;1,732;9,325;4,497;35,615;4,194;7,584;-2,715;0,000;37,300;38,200;9,399;1,828;33,486;36,174;32,547;33,614;-3,116;26,593;0,000;297,640;Inf;305,000;305,000;33,865;2,842;39,151;23,916
8078,500;2,361;0,562;-35,209;1,732;9,325;4,470;35,537;4,228;7,577;-2,695;0,000;37,287;38,190;9,399;1,828;33,312;35,954;32,627;32,659;-3,122;26,587;0,000;297,640;Inf;305,000;305,000;33,955;2,834;39,146;23,930
8079,000;2,361;0,562;-35,209;1,732;9,325;4,470;35,537;4,228;7,577;-2,695;0,000;37,300;38,200;9,399;1,828;33,040;35,776;32,553;32,335;-3,122;26,587;0,000;297,140;Inf;305,000;305,000;33,638;2,827;39,146;23,930
8079,500;2,361;0,562;-35,209;1,732;9,325;4,470;35,537;4,228;7,577;-2,695;0,000;37,300;38,200;9,399;1,828;32,878;35,817;32,476;32,708;-3,122;26,587;0,000;297,140;Inf;305,000;305,000;33,470;2,811;39,122;23,904
8080,000;3,668;0,852;-35,209;1,686;9,341;4,470;35,537;4,228;7,577;-2,695;0,000;37,300;38,200;9,284;1,668;33,311;36,011;32,675;32,661;-3,122;26,587;0,000;297,240;Inf;305,000;305,000;33,665;2,832;39,172;23,754
8080,500;3,668;0,852;-35,209;1,686;9,341;4,470;35,537;4,228;7,577;-2,695;0,000;37,300;38,200;9,284;1,668;33,071;35,829;32,581;32,350;-3,122;26,587;0,000;297,240;Inf;305,000;305,000;33,458;2,859;39,172;23,754
8081,000;3,668;0,852;-35,209;1,686;9,341;4,470;35,537;4,228;7,577;-2,695;0,000;37,300;38,200;9,284;1,668;33,511;36,442;32,677;34,103;-3,122;26,587;0,000;297,440;Inf;305,000;305,000;33,458;2,873;39,184;23,728
8081,500;3,668;0,852;-35,209;1,686;9,341;4,487;35,579;4,193;7,614;-2,726;0,000;37,298;38,167;9,284;1,668;33,511;36,442;32,677;34,103;-3,112;26,587;0,000;297,440;Inf;305,000;305,000;34,183;2,886;39,281;23,705
8082,000;3,668;0,852;-35,209;1,686;9,341;4,487;35,579;4,193;7,614;-2,726;0,000;37,298;38,167;9,284;1,668;33,509;36,220;32,778;33,109;-3,112;26,587;0,000;297,140;Inf;305,000;305,000;34,183;2,886;39,281;23,705
8082,500;3,668;0,852;-35,209;1,686;9,341;4,487;35,579;4,193;7,614;-2,726;0,000;37,300;38,200;9,284;1,668;33,279;36,056;32,755;32,646;-3,112;26,587;0,000;297,140;Inf;305,000;305,000;33,904;2,898;39,295;23,678
8083,000;2,665;0,614;-35,209;1,690;9,348;4,487;35,579;4,193;7,614;-2,726;0,000;37,300;38,200;9,235;1,780;33,053;35,799;32,638;32,427;-3,112;26,587;0,000;297,140;Inf;305,000;305,000;33,684;2,911;39,257;23,651
8083,500;2,665;0,614;-35,209;1,690;9,348;4,487;35,579;4,193;7,614;-2,726;0,000;37,300;38,200;9,235;1,780;33,050;36,055;32,601;33,416;-3,112;26,587;0,000;297,140;Inf;305,000;305,000;33,479;2,907;39,193;23,620
8084,000;2,665;0,614;-35,209;1,690;9,348;4,487;35,579;4,193;7,614;-2,726;0,000;37,300;38,200;9,235;1,780;33,514;36,406;32,690;33,924;-3,112;26,587;0,000;297,240;Inf;305,000;305,000;33,781;2,903;39,251;23,594
8084,500;2,665;0,614;-35,209;1,690;9,348;4,487;35,579;4,193;7,614;-2,726;0,000;37,300;38,200;9,235;1,780;33,607;36,280;32,815;33,405;-3,112;26,587;0,000;297,240;Inf;305,000;305,000;34,134;2,899;39,338;23,574
8085,000;2,665;0,614;-35,209;1,690;9,348;4,487;35,579;4,193;7,614;-2,726;0,000;37,300;38,200;9,235;1,780;33,434;36,092;32,824;32,772;-3,112;26,587;0,000;297,040;Inf;305,000;305,000;34,027;2,895;39,356;23,537
8085,500;2,665;0,614;-35,209;1,690;9,348;4,493;35,562;4,244;7,650;-2,722;0,000;37,300;38,219;9,235;1,780;33,167;35,967;32,749;32,449;-3,110;26,582;0,000;297,040;Inf;305,000;305,000;33,780;2,892;39,302;23,530
8086,000;2,665;0,614;-35,209;1,690;9,348;4,493;35,562;4,244;7,650;-2,722;0,000;37,300;38,200;9,235;1,780;33,009;35,909;32,624;32,739;-3,110;26,582;0,000;297,140;Inf;305,000;305,000;33,583;2,888;39,277;23,543
8086,500;2,974;0,831;-33,951;1,771;9,261;4,493;35,562;4,244;7,650;-2,722;0,000;37,300;38,200;9,420;1,642;33,340;36,189;32,658;33,752;-3,110;26,582;0,000;297,140;Inf;305,000;305,000;33,570;2,884;39,261;23,525
8087,000;2,974;0,831;-33,951;1,771;9,261;4,493;35,562;4,244;7,650;-2,722;0,000;37,300;38,200;9,420;1,642;33,558;36,416;32,792;33,652;-3,110;26,582;0,000;297,640;Inf;305,000;305,000;33,985;2,886;39,322;23,557
8087,500;2,974;0,831;-33,951;1,771;9,261;4,493;35,562;4,244;7,650;-2,722;0,000;37,300;38,200;9,420;1,642;33,557;36,237;32,857;33,073;-3,110;26,582;0,000;297,640;Inf;305,000;305,000;34,104;2,887;39,387;23,534
8088,000;2,974;0,831;-33,951;1,771;9,261;4,493;35,562;4,244;7,650;-2,722;0,000;37,300;38,200;9,420;1,642;33,328;36,127;32,827;32,807;-3,110;26,582;0,000;297,740;Inf;305,000;305,000;33,931;2,889;39,369;23,552
8088,500;2,974;0,831;-33,951;1,771;9,261;4,493;35,562;4,244;7,650;-2,722;0,000;37,300;38,200;9,420;1,642;33,173;35,939;32,761;32,495;-3,110;26,582;0,000;297,740;Inf;305,000;305,000;33,772;2,890;39,343;23,542
8089,000;2,974;0,831;-33,951;1,771;9,261;4,499;35,634;4,260;7,718;-2,728;0,000;37,306;38,200;9,420;1,642;33,174;36,003;32,713;33,104;-3,121;26,582;0,000;297,840;Inf;305,000;305,000;33,592;2,891;39,300;23,533
8089,500;2,974;0,831;-33,951;1,771;9,261;4,499;35,634;4,260;7,718;-2,728;0,000;37,300;38,200;9,420;1,642;33,381;36,467;32,775;34,013;-3,121;26,582;0,000;297,840;Inf;305,000;305,000;33,748;2,894;39,406;23,518
8090,000;3,020;0,809;-33,462;1,726;9,303;4,499;35,634;4,260;7,718;-2,728;0,000;37,300;38,200;9,496;1,605;33,747;36,468;32,897;33,581;-3,121;26,582;0,000;297,540;Inf;305,000;305,000;34,159;2,894;39,441;23,534
8090,500;3,020;0,809;-33,462;1,726;9,303;4,499;35,634;4,260;7,718;-2,728;0,000;37,300;38,200;9,496;1,605;33,621;36,300;32,925;33,085;-3,121;26,582;0,000;297,540;Inf;305,000;305,000;34,173;2,896;39,441;23,517
8091,000;3,020;0,809;-33,462;1,726;9,303;4,499;35,634;4,260;7,718;-2,728;0,000;37,300;38,200;9,496;1,605;33,277;36,002;32,826;32,456;-3,121;26,582;0,000;297,940;Inf;305,000;305,000;33,983;2,898;39,406;23,544
8091,500;3,020;0,809;-33,462;1,726;9,303;4,499;35,634;4,260;7,718;-2,728;0,000;37,300;38,200;9,496;1,605;33,163;36,025;32,772;32,938;-3,121;26,582;0,000;297,940;Inf;305,000;305,000;33,640;2,900;39,365;23,593
8092,000;3,020;0,809;-33,462;1,726;9,303;4,499;35,634;4,260;7,718;-2,728;0,000;37,300;38,200;9,496;1,605;33,509;36,360;32,806;33,990;-3,121;26,582;0,000;298,140;Inf;305,000;305,000;33,724;2,902;39,367;23,631
8092,500;3,020;0,809;-33,462;1,726;9,303;4,507;35,662;4,229;7,734;-2,739;0,000;37,313;38,190;9,496;1,605;33,807;36,586;32,924;33,951;-3,122;26,580;0,000;298,140;Inf;305,000;305,000;34,166;2,904;39,444;23,677
8093,000;3,020;0,809;-33,462;1,726;9,303;4,507;35,662;4,229;7,734;-2,739;0,000;37,300;38,200;9,496;1,605;33,667;36,373;33,015;33,280;-3,122;26,580;0,000;297,840;Inf;305,000;305,000;34,317;2,906;39,502;23,719
8093,500;3,097;0,706;-35,209;1,714;9,293;4,507;35,662;4,229;7,734;-2,739;0,000;37,300;38,200;9,328;1,779;33,518;36,193;32,986;32,804;-3,122;26,580;0,000;297,840;Inf;305,000;305,000;34,084;2,908;39,480;23,725
8094,000;3,097;0,706;-35,209;1,714;9,293;4,507;35,662;4,229;7,734;-2,739;0,000;37,300;38,200;9,328;1,779;33,361;36,104;32,927;32,588;-3,122;26,580;0,000;297,840;Inf;305,000;305,000;33,875;2,911;39,444;23,759
8094,500;3,097;0,706;-35,209;1,714;9,293;4,507;35,662;4,229;7,734;-2,739;0,000;37,300;38,200;9,328;1,779;33,288;36,321;32,825;33,560;-3,122;26,580;0,000;297,840;Inf;305,000;305,000;33,745;2,914;39,405;23,745
8095,000;3,097;0,706;-35,209;1,714;9,293;4,507;35,662;4,229;7,734;-2,739;0,000;37,300;38,200;9,328;1,779;33,729;36,531;32,917;34,034;-3,122;26,580;0,000;297,640;Inf;305,000;305,000;33,998;2,917;39,457;23,743
8095,500;3,097;0,706;-35,209;1,714;9,293;4,512;35,601;4,201;7,706;-2,725;0,000;37,312;38,213;9,328;1,779;33,731;36,414;33,013;33,397;-3,114;26,582;0,000;297,640;Inf;305,000;305,000;34,303;2,920;39,517;23,692
8096,000;3,097;0,706;-35,209;1,714;9,293;4,512;35,601;4,201;7,706;-2,725;0,000;37,300;38,200;9,328;1,779;33,607;36,264;33,018;32,926;-3,114;26,582;0,000;297,540;Inf;305,000;305,000;34,139;2,923;39,548;23,684
8096,500;2,477;0,662;-34,055;1,746;9,262;4,512;35,601;4,201;7,706;-2,725;0,000;37,300;38,200;9,530;1,795;33,421;36,146;32,970;32,671;-3,114;26,582;0,000;297,540;Inf;305,000;305,000;33,954;2,926;39,509;23,642
8097,000;2,477;0,662;-34,055;1,746;9,262;4,512;35,601;4,201;7,706;-2,725;0,000;37,300;38,200;9,530;1,795;33,265;36,041;32,879;32,643;-3,114;26,582;0,000;297,540;Inf;305,000;305,000;33,802;2,918;39,486;23,637
8097,500;2,477;0,662;-34,055;1,746;9,262;4,512;35,601;4,201;7,706;-2,725;0,000;37,300;38,200;9,530;1,795;33,406;36,253;32,862;33,498;-3,114;26,582;0,000;297,540;Inf;305,000;305,000;33,707;2,911;39,487;23,586
8098,000;2,477;0,662;-34,055;1,746;9,262;4,512;35,601;4,201;7,706;-2,725;0,000;37,300;38,200;9,530;1,795;33,646;36,553;32,929;33,990;-3,114;26,582;0,000;297,540;Inf;305,000;305,000;34,005;2,904;39,540;23,570
8098,500;2,477;0,662;-34,055;1,746;9,262;4,512;35,601;4,201;7,706;-2,725;0,000;37,300;38,200;9,530;1,795;33,643;36,374;33,024;33,147;-3,114;26,582;0,000;297,540;Inf;305,000;305,000;34,280;2,897;39,563;23,569
8099,000;2,477;0,662;-34,055;1,746;9,262;4,505;35,585;4,239;7,732;-2,718;0,000;37,325;38,226;9,530;1,795;33,491;36,221;33,015;32,859;-3,107;26,587;0,000;297,940;Inf;305,000;305,000;34,047;2,890;39,549;23,563
8099,500;2,477;0,662;-34,055;1,746;9,262;4,505;35,585;4,239;7,732;-2,718;0,000;37,300;38,200;9,530;1,795;33,395;36,125;32,932;32,619;-3,107;26,587;0,000;297,940;Inf;305,000;305,000;33,896;2,883;39,533;23,550
8100,000;2,198;0,568;-34,202;1,794;9,328;4,505;35,585;4,239;7,732;-2,718;0,000;37,300;38,200;9,370;1,563;33,368;36,138;32,878;33,041;-3,107;26,587;0,000;297,540;Inf;305,000;305,000;33,768;2,877;39,479;23,550
8100,500;2,198;0,568;-34,202;1,794;9,328;4,505;35,585;4,239;7,732;-2,718;0,000;37,300;38,200;9,370;1,563;33,539;36,427;32,919;33,946;-3,107;26,587;0,000;297,540;Inf;305,000;305,000;33,856;2,866;39,493;23,554
8101,000;2,198;0,568;-34,202;1,794;9,328;4,505;35,585;4,239;7,732;-2,718;0,000;37,300;38,200;9,370;1,563;33,759;36,609;33,015;33,916;-3,107;26,587;0,000;297,440;Inf;305,000;305,000;34,208;2,855;39,591;23,571
8101,500;2,198;0,568;-34,202;1,794;9,328;4,505;35,585;4,239;7,732;-2,718;0,000;37,300;38,200;9,370;1,563;33,748;36,515;33,073;33,432;-3,107;26,587;0,000;297,440;Inf;305,000;305,000;34,325;2,844;39,599;23,549
8102,000;2,198;0,568;-34,202;1,794;9,328;4,511;35,601;4,247;7,779;-2,709;0,000;37,333;38,239;9,370;1,563;33,478;36,185;33,011;32,694;-3,104;26,588;0,000;297,340;Inf;305,000;305,000;34,192;2,833;39,583;23,544
8102,500;2,198;0,568;-34,202;1,794;9,328;4,511;35,601;4,247;7,779;-2,709;0,000;37,300;38,200;9,370;1,563;33,304;36,149;32,938;32,823;-3,104;26,588;0,000;297,340;Inf;305,000;305,000;33,842;2,823;39,550;23,531
8103,000;3,360;0,883;-34,095;1,759;9,294;4,511;35,601;4,247;7,779;-2,709;0,000;37,300;38,200;9,425;1,657;33,465;36,320;32,913;33,588;-3,104;26,588;0,000;297,940;Inf;305,000;305,000;33,804;2,813;39,510;23,548
8103,500;3,360;0,883;-34,095;1,759;9,294;4,511;35,601;4,247;7,779;-2,709;0,000;37,300;38,200;9,425;1,657;33,740;36,597;33,005;33,992;-3,104;26,588;0,000;297,940;Inf;305,000;305,000;34,072;2,822;39,540;23,547
8104,000;3,360;0,883;-34,095;1,759;9,294;4,511;35,601;4,247;7,779;-2,709;0,000;37,300;38,200;9,425;1,657;33,895;36,514;33,085;33,453;-3,104;26,588;0,000;298,340;Inf;305,000;305,000;34,333;2,830;39,601;23,542
8104,500;3,360;0,883;-34,095;1,759;9,294;4,511;35,601;4,247;7,779;-2,709;0,000;37,300;38,200;9,425;1,657;33,691;36,388;33,096;33,007;-3,104;26,588;0,000;298,340;Inf;305,000;305,000;34,237;2,839;39,609;23,566
8105,000;3,360;0,883;-34,095;1,759;9,294;4,492;35,630;4,262;7,817;-2,689;0,000;37,334;38,222;9,425;1,657;33,488;36,218;33,034;32,669;-3,111;26,578;0,000;298,240;Inf;305,000;305,000;34,046;2,848;39,550;23,575
8105,500;3,360;0,883;-34,095;1,759;9,294;4,492;35,630;4,262;7,817;-2,689;0,000;37,300;38,200;9,425;1,657;33,397;36,368;32,922;33,492;-3,111;26,578;0,000;298,240;Inf;305,000;305,000;33,852;2,856;39,524;23,612
8106,000;3,360;0,883;-34,095;1,759;9,294;4,492;35,630;4,262;7,817;-2,689;0,000;37,300;38,200;9,425;1,657;33,782;36,646;33,013;34,296;-3,111;26,578;0,000;297,640;Inf;305,000;305,000;34,045;2,864;39,556;23,661
8106,500;3,760;0,914;-35,209;1,649;9,324;4,492;35,630;4,262;7,817;-2,689;0,000;37,300;38,200;9,353;1,836;33,911;36,582;33,111;33,732;-3,111;26,578;0,000;297,640;Inf;305,000;305,000;34,434;2,872;39,627;23,699
8107,000;3,760;0,914;-35,209;1,649;9,324;4,492;35,630;4,262;7,817;-2,689;0,000;37,300;38,200;9,353;1,836;33,777;36,447;33,137;33,067;-3,111;26,578;0,000;297,940;Inf;305,000;305,000;34,334;2,887;39,658;23,708
8107,500;3,760;0,914;-35,209;1,649;9,324;4,492;35,630;4,262;7,817;-2,689;0,000;37,300;38,200;9,353;1,836;33,598;36,310;33,091;32,872;-3,111;26,578;0,000;297,940;Inf;305,000;305,000;34,107;2,901;39,641;23,670
8108,000;3,760;0,914;-35,209;1,649;9,324;4,492;35,630;4,262;7,817;-2,689;0,000;37,300;38,200;9,353;1,836;33,449;36,274;33,033;32,844;-3,111;26,578;0,000;297,640;Inf;305,000;305,000;33,968;2,915;39,584;23,694
8108,500;3,760;0,914;-35,209;1,649;9,324;4,519;35,671;4,268;7,844;-2,712;0,000;37,340;38,249;9,353;1,836;33,493;36,326;32,991;33,138;-3,098;26,589;0,000;297,640;Inf;305,000;305,000;33,900;2,929;39,599;23,705
8109,000;3,760;0,914;-35,209;1,649;9,324;4,519;35,671;4,268;7,844;-2,712;0,000;37,300;38,200;9,353;1,836;33,811;36,634;33,096;33,771;-3,098;26,589;0,000;297,740;Inf;305,000;305,000;33,987;2,943;39,632;23,737
8109,500;2,678;0,701;-34,664;1,717;9,271;4,519;35,671;4,268;7,844;-2,712;0,000;37,300;38,200;9,385;1,814;33,819;36,536;33,160;33,404;-3,098;26,589;0,000;297,740;Inf;305,000;305,000;34,328;2,956;39,662;23,771
8110,000;2,678;0,701;-34,664;1,717;9,271;4,519;35,671;4,268;7,844;-2,712;0,000;37,300;38,200;9,385;1,814;33,637;36,415;33,118;33,082;-3,098;26,589;0,000;297,540;Inf;305,000;305,000;34,230;2,952;39,666;23,809
8110,500;2,678;0,701;-34,664;1,717;9,271;4,519;35,671;4,268;7,844;-2,712;0,000;37,300;38,200;9,385;1,814;33,534;36,281;33,073;32,927;-3,098;26,589;0,000;297,540;Inf;305,000;305,000;34,063;2,947;39,650;23,818
8111,000;2,678;0,701;-34,664;1,717;9,271;4,519;35,671;4,268;7,844;-2,712;0,000;37,300;38,200;9,385;1,814;33,515;36,382;33,048;33,218;-3,098;26,589;0,000;297,940;Inf;305,000;305,000;33,954;2,943;39,622;23,860
8111,500;2,678;0,701;-34,664;1,717;9,271;4,502;35,668;4,257;7,855;-2,695;0,000;37,344;38,231;9,385;1,814;33,695;36,534;33,054;33,875;-3,099;26,595;0,000;297,940;Inf;305,000;305,000;34,041;2,938;39,655;23,881
8112,000;2,678;0,701;-34,664;1,717;9,271;4,502;35,668;4,257;7,855;-2,695;0,000;37,300;38,200;9,385;1,814;33,818;36,605;33,135;33,850;-3,099;26,595;0,000;297,940;Inf;305,000;305,000;34,290;2,934;39,697;23,873
8112,500;2,678;0,701;-34,664;1,717;9,271;4,502;35,668;4,257;7,855;-2,695;0,000;37,300;38,200;9,385;1,814;33,700;36,414;33,160;33,107;-3,099;26,595;0,000;297,940;Inf;305,000;305,000;34,352;2,930;39,700;23,837
8113,000;2,909;0,727;-34,809;1,743;9,159;4,502;35,668;4,257;7,855;-2,695;0,000;37,300;38,200;9,450;1,793;33,566;36,290;33,102;32,964;-3,099;26,595;0,000;297,940;Inf;305,000;305,000;34,095;2,926;39,666;23,831
8113,500;2,909;0,727;-34,809;1,743;9,159;4,502;35,668;4,257;7,855;-2,695;0,000;37,300;38,200;9,450;1,793;33,507;36,322;33,057;33,179;-3,099;26,595;0,000;297,940;Inf;305,000;305,000;33,980;2,925;39,651;23,830
8114,000;2,909;0,727;-34,809;1,743;9,159;4,502;35,668;4,257;7,855;-2,695;0,000;37,300;38,200;9,450;1,793;33,598;36,528;33,054;33,751;-3,099;26,595;0,000;297,540;Inf;305,000;305,000;34,016;2,925;39,637;23,820
8114,500;2,909;0,727;-34,809;1,743;9,159;4,502;35,668;4,257;7,855;-2,695;0,000;37,300;38,200;9,450;1,793;33,871;36,566;33,132;33,889;-3,099;26,595;0,000;297,540;Inf;305,000;305,000;34,233;2,925;39,650;23,843
8115,000;2,909;0,727;-34,809;1,743;9,159;4,548;35,616;4,239;7,845;-2,715;0,000;37,344;38,231;9,450;1,793;33,866;36,470;33,175;33,339;-3,109;26,583;0,000;298,040;Inf;305,000;305,000;34,365;2,925;39,690;23,803
8115,500;2,909;0,727;-34,809;1,743;9,159;4,548;35,616;4,239;7,845;-2,715;0,000;37,300;38,200;9,450;1,793;33,705;36,372;33,149;32,892;-3,109;26,583;0,000;298,040;Inf;305,000;305,000;34,212;2,924;39,667;23,770
8116,000;2,312;0,666;-34,002;1,803;9,332;4,548;35,616;4,239;7,845;-2,715;0,000;37,300;38,200;9,443;1,725;33,444;36,264;33,036;33,108;-3,109;26,583;0,000;297,940;Inf;305,000;305,000;34,029;2,924;39,630;23,754
8116,500;2,312;0,666;-34,002;1,803;9,332;4,548;35,616;4,239;7,845;-2,715;0,000;37,300;38,200;9,443;1,725;33,605;36,588;33,048;33,840;-3,109;26,583;0,000;297,940;Inf;305,000;305,000;33,963;2,914;39,612;23,725
8117,000;2,312;0,666;-34,002;1,803;9,332;4,548;35,616;4,239;7,845;-2,715;0,000;37,300;38,200;9,443;1,725;33,864;36,674;33,142;33,840;-3,109;26,583;0,000;297,640;Inf;305,000;305,000;34,270;2,904;39,648;23,701
8117,500;2,312;0,666;-34,002;1,803;9,332;4,548;35,616;4,239;7,845;-2,715;0,000;37,300;38,200;9,443;1,725;33,896;36,538;33,173;33,333;-3,109;26,583;0,000;297,640;Inf;305,000;305,000;34,380;2,895;39,719;23,671
8118,000;2,312;0,666;-34,002;1,803;9,332;4,531;35,606;4,257;7,879;-2,720;0,000;37,349;38,228;9,443;1,725;33,683;36,375;33,179;33,031;-3,110;26,583;0,000;297,240;Inf;305,000;305,000;34,235;2,885;39,684;23,658
8118,500;2,312;0,666;-34,002;1,803;9,332;4,531;35,606;4,257;7,879;-2,720;0,000;37,300;38,200;9,443;1,725;33,543;36,314;33,118;32,959;-3,110;26,583;0,000;297,240;Inf;305,000;305,000;34,067;2,876;39,631;23,659
8119,000;2,312;0,666;-34,002;1,803;9,332;4,531;35,606;4,257;7,879;-2,720;0,000;37,300;38,200;9,443;1,725;33,464;36,244;33,077;33,026;-3,110;26,583;0,000;297,940;Inf;305,000;305,000;33,984;2,866;39,611;23,667
8119,500;2,423;0,690;-34,044;1,801;9,322;4,531;35,606;4,257;7,879;-2,720;0,000;37,300;38,200;9,445;1,715;33,704;36,499;33,082;33,731;-3,110;26,583;0,000;297,940;Inf;305,000;305,000;33,953;2,857;39,628;23,657
8120,000;2,423;0,690;-34,044;1,801;9,322;4,531;35,606;4,257;7,879;-2,720;0,000;37,300;38,200;9,445;1,715;33,810;36,477;33,128;33,582;-3,110;26,583;0,000;297,240;Inf;305,000;305,000;34,254;2,850;39,652;23,656
8120,500;2,423;0,690;-34,044;1,801;9,322;4,531;35,606;4,257;7,879;-2,720;0,000;37,300;38,200;9,445;1,715;33,747;36,403;33,158;33,205;-3,110;26,583;0,000;297,240;Inf;305,000;305,000;34,249;2,843;39,674;23,643
8121,000;2,423;0,690;-34,044;1,801;9,322;4,531;35,606;4,257;7,879;-2,720;0,000;37,300;38,200;9,445;1,715;33,642;36,320;33,129;32,900;-3,110;26,583;0,000;296,840;Inf;305,000;305,000;34,128;2,836;39,672;23,634
8121,500;2,423;0,690;-34,044;1,801;9,322;4,530;35,643;4,263;7,917;-2,705;0,000;37,355;38,234;9,445;1,715;33,523;36,242;33,065;32,884;-3,103;26,590;0,000;296,840;Inf;305,000;305,000;33,998;2,830;39,639;23,654
8122,000;2,423;0,690;-34,044;1,801;9,322;4,530;35,643;4,263;7,917;-2,705;0,000;37,400;38,200;9,445;1,715;33,517;36,323;33,068;33,425;-3,103;26,590;0,000;296,940;Inf;305,000;305,000;33,928;2,823;39,621;23,696
8122,500;2,887;0,750;-33,985;1,758;9,343;4,530;35,643;4,263;7,917;-2,705;0,000;37,400;38,200;9,513;1,611;33,724;36,544;33,106;33,711;-3,103;26,590;0,000;296,940;Inf;305,000;305,000;34,083;2,816;39,652;23,683
8123,000;2,887;0,750;-33,985;1,758;9,343;4,530;35,643;4,263;7,917;-2,705;0,000;37,400;38,200;9,513;1,611;33,813;36,440;33,193;33,218;-3,103;26,590;0,000;296,840;Inf;305,000;305,000;34,271;2,817;39,663;23,711
8123,500;2,887;0,750;-33,985;1,758;9,343;4,530;35,643;4,263;7,917;-2,705;0,000;37,400;38,200;9,513;1,611;33,693;36,370;33,170;32,940;-3,103;26,590;0,000;296,840;Inf;305,000;305,000;34,166;2,819;39,670;23,714
8124,000;2,887;0,750;-33,985;1,758;9,343;4,530;35,643;4,263;7,917;-2,705;0,000;37,400;38,200;9,513;1,611;33,542;36,271;33,125;32,878;-3,103;26,590;0,000;297,140;Inf;305,000;305,000;34,043;2,820;39,651;23,699
8124,500;2,887;0,750;-33,985;1,758;9,343;4,527;35,672;4,275;7,955;-2,705;0,000;37,363;38,217;9,513;1,611;33,522;36,294;33,087;33,259;-3,092;26,584;0,000;297,140;Inf;305,000;305,000;33,954;2,821;39,616;23,679
8125,000;2,887;0,750;-33,985;1,758;9,343;4,527;35,672;4,275;7,955;-2,705;0,000;37,400;38,200;9,513;1,611;33,703;36,601;33,105;33,886;-3,092;26,584;0,000;296,440;Inf;305,000;305,000;34,040;2,822;39,615;23,639
8125,500;3,075;0,761;-35,209;1,697;9,295;4,527;35,672;4,275;7,955;-2,705;0,000;37,400;38,200;9,428;1,764;33,935;36,616;33,196;33,649;-3,092;26,584;0,000;296,440;Inf;305,000;305,000;34,324;2,823;39,703;23,623
8126,000;3,075;0,761;-35,209;1,697;9,295;4,527;35,672;4,275;7,955;-2,705;0,000;37,400;38,200;9,428;1,764;33,882;36,510;33,235;33,220;-3,092;26,584;0,000;296,440;Inf;305,000;305,000;34,349;2,831;39,675;23,656
8126,500;3,075;0,761;-35,209;1,697;9,295;4,527;35,672;4,275;7,955;-2,705;0,000;37,400;38,200;9,428;1,764;33,534;36,249;33,143;32,796;-3,092;26,584;0,000;296,440;Inf;305,000;305,000;34,212;2,831;39,673;23,727
8127,000;3,075;0,761;-35,209;1,697;9,295;4,527;35,672;4,275;7,955;-2,705;0,000;37,400;38,200;9,428;1,764;33,541;36,381;33,106;33,288;-3,092;26,584;0,000;296,140;Inf;305,000;305,000;33,930;2,835;39,625;23,781
8127,500;3,075;0,761;-35,209;1,697;9,295;4,527;35,672;4,275;7,955;-2,705;0,000;37,400;38,200;9,428;1,764;33,803;36,585;33,161;33,970;-3,092;26,584;0,000;296,140;Inf;305,000;305,000;34,079;2,839;39,653;23,784
8128,000;3,075;0,761;-35,209;1,697;9,295;4,536;35,672;4,264;7,973;-2,711;0,000;37,369;38,229;9,428;1,764;33,949;36,640;33,239;33,849;-3,104;26,584;0,000;296,540;Inf;305,000;305,000;34,380;2,843;39,684;23,826
8128,500;3,075;0,761;-35,209;1,697;9,295;4,536;35,672;4,264;7,973;-2,711;0,000;37,400;38,200;9,428;1,764;33,864;36,496;33,252;33,367;-3,104;26,584;0,000;296,540;Inf;305,000;305,000;34,419;2,847;39,710;23,825
8129,000;3,124;0,712;-35,209;1,706;9,340;4,536;35,672;4,264;7,973;-2,711;0,000;37,400;38,200;9,371;1,795;33,729;36,399;33,256;32,939;-3,104;26,584;0,000;296,240;Inf;305,000;305,000;34,245;2,851;39,695;23,775
8129,500;3,124;0,712;-35,209;1,706;9,340;4,536;35,672;4,264;7,973;-2,711;0,000;37,400;38,200;9,371;1,795;33,609;36,302;33,179;33,005;-3,104;26,584;0,000;296,240;Inf;305,000;305,000;34,081;2,855;39,662;23,745
8130,000;3,124;0,712;-35,209;1,706;9,340;4,536;35,672;4,264;7,973;-2,711;0,000;37,400;38,200;9,371;1,795;33,773;36,645;33,192;33,768;-3,104;26,584;0,000;296,940;Inf;305,000;305,000;34,024;2,859;39,674;23,739
8130,500;3,124;0,712;-35,209;1,706;9,340;4,536;35,672;4,264;7,973;-2,711;0,000;37,400;38,200;9,371;1,795;33,968;36,613;33,258;33,665;-3,104;26,584;0,000;296,940;Inf;305,000;305,000;34,345;2,864;39,729;23,729
8131,000;3,124;0,712;-35,209;1,706;9,340;4,545;35,631;4,253;7,952;-2,716;0,000;37,369;38,243;9,371;1,795;33,903;36,523;33,273;33,317;-3,111;26,576;0,000;297,240;Inf;305,000;305,000;34,376;2,868;39,756;23,646
8131,500;3,124;0,712;-35,209;1,706;9,340;4,545;35,631;4,253;7,952;-2,716;0,000;37,400;38,200;9,371;1,795;33,802;36,426;33,257;32,996;-3,111;26,576;0,000;297,240;Inf;305,000;305,000;34,254;2,872;39,734;23,575
8132,000;3,134;0,776;-35,209;1,714;9,351;4,545;35,631;4,253;7,952;-2,716;0,000;37,400;38,200;9,310;1,854;33,649;36,329;33,205;32,921;-3,111;26,576;0,000;297,340;Inf;305,000;305,000;34,120;2,876;39,707;23,576
8132,500;3,134;0,776;-35,209;1,714;9,351;4,545;35,631;4,253;7,952;-2,716;0,000;37,400;38,200;9,310;1,854;33,605;36,335;33,156;33,375;-3,111;26,576;0,000;297,340;Inf;305,000;305,000;34,026;2,881;39,692;23,512
8133,000;3,134;0,776;-35,209;1,714;9,351;4,545;35,631;4,253;7,952;-2,716;0,000;37,400;38,200;9,310;1,854;33,764;36,634;33,182;33,880;-3,111;26,576;0,000;296,640;Inf;305,000;305,000;34,118;2,885;39,729;23,530
8133,500;3,134;0,776;-35,209;1,714;9,351;4,545;35,631;4,253;7,952;-2,716;0,000;37,400;38,200;9,310;1,854;33,957;36,552;33,338;33,316;-3,111;26,576;0,000;296,640;Inf;305,000;305,000;34,365;2,889;39,760;23,557
8134,000;3,134;0,776;-35,209;1,714;9,351;4,545;35,631;4,253;7,952;-2,716;0,000;37,400;38,200;9,310;1,854;33,753;36,439;33,281;33,053;-3,111;26,576;0,000;297,040;Inf;305,000;305,000;34,291;2,893;39,751;23,568
8134,500;3,134;0,776;-35,209;1,714;9,351;4,534;35,631;4,283;7,991;-2,707;0,000;37,368;38,269;9,310;1,854;33,664;36,324;33,255;32,876;-3,099;26,573;0,000;297,040;Inf;305,000;305,000;34,131;2,897;39,725;23,558
8135,000;3,134;0,776;-35,209;1,714;9,351;4,534;35,631;4,283;7,991;-2,707;0,000;37,400;38,300;9,310;1,854;33,652;36,408;33,200;33,310;-3,099;26,573;0,000;296,940;Inf;305,000;305,000;34,030;2,901;39,687;23,573
8135,500;3,129;0,772;-35,209;1,770;9,362;4,534;35,631;4,283;7,991;-2,707;0,000;37,400;38,300;9,324;1,635;33,910;36,653;33,244;34,106;-3,099;26,573;0,000;296,940;Inf;305,000;305,000;34,142;2,905;39,711;23,572
8136,000;3,129;0,772;-35,209;1,770;9,362;4,534;35,631;4,283;7,991;-2,707;0,000;37,400;38,300;9,324;1,635;34,010;36,682;33,311;33,919;-3,099;26,573;0,000;297,340;Inf;305,000;305,000;34,478;2,908;39,804;23,603
8136,500;3,129;0,772;-35,209;1,770;9,362;4,534;35,631;4,283;7,991;-2,707;0,000;37,400;38,300;9,324;1,635;33,972;36,667;33,369;33,655;-3,099;26,573;0,000;297,340;Inf;305,000;305,000;34,480;2,912;39,795;23,659
8137,000;3,129;0,772;-35,209;1,770;9,362;4,534;35,631;4,283;7,991;-2,707;0,000;37,400;38,300;9,324;1,635;33,758;36,392;33,323;32,975;-3,099;26,573;0,000;296,240;Inf;305,000;305,000;34,416;2,915;39,781;23,663
8137,500;3,129;0,772;-35,209;1,770;9,362;4,521;35,652;4,292;8,029;-2,714;0,000;37,374;38,296;9,324;1,635;33,664;36,385;33,249;33,112;-3,112;26,570;0,000;296,240;Inf;305,000;305,000;34,112;2,919;39,741;23,672
8138,000;3,129;0,772;-35,209;1,770;9,362;4,521;35,652;4,292;8,029;-2,714;0,000;37,400;38,300;9,324;1,635;33,687;36,541;33,233;33,517;-3,112;26,570;0,000;297,340;Inf;305,000;305,000;34,103;2,922;39,729;23,666
8138,500;3,128;0,736;-35,209;1,714;9,416;4,521;35,652;4,292;8,029;-2,714;0,000;37,400;38,300;9,340;1,702;33,920;36,645;33,294;33,943;-3,112;26,570;0,000;297,340;Inf;305,000;305,000;34,244;2,926;39,759;23,656
8139,000;3,128;0,736;-35,209;1,714;9,416;4,521;35,652;4,292;8,029;-2,714;0,000;37,400;38,300;9,340;1,702;34,032;36,657;33,352;33,794;-3,112;26,570;0,000;295,640;Inf;305,000;305,000;34,451;2,929;39,792;23,645
8139,500;3,128;0,736;-35,209;1,714;9,416;4,521;35,652;4,292;8,029;-2,714;0,000;37,400;38,300;9,340;1,702;33,951;36,536;33,390;33,331;-3,112;26,570;0,000;295,640;Inf;305,000;305,000;34,459;2,932;39,791;23,555
8140,000;3,128;0,736;-35,209;1,714;9,416;4,521;35,652;4,292;8,029;-2,714;0,000;37,400;38,300;9,340;1,702;33,832;36,455;33,340;33,012;-3,112;26,570;0,000;296,540;Inf;305,000;305,000;34,302;2,935;39,779;23,517
8140,500;3,128;0,736;-35,209;1,714;9,416;4,521;35,652;4,292;8,029;-2,714;0,000;37,400;38,300;9,340;1,702;33,709;36,483;33,250;33,564;-3,112;26,570;0,000;296,540;Inf;305,000;305,000;34,160;2,939;39,731;23,497
8141,000;3,128;0,736;-35,209;1,714;9,416;4,530;35,685;4,278;8,071;-2,712;0,000;37,384;38,275;9,340;1,702;33,973;36,788;33,321;34,177;-3,112;26,576;0,000;296,140;Inf;305,000;305,000;34,252;2,942;39,766;23,473
8141,500;3,128;0,736;-35,209;1,714;9,416;4,530;35,685;4,278;8,071;-2,712;0,000;37,400;38,300;9,340;1,702;34,086;36,798;33,396;33,850;-3,112;26,576;0,000;296,140;Inf;305,000;305,000;34,565;2,945;39,816;23,460
8142,000;2,902;0,724;-34,624;1,759;9,349;4,530;35,685;4,278;8,071;-2,712;0,000;37,400;38,300;9,420;1,563;33,973;36,612;33,421;33,337;-3,112;26,576;0,000;296,940;Inf;305,000;305,000;34,533;2,948;39,847;23,443
8142,500;2,902;0,724;-34,624;1,759;9,349;4,530;35,685;4,278;8,071;-2,712;0,000;37,400;38,300;9,420;1,563;33,860;36,459;33,376;33,029;-3,112;26,576;0,000;296,940;Inf;305,000;305,000;34,336;2,947;39,836;23,455
8143,000;2,902;0,724;-34,624;1,759;9,349;4,530;35,685;4,278;8,071;-2,712;0,000;37,400;38,300;9,420;1,563;33,757;36,391;33,315;33,007;-3,112;26,576;0,000;295,340;Inf;305,000;305,000;34,181;2,946;39,769;23,496
8143,500;2,902;0,724;-34,624;1,759;9,349;4,530;35,685;4,278;8,071;-2,712;0,000;37,400;38,300;9,420;1,563;33,763;36,451;33,281;33,480;-3,112;26,576;0,000;295,340;Inf;305,000;305,000;34,117;2,946;39,761;23,477
8144,000;2,902;0,724;-34,624;1,759;9,349;4,524;35,693;4,271;8,081;-2,723;0,000;37,382;38,279;9,420;1,563;34,087;36,763;33,373;33,810;-3,111;26,570;0,000;296,840;Inf;305,000;305,000;34,244;2,945;39,804;23,467
8144,500;2,902;0,724;-34,624;1,759;9,349;4,524;35,693;4,271;8,081;-2,723;0,000;37,400;38,300;9,420;1,563;34,064;36,654;33,393;33,436;-3,111;26,570;0,000;296,840;Inf;305,000;305,000;34,508;2,944;39,857;23,454
8145,000;2,514;0,721;-34,017;1,796;9,304;4,524;35,693;4,271;8,081;-2,723;0,000;37,400;38,300;9,419;1,668;33,948;36,572;33,408;33,235;-3,111;26,570;0,000;295,540;Inf;305,000;305,000;34,387;2,943;39,846;23,461
8145,500;2,514;0,721;-34,017;1,796;9,304;4,524;35,693;4,271;8,081;-2,723;0,000;37,400;38,300;9,419;1,668;33,853;36,467;33,347;33,136;-3,111;26,570;0,000;295,540;Inf;305,000;305,000;34,291;2,936;39,829;23,445
8146,000;2,514;0,721;-34,017;1,796;9,304;4,524;35,693;4,271;8,081;-2,723;0,000;37,400;38,300;9,419;1,668;33,813;36,504;33,324;33,495;-3,111;26,570;0,000;296,540;Inf;305,000;305,000;34,201;2,929;39,820;23,435
8146,500;2,514;0,721;-34,017;1,796;9,304;4,524;35,693;4,271;8,081;-2,723;0,000;37,400;38,300;9,419;1,668;33,887;36,712;33,333;33,862;-3,111;26,570;0,000;296,540;Inf;305,000;305,000;34,284;2,923;39,844;23,409
8147,000;2,514;0,721;-34,017;1,796;9,304;4,552;35,653;4,227;8,083;-2,729;0,000;37,387;38,276;9,419;1,668;34,048;36,792;33,397;33,832;-3,114;26,568;0,000;295,440;Inf;305,000;305,000;34,449;2,916;39,888;23,401
8147,500;2,514;0,721;-34,017;1,796;9,304;4,552;35,653;4,227;8,083;-2,729;0,000;37,400;38,300;9,419;1,668;34,021;36,636;33,452;33,327;-3,114;26,568;0,000;295,440;Inf;305,000;305,000;34,517;2,909;39,901;23,421
8148,000;2,514;0,721;-34,017;1,796;9,304;4,552;35,653;4,227;8,083;-2,729;0,000;37,400;38,300;9,419;1,668;33,895;36,535;33,394;33,105;-3,114;26,568;0,000;296,340;Inf;305,000;305,000;34,359;2,903;39,887;23,396
8148,500;3,314;0,772;-35,209;1,753;9,380;4,552;35,653;4,227;8,083;-2,729;0,000;37,400;38,300;9,337;1,684;33,843;36,506;33,363;33,411;-3,114;26,568;0,000;296,340;Inf;305,000;305,000;34,232;2,896;39,858;23,376
8149,000;3,314;0,772;-35,209;1,753;9,380;4,552;35,653;4,227;8,083;-2,729;0,000;37,400;38,300;9,337;1,684;33,929;36,736;33,375;33,946;-3,114;26,568;0,000;295,440;Inf;305,000;305,000;34,281;2,903;39,858;23,355
8149,500;3,314;0,772;-35,209;1,753;9,380;4,552;35,653;4,227;8,083;-2,729;0,000;37,400;38,300;9,337;1,684;34,186;36,871;33,455;34,202;-3,114;26,568;0,000;295,440;Inf;305,000;305,000;34,496;2,910;39,891;23,372
8150,000;3,314;0,772;-35,209;1,753;9,380;4,552;35,653;4,227;8,083;-2,729;0,000;37,400;38,300;9,337;1,684;34,233;36,788;33,504;33,700;-3,114;26,568;0,000;296,740;Inf;305,000;305,000;34,679;2,917;39,950;23,375
8150,500;3,314;0,772;-35,209;1,753;9,380;4,558;35,634;4,296;8,107;-2,708;0,000;37,395;38,247;9,337;1,684;34,060;36,670;33,514;33,250;-3,101;26,576;0,000;296,740;Inf;305,000;305,000;34,556;2,923;39,929;23,382
8151,000;3,314;0,772;-35,209;1,753;9,380;4,558;35,634;4,296;8,107;-2,708;0,000;37,400;38,200;9,337;1,684;33,872;36,526;33,389;33,487;-3,101;26,576;0,000;295,240;Inf;305,000;305,000;34,373;2,930;39,908;23,399
8151,500;2,764;0,652;-35,209;1,724;9,364;4,558;35,634;4,296;8,107;-2,708;0,000;37,400;38,200;9,335;1,614;33,991;36,848;33,417;34,277;-3,101;26,576;0,000;295,240;Inf;305,000;305,000;34,319;2,936;39,910;23,402
8152,000;2,764;0,652;-35,209;1,724;9,364;4,558;35,634;4,296;8,107;-2,708;0,000;37,400;38,200;9,335;1,614;34,346;36,987;33,538;34,214;-3,101;26,576;0,000;296,740;Inf;305,000;305,000;34,633;2,933;39,950;23,418
8152,500;2,764;0,652;-35,209;1,724;9,364;4,558;35,634;4,296;8,107;-2,708;0,000;37,400;38,200;9,335;1,614;34,319;36,896;33,598;33,729;-3,101;26,576;0,000;296,740;Inf;305,000;305,000;34,771;2,930;39,989;23,434
8153,000;2,764;0,652;-35,209;1,724;9,364;4,558;35,634;4,296;8,107;-2,708;0,000;37,400;38,200;9,335;1,614;34,153;36,773;33,592;33,463;-3,101;26,576;0,000;293,840;Inf;305,000;305,000;34,636;2,928;40,008;23,493
8153,500;2,764;0,652;-35,209;1,724;9,364;4,527;35,655;4,279;8,148;-2,719;0,000;37,384;38,238;9,335;1,614;34,013;36,679;33,553;33,304;-3,110;26,569;0,000;293,840;Inf;305,000;305,000;34,495;2,925;39,973;23,589
8154,000;2,764;0,652;-35,209;1,724;9,364;4,527;35,655;4,279;8,148;-2,719;0,000;37,400;38,200;9,335;1,614;33,916;36,567;33,497;33,292;-3,110;26,569;0,000;296,540;Inf;305,000;305,000;34,387;2,922;39,956;23,589
8154,500;2,764;0,652;-35,209;1,724;9,364;4,527;35,655;4,279;8,148;-2,719;0,000;37,400;38,200;9,335;1,614;34,193;36,981;33,536;34,287;-3,110;26,569;0,000;296,540;Inf;305,000;305,000;34,318;2,920;39,971;23,571
8155,000;3,109;0,793;-34,900;1,668;9,316;4,527;35,655;4,279;8,148;-2,719;0,000;37,400;38,200;9,420;1,804;34,358;36,947;33,619;34,105;-3,110;26,569;0,000;294,040;Inf;305,000;305,000;34,749;2,917;40,019;23,579
8155,500;3,109;0,793;-34,900;1,668;9,316;4,527;35,655;4,279;8,148;-2,719;0,000;37,400;38,200;9,420;1,804;34,253;36,820;33,635;33,655;-3,110;26,569;0,000;294,040;Inf;305,000;305,000;34,757;2,920;40,057;23,575
8156,000;3,109;0,793;-34,900;1,668;9,316;4,527;35,655;4,279;8,148;-2,719;0,000;37,400;38,200;9,420;1,804;34,128;36,690;33,627;33,257;-3,110;26,569;0,000;296,340;Inf;305,000;305,000;34,591;2,923;40,059;23,558
8156,500;3,109;0,793;-34,900;1,668;9,316;4,527;35,655;4,279;8,148;-2,719;0,000;37,400;38,200;9,420;1,804;34,000;36,596;33,548;33,052;-3,110;26,569;0,000;296,340;Inf;305,000;305,000;34,425;2,926;40,017;23,554
8157,000;3,109;0,793;-34,900;1,668;9,316;4,524;35,676;4,267;8,172;-2,726;0,000;37,369;38,230;9,420;1,804;33,908;36,694;33,503;33,816;-3,122;26,557;0,000;295,140;Inf;305,000;305,000;34,299;2,929;40,000;23,538
8157,500;3,109;0,793;-34,900;1,668;9,316;4,524;35,676;4,267;8,172;-2,726;0,000;37,400;38,200;9,420;1,804;34,152;37,014;33,552;34,304;-3,122;26,557;0,000;295,140;Inf;305,000;305,000;34,480;2,932;40,054;23,538
8158,000;3,331;0,790;-35,209;1,672;9,408;4,524;35,676;4,267;8,172;-2,726;0,000;37,400;38,200;9,324;1,640;34,399;36,944;33,685;33,748;-3,122;26,557;0,000;296,440;Inf;305,000;305,000;34,755;2,935;40,106;23,526
8158,500;3,331;0,790;-35,209;1,672;9,408;4,524;35,676;4,267;8,172;-2,726;0,000;37,400;38,200;9,324;1,640;34,271;36,863;33,692;33,533;-3,122;26,557;0,000;296,440;Inf;305,000;305,000;34,694;2,942;40,096;23,528
8159,000;3,331;0,790;-35,209;1,672;9,408;4,524;35,676;4,267;8,172;-2,726;0,000;37,400;38,200;9,324;1,640;34,110;36,844;33,654;33,468;-3,122;26,557;0,000;295,040;Inf;305,000;305,000;34,590;2,948;40,076;23,509
8159,500;3,331;0,790;-35,209;1,672;9,408;4,524;35,676;4,267;8,172;-2,726;0,000;37,400;38,200;9,324;1,640;34,007;36,753;33,623;33,488;-3,122;26,557;0,000;295,040;Inf;305,000;305,000;34,519;2,954;40,064;23,514
8160,000;3,331;0,790;-35,209;1,672;9,408;4,518;35,694;4,280;8,208;-2,716;0,000;37,379;38,239;9,324;1,640;34,140;36,838;33,586;33,791;-3,106;26,571;0,000;296,140;Inf;305,000;305,000;34,468;2,961;40,070;23,498
8160,500;3,331;0,790;-35,209;1,672;9,408;4,518;35,694;4,280;8,208;-2,716;0,000;37,400;38,200;9,324;1,640;34,290;36,967;33,632;34,304;-3,106;26,571;0,000;296,140;Inf;305,000;305,000;34,589;2,967;40,127;23,494
8161,000;3,331;0,790;-35,209;1,672;9,408;4,518;35,694;4,280;8,208;-2,716;0,000;37,400;38,200;9,324;1,640;34,359;37,067;33,708;34,312;-3,106;26,571;0,000;295,340;Inf;305,000;305,000;34,798;2,973;40,153;23,494
8161,500;2,683;0,696;-34,974;1,697;9,285;4,518;35,694;4,280;8,208;-2,716;0,000;37,400;38,200;9,362;1,777;34,296;36,955;33,722;33,770;-3,106;26,571;0,000;295,340;Inf;305,000;305,000;34,861;2,978;40,142;23,524
8162,000;2,683;0,696;-34,974;1,697;9,285;4,518;35,694;4,280;8,208;-2,716;0,000;37,400;38,200;9,362;1,777;34,190;36,825;33,682;33,411;-3,106;26,571;0,000;296,540;Inf;305,000;305,000;34,686;2,974;40,127;23,518
8162,500;2,683;0,696;-34,974;1,697;9,285;4,518;35,694;4,280;8,208;-2,716;0,000;37,400;38,200;9,362;1,777;33,954;36,794;33,625;33,560;-3,106;26,571;0,000;296,540;Inf;305,000;305,000;34,527;2,969;40,112;23,565
8163,000;2,683;0,696;-34,974;1,697;9,285;4,518;35,694;4,280;8,208;-2,716;0,000;37,400;38,200;9,362;1,777;34,214;37,074;33,646;34,341;-3,106;26,571;0,000;295,440;Inf;305,000;305,000;34,483;2,964;40,146;23,551
8163,500;2,683;0,696;-34,974;1,697;9,285;4,529;35,654;4,255;8,188;-2,727;0,000;37,383;38,238;9,362;1,777;34,451;37,126;33,714;34,284;-3,110;26,562;0,000;295,440;Inf;305,000;305,000;34,819;2,960;40,191;23,587
8164,000;2,683;0,696;-34,974;1,697;9,285;4,529;35,654;4,255;8,188;-2,727;0,000;37,400;38,200;9,362;1,777;34,321;36,885;33,769;33,469;-3,110;26,562;0,000;296,740;Inf;305,000;305,000;34,894;2,955;40,203;23,547
8164,500;2,683;0,696;-34,974;1,697;9,285;4,529;35,654;4,255;8,188;-2,727;0,000;37,400;38,200;9,362;1,777;34,163;36,789;33,702;33,600;-3,110;26,562;0,000;296,740;Inf;305,000;305,000;34,611;2,951;40,167;23,558
8165,000;2,718;0,660;-35,031;1,687;9,333;4,529;35,654;4,255;8,188;-2,727;0,000;37,400;38,200;9,442;1,761;34,220;37,076;33,710;34,124;-3,110;26,562;0,000;294,940;Inf;305,000;305,000;34,564;2,946;40,143;23,583
8165,500;2,718;0,660;-35,031;1,687;9,333;4,529;35,654;4,255;8,188;-2,727;0,000;37,400;38,200;9,442;1,761;34,220;37,076;33,710;34,124;-3,110;26,562;0,000;294,940;Inf;305,000;305,000;34,782;2,942;40,222;23,577
8166,000;2,718;0,660;-35,031;1,687;9,333;4,529;35,654;4,255;8,188;-2,727;0,000;37,400;38,200;9,442;1,761;34,522;37,247;33,791;34,619;-3,110;26,562;0,000;297,040;Inf;305,000;305,000;34,782;2,939;40,268;23,598
8166,500;2,718;0,660;-35,031;1,687;9,333;4,529;35,654;4,255;8,188;-2,727;0,000;37,400;38,200;9,442;1,761;34,538;37,158;33,857;34,002;-3,110;26,562;0,000;297,040;Inf;305,000;305,000;35,045;2,935;40,271;23,588
8167,000;2,718;0,660;-35,031;1,687;9,333;4,529;35,654;4,255;8,188;-2,727;0,000;37,400;38,200;9,442;1,761;34,340;36,969;33,846;33,612;-3,110;26,562;0,000;296,040;Inf;305,000;305,000;34,889;2,932;40,250;23,628
8167,500;2,718;0,660;-35,031;1,687;9,333;4,484;35,667;4,288;8,239;-2,720;0,000;37,400;38,200;9,442;1,761;34,187;36,840;33,777;33,501;-3,110;26,567;0,000;296,040;Inf;305,000;305,000;34,576;2,925;40,250;23,628
8168,000;2,718;0,660;-35,031;1,687;9,333;4,484;35,667;4,288;8,239;-2,720;0,000;37,400;38,200;9,442;1,761;34,586;37,394;33,839;34,889;-3,110;26,567;0,000;296,040;Inf;305,000;305,000;34,576;2,925;40,241;23,704
8168,500;1,501;0,431;-33,972;1,748;9,269;4,484;35,667;4,288;8,239;-2,720;0,000;37,400;38,200;9,421;1,609;34,293;36,932;33,858;33,748;-3,110;26,567;0,000;296,640;Inf;305,000;305,000;34,770;2,891;40,323;23,778
8169,000;1,501;0,431;-33,972;1,748;9,269;4,484;35,667;4,288;8,239;-2,720;0,000;37,400;38,200;9,421;1,609;34,293;36,932;33,858;33,748;-3,110;26,567;0,000;296,540;Inf;305,000;305,000;34,770;2,869;40,323;23,778
8169,500;1,501;0,431;-33,972;1,748;9,269;4,484;35,667;4,288;8,239;-2,720;0,000;37,400;38,200;9,421;1,609;34,385;37,209;33,865;34,221;-3,110;26,567;0,000;296,540;Inf;305,000;305,000;34,708;2,846;40,309;23,783
8170,000;1,501;0,431;-33,972;1,748;9,269;4,484;35,667;4,288;8,239;-2,720;0,000;37,400;38,200;9,421;1,609;34,656;37,414;33,928;34,964;-3,110;26,567;0,000;296,740;Inf;305,000;305,000;34,920;2,846;40,345;23,874
8170,500;1,501;0,431;-33,972;1,748;9,269;4,484;35,667;4,288;8,239;-2,720;0,000;37,400;38,200;9,421;1,609;34,656;37,414;33,928;34,964;-3,110;26,567;0,000;296,740;Inf;305,000;305,000;35,240;2,824;40,447;24,002
8171,000;1,501;0,431;-33,972;1,748;9,269;4,484;35,667;4,288;8,239;-2,720;0,000;37,400;38,200;9,421;1,609;34,718;37,227;34,042;33,952;-3,110;26,567;0,000;297,040;Inf;305,000;305,000;35,240;2,803;40,408;23,997
8171,500;1,501;0,431;-33,972;1,748;9,269;4,496;35,604;4,258;8,243;-2,731;0,000;37,355;38,179;9,421;1,609;34,558;37,109;34,033;33,676;-3,120;26,553;0,000;297,040;Inf;305,000;305,000;34,985;2,781;40,408;23,997
8172,000;1,501;0,431;-33,972;1,748;9,269;4,496;35,604;4,258;8,243;-2,731;0,000;37,400;38,200;9,421;1,609;34,436;37,329;33,942;34,525;-3,120;26,553;0,000;296,340;Inf;305,000;305,000;34,844;2,760;40,394;23,870
8172,500;3,634;0,856;-35,209;1,684;9,398;4,496;35,604;4,258;8,243;-2,731;0,000;37,400;38,200;9,311;1,665;34,782;37,516;34,041;35,151;-3,120;26,553;0,000;296,340;Inf;305,000;305,000;35,058;2,740;40,425;23,860
8173,000;3,634;0,856;-35,209;1,684;9,398;4,496;35,604;4,258;8,243;-2,731;0,000;37,400;38,200;9,311;1,665;34,885;37,430;34,117;34,545;-3,120;26,553;0,000;297,040;Inf;305,000;305,000;35,373;2,754;40,491;23,866
8173,500;3,634;0,856;-35,209;1,684;9,398;4,496;35,604;4,258;8,243;-2,731;0,000;37,400;38,200;9,311;1,665;34,697;37,223;34,132;33,878;-3,120;26,553;0,000;297,040;Inf;305,000;305,000;35,244;2,769;40,509;23,936
8174,000;3,634;0,856;-35,209;1,684;9,398;4,496;35,604;4,258;8,243;-2,731;0,000;37,400;38,200;9,311;1,665;34,536;37,122;34,082;33,581;-3,120;26,553;0,000;296,440;Inf;305,000;305,000;34,983;2,783;40,491;23,974
8174,500;3,634;0,856;-35,209;1,684;9,398;4,492;35,667;4,286;8,324;-2,727;0,000;37,357;38,154;9,311;1,665;34,388;37,106;34,002;33,921;-3,115;26,561;0,000;296,440;Inf;305,000;305,000;34,830;2,797;40,447;23,983
8175,000;3,634;0,856;-35,209;1,684;9,398;4,492;35,667;4,286;8,324;-2,727;0,000;37,400;38,200;9,311;1,665;34,694;37,428;34,036;35,137;-3,115;26,561;0,000;296,440;Inf;305,000;305,000;35,324;2,824;40,456;24,029
8175,500;3,634;0,856;-35,209;1,684;9,398;4,492;35,667;4,286;8,324;-2,727;0,000;37,400;38,200;9,311;1,665;35,077;37,590;34,220;34,650;-3,115;26,561;0,000;296,340;Inf;305,000;305,000;35,324;2,837;40,562;24,022
8176,000;3,401;0,848;-35,209;1,671;9,383;4,492;35,667;4,286;8,324;-2,727;0,000;37,400;38,200;9,304;1,616;35,077;37,590;34,220;34,650;-3,115;26,561;0,000;296,340;Inf;305,000;305,000;35,384;2,837;40,593;24,042
8176,500;3,401;0,848;-35,209;1,671;9,383;4,492;35,667;4,286;8,324;-2,727;0,000;37,400;38,200;9,304;1,616;34,814;37,323;34,226;33,944;-3,115;26,561;0,000;296,240;Inf;305,000;305,000;35,384;2,847;40,577;24,019
8177,000;3,401;0,848;-35,209;1,671;9,383;4,492;35,667;4,286;8,324;-2,727;0,000;37,400;38,200;9,304;1,616;34,604;37,208;34,174;33,689;-3,115;26,561;0,000;296,240;Inf;305,000;305,000;35,077;2,856;40,510;23,993
8177,500;3,401;0,848;-35,209;1,671;9,383;4,492;35,667;4,286;8,324;-2,727;0,000;37,400;38,200;9,304;1,616;34,449;37,178;34,067;33,931;-3,115;26,561;0,000;296,840;Inf;305,000;305,000;34,919;2,865;40,544;24,027
8178,000;3,401;0,848;-35,209;1,671;9,383;4,521;35,695;4,176;8,344;-2,733;0,000;37,300;38,100;9,304;1,616;34,651;37,555;34,070;35,209;-3,123;26,558;0,000;296,840;Inf;305,000;305,000;35,371;2,882;40,623;24,031
8178,500;3,401;0,848;-35,209;1,671;9,383;4,521;35,695;4,176;8,344;-2,733;0,000;37,300;38,100;9,304;1,616;35,116;37,782;34,256;35,085;-3,123;26,558;0,000;297,140;Inf;305,000;305,000;35,371;2,882;40,623;24,031
8179,000;3,401;0,848;-35,209;1,671;9,383;4,521;35,695;4,176;8,344;-2,733;0,000;37,300;38,100;9,304;1,616;34,899;37,423;34,297;33,980;-3,123;26,558;0,000;297,140;Inf;305,000;305,000;35,560;2,891;40,674;24,023
8179,500;3,401;0,848;-35,209;1,671;9,383;4,521;35,695;4,176;8,344;-2,733;0,000;37,300;38,100;9,304;1,616;34,493;37,212;34,145;33,629;-3,123;26,558;0,000;296,940;Inf;305,000;305,000;35,150;2,899;40,645;24,017
8180,000;2,794;0,648;-35,209;1,651;9,368;4,521;35,695;4,176;8,344;-2,733;0,000;37,300;38,100;9,356;1,906;34,440;37,186;34,066;33,932;-3,123;26,558;0,000;297,340;Inf;305,000;305,000;34,906;2,905;40,560;23,990
8180,500;2,794;0,648;-35,209;1,651;9,368;4,521;35,695;4,176;8,344;-2,733;0,000;37,300;38,100;9,356;1,906;34,802;37,605;34,116;35,111;-3,123;26,558;0,000;297,340;Inf;305,000;305,000;35,408;2,903;40,569;23,988
8181,000;2,794;0,648;-35,209;1,651;9,368;4,521;35,695;4,176;8,344;-2,733;0,000;37,300;38,100;9,356;1,906;34,802;37,605;34,116;35,111;-3,123;26,558;0,000;297,740;Inf;305,000;305,000;35,408;2,902;40,650;24,001
8181,500;2,794;0,648;-35,209;1,651;9,368;4,521;35,695;4,176;8,344;-2,733;0,000;37,300;38,100;9,356;1,906;34,982;37,520;34,261;34,559;-3,123;26,558;0,000;297,740;Inf;305,000;305,000;35,408;2,902;40,650;24,001
8182,000;2,794;0,648;-35,209;1,651;9,368;4,507;35,618;4,251;8,320;-2,722;0,000;37,335;38,123;9,356;1,906;34,779;37,310;34,273;33,969;-3,122;26,562;0,000;297,740;Inf;305,000;305,000;35,330;2,900;40,664;23,989
8182,500;2,794;0,648;-35,209;1,651;9,368;4,507;35,618;4,251;8,320;-2,722;0,000;37,300;38,100;9,356;1,906;34,658;37,187;34,219;33,611;-3,122;26,562;0,000;296,640;Inf;305,000;305,000;35,083;2,898;40,640;23,983
8183,000;2,794;0,648;-35,209;1,651;9,368;4,507;35,618;4,251;8,320;-2,722;0,000;37,300;38,100;9,356;1,906;34,558;37,218;34,140;34,177;-3,122;26,562;0,000;296,640;Inf;305,000;305,000;34,919;2,896;40,589;24,000
8183,500;3,359;0,847;-35,007;1,724;9,328;4,507;35,618;4,251;8,320;-2,722;0,000;37,300;38,100;9,356;1,857;35,031;37,801;34,233;35,436;-3,122;26,562;0,000;297,240;Inf;305,000;305,000;35,023;2,895;40,589;24,067
