t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8184,000;3,359;0,847;-35,007;1,724;9,328;4,507;35,618;4,251;8,320;-2,722;0,000;37,300;38,100;9,356;1,857;35,150;37,627;34,361;34,915;-3,122;26,562;0,000;297,240;Inf;305,000;305,000;35,625;2,902;40,707;24,101
8184,500;3,359;0,847;-35,007;1,724;9,328;4,507;35,618;4,251;8,320;-2,722;0,000;37,300;38,100;9,356;1,857;35,025;37,503;34,387;34,173;-3,122;26,562;0,000;297,840;Inf;305,000;305,000;35,513;2,910;40,751;24,085
8185,000;3,359;0,847;-35,007;1,724;9,328;4,507;35,618;4,251;8,320;-2,722;0,000;37,300;38,100;9,356;1,857;34,761;37,290;34,336;33,975;-3,122;26,562;0,000;297,840;Inf;305,000;305,000;35,272;2,917;40,699;24,200
8185,500;3,359;0,847;-35,007;1,724;9,328;4,509;35,647;4,267;8,392;-2,727;0,000;37,327;38,094;9,356;1,857;34,703;37,272;34,276;34,154;-3,120;26,555;0,000;297,840;Inf;305,000;305,000;35,091;2,924;40,679;24,187
8186,000;3,359;0,847;-35,007;1,724;9,328;4,509;35,647;4,267;8,392;-2,727;0,000;37,300;38,100;9,356;1,857;34,781;37,555;34,279;34,672;-3,120;26,555;0,000;297,340;Inf;305,000;305,000;35,101;2,932;40,671;24,200
8186,500;3,359;0,847;-35,007;1,724;9,328;4,509;35,647;4,267;8,392;-2,727;0,000;37,300;38,100;9,356;1,857;35,077;37,746;34,372;35,009;-3,120;26,555;0,000;297,340;Inf;305,000;305,000;35,322;2,939;40,718;24,224
8187,000;2,754;0,751;-33,600;1,699;9,263;4,509;35,647;4,267;8,392;-2,727;0,000;37,300;38,100;9,459;1,605;35,094;37,605;34,442;34,368;-3,120;26,555;0,000;297,540;Inf;305,000;305,000;35,551;2,946;40,755;24,228
8187,500;2,754;0,751;-33,600;1,699;9,263;4,509;35,647;4,267;8,392;-2,727;0,000;37,300;38,100;9,459;1,605;35,094;37,605;34,442;34,368;-3,120;26,555;0,000;297,540;Inf;305,000;305,000;35,377;2,942;40,757;24,221
8188,000;2,754;0,751;-33,600;1,699;9,263;4,509;35,647;4,267;8,392;-2,727;0,000;37,300;38,100;9,459;1,605;34,902;37,437;34,418;33,933;-3,120;26,555;0,000;297,740;Inf;305,000;305,000;35,377;2,939;40,757;24,221
8188,500;2,754;0,751;-33,600;1,699;9,263;4,509;35,647;4,267;8,392;-2,727;0,000;37,300;38,100;9,459;1,605;34,771;37,549;34,331;34,600;-3,120;26,555;0,000;297,740;Inf;305,000;305,000;35,172;2,936;40,706;24,231
8189,000;2,754;0,751;-33,600;1,699;9,263;4,505;35,677;4,234;8,424;-2,729;0,000;37,300;38,100;9,459;1,605;35,127;37,825;34,428;35,401;-3,126;26,547;0,000;297,740;Inf;305,000;305,000;35,695;2,930;40,751;24,163
8189,500;2,754;0,751;-33,600;1,699;9,263;4,505;35,677;4,234;8,424;-2,729;0,000;37,300;38,100;9,459;1,605;35,127;37,825;34,428;35,401;-3,126;26,547;0,000;297,740;Inf;305,000;305,000;35,695;2,930;40,751;24,163
8190,000;2,754;0,751;-33,600;1,699;9,263;4,505;35,677;4,234;8,424;-2,729;0,000;37,300;38,100;9,459;1,605;34,924;37,416;34,493;33,863;-3,126;26,547;0,000;297,740;Inf;305,000;305,000;35,449;2,925;40,832;23,977
8190,500;2,754;0,751;-33,600;1,699;9,263;4,505;35,677;4,234;8,424;-2,729;0,000;37,300;38,100;9,459;1,605;34,924;37,416;34,493;33,863;-3,126;26,547;0,000;298,040;Inf;305,000;305,000;35,449;2,925;40,832;23,977
8191,000;2,754;0,751;-33,600;1,699;9,263;4,505;35,677;4,234;8,424;-2,729;0,000;37,300;38,100;9,459;1,605;34,924;37,416;34,493;33,863;-3,126;26,547;0,000;298,040;Inf;305,000;305,000;35,174;2,919;40,832;23,977
8191,500;2,754;0,751;-33,600;1,699;9,263;4,505;35,677;4,234;8,424;-2,729;0,000;37,300;38,100;9,459;1,605;34,924;37,416;34,493;33,863;-3,126;26,547;0,000;297,440;Inf;305,000;305,000;35,174;2,916;40,833;23,806
8192,000;3,364;0,855;-35,054;1,651;9,338;4,505;35,677;4,234;8,424;-2,729;0,000;37,300;38,100;9,364;1,876;34,924;37,416;34,493;33,863;-3,126;26,547;0,000;297,440;Inf;305,000;305,000;35,174;2,914;40,833;23,806
8192,500;3,364;0,855;-35,054;1,651;9,338;4,505;35,677;4,234;8,424;-2,729;0,000;37,300;38,100;9,364;1,876;34,924;37,416;34,493;33,863;-3,126;26,547;0,000;297,440;Inf;305,000;305,000;35,174;2,921;40,833;23,806
8193,000;3,364;0,855;-35,054;1,651;9,338;4,505;35,677;4,234;8,424;-2,729;0,000;37,300;38,100;9,364;1,876;35,125;37,571;34,605;34,169;-3,126;26,547;0,000;297,440;Inf;305,000;305,000;35,174;2,928;40,833;23,806
8193,500;3,364;0,855;-35,054;1,651;9,338;4,505;35,677;4,234;8,424;-2,729;0,000;37,300;38,100;9,364;1,876;34,868;37,394;34,500;33,890;-3,126;26,547;0,000;297,640;Inf;305,000;305,000;35,367;2,935;40,858;23,876
8194,000;3,364;0,855;-35,054;1,651;9,338;4,505;35,677;4,234;8,424;-2,729;0,000;37,300;38,100;9,364;1,876;34,845;37,580;34,438;34,651;-3,126;26,547;0,000;297,640;Inf;305,000;305,000;35,163;2,935;40,802;23,929
8194,500;3,364;0,855;-35,054;1,651;9,338;4,515;35,678;4,257;8,470;-2,727;0,000;37,318;38,077;9,364;1,876;35,191;37,847;34,516;35,328;-3,107;26,554;0,000;296,540;Inf;305,000;305,000;35,378;2,942;40,849;23,901
8195,000;3,364;0,855;-35,054;1,651;9,338;4,515;35,678;4,257;8,470;-2,727;0,000;37,300;38,100;9,364;1,876;35,245;37,877;34,632;34,892;-3,107;26,554;0,000;296,540;Inf;305,000;305,000;35,721;2,949;40,902;23,928
8195,500;3,364;0,855;-35,054;1,651;9,338;4,515;35,678;4,257;8,470;-2,727;0,000;37,300;38,100;9,364;1,876;35,088;37,654;34,632;34,273;-3,107;26,554;0,000;297,340;Inf;305,000;305,000;35,661;2,956;40,937;23,996
8196,000;2,512;0,622;-34,914;1,676;9,356;4,515;35,678;4,257;8,470;-2,727;0,000;37,300;38,100;9,440;1,787;35,000;37,486;34,592;33,954;-3,107;26,554;0,000;297,340;Inf;305,000;305,000;35,411;2,963;40,908;24,091
8196,500;2,512;0,622;-34,914;1,676;9,356;4,515;35,678;4,257;8,470;-2,727;0,000;37,300;38,100;9,440;1,787;34,912;37,589;34,522;34,667;-3,107;26,554;0,000;297,840;Inf;305,000;305,000;35,258;2,955;40,869;24,184
8197,000;2,512;0,622;-34,914;1,676;9,356;4,515;35,678;4,257;8,470;-2,727;0,000;37,300;38,100;9,440;1,787;34,912;37,589;34,522;34,667;-3,107;26,554;0,000;297,840;Inf;305,000;305,000;35,423;2,948;40,917;24,211
8197,500;2,512;0,622;-34,914;1,676;9,356;4,515;35,678;4,257;8,470;-2,727;0,000;37,300;38,100;9,440;1,787;35,260;37,924;34,596;35,511;-3,107;26,554;0,000;297,240;Inf;305,000;305,000;35,423;2,941;40,974;24,175
8198,000;2,512;0,622;-34,914;1,676;9,356;4,515;35,678;4,257;8,470;-2,727;0,000;37,300;38,100;9,440;1,787;35,375;37,945;34,704;34,960;-3,107;26,554;0,000;297,240;Inf;305,000;305,000;35,823;2,934;41,002;24,095
8198,500;2,512;0,622;-34,914;1,676;9,356;4,496;35,595;4,264;8,451;-2,724;0,000;37,302;38,041;9,440;1,787;35,194;37,759;34,716;34,438;-3,118;26,544;0,000;297,240;Inf;305,000;305,000;35,746;2,927;41,002;24,095
8199,000;2,512;0,622;-34,914;1,676;9,356;4,496;35,595;4,264;8,451;-2,724;0,000;37,300;38,000;9,440;1,787;35,039;37,587;34,645;34,109;-3,118;26,544;0,000;297,240;Inf;305,000;305,000;35,527;2,920;40,961;24,080
8199,500;2,512;0,622;-34,914;1,676;9,356;4,496;35,595;4,264;8,451;-2,724;0,000;37,300;38,000;9,440;1,787;34,972;37,606;34,588;34,402;-3,118;26,544;0,000;297,240;Inf;305,000;305,000;35,345;2,914;40,926;24,060
8200,000;2,971;0,685;-35,209;1,667;9,405;4,496;35,595;4,264;8,451;-2,724;0,000;37,300;38,000;9,310;1,769;35,232;38,063;34,635;35,325;-3,118;26,544;0,000;297,240;Inf;305,000;305,000;35,392;2,907;40,955;24,042
8200,500;2,971;0,685;-35,209;1,667;9,405;4,496;35,595;4,264;8,451;-2,724;0,000;37,300;38,000;9,310;1,769;35,453;37,989;34,742;35,187;-3,118;26,544;0,000;297,140;Inf;305,000;305,000;35,814;2,908;41,029;24,037
8201,000;2,971;0,685;-35,209;1,667;9,405;4,496;35,595;4,264;8,451;-2,724;0,000;37,300;38,000;9,310;1,769;35,296;37,789;34,765;34,429;-3,118;26,544;0,000;297,140;Inf;305,000;305,000;35,843;2,909;41,075;23,842
8201,500;2,971;0,685;-35,209;1,667;9,405;4,496;35,595;4,264;8,451;-2,724;0,000;37,300;38,000;9,310;1,769;35,115;37,623;34,744;34,096;-3,118;26,544;0,000;297,140;Inf;305,000;305,000;35,570;2,910;41,033;23,744
8202,000;2,971;0,685;-35,209;1,667;9,405;4,485;35,633;4,249;8,522;-2,733;0,000;37,304;38,018;9,310;1,769;34,977;37,704;34,655;34,556;-3,124;26,538;0,000;297,140;Inf;305,000;305,000;35,394;2,911;40,972;23,778
8202,500;2,971;0,685;-35,209;1,667;9,405;4,485;35,633;4,249;8,522;-2,733;0,000;37,300;38,000;9,310;1,769;35,241;37,894;34,673;35,331;-3,124;26,538;0,000;296,940;Inf;305,000;305,000;35,473;2,912;41,001;23,878
8203,000;2,971;0,685;-35,209;1,667;9,405;4,485;35,633;4,249;8,522;-2,733;0,000;37,300;38,000;9,310;1,769;35,474;38,128;34,797;35,321;-3,124;26,538;0,000;296,940;Inf;305,000;305,000;35,785;2,913;41,076;23,904
8203,500;3,170;0,869;-33,553;1,735;9,425;4,485;35,633;4,249;8,522;-2,733;0,000;37,300;38,000;9,444;1,597;35,417;37,959;34,847;34,648;-3,124;26,538;0,000;295,840;Inf;305,000;305,000;35,930;2,914;41,115;23,918
8204,000;3,170;0,869;-33,553;1,735;9,425;4,485;35,633;4,249;8,522;-2,733;0,000;37,300;38,000;9,444;1,597;35,417;37,959;34,847;34,648;-3,124;26,538;0,000;295,840;Inf;305,000;305,000;35,718;2,918;41,113;23,874
8204,500;3,170;0,869;-33,553;1,735;9,425;4,485;35,633;4,249;8,522;-2,733;0,000;37,300;38,000;9,444;1,597;35,067;37,605;34,709;34,116;-3,124;26,538;0,000;297,040;Inf;305,000;305,000;35,374;2,926;41,051;23,849
8205,000;3,170;0,869;-33,553;1,735;9,425;4,485;35,633;4,249;8,522;-2,733;0,000;37,300;38,000;9,444;1,597;35,077;37,838;34,663;34,965;-3,124;26,538;0,000;297,040;Inf;305,000;305,000;35,374;2,930;41,030;23,809
8205,500;3,170;0,869;-33,553;1,735;9,425;4,522;35,693;4,295;8,569;-2,739;0,000;37,300;38,000;9,444;1,597;35,427;38,102;34,754;35,556;-3,110;26,544;0,000;296,840;Inf;305,000;305,000;35,960;2,934;41,071;23,781
8206,000;3,170;0,869;-33,553;1,735;9,425;4,522;35,693;4,295;8,569;-2,739;0,000;37,300;38,000;9,444;1,597;35,542;38,006;34,847;35,234;-3,110;26,544;0,000;296,840;Inf;305,000;305,000;35,907;2,938;41,131;23,768
8206,500;3,170;0,869;-33,553;1,735;9,425;4,522;35,693;4,295;8,569;-2,739;0,000;37,300;38,000;9,444;1,597;35,394;37,917;34,856;34,657;-3,110;26,544;0,000;296,540;Inf;305,000;305,000;35,907;2,938;41,161;23,737
8207,000;2,871;0,745;-35,003;1,699;9,275;4,522;35,693;4,295;8,569;-2,739;0,000;37,300;38,000;9,393;1,884;35,243;37,737;34,815;34,203;-3,110;26,544;0,000;296,540;Inf;305,000;305,000;35,706;2,942;41,135;23,722
8207,500;2,871;0,745;-35,003;1,699;9,275;4,522;35,693;4,295;8,569;-2,739;0,000;37,300;38,000;9,393;1,884;35,243;37,737;34,815;34,203;-3,110;26,544;0,000;296,940;Inf;305,000;305,000;35,500;2,941;41,099;23,718
8208,000;2,871;0,745;-35,003;1,699;9,275;4,522;35,693;4,295;8,569;-2,739;0,000;37,300;38,000;9,393;1,884;35,133;37,757;34,742;34,804;-3,110;26,544;0,000;296,940;Inf;305,000;305,000;35,500;2,940;41,104;23,696
8208,500;2,871;0,745;-35,003;1,699;9,275;4,522;35,693;4,295;8,569;-2,739;0,000;37,300;38,000;9,393;1,884;35,573;38,048;34,866;35,170;-3,110;26,544;0,000;296,640;Inf;305,000;305,000;35,609;2,939;41,158;23,667
8209,000;2,871;0,745;-35,003;1,699;9,275;4,546;35,628;4,243;8,543;-2,725;0,000;37,301;38,043;9,393;1,884;35,573;38,048;34,866;35,170;-3,110;26,536;0,000;296,640;Inf;305,000;305,000;35,914;2,937;41,190;23,685
8209,500;2,871;0,745;-35,003;1,699;9,275;4,546;35,628;4,243;8,543;-2,725;0,000;37,300;38,000;9,393;1,884;35,455;37,916;34,903;34,774;-3,110;26,536;0,000;296,640;Inf;305,000;305,000;35,914;2,936;41,190;23,685
8210,000;2,871;0,745;-35,003;1,699;9,275;4,546;35,628;4,243;8,543;-2,725;0,000;37,300;38,000;9,393;1,884;35,224;37,801;34,842;34,301;-3,110;26,536;0,000;296,540;Inf;305,000;305,000;35,542;2,934;41,133;23,705
8210,500;3,035;0,802;-33,728;1,717;9,320;4,546;35,628;4,243;8,543;-2,725;0,000;37,300;38,000;9,492;1,716;35,221;37,901;34,792;34,969;-3,110;26,536;0,000;296,540;Inf;305,000;305,000;35,542;2,934;41,133;23,705
8211,000;3,035;0,802;-33,728;1,717;9,320;4,546;35,628;4,243;8,543;-2,725;0,000;37,300;38,000;9,492;1,716;35,511;38,221;34,886;35,409;-3,110;26,536;0,000;297,040;Inf;305,000;305,000;36,007;2,937;41,187;23,760
8211,500;3,035;0,802;-33,728;1,717;9,320;4,546;35,628;4,243;8,543;-2,725;0,000;37,300;38,000;9,492;1,716;35,523;38,090;34,940;34,923;-3,110;26,536;0,000;297,040;Inf;305,000;305,000;36,007;2,937;41,233;23,786
8212,000;3,035;0,802;-33,728;1,717;9,320;4,546;35,628;4,243;8,543;-2,725;0,000;37,300;38,000;9,492;1,716;35,355;37,891;34,924;34,477;-3,110;26,536;0,000;297,040;Inf;305,000;305,000;35,869;2,939;41,218;23,830
8212,500;3,035;0,802;-33,728;1,717;9,320;4,546;35,628;4,243;8,543;-2,725;0,000;37,300;38,000;9,492;1,716;35,192;37,736;34,843;34,262;-3,110;26,536;0,000;294,740;Inf;305,000;305,000;35,662;2,941;41,189;23,845
8213,000;3,035;0,802;-33,728;1,717;9,320;4,467;35,650;4,297;8,613;-2,733;0,000;37,291;38,033;9,492;1,716;35,192;37,736;34,843;34,262;-3,120;26,528;0,000;294,740;Inf;305,000;305,000;35,508;2,942;41,141;23,834
8213,500;3,035;0,802;-33,728;1,717;9,320;4,467;35,650;4,297;8,613;-2,733;0,000;37,300;38,000;9,492;1,716;35,246;38,009;34,797;35,112;-3,120;26,528;0,000;297,040;Inf;305,000;305,000;35,508;2,944;41,195;23,801
8214,000;3,035;0,802;-33,728;1,717;9,320;4,467;35,650;4,297;8,613;-2,733;0,000;37,300;38,000;9,492;1,716;35,569;38,165;34,883;35,532;-3,120;26,528;0,000;297,040;Inf;305,000;305,000;35,791;2,945;41,195;23,801
8214,500;2,826;0,686;-34,685;1,663;9,335;4,467;35,650;4,297;8,613;-2,733;0,000;37,300;38,000;9,377;1,500;35,551;38,040;34,971;34,689;-3,120;26,528;0,000;296,940;Inf;305,000;305,000;36,037;2,947;41,262;23,756
8215,000;2,826;0,686;-34,685;1,663;9,335;4,467;35,650;4,297;8,613;-2,733;0,000;37,300;38,000;9,377;1,500;35,328;37,908;34,934;34,489;-3,120;26,528;0,000;296,940;Inf;305,000;305,000;35,665;2,943;41,239;23,814
8215,500;2,826;0,686;-34,685;1,663;9,335;4,467;35,650;4,297;8,613;-2,733;0,000;37,300;38,000;9,377;1,500;35,197;37,852;34,836;34,709;-3,120;26,528;0,000;297,240;Inf;305,000;305,000;35,665;2,941;41,176;23,889
8216,000;2,826;0,686;-34,685;1,663;9,335;4,467;35,650;4,297;8,613;-2,733;0,000;37,300;38,000;9,377;1,500;35,197;37,852;34,836;34,709;-3,120;26,528;0,000;297,240;Inf;305,000;305,000;35,665;2,941;41,193;23,973
8216,500;2,826;0,686;-34,685;1,663;9,335;4,546;35,653;4,262;8,630;-2,715;0,000;37,303;38,054;9,377;1,500;35,471;38,176;34,878;35,482;-3,118;26,526;0,000;297,040;Inf;305,000;305,000;35,649;2,939;41,243;23,961
8217,000;2,826;0,686;-34,685;1,663;9,335;4,546;35,653;4,262;8,630;-2,715;0,000;37,300;38,100;9,377;1,500;35,676;38,206;34,972;35,243;-3,118;26,526;0,000;297,040;Inf;305,000;305,000;36,002;2,937;41,297;23,991
8217,500;2,826;0,686;-34,685;1,663;9,335;4,546;35,653;4,262;8,630;-2,715;0,000;37,300;38,100;9,377;1,500;35,406;37,925;34,962;34,445;-3,118;26,526;0,000;297,440;Inf;305,000;305,000;36,024;2,935;41,264;23,921
8218,000;2,457;0,649;-34,397;1,785;9,351;4,546;35,653;4,262;8,630;-2,715;0,000;37,300;38,100;9,364;1,601;35,253;37,821;34,909;34,371;-3,118;26,526;0,000;297,440;Inf;305,000;305,000;35,685;2,934;41,255;23,909
8218,500;2,457;0,649;-34,397;1,785;9,351;4,546;35,653;4,262;8,630;-2,715;0,000;37,300;38,100;9,364;1,601;35,283;37,933;34,869;34,990;-3,118;26,526;0,000;297,140;Inf;305,000;305,000;35,589;2,926;41,200;23,920
8219,000;2,457;0,649;-34,397;1,785;9,351;4,546;35,653;4,262;8,630;-2,715;0,000;37,300;38,100;9,364;1,601;35,580;38,233;34,930;35,667;-3,118;26,526;0,000;297,140;Inf;305,000;305,000;35,769;2,918;41,204;23,928
8219,500;2,457;0,649;-34,397;1,785;9,351;4,546;35,653;4,262;8,630;-2,715;0,000;37,300;38,100;9,364;1,601;35,646;38,300;35,027;35,440;-3,118;26,526;0,000;297,440;Inf;305,000;305,000;36,103;2,910;41,302;23,957
8220,000;2,457;0,649;-34,397;1,785;9,351;4,516;35,618;4,240;8,623;-2,735;0,000;37,303;38,022;9,364;1,601;35,586;38,147;35,052;34,931;-3,118;26,518;0,000;297,440;Inf;305,000;305,000;36,103;2,903;41,303;23,864
8220,500;2,457;0,649;-34,397;1,785;9,351;4,516;35,618;4,240;8,623;-2,735;0,000;37,300;38,000;9,364;1,601;35,496;37,988;35,036;34,688;-3,118;26,518;0,000;298,040;Inf;305,000;305,000;35,929;2,896;41,279;23,838
8221,000;2,297;0,584;-34,766;1,697;9,351;4,516;35,618;4,240;8,623;-2,735;0,000;37,300;38,000;9,432;1,803;35,302;37,932;34,916;34,735;-3,118;26,518;0,000;298,040;Inf;305,000;305,000;35,802;2,889;41,274;23,805
8221,500;2,297;0,584;-34,766;1,697;9,351;4,516;35,618;4,240;8,623;-2,735;0,000;37,300;38,000;9,432;1,803;35,531;38,215;34,956;35,565;-3,118;26,518;0,000;297,440;Inf;305,000;305,000;35,721;2,879;41,247;23,817
8222,000;2,297;0,584;-34,766;1,697;9,351;4,516;35,618;4,240;8,623;-2,735;0,000;37,300;38,000;9,432;1,803;35,744;38,388;35,052;35,602;-3,118;26,518;0,000;297,440;Inf;305,000;305,000;36,067;2,869;41,313;23,888
8222,500;2,297;0,584;-34,766;1,697;9,351;4,516;35,618;4,240;8,623;-2,735;0,000;37,300;38,000;9,432;1,803;35,717;38,275;35,128;35,170;-3,118;26,518;0,000;296,840;Inf;305,000;305,000;36,197;2,860;41,364;23,981
8223,000;2,297;0,584;-34,766;1,697;9,351;4,536;35,619;4,265;8,655;-2,728;0,000;37,303;38,054;9,432;1,803;35,565;38,040;35,083;34,561;-3,113;26,513;0,000;296,840;Inf;305,000;305,000;36,073;2,851;41,378;23,982
8223,500;2,297;0,584;-34,766;1,697;9,351;4,536;35,619;4,265;8,655;-2,728;0,000;37,300;38,100;9,432;1,803;35,343;37,898;35,013;34,299;-3,113;26,513;0,000;297,140;Inf;305,000;305,000;35,812;2,842;41,302;23,873
8224,000;3,525;0,850;-35,105;1,748;9,296;4,536;35,619;4,265;8,655;-2,728;0,000;37,300;38,100;9,350;1,587;35,276;37,915;34,957;34,703;-3,113;26,513;0,000;297,140;Inf;305,000;305,000;35,638;2,833;41,293;23,843
8224,500;3,525;0,850;-35,105;1,748;9,296;4,536;35,619;4,265;8,655;-2,728;0,000;37,300;38,100;9,350;1,587;35,481;38,217;34,952;35,746;-3,113;26,513;0,000;296,640;Inf;305,000;305,000;35,713;2,844;41,347;23,851
8225,000;3,525;0,850;-35,105;1,748;9,296;4,536;35,619;4,265;8,655;-2,728;0,000;37,300;38,100;9,350;1,587;35,807;38,295;35,146;35,129;-3,113;26,513;0,000;296,640;Inf;305,000;305,000;36,099;2,855;41,406;23,847
8225,500;3,525;0,850;-35,105;1,748;9,296;4,536;35,619;4,265;8,655;-2,728;0,000;37,300;38,100;9,350;1,587;35,588;38,116;35,135;34,733;-3,113;26,513;0,000;296,640;Inf;305,000;305,000;36,094;2,866;41,402;23,841
8226,000;3,525;0,850;-35,105;1,748;9,296;4,536;35,619;4,265;8,655;-2,728;0,000;37,300;38,100;9,350;1,587;35,487;37,993;35,086;34,391;-3,113;26,513;0,000;296,640;Inf;305,000;305,000;35,893;2,877;41,405;23,889
8226,500;3,525;0,850;-35,105;1,748;9,296;4,482;35,651;4,277;8,699;-2,733;0,000;37,302;38,079;9,350;1,587;35,331;37,996;35,009;34,694;-3,110;26,500;0,000;297,340;Inf;305,000;305,000;35,739;2,888;41,367;23,901
8227,000;3,525;0,850;-35,105;1,748;9,296;4,482;35,651;4,277;8,699;-2,733;0,000;37,300;38,100;9,350;1,587;35,543;38,222;35,011;35,723;-3,110;26,500;0,000;297,340;Inf;305,000;305,000;35,758;2,898;41,400;23,909
8227,500;3,456;0,866;-35,102;1,695;9,417;4,482;35,651;4,277;8,699;-2,733;0,000;37,300;38,100;9,302;1,600;35,779;38,450;35,104;35,749;-3,110;26,500;0,000;298,040;Inf;305,000;305,000;36,125;2,908;41,445;23,909
8228,000;3,456;0,866;-35,102;1,695;9,417;4,482;35,651;4,277;8,699;-2,733;0,000;37,300;38,100;9,302;1,600;35,762;38,359;35,187;35,239;-3,110;26,500;0,000;298,040;Inf;305,000;305,000;36,271;2,917;41,456;23,907
8228,500;3,456;0,866;-35,102;1,695;9,417;4,482;35,651;4,277;8,699;-2,733;0,000;37,300;38,100;9,302;1,600;35,501;37,997;35,137;34,406;-3,110;26,500;0,000;298,040;Inf;305,000;305,000;36,137;2,926;41,438;23,902
8229,000;3,456;0,866;-35,102;1,695;9,417;4,482;35,651;4,277;8,699;-2,733;0,000;37,300;38,100;9,302;1,600;35,322;37,996;35,052;34,607;-3,110;26,500;0,000;298,040;Inf;305,000;305,000;35,760;2,935;41,389;23,878
8229,500;3,456;0,866;-35,102;1,695;9,417;4,491;35,720;4,288;8,760;-2,728;0,000;37,311;38,100;9,302;1,600;35,530;38,294;35,055;35,777;-3,115;26,508;0,000;297,240;Inf;305,000;305,000;35,744;2,943;41,361;23,853
8230,000;3,456;0,866;-35,102;1,695;9,417;4,491;35,720;4,288;8,760;-2,728;0,000;37,300;38,100;9,302;1,600;35,844;38,482;35,151;35,871;-3,115;26,508;0,000;297,240;Inf;305,000;305,000;36,164;2,952;41,450;23,823
8230,500;2,381;0,683;-34,214;1,764;9,291;4,491;35,720;4,288;8,760;-2,728;0,000;37,300;38,100;9,416;1,745;35,830;38,340;35,209;35,304;-3,115;26,508;0,000;297,240;Inf;305,000;305,000;36,337;2,960;41,498;23,794
8231,000;2,381;0,683;-34,214;1,764;9,291;4,491;35,720;4,288;8,760;-2,728;0,000;37,300;38,100;9,416;1,745;35,692;38,145;35,193;34,851;-3,115;26,508;0,000;297,240;Inf;305,000;305,000;36,171;2,950;41,463;23,777
8231,500;2,381;0,683;-34,214;1,764;9,291;4,491;35,720;4,288;8,760;-2,728;0,000;37,300;38,100;9,416;1,745;35,577;38,093;35,166;34,550;-3,115;26,508;0,000;297,140;Inf;305,000;305,000;35,970;2,941;41,442;23,767
8232,000;2,381;0,683;-34,214;1,764;9,291;4,491;35,720;4,288;8,760;-2,728;0,000;37,300;38,100;9,416;1,745;35,391;38,185;35,055;35,334;-3,115;26,508;0,000;297,140;Inf;305,000;305,000;35,847;2,932;41,410;23,757
8232,500;2,381;0,683;-34,214;1,764;9,291;4,491;35,720;4,288;8,760;-2,728;0,000;37,300;38,100;9,416;1,745;35,724;38,419;35,119;35,787;-3,115;26,508;0,000;296,840;Inf;305,000;305,000;35,991;2,923;41,433;23,741
8233,000;2,381;0,683;-34,214;1,764;9,291;4,537;35,694;4,302;8,750;-2,722;0,000;37,316;38,092;9,416;1,745;35,846;38,346;35,199;35,435;-3,116;26,511;0,000;296,840;Inf;305,000;305,000;36,262;2,914;41,502;23,747
8233,500;2,381;0,683;-34,214;1,764;9,291;4,537;35,694;4,302;8,750;-2,722;0,000;37,300;38,100;9,416;1,745;35,760;38,227;35,231;34,891;-3,116;26,511;0,000;296,740;Inf;305,000;305,000;36,206;2,905;41,512;23,742
8234,000;2,411;0,592;-34,883;1,712;9,329;4,537;35,694;4,302;8,750;-2,722;0,000;37,300;38,100;9,413;1,668;35,627;38,123;35,188;34,640;-3,116;26,511;0,000;296,740;Inf;305,000;305,000;36,027;2,897;41,468;23,770
8234,500;2,411;0,592;-34,883;1,712;9,329;4,537;35,694;4,302;8,750;-2,722;0,000;37,300;38,100;9,413;1,668;35,438;37,978;35,135;34,508;-3,116;26,511;0,000;296,740;Inf;305,000;305,000;35,895;2,889;41,416;23,780
8235,000;2,411;0,592;-34,883;1,712;9,329;4,537;35,694;4,302;8,750;-2,722;0,000;37,300;38,100;9,413;1,668;35,446;38,172;35,082;35,350;-3,116;26,511;0,000;296,740;Inf;305,000;305,000;35,765;2,881;41,457;23,801
8235,500;2,411;0,592;-34,883;1,712;9,329;4,537;35,694;4,302;8,750;-2,722;0,000;37,300;38,100;9,413;1,668;35,934;38,420;35,244;35,407;-3,116;26,511;0,000;296,440;Inf;305,000;305,000;36,013;2,873;41,509;23,822
8236,000;2,411;0,592;-34,883;1,712;9,329;4,562;35,636;4,238;8,743;-2,736;0,000;37,315;38,120;9,413;1,668;35,838;38,316;35,286;35,021;-3,118;26,495;0,000;296,440;Inf;305,000;305,000;36,252;2,866;41,542;23,841
8236,500;2,411;0,592;-34,883;1,712;9,329;4,562;35,636;4,238;8,743;-2,736;0,000;37,300;38,100;9,413;1,668;35,635;38,191;35,247;34,764;-3,118;26,495;0,000;296,340;Inf;305,000;305,000;36,115;2,858;41,523;23,830
8237,000;2,432;0,638;-34,012;1,771;9,338;4,562;35,636;4,238;8,743;-2,736;0,000;37,300;38,100;9,406;1,638;35,514;38,027;35,180;34,477;-3,118;26,495;0,000;296,340;Inf;305,000;305,000;35,959;2,851;41,498;23,827
8237,500;2,432;0,638;-34,012;1,771;9,338;4,562;35,636;4,238;8,743;-2,736;0,000;37,300;38,100;9,406;1,638;35,484;38,078;35,130;34,978;-3,118;26,495;0,000;295,840;Inf;305,000;305,000;35,800;2,844;41,453;23,774
8238,000;2,432;0,638;-34,012;1,771;9,338;4,562;35,636;4,238;8,743;-2,736;0,000;37,300;38,100;9,406;1,638;35,696;38,375;35,171;35,788;-3,118;26,495;0,000;295,840;Inf;305,000;305,000;35,918;2,837;41,509;23,796
8238,500;2,432;0,638;-34,012;1,771;9,338;4,562;35,636;4,238;8,743;-2,736;0,000;37,300;38,100;9,406;1,638;35,963;38,522;35,270;35,929;-3,118;26,495;0,000;296,440;Inf;305,000;305,000;36,258;2,831;41,588;23,797
8239,000;2,432;0,638;-34,012;1,771;9,338;4,562;35,636;4,238;8,743;-2,736;0,000;37,300;38,100;9,406;1,638;35,744;38,213;35,296;34,710;-3,118;26,495;0,000;296,440;Inf;305,000;305,000;36,421;2,824;41,556;23,838
8239,500;2,432;0,638;-34,012;1,771;9,338;4,543;35,644;4,294;8,795;-2,728;0,000;37,323;38,144;9,406;1,638;35,599;38,137;35,258;34,623;-3,123;26,498;0,000;296,240;Inf;305,000;305,000;35,991;2,818;41,538;23,840
8240,000;2,432;0,638;-34,012;1,771;9,338;4,543;35,644;4,294;8,795;-2,728;0,000;37,300;38,100;9,406;1,638;35,475;38,156;35,183;34,776;-3,123;26,498;0,000;296,240;Inf;305,000;305,000;35,904;2,811;41,505;23,850
8240,500;2,788;0,623;-35,209;1,707;9,376;4,543;35,644;4,294;8,795;-2,728;0,000;37,300;38,100;9,324;1,783;35,602;38,315;35,174;35,711;-3,123;26,498;0,000;296,340;Inf;305,000;305,000;35,897;2,805;41,489;23,863
8241,000;2,788;0,623;-35,209;1,707;9,376;4,543;35,644;4,294;8,795;-2,728;0,000;37,300;38,100;9,324;1,783;35,933;38,644;35,271;36,105;-3,123;26,498;0,000;296,340;Inf;305,000;305,000;36,201;2,805;41,605;23,800
8241,500;2,788;0,623;-35,209;1,707;9,376;4,543;35,644;4,294;8,795;-2,728;0,000;37,300;38,100;9,324;1,783;35,995;38,558;35,362;35,543;-3,123;26,498;0,000;296,340;Inf;305,000;305,000;36,488;2,805;41,610;23,781
8242,000;2,788;0,623;-35,209;1,707;9,376;4,543;35,644;4,294;8,795;-2,728;0,000;37,300;38,100;9,324;1,783;35,837;38,301;35,373;34,940;-3,123;26,498;0,000;296,340;Inf;305,000;305,000;36,364;2,804;41,597;23,699
8242,500;2,788;0,623;-35,209;1,707;9,376;4,540;35,678;4,307;8,846;-2,717;0,000;37,338;38,137;9,324;1,783;35,524;38,144;35,249;34,694;-3,118;26,492;0,000;297,040;Inf;305,000;305,000;36,113;2,804;41,552;23,699
8243,000;2,788;0,623;-35,209;1,707;9,376;4,540;35,678;4,307;8,846;-2,717;0,000;37,300;38,100;9,324;1,783;35,591;38,367;35,197;35,335;-3,118;26,492;0,000;297,040;Inf;305,000;305,000;35,903;2,804;41,526;23,749
8243,500;3,536;0,836;-35,209;1,662;9,376;4,540;35,678;4,307;8,846;-2,717;0,000;37,300;38,100;9,217;1,687;35,884;38,514;35,269;35,969;-3,118;26,492;0,000;297,140;Inf;305,000;305,000;36,122;2,803;41,550;23,685
8244,000;3,536;0,836;-35,209;1,662;9,376;4,540;35,678;4,307;8,846;-2,717;0,000;37,300;38,100;9,217;1,687;35,979;38,525;35,357;35,675;-3,118;26,492;0,000;297,140;Inf;305,000;305,000;36,409;2,815;41,602;23,624
8244,500;3,536;0,836;-35,209;1,662;9,376;4,540;35,678;4,307;8,846;-2,717;0,000;37,300;38,100;9,217;1,687;35,913;38,388;35,404;35,112;-3,118;26,492;0,000;296,640;Inf;305,000;305,000;36,384;2,827;41,627;23,593
8245,000;3,536;0,836;-35,209;1,662;9,376;4,540;35,678;4,307;8,846;-2,717;0,000;37,300;38,100;9,217;1,687;35,759;38,230;35,341;34,758;-3,118;26,492;0,000;296,640;Inf;305,000;305,000;36,204;2,839;41,563;23,609
8245,500;3,536;0,836;-35,209;1,662;9,376;4,554;35,713;4,336;8,893;-2,738;0,000;37,344;38,189;9,217;1,687;35,562;38,169;35,222;35,087;-3,120;26,487;0,000;296,740;Inf;305,000;305,000;36,022;2,850;41,532;23,645
8246,000;3,536;0,836;-35,209;1,662;9,376;4,554;35,713;4,336;8,893;-2,738;0,000;37,300;38,200;9,217;1,687;35,782;38,575;35,253;35,895;-3,120;26,487;0,000;296,740;Inf;305,000;305,000;36,010;2,862;41,528;23,691
8246,500;3,536;0,836;-35,209;1,662;9,376;4,554;35,713;4,336;8,893;-2,738;0,000;37,300;38,200;9,217;1,687;36,106;38,618;35,356;35,946;-3,120;26,487;0,000;297,040;Inf;305,000;305,000;36,376;2,873;41,586;23,655
8247,000;3,001;0,799;-34,013;1,783;9,339;4,554;35,713;4,336;8,893;-2,738;0,000;37,300;38,200;9,434;1,506;36,040;38,447;35,450;35,230;-3,120;26,487;0,000;297,040;Inf;305,000;305,000;36,506;2,884;41,644;23,644
8247,500;3,001;0,799;-34,013;1,783;9,339;4,554;35,713;4,336;8,893;-2,738;0,000;37,300;38,200;9,434;1,506;35,868;38,302;35,423;34,801;-3,120;26,487;0,000;296,740;Inf;305,000;305,000;36,292;2,885;41,645;23,665
8248,000;3,001;0,799;-34,013;1,783;9,339;4,554;35,713;4,336;8,893;-2,738;0,000;37,300;38,200;9,434;1,506;35,641;38,154;35,325;34,493;-3,120;26,487;0,000;296,740;Inf;305,000;305,000;36,099;2,887;41,560;23,736
8248,500;3,001;0,799;-34,013;1,783;9,339;4,554;35,713;4,336;8,893;-2,738;0,000;37,300;38,200;9,434;1,506;35,438;38,245;35,238;35,066;-3,120;26,487;0,000;296,040;Inf;305,000;305,000;35,904;2,889;41,568;23,799
8249,000;3,001;0,799;-34,013;1,783;9,339;4,564;35,737;4,328;8,913;-2,721;0,000;37,348;38,213;9,434;1,506;35,984;38,654;35,376;35,915;-3,124;26,482;0,000;296,040;Inf;305,000;305,000;35,997;2,891;41,638;23,823
8249,500;3,001;0,799;-34,013;1,783;9,339;4,564;35,737;4,328;8,913;-2,721;0,000;37,300;38,200;9,434;1,506;35,933;38,485;35,411;35,416;-3,124;26,482;0,000;296,340;Inf;305,000;305,000;36,482;2,893;41,666;23,819
8250,000;2,886;0,723;-34,584;1,659;9,451;4,564;35,737;4,328;8,913;-2,721;0,000;37,300;38,200;9,457;1,633;35,860;38,359;35,403;35,031;-3,124;26,482;0,000;296,340;Inf;305,000;305,000;36,311;2,895;41,657;23,797
8250,500;2,886;0,723;-34,584;1,659;9,451;4,564;35,737;4,328;8,913;-2,721;0,000;37,300;38,200;9,457;1,633;35,780;38,255;35,373;34,785;-3,124;26,482;0,000;296,340;Inf;305,000;305,000;36,163;2,894;41,650;23,805
8251,000;2,886;0,723;-34,584;1,659;9,451;4,564;35,737;4,328;8,913;-2,721;0,000;37,300;38,200;9,457;1,633;35,658;38,250;35,308;34,980;-3,124;26,482;0,000;296,340;Inf;305,000;305,000;36,048;2,894;41,597;23,838
8251,500;2,886;0,723;-34,584;1,659;9,451;4,564;35,737;4,328;8,913;-2,721;0,000;37,300;38,200;9,457;1,633;35,696;38,443;35,297;35,549;-3,124;26,482;0,000;296,140;Inf;305,000;305,000;36,049;2,894;41,609;23,792
8252,000;2,886;0,723;-34,584;1,659;9,451;4,589;35,701;4,275;8,903;-2,735;0,000;37,355;38,249;9,457;1,633;36,017;38,584;35,371;36,056;-3,121;26,479;0,000;296,140;Inf;305,000;305,000;36,246;2,894;41,670;23,739
8252,500;2,886;0,723;-34,584;1,659;9,451;4,589;35,701;4,275;8,903;-2,735;0,000;37,400;38,200;9,457;1,633;35,967;38,392;35,450;35,068;-3,121;26,479;0,000;296,740;Inf;305,000;305,000;36,507;2,894;41,688;23,776
8253,000;2,886;0,723;-34,584;1,659;9,451;4,589;35,701;4,275;8,903;-2,735;0,000;37,400;38,200;9,457;1,633;35,836;38,308;35,435;34,784;-3,121;26,479;0,000;296,740;Inf;305,000;305,000;36,219;2,894;41,672;23,832
8253,500;2,451;0,596;-35,209;1,730;9,445;4,589;35,701;4,275;8,903;-2,735;0,000;37,400;38,200;9,400;1,582;35,674;38,250;35,381;34,968;-3,121;26,479;0,000;296,040;Inf;305,000;305,000;36,091;2,894;41,635;23,870
8254,000;2,451;0,596;-35,209;1,730;9,445;4,589;35,701;4,275;8,903;-2,735;0,000;37,400;38,200;9,400;1,582;35,796;38,459;35,351;35,579;-3,121;26,479;0,000;296,040;Inf;305,000;305,000;36,068;2,886;41,607;23,848
8254,500;2,451;0,596;-35,209;1,730;9,445;4,589;35,701;4,275;8,903;-2,735;0,000;37,400;38,200;9,400;1,582;36,039;38,640;35,433;36,018;-3,121;26,479;0,000;296,540;Inf;305,000;305,000;36,296;2,879;41,640;23,839
8255,000;2,451;0,596;-35,209;1,730;9,445;4,589;35,701;4,275;8,903;-2,735;0,000;37,400;38,200;9,400;1,582;36,089;38,720;35,508;35,802;-3,121;26,479;0,000;296,540;Inf;305,000;305,000;36,532;2,872;41,740;24,005
8255,500;2,451;0,596;-35,209;1,730;9,445;4,590;35,672;4,284;8,918;-2,727;0,000;37,368;38,232;9,400;1,582;36,026;38,464;35,508;35,152;-3,121;26,479;0,000;296,540;Inf;305,000;305,000;36,529;2,865;41,711;24,075
8256,000;2,451;0,596;-35,209;1,730;9,445;4,590;35,672;4,284;8,918;-2,727;0,000;37,400;38,200;9,400;1,582;35,777;38,279;35,376;34,895;-3,121;26,479;0,000;296,540;Inf;305,000;305,000;36,287;2,859;41,691;24,207
8256,500;3,224;0,746;-35,209;1,688;9,405;4,590;35,672;4,284;8,918;-2,727;0,000;37,400;38,200;9,318;1,814;35,775;38,436;35,376;35,615;-3,121;26,479;0,000;296,140;Inf;305,000;305,000;36,082;2,852;41,654;24,357
8257,000;3,224;0,746;-35,209;1,688;9,405;4,590;35,672;4,284;8,918;-2,727;0,000;37,400;38,200;9,318;1,814;35,946;38,670;35,417;35,856;-3,121;26,479;0,000;296,140;Inf;305,000;305,000;36,301;2,858;41,685;24,465
8257,500;3,224;0,746;-35,209;1,688;9,405;4,590;35,672;4,284;8,918;-2,727;0,000;37,400;38,200;9,318;1,814;36,125;38,671;35,479;35,609;-3,121;26,479;0,000;295,840;Inf;305,000;305,000;36,472;2,864;41,742;24,506
8258,000;3,224;0,746;-35,209;1,688;9,405;4,590;35,672;4,284;8,918;-2,727;0,000;37,400;38,200;9,318;1,814;36,026;38,533;35,516;35,273;-3,121;26,479;0,000;295,840;Inf;305,000;305,000;36,471;2,870;41,739;24,507
8258,500;3,224;0,746;-35,209;1,688;9,405;4,570;35,700;4,320;8,978;-2,739;0,000;37,381;38,243;9,318;1,814;35,900;38,383;35,484;34,977;-3,122;26,474;0,000;296,740;Inf;305,000;305,000;36,337;2,876;41,678;24,448
8259,000;3,224;0,746;-35,209;1,688;9,405;4,570;35,700;4,320;8,978;-2,739;0,000;37,400;38,200;9,318;1,814;35,802;38,278;35,447;34,965;-3,122;26,474;0,000;296,740;Inf;305,000;305,000;36,186;2,881;41,685;24,436
8259,500;3,112;0,824;-33,959;1,735;9,322;4,570;35,700;4,320;8,978;-2,739;0,000;37,400;38,200;9,533;1,738;36,064;38,722;35,479;36,084;-3,122;26,474;0,000;296,440;Inf;305,000;305,000;36,123;2,887;41,702;24,379
8260,000;3,112;0,824;-33,959;1,735;9,322;4,570;35,700;4,320;8,978;-2,739;0,000;37,400;38,200;9,533;1,738;36,239;38,655;35,561;35,653;-3,122;26,474;0,000;296,440;Inf;305,000;305,000;36,587;2,891;41,774;24,334
8260,500;3,112;0,824;-33,959;1,735;9,322;4,570;35,700;4,320;8,978;-2,739;0,000;37,400;38,200;9,533;1,738;36,126;38,558;35,577;35,205;-3,122;26,474;0,000;296,140;Inf;305,000;305,000;36,527;2,894;41,788;24,257
8261,000;3,112;0,824;-33,959;1,735;9,322;4,570;35,700;4,320;8,978;-2,739;0,000;37,400;38,200;9,533;1,738;35,966;38,483;35,555;35,032;-3,122;26,474;0,000;296,140;Inf;305,000;305,000;36,366;2,898;41,783;24,202
8261,500;3,112;0,824;-33,959;1,735;9,322;4,570;35,700;4,320;8,978;-2,739;0,000;37,400;38,200;9,533;1,738;35,653;38,306;35,461;34,941;-3,122;26,474;0,000;296,240;Inf;305,000;305,000;36,259;2,901;41,741;24,101
8262,000;3,112;0,824;-33,959;1,735;9,322;4,535;35,734;4,348;9,048;-2,735;0,000;37,392;38,249;9,533;1,738;35,763;38,451;35,425;35,605;-3,129;26,477;0,000;296,240;Inf;305,000;305,000;36,090;2,905;41,753;24,267
8262,500;3,112;0,824;-33,959;1,735;9,322;4,535;35,734;4,348;9,048;-2,735;0,000;37,400;38,200;9,533;1,738;36,008;38,715;35,456;35,759;-3,129;26,477;0,000;296,440;Inf;305,000;305,000;36,311;2,908;41,767;24,343
8263,000;3,110;0,734;-35,209;1,697;9,369;4,535;35,734;4,348;9,048;-2,735;0,000;37,400;38,200;9,239;1,724;36,085;38,541;35,543;35,270;-3,129;26,477;0,000;296,440;Inf;305,000;305,000;36,485;2,912;41,779;24,326
8263,500;3,110;0,734;-35,209;1,697;9,369;4,535;35,734;4,348;9,048;-2,735;0,000;37,400;38,200;9,239;1,724;35,982;38,428;35,538;34,977;-3,129;26,477;0,000;296,840;Inf;305,000;305,000;36,360;2,915;41,772;24,299
8264,000;3,110;0,734;-35,209;1,697;9,369;4,535;35,734;4,348;9,048;-2,735;0,000;37,400;38,200;9,239;1,724;35,800;38,368;35,469;35,161;-3,129;26,477;0,000;296,840;Inf;305,000;305,000;36,231;2,918;41,735;24,327
8264,500;3,110;0,734;-35,209;1,697;9,369;4,535;35,734;4,348;9,048;-2,735;0,000;37,400;38,200;9,239;1,724;35,872;38,533;35,454;35,673;-3,129;26,477;0,000;296,740;Inf;305,000;305,000;36,199;2,921;41,714;24,392
8265,000;3,110;0,734;-35,209;1,697;9,369;4,519;35,731;4,317;9,047;-2,734;0,000;37,391;38,258;9,239;1,724;36,055;38,731;35,518;35,787;-3,120;26,480;0,000;296,740;Inf;305,000;305,000;36,383;2,924;41,750;24,416
8265,500;3,110;0,734;-35,209;1,697;9,369;4,519;35,731;4,317;9,047;-2,734;0,000;37,400;38,300;9,239;1,724;36,173;38,705;35,563;35,624;-3,120;26,480;0,000;296,740;Inf;305,000;305,000;36,523;2,927;41,808;24,377
8266,000;2,193;0,606;-33,824;1,791;9,304;4,519;35,731;4,317;9,047;-2,734;0,000;37,400;38,300;9,447;1,577;36,117;38,608;35,587;35,365;-3,120;26,480;0,000;296,740;Inf;305,000;305,000;36,516;2,930;41,804;24,334
8266,500;2,193;0,606;-33,824;1,791;9,304;4,519;35,731;4,317;9,047;-2,734;0,000;37,400;38,300;9,447;1,577;35,867;38,453;35,514;35,080;-3,120;26,480;0,000;297,240;Inf;305,000;305,000;36,419;2,918;41,765;24,321
8267,000;2,193;0,606;-33,824;1,791;9,304;4,519;35,731;4,317;9,047;-2,734;0,000;37,400;38,300;9,447;1,577;35,972;38,564;35,504;35,646;-3,120;26,480;0,000;297,240;Inf;305,000;305,000;36,228;2,906;41,754;24,279
8267,500;2,193;0,606;-33,824;1,791;9,304;4,519;35,731;4,317;9,047;-2,734;0,000;37,400;38,300;9,447;1,577;36,091;38,740;35,546;36,086;-3,120;26,480;0,000;296,840;Inf;305,000;305,000;36,421;2,895;41,786;24,234
8268,000;2,193;0,606;-33,824;1,791;9,304;4,519;35,731;4,317;9,047;-2,734;0,000;37,400;38,300;9,447;1,577;36,162;38,779;35,606;35,859;-3,120;26,480;0,000;296,840;Inf;305,000;305,000;36,616;2,883;41,830;24,216
8268,500;2,193;0,606;-33,824;1,791;9,304;4,588;35,698;4,333;9,050;-2,739;0,000;37,410;38,313;9,447;1,577;36,100;38,633;35,625;35,439;-3,118;26,481;0,000;296,840;Inf;305,000;305,000;36,601;2,872;41,847;24,211
8269,000;2,193;0,606;-33,824;1,791;9,304;4,588;35,698;4,333;9,050;-2,739;0,000;37,400;38,300;9,447;1,577;36,014;38,463;35,596;35,063;-3,118;26,481;0,000;296,840;Inf;305,000;305,000;36,449;2,861;41,799;24,067
8269,500;3,140;0,762;-35,209;1,730;9,385;4,588;35,698;4,333;9,050;-2,739;0,000;37,400;38,300;9,295;1,857;35,888;38,446;35,532;35,193;-3,118;26,481;0,000;296,040;Inf;305,000;305,000;36,284;2,850;41,787;23,993
8270,000;3,140;0,762;-35,209;1,730;9,385;4,588;35,698;4,333;9,050;-2,739;0,000;37,400;38,300;9,295;1,857;36,228;38,856;35,587;36,390;-3,118;26,481;0,000;296,040;Inf;305,000;305,000;36,265;2,855;41,807;23,945
8270,500;3,140;0,762;-35,209;1,730;9,385;4,588;35,698;4,333;9,050;-2,739;0,000;37,400;38,300;9,295;1,857;36,317;38,789;35,682;35,913;-3,118;26,481;0,000;296,440;Inf;305,000;305,000;36,765;2,859;41,871;23,917
8271,000;3,140;0,762;-35,209;1,730;9,385;4,588;35,698;4,333;9,050;-2,739;0,000;37,400;38,300;9,295;1,857;36,222;38,626;35,695;35,218;-3,118;26,481;0,000;296,440;Inf;305,000;305,000;36,675;2,864;41,886;23,872
8271,500;3,140;0,762;-35,209;1,730;9,385;4,585;35,690;4,315;9,076;-2,742;0,000;37,399;38,278;9,295;1,857;36,067;38,517;35,665;35,009;-3,120;26,476;0,000;296,740;Inf;305,000;305,000;36,440;2,868;41,873;23,824
8272,000;3,140;0,762;-35,209;1,730;9,385;4,585;35,690;4,315;9,076;-2,742;0,000;37,400;38,300;9,295;1,857;35,729;38,425;35,551;35,076;-3,120;26,476;0,000;296,740;Inf;305,000;305,000;36,315;2,873;41,835;23,779
8272,500;3,192;0,872;-34,064;1,785;9,312;4,585;35,690;4,315;9,076;-2,742;0,000;37,400;38,300;9,465;1,722;35,856;38,667;35,504;35,772;-3,120;26,476;0,000;298,140;Inf;305,000;305,000;36,195;2,877;41,815;23,797
8273,000;3,192;0,872;-34,064;1,785;9,312;4,585;35,690;4,315;9,076;-2,742;0,000;37,400;38,300;9,465;1,722;36,194;38,834;35,574;36,148;-3,120;26,476;0,000;298,140;Inf;305,000;305,000;36,450;2,882;41,883;23,790
8273,500;3,192;0,872;-34,064;1,785;9,312;4,585;35,690;4,315;9,076;-2,742;0,000;37,400;38,300;9,465;1,722;36,241;38,657;35,680;35,290;-3,120;26,476;0,000;297,740;Inf;305,000;305,000;36,687;2,887;41,896;23,757
8274,000;3,192;0,872;-34,064;1,785;9,312;4,585;35,690;4,315;9,076;-2,742;0,000;37,400;38,300;9,465;1,722;36,022;38,572;35,644;35,131;-3,120;26,476;0,000;297,740;Inf;305,000;305,000;36,467;2,892;41,888;23,711
8274,500;3,192;0,872;-34,064;1,785;9,312;4,585;35,690;4,315;9,076;-2,742;0,000;37,400;38,300;9,465;1,722;35,915;38,447;35,583;35,057;-3,120;26,476;0,000;298,140;Inf;305,000;305,000;36,342;2,897;41,851;23,706
8275,000;3,192;0,872;-34,064;1,785;9,312;4,573;35,738;4,333;9,126;-2,729;0,000;37,412;38,287;9,465;1,722;35,966;38,639;35,557;35,737;-3,113;26,482;0,000;298,140;Inf;305,000;305,000;36,250;2,902;41,829;23,683
8275,500;3,192;0,872;-34,064;1,785;9,312;4,573;35,738;4,333;9,126;-2,729;0,000;37,400;38,300;9,465;1,722;36,281;38,935;35,628;36,496;-3,113;26,482;0,000;297,740;Inf;305,000;305,000;36,475;2,907;41,844;23,615
8276,000;3,302;0,787;-35,209;1,675;9,452;4,573;35,738;4,333;9,126;-2,729;0,000;37,400;38,300;9,327;1,616;36,372;38,912;35,736;35,990;-3,113;26,482;0,000;297,740;Inf;305,000;305,000;36,835;2,912;41,933;23,725
8276,500;3,302;0,787;-35,209;1,675;9,452;4,573;35,738;4,333;9,126;-2,729;0,000;37,400;38,300;9,327;1,616;36,212;38,703;35,744;35,339;-3,113;26,482;0,000;297,340;Inf;305,000;305,000;36,753;2,918;41,936;23,847
8277,000;3,302;0,787;-35,209;1,675;9,452;4,573;35,738;4,333;9,126;-2,729;0,000;37,400;38,300;9,327;1,616;35,893;38,433;35,593;35,035;-3,113;26,482;0,000;297,340;Inf;305,000;305,000;36,500;2,924;41,889;23,794
8277,500;3,302;0,787;-35,209;1,675;9,452;4,573;35,738;4,333;9,126;-2,729;0,000;37,400;38,300;9,327;1,616;35,949;38,731;35,574;35,790;-3,113;26,482;0,000;297,040;Inf;305,000;305,000;36,238;2,930;41,844;23,832
8278,000;3,302;0,787;-35,209;1,675;9,452;4,538;35,777;4,340;9,169;-2,731;0,000;37,418;38,365;9,327;1,616;36,284;38,889;35,646;36,293;-3,114;26,476;0,000;297,040;Inf;305,000;305,000;36,511;2,937;41,876;23,839
8278,500;3,302;0,787;-35,209;1,675;9,452;4,538;35,777;4,340;9,169;-2,731;0,000;37,400;38,400;9,327;1,616;36,386;38,825;35,733;35,887;-3,114;26,476;0,000;297,540;Inf;305,000;305,000;36,778;2,943;41,933;23,804
8279,000;1,993;0,545;-33,884;1,707;9,250;4,538;35,777;4,340;9,169;-2,731;0,000;37,400;38,400;9,526;1,657;36,285;38,746;35,771;35,373;-3,114;26,476;0,000;297,540;Inf;305,000;305,000;36,708;2,948;41,968;23,840
8279,500;1,993;0,545;-33,884;1,707;9,250;4,538;35,777;4,340;9,169;-2,731;0,000;37,400;38,400;9,526;1,657;36,138;38,637;35,720;35,199;-3,114;26,476;0,000;297,840;Inf;305,000;305,000;36,544;2,933;41,918;23,883
8280,000;1,993;0,545;-33,884;1,707;9,250;4,538;35,777;4,340;9,169;-2,731;0,000;37,400;38,400;9,526;1,657;35,928;38,491;35,646;35,112;-3,114;26,476;0,000;297,840;Inf;305,000;305,000;36,424;2,917;41,883;23,812
8280,500;1,993;0,545;-33,884;1,707;9,250;4,538;35,777;4,340;9,169;-2,731;0,000;37,400;38,400;9,526;1,657;36,394;38,978;35,690;36,348;-3,114;26,476;0,000;297,540;Inf;305,000;305,000;36,294;2,902;41,936;23,847
8281,000;1,993;0,545;-33,884;1,707;9,250;4,611;35,694;4,338;9,129;-2,746;0,000;37,415;38,320;9,526;1,657;36,436;38,874;35,775;35,864;-3,122;26,466;0,000;297,540;Inf;305,000;305,000;36,853;2,887;42,008;23,866
8281,500;1,993;0,545;-33,884;1,707;9,250;4,611;35,694;4,338;9,129;-2,746;0,000;37,400;38,300;9,526;1,657;36,338;38,787;35,807;35,393;-3,122;26,466;0,000;297,840;Inf;305,000;305,000;36,737;2,873;41,992;23,864
8282,000;1,993;0,545;-33,884;1,707;9,250;4,611;35,694;4,338;9,129;-2,746;0,000;37,400;38,300;9,526;1,657;36,164;38,708;35,756;35,226;-3,122;26,466;0,000;297,840;Inf;305,000;305,000;36,581;2,858;41,996;23,836
8282,500;2,336;0,604;-33,885;1,742;9,386;4,611;35,694;4,338;9,129;-2,746;0,000;37,400;38,300;9,549;1,673;35,917;38,519;35,663;35,058;-3,122;26,466;0,000;297,040;Inf;305,000;305,000;36,463;2,844;41,976;23,776
8283,000;2,336;0,604;-33,885;1,742;9,386;4,611;35,694;4,338;9,129;-2,746;0,000;37,400;38,300;9,549;1,673;35,970;38,666;35,627;35,832;-3,122;26,466;0,000;297,040;Inf;305,000;305,000;36,289;2,836;41,934;23,796
8283,500;2,336;0,604;-33,885;1,742;9,386;4,611;35,694;4,338;9,129;-2,746;0,000;37,400;38,300;9,549;1,673;36,216;38,953;35,675;36,166;-3,122;26,466;0,000;297,240;Inf;305,000;305,000;36,524;2,828;41,994;23,786
8284,000;2,336;0,604;-33,885;1,742;9,386;4,611;35,694;4,338;9,129;-2,746;0,000;37,400;38,300;9,549;1,673;36,356;38,823;35,776;35,504;-3,122;26,466;0,000;297,240;Inf;305,000;305,000;36,753;2,820;42,018;23,790
8284,500;2,336;0,604;-33,885;1,742;9,386;4,617;35,719;4,333;9,170;-2,737;0,000;37,428;38,308;9,549;1,673;36,186;38,705;35,768;35,274;-3,127;26,480;0,000;296,840;Inf;305,000;305,000;36,615;2,812;42,010;23,768
8285,000;2,336;0,604;-33,885;1,742;9,386;4,617;35,719;4,333;9,170;-2,737;0,000;37,400;38,300;9,549;1,673;36,033;38,577;35,708;35,078;-3,127;26,480;0,000;296,840;Inf;305,000;305,000;36,483;2,804;41,996;23,774
8285,500;2,869;0,754;-32,981;1,725;9,356;4,617;35,719;4,333;9,170;-2,737;0,000;37,400;38,300;9,527;1,681;36,015;38,665;35,666;35,888;-3,127;26,480;0,000;297,140;Inf;305,000;305,000;36,349;2,796;41,966;23,785
8286,000;2,869;0,754;-32,981;1,725;9,356;4,617;35,719;4,333;9,170;-2,737;0,000;37,400;38,300;9,527;1,681;36,287;39,063;35,719;36,340;-3,127;26,480;0,000;297,140;Inf;305,000;305,000;36,559;2,797;41,977;23,798
8286,500;2,869;0,754;-32,981;1,725;9,356;4,617;35,719;4,333;9,170;-2,737;0,000;37,400;38,300;9,527;1,681;36,422;39,039;35,813;36,106;-3,127;26,480;0,000;296,640;Inf;305,000;305,000;36,852;2,799;42,065;23,877
8287,000;2,869;0,754;-32,981;1,725;9,356;4,617;35,719;4,333;9,170;-2,737;0,000;37,400;38,300;9,527;1,681;36,422;38,908;35,857;35,691;-3,127;26,480;0,000;296,640;Inf;305,000;305,000;36,845;2,800;42,049;23,904
8287,500;2,869;0,754;-32,981;1,725;9,356;4,605;35,733;4,331;9,222;-2,723;0,000;37,434;38,330;9,527;1,681;36,135;38,601;35,769;35,056;-3,125;26,477;0,000;297,540;Inf;305,000;305,000;36,719;2,801;42,031;23,912
8288,000;2,869;0,754;-32,981;1,725;9,356;4,605;35,733;4,331;9,222;-2,723;0,000;37,400;38,300;9,527;1,681;36,046;38,660;35,729;35,474;-3,125;26,477;0,000;297,540;Inf;305,000;305,000;36,390;2,802;41,985;23,913
8288,500;2,869;0,754;-32,981;1,725;9,356;4,605;35,733;4,331;9,222;-2,723;0,000;37,400;38,300;9,527;1,681;36,281;38,903;35,743;36,320;-3,125;26,477;0,000;296,440;Inf;305,000;305,000;36,477;2,803;41,983;23,897
8289,000;3,160;0,840;-33,472;1,730;9,317;4,605;35,733;4,331;9,222;-2,723;0,000;37,400;38,300;9,605;1,592;36,459;39,099;35,833;36,421;-3,125;26,477;0,000;296,440;Inf;305,000;305,000;36,812;2,804;42,040;23,873
8289,500;3,160;0,840;-33,472;1,730;9,317;4,605;35,733;4,331;9,222;-2,723;0,000;37,400;38,300;9,605;1,592;36,462;39,011;35,896;35,931;-3,125;26,477;0,000;297,540;Inf;305,000;305,000;36,953;2,810;42,084;23,880
8290,000;3,160;0,840;-33,472;1,730;9,317;4,605;35,733;4,331;9,222;-2,723;0,000;37,400;38,300;9,605;1,592;36,379;38,881;35,887;35,582;-3,125;26,477;0,000;297,540;Inf;305,000;305,000;36,825;2,816;42,076;23,939
8290,500;3,160;0,840;-33,472;1,730;9,317;4,605;35,733;4,331;9,222;-2,723;0,000;37,400;38,300;9,605;1,592;36,236;38,677;35,842;35,256;-3,125;26,477;0,000;296,740;Inf;305,000;305,000;36,682;2,821;42,043;23,899
8291,000;3,160;0,840;-33,472;1,730;9,317;4,500;35,749;4,347;9,250;-2,736;0,000;37,426;38,315;9,605;1,592;36,237;38,958;35,789;36,079;-3,137;26,465;0,000;296,740;Inf;305,000;305,000;36,503;2,827;42,039;23,892
8291,500;3,160;0,840;-33,472;1,730;9,317;4,500;35,749;4,347;9,250;-2,736;0,000;37,400;38,300;9,605;1,592;36,517;39,043;35,869;36,468;-3,137;26,465;0,000;297,740;Inf;305,000;305,000;36,766;2,832;42,071;23,898
8292,000;2,836;0,660;-35,209;1,691;9,341;4,500;35,749;4,347;9,250;-2,736;0,000;37,400;38,300;9,366;1,787;36,567;38,998;35,944;36,088;-3,137;26,465;0,000;297,740;Inf;305,000;305,000;36,974;2,838;42,130;23,925
8292,500;2,836;0,660;-35,209;1,691;9,341;4,500;35,749;4,347;9,250;-2,736;0,000;37,400;38,300;9,366;1,787;36,415;38,873;35,952;35,654;-3,137;26,465;0,000;296,740;Inf;305,000;305,000;36,899;2,838;42,142;23,918
8293,000;2,836;0,660;-35,209;1,691;9,341;4,500;35,749;4,347;9,250;-2,736;0,000;37,400;38,300;9,366;1,787;36,235;38,746;35,898;35,333;-3,137;26,465;0,000;296,740;Inf;305,000;305,000;36,723;2,838;42,122;23,947
8293,500;2,836;0,660;-35,209;1,691;9,341;4,500;35,749;4,347;9,250;-2,736;0,000;37,400;38,300;9,366;1,787;36,211;38,881;35,847;35,730;-3,137;26,465;0,000;297,240;Inf;305,000;305,000;36,553;2,838;42,094;23,935
8294,000;2,836;0,660;-35,209;1,691;9,341;4,595;35,763;4,372;9,277;-2,728;0,000;37,435;38,326;9,366;1,787;36,435;38,997;35,875;36,312;-3,123;26,471;0,000;297,240;Inf;305,000;305,000;36,667;2,838;42,100;23,945
8294,500;2,836;0,660;-35,209;1,691;9,341;4,595;35,763;4,372;9,277;-2,728;0,000;37,400;38,300;9,366;1,787;36,521;39,132;35,950;36,317;-3,123;26,471;0,000;296,540;Inf;305,000;305,000;36,905;2,838;42,142;23,931
8295,000;2,836;0,660;-35,209;1,691;9,341;4,595;35,763;4,372;9,277;-2,728;0,000;37,400;38,300;9,366;1,787;36,482;39,023;35,972;35,814;-3,123;26,471;0,000;296,540;Inf;305,000;305,000;36,980;2,838;42,177;23,904
8295,500;2,342;0,550;-35,209;1,662;9,368;4,595;35,763;4,372;9,277;-2,728;0,000;37,400;38,300;9,391;1,821;36,292;38,831;35,943;35,362;-3,123;26,471;0,000;297,340;Inf;305,000;305,000;36,823;2,837;42,186;23,889
8296,000;2,342;0,550;-35,209;1,662;9,368;4,595;35,763;4,372;9,277;-2,728;0,000;37,400;38,300;9,391;1,821;36,221;38,788;35,880;35,641;-3,123;26,471;0,000;297,340;Inf;305,000;305,000;36,607;2,829;42,124;23,900
8296,500;2,342;0,550;-35,209;1,662;9,368;4,595;35,763;4,372;9,277;-2,728;0,000;37,400;38,300;9,391;1,821;36,391;39,066;35,902;36,430;-3,123;26,471;0,000;295,840;Inf;305,000;305,000;36,632;2,821;42,125;23,934
8297,000;2,342;0,550;-35,209;1,662;9,368;4,595;35,763;4,372;9,277;-2,728;0,000;37,400;38,300;9,391;1,821;36,709;39,237;36,006;36,339;-3,123;26,471;0,000;295,840;Inf;305,000;305,000;36,947;2,814;42,197;23,974
8297,500;2,342;0,550;-35,209;1,662;9,368;4,591;35,709;4,314;9,265;-2,722;0,000;37,433;38,349;9,391;1,821;36,654;39,067;36,055;35,802;-3,125;26,467;0,000;297,540;Inf;305,000;305,000;37,073;2,806;42,232;23,990
8298,000;2,342;0,550;-35,209;1,662;9,368;4,591;35,709;4,314;9,265;-2,722;0,000;37,400;38,300;9,391;1,821;36,465;38,937;36,012;35,476;-3,125;26,467;0,000;297,540;Inf;305,000;305,000;36,894;2,798;42,236;24,023
8298,500;2,342;0,550;-35,209;1,662;9,368;4,591;35,709;4,314;9,265;-2,722;0,000;37,400;38,300;9,391;1,821;36,216;38,830;35,934;35,446;-3,125;26,467;0,000;297,340;Inf;305,000;305,000;36,722;2,791;42,200;24,011
