t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8299,000;2,721;0,644;-35,209;1,770;9,354;4,591;35,709;4,314;9,265;-2,722;0,000;37,400;38,300;9,346;1,656;36,429;39,053;35,933;36,391;-3,125;26,467;0,000;297,340;Inf;305,000;305,000;36,606;2,783;42,150;24,004
8299,500;2,721;0,644;-35,209;1,770;9,354;4,591;35,709;4,314;9,265;-2,722;0,000;37,400;38,300;9,346;1,656;36,693;39,333;36,057;36,487;-3,125;26,467;0,000;297,140;Inf;305,000;305,000;36,951;2,782;42,232;23,939
8300,000;2,721;0,644;-35,209;1,770;9,354;4,591;35,709;4,314;9,265;-2,722;0,000;37,400;38,300;9,346;1,656;36,686;39,159;36,110;35,948;-3,125;26,467;0,000;297,140;Inf;305,000;305,000;37,142;2,781;42,289;23,893
8300,500;2,721;0,644;-35,209;1,770;9,354;4,591;35,709;4,314;9,265;-2,722;0,000;37,400;38,300;9,346;1,656;36,479;39,005;36,079;35,555;-3,125;26,467;0,000;297,840;Inf;305,000;305,000;36,976;2,780;42,286;23,860
8301,000;2,721;0,644;-35,209;1,770;9,354;4,570;35,749;4,368;9,340;-2,720;0,000;37,451;38,329;9,346;1,656;36,342;38,834;36,006;35,297;-3,126;26,476;0,000;297,840;Inf;305,000;305,000;36,779;2,779;42,256;23,844
8301,500;2,721;0,644;-35,209;1,770;9,354;4,570;35,749;4,368;9,340;-2,720;0,000;37,500;38,300;9,346;1,656;36,347;38,939;35,960;36,021;-3,126;26,476;0,000;296,640;Inf;305,000;305,000;36,620;2,778;42,224;23,830
8302,000;2,721;0,644;-35,209;1,770;9,354;4,570;35,749;4,368;9,340;-2,720;0,000;37,500;38,300;9,346;1,656;36,570;39,328;36,029;36,795;-3,126;26,476;0,000;296,640;Inf;305,000;305,000;36,817;2,777;42,231;23,824
8302,500;3,617;0,858;-35,209;1,673;9,466;4,570;35,749;4,368;9,340;-2,720;0,000;37,500;38,300;9,166;1,667;36,841;39,281;36,127;36,530;-3,126;26,476;0,000;297,240;Inf;305,000;305,000;37,181;2,777;42,314;23,825
8303,000;3,617;0,858;-35,209;1,673;9,466;4,570;35,749;4,368;9,340;-2,720;0,000;37,500;38,300;9,166;1,667;36,720;39,120;36,172;35,839;-3,126;26,476;0,000;297,240;Inf;305,000;305,000;37,195;2,790;42,373;23,827
8303,500;3,617;0,858;-35,209;1,673;9,466;4,570;35,749;4,368;9,340;-2,720;0,000;37,500;38,300;9,166;1,667;36,525;38,978;36,143;35,443;-3,126;26,476;0,000;297,140;Inf;305,000;305,000;36,963;2,804;42,334;23,814
8304,000;3,617;0,858;-35,209;1,673;9,466;4,570;35,749;4,368;9,340;-2,720;0,000;37,500;38,300;9,166;1,667;36,424;38,907;36,051;35,726;-3,126;26,476;0,000;297,140;Inf;305,000;305,000;36,772;2,817;42,312;23,799
8304,500;3,617;0,858;-35,209;1,673;9,466;4,570;35,749;4,368;9,340;-2,720;0,000;37,500;38,300;9,166;1,667;36,659;39,259;36,093;36,804;-3,126;26,476;0,000;296,040;Inf;305,000;305,000;36,777;2,830;42,311;23,759
8305,000;3,617;0,858;-35,209;1,673;9,466;4,607;35,767;4,321;9,369;-2,721;0,000;37,453;38,343;9,166;1,667;36,850;39,427;36,210;36,485;-3,121;26,467;0,000;296,040;Inf;305,000;305,000;37,204;2,843;42,367;23,716
8305,500;3,617;0,858;-35,209;1,673;9,466;4,607;35,767;4,321;9,369;-2,721;0,000;37,500;38,300;9,166;1,667;36,803;39,231;36,256;35,911;-3,121;26,467;0,000;297,340;Inf;305,000;305,000;37,243;2,856;42,431;23,699
8306,000;2,653;0,652;-34,852;1,724;9,482;4,607;35,767;4,321;9,369;-2,721;0,000;37,500;38,300;9,430;1,664;36,586;39,082;36,214;35,641;-3,121;26,467;0,000;297,340;Inf;305,000;305,000;37,050;2,868;42,398;23,659
8306,500;2,653;0,652;-34,852;1,724;9,482;4,607;35,767;4,321;9,369;-2,721;0,000;37,500;38,300;9,430;1,664;36,486;39,104;36,153;35,818;-3,121;26,467;0,000;296,340;Inf;305,000;305,000;36,881;2,865;42,381;23,686
8307,000;2,653;0,652;-34,852;1,724;9,482;4,607;35,767;4,321;9,369;-2,721;0,000;37,500;38,300;9,430;1,664;36,689;39,294;36,173;36,677;-3,121;26,467;0,000;296,340;Inf;305,000;305,000;36,890;2,861;42,364;23,674
8307,500;2,653;0,652;-34,852;1,724;9,482;4,607;35,767;4,321;9,369;-2,721;0,000;37,500;38,300;9,430;1,664;36,859;39,471;36,241;36,790;-3,121;26,467;0,000;297,240;Inf;305,000;305,000;37,208;2,858;42,423;23,668
8308,000;2,653;0,652;-34,852;1,724;9,482;4,607;35,767;4,321;9,369;-2,721;0,000;37,500;38,300;9,430;1,664;36,940;39,429;36,315;36,321;-3,121;26,467;0,000;297,240;Inf;305,000;305,000;37,340;2,855;42,469;23,648
8308,500;2,653;0,652;-34,852;1,724;9,482;4,595;35,692;4,341;9,353;-2,742;0,000;37,448;38,361;9,430;1,664;36,758;39,252;36,300;35,889;-3,119;26,459;0,000;294,640;Inf;305,000;305,000;37,251;2,851;42,497;23,661
8309,000;2,653;0,652;-34,852;1,724;9,482;4,595;35,692;4,341;9,353;-2,742;0,000;37,400;38,400;9,430;1,664;36,460;39,054;36,231;35,473;-3,119;26,459;0,000;294,640;Inf;305,000;305,000;37,050;2,848;42,423;23,655
8309,500;2,653;0,652;-34,852;1,724;9,482;4,595;35,692;4,341;9,353;-2,742;0,000;37,400;38,400;9,430;1,664;36,467;39,100;36,152;36,045;-3,119;26,459;0,000;297,340;Inf;305,000;305,000;36,805;2,845;42,418;23,646
8310,000;3,826;0,914;-35,209;1,708;9,391;4,595;35,692;4,341;9,353;-2,742;0,000;37,400;38,400;9,231;1,689;36,983;39,482;36,285;36,614;-3,119;26,459;0,000;297,340;Inf;305,000;305,000;36,941;2,842;42,474;23,642
8310,500;3,826;0,914;-35,209;1,708;9,391;4,595;35,692;4,341;9,353;-2,742;0,000;37,400;38,400;9,231;1,689;36,920;39,354;36,350;36,085;-3,119;26,459;0,000;294,640;Inf;305,000;305,000;37,341;2,858;42,507;23,649
8311,000;3,826;0,914;-35,209;1,708;9,391;4,595;35,692;4,341;9,353;-2,742;0,000;37,400;38,400;9,231;1,689;36,703;39,164;36,313;35,662;-3,119;26,459;0,000;294,640;Inf;305,000;305,000;37,177;2,874;42,501;23,676
8311,500;3,826;0,914;-35,209;1,708;9,391;4,595;35,692;4,341;9,353;-2,742;0,000;37,400;38,400;9,231;1,689;36,703;39,164;36,313;35,662;-3,119;26,459;0,000;294,640;Inf;305,000;305,000;36,961;2,889;42,471;23,718
8312,000;3,826;0,914;-35,209;1,708;9,391;4,586;35,774;4,382;9,443;-2,737;0,000;37,446;38,326;9,231;1,689;36,530;39,054;36,227;35,765;-3,127;26,455;0,000;297,340;Inf;305,000;305,000;36,961;2,905;42,434;23,765
8312,500;3,826;0,914;-35,209;1,708;9,391;4,586;35,774;4,382;9,443;-2,737;0,000;37,400;38,300;9,231;1,689;36,809;39,370;36,242;36,839;-3,127;26,455;0,000;297,340;Inf;305,000;305,000;36,894;2,920;42,504;23,767
8313,000;3,826;0,914;-35,209;1,708;9,391;4,586;35,774;4,382;9,443;-2,737;0,000;37,400;38,300;9,231;1,689;36,959;39,589;36,334;36,841;-3,127;26,455;0,000;297,440;Inf;305,000;305,000;37,315;2,935;42,570;23,757
8313,500;2,717;0,742;-34,291;1,668;9,306;4,586;35,774;4,382;9,443;-2,737;0,000;37,400;38,300;9,486;1,716;36,964;39,455;36,407;36,281;-3,127;26,455;0,000;297,440;Inf;305,000;305,000;37,431;2,949;42,559;23,719
8314,000;2,717;0,742;-34,291;1,668;9,306;4,586;35,774;4,382;9,443;-2,737;0,000;37,400;38,300;9,486;1,716;36,665;39,149;36,315;35,681;-3,127;26,455;0,000;297,240;Inf;305,000;305,000;37,277;2,945;42,532;23,727
8314,500;2,717;0,742;-34,291;1,668;9,306;4,586;35,774;4,382;9,443;-2,737;0,000;37,400;38,300;9,486;1,716;36,665;39,270;36,280;36,467;-3,127;26,455;0,000;297,240;Inf;305,000;305,000;36,952;2,942;42,505;23,697
8315,000;2,717;0,742;-34,291;1,668;9,306;4,586;35,774;4,382;9,443;-2,737;0,000;37,400;38,300;9,486;1,716;36,921;39,567;36,330;36,974;-3,127;26,455;0,000;296,840;Inf;305,000;305,000;37,171;2,938;42,533;23,658
8315,500;2,717;0,742;-34,291;1,668;9,306;4,605;35,754;4,322;9,446;-2,739;0,000;37,450;38,325;9,486;1,716;37,066;39,536;36,426;36,696;-3,121;26,458;0,000;296,840;Inf;305,000;305,000;37,448;2,934;42,604;23,668
8316,000;2,717;0,742;-34,291;1,668;9,306;4,605;35,754;4,322;9,446;-2,739;0,000;37,400;38,300;9,486;1,716;36,905;39,344;36,446;36,086;-3,121;26,458;0,000;297,240;Inf;305,000;305,000;37,431;2,931;42,642;23,677
8316,500;2,717;0,742;-34,291;1,668;9,306;4,605;35,754;4,322;9,446;-2,739;0,000;37,400;38,300;9,486;1,716;36,905;39,344;36,446;36,086;-3,121;26,458;0,000;297,240;Inf;305,000;305,000;37,195;2,927;42,614;23,688
8317,000;2,400;0,513;-35,209;1,670;9,408;4,605;35,754;4,322;9,446;-2,739;0,000;37,400;38,300;9,370;1,713;36,748;39,208;36,401;35,713;-3,121;26,458;0,000;297,240;Inf;305,000;305,000;37,195;2,924;42,570;23,679
8317,500;2,400;0,513;-35,209;1,670;9,408;4,605;35,754;4,322;9,446;-2,739;0,000;37,400;38,300;9,370;1,713;36,984;39,562;36,377;37,070;-3,121;26,458;0,000;297,240;Inf;305,000;305,000;37,018;2,915;42,586;23,685
8318,000;2,400;0,513;-35,209;1,670;9,408;4,605;35,754;4,322;9,446;-2,739;0,000;37,400;38,300;9,370;1,713;37,116;39,733;36,491;36,992;-3,121;26,458;0,000;296,940;Inf;305,000;305,000;37,498;2,907;42,643;23,663
8318,500;2,400;0,513;-35,209;1,670;9,408;4,605;35,754;4,322;9,446;-2,739;0,000;37,400;38,300;9,370;1,713;37,073;39,550;36,550;36,345;-3,121;26,458;0,000;296,940;Inf;305,000;305,000;37,583;2,899;42,692;23,666
8319,000;2,400;0,513;-35,209;1,670;9,408;4,607;35,714;4,332;9,455;-2,737;0,000;37,439;38,292;9,370;1,713;36,881;39,367;36,500;35,880;-3,122;26,450;0,000;296,540;Inf;305,000;305,000;37,380;2,890;42,717;23,661
8319,500;2,400;0,513;-35,209;1,670;9,408;4,607;35,714;4,332;9,455;-2,737;0,000;37,400;38,300;9,370;1,713;36,728;39,222;36,430;35,615;-3,122;26,450;0,000;296,540;Inf;305,000;305,000;37,157;2,882;42,672;23,675
8320,000;2,400;0,513;-35,209;1,670;9,408;4,607;35,714;4,332;9,455;-2,737;0,000;37,400;38,300;9,370;1,713;36,742;39,440;36,368;36,536;-3,122;26,450;0,000;296,840;Inf;305,000;305,000;36,999;2,874;42,601;23,665
8320,500;2,767;0,695;-34,063;1,738;9,354;4,607;35,714;4,332;9,455;-2,737;0,000;37,400;38,300;9,445;1,503;37,027;39,691;36,436;37,226;-3,122;26,450;0,000;296,840;Inf;305,000;305,000;37,271;2,867;42,657;23,645
8321,000;2,767;0,695;-34,063;1,738;9,354;4,607;35,714;4,332;9,455;-2,737;0,000;37,400;38,300;9,445;1,503;37,027;39,691;36,436;37,226;-3,122;26,450;0,000;297,440;Inf;305,000;305,000;37,595;2,865;42,725;23,603
8321,500;2,767;0,695;-34,063;1,738;9,354;4,607;35,714;4,332;9,455;-2,737;0,000;37,400;38,300;9,445;1,503;37,005;39,506;36,558;36,160;-3,122;26,450;0,000;297,440;Inf;305,000;305,000;37,595;2,863;42,732;23,539
8322,000;2,767;0,695;-34,063;1,738;9,354;4,607;35,714;4,332;9,455;-2,737;0,000;37,400;38,300;9,445;1,503;37,005;39,506;36,558;36,160;-3,122;26,450;0,000;297,340;Inf;305,000;305,000;37,307;2,862;42,704;23,577
8322,500;2,767;0,695;-34,063;1,738;9,354;4,608;35,749;4,352;9,513;-2,740;0,000;37,429;38,266;9,445;1,503;36,855;39,386;36,499;35,943;-3,132;26,446;0,000;297,340;Inf;305,000;305,000;37,307;2,860;42,679;23,567
8323,000;2,767;0,695;-34,063;1,738;9,354;4,608;35,749;4,352;9,513;-2,740;0,000;37,400;38,300;9,445;1,503;36,730;39,309;36,433;36,002;-3,132;26,446;0,000;297,640;Inf;305,000;305,000;37,170;2,859;42,679;23,567
8323,500;2,767;0,695;-34,063;1,738;9,354;4,608;35,749;4,352;9,513;-2,740;0,000;37,400;38,300;9,445;1,503;36,993;39,700;36,466;37,081;-3,132;26,446;0,000;297,640;Inf;305,000;305,000;37,118;2,857;42,666;23,576
8324,000;3,411;0,815;-35,209;1,638;9,376;4,608;35,749;4,352;9,513;-2,740;0,000;37,400;38,300;9,308;1,716;37,207;39,791;36,573;37,095;-3,132;26,446;0,000;297,640;Inf;305,000;305,000;37,560;2,856;42,803;23,607
8324,500;3,411;0,815;-35,209;1,638;9,376;4,608;35,749;4,352;9,513;-2,740;0,000;37,400;38,300;9,308;1,716;37,132;39,612;36,612;36,461;-3,132;26,446;0,000;297,640;Inf;305,000;305,000;37,667;2,865;42,789;23,581
8325,000;3,411;0,815;-35,209;1,638;9,376;4,608;35,749;4,352;9,513;-2,740;0,000;37,400;38,300;9,308;1,716;36,990;39,429;36,584;35,939;-3,132;26,446;0,000;297,340;Inf;305,000;305,000;37,454;2,874;42,742;23,572
8325,500;3,411;0,815;-35,209;1,638;9,376;4,608;35,749;4,352;9,513;-2,740;0,000;37,400;38,300;9,308;1,716;36,766;39,328;36,489;35,988;-3,132;26,446;0,000;297,340;Inf;305,000;305,000;37,235;2,883;42,729;23,601
8326,000;3,411;0,815;-35,209;1,638;9,376;4,640;35,789;4,354;9,555;-2,723;0,000;37,427;38,279;9,308;1,716;36,844;39,567;36,458;36,627;-3,125;26,442;0,000;296,840;Inf;305,000;305,000;37,143;2,891;42,738;23,583
8326,500;3,411;0,815;-35,209;1,638;9,376;4,640;35,789;4,354;9,555;-2,723;0,000;37,400;38,300;9,308;1,716;37,156;39,838;36,562;37,331;-3,125;26,442;0,000;296,840;Inf;305,000;305,000;37,374;2,900;42,828;23,598
8327,000;3,411;0,815;-35,209;1,638;9,376;4,640;35,789;4,354;9,555;-2,723;0,000;37,400;38,300;9,308;1,716;37,127;39,586;36,648;36,222;-3,125;26,442;0,000;297,540;Inf;305,000;305,000;37,722;2,908;42,837;23,674
8327,500;2,856;0,708;-34,916;1,724;9,406;4,640;35,789;4,354;9,555;-2,723;0,000;37,400;38,300;9,452;1,652;36,962;39,445;36,597;36,060;-3,125;26,442;0,000;297,540;Inf;305,000;305,000;37,396;2,916;42,815;23,679
8328,000;2,856;0,708;-34,916;1,724;9,406;4,640;35,789;4,354;9,555;-2,723;0,000;37,400;38,300;9,452;1,652;36,861;39,483;36,533;36,314;-3,125;26,442;0,000;297,440;Inf;305,000;305,000;37,266;2,915;42,767;23,629
8328,500;2,856;0,708;-34,916;1,724;9,406;4,640;35,789;4,354;9,555;-2,723;0,000;37,400;38,300;9,452;1,652;37,009;39,731;36,548;36,971;-3,125;26,442;0,000;297,440;Inf;305,000;305,000;37,298;2,914;42,778;23,587
8329,000;2,856;0,708;-34,916;1,724;9,406;4,640;35,789;4,354;9,555;-2,723;0,000;37,400;38,300;9,452;1,652;37,287;39,867;36,649;37,226;-3,125;26,442;0,000;297,240;Inf;305,000;305,000;37,565;2,913;42,850;23,542
8329,500;2,856;0,708;-34,916;1,724;9,406;4,640;35,729;4,327;9,528;-2,742;0,000;37,424;38,244;9,452;1,652;37,209;39,748;36,688;36,624;-3,125;26,458;0,000;297,240;Inf;305,000;305,000;37,757;2,913;42,888;23,465
8330,000;2,856;0,708;-34,916;1,724;9,406;4,640;35,729;4,327;9,528;-2,742;0,000;37,400;38,200;9,452;1,652;37,096;39,592;36,683;36,156;-3,125;26,458;0,000;296,740;Inf;305,000;305,000;37,567;2,912;42,890;23,441
8330,500;2,856;0,708;-34,916;1,724;9,406;4,640;35,729;4,327;9,528;-2,742;0,000;37,400;38,200;9,452;1,652;36,986;39,447;36,631;36,108;-3,125;26,458;0,000;296,740;Inf;305,000;305,000;37,382;2,911;42,857;23,418
8331,000;2,536;0,579;-35,209;1,693;9,504;4,640;35,729;4,327;9,528;-2,742;0,000;37,400;38,200;9,305;1,699;36,929;39,634;36,614;36,591;-3,125;26,458;0,000;297,140;Inf;305,000;305,000;37,293;2,910;42,836;23,374
8331,500;2,536;0,579;-35,209;1,693;9,504;4,640;35,729;4,327;9,528;-2,742;0,000;37,400;38,200;9,305;1,699;37,129;39,924;36,637;37,333;-3,125;26,458;0,000;297,140;Inf;305,000;305,000;37,442;2,904;42,852;23,329
8332,000;2,536;0,579;-35,209;1,693;9,504;4,640;35,729;4,327;9,528;-2,742;0,000;37,400;38,200;9,305;1,699;37,461;39,917;36,741;37,250;-3,125;26,458;0,000;296,540;Inf;305,000;305,000;37,756;2,898;42,910;23,329
8332,500;2,536;0,579;-35,209;1,693;9,504;4,619;35,705;4,320;9,571;-2,713;0,000;37,417;38,229;9,305;1,699;37,387;39,788;36,796;36,465;-3,108;26,458;0,000;297,140;Inf;305,000;305,000;37,609;2,886;42,957;23,292
8333,000;2,536;0,579;-35,209;1,693;9,504;4,619;35,705;4,320;9,571;-2,713;0,000;37,417;38,229;9,305;1,699;37,114;39,583;36,743;36,045;-3,108;26,458;0,000;297,140;Inf;305,000;305,000;37,609;2,886;42,957;23,292
8333,500;2,536;0,579;-35,209;1,693;9,504;4,619;35,705;4,320;9,571;-2,713;0,000;37,400;38,200;9,305;1,699;36,978;39,567;36,634;36,679;-3,108;26,458;0,000;297,140;Inf;305,000;305,000;37,464;2,874;42,884;23,346
8334,000;2,536;0,579;-35,209;1,693;9,504;4,619;35,705;4,320;9,571;-2,713;0,000;37,400;38,200;9,305;1,699;36,978;39,567;36,634;36,679;-3,108;26,458;0,000;297,140;Inf;305,000;305,000;37,464;2,863;42,884;23,346
8334,500;2,536;0,579;-35,209;1,693;9,504;4,619;35,705;4,320;9,571;-2,713;0,000;37,400;38,200;9,305;1,699;36,978;39,567;36,634;36,679;-3,108;26,458;0,000;297,240;Inf;305,000;305,000;37,464;2,863;43,030;23,410
8335,000;2,329;0,681;-34,016;1,734;9,312;4,619;35,705;4,320;9,571;-2,713;0,000;37,400;38,200;9,481;1,703;37,065;39,612;36,766;36,080;-3,108;26,458;0,000;297,240;Inf;305,000;305,000;37,464;2,858;43,030;23,410
8335,500;2,329;0,681;-34,016;1,734;9,312;4,619;35,705;4,320;9,571;-2,713;0,000;37,400;38,200;9,481;1,703;36,896;39,449;36,676;36,034;-3,108;26,458;0,000;297,240;Inf;305,000;305,000;37,381;2,849;42,943;23,527
8336,000;2,329;0,681;-34,016;1,734;9,312;4,619;35,705;4,320;9,571;-2,713;0,000;37,400;38,200;9,481;1,703;37,072;39,784;36,638;37,260;-3,108;26,458;0,000;297,840;Inf;305,000;305,000;37,264;2,841;42,909;23,614
8336,500;2,329;0,681;-34,016;1,734;9,312;4,619;35,705;4,320;9,571;-2,713;0,000;37,400;38,200;9,481;1,703;37,342;40,146;36,736;37,531;-3,108;26,458;0,000;297,840;Inf;305,000;305,000;37,688;2,833;42,967;23,599
8337,000;2,329;0,681;-34,016;1,734;9,312;4,629;35,742;4,327;9,597;-2,732;0,000;37,410;38,203;9,481;1,703;37,456;39,907;36,825;36,735;-3,119;26,452;0,000;297,240;Inf;305,000;305,000;37,939;2,824;43,045;23,635
8337,500;2,329;0,681;-34,016;1,734;9,312;4,629;35,742;4,327;9,597;-2,732;0,000;37,400;38,200;9,481;1,703;37,247;39,785;36,814;36,427;-3,119;26,452;0,000;297,240;Inf;305,000;305,000;37,731;2,816;43,039;23,703
8338,000;2,329;0,681;-34,016;1,734;9,312;4,629;35,742;4,327;9,597;-2,732;0,000;37,400;38,200;9,481;1,703;37,103;39,674;36,748;36,215;-3,119;26,452;0,000;297,240;Inf;305,000;305,000;37,568;2,808;43,021;23,682
8338,500;2,376;0,532;-35,209;1,710;9,431;4,629;35,742;4,327;9,597;-2,732;0,000;37,400;38,200;9,357;1,646;37,103;39,674;36,748;36,215;-3,119;26,452;0,000;297,240;Inf;305,000;305,000;37,435;2,800;42,963;23,610
8339,000;2,376;0,532;-35,209;1,710;9,431;4,629;35,742;4,327;9,597;-2,732;0,000;37,400;38,200;9,357;1,646;37,239;39,955;36,723;37,391;-3,119;26,452;0,000;297,140;Inf;305,000;305,000;37,435;2,793;42,976;23,577
8339,500;2,376;0,532;-35,209;1,710;9,431;4,629;35,742;4,327;9,597;-2,732;0,000;37,400;38,200;9,357;1,646;37,516;40,062;36,809;37,100;-3,119;26,452;0,000;297,140;Inf;305,000;305,000;37,827;2,787;43,027;23,576
8340,000;2,376;0,532;-35,209;1,710;9,431;4,629;35,742;4,327;9,597;-2,732;0,000;37,400;38,200;9,357;1,646;37,422;39,895;36,856;36,635;-3,119;26,452;0,000;297,340;Inf;305,000;305,000;37,872;2,780;43,085;23,599
8340,500;2,376;0,532;-35,209;1,710;9,431;4,612;35,733;4,344;9,644;-2,739;0,000;37,402;38,178;9,357;1,646;37,180;39,728;36,801;36,319;-3,126;26,443;0,000;297,340;Inf;305,000;305,000;37,702;2,773;43,076;23,622
8341,000;2,376;0,532;-35,209;1,710;9,431;4,612;35,733;4,344;9,644;-2,739;0,000;37,400;38,200;9,357;1,646;37,055;39,581;36,746;36,143;-3,126;26,443;0,000;297,140;Inf;305,000;305,000;37,507;2,767;43,040;23,626
8341,500;2,376;0,532;-35,209;1,710;9,431;4,612;35,733;4,344;9,644;-2,739;0,000;37,400;38,200;9,357;1,646;37,046;39,749;36,696;36,842;-3,126;26,443;0,000;297,140;Inf;305,000;305,000;37,381;2,760;43,006;23,617
8342,000;3,247;0,753;-35,209;1,716;9,369;4,612;35,733;4,344;9,644;-2,739;0,000;37,400;38,200;9,333;1,588;37,323;40,127;36,748;37,407;-3,126;26,443;0,000;296,640;Inf;305,000;305,000;37,583;2,754;43,031;23,570
8342,500;3,247;0,753;-35,209;1,716;9,369;4,612;35,733;4,344;9,644;-2,739;0,000;37,400;38,200;9,333;1,588;37,499;40,051;36,857;37,213;-3,126;26,443;0,000;296,640;Inf;305,000;305,000;37,901;2,762;43,123;23,598
8343,000;3,247;0,753;-35,209;1,716;9,369;4,612;35,733;4,344;9,644;-2,739;0,000;37,400;38,200;9,333;1,588;37,486;39,929;36,900;36,688;-3,126;26,443;0,000;296,740;Inf;305,000;305,000;37,905;2,770;43,132;23,640
8343,500;3,247;0,753;-35,209;1,716;9,369;4,612;35,733;4,344;9,644;-2,739;0,000;37,400;38,200;9,333;1,588;37,266;39,788;36,862;36,311;-3,126;26,443;0,000;296,740;Inf;305,000;305,000;37,751;2,778;43,090;23,643
8344,000;3,247;0,753;-35,209;1,716;9,369;4,628;35,786;4,381;9,715;-2,732;0,000;37,408;38,191;9,333;1,588;37,077;39,733;36,731;36,940;-3,125;26,437;0,000;297,440;Inf;305,000;305,000;37,557;2,785;43,041;23,635
8344,500;3,247;0,753;-35,209;1,716;9,369;4,628;35,786;4,381;9,715;-2,732;0,000;37,400;38,200;9,333;1,588;37,374;40,118;36,805;37,500;-3,125;26,437;0,000;297,440;Inf;305,000;305,000;37,620;2,793;43,067;23,614
8345,000;3,247;0,753;-35,209;1,716;9,369;4,628;35,786;4,381;9,715;-2,732;0,000;37,400;38,200;9,333;1,588;37,598;40,073;36,906;37,382;-3,125;26,437;0,000;296,640;Inf;305,000;305,000;37,949;2,800;43,139;23,594
8345,500;2,571;0,695;-33,199;1,697;9,300;4,628;35,786;4,381;9,715;-2,732;0,000;37,400;38,200;9,581;1,610;37,489;39,917;36,952;36,762;-3,125;26,437;0,000;296,640;Inf;305,000;305,000;37,990;2,808;43,167;23,597
8346,000;2,571;0,695;-33,199;1,697;9,300;4,628;35,786;4,381;9,715;-2,732;0,000;37,400;38,200;9,581;1,610;37,312;39,773;36,906;36,389;-3,125;26,437;0,000;296,640;Inf;305,000;305,000;37,595;2,800;43,150;23,582
8346,500;2,571;0,695;-33,199;1,697;9,300;4,628;35,786;4,381;9,715;-2,732;0,000;37,400;38,200;9,581;1,610;37,203;39,754;36,860;36,643;-3,125;26,437;0,000;297,040;Inf;305,000;305,000;37,595;2,800;43,121;23,563
8347,000;2,571;0,695;-33,199;1,697;9,300;4,628;35,786;4,381;9,715;-2,732;0,000;37,400;38,200;9,581;1,610;37,274;40,060;36,854;37,260;-3,125;26,437;0,000;297,040;Inf;305,000;305,000;37,615;2,796;43,124;23,520
8347,500;2,571;0,695;-33,199;1,697;9,300;4,646;35,765;4,349;9,715;-2,738;0,000;37,395;38,156;9,581;1,610;37,561;40,126;36,911;37,393;-3,136;26,431;0,000;297,140;Inf;305,000;305,000;37,862;2,793;43,154;23,524
8348,000;2,571;0,695;-33,199;1,697;9,300;4,646;35,765;4,349;9,715;-2,738;0,000;37,400;38,200;9,581;1,610;37,585;40,041;36,972;36,961;-3,136;26,431;0,000;297,140;Inf;305,000;305,000;37,998;2,789;43,203;23,566
8348,500;2,571;0,695;-33,199;1,697;9,300;4,646;35,765;4,349;9,715;-2,738;0,000;37,400;38,200;9,581;1,610;37,418;39,865;36,962;36,474;-3,136;26,431;0,000;294,940;Inf;305,000;305,000;37,890;2,785;43,200;23,602
8349,000;2,524;0,634;-34,258;1,651;9,412;4,646;35,765;4,349;9,715;-2,738;0,000;37,400;38,200;9,506;1,649;37,254;39,765;36,915;36,450;-3,136;26,431;0,000;294,940;Inf;305,000;305,000;37,680;2,782;43,185;23,569
8349,500;2,524;0,634;-34,258;1,651;9,412;4,646;35,765;4,349;9,715;-2,738;0,000;37,400;38,200;9,506;1,649;37,312;40,001;36,898;37,109;-3,136;26,431;0,000;297,040;Inf;305,000;305,000;37,596;2,778;43,148;23,548
8350,000;2,524;0,634;-34,258;1,651;9,412;4,646;35,765;4,349;9,715;-2,738;0,000;37,400;38,200;9,506;1,649;37,612;40,265;36,968;37,780;-3,136;26,431;0,000;297,040;Inf;305,000;305,000;37,830;2,774;43,168;23,542
8350,500;2,524;0,634;-34,258;1,651;9,412;4,646;35,765;4,349;9,715;-2,738;0,000;37,400;38,200;9,506;1,649;37,612;40,265;36,968;37,780;-3,136;26,431;0,000;297,040;Inf;305,000;305,000;38,156;2,765;43,168;23,542
8351,000;2,524;0,634;-34,258;1,651;9,412;4,622;35,717;4,351;9,732;-2,734;0,000;37,390;38,139;9,506;1,649;37,488;39,912;37,047;36,508;-3,133;26,416;0,000;297,040;Inf;305,000;305,000;37,739;2,761;43,251;23,579
8351,500;3,330;0,870;-34,414;1,660;9,343;4,622;35,717;4,351;9,732;-2,734;0,000;37,400;38,100;9,461;1,718;37,664;40,246;37,004;37,344;-3,133;26,416;0,000;295,040;Inf;305,000;305,000;37,739;2,750;43,200;23,770
8352,000;3,330;0,870;-34,414;1,660;9,343;4,622;35,717;4,351;9,732;-2,734;0,000;37,400;38,100;9,461;1,718;37,664;40,246;37,004;37,344;-3,133;26,416;0,000;295,040;Inf;305,000;305,000;38,065;2,759;43,273;23,883
8352,500;3,330;0,870;-34,414;1,660;9,343;4,622;35,717;4,351;9,732;-2,734;0,000;37,400;38,100;9,461;1,718;37,643;40,060;37,067;36,759;-3,133;26,416;0,000;296,740;Inf;305,000;305,000;38,065;2,759;43,253;23,910
8353,000;3,330;0,870;-34,414;1,660;9,343;4,622;35,717;4,351;9,732;-2,734;0,000;37,400;38,100;9,461;1,718;37,437;39,877;37,024;36,404;-3,133;26,416;0,000;296,740;Inf;305,000;305,000;37,882;2,769;43,219;23,908
8353,500;3,330;0,870;-34,414;1,660;9,343;4,622;35,717;4,351;9,732;-2,734;0,000;37,400;38,100;9,461;1,718;37,259;39,708;36,948;36,313;-3,133;26,416;0,000;296,740;Inf;305,000;305,000;37,686;2,778;43,144;23,897
8354,000;3,330;0,870;-34,414;1,660;9,343;4,656;35,799;4,384;9,816;-2,739;0,000;37,390;38,148;9,461;1,718;37,347;39,969;36,917;37,095;-3,122;26,417;0,000;297,440;Inf;305,000;305,000;37,557;2,787;43,203;23,884
8354,500;3,330;0,870;-34,414;1,660;9,343;4,656;35,799;4,384;9,816;-2,739;0,000;37,400;38,100;9,461;1,718;37,632;40,317;36,991;37,806;-3,122;26,417;0,000;297,440;Inf;305,000;305,000;37,832;2,796;43,251;23,858
8355,000;3,330;0,870;-34,414;1,660;9,343;4,656;35,799;4,384;9,816;-2,739;0,000;37,400;38,100;9,461;1,718;37,713;40,256;37,079;37,206;-3,122;26,417;0,000;297,440;Inf;305,000;305,000;38,186;2,805;43,288;23,834
8355,500;2,403;0,695;-34,064;1,707;9,337;4,656;35,799;4,384;9,816;-2,739;0,000;37,400;38,100;9,484;1,708;37,573;39,994;37,076;36,622;-3,122;26,417;0,000;297,440;Inf;305,000;305,000;38,064;2,813;43,265;23,814
8356,000;2,403;0,695;-34,064;1,707;9,337;4,656;35,799;4,384;9,816;-2,739;0,000;37,400;38,100;9,484;1,708;37,297;39,804;36,966;36,660;-3,122;26,417;0,000;297,440;Inf;305,000;305,000;37,673;2,800;43,221;23,814
8356,500;2,403;0,695;-34,064;1,707;9,337;4,656;35,799;4,384;9,816;-2,739;0,000;37,400;38,100;9,484;1,708;37,506;40,162;36,998;37,663;-3,122;26,417;0,000;297,240;Inf;305,000;305,000;37,682;2,793;43,250;23,702
8357,000;2,403;0,695;-34,064;1,707;9,337;4,656;35,799;4,384;9,816;-2,739;0,000;37,400;38,100;9,484;1,708;37,506;40,162;36,998;37,663;-3,122;26,417;0,000;297,240;Inf;305,000;305,000;37,682;2,793;43,274;23,674
8357,500;2,403;0,695;-34,064;1,707;9,337;4,633;35,760;4,326;9,795;-2,724;0,000;37,390;38,174;9,484;1,708;37,697;40,299;37,073;37,444;-3,107;26,422;0,000;297,140;Inf;305,000;305,000;38,082;2,787;43,274;23,674
8358,000;2,403;0,695;-34,064;1,707;9,337;4,633;35,760;4,326;9,795;-2,724;0,000;37,400;38,200;9,484;1,708;37,614;40,013;37,111;36,615;-3,107;26,422;0,000;297,140;Inf;305,000;305,000;38,128;2,781;43,293;23,660
8358,500;2,403;0,695;-34,064;1,707;9,337;4,633;35,760;4,326;9,795;-2,724;0,000;37,400;38,200;9,484;1,708;37,411;39,832;37,047;36,292;-3,107;26,422;0,000;297,440;Inf;305,000;305,000;37,838;2,775;43,260;23,672
8359,000;2,203;0,561;-34,599;1,716;9,439;4,633;35,760;4,326;9,795;-2,724;0,000;37,400;38,200;9,491;1,637;37,246;39,807;36,972;36,572;-3,107;26,422;0,000;297,440;Inf;305,000;305,000;37,646;2,769;43,204;23,730
8359,500;2,203;0,561;-34,599;1,716;9,439;4,633;35,760;4,326;9,795;-2,724;0,000;37,400;38,200;9,491;1,637;37,453;40,157;36,984;37,349;-3,107;26,422;0,000;297,440;Inf;305,000;305,000;37,649;2,759;43,204;23,780
8360,000;2,203;0,561;-34,599;1,716;9,439;4,633;35,760;4,326;9,795;-2,724;0,000;37,400;38,200;9,491;1,637;37,738;40,321;37,073;37,768;-3,107;26,422;0,000;297,140;Inf;305,000;305,000;38,225;2,741;43,256;23,755
8360,500;2,203;0,561;-34,599;1,716;9,439;4,633;35,760;4,326;9,795;-2,724;0,000;37,400;38,200;9,491;1,637;37,668;40,064;37,149;36,708;-3,107;26,422;0,000;297,140;Inf;305,000;305,000;38,225;2,741;43,329;23,783
8361,000;2,203;0,561;-34,599;1,716;9,439;4,616;35,734;4,362;9,824;-2,733;0,000;37,399;38,172;9,491;1,637;37,492;39,931;37,122;36,451;-3,123;26,412;0,000;297,140;Inf;305,000;305,000;37,898;2,732;43,292;23,822
8361,500;2,203;0,561;-34,599;1,716;9,439;4,616;35,734;4,362;9,824;-2,733;0,000;37,400;38,200;9,491;1,637;37,185;39,805;36,977;36,451;-3,123;26,412;0,000;297,140;Inf;305,000;305,000;37,749;2,724;43,245;23,849
8362,000;2,203;0,561;-34,599;1,716;9,439;4,616;35,734;4,362;9,824;-2,733;0,000;37,400;38,200;9,491;1,637;37,353;40,058;36,966;37,237;-3,123;26,412;0,000;297,840;Inf;305,000;305,000;37,605;2,715;43,192;23,856
8362,500;2,958;0,726;-35,209;1,691;9,393;4,616;35,734;4,362;9,824;-2,733;0,000;37,400;38,200;9,340;1,647;37,631;40,325;37,052;37,538;-3,123;26,412;0,000;297,840;Inf;305,000;305,000;37,903;2,707;43,263;23,885
8363,000;2,958;0,726;-35,209;1,691;9,393;4,616;35,734;4,362;9,824;-2,733;0,000;37,400;38,200;9,340;1,647;37,713;40,255;37,112;37,165;-3,123;26,412;0,000;297,240;Inf;305,000;305,000;38,137;2,711;43,301;23,891
8363,500;2,958;0,726;-35,209;1,691;9,393;4,616;35,734;4,362;9,824;-2,733;0,000;37,400;38,200;9,340;1,647;37,609;40,104;37,132;36,805;-3,123;26,412;0,000;297,240;Inf;305,000;305,000;38,061;2,715;43,335;23,930
8364,000;2,958;0,726;-35,209;1,691;9,393;4,616;35,734;4,362;9,824;-2,733;0,000;37,400;38,200;9,340;1,647;37,479;39,932;37,095;36,529;-3,123;26,412;0,000;297,140;Inf;305,000;305,000;37,913;2,719;43,295;23,969
8364,500;2,958;0,726;-35,209;1,691;9,393;4,621;35,788;4,384;9,886;-2,725;0,000;37,399;38,154;9,340;1,647;37,352;39,920;37,018;36,550;-3,118;26,408;0,000;297,140;Inf;305,000;305,000;37,759;2,723;43,251;23,948
8365,000;2,958;0,726;-35,209;1,691;9,393;4,621;35,788;4,384;9,886;-2,725;0,000;37,400;38,200;9,340;1,647;37,352;39,920;37,018;36,550;-3,118;26,408;0,000;297,240;Inf;305,000;305,000;37,710;2,727;43,253;23,961
8365,500;2,958;0,726;-35,209;1,691;9,393;4,621;35,788;4,384;9,886;-2,725;0,000;37,400;38,200;9,340;1,647;37,600;40,284;37,067;37,424;-3,118;26,408;0,000;297,240;Inf;305,000;305,000;37,710;2,730;43,301;23,992
8366,000;3,509;0,858;-35,208;1,677;9,351;4,621;35,788;4,384;9,886;-2,725;0,000;37,400;38,200;9,466;1,739;37,790;40,249;37,148;37,440;-3,118;26,408;0,000;297,240;Inf;305,000;305,000;38,094;2,734;43,335;23,990
8366,500;3,509;0,858;-35,208;1,677;9,351;4,621;35,788;4,384;9,886;-2,725;0,000;37,400;38,200;9,466;1,739;37,741;40,112;37,183;36,989;-3,118;26,408;0,000;297,240;Inf;305,000;305,000;38,157;2,747;43,352;24,012
8367,000;3,509;0,858;-35,208;1,677;9,351;4,621;35,788;4,384;9,886;-2,725;0,000;37,400;38,200;9,466;1,739;37,561;39,972;37,156;36,470;-3,118;26,408;0,000;297,040;Inf;305,000;305,000;38,006;2,759;43,307;24,023
8367,500;3,509;0,858;-35,208;1,677;9,351;4,621;35,788;4,384;9,886;-2,725;0,000;37,400;38,200;9,466;1,739;37,470;40,134;37,050;37,330;-3,118;26,408;0,000;297,040;Inf;305,000;305,000;37,790;2,772;43,270;24,030
8368,000;3,509;0,858;-35,208;1,677;9,351;4,629;35,818;4,353;9,918;-2,719;0,000;37,402;38,223;9,466;1,739;37,752;40,350;37,148;37,737;-3,126;26,398;0,000;297,440;Inf;305,000;305,000;37,996;2,784;43,323;24,013
8368,500;3,509;0,858;-35,208;1,677;9,351;4,629;35,818;4,353;9,918;-2,719;0,000;37,400;38,200;9,466;1,739;37,795;40,332;37,216;37,321;-3,126;26,398;0,000;297,440;Inf;305,000;305,000;38,247;2,796;43,370;23,900
8369,000;3,509;0,858;-35,208;1,677;9,351;4,629;35,818;4,353;9,918;-2,719;0,000;37,400;38,200;9,466;1,739;37,755;40,230;37,224;36,993;-3,126;26,398;0,000;297,540;Inf;305,000;305,000;38,166;2,807;43,390;23,815
8369,500;3,287;0,772;-35,209;1,687;9,360;4,629;35,818;4,353;9,918;-2,719;0,000;37,400;38,200;9,395;1,761;37,589;40,068;37,207;36,648;-3,126;26,398;0,000;297,340;Inf;305,000;305,000;37,878;2,827;43,395;23,779
8370,000;3,287;0,772;-35,209;1,687;9,360;4,629;35,818;4,353;9,918;-2,719;0,000;37,400;38,200;9,395;1,761;37,447;39,969;37,127;36,586;-3,126;26,398;0,000;297,340;Inf;305,000;305,000;37,878;2,827;43,335;23,764
8370,500;3,287;0,772;-35,209;1,687;9,360;4,629;35,818;4,353;9,918;-2,719;0,000;37,400;38,200;9,395;1,761;37,547;40,104;37,112;37,339;-3,126;26,398;0,000;297,340;Inf;305,000;305,000;38,025;2,849;43,318;23,770
8371,000;3,287;0,772;-35,209;1,687;9,360;4,618;35,752;4,359;9,911;-2,735;0,000;37,400;38,300;9,395;1,761;37,798;40,289;37,248;37,149;-3,140;26,397;0,000;297,140;Inf;305,000;305,000;38,121;2,863;43,417;23,833
8371,500;3,287;0,772;-35,209;1,687;9,360;4,618;35,752;4,359;9,911;-2,735;0,000;37,400;38,300;9,395;1,761;37,798;40,289;37,248;37,149;-3,140;26,397;0,000;297,940;Inf;305,000;305,000;38,121;2,877;43,359;23,863
8372,000;2,821;0,738;-33,664;1,737;9,325;4,618;35,752;4,359;9,911;-2,735;0,000;37,400;38,300;9,532;1,565;37,876;40,388;37,256;37,872;-3,140;26,397;0,000;297,940;Inf;305,000;305,000;38,121;2,877;43,359;23,863
8372,500;2,821;0,738;-33,664;1,737;9,325;4,618;35,752;4,359;9,911;-2,735;0,000;37,400;38,300;9,532;1,565;37,953;40,456;37,340;37,503;-3,140;26,397;0,000;297,640;Inf;305,000;305,000;38,313;2,875;43,458;23,882
8373,000;2,821;0,738;-33,664;1,737;9,325;4,618;35,752;4,359;9,911;-2,735;0,000;37,400;38,300;9,532;1,565;37,953;40,456;37,340;37,503;-3,140;26,397;0,000;297,640;Inf;305,000;305,000;38,313;2,875;43,458;23,882
8373,500;2,821;0,738;-33,664;1,737;9,325;4,618;35,752;4,359;9,911;-2,735;0,000;37,400;38,300;9,532;1,565;37,759;40,117;37,314;36,646;-3,140;26,397;0,000;297,540;Inf;305,000;305,000;38,313;2,874;43,439;23,985
8374,000;2,821;0,738;-33,664;1,737;9,325;4,614;35,799;4,369;9,985;-2,739;0,000;37,411;38,232;9,532;1,565;37,648;40,013;37,273;36,630;-3,127;26,398;0,000;297,540;Inf;305,000;305,000;37,959;2,873;43,385;23,982
8374,500;2,821;0,738;-33,664;1,737;9,325;4,614;35,799;4,369;9,985;-2,739;0,000;37,400;38,200;9,532;1,565;37,617;40,163;37,229;37,252;-3,127;26,398;0,000;297,640;Inf;305,000;305,000;37,891;2,872;43,418;23,922
8375,000;2,821;0,738;-33,664;1,737;9,325;4,614;35,799;4,369;9,985;-2,739;0,000;37,400;38,200;9,532;1,565;37,761;40,453;37,250;37,695;-3,127;26,398;0,000;297,640;Inf;305,000;305,000;38,065;2,872;43,471;23,917
8375,500;2,821;0,738;-33,664;1,737;9,325;4,614;35,799;4,369;9,985;-2,739;0,000;37,400;38,200;9,532;1,565;38,004;40,410;37,352;37,623;-3,127;26,398;0,000;297,940;Inf;305,000;305,000;38,290;2,871;43,471;23,917
8376,000;2,428;0,656;-34,416;1,655;9,344;4,614;35,799;4,369;9,985;-2,739;0,000;37,400;38,200;9,482;1,734;37,803;40,234;37,380;36,868;-3,127;26,398;0,000;297,940;Inf;305,000;305,000;38,347;2,870;43,501;23,926
8376,500;2,428;0,656;-34,416;1,655;9,344;4,614;35,799;4,369;9,985;-2,739;0,000;37,400;38,200;9,482;1,734;37,627;40,060;37,295;36,586;-3,127;26,398;0,000;297,940;Inf;305,000;305,000;38,071;2,863;43,481;23,859
8377,000;2,428;0,656;-34,416;1,655;9,344;4,614;35,799;4,369;9,985;-2,739;0,000;37,400;38,200;9,482;1,734;37,642;40,183;37,276;37,003;-3,127;26,398;0,000;297,440;Inf;305,000;305,000;37,892;2,856;43,436;23,823
8377,500;2,428;0,656;-34,416;1,655;9,344;4,614;35,799;4,369;9,985;-2,739;0,000;37,400;38,200;9,482;1,734;37,830;40,479;37,284;37,938;-3,127;26,398;0,000;297,440;Inf;305,000;305,000;38,026;2,849;43,456;23,761
8378,000;2,428;0,656;-34,416;1,655;9,344;4,630;35,773;4,316;9,981;-2,748;0,000;37,405;38,249;9,482;1,734;38,098;40,564;37,421;37,777;-3,144;26,389;0,000;297,540;Inf;305,000;305,000;38,383;2,842;43,518;23,734
8378,500;2,428;0,656;-34,416;1,655;9,344;4,630;35,773;4,316;9,981;-2,748;0,000;37,400;38,200;9,482;1,734;38,027;40,347;37,449;37,069;-3,144;26,389;0,000;297,540;Inf;305,000;305,000;38,465;2,835;43,557;23,664
8379,000;2,428;0,656;-34,416;1,655;9,344;4,630;35,773;4,316;9,981;-2,748;0,000;37,400;38,200;9,482;1,734;37,766;40,170;37,388;36,668;-3,144;26,389;0,000;297,040;Inf;305,000;305,000;38,223;2,828;43,548;23,661
8379,500;2,965;0,682;-35,209;1,649;9,405;4,630;35,773;4,316;9,981;-2,748;0,000;37,400;38,200;9,407;1,872;37,606;40,041;37,316;36,617;-3,144;26,389;0,000;297,040;Inf;305,000;305,000;37,998;2,822;43,454;23,626
8380,000;2,965;0,682;-35,209;1,649;9,405;4,630;35,773;4,316;9,981;-2,748;0,000;37,400;38,200;9,407;1,872;37,615;40,257;37,271;37,430;-3,144;26,389;0,000;297,040;Inf;305,000;305,000;37,895;2,824;43,454;23,626
8380,500;2,965;0,682;-35,209;1,649;9,405;4,630;35,773;4,316;9,981;-2,748;0,000;37,400;38,200;9,407;1,872;38,009;40,581;37,368;38,165;-3,144;26,389;0,000;296,940;Inf;305,000;305,000;38,143;2,826;43,522;23,625
8381,000;2,965;0,682;-35,209;1,649;9,405;4,630;35,773;4,316;9,981;-2,748;0,000;37,400;38,200;9,407;1,872;38,055;40,580;37,472;37,566;-3,144;26,389;0,000;296,940;Inf;305,000;305,000;38,531;2,829;43,585;23,531
8381,500;2,965;0,682;-35,209;1,649;9,405;4,606;35,737;4,381;9,995;-2,750;0,000;37,418;38,272;9,407;1,872;37,937;40,352;37,457;37,079;-3,148;26,392;0,000;296,940;Inf;305,000;305,000;38,418;2,831;43,607;23,482
8382,000;2,965;0,682;-35,209;1,649;9,405;4,606;35,737;4,381;9,995;-2,750;0,000;37,400;38,300;9,407;1,872;37,796;40,194;37,413;36,643;-3,148;26,392;0,000;296,940;Inf;305,000;305,000;38,206;2,833;43,607;23,482
8382,500;2,965;0,682;-35,209;1,649;9,405;4,606;35,737;4,381;9,995;-2,750;0,000;37,400;38,300;9,407;1,872;37,654;40,280;37,305;37,518;-3,148;26,392;0,000;297,040;Inf;305,000;305,000;38,012;2,835;43,513;23,485
8383,000;3,091;0,735;-35,209;1,733;9,397;4,606;35,737;4,381;9,995;-2,750;0,000;37,400;38,300;9,353;1,616;37,971;40,717;37,392;38,198;-3,148;26,392;0,000;297,040;Inf;305,000;305,000;38,189;2,837;43,550;23,498
8383,500;3,091;0,735;-35,209;1,733;9,397;4,606;35,737;4,381;9,995;-2,750;0,000;37,400;38,300;9,353;1,616;38,226;40,548;37,510;37,632;-3,148;26,392;0,000;297,140;Inf;305,000;305,000;38,570;2,841;43,646;23,489
8384,000;3,091;0,735;-35,209;1,733;9,397;4,606;35,737;4,381;9,995;-2,750;0,000;37,400;38,300;9,353;1,616;38,023;40,358;37,519;36,971;-3,148;26,392;0,000;297,140;Inf;305,000;305,000;38,479;2,846;43,663;23,492
8384,500;3,091;0,735;-35,209;1,733;9,397;4,606;35,737;4,381;9,995;-2,750;0,000;37,400;38,300;9,353;1,616;37,843;40,221;37,460;36,675;-3,148;26,392;0,000;297,140;Inf;305,000;305,000;38,218;2,850;43,618;23,460
8385,000;3,091;0,735;-35,209;1,733;9,397;4,629;35,800;4,371;10,066;-2,743;0,000;37,400;38,300;9,353;1,616;38,206;40,840;37,508;38,492;-3,142;26,397;0,000;296,940;Inf;305,000;305,000;38,761;2,869;43,614;23,524
8385,500;3,091;0,735;-35,209;1,733;9,397;4,629;35,800;4,371;10,066;-2,743;0,000;37,400;38,300;9,353;1,616;37,961;40,290;37,579;36,715;-3,142;26,397;0,000;297,240;Inf;305,000;305,000;38,761;2,872;43,694;23,549
8386,000;1,736;0,508;-33,532;1,748;9,295;4,629;35,800;4,371;10,066;-2,743;0,000;37,400;38,300;9,497;1,720;37,961;40,290;37,579;36,715;-3,142;26,397;0,000;297,240;Inf;305,000;305,000;38,136;2,854;43,638;23,591
8386,500;1,736;0,508;-33,532;1,748;9,295;4,629;35,800;4,371;10,066;-2,743;0,000;37,400;38,300;9,497;1,720;38,022;40,703;37,462;38,458;-3,142;26,397;0,000;297,240;Inf;305,000;305,000;38,083;2,835;43,623;23,603
8387,000;1,736;0,508;-33,532;1,748;9,295;4,629;35,800;4,371;10,066;-2,743;0,000;37,400;38,300;9,497;1,720;38,022;40,703;37,462;38,458;-3,142;26,397;0,000;297,240;Inf;305,000;305,000;38,083;2,835;43,623;23,603
8387,500;1,736;0,508;-33,532;1,748;9,295;4,629;35,800;4,371;10,066;-2,743;0,000;37,400;38,300;9,497;1,720;38,315;40,659;37,646;37,749;-3,142;26,397;0,000;297,140;Inf;305,000;305,000;38,661;2,817;43,740;23,609
8388,000;1,736;0,508;-33,532;1,748;9,295;4,609;35,752;4,355;10,059;-2,740;0,000;37,436;38,331;9,497;1,720;38,174;40,495;37,656;37,090;-3,138;26,391;0,000;297,140;Inf;305,000;305,000;38,592;2,800;43,770;23,619
8388,500;1,736;0,508;-33,532;1,748;9,295;4,609;35,752;4,355;10,059;-2,740;0,000;37,400;38,300;9,497;1,720;37,975;40,333;37,573;36,785;-3,138;26,391;0,000;296,040;Inf;305,000;305,000;38,354;2,782;43,746;23,668
8389,000;2,574;0,588;-35,209;1,684;9,426;4,609;35,752;4,355;10,059;-2,740;0,000;37,400;38,300;9,195;1,697;37,769;40,337;37,502;37,082;-3,138;26,391;0,000;296,040;Inf;305,000;305,000;38,167;2,765;43,682;23,623
8389,500;2,574;0,588;-35,209;1,684;9,426;4,609;35,752;4,355;10,059;-2,740;0,000;37,400;38,300;9,195;1,697;38,049;40,755;37,511;38,233;-3,138;26,391;0,000;297,040;Inf;305,000;305,000;38,172;2,762;43,687;23,674
8390,000;2,574;0,588;-35,209;1,684;9,426;4,609;35,752;4,355;10,059;-2,740;0,000;37,400;38,300;9,195;1,697;38,303;40,897;37,615;38,134;-3,138;26,391;0,000;297,040;Inf;305,000;305,000;38,637;2,759;43,753;23,768
8390,500;2,574;0,588;-35,209;1,684;9,426;4,609;35,752;4,355;10,059;-2,740;0,000;37,400;38,300;9,195;1,697;38,344;40,754;37,698;37,641;-3,138;26,391;0,000;296,340;Inf;305,000;305,000;38,737;2,756;43,812;23,857
8391,000;2,574;0,588;-35,209;1,684;9,426;4,609;35,752;4,355;10,059;-2,740;0,000;37,400;38,300;9,195;1,697;38,154;40,563;37,685;37,225;-3,138;26,391;0,000;296,340;Inf;305,000;305,000;38,609;2,753;43,805;23,938
8391,500;2,574;0,588;-35,209;1,684;9,426;4,636;35,797;4,385;10,110;-2,745;0,000;37,457;38,328;9,195;1,697;38,056;40,423;37,654;37,053;-3,153;26,380;0,000;297,340;Inf;305,000;305,000;38,407;2,750;43,781;23,941
8392,000;2,574;0,588;-35,209;1,684;9,426;4,636;35,797;4,385;10,110;-2,745;0,000;37,500;38,300;9,195;1,697;37,949;40,417;37,591;37,251;-3,153;26,380;0,000;297,340;Inf;305,000;305,000;38,297;2,747;43,758;23,895
8392,500;2,932;0,672;-35,209;1,691;9,400;4,636;35,797;4,385;10,110;-2,745;0,000;37,500;38,300;9,355;1,572;38,342;40,870;37,675;38,427;-3,153;26,380;0,000;295,440;Inf;305,000;305,000;38,302;2,744;43,808;23,856
8393,000;2,932;0,672;-35,209;1,691;9,400;4,636;35,797;4,385;10,110;-2,745;0,000;37,500;38,300;9,355;1,572;38,452;40,799;37,759;38,016;-3,153;26,380;0,000;295,440;Inf;305,000;305,000;38,828;2,747;43,877;23,846
8393,500;2,932;0,672;-35,209;1,691;9,400;4,636;35,797;4,385;10,110;-2,745;0,000;37,500;38,300;9,355;1,572;38,350;40,664;37,767;37,351;-3,153;26,380;0,000;297,340;Inf;305,000;305,000;38,756;2,750;43,901;23,801
8394,000;2,932;0,672;-35,209;1,691;9,400;4,636;35,797;4,385;10,110;-2,745;0,000;37,500;38,300;9,355;1,572;38,217;40,509;37,757;37,019;-3,153;26,380;0,000;297,340;Inf;305,000;305,000;38,533;2,753;43,876;23,839
8394,500;2,932;0,672;-35,209;1,691;9,400;4,675;35,819;4,399;10,160;-2,756;0,000;37,459;38,356;9,355;1,572;38,059;40,513;37,677;37,260;-3,151;26,389;0,000;295,640;Inf;305,000;305,000;38,376;2,756;43,816;23,881
8395,000;2,932;0,672;-35,209;1,691;9,400;4,675;35,819;4,399;10,160;-2,756;0,000;37,500;38,400;9,355;1,572;38,190;40,820;37,689;38,088;-3,151;26,389;0,000;295,640;Inf;305,000;305,000;38,377;2,759;43,899;24,013
8395,500;3,093;0,832;-34,416;1,719;9,303;4,675;35,819;4,399;10,160;-2,756;0,000;37,500;38,400;9,398;1,691;38,456;41,165;37,777;38,606;-3,151;26,389;0,000;296,640;Inf;305,000;305,000;38,697;2,762;43,987;24,058
8396,000;3,093;0,832;-34,416;1,719;9,303;4,675;35,819;4,399;10,160;-2,756;0,000;37,500;38,400;9,398;1,691;38,478;40,788;37,912;37,480;-3,151;26,389;0,000;296,640;Inf;305,000;305,000;39,001;2,767;43,993;24,066
8396,500;3,093;0,832;-34,416;1,719;9,303;4,675;35,819;4,399;10,160;-2,756;0,000;37,500;38,400;9,398;1,691;38,320;40,635;37,872;37,234;-3,151;26,389;0,000;295,340;Inf;305,000;305,000;38,665;2,773;43,992;24,062
8397,000;3,093;0,832;-34,416;1,719;9,303;4,675;35,819;4,399;10,160;-2,756;0,000;37,500;38,400;9,398;1,691;38,167;40,521;37,798;37,095;-3,151;26,389;0,000;295,340;Inf;305,000;305,000;38,515;2,778;43,951;24,013
8397,500;3,093;0,832;-34,416;1,719;9,303;4,675;35,819;4,399;10,160;-2,756;0,000;37,500;38,400;9,398;1,691;38,127;40,729;37,765;37,979;-3,151;26,389;0,000;296,840;Inf;305,000;305,000;38,395;2,783;43,911;24,009
8398,000;3,093;0,832;-34,416;1,719;9,303;4,651;35,847;4,400;10,206;-2,768;0,000;37,459;38,376;9,398;1,691;38,421;41,028;37,829;38,535;-3,158;26,382;0,000;296,840;Inf;305,000;305,000;38,650;2,788;43,942;23,990
8398,500;3,093;0,832;-34,416;1,719;9,303;4,651;35,847;4,400;10,206;-2,768;0,000;37,500;38,400;9,398;1,691;38,667;41,031;37,900;38,323;-3,158;26,382;0,000;296,640;Inf;305,000;305,000;38,953;2,793;44,058;23,989
8399,000;3,419;0,818;-35,209;1,601;9,407;4,651;35,847;4,400;10,206;-2,768;0,000;37,500;38,400;9,292;1,791;38,579;40,847;37,961;37,538;-3,158;26,382;0,000;296,640;Inf;305,000;305,000;38,980;2,798;44,052;23,957
8399,500;3,419;0,818;-35,209;1,601;9,407;4,651;35,847;4,400;10,206;-2,768;0,000;37,500;38,400;9,292;1,791;38,191;40,534;37,830;37,150;-3,158;26,382;0,000;296,740;Inf;305,000;305,000;38,731;2,808;44,011;23,927
8400,000;3,419;0,818;-35,209;1,601;9,407;4,651;35,847;4,400;10,206;-2,768;0,000;37,500;38,400;9,292;1,791;38,193;40,870;37,795;38,053;-3,158;26,382;0,000;296,740;Inf;305,000;305,000;38,426;2,818;43,972;23,975
8400,500;3,419;0,818;-35,209;1,601;9,407;4,651;35,847;4,400;10,206;-2,768;0,000;37,500;38,400;9,292;1,791;38,550;41,095;37,868;38,774;-3,158;26,382;0,000;296,340;Inf;305,000;305,000;38,728;2,828;44,017;23,944
8401,000;3,419;0,818;-35,209;1,601;9,407;4,667;35,802;4,359;10,182;-2,764;0,000;37,464;38,386;9,292;1,791;38,654;41,096;37,987;38,399;-3,162;26,367;0,000;296,340;Inf;305,000;305,000;39,072;2,838;44,086;23,916
8401,500;3,419;0,818;-35,209;1,601;9,407;4,667;35,802;4,359;10,182;-2,764;0,000;37,500;38,400;9,292;1,791;38,564;40,894;37,978;37,725;-3,162;26,367;0,000;296,440;Inf;305,000;305,000;39,034;2,847;44,101;23,909
8402,000;2,638;0,608;-35,209;1,689;9,373;4,667;35,802;4,359;10,182;-2,764;0,000;37,500;38,400;9,413;1,577;38,425;40,757;37,958;37,319;-3,162;26,367;0,000;296,440;Inf;305,000;305,000;38,790;2,857;44,078;23,946
8402,500;2,638;0,608;-35,209;1,689;9,373;4,667;35,802;4,359;10,182;-2,764;0,000;37,500;38,400;9,413;1,577;38,326;40,708;37,894;37,173;-3,162;26,367;0,000;296,340;Inf;305,000;305,000;38,614;2,853;44,035;23,990
8403,000;2,638;0,608;-35,209;1,689;9,373;4,667;35,802;4,359;10,182;-2,764;0,000;37,500;38,400;9,413;1,577;38,449;41,145;37,883;38,675;-3,162;26,367;0,000;296,340;Inf;305,000;305,000;38,525;2,850;44,075;24,028
8403,500;2,638;0,608;-35,209;1,689;9,373;4,667;35,802;4,359;10,182;-2,764;0,000;37,500;38,400;9,413;1,577;38,723;41,185;38,000;38,401;-3,162;26,367;0,000;296,540;Inf;305,000;305,000;39,038;2,846;44,138;23,988
8404,000;2,638;0,608;-35,209;1,689;9,373;4,667;35,802;4,359;10,182;-2,764;0,000;37,500;38,400;9,413;1,577;38,706;41,037;38,046;37,782;-3,162;26,367;0,000;296,540;Inf;305,000;305,000;39,077;2,843;44,173;23,992
8404,500;2,638;0,608;-35,209;1,689;9,373;4,647;35,776;4,375;10,213;-2,755;0,000;37,472;38,406;9,413;1,577;38,421;40,847;38,001;37,425;-3,157;26,382;0,000;293,840;Inf;305,000;305,000;38,893;2,839;44,166;23,998
8405,000;2,638;0,608;-35,209;1,689;9,373;4,647;35,776;4,375;10,213;-2,755;0,000;37,500;38,400;9,413;1,577;38,325;40,685;37,945;37,216;-3,157;26,382;0,000;293,840;Inf;305,000;305,000;38,673;2,836;44,148;24,007
8405,500;2,452;0,557;-35,209;1,735;9,353;4,647;35,776;4,375;10,213;-2,755;0,000;37,500;38,400;9,396;1,541;38,298;40,771;37,901;37,858;-3,157;26,382;0,000;296,540;Inf;305,000;305,000;38,543;2,833;44,108;23,971
8406,000;2,452;0,557;-35,209;1,735;9,353;4,647;35,776;4,375;10,213;-2,755;0,000;37,500;38,400;9,396;1,541;38,441;41,168;37,918;38,540;-3,157;26,382;0,000;296,540;Inf;305,000;305,000;38,707;2,827;44,172;23,938
8406,500;2,452;0,557;-35,209;1,735;9,353;4,647;35,776;4,375;10,213;-2,755;0,000;37,500;38,400;9,396;1,541;38,756;41,061;38,079;37,826;-3,157;26,382;0,000;294,340;Inf;305,000;305,000;39,017;2,820;44,215;23,934
8407,000;2,452;0,557;-35,209;1,735;9,353;4,647;35,776;4,375;10,213;-2,755;0,000;37,500;38,400;9,396;1,541;38,533;40,872;38,059;37,434;-3,157;26,382;0,000;294,340;Inf;305,000;305,000;38,931;2,814;44,203;23,954
8407,500;2,452;0,557;-35,209;1,735;9,353;4,624;35,813;4,369;10,271;-2,761;0,000;37,491;38,431;9,396;1,541;38,354;40,683;37,960;37,070;-3,151;26,380;0,000;296,940;Inf;305,000;305,000;38,725;2,808;44,155;23,949
8408,000;2,452;0,557;-35,209;1,735;9,353;4,624;35,813;4,369;10,271;-2,761;0,000;37,500;38,400;9,396;1,541;38,183;40,709;37,894;37,784;-3,151;26,380;0,000;296,940;Inf;305,000;305,000;38,517;2,803;44,111;23,957
8408,500;3,594;0,864;-35,209;1,681;9,375;4,624;35,813;4,369;10,271;-2,761;0,000;37,500;38,400;9,374;1,741;38,470;41,161;37,913;38,507;-3,151;26,380;0,000;293,840;Inf;305,000;305,000;38,642;2,797;44,091;23,985
8409,000;3,594;0,864;-35,209;1,681;9,375;4,624;35,813;4,369;10,271;-2,761;0,000;37,500;38,400;9,374;1,741;38,645;41,192;38,016;38,355;-3,151;26,380;0,000;293,840;Inf;305,000;305,000;39,013;2,810;44,201;23,994
8409,500;3,594;0,864;-35,209;1,681;9,375;4,624;35,813;4,369;10,271;-2,761;0,000;37,500;38,400;9,374;1,741;38,698;41,052;38,051;37,842;-3,151;26,380;0,000;296,640;Inf;305,000;305,000;39,052;2,823;44,210;24,006
8410,000;3,594;0,864;-35,209;1,681;9,375;4,624;35,813;4,369;10,271;-2,761;0,000;37,500;38,400;9,374;1,741;38,417;40,757;37,984;37,328;-3,151;26,380;0,000;296,640;Inf;305,000;305,000;38,911;2,835;44,188;24,039
8410,500;3,594;0,864;-35,209;1,681;9,375;4,617;35,843;4,388;10,310;-2,767;0,000;37,490;38,397;9,374;1,741;38,254;40,790;37,919;37,604;-3,160;26,381;0,000;295,840;Inf;305,000;305,000;38,622;2,848;44,139;23,992
8411,000;3,594;0,864;-35,209;1,681;9,375;4,617;35,843;4,388;10,310;-2,767;0,000;37,500;38,400;9,374;1,741;38,322;41,000;37,910;38,128;-3,160;26,381;0,000;295,840;Inf;305,000;305,000;38,642;2,860;44,128;23,928
8411,500;3,594;0,864;-35,209;1,681;9,375;4,617;35,843;4,388;10,310;-2,767;0,000;37,500;38,400;9,374;1,741;38,621;41,145;37,974;38,538;-3,160;26,381;0,000;296,940;Inf;305,000;305,000;38,840;2,872;44,165;23,850
8412,000;3,069;0,728;-35,209;1,708;9,427;4,617;35,843;4,388;10,310;-2,767;0,000;37,500;38,400;9,188;1,708;38,740;41,090;38,041;38,217;-3,160;26,381;0,000;296,940;Inf;305,000;305,000;39,069;2,884;44,220;23,760
8412,500;3,069;0,728;-35,209;1,708;9,427;4,617;35,843;4,388;10,310;-2,767;0,000;37,500;38,400;9,188;1,708;38,608;40,939;38,062;37,619;-3,160;26,381;0,000;295,340;Inf;305,000;305,000;39,022;2,887;44,216;23,775
8413,000;3,069;0,728;-35,209;1,708;9,427;4,617;35,843;4,388;10,310;-2,767;0,000;37,500;38,400;9,188;1,708;38,438;40,836;38,011;37,317;-3,160;26,381;0,000;295,340;Inf;305,000;305,000;38,807;2,890;44,171;23,797
8413,500;3,069;0,728;-35,209;1,708;9,427;4,617;35,843;4,388;10,310;-2,767;0,000;37,500;38,400;9,188;1,708;38,465;41,129;37,953;38,429;-3,160;26,381;0,000;297,040;Inf;305,000;305,000;38,650;2,893;44,147;23,821
