t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8414,000;3,069;0,728;-35,209;1,708;9,427;4,693;35,859;4,395;10,326;-2,759;0,000;37,498;38,407;9,188;1,708;38,744;41,215;38,048;38,460;-3,157;26,379;0,000;297,040;Inf;305,000;305,000;38,994;2,896;44,220;23,820
8414,500;3,069;0,728;-35,209;1,708;9,427;4,693;35,859;4,395;10,326;-2,759;0,000;37,500;38,400;9,188;1,708;38,762;41,130;38,095;38,007;-3,157;26,379;0,000;296,340;Inf;305,000;305,000;39,117;2,899;44,259;23,846
8415,000;2,871;0,627;-35,209;1,657;9,386;4,693;35,859;4,395;10,326;-2,759;0,000;37,500;38,400;9,366;1,670;38,648;41,028;38,120;37,671;-3,157;26,379;0,000;296,340;Inf;305,000;305,000;38,999;2,901;44,248;23,852
8415,500;2,871;0,627;-35,209;1,657;9,386;4,693;35,859;4,395;10,326;-2,759;0,000;37,500;38,400;9,366;1,670;38,479;40,888;38,082;37,456;-3,157;26,379;0,000;297,240;Inf;305,000;305,000;38,867;2,901;44,199;23,894
8416,000;2,871;0,627;-35,209;1,657;9,386;4,693;35,859;4,395;10,326;-2,759;0,000;37,500;38,400;9,366;1,670;38,389;40,838;38,001;37,552;-3,157;26,379;0,000;297,240;Inf;305,000;305,000;38,726;2,901;44,196;23,898
8416,500;2,871;0,627;-35,209;1,657;9,386;4,693;35,859;4,395;10,326;-2,759;0,000;37,500;38,400;9,366;1,670;38,540;41,058;38,019;38,350;-3,157;26,379;0,000;295,740;Inf;305,000;305,000;38,695;2,900;44,238;23,845
8417,000;2,871;0,627;-35,209;1,657;9,386;4,688;35,793;4,374;10,300;-2,770;0,000;37,508;38,442;9,366;1,670;38,880;41,160;38,179;38,204;-3,163;26,372;0,000;295,740;Inf;305,000;305,000;38,992;2,900;44,305;23,743
8417,500;2,871;0,627;-35,209;1,657;9,386;4,688;35,793;4,374;10,300;-2,770;0,000;37,500;38,400;9,366;1,670;38,719;41,009;38,180;37,581;-3,163;26,372;0,000;297,640;Inf;305,000;305,000;39,105;2,899;44,296;23,667
8418,000;2,871;0,627;-35,209;1,657;9,386;4,688;35,793;4,374;10,300;-2,770;0,000;37,500;38,400;9,366;1,670;38,471;40,840;38,101;37,260;-3,163;26,372;0,000;297,640;Inf;305,000;305,000;38,872;2,899;44,270;23,581
8418,500;2,003;0,572;-33,985;1,786;9,336;4,688;35,793;4,374;10,300;-2,770;0,000;37,500;38,400;9,447;1,692;38,287;40,781;38,017;37,475;-3,163;26,372;0,000;296,140;Inf;305,000;305,000;38,668;2,898;44,222;23,526
8419,000;2,003;0,572;-33,985;1,786;9,336;4,688;35,793;4,374;10,300;-2,770;0,000;37,500;38,400;9,447;1,692;38,445;41,108;37,991;38,764;-3,163;26,372;0,000;296,140;Inf;305,000;305,000;38,640;2,883;44,272;23,422
8419,500;2,003;0,572;-33,985;1,786;9,336;4,688;35,793;4,374;10,300;-2,770;0,000;37,500;38,400;9,447;1,692;38,952;41,536;38,130;39,226;-3,163;26,372;0,000;297,340;Inf;305,000;305,000;39,077;2,869;44,354;23,338
8420,000;2,003;0,572;-33,985;1,786;9,336;4,688;35,793;4,374;10,300;-2,770;0,000;37,500;38,400;9,447;1,692;38,972;41,278;38,243;38,208;-3,163;26,372;0,000;297,340;Inf;305,000;305,000;39,461;2,855;44,373;23,288
8420,500;2,003;0,572;-33,985;1,786;9,336;4,637;35,781;4,389;10,349;-2,759;0,000;37,519;38,458;9,447;1,692;38,558;40,906;38,157;37,334;-3,152;26,373;0,000;296,140;Inf;305,000;305,000;39,175;2,841;44,327;23,364
8421,000;2,003;0,572;-33,985;1,786;9,336;4,637;35,781;4,389;10,349;-2,759;0,000;37,500;38,500;9,447;1,692;38,393;40,772;38,074;37,136;-3,152;26,373;0,000;296,140;Inf;305,000;305,000;38,739;2,827;44,272;23,471
8421,500;2,124;0,596;-34,123;1,796;9,382;4,637;35,781;4,389;10,349;-2,759;0,000;37,500;38,500;9,429;1,646;38,278;40,872;37,986;38,053;-3,152;26,373;0,000;297,640;Inf;305,000;305,000;38,594;2,814;44,224;23,550
8422,000;2,124;0,596;-34,123;1,796;9,382;4,637;35,781;4,389;10,349;-2,759;0,000;37,500;38,500;9,429;1,646;38,590;41,365;38,028;38,791;-3,152;26,373;0,000;297,640;Inf;305,000;305,000;38,797;2,802;44,242;23,613
8422,500;2,124;0,596;-34,123;1,796;9,382;4,637;35,781;4,389;10,349;-2,759;0,000;37,500;38,500;9,429;1,646;38,873;41,347;38,123;38,435;-3,152;26,373;0,000;297,640;Inf;305,000;305,000;39,193;2,791;44,338;23,590
8423,000;2,124;0,596;-34,123;1,796;9,382;4,637;35,781;4,389;10,349;-2,759;0,000;37,500;38,500;9,429;1,646;38,771;41,152;38,182;37,882;-3,152;26,373;0,000;297,640;Inf;305,000;305,000;39,195;2,780;44,335;23,633
8423,500;2,124;0,596;-34,123;1,796;9,382;4,614;35,822;4,383;10,398;-2,774;0,000;37,506;38,462;9,429;1,646;38,471;40,847;38,080;37,258;-3,163;26,365;0,000;298,640;Inf;305,000;305,000;38,997;2,759;44,296;23,643
8424,000;2,124;0,596;-34,123;1,796;9,382;4,614;35,822;4,383;10,398;-2,774;0,000;37,500;38,500;9,429;1,646;38,414;40,877;38,025;37,878;-3,163;26,365;0,000;298,640;Inf;305,000;305,000;38,664;2,759;44,239;23,628
8424,500;2,669;0,635;-35,081;1,767;9,311;4,614;35,822;4,383;10,398;-2,774;0,000;37,500;38,500;9,334;1,576;38,586;41,207;38,057;38,672;-3,163;26,365;0,000;297,640;Inf;305,000;305,000;38,799;2,748;44,257;23,651
8425,000;2,669;0,635;-35,081;1,767;9,311;4,614;35,822;4,383;10,398;-2,774;0,000;37,500;38,500;9,334;1,576;38,814;41,378;38,145;38,560;-3,163;26,365;0,000;297,640;Inf;305,000;305,000;39,130;2,747;44,308;23,616
8425,500;2,669;0,635;-35,081;1,767;9,311;4,614;35,822;4,383;10,398;-2,774;0,000;37,500;38,500;9,334;1,576;38,868;41,258;38,207;38,106;-3,163;26,365;0,000;298,740;Inf;305,000;305,000;39,224;2,746;44,355;23,620
8426,000;2,669;0,635;-35,081;1,767;9,311;4,614;35,822;4,383;10,398;-2,774;0,000;37,500;38,500;9,334;1,576;38,651;41,090;38,203;37,721;-3,163;26,365;0,000;298,740;Inf;305,000;305,000;39,110;2,745;44,315;23,608
8426,500;2,669;0,635;-35,081;1,767;9,311;4,614;35,822;4,383;10,398;-2,774;0,000;37,500;38,500;9,334;1,576;38,545;40,915;38,130;37,394;-3,163;26,365;0,000;298,340;Inf;305,000;305,000;38,916;2,743;44,287;23,689
8427,000;2,669;0,635;-35,081;1,767;9,311;4,638;35,858;4,406;10,451;-2,745;0,000;37,500;38,400;9,334;1,576;38,643;41,138;38,078;38,531;-3,148;26,365;0,000;298,240;Inf;305,000;305,000;39,097;2,741;44,278;23,827
8427,500;2,669;0,635;-35,081;1,767;9,311;4,638;35,858;4,406;10,451;-2,745;0,000;37,500;38,400;9,334;1,576;38,813;41,399;38,157;38,799;-3,148;26,365;0,000;298,240;Inf;305,000;305,000;39,097;2,741;44,320;23,887
8428,000;3,328;0,845;-35,052;1,734;9,416;4,638;35,858;4,406;10,451;-2,745;0,000;37,500;38,400;9,340;1,569;38,824;41,351;38,216;38,370;-3,148;26,365;0,000;298,240;Inf;305,000;305,000;39,292;2,740;44,375;23,862
8428,500;3,328;0,845;-35,052;1,734;9,416;4,638;35,858;4,406;10,451;-2,745;0,000;37,500;38,400;9,340;1,569;38,746;41,154;38,245;37,882;-3,148;26,365;0,000;296,940;Inf;305,000;305,000;39,190;2,749;44,395;23,897
8429,000;3,328;0,845;-35,052;1,734;9,416;4,638;35,858;4,406;10,451;-2,745;0,000;37,500;38,400;9,340;1,569;38,630;40,973;38,189;37,494;-3,148;26,365;0,000;296,940;Inf;305,000;305,000;39,007;2,759;44,377;23,954
8429,500;3,328;0,845;-35,052;1,734;9,416;4,638;35,858;4,406;10,451;-2,745;0,000;37,500;38,400;9,340;1,569;38,470;40,928;38,130;37,567;-3,148;26,365;0,000;297,740;Inf;305,000;305,000;38,822;2,768;44,305;23,977
8430,000;3,328;0,845;-35,052;1,734;9,416;4,672;35,884;4,403;10,486;-2,755;0,000;37,523;38,476;9,340;1,569;38,556;41,195;38,107;38,380;-3,143;26,369;0,000;297,740;Inf;305,000;305,000;38,774;2,777;44,366;23,935
8430,500;3,328;0,845;-35,052;1,734;9,416;4,672;35,884;4,403;10,486;-2,755;0,000;37,500;38,500;9,340;1,569;38,982;41,434;38,311;38,511;-3,143;26,369;0,000;297,440;Inf;305,000;305,000;39,059;2,786;44,436;23,897
8431,000;2,527;0,706;-34,118;1,718;9,272;4,672;35,884;4,403;10,486;-2,755;0,000;37,500;38,500;9,425;1,610;38,867;41,188;38,322;37,898;-3,143;26,369;0,000;297,440;Inf;305,000;305,000;39,310;2,795;44,442;23,887
8431,500;2,527;0,706;-34,118;1,718;9,272;4,672;35,884;4,403;10,486;-2,755;0,000;37,500;38,500;9,425;1,610;38,725;41,083;38,270;37,553;-3,143;26,369;0,000;297,340;Inf;305,000;305,000;39,069;2,791;44,427;23,891
8432,000;2,527;0,706;-34,118;1,718;9,272;4,672;35,884;4,403;10,486;-2,755;0,000;37,500;38,500;9,425;1,610;38,537;40,957;38,198;37,572;-3,143;26,369;0,000;297,340;Inf;305,000;305,000;38,908;2,787;44,378;23,875
8432,500;2,527;0,706;-34,118;1,718;9,272;4,672;35,884;4,403;10,486;-2,755;0,000;37,500;38,500;9,425;1,610;38,502;41,199;38,145;38,234;-3,143;26,369;0,000;297,340;Inf;305,000;305,000;38,816;2,782;44,362;23,898
8433,000;2,527;0,706;-34,118;1,718;9,272;4,672;35,884;4,403;10,486;-2,755;0,000;37,500;38,500;9,425;1,610;38,815;41,515;38,208;39,123;-3,143;26,369;0,000;297,340;Inf;305,000;305,000;39,020;2,778;44,470;23,943
8433,500;2,527;0,706;-34,118;1,718;9,272;4,686;35,851;4,346;10,478;-2,770;0,000;37,518;38,445;9,425;1,610;39,033;41,399;38,330;38,583;-3,155;26,362;0,000;297,440;Inf;305,000;305,000;39,415;2,774;44,495;23,950
8434,000;2,527;0,706;-34,118;1,718;9,272;4,686;35,851;4,346;10,478;-2,770;0,000;37,500;38,400;9,425;1,610;38,697;41,084;38,285;37,573;-3,155;26,362;0,000;297,440;Inf;305,000;305,000;39,336;2,770;44,467;23,921
8434,500;2,214;0,590;-34,353;1,743;9,296;4,686;35,851;4,346;10,478;-2,770;0,000;37,500;38,400;9,469;1,726;38,528;40,928;38,225;37,387;-3,155;26,362;0,000;297,340;Inf;305,000;305,000;38,910;2,766;44,420;23,930
8435,000;2,214;0,590;-34,353;1,743;9,296;4,686;35,851;4,346;10,478;-2,770;0,000;37,500;38,400;9,469;1,726;38,557;41,015;38,162;38,093;-3,155;26,362;0,000;297,340;Inf;305,000;305,000;38,767;2,757;44,380;23,952
8435,500;2,214;0,590;-34,353;1,743;9,296;4,686;35,851;4,346;10,478;-2,770;0,000;37,500;38,400;9,469;1,726;38,796;41,530;38,205;39,182;-3,155;26,362;0,000;297,340;Inf;305,000;305,000;38,957;2,748;44,380;23,942
8436,000;2,214;0,590;-34,353;1,743;9,296;4,686;35,851;4,346;10,478;-2,770;0,000;37,500;38,400;9,469;1,726;39,071;41,576;38,329;38,733;-3,155;26,362;0,000;297,340;Inf;305,000;305,000;39,428;2,739;44,480;23,950
8436,500;2,214;0,590;-34,353;1,743;9,296;4,712;35,790;4,386;10,463;-2,757;0,000;37,526;38,466;9,469;1,726;38,936;41,353;38,370;38,160;-3,154;26,364;0,000;297,340;Inf;305,000;305,000;39,427;2,731;44,518;23,973
8437,000;2,214;0,590;-34,353;1,743;9,296;4,712;35,790;4,386;10,463;-2,757;0,000;37,500;38,500;9,469;1,726;38,782;41,136;38,337;37,609;-3,154;26,364;0,000;297,340;Inf;305,000;305,000;39,205;2,722;44,466;23,964
8437,500;3,036;0,719;-35,209;1,751;9,449;4,712;35,790;4,386;10,463;-2,757;0,000;37,500;38,500;9,247;1,731;38,461;41,073;38,164;37,726;-3,154;26,364;0,000;297,440;Inf;305,000;305,000;38,966;2,714;44,408;23,975
8438,000;3,036;0,719;-35,209;1,751;9,449;4,712;35,790;4,386;10,463;-2,757;0,000;37,500;38,500;9,247;1,731;38,585;41,428;38,161;38,921;-3,154;26,364;0,000;297,440;Inf;305,000;305,000;38,856;2,719;44,390;23,973
8438,500;3,036;0,719;-35,209;1,751;9,449;4,712;35,790;4,386;10,463;-2,757;0,000;37,500;38,500;9,247;1,731;39,052;41,580;38,286;39,217;-3,154;26,364;0,000;297,240;Inf;305,000;305,000;39,274;2,724;44,460;23,970
8439,000;3,036;0,719;-35,209;1,751;9,449;4,712;35,790;4,386;10,463;-2,757;0,000;37,500;38,500;9,247;1,731;39,075;41,384;38,379;38,269;-3,154;26,364;0,000;297,240;Inf;305,000;305,000;39,534;2,729;44,522;23,980
8439,500;3,036;0,719;-35,209;1,751;9,449;4,655;35,818;4,384;10,508;-2,738;0,000;37,525;38,461;9,247;1,731;38,906;41,215;38,357;37,735;-3,160;26,377;0,000;297,440;Inf;305,000;305,000;39,277;2,734;44,535;23,984
8440,000;3,036;0,719;-35,209;1,751;9,449;4,655;35,818;4,384;10,508;-2,738;0,000;37,500;38,500;9,247;1,731;38,700;41,117;38,295;37,601;-3,160;26,377;0,000;297,440;Inf;305,000;305,000;39,053;2,739;44,437;23,947
8440,500;3,036;0,719;-35,209;1,751;9,449;4,655;35,818;4,384;10,508;-2,738;0,000;37,500;38,500;9,247;1,731;38,532;41,029;38,202;37,649;-3,160;26,377;0,000;297,740;Inf;305,000;305,000;38,928;2,744;44,421;23,927
8441,000;3,926;0,920;-35,209;1,708;9,428;4,655;35,818;4,384;10,508;-2,738;0,000;37,500;38,500;9,353;1,707;38,912;41,530;38,267;38,796;-3,160;26,377;0,000;297,740;Inf;305,000;305,000;38,853;2,749;44,458;23,928
8441,500;3,926;0,920;-35,209;1,708;9,428;4,655;35,818;4,384;10,508;-2,738;0,000;37,500;38,500;9,353;1,707;39,036;41,452;38,350;38,356;-3,160;26,377;0,000;297,740;Inf;305,000;305,000;39,376;2,768;44,514;23,917
8442,000;3,926;0,920;-35,209;1,708;9,428;4,655;35,818;4,384;10,508;-2,738;0,000;37,500;38,500;9,353;1,707;38,918;41,284;38,355;37,940;-3,160;26,377;0,000;297,740;Inf;305,000;305,000;39,299;2,787;44,524;23,965
8442,500;3,926;0,920;-35,209;1,708;9,428;4,655;35,818;4,384;10,508;-2,738;0,000;37,500;38,500;9,353;1,707;38,726;41,109;38,312;37,669;-3,160;26,377;0,000;297,340;Inf;305,000;305,000;39,124;2,806;44,523;23,910
8443,000;3,926;0,920;-35,209;1,708;9,428;4,643;35,867;4,397;10,584;-2,752;0,000;37,523;38,454;9,353;1,707;38,636;41,014;38,240;37,685;-3,156;26,368;0,000;297,340;Inf;305,000;305,000;38,954;2,824;44,456;23,892
8443,500;3,926;0,920;-35,209;1,708;9,428;4,643;35,867;4,397;10,584;-2,752;0,000;37,500;38,500;9,353;1,707;38,633;41,328;38,216;38,544;-3,156;26,368;0,000;297,340;Inf;305,000;305,000;38,894;2,842;44,489;23,901
8444,000;3,659;0,859;-35,209;1,669;9,394;4,643;35,867;4,397;10,584;-2,752;0,000;37,500;38,500;9,316;1,695;38,993;41,540;38,289;38,923;-3,156;26,368;0,000;297,340;Inf;305,000;305,000;39,180;2,860;44,542;23,908
8444,500;3,659;0,859;-35,209;1,669;9,394;4,643;35,867;4,397;10,584;-2,752;0,000;37,500;38,500;9,316;1,695;38,949;41,347;38,386;38,049;-3,156;26,368;0,000;297,440;Inf;305,000;305,000;39,436;2,873;44,565;23,947
8445,000;3,659;0,859;-35,209;1,669;9,394;4,643;35,867;4,397;10,584;-2,752;0,000;37,500;38,500;9,316;1,695;38,837;41,238;38,351;37,796;-3,156;26,368;0,000;297,440;Inf;305,000;305,000;39,183;2,886;44,537;24,040
8445,500;3,659;0,859;-35,209;1,669;9,394;4,643;35,867;4,397;10,584;-2,752;0,000;37,500;38,500;9,316;1,695;38,663;41,053;38,304;37,550;-3,156;26,368;0,000;297,440;Inf;305,000;305,000;39,056;2,899;44,528;24,108
8446,000;3,659;0,859;-35,209;1,669;9,394;4,656;35,891;4,426;10,622;-2,757;0,000;37,526;38,446;9,316;1,695;38,647;41,196;38,241;38,295;-3,156;26,368;0,000;297,440;Inf;305,000;305,000;38,892;2,911;44,469;24,150
8446,500;3,659;0,859;-35,209;1,669;9,394;4,656;35,891;4,426;10,622;-2,757;0,000;37,500;38,400;9,316;1,695;38,826;41,535;38,290;38,799;-3,156;26,368;0,000;297,040;Inf;305,000;305,000;39,095;2,924;44,507;24,158
8447,000;3,659;0,859;-35,209;1,669;9,394;4,656;35,891;4,426;10,622;-2,757;0,000;37,500;38,400;9,316;1,695;39,053;41,522;38,352;38,616;-3,156;26,368;0,000;297,040;Inf;305,000;305,000;39,362;2,936;44,561;24,202
8447,500;2,890;0,733;-34,635;1,771;9,378;4,656;35,891;4,426;10,622;-2,757;0,000;37,500;38,400;9,361;1,584;39,018;41,409;38,411;38,172;-3,156;26,368;0,000;297,440;Inf;305,000;305,000;39,386;2,947;44,587;24,144
8448,000;2,890;0,733;-34,635;1,771;9,378;4,656;35,891;4,426;10,622;-2,757;0,000;37,500;38,400;9,361;1,584;38,717;41,147;38,319;37,607;-3,156;26,368;0,000;297,440;Inf;305,000;305,000;39,252;2,946;44,554;24,093
8448,500;2,890;0,733;-34,635;1,771;9,378;4,656;35,891;4,426;10,622;-2,757;0,000;37,500;38,400;9,361;1,584;38,648;41,178;38,274;38,106;-3,156;26,368;0,000;297,440;Inf;305,000;305,000;38,948;2,946;44,512;24,033
8449,000;2,890;0,733;-34,635;1,771;9,378;4,656;35,891;4,426;10,622;-2,757;0,000;37,500;38,400;9,361;1,584;38,881;41,494;38,306;38,981;-3,156;26,368;0,000;297,440;Inf;305,000;305,000;39,051;2,945;44,527;23,989
8449,500;2,890;0,733;-34,635;1,771;9,378;4,650;35,884;4,401;10,616;-2,759;0,000;37,519;38,427;9,361;1,584;39,020;41,619;38,371;38,796;-3,162;26,377;0,000;297,640;Inf;305,000;305,000;39,415;2,944;44,576;23,955
8450,000;2,890;0,733;-34,635;1,771;9,378;4,650;35,884;4,401;10,616;-2,759;0,000;37,500;38,400;9,361;1,584;38,929;41,476;38,418;38,327;-3,162;26,377;0,000;297,640;Inf;305,000;305,000;39,452;2,943;44,616;23,913
8450,500;2,466;0,673;-33,301;1,762;9,355;4,650;35,884;4,401;10,616;-2,759;0,000;37,500;38,400;9,517;1,656;38,856;41,235;38,382;38,011;-3,162;26,377;0,000;297,140;Inf;305,000;305,000;39,287;2,942;44,592;23,763
8451,000;2,466;0,673;-33,301;1,762;9,355;4,650;35,884;4,401;10,616;-2,759;0,000;37,500;38,400;9,517;1,656;38,762;41,158;38,330;37,647;-3,162;26,377;0,000;297,140;Inf;305,000;305,000;39,121;2,934;44,545;23,761
8451,500;2,466;0,673;-33,301;1,762;9,355;4,650;35,884;4,401;10,616;-2,759;0,000;37,500;38,400;9,517;1,656;38,782;41,453;38,275;38,505;-3,162;26,377;0,000;296,840;Inf;305,000;305,000;38,974;2,927;44,534;23,777
8452,000;2,466;0,673;-33,301;1,762;9,355;4,650;35,884;4,401;10,616;-2,759;0,000;37,500;38,400;9,517;1,656;38,972;41,480;38,332;38,644;-3,162;26,377;0,000;296,840;Inf;305,000;305,000;39,254;2,919;44,561;23,823
8452,500;2,466;0,673;-33,301;1,762;9,355;4,707;35,843;4,403;10,622;-2,759;0,000;37,516;38,407;9,517;1,656;39,026;41,417;38,386;38,341;-3,166;26,380;0,000;297,440;Inf;305,000;305,000;39,357;2,912;44,603;23,818
8453,000;2,466;0,673;-33,301;1,762;9,355;4,707;35,843;4,403;10,622;-2,759;0,000;37,500;38,400;9,517;1,656;38,919;41,336;38,384;38,007;-3,166;26,380;0,000;297,440;Inf;305,000;305,000;39,292;2,904;44,598;23,763
8453,500;2,466;0,673;-33,301;1,762;9,355;4,707;35,843;4,403;10,622;-2,759;0,000;37,500;38,400;9,517;1,656;38,827;41,280;38,367;37,915;-3,166;26,380;0,000;297,440;Inf;305,000;305,000;39,161;2,897;44,588;23,734
8454,000;2,584;0,611;-34,738;1,741;9,421;4,707;35,843;4,403;10,622;-2,759;0,000;37,500;38,400;9,477;1,603;38,773;41,268;38,312;37,983;-3,166;26,380;0,000;297,440;Inf;305,000;305,000;39,097;2,890;44,568;23,911
8454,500;2,584;0,611;-34,738;1,741;9,421;4,707;35,843;4,403;10,622;-2,759;0,000;37,500;38,400;9,477;1,603;38,856;41,410;38,318;38,757;-3,166;26,380;0,000;297,040;Inf;305,000;305,000;39,084;2,885;44,600;23,902
8455,000;2,584;0,611;-34,738;1,741;9,421;4,707;35,843;4,403;10,622;-2,759;0,000;37,500;38,400;9,477;1,603;39,029;41,531;38,442;38,398;-3,166;26,380;0,000;297,040;Inf;305,000;305,000;39,335;2,880;44,647;23,864
8455,500;2,584;0,611;-34,738;1,741;9,421;4,707;35,843;4,403;10,622;-2,759;0,000;37,500;38,400;9,477;1,603;38,902;41,355;38,424;38,087;-3,166;26,380;0,000;297,140;Inf;305,000;305,000;39,350;2,875;44,643;23,817
8456,000;2,584;0,611;-34,738;1,741;9,421;4,712;35,830;4,406;10,650;-2,767;0,000;37,506;38,388;9,477;1,603;38,827;41,225;38,392;37,733;-3,167;26,381;0,000;297,140;Inf;305,000;305,000;39,192;2,870;44,618;23,858
8456,500;2,584;0,611;-34,738;1,741;9,421;4,712;35,830;4,406;10,650;-2,767;0,000;37,500;38,400;9,477;1,603;38,716;41,245;38,323;37,989;-3,167;26,381;0,000;296,540;Inf;305,000;305,000;39,044;2,866;44,602;23,854
8457,000;3,222;0,840;-33,845;1,748;9,351;4,712;35,830;4,406;10,650;-2,767;0,000;37,500;38,400;9,506;1,542;38,857;41,424;38,310;38,731;-3,167;26,381;0,000;296,540;Inf;305,000;305,000;39,068;2,861;44,572;23,825
8457,500;3,222;0,840;-33,845;1,748;9,351;4,712;35,830;4,406;10,650;-2,767;0,000;37,500;38,400;9,506;1,542;39,057;41,637;38,395;39,010;-3,167;26,381;0,000;296,540;Inf;305,000;305,000;39,330;2,867;44,661;23,649
8458,000;3,222;0,840;-33,845;1,748;9,351;4,712;35,830;4,406;10,650;-2,767;0,000;37,500;38,400;9,506;1,542;39,079;41,586;38,452;38,563;-3,167;26,381;0,000;296,540;Inf;305,000;305,000;39,525;2,873;44,663;23,650
8458,500;3,222;0,840;-33,845;1,748;9,351;4,712;35,830;4,406;10,650;-2,767;0,000;37,500;38,400;9,506;1,542;38,853;41,251;38,411;37,637;-3,167;26,381;0,000;296,440;Inf;305,000;305,000;39,420;2,879;44,647;23,579
8459,000;3,222;0,840;-33,845;1,748;9,351;4,692;35,853;4,402;10,711;-2,756;0,000;37,510;38,385;9,506;1,542;38,649;41,197;38,330;37,984;-3,167;26,379;0,000;296,440;Inf;305,000;305,000;39,038;2,884;44,611;23,519
8459,500;3,222;0,840;-33,845;1,748;9,351;4,692;35,853;4,402;10,711;-2,756;0,000;37,500;38,400;9,506;1,542;38,799;41,539;38,345;38,853;-3,167;26,379;0,000;296,140;Inf;305,000;305,000;39,040;2,890;44,576;23,529
8460,000;3,481;0,894;-34,304;1,725;9,319;4,692;35,853;4,402;10,711;-2,756;0,000;37,500;38,400;9,537;1,758;39,134;41,669;38,416;39,115;-3,167;26,379;0,000;296,140;Inf;305,000;305,000;39,384;2,895;44,645;23,549
8460,500;3,481;0,894;-34,304;1,725;9,319;4,692;35,853;4,402;10,711;-2,756;0,000;37,500;38,400;9,537;1,758;39,179;41,529;38,492;38,455;-3,167;26,379;0,000;295,840;Inf;305,000;305,000;39,584;2,905;44,693;23,603
8461,000;3,481;0,894;-34,304;1,725;9,319;4,692;35,853;4,402;10,711;-2,756;0,000;37,500;38,400;9,537;1,758;39,035;41,429;38,470;38,015;-3,167;26,379;0,000;295,840;Inf;305,000;305,000;39,414;2,914;44,669;23,707
8461,500;3,481;0,894;-34,304;1,725;9,319;4,692;35,853;4,402;10,711;-2,756;0,000;37,500;38,400;9,537;1,758;38,830;41,252;38,432;37,681;-3,167;26,379;0,000;296,140;Inf;305,000;305,000;39,237;2,924;44,637;23,768
8462,000;3,481;0,894;-34,304;1,725;9,319;4,692;35,853;4,402;10,711;-2,756;0,000;37,500;38,400;9,537;1,758;38,904;41,483;38,346;38,956;-3,167;26,379;0,000;296,140;Inf;305,000;305,000;39,049;2,942;44,617;23,824
8462,500;3,481;0,894;-34,304;1,725;9,319;4,680;35,901;4,433;10,755;-2,765;0,000;37,499;38,385;9,537;1,758;39,113;41,799;38,427;39,060;-3,163;26,390;0,000;296,140;Inf;305,000;305,000;39,423;2,942;44,686;23,885
8463,000;3,481;0,894;-34,304;1,725;9,319;4,680;35,901;4,433;10,755;-2,765;0,000;37,500;38,400;9,537;1,758;39,109;41,661;38,493;38,558;-3,163;26,390;0,000;296,140;Inf;305,000;305,000;39,600;2,950;44,720;23,941
8463,500;2,942;0,770;-34,197;1,713;9,320;4,680;35,901;4,433;10,755;-2,765;0,000;37,500;38,400;9,495;1,738;38,976;41,455;38,490;38,069;-3,163;26,390;0,000;295,740;Inf;305,000;305,000;39,455;2,959;44,728;24,001
8464,000;2,942;0,770;-34,197;1,713;9,320;4,680;35,901;4,433;10,755;-2,765;0,000;37,500;38,400;9,495;1,738;38,874;41,285;38,431;37,969;-3,163;26,390;0,000;295,740;Inf;305,000;305,000;39,248;2,959;44,710;24,012
8464,500;2,942;0,770;-34,197;1,713;9,320;4,680;35,901;4,433;10,755;-2,765;0,000;37,500;38,400;9,495;1,738;38,824;41,246;38,395;38,011;-3,163;26,390;0,000;296,340;Inf;305,000;305,000;39,140;2,959;44,647;23,931
8465,000;2,942;0,770;-34,197;1,713;9,320;4,680;35,901;4,433;10,755;-2,765;0,000;37,500;38,400;9,495;1,738;38,822;41,391;38,339;38,457;-3,163;26,390;0,000;296,340;Inf;305,000;305,000;39,119;2,958;44,653;23,907
8465,500;2,942;0,770;-34,197;1,713;9,320;4,726;35,875;4,416;10,753;-2,758;0,000;37,505;38,349;9,495;1,738;39,160;41,611;38,462;38,668;-3,165;26,387;0,000;296,540;Inf;305,000;305,000;39,252;2,958;44,707;23,880
8466,000;2,942;0,770;-34,197;1,713;9,320;4,726;35,875;4,416;10,753;-2,758;0,000;37,500;38,300;9,495;1,738;39,109;41,495;38,469;38,255;-3,165;26,387;0,000;296,540;Inf;305,000;305,000;39,475;2,958;44,731;23,864
8466,500;2,760;0,641;-35,209;1,720;9,389;4,726;35,875;4,416;10,753;-2,758;0,000;37,500;38,300;9,235;1,759;38,970;41,405;38,462;37,976;-3,165;26,387;0,000;296,740;Inf;305,000;305,000;39,332;2,958;44,716;23,872
8467,000;2,760;0,641;-35,209;1,720;9,389;4,726;35,875;4,416;10,753;-2,758;0,000;37,500;38,300;9,235;1,759;38,764;41,269;38,384;37,983;-3,165;26,387;0,000;296,740;Inf;305,000;305,000;39,203;2,954;44,683;23,873
8467,500;2,760;0,641;-35,209;1,720;9,389;4,726;35,875;4,416;10,753;-2,758;0,000;37,500;38,300;9,235;1,759;38,883;41,453;38,366;38,618;-3,165;26,387;0,000;296,540;Inf;305,000;305,000;39,100;2,951;44,681;23,873
8468,000;2,760;0,641;-35,209;1,720;9,389;4,726;35,875;4,416;10,753;-2,758;0,000;37,500;38,300;9,235;1,759;38,956;41,652;38,396;38,785;-3,165;26,387;0,000;296,540;Inf;305,000;305,000;39,330;2,948;44,726;23,862
8468,500;2,760;0,641;-35,209;1,720;9,389;4,726;35,875;4,416;10,753;-2,758;0,000;37,500;38,300;9,235;1,759;39,111;41,630;38,449;38,598;-3,165;26,387;0,000;296,540;Inf;305,000;305,000;39,447;2,945;44,740;23,883
8469,000;2,760;0,641;-35,209;1,720;9,389;4,705;35,832;4,386;10,745;-2,777;0,000;37,485;38,332;9,235;1,759;38,955;41,439;38,454;38,051;-3,166;26,379;0,000;296,540;Inf;305,000;305,000;39,447;2,942;44,733;23,880
8469,500;2,760;0,641;-35,209;1,720;9,389;4,705;35,832;4,386;10,745;-2,777;0,000;37,500;38,300;9,235;1,759;38,826;41,360;38,400;38,030;-3,166;26,379;0,000;296,740;Inf;305,000;305,000;39,225;2,939;44,712;23,810
8470,000;2,982;0,715;-35,209;1,707;9,372;4,705;35,832;4,386;10,745;-2,777;0,000;37,500;38,300;9,255;1,791;38,909;41,398;38,365;38,467;-3,166;26,379;0,000;296,740;Inf;305,000;305,000;39,154;2,936;44,685;23,840
8470,500;2,982;0,715;-35,209;1,707;9,372;4,705;35,832;4,386;10,745;-2,777;0,000;37,500;38,300;9,255;1,791;38,961;41,556;38,383;38,777;-3,166;26,379;0,000;296,440;Inf;305,000;305,000;39,285;2,937;44,703;23,831
8471,000;2,982;0,715;-35,209;1,707;9,372;4,705;35,832;4,386;10,745;-2,777;0,000;37,500;38,300;9,255;1,791;39,040;41,667;38,433;38,689;-3,166;26,379;0,000;296,440;Inf;305,000;305,000;39,419;2,937;44,700;23,815
8471,500;2,982;0,715;-35,209;1,707;9,372;4,705;35,832;4,386;10,745;-2,777;0,000;37,500;38,300;9,255;1,791;39,039;41,565;38,466;38,361;-3,166;26,379;0,000;296,540;Inf;305,000;305,000;39,457;2,938;44,721;23,792
8472,000;2,982;0,715;-35,209;1,707;9,372;4,697;35,835;4,421;10,787;-2,769;0,000;37,479;38,359;9,255;1,791;38,924;41,448;38,447;38,047;-3,169;26,377;0,000;296,540;Inf;305,000;305,000;39,358;2,939;44,708;23,787
8472,500;2,982;0,715;-35,209;1,707;9,372;4,697;35,835;4,421;10,787;-2,769;0,000;37,500;38,400;9,255;1,791;38,801;41,362;38,382;37,966;-3,169;26,377;0,000;297,240;Inf;305,000;305,000;39,216;2,940;44,688;23,773
8473,000;3,020;0,747;-35,073;1,699;9,380;4,697;35,835;4,421;10,787;-2,769;0,000;37,500;38,400;9,459;1,815;39,042;41,673;38,397;39,091;-3,169;26,377;0,000;297,240;Inf;305,000;305,000;39,128;2,940;44,698;23,787
8473,500;3,020;0,747;-35,073;1,699;9,380;4,697;35,835;4,421;10,787;-2,769;0,000;37,500;38,400;9,459;1,815;39,155;41,724;38,464;38,807;-3,169;26,377;0,000;296,540;Inf;305,000;305,000;39,550;2,942;44,749;23,823
8474,000;3,020;0,747;-35,073;1,699;9,380;4,697;35,835;4,421;10,787;-2,769;0,000;37,500;38,400;9,459;1,815;39,061;41,532;38,489;38,333;-3,169;26,377;0,000;296,540;Inf;305,000;305,000;39,537;2,943;44,741;23,840
8474,500;3,020;0,747;-35,073;1,699;9,380;4,697;35,835;4,421;10,787;-2,769;0,000;37,500;38,400;9,459;1,815;38,947;41,350;38,456;37,933;-3,169;26,377;0,000;296,340;Inf;305,000;305,000;39,354;2,944;44,753;23,847
8475,000;3,020;0,747;-35,073;1,699;9,380;4,697;35,835;4,421;10,787;-2,769;0,000;37,500;38,400;9,459;1,815;38,824;41,310;38,379;38,130;-3,169;26,377;0,000;296,340;Inf;305,000;305,000;39,172;2,945;44,675;23,848
8475,500;3,020;0,747;-35,073;1,699;9,380;4,685;35,874;4,434;10,837;-2,754;0,000;37,478;38,339;9,459;1,815;38,863;41,577;38,361;38,606;-3,162;26,391;0,000;296,440;Inf;305,000;305,000;39,161;2,948;44,737;23,856
8476,000;3,020;0,747;-35,073;1,699;9,380;4,685;35,874;4,434;10,837;-2,754;0,000;37,500;38,300;9,459;1,815;39,096;41,682;38,412;38,820;-3,162;26,391;0,000;296,440;Inf;305,000;305,000;39,352;2,948;44,758;23,876
8476,500;2,739;0,694;-34,619;1,694;9,290;4,685;35,874;4,434;10,837;-2,754;0,000;37,500;38,300;9,442;1,761;39,092;41,584;38,498;38,436;-3,162;26,391;0,000;296,440;Inf;305,000;305,000;39,503;2,949;44,785;23,879
8477,000;2,739;0,694;-34,619;1,694;9,290;4,685;35,874;4,434;10,837;-2,754;0,000;37,500;38,300;9,442;1,761;38,981;41,393;38,473;38,038;-3,162;26,391;0,000;296,440;Inf;305,000;305,000;39,402;2,946;44,782;23,857
8477,500;2,739;0,694;-34,619;1,694;9,290;4,685;35,874;4,434;10,837;-2,754;0,000;37,500;38,300;9,442;1,761;38,850;41,359;38,403;38,160;-3,162;26,391;0,000;296,440;Inf;305,000;305,000;39,221;2,942;44,743;23,805
8478,000;2,739;0,694;-34,619;1,694;9,290;4,685;35,874;4,434;10,837;-2,754;0,000;37,500;38,300;9,442;1,761;38,889;41,593;38,378;38,537;-3,162;26,391;0,000;296,440;Inf;305,000;305,000;39,193;2,939;44,725;23,781
8478,500;2,739;0,694;-34,619;1,694;9,290;4,666;35,883;4,419;10,846;-2,761;0,000;37,474;38,304;9,442;1,761;39,073;41,666;38,435;39,028;-3,162;26,385;0,000;296,540;Inf;305,000;305,000;39,349;2,936;44,775;23,769
8479,000;2,739;0,694;-34,619;1,694;9,290;4,666;35,883;4,419;10,846;-2,761;0,000;37,500;38,300;9,442;1,761;39,182;41,690;38,484;38,844;-3,162;26,385;0,000;296,540;Inf;305,000;305,000;39,551;2,932;44,783;23,777
8479,500;2,320;0,568;-34,802;1,746;9,393;4,666;35,883;4,419;10,846;-2,761;0,000;37,500;38,300;9,374;1,610;39,111;41,526;38,516;38,384;-3,162;26,385;0,000;296,840;Inf;305,000;305,000;39,550;2,929;44,785;23,765
8480,000;2,320;0,568;-34,802;1,746;9,393;4,666;35,883;4,419;10,846;-2,761;0,000;37,500;38,300;9,374;1,610;38,879;41,364;38,432;38,192;-3,162;26,385;0,000;296,840;Inf;305,000;305,000;39,384;2,919;44,757;23,824
8480,500;2,320;0,568;-34,802;1,746;9,393;4,666;35,883;4,419;10,846;-2,761;0,000;37,500;38,300;9,374;1,610;38,958;41,694;38,441;38,977;-3,162;26,385;0,000;296,840;Inf;305,000;305,000;39,217;2,909;44,727;23,838
8481,000;2,320;0,568;-34,802;1,746;9,393;4,666;35,883;4,419;10,846;-2,761;0,000;37,500;38,300;9,374;1,610;39,234;41,862;38,511;39,190;-3,162;26,385;0,000;296,840;Inf;305,000;305,000;39,517;2,900;44,767;23,849
8481,500;2,320;0,568;-34,802;1,746;9,393;4,743;35,807;4,417;10,832;-2,761;0,000;37,480;38,280;9,374;1,610;39,321;41,740;38,577;38,677;-3,165;26,398;0,000;296,840;Inf;305,000;305,000;39,699;2,890;44,837;23,839
8482,000;2,320;0,568;-34,802;1,746;9,393;4,743;35,807;4,417;10,832;-2,761;0,000;37,500;38,300;9,374;1,610;39,134;41,581;38,572;38,239;-3,165;26,398;0,000;296,840;Inf;305,000;305,000;39,579;2,881;44,818;23,889
8482,500;2,320;0,568;-34,802;1,746;9,393;4,743;35,807;4,417;10,832;-2,761;0,000;37,500;38,300;9,374;1,610;38,998;41,469;38,519;38,046;-3,165;26,398;0,000;296,940;Inf;305,000;305,000;39,382;2,872;44,787;23,935
8483,000;2,646;0,625;-35,209;1,702;9,404;4,743;35,807;4,417;10,832;-2,761;0,000;37,500;38,300;9,332;1,833;38,862;41,352;38,471;38,184;-3,165;26,398;0,000;296,940;Inf;305,000;305,000;39,258;2,863;44,761;23,971
8483,500;2,646;0,625;-35,209;1,702;9,404;4,743;35,807;4,417;10,832;-2,761;0,000;37,500;38,300;9,332;1,833;39,195;41,835;38,510;39,210;-3,165;26,398;0,000;296,640;Inf;305,000;305,000;39,217;2,859;44,807;24,027
8484,000;2,646;0,625;-35,209;1,702;9,404;4,743;35,807;4,417;10,832;-2,761;0,000;37,500;38,300;9,332;1,833;39,333;41,744;38,598;38,743;-3,165;26,398;0,000;296,640;Inf;305,000;305,000;39,688;2,855;44,852;24,100
8484,500;2,646;0,625;-35,209;1,702;9,404;4,743;35,807;4,417;10,832;-2,761;0,000;37,500;38,300;9,332;1,833;39,200;41,624;38,611;38,304;-3,165;26,398;0,000;296,440;Inf;305,000;305,000;39,605;2,852;44,859;24,073
8485,000;2,646;0,625;-35,209;1,702;9,404;4,733;35,830;4,421;10,880;-2,756;0,000;37,478;38,281;9,332;1,833;39,021;41,511;38,566;38,133;-3,155;26,407;0,000;296,440;Inf;305,000;305,000;39,435;2,849;44,863;24,107
8485,500;2,646;0,625;-35,209;1,702;9,404;4,733;35,830;4,421;10,880;-2,756;0,000;37,500;38,300;9,332;1,833;38,903;41,351;38,490;37,953;-3,155;26,407;0,000;297,040;Inf;305,000;305,000;39,308;2,845;44,800;24,116
8486,000;3,334;0,889;-33,016;1,753;9,361;4,733;35,830;4,421;10,880;-2,756;0,000;37,500;38,300;9,544;1,663;38,897;41,503;38,447;38,818;-3,155;26,407;0,000;297,040;Inf;305,000;305,000;39,174;2,842;44,805;24,131
8486,500;3,334;0,889;-33,016;1,753;9,361;4,733;35,830;4,421;10,880;-2,756;0,000;37,500;38,300;9,544;1,663;39,165;41,900;38,526;39,395;-3,155;26,407;0,000;297,040;Inf;305,000;305,000;39,416;2,850;44,869;24,121
8487,000;3,334;0,889;-33,016;1,753;9,361;4,733;35,830;4,421;10,880;-2,756;0,000;37,500;38,300;9,544;1,663;39,194;41,700;38,637;38,459;-3,155;26,407;0,000;297,040;Inf;305,000;305,000;39,747;2,858;44,891;24,065
8487,500;3,334;0,889;-33,016;1,753;9,361;4,733;35,830;4,421;10,880;-2,756;0,000;37,500;38,300;9,544;1,663;39,057;41,486;38,600;38,042;-3,155;26,407;0,000;296,540;Inf;305,000;305,000;39,498;2,866;44,878;24,052
8488,000;3,334;0,889;-33,016;1,753;9,361;4,644;35,858;4,434;10,939;-2,767;0,000;37,465;38,276;9,544;1,663;38,949;41,381;38,518;37,982;-3,167;26,413;0,000;296,540;Inf;305,000;305,000;39,296;2,874;44,833;24,026
8488,500;3,334;0,889;-33,016;1,753;9,361;4,644;35,858;4,434;10,939;-2,767;0,000;37,500;38,300;9,544;1,663;38,928;41,549;38,468;38,818;-3,167;26,413;0,000;296,340;Inf;305,000;305,000;39,208;2,881;44,802;24,003
8489,000;3,334;0,889;-33,016;1,753;9,361;4,644;35,858;4,434;10,939;-2,767;0,000;37,500;38,300;9,544;1,663;39,201;41,928;38,543;39,480;-3,167;26,413;0,000;296,340;Inf;305,000;305,000;39,441;2,889;44,826;23,987
8489,500;3,079;0,804;-33,536;1,702;9,357;4,644;35,858;4,434;10,939;-2,767;0,000;37,500;38,300;9,541;1,693;39,405;41,870;38,665;39,248;-3,167;26,413;0,000;296,940;Inf;305,000;305,000;39,788;2,896;44,945;23,947
8490,000;3,079;0,804;-33,536;1,702;9,357;4,644;35,858;4,434;10,939;-2,767;0,000;37,500;38,300;9,541;1,693;39,336;41,735;38,704;38,495;-3,167;26,413;0,000;296,940;Inf;305,000;305,000;39,797;2,899;44,923;23,954
8490,500;3,079;0,804;-33,536;1,702;9,357;4,644;35,858;4,434;10,939;-2,767;0,000;37,500;38,300;9,541;1,693;39,064;41,596;38,611;38,176;-3,167;26,413;0,000;296,840;Inf;305,000;305,000;39,568;2,902;44,906;24,033
8491,000;3,079;0,804;-33,536;1,702;9,357;4,644;35,858;4,434;10,939;-2,767;0,000;37,500;38,300;9,541;1,693;39,027;41,592;38,584;38,383;-3,167;26,413;0,000;296,840;Inf;305,000;305,000;39,362;2,905;44,883;24,053
8491,500;3,079;0,804;-33,536;1,702;9,357;4,712;35,888;4,440;10,977;-2,755;0,000;37,472;38,283;9,541;1,693;39,167;41,758;38,581;39,185;-3,149;26,423;0,000;296,540;Inf;305,000;305,000;39,396;2,908;44,890;24,095
8492,000;3,079;0,804;-33,536;1,702;9,357;4,712;35,888;4,440;10,977;-2,755;0,000;37,500;38,300;9,541;1,693;39,324;41,950;38,668;39,157;-3,149;26,423;0,000;296,540;Inf;305,000;305,000;39,673;2,910;44,932;24,177
8492,500;3,445;0,817;-35,209;1,695;9,452;4,712;35,888;4,440;10,977;-2,755;0,000;37,500;38,300;9,212;1,728;39,294;41,827;38,703;38,710;-3,149;26,423;0,000;296,740;Inf;305,000;305,000;39,775;2,913;44,966;24,192
8493,000;3,445;0,817;-35,209;1,695;9,452;4,712;35,888;4,440;10,977;-2,755;0,000;37,500;38,300;9,212;1,728;39,182;41,617;38,686;38,307;-3,149;26,423;0,000;296,740;Inf;305,000;305,000;39,634;2,922;44,914;24,193
8493,500;3,445;0,817;-35,209;1,695;9,452;4,712;35,888;4,440;10,977;-2,755;0,000;37,500;38,300;9,212;1,728;39,096;41,480;38,641;37,939;-3,149;26,423;0,000;296,740;Inf;305,000;305,000;39,448;2,930;44,877;24,199
8494,000;3,445;0,817;-35,209;1,695;9,452;4,712;35,888;4,440;10,977;-2,755;0,000;37,500;38,300;9,212;1,728;39,104;41,744;38,605;39,126;-3,149;26,423;0,000;296,740;Inf;305,000;305,000;39,289;2,939;44,851;24,193
8494,500;3,445;0,817;-35,209;1,695;9,452;4,700;35,874;4,394;10,965;-2,750;0,000;37,470;38,256;9,212;1,728;39,396;41,916;38,677;39,366;-3,144;26,421;0,000;296,940;Inf;305,000;305,000;39,645;2,947;44,919;24,187
8495,000;3,445;0,817;-35,209;1,695;9,452;4,700;35,874;4,394;10,965;-2,750;0,000;37,500;38,300;9,212;1,728;39,373;41,756;38,742;38,717;-3,144;26,421;0,000;296,940;Inf;305,000;305,000;39,839;2,955;44,951;24,191
8495,500;3,445;0,817;-35,209;1,695;9,452;4,700;35,874;4,394;10,965;-2,750;0,000;37,500;38,300;9,212;1,728;39,206;41,579;38,744;38,107;-3,144;26,421;0,000;296,840;Inf;305,000;305,000;39,647;2,963;44,954;24,183
8496,000;1,992;0,515;-34,536;1,679;9,397;4,700;35,874;4,394;10,965;-2,750;0,000;37,500;38,300;9,387;1,604;39,053;41,423;38,666;37,750;-3,144;26,421;0,000;296,840;Inf;305,000;305,000;39,409;2,971;44,910;24,144
8496,500;1,992;0,515;-34,536;1,679;9,397;4,700;35,874;4,394;10,965;-2,750;0,000;37,500;38,300;9,387;1,604;38,872;41,474;38,605;38,310;-3,144;26,421;0,000;297,140;Inf;305,000;305,000;39,223;2,955;44,831;24,123
8497,000;1,992;0,515;-34,536;1,679;9,397;4,700;35,874;4,394;10,965;-2,750;0,000;37,500;38,300;9,387;1,604;39,153;41,783;38,599;39,224;-3,144;26,421;0,000;297,140;Inf;305,000;305,000;39,315;2,939;44,891;24,124
8497,500;1,992;0,515;-34,536;1,679;9,397;4,700;35,874;4,394;10,965;-2,750;0,000;37,500;38,300;9,387;1,604;39,349;41,827;38,755;38,665;-3,144;26,421;0,000;297,140;Inf;305,000;305,000;39,690;2,924;44,919;24,091
8498,000;1,992;0,515;-34,536;1,679;9,397;4,686;35,806;4,400;10,965;-2,753;0,000;37,470;38,274;9,387;1,604;39,211;41,666;38,747;38,205;-3,134;26,424;0,000;297,140;Inf;305,000;305,000;39,649;2,909;44,925;24,074
8498,500;1,992;0,515;-34,536;1,679;9,397;4,686;35,806;4,400;10,965;-2,753;0,000;37,500;38,300;9,387;1,604;38,985;41,420;38,663;37,845;-3,134;26,424;0,000;297,240;Inf;305,000;305,000;39,457;2,894;44,910;24,056
8499,000;3,205;0,753;-35,209;1,679;9,437;4,686;35,806;4,400;10,965;-2,753;0,000;37,500;38,300;9,223;1,755;38,910;41,490;38,594;38,224;-3,134;26,424;0,000;297,240;Inf;305,000;305,000;39,228;2,879;44,841;24,027
8499,500;3,205;0,753;-35,209;1,679;9,437;4,686;35,806;4,400;10,965;-2,753;0,000;37,500;38,300;9,223;1,755;39,169;41,709;38,623;39,020;-3,134;26,424;0,000;296,940;Inf;305,000;305,000;39,305;2,884;44,844;23,984
8500,000;3,205;0,753;-35,209;1,679;9,437;4,686;35,806;4,400;10,965;-2,753;0,000;37,500;38,300;9,223;1,755;39,319;41,872;38,711;39,205;-3,134;26,424;0,000;296,940;Inf;305,000;305,000;39,630;2,889;44,914;23,978
8500,500;3,205;0,753;-35,209;1,679;9,437;4,686;35,806;4,400;10,965;-2,753;0,000;37,500;38,300;9,223;1,755;39,311;41,724;38,748;38,694;-3,134;26,424;0,000;297,240;Inf;305,000;305,000;39,777;2,895;44,927;23,953
8501,000;3,205;0,753;-35,209;1,679;9,437;4,714;35,832;4,415;11,027;-2,728;0,000;37,473;38,282;9,223;1,755;39,122;41,538;38,682;38,315;-3,137;26,424;0,000;297,240;Inf;305,000;305,000;39,619;2,900;44,887;23,967
8501,500;3,205;0,753;-35,209;1,679;9,437;4,714;35,832;4,415;11,027;-2,728;0,000;37,500;38,300;9,223;1,755;39,038;41,658;38,658;38,580;-3,137;26,424;0,000;297,240;Inf;305,000;305,000;39,414;2,905;44,867;23,932
8502,000;3,888;0,979;-34,365;1,692;9,308;4,714;35,832;4,415;11,027;-2,728;0,000;37,500;38,300;9,565;1,719;39,138;41,788;38,682;39,008;-3,137;26,424;0,000;297,240;Inf;305,000;305,000;39,483;2,910;44,881;23,962
8502,500;3,888;0,979;-34,365;1,692;9,308;4,714;35,832;4,415;11,027;-2,728;0,000;37,500;38,300;9,565;1,719;39,384;41,789;38,758;39,019;-3,137;26,424;0,000;297,140;Inf;305,000;305,000;39,654;2,926;44,918;23,932
8503,000;3,888;0,979;-34,365;1,692;9,308;4,714;35,832;4,415;11,027;-2,728;0,000;37,500;38,300;9,565;1,719;39,343;41,693;38,792;38,653;-3,137;26,424;0,000;297,140;Inf;305,000;305,000;39,737;2,941;44,951;23,918
8503,500;3,888;0,979;-34,365;1,692;9,308;4,714;35,832;4,415;11,027;-2,728;0,000;37,500;38,300;9,565;1,719;39,266;41,616;38,787;38,254;-3,137;26,424;0,000;297,440;Inf;305,000;305,000;39,620;2,957;44,912;23,871
8504,000;3,888;0,979;-34,365;1,692;9,308;4,714;35,832;4,415;11,027;-2,728;0,000;37,500;38,300;9,565;1,719;39,115;41,492;38,749;38,214;-3,137;26,424;0,000;297,440;Inf;305,000;305,000;39,481;2,972;44,900;23,861
8504,500;3,888;0,979;-34,365;1,692;9,308;4,708;35,873;4,446;11,080;-2,743;0,000;37,483;38,279;9,565;1,719;39,273;41,929;38,751;39,240;-3,126;26,428;0,000;297,340;Inf;305,000;305,000;39,392;2,987;44,895;23,856
8505,000;3,888;0,979;-34,365;1,692;9,308;4,708;35,873;4,446;11,080;-2,743;0,000;37,500;38,300;9,565;1,719;39,509;41,858;38,814;39,129;-3,126;26,428;0,000;297,340;Inf;305,000;305,000;39,798;3,002;44,957;23,859
8505,500;2,725;0,716;-33,658;1,695;9,326;4,708;35,873;4,446;11,080;-2,743;0,000;37,500;38,300;9,582;1,563;39,441;41,754;38,853;38,456;-3,126;26,428;0,000;297,340;Inf;305,000;305,000;39,828;3,016;45,000;23,882
8506,000;2,725;0,716;-33,658;1,695;9,326;4,708;35,873;4,446;11,080;-2,743;0,000;37,500;38,300;9,582;1,563;39,246;41,655;38,833;38,201;-3,126;26,428;0,000;297,340;Inf;305,000;305,000;39,626;3,012;44,985;23,867
8506,500;2,725;0,716;-33,658;1,695;9,326;4,708;35,873;4,446;11,080;-2,743;0,000;37,500;38,300;9,582;1,563;39,122;41,530;38,770;38,253;-3,126;26,428;0,000;297,140;Inf;305,000;305,000;39,483;3,007;44,954;23,861
8507,000;2,725;0,716;-33,658;1,695;9,326;4,708;35,873;4,446;11,080;-2,743;0,000;37,500;38,300;9,582;1,563;39,141;41,702;38,737;38,920;-3,126;26,428;0,000;297,140;Inf;305,000;305,000;39,419;3,002;44,943;23,798
8507,500;2,725;0,716;-33,658;1,695;9,326;4,720;35,875;4,410;11,087;-2,727;0,000;37,493;38,309;9,582;1,563;39,337;41,993;38,796;39,229;-3,120;26,433;0,000;296,940;Inf;305,000;305,000;39,625;2,998;44,989;23,745
8508,000;2,725;0,716;-33,658;1,695;9,326;4,720;35,875;4,410;11,087;-2,727;0,000;37,500;38,300;9,582;1,563;39,412;41,793;38,873;38,501;-3,120;26,433;0,000;296,940;Inf;305,000;305,000;39,839;2,993;45,026;23,673
8508,500;2,760;0,676;-35,209;1,620;9,377;4,720;35,875;4,410;11,087;-2,727;0,000;37,500;38,300;9,449;1,840;39,310;41,667;38,868;38,230;-3,120;26,433;0,000;296,840;Inf;305,000;305,000;39,645;2,989;45,005;23,606
8509,000;2,760;0,676;-35,209;1,620;9,377;4,720;35,875;4,410;11,087;-2,727;0,000;37,500;38,300;9,449;1,840;39,143;41,592;38,801;38,249;-3,120;26,433;0,000;296,840;Inf;305,000;305,000;39,519;2,985;44,974;23,543
8509,500;2,760;0,676;-35,209;1,620;9,377;4,720;35,875;4,410;11,087;-2,727;0,000;37,500;38,300;9,449;1,840;39,246;41,713;38,788;38,993;-3,120;26,433;0,000;297,240;Inf;305,000;305,000;39,446;2,982;44,944;23,544
8510,000;2,760;0,676;-35,209;1,620;9,377;4,720;35,875;4,410;11,087;-2,727;0,000;37,500;38,300;9,449;1,840;39,385;41,999;38,859;39,231;-3,120;26,433;0,000;297,240;Inf;305,000;305,000;39,685;2,978;45,009;23,573
8510,500;2,760;0,676;-35,209;1,620;9,377;4,720;35,875;4,410;11,087;-2,727;0,000;37,500;38,300;9,449;1,840;39,450;41,988;38,897;39,025;-3,120;26,433;0,000;297,340;Inf;305,000;305,000;39,868;2,974;45,051;23,567
8511,000;2,760;0,676;-35,209;1,620;9,377;4,690;35,850;4,387;11,103;-2,739;0,000;37,508;38,337;9,449;1,840;39,392;41,819;38,934;38,615;-3,124;26,431;0,000;297,340;Inf;305,000;305,000;39,840;2,971;45,013;23,594
8511,500;2,760;0,676;-35,209;1,620;9,377;4,690;35,850;4,387;11,103;-2,739;0,000;37,500;38,300;9,449;1,840;39,160;41,645;38,843;38,300;-3,124;26,431;0,000;297,540;Inf;305,000;305,000;39,690;2,967;44,996;23,654
8512,000;3,080;0,729;-35,209;1,708;9,499;4,690;35,850;4,387;11,103;-2,739;0,000;37,500;38,300;9,270;1,676;39,280;41,776;38,823;39,004;-3,124;26,431;0,000;297,540;Inf;305,000;305,000;39,487;2,964;44,967;23,655
8512,500;3,080;0,729;-35,209;1,708;9,499;4,690;35,850;4,387;11,103;-2,739;0,000;37,500;38,300;9,270;1,676;39,432;41,996;38,868;39,323;-3,124;26,431;0,000;297,540;Inf;305,000;305,000;39,721;2,966;45,006;23,678
8513,000;3,080;0,729;-35,209;1,708;9,499;4,690;35,850;4,387;11,103;-2,739;0,000;37,500;38,300;9,270;1,676;39,476;41,942;38,915;38,936;-3,124;26,431;0,000;297,540;Inf;305,000;305,000;39,905;2,968;45,035;23,719
8513,500;3,080;0,729;-35,209;1,708;9,499;4,690;35,850;4,387;11,103;-2,739;0,000;37,500;38,300;9,270;1,676;39,411;41,764;38,939;38,457;-3,124;26,431;0,000;297,740;Inf;305,000;305,000;39,817;2,970;45,042;23,777
8514,000;3,080;0,729;-35,209;1,708;9,499;4,685;35,863;4,422;11,137;-2,743;0,000;37,510;38,357;9,270;1,676;39,308;41,652;38,884;38,174;-3,134;26,439;0,000;297,740;Inf;305,000;305,000;39,643;2,971;44,979;23,841
8514,500;3,080;0,729;-35,209;1,708;9,499;4,685;35,863;4,422;11,137;-2,743;0,000;37,500;38,400;9,270;1,676;39,226;41,663;38,877;38,533;-3,134;26,439;0,000;297,640;Inf;305,000;305,000;39,504;2,973;45,004;23,853
8515,000;2,468;0,631;-34,355;1,663;9,407;4,685;35,863;4,422;11,137;-2,743;0,000;37,500;38,400;9,362;1,558;39,555;41,924;38,947;39,255;-3,134;26,439;0,000;297,640;Inf;305,000;305,000;39,575;2,975;45,050;23,848
8515,500;2,468;0,631;-34,355;1,663;9,407;4,685;35,863;4,422;11,137;-2,743;0,000;37,500;38,400;9,362;1,558;39,563;41,874;39,005;38,859;-3,134;26,439;0,000;297,640;Inf;305,000;305,000;39,920;2,967;45,069;23,855
8516,000;2,468;0,631;-34,355;1,663;9,407;4,685;35,863;4,422;11,137;-2,743;0,000;37,500;38,400;9,362;1,558;39,453;41,784;38,997;38,467;-3,134;26,439;0,000;297,640;Inf;305,000;305,000;39,825;2,958;45,070;23,826
8516,500;2,468;0,631;-34,355;1,663;9,407;4,685;35,863;4,422;11,137;-2,743;0,000;37,500;38,400;9,362;1,558;39,330;41,638;38,950;38,223;-3,134;26,439;0,000;297,740;Inf;305,000;305,000;39,675;2,950;45,066;23,830
8517,000;2,468;0,631;-34,355;1,663;9,407;4,685;35,863;4,422;11,137;-2,743;0,000;37,500;38,400;9,362;1,558;39,272;41,768;38,922;38,684;-3,134;26,439;0,000;297,740;Inf;305,000;305,000;39,535;2,942;45,013;23,804
8517,500;2,468;0,631;-34,355;1,663;9,407;4,702;35,902;4,422;11,203;-2,723;0,000;37,521;38,383;9,362;1,558;39,465;42,024;38,946;39,451;-3,124;26,442;0,000;297,740;Inf;305,000;305,000;39,661;2,935;45,087;23,783
8518,000;2,468;0,631;-34,355;1,663;9,407;4,702;35,902;4,422;11,203;-2,723;0,000;37,500;38,400;9,362;1,558;39,706;42,121;39,024;39,471;-3,124;26,442;0,000;297,740;Inf;305,000;305,000;39,972;2,927;45,135;23,771
8518,500;2,685;0,732;-34,034;1,708;9,346;4,702;35,902;4,422;11,203;-2,723;0,000;37,500;38,400;9,447;1,585;39,522;41,780;39,063;38,342;-3,124;26,442;0,000;297,540;Inf;305,000;305,000;40,080;2,919;45,147;23,754
8519,000;2,685;0,732;-34,034;1,708;9,346;4,702;35,902;4,422;11,203;-2,723;0,000;37,500;38,400;9,447;1,585;39,331;41,642;39,007;38,273;-3,124;26,442;0,000;297,540;Inf;305,000;305,000;39,677;2,916;45,096;23,748
8519,500;2,685;0,732;-34,034;1,708;9,346;4,702;35,902;4,422;11,203;-2,723;0,000;37,500;38,400;9,447;1,585;39,304;41,853;38,960;39,011;-3,124;26,442;0,000;297,340;Inf;305,000;305,000;39,563;2,912;45,061;23,737
8520,000;2,685;0,732;-34,034;1,708;9,346;4,702;35,902;4,422;11,203;-2,723;0,000;37,500;38,400;9,447;1,585;39,532;42,159;39,003;39,621;-3,124;26,442;0,000;297,340;Inf;305,000;305,000;39,782;2,908;45,092;23,766
8520,500;2,685;0,732;-34,034;1,708;9,346;4,699;35,871;4,406;11,184;-2,746;0,000;37,526;38,384;9,447;1,585;39,793;42,071;39,092;39,180;-3,130;26,445;0,000;297,440;Inf;305,000;305,000;40,079;2,905;45,159;23,794
8521,000;2,685;0,732;-34,034;1,708;9,346;4,699;35,871;4,406;11,184;-2,746;0,000;37,500;38,400;9,447;1,585;39,674;41,942;39,128;38,616;-3,130;26,445;0,000;297,440;Inf;305,000;305,000;40,034;2,901;45,164;23,884
8521,500;2,553;0,668;-34,160;1,686;9,295;4,699;35,871;4,406;11,184;-2,746;0,000;37,500;38,400;9,605;1,735;39,523;41,874;39,105;38,458;-3,130;26,445;0,000;297,540;Inf;305,000;305,000;39,840;2,897;45,135;23,874
8522,000;2,553;0,668;-34,160;1,686;9,295;4,699;35,871;4,406;11,184;-2,746;0,000;37,500;38,400;9,605;1,735;39,356;41,720;38,975;38,806;-3,130;26,445;0,000;297,540;Inf;305,000;305,000;39,740;2,892;45,099;23,893
8522,500;2,553;0,668;-34,160;1,686;9,295;4,699;35,871;4,406;11,184;-2,746;0,000;37,500;38,400;9,605;1,735;39,515;42,151;39,018;39,459;-3,130;26,445;0,000;296,940;Inf;305,000;305,000;39,714;2,886;45,114;23,907
8523,000;2,553;0,668;-34,160;1,686;9,295;4,699;35,871;4,406;11,184;-2,746;0,000;37,500;38,400;9,605;1,735;39,728;42,207;39,108;39,393;-3,130;26,445;0,000;296,940;Inf;305,000;305,000;40,036;2,881;45,160;23,918
8523,500;2,553;0,668;-34,160;1,686;9,295;4,700;35,855;4,395;11,208;-2,753;0,000;37,534;38,406;9,605;1,735;39,766;42,060;39,149;38,846;-3,131;26,449;0,000;297,240;Inf;305,000;305,000;40,109;2,875;45,218;23,908
8524,000;2,553;0,668;-34,160;1,686;9,295;4,700;35,855;4,395;11,208;-2,753;0,000;37,500;38,400;9,605;1,735;39,584;41,876;39,146;38,464;-3,131;26,449;0,000;297,240;Inf;305,000;305,000;39,956;2,870;45,207;23,906
8524,500;2,553;0,668;-34,160;1,686;9,295;4,700;35,855;4,395;11,208;-2,753;0,000;37,500;38,400;9,605;1,735;39,410;41,713;39,083;38,132;-3,131;26,449;0,000;297,140;Inf;305,000;305,000;39,768;2,865;45,125;23,914
8525,000;2,947;0,741;-35,043;1,759;9,380;4,700;35,855;4,395;11,208;-2,753;0,000;37,500;38,400;9,399;1,619;39,333;41,758;39,018;38,916;-3,131;26,449;0,000;297,140;Inf;305,000;305,000;39,585;2,860;45,151;23,894
8525,500;2,947;0,741;-35,043;1,759;9,380;4,700;35,855;4,395;11,208;-2,753;0,000;37,500;38,400;9,399;1,619;39,840;42,264;39,151;39,519;-3,131;26,449;0,000;297,040;Inf;305,000;305,000;39,756;2,861;45,191;23,892
8526,000;2,947;0,741;-35,043;1,759;9,380;4,700;35,855;4,395;11,208;-2,753;0,000;37,500;38,400;9,399;1,619;39,842;42,099;39,228;38,903;-3,131;26,449;0,000;297,040;Inf;305,000;305,000;40,193;2,863;45,247;23,893
8526,500;2,947;0,741;-35,043;1,759;9,380;4,700;35,855;4,395;11,208;-2,753;0,000;37,500;38,400;9,399;1,619;39,641;41,946;39,196;38,540;-3,131;26,449;0,000;296,740;Inf;305,000;305,000;40,018;2,864;45,253;23,868
8527,000;2,947;0,741;-35,043;1,759;9,380;4,680;35,869;4,403;11,248;-2,747;0,000;37,550;38,430;9,399;1,619;39,487;41,780;39,150;38,269;-3,128;26,450;0,000;296,740;Inf;305,000;305,000;39,831;2,865;45,220;23,854
8527,500;2,947;0,741;-35,043;1,759;9,380;4,680;35,869;4,403;11,248;-2,747;0,000;37,500;38,400;9,399;1,619;39,434;41,857;39,090;39,063;-3,128;26,450;0,000;296,840;Inf;305,000;305,000;39,671;2,867;45,188;23,832
8528,000;3,132;0,838;-33,931;1,731;9,374;4,680;35,869;4,403;11,248;-2,747;0,000;37,500;38,400;9,447;1,561;39,678;42,277;39,127;39,614;-3,128;26,450;0,000;296,840;Inf;305,000;305,000;39,861;2,868;45,276;23,841
