t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8528,500;3,132;0,838;-33,931;1,731;9,374;4,680;35,869;4,403;11,248;-2,747;0,000;37,500;38,400;9,447;1,561;39,889;42,284;39,203;39,386;-3,128;26,450;0,000;297,340;Inf;305,000;305,000;40,174;2,872;45,310;23,833
8529,000;3,132;0,838;-33,931;1,731;9,374;4,680;35,869;4,403;11,248;-2,747;0,000;37,500;38,400;9,447;1,561;39,613;41,943;39,235;38,407;-3,128;26,450;0,000;297,340;Inf;305,000;305,000;40,191;2,877;45,286;23,819
8529,500;3,132;0,838;-33,931;1,731;9,374;4,680;35,869;4,403;11,248;-2,747;0,000;37,500;38,400;9,447;1,561;39,460;41,758;39,137;38,176;-3,128;26,450;0,000;297,140;Inf;305,000;305,000;39,799;2,881;45,256;23,811
8530,000;3,132;0,838;-33,931;1,731;9,374;4,676;35,936;4,428;11,323;-2,726;0,000;37,551;38,442;9,447;1,561;39,406;41,833;39,087;38,872;-3,125;26,454;0,000;297,140;Inf;305,000;305,000;39,633;2,885;45,207;23,819
8530,500;3,132;0,838;-33,931;1,731;9,374;4,676;35,936;4,428;11,323;-2,726;0,000;37,600;38,400;9,447;1,561;39,608;42,241;39,114;39,569;-3,125;26,454;0,000;296,840;Inf;305,000;305,000;39,799;2,889;45,214;23,750
8531,000;3,132;0,838;-33,931;1,731;9,374;4,676;35,936;4,428;11,323;-2,726;0,000;37,600;38,400;9,447;1,561;39,827;42,291;39,196;39,428;-3,125;26,454;0,000;296,840;Inf;305,000;305,000;40,133;2,893;45,268;23,731
8531,500;3,285;0,779;-35,209;1,665;9,425;4,676;35,936;4,428;11,323;-2,726;0,000;37,600;38,400;9,329;1,651;39,866;42,174;39,268;38,932;-3,125;26,454;0,000;296,840;Inf;305,000;305,000;40,185;2,897;45,299;23,756
8532,000;3,285;0,779;-35,209;1,665;9,425;4,676;35,936;4,428;11,323;-2,726;0,000;37,600;38,400;9,329;1,651;39,686;41,968;39,251;38,605;-3,125;26,454;0,000;296,840;Inf;305,000;305,000;40,060;2,903;45,269;23,742
8532,500;3,285;0,779;-35,209;1,665;9,425;4,676;35,936;4,428;11,323;-2,726;0,000;37,600;38,400;9,329;1,651;39,354;41,815;39,104;38,554;-3,125;26,454;0,000;296,640;Inf;305,000;305,000;39,878;2,909;45,244;23,760
8533,000;3,285;0,779;-35,209;1,665;9,425;4,676;35,936;4,428;11,323;-2,726;0,000;37,600;38,400;9,329;1,651;39,599;42,051;39,110;39,451;-3,125;26,454;0,000;296,640;Inf;305,000;305,000;39,707;2,916;45,222;23,766
8533,500;3,285;0,779;-35,209;1,665;9,425;4,662;35,948;4,409;11,343;-2,721;0,000;37,566;38,454;9,329;1,651;39,796;42,351;39,204;39,783;-3,121;26,463;0,000;296,940;Inf;305,000;305,000;40,053;2,922;45,281;23,792
8534,000;3,285;0,779;-35,209;1,665;9,425;4,662;35,948;4,409;11,343;-2,721;0,000;37,600;38,500;9,329;1,651;39,827;42,264;39,279;39,259;-3,121;26,463;0,000;296,940;Inf;305,000;305,000;40,283;2,928;45,331;23,812
8534,500;3,052;0,723;-35,209;1,693;9,467;4,662;35,948;4,409;11,343;-2,721;0,000;37,600;38,500;9,222;1,712;39,733;42,024;39,269;38,724;-3,121;26,463;0,000;297,140;Inf;305,000;305,000;40,157;2,933;45,329;23,826
8535,000;3,052;0,723;-35,209;1,693;9,467;4,662;35,948;4,409;11,343;-2,721;0,000;37,600;38,500;9,222;1,712;39,582;41,855;39,216;38,309;-3,121;26,463;0,000;297,140;Inf;305,000;305,000;39,937;2,935;45,256;23,843
8535,500;3,052;0,723;-35,209;1,693;9,467;4,662;35,948;4,409;11,343;-2,721;0,000;37,600;38,500;9,222;1,712;39,388;41,813;39,127;38,428;-3,121;26,463;0,000;297,040;Inf;305,000;305,000;39,741;2,937;45,236;23,843
8536,000;3,052;0,723;-35,209;1,693;9,467;4,662;35,948;4,409;11,343;-2,721;0,000;37,600;38,500;9,222;1,712;39,834;42,447;39,214;40,041;-3,121;26,463;0,000;297,040;Inf;305,000;305,000;39,689;2,939;45,286;23,868
8536,500;3,052;0,723;-35,209;1,693;9,467;4,708;35,882;4,377;11,296;-2,730;0,000;37,571;38,508;9,222;1,712;39,912;42,280;39,305;39,330;-3,124;26,454;0,000;297,440;Inf;305,000;305,000;40,384;2,941;45,367;23,882
8537,000;3,052;0,723;-35,209;1,693;9,467;4,708;35,882;4,377;11,296;-2,730;0,000;37,600;38,500;9,222;1,712;39,790;42,043;39,297;38,760;-3,124;26,454;0,000;297,440;Inf;305,000;305,000;40,207;2,943;45,373;23,957
8537,500;3,052;0,723;-35,209;1,693;9,467;4,708;35,882;4,377;11,296;-2,730;0,000;37,600;38,500;9,222;1,712;39,678;41,936;39,258;38,339;-3,124;26,454;0,000;297,440;Inf;305,000;305,000;39,973;2,945;45,349;23,993
8538,000;2,566;0,610;-35,209;1,714;9,463;4,708;35,882;4,377;11,296;-2,730;0,000;37,600;38,500;9,250;1,683;39,376;41,850;39,152;38,462;-3,124;26,454;0,000;297,440;Inf;305,000;305,000;39,803;2,946;45,310;23,991
8538,500;2,566;0,610;-35,209;1,714;9,463;4,708;35,882;4,377;11,296;-2,730;0,000;37,600;38,500;9,250;1,683;39,567;42,030;39,122;39,263;-3,124;26,454;0,000;297,240;Inf;305,000;305,000;39,710;2,940;45,288;23,906
8539,000;2,566;0,610;-35,209;1,714;9,463;4,708;35,882;4,377;11,296;-2,730;0,000;37,600;38,500;9,250;1,683;39,753;42,297;39,207;39,576;-3,124;26,454;0,000;297,240;Inf;305,000;305,000;39,996;2,934;45,345;23,911
8539,500;2,566;0,610;-35,209;1,714;9,463;4,708;35,882;4,377;11,296;-2,730;0,000;37,600;38,500;9,250;1,683;39,798;42,167;39,289;38,924;-3,124;26,454;0,000;297,340;Inf;305,000;305,000;40,208;2,928;45,361;23,956
8540,000;2,566;0,610;-35,209;1,714;9,463;4,708;35,874;4,421;11,337;-2,731;0,000;37,575;38,508;9,250;1,683;39,626;41,947;39,266;38,470;-3,120;26,454;0,000;297,340;Inf;305,000;305,000;40,044;2,922;45,360;23,984
8540,500;2,566;0,610;-35,209;1,714;9,463;4,708;35,874;4,421;11,337;-2,731;0,000;37,600;38,500;9,250;1,683;39,499;41,989;39,201;38,698;-3,120;26,454;0,000;297,340;Inf;305,000;305,000;39,827;2,916;45,318;24,018
8541,000;2,877;0,714;-34,931;1,686;9,359;4,708;35,874;4,421;11,337;-2,731;0,000;37,600;38,500;9,449;1,854;39,635;42,112;39,192;39,230;-3,120;26,454;0,000;297,340;Inf;305,000;305,000;39,847;2,910;45,294;24,041
8541,500;2,877;0,714;-34,931;1,686;9,359;4,708;35,874;4,421;11,337;-2,731;0,000;37,600;38,500;9,449;1,854;39,843;42,230;39,245;39,650;-3,120;26,454;0,000;296,940;Inf;305,000;305,000;40,042;2,910;45,345;24,049
8542,000;2,877;0,714;-34,931;1,686;9,359;4,708;35,874;4,421;11,337;-2,731;0,000;37,600;38,500;9,449;1,854;39,869;42,302;39,311;39,482;-3,120;26,454;0,000;296,940;Inf;305,000;305,000;40,242;2,909;45,402;24,057
8542,500;2,877;0,714;-34,931;1,686;9,359;4,708;35,874;4,421;11,337;-2,731;0,000;37,600;38,500;9,449;1,854;39,806;42,163;39,334;38,972;-3,120;26,454;0,000;296,840;Inf;305,000;305,000;40,241;2,909;45,382;24,027
8543,000;2,877;0,714;-34,931;1,686;9,359;4,700;35,909;4,420;11,385;-2,697;0,000;37,585;38,496;9,449;1,854;39,565;41,896;39,222;38,656;-3,123;26,451;0,000;296,840;Inf;305,000;305,000;40,069;2,908;45,359;24,016
8543,500;2,877;0,714;-34,931;1,686;9,359;4,700;35,909;4,420;11,385;-2,697;0,000;37,600;38,500;9,449;1,854;39,581;42,119;39,226;39,115;-3,123;26,451;0,000;296,840;Inf;305,000;305,000;39,835;2,908;45,321;23,996
8544,000;2,877;0,714;-34,931;1,686;9,359;4,700;35,909;4,420;11,385;-2,697;0,000;37,600;38,500;9,449;1,854;39,756;42,329;39,256;39,462;-3,123;26,451;0,000;296,840;Inf;305,000;305,000;40,011;2,907;45,336;23,967
8544,500;3,108;0,824;-34,015;1,739;9,341;4,700;35,909;4,420;11,385;-2,697;0,000;37,600;38,500;9,411;1,510;39,945;42,289;39,324;39,300;-3,123;26,451;0,000;296,740;Inf;305,000;305,000;40,201;2,907;45,377;23,954
8545,000;3,108;0,824;-34,015;1,739;9,341;4,700;35,909;4,420;11,385;-2,697;0,000;37,600;38,500;9,411;1,510;39,897;42,168;39,357;38,893;-3,123;26,451;0,000;296,740;Inf;305,000;305,000;40,214;2,910;45,420;23,945
8545,500;3,108;0,824;-34,015;1,739;9,341;4,700;35,909;4,420;11,385;-2,697;0,000;37,600;38,500;9,411;1,510;39,788;42,079;39,342;38,642;-3,123;26,451;0,000;296,340;Inf;305,000;305,000;40,079;2,913;45,341;23,895
8546,000;3,108;0,824;-34,015;1,739;9,341;4,700;35,909;4,420;11,385;-2,697;0,000;37,600;38,500;9,411;1,510;39,575;41,938;39,263;38,565;-3,123;26,451;0,000;296,340;Inf;305,000;305,000;39,963;2,916;45,335;23,894
8546,500;3,108;0,824;-34,015;1,739;9,341;4,689;35,950;4,456;11,450;-2,717;0,000;37,592;38,543;9,411;1,510;39,632;42,121;39,222;39,336;-3,131;26,454;0,000;296,840;Inf;305,000;305,000;39,835;2,920;45,369;23,851
8547,000;3,108;0,824;-34,015;1,739;9,341;4,689;35,950;4,456;11,450;-2,717;0,000;37,600;38,500;9,411;1,510;39,972;42,300;39,354;39,244;-3,131;26,454;0,000;296,840;Inf;305,000;305,000;40,078;2,923;45,409;23,846
8547,500;2,279;0,627;-33,797;1,733;9,373;4,689;35,950;4,456;11,450;-2,717;0,000;37,600;38,500;9,457;1,581;39,888;42,223;39,385;38,949;-3,131;26,454;0,000;296,740;Inf;305,000;305,000;40,218;2,926;45,412;23,831
8548,000;2,279;0,627;-33,797;1,733;9,373;4,689;35,950;4,456;11,450;-2,717;0,000;37,600;38,500;9,457;1,581;39,797;42,072;39,363;38,584;-3,131;26,454;0,000;296,740;Inf;305,000;305,000;40,111;2,915;45,424;23,830
8548,500;2,279;0,627;-33,797;1,733;9,373;4,689;35,950;4,456;11,450;-2,717;0,000;37,600;38,500;9,457;1,581;39,679;42,000;39,315;38,669;-3,131;26,454;0,000;296,740;Inf;305,000;305,000;39,954;2,905;45,371;23,830
8549,000;2,279;0,627;-33,797;1,733;9,373;4,689;35,950;4,456;11,450;-2,717;0,000;37,600;38,500;9,457;1,581;39,711;42,139;39,295;39,337;-3,131;26,454;0,000;296,740;Inf;305,000;305,000;39,916;2,894;45,387;23,776
8549,500;2,279;0,627;-33,797;1,733;9,373;4,762;35,929;4,432;11,435;-2,736;0,000;37,602;38,546;9,457;1,581;39,815;42,395;39,356;39,585;-3,128;26,453;0,000;296,740;Inf;305,000;305,000;40,121;2,884;45,431;23,764
8550,000;2,279;0,627;-33,797;1,733;9,373;4,762;35,929;4,432;11,435;-2,736;0,000;37,600;38,500;9,457;1,581;39,965;42,381;39,403;39,357;-3,128;26,453;0,000;296,740;Inf;305,000;305,000;40,288;2,874;45,454;23,778
8550,500;2,808;0,706;-35,209;1,651;9,352;4,762;35,929;4,432;11,435;-2,736;0,000;37,600;38,500;9,415;1,906;39,783;42,056;39,379;38,533;-3,128;26,453;0,000;296,340;Inf;305,000;305,000;40,276;2,865;45,429;23,801
8551,000;2,808;0,706;-35,209;1,651;9,352;4,762;35,929;4,432;11,435;-2,736;0,000;37,600;38,500;9,415;1,906;39,542;41,922;39,310;38,527;-3,128;26,453;0,000;296,340;Inf;305,000;305,000;39,938;2,864;45,397;23,828
8551,500;2,808;0,706;-35,209;1,651;9,352;4,762;35,929;4,432;11,435;-2,736;0,000;37,600;38,500;9,415;1,906;39,617;42,196;39,268;39,421;-3,128;26,453;0,000;296,640;Inf;305,000;305,000;39,825;2,863;45,337;23,830
8552,000;2,808;0,706;-35,209;1,651;9,352;4,762;35,929;4,432;11,435;-2,736;0,000;37,600;38,500;9,415;1,906;39,905;42,468;39,362;39,718;-3,128;26,453;0,000;296,640;Inf;305,000;305,000;40,126;2,862;45,392;23,923
8552,500;2,808;0,706;-35,209;1,651;9,352;4,762;35,929;4,432;11,435;-2,736;0,000;37,600;38,500;9,415;1,906;40,044;42,386;39,437;39,317;-3,128;26,453;0,000;296,740;Inf;305,000;305,000;40,363;2,861;45,467;24,008
8553,000;2,808;0,706;-35,209;1,651;9,352;4,735;35,879;4,428;11,435;-2,739;0,000;37,604;38,552;9,415;1,906;39,879;42,184;39,436;38,879;-3,133;26,450;0,000;296,740;Inf;305,000;305,000;40,296;2,860;45,458;24,024
8553,500;2,808;0,706;-35,209;1,651;9,352;4,735;35,879;4,428;11,435;-2,739;0,000;37,600;38,600;9,415;1,906;39,797;42,080;39,409;38,597;-3,133;26,450;0,000;296,740;Inf;305,000;305,000;40,094;2,859;45,405;24,016
8554,000;3,163;0,738;-35,209;1,647;9,435;4,735;35,879;4,428;11,435;-2,739;0,000;37,600;38,600;9,241;1,759;39,509;41,972;39,254;38,732;-3,133;26,450;0,000;296,740;Inf;305,000;305,000;39,971;2,858;45,376;23,958
8554,500;3,163;0,738;-35,209;1,647;9,435;4,735;35,879;4,428;11,435;-2,739;0,000;37,600;38,600;9,241;1,759;39,694;42,241;39,268;39,653;-3,133;26,450;0,000;296,640;Inf;305,000;305,000;39,867;2,863;45,351;23,947
8555,000;3,163;0,738;-35,209;1,647;9,435;4,735;35,879;4,428;11,435;-2,739;0,000;37,600;38,600;9,241;1,759;39,945;42,451;39,342;39,597;-3,133;26,450;0,000;296,640;Inf;305,000;305,000;40,214;2,868;45,403;23,962
8555,500;3,163;0,738;-35,209;1,647;9,435;4,735;35,879;4,428;11,435;-2,739;0,000;37,600;38,600;9,241;1,759;39,990;42,328;39,415;39,151;-3,133;26,450;0,000;296,740;Inf;305,000;305,000;40,334;2,873;45,451;23,984
8556,000;3,163;0,738;-35,209;1,647;9,435;4,729;35,890;4,441;11,486;-2,720;0,000;37,613;38,582;9,241;1,759;39,791;42,158;39,394;38,758;-3,124;26,458;0,000;296,740;Inf;305,000;305,000;40,221;2,878;45,427;24,009
8556,500;3,163;0,738;-35,209;1,647;9,435;4,729;35,890;4,441;11,486;-2,720;0,000;37,600;38,600;9,241;1,759;39,672;41,955;39,342;38,460;-3,124;26,458;0,000;296,740;Inf;305,000;305,000;40,025;2,883;45,379;24,040
8557,000;2,870;0,721;-34,758;1,700;9,389;4,729;35,890;4,441;11,486;-2,720;0,000;37,600;38,600;9,496;1,767;39,612;42,014;39,288;38,806;-3,124;26,458;0,000;296,740;Inf;305,000;305,000;39,857;2,887;45,394;24,001
8557,500;2,870;0,721;-34,758;1,700;9,389;4,729;35,890;4,441;11,486;-2,720;0,000;37,600;38,600;9,496;1,767;40,040;42,512;39,401;39,637;-3,124;26,458;0,000;296,840;Inf;305,000;305,000;39,930;2,887;45,442;24,043
8558,000;2,870;0,721;-34,758;1,700;9,389;4,729;35,890;4,441;11,486;-2,720;0,000;37,600;38,600;9,496;1,767;40,013;42,352;39,455;39,158;-3,124;26,458;0,000;296,840;Inf;305,000;305,000;40,398;2,887;45,506;24,073
8558,500;2,870;0,721;-34,758;1,700;9,389;4,729;35,890;4,441;11,486;-2,720;0,000;37,600;38,600;9,496;1,767;39,846;42,206;39,453;38,864;-3,124;26,458;0,000;296,540;Inf;305,000;305,000;40,244;2,886;45,497;24,066
8559,000;2,870;0,721;-34,758;1,700;9,389;4,729;35,890;4,441;11,486;-2,720;0,000;37,600;38,600;9,496;1,767;39,683;41,966;39,355;38,233;-3,124;26,458;0,000;296,540;Inf;305,000;305,000;40,092;2,886;45,458;24,044
8559,500;2,870;0,721;-34,758;1,700;9,389;4,675;35,920;4,446;11,531;-2,738;0,000;37,612;38,571;9,496;1,767;39,499;41,938;39,270;38,471;-3,140;26,446;0,000;296,540;Inf;305,000;305,000;39,810;2,886;45,363;24,026
8560,000;2,870;0,721;-34,758;1,700;9,389;4,675;35,920;4,446;11,531;-2,738;0,000;37,600;38,600;9,496;1,767;39,630;42,136;39,246;39,179;-3,140;26,446;0,000;296,540;Inf;305,000;305,000;39,795;2,886;45,392;23,991
8560,500;2,874;0,799;-33,935;1,754;9,367;4,675;35,920;4,446;11,531;-2,738;0,000;37,600;38,600;9,466;1,638;39,867;42,412;39,303;39,836;-3,140;26,446;0,000;296,640;Inf;305,000;305,000;40,048;2,885;45,442;23,989
8561,000;2,874;0,799;-33,935;1,754;9,367;4,675;35,920;4,446;11,531;-2,738;0,000;37,600;38,600;9,466;1,638;39,876;42,147;39,397;38,916;-3,140;26,446;0,000;296,640;Inf;305,000;305,000;40,354;2,885;45,472;23,953
8561,500;2,874;0,799;-33,935;1,754;9,367;4,675;35,920;4,446;11,531;-2,738;0,000;37,600;38,600;9,466;1,638;39,772;42,051;39,336;38,572;-3,140;26,446;0,000;296,840;Inf;305,000;305,000;40,084;2,885;45,446;23,971
8562,000;2,874;0,799;-33,935;1,754;9,367;4,675;35,920;4,446;11,531;-2,738;0,000;37,600;38,600;9,466;1,638;39,679;41,988;39,305;38,703;-3,140;26,446;0,000;296,840;Inf;305,000;305,000;39,933;2,885;45,404;23,936
8562,500;2,874;0,799;-33,935;1,754;9,367;4,722;35,953;4,449;11,572;-2,730;0,000;37,624;38,600;9,466;1,638;39,667;42,130;39,285;39,206;-3,138;26,447;0,000;296,740;Inf;305,000;305,000;39,919;2,885;45,386;23,924
8563,000;2,874;0,799;-33,935;1,754;9,367;4,722;35,953;4,449;11,572;-2,730;0,000;37,600;38,600;9,466;1,638;39,785;42,393;39,326;39,547;-3,138;26,447;0,000;296,740;Inf;305,000;305,000;40,072;2,884;45,457;23,902
8563,500;2,739;0,736;-34,160;1,756;9,337;4,722;35,953;4,449;11,572;-2,730;0,000;37,600;38,600;9,436;1,608;40,007;42,384;39,397;39,384;-3,138;26,447;0,000;297,040;Inf;305,000;305,000;40,263;2,884;45,469;23,895
8564,000;2,739;0,736;-34,160;1,756;9,337;4,722;35,953;4,449;11,572;-2,730;0,000;37,600;38,600;9,436;1,608;39,968;42,260;39,420;38,979;-3,138;26,447;0,000;297,040;Inf;305,000;305,000;40,293;2,882;45,468;23,871
8564,500;2,739;0,736;-34,160;1,756;9,337;4,722;35,953;4,449;11,572;-2,730;0,000;37,600;38,600;9,436;1,608;39,680;42,018;39,363;38,548;-3,138;26,447;0,000;297,440;Inf;305,000;305,000;40,157;2,879;45,444;23,863
8565,000;2,739;0,736;-34,160;1,756;9,337;4,722;35,953;4,449;11,572;-2,730;0,000;37,600;38,600;9,436;1,608;39,668;42,118;39,309;38,974;-3,138;26,447;0,000;297,440;Inf;305,000;305,000;39,902;2,877;45,405;23,832
8565,500;2,739;0,736;-34,160;1,756;9,337;4,722;35,953;4,449;11,572;-2,730;0,000;37,600;38,600;9,436;1,608;39,866;42,371;39,351;39,751;-3,138;26,447;0,000;297,240;Inf;305,000;305,000;40,017;2,875;45,416;23,833
8566,000;2,739;0,736;-34,160;1,756;9,337;4,722;35,939;4,434;11,565;-2,735;0,000;37,632;38,598;9,436;1,608;40,039;42,458;39,419;39,720;-3,132;26,444;0,000;297,240;Inf;305,000;305,000;40,335;2,873;45,478;23,811
8566,500;2,739;0,736;-34,160;1,756;9,337;4,722;35,939;4,434;11,565;-2,735;0,000;37,600;38,600;9,436;1,608;39,989;42,226;39,454;39,035;-3,132;26,444;0,000;297,340;Inf;305,000;305,000;40,409;2,870;45,489;23,817
8567,000;3,002;0,708;-35,209;1,622;9,383;4,722;35,939;4,434;11,565;-2,735;0,000;37,600;38,600;9,458;1,825;39,842;42,108;39,420;38,493;-3,132;26,444;0,000;297,340;Inf;305,000;305,000;40,176;2,868;45,451;23,780
8567,500;3,002;0,708;-35,209;1,622;9,383;4,722;35,939;4,434;11,565;-2,735;0,000;37,600;38,600;9,458;1,825;39,558;42,002;39,330;38,504;-3,132;26,444;0,000;297,540;Inf;305,000;305,000;39,966;2,870;45,407;23,720
8568,000;3,002;0,708;-35,209;1,622;9,383;4,722;35,939;4,434;11,565;-2,735;0,000;37,600;38,600;9,458;1,825;39,897;42,346;39,350;39,545;-3,132;26,444;0,000;297,540;Inf;305,000;305,000;39,848;2,873;45,415;23,712
8568,500;3,002;0,708;-35,209;1,622;9,383;4,722;35,939;4,434;11,565;-2,735;0,000;37,600;38,600;9,458;1,825;39,997;42,340;39,412;39,557;-3,132;26,444;0,000;297,340;Inf;305,000;305,000;40,284;2,875;45,476;23,693
8569,000;3,002;0,708;-35,209;1,622;9,383;4,724;35,907;4,420;11,560;-2,730;0,000;37,636;38,586;9,458;1,825;39,970;42,282;39,430;39,204;-3,124;26,453;0,000;297,340;Inf;305,000;305,000;40,327;2,877;45,486;23,661
8569,500;3,002;0,708;-35,209;1,622;9,383;4,724;35,907;4,420;11,560;-2,730;0,000;37,600;38,600;9,458;1,825;39,869;42,144;39,435;38,876;-3,124;26,453;0,000;297,240;Inf;305,000;305,000;40,221;2,879;45,515;23,646
8570,000;2,772;0,741;-33,845;1,793;9,333;4,724;35,907;4,420;11,560;-2,730;0,000;37,600;38,600;9,482;1,561;39,773;42,114;39,402;38,919;-3,124;26,453;0,000;297,240;Inf;305,000;305,000;40,081;2,881;45,459;23,642
8570,500;2,772;0,741;-33,845;1,793;9,333;4,724;35,907;4,420;11,560;-2,730;0,000;37,600;38,600;9,482;1,561;39,773;42,323;39,386;39,375;-3,124;26,453;0,000;297,140;Inf;305,000;305,000;40,052;2,879;45,502;23,648
8571,000;2,772;0,741;-33,845;1,793;9,333;4,724;35,907;4,420;11,560;-2,730;0,000;37,600;38,600;9,482;1,561;39,974;42,474;39,460;39,718;-3,124;26,453;0,000;297,140;Inf;305,000;305,000;40,214;2,877;45,546;23,721
8571,500;2,772;0,741;-33,845;1,793;9,333;4,724;35,907;4,420;11,560;-2,730;0,000;37,600;38,600;9,482;1,561;40,008;42,276;39,523;39,017;-3,124;26,453;0,000;297,440;Inf;305,000;305,000;40,406;2,876;45,567;23,762
8572,000;2,772;0,741;-33,845;1,793;9,333;4,724;35,907;4,420;11,560;-2,730;0,000;37,600;38,600;9,482;1,561;39,882;42,158;39,496;38,668;-3,124;26,453;0,000;297,440;Inf;305,000;305,000;40,206;2,874;45,557;23,815
8572,500;2,772;0,741;-33,845;1,793;9,333;4,709;35,924;4,421;11,617;-2,743;0,000;37,640;38,606;9,482;1,561;39,743;42,148;39,436;39,033;-3,132;26,454;0,000;297,140;Inf;305,000;305,000;40,051;2,872;45,514;23,858
8573,000;2,772;0,741;-33,845;1,793;9,333;4,709;35,924;4,421;11,617;-2,743;0,000;37,600;38,600;9,482;1,561;39,826;42,449;39,426;39,669;-3,132;26,454;0,000;297,140;Inf;305,000;305,000;40,090;2,871;45,519;23,904
8573,500;3,526;0,899;-34,441;1,705;9,328;4,709;35,924;4,421;11,617;-2,743;0,000;37,600;38,600;9,498;1,737;40,090;42,525;39,489;39,608;-3,132;26,454;0,000;297,140;Inf;305,000;305,000;40,343;2,869;45,613;23,893
8574,000;3,526;0,899;-34,441;1,705;9,328;4,709;35,924;4,421;11,617;-2,743;0,000;37,600;38,600;9,498;1,737;40,105;42,465;39,532;39,244;-3,132;26,454;0,000;297,140;Inf;305,000;305,000;40,428;2,880;45,611;23,913
8574,500;3,526;0,899;-34,441;1,705;9,328;4,709;35,924;4,421;11,617;-2,743;0,000;37,600;38,600;9,498;1,737;39,935;42,332;39,523;38,956;-3,132;26,454;0,000;297,040;Inf;305,000;305,000;40,337;2,890;45,587;23,944
8575,000;3,526;0,899;-34,441;1,705;9,328;4,709;35,924;4,421;11,617;-2,743;0,000;37,600;38,600;9,498;1,737;39,719;42,148;39,419;38,833;-3,132;26,454;0,000;297,040;Inf;305,000;305,000;40,187;2,901;45,553;23,946
8575,500;3,526;0,899;-34,441;1,705;9,328;4,700;35,974;4,449;11,672;-2,743;0,000;37,646;38,604;9,498;1,737;39,850;42,419;39,428;39,848;-3,131;26,442;0,000;297,440;Inf;305,000;305,000;40,030;2,911;45,516;23,968
8576,000;3,526;0,899;-34,441;1,705;9,328;4,700;35,974;4,449;11,672;-2,743;0,000;37,600;38,600;9,498;1,737;40,201;42,739;39,518;40,011;-3,131;26,442;0,000;297,440;Inf;305,000;305,000;40,386;2,921;45,577;23,929
8576,500;2,769;0,760;-34,422;1,711;9,317;4,700;35,974;4,449;11,672;-2,743;0,000;37,600;38,600;9,432;1,712;40,215;42,550;39,605;39,400;-3,131;26,442;0,000;297,440;Inf;305,000;305,000;40,618;2,931;45,635;23,930
8577,000;2,769;0,760;-34,422;1,711;9,317;4,700;35,974;4,449;11,672;-2,743;0,000;37,600;38,600;9,432;1,712;40,061;42,383;39,614;39,009;-3,131;26,442;0,000;297,440;Inf;305,000;305,000;40,443;2,926;45,620;23,948
8577,500;2,769;0,760;-34,422;1,711;9,317;4,700;35,974;4,449;11,672;-2,743;0,000;37,600;38,600;9,432;1,712;39,912;42,183;39,558;38,575;-3,131;26,442;0,000;297,640;Inf;305,000;305,000;40,267;2,926;45,577;23,953
8578,000;2,769;0,760;-34,422;1,711;9,317;4,700;35,974;4,449;11,672;-2,743;0,000;37,600;38,600;9,432;1,712;39,718;42,130;39,484;38,660;-3,131;26,442;0,000;297,640;Inf;305,000;305,000;40,057;2,923;45,558;23,945
8578,500;2,769;0,760;-34,422;1,711;9,317;4,712;35,963;4,450;11,664;-2,733;0,000;37,653;38,679;9,432;1,712;40,093;42,609;39,532;40,040;-3,125;26,457;0,000;297,140;Inf;305,000;305,000;39,998;2,921;45,588;23,932
8579,000;2,769;0,760;-34,422;1,711;9,317;4,712;35,963;4,450;11,664;-2,733;0,000;37,700;38,700;9,432;1,712;40,168;42,652;39,608;39,714;-3,125;26,457;0,000;297,140;Inf;305,000;305,000;40,568;2,918;45,649;23,912
8579,500;2,769;0,760;-34,422;1,711;9,317;4,712;35,963;4,450;11,664;-2,733;0,000;37,700;38,700;9,432;1,712;40,083;42,441;39,616;39,140;-3,125;26,457;0,000;297,440;Inf;305,000;305,000;40,535;2,916;45,676;23,910
8580,000;2,049;0,575;-33,036;1,708;9,350;4,712;35,963;4,450;11,664;-2,733;0,000;37,700;38,700;9,556;1,679;39,947;42,258;39,578;38,747;-3,125;26,457;0,000;297,440;Inf;305,000;305,000;40,320;2,913;45,667;23,896
8580,500;2,049;0,575;-33,036;1,708;9,350;4,712;35,963;4,450;11,664;-2,733;0,000;37,700;38,700;9,556;1,679;39,798;42,136;39,494;38,699;-3,125;26,457;0,000;297,440;Inf;305,000;305,000;40,132;2,899;45,622;23,893
8581,000;2,049;0,575;-33,036;1,708;9,350;4,712;35,963;4,450;11,664;-2,733;0,000;37,700;38,700;9,556;1,679;39,788;42,421;39,473;39,467;-3,125;26,457;0,000;297,440;Inf;305,000;305,000;40,032;2,885;45,620;23,869
8581,500;2,049;0,575;-33,036;1,708;9,350;4,712;35,963;4,450;11,664;-2,733;0,000;37,700;38,700;9,556;1,679;40,086;42,586;39,538;40,004;-3,125;26,457;0,000;297,440;Inf;305,000;305,000;40,287;2,872;45,676;23,865
8582,000;2,049;0,575;-33,036;1,708;9,350;4,729;35,929;4,397;11,668;-2,745;0,000;37,650;38,636;9,556;1,679;40,200;42,432;39,646;39,255;-3,130;26,450;0,000;297,440;Inf;305,000;305,000;40,553;2,858;45,689;23,884
8582,500;2,049;0,575;-33,036;1,708;9,350;4,729;35,929;4,397;11,668;-2,745;0,000;37,700;38,600;9,556;1,679;40,029;42,289;39,635;38,776;-3,130;26,450;0,000;297,240;Inf;305,000;305,000;40,383;2,845;45,689;23,824
8583,000;2,531;0,630;-34,117;1,709;9,411;4,729;35,929;4,397;11,668;-2,745;0,000;37,700;38,600;9,478;1,553;39,857;42,166;39,549;38,662;-3,130;26,450;0,000;297,240;Inf;305,000;305,000;40,182;2,832;45,643;23,780
8583,500;2,531;0,630;-34,117;1,709;9,411;4,729;35,929;4,397;11,668;-2,745;0,000;37,700;38,600;9,478;1,553;39,824;42,319;39,514;39,408;-3,130;26,450;0,000;297,340;Inf;305,000;305,000;40,058;2,827;45,607;23,814
8584,000;2,531;0,630;-34,117;1,709;9,411;4,729;35,929;4,397;11,668;-2,745;0,000;37,700;38,600;9,478;1,553;40,048;42,716;39,552;40,061;-3,130;26,450;0,000;297,340;Inf;305,000;305,000;40,266;2,822;45,631;23,838
8584,500;2,531;0,630;-34,117;1,709;9,411;4,729;35,929;4,397;11,668;-2,745;0,000;37,700;38,600;9,478;1,553;40,314;42,634;39,648;39,875;-3,130;26,450;0,000;297,940;Inf;305,000;305,000;40,595;2,817;45,727;23,870
8585,000;2,531;0,630;-34,117;1,709;9,411;4,706;35,894;4,402;11,689;-2,731;0,000;37,660;38,640;9,478;1,553;40,238;42,509;39,692;39,222;-3,133;26,447;0,000;297,940;Inf;305,000;305,000;40,618;2,813;45,713;23,853
8585,500;2,531;0,630;-34,117;1,709;9,411;4,706;35,894;4,402;11,689;-2,731;0,000;37,700;38,600;9,478;1,553;39,896;42,155;39,603;38,604;-3,133;26,447;0,000;297,440;Inf;305,000;305,000;40,415;2,808;45,688;23,841
8586,000;2,531;0,630;-34,117;1,709;9,411;4,706;35,894;4,402;11,689;-2,731;0,000;37,700;38,600;9,478;1,553;39,812;42,326;39,510;39,634;-3,133;26,447;0,000;297,440;Inf;305,000;305,000;40,065;2,803;45,628;23,894
8586,500;3,615;0,869;-35,209;1,702;9,459;4,706;35,894;4,402;11,689;-2,731;0,000;37,700;38,600;9,250;1,656;40,120;42,756;39,597;40,167;-3,133;26,447;0,000;297,240;Inf;305,000;305,000;40,321;2,799;45,657;23,912
8587,000;3,615;0,869;-35,209;1,702;9,459;4,706;35,894;4,402;11,689;-2,731;0,000;37,700;38,600;9,250;1,656;40,355;42,715;39,666;39,735;-3,133;26,447;0,000;297,240;Inf;305,000;305,000;40,660;2,812;45,739;23,912
8587,500;3,615;0,869;-35,209;1,702;9,459;4,706;35,894;4,402;11,689;-2,731;0,000;37,700;38,600;9,250;1,656;40,237;42,529;39,710;39,145;-3,133;26,447;0,000;296,940;Inf;305,000;305,000;40,618;2,825;45,755;23,967
8588,000;3,615;0,869;-35,209;1,702;9,459;4,706;35,894;4,402;11,689;-2,731;0,000;37,700;38,600;9,250;1,656;39,936;42,378;39,660;38,886;-3,133;26,447;0,000;296,940;Inf;305,000;305,000;40,405;2,838;45,706;23,909
8588,500;3,615;0,869;-35,209;1,702;9,459;4,685;35,960;4,439;11,750;-2,728;0,000;37,674;38,619;9,250;1,656;39,830;42,176;39,573;38,662;-3,123;26,451;0,000;297,240;Inf;305,000;305,000;40,215;2,851;45,655;23,919
8589,000;3,615;0,869;-35,209;1,702;9,459;4,685;35,960;4,439;11,750;-2,728;0,000;37,700;38,600;9,250;1,656;40,088;42,725;39,567;40,019;-3,123;26,451;0,000;297,240;Inf;305,000;305,000;40,060;2,864;45,665;23,891
8589,500;3,563;0,878;-35,209;1,651;9,374;4,685;35,960;4,439;11,750;-2,728;0,000;37,700;38,600;9,358;1,756;40,294;42,689;39,661;39,708;-3,123;26,451;0,000;296,540;Inf;305,000;305,000;40,600;2,876;45,720;23,897
8590,000;3,563;0,878;-35,209;1,651;9,374;4,685;35,960;4,439;11,750;-2,728;0,000;37,700;38,600;9,358;1,756;40,248;42,558;39,701;39,324;-3,123;26,451;0,000;296,540;Inf;305,000;305,000;40,588;2,887;45,737;23,870
8590,500;3,563;0,878;-35,209;1,651;9,374;4,685;35,960;4,439;11,750;-2,728;0,000;37,700;38,600;9,358;1,756;40,099;42,427;39,677;39,043;-3,123;26,451;0,000;297,040;Inf;305,000;305,000;40,458;2,898;45,733;23,837
8591,000;3,563;0,878;-35,209;1,651;9,374;4,685;35,960;4,439;11,750;-2,728;0,000;37,700;38,600;9,358;1,756;39,963;42,243;39,633;38,729;-3,123;26,451;0,000;297,040;Inf;305,000;305,000;40,312;2,909;45,701;23,819
8591,500;3,563;0,878;-35,209;1,651;9,374;4,676;35,976;4,470;11,785;-2,734;0,000;37,667;38,640;9,358;1,756;39,896;42,392;39,591;39,322;-3,124;26,453;0,000;296,540;Inf;305,000;305,000;40,142;2,920;45,667;23,833
8592,000;3,563;0,878;-35,209;1,651;9,374;4,676;35,976;4,470;11,785;-2,734;0,000;37,700;38,600;9,358;1,756;40,108;42,646;39,614;39,979;-3,124;26,453;0,000;296,540;Inf;305,000;305,000;40,300;2,930;45,717;23,819
8592,500;2,931;0,734;-35,209;1,721;9,387;4,676;35,976;4,470;11,785;-2,734;0,000;37,700;38,600;9,348;1,600;40,291;42,549;39,751;39,431;-3,124;26,453;0,000;296,940;Inf;305,000;305,000;40,505;2,941;45,773;23,808
8593,000;2,931;0,734;-35,209;1,721;9,387;4,676;35,976;4,470;11,785;-2,734;0,000;37,700;38,600;9,348;1,600;40,138;42,399;39,720;38,885;-3,124;26,453;0,000;296,940;Inf;305,000;305,000;40,505;2,941;45,768;23,783
8593,500;2,931;0,734;-35,209;1,721;9,387;4,676;35,976;4,470;11,785;-2,734;0,000;37,700;38,600;9,348;1,600;39,972;42,250;39,664;38,853;-3,124;26,453;0,000;296,140;Inf;305,000;305,000;40,285;2,940;45,744;23,769
8594,000;2,931;0,734;-35,209;1,721;9,387;4,676;35,976;4,470;11,785;-2,734;0,000;37,700;38,600;9,348;1,600;39,943;42,386;39,608;39,426;-3,124;26,453;0,000;296,140;Inf;305,000;305,000;40,185;2,940;45,686;23,748
8594,500;2,931;0,734;-35,209;1,721;9,387;4,676;35,976;4,470;11,785;-2,734;0,000;37,700;38,600;9,348;1,600;40,104;42,749;39,665;39,972;-3,124;26,453;0,000;296,740;Inf;305,000;305,000;40,341;2,940;45,707;23,742
8595,000;2,931;0,734;-35,209;1,721;9,387;4,719;35,956;4,398;11,792;-2,723;0,000;37,679;38,641;9,348;1,600;40,373;42,692;39,743;39,857;-3,113;26,458;0,000;296,740;Inf;305,000;305,000;40,623;2,940;45,791;23,726
8595,500;2,931;0,734;-35,209;1,721;9,387;4,719;35,956;4,398;11,792;-2,723;0,000;37,700;38,600;9,348;1,600;40,350;42,573;39,789;39,266;-3,113;26,458;0,000;295,840;Inf;305,000;305,000;40,666;2,940;45,774;23,722
8596,000;2,511;0,674;-34,444;1,697;9,336;4,719;35,956;4,398;11,792;-2,723;0,000;37,700;38,600;9,468;1,855;39,873;42,218;39,684;38,575;-3,113;26,458;0,000;295,840;Inf;305,000;305,000;40,494;2,940;45,746;23,719
8596,500;2,511;0,674;-34,444;1,697;9,336;4,719;35,956;4,398;11,792;-2,723;0,000;37,700;38,600;9,468;1,855;39,885;42,317;39,620;39,467;-3,113;26,458;0,000;296,840;Inf;305,000;305,000;40,087;2,933;45,689;23,714
8597,000;2,511;0,674;-34,444;1,697;9,336;4,719;35,956;4,398;11,792;-2,723;0,000;37,700;38,600;9,468;1,855;40,126;42,733;39,643;40,007;-3,113;26,458;0,000;296,840;Inf;305,000;305,000;40,322;2,926;45,698;23,702
8597,500;2,511;0,674;-34,444;1,697;9,336;4,719;35,956;4,398;11,792;-2,723;0,000;37,700;38,600;9,468;1,855;40,348;42,728;39,732;39,771;-3,113;26,458;0,000;296,640;Inf;305,000;305,000;40,627;2,919;45,751;23,687
8598,000;2,511;0,674;-34,444;1,697;9,336;4,724;35,903;4,422;11,789;-2,736;0,000;37,670;38,629;9,468;1,855;40,299;42,583;39,770;39,315;-3,123;26,458;0,000;296,640;Inf;305,000;305,000;40,645;2,912;45,781;23,683
8598,500;2,511;0,674;-34,444;1,697;9,336;4,724;35,903;4,422;11,789;-2,736;0,000;37,700;38,600;9,468;1,855;40,105;42,388;39,746;38,927;-3,123;26,458;0,000;297,140;Inf;305,000;305,000;40,492;2,906;45,728;23,670
8599,000;2,943;0,682;-35,209;1,686;9,412;4,724;35,903;4,422;11,789;-2,736;0,000;37,700;38,600;9,219;1,681;39,978;42,217;39,685;38,740;-3,123;26,458;0,000;297,140;Inf;305,000;305,000;40,291;2,899;45,684;23,685
8599,500;2,943;0,682;-35,209;1,686;9,412;4,724;35,903;4,422;11,789;-2,736;0,000;37,700;38,600;9,219;1,681;40,203;42,764;39,698;39,889;-3,123;26,458;0,000;296,140;Inf;305,000;305,000;40,155;2,900;45,709;23,717
8600,000;2,943;0,682;-35,209;1,686;9,412;4,724;35,903;4,422;11,789;-2,736;0,000;37,700;38,600;9,219;1,681;40,362;42,659;39,784;39,783;-3,123;26,458;0,000;296,140;Inf;305,000;305,000;40,639;2,901;45,789;23,731
8600,500;2,943;0,682;-35,209;1,686;9,412;4,724;35,903;4,422;11,789;-2,736;0,000;37,700;38,600;9,219;1,681;40,301;42,570;39,798;39,520;-3,123;26,458;0,000;296,740;Inf;305,000;305,000;40,647;2,901;45,789;23,694
8601,000;2,943;0,682;-35,209;1,686;9,412;4,724;35,903;4,422;11,789;-2,736;0,000;37,700;38,600;9,219;1,681;40,208;42,441;39,790;38,986;-3,123;26,458;0,000;296,740;Inf;305,000;305,000;40,547;2,902;45,804;23,697
8601,500;2,943;0,682;-35,209;1,686;9,412;4,725;35,925;4,439;11,829;-2,718;0,000;37,673;38,662;9,219;1,681;40,032;42,290;39,732;38,624;-3,115;26,451;0,000;295,840;Inf;305,000;305,000;40,356;2,903;45,764;23,786
8602,000;2,943;0,682;-35,209;1,686;9,412;4,725;35,925;4,439;11,829;-2,718;0,000;37,700;38,700;9,219;1,681;39,892;42,277;39,661;39,100;-3,115;26,451;0,000;295,840;Inf;305,000;305,000;40,170;2,903;45,701;24,011
8602,500;3,255;0,844;-34,049;1,694;9,380;4,725;35,925;4,439;11,829;-2,718;0,000;37,700;38,700;9,522;1,704;40,063;42,593;39,645;39,914;-3,115;26,451;0,000;296,640;Inf;305,000;305,000;40,232;2,904;45,746;24,081
8603,000;3,255;0,844;-34,049;1,694;9,380;4,725;35,925;4,439;11,829;-2,718;0,000;37,700;38,700;9,522;1,704;40,381;42,762;39,749;40,191;-3,115;26,451;0,000;296,640;Inf;305,000;305,000;40,554;2,910;45,816;24,144
8603,500;3,255;0,844;-34,049;1,694;9,380;4,725;35,925;4,439;11,829;-2,718;0,000;37,700;38,700;9,522;1,704;40,208;42,438;39,789;38,938;-3,115;26,451;0,000;295,940;Inf;305,000;305,000;40,771;2,915;45,810;24,117
8604,000;3,255;0,844;-34,049;1,694;9,380;4,725;35,925;4,439;11,829;-2,718;0,000;37,700;38,700;9,522;1,704;40,041;42,283;39,725;38,649;-3,115;26,451;0,000;295,940;Inf;305,000;305,000;40,343;2,921;45,762;24,099
8604,500;3,255;0,844;-34,049;1,694;9,380;4,726;35,967;4,455;11,902;-2,722;0,000;37,678;38,616;9,522;1,704;39,965;42,309;39,678;39,165;-3,123;26,458;0,000;296,540;Inf;305,000;305,000;40,175;2,926;45,719;24,074
8605,000;3,255;0,844;-34,049;1,694;9,380;4,726;35,967;4,455;11,902;-2,722;0,000;37,700;38,600;9,522;1,704;40,134;42,733;39,693;40,108;-3,123;26,458;0,000;296,540;Inf;305,000;305,000;40,279;2,932;45,717;24,082
8605,500;3,107;0,837;-34,259;1,714;9,319;4,726;35,967;4,455;11,902;-2,722;0,000;37,700;38,600;9,450;1,665;40,441;42,794;39,781;40,047;-3,123;26,458;0,000;295,640;Inf;305,000;305,000;40,667;2,937;45,842;24,054
8606,000;3,107;0,837;-34,259;1,714;9,319;4,726;35,967;4,455;11,902;-2,722;0,000;37,700;38,600;9,450;1,665;40,434;42,669;39,873;39,463;-3,123;26,458;0,000;295,640;Inf;305,000;305,000;40,766;2,940;45,842;24,047
8606,500;3,107;0,837;-34,259;1,714;9,319;4,726;35,967;4,455;11,902;-2,722;0,000;37,700;38,600;9,450;1,665;40,293;42,523;39,841;39,093;-3,123;26,458;0,000;296,840;Inf;305,000;305,000;40,610;2,943;45,817;24,049
8607,000;3,107;0,837;-34,259;1,714;9,319;4,726;35,967;4,455;11,902;-2,722;0,000;37,700;38,600;9,450;1,665;39,928;42,276;39,699;38,883;-3,123;26,458;0,000;296,840;Inf;305,000;305,000;40,437;2,945;45,755;24,035
8607,500;3,107;0,837;-34,259;1,714;9,319;4,726;35,967;4,455;11,902;-2,722;0,000;37,700;38,600;9,450;1,665;40,049;42,641;39,691;40,009;-3,123;26,458;0,000;295,440;Inf;305,000;305,000;40,196;2,948;45,739;24,024
8608,000;3,107;0,837;-34,259;1,714;9,319;4,676;35,993;4,461;11,928;-2,728;0,000;37,669;38,613;9,450;1,665;40,435;42,819;39,795;40,313;-3,126;26,449;0,000;295,440;Inf;305,000;305,000;40,597;2,951;45,776;24,029
8608,500;3,107;0,837;-34,259;1,714;9,319;4,676;35,993;4,461;11,928;-2,728;0,000;37,700;38,600;9,450;1,665;40,444;42,692;39,861;39,676;-3,126;26,449;0,000;296,940;Inf;305,000;305,000;40,841;2,953;45,859;24,055
8609,000;2,672;0,648;-35,106;1,659;9,421;4,676;35,993;4,461;11,928;-2,728;0,000;37,700;38,600;9,449;1,608;40,309;42,530;39,874;39,039;-3,126;26,449;0,000;296,940;Inf;305,000;305,000;40,668;2,956;45,820;24,051
8609,500;2,672;0,648;-35,106;1,659;9,421;4,676;35,993;4,461;11,928;-2,728;0,000;37,700;38,600;9,449;1,608;40,134;42,403;39,815;38,787;-3,126;26,449;0,000;295,740;Inf;305,000;305,000;40,438;2,951;45,778;24,058
8610,000;2,672;0,648;-35,106;1,659;9,421;4,676;35,993;4,461;11,928;-2,728;0,000;37,700;38,600;9,449;1,608;39,905;42,304;39,735;39,034;-3,126;26,449;0,000;295,740;Inf;305,000;305,000;40,285;2,947;45,753;24,040
8610,500;2,672;0,648;-35,106;1,659;9,421;4,676;35,993;4,461;11,928;-2,728;0,000;37,700;38,600;9,449;1,608;40,444;42,824;39,816;40,332;-3,126;26,449;0,000;296,540;Inf;305,000;305,000;40,244;2,942;45,816;24,021
8611,000;2,672;0,648;-35,106;1,659;9,421;4,717;35,942;4,414;11,895;-2,739;0,000;37,674;38,610;9,449;1,608;40,478;42,695;39,874;39,492;-3,115;26,466;0,000;296,540;Inf;305,000;305,000;40,854;2,938;45,880;24,013
8611,500;2,672;0,648;-35,106;1,659;9,421;4,717;35,942;4,414;11,895;-2,739;0,000;37,700;38,600;9,449;1,608;40,270;42,568;39,880;39,092;-3,115;26,466;0,000;295,540;Inf;305,000;305,000;40,635;2,933;45,889;24,028
8612,000;2,157;0,612;-33,590;1,754;9,383;4,717;35,942;4,414;11,895;-2,739;0,000;37,700;38,600;9,508;1,677;40,142;42,459;39,834;38,941;-3,115;26,466;0,000;295,540;Inf;305,000;305,000;40,452;2,929;45,844;24,050
8612,500;2,157;0,612;-33,590;1,754;9,383;4,717;35,942;4,414;11,895;-2,739;0,000;37,700;38,600;9,508;1,677;39,986;42,340;39,741;38,915;-3,115;26,466;0,000;296,440;Inf;305,000;305,000;40,344;2,916;45,808;24,005
8613,000;2,157;0,612;-33,590;1,754;9,383;4,717;35,942;4,414;11,895;-2,739;0,000;37,700;38,600;9,508;1,677;40,033;42,537;39,708;39,813;-3,115;26,466;0,000;296,440;Inf;305,000;305,000;40,245;2,904;45,808;23,949
8613,500;2,157;0,612;-33,590;1,754;9,383;4,717;35,942;4,414;11,895;-2,739;0,000;37,700;38,600;9,508;1,677;40,392;42,872;39,809;40,206;-3,115;26,466;0,000;295,040;Inf;305,000;305,000;40,523;2,892;45,880;23,882
8614,000;2,157;0,612;-33,590;1,754;9,383;4,717;35,942;4,414;11,895;-2,739;0,000;37,700;38,600;9,508;1,677;40,317;42,591;39,881;39,245;-3,115;26,466;0,000;295,040;Inf;305,000;305,000;40,820;2,880;45,902;23,902
8614,500;2,157;0,612;-33,590;1,754;9,383;4,714;35,909;4,442;11,909;-2,734;0,000;37,664;38,590;9,508;1,677;40,196;42,389;39,854;38,935;-3,120;26,462;0,000;296,440;Inf;305,000;305,000;40,508;2,868;45,871;23,907
8615,000;2,157;0,612;-33,590;1,754;9,383;4,714;35,909;4,442;11,909;-2,734;0,000;37,700;38,600;9,508;1,677;40,056;42,313;39,764;39,031;-3,120;26,462;0,000;296,440;Inf;305,000;305,000;40,343;2,856;45,819;23,896
8615,500;2,759;0,664;-35,033;1,657;9,388;4,714;35,909;4,442;11,909;-2,734;0,000;37,700;38,600;9,371;1,585;40,071;42,661;39,742;39,895;-3,120;26,462;0,000;294,540;Inf;305,000;305,000;40,291;2,845;45,799;23,876
8616,000;2,759;0,664;-35,033;1,657;9,388;4,714;35,909;4,442;11,909;-2,734;0,000;37,700;38,600;9,371;1,585;40,407;42,923;39,834;40,328;-3,120;26,462;0,000;294,540;Inf;305,000;305,000;40,592;2,843;45,912;23,970
8616,500;2,759;0,664;-35,033;1,657;9,388;4,714;35,909;4,442;11,909;-2,734;0,000;37,700;38,600;9,371;1,585;40,555;42,801;39,914;39,722;-3,120;26,462;0,000;296,040;Inf;305,000;305,000;40,873;2,842;45,942;24,002
8617,000;2,759;0,664;-35,033;1,657;9,388;4,714;35,909;4,442;11,909;-2,734;0,000;37,700;38,600;9,371;1,585;40,389;42,651;39,928;39,227;-3,120;26,462;0,000;296,040;Inf;305,000;305,000;40,748;2,840;45,900;24,062
8617,500;2,759;0,664;-35,033;1,657;9,388;4,681;35,944;4,456;11,986;-2,726;0,000;37,667;38,599;9,371;1,585;40,080;42,396;39,823;39,012;-3,114;26,475;0,000;295,040;Inf;305,000;305,000;40,549;2,839;45,885;24,049
8618,000;2,759;0,664;-35,033;1,657;9,388;4,681;35,944;4,456;11,986;-2,726;0,000;37,700;38,600;9,371;1,585;40,172;42,709;39,797;39,760;-3,114;26,475;0,000;295,040;Inf;305,000;305,000;40,328;2,838;45,832;24,093
8618,500;2,857;0,760;-33,625;1,707;9,260;4,681;35,944;4,456;11,986;-2,726;0,000;37,700;38,600;9,568;1,577;40,432;42,854;39,863;40,343;-3,114;26,475;0,000;296,040;Inf;305,000;305,000;40,610;2,837;45,895;24,043
8619,000;2,857;0,760;-33,625;1,707;9,260;4,681;35,944;4,456;11,986;-2,726;0,000;37,700;38,600;9,568;1,577;40,521;42,844;39,919;39,892;-3,114;26,475;0,000;296,040;Inf;305,000;305,000;40,873;2,837;45,938;24,009
8619,500;2,857;0,760;-33,625;1,707;9,260;4,681;35,944;4,456;11,986;-2,726;0,000;37,700;38,600;9,568;1,577;40,413;42,630;39,966;39,331;-3,114;26,475;0,000;294,340;Inf;305,000;305,000;40,794;2,837;45,924;23,948
8620,000;2,857;0,760;-33,625;1,707;9,260;4,681;35,944;4,456;11,986;-2,726;0,000;37,700;38,600;9,568;1,577;40,248;42,461;39,908;38,755;-3,114;26,475;0,000;294,340;Inf;305,000;305,000;40,585;2,838;45,876;23,957
8620,500;2,857;0,760;-33,625;1,707;9,260;4,672;35,991;4,457;12,035;-2,733;0,000;37,659;38,550;9,568;1,577;40,028;42,418;39,804;39,028;-3,124;26,460;0,000;295,940;Inf;305,000;305,000;40,343;2,838;45,865;23,977
8621,000;2,857;0,760;-33,625;1,707;9,260;4,672;35,991;4,457;12,035;-2,733;0,000;37,700;38,500;9,568;1,577;40,445;42,948;39,882;40,301;-3,124;26,460;0,000;295,940;Inf;305,000;305,000;40,320;2,838;45,903;23,956
8621,500;2,857;0,760;-33,625;1,707;9,260;4,672;35,991;4,457;12,035;-2,733;0,000;37,700;38,500;9,568;1,577;40,578;42,848;39,985;39,682;-3,124;26,460;0,000;294,340;Inf;305,000;305,000;40,894;2,838;45,959;23,960
8622,000;2,666;0,615;-35,209;1,714;9,418;4,672;35,991;4,457;12,035;-2,733;0,000;37,700;38,500;9,364;1,597;40,428;42,681;39,969;39,187;-3,124;26,460;0,000;294,340;Inf;305,000;305,000;40,773;2,839;45,974;23,941
8622,500;2,666;0,615;-35,209;1,714;9,418;4,672;35,991;4,457;12,035;-2,733;0,000;37,700;38,500;9,364;1,597;40,132;42,525;39,901;38,984;-3,124;26,460;0,000;296,040;Inf;305,000;305,000;40,566;2,836;45,954;23,918
8623,000;2,666;0,615;-35,209;1,714;9,418;4,672;35,991;4,457;12,035;-2,733;0,000;37,700;38,500;9,364;1,597;40,081;42,426;39,811;39,189;-3,124;26,460;0,000;296,040;Inf;305,000;305,000;40,386;2,833;45,865;23,858
8623,500;2,666;0,615;-35,209;1,714;9,418;4,672;35,991;4,457;12,035;-2,733;0,000;37,700;38,500;9,364;1,597;40,154;42,739;39,808;39,753;-3,124;26,460;0,000;295,540;Inf;305,000;305,000;40,377;2,830;45,923;23,838
8624,000;2,666;0,615;-35,209;1,714;9,418;4,769;35,976;4,480;12,031;-2,720;0,000;37,662;38,536;9,364;1,597;40,449;42,868;39,875;40,314;-3,112;26,469;0,000;295,540;Inf;305,000;305,000;40,613;2,828;45,969;23,794
8624,500;2,666;0,615;-35,209;1,714;9,418;4,769;35,976;4,480;12,031;-2,720;0,000;37,700;38,500;9,364;1,597;40,418;42,648;39,964;39,312;-3,112;26,469;0,000;296,440;Inf;305,000;305,000;40,877;2,825;45,993;23,786
8625,000;2,157;0,625;-34,020;1,738;9,366;4,769;35,976;4,480;12,031;-2,720;0,000;37,700;38,500;9,482;1,681;40,270;42,517;39,912;38,889;-3,112;26,469;0,000;296,440;Inf;305,000;305,000;40,585;2,823;45,957;23,770
8625,500;2,157;0,625;-34,020;1,738;9,366;4,769;35,976;4,480;12,031;-2,720;0,000;37,700;38,500;9,482;1,681;40,067;42,406;39,834;39,037;-3,112;26,469;0,000;295,940;Inf;305,000;305,000;40,397;2,812;45,911;23,756
8626,000;2,157;0,625;-34,020;1,738;9,366;4,769;35,976;4,480;12,031;-2,720;0,000;37,700;38,500;9,482;1,681;40,144;42,689;39,799;39,765;-3,112;26,469;0,000;295,940;Inf;305,000;305,000;40,336;2,801;45,873;23,748
8626,500;2,157;0,625;-34,020;1,738;9,366;4,769;35,976;4,480;12,031;-2,720;0,000;37,700;38,500;9,482;1,681;40,468;43,120;39,895;40,885;-3,112;26,469;0,000;296,540;Inf;305,000;305,000;40,599;2,790;45,902;23,755
8627,000;2,157;0,625;-34,020;1,738;9,366;4,756;35,883;4,456;11,978;-2,727;0,000;37,646;38,520;9,482;1,681;40,736;42,955;40,023;40,100;-3,117;26,456;0,000;296,540;Inf;305,000;305,000;41,092;2,780;46,029;23,737
8627,500;2,157;0,625;-34,020;1,738;9,366;4,756;35,883;4,456;11,978;-2,727;0,000;37,600;38,500;9,482;1,681;40,593;42,778;40,055;39,432;-3,117;26,456;0,000;295,740;Inf;305,000;305,000;40,954;2,770;46,008;23,696
8628,000;2,157;0,625;-34,020;1,738;9,366;4,756;35,883;4,456;11,978;-2,727;0,000;37,600;38,500;9,482;1,681;40,227;42,445;39,940;38,651;-3,117;26,456;0,000;295,740;Inf;305,000;305,000;40,714;2,760;45,971;23,709
8628,500;2,905;0,671;-35,209;1,686;9,496;4,756;35,883;4,456;11,978;-2,727;0,000;37,600;38,500;9,378;1,735;40,047;42,515;39,858;39,600;-3,117;26,456;0,000;296,640;Inf;305,000;305,000;40,316;2,750;45,893;23,709
8629,000;2,905;0,671;-35,209;1,686;9,496;4,756;35,883;4,456;11,978;-2,727;0,000;37,600;38,500;9,378;1,735;40,343;42,948;39,874;40,254;-3,117;26,456;0,000;296,640;Inf;305,000;305,000;40,505;2,752;45,905;23,688
8629,500;2,905;0,671;-35,209;1,686;9,496;4,756;35,883;4,456;11,978;-2,727;0,000;37,600;38,500;9,378;1,735;40,526;42,977;39,963;39,919;-3,117;26,456;0,000;296,240;Inf;305,000;305,000;40,855;2,755;46,010;23,663
8630,000;2,905;0,671;-35,209;1,686;9,496;4,756;35,883;4,456;11,978;-2,727;0,000;37,600;38,500;9,378;1,735;40,448;42,799;39,991;39,549;-3,117;26,456;0,000;296,240;Inf;305,000;305,000;40,846;2,757;45,999;23,645
8630,500;2,905;0,671;-35,209;1,686;9,496;4,656;35,930;4,452;12,053;-2,727;0,000;37,651;38,530;9,378;1,735;40,279;42,759;39,960;39,427;-3,121;26,464;0,000;296,940;Inf;305,000;305,000;40,697;2,760;45,973;23,660
8631,000;2,905;0,671;-35,209;1,686;9,496;4,656;35,930;4,452;12,053;-2,727;0,000;37,700;38,500;9,378;1,735;40,266;42,548;39,912;39,064;-3,121;26,464;0,000;296,940;Inf;305,000;305,000;40,606;2,762;45,940;23,635
8631,500;2,470;0,574;-35,209;1,684;9,456;4,656;35,930;4,452;12,053;-2,727;0,000;37,700;38,500;9,245;1,763;40,193;42,650;39,848;39,589;-3,121;26,464;0,000;295,540;Inf;305,000;305,000;40,447;2,764;45,912;23,641
8632,000;2,470;0,574;-35,209;1,684;9,456;4,656;35,930;4,452;12,053;-2,727;0,000;37,700;38,500;9,245;1,763;40,398;42,907;39,884;40,325;-3,121;26,464;0,000;295,540;Inf;305,000;305,000;40,570;2,760;45,903;23,641
8632,500;2,470;0,574;-35,209;1,684;9,456;4,656;35,930;4,452;12,053;-2,727;0,000;37,700;38,500;9,245;1,763;40,500;42,925;39,965;40,100;-3,121;26,464;0,000;296,640;Inf;305,000;305,000;40,879;2,755;45,979;23,574
8633,000;2,470;0,574;-35,209;1,684;9,456;4,656;35,930;4,452;12,053;-2,727;0,000;37,700;38,500;9,245;1,763;40,479;42,936;40,021;39,894;-3,121;26,464;0,000;296,640;Inf;305,000;305,000;40,872;2,750;46,031;23,466
8633,500;2,470;0,574;-35,209;1,684;9,456;4,699;35,917;4,453;12,075;-2,729;0,000;37,641;38,515;9,245;1,763;40,457;42,687;40,022;39,352;-3,121;26,463;0,000;296,040;Inf;305,000;305,000;40,833;2,746;46,036;23,428
8634,000;2,470;0,574;-35,209;1,684;9,456;4,699;35,917;4,453;12,075;-2,729;0,000;37,600;38,500;9,245;1,763;40,259;42,504;39,963;38,953;-3,121;26,463;0,000;296,040;Inf;305,000;305,000;40,630;2,741;45,945;23,474
8634,500;2,470;0,574;-35,209;1,684;9,456;4,699;35,917;4,453;12,075;-2,729;0,000;37,600;38,500;9,245;1,763;40,134;42,487;39,893;39,141;-3,121;26,463;0,000;297,040;Inf;305,000;305,000;40,420;2,737;45,927;23,491
8635,000;2,873;0,659;-35,209;1,718;9,452;4,699;35,917;4,453;12,075;-2,729;0,000;37,600;38,500;9,356;1,718;40,527;42,976;39,947;40,406;-3,121;26,463;0,000;297,040;Inf;305,000;305,000;40,414;2,732;45,958;23,507
8635,500;2,873;0,659;-35,209;1,718;9,452;4,699;35,917;4,453;12,075;-2,729;0,000;37,600;38,500;9,356;1,718;40,652;42,908;40,035;40,011;-3,121;26,463;0,000;296,440;Inf;305,000;305,000;40,964;2,735;46,022;23,524
8636,000;2,873;0,659;-35,209;1,718;9,452;4,699;35,917;4,453;12,075;-2,729;0,000;37,600;38,500;9,356;1,718;40,560;42,767;40,052;39,387;-3,121;26,463;0,000;296,440;Inf;305,000;305,000;40,901;2,737;46,062;23,533
8636,500;2,873;0,659;-35,209;1,718;9,452;4,699;35,917;4,453;12,075;-2,729;0,000;37,600;38,500;9,356;1,718;40,410;42,603;40,015;39,028;-3,121;26,463;0,000;296,940;Inf;305,000;305,000;40,692;2,739;46,032;23,536
8637,000;2,873;0,659;-35,209;1,718;9,452;4,733;35,931;4,481;12,133;-2,726;0,000;37,639;38,492;9,356;1,718;40,260;42,472;39,947;39,002;-3,127;26,462;0,000;296,940;Inf;305,000;305,000;40,514;2,741;45,939;23,585
8637,500;2,873;0,659;-35,209;1,718;9,452;4,733;35,931;4,481;12,133;-2,726;0,000;37,600;38,500;9,356;1,718;40,213;42,739;39,903;39,893;-3,127;26,462;0,000;296,440;Inf;305,000;305,000;40,420;2,743;45,978;23,554
8638,000;3,087;0,770;-34,942;1,726;9,448;4,733;35,931;4,481;12,133;-2,726;0,000;37,600;38,500;9,350;1,582;40,533;43,037;39,983;40,193;-3,127;26,462;0,000;296,440;Inf;305,000;305,000;40,687;2,746;46,044;23,572
8638,500;3,087;0,770;-34,942;1,726;9,448;4,733;35,931;4,481;12,133;-2,726;0,000;37,600;38,500;9,350;1,582;40,590;42,833;40,072;39,504;-3,127;26,462;0,000;296,740;Inf;305,000;305,000;40,936;2,751;46,059;23,627
8639,000;3,087;0,770;-34,942;1,726;9,448;4,733;35,931;4,481;12,133;-2,726;0,000;37,600;38,500;9,350;1,582;40,482;42,805;40,065;39,387;-3,127;26,462;0,000;296,740;Inf;305,000;305,000;40,750;2,757;46,066;23,683
8639,500;3,087;0,770;-34,942;1,726;9,448;4,733;35,931;4,481;12,133;-2,726;0,000;37,600;38,500;9,350;1,582;40,288;42,508;40,004;38,877;-3,127;26,462;0,000;296,740;Inf;305,000;305,000;40,685;2,762;46,032;23,727
8640,000;3,087;0,770;-34,942;1,726;9,448;4,729;35,989;4,468;12,189;-2,723;0,000;37,623;38,461;9,350;1,582;40,208;42,566;39,915;39,313;-3,131;26,454;0,000;296,740;Inf;305,000;305,000;40,419;2,767;45,967;23,760
8640,500;3,087;0,770;-34,942;1,726;9,448;4,729;35,989;4,468;12,189;-2,723;0,000;37,600;38,500;9,350;1,582;40,392;42,698;39,930;39,944;-3,131;26,454;0,000;297,040;Inf;305,000;305,000;40,500;2,773;46,004;23,764
8641,000;3,087;0,770;-34,942;1,726;9,448;4,729;35,989;4,468;12,189;-2,723;0,000;37,600;38,500;9,350;1,582;40,552;43,027;39,999;40,241;-3,131;26,454;0,000;297,040;Inf;305,000;305,000;40,741;2,778;46,041;23,780
8641,500;3,025;0,784;-34,524;1,726;9,384;4,729;35,989;4,468;12,189;-2,723;0,000;37,600;38,500;9,428;1,581;40,613;42,958;40,071;39,841;-3,131;26,454;0,000;297,140;Inf;305,000;305,000;40,955;2,783;46,078;23,779
8642,000;3,025;0,784;-34,524;1,726;9,384;4,729;35,989;4,468;12,189;-2,723;0,000;37,600;38,500;9,428;1,581;40,341;42,600;40,034;39,010;-3,131;26,454;0,000;297,140;Inf;305,000;305,000;40,871;2,787;46,026;23,756
8642,500;3,025;0,784;-34,524;1,726;9,384;4,729;35,989;4,468;12,189;-2,723;0,000;37,600;38,500;9,428;1,581;40,285;42,689;39,979;39,369;-3,131;26,454;0,000;297,240;Inf;305,000;305,000;40,496;2,791;45,985;23,733
