t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8643,000;3,025;0,784;-34,524;1,726;9,384;4,729;35,989;4,468;12,189;-2,723;0,000;37,600;38,500;9,428;1,581;40,452;42,843;39,996;39,997;-3,131;26,454;0,000;297,240;Inf;305,000;305,000;40,581;2,795;45,996;23,753
8643,500;3,025;0,784;-34,524;1,726;9,384;4,725;35,953;4,420;12,171;-2,757;0,000;37,607;38,448;9,428;1,581;40,587;42,965;40,055;40,329;-3,142;26,447;0,000;297,040;Inf;305,000;305,000;40,822;2,798;46,038;23,709
8644,000;3,025;0,784;-34,524;1,726;9,384;4,725;35,953;4,420;12,171;-2,757;0,000;37,600;38,400;9,428;1,581;40,630;43,014;40,116;39,963;-3,142;26,447;0,000;297,040;Inf;305,000;305,000;40,984;2,802;46,064;23,690
8644,500;3,065;0,732;-35,209;1,639;9,426;4,725;35,953;4,420;12,171;-2,757;0,000;37,600;38,400;9,436;1,849;40,552;42,852;40,137;39,536;-3,142;26,447;0,000;297,440;Inf;305,000;305,000;40,931;2,806;46,091;23,674
8645,000;3,065;0,732;-35,209;1,639;9,426;4,725;35,953;4,420;12,171;-2,757;0,000;37,600;38,400;9,436;1,849;40,419;42,697;40,098;39,247;-3,142;26,447;0,000;297,440;Inf;305,000;305,000;40,769;2,810;46,031;23,649
8645,500;3,065;0,732;-35,209;1,639;9,426;4,725;35,953;4,420;12,171;-2,757;0,000;37,600;38,400;9,436;1,849;40,443;42,966;40,063;39,989;-3,142;26,447;0,000;295,040;Inf;305,000;305,000;40,616;2,814;46,053;23,653
8646,000;3,065;0,732;-35,209;1,639;9,426;4,725;35,953;4,420;12,171;-2,757;0,000;37,600;38,400;9,436;1,849;40,685;43,079;40,134;40,481;-3,142;26,447;0,000;295,040;Inf;305,000;305,000;40,865;2,818;46,109;23,653
8646,500;3,065;0,732;-35,209;1,639;9,426;4,746;35,912;4,457;12,168;-2,735;0,000;37,615;38,437;9,436;1,849;40,725;43,024;40,199;40,048;-3,122;26,450;0,000;297,040;Inf;305,000;305,000;41,095;2,822;46,125;23,635
8647,000;3,065;0,732;-35,209;1,639;9,426;4,746;35,912;4,457;12,168;-2,735;0,000;37,600;38,400;9,436;1,849;40,623;42,815;40,185;39,469;-3,122;26,450;0,000;297,040;Inf;305,000;305,000;40,999;2,826;46,154;23,664
8647,500;3,194;0,785;-35,209;1,715;9,376;4,746;35,912;4,457;12,168;-2,735;0,000;37,600;38,400;9,337;1,847;40,440;42,701;40,121;39,090;-3,122;26,450;0,000;296,440;Inf;305,000;305,000;40,773;2,830;46,150;23,716
8648,000;3,194;0,785;-35,209;1,715;9,376;4,746;35,912;4,457;12,168;-2,735;0,000;37,600;38,400;9,337;1,847;40,343;42,764;40,070;39,635;-3,122;26,450;0,000;296,440;Inf;305,000;305,000;40,588;2,836;46,082;23,828
8648,500;3,194;0,785;-35,209;1,715;9,376;4,746;35,912;4,457;12,168;-2,735;0,000;37,600;38,400;9,337;1,847;40,464;43,036;40,080;40,125;-3,122;26,450;0,000;297,640;Inf;305,000;305,000;40,703;2,842;46,110;23,884
8649,000;3,194;0,785;-35,209;1,715;9,376;4,746;35,912;4,457;12,168;-2,735;0,000;37,600;38,400;9,337;1,847;40,780;43,026;40,196;39,889;-3,122;26,450;0,000;297,640;Inf;305,000;305,000;40,926;2,848;46,176;23,894
8649,500;3,194;0,785;-35,209;1,715;9,376;4,746;35,912;4,457;12,168;-2,735;0,000;37,600;38,400;9,337;1,847;40,674;42,931;40,214;39,546;-3,122;26,450;0,000;296,640;Inf;305,000;305,000;40,973;2,853;46,173;23,932
8650,000;3,194;0,785;-35,209;1,715;9,376;4,725;35,920;4,441;12,207;-2,734;0,000;37,613;38,406;9,337;1,847;40,547;42,810;40,189;39,378;-3,111;26,447;0,000;296,640;Inf;305,000;305,000;40,841;2,859;46,162;23,944
8650,500;3,194;0,785;-35,209;1,715;9,376;4,725;35,920;4,441;12,207;-2,734;0,000;37,600;38,400;9,337;1,847;40,478;42,819;40,137;39,733;-3,111;26,447;0,000;297,440;Inf;305,000;305,000;40,731;2,865;46,142;23,904
8651,000;2,692;0,628;-35,209;1,692;9,368;4,725;35,920;4,441;12,207;-2,734;0,000;37,600;38,400;9,443;1,760;40,548;43,066;40,149;40,138;-3,111;26,447;0,000;297,440;Inf;305,000;305,000;40,792;2,870;46,128;23,843
8651,500;2,692;0,628;-35,209;1,692;9,368;4,725;35,920;4,441;12,207;-2,734;0,000;37,600;38,400;9,443;1,760;40,755;43,193;40,203;40,294;-3,111;26,447;0,000;295,940;Inf;305,000;305,000;40,975;2,867;46,244;23,956
8652,000;2,692;0,628;-35,209;1,692;9,368;4,725;35,920;4,441;12,207;-2,734;0,000;37,600;38,400;9,443;1,760;40,842;43,127;40,281;39,908;-3,111;26,447;0,000;295,940;Inf;305,000;305,000;41,111;2,864;46,248;23,970
8652,500;2,692;0,628;-35,209;1,692;9,368;4,725;35,920;4,441;12,207;-2,734;0,000;37,600;38,400;9,443;1,760;40,549;42,853;40,230;39,329;-3,111;26,447;0,000;297,040;Inf;305,000;305,000;41,039;2,861;46,221;23,930
8653,000;2,692;0,628;-35,209;1,692;9,368;4,725;35,942;4,443;12,256;-2,734;0,000;37,599;38,407;9,443;1,760;40,500;42,912;40,177;39,657;-3,121;26,434;0,000;297,040;Inf;305,000;305,000;40,740;2,859;46,190;23,982
8653,500;2,692;0,628;-35,209;1,692;9,368;4,725;35,942;4,443;12,256;-2,734;0,000;37,600;38,400;9,443;1,760;40,651;43,095;40,209;40,417;-3,121;26,434;0,000;296,640;Inf;305,000;305,000;40,812;2,856;46,186;23,974
8654,000;3,372;0,814;-35,209;1,692;9,488;4,725;35,942;4,443;12,256;-2,734;0,000;37,600;38,400;9,429;1,597;40,774;43,295;40,271;40,485;-3,121;26,434;0,000;296,640;Inf;305,000;305,000;41,093;2,853;46,247;23,959
8654,500;3,372;0,814;-35,209;1,692;9,488;4,725;35,942;4,443;12,256;-2,734;0,000;37,600;38,400;9,429;1,597;40,829;43,218;40,317;40,120;-3,121;26,434;0,000;297,440;Inf;305,000;305,000;41,206;2,862;46,293;23,953
8655,000;3,372;0,814;-35,209;1,692;9,488;4,725;35,942;4,443;12,256;-2,734;0,000;37,600;38,400;9,429;1,597;40,708;43,077;40,319;39,673;-3,121;26,434;0,000;297,440;Inf;305,000;305,000;41,121;2,870;46,290;23,876
8655,500;3,372;0,814;-35,209;1,692;9,488;4,725;35,942;4,443;12,256;-2,734;0,000;37,600;38,400;9,429;1,597;40,525;42,842;40,256;39,310;-3,121;26,434;0,000;296,340;Inf;305,000;305,000;40,944;2,878;46,252;23,890
8656,000;3,372;0,814;-35,209;1,692;9,488;4,725;35,942;4,443;12,256;-2,734;0,000;37,600;38,400;9,429;1,597;40,646;43,065;40,188;40,279;-3,121;26,434;0,000;296,340;Inf;305,000;305,000;40,733;2,886;46,245;23,978
8656,500;3,372;0,814;-35,209;1,692;9,488;4,716;35,975;4,463;12,297;-2,729;0,000;37,608;38,413;9,429;1,597;40,825;43,241;40,252;40,587;-3,115;26,441;0,000;297,340;Inf;305,000;305,000;41,045;2,894;46,285;24,039
8657,000;3,372;0,814;-35,209;1,692;9,488;4,716;35,975;4,463;12,297;-2,729;0,000;37,600;38,400;9,429;1,597;40,809;43,233;40,323;40,248;-3,115;26,441;0,000;297,340;Inf;305,000;305,000;41,226;2,902;46,334;23,956
8657,500;2,645;0,706;-33,900;1,718;9,396;4,716;35,975;4,463;12,297;-2,729;0,000;37,600;38,400;9,453;1,565;40,754;43,099;40,331;39,773;-3,115;26,441;0,000;296,140;Inf;305,000;305,000;41,153;2,910;46,328;23,919
8658,000;2,645;0,706;-33,900;1,718;9,396;4,716;35,975;4,463;12,297;-2,729;0,000;37,600;38,400;9,453;1,565;40,640;42,934;40,314;39,439;-3,115;26,441;0,000;296,140;Inf;305,000;305,000;40,989;2,905;46,336;23,907
8658,500;2,645;0,706;-33,900;1,718;9,396;4,716;35,975;4,463;12,297;-2,729;0,000;37,600;38,400;9,453;1,565;40,540;42,934;40,261;39,547;-3,115;26,441;0,000;296,740;Inf;305,000;305,000;40,832;2,901;46,267;23,910
8659,000;2,645;0,706;-33,900;1,718;9,396;4,716;35,975;4,463;12,297;-2,729;0,000;37,600;38,400;9,453;1,565;40,638;43,095;40,249;40,101;-3,115;26,441;0,000;296,740;Inf;305,000;305,000;40,821;2,897;46,324;23,937
8659,500;2,645;0,706;-33,900;1,718;9,396;4,711;35,948;4,423;12,294;-2,714;0,000;37,608;38,402;9,453;1,565;41,019;43,375;40,398;40,422;-3,111;26,447;0,000;296,440;Inf;305,000;305,000;41,021;2,893;46,371;23,903
8660,000;2,645;0,706;-33,900;1,718;9,396;4,711;35,948;4,423;12,294;-2,714;0,000;37,600;38,400;9,453;1,565;40,896;43,094;40,417;39,679;-3,111;26,447;0,000;296,440;Inf;305,000;305,000;41,304;2,889;46,413;23,930
8660,500;2,351;0,568;-35,209;1,684;9,366;4,711;35,948;4,423;12,294;-2,714;0,000;37,600;38,400;9,377;1,772;40,677;42,888;40,365;39,230;-3,111;26,447;0,000;297,340;Inf;305,000;305,000;41,021;2,885;46,383;23,969
8661,000;2,351;0,568;-35,209;1,684;9,366;4,711;35,948;4,423;12,294;-2,714;0,000;37,600;38,400;9,377;1,772;40,518;42,813;40,272;39,321;-3,111;26,447;0,000;297,340;Inf;305,000;305,000;40,790;2,876;46,297;24,053
8661,500;2,351;0,568;-35,209;1,684;9,366;4,711;35,948;4,423;12,294;-2,714;0,000;37,600;38,400;9,377;1,772;40,579;43,036;40,249;40,339;-3,111;26,447;0,000;296,640;Inf;305,000;305,000;40,731;2,867;46,295;24,128
8662,000;2,351;0,568;-35,209;1,684;9,366;4,711;35,948;4,423;12,294;-2,714;0,000;37,600;38,400;9,377;1,772;40,892;43,513;40,333;40,917;-3,111;26,447;0,000;296,640;Inf;305,000;305,000;41,051;2,859;46,407;24,178
8662,500;2,351;0,568;-35,209;1,684;9,366;4,711;35,948;4,423;12,294;-2,714;0,000;37,600;38,400;9,377;1,772;41,098;43,424;40,442;40,464;-3,111;26,447;0,000;297,040;Inf;305,000;305,000;41,414;2,851;46,440;24,129
8663,000;2,351;0,568;-35,209;1,684;9,366;4,693;35,891;4,433;12,269;-2,720;0,000;37,605;38,418;9,377;1,772;40,743;43,028;40,429;39,487;-3,111;26,439;0,000;297,040;Inf;305,000;305,000;41,357;2,842;46,426;24,118
8663,500;2,351;0,568;-35,209;1,684;9,366;4,693;35,891;4,433;12,269;-2,720;0,000;37,600;38,400;9,377;1,772;40,657;42,897;40,355;39,213;-3,111;26,439;0,000;296,740;Inf;305,000;305,000;40,922;2,834;46,389;24,132
8664,000;2,150;0,485;-35,209;1,691;9,412;4,693;35,891;4,433;12,269;-2,720;0,000;37,600;38,400;9,371;1,858;40,570;42,985;40,308;39,560;-3,111;26,439;0,000;296,740;Inf;305,000;305,000;40,781;2,826;46,313;24,111
8664,500;2,150;0,485;-35,209;1,691;9,412;4,693;35,891;4,433;12,269;-2,720;0,000;37,600;38,400;9,371;1,858;40,752;43,249;40,320;40,863;-3,111;26,439;0,000;296,840;Inf;305,000;305,000;40,856;2,815;46,327;24,108
8665,000;2,150;0,485;-35,209;1,691;9,412;4,693;35,891;4,433;12,269;-2,720;0,000;37,600;38,400;9,371;1,858;41,120;43,615;40,452;41,067;-3,111;26,439;0,000;296,840;Inf;305,000;305,000;41,296;2,804;46,434;24,119
8665,500;2,150;0,485;-35,209;1,691;9,412;4,693;35,891;4,433;12,269;-2,720;0,000;37,600;38,400;9,371;1,858;41,039;43,345;40,506;40,161;-3,111;26,439;0,000;296,540;Inf;305,000;305,000;41,563;2,794;46,477;24,126
8666,000;2,150;0,485;-35,209;1,691;9,412;4,695;35,911;4,451;12,329;-2,718;0,000;37,609;38,437;9,371;1,858;40,911;43,092;40,514;39,592;-3,120;26,447;0,000;296,540;Inf;305,000;305,000;41,263;2,783;46,454;24,121
8666,500;2,150;0,485;-35,209;1,691;9,412;4,695;35,911;4,451;12,329;-2,718;0,000;37,600;38,400;9,371;1,858;40,555;42,797;40,325;39,384;-3,120;26,447;0,000;296,740;Inf;305,000;305,000;41,027;2,773;46,383;24,117
8667,000;2,633;0,596;-35,209;1,697;9,506;4,695;35,911;4,451;12,329;-2,718;0,000;37,600;38,400;9,212;1,702;40,531;43,160;40,283;40,454;-3,120;26,447;0,000;296,740;Inf;305,000;305,000;40,765;2,763;46,350;24,058
8667,500;2,633;0,596;-35,209;1,697;9,506;4,695;35,911;4,451;12,329;-2,718;0,000;37,600;38,400;9,212;1,702;40,971;43,604;40,404;41,142;-3,120;26,447;0,000;296,340;Inf;305,000;305,000;41,107;2,760;46,398;24,110
8668,000;2,633;0,596;-35,209;1,697;9,506;4,695;35,911;4,451;12,329;-2,718;0,000;37,600;38,400;9,212;1,702;41,247;43,459;40,510;40,397;-3,120;26,447;0,000;296,340;Inf;305,000;305,000;41,530;2,758;46,476;24,126
8668,500;2,633;0,596;-35,209;1,697;9,506;4,695;35,911;4,451;12,329;-2,718;0,000;37,600;38,400;9,212;1,702;41,068;43,289;40,541;39,903;-3,120;26,447;0,000;296,440;Inf;305,000;305,000;41,403;2,756;46,503;24,100
8669,000;2,633;0,596;-35,209;1,697;9,506;4,694;35,929;4,446;12,374;-2,735;0,000;37,601;38,426;9,212;1,702;40,857;43,062;40,523;39,508;-3,131;26,434;0,000;296,440;Inf;305,000;305,000;41,200;2,754;46,449;24,067
8669,500;2,633;0,596;-35,209;1,697;9,506;4,694;35,929;4,446;12,374;-2,735;0,000;37,600;38,400;9,212;1,702;40,698;42,922;40,450;39,207;-3,131;26,434;0,000;296,540;Inf;305,000;305,000;40,987;2,752;46,398;24,038
8670,000;2,633;0,596;-35,209;1,697;9,506;4,694;35,929;4,446;12,374;-2,735;0,000;37,600;38,400;9,212;1,702;40,913;43,425;40,407;41,134;-3,131;26,434;0,000;296,540;Inf;305,000;305,000;40,819;2,750;46,411;24,034
8670,500;3,194;0,747;-35,209;1,697;9,410;4,694;35,929;4,446;12,374;-2,735;0,000;37,600;38,400;9,254;1,666;41,204;43,635;40,561;41,038;-3,131;26,434;0,000;296,440;Inf;305,000;305,000;41,470;2,748;46,496;23,978
8671,000;3,194;0,747;-35,209;1,697;9,410;4,694;35,929;4,446;12,374;-2,735;0,000;37,600;38,400;9,254;1,666;41,176;43,398;40,633;40,171;-3,131;26,434;0,000;296,440;Inf;305,000;305,000;41,609;2,756;46,549;23,960
8671,500;3,194;0,747;-35,209;1,697;9,410;4,694;35,929;4,446;12,374;-2,735;0,000;37,600;38,400;9,254;1,666;41,016;43,175;40,602;39,678;-3,131;26,434;0,000;296,740;Inf;305,000;305,000;41,344;2,763;46,529;23,947
8672,000;3,194;0,747;-35,209;1,697;9,410;4,694;35,929;4,446;12,374;-2,735;0,000;37,600;38,400;9,254;1,666;40,880;43,083;40,571;39,477;-3,131;26,434;0,000;296,740;Inf;305,000;305,000;41,118;2,770;46,501;23,941
8672,500;3,194;0,747;-35,209;1,697;9,410;4,699;35,955;4,449;12,419;-2,739;0,000;37,602;38,417;9,254;1,666;40,737;43,080;40,481;39,911;-3,121;26,436;0,000;296,740;Inf;305,000;305,000;41,003;2,777;46,445;23,900
8673,000;3,194;0,747;-35,209;1,697;9,410;4,699;35,955;4,449;12,419;-2,739;0,000;37,600;38,400;9,254;1,666;40,964;43,505;40,509;41,152;-3,121;26,436;0,000;296,740;Inf;305,000;305,000;41,052;2,784;46,567;23,888
8673,500;2,725;0,733;-33,637;1,686;9,283;4,699;35,955;4,449;12,419;-2,739;0,000;37,600;38,400;9,592;1,563;41,395;43,506;40,734;40,280;-3,121;26,436;0,000;296,540;Inf;305,000;305,000;41,532;2,790;46,648;23,879
8674,000;2,725;0,733;-33,637;1,686;9,283;4,699;35,955;4,449;12,419;-2,739;0,000;37,600;38,400;9,592;1,563;41,176;43,396;40,735;39,865;-3,121;26,436;0,000;296,540;Inf;305,000;305,000;41,479;2,789;46,650;23,908
8674,500;2,725;0,733;-33,637;1,686;9,283;4,699;35,955;4,449;12,419;-2,739;0,000;37,600;38,400;9,592;1,563;40,882;43,225;40,653;39,668;-3,121;26,436;0,000;296,540;Inf;305,000;305,000;41,293;2,788;46,622;23,888
8675,000;2,725;0,733;-33,637;1,686;9,283;4,699;35,955;4,449;12,419;-2,739;0,000;37,600;38,400;9,592;1,563;40,762;43,202;40,579;39,778;-3,121;26,436;0,000;296,540;Inf;305,000;305,000;41,107;2,787;46,578;23,860
8675,500;2,725;0,733;-33,637;1,686;9,283;4,714;35,991;4,475;12,460;-2,742;0,000;37,612;38,447;9,592;1,563;40,897;43,378;40,547;40,455;-3,106;26,439;0,000;296,840;Inf;305,000;305,000;41,080;2,786;46,558;23,869
8676,000;2,725;0,733;-33,637;1,686;9,283;4,714;35,991;4,475;12,460;-2,742;0,000;37,600;38,400;9,592;1,563;41,155;43,610;40,621;41,100;-3,106;26,439;0,000;296,840;Inf;305,000;305,000;41,319;2,785;46,646;23,880
8676,500;2,725;0,733;-33,637;1,686;9,283;4,714;35,991;4,475;12,460;-2,742;0,000;37,600;38,400;9,592;1,563;41,200;43,615;40,692;40,728;-3,106;26,439;0,000;296,740;Inf;305,000;305,000;41,621;2,784;46,674;23,856
8677,000;2,709;0,752;-34,253;1,678;9,338;4,714;35,991;4,475;12,460;-2,742;0,000;37,600;38,400;9,461;1,732;41,011;43,224;40,683;39,724;-3,106;26,439;0,000;296,740;Inf;305,000;305,000;41,559;2,783;46,644;23,876
8677,500;2,709;0,752;-34,253;1,678;9,338;4,714;35,991;4,475;12,460;-2,742;0,000;37,600;38,400;9,461;1,732;40,880;43,205;40,606;39,852;-3,106;26,439;0,000;296,540;Inf;305,000;305,000;41,161;2,782;46,609;23,887
8678,000;2,709;0,752;-34,253;1,678;9,338;4,714;35,991;4,475;12,460;-2,742;0,000;37,600;38,400;9,461;1,732;40,992;43,537;40,608;40,783;-3,106;26,439;0,000;296,540;Inf;305,000;305,000;41,136;2,781;46,595;23,912
8678,500;2,709;0,752;-34,253;1,678;9,338;4,714;35,991;4,475;12,460;-2,742;0,000;37,600;38,400;9,461;1,732;41,352;43,868;40,736;41,439;-3,106;26,439;0,000;296,840;Inf;305,000;305,000;41,480;2,780;46,667;23,971
8679,000;2,709;0,752;-34,253;1,678;9,338;4,713;35,923;4,415;12,408;-2,721;0,000;37,612;38,480;9,461;1,732;41,463;43,778;40,824;40,772;-3,122;26,433;0,000;296,840;Inf;305,000;305,000;41,849;2,779;46,730;24,006
8679,500;2,709;0,752;-34,253;1,678;9,338;4,713;35,923;4,415;12,408;-2,721;0,000;37,600;38,500;9,461;1,732;41,290;43,449;40,843;40,015;-3,122;26,433;0,000;296,540;Inf;305,000;305,000;41,709;2,777;46,724;24,169
8680,000;2,443;0,675;-33,889;1,746;9,280;4,713;35,923;4,415;12,408;-2,721;0,000;37,600;38,500;9,535;1,669;41,138;43,317;40,791;39,638;-3,122;26,433;0,000;296,540;Inf;305,000;305,000;41,399;2,776;46,691;24,194
8680,500;2,443;0,675;-33,889;1,746;9,280;4,713;35,923;4,415;12,408;-2,721;0,000;37,600;38,500;9,535;1,669;41,106;43,637;40,706;41,087;-3,122;26,433;0,000;296,840;Inf;305,000;305,000;41,221;2,771;46,678;24,147
8681,000;2,443;0,675;-33,889;1,746;9,280;4,713;35,923;4,415;12,408;-2,721;0,000;37,600;38,500;9,535;1,669;41,510;43,964;40,832;41,573;-3,122;26,433;0,000;296,840;Inf;305,000;305,000;41,634;2,765;46,756;24,100
8681,500;2,443;0,675;-33,889;1,746;9,280;4,713;35,923;4,415;12,408;-2,721;0,000;37,600;38,500;9,535;1,669;41,519;43,693;40,919;40,675;-3,122;26,433;0,000;297,040;Inf;305,000;305,000;41,970;2,760;46,816;24,091
8682,000;2,443;0,675;-33,889;1,746;9,280;4,709;35,910;4,431;12,438;-2,741;0,000;37,622;38,464;9,535;1,669;41,364;43,483;40,935;40,072;-3,117;26,427;0,000;297,040;Inf;305,000;305,000;41,701;2,755;46,831;24,070
8682,500;2,443;0,675;-33,889;1,746;9,280;4,709;35,910;4,431;12,438;-2,741;0,000;37,600;38,500;9,535;1,669;41,197;43,391;40,862;39,748;-3,117;26,427;0,000;297,240;Inf;305,000;305,000;41,464;2,750;46,816;24,006
8683,000;2,443;0,675;-33,889;1,746;9,280;4,709;35,910;4,431;12,438;-2,741;0,000;37,600;38,500;9,535;1,669;41,000;43,282;40,763;39,936;-3,117;26,427;0,000;297,240;Inf;305,000;305,000;41,299;2,745;46,743;23,970
8683,500;2,920;0,674;-35,209;1,697;9,440;4,709;35,910;4,431;12,438;-2,741;0,000;37,600;38,500;9,262;1,682;41,050;43,557;40,738;40,758;-3,117;26,427;0,000;296,940;Inf;305,000;305,000;41,245;2,740;46,763;23,938
8684,000;2,920;0,674;-35,209;1,697;9,440;4,709;35,910;4,431;12,438;-2,741;0,000;37,600;38,500;9,262;1,682;41,517;43,742;40,882;40,780;-3,117;26,427;0,000;296,940;Inf;305,000;305,000;41,526;2,743;46,823;23,895
8684,500;2,920;0,674;-35,209;1,697;9,440;4,709;35,910;4,431;12,438;-2,741;0,000;37,600;38,500;9,262;1,682;41,407;43,608;40,914;40,265;-3,117;26,427;0,000;297,040;Inf;305,000;305,000;41,730;2,746;46,853;23,884
8685,000;2,920;0,674;-35,209;1,697;9,440;4,709;35,910;4,431;12,438;-2,741;0,000;37,600;38,500;9,262;1,682;41,266;43,460;40,881;39,805;-3,117;26,427;0,000;297,040;Inf;305,000;305,000;41,549;2,749;46,810;23,885
8685,500;2,920;0,674;-35,209;1,697;9,440;4,710;35,952;4,452;12,499;-2,720;0,000;37,618;38,492;9,262;1,682;41,022;43,347;40,795;39,943;-3,114;26,427;0,000;296,740;Inf;305,000;305,000;41,353;2,751;46,785;23,845
8686,000;2,920;0,674;-35,209;1,697;9,440;4,710;35,952;4,452;12,499;-2,720;0,000;37,600;38,500;9,262;1,682;41,155;43,558;40,771;40,728;-3,114;26,427;0,000;296,740;Inf;305,000;305,000;41,277;2,754;46,743;23,757
8686,500;3,012;0,803;-34,457;1,667;9,316;4,710;35,952;4,452;12,499;-2,720;0,000;37,600;38,500;9,463;1,738;41,369;43,846;40,841;41,161;-3,114;26,427;0,000;296,640;Inf;305,000;305,000;41,553;2,757;46,835;23,697
8687,000;3,012;0,803;-34,457;1,667;9,316;4,710;35,952;4,452;12,499;-2,720;0,000;37,600;38,500;9,463;1,738;41,573;43,778;40,932;40,723;-3,114;26,427;0,000;296,640;Inf;305,000;305,000;41,804;2,761;46,848;23,709
8687,500;3,012;0,803;-34,457;1,667;9,316;4,710;35,952;4,452;12,499;-2,720;0,000;37,600;38,500;9,463;1,738;41,215;43,449;40,895;39,818;-3,114;26,427;0,000;296,440;Inf;305,000;305,000;41,751;2,765;46,841;23,696
8688,000;3,012;0,803;-34,457;1,667;9,316;4,710;35,952;4,452;12,499;-2,720;0,000;37,600;38,500;9,463;1,738;41,129;43,442;40,854;39,981;-3,114;26,427;0,000;296,440;Inf;305,000;305,000;41,344;2,769;46,801;23,670
8688,500;3,012;0,803;-34,457;1,667;9,316;4,705;35,980;4,459;12,551;-2,727;0,000;37,629;38,514;9,463;1,738;41,258;43,615;40,841;40,950;-3,111;26,428;0,000;296,340;Inf;305,000;305,000;41,351;2,773;46,804;23,619
8689,000;3,012;0,803;-34,457;1,667;9,316;4,705;35,980;4,459;12,551;-2,727;0,000;37,600;38,500;9,463;1,738;41,513;43,934;40,936;41,396;-3,111;26,428;0,000;296,340;Inf;305,000;305,000;41,666;2,777;46,840;23,632
8689,500;3,012;0,803;-34,457;1,667;9,316;4,705;35,980;4,459;12,551;-2,727;0,000;37,600;38,500;9,463;1,738;41,580;43,868;41,028;40,827;-3,111;26,428;0,000;296,240;Inf;305,000;305,000;41,945;2,781;46,907;23,653
8690,000;2,975;0,739;-34,878;1,707;9,344;4,705;35,980;4,459;12,551;-2,727;0,000;37,600;38,500;9,379;1,539;41,461;43,682;41,043;40,267;-3,111;26,428;0,000;296,240;Inf;305,000;305,000;41,826;2,785;46,892;23,713
8690,500;2,975;0,739;-34,878;1,707;9,344;4,705;35,980;4,459;12,551;-2,727;0,000;37,600;38,500;9,379;1,539;41,239;43,401;40,965;39,699;-3,111;26,428;0,000;296,340;Inf;305,000;305,000;41,613;2,788;46,839;23,726
8691,000;2,975;0,739;-34,878;1,707;9,344;4,705;35,980;4,459;12,551;-2,727;0,000;37,600;38,500;9,379;1,539;41,205;43,619;40,860;40,760;-3,111;26,428;0,000;296,340;Inf;305,000;305,000;41,326;2,791;46,811;23,673
8691,500;2,975;0,739;-34,878;1,707;9,344;4,705;35,980;4,459;12,551;-2,727;0,000;37,600;38,500;9,379;1,539;41,522;43,871;40,936;41,326;-3,111;26,428;0,000;296,340;Inf;305,000;305,000;41,611;2,794;46,879;23,647
8692,000;2,975;0,739;-34,878;1,707;9,344;4,713;35,980;4,447;12,552;-2,728;0,000;37,641;38,573;9,379;1,539;41,583;43,797;41,012;40,902;-3,117;26,429;0,000;296,340;Inf;305,000;305,000;41,914;2,797;46,919;23,567
8692,500;2,975;0,739;-34,878;1,707;9,344;4,713;35,980;4,447;12,552;-2,728;0,000;37,600;38,600;9,379;1,539;41,447;43,629;41,020;40,250;-3,117;26,429;0,000;296,140;Inf;305,000;305,000;41,824;2,800;46,931;23,578
8693,000;2,911;0,668;-35,209;1,702;9,452;4,713;35,980;4,447;12,552;-2,728;0,000;37,600;38,600;9,359;1,689;41,314;43,548;40,989;39,909;-3,117;26,429;0,000;296,140;Inf;305,000;305,000;41,586;2,803;46,910;23,690
8693,500;2,911;0,668;-35,209;1,702;9,452;4,713;35,980;4,447;12,552;-2,728;0,000;37,600;38,600;9,359;1,689;41,077;43,377;40,896;40,042;-3,117;26,429;0,000;296,240;Inf;305,000;305,000;41,440;2,805;46,817;23,816
8694,000;2,911;0,668;-35,209;1,702;9,452;4,713;35,980;4,447;12,552;-2,728;0,000;37,600;38,600;9,359;1,689;41,155;43,635;40,873;40,671;-3,117;26,429;0,000;296,240;Inf;305,000;305,000;41,348;2,806;46,855;23,900
8694,500;2,911;0,668;-35,209;1,702;9,452;4,713;35,980;4,447;12,552;-2,728;0,000;37,600;38,600;9,359;1,689;41,604;43,783;41,015;40,877;-3,117;26,429;0,000;296,540;Inf;305,000;305,000;41,820;2,810;46,914;23,981
8695,000;2,911;0,668;-35,209;1,702;9,452;4,709;35,944;4,436;12,555;-2,719;0,000;37,642;38,596;9,359;1,689;41,495;43,666;41,033;40,247;-3,111;26,432;0,000;296,540;Inf;305,000;305,000;41,820;2,810;46,938;24,029
8695,500;2,911;0,668;-35,209;1,702;9,452;4,709;35,944;4,436;12,555;-2,719;0,000;37,600;38,600;9,359;1,689;41,300;43,560;41,001;40,009;-3,111;26,432;0,000;296,640;Inf;305,000;305,000;41,610;2,811;46,913;23,996
8696,000;2,364;0,603;-34,600;1,722;9,400;4,709;35,944;4,436;12,555;-2,719;0,000;37,600;38,600;9,426;1,592;41,135;43,423;40,913;39,923;-3,111;26,432;0,000;296,640;Inf;305,000;305,000;41,467;2,813;46,894;24,021
8696,500;2,364;0,603;-34,600;1,722;9,400;4,709;35,944;4,436;12,555;-2,719;0,000;37,600;38,600;9,426;1,592;41,191;43,565;40,875;40,632;-3,111;26,432;0,000;296,740;Inf;305,000;305,000;41,349;2,806;46,836;23,982
8697,000;2,364;0,603;-34,600;1,722;9,400;4,709;35,944;4,436;12,555;-2,719;0,000;37,600;38,600;9,426;1,592;41,479;43,958;40,952;41,563;-3,111;26,432;0,000;296,740;Inf;305,000;305,000;41,566;2,798;46,941;23,964
8697,500;2,364;0,603;-34,600;1,722;9,400;4,709;35,944;4,436;12,555;-2,719;0,000;37,600;38,600;9,426;1,592;41,656;44,037;41,060;41,108;-3,111;26,432;0,000;296,740;Inf;305,000;305,000;41,988;2,791;46,987;23,959
8698,000;2,364;0,603;-34,600;1,722;9,400;4,709;35,944;4,436;12,555;-2,719;0,000;37,600;38,600;9,426;1,592;41,341;43,525;41,039;39,870;-3,111;26,432;0,000;296,740;Inf;305,000;305,000;41,965;2,784;46,964;23,974
8698,500;2,364;0,603;-34,600;1,722;9,400;4,721;35,943;4,455;12,583;-2,726;0,000;37,647;38,554;9,426;1,592;41,153;43,386;40,948;39,837;-3,116;26,413;0,000;296,840;Inf;305,000;305,000;41,444;2,777;46,909;23,994
8699,000;2,364;0,603;-34,600;1,722;9,400;4,721;35,943;4,455;12,583;-2,726;0,000;37,600;38,600;9,426;1,592;41,171;43,696;40,922;40,740;-3,116;26,413;0,000;296,840;Inf;305,000;305,000;41,331;2,771;46,859;23,992
8699,500;3,358;0,895;-34,193;1,730;9,356;4,721;35,943;4,455;12,583;-2,726;0,000;37,600;38,600;9,490;1,772;41,492;43,863;40,950;41,180;-3,116;26,413;0,000;296,840;Inf;305,000;305,000;41,632;2,764;46,904;24,004
8700,000;3,358;0,895;-34,193;1,730;9,356;4,721;35,943;4,455;12,583;-2,726;0,000;37,600;38,600;9,490;1,772;41,596;43,877;41,030;41,112;-3,116;26,413;0,000;296,840;Inf;305,000;305,000;41,871;2,774;46,935;23,983
8700,500;3,358;0,895;-34,193;1,730;9,356;4,721;35,943;4,455;12,583;-2,726;0,000;37,600;38,600;9,490;1,772;41,522;43,726;41,062;40,434;-3,116;26,413;0,000;296,440;Inf;305,000;305,000;41,904;2,783;46,967;23,955
8701,000;3,358;0,895;-34,193;1,730;9,356;4,721;35,943;4,455;12,583;-2,726;0,000;37,600;38,600;9,490;1,772;41,376;43,565;41,033;39,952;-3,116;26,413;0,000;296,440;Inf;305,000;305,000;41,686;2,793;46,919;23,937
8701,500;3,358;0,895;-34,193;1,730;9,356;4,731;35,989;4,459;12,652;-2,732;0,000;37,650;38,575;9,490;1,772;41,164;43,387;40,901;40,806;-3,126;26,408;0,000;296,440;Inf;305,000;305,000;41,482;2,802;46,877;23,908
8702,000;3,358;0,895;-34,193;1,730;9,356;4,731;35,989;4,459;12,652;-2,732;0,000;37,700;38,600;9,490;1,772;41,421;43,938;40,948;41,142;-3,126;26,408;0,000;296,440;Inf;305,000;305,000;41,611;2,811;46,893;23,882
8702,500;3,495;0,821;-35,209;1,716;9,419;4,731;35,989;4,459;12,652;-2,732;0,000;37,700;38,600;9,347;1,659;41,600;43,929;41,026;40,947;-3,126;26,408;0,000;296,540;Inf;305,000;305,000;41,862;2,820;46,960;23,864
8703,000;3,495;0,821;-35,209;1,716;9,419;4,731;35,989;4,459;12,652;-2,732;0,000;37,700;38,600;9,347;1,659;41,576;43,801;41,074;40,417;-3,126;26,408;0,000;296,540;Inf;305,000;305,000;41,876;2,831;46,981;23,868
8703,500;3,495;0,821;-35,209;1,716;9,419;4,731;35,989;4,459;12,652;-2,732;0,000;37,700;38,600;9,347;1,659;41,387;43,641;41,034;40,193;-3,126;26,408;0,000;296,440;Inf;305,000;305,000;41,717;2,842;46,979;23,849
8704,000;3,495;0,821;-35,209;1,716;9,419;4,731;35,989;4,459;12,652;-2,732;0,000;37,700;38,600;9,347;1,659;41,233;43,481;40,996;39,853;-3,126;26,408;0,000;296,440;Inf;305,000;305,000;41,564;2,853;46,876;23,816
8704,500;3,495;0,821;-35,209;1,716;9,419;4,731;35,989;4,459;12,652;-2,732;0,000;37,700;38,600;9,347;1,659;41,222;43,534;40,934;40,558;-3,126;26,408;0,000;296,640;Inf;305,000;305,000;41,390;2,863;46,889;23,791
8705,000;3,495;0,821;-35,209;1,716;9,419;4,728;36,011;4,491;12,685;-2,732;0,000;37,662;38,567;9,347;1,659;41,417;43,908;40,974;41,156;-3,124;26,410;0,000;296,640;Inf;305,000;305,000;41,562;2,874;46,956;23,799
8705,500;3,495;0,821;-35,209;1,716;9,419;4,728;36,011;4,491;12,685;-2,732;0,000;37,700;38,600;9,347;1,659;41,624;43,877;41,101;40,647;-3,124;26,410;0,000;296,640;Inf;305,000;305,000;41,863;2,884;46,995;23,804
8706,000;2,814;0,663;-35,209;1,700;9,458;4,728;36,011;4,491;12,685;-2,732;0,000;37,700;38,600;9,384;1,578;41,467;43,712;41,095;40,235;-3,124;26,410;0,000;296,640;Inf;305,000;305,000;41,812;2,894;46,988;23,791
8706,500;2,814;0,663;-35,209;1,700;9,458;4,728;36,011;4,491;12,685;-2,732;0,000;37,700;38,600;9,384;1,578;41,299;43,525;41,030;39,965;-3,124;26,410;0,000;296,440;Inf;305,000;305,000;41,627;2,892;46,982;23,778
8707,000;2,814;0,663;-35,209;1,700;9,458;4,728;36,011;4,491;12,685;-2,732;0,000;37,700;38,600;9,384;1,578;41,294;43,602;40,974;40,684;-3,124;26,410;0,000;296,440;Inf;305,000;305,000;41,455;2,891;46,916;23,796
8707,500;2,814;0,663;-35,209;1,700;9,458;4,728;36,011;4,491;12,685;-2,732;0,000;37,700;38,600;9,384;1,578;41,467;43,954;41,015;41,244;-3,124;26,410;0,000;296,640;Inf;305,000;305,000;41,638;2,890;47,004;23,791
8708,000;2,814;0,663;-35,209;1,700;9,458;4,734;35,958;4,451;12,661;-2,736;0,000;37,662;38,601;9,384;1,578;41,695;44,012;41,090;41,010;-3,121;26,406;0,000;296,640;Inf;305,000;305,000;41,920;2,889;47,042;23,805
8708,500;2,814;0,663;-35,209;1,700;9,458;4,734;35,958;4,451;12,661;-2,736;0,000;37,700;38,600;9,384;1,578;41,643;43,867;41,141;40,555;-3,121;26,406;0,000;296,840;Inf;305,000;305,000;41,952;2,887;47,033;23,822
8709,000;2,817;0,688;-35,174;1,721;9,348;4,734;35,958;4,451;12,661;-2,736;0,000;37,700;38,600;9,517;1,799;41,282;43,536;41,028;40,192;-3,121;26,406;0,000;296,840;Inf;305,000;305,000;41,802;2,886;47,012;23,785
8709,500;2,817;0,688;-35,174;1,721;9,348;4,734;35,958;4,451;12,661;-2,736;0,000;37,700;38,600;9,517;1,799;41,270;43,759;41,001;40,650;-3,121;26,406;0,000;296,440;Inf;305,000;305,000;41,509;2,885;46,972;23,785
8710,000;2,817;0,688;-35,174;1,721;9,348;4,734;35,958;4,451;12,661;-2,736;0,000;37,700;38,600;9,517;1,799;41,447;43,907;41,021;40,980;-3,121;26,406;0,000;296,440;Inf;305,000;305,000;41,670;2,884;46,976;23,763
8710,500;2,817;0,688;-35,174;1,721;9,348;4,734;35,958;4,451;12,661;-2,736;0,000;37,700;38,600;9,517;1,799;41,620;43,858;41,083;41,043;-3,121;26,406;0,000;296,940;Inf;305,000;305,000;41,839;2,883;47,018;23,750
8711,000;2,817;0,688;-35,174;1,721;9,348;4,734;35,958;4,451;12,661;-2,736;0,000;37,700;38,600;9,517;1,799;41,635;43,791;41,110;40,612;-3,121;26,406;0,000;296,940;Inf;305,000;305,000;41,901;2,882;47,041;23,771
8711,500;2,817;0,688;-35,174;1,721;9,348;4,736;35,956;4,452;12,682;-2,739;0,000;37,672;38,603;9,517;1,799;41,495;43,661;41,086;40,224;-3,121;26,401;0,000;297,040;Inf;305,000;305,000;41,787;2,881;47,007;23,781
8712,000;2,817;0,688;-35,174;1,721;9,348;4,736;35,956;4,452;12,682;-2,739;0,000;37,700;38,600;9,517;1,799;41,360;43,556;41,033;40,165;-3,121;26,401;0,000;297,040;Inf;305,000;305,000;41,617;2,880;46,984;23,782
8712,500;2,703;0,733;-33,155;1,727;9,377;4,736;35,956;4,452;12,682;-2,739;0,000;37,700;38,600;9,517;1,646;41,426;43,909;41,008;40,998;-3,121;26,401;0,000;296,940;Inf;305,000;305,000;41,529;2,879;46,988;23,747
8713,000;2,703;0,733;-33,155;1,727;9,377;4,736;35,956;4,452;12,682;-2,739;0,000;37,700;38,600;9,517;1,646;41,612;43,946;41,089;40,939;-3,121;26,401;0,000;296,940;Inf;305,000;305,000;41,835;2,876;47,019;23,697
8713,500;2,703;0,733;-33,155;1,727;9,377;4,736;35,956;4,452;12,682;-2,739;0,000;37,700;38,600;9,517;1,646;41,645;43,857;41,106;40,565;-3,121;26,401;0,000;297,240;Inf;305,000;305,000;41,897;2,873;47,032;23,685
8714,000;2,703;0,733;-33,155;1,727;9,377;4,736;35,956;4,452;12,682;-2,739;0,000;37,700;38,600;9,517;1,646;41,480;43,715;41,108;40,185;-3,121;26,401;0,000;297,240;Inf;305,000;305,000;41,793;2,870;47,044;23,662
8714,500;2,703;0,733;-33,155;1,727;9,377;4,737;35,981;4,468;12,740;-2,723;0,000;37,675;38,639;9,517;1,646;41,288;43,597;41,013;40,067;-3,121;26,410;0,000;297,540;Inf;305,000;305,000;41,622;2,867;46,983;23,642
8715,000;2,703;0,733;-33,155;1,727;9,377;4,737;35,981;4,468;12,740;-2,723;0,000;37,700;38,600;9,517;1,646;41,358;43,609;40,994;40,519;-3,121;26,410;0,000;297,540;Inf;305,000;305,000;41,491;2,865;46,986;23,626
8715,500;3,079;0,721;-35,209;1,716;9,384;4,737;35,981;4,468;12,740;-2,723;0,000;37,700;38,600;9,333;1,734;41,455;43,884;41,020;41,115;-3,121;26,410;0,000;297,340;Inf;305,000;305,000;41,620;2,862;47,023;23,610
8716,000;3,079;0,721;-35,209;1,716;9,384;4,737;35,981;4,468;12,740;-2,723;0,000;37,700;38,600;9,333;1,734;41,554;43,902;41,112;40,706;-3,121;26,410;0,000;297,340;Inf;305,000;305,000;41,868;2,866;47,061;23,595
8716,500;3,079;0,721;-35,209;1,716;9,384;4,737;35,981;4,468;12,740;-2,723;0,000;37,700;38,600;9,333;1,734;41,493;43,780;41,106;40,418;-3,121;26,410;0,000;297,340;Inf;305,000;305,000;41,818;2,869;47,058;23,603
8717,000;3,079;0,721;-35,209;1,716;9,384;4,737;35,981;4,468;12,740;-2,723;0,000;37,700;38,600;9,333;1,734;41,414;43,694;41,064;40,284;-3,121;26,410;0,000;297,340;Inf;305,000;305,000;41,699;2,873;47,035;23,605
8717,500;3,079;0,721;-35,209;1,716;9,384;4,733;35,999;4,484;12,772;-2,727;0,000;37,682;38,599;9,333;1,734;41,416;43,780;41,067;40,673;-3,127;26,397;0,000;297,040;Inf;305,000;305,000;41,614;2,876;47,014;23,620
8718,000;3,079;0,721;-35,209;1,716;9,384;4,733;35,999;4,484;12,772;-2,727;0,000;37,700;38,600;9,333;1,734;41,578;43,916;41,092;41,241;-3,127;26,397;0,000;297,040;Inf;305,000;305,000;41,734;2,879;47,082;23,668
8718,500;3,079;0,721;-35,209;1,716;9,384;4,733;35,999;4,484;12,772;-2,727;0,000;37,700;38,600;9,333;1,734;41,615;44,021;41,130;41,144;-3,127;26,397;0,000;297,340;Inf;305,000;305,000;41,957;2,883;47,114;23,729
8719,000;3,032;0,741;-34,836;1,667;9,386;4,733;35,999;4,484;12,772;-2,727;0,000;37,700;38,600;9,525;1,742;41,617;43,935;41,175;40,783;-3,127;26,397;0,000;297,340;Inf;305,000;305,000;41,977;2,886;47,092;23,729
8719,500;3,032;0,741;-34,836;1,667;9,386;4,733;35,999;4,484;12,772;-2,727;0,000;37,700;38,600;9,525;1,742;41,360;43,759;41,095;40,310;-3,127;26,397;0,000;297,440;Inf;305,000;305,000;41,878;2,888;47,080;23,760
8720,000;3,032;0,741;-34,836;1,667;9,386;4,733;35,999;4,484;12,772;-2,727;0,000;37,700;38,600;9,525;1,742;41,448;43,787;41,075;40,563;-3,127;26,397;0,000;297,440;Inf;305,000;305,000;41,631;2,891;47,035;23,821
8720,500;3,032;0,741;-34,836;1,667;9,386;4,733;35,999;4,484;12,772;-2,727;0,000;37,700;38,600;9,525;1,742;41,511;43,868;41,093;41,080;-3,127;26,397;0,000;297,240;Inf;305,000;305,000;41,718;2,893;47,069;23,830
8721,000;3,032;0,741;-34,836;1,667;9,386;4,728;35,995;4,464;12,776;-2,732;0,000;37,668;38,630;9,525;1,742;41,574;43,997;41,111;41,136;-3,130;26,382;0,000;297,240;Inf;305,000;305,000;41,888;2,895;47,087;23,821
8721,500;3,032;0,741;-34,836;1,667;9,386;4,728;35,995;4,464;12,776;-2,732;0,000;37,700;38,600;9,525;1,742;41,621;43,981;41,154;40,847;-3,130;26,382;0,000;297,240;Inf;305,000;305,000;41,955;2,897;47,107;23,744
8722,000;2,917;0,716;-34,485;1,738;9,410;4,728;35,995;4,464;12,776;-2,732;0,000;37,700;38,600;9,500;1,574;41,580;43,899;41,154;40,551;-3,130;26,382;0,000;297,240;Inf;305,000;305,000;41,901;2,900;47,109;23,796
8722,500;2,917;0,716;-34,485;1,738;9,410;4,728;35,995;4,464;12,776;-2,732;0,000;37,700;38,600;9,500;1,574;41,436;43,802;41,129;40,338;-3,130;26,382;0,000;297,340;Inf;305,000;305,000;41,796;2,900;47,091;23,842
8723,000;2,917;0,716;-34,485;1,738;9,410;4,728;35,995;4,464;12,776;-2,732;0,000;37,700;38,600;9,500;1,574;41,596;43,912;41,110;41,155;-3,130;26,382;0,000;297,340;Inf;305,000;305,000;41,676;2,900;47,094;23,870
8723,500;2,917;0,716;-34,485;1,738;9,410;4,728;35,995;4,464;12,776;-2,732;0,000;37,700;38,600;9,500;1,574;41,648;43,991;41,156;41,063;-3,130;26,382;0,000;297,340;Inf;305,000;305,000;41,943;2,900;47,123;23,852
8724,000;2,917;0,716;-34,485;1,738;9,410;4,744;35,986;4,469;12,793;-2,744;0,000;37,687;38,628;9,500;1,574;41,659;43,984;41,165;40,749;-3,117;26,388;0,000;297,340;Inf;305,000;305,000;41,965;2,901;47,149;23,895
8724,500;2,917;0,716;-34,485;1,738;9,410;4,744;35,986;4,469;12,793;-2,744;0,000;37,700;38,600;9,500;1,574;41,543;43,864;41,169;40,477;-3,117;26,388;0,000;296,740;Inf;305,000;305,000;41,889;2,901;47,131;23,873
8725,000;2,917;0,716;-34,485;1,738;9,410;4,744;35,986;4,469;12,793;-2,744;0,000;37,700;38,600;9,500;1,574;41,516;43,869;41,155;40,528;-3,117;26,388;0,000;296,740;Inf;305,000;305,000;41,763;2,901;47,110;23,839
8725,500;3,452;0,786;-35,209;1,656;9,431;4,744;35,986;4,469;12,793;-2,744;0,000;37,700;38,600;9,393;1,683;41,571;43,884;41,154;40,973;-3,117;26,388;0,000;296,840;Inf;305,000;305,000;41,767;2,901;47,145;23,851
8726,000;3,452;0,786;-35,209;1,656;9,431;4,744;35,986;4,469;12,793;-2,744;0,000;37,700;38,600;9,393;1,683;41,665;43,997;41,177;41,277;-3,117;26,388;0,000;296,840;Inf;305,000;305,000;41,895;2,910;47,178;23,804
8726,500;3,452;0,786;-35,209;1,656;9,431;4,744;35,986;4,469;12,793;-2,744;0,000;37,700;38,600;9,393;1,683;41,663;43,963;41,247;40,662;-3,117;26,388;0,000;296,940;Inf;305,000;305,000;42,029;2,919;47,205;23,901
8727,000;3,452;0,786;-35,209;1,656;9,431;4,744;35,986;4,469;12,793;-2,744;0,000;37,700;38,600;9,393;1,683;41,584;43,870;41,212;40,491;-3,117;26,388;0,000;296,940;Inf;305,000;305,000;41,884;2,928;47,181;23,975
8727,500;3,452;0,786;-35,209;1,656;9,431;4,741;35,990;4,478;12,841;-2,745;0,000;37,694;38,627;9,393;1,683;41,507;43,912;41,178;40,604;-3,131;26,395;0,000;296,840;Inf;305,000;305,000;41,789;2,937;47,149;23,992
8728,000;3,452;0,786;-35,209;1,656;9,431;4,741;35,990;4,478;12,841;-2,745;0,000;37,700;38,600;9,393;1,683;41,640;44,067;41,195;41,343;-3,131;26,395;0,000;296,840;Inf;305,000;305,000;41,800;2,945;47,170;24,009
8728,500;2,821;0,734;-34,464;1,739;9,352;4,741;35,990;4,478;12,841;-2,745;0,000;37,700;38,600;9,418;1,533;41,865;44,226;41,272;41,552;-3,131;26,395;0,000;296,740;Inf;305,000;305,000;42,061;2,953;47,225;23,932
8729,000;2,821;0,734;-34,464;1,739;9,352;4,741;35,990;4,478;12,841;-2,745;0,000;37,700;38,600;9,418;1,533;41,857;44,027;41,326;40,973;-3,131;26,395;0,000;296,740;Inf;305,000;305,000;42,229;2,951;47,258;23,915
8729,500;2,821;0,734;-34,464;1,739;9,352;4,741;35,990;4,478;12,841;-2,745;0,000;37,700;38,600;9,418;1,533;41,728;43,809;41,314;40,452;-3,131;26,395;0,000;296,540;Inf;305,000;305,000;42,046;2,949;47,196;23,881
8730,000;2,821;0,734;-34,464;1,739;9,352;4,741;35,990;4,478;12,841;-2,745;0,000;37,700;38,600;9,418;1,533;41,492;43,943;41,216;41,117;-3,131;26,395;0,000;296,540;Inf;305,000;305,000;41,826;2,947;47,173;23,829
8730,500;2,821;0,734;-34,464;1,739;9,352;4,673;36,030;4,473;12,875;-2,752;0,000;37,684;38,664;9,418;1,533;41,773;44,212;41,266;41,438;-3,145;26,376;0,000;296,940;Inf;305,000;305,000;41,942;2,945;47,195;23,795
8731,000;2,821;0,734;-34,464;1,739;9,352;4,673;36,030;4,473;12,875;-2,752;0,000;37,700;38,700;9,418;1,533;41,948;44,145;41,333;41,250;-3,145;26,376;0,000;296,940;Inf;305,000;305,000;42,172;2,943;47,259;23,777
8731,500;2,821;0,734;-34,464;1,739;9,352;4,673;36,030;4,473;12,875;-2,752;0,000;37,700;38,700;9,418;1,533;41,858;44,049;41,357;40,758;-3,145;26,376;0,000;296,740;Inf;305,000;305,000;42,169;2,941;47,295;23,757
8732,000;2,505;0,656;-34,456;1,667;9,421;4,673;36,030;4,473;12,875;-2,752;0,000;37,700;38,700;9,418;1,554;41,747;43,893;41,340;40,447;-3,145;26,376;0,000;296,740;Inf;305,000;305,000;42,006;2,939;47,286;23,799
8732,500;2,505;0,656;-34,456;1,667;9,421;4,673;36,030;4,473;12,875;-2,752;0,000;37,700;38,700;9,418;1,554;41,430;43,599;41,239;39,985;-3,145;26,376;0,000;296,740;Inf;305,000;305,000;41,857;2,932;47,182;23,727
8733,000;2,505;0,656;-34,456;1,667;9,421;4,673;36,030;4,473;12,875;-2,752;0,000;37,700;38,700;9,418;1,554;41,320;43,733;41,136;40,757;-3,145;26,376;0,000;296,740;Inf;305,000;305,000;41,563;2,925;47,178;23,667
8733,500;2,505;0,656;-34,456;1,667;9,421;4,673;36,030;4,473;12,875;-2,752;0,000;37,700;38,700;9,418;1,554;41,768;44,074;41,256;41,253;-3,145;26,376;0,000;297,240;Inf;305,000;305,000;41,736;2,918;47,224;23,676
8734,000;2,505;0,656;-34,456;1,667;9,421;4,746;35,984;4,477;12,874;-2,743;0,000;37,686;38,646;9,418;1,554;41,747;43,929;41,279;40,684;-3,137;26,376;0,000;297,240;Inf;305,000;305,000;42,088;2,911;47,251;23,697
8734,500;2,505;0,656;-34,456;1,667;9,421;4,746;35,984;4,477;12,874;-2,743;0,000;37,700;38,600;9,418;1,554;41,545;43,719;41,244;40,193;-3,137;26,376;0,000;297,140;Inf;305,000;305,000;41,910;2,905;47,216;23,738
8735,000;2,063;0,553;-33,674;1,671;9,345;4,746;35,984;4,477;12,874;-2,743;0,000;37,700;38,600;9,591;1,754;41,217;43,525;41,122;39,880;-3,137;26,376;0,000;297,140;Inf;305,000;305,000;41,675;2,898;47,178;23,927
8735,500;2,063;0,553;-33,674;1,671;9,345;4,746;35,984;4,477;12,874;-2,743;0,000;37,700;38,600;9,591;1,754;41,218;43,564;41,028;40,689;-3,137;26,376;0,000;297,140;Inf;305,000;305,000;41,436;2,884;47,102;23,957
8736,000;2,063;0,553;-33,674;1,671;9,345;4,746;35,984;4,477;12,874;-2,743;0,000;37,700;38,600;9,591;1,754;41,430;44,049;41,070;41,403;-3,137;26,376;0,000;297,140;Inf;305,000;305,000;41,625;2,871;47,162;23,936
8736,500;2,063;0,553;-33,674;1,671;9,345;4,746;35,984;4,477;12,874;-2,743;0,000;37,700;38,600;9,591;1,754;41,724;44,064;41,178;41,275;-3,137;26,376;0,000;297,240;Inf;305,000;305,000;41,988;2,858;47,180;23,942
8737,000;2,063;0,553;-33,674;1,671;9,345;4,740;35,964;4,458;12,875;-2,762;0,000;37,699;38,648;9,591;1,754;41,473;43,687;41,192;40,278;-3,142;26,366;0,000;297,240;Inf;305,000;305,000;42,060;2,845;47,171;23,873
8737,500;2,063;0,553;-33,674;1,671;9,345;4,740;35,964;4,458;12,875;-2,762;0,000;37,700;38,600;9,591;1,754;41,296;43,475;41,107;39,725;-3,142;26,366;0,000;297,240;Inf;305,000;305,000;41,658;2,832;47,128;23,837
8738,000;3,460;0,811;-35,209;1,680;9,485;4,740;35,964;4,458;12,875;-2,762;0,000;37,700;38,600;9,239;1,746;41,084;43,481;40,990;40,589;-3,142;26,366;0,000;297,240;Inf;305,000;305,000;41,401;2,819;47,056;23,891
8738,500;3,460;0,811;-35,209;1,680;9,485;4,740;35,964;4,458;12,875;-2,762;0,000;37,700;38,600;9,239;1,746;41,438;43,855;41,035;41,439;-3,142;26,366;0,000;297,140;Inf;305,000;305,000;41,536;2,830;47,040;23,935
8739,000;3,460;0,811;-35,209;1,680;9,485;4,740;35,964;4,458;12,875;-2,762;0,000;37,700;38,600;9,239;1,746;41,757;44,006;41,160;41,244;-3,142;26,366;0,000;297,140;Inf;305,000;305,000;41,942;2,840;47,093;23,943
8739,500;3,460;0,811;-35,209;1,680;9,485;4,740;35,964;4,458;12,875;-2,762;0,000;37,700;38,600;9,239;1,746;41,670;43,815;41,206;40,595;-3,142;26,366;0,000;296,740;Inf;305,000;305,000;42,042;2,850;47,112;23,965
8740,000;3,460;0,811;-35,209;1,680;9,485;4,740;35,964;4,458;12,875;-2,762;0,000;37,700;38,600;9,239;1,746;41,511;43,666;41,181;40,336;-3,142;26,366;0,000;296,740;Inf;305,000;305,000;41,821;2,860;47,081;23,881
8740,500;3,460;0,811;-35,209;1,680;9,485;4,707;35,981;4,455;12,929;-2,748;0,000;37,699;38,638;9,239;1,746;41,213;43,498;41,036;40,679;-3,143;26,361;0,000;297,140;Inf;305,000;305,000;41,674;2,870;47,019;23,916
8741,000;3,460;0,811;-35,209;1,680;9,485;4,707;35,981;4,455;12,929;-2,748;0,000;37,700;38,600;9,239;1,746;41,436;43,937;41,089;41,203;-3,143;26,361;0,000;297,140;Inf;305,000;305,000;41,607;2,880;47,019;23,914
8741,500;3,561;0,886;-34,434;1,727;9,477;4,707;35,981;4,455;12,929;-2,748;0,000;37,700;38,600;9,512;1,587;41,694;43,987;41,170;41,178;-3,143;26,361;0,000;297,140;Inf;305,000;305,000;41,916;2,889;47,076;23,852
8742,000;3,561;0,886;-34,434;1,727;9,477;4,707;35,981;4,455;12,929;-2,748;0,000;37,700;38,600;9,512;1,587;41,707;43,833;41,230;40,663;-3,143;26,361;0,000;297,140;Inf;305,000;305,000;42,007;2,900;47,104;23,787
8742,500;3,561;0,886;-34,434;1,727;9,477;4,707;35,981;4,455;12,929;-2,748;0,000;37,700;38,600;9,512;1,587;41,494;43,654;41,202;40,302;-3,143;26,361;0,000;297,140;Inf;305,000;305,000;41,858;2,911;47,088;23,774
8743,000;3,561;0,886;-34,434;1,727;9,477;4,707;35,981;4,455;12,929;-2,748;0,000;37,700;38,600;9,512;1,587;41,283;43,448;41,111;39,734;-3,143;26,361;0,000;297,140;Inf;305,000;305,000;41,663;2,922;46,994;23,824
8743,500;3,561;0,886;-34,434;1,727;9,477;4,712;36,051;4,509;13,013;-2,752;0,000;37,700;38,646;9,512;1,587;41,097;43,428;41,001;40,382;-3,137;26,360;0,000;297,040;Inf;305,000;305,000;41,394;2,932;46,960;23,973
8744,000;3,561;0,886;-34,434;1,727;9,477;4,712;36,051;4,509;13,013;-2,752;0,000;37,700;38,600;9,512;1,587;41,623;44,011;41,140;41,271;-3,137;26,360;0,000;297,040;Inf;305,000;305,000;41,477;2,943;47,022;24,017
8744,500;3,098;0,738;-35,209;1,654;9,503;4,712;36,051;4,509;13,013;-2,752;0,000;37,700;38,600;9,289;1,656;41,623;43,852;41,208;40,794;-3,137;26,360;0,000;296,640;Inf;305,000;305,000;42,011;2,953;47,052;23,956
8745,000;3,098;0,738;-35,209;1,654;9,503;4,712;36,051;4,509;13,013;-2,752;0,000;37,700;38,600;9,289;1,656;41,432;43,613;41,186;40,317;-3,137;26,360;0,000;296,640;Inf;305,000;305,000;41,869;2,955;47,055;23,951
8745,500;3,098;0,738;-35,209;1,654;9,503;4,712;36,051;4,509;13,013;-2,752;0,000;37,700;38,600;9,289;1,656;41,310;43,439;41,121;39,899;-3,137;26,360;0,000;297,140;Inf;305,000;305,000;41,637;2,957;47,023;23,903
8746,000;3,098;0,738;-35,209;1,654;9,503;4,712;36,051;4,509;13,013;-2,752;0,000;37,700;38,600;9,289;1,656;41,181;43,433;41,028;40,233;-3,137;26,360;0,000;297,140;Inf;305,000;305,000;41,442;2,960;46,981;23,930
8746,500;3,098;0,738;-35,209;1,654;9,503;4,712;36,051;4,509;13,013;-2,752;0,000;37,700;38,600;9,289;1,656;41,406;43,727;41,054;41,347;-3,137;26,360;0,000;297,040;Inf;305,000;305,000;41,469;2,962;47,020;23,934
8747,000;3,098;0,738;-35,209;1,654;9,503;4,741;36,021;4,501;13,004;-2,749;0,000;37,702;38,656;9,289;1,656;41,698;44,046;41,168;41,483;-3,133;26,357;0,000;297,040;Inf;305,000;305,000;41,883;2,964;47,072;23,874
8747,500;3,098;0,738;-35,209;1,654;9,503;4,741;36,021;4,501;13,004;-2,749;0,000;37,700;38,700;9,289;1,656;41,518;43,605;41,242;40,335;-3,133;26,357;0,000;296,640;Inf;305,000;305,000;42,099;2,966;47,069;23,833
8748,000;2,249;0,624;-34,173;1,651;9,348;4,741;36,021;4,501;13,004;-2,749;0,000;37,700;38,700;9,517;1,730;41,362;43,473;41,167;39,818;-3,133;26,357;0,000;296,640;Inf;305,000;305,000;41,675;2,969;47,016;23,814
8748,500;2,249;0,624;-34,173;1,651;9,348;4,741;36,021;4,501;13,004;-2,749;0,000;37,700;38,700;9,517;1,730;41,078;43,442;41,056;40,222;-3,133;26,357;0,000;296,740;Inf;305,000;305,000;41,455;2,957;46,946;23,811
8749,000;2,249;0,624;-34,173;1,651;9,348;4,741;36,021;4,501;13,004;-2,749;0,000;37,700;38,700;9,517;1,730;41,360;43,803;41,048;41,229;-3,133;26,357;0,000;296,740;Inf;305,000;305,000;41,450;2,945;46,933;23,900
8749,500;2,249;0,624;-34,173;1,651;9,348;4,741;36,021;4,501;13,004;-2,749;0,000;37,700;38,700;9,517;1,730;41,583;43,965;41,159;41,208;-3,133;26,357;0,000;296,640;Inf;305,000;305,000;41,860;2,934;46,984;23,961
8750,000;2,249;0,624;-34,173;1,651;9,348;4,746;35,969;4,458;13,004;-2,745;0,000;37,716;38,713;9,517;1,730;41,687;43,867;41,234;40,857;-3,136;26,360;0,000;296,640;Inf;305,000;305,000;41,979;2,923;47,054;23,934
8750,500;2,249;0,624;-34,173;1,651;9,348;4,746;35,969;4,458;13,004;-2,745;0,000;37,700;38,700;9,517;1,730;41,518;43,712;41,241;40,424;-3,136;26,360;0,000;296,540;Inf;305,000;305,000;41,911;2,911;47,015;23,952
8751,000;2,441;0,639;-33,577;1,705;9,357;4,746;35,969;4,458;13,004;-2,745;0,000;37,700;38,700;9,624;1,637;41,099;43,451;41,076;40,120;-3,136;26,360;0,000;296,540;Inf;305,000;305,000;41,723;2,901;46,979;23,996
8751,500;2,441;0,639;-33,577;1,705;9,357;4,746;35,969;4,458;13,004;-2,745;0,000;37,700;38,700;9,624;1,637;41,361;43,682;41,056;41,133;-3,136;26,360;0,000;296,040;Inf;305,000;305,000;41,436;2,893;46,939;24,002
8752,000;2,441;0,639;-33,577;1,705;9,357;4,746;35,969;4,458;13,004;-2,745;0,000;37,700;38,700;9,624;1,637;41,618;43,974;41,182;41,516;-3,136;26,360;0,000;296,040;Inf;305,000;305,000;41,808;2,886;46,984;24,066
8752,500;2,441;0,639;-33,577;1,705;9,357;4,746;35,969;4,458;13,004;-2,745;0,000;37,700;38,700;9,624;1,637;41,632;43,896;41,231;40,996;-3,136;26,360;0,000;296,340;Inf;305,000;305,000;42,073;2,878;47,023;24,089
8753,000;2,441;0,639;-33,577;1,705;9,357;4,746;35,969;4,458;13,004;-2,745;0,000;37,700;38,700;9,624;1,637;41,547;43,614;41,263;40,304;-3,136;26,360;0,000;296,340;Inf;305,000;305,000;41,939;2,871;47,043;24,058
8753,500;2,441;0,639;-33,577;1,705;9,357;4,760;35,969;4,471;13,043;-2,757;0,000;37,707;38,661;9,624;1,637;41,369;43,466;41,176;39,858;-3,138;26,351;0,000;296,440;Inf;305,000;305,000;41,682;2,864;46,968;23,992
8754,000;2,441;0,639;-33,577;1,705;9,357;4,760;35,969;4,471;13,043;-2,757;0,000;37,700;38,700;9,624;1,637;41,091;43,424;41,077;40,115;-3,138;26,351;0,000;296,440;Inf;305,000;305,000;41,467;2,857;46,944;23,962
8754,500;3,471;0,927;-33,604;1,706;9,309;4,760;35,969;4,471;13,043;-2,757;0,000;37,700;38,700;9,543;1,608;41,684;44,052;41,191;41,725;-3,138;26,351;0,000;296,540;Inf;305,000;305,000;41,427;2,850;47,012;23,997
8755,000;3,471;0,927;-33,604;1,706;9,309;4,760;35,969;4,471;13,043;-2,757;0,000;37,700;38,700;9,543;1,608;41,725;43,817;41,288;40,886;-3,138;26,351;0,000;296,540;Inf;305,000;305,000;42,163;2,861;47,053;23,994
8755,500;3,471;0,927;-33,604;1,706;9,309;4,760;35,969;4,471;13,043;-2,757;0,000;37,700;38,700;9,543;1,608;41,582;43,614;41,282;40,160;-3,138;26,351;0,000;297,040;Inf;305,000;305,000;41,929;2,871;47,059;24,037
8756,000;3,471;0,927;-33,604;1,706;9,309;4,760;35,969;4,471;13,043;-2,757;0,000;37,700;38,700;9,543;1,608;41,335;43,502;41,198;39,912;-3,138;26,351;0,000;297,040;Inf;305,000;305,000;41,659;2,880;47,022;24,038
8756,500;3,471;0,927;-33,604;1,706;9,309;4,738;36,013;4,482;13,111;-2,752;0,000;37,704;38,698;9,543;1,608;41,103;43,372;41,080;40,070;-3,141;26,344;0,000;296,740;Inf;305,000;305,000;41,487;2,890;46,958;24,074
8757,000;3,471;0,927;-33,604;1,706;9,309;4,738;36,013;4,482;13,111;-2,752;0,000;37,700;38,700;9,543;1,608;41,295;43,680;41,073;40,849;-3,141;26,344;0,000;296,740;Inf;305,000;305,000;41,406;2,900;46,969;24,079
