t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8757,500;2,666;0,721;-34,349;1,741;9,437;4,738;36,013;4,482;13,111;-2,752;0,000;37,700;38,700;9,431;1,580;41,605;43,808;41,152;41,286;-3,141;26,344;0,000;296,540;Inf;305,000;305,000;41,724;2,909;47,025;24,108
8758,000;2,666;0,721;-34,349;1,741;9,437;4,738;36,013;4,482;13,111;-2,752;0,000;37,700;38,700;9,431;1,580;41,593;43,621;41,244;40,404;-3,141;26,344;0,000;296,540;Inf;305,000;305,000;41,963;2,905;47,035;24,057
8758,500;2,666;0,721;-34,349;1,741;9,437;4,738;36,013;4,482;13,111;-2,752;0,000;37,700;38,700;9,431;1,580;41,486;43,596;41,213;40,124;-3,141;26,344;0,000;296,740;Inf;305,000;305,000;41,715;2,901;47,015;24,130
8759,000;2,666;0,721;-34,349;1,741;9,437;4,738;36,013;4,482;13,111;-2,752;0,000;37,700;38,700;9,431;1,580;41,224;43,451;41,129;40,156;-3,141;26,344;0,000;296,740;Inf;305,000;305,000;41,605;2,897;46,989;24,223
8759,500;2,666;0,721;-34,349;1,741;9,437;4,738;36,013;4,482;13,111;-2,752;0,000;37,700;38,700;9,431;1,580;41,328;43,557;41,091;40,767;-3,141;26,344;0,000;296,840;Inf;305,000;305,000;41,490;2,893;46,953;24,278
8760,000;2,666;0,721;-34,349;1,741;9,437;4,732;36,039;4,486;13,148;-2,756;0,000;37,699;38,671;9,431;1,580;41,477;43,873;41,164;41,105;-3,139;26,347;0,000;296,840;Inf;305,000;305,000;41,686;2,890;46,972;24,354
8760,500;2,666;0,721;-34,349;1,741;9,437;4,732;36,039;4,486;13,148;-2,756;0,000;37,700;38,700;9,431;1,580;41,665;43,848;41,223;40,860;-3,139;26,347;0,000;296,540;Inf;305,000;305,000;41,905;2,886;47,005;24,420
8761,000;2,693;0,693;-34,438;1,691;9,390;4,732;36,039;4,486;13,148;-2,756;0,000;37,700;38,700;9,439;1,566;41,570;43,698;41,230;40,416;-3,139;26,347;0,000;296,540;Inf;305,000;305,000;41,899;2,882;46,999;24,483
8761,500;2,693;0,693;-34,438;1,691;9,390;4,732;36,039;4,486;13,148;-2,756;0,000;37,700;38,700;9,439;1,566;41,202;43,490;41,123;40,106;-3,139;26,347;0,000;296,640;Inf;305,000;305,000;41,729;2,879;46,947;24,532
8762,000;2,693;0,693;-34,438;1,691;9,390;4,732;36,039;4,486;13,148;-2,756;0,000;37,700;38,700;9,439;1,566;41,327;43,703;41,117;41,186;-3,139;26,347;0,000;296,640;Inf;305,000;305,000;41,480;2,876;46,924;24,455
8762,500;2,693;0,693;-34,438;1,691;9,390;4,732;36,039;4,486;13,148;-2,756;0,000;37,700;38,700;9,439;1,566;41,653;43,995;41,220;41,559;-3,139;26,347;0,000;296,840;Inf;305,000;305,000;41,833;2,873;46,974;24,408
8763,000;2,693;0,693;-34,438;1,691;9,390;4,769;35,976;4,490;13,120;-2,748;0,000;37,695;38,650;9,439;1,566;41,707;43,916;41,300;40,989;-3,144;26,345;0,000;296,840;Inf;305,000;305,000;42,107;2,870;47,036;24,405
8763,500;2,693;0,693;-34,438;1,691;9,390;4,769;35,976;4,490;13,120;-2,748;0,000;37,700;38,600;9,439;1,566;41,595;43,636;41,308;40,337;-3,144;26,345;0,000;296,940;Inf;305,000;305,000;41,978;2,867;47,046;24,419
8764,000;2,256;0,565;-34,883;1,729;9,442;4,769;35,976;4,490;13,120;-2,748;0,000;37,700;38,600;9,436;1,584;41,406;43,465;41,235;39,830;-3,144;26,345;0,000;296,940;Inf;305,000;305,000;41,719;2,865;46,941;24,393
8764,500;2,256;0,565;-34,883;1,729;9,442;4,769;35,976;4,490;13,120;-2,748;0,000;37,700;38,600;9,436;1,584;41,131;43,436;41,129;40,035;-3,144;26,345;0,000;297,140;Inf;305,000;305,000;41,484;2,855;46,913;24,399
8765,000;2,256;0,565;-34,883;1,729;9,442;4,769;35,976;4,490;13,120;-2,748;0,000;37,700;38,600;9,436;1,584;41,679;43,911;41,187;41,533;-3,144;26,345;0,000;297,140;Inf;305,000;305,000;41,433;2,845;46,982;24,381
8765,500;2,256;0,565;-34,883;1,729;9,442;4,769;35,976;4,490;13,120;-2,748;0,000;37,700;38,600;9,436;1,584;41,791;43,809;41,299;40,933;-3,144;26,345;0,000;297,040;Inf;305,000;305,000;42,077;2,835;47,020;24,338
8766,000;2,256;0,565;-34,883;1,729;9,442;4,758;35,969;4,471;13,141;-2,759;0,000;37,691;38,622;9,436;1,584;41,649;43,661;41,324;40,217;-3,146;26,342;0,000;297,040;Inf;305,000;305,000;41,958;2,826;47,042;24,353
8766,500;2,256;0,565;-34,883;1,729;9,442;4,758;35,969;4,471;13,141;-2,759;0,000;37,700;38,600;9,436;1,584;41,307;43,475;41,230;39,991;-3,146;26,342;0,000;297,140;Inf;305,000;305,000;41,713;2,816;46,998;24,343
8767,000;2,256;0,565;-34,883;1,729;9,442;4,758;35,969;4,471;13,141;-2,759;0,000;37,700;38,600;9,436;1,584;41,216;43,343;41,128;40,032;-3,146;26,342;0,000;297,140;Inf;305,000;305,000;41,501;2,807;46,954;24,283
8767,500;3,074;0,725;-35,209;1,674;9,480;4,758;35,969;4,471;13,141;-2,759;0,000;37,700;38,600;9,477;1,648;41,215;43,683;41,081;40,842;-3,146;26,342;0,000;297,240;Inf;305,000;305,000;41,430;2,798;46,956;24,263
8768,000;3,074;0,725;-35,209;1,674;9,480;4,758;35,969;4,471;13,141;-2,759;0,000;37,700;38,600;9,477;1,648;41,575;43,937;41,181;41,641;-3,146;26,342;0,000;297,240;Inf;305,000;305,000;41,705;2,803;47,047;24,201
8768,500;3,074;0,725;-35,209;1,674;9,480;4,758;35,969;4,471;13,141;-2,759;0,000;37,700;38,600;9,477;1,648;41,686;43,683;41,321;40,346;-3,146;26,342;0,000;296,740;Inf;305,000;305,000;42,084;2,807;47,056;24,089
8769,000;3,074;0,725;-35,209;1,674;9,480;4,758;35,969;4,471;13,141;-2,759;0,000;37,700;38,600;9,477;1,648;41,414;43,506;41,274;39,991;-3,146;26,342;0,000;296,740;Inf;305,000;305,000;41,759;2,811;47,030;24,045
8769,500;3,074;0,725;-35,209;1,674;9,480;4,712;35,987;4,501;13,201;-2,737;0,000;37,686;38,639;9,477;1,648;41,229;43,317;41,171;39,922;-3,149;26,343;0,000;297,140;Inf;305,000;305,000;41,546;2,816;46,970;24,012
8770,000;3,074;0,725;-35,209;1,674;9,480;4,712;35,987;4,501;13,201;-2,737;0,000;37,700;38,600;9,477;1,648;41,218;43,518;41,094;40,712;-3,149;26,343;0,000;297,140;Inf;305,000;305,000;41,410;2,820;46,912;23,994
8770,500;3,151;0,716;-35,209;1,662;9,442;4,712;35,987;4,501;13,201;-2,737;0,000;37,700;38,600;9,365;1,649;41,483;43,959;41,175;41,475;-3,149;26,343;0,000;297,040;Inf;305,000;305,000;41,635;2,824;46,952;23,934
8771,000;3,151;0,716;-35,209;1,662;9,442;4,712;35,987;4,501;13,201;-2,737;0,000;37,700;38,600;9,365;1,649;41,838;43,900;41,285;41,064;-3,149;26,343;0,000;297,040;Inf;305,000;305,000;42,023;2,830;47,042;23,956
8771,500;3,151;0,716;-35,209;1,662;9,442;4,712;35,987;4,501;13,201;-2,737;0,000;37,700;38,600;9,365;1,649;41,701;43,743;41,335;40,467;-3,149;26,343;0,000;297,040;Inf;305,000;305,000;42,021;2,835;47,040;23,992
8772,000;3,151;0,716;-35,209;1,662;9,442;4,712;35,987;4,501;13,201;-2,737;0,000;37,700;38,600;9,365;1,649;41,263;43,390;41,187;40,055;-3,149;26,343;0,000;297,040;Inf;305,000;305,000;41,811;2,840;46,994;24,068
8772,500;3,151;0,716;-35,209;1,662;9,442;4,698;36,032;4,518;13,282;-2,753;0,000;37,685;38,620;9,365;1,649;41,277;43,672;41,161;40,824;-3,135;26,350;0,000;297,240;Inf;305,000;305,000;41,474;2,845;46,951;24,121
8773,000;3,151;0,716;-35,209;1,662;9,442;4,698;36,032;4,518;13,282;-2,753;0,000;37,700;38,600;9,365;1,649;41,624;43,855;41,226;41,473;-3,135;26,350;0,000;297,240;Inf;305,000;305,000;41,734;2,850;46,956;24,110
8773,500;3,151;0,716;-35,209;1,662;9,442;4,698;36,032;4,518;13,282;-2,753;0,000;37,700;38,600;9,365;1,649;41,739;43,852;41,321;41,182;-3,135;26,350;0,000;297,040;Inf;305,000;305,000;42,045;2,855;47,022;24,088
8774,000;3,203;0,753;-35,209;1,683;9,411;4,698;36,032;4,518;13,282;-2,753;0,000;37,700;38,600;9,377;1,737;41,677;43,688;41,349;40,500;-3,135;26,350;0,000;297,040;Inf;305,000;305,000;42,024;2,860;47,057;24,083
8774,500;3,203;0,753;-35,209;1,683;9,411;4,698;36,032;4,518;13,282;-2,753;0,000;37,700;38,600;9,377;1,737;41,471;43,529;41,300;39,902;-3,135;26,350;0,000;296,840;Inf;305,000;305,000;41,803;2,866;46,977;24,115
8775,000;3,203;0,753;-35,209;1,683;9,411;4,698;36,032;4,518;13,282;-2,753;0,000;37,700;38,600;9,377;1,737;41,252;43,446;41,194;40,180;-3,135;26,350;0,000;296,840;Inf;305,000;305,000;41,551;2,871;46,950;24,123
8775,500;3,203;0,753;-35,209;1,683;9,411;4,698;36,032;4,518;13,282;-2,753;0,000;37,700;38,600;9,377;1,737;41,739;43,889;41,285;41,408;-3,135;26,350;0,000;296,740;Inf;305,000;305,000;42,080;2,882;47,005;24,068
8776,000;3,203;0,753;-35,209;1,683;9,411;4,767;35,997;4,485;13,246;-2,749;0,000;37,684;38,603;9,377;1,737;41,730;43,879;41,367;41,013;-3,144;26,350;0,000;296,740;Inf;305,000;305,000;42,080;2,882;47,057;24,049
8776,500;3,203;0,753;-35,209;1,683;9,411;4,767;35,997;4,485;13,246;-2,749;0,000;37,700;38,600;9,377;1,737;41,657;43,690;41,377;40,489;-3,144;26,350;0,000;296,740;Inf;305,000;305,000;41,997;2,887;47,063;23,976
8777,000;2,285;0,605;-34,662;1,584;9,391;4,767;35,997;4,485;13,246;-2,749;0,000;37,700;38,600;9,483;1,818;41,491;43,527;41,320;40,141;-3,144;26,350;0,000;296,740;Inf;305,000;305,000;41,803;2,892;47,025;23,977
8777,500;2,285;0,605;-34,662;1,584;9,391;4,767;35,997;4,485;13,246;-2,749;0,000;37,700;38,600;9,483;1,818;41,378;43,541;41,264;40,455;-3,144;26,350;0,000;296,540;Inf;305,000;305,000;41,620;2,882;47,008;23,966
8778,000;2,285;0,605;-34,662;1,584;9,391;4,767;35,997;4,485;13,246;-2,749;0,000;37,700;38,600;9,483;1,818;41,412;43,866;41,254;41,023;-3,144;26,350;0,000;296,540;Inf;305,000;305,000;41,660;2,873;47,054;23,965
8778,500;2,285;0,605;-34,662;1,584;9,391;4,767;35,997;4,485;13,246;-2,749;0,000;37,700;38,600;9,483;1,818;41,761;43,972;41,336;41,254;-3,144;26,350;0,000;296,640;Inf;305,000;305,000;41,889;2,863;47,085;23,959
8779,000;2,285;0,605;-34,662;1,584;9,391;4,781;35,965;4,485;13,259;-2,747;0,000;37,682;38,594;9,483;1,818;41,706;43,783;41,419;40,499;-3,136;26,357;0,000;296,640;Inf;305,000;305,000;42,081;2,853;47,102;23,960
8779,500;2,285;0,605;-34,662;1,584;9,391;4,781;35,965;4,485;13,259;-2,747;0,000;37,700;38,600;9,483;1,818;41,480;43,660;41,370;40,290;-3,136;26,357;0,000;296,740;Inf;305,000;305,000;41,852;2,844;47,074;23,933
8780,000;2,285;0,605;-34,662;1,584;9,391;4,781;35,965;4,485;13,259;-2,747;0,000;37,700;38,600;9,483;1,818;41,379;43,606;41,300;40,445;-3,136;26,357;0,000;296,740;Inf;305,000;305,000;41,700;2,835;47,053;23,943
8780,500;2,501;0,698;-34,101;1,742;9,386;4,781;35,965;4,485;13,259;-2,747;0,000;37,700;38,600;9,508;1,635;41,390;43,839;41,288;40,880;-3,136;26,357;0,000;296,840;Inf;305,000;305,000;41,682;2,826;47,012;23,954
8781,000;2,501;0,698;-34,101;1,742;9,386;4,781;35,965;4,485;13,259;-2,747;0,000;37,700;38,600;9,508;1,635;41,729;43,995;41,354;41,665;-3,136;26,357;0,000;296,840;Inf;305,000;305,000;41,850;2,821;47,060;23,973
8781,500;2,501;0,698;-34,101;1,742;9,386;4,781;35,965;4,485;13,259;-2,747;0,000;37,700;38,600;9,508;1,635;41,903;43,976;41,451;41,268;-3,136;26,357;0,000;296,440;Inf;305,000;305,000;42,186;2,815;47,130;23,872
8782,000;2,501;0,698;-34,101;1,742;9,386;4,781;35,965;4,485;13,259;-2,747;0,000;37,700;38,600;9,508;1,635;41,776;43,762;41,479;40,454;-3,136;26,357;0,000;296,440;Inf;305,000;305,000;42,149;2,810;47,101;23,777
8782,500;2,501;0,698;-34,101;1,742;9,386;4,777;35,978;4,504;13,313;-2,750;0,000;37,666;38,551;9,508;1,635;41,533;43,592;41,403;40,048;-3,139;26,349;0,000;296,640;Inf;305,000;305,000;41,868;2,805;47,056;23,778
8783,000;2,501;0,698;-34,101;1,742;9,386;4,777;35,978;4,504;13,313;-2,750;0,000;37,700;38,600;9,508;1,635;41,450;43,856;41,301;41,389;-3,139;26,349;0,000;296,640;Inf;305,000;305,000;41,552;2,800;47,000;23,721
8783,500;3,884;1,024;-33,136;1,703;9,374;4,777;35,978;4,504;13,313;-2,750;0,000;37,700;38,600;9,607;1,623;41,954;44,114;41,425;41,805;-3,139;26,349;0,000;296,640;Inf;305,000;305,000;41,999;2,795;47,072;23,642
8784,000;3,884;1,024;-33,136;1,703;9,374;4,777;35,978;4,504;13,313;-2,750;0,000;37,700;38,600;9,607;1,623;41,958;44,014;41,516;41,152;-3,139;26,349;0,000;296,640;Inf;305,000;305,000;42,325;2,813;47,164;23,676
8784,500;3,884;1,024;-33,136;1,703;9,374;4,777;35,978;4,504;13,313;-2,750;0,000;37,700;38,600;9,607;1,623;41,783;43,789;41,532;40,408;-3,139;26,349;0,000;297,040;Inf;305,000;305,000;42,160;2,831;47,185;23,752
8785,000;3,884;1,024;-33,136;1,703;9,374;4,777;35,978;4,504;13,313;-2,750;0,000;37,700;38,600;9,607;1,623;41,536;43,624;41,444;40,102;-3,139;26,349;0,000;297,040;Inf;305,000;305,000;41,878;2,848;47,085;23,835
8785,500;3,884;1,024;-33,136;1,703;9,374;4,747;36,028;4,537;13,381;-2,744;0,000;37,670;38,566;9,607;1,623;41,354;43,453;41,343;40,066;-3,130;26,355;0,000;296,840;Inf;305,000;305,000;41,677;2,865;47,032;23,875
8786,000;3,884;1,024;-33,136;1,703;9,374;4,747;36,028;4,537;13,381;-2,744;0,000;37,700;38,600;9,607;1,623;41,352;43,747;41,282;41,094;-3,130;26,355;0,000;296,840;Inf;305,000;305,000;41,554;2,882;47,071;23,872
8786,500;3,884;1,024;-33,136;1,703;9,374;4,747;36,028;4,537;13,381;-2,744;0,000;37,700;38,600;9,607;1,623;42,076;44,057;41,516;41,155;-3,130;26,355;0,000;296,740;Inf;305,000;305,000;41,869;2,898;47,143;24,002
8787,000;3,358;0,788;-35,209;1,603;9,458;4,747;36,028;4,537;13,381;-2,744;0,000;37,700;38,600;9,442;1,745;41,879;43,883;41,545;40,598;-3,130;26,355;0,000;296,740;Inf;305,000;305,000;42,201;2,914;47,174;24,051
8787,500;3,358;0,788;-35,209;1,603;9,458;4,747;36,028;4,537;13,381;-2,744;0,000;37,700;38,600;9,442;1,745;41,595;43,700;41,488;40,266;-3,130;26,355;0,000;296,640;Inf;305,000;305,000;41,976;2,921;47,155;23,988
8788,000;3,358;0,788;-35,209;1,603;9,458;4,747;36,028;4,537;13,381;-2,744;0,000;37,700;38,600;9,442;1,745;41,420;43,511;41,377;40,084;-3,130;26,355;0,000;296,640;Inf;305,000;305,000;41,762;2,929;47,115;23,930
8788,500;3,358;0,788;-35,209;1,603;9,458;4,747;36,028;4,537;13,381;-2,744;0,000;37,700;38,600;9,442;1,745;41,380;43,717;41,325;41,011;-3,130;26,355;0,000;296,840;Inf;305,000;305,000;41,598;2,936;47,100;23,796
8789,000;3,358;0,788;-35,209;1,603;9,458;4,716;36,052;4,519;13,404;-2,745;0,000;37,658;38,521;9,442;1,745;41,696;44,139;41,376;42,000;-3,137;26,352;0,000;296,840;Inf;305,000;305,000;41,858;2,943;47,171;23,785
8789,500;3,358;0,788;-35,209;1,603;9,458;4,716;36,052;4,519;13,404;-2,745;0,000;37,700;38,500;9,442;1,745;42,109;44,097;41,524;41,230;-3,137;26,352;0,000;296,940;Inf;305,000;305,000;42,303;2,949;47,203;23,808
8790,000;2,433;0,612;-34,862;1,648;9,365;4,716;36,052;4,519;13,404;-2,745;0,000;37,700;38,500;9,509;1,750;41,642;43,810;41,494;40,344;-3,137;26,352;0,000;296,940;Inf;305,000;305,000;42,240;2,956;47,201;23,787
8790,500;2,433;0,612;-34,862;1,648;9,365;4,716;36,052;4,519;13,404;-2,745;0,000;37,700;38,500;9,509;1,750;41,434;43,570;41,396;39,980;-3,137;26,352;0,000;296,940;Inf;305,000;305,000;41,822;2,948;47,144;23,716
8791,000;2,433;0,612;-34,862;1,648;9,365;4,716;36,052;4,519;13,404;-2,745;0,000;37,700;38,500;9,509;1,750;41,393;43,595;41,321;40,570;-3,137;26,352;0,000;296,940;Inf;305,000;305,000;41,595;2,939;47,090;23,684
8791,500;2,433;0,612;-34,862;1,648;9,365;4,716;36,052;4,519;13,404;-2,745;0,000;37,700;38,500;9,509;1,750;41,683;43,990;41,366;41,512;-3,137;26,352;0,000;296,940;Inf;305,000;305,000;41,720;2,931;47,105;23,703
8792,000;2,433;0,612;-34,862;1,648;9,365;4,783;36,007;4,492;13,376;-2,746;0,000;37,666;38,533;9,509;1,750;41,893;44,153;41,466;41,402;-3,133;26,350;0,000;296,940;Inf;305,000;305,000;42,138;2,923;47,207;23,705
8792,500;2,433;0,612;-34,862;1,648;9,365;4,783;36,007;4,492;13,376;-2,746;0,000;37,700;38,500;9,509;1,750;41,874;44,003;41,522;40,930;-3,133;26,350;0,000;296,640;Inf;305,000;305,000;42,229;2,915;47,218;23,708
8793,000;2,808;0,636;-35,209;1,615;9,448;4,783;36,007;4,492;13,376;-2,746;0,000;37,700;38,500;9,414;1,758;41,671;43,754;41,520;40,468;-3,133;26,350;0,000;296,640;Inf;305,000;305,000;42,082;2,907;47,163;23,719
8793,500;2,808;0,636;-35,209;1,615;9,448;4,783;36,007;4,492;13,376;-2,746;0,000;37,700;38,500;9,414;1,758;41,450;43,661;41,378;40,624;-3,133;26,350;0,000;296,540;Inf;305,000;305,000;41,853;2,905;47,112;23,643
8794,000;2,808;0,636;-35,209;1,615;9,448;4,783;36,007;4,492;13,376;-2,746;0,000;37,700;38,500;9,414;1,758;41,656;43,994;41,408;41,581;-3,133;26,350;0,000;296,540;Inf;305,000;305,000;41,778;2,904;47,109;23,612
8794,500;2,808;0,636;-35,209;1,615;9,448;4,783;36,007;4,492;13,376;-2,746;0,000;37,700;38,500;9,414;1,758;42,035;44,239;41,538;41,564;-3,133;26,350;0,000;296,540;Inf;305,000;305,000;42,160;2,902;47,166;23,565
8795,000;2,808;0,636;-35,209;1,615;9,448;4,783;36,007;4,492;13,376;-2,746;0,000;37,700;38,500;9,414;1,758;42,050;44,078;41,597;41,016;-3,133;26,350;0,000;296,540;Inf;305,000;305,000;42,344;2,900;47,225;23,559
8795,500;2,808;0,636;-35,209;1,615;9,448;4,776;35,961;4,496;13,382;-2,742;0,000;37,663;38,500;9,414;1,758;41,784;43,937;41,603;40,618;-3,128;26,347;0,000;296,640;Inf;305,000;305,000;42,185;2,899;47,220;23,505
8796,000;2,808;0,636;-35,209;1,615;9,448;4,776;35,961;4,496;13,382;-2,742;0,000;37,700;38,500;9,414;1,758;41,586;43,710;41,514;40,329;-3,128;26,347;0,000;296,640;Inf;305,000;305,000;41,986;2,897;47,186;23,547
8796,500;3,126;0,751;-35,209;1,700;9,495;4,776;35,961;4,496;13,382;-2,742;0,000;37,700;38,500;9,407;1,676;41,505;43,712;41,442;40,600;-3,128;26,347;0,000;296,540;Inf;305,000;305,000;41,785;2,896;47,153;23,627
8797,000;3,126;0,751;-35,209;1,700;9,495;4,776;35,961;4,496;13,382;-2,742;0,000;37,700;38,500;9,407;1,676;41,832;44,033;41,467;41,391;-3,128;26,347;0,000;296,540;Inf;305,000;305,000;41,815;2,900;47,199;23,621
8797,500;3,126;0,751;-35,209;1,700;9,495;4,776;35,961;4,496;13,382;-2,742;0,000;37,700;38,500;9,407;1,676;41,948;44,007;41,534;41,118;-3,128;26,347;0,000;296,640;Inf;305,000;305,000;42,181;2,903;47,241;23,707
8798,000;3,126;0,751;-35,209;1,700;9,495;4,776;35,961;4,496;13,382;-2,742;0,000;37,700;38,500;9,407;1,676;41,852;43,877;41,549;40,771;-3,128;26,347;0,000;296,640;Inf;305,000;305,000;42,152;2,907;47,250;23,756
8798,500;3,126;0,751;-35,209;1,700;9,495;4,794;35,995;4,514;13,450;-2,735;0,000;37,654;38,580;9,407;1,676;41,664;43,702;41,507;40,188;-3,131;26,339;0,000;297,140;Inf;305,000;305,000;42,012;2,911;47,231;23,821
8799,000;3,126;0,751;-35,209;1,700;9,495;4,794;35,995;4,514;13,450;-2,735;0,000;37,700;38,600;9,407;1,676;41,523;43,660;41,433;40,548;-3,131;26,339;0,000;297,140;Inf;305,000;305,000;41,765;2,914;47,165;23,876
8799,500;3,354;0,784;-35,209;1,679;9,389;4,794;35,995;4,514;13,450;-2,735;0,000;37,700;38,600;9,426;1,735;41,598;43,953;41,438;41,146;-3,131;26,339;0,000;297,240;Inf;305,000;305,000;41,791;2,918;47,188;23,868
8800,000;3,354;0,784;-35,209;1,679;9,389;4,794;35,995;4,514;13,450;-2,735;0,000;37,700;38,600;9,426;1,735;41,813;44,164;41,483;41,414;-3,131;26,339;0,000;297,240;Inf;305,000;305,000;42,034;2,925;47,238;23,855
8800,500;3,354;0,784;-35,209;1,679;9,389;4,794;35,995;4,514;13,450;-2,735;0,000;37,700;38,600;9,426;1,735;41,918;43,979;41,598;40,752;-3,131;26,339;0,000;297,340;Inf;305,000;305,000;42,219;2,932;47,260;23,841
8801,000;3,354;0,784;-35,209;1,679;9,389;4,794;35,995;4,514;13,450;-2,735;0,000;37,700;38,600;9,426;1,735;41,649;43,848;41,552;40,528;-3,131;26,339;0,000;297,340;Inf;305,000;305,000;42,062;2,939;47,253;23,843
8801,500;3,354;0,784;-35,209;1,679;9,389;4,794;35,995;4,514;13,450;-2,735;0,000;37,700;38,600;9,426;1,735;41,532;43,710;41,485;40,382;-3,131;26,339;0,000;297,040;Inf;305,000;305,000;41,894;2,946;47,225;23,830
8802,000;3,354;0,784;-35,209;1,679;9,389;4,707;36,011;4,541;13,499;-2,743;0,000;37,656;38,498;9,426;1,735;41,583;43,852;41,451;40,904;-3,135;26,349;0,000;297,040;Inf;305,000;305,000;41,777;2,952;47,182;23,816
8802,500;3,354;0,784;-35,209;1,679;9,389;4,707;36,011;4,541;13,499;-2,743;0,000;37,700;38,500;9,426;1,735;41,895;44,012;41,506;41,528;-3,135;26,349;0,000;297,340;Inf;305,000;305,000;41,948;2,959;47,201;23,819
8803,000;2,426;0,621;-35,209;1,630;9,407;4,707;36,011;4,541;13,499;-2,743;0,000;37,700;38,500;9,421;1,826;42,029;44,098;41,595;41,484;-3,135;26,349;0,000;297,340;Inf;305,000;305,000;42,236;2,965;47,285;23,821
8803,500;2,426;0,621;-35,209;1,630;9,407;4,707;36,011;4,541;13,499;-2,743;0,000;37,700;38,500;9,421;1,826;41,927;43,977;41,607;40,968;-3,135;26,349;0,000;297,340;Inf;305,000;305,000;42,301;2,956;47,286;23,833
8804,000;2,426;0,621;-35,209;1,630;9,407;4,707;36,011;4,541;13,499;-2,743;0,000;37,700;38,500;9,421;1,826;41,708;43,815;41,559;40,716;-3,135;26,349;0,000;297,340;Inf;305,000;305,000;42,120;2,948;47,249;23,782
8804,500;2,426;0,621;-35,209;1,630;9,407;4,707;36,011;4,541;13,499;-2,743;0,000;37,700;38,500;9,421;1,826;41,754;44,042;41,554;41,165;-3,135;26,349;0,000;297,340;Inf;305,000;305,000;41,950;2,939;47,224;23,770
8805,000;2,426;0,621;-35,209;1,630;9,407;4,753;36,009;4,548;13,524;-2,735;0,000;37,658;38,500;9,421;1,826;41,967;44,165;41,624;41,325;-3,137;26,343;0,000;297,340;Inf;305,000;305,000;42,129;2,931;47,270;23,765
8805,500;2,426;0,621;-35,209;1,630;9,407;4,753;36,009;4,548;13,524;-2,735;0,000;37,700;38,500;9,421;1,826;42,059;44,111;41,661;41,233;-3,137;26,343;0,000;296,740;Inf;305,000;305,000;42,270;2,923;47,304;23,783
8806,000;2,485;0,649;-33,743;1,698;9,391;4,753;36,009;4,548;13,524;-2,735;0,000;37,700;38,500;9,547;1,568;41,991;44,029;41,671;40,854;-3,137;26,343;0,000;296,740;Inf;305,000;305,000;42,266;2,914;47,337;23,786
8806,500;2,485;0,649;-33,743;1,698;9,391;4,753;36,009;4,548;13,524;-2,735;0,000;37,700;38,500;9,547;1,568;41,883;43,897;41,663;40,470;-3,137;26,343;0,000;296,940;Inf;305,000;305,000;42,136;2,907;47,294;23,764
8807,000;2,485;0,649;-33,743;1,698;9,391;4,753;36,009;4,548;13,524;-2,735;0,000;37,700;38,500;9,547;1,568;41,720;43,831;41,600;40,866;-3,137;26,343;0,000;296,940;Inf;305,000;305,000;41,978;2,900;47,299;23,743
8807,500;2,485;0,649;-33,743;1,698;9,391;4,753;36,009;4,548;13,524;-2,735;0,000;37,700;38,500;9,547;1,568;41,969;44,286;41,660;41,535;-3,137;26,343;0,000;297,040;Inf;305,000;305,000;42,004;2,894;47,339;23,756
8808,000;2,485;0,649;-33,743;1,698;9,391;4,807;35,986;4,524;13,522;-2,731;0,000;37,658;38,478;9,547;1,568;42,153;44,215;41,736;41,193;-3,137;26,349;0,000;297,040;Inf;305,000;305,000;42,363;2,887;47,375;23,753
8808,500;2,485;0,649;-33,743;1,698;9,391;4,807;35,986;4,524;13,522;-2,731;0,000;37,700;38,500;9,547;1,568;42,024;44,051;41,749;40,832;-3,137;26,349;0,000;297,440;Inf;305,000;305,000;42,324;2,880;47,398;23,742
8809,000;2,485;0,649;-33,743;1,698;9,391;4,807;35,986;4,524;13,522;-2,731;0,000;37,700;38,500;9,547;1,568;41,850;43,874;41,690;40,442;-3,137;26,349;0,000;297,440;Inf;305,000;305,000;42,164;2,874;47,366;23,743
8809,500;2,195;0,590;-34,166;1,720;9,402;4,807;35,986;4,524;13,522;-2,731;0,000;37,700;38,500;9,501;1,539;41,722;43,920;41,628;40,700;-3,137;26,349;0,000;297,240;Inf;305,000;305,000;41,964;2,867;47,331;23,754
8810,000;2,195;0,590;-34,166;1,720;9,402;4,807;35,986;4,524;13,522;-2,731;0,000;37,700;38,500;9,501;1,539;41,861;44,080;41,614;41,370;-3,137;26,349;0,000;297,240;Inf;305,000;305,000;41,992;2,856;47,366;23,782
8810,500;2,195;0,590;-34,166;1,720;9,402;4,807;35,986;4,524;13,522;-2,731;0,000;37,700;38,500;9,501;1,539;42,145;44,300;41,714;41,912;-3,137;26,349;0,000;297,240;Inf;305,000;305,000;42,231;2,846;47,434;23,790
8811,000;2,195;0,590;-34,166;1,720;9,402;4,807;35,986;4,524;13,522;-2,731;0,000;37,700;38,500;9,501;1,539;42,055;44,047;41,785;40,849;-3,137;26,349;0,000;297,240;Inf;305,000;305,000;42,518;2,835;47,455;23,805
8811,500;2,195;0,590;-34,166;1,720;9,402;4,798;35,975;4,507;13,544;-2,754;0,000;37,655;38,498;9,501;1,539;41,911;43,934;41,724;40,406;-3,145;26,348;0,000;297,540;Inf;305,000;305,000;42,184;2,824;47,430;23,808
8812,000;2,195;0,590;-34,166;1,720;9,402;4,798;35,975;4,507;13,544;-2,754;0,000;37,700;38,500;9,501;1,539;41,680;43,871;41,635;40,664;-3,145;26,348;0,000;297,540;Inf;305,000;305,000;41,994;2,814;47,380;23,795
8812,500;2,195;0,590;-34,166;1,720;9,402;4,798;35,975;4,507;13,544;-2,754;0,000;37,700;38,500;9,501;1,539;41,835;44,213;41,637;41,346;-3,145;26,348;0,000;297,140;Inf;305,000;305,000;41,962;2,804;47,367;23,790
8813,000;2,553;0,712;-33,526;1,709;9,394;4,798;35,975;4,507;13,544;-2,754;0,000;37,700;38,500;9,535;1,637;42,160;44,316;41,738;41,788;-3,145;26,348;0,000;297,140;Inf;305,000;305,000;42,258;2,794;47,397;23,778
8813,500;2,553;0,712;-33,526;1,709;9,394;4,798;35,975;4,507;13,544;-2,754;0,000;37,700;38,500;9,535;1,637;42,190;44,276;41,814;41,419;-3,145;26,348;0,000;297,240;Inf;305,000;305,000;42,500;2,790;47,458;23,753
8814,000;2,553;0,712;-33,526;1,709;9,394;4,798;35,975;4,507;13,544;-2,754;0,000;37,700;38,500;9,535;1,637;42,003;44,028;41,811;40,698;-3,145;26,348;0,000;297,240;Inf;305,000;305,000;42,425;2,786;47,481;23,730
8814,500;2,553;0,712;-33,526;1,709;9,394;4,798;35,975;4,507;13,544;-2,754;0,000;37,700;38,500;9,535;1,637;41,781;43,855;41,706;40,481;-3,145;26,348;0,000;296,940;Inf;305,000;305,000;42,135;2,782;47,422;23,770
8815,000;2,553;0,712;-33,526;1,709;9,394;4,726;36,027;4,526;13,624;-2,736;0,000;37,656;38,518;9,535;1,637;41,890;44,091;41,675;41,271;-3,150;26,349;0,000;296,940;Inf;305,000;305,000;41,956;2,779;47,388;23,786
8815,500;2,553;0,712;-33,526;1,709;9,394;4,726;36,027;4,526;13,624;-2,736;0,000;37,700;38,500;9,535;1,637;42,198;44,493;41,784;41,983;-3,150;26,349;0,000;296,740;Inf;305,000;305,000;42,232;2,775;47,445;23,745
8816,000;2,553;0,712;-33,526;1,709;9,394;4,726;36,027;4,526;13,624;-2,736;0,000;37,700;38,500;9,535;1,637;42,364;44,372;41,886;41,257;-3,150;26,349;0,000;296,740;Inf;305,000;305,000;42,615;2,771;47,513;23,711
8816,500;2,674;0,750;-34,032;1,660;9,407;4,726;36,027;4,526;13,624;-2,736;0,000;37,700;38,500;9,511;1,654;42,075;44,096;41,863;40,624;-3,150;26,349;0,000;296,640;Inf;305,000;305,000;42,470;2,768;47,524;23,724
8817,000;2,674;0,750;-34,032;1,660;9,407;4,726;36,027;4,526;13,624;-2,736;0,000;37,700;38,500;9,511;1,654;42,075;44,096;41,863;40,624;-3,150;26,349;0,000;296,640;Inf;305,000;305,000;42,164;2,766;47,463;23,762
8817,500;2,674;0,750;-34,032;1,660;9,407;4,726;36,027;4,526;13,624;-2,736;0,000;37,700;38,500;9,511;1,654;41,712;43,819;41,732;40,341;-3,150;26,349;0,000;296,740;Inf;305,000;305,000;42,164;2,765;47,397;23,716
8818,000;2,674;0,750;-34,032;1,660;9,407;4,726;36,027;4,526;13,624;-2,736;0,000;37,700;38,500;9,511;1,654;41,804;44,097;41,680;41,215;-3,150;26,349;0,000;296,740;Inf;305,000;305,000;41,901;2,763;47,456;23,702
8818,500;2,674;0,750;-34,032;1,660;9,407;4,753;36,040;4,514;13,624;-2,751;0,000;37,645;38,529;9,511;1,654;42,349;44,610;41,827;42,368;-3,146;26,338;0,000;297,340;Inf;305,000;305,000;42,199;2,762;47,538;23,723
8819,000;2,674;0,750;-34,032;1,660;9,407;4,753;36,040;4,514;13,624;-2,751;0,000;37,600;38,500;9,511;1,654;42,240;44,176;41,961;40,682;-3,146;26,338;0,000;297,140;Inf;305,000;305,000;42,265;2,759;47,565;23,759
8819,500;2,674;0,750;-34,032;1,660;9,407;4,753;36,040;4,514;13,624;-2,751;0,000;37,600;38,500;9,511;1,654;41,931;43,979;41,863;40,315;-3,146;26,338;0,000;297,140;Inf;305,000;305,000;42,265;2,759;47,514;23,787
8820,000;2,528;0,554;-35,209;1,641;9,466;4,753;36,040;4,514;13,624;-2,751;0,000;37,600;38,500;9,438;1,678;41,665;43,926;41,684;40,778;-3,146;26,338;0,000;297,140;Inf;305,000;305,000;42,022;2,757;47,444;23,839
8820,500;2,528;0,554;-35,209;1,641;9,466;4,753;36,040;4,514;13,624;-2,751;0,000;37,600;38,500;9,438;1,678;42,049;44,405;41,716;42,032;-3,146;26,338;0,000;296,640;Inf;305,000;305,000;42,013;2,754;47,437;23,887
8821,000;2,528;0,554;-35,209;1,641;9,466;4,753;36,040;4,514;13,624;-2,751;0,000;37,600;38,500;9,438;1,678;42,337;44,515;41,856;41,782;-3,146;26,338;0,000;296,640;Inf;305,000;305,000;42,551;2,750;47,525;23,912
8821,500;2,528;0,554;-35,209;1,641;9,466;4,753;36,040;4,514;13,624;-2,751;0,000;37,600;38,500;9,438;1,678;42,324;44,282;41,928;41,106;-3,146;26,338;0,000;296,940;Inf;305,000;305,000;42,622;2,746;47,585;23,922
8822,000;2,528;0,554;-35,209;1,641;9,466;4,795;35,983;4,518;13,619;-2,738;0,000;37,662;38,517;9,438;1,678;42,109;44,136;41,915;40,637;-3,149;26,342;0,000;296,940;Inf;305,000;305,000;42,410;2,743;47,588;23,920
8822,500;2,528;0,554;-35,209;1,641;9,466;4,795;35,983;4,518;13,619;-2,738;0,000;37,700;38,500;9,438;1,678;41,836;43,924;41,765;40,360;-3,149;26,342;0,000;296,740;Inf;305,000;305,000;42,199;2,739;47,525;23,905
8823,000;2,528;0,554;-35,209;1,641;9,466;4,795;35,983;4,518;13,619;-2,738;0,000;37,700;38,500;9,438;1,678;41,817;44,206;41,720;41,427;-3,149;26,342;0,000;296,740;Inf;305,000;305,000;41,971;2,736;47,450;23,926
8823,500;2,931;0,748;-34,373;1,587;9,369;4,795;35,983;4,518;13,619;-2,738;0,000;37,700;38,500;9,514;1,695;42,267;44,542;41,824;42,311;-3,149;26,342;0,000;296,840;Inf;305,000;305,000;42,293;2,732;47,513;23,975
8824,000;2,931;0,748;-34,373;1,587;9,369;4,795;35,983;4,518;13,619;-2,738;0,000;37,700;38,500;9,514;1,695;42,342;44,447;41,939;41,617;-3,149;26,342;0,000;296,840;Inf;305,000;305,000;42,736;2,736;47,596;23,989
8824,500;2,931;0,748;-34,373;1,587;9,369;4,795;35,983;4,518;13,619;-2,738;0,000;37,700;38,500;9,514;1,695;42,179;44,195;41,934;41,096;-3,149;26,342;0,000;296,840;Inf;305,000;305,000;42,586;2,739;47,618;23,996
8825,000;2,931;0,748;-34,373;1,587;9,369;4,795;35,983;4,518;13,619;-2,738;0,000;37,700;38,500;9,514;1,695;42,068;44,125;41,879;40,694;-3,149;26,342;0,000;296,840;Inf;305,000;305,000;42,351;2,742;47,587;24,008
8825,500;2,931;0,748;-34,373;1,587;9,369;4,795;36,031;4,550;13,698;-2,754;0,000;37,662;38,561;9,514;1,695;41,947;44,128;41,827;41,033;-3,154;26,339;0,000;297,340;Inf;305,000;305,000;42,192;2,745;47,540;23,981
8826,000;2,931;0,748;-34,373;1,587;9,369;4,795;36,031;4,550;13,698;-2,754;0,000;37,700;38,600;9,514;1,695;42,178;44,448;41,888;41,789;-3,154;26,339;0,000;297,340;Inf;305,000;305,000;42,234;2,748;47,536;23,950
8826,500;2,931;0,748;-34,373;1,587;9,369;4,795;36,031;4,550;13,698;-2,754;0,000;37,700;38,600;9,514;1,695;42,354;44,475;41,950;41,739;-3,154;26,339;0,000;297,140;Inf;305,000;305,000;42,576;2,751;47,589;23,907
8827,000;2,663;0,718;-34,266;1,654;9,373;4,795;36,031;4,550;13,698;-2,754;0,000;37,700;38,600;9,516;1,696;42,366;44,261;42,012;41,089;-3,154;26,339;0,000;297,140;Inf;305,000;305,000;42,432;2,753;47,641;23,893
8827,500;2,663;0,718;-34,266;1,654;9,373;4,795;36,031;4,550;13,698;-2,754;0,000;37,700;38,600;9,516;1,696;42,366;44,261;42,012;41,089;-3,154;26,339;0,000;296,840;Inf;305,000;305,000;42,432;2,753;47,596;23,902
8828,000;2,663;0,718;-34,266;1,654;9,373;4,795;36,031;4,550;13,698;-2,754;0,000;37,700;38,600;9,516;1,696;42,048;44,070;41,923;40,738;-3,154;26,339;0,000;296,840;Inf;305,000;305,000;42,432;2,751;47,556;23,881
8828,500;2,663;0,718;-34,266;1,654;9,373;4,795;36,031;4,550;13,698;-2,754;0,000;37,700;38,600;9,516;1,696;42,120;44,226;41,876;41,559;-3,154;26,339;0,000;297,240;Inf;305,000;305,000;42,195;2,750;47,607;23,883
8829,000;2,663;0,718;-34,266;1,654;9,373;4,830;36,017;4,562;13,702;-2,756;0,000;37,668;38,541;9,516;1,696;42,319;44,615;41,977;41,840;-3,153;26,354;0,000;297,240;Inf;305,000;305,000;42,445;2,748;47,650;23,873
8829,500;2,663;0,718;-34,266;1,654;9,373;4,830;36,017;4,562;13,702;-2,756;0,000;37,700;38,500;9,516;1,696;42,420;44,527;42,047;41,447;-3,153;26,354;0,000;296,940;Inf;305,000;305,000;42,688;2,747;47,669;23,900
8830,000;2,663;0,718;-34,266;1,654;9,373;4,830;36,017;4,562;13,702;-2,756;0,000;37,700;38,500;9,516;1,696;42,319;44,297;42,023;41,092;-3,153;26,354;0,000;296,940;Inf;305,000;305,000;42,610;2,745;47,648;23,921
8830,500;2,417;0,587;-35,209;1,707;9,471;4,830;36,017;4,562;13,702;-2,756;0,000;37,700;38,500;9,389;1,630;42,191;44,198;42,008;40,754;-3,153;26,354;0,000;296,540;Inf;305,000;305,000;42,433;2,744;47,597;23,887
8831,000;2,417;0,587;-35,209;1,707;9,471;4,830;36,017;4,562;13,702;-2,756;0,000;37,700;38,500;9,389;1,630;42,029;44,166;41,937;40,998;-3,153;26,354;0,000;296,540;Inf;305,000;305,000;42,288;2,739;47,595;23,881
8831,500;2,417;0,587;-35,209;1,707;9,471;4,830;36,017;4,562;13,702;-2,756;0,000;37,700;38,500;9,389;1,630;42,425;44,592;42,034;42,124;-3,153;26,354;0,000;296,240;Inf;305,000;305,000;42,283;2,733;47,631;23,862
8832,000;2,417;0,587;-35,209;1,707;9,471;4,830;36,017;4,562;13,702;-2,756;0,000;37,700;38,500;9,389;1,630;42,425;44,592;42,034;42,124;-3,153;26,354;0,000;296,240;Inf;305,000;305,000;42,794;2,728;47,668;23,891
8832,500;2,417;0,587;-35,209;1,707;9,471;4,828;35,986;4,544;13,729;-2,761;0,000;37,670;38,588;9,389;1,630;42,145;44,147;42,062;40,731;-3,147;26,351;0,000;296,940;Inf;305,000;305,000;42,794;2,723;47,683;23,929
8833,000;2,417;0,587;-35,209;1,707;9,471;4,828;35,986;4,544;13,729;-2,761;0,000;37,700;38,600;9,389;1,630;42,145;44,147;42,062;40,731;-3,147;26,351;0,000;296,940;Inf;305,000;305,000;42,271;2,718;47,592;23,928
8833,500;2,417;0,587;-35,209;1,707;9,471;4,828;35,986;4,544;13,729;-2,761;0,000;37,700;38,600;9,389;1,630;42,018;44,309;41,892;41,566;-3,147;26,351;0,000;297,240;Inf;305,000;305,000;42,271;2,713;47,569;23,925
8834,000;3,324;0,884;-34,064;1,731;9,421;4,828;35,986;4,544;13,729;-2,761;0,000;37,700;38,600;9,499;1,554;42,018;44,309;41,892;41,566;-3,147;26,351;0,000;297,240;Inf;305,000;305,000;42,446;2,708;47,642;23,876
8834,500;3,324;0,884;-34,064;1,731;9,421;4,828;35,986;4,544;13,729;-2,761;0,000;37,700;38,600;9,499;1,554;42,468;44,776;42,012;42,398;-3,147;26,351;0,000;297,340;Inf;305,000;305,000;42,446;2,718;47,727;23,815
8835,000;3,324;0,884;-34,064;1,731;9,421;4,828;35,986;4,544;13,729;-2,761;0,000;37,700;38,600;9,499;1,554;42,278;44,340;42,110;40,962;-3,147;26,351;0,000;297,340;Inf;305,000;305,000;42,914;2,728;47,712;23,790
8835,500;3,324;0,884;-34,064;1,731;9,421;4,828;35,986;4,544;13,729;-2,761;0,000;37,700;38,600;9,499;1,554;42,108;44,117;42,030;40,658;-3,147;26,351;0,000;297,040;Inf;305,000;305,000;42,423;2,738;47,695;23,762
8836,000;3,324;0,884;-34,064;1,731;9,421;4,804;36,061;4,552;13,804;-2,760;0,000;37,670;38,603;9,499;1,554;41,957;44,062;41,926;40,896;-3,151;26,351;0,000;297,040;Inf;305,000;305,000;42,228;2,748;47,611;23,827
8836,500;3,324;0,884;-34,064;1,731;9,421;4,804;36,061;4,552;13,804;-2,760;0,000;37,700;38,600;9,499;1,554;42,018;44,434;41,901;41,651;-3,151;26,351;0,000;296,640;Inf;305,000;305,000;42,210;2,757;47,604;23,845
8837,000;3,324;0,884;-34,064;1,731;9,421;4,804;36,061;4,552;13,804;-2,760;0,000;37,700;38,600;9,499;1,554;42,434;44,522;42,005;42,073;-3,151;26,351;0,000;296,640;Inf;305,000;305,000;42,501;2,766;47,650;23,870
8837,500;3,353;0,822;-35,209;1,681;9,544;4,804;36,061;4,552;13,804;-2,760;0,000;37,700;38,600;9,454;1,621;42,362;44,392;42,072;41,436;-3,151;26,351;0,000;296,240;Inf;305,000;305,000;42,759;2,776;47,711;23,848
8838,000;3,353;0,822;-35,209;1,681;9,544;4,804;36,061;4,552;13,804;-2,760;0,000;37,700;38,600;9,454;1,621;42,207;44,167;42,048;40,895;-3,151;26,351;0,000;296,240;Inf;305,000;305,000;42,566;2,785;47,700;23,870
8838,500;3,353;0,822;-35,209;1,681;9,544;4,804;36,061;4,552;13,804;-2,760;0,000;37,700;38,600;9,454;1,621;42,207;44,167;42,048;40,895;-3,151;26,351;0,000;296,940;Inf;305,000;305,000;42,329;2,794;47,628;23,908
8839,000;3,353;0,822;-35,209;1,681;9,544;4,804;36,061;4,552;13,804;-2,760;0,000;37,700;38,600;9,454;1,621;41,950;44,132;41,932;40,882;-3,151;26,351;0,000;296,940;Inf;305,000;305,000;42,329;2,803;47,591;23,909
8839,500;3,353;0,822;-35,209;1,681;9,544;4,818;36,062;4,558;13,823;-2,753;0,000;37,681;38,596;9,454;1,621;42,147;44,282;41,931;41,711;-3,157;26,353;0,000;297,140;Inf;305,000;305,000;42,224;2,812;47,626;23,909
8840,000;3,353;0,822;-35,209;1,681;9,544;4,818;36,062;4,558;13,823;-2,753;0,000;37,700;38,600;9,454;1,621;42,341;44,562;42,004;41,720;-3,157;26,353;0,000;297,140;Inf;305,000;305,000;42,518;2,821;47,681;23,893
8840,500;3,353;0,822;-35,209;1,681;9,544;4,818;36,062;4,558;13,823;-2,753;0,000;37,700;38,600;9,454;1,621;42,453;44,417;42,094;41,382;-3,157;26,353;0,000;297,240;Inf;305,000;305,000;42,657;2,830;47,689;23,923
8841,000;2,166;0,580;-33,552;1,712;9,423;4,818;36,062;4,558;13,823;-2,753;0,000;37,700;38,600;9,588;1,612;42,345;44,282;42,096;41,054;-3,157;26,353;0,000;297,240;Inf;305,000;305,000;42,587;2,839;47,657;23,913
8841,500;2,166;0,580;-33,552;1,712;9,423;4,818;36,062;4,558;13,823;-2,753;0,000;37,700;38,600;9,588;1,612;42,177;44,243;42,054;41,046;-3,157;26,353;0,000;297,340;Inf;305,000;305,000;42,444;2,828;47,657;23,913
8842,000;2,166;0,580;-33,552;1,712;9,423;4,818;36,062;4,558;13,823;-2,753;0,000;37,700;38,600;9,588;1,612;42,221;44,364;42,018;41,666;-3,157;26,353;0,000;297,040;Inf;305,000;305,000;42,567;2,806;47,638;23,901
8842,500;2,166;0,580;-33,552;1,712;9,423;4,818;36,062;4,558;13,823;-2,753;0,000;37,700;38,600;9,588;1,612;42,349;44,631;42,084;41,809;-3,157;26,353;0,000;297,040;Inf;305,000;305,000;42,567;2,806;47,680;23,921
8843,000;2,166;0,580;-33,552;1,712;9,423;4,810;36,016;4,506;13,819;-2,772;0,000;37,688;38,611;9,588;1,612;42,443;44,379;42,143;41,236;-3,151;26,340;0,000;297,040;Inf;305,000;305,000;42,718;2,796;47,723;23,877
8843,500;2,166;0,580;-33,552;1,712;9,423;4,810;36,016;4,506;13,819;-2,772;0,000;37,700;38,600;9,588;1,612;42,280;44,251;42,103;40,993;-3,151;26,340;0,000;296,140;Inf;305,000;305,000;42,550;2,785;47,704;23,905
8844,000;2,166;0,580;-33,552;1,712;9,423;4,810;36,016;4,506;13,819;-2,772;0,000;37,700;38,600;9,588;1,612;42,118;44,303;42,041;41,206;-3,151;26,340;0,000;296,140;Inf;305,000;305,000;42,407;2,775;47,675;23,872
8844,500;3,223;0,766;-35,126;1,661;9,508;4,810;36,016;4,506;13,819;-2,772;0,000;37,700;38,600;9,497;1,578;42,331;44,449;42,057;41,872;-3,151;26,340;0,000;296,540;Inf;305,000;305,000;42,417;2,765;47,686;23,876
8845,000;3,223;0,766;-35,126;1,661;9,508;4,810;36,016;4,506;13,819;-2,772;0,000;37,700;38,600;9,497;1,578;42,430;44,577;42,132;41,888;-3,151;26,340;0,000;296,540;Inf;305,000;305,000;42,677;2,773;47,721;23,955
8845,500;3,223;0,766;-35,126;1,661;9,508;4,810;36,016;4,506;13,819;-2,772;0,000;37,700;38,600;9,497;1,578;42,431;44,525;42,176;41,491;-3,151;26,340;0,000;296,640;Inf;305,000;305,000;42,757;2,780;47,751;23,954
8846,000;3,223;0,766;-35,126;1,661;9,508;4,810;36,016;4,506;13,819;-2,772;0,000;37,700;38,600;9,497;1,578;42,262;44,342;42,142;40,938;-3,151;26,340;0,000;296,640;Inf;305,000;305,000;42,656;2,787;47,724;23,963
8846,500;3,223;0,766;-35,126;1,661;9,508;4,785;36,037;4,536;13,881;-2,750;0,000;37,698;38,629;9,497;1,578;42,221;44,285;42,095;41,260;-3,160;26,359;0,000;296,940;Inf;305,000;305,000;42,421;2,794;47,724;23,925
8847,000;3,223;0,766;-35,126;1,661;9,508;4,785;36,037;4,536;13,881;-2,750;0,000;37,700;38,600;9,497;1,578;42,349;44,478;42,090;41,916;-3,160;26,359;0,000;296,940;Inf;305,000;305,000;42,465;2,801;47,715;23,872
8847,500;3,223;0,766;-35,126;1,661;9,508;4,785;36,037;4,536;13,881;-2,750;0,000;37,700;38,600;9,497;1,578;42,482;44,756;42,164;41,998;-3,160;26,359;0,000;296,540;Inf;305,000;305,000;42,708;2,808;47,765;23,831
8848,000;2,937;0,682;-35,209;1,662;9,434;4,785;36,037;4,536;13,881;-2,750;0,000;37,700;38,600;9,414;1,727;42,589;44,620;42,251;41,521;-3,160;26,359;0,000;296,540;Inf;305,000;305,000;42,850;2,815;47,806;23,899
8848,500;2,937;0,682;-35,209;1,662;9,434;4,785;36,037;4,536;13,881;-2,750;0,000;37,700;38,600;9,414;1,727;42,385;44,369;42,189;40,911;-3,160;26,359;0,000;296,840;Inf;305,000;305,000;42,745;2,817;47,816;23,980
8849,000;2,937;0,682;-35,209;1,662;9,434;4,785;36,037;4,536;13,881;-2,750;0,000;37,700;38,600;9,414;1,727;42,132;44,214;42,090;40,899;-3,160;26,359;0,000;296,840;Inf;305,000;305,000;42,463;2,819;47,752;23,910
8849,500;2,937;0,682;-35,209;1,662;9,434;4,785;36,037;4,536;13,881;-2,750;0,000;37,700;38,600;9,414;1,727;42,306;44,441;42,067;41,981;-3,160;26,359;0,000;296,440;Inf;305,000;305,000;42,334;2,821;47,703;23,938
8850,000;2,937;0,682;-35,209;1,662;9,434;4,785;36,037;4,536;13,881;-2,750;0,000;37,700;38,600;9,414;1,727;42,634;44,834;42,181;42,212;-3,160;26,359;0,000;296,440;Inf;305,000;305,000;42,699;2,823;47,778;23,875
8850,500;2,937;0,682;-35,209;1,662;9,434;4,812;36,016;4,531;13,870;-2,752;0,000;37,705;38,630;9,414;1,727;42,707;44,680;42,271;41,579;-3,163;26,342;0,000;296,340;Inf;305,000;305,000;42,966;2,825;47,857;23,859
8851,000;2,937;0,682;-35,209;1,662;9,434;4,812;36,016;4,531;13,870;-2,752;0,000;37,700;38,600;9,414;1,727;42,451;44,456;42,249;41,051;-3,163;26,342;0,000;296,340;Inf;305,000;305,000;42,809;2,827;47,850;23,824
8851,500;2,398;0,634;-33,066;1,661;9,370;4,812;36,016;4,531;13,870;-2,752;0,000;37,700;38,600;9,693;1,672;42,210;44,291;42,154;40,756;-3,163;26,342;0,000;297,040;Inf;305,000;305,000;42,552;2,828;47,800;23,922
8852,000;2,398;0,634;-33,066;1,661;9,370;4,812;36,016;4,531;13,870;-2,752;0,000;37,700;38,600;9,693;1,672;42,212;44,438;42,099;41,860;-3,163;26,342;0,000;297,040;Inf;305,000;305,000;42,353;2,821;47,764;24,040
8852,500;2,398;0,634;-33,066;1,661;9,370;4,812;36,016;4,531;13,870;-2,752;0,000;37,700;38,600;9,693;1,672;42,698;44,846;42,203;42,562;-3,163;26,342;0,000;297,140;Inf;305,000;305,000;42,652;2,814;47,810;24,130
8853,000;2,398;0,634;-33,066;1,661;9,370;4,812;36,016;4,531;13,870;-2,752;0,000;37,700;38,600;9,693;1,672;42,774;44,685;42,316;41,845;-3,163;26,342;0,000;297,140;Inf;305,000;305,000;43,077;2,808;47,899;24,115
8853,500;2,398;0,634;-33,066;1,661;9,370;4,812;36,016;4,531;13,870;-2,752;0,000;37,700;38,600;9,693;1,672;42,559;44,462;42,318;40,948;-3,163;26,342;0,000;297,040;Inf;305,000;305,000;42,905;2,801;47,913;24,069
8854,000;2,398;0,634;-33,066;1,661;9,370;4,761;36,003;4,540;13,903;-2,755;0,000;37,700;38,700;9,693;1,672;42,276;44,246;42,203;40,754;-3,153;26,346;0,000;297,040;Inf;305,000;305,000;42,370;2,788;47,849;24,021
8854,500;2,398;0,634;-33,066;1,661;9,370;4,761;36,003;4,540;13,903;-2,755;0,000;37,700;38,700;9,693;1,672;42,299;44,366;42,153;41,655;-3,153;26,346;0,000;297,640;Inf;305,000;305,000;42,370;2,788;47,802;24,030
8855,000;3,294;0,811;-35,209;1,639;9,386;4,761;36,003;4,540;13,903;-2,755;0,000;37,700;38,700;9,390;1,692;42,299;44,366;42,153;41,655;-3,153;26,346;0,000;297,640;Inf;305,000;305,000;42,618;2,781;47,872;24,046
8855,500;3,294;0,811;-35,209;1,639;9,386;4,761;36,003;4,540;13,903;-2,755;0,000;37,700;38,700;9,390;1,692;42,890;44,784;42,402;41,892;-3,153;26,346;0,000;297,540;Inf;305,000;305,000;42,618;2,790;47,960;24,012
8856,000;3,294;0,811;-35,209;1,639;9,386;4,761;36,003;4,540;13,903;-2,755;0,000;37,700;38,700;9,390;1,692;42,688;44,587;42,407;41,178;-3,153;26,346;0,000;297,540;Inf;305,000;305,000;42,992;2,798;47,990;24,037
8856,500;3,294;0,811;-35,209;1,639;9,386;4,761;36,003;4,540;13,903;-2,755;0,000;37,700;38,700;9,390;1,692;42,378;44,358;42,317;40,798;-3,153;26,346;0,000;296,940;Inf;305,000;305,000;42,715;2,806;47,938;24,010
8857,000;3,294;0,811;-35,209;1,639;9,386;4,761;36,003;4,540;13,903;-2,755;0,000;37,700;38,700;9,390;1,692;42,149;44,334;42,190;41,053;-3,153;26,346;0,000;296,940;Inf;305,000;305,000;42,463;2,814;47,892;23,995
8857,500;3,294;0,811;-35,209;1,639;9,386;4,736;36,080;4,571;13,992;-2,767;0,000;37,719;38,686;9,390;1,692;42,485;44,742;42,209;42,632;-3,162;26,351;0,000;297,240;Inf;305,000;305,000;42,432;2,822;47,849;23,986
8858,000;3,294;0,811;-35,209;1,639;9,386;4,736;36,080;4,571;13,992;-2,767;0,000;37,700;38,700;9,390;1,692;42,892;45,103;42,365;42,713;-3,162;26,351;0,000;297,240;Inf;305,000;305,000;43,017;2,830;47,943;23,966
8858,500;3,294;0,811;-35,209;1,639;9,386;4,736;36,080;4,571;13,992;-2,767;0,000;37,700;38,700;9,390;1,692;42,828;44,757;42,464;41,650;-3,162;26,351;0,000;297,340;Inf;305,000;305,000;43,268;2,837;48,007;23,970
8859,000;2,141;0,590;-33,195;1,617;9,394;4,736;36,080;4,571;13,992;-2,767;0,000;37,700;38,700;9,643;1,594;42,537;44,534;42,416;41,159;-3,162;26,351;0,000;297,340;Inf;305,000;305,000;42,925;2,845;48,013;23,934
8859,500;2,141;0,590;-33,195;1,617;9,394;4,736;36,080;4,571;13,992;-2,767;0,000;37,700;38,700;9,643;1,594;42,357;44,356;42,322;40,787;-3,162;26,351;0,000;297,340;Inf;305,000;305,000;42,662;2,833;47,971;23,915
8860,000;2,141;0,590;-33,195;1,617;9,394;4,736;36,080;4,571;13,992;-2,767;0,000;37,700;38,700;9,643;1,594;42,331;44,758;42,228;42,075;-3,162;26,351;0,000;297,340;Inf;305,000;305,000;42,455;2,822;47,895;23,878
8860,500;2,141;0,590;-33,195;1,617;9,394;4,736;36,080;4,571;13,992;-2,767;0,000;37,700;38,700;9,643;1,594;42,787;44,976;42,351;42,779;-3,162;26,351;0,000;297,340;Inf;305,000;305,000;42,848;2,811;47,952;23,869
8861,000;2,141;0,590;-33,195;1,617;9,394;4,813;36,054;4,510;13,979;-2,769;0,000;37,733;38,702;9,643;1,594;42,905;44,851;42,454;42,018;-3,160;26,344;0,000;297,740;Inf;305,000;305,000;43,224;2,800;48,029;23,859
8861,500;2,141;0,590;-33,195;1,617;9,394;4,813;36,054;4,510;13,979;-2,769;0,000;37,700;38,700;9,643;1,594;42,727;44,641;42,453;41,212;-3,160;26,344;0,000;297,740;Inf;305,000;305,000;43,057;2,789;48,044;23,864
8862,000;2,370;0,611;-34,513;1,681;9,324;4,813;36,054;4,510;13,979;-2,769;0,000;37,700;38,700;9,566;1,769;42,462;44,492;42,385;40,945;-3,160;26,344;0,000;297,040;Inf;305,000;305,000;42,758;2,779;48,001;23,852
8862,500;2,370;0,611;-34,513;1,681;9,324;4,813;36,054;4,510;13,979;-2,769;0,000;37,700;38,700;9,566;1,769;42,247;44,466;42,268;41,166;-3,160;26,344;0,000;297,040;Inf;305,000;305,000;42,571;2,772;47,934;23,845
8863,000;2,370;0,611;-34,513;1,681;9,324;4,813;36,054;4,510;13,979;-2,769;0,000;37,700;38,700;9,566;1,769;42,365;44,739;42,259;42,036;-3,160;26,344;0,000;297,140;Inf;305,000;305,000;42,537;2,765;47,972;23,851
8863,500;2,370;0,611;-34,513;1,681;9,324;4,813;36,054;4,510;13,979;-2,769;0,000;37,700;38,700;9,566;1,769;42,858;44,831;42,464;42,022;-3,160;26,344;0,000;297,140;Inf;305,000;305,000;42,849;2,759;48,049;23,895
8864,000;2,370;0,611;-34,513;1,681;9,324;4,811;36,019;4,536;13,988;-2,761;0,000;37,744;38,720;9,566;1,769;42,858;44,831;42,464;42,022;-3,154;26,354;0,000;296,440;Inf;305,000;305,000;43,044;2,752;48,060;23,909
8864,500;2,370;0,611;-34,513;1,681;9,324;4,811;36,019;4,536;13,988;-2,761;0,000;37,700;38,700;9,566;1,769;42,509;44,461;42,381;40,857;-3,154;26,354;0,000;296,440;Inf;305,000;305,000;43,044;2,746;48,035;23,918
8865,000;2,370;0,611;-34,513;1,681;9,324;4,811;36,019;4,536;13,988;-2,761;0,000;37,700;38,700;9,566;1,769;42,509;44,461;42,381;40,857;-3,154;26,354;0,000;297,240;Inf;305,000;305,000;42,552;2,740;47,959;23,889
8865,500;3,374;0,834;-34,738;1,709;9,438;4,811;36,019;4,536;13,988;-2,761;0,000;37,700;38,700;9,508;1,499;42,562;44,778;42,302;42,346;-3,154;26,354;0,000;297,240;Inf;305,000;305,000;42,552;2,734;47,951;23,889
8866,000;3,374;0,834;-34,738;1,709;9,438;4,811;36,019;4,536;13,988;-2,761;0,000;37,700;38,700;9,508;1,499;42,797;45,048;42,389;42,416;-3,154;26,354;0,000;296,840;Inf;305,000;305,000;42,997;2,744;48,010;23,882
8866,500;3,374;0,834;-34,738;1,709;9,438;4,811;36,019;4,536;13,988;-2,761;0,000;37,700;38,700;9,508;1,499;42,799;44,820;42,492;41,651;-3,154;26,354;0,000;296,840;Inf;305,000;305,000;43,163;2,755;48,061;23,884
8867,000;3,374;0,834;-34,738;1,709;9,438;4,811;36,019;4,536;13,988;-2,761;0,000;37,700;38,700;9,508;1,499;42,572;44,654;42,450;41,364;-3,154;26,354;0,000;297,040;Inf;305,000;305,000;42,941;2,765;48,068;23,898
8867,500;3,374;0,834;-34,738;1,709;9,438;4,755;36,065;4,539;14,047;-2,760;0,000;37,741;38,710;9,508;1,499;42,417;44,437;42,365;41,082;-3,145;26,340;0,000;297,040;Inf;305,000;305,000;42,760;2,775;48,020;23,900
8868,000;3,374;0,834;-34,738;1,709;9,438;4,755;36,065;4,539;14,047;-2,760;0,000;37,700;38,700;9,508;1,499;42,468;44,667;42,327;41,897;-3,145;26,340;0,000;297,240;Inf;305,000;305,000;42,575;2,785;47,987;23,873
8868,500;3,374;0,834;-34,738;1,709;9,438;4,755;36,065;4,539;14,047;-2,760;0,000;37,700;38,700;9,508;1,499;42,814;45,025;42,408;42,538;-3,145;26,340;0,000;297,240;Inf;305,000;305,000;42,840;2,794;48,006;23,842
8869,000;2,476;0,665;-33,904;1,745;9,359;4,755;36,065;4,539;14,047;-2,760;0,000;37,700;38,700;9,497;1,506;42,851;45,015;42,517;42,169;-3,145;26,340;0,000;297,540;Inf;305,000;305,000;43,196;2,804;48,094;23,774
8869,500;2,476;0,665;-33,904;1,745;9,359;4,755;36,065;4,539;14,047;-2,760;0,000;37,700;38,700;9,497;1,506;42,753;44,789;42,520;41,615;-3,145;26,340;0,000;297,540;Inf;305,000;305,000;43,138;2,798;48,106;23,724
8870,000;2,476;0,665;-33,904;1,745;9,359;4,755;36,065;4,539;14,047;-2,760;0,000;37,700;38,700;9,497;1,506;42,608;44,612;42,478;41,377;-3,145;26,340;0,000;296,740;Inf;305,000;305,000;42,919;2,793;48,086;23,673
8870,500;2,476;0,665;-33,904;1,745;9,359;4,755;36,065;4,539;14,047;-2,760;0,000;37,700;38,700;9,497;1,506;42,446;44,642;42,394;41,469;-3,145;26,340;0,000;296,740;Inf;305,000;305,000;42,768;2,788;48,041;23,692
8871,000;2,476;0,665;-33,904;1,745;9,359;4,755;36,065;4,539;14,047;-2,760;0,000;37,700;38,700;9,497;1,506;42,673;44,858;42,412;42,469;-3,145;26,340;0,000;297,440;Inf;305,000;305,000;42,738;2,783;48,066;23,741
8871,500;2,476;0,665;-33,904;1,745;9,359;4,834;36,080;4,556;14,080;-2,742;0,000;37,755;38,734;9,497;1,506;42,953;45,085;42,532;42,335;-3,128;26,354;0,000;297,440;Inf;305,000;305,000;43,103;2,778;48,104;23,717
