t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8872,000;2,476;0,665;-33,904;1,745;9,359;4,834;36,080;4,556;14,080;-2,742;0,000;37,800;38,700;9,497;1,506;42,938;44,908;42,588;41,804;-3,128;26,354;0,000;297,740;Inf;305,000;305,000;43,226;2,773;48,145;23,657
8872,500;2,493;0,592;-35,209;1,655;9,432;4,834;36,080;4,556;14,080;-2,742;0,000;37,800;38,700;9,292;1,638;42,703;44,669;42,559;41,230;-3,128;26,354;0,000;297,740;Inf;305,000;305,000;43,059;2,768;48,134;23,550
8873,000;2,493;0,592;-35,209;1,655;9,432;4,834;36,080;4,556;14,080;-2,742;0,000;37,800;38,700;9,292;1,638;42,512;44,576;42,452;41,555;-3,128;26,354;0,000;297,840;Inf;305,000;305,000;42,790;2,763;48,081;23,549
8873,500;2,493;0,592;-35,209;1,655;9,432;4,834;36,080;4,556;14,080;-2,742;0,000;37,800;38,700;9,292;1,638;42,739;44,880;42,473;42,394;-3,128;26,354;0,000;297,840;Inf;305,000;305,000;42,774;2,759;48,071;23,522
8874,000;2,493;0,592;-35,209;1,655;9,432;4,834;36,080;4,556;14,080;-2,742;0,000;37,800;38,700;9,292;1,638;42,984;45,122;42,574;42,340;-3,128;26,354;0,000;298,040;Inf;305,000;305,000;43,121;2,755;48,197;23,662
8874,500;2,493;0,592;-35,209;1,655;9,432;4,834;36,080;4,556;14,080;-2,742;0,000;37,800;38,700;9,292;1,638;42,999;44,985;42,647;41,904;-3,128;26,354;0,000;298,040;Inf;305,000;305,000;43,255;2,750;48,196;23,723
8875,000;2,493;0,592;-35,209;1,655;9,432;4,844;36,027;4,540;14,077;-2,757;0,000;37,760;38,748;9,292;1,638;42,840;44,877;42,639;41,646;-3,151;26,343;0,000;297,740;Inf;305,000;305,000;43,134;2,746;48,167;23,814
8875,500;2,493;0,592;-35,209;1,655;9,432;4,844;36,027;4,540;14,077;-2,757;0,000;37,800;38,700;9,292;1,638;42,560;44,638;42,541;41,237;-3,151;26,343;0,000;297,740;Inf;305,000;305,000;43,001;2,742;48,119;23,843
8876,000;3,559;0,840;-35,209;1,625;9,455;4,844;36,027;4,540;14,077;-2,757;0,000;37,800;38,700;9,447;1,809;42,803;45,040;42,523;42,493;-3,151;26,343;0,000;297,240;Inf;305,000;305,000;42,744;2,738;48,114;23,808
8876,500;3,559;0,840;-35,209;1,625;9,455;4,844;36,027;4,540;14,077;-2,757;0,000;37,800;38,700;9,447;1,809;43,016;45,135;42,615;42,384;-3,151;26,343;0,000;297,240;Inf;305,000;305,000;43,215;2,751;48,182;23,791
8877,000;3,559;0,840;-35,209;1,625;9,455;4,844;36,027;4,540;14,077;-2,757;0,000;37,800;38,700;9,447;1,809;43,014;44,960;42,677;41,861;-3,151;26,343;0,000;296,840;Inf;305,000;305,000;43,288;2,765;48,220;23,735
8877,500;3,559;0,840;-35,209;1,625;9,455;4,844;36,027;4,540;14,077;-2,757;0,000;37,800;38,700;9,447;1,809;43,014;44,960;42,677;41,861;-3,151;26,343;0,000;296,840;Inf;305,000;305,000;43,128;2,778;48,215;23,738
8878,000;3,559;0,840;-35,209;1,625;9,455;4,844;36,027;4,540;14,077;-2,757;0,000;37,800;38,700;9,447;1,809;42,810;44,701;42,635;41,228;-3,151;26,343;0,000;296,740;Inf;305,000;305,000;43,128;2,790;48,169;23,697
8878,500;3,559;0,840;-35,209;1,625;9,455;4,800;36,070;4,558;14,157;-2,755;0,000;37,765;38,741;9,447;1,809;42,655;44,689;42,563;41,792;-3,144;26,329;0,000;296,740;Inf;305,000;305,000;42,843;2,803;48,169;23,697
8879,000;3,559;0,840;-35,209;1,625;9,455;4,800;36,070;4,558;14,157;-2,755;0,000;37,800;38,700;9,447;1,809;43,145;45,294;42,679;42,744;-3,144;26,329;0,000;296,940;Inf;305,000;305,000;42,925;2,815;48,242;23,852
8879,500;3,559;0,840;-35,209;1,625;9,455;4,800;36,070;4,558;14,157;-2,755;0,000;37,800;38,700;9,447;1,809;43,232;45,126;42,774;42,116;-3,144;26,329;0,000;296,940;Inf;305,000;305,000;43,465;2,828;48,300;23,944
8880,000;3,024;0,728;-35,209;1,585;9,432;4,800;36,070;4,558;14,157;-2,755;0,000;37,800;38,700;9,496;1,733;43,002;44,915;42,765;41,510;-3,144;26,329;0,000;297,040;Inf;305,000;305,000;43,312;2,840;48,307;24,019
8880,500;3,024;0,728;-35,209;1,585;9,432;4,800;36,070;4,558;14,157;-2,755;0,000;37,800;38,700;9,496;1,733;42,791;44,774;42,689;41,286;-3,144;26,329;0,000;297,040;Inf;305,000;305,000;43,048;2,843;48,282;24,040
8881,000;3,024;0,728;-35,209;1,585;9,432;4,800;36,070;4,558;14,157;-2,755;0,000;37,800;38,700;9,496;1,733;42,744;44,801;42,578;42,112;-3,144;26,329;0,000;297,040;Inf;305,000;305,000;42,885;2,848;48,246;24,068
8881,500;3,024;0,728;-35,209;1,585;9,432;4,800;36,070;4,558;14,157;-2,755;0,000;37,800;38,700;9,496;1,733;42,744;44,801;42,578;42,112;-3,144;26,329;0,000;297,440;Inf;305,000;305,000;43,059;2,851;48,258;24,077
8882,000;3,024;0,728;-35,209;1,585;9,432;4,858;36,104;4,565;14,201;-2,760;0,000;37,774;38,767;9,496;1,733;42,990;45,329;42,655;43,010;-3,142;26,328;0,000;297,440;Inf;305,000;305,000;43,059;2,851;48,337;24,084
8882,500;3,024;0,728;-35,209;1,585;9,432;4,858;36,104;4,565;14,201;-2,760;0,000;37,800;38,800;9,496;1,733;43,305;45,173;42,817;42,262;-3,142;26,328;0,000;297,240;Inf;305,000;305,000;43,496;2,854;48,376;24,154
8883,000;3,024;0,728;-35,209;1,585;9,432;4,858;36,104;4,565;14,201;-2,760;0,000;37,800;38,800;9,496;1,733;43,080;44,959;42,814;41,515;-3,142;26,328;0,000;297,240;Inf;305,000;305,000;43,389;2,857;48,341;24,144
8883,500;2,438;0,600;-34,488;1,732;9,410;4,858;36,104;4,565;14,201;-2,760;0,000;37,800;38,800;9,457;1,512;42,779;44,726;42,723;41,085;-3,142;26,328;0,000;296,440;Inf;305,000;305,000;43,092;2,860;48,262;24,133
8884,000;2,438;0,600;-34,488;1,732;9,410;4,858;36,104;4,565;14,201;-2,760;0,000;37,800;38,800;9,457;1,512;42,680;44,800;42,623;41,799;-3,142;26,328;0,000;296,440;Inf;305,000;305,000;42,828;2,853;48,300;24,156
8884,500;2,438;0,600;-34,488;1,732;9,410;4,858;36,104;4,565;14,201;-2,760;0,000;37,800;38,800;9,457;1,512;43,160;45,480;42,714;43,168;-3,142;26,328;0,000;296,040;Inf;305,000;305,000;42,976;2,846;48,300;24,156
8885,000;2,438;0,600;-34,488;1,732;9,410;4,858;36,104;4,565;14,201;-2,760;0,000;37,800;38,800;9,457;1,512;43,360;45,252;42,860;42,222;-3,142;26,328;0,000;296,040;Inf;305,000;305,000;43,631;2,839;48,410;24,160
8885,500;2,438;0,600;-34,488;1,732;9,410;4,770;36,014;4,536;14,158;-2,769;0,000;37,762;38,751;9,457;1,512;43,121;45,022;42,848;41,595;-3,155;26,315;0,000;296,340;Inf;305,000;305,000;43,423;2,833;48,437;24,199
8886,000;2,438;0,600;-34,488;1,732;9,410;4,770;36,014;4,536;14,158;-2,769;0,000;37,800;38,800;9,457;1,512;42,794;44,811;42,743;41,230;-3,155;26,315;0,000;296,340;Inf;305,000;305,000;43,147;2,826;48,353;24,208
8886,500;2,438;0,600;-34,488;1,732;9,410;4,770;36,014;4,536;14,158;-2,769;0,000;37,800;38,800;9,457;1,512;42,675;44,828;42,635;41,727;-3,155;26,315;0,000;294,240;Inf;305,000;305,000;42,894;2,820;48,292;24,216
8887,000;2,446;0,676;-33,632;1,694;9,375;4,770;36,014;4,536;14,158;-2,769;0,000;37,800;38,800;9,513;1,569;43,128;45,333;42,718;42,970;-3,155;26,315;0,000;295,940;Inf;305,000;305,000;43,537;2,808;48,332;24,262
8887,500;2,446;0,676;-33,632;1,694;9,375;4,770;36,014;4,536;14,158;-2,769;0,000;37,800;38,800;9,513;1,569;43,306;45,215;42,866;42,478;-3,155;26,315;0,000;295,940;Inf;305,000;305,000;43,466;2,802;48,412;24,307
8888,000;2,446;0,676;-33,632;1,694;9,375;4,770;36,014;4,536;14,158;-2,769;0,000;37,800;38,800;9,513;1,569;43,137;44,983;42,857;41,572;-3,155;26,315;0,000;295,940;Inf;305,000;305,000;43,466;2,802;48,432;24,353
8888,500;2,446;0,676;-33,632;1,694;9,375;4,770;36,014;4,536;14,158;-2,769;0,000;37,800;38,800;9,513;1,569;42,899;44,847;42,795;41,250;-3,155;26,315;0,000;294,740;Inf;305,000;305,000;43,137;2,796;48,394;24,355
8889,000;2,446;0,676;-33,632;1,694;9,375;4,823;36,092;4,572;14,257;-2,773;0,000;37,764;38,765;9,513;1,569;42,752;44,859;42,684;42,130;-3,161;26,309;0,000;294,740;Inf;305,000;305,000;42,948;2,790;48,333;24,369
8889,500;2,446;0,676;-33,632;1,694;9,375;4,823;36,092;4,572;14,257;-2,773;0,000;37,800;38,800;9,513;1,569;43,001;45,339;42,723;42,671;-3,161;26,309;0,000;296,840;Inf;305,000;305,000;43,106;2,785;48,332;24,391
8890,000;2,446;0,676;-33,632;1,694;9,375;4,823;36,092;4,572;14,257;-2,773;0,000;37,800;38,800;9,513;1,569;43,277;45,325;42,822;42,659;-3,161;26,309;0,000;296,840;Inf;305,000;305,000;43,433;2,779;48,412;24,254
8890,500;2,430;0,656;-33,962;1,657;9,304;4,823;36,092;4,572;14,257;-2,773;0,000;37,800;38,800;9,608;1,700;43,193;45,071;42,884;41,898;-3,161;26,309;0,000;294,340;Inf;305,000;305,000;43,521;2,774;48,447;24,143
8891,000;2,430;0,656;-33,962;1,657;9,304;4,823;36,092;4,572;14,257;-2,773;0,000;37,800;38,800;9,608;1,700;43,034;44,920;42,844;41,467;-3,161;26,309;0,000;294,340;Inf;305,000;305,000;43,261;2,768;48,443;24,061
8891,500;2,430;0,656;-33,962;1,657;9,304;4,823;36,092;4,572;14,257;-2,773;0,000;37,800;38,800;9,608;1,700;42,827;44,865;42,768;41,914;-3,161;26,309;0,000;296,340;Inf;305,000;305,000;43,066;2,762;48,375;24,069
8892,000;2,430;0,656;-33,962;1,657;9,304;4,823;36,092;4,572;14,257;-2,773;0,000;37,800;38,800;9,608;1,700;43,089;45,327;42,792;42,939;-3,161;26,309;0,000;296,340;Inf;305,000;305,000;43,093;2,757;48,366;24,137
8892,500;2,430;0,656;-33,962;1,657;9,304;4,804;36,075;4,508;14,250;-2,766;0,000;37,779;38,766;9,608;1,700;43,413;45,384;42,926;42,723;-3,147;26,312;0,000;295,640;Inf;305,000;305,000;43,537;2,752;48,462;24,150
8893,000;2,430;0,656;-33,962;1,657;9,304;4,804;36,075;4,508;14,250;-2,766;0,000;37,800;38,800;9,608;1,700;43,279;45,189;42,963;42,218;-3,147;26,312;0,000;295,640;Inf;305,000;305,000;43,611;2,746;48,518;23,957
8893,500;2,430;0,656;-33,962;1,657;9,304;4,804;36,075;4,508;14,250;-2,766;0,000;37,800;38,800;9,608;1,700;43,130;45,048;42,927;41,733;-3,147;26,312;0,000;296,240;Inf;305,000;305,000;43,412;2,741;48,506;24,002
8894,000;2,534;0,646;-34,947;1,705;9,346;4,804;36,075;4,508;14,250;-2,766;0,000;37,800;38,800;9,422;1,748;42,912;45,018;42,854;41,726;-3,147;26,312;0,000;294,640;Inf;305,000;305,000;43,209;2,733;48,454;24,005
8894,500;2,534;0,646;-34,947;1,705;9,346;4,804;36,075;4,508;14,250;-2,766;0,000;37,800;38,800;9,422;1,748;43,132;45,177;42,844;42,689;-3,147;26,312;0,000;294,640;Inf;305,000;305,000;43,460;2,729;48,448;23,987
8895,000;2,534;0,646;-34,947;1,705;9,346;4,804;36,075;4,508;14,250;-2,766;0,000;37,800;38,800;9,422;1,748;43,132;45,177;42,844;42,689;-3,147;26,312;0,000;294,640;Inf;305,000;305,000;43,460;2,729;48,498;23,983
8895,500;2,534;0,646;-34,947;1,705;9,346;4,804;36,075;4,508;14,250;-2,766;0,000;37,800;38,800;9,422;1,748;43,463;45,382;43,038;42,415;-3,147;26,312;0,000;296,240;Inf;305,000;305,000;43,460;2,726;48,555;23,977
8896,000;2,534;0,646;-34,947;1,705;9,346;4,826;36,024;4,522;14,236;-2,754;0,000;37,800;38,800;9,422;1,748;43,278;45,174;43,029;41,893;-3,156;26,300;0,000;294,540;Inf;305,000;305,000;43,343;2,720;48,571;23,980
8896,500;2,534;0,646;-34,947;1,705;9,346;4,826;36,024;4,522;14,236;-2,754;0,000;37,800;38,800;9,422;1,748;43,071;45,024;42,950;41,935;-3,156;26,300;0,000;294,540;Inf;305,000;305,000;43,343;2,717;48,539;23,958
8897,000;2,534;0,646;-34,947;1,705;9,346;4,826;36,024;4,522;14,236;-2,754;0,000;37,800;38,800;9,422;1,748;43,060;45,309;42,923;42,450;-3,156;26,300;0,000;296,040;Inf;305,000;305,000;43,436;2,714;48,505;23,974
8897,500;2,953;0,709;-35,209;1,657;9,478;4,826;36,024;4,522;14,236;-2,754;0,000;37,800;38,800;9,320;1,601;43,318;45,434;42,977;42,980;-3,156;26,300;0,000;296,040;Inf;305,000;305,000;43,436;2,714;48,537;23,971
8898,000;2,953;0,709;-35,209;1,657;9,478;4,826;36,024;4,522;14,236;-2,754;0,000;37,800;38,800;9,320;1,601;43,451;45,525;43,065;42,786;-3,156;26,300;0,000;296,040;Inf;305,000;305,000;43,677;2,718;48,616;23,936
8898,500;2,953;0,709;-35,209;1,657;9,478;4,826;36,024;4,522;14,236;-2,754;0,000;37,800;38,800;9,320;1,601;43,271;45,302;43,078;42,099;-3,156;26,300;0,000;294,240;Inf;305,000;305,000;43,707;2,722;48,632;23,907
8899,000;2,953;0,709;-35,209;1,657;9,478;4,826;36,024;4,522;14,236;-2,754;0,000;37,800;38,800;9,320;1,601;43,157;45,121;43,026;41,822;-3,156;26,300;0,000;294,240;Inf;305,000;305,000;43,437;2,726;48,611;23,950
8899,500;2,953;0,709;-35,209;1,657;9,478;4,839;36,093;4,575;14,340;-2,753;0,000;37,790;38,791;9,320;1,601;43,154;45,258;42,993;42,344;-3,143;26,304;0,000;294,240;Inf;305,000;305,000;43,282;2,729;48,570;23,998
8900,000;2,953;0,709;-35,209;1,657;9,478;4,839;36,093;4,575;14,340;-2,753;0,000;37,800;38,800;9,320;1,601;43,404;45,593;43,061;42,861;-3,143;26,304;0,000;296,240;Inf;305,000;305,000;43,437;2,736;48,618;23,987
8900,500;2,953;0,709;-35,209;1,657;9,478;4,839;36,093;4,575;14,340;-2,753;0,000;37,800;38,800;9,320;1,601;43,542;45,496;43,128;42,663;-3,143;26,304;0,000;296,240;Inf;305,000;305,000;43,730;2,740;48,691;23,968
8901,000;3,137;0,818;-34,274;1,651;9,372;4,839;36,093;4,575;14,340;-2,753;0,000;37,800;38,800;9,544;1,708;43,542;45,496;43,128;42,663;-3,143;26,304;0,000;295,840;Inf;305,000;305,000;43,730;2,740;48,701;23,929
8901,500;3,137;0,818;-34,274;1,651;9,372;4,839;36,093;4,575;14,340;-2,753;0,000;37,800;38,800;9,544;1,708;43,160;45,107;43,050;41,808;-3,143;26,304;0,000;295,840;Inf;305,000;305,000;43,707;2,747;48,660;23,888
8902,000;3,137;0,818;-34,274;1,651;9,372;4,839;36,093;4,575;14,340;-2,753;0,000;37,800;38,800;9,544;1,708;43,160;45,107;43,050;41,808;-3,143;26,304;0,000;295,040;Inf;305,000;305,000;43,281;2,753;48,629;23,922
8902,500;3,137;0,818;-34,274;1,651;9,372;4,839;36,093;4,575;14,340;-2,753;0,000;37,800;38,800;9,544;1,708;43,069;45,381;42,995;42,554;-3,143;26,304;0,000;295,040;Inf;305,000;305,000;43,281;2,759;48,677;23,968
8903,000;3,137;0,818;-34,274;1,651;9,372;4,858;36,092;4,546;14,343;-2,755;0,000;37,797;38,799;9,544;1,708;43,460;45,763;43,098;43,284;-3,128;26,296;0,000;296,140;Inf;305,000;305,000;43,500;2,765;48,677;23,968
8903,500;3,137;0,818;-34,274;1,651;9,372;4,858;36,092;4,546;14,343;-2,755;0,000;37,800;38,800;9,544;1,708;43,613;45,554;43,195;42,547;-3,128;26,296;0,000;296,140;Inf;305,000;305,000;43,902;2,772;48,744;23,994
8904,000;3,137;0,818;-34,274;1,651;9,372;4,858;36,092;4,546;14,343;-2,755;0,000;37,800;38,800;9,544;1,708;43,435;45,343;43,200;41,914;-3,128;26,296;0,000;296,240;Inf;305,000;305,000;43,727;2,778;48,759;24,060
8904,500;2,698;0,655;-35,191;1,694;9,528;4,858;36,092;4,546;14,343;-2,755;0,000;37,800;38,800;9,491;1,643;43,116;45,146;43,109;41,829;-3,128;26,296;0,000;296,240;Inf;305,000;305,000;43,473;2,783;48,706;24,179
8905,000;2,698;0,655;-35,191;1,694;9,528;4,858;36,092;4,546;14,343;-2,755;0,000;37,800;38,800;9,491;1,643;43,318;45,545;43,067;42,992;-3,128;26,296;0,000;296,240;Inf;305,000;305,000;43,300;2,782;48,659;24,156
8905,500;2,698;0,655;-35,191;1,694;9,528;4,858;36,092;4,546;14,343;-2,755;0,000;37,800;38,800;9,491;1,643;43,627;45,720;43,186;43,462;-3,128;26,296;0,000;296,240;Inf;305,000;305,000;43,731;2,781;48,731;24,153
8906,000;2,698;0,655;-35,191;1,694;9,528;4,858;36,092;4,546;14,343;-2,755;0,000;37,800;38,800;9,491;1,643;43,684;45,562;43,246;42,665;-3,128;26,296;0,000;295,940;Inf;305,000;305,000;43,999;2,779;48,797;24,173
8906,500;2,698;0,655;-35,191;1,694;9,528;4,820;36,039;4,548;14,353;-2,741;0,000;37,803;38,793;9,491;1,643;43,474;45,340;43,244;41,885;-3,141;26,297;0,000;295,940;Inf;305,000;305,000;43,789;2,778;48,820;24,224
8907,000;2,698;0,655;-35,191;1,694;9,528;4,820;36,039;4,548;14,353;-2,741;0,000;37,800;38,800;9,491;1,643;43,222;45,153;43,157;41,753;-3,141;26,297;0,000;296,140;Inf;305,000;305,000;43,486;2,777;48,759;24,265
8907,500;2,698;0,655;-35,191;1,694;9,528;4,820;36,039;4,548;14,353;-2,741;0,000;37,800;38,800;9,491;1,643;43,310;45,426;43,108;42,691;-3,141;26,297;0,000;296,140;Inf;305,000;305,000;43,321;2,775;48,698;24,274
8908,000;2,729;0,757;-33,941;1,718;9,409;4,820;36,039;4,548;14,353;-2,741;0,000;37,800;38,800;9,491;1,599;43,507;45,659;43,177;43,251;-3,141;26,297;0,000;295,940;Inf;305,000;305,000;43,634;2,774;48,751;24,255
8908,500;2,729;0,757;-33,941;1,718;9,409;4,820;36,039;4,548;14,353;-2,741;0,000;37,800;38,800;9,491;1,599;43,639;45,533;43,290;42,512;-3,141;26,297;0,000;295,940;Inf;305,000;305,000;43,898;2,773;48,827;24,223
8909,000;2,729;0,757;-33,941;1,718;9,409;4,820;36,039;4,548;14,353;-2,741;0,000;37,800;38,800;9,491;1,599;43,488;45,401;43,263;41,948;-3,141;26,297;0,000;295,940;Inf;305,000;305,000;43,743;2,773;48,829;24,254
8909,500;2,729;0,757;-33,941;1,718;9,409;4,820;36,039;4,548;14,353;-2,741;0,000;37,800;38,800;9,491;1,599;43,199;45,229;43,163;41,923;-3,141;26,297;0,000;296,540;Inf;305,000;305,000;43,525;2,772;48,787;24,248
8910,000;2,729;0,757;-33,941;1,718;9,409;4,801;36,108;4,575;14,443;-2,762;0,000;37,807;38,832;9,491;1,599;43,282;45,497;43,125;42,675;-3,131;26,288;0,000;296,540;Inf;305,000;305,000;43,379;2,771;48,751;24,246
8910,500;2,729;0,757;-33,941;1,718;9,409;4,801;36,108;4,575;14,443;-2,762;0,000;37,800;38,800;9,491;1,599;43,416;45,710;43,162;42,956;-3,131;26,288;0,000;295,540;Inf;305,000;305,000;43,645;2,771;48,776;24,242
8911,000;3,084;0,707;-35,209;1,671;9,453;4,801;36,108;4,575;14,443;-2,762;0,000;37,800;38,800;9,381;1,667;43,634;45,642;43,241;42,901;-3,131;26,288;0,000;295,540;Inf;305,000;305,000;43,811;2,770;48,831;24,267
8911,500;3,084;0,707;-35,209;1,671;9,453;4,801;36,108;4,575;14,443;-2,762;0,000;37,800;38,800;9,381;1,667;43,593;45,514;43,276;42,367;-3,131;26,288;0,000;295,140;Inf;305,000;305,000;43,854;2,775;48,849;24,250
8912,000;3,084;0,707;-35,209;1,671;9,453;4,801;36,108;4,575;14,443;-2,762;0,000;37,800;38,800;9,381;1,667;43,451;45,389;43,253;41,962;-3,131;26,288;0,000;295,140;Inf;305,000;305,000;43,687;2,780;48,792;24,230
8912,500;3,084;0,707;-35,209;1,671;9,453;4,801;36,108;4,575;14,443;-2,762;0,000;37,800;38,800;9,381;1,667;43,275;45,544;43,165;42,937;-3,131;26,288;0,000;293,840;Inf;305,000;305,000;43,514;2,785;48,769;24,189
8913,000;3,084;0,707;-35,209;1,671;9,453;4,781;36,114;4,589;14,478;-2,743;0,000;37,812;38,829;9,381;1,667;43,582;45,724;43,250;43,119;-3,145;26,292;0,000;293,840;Inf;305,000;305,000;43,730;2,790;48,795;24,137
8913,500;3,084;0,707;-35,209;1,671;9,453;4,781;36,114;4,589;14,478;-2,743;0,000;37,800;38,800;9,381;1,667;43,723;45,653;43,311;43,000;-3,145;26,292;0,000;296,240;Inf;305,000;305,000;43,919;2,795;48,857;24,102
8914,000;2,630;0,654;-35,209;1,625;9,436;4,781;36,114;4,589;14,478;-2,743;0,000;37,800;38,800;9,366;1,767;43,686;45,564;43,345;42,326;-3,145;26,292;0,000;296,240;Inf;305,000;305,000;43,922;2,799;48,887;24,099
8914,500;2,630;0,654;-35,209;1,625;9,436;4,781;36,114;4,589;14,478;-2,743;0,000;37,800;38,800;9,366;1,767;43,422;45,403;43,317;41,929;-3,145;26,292;0,000;294,940;Inf;305,000;305,000;43,730;2,797;48,874;24,069
8915,000;2,630;0,654;-35,209;1,625;9,436;4,781;36,114;4,589;14,478;-2,743;0,000;37,800;38,800;9,366;1,767;43,264;45,267;43,216;41,997;-3,145;26,292;0,000;294,940;Inf;305,000;305,000;43,518;2,794;48,763;24,041
8915,500;2,630;0,654;-35,209;1,625;9,436;4,781;36,114;4,589;14,478;-2,743;0,000;37,800;38,800;9,366;1,767;43,330;45,512;43,210;42,892;-3,145;26,292;0,000;296,340;Inf;305,000;305,000;43,436;2,791;48,807;24,018
8916,000;2,630;0,654;-35,209;1,625;9,436;4,781;36,114;4,589;14,478;-2,743;0,000;37,800;38,800;9,366;1,767;43,852;45,773;43,373;43,046;-3,145;26,292;0,000;296,340;Inf;305,000;305,000;43,736;2,789;48,894;23,993
8916,500;2,630;0,654;-35,209;1,625;9,436;4,839;36,066;4,570;14,448;-2,747;0,000;37,823;38,853;9,366;1,767;43,733;45,609;43,404;42,343;-3,143;26,300;0,000;295,740;Inf;305,000;305,000;44,011;2,786;48,940;24,007
8917,000;2,630;0,654;-35,209;1,625;9,436;4,839;36,066;4,570;14,448;-2,747;0,000;37,800;38,900;9,366;1,767;43,459;45,471;43,377;42,131;-3,143;26,300;0,000;295,740;Inf;305,000;305,000;43,773;2,783;48,906;23,979
8917,500;2,616;0,610;-35,209;1,686;9,474;4,839;36,066;4,570;14,448;-2,747;0,000;37,800;38,900;9,396;1,688;43,300;45,282;43,279;41,956;-3,143;26,300;0,000;296,540;Inf;305,000;305,000;43,609;2,781;48,868;23,976
8918,000;2,616;0,610;-35,209;1,686;9,474;4,839;36,066;4,570;14,448;-2,747;0,000;37,800;38,900;9,396;1,688;43,377;45,551;43,275;43,007;-3,143;26,300;0,000;296,540;Inf;305,000;305,000;43,454;2,778;48,828;23,958
8918,500;2,616;0,610;-35,209;1,686;9,474;4,839;36,066;4,570;14,448;-2,747;0,000;37,800;38,900;9,396;1,688;43,669;45,881;43,335;43,591;-3,143;26,300;0,000;296,140;Inf;305,000;305,000;43,803;2,776;48,932;23,971
8919,000;2,616;0,610;-35,209;1,686;9,474;4,839;36,066;4,570;14,448;-2,747;0,000;37,800;38,900;9,396;1,688;43,921;45,807;43,434;43,174;-3,143;26,300;0,000;296,140;Inf;305,000;305,000;44,119;2,773;48,978;23,973
8919,500;2,616;0,610;-35,209;1,686;9,474;4,831;36,039;4,553;14,471;-2,762;0,000;37,812;38,823;9,396;1,688;43,520;45,431;43,399;41,923;-3,141;26,291;0,000;295,940;Inf;305,000;305,000;44,084;2,770;48,961;23,980
8920,000;2,616;0,610;-35,209;1,686;9,474;4,831;36,039;4,553;14,471;-2,762;0,000;37,800;38,800;9,396;1,688;43,296;45,305;43,312;42,118;-3,141;26,291;0,000;295,940;Inf;305,000;305,000;43,568;2,768;48,902;23,966
8920,500;3,267;0,747;-35,209;1,648;9,375;4,831;36,039;4,553;14,471;-2,762;0,000;37,800;38,800;9,437;1,574;43,451;45,594;43,288;43,144;-3,141;26,291;0,000;296,240;Inf;305,000;305,000;43,508;2,765;48,871;24,021
8921,000;3,267;0,747;-35,209;1,648;9,375;4,831;36,039;4,553;14,471;-2,762;0,000;37,800;38,800;9,437;1,574;43,778;46,058;43,389;43,687;-3,141;26,291;0,000;296,240;Inf;305,000;305,000;43,869;2,774;48,914;24,025
8921,500;3,267;0,747;-35,209;1,648;9,375;4,831;36,039;4,553;14,471;-2,762;0,000;37,800;38,800;9,437;1,574;44,018;45,882;43,508;42,911;-3,141;26,291;0,000;296,340;Inf;305,000;305,000;44,228;2,782;49,001;24,056
8922,000;3,267;0,747;-35,209;1,648;9,375;4,831;36,039;4,553;14,471;-2,762;0,000;37,800;38,800;9,437;1,574;43,728;45,687;43,506;42,430;-3,141;26,291;0,000;296,340;Inf;305,000;305,000;44,080;2,790;49,003;24,039
8922,500;3,267;0,747;-35,209;1,648;9,375;4,831;36,039;4,553;14,471;-2,762;0,000;37,800;38,800;9,437;1,574;43,512;45,495;43,436;42,103;-3,141;26,291;0,000;295,940;Inf;305,000;305,000;43,838;2,797;48,931;23,985
8923,000;3,267;0,747;-35,209;1,648;9,375;4,802;36,095;4,566;14,563;-2,759;0,000;37,817;38,808;9,437;1,574;43,399;45,399;43,336;42,326;-3,140;26,292;0,000;295,940;Inf;305,000;305,000;43,637;2,805;48,915;23,973
8923,500;3,267;0,747;-35,209;1,648;9,375;4,802;36,095;4,566;14,563;-2,759;0,000;37,800;38,800;9,437;1,574;43,846;45,994;43,422;43,617;-3,140;26,292;0,000;295,540;Inf;305,000;305,000;43,615;2,813;48,990;23,884
8924,000;3,314;0,918;-34,032;1,718;9,384;4,802;36,095;4,566;14,563;-2,759;0,000;37,800;38,800;9,500;1,547;43,985;45,865;43,517;42,920;-3,140;26,292;0,000;295,540;Inf;305,000;305,000;44,220;2,820;49,048;23,817
8924,500;3,314;0,918;-34,032;1,718;9,384;4,802;36,095;4,566;14,563;-2,759;0,000;37,800;38,800;9,500;1,547;43,803;45,690;43,540;42,392;-3,140;26,292;0,000;296,140;Inf;305,000;305,000;44,072;2,828;49,067;23,733
8925,000;3,314;0,918;-34,032;1,718;9,384;4,802;36,095;4,566;14,563;-2,759;0,000;37,800;38,800;9,500;1,547;43,506;45,445;43,480;41,969;-3,140;26,292;0,000;296,140;Inf;305,000;305,000;43,856;2,836;49,038;23,688
8925,500;3,314;0,918;-34,032;1,718;9,384;4,802;36,095;4,566;14,563;-2,759;0,000;37,800;38,800;9,500;1,547;43,396;45,412;43,388;42,353;-3,140;26,292;0,000;296,440;Inf;305,000;305,000;43,600;2,844;48,953;23,683
8926,000;3,314;0,918;-34,032;1,718;9,384;4,775;36,144;4,575;14,605;-2,746;0,000;37,827;38,844;9,500;1,547;43,481;45,817;43,364;43,215;-3,118;26,308;0,000;296,440;Inf;305,000;305,000;43,637;2,852;49,017;23,654
8926,500;3,314;0,918;-34,032;1,718;9,384;4,775;36,144;4,575;14,605;-2,746;0,000;37,800;38,800;9,500;1,547;44,075;45,922;43,613;43,021;-3,118;26,308;0,000;296,040;Inf;305,000;305,000;43,969;2,859;49,111;23,668
8927,000;2,765;0,656;-35,209;1,644;9,470;4,775;36,144;4,575;14,605;-2,746;0,000;37,800;38,800;9,354;1,613;43,874;45,731;43,623;42,416;-3,118;26,308;0,000;296,040;Inf;305,000;305,000;44,158;2,867;49,107;23,656
8927,500;2,765;0,656;-35,209;1,644;9,470;4,775;36,144;4,575;14,605;-2,746;0,000;37,800;38,800;9,354;1,613;43,579;45,532;43,530;42,063;-3,118;26,308;0,000;296,240;Inf;305,000;305,000;43,911;2,865;49,093;23,665
8928,000;2,765;0,656;-35,209;1,644;9,470;4,775;36,144;4,575;14,605;-2,746;0,000;37,800;38,800;9,354;1,613;43,404;45,322;43,432;41,863;-3,118;26,308;0,000;296,240;Inf;305,000;305,000;43,676;2,863;49,012;23,691
8928,500;2,765;0,656;-35,209;1,644;9,470;4,775;36,144;4,575;14,605;-2,746;0,000;37,800;38,800;9,354;1,613;43,391;45,649;43,358;43,039;-3,118;26,308;0,000;295,740;Inf;305,000;305,000;43,505;2,862;48,962;23,740
8929,000;2,765;0,656;-35,209;1,644;9,470;4,757;36,098;4,542;14,600;-2,749;0,000;37,807;38,838;9,354;1,613;43,815;46,127;43,454;43,801;-3,139;26,311;0,000;295,740;Inf;305,000;305,000;43,859;2,860;49,115;23,771
8929,500;2,765;0,656;-35,209;1,644;9,470;4,757;36,098;4,542;14,600;-2,749;0,000;37,800;38,800;9,354;1,613;44,090;46,012;43,588;43,364;-3,139;26,311;0,000;296,240;Inf;305,000;305,000;44,299;2,859;49,124;23,769
8930,000;2,765;0,656;-35,209;1,644;9,470;4,757;36,098;4,542;14,600;-2,749;0,000;37,800;38,800;9,354;1,613;43,645;45,643;43,575;42,222;-3,139;26,311;0,000;296,240;Inf;305,000;305,000;44,264;2,857;49,107;23,798
8930,500;2,401;0,568;-35,209;1,644;9,475;4,757;36,098;4,542;14,600;-2,749;0,000;37,800;38,800;9,364;1,791;43,457;45,374;43,466;41,699;-3,139;26,311;0,000;295,940;Inf;305,000;305,000;43,771;2,856;49,072;23,827
8931,000;2,401;0,568;-35,209;1,644;9,475;4,757;36,098;4,542;14,600;-2,749;0,000;37,800;38,800;9,364;1,791;43,390;45,482;43,361;42,630;-3,139;26,311;0,000;295,940;Inf;305,000;305,000;43,499;2,848;48,998;23,829
8931,500;2,401;0,568;-35,209;1,644;9,475;4,757;36,098;4,542;14,600;-2,749;0,000;37,800;38,800;9,364;1,791;43,671;45,998;43,405;43,932;-3,139;26,311;0,000;296,240;Inf;305,000;305,000;43,716;2,841;49,009;23,797
8932,000;2,401;0,568;-35,209;1,644;9,475;4,757;36,098;4,542;14,600;-2,749;0,000;37,800;38,800;9,364;1,791;44,083;46,182;43,564;43,566;-3,139;26,311;0,000;296,240;Inf;305,000;305,000;44,251;2,834;49,091;23,864
8932,500;2,401;0,568;-35,209;1,644;9,475;4,847;36,048;4,551;14,575;-2,743;0,000;37,813;38,793;9,364;1,791;43,903;45,872;43,646;42,806;-3,134;26,315;0,000;295,640;Inf;305,000;305,000;44,349;2,827;49,140;24,009
8933,000;2,401;0,568;-35,209;1,644;9,475;4,847;36,048;4,551;14,575;-2,743;0,000;37,800;38,800;9,364;1,791;43,698;45,591;43,574;42,272;-3,134;26,315;0,000;295,640;Inf;305,000;305,000;44,057;2,820;49,082;24,004
8933,500;2,649;0,649;-34,942;1,673;9,389;4,847;36,048;4,551;14,575;-2,743;0,000;37,800;38,800;9,533;1,790;43,327;45,471;43,403;42,495;-3,134;26,315;0,000;295,640;Inf;305,000;305,000;43,784;2,813;49,018;24,015
8934,000;2,649;0,649;-34,942;1,673;9,389;4,847;36,048;4,551;14,575;-2,743;0,000;37,800;38,800;9,533;1,790;43,742;45,935;43,447;43,782;-3,134;26,315;0,000;295,640;Inf;305,000;305,000;43,674;2,810;49,003;24,038
8934,500;2,649;0,649;-34,942;1,673;9,389;4,847;36,048;4,551;14,575;-2,743;0,000;37,800;38,800;9,533;1,790;44,002;46,185;43,558;43,596;-3,134;26,315;0,000;296,740;Inf;305,000;305,000;44,227;2,807;49,108;24,030
8935,000;2,649;0,649;-34,942;1,673;9,389;4,847;36,048;4,551;14,575;-2,743;0,000;37,800;38,800;9,533;1,790;43,986;45,969;43,637;42,985;-3,134;26,315;0,000;296,740;Inf;305,000;305,000;44,335;2,805;49,152;23,945
8935,500;2,649;0,649;-34,942;1,673;9,389;4,813;36,061;4,566;14,643;-2,753;0,000;37,802;38,805;9,533;1,790;43,832;45,739;43,639;42,454;-3,137;26,305;0,000;296,740;Inf;305,000;305,000;44,144;2,802;49,161;23,974
8936,000;2,649;0,649;-34,942;1,673;9,389;4,813;36,061;4,566;14,643;-2,753;0,000;37,800;38,800;9,533;1,790;43,690;45,528;43,583;41,931;-3,137;26,305;0,000;296,740;Inf;305,000;305,000;43,916;2,800;49,067;24,048
8936,500;2,649;0,649;-34,942;1,673;9,389;4,813;36,061;4,566;14,643;-2,753;0,000;37,800;38,800;9,533;1,790;43,424;45,516;43,478;42,522;-3,137;26,305;0,000;296,740;Inf;305,000;305,000;43,683;2,797;49,058;24,058
8937,000;3,883;0,891;-35,209;1,637;9,490;4,813;36,061;4,566;14,643;-2,753;0,000;37,800;38,800;9,457;1,675;44,018;46,188;43,616;43,538;-3,137;26,305;0,000;296,740;Inf;305,000;305,000;43,735;2,795;49,120;24,141
8937,500;3,883;0,891;-35,209;1,637;9,490;4,813;36,061;4,566;14,643;-2,753;0,000;37,800;38,800;9,457;1,675;44,048;45,992;43,689;42,953;-3,137;26,305;0,000;296,340;Inf;305,000;305,000;44,340;2,813;49,180;24,172
8938,000;3,883;0,891;-35,209;1,637;9,490;4,813;36,061;4,566;14,643;-2,753;0,000;37,800;38,800;9,457;1,675;43,821;45,743;43,672;42,462;-3,137;26,305;0,000;296,340;Inf;305,000;305,000;44,170;2,830;49,193;24,191
8938,500;3,883;0,891;-35,209;1,637;9,490;4,813;36,061;4,566;14,643;-2,753;0,000;37,800;38,800;9,457;1,675;43,667;45,536;43,597;41,928;-3,137;26,305;0,000;296,340;Inf;305,000;305,000;43,924;2,848;49,144;24,183
8939,000;3,883;0,891;-35,209;1,637;9,490;4,806;36,097;4,589;14,718;-2,750;0,000;37,801;38,783;9,457;1,675;43,521;45,610;43,492;42,456;-3,130;26,315;0,000;296,340;Inf;305,000;305,000;43,682;2,865;49,089;24,192
8939,500;3,883;0,891;-35,209;1,637;9,490;4,806;36,097;4,589;14,718;-2,750;0,000;37,800;38,800;9,457;1,675;43,769;45,937;43,527;43,646;-3,130;26,315;0,000;296,240;Inf;305,000;305,000;43,770;2,881;49,153;24,204
8940,000;2,908;0,773;-33,701;1,708;9,429;4,806;36,097;4,589;14,718;-2,750;0,000;37,800;38,800;9,533;1,553;44,028;46,217;43,637;43,704;-3,130;26,315;0,000;296,240;Inf;305,000;305,000;44,220;2,898;49,224;24,163
8940,500;2,908;0,773;-33,701;1,708;9,429;4,806;36,097;4,589;14,718;-2,750;0,000;37,800;38,800;9,533;1,553;43,902;45,792;43,715;42,586;-3,130;26,315;0,000;296,640;Inf;305,000;305,000;44,397;2,898;49,230;24,137
8941,000;2,908;0,773;-33,701;1,708;9,429;4,806;36,097;4,589;14,718;-2,750;0,000;37,800;38,800;9,533;1,553;43,776;45,652;43,646;42,059;-3,130;26,315;0,000;296,640;Inf;305,000;305,000;43,999;2,898;49,186;24,143
8941,500;2,908;0,773;-33,701;1,708;9,429;4,806;36,097;4,589;14,718;-2,750;0,000;37,800;38,800;9,533;1,553;43,496;45,572;43,545;42,342;-3,130;26,315;0,000;297,140;Inf;305,000;305,000;43,783;2,898;49,127;24,128
8942,000;2,908;0,773;-33,701;1,708;9,429;4,774;36,136;4,601;14,761;-2,717;0,000;37,806;38,768;9,533;1,553;43,661;45,858;43,532;43,230;-3,116;26,326;0,000;297,140;Inf;305,000;305,000;43,739;2,898;49,083;24,122
8942,500;2,908;0,773;-33,701;1,708;9,429;4,774;36,136;4,601;14,761;-2,717;0,000;37,800;38,800;9,533;1,553;44,046;46,042;43,627;43,735;-3,116;26,326;0,000;296,840;Inf;305,000;305,000;44,070;2,898;49,125;24,093
8943,000;2,908;0,773;-33,701;1,708;9,429;4,774;36,136;4,601;14,761;-2,717;0,000;37,800;38,800;9,533;1,553;44,074;46,030;43,717;43,491;-3,116;26,326;0,000;296,840;Inf;305,000;305,000;44,362;2,899;49,226;24,127
8943,500;2,806;0,660;-35,209;1,647;9,461;4,774;36,136;4,601;14,761;-2,717;0,000;37,800;38,800;9,255;1,626;44,042;45,876;43,744;42,876;-3,116;26,326;0,000;296,540;Inf;305,000;305,000;44,328;2,899;49,243;24,160
8944,000;2,806;0,660;-35,209;1,647;9,461;4,774;36,136;4,601;14,761;-2,717;0,000;37,800;38,800;9,255;1,626;43,683;45,557;43,648;42,205;-3,116;26,326;0,000;296,540;Inf;305,000;305,000;44,135;2,897;49,175;24,184
8944,500;2,806;0,660;-35,209;1,647;9,461;4,774;36,136;4,601;14,761;-2,717;0,000;37,800;38,800;9,255;1,626;43,647;45,836;43,582;43,299;-3,116;26,326;0,000;296,340;Inf;305,000;305,000;43,773;2,896;49,135;24,137
8945,000;2,806;0,660;-35,209;1,647;9,461;4,774;36,136;4,601;14,761;-2,717;0,000;37,800;38,800;9,255;1,626;44,030;46,276;43,663;43,748;-3,116;26,326;0,000;296,340;Inf;305,000;305,000;44,091;2,894;49,181;24,069
8945,500;2,806;0,660;-35,209;1,647;9,461;4,794;36,076;4,585;14,749;-2,734;0,000;37,795;38,756;9,255;1,626;44,217;46,161;43,792;43,335;-3,116;26,328;0,000;296,740;Inf;305,000;305,000;44,429;2,893;49,252;24,048
8946,000;2,806;0,660;-35,209;1,647;9,461;4,794;36,076;4,585;14,749;-2,734;0,000;37,800;38,800;9,255;1,626;44,141;46,000;43,822;42,816;-3,116;26,328;0,000;296,740;Inf;305,000;305,000;44,376;2,891;49,289;24,056
8946,500;2,281;0,575;-34,187;1,662;9,322;4,794;36,076;4,585;14,749;-2,734;0,000;37,800;38,800;9,505;1,496;43,912;45,852;43,778;42,569;-3,116;26,328;0,000;296,740;Inf;305,000;305,000;44,195;2,890;49,242;24,119
8947,000;2,281;0,575;-34,187;1,662;9,322;4,794;36,076;4,585;14,749;-2,734;0,000;37,800;38,800;9,505;1,496;43,787;45,613;43,702;42,158;-3,116;26,328;0,000;296,740;Inf;305,000;305,000;44,028;2,880;49,204;24,163
8947,500;2,281;0,575;-34,187;1,662;9,322;4,794;36,076;4,585;14,749;-2,734;0,000;37,800;38,800;9,505;1,496;43,854;46,231;43,658;43,850;-3,116;26,328;0,000;296,940;Inf;305,000;305,000;43,815;2,870;49,208;24,264
8948,000;2,281;0,575;-34,187;1,662;9,322;4,794;36,076;4,585;14,749;-2,734;0,000;37,800;38,800;9,505;1,496;44,252;46,313;43,790;43,689;-3,116;26,328;0,000;296,940;Inf;305,000;305,000;44,398;2,860;49,283;24,275
8948,500;2,281;0,575;-34,187;1,662;9,322;4,858;36,043;4,576;14,738;-2,721;0,000;37,799;38,774;9,505;1,496;44,198;46,096;43,861;42,974;-3,093;26,358;0,000;296,840;Inf;305,000;305,000;44,511;2,851;49,317;24,241
8949,000;2,281;0,575;-34,187;1,662;9,322;4,858;36,043;4,576;14,738;-2,721;0,000;37,800;38,800;9,505;1,496;43,950;45,878;43,806;42,552;-3,093;26,358;0,000;296,840;Inf;305,000;305,000;44,282;2,842;49,322;24,257
8949,500;2,281;0,575;-34,187;1,662;9,322;4,858;36,043;4,576;14,738;-2,721;0,000;37,800;38,800;9,505;1,496;43,834;45,670;43,756;42,064;-3,093;26,358;0,000;296,640;Inf;305,000;305,000;44,047;2,832;49,287;24,254
8950,000;2,291;0,607;-34,595;1,710;9,379;4,858;36,043;4,576;14,738;-2,721;0,000;37,800;38,800;9,510;1,796;43,567;45,739;43,646;42,435;-3,093;26,358;0,000;296,640;Inf;305,000;305,000;43,831;2,823;49,227;24,289
8950,500;2,291;0,607;-34,595;1,710;9,379;4,858;36,043;4,576;14,738;-2,721;0,000;37,800;38,800;9,510;1,796;43,799;46,181;43,662;43,703;-3,093;26,358;0,000;297,240;Inf;305,000;305,000;43,847;2,815;49,285;24,339
8951,000;2,291;0,607;-34,595;1,710;9,379;4,858;36,043;4,576;14,738;-2,721;0,000;37,800;38,800;9,510;1,796;44,212;46,055;43,835;43,203;-3,093;26,358;0,000;297,240;Inf;305,000;305,000;44,336;2,806;49,348;24,364
8951,500;2,291;0,607;-34,595;1,710;9,379;4,858;36,043;4,576;14,738;-2,721;0,000;37,800;38,800;9,510;1,796;44,015;45,888;43,839;42,463;-3,093;26,358;0,000;296,440;Inf;305,000;305,000;44,326;2,798;49,352;24,341
8952,000;2,291;0,607;-34,595;1,710;9,379;4,846;36,061;4,571;14,796;-2,705;0,000;37,790;38,723;9,510;1,796;43,805;45,765;43,769;42,296;-3,091;26,352;0,000;296,440;Inf;305,000;305,000;44,051;2,789;49,324;24,277
8952,500;2,291;0,607;-34,595;1,710;9,379;4,846;36,061;4,571;14,796;-2,705;0,000;37,800;38,700;9,510;1,796;43,622;45,613;43,667;42,293;-3,091;26,352;0,000;296,540;Inf;305,000;305,000;43,908;2,781;49,255;24,199
8953,000;3,692;0,871;-35,209;1,719;9,478;4,846;36,061;4,571;14,796;-2,705;0,000;37,800;38,700;9,433;1,590;43,725;45,999;43,633;43,489;-3,091;26,352;0,000;296,540;Inf;305,000;305,000;43,799;2,773;49,216;24,184
8953,500;3,692;0,871;-35,209;1,719;9,478;4,846;36,061;4,571;14,796;-2,705;0,000;37,800;38,700;9,433;1,590;44,094;46,313;43,713;43,644;-3,091;26,352;0,000;296,840;Inf;305,000;305,000;44,211;2,788;49,334;24,240
8954,000;3,692;0,871;-35,209;1,719;9,478;4,846;36,061;4,571;14,796;-2,705;0,000;37,800;38,700;9,433;1,590;44,207;46,206;43,816;43,206;-3,091;26,352;0,000;296,840;Inf;305,000;305,000;44,441;2,803;49,350;24,197
8954,500;3,692;0,871;-35,209;1,719;9,478;4,846;36,061;4,571;14,796;-2,705;0,000;37,800;38,700;9,433;1,590;43,880;45,870;43,781;42,577;-3,091;26,352;0,000;296,840;Inf;305,000;305,000;44,358;2,818;49,348;24,190
8955,000;3,692;0,871;-35,209;1,719;9,478;4,815;36,084;4,590;14,861;-2,716;0,000;37,794;38,700;9,433;1,590;43,747;45,685;43,719;42,469;-3,100;26,361;0,000;296,840;Inf;305,000;305,000;44,027;2,832;49,297;24,175
8955,500;3,692;0,871;-35,209;1,719;9,478;4,815;36,084;4,590;14,861;-2,716;0,000;37,800;38,700;9,433;1,590;43,812;46,057;43,692;43,333;-3,100;26,361;0,000;296,240;Inf;305,000;305,000;43,905;2,846;49,254;24,180
8956,000;2,953;0,738;-35,209;1,721;9,467;4,815;36,084;4,590;14,861;-2,716;0,000;37,800;38,700;9,412;1,557;44,073;46,282;43,767;43,710;-3,100;26,361;0,000;296,240;Inf;305,000;305,000;44,223;2,860;49,305;24,163
8956,500;2,953;0,738;-35,209;1,721;9,467;4,815;36,084;4,590;14,861;-2,716;0,000;37,800;38,700;9,412;1,557;44,260;46,187;43,852;43,403;-3,100;26,361;0,000;296,840;Inf;305,000;305,000;44,458;2,861;49,356;24,170
8957,000;2,953;0,738;-35,209;1,721;9,467;4,815;36,084;4,590;14,861;-2,716;0,000;37,800;38,700;9,412;1,557;44,203;46,053;43,900;42,801;-3,100;26,361;0,000;296,840;Inf;305,000;305,000;44,426;2,863;49,369;24,127
8957,500;2,953;0,738;-35,209;1,721;9,467;4,815;36,084;4,590;14,861;-2,716;0,000;37,800;38,700;9,412;1,557;43,999;45,898;43,842;42,412;-3,100;26,361;0,000;296,040;Inf;305,000;305,000;44,239;2,864;49,346;24,127
8958,000;2,953;0,738;-35,209;1,721;9,467;4,815;36,084;4,590;14,861;-2,716;0,000;37,800;38,700;9,412;1,557;43,963;45,999;43,733;43,390;-3,100;26,361;0,000;296,040;Inf;305,000;305,000;44,038;2,866;49,324;24,236
8958,500;2,953;0,738;-35,209;1,721;9,467;4,818;36,115;4,606;14,916;-2,713;0,000;37,790;38,694;9,412;1,557;44,070;46,308;43,809;43,565;-3,101;26,365;0,000;296,740;Inf;305,000;305,000;44,271;2,867;49,354;24,371
8959,000;2,953;0,738;-35,209;1,721;9,467;4,818;36,115;4,606;14,916;-2,713;0,000;37,800;38,700;9,412;1,557;44,171;46,287;43,881;43,383;-3,101;26,365;0,000;296,740;Inf;305,000;305,000;44,438;2,869;49,383;24,335
8959,500;3,065;0,738;-35,209;1,652;9,436;4,818;36,115;4,606;14,916;-2,713;0,000;37,800;38,700;9,493;1,721;44,045;46,097;43,876;42,884;-3,101;26,365;0,000;296,540;Inf;305,000;305,000;44,430;2,870;49,418;24,336
8960,000;3,065;0,738;-35,209;1,652;9,436;4,818;36,115;4,606;14,916;-2,713;0,000;37,800;38,700;9,493;1,721;43,869;45,844;43,804;42,511;-3,101;26,365;0,000;296,540;Inf;305,000;305,000;44,225;2,873;49,385;24,403
8960,500;3,065;0,738;-35,209;1,652;9,436;4,818;36,115;4,606;14,916;-2,713;0,000;37,800;38,700;9,493;1,721;43,750;45,885;43,736;42,594;-3,101;26,365;0,000;296,540;Inf;305,000;305,000;44,007;2,876;49,304;24,325
8961,000;3,065;0,738;-35,209;1,652;9,436;4,818;36,115;4,606;14,916;-2,713;0,000;37,800;38,700;9,493;1,721;43,831;46,046;43,721;43,104;-3,101;26,365;0,000;296,540;Inf;305,000;305,000;43,991;2,880;49,341;24,259
8961,500;3,065;0,738;-35,209;1,652;9,436;4,847;36,101;4,546;14,906;-2,717;0,000;37,783;38,662;9,493;1,721;44,225;46,171;43,865;43,440;-3,101;26,369;0,000;296,640;Inf;305,000;305,000;44,176;2,883;49,382;24,204
8962,000;3,065;0,738;-35,209;1,652;9,436;4,847;36,101;4,546;14,906;-2,717;0,000;37,800;38,700;9,493;1,721;44,141;45,984;43,892;42,747;-3,101;26,369;0,000;296,640;Inf;305,000;305,000;44,425;2,886;49,405;24,177
8962,500;2,227;0,593;-34,042;1,697;9,312;4,847;36,101;4,546;14,906;-2,717;0,000;37,800;38,700;9,568;1,644;44,000;45,867;43,864;42,440;-3,101;26,369;0,000;296,340;Inf;305,000;305,000;44,191;2,888;49,376;24,134
8963,000;2,227;0,593;-34,042;1,697;9,312;4,847;36,101;4,546;14,906;-2,717;0,000;37,800;38,700;9,568;1,644;43,762;45,754;43,765;42,518;-3,101;26,369;0,000;296,340;Inf;305,000;305,000;44,043;2,878;49,324;24,135
8963,500;2,227;0,593;-34,042;1,697;9,312;4,847;36,101;4,546;14,906;-2,717;0,000;37,800;38,700;9,568;1,644;43,865;45,932;43,744;43,159;-3,101;26,369;0,000;296,340;Inf;305,000;305,000;43,950;2,867;49,287;24,217
8964,000;2,227;0,593;-34,042;1,697;9,312;4,847;36,101;4,546;14,906;-2,717;0,000;37,800;38,700;9,568;1,644;44,147;46,272;43,812;43,586;-3,101;26,369;0,000;296,340;Inf;305,000;305,000;44,175;2,856;49,392;24,222
8964,500;2,227;0,593;-34,042;1,697;9,312;4,847;36,101;4,546;14,906;-2,717;0,000;37,800;38,700;9,568;1,644;44,273;46,210;43,890;43,512;-3,101;26,369;0,000;296,040;Inf;305,000;305,000;44,454;2,846;49,400;24,142
8965,000;2,227;0,593;-34,042;1,697;9,312;4,852;36,051;4,575;14,912;-2,703;0,000;37,786;38,678;9,568;1,644;44,084;45,941;43,912;42,587;-3,089;26,369;0,000;296,040;Inf;305,000;305,000;44,472;2,836;49,403;24,200
8965,500;2,227;0,593;-34,042;1,697;9,312;4,852;36,051;4,575;14,912;-2,703;0,000;37,800;38,700;9,568;1,644;43,860;45,708;43,819;42,156;-3,089;26,369;0,000;296,640;Inf;305,000;305,000;44,131;2,826;49,365;24,176
8966,000;2,695;0,668;-35,051;1,645;9,418;4,852;36,051;4,575;14,912;-2,703;0,000;37,800;38,700;9,509;1,838;43,766;45,823;43,733;42,879;-3,089;26,369;0,000;296,640;Inf;305,000;305,000;43,886;2,816;49,298;24,246
8966,500;2,695;0,668;-35,051;1,645;9,418;4,852;36,051;4,575;14,912;-2,703;0,000;37,800;38,700;9,509;1,838;44,015;46,328;43,776;43,892;-3,089;26,369;0,000;296,040;Inf;305,000;305,000;44,050;2,814;49,309;24,237
8967,000;2,695;0,668;-35,051;1,645;9,418;4,852;36,051;4,575;14,912;-2,703;0,000;37,800;38,700;9,509;1,838;44,340;46,345;43,867;43,880;-3,089;26,369;0,000;296,040;Inf;305,000;305,000;44,503;2,812;49,391;24,177
8967,500;2,695;0,668;-35,051;1,645;9,418;4,852;36,051;4,575;14,912;-2,703;0,000;37,800;38,700;9,509;1,838;44,358;46,171;43,959;43,025;-3,089;26,369;0,000;296,340;Inf;305,000;305,000;44,608;2,810;49,441;24,118
8968,000;2,695;0,668;-35,051;1,645;9,418;4,857;36,057;4,579;14,955;-2,710;0,000;37,782;38,694;9,509;1,838;44,093;45,966;43,927;42,537;-3,095;26,373;0,000;296,340;Inf;305,000;305,000;44,378;2,808;49,394;24,035
8968,500;2,695;0,668;-35,051;1,645;9,418;4,857;36,057;4,579;14,955;-2,710;0,000;37,800;38,700;9,509;1,838;43,850;45,870;43,857;42,518;-3,095;26,373;0,000;296,240;Inf;305,000;305,000;44,131;2,807;49,335;23,965
8969,000;2,695;0,668;-35,051;1,645;9,418;4,857;36,057;4,579;14,955;-2,710;0,000;37,800;38,700;9,509;1,838;43,774;45,990;43,774;42,932;-3,095;26,373;0,000;296,240;Inf;305,000;305,000;44,024;2,805;49,348;23,961
8969,500;3,474;0,922;-33,850;1,689;9,402;4,857;36,057;4,579;14,955;-2,710;0,000;37,800;38,700;9,524;1,569;44,216;46,325;43,891;43,730;-3,095;26,373;0,000;296,240;Inf;305,000;305,000;44,117;2,803;49,417;24,022
8970,000;3,474;0,922;-33,850;1,689;9,402;4,857;36,057;4,579;14,955;-2,710;0,000;37,800;38,700;9,524;1,569;44,171;46,123;43,919;43,147;-3,095;26,373;0,000;296,240;Inf;305,000;305,000;44,540;2,814;49,437;24,048
8970,500;3,474;0,922;-33,850;1,689;9,402;4,857;36,057;4,579;14,955;-2,710;0,000;37,800;38,700;9,524;1,569;44,055;45,925;43,909;42,651;-3,095;26,373;0,000;296,240;Inf;305,000;305,000;44,340;2,825;49,432;24,010
8971,000;3,474;0,922;-33,850;1,689;9,402;4,857;36,057;4,579;14,955;-2,710;0,000;37,800;38,700;9,524;1,569;43,878;45,795;43,811;42,593;-3,095;26,373;0,000;296,240;Inf;305,000;305,000;44,135;2,835;49,367;24,088
8971,500;3,474;0,922;-33,850;1,689;9,402;4,868;36,114;4,599;15,034;-2,701;0,000;37,777;38,664;9,524;1,569;43,912;46,162;43,801;43,455;-3,108;26,382;0,000;296,240;Inf;305,000;305,000;44,019;2,846;49,349;24,186
8972,000;3,474;0,922;-33,850;1,689;9,402;4,868;36,114;4,599;15,034;-2,701;0,000;37,800;38,700;9,524;1,569;44,243;46,342;43,898;43,944;-3,108;26,382;0,000;296,340;Inf;305,000;305,000;44,333;2,856;49,413;24,108
8972,500;3,474;0,922;-33,850;1,689;9,402;4,868;36,114;4,599;15,034;-2,701;0,000;37,800;38,700;9,524;1,569;44,295;46,297;43,975;43,426;-3,108;26,382;0,000;296,340;Inf;305,000;305,000;44,606;2,866;49,463;24,186
8973,000;2,655;0,685;-34,728;1,742;9,452;4,868;36,114;4,599;15,034;-2,701;0,000;37,800;38,700;9,453;1,549;44,295;46,297;43,975;43,426;-3,108;26,382;0,000;296,240;Inf;305,000;305,000;44,498;2,876;49,476;24,130
8973,500;2,655;0,685;-34,728;1,742;9,452;4,868;36,114;4,599;15,034;-2,701;0,000;37,800;38,700;9,453;1,549;43,855;45,763;43,836;42,337;-3,108;26,382;0,000;296,240;Inf;305,000;305,000;44,498;2,873;49,413;24,041
8974,000;2,655;0,685;-34,728;1,742;9,452;4,868;36,114;4,599;15,034;-2,701;0,000;37,800;38,700;9,453;1,549;43,867;46,037;43,801;43,309;-3,108;26,382;0,000;295,940;Inf;305,000;305,000;43,948;2,869;49,368;24,040
8974,500;2,655;0,685;-34,728;1,742;9,452;4,868;36,114;4,599;15,034;-2,701;0,000;37,800;38,700;9,453;1,549;44,223;46,437;43,885;44,224;-3,108;26,382;0,000;295,940;Inf;305,000;305,000;44,253;2,866;49,403;24,063
8975,000;2,655;0,685;-34,728;1,742;9,452;4,889;36,087;4,569;15,017;-2,719;0,000;37,778;38,699;9,453;1,549;44,426;46,333;44,016;43,463;-3,103;26,376;0,000;295,640;Inf;305,000;305,000;44,692;2,862;49,488;24,065
8975,500;2,655;0,685;-34,728;1,742;9,452;4,889;36,087;4,569;15,017;-2,719;0,000;37,800;38,700;9,453;1,549;43,937;45,810;43,912;42,234;-3,103;26,376;0,000;295,540;Inf;305,000;305,000;43,973;2,849;49,458;24,049
8976,000;4,023;0,955;-35,209;1,657;9,462;4,889;36,087;4,569;15,017;-2,719;0,000;37,800;38,700;9,492;1,719;44,233;46,500;43,871;44,058;-3,103;26,376;0,000;296,340;Inf;305,000;305,000;44,665;2,865;49,525;24,207
8976,500;4,023;0,955;-35,209;1,657;9,462;4,889;36,087;4,569;15,017;-2,719;0,000;37,800;38,700;9,492;1,719;44,188;46,165;43,997;43,054;-3,103;26,376;0,000;295,140;Inf;305,000;305,000;44,351;2,884;49,525;24,207
8977,000;4,023;0,955;-35,209;1,657;9,462;4,889;36,087;4,569;15,017;-2,719;0,000;37,800;38,700;9,492;1,719;44,188;46,165;43,997;43,054;-3,103;26,376;0,000;295,140;Inf;305,000;305,000;44,351;2,884;49,477;24,150
8977,500;4,023;0,955;-35,209;1,657;9,462;4,889;36,087;4,569;15,017;-2,719;0,000;37,800;38,700;9,492;1,719;43,945;45,991;43,933;42,616;-3,103;26,376;0,000;295,140;Inf;305,000;305,000;44,351;2,903;49,477;24,150
8978,000;4,023;0,955;-35,209;1,657;9,462;4,889;36,087;4,569;15,017;-2,719;0,000;37,800;38,700;9,492;1,719;43,806;45,883;43,797;42,968;-3,103;26,376;0,000;296,140;Inf;305,000;305,000;44,121;2,921;49,400;24,057
8978,500;4,023;0,955;-35,209;1,657;9,462;4,825;36,145;4,628;15,128;-2,716;0,000;37,779;38,678;9,492;1,719;44,107;46,346;43,840;43,737;-3,087;26,374;0,000;296,140;Inf;305,000;305,000;44,113;2,939;49,409;24,064
8979,000;4,023;0,955;-35,209;1,657;9,462;4,825;36,145;4,628;15,128;-2,716;0,000;37,800;38,700;9,492;1,719;44,298;46,320;43,934;43,442;-3,087;26,374;0,000;295,740;Inf;305,000;305,000;44,498;2,974;49,484;24,039
8979,500;2,092;0,608;-33,956;1,756;9,448;4,825;36,145;4,628;15,128;-2,716;0,000;37,800;38,700;9,500;1,633;44,222;46,077;43,967;42,885;-3,087;26,374;0,000;295,740;Inf;305,000;305,000;44,498;2,974;49,509;24,145
8980,000;2,092;0,608;-33,956;1,756;9,448;4,825;36,145;4,628;15,128;-2,716;0,000;37,800;38,700;9,500;1,633;43,992;45,901;43,893;42,533;-3,087;26,374;0,000;295,640;Inf;305,000;305,000;44,288;2,960;49,466;24,227
8980,500;2,092;0,608;-33,956;1,756;9,448;4,825;36,145;4,628;15,128;-2,716;0,000;37,800;38,700;9,500;1,633;43,936;46,019;43,849;43,105;-3,087;26,374;0,000;295,640;Inf;305,000;305,000;44,080;2,946;49,415;24,341
8981,000;2,092;0,608;-33,956;1,756;9,448;4,825;36,145;4,628;15,128;-2,716;0,000;37,800;38,700;9,500;1,633;44,239;46,357;43,904;43,893;-3,087;26,374;0,000;296,440;Inf;305,000;305,000;44,227;2,932;49,431;24,405
8981,500;2,092;0,608;-33,956;1,756;9,448;4,825;36,145;4,628;15,128;-2,716;0,000;37,800;38,700;9,500;1,633;44,443;46,342;44,005;43,530;-3,087;26,374;0,000;296,440;Inf;305,000;305,000;44,598;2,918;49,507;24,437
8982,000;2,092;0,608;-33,956;1,756;9,448;4,861;36,048;4,572;15,058;-2,719;0,000;37,780;38,661;9,500;1,633;44,293;46,118;44,057;42,815;-3,098;26,378;0,000;296,440;Inf;305,000;305,000;44,580;2,904;49,539;24,459
8982,500;2,092;0,608;-33,956;1,756;9,448;4,861;36,048;4,572;15,058;-2,719;0,000;37,800;38,700;9,500;1,633;44,062;45,924;43,968;42,531;-3,098;26,378;0,000;296,440;Inf;305,000;305,000;44,320;2,891;49,493;24,398
8983,000;2,092;0,608;-33,956;1,756;9,448;4,861;36,048;4,572;15,058;-2,719;0,000;37,800;38,700;9,500;1,633;44,059;46,197;43,925;43,473;-3,098;26,378;0,000;296,740;Inf;305,000;305,000;44,121;2,878;49,460;24,315
8983,500;3,082;0,804;-34,521;1,705;9,368;4,861;36,048;4,572;15,058;-2,719;0,000;37,800;38,700;9,524;1,652;44,297;46,363;43,988;43,967;-3,098;26,378;0,000;296,540;Inf;305,000;305,000;44,654;2,868;49,506;24,235
8984,000;3,082;0,804;-34,521;1,705;9,368;4,861;36,048;4,572;15,058;-2,719;0,000;37,800;38,700;9,524;1,652;44,371;46,390;44,064;43,476;-3,098;26,378;0,000;296,540;Inf;305,000;305,000;44,654;2,868;49,555;24,216
8984,500;3,082;0,804;-34,521;1,705;9,368;4,861;36,048;4,572;15,058;-2,719;0,000;37,800;38,700;9,524;1,652;44,371;46,390;44,064;43,476;-3,098;26,378;0,000;296,540;Inf;305,000;305,000;44,575;2,872;49,569;24,196
8985,000;3,082;0,804;-34,521;1,705;9,368;4,861;36,048;4,572;15,058;-2,719;0,000;37,800;38,700;9,524;1,652;44,247;46,146;44,056;42,794;-3,098;26,378;0,000;296,440;Inf;305,000;305,000;44,575;2,875;49,518;24,214
8985,500;3,082;0,804;-34,521;1,705;9,368;4,818;36,101;4,603;15,156;-2,712;0,000;37,777;38,683;9,524;1,652;43,993;45,946;43,980;42,598;-3,094;26,381;0,000;296,440;Inf;305,000;305,000;44,310;2,879;49,482;24,282
8986,000;3,082;0,804;-34,521;1,705;9,368;4,818;36,101;4,603;15,156;-2,712;0,000;37,800;38,700;9,524;1,652;44,139;46,217;43,926;43,476;-3,094;26,381;0,000;295,540;Inf;305,000;305,000;44,440;2,885;49,482;24,282
