t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8986,500;3,082;0,804;-34,521;1,705;9,368;4,818;36,101;4,603;15,156;-2,712;0,000;37,800;38,700;9,524;1,652;44,423;46,507;44,035;43,736;-3,094;26,381;0,000;295,540;Inf;305,000;305,000;44,440;2,885;49,549;24,275
8987,000;2,318;0,585;-34,485;1,663;9,515;4,818;36,101;4,603;15,156;-2,712;0,000;37,800;38,700;9,513;1,598;44,420;46,275;44,113;43,172;-3,094;26,381;0,000;295,640;Inf;305,000;305,000;44,675;2,889;49,607;24,187
8987,500;2,318;0,585;-34,485;1,663;9,515;4,818;36,101;4,603;15,156;-2,712;0,000;37,800;38,700;9,513;1,598;44,420;46,275;44,113;43,172;-3,094;26,381;0,000;295,640;Inf;305,000;305,000;44,495;2,879;49,579;24,045
8988,000;2,318;0,585;-34,485;1,663;9,515;4,818;36,101;4,603;15,156;-2,712;0,000;37,800;38,700;9,513;1,598;44,096;46,026;44,020;42,635;-3,094;26,381;0,000;295,640;Inf;305,000;305,000;44,495;2,870;49,531;23,910
8988,500;2,318;0,585;-34,485;1,663;9,515;4,818;36,101;4,603;15,156;-2,712;0,000;37,800;38,700;9,513;1,598;44,033;46,076;43,957;42,941;-3,094;26,381;0,000;297,340;Inf;305,000;305,000;44,194;2,861;49,531;23,910
8989,000;2,318;0,585;-34,485;1,663;9,515;4,818;36,101;4,603;15,156;-2,712;0,000;37,800;38,700;9,513;1,598;44,351;46,513;44,029;43,958;-3,094;26,381;0,000;297,340;Inf;305,000;305,000;44,252;2,852;49,559;23,908
8989,500;2,318;0,585;-34,485;1,663;9,515;4,888;36,082;4,597;15,152;-2,711;0,000;37,800;38,700;9,513;1,598;44,504;46,418;44,106;43,635;-3,094;26,382;0,000;297,340;Inf;305,000;305,000;44,666;2,835;49,626;23,929
8990,000;2,318;0,585;-34,485;1,663;9,515;4,888;36,082;4,597;15,152;-2,711;0,000;37,800;38,700;9,513;1,598;44,287;46,197;44,103;43,012;-3,094;26,382;0,000;297,340;Inf;305,000;305,000;44,666;2,835;49,642;23,965
8990,500;2,318;0,585;-34,485;1,663;9,515;4,888;36,082;4,597;15,152;-2,711;0,000;37,800;38,700;9,513;1,598;44,094;45,966;44,026;42,593;-3,094;26,382;0,000;297,340;Inf;305,000;305,000;44,400;2,826;49,606;23,940
8991,000;2,501;0,684;-33,567;1,721;9,402;4,888;36,082;4,597;15,152;-2,711;0,000;37,800;38,700;9,574;1,654;44,090;46,164;43,978;43,505;-3,094;26,382;0,000;297,340;Inf;305,000;305,000;44,170;2,818;49,547;23,930
8991,500;2,501;0,684;-33,567;1,721;9,402;4,888;36,082;4,597;15,152;-2,711;0,000;37,800;38,700;9,574;1,654;44,498;46,593;44,077;44,388;-3,094;26,382;0,000;296,940;Inf;305,000;305,000;44,434;2,813;49,591;23,940
8992,000;2,501;0,684;-33,567;1,721;9,402;4,888;36,082;4,597;15,152;-2,711;0,000;37,800;38,700;9,574;1,654;44,612;46,608;44,208;43,889;-3,094;26,382;0,000;296,940;Inf;305,000;305,000;44,889;2,808;49,695;24,013
8992,500;2,501;0,684;-33,567;1,721;9,402;4,806;36,070;4,597;15,188;-2,714;0,000;37,800;38,700;9,574;1,654;44,069;46,084;44,075;42,836;-3,093;26,374;0,000;296,740;Inf;305,000;305,000;44,461;2,793;49,630;24,096
8993,000;2,501;0,684;-33,567;1,721;9,402;4,806;36,070;4,597;15,188;-2,714;0,000;37,800;38,700;9,574;1,654;44,069;46,084;44,075;42,836;-3,093;26,374;0,000;296,940;Inf;305,000;305,000;44,461;2,793;49,588;24,176
8993,500;2,501;0,684;-33,567;1,721;9,402;4,806;36,070;4,597;15,188;-2,714;0,000;37,800;38,700;9,574;1,654;44,099;46,423;44,041;43,695;-3,093;26,374;0,000;296,940;Inf;305,000;305,000;44,266;2,788;49,678;24,254
8994,000;2,501;0,684;-33,567;1,721;9,402;4,806;36,070;4,597;15,188;-2,714;0,000;37,800;38,700;9,574;1,654;44,565;46,569;44,264;43,664;-3,093;26,374;0,000;297,040;Inf;305,000;305,000;45,002;2,779;49,766;24,317
8994,500;2,106;0,611;-34,167;1,707;9,379;4,806;36,070;4,597;15,188;-2,714;0,000;37,800;38,700;9,520;1,656;44,565;46,569;44,264;43,664;-3,093;26,374;0,000;297,040;Inf;305,000;305,000;44,766;2,774;49,757;24,384
8995,000;2,106;0,611;-34,167;1,707;9,379;4,806;36,070;4,597;15,188;-2,714;0,000;37,800;38,700;9,520;1,656;44,306;46,211;44,196;42,727;-3,093;26,374;0,000;297,040;Inf;305,000;305,000;44,360;2,763;49,757;24,384
8995,500;2,106;0,611;-34,167;1,707;9,379;4,806;36,070;4,597;15,188;-2,714;0,000;37,800;38,700;9,520;1,656;44,036;45,977;44,090;42,737;-3,093;26,374;0,000;297,040;Inf;305,000;305,000;44,360;2,763;49,683;24,337
8996,000;2,106;0,611;-34,167;1,707;9,379;4,806;36,070;4,597;15,188;-2,714;0,000;37,800;38,700;9,520;1,656;44,036;45,977;44,090;42,737;-3,093;26,374;0,000;297,040;Inf;305,000;305,000;44,210;2,752;49,650;24,284
8996,500;2,106;0,611;-34,167;1,707;9,379;4,806;36,070;4,597;15,188;-2,714;0,000;37,800;38,700;9,520;1,656;44,172;46,505;44,065;44,008;-3,093;26,374;0,000;297,340;Inf;305,000;305,000;44,210;2,742;49,733;24,219
8997,000;2,106;0,611;-34,167;1,707;9,379;4,853;36,100;4,582;15,217;-2,698;0,000;37,794;38,729;9,520;1,656;44,607;46,785;44,195;44,207;-3,081;26,379;0,000;297,340;Inf;305,000;305,000;44,687;2,731;49,733;24,219
8997,500;2,106;0,611;-34,167;1,707;9,379;4,853;36,100;4,582;15,217;-2,698;0,000;37,800;38,700;9,520;1,656;44,529;46,372;44,271;43,049;-3,081;26,379;0,000;297,740;Inf;305,000;305,000;44,948;2,721;49,797;24,159
8998,000;2,106;0,611;-34,167;1,707;9,379;4,853;36,100;4,582;15,217;-2,698;0,000;37,800;38,700;9,520;1,656;44,296;46,177;44,186;42,636;-3,081;26,379;0,000;297,740;Inf;305,000;305,000;44,556;2,711;49,770;24,221
8998,500;2,080;0,559;-33,772;1,764;9,370;4,853;36,100;4,582;15,217;-2,698;0,000;37,800;38,700;9,535;1,533;44,099;46,155;44,069;43,163;-3,081;26,379;0,000;297,640;Inf;305,000;305,000;44,324;2,701;49,684;24,202
8999,000;2,080;0,559;-33,772;1,764;9,370;4,853;36,100;4,582;15,217;-2,698;0,000;37,800;38,700;9,535;1,533;44,413;46,708;44,114;44,558;-3,081;26,379;0,000;297,640;Inf;305,000;305,000;44,371;2,691;49,674;24,143
8999,500;2,080;0,559;-33,772;1,764;9,370;4,853;36,100;4,582;15,217;-2,698;0,000;37,800;38,700;9,535;1,533;44,848;46,847;44,304;44,309;-3,081;26,379;0,000;297,640;Inf;305,000;305,000;44,948;2,681;49,798;24,086
9000,000;2,080;0,559;-33,772;1,764;9,370;4,853;36,100;4,582;15,217;-2,698;0,000;37,800;38,700;9,535;1,533;44,738;46,537;44,370;43,291;-3,081;26,379;0,000;297,440;Inf;305,000;305,000;45,077;2,671;49,851;24,064
9000,500;2,080;0,559;-33,772;1,764;9,370;4,844;36,053;4,599;15,246;-2,708;0,000;37,800;38,767;9,535;1,533;44,423;46,315;44,294;42,804;-3,087;26,375;0,000;297,440;Inf;305,000;305,000;44,734;2,661;49,825;24,023
9001,000;2,080;0,559;-33,772;1,764;9,370;4,844;36,053;4,599;15,246;-2,708;0,000;37,800;38,800;9,535;1,533;44,142;46,215;44,172;42,941;-3,087;26,375;0,000;297,740;Inf;305,000;305,000;44,459;2,652;49,773;24,018
9001,500;2,080;0,559;-33,772;1,764;9,370;4,844;36,053;4,599;15,246;-2,708;0,000;37,800;38,800;9,535;1,533;44,413;46,534;44,160;44,241;-3,087;26,375;0,000;297,740;Inf;305,000;305,000;44,368;2,643;49,736;24,023
9002,000;2,895;0,754;-34,079;1,734;9,427;4,844;36,053;4,599;15,246;-2,708;0,000;37,800;38,800;9,449;1,436;44,413;46,534;44,160;44,241;-3,087;26,375;0,000;297,240;Inf;305,000;305,000;44,837;2,633;49,828;24,008
9002,500;2,895;0,754;-34,079;1,734;9,427;4,844;36,053;4,599;15,246;-2,708;0,000;37,800;38,800;9,449;1,436;44,781;46,792;44,302;44,193;-3,087;26,375;0,000;297,240;Inf;305,000;305,000;44,837;2,638;49,828;24,008
9003,000;2,895;0,754;-34,079;1,734;9,427;4,844;36,053;4,599;15,246;-2,708;0,000;37,800;38,800;9,449;1,436;44,534;46,506;44,367;43,225;-3,087;26,375;0,000;296,740;Inf;305,000;305,000;45,017;2,642;49,878;23,930
9003,500;2,895;0,754;-34,079;1,734;9,427;4,844;36,053;4,599;15,246;-2,708;0,000;37,800;38,800;9,449;1,436;44,286;46,182;44,254;42,734;-3,087;26,375;0,000;296,740;Inf;305,000;305,000;44,658;2,646;49,840;23,869
9004,000;2,895;0,754;-34,079;1,734;9,427;4,858;36,142;4,617;15,341;-2,709;0,000;37,800;38,800;9,449;1,436;44,286;46,182;44,254;42,734;-3,098;26,375;0,000;296,840;Inf;305,000;305,000;44,364;2,654;49,771;23,865
9004,500;2,895;0,754;-34,079;1,734;9,427;4,858;36,142;4,617;15,341;-2,709;0,000;37,800;38,800;9,449;1,436;44,498;46,437;44,373;42,996;-3,098;26,375;0,000;296,240;Inf;305,000;305,000;45,117;2,666;49,914;23,937
9005,000;2,525;0,653;-34,668;1,717;9,336;4,858;36,142;4,617;15,341;-2,709;0,000;37,800;38,800;9,514;1,719;44,401;46,582;44,239;44,146;-3,098;26,375;0,000;296,240;Inf;305,000;305,000;44,576;2,667;49,796;23,801
9005,500;2,525;0,653;-34,668;1,717;9,336;4,858;36,142;4,617;15,341;-2,709;0,000;37,800;38,800;9,514;1,719;44,401;46,582;44,239;44,146;-3,098;26,375;0,000;296,240;Inf;305,000;305,000;44,842;2,665;49,891;23,823
9006,000;2,525;0,653;-34,668;1,717;9,336;4,858;36,142;4,617;15,341;-2,709;0,000;37,800;38,800;9,514;1,719;44,914;47,041;44,392;45,054;-3,098;26,375;0,000;296,240;Inf;305,000;305,000;45,350;2,662;49,891;23,823
9006,500;2,525;0,653;-34,668;1,717;9,336;4,858;36,142;4,617;15,341;-2,709;0,000;37,800;38,800;9,514;1,719;44,880;46,798;44,508;43,931;-3,098;26,375;0,000;296,640;Inf;305,000;305,000;45,029;2,660;50,003;23,838
9007,000;2,525;0,653;-34,668;1,717;9,336;4,858;36,142;4,617;15,341;-2,709;0,000;37,800;38,800;9,514;1,719;44,599;46,468;44,469;43,224;-3,098;26,375;0,000;296,640;Inf;305,000;305,000;45,029;2,660;50,009;23,852
9007,500;2,525;0,653;-34,668;1,717;9,336;4,879;36,080;4,594;15,327;-2,714;0,000;37,828;38,821;9,514;1,719;44,599;46,468;44,469;43,224;-3,086;26,380;0,000;297,040;Inf;305,000;305,000;44,690;2,658;49,951;23,870
9008,000;2,525;0,653;-34,668;1,717;9,336;4,879;36,080;4,594;15,327;-2,714;0,000;37,800;38,800;9,514;1,719;44,389;46,325;44,339;43,260;-3,086;26,380;0,000;297,040;Inf;305,000;305,000;44,690;2,656;49,919;23,847
9008,500;2,525;0,653;-34,668;1,717;9,336;4,879;36,080;4,594;15,327;-2,714;0,000;37,800;38,800;9,514;1,719;44,542;46,780;44,336;43,979;-3,086;26,380;0,000;297,040;Inf;305,000;305,000;44,578;2,654;49,992;23,829
9009,000;3,580;0,844;-35,209;1,627;9,506;4,879;36,080;4,594;15,327;-2,714;0,000;37,800;38,800;9,376;1,697;44,819;46,883;44,423;44,539;-3,086;26,380;0,000;296,740;Inf;305,000;305,000;44,909;2,652;50,042;23,820
9009,500;3,580;0,844;-35,209;1,627;9,506;4,879;36,080;4,594;15,327;-2,714;0,000;37,800;38,800;9,376;1,697;44,828;46,833;44,508;43,950;-3,086;26,380;0,000;296,740;Inf;305,000;305,000;45,166;2,667;50,037;23,809
9010,000;3,580;0,844;-35,209;1,627;9,506;4,879;36,080;4,594;15,327;-2,714;0,000;37,800;38,800;9,376;1,697;44,666;46,637;44,485;43,334;-3,086;26,380;0,000;295,940;Inf;305,000;305,000;45,030;2,682;50,037;23,809
9010,500;3,580;0,844;-35,209;1,627;9,506;4,879;36,080;4,594;15,327;-2,714;0,000;37,800;38,800;9,376;1,697;44,482;46,484;44,410;43,363;-3,086;26,380;0,000;295,940;Inf;305,000;305,000;44,780;2,696;49,993;23,835
9011,000;3,580;0,844;-35,209;1,627;9,506;4,793;36,158;4,635;15,411;-2,706;0,000;37,841;38,873;9,376;1,697;44,659;46,920;44,409;44,396;-3,075;26,384;0,000;295,940;Inf;305,000;305,000;44,685;2,711;50,054;23,854
9011,500;3,580;0,844;-35,209;1,627;9,506;4,793;36,158;4,635;15,411;-2,706;0,000;37,800;38,900;9,376;1,697;44,969;47,088;44,508;44,441;-3,075;26,384;0,000;295,940;Inf;305,000;305,000;45,096;2,725;50,115;23,806
9012,000;3,580;0,844;-35,209;1,627;9,506;4,793;36,158;4,635;15,411;-2,706;0,000;37,800;38,900;9,376;1,697;45,023;46,917;44,612;43,835;-3,075;26,384;0,000;295,740;Inf;305,000;305,000;45,251;2,739;50,115;23,806
9012,500;2,316;0,618;-34,363;1,718;9,434;4,793;36,158;4,635;15,411;-2,706;0,000;37,800;38,900;9,491;1,518;44,827;46,668;44,574;43,279;-3,075;26,384;0,000;295,740;Inf;305,000;305,000;45,097;2,753;50,132;23,758
9013,000;2,316;0,618;-34,363;1,718;9,434;4,793;36,158;4,635;15,411;-2,706;0,000;37,800;38,900;9,491;1,518;44,622;46,535;44,500;43,454;-3,075;26,384;0,000;295,740;Inf;305,000;305,000;44,837;2,746;50,077;23,715
9013,500;2,316;0,618;-34,363;1,718;9,434;4,793;36,158;4,635;15,411;-2,706;0,000;37,800;38,900;9,491;1,518;44,587;46,884;44,451;44,019;-3,075;26,384;0,000;295,740;Inf;305,000;305,000;44,778;2,739;50,048;23,686
9014,000;2,316;0,618;-34,363;1,718;9,434;4,793;36,158;4,635;15,411;-2,706;0,000;37,800;38,900;9,491;1,518;44,900;47,115;44,547;44,555;-3,075;26,384;0,000;295,740;Inf;305,000;305,000;44,985;2,732;50,099;23,665
9014,500;2,316;0,618;-34,363;1,718;9,434;4,841;36,096;4,572;15,385;-2,703;0,000;37,845;38,840;9,491;1,518;44,959;46,881;44,611;43,783;-3,091;26,378;0,000;296,140;Inf;305,000;305,000;45,279;2,725;50,154;23,669
9015,000;2,316;0,618;-34,363;1,718;9,434;4,841;36,096;4,572;15,385;-2,703;0,000;37,800;38,800;9,491;1,518;44,797;46,717;44,591;43,374;-3,091;26,378;0,000;296,140;Inf;305,000;305,000;45,059;2,718;50,156;23,694
9015,500;2,316;0,618;-34,363;1,718;9,434;4,841;36,096;4,572;15,385;-2,703;0,000;37,800;38,800;9,491;1,518;44,797;46,717;44,591;43,374;-3,091;26,378;0,000;294,540;Inf;305,000;305,000;44,870;2,712;50,119;23,704
9016,000;3,177;0,736;-35,209;1,630;9,456;4,841;36,096;4,572;15,385;-2,703;0,000;37,800;38,800;9,457;1,783;44,707;46,978;44,517;44,181;-3,091;26,378;0,000;294,540;Inf;305,000;305,000;44,870;2,705;50,072;23,688
9016,500;3,177;0,736;-35,209;1,630;9,456;4,841;36,096;4,572;15,385;-2,703;0,000;37,800;38,800;9,457;1,783;45,022;47,037;44,599;44,627;-3,091;26,378;0,000;295,840;Inf;305,000;305,000;45,096;2,713;50,163;23,657
9017,000;3,177;0,736;-35,209;1,630;9,456;4,841;36,096;4,572;15,385;-2,703;0,000;37,800;38,800;9,457;1,783;45,022;47,037;44,599;44,627;-3,091;26,378;0,000;295,840;Inf;305,000;305,000;45,321;2,721;50,203;23,639
9017,500;3,177;0,736;-35,209;1,630;9,456;4,841;36,096;4,572;15,385;-2,703;0,000;37,800;38,800;9,457;1,783;44,932;46,969;44,660;43,965;-3,091;26,378;0,000;295,940;Inf;305,000;305,000;45,321;2,728;50,176;23,646
9018,000;3,177;0,736;-35,209;1,630;9,456;4,801;36,101;4,591;15,418;-2,727;0,000;37,853;38,853;9,457;1,783;44,817;46,790;44,650;43,561;-3,106;26,370;0,000;295,940;Inf;305,000;305,000;45,131;2,735;50,159;23,636
9018,500;3,177;0,736;-35,209;1,630;9,456;4,801;36,101;4,591;15,418;-2,727;0,000;37,900;38,900;9,457;1,783;44,629;46,642;44,596;43,433;-3,106;26,370;0,000;295,440;Inf;305,000;305,000;44,955;2,743;50,159;23,636
9019,000;3,177;0,736;-35,209;1,630;9,456;4,801;36,101;4,591;15,418;-2,727;0,000;37,900;38,900;9,457;1,783;44,826;47,104;44,584;44,401;-3,106;26,370;0,000;295,440;Inf;305,000;305,000;44,825;2,750;50,140;23,636
9019,500;3,057;0,771;-34,998;1,644;9,379;4,801;36,101;4,591;15,418;-2,727;0,000;37,900;38,900;9,476;1,668;45,088;47,065;44,662;44,600;-3,106;26,370;0,000;297,240;Inf;305,000;305,000;45,229;2,757;50,211;23,647
9020,000;3,057;0,771;-34,998;1,644;9,379;4,801;36,101;4,591;15,418;-2,727;0,000;37,900;38,900;9,476;1,668;44,961;46,955;44,714;43,829;-3,106;26,370;0,000;297,240;Inf;305,000;305,000;45,354;2,762;50,253;23,652
9020,500;3,057;0,771;-34,998;1,644;9,379;4,801;36,101;4,591;15,418;-2,727;0,000;37,900;38,900;9,476;1,668;44,776;46,668;44,646;43,244;-3,106;26,370;0,000;296,940;Inf;305,000;305,000;45,115;2,766;50,245;23,663
9021,000;3,057;0,771;-34,998;1,644;9,379;4,801;36,101;4,591;15,418;-2,727;0,000;37,900;38,900;9,476;1,668;44,690;46,745;44,570;43,749;-3,106;26,370;0,000;296,940;Inf;305,000;305,000;44,833;2,771;50,165;23,673
9021,500;3,057;0,771;-34,998;1,644;9,379;4,776;36,146;4,619;15,490;-2,705;0,000;37,867;38,889;9,476;1,668;44,933;47,169;44,623;44,795;-3,089;26,375;0,000;296,940;Inf;305,000;305,000;44,939;2,776;50,173;23,681
9022,000;3,057;0,771;-34,998;1,644;9,379;4,776;36,146;4,619;15,490;-2,705;0,000;37,900;38,900;9,476;1,668;45,212;47,109;44,731;44,296;-3,089;26,375;0,000;296,940;Inf;305,000;305,000;45,380;2,781;50,284;23,701
9022,500;3,057;0,771;-34,998;1,644;9,379;4,776;36,146;4,619;15,490;-2,705;0,000;37,900;38,900;9,476;1,668;45,212;47,109;44,731;44,296;-3,089;26,375;0,000;295,740;Inf;305,000;305,000;45,337;2,785;50,280;23,722
9023,000;2,575;0,602;-35,209;1,633;9,429;4,776;36,146;4,619;15,490;-2,705;0,000;37,900;38,900;9,488;1,820;45,035;46,850;44,755;43,715;-3,089;26,375;0,000;295,740;Inf;305,000;305,000;45,337;2,790;50,250;23,746
9023,500;2,575;0,602;-35,209;1,633;9,429;4,776;36,146;4,619;15,490;-2,705;0,000;37,900;38,900;9,488;1,820;44,814;46,661;44,675;43,225;-3,089;26,375;0,000;295,540;Inf;305,000;305,000;45,089;2,786;50,200;23,743
9024,000;2,575;0,602;-35,209;1,633;9,429;4,776;36,146;4,619;15,490;-2,705;0,000;37,900;38,900;9,488;1,820;44,704;46,829;44,599;43,786;-3,089;26,375;0,000;295,540;Inf;305,000;305,000;44,844;2,783;50,200;23,743
9024,500;2,575;0,602;-35,209;1,633;9,429;4,776;36,146;4,619;15,490;-2,705;0,000;37,900;38,900;9,488;1,820;45,209;47,309;44,732;45,046;-3,089;26,375;0,000;296,540;Inf;305,000;305,000;44,979;2,779;50,266;23,751
9025,000;2,575;0,602;-35,209;1,633;9,429;4,776;36,146;4,619;15,490;-2,705;0,000;37,900;38,900;9,488;1,820;45,321;47,149;44,837;44,095;-3,089;26,375;0,000;296,540;Inf;305,000;305,000;45,574;2,776;50,370;23,746
9025,500;2,575;0,602;-35,209;1,633;9,429;4,851;36,070;4,589;15,439;-2,721;0,000;37,866;38,896;9,488;1,820;45,058;46,942;44,816;43,536;-3,099;26,369;0,000;295,440;Inf;305,000;305,000;45,351;2,773;50,368;23,716
9026,000;2,575;0,602;-35,209;1,633;9,429;4,851;36,070;4,589;15,439;-2,721;0,000;37,900;38,900;9,488;1,820;44,782;46,684;44,713;43,100;-3,099;26,369;0,000;295,440;Inf;305,000;305,000;45,088;2,769;50,323;23,702
9026,500;2,823;0,659;-35,209;1,683;9,412;4,851;36,070;4,589;15,439;-2,721;0,000;37,900;38,900;9,420;1,756;44,675;46,687;44,621;43,687;-3,099;26,369;0,000;296,740;Inf;305,000;305,000;44,820;2,766;50,230;23,844
9027,000;2,823;0,659;-35,209;1,683;9,412;4,851;36,070;4,589;15,439;-2,721;0,000;37,900;38,900;9,420;1,756;44,868;47,058;44,631;44,760;-3,099;26,369;0,000;296,740;Inf;305,000;305,000;44,917;2,767;50,289;23,836
9027,500;2,823;0,659;-35,209;1,683;9,412;4,851;36,070;4,589;15,439;-2,721;0,000;37,900;38,900;9,420;1,756;45,268;47,239;44,844;44,378;-3,099;26,369;0,000;295,140;Inf;305,000;305,000;45,329;2,768;50,365;23,832
9028,000;2,823;0,659;-35,209;1,683;9,412;4,851;36,070;4,589;15,439;-2,721;0,000;37,900;38,900;9,420;1,756;45,086;47,028;44,855;43,781;-3,099;26,369;0,000;295,140;Inf;305,000;305,000;45,432;2,769;50,368;23,805
9028,500;2,823;0,659;-35,209;1,683;9,412;4,853;36,103;4,592;15,510;-2,707;0,000;37,881;38,897;9,420;1,756;44,934;46,768;44,803;43,200;-3,101;26,363;0,000;295,240;Inf;305,000;305,000;45,188;2,770;50,332;23,780
9029,000;2,823;0,659;-35,209;1,683;9,412;4,853;36,103;4,592;15,510;-2,707;0,000;37,900;38,900;9,420;1,756;44,747;46,771;44,720;43,617;-3,101;26,363;0,000;295,240;Inf;305,000;305,000;44,926;2,771;50,279;23,846
9029,500;3,004;0,786;-34,194;1,745;9,397;4,853;36,103;4,592;15,510;-2,707;0,000;37,900;38,900;9,475;1,445;44,984;47,085;44,701;44,813;-3,101;26,363;0,000;293,640;Inf;305,000;305,000;44,964;2,771;50,267;23,885
9030,000;3,004;0,786;-34,194;1,745;9,397;4,853;36,103;4,592;15,510;-2,707;0,000;37,900;38,900;9,475;1,445;45,266;47,490;44,821;45,139;-3,101;26,363;0,000;293,640;Inf;305,000;305,000;45,396;2,775;50,415;23,945
9030,500;3,004;0,786;-34,194;1,745;9,397;4,853;36,103;4,592;15,510;-2,707;0,000;37,900;38,900;9,475;1,445;45,319;47,342;44,908;44,547;-3,101;26,363;0,000;297,240;Inf;305,000;305,000;45,679;2,779;50,420;23,954
9031,000;3,004;0,786;-34,194;1,745;9,397;4,853;36,103;4,592;15,510;-2,707;0,000;37,900;38,900;9,475;1,445;45,040;46,856;44,865;43,372;-3,101;26,363;0,000;297,240;Inf;305,000;305,000;45,529;2,783;50,408;23,896
9031,500;3,004;0,786;-34,194;1,745;9,397;4,853;36,103;4,592;15,510;-2,707;0,000;37,900;38,900;9,475;1,445;44,809;46,838;44,770;43,640;-3,101;26,363;0,000;295,640;Inf;305,000;305,000;45,033;2,786;50,361;23,931
9032,000;3,004;0,786;-34,194;1,745;9,397;4,832;36,142;4,612;15,578;-2,721;0,000;37,880;38,903;9,475;1,445;45,043;47,161;44,774;44,721;-3,110;26,374;0,000;295,640;Inf;305,000;305,000;45,014;2,790;50,352;23,956
9032,500;3,004;0,786;-34,194;1,745;9,397;4,832;36,142;4,612;15,578;-2,721;0,000;37,900;38,900;9,475;1,445;45,240;47,352;44,851;44,868;-3,110;26,374;0,000;296,840;Inf;305,000;305,000;45,425;2,793;50,418;23,901
9033,000;3,443;0,793;-35,209;1,667;9,466;4,832;36,142;4,612;15,578;-2,721;0,000;37,900;38,900;9,396;1,654;45,229;47,280;44,894;44,486;-3,110;26,374;0,000;296,840;Inf;305,000;305,000;45,578;2,797;50,455;23,902
9033,500;3,443;0,793;-35,209;1,667;9,466;4,832;36,142;4,612;15,578;-2,721;0,000;37,900;38,900;9,396;1,654;45,170;47,107;44,905;44,181;-3,110;26,374;0,000;295,540;Inf;305,000;305,000;45,472;2,808;50,463;23,964
9034,000;3,443;0,793;-35,209;1,667;9,466;4,832;36,142;4,612;15,578;-2,721;0,000;37,900;38,900;9,396;1,654;45,087;46,948;44,883;43,702;-3,110;26,374;0,000;295,540;Inf;305,000;305,000;45,341;2,818;50,413;23,963
9034,500;3,443;0,793;-35,209;1,667;9,466;4,832;36,142;4,612;15,578;-2,721;0,000;37,900;38,900;9,396;1,654;44,876;47,123;44,767;44,222;-3,110;26,374;0,000;296,540;Inf;305,000;305,000;45,155;2,828;50,391;23,945
9035,000;3,443;0,793;-35,209;1,667;9,466;4,785;36,166;4,629;15,612;-2,721;0,000;37,893;38,920;9,396;1,654;45,187;47,358;44,845;44,988;-3,102;26,364;0,000;296,540;Inf;305,000;305,000;45,247;2,838;50,410;23,919
9035,500;3,443;0,793;-35,209;1,667;9,466;4,785;36,166;4,629;15,612;-2,721;0,000;37,900;38,900;9,396;1,654;45,382;47,290;44,922;44,651;-3,102;26,364;0,000;295,340;Inf;305,000;305,000;45,595;2,848;50,485;23,882
9036,000;2,792;0,635;-35,209;1,612;9,456;4,785;36,166;4,629;15,612;-2,721;0,000;37,900;38,900;9,413;1,702;45,276;47,115;44,972;43,862;-3,102;26,364;0,000;295,340;Inf;305,000;305,000;45,561;2,858;50,493;23,839
9036,500;2,792;0,635;-35,209;1,612;9,456;4,785;36,166;4,629;15,612;-2,721;0,000;37,900;38,900;9,413;1,702;45,101;46,987;44,921;43,643;-3,102;26,364;0,000;296,640;Inf;305,000;305,000;45,306;2,857;50,480;23,829
9037,000;2,792;0,635;-35,209;1,612;9,456;4,785;36,166;4,629;15,612;-2,721;0,000;37,900;38,900;9,413;1,702;44,922;46,878;44,833;43,753;-3,102;26,364;0,000;296,640;Inf;305,000;305,000;45,163;2,856;50,415;23,814
9037,500;2,792;0,635;-35,209;1,612;9,456;4,785;36,166;4,629;15,612;-2,721;0,000;37,900;38,900;9,413;1,702;45,009;47,299;44,833;44,618;-3,102;26,364;0,000;295,540;Inf;305,000;305,000;45,097;2,855;50,471;23,811
9038,000;2,792;0,635;-35,209;1,612;9,456;4,785;36,166;4,629;15,612;-2,721;0,000;37,900;38,900;9,413;1,702;45,459;47,349;45,011;44,755;-3,102;26,364;0,000;295,540;Inf;305,000;305,000;45,440;2,854;50,530;23,827
9038,500;2,792;0,635;-35,209;1,612;9,456;4,877;36,110;4,594;15,573;-2,714;0,000;37,895;38,945;9,413;1,702;45,389;47,235;45,050;44,039;-3,110;26,373;0,000;296,140;Inf;305,000;305,000;45,643;2,853;50,560;23,825
9039,000;2,792;0,635;-35,209;1,612;9,456;4,877;36,110;4,594;15,573;-2,714;0,000;37,900;38,900;9,413;1,702;45,204;47,100;45,007;43,689;-3,110;26,373;0,000;296,140;Inf;305,000;305,000;45,428;2,852;50,535;23,841
9039,500;2,043;0,572;-34,026;1,735;9,427;4,877;36,110;4,594;15,573;-2,714;0,000;37,900;38,900;9,504;1,583;44,983;46,862;44,930;43,378;-3,110;26,373;0,000;295,240;Inf;305,000;305,000;45,250;2,851;50,497;23,898
9040,000;2,043;0,572;-34,026;1,735;9,427;4,877;36,110;4,594;15,573;-2,714;0,000;37,900;38,900;9,504;1,583;44,955;46,999;44,823;44,409;-3,110;26,373;0,000;295,240;Inf;305,000;305,000;45,038;2,838;50,435;23,914
9040,500;2,043;0,572;-34,026;1,735;9,427;4,877;36,110;4,594;15,573;-2,714;0,000;37,900;38,900;9,504;1,583;45,185;47,466;44,879;45,070;-3,110;26,373;0,000;295,940;Inf;305,000;305,000;45,297;2,824;50,546;23,943
9041,000;2,043;0,572;-34,026;1,735;9,427;4,877;36,110;4,594;15,573;-2,714;0,000;37,900;38,900;9,504;1,583;45,486;47,536;44,990;44,918;-3,110;26,373;0,000;295,940;Inf;305,000;305,000;45,650;2,812;50,572;23,968
9041,500;2,043;0,572;-34,026;1,735;9,427;4,881;36,101;4,603;15,606;-2,738;0,000;37,903;38,933;9,504;1,583;45,179;47,154;45,027;43,913;-3,112;26,363;0,000;294,840;Inf;305,000;305,000;45,733;2,799;50,563;23,970
9042,000;2,043;0,572;-34,026;1,735;9,427;4,881;36,101;4,603;15,606;-2,738;0,000;37,900;38,900;9,504;1,583;45,044;46,894;44,939;43,330;-3,112;26,363;0,000;294,840;Inf;305,000;305,000;45,318;2,787;50,554;23,976
9042,500;2,654;0,655;-34,894;1,670;9,442;4,881;36,101;4,603;15,606;-2,738;0,000;37,900;38,900;9,555;1,753;44,905;46,956;44,851;44,065;-3,112;26,363;0,000;295,940;Inf;305,000;305,000;45,052;2,774;50,459;23,958
9043,000;2,654;0,655;-34,894;1,670;9,442;4,881;36,101;4,603;15,606;-2,738;0,000;37,900;38,900;9,555;1,753;45,202;47,372;44,871;44,943;-3,112;26,363;0,000;295,940;Inf;305,000;305,000;45,194;2,773;50,480;23,953
9043,500;2,654;0,655;-34,894;1,670;9,442;4,881;36,101;4,603;15,606;-2,738;0,000;37,900;38,900;9,555;1,753;45,397;47,574;44,986;44,916;-3,112;26,363;0,000;294,940;Inf;305,000;305,000;45,597;2,771;50,549;23,948
9044,000;2,654;0,655;-34,894;1,670;9,442;4,881;36,101;4,603;15,606;-2,738;0,000;37,900;38,900;9,555;1,753;45,480;47,441;45,061;44,464;-3,112;26,363;0,000;294,940;Inf;305,000;305,000;45,718;2,769;50,607;23,909
9044,500;2,654;0,655;-34,894;1,670;9,442;4,869;36,127;4,562;15,657;-2,723;0,000;37,907;38,926;9,555;1,753;45,294;47,245;45,068;44,005;-3,110;26,361;0,000;296,240;Inf;305,000;305,000;45,611;2,767;50,565;23,927
9045,000;2,654;0,655;-34,894;1,670;9,442;4,869;36,127;4,562;15,657;-2,723;0,000;37,900;38,900;9,555;1,753;44,998;47,071;44,942;43,867;-3,110;26,361;0,000;296,240;Inf;305,000;305,000;45,403;2,765;50,530;23,943
9045,500;2,654;0,655;-34,894;1,670;9,442;4,869;36,127;4,562;15,657;-2,723;0,000;37,900;38,900;9,555;1,753;45,147;47,297;44,934;44,741;-3,110;26,361;0,000;294,840;Inf;305,000;305,000;45,220;2,763;50,515;23,979
9046,000;3,344;0,817;-35,209;1,635;9,435;4,869;36,127;4,562;15,657;-2,723;0,000;37,900;38,900;9,472;1,796;45,384;47,477;45,019;45,077;-3,110;26,361;0,000;294,840;Inf;305,000;305,000;45,530;2,761;50,562;24,024
9046,500;3,344;0,817;-35,209;1,635;9,435;4,869;36,127;4,562;15,657;-2,723;0,000;37,900;38,900;9,472;1,796;45,420;47,370;45,066;44,664;-3,110;26,361;0,000;295,740;Inf;305,000;305,000;45,739;2,771;50,612;24,057
9047,000;3,344;0,817;-35,209;1,635;9,435;4,869;36,127;4,562;15,657;-2,723;0,000;37,900;38,900;9,472;1,796;45,337;47,189;45,069;44,094;-3,110;26,361;0,000;295,740;Inf;305,000;305,000;45,630;2,780;50,622;24,060
9047,500;3,344;0,817;-35,209;1,635;9,435;4,869;36,127;4,562;15,657;-2,723;0,000;37,900;38,900;9,472;1,796;45,178;47,069;45,027;43,622;-3,110;26,361;0,000;294,340;Inf;305,000;305,000;45,422;2,790;50,553;24,091
9048,000;3,344;0,817;-35,209;1,635;9,435;4,877;36,171;4,608;15,718;-2,723;0,000;37,915;38,957;9,472;1,796;45,044;47,012;44,950;43,829;-3,096;26,364;0,000;294,340;Inf;305,000;305,000;45,224;2,799;50,519;24,101
9048,500;3,344;0,817;-35,209;1,635;9,435;4,877;36,171;4,608;15,718;-2,723;0,000;37,900;39,000;9,472;1,796;45,418;47,563;45,030;45,355;-3,096;26,364;0,000;295,840;Inf;305,000;305,000;45,209;2,808;50,568;24,094
9049,000;3,327;0,750;-35,209;1,601;9,464;4,877;36,171;4,608;15,718;-2,723;0,000;37,900;39,000;9,436;1,615;45,594;47,516;45,141;45,037;-3,096;26,364;0,000;295,840;Inf;305,000;305,000;45,841;2,816;50,644;24,096
9049,500;3,327;0,750;-35,209;1,601;9,464;4,877;36,171;4,608;15,718;-2,723;0,000;37,900;39,000;9,436;1,615;45,521;47,321;45,168;44,171;-3,096;26,364;0,000;294,740;Inf;305,000;305,000;45,822;2,825;50,679;24,062
9050,000;3,327;0,750;-35,209;1,601;9,464;4,877;36,171;4,608;15,718;-2,723;0,000;37,900;39,000;9,436;1,615;45,288;47,163;45,125;43,746;-3,096;26,364;0,000;294,740;Inf;305,000;305,000;45,545;2,833;50,664;24,046
9050,500;3,327;0,750;-35,209;1,601;9,464;4,877;36,171;4,608;15,718;-2,723;0,000;37,900;39,000;9,436;1,615;45,058;46,977;45,042;43,579;-3,096;26,364;0,000;296,240;Inf;305,000;305,000;45,330;2,841;50,615;24,012
9051,000;3,327;0,750;-35,209;1,601;9,464;4,855;36,194;4,610;15,761;-2,725;0,000;37,927;38,963;9,436;1,615;45,047;47,146;44,961;44,488;-3,115;26,361;0,000;296,240;Inf;305,000;305,000;45,164;2,849;50,579;24,004
9051,500;3,327;0,750;-35,209;1,601;9,464;4,855;36,194;4,610;15,761;-2,725;0,000;37,900;39,000;9,436;1,615;45,322;47,592;45,038;45,302;-3,115;26,361;0,000;294,340;Inf;305,000;305,000;45,411;2,857;50,663;23,983
9052,000;3,327;0,750;-35,209;1,601;9,464;4,855;36,194;4,610;15,761;-2,725;0,000;37,900;39,000;9,436;1,615;45,590;47,422;45,206;44,402;-3,115;26,361;0,000;294,340;Inf;305,000;305,000;45,813;2,865;50,714;23,941
9052,500;3,183;0,754;-35,209;1,679;9,471;4,855;36,194;4,610;15,761;-2,725;0,000;37,900;39,000;9,383;1,637;45,402;47,301;45,167;44,014;-3,115;26,361;0,000;295,740;Inf;305,000;305,000;45,655;2,872;50,703;23,931
9053,000;3,183;0,754;-35,209;1,679;9,471;4,855;36,194;4,610;15,761;-2,725;0,000;37,900;39,000;9,383;1,637;45,226;47,180;45,114;43,842;-3,115;26,361;0,000;295,740;Inf;305,000;305,000;45,471;2,877;50,674;23,882
9053,500;3,183;0,754;-35,209;1,679;9,471;4,855;36,194;4,610;15,761;-2,725;0,000;37,900;39,000;9,383;1,637;45,127;47,136;45,034;44,043;-3,115;26,361;0,000;294,540;Inf;305,000;305,000;45,340;2,882;50,610;23,901
9054,000;3,183;0,754;-35,209;1,679;9,471;4,855;36,194;4,610;15,761;-2,725;0,000;37,900;39,000;9,383;1,637;45,145;47,376;45,012;44,470;-3,115;26,361;0,000;294,540;Inf;305,000;305,000;45,335;2,887;50,616;23,883
9054,500;3,183;0,754;-35,209;1,679;9,471;4,852;36,187;4,565;15,768;-2,729;0,000;37,925;38,954;9,383;1,637;45,390;47,531;45,060;45,015;-3,106;26,353;0,000;295,840;Inf;305,000;305,000;45,501;2,892;50,693;23,865
9055,000;3,183;0,754;-35,209;1,679;9,471;4,852;36,187;4,565;15,768;-2,729;0,000;37,900;39,000;9,383;1,637;45,546;47,520;45,130;45,013;-3,106;26,353;0,000;295,840;Inf;305,000;305,000;45,749;2,897;50,730;23,838
9055,500;2,883;0,690;-35,209;1,569;9,424;4,852;36,187;4,565;15,768;-2,729;0,000;37,900;39,000;9,474;1,731;45,427;47,265;45,148;43,974;-3,106;26,353;0,000;295,040;Inf;305,000;305,000;45,802;2,902;50,721;23,792
9056,000;2,883;0,690;-35,209;1,569;9,424;4,852;36,187;4,565;15,768;-2,729;0,000;37,900;39,000;9,474;1,731;45,260;47,103;45,092;43,645;-3,106;26,353;0,000;295,040;Inf;305,000;305,000;45,453;2,901;50,680;23,749
9056,500;2,883;0,690;-35,209;1,569;9,424;4,852;36,187;4,565;15,768;-2,729;0,000;37,900;39,000;9,474;1,731;45,157;47,174;45,021;44,442;-3,106;26,353;0,000;296,340;Inf;305,000;305,000;45,275;2,901;50,635;23,671
9057,000;2,883;0,690;-35,209;1,569;9,424;4,852;36,187;4,565;15,768;-2,729;0,000;37,900;39,000;9,474;1,731;45,367;47,647;45,053;45,139;-3,106;26,353;0,000;296,340;Inf;305,000;305,000;45,448;2,901;50,651;23,680
9057,500;2,883;0,690;-35,209;1,569;9,424;4,882;36,157;4,596;15,749;-2,730;0,000;37,935;38,955;9,474;1,731;45,653;47,751;45,189;45,172;-3,111;26,363;0,000;294,540;Inf;305,000;305,000;45,802;2,900;50,718;23,726
9058,000;2,883;0,690;-35,209;1,569;9,424;4,882;36,157;4,596;15,749;-2,730;0,000;37,900;39,000;9,474;1,731;45,658;47,594;45,246;44,543;-3,111;26,363;0,000;294,540;Inf;305,000;305,000;45,942;2,900;50,771;23,832
9058,500;2,717;0,683;-34,460;1,691;9,474;4,882;36,157;4,596;15,749;-2,730;0,000;37,900;39,000;9,544;1,495;45,465;47,366;45,230;44,199;-3,111;26,363;0,000;296,240;Inf;305,000;305,000;45,761;2,900;50,745;23,833
9059,000;2,717;0,683;-34,460;1,691;9,474;4,882;36,157;4,596;15,749;-2,730;0,000;37,900;39,000;9,544;1,495;45,174;47,182;45,091;44,115;-3,111;26,363;0,000;296,240;Inf;305,000;305,000;45,565;2,897;50,692;23,784
9059,500;2,717;0,683;-34,460;1,691;9,474;4,882;36,157;4,596;15,749;-2,730;0,000;37,900;39,000;9,544;1,495;45,403;47,602;45,095;45,470;-3,111;26,363;0,000;294,940;Inf;305,000;305,000;45,391;2,894;50,670;23,793
9060,000;2,717;0,683;-34,460;1,691;9,474;4,882;36,157;4,596;15,749;-2,730;0,000;37,900;39,000;9,544;1,495;45,766;47,922;45,245;45,523;-3,111;26,363;0,000;294,940;Inf;305,000;305,000;45,893;2,891;50,747;23,782
9060,500;2,717;0,683;-34,460;1,691;9,474;4,882;36,157;4,596;15,749;-2,730;0,000;37,900;39,000;9,544;1,495;45,805;47,698;45,342;44,804;-3,111;26,363;0,000;296,340;Inf;305,000;305,000;46,114;2,888;50,836;23,800
9061,000;2,717;0,683;-34,460;1,691;9,474;4,899;36,103;4,604;15,755;-2,733;0,000;37,950;38,970;9,544;1,495;45,568;47,377;45,338;44,077;-3,118;26,366;0,000;296,340;Inf;305,000;305,000;45,912;2,885;50,840;23,809
9061,500;2,717;0,683;-34,460;1,691;9,474;4,899;36,103;4,604;15,755;-2,733;0,000;37,900;39,000;9,544;1,495;45,378;47,211;45,258;43,622;-3,118;26,366;0,000;294,840;Inf;305,000;305,000;45,590;2,882;50,728;23,770
9062,000;3,231;0,752;-35,209;1,651;9,476;4,899;36,103;4,604;15,755;-2,733;0,000;37,900;39,000;9,495;1,751;45,134;47,250;45,128;43,984;-3,118;26,366;0,000;294,840;Inf;305,000;305,000;45,367;2,880;50,711;23,765
9062,500;3,231;0,752;-35,209;1,651;9,476;4,899;36,103;4,604;15,755;-2,733;0,000;37,900;39,000;9,495;1,751;45,761;47,888;45,266;45,725;-3,118;26,366;0,000;296,240;Inf;305,000;305,000;45,374;2,886;50,813;23,759
9063,000;3,231;0,752;-35,209;1,651;9,476;4,899;36,103;4,604;15,755;-2,733;0,000;37,900;39,000;9,495;1,751;45,790;47,640;45,350;44,817;-3,118;26,366;0,000;296,240;Inf;305,000;305,000;46,160;2,891;50,881;23,723
9063,500;3,231;0,752;-35,209;1,651;9,476;4,899;36,103;4,604;15,755;-2,733;0,000;37,900;39,000;9,495;1,751;45,628;47,431;45,345;43,994;-3,118;26,366;0,000;294,540;Inf;305,000;305,000;45,899;2,897;50,871;23,716
9064,000;3,231;0,752;-35,209;1,651;9,476;4,855;36,144;4,608;15,823;-2,740;0,000;37,940;38,998;9,495;1,751;45,397;47,280;45,272;43,860;-3,119;26,364;0,000;294,540;Inf;305,000;305,000;45,600;2,902;50,837;23,695
9064,500;3,231;0,752;-35,209;1,651;9,476;4,855;36,144;4,608;15,823;-2,740;0,000;37,900;39,000;9,495;1,751;45,223;47,282;45,178;44,034;-3,119;26,364;0,000;296,740;Inf;305,000;305,000;45,452;2,908;50,788;23,671
9065,000;2,804;0,720;-35,036;1,671;9,410;4,855;36,144;4,608;15,823;-2,740;0,000;37,900;39,000;9,461;1,772;45,323;47,585;45,143;44,976;-3,119;26,364;0,000;296,740;Inf;305,000;305,000;45,429;2,913;50,814;23,623
9065,500;2,804;0,720;-35,036;1,671;9,410;4,855;36,144;4,608;15,823;-2,740;0,000;37,900;39,000;9,461;1,772;45,694;47,935;45,253;45,833;-3,119;26,364;0,000;295,240;Inf;305,000;305,000;45,757;2,911;50,912;23,618
9066,000;2,804;0,720;-35,036;1,671;9,410;4,855;36,144;4,608;15,823;-2,740;0,000;37,900;39,000;9,461;1,772;45,714;47,494;45,366;44,262;-3,119;26,364;0,000;295,240;Inf;305,000;305,000;46,179;2,909;50,920;23,589
9066,500;2,804;0,720;-35,036;1,671;9,410;4,855;36,144;4,608;15,823;-2,740;0,000;37,900;39,000;9,461;1,772;45,543;47,386;45,315;43,881;-3,119;26,364;0,000;296,140;Inf;305,000;305,000;45,709;2,908;50,891;23,565
9067,000;2,804;0,720;-35,036;1,671;9,410;4,855;36,144;4,608;15,823;-2,740;0,000;37,900;39,000;9,461;1,772;45,288;47,220;45,231;44,004;-3,119;26,364;0,000;296,140;Inf;305,000;305,000;45,531;2,906;50,843;23,560
9067,500;2,804;0,720;-35,036;1,671;9,410;4,800;36,170;4,631;15,879;-2,738;0,000;37,946;39,001;9,461;1,772;45,363;47,505;45,217;44,839;-3,121;26,357;0,000;294,840;Inf;305,000;305,000;45,436;2,904;50,797;23,549
9068,000;2,804;0,720;-35,036;1,671;9,410;4,800;36,170;4,631;15,879;-2,738;0,000;37,900;39,000;9,461;1,772;45,719;47,930;45,278;45,834;-3,121;26,357;0,000;294,840;Inf;305,000;305,000;45,731;2,903;50,855;23,531
9068,500;3,514;0,825;-35,209;1,652;9,463;4,800;36,170;4,631;15,879;-2,738;0,000;37,900;39,000;9,420;1,654;45,841;47,950;45,397;45,409;-3,121;26,357;0,000;296,040;Inf;305,000;305,000;46,190;2,901;50,986;23,550
9069,000;3,514;0,825;-35,209;1,652;9,463;4,800;36,170;4,631;15,879;-2,738;0,000;37,900;39,000;9,420;1,654;45,754;47,594;45,434;44,641;-3,121;26,357;0,000;296,040;Inf;305,000;305,000;46,149;2,911;50,987;23,532
9069,500;3,514;0,825;-35,209;1,652;9,463;4,800;36,170;4,631;15,879;-2,738;0,000;37,900;39,000;9,420;1,654;45,455;47,375;45,311;43,947;-3,121;26,357;0,000;294,540;Inf;305,000;305,000;45,856;2,921;50,922;23,541
9070,000;3,514;0,825;-35,209;1,652;9,463;4,800;36,170;4,631;15,879;-2,738;0,000;37,900;39,000;9,420;1,654;45,370;47,464;45,243;44,709;-3,121;26,357;0,000;294,540;Inf;305,000;305,000;45,522;2,931;50,888;23,552
9070,500;3,514;0,825;-35,209;1,652;9,463;4,829;36,205;4,614;15,912;-2,738;0,000;37,956;38,984;9,420;1,654;45,658;47,760;45,304;45,373;-3,116;26,354;0,000;295,740;Inf;305,000;305,000;45,697;2,940;50,911;23,585
9071,000;3,514;0,825;-35,209;1,652;9,463;4,829;36,205;4,614;15,912;-2,738;0,000;38,000;39,000;9,420;1,654;45,772;47,928;45,381;45,215;-3,116;26,354;0,000;295,740;Inf;305,000;305,000;46,024;2,950;50,963;23,594
9071,500;2,733;0,621;-35,209;1,627;9,443;4,829;36,205;4,614;15,912;-2,738;0,000;38,000;39,000;9,450;1,697;45,764;47,785;45,430;44,757;-3,116;26,354;0,000;295,740;Inf;305,000;305,000;46,074;2,959;50,996;23,598
9072,000;2,733;0,621;-35,209;1,627;9,443;4,829;36,205;4,614;15,912;-2,738;0,000;38,000;39,000;9,450;1,697;45,657;47,575;45,399;44,402;-3,116;26,354;0,000;295,740;Inf;305,000;305,000;45,934;2,955;50,952;23,575
9072,500;2,733;0,621;-35,209;1,627;9,443;4,829;36,205;4,614;15,912;-2,738;0,000;38,000;39,000;9,450;1,697;45,498;47,395;45,347;44,115;-3,116;26,354;0,000;296,340;Inf;305,000;305,000;45,758;2,952;50,934;23,574
9073,000;2,733;0,621;-35,209;1,627;9,443;4,829;36,205;4,614;15,912;-2,738;0,000;38,000;39,000;9,450;1,697;45,741;47,743;45,354;45,250;-3,116;26,354;0,000;296,340;Inf;305,000;305,000;45,589;2,948;50,942;23,626
9073,500;2,733;0,621;-35,209;1,627;9,443;4,894;36,158;4,623;15,908;-2,725;0,000;37,962;39,002;9,450;1,697;45,783;47,839;45,427;45,274;-3,109;26,358;0,000;295,240;Inf;305,000;305,000;46,022;2,944;50,993;23,632
9074,000;2,733;0,621;-35,209;1,627;9,443;4,894;36,158;4,623;15,908;-2,725;0,000;38,000;39,000;9,450;1,697;45,735;47,694;45,432;44,817;-3,109;26,358;0,000;295,240;Inf;305,000;305,000;46,081;2,941;51,016;23,638
9074,500;2,733;0,621;-35,209;1,627;9,443;4,894;36,158;4,623;15,908;-2,725;0,000;38,000;39,000;9,450;1,697;45,714;47,563;45,430;44,453;-3,109;26,358;0,000;296,540;Inf;305,000;305,000;45,919;2,938;51,034;23,650
9075,000;2,192;0,612;-33,222;1,707;9,445;4,894;36,158;4,623;15,908;-2,725;0,000;38,000;39,000;9,581;1,612;45,577;47,462;45,396;44,373;-3,109;26,358;0,000;296,540;Inf;305,000;305,000;45,790;2,934;50,986;23,653
9075,500;2,192;0,612;-33,222;1,707;9,445;4,894;36,158;4,623;15,908;-2,725;0,000;38,000;39,000;9,581;1,612;45,539;47,735;45,375;44,902;-3,109;26,358;0,000;295,740;Inf;305,000;305,000;45,702;2,922;51,014;23,682
9076,000;2,192;0,612;-33,222;1,707;9,445;4,894;36,158;4,623;15,908;-2,725;0,000;38,000;39,000;9,581;1,612;45,712;47,870;45,395;45,116;-3,109;26,358;0,000;295,740;Inf;305,000;305,000;45,888;2,910;51,033;23,675
9076,500;2,192;0,612;-33,222;1,707;9,445;4,894;36,158;4,623;15,908;-2,725;0,000;38,000;39,000;9,581;1,612;45,851;47,731;45,487;44,820;-3,109;26,358;0,000;296,540;Inf;305,000;305,000;46,023;2,898;51,082;23,667
9077,000;2,192;0,612;-33,222;1,707;9,445;4,916;36,164;4,624;15,922;-2,717;0,000;37,974;39,035;9,581;1,612;45,753;47,604;45,461;44,216;-3,104;26,374;0,000;296,540;Inf;305,000;305,000;45,972;2,887;51,082;23,652
9077,500;2,192;0,612;-33,222;1,707;9,445;4,916;36,164;4,624;15,922;-2,717;0,000;38,000;39,000;9,581;1,612;45,562;47,461;45,398;44,240;-3,104;26,374;0,000;295,640;Inf;305,000;305,000;45,758;2,875;51,048;23,647
9078,000;3,260;0,800;-34,770;1,665;9,426;4,916;36,164;4,624;15,922;-2,717;0,000;38,000;39,000;9,559;1,727;45,595;47,576;45,372;44,963;-3,104;26,374;0,000;295,640;Inf;305,000;305,000;45,665;2,864;51,002;23,691
9078,500;3,260;0,800;-34,770;1,665;9,426;4,916;36,164;4,624;15,922;-2,717;0,000;38,000;39,000;9,559;1,727;45,748;48,052;45,426;45,621;-3,104;26,374;0,000;296,240;Inf;305,000;305,000;45,877;2,871;51,023;23,757
9079,000;3,260;0,800;-34,770;1,665;9,426;4,916;36,164;4,624;15,922;-2,717;0,000;38,000;39,000;9,559;1,727;45,976;48,059;45,515;45,233;-3,104;26,374;0,000;296,240;Inf;305,000;305,000;46,212;2,877;51,132;23,860
9079,500;3,260;0,800;-34,770;1,665;9,426;4,916;36,164;4,624;15,922;-2,717;0,000;38,000;39,000;9,559;1,727;45,852;47,855;45,550;44,763;-3,104;26,374;0,000;295,840;Inf;305,000;305,000;46,196;2,883;51,135;23,820
9080,000;3,260;0,800;-34,770;1,665;9,426;4,821;36,161;4,621;15,972;-2,726;0,000;37,963;39,021;9,559;1,727;45,605;47,450;45,451;43,975;-3,109;26,367;0,000;295,840;Inf;305,000;305,000;46,005;2,889;51,076;23,812
9080,500;3,260;0,800;-34,770;1,665;9,426;4,821;36,161;4,621;15,972;-2,726;0,000;38,000;39,000;9,559;1,727;45,527;47,534;45,386;44,828;-3,109;26,367;0,000;296,040;Inf;305,000;305,000;45,620;2,896;51,036;23,912
9081,000;3,260;0,800;-34,770;1,665;9,426;4,821;36,161;4,621;15,972;-2,726;0,000;38,000;39,000;9,559;1,727;45,746;48,051;45,416;45,644;-3,109;26,367;0,000;296,040;Inf;305,000;305,000;45,819;2,902;51,051;23,876
9081,500;4,204;0,994;-35,209;1,667;9,446;4,821;36,161;4,621;15,972;-2,726;0,000;38,000;39,000;9,468;1,675;46,007;48,093;45,544;45,298;-3,109;26,367;0,000;295,940;Inf;305,000;305,000;46,214;2,907;51,129;23,853
9082,000;4,204;0,994;-35,209;1,667;9,446;4,821;36,161;4,621;15,972;-2,726;0,000;38,000;39,000;9,468;1,675;45,937;47,906;45,581;44,807;-3,109;26,367;0,000;295,940;Inf;305,000;305,000;46,235;2,929;51,168;23,819
9082,500;4,204;0,994;-35,209;1,667;9,446;4,821;36,161;4,621;15,972;-2,726;0,000;38,000;39,000;9,468;1,675;45,726;47,622;45,531;44,364;-3,109;26,367;0,000;296,240;Inf;305,000;305,000;46,058;2,950;51,094;23,799
9083,000;4,204;0,994;-35,209;1,667;9,446;4,821;36,161;4,621;15,972;-2,726;0,000;38,000;39,000;9,468;1,675;45,615;47,439;45,463;43,845;-3,109;26,367;0,000;296,240;Inf;305,000;305,000;45,811;2,970;51,038;23,790
9083,500;4,204;0,994;-35,209;1,667;9,446;4,787;36,212;4,646;16,032;-2,710;0,000;37,966;39,015;9,468;1,675;45,742;47,911;45,409;45,613;-3,110;26,350;0,000;295,840;Inf;305,000;305,000;45,590;2,990;51,043;23,805
9084,000;4,204;0,994;-35,209;1,667;9,446;4,787;36,212;4,646;16,032;-2,710;0,000;38,000;39,000;9,468;1,675;46,021;48,145;45,528;45,391;-3,110;26,350;0,000;295,840;Inf;305,000;305,000;46,169;3,010;51,120;23,857
9084,500;2,826;0,680;-35,206;1,633;9,449;4,787;36,212;4,646;16,032;-2,710;0,000;38,000;39,000;9,455;1,479;45,929;47,936;45,587;44,902;-3,110;26,350;0,000;296,040;Inf;305,000;305,000;46,271;3,030;51,173;23,955
9085,000;2,826;0,680;-35,206;1,633;9,449;4,787;36,212;4,646;16,032;-2,710;0,000;38,000;39,000;9,455;1,479;45,908;47,870;45,588;44,668;-3,110;26,350;0,000;296,040;Inf;305,000;305,000;46,088;3,026;51,173;24,009
9085,500;2,826;0,680;-35,206;1,633;9,449;4,787;36,212;4,646;16,032;-2,710;0,000;38,000;39,000;9,455;1,479;45,719;47,672;45,545;44,288;-3,110;26,350;0,000;295,940;Inf;305,000;305,000;46,008;3,023;51,163;24,055
9086,000;2,826;0,680;-35,206;1,633;9,449;4,787;36,212;4,646;16,032;-2,710;0,000;38,000;39,000;9,455;1,479;45,564;47,513;45,453;44,210;-3,110;26,350;0,000;295,940;Inf;305,000;305,000;45,806;3,020;51,070;24,096
9086,500;2,826;0,680;-35,206;1,633;9,449;4,878;36,224;4,634;16,059;-2,715;0,000;37,975;39,024;9,455;1,479;45,515;47,720;45,404;44,618;-3,103;26,357;0,000;296,140;Inf;305,000;305,000;45,685;3,017;51,094;24,113
9087,000;2,826;0,680;-35,206;1,633;9,449;4,878;36,224;4,634;16,059;-2,715;0,000;38,000;39,000;9,455;1,479;45,960;47,961;45,513;45,534;-3,103;26,357;0,000;296,140;Inf;305,000;305,000;45,814;3,014;51,138;24,100
9087,500;2,826;0,680;-35,206;1,633;9,449;4,878;36,224;4,634;16,059;-2,715;0,000;38,000;39,000;9,455;1,479;45,953;47,789;45,564;44,827;-3,103;26,357;0,000;295,940;Inf;305,000;305,000;46,242;3,011;51,171;24,093
9088,000;2,470;0,701;-34,101;1,644;9,396;4,878;36,224;4,634;16,059;-2,715;0,000;38,000;39,000;9,522;1,700;45,806;47,666;45,520;44,207;-3,103;26,357;0,000;295,940;Inf;305,000;305,000;46,033;3,008;51,161;24,084
9088,500;2,470;0,701;-34,101;1,644;9,396;4,878;36,224;4,634;16,059;-2,715;0,000;38,000;39,000;9,522;1,700;45,644;47,524;45,454;43,983;-3,103;26,357;0,000;295,840;Inf;305,000;305,000;45,800;2,999;51,103;24,063
9089,000;2,470;0,701;-34,101;1,644;9,396;4,878;36,224;4,634;16,059;-2,715;0,000;38,000;39,000;9,522;1,700;45,551;47,527;45,368;44,710;-3,103;26,357;0,000;295,840;Inf;305,000;305,000;45,651;2,990;51,052;24,024
9089,500;2,470;0,701;-34,101;1,644;9,396;4,878;36,224;4,634;16,059;-2,715;0,000;38,000;39,000;9,522;1,700;45,739;48,029;45,434;45,478;-3,103;26,357;0,000;295,640;Inf;305,000;305,000;45,789;2,982;51,080;24,002
9090,000;2,470;0,701;-34,101;1,644;9,396;4,878;36,224;4,634;16,059;-2,715;0,000;38,000;39,000;9,522;1,700;46,033;47,986;45,557;45,377;-3,103;26,357;0,000;295,640;Inf;305,000;305,000;46,170;2,973;51,151;24,002
9090,500;2,470;0,701;-34,101;1,644;9,396;4,873;36,174;4,601;16,030;-2,718;0,000;37,980;39,027;9,522;1,700;45,872;47,720;45,583;44,497;-3,109;26,355;0,000;295,740;Inf;305,000;305,000;46,238;2,965;51,179;23,979
9091,000;2,470;0,701;-34,101;1,644;9,396;4,873;36,174;4,601;16,030;-2,718;0,000;38,000;39,000;9,522;1,700;45,767;47,587;45,523;44,040;-3,109;26,355;0,000;295,740;Inf;305,000;305,000;45,918;2,957;51,142;23,982
9091,500;2,009;0,567;-33,264;1,735;9,373;4,873;36,174;4,601;16,030;-2,718;0,000;38,000;39,000;9,614;1,668;45,549;47,517;45,439;44,355;-3,109;26,355;0,000;295,940;Inf;305,000;305,000;45,729;2,949;51,074;23,969
9092,000;2,009;0,567;-33,264;1,735;9,373;4,873;36,174;4,601;16,030;-2,718;0,000;38,000;39,000;9,614;1,668;45,684;47,882;45,436;45,634;-3,109;26,355;0,000;295,940;Inf;305,000;305,000;45,715;2,933;51,056;23,944
9092,500;2,009;0,567;-33,264;1,735;9,373;4,873;36,174;4,601;16,030;-2,718;0,000;38,000;39,000;9,614;1,668;46,061;48,238;45,565;45,639;-3,109;26,355;0,000;296,340;Inf;305,000;305,000;46,159;2,918;51,146;23,934
9093,000;2,009;0,567;-33,264;1,735;9,373;4,873;36,174;4,601;16,030;-2,718;0,000;38,000;39,000;9,614;1,668;46,132;47,986;45,641;44,869;-3,109;26,355;0,000;296,340;Inf;305,000;305,000;46,376;2,903;51,221;23,899
9093,500;2,009;0,567;-33,264;1,735;9,373;4,873;36,174;4,601;16,030;-2,718;0,000;38,000;39,000;9,614;1,668;45,882;47,777;45,616;44,420;-3,109;26,355;0,000;296,140;Inf;305,000;305,000;46,157;2,889;51,223;23,882
9094,000;2,009;0,567;-33,264;1,735;9,373;4,862;36,150;4,617;16,057;-2,718;0,000;37,983;39,015;9,614;1,668;45,677;47,506;45,553;43,905;-3,101;26,350;0,000;296,140;Inf;305,000;305,000;45,924;2,874;51,177;23,866
9094,500;2,009;0,567;-33,264;1,735;9,373;4,862;36,150;4,617;16,057;-2,718;0,000;38,000;39,000;9,614;1,668;45,567;47,667;45,449;44,737;-3,101;26,350;0,000;295,640;Inf;305,000;305,000;45,660;2,860;51,098;23,845
9095,000;3,468;0,802;-35,209;1,603;9,429;4,862;36,150;4,617;16,057;-2,718;0,000;38,000;39,000;9,459;1,688;45,858;48,040;45,506;45,786;-3,101;26,350;0,000;295,640;Inf;305,000;305,000;45,855;2,846;51,100;23,880
9095,500;3,468;0,802;-35,209;1,603;9,429;4,862;36,150;4,617;16,057;-2,718;0,000;38,000;39,000;9,459;1,688;46,001;48,194;45,620;45,519;-3,101;26,350;0,000;295,540;Inf;305,000;305,000;46,297;2,856;51,169;23,855
9096,000;3,468;0,802;-35,209;1,603;9,429;4,862;36,150;4,617;16,057;-2,718;0,000;38,000;39,000;9,459;1,688;46,017;48,039;45,682;45,059;-3,101;26,350;0,000;295,540;Inf;305,000;305,000;46,333;2,866;51,220;23,913
9096,500;3,468;0,802;-35,209;1,603;9,429;4,862;36,150;4,617;16,057;-2,718;0,000;38,000;39,000;9,459;1,688;45,888;47,765;45,654;44,467;-3,101;26,350;0,000;295,440;Inf;305,000;305,000;46,199;2,876;51,225;23,911
9097,000;3,468;0,802;-35,209;1,603;9,429;4,862;36,150;4,617;16,057;-2,718;0,000;38,000;39,000;9,459;1,688;45,708;47,538;45,589;44,034;-3,101;26,350;0,000;295,440;Inf;305,000;305,000;45,943;2,886;51,172;23,951
9097,500;3,468;0,802;-35,209;1,603;9,429;4,884;36,188;4,627;16,119;-2,715;0,000;37,991;39,036;9,459;1,688;45,648;47,683;45,507;44,877;-3,104;26,342;0,000;294,340;Inf;305,000;305,000;45,717;2,895;51,112;23,854
9098,000;3,468;0,802;-35,209;1,603;9,429;4,884;36,188;4,627;16,119;-2,715;0,000;38,000;39,000;9,459;1,688;45,910;48,234;45,581;45,992;-3,104;26,342;0,000;294,340;Inf;305,000;305,000;45,929;2,905;51,135;23,868
9098,500;2,679;0,686;-34,198;1,699;9,458;4,884;36,188;4,627;16,119;-2,715;0,000;38,000;39,000;9,557;1,398;46,279;48,147;45,710;45,612;-3,104;26,342;0,000;295,440;Inf;305,000;305,000;46,429;2,914;51,302;23,880
9099,000;2,679;0,686;-34,198;1,699;9,458;4,884;36,188;4,627;16,119;-2,715;0,000;38,000;39,000;9,557;1,398;46,132;47,967;45,750;44,731;-3,104;26,342;0,000;295,440;Inf;305,000;305,000;46,437;2,910;51,265;23,736
9099,500;2,679;0,686;-34,198;1,699;9,458;4,884;36,188;4,627;16,119;-2,715;0,000;38,000;39,000;9,557;1,398;45,899;47,724;45,709;44,280;-3,104;26,342;0,000;295,540;Inf;305,000;305,000;46,145;2,906;51,265;23,736
9100,000;2,679;0,686;-34,198;1,699;9,458;4,884;36,188;4,627;16,119;-2,715;0,000;38,000;39,000;9,557;1,398;45,614;47,653;45,570;44,377;-3,104;26,342;0,000;295,540;Inf;305,000;305,000;45,903;2,903;51,171;23,740
9100,500;2,679;0,686;-34,198;1,699;9,458;4,884;36,188;4,627;16,119;-2,715;0,000;38,000;39,000;9,557;1,398;45,653;47,990;45,544;45,302;-3,104;26,342;0,000;295,540;Inf;305,000;305,000;45,804;2,899;51,171;23,740
