t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9101,000;2,679;0,686;-34,198;1,699;9,458;4,910;36,219;4,601;16,149;-2,732;0,000;37,975;39,003;9,557;1,398;46,144;48,374;45,683;45,852;-3,108;26,342;0,000;295,540;Inf;305,000;305,000;46,122;2,895;51,262;23,719
9101,500;2,679;0,686;-34,198;1,699;9,458;4,910;36,219;4,601;16,149;-2,732;0,000;38,000;39,000;9,557;1,398;46,134;48,007;45,750;44,878;-3,108;26,342;0,000;295,240;Inf;305,000;305,000;46,513;2,892;51,323;23,778
9102,000;2,729;0,648;-35,209;1,619;9,464;4,910;36,219;4,601;16,149;-2,732;0,000;38,000;39,000;9,505;1,756;45,896;47,729;45,703;44,297;-3,108;26,342;0,000;295,240;Inf;305,000;305,000;46,192;2,888;51,237;23,831
9102,500;2,729;0,648;-35,209;1,619;9,464;4,910;36,219;4,601;16,149;-2,732;0,000;38,000;39,000;9,505;1,756;45,694;47,505;45,622;43,885;-3,108;26,342;0,000;295,440;Inf;305,000;305,000;45,906;2,886;51,237;23,831
9103,000;2,729;0,648;-35,209;1,619;9,464;4,910;36,219;4,601;16,149;-2,732;0,000;38,000;39,000;9,505;1,756;45,616;47,659;45,539;44,992;-3,108;26,342;0,000;295,440;Inf;305,000;305,000;45,676;2,883;51,163;23,880
9103,500;2,729;0,648;-35,209;1,619;9,464;4,910;36,219;4,601;16,149;-2,732;0,000;38,000;39,000;9,505;1,756;46,008;48,346;45,612;45,945;-3,108;26,342;0,000;295,540;Inf;305,000;305,000;45,951;2,881;51,229;23,867
9104,000;2,729;0,648;-35,209;1,619;9,464;4,915;36,139;4,578;16,120;-2,717;0,000;37,992;39,005;9,505;1,756;46,137;48,008;45,740;45,152;-3,106;26,344;0,000;295,640;Inf;305,000;305,000;46,259;2,876;51,338;23,864
9104,500;2,729;0,648;-35,209;1,619;9,464;4,915;36,139;4,578;16,120;-2,717;0,000;37,992;39,005;9,505;1,756;45,895;47,777;45,706;44,537;-3,106;26,344;0,000;295,640;Inf;305,000;305,000;46,259;2,876;51,294;23,854
9105,000;2,729;0,648;-35,209;1,619;9,464;4,915;36,139;4,578;16,120;-2,717;0,000;38,000;39,000;9,505;1,756;45,725;47,594;45,621;44,170;-3,106;26,344;0,000;295,640;Inf;305,000;305,000;45,979;2,873;51,241;23,856
9105,500;3,247;0,788;-35,209;1,638;9,471;4,915;36,139;4,578;16,120;-2,717;0,000;38,000;39,000;9,511;1,850;45,738;47,788;45,566;45,287;-3,106;26,344;0,000;295,240;Inf;305,000;305,000;45,778;2,871;51,202;23,888
9106,000;3,247;0,788;-35,209;1,638;9,471;4,915;36,139;4,578;16,120;-2,717;0,000;38,000;39,000;9,511;1,850;45,738;47,788;45,566;45,287;-3,106;26,344;0,000;295,240;Inf;305,000;305,000;46,094;2,877;51,259;23,920
9106,500;3,247;0,788;-35,209;1,638;9,471;4,915;36,139;4,578;16,120;-2,717;0,000;38,000;39,000;9,511;1,850;46,127;48,235;45,673;46,009;-3,106;26,344;0,000;295,540;Inf;305,000;305,000;46,094;2,883;51,335;23,908
9107,000;3,247;0,788;-35,209;1,638;9,471;4,915;36,139;4,578;16,120;-2,717;0,000;38,000;39,000;9,511;1,850;46,153;48,042;45,754;45,187;-3,106;26,344;0,000;295,540;Inf;305,000;305,000;46,511;2,889;51,335;23,908
9107,500;3,247;0,788;-35,209;1,638;9,471;4,915;36,139;4,578;16,120;-2,717;0,000;38,000;39,000;9,511;1,850;45,900;47,752;45,726;44,474;-3,106;26,344;0,000;295,940;Inf;305,000;305,000;46,284;2,895;51,265;23,840
9108,000;3,247;0,788;-35,209;1,638;9,471;4,878;36,195;4,632;16,205;-2,723;0,000;37,983;39,040;9,511;1,850;45,755;47,601;45,651;44,237;-3,110;26,340;0,000;295,940;Inf;305,000;305,000;45,963;2,901;51,265;23,840
9108,500;3,247;0,788;-35,209;1,638;9,471;4,878;36,195;4,632;16,205;-2,723;0,000;38,000;39,000;9,511;1,850;45,755;47,960;45,590;45,268;-3,110;26,340;0,000;296,240;Inf;305,000;305,000;45,811;2,906;51,263;23,844
9109,000;2,702;0,727;-33,311;1,667;9,395;4,878;36,195;4,632;16,205;-2,723;0,000;38,000;39,000;9,664;1,569;45,999;48,194;45,649;45,572;-3,110;26,340;0,000;296,240;Inf;305,000;305,000;46,143;2,912;51,319;23,870
9109,500;2,702;0,727;-33,311;1,667;9,395;4,878;36,195;4,632;16,205;-2,723;0,000;38,000;39,000;9,664;1,569;46,202;48,124;45,712;45,554;-3,110;26,340;0,000;295,940;Inf;305,000;305,000;46,354;2,909;51,349;23,906
9110,000;2,702;0,727;-33,311;1,667;9,395;4,878;36,195;4,632;16,205;-2,723;0,000;38,000;39,000;9,664;1,569;46,097;47,956;45,766;44,979;-3,110;26,340;0,000;295,940;Inf;305,000;305,000;46,398;2,905;51,345;23,878
9110,500;2,702;0,727;-33,311;1,667;9,395;4,878;36,195;4,632;16,205;-2,723;0,000;38,000;39,000;9,664;1,569;45,939;47,789;45,731;44,434;-3,110;26,340;0,000;295,540;Inf;305,000;305,000;46,199;2,902;51,286;23,887
9111,000;2,702;0,727;-33,311;1,667;9,395;4,878;36,195;4,632;16,205;-2,723;0,000;38,000;39,000;9,664;1,569;45,827;47,808;45,679;44,802;-3,110;26,340;0,000;295,540;Inf;305,000;305,000;45,973;2,899;51,284;23,907
9111,500;2,702;0,727;-33,311;1,667;9,395;4,877;36,224;4,627;16,234;-2,716;0,000;37,990;39,029;9,664;1,569;45,947;48,089;45,688;45,419;-3,111;26,351;0,000;295,740;Inf;305,000;305,000;46,029;2,895;51,334;23,970
9112,000;2,702;0,727;-33,311;1,667;9,395;4,877;36,224;4,627;16,234;-2,716;0,000;38,000;39,000;9,664;1,569;46,175;48,334;45,780;45,765;-3,111;26,351;0,000;295,740;Inf;305,000;305,000;46,286;2,892;51,334;23,970
9112,500;2,273;0,609;-34,728;1,645;9,348;4,877;36,224;4,627;16,234;-2,716;0,000;38,000;39,000;9,484;1,752;46,192;48,028;45,841;44,849;-3,111;26,351;0,000;296,340;Inf;305,000;305,000;46,513;2,889;51,415;24,021
9113,000;2,273;0,609;-34,728;1,645;9,348;4,877;36,224;4,627;16,234;-2,716;0,000;38,000;39,000;9,484;1,752;46,009;47,848;45,793;44,370;-3,111;26,351;0,000;296,340;Inf;305,000;305,000;46,228;2,879;51,382;24,023
9113,500;2,273;0,609;-34,728;1,645;9,348;4,877;36,224;4,627;16,234;-2,716;0,000;38,000;39,000;9,484;1,752;45,848;47,881;45,720;45,013;-3,111;26,351;0,000;295,040;Inf;305,000;305,000;46,005;2,869;51,332;24,062
9114,000;2,273;0,609;-34,728;1,645;9,348;4,877;36,224;4,627;16,234;-2,716;0,000;38,000;39,000;9,484;1,752;46,037;48,211;45,744;45,678;-3,111;26,351;0,000;295,040;Inf;305,000;305,000;46,115;2,859;51,328;24,090
9114,500;2,273;0,609;-34,728;1,645;9,348;4,877;36,224;4,627;16,234;-2,716;0,000;38,000;39,000;9,484;1,752;46,252;48,407;45,871;45,740;-3,111;26,351;0,000;295,540;Inf;305,000;305,000;46,417;2,850;51,413;24,144
9115,000;2,273;0,609;-34,728;1,645;9,348;4,883;36,152;4,621;16,211;-2,724;0,000;37,978;38,995;9,484;1,752;46,146;48,144;45,888;45,086;-3,108;26,342;0,000;295,540;Inf;305,000;305,000;46,568;2,840;51,448;24,127
9115,500;2,273;0,609;-34,728;1,645;9,348;4,883;36,152;4,621;16,211;-2,724;0,000;38,000;39,000;9,484;1,752;46,005;47,911;45,851;44,508;-3,108;26,342;0,000;293,940;Inf;305,000;305,000;46,316;2,831;51,440;24,096
9116,000;2,273;0,609;-34,728;1,645;9,348;4,883;36,152;4,621;16,211;-2,724;0,000;38,000;39,000;9,484;1,752;45,801;47,821;45,777;44,524;-3,108;26,342;0,000;293,940;Inf;305,000;305,000;46,068;2,822;51,362;24,059
9116,500;3,241;0,750;-35,209;1,593;9,466;4,883;36,152;4,621;16,211;-2,724;0,000;38,000;39,000;9,461;1,726;45,962;48,180;45,757;45,727;-3,108;26,342;0,000;295,840;Inf;305,000;305,000;45,981;2,813;51,356;24,006
9117,000;3,241;0,750;-35,209;1,593;9,466;4,883;36,152;4,621;16,211;-2,724;0,000;38,000;39,000;9,461;1,726;46,226;48,460;45,860;45,883;-3,108;26,342;0,000;295,840;Inf;305,000;305,000;46,406;2,820;51,432;23,960
9117,500;3,241;0,750;-35,209;1,593;9,466;4,883;36,152;4,621;16,211;-2,724;0,000;38,000;39,000;9,461;1,726;46,295;48,268;45,924;45,245;-3,108;26,342;0,000;295,040;Inf;305,000;305,000;46,433;2,833;51,461;23,855
9118,000;3,241;0,750;-35,209;1,593;9,466;4,883;36,152;4,621;16,211;-2,724;0,000;38,000;39,000;9,461;1,726;46,149;48,052;45,921;44,733;-3,108;26,342;0,000;295,040;Inf;305,000;305,000;46,433;2,833;51,497;23,740
9118,500;3,241;0,750;-35,209;1,593;9,466;4,883;36,152;4,621;16,211;-2,724;0,000;38,000;39,000;9,461;1,726;45,912;47,796;45,822;44,343;-3,108;26,342;0,000;296,140;Inf;305,000;305,000;46,214;2,840;51,427;23,829
9119,000;3,241;0,750;-35,209;1,593;9,466;4,839;36,192;4,655;16,302;-2,711;0,000;37,983;38,963;9,461;1,726;45,874;48,142;45,773;45,263;-3,098;26,336;0,000;296,140;Inf;305,000;305,000;45,968;2,847;51,368;23,750
9119,500;3,241;0,750;-35,209;1,593;9,466;4,839;36,192;4,655;16,302;-2,711;0,000;38,000;39,000;9,461;1,726;46,187;48,331;45,825;45,984;-3,098;26,336;0,000;295,940;Inf;305,000;305,000;46,263;2,853;51,414;23,692
9120,000;2,923;0,761;-34,163;1,673;9,268;4,839;36,192;4,655;16,302;-2,711;0,000;38,000;39,000;9,560;1,670;46,245;48,283;45,903;45,486;-3,098;26,336;0,000;295,940;Inf;305,000;305,000;46,582;2,860;51,476;23,623
9120,500;2,923;0,761;-34,163;1,673;9,268;4,839;36,192;4,655;16,302;-2,711;0,000;38,000;39,000;9,560;1,670;46,141;47,994;45,901;44,892;-3,098;26,336;0,000;295,340;Inf;305,000;305,000;46,479;2,861;51,486;23,575
9121,000;2,923;0,761;-34,163;1,673;9,268;4,839;36,192;4,655;16,302;-2,711;0,000;38,000;39,000;9,560;1,670;46,003;47,846;45,853;44,371;-3,098;26,336;0,000;295,340;Inf;305,000;305,000;46,232;2,862;51,458;23,561
9121,500;2,923;0,761;-34,163;1,673;9,268;4,839;36,192;4,655;16,302;-2,711;0,000;38,000;39,000;9,560;1,670;45,904;47,914;45,775;44,919;-3,098;26,336;0,000;295,540;Inf;305,000;305,000;46,018;2,863;51,385;23,586
9122,000;2,923;0,761;-34,163;1,673;9,268;4,906;36,230;4,653;16,342;-2,720;0,000;37,975;38,970;9,560;1,670;46,115;48,327;45,808;45,590;-3,089;26,337;0,000;295,540;Inf;305,000;305,000;46,128;2,864;51,395;23,602
9122,500;2,923;0,761;-34,163;1,673;9,268;4,906;36,230;4,653;16,342;-2,720;0,000;38,000;39,000;9,560;1,670;46,314;48,287;45,888;45,773;-3,089;26,337;0,000;295,640;Inf;305,000;305,000;46,460;2,865;51,484;23,580
9123,000;2,923;0,761;-34,163;1,673;9,268;4,906;36,230;4,653;16,342;-2,720;0,000;38,000;39,000;9,560;1,670;46,302;48,154;45,946;45,266;-3,089;26,337;0,000;295,640;Inf;305,000;305,000;46,565;2,866;51,503;23,650
9123,500;2,923;0,761;-34,163;1,673;9,268;4,906;36,230;4,653;16,342;-2,720;0,000;38,000;39,000;9,560;1,670;46,128;47,992;45,929;44,667;-3,089;26,337;0,000;296,440;Inf;305,000;305,000;46,417;2,866;51,498;23,687
9124,000;2,394;0,600;-35,209;1,659;9,415;4,906;36,230;4,653;16,342;-2,720;0,000;38,000;39,000;9,479;1,858;45,931;47,817;45,824;44,555;-3,089;26,337;0,000;296,440;Inf;305,000;305,000;46,179;2,867;51,447;23,695
9124,500;2,394;0,600;-35,209;1,659;9,415;4,906;36,230;4,653;16,342;-2,720;0,000;38,000;39,000;9,479;1,858;45,875;48,068;45,777;45,214;-3,089;26,337;0,000;297,240;Inf;305,000;305,000;46,233;2,852;51,392;23,756
9125,000;2,394;0,600;-35,209;1,659;9,415;4,906;36,230;4,653;16,342;-2,720;0,000;38,000;39,000;9,479;1,858;46,164;48,420;45,846;46,072;-3,089;26,337;0,000;297,240;Inf;305,000;305,000;46,233;2,852;51,436;23,818
9125,500;2,394;0,600;-35,209;1,659;9,415;4,906;36,230;4,653;16,342;-2,720;0,000;38,000;39,000;9,479;1,858;46,426;48,392;45,960;45,842;-3,089;26,337;0,000;297,040;Inf;305,000;305,000;46,626;2,845;51,512;23,816
9126,000;2,394;0,600;-35,209;1,659;9,415;4,915;36,146;4,636;16,302;-2,716;0,000;37,962;38,923;9,479;1,858;46,266;48,087;46,006;44,698;-3,104;26,331;0,000;297,040;Inf;305,000;305,000;46,655;2,837;51,554;23,831
9126,500;2,394;0,600;-35,209;1,659;9,415;4,915;36,146;4,636;16,302;-2,716;0,000;38,000;38,900;9,479;1,858;45,885;47,748;45,835;44,307;-3,104;26,331;0,000;296,240;Inf;305,000;305,000;46,264;2,830;51,484;23,815
9127,000;2,394;0,600;-35,209;1,659;9,415;4,915;36,146;4,636;16,302;-2,716;0,000;38,000;38,900;9,479;1,858;45,890;48,054;45,779;45,580;-3,104;26,331;0,000;296,240;Inf;305,000;305,000;45,944;2,823;51,401;23,824
9127,500;3,520;0,902;-33,919;1,673;9,346;4,915;36,146;4,636;16,302;-2,716;0,000;38,000;38,900;9,633;1,579;46,311;48,542;45,901;46,206;-3,104;26,331;0,000;296,740;Inf;305,000;305,000;46,326;2,816;51,452;23,848
9128,000;3,520;0,902;-33,919;1,673;9,346;4,915;36,146;4,636;16,302;-2,716;0,000;38,000;38,900;9,633;1,579;46,472;48,363;45,995;45,699;-3,104;26,331;0,000;296,740;Inf;305,000;305,000;46,632;2,839;51,569;23,819
9128,500;3,520;0,902;-33,919;1,673;9,346;4,915;36,146;4,636;16,302;-2,716;0,000;38,000;38,900;9,633;1,579;46,472;48,363;45,995;45,699;-3,104;26,331;0,000;296,440;Inf;305,000;305,000;46,632;2,839;51,579;23,771
9129,000;3,520;0,902;-33,919;1,673;9,346;4,915;36,146;4,636;16,302;-2,716;0,000;38,000;38,900;9,633;1,579;46,199;48,081;45,999;44,748;-3,104;26,331;0,000;296,440;Inf;305,000;305,000;46,632;2,850;51,533;23,698
9129,500;3,520;0,902;-33,919;1,673;9,346;4,896;36,201;4,638;16,400;-2,706;0,000;37,963;38,924;9,633;1,579;46,053;47,873;45,940;44,286;-3,086;26,331;0,000;296,340;Inf;305,000;305,000;46,257;2,861;51,460;23,637
9130,000;3,520;0,902;-33,919;1,673;9,346;4,896;36,201;4,638;16,400;-2,706;0,000;38,000;38,900;9,633;1,579;46,160;48,354;45,846;46,198;-3,086;26,331;0,000;296,340;Inf;305,000;305,000;46,640;2,882;51,470;23,617
9130,500;3,520;0,902;-33,919;1,673;9,346;4,896;36,201;4,638;16,400;-2,706;0,000;38,000;38,900;9,633;1,579;46,160;48,354;45,846;46,198;-3,086;26,331;0,000;296,640;Inf;305,000;305,000;46,640;2,893;51,565;23,593
9131,000;3,063;0,746;-35,209;1,588;9,370;4,896;36,201;4,638;16,400;-2,706;0,000;38,000;38,900;9,444;1,814;46,499;48,591;45,990;45,946;-3,086;26,331;0,000;296,640;Inf;305,000;305,000;46,640;2,893;51,624;23,625
9131,500;3,063;0,746;-35,209;1,588;9,370;4,896;36,201;4,638;16,400;-2,706;0,000;38,000;38,900;9,444;1,814;46,386;48,270;46,044;45,043;-3,086;26,331;0,000;295,640;Inf;305,000;305,000;46,436;2,898;51,598;23,629
9132,000;3,063;0,746;-35,209;1,588;9,370;4,896;36,201;4,638;16,400;-2,706;0,000;38,000;38,900;9,444;1,814;46,117;48,016;45,956;44,625;-3,086;26,331;0,000;295,640;Inf;305,000;305,000;46,436;2,898;51,598;23,629
9132,500;3,063;0,746;-35,209;1,588;9,370;4,896;36,201;4,638;16,400;-2,706;0,000;38,000;38,900;9,444;1,814;45,940;47,971;45,856;44,934;-3,086;26,331;0,000;296,940;Inf;305,000;305,000;46,179;2,901;51,508;23,593
9133,000;3,063;0,746;-35,209;1,588;9,370;4,896;36,201;4,638;16,400;-2,706;0,000;38,000;38,900;9,444;1,814;46,203;48,396;45,892;46,084;-3,086;26,331;0,000;296,940;Inf;305,000;305,000;46,175;2,904;51,599;23,652
9133,500;3,063;0,746;-35,209;1,588;9,370;4,845;36,189;4,639;16,398;-2,719;0,000;37,939;38,865;9,444;1,814;46,367;48,596;45,978;45,873;-3,099;26,316;0,000;296,540;Inf;305,000;305,000;46,644;2,906;51,629;23,616
9134,000;3,063;0,746;-35,209;1,588;9,370;4,845;36,189;4,639;16,398;-2,719;0,000;37,900;38,900;9,444;1,814;46,366;48,433;46,048;45,488;-3,099;26,316;0,000;296,540;Inf;305,000;305,000;46,703;2,909;51,628;23,630
9134,500;2,196;0,553;-34,406;1,702;9,529;4,845;36,189;4,639;16,398;-2,719;0,000;37,900;38,900;9,564;1,606;46,286;48,227;46,046;45,050;-3,099;26,316;0,000;297,040;Inf;305,000;305,000;46,584;2,911;51,628;23,630
9135,000;2,196;0,553;-34,406;1,702;9,529;4,845;36,189;4,639;16,398;-2,719;0,000;37,900;38,900;9,564;1,606;46,022;47,887;45,939;44,544;-3,099;26,316;0,000;297,040;Inf;305,000;305,000;46,402;2,899;51,578;23,719
9135,500;2,196;0,553;-34,406;1,702;9,529;4,845;36,189;4,639;16,398;-2,719;0,000;37,900;38,900;9,564;1,606;46,010;48,131;45,883;45,220;-3,099;26,316;0,000;297,440;Inf;305,000;305,000;46,098;2,888;51,524;23,874
9136,000;2,196;0,553;-34,406;1,702;9,529;4,845;36,189;4,639;16,398;-2,719;0,000;37,900;38,900;9,564;1,606;46,208;48,535;45,925;45,905;-3,099;26,316;0,000;297,440;Inf;305,000;305,000;46,311;2,877;51,613;23,901
9136,500;2,196;0,553;-34,406;1,702;9,529;4,845;36,189;4,639;16,398;-2,719;0,000;37,900;38,900;9,564;1,606;46,457;48,329;46,061;45,190;-3,099;26,316;0,000;297,040;Inf;305,000;305,000;46,643;2,865;51,654;23,925
9137,000;2,196;0,553;-34,406;1,702;9,529;4,910;36,151;4,620;16,395;-2,713;0,000;37,934;38,866;9,564;1,606;46,292;48,166;46,061;44,805;-3,097;26,312;0,000;297,040;Inf;305,000;305,000;46,509;2,854;51,651;23,953
9137,500;2,196;0,553;-34,406;1,702;9,529;4,910;36,151;4,620;16,395;-2,713;0,000;37,900;38,900;9,564;1,606;46,066;48,039;45,994;44,646;-3,097;26,312;0,000;296,340;Inf;305,000;305,000;46,331;2,844;51,586;23,956
9138,000;2,484;0,658;-33,820;1,747;9,423;4,910;36,151;4,620;16,395;-2,713;0,000;37,900;38,900;9,562;1,534;45,966;48,085;45,921;44,949;-3,097;26,312;0,000;296,340;Inf;305,000;305,000;46,186;2,833;51,547;23,999
9138,500;2,484;0,658;-33,820;1,747;9,423;4,910;36,151;4,620;16,395;-2,713;0,000;37,900;38,900;9,562;1,534;46,106;48,366;45,932;45,597;-3,097;26,312;0,000;296,640;Inf;305,000;305,000;46,230;2,827;51,546;24,046
9139,000;2,484;0,658;-33,820;1,747;9,423;4,910;36,151;4,620;16,395;-2,713;0,000;37,900;38,900;9,562;1,534;46,413;48,418;46,005;45,811;-3,097;26,312;0,000;296,640;Inf;305,000;305,000;46,501;2,822;51,605;24,066
9139,500;2,484;0,658;-33,820;1,747;9,423;4,910;36,151;4,620;16,395;-2,713;0,000;37,900;38,900;9,562;1,534;46,478;48,312;46,049;45,326;-3,097;26,312;0,000;296,940;Inf;305,000;305,000;46,662;2,816;51,642;24,052
9140,000;2,484;0,658;-33,820;1,747;9,423;4,910;36,180;4,648;16,452;-2,717;0,000;37,931;38,841;9,562;1,534;46,284;48,188;46,041;44,905;-3,095;26,317;0,000;296,940;Inf;305,000;305,000;46,541;2,811;51,619;24,008
9140,500;2,484;0,658;-33,820;1,747;9,423;4,910;36,180;4,648;16,452;-2,717;0,000;37,900;38,800;9,562;1,534;46,146;48,110;45,988;44,753;-3,095;26,317;0,000;296,440;Inf;305,000;305,000;46,354;2,805;51,574;23,985
9141,000;3,185;0,748;-35,209;1,649;9,474;4,910;36,180;4,648;16,452;-2,717;0,000;37,900;38,800;9,365;1,778;46,153;48,257;45,921;45,667;-3,095;26,317;0,000;296,440;Inf;305,000;305,000;46,249;2,800;51,553;23,999
9141,500;3,185;0,748;-35,209;1,649;9,474;4,910;36,180;4,648;16,452;-2,717;0,000;37,900;38,800;9,365;1,778;46,458;48,618;46,018;46,240;-3,095;26,317;0,000;296,440;Inf;305,000;305,000;46,500;2,806;51,618;23,995
9142,000;3,185;0,748;-35,209;1,649;9,474;4,910;36,180;4,648;16,452;-2,717;0,000;37,900;38,800;9,365;1,778;46,492;48,484;46,091;45,767;-3,095;26,317;0,000;296,440;Inf;305,000;305,000;46,834;2,813;51,660;24,024
9142,500;3,185;0,748;-35,209;1,649;9,474;4,910;36,180;4,648;16,452;-2,717;0,000;37,900;38,800;9,365;1,778;46,396;48,202;46,104;44,978;-3,095;26,317;0,000;296,440;Inf;305,000;305,000;46,708;2,819;51,682;24,051
9143,000;3,185;0,748;-35,209;1,649;9,474;4,910;36,180;4,648;16,452;-2,717;0,000;37,900;38,800;9,365;1,778;46,199;48,037;46,026;44,423;-3,095;26,317;0,000;296,440;Inf;305,000;305,000;46,420;2,825;51,582;24,107
9143,500;3,185;0,748;-35,209;1,649;9,474;4,889;36,190;4,645;16,488;-2,721;0,000;37,910;38,854;9,365;1,778;46,010;48,039;45,943;44,816;-3,099;26,309;0,000;297,040;Inf;305,000;305,000;46,171;2,831;51,570;24,134
9144,000;3,185;0,748;-35,209;1,649;9,474;4,889;36,190;4,645;16,488;-2,721;0,000;37,900;38,900;9,365;1,778;46,183;48,241;45,955;45,696;-3,099;26,309;0,000;297,040;Inf;305,000;305,000;46,202;2,836;51,619;24,180
9144,500;2,986;0,763;-33,976;1,687;9,433;4,889;36,190;4,645;16,488;-2,721;0,000;37,900;38,900;9,541;1,458;46,492;48,520;46,106;45,752;-3,099;26,309;0,000;296,640;Inf;305,000;305,000;46,519;2,842;51,682;24,253
9145,000;2,986;0,763;-33,976;1,687;9,433;4,889;36,190;4,645;16,488;-2,721;0,000;37,900;38,900;9,541;1,458;46,403;48,279;46,119;45,063;-3,099;26,309;0,000;296,640;Inf;305,000;305,000;46,717;2,844;51,702;24,275
9145,500;2,986;0,763;-33,976;1,687;9,433;4,889;36,190;4,645;16,488;-2,721;0,000;37,900;38,900;9,541;1,458;46,245;48,101;46,077;44,570;-3,099;26,309;0,000;296,040;Inf;305,000;305,000;46,466;2,847;51,658;24,286
9146,000;2,986;0,763;-33,976;1,687;9,433;4,889;36,190;4,645;16,488;-2,721;0,000;37,900;38,900;9,541;1,458;46,015;47,991;45,981;44,644;-3,099;26,309;0,000;296,040;Inf;305,000;305,000;46,248;2,849;51,613;24,269
9146,500;2,986;0,763;-33,976;1,687;9,433;4,852;36,233;4,642;16,550;-2,724;0,000;37,909;38,805;9,541;1,458;46,070;48,373;45,949;45,637;-3,104;26,301;0,000;296,040;Inf;305,000;305,000;46,158;2,851;51,641;24,294
9147,000;2,986;0,763;-33,976;1,687;9,433;4,852;36,233;4,642;16,550;-2,724;0,000;37,900;38,800;9,541;1,458;46,447;48,587;46,013;46,389;-3,104;26,301;0,000;296,040;Inf;305,000;305,000;46,507;2,854;51,693;24,320
9147,500;2,556;0,633;-34,950;1,724;9,466;4,852;36,233;4,642;16,550;-2,724;0,000;37,900;38,800;9,442;1,552;46,426;48,279;46,130;45,013;-3,104;26,301;0,000;296,040;Inf;305,000;305,000;46,859;2,856;51,706;24,243
9148,000;2,556;0,633;-34,950;1,724;9,466;4,852;36,233;4,642;16,550;-2,724;0,000;37,900;38,800;9,442;1,552;46,248;48,100;46,077;44,607;-3,104;26,301;0,000;296,040;Inf;305,000;305,000;46,462;2,851;51,684;24,259
9148,500;2,556;0,633;-34,950;1,724;9,466;4,852;36,233;4,642;16,550;-2,724;0,000;37,900;38,800;9,442;1,552;46,033;47,956;45,977;44,612;-3,104;26,301;0,000;296,440;Inf;305,000;305,000;46,258;2,846;51,616;24,198
9149,000;2,556;0,633;-34,950;1,724;9,466;4,852;36,233;4,642;16,550;-2,724;0,000;37,900;38,800;9,442;1,552;46,112;48,355;45,983;45,601;-3,104;26,301;0,000;296,440;Inf;305,000;305,000;46,145;2,841;51,580;24,196
9149,500;2,556;0,633;-34,950;1,724;9,466;4,898;36,204;4,663;16,538;-2,707;0,000;37,908;38,813;9,442;1,552;46,439;48,494;46,015;46,062;-3,097;26,314;0,000;296,240;Inf;305,000;305,000;46,513;2,836;51,631;24,224
9150,000;2,556;0,633;-34,950;1,724;9,466;4,898;36,204;4,663;16,538;-2,707;0,000;37,900;38,800;9,442;1,552;46,544;48,447;46,100;45,842;-3,097;26,314;0,000;296,240;Inf;305,000;305,000;46,752;2,832;51,718;24,221
9150,500;2,556;0,633;-34,950;1,724;9,466;4,898;36,204;4,663;16,538;-2,707;0,000;37,900;38,800;9,442;1,552;46,465;48,273;46,130;45,086;-3,097;26,314;0,000;296,440;Inf;305,000;305,000;46,733;2,827;51,690;24,156
9151,000;2,523;0,614;-35,209;1,662;9,407;4,898;36,204;4,663;16,538;-2,707;0,000;37,900;38,800;9,445;1,745;46,318;48,173;46,085;44,752;-3,097;26,314;0,000;296,440;Inf;305,000;305,000;46,488;2,823;51,616;24,097
9151,500;2,523;0,614;-35,209;1,662;9,407;4,898;36,204;4,663;16,538;-2,707;0,000;37,900;38,800;9,445;1,745;46,105;48,179;45,980;45,563;-3,097;26,314;0,000;296,040;Inf;305,000;305,000;46,332;2,818;51,596;24,125
9152,000;2,523;0,614;-35,209;1,662;9,407;4,898;36,204;4,663;16,538;-2,707;0,000;37,900;38,800;9,445;1,745;46,348;48,668;46,031;46,329;-3,097;26,314;0,000;296,040;Inf;305,000;305,000;46,457;2,813;51,632;24,169
9152,500;2,523;0,614;-35,209;1,662;9,407;4,898;36,204;4,663;16,538;-2,707;0,000;37,900;38,800;9,445;1,745;46,661;48,589;46,154;45,830;-3,097;26,314;0,000;296,240;Inf;305,000;305,000;46,844;2,808;51,709;24,150
9153,000;2,523;0,614;-35,209;1,662;9,407;4,915;36,140;4,632;16,497;-2,702;0,000;37,902;38,768;9,445;1,745;46,553;48,401;46,194;45,175;-3,100;26,300;0,000;296,240;Inf;305,000;305,000;46,809;2,804;51,749;24,231
9153,500;2,523;0,614;-35,209;1,662;9,407;4,915;36,140;4,632;16,497;-2,702;0,000;37,900;38,800;9,445;1,745;46,252;48,236;46,121;44,865;-3,100;26,300;0,000;296,040;Inf;305,000;305,000;46,581;2,799;51,686;24,191
9154,000;2,861;0,651;-35,209;1,703;9,519;4,915;36,140;4,632;16,497;-2,702;0,000;37,900;38,800;9,436;1,710;46,114;47,990;46,043;44,449;-3,100;26,300;0,000;296,040;Inf;305,000;305,000;46,369;2,795;51,597;24,168
9154,500;2,861;0,651;-35,209;1,703;9,519;4,915;36,140;4,632;16,497;-2,702;0,000;37,900;38,800;9,436;1,710;46,097;48,136;45,979;45,271;-3,100;26,300;0,000;296,040;Inf;305,000;305,000;46,149;2,796;51,622;24,156
9155,000;2,861;0,651;-35,209;1,703;9,519;4,915;36,140;4,632;16,497;-2,702;0,000;37,900;38,800;9,436;1,710;46,621;48,665;46,128;45,952;-3,100;26,300;0,000;296,040;Inf;305,000;305,000;46,371;2,797;51,686;24,100
9155,500;2,861;0,651;-35,209;1,703;9,519;4,915;36,140;4,632;16,497;-2,702;0,000;37,900;38,800;9,436;1,710;46,602;48,496;46,185;45,411;-3,100;26,300;0,000;296,140;Inf;305,000;305,000;46,841;2,798;51,749;24,097
9156,000;2,861;0,651;-35,209;1,703;9,519;4,920;36,155;4,652;16,551;-2,693;0,000;37,912;38,794;9,436;1,710;46,333;48,248;46,167;44,968;-3,090;26,308;0,000;296,140;Inf;305,000;305,000;46,674;2,799;51,736;24,089
9156,500;2,861;0,651;-35,209;1,703;9,519;4,920;36,155;4,652;16,551;-2,693;0,000;37,900;38,800;9,436;1,710;46,234;48,041;46,101;44,439;-3,090;26,308;0,000;296,240;Inf;305,000;305,000;46,429;2,800;51,704;24,029
9157,000;2,861;0,651;-35,209;1,703;9,519;4,920;36,155;4,652;16,551;-2,693;0,000;37,900;38,800;9,436;1,710;46,117;48,158;46,014;45,431;-3,090;26,308;0,000;296,240;Inf;305,000;305,000;46,204;2,801;51,647;23,997
9157,500;3,087;0,792;-34,505;1,756;9,458;4,920;36,155;4,652;16,551;-2,693;0,000;37,900;38,800;9,490;1,537;46,343;48,628;46,044;46,033;-3,090;26,308;0,000;295,940;Inf;305,000;305,000;46,430;2,802;51,732;23,990
9158,000;3,087;0,792;-34,505;1,756;9,458;4,920;36,155;4,652;16,551;-2,693;0,000;37,900;38,800;9,490;1,537;46,612;48,492;46,210;45,635;-3,090;26,308;0,000;295,940;Inf;305,000;305,000;46,762;2,806;51,775;23,972
9158,500;3,087;0,792;-34,505;1,756;9,458;4,920;36,155;4,652;16,551;-2,693;0,000;37,900;38,800;9,490;1,537;46,529;48,353;46,203;44,974;-3,090;26,308;0,000;296,440;Inf;305,000;305,000;46,737;2,811;51,785;23,976
9159,000;3,087;0,792;-34,505;1,756;9,458;4,920;36,155;4,652;16,551;-2,693;0,000;37,900;38,800;9,490;1,537;46,270;48,148;46,143;44,586;-3,090;26,308;0,000;296,440;Inf;305,000;305,000;46,515;2,816;51,753;23,959
9159,500;3,087;0,792;-34,505;1,756;9,458;4,888;36,193;4,652;16,619;-2,694;0,000;37,888;38,775;9,490;1,537;46,085;48,085;46,058;44,833;-3,105;26,296;0,000;296,440;Inf;305,000;305,000;46,287;2,820;51,676;23,975
9160,000;3,087;0,792;-34,505;1,756;9,458;4,888;36,193;4,652;16,619;-2,694;0,000;37,900;38,800;9,490;1,537;46,331;48,416;46,034;45,968;-3,105;26,296;0,000;296,440;Inf;305,000;305,000;46,265;2,824;51,650;23,992
9160,500;3,161;0,736;-35,209;1,623;9,435;4,888;36,193;4,652;16,619;-2,694;0,000;37,900;38,800;9,248;1,678;46,493;48,692;46,123;46,087;-3,105;26,296;0,000;296,640;Inf;305,000;305,000;46,687;2,829;51,753;24,007
9161,000;3,161;0,736;-35,209;1,623;9,435;4,888;36,193;4,652;16,619;-2,694;0,000;37,900;38,800;9,248;1,678;46,541;48,608;46,166;45,670;-3,105;26,296;0,000;296,640;Inf;305,000;305,000;46,849;2,834;51,783;24,004
9161,500;3,161;0,736;-35,209;1,623;9,435;4,888;36,193;4,652;16,619;-2,694;0,000;37,900;38,800;9,248;1,678;46,467;48,402;46,192;45,192;-3,105;26,296;0,000;296,140;Inf;305,000;305,000;46,746;2,840;51,750;23,999
9162,000;3,161;0,736;-35,209;1,623;9,435;4,888;36,193;4,652;16,619;-2,694;0,000;37,900;38,800;9,248;1,678;46,154;48,221;46,070;45,125;-3,105;26,296;0,000;296,140;Inf;305,000;305,000;46,563;2,845;51,700;24,009
9162,500;3,161;0,736;-35,209;1,623;9,435;4,899;36,217;4,664;16,657;-2,712;0,000;37,889;38,785;9,248;1,678;46,226;48,480;46,076;45,570;-3,103;26,299;0,000;296,340;Inf;305,000;305,000;46,392;2,850;51,668;23,962
9163,000;3,161;0,736;-35,209;1,623;9,435;4,899;36,217;4,664;16,657;-2,712;0,000;37,900;38,800;9,248;1,678;46,484;48,562;46,130;46,089;-3,103;26,299;0,000;296,340;Inf;305,000;305,000;46,588;2,855;51,714;23,919
9163,500;2,264;0,627;-34,015;1,743;9,343;4,899;36,217;4,664;16,657;-2,712;0,000;37,900;38,800;9,525;1,557;46,597;48,520;46,183;45,760;-3,103;26,299;0,000;296,040;Inf;305,000;305,000;46,816;2,860;51,784;23,900
9164,000;2,264;0,627;-34,015;1,743;9,343;4,899;36,217;4,664;16,657;-2,712;0,000;37,900;38,800;9,525;1,557;46,503;48,367;46,220;45,244;-3,103;26,299;0,000;296,040;Inf;305,000;305,000;46,765;2,850;51,758;23,819
9164,500;2,264;0,627;-34,015;1,743;9,343;4,899;36,217;4,664;16,657;-2,712;0,000;37,900;38,800;9,525;1,557;46,383;48,215;46,173;44,793;-3,103;26,299;0,000;296,040;Inf;305,000;305,000;46,583;2,841;51,733;23,805
9165,000;2,264;0,627;-34,015;1,743;9,343;4,899;36,217;4,664;16,657;-2,712;0,000;37,900;38,800;9,525;1,557;46,341;48,394;46,084;45,927;-3,103;26,299;0,000;296,040;Inf;305,000;305,000;46,391;2,831;51,680;23,898
9165,500;2,264;0,627;-34,015;1,743;9,343;4,899;36,217;4,664;16,657;-2,712;0,000;37,900;38,800;9,525;1,557;46,554;48,770;46,191;46,043;-3,103;26,299;0,000;296,340;Inf;305,000;305,000;46,686;2,822;51,742;23,995
9166,000;2,264;0,627;-34,015;1,743;9,343;4,940;36,197;4,629;16,643;-2,713;0,000;37,884;38,743;9,525;1,557;46,659;48,676;46,243;45,759;-3,102;26,287;0,000;296,340;Inf;305,000;305,000;46,889;2,813;51,818;24,043
9166,500;2,264;0,627;-34,015;1,743;9,343;4,940;36,197;4,629;16,643;-2,713;0,000;37,900;38,700;9,525;1,557;46,598;48,587;46,279;45,391;-3,102;26,287;0,000;296,440;Inf;305,000;305,000;46,834;2,804;51,841;24,063
9167,000;2,435;0,636;-34,654;1,689;9,368;4,940;36,197;4,629;16,643;-2,713;0,000;37,900;38,700;9,498;1,700;46,374;48,294;46,233;44,960;-3,102;26,287;0,000;296,440;Inf;305,000;305,000;46,714;2,795;51,826;24,074
9167,500;2,435;0,636;-34,654;1,689;9,368;4,940;36,197;4,629;16,643;-2,713;0,000;37,900;38,700;9,498;1,700;46,291;48,175;46,159;44,728;-3,102;26,287;0,000;296,040;Inf;305,000;305,000;46,465;2,789;51,728;24,113
9168,000;2,435;0,636;-34,654;1,689;9,368;4,940;36,197;4,629;16,643;-2,713;0,000;37,900;38,700;9,498;1,700;46,254;48,299;46,095;45,465;-3,102;26,287;0,000;296,040;Inf;305,000;305,000;46,338;2,783;51,745;24,196
9168,500;2,435;0,636;-34,654;1,689;9,368;4,940;36,197;4,629;16,643;-2,713;0,000;37,900;38,700;9,498;1,700;46,650;48,811;46,249;46,097;-3,102;26,287;0,000;296,440;Inf;305,000;305,000;46,528;2,778;51,830;24,254
9169,000;2,435;0,636;-34,654;1,689;9,368;4,930;36,162;4,669;16,651;-2,690;0,000;37,894;38,752;9,498;1,700;46,602;48,579;46,282;45,475;-3,097;26,294;0,000;296,440;Inf;305,000;305,000;46,952;2,772;51,858;24,326
9169,500;2,435;0,636;-34,654;1,689;9,368;4,930;36,162;4,669;16,651;-2,690;0,000;37,900;38,800;9,498;1,700;46,464;48,314;46,237;44,886;-3,097;26,294;0,000;296,440;Inf;305,000;305,000;46,735;2,766;51,852;24,332
9170,000;2,740;0,637;-35,209;1,680;9,477;4,930;36,162;4,669;16,651;-2,690;0,000;37,900;38,800;9,319;1,750;46,234;48,126;46,162;44,768;-3,097;26,294;0,000;296,440;Inf;305,000;305,000;46,475;2,761;51,813;24,388
9170,500;2,740;0,637;-35,209;1,680;9,477;4,930;36,162;4,669;16,651;-2,690;0,000;37,900;38,800;9,319;1,750;46,222;48,412;46,111;45,746;-3,097;26,294;0,000;296,140;Inf;305,000;305,000;46,323;2,761;51,749;24,402
9171,000;2,740;0,637;-35,209;1,680;9,477;4,930;36,162;4,669;16,651;-2,690;0,000;37,900;38,800;9,319;1,750;46,471;48,789;46,184;46,106;-3,097;26,294;0,000;296,140;Inf;305,000;305,000;46,623;2,760;51,856;24,379
9171,500;2,740;0,637;-35,209;1,680;9,477;4,930;36,162;4,669;16,651;-2,690;0,000;37,900;38,800;9,319;1,750;46,689;48,709;46,256;45,872;-3,097;26,294;0,000;296,440;Inf;305,000;305,000;46,887;2,760;51,899;24,365
9172,000;2,740;0,637;-35,209;1,680;9,477;4,930;36,162;4,669;16,651;-2,690;0,000;37,900;38,800;9,319;1,750;46,544;48,439;46,289;45,166;-3,097;26,294;0,000;296,440;Inf;305,000;305,000;46,882;2,760;51,871;24,393
9172,500;2,740;0,637;-35,209;1,680;9,477;4,868;36,169;4,658;16,680;-2,709;0,000;37,887;38,765;9,319;1,750;46,386;48,281;46,241;44,782;-3,104;26,281;0,000;295,940;Inf;305,000;305,000;46,609;2,759;51,843;24,451
9173,000;2,740;0,637;-35,209;1,680;9,477;4,868;36,169;4,658;16,680;-2,709;0,000;37,900;38,800;9,319;1,750;46,280;48,255;46,165;45,072;-3,104;26,281;0,000;295,940;Inf;305,000;305,000;46,423;2,759;51,803;24,453
9173,500;2,688;0,734;-33,082;1,694;9,464;4,868;36,169;4,658;16,680;-2,709;0,000;37,900;38,800;9,631;1,630;46,408;48,466;46,167;45,957;-3,104;26,281;0,000;296,040;Inf;305,000;305,000;46,443;2,759;51,786;24,473
9174,000;2,688;0,734;-33,082;1,694;9,464;4,868;36,169;4,658;16,680;-2,709;0,000;37,900;38,800;9,631;1,630;46,584;48,768;46,237;46,231;-3,104;26,281;0,000;296,040;Inf;305,000;305,000;46,749;2,758;51,811;24,401
9174,500;2,688;0,734;-33,082;1,694;9,464;4,868;36,169;4,658;16,680;-2,709;0,000;37,900;38,800;9,631;1,630;46,678;48,726;46,302;45,863;-3,104;26,281;0,000;295,940;Inf;305,000;305,000;46,955;2,756;51,894;24,342
9175,000;2,688;0,734;-33,082;1,694;9,464;4,868;36,169;4,658;16,680;-2,709;0,000;37,900;38,800;9,631;1,630;46,531;48,492;46,296;45,281;-3,104;26,281;0,000;295,940;Inf;305,000;305,000;46,892;2,755;51,856;24,266
9175,500;2,688;0,734;-33,082;1,694;9,464;4,900;36,190;4,655;16,732;-2,722;0,000;37,893;38,775;9,631;1,630;46,285;48,423;46,172;45,469;-3,096;26,289;0,000;295,640;Inf;305,000;305,000;46,650;2,754;51,808;24,249
9176,000;2,688;0,734;-33,082;1,694;9,464;4,900;36,190;4,655;16,732;-2,722;0,000;37,900;38,800;9,631;1,630;46,436;48,676;46,212;45,863;-3,096;26,289;0,000;295,640;Inf;305,000;305,000;46,587;2,753;51,828;24,276
9176,500;3,053;0,702;-35,209;1,667;9,427;4,900;36,190;4,655;16,732;-2,722;0,000;37,900;38,800;9,451;1,712;46,650;48,669;46,267;46,096;-3,096;26,289;0,000;295,740;Inf;305,000;305,000;46,797;2,752;51,875;24,289
9177,000;3,053;0,702;-35,209;1,667;9,427;4,900;36,190;4,655;16,732;-2,722;0,000;37,900;38,800;9,451;1,712;46,743;48,610;46,322;45,726;-3,096;26,289;0,000;295,740;Inf;305,000;305,000;46,921;2,757;51,907;24,305
9177,500;3,053;0,702;-35,209;1,667;9,427;4,900;36,190;4,655;16,732;-2,722;0,000;37,900;38,800;9,451;1,712;46,595;48,484;46,306;45,197;-3,096;26,289;0,000;295,440;Inf;305,000;305,000;46,850;2,762;51,911;24,295
9178,000;3,053;0,702;-35,209;1,667;9,427;4,900;36,190;4,655;16,732;-2,722;0,000;37,900;38,800;9,451;1,712;46,450;48,341;46,259;44,966;-3,096;26,289;0,000;295,440;Inf;305,000;305,000;46,646;2,767;51,852;24,282
9178,500;3,053;0,702;-35,209;1,667;9,427;4,914;36,225;4,669;16,771;-2,722;0,000;37,892;38,779;9,451;1,712;46,377;48,311;46,187;45,302;-3,098;26,272;0,000;295,440;Inf;305,000;305,000;46,504;2,771;51,826;24,179
9179,000;3,053;0,702;-35,209;1,667;9,427;4,914;36,225;4,669;16,771;-2,722;0,000;37,900;38,800;9,451;1,712;46,398;48,581;46,220;45,970;-3,098;26,272;0,000;295,440;Inf;305,000;305,000;46,544;2,776;51,871;24,105
9179,500;3,053;0,702;-35,209;1,667;9,427;4,914;36,225;4,669;16,771;-2,722;0,000;37,900;38,800;9,451;1,712;46,805;48,783;46,358;45,802;-3,098;26,272;0,000;295,640;Inf;305,000;305,000;46,793;2,780;51,924;24,030
9180,000;2,994;0,708;-35,209;1,619;9,539;4,914;36,225;4,669;16,771;-2,722;0,000;37,900;38,800;9,381;1,695;46,635;48,601;46,379;45,354;-3,098;26,272;0,000;295,640;Inf;305,000;305,000;46,937;2,785;51,958;24,015
9180,500;2,994;0,708;-35,209;1,619;9,539;4,914;36,225;4,669;16,771;-2,722;0,000;37,900;38,800;9,381;1,695;46,443;48,360;46,312;44,950;-3,098;26,272;0,000;295,640;Inf;305,000;305,000;46,742;2,788;51,913;24,080
9181,000;2,994;0,708;-35,209;1,619;9,539;4,914;36,225;4,669;16,771;-2,722;0,000;37,900;38,800;9,381;1,695;46,398;48,398;46,252;45,333;-3,098;26,272;0,000;295,640;Inf;305,000;305,000;46,516;2,792;51,870;24,045
9181,500;2,994;0,708;-35,209;1,619;9,539;4,914;36,225;4,669;16,771;-2,722;0,000;37,900;38,800;9,381;1,695;46,576;48,717;46,284;46,280;-3,098;26,272;0,000;295,340;Inf;305,000;305,000;46,595;2,795;51,951;24,191
9182,000;2,994;0,708;-35,209;1,619;9,539;4,909;36,196;4,634;16,755;-2,719;0,000;37,891;38,795;9,381;1,695;46,796;49,027;46,373;46,509;-3,099;26,283;0,000;295,340;Inf;305,000;305,000;46,964;2,798;52,012;24,252
9182,500;2,994;0,708;-35,209;1,619;9,539;4,909;36,196;4,634;16,755;-2,719;0,000;37,900;38,800;9,381;1,695;46,907;48,863;46,450;45,914;-3,099;26,283;0,000;295,540;Inf;305,000;305,000;47,176;2,801;52,030;24,298
9183,000;2,187;0,591;-34,266;1,689;9,456;4,909;36,196;4,634;16,755;-2,719;0,000;37,900;38,800;9,497;1,601;46,513;48,360;46,365;44,824;-3,099;26,283;0,000;295,540;Inf;305,000;305,000;47,033;2,805;51,982;24,396
9183,500;2,187;0,591;-34,266;1,689;9,456;4,909;36,196;4,634;16,755;-2,719;0,000;37,900;38,800;9,497;1,601;46,378;48,421;46,308;45,434;-3,099;26,283;0,000;296,040;Inf;305,000;305,000;46,515;2,794;51,925;24,457
9184,000;2,187;0,591;-34,266;1,689;9,456;4,909;36,196;4,634;16,755;-2,719;0,000;37,900;38,800;9,497;1,601;46,644;48,790;46,319;46,445;-3,099;26,283;0,000;296,040;Inf;305,000;305,000;46,635;2,785;51,917;24,450
9184,500;2,187;0,591;-34,266;1,689;9,456;4,909;36,196;4,634;16,755;-2,719;0,000;37,900;38,800;9,497;1,601;46,817;48,998;46,426;46,405;-3,099;26,283;0,000;296,040;Inf;305,000;305,000;47,049;2,775;51,996;24,471
9185,000;2,187;0,591;-34,266;1,689;9,456;4,932;36,155;4,657;16,770;-2,705;0,000;37,907;38,827;9,497;1,601;46,864;48,913;46,475;46,003;-3,097;26,277;0,000;296,040;Inf;305,000;305,000;47,162;2,765;52,066;24,457
9185,500;2,187;0,591;-34,266;1,689;9,456;4,932;36,155;4,657;16,770;-2,705;0,000;37,900;38,800;9,497;1,601;46,724;48,673;46,477;45,404;-3,097;26,277;0,000;296,040;Inf;305,000;305,000;47,064;2,756;52,030;24,522
9186,000;2,187;0,591;-34,266;1,689;9,456;4,932;36,155;4,657;16,770;-2,705;0,000;37,900;38,800;9,497;1,601;46,522;48,434;46,395;44,982;-3,097;26,277;0,000;296,040;Inf;305,000;305,000;46,819;2,746;51,959;24,530
9186,500;2,748;0,759;-33,914;1,734;9,442;4,932;36,155;4,657;16,770;-2,705;0,000;37,900;38,800;9,546;1,625;46,488;48,700;46,303;45,836;-3,097;26,277;0,000;295,840;Inf;305,000;305,000;46,583;2,737;51,965;24,504
9187,000;2,748;0,759;-33,914;1,734;9,442;4,932;36,155;4,657;16,770;-2,705;0,000;37,900;38,800;9,546;1,625;46,742;48,910;46,367;46,564;-3,097;26,277;0,000;295,840;Inf;305,000;305,000;46,832;2,737;51,999;24,465
9187,500;2,748;0,759;-33,914;1,734;9,442;4,932;36,155;4,657;16,770;-2,705;0,000;37,900;38,800;9,546;1,625;46,844;48,824;46,431;46,069;-3,097;26,277;0,000;295,940;Inf;305,000;305,000;47,146;2,738;52,048;24,488
9188,000;2,748;0,759;-33,914;1,734;9,442;4,932;36,155;4,657;16,770;-2,705;0,000;37,900;38,800;9,546;1,625;46,734;48,594;46,434;45,401;-3,097;26,277;0,000;295,940;Inf;305,000;305,000;47,042;2,738;52,063;24,525
9188,500;2,748;0,759;-33,914;1,734;9,442;4,932;36,200;4,663;16,826;-2,713;0,000;37,912;38,841;9,546;1,625;46,550;48,427;46,379;44,866;-3,100;26,275;0,000;294,440;Inf;305,000;305,000;46,791;2,738;51,979;24,549
9189,000;2,748;0,759;-33,914;1,734;9,442;4,932;36,200;4,663;16,826;-2,713;0,000;37,900;38,800;9,546;1,625;46,420;48,441;46,327;45,448;-3,100;26,275;0,000;294,440;Inf;305,000;305,000;46,556;2,738;51,960;24,448
9189,500;3,846;0,974;-34,860;1,689;9,372;4,932;36,200;4,663;16,826;-2,713;0,000;37,900;38,800;9,503;1,734;46,569;48,846;46,324;46,290;-3,100;26,275;0,000;295,540;Inf;305,000;305,000;46,659;2,738;52,043;24,457
9190,000;3,846;0,974;-34,860;1,689;9,372;4,932;36,200;4,663;16,826;-2,713;0,000;37,900;38,800;9,503;1,734;46,963;48,853;46,500;45,917;-3,100;26,275;0,000;295,540;Inf;305,000;305,000;47,007;2,756;52,098;24,436
9190,500;3,846;0,974;-34,860;1,689;9,372;4,932;36,200;4,663;16,826;-2,713;0,000;37,900;38,800;9,503;1,734;46,793;48,666;46,491;45,333;-3,100;26,275;0,000;295,840;Inf;305,000;305,000;47,058;2,774;52,105;24,382
9191,000;3,846;0,974;-34,860;1,689;9,372;4,932;36,200;4,663;16,826;-2,713;0,000;37,900;38,800;9,503;1,734;46,568;48,394;46,438;44,821;-3,100;26,275;0,000;295,840;Inf;305,000;305,000;46,821;2,792;52,063;24,288
9191,500;3,846;0,974;-34,860;1,689;9,372;4,901;36,247;4,675;16,882;-2,712;0,000;37,918;38,877;9,503;1,734;46,425;48,488;46,332;45,688;-3,094;26,274;0,000;296,040;Inf;305,000;305,000;46,555;2,809;51,994;24,267
9192,000;3,846;0,974;-34,860;1,689;9,372;4,901;36,247;4,675;16,882;-2,712;0,000;37,900;38,900;9,503;1,734;46,685;48,961;46,371;46,481;-3,094;26,274;0,000;296,040;Inf;305,000;305,000;46,733;2,826;52,082;24,181
9192,500;3,846;0,974;-34,860;1,689;9,372;4,901;36,247;4,675;16,882;-2,712;0,000;37,900;38,900;9,503;1,734;46,932;49,101;46,485;46,504;-3,094;26,274;0,000;296,240;Inf;305,000;305,000;47,125;2,843;52,151;24,211
9193,000;3,004;0,715;-35,209;1,590;9,453;4,901;36,247;4,675;16,882;-2,712;0,000;37,900;38,900;9,444;1,763;46,962;48,887;46,552;45,823;-3,094;26,274;0,000;296,240;Inf;305,000;305,000;47,256;2,859;52,112;24,212
9193,500;3,004;0,715;-35,209;1,590;9,453;4,901;36,247;4,675;16,882;-2,712;0,000;37,900;38,900;9,444;1,763;46,570;48,399;46,419;44,765;-3,094;26,274;0,000;295,840;Inf;305,000;305,000;47,056;2,862;52,078;24,268
9194,000;3,004;0,715;-35,209;1,590;9,453;4,901;36,247;4,675;16,882;-2,712;0,000;37,900;38,900;9,444;1,763;46,401;48,487;46,345;45,423;-3,094;26,274;0,000;295,840;Inf;305,000;305,000;46,538;2,864;51,988;24,318
9194,500;3,004;0,715;-35,209;1,590;9,453;4,901;36,247;4,675;16,882;-2,712;0,000;37,900;38,900;9,444;1,763;46,706;48,885;46,366;46,667;-3,094;26,274;0,000;295,740;Inf;305,000;305,000;46,664;2,866;52,008;24,325
9195,000;3,004;0,715;-35,209;1,590;9,453;4,918;36,242;4,655;16,863;-2,699;0,000;37,932;38,901;9,444;1,763;46,921;49,104;46,472;46,508;-3,098;26,278;0,000;295,740;Inf;305,000;305,000;47,156;2,868;52,077;24,305
9195,500;3,004;0,715;-35,209;1,590;9,453;4,918;36,242;4,655;16,863;-2,699;0,000;37,900;38,900;9,444;1,763;46,874;48,810;46,519;45,753;-3,098;26,278;0,000;296,640;Inf;305,000;305,000;47,251;2,871;52,119;24,319
9196,000;1,366;0,418;-33,909;1,753;9,392;4,918;36,242;4,655;16,863;-2,699;0,000;37,900;38,900;9,522;1,576;46,750;48,557;46,494;45,062;-3,098;26,278;0,000;296,640;Inf;305,000;305,000;46,989;2,873;52,060;24,364
9196,500;1,366;0,418;-33,909;1,753;9,392;4,918;36,242;4,655;16,863;-2,699;0,000;37,900;38,900;9,522;1,576;46,564;48,423;46,411;44,853;-3,098;26,278;0,000;296,340;Inf;305,000;305,000;46,716;2,848;51,998;24,397
9197,000;1,366;0,418;-33,909;1,753;9,392;4,918;36,242;4,655;16,863;-2,699;0,000;37,900;38,900;9,522;1,576;46,690;48,790;46,374;46,309;-3,098;26,278;0,000;296,340;Inf;305,000;305,000;46,563;2,824;52,006;24,415
9197,500;1,366;0,418;-33,909;1,753;9,392;4,918;36,242;4,655;16,863;-2,699;0,000;37,900;38,900;9,522;1,576;46,850;49,037;46,450;46,380;-3,098;26,278;0,000;296,540;Inf;305,000;305,000;47,040;2,800;52,064;24,459
9198,000;1,366;0,418;-33,909;1,753;9,392;4,933;36,197;4,664;16,848;-2,704;0,000;37,939;38,917;9,522;1,576;46,821;48,835;46,503;45,879;-3,090;26,277;0,000;296,540;Inf;305,000;305,000;47,179;2,776;52,103;24,489
9198,500;1,366;0,418;-33,909;1,753;9,392;4,933;36,197;4,664;16,848;-2,704;0,000;37,900;38,900;9,522;1,576;46,738;48,516;46,483;45,046;-3,090;26,277;0,000;296,440;Inf;305,000;305,000;47,010;2,753;52,117;24,392
9199,000;1,366;0,418;-33,909;1,753;9,392;4,933;36,197;4,664;16,848;-2,704;0,000;37,900;38,900;9,522;1,576;46,518;48,383;46,405;44,733;-3,090;26,277;0,000;296,440;Inf;305,000;305,000;46,696;2,731;52,059;24,303
9199,500;2,751;0,661;-35,209;1,646;9,443;4,933;36,197;4,664;16,848;-2,704;0,000;37,900;38,900;9,511;1,884;46,309;48,347;46,283;45,151;-3,090;26,277;0,000;296,340;Inf;305,000;305,000;46,510;2,708;51,963;24,255
9200,000;2,751;0,661;-35,209;1,646;9,443;4,933;36,197;4,664;16,848;-2,704;0,000;37,900;38,900;9,511;1,884;46,621;48,779;46,315;46,508;-3,090;26,277;0,000;296,340;Inf;305,000;305,000;46,523;2,709;52,059;24,224
9200,500;2,751;0,661;-35,209;1,646;9,443;4,933;36,197;4,664;16,848;-2,704;0,000;37,900;38,900;9,511;1,884;46,959;48,807;46,526;45,835;-3,090;26,277;0,000;296,340;Inf;305,000;305,000;47,056;2,710;52,126;24,218
9201,000;2,751;0,661;-35,209;1,646;9,443;4,933;36,197;4,664;16,848;-2,704;0,000;37,900;38,900;9,511;1,884;46,737;48,546;46,499;44,956;-3,090;26,277;0,000;296,340;Inf;305,000;305,000;47,032;2,710;52,123;24,221
9201,500;2,751;0,661;-35,209;1,646;9,443;4,894;36,185;4,638;16,888;-2,712;0,000;37,946;38,946;9,511;1,884;46,418;48,318;46,395;44,609;-3,086;26,273;0,000;296,240;Inf;305,000;305,000;46,684;2,711;52,054;24,190
9202,000;2,751;0,661;-35,209;1,646;9,443;4,894;36,185;4,638;16,888;-2,712;0,000;37,900;38,900;9,511;1,884;46,251;48,331;46,284;45,067;-3,086;26,273;0,000;296,240;Inf;305,000;305,000;46,435;2,712;51,948;24,169
9202,500;3,546;0,846;-35,209;1,675;9,479;4,894;36,185;4,638;16,888;-2,712;0,000;37,900;38,900;9,355;1,700;46,510;48,739;46,292;46,435;-3,086;26,273;0,000;296,240;Inf;305,000;305,000;46,483;2,712;51,951;24,197
9203,000;3,546;0,846;-35,209;1,675;9,479;4,894;36,185;4,638;16,888;-2,712;0,000;37,900;38,900;9,355;1,700;46,811;48,994;46,397;46,469;-3,086;26,273;0,000;296,240;Inf;305,000;305,000;46,994;2,726;52,053;24,148
9203,500;3,546;0,846;-35,209;1,675;9,479;4,894;36,185;4,638;16,888;-2,712;0,000;37,900;38,900;9,355;1,700;46,833;48,836;46,488;45,880;-3,086;26,273;0,000;296,140;Inf;305,000;305,000;47,168;2,739;52,075;24,094
9204,000;3,546;0,846;-35,209;1,675;9,479;4,894;36,185;4,638;16,888;-2,712;0,000;37,900;38,900;9,355;1,700;46,516;48,364;46,400;44,717;-3,086;26,273;0,000;296,140;Inf;305,000;305,000;47,009;2,753;52,040;24,115
9204,500;3,546;0,846;-35,209;1,675;9,479;4,880;36,242;4,676;16,959;-2,699;0,000;37,956;38,985;9,355;1,700;46,271;48,281;46,281;44,849;-3,093;26,275;0,000;296,240;Inf;305,000;305,000;46,499;2,766;51,937;24,192
9205,000;3,546;0,846;-35,209;1,675;9,479;4,880;36,242;4,676;16,959;-2,699;0,000;38,000;39,000;9,355;1,700;46,351;48,666;46,259;45,992;-3,093;26,275;0,000;296,240;Inf;305,000;305,000;46,420;2,778;51,893;24,197
9205,500;3,059;0,786;-33,869;1,714;9,400;4,880;36,242;4,676;16,959;-2,699;0,000;38,000;39,000;9,530;1,453;46,794;48,978;46,371;46,822;-3,093;26,275;0,000;296,340;Inf;305,000;305,000;46,817;2,791;51,942;24,223
9206,000;3,059;0,786;-33,869;1,714;9,400;4,880;36,242;4,676;16,959;-2,699;0,000;38,000;39,000;9,530;1,453;46,923;48,736;46,454;45,968;-3,093;26,275;0,000;296,340;Inf;305,000;305,000;47,241;2,795;52,044;24,226
9206,500;3,059;0,786;-33,869;1,714;9,400;4,880;36,242;4,676;16,959;-2,699;0,000;38,000;39,000;9,530;1,453;46,794;48,576;46,469;45,155;-3,093;26,275;0,000;296,140;Inf;305,000;305,000;47,020;2,800;52,008;24,182
9207,000;3,059;0,786;-33,869;1,714;9,400;4,880;36,242;4,676;16,959;-2,699;0,000;38,000;39,000;9,530;1,453;46,553;48,454;46,416;44,914;-3,093;26,275;0,000;296,140;Inf;305,000;305,000;46,748;2,804;51,935;24,187
9207,500;3,059;0,786;-33,869;1,714;9,400;4,880;36,242;4,676;16,959;-2,699;0,000;38,000;39,000;9,530;1,453;46,369;48,538;46,257;45,969;-3,093;26,275;0,000;295,840;Inf;305,000;305,000;46,584;2,808;51,888;24,196
9208,000;3,059;0,786;-33,869;1,714;9,400;4,894;36,290;4,691;17,011;-2,709;0,000;37,968;38,991;9,530;1,453;46,772;48,949;46,351;46,261;-3,090;26,273;0,000;295,840;Inf;305,000;305,000;46,783;2,812;51,933;24,154
9208,500;3,059;0,786;-33,869;1,714;9,400;4,894;36,290;4,691;17,011;-2,709;0,000;38,000;39,000;9,530;1,453;46,865;48,853;46,428;45,814;-3,090;26,273;0,000;296,340;Inf;305,000;305,000;47,083;2,816;52,010;24,184
9209,000;2,592;0,695;-33,363;1,683;9,410;4,894;36,290;4,691;17,011;-2,709;0,000;38,000;39,000;9,618;1,581;46,734;48,653;46,451;45,448;-3,090;26,273;0,000;296,340;Inf;305,000;305,000;46,990;2,820;52,012;24,187
9209,500;2,592;0,695;-33,363;1,683;9,410;4,894;36,290;4,691;17,011;-2,709;0,000;38,000;39,000;9,618;1,581;46,579;48,544;46,435;45,213;-3,090;26,273;0,000;295,540;Inf;305,000;305,000;46,821;2,817;51,990;24,187
9210,000;2,592;0,695;-33,363;1,683;9,410;4,894;36,290;4,691;17,011;-2,709;0,000;38,000;39,000;9,618;1,581;46,425;48,286;46,358;44,835;-3,090;26,273;0,000;295,540;Inf;305,000;305,000;46,693;2,813;51,882;24,182
9210,500;2,592;0,695;-33,363;1,683;9,410;4,894;36,290;4,691;17,011;-2,709;0,000;38,000;39,000;9,618;1,581;46,412;48,397;46,311;45,633;-3,090;26,273;0,000;296,240;Inf;305,000;305,000;46,476;2,809;51,922;24,276
9211,000;2,592;0,695;-33,363;1,683;9,410;4,927;36,259;4,656;16,988;-2,705;0,000;37,983;38,985;9,618;1,581;46,793;48,923;46,441;46,112;-3,089;26,278;0,000;296,240;Inf;305,000;305,000;46,688;2,806;51,993;24,312
9211,500;2,592;0,695;-33,363;1,683;9,410;4,927;36,259;4,656;16,988;-2,705;0,000;38,000;39,000;9,618;1,581;46,777;48,776;46,474;45,687;-3,089;26,278;0,000;295,440;Inf;305,000;305,000;47,067;2,802;52,021;24,392
9212,000;2,589;0,642;-34,384;1,674;9,510;4,927;36,259;4,656;16,988;-2,705;0,000;38,000;39,000;9,598;1,591;46,637;48,599;46,451;45,280;-3,089;26,278;0,000;295,440;Inf;305,000;305,000;46,928;2,799;52,016;24,458
9212,500;2,589;0,642;-34,384;1,674;9,510;4,927;36,259;4,656;16,988;-2,705;0,000;38,000;39,000;9,598;1,591;46,478;48,477;46,371;45,137;-3,089;26,278;0,000;296,140;Inf;305,000;305,000;46,742;2,795;51,973;24,490
9213,000;2,589;0,642;-34,384;1,674;9,510;4,927;36,259;4,656;16,988;-2,705;0,000;38,000;39,000;9,598;1,591;46,526;48,656;46,353;45,760;-3,089;26,278;0,000;296,140;Inf;305,000;305,000;46,616;2,792;51,945;24,493
9213,500;2,589;0,642;-34,384;1,674;9,510;4,927;36,259;4,656;16,988;-2,705;0,000;38,000;39,000;9,598;1,591;46,741;48,738;46,397;46,273;-3,089;26,278;0,000;295,740;Inf;305,000;305,000;46,824;2,789;52,020;24,557
9214,000;2,589;0,642;-34,384;1,674;9,510;4,927;36,259;4,656;16,988;-2,705;0,000;38,000;39,000;9,598;1,591;46,850;48,834;46,468;46,183;-3,089;26,278;0,000;295,740;Inf;305,000;305,000;47,037;2,785;52,055;24,634
9214,500;2,589;0,642;-34,384;1,674;9,510;4,937;36,210;4,639;16,981;-2,723;0,000;37,994;39,021;9,598;1,591;46,670;48,489;46,463;45,306;-3,095;26,270;0,000;295,840;Inf;305,000;305,000;47,084;2,782;52,051;24,621
9215,000;2,589;0,642;-34,384;1,674;9,510;4,937;36,210;4,639;16,981;-2,723;0,000;38,000;39,000;9,598;1,591;46,567;48,507;46,417;45,532;-3,095;26,270;0,000;295,840;Inf;305,000;305,000;46,732;2,779;51,996;24,598
