t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9215,500;2,801;0,739;-33,182;1,721;9,440;4,937;36,210;4,639;16,981;-2,723;0,000;38,000;39,000;9,704;1,587;46,612;48,826;46,414;45,990;-3,095;26,270;0,000;295,440;Inf;305,000;305,000;46,756;2,776;52,001;24,626
9216,000;2,801;0,739;-33,182;1,721;9,440;4,937;36,210;4,639;16,981;-2,723;0,000;38,000;39,000;9,704;1,587;46,876;48,993;46,485;46,411;-3,095;26,270;0,000;295,440;Inf;305,000;305,000;46,961;2,776;52,024;24,649
9216,500;2,801;0,739;-33,182;1,721;9,440;4,937;36,210;4,639;16,981;-2,723;0,000;38,000;39,000;9,704;1,587;46,992;48,863;46,560;45,827;-3,095;26,270;0,000;295,740;Inf;305,000;305,000;47,191;2,777;52,091;24,668
9217,000;2,801;0,739;-33,182;1,721;9,440;4,937;36,210;4,639;16,981;-2,723;0,000;38,000;39,000;9,704;1,587;46,849;48,693;46,560;45,376;-3,095;26,270;0,000;295,740;Inf;305,000;305,000;47,060;2,777;52,064;24,654
9217,500;2,801;0,739;-33,182;1,721;9,440;4,956;36,237;4,662;17,037;-2,705;0,000;37,999;39,067;9,704;1,587;46,622;48,482;46,499;45,038;-3,091;26,275;0,000;295,640;Inf;305,000;305,000;46,870;2,777;52,010;24,611
9218,000;2,801;0,739;-33,182;1,721;9,440;4,956;36,237;4,662;17,037;-2,705;0,000;38,000;39,100;9,704;1,587;46,764;48,863;46,444;46,596;-3,091;26,275;0,000;295,640;Inf;305,000;305,000;46,660;2,778;52,008;24,576
9218,500;3,344;0,919;-34,008;1,707;9,440;4,956;36,237;4,662;17,037;-2,705;0,000;38,000;39,100;9,591;1,594;47,001;49,175;46,552;46,619;-3,091;26,275;0,000;295,940;Inf;305,000;305,000;47,167;2,778;52,085;24,522
9219,000;3,344;0,919;-34,008;1,707;9,440;4,956;36,237;4,662;17,037;-2,705;0,000;38,000;39,100;9,591;1,594;46,995;48,986;46,632;46,013;-3,091;26,275;0,000;295,940;Inf;305,000;305,000;47,337;2,787;52,157;24,496
9219,500;3,344;0,919;-34,008;1,707;9,440;4,956;36,237;4,662;17,037;-2,705;0,000;38,000;39,100;9,591;1,594;46,864;48,821;46,624;45,585;-3,091;26,275;0,000;295,640;Inf;305,000;305,000;47,157;2,797;52,169;24,453
9220,000;3,344;0,919;-34,008;1,707;9,440;4,956;36,237;4,662;17,037;-2,705;0,000;38,000;39,100;9,591;1,594;46,754;48,564;46,587;45,128;-3,091;26,275;0,000;295,640;Inf;305,000;305,000;46,973;2,806;52,135;24,452
9220,500;3,344;0,919;-34,008;1,707;9,440;4,933;36,274;4,683;17,094;-2,715;0,000;38,010;39,078;9,591;1,594;46,566;48,500;46,494;45,148;-3,097;26,270;0,000;296,440;Inf;305,000;305,000;46,758;2,814;52,039;24,453
9221,000;3,344;0,919;-34,008;1,707;9,440;4,933;36,274;4,683;17,094;-2,715;0,000;38,000;39,100;9,591;1,594;46,593;48,835;46,468;45,929;-3,097;26,270;0,000;296,440;Inf;305,000;305,000;46,677;2,823;52,092;24,415
9221,500;3,344;0,919;-34,008;1,707;9,440;4,933;36,274;4,683;17,094;-2,715;0,000;38,000;39,100;9,591;1,594;47,051;48,908;46,609;46,245;-3,097;26,270;0,000;296,040;Inf;305,000;305,000;46,956;2,832;52,168;24,394
9222,000;2,854;0,787;-33,655;1,662;9,429;4,933;36,274;4,683;17,094;-2,715;0,000;38,000;39,100;9,575;1,617;46,945;48,778;46,626;45,478;-3,097;26,270;0,000;296,040;Inf;305,000;305,000;47,203;2,840;52,191;24,385
9222,500;2,854;0,787;-33,655;1,662;9,429;4,933;36,274;4,683;17,094;-2,715;0,000;38,000;39,100;9,575;1,617;46,812;48,636;46,610;45,168;-3,097;26,270;0,000;296,340;Inf;305,000;305,000;46,957;2,840;52,161;24,393
9223,000;2,854;0,787;-33,655;1,662;9,429;4,933;36,274;4,683;17,094;-2,715;0,000;38,000;39,100;9,575;1,617;46,535;48,475;46,512;45,111;-3,097;26,270;0,000;296,340;Inf;305,000;305,000;46,807;2,840;52,109;24,364
9223,500;2,854;0,787;-33,655;1,662;9,429;4,933;36,274;4,683;17,094;-2,715;0,000;38,000;39,100;9,575;1,617;46,577;48,703;46,460;46,003;-3,097;26,270;0,000;296,240;Inf;305,000;305,000;46,658;2,841;52,065;24,369
9224,000;2,854;0,787;-33,655;1,662;9,429;4,946;36,293;4,679;17,103;-2,714;0,000;38,027;39,102;9,575;1,617;46,860;49,059;46,539;46,603;-3,093;26,276;0,000;296,240;Inf;305,000;305,000;46,936;2,841;52,183;24,350
9224,500;2,854;0,787;-33,655;1,662;9,429;4,946;36,293;4,679;17,103;-2,714;0,000;38,000;39,100;9,575;1,617;47,091;49,074;46,632;46,566;-3,093;26,276;0,000;296,340;Inf;305,000;305,000;47,265;2,841;52,218;24,308
9225,000;2,635;0,670;-34,994;1,691;9,482;4,946;36,293;4,679;17,103;-2,714;0,000;38,000;39,100;9,432;1,573;46,852;48,658;46,652;45,181;-3,093;26,276;0,000;296,340;Inf;305,000;305,000;47,341;2,841;52,203;24,362
9225,500;2,635;0,670;-34,994;1,691;9,482;4,946;36,293;4,679;17,103;-2,714;0,000;38,000;39,100;9,432;1,573;46,627;48,432;46,565;44,748;-3,093;26,276;0,000;295,940;Inf;305,000;305,000;46,836;2,838;52,152;24,412
9226,000;2,635;0,670;-34,994;1,691;9,482;4,946;36,293;4,679;17,103;-2,714;0,000;38,000;39,100;9,432;1,573;46,518;48,528;46,458;45,593;-3,093;26,276;0,000;295,940;Inf;305,000;305,000;46,593;2,835;52,088;24,405
9226,500;2,635;0,670;-34,994;1,691;9,482;4,946;36,293;4,679;17,103;-2,714;0,000;38,000;39,100;9,432;1,573;46,850;49,187;46,530;46,940;-3,093;26,276;0,000;295,840;Inf;305,000;305,000;46,774;2,831;52,088;24,435
9227,000;2,635;0,670;-34,994;1,691;9,482;4,939;36,230;4,595;17,063;-2,720;0,000;38,020;39,098;9,432;1,573;47,182;49,130;46,654;46,710;-3,098;26,264;0,000;295,840;Inf;305,000;305,000;47,377;2,828;52,197;24,444
9227,500;2,635;0,670;-34,994;1,691;9,482;4,939;36,230;4,595;17,063;-2,720;0,000;38,000;39,100;9,432;1,573;47,136;48,993;46,713;45,842;-3,098;26,264;0,000;295,840;Inf;305,000;305,000;47,419;2,825;52,243;24,472
9228,000;2,635;0,670;-34,994;1,691;9,482;4,939;36,230;4,595;17,063;-2,720;0,000;38,000;39,100;9,432;1,573;46,862;48,759;46,692;45,350;-3,098;26,264;0,000;295,840;Inf;305,000;305,000;47,171;2,822;52,193;24,382
9228,500;2,249;0,613;-33,575;1,838;9,407;4,939;36,230;4,595;17,063;-2,720;0,000;38,000;39,100;9,715;1,676;46,633;48,686;46,554;45,598;-3,098;26,264;0,000;296,240;Inf;305,000;305,000;46,916;2,819;52,139;24,293
9229,000;2,249;0,613;-33,575;1,838;9,407;4,939;36,230;4,595;17,063;-2,720;0,000;38,000;39,100;9,715;1,676;46,740;48,919;46,558;46,096;-3,098;26,264;0,000;296,240;Inf;305,000;305,000;46,868;2,809;52,118;24,204
9229,500;2,249;0,613;-33,575;1,838;9,407;4,939;36,230;4,595;17,063;-2,720;0,000;38,000;39,100;9,715;1,676;47,008;48,951;46,630;46,505;-3,098;26,264;0,000;296,140;Inf;305,000;305,000;47,078;2,800;52,168;24,161
9230,000;2,249;0,613;-33,575;1,838;9,407;4,939;36,230;4,595;17,063;-2,720;0,000;38,000;39,100;9,715;1,676;47,055;48,869;46,668;46,046;-3,098;26,264;0,000;296,140;Inf;305,000;305,000;47,273;2,791;52,203;24,157
9230,500;2,249;0,613;-33,575;1,838;9,407;4,919;36,228;4,688;17,112;-2,714;0,000;38,033;39,122;9,715;1,676;46,934;48,729;46,682;45,346;-3,104;26,274;0,000;296,240;Inf;305,000;305,000;47,159;2,782;52,206;24,209
9231,000;2,249;0,613;-33,575;1,838;9,407;4,919;36,228;4,688;17,112;-2,714;0,000;38,000;39,100;9,715;1,676;46,751;48,585;46,622;45,092;-3,104;26,274;0,000;296,240;Inf;305,000;305,000;46,923;2,774;52,125;24,333
9231,500;2,569;0,651;-34,700;1,638;9,419;4,919;36,228;4,688;17,112;-2,714;0,000;38,000;39,100;9,568;1,735;46,549;48,520;46,532;45,217;-3,104;26,274;0,000;295,840;Inf;305,000;305,000;46,762;2,765;52,077;24,376
9232,000;2,569;0,651;-34,700;1,638;9,419;4,919;36,228;4,688;17,112;-2,714;0,000;38,000;39,100;9,568;1,735;46,975;48,989;46,599;46,527;-3,104;26,274;0,000;295,840;Inf;305,000;305,000;46,704;2,762;52,119;24,421
9232,500;2,569;0,651;-34,700;1,638;9,419;4,919;36,228;4,688;17,112;-2,714;0,000;38,000;39,100;9,568;1,735;46,997;48,943;46,648;46,193;-3,104;26,274;0,000;295,640;Inf;305,000;305,000;47,273;2,759;52,179;24,432
9233,000;2,569;0,651;-34,700;1,638;9,419;4,919;36,228;4,688;17,112;-2,714;0,000;38,000;39,100;9,568;1,735;46,934;48,799;46,686;45,775;-3,104;26,274;0,000;295,640;Inf;305,000;305,000;47,195;2,755;52,202;24,478
9233,500;2,569;0,651;-34,700;1,638;9,419;4,941;36,252;4,678;17,141;-2,732;0,000;38,041;39,116;9,568;1,735;46,807;48,584;46,651;45,125;-3,101;26,262;0,000;295,440;Inf;305,000;305,000;47,049;2,752;52,162;24,510
9234,000;2,569;0,651;-34,700;1,638;9,419;4,941;36,252;4,678;17,141;-2,732;0,000;38,000;39,100;9,568;1,735;46,625;48,448;46,567;45,003;-3,101;26,262;0,000;295,440;Inf;305,000;305,000;46,792;2,749;52,122;24,500
9234,500;2,569;0,651;-34,700;1,638;9,419;4,941;36,252;4,678;17,141;-2,732;0,000;38,000;39,100;9,568;1,735;46,553;48,528;46,485;45,596;-3,101;26,262;0,000;295,340;Inf;305,000;305,000;46,661;2,746;52,065;24,524
9235,000;3,073;0,713;-35,209;1,611;9,463;4,941;36,252;4,678;17,141;-2,732;0,000;38,000;39,100;9,504;1,772;46,683;48,925;46,515;46,200;-3,101;26,262;0,000;295,340;Inf;305,000;305,000;46,790;2,744;52,119;24,524
9235,500;3,073;0,713;-35,209;1,611;9,463;4,941;36,252;4,678;17,141;-2,732;0,000;38,000;39,100;9,504;1,772;47,062;48,935;46,684;45,864;-3,101;26,262;0,000;295,740;Inf;305,000;305,000;47,081;2,749;52,166;24,516
9236,000;3,073;0,713;-35,209;1,611;9,463;4,941;36,252;4,678;17,141;-2,732;0,000;38,000;39,100;9,504;1,772;46,925;48,732;46,685;45,406;-3,101;26,262;0,000;295,740;Inf;305,000;305,000;47,136;2,754;52,166;24,533
9236,500;3,073;0,713;-35,209;1,611;9,463;4,941;36,252;4,678;17,141;-2,732;0,000;38,000;39,100;9,504;1,772;46,712;48,519;46,619;44,955;-3,101;26,262;0,000;295,340;Inf;305,000;305,000;46,937;2,759;52,126;24,518
9237,000;3,073;0,713;-35,209;1,611;9,463;4,959;36,278;4,688;17,202;-2,702;0,000;38,048;39,141;9,504;1,772;46,534;48,485;46,537;45,208;-3,088;26,279;0,000;295,340;Inf;305,000;305,000;46,701;2,765;52,087;24,520
9237,500;3,073;0,713;-35,209;1,611;9,463;4,959;36,278;4,688;17,202;-2,702;0,000;38,000;39,100;9,504;1,772;46,708;48,798;46,524;46,116;-3,088;26,279;0,000;295,840;Inf;305,000;305,000;46,691;2,770;52,069;24,528
9238,000;3,385;0,853;-35,209;1,654;9,507;4,959;36,278;4,688;17,202;-2,702;0,000;38,000;39,100;9,433;1,528;46,987;49,124;46,600;46,869;-3,088;26,279;0,000;295,840;Inf;305,000;305,000;47,037;2,775;52,194;24,482
9238,500;3,385;0,853;-35,209;1,654;9,507;4,959;36,278;4,688;17,202;-2,702;0,000;38,000;39,100;9,433;1,528;47,074;49,042;46,700;46,303;-3,088;26,279;0,000;295,240;Inf;305,000;305,000;47,395;2,785;52,216;24,495
9239,000;3,385;0,853;-35,209;1,654;9,507;4,959;36,278;4,688;17,202;-2,702;0,000;38,000;39,100;9,433;1,528;46,771;48,546;46,666;44,969;-3,088;26,279;0,000;295,240;Inf;305,000;305,000;47,280;2,795;52,164;24,413
9239,500;3,385;0,853;-35,209;1,654;9,507;4,959;36,278;4,688;17,202;-2,702;0,000;38,000;39,100;9,433;1,528;46,551;48,485;46,576;45,112;-3,088;26,279;0,000;295,440;Inf;305,000;305,000;46,738;2,804;52,079;24,369
9240,000;3,385;0,853;-35,209;1,654;9,507;4,947;36,309;4,690;17,253;-2,722;0,000;38,041;39,141;9,433;1,528;46,744;48,861;46,557;46,246;-3,104;26,253;0,000;295,440;Inf;305,000;305,000;46,681;2,814;52,070;24,322
9240,500;3,385;0,853;-35,209;1,654;9,507;4,947;36,309;4,690;17,253;-2,722;0,000;38,000;39,100;9,433;1,528;46,996;49,102;46,633;46,625;-3,104;26,253;0,000;294,640;Inf;305,000;305,000;47,102;2,823;52,140;24,325
9241,000;3,186;0,839;-33,632;1,701;9,350;4,947;36,309;4,690;17,253;-2,722;0,000;38,000;39,100;9,703;1,651;47,012;48,947;46,683;46,104;-3,104;26,253;0,000;294,640;Inf;305,000;305,000;47,339;2,832;52,188;24,358
9241,500;3,186;0,839;-33,632;1,701;9,350;4,947;36,309;4,690;17,253;-2,722;0,000;38,000;39,100;9,703;1,651;46,926;48,794;46,708;45,707;-3,104;26,253;0,000;295,240;Inf;305,000;305,000;47,187;2,838;52,175;24,291
9242,000;3,186;0,839;-33,632;1,701;9,350;4,947;36,309;4,690;17,253;-2,722;0,000;38,000;39,100;9,703;1,651;46,823;48,617;46,689;45,126;-3,104;26,253;0,000;295,240;Inf;305,000;305,000;47,034;2,844;52,115;24,255
9242,500;3,186;0,839;-33,632;1,701;9,350;4,947;36,309;4,690;17,253;-2,722;0,000;38,000;39,100;9,703;1,651;46,602;48,778;46,565;45,917;-3,104;26,253;0,000;294,640;Inf;305,000;305,000;46,814;2,849;52,070;24,189
9243,000;3,186;0,839;-33,632;1,701;9,350;4,947;36,309;4,690;17,253;-2,722;0,000;38,000;39,100;9,703;1,651;46,947;49,029;46,617;46,644;-3,104;26,253;0,000;294,640;Inf;305,000;305,000;46,966;2,855;52,113;24,137
9243,500;3,186;0,839;-33,632;1,701;9,350;4,950;36,286;4,683;17,237;-2,708;0,000;38,054;39,151;9,703;1,651;47,141;49,172;46,733;46,683;-3,101;26,254;0,000;296,140;Inf;305,000;305,000;47,309;2,860;52,190;24,144
9244,000;3,186;0,839;-33,632;1,701;9,350;4,950;36,286;4,683;17,237;-2,708;0,000;38,100;39,200;9,703;1,651;47,076;48,867;46,794;45,888;-3,101;26,254;0,000;296,140;Inf;305,000;305,000;47,432;2,866;52,241;24,074
9244,500;2,506;0,658;-34,722;1,668;9,431;4,950;36,286;4,683;17,237;-2,708;0,000;38,100;39,200;9,501;1,797;46,913;48,656;46,762;45,104;-3,101;26,254;0,000;294,340;Inf;305,000;305,000;47,156;2,871;52,224;24,004
9245,000;2,506;0,658;-34,722;1,668;9,431;4,950;36,286;4,683;17,237;-2,708;0,000;38,100;39,200;9,501;1,797;46,679;48,493;46,666;45,212;-3,101;26,254;0,000;294,340;Inf;305,000;305,000;46,858;2,865;52,110;23,884
9245,500;2,506;0,658;-34,722;1,668;9,431;4,950;36,286;4,683;17,237;-2,708;0,000;38,100;39,200;9,501;1,797;46,708;48,696;46,618;45,882;-3,101;26,254;0,000;295,840;Inf;305,000;305,000;46,763;2,859;52,139;23,799
9246,000;2,506;0,658;-34,722;1,668;9,431;4,950;36,286;4,683;17,237;-2,708;0,000;38,100;39,200;9,501;1,797;46,847;49,150;46,650;46,468;-3,101;26,254;0,000;295,840;Inf;305,000;305,000;46,976;2,853;52,222;23,876
9246,500;2,506;0,658;-34,722;1,668;9,431;4,946;36,255;4,628;17,234;-2,715;0,000;38,072;39,155;9,501;1,797;47,125;48,993;46,774;45,884;-3,097;26,254;0,000;293,940;Inf;305,000;305,000;47,279;2,848;52,241;23,951
9247,000;2,506;0,658;-34,722;1,668;9,431;4,946;36,255;4,628;17,234;-2,715;0,000;38,100;39,200;9,501;1,797;46,958;48,811;46,785;45,527;-3,097;26,254;0,000;293,940;Inf;305,000;305,000;47,194;2,842;52,242;23,988
9247,500;2,030;0,559;-33,395;1,649;9,404;4,946;36,255;4,628;17,234;-2,715;0,000;38,100;39,200;9,664;1,667;46,802;48,589;46,727;45,231;-3,097;26,254;0,000;295,940;Inf;305,000;305,000;47,020;2,836;52,201;24,056
9248,000;2,030;0,559;-33,395;1,649;9,404;4,946;36,255;4,628;17,234;-2,715;0,000;38,100;39,200;9,664;1,667;46,669;48,594;46,652;45,519;-3,097;26,254;0,000;295,940;Inf;305,000;305,000;46,837;2,823;52,156;24,073
9248,500;2,030;0,559;-33,395;1,649;9,404;4,946;36,255;4,628;17,234;-2,715;0,000;38,100;39,200;9,664;1,667;46,735;49,008;46,652;46,176;-3,097;26,254;0,000;295,140;Inf;305,000;305,000;46,858;2,810;52,205;23,983
9249,000;2,030;0,559;-33,395;1,649;9,404;4,946;36,255;4,628;17,234;-2,715;0,000;38,100;39,200;9,664;1,667;47,021;49,139;46,723;46,481;-3,097;26,254;0,000;295,140;Inf;305,000;305,000;47,143;2,797;52,257;23,974
9249,500;2,030;0,559;-33,395;1,649;9,404;4,946;36,255;4,628;17,234;-2,715;0,000;38,100;39,200;9,664;1,667;47,170;49,013;46,793;46,170;-3,097;26,254;0,000;296,240;Inf;305,000;305,000;47,341;2,785;52,275;23,964
9250,000;2,030;0,559;-33,395;1,649;9,404;4,931;36,232;4,677;17,260;-2,713;0,000;38,068;39,170;9,664;1,667;46,897;48,687;46,775;45,209;-3,095;26,256;0,000;296,240;Inf;305,000;305,000;47,287;2,772;52,246;23,936
9250,500;2,030;0,559;-33,395;1,649;9,404;4,931;36,232;4,677;17,260;-2,713;0,000;38,100;39,200;9,664;1,667;46,752;48,551;46,697;45,138;-3,095;26,256;0,000;294,940;Inf;305,000;305,000;46,892;2,760;52,179;23,903
9251,000;2,393;0,626;-34,106;1,641;9,378;4,931;36,232;4,677;17,260;-2,713;0,000;38,100;39,200;9,645;1,700;46,732;48,614;46,644;45,803;-3,095;26,256;0,000;294,940;Inf;305,000;305,000;46,785;2,748;52,138;23,891
9251,500;2,393;0,626;-34,106;1,641;9,378;4,931;36,232;4,677;17,260;-2,713;0,000;38,100;39,200;9,645;1,700;46,896;49,019;46,680;46,513;-3,095;26,256;0,000;295,840;Inf;305,000;305,000;46,948;2,742;52,154;23,866
9252,000;2,393;0,626;-34,106;1,641;9,378;4,931;36,232;4,677;17,260;-2,713;0,000;38,100;39,200;9,645;1,700;47,058;49,249;46,774;46,512;-3,095;26,256;0,000;295,840;Inf;305,000;305,000;47,277;2,737;52,242;23,810
9252,500;2,393;0,626;-34,106;1,641;9,378;4,931;36,232;4,677;17,260;-2,713;0,000;38,100;39,200;9,645;1,700;47,091;49,053;46,830;46,035;-3,095;26,256;0,000;294,840;Inf;305,000;305,000;47,398;2,731;52,257;23,804
9253,000;2,393;0,626;-34,106;1,641;9,378;4,891;36,255;4,690;17,295;-2,708;0,000;38,073;39,160;9,645;1,700;47,002;48,763;46,807;45,444;-3,089;26,255;0,000;294,840;Inf;305,000;305,000;47,252;2,726;52,211;23,771
9253,500;2,393;0,626;-34,106;1,641;9,378;4,891;36,255;4,690;17,295;-2,708;0,000;38,100;39,200;9,645;1,700;46,725;48,632;46,692;45,547;-3,089;26,255;0,000;295,540;Inf;305,000;305,000;47,004;2,720;52,162;23,758
9254,000;2,723;0,661;-35,057;1,628;9,448;4,891;36,255;4,690;17,295;-2,708;0,000;38,100;39,200;9,534;1,700;46,964;49,006;46,709;46,653;-3,089;26,255;0,000;295,540;Inf;305,000;305,000;46,899;2,715;52,141;23,785
9254,500;2,723;0,661;-35,057;1,628;9,448;4,891;36,255;4,690;17,295;-2,708;0,000;38,100;39,200;9,534;1,700;47,153;49,305;46,822;46,682;-3,089;26,255;0,000;293,740;Inf;305,000;305,000;47,333;2,715;52,222;23,940
9255,000;2,723;0,661;-35,057;1,628;9,448;4,891;36,255;4,690;17,295;-2,708;0,000;38,100;39,200;9,534;1,700;47,287;49,208;46,884;46,175;-3,089;26,255;0,000;293,740;Inf;305,000;305,000;47,491;2,715;52,301;24,048
9255,500;2,723;0,661;-35,057;1,628;9,448;4,891;36,255;4,690;17,295;-2,708;0,000;38,100;39,200;9,534;1,700;47,084;48,951;46,911;45,755;-3,089;26,255;0,000;296,040;Inf;305,000;305,000;47,388;2,715;52,266;24,002
9256,000;2,723;0,661;-35,057;1,628;9,448;4,891;36,255;4,690;17,295;-2,708;0,000;38,100;39,200;9,534;1,700;46,988;48,697;46,860;45,441;-3,089;26,255;0,000;296,040;Inf;305,000;305,000;47,176;2,715;52,233;23,987
9256,500;2,723;0,661;-35,057;1,628;9,448;4,916;36,265;4,695;17,342;-2,709;0,000;38,077;39,141;9,534;1,700;46,862;48,603;46,791;45,321;-3,092;26,241;0,000;293,340;Inf;305,000;305,000;46,997;2,715;52,205;23,931
9257,000;2,723;0,661;-35,057;1,628;9,448;4,916;36,265;4,695;17,342;-2,709;0,000;38,100;39,100;9,534;1,700;46,999;49,264;46,783;46,590;-3,092;26,241;0,000;293,340;Inf;305,000;305,000;46,894;2,716;52,221;23,921
9257,500;2,808;0,702;-34,652;1,641;9,410;4,916;36,265;4,695;17,342;-2,709;0,000;38,100;39,100;9,596;1,674;47,250;49,186;46,876;46,406;-3,092;26,241;0,000;295,640;Inf;305,000;305,000;47,409;2,716;52,286;23,946
9258,000;2,808;0,702;-34,652;1,641;9,410;4,916;36,265;4,695;17,342;-2,709;0,000;38,100;39,100;9,596;1,674;47,217;49,042;46,923;45,849;-3,092;26,241;0,000;295,640;Inf;305,000;305,000;47,429;2,717;52,327;23,964
9258,500;2,808;0,702;-34,652;1,641;9,410;4,916;36,265;4,695;17,342;-2,709;0,000;38,100;39,100;9,596;1,674;47,040;48,845;46,900;45,365;-3,092;26,241;0,000;293,340;Inf;305,000;305,000;47,258;2,719;52,327;23,974
9259,000;2,808;0,702;-34,652;1,641;9,410;4,916;36,265;4,695;17,342;-2,709;0,000;38,100;39,100;9,596;1,674;46,867;48,740;46,826;45,477;-3,092;26,241;0,000;293,340;Inf;305,000;305,000;47,037;2,720;52,260;24,141
9259,500;2,808;0,702;-34,652;1,641;9,410;4,926;36,307;4,721;17,388;-2,709;0,000;38,083;39,137;9,596;1,674;46,998;48,829;46,813;46,102;-3,086;26,232;0,000;295,340;Inf;305,000;305,000;46,978;2,722;52,284;24,243
9260,000;2,808;0,702;-34,652;1,641;9,410;4,926;36,307;4,721;17,388;-2,709;0,000;38,100;39,100;9,596;1,674;47,101;49,209;46,855;46,666;-3,086;26,232;0,000;295,340;Inf;305,000;305,000;47,185;2,723;52,344;24,321
9260,500;2,958;0,671;-35,209;1,607;9,509;4,926;36,307;4,721;17,388;-2,709;0,000;38,100;39,100;9,444;1,582;47,198;49,110;46,966;46,007;-3,086;26,232;0,000;294,440;Inf;305,000;305,000;47,458;2,724;52,378;24,341
9261,000;2,958;0,671;-35,209;1,607;9,509;4,926;36,307;4,721;17,388;-2,709;0,000;38,100;39,100;9,444;1,582;47,064;48,936;46,943;45,606;-3,086;26,232;0,000;294,440;Inf;305,000;305,000;47,320;2,728;52,359;24,378
9261,500;2,958;0,671;-35,209;1,607;9,509;4,926;36,307;4,721;17,388;-2,709;0,000;38,100;39,100;9,444;1,582;46,929;48,875;46,882;45,544;-3,086;26,232;0,000;295,940;Inf;305,000;305,000;47,137;2,732;52,323;24,409
9262,000;2,958;0,671;-35,209;1,607;9,509;4,926;36,307;4,721;17,388;-2,709;0,000;38,100;39,100;9,444;1,582;46,967;49,009;46,868;46,056;-3,086;26,232;0,000;295,940;Inf;305,000;305,000;47,058;2,736;52,298;24,430
9262,500;2,958;0,671;-35,209;1,607;9,509;4,956;36,299;4,657;17,389;-2,702;0,000;38,082;39,155;9,444;1,582;47,201;49,245;46,910;46,870;-3,095;26,226;0,000;295,240;Inf;305,000;305,000;47,225;2,739;52,424;24,469
9263,000;2,958;0,671;-35,209;1,607;9,509;4,956;36,299;4,657;17,389;-2,702;0,000;38,100;39,200;9,444;1,582;47,301;49,187;46,984;46,490;-3,095;26,226;0,000;295,240;Inf;305,000;305,000;47,557;2,743;52,419;24,469
9263,500;2,958;0,671;-35,209;1,607;9,509;4,956;36,299;4,657;17,389;-2,702;0,000;38,100;39,200;9,444;1,582;47,221;49,021;46,983;45,923;-3,095;26,226;0,000;295,940;Inf;305,000;305,000;47,491;2,746;52,406;24,481
9264,000;2,795;0,658;-35,209;1,647;9,483;4,956;36,299;4,657;17,389;-2,702;0,000;38,100;39,200;9,385;1,786;46,921;48,751;46,901;45,642;-3,095;26,226;0,000;295,940;Inf;305,000;305,000;47,287;2,750;52,355;24,511
9264,500;2,795;0,658;-35,209;1,647;9,483;4,956;36,299;4,657;17,389;-2,702;0,000;38,100;39,200;9,385;1,786;46,972;49,120;46,884;46,298;-3,095;26,226;0,000;294,440;Inf;305,000;305,000;47,054;2,751;52,312;24,586
9265,000;2,795;0,658;-35,209;1,647;9,483;4,956;36,299;4,657;17,389;-2,702;0,000;38,100;39,200;9,385;1,786;47,223;49,369;46,950;46,816;-3,095;26,226;0,000;294,440;Inf;305,000;305,000;47,319;2,751;52,369;24,677
9265,500;2,795;0,658;-35,209;1,647;9,483;4,956;36,299;4,657;17,389;-2,702;0,000;38,100;39,200;9,385;1,786;47,421;49,267;47,028;46,472;-3,095;26,226;0,000;295,740;Inf;305,000;305,000;47,589;2,752;52,441;24,562
9266,000;2,795;0,658;-35,209;1,647;9,483;4,951;36,231;4,669;17,385;-2,713;0,000;38,086;39,157;9,385;1,786;47,360;49,140;47,067;45,874;-3,093;26,218;0,000;295,740;Inf;305,000;305,000;47,547;2,753;52,464;24,294
9266,500;2,795;0,658;-35,209;1,647;9,483;4,951;36,231;4,669;17,385;-2,713;0,000;38,100;39,200;9,385;1,786;47,167;48,953;47,027;45,552;-3,093;26,218;0,000;293,340;Inf;305,000;305,000;47,360;2,754;52,407;24,246
9267,000;3,103;0,702;-35,209;1,636;9,470;4,951;36,231;4,669;17,385;-2,713;0,000;38,100;39,200;9,457;1,691;46,992;48,743;46,954;45,481;-3,093;26,218;0,000;293,340;Inf;305,000;305,000;47,175;2,754;52,355;24,169
9267,500;3,103;0,702;-35,209;1,636;9,470;4,951;36,231;4,669;17,385;-2,713;0,000;38,100;39,200;9,457;1,691;47,248;49,432;46,944;47,066;-3,093;26,218;0,000;295,740;Inf;305,000;305,000;47,043;2,760;52,413;24,194
9268,000;3,103;0,702;-35,209;1,636;9,470;4,951;36,231;4,669;17,385;-2,713;0,000;38,100;39,200;9,457;1,691;47,521;49,386;47,061;46,722;-3,093;26,218;0,000;295,740;Inf;305,000;305,000;47,672;2,766;52,485;24,219
9268,500;3,103;0,702;-35,209;1,636;9,470;4,951;36,231;4,669;17,385;-2,713;0,000;38,100;39,200;9,457;1,691;47,432;49,170;47,116;45,811;-3,093;26,218;0,000;294,040;Inf;305,000;305,000;47,672;2,771;52,511;24,189
9269,000;3,103;0,702;-35,209;1,636;9,470;4,927;36,260;4,682;17,438;-2,724;0,000;38,087;39,147;9,457;1,691;47,106;48,877;47,048;45,379;-3,098;26,219;0,000;294,040;Inf;305,000;305,000;47,382;2,776;52,492;24,166
9269,500;3,103;0,702;-35,209;1,636;9,470;4,927;36,260;4,682;17,438;-2,724;0,000;38,100;39,100;9,457;1,691;46,921;48,682;46,961;45,113;-3,098;26,219;0,000;296,840;Inf;305,000;305,000;47,102;2,782;52,363;24,141
9270,000;3,103;0,702;-35,209;1,636;9,470;4,927;36,260;4,682;17,438;-2,724;0,000;38,100;39,100;9,457;1,691;46,891;48,826;46,862;46,048;-3,098;26,219;0,000;296,840;Inf;305,000;305,000;46,919;2,787;52,391;24,148
9270,500;3,117;0,819;-34,489;1,640;9,426;4,927;36,260;4,682;17,438;-2,724;0,000;38,100;39,100;9,581;1,682;47,078;49,380;46,904;47,059;-3,098;26,219;0,000;294,140;Inf;305,000;305,000;47,157;2,792;52,459;24,117
9271,000;3,117;0,819;-34,489;1,640;9,426;4,927;36,260;4,682;17,438;-2,724;0,000;38,100;39,100;9,581;1,682;47,364;49,234;47,081;46,100;-3,098;26,219;0,000;294,140;Inf;305,000;305,000;47,605;2,798;52,499;24,087
9271,500;3,117;0,819;-34,489;1,640;9,426;4,927;36,260;4,682;17,438;-2,724;0,000;38,100;39,100;9,581;1,682;47,149;48,899;47,063;45,537;-3,098;26,219;0,000;295,840;Inf;305,000;305,000;47,445;2,803;52,503;24,096
9272,000;3,117;0,819;-34,489;1,640;9,426;4,927;36,260;4,682;17,438;-2,724;0,000;38,100;39,100;9,581;1,682;46,993;48,778;46,968;45,153;-3,098;26,219;0,000;295,840;Inf;305,000;305,000;47,162;2,808;52,437;24,100
9272,500;3,117;0,819;-34,489;1,640;9,426;4,919;36,302;4,699;17,489;-2,717;0,000;38,085;39,147;9,581;1,682;46,821;48,862;46,892;45,469;-3,094;26,212;0,000;294,540;Inf;305,000;305,000;46,973;2,813;52,357;24,078
9273,000;3,117;0,819;-34,489;1,640;9,426;4,919;36,302;4,699;17,489;-2,717;0,000;38,100;39,100;9,581;1,682;46,996;49,095;46,856;46,388;-3,094;26,212;0,000;294,540;Inf;305,000;305,000;47,011;2,818;52,403;24,073
9273,500;2,810;0,745;-34,077;1,707;9,354;4,919;36,302;4,699;17,489;-2,717;0,000;38,100;39,100;9,607;1,626;47,279;49,381;46,953;47,049;-3,094;26,212;0,000;296,540;Inf;305,000;305,000;47,334;2,823;52,463;24,006
9274,000;2,810;0,745;-34,077;1,707;9,354;4,919;36,302;4,699;17,489;-2,717;0,000;38,100;39,100;9,607;1,626;47,363;49,325;47,050;46,505;-3,094;26,212;0,000;296,540;Inf;305,000;305,000;47,666;2,823;52,481;23,952
9274,500;2,810;0,745;-34,077;1,707;9,354;4,919;36,302;4,699;17,489;-2,717;0,000;38,100;39,100;9,607;1,626;47,048;48,824;47,002;45,197;-3,094;26,212;0,000;295,540;Inf;305,000;305,000;47,561;2,822;52,435;23,940
9275,000;2,810;0,745;-34,077;1,707;9,354;4,919;36,302;4,699;17,489;-2,717;0,000;38,100;39,100;9,607;1,626;46,860;48,713;46,896;45,449;-3,094;26,212;0,000;295,540;Inf;305,000;305,000;47,018;2,822;52,356;24,048
9275,500;2,810;0,745;-34,077;1,707;9,354;4,934;36,339;4,710;17,528;-2,702;0,000;38,090;39,123;9,607;1,626;47,005;49,037;46,895;46,526;-3,093;26,223;0,000;296,140;Inf;305,000;305,000;46,980;2,822;52,312;24,104
9276,000;2,810;0,745;-34,077;1,707;9,354;4,934;36,339;4,710;17,528;-2,702;0,000;38,100;39,100;9,607;1,626;47,383;49,638;47,008;47,466;-3,093;26,223;0,000;296,140;Inf;305,000;305,000;47,366;2,822;52,384;24,058
9276,500;2,514;0,686;-33,682;1,659;9,397;4,934;36,339;4,710;17,528;-2,702;0,000;38,100;39,100;9,660;1,577;47,495;49,455;47,104;46,648;-3,093;26,223;0,000;294,940;Inf;305,000;305,000;47,874;2,822;52,518;23,979
9277,000;2,514;0,686;-33,682;1,659;9,397;4,934;36,339;4,710;17,528;-2,702;0,000;38,100;39,100;9,660;1,577;47,306;49,019;47,128;45,723;-3,093;26,223;0,000;294,940;Inf;305,000;305,000;47,676;2,817;52,486;23,930
9277,500;2,514;0,686;-33,682;1,659;9,397;4,934;36,339;4,710;17,528;-2,702;0,000;38,100;39,100;9,660;1,577;47,147;48,888;47,054;45,302;-3,093;26,223;0,000;295,840;Inf;305,000;305,000;47,294;2,812;52,402;23,924
9278,000;2,514;0,686;-33,682;1,659;9,397;4,934;36,339;4,710;17,528;-2,702;0,000;38,100;39,100;9,660;1,577;46,837;48,886;46,878;46,151;-3,093;26,223;0,000;295,840;Inf;305,000;305,000;47,098;2,807;52,339;23,920
9278,500;2,514;0,686;-33,682;1,659;9,397;4,934;36,339;4,710;17,528;-2,702;0,000;38,100;39,100;9,660;1,577;47,090;49,432;46,937;47,089;-3,093;26,223;0,000;294,540;Inf;305,000;305,000;47,188;2,802;52,368;23,977
9279,000;2,514;0,686;-33,682;1,659;9,397;4,978;36,319;4,688;17,530;-2,723;0,000;38,086;39,131;9,660;1,577;47,482;49,391;47,041;46,693;-3,106;26,209;0,000;294,540;Inf;305,000;305,000;47,637;2,797;52,440;23,950
9279,500;2,514;0,686;-33,682;1,659;9,397;4,978;36,319;4,688;17,530;-2,723;0,000;38,100;39,100;9,660;1,577;47,410;49,188;47,097;45,909;-3,106;26,209;0,000;295,840;Inf;305,000;305,000;47,652;2,793;52,493;23,930
9280,000;2,176;0,582;-34,374;1,694;9,385;4,978;36,319;4,688;17,530;-2,723;0,000;38,100;39,100;9,563;1,681;47,095;48,882;47,060;45,480;-3,106;26,209;0,000;295,840;Inf;305,000;305,000;47,401;2,788;52,410;23,839
9280,500;2,176;0,582;-34,374;1,694;9,385;4,978;36,319;4,688;17,530;-2,723;0,000;38,100;39,100;9,563;1,681;46,962;48,686;46,969;45,101;-3,106;26,209;0,000;294,040;Inf;305,000;305,000;47,129;2,778;52,335;23,857
9281,000;2,176;0,582;-34,374;1,694;9,385;4,978;36,319;4,688;17,530;-2,723;0,000;38,100;39,100;9,563;1,681;46,877;48,982;46,883;46,127;-3,106;26,209;0,000;294,040;Inf;305,000;305,000;46,929;2,768;52,366;23,817
9281,500;2,176;0,582;-34,374;1,694;9,385;4,978;36,319;4,688;17,530;-2,723;0,000;38,100;39,100;9,563;1,681;47,388;49,203;47,006;46,463;-3,106;26,209;0,000;296,040;Inf;305,000;305,000;47,218;2,758;52,426;23,749
9282,000;2,176;0,582;-34,374;1,694;9,385;4,968;36,256;4,680;17,498;-2,719;0,000;38,080;39,097;9,563;1,681;47,322;49,138;47,068;46,009;-3,103;26,198;0,000;296,040;Inf;305,000;305,000;47,515;2,749;52,462;23,717
9282,500;2,176;0,582;-34,374;1,694;9,385;4,968;36,256;4,680;17,498;-2,719;0,000;38,100;39,100;9,563;1,681;47,270;49,012;47,048;45,599;-3,103;26,198;0,000;293,440;Inf;305,000;305,000;47,384;2,739;52,436;23,685
9283,000;3,177;0,727;-35,209;1,610;9,496;4,968;36,256;4,680;17,498;-2,719;0,000;38,100;39,100;9,481;1,760;47,011;48,815;46,966;45,292;-3,103;26,198;0,000;293,440;Inf;305,000;305,000;47,232;2,730;52,405;23,679
9283,500;3,177;0,727;-35,209;1,610;9,496;4,968;36,256;4,680;17,498;-2,719;0,000;38,100;39,100;9,481;1,760;46,979;48,888;46,920;45,739;-3,103;26,198;0,000;295,540;Inf;305,000;305,000;47,021;2,738;52,337;23,688
9284,000;3,177;0,727;-35,209;1,610;9,496;4,968;36,256;4,680;17,498;-2,719;0,000;38,100;39,100;9,481;1,760;47,100;48,999;46,915;46,376;-3,103;26,198;0,000;295,540;Inf;305,000;305,000;47,132;2,745;52,378;23,597
9284,500;3,177;0,727;-35,209;1,610;9,496;4,968;36,256;4,680;17,498;-2,719;0,000;38,100;39,100;9,481;1,760;47,213;49,324;46,985;46,715;-3,103;26,198;0,000;293,140;Inf;305,000;305,000;47,348;2,752;52,427;23,567
9285,000;3,177;0,727;-35,209;1,610;9,496;4,968;36,256;4,680;17,498;-2,719;0,000;38,100;39,100;9,481;1,760;47,222;49,114;47,046;45,843;-3,103;26,198;0,000;293,140;Inf;305,000;305,000;47,559;2,759;52,447;23,561
9285,500;3,177;0,727;-35,209;1,610;9,496;4,989;36,251;4,680;17,531;-2,722;0,000;38,070;39,086;9,481;1,760;47,058;48,819;46,988;45,477;-3,098;26,197;0,000;295,540;Inf;305,000;305,000;47,306;2,766;52,411;23,566
9286,000;3,177;0,727;-35,209;1,610;9,496;4,989;36,251;4,680;17,531;-2,722;0,000;38,100;39,100;9,481;1,760;46,969;48,900;46,943;45,708;-3,098;26,197;0,000;295,540;Inf;305,000;305,000;47,086;2,772;52,352;23,608
9286,500;3,296;0,781;-35,209;1,654;9,543;4,989;36,251;4,680;17,531;-2,722;0,000;38,100;39,100;9,468;1,753;47,045;49,192;46,932;46,480;-3,098;26,197;0,000;294,640;Inf;305,000;305,000;47,130;2,779;52,352;23,653
9287,000;3,296;0,781;-35,209;1,654;9,543;4,989;36,251;4,680;17,531;-2,722;0,000;38,100;39,100;9,468;1,753;47,346;49,426;46,994;47,010;-3,098;26,197;0,000;294,640;Inf;305,000;305,000;47,413;2,787;52,406;23,653
9287,500;3,296;0,781;-35,209;1,654;9,543;4,989;36,251;4,680;17,531;-2,722;0,000;38,100;39,100;9,468;1,753;47,387;49,205;47,070;46,421;-3,098;26,197;0,000;295,640;Inf;305,000;305,000;47,694;2,796;52,479;23,655
9288,000;3,296;0,781;-35,209;1,654;9,543;4,989;36,251;4,680;17,531;-2,722;0,000;38,100;39,100;9,468;1,753;47,267;49,000;47,088;45,716;-3,098;26,197;0,000;295,640;Inf;305,000;305,000;47,521;2,804;52,437;23,678
9288,500;3,296;0,781;-35,209;1,654;9,543;4,992;36,283;4,675;17,587;-2,699;0,000;38,065;39,074;9,468;1,753;46,951;48,871;46,939;45,919;-3,080;26,200;0,000;294,440;Inf;305,000;305,000;47,268;2,812;52,364;23,717
9289,000;3,296;0,781;-35,209;1,654;9,543;4,992;36,283;4,675;17,587;-2,699;0,000;38,100;39,100;9,468;1,753;47,148;49,169;46,957;46,737;-3,080;26,200;0,000;294,440;Inf;305,000;305,000;47,170;2,820;52,381;23,721
9289,500;3,720;0,927;-35,010;1,598;9,460;4,992;36,283;4,675;17,587;-2,699;0,000;38,100;39,100;9,544;1,763;47,380;49,535;47,073;46,875;-3,080;26,200;0,000;296,140;Inf;305,000;305,000;47,503;2,828;52,433;23,719
9290,000;3,720;0,927;-35,010;1,598;9,460;4,992;36,283;4,675;17,587;-2,699;0,000;38,100;39,100;9,544;1,763;47,518;49,343;47,133;46,275;-3,080;26,200;0,000;296,140;Inf;305,000;305,000;47,716;2,842;52,497;23,782
9290,500;3,720;0,927;-35,010;1,598;9,460;4,992;36,283;4,675;17,587;-2,699;0,000;38,100;39,100;9,544;1,763;47,287;49,083;47,109;45,752;-3,080;26,200;0,000;294,140;Inf;305,000;305,000;47,567;2,857;52,514;23,791
9291,000;3,720;0,927;-35,010;1,598;9,460;4,992;36,283;4,675;17,587;-2,699;0,000;38,100;39,100;9,544;1,763;47,102;48,821;47,038;45,227;-3,080;26,200;0,000;294,140;Inf;305,000;305,000;47,308;2,871;52,380;23,783
9291,500;3,720;0,927;-35,010;1,598;9,460;4,992;36,283;4,675;17,587;-2,699;0,000;38,100;39,100;9,544;1,763;46,915;48,733;46,946;45,598;-3,080;26,200;0,000;295,540;Inf;305,000;305,000;47,047;2,885;52,356;23,791
9292,000;3,720;0,927;-35,010;1,598;9,460;4,985;36,317;4,726;17,650;-2,725;0,000;38,041;39,032;9,544;1,763;47,303;49,386;47,003;46,862;-3,094;26,182;0,000;295,540;Inf;305,000;305,000;47,048;2,899;52,417;23,814
9292,500;3,720;0,927;-35,010;1,598;9,460;4,985;36,317;4,726;17,650;-2,725;0,000;38,000;39,000;9,544;1,763;47,443;49,271;47,085;46,450;-3,094;26,182;0,000;292,940;Inf;305,000;305,000;47,639;2,912;52,479;23,819
9293,000;3,190;0,828;-34,748;1,684;9,499;4,985;36,317;4,726;17,650;-2,725;0,000;38,000;39,000;9,457;1,557;47,357;49,152;47,098;45,856;-3,094;26,182;0,000;292,940;Inf;305,000;305,000;47,562;2,925;52,500;23,839
9293,500;3,190;0,828;-34,748;1,684;9,499;4,985;36,317;4,726;17,650;-2,725;0,000;38,000;39,000;9,457;1,557;47,191;48,988;47,066;45,544;-3,094;26,182;0,000;294,940;Inf;305,000;305,000;47,365;2,930;52,474;23,908
9294,000;3,190;0,828;-34,748;1,684;9,499;4,985;36,317;4,726;17,650;-2,725;0,000;38,000;39,000;9,457;1,557;46,990;48,758;46,980;45,191;-3,094;26,182;0,000;294,940;Inf;305,000;305,000;47,197;2,934;52,414;23,879
9294,500;3,190;0,828;-34,748;1,684;9,499;4,985;36,317;4,726;17,650;-2,725;0,000;38,000;39,000;9,457;1,557;46,936;48,853;46,922;45,905;-3,094;26,182;0,000;293,440;Inf;305,000;305,000;46,980;2,938;52,365;23,807
9295,000;3,190;0,828;-34,748;1,684;9,499;4,996;36,322;4,712;17,657;-2,715;0,000;38,042;39,047;9,457;1,557;47,161;49,156;46,958;46,712;-3,092;26,184;0,000;293,440;Inf;305,000;305,000;47,154;2,942;52,437;23,777
9295,500;3,190;0,828;-34,748;1,684;9,499;4,996;36,322;4,712;17,657;-2,715;0,000;38,000;39,000;9,457;1,557;47,299;49,258;47,079;46,204;-3,092;26,184;0,000;295,840;Inf;305,000;305,000;47,497;2,946;52,491;23,767
9296,000;2,183;0,494;-35,209;1,616;9,501;4,996;36,322;4,712;17,657;-2,715;0,000;38,000;39,000;9,440;1,796;47,193;49,068;47,080;45,735;-3,092;26,184;0,000;295,840;Inf;305,000;305,000;47,460;2,950;52,456;23,761
9296,500;2,183;0,494;-35,209;1,616;9,501;4,996;36,322;4,712;17,657;-2,715;0,000;38,000;39,000;9,440;1,796;47,045;48,812;47,023;45,305;-3,092;26,184;0,000;294,940;Inf;305,000;305,000;47,269;2,938;52,437;23,735
9297,000;2,183;0,494;-35,209;1,616;9,501;4,996;36,322;4,712;17,657;-2,715;0,000;38,000;39,000;9,440;1,796;46,902;48,866;46,927;45,526;-3,092;26,184;0,000;294,940;Inf;305,000;305,000;47,046;2,925;52,368;23,708
9297,500;2,183;0,494;-35,209;1,616;9,501;4,996;36,322;4,712;17,657;-2,715;0,000;38,000;39,000;9,440;1,796;47,007;49,217;46,929;46,681;-3,092;26,184;0,000;295,540;Inf;305,000;305,000;47,055;2,913;52,341;23,726
9298,000;2,183;0,494;-35,209;1,616;9,501;4,980;36,273;4,687;17,629;-2,708;0,000;38,044;39,016;9,440;1,796;47,341;49,389;47,003;47,001;-3,088;26,182;0,000;295,540;Inf;305,000;305,000;47,458;2,901;52,472;23,676
9298,500;2,183;0,494;-35,209;1,616;9,501;4,980;36,273;4,687;17,629;-2,708;0,000;38,000;39,000;9,440;1,796;47,396;49,331;47,094;46,482;-3,088;26,182;0,000;294,740;Inf;305,000;305,000;47,684;2,889;52,487;23,727
9299,000;2,183;0,494;-35,209;1,616;9,501;4,980;36,273;4,687;17,629;-2,708;0,000;38,000;39,000;9,440;1,796;47,140;48,869;47,025;45,270;-3,088;26,182;0,000;294,740;Inf;305,000;305,000;47,576;2,878;52,436;23,739
9299,500;3,036;0,701;-35,209;1,633;9,535;4,980;36,273;4,687;17,629;-2,708;0,000;38,000;39,000;9,503;1,730;46,882;48,701;46,939;45,332;-3,088;26,182;0,000;295,440;Inf;305,000;305,000;47,076;2,866;52,400;23,797
9300,000;3,036;0,701;-35,209;1,633;9,535;4,980;36,273;4,687;17,629;-2,708;0,000;38,000;39,000;9,503;1,730;46,870;49,159;46,914;46,344;-3,088;26,182;0,000;295,440;Inf;305,000;305,000;46,964;2,869;52,317;23,804
9300,500;3,036;0,701;-35,209;1,633;9,535;4,980;36,273;4,687;17,629;-2,708;0,000;38,000;39,000;9,503;1,730;47,253;49,304;46,957;46,674;-3,088;26,182;0,000;295,140;Inf;305,000;305,000;47,322;2,872;52,382;23,775
9301,000;3,036;0,701;-35,209;1,633;9,535;4,980;36,273;4,687;17,629;-2,708;0,000;38,000;39,000;9,503;1,730;47,384;49,233;47,050;46,397;-3,088;26,182;0,000;295,140;Inf;305,000;305,000;47,547;2,875;52,451;23,788
9301,500;3,036;0,701;-35,209;1,633;9,535;4,988;36,239;4,717;17,655;-2,715;0,000;38,018;39,014;9,503;1,730;47,315;49,113;47,086;45,886;-3,106;26,177;0,000;295,740;Inf;305,000;305,000;47,516;2,877;52,444;23,816
9302,000;3,036;0,701;-35,209;1,633;9,535;4,988;36,239;4,717;17,655;-2,715;0,000;38,000;39,000;9,503;1,730;47,213;49,027;47,043;45,635;-3,106;26,177;0,000;295,740;Inf;305,000;305,000;47,350;2,880;52,410;23,861
9302,500;2,076;0,571;-33,534;1,714;9,360;4,988;36,239;4,717;17,655;-2,715;0,000;38,000;39,000;9,725;1,712;46,921;48,750;46,901;45,527;-3,106;26,177;0,000;294,940;Inf;305,000;305,000;47,230;2,883;52,344;23,940
9303,000;2,076;0,571;-33,534;1,714;9,360;4,988;36,239;4,717;17,655;-2,715;0,000;38,000;39,000;9,725;1,712;47,070;49,049;46,900;46,556;-3,106;26,177;0,000;294,940;Inf;305,000;305,000;47,025;2,869;52,346;23,922
9303,500;2,076;0,571;-33,534;1,714;9,360;4,988;36,239;4,717;17,655;-2,715;0,000;38,000;39,000;9,725;1,712;47,327;49,497;47,004;46,983;-3,106;26,177;0,000;295,540;Inf;305,000;305,000;47,394;2,856;52,387;23,914
9304,000;2,076;0,571;-33,534;1,714;9,360;4,988;36,239;4,717;17,655;-2,715;0,000;38,000;39,000;9,725;1,712;47,466;49,358;47,084;46,424;-3,106;26,177;0,000;295,540;Inf;305,000;305,000;47,703;2,844;52,460;23,892
9304,500;2,076;0,571;-33,534;1,714;9,360;4,995;36,226;4,712;17,665;-2,715;0,000;38,022;38,977;9,725;1,712;47,273;49,054;47,078;45,740;-3,106;26,175;0,000;294,740;Inf;305,000;305,000;47,583;2,831;52,486;23,914
9305,000;2,076;0,571;-33,534;1,714;9,360;4,995;36,226;4,712;17,665;-2,715;0,000;38,000;39,000;9,725;1,712;47,058;48,813;47,023;45,181;-3,106;26,175;0,000;294,740;Inf;305,000;305,000;47,286;2,819;52,367;23,908
9305,500;2,076;0,571;-33,534;1,714;9,360;4,995;36,226;4,712;17,665;-2,715;0,000;38,000;39,000;9,725;1,712;46,905;48,806;46,941;45,588;-3,106;26,175;0,000;296,040;Inf;305,000;305,000;47,019;2,806;52,340;23,922
9306,000;2,886;0,763;-34,037;1,703;9,443;4,995;36,226;4,712;17,665;-2,715;0,000;38,000;39,000;9,534;1,569;47,231;49,266;46,975;46,714;-3,106;26,175;0,000;296,040;Inf;305,000;305,000;47,060;2,794;52,386;23,897
9306,500;2,886;0,763;-34,037;1,703;9,443;4,995;36,226;4,712;17,665;-2,715;0,000;38,000;39,000;9,534;1,569;47,382;49,172;47,035;46,323;-3,106;26,175;0,000;295,140;Inf;305,000;305,000;47,547;2,796;52,414;23,886
9307,000;2,886;0,763;-34,037;1,703;9,443;4,995;36,226;4,712;17,665;-2,715;0,000;38,000;39,000;9,534;1,569;47,295;49,010;47,065;45,654;-3,106;26,175;0,000;295,140;Inf;305,000;305,000;47,478;2,797;52,445;23,909
9307,500;2,886;0,763;-34,037;1,703;9,443;4,995;36,226;4,712;17,665;-2,715;0,000;38,000;39,000;9,534;1,569;47,102;48,804;47,006;45,193;-3,106;26,175;0,000;296,140;Inf;305,000;305,000;47,256;2,799;52,397;23,881
9308,000;2,886;0,763;-34,037;1,703;9,443;5,005;36,281;4,727;17,727;-2,728;0,000;38,003;38,950;9,534;1,569;46,910;48,750;46,925;45,522;-3,113;26,172;0,000;296,140;Inf;305,000;305,000;47,026;2,800;52,320;24,001
9308,500;2,886;0,763;-34,037;1,703;9,443;5,005;36,281;4,727;17,727;-2,728;0,000;38,000;39,000;9,534;1,569;47,084;49,054;46,912;46,530;-3,113;26,172;0,000;295,940;Inf;305,000;305,000;47,027;2,802;52,358;23,992
9309,000;3,501;0,842;-35,209;1,640;9,580;5,005;36,281;4,727;17,727;-2,728;0,000;38,000;39,000;9,388;1,627;47,335;49,446;46,988;46,795;-3,113;26,172;0,000;295,940;Inf;305,000;305,000;47,395;2,803;52,426;24,040
9309,500;3,501;0,842;-35,209;1,640;9,580;5,005;36,281;4,727;17,727;-2,728;0,000;38,000;39,000;9,388;1,627;47,201;49,169;47,072;45,899;-3,113;26,172;0,000;295,740;Inf;305,000;305,000;47,641;2,815;52,439;24,111
9310,000;3,501;0,842;-35,209;1,640;9,580;5,005;36,281;4,727;17,727;-2,728;0,000;38,000;39,000;9,388;1,627;47,068;48,806;47,006;45,411;-3,113;26,172;0,000;295,740;Inf;305,000;305,000;47,335;2,826;52,412;24,199
9310,500;3,501;0,842;-35,209;1,640;9,580;5,005;36,281;4,727;17,727;-2,728;0,000;38,000;39,000;9,388;1,627;46,950;48,717;46,943;45,333;-3,113;26,172;0,000;295,240;Inf;305,000;305,000;47,073;2,837;52,372;24,224
9311,000;3,501;0,842;-35,209;1,640;9,580;4,957;36,309;4,759;17,789;-2,726;0,000;38,003;38,933;9,388;1,627;46,935;48,936;46,882;46,159;-3,106;26,174;0,000;295,240;Inf;305,000;305,000;46,986;2,848;52,297;24,268
9311,500;3,501;0,842;-35,209;1,640;9,580;4,957;36,309;4,759;17,789;-2,726;0,000;38,000;38,900;9,388;1,627;47,138;49,371;46,940;46,591;-3,106;26,174;0,000;296,340;Inf;305,000;305,000;47,228;2,858;52,346;24,275
9312,000;3,501;0,842;-35,209;1,640;9,580;4,957;36,309;4,759;17,789;-2,726;0,000;38,000;38,900;9,388;1,627;47,330;49,301;47,019;46,302;-3,106;26,174;0,000;296,340;Inf;305,000;305,000;47,510;2,869;52,405;24,335
9312,500;2,578;0,685;-33,423;1,647;9,450;4,957;36,309;4,759;17,789;-2,726;0,000;38,000;38,900;9,657;1,645;47,298;49,115;47,063;45,894;-3,106;26,174;0,000;296,040;Inf;305,000;305,000;47,488;2,879;52,417;24,350
9313,000;2,578;0,685;-33,423;1,647;9,450;4,957;36,309;4,759;17,789;-2,726;0,000;38,000;38,900;9,657;1,645;46,935;48,789;46,961;45,368;-3,106;26,174;0,000;296,040;Inf;305,000;305,000;47,342;2,874;52,347;24,309
9313,500;2,578;0,685;-33,423;1,647;9,450;4,957;36,309;4,759;17,789;-2,726;0,000;38,000;38,900;9,657;1,645;46,989;48,910;46,917;46,015;-3,106;26,174;0,000;295,940;Inf;305,000;305,000;47,013;2,870;52,295;24,340
9314,000;2,578;0,685;-33,423;1,647;9,450;4,957;36,309;4,759;17,789;-2,726;0,000;38,000;38,900;9,657;1,645;47,204;49,306;46,971;46,795;-3,106;26,174;0,000;295,940;Inf;305,000;305,000;47,208;2,865;52,326;24,354
9314,500;2,578;0,685;-33,423;1,647;9,450;4,983;36,302;4,711;17,771;-2,743;0,000;37,995;38,933;9,657;1,645;47,330;49,411;47,054;46,566;-3,113;26,164;0,000;296,040;Inf;305,000;305,000;47,569;2,860;52,392;24,360
9315,000;2,578;0,685;-33,423;1,647;9,450;4,983;36,302;4,711;17,771;-2,743;0,000;38,000;38,900;9,657;1,645;47,334;49,264;47,098;46,090;-3,113;26,164;0,000;296,040;Inf;305,000;305,000;47,590;2,855;52,425;24,314
9315,500;2,182;0,482;-35,209;1,585;9,520;4,983;36,302;4,711;17,771;-2,743;0,000;38,000;38,900;9,506;1,708;47,130;48,957;47,074;45,583;-3,113;26,164;0,000;296,240;Inf;305,000;305,000;47,447;2,851;52,389;24,226
9316,000;2,182;0,482;-35,209;1,585;9,520;4,983;36,302;4,711;17,771;-2,743;0,000;38,000;38,900;9,506;1,708;46,988;48,719;46,982;45,267;-3,113;26,164;0,000;296,240;Inf;305,000;305,000;47,186;2,840;52,327;24,179
9316,500;2,182;0,482;-35,209;1,585;9,520;4,983;36,302;4,711;17,771;-2,743;0,000;38,000;38,900;9,506;1,708;47,099;49,346;46,953;46,662;-3,113;26,164;0,000;296,140;Inf;305,000;305,000;46,989;2,829;52,319;24,163
9317,000;2,182;0,482;-35,209;1,585;9,520;4,983;36,302;4,711;17,771;-2,743;0,000;38,000;38,900;9,506;1,708;47,390;49,348;47,050;46,684;-3,113;26,164;0,000;296,140;Inf;305,000;305,000;47,515;2,819;52,395;24,152
9317,500;2,182;0,482;-35,209;1,585;9,520;5,003;36,246;4,721;17,746;-2,724;0,000;37,995;38,917;9,506;1,708;47,400;49,202;47,105;45,921;-3,110;26,169;0,000;296,540;Inf;305,000;305,000;47,618;2,808;52,449;24,271
9318,000;2,182;0,482;-35,209;1,585;9,520;5,003;36,246;4,721;17,746;-2,724;0,000;38,000;38,900;9,506;1,708;47,157;48,992;47,070;45,614;-3,110;26,169;0,000;296,540;Inf;305,000;305,000;47,407;2,798;52,443;24,194
9318,500;2,445;0,575;-35,209;1,671;9,483;5,003;36,246;4,721;17,746;-2,724;0,000;38,000;38,900;9,353;1,767;46,988;48,877;47,002;45,453;-3,110;26,169;0,000;296,640;Inf;305,000;305,000;47,208;2,788;52,387;24,143
9319,000;2,445;0,575;-35,209;1,671;9,483;5,003;36,246;4,721;17,746;-2,724;0,000;38,000;38,900;9,353;1,767;46,879;48,841;46,925;45,788;-3,110;26,169;0,000;296,640;Inf;305,000;305,000;47,080;2,782;52,335;24,065
9319,500;2,445;0,575;-35,209;1,671;9,483;5,003;36,246;4,721;17,746;-2,724;0,000;38,000;38,900;9,353;1,767;46,974;49,195;46,927;46,338;-3,110;26,169;0,000;296,840;Inf;305,000;305,000;47,108;2,777;52,385;24,091
9320,000;2,445;0,575;-35,209;1,671;9,483;5,003;36,246;4,721;17,746;-2,724;0,000;38,000;38,900;9,353;1,767;47,456;49,237;47,087;46,406;-3,110;26,169;0,000;296,840;Inf;305,000;305,000;47,358;2,771;52,461;24,091
9320,500;2,445;0,575;-35,209;1,671;9,483;5,003;36,246;4,721;17,746;-2,724;0,000;38,000;38,900;9,353;1,767;47,336;49,045;47,108;45,560;-3,110;26,169;0,000;296,640;Inf;305,000;305,000;47,546;2,766;52,460;24,055
9321,000;2,445;0,575;-35,209;1,671;9,483;4,998;36,238;4,693;17,785;-2,726;0,000;37,987;38,906;9,353;1,767;47,025;48,827;47,037;45,141;-3,110;26,169;0,000;296,640;Inf;305,000;305,000;47,262;2,761;52,424;23,973
9321,500;2,445;0,575;-35,209;1,671;9,483;4,998;36,238;4,693;17,785;-2,726;0,000;38,000;38,900;9,353;1,767;46,853;48,784;46,937;45,482;-3,110;26,169;0,000;296,440;Inf;305,000;305,000;47,007;2,755;52,355;23,914
9322,000;2,880;0,788;-33,960;1,745;9,445;4,998;36,238;4,693;17,785;-2,726;0,000;38,000;38,900;9,602;1,567;47,116;49,134;46,932;46,742;-3,110;26,169;0,000;296,440;Inf;305,000;305,000;47,014;2,750;52,322;23,828
9322,500;2,880;0,788;-33,960;1,745;9,445;4,998;36,238;4,693;17,785;-2,726;0,000;38,000;38,900;9,602;1,567;47,360;49,550;47,052;46,956;-3,110;26,169;0,000;296,540;Inf;305,000;305,000;47,481;2,752;52,478;23,884
9323,000;2,880;0,788;-33,960;1,745;9,445;4,998;36,238;4,693;17,785;-2,726;0,000;38,000;38,900;9,602;1,567;47,389;49,396;47,131;46,475;-3,110;26,169;0,000;296,540;Inf;305,000;305,000;47,729;2,755;52,481;23,916
9323,500;2,880;0,788;-33,960;1,745;9,445;4,998;36,238;4,693;17,785;-2,726;0,000;38,000;38,900;9,602;1,567;47,147;48,883;47,074;45,255;-3,110;26,169;0,000;296,740;Inf;305,000;305,000;47,598;2,757;52,444;23,998
9324,000;2,880;0,788;-33,960;1,745;9,445;4,936;36,265;4,713;17,830;-2,722;0,000;37,977;38,895;9,602;1,567;46,908;48,730;46,966;45,422;-3,114;26,169;0,000;296,740;Inf;305,000;305,000;47,090;2,759;52,354;24,068
9324,500;2,880;0,788;-33,960;1,745;9,445;4,936;36,265;4,713;17,830;-2,722;0,000;38,000;38,900;9,602;1,567;46,943;49,089;46,926;46,160;-3,114;26,169;0,000;296,440;Inf;305,000;305,000;47,006;2,761;52,322;24,130
9325,000;2,956;0,766;-34,298;1,660;9,416;4,936;36,265;4,713;17,830;-2,722;0,000;38,000;38,900;9,617;1,675;47,240;49,443;46,974;46,897;-3,114;26,169;0,000;296,440;Inf;305,000;305,000;47,280;2,763;52,366;24,204
9325,500;2,956;0,766;-34,298;1,660;9,416;4,936;36,265;4,713;17,830;-2,722;0,000;38,000;38,900;9,617;1,675;47,488;49,303;47,070;46,400;-3,114;26,169;0,000;296,640;Inf;305,000;305,000;47,638;2,766;52,453;24,153
9326,000;2,956;0,766;-34,298;1,660;9,416;4,936;36,265;4,713;17,830;-2,722;0,000;38,000;38,900;9,617;1,675;47,387;49,147;47,110;45,880;-3,114;26,169;0,000;296,640;Inf;305,000;305,000;47,565;2,769;52,434;24,197
9326,500;2,956;0,766;-34,298;1,660;9,416;4,936;36,265;4,713;17,830;-2,722;0,000;38,000;38,900;9,617;1,675;47,140;48,894;47,070;45,448;-3,114;26,169;0,000;296,640;Inf;305,000;305,000;47,381;2,772;52,370;24,248
9327,000;2,956;0,766;-34,298;1,660;9,416;4,936;36,265;4,713;17,830;-2,722;0,000;38,000;38,900;9,617;1,675;46,940;49,038;46,914;46,429;-3,114;26,169;0,000;296,640;Inf;305,000;305,000;47,138;2,775;52,322;24,241
9327,500;2,956;0,766;-34,298;1,660;9,416;4,957;36,306;4,751;17,899;-2,735;0,000;37,982;38,891;9,617;1,675;47,272;49,545;46,999;47,314;-3,116;26,173;0,000;296,840;Inf;305,000;305,000;47,330;2,778;52,371;24,223
9328,000;2,956;0,766;-34,298;1,660;9,416;4,957;36,306;4,751;17,899;-2,735;0,000;38,000;38,900;9,617;1,675;47,604;49,404;47,127;46,763;-3,116;26,173;0,000;296,840;Inf;305,000;305,000;47,782;2,781;52,488;24,146
9328,500;3,008;0,715;-35,209;1,663;9,527;4,957;36,306;4,751;17,899;-2,735;0,000;38,000;38,900;9,418;1,582;47,469;49,207;47,172;46,205;-3,116;26,173;0,000;296,540;Inf;305,000;305,000;47,724;2,784;52,535;24,100
9329,000;3,008;0,715;-35,209;1,663;9,527;4,957;36,306;4,751;17,899;-2,735;0,000;38,000;38,900;9,418;1,582;47,385;49,122;47,152;45,727;-3,116;26,173;0,000;296,540;Inf;305,000;305,000;47,513;2,787;52,523;24,053
9329,500;3,008;0,715;-35,209;1,663;9,527;4,957;36,306;4,751;17,899;-2,735;0,000;38,000;38,900;9,418;1,582;47,148;48,928;47,109;45,347;-3,116;26,173;0,000;296,640;Inf;305,000;305,000;47,347;2,791;52,415;23,964
