t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9330,000;3,008;0,715;-35,209;1,663;9,527;4,957;36,306;4,751;17,899;-2,735;0,000;38,000;38,900;9,418;1,582;47,022;48,903;47,017;45,642;-3,116;26,173;0,000;296,640;Inf;305,000;305,000;47,133;2,795;52,410;23,895
9330,500;3,008;0,715;-35,209;1,663;9,527;5,002;36,316;4,719;17,915;-2,734;0,000;37,983;38,920;9,418;1,582;47,368;49,610;47,096;47,036;-3,123;26,175;0,000;296,540;Inf;305,000;305,000;47,146;2,798;52,476;23,928
9331,000;3,008;0,715;-35,209;1,663;9,527;5,002;36,316;4,719;17,915;-2,734;0,000;38,000;38,900;9,418;1,582;47,476;49,521;47,168;46,639;-3,123;26,175;0,000;296,540;Inf;305,000;305,000;47,778;2,801;52,537;23,941
9331,500;2,691;0,620;-35,209;1,593;9,483;5,002;36,316;4,719;17,915;-2,734;0,000;38,000;38,900;9,500;1,755;47,335;49,247;47,183;46,040;-3,123;26,175;0,000;296,740;Inf;305,000;305,000;47,701;2,805;52,564;23,962
9332,000;2,691;0,620;-35,209;1,593;9,483;5,002;36,316;4,719;17,915;-2,734;0,000;38,000;38,900;9,500;1,755;47,194;48,936;47,132;45,460;-3,123;26,175;0,000;296,740;Inf;305,000;305,000;47,451;2,803;52,529;23,973
9332,500;2,691;0,620;-35,209;1,593;9,483;5,002;36,316;4,719;17,915;-2,734;0,000;38,000;38,900;9,500;1,755;47,050;49,003;47,082;45,786;-3,123;26,175;0,000;296,140;Inf;305,000;305,000;47,181;2,801;52,470;23,993
9333,000;2,691;0,620;-35,209;1,593;9,483;5,002;36,316;4,719;17,915;-2,734;0,000;38,000;38,900;9,500;1,755;47,297;49,353;47,067;46,913;-3,123;26,175;0,000;296,140;Inf;305,000;305,000;47,230;2,799;52,549;23,902
9333,500;2,691;0,620;-35,209;1,593;9,483;4,997;36,254;4,734;17,869;-2,737;0,000;37,980;38,904;9,500;1,755;47,477;49,669;47,160;47,179;-3,130;26,175;0,000;296,540;Inf;305,000;305,000;47,658;2,798;52,604;23,898
9334,000;2,691;0,620;-35,209;1,593;9,483;4,997;36,254;4,734;17,869;-2,737;0,000;38,000;38,900;9,500;1,755;47,372;49,214;47,254;45,928;-3,130;26,175;0,000;296,540;Inf;305,000;305,000;47,871;2,796;52,623;23,870
9334,500;2,691;0,620;-35,209;1,593;9,483;4,997;36,254;4,734;17,869;-2,737;0,000;38,000;38,900;9,500;1,755;47,246;49,062;47,195;45,532;-3,130;26,175;0,000;296,640;Inf;305,000;305,000;47,442;2,794;52,590;23,854
9335,000;2,238;0,595;-33,712;1,663;9,453;4,997;36,254;4,734;17,869;-2,737;0,000;38,000;38,900;9,655;1,705;47,058;49,033;47,127;45,652;-3,130;26,175;0,000;296,640;Inf;305,000;305,000;47,259;2,792;52,534;23,831
9335,500;2,238;0,595;-33,712;1,663;9,453;4,997;36,254;4,734;17,869;-2,737;0,000;38,000;38,900;9,655;1,705;47,132;49,414;47,086;46,560;-3,130;26,175;0,000;296,440;Inf;305,000;305,000;47,217;2,783;52,496;23,828
9336,000;2,238;0,595;-33,712;1,663;9,453;4,997;36,254;4,734;17,869;-2,737;0,000;38,000;38,900;9,655;1,705;47,482;49,609;47,176;47,299;-3,130;26,175;0,000;296,440;Inf;305,000;305,000;47,548;2,774;52,571;23,842
9336,500;2,238;0,595;-33,712;1,663;9,453;4,997;36,254;4,734;17,869;-2,737;0,000;38,000;38,900;9,655;1,705;47,603;49,449;47,236;46,711;-3,130;26,175;0,000;296,340;Inf;305,000;305,000;47,892;2,766;52,673;23,808
9337,000;2,238;0,595;-33,712;1,663;9,453;5,002;36,238;4,699;17,900;-2,741;0,000;37,985;38,925;9,655;1,705;47,484;49,254;47,263;45,780;-3,127;26,177;0,000;296,340;Inf;305,000;305,000;47,750;2,757;52,612;23,818
9337,500;2,238;0,595;-33,712;1,663;9,453;5,002;36,238;4,699;17,900;-2,741;0,000;38,000;38,900;9,655;1,705;47,069;48,931;47,110;45,760;-3,127;26,177;0,000;296,440;Inf;305,000;305,000;47,445;2,748;52,561;23,761
9338,000;2,936;0,702;-35,209;1,691;9,571;5,002;36,238;4,699;17,900;-2,741;0,000;38,000;38,900;9,485;1,617;47,172;49,310;47,092;46,675;-3,127;26,177;0,000;296,440;Inf;305,000;305,000;47,217;2,740;52,512;23,793
9338,500;2,936;0,702;-35,209;1,691;9,571;5,002;36,238;4,699;17,900;-2,741;0,000;38,000;38,900;9,485;1,617;47,470;49,677;47,167;47,129;-3,127;26,177;0,000;296,140;Inf;305,000;305,000;47,562;2,743;52,582;23,812
9339,000;2,936;0,702;-35,209;1,691;9,571;5,002;36,238;4,699;17,900;-2,741;0,000;38,000;38,900;9,485;1,617;47,680;49,575;47,274;46,628;-3,127;26,177;0,000;296,140;Inf;305,000;305,000;47,861;2,746;52,657;23,796
9339,500;2,936;0,702;-35,209;1,691;9,571;5,002;36,238;4,699;17,900;-2,741;0,000;38,000;38,900;9,485;1,617;47,554;49,368;47,290;46,086;-3,127;26,177;0,000;296,340;Inf;305,000;305,000;47,789;2,750;52,682;23,874
9340,000;2,936;0,702;-35,209;1,691;9,571;5,010;36,268;4,716;17,950;-2,735;0,000;37,985;38,918;9,485;1,617;47,306;49,115;47,244;45,584;-3,123;26,176;0,000;296,340;Inf;305,000;305,000;47,575;2,753;52,584;23,811
9340,500;2,936;0,702;-35,209;1,691;9,571;5,010;36,268;4,716;17,950;-2,735;0,000;38,000;38,900;9,485;1,617;47,149;48,967;47,164;45,758;-3,123;26,176;0,000;296,240;Inf;305,000;305,000;47,312;2,756;52,560;23,784
9341,000;2,936;0,702;-35,209;1,691;9,571;5,010;36,268;4,716;17,950;-2,735;0,000;38,000;38,900;9,485;1,617;47,488;49,857;47,214;47,407;-3,123;26,176;0,000;296,240;Inf;305,000;305,000;47,260;2,759;52,641;23,758
9341,500;4,074;1,013;-34,782;1,644;9,560;5,010;36,268;4,716;17,950;-2,735;0,000;38,000;38,900;9,557;1,536;47,741;49,685;47,316;46,669;-3,123;26,176;0,000;295,740;Inf;305,000;305,000;47,991;2,761;52,707;23,701
9342,000;4,074;1,013;-34,782;1,644;9,560;5,010;36,268;4,716;17,950;-2,735;0,000;38,000;38,900;9,557;1,536;47,524;49,488;47,336;46,130;-3,123;26,176;0,000;295,740;Inf;305,000;305,000;47,853;2,783;52,720;23,641
9342,500;4,074;1,013;-34,782;1,644;9,560;5,010;36,268;4,716;17,950;-2,735;0,000;38,000;38,900;9,557;1,536;47,295;49,305;47,300;45,941;-3,123;26,176;0,000;295,940;Inf;305,000;305,000;47,620;2,804;52,690;23,611
9343,000;4,074;1,013;-34,782;1,644;9,560;5,010;36,268;4,716;17,950;-2,735;0,000;38,000;38,900;9,557;1,536;47,213;49,001;47,218;45,372;-3,123;26,176;0,000;295,940;Inf;305,000;305,000;47,460;2,825;52,662;23,644
9343,500;4,074;1,013;-34,782;1,644;9,560;4,984;36,313;4,735;18,014;-2,737;0,000;37,986;38,931;9,557;1,536;47,044;49,128;47,117;45,769;-3,110;26,174;0,000;296,040;Inf;305,000;305,000;47,201;2,845;52,579;23,672
9344,000;4,074;1,013;-34,782;1,644;9,560;4,984;36,313;4,735;18,014;-2,737;0,000;38,000;38,900;9,557;1,536;47,193;49,594;47,119;47,046;-3,110;26,174;0,000;296,040;Inf;305,000;305,000;47,264;2,866;52,648;23,712
9344,500;3,532;0,938;-34,663;1,649;9,472;4,984;36,313;4,735;18,014;-2,737;0,000;38,000;38,900;9,566;1,733;47,665;49,492;47,339;46,533;-3,110;26,174;0,000;295,740;Inf;305,000;305,000;47,738;2,885;52,734;23,666
9345,000;3,532;0,938;-34,663;1,649;9,472;4,984;36,313;4,735;18,014;-2,737;0,000;38,000;38,900;9,566;1,733;47,492;49,287;47,335;45,832;-3,110;26,174;0,000;295,740;Inf;305,000;305,000;47,757;2,896;52,726;23,664
9345,500;3,532;0,938;-34,663;1,649;9,472;4,984;36,313;4,735;18,014;-2,737;0,000;38,000;38,900;9,566;1,733;47,224;49,110;47,244;45,537;-3,110;26,174;0,000;296,140;Inf;305,000;305,000;47,486;2,906;52,677;23,610
9346,000;3,532;0,938;-34,663;1,649;9,472;4,984;36,313;4,735;18,014;-2,737;0,000;38,000;38,900;9,566;1,733;47,036;48,943;47,147;45,693;-3,110;26,174;0,000;296,140;Inf;305,000;305,000;47,279;2,917;52,610;23,634
9346,500;3,532;0,938;-34,663;1,649;9,472;4,922;36,346;4,746;18,037;-2,750;0,000;37,991;38,998;9,566;1,733;47,085;49,378;47,118;46,657;-3,113;26,163;0,000;295,840;Inf;305,000;305,000;47,205;2,927;52,556;23,662
9347,000;3,532;0,938;-34,663;1,649;9,472;4,922;36,346;4,746;18,037;-2,750;0,000;38,000;39,000;9,566;1,733;47,432;49,825;47,214;47,365;-3,113;26,163;0,000;295,840;Inf;305,000;305,000;47,560;2,937;52,709;23,780
9347,500;3,532;0,938;-34,663;1,649;9,472;4,922;36,346;4,746;18,037;-2,750;0,000;38,000;39,000;9,566;1,733;47,714;49,704;47,332;46,739;-3,113;26,163;0,000;295,940;Inf;305,000;305,000;47,959;2,946;52,735;23,646
9348,000;3,052;0,678;-35,209;1,591;9,502;4,922;36,346;4,746;18,037;-2,750;0,000;38,000;39,000;9,485;1,684;47,288;49,177;47,295;45,851;-3,113;26,163;0,000;295,940;Inf;305,000;305,000;47,873;2,956;52,708;23,659
9348,500;3,052;0,678;-35,209;1,591;9,502;4,922;36,346;4,746;18,037;-2,750;0,000;38,000;39,000;9,485;1,684;47,180;48,997;47,212;45,333;-3,113;26,163;0,000;295,740;Inf;305,000;305,000;47,403;2,958;52,660;23,556
9349,000;3,052;0,678;-35,209;1,591;9,502;4,922;36,346;4,746;18,037;-2,750;0,000;38,000;39,000;9,485;1,684;47,048;49,111;47,110;46,051;-3,113;26,163;0,000;295,740;Inf;305,000;305,000;47,180;2,959;52,582;23,521
9349,500;3,052;0,678;-35,209;1,591;9,502;4,922;36,346;4,746;18,037;-2,750;0,000;38,000;39,000;9,485;1,684;47,281;49,597;47,157;47,376;-3,113;26,163;0,000;295,940;Inf;305,000;305,000;47,330;2,961;52,573;23,496
9350,000;3,052;0,678;-35,209;1,591;9,502;5,005;36,317;4,746;18,022;-2,732;0,000;37,986;38,999;9,485;1,684;47,640;49,791;47,270;47,038;-3,132;26,153;0,000;295,940;Inf;305,000;305,000;47,853;2,962;52,662;23,476
9350,500;3,052;0,678;-35,209;1,591;9,502;5,005;36,317;4,746;18,022;-2,732;0,000;38,000;39,000;9,485;1,684;47,596;49,576;47,349;46,442;-3,132;26,153;0,000;296,140;Inf;305,000;305,000;47,935;2,964;52,734;23,594
9351,000;2,500;0,586;-35,209;1,639;9,511;5,005;36,317;4,746;18,022;-2,732;0,000;38,000;39,000;9,331;1,662;47,437;49,319;47,327;45,925;-3,132;26,153;0,000;296,140;Inf;305,000;305,000;47,741;2,965;52,680;23,566
9351,500;2,500;0,586;-35,209;1,639;9,511;5,005;36,317;4,746;18,022;-2,732;0,000;38,000;39,000;9,331;1,662;47,058;49,062;47,160;45,724;-3,132;26,153;0,000;296,240;Inf;305,000;305,000;47,502;2,958;52,589;23,514
9352,000;2,500;0,586;-35,209;1,639;9,511;5,005;36,317;4,746;18,022;-2,732;0,000;38,000;39,000;9,331;1,662;47,303;49,612;47,177;47,072;-3,132;26,153;0,000;296,240;Inf;305,000;305,000;47,251;2,950;52,583;23,473
9352,500;2,500;0,586;-35,209;1,639;9,511;5,005;36,317;4,746;18,022;-2,732;0,000;38,000;39,000;9,331;1,662;47,652;49,779;47,286;47,447;-3,132;26,153;0,000;295,840;Inf;305,000;305,000;47,791;2,943;52,677;23,507
9353,000;2,500;0,586;-35,209;1,639;9,511;5,018;36,261;4,700;18,004;-2,738;0,000;38,006;39,024;9,331;1,662;47,674;49,474;47,368;46,582;-3,126;26,163;0,000;295,840;Inf;305,000;305,000;48,041;2,935;52,750;23,525
9353,500;2,500;0,586;-35,209;1,639;9,511;5,018;36,261;4,700;18,004;-2,738;0,000;38,000;39,000;9,331;1,662;47,512;49,293;47,370;45,800;-3,126;26,163;0,000;296,140;Inf;305,000;305,000;47,774;2,928;52,748;23,551
9354,000;2,305;0,583;-34,066;1,703;9,481;5,018;36,261;4,700;18,004;-2,738;0,000;38,000;39,000;9,583;1,506;47,291;49,074;47,298;45,505;-3,126;26,163;0,000;296,140;Inf;305,000;305,000;47,494;2,921;52,617;23,591
9354,500;2,305;0,583;-34,066;1,703;9,481;5,018;36,261;4,700;18,004;-2,738;0,000;38,000;39,000;9,583;1,506;47,251;49,098;47,208;46,213;-3,126;26,163;0,000;296,040;Inf;305,000;305,000;47,292;2,911;52,651;23,564
9355,000;2,305;0,583;-34,066;1,703;9,481;5,018;36,261;4,700;18,004;-2,738;0,000;38,000;39,000;9,583;1,506;47,515;49,534;47,264;47,220;-3,126;26,163;0,000;296,040;Inf;305,000;305,000;47,443;2,901;52,703;23,538
9355,500;2,305;0,583;-34,066;1,703;9,481;5,018;36,261;4,700;18,004;-2,738;0,000;38,000;39,000;9,583;1,506;47,636;49,630;47,431;46,485;-3,126;26,163;0,000;295,840;Inf;305,000;305,000;47,883;2,891;52,761;23,576
9356,000;2,305;0,583;-34,066;1,703;9,481;5,018;36,261;4,700;18,004;-2,738;0,000;38,000;39,000;9,583;1,506;47,527;49,306;47,364;45,832;-3,126;26,163;0,000;295,840;Inf;305,000;305,000;47,795;2,882;52,754;23,600
9356,500;2,305;0,583;-34,066;1,703;9,481;4,995;36,268;4,744;18,040;-2,751;0,000;38,009;39,024;9,583;1,506;47,373;49,173;47,315;45,454;-3,136;26,154;0,000;295,840;Inf;305,000;305,000;47,507;2,872;52,695;23,585
9357,000;2,305;0,583;-34,066;1,703;9,481;4,995;36,268;4,744;18,040;-2,751;0,000;38,000;39,000;9,583;1,506;47,232;49,204;47,259;46,130;-3,136;26,154;0,000;295,840;Inf;305,000;305,000;47,329;2,863;52,644;23,647
9357,500;3,694;0,842;-35,209;1,614;9,491;4,995;36,268;4,744;18,040;-2,751;0,000;38,000;39,000;9,477;1,606;47,504;49,663;47,267;47,187;-3,136;26,154;0,000;295,840;Inf;305,000;305,000;47,456;2,854;52,736;23,813
9358,000;3,694;0,842;-35,209;1,614;9,491;4,995;36,268;4,744;18,040;-2,751;0,000;38,000;39,000;9,477;1,606;47,643;49,833;47,362;47,038;-3,136;26,154;0,000;295,840;Inf;305,000;305,000;47,905;2,868;52,784;23,854
9358,500;3,694;0,842;-35,209;1,614;9,491;4,995;36,268;4,744;18,040;-2,751;0,000;38,000;39,000;9,477;1,606;47,692;49,728;47,417;46,686;-3,136;26,154;0,000;295,740;Inf;305,000;305,000;47,969;2,881;52,794;23,939
9359,000;3,694;0,842;-35,209;1,614;9,491;4,995;36,268;4,744;18,040;-2,751;0,000;38,000;39,000;9,477;1,606;47,469;49,289;47,369;45,738;-3,136;26,154;0,000;295,740;Inf;305,000;305,000;47,881;2,895;52,771;23,940
9359,500;3,694;0,842;-35,209;1,614;9,491;4,919;36,312;4,738;18,099;-2,746;0,000;38,008;39,083;9,477;1,606;47,306;49,217;47,300;45,762;-3,136;26,155;0,000;295,940;Inf;305,000;305,000;47,466;2,908;52,707;23,897
9360,000;3,694;0,842;-35,209;1,614;9,491;4,919;36,312;4,738;18,099;-2,746;0,000;38,000;39,100;9,477;1,606;47,433;49,556;47,295;46,825;-3,136;26,155;0,000;295,940;Inf;305,000;305,000;47,396;2,921;52,679;23,853
9360,500;2,907;0,746;-34,514;1,657;9,440;4,919;36,312;4,738;18,099;-2,746;0,000;38,000;39,100;9,602;1,713;47,683;49,710;47,368;47,181;-3,136;26,155;0,000;295,540;Inf;305,000;305,000;47,777;2,933;52,761;23,901
9361,000;2,907;0,746;-34,514;1,657;9,440;4,919;36,312;4,738;18,099;-2,746;0,000;38,000;39,100;9,602;1,713;47,665;49,627;47,421;46,776;-3,136;26,155;0,000;295,540;Inf;305,000;305,000;47,986;2,933;52,816;24,054
9361,500;2,907;0,746;-34,514;1,657;9,440;4,919;36,312;4,738;18,099;-2,746;0,000;38,000;39,100;9,602;1,713;47,614;49,443;47,439;46,280;-3,136;26,155;0,000;295,540;Inf;305,000;305,000;47,872;2,932;52,786;24,050
9362,000;2,907;0,746;-34,514;1,657;9,440;4,919;36,312;4,738;18,099;-2,746;0,000;38,000;39,100;9,602;1,713;47,496;49,318;47,414;45,773;-3,136;26,155;0,000;295,540;Inf;305,000;305,000;47,694;2,932;52,731;24,054
9362,500;2,907;0,746;-34,514;1,657;9,440;4,919;36,312;4,738;18,099;-2,746;0,000;38,000;39,100;9,602;1,713;47,531;49,543;47,362;46,811;-3,136;26,155;0,000;295,540;Inf;305,000;305,000;47,500;2,932;52,736;24,062
9363,000;2,907;0,746;-34,514;1,657;9,440;4,921;36,333;4,725;18,133;-2,759;0,000;38,025;39,085;9,602;1,713;47,639;49,822;47,403;46,998;-3,137;26,149;0,000;295,540;Inf;305,000;305,000;47,812;2,931;52,785;24,052
9363,500;2,907;0,746;-34,514;1,657;9,440;4,921;36,333;4,725;18,133;-2,759;0,000;38,000;39,100;9,602;1,713;47,809;49,765;47,494;46,641;-3,137;26,149;0,000;295,640;Inf;305,000;305,000;47,966;2,931;52,843;24,012
9364,000;2,226;0,621;-33,835;1,678;9,435;4,921;36,333;4,725;18,133;-2,759;0,000;38,000;39,100;9,545;1,525;47,731;49,613;47,496;46,310;-3,137;26,149;0,000;295,640;Inf;305,000;305,000;47,927;2,930;52,846;24,005
9364,500;2,226;0,621;-33,835;1,678;9,435;4,921;36,333;4,725;18,133;-2,759;0,000;38,000;39,100;9,545;1,525;47,561;49,486;47,479;46,132;-3,137;26,149;0,000;295,340;Inf;305,000;305,000;47,787;2,919;52,789;24,055
9365,000;2,226;0,621;-33,835;1,678;9,435;4,921;36,333;4,725;18,133;-2,759;0,000;38,000;39,100;9,545;1,525;47,449;49,409;47,424;45,969;-3,137;26,149;0,000;295,340;Inf;305,000;305,000;47,664;2,907;52,789;24,072
9365,500;2,226;0,621;-33,835;1,678;9,435;4,921;36,333;4,725;18,133;-2,759;0,000;38,000;39,100;9,545;1,525;47,482;49,529;47,373;46,314;-3,137;26,149;0,000;295,540;Inf;305,000;305,000;47,563;2,896;52,802;24,065
9366,000;2,226;0,621;-33,835;1,678;9,435;4,989;36,323;4,703;18,131;-2,771;0,000;38,034;39,081;9,545;1,525;47,794;49,837;47,513;47,185;-3,150;26,158;0,000;295,540;Inf;305,000;305,000;47,674;2,885;52,866;24,002
9366,500;2,226;0,621;-33,835;1,678;9,435;4,989;36,323;4,703;18,131;-2,771;0,000;38,000;39,100;9,545;1,525;47,785;49,581;47,522;46,437;-3,150;26,158;0,000;295,640;Inf;305,000;305,000;48,082;2,875;52,876;23,949
9367,000;2,076;0,556;-33,995;1,659;9,467;4,989;36,323;4,703;18,131;-2,771;0,000;38,000;39,100;9,523;1,550;47,635;49,408;47,495;45,817;-3,150;26,158;0,000;295,640;Inf;305,000;305,000;47,831;2,864;52,877;23,885
9367,500;2,076;0,556;-33,995;1,659;9,467;4,989;36,323;4,703;18,131;-2,771;0,000;38,000;39,100;9,523;1,550;47,472;49,421;47,441;46,176;-3,150;26,158;0,000;295,440;Inf;305,000;305,000;47,589;2,851;52,834;23,892
9368,000;2,076;0,556;-33,995;1,659;9,467;4,989;36,323;4,703;18,131;-2,771;0,000;38,000;39,100;9,523;1,550;47,591;49,743;47,448;46,879;-3,150;26,158;0,000;295,440;Inf;305,000;305,000;47,627;2,838;52,864;23,833
9368,500;2,076;0,556;-33,995;1,659;9,467;4,989;36,323;4,703;18,131;-2,771;0,000;38,000;39,100;9,523;1,550;47,840;49,839;47,503;47,339;-3,150;26,158;0,000;295,240;Inf;305,000;305,000;47,915;2,826;52,945;23,810
9369,000;2,076;0,556;-33,995;1,659;9,467;4,989;36,323;4,703;18,131;-2,771;0,000;38,000;39,100;9,523;1,550;47,916;49,833;47,584;47,028;-3,150;26,158;0,000;295,240;Inf;305,000;305,000;48,130;2,813;52,948;23,826
9369,500;2,076;0,556;-33,995;1,659;9,467;4,999;36,275;4,708;18,129;-2,765;0,000;38,034;39,118;9,523;1,550;47,664;49,427;47,549;45,836;-3,148;26,155;0,000;295,440;Inf;305,000;305,000;48,090;2,801;52,922;23,769
9370,000;2,076;0,556;-33,995;1,659;9,467;4,999;36,275;4,708;18,129;-2,765;0,000;38,000;39,100;9,523;1,550;47,497;49,388;47,477;46,143;-3,148;26,155;0,000;295,440;Inf;305,000;305,000;47,619;2,789;52,856;23,765
9370,500;2,905;0,731;-34,713;1,653;9,375;4,999;36,275;4,708;18,129;-2,765;0,000;38,000;39,100;9,567;1,688;47,645;49,678;47,479;47,147;-3,148;26,155;0,000;295,840;Inf;305,000;305,000;47,626;2,778;52,835;23,767
9371,000;2,905;0,731;-34,713;1,653;9,375;4,999;36,275;4,708;18,129;-2,765;0,000;38,000;39,100;9,567;1,688;47,880;50,108;47,573;47,471;-3,148;26,155;0,000;295,840;Inf;305,000;305,000;47,987;2,780;52,899;23,745
9371,500;2,905;0,731;-34,713;1,653;9,375;4,999;36,275;4,708;18,129;-2,765;0,000;38,000;39,100;9,567;1,688;47,918;49,940;47,662;46,955;-3,148;26,155;0,000;295,940;Inf;305,000;305,000;48,258;2,782;52,987;23,818
9372,000;2,905;0,731;-34,713;1,653;9,375;4,999;36,275;4,708;18,129;-2,765;0,000;38,000;39,100;9,567;1,688;47,800;49,702;47,651;46,512;-3,148;26,155;0,000;295,940;Inf;305,000;305,000;48,119;2,784;52,967;23,861
9372,500;2,905;0,731;-34,713;1,653;9,375;4,999;36,302;4,722;18,161;-2,765;0,000;38,047;39,159;9,567;1,688;47,681;49,428;47,598;45,802;-3,135;26,157;0,000;295,940;Inf;305,000;305,000;47,916;2,786;52,918;23,906
9373,000;2,905;0,731;-34,713;1,653;9,375;4,999;36,302;4,722;18,161;-2,765;0,000;38,000;39,200;9,567;1,688;47,522;49,728;47,476;46,864;-3,135;26,157;0,000;295,940;Inf;305,000;305,000;47,627;2,788;52,873;23,914
9373,500;3,938;0,929;-35,209;1,657;9,514;4,999;36,302;4,722;18,161;-2,765;0,000;38,000;39,200;9,370;1,646;47,839;49,953;47,554;47,647;-3,135;26,157;0,000;295,640;Inf;305,000;305,000;47,897;2,790;52,920;23,983
9374,000;3,938;0,929;-35,209;1,657;9,514;4,999;36,302;4,722;18,161;-2,765;0,000;38,000;39,200;9,370;1,646;47,955;50,015;47,667;47,297;-3,135;26,157;0,000;295,640;Inf;305,000;305,000;48,248;2,809;53,015;23,965
9374,500;3,938;0,929;-35,209;1,657;9,514;4,999;36,302;4,722;18,161;-2,765;0,000;38,000;39,200;9,370;1,646;47,880;49,668;47,686;46,444;-3,135;26,157;0,000;296,040;Inf;305,000;305,000;48,233;2,827;53,023;23,960
9375,000;3,938;0,929;-35,209;1,657;9,514;4,999;36,302;4,722;18,161;-2,765;0,000;38,000;39,200;9,370;1,646;47,725;49,533;47,629;45,904;-3,135;26,157;0,000;296,040;Inf;305,000;305,000;47,920;2,845;53,017;23,941
9375,500;3,938;0,929;-35,209;1,657;9,514;5,007;36,351;4,730;18,226;-2,755;0,000;38,063;39,179;9,370;1,646;47,594;49,478;47,558;45,810;-3,133;26,157;0,000;296,140;Inf;305,000;305,000;47,698;2,863;52,911;23,877
9376,000;3,938;0,929;-35,209;1,657;9,514;5,007;36,351;4,730;18,226;-2,755;0,000;38,100;39,200;9,370;1,646;47,477;49,536;47,496;46,271;-3,133;26,157;0,000;296,140;Inf;305,000;305,000;47,610;2,881;52,934;23,892
9376,500;3,938;0,929;-35,209;1,657;9,514;5,007;36,351;4,730;18,226;-2,755;0,000;38,100;39,200;9,370;1,646;47,978;50,135;47,638;47,490;-3,133;26,157;0,000;296,140;Inf;305,000;305,000;47,695;2,898;52,979;23,875
9377,000;3,464;0,875;-35,209;1,623;9,457;5,007;36,351;4,730;18,226;-2,755;0,000;38,100;39,200;9,420;1,754;47,921;49,884;47,689;46,789;-3,133;26,157;0,000;296,140;Inf;305,000;305,000;48,310;2,915;53,032;23,876
9377,500;3,464;0,875;-35,209;1,623;9,457;5,007;36,351;4,730;18,226;-2,755;0,000;38,100;39,200;9,420;1,754;47,828;49,578;47,663;46,119;-3,133;26,157;0,000;295,140;Inf;305,000;305,000;48,071;2,924;53,044;23,846
9378,000;3,464;0,875;-35,209;1,623;9,457;5,007;36,351;4,730;18,226;-2,755;0,000;38,100;39,200;9,420;1,754;47,685;49,509;47,598;45,815;-3,133;26,157;0,000;295,140;Inf;305,000;305,000;47,797;2,933;52,986;23,806
9378,500;3,464;0,875;-35,209;1,623;9,457;5,007;36,351;4,730;18,226;-2,755;0,000;38,100;39,200;9,420;1,754;47,505;49,505;47,532;46,416;-3,133;26,157;0,000;295,440;Inf;305,000;305,000;47,652;2,942;52,948;23,789
9379,000;3,464;0,875;-35,209;1,623;9,457;5,016;36,356;4,765;18,261;-2,768;0,000;38,074;39,168;9,420;1,754;47,830;49,885;47,573;47,545;-3,136;26,157;0,000;295,440;Inf;305,000;305,000;47,739;2,950;53,026;23,910
9379,500;3,464;0,875;-35,209;1,623;9,457;5,016;36,356;4,765;18,261;-2,768;0,000;38,100;39,200;9,420;1,754;48,039;50,202;47,692;47,553;-3,136;26,157;0,000;296,140;Inf;305,000;305,000;48,208;2,959;53,102;23,897
9380,000;2,082;0,583;-34,439;1,652;9,475;5,016;36,356;4,765;18,261;-2,768;0,000;38,100;39,200;9,554;1,739;47,844;49,610;47,743;46,102;-3,136;26,157;0,000;296,140;Inf;305,000;305,000;48,372;2,967;53,095;23,867
9380,500;2,082;0,583;-34,439;1,652;9,475;5,016;36,356;4,765;18,261;-2,768;0,000;38,100;39,200;9,554;1,739;47,677;49,495;47,653;45,761;-3,136;26,157;0,000;295,540;Inf;305,000;305,000;47,825;2,938;53,057;23,881
9381,000;2,082;0,583;-34,439;1,652;9,475;5,016;36,356;4,765;18,261;-2,768;0,000;38,100;39,200;9,554;1,739;47,525;49,639;47,599;46,347;-3,136;26,157;0,000;295,540;Inf;305,000;305,000;47,646;2,924;52,984;23,885
9381,500;2,082;0,583;-34,439;1,652;9,475;5,016;36,356;4,765;18,261;-2,768;0,000;38,100;39,200;9,554;1,739;47,728;49,843;47,597;47,254;-3,136;26,157;0,000;295,640;Inf;305,000;305,000;47,777;2,924;52,967;23,882
9382,000;2,082;0,583;-34,439;1,652;9,475;5,026;36,329;4,726;18,241;-2,755;0,000;38,074;39,195;9,554;1,739;47,972;50,024;47,682;47,550;-3,126;26,165;0,000;295,640;Inf;305,000;305,000;48,106;2,910;53,033;23,876
9382,500;2,082;0,583;-34,439;1,652;9,475;5,026;36,329;4,726;18,241;-2,755;0,000;38,100;39,200;9,554;1,739;47,975;49,889;47,726;46,982;-3,126;26,165;0,000;295,840;Inf;305,000;305,000;48,307;2,897;53,104;23,949
9383,000;2,082;0,583;-34,439;1,652;9,475;5,026;36,329;4,726;18,241;-2,755;0,000;38,100;39,200;9,554;1,739;47,915;49,699;47,726;46,260;-3,126;26,165;0,000;295,840;Inf;305,000;305,000;48,143;2,883;53,045;23,986
9383,500;2,348;0,602;-34,690;1,676;9,359;5,026;36,329;4,726;18,241;-2,755;0,000;38,100;39,200;9,518;1,530;47,579;49,463;47,627;46,112;-3,126;26,165;0,000;296,340;Inf;305,000;305,000;47,900;2,870;52,997;24,029
9384,000;2,348;0,602;-34,690;1,676;9,359;5,026;36,329;4,726;18,241;-2,755;0,000;38,100;39,200;9,518;1,530;47,649;49,728;47,581;47,047;-3,126;26,165;0,000;296,340;Inf;305,000;305,000;47,695;2,862;52,952;24,068
9384,500;2,348;0,602;-34,690;1,676;9,359;5,026;36,329;4,726;18,241;-2,755;0,000;38,100;39,200;9,518;1,530;47,929;50,161;47,650;47,783;-3,126;26,165;0,000;296,040;Inf;305,000;305,000;48,001;2,853;53,010;24,076
9385,000;2,348;0,602;-34,690;1,676;9,359;5,026;36,329;4,726;18,241;-2,755;0,000;38,100;39,200;9,518;1,530;48,048;50,186;47,781;47,369;-3,126;26,165;0,000;296,040;Inf;305,000;305,000;48,381;2,845;53,098;24,121
9385,500;2,348;0,602;-34,690;1,676;9,359;5,031;36,282;4,719;18,235;-2,749;0,000;38,090;39,204;9,518;1,530;47,949;49,844;47,793;46,775;-3,128;26,159;0,000;296,540;Inf;305,000;305,000;48,346;2,837;53,119;24,157
9386,000;2,348;0,602;-34,690;1,676;9,359;5,031;36,282;4,719;18,235;-2,749;0,000;38,100;39,200;9,518;1,530;47,843;49,616;47,753;46,148;-3,128;26,159;0,000;296,540;Inf;305,000;305,000;48,090;2,829;53,061;24,249
9386,500;2,400;0,656;-33,086;1,657;9,445;5,031;36,282;4,719;18,235;-2,749;0,000;38,100;39,200;9,670;1,626;47,734;49,565;47,707;45,915;-3,128;26,159;0,000;296,440;Inf;305,000;305,000;47,840;2,821;53,019;24,250
9387,000;2,400;0,656;-33,086;1,657;9,445;5,031;36,282;4,719;18,235;-2,749;0,000;38,100;39,200;9,670;1,626;47,791;49,941;47,649;47,372;-3,128;26,159;0,000;296,440;Inf;305,000;305,000;47,730;2,814;53,016;24,280
9387,500;2,400;0,656;-33,086;1,657;9,445;5,031;36,282;4,719;18,235;-2,749;0,000;38,100;39,200;9,670;1,626;47,972;50,144;47,730;47,311;-3,128;26,159;0,000;296,340;Inf;305,000;305,000;48,188;2,807;53,077;24,300
9388,000;2,400;0,656;-33,086;1,657;9,445;5,031;36,282;4,719;18,235;-2,749;0,000;38,100;39,200;9,670;1,626;48,036;50,056;47,806;46,935;-3,128;26,159;0,000;296,340;Inf;305,000;305,000;48,289;2,801;53,132;24,283
9388,500;2,400;0,656;-33,086;1,657;9,445;5,009;36,292;4,742;18,268;-2,758;0,000;38,087;39,226;9,670;1,626;47,876;49,822;47,784;46,472;-3,133;26,164;0,000;296,340;Inf;305,000;305,000;48,208;2,794;53,117;24,280
9389,000;2,400;0,656;-33,086;1,657;9,445;5,009;36,292;4,742;18,268;-2,758;0,000;38,100;39,200;9,670;1,626;47,740;49,645;47,729;46,238;-3,133;26,164;0,000;296,340;Inf;305,000;305,000;47,988;2,788;53,104;24,263
9389,500;2,735;0,767;-33,947;1,683;9,424;5,009;36,292;4,742;18,268;-2,758;0,000;38,100;39,200;9,580;1,589;47,702;49,742;47,698;46,578;-3,133;26,164;0,000;296,240;Inf;305,000;305,000;47,838;2,781;53,080;24,260
9390,000;2,735;0,767;-33,947;1,683;9,424;5,009;36,292;4,742;18,268;-2,758;0,000;38,100;39,200;9,580;1,589;47,877;49,931;47,712;47,110;-3,133;26,164;0,000;296,240;Inf;305,000;305,000;47,930;2,780;53,112;24,241
9390,500;2,735;0,767;-33,947;1,683;9,424;5,009;36,292;4,742;18,268;-2,758;0,000;38,100;39,200;9,580;1,589;48,063;49,990;47,836;47,111;-3,133;26,164;0,000;296,140;Inf;305,000;305,000;48,157;2,780;53,162;24,263
9391,000;2,735;0,767;-33,947;1,683;9,424;5,009;36,292;4,742;18,268;-2,758;0,000;38,100;39,200;9,580;1,589;47,985;49,777;47,833;46,576;-3,133;26,164;0,000;296,140;Inf;305,000;305,000;48,250;2,779;53,170;24,267
9391,500;2,735;0,767;-33,947;1,683;9,424;5,009;36,292;4,742;18,268;-2,758;0,000;38,100;39,200;9,580;1,589;47,848;49,638;47,793;46,254;-3,133;26,164;0,000;296,140;Inf;305,000;305,000;48,043;2,778;53,153;24,270
9392,000;2,735;0,767;-33,947;1,683;9,424;4,989;36,335;4,766;18,329;-2,744;0,000;38,108;39,214;9,580;1,589;47,757;49,631;47,727;46,595;-3,131;26,170;0,000;296,140;Inf;305,000;305,000;47,883;2,778;53,101;24,261
9392,500;2,735;0,767;-33,947;1,683;9,424;4,989;36,335;4,766;18,329;-2,744;0,000;38,100;39,200;9,580;1,589;47,779;49,971;47,725;47,066;-3,131;26,170;0,000;296,140;Inf;305,000;305,000;47,928;2,777;53,096;24,264
9393,000;3,012;0,722;-35,209;1,652;9,531;4,989;36,335;4,766;18,329;-2,744;0,000;38,100;39,200;9,467;1,515;48,051;50,214;47,799;47,546;-3,131;26,170;0,000;296,140;Inf;305,000;305,000;48,135;2,776;53,206;24,277
9393,500;3,012;0,722;-35,209;1,652;9,531;4,989;36,335;4,766;18,329;-2,744;0,000;38,100;39,200;9,467;1,515;48,230;50,108;47,875;47,009;-3,131;26,170;0,000;295,940;Inf;305,000;305,000;48,403;2,780;53,233;24,261
9394,000;3,012;0,722;-35,209;1,652;9,531;4,989;36,335;4,766;18,329;-2,744;0,000;38,100;39,200;9,467;1,515;47,857;49,720;47,831;46,083;-3,131;26,170;0,000;295,940;Inf;305,000;305,000;48,306;2,784;53,204;24,272
9394,500;3,012;0,722;-35,209;1,652;9,531;4,989;36,335;4,766;18,329;-2,744;0,000;38,100;39,200;9,467;1,515;47,704;49,714;47,764;46,339;-3,131;26,170;0,000;296,340;Inf;305,000;305,000;47,873;2,788;53,134;24,276
9395,000;3,012;0,722;-35,209;1,652;9,531;4,963;36,377;4,766;18,388;-2,746;0,000;38,108;39,242;9,467;1,515;47,953;49,957;47,772;47,240;-3,127;26,172;0,000;296,340;Inf;305,000;305,000;47,880;2,791;53,123;24,255
9395,500;3,012;0,722;-35,209;1,652;9,531;4,963;36,377;4,766;18,388;-2,746;0,000;38,100;39,200;9,467;1,515;48,123;50,217;47,838;47,737;-3,127;26,172;0,000;295,940;Inf;305,000;305,000;48,230;2,795;53,176;24,245
9396,000;2,356;0,629;-33,980;1,686;9,467;4,963;36,377;4,766;18,388;-2,746;0,000;38,100;39,200;9,505;1,547;48,170;50,194;47,920;47,318;-3,127;26,172;0,000;295,940;Inf;305,000;305,000;48,479;2,798;53,233;24,239
9396,500;2,356;0,629;-33,980;1,686;9,467;4,963;36,377;4,766;18,388;-2,746;0,000;38,100;39,200;9,505;1,547;48,103;49,906;47,938;46,708;-3,127;26,172;0,000;296,040;Inf;305,000;305,000;48,401;2,791;53,242;24,294
9397,000;2,356;0,629;-33,980;1,686;9,467;4,963;36,377;4,766;18,388;-2,746;0,000;38,100;39,200;9,505;1,547;47,911;49,717;47,885;46,141;-3,127;26,172;0,000;296,040;Inf;305,000;305,000;48,164;2,784;53,170;24,272
9397,500;2,356;0,629;-33,980;1,686;9,467;4,963;36,377;4,766;18,388;-2,746;0,000;38,100;39,200;9,505;1,547;47,943;50,064;47,816;47,311;-3,127;26,172;0,000;296,440;Inf;305,000;305,000;47,913;2,777;53,169;24,256
9398,000;2,356;0,629;-33,980;1,686;9,467;4,963;36,377;4,766;18,388;-2,746;0,000;38,100;39,200;9,505;1,547;48,222;50,191;47,905;47,582;-3,127;26,172;0,000;296,440;Inf;305,000;305,000;48,283;2,770;53,224;24,264
9398,500;2,356;0,629;-33,980;1,686;9,467;5,025;36,338;4,751;18,360;-2,736;0,000;38,114;39,243;9,505;1,547;48,254;50,157;47,960;47,354;-3,131;26,179;0,000;296,240;Inf;305,000;305,000;48,475;2,763;53,276;24,217
9399,000;2,356;0,629;-33,980;1,686;9,467;5,025;36,338;4,751;18,360;-2,736;0,000;38,100;39,200;9,505;1,547;48,179;49,944;47,987;46,561;-3,131;26,179;0,000;296,240;Inf;305,000;305,000;48,431;2,757;53,303;24,227
9399,500;2,824;0,635;-35,209;1,587;9,528;5,025;36,338;4,751;18,360;-2,736;0,000;38,100;39,200;9,432;1,664;48,020;49,798;47,951;46,124;-3,131;26,179;0,000;295,840;Inf;305,000;305,000;48,168;2,750;53,271;24,243
9400,000;2,824;0,635;-35,209;1,587;9,528;5,025;36,338;4,751;18,360;-2,736;0,000;38,100;39,200;9,432;1,664;47,810;49,737;47,863;46,379;-3,131;26,179;0,000;295,840;Inf;305,000;305,000;47,973;2,751;53,192;24,227
9400,500;2,824;0,635;-35,209;1,587;9,528;5,025;36,338;4,751;18,360;-2,736;0,000;38,100;39,200;9,432;1,664;47,934;50,111;47,855;47,199;-3,131;26,179;0,000;296,140;Inf;305,000;305,000;47,947;2,753;53,246;24,217
9401,000;2,824;0,635;-35,209;1,587;9,528;5,025;36,338;4,751;18,360;-2,736;0,000;38,100;39,200;9,432;1,664;48,258;50,163;47,979;47,316;-3,131;26,179;0,000;296,140;Inf;305,000;305,000;48,275;2,754;53,306;24,196
9401,500;2,824;0,635;-35,209;1,587;9,528;5,025;36,318;4,705;18,365;-2,751;0,000;38,130;39,244;9,432;1,664;48,212;50,026;48,000;46,912;-3,129;26,181;0,000;296,040;Inf;305,000;305,000;48,429;2,755;53,316;24,199
9402,000;2,824;0,635;-35,209;1,587;9,528;5,025;36,318;4,705;18,365;-2,751;0,000;38,100;39,200;9,432;1,664;48,103;49,873;47,979;46,377;-3,129;26,181;0,000;296,040;Inf;305,000;305,000;48,287;2,756;53,297;24,178
9402,500;2,333;0,611;-33,578;1,655;9,470;5,025;36,318;4,705;18,365;-2,751;0,000;38,100;39,200;9,692;1,561;47,962;49,791;47,941;46,567;-3,129;26,181;0,000;296,140;Inf;305,000;305,000;48,083;2,757;53,252;24,119
9403,000;2,333;0,611;-33,578;1,655;9,470;5,025;36,318;4,705;18,365;-2,751;0,000;38,100;39,200;9,692;1,561;48,033;50,065;47,922;47,457;-3,129;26,181;0,000;296,140;Inf;305,000;305,000;48,065;2,750;53,245;24,028
9403,500;2,333;0,611;-33,578;1,655;9,470;5,025;36,318;4,705;18,365;-2,751;0,000;38,100;39,200;9,692;1,561;48,271;50,430;48,000;47,609;-3,129;26,181;0,000;295,940;Inf;305,000;305,000;48,369;2,743;53,362;24,007
9404,000;2,333;0,611;-33,578;1,655;9,470;5,025;36,318;4,705;18,365;-2,751;0,000;38,100;39,200;9,692;1,561;48,389;50,315;48,076;47,285;-3,129;26,181;0,000;295,940;Inf;305,000;305,000;48,578;2,737;53,392;23,996
9404,500;2,333;0,611;-33,578;1,655;9,470;5,038;36,304;4,745;18,395;-2,746;0,000;38,133;39,240;9,692;1,561;48,144;49,994;48,069;46,452;-3,124;26,184;0,000;296,040;Inf;305,000;305,000;48,516;2,730;53,367;24,020
9405,000;2,333;0,611;-33,578;1,655;9,470;5,038;36,304;4,745;18,395;-2,746;0,000;38,100;39,200;9,692;1,561;47,936;49,813;47,994;46,416;-3,124;26,184;0,000;296,040;Inf;305,000;305,000;48,165;2,724;53,338;24,018
9405,500;2,333;0,611;-33,578;1,655;9,470;5,038;36,304;4,745;18,395;-2,746;0,000;38,100;39,200;9,692;1,561;48,011;50,003;47,952;47,165;-3,124;26,184;0,000;296,140;Inf;305,000;305,000;48,040;2,717;53,296;23,989
9406,000;3,285;0,842;-34,631;1,599;9,447;5,038;36,304;4,745;18,395;-2,746;0,000;38,100;39,200;9,596;1,718;48,337;50,393;48,015;48,150;-3,124;26,184;0,000;296,140;Inf;305,000;305,000;48,282;2,711;53,344;23,950
9406,500;3,285;0,842;-34,631;1,599;9,447;5,038;36,304;4,745;18,395;-2,746;0,000;38,100;39,200;9,596;1,718;48,447;50,496;48,125;47,817;-3,124;26,184;0,000;295,740;Inf;305,000;305,000;48,724;2,720;53,405;23,971
9407,000;3,285;0,842;-34,631;1,599;9,447;5,038;36,304;4,745;18,395;-2,746;0,000;38,100;39,200;9,596;1,718;48,344;50,128;48,163;46,937;-3,124;26,184;0,000;295,740;Inf;305,000;305,000;48,721;2,730;53,424;23,978
9407,500;3,285;0,842;-34,631;1,599;9,447;5,038;36,304;4,745;18,395;-2,746;0,000;38,100;39,200;9,596;1,718;48,186;49,960;48,108;46,272;-3,124;26,184;0,000;295,240;Inf;305,000;305,000;48,393;2,739;53,356;23,998
9408,000;3,285;0,842;-34,631;1,599;9,447;4,986;36,361;4,776;18,476;-2,740;0,000;38,145;39,264;9,596;1,718;47,870;50,029;47,927;47,249;-3,119;26,191;0,000;295,240;Inf;305,000;305,000;48,132;2,748;53,304;24,013
9408,500;3,285;0,842;-34,631;1,599;9,447;4,986;36,361;4,776;18,476;-2,740;0,000;38,100;39,300;9,596;1,718;48,209;50,502;47,976;47,975;-3,119;26,191;0,000;295,440;Inf;305,000;305,000;48,269;2,756;53,349;24,069
9409,000;3,787;0,882;-35,209;1,532;9,522;4,986;36,361;4,776;18,476;-2,740;0,000;38,100;39,300;9,495;1,568;48,528;50,483;48,116;47,808;-3,119;26,191;0,000;295,440;Inf;305,000;305,000;48,665;2,765;53,438;24,136
9409,500;3,787;0,882;-35,209;1,532;9,522;4,986;36,361;4,776;18,476;-2,740;0,000;38,100;39,300;9,495;1,568;48,498;50,294;48,183;46,912;-3,119;26,191;0,000;295,440;Inf;305,000;305,000;48,734;2,782;53,487;24,256
9410,000;3,787;0,882;-35,209;1,532;9,522;4,986;36,361;4,776;18,476;-2,740;0,000;38,100;39,300;9,495;1,568;48,181;50,050;48,141;46,537;-3,119;26,191;0,000;295,440;Inf;305,000;305,000;48,472;2,798;53,463;24,251
9410,500;3,787;0,882;-35,209;1,532;9,522;4,986;36,361;4,776;18,476;-2,740;0,000;38,100;39,300;9,495;1,568;48,032;49,808;48,062;46,003;-3,119;26,191;0,000;295,440;Inf;305,000;305,000;48,227;2,815;53,343;24,220
9411,000;3,787;0,882;-35,209;1,532;9,522;4,968;36,406;4,775;18,510;-2,740;0,000;38,149;39,255;9,495;1,568;47,938;49,907;47,961;47,079;-3,121;26,194;0,000;295,440;Inf;305,000;305,000;47,976;2,830;53,368;24,211
9411,500;3,787;0,882;-35,209;1,532;9,522;4,968;36,406;4,775;18,510;-2,740;0,000;38,100;39,300;9,495;1,568;48,460;50,577;48,124;47,764;-3,121;26,194;0,000;295,640;Inf;305,000;305,000;48,221;2,846;53,469;24,233
9412,000;3,787;0,882;-35,209;1,532;9,522;4,968;36,406;4,775;18,510;-2,740;0,000;38,100;39,300;9,495;1,568;48,510;50,431;48,193;47,281;-3,121;26,194;0,000;295,640;Inf;305,000;305,000;48,731;2,862;53,528;24,208
9412,500;2,858;0,709;-35,209;1,571;9,507;4,968;36,406;4,775;18,510;-2,740;0,000;38,100;39,300;9,538;1,743;48,373;50,218;48,210;46,773;-3,121;26,194;0,000;295,840;Inf;305,000;305,000;48,604;2,877;53,517;24,224
9413,000;2,858;0,709;-35,209;1,571;9,507;4,968;36,406;4,775;18,510;-2,740;0,000;38,100;39,300;9,538;1,743;48,156;49,976;48,144;46,263;-3,121;26,194;0,000;295,840;Inf;305,000;305,000;48,393;2,876;53,498;24,233
9413,500;2,858;0,709;-35,209;1,571;9,507;4,968;36,406;4,775;18,510;-2,740;0,000;38,100;39,300;9,538;1,743;48,013;49,985;48,050;46,573;-3,121;26,194;0,000;295,840;Inf;305,000;305,000;48,135;2,876;53,426;24,216
9414,000;2,858;0,709;-35,209;1,571;9,507;4,968;36,406;4,775;18,510;-2,740;0,000;38,100;39,300;9,538;1,743;48,223;50,296;48,045;47,835;-3,121;26,194;0,000;295,840;Inf;305,000;305,000;48,156;2,876;53,495;24,113
9414,500;2,858;0,709;-35,209;1,571;9,507;5,045;36,362;4,756;18,507;-2,740;0,000;38,155;39,266;9,538;1,743;48,500;50,677;48,160;48,235;-3,113;26,188;0,000;295,640;Inf;305,000;305,000;48,600;2,876;53,555;24,019
9415,000;2,858;0,709;-35,209;1,571;9,507;5,045;36,362;4,756;18,507;-2,740;0,000;38,200;39,300;9,538;1,743;48,385;50,170;48,247;46,695;-3,113;26,188;0,000;295,640;Inf;305,000;305,000;48,893;2,875;53,584;23,953
9415,500;1,941;0,502;-34,519;1,649;8,784;5,045;36,362;4,756;18,507;-2,740;0,000;38,200;39,300;9,536;1,504;48,238;50,063;48,198;46,398;-3,113;26,188;0,000;295,240;Inf;305,000;305,000;48,374;2,875;53,518;23,817
9416,000;1,941;0,502;-34,519;1,649;8,784;5,045;36,362;4,756;18,507;-2,740;0,000;38,200;39,300;9,536;1,504;48,038;49,989;48,104;46,775;-3,113;26,188;0,000;295,240;Inf;305,000;305,000;48,224;2,860;53,472;23,845
9416,500;1,941;0,502;-34,519;1,649;8,784;5,045;36,362;4,756;18,507;-2,740;0,000;38,200;39,300;9,536;1,504;48,248;50,337;48,101;47,745;-3,113;26,188;0,000;295,340;Inf;305,000;305,000;48,227;2,845;53,469;23,878
9417,000;1,941;0,502;-34,519;1,649;8,784;5,045;36,362;4,756;18,507;-2,740;0,000;38,200;39,300;9,536;1,504;48,595;50,818;48,216;48,480;-3,113;26,188;0,000;295,340;Inf;305,000;305,000;48,608;2,830;53,510;23,859
9417,500;1,941;0,502;-34,519;1,649;8,784;5,027;36,296;4,729;18,460;-2,740;0,000;38,162;39,267;9,536;1,504;48,721;50,584;48,330;47,529;-3,108;26,210;0,000;295,540;Inf;305,000;305,000;49,027;2,815;53,647;23,927
9418,000;1,941;0,502;-34,519;1,649;8,784;5,027;36,296;4,729;18,460;-2,740;0,000;38,200;39,300;9,536;1,504;48,530;50,359;48,340;46,863;-3,108;26,210;0,000;295,540;Inf;305,000;305,000;48,791;2,801;53,589;23,892
9418,500;1,941;0,502;-34,519;1,649;8,784;5,027;36,296;4,729;18,460;-2,740;0,000;38,200;39,300;9,536;1,504;48,236;50,020;48,268;46,270;-3,108;26,210;0,000;295,540;Inf;305,000;305,000;48,523;2,787;53,512;23,943
9419,000;2,386;0,524;-35,209;1,618;9,512;5,027;36,296;4,729;18,460;-2,740;0,000;38,200;39,300;9,486;1,762;48,207;50,358;48,126;47,804;-3,108;26,210;0,000;295,540;Inf;305,000;305,000;48,199;2,773;53,492;23,936
9419,500;2,386;0,524;-35,209;1,618;9,512;5,027;36,296;4,729;18,460;-2,740;0,000;38,200;39,300;9,486;1,762;48,563;50,807;48,229;48,435;-3,108;26,210;0,000;295,340;Inf;305,000;305,000;48,624;2,767;53,567;23,946
9420,000;2,386;0,524;-35,209;1,618;9,512;5,027;36,296;4,729;18,460;-2,740;0,000;38,200;39,300;9,486;1,762;48,626;50,753;48,337;47,959;-3,108;26,210;0,000;295,340;Inf;305,000;305,000;49,009;2,760;53,652;23,977
9420,500;2,386;0,524;-35,209;1,618;9,512;5,027;36,296;4,729;18,460;-2,740;0,000;38,200;39,300;9,486;1,762;48,546;50,489;48,381;47,374;-3,108;26,210;0,000;295,940;Inf;305,000;305,000;48,919;2,754;53,683;23,935
9421,000;2,386;0,524;-35,209;1,618;9,512;5,006;36,309;4,734;18,518;-2,738;0,000;38,167;39,252;9,486;1,762;48,506;50,280;48,353;46,742;-3,120;26,200;0,000;295,940;Inf;305,000;305,000;48,698;2,748;53,644;24,073
9421,500;2,386;0,524;-35,209;1,618;9,512;5,006;36,309;4,734;18,518;-2,738;0,000;38,200;39,300;9,486;1,762;48,283;50,129;48,273;46,373;-3,120;26,200;0,000;296,040;Inf;305,000;305,000;48,470;2,742;53,550;24,125
9422,000;3,010;0,779;-34,241;1,659;9,416;5,006;36,309;4,734;18,518;-2,738;0,000;38,200;39,300;9,683;1,676;48,101;50,081;48,187;46,769;-3,120;26,200;0,000;296,040;Inf;305,000;305,000;48,265;2,736;53,553;24,062
9422,500;3,010;0,779;-34,241;1,659;9,416;5,006;36,309;4,734;18,518;-2,738;0,000;38,200;39,300;9,683;1,676;48,559;50,606;48,252;48,126;-3,120;26,200;0,000;296,040;Inf;305,000;305,000;48,285;2,741;53,591;24,028
9423,000;3,010;0,779;-34,241;1,659;9,416;5,006;36,309;4,734;18,518;-2,738;0,000;38,200;39,300;9,683;1,676;48,612;50,440;48,330;47,536;-3,120;26,200;0,000;296,040;Inf;305,000;305,000;48,886;2,745;53,662;24,058
9423,500;3,010;0,779;-34,241;1,659;9,416;5,006;36,309;4,734;18,518;-2,738;0,000;38,200;39,300;9,683;1,676;48,494;50,295;48,335;46,799;-3,120;26,200;0,000;296,340;Inf;305,000;305,000;48,730;2,750;53,660;24,112
9424,000;3,010;0,779;-34,241;1,659;9,416;5,026;36,343;4,776;18,583;-2,729;0,000;38,168;39,269;9,683;1,676;48,343;50,203;48,306;46,567;-3,122;26,195;0,000;296,340;Inf;305,000;305,000;48,481;2,754;53,648;24,132
9424,500;3,010;0,779;-34,241;1,659;9,416;5,026;36,343;4,776;18,583;-2,729;0,000;38,200;39,300;9,683;1,676;48,193;50,174;48,228;46,771;-3,122;26,195;0,000;296,540;Inf;305,000;305,000;48,355;2,758;53,569;24,134
9425,000;2,901;0,876;-33,938;1,692;9,424;5,026;36,343;4,776;18,583;-2,729;0,000;38,200;39,300;9,603;1,523;48,382;50,473;48,214;47,926;-3,122;26,195;0,000;296,540;Inf;305,000;305,000;48,341;2,762;53,648;24,262
9425,500;2,901;0,876;-33,938;1,692;9,424;5,026;36,343;4,776;18,583;-2,729;0,000;38,200;39,300;9,603;1,523;48,576;50,825;48,326;48,232;-3,122;26,195;0,000;296,340;Inf;305,000;305,000;48,749;2,764;53,696;24,238
9426,000;2,901;0,876;-33,938;1,692;9,424;5,026;36,343;4,776;18,583;-2,729;0,000;38,200;39,300;9,603;1,523;48,523;50,363;48,406;47,117;-3,122;26,195;0,000;296,340;Inf;305,000;305,000;48,990;2,767;53,726;24,277
9426,500;2,901;0,876;-33,938;1,692;9,424;5,026;36,343;4,776;18,583;-2,729;0,000;38,200;39,300;9,603;1,523;48,394;50,213;48,352;46,483;-3,122;26,195;0,000;295,940;Inf;305,000;305,000;48,602;2,769;53,697;24,276
9427,000;2,901;0,876;-33,938;1,692;9,424;5,026;36,343;4,776;18,583;-2,729;0,000;38,200;39,300;9,603;1,523;48,204;50,173;48,252;46,833;-3,122;26,195;0,000;295,940;Inf;305,000;305,000;48,360;2,771;53,652;24,365
9427,500;2,901;0,876;-33,938;1,692;9,424;5,008;36,385;4,804;18,620;-2,746;0,000;38,181;39,309;9,603;1,523;48,330;50,600;48,265;47,730;-3,119;26,202;0,000;296,140;Inf;305,000;305,000;48,366;2,773;53,603;24,356
9428,000;2,901;0,876;-33,938;1,692;9,424;5,008;36,385;4,804;18,620;-2,746;0,000;38,200;39,300;9,603;1,523;48,621;50,849;48,344;48,462;-3,119;26,202;0,000;296,140;Inf;305,000;305,000;48,731;2,775;53,683;24,282
9428,500;3,072;0,772;-34,622;1,641;9,531;5,008;36,385;4,804;18,620;-2,746;0,000;38,200;39,300;9,562;1,498;48,816;50,705;48,453;47,845;-3,119;26,202;0,000;296,040;Inf;305,000;305,000;49,069;2,777;53,782;24,349
9429,000;3,072;0,772;-34,622;1,641;9,531;5,008;36,385;4,804;18,620;-2,746;0,000;38,200;39,300;9,562;1,498;48,670;50,503;48,474;46,929;-3,119;26,202;0,000;296,040;Inf;305,000;305,000;48,955;2,782;53,736;24,352
9429,500;3,072;0,772;-34,622;1,641;9,531;5,008;36,385;4,804;18,620;-2,746;0,000;38,200;39,300;9,562;1,498;48,146;50,090;48,278;46,634;-3,119;26,202;0,000;296,340;Inf;305,000;305,000;48,644;2,787;53,674;24,358
9430,000;3,072;0,772;-34,622;1,641;9,531;5,008;36,385;4,804;18,620;-2,746;0,000;38,200;39,300;9,562;1,498;48,327;50,479;48,269;48,082;-3,119;26,202;0,000;296,340;Inf;305,000;305,000;48,287;2,792;53,649;24,376
9430,500;3,072;0,772;-34,622;1,641;9,531;4,986;36,395;4,793;18,644;-2,720;0,000;38,192;39,290;9,562;1,498;48,850;51,035;48,391;48,959;-3,103;26,216;0,000;295,740;Inf;305,000;305,000;48,789;2,796;53,731;24,340
9431,000;3,072;0,772;-34,622;1,641;9,531;4,986;36,395;4,793;18,644;-2,720;0,000;38,200;39,300;9,562;1,498;48,868;50,811;48,515;47,928;-3,103;26,216;0,000;295,740;Inf;305,000;305,000;49,309;2,801;53,848;24,310
9431,500;1,798;0,522;-34,102;1,711;9,467;4,986;36,395;4,793;18,644;-2,720;0,000;38,200;39,300;9,547;1,565;48,714;50,504;48,517;46,888;-3,103;26,216;0,000;295,840;Inf;305,000;305,000;49,030;2,805;53,867;24,316
9432,000;1,798;0,522;-34,102;1,711;9,467;4,986;36,395;4,793;18,644;-2,720;0,000;38,200;39,300;9,547;1,565;48,407;50,296;48,447;46,556;-3,103;26,216;0,000;295,840;Inf;305,000;305,000;48,656;2,789;53,751;24,320
9432,500;1,798;0,522;-34,102;1,711;9,467;4,986;36,395;4,793;18,644;-2,720;0,000;38,200;39,300;9,547;1,565;48,229;50,052;48,313;46,234;-3,103;26,216;0,000;295,840;Inf;305,000;305,000;48,427;2,772;53,659;24,319
9433,000;1,798;0,522;-34,102;1,711;9,467;4,986;36,395;4,793;18,644;-2,720;0,000;38,200;39,300;9,547;1,565;48,453;50,772;48,280;48,048;-3,103;26,216;0,000;295,840;Inf;305,000;305,000;48,207;2,756;53,687;24,254
9433,500;1,798;0,522;-34,102;1,711;9,467;4,986;36,395;4,793;18,644;-2,720;0,000;38,200;39,300;9,547;1,565;48,634;50,814;48,359;47,847;-3,103;26,216;0,000;295,340;Inf;305,000;305,000;48,888;2,741;53,771;24,249
9434,000;1,798;0,522;-34,102;1,711;9,467;5,036;36,366;4,746;18,626;-2,736;0,000;38,195;39,295;9,547;1,565;48,575;50,552;48,408;47,217;-3,108;26,210;0,000;295,340;Inf;305,000;305,000;48,914;2,725;53,790;24,271
9434,500;1,798;0,522;-34,102;1,711;9,467;5,036;36,366;4,746;18,626;-2,736;0,000;38,200;39,300;9,547;1,565;48,420;50,269;48,360;46,801;-3,108;26,210;0,000;295,140;Inf;305,000;305,000;48,688;2,710;53,762;24,286
9435,000;4,033;0,660;-34,999;1,649;9,464;5,036;36,366;4,746;18,626;-2,736;0,000;38,200;39,300;9,564;1,805;48,277;50,121;48,299;46,468;-3,108;26,210;0,000;295,140;Inf;305,000;305,000;48,462;2,695;53,720;24,234
9435,500;4,033;0,660;-34,999;1,649;9,464;5,036;36,366;4,746;18,626;-2,736;0,000;38,200;39,300;9,564;1,805;48,176;50,210;48,221;47,108;-3,108;26,210;0,000;295,340;Inf;305,000;305,000;48,291;2,717;53,634;24,150
9436,000;4,033;0,660;-34,999;1,649;9,464;5,036;36,366;4,746;18,626;-2,736;0,000;38,200;39,300;9,564;1,805;48,476;50,643;48,271;48,086;-3,108;26,210;0,000;295,340;Inf;305,000;305,000;48,429;2,739;53,709;24,141
9436,500;4,033;0,660;-34,999;1,649;9,464;5,036;36,366;4,746;18,626;-2,736;0,000;38,200;39,300;9,564;1,805;48,582;50,654;48,405;47,430;-3,108;26,210;0,000;295,740;Inf;305,000;305,000;48,869;2,760;53,745;24,135
9437,000;4,033;0,660;-34,999;1,649;9,464;5,038;36,343;4,773;18,646;-2,729;0,000;38,196;39,302;9,564;1,805;48,440;50,344;48,377;46,855;-3,100;26,215;0,000;295,740;Inf;305,000;305,000;48,768;2,781;53,738;24,141
9437,500;4,033;0,660;-34,999;1,649;9,464;5,038;36,343;4,773;18,646;-2,729;0,000;38,200;39,300;9,564;1,805;48,269;50,089;48,319;46,275;-3,100;26,215;0,000;295,240;Inf;305,000;305,000;48,504;2,801;53,708;24,116
9438,000;3,056;0,722;-35,209;1,652;9,499;5,038;36,343;4,773;18,646;-2,729;0,000;38,200;39,300;9,377;1,751;48,088;50,079;48,199;46,704;-3,100;26,215;0,000;295,240;Inf;305,000;305,000;48,238;2,821;53,632;24,085
9438,500;3,056;0,722;-35,209;1,652;9,499;5,038;36,343;4,773;18,646;-2,729;0,000;38,200;39,300;9,377;1,751;48,316;50,536;48,203;47,841;-3,100;26,215;0,000;295,240;Inf;305,000;305,000;48,268;2,825;53,589;24,051
9439,000;3,056;0,722;-35,209;1,652;9,499;5,038;36,343;4,773;18,646;-2,729;0,000;38,200;39,300;9,377;1,751;48,679;50,834;48,338;48,534;-3,100;26,215;0,000;295,240;Inf;305,000;305,000;48,724;2,829;53,775;24,039
9439,500;3,056;0,722;-35,209;1,652;9,499;5,038;36,343;4,773;18,646;-2,729;0,000;38,200;39,300;9,377;1,751;48,734;50,620;48,418;47,637;-3,100;26,215;0,000;295,040;Inf;305,000;305,000;49,096;2,833;53,750;24,123
9440,000;3,056;0,722;-35,209;1,652;9,499;5,038;36,343;4,773;18,646;-2,729;0,000;38,200;39,300;9,377;1,751;48,283;50,177;48,350;46,489;-3,106;26,215;0,000;295,040;Inf;305,000;305,000;48,852;2,836;53,718;24,184
9440,500;3,056;0,722;-35,209;1,652;9,499;5,035;36,349;4,783;18,682;-2,725;0,000;38,200;39,293;9,377;1,751;48,153;50,068;48,269;46,728;-3,106;26,224;0,000;295,540;Inf;305,000;305,000;48,325;2,840;53,645;24,301
9441,000;3,056;0,722;-35,209;1,652;9,499;5,035;36,349;4,783;18,682;-2,725;0,000;38,200;39,300;9,377;1,751;48,219;50,521;48,216;47,710;-3,106;26,224;0,000;295,540;Inf;305,000;305,000;48,305;2,844;53,591;24,349
9441,500;3,394;0,862;-34,247;1,631;9,446;5,035;36,349;4,783;18,682;-2,725;0,000;38,200;39,300;9,647;1,664;48,608;50,779;48,307;48,492;-3,106;26,224;0,000;295,240;Inf;305,000;305,000;48,666;2,847;53,680;24,328
9442,000;3,394;0,862;-34,247;1,631;9,446;5,035;36,349;4,783;18,682;-2,725;0,000;38,200;39,300;9,647;1,664;48,725;50,679;48,396;47,827;-3,106;26,224;0,000;295,240;Inf;305,000;305,000;49,046;2,856;53,766;24,354
9442,500;3,394;0,862;-34,247;1,631;9,446;5,035;36,349;4,783;18,682;-2,725;0,000;38,200;39,300;9,647;1,664;48,606;50,414;48,440;46,851;-3,106;26,224;0,000;295,140;Inf;305,000;305,000;48,906;2,865;53,734;24,422
9443,000;3,394;0,862;-34,247;1,631;9,446;5,035;36,349;4,783;18,682;-2,725;0,000;38,200;39,300;9,647;1,664;48,361;50,223;48,365;46,561;-3,106;26,224;0,000;295,140;Inf;305,000;305,000;48,578;2,874;53,650;24,447
9443,500;3,394;0,862;-34,247;1,631;9,446;5,021;36,396;4,792;18,737;-2,729;0,000;38,207;39,286;9,647;1,664;48,169;50,423;48,208;47,611;-3,112;26,221;0,000;294,940;Inf;305,000;305,000;48,377;2,882;53,602;24,455
9444,000;3,394;0,862;-34,247;1,631;9,446;5,021;36,396;4,792;18,737;-2,729;0,000;38,200;39,300;9,647;1,664;48,519;50,701;48,259;48,100;-3,112;26,221;0,000;294,940;Inf;305,000;305,000;48,603;2,890;53,642;24,471
9444,500;2,813;0,747;-34,059;1,711;9,449;5,021;36,396;4,792;18,737;-2,729;0,000;38,200;39,300;9,522;1,455;48,691;50,631;48,359;47,858;-3,112;26,221;0,000;294,840;Inf;305,000;305,000;48,895;2,899;53,727;24,497
9445,000;2,813;0,747;-34,059;1,711;9,449;5,021;36,396;4,792;18,737;-2,729;0,000;38,200;39,300;9,522;1,455;48,667;50,535;48,402;47,179;-3,112;26,221;0,000;294,840;Inf;305,000;305,000;48,885;2,897;53,756;24,490
9445,500;2,813;0,747;-34,059;1,711;9,449;5,021;36,396;4,792;18,737;-2,729;0,000;38,200;39,300;9,522;1,455;48,487;50,350;48,372;46,790;-3,112;26,221;0,000;294,940;Inf;305,000;305,000;48,696;2,896;53,741;24,503
9446,000;2,813;0,747;-34,059;1,711;9,449;5,021;36,396;4,792;18,737;-2,729;0,000;38,200;39,300;9,522;1,455;48,268;50,060;48,315;46,411;-3,112;26,221;0,000;294,940;Inf;305,000;305,000;48,500;2,895;53,614;24,472
9446,500;2,813;0,747;-34,059;1,711;9,449;5,038;36,419;4,780;18,765;-2,735;0,000;38,203;39,287;9,522;1,455;48,207;50,211;48,233;47,340;-3,111;26,223;0,000;295,040;Inf;305,000;305,000;48,263;2,893;53,638;24,444
9447,000;2,813;0,747;-34,059;1,711;9,449;5,038;36,419;4,780;18,765;-2,735;0,000;38,200;39,300;9,522;1,455;48,665;50,804;48,366;47,891;-3,111;26,223;0,000;295,040;Inf;305,000;305,000;48,498;2,892;53,704;24,458
9447,500;2,813;0,747;-34,059;1,711;9,449;5,038;36,419;4,780;18,765;-2,735;0,000;38,200;39,300;9,522;1,455;48,631;50,606;48,425;47,341;-3,111;26,223;0,000;295,240;Inf;305,000;305,000;48,932;2,891;53,764;24,459
9448,000;2,947;0,699;-35,209;1,622;9,489;5,038;36,419;4,780;18,765;-2,735;0,000;38,200;39,300;9,500;1,767;48,445;50,325;48,386;46,798;-3,111;26,223;0,000;295,240;Inf;305,000;305,000;48,751;2,889;53,728;24,428
9448,500;2,947;0,699;-35,209;1,622;9,489;5,038;36,419;4,780;18,765;-2,735;0,000;38,200;39,300;9,500;1,767;48,246;50,091;48,314;46,405;-3,111;26,223;0,000;295,140;Inf;305,000;305,000;48,489;2,890;53,690;24,441
9449,000;2,947;0,699;-35,209;1,622;9,489;5,038;36,419;4,780;18,765;-2,735;0,000;38,200;39,300;9,500;1,767;48,191;50,252;48,237;47,162;-3,111;26,223;0,000;295,140;Inf;305,000;305,000;48,264;2,891;53,622;24,406
9449,500;2,947;0,699;-35,209;1,622;9,489;5,038;36,419;4,780;18,765;-2,735;0,000;38,200;39,300;9,500;1,767;48,516;50,666;48,278;48,278;-3,111;26,223;0,000;295,340;Inf;305,000;305,000;48,460;2,892;53,734;24,440
9450,000;2,947;0,699;-35,209;1,622;9,489;5,041;36,368;4,749;18,743;-2,716;0,000;38,213;39,289;9,500;1,767;48,718;50,874;48,393;48,210;-3,101;26,242;0,000;295,340;Inf;305,000;305,000;48,934;2,893;53,775;24,477
9450,500;2,947;0,699;-35,209;1,622;9,489;5,041;36,368;4,749;18,743;-2,716;0,000;38,200;39,300;9,500;1,767;48,455;50,259;48,422;46,577;-3,101;26,242;0,000;295,340;Inf;305,000;305,000;49,049;2,894;53,780;24,435
