t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
0,500;3,384;0,890;-33,294;1,945;9,261;4,293;24,714;3,427;-37,453;-2,749;0,000;31,700;31,100;9,506;1,854;-16,614;-10,412;-19,660;-12,440;-3,185;26,860;0,000;253,540;Inf;260,000;260,000;-14,824;3,564;-8,047;22,235
1,000;3,384;0,890;-33,294;1,945;9,261;4,293;24,714;3,427;-37,453;-2,749;0,000;31,700;31,100;9,506;1,854;-16,630;-10,423;-19,676;-12,485;-3,185;26,860;0,000;255,640;Inf;260,000;260,000;-14,782;3,561;-8,042;22,182
1,500;3,384;0,890;-33,294;1,945;9,261;4,293;24,714;3,427;-37,453;-2,749;0,000;31,700;31,100;9,506;1,854;-16,725;-10,455;-19,721;-12,519;-3,185;26,860;0,000;255,640;Inf;260,000;260,000;-14,804;3,558;-8,035;22,140
2,000;3,384;0,890;-33,294;1,945;9,261;4,264;24,764;3,444;-37,473;-2,755;0,000;31,703;31,253;9,506;1,854;-16,737;-10,469;-19,739;-12,521;-3,187;26,854;0,000;253,840;Inf;260,000;260,000;-14,855;3,555;-8,040;22,140
2,500;3,384;0,890;-33,294;1,945;9,261;4,264;24,764;3,444;-37,473;-2,755;0,000;31,700;31,300;9,506;1,854;-16,667;-10,445;-19,731;-12,498;-3,187;26,854;0,000;253,840;Inf;260,000;260,000;-14,866;3,552;-8,054;22,107
3,000;3,212;0,779;-35,209;1,929;9,357;4,264;24,764;3,444;-37,473;-2,755;0,000;31,700;31,300;9,159;1,906;-16,584;-10,428;-19,668;-12,455;-3,187;26,854;0,000;255,040;Inf;260,000;260,000;-14,835;3,550;-8,028;22,130
3,500;3,212;0,779;-35,209;1,929;9,357;4,264;24,764;3,444;-37,473;-2,755;0,000;31,700;31,300;9,159;1,906;-16,583;-10,409;-19,648;-12,451;-3,187;26,854;0,000;255,040;Inf;260,000;260,000;-14,784;3,544;-8,056;22,155
4,000;3,212;0,779;-35,209;1,929;9,357;4,264;24,764;3,444;-37,473;-2,755;0,000;31,700;31,300;9,159;1,906;-16,646;-10,423;-19,738;-12,478;-3,187;26,854;0,000;255,240;Inf;260,000;260,000;-14,773;3,539;-8,033;22,187
4,500;3,212;0,779;-35,209;1,929;9,357;4,264;24,764;3,444;-37,473;-2,755;0,000;31,700;31,300;9,159;1,906;-16,728;-10,477;-19,798;-12,517;-3,187;26,854;0,000;255,240;Inf;260,000;260,000;-14,821;3,533;-8,045;22,184
5,000;3,212;0,779;-35,209;1,929;9,357;4,250;24,808;3,418;-37,480;-2,760;0,000;31,714;31,328;9,159;1,906;-16,671;-10,429;-19,728;-12,489;-3,200;26,848;0,000;255,340;Inf;260,000;260,000;-14,880;3,528;-8,042;22,185
5,500;3,212;0,779;-35,209;1,929;9,357;4,250;24,808;3,418;-37,480;-2,760;0,000;31,700;31,300;9,159;1,906;-16,617;-10,432;-19,667;-12,456;-3,200;26,848;0,000;255,340;Inf;260,000;260,000;-14,829;3,523;-8,056;22,204
6,000;2,938;0,771;-33,691;1,994;9,300;4,250;24,808;3,418;-37,480;-2,760;0,000;31,700;31,300;9,389;1,831;-16,592;-10,413;-19,685;-12,448;-3,200;26,848;0,000;255,340;Inf;260,000;260,000;-14,793;3,518;-8,047;22,231
6,500;2,938;0,771;-33,691;1,994;9,300;4,250;24,808;3,418;-37,480;-2,760;0,000;31,700;31,300;9,389;1,831;-16,689;-10,452;-19,686;-12,519;-3,200;26,848;0,000;255,340;Inf;260,000;260,000;-14,785;3,508;-8,059;22,307
7,000;2,938;0,771;-33,691;1,994;9,300;4,250;24,808;3,418;-37,480;-2,760;0,000;31,700;31,300;9,389;1,831;-16,763;-10,479;-19,663;-12,543;-3,200;26,848;0,000;255,440;Inf;260,000;260,000;-14,836;3,499;-8,056;22,348
7,500;2,938;0,771;-33,691;1,994;9,300;4,250;24,808;3,418;-37,480;-2,760;0,000;31,700;31,300;9,389;1,831;-16,655;-10,465;-19,667;-12,513;-3,200;26,848;0,000;255,440;Inf;260,000;260,000;-14,862;3,490;-8,059;22,349
8,000;2,938;0,771;-33,691;1,994;9,300;4,250;24,808;3,418;-37,480;-2,760;0,000;31,700;31,300;9,389;1,831;-16,593;-10,428;-19,630;-12,460;-3,200;26,848;0,000;255,240;Inf;260,000;260,000;-14,825;3,481;-8,059;22,335
8,500;2,938;0,771;-33,691;1,994;9,300;4,240;24,830;3,433;-37,500;-2,750;0,000;31,730;31,329;9,389;1,831;-16,571;-10,398;-19,634;-12,438;-3,206;26,843;0,000;255,240;Inf;260,000;260,000;-14,778;3,472;-8,051;22,353
9,000;2,938;0,771;-33,691;1,994;9,300;4,240;24,830;3,433;-37,500;-2,750;0,000;31,700;31,300;9,389;1,831;-16,615;-10,423;-19,655;-12,474;-3,206;26,843;0,000;255,040;Inf;260,000;260,000;-14,760;3,463;-8,031;22,376
9,500;3,354;0,871;-33,525;1,965;9,259;4,240;24,830;3,433;-37,500;-2,750;0,000;31,700;31,300;9,488;1,861;-16,677;-10,434;-19,678;-12,506;-3,206;26,843;0,000;255,040;Inf;260,000;260,000;-14,792;3,454;-8,038;22,339
10,000;3,354;0,871;-33,525;1,965;9,259;4,240;24,830;3,433;-37,500;-2,750;0,000;31,700;31,300;9,488;1,861;-16,715;-10,452;-19,723;-12,502;-3,206;26,843;0,000;254,140;Inf;260,000;260,000;-14,824;3,453;-8,043;22,338
10,500;3,354;0,871;-33,525;1,965;9,259;4,240;24,830;3,433;-37,500;-2,750;0,000;31,700;31,300;9,488;1,861;-16,661;-10,422;-19,697;-12,484;-3,206;26,843;0,000;254,140;Inf;260,000;260,000;-14,848;3,451;-8,049;22,305
11,000;3,354;0,871;-33,525;1,965;9,259;4,240;24,830;3,433;-37,500;-2,750;0,000;31,700;31,300;9,488;1,861;-16,580;-10,418;-19,672;-12,431;-3,206;26,843;0,000;255,140;Inf;260,000;260,000;-14,816;3,450;-8,025;22,294
11,500;3,354;0,871;-33,525;1,965;9,259;4,273;24,893;3,430;-37,473;-2,755;0,000;31,737;31,293;9,488;1,861;-16,583;-10,394;-19,682;-12,468;-3,197;26,844;0,000;255,140;Inf;260,000;260,000;-14,775;3,448;-8,032;22,284
12,000;3,354;0,871;-33,525;1,965;9,259;4,273;24,893;3,430;-37,473;-2,755;0,000;31,700;31,300;9,488;1,861;-16,730;-10,455;-19,717;-12,533;-3,197;26,844;0,000;254,540;Inf;260,000;260,000;-14,782;3,446;-8,049;22,335
12,500;3,679;0,917;-35,070;1,921;9,255;4,273;24,893;3,430;-37,473;-2,755;0,000;31,700;31,300;9,340;2,037;-16,690;-10,459;-19,667;-12,498;-3,197;26,844;0,000;254,540;Inf;260,000;260,000;-14,859;3,445;-8,040;22,378
13,000;3,679;0,917;-35,070;1,921;9,255;4,273;24,893;3,430;-37,473;-2,755;0,000;31,700;31,300;9,340;2,037;-16,601;-10,426;-19,657;-12,465;-3,197;26,844;0,000;255,240;Inf;260,000;260,000;-14,828;3,449;-8,039;22,400
13,500;3,679;0,917;-35,070;1,921;9,255;4,273;24,893;3,430;-37,473;-2,755;0,000;31,700;31,300;9,340;2,037;-16,573;-10,393;-19,617;-12,414;-3,197;26,844;0,000;255,240;Inf;260,000;260,000;-14,787;3,453;-8,033;22,397
14,000;3,679;0,917;-35,070;1,921;9,255;4,273;24,893;3,430;-37,473;-2,755;0,000;31,700;31,300;9,340;2,037;-16,567;-10,400;-19,633;-12,445;-3,197;26,844;0,000;255,340;Inf;260,000;260,000;-14,749;3,456;-8,038;22,404
14,500;3,679;0,917;-35,070;1,921;9,255;4,273;24,893;3,430;-37,473;-2,755;0,000;31,700;31,300;9,340;2,037;-16,657;-10,401;-19,669;-12,478;-3,197;26,844;0,000;255,340;Inf;260,000;260,000;-14,761;3,460;-8,039;22,394
15,000;3,679;0,917;-35,070;1,921;9,255;4,293;24,912;3,422;-37,491;-2,746;0,000;31,747;31,224;9,340;2,037;-16,680;-10,444;-19,638;-12,513;-3,190;26,832;0,000;255,640;Inf;260,000;260,000;-14,802;3,464;-8,062;22,409
15,500;3,679;0,917;-35,070;1,921;9,255;4,293;24,912;3,422;-37,491;-2,746;0,000;31,700;31,200;9,340;2,037;-16,637;-10,427;-19,620;-12,457;-3,190;26,832;0,000;255,640;Inf;260,000;260,000;-14,819;3,467;-8,024;22,409
16,000;3,378;0,805;-34,940;1,962;9,283;4,293;24,912;3,422;-37,491;-2,746;0,000;31,700;31,200;9,305;1,772;-16,578;-10,404;-19,617;-12,434;-3,190;26,832;0,000;255,040;Inf;260,000;260,000;-14,785;3,471;-8,017;22,425
16,500;3,378;0,805;-34,940;1,962;9,283;4,293;24,912;3,422;-37,491;-2,746;0,000;31,700;31,200;9,305;1,772;-16,532;-10,375;-19,589;-12,399;-3,190;26,832;0,000;255,040;Inf;260,000;260,000;-14,758;3,469;-8,027;22,465
17,000;3,378;0,805;-34,940;1,962;9,283;4,293;24,912;3,422;-37,491;-2,746;0,000;31,700;31,200;9,305;1,772;-16,602;-10,406;-19,653;-12,463;-3,190;26,832;0,000;254,740;Inf;260,000;260,000;-14,724;3,468;-8,002;22,532
17,500;3,378;0,805;-34,940;1,962;9,283;4,293;24,912;3,422;-37,491;-2,746;0,000;31,700;31,200;9,305;1,772;-16,669;-10,432;-19,612;-12,484;-3,190;26,832;0,000;254,740;Inf;260,000;260,000;-14,781;3,466;-8,015;22,571
18,000;3,378;0,805;-34,940;1,962;9,283;4,265;24,954;3,412;-37,509;-2,760;0,000;31,750;31,266;9,305;1,772;-16,655;-10,406;-19,622;-12,499;-3,197;26,826;0,000;254,340;Inf;260,000;260,000;-14,799;3,465;-8,033;22,651
18,500;3,378;0,805;-34,940;1,962;9,283;4,265;24,954;3,412;-37,509;-2,760;0,000;31,800;31,300;9,305;1,772;-16,594;-10,417;-19,593;-12,451;-3,197;26,826;0,000;254,340;Inf;260,000;260,000;-14,796;3,463;-8,014;22,679
19,000;3,454;0,818;-35,209;1,951;9,343;4,265;24,954;3,412;-37,509;-2,760;0,000;31,800;31,300;9,191;1,979;-16,500;-10,376;-19,577;-12,407;-3,197;26,826;0,000;254,640;Inf;260,000;260,000;-14,764;3,462;-8,022;22,689
19,500;3,454;0,818;-35,209;1,951;9,343;4,265;24,954;3,412;-37,509;-2,760;0,000;31,800;31,300;9,191;1,979;-16,552;-10,373;-19,619;-12,422;-3,197;26,826;0,000;254,640;Inf;260,000;260,000;-14,715;3,462;-8,007;22,703
20,000;3,454;0,818;-35,209;1,951;9,343;4,265;24,954;3,412;-37,509;-2,760;0,000;31,800;31,300;9,191;1,979;-16,624;-10,397;-19,603;-12,473;-3,197;26,826;0,000;255,140;Inf;260,000;260,000;-14,742;3,462;-8,010;22,723
20,500;3,454;0,818;-35,209;1,951;9,343;4,265;24,954;3,412;-37,509;-2,760;0,000;31,800;31,300;9,191;1,979;-16,637;-10,415;-19,568;-12,481;-3,197;26,826;0,000;255,140;Inf;260,000;260,000;-14,774;3,461;-8,013;22,682
21,000;3,454;0,818;-35,209;1,951;9,343;4,265;24,954;3,412;-37,509;-2,760;0,000;31,800;31,300;9,191;1,979;-16,604;-10,405;-19,592;-12,446;-3,197;26,826;0,000;254,940;Inf;260,000;260,000;-14,775;3,461;-8,001;22,693
21,500;3,454;0,818;-35,209;1,951;9,343;4,269;24,998;3,418;-37,506;-2,760;0,000;31,769;31,421;9,191;1,979;-16,544;-10,387;-19,575;-12,404;-3,202;26,818;0,000;254,940;Inf;260,000;260,000;-14,762;3,461;-7,997;22,784
22,000;3,454;0,818;-35,209;1,951;9,343;4,269;24,998;3,418;-37,506;-2,760;0,000;31,800;31,400;9,191;1,979;-16,529;-10,362;-19,560;-12,383;-3,202;26,818;0,000;254,340;Inf;260,000;260,000;-14,728;3,461;-8,018;22,804
22,500;3,324;0,782;-35,209;1,922;9,357;4,269;24,998;3,418;-37,506;-2,760;0,000;31,800;31,400;9,136;1,959;-16,582;-10,348;-19,616;-12,421;-3,202;26,818;0,000;254,340;Inf;260,000;260,000;-14,709;3,459;-7,980;22,828
23,000;3,324;0,782;-35,209;1,922;9,357;4,269;24,998;3,418;-37,506;-2,760;0,000;31,800;31,400;9,136;1,959;-16,681;-10,406;-19,621;-12,483;-3,202;26,818;0,000;254,840;Inf;260,000;260,000;-14,742;3,459;-7,991;22,828
23,500;3,324;0,782;-35,209;1,922;9,357;4,269;24,998;3,418;-37,506;-2,760;0,000;31,800;31,400;9,136;1,959;-16,690;-10,423;-19,609;-12,486;-3,202;26,818;0,000;254,840;Inf;260,000;260,000;-14,798;3,456;-7,980;22,847
24,000;3,324;0,782;-35,209;1,922;9,357;4,269;24,998;3,418;-37,506;-2,760;0,000;31,800;31,400;9,136;1,959;-16,607;-10,394;-19,613;-12,425;-3,202;26,818;0,000;255,140;Inf;260,000;260,000;-14,802;3,454;-8,011;22,837
24,500;3,324;0,782;-35,209;1,922;9,357;4,256;25,028;3,410;-37,485;-2,755;0,000;31,772;31,417;9,136;1,959;-16,532;-10,362;-19,572;-12,395;-3,207;26,815;0,000;255,140;Inf;260,000;260,000;-14,760;3,452;-7,995;22,857
25,000;3,324;0,782;-35,209;1,922;9,357;4,256;25,028;3,410;-37,485;-2,755;0,000;31,800;31,400;9,136;1,959;-16,495;-10,326;-19,588;-12,372;-3,207;26,815;0,000;255,440;Inf;260,000;260,000;-14,715;3,450;-7,990;22,838
25,500;3,249;0,861;-33,976;2,031;9,260;4,256;25,028;3,410;-37,485;-2,755;0,000;31,800;31,400;9,339;1,778;-16,517;-10,349;-19,586;-12,385;-3,207;26,815;0,000;255,440;Inf;260,000;260,000;-14,695;3,448;-7,967;22,857
26,000;3,249;0,861;-33,976;2,031;9,260;4,256;25,028;3,410;-37,485;-2,755;0,000;31,800;31,400;9,339;1,778;-16,667;-10,379;-19,621;-12,469;-3,207;26,815;0,000;255,440;Inf;260,000;260,000;-14,709;3,445;-7,993;22,879
26,500;3,249;0,861;-33,976;2,031;9,260;4,256;25,028;3,410;-37,485;-2,755;0,000;31,800;31,400;9,339;1,778;-16,604;-10,400;-19,595;-12,440;-3,207;26,815;0,000;255,440;Inf;260,000;260,000;-14,784;3,442;-7,983;22,888
27,000;3,249;0,861;-33,976;2,031;9,260;4,256;25,028;3,410;-37,485;-2,755;0,000;31,800;31,400;9,339;1,778;-16,525;-10,369;-19,554;-12,414;-3,207;26,815;0,000;255,540;Inf;260,000;260,000;-14,760;3,438;-7,996;22,927
27,500;3,249;0,861;-33,976;2,031;9,260;4,264;25,062;3,408;-37,480;-2,774;0,000;31,787;31,301;9,339;1,778;-16,502;-10,357;-19,549;-12,382;-3,213;26,810;0,000;255,540;Inf;260,000;260,000;-14,716;3,435;-7,995;22,923
28,000;3,249;0,861;-33,976;2,031;9,260;4,264;25,062;3,408;-37,480;-2,774;0,000;31,800;31,300;9,339;1,778;-16,474;-10,344;-19,543;-12,390;-3,213;26,810;0,000;255,240;Inf;260,000;260,000;-14,697;3,432;-7,985;22,920
28,500;3,249;0,861;-33,976;2,031;9,260;4,264;25,062;3,408;-37,480;-2,774;0,000;31,800;31,300;9,339;1,778;-16,582;-10,374;-19,589;-12,398;-3,213;26,810;0,000;255,240;Inf;260,000;260,000;-14,688;3,429;-7,975;22,876
29,000;3,144;0,861;-34,086;1,998;9,252;4,264;25,062;3,408;-37,480;-2,774;0,000;31,800;31,300;9,368;1,962;-16,577;-10,382;-19,552;-12,478;-3,213;26,810;0,000;255,440;Inf;260,000;260,000;-14,736;3,426;-7,989;22,895
29,500;3,144;0,861;-34,086;1,998;9,252;4,264;25,062;3,408;-37,480;-2,774;0,000;31,800;31,300;9,368;1,962;-16,613;-10,387;-19,561;-12,456;-3,213;26,810;0,000;255,440;Inf;260,000;260,000;-14,747;3,422;-7,983;22,845
30,000;3,144;0,861;-34,086;1,998;9,252;4,264;25,062;3,408;-37,480;-2,774;0,000;31,800;31,300;9,368;1,962;-16,527;-10,356;-19,562;-12,378;-3,213;26,810;0,000;255,440;Inf;260,000;260,000;-14,754;3,417;-7,981;22,884
30,500;3,144;0,861;-34,086;1,998;9,252;4,264;25,062;3,408;-37,480;-2,774;0,000;31,800;31,300;9,368;1,962;-16,456;-10,324;-19,525;-12,353;-3,213;26,810;0,000;255,440;Inf;260,000;260,000;-14,706;3,413;-7,974;22,871
31,000;3,144;0,861;-34,086;1,998;9,252;4,261;25,120;3,431;-37,462;-2,774;0,000;31,800;31,395;9,368;1,962;-16,444;-10,330;-19,521;-12,329;-3,194;26,813;0,000;255,040;Inf;260,000;260,000;-14,665;3,408;-7,966;22,739
31,500;3,144;0,861;-34,086;1,998;9,252;4,261;25,120;3,431;-37,462;-2,774;0,000;31,800;31,400;9,368;1,962;-16,576;-10,364;-19,580;-12,426;-3,194;26,813;0,000;255,040;Inf;260,000;260,000;-14,656;3,404;-7,962;22,790
32,000;3,916;0,910;-35,209;1,895;9,296;4,261;25,120;3,431;-37,462;-2,774;0,000;31,800;31,400;9,272;1,879;-16,633;-10,400;-19,561;-12,457;-3,194;26,813;0,000;254,740;Inf;260,000;260,000;-14,736;3,400;-7,983;22,805
32,500;3,916;0,910;-35,209;1,895;9,296;4,261;25,120;3,431;-37,462;-2,774;0,000;31,800;31,400;9,272;1,879;-16,614;-10,378;-19,562;-12,421;-3,194;26,813;0,000;254,740;Inf;260,000;260,000;-14,763;3,408;-7,978;22,698
33,000;3,916;0,910;-35,209;1,895;9,296;4,261;25,120;3,431;-37,462;-2,774;0,000;31,800;31,400;9,272;1,879;-16,539;-10,362;-19,557;-12,396;-3,194;26,813;0,000;255,840;Inf;260,000;260,000;-14,744;3,416;-7,990;22,723
33,500;3,916;0,910;-35,209;1,895;9,296;4,261;25,120;3,431;-37,462;-2,774;0,000;31,800;31,400;9,272;1,879;-16,470;-10,341;-19,525;-12,326;-3,194;26,813;0,000;255,840;Inf;260,000;260,000;-14,714;3,425;-7,957;22,719
34,000;3,916;0,910;-35,209;1,895;9,296;4,269;25,150;3,417;-37,452;-2,763;0,000;31,825;31,413;9,272;1,879;-16,480;-10,323;-19,539;-12,366;-3,187;26,818;0,000;254,440;Inf;260,000;260,000;-14,665;3,433;-7,955;22,749
34,500;3,916;0,910;-35,209;1,895;9,296;4,269;25,150;3,417;-37,452;-2,763;0,000;31,800;31,400;9,272;1,879;-16,558;-10,344;-19,530;-12,415;-3,187;26,818;0,000;254,440;Inf;260,000;260,000;-14,677;3,441;-7,945;22,763
35,000;3,916;0,910;-35,209;1,895;9,296;4,269;25,150;3,417;-37,452;-2,763;0,000;31,800;31,400;9,272;1,879;-16,577;-10,357;-19,496;-12,464;-3,187;26,818;0,000;254,440;Inf;260,000;260,000;-14,712;3,448;-7,954;22,754
35,500;3,449;0,908;-33,132;1,935;9,225;4,269;25,150;3,417;-37,452;-2,763;0,000;31,800;31,400;9,536;1,871;-16,591;-10,347;-19,522;-12,410;-3,187;26,818;0,000;254,440;Inf;260,000;260,000;-14,724;3,456;-7,953;22,767
36,000;3,449;0,908;-33,132;1,935;9,225;4,269;25,150;3,417;-37,452;-2,763;0,000;31,800;31,400;9,536;1,871;-16,549;-10,331;-19,550;-12,370;-3,187;26,818;0,000;253,240;Inf;260,000;260,000;-14,717;3,456;-7,953;22,790
36,500;3,449;0,908;-33,132;1,935;9,225;4,269;25,150;3,417;-37,452;-2,763;0,000;31,800;31,400;9,536;1,871;-16,500;-10,310;-19,561;-12,343;-3,187;26,818;0,000;253,240;Inf;260,000;260,000;-14,700;3,456;-7,931;22,803
37,000;3,449;0,908;-33,132;1,935;9,225;4,269;25,150;3,417;-37,452;-2,763;0,000;31,800;31,400;9,536;1,871;-16,548;-10,319;-19,560;-12,381;-3,187;26,818;0,000;254,840;Inf;260,000;260,000;-14,678;3,456;-7,940;22,826
37,500;3,449;0,908;-33,132;1,935;9,225;4,235;25,186;3,439;-37,422;-2,759;0,000;31,832;31,433;9,536;1,871;-16,605;-10,369;-19,556;-12,464;-3,190;26,812;0,000;254,840;Inf;260,000;260,000;-14,702;3,456;-7,932;22,819
38,000;3,449;0,908;-33,132;1,935;9,225;4,235;25,186;3,439;-37,422;-2,759;0,000;31,800;31,400;9,536;1,871;-16,661;-10,380;-19,535;-12,442;-3,190;26,812;0,000;254,740;Inf;260,000;260,000;-14,748;3,455;-7,948;22,838
38,500;3,968;0,955;-35,209;1,951;9,265;4,235;25,186;3,439;-37,422;-2,759;0,000;31,800;31,400;9,145;2,008;-16,562;-10,326;-19,538;-12,396;-3,190;26,812;0,000;254,740;Inf;260,000;260,000;-14,755;3,455;-7,944;22,807
39,000;3,968;0,955;-35,209;1,951;9,265;4,235;25,186;3,439;-37,422;-2,759;0,000;31,800;31,400;9,145;2,008;-16,500;-10,319;-19,522;-12,374;-3,190;26,812;0,000;254,940;Inf;260,000;260,000;-14,705;3,464;-7,957;22,805
39,500;3,968;0,955;-35,209;1,951;9,265;4,235;25,186;3,439;-37,422;-2,759;0,000;31,800;31,400;9,145;2,008;-16,460;-10,303;-19,512;-12,318;-3,190;26,812;0,000;254,940;Inf;260,000;260,000;-14,679;3,472;-7,921;22,686
40,000;3,968;0,955;-35,209;1,951;9,265;4,235;25,186;3,439;-37,422;-2,759;0,000;31,800;31,400;9,145;2,008;-16,450;-10,297;-19,516;-12,322;-3,190;26,812;0,000;254,740;Inf;260,000;260,000;-14,648;3,480;-7,940;22,710
40,500;3,968;0,955;-35,209;1,951;9,265;4,279;25,216;3,427;-37,420;-2,747;0,000;31,849;31,484;9,145;2,008;-16,538;-10,312;-19,564;-12,393;-3,197;26,812;0,000;254,740;Inf;260,000;260,000;-14,646;3,488;-7,945;22,729
41,000;3,968;0,955;-35,209;1,951;9,265;4,279;25,216;3,427;-37,420;-2,747;0,000;31,800;31,500;9,145;2,008;-16,597;-10,335;-19,543;-12,395;-3,197;26,812;0,000;254,740;Inf;260,000;260,000;-14,702;3,496;-7,927;22,723
41,500;3,968;0,955;-35,209;1,951;9,265;4,279;25,216;3,427;-37,420;-2,747;0,000;31,800;31,500;9,145;2,008;-16,572;-10,328;-19,530;-12,367;-3,197;26,812;0,000;254,740;Inf;260,000;260,000;-14,717;3,504;-7,959;22,713
42,000;3,208;0,849;-34,150;1,951;9,168;4,279;25,216;3,427;-37,420;-2,747;0,000;31,800;31,500;9,425;1,905;-16,487;-10,321;-19,519;-12,346;-3,197;26,812;0,000;253,940;Inf;260,000;260,000;-14,699;3,511;-7,934;22,641
42,500;3,208;0,849;-34,150;1,951;9,168;4,279;25,216;3,427;-37,420;-2,747;0,000;31,800;31,500;9,425;1,905;-16,454;-10,286;-19,506;-12,310;-3,197;26,812;0,000;253,940;Inf;260,000;260,000;-14,668;3,506;-7,927;22,671
43,000;3,208;0,849;-34,150;1,951;9,168;4,279;25,216;3,427;-37,420;-2,747;0,000;31,800;31,500;9,425;1,905;-16,461;-10,291;-19,522;-12,314;-3,197;26,812;0,000;254,640;Inf;260,000;260,000;-14,639;3,501;-7,928;22,667
43,500;3,208;0,849;-34,150;1,951;9,168;4,279;25,216;3,427;-37,420;-2,747;0,000;31,800;31,500;9,425;1,905;-16,540;-10,315;-19,542;-12,412;-3,197;26,812;0,000;254,640;Inf;260,000;260,000;-14,647;3,497;-7,944;22,813
44,000;3,208;0,849;-34,150;1,951;9,168;4,241;25,248;3,441;-37,452;-2,769;0,000;31,857;31,477;9,425;1,905;-16,602;-10,349;-19,515;-12,414;-3,210;26,806;0,000;254,940;Inf;260,000;260,000;-14,702;3,492;-7,950;22,862
44,500;3,208;0,849;-34,150;1,951;9,168;4,241;25,248;3,441;-37,452;-2,769;0,000;31,900;31,500;9,425;1,905;-16,536;-10,323;-19,502;-12,377;-3,210;26,806;0,000;254,940;Inf;260,000;260,000;-14,720;3,487;-7,941;22,898
45,000;3,483;0,838;-35,209;1,917;9,308;4,241;25,248;3,441;-37,452;-2,769;0,000;31,900;31,500;9,311;1,905;-16,479;-10,294;-19,481;-12,327;-3,210;26,806;0,000;254,840;Inf;260,000;260,000;-14,684;3,483;-7,932;22,874
45,500;3,483;0,838;-35,209;1,917;9,308;4,241;25,248;3,441;-37,452;-2,769;0,000;31,900;31,500;9,311;1,905;-16,457;-10,291;-19,481;-12,307;-3,210;26,806;0,000;254,840;Inf;260,000;260,000;-14,645;3,483;-7,929;22,896
46,000;3,483;0,838;-35,209;1,917;9,308;4,241;25,248;3,441;-37,452;-2,769;0,000;31,900;31,500;9,311;1,905;-16,464;-10,278;-19,504;-12,314;-3,210;26,806;0,000;254,940;Inf;260,000;260,000;-14,634;3,483;-7,933;22,933
46,500;3,483;0,838;-35,209;1,917;9,308;4,241;25,248;3,441;-37,452;-2,769;0,000;31,900;31,500;9,311;1,905;-16,554;-10,298;-19,555;-12,386;-3,210;26,806;0,000;254,940;Inf;260,000;260,000;-14,640;3,483;-7,917;22,947
47,000;3,483;0,838;-35,209;1,917;9,308;4,251;25,279;3,460;-37,456;-2,765;0,000;31,864;31,464;9,311;1,905;-16,589;-10,354;-19,515;-12,412;-3,202;26,807;0,000;254,840;Inf;260,000;260,000;-14,698;3,483;-7,942;22,909
47,500;3,483;0,838;-35,209;1,917;9,308;4,251;25,279;3,460;-37,456;-2,765;0,000;31,900;31,500;9,311;1,905;-16,584;-10,348;-19,502;-12,387;-3,202;26,807;0,000;254,840;Inf;260,000;260,000;-14,718;3,483;-7,935;22,905
48,000;3,483;0,838;-35,209;1,917;9,308;4,251;25,279;3,460;-37,456;-2,765;0,000;31,900;31,500;9,311;1,905;-16,479;-10,297;-19,521;-12,336;-3,202;26,807;0,000;254,540;Inf;260,000;260,000;-14,705;3,483;-7,933;22,843
48,500;2,629;0,697;-34,341;1,916;9,231;4,251;25,279;3,460;-37,456;-2,765;0,000;31,900;31,500;9,396;1,982;-16,456;-10,291;-19,508;-12,314;-3,202;26,807;0,000;254,540;Inf;260,000;260,000;-14,658;3,483;-7,934;22,817
49,000;2,629;0,697;-34,341;1,916;9,231;4,251;25,279;3,460;-37,456;-2,765;0,000;31,900;31,500;9,396;1,982;-16,475;-10,274;-19,516;-12,299;-3,202;26,807;0,000;254,040;Inf;260,000;260,000;-14,643;3,469;-7,924;22,843
49,500;2,629;0,697;-34,341;1,916;9,231;4,251;25,279;3,460;-37,456;-2,765;0,000;31,900;31,500;9,396;1,982;-16,562;-10,323;-19,542;-12,395;-3,202;26,807;0,000;254,040;Inf;260,000;260,000;-14,641;3,455;-7,917;22,852
50,000;2,629;0,697;-34,341;1,916;9,231;4,251;25,279;3,460;-37,456;-2,765;0,000;31,900;31,500;9,396;1,982;-16,700;-10,386;-19,547;-12,457;-3,202;26,807;0,000;254,640;Inf;260,000;260,000;-14,706;3,441;-7,933;22,860
50,500;2,629;0,697;-34,341;1,916;9,231;4,219;25,324;3,464;-37,471;-2,750;0,000;31,871;31,505;9,396;1,982;-16,630;-10,369;-19,552;-12,409;-3,200;26,802;0,000;254,640;Inf;260,000;260,000;-14,772;3,428;-7,947;22,837
51,000;2,629;0,697;-34,341;1,916;9,231;4,219;25,324;3,464;-37,471;-2,750;0,000;31,900;31,500;9,396;1,982;-16,524;-10,339;-19,518;-12,371;-3,200;26,802;0,000;254,240;Inf;260,000;260,000;-14,740;3,415;-7,928;22,876
51,500;3,442;0,810;-35,209;1,903;9,281;4,219;25,324;3,464;-37,471;-2,750;0,000;31,900;31,500;9,312;2,080;-16,429;-10,291;-19,488;-12,274;-3,200;26,802;0,000;254,240;Inf;260,000;260,000;-14,688;3,402;-7,916;22,861
52,000;3,442;0,810;-35,209;1,903;9,281;4,219;25,324;3,464;-37,471;-2,750;0,000;31,900;31,500;9,312;2,080;-16,497;-10,324;-19,545;-12,349;-3,200;26,802;0,000;254,640;Inf;260,000;260,000;-14,620;3,403;-7,927;22,810
52,500;3,442;0,810;-35,209;1,903;9,281;4,219;25,324;3,464;-37,471;-2,750;0,000;31,900;31,500;9,312;2,080;-16,579;-10,345;-19,509;-12,435;-3,200;26,802;0,000;254,640;Inf;260,000;260,000;-14,679;3,403;-7,926;22,789
53,000;3,442;0,810;-35,209;1,903;9,281;4,219;25,324;3,464;-37,471;-2,750;0,000;31,900;31,500;9,312;2,080;-16,573;-10,357;-19,499;-12,408;-3,200;26,802;0,000;254,640;Inf;260,000;260,000;-14,717;3,404;-7,924;22,848
53,500;3,442;0,810;-35,209;1,903;9,281;4,238;25,366;3,441;-37,445;-2,774;0,000;31,884;31,466;9,312;2,080;-16,508;-10,342;-19,506;-12,363;-3,213;26,809;0,000;254,640;Inf;260,000;260,000;-14,709;3,405;-7,945;22,856
54,000;3,442;0,810;-35,209;1,903;9,281;4,238;25,366;3,441;-37,445;-2,774;0,000;31,900;31,500;9,312;2,080;-16,488;-10,323;-19,506;-12,339;-3,213;26,809;0,000;254,740;Inf;260,000;260,000;-14,680;3,405;-7,939;22,819
54,500;2,937;0,764;-34,225;1,944;9,181;4,238;25,366;3,441;-37,445;-2,774;0,000;31,900;31,500;9,396;1,894;-16,452;-10,307;-19,484;-12,308;-3,213;26,809;0,000;254,740;Inf;260,000;260,000;-14,664;3,406;-7,908;22,798
55,000;2,937;0,764;-34,225;1,944;9,181;4,238;25,366;3,441;-37,445;-2,774;0,000;31,900;31,500;9,396;1,894;-16,417;-10,284;-19,484;-12,299;-3,213;26,809;0,000;255,240;Inf;260,000;260,000;-14,638;3,398;-7,934;22,781
55,500;2,937;0,764;-34,225;1,944;9,181;4,238;25,366;3,441;-37,445;-2,774;0,000;31,900;31,500;9,396;1,894;-16,605;-10,363;-19,529;-12,428;-3,213;26,809;0,000;255,240;Inf;260,000;260,000;-14,621;3,391;-7,925;22,777
56,000;2,937;0,764;-34,225;1,944;9,181;4,238;25,366;3,441;-37,445;-2,774;0,000;31,900;31,500;9,396;1,894;-16,620;-10,347;-19,517;-12,424;-3,213;26,809;0,000;254,140;Inf;260,000;260,000;-14,731;3,383;-7,941;22,735
56,500;2,937;0,764;-34,225;1,944;9,181;4,238;25,366;3,441;-37,445;-2,774;0,000;31,900;31,500;9,396;1,894;-16,529;-10,325;-19,528;-12,359;-3,213;26,809;0,000;254,140;Inf;260,000;260,000;-14,727;3,376;-7,938;22,692
57,000;2,937;0,764;-34,225;1,944;9,181;4,260;25,390;3,407;-37,444;-2,762;0,000;31,884;31,457;9,396;1,894;-16,449;-10,280;-19,507;-12,325;-3,219;26,801;0,000;254,440;Inf;260,000;260,000;-14,685;3,369;-7,916;22,644
57,500;2,937;0,764;-34,225;1,944;9,181;4,260;25,390;3,407;-37,444;-2,762;0,000;31,900;31,500;9,396;1,894;-16,440;-10,276;-19,483;-12,293;-3,219;26,801;0,000;254,440;Inf;260,000;260,000;-14,640;3,362;-7,935;22,592
58,000;2,899;0,771;-33,273;1,990;9,243;4,260;25,390;3,407;-37,444;-2,762;0,000;31,900;31,500;9,479;1,867;-16,459;-10,284;-19,503;-12,343;-3,219;26,801;0,000;253,040;Inf;260,000;260,000;-14,623;3,355;-7,924;22,579
58,500;2,899;0,771;-33,273;1,990;9,243;4,260;25,390;3,407;-37,444;-2,762;0,000;31,900;31,500;9,479;1,867;-16,518;-10,340;-19,467;-12,407;-3,219;26,801;0,000;253,040;Inf;260,000;260,000;-14,647;3,347;-7,926;22,632
59,000;2,899;0,771;-33,273;1,990;9,243;4,260;25,390;3,407;-37,444;-2,762;0,000;31,900;31,500;9,479;1,867;-16,549;-10,344;-19,475;-12,376;-3,219;26,801;0,000;254,240;Inf;260,000;260,000;-14,683;3,340;-7,916;22,607
59,500;2,899;0,771;-33,273;1,990;9,243;4,260;25,390;3,407;-37,444;-2,762;0,000;31,900;31,500;9,479;1,867;-16,519;-10,312;-19,509;-12,365;-3,219;26,801;0,000;254,240;Inf;260,000;260,000;-14,686;3,333;-7,927;22,628
60,000;2,899;0,771;-33,273;1,990;9,243;4,257;25,428;3,415;-37,435;-2,757;0,000;31,908;31,493;9,479;1,867;-16,457;-10,289;-19,501;-12,302;-3,206;26,806;0,000;253,240;Inf;260,000;260,000;-14,676;3,325;-7,928;22,602
60,500;2,899;0,771;-33,273;1,990;9,243;4,257;25,428;3,415;-37,435;-2,757;0,000;31,900;31,500;9,479;1,867;-16,408;-10,270;-19,462;-12,275;-3,206;26,806;0,000;253,240;Inf;260,000;260,000;-14,637;3,318;-7,933;22,596
61,000;3,365;0,877;-33,364;1,971;9,291;4,257;25,428;3,415;-37,435;-2,757;0,000;31,900;31,500;9,358;1,844;-16,463;-10,282;-19,512;-12,325;-3,206;26,806;0,000;252,840;Inf;260,000;260,000;-14,604;3,312;-7,903;22,583
61,500;3,365;0,877;-33,364;1,971;9,291;4,257;25,428;3,415;-37,435;-2,757;0,000;31,900;31,500;9,358;1,844;-16,614;-10,334;-19,498;-12,449;-3,206;26,806;0,000;252,840;Inf;260,000;260,000;-14,646;3,312;-7,931;22,587
62,000;3,365;0,877;-33,364;1,971;9,291;4,257;25,428;3,415;-37,435;-2,757;0,000;31,900;31,500;9,358;1,844;-16,596;-10,372;-19,542;-12,450;-3,206;26,806;0,000;253,040;Inf;260,000;260,000;-14,724;3,313;-7,946;22,581
62,500;3,365;0,877;-33,364;1,971;9,291;4,257;25,428;3,415;-37,435;-2,757;0,000;31,900;31,500;9,358;1,844;-16,494;-10,314;-19,517;-12,335;-3,206;26,806;0,000;253,040;Inf;260,000;260,000;-14,740;3,314;-7,925;22,564
63,000;3,365;0,877;-33,364;1,971;9,291;4,257;25,428;3,415;-37,435;-2,757;0,000;31,900;31,500;9,358;1,844;-16,470;-10,287;-19,494;-12,318;-3,206;26,806;0,000;253,340;Inf;260,000;260,000;-14,665;3,315;-7,917;22,610
63,500;3,365;0,877;-33,364;1,971;9,291;4,226;25,452;3,426;-37,423;-2,777;0,000;31,900;31,611;9,358;1,844;-16,433;-10,277;-19,516;-12,302;-3,218;26,799;0,000;253,340;Inf;260,000;260,000;-14,642;3,316;-7,929;22,606
64,000;3,365;0,877;-33,364;1,971;9,291;4,226;25,452;3,426;-37,423;-2,777;0,000;31,900;31,600;9,358;1,844;-16,524;-10,312;-19,564;-12,370;-3,218;26,799;0,000;253,940;Inf;260,000;260,000;-14,632;3,317;-7,926;22,614
64,500;3,470;0,903;-34,157;1,973;9,156;4,226;25,452;3,426;-37,423;-2,777;0,000;31,900;31,600;9,410;1,907;-16,615;-10,350;-19,568;-12,448;-3,218;26,799;0,000;253,940;Inf;260,000;260,000;-14,692;3,317;-7,923;22,665
65,000;3,470;0,903;-34,157;1,973;9,156;4,226;25,452;3,426;-37,423;-2,777;0,000;31,900;31,600;9,410;1,907;-16,589;-10,372;-19,544;-12,434;-3,218;26,799;0,000;253,940;Inf;260,000;260,000;-14,745;3,320;-7,927;22,664
65,500;3,470;0,903;-34,157;1,973;9,156;4,226;25,452;3,426;-37,423;-2,777;0,000;31,900;31,600;9,410;1,907;-16,563;-10,356;-19,550;-12,408;-3,218;26,799;0,000;253,940;Inf;260,000;260,000;-14,735;3,322;-7,961;22,694
66,000;3,470;0,903;-34,157;1,973;9,156;4,226;25,452;3,426;-37,423;-2,777;0,000;31,900;31,600;9,410;1,907;-16,489;-10,327;-19,525;-12,362;-3,218;26,799;0,000;254,040;Inf;260,000;260,000;-14,719;3,325;-7,948;22,660
66,500;3,470;0,903;-34,157;1,973;9,156;4,192;25,497;3,437;-37,426;-2,764;0,000;31,902;31,557;9,410;1,907;-16,439;-10,289;-19,483;-12,311;-3,214;26,806;0,000;254,040;Inf;260,000;260,000;-14,676;3,327;-7,933;22,672
67,000;3,470;0,903;-34,157;1,973;9,156;4,192;25,497;3,437;-37,426;-2,764;0,000;31,900;31,600;9,410;1,907;-16,546;-10,304;-19,547;-12,413;-3,214;26,806;0,000;254,340;Inf;260,000;260,000;-14,631;3,330;-7,928;22,688
67,500;3,468;0,929;-33,911;2,012;9,229;4,192;25,497;3,437;-37,426;-2,764;0,000;31,900;31,600;9,376;1,849;-16,614;-10,380;-19,526;-12,472;-3,214;26,806;0,000;254,340;Inf;260,000;260,000;-14,703;3,332;-7,932;22,724
68,000;3,468;0,929;-33,911;2,012;9,229;4,192;25,497;3,437;-37,426;-2,764;0,000;31,900;31,600;9,376;1,849;-16,615;-10,359;-19,510;-12,440;-3,214;26,806;0,000;254,140;Inf;260,000;260,000;-14,748;3,334;-7,963;22,745
68,500;3,468;0,929;-33,911;2,012;9,229;4,192;25,497;3,437;-37,426;-2,764;0,000;31,900;31,600;9,376;1,849;-16,548;-10,351;-19,499;-12,383;-3,214;26,806;0,000;254,140;Inf;260,000;260,000;-14,731;3,336;-7,950;22,750
69,000;3,468;0,929;-33,911;2,012;9,229;4,192;25,497;3,437;-37,426;-2,764;0,000;31,900;31,600;9,376;1,849;-16,469;-10,322;-19,465;-12,324;-3,214;26,806;0,000;254,240;Inf;260,000;260,000;-14,695;3,338;-7,929;22,774
69,500;3,468;0,929;-33,911;2,012;9,229;4,192;25,497;3,437;-37,426;-2,764;0,000;31,900;31,600;9,376;1,849;-16,441;-10,291;-19,479;-12,298;-3,214;26,806;0,000;254,240;Inf;260,000;260,000;-14,645;3,341;-7,915;22,785
70,000;3,468;0,929;-33,911;2,012;9,229;4,238;25,521;3,466;-37,455;-2,770;0,000;31,907;31,529;9,376;1,849;-16,557;-10,362;-19,501;-12,415;-3,216;26,802;0,000;253,940;Inf;260,000;260,000;-14,627;3,343;-7,939;22,810
70,500;3,468;0,929;-33,911;2,012;9,229;4,238;25,521;3,466;-37,455;-2,770;0,000;31,900;31,500;9,376;1,849;-16,592;-10,377;-19,470;-12,416;-3,216;26,802;0,000;253,940;Inf;260,000;260,000;-14,709;3,345;-7,942;22,832
71,000;3,831;0,930;-35,209;1,943;9,252;4,238;25,521;3,466;-37,455;-2,770;0,000;31,900;31,500;9,204;2,044;-16,556;-10,350;-19,484;-12,412;-3,216;26,802;0,000;253,640;Inf;260,000;260,000;-14,714;3,347;-7,941;22,846
71,500;3,831;0,930;-35,209;1,943;9,252;4,238;25,521;3,466;-37,455;-2,770;0,000;31,900;31,500;9,204;2,044;-16,532;-10,340;-19,477;-12,360;-3,216;26,802;0,000;253,640;Inf;260,000;260,000;-14,701;3,355;-7,937;22,862
72,000;3,831;0,930;-35,209;1,943;9,252;4,238;25,521;3,466;-37,455;-2,770;0,000;31,900;31,500;9,204;2,044;-16,469;-10,293;-19,469;-12,319;-3,216;26,802;0,000;253,140;Inf;260,000;260,000;-14,677;3,363;-7,940;22,877
72,500;3,831;0,930;-35,209;1,943;9,252;4,238;25,521;3,466;-37,455;-2,770;0,000;31,900;31,500;9,204;2,044;-16,428;-10,283;-19,485;-12,297;-3,216;26,802;0,000;253,140;Inf;260,000;260,000;-14,637;3,370;-7,919;22,883
73,000;3,831;0,930;-35,209;1,943;9,252;4,256;25,552;3,452;-37,449;-2,771;0,000;31,911;31,445;9,204;2,044;-16,434;-10,271;-19,501;-12,306;-3,217;26,793;0,000;255,140;Inf;260,000;260,000;-14,623;3,378;-7,916;22,906
73,500;3,831;0,930;-35,209;1,943;9,252;4,256;25,552;3,452;-37,449;-2,771;0,000;31,900;31,400;9,204;2,044;-16,670;-10,358;-19,608;-12,424;-3,217;26,793;0,000;255,140;Inf;260,000;260,000;-14,628;3,385;-7,933;22,885
74,000;3,459;0,874;-34,394;1,946;9,312;4,256;25,552;3,452;-37,449;-2,771;0,000;31,900;31,400;9,398;1,851;-16,636;-10,343;-19,581;-12,400;-3,217;26,793;0,000;254,740;Inf;260,000;260,000;-14,765;3,392;-7,937;22,912
74,500;3,459;0,874;-34,394;1,946;9,312;4,256;25,552;3,452;-37,449;-2,771;0,000;31,900;31,400;9,398;1,851;-16,532;-10,327;-19,548;-12,368;-3,217;26,793;0,000;254,740;Inf;260,000;260,000;-14,740;3,394;-7,938;22,956
75,000;3,459;0,874;-34,394;1,946;9,312;4,256;25,552;3,452;-37,449;-2,771;0,000;31,900;31,400;9,398;1,851;-16,469;-10,310;-19,511;-12,333;-3,217;26,793;0,000;254,640;Inf;260,000;260,000;-14,694;3,395;-7,929;22,988
75,500;3,459;0,874;-34,394;1,946;9,312;4,256;25,552;3,452;-37,449;-2,771;0,000;31,900;31,400;9,398;1,851;-16,448;-10,295;-19,509;-12,323;-3,217;26,793;0,000;254,640;Inf;260,000;260,000;-14,656;3,396;-7,933;23,023
76,000;3,459;0,874;-34,394;1,946;9,312;4,256;25,552;3,452;-37,449;-2,771;0,000;31,900;31,400;9,398;1,851;-16,578;-10,323;-19,573;-12,390;-3,217;26,793;0,000;253,840;Inf;260,000;260,000;-14,644;3,397;-7,933;23,008
76,500;3,459;0,874;-34,394;1,946;9,312;4,285;25,586;3,459;-37,436;-2,756;0,000;31,907;31,534;9,398;1,851;-16,630;-10,356;-19,543;-12,436;-3,218;26,791;0,000;253,840;Inf;260,000;260,000;-14,716;3,398;-7,948;22,980
77,000;3,459;0,874;-34,394;1,946;9,312;4,285;25,586;3,459;-37,436;-2,756;0,000;31,900;31,500;9,398;1,851;-16,590;-10,356;-19,532;-12,414;-3,218;26,791;0,000;254,140;Inf;260,000;260,000;-14,741;3,399;-7,948;22,940
77,500;3,672;0,899;-35,092;1,967;9,290;4,285;25,586;3,459;-37,436;-2,756;0,000;31,900;31,500;9,297;1,805;-16,504;-10,313;-19,517;-12,351;-3,218;26,791;0,000;254,140;Inf;260,000;260,000;-14,723;3,400;-7,949;22,937
78,000;3,672;0,899;-35,092;1,967;9,290;4,285;25,586;3,459;-37,436;-2,756;0,000;31,900;31,500;9,297;1,805;-16,478;-10,311;-19,527;-12,310;-3,218;26,791;0,000;254,140;Inf;260,000;260,000;-14,671;3,404;-7,937;22,959
78,500;3,672;0,899;-35,092;1,967;9,290;4,285;25,586;3,459;-37,436;-2,756;0,000;31,900;31,500;9,297;1,805;-16,514;-10,341;-19,545;-12,344;-3,218;26,791;0,000;254,140;Inf;260,000;260,000;-14,656;3,409;-7,931;22,963
79,000;3,672;0,899;-35,092;1,967;9,290;4,285;25,586;3,459;-37,436;-2,756;0,000;31,900;31,500;9,297;1,805;-16,567;-10,328;-19,556;-12,425;-3,218;26,791;0,000;254,240;Inf;260,000;260,000;-14,686;3,413;-7,941;22,972
79,500;3,672;0,899;-35,092;1,967;9,290;4,263;25,613;3,432;-37,461;-2,782;0,000;31,910;31,503;9,297;1,805;-16,619;-10,336;-19,571;-12,436;-3,204;26,797;0,000;254,240;Inf;260,000;260,000;-14,719;3,417;-7,956;23,029
80,000;3,672;0,899;-35,092;1,967;9,290;4,263;25,613;3,432;-37,461;-2,782;0,000;31,900;31,500;9,297;1,805;-16,550;-10,356;-19,543;-12,386;-3,204;26,797;0,000;253,740;Inf;260,000;260,000;-14,740;3,421;-7,946;23,036
80,500;3,427;0,825;-35,209;1,913;9,240;4,263;25,613;3,432;-37,461;-2,782;0,000;31,900;31,500;9,337;2,005;-16,512;-10,335;-19,526;-12,367;-3,204;26,797;0,000;253,740;Inf;260,000;260,000;-14,709;3,425;-7,935;23,040
81,000;3,427;0,825;-35,209;1,913;9,240;4,263;25,613;3,432;-37,461;-2,782;0,000;31,900;31,500;9,337;2,005;-16,499;-10,319;-19,554;-12,349;-3,204;26,797;0,000;253,940;Inf;260,000;260,000;-14,685;3,425;-7,970;23,059
81,500;3,427;0,825;-35,209;1,913;9,240;4,263;25,613;3,432;-37,461;-2,782;0,000;31,900;31,500;9,337;2,005;-16,578;-10,336;-19,556;-12,401;-3,204;26,797;0,000;253,940;Inf;260,000;260,000;-14,680;3,426;-7,937;23,066
82,000;3,427;0,825;-35,209;1,913;9,240;4,263;25,613;3,432;-37,461;-2,782;0,000;31,900;31,500;9,337;2,005;-16,565;-10,353;-19,519;-12,420;-3,204;26,797;0,000;254,640;Inf;260,000;260,000;-14,718;3,426;-7,961;23,072
82,500;3,427;0,825;-35,209;1,913;9,240;4,200;25,641;3,446;-37,475;-2,763;0,000;31,912;31,466;9,337;2,005;-16,599;-10,373;-19,510;-12,401;-3,209;26,794;0,000;254,640;Inf;260,000;260,000;-14,714;3,426;-7,950;23,082
83,000;3,427;0,825;-35,209;1,913;9,240;4,200;25,641;3,446;-37,475;-2,763;0,000;31,900;31,500;9,337;2,005;-16,570;-10,360;-19,507;-12,372;-3,209;26,794;0,000;254,440;Inf;260,000;260,000;-14,721;3,426;-7,959;23,077
83,500;3,427;0,825;-35,209;1,913;9,240;4,200;25,641;3,446;-37,475;-2,763;0,000;31,900;31,500;9,337;2,005;-16,522;-10,337;-19,520;-12,370;-3,209;26,794;0,000;254,440;Inf;260,000;260,000;-14,702;3,426;-7,935;23,034
84,000;2,625;0,703;-33,124;1,977;9,180;4,200;25,641;3,446;-37,475;-2,763;0,000;31,900;31,500;9,509;1,865;-16,482;-10,320;-19,519;-12,335;-3,209;26,794;0,000;253,840;Inf;260,000;260,000;-14,687;3,426;-7,939;22,949
84,500;2,625;0,703;-33,124;1,977;9,180;4,200;25,641;3,446;-37,475;-2,763;0,000;31,900;31,500;9,509;1,865;-16,556;-10,366;-19,515;-12,421;-3,209;26,794;0,000;253,840;Inf;260,000;260,000;-14,664;3,412;-7,941;22,940
85,000;2,625;0,703;-33,124;1,977;9,180;4,200;25,641;3,446;-37,475;-2,763;0,000;31,900;31,500;9,509;1,865;-16,577;-10,358;-19,491;-12,429;-3,209;26,794;0,000;254,040;Inf;260,000;260,000;-14,714;3,400;-7,948;22,931
85,500;2,625;0,703;-33,124;1,977;9,180;4,200;25,641;3,446;-37,475;-2,763;0,000;31,900;31,500;9,509;1,865;-16,596;-10,364;-19,489;-12,397;-3,209;26,794;0,000;254,040;Inf;260,000;260,000;-14,714;3,387;-7,955;22,907
86,000;2,625;0,703;-33,124;1,977;9,180;4,221;25,678;3,428;-37,482;-2,732;0,000;31,928;31,476;9,509;1,865;-16,535;-10,343;-19,496;-12,388;-3,201;26,811;0,000;254,440;Inf;260,000;260,000;-14,711;3,374;-7,946;22,875
86,500;2,625;0,703;-33,124;1,977;9,180;4,221;25,678;3,428;-37,482;-2,732;0,000;31,900;31,500;9,509;1,865;-16,486;-10,314;-19,493;-12,330;-3,201;26,811;0,000;254,440;Inf;260,000;260,000;-14,690;3,362;-7,960;22,927
87,000;2,832;0,732;-34,835;1,943;9,197;4,221;25,678;3,428;-37,482;-2,732;0,000;31,900;31,500;9,319;2,018;-16,463;-10,293;-19,474;-12,315;-3,201;26,811;0,000;253,740;Inf;260,000;260,000;-14,656;3,350;-7,920;23,000
87,500;2,832;0,732;-34,835;1,943;9,197;4,221;25,678;3,428;-37,482;-2,732;0,000;31,900;31,500;9,319;2,018;-16,416;-10,299;-19,470;-12,301;-3,201;26,811;0,000;253,740;Inf;260,000;260,000;-14,636;3,342;-7,924;23,054
88,000;2,832;0,732;-34,835;1,943;9,197;4,221;25,678;3,428;-37,482;-2,732;0,000;31,900;31,500;9,319;2,018;-16,672;-10,366;-19,533;-12,458;-3,201;26,811;0,000;253,940;Inf;260,000;260,000;-14,622;3,333;-7,948;23,046
88,500;2,832;0,732;-34,835;1,943;9,197;4,221;25,678;3,428;-37,482;-2,732;0,000;31,900;31,500;9,319;2,018;-16,592;-10,364;-19,505;-12,421;-3,201;26,811;0,000;253,940;Inf;260,000;260,000;-14,757;3,325;-7,929;23,035
89,000;2,832;0,732;-34,835;1,943;9,197;4,233;25,712;3,446;-37,465;-2,733;0,000;31,920;31,518;9,319;2,018;-16,504;-10,341;-19,520;-12,397;-3,204;26,805;0,000;254,040;Inf;260,000;260,000;-14,720;3,317;-7,955;23,053
89,500;2,832;0,732;-34,835;1,943;9,197;4,233;25,712;3,446;-37,465;-2,733;0,000;31,900;31,500;9,319;2,018;-16,467;-10,329;-19,503;-12,355;-3,204;26,805;0,000;254,040;Inf;260,000;260,000;-14,690;3,309;-7,950;23,078
90,000;2,832;0,732;-34,835;1,943;9,197;4,233;25,712;3,446;-37,465;-2,733;0,000;31,900;31,500;9,319;2,018;-16,322;-10,246;-19,377;-12,240;-3,204;26,805;0,000;254,140;Inf;260,000;260,000;-14,664;3,301;-7,927;23,062
90,500;2,906;0,816;-34,067;1,865;9,210;4,233;25,712;3,446;-37,465;-2,733;0,000;31,900;31,500;9,385;1,940;-16,358;-10,265;-19,379;-12,263;-3,204;26,805;0,000;254,140;Inf;260,000;260,000;-14,546;3,293;-7,920;23,019
91,000;2,906;0,816;-34,067;1,865;9,210;4,233;25,712;3,446;-37,465;-2,733;0,000;31,900;31,500;9,385;1,940;-16,461;-10,273;-19,485;-12,312;-3,204;26,805;0,000;253,940;Inf;260,000;260,000;-14,566;3,287;-7,910;22,965
91,500;2,906;0,816;-34,067;1,865;9,210;4,233;25,712;3,446;-37,465;-2,733;0,000;31,900;31,500;9,385;1,940;-16,555;-10,294;-19,521;-12,338;-3,204;26,805;0,000;253,940;Inf;260,000;260,000;-14,633;3,281;-7,911;22,950
92,000;2,906;0,816;-34,067;1,865;9,210;4,233;25,712;3,446;-37,465;-2,733;0,000;31,900;31,500;9,385;1,940;-16,512;-10,292;-19,510;-12,321;-3,204;26,805;0,000;254,040;Inf;260,000;260,000;-14,677;3,275;-7,914;22,993
92,500;2,906;0,816;-34,067;1,865;9,210;4,255;25,748;3,426;-37,428;-2,764;0,000;31,917;31,462;9,385;1,940;-16,465;-10,272;-19,496;-12,302;-3,195;26,797;0,000;254,040;Inf;260,000;260,000;-14,659;3,269;-7,917;22,956
93,000;2,906;0,816;-34,067;1,865;9,210;4,255;25,748;3,426;-37,428;-2,764;0,000;31,900;31,500;9,385;1,940;-16,452;-10,283;-19,491;-12,305;-3,195;26,797;0,000;254,440;Inf;260,000;260,000;-14,634;3,263;-7,916;22,905
93,500;3,739;0,885;-35,209;1,938;9,352;4,255;25,748;3,426;-37,428;-2,764;0,000;31,900;31,500;9,160;1,965;-16,509;-10,297;-19,507;-12,356;-3,195;26,797;0,000;254,440;Inf;260,000;260,000;-14,633;3,257;-7,922;22,979
94,000;3,739;0,885;-35,209;1,938;9,352;4,255;25,748;3,426;-37,428;-2,764;0,000;31,900;31,500;9,160;1,965;-16,588;-10,315;-19,525;-12,352;-3,195;26,797;0,000;254,740;Inf;260,000;260,000;-14,667;3,265;-7,908;22,865
94,500;3,739;0,885;-35,209;1,938;9,352;4,255;25,748;3,426;-37,428;-2,764;0,000;31,900;31,500;9,160;1,965;-16,553;-10,316;-19,528;-12,382;-3,195;26,797;0,000;254,740;Inf;260,000;260,000;-14,695;3,273;-7,924;22,835
95,000;3,739;0,885;-35,209;1,938;9,352;4,255;25,748;3,426;-37,428;-2,764;0,000;31,900;31,500;9,160;1,965;-16,526;-10,295;-19,520;-12,325;-3,195;26,797;0,000;254,640;Inf;260,000;260,000;-14,695;3,280;-7,917;22,825
95,500;3,739;0,885;-35,209;1,938;9,352;4,253;25,785;3,448;-37,438;-2,767;0,000;31,912;31,438;9,160;1,965;-16,463;-10,295;-19,498;-12,311;-3,196;26,805;0,000;254,640;Inf;260,000;260,000;-14,667;3,288;-7,905;22,856
96,000;3,739;0,885;-35,209;1,938;9,352;4,253;25,785;3,448;-37,438;-2,767;0,000;31,900;31,400;9,160;1,965;-16,515;-10,313;-19,507;-12,356;-3,196;26,805;0,000;254,240;Inf;260,000;260,000;-14,642;3,295;-7,917;22,886
96,500;3,739;0,885;-35,209;1,938;9,352;4,253;25,785;3,448;-37,438;-2,767;0,000;31,900;31,400;9,160;1,965;-16,563;-10,334;-19,541;-12,391;-3,196;26,805;0,000;254,240;Inf;260,000;260,000;-14,673;3,302;-7,895;22,863
97,000;3,928;0,920;-35,209;1,917;9,299;4,253;25,785;3,448;-37,438;-2,767;0,000;31,900;31,400;9,241;1,914;-16,553;-10,346;-19,541;-12,389;-3,196;26,805;0,000;254,040;Inf;260,000;260,000;-14,707;3,310;-7,939;22,837
97,500;3,928;0,920;-35,209;1,917;9,299;4,253;25,785;3,448;-37,438;-2,767;0,000;31,900;31,400;9,241;1,914;-16,515;-10,316;-19,540;-12,342;-3,196;26,805;0,000;254,040;Inf;260,000;260,000;-14,708;3,320;-7,927;22,937
98,000;3,928;0,920;-35,209;1,917;9,299;4,253;25,785;3,448;-37,438;-2,767;0,000;31,900;31,400;9,241;1,914;-16,473;-10,319;-19,507;-12,313;-3,196;26,805;0,000;253,840;Inf;260,000;260,000;-14,678;3,330;-7,902;22,979
98,500;3,928;0,920;-35,209;1,917;9,299;4,253;25,785;3,448;-37,438;-2,767;0,000;31,900;31,400;9,241;1,914;-16,498;-10,305;-19,504;-12,320;-3,196;26,805;0,000;253,840;Inf;260,000;260,000;-14,653;3,339;-7,909;22,977
99,000;3,928;0,920;-35,209;1,917;9,299;4,212;25,801;3,432;-37,444;-2,761;0,000;31,910;31,449;9,241;1,914;-16,556;-10,336;-19,508;-12,396;-3,208;26,788;0,000;254,240;Inf;260,000;260,000;-14,657;3,349;-7,921;22,966
99,500;3,928;0,920;-35,209;1,917;9,299;4,212;25,801;3,432;-37,444;-2,761;0,000;31,900;31,400;9,241;1,914;-16,563;-10,332;-19,506;-12,365;-3,208;26,788;0,000;254,240;Inf;260,000;260,000;-14,699;3,359;-7,928;22,903
100,000;3,328;0,788;-35,209;1,921;9,296;4,212;25,801;3,432;-37,444;-2,761;0,000;31,900;31,400;9,299;1,997;-16,491;-10,300;-19,492;-12,332;-3,208;26,788;0,000;254,240;Inf;260,000;260,000;-14,691;3,368;-7,926;22,848
100,500;3,328;0,788;-35,209;1,921;9,296;4,212;25,801;3,432;-37,444;-2,761;0,000;31,900;31,400;9,299;1,997;-16,467;-10,294;-19,498;-12,316;-3,208;26,788;0,000;254,240;Inf;260,000;260,000;-14,654;3,367;-7,929;22,840
101,000;3,328;0,788;-35,209;1,921;9,296;4,212;25,801;3,432;-37,444;-2,761;0,000;31,900;31,400;9,299;1,997;-16,464;-10,282;-19,498;-12,329;-3,208;26,788;0,000;254,240;Inf;260,000;260,000;-14,644;3,367;-7,921;22,861
101,500;3,328;0,788;-35,209;1,921;9,296;4,212;25,801;3,432;-37,444;-2,761;0,000;31,900;31,400;9,299;1,997;-16,515;-10,313;-19,511;-12,356;-3,208;26,788;0,000;254,240;Inf;260,000;260,000;-14,643;3,366;-7,918;22,892
102,000;3,328;0,788;-35,209;1,921;9,296;4,203;25,825;3,454;-37,458;-2,757;0,000;31,908;31,411;9,299;1,997;-16,535;-10,328;-19,501;-12,404;-3,207;26,796;0,000;254,340;Inf;260,000;260,000;-14,674;3,365;-7,923;22,912
102,500;3,328;0,788;-35,209;1,921;9,296;4,203;25,825;3,454;-37,458;-2,757;0,000;31,900;31,400;9,299;1,997;-16,551;-10,303;-19,498;-12,348;-3,207;26,796;0,000;254,340;Inf;260,000;260,000;-14,692;3,365;-7,920;22,914
103,000;3,328;0,788;-35,209;1,921;9,296;4,203;25,825;3,454;-37,458;-2,757;0,000;31,900;31,400;9,299;1,997;-16,488;-10,283;-19,509;-12,312;-3,207;26,796;0,000;254,240;Inf;260,000;260,000;-14,675;3,364;-7,920;22,879
103,500;2,886;0,670;-35,209;1,950;9,279;4,203;25,825;3,454;-37,458;-2,757;0,000;31,900;31,400;9,201;1,927;-16,453;-10,278;-19,504;-12,294;-3,207;26,796;0,000;254,240;Inf;260,000;260,000;-14,648;3,364;-7,910;22,835
104,000;2,886;0,670;-35,209;1,950;9,279;4,203;25,825;3,454;-37,458;-2,757;0,000;31,900;31,400;9,201;1,927;-16,495;-10,309;-19,533;-12,337;-3,207;26,796;0,000;254,040;Inf;260,000;260,000;-14,632;3,356;-7,905;22,889
104,500;2,886;0,670;-35,209;1,950;9,279;4,203;25,825;3,454;-37,458;-2,757;0,000;31,900;31,400;9,201;1,927;-16,622;-10,343;-19,611;-12,396;-3,207;26,796;0,000;254,040;Inf;260,000;260,000;-14,668;3,348;-7,910;22,928
105,000;2,886;0,670;-35,209;1,950;9,279;4,203;25,825;3,454;-37,458;-2,757;0,000;31,900;31,400;9,201;1,927;-16,658;-10,331;-19,627;-12,410;-3,207;26,796;0,000;253,340;Inf;260,000;260,000;-14,743;3,340;-7,927;22,955
105,500;2,886;0,670;-35,209;1,950;9,279;4,210;25,858;3,449;-37,429;-2,761;0,000;31,908;31,390;9,201;1,927;-16,581;-10,336;-19,572;-12,358;-3,211;26,784;0,000;253,340;Inf;260,000;260,000;-14,757;3,333;-7,917;22,954
106,000;2,886;0,670;-35,209;1,950;9,279;4,210;25,858;3,449;-37,429;-2,761;0,000;31,900;31,400;9,201;1,927;-16,507;-10,307;-19,546;-12,325;-3,211;26,784;0,000;253,740;Inf;260,000;260,000;-14,712;3,326;-7,914;22,978
106,500;3,185;0,752;-35,209;1,915;9,368;4,210;25,858;3,449;-37,429;-2,761;0,000;31,900;31,400;9,218;2,037;-16,495;-10,318;-19,541;-12,337;-3,211;26,784;0,000;253,740;Inf;260,000;260,000;-14,671;3,318;-7,920;22,993
107,000;3,185;0,752;-35,209;1,915;9,368;4,210;25,858;3,449;-37,429;-2,761;0,000;31,900;31,400;9,218;2,037;-16,558;-10,352;-19,502;-12,422;-3,211;26,784;0,000;253,940;Inf;260,000;260,000;-14,672;3,316;-7,923;22,919
107,500;3,185;0,752;-35,209;1,915;9,368;4,210;25,858;3,449;-37,429;-2,761;0,000;31,900;31,400;9,218;2,037;-16,618;-10,362;-19,481;-12,433;-3,211;26,784;0,000;253,940;Inf;260,000;260,000;-14,708;3,314;-7,930;22,963
108,000;3,185;0,752;-35,209;1,915;9,368;4,210;25,858;3,449;-37,429;-2,761;0,000;31,900;31,400;9,218;2,037;-16,525;-10,342;-19,486;-12,384;-3,211;26,784;0,000;254,040;Inf;260,000;260,000;-14,724;3,312;-7,937;22,885
108,500;3,185;0,752;-35,209;1,915;9,368;4,246;25,896;3,437;-37,445;-2,754;0,000;31,907;31,387;9,218;2,037;-16,483;-10,333;-19,490;-12,339;-3,211;26,793;0,000;254,040;Inf;260,000;260,000;-14,684;3,310;-7,942;22,917
109,000;3,185;0,752;-35,209;1,915;9,368;4,246;25,896;3,437;-37,445;-2,754;0,000;31,900;31,400;9,218;2,037;-16,488;-10,299;-19,486;-12,323;-3,211;26,793;0,000;253,140;Inf;260,000;260,000;-14,662;3,308;-7,928;22,933
109,500;3,380;0,806;-35,209;1,927;9,280;4,246;25,896;3,437;-37,445;-2,754;0,000;31,900;31,400;9,300;2,014;-16,451;-10,285;-19,491;-12,307;-3,211;26,793;0,000;253,140;Inf;260,000;260,000;-14,649;3,306;-7,933;22,949
110,000;3,380;0,806;-35,209;1,927;9,280;4,246;25,896;3,437;-37,445;-2,754;0,000;31,900;31,400;9,300;2,014;-16,590;-10,329;-19,526;-12,423;-3,211;26,793;0,000;253,540;Inf;260,000;260,000;-14,633;3,307;-7,936;22,953
110,500;3,380;0,806;-35,209;1,927;9,280;4,246;25,896;3,437;-37,445;-2,754;0,000;31,900;31,400;9,300;2,014;-16,582;-10,360;-19,530;-12,405;-3,211;26,793;0,000;253,540;Inf;260,000;260,000;-14,717;3,308;-7,940;23,019
111,000;3,380;0,806;-35,209;1,927;9,280;4,246;25,896;3,437;-37,445;-2,754;0,000;31,900;31,400;9,300;2,014;-16,536;-10,354;-19,516;-12,376;-3,211;26,793;0,000;253,740;Inf;260,000;260,000;-14,719;3,309;-7,945;22,977
111,500;3,380;0,806;-35,209;1,927;9,280;4,246;25,896;3,437;-37,445;-2,754;0,000;31,900;31,400;9,300;2,014;-16,486;-10,315;-19,516;-12,349;-3,211;26,793;0,000;253,740;Inf;260,000;260,000;-14,695;3,311;-7,930;22,993
112,000;3,380;0,806;-35,209;1,927;9,280;4,266;25,928;3,447;-37,435;-2,776;0,000;31,908;31,366;9,300;2,014;-16,460;-10,305;-19,485;-12,311;-3,216;26,796;0,000;254,540;Inf;260,000;260,000;-14,666;3,312;-7,932;22,983
112,500;3,380;0,806;-35,209;1,927;9,280;4,266;25,928;3,447;-37,435;-2,776;0,000;31,900;31,400;9,300;2,014;-16,456;-10,290;-19,508;-12,312;-3,216;26,796;0,000;254,540;Inf;260,000;260,000;-14,640;3,313;-7,911;22,850
