t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
113,000;3,890;0,970;-34,131;1,970;9,264;4,266;25,928;3,447;-37,435;-2,776;0,000;31,900;31,400;9,383;1,759;-16,584;-10,297;-19,551;-12,363;-3,216;26,796;0,000;254,040;Inf;260,000;260,000;-14,642;3,314;-7,944;22,902
113,500;3,890;0,970;-34,131;1,970;9,264;4,266;25,928;3,447;-37,435;-2,776;0,000;31,900;31,400;9,383;1,759;-16,573;-10,352;-19,567;-12,383;-3,216;26,796;0,000;254,040;Inf;260,000;260,000;-14,699;3,323;-7,947;22,921
114,000;3,890;0,970;-34,131;1,970;9,264;4,266;25,928;3,447;-37,435;-2,776;0,000;31,900;31,400;9,383;1,759;-16,545;-10,323;-19,548;-12,349;-3,216;26,796;0,000;254,240;Inf;260,000;260,000;-14,719;3,333;-7,940;22,970
114,500;3,890;0,970;-34,131;1,970;9,264;4,266;25,928;3,447;-37,435;-2,776;0,000;31,900;31,400;9,383;1,759;-16,493;-10,323;-19,530;-12,327;-3,216;26,796;0,000;254,240;Inf;260,000;260,000;-14,691;3,342;-7,963;22,916
115,000;3,890;0,970;-34,131;1,970;9,264;4,253;25,957;3,468;-37,440;-2,761;0,000;31,904;31,389;9,383;1,759;-16,452;-10,307;-19,513;-12,322;-3,211;26,792;0,000;254,140;Inf;260,000;260,000;-14,668;3,351;-7,936;22,918
115,500;3,890;0,970;-34,131;1,970;9,264;4,253;25,957;3,468;-37,440;-2,761;0,000;31,900;31,400;9,383;1,759;-16,546;-10,301;-19,554;-12,358;-3,211;26,792;0,000;254,140;Inf;260,000;260,000;-14,649;3,360;-7,951;22,945
116,000;3,958;0,951;-35,209;1,927;9,280;4,253;25,957;3,468;-37,440;-2,761;0,000;31,900;31,400;9,128;2,036;-16,685;-10,369;-19,628;-12,431;-3,211;26,792;0,000;253,440;Inf;260,000;260,000;-14,690;3,368;-7,939;23,005
116,500;3,958;0,951;-35,209;1,927;9,280;4,253;25,957;3,468;-37,440;-2,761;0,000;31,900;31,400;9,128;2,036;-16,691;-10,373;-19,635;-12,424;-3,211;26,792;0,000;253,440;Inf;260,000;260,000;-14,778;3,378;-7,951;23,060
117,000;3,958;0,951;-35,209;1,927;9,280;4,253;25,957;3,468;-37,440;-2,761;0,000;31,900;31,400;9,128;2,036;-16,509;-10,328;-19,550;-12,352;-3,211;26,792;0,000;254,540;Inf;260,000;260,000;-14,781;3,388;-7,953;23,115
117,500;3,958;0,951;-35,209;1,927;9,280;4,253;25,957;3,468;-37,440;-2,761;0,000;31,900;31,400;9,128;2,036;-16,481;-10,329;-19,518;-12,329;-3,211;26,792;0,000;254,540;Inf;260,000;260,000;-14,685;3,397;-7,950;23,146
118,000;3,958;0,951;-35,209;1,927;9,280;4,253;25,957;3,468;-37,440;-2,761;0,000;31,900;31,400;9,128;2,036;-16,502;-10,333;-19,551;-12,357;-3,211;26,792;0,000;253,640;Inf;260,000;260,000;-14,664;3,406;-7,942;23,162
118,500;3,958;0,951;-35,209;1,927;9,280;4,214;25,979;3,459;-37,431;-2,768;0,000;31,905;31,406;9,128;2,036;-16,656;-10,369;-19,598;-12,440;-3,214;26,787;0,000;253,640;Inf;260,000;260,000;-14,686;3,415;-7,959;23,190
119,000;3,958;0,951;-35,209;1,927;9,280;4,214;25,979;3,459;-37,431;-2,768;0,000;31,900;31,400;9,128;2,036;-16,663;-10,398;-19,560;-12,467;-3,214;26,787;0,000;253,340;Inf;260,000;260,000;-14,766;3,424;-7,981;23,189
119,500;3,182;0,830;-34,171;1,961;9,191;4,214;25,979;3,459;-37,431;-2,768;0,000;31,900;31,400;9,401;1,898;-16,592;-10,382;-19,527;-12,413;-3,214;26,787;0,000;253,340;Inf;260,000;260,000;-14,772;3,433;-7,975;23,256
120,000;3,182;0,830;-34,171;1,961;9,191;4,214;25,979;3,459;-37,431;-2,768;0,000;31,900;31,400;9,401;1,898;-16,490;-10,340;-19,508;-12,355;-3,214;26,787;0,000;254,040;Inf;260,000;260,000;-14,729;3,429;-7,965;23,302
120,500;3,182;0,830;-34,171;1,961;9,191;4,214;25,979;3,459;-37,431;-2,768;0,000;31,900;31,400;9,401;1,898;-16,474;-10,325;-19,482;-12,305;-3,214;26,787;0,000;254,040;Inf;260,000;260,000;-14,673;3,425;-7,974;23,306
121,000;3,182;0,830;-34,171;1,961;9,191;4,214;25,979;3,459;-37,431;-2,768;0,000;31,900;31,400;9,401;1,898;-16,507;-10,315;-19,549;-12,330;-3,214;26,787;0,000;253,740;Inf;260,000;260,000;-14,647;3,421;-7,969;23,258
121,500;3,182;0,830;-34,171;1,961;9,191;4,237;26,031;3,467;-37,409;-2,755;0,000;31,904;31,357;9,401;1,898;-16,663;-10,360;-19,615;-12,438;-3,226;26,794;0,000;253,740;Inf;260,000;260,000;-14,675;3,417;-7,960;23,246
122,000;3,182;0,830;-34,171;1,961;9,191;4,237;26,031;3,467;-37,409;-2,755;0,000;31,900;31,400;9,401;1,898;-16,656;-10,399;-19,599;-12,454;-3,226;26,794;0,000;253,540;Inf;260,000;260,000;-14,769;3,413;-7,950;23,262
122,500;3,534;0,881;-34,492;1,908;9,311;4,237;26,031;3,467;-37,409;-2,755;0,000;31,900;31,400;9,366;1,861;-16,579;-10,377;-19,590;-12,405;-3,226;26,794;0,000;253,540;Inf;260,000;260,000;-14,777;3,409;-7,967;23,273
123,000;3,534;0,881;-34,492;1,908;9,311;4,237;26,031;3,467;-37,409;-2,755;0,000;31,900;31,400;9,366;1,861;-16,547;-10,344;-19,573;-12,361;-3,226;26,794;0,000;254,340;Inf;260,000;260,000;-14,738;3,411;-7,979;23,251
123,500;3,534;0,881;-34,492;1,908;9,311;4,237;26,031;3,467;-37,409;-2,755;0,000;31,900;31,400;9,366;1,861;-16,516;-10,350;-19,557;-12,326;-3,226;26,794;0,000;254,340;Inf;260,000;260,000;-14,706;3,413;-7,953;23,215
124,000;3,534;0,881;-34,492;1,908;9,311;4,237;26,031;3,467;-37,409;-2,755;0,000;31,900;31,400;9,366;1,861;-16,509;-10,325;-19,552;-12,344;-3,226;26,794;0,000;253,740;Inf;260,000;260,000;-14,687;3,415;-7,952;23,195
124,500;3,534;0,881;-34,492;1,908;9,311;4,237;26,031;3,467;-37,409;-2,755;0,000;31,900;31,400;9,366;1,861;-16,712;-10,387;-19,625;-12,460;-3,226;26,794;0,000;253,740;Inf;260,000;260,000;-14,682;3,417;-7,947;23,169
125,000;3,534;0,881;-34,492;1,908;9,311;4,250;26,060;3,453;-37,443;-2,772;0,000;31,904;31,393;9,366;1,861;-16,662;-10,391;-19,603;-12,422;-3,224;26,789;0,000;254,540;Inf;260,000;260,000;-14,796;3,419;-7,962;23,138
125,500;3,534;0,881;-34,492;1,908;9,311;4,250;26,060;3,453;-37,443;-2,772;0,000;31,900;31,400;9,366;1,861;-16,577;-10,368;-19,573;-12,403;-3,224;26,789;0,000;254,540;Inf;260,000;260,000;-14,769;3,421;-7,970;23,095
126,000;3,435;0,797;-35,209;1,967;9,312;4,250;26,060;3,453;-37,443;-2,772;0,000;31,900;31,400;9,255;1,875;-16,514;-10,318;-19,554;-12,359;-3,224;26,789;0,000;254,240;Inf;260,000;260,000;-14,730;3,423;-7,977;23,108
126,500;3,435;0,797;-35,209;1,967;9,312;4,250;26,060;3,453;-37,443;-2,772;0,000;31,900;31,400;9,255;1,875;-16,501;-10,335;-19,545;-12,346;-3,224;26,789;0,000;254,240;Inf;260,000;260,000;-14,686;3,423;-7,981;23,083
127,000;3,435;0,797;-35,209;1,967;9,312;4,250;26,060;3,453;-37,443;-2,772;0,000;31,900;31,400;9,255;1,875;-16,547;-10,348;-19,584;-12,389;-3,224;26,789;0,000;253,940;Inf;260,000;260,000;-14,682;3,423;-7,961;23,053
127,500;3,435;0,797;-35,209;1,967;9,312;4,250;26,060;3,453;-37,443;-2,772;0,000;31,900;31,400;9,255;1,875;-16,642;-10,386;-19,577;-12,442;-3,224;26,789;0,000;253,940;Inf;260,000;260,000;-14,717;3,423;-7,991;23,058
128,000;3,435;0,797;-35,209;1,967;9,312;4,237;26,077;3,436;-37,470;-2,789;0,000;31,910;31,425;9,255;1,875;-16,593;-10,381;-19,557;-12,415;-3,228;26,793;0,000;254,540;Inf;260,000;260,000;-14,762;3,424;-7,961;23,038
128,500;3,435;0,797;-35,209;1,967;9,312;4,237;26,077;3,436;-37,470;-2,789;0,000;31,900;31,400;9,255;1,875;-16,550;-10,365;-19,546;-12,382;-3,228;26,793;0,000;254,540;Inf;260,000;260,000;-14,736;3,424;-7,962;23,038
129,000;3,265;0,862;-34,216;2,013;9,291;4,237;26,077;3,436;-37,470;-2,789;0,000;31,900;31,400;9,333;1,817;-16,528;-10,357;-19,534;-12,356;-3,228;26,793;0,000;255,140;Inf;260,000;260,000;-14,711;3,424;-7,982;23,040
129,500;3,265;0,862;-34,216;2,013;9,291;4,237;26,077;3,436;-37,470;-2,789;0,000;31,900;31,400;9,333;1,817;-16,500;-10,323;-19,519;-12,342;-3,228;26,793;0,000;255,140;Inf;260,000;260,000;-14,694;3,421;-7,963;23,055
130,000;3,265;0,862;-34,216;2,013;9,291;4,237;26,077;3,436;-37,470;-2,789;0,000;31,900;31,400;9,333;1,817;-16,569;-10,351;-19,582;-12,399;-3,228;26,793;0,000;254,140;Inf;260,000;260,000;-14,671;3,419;-7,974;23,037
130,500;3,265;0,862;-34,216;2,013;9,291;4,237;26,077;3,436;-37,470;-2,789;0,000;31,900;31,400;9,333;1,817;-16,690;-10,389;-19,578;-12,457;-3,228;26,793;0,000;254,140;Inf;260,000;260,000;-14,725;3,416;-7,968;23,059
131,000;3,265;0,862;-34,216;2,013;9,291;4,243;26,113;3,447;-37,461;-2,775;0,000;31,918;31,407;9,333;1,817;-16,654;-10,401;-19,643;-12,451;-3,218;26,809;0,000;254,640;Inf;260,000;260,000;-14,778;3,414;-7,981;23,092
131,500;3,265;0,862;-34,216;2,013;9,291;4,243;26,113;3,447;-37,461;-2,775;0,000;31,900;31,400;9,333;1,817;-16,590;-10,359;-19,607;-12,392;-3,218;26,809;0,000;254,640;Inf;260,000;260,000;-14,787;3,411;-7,975;23,094
132,000;3,265;0,862;-34,216;2,013;9,291;4,243;26,113;3,447;-37,461;-2,775;0,000;31,900;31,400;9,333;1,817;-16,492;-10,324;-19,539;-12,364;-3,218;26,809;0,000;254,540;Inf;260,000;260,000;-14,737;3,409;-7,964;23,139
132,500;2,956;0,745;-35,209;1,913;9,248;4,243;26,113;3,447;-37,461;-2,775;0,000;31,900;31,400;9,300;2,115;-16,573;-10,359;-19,589;-12,400;-3,218;26,809;0,000;254,540;Inf;260,000;260,000;-14,680;3,407;-7,969;23,144
133,000;2,956;0,745;-35,209;1,913;9,248;4,243;26,113;3,447;-37,461;-2,775;0,000;31,900;31,400;9,300;2,115;-16,727;-10,404;-19,645;-12,471;-3,218;26,809;0,000;254,740;Inf;260,000;260,000;-14,730;3,399;-7,970;23,159
133,500;2,956;0,745;-35,209;1,913;9,248;4,243;26,113;3,447;-37,461;-2,775;0,000;31,900;31,400;9,300;2,115;-16,684;-10,386;-19,606;-12,455;-3,218;26,809;0,000;254,740;Inf;260,000;260,000;-14,812;3,392;-7,984;23,140
134,000;2,956;0,745;-35,209;1,913;9,248;4,243;26,113;3,447;-37,461;-2,775;0,000;31,900;31,400;9,300;2,115;-16,579;-10,374;-19,599;-12,395;-3,218;26,809;0,000;255,040;Inf;260,000;260,000;-14,783;3,385;-7,976;23,174
134,500;2,956;0,745;-35,209;1,913;9,248;4,221;26,143;3,455;-37,468;-2,784;0,000;31,925;31,392;9,300;2,115;-16,559;-10,359;-19,555;-12,385;-3,229;26,800;0,000;255,040;Inf;260,000;260,000;-14,737;3,378;-7,975;23,210
135,000;2,956;0,745;-35,209;1,913;9,248;4,221;26,143;3,455;-37,468;-2,784;0,000;31,900;31,400;9,300;2,115;-16,498;-10,364;-19,528;-12,355;-3,229;26,800;0,000;254,240;Inf;260,000;260,000;-14,715;3,371;-7,970;23,207
135,500;3,287;0,768;-35,209;1,986;9,302;4,221;26,143;3,455;-37,468;-2,784;0,000;31,900;31,400;9,236;1,880;-16,567;-10,383;-19,557;-12,391;-3,229;26,800;0,000;254,240;Inf;260,000;260,000;-14,686;3,364;-7,977;23,202
136,000;3,287;0,768;-35,209;1,986;9,302;4,221;26,143;3,455;-37,468;-2,784;0,000;31,900;31,400;9,236;1,880;-16,644;-10,382;-19,552;-12,446;-3,229;26,800;0,000;253,640;Inf;260,000;260,000;-14,724;3,363;-7,974;23,160
136,500;3,287;0,768;-35,209;1,986;9,302;4,221;26,143;3,455;-37,468;-2,784;0,000;31,900;31,400;9,236;1,880;-16,636;-10,363;-19,539;-12,407;-3,229;26,800;0,000;253,640;Inf;260,000;260,000;-14,756;3,362;-7,974;23,152
137,000;3,287;0,768;-35,209;1,986;9,302;4,221;26,143;3,455;-37,468;-2,784;0,000;31,900;31,400;9,236;1,880;-16,568;-10,355;-19,549;-12,393;-3,229;26,800;0,000;253,440;Inf;260,000;260,000;-14,736;3,360;-7,974;23,136
137,500;3,287;0,768;-35,209;1,986;9,302;4,205;26,162;3,454;-37,480;-2,791;0,000;31,933;31,389;9,236;1,880;-16,523;-10,344;-19,536;-12,342;-3,227;26,799;0,000;253,440;Inf;260,000;260,000;-14,716;3,359;-7,957;23,124
138,000;3,287;0,768;-35,209;1,986;9,302;4,205;26,162;3,454;-37,480;-2,791;0,000;31,900;31,400;9,236;1,880;-16,497;-10,313;-19,534;-12,334;-3,227;26,799;0,000;254,640;Inf;260,000;260,000;-14,686;3,358;-7,957;23,124
138,500;3,287;0,768;-35,209;1,986;9,302;4,205;26,162;3,454;-37,480;-2,791;0,000;31,900;31,400;9,236;1,880;-16,566;-10,364;-19,567;-12,386;-3,227;26,799;0,000;254,640;Inf;260,000;260,000;-14,670;3,357;-7,959;23,132
139,000;3,374;0,805;-35,209;1,965;9,284;4,205;26,162;3,454;-37,480;-2,791;0,000;31,900;31,400;9,210;1,884;-16,624;-10,390;-19,583;-12,446;-3,227;26,799;0,000;254,240;Inf;260,000;260,000;-14,721;3,356;-7,983;23,170
139,500;3,374;0,805;-35,209;1,965;9,284;4,205;26,162;3,454;-37,480;-2,791;0,000;31,900;31,400;9,210;1,884;-16,553;-10,368;-19,561;-12,392;-3,227;26,799;0,000;254,240;Inf;260,000;260,000;-14,761;3,356;-7,987;23,169
140,000;3,374;0,805;-35,209;1,965;9,284;4,205;26,162;3,454;-37,480;-2,791;0,000;31,900;31,400;9,210;1,884;-16,512;-10,341;-19,543;-12,358;-3,227;26,799;0,000;253,440;Inf;260,000;260,000;-14,719;3,356;-7,959;23,156
140,500;3,374;0,805;-35,209;1,965;9,284;4,205;26,162;3,454;-37,480;-2,791;0,000;31,900;31,400;9,210;1,884;-16,482;-10,335;-19,532;-12,342;-3,227;26,799;0,000;253,440;Inf;260,000;260,000;-14,689;3,357;-7,984;23,091
141,000;3,374;0,805;-35,209;1,965;9,284;4,221;26,196;3,455;-37,490;-2,776;0,000;31,949;31,522;9,210;1,884;-16,545;-10,338;-19,543;-12,366;-3,234;26,813;0,000;253,840;Inf;260,000;260,000;-14,673;3,357;-7,974;23,110
141,500;3,374;0,805;-35,209;1,965;9,284;4,221;26,196;3,455;-37,490;-2,776;0,000;31,900;31,500;9,210;1,884;-16,580;-10,371;-19,521;-12,411;-3,234;26,813;0,000;253,840;Inf;260,000;260,000;-14,698;3,357;-7,975;23,145
142,000;3,298;0,818;-34,745;1,983;9,232;4,221;26,196;3,455;-37,490;-2,776;0,000;31,900;31,500;9,313;1,721;-16,657;-10,382;-19,555;-12,438;-3,234;26,813;0,000;254,740;Inf;260,000;260,000;-14,721;3,357;-7,994;23,126
142,500;3,298;0,818;-34,745;1,983;9,232;4,221;26,196;3,455;-37,490;-2,776;0,000;31,900;31,500;9,313;1,721;-16,502;-10,366;-19,551;-12,380;-3,234;26,813;0,000;254,740;Inf;260,000;260,000;-14,758;3,356;-7,979;23,104
143,000;3,298;0,818;-34,745;1,983;9,232;4,221;26,196;3,455;-37,490;-2,776;0,000;31,900;31,500;9,313;1,721;-16,483;-10,339;-19,533;-12,339;-3,234;26,813;0,000;254,540;Inf;260,000;260,000;-14,700;3,355;-7,974;23,108
143,500;3,298;0,818;-34,745;1,983;9,232;4,221;26,196;3,455;-37,490;-2,776;0,000;31,900;31,500;9,313;1,721;-16,520;-10,347;-19,565;-12,358;-3,234;26,813;0,000;254,540;Inf;260,000;260,000;-14,673;3,355;-7,955;23,120
144,000;3,298;0,818;-34,745;1,983;9,232;4,240;26,236;3,465;-37,481;-2,765;0,000;31,952;31,481;9,313;1,721;-16,609;-10,363;-19,609;-12,430;-3,227;26,809;0,000;253,840;Inf;260,000;260,000;-14,697;3,354;-7,962;23,104
144,500;3,298;0,818;-34,745;1,983;9,232;4,240;26,236;3,465;-37,481;-2,765;0,000;32,000;31,500;9,313;1,721;-16,645;-10,398;-19,575;-12,431;-3,227;26,809;0,000;253,840;Inf;260,000;260,000;-14,753;3,353;-7,965;23,099
145,000;3,298;0,818;-34,745;1,983;9,232;4,240;26,236;3,465;-37,481;-2,765;0,000;32,000;31,500;9,313;1,721;-16,637;-10,391;-19,568;-12,431;-3,227;26,809;0,000;254,140;Inf;260,000;260,000;-14,762;3,352;-7,985;23,132
145,500;3,617;0,962;-34,075;2,019;9,208;4,240;26,236;3,465;-37,481;-2,765;0,000;32,000;31,500;9,340;1,873;-16,605;-10,393;-19,574;-12,399;-3,227;26,809;0,000;254,140;Inf;260,000;260,000;-14,757;3,351;-7,976;23,180
146,000;3,617;0,962;-34,075;2,019;9,208;4,240;26,236;3,465;-37,481;-2,765;0,000;32,000;31,500;9,340;1,873;-16,542;-10,353;-19,553;-12,365;-3,227;26,809;0,000;254,740;Inf;260,000;260,000;-14,743;3,355;-7,980;23,239
146,500;3,617;0,962;-34,075;2,019;9,208;4,240;26,236;3,465;-37,481;-2,765;0,000;32,000;31,500;9,340;1,873;-16,508;-10,329;-19,568;-12,345;-3,227;26,809;0,000;254,740;Inf;260,000;260,000;-14,703;3,360;-7,979;23,232
147,000;3,617;0,962;-34,075;2,019;9,208;4,240;26,236;3,465;-37,481;-2,765;0,000;32,000;31,500;9,340;1,873;-16,576;-10,381;-19,542;-12,413;-3,227;26,809;0,000;254,640;Inf;260,000;260,000;-14,687;3,364;-7,963;23,243
147,500;3,617;0,962;-34,075;2,019;9,208;4,248;26,266;3,483;-37,508;-2,778;0,000;31,968;31,448;9,340;1,873;-16,606;-10,412;-19,518;-12,446;-3,225;26,817;0,000;254,640;Inf;260,000;260,000;-14,728;3,368;-7,980;23,251
148,000;3,617;0,962;-34,075;2,019;9,208;4,248;26,266;3,483;-37,508;-2,778;0,000;32,000;31,400;9,340;1,873;-16,577;-10,386;-19,558;-12,408;-3,225;26,817;0,000;254,740;Inf;260,000;260,000;-14,745;3,372;-7,994;23,224
148,500;2,902;0,779;-33,041;1,976;9,255;4,248;26,266;3,483;-37,508;-2,778;0,000;32,000;31,400;9,441;1,914;-16,548;-10,379;-19,546;-12,369;-3,225;26,817;0,000;254,740;Inf;260,000;260,000;-14,732;3,376;-7,985;23,184
149,000;2,902;0,779;-33,041;1,976;9,255;4,248;26,266;3,483;-37,508;-2,778;0,000;32,000;31,400;9,441;1,914;-16,496;-10,355;-19,517;-12,324;-3,225;26,817;0,000;254,040;Inf;260,000;260,000;-14,711;3,368;-7,977;23,140
149,500;2,902;0,779;-33,041;1,976;9,255;4,248;26,266;3,483;-37,508;-2,778;0,000;32,000;31,400;9,441;1,914;-16,467;-10,330;-19,514;-12,329;-3,225;26,817;0,000;254,040;Inf;260,000;260,000;-14,673;3,361;-7,995;23,130
150,000;2,902;0,779;-33,041;1,976;9,255;4,248;26,266;3,483;-37,508;-2,778;0,000;32,000;31,400;9,441;1,914;-16,663;-10,422;-19,566;-12,474;-3,225;26,817;0,000;254,540;Inf;260,000;260,000;-14,660;3,353;-7,974;23,056
150,500;2,902;0,779;-33,041;1,976;9,255;4,237;26,294;3,446;-37,535;-2,765;0,000;31,983;31,559;9,441;1,914;-16,627;-10,399;-19,563;-12,424;-3,205;26,816;0,000;254,540;Inf;260,000;260,000;-14,781;3,346;-7,991;23,013
151,000;2,902;0,779;-33,041;1,976;9,255;4,237;26,294;3,446;-37,535;-2,765;0,000;32,000;31,600;9,441;1,914;-16,542;-10,367;-19,535;-12,371;-3,205;26,816;0,000;254,840;Inf;260,000;260,000;-14,753;3,338;-7,977;22,990
151,500;2,902;0,779;-33,041;1,976;9,255;4,237;26,294;3,446;-37,535;-2,765;0,000;32,000;31,600;9,441;1,914;-16,497;-10,346;-19,509;-12,336;-3,205;26,816;0,000;254,840;Inf;260,000;260,000;-14,704;3,331;-7,980;22,954
152,000;3,432;0,785;-35,209;1,929;9,291;4,237;26,294;3,446;-37,535;-2,765;0,000;32,000;31,600;9,268;1,983;-16,473;-10,338;-19,507;-12,324;-3,205;26,816;0,000;254,440;Inf;260,000;260,000;-14,672;3,324;-7,993;22,945
152,500;3,432;0,785;-35,209;1,929;9,291;4,237;26,294;3,446;-37,535;-2,765;0,000;32,000;31,600;9,268;1,983;-16,516;-10,362;-19,518;-12,392;-3,205;26,816;0,000;254,440;Inf;260,000;260,000;-14,661;3,326;-7,982;22,913
153,000;3,432;0,785;-35,209;1,929;9,291;4,237;26,294;3,446;-37,535;-2,765;0,000;32,000;31,600;9,268;1,983;-16,628;-10,397;-19,562;-12,459;-3,205;26,816;0,000;254,440;Inf;260,000;260,000;-14,697;3,328;-7,982;22,879
153,500;3,432;0,785;-35,209;1,929;9,291;4,237;26,294;3,446;-37,535;-2,765;0,000;32,000;31,600;9,268;1,983;-16,578;-10,382;-19,528;-12,392;-3,205;26,816;0,000;254,440;Inf;260,000;260,000;-14,762;3,329;-7,985;22,894
154,000;3,432;0,785;-35,209;1,929;9,291;4,199;26,327;3,440;-37,526;-2,777;0,000;31,984;31,493;9,268;1,983;-16,522;-10,358;-19,503;-12,318;-3,227;26,808;0,000;254,040;Inf;260,000;260,000;-14,720;3,331;-7,975;22,852
154,500;3,432;0,785;-35,209;1,929;9,291;4,199;26,327;3,440;-37,526;-2,777;0,000;32,000;31,500;9,268;1,983;-16,414;-10,308;-19,441;-12,310;-3,227;26,808;0,000;254,040;Inf;260,000;260,000;-14,675;3,333;-7,965;22,812
155,000;2,906;0,694;-35,209;1,910;9,242;4,199;26,327;3,440;-37,526;-2,777;0,000;32,000;31,500;9,261;2,018;-16,475;-10,323;-19,520;-12,338;-3,227;26,808;0,000;254,640;Inf;260,000;260,000;-14,618;3,334;-7,958;22,766
155,500;2,906;0,694;-35,209;1,910;9,242;4,199;26,327;3,440;-37,526;-2,777;0,000;32,000;31,500;9,261;2,018;-16,559;-10,330;-19,540;-12,366;-3,227;26,808;0,000;254,640;Inf;260,000;260,000;-14,664;3,327;-7,960;22,725
156,000;2,906;0,694;-35,209;1,910;9,242;4,199;26,327;3,440;-37,526;-2,777;0,000;32,000;31,500;9,261;2,018;-16,600;-10,353;-19,550;-12,363;-3,227;26,808;0,000;254,840;Inf;260,000;260,000;-14,699;3,321;-7,956;22,758
156,500;2,906;0,694;-35,209;1,910;9,242;4,199;26,327;3,440;-37,526;-2,777;0,000;32,000;31,500;9,261;2,018;-16,593;-10,335;-19,536;-12,348;-3,227;26,808;0,000;254,840;Inf;260,000;260,000;-14,716;3,314;-7,976;22,789
157,000;2,906;0,694;-35,209;1,910;9,242;4,217;26,365;3,457;-37,501;-2,772;0,000;32,003;31,589;9,261;2,018;-16,538;-10,334;-19,530;-12,360;-3,224;26,816;0,000;254,840;Inf;260,000;260,000;-14,703;3,307;-7,966;22,806
157,500;2,906;0,694;-35,209;1,910;9,242;4,217;26,365;3,457;-37,501;-2,772;0,000;32,000;31,600;9,261;2,018;-16,508;-10,329;-19,556;-12,353;-3,224;26,816;0,000;254,840;Inf;260,000;260,000;-14,690;3,300;-7,948;22,789
158,000;3,270;0,770;-35,209;1,934;9,287;4,217;26,365;3,457;-37,501;-2,772;0,000;32,000;31,600;9,158;2,039;-16,569;-10,337;-19,528;-12,359;-3,224;26,816;0,000;254,640;Inf;260,000;260,000;-14,686;3,294;-7,979;22,774
158,500;3,270;0,770;-35,209;1,934;9,287;4,217;26,365;3,457;-37,501;-2,772;0,000;32,000;31,600;9,158;2,039;-16,583;-10,338;-19,507;-12,390;-3,224;26,816;0,000;254,640;Inf;260,000;260,000;-14,698;3,294;-7,967;22,811
159,000;3,270;0,770;-35,209;1,934;9,287;4,217;26,365;3,457;-37,501;-2,772;0,000;32,000;31,600;9,158;2,039;-16,553;-10,355;-19,518;-12,381;-3,224;26,816;0,000;255,040;Inf;260,000;260,000;-14,705;3,293;-7,945;22,817
159,500;3,270;0,770;-35,209;1,934;9,287;4,217;26,365;3,457;-37,501;-2,772;0,000;32,000;31,600;9,158;2,039;-16,526;-10,352;-19,513;-12,359;-3,224;26,816;0,000;255,040;Inf;260,000;260,000;-14,702;3,293;-7,956;22,851
160,000;3,270;0,770;-35,209;1,934;9,287;4,217;26,365;3,457;-37,501;-2,772;0,000;32,000;31,600;9,158;2,039;-16,500;-10,346;-19,522;-12,324;-3,224;26,816;0,000;254,340;Inf;260,000;260,000;-14,687;3,293;-7,942;22,935
160,500;3,270;0,770;-35,209;1,934;9,287;4,256;26,387;3,469;-37,511;-2,776;0,000;32,013;31,554;9,158;2,039;-16,492;-10,317;-19,533;-12,314;-3,222;26,823;0,000;254,340;Inf;260,000;260,000;-14,673;3,292;-7,944;22,934
161,000;3,270;0,770;-35,209;1,934;9,287;4,256;26,387;3,469;-37,511;-2,776;0,000;32,000;31,600;9,158;2,039;-16,600;-10,357;-19,524;-12,408;-3,222;26,823;0,000;254,740;Inf;260,000;260,000;-14,664;3,292;-7,949;22,945
161,500;3,627;0,948;-33,534;1,937;9,209;4,256;26,387;3,469;-37,511;-2,776;0,000;32,000;31,600;9,487;1,837;-16,577;-10,391;-19,528;-12,406;-3,222;26,823;0,000;254,740;Inf;260,000;260,000;-14,722;3,291;-7,947;22,935
162,000;3,627;0,948;-33,534;1,937;9,209;4,256;26,387;3,469;-37,511;-2,776;0,000;32,000;31,600;9,487;1,837;-16,538;-10,345;-19,539;-12,372;-3,222;26,823;0,000;254,340;Inf;260,000;260,000;-14,725;3,297;-7,966;22,948
162,500;3,627;0,948;-33,534;1,937;9,209;4,256;26,387;3,469;-37,511;-2,776;0,000;32,000;31,600;9,487;1,837;-16,490;-10,335;-19,502;-12,330;-3,222;26,823;0,000;254,340;Inf;260,000;260,000;-14,698;3,302;-7,963;22,911
163,000;3,627;0,948;-33,534;1,937;9,209;4,256;26,387;3,469;-37,511;-2,776;0,000;32,000;31,600;9,487;1,837;-16,469;-10,329;-19,489;-12,316;-3,222;26,823;0,000;253,940;Inf;260,000;260,000;-14,664;3,308;-7,950;22,871
163,500;3,627;0,948;-33,534;1,937;9,209;4,223;26,425;3,451;-37,500;-2,767;0,000;32,028;31,532;9,487;1,837;-16,572;-10,332;-19,537;-12,363;-3,213;26,825;0,000;253,940;Inf;260,000;260,000;-14,651;3,313;-7,937;22,780
164,000;3,627;0,948;-33,534;1,937;9,209;4,223;26,425;3,451;-37,500;-2,767;0,000;32,000;31,500;9,487;1,837;-16,580;-10,364;-19,529;-12,390;-3,213;26,825;0,000;254,140;Inf;260,000;260,000;-14,701;3,318;-7,934;22,756
164,500;3,745;0,952;-34,186;2,010;9,248;4,223;26,425;3,451;-37,500;-2,767;0,000;32,000;31,500;9,330;1,748;-16,577;-10,359;-19,530;-12,348;-3,213;26,825;0,000;254,140;Inf;260,000;260,000;-14,716;3,323;-7,951;22,742
165,000;3,745;0,952;-34,186;2,010;9,248;4,223;26,425;3,451;-37,500;-2,767;0,000;32,000;31,500;9,330;1,748;-16,495;-10,352;-19,515;-12,330;-3,213;26,825;0,000;254,340;Inf;260,000;260,000;-14,704;3,330;-7,946;22,693
165,500;3,745;0,952;-34,186;2,010;9,248;4,223;26,425;3,451;-37,500;-2,767;0,000;32,000;31,500;9,330;1,748;-16,500;-10,327;-19,527;-12,304;-3,213;26,825;0,000;254,340;Inf;260,000;260,000;-14,673;3,337;-7,943;22,649
166,000;3,745;0,952;-34,186;2,010;9,248;4,223;26,425;3,451;-37,500;-2,767;0,000;32,000;31,500;9,330;1,748;-16,500;-10,312;-19,548;-12,323;-3,213;26,825;0,000;254,440;Inf;260,000;260,000;-14,664;3,343;-7,958;22,588
166,500;3,745;0,952;-34,186;2,010;9,248;4,223;26,425;3,451;-37,500;-2,767;0,000;32,000;31,500;9,330;1,748;-16,578;-10,349;-19,581;-12,403;-3,213;26,825;0,000;254,440;Inf;260,000;260,000;-14,671;3,350;-7,935;22,583
167,000;3,745;0,952;-34,186;2,010;9,248;4,251;26,463;3,472;-37,493;-2,758;0,000;32,051;31,588;9,330;1,748;-16,697;-10,360;-19,619;-12,428;-3,218;26,833;0,000;254,140;Inf;260,000;260,000;-14,728;3,357;-7,967;22,506
167,500;3,745;0,952;-34,186;2,010;9,248;4,251;26,463;3,472;-37,493;-2,758;0,000;32,100;31,600;9,330;1,748;-16,647;-10,379;-19,595;-12,394;-3,218;26,833;0,000;254,140;Inf;260,000;260,000;-14,776;3,363;-7,950;22,458
168,000;3,265;0,842;-34,384;1,932;9,194;4,251;26,463;3,472;-37,493;-2,758;0,000;32,100;31,600;9,408;1,973;-16,517;-10,335;-19,551;-12,330;-3,218;26,833;0,000;254,140;Inf;260,000;260,000;-14,754;3,369;-7,959;22,393
168,500;3,265;0,842;-34,384;1,932;9,194;4,251;26,463;3,472;-37,493;-2,758;0,000;32,100;31,600;9,408;1,973;-16,491;-10,338;-19,546;-12,317;-3,218;26,833;0,000;254,140;Inf;260,000;260,000;-14,683;3,367;-7,955;22,375
169,000;3,265;0,842;-34,384;1,932;9,194;4,251;26,463;3,472;-37,493;-2,758;0,000;32,100;31,600;9,408;1,973;-16,572;-10,348;-19,610;-12,381;-3,218;26,833;0,000;254,540;Inf;260,000;260,000;-14,673;3,366;-7,955;22,372
169,500;3,265;0,842;-34,384;1,932;9,194;4,251;26,463;3,472;-37,493;-2,758;0,000;32,100;31,600;9,408;1,973;-16,730;-10,422;-19,601;-12,446;-3,218;26,833;0,000;254,540;Inf;260,000;260,000;-14,728;3,364;-7,979;22,392
170,000;3,265;0,842;-34,384;1,932;9,194;4,226;26,484;3,467;-37,506;-2,768;0,000;32,060;31,784;9,408;1,973;-16,625;-10,377;-19,566;-12,421;-3,222;26,834;0,000;254,440;Inf;260,000;260,000;-14,800;3,362;-7,982;22,361
170,500;3,265;0,842;-34,384;1,932;9,194;4,226;26,484;3,467;-37,506;-2,768;0,000;32,100;31,800;9,408;1,973;-16,562;-10,371;-19,540;-12,380;-3,222;26,834;0,000;254,440;Inf;260,000;260,000;-14,747;3,361;-7,964;22,418
171,000;2,747;0,745;-34,385;1,934;9,253;4,226;26,484;3,467;-37,506;-2,768;0,000;32,100;31,800;9,357;2,007;-16,528;-10,366;-19,556;-12,343;-3,222;26,834;0,000;254,040;Inf;260,000;260,000;-14,713;3,359;-7,969;22,423
171,500;2,747;0,745;-34,385;1,934;9,253;4,226;26,484;3,467;-37,506;-2,768;0,000;32,100;31,800;9,357;2,007;-16,478;-10,322;-19,519;-12,323;-3,222;26,834;0,000;254,040;Inf;260,000;260,000;-14,698;3,349;-7,965;22,431
172,000;2,747;0,745;-34,385;1,934;9,253;4,226;26,484;3,467;-37,506;-2,768;0,000;32,100;31,800;9,357;2,007;-16,597;-10,382;-19,561;-12,397;-3,222;26,834;0,000;254,040;Inf;260,000;260,000;-14,661;3,339;-7,967;22,603
172,500;2,747;0,745;-34,385;1,934;9,253;4,226;26,484;3,467;-37,506;-2,768;0,000;32,100;31,800;9,357;2,007;-16,655;-10,388;-19,568;-12,423;-3,222;26,834;0,000;254,040;Inf;260,000;260,000;-14,734;3,330;-7,962;22,636
173,000;2,747;0,745;-34,385;1,934;9,253;4,226;26,484;3,467;-37,506;-2,768;0,000;32,100;31,800;9,357;2,007;-16,620;-10,375;-19,562;-12,412;-3,222;26,834;0,000;253,940;Inf;260,000;260,000;-14,759;3,320;-7,993;22,664
173,500;2,747;0,745;-34,385;1,934;9,253;4,222;26,522;3,444;-37,497;-2,774;0,000;32,063;31,813;9,357;2,007;-16,559;-10,357;-19,552;-12,363;-3,221;26,832;0,000;253,940;Inf;260,000;260,000;-14,742;3,311;-7,961;22,721
174,000;2,747;0,745;-34,385;1,934;9,253;4,222;26,522;3,444;-37,497;-2,774;0,000;32,100;31,800;9,357;2,007;-16,494;-10,327;-19,528;-12,324;-3,221;26,832;0,000;253,740;Inf;260,000;260,000;-14,708;3,301;-7,980;22,771
174,500;2,879;0,648;-35,209;1,939;9,288;4,222;26,522;3,444;-37,497;-2,774;0,000;32,100;31,800;9,223;1,975;-16,465;-10,338;-19,494;-12,301;-3,221;26,832;0,000;253,740;Inf;260,000;260,000;-14,668;3,292;-7,956;22,801
175,000;2,879;0,648;-35,209;1,939;9,288;4,222;26,522;3,444;-37,497;-2,774;0,000;32,100;31,800;9,223;1,975;-16,486;-10,333;-19,529;-12,331;-3,221;26,832;0,000;254,340;Inf;260,000;260,000;-14,649;3,286;-7,954;22,837
175,500;2,879;0,648;-35,209;1,939;9,288;4,222;26,522;3,444;-37,497;-2,774;0,000;32,100;31,800;9,223;1,975;-16,629;-10,406;-19,497;-12,467;-3,221;26,832;0,000;254,340;Inf;260,000;260,000;-14,670;3,279;-7,985;22,855
176,000;2,879;0,648;-35,209;1,939;9,288;4,222;26,522;3,444;-37,497;-2,774;0,000;32,100;31,800;9,223;1,975;-16,577;-10,370;-19,508;-12,387;-3,221;26,832;0,000;253,940;Inf;260,000;260,000;-14,750;3,272;-7,973;22,870
176,500;2,879;0,648;-35,209;1,939;9,288;4,181;26,553;3,457;-37,489;-2,756;0,000;32,081;31,743;9,223;1,975;-16,493;-10,358;-19,509;-12,346;-3,211;26,833;0,000;253,940;Inf;260,000;260,000;-14,711;3,266;-7,962;22,880
177,000;2,879;0,648;-35,209;1,939;9,288;4,181;26,553;3,457;-37,489;-2,756;0,000;32,100;31,700;9,223;1,975;-16,480;-10,349;-19,508;-12,342;-3,211;26,833;0,000;254,240;Inf;260,000;260,000;-14,676;3,260;-7,961;22,868
177,500;2,979;0,779;-33,772;1,938;9,170;4,181;26,553;3,457;-37,489;-2,756;0,000;32,100;31,700;9,501;1,939;-16,492;-10,330;-19,529;-12,317;-3,211;26,833;0,000;254,240;Inf;260,000;260,000;-14,670;3,253;-7,953;22,871
178,000;2,979;0,779;-33,772;1,938;9,170;4,181;26,553;3,457;-37,489;-2,756;0,000;32,100;31,700;9,501;1,939;-16,522;-10,342;-19,557;-12,330;-3,211;26,833;0,000;253,840;Inf;260,000;260,000;-14,667;3,249;-7,959;22,851
178,500;2,979;0,779;-33,772;1,938;9,170;4,181;26,553;3,457;-37,489;-2,756;0,000;32,100;31,700;9,501;1,939;-16,670;-10,390;-19,596;-12,428;-3,211;26,833;0,000;253,840;Inf;260,000;260,000;-14,688;3,244;-7,953;22,813
179,000;2,979;0,779;-33,772;1,938;9,170;4,181;26,553;3,457;-37,489;-2,756;0,000;32,100;31,700;9,501;1,939;-16,576;-10,382;-19,582;-12,396;-3,211;26,833;0,000;254,540;Inf;260,000;260,000;-14,771;3,240;-7,983;22,778
179,500;2,979;0,779;-33,772;1,938;9,170;4,181;26,553;3,457;-37,489;-2,756;0,000;32,100;31,700;9,501;1,939;-16,549;-10,366;-19,567;-12,362;-3,211;26,833;0,000;254,540;Inf;260,000;260,000;-14,734;3,236;-7,967;22,761
180,000;2,979;0,779;-33,772;1,938;9,170;4,236;26,574;3,462;-37,476;-2,766;0,000;32,097;31,793;9,501;1,939;-16,507;-10,344;-19,536;-12,334;-3,218;26,840;0,000;254,440;Inf;260,000;260,000;-14,711;3,232;-7,983;22,714
180,500;2,979;0,779;-33,772;1,938;9,170;4,236;26,574;3,462;-37,476;-2,766;0,000;32,100;31,800;9,501;1,939;-16,518;-10,344;-19,580;-12,346;-3,218;26,840;0,000;254,440;Inf;260,000;260,000;-14,680;3,227;-7,966;22,675
181,000;3,119;0,817;-33,750;2,023;9,226;4,236;26,574;3,462;-37,476;-2,766;0,000;32,100;31,800;9,388;1,742;-16,650;-10,384;-19,626;-12,433;-3,218;26,840;0,000;254,740;Inf;260,000;260,000;-14,697;3,223;-7,971;22,653
181,500;3,119;0,817;-33,750;2,023;9,226;4,236;26,574;3,462;-37,476;-2,766;0,000;32,100;31,800;9,388;1,742;-16,701;-10,414;-19,663;-12,453;-3,218;26,840;0,000;254,740;Inf;260,000;260,000;-14,773;3,222;-8,004;22,758
182,000;3,119;0,817;-33,750;2,023;9,226;4,236;26,574;3,462;-37,476;-2,766;0,000;32,100;31,800;9,388;1,742;-16,642;-10,377;-19,636;-12,416;-3,218;26,840;0,000;254,340;Inf;260,000;260,000;-14,808;3,220;-7,980;22,754
182,500;3,119;0,817;-33,750;2,023;9,226;4,236;26,574;3,462;-37,476;-2,766;0,000;32,100;31,800;9,388;1,742;-16,556;-10,387;-19,568;-12,384;-3,218;26,840;0,000;254,340;Inf;260,000;260,000;-14,768;3,218;-7,970;22,782
183,000;3,119;0,817;-33,750;2,023;9,226;4,271;26,618;3,465;-37,472;-2,764;0,000;32,109;31,786;9,388;1,742;-16,542;-10,355;-19,574;-12,361;-3,221;26,844;0,000;254,740;Inf;260,000;260,000;-14,724;3,217;-7,984;22,807
183,500;3,119;0,817;-33,750;2,023;9,226;4,271;26,618;3,465;-37,472;-2,764;0,000;32,100;31,800;9,388;1,742;-16,623;-10,382;-19,592;-12,430;-3,221;26,844;0,000;254,740;Inf;260,000;260,000;-14,708;3,215;-7,985;22,779
184,000;3,970;0,966;-35,209;1,947;9,309;4,271;26,618;3,465;-37,472;-2,764;0,000;32,100;31,800;9,143;1,991;-16,681;-10,409;-19,616;-12,445;-3,221;26,844;0,000;254,640;Inf;260,000;260,000;-14,757;3,213;-7,973;22,762
184,500;3,970;0,966;-35,209;1,947;9,309;4,271;26,618;3,465;-37,472;-2,764;0,000;32,100;31,800;9,143;1,991;-16,624;-10,385;-19,597;-12,417;-3,221;26,844;0,000;254,640;Inf;260,000;260,000;-14,788;3,226;-7,989;22,788
185,000;3,970;0,966;-35,209;1,947;9,309;4,271;26,618;3,465;-37,472;-2,764;0,000;32,100;31,800;9,143;1,991;-16,551;-10,362;-19,552;-12,375;-3,221;26,844;0,000;254,340;Inf;260,000;260,000;-14,756;3,238;-7,978;22,830
185,500;3,970;0,966;-35,209;1,947;9,309;4,271;26,618;3,465;-37,472;-2,764;0,000;32,100;31,800;9,143;1,991;-16,508;-10,359;-19,530;-12,334;-3,221;26,844;0,000;254,340;Inf;260,000;260,000;-14,710;3,250;-7,978;22,905
186,000;3,970;0,966;-35,209;1,947;9,309;4,257;26,643;3,472;-37,497;-2,778;0,000;32,113;31,787;9,143;1,991;-16,482;-10,344;-19,512;-12,335;-3,224;26,840;0,000;254,840;Inf;260,000;260,000;-14,683;3,262;-7,987;22,933
186,500;3,970;0,966;-35,209;1,947;9,309;4,257;26,643;3,472;-37,497;-2,778;0,000;32,100;31,800;9,143;1,991;-16,576;-10,400;-19,528;-12,436;-3,224;26,840;0,000;254,840;Inf;260,000;260,000;-14,668;3,274;-7,977;22,967
187,000;3,970;0,966;-35,209;1,947;9,309;4,257;26,643;3,472;-37,497;-2,778;0,000;32,100;31,800;9,143;1,991;-16,581;-10,412;-19,536;-12,396;-3,224;26,840;0,000;254,540;Inf;260,000;260,000;-14,735;3,285;-7,980;22,987
187,500;3,933;0,951;-35,209;1,905;9,307;4,257;26,643;3,472;-37,497;-2,778;0,000;32,100;31,800;9,349;2,059;-16,590;-10,368;-19,550;-12,386;-3,224;26,840;0,000;254,540;Inf;260,000;260,000;-14,731;3,296;-7,992;23,000
188,000;3,933;0,951;-35,209;1,905;9,307;4,257;26,643;3,472;-37,497;-2,778;0,000;32,100;31,800;9,349;2,059;-16,549;-10,360;-19,544;-12,349;-3,224;26,840;0,000;254,340;Inf;260,000;260,000;-14,724;3,307;-7,987;22,985
188,500;3,933;0,951;-35,209;1,905;9,307;4,257;26,643;3,472;-37,497;-2,778;0,000;32,100;31,800;9,349;2,059;-16,482;-10,342;-19,512;-12,295;-3,224;26,840;0,000;254,340;Inf;260,000;260,000;-14,701;3,317;-7,976;23,016
189,000;3,933;0,951;-35,209;1,905;9,307;4,257;26,643;3,472;-37,497;-2,778;0,000;32,100;31,800;9,349;2,059;-16,505;-10,337;-19,537;-12,348;-3,224;26,840;0,000;254,940;Inf;260,000;260,000;-14,658;3,327;-7,955;22,994
189,500;3,933;0,951;-35,209;1,905;9,307;4,227;26,675;3,478;-37,502;-2,772;0,000;32,131;31,821;9,349;2,059;-16,601;-10,386;-19,563;-12,410;-3,218;26,850;0,000;254,940;Inf;260,000;260,000;-14,682;3,337;-7,972;22,983
190,000;3,933;0,951;-35,209;1,905;9,307;4,227;26,675;3,478;-37,502;-2,772;0,000;32,100;31,800;9,349;2,059;-16,617;-10,397;-19,525;-12,406;-3,218;26,850;0,000;254,340;Inf;260,000;260,000;-14,740;3,347;-7,985;22,994
190,500;3,437;0,869;-34,731;1,970;9,269;4,227;26,675;3,478;-37,502;-2,772;0,000;32,100;31,800;9,300;1,807;-16,565;-10,356;-19,536;-12,363;-3,218;26,850;0,000;254,340;Inf;260,000;260,000;-14,736;3,356;-7,989;22,963
191,000;3,437;0,869;-34,731;1,970;9,269;4,227;26,675;3,478;-37,502;-2,772;0,000;32,100;31,800;9,300;1,807;-16,504;-10,335;-19,524;-12,347;-3,218;26,850;0,000;254,740;Inf;260,000;260,000;-14,705;3,358;-7,982;22,904
191,500;3,437;0,869;-34,731;1,970;9,269;4,227;26,675;3,478;-37,502;-2,772;0,000;32,100;31,800;9,300;1,807;-16,471;-10,320;-19,485;-12,317;-3,218;26,850;0,000;254,740;Inf;260,000;260,000;-14,678;3,359;-7,976;22,867
192,000;3,437;0,869;-34,731;1,970;9,269;4,227;26,675;3,478;-37,502;-2,772;0,000;32,100;31,800;9,300;1,807;-16,516;-10,340;-19,551;-12,350;-3,218;26,850;0,000;254,540;Inf;260,000;260,000;-14,648;3,360;-7,969;22,843
192,500;3,437;0,869;-34,731;1,970;9,269;4,253;26,706;3,483;-37,509;-2,758;0,000;32,141;31,795;9,300;1,807;-16,606;-10,381;-19,543;-12,426;-3,216;26,858;0,000;254,540;Inf;260,000;260,000;-14,689;3,362;-7,969;22,848
193,000;3,437;0,869;-34,731;1,970;9,269;4,253;26,706;3,483;-37,509;-2,758;0,000;32,100;31,800;9,300;1,807;-16,564;-10,391;-19,509;-12,424;-3,216;26,858;0,000;254,940;Inf;260,000;260,000;-14,739;3,363;-7,970;22,837
193,500;3,437;0,869;-34,731;1,970;9,269;4,253;26,706;3,483;-37,509;-2,758;0,000;32,100;31,800;9,300;1,807;-16,560;-10,379;-19,538;-12,388;-3,216;26,858;0,000;254,940;Inf;260,000;260,000;-14,722;3,364;-7,981;22,832
194,000;3,117;0,817;-33,879;1,986;9,261;4,253;26,706;3,483;-37,509;-2,758;0,000;32,100;31,800;9,295;1,831;-16,490;-10,339;-19,541;-12,322;-3,216;26,858;0,000;254,640;Inf;260,000;260,000;-14,716;3,365;-7,978;22,843
194,500;3,117;0,817;-33,879;1,986;9,261;4,253;26,706;3,483;-37,509;-2,758;0,000;32,100;31,800;9,295;1,831;-16,455;-10,322;-19,506;-12,312;-3,216;26,858;0,000;254,640;Inf;260,000;260,000;-14,673;3,361;-7,948;22,830
195,000;3,117;0,817;-33,879;1,986;9,261;4,253;26,706;3,483;-37,509;-2,758;0,000;32,100;31,800;9,295;1,831;-16,494;-10,321;-19,562;-12,326;-3,216;26,858;0,000;254,340;Inf;260,000;260,000;-14,649;3,357;-7,951;22,819
195,500;3,117;0,817;-33,879;1,986;9,261;4,253;26,706;3,483;-37,509;-2,758;0,000;32,100;31,800;9,295;1,831;-16,629;-10,345;-19,634;-12,388;-3,216;26,858;0,000;254,340;Inf;260,000;260,000;-14,676;3,353;-7,962;22,759
196,000;3,117;0,817;-33,879;1,986;9,261;4,226;26,719;3,498;-37,502;-2,775;0,000;32,153;31,794;9,295;1,831;-16,755;-10,390;-19,652;-12,467;-3,216;26,852;0,000;254,240;Inf;260,000;260,000;-14,749;3,349;-7,979;22,697
196,500;3,117;0,817;-33,879;1,986;9,261;4,226;26,719;3,498;-37,502;-2,775;0,000;32,200;31,800;9,295;1,831;-16,681;-10,389;-19,639;-12,402;-3,216;26,852;0,000;254,240;Inf;260,000;260,000;-14,816;3,346;-7,982;22,635
197,000;3,128;0,845;-33,868;2,006;9,239;4,226;26,719;3,498;-37,502;-2,775;0,000;32,200;31,800;9,317;1,794;-16,566;-10,368;-19,602;-12,367;-3,216;26,852;0,000;254,840;Inf;260,000;260,000;-14,778;3,342;-7,978;22,583
197,500;3,128;0,845;-33,868;2,006;9,239;4,226;26,719;3,498;-37,502;-2,775;0,000;32,200;31,800;9,317;1,794;-16,492;-10,329;-19,546;-12,332;-3,216;26,852;0,000;254,840;Inf;260,000;260,000;-14,726;3,338;-7,977;22,552
198,000;3,128;0,845;-33,868;2,006;9,239;4,226;26,719;3,498;-37,502;-2,775;0,000;32,200;31,800;9,317;1,794;-16,527;-10,338;-19,571;-12,350;-3,216;26,852;0,000;254,240;Inf;260,000;260,000;-14,675;3,335;-7,971;22,479
198,500;3,128;0,845;-33,868;2,006;9,239;4,226;26,719;3,498;-37,502;-2,775;0,000;32,200;31,800;9,317;1,794;-16,603;-10,369;-19,562;-12,440;-3,216;26,852;0,000;254,240;Inf;260,000;260,000;-14,697;3,331;-7,978;22,445
199,000;3,128;0,845;-33,868;2,006;9,239;4,225;26,759;3,493;-37,536;-2,765;0,000;32,165;31,882;9,317;1,794;-16,599;-10,403;-19,530;-12,438;-3,210;26,859;0,000;254,140;Inf;260,000;260,000;-14,743;3,328;-7,976;22,422
199,500;3,128;0,845;-33,868;2,006;9,239;4,225;26,759;3,493;-37,536;-2,765;0,000;32,200;31,900;9,317;1,794;-16,581;-10,378;-19,513;-12,398;-3,210;26,859;0,000;254,140;Inf;260,000;260,000;-14,743;3,325;-8,002;22,370
200,000;3,128;0,845;-33,868;2,006;9,239;4,225;26,759;3,493;-37,536;-2,765;0,000;32,200;31,900;9,317;1,794;-16,555;-10,374;-19,538;-12,375;-3,210;26,859;0,000;253,840;Inf;260,000;260,000;-14,717;3,322;-7,975;22,279
200,500;3,105;0,814;-33,654;1,948;9,228;4,225;26,759;3,493;-37,536;-2,765;0,000;32,200;31,900;9,459;1,847;-16,534;-10,338;-19,529;-12,322;-3,210;26,859;0,000;253,840;Inf;260,000;260,000;-14,710;3,318;-7,963;22,264
201,000;3,105;0,814;-33,654;1,948;9,228;4,225;26,759;3,493;-37,536;-2,765;0,000;32,200;31,900;9,459;1,847;-16,501;-10,345;-19,536;-12,344;-3,210;26,859;0,000;254,140;Inf;260,000;260,000;-14,681;3,315;-7,977;22,282
201,500;3,105;0,814;-33,654;1,948;9,228;4,225;26,759;3,493;-37,536;-2,765;0,000;32,200;31,900;9,459;1,847;-16,668;-10,386;-19,577;-12,449;-3,210;26,859;0,000;254,140;Inf;260,000;260,000;-14,682;3,312;-7,965;22,331
202,000;3,105;0,814;-33,654;1,948;9,228;4,225;26,759;3,493;-37,536;-2,765;0,000;32,200;31,900;9,459;1,847;-16,659;-10,383;-19,551;-12,436;-3,210;26,859;0,000;254,040;Inf;260,000;260,000;-14,770;3,308;-7,981;22,386
202,500;3,105;0,814;-33,654;1,948;9,228;4,232;26,782;3,476;-37,546;-2,754;0,000;32,172;31,887;9,459;1,847;-16,593;-10,377;-19,557;-12,399;-3,217;26,872;0,000;254,040;Inf;260,000;260,000;-14,757;3,305;-7,973;22,430
203,000;3,105;0,814;-33,654;1,948;9,228;4,232;26,782;3,476;-37,546;-2,754;0,000;32,200;31,900;9,459;1,847;-16,531;-10,351;-19,519;-12,360;-3,217;26,872;0,000;254,140;Inf;260,000;260,000;-14,731;3,302;-7,964;22,427
203,500;3,194;0,729;-35,209;1,929;9,310;4,232;26,782;3,476;-37,546;-2,754;0,000;32,200;31,900;9,275;1,995;-16,527;-10,349;-19,521;-12,334;-3,217;26,872;0,000;254,140;Inf;260,000;260,000;-14,691;3,298;-7,972;22,410
204,000;3,194;0,729;-35,209;1,929;9,310;4,232;26,782;3,476;-37,546;-2,754;0,000;32,200;31,900;9,275;1,995;-16,480;-10,339;-19,533;-12,314;-3,217;26,872;0,000;253,940;Inf;260,000;260,000;-14,683;3,297;-7,956;22,386
204,500;3,194;0,729;-35,209;1,929;9,310;4,232;26,782;3,476;-37,546;-2,754;0,000;32,200;31,900;9,275;1,995;-16,680;-10,395;-19,604;-12,438;-3,217;26,872;0,000;253,940;Inf;260,000;260,000;-14,666;3,295;-7,956;22,360
205,000;3,194;0,729;-35,209;1,929;9,310;4,232;26,782;3,476;-37,546;-2,754;0,000;32,200;31,900;9,275;1,995;-16,642;-10,390;-19,612;-12,421;-3,217;26,872;0,000;253,740;Inf;260,000;260,000;-14,779;3,293;-7,984;22,324
205,500;3,194;0,729;-35,209;1,929;9,310;4,233;26,810;3,461;-37,520;-2,763;0,000;32,190;31,859;9,275;1,995;-16,588;-10,376;-19,576;-12,379;-3,211;26,868;0,000;253,740;Inf;260,000;260,000;-14,766;3,292;-7,977;22,298
206,000;3,194;0,729;-35,209;1,929;9,310;4,233;26,810;3,461;-37,520;-2,763;0,000;32,200;31,900;9,275;1,995;-16,539;-10,365;-19,561;-12,364;-3,211;26,868;0,000;253,940;Inf;260,000;260,000;-14,730;3,290;-7,996;22,265
206,500;3,194;0,729;-35,209;1,929;9,310;4,233;26,810;3,461;-37,520;-2,763;0,000;32,200;31,900;9,275;1,995;-16,496;-10,356;-19,528;-12,321;-3,211;26,868;0,000;253,940;Inf;260,000;260,000;-14,707;3,288;-7,958;22,231
207,000;3,557;0,799;-35,209;1,849;9,296;4,233;26,810;3,461;-37,520;-2,763;0,000;32,200;31,900;9,274;1,922;-16,527;-10,379;-19,556;-12,378;-3,211;26,868;0,000;253,840;Inf;260,000;260,000;-14,675;3,287;-7,979;22,229
207,500;3,557;0,799;-35,209;1,849;9,296;4,233;26,810;3,461;-37,520;-2,763;0,000;32,200;31,900;9,274;1,922;-16,606;-10,399;-19,546;-12,431;-3,211;26,868;0,000;253,840;Inf;260,000;260,000;-14,710;3,291;-7,966;22,250
208,000;3,557;0,799;-35,209;1,849;9,296;4,233;26,810;3,461;-37,520;-2,763;0,000;32,200;31,900;9,274;1,922;-16,613;-10,419;-19,544;-12,433;-3,211;26,868;0,000;253,840;Inf;260,000;260,000;-14,745;3,296;-7,999;22,247
208,500;3,557;0,799;-35,209;1,849;9,296;4,233;26,810;3,461;-37,520;-2,763;0,000;32,200;31,900;9,274;1,922;-16,517;-10,377;-19,524;-12,366;-3,211;26,868;0,000;253,840;Inf;260,000;260,000;-14,752;3,300;-7,991;22,233
209,000;3,557;0,799;-35,209;1,849;9,296;4,225;26,844;3,483;-37,512;-2,763;0,000;32,195;31,849;9,274;1,922;-16,497;-10,347;-19,526;-12,335;-3,200;26,877;0,000;253,840;Inf;260,000;260,000;-14,696;3,304;-7,969;22,323
209,500;3,557;0,799;-35,209;1,849;9,296;4,225;26,844;3,483;-37,512;-2,763;0,000;32,200;31,800;9,274;1,922;-16,478;-10,340;-19,514;-12,323;-3,200;26,877;0,000;253,840;Inf;260,000;260,000;-14,676;3,308;-7,971;22,412
210,000;2,623;0,661;-34,873;1,951;9,287;4,225;26,844;3,483;-37,512;-2,763;0,000;32,200;31,800;9,257;1,861;-16,579;-10,352;-19,560;-12,396;-3,200;26,877;0,000;253,940;Inf;260,000;260,000;-14,664;3,312;-7,974;22,460
210,500;2,623;0,661;-34,873;1,951;9,287;4,225;26,844;3,483;-37,512;-2,763;0,000;32,200;31,800;9,257;1,861;-16,673;-10,424;-19,542;-12,460;-3,200;26,877;0,000;253,940;Inf;260,000;260,000;-14,722;3,301;-7,974;22,469
211,000;2,623;0,661;-34,873;1,951;9,287;4,225;26,844;3,483;-37,512;-2,763;0,000;32,200;31,800;9,257;1,861;-16,692;-10,396;-19,547;-12,448;-3,200;26,877;0,000;253,840;Inf;260,000;260,000;-14,775;3,290;-8,007;22,477
211,500;2,623;0,661;-34,873;1,951;9,287;4,225;26,844;3,483;-37,512;-2,763;0,000;32,200;31,800;9,257;1,861;-16,559;-10,391;-19,543;-12,377;-3,200;26,877;0,000;253,840;Inf;260,000;260,000;-14,771;3,279;-7,979;22,530
212,000;2,623;0,661;-34,873;1,951;9,287;4,208;26,857;3,474;-37,520;-2,757;0,000;32,199;31,843;9,257;1,861;-16,463;-10,337;-19,488;-12,302;-3,209;26,874;0,000;254,040;Inf;260,000;260,000;-14,718;3,268;-7,968;22,557
212,500;2,623;0,661;-34,873;1,951;9,287;4,208;26,857;3,474;-37,520;-2,757;0,000;32,200;31,800;9,257;1,861;-16,511;-10,332;-19,545;-12,343;-3,209;26,874;0,000;254,040;Inf;260,000;260,000;-14,647;3,258;-7,976;22,606
213,000;2,623;0,661;-34,873;1,951;9,287;4,208;26,857;3,474;-37,520;-2,757;0,000;32,200;31,800;9,257;1,861;-16,610;-10,367;-19,525;-12,401;-3,209;26,874;0,000;253,540;Inf;260,000;260,000;-14,683;3,247;-7,955;22,684
213,500;4,046;0,940;-35,209;1,900;9,329;4,208;26,857;3,474;-37,520;-2,757;0,000;32,200;31,800;9,263;1,809;-16,666;-10,378;-19,523;-12,414;-3,209;26,874;0,000;253,540;Inf;260,000;260,000;-14,726;3,237;-7,963;22,700
214,000;4,046;0,940;-35,209;1,900;9,329;4,208;26,857;3,474;-37,520;-2,757;0,000;32,200;31,800;9,263;1,809;-16,604;-10,371;-19,512;-12,394;-3,209;26,874;0,000;254,340;Inf;260,000;260,000;-14,745;3,250;-7,986;22,714
214,500;4,046;0,940;-35,209;1,900;9,329;4,208;26,857;3,474;-37,520;-2,757;0,000;32,200;31,800;9,263;1,809;-16,522;-10,352;-19,515;-12,342;-3,209;26,874;0,000;254,340;Inf;260,000;260,000;-14,720;3,263;-7,976;22,710
215,000;4,046;0,940;-35,209;1,900;9,329;4,208;26,857;3,474;-37,520;-2,757;0,000;32,200;31,800;9,263;1,809;-16,475;-10,349;-19,497;-12,321;-3,209;26,874;0,000;253,640;Inf;260,000;260,000;-14,683;3,276;-7,985;22,704
215,500;4,046;0,940;-35,209;1,900;9,329;4,208;26,895;3,497;-37,511;-2,753;0,000;32,215;31,925;9,263;1,809;-16,578;-10,362;-19,520;-12,386;-3,191;26,886;0,000;253,640;Inf;260,000;260,000;-14,661;3,289;-7,953;22,689
216,000;4,046;0,940;-35,209;1,900;9,329;4,208;26,895;3,497;-37,511;-2,753;0,000;32,200;31,900;9,263;1,809;-16,580;-10,389;-19,479;-12,427;-3,191;26,886;0,000;254,540;Inf;260,000;260,000;-14,712;3,301;-7,961;22,655
216,500;3,920;0,911;-35,209;1,926;9,305;4,208;26,895;3,497;-37,511;-2,753;0,000;32,200;31,900;9,268;1,988;-16,597;-10,382;-19,488;-12,382;-3,191;26,886;0,000;254,540;Inf;260,000;260,000;-14,719;3,313;-7,967;22,612
217,000;3,920;0,911;-35,209;1,926;9,305;4,208;26,895;3,497;-37,511;-2,753;0,000;32,200;31,900;9,268;1,988;-16,585;-10,365;-19,512;-12,361;-3,191;26,886;0,000;254,140;Inf;260,000;260,000;-14,712;3,323;-7,967;22,614
217,500;3,920;0,911;-35,209;1,926;9,305;4,208;26,895;3,497;-37,511;-2,753;0,000;32,200;31,900;9,268;1,988;-16,501;-10,329;-19,511;-12,349;-3,191;26,886;0,000;254,140;Inf;260,000;260,000;-14,706;3,333;-7,954;22,614
218,000;3,920;0,911;-35,209;1,926;9,305;4,208;26,895;3,497;-37,511;-2,753;0,000;32,200;31,900;9,268;1,988;-16,455;-10,311;-19,486;-12,282;-3,191;26,886;0,000;254,440;Inf;260,000;260,000;-14,673;3,343;-7,956;22,565
218,500;3,920;0,911;-35,209;1,926;9,305;4,238;26,924;3,498;-37,530;-2,730;0,000;32,229;31,919;9,268;1,988;-16,494;-10,316;-19,537;-12,330;-3,180;26,904;0,000;254,440;Inf;260,000;260,000;-14,634;3,352;-7,952;22,525
219,000;3,920;0,911;-35,209;1,926;9,305;4,238;26,924;3,498;-37,530;-2,730;0,000;32,200;31,900;9,268;1,988;-16,649;-10,405;-19,507;-12,457;-3,180;26,904;0,000;253,940;Inf;260,000;260,000;-14,669;3,362;-7,963;22,527
219,500;3,488;0,934;-33,102;1,948;9,223;4,238;26,924;3,498;-37,530;-2,730;0,000;32,200;31,900;9,441;1,906;-16,577;-10,374;-19,512;-12,386;-3,180;26,904;0,000;253,940;Inf;260,000;260,000;-14,754;3,371;-7,980;22,553
220,000;3,488;0,934;-33,102;1,948;9,223;4,238;26,924;3,498;-37,530;-2,730;0,000;32,200;31,900;9,441;1,906;-16,534;-10,349;-19,509;-12,354;-3,180;26,904;0,000;254,440;Inf;260,000;260,000;-14,712;3,373;-7,986;22,541
220,500;3,488;0,934;-33,102;1,948;9,223;4,238;26,924;3,498;-37,530;-2,730;0,000;32,200;31,900;9,441;1,906;-16,515;-10,331;-19,503;-12,319;-3,180;26,904;0,000;254,440;Inf;260,000;260,000;-14,686;3,375;-7,975;22,520
221,000;3,488;0,934;-33,102;1,948;9,223;4,238;26,924;3,498;-37,530;-2,730;0,000;32,200;31,900;9,441;1,906;-16,467;-10,309;-19,510;-12,313;-3,180;26,904;0,000;253,840;Inf;260,000;260,000;-14,667;3,376;-7,955;22,526
221,500;3,488;0,934;-33,102;1,948;9,223;4,238;26,924;3,498;-37,530;-2,730;0,000;32,200;31,900;9,441;1,906;-16,496;-10,334;-19,544;-12,344;-3,180;26,904;0,000;253,840;Inf;260,000;260,000;-14,650;3,378;-7,963;22,492
222,000;3,488;0,934;-33,102;1,948;9,223;4,252;26,942;3,502;-37,526;-2,734;0,000;32,230;31,950;9,441;1,906;-16,570;-10,374;-19,511;-12,421;-3,175;26,910;0,000;253,940;Inf;260,000;260,000;-14,680;3,380;-7,965;22,490
222,500;3,488;0,934;-33,102;1,948;9,223;4,252;26,942;3,502;-37,526;-2,734;0,000;32,200;32,000;9,441;1,906;-16,597;-10,392;-19,517;-12,438;-3,175;26,910;0,000;253,940;Inf;260,000;260,000;-14,719;3,382;-7,972;22,486
223,000;3,438;0,879;-34,552;1,971;9,285;4,252;26,942;3,502;-37,526;-2,734;0,000;32,200;32,000;9,261;1,832;-16,513;-10,345;-19,505;-12,349;-3,175;26,910;0,000;253,240;Inf;260,000;260,000;-14,736;3,384;-7,961;22,536
223,500;3,438;0,879;-34,552;1,971;9,285;4,252;26,942;3,502;-37,526;-2,734;0,000;32,200;32,000;9,261;1,832;-16,451;-10,320;-19,497;-12,293;-3,175;26,910;0,000;253,240;Inf;260,000;260,000;-14,678;3,384;-7,943;22,530
224,000;3,438;0,879;-34,552;1,971;9,285;4,252;26,942;3,502;-37,526;-2,734;0,000;32,200;32,000;9,261;1,832;-16,435;-10,309;-19,481;-12,303;-3,175;26,910;0,000;253,840;Inf;260,000;260,000;-14,640;3,385;-7,952;22,485
224,500;3,438;0,879;-34,552;1,971;9,285;4,252;26,942;3,502;-37,526;-2,734;0,000;32,200;32,000;9,261;1,832;-16,534;-10,326;-19,508;-12,377;-3,175;26,910;0,000;253,840;Inf;260,000;260,000;-14,632;3,386;-7,934;22,448
