t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
225,000;3,438;0,879;-34,552;1,971;9,285;4,234;26,967;3,518;-37,529;-2,735;0,000;32,237;31,864;9,261;1,832;-16,568;-10,391;-19,486;-12,431;-3,175;26,925;0,000;252,540;Inf;260,000;260,000;-14,686;3,387;-7,955;22,416
225,500;3,438;0,879;-34,552;1,971;9,285;4,234;26,967;3,518;-37,529;-2,735;0,000;32,200;31,900;9,261;1,832;-16,612;-10,377;-19,473;-12,411;-3,175;26,925;0,000;252,540;Inf;260,000;260,000;-14,719;3,388;-7,953;22,434
226,000;3,663;0,869;-35,209;1,932;9,311;4,234;26,967;3,518;-37,529;-2,735;0,000;32,200;31,900;9,098;1,971;-16,563;-10,365;-19,476;-12,359;-3,175;26,925;0,000;253,640;Inf;260,000;260,000;-14,718;3,389;-7,942;22,472
226,500;3,663;0,869;-35,209;1,932;9,311;4,234;26,967;3,518;-37,529;-2,735;0,000;32,200;31,900;9,098;1,971;-16,438;-10,309;-19,478;-12,286;-3,175;26,925;0,000;253,640;Inf;260,000;260,000;-14,691;3,393;-7,941;22,503
227,000;3,663;0,869;-35,209;1,932;9,311;4,234;26,967;3,518;-37,529;-2,735;0,000;32,200;31,900;9,098;1,971;-16,398;-10,280;-19,453;-12,267;-3,175;26,925;0,000;252,840;Inf;260,000;260,000;-14,628;3,398;-7,949;22,587
227,500;3,663;0,869;-35,209;1,932;9,311;4,234;26,967;3,518;-37,529;-2,735;0,000;32,200;31,900;9,098;1,971;-16,484;-10,311;-19,508;-12,345;-3,175;26,925;0,000;252,840;Inf;260,000;260,000;-14,600;3,402;-7,931;22,603
228,000;3,663;0,869;-35,209;1,932;9,311;4,234;26,967;3,518;-37,529;-2,735;0,000;32,200;31,900;9,098;1,971;-16,603;-10,367;-19,489;-12,440;-3,175;26,925;0,000;253,840;Inf;260,000;260,000;-14,662;3,406;-7,941;22,662
228,500;3,663;0,869;-35,209;1,932;9,311;4,210;26,988;3,498;-37,563;-2,732;0,000;32,234;31,939;9,098;1,971;-16,583;-10,376;-19,499;-12,400;-3,169;26,922;0,000;253,840;Inf;260,000;260,000;-14,725;3,410;-7,964;22,710
229,000;3,663;0,869;-35,209;1,932;9,311;4,210;26,988;3,498;-37,563;-2,732;0,000;32,200;31,900;9,098;1,971;-16,535;-10,351;-19,493;-12,347;-3,169;26,922;0,000;251,940;Inf;260,000;260,000;-14,715;3,415;-7,960;22,752
229,500;3,126;0,802;-33,963;1,948;9,210;4,210;26,988;3,498;-37,563;-2,732;0,000;32,200;31,900;9,419;1,975;-16,488;-10,347;-19,490;-12,313;-3,169;26,922;0,000;251,940;Inf;260,000;260,000;-14,681;3,419;-7,933;22,766
230,000;3,126;0,802;-33,963;1,948;9,210;4,210;26,988;3,498;-37,563;-2,732;0,000;32,200;31,900;9,419;1,975;-16,463;-10,307;-19,522;-12,327;-3,169;26,922;0,000;254,040;Inf;260,000;260,000;-14,659;3,414;-7,935;22,794
230,500;3,126;0,802;-33,963;1,948;9,210;4,210;26,988;3,498;-37,563;-2,732;0,000;32,200;31,900;9,419;1,975;-16,567;-10,350;-19,570;-12,366;-3,169;26,922;0,000;254,040;Inf;260,000;260,000;-14,655;3,409;-7,937;22,792
231,000;3,126;0,802;-33,963;1,948;9,210;4,210;26,988;3,498;-37,563;-2,732;0,000;32,200;31,900;9,419;1,975;-16,638;-10,358;-19,573;-12,416;-3,169;26,922;0,000;252,640;Inf;260,000;260,000;-14,713;3,405;-7,945;22,755
231,500;3,126;0,802;-33,963;1,948;9,210;4,210;27,010;3,506;-37,554;-2,744;0,000;32,247;31,901;9,419;1,975;-16,624;-10,377;-19,558;-12,408;-3,167;26,921;0,000;252,640;Inf;260,000;260,000;-14,746;3,400;-7,936;22,750
232,000;3,126;0,802;-33,963;1,948;9,210;4,210;27,010;3,506;-37,554;-2,744;0,000;32,200;31,900;9,419;1,975;-16,588;-10,364;-19,574;-12,353;-3,167;26,921;0,000;254,240;Inf;260,000;260,000;-14,742;3,396;-7,952;22,735
232,500;3,404;0,854;-34,678;1,948;9,215;4,210;27,010;3,506;-37,554;-2,744;0,000;32,200;31,900;9,429;1,977;-16,465;-10,329;-19,476;-12,304;-3,167;26,921;0,000;254,240;Inf;260,000;260,000;-14,720;3,391;-7,946;22,663
233,000;3,404;0,854;-34,678;1,948;9,215;4,210;27,010;3,506;-37,554;-2,744;0,000;32,200;31,900;9,429;1,977;-16,445;-10,305;-19,500;-12,307;-3,167;26,921;0,000;253,140;Inf;260,000;260,000;-14,644;3,391;-7,924;22,632
233,500;3,404;0,854;-34,678;1,948;9,215;4,210;27,010;3,506;-37,554;-2,744;0,000;32,200;31,900;9,429;1,977;-16,533;-10,334;-19,522;-12,343;-3,167;26,921;0,000;253,140;Inf;260,000;260,000;-14,639;3,392;-7,962;22,559
234,000;3,404;0,854;-34,678;1,948;9,215;4,210;27,010;3,506;-37,554;-2,744;0,000;32,200;31,900;9,429;1,977;-16,580;-10,368;-19,550;-12,398;-3,167;26,921;0,000;254,440;Inf;260,000;260,000;-14,683;3,392;-7,950;22,556
234,500;3,404;0,854;-34,678;1,948;9,215;4,210;27,010;3,506;-37,554;-2,744;0,000;32,200;31,900;9,429;1,977;-16,560;-10,366;-19,553;-12,361;-3,167;26,921;0,000;254,440;Inf;260,000;260,000;-14,724;3,392;-7,965;22,530
235,000;3,404;0,854;-34,678;1,948;9,215;4,230;27,034;3,494;-37,555;-2,698;0,000;32,244;31,910;9,429;1,977;-16,499;-10,342;-19,514;-12,334;-3,160;26,931;0,000;252,940;Inf;260,000;260,000;-14,710;3,392;-7,944;22,512
235,500;3,404;0,854;-34,678;1,948;9,215;4,230;27,034;3,494;-37,555;-2,698;0,000;32,200;31,900;9,429;1,977;-16,483;-10,334;-19,521;-12,310;-3,160;26,931;0,000;252,940;Inf;260,000;260,000;-14,672;3,392;-7,949;22,481
236,000;3,512;0,844;-35,209;1,964;9,319;4,230;27,034;3,494;-37,555;-2,698;0,000;32,200;31,900;9,310;1,755;-16,584;-10,348;-19,558;-12,367;-3,160;26,931;0,000;253,840;Inf;260,000;260,000;-14,662;3,392;-7,965;22,391
236,500;3,512;0,844;-35,209;1,964;9,319;4,230;27,034;3,494;-37,555;-2,698;0,000;32,200;31,900;9,310;1,755;-16,601;-10,370;-19,546;-12,406;-3,160;26,931;0,000;253,840;Inf;260,000;260,000;-14,714;3,394;-7,964;22,330
237,000;3,512;0,844;-35,209;1,964;9,319;4,230;27,034;3,494;-37,555;-2,698;0,000;32,200;31,900;9,310;1,755;-16,594;-10,390;-19,540;-12,399;-3,160;26,931;0,000;252,840;Inf;260,000;260,000;-14,731;3,396;-7,966;22,334
237,500;3,512;0,844;-35,209;1,964;9,319;4,230;27,034;3,494;-37,555;-2,698;0,000;32,200;31,900;9,310;1,755;-16,545;-10,352;-19,537;-12,364;-3,160;26,931;0,000;252,840;Inf;260,000;260,000;-14,731;3,398;-7,951;22,348
238,000;3,512;0,844;-35,209;1,964;9,319;4,244;27,067;3,493;-37,534;-2,709;0,000;32,257;31,926;9,310;1,755;-16,489;-10,337;-19,505;-12,320;-3,136;26,939;0,000;254,140;Inf;260,000;260,000;-14,699;3,400;-7,944;22,337
238,500;3,512;0,844;-35,209;1,964;9,319;4,244;27,067;3,493;-37,534;-2,709;0,000;32,300;31,900;9,310;1,755;-16,530;-10,352;-19,557;-12,332;-3,136;26,939;0,000;254,140;Inf;260,000;260,000;-14,663;3,402;-7,957;22,333
239,000;3,876;0,919;-35,209;1,994;9,322;4,244;27,067;3,493;-37,534;-2,709;0,000;32,300;31,900;9,295;1,841;-16,575;-10,367;-19,560;-12,397;-3,136;26,939;0,000;252,840;Inf;260,000;260,000;-14,693;3,404;-7,973;22,317
239,500;3,876;0,919;-35,209;1,994;9,322;4,244;27,067;3,493;-37,534;-2,709;0,000;32,300;31,900;9,295;1,841;-16,637;-10,393;-19,537;-12,402;-3,136;26,939;0,000;252,840;Inf;260,000;260,000;-14,725;3,412;-7,934;22,282
240,000;3,876;0,919;-35,209;1,994;9,322;4,244;27,067;3,493;-37,534;-2,709;0,000;32,300;31,900;9,295;1,841;-16,609;-10,379;-19,535;-12,378;-3,136;26,939;0,000;253,840;Inf;260,000;260,000;-14,742;3,419;-7,960;22,282
240,500;3,876;0,919;-35,209;1,994;9,322;4,244;27,067;3,493;-37,534;-2,709;0,000;32,300;31,900;9,295;1,841;-16,535;-10,373;-19,514;-12,333;-3,136;26,939;0,000;253,840;Inf;260,000;260,000;-14,725;3,427;-7,965;22,257
241,000;3,876;0,919;-35,209;1,994;9,322;4,244;27,067;3,493;-37,534;-2,709;0,000;32,300;31,900;9,295;1,841;-16,498;-10,325;-19,538;-12,327;-3,136;26,939;0,000;252,040;Inf;260,000;260,000;-14,689;3,434;-7,944;22,272
241,500;3,876;0,919;-35,209;1,994;9,322;4,235;27,096;3,486;-37,548;-2,695;0,000;32,254;31,888;9,295;1,841;-16,580;-10,360;-19,552;-12,376;-3,159;26,940;0,000;252,040;Inf;260,000;260,000;-14,672;3,441;-7,951;22,284
242,000;3,876;0,919;-35,209;1,994;9,322;4,235;27,096;3,486;-37,548;-2,695;0,000;32,300;31,900;9,295;1,841;-16,672;-10,381;-19,586;-12,418;-3,159;26,940;0,000;254,640;Inf;260,000;260,000;-14,717;3,448;-7,951;22,290
242,500;3,316;0,916;-34,066;1,966;9,187;4,235;27,096;3,486;-37,548;-2,695;0,000;32,300;31,900;9,343;1,926;-16,646;-10,368;-19,566;-12,398;-3,159;26,940;0,000;254,640;Inf;260,000;260,000;-14,764;3,455;-7,948;22,344
243,000;3,316;0,916;-34,066;1,966;9,187;4,235;27,096;3,486;-37,548;-2,695;0,000;32,300;31,900;9,343;1,926;-16,552;-10,354;-19,544;-12,364;-3,159;26,940;0,000;252,240;Inf;260,000;260,000;-14,744;3,453;-7,964;22,374
243,500;3,316;0,916;-34,066;1,966;9,187;4,235;27,096;3,486;-37,548;-2,695;0,000;32,300;31,900;9,343;1,926;-16,522;-10,349;-19,527;-12,348;-3,159;26,940;0,000;252,240;Inf;260,000;260,000;-14,703;3,451;-7,965;22,380
244,000;3,316;0,916;-34,066;1,966;9,187;4,235;27,096;3,486;-37,548;-2,695;0,000;32,300;31,900;9,343;1,926;-16,515;-10,331;-19,526;-12,325;-3,159;26,940;0,000;253,840;Inf;260,000;260,000;-14,686;3,449;-7,940;22,352
244,500;3,316;0,916;-34,066;1,966;9,187;4,195;27,111;3,490;-37,517;-2,710;0,000;32,248;31,804;9,343;1,926;-16,632;-10,379;-19,570;-12,413;-3,157;26,934;0,000;253,840;Inf;260,000;260,000;-14,674;3,447;-7,953;22,406
245,000;3,316;0,916;-34,066;1,966;9,187;4,195;27,111;3,490;-37,517;-2,710;0,000;32,200;31,800;9,343;1,926;-16,618;-10,389;-19,544;-12,408;-3,157;26,934;0,000;253,540;Inf;260,000;260,000;-14,749;3,444;-7,946;22,450
245,500;3,860;0,920;-35,209;1,863;9,267;4,195;27,111;3,490;-37,517;-2,710;0,000;32,200;31,800;9,329;2,044;-16,587;-10,375;-19,549;-12,369;-3,157;26,934;0,000;253,540;Inf;260,000;260,000;-14,740;3,442;-7,978;22,490
246,000;3,860;0,920;-35,209;1,863;9,267;4,195;27,111;3,490;-37,517;-2,710;0,000;32,200;31,800;9,329;2,044;-16,536;-10,347;-19,558;-12,345;-3,157;26,934;0,000;254,540;Inf;260,000;260,000;-14,720;3,449;-7,974;22,475
246,500;3,860;0,920;-35,209;1,863;9,267;4,195;27,111;3,490;-37,517;-2,710;0,000;32,200;31,800;9,329;2,044;-16,496;-10,337;-19,521;-12,312;-3,157;26,934;0,000;254,540;Inf;260,000;260,000;-14,696;3,456;-7,960;22,492
247,000;3,860;0,920;-35,209;1,863;9,267;4,195;27,111;3,490;-37,517;-2,710;0,000;32,200;31,800;9,329;2,044;-16,494;-10,341;-19,541;-12,322;-3,157;26,934;0,000;254,440;Inf;260,000;260,000;-14,667;3,462;-7,968;22,474
247,500;3,860;0,920;-35,209;1,863;9,267;4,215;27,129;3,508;-37,553;-2,725;0,000;32,251;31,869;9,329;2,044;-16,619;-10,366;-19,577;-12,400;-3,161;26,938;0,000;254,440;Inf;260,000;260,000;-14,674;3,469;-7,955;22,463
248,000;3,860;0,920;-35,209;1,863;9,267;4,215;27,129;3,508;-37,553;-2,725;0,000;32,300;31,900;9,329;2,044;-16,596;-10,398;-19,530;-12,405;-3,161;26,938;0,000;253,940;Inf;260,000;260,000;-14,741;3,475;-7,966;22,437
248,500;3,860;0,920;-35,209;1,863;9,267;4,215;27,129;3,508;-37,553;-2,725;0,000;32,300;31,900;9,329;2,044;-16,542;-10,370;-19,563;-12,376;-3,161;26,938;0,000;253,940;Inf;260,000;260,000;-14,732;3,482;-7,966;22,437
249,000;3,402;0,836;-35,209;1,874;9,215;4,215;27,129;3,508;-37,553;-2,725;0,000;32,300;31,900;9,204;1,996;-16,506;-10,362;-19,528;-12,330;-3,161;26,938;0,000;253,940;Inf;260,000;260,000;-14,713;3,488;-7,950;22,438
249,500;3,402;0,836;-35,209;1,874;9,215;4,215;27,129;3,508;-37,553;-2,725;0,000;32,300;31,900;9,204;1,996;-16,479;-10,342;-19,518;-12,306;-3,161;26,938;0,000;253,940;Inf;260,000;260,000;-14,681;3,487;-7,934;22,438
250,000;3,402;0,836;-35,209;1,874;9,215;4,215;27,129;3,508;-37,553;-2,725;0,000;32,300;31,900;9,204;1,996;-16,526;-10,346;-19,531;-12,344;-3,161;26,938;0,000;254,040;Inf;260,000;260,000;-14,661;3,485;-7,948;22,430
250,500;3,402;0,836;-35,209;1,874;9,215;4,215;27,129;3,508;-37,553;-2,725;0,000;32,300;31,900;9,204;1,996;-16,642;-10,375;-19,530;-12,448;-3,161;26,938;0,000;254,040;Inf;260,000;260,000;-14,687;3,484;-7,963;22,406
251,000;3,402;0,836;-35,209;1,874;9,215;4,204;27,151;3,505;-37,589;-2,716;0,000;32,250;31,845;9,204;1,996;-16,610;-10,393;-19,523;-12,432;-3,162;26,943;0,000;253,640;Inf;260,000;260,000;-14,749;3,482;-7,990;22,408
251,500;3,402;0,836;-35,209;1,874;9,215;4,204;27,151;3,505;-37,589;-2,716;0,000;32,200;31,800;9,204;1,996;-16,542;-10,391;-19,505;-12,396;-3,162;26,943;0,000;253,640;Inf;260,000;260,000;-14,740;3,481;-7,976;22,414
252,000;3,333;0,776;-35,209;1,914;9,258;4,204;27,151;3,505;-37,589;-2,716;0,000;32,200;31,800;9,243;1,972;-16,496;-10,355;-19,507;-12,324;-3,162;26,943;0,000;254,040;Inf;260,000;260,000;-14,708;3,480;-7,980;22,394
252,500;3,333;0,776;-35,209;1,914;9,258;4,204;27,151;3,505;-37,589;-2,716;0,000;32,200;31,800;9,243;1,972;-16,462;-10,331;-19,514;-12,309;-3,162;26,943;0,000;254,040;Inf;260,000;260,000;-14,670;3,477;-7,976;22,395
253,000;3,333;0,776;-35,209;1,914;9,258;4,204;27,151;3,505;-37,589;-2,716;0,000;32,200;31,800;9,243;1,972;-16,558;-10,345;-19,542;-12,376;-3,162;26,943;0,000;252,740;Inf;260,000;260,000;-14,654;3,475;-7,960;22,358
253,500;3,333;0,776;-35,209;1,914;9,258;4,204;27,151;3,505;-37,589;-2,716;0,000;32,200;31,800;9,243;1,972;-16,626;-10,414;-19,538;-12,427;-3,162;26,943;0,000;252,740;Inf;260,000;260,000;-14,705;3,473;-7,954;22,334
254,000;3,333;0,776;-35,209;1,914;9,258;4,225;27,177;3,482;-37,573;-2,698;0,000;32,243;31,862;9,243;1,972;-16,658;-10,408;-19,560;-12,411;-3,164;26,934;0,000;253,940;Inf;260,000;260,000;-14,751;3,468;-7,968;22,346
254,500;3,333;0,776;-35,209;1,914;9,258;4,225;27,177;3,482;-37,573;-2,698;0,000;32,200;31,900;9,243;1,972;-16,553;-10,376;-19,526;-12,364;-3,164;26,934;0,000;253,940;Inf;260,000;260,000;-14,759;3,468;-7,974;22,346
255,000;3,333;0,776;-35,209;1,914;9,258;4,225;27,177;3,482;-37,573;-2,698;0,000;32,200;31,900;9,243;1,972;-16,505;-10,357;-19,535;-12,338;-3,164;26,934;0,000;252,640;Inf;260,000;260,000;-14,705;3,466;-7,963;22,341
255,500;3,018;0,700;-35,209;1,929;9,314;4,225;27,177;3,482;-37,573;-2,698;0,000;32,200;31,900;9,101;1,946;-16,517;-10,349;-19,547;-12,376;-3,164;26,934;0,000;252,640;Inf;260,000;260,000;-14,684;3,464;-7,967;22,326
256,000;3,018;0,700;-35,209;1,929;9,314;4,225;27,177;3,482;-37,573;-2,698;0,000;32,200;31,900;9,101;1,946;-16,622;-10,391;-19,577;-12,419;-3,164;26,934;0,000;253,740;Inf;260,000;260,000;-14,697;3,456;-7,943;22,284
256,500;3,018;0,700;-35,209;1,929;9,314;4,225;27,177;3,482;-37,573;-2,698;0,000;32,200;31,900;9,101;1,946;-16,639;-10,388;-19,549;-12,432;-3,164;26,934;0,000;253,740;Inf;260,000;260,000;-14,752;3,449;-7,967;22,280
257,000;3,018;0,700;-35,209;1,929;9,314;4,225;27,177;3,482;-37,573;-2,698;0,000;32,200;31,900;9,101;1,946;-16,589;-10,383;-19,540;-12,401;-3,164;26,934;0,000;252,240;Inf;260,000;260,000;-14,752;3,442;-7,983;22,271
257,500;3,018;0,700;-35,209;1,929;9,314;4,243;27,192;3,489;-37,546;-2,714;0,000;32,249;31,751;9,101;1,946;-16,554;-10,379;-19,523;-12,362;-3,150;26,950;0,000;252,240;Inf;260,000;260,000;-14,728;3,435;-7,979;22,254
258,000;3,018;0,700;-35,209;1,929;9,314;4,243;27,192;3,489;-37,546;-2,714;0,000;32,200;31,800;9,101;1,946;-16,491;-10,348;-19,507;-12,317;-3,150;26,950;0,000;253,840;Inf;260,000;260,000;-14,705;3,428;-7,956;22,233
258,500;2,621;0,704;-33,235;1,942;9,234;4,243;27,192;3,489;-37,546;-2,714;0,000;32,200;31,800;9,369;1,836;-16,473;-10,343;-19,504;-12,318;-3,150;26,950;0,000;253,840;Inf;260,000;260,000;-14,665;3,422;-7,956;22,246
259,000;2,621;0,704;-33,235;1,942;9,234;4,243;27,192;3,489;-37,546;-2,714;0,000;32,200;31,800;9,369;1,836;-16,574;-10,391;-19,471;-12,433;-3,150;26,950;0,000;253,240;Inf;260,000;260,000;-14,659;3,409;-7,939;22,243
259,500;2,621;0,704;-33,235;1,942;9,234;4,243;27,192;3,489;-37,546;-2,714;0,000;32,200;31,800;9,369;1,836;-16,577;-10,398;-19,454;-12,428;-3,150;26,950;0,000;253,240;Inf;260,000;260,000;-14,717;3,396;-7,963;22,237
260,000;2,621;0,704;-33,235;1,942;9,234;4,243;27,192;3,489;-37,546;-2,714;0,000;32,200;31,800;9,369;1,836;-16,535;-10,361;-19,473;-12,387;-3,150;26,950;0,000;253,640;Inf;260,000;260,000;-14,714;3,383;-7,973;22,227
260,500;2,621;0,704;-33,235;1,942;9,234;4,255;27,217;3,475;-37,540;-2,724;0,000;32,241;31,756;9,369;1,836;-16,485;-10,329;-19,472;-12,338;-3,147;26,944;0,000;253,640;Inf;260,000;260,000;-14,689;3,370;-7,961;22,227
261,000;2,621;0,704;-33,235;1,942;9,234;4,255;27,217;3,475;-37,540;-2,724;0,000;32,200;31,800;9,369;1,836;-16,456;-10,325;-19,470;-12,299;-3,147;26,944;0,000;253,840;Inf;260,000;260,000;-14,656;3,358;-7,970;22,257
261,500;2,621;0,704;-33,235;1,942;9,234;4,255;27,217;3,475;-37,540;-2,724;0,000;32,200;31,800;9,369;1,836;-16,442;-10,323;-19,466;-12,303;-3,147;26,944;0,000;253,840;Inf;260,000;260,000;-14,638;3,346;-7,947;22,409
262,000;3,217;0,852;-33,332;1,983;9,233;4,255;27,217;3,475;-37,540;-2,724;0,000;32,200;31,800;9,375;1,844;-16,599;-10,362;-19,512;-12,366;-3,147;26,944;0,000;253,840;Inf;260,000;260,000;-14,634;3,334;-7,946;22,496
262,500;3,217;0,852;-33,332;1,983;9,233;4,255;27,217;3,475;-37,540;-2,724;0,000;32,200;31,800;9,375;1,844;-16,605;-10,363;-19,481;-12,381;-3,147;26,944;0,000;253,840;Inf;260,000;260,000;-14,710;3,332;-7,965;22,590
263,000;3,217;0,852;-33,332;1,983;9,233;4,255;27,217;3,475;-37,540;-2,724;0,000;32,200;31,800;9,375;1,844;-16,557;-10,352;-19,494;-12,352;-3,147;26,944;0,000;253,440;Inf;260,000;260,000;-14,707;3,330;-7,953;22,662
263,500;3,217;0,852;-33,332;1,983;9,233;4,255;27,217;3,475;-37,540;-2,724;0,000;32,200;31,800;9,375;1,844;-16,492;-10,336;-19,489;-12,337;-3,147;26,944;0,000;253,440;Inf;260,000;260,000;-14,689;3,329;-7,945;22,707
264,000;3,217;0,852;-33,332;1,983;9,233;4,203;27,240;3,492;-37,553;-2,713;0,000;32,234;31,765;9,375;1,844;-16,453;-10,321;-19,473;-12,286;-3,146;26,949;0,000;253,740;Inf;260,000;260,000;-14,663;3,327;-7,934;22,711
264,500;3,217;0,852;-33,332;1,983;9,233;4,203;27,240;3,492;-37,553;-2,713;0,000;32,200;31,800;9,375;1,844;-16,450;-10,306;-19,473;-12,303;-3,146;26,949;0,000;253,740;Inf;260,000;260,000;-14,633;3,325;-7,940;22,707
265,000;3,475;0,826;-35,209;1,953;9,306;4,203;27,240;3,492;-37,553;-2,713;0,000;32,200;31,800;9,263;1,813;-16,562;-10,344;-19,489;-12,372;-3,146;26,949;0,000;252,540;Inf;260,000;260,000;-14,633;3,323;-7,932;22,718
265,500;3,475;0,826;-35,209;1,953;9,306;4,203;27,240;3,492;-37,553;-2,713;0,000;32,200;31,800;9,263;1,813;-16,567;-10,378;-19,484;-12,406;-3,146;26,949;0,000;252,540;Inf;260,000;260,000;-14,692;3,326;-7,948;22,684
266,000;3,475;0,826;-35,209;1,953;9,306;4,203;27,240;3,492;-37,553;-2,713;0,000;32,200;31,800;9,263;1,813;-16,589;-10,337;-19,476;-12,376;-3,146;26,949;0,000;254,040;Inf;260,000;260,000;-14,709;3,328;-7,926;22,674
266,500;3,475;0,826;-35,209;1,953;9,306;4,203;27,240;3,492;-37,553;-2,713;0,000;32,200;31,800;9,263;1,813;-16,474;-10,329;-19,477;-12,307;-3,146;26,949;0,000;254,040;Inf;260,000;260,000;-14,694;3,330;-7,951;22,672
267,000;3,475;0,826;-35,209;1,953;9,306;4,194;27,264;3,496;-37,549;-2,692;0,000;32,242;31,829;9,263;1,813;-16,446;-10,315;-19,477;-12,288;-3,154;26,949;0,000;252,640;Inf;260,000;260,000;-14,646;3,333;-7,918;22,659
267,500;3,475;0,826;-35,209;1,953;9,306;4,194;27,264;3,496;-37,549;-2,692;0,000;32,200;31,800;9,263;1,813;-16,507;-10,308;-19,494;-12,309;-3,154;26,949;0,000;252,640;Inf;260,000;260,000;-14,631;3,335;-7,935;22,696
268,000;3,475;0,826;-35,209;1,953;9,306;4,194;27,264;3,496;-37,549;-2,692;0,000;32,200;31,800;9,263;1,813;-16,523;-10,363;-19,502;-12,378;-3,154;26,949;0,000;254,240;Inf;260,000;260,000;-14,654;3,337;-7,925;22,697
268,500;2,783;0,769;-34,146;1,944;9,236;4,194;27,264;3,496;-37,549;-2,692;0,000;32,200;31,800;9,310;1,939;-16,662;-10,370;-19,510;-12,420;-3,154;26,949;0,000;254,240;Inf;260,000;260,000;-14,692;3,340;-7,942;22,712
269,000;2,783;0,769;-34,146;1,944;9,236;4,194;27,264;3,496;-37,549;-2,692;0,000;32,200;31,800;9,310;1,939;-16,596;-10,353;-19,494;-12,370;-3,154;26,949;0,000;252,740;Inf;260,000;260,000;-14,740;3,331;-7,940;22,640
269,500;2,783;0,769;-34,146;1,944;9,236;4,194;27,264;3,496;-37,549;-2,692;0,000;32,200;31,800;9,310;1,939;-16,514;-10,339;-19,499;-12,331;-3,154;26,949;0,000;252,740;Inf;260,000;260,000;-14,703;3,322;-7,937;22,623
270,000;2,783;0,769;-34,146;1,944;9,236;4,194;27,264;3,496;-37,549;-2,692;0,000;32,200;31,800;9,310;1,939;-16,465;-10,329;-19,493;-12,297;-3,154;26,949;0,000;254,140;Inf;260,000;260,000;-14,671;3,313;-7,934;22,573
270,500;2,783;0,769;-34,146;1,944;9,236;4,209;27,270;3,485;-37,541;-2,715;0,000;32,233;31,766;9,310;1,939;-16,528;-10,332;-19,531;-12,356;-3,160;26,951;0,000;254,140;Inf;260,000;260,000;-14,646;3,304;-7,920;22,508
271,000;2,783;0,769;-34,146;1,944;9,236;4,209;27,270;3,485;-37,541;-2,715;0,000;32,200;31,800;9,310;1,939;-16,582;-10,368;-19,511;-12,426;-3,160;26,951;0,000;253,940;Inf;260,000;260,000;-14,687;3,295;-7,935;22,498
271,500;3,788;0,904;-35,209;1,889;9,258;4,209;27,270;3,485;-37,541;-2,715;0,000;32,200;31,800;9,228;2,072;-16,598;-10,373;-19,495;-12,394;-3,160;26,951;0,000;253,940;Inf;260,000;260,000;-14,722;3,287;-7,940;22,472
272,000;3,788;0,904;-35,209;1,889;9,258;4,209;27,270;3,485;-37,541;-2,715;0,000;32,200;31,800;9,228;2,072;-16,590;-10,343;-19,510;-12,357;-3,160;26,951;0,000;253,540;Inf;260,000;260,000;-14,715;3,295;-7,946;22,434
272,500;3,788;0,904;-35,209;1,889;9,258;4,209;27,270;3,485;-37,541;-2,715;0,000;32,200;31,800;9,228;2,072;-16,514;-10,335;-19,501;-12,317;-3,160;26,951;0,000;253,540;Inf;260,000;260,000;-14,700;3,303;-7,942;22,368
273,000;3,788;0,904;-35,209;1,889;9,258;4,209;27,270;3,485;-37,541;-2,715;0,000;32,200;31,800;9,228;2,072;-16,472;-10,301;-19,492;-12,303;-3,160;26,951;0,000;254,040;Inf;260,000;260,000;-14,667;3,311;-7,938;22,342
273,500;3,788;0,904;-35,209;1,889;9,258;4,179;27,310;3,505;-37,548;-2,716;0,000;32,240;31,793;9,228;2,072;-16,652;-10,367;-19,532;-12,404;-3,148;26,952;0,000;254,040;Inf;260,000;260,000;-14,642;3,319;-7,918;22,320
274,000;3,788;0,904;-35,209;1,889;9,258;4,179;27,310;3,505;-37,548;-2,716;0,000;32,200;31,800;9,228;2,072;-16,605;-10,370;-19,500;-12,404;-3,148;26,952;0,000;254,340;Inf;260,000;260,000;-14,739;3,327;-7,936;22,381
274,500;3,617;0,924;-34,889;1,921;9,204;4,179;27,310;3,505;-37,548;-2,716;0,000;32,200;31,800;9,316;2,074;-16,550;-10,352;-19,512;-12,334;-3,148;26,952;0,000;254,340;Inf;260,000;260,000;-14,720;3,334;-7,921;22,423
275,000;3,617;0,924;-34,889;1,921;9,204;4,179;27,310;3,505;-37,548;-2,716;0,000;32,200;31,800;9,316;2,074;-16,512;-10,326;-19,493;-12,312;-3,148;26,952;0,000;253,640;Inf;260,000;260,000;-14,687;3,339;-7,954;22,443
275,500;3,617;0,924;-34,889;1,921;9,204;4,179;27,310;3,505;-37,548;-2,716;0,000;32,200;31,800;9,316;2,074;-16,483;-10,321;-19,483;-12,297;-3,148;26,952;0,000;253,640;Inf;260,000;260,000;-14,661;3,344;-7,940;22,481
276,000;3,617;0,924;-34,889;1,921;9,204;4,179;27,310;3,505;-37,548;-2,716;0,000;32,200;31,800;9,316;2,074;-16,511;-10,347;-19,503;-12,343;-3,148;26,952;0,000;253,740;Inf;260,000;260,000;-14,646;3,348;-7,945;22,520
276,500;3,617;0,924;-34,889;1,921;9,204;4,179;27,310;3,505;-37,548;-2,716;0,000;32,200;31,800;9,316;2,074;-16,594;-10,344;-19,484;-12,389;-3,148;26,952;0,000;253,740;Inf;260,000;260,000;-14,676;3,352;-7,934;22,591
277,000;3,617;0,924;-34,889;1,921;9,204;4,222;27,318;3,489;-37,577;-2,704;0,000;32,232;31,770;9,316;2,074;-16,570;-10,343;-19,483;-12,372;-3,151;26,959;0,000;254,040;Inf;260,000;260,000;-14,703;3,357;-7,953;22,594
277,500;3,617;0,924;-34,889;1,921;9,204;4,222;27,318;3,489;-37,577;-2,704;0,000;32,200;31,800;9,316;2,074;-16,509;-10,317;-19,477;-12,301;-3,151;26,959;0,000;254,040;Inf;260,000;260,000;-14,692;3,361;-7,936;22,623
278,000;3,237;0,748;-35,209;1,928;9,278;4,222;27,318;3,489;-37,577;-2,704;0,000;32,200;31,800;9,243;1,967;-16,457;-10,298;-19,475;-12,279;-3,151;26,959;0,000;253,840;Inf;260,000;260,000;-14,651;3,365;-7,937;22,641
278,500;3,237;0,748;-35,209;1,928;9,278;4,222;27,318;3,489;-37,577;-2,704;0,000;32,200;31,800;9,243;1,967;-16,475;-10,312;-19,519;-12,314;-3,151;26,959;0,000;253,840;Inf;260,000;260,000;-14,627;3,363;-7,933;22,647
279,000;3,237;0,748;-35,209;1,928;9,278;4,222;27,318;3,489;-37,577;-2,704;0,000;32,200;31,800;9,243;1,967;-16,601;-10,328;-19,566;-12,395;-3,151;26,959;0,000;253,240;Inf;260,000;260,000;-14,655;3,361;-7,919;22,647
279,500;3,237;0,748;-35,209;1,928;9,278;4,222;27,318;3,489;-37,577;-2,704;0,000;32,200;31,800;9,243;1,967;-16,630;-10,370;-19,593;-12,422;-3,151;26,959;0,000;253,240;Inf;260,000;260,000;-14,723;3,359;-7,954;22,650
280,000;3,237;0,748;-35,209;1,928;9,278;4,235;27,354;3,483;-37,541;-2,713;0,000;32,247;31,801;9,243;1,967;-16,617;-10,383;-19,567;-12,390;-3,145;26,964;0,000;253,740;Inf;260,000;260,000;-14,754;3,357;-7,962;22,596
280,500;3,237;0,748;-35,209;1,928;9,278;4,235;27,354;3,483;-37,541;-2,713;0,000;32,200;31,800;9,243;1,967;-16,548;-10,355;-19,532;-12,337;-3,145;26,964;0,000;253,740;Inf;260,000;260,000;-14,740;3,355;-7,931;22,537
281,000;2,746;0,722;-34,037;1,986;9,248;4,235;27,354;3,483;-37,541;-2,713;0,000;32,200;31,800;9,316;1,748;-16,483;-10,296;-19,505;-12,312;-3,145;26,964;0,000;253,340;Inf;260,000;260,000;-14,693;3,353;-7,935;22,480
281,500;2,746;0,722;-34,037;1,986;9,248;4,235;27,354;3,483;-37,541;-2,713;0,000;32,200;31,800;9,316;1,748;-16,579;-10,354;-19,566;-12,373;-3,145;26,964;0,000;253,340;Inf;260,000;260,000;-14,649;3,343;-7,964;22,464
282,000;2,746;0,722;-34,037;1,986;9,248;4,235;27,354;3,483;-37,541;-2,713;0,000;32,200;31,800;9,316;1,748;-16,676;-10,392;-19,583;-12,459;-3,145;26,964;0,000;253,740;Inf;260,000;260,000;-14,718;3,333;-7,941;22,453
282,500;2,746;0,722;-34,037;1,986;9,248;4,235;27,354;3,483;-37,541;-2,713;0,000;32,200;31,800;9,316;1,748;-16,632;-10,372;-19,569;-12,418;-3,145;26,964;0,000;253,740;Inf;260,000;260,000;-14,778;3,324;-7,969;22,453
283,000;2,746;0,722;-34,037;1,986;9,248;4,235;27,354;3,483;-37,541;-2,713;0,000;32,200;31,800;9,316;1,748;-16,540;-10,361;-19,536;-12,351;-3,145;26,964;0,000;253,640;Inf;260,000;260,000;-14,748;3,314;-7,948;22,440
283,500;2,746;0,722;-34,037;1,986;9,248;4,227;27,381;3,492;-37,560;-2,726;0,000;32,244;31,756;9,316;1,748;-16,496;-10,334;-19,514;-12,320;-3,149;26,962;0,000;253,640;Inf;260,000;260,000;-14,697;3,305;-7,942;22,451
284,000;2,746;0,722;-34,037;1,986;9,248;4,227;27,381;3,492;-37,560;-2,726;0,000;32,200;31,800;9,316;1,748;-16,452;-10,314;-19,477;-12,296;-3,149;26,962;0,000;253,840;Inf;260,000;260,000;-14,666;3,296;-7,928;22,440
284,500;3,449;0,889;-33,944;1,978;9,154;4,227;27,381;3,492;-37,560;-2,726;0,000;32,200;31,800;9,520;1,929;-16,638;-10,359;-19,537;-12,426;-3,149;26,962;0,000;253,840;Inf;260,000;260,000;-14,635;3,287;-7,950;22,445
285,000;3,449;0,889;-33,944;1,978;9,154;4,227;27,381;3,492;-37,560;-2,726;0,000;32,200;31,800;9,520;1,929;-16,644;-10,387;-19,534;-12,435;-3,149;26,962;0,000;253,740;Inf;260,000;260,000;-14,740;3,289;-7,948;22,430
285,500;3,449;0,889;-33,944;1,978;9,154;4,227;27,381;3,492;-37,560;-2,726;0,000;32,200;31,800;9,520;1,929;-16,581;-10,358;-19,512;-12,342;-3,149;26,962;0,000;253,740;Inf;260,000;260,000;-14,750;3,292;-7,964;22,411
286,000;3,449;0,889;-33,944;1,978;9,154;4,227;27,381;3,492;-37,560;-2,726;0,000;32,200;31,800;9,520;1,929;-16,468;-10,311;-19,478;-12,290;-3,149;26,962;0,000;253,840;Inf;260,000;260,000;-14,698;3,295;-7,936;22,408
286,500;3,449;0,889;-33,944;1,978;9,154;4,212;27,397;3,465;-37,555;-2,702;0,000;32,237;31,843;9,520;1,929;-16,438;-10,310;-19,441;-12,286;-3,156;26,965;0,000;253,840;Inf;260,000;260,000;-14,637;3,297;-7,941;22,394
287,000;3,449;0,889;-33,944;1,978;9,154;4,212;27,397;3,465;-37,555;-2,702;0,000;32,200;31,800;9,520;1,929;-16,519;-10,316;-19,515;-12,342;-3,156;26,965;0,000;254,340;Inf;260,000;260,000;-14,619;3,300;-7,947;22,388
287,500;3,449;0,889;-33,944;1,978;9,154;4,212;27,397;3,465;-37,555;-2,702;0,000;32,200;31,800;9,520;1,929;-16,714;-10,368;-19,517;-12,441;-3,156;26,965;0,000;254,340;Inf;260,000;260,000;-14,673;3,302;-7,952;22,358
288,000;4,134;0,962;-35,209;1,887;9,304;4,212;27,397;3,465;-37,555;-2,702;0,000;32,200;31,800;9,311;2,005;-16,654;-10,366;-19,517;-12,396;-3,156;26,965;0,000;254,240;Inf;260,000;260,000;-14,760;3,305;-7,958;22,308
288,500;4,134;0,962;-35,209;1,887;9,304;4,212;27,397;3,465;-37,555;-2,702;0,000;32,200;31,800;9,311;2,005;-16,542;-10,358;-19,491;-12,345;-3,156;26,965;0,000;254,240;Inf;260,000;260,000;-14,733;3,318;-7,961;22,313
289,000;4,134;0,962;-35,209;1,887;9,304;4,212;27,397;3,465;-37,555;-2,702;0,000;32,200;31,800;9,311;2,005;-16,490;-10,320;-19,501;-12,315;-3,156;26,965;0,000;253,740;Inf;260,000;260,000;-14,684;3,332;-7,959;22,257
289,500;4,134;0,962;-35,209;1,887;9,304;4,212;27,397;3,465;-37,555;-2,702;0,000;32,200;31,800;9,311;2,005;-16,460;-10,312;-19,475;-12,284;-3,156;26,965;0,000;253,740;Inf;260,000;260,000;-14,656;3,345;-7,943;22,202
290,000;4,134;0,962;-35,209;1,887;9,304;4,176;27,418;3,522;-37,573;-2,722;0,000;32,235;31,848;9,311;2,005;-16,509;-10,312;-19,530;-12,304;-3,168;26,962;0,000;253,740;Inf;260,000;260,000;-14,633;3,358;-7,931;22,152
290,500;4,134;0,962;-35,209;1,887;9,304;4,176;27,418;3,522;-37,573;-2,722;0,000;32,200;31,800;9,311;2,005;-16,576;-10,370;-19,529;-12,397;-3,168;26,962;0,000;253,740;Inf;260,000;260,000;-14,664;3,370;-7,945;22,094
291,000;4,134;0,962;-35,209;1,887;9,304;4,176;27,418;3,522;-37,573;-2,722;0,000;32,200;31,800;9,311;2,005;-16,624;-10,365;-19,511;-12,401;-3,168;26,962;0,000;254,240;Inf;260,000;260,000;-14,718;3,383;-7,940;22,070
291,500;2,901;0,782;-33,896;1,999;9,172;4,176;27,418;3,522;-37,573;-2,722;0,000;32,200;31,800;9,331;1,788;-16,541;-10,351;-19,513;-12,359;-3,168;26,962;0,000;254,240;Inf;260,000;260,000;-14,725;3,395;-7,945;22,033
292,000;2,901;0,782;-33,896;1,999;9,172;4,176;27,418;3,522;-37,573;-2,722;0,000;32,200;31,800;9,331;1,788;-16,490;-10,335;-19,511;-12,327;-3,168;26,962;0,000;254,040;Inf;260,000;260,000;-14,691;3,387;-7,940;21,997
292,500;2,901;0,782;-33,896;1,999;9,172;4,176;27,418;3,522;-37,573;-2,722;0,000;32,200;31,800;9,331;1,788;-16,492;-10,310;-19,507;-12,303;-3,168;26,962;0,000;254,040;Inf;260,000;260,000;-14,666;3,379;-7,927;22,025
293,000;2,901;0,782;-33,896;1,999;9,172;4,176;27,418;3,522;-37,573;-2,722;0,000;32,200;31,800;9,331;1,788;-16,551;-10,335;-19,514;-12,364;-3,168;26,962;0,000;254,240;Inf;260,000;260,000;-14,653;3,371;-7,927;22,120
293,500;2,901;0,782;-33,896;1,999;9,172;4,192;27,439;3,513;-37,582;-2,714;0,000;32,235;31,853;9,331;1,788;-16,566;-10,369;-19,506;-12,399;-3,158;26,966;0,000;254,240;Inf;260,000;260,000;-14,691;3,364;-7,946;22,161
294,000;2,901;0,782;-33,896;1,999;9,172;4,192;27,439;3,513;-37,582;-2,714;0,000;32,200;31,900;9,331;1,788;-16,619;-10,374;-19,499;-12,390;-3,158;26,966;0,000;253,940;Inf;260,000;260,000;-14,710;3,356;-7,950;22,208
294,500;2,901;0,782;-33,896;1,999;9,172;4,192;27,439;3,513;-37,582;-2,714;0,000;32,200;31,900;9,331;1,788;-16,556;-10,363;-19,500;-12,331;-3,158;26,966;0,000;253,940;Inf;260,000;260,000;-14,720;3,348;-7,955;22,228
295,000;3,384;0,895;-33,500;1,985;9,204;4,192;27,439;3,513;-37,582;-2,714;0,000;32,200;31,900;9,469;1,847;-16,510;-10,340;-19,494;-12,325;-3,158;26,966;0,000;254,040;Inf;260,000;260,000;-14,687;3,341;-7,949;22,219
295,500;3,384;0,895;-33,500;1,985;9,204;4,192;27,439;3,513;-37,582;-2,714;0,000;32,200;31,900;9,469;1,847;-16,464;-10,309;-19,495;-12,313;-3,158;26,966;0,000;254,040;Inf;260,000;260,000;-14,668;3,342;-7,952;22,223
296,000;3,384;0,895;-33,500;1,985;9,204;4,192;27,439;3,513;-37,582;-2,714;0,000;32,200;31,900;9,469;1,847;-16,538;-10,336;-19,559;-12,336;-3,158;26,966;0,000;253,940;Inf;260,000;260,000;-14,645;3,343;-7,953;22,200
296,500;3,384;0,895;-33,500;1,985;9,204;4,192;27,439;3,513;-37,582;-2,714;0,000;32,200;31,900;9,469;1,847;-16,579;-10,365;-19,562;-12,400;-3,158;26,966;0,000;253,940;Inf;260,000;260,000;-14,692;3,343;-7,936;22,204
297,000;3,384;0,895;-33,500;1,985;9,204;4,219;27,478;3,497;-37,599;-2,724;0,000;32,243;31,795;9,469;1,847;-16,597;-10,384;-19,553;-12,385;-3,153;26,967;0,000;253,940;Inf;260,000;260,000;-14,727;3,344;-7,942;22,312
297,500;3,384;0,895;-33,500;1,985;9,204;4,219;27,478;3,497;-37,599;-2,724;0,000;32,200;31,800;9,469;1,847;-16,567;-10,347;-19,542;-12,356;-3,153;26,967;0,000;253,940;Inf;260,000;260,000;-14,730;3,345;-7,945;22,339
298,000;3,384;0,895;-33,500;1,985;9,204;4,219;27,478;3,497;-37,599;-2,724;0,000;32,200;31,800;9,469;1,847;-16,498;-10,321;-19,519;-12,320;-3,153;26,967;0,000;253,940;Inf;260,000;260,000;-14,703;3,345;-7,930;22,380
298,500;3,163;0,783;-34,772;1,913;9,237;4,219;27,478;3,497;-37,599;-2,724;0,000;32,200;31,800;9,355;1,985;-16,478;-10,304;-19,495;-12,314;-3,153;26,967;0,000;253,940;Inf;260,000;260,000;-14,664;3,346;-7,947;22,412
299,000;3,163;0,783;-34,772;1,913;9,237;4,219;27,478;3,497;-37,599;-2,724;0,000;32,200;31,800;9,355;1,985;-16,552;-10,338;-19,520;-12,360;-3,153;26,967;0,000;253,940;Inf;260,000;260,000;-14,648;3,343;-7,939;22,413
299,500;3,163;0,783;-34,772;1,913;9,237;4,219;27,478;3,497;-37,599;-2,724;0,000;32,200;31,800;9,355;1,985;-16,572;-10,370;-19,478;-12,424;-3,153;26,967;0,000;253,940;Inf;260,000;260,000;-14,693;3,340;-7,951;22,414
300,000;3,163;0,783;-34,772;1,913;9,237;4,219;27,478;3,497;-37,599;-2,724;0,000;32,200;31,800;9,355;1,985;-16,577;-10,372;-19,481;-12,368;-3,153;26,967;0,000;253,940;Inf;260,000;260,000;-14,711;3,337;-7,927;22,395
300,500;3,163;0,783;-34,772;1,913;9,237;4,215;27,498;3,452;-37,591;-2,738;0,000;32,253;31,854;9,355;1,985;-16,517;-10,348;-19,518;-12,326;-3,172;26,968;0,000;253,940;Inf;260,000;260,000;-14,699;3,334;-7,936;22,401
301,000;3,163;0,783;-34,772;1,913;9,237;4,215;27,498;3,452;-37,591;-2,738;0,000;32,300;31,900;9,355;1,985;-16,469;-10,312;-19,513;-12,304;-3,172;26,968;0,000;253,640;Inf;260,000;260,000;-14,677;3,331;-7,935;22,364
301,500;3,163;0,783;-34,772;1,913;9,237;4,215;27,498;3,452;-37,591;-2,738;0,000;32,300;31,900;9,355;1,985;-16,561;-10,331;-19,520;-12,372;-3,172;26,968;0,000;253,640;Inf;260,000;260,000;-14,649;3,329;-7,922;22,406
302,000;3,812;0,874;-35,209;1,879;9,328;4,215;27,498;3,452;-37,591;-2,738;0,000;32,300;31,900;9,260;1,905;-16,623;-10,374;-19,496;-12,389;-3,172;26,968;0,000;254,240;Inf;260,000;260,000;-14,696;3,326;-7,928;22,390
302,500;3,812;0,874;-35,209;1,879;9,328;4,215;27,498;3,452;-37,591;-2,738;0,000;32,300;31,900;9,260;1,905;-16,585;-10,362;-19,515;-12,387;-3,172;26,968;0,000;254,240;Inf;260,000;260,000;-14,721;3,334;-7,946;22,395
303,000;3,812;0,874;-35,209;1,879;9,328;4,215;27,498;3,452;-37,591;-2,738;0,000;32,300;31,900;9,260;1,905;-16,512;-10,336;-19,507;-12,337;-3,172;26,968;0,000;254,040;Inf;260,000;260,000;-14,712;3,342;-7,943;22,433
303,500;3,812;0,874;-35,209;1,879;9,328;4,215;27,498;3,452;-37,591;-2,738;0,000;32,300;31,900;9,260;1,905;-16,448;-10,304;-19,462;-12,291;-3,172;26,968;0,000;254,040;Inf;260,000;260,000;-14,673;3,349;-7,921;22,443
304,000;3,812;0,874;-35,209;1,879;9,328;4,225;27,541;3,480;-37,585;-2,712;0,000;32,261;31,809;9,260;1,905;-16,433;-10,308;-19,472;-12,276;-3,183;26,963;0,000;254,240;Inf;260,000;260,000;-14,626;3,357;-7,924;22,539
304,500;3,812;0,874;-35,209;1,879;9,328;4,225;27,541;3,480;-37,585;-2,712;0,000;32,300;31,800;9,260;1,905;-16,518;-10,331;-19,507;-12,326;-3,183;26,963;0,000;254,240;Inf;260,000;260,000;-14,622;3,364;-7,929;22,575
305,000;3,812;0,874;-35,209;1,879;9,328;4,225;27,541;3,480;-37,585;-2,712;0,000;32,300;31,800;9,260;1,905;-16,567;-10,371;-19,483;-12,406;-3,183;26,963;0,000;254,140;Inf;260,000;260,000;-14,670;3,372;-7,934;22,604
305,500;3,642;0,837;-35,209;1,912;9,309;4,225;27,541;3,480;-37,585;-2,712;0,000;32,300;31,800;9,239;1,957;-16,600;-10,358;-19,491;-12,379;-3,183;26,963;0,000;254,140;Inf;260,000;260,000;-14,707;3,379;-7,948;22,654
306,000;3,642;0,837;-35,209;1,912;9,309;4,225;27,541;3,480;-37,585;-2,712;0,000;32,300;31,800;9,239;1,957;-16,519;-10,358;-19,443;-12,317;-3,183;26,963;0,000;254,040;Inf;260,000;260,000;-14,707;3,383;-7,948;22,696
306,500;3,642;0,837;-35,209;1,912;9,309;4,225;27,541;3,480;-37,585;-2,712;0,000;32,300;31,800;9,239;1,957;-16,442;-10,298;-19,461;-12,277;-3,183;26,963;0,000;254,040;Inf;260,000;260,000;-14,660;3,388;-7,920;22,705
307,000;3,642;0,837;-35,209;1,912;9,309;4,225;27,541;3,480;-37,585;-2,712;0,000;32,300;31,800;9,239;1,957;-16,418;-10,278;-19,425;-12,259;-3,183;26,963;0,000;253,840;Inf;260,000;260,000;-14,619;3,392;-7,911;22,760
307,500;3,642;0,837;-35,209;1,912;9,309;4,225;27,541;3,480;-37,585;-2,712;0,000;32,300;31,800;9,239;1,957;-16,548;-10,320;-19,467;-12,353;-3,183;26,963;0,000;253,840;Inf;260,000;260,000;-14,595;3,396;-7,910;22,762
308,000;3,642;0,837;-35,209;1,912;9,309;4,207;27,560;3,502;-37,582;-2,746;0,000;32,262;31,879;9,239;1,957;-16,575;-10,338;-19,434;-12,399;-3,177;26,955;0,000;253,840;Inf;260,000;260,000;-14,672;3,400;-7,923;22,751
308,500;3,642;0,837;-35,209;1,912;9,309;4,207;27,560;3,502;-37,582;-2,746;0,000;32,300;31,900;9,239;1,957;-16,533;-10,318;-19,454;-12,338;-3,177;26,955;0,000;253,840;Inf;260,000;260,000;-14,686;3,404;-7,916;22,748
309,000;3,740;0,877;-35,209;1,936;9,308;4,207;27,560;3,502;-37,582;-2,746;0,000;32,300;31,900;9,233;1,916;-16,461;-10,280;-19,465;-12,284;-3,177;26,955;0,000;253,740;Inf;260,000;260,000;-14,661;3,408;-7,920;22,754
309,500;3,740;0,877;-35,209;1,936;9,308;4,207;27,560;3,502;-37,582;-2,746;0,000;32,300;31,900;9,233;1,916;-16,443;-10,283;-19,451;-12,260;-3,177;26,955;0,000;253,740;Inf;260,000;260,000;-14,622;3,413;-7,901;22,760
310,000;3,740;0,877;-35,209;1,936;9,308;4,207;27,560;3,502;-37,582;-2,746;0,000;32,300;31,900;9,233;1,916;-16,406;-10,265;-19,464;-12,247;-3,177;26,955;0,000;253,840;Inf;260,000;260,000;-14,609;3,419;-7,894;22,779
310,500;3,740;0,877;-35,209;1,936;9,308;4,207;27,560;3,502;-37,582;-2,746;0,000;32,300;31,900;9,233;1,916;-16,549;-10,302;-19,492;-12,312;-3,177;26,955;0,000;253,840;Inf;260,000;260,000;-14,596;3,424;-7,873;22,797
311,000;3,740;0,877;-35,209;1,936;9,308;4,218;27,593;3,482;-37,607;-2,744;0,000;32,281;31,901;9,233;1,916;-16,597;-10,338;-19,453;-12,377;-3,176;26,962;0,000;253,240;Inf;260,000;260,000;-14,664;3,434;-7,912;22,824
311,500;3,740;0,877;-35,209;1,936;9,308;4,218;27,593;3,482;-37,607;-2,744;0,000;32,300;31,900;9,233;1,916;-16,539;-10,330;-19,472;-12,333;-3,176;26,962;0,000;253,240;Inf;260,000;260,000;-14,691;3,434;-7,909;22,826
312,000;3,740;0,877;-35,209;1,936;9,308;4,218;27,593;3,482;-37,607;-2,744;0,000;32,300;31,900;9,233;1,916;-16,455;-10,301;-19,443;-12,290;-3,176;26,962;0,000;254,040;Inf;260,000;260,000;-14,668;3,439;-7,904;22,789
312,500;2,691;0,695;-34,546;1,959;9,156;4,218;27,593;3,482;-37,607;-2,744;0,000;32,300;31,900;9,370;2,003;-16,448;-10,290;-19,469;-12,254;-3,176;26,962;0,000;254,040;Inf;260,000;260,000;-14,622;3,444;-7,899;22,763
313,000;2,691;0,695;-34,546;1,959;9,156;4,218;27,593;3,482;-37,607;-2,744;0,000;32,300;31,900;9,370;2,003;-16,438;-10,261;-19,481;-12,253;-3,176;26,962;0,000;254,040;Inf;260,000;260,000;-14,615;3,432;-7,899;22,776
313,500;2,691;0,695;-34,546;1,959;9,156;4,218;27,593;3,482;-37,607;-2,744;0,000;32,300;31,900;9,370;2,003;-16,574;-10,333;-19,535;-12,350;-3,176;26,962;0,000;254,040;Inf;260,000;260,000;-14,608;3,420;-7,888;22,734
314,000;2,691;0,695;-34,546;1,959;9,156;4,218;27,593;3,482;-37,607;-2,744;0,000;32,300;31,900;9,370;2,003;-16,597;-10,346;-19,499;-12,389;-3,176;26,962;0,000;254,040;Inf;260,000;260,000;-14,698;3,408;-7,913;22,715
314,500;2,691;0,695;-34,546;1,959;9,156;4,218;27,593;3,482;-37,607;-2,744;0,000;32,300;31,900;9,370;2,003;-16,580;-10,339;-19,487;-12,338;-3,176;26,962;0,000;253,940;Inf;260,000;260,000;-14,708;3,396;-7,918;22,691
315,000;2,691;0,695;-34,546;1,959;9,156;4,208;27,618;3,483;-37,601;-2,727;0,000;32,283;31,889;9,370;2,003;-16,488;-10,298;-19,466;-12,306;-3,171;26,968;0,000;253,940;Inf;260,000;260,000;-14,686;3,384;-7,901;22,666
315,500;2,691;0,695;-34,546;1,959;9,156;4,208;27,618;3,483;-37,601;-2,727;0,000;32,300;31,900;9,370;2,003;-16,457;-10,284;-19,490;-12,285;-3,171;26,968;0,000;254,040;Inf;260,000;260,000;-14,640;3,373;-7,901;22,623
316,000;2,839;0,735;-34,288;1,989;9,232;4,208;27,618;3,483;-37,601;-2,727;0,000;32,300;31,900;9,300;1,839;-16,425;-10,281;-19,484;-12,269;-3,171;26,968;0,000;254,040;Inf;260,000;260,000;-14,629;3,362;-7,895;22,622
316,500;2,839;0,735;-34,288;1,989;9,232;4,208;27,618;3,483;-37,601;-2,727;0,000;32,300;31,900;9,300;1,839;-16,425;-10,281;-19,484;-12,269;-3,171;26,968;0,000;254,240;Inf;260,000;260,000;-14,615;3,353;-7,883;22,611
317,000;2,839;0,735;-34,288;1,989;9,232;4,208;27,618;3,483;-37,601;-2,727;0,000;32,300;31,900;9,300;1,839;-16,586;-10,328;-19,544;-12,394;-3,171;26,968;0,000;254,240;Inf;260,000;260,000;-14,615;3,345;-7,932;22,600
317,500;2,839;0,735;-34,288;1,989;9,232;4,208;27,618;3,483;-37,601;-2,727;0,000;32,300;31,900;9,300;1,839;-16,565;-10,335;-19,530;-12,346;-3,171;26,968;0,000;254,540;Inf;260,000;260,000;-14,713;3,336;-7,913;22,540
318,000;2,839;0,735;-34,288;1,989;9,232;4,208;27,618;3,483;-37,601;-2,727;0,000;32,300;31,900;9,300;1,839;-16,565;-10,335;-19,530;-12,346;-3,171;26,968;0,000;254,540;Inf;260,000;260,000;-14,694;3,328;-7,920;22,474
318,500;2,839;0,735;-34,288;1,989;9,232;4,182;27,643;3,463;-37,585;-2,726;0,000;32,288;31,863;9,300;1,839;-16,511;-10,314;-19,508;-12,301;-3,182;26,950;0,000;254,240;Inf;260,000;260,000;-14,694;3,320;-7,931;22,411
319,000;2,839;0,735;-34,288;1,989;9,232;4,182;27,643;3,463;-37,585;-2,726;0,000;32,300;31,900;9,300;1,839;-16,452;-10,296;-19,488;-12,287;-3,182;26,950;0,000;254,240;Inf;260,000;260,000;-14,659;3,312;-7,931;22,411
319,500;3,317;0,843;-34,128;1,971;9,276;4,182;27,643;3,463;-37,585;-2,726;0,000;32,300;31,900;9,402;1,840;-16,603;-10,360;-19,531;-12,398;-3,182;26,950;0,000;254,440;Inf;260,000;260,000;-14,631;3,305;-7,915;22,314
320,000;3,317;0,843;-34,128;1,971;9,276;4,182;27,643;3,463;-37,585;-2,726;0,000;32,300;31,900;9,402;1,840;-16,694;-10,374;-19,553;-12,432;-3,182;26,950;0,000;254,440;Inf;260,000;260,000;-14,723;3,305;-7,938;22,289
320,500;3,317;0,843;-34,128;1,971;9,276;4,182;27,643;3,463;-37,585;-2,726;0,000;32,300;31,900;9,402;1,840;-16,587;-10,363;-19,510;-12,374;-3,182;26,950;0,000;254,040;Inf;260,000;260,000;-14,763;3,305;-7,943;22,264
321,000;3,317;0,843;-34,128;1,971;9,276;4,182;27,643;3,463;-37,585;-2,726;0,000;32,300;31,900;9,402;1,840;-16,519;-10,335;-19,484;-12,311;-3,182;26,950;0,000;254,040;Inf;260,000;260,000;-14,708;3,305;-7,934;22,192
321,500;3,317;0,843;-34,128;1,971;9,276;4,182;27,643;3,463;-37,585;-2,726;0,000;32,300;31,900;9,402;1,840;-16,469;-10,319;-19,494;-12,295;-3,182;26,950;0,000;254,540;Inf;260,000;260,000;-14,662;3,305;-7,917;22,166
322,000;3,317;0,843;-34,128;1,971;9,276;4,251;27,660;3,504;-37,580;-2,725;0,000;32,292;31,976;9,402;1,840;-16,443;-10,329;-19,490;-12,289;-3,183;26,959;0,000;254,540;Inf;260,000;260,000;-14,644;3,306;-7,935;22,307
322,500;3,317;0,843;-34,128;1,971;9,276;4,251;27,660;3,504;-37,580;-2,725;0,000;32,300;32,000;9,402;1,840;-16,574;-10,317;-19,524;-12,380;-3,183;26,959;0,000;254,540;Inf;260,000;260,000;-14,638;3,306;-7,934;22,349
323,000;3,317;0,843;-34,128;1,971;9,276;4,251;27,660;3,504;-37,580;-2,725;0,000;32,300;32,000;9,402;1,840;-16,574;-10,342;-19,485;-12,401;-3,183;26,959;0,000;254,540;Inf;260,000;260,000;-14,699;3,306;-7,934;22,349
323,500;3,648;0,956;-34,528;1,996;9,165;4,251;27,660;3,504;-37,580;-2,725;0,000;32,300;32,000;9,315;1,973;-16,540;-10,330;-19,470;-12,336;-3,183;26,959;0,000;254,340;Inf;260,000;260,000;-14,701;3,306;-7,927;22,394
324,000;3,648;0,956;-34,528;1,996;9,165;4,251;27,660;3,504;-37,580;-2,725;0,000;32,300;32,000;9,315;1,973;-16,493;-10,324;-19,477;-12,294;-3,183;26,959;0,000;254,340;Inf;260,000;260,000;-14,669;3,312;-7,914;22,492
324,500;3,648;0,956;-34,528;1,996;9,165;4,251;27,660;3,504;-37,580;-2,725;0,000;32,300;32,000;9,315;1,973;-16,429;-10,292;-19,454;-12,272;-3,183;26,959;0,000;254,340;Inf;260,000;260,000;-14,647;3,317;-7,915;22,526
325,000;3,648;0,956;-34,528;1,996;9,165;4,251;27,660;3,504;-37,580;-2,725;0,000;32,300;32,000;9,315;1,973;-16,476;-10,297;-19,471;-12,316;-3,183;26,959;0,000;254,340;Inf;260,000;260,000;-14,612;3,323;-7,899;22,566
325,500;3,648;0,956;-34,528;1,996;9,165;4,220;27,703;3,503;-37,549;-2,727;0,000;32,319;31,980;9,315;1,973;-16,631;-10,357;-19,494;-12,427;-3,188;26,951;0,000;254,340;Inf;260,000;260,000;-14,640;3,328;-7,911;22,625
326,000;3,648;0,956;-34,528;1,996;9,165;4,220;27,703;3,503;-37,549;-2,727;0,000;32,300;32,000;9,315;1,973;-16,643;-10,350;-19,492;-12,377;-3,188;26,951;0,000;254,340;Inf;260,000;260,000;-14,727;3,333;-7,904;22,656
326,500;3,648;0,956;-34,528;1,996;9,165;4,220;27,703;3,503;-37,549;-2,727;0,000;32,300;32,000;9,315;1,973;-16,514;-10,320;-19,443;-12,314;-3,188;26,951;0,000;254,340;Inf;260,000;260,000;-14,716;3,338;-7,924;22,682
327,000;3,000;0,786;-33,541;1,986;9,191;4,220;27,703;3,503;-37,549;-2,727;0,000;32,300;32,000;9,468;1,849;-16,435;-10,282;-19,441;-12,282;-3,188;26,951;0,000;253,840;Inf;260,000;260,000;-14,648;3,343;-7,936;22,685
327,500;3,000;0,786;-33,541;1,986;9,191;4,220;27,703;3,503;-37,549;-2,727;0,000;32,300;32,000;9,468;1,849;-16,398;-10,275;-19,415;-12,250;-3,188;26,951;0,000;253,840;Inf;260,000;260,000;-14,610;3,338;-7,904;22,721
328,000;3,000;0,786;-33,541;1,986;9,191;4,220;27,703;3,503;-37,549;-2,727;0,000;32,300;32,000;9,468;1,849;-16,398;-10,275;-19,415;-12,250;-3,188;26,951;0,000;253,840;Inf;260,000;260,000;-14,584;3,332;-7,885;22,767
328,500;3,000;0,786;-33,541;1,986;9,191;4,220;27,703;3,503;-37,549;-2,727;0,000;32,300;32,000;9,468;1,849;-16,542;-10,331;-19,457;-12,372;-3,188;26,951;0,000;253,840;Inf;260,000;260,000;-14,584;3,327;-7,911;22,755
329,000;3,000;0,786;-33,541;1,986;9,191;4,191;27,713;3,509;-37,590;-2,743;0,000;32,318;31,988;9,468;1,849;-16,569;-10,339;-19,422;-12,367;-3,189;26,949;0,000;254,140;Inf;260,000;260,000;-14,676;3,321;-7,911;22,755
329,500;3,000;0,786;-33,541;1,986;9,191;4,191;27,713;3,509;-37,590;-2,743;0,000;32,300;32,000;9,468;1,849;-16,496;-10,316;-19,441;-12,331;-3,189;26,949;0,000;254,140;Inf;260,000;260,000;-14,674;3,316;-7,922;22,689
330,000;3,519;0,901;-34,163;1,914;9,240;4,191;27,713;3,509;-37,590;-2,743;0,000;32,300;32,000;9,433;1,954;-16,436;-10,278;-19,438;-12,256;-3,189;26,949;0,000;253,940;Inf;260,000;260,000;-14,646;3,311;-7,898;22,615
330,500;3,519;0,901;-34,163;1,914;9,240;4,191;27,713;3,509;-37,590;-2,743;0,000;32,300;32,000;9,433;1,954;-16,424;-10,269;-19,437;-12,232;-3,189;26,949;0,000;253,940;Inf;260,000;260,000;-14,602;3,314;-7,863;22,627
331,000;3,519;0,901;-34,163;1,914;9,240;4,191;27,713;3,509;-37,590;-2,743;0,000;32,300;32,000;9,433;1,954;-16,413;-10,273;-19,448;-12,251;-3,189;26,949;0,000;254,540;Inf;260,000;260,000;-14,590;3,318;-7,892;22,636
331,500;3,519;0,901;-34,163;1,914;9,240;4,191;27,713;3,509;-37,590;-2,743;0,000;32,300;32,000;9,433;1,954;-16,546;-10,328;-19,431;-12,369;-3,189;26,949;0,000;254,540;Inf;260,000;260,000;-14,596;3,321;-7,887;22,668
332,000;3,519;0,901;-34,163;1,914;9,240;4,214;27,743;3,485;-37,594;-2,744;0,000;32,331;32,062;9,433;1,954;-16,584;-10,312;-19,430;-12,328;-3,192;26,946;0,000;254,540;Inf;260,000;260,000;-14,668;3,324;-7,893;22,677
332,500;3,519;0,901;-34,163;1,914;9,240;4,214;27,743;3,485;-37,594;-2,744;0,000;32,300;32,100;9,433;1,954;-16,508;-10,298;-19,466;-12,289;-3,192;26,946;0,000;254,540;Inf;260,000;260,000;-14,663;3,328;-7,890;22,677
333,000;3,519;0,901;-34,163;1,914;9,240;4,214;27,743;3,485;-37,594;-2,744;0,000;32,300;32,100;9,433;1,954;-16,468;-10,294;-19,445;-12,279;-3,192;26,946;0,000;254,440;Inf;260,000;260,000;-14,640;3,331;-7,884;22,681
333,500;3,023;0,723;-35,209;1,916;9,306;4,214;27,743;3,485;-37,594;-2,744;0,000;32,300;32,100;9,307;1,871;-16,395;-10,246;-19,428;-12,244;-3,192;26,946;0,000;254,440;Inf;260,000;260,000;-14,622;3,334;-7,864;22,685
334,000;3,023;0,723;-35,209;1,916;9,306;4,214;27,743;3,485;-37,594;-2,744;0,000;32,300;32,100;9,307;1,871;-16,439;-10,283;-19,464;-12,270;-3,192;26,946;0,000;254,240;Inf;260,000;260,000;-14,578;3,329;-7,883;22,708
334,500;3,023;0,723;-35,209;1,916;9,306;4,214;27,743;3,485;-37,594;-2,744;0,000;32,300;32,100;9,307;1,871;-16,563;-10,304;-19,500;-12,344;-3,192;26,946;0,000;254,240;Inf;260,000;260,000;-14,614;3,324;-7,888;22,706
335,000;3,023;0,723;-35,209;1,916;9,306;4,214;27,743;3,485;-37,594;-2,744;0,000;32,300;32,100;9,307;1,871;-16,510;-10,301;-19,492;-12,330;-3,192;26,946;0,000;254,240;Inf;260,000;260,000;-14,678;3,319;-7,883;22,692
335,500;3,023;0,723;-35,209;1,916;9,306;4,186;27,784;3,481;-37,581;-2,752;0,000;32,345;31,983;9,307;1,871;-16,485;-10,291;-19,472;-12,290;-3,191;26,950;0,000;254,240;Inf;260,000;260,000;-14,658;3,314;-7,887;22,668
336,000;3,023;0,723;-35,209;1,916;9,306;4,186;27,784;3,481;-37,581;-2,752;0,000;32,300;32,000;9,307;1,871;-16,441;-10,280;-19,443;-12,254;-3,191;26,950;0,000;254,240;Inf;260,000;260,000;-14,634;3,309;-7,900;22,674
336,500;3,161;0,766;-35,209;1,954;9,314;4,186;27,784;3,481;-37,581;-2,752;0,000;32,300;32,000;9,217;1,823;-16,420;-10,255;-19,430;-12,240;-3,191;26,950;0,000;254,240;Inf;260,000;260,000;-14,604;3,304;-7,873;22,669
