t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
337,000;3,161;0,766;-35,209;1,954;9,314;4,186;27,784;3,481;-37,581;-2,752;0,000;32,300;32,000;9,217;1,823;-16,498;-10,272;-19,481;-12,301;-3,191;26,950;0,000;253,940;Inf;260,000;260,000;-14,586;3,302;-7,891;22,730
337,500;3,161;0,766;-35,209;1,954;9,314;4,186;27,784;3,481;-37,581;-2,752;0,000;32,300;32,000;9,217;1,823;-16,542;-10,306;-19,491;-12,354;-3,191;26,950;0,000;253,940;Inf;260,000;260,000;-14,638;3,300;-7,888;22,738
338,000;3,161;0,766;-35,209;1,954;9,314;4,186;27,784;3,481;-37,581;-2,752;0,000;32,300;32,000;9,217;1,823;-16,527;-10,319;-19,466;-12,348;-3,191;26,950;0,000;253,840;Inf;260,000;260,000;-14,673;3,298;-7,909;22,745
338,500;3,161;0,766;-35,209;1,954;9,314;4,184;27,798;3,471;-37,576;-2,739;0,000;32,362;31,970;9,217;1,823;-16,501;-10,268;-19,492;-12,282;-3,193;26,939;0,000;253,840;Inf;260,000;260,000;-14,665;3,295;-7,892;22,735
339,000;3,161;0,766;-35,209;1,954;9,314;4,184;27,798;3,471;-37,576;-2,739;0,000;32,400;32,000;9,217;1,823;-16,417;-10,263;-19,444;-12,242;-3,193;26,939;0,000;253,840;Inf;260,000;260,000;-14,636;3,293;-7,873;22,725
339,500;3,161;0,766;-35,209;1,954;9,314;4,184;27,798;3,471;-37,576;-2,739;0,000;32,400;32,000;9,217;1,823;-16,390;-10,260;-19,427;-12,250;-3,193;26,939;0,000;253,840;Inf;260,000;260,000;-14,592;3,291;-7,893;22,711
340,000;2,543;0,636;-35,194;1,905;9,212;4,184;27,798;3,471;-37,576;-2,739;0,000;32,400;32,000;9,273;1,981;-16,500;-10,296;-19,489;-12,336;-3,193;26,939;0,000;253,740;Inf;260,000;260,000;-14,582;3,289;-7,890;22,690
340,500;2,543;0,636;-35,194;1,905;9,212;4,184;27,798;3,471;-37,576;-2,739;0,000;32,400;32,000;9,273;1,981;-16,596;-10,332;-19,460;-12,393;-3,193;26,939;0,000;253,740;Inf;260,000;260,000;-14,655;3,277;-7,882;22,659
341,000;2,543;0,636;-35,194;1,905;9,212;4,184;27,798;3,471;-37,576;-2,739;0,000;32,400;32,000;9,273;1,981;-16,600;-10,345;-19,488;-12,351;-3,193;26,939;0,000;253,340;Inf;260,000;260,000;-14,695;3,265;-7,909;22,603
341,500;2,543;0,636;-35,194;1,905;9,212;4,184;27,798;3,471;-37,576;-2,739;0,000;32,400;32,000;9,273;1,981;-16,513;-10,304;-19,499;-12,322;-3,193;26,939;0,000;253,340;Inf;260,000;260,000;-14,696;3,253;-7,910;22,503
342,000;2,543;0,636;-35,194;1,905;9,212;4,190;27,819;3,487;-37,566;-2,739;0,000;32,380;32,118;9,273;1,981;-16,463;-10,287;-19,470;-12,291;-3,183;26,947;0,000;253,740;Inf;260,000;260,000;-14,660;3,241;-7,901;22,464
342,500;2,543;0,636;-35,194;1,905;9,212;4,190;27,819;3,487;-37,566;-2,739;0,000;32,400;32,100;9,273;1,981;-16,440;-10,259;-19,471;-12,288;-3,183;26,947;0,000;253,740;Inf;260,000;260,000;-14,628;3,230;-7,906;22,416
343,000;3,750;0,944;-34,872;1,967;9,168;4,190;27,819;3,487;-37,566;-2,739;0,000;32,400;32,100;9,369;1,972;-16,524;-10,315;-19,470;-12,325;-3,183;26,947;0,000;253,740;Inf;260,000;260,000;-14,615;3,218;-7,889;22,381
343,500;3,750;0,944;-34,872;1,967;9,168;4,190;27,819;3,487;-37,566;-2,739;0,000;32,400;32,100;9,369;1,972;-16,574;-10,305;-19,470;-12,350;-3,183;26,947;0,000;253,740;Inf;260,000;260,000;-14,659;3,227;-7,898;22,325
344,000;3,750;0,944;-34,872;1,967;9,168;4,190;27,819;3,487;-37,566;-2,739;0,000;32,400;32,100;9,369;1,972;-16,539;-10,326;-19,503;-12,317;-3,183;26,947;0,000;254,040;Inf;260,000;260,000;-14,675;3,236;-7,895;22,299
344,500;3,750;0,944;-34,872;1,967;9,168;4,190;27,819;3,487;-37,566;-2,739;0,000;32,400;32,100;9,369;1,972;-16,501;-10,300;-19,469;-12,288;-3,183;26,947;0,000;254,040;Inf;260,000;260,000;-14,671;3,244;-7,891;22,252
345,000;3,750;0,944;-34,872;1,967;9,168;4,222;27,842;3,499;-37,549;-2,740;0,000;32,388;32,086;9,369;1,972;-16,471;-10,275;-19,473;-12,266;-3,181;26,944;0,000;253,640;Inf;260,000;260,000;-14,640;3,252;-7,873;22,264
345,500;3,750;0,944;-34,872;1,967;9,168;4,222;27,842;3,499;-37,549;-2,740;0,000;32,400;32,100;9,369;1,972;-16,436;-10,267;-19,465;-12,250;-3,181;26,944;0,000;253,640;Inf;260,000;260,000;-14,621;3,261;-7,887;22,315
346,000;3,750;0,944;-34,872;1,967;9,168;4,222;27,842;3,499;-37,549;-2,740;0,000;32,400;32,100;9,369;1,972;-16,564;-10,326;-19,535;-12,353;-3,181;26,944;0,000;253,540;Inf;260,000;260,000;-14,605;3,269;-7,883;22,309
346,500;3,761;0,945;-35,033;1,899;9,272;4,222;27,842;3,499;-37,549;-2,740;0,000;32,400;32,100;9,333;2,060;-16,609;-10,333;-19,572;-12,343;-3,181;26,944;0,000;253,540;Inf;260,000;260,000;-14,694;3,276;-7,897;22,290
347,000;3,761;0,945;-35,033;1,899;9,272;4,222;27,842;3,499;-37,549;-2,740;0,000;32,400;32,100;9,333;2,060;-16,554;-10,303;-19,565;-12,331;-3,181;26,944;0,000;253,640;Inf;260,000;260,000;-14,714;3,284;-7,899;22,282
347,500;3,761;0,945;-35,033;1,899;9,272;4,222;27,842;3,499;-37,549;-2,740;0,000;32,400;32,100;9,333;2,060;-16,478;-10,277;-19,516;-12,269;-3,181;26,944;0,000;253,640;Inf;260,000;260,000;-14,688;3,292;-7,898;22,304
348,000;3,761;0,945;-35,033;1,899;9,272;4,222;27,842;3,499;-37,549;-2,740;0,000;32,400;32,100;9,333;2,060;-16,431;-10,267;-19,467;-12,281;-3,181;26,944;0,000;254,040;Inf;260,000;260,000;-14,635;3,300;-7,878;22,311
348,500;3,761;0,945;-35,033;1,899;9,272;4,202;27,864;3,521;-37,549;-2,734;0,000;32,396;32,119;9,333;2,060;-16,507;-10,298;-19,519;-12,312;-3,175;26,944;0,000;254,040;Inf;260,000;260,000;-14,612;3,307;-7,901;22,299
349,000;3,761;0,945;-35,033;1,899;9,272;4,202;27,864;3,521;-37,549;-2,734;0,000;32,400;32,100;9,333;2,060;-16,576;-10,337;-19,507;-12,380;-3,175;26,944;0,000;254,140;Inf;260,000;260,000;-14,659;3,315;-7,901;22,281
349,500;3,896;0,948;-35,209;1,908;9,244;4,202;27,864;3,521;-37,549;-2,734;0,000;32,400;32,100;9,160;1,993;-16,537;-10,322;-19,485;-12,338;-3,175;26,944;0,000;254,140;Inf;260,000;260,000;-14,700;3,322;-7,903;22,256
350,000;3,896;0,948;-35,209;1,908;9,244;4,202;27,864;3,521;-37,549;-2,734;0,000;32,400;32,100;9,160;1,993;-16,476;-10,304;-19,461;-12,285;-3,175;26,944;0,000;254,140;Inf;260,000;260,000;-14,670;3,332;-7,919;22,252
350,500;3,896;0,948;-35,209;1,908;9,244;4,202;27,864;3,521;-37,549;-2,734;0,000;32,400;32,100;9,160;1,993;-16,432;-10,294;-19,447;-12,253;-3,175;26,944;0,000;254,140;Inf;260,000;260,000;-14,632;3,341;-7,905;22,246
351,000;3,896;0,948;-35,209;1,908;9,244;4,202;27,864;3,521;-37,549;-2,734;0,000;32,400;32,100;9,160;1,993;-16,405;-10,264;-19,437;-12,232;-3,175;26,944;0,000;254,040;Inf;260,000;260,000;-14,606;3,350;-7,898;22,221
351,500;3,896;0,948;-35,209;1,908;9,244;4,215;27,878;3,488;-37,544;-2,729;0,000;32,406;32,160;9,160;1,993;-16,529;-10,293;-19,500;-12,323;-3,184;26,940;0,000;254,040;Inf;260,000;260,000;-14,584;3,359;-7,899;22,237
352,000;3,896;0,948;-35,209;1,908;9,244;4,215;27,878;3,488;-37,544;-2,729;0,000;32,400;32,200;9,160;1,993;-16,532;-10,321;-19,470;-12,358;-3,184;26,940;0,000;254,140;Inf;260,000;260,000;-14,661;3,368;-7,898;22,253
352,500;3,525;0,809;-35,209;1,855;9,271;4,215;27,878;3,488;-37,544;-2,729;0,000;32,400;32,200;9,297;2,023;-16,590;-10,327;-19,443;-12,338;-3,184;26,940;0,000;254,140;Inf;260,000;260,000;-14,671;3,376;-7,903;22,236
353,000;3,525;0,809;-35,209;1,855;9,271;4,215;27,878;3,488;-37,544;-2,729;0,000;32,400;32,200;9,297;2,023;-16,508;-10,297;-19,428;-12,315;-3,184;26,940;0,000;254,140;Inf;260,000;260,000;-14,675;3,379;-7,916;22,302
353,500;3,525;0,809;-35,209;1,855;9,271;4,215;27,878;3,488;-37,544;-2,729;0,000;32,400;32,200;9,297;2,023;-16,416;-10,267;-19,428;-12,217;-3,184;26,940;0,000;254,140;Inf;260,000;260,000;-14,637;3,381;-7,892;22,324
354,000;3,525;0,809;-35,209;1,855;9,271;4,215;27,878;3,488;-37,544;-2,729;0,000;32,400;32,200;9,297;2,023;-16,419;-10,248;-19,426;-12,256;-3,184;26,940;0,000;253,840;Inf;260,000;260,000;-14,582;3,384;-7,879;22,307
354,500;3,525;0,809;-35,209;1,855;9,271;4,215;27,878;3,488;-37,544;-2,729;0,000;32,400;32,200;9,297;2,023;-16,522;-10,292;-19,462;-12,314;-3,184;26,940;0,000;253,840;Inf;260,000;260,000;-14,587;3,386;-7,875;22,343
355,000;3,525;0,809;-35,209;1,855;9,271;4,221;27,908;3,506;-37,549;-2,742;0,000;32,416;32,069;9,297;2,023;-16,607;-10,319;-19,437;-12,355;-3,169;26,947;0,000;253,840;Inf;260,000;260,000;-14,647;3,388;-7,895;22,405
355,500;3,525;0,809;-35,209;1,855;9,271;4,221;27,908;3,506;-37,549;-2,742;0,000;32,400;32,100;9,297;2,023;-16,575;-10,308;-19,447;-12,312;-3,169;26,947;0,000;253,840;Inf;260,000;260,000;-14,680;3,390;-7,895;22,298
356,000;3,613;0,846;-35,209;1,938;9,287;4,221;27,908;3,506;-37,549;-2,742;0,000;32,400;32,100;9,233;1,953;-16,467;-10,296;-19,438;-12,285;-3,169;26,947;0,000;254,040;Inf;260,000;260,000;-14,660;3,393;-7,884;22,320
356,500;3,613;0,846;-35,209;1,938;9,287;4,221;27,908;3,506;-37,549;-2,742;0,000;32,400;32,100;9,233;1,953;-16,417;-10,277;-19,424;-12,251;-3,169;26,947;0,000;254,040;Inf;260,000;260,000;-14,621;3,396;-7,871;22,371
357,000;3,613;0,846;-35,209;1,938;9,287;4,221;27,908;3,506;-37,549;-2,742;0,000;32,400;32,100;9,233;1,953;-16,448;-10,271;-19,454;-12,242;-3,169;26,947;0,000;254,140;Inf;260,000;260,000;-14,592;3,400;-7,859;22,429
357,500;3,613;0,846;-35,209;1,938;9,287;4,221;27,908;3,506;-37,549;-2,742;0,000;32,400;32,100;9,233;1,953;-16,498;-10,285;-19,432;-12,316;-3,169;26,947;0,000;254,140;Inf;260,000;260,000;-14,604;3,403;-7,881;22,482
358,000;3,613;0,846;-35,209;1,938;9,287;4,200;27,919;3,479;-37,577;-2,734;0,000;32,424;32,185;9,233;1,953;-16,528;-10,321;-19,427;-12,314;-3,175;26,937;0,000;254,040;Inf;260,000;260,000;-14,633;3,407;-7,872;22,521
358,500;3,613;0,846;-35,209;1,938;9,287;4,200;27,919;3,479;-37,577;-2,734;0,000;32,400;32,200;9,233;1,953;-16,540;-10,299;-19,449;-12,296;-3,175;26,937;0,000;254,040;Inf;260,000;260,000;-14,648;3,410;-7,890;22,587
359,000;2,827;0,774;-33,872;2,000;9,183;4,200;27,919;3,479;-37,577;-2,734;0,000;32,400;32,200;9,386;1,876;-16,483;-10,285;-19,466;-12,284;-3,175;26,937;0,000;254,340;Inf;260,000;260,000;-14,646;3,413;-7,889;22,666
359,500;2,827;0,774;-33,872;2,000;9,183;4,200;27,919;3,479;-37,577;-2,734;0,000;32,400;32,200;9,386;1,876;-16,423;-10,279;-19,438;-12,232;-3,175;26,937;0,000;254,340;Inf;260,000;260,000;-14,630;3,404;-7,880;22,738
360,000;2,827;0,774;-33,872;2,000;9,183;4,200;27,919;3,479;-37,577;-2,734;0,000;32,400;32,200;9,386;1,876;-16,423;-10,247;-19,421;-12,236;-3,175;26,937;0,000;254,440;Inf;260,000;260,000;-14,593;3,394;-7,848;22,769
360,500;2,827;0,774;-33,872;2,000;9,183;4,200;27,919;3,479;-37,577;-2,734;0,000;32,400;32,200;9,386;1,876;-16,512;-10,303;-19,428;-12,304;-3,175;26,937;0,000;254,440;Inf;260,000;260,000;-14,582;3,385;-7,860;22,777
361,000;2,827;0,774;-33,872;2,000;9,183;4,200;27,919;3,479;-37,577;-2,734;0,000;32,400;32,200;9,386;1,876;-16,544;-10,293;-19,412;-12,336;-3,175;26,937;0,000;253,940;Inf;260,000;260,000;-14,637;3,376;-7,878;22,810
361,500;2,827;0,774;-33,872;2,000;9,183;4,188;27,944;3,482;-37,587;-2,721;0,000;32,439;32,204;9,386;1,876;-16,489;-10,275;-19,432;-12,274;-3,175;26,936;0,000;253,940;Inf;260,000;260,000;-14,646;3,367;-7,857;22,800
362,000;2,827;0,774;-33,872;2,000;9,183;4,188;27,944;3,482;-37,587;-2,721;0,000;32,400;32,200;9,386;1,876;-16,431;-10,252;-19,451;-12,237;-3,175;26,936;0,000;254,140;Inf;260,000;260,000;-14,617;3,358;-7,874;22,809
362,500;3,158;0,749;-35,209;1,857;9,333;4,188;27,944;3,482;-37,587;-2,721;0,000;32,400;32,200;9,095;1,915;-16,404;-10,237;-19,406;-12,207;-3,175;26,936;0,000;254,140;Inf;260,000;260,000;-14,593;3,349;-7,859;22,798
363,000;3,158;0,749;-35,209;1,857;9,333;4,188;27,944;3,482;-37,587;-2,721;0,000;32,400;32,200;9,095;1,915;-16,401;-10,242;-19,441;-12,248;-3,175;26,936;0,000;253,940;Inf;260,000;260,000;-14,564;3,346;-7,847;22,806
363,500;3,158;0,749;-35,209;1,857;9,333;4,188;27,944;3,482;-37,587;-2,721;0,000;32,400;32,200;9,095;1,915;-16,525;-10,312;-19,443;-12,334;-3,175;26,936;0,000;253,940;Inf;260,000;260,000;-14,583;3,343;-7,855;22,880
364,000;3,158;0,749;-35,209;1,857;9,333;4,188;27,944;3,482;-37,587;-2,721;0,000;32,400;32,200;9,095;1,915;-16,486;-10,293;-19,395;-12,282;-3,175;26,936;0,000;254,040;Inf;260,000;260,000;-14,653;3,340;-7,872;22,907
364,500;3,158;0,749;-35,209;1,857;9,333;4,203;27,968;3,484;-37,603;-2,749;0,000;32,445;32,200;9,095;1,915;-16,454;-10,270;-19,429;-12,257;-3,186;26,933;0,000;254,040;Inf;260,000;260,000;-14,614;3,337;-7,873;22,902
365,000;3,158;0,749;-35,209;1,857;9,333;4,203;27,968;3,484;-37,603;-2,749;0,000;32,400;32,200;9,095;1,915;-16,426;-10,243;-19,439;-12,241;-3,186;26,933;0,000;253,740;Inf;260,000;260,000;-14,603;3,334;-7,856;22,920
365,500;2,117;0,556;-34,455;1,992;9,272;4,203;27,968;3,484;-37,603;-2,749;0,000;32,400;32,200;9,339;1,784;-16,389;-10,233;-19,423;-12,202;-3,186;26,933;0,000;253,740;Inf;260,000;260,000;-14,587;3,331;-7,849;22,927
366,000;2,117;0,556;-34,455;1,992;9,272;4,203;27,968;3,484;-37,603;-2,749;0,000;32,400;32,200;9,339;1,784;-16,413;-10,223;-19,467;-12,229;-3,186;26,933;0,000;254,040;Inf;260,000;260,000;-14,562;3,311;-7,837;22,951
366,500;2,117;0,556;-34,455;1,992;9,272;4,203;27,968;3,484;-37,603;-2,749;0,000;32,400;32,200;9,339;1,784;-16,545;-10,282;-19,463;-12,339;-3,186;26,933;0,000;254,040;Inf;260,000;260,000;-14,583;3,292;-7,859;22,993
367,000;2,117;0,556;-34,455;1,992;9,272;4,203;27,968;3,484;-37,603;-2,749;0,000;32,400;32,200;9,339;1,784;-16,565;-10,335;-19,415;-12,378;-3,186;26,933;0,000;253,840;Inf;260,000;260,000;-14,657;3,273;-7,859;23,046
367,500;2,117;0,556;-34,455;1,992;9,272;4,203;27,968;3,484;-37,603;-2,749;0,000;32,400;32,200;9,339;1,784;-16,512;-10,301;-19,412;-12,320;-3,186;26,933;0,000;253,840;Inf;260,000;260,000;-14,673;3,254;-7,853;23,121
368,000;2,117;0,556;-34,455;1,992;9,272;4,182;27,978;3,459;-37,572;-2,734;0,000;32,457;32,315;9,339;1,784;-16,398;-10,267;-19,401;-12,217;-3,181;26,934;0,000;253,840;Inf;260,000;260,000;-14,636;3,235;-7,854;23,142
368,500;2,117;0,556;-34,455;1,992;9,272;4,182;27,978;3,459;-37,572;-2,734;0,000;32,500;32,300;9,339;1,784;-16,352;-10,227;-19,366;-12,165;-3,181;26,934;0,000;253,840;Inf;260,000;260,000;-14,571;3,217;-7,846;23,127
369,000;2,809;0,685;-34,585;1,937;9,302;4,182;27,978;3,459;-37,572;-2,734;0,000;32,500;32,300;9,331;1,825;-16,366;-10,212;-19,392;-12,205;-3,181;26,934;0,000;253,740;Inf;260,000;260,000;-14,527;3,199;-7,821;23,138
369,500;2,809;0,685;-34,585;1,937;9,302;4,182;27,978;3,459;-37,572;-2,734;0,000;32,500;32,300;9,331;1,825;-16,450;-10,256;-19,405;-12,301;-3,181;26,934;0,000;253,740;Inf;260,000;260,000;-14,544;3,192;-7,829;23,081
370,000;2,809;0,685;-34,585;1,937;9,302;4,182;27,978;3,459;-37,572;-2,734;0,000;32,500;32,300;9,331;1,825;-16,499;-10,300;-19,378;-12,330;-3,181;26,934;0,000;253,840;Inf;260,000;260,000;-14,603;3,186;-7,846;23,019
370,500;2,809;0,685;-34,585;1,937;9,302;4,182;27,978;3,459;-37,572;-2,734;0,000;32,500;32,300;9,331;1,825;-16,529;-10,284;-19,400;-12,292;-3,181;26,934;0,000;253,840;Inf;260,000;260,000;-14,627;3,180;-7,834;22,882
371,000;2,809;0,685;-34,585;1,937;9,302;4,174;28,008;3,462;-37,550;-2,735;0,000;32,463;32,301;9,331;1,825;-16,439;-10,262;-19,406;-12,236;-3,169;26,937;0,000;253,840;Inf;260,000;260,000;-14,626;3,174;-7,843;22,866
371,500;2,809;0,685;-34,585;1,937;9,302;4,174;28,008;3,462;-37,550;-2,735;0,000;32,500;32,300;9,331;1,825;-16,355;-10,218;-19,369;-12,169;-3,169;26,937;0,000;253,840;Inf;260,000;260,000;-14,586;3,168;-7,845;22,810
372,000;2,886;0,780;-33,711;1,973;9,228;4,174;28,008;3,462;-37,550;-2,735;0,000;32,500;32,300;9,402;1,920;-16,372;-10,195;-19,392;-12,196;-3,169;26,937;0,000;253,740;Inf;260,000;260,000;-14,528;3,162;-7,829;22,808
372,500;2,886;0,780;-33,711;1,973;9,228;4,174;28,008;3,462;-37,550;-2,735;0,000;32,500;32,300;9,402;1,920;-16,481;-10,264;-19,410;-12,289;-3,169;26,937;0,000;253,740;Inf;260,000;260,000;-14,539;3,157;-7,830;22,810
373,000;2,886;0,780;-33,711;1,973;9,228;4,174;28,008;3,462;-37,550;-2,735;0,000;32,500;32,300;9,402;1,920;-16,516;-10,264;-19,356;-12,309;-3,169;26,937;0,000;253,740;Inf;260,000;260,000;-14,611;3,153;-7,823;22,782
373,500;2,886;0,780;-33,711;1,973;9,228;4,174;28,008;3,462;-37,550;-2,735;0,000;32,500;32,300;9,402;1,920;-16,469;-10,249;-19,379;-12,272;-3,169;26,937;0,000;253,740;Inf;260,000;260,000;-14,611;3,148;-7,845;22,755
374,000;2,886;0,780;-33,711;1,973;9,228;4,174;28,008;3,462;-37,550;-2,735;0,000;32,500;32,300;9,402;1,920;-16,445;-10,240;-19,382;-12,226;-3,169;26,937;0,000;253,640;Inf;260,000;260,000;-14,592;3,144;-7,835;22,749
374,500;2,886;0,780;-33,711;1,973;9,228;4,212;28,039;3,488;-37,556;-2,740;0,000;32,477;32,241;9,402;1,920;-16,401;-10,230;-19,376;-12,195;-3,162;26,956;0,000;253,640;Inf;260,000;260,000;-14,573;3,140;-7,834;22,773
375,000;2,886;0,780;-33,711;1,973;9,228;4,212;28,039;3,488;-37,556;-2,740;0,000;32,500;32,200;9,402;1,920;-16,374;-10,199;-19,412;-12,216;-3,162;26,956;0,000;253,940;Inf;260,000;260,000;-14,551;3,136;-7,822;22,793
375,500;3,741;0,893;-35,209;1,892;9,245;4,212;28,039;3,488;-37,556;-2,740;0,000;32,500;32,200;9,294;2,099;-16,480;-10,244;-19,408;-12,276;-3,162;26,956;0,000;253,940;Inf;260,000;260,000;-14,550;3,132;-7,814;22,811
376,000;3,741;0,893;-35,209;1,892;9,245;4,212;28,039;3,488;-37,556;-2,740;0,000;32,500;32,200;9,294;2,099;-16,486;-10,256;-19,405;-12,299;-3,162;26,956;0,000;254,040;Inf;260,000;260,000;-14,602;3,142;-7,835;22,824
376,500;3,741;0,893;-35,209;1,892;9,245;4,212;28,039;3,488;-37,556;-2,740;0,000;32,500;32,200;9,294;2,099;-16,477;-10,267;-19,404;-12,275;-3,162;26,956;0,000;254,040;Inf;260,000;260,000;-14,611;3,151;-7,835;22,848
377,000;3,741;0,893;-35,209;1,892;9,245;4,212;28,039;3,488;-37,556;-2,740;0,000;32,500;32,200;9,294;2,099;-16,414;-10,232;-19,396;-12,220;-3,162;26,956;0,000;253,840;Inf;260,000;260,000;-14,606;3,161;-7,834;22,880
377,500;3,741;0,893;-35,209;1,892;9,245;4,202;28,052;3,462;-37,532;-2,717;0,000;32,490;32,185;9,294;2,099;-16,367;-10,208;-19,372;-12,185;-3,161;26,948;0,000;253,840;Inf;260,000;260,000;-14,565;3,171;-7,826;22,917
378,000;3,741;0,893;-35,209;1,892;9,245;4,202;28,052;3,462;-37,532;-2,717;0,000;32,500;32,200;9,294;2,099;-16,337;-10,197;-19,370;-12,161;-3,161;26,948;0,000;253,940;Inf;260,000;260,000;-14,533;3,180;-7,809;22,955
378,500;3,363;0,895;-33,622;1,979;9,248;4,202;28,052;3,462;-37,532;-2,717;0,000;32,500;32,200;9,359;1,853;-16,506;-10,243;-19,424;-12,275;-3,161;26,948;0,000;253,940;Inf;260,000;260,000;-14,516;3,189;-7,818;22,952
379,000;3,363;0,895;-33,622;1,979;9,248;4,202;28,052;3,462;-37,532;-2,717;0,000;32,500;32,200;9,359;1,853;-16,483;-10,262;-19,399;-12,296;-3,161;26,948;0,000;254,040;Inf;260,000;260,000;-14,612;3,192;-7,830;22,978
379,500;3,363;0,895;-33,622;1,979;9,248;4,202;28,052;3,462;-37,532;-2,717;0,000;32,500;32,200;9,359;1,853;-16,511;-10,270;-19,388;-12,285;-3,161;26,948;0,000;254,040;Inf;260,000;260,000;-14,610;3,195;-7,811;23,013
380,000;3,363;0,895;-33,622;1,979;9,248;4,202;28,052;3,462;-37,532;-2,717;0,000;32,500;32,200;9,359;1,853;-16,445;-10,235;-19,394;-12,214;-3,161;26,948;0,000;254,340;Inf;260,000;260,000;-14,613;3,198;-7,847;22,998
380,500;3,363;0,895;-33,622;1,979;9,248;4,176;28,072;3,481;-37,550;-2,715;0,000;32,487;32,228;9,359;1,853;-16,357;-10,215;-19,359;-12,199;-3,163;26,946;0,000;254,340;Inf;260,000;260,000;-14,572;3,200;-7,813;23,031
381,000;3,363;0,895;-33,622;1,979;9,248;4,176;28,072;3,481;-37,550;-2,715;0,000;32,500;32,200;9,359;1,853;-16,353;-10,187;-19,370;-12,165;-3,163;26,946;0,000;254,140;Inf;260,000;260,000;-14,532;3,203;-7,826;23,068
381,500;3,363;0,895;-33,622;1,979;9,248;4,176;28,072;3,481;-37,550;-2,715;0,000;32,500;32,200;9,359;1,853;-16,392;-10,207;-19,425;-12,244;-3,163;26,946;0,000;254,140;Inf;260,000;260,000;-14,519;3,206;-7,828;23,078
382,000;3,488;0,811;-35,209;1,958;9,264;4,176;28,072;3,481;-37,550;-2,715;0,000;32,500;32,200;9,207;1,941;-16,522;-10,257;-19,418;-12,310;-3,163;26,946;0,000;253,940;Inf;260,000;260,000;-14,567;3,208;-7,826;23,075
382,500;3,488;0,811;-35,209;1,958;9,264;4,176;28,072;3,481;-37,550;-2,715;0,000;32,500;32,200;9,207;1,941;-16,503;-10,265;-19,445;-12,267;-3,163;26,946;0,000;253,940;Inf;260,000;260,000;-14,627;3,213;-7,843;23,070
383,000;3,488;0,811;-35,209;1,958;9,264;4,176;28,072;3,481;-37,550;-2,715;0,000;32,500;32,200;9,207;1,941;-16,398;-10,218;-19,404;-12,219;-3,163;26,946;0,000;253,640;Inf;260,000;260,000;-14,620;3,217;-7,835;23,038
383,500;3,488;0,811;-35,209;1,958;9,264;4,176;28,072;3,481;-37,550;-2,715;0,000;32,500;32,200;9,207;1,941;-16,374;-10,212;-19,374;-12,170;-3,163;26,946;0,000;253,640;Inf;260,000;260,000;-14,560;3,222;-7,831;23,019
384,000;3,488;0,811;-35,209;1,958;9,264;4,178;28,085;3,477;-37,544;-2,722;0,000;32,494;32,244;9,207;1,941;-16,362;-10,214;-19,397;-12,203;-3,159;26,952;0,000;253,640;Inf;260,000;260,000;-14,532;3,226;-7,812;23,022
384,500;3,488;0,811;-35,209;1,958;9,264;4,178;28,085;3,477;-37,544;-2,722;0,000;32,500;32,200;9,207;1,941;-16,447;-10,233;-19,360;-12,280;-3,159;26,952;0,000;253,640;Inf;260,000;260,000;-14,544;3,230;-7,802;23,061
385,000;3,707;0,935;-34,881;1,904;9,124;4,178;28,085;3,477;-37,544;-2,722;0,000;32,500;32,200;9,348;1,962;-16,509;-10,275;-19,333;-12,280;-3,159;26,952;0,000;253,440;Inf;260,000;260,000;-14,580;3,235;-7,830;23,064
385,500;3,707;0,935;-34,881;1,904;9,124;4,178;28,085;3,477;-37,544;-2,722;0,000;32,500;32,200;9,348;1,962;-16,499;-10,235;-19,355;-12,249;-3,159;26,952;0,000;253,440;Inf;260,000;260,000;-14,599;3,242;-7,828;23,042
386,000;3,707;0,935;-34,881;1,904;9,124;4,178;28,085;3,477;-37,544;-2,722;0,000;32,500;32,200;9,348;1,962;-16,380;-10,218;-19,397;-12,180;-3,159;26,952;0,000;253,440;Inf;260,000;260,000;-14,585;3,250;-7,812;23,042
386,500;3,707;0,935;-34,881;1,904;9,124;4,178;28,085;3,477;-37,544;-2,722;0,000;32,500;32,200;9,348;1,962;-16,351;-10,196;-19,378;-12,179;-3,159;26,952;0,000;253,440;Inf;260,000;260,000;-14,544;3,257;-7,807;23,038
387,000;3,707;0,935;-34,881;1,904;9,124;4,202;28,102;3,482;-37,532;-2,715;0,000;32,497;32,284;9,348;1,962;-16,417;-10,210;-19,444;-12,245;-3,161;26,944;0,000;254,440;Inf;260,000;260,000;-14,526;3,265;-7,808;22,991
387,500;3,707;0,935;-34,881;1,904;9,124;4,202;28,102;3,482;-37,532;-2,715;0,000;32,500;32,300;9,348;1,962;-16,539;-10,259;-19,451;-12,290;-3,161;26,944;0,000;254,440;Inf;260,000;260,000;-14,579;3,272;-7,813;22,931
388,000;3,707;0,935;-34,881;1,904;9,124;4,202;28,102;3,482;-37,532;-2,715;0,000;32,500;32,300;9,348;1,962;-16,503;-10,295;-19,405;-12,313;-3,161;26,944;0,000;253,940;Inf;260,000;260,000;-14,634;3,279;-7,810;22,898
388,500;3,538;0,936;-34,534;1,950;9,255;4,202;28,102;3,482;-37,532;-2,715;0,000;32,500;32,300;9,343;2,018;-16,502;-10,278;-19,405;-12,269;-3,161;26,944;0,000;253,940;Inf;260,000;260,000;-14,629;3,286;-7,833;22,802
389,000;3,538;0,936;-34,534;1,950;9,255;4,202;28,102;3,482;-37,532;-2,715;0,000;32,500;32,300;9,343;2,018;-16,400;-10,244;-19,379;-12,227;-3,161;26,944;0,000;254,340;Inf;260,000;260,000;-14,613;3,290;-7,817;22,752
389,500;3,538;0,936;-34,534;1,950;9,255;4,202;28,102;3,482;-37,532;-2,715;0,000;32,500;32,300;9,343;2,018;-16,328;-10,202;-19,365;-12,178;-3,161;26,944;0,000;254,340;Inf;260,000;260,000;-14,562;3,294;-7,814;22,761
390,000;3,538;0,936;-34,534;1,950;9,255;4,202;28,102;3,482;-37,532;-2,715;0,000;32,500;32,300;9,343;2,018;-16,443;-10,228;-19,428;-12,279;-3,161;26,944;0,000;254,140;Inf;260,000;260,000;-14,518;3,298;-7,807;22,771
390,500;3,538;0,936;-34,534;1,950;9,255;4,221;28,120;3,491;-37,532;-2,739;0,000;32,498;32,232;9,343;2,018;-16,558;-10,277;-19,383;-12,315;-3,172;26,939;0,000;254,140;Inf;260,000;260,000;-14,594;3,302;-7,829;22,814
391,000;3,538;0,936;-34,534;1,950;9,255;4,221;28,120;3,491;-37,532;-2,739;0,000;32,500;32,200;9,343;2,018;-16,528;-10,276;-19,356;-12,297;-3,172;26,939;0,000;254,640;Inf;260,000;260,000;-14,633;3,306;-7,831;22,833
391,500;3,189;0,890;-34,027;1,998;9,223;4,221;28,120;3,491;-37,532;-2,739;0,000;32,500;32,200;9,333;1,888;-16,422;-10,253;-19,376;-12,232;-3,172;26,939;0,000;254,640;Inf;260,000;260,000;-14,614;3,310;-7,818;22,845
392,000;3,189;0,890;-34,027;1,998;9,223;4,221;28,120;3,491;-37,532;-2,739;0,000;32,500;32,200;9,333;1,888;-16,376;-10,228;-19,380;-12,200;-3,172;26,939;0,000;254,740;Inf;260,000;260,000;-14,571;3,308;-7,823;22,819
392,500;3,189;0,890;-34,027;1,998;9,223;4,221;28,120;3,491;-37,532;-2,739;0,000;32,500;32,200;9,333;1,888;-16,362;-10,204;-19,356;-12,153;-3,172;26,939;0,000;254,740;Inf;260,000;260,000;-14,546;3,306;-7,802;22,833
393,000;3,189;0,890;-34,027;1,998;9,223;4,221;28,120;3,491;-37,532;-2,739;0,000;32,500;32,200;9,333;1,888;-16,384;-10,217;-19,353;-12,202;-3,172;26,939;0,000;254,240;Inf;260,000;260,000;-14,519;3,304;-7,798;22,850
393,500;3,189;0,890;-34,027;1,998;9,223;4,195;28,133;3,481;-37,554;-2,743;0,000;32,495;32,211;9,333;1,888;-16,551;-10,262;-19,394;-12,304;-3,178;26,939;0,000;254,240;Inf;260,000;260,000;-14,539;3,302;-7,814;22,862
394,000;3,189;0,890;-34,027;1,998;9,223;4,195;28,133;3,481;-37,554;-2,743;0,000;32,500;32,200;9,333;1,888;-16,499;-10,259;-19,416;-12,238;-3,178;26,939;0,000;254,740;Inf;260,000;260,000;-14,628;3,300;-7,823;22,845
394,500;3,189;0,890;-34,027;1,998;9,223;4,195;28,133;3,481;-37,554;-2,743;0,000;32,500;32,200;9,333;1,888;-16,414;-10,239;-19,380;-12,212;-3,178;26,939;0,000;254,740;Inf;260,000;260,000;-14,603;3,299;-7,834;22,859
395,000;3,907;0,919;-35,209;1,892;9,224;4,195;28,133;3,481;-37,554;-2,743;0,000;32,500;32,200;9,264;2,032;-16,351;-10,213;-19,357;-12,158;-3,178;26,939;0,000;254,840;Inf;260,000;260,000;-14,561;3,297;-7,813;22,804
395,500;3,907;0,919;-35,209;1,892;9,224;4,195;28,133;3,481;-37,554;-2,743;0,000;32,500;32,200;9,264;2,032;-16,372;-10,215;-19,373;-12,175;-3,178;26,939;0,000;254,840;Inf;260,000;260,000;-14,520;3,307;-7,819;22,754
396,000;3,907;0,919;-35,209;1,892;9,224;4,195;28,133;3,481;-37,554;-2,743;0,000;32,500;32,200;9,264;2,032;-16,440;-10,250;-19,395;-12,264;-3,178;26,939;0,000;254,740;Inf;260,000;260,000;-14,533;3,317;-7,824;22,705
396,500;3,907;0,919;-35,209;1,892;9,224;4,195;28,133;3,481;-37,554;-2,743;0,000;32,500;32,200;9,264;2,032;-16,531;-10,278;-19,388;-12,302;-3,178;26,939;0,000;254,740;Inf;260,000;260,000;-14,587;3,326;-7,830;22,690
397,000;3,907;0,919;-35,209;1,892;9,224;4,212;28,151;3,464;-37,569;-2,739;0,000;32,496;32,216;9,264;2,032;-16,441;-10,256;-19,393;-12,217;-3,170;26,936;0,000;255,040;Inf;260,000;260,000;-14,625;3,336;-7,831;22,667
397,500;3,907;0,919;-35,209;1,892;9,224;4,212;28,151;3,464;-37,569;-2,739;0,000;32,500;32,200;9,264;2,032;-16,387;-10,243;-19,388;-12,201;-3,170;26,936;0,000;255,040;Inf;260,000;260,000;-14,577;3,345;-7,824;22,649
398,000;2,978;0,788;-33,960;1,970;9,127;4,212;28,151;3,464;-37,569;-2,739;0,000;32,500;32,200;9,426;1,873;-16,362;-10,197;-19,377;-12,183;-3,170;26,936;0,000;255,440;Inf;260,000;260,000;-14,555;3,354;-7,807;22,601
398,500;2,978;0,788;-33,960;1,970;9,127;4,212;28,151;3,464;-37,569;-2,739;0,000;32,500;32,200;9,426;1,873;-16,375;-10,206;-19,398;-12,210;-3,170;26,936;0,000;255,440;Inf;260,000;260,000;-14,530;3,348;-7,803;22,567
399,000;2,978;0,788;-33,960;1,970;9,127;4,212;28,151;3,464;-37,569;-2,739;0,000;32,500;32,200;9,426;1,873;-16,449;-10,250;-19,430;-12,270;-3,170;26,936;0,000;255,240;Inf;260,000;260,000;-14,547;3,342;-7,805;22,570
399,500;2,978;0,788;-33,960;1,970;9,127;4,212;28,151;3,464;-37,569;-2,739;0,000;32,500;32,200;9,426;1,873;-16,500;-10,271;-19,409;-12,274;-3,170;26,936;0,000;255,240;Inf;260,000;260,000;-14,600;3,336;-7,834;22,595
400,000;2,978;0,788;-33,960;1,970;9,127;4,186;28,174;3,451;-37,564;-2,730;0,000;32,500;32,215;9,426;1,873;-16,507;-10,257;-19,409;-12,275;-3,186;26,933;0,000;254,940;Inf;260,000;260,000;-14,614;3,330;-7,820;22,584
400,500;2,978;0,788;-33,960;1,970;9,127;4,186;28,174;3,451;-37,564;-2,730;0,000;32,500;32,200;9,426;1,873;-16,398;-10,220;-19,406;-12,227;-3,186;26,933;0,000;254,940;Inf;260,000;260,000;-14,612;3,325;-7,811;22,582
401,000;2,978;0,788;-33,960;1,970;9,127;4,186;28,174;3,451;-37,564;-2,730;0,000;32,500;32,200;9,426;1,873;-16,376;-10,214;-19,407;-12,199;-3,186;26,933;0,000;255,040;Inf;260,000;260,000;-14,563;3,319;-7,808;22,581
401,500;2,475;0,623;-35,111;1,928;9,306;4,186;28,174;3,451;-37,564;-2,730;0,000;32,500;32,200;9,215;1,835;-16,452;-10,241;-19,440;-12,254;-3,186;26,933;0,000;255,040;Inf;260,000;260,000;-14,549;3,313;-7,790;22,587
402,000;2,475;0,623;-35,111;1,928;9,306;4,186;28,174;3,451;-37,564;-2,730;0,000;32,500;32,200;9,215;1,835;-16,472;-10,290;-19,414;-12,300;-3,186;26,933;0,000;254,840;Inf;260,000;260,000;-14,596;3,300;-7,804;22,590
402,500;2,475;0,623;-35,111;1,928;9,306;4,186;28,174;3,451;-37,564;-2,730;0,000;32,500;32,200;9,215;1,835;-16,520;-10,257;-19,399;-12,309;-3,186;26,933;0,000;254,840;Inf;260,000;260,000;-14,619;3,286;-7,824;22,599
403,000;2,475;0,623;-35,111;1,928;9,306;4,186;28,174;3,451;-37,564;-2,730;0,000;32,500;32,200;9,215;1,835;-16,488;-10,262;-19,377;-12,241;-3,186;26,933;0,000;254,640;Inf;260,000;260,000;-14,621;3,273;-7,816;22,582
403,500;2,475;0,623;-35,111;1,928;9,306;4,188;28,194;3,476;-37,562;-2,721;0,000;32,503;32,290;9,215;1,835;-16,446;-10,241;-19,379;-12,217;-3,178;26,950;0,000;254,640;Inf;260,000;260,000;-14,592;3,260;-7,812;22,528
404,000;2,475;0,623;-35,111;1,928;9,306;4,188;28,194;3,476;-37,562;-2,721;0,000;32,500;32,300;9,215;1,835;-16,354;-10,211;-19,377;-12,167;-3,178;26,950;0,000;254,240;Inf;260,000;260,000;-14,571;3,247;-7,798;22,525
404,500;3,739;0,842;-35,209;1,948;9,262;4,188;28,194;3,476;-37,562;-2,721;0,000;32,500;32,300;9,249;1,935;-16,457;-10,236;-19,427;-12,245;-3,178;26,950;0,000;254,240;Inf;260,000;260,000;-14,527;3,234;-7,820;22,483
405,000;3,739;0,842;-35,209;1,948;9,262;4,188;28,194;3,476;-37,562;-2,721;0,000;32,500;32,300;9,249;1,935;-16,578;-10,269;-19,443;-12,307;-3,178;26,950;0,000;254,940;Inf;260,000;260,000;-14,591;3,242;-7,801;22,470
405,500;3,739;0,842;-35,209;1,948;9,262;4,188;28,194;3,476;-37,562;-2,721;0,000;32,500;32,300;9,249;1,935;-16,523;-10,260;-19,453;-12,271;-3,178;26,950;0,000;254,940;Inf;260,000;260,000;-14,649;3,251;-7,816;22,433
406,000;3,739;0,842;-35,209;1,948;9,262;4,188;28,194;3,476;-37,562;-2,721;0,000;32,500;32,300;9,249;1,935;-16,440;-10,256;-19,411;-12,225;-3,178;26,950;0,000;254,340;Inf;260,000;260,000;-14,627;3,259;-7,833;22,422
406,500;3,739;0,842;-35,209;1,948;9,262;4,215;28,205;3,455;-37,555;-2,732;0,000;32,501;32,316;9,249;1,935;-16,392;-10,209;-19,394;-12,212;-3,178;26,934;0,000;254,340;Inf;260,000;260,000;-14,583;3,266;-7,819;22,370
407,000;3,739;0,842;-35,209;1,948;9,262;4,215;28,205;3,455;-37,555;-2,732;0,000;32,500;32,300;9,249;1,935;-16,360;-10,225;-19,379;-12,178;-3,178;26,934;0,000;254,440;Inf;260,000;260,000;-14,552;3,274;-7,817;22,388
407,500;3,739;0,842;-35,209;1,948;9,262;4,215;28,205;3,455;-37,555;-2,732;0,000;32,500;32,300;9,249;1,935;-16,396;-10,220;-19,422;-12,219;-3,178;26,934;0,000;254,440;Inf;260,000;260,000;-14,535;3,282;-7,817;22,373
408,000;3,478;0,860;-34,660;1,967;9,232;4,215;28,205;3,455;-37,555;-2,732;0,000;32,500;32,300;9,291;1,738;-16,493;-10,247;-19,414;-12,295;-3,178;26,934;0,000;254,940;Inf;260,000;260,000;-14,564;3,289;-7,810;22,345
408,500;3,478;0,860;-34,660;1,967;9,232;4,215;28,205;3,455;-37,555;-2,732;0,000;32,500;32,300;9,291;1,738;-16,475;-10,253;-19,401;-12,273;-3,178;26,934;0,000;254,940;Inf;260,000;260,000;-14,612;3,292;-7,804;22,352
409,000;3,478;0,860;-34,660;1,967;9,232;4,215;28,205;3,455;-37,555;-2,732;0,000;32,500;32,300;9,291;1,738;-16,412;-10,251;-19,389;-12,234;-3,178;26,934;0,000;254,640;Inf;260,000;260,000;-14,600;3,295;-7,812;22,319
409,500;3,478;0,860;-34,660;1,967;9,232;4,215;28,205;3,455;-37,555;-2,732;0,000;32,500;32,300;9,291;1,738;-16,384;-10,222;-19,385;-12,197;-3,178;26,934;0,000;254,640;Inf;260,000;260,000;-14,571;3,298;-7,796;22,315
410,000;3,478;0,860;-34,660;1,967;9,232;4,182;28,230;3,460;-37,544;-2,717;0,000;32,508;32,268;9,291;1,738;-16,329;-10,200;-19,361;-12,178;-3,170;26,932;0,000;254,540;Inf;260,000;260,000;-14,547;3,301;-7,807;22,332
410,500;3,478;0,860;-34,660;1,967;9,232;4,182;28,230;3,460;-37,544;-2,717;0,000;32,500;32,300;9,291;1,738;-16,386;-10,216;-19,400;-12,208;-3,170;26,932;0,000;254,540;Inf;260,000;260,000;-14,517;3,304;-7,809;22,301
411,000;3,625;0,947;-33,268;1,970;9,196;4,182;28,230;3,460;-37,544;-2,717;0,000;32,500;32,300;9,510;1,855;-16,468;-10,243;-19,385;-12,267;-3,170;26,932;0,000;254,640;Inf;260,000;260,000;-14,553;3,307;-7,813;22,297
411,500;3,625;0,947;-33,268;1,970;9,196;4,182;28,230;3,460;-37,544;-2,717;0,000;32,500;32,300;9,510;1,855;-16,443;-10,232;-19,380;-12,249;-3,170;26,932;0,000;254,640;Inf;260,000;260,000;-14,591;3,312;-7,840;22,288
412,000;3,625;0,947;-33,268;1,970;9,196;4,182;28,230;3,460;-37,544;-2,717;0,000;32,500;32,300;9,510;1,855;-16,414;-10,219;-19,384;-12,189;-3,170;26,932;0,000;254,440;Inf;260,000;260,000;-14,576;3,317;-7,820;22,363
412,500;3,625;0,947;-33,268;1,970;9,196;4,182;28,230;3,460;-37,544;-2,717;0,000;32,500;32,300;9,510;1,855;-16,381;-10,214;-19,374;-12,175;-3,170;26,932;0,000;254,440;Inf;260,000;260,000;-14,551;3,322;-7,818;22,384
413,000;3,625;0,947;-33,268;1,970;9,196;4,194;28,237;3,457;-37,547;-2,736;0,000;32,492;32,199;9,510;1,855;-16,342;-10,205;-19,356;-12,158;-3,184;26,925;0,000;254,340;Inf;260,000;260,000;-14,536;3,327;-7,810;22,425
413,500;3,625;0,947;-33,268;1,970;9,196;4,194;28,237;3,457;-37,547;-2,736;0,000;32,500;32,200;9,510;1,855;-16,422;-10,217;-19,437;-12,199;-3,184;26,925;0,000;254,340;Inf;260,000;260,000;-14,515;3,332;-7,805;22,493
414,000;3,195;0,803;-34,348;1,889;9,237;4,194;28,237;3,457;-37,547;-2,736;0,000;32,500;32,200;9,279;1,747;-16,554;-10,253;-19,457;-12,296;-3,184;26,925;0,000;253,940;Inf;260,000;260,000;-14,569;3,337;-7,811;22,459
414,500;3,195;0,803;-34,348;1,889;9,237;4,194;28,237;3,457;-37,547;-2,736;0,000;32,500;32,200;9,279;1,747;-16,508;-10,261;-19,471;-12,275;-3,184;26,925;0,000;253,940;Inf;260,000;260,000;-14,640;3,335;-7,844;22,495
415,000;3,195;0,803;-34,348;1,889;9,237;4,194;28,237;3,457;-37,547;-2,736;0,000;32,500;32,200;9,279;1,747;-16,428;-10,241;-19,440;-12,208;-3,184;26,925;0,000;253,540;Inf;260,000;260,000;-14,629;3,333;-7,817;22,549
415,500;3,195;0,803;-34,348;1,889;9,237;4,194;28,237;3,457;-37,547;-2,736;0,000;32,500;32,200;9,279;1,747;-16,402;-10,234;-19,429;-12,202;-3,184;26,925;0,000;253,540;Inf;260,000;260,000;-14,579;3,330;-7,820;22,458
416,000;3,195;0,803;-34,348;1,889;9,237;4,194;28,237;3,457;-37,547;-2,736;0,000;32,500;32,200;9,279;1,747;-16,440;-10,220;-19,417;-12,223;-3,184;26,925;0,000;253,740;Inf;260,000;260,000;-14,567;3,328;-7,798;22,408
416,500;3,195;0,803;-34,348;1,889;9,237;4,215;28,266;3,475;-37,539;-2,739;0,000;32,496;32,195;9,279;1,747;-16,520;-10,254;-19,467;-12,279;-3,196;26,929;0,000;253,740;Inf;260,000;260,000;-14,575;3,326;-7,818;22,355
417,000;3,195;0,803;-34,348;1,889;9,237;4,215;28,266;3,475;-37,539;-2,739;0,000;32,500;32,200;9,279;1,747;-16,549;-10,270;-19,473;-12,309;-3,196;26,929;0,000;254,140;Inf;260,000;260,000;-14,630;3,324;-7,828;22,357
417,500;3,800;0,924;-35,209;1,967;9,300;4,215;28,266;3,475;-37,539;-2,739;0,000;32,500;32,200;9,161;1,871;-16,513;-10,272;-19,483;-12,253;-3,196;26,929;0,000;254,140;Inf;260,000;260,000;-14,650;3,322;-7,818;22,333
418,000;3,800;0,924;-35,209;1,967;9,300;4,215;28,266;3,475;-37,539;-2,739;0,000;32,500;32,200;9,161;1,871;-16,436;-10,229;-19,445;-12,220;-3,196;26,929;0,000;253,640;Inf;260,000;260,000;-14,630;3,329;-7,825;22,397
418,500;3,800;0,924;-35,209;1,967;9,300;4,215;28,266;3,475;-37,539;-2,739;0,000;32,500;32,200;9,161;1,871;-16,417;-10,225;-19,430;-12,221;-3,196;26,929;0,000;253,640;Inf;260,000;260,000;-14,582;3,337;-7,817;22,413
419,000;3,800;0,924;-35,209;1,967;9,300;4,215;28,266;3,475;-37,539;-2,739;0,000;32,500;32,200;9,161;1,871;-16,514;-10,243;-19,509;-12,261;-3,196;26,929;0,000;254,140;Inf;260,000;260,000;-14,573;3,345;-7,827;22,427
419,500;3,800;0,924;-35,209;1,967;9,300;4,235;28,278;3,478;-37,523;-2,763;0,000;32,491;32,237;9,161;1,871;-16,589;-10,269;-19,551;-12,304;-3,185;26,929;0,000;254,140;Inf;260,000;260,000;-14,632;3,352;-7,836;22,458
420,000;3,800;0,924;-35,209;1,967;9,300;4,235;28,278;3,478;-37,523;-2,763;0,000;32,500;32,200;9,161;1,871;-16,543;-10,251;-19,531;-12,250;-3,185;26,929;0,000;254,240;Inf;260,000;260,000;-14,678;3,360;-7,835;22,466
420,500;3,178;0,722;-35,209;1,881;9,296;4,235;28,278;3,478;-37,523;-2,763;0,000;32,500;32,200;9,259;1,968;-16,441;-10,242;-19,491;-12,238;-3,185;26,929;0,000;254,240;Inf;260,000;260,000;-14,644;3,367;-7,831;22,495
421,000;3,178;0,722;-35,209;1,881;9,296;4,235;28,278;3,478;-37,523;-2,763;0,000;32,500;32,200;9,259;1,968;-16,397;-10,230;-19,441;-12,214;-3,185;26,929;0,000;254,140;Inf;260,000;260,000;-14,603;3,364;-7,840;22,543
421,500;3,178;0,722;-35,209;1,881;9,296;4,235;28,278;3,478;-37,523;-2,763;0,000;32,500;32,200;9,259;1,968;-16,430;-10,218;-19,452;-12,224;-3,185;26,929;0,000;254,140;Inf;260,000;260,000;-14,570;3,361;-7,821;22,548
422,000;3,178;0,722;-35,209;1,881;9,296;4,235;28,278;3,478;-37,523;-2,763;0,000;32,500;32,200;9,259;1,968;-16,560;-10,278;-19,514;-12,325;-3,185;26,929;0,000;253,340;Inf;260,000;260,000;-14,581;3,358;-7,840;22,558
422,500;3,178;0,722;-35,209;1,881;9,296;4,235;28,278;3,478;-37,523;-2,763;0,000;32,500;32,200;9,259;1,968;-16,544;-10,277;-19,449;-12,295;-3,185;26,929;0,000;253,340;Inf;260,000;260,000;-14,669;3,355;-7,851;22,579
423,000;3,178;0,722;-35,209;1,881;9,296;4,199;28,292;3,462;-37,549;-2,767;0,000;32,486;32,257;9,259;1,968;-16,446;-10,259;-19,432;-12,249;-3,194;26,927;0,000;254,040;Inf;260,000;260,000;-14,641;3,352;-7,854;22,627
423,500;3,178;0,722;-35,209;1,881;9,296;4,199;28,292;3,462;-37,549;-2,767;0,000;32,500;32,300;9,259;1,968;-16,410;-10,226;-19,405;-12,202;-3,194;26,927;0,000;254,040;Inf;260,000;260,000;-14,596;3,349;-7,839;22,644
424,000;2,555;0,708;-34,266;1,934;9,207;4,199;28,292;3,462;-37,549;-2,767;0,000;32,500;32,300;9,384;1,946;-16,367;-10,217;-19,400;-12,185;-3,194;26,927;0,000;253,340;Inf;260,000;260,000;-14,561;3,346;-7,837;22,658
424,500;2,555;0,708;-34,266;1,934;9,207;4,199;28,292;3,462;-37,549;-2,767;0,000;32,500;32,300;9,384;1,946;-16,430;-10,245;-19,415;-12,239;-3,194;26,927;0,000;253,340;Inf;260,000;260,000;-14,542;3,333;-7,844;22,749
425,000;2,555;0,708;-34,266;1,934;9,207;4,199;28,292;3,462;-37,549;-2,767;0,000;32,500;32,300;9,384;1,946;-16,495;-10,271;-19,379;-12,294;-3,194;26,927;0,000;254,140;Inf;260,000;260,000;-14,582;3,320;-7,832;22,791
425,500;2,555;0,708;-34,266;1,934;9,207;4,199;28,292;3,462;-37,549;-2,767;0,000;32,500;32,300;9,384;1,946;-16,460;-10,282;-19,360;-12,300;-3,194;26,927;0,000;254,140;Inf;260,000;260,000;-14,610;3,308;-7,856;22,858
426,000;2,555;0,708;-34,266;1,934;9,207;4,175;28,318;3,465;-37,563;-2,752;0,000;32,482;32,178;9,384;1,946;-16,390;-10,238;-19,392;-12,207;-3,204;26,928;0,000;253,440;Inf;260,000;260,000;-14,600;3,296;-7,828;22,898
426,500;2,555;0,708;-34,266;1,934;9,207;4,175;28,318;3,465;-37,563;-2,752;0,000;32,500;32,200;9,384;1,946;-16,374;-10,232;-19,394;-12,207;-3,204;26,928;0,000;253,440;Inf;260,000;260,000;-14,557;3,283;-7,841;22,904
427,000;2,553;0,669;-33,892;1,932;9,169;4,175;28,318;3,465;-37,563;-2,752;0,000;32,500;32,200;9,369;1,839;-16,356;-10,233;-19,380;-12,205;-3,204;26,928;0,000;254,240;Inf;260,000;260,000;-14,552;3,272;-7,856;22,936
427,500;2,553;0,669;-33,892;1,932;9,169;4,175;28,318;3,465;-37,563;-2,752;0,000;32,500;32,200;9,369;1,839;-16,420;-10,261;-19,375;-12,266;-3,204;26,928;0,000;254,240;Inf;260,000;260,000;-14,544;3,260;-7,826;22,938
428,000;2,553;0,669;-33,892;1,932;9,169;4,175;28,318;3,465;-37,563;-2,752;0,000;32,500;32,200;9,369;1,839;-16,462;-10,279;-19,368;-12,294;-3,204;26,928;0,000;252,840;Inf;260,000;260,000;-14,581;3,248;-7,827;22,945
428,500;2,553;0,669;-33,892;1,932;9,169;4,175;28,318;3,465;-37,563;-2,752;0,000;32,500;32,200;9,369;1,839;-16,455;-10,263;-19,373;-12,276;-3,204;26,928;0,000;252,840;Inf;260,000;260,000;-14,601;3,237;-7,849;22,908
429,000;2,553;0,669;-33,892;1,932;9,169;4,211;28,347;3,489;-37,533;-2,748;0,000;32,487;32,125;9,369;1,839;-16,426;-10,226;-19,375;-12,223;-3,202;26,926;0,000;254,140;Inf;260,000;260,000;-14,592;3,226;-7,847;22,908
429,500;2,553;0,669;-33,892;1,932;9,169;4,211;28,347;3,489;-37,533;-2,748;0,000;32,500;32,100;9,369;1,839;-16,356;-10,200;-19,366;-12,182;-3,202;26,926;0,000;254,140;Inf;260,000;260,000;-14,562;3,215;-7,810;22,834
430,000;2,553;0,669;-33,892;1,932;9,169;4,211;28,347;3,489;-37,533;-2,748;0,000;32,500;32,100;9,369;1,839;-16,389;-10,229;-19,429;-12,211;-3,202;26,926;0,000;253,240;Inf;260,000;260,000;-14,526;3,204;-7,808;22,819
430,500;3,007;0,762;-34,787;1,895;9,205;4,211;28,347;3,489;-37,533;-2,748;0,000;32,500;32,100;9,366;1,991;-16,599;-10,291;-19,428;-12,342;-3,202;26,926;0,000;253,240;Inf;260,000;260,000;-14,565;3,190;-7,824;22,814
431,000;3,007;0,762;-34,787;1,895;9,205;4,211;28,347;3,489;-37,533;-2,748;0,000;32,500;32,100;9,366;1,991;-16,498;-10,301;-19,386;-12,316;-3,202;26,926;0,000;253,740;Inf;260,000;260,000;-14,665;3,190;-7,841;22,810
431,500;3,007;0,762;-34,787;1,895;9,205;4,211;28,347;3,489;-37,533;-2,748;0,000;32,500;32,100;9,366;1,991;-16,427;-10,259;-19,377;-12,236;-3,202;26,926;0,000;253,740;Inf;260,000;260,000;-14,625;3,187;-7,839;22,805
432,000;3,007;0,762;-34,787;1,895;9,205;4,211;28,347;3,489;-37,533;-2,748;0,000;32,500;32,100;9,366;1,991;-16,415;-10,244;-19,380;-12,221;-3,202;26,926;0,000;252,740;Inf;260,000;260,000;-14,574;3,184;-7,814;22,768
432,500;3,007;0,762;-34,787;1,895;9,205;4,214;28,355;3,483;-37,530;-2,743;0,000;32,493;32,205;9,366;1,991;-16,374;-10,222;-19,364;-12,202;-3,197;26,929;0,000;252,740;Inf;260,000;260,000;-14,565;3,181;-7,839;22,748
433,000;3,007;0,762;-34,787;1,895;9,205;4,214;28,355;3,483;-37,530;-2,743;0,000;32,500;32,200;9,366;1,991;-16,421;-10,222;-19,382;-12,207;-3,197;26,929;0,000;254,240;Inf;260,000;260,000;-14,558;3,175;-7,817;22,755
433,500;3,911;0,937;-35,188;1,940;9,290;4,214;28,355;3,483;-37,530;-2,743;0,000;32,500;32,200;9,276;1,769;-16,499;-10,249;-19,440;-12,273;-3,197;26,929;0,000;254,240;Inf;260,000;260,000;-14,558;3,175;-7,817;22,780
434,000;3,911;0,937;-35,188;1,940;9,290;4,214;28,355;3,483;-37,530;-2,743;0,000;32,500;32,200;9,276;1,769;-16,563;-10,261;-19,442;-12,288;-3,197;26,929;0,000;252,740;Inf;260,000;260,000;-14,615;3,187;-7,826;22,801
434,500;3,911;0,937;-35,188;1,940;9,290;4,214;28,355;3,483;-37,530;-2,743;0,000;32,500;32,200;9,276;1,769;-16,471;-10,243;-19,422;-12,257;-3,197;26,929;0,000;252,740;Inf;260,000;260,000;-14,639;3,199;-7,833;22,853
435,000;3,911;0,937;-35,188;1,940;9,290;4,214;28,355;3,483;-37,530;-2,743;0,000;32,500;32,200;9,276;1,769;-16,372;-10,223;-19,400;-12,198;-3,197;26,929;0,000;253,640;Inf;260,000;260,000;-14,598;3,211;-7,846;22,889
435,500;3,911;0,937;-35,188;1,940;9,290;4,206;28,374;3,456;-37,536;-2,755;0,000;32,476;32,166;9,276;1,769;-16,374;-10,196;-19,373;-12,173;-3,218;26,923;0,000;253,640;Inf;260,000;260,000;-14,548;3,222;-7,822;22,946
436,000;3,911;0,937;-35,188;1,940;9,290;4,206;28,374;3,456;-37,536;-2,755;0,000;32,500;32,200;9,276;1,769;-16,393;-10,196;-19,393;-12,195;-3,218;26,923;0,000;251,440;Inf;260,000;260,000;-14,529;3,234;-7,821;22,956
436,500;3,911;0,937;-35,188;1,940;9,290;4,206;28,374;3,456;-37,536;-2,755;0,000;32,500;32,200;9,276;1,769;-16,489;-10,258;-19,431;-12,286;-3,218;26,923;0,000;251,440;Inf;260,000;260,000;-14,544;3,245;-7,836;22,975
437,000;3,387;0,922;-33,871;2,017;9,197;4,206;28,374;3,456;-37,536;-2,755;0,000;32,500;32,200;9,364;1,874;-16,535;-10,263;-19,432;-12,270;-3,218;26,923;0,000;253,240;Inf;260,000;260,000;-14,616;3,256;-7,837;23,004
437,500;3,387;0,922;-33,871;2,017;9,197;4,206;28,374;3,456;-37,536;-2,755;0,000;32,500;32,200;9,364;1,874;-16,447;-10,240;-19,431;-12,217;-3,218;26,923;0,000;253,240;Inf;260,000;260,000;-14,625;3,258;-7,849;23,029
438,000;3,387;0,922;-33,871;2,017;9,197;4,206;28,374;3,456;-37,536;-2,755;0,000;32,500;32,200;9,364;1,874;-16,361;-10,214;-19,373;-12,189;-3,218;26,923;0,000;251,640;Inf;260,000;260,000;-14,584;3,260;-7,834;23,063
438,500;3,387;0,922;-33,871;2,017;9,197;4,206;28,374;3,456;-37,536;-2,755;0,000;32,500;32,200;9,364;1,874;-16,368;-10,211;-19,369;-12,173;-3,218;26,923;0,000;251,640;Inf;260,000;260,000;-14,534;3,262;-7,833;23,085
439,000;3,387;0,922;-33,871;2,017;9,197;4,198;28,389;3,469;-37,547;-2,770;0,000;32,473;32,055;9,364;1,874;-16,475;-10,239;-19,422;-12,283;-3,212;26,917;0,000;254,040;Inf;260,000;260,000;-14,531;3,264;-7,838;23,119
439,500;3,387;0,922;-33,871;2,017;9,197;4,198;28,389;3,469;-37,547;-2,770;0,000;32,500;32,100;9,364;1,874;-16,619;-10,279;-19,458;-12,320;-3,212;26,917;0,000;254,040;Inf;260,000;260,000;-14,605;3,266;-7,836;23,168
440,000;3,554;0,894;-35,209;1,939;9,184;4,198;28,389;3,469;-37,547;-2,770;0,000;32,500;32,100;9,220;2,005;-16,568;-10,297;-19,452;-12,293;-3,212;26,917;0,000;252,240;Inf;260,000;260,000;-14,669;3,268;-7,837;23,174
440,500;3,554;0,894;-35,209;1,939;9,184;4,198;28,389;3,469;-37,547;-2,770;0,000;32,500;32,100;9,220;2,005;-16,366;-10,199;-19,391;-12,205;-3,212;26,917;0,000;252,240;Inf;260,000;260,000;-14,653;3,273;-7,851;23,123
441,000;3,554;0,894;-35,209;1,939;9,184;4,198;28,389;3,469;-37,547;-2,770;0,000;32,500;32,100;9,220;2,005;-16,354;-10,202;-19,369;-12,179;-3,212;26,917;0,000;253,940;Inf;260,000;260,000;-14,540;3,277;-7,844;23,017
441,500;3,554;0,894;-35,209;1,939;9,184;4,198;28,389;3,469;-37,547;-2,770;0,000;32,500;32,100;9,220;2,005;-16,482;-10,249;-19,397;-12,268;-3,212;26,917;0,000;253,940;Inf;260,000;260,000;-14,526;3,282;-7,834;23,008
442,000;3,554;0,894;-35,209;1,939;9,184;4,182;28,409;3,504;-37,569;-2,758;0,000;32,479;32,119;9,220;2,005;-16,501;-10,280;-19,377;-12,312;-3,212;26,917;0,000;253,240;Inf;260,000;260,000;-14,599;3,286;-7,835;22,968
442,500;3,554;0,894;-35,209;1,939;9,184;4,182;28,409;3,504;-37,569;-2,758;0,000;32,500;32,100;9,220;2,005;-16,441;-10,288;-19,368;-12,279;-3,212;26,917;0,000;253,240;Inf;260,000;260,000;-14,617;3,291;-7,841;23,057
443,000;3,554;0,894;-35,209;1,939;9,184;4,182;28,409;3,504;-37,569;-2,758;0,000;32,500;32,100;9,220;2,005;-16,411;-10,243;-19,364;-12,245;-3,212;26,917;0,000;254,140;Inf;260,000;260,000;-14,594;3,295;-7,837;23,081
443,500;3,392;0,817;-35,209;1,988;9,304;4,182;28,409;3,504;-37,569;-2,758;0,000;32,500;32,100;9,219;1,888;-16,415;-10,229;-19,372;-12,184;-3,212;26,917;0,000;254,140;Inf;260,000;260,000;-14,566;3,299;-7,832;23,044
444,000;3,392;0,817;-35,209;1,988;9,304;4,182;28,409;3,504;-37,569;-2,758;0,000;32,500;32,100;9,219;1,888;-16,396;-10,207;-19,414;-12,191;-3,212;26,917;0,000;252,740;Inf;260,000;260,000;-14,550;3,301;-7,824;23,030
444,500;3,392;0,817;-35,209;1,988;9,304;4,182;28,409;3,504;-37,569;-2,758;0,000;32,500;32,100;9,219;1,888;-16,492;-10,237;-19,448;-12,259;-3,212;26,917;0,000;252,740;Inf;260,000;260,000;-14,552;3,302;-7,828;23,062
445,000;3,392;0,817;-35,209;1,988;9,304;4,182;28,409;3,504;-37,569;-2,758;0,000;32,500;32,100;9,219;1,888;-16,554;-10,259;-19,446;-12,317;-3,212;26,917;0,000;254,140;Inf;260,000;260,000;-14,609;3,304;-7,854;23,113
445,500;3,392;0,817;-35,209;1,988;9,304;4,173;28,416;3,495;-37,580;-2,763;0,000;32,469;32,073;9,219;1,888;-16,484;-10,270;-19,407;-12,278;-3,227;26,905;0,000;254,140;Inf;260,000;260,000;-14,644;3,305;-7,830;23,143
446,000;3,392;0,817;-35,209;1,988;9,304;4,173;28,416;3,495;-37,580;-2,763;0,000;32,500;32,100;9,219;1,888;-16,436;-10,253;-19,407;-12,241;-3,227;26,905;0,000;253,340;Inf;260,000;260,000;-14,610;3,307;-7,850;23,157
446,500;3,380;0,840;-34,968;1,914;9,188;4,173;28,416;3,495;-37,580;-2,763;0,000;32,500;32,100;9,388;1,994;-16,415;-10,221;-19,407;-12,214;-3,227;26,905;0,000;253,340;Inf;260,000;260,000;-14,584;3,308;-7,821;23,171
447,000;3,380;0,840;-34,968;1,914;9,188;4,173;28,416;3,495;-37,580;-2,763;0,000;32,500;32,100;9,388;1,994;-16,393;-10,214;-19,418;-12,192;-3,227;26,905;0,000;254,740;Inf;260,000;260,000;-14,564;3,309;-7,829;23,151
447,500;3,380;0,840;-34,968;1,914;9,188;4,173;28,416;3,495;-37,580;-2,763;0,000;32,500;32,100;9,388;1,994;-16,541;-10,272;-19,445;-12,297;-3,227;26,905;0,000;254,740;Inf;260,000;260,000;-14,554;3,310;-7,839;23,153
448,000;3,380;0,840;-34,968;1,914;9,188;4,173;28,416;3,495;-37,580;-2,763;0,000;32,500;32,100;9,388;1,994;-16,525;-10,260;-19,450;-12,301;-3,227;26,905;0,000;252,440;Inf;260,000;260,000;-14,639;3,312;-7,831;23,148
448,500;3,380;0,840;-34,968;1,914;9,188;4,174;28,422;3,487;-37,596;-2,777;0,000;32,469;32,172;9,388;1,994;-16,499;-10,258;-19,456;-12,277;-3,228;26,912;0,000;252,440;Inf;260,000;260,000;-14,634;3,313;-7,852;23,138
