t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
449,000;3,380;0,840;-34,968;1,914;9,188;4,174;28,422;3,487;-37,596;-2,777;0,000;32,500;32,200;9,388;1,994;-16,472;-10,250;-19,425;-12,236;-3,228;26,912;0,000;254,640;Inf;260,000;260,000;-14,622;3,314;-7,841;23,148
449,500;2,756;0,734;-33,513;1,982;9,213;4,174;28,422;3,487;-37,596;-2,777;0,000;32,500;32,200;9,473;1,850;-16,402;-10,214;-19,393;-12,216;-3,228;26,912;0,000;254,640;Inf;260,000;260,000;-14,596;3,315;-7,845;23,100
450,000;2,756;0,734;-33,513;1,982;9,213;4,174;28,422;3,487;-37,596;-2,777;0,000;32,500;32,200;9,473;1,850;-16,374;-10,236;-19,398;-12,192;-3,228;26,912;0,000;252,940;Inf;260,000;260,000;-14,556;3,306;-7,826;23,022
450,500;2,756;0,734;-33,513;1,982;9,213;4,174;28,422;3,487;-37,596;-2,777;0,000;32,500;32,200;9,473;1,850;-16,535;-10,241;-19,442;-12,276;-3,228;26,912;0,000;252,940;Inf;260,000;260,000;-14,550;3,297;-7,842;22,963
451,000;2,756;0,734;-33,513;1,982;9,213;4,174;28,422;3,487;-37,596;-2,777;0,000;32,500;32,200;9,473;1,850;-16,519;-10,311;-19,464;-12,286;-3,228;26,912;0,000;254,340;Inf;260,000;260,000;-14,624;3,288;-7,866;22,928
451,500;2,756;0,734;-33,513;1,982;9,213;4,174;28,422;3,487;-37,596;-2,777;0,000;32,500;32,200;9,473;1,850;-16,468;-10,262;-19,439;-12,245;-3,228;26,912;0,000;254,340;Inf;260,000;260,000;-14,645;3,279;-7,858;22,903
452,000;2,756;0,734;-33,513;1,982;9,213;4,208;28,457;3,487;-37,567;-2,774;0,000;32,469;32,021;9,473;1,850;-16,409;-10,248;-19,403;-12,204;-3,220;26,916;0,000;253,040;Inf;260,000;260,000;-14,603;3,271;-7,859;22,903
452,500;2,756;0,734;-33,513;1,982;9,213;4,208;28,457;3,487;-37,567;-2,774;0,000;32,500;32,000;9,473;1,850;-16,383;-10,247;-19,394;-12,192;-3,220;26,916;0,000;253,040;Inf;260,000;260,000;-14,566;3,262;-7,836;22,882
453,000;2,952;0,765;-33,633;1,967;9,237;4,208;28,457;3,487;-37,567;-2,774;0,000;32,500;32,000;9,410;1,841;-16,448;-10,247;-19,447;-12,258;-3,220;26,916;0,000;254,640;Inf;260,000;260,000;-14,554;3,254;-7,846;22,885
453,500;2,952;0,765;-33,633;1,967;9,237;4,208;28,457;3,487;-37,567;-2,774;0,000;32,500;32,000;9,410;1,841;-16,559;-10,303;-19,425;-12,315;-3,220;26,916;0,000;254,640;Inf;260,000;260,000;-14,600;3,249;-7,852;22,863
454,000;2,952;0,765;-33,633;1,967;9,237;4,208;28,457;3,487;-37,567;-2,774;0,000;32,500;32,000;9,410;1,841;-16,517;-10,297;-19,403;-12,302;-3,220;26,916;0,000;253,240;Inf;260,000;260,000;-14,650;3,244;-7,841;22,856
454,500;2,952;0,765;-33,633;1,967;9,237;4,208;28,457;3,487;-37,567;-2,774;0,000;32,500;32,000;9,410;1,841;-16,465;-10,259;-19,405;-12,262;-3,220;26,916;0,000;253,240;Inf;260,000;260,000;-14,630;3,239;-7,838;22,870
455,000;2,952;0,765;-33,633;1,967;9,237;4,219;28,465;3,476;-37,581;-2,788;0,000;32,463;32,112;9,410;1,841;-16,386;-10,216;-19,418;-12,190;-3,223;26,913;0,000;253,640;Inf;260,000;260,000;-14,598;3,235;-7,834;22,857
455,500;2,952;0,765;-33,633;1,967;9,237;4,219;28,465;3,476;-37,581;-2,788;0,000;32,500;32,100;9,410;1,841;-16,379;-10,221;-19,396;-12,181;-3,223;26,913;0,000;253,640;Inf;260,000;260,000;-14,552;3,230;-7,811;22,859
456,000;3,431;0,853;-34,905;1,969;9,264;4,219;28,465;3,476;-37,581;-2,788;0,000;32,500;32,100;9,276;1,812;-16,447;-10,223;-19,416;-12,229;-3,223;26,913;0,000;253,540;Inf;260,000;260,000;-14,544;3,225;-7,812;22,871
456,500;3,431;0,853;-34,905;1,969;9,264;4,219;28,465;3,476;-37,581;-2,788;0,000;32,500;32,100;9,276;1,812;-16,485;-10,261;-19,411;-12,297;-3,223;26,913;0,000;253,540;Inf;260,000;260,000;-14,579;3,229;-7,829;22,863
457,000;3,431;0,853;-34,905;1,969;9,264;4,219;28,465;3,476;-37,581;-2,788;0,000;32,500;32,100;9,276;1,812;-16,529;-10,269;-19,451;-12,274;-3,223;26,913;0,000;254,540;Inf;260,000;260,000;-14,613;3,232;-7,831;22,831
457,500;3,431;0,853;-34,905;1,969;9,264;4,219;28,465;3,476;-37,581;-2,788;0,000;32,500;32,100;9,276;1,812;-16,463;-10,247;-19,443;-12,235;-3,223;26,913;0,000;254,540;Inf;260,000;260,000;-14,631;3,235;-7,823;22,744
458,000;3,431;0,853;-34,905;1,969;9,264;4,219;28,465;3,476;-37,581;-2,788;0,000;32,500;32,100;9,276;1,812;-16,426;-10,232;-19,408;-12,204;-3,223;26,913;0,000;252,740;Inf;260,000;260,000;-14,597;3,239;-7,827;22,711
458,500;3,431;0,853;-34,905;1,969;9,264;4,216;28,483;3,479;-37,588;-2,778;0,000;32,470;32,133;9,276;1,812;-16,446;-10,208;-19,402;-12,235;-3,225;26,907;0,000;252,740;Inf;260,000;260,000;-14,568;3,242;-7,817;22,693
459,000;3,431;0,853;-34,905;1,969;9,264;4,216;28,483;3,479;-37,588;-2,778;0,000;32,500;32,100;9,276;1,812;-16,532;-10,261;-19,436;-12,304;-3,225;26,907;0,000;254,340;Inf;260,000;260,000;-14,573;3,245;-7,843;22,677
459,500;3,492;0,942;-34,172;1,943;9,244;4,216;28,483;3,479;-37,588;-2,778;0,000;32,500;32,100;9,381;1,943;-16,510;-10,274;-19,444;-12,290;-3,225;26,907;0,000;254,340;Inf;260,000;260,000;-14,633;3,248;-7,839;22,632
460,000;3,492;0,942;-34,172;1,943;9,244;4,216;28,483;3,479;-37,588;-2,778;0,000;32,500;32,100;9,381;1,943;-16,504;-10,262;-19,436;-12,245;-3,225;26,907;0,000;253,340;Inf;260,000;260,000;-14,629;3,252;-7,851;22,583
460,500;3,492;0,942;-34,172;1,943;9,244;4,216;28,483;3,479;-37,588;-2,778;0,000;32,500;32,100;9,381;1,943;-16,450;-10,237;-19,426;-12,226;-3,225;26,907;0,000;253,340;Inf;260,000;260,000;-14,612;3,256;-7,843;22,535
461,000;3,492;0,942;-34,172;1,943;9,244;4,216;28,483;3,479;-37,588;-2,778;0,000;32,500;32,100;9,381;1,943;-16,401;-10,230;-19,395;-12,182;-3,225;26,907;0,000;254,740;Inf;260,000;260,000;-14,585;3,260;-7,826;22,455
461,500;3,492;0,942;-34,172;1,943;9,244;4,185;28,501;3,485;-37,605;-2,780;0,000;32,466;32,098;9,381;1,943;-16,417;-10,195;-19,407;-12,198;-3,234;26,900;0,000;254,740;Inf;260,000;260,000;-14,552;3,263;-7,832;22,445
462,000;3,492;0,942;-34,172;1,943;9,244;4,185;28,501;3,485;-37,605;-2,780;0,000;32,500;32,100;9,381;1,943;-16,520;-10,280;-19,406;-12,269;-3,234;26,900;0,000;253,840;Inf;260,000;260,000;-14,554;3,267;-7,834;22,432
462,500;3,564;0,862;-34,951;1,925;9,240;4,185;28,501;3,485;-37,605;-2,780;0,000;32,500;32,100;9,291;1,751;-16,529;-10,258;-19,415;-12,274;-3,234;26,900;0,000;253,840;Inf;260,000;260,000;-14,619;3,271;-7,838;22,453
463,000;3,564;0,862;-34,951;1,925;9,240;4,185;28,501;3,485;-37,605;-2,780;0,000;32,500;32,100;9,291;1,751;-16,462;-10,250;-19,399;-12,230;-3,234;26,900;0,000;254,240;Inf;260,000;260,000;-14,619;3,276;-7,829;22,409
463,500;3,564;0,862;-34,951;1,925;9,240;4,185;28,501;3,485;-37,605;-2,780;0,000;32,500;32,100;9,291;1,751;-16,413;-10,224;-19,398;-12,188;-3,234;26,900;0,000;254,240;Inf;260,000;260,000;-14,585;3,280;-7,837;22,396
464,000;3,564;0,862;-34,951;1,925;9,240;4,185;28,501;3,485;-37,605;-2,780;0,000;32,500;32,100;9,291;1,751;-16,357;-10,210;-19,380;-12,155;-3,234;26,900;0,000;254,540;Inf;260,000;260,000;-14,556;3,285;-7,819;22,386
464,500;3,564;0,862;-34,951;1,925;9,240;4,185;28,501;3,485;-37,605;-2,780;0,000;32,500;32,100;9,291;1,751;-16,465;-10,211;-19,388;-12,199;-3,234;26,900;0,000;254,540;Inf;260,000;260,000;-14,525;3,290;-7,836;22,469
465,000;3,564;0,862;-34,951;1,925;9,240;4,177;28,525;3,510;-37,594;-2,772;0,000;32,473;32,082;9,291;1,751;-16,478;-10,245;-19,399;-12,297;-3,213;26,910;0,000;254,640;Inf;260,000;260,000;-14,566;3,294;-7,831;22,467
465,500;3,564;0,862;-34,951;1,925;9,240;4,177;28,525;3,510;-37,594;-2,772;0,000;32,500;32,100;9,291;1,751;-16,511;-10,247;-19,390;-12,282;-3,213;26,910;0,000;254,640;Inf;260,000;260,000;-14,605;3,298;-7,840;22,471
466,000;2,983;0,788;-34,061;1,942;9,229;4,177;28,525;3,510;-37,594;-2,772;0,000;32,500;32,100;9,380;1,941;-16,373;-10,223;-19,377;-12,199;-3,213;26,910;0,000;254,540;Inf;260,000;260,000;-14,608;3,303;-7,824;22,516
466,500;2,983;0,788;-34,061;1,942;9,229;4,177;28,525;3,510;-37,594;-2,772;0,000;32,500;32,100;9,380;1,941;-16,348;-10,201;-19,372;-12,180;-3,213;26,910;0,000;254,540;Inf;260,000;260,000;-14,543;3,298;-7,826;22,533
467,000;2,983;0,788;-34,061;1,942;9,229;4,177;28,525;3,510;-37,594;-2,772;0,000;32,500;32,100;9,380;1,941;-16,391;-10,207;-19,414;-12,202;-3,213;26,910;0,000;254,540;Inf;260,000;260,000;-14,525;3,292;-7,810;22,568
467,500;2,983;0,788;-34,061;1,942;9,229;4,177;28,525;3,510;-37,594;-2,772;0,000;32,500;32,100;9,380;1,941;-16,501;-10,252;-19,418;-12,264;-3,213;26,910;0,000;254,540;Inf;260,000;260,000;-14,553;3,287;-7,830;22,574
468,000;2,983;0,788;-34,061;1,942;9,229;4,211;28,544;3,519;-37,612;-2,755;0,000;32,485;32,090;9,380;1,941;-16,525;-10,258;-19,429;-12,301;-3,214;26,910;0,000;254,740;Inf;260,000;260,000;-14,609;3,282;-7,841;22,585
468,500;2,983;0,788;-34,061;1,942;9,229;4,211;28,544;3,519;-37,612;-2,755;0,000;32,500;32,100;9,380;1,941;-16,505;-10,248;-19,410;-12,241;-3,214;26,910;0,000;254,740;Inf;260,000;260,000;-14,629;3,277;-7,836;22,622
469,000;3,088;0,813;-33,901;1,948;9,240;4,211;28,544;3,519;-37,612;-2,755;0,000;32,500;32,100;9,460;1,963;-16,408;-10,217;-19,396;-12,196;-3,214;26,910;0,000;254,440;Inf;260,000;260,000;-14,601;3,273;-7,804;22,648
469,500;3,088;0,813;-33,901;1,948;9,240;4,211;28,544;3,519;-37,612;-2,755;0,000;32,500;32,100;9,460;1,963;-16,372;-10,193;-19,364;-12,168;-3,214;26,910;0,000;254,440;Inf;260,000;260,000;-14,554;3,270;-7,829;22,653
470,000;3,088;0,813;-33,901;1,948;9,240;4,211;28,544;3,519;-37,612;-2,755;0,000;32,500;32,100;9,460;1,963;-16,438;-10,250;-19,385;-12,245;-3,214;26,910;0,000;254,240;Inf;260,000;260,000;-14,524;3,267;-7,805;22,695
470,500;3,088;0,813;-33,901;1,948;9,240;4,211;28,544;3,519;-37,612;-2,755;0,000;32,500;32,100;9,460;1,963;-16,503;-10,272;-19,337;-12,289;-3,214;26,910;0,000;254,240;Inf;260,000;260,000;-14,580;3,264;-7,812;22,734
471,000;3,088;0,813;-33,901;1,948;9,240;4,211;28,544;3,519;-37,612;-2,755;0,000;32,500;32,100;9,460;1,963;-16,481;-10,264;-19,337;-12,228;-3,214;26,910;0,000;254,540;Inf;260,000;260,000;-14,600;3,261;-7,837;22,783
471,500;3,088;0,813;-33,901;1,948;9,240;4,202;28,562;3,480;-37,634;-2,784;0,000;32,491;32,130;9,460;1,963;-16,411;-10,221;-19,342;-12,199;-3,218;26,916;0,000;254,540;Inf;260,000;260,000;-14,577;3,258;-7,835;22,829
472,000;3,088;0,813;-33,901;1,948;9,240;4,202;28,562;3,480;-37,634;-2,784;0,000;32,500;32,100;9,460;1,963;-16,373;-10,212;-19,333;-12,165;-3,218;26,916;0,000;254,840;Inf;260,000;260,000;-14,543;3,255;-7,813;22,866
472,500;3,302;0,779;-35,209;1,932;9,282;4,202;28,562;3,480;-37,634;-2,784;0,000;32,500;32,100;9,166;1,951;-16,337;-10,179;-19,345;-12,128;-3,218;26,916;0,000;254,840;Inf;260,000;260,000;-14,521;3,252;-7,798;22,885
473,000;3,302;0,779;-35,209;1,932;9,282;4,202;28,562;3,480;-37,634;-2,784;0,000;32,500;32,100;9,166;1,951;-16,395;-10,212;-19,344;-12,231;-3,218;26,916;0,000;254,440;Inf;260,000;260,000;-14,497;3,253;-7,816;22,901
473,500;3,302;0,779;-35,209;1,932;9,282;4,202;28,562;3,480;-37,634;-2,784;0,000;32,500;32,100;9,166;1,951;-16,431;-10,255;-19,321;-12,261;-3,218;26,916;0,000;254,440;Inf;260,000;260,000;-14,546;3,254;-7,821;22,916
474,000;3,302;0,779;-35,209;1,932;9,282;4,202;28,562;3,480;-37,634;-2,784;0,000;32,500;32,100;9,166;1,951;-16,463;-10,236;-19,318;-12,239;-3,218;26,916;0,000;255,340;Inf;260,000;260,000;-14,567;3,255;-7,828;22,929
474,500;3,302;0,779;-35,209;1,932;9,282;4,194;28,568;3,466;-37,630;-2,779;0,000;32,500;32,108;9,166;1,951;-16,413;-10,224;-19,351;-12,198;-3,229;26,909;0,000;255,340;Inf;260,000;260,000;-14,564;3,256;-7,796;22,932
475,000;3,302;0,779;-35,209;1,932;9,282;4,194;28,568;3,466;-37,630;-2,779;0,000;32,500;32,100;9,166;1,951;-16,359;-10,190;-19,311;-12,171;-3,229;26,909;0,000;254,640;Inf;260,000;260,000;-14,546;3,256;-7,818;22,927
475,500;3,003;0,739;-35,059;1,951;9,219;4,194;28,568;3,466;-37,630;-2,779;0,000;32,500;32,100;9,265;1,829;-16,303;-10,165;-19,312;-12,123;-3,229;26,909;0,000;254,640;Inf;260,000;260,000;-14,508;3,257;-7,813;22,918
476,000;3,003;0,739;-35,059;1,951;9,219;4,194;28,568;3,466;-37,630;-2,779;0,000;32,500;32,100;9,265;1,829;-16,354;-10,180;-19,343;-12,161;-3,229;26,909;0,000;254,540;Inf;260,000;260,000;-14,476;3,253;-7,772;22,908
476,500;3,003;0,739;-35,059;1,951;9,219;4,194;28,568;3,466;-37,630;-2,779;0,000;32,500;32,100;9,265;1,829;-16,447;-10,224;-19,295;-12,243;-3,229;26,909;0,000;254,540;Inf;260,000;260,000;-14,509;3,249;-7,806;22,859
477,000;3,003;0,739;-35,059;1,951;9,219;4,194;28,568;3,466;-37,630;-2,779;0,000;32,500;32,100;9,265;1,829;-16,448;-10,222;-19,345;-12,238;-3,229;26,909;0,000;254,640;Inf;260,000;260,000;-14,552;3,245;-7,833;22,825
477,500;3,003;0,739;-35,059;1,951;9,219;4,191;28,597;3,476;-37,611;-2,767;0,000;32,509;32,204;9,265;1,829;-16,406;-10,218;-19,354;-12,182;-3,220;26,901;0,000;254,640;Inf;260,000;260,000;-14,563;3,241;-7,797;22,795
478,000;3,003;0,739;-35,059;1,951;9,219;4,191;28,597;3,476;-37,611;-2,767;0,000;32,500;32,200;9,265;1,829;-16,352;-10,173;-19,338;-12,139;-3,220;26,901;0,000;254,640;Inf;260,000;260,000;-14,540;3,237;-7,817;22,794
478,500;3,003;0,739;-35,059;1,951;9,219;4,191;28,597;3,476;-37,611;-2,767;0,000;32,500;32,200;9,265;1,829;-16,304;-10,172;-19,319;-12,110;-3,220;26,901;0,000;254,640;Inf;260,000;260,000;-14,501;3,233;-7,803;22,801
479,000;2,690;0,680;-35,204;1,874;9,216;4,191;28,597;3,476;-37,611;-2,767;0,000;32,500;32,200;9,275;2,116;-16,343;-10,166;-19,360;-12,161;-3,220;26,901;0,000;254,340;Inf;260,000;260,000;-14,476;3,229;-7,789;22,817
479,500;2,690;0,680;-35,204;1,874;9,216;4,191;28,597;3,476;-37,611;-2,767;0,000;32,500;32,200;9,275;2,116;-16,494;-10,226;-19,440;-12,292;-3,220;26,901;0,000;254,340;Inf;260,000;260,000;-14,508;3,221;-7,806;22,858
480,000;2,690;0,680;-35,204;1,874;9,216;4,191;28,597;3,476;-37,611;-2,767;0,000;32,500;32,200;9,275;2,116;-16,495;-10,238;-19,429;-12,228;-3,220;26,901;0,000;255,140;Inf;260,000;260,000;-14,613;3,212;-7,787;22,879
480,500;2,690;0,680;-35,204;1,874;9,216;4,191;28,597;3,476;-37,611;-2,767;0,000;32,500;32,200;9,275;2,116;-16,427;-10,219;-19,399;-12,197;-3,220;26,901;0,000;255,140;Inf;260,000;260,000;-14,598;3,203;-7,828;22,888
481,000;2,690;0,680;-35,204;1,874;9,216;4,137;28,621;3,497;-37,563;-2,779;0,000;32,510;32,275;9,275;2,116;-16,366;-10,200;-19,366;-12,159;-3,214;26,901;0,000;254,840;Inf;260,000;260,000;-14,560;3,195;-7,791;22,947
481,500;2,690;0,680;-35,204;1,874;9,216;4,137;28,621;3,497;-37,563;-2,779;0,000;32,500;32,300;9,275;2,116;-16,320;-10,180;-19,374;-12,158;-3,214;26,901;0,000;254,840;Inf;260,000;260,000;-14,523;3,187;-7,800;22,947
482,000;3,283;0,856;-33,644;1,976;9,256;4,137;28,621;3,497;-37,563;-2,779;0,000;32,500;32,300;9,335;1,821;-16,458;-10,178;-19,421;-12,224;-3,214;26,901;0,000;254,740;Inf;260,000;260,000;-14,508;3,179;-7,808;22,957
482,500;3,283;0,856;-33,644;1,976;9,256;4,137;28,621;3,497;-37,563;-2,779;0,000;32,500;32,300;9,335;1,821;-16,484;-10,250;-19,406;-12,296;-3,214;26,901;0,000;254,740;Inf;260,000;260,000;-14,570;3,180;-7,818;22,953
483,000;3,283;0,856;-33,644;1,976;9,256;4,137;28,621;3,497;-37,563;-2,779;0,000;32,500;32,300;9,335;1,821;-16,457;-10,237;-19,368;-12,262;-3,214;26,901;0,000;254,040;Inf;260,000;260,000;-14,609;3,182;-7,811;22,952
483,500;3,283;0,856;-33,644;1,976;9,256;4,137;28,621;3,497;-37,563;-2,779;0,000;32,500;32,300;9,335;1,821;-16,437;-10,235;-19,376;-12,225;-3,214;26,901;0,000;254,040;Inf;260,000;260,000;-14,581;3,184;-7,811;22,980
484,000;3,283;0,856;-33,644;1,976;9,256;4,209;28,632;3,495;-37,565;-2,770;0,000;32,521;32,178;9,335;1,821;-16,349;-10,173;-19,362;-12,153;-3,226;26,896;0,000;254,840;Inf;260,000;260,000;-14,568;3,185;-7,794;22,976
484,500;3,283;0,856;-33,644;1,976;9,256;4,209;28,632;3,495;-37,565;-2,770;0,000;32,500;32,200;9,335;1,821;-16,343;-10,180;-19,377;-12,167;-3,226;26,896;0,000;254,840;Inf;260,000;260,000;-14,509;3,187;-7,800;22,986
485,000;3,283;0,856;-33,644;1,976;9,256;4,209;28,632;3,495;-37,565;-2,770;0,000;32,500;32,200;9,335;1,821;-16,480;-10,235;-19,410;-12,268;-3,226;26,896;0,000;254,840;Inf;260,000;260,000;-14,517;3,188;-7,800;22,979
485,500;3,812;0,940;-35,209;1,966;9,311;4,209;28,632;3,495;-37,565;-2,770;0,000;32,500;32,200;9,203;1,842;-16,581;-10,284;-19,399;-12,314;-3,226;26,896;0,000;254,840;Inf;260,000;260,000;-14,598;3,190;-7,808;22,984
486,000;3,812;0,940;-35,209;1,966;9,311;4,209;28,632;3,495;-37,565;-2,770;0,000;32,500;32,200;9,203;1,842;-16,528;-10,249;-19,395;-12,247;-3,226;26,896;0,000;254,240;Inf;260,000;260,000;-14,644;3,200;-7,827;23,002
486,500;3,812;0,940;-35,209;1,966;9,311;4,209;28,632;3,495;-37,565;-2,770;0,000;32,500;32,200;9,203;1,842;-16,427;-10,239;-19,363;-12,224;-3,226;26,896;0,000;254,240;Inf;260,000;260,000;-14,605;3,210;-7,808;23,024
487,000;3,812;0,940;-35,209;1,966;9,311;4,209;28,632;3,495;-37,565;-2,770;0,000;32,500;32,200;9,203;1,842;-16,366;-10,216;-19,357;-12,184;-3,226;26,896;0,000;254,440;Inf;260,000;260,000;-14,563;3,220;-7,811;23,016
487,500;3,812;0,940;-35,209;1,966;9,311;4,230;28,658;3,514;-37,575;-2,779;0,000;32,537;32,166;9,203;1,842;-16,376;-10,190;-19,342;-12,168;-3,223;26,895;0,000;254,440;Inf;260,000;260,000;-14,531;3,230;-7,801;23,002
488,000;3,812;0,940;-35,209;1,966;9,311;4,230;28,658;3,514;-37,575;-2,779;0,000;32,500;32,200;9,203;1,842;-16,415;-10,251;-19,336;-12,243;-3,223;26,895;0,000;254,240;Inf;260,000;260,000;-14,519;3,239;-7,802;22,998
488,500;3,738;0,889;-35,209;1,855;9,352;4,230;28,658;3,514;-37,575;-2,779;0,000;32,500;32,200;9,286;1,894;-16,506;-10,232;-19,364;-12,237;-3,223;26,895;0,000;254,240;Inf;260,000;260,000;-14,561;3,249;-7,820;22,971
489,000;3,738;0,889;-35,209;1,855;9,352;4,230;28,658;3,514;-37,575;-2,779;0,000;32,500;32,200;9,286;1,894;-16,497;-10,218;-19,382;-12,238;-3,223;26,895;0,000;254,440;Inf;260,000;260,000;-14,585;3,257;-7,809;22,956
489,500;3,738;0,889;-35,209;1,855;9,352;4,230;28,658;3,514;-37,575;-2,779;0,000;32,500;32,200;9,286;1,894;-16,414;-10,198;-19,369;-12,187;-3,223;26,895;0,000;254,440;Inf;260,000;260,000;-14,584;3,264;-7,826;22,941
490,000;3,738;0,889;-35,209;1,855;9,352;4,230;28,658;3,514;-37,575;-2,779;0,000;32,500;32,200;9,286;1,894;-16,327;-10,193;-19,332;-12,156;-3,223;26,895;0,000;254,140;Inf;260,000;260,000;-14,542;3,272;-7,806;22,838
490,500;3,738;0,889;-35,209;1,855;9,352;4,208;28,675;3,516;-37,563;-2,782;0,000;32,539;32,298;9,286;1,894;-16,344;-10,158;-19,350;-12,181;-3,226;26,894;0,000;254,140;Inf;260,000;260,000;-14,502;3,280;-7,805;22,828
491,000;3,738;0,889;-35,209;1,855;9,352;4,208;28,675;3,516;-37,563;-2,782;0,000;32,500;32,300;9,286;1,894;-16,507;-10,231;-19,358;-12,264;-3,226;26,894;0,000;254,340;Inf;260,000;260,000;-14,508;3,287;-7,816;22,771
491,500;3,738;0,889;-35,209;1,855;9,352;4,208;28,675;3,516;-37,563;-2,782;0,000;32,500;32,300;9,286;1,894;-16,440;-10,235;-19,341;-12,242;-3,226;26,894;0,000;254,340;Inf;260,000;260,000;-14,590;3,295;-7,804;22,734
492,000;4,152;1,017;-35,209;1,970;9,283;4,208;28,675;3,516;-37,563;-2,782;0,000;32,500;32,300;9,235;1,860;-16,392;-10,201;-19,351;-12,184;-3,226;26,894;0,000;254,440;Inf;260,000;260,000;-14,564;3,302;-7,801;22,673
492,500;4,152;1,017;-35,209;1,970;9,283;4,208;28,675;3,516;-37,563;-2,782;0,000;32,500;32,300;9,235;1,860;-16,375;-10,185;-19,349;-12,164;-3,226;26,894;0,000;254,440;Inf;260,000;260,000;-14,532;3,316;-7,826;22,667
493,000;4,152;1,017;-35,209;1,970;9,283;4,208;28,675;3,516;-37,563;-2,782;0,000;32,500;32,300;9,235;1,860;-16,313;-10,166;-19,324;-12,139;-3,226;26,894;0,000;253,840;Inf;260,000;260,000;-14,518;3,330;-7,809;22,643
493,500;4,152;1,017;-35,209;1,970;9,283;4,208;28,675;3,516;-37,563;-2,782;0,000;32,500;32,300;9,235;1,860;-16,390;-10,175;-19,373;-12,162;-3,226;26,894;0,000;253,840;Inf;260,000;260,000;-14,485;3,343;-7,795;22,653
494,000;4,152;1,017;-35,209;1,970;9,283;4,176;28,681;3,518;-37,575;-2,793;0,000;32,546;32,253;9,235;1,860;-16,431;-10,205;-19,342;-12,253;-3,223;26,886;0,000;254,340;Inf;260,000;260,000;-14,525;3,356;-7,816;22,658
494,500;4,152;1,017;-35,209;1,970;9,283;4,176;28,681;3,518;-37,575;-2,793;0,000;32,500;32,300;9,235;1,860;-16,453;-10,215;-19,338;-12,200;-3,223;26,886;0,000;254,340;Inf;260,000;260,000;-14,558;3,369;-7,807;22,652
495,000;3,298;0,881;-34,641;1,911;9,260;4,176;28,681;3,518;-37,575;-2,793;0,000;32,500;32,300;9,334;2,027;-16,391;-10,214;-19,345;-12,175;-3,223;26,886;0,000;254,240;Inf;260,000;260,000;-14,552;3,382;-7,815;22,689
495,500;3,298;0,881;-34,641;1,911;9,260;4,176;28,681;3,518;-37,575;-2,793;0,000;32,500;32,300;9,334;2,027;-16,348;-10,188;-19,342;-12,142;-3,223;26,886;0,000;254,240;Inf;260,000;260,000;-14,531;3,381;-7,807;22,705
496,000;3,298;0,881;-34,641;1,911;9,260;4,176;28,681;3,518;-37,575;-2,793;0,000;32,500;32,300;9,334;2,027;-16,325;-10,161;-19,334;-12,118;-3,223;26,886;0,000;253,940;Inf;260,000;260,000;-14,505;3,380;-7,789;22,737
496,500;3,298;0,881;-34,641;1,911;9,260;4,176;28,681;3,518;-37,575;-2,793;0,000;32,500;32,300;9,334;2,027;-16,384;-10,163;-19,351;-12,185;-3,223;26,886;0,000;253,940;Inf;260,000;260,000;-14,485;3,378;-7,791;22,763
497,000;3,298;0,881;-34,641;1,911;9,260;4,176;28,711;3,519;-37,588;-2,796;0,000;32,565;32,247;9,334;2,027;-16,456;-10,226;-19,336;-12,255;-3,225;26,885;0,000;254,140;Inf;260,000;260,000;-14,521;3,377;-7,789;22,823
497,500;3,298;0,881;-34,641;1,911;9,260;4,176;28,711;3,519;-37,588;-2,796;0,000;32,600;32,200;9,334;2,027;-16,490;-10,224;-19,332;-12,251;-3,225;26,885;0,000;254,140;Inf;260,000;260,000;-14,568;3,376;-7,792;22,812
498,000;3,298;0,881;-34,641;1,911;9,260;4,176;28,711;3,519;-37,588;-2,796;0,000;32,600;32,200;9,334;2,027;-16,367;-10,204;-19,338;-12,170;-3,225;26,885;0,000;254,440;Inf;260,000;260,000;-14,574;3,374;-7,784;22,836
498,500;2,985;0,690;-35,209;1,899;9,276;4,176;28,711;3,519;-37,588;-2,796;0,000;32,600;32,200;9,239;1,995;-16,317;-10,185;-19,320;-12,132;-3,225;26,885;0,000;254,440;Inf;260,000;260,000;-14,520;3,373;-7,800;22,855
499,000;2,985;0,690;-35,209;1,899;9,276;4,176;28,711;3,519;-37,588;-2,796;0,000;32,600;32,200;9,239;1,995;-16,331;-10,166;-19,332;-12,140;-3,225;26,885;0,000;254,040;Inf;260,000;260,000;-14,489;3,367;-7,776;22,846
499,500;2,985;0,690;-35,209;1,899;9,276;4,176;28,711;3,519;-37,588;-2,796;0,000;32,600;32,200;9,239;1,995;-16,460;-10,184;-19,378;-12,235;-3,225;26,885;0,000;254,040;Inf;260,000;260,000;-14,492;3,360;-7,780;22,859
500,000;2,985;0,690;-35,209;1,899;9,276;4,176;28,711;3,519;-37,588;-2,796;0,000;32,600;32,200;9,239;1,995;-16,528;-10,249;-19,383;-12,280;-3,225;26,885;0,000;253,940;Inf;260,000;260,000;-14,564;3,354;-7,806;22,854
500,500;2,985;0,690;-35,209;1,899;9,276;4,150;28,730;3,541;-37,574;-2,787;0,000;32,575;32,391;9,239;1,995;-16,504;-10,233;-19,379;-12,238;-3,220;26,895;0,000;253,940;Inf;260,000;260,000;-14,610;3,348;-7,822;22,712
501,000;2,985;0,690;-35,209;1,899;9,276;4,150;28,730;3,541;-37,574;-2,787;0,000;32,600;32,400;9,239;1,995;-16,392;-10,209;-19,364;-12,191;-3,220;26,895;0,000;253,940;Inf;260,000;260,000;-14,589;3,336;-7,810;22,665
501,500;3,195;0,817;-34,241;1,922;9,198;4,150;28,730;3,541;-37,574;-2,787;0,000;32,600;32,400;9,371;1,954;-16,347;-10,185;-19,344;-12,149;-3,220;26,895;0,000;253,940;Inf;260,000;260,000;-14,539;3,336;-7,814;22,572
502,000;3,195;0,817;-34,241;1,922;9,198;4,150;28,730;3,541;-37,574;-2,787;0,000;32,600;32,400;9,371;1,954;-16,381;-10,188;-19,375;-12,170;-3,220;26,895;0,000;254,340;Inf;260,000;260,000;-14,506;3,334;-7,790;22,559
502,500;3,195;0,817;-34,241;1,922;9,198;4,150;28,730;3,541;-37,574;-2,787;0,000;32,600;32,400;9,371;1,954;-16,444;-10,228;-19,340;-12,261;-3,220;26,895;0,000;254,340;Inf;260,000;260,000;-14,529;3,332;-7,789;22,587
503,000;3,195;0,817;-34,241;1,922;9,198;4,150;28,730;3,541;-37,574;-2,787;0,000;32,600;32,400;9,371;1,954;-16,481;-10,259;-19,344;-12,268;-3,220;26,895;0,000;254,240;Inf;260,000;260,000;-14,568;3,330;-7,812;22,588
503,500;3,195;0,817;-34,241;1,922;9,198;4,205;28,748;3,515;-37,592;-2,779;0,000;32,590;32,438;9,371;1,954;-16,420;-10,237;-19,345;-12,224;-3,224;26,888;0,000;254,240;Inf;260,000;260,000;-14,588;3,327;-7,800;22,599
504,000;3,195;0,817;-34,241;1,922;9,198;4,205;28,748;3,515;-37,592;-2,779;0,000;32,600;32,400;9,371;1,954;-16,379;-10,188;-19,335;-12,183;-3,224;26,888;0,000;253,540;Inf;260,000;260,000;-14,556;3,325;-7,801;22,662
504,500;3,509;0,846;-35,209;1,907;9,310;4,205;28,748;3,515;-37,592;-2,779;0,000;32,600;32,400;9,211;2,031;-16,342;-10,190;-19,332;-12,144;-3,224;26,888;0,000;253,540;Inf;260,000;260,000;-14,521;3,323;-7,797;22,705
505,000;3,509;0,846;-35,209;1,907;9,310;4,205;28,748;3,515;-37,592;-2,779;0,000;32,600;32,400;9,211;2,031;-16,313;-10,163;-19,326;-12,154;-3,224;26,888;0,000;253,940;Inf;260,000;260,000;-14,502;3,326;-7,776;22,778
505,500;3,509;0,846;-35,209;1,907;9,310;4,205;28,748;3,515;-37,592;-2,779;0,000;32,600;32,400;9,211;2,031;-16,537;-10,246;-19,455;-12,277;-3,224;26,888;0,000;253,940;Inf;260,000;260,000;-14,489;3,329;-7,815;22,839
506,000;3,509;0,846;-35,209;1,907;9,310;4,205;28,748;3,515;-37,592;-2,779;0,000;32,600;32,400;9,211;2,031;-16,524;-10,249;-19,459;-12,290;-3,224;26,888;0,000;253,740;Inf;260,000;260,000;-14,629;3,332;-7,819;22,871
506,500;3,509;0,846;-35,209;1,907;9,310;4,205;28,748;3,515;-37,592;-2,779;0,000;32,600;32,400;9,211;2,031;-16,454;-10,239;-19,416;-12,228;-3,224;26,888;0,000;253,740;Inf;260,000;260,000;-14,631;3,335;-7,829;22,893
507,000;3,509;0,846;-35,209;1,907;9,310;4,205;28,758;3,493;-37,588;-2,785;0,000;32,602;32,471;9,211;2,031;-16,379;-10,212;-19,362;-12,180;-3,226;26,899;0,000;253,540;Inf;260,000;260,000;-14,584;3,338;-7,820;22,936
507,500;3,509;0,846;-35,209;1,907;9,310;4,205;28,758;3,493;-37,588;-2,785;0,000;32,600;32,500;9,211;2,031;-16,359;-10,201;-19,367;-12,162;-3,226;26,899;0,000;253,540;Inf;260,000;260,000;-14,533;3,341;-7,808;22,992
508,000;3,372;0,798;-35,209;1,872;9,261;4,205;28,758;3,493;-37,588;-2,785;0,000;32,600;32,500;9,257;1,995;-16,358;-10,200;-19,353;-12,172;-3,226;26,899;0,000;253,840;Inf;260,000;260,000;-14,522;3,343;-7,803;23,045
508,500;3,372;0,798;-35,209;1,872;9,261;4,205;28,758;3,493;-37,588;-2,785;0,000;32,600;32,500;9,257;1,995;-16,448;-10,231;-19,349;-12,232;-3,226;26,899;0,000;253,840;Inf;260,000;260,000;-14,521;3,344;-7,821;23,032
509,000;3,372;0,798;-35,209;1,872;9,261;4,205;28,758;3,493;-37,588;-2,785;0,000;32,600;32,500;9,257;1,995;-16,492;-10,235;-19,393;-12,241;-3,226;26,899;0,000;253,840;Inf;260,000;260,000;-14,565;3,344;-7,834;23,025
509,500;3,372;0,798;-35,209;1,872;9,261;4,205;28,758;3,493;-37,588;-2,785;0,000;32,600;32,500;9,257;1,995;-16,407;-10,228;-19,398;-12,206;-3,226;26,899;0,000;253,840;Inf;260,000;260,000;-14,590;3,345;-7,828;23,003
510,000;3,372;0,798;-35,209;1,872;9,261;4,202;28,799;3,520;-37,548;-2,778;0,000;32,617;32,369;9,257;1,995;-16,355;-10,180;-19,381;-12,167;-3,218;26,913;0,000;253,840;Inf;260,000;260,000;-14,560;3,345;-7,824;22,985
510,500;3,372;0,798;-35,209;1,872;9,261;4,202;28,799;3,520;-37,548;-2,778;0,000;32,600;32,400;9,257;1,995;-16,334;-10,192;-19,356;-12,167;-3,218;26,913;0,000;253,840;Inf;260,000;260,000;-14,521;3,346;-7,803;22,983
511,000;3,423;0,938;-33,960;1,961;9,229;4,202;28,799;3,520;-37,548;-2,778;0,000;32,600;32,400;9,367;1,881;-16,432;-10,224;-19,399;-12,219;-3,218;26,913;0,000;254,140;Inf;260,000;260,000;-14,512;3,346;-7,803;23,027
511,500;3,423;0,938;-33,960;1,961;9,229;4,202;28,799;3,520;-37,548;-2,778;0,000;32,600;32,400;9,367;1,881;-16,542;-10,254;-19,406;-12,310;-3,218;26,913;0,000;254,140;Inf;260,000;260,000;-14,569;3,347;-7,829;23,002
512,000;3,423;0,938;-33,960;1,961;9,229;4,202;28,799;3,520;-37,548;-2,778;0,000;32,600;32,400;9,367;1,881;-16,521;-10,254;-19,423;-12,269;-3,218;26,913;0,000;254,040;Inf;260,000;260,000;-14,628;3,349;-7,833;22,999
512,500;3,423;0,938;-33,960;1,961;9,229;4,202;28,799;3,520;-37,548;-2,778;0,000;32,600;32,400;9,367;1,881;-16,380;-10,227;-19,370;-12,154;-3,218;26,913;0,000;254,040;Inf;260,000;260,000;-14,617;3,350;-7,804;23,014
513,000;3,423;0,938;-33,960;1,961;9,229;4,202;28,799;3,520;-37,548;-2,778;0,000;32,600;32,400;9,367;1,881;-16,310;-10,203;-19,332;-12,161;-3,218;26,913;0,000;254,040;Inf;260,000;260,000;-14,533;3,351;-7,802;23,036
513,500;3,423;0,938;-33,960;1,961;9,229;4,191;28,801;3,507;-37,554;-2,779;0,000;32,620;32,384;9,367;1,881;-16,412;-10,208;-19,406;-12,208;-3,220;26,906;0,000;254,040;Inf;260,000;260,000;-14,502;3,352;-7,822;23,036
514,000;3,423;0,938;-33,960;1,961;9,229;4,191;28,801;3,507;-37,554;-2,779;0,000;32,600;32,400;9,367;1,881;-16,527;-10,258;-19,412;-12,295;-3,220;26,906;0,000;254,240;Inf;260,000;260,000;-14,558;3,353;-7,815;23,022
514,500;3,789;0,929;-35,209;1,958;9,258;4,191;28,801;3,507;-37,554;-2,779;0,000;32,600;32,400;9,211;1,834;-16,569;-10,290;-19,437;-12,294;-3,220;26,906;0,000;254,240;Inf;260,000;260,000;-14,623;3,354;-7,833;22,998
515,000;3,789;0,929;-35,209;1,958;9,258;4,191;28,801;3,507;-37,554;-2,779;0,000;32,600;32,400;9,211;1,834;-16,450;-10,248;-19,411;-12,229;-3,220;26,906;0,000;253,840;Inf;260,000;260,000;-14,648;3,362;-7,835;22,996
515,500;3,789;0,929;-35,209;1,958;9,258;4,191;28,801;3,507;-37,554;-2,779;0,000;32,600;32,400;9,211;1,834;-16,368;-10,249;-19,368;-12,191;-3,220;26,906;0,000;253,840;Inf;260,000;260,000;-14,585;3,369;-7,827;23,023
516,000;3,789;0,929;-35,209;1,958;9,258;4,191;28,801;3,507;-37,554;-2,779;0,000;32,600;32,400;9,211;1,834;-16,371;-10,202;-19,357;-12,176;-3,220;26,906;0,000;254,440;Inf;260,000;260,000;-14,544;3,375;-7,828;23,031
516,500;3,789;0,929;-35,209;1,958;9,258;4,160;28,821;3,532;-37,551;-2,758;0,000;32,637;32,379;9,211;1,834;-16,484;-10,241;-19,411;-12,246;-3,223;26,908;0,000;254,440;Inf;260,000;260,000;-14,526;3,382;-7,833;23,025
517,000;3,789;0,929;-35,209;1,958;9,258;4,160;28,821;3,532;-37,551;-2,758;0,000;32,600;32,400;9,211;1,834;-16,525;-10,277;-19,375;-12,303;-3,223;26,908;0,000;254,040;Inf;260,000;260,000;-14,595;3,389;-7,848;23,001
517,500;3,009;0,730;-35,209;1,982;9,284;4,160;28,821;3,532;-37,551;-2,758;0,000;32,600;32,400;9,210;1,866;-16,487;-10,265;-19,362;-12,262;-3,223;26,908;0,000;254,040;Inf;260,000;260,000;-14,620;3,395;-7,829;23,020
518,000;3,009;0,730;-35,209;1,982;9,284;4,160;28,821;3,532;-37,551;-2,758;0,000;32,600;32,400;9,210;1,866;-16,431;-10,259;-19,390;-12,207;-3,223;26,908;0,000;254,040;Inf;260,000;260,000;-14,594;3,389;-7,842;23,037
518,500;3,009;0,730;-35,209;1,982;9,284;4,160;28,821;3,532;-37,551;-2,758;0,000;32,600;32,400;9,210;1,866;-16,408;-10,230;-19,382;-12,198;-3,223;26,908;0,000;254,040;Inf;260,000;260,000;-14,572;3,383;-7,817;23,096
519,000;3,009;0,730;-35,209;1,982;9,284;4,160;28,821;3,532;-37,551;-2,758;0,000;32,600;32,400;9,210;1,866;-16,350;-10,204;-19,357;-12,162;-3,223;26,908;0,000;254,240;Inf;260,000;260,000;-14,555;3,377;-7,820;23,117
519,500;3,009;0,730;-35,209;1,982;9,284;4,160;28,821;3,532;-37,551;-2,758;0,000;32,600;32,400;9,210;1,866;-16,385;-10,224;-19,409;-12,207;-3,223;26,908;0,000;254,240;Inf;260,000;260,000;-14,518;3,371;-7,827;23,097
520,000;3,009;0,730;-35,209;1,982;9,284;4,178;28,852;3,536;-37,549;-2,769;0,000;32,641;32,443;9,210;1,866;-16,533;-10,283;-19,383;-12,282;-3,218;26,910;0,000;254,240;Inf;260,000;260,000;-14,556;3,365;-7,826;23,098
520,500;3,009;0,730;-35,209;1,982;9,284;4,178;28,852;3,536;-37,549;-2,769;0,000;32,600;32,400;9,210;1,866;-16,491;-10,260;-19,384;-12,248;-3,218;26,910;0,000;254,240;Inf;260,000;260,000;-14,620;3,359;-7,853;23,101
521,000;3,334;0,831;-34,855;1,968;9,229;4,178;28,852;3,536;-37,549;-2,769;0,000;32,600;32,400;9,273;1,815;-16,408;-10,235;-19,386;-12,219;-3,218;26,910;0,000;254,540;Inf;260,000;260,000;-14,596;3,353;-7,849;23,072
521,500;3,334;0,831;-34,855;1,968;9,229;4,178;28,852;3,536;-37,549;-2,769;0,000;32,600;32,400;9,273;1,815;-16,407;-10,224;-19,397;-12,193;-3,218;26,910;0,000;254,540;Inf;260,000;260,000;-14,562;3,353;-7,841;23,037
522,000;3,334;0,831;-34,855;1,968;9,229;4,178;28,852;3,536;-37,549;-2,769;0,000;32,600;32,400;9,273;1,815;-16,390;-10,234;-19,391;-12,195;-3,218;26,910;0,000;254,640;Inf;260,000;260,000;-14,555;3,353;-7,833;23,011
522,500;3,334;0,831;-34,855;1,968;9,229;4,178;28,852;3,536;-37,549;-2,769;0,000;32,600;32,400;9,273;1,815;-16,477;-10,248;-19,442;-12,239;-3,218;26,910;0,000;254,640;Inf;260,000;260,000;-14,553;3,352;-7,844;22,983
523,000;3,334;0,831;-34,855;1,968;9,229;4,203;28,856;3,514;-37,573;-2,755;0,000;32,651;32,556;9,273;1,815;-16,542;-10,266;-19,463;-12,288;-3,216;26,901;0,000;254,540;Inf;260,000;260,000;-14,602;3,352;-7,833;22,968
523,500;3,334;0,831;-34,855;1,968;9,229;4,203;28,856;3,514;-37,573;-2,755;0,000;32,700;32,600;9,273;1,815;-16,454;-10,258;-19,407;-12,238;-3,216;26,901;0,000;254,540;Inf;260,000;260,000;-14,640;3,352;-7,854;22,986
524,000;3,078;0,818;-33,908;1,943;9,187;4,203;28,856;3,514;-37,573;-2,755;0,000;32,700;32,600;9,409;1,929;-16,405;-10,230;-19,395;-12,217;-3,216;26,901;0,000;254,140;Inf;260,000;260,000;-14,589;3,351;-7,845;22,992
524,500;3,078;0,818;-33,908;1,943;9,187;4,203;28,856;3,514;-37,573;-2,755;0,000;32,700;32,600;9,409;1,929;-16,426;-10,227;-19,385;-12,199;-3,216;26,901;0,000;254,140;Inf;260,000;260,000;-14,562;3,347;-7,841;23,011
525,000;3,078;0,818;-33,908;1,943;9,187;4,203;28,856;3,514;-37,573;-2,755;0,000;32,700;32,600;9,409;1,929;-16,473;-10,248;-19,409;-12,262;-3,216;26,901;0,000;254,340;Inf;260,000;260,000;-14,559;3,343;-7,827;22,941
525,500;3,078;0,818;-33,908;1,943;9,187;4,203;28,856;3,514;-37,573;-2,755;0,000;32,700;32,600;9,409;1,929;-16,488;-10,286;-19,383;-12,294;-3,216;26,901;0,000;254,340;Inf;260,000;260,000;-14,598;3,338;-7,856;22,932
526,000;3,078;0,818;-33,908;1,943;9,187;4,198;28,874;3,511;-37,615;-2,783;0,000;32,665;32,411;9,409;1,929;-16,503;-10,261;-19,382;-12,268;-3,218;26,896;0,000;254,440;Inf;260,000;260,000;-14,613;3,334;-7,842;23,035
526,500;3,078;0,818;-33,908;1,943;9,187;4,198;28,874;3,511;-37,615;-2,783;0,000;32,700;32,400;9,409;1,929;-16,418;-10,260;-19,375;-12,227;-3,218;26,896;0,000;254,440;Inf;260,000;260,000;-14,604;3,330;-7,842;23,002
527,000;3,078;0,818;-33,908;1,943;9,187;4,198;28,874;3,511;-37,615;-2,783;0,000;32,700;32,400;9,409;1,929;-16,373;-10,215;-19,365;-12,172;-3,218;26,896;0,000;254,440;Inf;260,000;260,000;-14,570;3,326;-7,835;23,015
527,500;3,044;0,798;-34,429;1,963;9,127;4,198;28,874;3,511;-37,615;-2,783;0,000;32,700;32,400;9,364;1,891;-16,409;-10,231;-19,380;-12,237;-3,218;26,896;0,000;254,440;Inf;260,000;260,000;-14,531;3,322;-7,843;23,044
528,000;3,044;0,798;-34,429;1,963;9,127;4,198;28,874;3,511;-37,615;-2,783;0,000;32,700;32,400;9,364;1,891;-16,497;-10,269;-19,362;-12,271;-3,218;26,896;0,000;254,540;Inf;260,000;260,000;-14,564;3,317;-7,834;23,070
528,500;3,044;0,798;-34,429;1,963;9,127;4,198;28,874;3,511;-37,615;-2,783;0,000;32,700;32,400;9,364;1,891;-16,485;-10,268;-19,337;-12,269;-3,218;26,896;0,000;254,540;Inf;260,000;260,000;-14,600;3,313;-7,848;23,027
529,000;3,044;0,798;-34,429;1,963;9,127;4,198;28,874;3,511;-37,615;-2,783;0,000;32,700;32,400;9,364;1,891;-16,438;-10,270;-19,353;-12,241;-3,218;26,896;0,000;254,440;Inf;260,000;260,000;-14,590;3,308;-7,826;22,981
529,500;3,044;0,798;-34,429;1,963;9,127;4,206;28,893;3,518;-37,585;-2,771;0,000;32,674;32,416;9,364;1,891;-16,387;-10,238;-19,353;-12,216;-3,216;26,911;0,000;254,440;Inf;260,000;260,000;-14,576;3,304;-7,818;23,000
530,000;3,044;0,798;-34,429;1,963;9,127;4,206;28,893;3,518;-37,585;-2,771;0,000;32,700;32,400;9,364;1,891;-16,346;-10,205;-19,347;-12,182;-3,216;26,911;0,000;254,740;Inf;260,000;260,000;-14,549;3,300;-7,824;22,982
530,500;3,070;0,778;-34,590;1,904;9,237;4,206;28,893;3,518;-37,585;-2,771;0,000;32,700;32,400;9,387;1,983;-16,445;-10,214;-19,364;-12,228;-3,216;26,911;0,000;254,740;Inf;260,000;260,000;-14,520;3,295;-7,824;22,964
531,000;3,070;0,778;-34,590;1,904;9,237;4,206;28,893;3,518;-37,585;-2,771;0,000;32,700;32,400;9,387;1,983;-16,430;-10,242;-19,348;-12,277;-3,216;26,911;0,000;254,440;Inf;260,000;260,000;-14,563;3,292;-7,826;22,935
531,500;3,070;0,778;-34,590;1,904;9,237;4,206;28,893;3,518;-37,585;-2,771;0,000;32,700;32,400;9,387;1,983;-16,452;-10,265;-19,342;-12,272;-3,216;26,911;0,000;254,440;Inf;260,000;260,000;-14,574;3,288;-7,845;22,960
532,000;3,070;0,778;-34,590;1,904;9,237;4,206;28,893;3,518;-37,585;-2,771;0,000;32,700;32,400;9,387;1,983;-16,428;-10,247;-19,351;-12,235;-3,216;26,911;0,000;254,440;Inf;260,000;260,000;-14,583;3,284;-7,814;23,038
532,500;3,070;0,778;-34,590;1,904;9,237;4,202;28,908;3,520;-37,597;-2,778;0,000;32,685;32,567;9,387;1,983;-16,362;-10,217;-19,337;-12,165;-3,227;26,896;0,000;254,440;Inf;260,000;260,000;-14,565;3,281;-7,818;23,029
533,000;3,070;0,778;-34,590;1,904;9,237;4,202;28,908;3,520;-37,597;-2,778;0,000;32,700;32,600;9,387;1,983;-16,330;-10,174;-19,317;-12,131;-3,227;26,896;0,000;254,240;Inf;260,000;260,000;-14,520;3,277;-7,802;23,092
533,500;3,070;0,778;-34,590;1,904;9,237;4,202;28,908;3,520;-37,597;-2,778;0,000;32,700;32,600;9,387;1,983;-16,322;-10,181;-19,335;-12,145;-3,227;26,896;0,000;254,240;Inf;260,000;260,000;-14,488;3,274;-7,810;23,079
534,000;3,606;0,810;-35,209;1,920;9,277;4,202;28,908;3,520;-37,597;-2,778;0,000;32,700;32,600;9,249;1,914;-16,505;-10,232;-19,366;-12,264;-3,227;26,896;0,000;254,340;Inf;260,000;260,000;-14,496;3,271;-7,818;23,074
534,500;3,606;0,810;-35,209;1,920;9,277;4,202;28,908;3,520;-37,597;-2,778;0,000;32,700;32,600;9,249;1,914;-16,505;-10,251;-19,375;-12,259;-3,227;26,896;0,000;254,340;Inf;260,000;260,000;-14,592;3,276;-7,848;23,075
535,000;3,606;0,810;-35,209;1,920;9,277;4,202;28,908;3,520;-37,597;-2,778;0,000;32,700;32,600;9,249;1,914;-16,377;-10,231;-19,349;-12,191;-3,227;26,896;0,000;255,140;Inf;260,000;260,000;-14,597;3,282;-7,818;23,104
535,500;3,606;0,810;-35,209;1,920;9,277;4,202;28,908;3,520;-37,597;-2,778;0,000;32,700;32,600;9,249;1,914;-16,311;-10,195;-19,308;-12,161;-3,227;26,896;0,000;255,140;Inf;260,000;260,000;-14,537;3,287;-7,814;23,086
536,000;3,606;0,810;-35,209;1,920;9,277;4,199;28,922;3,540;-37,593;-2,776;0,000;32,676;32,497;9,249;1,914;-16,293;-10,167;-19,306;-12,132;-3,224;26,885;0,000;254,440;Inf;260,000;260,000;-14,494;3,292;-7,835;23,073
536,500;3,606;0,810;-35,209;1,920;9,277;4,199;28,922;3,540;-37,593;-2,776;0,000;32,700;32,500;9,249;1,914;-16,355;-10,193;-19,340;-12,193;-3,224;26,885;0,000;254,440;Inf;260,000;260,000;-14,475;3,297;-7,806;23,080
537,000;4,054;0,950;-35,209;1,827;9,282;4,199;28,922;3,540;-37,593;-2,776;0,000;32,700;32,500;9,279;2,011;-16,442;-10,260;-19,325;-12,259;-3,224;26,885;0,000;254,240;Inf;260,000;260,000;-14,520;3,302;-7,811;23,076
537,500;4,054;0,950;-35,209;1,827;9,282;4,199;28,922;3,540;-37,593;-2,776;0,000;32,700;32,500;9,279;2,011;-16,530;-10,242;-19,335;-12,259;-3,224;26,885;0,000;254,240;Inf;260,000;260,000;-14,571;3,315;-7,812;23,054
538,000;4,054;0,950;-35,209;1,827;9,282;4,199;28,922;3,540;-37,593;-2,776;0,000;32,700;32,500;9,279;2,011;-16,362;-10,215;-19,326;-12,178;-3,224;26,885;0,000;254,540;Inf;260,000;260,000;-14,591;3,327;-7,807;23,087
538,500;4,054;0,950;-35,209;1,827;9,282;4,199;28,922;3,540;-37,593;-2,776;0,000;32,700;32,500;9,279;2,011;-16,315;-10,178;-19,301;-12,137;-3,224;26,885;0,000;254,540;Inf;260,000;260,000;-14,520;3,339;-7,820;23,093
539,000;4,054;0,950;-35,209;1,827;9,282;4,208;28,936;3,531;-37,600;-2,781;0,000;32,690;32,515;9,279;2,011;-16,293;-10,164;-19,302;-12,126;-3,226;26,892;0,000;254,640;Inf;260,000;260,000;-14,483;3,350;-7,798;23,108
539,500;4,054;0,950;-35,209;1,827;9,282;4,208;28,936;3,531;-37,600;-2,781;0,000;32,700;32,500;9,279;2,011;-16,430;-10,204;-19,384;-12,206;-3,226;26,892;0,000;254,640;Inf;260,000;260,000;-14,471;3,362;-7,800;23,022
540,000;4,054;0,950;-35,209;1,827;9,282;4,208;28,936;3,531;-37,600;-2,781;0,000;32,700;32,500;9,279;2,011;-16,484;-10,243;-19,400;-12,253;-3,226;26,892;0,000;254,240;Inf;260,000;260,000;-14,556;3,373;-7,810;23,069
540,500;3,758;0,895;-35,209;1,926;9,351;4,208;28,936;3,531;-37,600;-2,781;0,000;32,700;32,500;9,097;1,937;-16,557;-10,240;-19,394;-12,241;-3,226;26,892;0,000;254,240;Inf;260,000;260,000;-14,595;3,385;-7,788;23,080
541,000;3,758;0,895;-35,209;1,926;9,351;4,208;28,936;3,531;-37,600;-2,781;0,000;32,700;32,500;9,097;1,937;-16,443;-10,224;-19,371;-12,206;-3,226;26,892;0,000;254,540;Inf;260,000;260,000;-14,608;3,391;-7,805;23,171
541,500;3,758;0,895;-35,209;1,926;9,351;4,208;28,936;3,531;-37,600;-2,781;0,000;32,700;32,500;9,097;1,937;-16,303;-10,166;-19,320;-12,141;-3,226;26,892;0,000;254,540;Inf;260,000;260,000;-14,561;3,397;-7,791;23,158
542,000;3,758;0,895;-35,209;1,926;9,351;4,208;28,936;3,531;-37,600;-2,781;0,000;32,700;32,500;9,097;1,937;-16,399;-10,189;-19,373;-12,212;-3,226;26,892;0,000;253,840;Inf;260,000;260,000;-14,483;3,403;-7,789;23,145
542,500;3,758;0,895;-35,209;1,926;9,351;4,194;28,955;3,531;-37,585;-2,773;0,000;32,691;32,583;9,097;1,937;-16,486;-10,243;-19,364;-12,256;-3,226;26,894;0,000;253,840;Inf;260,000;260,000;-14,543;3,408;-7,803;23,101
543,000;3,758;0,895;-35,209;1,926;9,351;4,194;28,955;3,531;-37,585;-2,773;0,000;32,700;32,600;9,097;1,937;-16,470;-10,230;-19,338;-12,238;-3,226;26,894;0,000;254,740;Inf;260,000;260,000;-14,587;3,414;-7,815;23,100
543,500;3,546;0,913;-34,769;1,906;9,252;4,194;28,955;3,531;-37,585;-2,773;0,000;32,700;32,600;9,340;2,039;-16,416;-10,202;-19,307;-12,188;-3,226;26,894;0,000;254,740;Inf;260,000;260,000;-14,569;3,420;-7,821;23,062
544,000;3,546;0,913;-34,769;1,906;9,252;4,194;28,955;3,531;-37,585;-2,773;0,000;32,700;32,600;9,340;2,039;-16,374;-10,200;-19,309;-12,169;-3,226;26,894;0,000;254,840;Inf;260,000;260,000;-14,528;3,422;-7,813;23,045
544,500;3,546;0,913;-34,769;1,906;9,252;4,194;28,955;3,531;-37,585;-2,773;0,000;32,700;32,600;9,340;2,039;-16,342;-10,184;-19,305;-12,132;-3,226;26,894;0,000;254,840;Inf;260,000;260,000;-14,513;3,424;-7,798;23,044
545,000;3,546;0,913;-34,769;1,906;9,252;4,194;28,955;3,531;-37,585;-2,773;0,000;32,700;32,600;9,340;2,039;-16,419;-10,198;-19,380;-12,197;-3,226;26,894;0,000;254,440;Inf;260,000;260,000;-14,491;3,426;-7,806;23,028
545,500;3,546;0,913;-34,769;1,906;9,252;4,209;28,970;3,519;-37,596;-2,802;0,000;32,697;32,561;9,340;2,039;-16,559;-10,233;-19,414;-12,244;-3,229;26,885;0,000;254,440;Inf;260,000;260,000;-14,548;3,428;-7,789;22,978
546,000;3,546;0,913;-34,769;1,906;9,252;4,209;28,970;3,519;-37,596;-2,802;0,000;32,700;32,600;9,340;2,039;-16,506;-10,238;-19,384;-12,230;-3,229;26,885;0,000;254,540;Inf;260,000;260,000;-14,612;3,430;-7,790;22,981
546,500;3,546;0,913;-34,769;1,906;9,252;4,209;28,970;3,519;-37,596;-2,802;0,000;32,700;32,600;9,340;2,039;-16,423;-10,218;-19,373;-12,195;-3,229;26,885;0,000;254,540;Inf;260,000;260,000;-14,590;3,432;-7,791;22,994
547,000;3,182;0,801;-34,733;1,905;9,212;4,209;28,970;3,519;-37,596;-2,802;0,000;32,700;32,600;9,388;1,986;-16,377;-10,191;-19,349;-12,166;-3,229;26,885;0,000;254,440;Inf;260,000;260,000;-14,552;3,434;-7,810;22,937
547,500;3,182;0,801;-34,733;1,905;9,212;4,209;28,970;3,519;-37,596;-2,802;0,000;32,700;32,600;9,388;1,986;-16,344;-10,163;-19,346;-12,146;-3,229;26,885;0,000;254,440;Inf;260,000;260,000;-14,521;3,429;-7,788;22,973
548,000;3,182;0,801;-34,733;1,905;9,212;4,209;28,970;3,519;-37,596;-2,802;0,000;32,700;32,600;9,388;1,986;-16,425;-10,215;-19,384;-12,211;-3,229;26,885;0,000;254,440;Inf;260,000;260,000;-14,500;3,425;-7,810;22,992
548,500;3,182;0,801;-34,733;1,905;9,212;4,209;28,970;3,519;-37,596;-2,802;0,000;32,700;32,600;9,388;1,986;-16,455;-10,235;-19,333;-12,228;-3,229;26,885;0,000;254,440;Inf;260,000;260,000;-14,559;3,421;-7,814;22,968
549,000;3,182;0,801;-34,733;1,905;9,212;4,190;28,986;3,534;-37,617;-2,773;0,000;32,709;32,541;9,388;1,986;-16,414;-10,221;-19,340;-12,234;-3,216;26,897;0,000;254,140;Inf;260,000;260,000;-14,563;3,417;-7,817;22,953
549,500;3,182;0,801;-34,733;1,905;9,212;4,190;28,986;3,534;-37,617;-2,773;0,000;32,700;32,500;9,388;1,986;-16,419;-10,216;-19,375;-12,188;-3,216;26,897;0,000;254,140;Inf;260,000;260,000;-14,552;3,414;-7,796;22,962
550,000;2,932;0,672;-35,209;1,887;9,266;4,190;28,986;3,534;-37,617;-2,773;0,000;32,700;32,500;9,270;2,016;-16,372;-10,184;-19,330;-12,165;-3,216;26,897;0,000;254,340;Inf;260,000;260,000;-14,550;3,410;-7,785;23,047
550,500;2,932;0,672;-35,209;1,887;9,266;4,190;28,986;3,534;-37,617;-2,773;0,000;32,700;32,500;9,270;2,016;-16,291;-10,160;-19,302;-12,133;-3,216;26,897;0,000;254,340;Inf;260,000;260,000;-14,513;3,402;-7,799;23,044
551,000;2,932;0,672;-35,209;1,887;9,266;4,190;28,986;3,534;-37,617;-2,773;0,000;32,700;32,500;9,270;2,016;-16,366;-10,159;-19,351;-12,160;-3,216;26,897;0,000;254,240;Inf;260,000;260,000;-14,471;3,394;-7,784;23,023
551,500;2,932;0,672;-35,209;1,887;9,266;4,190;28,986;3,534;-37,617;-2,773;0,000;32,700;32,500;9,270;2,016;-16,495;-10,210;-19,410;-12,249;-3,216;26,897;0,000;254,240;Inf;260,000;260,000;-14,509;3,387;-7,786;23,003
552,000;2,932;0,672;-35,209;1,887;9,266;4,178;28,994;3,536;-37,625;-2,776;0,000;32,706;32,496;9,270;2,016;-16,567;-10,235;-19,418;-12,287;-3,233;26,900;0,000;254,540;Inf;260,000;260,000;-14,591;3,379;-7,791;22,996
552,500;2,932;0,672;-35,209;1,887;9,266;4,178;28,994;3,536;-37,625;-2,776;0,000;32,700;32,500;9,270;2,016;-16,376;-10,212;-19,362;-12,179;-3,233;26,900;0,000;254,540;Inf;260,000;260,000;-14,627;3,372;-7,797;22,986
553,000;3,202;0,819;-34,365;1,946;9,302;4,178;28,994;3,536;-37,625;-2,776;0,000;32,700;32,500;9,286;1,834;-16,352;-10,184;-19,331;-12,161;-3,233;26,900;0,000;254,740;Inf;260,000;260,000;-14,532;3,365;-7,794;22,968
553,500;3,202;0,819;-34,365;1,946;9,302;4,178;28,994;3,536;-37,625;-2,776;0,000;32,700;32,500;9,286;1,834;-16,347;-10,164;-19,343;-12,134;-3,233;26,900;0,000;254,740;Inf;260,000;260,000;-14,507;3,362;-7,774;22,930
554,000;3,202;0,819;-34,365;1,946;9,302;4,178;28,994;3,536;-37,625;-2,776;0,000;32,700;32,500;9,286;1,834;-16,398;-10,189;-19,408;-12,228;-3,233;26,900;0,000;254,540;Inf;260,000;260,000;-14,497;3,359;-7,782;22,927
554,500;3,202;0,819;-34,365;1,946;9,302;4,178;28,994;3,536;-37,625;-2,776;0,000;32,700;32,500;9,286;1,834;-16,522;-10,225;-19,403;-12,271;-3,233;26,900;0,000;254,540;Inf;260,000;260,000;-14,556;3,357;-7,802;22,864
555,000;3,202;0,819;-34,365;1,946;9,302;4,178;28,994;3,536;-37,625;-2,776;0,000;32,700;32,500;9,286;1,834;-16,508;-10,231;-19,427;-12,233;-3,233;26,900;0,000;254,640;Inf;260,000;260,000;-14,605;3,354;-7,805;22,845
555,500;3,202;0,819;-34,365;1,946;9,302;4,218;29,007;3,525;-37,604;-2,792;0,000;32,711;32,526;9,286;1,834;-16,460;-10,239;-19,417;-12,211;-3,221;26,903;0,000;254,640;Inf;260,000;260,000;-14,600;3,352;-7,810;22,848
556,000;3,202;0,819;-34,365;1,946;9,302;4,218;29,007;3,525;-37,604;-2,792;0,000;32,700;32,500;9,286;1,834;-16,356;-10,177;-19,389;-12,154;-3,221;26,903;0,000;254,740;Inf;260,000;260,000;-14,582;3,349;-7,796;22,837
556,500;3,447;0,881;-35,098;1,919;9,196;4,218;29,007;3,525;-37,604;-2,792;0,000;32,700;32,500;9,303;2,083;-16,399;-10,205;-19,399;-12,173;-3,221;26,903;0,000;254,740;Inf;260,000;260,000;-14,519;3,347;-7,780;22,826
557,000;3,447;0,881;-35,098;1,919;9,196;4,218;29,007;3,525;-37,604;-2,792;0,000;32,700;32,500;9,303;2,083;-16,530;-10,234;-19,427;-12,265;-3,221;26,903;0,000;254,340;Inf;260,000;260,000;-14,544;3,349;-7,791;22,840
557,500;3,447;0,881;-35,098;1,919;9,196;4,218;29,007;3,525;-37,604;-2,792;0,000;32,700;32,500;9,303;2,083;-16,517;-10,242;-19,413;-12,273;-3,221;26,903;0,000;254,340;Inf;260,000;260,000;-14,614;3,350;-7,809;22,856
558,000;3,447;0,881;-35,098;1,919;9,196;4,218;29,007;3,525;-37,604;-2,792;0,000;32,700;32,500;9,303;2,083;-16,456;-10,226;-19,397;-12,221;-3,221;26,903;0,000;253,740;Inf;260,000;260,000;-14,611;3,352;-7,798;22,864
558,500;3,447;0,881;-35,098;1,919;9,196;4,246;29,024;3,511;-37,611;-2,785;0,000;32,710;32,529;9,303;2,083;-16,366;-10,200;-19,356;-12,162;-3,226;26,906;0,000;253,740;Inf;260,000;260,000;-14,575;3,353;-7,797;22,851
559,000;3,447;0,881;-35,098;1,919;9,196;4,246;29,024;3,511;-37,611;-2,785;0,000;32,700;32,500;9,303;2,083;-16,365;-10,186;-19,322;-12,119;-3,226;26,906;0,000;254,240;Inf;260,000;260,000;-14,521;3,355;-7,790;22,869
559,500;3,412;0,904;-33,110;1,977;9,250;4,246;29,024;3,511;-37,611;-2,785;0,000;32,700;32,500;9,450;1,897;-16,454;-10,221;-19,353;-12,220;-3,226;26,906;0,000;254,240;Inf;260,000;260,000;-14,498;3,356;-7,785;22,831
560,000;3,412;0,904;-33,110;1,977;9,250;4,246;29,024;3,511;-37,611;-2,785;0,000;32,700;32,500;9,450;1,897;-16,475;-10,234;-19,335;-12,241;-3,226;26,906;0,000;254,640;Inf;260,000;260,000;-14,562;3,357;-7,797;22,809
560,500;3,412;0,904;-33,110;1,977;9,250;4,246;29,024;3,511;-37,611;-2,785;0,000;32,700;32,500;9,450;1,897;-16,447;-10,207;-19,357;-12,206;-3,226;26,906;0,000;254,640;Inf;260,000;260,000;-14,571;3,358;-7,793;22,819
