t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
561,000;3,412;0,904;-33,110;1,977;9,250;4,246;29,024;3,511;-37,611;-2,785;0,000;32,700;32,500;9,450;1,897;-16,379;-10,196;-19,346;-12,164;-3,226;26,906;0,000;253,540;Inf;260,000;260,000;-14,554;3,359;-7,805;22,811
561,500;3,412;0,904;-33,110;1,977;9,250;4,246;29,024;3,511;-37,611;-2,785;0,000;32,700;32,500;9,450;1,897;-16,333;-10,178;-19,340;-12,141;-3,226;26,906;0,000;253,540;Inf;260,000;260,000;-14,521;3,360;-7,791;22,783
562,000;3,412;0,904;-33,110;1,977;9,250;4,225;29,037;3,519;-37,611;-2,788;0,000;32,707;32,470;9,450;1,897;-16,317;-10,153;-19,328;-12,130;-3,216;26,911;0,000;254,040;Inf;260,000;260,000;-14,498;3,361;-7,772;22,737
562,500;3,412;0,904;-33,110;1,977;9,250;4,225;29,037;3,519;-37,611;-2,788;0,000;32,700;32,500;9,450;1,897;-16,402;-10,177;-19,337;-12,180;-3,216;26,911;0,000;254,040;Inf;260,000;260,000;-14,482;3,362;-7,784;22,730
563,000;4,016;0,941;-35,209;1,874;9,271;4,225;29,037;3,519;-37,611;-2,788;0,000;32,700;32,500;9,260;1,878;-16,481;-10,214;-19,356;-12,227;-3,216;26,911;0,000;254,540;Inf;260,000;260,000;-14,524;3,362;-7,791;22,735
563,500;4,016;0,941;-35,209;1,874;9,271;4,225;29,037;3,519;-37,611;-2,788;0,000;32,700;32,500;9,260;1,878;-16,398;-10,192;-19,353;-12,168;-3,216;26,911;0,000;254,540;Inf;260,000;260,000;-14,570;3,373;-7,788;22,737
564,000;4,016;0,941;-35,209;1,874;9,271;4,225;29,037;3,519;-37,611;-2,788;0,000;32,700;32,500;9,260;1,878;-16,364;-10,178;-19,355;-12,145;-3,216;26,911;0,000;253,840;Inf;260,000;260,000;-14,528;3,384;-7,777;22,773
564,500;4,016;0,941;-35,209;1,874;9,271;4,225;29,037;3,519;-37,611;-2,788;0,000;32,700;32,500;9,260;1,878;-16,339;-10,159;-19,350;-12,133;-3,216;26,911;0,000;253,840;Inf;260,000;260,000;-14,510;3,394;-7,779;22,815
565,000;4,016;0,941;-35,209;1,874;9,271;4,190;29,047;3,516;-37,595;-2,769;0,000;32,709;32,532;9,260;1,878;-16,359;-10,168;-19,362;-12,141;-3,218;26,910;0,000;253,640;Inf;260,000;260,000;-14,495;3,404;-7,781;22,852
565,500;4,016;0,941;-35,209;1,874;9,271;4,190;29,047;3,516;-37,595;-2,769;0,000;32,700;32,500;9,260;1,878;-16,504;-10,187;-19,425;-12,237;-3,218;26,910;0,000;253,640;Inf;260,000;260,000;-14,507;3,414;-7,805;22,906
566,000;2,923;0,805;-33,876;2,010;9,199;4,190;29,047;3,516;-37,595;-2,769;0,000;32,700;32,500;9,294;1,799;-16,493;-10,225;-19,391;-12,248;-3,218;26,910;0,000;254,240;Inf;260,000;260,000;-14,588;3,424;-7,789;22,926
566,500;2,923;0,805;-33,876;2,010;9,199;4,190;29,047;3,516;-37,595;-2,769;0,000;32,700;32,500;9,294;1,799;-16,387;-10,194;-19,349;-12,163;-3,218;26,910;0,000;254,240;Inf;260,000;260,000;-14,589;3,416;-7,781;22,971
567,000;2,923;0,805;-33,876;2,010;9,199;4,190;29,047;3,516;-37,595;-2,769;0,000;32,700;32,500;9,294;1,799;-16,329;-10,164;-19,325;-12,136;-3,218;26,910;0,000;254,740;Inf;260,000;260,000;-14,523;3,408;-7,770;22,991
567,500;2,923;0,805;-33,876;2,010;9,199;4,190;29,047;3,516;-37,595;-2,769;0,000;32,700;32,500;9,294;1,799;-16,337;-10,159;-19,343;-12,145;-3,218;26,910;0,000;254,740;Inf;260,000;260,000;-14,488;3,400;-7,773;23,022
568,000;2,923;0,805;-33,876;2,010;9,199;4,190;29,047;3,516;-37,595;-2,769;0,000;32,700;32,500;9,294;1,799;-16,449;-10,185;-19,365;-12,217;-3,218;26,910;0,000;254,540;Inf;260,000;260,000;-14,496;3,392;-7,776;23,044
568,500;2,923;0,805;-33,876;2,010;9,199;4,199;29,068;3,555;-37,592;-2,757;0,000;32,703;32,473;9,294;1,799;-16,478;-10,227;-19,346;-12,258;-3,215;26,908;0,000;254,540;Inf;260,000;260,000;-14,554;3,384;-7,797;23,041
569,000;2,923;0,805;-33,876;2,010;9,199;4,199;29,068;3,555;-37,592;-2,757;0,000;32,700;32,500;9,294;1,799;-16,464;-10,213;-19,369;-12,200;-3,215;26,908;0,000;254,640;Inf;260,000;260,000;-14,577;3,377;-7,789;23,019
569,500;3,188;0,779;-35,209;1,897;9,263;4,199;29,068;3,555;-37,592;-2,757;0,000;32,700;32,500;9,274;2,117;-16,399;-10,182;-19,380;-12,173;-3,215;26,908;0,000;254,640;Inf;260,000;260,000;-14,562;3,369;-7,793;23,014
570,000;3,188;0,779;-35,209;1,897;9,263;4,199;29,068;3,555;-37,592;-2,757;0,000;32,700;32,500;9,274;2,117;-16,344;-10,184;-19,345;-12,146;-3,215;26,908;0,000;255,040;Inf;260,000;260,000;-14,534;3,366;-7,789;22,999
570,500;3,188;0,779;-35,209;1,897;9,263;4,199;29,068;3,555;-37,592;-2,757;0,000;32,700;32,500;9,274;2,117;-16,398;-10,183;-19,391;-12,163;-3,215;26,908;0,000;255,040;Inf;260,000;260,000;-14,505;3,363;-7,781;22,959
571,000;3,188;0,779;-35,209;1,897;9,263;4,199;29,068;3,555;-37,592;-2,757;0,000;32,700;32,500;9,274;2,117;-16,490;-10,223;-19,465;-12,242;-3,215;26,908;0,000;255,040;Inf;260,000;260,000;-14,534;3,361;-7,789;22,922
571,500;3,188;0,779;-35,209;1,897;9,263;4,205;29,075;3,521;-37,589;-2,785;0,000;32,696;32,395;9,274;2,117;-16,532;-10,222;-19,516;-12,257;-3,220;26,911;0,000;255,040;Inf;260,000;260,000;-14,605;3,358;-7,785;22,864
572,000;3,188;0,779;-35,209;1,897;9,263;4,205;29,075;3,521;-37,589;-2,785;0,000;32,700;32,400;9,274;2,117;-16,428;-10,216;-19,446;-12,209;-3,220;26,911;0,000;255,040;Inf;260,000;260,000;-14,632;3,355;-7,799;22,856
572,500;2,922;0,808;-32,922;1,951;9,207;4,205;29,075;3,521;-37,589;-2,785;0,000;32,700;32,400;9,401;1,863;-16,376;-10,191;-19,392;-12,164;-3,220;26,911;0,000;255,040;Inf;260,000;260,000;-14,575;3,352;-7,774;22,867
573,000;2,922;0,808;-32,922;1,951;9,207;4,205;29,075;3,521;-37,589;-2,785;0,000;32,700;32,400;9,401;1,863;-16,314;-10,168;-19,354;-12,148;-3,220;26,911;0,000;254,740;Inf;260,000;260,000;-14,531;3,345;-7,777;22,927
573,500;2,922;0,808;-32,922;1,951;9,207;4,205;29,075;3,521;-37,589;-2,785;0,000;32,700;32,400;9,401;1,863;-16,430;-10,205;-19,400;-12,203;-3,220;26,911;0,000;254,740;Inf;260,000;260,000;-14,496;3,338;-7,792;22,952
574,000;2,922;0,808;-32,922;1,951;9,207;4,205;29,075;3,521;-37,589;-2,785;0,000;32,700;32,400;9,401;1,863;-16,434;-10,217;-19,340;-12,232;-3,220;26,911;0,000;255,040;Inf;260,000;260,000;-14,559;3,331;-7,808;22,970
574,500;2,922;0,808;-32,922;1,951;9,207;4,197;29,084;3,519;-37,635;-2,773;0,000;32,700;32,478;9,401;1,863;-16,442;-10,224;-19,350;-12,212;-3,205;26,926;0,000;255,040;Inf;260,000;260,000;-14,556;3,325;-7,779;22,941
575,000;2,922;0,808;-32,922;1,951;9,207;4,197;29,084;3,519;-37,635;-2,773;0,000;32,700;32,500;9,401;1,863;-16,423;-10,203;-19,347;-12,170;-3,205;26,926;0,000;254,940;Inf;260,000;260,000;-14,557;3,318;-7,791;22,913
575,500;2,922;0,808;-32,922;1,951;9,207;4,197;29,084;3,519;-37,635;-2,773;0,000;32,700;32,500;9,401;1,863;-16,350;-10,175;-19,344;-12,143;-3,205;26,926;0,000;254,940;Inf;260,000;260,000;-14,536;3,312;-7,775;22,798
576,000;3,477;0,776;-35,209;1,898;9,319;4,197;29,084;3,519;-37,635;-2,773;0,000;32,700;32,500;9,271;1,924;-16,320;-10,164;-19,337;-12,131;-3,205;26,926;0,000;254,740;Inf;260,000;260,000;-14,503;3,305;-7,785;22,720
576,500;3,477;0,776;-35,209;1,898;9,319;4,197;29,084;3,519;-37,635;-2,773;0,000;32,700;32,500;9,271;1,924;-16,367;-10,185;-19,325;-12,197;-3,205;26,926;0,000;254,740;Inf;260,000;260,000;-14,488;3,308;-7,780;22,663
577,000;3,477;0,776;-35,209;1,898;9,319;4,197;29,084;3,519;-37,635;-2,773;0,000;32,700;32,500;9,271;1,924;-16,445;-10,246;-19,345;-12,238;-3,205;26,926;0,000;255,140;Inf;260,000;260,000;-14,518;3,311;-7,793;22,661
577,500;3,477;0,776;-35,209;1,898;9,319;4,197;29,084;3,519;-37,635;-2,773;0,000;32,700;32,500;9,271;1,924;-16,396;-10,204;-19,342;-12,181;-3,205;26,926;0,000;255,140;Inf;260,000;260,000;-14,568;3,314;-7,800;22,732
578,000;3,477;0,776;-35,209;1,898;9,319;4,225;29,093;3,494;-37,629;-2,771;0,000;32,692;32,492;9,271;1,924;-16,326;-10,163;-19,317;-12,131;-3,212;26,919;0,000;254,640;Inf;260,000;260,000;-14,531;3,316;-7,798;22,755
578,500;3,477;0,776;-35,209;1,898;9,319;4,225;29,093;3,494;-37,629;-2,771;0,000;32,700;32,500;9,271;1,924;-16,282;-10,147;-19,281;-12,105;-3,212;26,919;0,000;254,640;Inf;260,000;260,000;-14,484;3,319;-7,783;22,774
579,000;3,449;0,883;-35,030;1,818;9,213;4,225;29,093;3,494;-37,629;-2,771;0,000;32,700;32,500;9,316;2,074;-16,324;-10,160;-19,304;-12,152;-3,212;26,919;0,000;254,240;Inf;260,000;260,000;-14,454;3,321;-7,785;22,782
579,500;3,449;0,883;-35,030;1,818;9,213;4,225;29,093;3,494;-37,629;-2,771;0,000;32,700;32,500;9,316;2,074;-16,413;-10,227;-19,312;-12,218;-3,212;26,919;0,000;254,240;Inf;260,000;260,000;-14,485;3,324;-7,779;22,820
580,000;3,449;0,883;-35,030;1,818;9,213;4,225;29,093;3,494;-37,629;-2,771;0,000;32,700;32,500;9,316;2,074;-16,426;-10,216;-19,302;-12,224;-3,212;26,919;0,000;254,540;Inf;260,000;260,000;-14,542;3,326;-7,760;22,872
580,500;3,449;0,883;-35,030;1,818;9,213;4,225;29,093;3,494;-37,629;-2,771;0,000;32,700;32,500;9,316;2,074;-16,383;-10,187;-19,296;-12,197;-3,212;26,919;0,000;254,540;Inf;260,000;260,000;-14,542;3,328;-7,770;22,897
581,000;3,449;0,883;-35,030;1,818;9,213;4,226;29,117;3,482;-37,620;-2,754;0,000;32,688;32,382;9,316;2,074;-16,355;-10,142;-19,302;-12,128;-3,217;26,919;0,000;255,240;Inf;260,000;260,000;-14,516;3,330;-7,776;22,860
581,500;3,449;0,883;-35,030;1,818;9,213;4,226;29,117;3,482;-37,620;-2,754;0,000;32,700;32,400;9,316;2,074;-16,297;-10,130;-19,285;-12,110;-3,217;26,919;0,000;255,240;Inf;260,000;260,000;-14,482;3,332;-7,776;22,882
582,000;3,449;0,883;-35,030;1,818;9,213;4,226;29,117;3,482;-37,620;-2,754;0,000;32,700;32,400;9,316;2,074;-16,342;-10,173;-19,317;-12,158;-3,217;26,919;0,000;254,940;Inf;260,000;260,000;-14,455;3,333;-7,771;22,948
582,500;3,524;0,816;-35,209;1,914;9,292;4,226;29,117;3,482;-37,620;-2,754;0,000;32,700;32,400;9,261;1,959;-16,423;-10,194;-19,319;-12,217;-3,217;26,919;0,000;254,940;Inf;260,000;260,000;-14,498;3,335;-7,762;23,000
583,000;3,524;0,816;-35,209;1,914;9,292;4,226;29,117;3,482;-37,620;-2,754;0,000;32,700;32,400;9,261;1,959;-16,414;-10,213;-19,292;-12,238;-3,217;26,919;0,000;255,240;Inf;260,000;260,000;-14,538;3,338;-7,779;23,019
583,500;3,524;0,816;-35,209;1,914;9,292;4,226;29,117;3,482;-37,620;-2,754;0,000;32,700;32,400;9,261;1,959;-16,403;-10,196;-19,296;-12,183;-3,217;26,919;0,000;255,240;Inf;260,000;260,000;-14,540;3,342;-7,790;23,036
584,000;3,524;0,816;-35,209;1,914;9,292;4,226;29,117;3,482;-37,620;-2,754;0,000;32,700;32,400;9,261;1,959;-16,339;-10,159;-19,282;-12,128;-3,217;26,919;0,000;255,040;Inf;260,000;260,000;-14,519;3,345;-7,769;23,019
584,500;3,524;0,816;-35,209;1,914;9,292;4,178;29,119;3,495;-37,617;-2,761;0,000;32,688;32,364;9,261;1,959;-16,271;-10,135;-19,267;-12,098;-3,211;26,933;0,000;255,040;Inf;260,000;260,000;-14,477;3,347;-7,761;23,050
585,000;3,524;0,816;-35,209;1,914;9,292;4,178;29,119;3,495;-37,617;-2,761;0,000;32,700;32,400;9,261;1,959;-16,390;-10,140;-19,300;-12,189;-3,211;26,933;0,000;254,440;Inf;260,000;260,000;-14,443;3,350;-7,755;23,048
585,500;3,273;0,876;-33,697;1,930;9,198;4,178;29,119;3,495;-37,617;-2,761;0,000;32,700;32,400;9,371;1,904;-16,407;-10,190;-19,262;-12,229;-3,211;26,933;0,000;254,440;Inf;260,000;260,000;-14,505;3,353;-7,760;23,038
586,000;3,273;0,876;-33,697;1,930;9,198;4,178;29,119;3,495;-37,617;-2,761;0,000;32,700;32,400;9,371;1,904;-16,414;-10,187;-19,280;-12,198;-3,211;26,933;0,000;255,540;Inf;260,000;260,000;-14,522;3,352;-7,768;23,037
586,500;3,273;0,876;-33,697;1,930;9,198;4,178;29,119;3,495;-37,617;-2,761;0,000;32,700;32,400;9,371;1,904;-16,386;-10,171;-19,294;-12,157;-3,211;26,933;0,000;255,540;Inf;260,000;260,000;-14,520;3,351;-7,766;23,005
587,000;3,273;0,876;-33,697;1,930;9,198;4,178;29,119;3,495;-37,617;-2,761;0,000;32,700;32,400;9,371;1,904;-16,331;-10,146;-19,298;-12,122;-3,211;26,933;0,000;255,040;Inf;260,000;260,000;-14,502;3,349;-7,769;23,007
587,500;3,273;0,876;-33,697;1,930;9,198;4,159;29,136;3,516;-37,609;-2,769;0,000;32,683;32,397;9,371;1,904;-16,270;-10,133;-19,285;-12,094;-3,209;26,935;0,000;255,040;Inf;260,000;260,000;-14,474;3,348;-7,743;23,016
588,000;3,273;0,876;-33,697;1,930;9,198;4,159;29,136;3,516;-37,609;-2,769;0,000;32,700;32,400;9,371;1,904;-16,271;-10,106;-19,281;-12,079;-3,209;26,935;0,000;254,740;Inf;260,000;260,000;-14,446;3,347;-7,743;23,008
588,500;3,273;0,876;-33,697;1,930;9,198;4,159;29,136;3,516;-37,609;-2,769;0,000;32,700;32,400;9,371;1,904;-16,439;-10,210;-19,300;-12,229;-3,209;26,935;0,000;254,740;Inf;260,000;260,000;-14,434;3,346;-7,763;23,028
589,000;3,949;0,943;-35,209;1,877;9,244;4,159;29,136;3,516;-37,609;-2,769;0,000;32,700;32,400;9,204;2,002;-16,424;-10,177;-19,286;-12,186;-3,209;26,935;0,000;254,740;Inf;260,000;260,000;-14,544;3,344;-7,772;22,994
589,500;3,949;0,943;-35,209;1,877;9,244;4,159;29,136;3,516;-37,609;-2,769;0,000;32,700;32,400;9,204;2,002;-16,321;-10,181;-19,296;-12,141;-3,209;26,935;0,000;254,740;Inf;260,000;260,000;-14,518;3,354;-7,779;22,945
590,000;3,949;0,943;-35,209;1,877;9,244;4,159;29,136;3,516;-37,609;-2,769;0,000;32,700;32,400;9,204;2,002;-16,290;-10,154;-19,282;-12,114;-3,209;26,935;0,000;255,240;Inf;260,000;260,000;-14,485;3,364;-7,780;22,924
590,500;3,949;0,943;-35,209;1,877;9,244;4,159;29,136;3,516;-37,609;-2,769;0,000;32,700;32,400;9,204;2,002;-16,281;-10,120;-19,295;-12,084;-3,209;26,935;0,000;255,240;Inf;260,000;260,000;-14,460;3,374;-7,745;22,910
591,000;3,949;0,943;-35,209;1,877;9,244;4,211;29,138;3,517;-37,603;-2,782;0,000;32,679;32,355;9,204;2,002;-16,292;-10,129;-19,304;-12,100;-3,227;26,941;0,000;254,940;Inf;260,000;260,000;-14,445;3,383;-7,758;22,942
591,500;3,949;0,943;-35,209;1,877;9,244;4,211;29,138;3,517;-37,603;-2,782;0,000;32,700;32,400;9,204;2,002;-16,397;-10,187;-19,341;-12,208;-3,227;26,941;0,000;254,940;Inf;260,000;260,000;-14,456;3,392;-7,744;22,947
592,000;3,609;0,965;-33,235;1,966;9,201;4,211;29,138;3,517;-37,603;-2,782;0,000;32,700;32,400;9,417;1,889;-16,427;-10,194;-19,305;-12,169;-3,227;26,941;0,000;255,140;Inf;260,000;260,000;-14,533;3,401;-7,764;22,908
592,500;3,609;0,965;-33,235;1,966;9,201;4,211;29,138;3,517;-37,603;-2,782;0,000;32,700;32,400;9,417;1,889;-16,381;-10,171;-19,291;-12,131;-3,227;26,941;0,000;255,140;Inf;260,000;260,000;-14,524;3,405;-7,753;22,918
593,000;3,609;0,965;-33,235;1,966;9,201;4,211;29,138;3,517;-37,603;-2,782;0,000;32,700;32,400;9,417;1,889;-16,331;-10,166;-19,274;-12,129;-3,227;26,941;0,000;254,640;Inf;260,000;260,000;-14,493;3,408;-7,746;22,924
593,500;3,609;0,965;-33,235;1,966;9,201;4,211;29,138;3,517;-37,603;-2,782;0,000;32,700;32,400;9,417;1,889;-16,299;-10,144;-19,265;-12,102;-3,227;26,941;0,000;254,640;Inf;260,000;260,000;-14,475;3,412;-7,769;22,958
594,000;3,609;0,965;-33,235;1,966;9,201;4,192;29,163;3,543;-37,600;-2,778;0,000;32,688;32,318;9,417;1,889;-16,290;-10,146;-19,293;-12,101;-3,229;26,939;0,000;254,840;Inf;260,000;260,000;-14,453;3,415;-7,765;22,990
594,500;3,609;0,965;-33,235;1,966;9,201;4,192;29,163;3,543;-37,600;-2,778;0,000;32,700;32,300;9,417;1,889;-16,401;-10,181;-19,328;-12,213;-3,229;26,939;0,000;254,840;Inf;260,000;260,000;-14,458;3,418;-7,771;22,963
595,000;3,609;0,965;-33,235;1,966;9,201;4,192;29,163;3,543;-37,600;-2,778;0,000;32,700;32,300;9,417;1,889;-16,483;-10,210;-19,319;-12,216;-3,229;26,939;0,000;254,840;Inf;260,000;260,000;-14,531;3,421;-7,760;22,926
595,500;3,429;0,908;-33,172;1,921;9,225;4,192;29,163;3,543;-37,600;-2,778;0,000;32,700;32,300;9,501;1,828;-16,370;-10,172;-19,308;-12,134;-3,229;26,939;0,000;254,840;Inf;260,000;260,000;-14,557;3,424;-7,759;22,911
596,000;3,429;0,908;-33,172;1,921;9,225;4,192;29,163;3,543;-37,600;-2,778;0,000;32,700;32,300;9,501;1,828;-16,316;-10,159;-19,299;-12,111;-3,229;26,939;0,000;255,140;Inf;260,000;260,000;-14,496;3,424;-7,750;22,886
596,500;3,429;0,908;-33,172;1,921;9,225;4,192;29,163;3,543;-37,600;-2,778;0,000;32,700;32,300;9,501;1,828;-16,303;-10,130;-19,309;-12,102;-3,229;26,939;0,000;255,140;Inf;260,000;260,000;-14,471;3,424;-7,737;22,867
597,000;3,429;0,908;-33,172;1,921;9,225;4,192;29,163;3,543;-37,600;-2,778;0,000;32,700;32,300;9,501;1,828;-16,367;-10,155;-19,346;-12,166;-3,229;26,939;0,000;254,940;Inf;260,000;260,000;-14,461;3,424;-7,742;22,847
597,500;3,429;0,908;-33,172;1,921;9,225;4,196;29,175;3,523;-37,570;-2,776;0,000;32,688;32,391;9,501;1,828;-16,510;-10,207;-19,442;-12,230;-3,217;26,956;0,000;254,940;Inf;260,000;260,000;-14,508;3,424;-7,762;22,800
598,000;3,429;0,908;-33,172;1,921;9,225;4,196;29,175;3,523;-37,570;-2,776;0,000;32,700;32,400;9,501;1,828;-16,523;-10,219;-19,428;-12,217;-3,217;26,956;0,000;254,740;Inf;260,000;260,000;-14,597;3,425;-7,761;22,774
598,500;3,837;0,903;-35,209;1,905;9,271;4,196;29,175;3,523;-37,570;-2,776;0,000;32,700;32,400;9,246;1,979;-16,450;-10,199;-19,370;-12,170;-3,217;26,956;0,000;254,740;Inf;260,000;260,000;-14,597;3,425;-7,777;22,768
599,000;3,837;0,903;-35,209;1,905;9,271;4,196;29,175;3,523;-37,570;-2,776;0,000;32,700;32,400;9,246;1,979;-16,317;-10,162;-19,312;-12,109;-3,217;26,956;0,000;254,740;Inf;260,000;260,000;-14,547;3,431;-7,781;22,728
599,500;3,837;0,903;-35,209;1,905;9,271;4,196;29,175;3,523;-37,570;-2,776;0,000;32,700;32,400;9,246;1,979;-16,366;-10,176;-19,370;-12,141;-3,217;26,956;0,000;254,740;Inf;260,000;260,000;-14,475;3,438;-7,759;22,705
600,000;3,837;0,903;-35,209;1,905;9,271;4,196;29,175;3,523;-37,570;-2,776;0,000;32,700;32,400;9,246;1,979;-16,482;-10,199;-19,415;-12,251;-3,217;26,956;0,000;254,740;Inf;260,000;260,000;-14,513;3,445;-7,775;22,694
600,500;3,837;0,903;-35,209;1,905;9,271;4,200;29,178;3,535;-37,609;-2,783;0,000;32,681;32,358;9,246;1,979;-16,518;-10,243;-19,406;-12,246;-3,237;26,946;0,000;254,740;Inf;260,000;260,000;-14,587;3,451;-7,773;22,697
601,000;3,837;0,903;-35,209;1,905;9,271;4,200;29,178;3,535;-37,609;-2,783;0,000;32,700;32,400;9,246;1,979;-16,470;-10,202;-19,387;-12,216;-3,237;26,946;0,000;254,240;Inf;260,000;260,000;-14,603;3,457;-7,773;22,650
601,500;2,459;0,671;-33,931;2,009;9,188;4,200;29,178;3,535;-37,609;-2,783;0,000;32,700;32,400;9,339;1,832;-16,377;-10,199;-19,339;-12,173;-3,237;26,946;0,000;254,240;Inf;260,000;260,000;-14,569;3,464;-7,773;22,585
602,000;2,459;0,671;-33,931;2,009;9,188;4,200;29,178;3,535;-37,609;-2,783;0,000;32,700;32,400;9,339;1,832;-16,326;-10,168;-19,319;-12,103;-3,237;26,946;0,000;254,540;Inf;260,000;260,000;-14,522;3,447;-7,776;22,539
602,500;2,459;0,671;-33,931;2,009;9,188;4,200;29,178;3,535;-37,609;-2,783;0,000;32,700;32,400;9,339;1,832;-16,332;-10,180;-19,345;-12,133;-3,237;26,946;0,000;254,540;Inf;260,000;260,000;-14,479;3,431;-7,786;22,585
603,000;2,459;0,671;-33,931;2,009;9,188;4,200;29,178;3,535;-37,609;-2,783;0,000;32,700;32,400;9,339;1,832;-16,442;-10,219;-19,294;-12,231;-3,237;26,946;0,000;254,540;Inf;260,000;260,000;-14,497;3,415;-7,803;22,624
603,500;2,459;0,671;-33,931;2,009;9,188;4,200;29,178;3,535;-37,609;-2,783;0,000;32,700;32,400;9,339;1,832;-16,407;-10,203;-19,263;-12,217;-3,237;26,946;0,000;254,540;Inf;265,000;265,000;-14,547;3,399;-7,790;22,617
604,000;2,459;0,671;-33,931;2,009;9,188;4,177;29,198;3,539;-37,639;-2,776;0,000;32,688;32,340;9,339;1,832;-16,370;-10,175;-19,281;-12,136;-3,209;26,956;0,000;254,740;Inf;265,000;265,000;-14,523;3,384;-7,789;22,601
604,500;2,459;0,671;-33,931;2,009;9,188;4,177;29,198;3,539;-37,639;-2,776;0,000;32,700;32,300;9,339;1,832;-16,334;-10,169;-19,273;-12,128;-3,209;26,956;0,000;254,740;Inf;265,000;265,000;-14,491;3,369;-7,774;22,585
605,000;3,388;0,850;-34,774;1,943;9,286;4,177;29,198;3,539;-37,639;-2,776;0,000;32,700;32,300;9,290;1,828;-16,278;-10,134;-19,264;-12,090;-3,209;26,956;0,000;254,540;Inf;265,000;265,000;-14,476;3,354;-7,777;22,547
605,500;3,388;0,850;-34,774;1,943;9,286;4,177;29,198;3,539;-37,639;-2,776;0,000;32,700;32,300;9,290;1,828;-16,299;-10,142;-19,292;-12,132;-3,209;26,956;0,000;254,540;Inf;265,000;265,000;-14,442;3,354;-7,748;22,465
606,000;3,388;0,850;-34,774;1,943;9,286;4,177;29,198;3,539;-37,639;-2,776;0,000;32,700;32,300;9,290;1,828;-16,380;-10,180;-19,334;-12,177;-3,209;26,956;0,000;255,340;Inf;265,000;265,000;-14,466;3,355;-7,775;22,424
606,500;3,388;0,850;-34,774;1,943;9,286;4,177;29,198;3,539;-37,639;-2,776;0,000;32,700;32,300;9,290;1,828;-16,460;-10,184;-19,313;-12,195;-3,209;26,956;0,000;255,340;Inf;265,000;265,000;-14,518;3,356;-7,779;22,406
607,000;3,388;0,850;-34,774;1,943;9,286;4,185;29,205;3,512;-37,631;-2,776;0,000;32,688;32,415;9,290;1,828;-16,365;-10,176;-19,314;-12,161;-3,195;26,964;0,000;259,540;Inf;265,000;265,000;-14,538;3,356;-7,777;22,424
607,500;3,388;0,850;-34,774;1,943;9,286;4,185;29,205;3,512;-37,631;-2,776;0,000;32,700;32,400;9,290;1,828;-16,331;-10,136;-19,298;-12,124;-3,195;26,964;0,000;259,540;Inf;265,000;265,000;-14,504;3,357;-7,771;22,439
608,000;2,780;0,710;-34,065;1,964;9,270;4,185;29,205;3,512;-37,631;-2,776;0,000;32,700;32,400;9,355;1,833;-16,302;-10,142;-19,288;-12,112;-3,195;26,964;0,000;259,940;Inf;265,000;265,000;-14,472;3,357;-7,739;22,458
608,500;2,780;0,710;-34,065;1,964;9,270;4,185;29,205;3,512;-37,631;-2,776;0,000;32,700;32,400;9,355;1,833;-16,321;-10,155;-19,284;-12,144;-3,195;26,964;0,000;259,940;Inf;265,000;265,000;-14,461;3,348;-7,760;22,488
609,000;2,780;0,710;-34,065;1,964;9,270;4,185;29,205;3,512;-37,631;-2,776;0,000;32,700;32,400;9,355;1,833;-16,430;-10,170;-19,280;-12,217;-3,195;26,964;0,000;259,940;Inf;265,000;265,000;-14,476;3,338;-7,746;22,486
609,500;2,780;0,710;-34,065;1,964;9,270;4,185;29,205;3,512;-37,631;-2,776;0,000;32,700;32,400;9,355;1,833;-16,407;-10,183;-19,251;-12,194;-3,195;26,964;0,000;259,940;Inf;265,000;265,000;-14,524;3,329;-7,763;22,522
610,000;2,780;0,710;-34,065;1,964;9,270;4,185;29,205;3,512;-37,631;-2,776;0,000;32,700;32,400;9,355;1,833;-16,328;-10,139;-19,264;-12,112;-3,195;26,964;0,000;259,940;Inf;265,000;265,000;-14,509;3,320;-7,743;22,487
610,500;2,780;0,710;-34,065;1,964;9,270;4,161;29,224;3,502;-37,627;-2,763;0,000;32,694;32,316;9,355;1,833;-16,268;-10,118;-19,262;-12,099;-3,201;26,964;0,000;259,940;Inf;265,000;265,000;-14,461;3,311;-7,738;22,452
611,000;2,780;0,710;-34,065;1,964;9,270;4,161;29,224;3,502;-37,627;-2,763;0,000;32,700;32,300;9,355;1,833;-16,297;-10,145;-19,284;-12,122;-3,201;26,964;0,000;260,040;Inf;265,000;265,000;-14,437;3,303;-7,744;22,447
611,500;3,319;0,772;-35,209;1,941;9,258;4,161;29,224;3,502;-37,627;-2,763;0,000;32,700;32,300;9,203;1,924;-16,384;-10,163;-19,275;-12,173;-3,201;26,964;0,000;260,040;Inf;265,000;265,000;-14,462;3,294;-7,734;22,493
612,000;3,319;0,772;-35,209;1,941;9,258;4,161;29,224;3,502;-37,627;-2,763;0,000;32,700;32,300;9,203;1,924;-16,416;-10,175;-19,259;-12,183;-3,201;26,964;0,000;259,840;Inf;265,000;265,000;-14,499;3,294;-7,751;22,570
612,500;3,319;0,772;-35,209;1,941;9,258;4,161;29,224;3,502;-37,627;-2,763;0,000;32,700;32,300;9,203;1,924;-16,347;-10,168;-19,255;-12,153;-3,201;26,964;0,000;259,840;Inf;265,000;265,000;-14,508;3,295;-7,740;22,644
613,000;3,319;0,772;-35,209;1,941;9,258;4,161;29,224;3,502;-37,627;-2,763;0,000;32,700;32,300;9,203;1,924;-16,316;-10,142;-19,249;-12,117;-3,201;26,964;0,000;259,840;Inf;265,000;265,000;-14,481;3,295;-7,744;22,669
613,500;3,319;0,772;-35,209;1,941;9,258;4,132;29,246;3,522;-37,614;-2,760;0,000;32,703;32,390;9,203;1,924;-16,259;-10,102;-19,274;-12,069;-3,200;26,961;0,000;259,840;Inf;265,000;265,000;-14,456;3,296;-7,735;22,651
614,000;3,319;0,772;-35,209;1,941;9,258;4,132;29,246;3,522;-37,614;-2,760;0,000;32,700;32,400;9,203;1,924;-16,305;-10,121;-19,274;-12,109;-3,200;26,961;0,000;260,140;Inf;265,000;265,000;-14,426;3,296;-7,705;22,595
614,500;3,811;0,937;-35,204;1,922;9,236;4,132;29,246;3,522;-37,614;-2,760;0,000;32,700;32,400;9,322;2,022;-16,355;-10,124;-19,248;-12,174;-3,200;26,961;0,000;260,140;Inf;265,000;265,000;-14,452;3,296;-7,711;22,599
615,000;3,811;0,937;-35,204;1,922;9,236;4,132;29,246;3,522;-37,614;-2,760;0,000;32,700;32,400;9,322;2,022;-16,438;-10,186;-19,280;-12,187;-3,200;26,961;0,000;260,140;Inf;265,000;265,000;-14,475;3,305;-7,741;22,646
615,500;3,811;0,937;-35,204;1,922;9,236;4,132;29,246;3,522;-37,614;-2,760;0,000;32,700;32,400;9,322;2,022;-16,399;-10,157;-19,286;-12,137;-3,200;26,961;0,000;260,140;Inf;265,000;265,000;-14,523;3,313;-7,732;22,699
616,000;3,811;0,937;-35,204;1,922;9,236;4,132;29,246;3,522;-37,614;-2,760;0,000;32,700;32,400;9,322;2,022;-16,298;-10,121;-19,271;-12,094;-3,200;26,961;0,000;260,240;Inf;265,000;265,000;-14,495;3,321;-7,713;22,754
616,500;3,811;0,937;-35,204;1,922;9,236;4,132;29,246;3,522;-37,614;-2,760;0,000;32,700;32,400;9,322;2,022;-16,251;-10,103;-19,242;-12,038;-3,200;26,961;0,000;260,240;Inf;265,000;265,000;-14,446;3,329;-7,728;22,787
617,000;3,811;0,937;-35,204;1,922;9,236;4,160;29,257;3,534;-37,603;-2,744;0,000;32,706;32,435;9,322;2,022;-16,275;-10,096;-19,256;-12,078;-3,193;26,969;0,000;259,640;Inf;265,000;265,000;-14,409;3,337;-7,698;22,822
617,500;3,811;0,937;-35,204;1,922;9,236;4,160;29,257;3,534;-37,603;-2,744;0,000;32,700;32,400;9,322;2,022;-16,374;-10,162;-19,201;-12,193;-3,193;26,969;0,000;259,640;Inf;265,000;265,000;-14,426;3,345;-7,722;22,865
618,000;4,084;0,973;-35,209;1,903;9,241;4,160;29,257;3,534;-37,603;-2,744;0,000;32,700;32,400;9,212;1,981;-16,384;-10,164;-19,204;-12,166;-3,193;26,969;0,000;259,140;Inf;265,000;265,000;-14,482;3,353;-7,729;22,898
618,500;4,084;0,973;-35,209;1,903;9,241;4,160;29,257;3,534;-37,603;-2,744;0,000;32,700;32,400;9,212;1,981;-16,317;-10,112;-19,228;-12,090;-3,193;26,969;0,000;259,140;Inf;265,000;265,000;-14,479;3,365;-7,744;22,863
619,000;4,084;0,973;-35,209;1,903;9,241;4,160;29,257;3,534;-37,603;-2,744;0,000;32,700;32,400;9,212;1,981;-16,260;-10,100;-19,220;-12,059;-3,193;26,969;0,000;259,640;Inf;265,000;265,000;-14,437;3,376;-7,701;22,870
619,500;4,084;0,973;-35,209;1,903;9,241;4,160;29,257;3,534;-37,603;-2,744;0,000;32,700;32,400;9,212;1,981;-16,207;-10,088;-19,226;-12,056;-3,193;26,969;0,000;259,640;Inf;265,000;265,000;-14,410;3,388;-7,713;22,845
620,000;4,084;0,973;-35,209;1,903;9,241;4,155;29,272;3,540;-37,598;-2,738;0,000;32,709;32,340;9,212;1,981;-16,396;-10,149;-19,244;-12,179;-3,190;26,978;0,000;259,540;Inf;265,000;265,000;-14,394;3,399;-7,726;22,913
620,500;4,084;0,973;-35,209;1,903;9,241;4,155;29,272;3,540;-37,598;-2,738;0,000;32,700;32,300;9,212;1,981;-16,375;-10,197;-19,230;-12,243;-3,190;26,978;0,000;259,540;Inf;265,000;265,000;-14,492;3,411;-7,710;22,907
621,000;3,700;0,924;-35,142;1,912;9,234;4,155;29,272;3,540;-37,598;-2,738;0,000;32,700;32,300;9,303;2,089;-16,297;-10,146;-19,243;-12,125;-3,190;26,978;0,000;260,040;Inf;265,000;265,000;-14,511;3,422;-7,732;22,937
621,500;3,700;0,924;-35,142;1,912;9,234;4,155;29,272;3,540;-37,598;-2,738;0,000;32,700;32,300;9,303;2,089;-16,245;-10,102;-19,219;-12,058;-3,190;26,978;0,000;260,040;Inf;265,000;265,000;-14,453;3,426;-7,712;22,999
622,000;3,700;0,924;-35,142;1,912;9,234;4,155;29,272;3,540;-37,598;-2,738;0,000;32,700;32,300;9,303;2,089;-16,214;-10,091;-19,217;-12,046;-3,190;26,978;0,000;259,340;Inf;265,000;265,000;-14,406;3,431;-7,703;23,056
622,500;3,700;0,924;-35,142;1,912;9,234;4,155;29,272;3,540;-37,598;-2,738;0,000;32,700;32,300;9,303;2,089;-16,346;-10,101;-19,250;-12,110;-3,190;26,978;0,000;259,340;Inf;265,000;265,000;-14,392;3,435;-7,682;23,103
623,000;3,700;0,924;-35,142;1,912;9,234;4,155;29,272;3,540;-37,598;-2,738;0,000;32,700;32,300;9,303;2,089;-16,324;-10,168;-19,196;-12,185;-3,190;26,978;0,000;259,640;Inf;265,000;265,000;-14,452;3,440;-7,707;23,093
623,500;3,700;0,924;-35,142;1,912;9,234;4,167;29,287;3,541;-37,637;-2,748;0,000;32,721;32,366;9,303;2,089;-16,385;-10,141;-19,184;-12,168;-3,192;26,978;0,000;259,640;Inf;265,000;265,000;-14,468;3,444;-7,701;23,151
624,000;3,700;0,924;-35,142;1,912;9,234;4,167;29,287;3,541;-37,637;-2,748;0,000;32,700;32,400;9,303;2,089;-16,341;-10,134;-19,227;-12,115;-3,192;26,978;0,000;260,040;Inf;265,000;265,000;-14,470;3,448;-7,702;23,173
624,500;3,294;0,853;-33,969;1,918;9,216;4,167;29,287;3,541;-37,637;-2,748;0,000;32,700;32,400;9,437;1,961;-16,221;-10,065;-19,198;-12,025;-3,192;26,978;0,000;260,040;Inf;265,000;265,000;-14,454;3,452;-7,678;23,162
625,000;3,294;0,853;-33,969;1,918;9,216;4,167;29,287;3,541;-37,637;-2,748;0,000;32,700;32,400;9,437;1,961;-16,233;-10,064;-19,239;-12,057;-3,192;26,978;0,000;260,140;Inf;265,000;265,000;-14,377;3,450;-7,687;23,185
625,500;3,294;0,853;-33,969;1,918;9,216;4,167;29,287;3,541;-37,637;-2,748;0,000;32,700;32,400;9,437;1,961;-16,359;-10,145;-19,216;-12,199;-3,192;26,978;0,000;260,140;Inf;265,000;265,000;-14,398;3,447;-7,660;23,210
626,000;3,294;0,853;-33,969;1,918;9,216;4,167;29,287;3,541;-37,637;-2,748;0,000;32,700;32,400;9,437;1,961;-16,410;-10,172;-19,196;-12,197;-3,192;26,978;0,000;260,240;Inf;265,000;265,000;-14,480;3,445;-7,708;23,210
626,500;3,294;0,853;-33,969;1,918;9,216;4,154;29,297;3,500;-37,653;-2,750;0,000;32,722;32,402;9,437;1,961;-16,372;-10,125;-19,204;-12,112;-3,182;26,989;0,000;260,240;Inf;265,000;265,000;-14,494;3,442;-7,686;23,210
627,000;3,294;0,853;-33,969;1,918;9,216;4,154;29,297;3,500;-37,653;-2,750;0,000;32,700;32,400;9,437;1,961;-16,286;-10,100;-19,194;-12,067;-3,182;26,989;0,000;259,440;Inf;265,000;265,000;-14,453;3,440;-7,690;23,269
627,500;2,525;0,689;-33,804;1,928;9,212;4,154;29,297;3,500;-37,653;-2,750;0,000;32,700;32,400;9,395;1,921;-16,239;-10,071;-19,202;-12,017;-3,182;26,989;0,000;259,440;Inf;265,000;265,000;-14,412;3,437;-7,686;23,273
628,000;2,525;0,689;-33,804;1,928;9,212;4,154;29,297;3,500;-37,653;-2,750;0,000;32,700;32,400;9,395;1,921;-16,241;-10,061;-19,219;-12,047;-3,182;26,989;0,000;259,740;Inf;265,000;265,000;-14,382;3,422;-7,673;23,306
628,500;2,525;0,689;-33,804;1,928;9,212;4,154;29,297;3,500;-37,653;-2,750;0,000;32,700;32,400;9,395;1,921;-16,393;-10,115;-19,273;-12,159;-3,182;26,989;0,000;259,740;Inf;265,000;265,000;-14,392;3,408;-7,676;23,298
629,000;2,525;0,689;-33,804;1,928;9,212;4,154;29,297;3,500;-37,653;-2,750;0,000;32,700;32,400;9,395;1,921;-16,441;-10,143;-19,283;-12,186;-3,182;26,989;0,000;259,540;Inf;265,000;265,000;-14,485;3,393;-7,700;23,287
629,500;2,525;0,689;-33,804;1,928;9,212;4,148;29,316;3,501;-37,580;-2,748;0,000;32,745;32,483;9,395;1,921;-16,384;-10,117;-19,301;-12,124;-3,173;26,997;0,000;259,540;Inf;265,000;265,000;-14,513;3,379;-7,687;23,274
630,000;2,525;0,689;-33,804;1,928;9,212;4,148;29,316;3,501;-37,580;-2,748;0,000;32,700;32,500;9,395;1,921;-16,313;-10,097;-19,267;-12,062;-3,173;26,997;0,000;259,640;Inf;265,000;265,000;-14,482;3,365;-7,685;23,257
630,500;2,525;0,689;-33,804;1,928;9,212;4,148;29,316;3,501;-37,580;-2,748;0,000;32,700;32,500;9,395;1,921;-16,253;-10,081;-19,248;-12,037;-3,173;26,997;0,000;259,640;Inf;265,000;265,000;-14,435;3,351;-7,666;23,231
631,000;3,021;0,717;-35,209;1,940;9,336;4,148;29,316;3,501;-37,580;-2,748;0,000;32,700;32,500;9,092;1,967;-16,226;-10,057;-19,248;-12,024;-3,173;26,997;0,000;259,840;Inf;265,000;265,000;-14,405;3,338;-7,680;23,289
631,500;3,021;0,717;-35,209;1,940;9,336;4,148;29,316;3,501;-37,580;-2,748;0,000;32,700;32,500;9,092;1,967;-16,456;-10,155;-19,347;-12,187;-3,173;26,997;0,000;259,840;Inf;265,000;265,000;-14,389;3,332;-7,692;23,328
632,000;3,021;0,717;-35,209;1,940;9,336;4,148;29,316;3,501;-37,580;-2,748;0,000;32,700;32,500;9,092;1,967;-16,483;-10,151;-19,328;-12,162;-3,173;26,997;0,000;259,540;Inf;265,000;265,000;-14,536;3,327;-7,700;23,362
632,500;3,021;0,717;-35,209;1,940;9,336;4,148;29,316;3,501;-37,580;-2,748;0,000;32,700;32,500;9,092;1,967;-16,351;-10,122;-19,304;-12,096;-3,173;26,997;0,000;259,540;Inf;265,000;265,000;-14,531;3,322;-7,688;23,383
633,000;3,021;0,717;-35,209;1,940;9,336;4,146;29,345;3,504;-37,588;-2,747;0,000;32,749;32,500;9,092;1,967;-16,287;-10,093;-19,291;-12,065;-3,177;26,998;0,000;259,840;Inf;265,000;265,000;-14,468;3,317;-7,710;23,350
633,500;3,021;0,717;-35,209;1,940;9,336;4,146;29,345;3,504;-37,588;-2,747;0,000;32,700;32,500;9,092;1,967;-16,259;-10,071;-19,268;-12,047;-3,177;26,998;0,000;259,840;Inf;265,000;265,000;-14,434;3,313;-7,675;23,318
634,000;2,950;0,756;-33,626;1,960;9,217;4,146;29,345;3,504;-37,588;-2,747;0,000;32,700;32,500;9,453;1,844;-16,308;-10,082;-19,282;-12,088;-3,177;26,998;0,000;260,040;Inf;265,000;265,000;-14,412;3,308;-7,677;23,234
634,500;2,950;0,756;-33,626;1,960;9,217;4,146;29,345;3,504;-37,588;-2,747;0,000;32,700;32,500;9,453;1,844;-16,369;-10,136;-19,298;-12,156;-3,177;26,998;0,000;260,040;Inf;265,000;265,000;-14,440;3,302;-7,694;23,170
635,000;2,950;0,756;-33,626;1,960;9,217;4,146;29,345;3,504;-37,588;-2,747;0,000;32,700;32,500;9,453;1,844;-16,372;-10,156;-19,266;-12,175;-3,177;26,998;0,000;259,440;Inf;265,000;265,000;-14,490;3,296;-7,686;23,068
635,500;2,950;0,756;-33,626;1,960;9,217;4,146;29,345;3,504;-37,588;-2,747;0,000;32,700;32,500;9,453;1,844;-16,320;-10,109;-19,242;-12,091;-3,177;26,998;0,000;259,440;Inf;265,000;265,000;-14,492;3,290;-7,690;23,008
636,000;2,950;0,756;-33,626;1,960;9,217;4,122;29,358;3,509;-37,584;-2,740;0,000;32,763;32,514;9,453;1,844;-16,292;-10,089;-19,226;-12,049;-3,174;27,010;0,000;259,540;Inf;265,000;265,000;-14,441;3,285;-7,692;22,947
636,500;2,950;0,756;-33,626;1,960;9,217;4,122;29,358;3,509;-37,584;-2,740;0,000;32,800;32,500;9,453;1,844;-16,231;-10,059;-19,241;-12,027;-3,174;27,010;0,000;259,540;Inf;265,000;265,000;-14,414;3,279;-7,690;22,920
637,000;2,950;0,756;-33,626;1,960;9,217;4,122;29,358;3,509;-37,584;-2,740;0,000;32,800;32,500;9,453;1,844;-16,306;-10,089;-19,304;-12,090;-3,174;27,010;0,000;259,340;Inf;265,000;265,000;-14,389;3,274;-7,682;22,886
637,500;3,381;0,805;-35,209;1,884;9,199;4,122;29,358;3,509;-37,584;-2,740;0,000;32,800;32,500;9,282;2,031;-16,368;-10,116;-19,273;-12,164;-3,174;27,010;0,000;259,340;Inf;265,000;265,000;-14,447;3,269;-7,672;22,867
638,000;3,381;0,805;-35,209;1,884;9,199;4,122;29,358;3,509;-37,584;-2,740;0,000;32,800;32,500;9,282;2,031;-16,339;-10,150;-19,249;-12,154;-3,174;27,010;0,000;259,540;Inf;265,000;265,000;-14,480;3,270;-7,686;22,822
638,500;3,381;0,805;-35,209;1,884;9,199;4,122;29,358;3,509;-37,584;-2,740;0,000;32,800;32,500;9,282;2,031;-16,386;-10,131;-19,262;-12,114;-3,174;27,010;0,000;259,540;Inf;265,000;265,000;-14,473;3,272;-7,693;22,857
639,000;3,381;0,805;-35,209;1,884;9,199;4,122;29,358;3,509;-37,584;-2,740;0,000;32,800;32,500;9,282;2,031;-16,214;-10,066;-19,227;-12,021;-3,174;27,010;0,000;259,940;Inf;265,000;265,000;-14,473;3,274;-7,666;22,888
639,500;3,381;0,805;-35,209;1,884;9,199;4,105;29,370;3,508;-37,599;-2,737;0,000;32,764;32,558;9,282;2,031;-16,237;-10,048;-19,224;-12,029;-3,187;27,010;0,000;259,940;Inf;265,000;265,000;-14,382;3,276;-7,659;22,887
640,000;3,381;0,805;-35,209;1,884;9,199;4,105;29,370;3,508;-37,599;-2,737;0,000;32,800;32,600;9,282;2,031;-16,328;-10,092;-19,240;-12,116;-3,187;27,010;0,000;260,140;Inf;265,000;265,000;-14,385;3,277;-7,651;22,861
640,500;3,421;0,869;-33,905;1,947;9,134;4,105;29,370;3,508;-37,599;-2,737;0,000;32,800;32,600;9,325;1,725;-16,422;-10,145;-19,240;-12,183;-3,187;27,010;0,000;260,140;Inf;265,000;265,000;-14,444;3,279;-7,678;22,849
641,000;3,421;0,869;-33,905;1,947;9,134;4,105;29,370;3,508;-37,599;-2,737;0,000;32,800;32,600;9,325;1,725;-16,377;-10,118;-19,254;-12,113;-3,187;27,010;0,000;260,140;Inf;265,000;265,000;-14,498;3,282;-7,674;22,833
641,500;3,421;0,869;-33,905;1,947;9,134;4,105;29,370;3,508;-37,599;-2,737;0,000;32,800;32,600;9,325;1,725;-16,296;-10,092;-19,237;-12,086;-3,187;27,010;0,000;260,140;Inf;265,000;265,000;-14,465;3,284;-7,669;22,878
642,000;3,421;0,869;-33,905;1,947;9,134;4,105;29,370;3,508;-37,599;-2,737;0,000;32,800;32,600;9,325;1,725;-16,230;-10,052;-19,223;-12,012;-3,187;27,010;0,000;259,740;Inf;265,000;265,000;-14,428;3,286;-7,647;22,894
642,500;3,421;0,869;-33,905;1,947;9,134;4,105;29,374;3,539;-37,594;-2,715;0,000;32,776;32,571;9,325;1,725;-16,328;-10,067;-19,271;-12,097;-3,173;27,012;0,000;259,740;Inf;265,000;265,000;-14,379;3,288;-7,645;22,934
643,000;3,421;0,869;-33,905;1,947;9,134;4,105;29,374;3,539;-37,594;-2,715;0,000;32,800;32,600;9,325;1,725;-16,371;-10,136;-19,233;-12,177;-3,173;27,012;0,000;260,340;Inf;265,000;265,000;-14,441;3,290;-7,660;22,943
643,500;3,421;0,869;-33,905;1,947;9,134;4,105;29,374;3,539;-37,594;-2,715;0,000;32,800;32,600;9,325;1,725;-16,392;-10,118;-19,221;-12,134;-3,173;27,012;0,000;260,340;Inf;265,000;265,000;-14,479;3,293;-7,651;22,966
644,000;3,693;0,968;-34,088;1,997;9,219;4,105;29,374;3,539;-37,594;-2,715;0,000;32,800;32,600;9,316;1,734;-16,323;-10,076;-19,236;-12,076;-3,173;27,012;0,000;260,440;Inf;265,000;265,000;-14,466;3,295;-7,658;22,988
644,500;3,693;0,968;-34,088;1,997;9,219;4,105;29,374;3,539;-37,594;-2,715;0,000;32,800;32,600;9,316;1,734;-16,251;-10,059;-19,210;-12,027;-3,173;27,012;0,000;260,440;Inf;265,000;265,000;-14,428;3,301;-7,661;22,989
645,000;3,693;0,968;-34,088;1,997;9,219;4,105;29,374;3,539;-37,594;-2,715;0,000;32,800;32,600;9,316;1,734;-16,192;-10,036;-19,214;-11,993;-3,173;27,012;0,000;259,340;Inf;265,000;265,000;-14,387;3,308;-7,621;22,980
645,500;3,693;0,968;-34,088;1,997;9,219;4,105;29,374;3,539;-37,594;-2,715;0,000;32,800;32,600;9,316;1,734;-16,235;-10,051;-19,248;-12,026;-3,173;27,012;0,000;259,340;Inf;265,000;265,000;-14,359;3,314;-7,639;23,006
646,000;3,693;0,968;-34,088;1,997;9,219;4,180;29,401;3,539;-37,620;-2,706;0,000;32,795;32,618;9,316;1,734;-16,334;-10,118;-19,173;-12,128;-3,161;27,034;0,000;260,340;Inf;265,000;265,000;-14,390;3,320;-7,649;22,982
646,500;3,693;0,968;-34,088;1,997;9,219;4,180;29,401;3,539;-37,620;-2,706;0,000;32,800;32,600;9,316;1,734;-16,300;-10,077;-19,204;-12,090;-3,161;27,034;0,000;260,340;Inf;265,000;265,000;-14,438;3,326;-7,663;22,926
647,000;3,948;0,962;-35,209;1,911;9,288;4,180;29,401;3,539;-37,620;-2,706;0,000;32,800;32,600;9,214;1,901;-16,237;-10,061;-19,215;-12,033;-3,161;27,034;0,000;260,240;Inf;265,000;265,000;-14,418;3,332;-7,649;22,944
647,500;3,948;0,962;-35,209;1,911;9,288;4,180;29,401;3,539;-37,620;-2,706;0,000;32,800;32,600;9,214;1,901;-16,230;-10,023;-19,227;-12,006;-3,161;27,034;0,000;260,240;Inf;265,000;265,000;-14,386;3,342;-7,642;22,921
648,000;3,948;0,962;-35,209;1,911;9,288;4,180;29,401;3,539;-37,620;-2,706;0,000;32,800;32,600;9,214;1,901;-16,173;-10,019;-19,214;-11,980;-3,161;27,034;0,000;260,840;Inf;265,000;265,000;-14,372;3,352;-7,615;22,941
648,500;3,948;0,962;-35,209;1,911;9,288;4,180;29,401;3,539;-37,620;-2,706;0,000;32,800;32,600;9,214;1,901;-16,289;-10,044;-19,226;-12,051;-3,161;27,034;0,000;260,840;Inf;265,000;265,000;-14,346;3,362;-7,630;22,926
649,000;3,948;0,962;-35,209;1,911;9,288;4,143;29,407;3,536;-37,654;-2,721;0,000;32,808;32,548;9,214;1,901;-16,314;-10,076;-19,212;-12,142;-3,164;27,034;0,000;260,240;Inf;265,000;265,000;-14,402;3,372;-7,640;22,937
649,500;3,948;0,962;-35,209;1,911;9,288;4,143;29,407;3,536;-37,654;-2,721;0,000;32,800;32,500;9,214;1,901;-16,341;-10,093;-19,204;-12,109;-3,164;27,034;0,000;260,240;Inf;265,000;265,000;-14,436;3,381;-7,630;22,998
650,000;3,948;0,962;-35,209;1,911;9,288;4,143;29,407;3,536;-37,654;-2,721;0,000;32,800;32,500;9,214;1,901;-16,231;-10,042;-19,237;-12,015;-3,164;27,034;0,000;260,440;Inf;265,000;265,000;-14,437;3,390;-7,617;23,016
650,500;3,084;0,815;-34,561;1,898;9,179;4,143;29,407;3,536;-37,654;-2,721;0,000;32,800;32,500;9,355;1,975;-16,209;-10,015;-19,193;-11,978;-3,164;27,034;0,000;260,440;Inf;265,000;265,000;-14,382;3,400;-7,623;22,991
651,000;3,084;0,815;-34,561;1,898;9,179;4,143;29,407;3,536;-37,654;-2,721;0,000;32,800;32,500;9,355;1,975;-16,206;-10,004;-19,218;-12,007;-3,164;27,034;0,000;260,240;Inf;265,000;265,000;-14,349;3,394;-7,619;23,010
651,500;3,084;0,815;-34,561;1,898;9,179;4,143;29,407;3,536;-37,654;-2,721;0,000;32,800;32,500;9,355;1,975;-16,275;-10,042;-19,197;-12,062;-3,164;27,034;0,000;260,240;Inf;265,000;265,000;-14,359;3,389;-7,605;23,004
652,000;3,084;0,815;-34,561;1,898;9,179;4,143;29,407;3,536;-37,654;-2,721;0,000;32,800;32,500;9,355;1,975;-16,285;-10,066;-19,165;-12,096;-3,164;27,034;0,000;260,840;Inf;265,000;265,000;-14,394;3,384;-7,621;23,030
652,500;3,084;0,815;-34,561;1,898;9,179;4,151;29,426;3,493;-37,674;-2,723;0,000;32,826;32,685;9,355;1,975;-16,336;-10,072;-19,190;-12,066;-3,158;27,045;0,000;260,840;Inf;265,000;265,000;-14,403;3,379;-7,623;23,051
653,000;3,084;0,815;-34,561;1,898;9,179;4,151;29,426;3,493;-37,674;-2,723;0,000;32,800;32,700;9,355;1,975;-16,285;-10,046;-19,204;-12,024;-3,158;27,045;0,000;260,640;Inf;265,000;265,000;-14,416;3,375;-7,615;23,058
653,500;2,823;0,671;-35,209;1,946;9,335;4,151;29,426;3,493;-37,674;-2,723;0,000;32,800;32,700;9,302;1,882;-16,190;-10,010;-19,193;-11,959;-3,158;27,045;0,000;260,640;Inf;265,000;265,000;-14,390;3,370;-7,615;23,068
654,000;2,823;0,671;-35,209;1,946;9,335;4,151;29,426;3,493;-37,674;-2,723;0,000;32,800;32,700;9,302;1,882;-16,222;-9,998;-19,229;-12,008;-3,158;27,045;0,000;260,540;Inf;265,000;265,000;-14,338;3,361;-7,597;23,094
654,500;2,823;0,671;-35,209;1,946;9,335;4,151;29,426;3,493;-37,674;-2,723;0,000;32,800;32,700;9,302;1,882;-16,420;-10,089;-19,245;-12,139;-3,158;27,045;0,000;260,540;Inf;265,000;265,000;-14,364;3,352;-7,597;23,124
655,000;2,823;0,671;-35,209;1,946;9,335;4,151;29,426;3,493;-37,674;-2,723;0,000;32,800;32,700;9,302;1,882;-16,395;-10,091;-19,226;-12,118;-3,158;27,045;0,000;260,540;Inf;265,000;265,000;-14,473;3,343;-7,609;23,144
655,500;2,823;0,671;-35,209;1,946;9,335;4,160;29,441;3,502;-37,684;-2,714;0,000;32,844;32,645;9,302;1,882;-16,276;-10,064;-19,219;-12,055;-3,158;27,049;0,000;260,540;Inf;265,000;265,000;-14,458;3,335;-7,606;23,133
656,000;2,823;0,671;-35,209;1,946;9,335;4,160;29,441;3,502;-37,684;-2,714;0,000;32,800;32,600;9,302;1,882;-16,263;-10,048;-19,238;-12,018;-3,158;27,049;0,000;261,140;Inf;265,000;265,000;-14,404;3,326;-7,612;23,135
656,500;3,088;0,723;-35,209;1,900;9,364;4,160;29,441;3,502;-37,684;-2,714;0,000;32,800;32,600;9,112;1,907;-16,200;-10,004;-19,214;-11,980;-3,158;27,049;0,000;261,140;Inf;265,000;265,000;-14,392;3,318;-7,606;23,113
657,000;3,088;0,723;-35,209;1,900;9,364;4,160;29,441;3,502;-37,684;-2,714;0,000;32,800;32,600;9,112;1,907;-16,353;-10,032;-19,227;-12,087;-3,158;27,049;0,000;261,240;Inf;265,000;265,000;-14,350;3,314;-7,612;23,149
657,500;3,088;0,723;-35,209;1,900;9,364;4,160;29,441;3,502;-37,684;-2,714;0,000;32,800;32,600;9,112;1,907;-16,320;-10,076;-19,197;-12,112;-3,158;27,049;0,000;261,240;Inf;265,000;265,000;-14,425;3,311;-7,616;23,168
658,000;3,088;0,723;-35,209;1,900;9,364;4,160;29,441;3,502;-37,684;-2,714;0,000;32,800;32,600;9,112;1,907;-16,328;-10,052;-19,237;-12,075;-3,158;27,049;0,000;260,940;Inf;265,000;265,000;-14,426;3,307;-7,596;23,158
658,500;3,088;0,723;-35,209;1,900;9,364;4,160;29,441;3,502;-37,684;-2,714;0,000;32,800;32,600;9,112;1,907;-16,309;-10,046;-19,241;-12,044;-3,158;27,049;0,000;260,940;Inf;265,000;265,000;-14,423;3,303;-7,611;23,127
659,000;3,088;0,723;-35,209;1,900;9,364;4,167;29,451;3,497;-37,711;-2,704;0,000;32,846;32,616;9,112;1,907;-16,251;-10,032;-19,206;-12,003;-3,151;27,047;0,000;260,040;Inf;265,000;265,000;-14,410;3,300;-7,607;23,119
659,500;3,088;0,723;-35,209;1,900;9,364;4,167;29,451;3,497;-37,711;-2,704;0,000;32,800;32,600;9,112;1,907;-16,190;-9,990;-19,196;-11,947;-3,151;27,047;0,000;260,040;Inf;265,000;265,000;-14,373;3,296;-7,590;23,186
660,000;3,154;0,773;-34,553;1,964;9,311;4,167;29,451;3,497;-37,711;-2,704;0,000;32,800;32,600;9,337;1,848;-16,171;-9,996;-19,212;-11,977;-3,151;27,047;0,000;260,540;Inf;265,000;265,000;-14,331;3,293;-7,590;23,191
660,500;3,154;0,773;-34,553;1,964;9,311;4,167;29,451;3,497;-37,711;-2,704;0,000;32,800;32,600;9,337;1,848;-16,327;-10,064;-19,197;-12,082;-3,151;27,047;0,000;260,540;Inf;265,000;265,000;-14,339;3,291;-7,601;23,208
661,000;3,154;0,773;-34,553;1,964;9,311;4,167;29,451;3,497;-37,711;-2,704;0,000;32,800;32,600;9,337;1,848;-16,306;-10,058;-19,177;-12,057;-3,151;27,047;0,000;260,740;Inf;265,000;265,000;-14,417;3,288;-7,607;23,196
661,500;3,154;0,773;-34,553;1,964;9,311;4,167;29,451;3,497;-37,711;-2,704;0,000;32,800;32,600;9,337;1,848;-16,254;-10,055;-19,202;-12,035;-3,151;27,047;0,000;260,740;Inf;265,000;265,000;-14,399;3,286;-7,594;23,245
662,000;3,154;0,773;-34,553;1,964;9,311;4,116;29,474;3,504;-37,700;-2,700;0,000;32,874;32,742;9,337;1,848;-16,230;-9,994;-19,181;-11,977;-3,144;27,065;0,000;260,440;Inf;265,000;265,000;-14,386;3,284;-7,589;23,237
662,500;3,154;0,773;-34,553;1,964;9,311;4,116;29,474;3,504;-37,700;-2,700;0,000;32,900;32,700;9,337;1,848;-16,181;-9,993;-19,190;-11,949;-3,144;27,065;0,000;260,440;Inf;265,000;265,000;-14,345;3,282;-7,580;23,254
663,000;3,201;0,776;-35,209;1,908;9,258;4,116;29,474;3,504;-37,700;-2,700;0,000;32,900;32,700;9,188;2,022;-16,157;-9,971;-19,170;-11,933;-3,144;27,065;0,000;260,240;Inf;265,000;265,000;-14,328;3,280;-7,562;23,243
663,500;3,201;0,776;-35,209;1,908;9,258;4,116;29,474;3,504;-37,700;-2,700;0,000;32,900;32,700;9,188;2,022;-16,278;-9,999;-19,224;-12,064;-3,144;27,065;0,000;260,240;Inf;265,000;265,000;-14,308;3,279;-7,574;23,231
664,000;3,201;0,776;-35,209;1,908;9,258;4,116;29,474;3,504;-37,700;-2,700;0,000;32,900;32,700;9,188;2,022;-16,366;-10,070;-19,221;-12,109;-3,144;27,065;0,000;260,140;Inf;265,000;265,000;-14,391;3,277;-7,578;23,193
664,500;3,201;0,776;-35,209;1,908;9,258;4,116;29,474;3,504;-37,700;-2,700;0,000;32,900;32,700;9,188;2,022;-16,260;-10,024;-19,208;-12,010;-3,144;27,065;0,000;260,140;Inf;265,000;265,000;-14,441;3,276;-7,580;23,212
665,000;3,201;0,776;-35,209;1,908;9,258;4,116;29,474;3,504;-37,700;-2,700;0,000;32,900;32,700;9,188;2,022;-16,189;-10,020;-19,198;-11,977;-3,144;27,065;0,000;260,340;Inf;265,000;265,000;-14,376;3,275;-7,585;23,177
665,500;3,201;0,776;-35,209;1,908;9,258;4,141;29,492;3,499;-37,713;-2,713;0,000;32,876;32,774;9,188;2,022;-16,181;-9,971;-19,191;-11,946;-3,145;27,048;0,000;260,340;Inf;265,000;265,000;-14,346;3,274;-7,574;23,186
666,000;3,201;0,776;-35,209;1,908;9,258;4,141;29,492;3,499;-37,713;-2,713;0,000;32,900;32,800;9,188;2,022;-16,203;-9,972;-19,207;-11,971;-3,145;27,048;0,000;260,240;Inf;265,000;265,000;-14,322;3,272;-7,551;23,170
666,500;3,349;0,848;-35,015;1,918;9,233;4,141;29,492;3,499;-37,713;-2,713;0,000;32,900;32,800;9,279;2,073;-16,324;-10,035;-19,223;-12,070;-3,145;27,048;0,000;260,240;Inf;265,000;265,000;-14,338;3,271;-7,588;23,142
667,000;3,349;0,848;-35,015;1,918;9,233;4,141;29,492;3,499;-37,713;-2,713;0,000;32,900;32,800;9,279;2,073;-16,382;-10,065;-19,219;-12,092;-3,145;27,048;0,000;260,140;Inf;265,000;265,000;-14,413;3,273;-7,597;23,157
667,500;3,349;0,848;-35,015;1,918;9,233;4,141;29,492;3,499;-37,713;-2,713;0,000;32,900;32,800;9,279;2,073;-16,328;-10,040;-19,212;-12,039;-3,145;27,048;0,000;260,140;Inf;265,000;265,000;-14,439;3,274;-7,577;23,159
668,000;3,349;0,848;-35,015;1,918;9,233;4,141;29,492;3,499;-37,713;-2,713;0,000;32,900;32,800;9,279;2,073;-16,217;-9,994;-19,204;-11,970;-3,145;27,048;0,000;260,140;Inf;265,000;265,000;-14,405;3,275;-7,574;23,148
668,500;3,349;0,848;-35,015;1,918;9,233;4,116;29,509;3,506;-37,685;-2,708;0,000;32,889;32,840;9,279;2,073;-16,212;-9,988;-19,201;-11,936;-3,141;27,058;0,000;260,140;Inf;265,000;265,000;-14,346;3,276;-7,575;23,161
669,000;3,349;0,848;-35,015;1,918;9,233;4,116;29,509;3,506;-37,685;-2,708;0,000;32,900;32,800;9,279;2,073;-16,242;-10,018;-19,217;-12,018;-3,141;27,058;0,000;260,140;Inf;265,000;265,000;-14,334;3,277;-7,560;23,150
669,500;3,287;0,887;-34,098;1,951;9,216;4,116;29,509;3,506;-37,685;-2,708;0,000;32,900;32,800;9,341;1,923;-16,309;-10,047;-19,180;-12,071;-3,141;27,058;0,000;260,140;Inf;265,000;265,000;-14,374;3,279;-7,571;23,127
670,000;3,287;0,887;-34,098;1,951;9,216;4,116;29,509;3,506;-37,685;-2,708;0,000;32,900;32,800;9,341;1,923;-16,342;-10,046;-19,200;-12,074;-3,141;27,058;0,000;260,540;Inf;265,000;265,000;-14,402;3,279;-7,557;23,106
670,500;3,287;0,887;-34,098;1,951;9,216;4,116;29,509;3,506;-37,685;-2,708;0,000;32,900;32,800;9,341;1,923;-16,305;-10,014;-19,226;-12,034;-3,141;27,058;0,000;260,540;Inf;265,000;265,000;-14,416;3,279;-7,592;23,010
671,000;3,287;0,887;-34,098;1,951;9,216;4,116;29,509;3,506;-37,685;-2,708;0,000;32,900;32,800;9,341;1,923;-16,243;-10,017;-19,207;-11,990;-3,141;27,058;0,000;260,740;Inf;265,000;265,000;-14,395;3,279;-7,557;22,948
671,500;3,287;0,887;-34,098;1,951;9,216;4,116;29,509;3,506;-37,685;-2,708;0,000;32,900;32,800;9,341;1,923;-16,210;-9,996;-19,246;-11,987;-3,141;27,058;0,000;260,740;Inf;265,000;265,000;-14,364;3,279;-7,563;22,912
672,000;3,287;0,887;-34,098;1,951;9,216;4,117;29,518;3,512;-37,673;-2,713;0,000;32,896;32,725;9,341;1,923;-16,370;-10,024;-19,287;-12,058;-3,154;27,059;0,000;260,540;Inf;265,000;265,000;-14,360;3,279;-7,558;22,877
672,500;3,287;0,887;-34,098;1,951;9,216;4,117;29,518;3,512;-37,673;-2,713;0,000;32,900;32,700;9,341;1,923;-16,423;-10,044;-19,322;-12,107;-3,154;27,059;0,000;260,540;Inf;265,000;265,000;-14,435;3,279;-7,580;22,814
