t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
673,000;3,286;0,832;-35,039;1,981;9,225;4,117;29,518;3,512;-37,673;-2,713;0,000;32,900;32,700;9,225;1,834;-16,334;-10,057;-19,293;-12,044;-3,154;27,059;0,000;260,240;Inf;265,000;265,000;-14,474;3,280;-7,583;22,705
673,500;3,286;0,832;-35,039;1,981;9,225;4,117;29,518;3,512;-37,673;-2,713;0,000;32,900;32,700;9,225;1,834;-16,259;-10,040;-19,273;-12,006;-3,154;27,059;0,000;260,240;Inf;265,000;265,000;-14,432;3,280;-7,602;22,609
674,000;3,286;0,832;-35,039;1,981;9,225;4,117;29,518;3,512;-37,673;-2,713;0,000;32,900;32,700;9,225;1,834;-16,228;-10,008;-19,235;-11,997;-3,154;27,059;0,000;260,640;Inf;265,000;265,000;-14,394;3,280;-7,568;22,511
674,500;3,286;0,832;-35,039;1,981;9,225;4,117;29,518;3,512;-37,673;-2,713;0,000;32,900;32,700;9,225;1,834;-16,246;-10,009;-19,277;-11,993;-3,154;27,059;0,000;260,640;Inf;265,000;265,000;-14,367;3,280;-7,570;22,546
675,000;3,286;0,832;-35,039;1,981;9,225;4,125;29,546;3,524;-37,666;-2,693;0,000;32,918;32,861;9,225;1,834;-16,413;-10,078;-19,274;-12,080;-3,152;27,052;0,000;260,740;Inf;265,000;265,000;-14,381;3,280;-7,577;22,579
675,500;3,286;0,832;-35,039;1,981;9,225;4,125;29,546;3,524;-37,666;-2,693;0,000;32,900;32,900;9,225;1,834;-16,347;-10,047;-19,252;-12,065;-3,152;27,052;0,000;260,740;Inf;265,000;265,000;-14,461;3,280;-7,586;22,605
676,000;3,526;0,899;-34,786;1,928;9,276;4,125;29,546;3,524;-37,666;-2,693;0,000;32,900;32,900;9,230;1,829;-16,257;-10,020;-19,242;-12,010;-3,152;27,052;0,000;260,440;Inf;265,000;265,000;-14,428;3,280;-7,579;22,638
676,500;3,526;0,899;-34,786;1,928;9,276;4,125;29,546;3,524;-37,666;-2,693;0,000;32,900;32,900;9,230;1,829;-16,226;-9,991;-19,230;-11,977;-3,152;27,052;0,000;260,440;Inf;265,000;265,000;-14,382;3,284;-7,592;22,681
677,000;3,526;0,899;-34,786;1,928;9,276;4,125;29,546;3,524;-37,666;-2,693;0,000;32,900;32,900;9,230;1,829;-16,214;-9,975;-19,220;-11,977;-3,152;27,052;0,000;260,640;Inf;265,000;265,000;-14,356;3,288;-7,556;22,701
677,500;3,526;0,899;-34,786;1,928;9,276;4,125;29,546;3,524;-37,666;-2,693;0,000;32,900;32,900;9,230;1,829;-16,267;-10,015;-19,249;-12,035;-3,152;27,052;0,000;260,640;Inf;265,000;265,000;-14,347;3,292;-7,577;22,715
678,000;3,526;0,899;-34,786;1,928;9,276;4,130;29,548;3,495;-37,716;-2,714;0,000;32,920;32,793;9,230;1,829;-16,363;-10,058;-19,245;-12,062;-3,158;27,054;0,000;261,040;Inf;265,000;265,000;-14,392;3,296;-7,584;22,743
678,500;3,526;0,899;-34,786;1,928;9,276;4,130;29,548;3,495;-37,716;-2,714;0,000;32,900;32,800;9,230;1,829;-16,330;-10,051;-19,190;-12,080;-3,158;27,054;0,000;261,040;Inf;265,000;265,000;-14,432;3,300;-7,589;22,753
679,000;3,526;0,899;-34,786;1,928;9,276;4,130;29,548;3,495;-37,716;-2,714;0,000;32,900;32,800;9,230;1,829;-16,238;-10,017;-19,197;-11,977;-3,158;27,054;0,000;260,340;Inf;265,000;265,000;-14,413;3,303;-7,575;22,756
679,500;3,255;0,824;-33,792;1,965;9,278;4,130;29,548;3,495;-37,716;-2,714;0,000;32,900;32,800;9,426;1,833;-16,224;-9,998;-19,211;-11,968;-3,158;27,054;0,000;260,340;Inf;265,000;265,000;-14,357;3,307;-7,560;22,771
680,000;3,255;0,824;-33,792;1,965;9,278;4,130;29,548;3,495;-37,716;-2,714;0,000;32,900;32,800;9,426;1,833;-16,182;-9,984;-19,201;-11,962;-3,158;27,054;0,000;260,340;Inf;265,000;265,000;-14,350;3,306;-7,564;22,778
680,500;3,255;0,824;-33,792;1,965;9,278;4,130;29,548;3,495;-37,716;-2,714;0,000;32,900;32,800;9,426;1,833;-16,276;-10,017;-19,273;-12,011;-3,158;27,054;0,000;260,340;Inf;265,000;265,000;-14,332;3,305;-7,560;22,744
681,000;3,255;0,824;-33,792;1,965;9,278;4,130;29,548;3,495;-37,716;-2,714;0,000;32,900;32,800;9,426;1,833;-16,345;-10,036;-19,269;-12,074;-3,158;27,054;0,000;260,440;Inf;265,000;265,000;-14,394;3,305;-7,583;22,658
681,500;3,255;0,824;-33,792;1,965;9,278;4,114;29,571;3,508;-37,711;-2,700;0,000;32,937;32,882;9,426;1,833;-16,343;-10,038;-19,241;-12,070;-3,138;27,068;0,000;260,440;Inf;265,000;265,000;-14,431;3,304;-7,577;22,589
682,000;3,255;0,824;-33,792;1,965;9,278;4,114;29,571;3,508;-37,711;-2,700;0,000;32,900;32,900;9,426;1,833;-16,288;-10,038;-19,228;-12,010;-3,138;27,068;0,000;260,640;Inf;265,000;265,000;-14,423;3,303;-7,576;22,532
682,500;2,706;0,690;-35,070;1,951;9,193;4,114;29,571;3,508;-37,711;-2,700;0,000;32,900;32,900;9,293;2,101;-16,167;-9,992;-19,206;-11,942;-3,138;27,068;0,000;260,640;Inf;265,000;265,000;-14,391;3,302;-7,553;22,532
683,000;2,706;0,690;-35,070;1,951;9,193;4,114;29,571;3,508;-37,711;-2,700;0,000;32,900;32,900;9,293;2,101;-16,221;-9,981;-19,229;-11,980;-3,138;27,068;0,000;260,440;Inf;265,000;265,000;-14,327;3,292;-7,552;22,526
683,500;2,706;0,690;-35,070;1,951;9,193;4,114;29,571;3,508;-37,711;-2,700;0,000;32,900;32,900;9,293;2,101;-16,380;-10,033;-19,250;-12,109;-3,138;27,068;0,000;260,440;Inf;265,000;265,000;-14,353;3,283;-7,569;22,519
684,000;2,706;0,690;-35,070;1,951;9,193;4,114;29,571;3,508;-37,711;-2,700;0,000;32,900;32,900;9,293;2,101;-16,375;-10,066;-19,234;-12,119;-3,138;27,068;0,000;260,140;Inf;265,000;265,000;-14,443;3,273;-7,560;22,528
684,500;2,706;0,690;-35,070;1,951;9,193;4,119;29,586;3,484;-37,674;-2,713;0,000;32,945;32,869;9,293;2,101;-16,268;-10,031;-19,205;-12,013;-3,139;27,079;0,000;260,140;Inf;265,000;265,000;-14,449;3,264;-7,576;22,489
685,000;2,706;0,690;-35,070;1,951;9,193;4,119;29,586;3,484;-37,674;-2,713;0,000;32,900;32,900;9,293;2,101;-16,215;-10,023;-19,206;-11,975;-3,139;27,079;0,000;260,240;Inf;265,000;265,000;-14,379;3,255;-7,572;22,421
685,500;2,706;0,690;-35,070;1,951;9,193;4,119;29,586;3,484;-37,674;-2,713;0,000;32,900;32,900;9,293;2,101;-16,187;-9,980;-19,201;-11,958;-3,139;27,079;0,000;260,240;Inf;265,000;265,000;-14,355;3,246;-7,572;22,421
686,000;2,732;0,711;-34,492;1,936;9,148;4,119;29,586;3,484;-37,674;-2,713;0,000;32,900;32,900;9,316;1,906;-16,219;-9,958;-19,225;-11,973;-3,139;27,079;0,000;260,240;Inf;265,000;265,000;-14,344;3,229;-7,550;22,361
686,500;2,732;0,711;-34,492;1,936;9,148;4,119;29,586;3,484;-37,674;-2,713;0,000;32,900;32,900;9,316;1,906;-16,264;-10,004;-19,203;-12,044;-3,139;27,079;0,000;260,240;Inf;265,000;265,000;-14,344;3,229;-7,547;22,327
687,000;2,732;0,711;-34,492;1,936;9,148;4,119;29,586;3,484;-37,674;-2,713;0,000;32,900;32,900;9,316;1,906;-16,275;-10,028;-19,160;-12,048;-3,139;27,079;0,000;260,440;Inf;265,000;265,000;-14,379;3,221;-7,552;22,348
687,500;2,732;0,711;-34,492;1,936;9,148;4,119;29,586;3,484;-37,674;-2,713;0,000;32,900;32,900;9,316;1,906;-16,274;-10,010;-19,182;-12,005;-3,139;27,079;0,000;260,440;Inf;265,000;265,000;-14,377;3,213;-7,569;22,296
688,000;2,732;0,711;-34,492;1,936;9,148;4,119;29,586;3,484;-37,674;-2,713;0,000;32,900;32,900;9,316;1,906;-16,209;-9,994;-19,184;-11,972;-3,139;27,079;0,000;260,040;Inf;265,000;265,000;-14,368;3,205;-7,556;22,278
688,500;2,732;0,711;-34,492;1,936;9,148;4,079;29,601;3,492;-37,691;-2,695;0,000;32,956;32,909;9,316;1,906;-16,167;-9,968;-19,179;-11,927;-3,136;27,085;0,000;260,040;Inf;265,000;265,000;-14,340;3,197;-7,565;22,251
689,000;2,732;0,711;-34,492;1,936;9,148;4,079;29,601;3,492;-37,691;-2,695;0,000;33,000;32,900;9,316;1,906;-16,206;-9,955;-19,193;-11,945;-3,136;27,085;0,000;260,140;Inf;265,000;265,000;-14,310;3,189;-7,518;22,219
689,500;3,828;0,936;-35,209;1,933;9,214;4,079;29,601;3,492;-37,691;-2,695;0,000;33,000;32,900;9,140;1,986;-16,258;-9,999;-19,176;-12,023;-3,136;27,085;0,000;260,140;Inf;265,000;265,000;-14,325;3,182;-7,531;22,173
690,000;3,828;0,936;-35,209;1,933;9,214;4,079;29,601;3,492;-37,691;-2,695;0,000;33,000;32,900;9,140;1,986;-16,336;-10,017;-19,232;-12,039;-3,136;27,085;0,000;259,840;Inf;265,000;265,000;-14,364;3,192;-7,552;22,139
690,500;3,828;0,936;-35,209;1,933;9,214;4,079;29,601;3,492;-37,691;-2,695;0,000;33,000;32,900;9,140;1,986;-16,270;-9,991;-19,234;-11,985;-3,136;27,085;0,000;259,840;Inf;265,000;265,000;-14,406;3,203;-7,533;22,132
691,000;3,828;0,936;-35,209;1,933;9,214;4,079;29,601;3,492;-37,691;-2,695;0,000;33,000;32,900;9,140;1,986;-16,154;-9,963;-19,177;-11,933;-3,136;27,085;0,000;260,140;Inf;265,000;265,000;-14,370;3,213;-7,537;22,131
691,500;3,828;0,936;-35,209;1,933;9,214;4,079;29,601;3,492;-37,691;-2,695;0,000;33,000;32,900;9,140;1,986;-16,224;-9,963;-19,212;-11,968;-3,136;27,085;0,000;260,140;Inf;265,000;265,000;-14,307;3,223;-7,529;22,142
692,000;3,828;0,936;-35,209;1,933;9,214;4,139;29,623;3,526;-37,662;-2,688;0,000;32,974;32,922;9,140;1,986;-16,224;-9,963;-19,212;-11,968;-3,135;27,095;0,000;259,440;Inf;265,000;265,000;-14,342;3,233;-7,532;22,179
692,500;3,828;0,936;-35,209;1,933;9,214;4,139;29,623;3,526;-37,662;-2,688;0,000;33,000;32,900;9,140;1,986;-16,282;-10,017;-19,192;-12,031;-3,135;27,095;0,000;259,540;Inf;265,000;265,000;-14,396;3,253;-7,546;22,197
693,000;3,289;0,869;-33,081;1,940;9,197;4,139;29,623;3,526;-37,662;-2,688;0,000;33,000;32,900;9,489;1,836;-16,248;-9,987;-19,191;-11,965;-3,135;27,095;0,000;259,540;Inf;265,000;265,000;-14,380;3,253;-7,538;22,231
693,500;3,289;0,869;-33,081;1,940;9,197;4,139;29,623;3,526;-37,662;-2,688;0,000;33,000;32,900;9,489;1,836;-16,156;-9,966;-19,177;-11,917;-3,135;27,095;0,000;259,740;Inf;265,000;265,000;-14,348;3,254;-7,537;22,325
694,000;3,289;0,869;-33,081;1,940;9,197;4,139;29,623;3,526;-37,662;-2,688;0,000;33,000;32,900;9,489;1,836;-16,156;-9,966;-19,177;-11,917;-3,135;27,095;0,000;259,740;Inf;265,000;265,000;-14,348;3,254;-7,534;22,445
694,500;3,289;0,869;-33,081;1,940;9,197;4,139;29,623;3,526;-37,662;-2,688;0,000;33,000;32,900;9,489;1,836;-16,168;-9,944;-19,186;-11,950;-3,135;27,095;0,000;259,740;Inf;265,000;265,000;-14,304;3,254;-7,510;22,554
695,000;3,289;0,869;-33,081;1,940;9,197;4,139;29,623;3,526;-37,662;-2,688;0,000;33,000;32,900;9,489;1,836;-16,236;-9,996;-19,186;-11,998;-3,135;27,095;0,000;259,740;Inf;265,000;265,000;-14,312;3,255;-7,530;22,573
695,500;3,289;0,869;-33,081;1,940;9,197;4,131;29,636;3,500;-37,690;-2,678;0,000;32,979;32,833;9,489;1,836;-16,270;-10,001;-19,170;-12,020;-3,143;27,091;0,000;259,740;Inf;265,000;265,000;-14,354;3,255;-7,514;22,629
696,000;3,289;0,869;-33,081;1,940;9,197;4,131;29,636;3,500;-37,690;-2,678;0,000;33,000;32,800;9,489;1,836;-16,277;-9,988;-19,209;-11,994;-3,143;27,091;0,000;260,040;Inf;265,000;265,000;-14,365;3,256;-7,523;22,655
696,500;3,098;0,832;-33,976;2,009;9,188;4,131;29,636;3,500;-37,690;-2,678;0,000;33,000;32,800;9,297;1,755;-16,199;-9,976;-19,177;-11,962;-3,143;27,091;0,000;260,040;Inf;265,000;265,000;-14,367;3,257;-7,519;22,684
697,000;3,098;0,832;-33,976;2,009;9,188;4,131;29,636;3,500;-37,690;-2,678;0,000;33,000;32,800;9,297;1,755;-16,153;-9,928;-19,167;-11,894;-3,143;27,091;0,000;260,040;Inf;265,000;265,000;-14,329;3,254;-7,515;22,713
697,500;3,098;0,832;-33,976;2,009;9,188;4,131;29,636;3,500;-37,690;-2,678;0,000;33,000;32,800;9,297;1,755;-16,166;-9,934;-19,189;-11,930;-3,143;27,091;0,000;260,040;Inf;265,000;265,000;-14,286;3,251;-7,503;22,688
698,000;3,098;0,832;-33,976;2,009;9,188;4,131;29,636;3,500;-37,690;-2,678;0,000;33,000;32,800;9,297;1,755;-16,285;-9,979;-19,202;-11,991;-3,143;27,091;0,000;259,940;Inf;265,000;265,000;-14,305;3,249;-7,520;22,649
698,500;3,098;0,832;-33,976;2,009;9,188;4,131;29,636;3,500;-37,690;-2,678;0,000;33,000;32,800;9,297;1,755;-16,282;-10,015;-19,174;-12,021;-3,143;27,091;0,000;259,940;Inf;265,000;265,000;-14,364;3,246;-7,512;22,630
699,000;3,098;0,832;-33,976;2,009;9,188;4,137;29,641;3,481;-37,708;-2,707;0,000;32,976;32,899;9,297;1,755;-16,241;-9,982;-19,181;-11,972;-3,150;27,079;0,000;257,640;Inf;265,000;265,000;-14,373;3,244;-7,512;22,630
699,500;3,098;0,832;-33,976;2,009;9,188;4,137;29,641;3,481;-37,708;-2,707;0,000;33,000;32,900;9,297;1,755;-16,193;-9,937;-19,189;-11,928;-3,150;27,079;0,000;257,640;Inf;265,000;265,000;-14,344;3,242;-7,514;22,626
700,000;3,779;0,876;-35,209;1,879;9,264;4,137;29,641;3,481;-37,708;-2,707;0,000;33,000;32,900;9,285;1,948;-16,136;-9,933;-19,182;-11,904;-3,150;27,079;0,000;259,640;Inf;265,000;265,000;-14,289;3,248;-7,497;22,655
700,500;3,779;0,876;-35,209;1,879;9,264;4,137;29,641;3,481;-37,708;-2,707;0,000;33,000;32,900;9,285;1,948;-16,212;-9,924;-19,207;-11,941;-3,150;27,079;0,000;259,640;Inf;265,000;265,000;-14,289;3,248;-7,498;22,671
701,000;3,779;0,876;-35,209;1,879;9,264;4,137;29,641;3,481;-37,708;-2,707;0,000;33,000;32,900;9,285;1,948;-16,277;-9,963;-19,205;-12,015;-3,150;27,079;0,000;259,340;Inf;265,000;265,000;-14,321;3,257;-7,509;22,695
701,500;3,779;0,876;-35,209;1,879;9,264;4,137;29,641;3,481;-37,708;-2,707;0,000;33,000;32,900;9,285;1,948;-16,286;-9,984;-19,179;-11,997;-3,150;27,079;0,000;259,340;Inf;265,000;265,000;-14,365;3,265;-7,506;22,727
702,000;3,779;0,876;-35,209;1,879;9,264;4,137;29,641;3,481;-37,708;-2,707;0,000;33,000;32,900;9,285;1,948;-16,260;-9,960;-19,196;-11,938;-3,150;27,079;0,000;259,340;Inf;265,000;265,000;-14,361;3,274;-7,521;22,787
702,500;3,779;0,876;-35,209;1,879;9,264;4,180;29,660;3,468;-37,686;-2,721;0,000;33,000;32,900;9,285;1,948;-16,189;-9,924;-19,184;-11,919;-3,152;27,083;0,000;259,040;Inf;265,000;265,000;-14,304;3,290;-7,502;22,745
703,000;3,779;0,876;-35,209;1,879;9,264;4,180;29,660;3,468;-37,686;-2,721;0,000;33,000;32,900;9,285;1,948;-16,141;-9,924;-19,151;-11,899;-3,152;27,083;0,000;259,040;Inf;265,000;265,000;-14,304;3,290;-7,484;22,681
703,500;3,779;0,876;-35,209;1,879;9,264;4,180;29,660;3,468;-37,686;-2,721;0,000;33,000;32,900;9,285;1,948;-16,250;-9,934;-19,190;-11,976;-3,152;27,083;0,000;259,440;Inf;265,000;265,000;-14,279;3,298;-7,500;22,616
704,000;4,158;0,963;-35,209;1,931;9,263;4,180;29,660;3,468;-37,686;-2,721;0,000;33,000;32,900;9,251;1,951;-16,250;-9,934;-19,190;-11,976;-3,152;27,083;0,000;259,440;Inf;265,000;265,000;-14,337;3,306;-7,501;22,605
704,500;4,158;0,963;-35,209;1,931;9,263;4,180;29,660;3,468;-37,686;-2,721;0,000;33,000;32,900;9,251;1,951;-16,251;-9,976;-19,200;-11,997;-3,152;27,083;0,000;259,540;Inf;265,000;265,000;-14,337;3,320;-7,501;22,586
705,000;4,158;0,963;-35,209;1,931;9,263;4,180;29,660;3,468;-37,686;-2,721;0,000;33,000;32,900;9,251;1,951;-16,216;-9,954;-19,186;-11,935;-3,152;27,083;0,000;259,540;Inf;265,000;265,000;-14,356;3,334;-7,486;22,586
705,500;4,158;0,963;-35,209;1,931;9,263;4,180;29,660;3,468;-37,686;-2,721;0,000;33,000;32,900;9,251;1,951;-16,154;-9,924;-19,160;-11,915;-3,152;27,083;0,000;259,340;Inf;265,000;265,000;-14,323;3,347;-7,483;22,565
706,000;4,158;0,963;-35,209;1,931;9,263;4,151;29,670;3,485;-37,669;-2,700;0,000;32,985;32,904;9,251;1,951;-16,126;-9,906;-19,130;-11,872;-3,156;27,077;0,000;259,340;Inf;265,000;265,000;-14,288;3,361;-7,477;22,603
706,500;4,158;0,963;-35,209;1,931;9,263;4,151;29,670;3,485;-37,669;-2,700;0,000;33,000;32,900;9,251;1,951;-16,169;-9,913;-19,180;-11,929;-3,156;27,077;0,000;259,040;Inf;265,000;265,000;-14,298;3,386;-7,477;22,603
707,000;4,158;0,963;-35,209;1,931;9,263;4,151;29,670;3,485;-37,669;-2,700;0,000;33,000;32,900;9,251;1,951;-16,320;-9,978;-19,196;-12,010;-3,156;27,077;0,000;259,040;Inf;265,000;265,000;-14,298;3,386;-7,465;22,570
707,500;3,350;0,854;-34,724;2,004;9,215;4,151;29,670;3,485;-37,669;-2,700;0,000;33,000;32,900;9,255;1,807;-16,301;-9,968;-19,214;-11,969;-3,156;27,077;0,000;259,040;Inf;265,000;265,000;-14,376;3,399;-7,489;22,572
708,000;3,350;0,854;-34,724;2,004;9,215;4,151;29,670;3,485;-37,669;-2,700;0,000;33,000;32,900;9,255;1,807;-16,174;-9,913;-19,176;-11,900;-3,156;27,077;0,000;259,040;Inf;265,000;265,000;-14,363;3,398;-7,475;22,561
708,500;3,350;0,854;-34,724;2,004;9,215;4,151;29,670;3,485;-37,669;-2,700;0,000;33,000;32,900;9,255;1,807;-16,115;-9,899;-19,149;-11,874;-3,156;27,077;0,000;258,440;Inf;265,000;265,000;-14,291;3,398;-7,457;22,538
709,000;3,350;0,854;-34,724;2,004;9,215;4,151;29,670;3,485;-37,669;-2,700;0,000;33,000;32,900;9,255;1,807;-16,188;-9,906;-19,193;-11,932;-3,156;27,077;0,000;258,440;Inf;265,000;265,000;-14,259;3,397;-7,466;22,516
709,500;3,350;0,854;-34,724;2,004;9,215;4,151;29,670;3,485;-37,669;-2,700;0,000;33,000;32,900;9,255;1,807;-16,272;-9,952;-19,206;-11,989;-3,156;27,077;0,000;259,640;Inf;265,000;265,000;-14,305;3,396;-7,468;22,505
710,000;3,350;0,854;-34,724;2,004;9,215;4,136;29,677;3,498;-37,672;-2,724;0,000;32,984;32,941;9,255;1,807;-16,310;-9,962;-19,191;-11,974;-3,160;27,076;0,000;259,640;Inf;265,000;265,000;-14,355;3,395;-7,502;22,500
710,500;3,350;0,854;-34,724;2,004;9,215;4,136;29,677;3,498;-37,672;-2,724;0,000;33,000;32,900;9,255;1,807;-16,202;-9,929;-19,192;-11,928;-3,160;27,076;0,000;259,640;Inf;265,000;265,000;-14,359;3,394;-7,474;22,479
711,000;2,762;0,721;-33,947;1,959;9,245;4,136;29,677;3,498;-37,672;-2,724;0,000;33,000;32,900;9,318;1,709;-16,146;-9,893;-19,166;-11,893;-3,160;27,076;0,000;259,640;Inf;265,000;265,000;-14,313;3,383;-7,475;22,484
711,500;2,762;0,721;-33,947;1,959;9,245;4,136;29,677;3,498;-37,672;-2,724;0,000;33,000;32,900;9,318;1,709;-16,092;-9,891;-19,137;-11,876;-3,160;27,076;0,000;260,340;Inf;265,000;265,000;-14,274;3,373;-7,467;22,463
712,000;2,762;0,721;-33,947;1,959;9,245;4,136;29,677;3,498;-37,672;-2,724;0,000;33,000;32,900;9,318;1,709;-16,221;-9,924;-19,201;-11,972;-3,160;27,076;0,000;260,340;Inf;265,000;265,000;-14,249;3,373;-7,468;22,469
712,500;2,762;0,721;-33,947;1,959;9,245;4,136;29,677;3,498;-37,672;-2,724;0,000;33,000;32,900;9,318;1,709;-16,221;-9,924;-19,201;-11,972;-3,160;27,076;0,000;260,040;Inf;265,000;265,000;-14,330;3,363;-7,473;22,465
713,000;2,762;0,721;-33,947;1,959;9,245;4,136;29,677;3,498;-37,672;-2,724;0,000;33,000;32,900;9,318;1,709;-16,281;-9,953;-19,149;-12,002;-3,160;27,076;0,000;260,040;Inf;265,000;265,000;-14,330;3,353;-7,464;22,483
713,500;2,762;0,721;-33,947;1,959;9,245;4,114;29,688;3,477;-37,676;-2,709;0,000;33,000;32,900;9,318;1,709;-16,227;-9,927;-19,175;-11,933;-3,163;27,079;0,000;259,940;Inf;265,000;265,000;-14,316;3,334;-7,469;22,509
714,000;2,762;0,721;-33,947;1,959;9,245;4,114;29,688;3,477;-37,676;-2,709;0,000;33,000;32,900;9,318;1,709;-16,113;-9,882;-19,134;-11,880;-3,163;27,079;0,000;259,940;Inf;265,000;265,000;-14,282;3,325;-7,470;22,529
714,500;2,507;0,661;-33,802;1,924;9,160;4,114;29,688;3,477;-37,676;-2,709;0,000;33,000;32,900;9,458;1,917;-16,113;-9,882;-19,134;-11,880;-3,163;27,079;0,000;259,940;Inf;265,000;265,000;-14,252;3,316;-7,443;22,515
715,000;2,507;0,661;-33,802;1,924;9,160;4,114;29,688;3,477;-37,676;-2,709;0,000;33,000;32,900;9,458;1,917;-16,182;-9,904;-19,159;-11,938;-3,163;27,079;0,000;259,940;Inf;265,000;265,000;-14,252;3,316;-7,443;22,515
715,500;2,507;0,661;-33,802;1,924;9,160;4,114;29,688;3,477;-37,676;-2,709;0,000;33,000;32,900;9,458;1,917;-16,349;-9,981;-19,149;-12,007;-3,163;27,079;0,000;259,940;Inf;265,000;265,000;-14,371;3,289;-7,465;22,553
716,000;2,507;0,661;-33,802;1,924;9,160;4,142;29,712;3,466;-37,647;-2,698;0,000;33,000;32,800;9,458;1,917;-16,147;-9,901;-19,128;-11,916;-3,158;27,078;0,000;260,040;Inf;265,000;265,000;-14,242;3,239;-7,460;22,443
716,500;2,507;0,661;-33,802;1,924;9,160;4,142;29,712;3,466;-37,647;-2,698;0,000;33,000;32,800;9,458;1,917;-16,242;-9,932;-19,114;-11,968;-3,158;27,078;0,000;259,540;Inf;265,000;265,000;-14,314;3,227;-7,452;22,451
717,000;2,507;0,661;-33,802;1,924;9,160;4,142;29,712;3,466;-37,647;-2,698;0,000;33,000;32,800;9,458;1,917;-16,242;-9,932;-19,114;-11,968;-3,158;27,078;0,000;259,540;Inf;265,000;265,000;-14,314;3,227;-7,452;22,451
717,500;3,858;0,935;-35,209;1,929;9,354;4,142;29,712;3,466;-37,647;-2,698;0,000;33,000;32,800;9,132;1,917;-16,207;-9,906;-19,100;-11,910;-3,158;27,078;0,000;259,540;Inf;265,000;265,000;-14,314;3,215;-7,471;22,403
718,000;3,858;0,935;-35,209;1,929;9,354;4,142;29,712;3,466;-37,647;-2,698;0,000;33,000;32,800;9,132;1,917;-16,141;-9,881;-19,126;-11,872;-3,158;27,078;0,000;259,740;Inf;265,000;265,000;-14,281;3,226;-7,461;22,387
718,500;3,858;0,935;-35,209;1,929;9,354;4,142;29,712;3,466;-37,647;-2,698;0,000;33,000;32,800;9,132;1,917;-16,141;-9,881;-19,126;-11,872;-3,158;27,078;0,000;259,740;Inf;265,000;265,000;-14,255;3,236;-7,460;22,386
719,000;3,858;0,935;-35,209;1,929;9,354;4,142;29,712;3,466;-37,647;-2,698;0,000;33,000;32,800;9,132;1,917;-16,082;-9,867;-19,100;-11,855;-3,158;27,078;0,000;259,040;Inf;265,000;265,000;-14,255;3,246;-7,433;22,372
719,500;3,858;0,935;-35,209;1,929;9,354;4,144;29,731;3,527;-37,613;-2,705;0,000;32,995;32,873;9,132;1,917;-16,148;-9,895;-19,114;-11,908;-3,169;27,082;0,000;259,040;Inf;265,000;265,000;-14,226;3,256;-7,433;22,372
720,000;3,858;0,935;-35,209;1,929;9,354;4,144;29,731;3,527;-37,613;-2,705;0,000;33,000;32,900;9,132;1,917;-16,263;-9,936;-19,097;-11,952;-3,169;27,082;0,000;259,740;Inf;265,000;265,000;-14,267;3,266;-7,446;22,347
720,500;3,858;0,935;-35,209;1,929;9,354;4,144;29,731;3,527;-37,613;-2,705;0,000;33,000;32,900;9,132;1,917;-16,164;-9,912;-19,117;-11,922;-3,169;27,082;0,000;259,740;Inf;265,000;265,000;-14,312;3,276;-7,461;22,314
721,000;2,934;0,748;-34,494;1,961;9,309;4,144;29,731;3,527;-37,613;-2,705;0,000;33,000;32,900;9,364;1,833;-16,089;-9,878;-19,115;-11,841;-3,169;27,082;0,000;258,540;Inf;265,000;265,000;-14,279;3,286;-7,427;22,296
721,500;2,934;0,748;-34,494;1,961;9,309;4,144;29,731;3,527;-37,613;-2,705;0,000;33,000;32,900;9,364;1,833;-16,089;-9,878;-19,115;-11,841;-3,169;27,082;0,000;258,540;Inf;265,000;265,000;-14,231;3,280;-7,449;22,262
722,000;2,934;0,748;-34,494;1,961;9,309;4,144;29,731;3,527;-37,613;-2,705;0,000;33,000;32,900;9,364;1,833;-16,094;-9,872;-19,107;-11,838;-3,169;27,082;0,000;259,140;Inf;265,000;265,000;-14,231;3,274;-7,449;22,262
722,500;2,934;0,748;-34,494;1,961;9,309;4,144;29,731;3,527;-37,613;-2,705;0,000;33,000;32,900;9,364;1,833;-16,201;-9,926;-19,100;-11,975;-3,169;27,082;0,000;259,140;Inf;265,000;265,000;-14,301;3,263;-7,439;22,188
723,000;2,934;0,748;-34,494;1,961;9,309;4,144;29,731;3,527;-37,613;-2,705;0,000;33,000;32,900;9,364;1,833;-16,153;-9,924;-19,077;-11,945;-3,169;27,082;0,000;259,540;Inf;265,000;265,000;-14,301;3,263;-7,439;22,188
723,500;2,934;0,748;-34,494;1,961;9,309;4,136;29,722;3,476;-37,634;-2,729;0,000;32,988;32,819;9,364;1,833;-16,131;-9,891;-19,069;-11,861;-3,177;27,070;0,000;259,540;Inf;265,000;265,000;-14,275;3,258;-7,432;22,164
724,000;2,934;0,748;-34,494;1,961;9,309;4,136;29,722;3,476;-37,634;-2,729;0,000;33,000;32,800;9,364;1,833;-16,092;-9,859;-19,062;-11,850;-3,177;27,070;0,000;259,740;Inf;265,000;265,000;-14,238;3,252;-7,441;22,138
724,500;2,934;0,748;-34,494;1,961;9,309;4,136;29,722;3,476;-37,634;-2,729;0,000;33,000;32,800;9,364;1,833;-16,079;-9,851;-19,081;-11,822;-3,177;27,070;0,000;259,740;Inf;265,000;265,000;-14,216;3,247;-7,427;22,132
725,000;3,309;0,778;-35,209;1,923;9,333;4,136;29,722;3,476;-37,634;-2,729;0,000;33,000;32,800;9,262;1,942;-16,116;-9,867;-19,082;-11,865;-3,177;27,070;0,000;259,740;Inf;265,000;265,000;-14,208;3,242;-7,419;22,114
725,500;3,309;0,778;-35,209;1,923;9,333;4,136;29,722;3,476;-37,634;-2,729;0,000;33,000;32,800;9,262;1,942;-16,134;-9,898;-19,049;-11,907;-3,177;27,070;0,000;259,740;Inf;265,000;265,000;-14,233;3,243;-7,419;22,111
726,000;3,309;0,778;-35,209;1,923;9,333;4,136;29,722;3,476;-37,634;-2,729;0,000;33,000;32,800;9,262;1,942;-16,195;-9,905;-19,057;-11,878;-3,177;27,070;0,000;259,440;Inf;265,000;265,000;-14,247;3,244;-7,421;22,138
726,500;3,309;0,778;-35,209;1,923;9,333;4,136;29,722;3,476;-37,634;-2,729;0,000;33,000;32,800;9,262;1,942;-16,195;-9,905;-19,057;-11,878;-3,177;27,070;0,000;259,440;Inf;265,000;265,000;-14,259;3,245;-7,418;22,206
727,000;3,309;0,778;-35,209;1,923;9,333;4,108;29,750;3,456;-37,603;-2,735;0,000;32,987;32,819;9,262;1,942;-16,115;-9,874;-19,054;-11,836;-3,169;27,075;0,000;259,640;Inf;265,000;265,000;-14,259;3,246;-7,435;22,211
727,500;3,309;0,778;-35,209;1,923;9,333;4,108;29,750;3,456;-37,603;-2,735;0,000;33,000;32,800;9,262;1,942;-16,050;-9,849;-19,057;-11,809;-3,169;27,075;0,000;259,640;Inf;265,000;265,000;-14,220;3,247;-7,402;22,244
728,000;3,309;0,778;-35,209;1,923;9,333;4,108;29,750;3,456;-37,603;-2,735;0,000;33,000;32,800;9,262;1,942;-16,173;-9,881;-19,108;-11,901;-3,169;27,075;0,000;259,340;Inf;265,000;265,000;-14,191;3,248;-7,408;22,249
728,500;3,575;0,827;-35,209;1,969;9,290;4,108;29,750;3,456;-37,603;-2,735;0,000;33,000;32,800;9,181;1,906;-16,234;-9,909;-19,110;-11,937;-3,169;27,075;0,000;259,340;Inf;265,000;265,000;-14,297;3,255;-7,419;22,323
729,000;3,575;0,827;-35,209;1,969;9,290;4,108;29,750;3,456;-37,603;-2,735;0,000;33,000;32,800;9,181;1,906;-16,234;-9,909;-19,110;-11,937;-3,169;27,075;0,000;259,140;Inf;265,000;265,000;-14,297;3,255;-7,415;22,430
729,500;3,575;0,827;-35,209;1,969;9,290;4,108;29,750;3,456;-37,603;-2,735;0,000;33,000;32,800;9,181;1,906;-16,148;-9,888;-19,108;-11,885;-3,169;27,075;0,000;259,140;Inf;265,000;265,000;-14,297;3,260;-7,410;22,485
730,000;3,575;0,827;-35,209;1,969;9,290;4,108;29,750;3,456;-37,603;-2,735;0,000;33,000;32,800;9,181;1,906;-16,066;-9,848;-19,064;-11,823;-3,169;27,075;0,000;259,340;Inf;265,000;265,000;-14,257;3,265;-7,411;22,511
730,500;3,575;0,827;-35,209;1,969;9,290;4,108;29,750;3,456;-37,603;-2,735;0,000;33,000;32,800;9,181;1,906;-16,050;-9,843;-19,076;-11,825;-3,169;27,075;0,000;259,340;Inf;265,000;265,000;-14,200;3,270;-7,388;22,541
731,000;3,575;0,827;-35,209;1,969;9,290;4,092;29,751;3,510;-37,581;-2,729;0,000;32,982;32,839;9,181;1,906;-16,131;-9,871;-19,103;-11,905;-3,184;27,071;0,000;259,540;Inf;265,000;265,000;-14,199;3,275;-7,388;22,541
731,500;3,575;0,827;-35,209;1,969;9,290;4,092;29,751;3,510;-37,581;-2,729;0,000;33,000;32,800;9,181;1,906;-16,218;-9,909;-19,107;-11,961;-3,184;27,071;0,000;259,540;Inf;265,000;265,000;-14,252;3,280;-7,418;22,559
732,000;3,575;0,827;-35,209;1,969;9,290;4,092;29,751;3,510;-37,581;-2,729;0,000;33,000;32,800;9,181;1,906;-16,196;-9,888;-19,113;-11,890;-3,184;27,071;0,000;259,540;Inf;265,000;265,000;-14,299;3,285;-7,417;22,528
732,500;3,266;0,847;-34,553;1,940;9,093;4,092;29,751;3,510;-37,581;-2,729;0,000;33,000;32,800;9,367;1,982;-16,058;-9,826;-19,066;-11,822;-3,184;27,071;0,000;259,040;Inf;265,000;265,000;-14,272;3,290;-7,419;22,496
733,000;3,266;0,847;-34,553;1,940;9,093;4,092;29,751;3,510;-37,581;-2,729;0,000;33,000;32,800;9,367;1,982;-16,012;-9,803;-19,061;-11,789;-3,184;27,071;0,000;259,040;Inf;265,000;265,000;-14,193;3,289;-7,400;22,535
733,500;3,266;0,847;-34,553;1,940;9,093;4,092;29,751;3,510;-37,581;-2,729;0,000;33,000;32,800;9,367;1,982;-16,012;-9,803;-19,061;-11,789;-3,184;27,071;0,000;258,340;Inf;265,000;265,000;-14,166;3,289;-7,390;22,612
734,000;3,266;0,847;-34,553;1,940;9,093;4,092;29,751;3,510;-37,581;-2,729;0,000;33,000;32,800;9,367;1,982;-16,087;-9,896;-19,010;-11,930;-3,184;27,071;0,000;258,340;Inf;265,000;265,000;-14,166;3,289;-7,407;22,675
734,500;3,266;0,847;-34,553;1,940;9,093;4,084;29,763;3,468;-37,634;-2,728;0,000;32,978;32,805;9,367;1,982;-16,113;-9,861;-18,983;-11,915;-3,183;27,073;0,000;259,440;Inf;265,000;265,000;-14,231;3,288;-7,407;22,675
735,000;3,266;0,847;-34,553;1,940;9,093;4,084;29,763;3,468;-37,634;-2,728;0,000;33,000;32,800;9,367;1,982;-16,110;-9,846;-19,041;-11,859;-3,183;27,073;0,000;259,440;Inf;265,000;265,000;-14,218;3,288;-7,395;22,710
735,500;3,266;0,847;-34,553;1,940;9,093;4,084;29,763;3,468;-37,634;-2,728;0,000;33,000;32,800;9,367;1,982;-16,037;-9,822;-19,030;-11,787;-3,183;27,073;0,000;258,640;Inf;265,000;265,000;-14,214;3,287;-7,385;22,713
736,000;2,851;0,759;-33,112;1,962;9,200;4,084;29,763;3,468;-37,634;-2,728;0,000;33,000;32,800;9,375;1,851;-16,024;-9,791;-19,073;-11,805;-3,183;27,073;0,000;259,740;Inf;265,000;265,000;-14,169;3,280;-7,367;22,671
736,500;2,851;0,759;-33,112;1,962;9,200;4,084;29,763;3,468;-37,634;-2,728;0,000;33,000;32,800;9,375;1,851;-16,196;-9,878;-19,073;-11,928;-3,183;27,073;0,000;259,740;Inf;265,000;265,000;-14,173;3,273;-7,372;22,618
737,000;2,851;0,759;-33,112;1,962;9,200;4,084;29,763;3,468;-37,634;-2,728;0,000;33,000;32,800;9,375;1,851;-16,211;-9,881;-19,082;-11,885;-3,183;27,073;0,000;259,040;Inf;265,000;265,000;-14,269;3,266;-7,401;22,526
737,500;2,851;0,759;-33,112;1,962;9,200;4,084;29,763;3,468;-37,634;-2,728;0,000;33,000;32,800;9,375;1,851;-16,211;-9,881;-19,082;-11,885;-3,183;27,073;0,000;259,040;Inf;265,000;265,000;-14,265;3,259;-7,396;22,477
738,000;2,851;0,759;-33,112;1,962;9,200;4,084;29,763;3,468;-37,634;-2,728;0,000;33,000;32,800;9,375;1,851;-16,125;-9,839;-19,080;-11,828;-3,183;27,073;0,000;259,040;Inf;265,000;265,000;-14,265;3,259;-7,396;22,477
738,500;2,851;0,759;-33,112;1,962;9,200;4,138;29,773;3,472;-37,591;-2,724;0,000;32,982;32,802;9,375;1,851;-16,021;-9,799;-19,023;-11,790;-3,180;27,077;0,000;259,740;Inf;265,000;265,000;-14,218;3,253;-7,419;22,412
739,000;2,851;0,759;-33,112;1,962;9,200;4,138;29,773;3,472;-37,591;-2,724;0,000;33,000;32,800;9,375;1,851;-16,043;-9,812;-19,054;-11,799;-3,180;27,077;0,000;259,740;Inf;265,000;265,000;-14,158;3,246;-7,374;22,414
739,500;3,890;0,954;-34,723;1,974;9,294;4,138;29,773;3,472;-37,591;-2,724;0,000;33,000;32,800;9,312;1,831;-16,150;-9,879;-19,047;-11,923;-3,180;27,077;0,000;258,840;Inf;265,000;265,000;-14,177;3,239;-7,371;22,390
740,000;3,890;0,954;-34,723;1,974;9,294;4,138;29,773;3,472;-37,591;-2,724;0,000;33,000;32,800;9,312;1,831;-16,213;-9,862;-19,083;-11,907;-3,180;27,077;0,000;258,840;Inf;265,000;265,000;-14,250;3,250;-7,404;22,417
740,500;3,890;0,954;-34,723;1,974;9,294;4,138;29,773;3,472;-37,591;-2,724;0,000;33,000;32,800;9,312;1,831;-16,114;-9,839;-19,079;-11,848;-3,180;27,077;0,000;259,740;Inf;265,000;265,000;-14,266;3,261;-7,404;22,422
741,000;3,890;0,954;-34,723;1,974;9,294;4,138;29,773;3,472;-37,591;-2,724;0,000;33,000;32,800;9,312;1,831;-16,040;-9,817;-19,047;-11,817;-3,180;27,077;0,000;259,740;Inf;265,000;265,000;-14,220;3,271;-7,401;22,391
741,500;3,890;0,954;-34,723;1,974;9,294;4,138;29,773;3,472;-37,591;-2,724;0,000;33,000;32,800;9,312;1,831;-16,028;-9,807;-19,043;-11,792;-3,180;27,077;0,000;259,840;Inf;265,000;265,000;-14,180;3,281;-7,377;22,341
742,000;3,890;0,954;-34,723;1,974;9,294;4,144;29,791;3,488;-37,565;-2,739;0,000;32,981;32,742;9,312;1,831;-16,024;-9,796;-19,056;-11,792;-3,182;27,073;0,000;259,840;Inf;265,000;265,000;-14,167;3,291;-7,361;22,315
742,500;3,890;0,954;-34,723;1,974;9,294;4,144;29,791;3,488;-37,565;-2,739;0,000;33,000;32,700;9,312;1,831;-16,162;-9,824;-19,128;-11,869;-3,182;27,073;0,000;259,640;Inf;265,000;265,000;-14,167;3,301;-7,384;22,263
743,000;3,646;0,881;-34,909;1,939;9,262;4,144;29,791;3,488;-37,565;-2,739;0,000;33,000;32,700;9,260;1,745;-16,226;-9,878;-19,164;-11,896;-3,182;27,073;0,000;259,640;Inf;265,000;265,000;-14,246;3,311;-7,391;22,270
743,500;3,646;0,881;-34,909;1,939;9,262;4,144;29,791;3,488;-37,565;-2,739;0,000;33,000;32,700;9,260;1,745;-16,115;-9,845;-19,115;-11,840;-3,182;27,073;0,000;259,940;Inf;265,000;265,000;-14,291;3,316;-7,386;22,250
744,000;3,646;0,881;-34,909;1,939;9,262;4,144;29,791;3,488;-37,565;-2,739;0,000;33,000;32,700;9,260;1,745;-16,058;-9,813;-19,067;-11,790;-3,182;27,073;0,000;259,940;Inf;265,000;265,000;-14,229;3,321;-7,387;22,228
744,500;3,646;0,881;-34,909;1,939;9,262;4,144;29,791;3,488;-37,565;-2,739;0,000;33,000;32,700;9,260;1,745;-16,056;-9,818;-19,073;-11,797;-3,182;27,073;0,000;259,540;Inf;265,000;265,000;-14,182;3,327;-7,385;22,230
745,000;3,646;0,881;-34,909;1,939;9,262;4,112;29,795;3,498;-37,539;-2,749;0,000;32,976;32,753;9,260;1,745;-16,154;-9,864;-19,057;-11,909;-3,186;27,067;0,000;259,540;Inf;265,000;265,000;-14,186;3,332;-7,375;22,234
745,500;3,646;0,881;-34,909;1,939;9,262;4,112;29,795;3,498;-37,539;-2,749;0,000;33,000;32,800;9,260;1,745;-16,252;-9,882;-19,045;-11,932;-3,186;27,067;0,000;259,240;Inf;265,000;265,000;-14,246;3,337;-7,406;22,224
746,000;3,803;0,905;-35,209;1,852;9,288;4,112;29,795;3,498;-37,539;-2,749;0,000;33,000;32,800;9,093;1,933;-16,180;-9,861;-19,057;-11,873;-3,186;27,067;0,000;259,240;Inf;265,000;265,000;-14,277;3,342;-7,395;22,215
746,500;3,803;0,905;-35,209;1,852;9,288;4,112;29,795;3,498;-37,539;-2,749;0,000;33,000;32,800;9,093;1,933;-16,070;-9,809;-19,082;-11,801;-3,186;27,067;0,000;259,340;Inf;265,000;265,000;-14,243;3,350;-7,378;22,220
747,000;3,803;0,905;-35,209;1,852;9,288;4,112;29,795;3,498;-37,539;-2,749;0,000;33,000;32,800;9,093;1,933;-16,012;-9,806;-19,038;-11,770;-3,186;27,067;0,000;259,340;Inf;265,000;265,000;-14,190;3,357;-7,368;22,246
747,500;3,803;0,905;-35,209;1,852;9,288;4,112;29,795;3,498;-37,539;-2,749;0,000;33,000;32,800;9,093;1,933;-16,056;-9,800;-19,051;-11,799;-3,186;27,067;0,000;259,140;Inf;265,000;265,000;-14,157;3,364;-7,375;22,259
748,000;3,803;0,905;-35,209;1,852;9,288;4,112;29,795;3,498;-37,539;-2,749;0,000;33,000;32,800;9,093;1,933;-16,106;-9,836;-19,027;-11,878;-3,186;27,067;0,000;259,140;Inf;265,000;265,000;-14,176;3,372;-7,365;22,269
748,500;3,803;0,905;-35,209;1,852;9,288;4,129;29,808;3,493;-37,556;-2,732;0,000;32,977;32,695;9,093;1,933;-16,145;-9,854;-19,007;-11,892;-3,179;27,077;0,000;258,840;Inf;265,000;265,000;-14,212;3,379;-7,387;22,264
749,000;3,803;0,905;-35,209;1,852;9,288;4,129;29,808;3,493;-37,556;-2,732;0,000;33,000;32,700;9,093;1,933;-16,162;-9,830;-19,028;-11,860;-3,179;27,077;0,000;258,840;Inf;265,000;265,000;-14,225;3,386;-7,367;22,285
749,500;3,196;0,845;-33,995;1,950;9,191;4,129;29,808;3,493;-37,556;-2,732;0,000;33,000;32,700;9,382;1,951;-16,082;-9,816;-19,025;-11,824;-3,179;27,077;0,000;259,040;Inf;265,000;265,000;-14,220;3,393;-7,370;22,275
750,000;3,196;0,845;-33,995;1,950;9,191;4,129;29,808;3,493;-37,556;-2,732;0,000;33,000;32,700;9,382;1,951;-16,013;-9,772;-19,022;-11,759;-3,179;27,077;0,000;259,040;Inf;265,000;265,000;-14,187;3,389;-7,377;22,272
750,500;3,196;0,845;-33,995;1,950;9,191;4,129;29,808;3,493;-37,556;-2,732;0,000;33,000;32,700;9,382;1,951;-16,028;-9,796;-19,035;-11,808;-3,179;27,077;0,000;259,240;Inf;265,000;265,000;-14,142;3,386;-7,362;22,278
751,000;3,196;0,845;-33,995;1,950;9,191;4,129;29,808;3,493;-37,556;-2,732;0,000;33,000;32,700;9,382;1,951;-16,122;-9,839;-18,985;-11,859;-3,179;27,077;0,000;259,240;Inf;265,000;265,000;-14,167;3,383;-7,356;22,277
751,500;3,196;0,845;-33,995;1,950;9,191;4,103;29,816;3,506;-37,594;-2,728;0,000;32,976;32,694;9,382;1,951;-16,128;-9,841;-18,976;-11,856;-3,163;27,084;0,000;259,240;Inf;265,000;265,000;-14,201;3,380;-7,361;22,268
752,000;3,196;0,845;-33,995;1,950;9,191;4,103;29,816;3,506;-37,594;-2,728;0,000;33,000;32,700;9,382;1,951;-16,072;-9,808;-18,996;-11,807;-3,163;27,084;0,000;259,240;Inf;265,000;265,000;-14,200;3,377;-7,347;22,246
752,500;2,854;0,767;-33,760;1,915;9,139;4,103;29,816;3,506;-37,594;-2,728;0,000;33,000;32,700;9,382;1,928;-16,050;-9,772;-18,993;-11,779;-3,163;27,084;0,000;258,940;Inf;265,000;265,000;-14,171;3,374;-7,352;22,211
753,000;2,854;0,767;-33,760;1,915;9,139;4,103;29,816;3,506;-37,594;-2,728;0,000;33,000;32,700;9,382;1,928;-16,025;-9,770;-19,013;-11,750;-3,163;27,084;0,000;258,940;Inf;265,000;265,000;-14,148;3,365;-7,333;22,213
753,500;2,854;0,767;-33,760;1,915;9,139;4,103;29,816;3,506;-37,594;-2,728;0,000;33,000;32,700;9,382;1,928;-16,007;-9,776;-19,029;-11,758;-3,163;27,084;0,000;259,140;Inf;265,000;265,000;-14,139;3,357;-7,340;22,224
754,000;2,854;0,767;-33,760;1,915;9,139;4,103;29,816;3,506;-37,594;-2,728;0,000;33,000;32,700;9,382;1,928;-16,160;-9,793;-19,100;-11,867;-3,163;27,084;0,000;259,140;Inf;265,000;265,000;-14,143;3,349;-7,351;22,226
754,500;2,854;0,767;-33,760;1,915;9,139;4,101;29,834;3,485;-37,575;-2,722;0,000;32,973;32,711;9,382;1,928;-16,146;-9,834;-19,096;-11,854;-3,157;27,082;0,000;259,640;Inf;265,000;265,000;-14,230;3,341;-7,341;22,225
755,000;2,854;0,767;-33,760;1,915;9,139;4,101;29,834;3,485;-37,575;-2,722;0,000;33,000;32,700;9,382;1,928;-16,082;-9,802;-19,065;-11,795;-3,157;27,082;0,000;259,640;Inf;265,000;265,000;-14,232;3,333;-7,351;22,237
755,500;2,854;0,767;-33,760;1,915;9,139;4,101;29,834;3,485;-37,575;-2,722;0,000;33,000;32,700;9,382;1,928;-16,042;-9,783;-19,048;-11,787;-3,157;27,082;0,000;259,640;Inf;265,000;265,000;-14,186;3,325;-7,341;22,241
756,000;3,308;0,782;-35,209;1,937;9,274;4,101;29,834;3,485;-37,575;-2,722;0,000;33,000;32,700;9,211;1,909;-16,022;-9,773;-19,046;-11,766;-3,157;27,082;0,000;259,640;Inf;265,000;265,000;-14,165;3,317;-7,351;22,232
756,500;3,308;0,782;-35,209;1,937;9,274;4,101;29,834;3,485;-37,575;-2,722;0,000;33,000;32,700;9,211;1,909;-16,049;-9,783;-19,036;-11,798;-3,157;27,082;0,000;259,040;Inf;265,000;265,000;-14,151;3,317;-7,318;22,223
757,000;3,308;0,782;-35,209;1,937;9,274;4,101;29,834;3,485;-37,575;-2,722;0,000;33,000;32,700;9,211;1,909;-16,180;-9,812;-19,052;-11,857;-3,157;27,082;0,000;259,040;Inf;265,000;265,000;-14,167;3,317;-7,334;22,223
757,500;3,308;0,782;-35,209;1,937;9,274;4,101;29,834;3,485;-37,575;-2,722;0,000;33,000;32,700;9,211;1,909;-16,064;-9,812;-19,015;-11,823;-3,157;27,082;0,000;260,240;Inf;265,000;265,000;-14,225;3,317;-7,347;22,244
758,000;3,308;0,782;-35,209;1,937;9,274;4,096;29,834;3,469;-37,611;-2,729;0,000;32,974;32,712;9,211;1,909;-16,004;-9,786;-18,998;-11,771;-3,162;27,093;0,000;260,240;Inf;265,000;265,000;-14,178;3,317;-7,352;22,277
758,500;3,308;0,782;-35,209;1,937;9,274;4,096;29,834;3,469;-37,611;-2,729;0,000;33,000;32,700;9,211;1,909;-16,001;-9,761;-18,980;-11,740;-3,162;27,093;0,000;259,540;Inf;265,000;265,000;-14,140;3,316;-7,351;22,269
759,000;3,125;0,762;-35,209;1,907;9,351;4,096;29,834;3,469;-37,611;-2,729;0,000;33,000;32,700;9,267;1,871;-16,023;-9,779;-19,016;-11,784;-3,162;27,093;0,000;259,540;Inf;265,000;265,000;-14,120;3,316;-7,343;22,261
759,500;3,125;0,762;-35,209;1,907;9,351;4,096;29,834;3,469;-37,611;-2,729;0,000;33,000;32,700;9,267;1,871;-16,065;-9,796;-18,984;-11,830;-3,162;27,093;0,000;260,240;Inf;265,000;265,000;-14,151;3,313;-7,339;22,270
760,000;3,125;0,762;-35,209;1,907;9,351;4,096;29,834;3,469;-37,611;-2,729;0,000;33,000;32,700;9,267;1,871;-16,080;-9,801;-18,969;-11,847;-3,162;27,093;0,000;260,240;Inf;265,000;265,000;-14,169;3,310;-7,343;22,244
760,500;3,125;0,762;-35,209;1,907;9,351;4,096;29,834;3,469;-37,611;-2,729;0,000;33,000;32,700;9,267;1,871;-16,043;-9,803;-18,980;-11,808;-3,162;27,093;0,000;260,340;Inf;265,000;265,000;-14,174;3,307;-7,330;22,231
761,000;3,125;0,762;-35,209;1,907;9,351;4,123;29,845;3,461;-37,600;-2,717;0,000;32,965;32,718;9,267;1,871;-15,974;-9,741;-18,968;-11,727;-3,164;27,081;0,000;260,340;Inf;265,000;265,000;-14,158;3,304;-7,317;22,218
761,500;3,125;0,762;-35,209;1,907;9,351;4,123;29,845;3,461;-37,600;-2,717;0,000;33,000;32,700;9,267;1,871;-15,973;-9,740;-18,968;-11,724;-3,164;27,081;0,000;260,040;Inf;265,000;265,000;-14,103;3,298;-7,307;22,187
762,000;3,125;0,762;-35,209;1,907;9,351;4,123;29,845;3,461;-37,600;-2,717;0,000;33,000;32,700;9,267;1,871;-16,094;-9,779;-19,000;-11,812;-3,164;27,081;0,000;260,040;Inf;265,000;265,000;-14,101;3,298;-7,313;22,227
762,500;3,755;0,910;-35,209;1,935;9,329;4,123;29,845;3,461;-37,600;-2,717;0,000;33,000;32,700;9,208;1,898;-16,137;-9,800;-19,007;-11,842;-3,164;27,081;0,000;260,140;Inf;265,000;265,000;-14,171;3,295;-7,314;22,238
763,000;3,755;0,910;-35,209;1,935;9,329;4,123;29,845;3,461;-37,600;-2,717;0,000;33,000;32,700;9,208;1,898;-16,092;-9,812;-18,992;-11,803;-3,164;27,081;0,000;260,140;Inf;265,000;265,000;-14,196;3,303;-7,330;22,258
763,500;3,755;0,910;-35,209;1,935;9,329;4,123;29,845;3,461;-37,600;-2,717;0,000;33,000;32,700;9,208;1,898;-16,018;-9,775;-18,999;-11,776;-3,164;27,081;0,000;260,340;Inf;265,000;265,000;-14,175;3,310;-7,335;22,282
764,000;3,755;0,910;-35,209;1,935;9,329;4,123;29,845;3,461;-37,600;-2,717;0,000;33,000;32,700;9,208;1,898;-15,965;-9,748;-18,990;-11,719;-3,164;27,081;0,000;260,340;Inf;265,000;265,000;-14,142;3,318;-7,299;22,303
764,500;3,755;0,910;-35,209;1,935;9,329;4,117;29,869;3,489;-37,573;-2,726;0,000;32,976;32,674;9,208;1,898;-15,982;-9,736;-18,974;-11,717;-3,155;27,088;0,000;259,840;Inf;265,000;265,000;-14,105;3,325;-7,319;22,313
765,000;3,755;0,910;-35,209;1,935;9,329;4,117;29,869;3,489;-37,573;-2,726;0,000;33,000;32,700;9,208;1,898;-16,112;-9,798;-18,965;-11,841;-3,155;27,088;0,000;259,840;Inf;265,000;265,000;-14,102;3,332;-7,311;22,298
765,500;3,637;0,870;-35,209;1,946;9,284;4,117;29,869;3,489;-37,573;-2,726;0,000;33,000;32,700;9,096;1,881;-16,100;-9,791;-18,969;-11,790;-3,155;27,088;0,000;258,540;Inf;265,000;265,000;-14,179;3,339;-7,307;22,268
766,000;3,637;0,870;-35,209;1,946;9,284;4,117;29,869;3,489;-37,573;-2,726;0,000;33,000;32,700;9,096;1,881;-16,040;-9,758;-18,982;-11,749;-3,155;27,088;0,000;258,540;Inf;265,000;265,000;-14,162;3,344;-7,320;22,260
766,500;3,637;0,870;-35,209;1,946;9,284;4,117;29,869;3,489;-37,573;-2,726;0,000;33,000;32,700;9,096;1,881;-15,999;-9,749;-18,998;-11,738;-3,155;27,088;0,000;259,140;Inf;265,000;265,000;-14,132;3,348;-7,304;22,265
767,000;3,637;0,870;-35,209;1,946;9,284;4,117;29,869;3,489;-37,573;-2,726;0,000;33,000;32,700;9,096;1,881;-15,967;-9,733;-18,986;-11,726;-3,155;27,088;0,000;259,140;Inf;265,000;265,000;-14,121;3,353;-7,307;22,252
767,500;3,637;0,870;-35,209;1,946;9,284;4,134;29,875;3,488;-37,573;-2,721;0,000;32,964;32,644;9,096;1,881;-16,053;-9,726;-19,008;-11,746;-3,168;27,088;0,000;258,640;Inf;265,000;265,000;-14,103;3,358;-7,301;22,246
768,000;3,637;0,870;-35,209;1,946;9,284;4,134;29,875;3,488;-37,573;-2,721;0,000;33,000;32,600;9,096;1,881;-16,134;-9,784;-19,063;-11,831;-3,168;27,088;0,000;258,640;Inf;265,000;265,000;-14,133;3,362;-7,307;22,235
768,500;3,637;0,870;-35,209;1,946;9,284;4,134;29,875;3,488;-37,573;-2,721;0,000;33,000;32,600;9,096;1,881;-16,099;-9,784;-19,031;-11,802;-3,168;27,088;0,000;259,740;Inf;265,000;265,000;-14,203;3,367;-7,316;22,245
769,000;4,016;0,955;-35,209;1,871;9,282;4,134;29,875;3,488;-37,573;-2,721;0,000;33,000;32,600;9,172;2,003;-16,045;-9,768;-19,009;-11,775;-3,168;27,088;0,000;259,740;Inf;265,000;265,000;-14,179;3,371;-7,312;22,258
769,500;4,016;0,955;-35,209;1,871;9,282;4,134;29,875;3,488;-37,573;-2,721;0,000;33,000;32,600;9,172;2,003;-15,982;-9,744;-19,006;-11,713;-3,168;27,088;0,000;258,440;Inf;265,000;265,000;-14,149;3,382;-7,294;22,308
770,000;4,016;0,955;-35,209;1,871;9,282;4,134;29,875;3,488;-37,573;-2,721;0,000;33,000;32,600;9,172;2,003;-16,029;-9,723;-18,997;-11,752;-3,168;27,088;0,000;258,440;Inf;265,000;265,000;-14,111;3,392;-7,294;22,311
770,500;4,016;0,955;-35,209;1,871;9,282;4,134;29,875;3,488;-37,573;-2,721;0,000;33,000;32,600;9,172;2,003;-16,067;-9,764;-19,016;-11,803;-3,168;27,088;0,000;260,340;Inf;265,000;265,000;-14,125;3,403;-7,303;22,317
771,000;4,016;0,955;-35,209;1,871;9,282;4,168;29,875;3,495;-37,580;-2,728;0,000;32,967;32,763;9,172;2,003;-16,129;-9,790;-19,003;-11,822;-3,167;27,086;0,000;260,340;Inf;265,000;265,000;-14,162;3,413;-7,317;22,315
771,500;4,016;0,955;-35,209;1,871;9,282;4,168;29,875;3,495;-37,580;-2,728;0,000;33,000;32,800;9,172;2,003;-16,118;-9,782;-18,987;-11,793;-3,167;27,086;0,000;259,640;Inf;265,000;265,000;-14,186;3,423;-7,302;22,299
772,000;3,166;0,732;-35,209;1,817;9,260;4,168;29,875;3,495;-37,580;-2,728;0,000;33,000;32,800;9,204;1,906;-15,999;-9,726;-18,974;-11,714;-3,167;27,086;0,000;259,640;Inf;265,000;265,000;-14,170;3,432;-7,306;22,309
772,500;3,166;0,732;-35,209;1,817;9,260;4,168;29,875;3,495;-37,580;-2,728;0,000;33,000;32,800;9,204;1,906;-15,990;-9,731;-18,976;-11,723;-3,167;27,086;0,000;260,540;Inf;265,000;265,000;-14,103;3,428;-7,296;22,305
773,000;3,166;0,732;-35,209;1,817;9,260;4,168;29,875;3,495;-37,580;-2,728;0,000;33,000;32,800;9,204;1,906;-16,084;-9,753;-18,996;-11,811;-3,167;27,086;0,000;260,540;Inf;265,000;265,000;-14,105;3,424;-7,282;22,295
773,500;3,166;0,732;-35,209;1,817;9,260;4,168;29,875;3,495;-37,580;-2,728;0,000;33,000;32,800;9,204;1,906;-16,121;-9,783;-19,035;-11,812;-3,167;27,086;0,000;259,240;Inf;265,000;265,000;-14,161;3,419;-7,298;22,347
774,000;3,166;0,732;-35,209;1,817;9,260;4,102;29,894;3,474;-37,599;-2,723;0,000;32,963;32,651;9,204;1,906;-16,123;-9,773;-19,053;-11,798;-3,159;27,079;0,000;259,240;Inf;265,000;265,000;-14,188;3,415;-7,305;22,387
774,500;3,166;0,732;-35,209;1,817;9,260;4,102;29,894;3,474;-37,599;-2,723;0,000;33,000;32,700;9,204;1,906;-16,055;-9,774;-19,043;-11,758;-3,159;27,079;0,000;260,040;Inf;265,000;265,000;-14,187;3,411;-7,309;22,441
775,000;3,166;0,732;-35,209;1,817;9,260;4,102;29,894;3,474;-37,599;-2,723;0,000;33,000;32,700;9,204;1,906;-15,994;-9,743;-19,000;-11,726;-3,159;27,079;0,000;260,040;Inf;265,000;265,000;-14,158;3,407;-7,282;22,435
775,500;2,415;0,633;-33,590;1,986;9,231;4,102;29,894;3,474;-37,599;-2,723;0,000;33,000;32,700;9,428;1,849;-15,978;-9,720;-19,005;-11,717;-3,159;27,079;0,000;260,440;Inf;265,000;265,000;-14,116;3,403;-7,306;22,390
776,000;2,415;0,633;-33,590;1,986;9,231;4,102;29,894;3,474;-37,599;-2,723;0,000;33,000;32,700;9,428;1,849;-16,201;-9,831;-19,037;-11,867;-3,159;27,079;0,000;260,440;Inf;265,000;265,000;-14,105;3,387;-7,282;22,435
776,500;2,415;0,633;-33,590;1,986;9,231;4,102;29,894;3,474;-37,599;-2,723;0,000;33,000;32,700;9,428;1,849;-16,188;-9,808;-19,025;-11,805;-3,159;27,079;0,000;260,040;Inf;265,000;265,000;-14,234;3,371;-7,312;22,483
777,000;2,415;0,633;-33,590;1,986;9,231;4,102;29,894;3,474;-37,599;-2,723;0,000;33,000;32,700;9,428;1,849;-16,040;-9,767;-19,013;-11,768;-3,159;27,079;0,000;260,040;Inf;265,000;265,000;-14,207;3,355;-7,320;22,502
777,500;2,415;0,633;-33,590;1,986;9,231;4,092;29,907;3,483;-37,583;-2,720;0,000;32,962;32,660;9,428;1,849;-15,976;-9,743;-18,995;-11,729;-3,171;27,084;0,000;258,740;Inf;265,000;265,000;-14,147;3,340;-7,309;22,563
778,000;2,415;0,633;-33,590;1,986;9,231;4,092;29,907;3,483;-37,583;-2,720;0,000;33,000;32,700;9,428;1,849;-15,972;-9,724;-18,991;-11,699;-3,171;27,084;0,000;258,740;Inf;265,000;265,000;-14,111;3,325;-7,312;22,609
778,500;3,074;0,786;-34,517;1,927;9,141;4,092;29,907;3,483;-37,583;-2,720;0,000;33,000;32,700;9,381;1,956;-16,057;-9,745;-19,052;-11,769;-3,171;27,084;0,000;260,340;Inf;265,000;265,000;-14,096;3,310;-7,294;22,660
779,000;3,074;0,786;-34,517;1,927;9,141;4,092;29,907;3,483;-37,583;-2,720;0,000;33,000;32,700;9,381;1,956;-16,126;-9,797;-19,017;-11,858;-3,171;27,084;0,000;260,340;Inf;265,000;265,000;-14,156;3,306;-7,304;22,688
779,500;3,074;0,786;-34,517;1,927;9,141;4,092;29,907;3,483;-37,583;-2,720;0,000;33,000;32,700;9,381;1,956;-16,057;-9,772;-19,033;-11,764;-3,171;27,084;0,000;258,840;Inf;265,000;265,000;-14,199;3,302;-7,296;22,692
780,000;3,074;0,786;-34,517;1,927;9,141;4,092;29,907;3,483;-37,583;-2,720;0,000;33,000;32,700;9,381;1,956;-16,023;-9,735;-19,012;-11,736;-3,171;27,084;0,000;258,840;Inf;265,000;265,000;-14,157;3,299;-7,304;22,673
780,500;3,074;0,786;-34,517;1,927;9,141;4,094;29,921;3,492;-37,592;-2,714;0,000;32,969;32,686;9,381;1,956;-15,979;-9,723;-18,985;-11,702;-3,161;27,083;0,000;259,940;Inf;265,000;265,000;-14,127;3,295;-7,291;22,654
781,000;3,074;0,786;-34,517;1,927;9,141;4,094;29,921;3,492;-37,592;-2,714;0,000;33,000;32,700;9,381;1,956;-15,999;-9,744;-18,999;-11,754;-3,161;27,083;0,000;259,940;Inf;265,000;265,000;-14,097;3,291;-7,290;22,657
781,500;3,495;0,911;-34,037;1,916;9,169;4,094;29,921;3,492;-37,592;-2,714;0,000;33,000;32,700;9,432;1,955;-16,068;-9,751;-18,958;-11,845;-3,161;27,083;0,000;258,540;Inf;265,000;265,000;-14,124;3,288;-7,302;22,674
782,000;3,495;0,911;-34,037;1,916;9,169;4,094;29,921;3,492;-37,592;-2,714;0,000;33,000;32,700;9,432;1,955;-16,068;-9,794;-18,966;-11,823;-3,161;27,083;0,000;258,540;Inf;265,000;265,000;-14,155;3,291;-7,314;22,633
782,500;3,495;0,911;-34,037;1,916;9,169;4,094;29,921;3,492;-37,592;-2,714;0,000;33,000;32,700;9,432;1,955;-16,032;-9,762;-18,954;-11,784;-3,161;27,083;0,000;259,840;Inf;265,000;265,000;-14,163;3,294;-7,308;22,636
783,000;3,495;0,911;-34,037;1,916;9,169;4,094;29,921;3,492;-37,592;-2,714;0,000;33,000;32,700;9,432;1,955;-15,972;-9,711;-18,942;-11,700;-3,161;27,083;0,000;259,840;Inf;265,000;265,000;-14,133;3,298;-7,299;22,639
783,500;3,495;0,911;-34,037;1,916;9,169;4,094;29,921;3,492;-37,592;-2,714;0,000;33,000;32,700;9,432;1,955;-15,954;-9,706;-18,943;-11,724;-3,161;27,083;0,000;258,440;Inf;265,000;265,000;-14,081;3,301;-7,297;22,573
784,000;3,495;0,911;-34,037;1,916;9,169;4,131;29,935;3,489;-37,578;-2,718;0,000;32,985;32,673;9,432;1,955;-16,013;-9,726;-18,937;-11,755;-3,169;27,079;0,000;258,440;Inf;265,000;265,000;-14,082;3,304;-7,288;22,571
784,500;3,495;0,911;-34,037;1,916;9,169;4,131;29,935;3,489;-37,578;-2,718;0,000;33,000;32,700;9,432;1,955;-16,049;-9,743;-18,928;-11,780;-3,169;27,079;0,000;259,840;Inf;265,000;265,000;-14,108;3,307;-7,286;22,559
785,000;4,267;1,031;-35,209;1,922;9,224;4,131;29,935;3,489;-37,578;-2,718;0,000;33,000;32,700;9,214;1,996;-16,031;-9,765;-18,940;-11,754;-3,169;27,079;0,000;259,840;Inf;265,000;265,000;-14,125;3,310;-7,305;22,572
