t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
785,500;4,267;1,031;-35,209;1,922;9,224;4,131;29,935;3,489;-37,578;-2,718;0,000;33,000;32,700;9,214;1,996;-16,013;-9,746;-18,946;-11,723;-3,169;27,079;0,000;258,240;Inf;265,000;265,000;-14,123;3,326;-7,278;22,570
786,000;4,267;1,031;-35,209;1,922;9,224;4,131;29,935;3,489;-37,578;-2,718;0,000;33,000;32,700;9,214;1,996;-15,966;-9,720;-18,968;-11,696;-3,169;27,079;0,000;258,240;Inf;265,000;265,000;-14,107;3,341;-7,277;22,593
786,500;4,267;1,031;-35,209;1,922;9,224;4,131;29,935;3,489;-37,578;-2,718;0,000;33,000;32,700;9,214;1,996;-16,011;-9,702;-18,973;-11,724;-3,169;27,079;0,000;259,740;Inf;265,000;265,000;-14,087;3,357;-7,275;22,574
787,000;4,267;1,031;-35,209;1,922;9,224;4,127;29,949;3,488;-37,572;-2,724;0,000;32,986;32,690;9,214;1,996;-16,108;-9,767;-18,983;-11,829;-3,161;27,078;0,000;259,740;Inf;265,000;265,000;-14,103;3,372;-7,268;22,564
787,500;4,267;1,031;-35,209;1,922;9,224;4,127;29,949;3,488;-37,572;-2,724;0,000;33,000;32,700;9,214;1,996;-16,092;-9,762;-18,966;-11,790;-3,161;27,078;0,000;258,240;Inf;265,000;265,000;-14,172;3,386;-7,272;22,553
788,000;3,460;0,892;-34,210;1,921;9,238;4,127;29,949;3,488;-37,572;-2,724;0,000;33,000;32,700;9,312;1,818;-16,026;-9,744;-18,969;-11,748;-3,161;27,078;0,000;258,240;Inf;265,000;265,000;-14,152;3,401;-7,271;22,551
788,500;3,460;0,892;-34,210;1,921;9,238;4,127;29,949;3,488;-37,572;-2,724;0,000;33,000;32,700;9,312;1,818;-15,978;-9,725;-18,970;-11,706;-3,161;27,078;0,000;259,640;Inf;265,000;265,000;-14,122;3,402;-7,283;22,534
789,000;3,460;0,892;-34,210;1,921;9,238;4,127;29,949;3,488;-37,572;-2,724;0,000;33,000;32,700;9,312;1,818;-15,955;-9,691;-18,941;-11,690;-3,161;27,078;0,000;259,640;Inf;265,000;265,000;-14,095;3,403;-7,273;22,515
789,500;3,460;0,892;-34,210;1,921;9,238;4,127;29,949;3,488;-37,572;-2,724;0,000;33,000;32,700;9,312;1,818;-15,957;-9,696;-18,974;-11,682;-3,161;27,078;0,000;259,440;Inf;265,000;265,000;-14,069;3,404;-7,261;22,473
790,000;3,460;0,892;-34,210;1,921;9,238;4,127;29,949;3,488;-37,572;-2,724;0,000;33,000;32,700;9,312;1,818;-16,109;-9,764;-18,961;-11,786;-3,161;27,078;0,000;259,440;Inf;265,000;265,000;-14,077;3,404;-7,293;22,442
790,500;3,460;0,892;-34,210;1,921;9,238;4,116;29,958;3,491;-37,615;-2,716;0,000;32,988;32,755;9,312;1,818;-16,074;-9,757;-18,950;-11,736;-3,156;27,078;0,000;259,540;Inf;265,000;265,000;-14,155;3,405;-7,269;22,410
791,000;3,460;0,892;-34,210;1,921;9,238;4,116;29,958;3,491;-37,615;-2,716;0,000;33,000;32,800;9,312;1,818;-16,023;-9,722;-18,956;-11,721;-3,156;27,078;0,000;259,540;Inf;265,000;265,000;-14,129;3,406;-7,270;22,380
791,500;2,511;0,714;-34,021;1,960;9,180;4,116;29,958;3,491;-37,615;-2,716;0,000;33,000;32,800;9,317;1,842;-15,981;-9,693;-18,962;-11,690;-3,156;27,078;0,000;258,040;Inf;265,000;265,000;-14,105;3,407;-7,260;22,483
792,000;2,511;0,714;-34,021;1,960;9,180;4,116;29,958;3,491;-37,615;-2,716;0,000;33,000;32,800;9,317;1,842;-15,967;-9,679;-18,938;-11,680;-3,156;27,078;0,000;258,040;Inf;265,000;265,000;-14,082;3,392;-7,232;22,499
792,500;2,511;0,714;-34,021;1,960;9,180;4,116;29,958;3,491;-37,615;-2,716;0,000;33,000;32,800;9,317;1,842;-16,009;-9,714;-18,961;-11,757;-3,156;27,078;0,000;259,640;Inf;265,000;265,000;-14,066;3,378;-7,242;22,501
793,000;2,511;0,714;-34,021;1,960;9,180;4,116;29,958;3,491;-37,615;-2,716;0,000;33,000;32,800;9,317;1,842;-16,064;-9,752;-18,946;-11,772;-3,156;27,078;0,000;259,640;Inf;265,000;265,000;-14,110;3,364;-7,267;22,504
793,500;2,511;0,714;-34,021;1,960;9,180;4,100;29,970;3,464;-37,629;-2,726;0,000;33,002;32,796;9,317;1,842;-16,066;-9,730;-18,947;-11,765;-3,163;27,085;0,000;258,240;Inf;265,000;265,000;-14,133;3,350;-7,263;22,511
794,000;2,511;0,714;-34,021;1,960;9,180;4,100;29,970;3,464;-37,629;-2,726;0,000;33,000;32,800;9,317;1,842;-16,009;-9,702;-18,972;-11,697;-3,163;27,085;0,000;258,240;Inf;265,000;265,000;-14,127;3,336;-7,268;22,512
794,500;3,282;0,755;-35,209;1,900;9,260;4,100;29,970;3,464;-37,629;-2,726;0,000;33,000;32,800;9,205;1,947;-15,935;-9,679;-18,956;-11,672;-3,163;27,085;0,000;260,440;Inf;265,000;265,000;-14,095;3,323;-7,250;22,511
795,000;3,282;0,755;-35,209;1,900;9,260;4,100;29,970;3,464;-37,629;-2,726;0,000;33,000;32,800;9,205;1,947;-15,966;-9,680;-18,976;-11,662;-3,163;27,085;0,000;260,440;Inf;265,000;265,000;-14,061;3,322;-7,248;22,550
795,500;3,282;0,755;-35,209;1,900;9,260;4,100;29,970;3,464;-37,629;-2,726;0,000;33,000;32,800;9,205;1,947;-16,045;-9,729;-19,000;-11,760;-3,163;27,085;0,000;258,740;Inf;265,000;265,000;-14,071;3,321;-7,260;22,556
796,000;3,282;0,755;-35,209;1,900;9,260;4,100;29,970;3,464;-37,629;-2,726;0,000;33,000;32,800;9,205;1,947;-16,124;-9,750;-18,973;-11,797;-3,163;27,085;0,000;258,740;Inf;265,000;265,000;-14,134;3,321;-7,279;22,570
796,500;3,282;0,755;-35,209;1,900;9,260;4,110;29,989;3,489;-37,613;-2,699;0,000;33,010;32,753;9,205;1,947;-16,074;-9,744;-18,959;-11,773;-3,147;27,098;0,000;260,040;Inf;265,000;265,000;-14,161;3,320;-7,283;22,573
797,000;3,282;0,755;-35,209;1,900;9,260;4,110;29,989;3,489;-37,613;-2,699;0,000;33,000;32,800;9,205;1,947;-16,038;-9,743;-18,979;-11,729;-3,147;27,098;0,000;260,040;Inf;265,000;265,000;-14,137;3,319;-7,261;22,561
797,500;3,282;0,755;-35,209;1,900;9,260;4,110;29,989;3,489;-37,613;-2,699;0,000;33,000;32,800;9,205;1,947;-15,956;-9,690;-18,963;-11,675;-3,147;27,098;0,000;259,340;Inf;265,000;265,000;-14,122;3,319;-7,259;22,574
798,000;2,753;0,732;-33,403;1,945;9,220;4,110;29,989;3,489;-37,613;-2,699;0,000;33,000;32,800;9,460;1,827;-15,989;-9,712;-18,979;-11,721;-3,147;27,098;0,000;259,340;Inf;265,000;265,000;-14,071;3,318;-7,261;22,557
798,500;2,753;0,732;-33,403;1,945;9,220;4,110;29,989;3,489;-37,613;-2,699;0,000;33,000;32,800;9,460;1,827;-16,068;-9,736;-18,961;-11,794;-3,147;27,098;0,000;260,640;Inf;265,000;265,000;-14,100;3,309;-7,262;22,575
799,000;2,753;0,732;-33,403;1,945;9,220;4,110;29,989;3,489;-37,613;-2,699;0,000;33,000;32,800;9,460;1,827;-16,042;-9,744;-18,943;-11,789;-3,147;27,098;0,000;260,640;Inf;265,000;265,000;-14,140;3,300;-7,238;22,570
799,500;2,753;0,732;-33,403;1,945;9,220;4,110;29,989;3,489;-37,613;-2,699;0,000;33,000;32,800;9,460;1,827;-16,017;-9,732;-18,955;-11,749;-3,147;27,098;0,000;259,340;Inf;265,000;265,000;-14,129;3,291;-7,268;22,587
800,000;2,753;0,732;-33,403;1,945;9,220;4,092;29,997;3,473;-37,619;-2,701;0,000;33,020;32,781;9,460;1,827;-15,987;-9,716;-18,954;-11,721;-3,147;27,087;0,000;259,340;Inf;265,000;265,000;-14,113;3,282;-7,277;22,617
800,500;2,753;0,732;-33,403;1,945;9,220;4,092;29,997;3,473;-37,619;-2,701;0,000;33,000;32,800;9,460;1,827;-15,964;-9,689;-18,952;-11,691;-3,147;27,087;0,000;260,240;Inf;265,000;265,000;-14,095;3,273;-7,252;22,624
801,000;2,660;0,711;-34,408;1,921;9,172;4,092;29,997;3,473;-37,619;-2,701;0,000;33,000;32,800;9,353;1,963;-16,016;-9,718;-18,972;-11,735;-3,147;27,087;0,000;260,240;Inf;265,000;265,000;-14,074;3,265;-7,247;22,636
801,500;2,660;0,711;-34,408;1,921;9,172;4,092;29,997;3,473;-37,619;-2,701;0,000;33,000;32,800;9,353;1,963;-16,037;-9,753;-18,928;-11,789;-3,147;27,087;0,000;260,040;Inf;265,000;265,000;-14,110;3,255;-7,247;22,640
802,000;2,660;0,711;-34,408;1,921;9,172;4,092;29,997;3,473;-37,619;-2,701;0,000;33,000;32,800;9,353;1,963;-16,050;-9,747;-18,950;-11,787;-3,147;27,087;0,000;260,040;Inf;265,000;265,000;-14,127;3,245;-7,253;22,611
802,500;2,660;0,711;-34,408;1,921;9,172;4,092;29,997;3,473;-37,619;-2,701;0,000;33,000;32,800;9,353;1,963;-16,038;-9,720;-18,966;-11,739;-3,147;27,087;0,000;259,840;Inf;265,000;265,000;-14,134;3,236;-7,253;22,601
803,000;2,660;0,711;-34,408;1,921;9,172;4,100;30,013;3,483;-37,603;-2,713;0,000;33,034;32,824;9,353;1,963;-15,966;-9,699;-18,925;-11,683;-3,146;27,096;0,000;259,840;Inf;265,000;265,000;-14,116;3,226;-7,241;22,636
803,500;2,660;0,711;-34,408;1,921;9,172;4,100;30,013;3,483;-37,603;-2,713;0,000;33,000;32,800;9,353;1,963;-15,900;-9,672;-18,919;-11,655;-3,146;27,096;0,000;259,740;Inf;265,000;265,000;-14,068;3,217;-7,242;22,682
804,000;2,660;0,711;-34,408;1,921;9,172;4,100;30,013;3,483;-37,603;-2,713;0,000;33,000;32,800;9,353;1,963;-15,965;-9,676;-18,966;-11,691;-3,146;27,096;0,000;259,740;Inf;265,000;265,000;-14,036;3,208;-7,250;22,713
804,500;3,598;0,909;-34,900;1,946;9,152;4,100;30,013;3,483;-37,603;-2,713;0,000;33,000;32,800;9,331;1,964;-16,099;-9,749;-18,971;-11,784;-3,146;27,096;0,000;260,140;Inf;265,000;265,000;-14,075;3,199;-7,265;22,720
805,000;3,598;0,909;-34,900;1,946;9,152;4,100;30,013;3,483;-37,603;-2,713;0,000;33,000;32,800;9,331;1,964;-16,053;-9,715;-18,967;-11,743;-3,146;27,096;0,000;260,140;Inf;265,000;265,000;-14,151;3,205;-7,267;22,722
805,500;3,598;0,909;-34,900;1,946;9,152;4,100;30,013;3,483;-37,603;-2,713;0,000;33,000;32,800;9,331;1,964;-16,018;-9,710;-18,946;-11,709;-3,146;27,096;0,000;260,240;Inf;265,000;265,000;-14,119;3,212;-7,262;22,705
806,000;3,598;0,909;-34,900;1,946;9,152;4,100;30,013;3,483;-37,603;-2,713;0,000;33,000;32,800;9,331;1,964;-15,984;-9,692;-18,962;-11,687;-3,146;27,096;0,000;260,240;Inf;265,000;265,000;-14,096;3,218;-7,269;22,715
806,500;3,598;0,909;-34,900;1,946;9,152;4,127;30,020;3,473;-37,599;-2,700;0,000;33,035;32,889;9,331;1,964;-15,932;-9,665;-18,969;-11,646;-3,156;27,091;0,000;260,040;Inf;265,000;265,000;-14,081;3,224;-7,243;22,698
807,000;3,598;0,909;-34,900;1,946;9,152;4,127;30,020;3,473;-37,599;-2,700;0,000;33,000;32,900;9,331;1,964;-16,013;-9,705;-18,998;-11,741;-3,156;27,091;0,000;260,040;Inf;265,000;265,000;-14,053;3,230;-7,242;22,653
807,500;3,319;0,886;-34,143;1,977;9,200;4,127;30,020;3,473;-37,599;-2,700;0,000;33,000;32,900;9,307;1,847;-16,115;-9,746;-19,058;-11,779;-3,156;27,091;0,000;260,240;Inf;265,000;265,000;-14,114;3,236;-7,245;22,628
808,000;3,319;0,886;-34,143;1,977;9,200;4,127;30,020;3,473;-37,599;-2,700;0,000;33,000;32,900;9,307;1,847;-16,081;-9,745;-19,033;-11,755;-3,156;27,091;0,000;260,240;Inf;265,000;265,000;-14,175;3,238;-7,274;22,596
808,500;3,319;0,886;-34,143;1,977;9,200;4,127;30,020;3,473;-37,599;-2,700;0,000;33,000;32,900;9,307;1,847;-16,008;-9,698;-18,997;-11,695;-3,156;27,091;0,000;259,440;Inf;265,000;265,000;-14,154;3,239;-7,265;22,571
809,000;3,319;0,886;-34,143;1,977;9,200;4,127;30,020;3,473;-37,599;-2,700;0,000;33,000;32,900;9,307;1,847;-15,944;-9,695;-18,969;-11,679;-3,156;27,091;0,000;259,440;Inf;265,000;265,000;-14,099;3,240;-7,259;22,542
809,500;3,319;0,886;-34,143;1,977;9,200;4,097;30,046;3,477;-37,603;-2,687;0,000;33,055;32,851;9,307;1,847;-15,958;-9,706;-18,980;-11,715;-3,153;27,086;0,000;259,840;Inf;265,000;265,000;-14,072;3,242;-7,244;22,504
810,000;3,319;0,886;-34,143;1,977;9,200;4,097;30,046;3,477;-37,603;-2,687;0,000;33,100;32,900;9,307;1,847;-16,091;-9,751;-18,994;-11,796;-3,153;27,086;0,000;259,840;Inf;265,000;265,000;-14,090;3,243;-7,264;22,499
810,500;3,319;0,886;-34,143;1,977;9,200;4,097;30,046;3,477;-37,603;-2,687;0,000;33,100;32,900;9,307;1,847;-16,125;-9,769;-18,979;-11,826;-3,153;27,086;0,000;259,640;Inf;265,000;265,000;-14,158;3,244;-7,265;22,455
811,000;3,755;0,983;-33,829;1,956;9,149;4,097;30,046;3,477;-37,603;-2,687;0,000;33,100;32,900;9,351;1,735;-16,076;-9,767;-18,953;-11,767;-3,153;27,086;0,000;259,640;Inf;265,000;265,000;-14,175;3,245;-7,273;22,440
811,500;3,755;0,983;-33,829;1,956;9,149;4,097;30,046;3,477;-37,603;-2,687;0,000;33,100;32,900;9,351;1,735;-15,977;-9,705;-18,950;-11,680;-3,153;27,086;0,000;259,840;Inf;265,000;265,000;-14,141;3,254;-7,276;22,429
812,000;3,755;0,983;-33,829;1,956;9,149;4,097;30,046;3,477;-37,603;-2,687;0,000;33,100;32,900;9,351;1,735;-15,918;-9,690;-18,952;-11,664;-3,153;27,086;0,000;259,840;Inf;265,000;265,000;-14,078;3,262;-7,252;22,409
812,500;3,755;0,983;-33,829;1,956;9,149;4,097;30,046;3,477;-37,603;-2,687;0,000;33,100;32,900;9,351;1,735;-15,971;-9,712;-18,962;-11,708;-3,153;27,086;0,000;259,540;Inf;265,000;265,000;-14,056;3,270;-7,259;22,404
813,000;3,755;0,983;-33,829;1,956;9,149;4,122;30,054;3,486;-37,604;-2,722;0,000;33,055;32,809;9,351;1,735;-16,010;-9,755;-18,943;-11,770;-3,153;27,072;0,000;259,540;Inf;265,000;265,000;-14,088;3,278;-7,256;22,389
813,500;3,755;0,983;-33,829;1,956;9,149;4,122;30,054;3,486;-37,604;-2,722;0,000;33,100;32,800;9,351;1,735;-16,103;-9,751;-18,944;-11,800;-3,153;27,072;0,000;259,840;Inf;265,000;265,000;-14,119;3,286;-7,262;22,394
814,000;3,233;0,868;-33,344;1,936;9,143;4,122;30,054;3,486;-37,604;-2,722;0,000;33,100;32,800;9,520;1,883;-16,060;-9,752;-18,964;-11,750;-3,153;27,072;0,000;259,840;Inf;265,000;265,000;-14,149;3,293;-7,267;22,371
814,500;3,233;0,868;-33,344;1,936;9,143;4,122;30,054;3,486;-37,604;-2,722;0,000;33,100;32,800;9,520;1,883;-15,974;-9,739;-18,931;-11,704;-3,153;27,072;0,000;260,140;Inf;265,000;265,000;-14,132;3,292;-7,259;22,403
815,000;3,233;0,868;-33,344;1,936;9,143;4,122;30,054;3,486;-37,604;-2,722;0,000;33,100;32,800;9,520;1,883;-15,945;-9,697;-18,943;-11,682;-3,153;27,072;0,000;260,140;Inf;265,000;265,000;-14,087;3,292;-7,251;22,369
815,500;3,233;0,868;-33,344;1,936;9,143;4,122;30,054;3,486;-37,604;-2,722;0,000;33,100;32,800;9,520;1,883;-16,086;-9,736;-19,002;-11,755;-3,153;27,072;0,000;259,640;Inf;265,000;265,000;-14,067;3,291;-7,240;22,364
816,000;3,233;0,868;-33,344;1,936;9,143;4,094;30,080;3,501;-37,624;-2,714;0,000;33,067;32,898;9,520;1,883;-16,089;-9,771;-18,963;-11,824;-3,152;27,083;0,000;259,640;Inf;265,000;265,000;-14,145;3,290;-7,241;22,374
816,500;3,233;0,868;-33,344;1,936;9,143;4,094;30,080;3,501;-37,624;-2,714;0,000;33,100;32,900;9,520;1,883;-16,041;-9,762;-18,947;-11,786;-3,152;27,083;0,000;259,640;Inf;265,000;265,000;-14,162;3,289;-7,268;22,394
817,000;3,366;0,819;-35,063;1,938;9,287;4,094;30,080;3,501;-37,624;-2,714;0,000;33,100;32,900;9,271;1,740;-16,023;-9,747;-18,961;-11,746;-3,152;27,083;0,000;259,640;Inf;265,000;265,000;-14,134;3,288;-7,248;22,374
817,500;3,366;0,819;-35,063;1,938;9,287;4,094;30,080;3,501;-37,624;-2,714;0,000;33,100;32,900;9,271;1,740;-16,000;-9,714;-18,977;-11,728;-3,152;27,083;0,000;260,340;Inf;265,000;265,000;-14,119;3,289;-7,261;22,369
818,000;3,366;0,819;-35,063;1,938;9,287;4,094;30,080;3,501;-37,624;-2,714;0,000;33,100;32,900;9,271;1,740;-15,912;-9,686;-18,970;-11,699;-3,152;27,083;0,000;260,340;Inf;265,000;265,000;-14,105;3,290;-7,251;22,324
818,500;3,366;0,819;-35,063;1,938;9,287;4,094;30,080;3,501;-37,624;-2,714;0,000;33,100;32,900;9,271;1,740;-15,946;-9,682;-18,966;-11,693;-3,152;27,083;0,000;259,940;Inf;265,000;265,000;-14,067;3,292;-7,236;22,288
819,000;3,366;0,819;-35,063;1,938;9,287;4,094;30,080;3,501;-37,624;-2,714;0,000;33,100;32,900;9,271;1,740;-16,038;-9,744;-18,949;-11,805;-3,152;27,083;0,000;259,940;Inf;265,000;265,000;-14,072;3,293;-7,265;22,252
819,500;3,366;0,819;-35,063;1,938;9,287;4,088;30,086;3,515;-37,639;-2,689;0,000;33,075;32,959;9,271;1,740;-16,099;-9,757;-18,975;-11,771;-3,151;27,087;0,000;259,440;Inf;265,000;265,000;-14,134;3,294;-7,254;22,221
820,000;3,366;0,819;-35,063;1,938;9,287;4,088;30,086;3,515;-37,639;-2,689;0,000;33,100;33,000;9,271;1,740;-16,038;-9,727;-18,971;-11,731;-3,151;27,087;0,000;259,440;Inf;265,000;265,000;-14,150;3,295;-7,256;22,199
820,500;2,384;0,662;-33,183;1,967;9,195;4,088;30,086;3,515;-37,639;-2,689;0,000;33,100;33,000;9,329;1,845;-15,958;-9,701;-18,956;-11,686;-3,151;27,087;0,000;259,840;Inf;265,000;265,000;-14,117;3,296;-7,274;22,205
821,000;2,384;0,662;-33,183;1,967;9,195;4,088;30,086;3,515;-37,639;-2,689;0,000;33,100;33,000;9,329;1,845;-15,936;-9,675;-18,960;-11,667;-3,151;27,087;0,000;259,840;Inf;265,000;265,000;-14,075;3,281;-7,245;22,206
821,500;2,384;0,662;-33,183;1,967;9,195;4,088;30,086;3,515;-37,639;-2,689;0,000;33,100;33,000;9,329;1,845;-16,023;-9,687;-18,976;-11,737;-3,151;27,087;0,000;259,740;Inf;265,000;265,000;-14,060;3,267;-7,240;22,234
822,000;2,384;0,662;-33,183;1,967;9,195;4,088;30,086;3,515;-37,639;-2,689;0,000;33,100;33,000;9,329;1,845;-16,113;-9,756;-18,954;-11,822;-3,151;27,087;0,000;259,740;Inf;265,000;265,000;-14,105;3,252;-7,265;22,240
822,500;2,384;0,662;-33,183;1,967;9,195;4,103;30,097;3,512;-37,658;-2,702;0,000;33,095;32,908;9,329;1,845;-16,054;-9,723;-18,959;-11,744;-3,152;27,085;0,000;259,640;Inf;265,000;265,000;-14,161;3,238;-7,260;22,245
823,000;2,384;0,662;-33,183;1,967;9,195;4,103;30,097;3,512;-37,658;-2,702;0,000;33,100;32,900;9,329;1,845;-15,976;-9,696;-18,948;-11,698;-3,152;27,085;0,000;259,640;Inf;265,000;265,000;-14,120;3,224;-7,253;22,250
823,500;2,897;0,769;-33,851;1,972;9,247;4,103;30,097;3,512;-37,658;-2,702;0,000;33,100;32,900;9,303;1,801;-15,930;-9,687;-18,953;-11,656;-3,152;27,085;0,000;259,640;Inf;265,000;265,000;-14,079;3,210;-7,267;22,254
824,000;2,897;0,769;-33,851;1,972;9,247;4,103;30,097;3,512;-37,658;-2,702;0,000;33,100;32,900;9,303;1,801;-15,955;-9,678;-18,988;-11,715;-3,152;27,085;0,000;259,640;Inf;265,000;265,000;-14,056;3,205;-7,254;22,252
824,500;2,897;0,769;-33,851;1,972;9,247;4,103;30,097;3,512;-37,658;-2,702;0,000;33,100;32,900;9,303;1,801;-16,060;-9,730;-18,998;-11,771;-3,152;27,085;0,000;259,340;Inf;265,000;265,000;-14,084;3,200;-7,240;22,241
825,000;2,897;0,769;-33,851;1,972;9,247;4,103;30,097;3,512;-37,658;-2,702;0,000;33,100;32,900;9,303;1,801;-16,063;-9,752;-18,964;-11,794;-3,152;27,085;0,000;259,340;Inf;265,000;265,000;-14,140;3,195;-7,259;22,240
825,500;2,897;0,769;-33,851;1,972;9,247;4,103;30,097;3,512;-37,658;-2,702;0,000;33,100;32,900;9,303;1,801;-16,060;-9,746;-18,964;-11,769;-3,152;27,085;0,000;258,840;Inf;265,000;265,000;-14,143;3,190;-7,263;22,291
826,000;2,897;0,769;-33,851;1,972;9,247;4,089;30,100;3,475;-37,651;-2,720;0,000;33,101;32,987;9,303;1,801;-15,950;-9,685;-18,946;-11,691;-3,151;27,082;0,000;258,840;Inf;265,000;265,000;-14,135;3,185;-7,258;22,351
826,500;2,897;0,769;-33,851;1,972;9,247;4,089;30,100;3,475;-37,651;-2,720;0,000;33,100;33,000;9,303;1,801;-15,911;-9,682;-18,930;-11,673;-3,151;27,082;0,000;259,140;Inf;265,000;265,000;-14,068;3,181;-7,252;22,394
827,000;3,535;0,833;-35,209;1,854;9,258;4,089;30,100;3,475;-37,651;-2,720;0,000;33,100;33,000;9,278;2,064;-15,992;-9,710;-18,990;-11,726;-3,151;27,082;0,000;259,140;Inf;265,000;265,000;-14,049;3,176;-7,257;22,421
827,500;3,535;0,833;-35,209;1,854;9,258;4,089;30,100;3,475;-37,651;-2,720;0,000;33,100;33,000;9,278;2,064;-16,077;-9,753;-19,011;-11,812;-3,151;27,082;0,000;259,240;Inf;265,000;265,000;-14,104;3,182;-7,279;22,500
828,000;3,535;0,833;-35,209;1,854;9,258;4,089;30,100;3,475;-37,651;-2,720;0,000;33,100;33,000;9,278;2,064;-16,121;-9,754;-19,047;-11,789;-3,151;27,082;0,000;259,240;Inf;265,000;265,000;-14,163;3,188;-7,289;22,551
828,500;3,535;0,833;-35,209;1,854;9,258;4,089;30,100;3,475;-37,651;-2,720;0,000;33,100;33,000;9,278;2,064;-16,062;-9,731;-19,045;-11,740;-3,151;27,082;0,000;258,840;Inf;265,000;265,000;-14,178;3,193;-7,266;22,612
829,000;3,535;0,833;-35,209;1,854;9,258;4,112;30,125;3,487;-37,621;-2,693;0,000;33,110;33,024;9,278;2,064;-15,985;-9,718;-19,019;-11,713;-3,138;27,082;0,000;258,840;Inf;265,000;265,000;-14,144;3,199;-7,269;22,614
829,500;3,535;0,833;-35,209;1,854;9,258;4,112;30,125;3,487;-37,621;-2,693;0,000;33,100;33,000;9,278;2,064;-16,034;-9,713;-19,032;-11,748;-3,138;27,082;0,000;258,740;Inf;265,000;265,000;-14,109;3,204;-7,264;22,633
830,000;3,656;0,868;-35,209;1,930;9,266;4,112;30,125;3,487;-37,621;-2,693;0,000;33,100;33,000;9,197;1,910;-16,130;-9,768;-19,009;-11,833;-3,138;27,082;0,000;258,740;Inf;265,000;265,000;-14,132;3,210;-7,258;22,628
830,500;3,656;0,868;-35,209;1,930;9,266;4,112;30,125;3,487;-37,621;-2,693;0,000;33,100;33,000;9,197;1,910;-16,085;-9,760;-18,986;-11,811;-3,138;27,082;0,000;259,240;Inf;265,000;265,000;-14,185;3,217;-7,274;22,653
831,000;3,656;0,868;-35,209;1,930;9,266;4,112;30,125;3,487;-37,621;-2,693;0,000;33,100;33,000;9,197;1,910;-16,013;-9,725;-18,967;-11,752;-3,138;27,082;0,000;259,240;Inf;265,000;265,000;-14,160;3,224;-7,268;22,676
831,500;3,656;0,868;-35,209;1,930;9,266;4,112;30,125;3,487;-37,621;-2,693;0,000;33,100;33,000;9,197;1,910;-15,980;-9,720;-18,974;-11,703;-3,138;27,082;0,000;259,240;Inf;265,000;265,000;-14,114;3,231;-7,296;22,740
832,000;3,656;0,868;-35,209;1,930;9,266;4,112;30,125;3,487;-37,621;-2,693;0,000;33,100;33,000;9,197;1,910;-15,971;-9,697;-18,981;-11,698;-3,138;27,082;0,000;259,240;Inf;265,000;265,000;-14,094;3,238;-7,244;22,794
832,500;3,656;0,868;-35,209;1,930;9,266;4,119;30,122;3,465;-37,629;-2,717;0,000;33,114;33,048;9,197;1,910;-16,004;-9,692;-19,028;-11,728;-3,151;27,075;0,000;258,840;Inf;265,000;265,000;-14,087;3,245;-7,264;22,798
833,000;3,656;0,868;-35,209;1,930;9,266;4,119;30,122;3,465;-37,629;-2,717;0,000;33,100;33,000;9,197;1,910;-16,095;-9,728;-19,097;-11,753;-3,151;27,075;0,000;258,840;Inf;265,000;265,000;-14,113;3,252;-7,269;22,797
833,500;3,909;0,946;-35,209;1,947;9,308;4,119;30,122;3,465;-37,629;-2,717;0,000;33,100;33,000;9,069;1,900;-16,122;-9,760;-19,117;-11,783;-3,151;27,075;0,000;258,840;Inf;265,000;265,000;-14,168;3,259;-7,289;22,827
834,000;3,909;0,946;-35,209;1,947;9,308;4,119;30,122;3,465;-37,629;-2,717;0,000;33,100;33,000;9,069;1,900;-16,034;-9,718;-19,063;-11,743;-3,151;27,075;0,000;258,840;Inf;265,000;265,000;-14,195;3,269;-7,268;22,815
834,500;3,909;0,946;-35,209;1,947;9,308;4,119;30,122;3,465;-37,629;-2,717;0,000;33,100;33,000;9,069;1,900;-15,989;-9,693;-19,003;-11,718;-3,151;27,075;0,000;258,940;Inf;265,000;265,000;-14,139;3,280;-7,255;22,812
835,000;3,909;0,946;-35,209;1,947;9,308;4,119;30,122;3,465;-37,629;-2,717;0,000;33,100;33,000;9,069;1,900;-15,983;-9,711;-19,034;-11,729;-3,151;27,075;0,000;258,940;Inf;265,000;265,000;-14,101;3,290;-7,273;22,806
835,500;3,909;0,946;-35,209;1,947;9,308;4,087;30,138;3,497;-37,621;-2,706;0,000;33,127;33,068;9,069;1,900;-16,098;-9,748;-19,026;-11,811;-3,153;27,077;0,000;258,740;Inf;265,000;265,000;-14,114;3,300;-7,280;22,727
836,000;3,909;0,946;-35,209;1,947;9,308;4,087;30,138;3,497;-37,621;-2,706;0,000;33,100;33,100;9,069;1,900;-16,170;-9,785;-19,038;-11,838;-3,153;27,077;0,000;258,740;Inf;265,000;265,000;-14,171;3,310;-7,277;22,702
836,500;2,664;0,747;-33,823;1,976;9,098;4,087;30,138;3,497;-37,621;-2,706;0,000;33,100;33,100;9,302;1,836;-16,148;-9,773;-19,013;-11,790;-3,153;27,077;0,000;258,340;Inf;265,000;265,000;-14,208;3,320;-7,283;22,655
837,000;2,664;0,747;-33,823;1,976;9,098;4,087;30,138;3,497;-37,621;-2,706;0,000;33,100;33,100;9,302;1,836;-15,956;-9,723;-18,977;-11,710;-3,153;27,077;0,000;258,340;Inf;265,000;265,000;-14,181;3,309;-7,286;22,615
837,500;2,664;0,747;-33,823;1,976;9,098;4,087;30,138;3,497;-37,621;-2,706;0,000;33,100;33,100;9,302;1,836;-15,919;-9,684;-18,959;-11,694;-3,153;27,077;0,000;258,440;Inf;265,000;265,000;-14,091;3,299;-7,267;22,594
838,000;2,664;0,747;-33,823;1,976;9,098;4,087;30,138;3,497;-37,621;-2,706;0,000;33,100;33,100;9,302;1,836;-16,073;-9,741;-19,008;-11,778;-3,153;27,077;0,000;258,440;Inf;265,000;265,000;-14,064;3,288;-7,274;22,548
838,500;2,664;0,747;-33,823;1,976;9,098;4,087;30,138;3,497;-37,621;-2,706;0,000;33,100;33,100;9,302;1,836;-16,132;-9,752;-19,056;-11,793;-3,153;27,077;0,000;258,640;Inf;265,000;265,000;-14,150;3,278;-7,281;22,524
839,000;2,664;0,747;-33,823;1,976;9,098;4,108;30,146;3,462;-37,652;-2,706;0,000;33,136;32,985;9,302;1,836;-16,127;-9,747;-19,060;-11,761;-3,151;27,075;0,000;258,640;Inf;265,000;265,000;-14,183;3,268;-7,261;22,526
839,500;2,664;0,747;-33,823;1,976;9,098;4,108;30,146;3,462;-37,652;-2,706;0,000;33,100;33,000;9,302;1,836;-16,020;-9,714;-19,017;-11,726;-3,151;27,075;0,000;258,440;Inf;265,000;265,000;-14,174;3,258;-7,272;22,524
840,000;3,541;0,832;-35,209;1,911;9,220;4,108;30,146;3,462;-37,652;-2,706;0,000;33,100;33,000;9,276;1,991;-15,984;-9,710;-19,002;-11,709;-3,151;27,075;0,000;258,440;Inf;265,000;265,000;-14,119;3,248;-7,281;22,506
840,500;3,541;0,832;-35,209;1,911;9,220;4,108;30,146;3,462;-37,652;-2,706;0,000;33,100;33,000;9,276;1,991;-16,082;-9,737;-19,039;-11,773;-3,151;27,075;0,000;258,440;Inf;265,000;265,000;-14,101;3,253;-7,276;22,522
841,000;3,541;0,832;-35,209;1,911;9,220;4,108;30,146;3,462;-37,652;-2,706;0,000;33,100;33,000;9,276;1,991;-16,175;-9,779;-19,037;-11,843;-3,151;27,075;0,000;258,440;Inf;265,000;265,000;-14,158;3,258;-7,289;22,530
841,500;3,541;0,832;-35,209;1,911;9,220;4,108;30,146;3,462;-37,652;-2,706;0,000;33,100;33,000;9,276;1,991;-16,107;-9,756;-19,014;-11,789;-3,151;27,075;0,000;258,440;Inf;265,000;265,000;-14,208;3,262;-7,295;22,521
842,000;3,541;0,832;-35,209;1,911;9,220;4,118;30,163;3,462;-37,664;-2,707;0,000;33,148;33,061;9,276;1,991;-16,024;-9,727;-18,993;-11,736;-3,149;27,076;0,000;258,440;Inf;265,000;265,000;-14,167;3,267;-7,269;22,524
842,500;3,541;0,832;-35,209;1,911;9,220;4,118;30,163;3,462;-37,664;-2,707;0,000;33,100;33,100;9,276;1,991;-15,990;-9,702;-18,979;-11,714;-3,149;27,076;0,000;258,840;Inf;265,000;265,000;-14,120;3,271;-7,278;22,523
843,000;3,679;0,862;-35,209;1,907;9,298;4,118;30,163;3,462;-37,664;-2,707;0,000;33,100;33,100;9,217;1,925;-15,945;-9,700;-18,996;-11,701;-3,149;27,076;0,000;258,840;Inf;265,000;265,000;-14,096;3,276;-7,280;22,488
843,500;3,679;0,862;-35,209;1,907;9,298;4,118;30,163;3,462;-37,664;-2,707;0,000;33,100;33,100;9,217;1,925;-16,080;-9,733;-19,001;-11,758;-3,149;27,076;0,000;258,140;Inf;265,000;265,000;-14,086;3,282;-7,250;22,462
844,000;3,679;0,862;-35,209;1,907;9,298;4,118;30,163;3,462;-37,664;-2,707;0,000;33,100;33,100;9,217;1,925;-16,033;-9,753;-18,954;-11,783;-3,149;27,076;0,000;258,140;Inf;265,000;265,000;-14,143;3,289;-7,277;22,456
844,500;3,679;0,862;-35,209;1,907;9,298;4,118;30,163;3,462;-37,664;-2,707;0,000;33,100;33,100;9,217;1,925;-16,044;-9,742;-18,978;-11,745;-3,149;27,076;0,000;258,840;Inf;265,000;265,000;-14,131;3,295;-7,285;22,452
845,000;3,679;0,862;-35,209;1,907;9,298;4,147;30,165;3,456;-37,666;-2,720;0,000;33,152;32,993;9,217;1,925;-15,990;-9,717;-18,988;-11,717;-3,159;27,065;0,000;258,840;Inf;265,000;265,000;-14,127;3,302;-7,270;22,444
845,500;3,679;0,862;-35,209;1,907;9,298;4,147;30,165;3,456;-37,666;-2,720;0,000;33,200;33,000;9,217;1,925;-15,948;-9,680;-18,961;-11,670;-3,159;27,065;0,000;258,440;Inf;265,000;265,000;-14,103;3,308;-7,284;22,375
846,000;3,679;0,862;-35,209;1,907;9,298;4,147;30,165;3,456;-37,666;-2,720;0,000;33,200;33,000;9,217;1,925;-15,993;-9,695;-18,990;-11,704;-3,159;27,065;0,000;258,440;Inf;265,000;265,000;-14,065;3,314;-7,260;22,314
846,500;3,710;0,896;-35,209;1,910;9,274;4,147;30,165;3,456;-37,666;-2,720;0,000;33,200;33,000;9,193;2,033;-16,056;-9,732;-18,976;-11,769;-3,159;27,065;0,000;258,440;Inf;265,000;265,000;-14,095;3,320;-7,264;22,343
847,000;3,710;0,896;-35,209;1,910;9,274;4,147;30,165;3,456;-37,666;-2,720;0,000;33,200;33,000;9,193;2,033;-16,067;-9,751;-18,974;-11,793;-3,159;27,065;0,000;258,440;Inf;265,000;265,000;-14,133;3,326;-7,276;22,397
847,500;3,710;0,896;-35,209;1,910;9,274;4,147;30,165;3,456;-37,666;-2,720;0,000;33,200;33,000;9,193;2,033;-16,014;-9,736;-18,994;-11,734;-3,159;27,065;0,000;258,240;Inf;265,000;265,000;-14,146;3,333;-7,268;22,452
848,000;3,710;0,896;-35,209;1,910;9,274;4,147;30,165;3,456;-37,666;-2,720;0,000;33,200;33,000;9,193;2,033;-15,939;-9,698;-18,962;-11,700;-3,159;27,065;0,000;258,240;Inf;265,000;265,000;-14,120;3,339;-7,272;22,470
848,500;3,710;0,896;-35,209;1,910;9,274;4,124;30,177;3,465;-37,645;-2,718;0,000;33,163;32,976;9,193;2,033;-15,955;-9,703;-18,984;-11,691;-3,143;27,062;0,000;258,240;Inf;265,000;265,000;-14,075;3,345;-7,265;22,494
849,000;3,710;0,896;-35,209;1,910;9,274;4,124;30,177;3,465;-37,645;-2,718;0,000;33,200;33,000;9,193;2,033;-16,027;-9,727;-19,030;-11,768;-3,143;27,062;0,000;258,240;Inf;265,000;265,000;-14,083;3,351;-7,277;22,492
849,500;3,849;0,887;-35,209;1,909;9,282;4,124;30,177;3,465;-37,645;-2,718;0,000;33,200;33,000;9,246;1,937;-16,153;-9,759;-19,066;-11,800;-3,143;27,062;0,000;258,240;Inf;265,000;265,000;-14,138;3,357;-7,256;22,519
850,000;3,849;0,887;-35,209;1,909;9,282;4,124;30,177;3,465;-37,645;-2,718;0,000;33,200;33,000;9,246;1,937;-16,146;-9,751;-19,050;-11,793;-3,143;27,062;0,000;258,240;Inf;265,000;265,000;-14,195;3,365;-7,276;22,559
850,500;3,849;0,887;-35,209;1,909;9,282;4,124;30,177;3,465;-37,645;-2,718;0,000;33,200;33,000;9,246;1,937;-16,057;-9,723;-19,011;-11,734;-3,143;27,062;0,000;257,840;Inf;265,000;265,000;-14,185;3,373;-7,266;22,597
851,000;3,849;0,887;-35,209;1,909;9,282;4,124;30,177;3,465;-37,645;-2,718;0,000;33,200;33,000;9,246;1,937;-16,001;-9,708;-19,006;-11,709;-3,143;27,062;0,000;257,840;Inf;265,000;265,000;-14,131;3,381;-7,274;22,599
851,500;3,849;0,887;-35,209;1,909;9,282;4,127;30,201;3,482;-37,634;-2,716;0,000;33,169;33,083;9,246;1,937;-16,040;-9,726;-19,047;-11,770;-3,146;27,074;0,000;257,940;Inf;265,000;265,000;-14,106;3,388;-7,270;22,587
852,000;3,849;0,887;-35,209;1,909;9,282;4,127;30,201;3,482;-37,634;-2,716;0,000;33,200;33,100;9,246;1,937;-16,111;-9,747;-19,004;-11,781;-3,146;27,074;0,000;257,940;Inf;265,000;265,000;-14,146;3,396;-7,278;22,609
852,500;3,849;0,887;-35,209;1,909;9,282;4,127;30,201;3,482;-37,634;-2,716;0,000;33,200;33,100;9,246;1,937;-16,094;-9,740;-18,980;-11,772;-3,146;27,074;0,000;258,340;Inf;265,000;265,000;-14,161;3,403;-7,272;22,662
853,000;3,495;0,878;-34,120;1,927;9,228;4,127;30,201;3,482;-37,634;-2,716;0,000;33,200;33,100;9,329;1,728;-16,028;-9,725;-18,974;-11,726;-3,146;27,074;0,000;258,340;Inf;265,000;265,000;-14,147;3,410;-7,278;22,695
853,500;3,495;0,878;-34,120;1,927;9,228;4,127;30,201;3,482;-37,634;-2,716;0,000;33,200;33,100;9,329;1,728;-15,982;-9,707;-18,958;-11,714;-3,146;27,074;0,000;258,240;Inf;265,000;265,000;-14,113;3,412;-7,255;22,749
854,000;3,495;0,878;-34,120;1,927;9,228;4,127;30,201;3,482;-37,634;-2,716;0,000;33,200;33,100;9,329;1,728;-15,969;-9,691;-18,949;-11,709;-3,146;27,074;0,000;258,240;Inf;265,000;265,000;-14,090;3,413;-7,267;22,765
854,500;3,495;0,878;-34,120;1,927;9,228;4,127;30,201;3,482;-37,634;-2,716;0,000;33,200;33,100;9,329;1,728;-16,002;-9,705;-18,967;-11,727;-3,146;27,074;0,000;258,440;Inf;265,000;265,000;-14,080;3,415;-7,255;22,767
855,000;3,495;0,878;-34,120;1,927;9,228;4,135;30,205;3,485;-37,698;-2,705;0,000;33,164;33,053;9,329;1,728;-16,083;-9,735;-18,929;-11,754;-3,144;27,073;0,000;258,440;Inf;265,000;265,000;-14,100;3,416;-7,264;22,776
855,500;3,495;0,878;-34,120;1,927;9,228;4,135;30,205;3,485;-37,698;-2,705;0,000;33,200;33,100;9,329;1,728;-16,021;-9,703;-18,968;-11,709;-3,144;27,073;0,000;258,540;Inf;265,000;265,000;-14,125;3,417;-7,265;22,755
856,000;3,513;0,827;-35,209;1,916;9,300;4,135;30,205;3,485;-37,698;-2,705;0,000;33,200;33,100;9,222;1,970;-15,977;-9,699;-18,951;-11,688;-3,144;27,073;0,000;258,540;Inf;265,000;265,000;-14,100;3,419;-7,267;22,757
856,500;3,513;0,827;-35,209;1,916;9,300;4,135;30,205;3,485;-37,698;-2,705;0,000;33,200;33,100;9,222;1,970;-15,938;-9,677;-18,985;-11,693;-3,144;27,073;0,000;258,340;Inf;265,000;265,000;-14,079;3,420;-7,255;22,767
857,000;3,513;0,827;-35,209;1,916;9,300;4,135;30,205;3,485;-37,698;-2,705;0,000;33,200;33,100;9,222;1,970;-16,000;-9,698;-19,002;-11,710;-3,144;27,073;0,000;258,340;Inf;265,000;265,000;-14,073;3,422;-7,254;22,765
857,500;3,513;0,827;-35,209;1,916;9,300;4,135;30,205;3,485;-37,698;-2,705;0,000;33,200;33,100;9,222;1,970;-16,060;-9,757;-19,033;-11,761;-3,144;27,073;0,000;258,440;Inf;265,000;265,000;-14,103;3,423;-7,263;22,714
858,000;3,513;0,827;-35,209;1,916;9,300;4,183;30,204;3,454;-37,688;-2,714;0,000;33,165;33,097;9,222;1,970;-16,113;-9,751;-19,042;-11,771;-3,153;27,070;0,000;258,440;Inf;265,000;265,000;-14,153;3,425;-7,285;22,672
858,500;3,513;0,827;-35,209;1,916;9,300;4,183;30,204;3,454;-37,688;-2,714;0,000;33,200;33,100;9,222;1,970;-16,012;-9,704;-19,021;-11,718;-3,153;27,070;0,000;258,740;Inf;265,000;265,000;-14,169;3,426;-7,259;22,633
859,000;3,513;0,827;-35,209;1,916;9,300;4,183;30,204;3,454;-37,688;-2,714;0,000;33,200;33,100;9,222;1,970;-15,964;-9,695;-18,972;-11,682;-3,153;27,070;0,000;258,740;Inf;265,000;265,000;-14,114;3,427;-7,243;22,586
859,500;3,311;0,768;-35,209;1,874;9,265;4,183;30,204;3,454;-37,688;-2,714;0,000;33,200;33,100;9,276;1,924;-15,993;-9,696;-19,022;-11,709;-3,153;27,070;0,000;258,840;Inf;265,000;265,000;-14,078;3,429;-7,263;22,551
860,000;3,311;0,768;-35,209;1,874;9,265;4,183;30,204;3,454;-37,688;-2,714;0,000;33,200;33,100;9,276;1,924;-16,079;-9,743;-19,033;-11,787;-3,153;27,070;0,000;258,840;Inf;265,000;265,000;-14,105;3,427;-7,255;22,534
860,500;3,311;0,768;-35,209;1,874;9,265;4,183;30,204;3,454;-37,688;-2,714;0,000;33,200;33,100;9,276;1,924;-16,138;-9,746;-19,043;-11,796;-3,153;27,070;0,000;258,740;Inf;265,000;265,000;-14,161;3,425;-7,277;22,500
861,000;3,311;0,768;-35,209;1,874;9,265;4,183;30,204;3,454;-37,688;-2,714;0,000;33,200;33,100;9,276;1,924;-16,098;-9,751;-19,023;-11,784;-3,153;27,070;0,000;258,740;Inf;265,000;265,000;-14,181;3,423;-7,272;22,511
861,500;3,311;0,768;-35,209;1,874;9,265;4,137;30,220;3,444;-37,711;-2,722;0,000;33,174;33,079;9,276;1,924;-16,034;-9,718;-19,021;-11,732;-3,154;27,069;0,000;259,240;Inf;265,000;265,000;-14,164;3,421;-7,278;22,516
862,000;3,311;0,768;-35,209;1,874;9,265;4,137;30,220;3,444;-37,711;-2,722;0,000;33,200;33,100;9,276;1,924;-15,969;-9,701;-19,002;-11,709;-3,154;27,069;0,000;259,240;Inf;265,000;265,000;-14,126;3,420;-7,284;22,501
862,500;2,345;0,640;-33,024;1,914;9,192;4,137;30,220;3,444;-37,711;-2,722;0,000;33,200;33,100;9,394;1,873;-16,015;-9,723;-19,043;-11,741;-3,154;27,069;0,000;259,140;Inf;265,000;265,000;-14,095;3,418;-7,240;22,507
863,000;2,345;0,640;-33,024;1,914;9,192;4,137;30,220;3,444;-37,711;-2,722;0,000;33,200;33,100;9,394;1,873;-16,140;-9,746;-19,053;-11,792;-3,154;27,069;0,000;259,140;Inf;265,000;265,000;-14,131;3,400;-7,267;22,528
863,500;2,345;0,640;-33,024;1,914;9,192;4,137;30,220;3,444;-37,711;-2,722;0,000;33,200;33,100;9,394;1,873;-16,133;-9,760;-19,015;-11,801;-3,154;27,069;0,000;259,040;Inf;265,000;265,000;-14,182;3,383;-7,279;22,537
864,000;2,345;0,640;-33,024;1,914;9,192;4,137;30,220;3,444;-37,711;-2,722;0,000;33,200;33,100;9,394;1,873;-16,067;-9,750;-19,006;-11,757;-3,154;27,069;0,000;259,040;Inf;265,000;265,000;-14,177;3,366;-7,277;22,572
864,500;2,345;0,640;-33,024;1,914;9,192;4,125;30,228;3,458;-37,694;-2,704;0,000;33,175;33,106;9,394;1,873;-16,015;-9,716;-18,984;-11,718;-3,153;27,066;0,000;259,040;Inf;265,000;265,000;-14,145;3,349;-7,264;22,643
865,000;2,345;0,640;-33,024;1,914;9,192;4,125;30,228;3,458;-37,694;-2,704;0,000;33,200;33,100;9,394;1,873;-15,975;-9,690;-18,967;-11,695;-3,153;27,066;0,000;259,040;Inf;265,000;265,000;-14,108;3,333;-7,264;22,663
865,500;2,345;0,640;-33,024;1,914;9,192;4,125;30,228;3,458;-37,694;-2,704;0,000;33,200;33,100;9,394;1,873;-16,100;-9,742;-19,011;-11,791;-3,153;27,066;0,000;258,940;Inf;265,000;265,000;-14,082;3,316;-7,267;22,712
866,000;3,514;0,812;-35,209;1,889;9,271;4,125;30,228;3,458;-37,694;-2,704;0,000;33,200;33,100;9,235;1,997;-16,147;-9,763;-19,036;-11,816;-3,153;27,066;0,000;258,940;Inf;265,000;265,000;-14,161;3,301;-7,276;22,753
866,500;3,514;0,812;-35,209;1,889;9,271;4,125;30,228;3,458;-37,694;-2,704;0,000;33,200;33,100;9,235;1,997;-16,056;-9,742;-19,029;-11,756;-3,153;27,066;0,000;258,740;Inf;265,000;265,000;-14,191;3,304;-7,279;22,737
867,000;3,514;0,812;-35,209;1,889;9,271;4,125;30,228;3,458;-37,694;-2,704;0,000;33,200;33,100;9,235;1,997;-15,964;-9,707;-19,000;-11,717;-3,153;27,066;0,000;258,740;Inf;265,000;265,000;-14,146;3,307;-7,283;22,719
867,500;3,514;0,812;-35,209;1,889;9,271;4,125;30,228;3,458;-37,694;-2,704;0,000;33,200;33,100;9,235;1,997;-15,934;-9,708;-18,957;-11,703;-3,153;27,066;0,000;258,440;Inf;265,000;265,000;-14,097;3,311;-7,253;22,689
868,000;3,514;0,812;-35,209;1,889;9,271;4,111;30,237;3,468;-37,688;-2,722;0,000;33,165;33,025;9,235;1,997;-15,949;-9,710;-18,977;-11,709;-3,163;27,056;0,000;258,440;Inf;265,000;265,000;-14,075;3,314;-7,276;22,733
868,500;3,514;0,812;-35,209;1,889;9,271;4,111;30,237;3,468;-37,688;-2,722;0,000;33,200;33,000;9,235;1,997;-16,023;-9,738;-18,967;-11,786;-3,163;27,056;0,000;258,640;Inf;265,000;265,000;-14,086;3,317;-7,267;22,759
869,000;3,294;0,845;-34,553;1,953;9,172;4,111;30,237;3,468;-37,688;-2,722;0,000;33,200;33,000;9,299;1,963;-16,031;-9,746;-18,936;-11,797;-3,163;27,056;0,000;258,640;Inf;265,000;265,000;-14,128;3,321;-7,276;22,792
869,500;3,294;0,845;-34,553;1,953;9,172;4,111;30,237;3,468;-37,688;-2,722;0,000;33,200;33,000;9,299;1,963;-16,003;-9,710;-18,944;-11,720;-3,163;27,056;0,000;258,640;Inf;265,000;265,000;-14,127;3,320;-7,267;22,808
870,000;3,294;0,845;-34,553;1,953;9,172;4,111;30,237;3,468;-37,688;-2,722;0,000;33,200;33,000;9,299;1,963;-15,932;-9,711;-18,939;-11,690;-3,163;27,056;0,000;258,640;Inf;265,000;265,000;-14,094;3,320;-7,275;22,835
870,500;3,294;0,845;-34,553;1,953;9,172;4,111;30,237;3,468;-37,688;-2,722;0,000;33,200;33,000;9,299;1,963;-15,897;-9,674;-18,929;-11,658;-3,163;27,056;0,000;258,840;Inf;265,000;265,000;-14,068;3,319;-7,263;22,837
871,000;3,294;0,845;-34,553;1,953;9,172;4,153;30,247;3,491;-37,651;-2,702;0,000;33,177;33,046;9,299;1,963;-15,961;-9,674;-18,976;-11,698;-3,161;27,063;0,000;258,840;Inf;265,000;265,000;-14,039;3,319;-7,244;22,845
871,500;3,294;0,845;-34,553;1,953;9,172;4,153;30,247;3,491;-37,651;-2,702;0,000;33,200;33,000;9,299;1,963;-16,098;-9,749;-18,969;-11,832;-3,161;27,063;0,000;258,940;Inf;265,000;265,000;-14,077;3,319;-7,258;22,850
872,000;3,655;0,959;-33,711;1,949;9,135;4,153;30,247;3,491;-37,651;-2,702;0,000;33,200;33,000;9,479;1,929;-16,128;-9,763;-18,948;-11,800;-3,161;27,063;0,000;258,940;Inf;265,000;265,000;-14,162;3,318;-7,256;22,863
872,500;3,655;0,959;-33,711;1,949;9,135;4,153;30,247;3,491;-37,651;-2,702;0,000;33,200;33,000;9,479;1,929;-16,046;-9,738;-18,935;-11,747;-3,161;27,063;0,000;258,840;Inf;265,000;265,000;-14,160;3,324;-7,264;22,845
873,000;3,655;0,959;-33,711;1,949;9,135;4,153;30,247;3,491;-37,651;-2,702;0,000;33,200;33,000;9,479;1,929;-15,913;-9,684;-18,923;-11,645;-3,161;27,063;0,000;258,840;Inf;265,000;265,000;-14,116;3,329;-7,256;22,852
873,500;3,655;0,959;-33,711;1,949;9,135;4,153;30,247;3,491;-37,651;-2,702;0,000;33,200;33,000;9,479;1,929;-15,905;-9,682;-18,928;-11,671;-3,161;27,063;0,000;258,840;Inf;265,000;265,000;-14,041;3,334;-7,248;22,832
874,000;3,655;0,959;-33,711;1,949;9,135;4,153;30,247;3,491;-37,651;-2,702;0,000;33,200;33,000;9,479;1,929;-16,036;-9,705;-18,969;-11,758;-3,161;27,063;0,000;258,840;Inf;265,000;265,000;-14,046;3,340;-7,237;22,816
874,500;3,655;0,959;-33,711;1,949;9,135;4,163;30,265;3,478;-37,635;-2,721;0,000;33,169;33,017;9,479;1,929;-16,078;-9,763;-18,948;-11,795;-3,160;27,058;0,000;258,640;Inf;265,000;265,000;-14,117;3,345;-7,250;22,841
875,000;3,655;0,959;-33,711;1,949;9,135;4,163;30,265;3,478;-37,635;-2,721;0,000;33,200;33,000;9,479;1,929;-16,097;-9,739;-18,938;-11,755;-3,160;27,058;0,000;258,640;Inf;265,000;265,000;-14,146;3,350;-7,276;22,790
875,500;3,774;0,900;-35,209;1,897;9,237;4,163;30,265;3,478;-37,635;-2,721;0,000;33,200;33,000;9,255;2,010;-15,975;-9,721;-18,927;-11,696;-3,160;27,058;0,000;258,640;Inf;265,000;265,000;-14,132;3,355;-7,250;22,782
876,000;3,774;0,900;-35,209;1,897;9,237;4,163;30,265;3,478;-37,635;-2,721;0,000;33,200;33,000;9,255;2,010;-15,923;-9,694;-18,911;-11,671;-3,160;27,058;0,000;258,640;Inf;265,000;265,000;-14,080;3,362;-7,249;22,775
876,500;3,774;0,900;-35,209;1,897;9,237;4,163;30,265;3,478;-37,635;-2,721;0,000;33,200;33,000;9,255;2,010;-15,986;-9,697;-18,963;-11,710;-3,160;27,058;0,000;259,040;Inf;265,000;265,000;-14,050;3,369;-7,233;22,791
877,000;3,774;0,900;-35,209;1,897;9,237;4,163;30,265;3,478;-37,635;-2,721;0,000;33,200;33,000;9,255;2,010;-16,051;-9,729;-18,957;-11,765;-3,160;27,058;0,000;259,040;Inf;265,000;265,000;-14,089;3,375;-7,251;22,809
877,500;3,774;0,900;-35,209;1,897;9,237;4,114;30,276;3,480;-37,642;-2,728;0,000;33,168;33,013;9,255;2,010;-16,073;-9,730;-18,966;-11,785;-3,162;27,048;0,000;258,840;Inf;265,000;265,000;-14,125;3,382;-7,250;22,831
878,000;3,774;0,900;-35,209;1,897;9,237;4,114;30,276;3,480;-37,642;-2,728;0,000;33,200;33,000;9,255;2,010;-16,045;-9,716;-18,959;-11,726;-3,162;27,048;0,000;258,840;Inf;265,000;265,000;-14,138;3,388;-7,247;22,781
878,500;3,091;0,826;-33,869;1,933;9,139;4,114;30,276;3,480;-37,642;-2,728;0,000;33,200;33,000;9,434;1,852;-15,992;-9,691;-18,948;-11,700;-3,162;27,048;0,000;258,640;Inf;265,000;265,000;-14,112;3,394;-7,249;22,642
879,000;3,091;0,826;-33,869;1,933;9,139;4,114;30,276;3,480;-37,642;-2,728;0,000;33,200;33,000;9,434;1,852;-15,939;-9,671;-18,915;-11,669;-3,162;27,048;0,000;258,640;Inf;265,000;265,000;-14,083;3,390;-7,231;22,624
879,500;3,091;0,826;-33,869;1,933;9,139;4,114;30,276;3,480;-37,642;-2,728;0,000;33,200;33,000;9,434;1,852;-15,907;-9,664;-18,952;-11,670;-3,162;27,048;0,000;257,940;Inf;265,000;265,000;-14,049;3,385;-7,248;22,574
880,000;3,091;0,826;-33,869;1,933;9,139;4,114;30,276;3,480;-37,642;-2,728;0,000;33,200;33,000;9,434;1,852;-16,013;-9,696;-19,003;-11,721;-3,162;27,048;0,000;257,940;Inf;265,000;265,000;-14,048;3,380;-7,239;22,606
880,500;3,091;0,826;-33,869;1,933;9,139;4,114;30,276;3,480;-37,642;-2,728;0,000;33,200;33,000;9,434;1,852;-16,082;-9,731;-19,032;-11,775;-3,162;27,048;0,000;258,640;Inf;265,000;265,000;-14,108;3,375;-7,260;22,594
881,000;3,091;0,826;-33,869;1,933;9,139;4,120;30,277;3,502;-37,646;-2,724;0,000;33,163;32,988;9,434;1,852;-16,015;-9,716;-19,001;-11,743;-3,164;27,050;0,000;258,640;Inf;265,000;265,000;-14,155;3,370;-7,257;22,575
881,500;3,091;0,826;-33,869;1,933;9,139;4,120;30,277;3,502;-37,646;-2,724;0,000;33,200;33,000;9,434;1,852;-15,948;-9,684;-18,971;-11,702;-3,164;27,050;0,000;258,640;Inf;265,000;265,000;-14,119;3,366;-7,256;22,548
882,000;2,895;0,740;-35,036;1,903;9,215;4,120;30,277;3,502;-37,646;-2,724;0,000;33,200;33,000;9,310;2,071;-15,916;-9,663;-18,950;-11,670;-3,164;27,050;0,000;258,640;Inf;265,000;265,000;-14,076;3,361;-7,254;22,542
882,500;2,895;0,740;-35,036;1,903;9,215;4,120;30,277;3,502;-37,646;-2,724;0,000;33,200;33,000;9,310;2,071;-15,984;-9,684;-18,991;-11,704;-3,164;27,050;0,000;258,140;Inf;265,000;265,000;-14,050;3,354;-7,253;22,471
883,000;2,895;0,740;-35,036;1,903;9,215;4,120;30,277;3,502;-37,646;-2,724;0,000;33,200;33,000;9,310;2,071;-16,116;-9,731;-19,038;-11,784;-3,164;27,050;0,000;258,140;Inf;265,000;265,000;-14,091;3,346;-7,257;22,403
883,500;2,895;0,740;-35,036;1,903;9,215;4,120;30,277;3,502;-37,646;-2,724;0,000;33,200;33,000;9,310;2,071;-16,128;-9,761;-19,050;-11,811;-3,164;27,050;0,000;257,940;Inf;265,000;265,000;-14,167;3,339;-7,278;22,423
884,000;2,895;0,740;-35,036;1,903;9,215;4,116;30,282;3,465;-37,633;-2,729;0,000;33,162;32,938;9,310;2,071;-15,960;-9,700;-18,978;-11,708;-3,164;27,045;0,000;257,940;Inf;265,000;265,000;-14,188;3,331;-7,251;22,444
884,500;2,895;0,740;-35,036;1,903;9,215;4,116;30,282;3,465;-37,633;-2,729;0,000;33,200;32,900;9,310;2,071;-15,947;-9,697;-18,971;-11,665;-3,164;27,045;0,000;258,040;Inf;265,000;265,000;-14,086;3,324;-7,254;22,484
885,000;3,373;0,830;-35,209;1,959;9,285;4,116;30,282;3,465;-37,633;-2,729;0,000;33,200;32,900;9,173;1,857;-15,991;-9,717;-18,995;-11,707;-3,164;27,045;0,000;258,040;Inf;265,000;265,000;-14,070;3,317;-7,258;22,565
885,500;3,373;0,830;-35,209;1,959;9,285;4,116;30,282;3,465;-37,633;-2,729;0,000;33,200;32,900;9,173;1,857;-16,064;-9,734;-18,984;-11,757;-3,164;27,045;0,000;258,840;Inf;265,000;265,000;-14,103;3,318;-7,249;22,596
886,000;3,373;0,830;-35,209;1,959;9,285;4,116;30,282;3,465;-37,633;-2,729;0,000;33,200;32,900;9,173;1,857;-16,048;-9,734;-18,966;-11,797;-3,164;27,045;0,000;258,840;Inf;265,000;265,000;-14,135;3,319;-7,254;22,673
886,500;3,373;0,830;-35,209;1,959;9,285;4,116;30,282;3,465;-37,633;-2,729;0,000;33,200;32,900;9,173;1,857;-16,016;-9,742;-18,977;-11,738;-3,164;27,045;0,000;258,440;Inf;265,000;265,000;-14,136;3,320;-7,262;22,708
887,000;3,373;0,830;-35,209;1,959;9,285;4,116;30,282;3,465;-37,633;-2,729;0,000;33,200;32,900;9,173;1,857;-15,989;-9,713;-18,978;-11,731;-3,164;27,045;0,000;258,440;Inf;265,000;265,000;-14,118;3,321;-7,251;22,668
887,500;3,373;0,830;-35,209;1,959;9,285;4,134;30,299;3,464;-37,626;-2,717;0,000;33,165;32,933;9,173;1,857;-15,953;-9,698;-18,982;-11,698;-3,170;27,047;0,000;258,740;Inf;265,000;265,000;-14,103;3,322;-7,245;22,638
888,000;3,373;0,830;-35,209;1,959;9,285;4,134;30,299;3,464;-37,626;-2,717;0,000;33,200;32,900;9,173;1,857;-16,049;-9,712;-18,993;-11,744;-3,170;27,047;0,000;258,740;Inf;265,000;265,000;-14,082;3,323;-7,251;22,595
888,500;3,777;0,902;-35,209;1,913;9,363;4,134;30,299;3,464;-37,626;-2,717;0,000;33,200;32,900;9,143;1,907;-16,056;-9,721;-18,980;-11,763;-3,170;27,047;0,000;258,640;Inf;265,000;265,000;-14,125;3,323;-7,253;22,568
889,000;3,777;0,902;-35,209;1,913;9,363;4,134;30,299;3,464;-37,626;-2,717;0,000;33,200;32,900;9,143;1,907;-16,000;-9,688;-18,963;-11,730;-3,170;27,047;0,000;258,640;Inf;265,000;265,000;-14,130;3,331;-7,244;22,605
889,500;3,777;0,902;-35,209;1,913;9,363;4,134;30,299;3,464;-37,626;-2,717;0,000;33,200;32,900;9,143;1,907;-16,008;-9,698;-18,952;-11,705;-3,170;27,047;0,000;258,940;Inf;265,000;265,000;-14,095;3,338;-7,256;22,672
890,000;3,777;0,902;-35,209;1,913;9,363;4,134;30,299;3,464;-37,626;-2,717;0,000;33,200;32,900;9,143;1,907;-15,946;-9,657;-18,950;-11,691;-3,170;27,047;0,000;258,940;Inf;265,000;265,000;-14,091;3,345;-7,245;22,775
890,500;3,777;0,902;-35,209;1,913;9,363;4,155;30,306;3,472;-37,617;-2,711;0,000;33,153;33,017;9,143;1,907;-15,962;-9,666;-18,956;-11,673;-3,180;27,035;0,000;258,540;Inf;265,000;265,000;-14,061;3,352;-7,235;22,787
891,000;3,777;0,902;-35,209;1,913;9,363;4,155;30,306;3,472;-37,617;-2,711;0,000;33,200;33,000;9,143;1,907;-16,028;-9,728;-18,948;-11,756;-3,180;27,035;0,000;258,540;Inf;265,000;265,000;-14,064;3,359;-7,229;22,806
891,500;3,733;0,941;-35,209;1,927;9,264;4,155;30,306;3,472;-37,617;-2,711;0,000;33,200;33,000;9,217;1,836;-16,038;-9,702;-18,932;-11,736;-3,180;27,035;0,000;258,240;Inf;265,000;265,000;-14,115;3,366;-7,231;22,834
892,000;3,733;0,941;-35,209;1,927;9,264;4,155;30,306;3,472;-37,617;-2,711;0,000;33,200;33,000;9,217;1,836;-15,985;-9,709;-18,928;-11,712;-3,180;27,035;0,000;258,240;Inf;265,000;265,000;-14,102;3,372;-7,248;22,812
892,500;3,733;0,941;-35,209;1,927;9,264;4,155;30,306;3,472;-37,617;-2,711;0,000;33,200;33,000;9,217;1,836;-15,933;-9,659;-18,921;-11,670;-3,180;27,035;0,000;258,340;Inf;265,000;265,000;-14,083;3,378;-7,238;22,821
893,000;3,733;0,941;-35,209;1,927;9,264;4,155;30,306;3,472;-37,617;-2,711;0,000;33,200;33,000;9,217;1,836;-15,922;-9,656;-18,924;-11,634;-3,180;27,035;0,000;258,340;Inf;265,000;265,000;-14,046;3,384;-7,239;22,838
893,500;3,733;0,941;-35,209;1,927;9,264;4,158;30,310;3,484;-37,624;-2,732;0,000;33,147;32,938;9,217;1,836;-15,982;-9,644;-18,920;-11,681;-3,185;27,039;0,000;258,040;Inf;265,000;265,000;-14,034;3,390;-7,233;22,860
894,000;3,733;0,941;-35,209;1,927;9,264;4,158;30,310;3,484;-37,624;-2,732;0,000;33,100;32,900;9,217;1,836;-15,996;-9,695;-18,920;-11,726;-3,185;27,039;0,000;258,040;Inf;265,000;265,000;-14,057;3,395;-7,223;22,868
894,500;3,733;0,941;-35,209;1,927;9,264;4,158;30,310;3,484;-37,624;-2,732;0,000;33,100;32,900;9,217;1,836;-16,044;-9,702;-18,947;-11,728;-3,185;27,039;0,000;258,440;Inf;265,000;265,000;-14,084;3,401;-7,228;22,874
895,000;3,363;0,796;-35,209;1,915;9,242;4,158;30,310;3,484;-37,624;-2,732;0,000;33,100;32,900;9,409;1,769;-15,965;-9,665;-18,948;-11,675;-3,185;27,039;0,000;258,440;Inf;265,000;265,000;-14,105;3,406;-7,231;22,893
895,500;3,363;0,796;-35,209;1,915;9,242;4,158;30,310;3,484;-37,624;-2,732;0,000;33,100;32,900;9,409;1,769;-15,896;-9,638;-18,933;-11,643;-3,185;27,039;0,000;258,840;Inf;265,000;265,000;-14,063;3,406;-7,225;22,889
896,000;3,363;0,796;-35,209;1,915;9,242;4,158;30,310;3,484;-37,624;-2,732;0,000;33,100;32,900;9,409;1,769;-15,939;-9,651;-18,933;-11,670;-3,185;27,039;0,000;258,840;Inf;265,000;265,000;-14,028;3,405;-7,196;22,857
896,500;3,363;0,796;-35,209;1,915;9,242;4,158;30,310;3,484;-37,624;-2,732;0,000;33,100;32,900;9,409;1,769;-16,010;-9,672;-18,942;-11,736;-3,185;27,039;0,000;258,540;Inf;265,000;265,000;-14,048;3,404;-7,211;22,862
897,000;3,363;0,796;-35,209;1,915;9,242;4,152;30,308;3,463;-37,613;-2,745;0,000;33,140;32,909;9,409;1,769;-16,088;-9,691;-18,966;-11,757;-3,182;27,033;0,000;258,540;Inf;265,000;265,000;-14,090;3,404;-7,246;22,863
897,500;3,363;0,796;-35,209;1,915;9,242;4,152;30,308;3,463;-37,613;-2,745;0,000;33,100;32,900;9,409;1,769;-16,025;-9,675;-18,962;-11,723;-3,182;27,033;0,000;258,340;Inf;265,000;265,000;-14,126;3,403;-7,225;22,890
