t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
898,000;2,922;0,728;-34,581;1,922;9,287;4,152;30,308;3,463;-37,613;-2,745;0,000;33,100;32,900;9,331;1,768;-15,951;-9,645;-18,939;-11,663;-3,182;27,033;0,000;258,340;Inf;265,000;265,000;-14,096;3,402;-7,232;22,879
898,500;2,922;0,728;-34,581;1,922;9,287;4,152;30,308;3,463;-37,613;-2,745;0,000;33,100;32,900;9,331;1,768;-15,907;-9,634;-18,922;-11,657;-3,182;27,033;0,000;258,640;Inf;265,000;265,000;-14,049;3,394;-7,215;22,867
899,000;2,922;0,728;-34,581;1,922;9,287;4,152;30,308;3,463;-37,613;-2,745;0,000;33,100;32,900;9,331;1,768;-15,986;-9,668;-18,901;-11,712;-3,182;27,033;0,000;258,640;Inf;265,000;265,000;-14,030;3,387;-7,211;22,894
899,500;2,922;0,728;-34,581;1,922;9,287;4,152;30,308;3,463;-37,613;-2,745;0,000;33,100;32,900;9,331;1,768;-16,014;-9,678;-18,914;-11,723;-3,182;27,033;0,000;259,540;Inf;265,000;265,000;-14,067;3,379;-7,212;22,888
900,000;2,922;0,728;-34,581;1,922;9,287;4,154;30,316;3,474;-37,619;-2,748;0,000;33,139;32,891;9,331;1,768;-15,987;-9,673;-18,903;-11,715;-3,191;27,034;0,000;259,540;Inf;265,000;265,000;-14,082;3,371;-7,219;22,868
900,500;2,922;0,728;-34,581;1,922;9,287;4,154;30,316;3,474;-37,619;-2,748;0,000;33,100;32,900;9,331;1,768;-15,949;-9,638;-18,893;-11,656;-3,191;27,034;0,000;259,240;Inf;265,000;265,000;-14,070;3,364;-7,213;22,860
901,000;2,922;0,728;-34,581;1,922;9,287;4,154;30,316;3,474;-37,619;-2,748;0,000;33,100;32,900;9,331;1,768;-15,876;-9,634;-18,884;-11,611;-3,191;27,034;0,000;259,240;Inf;265,000;265,000;-14,034;3,357;-7,216;22,852
901,500;3,260;0,759;-35,209;1,868;9,263;4,154;30,316;3,474;-37,619;-2,748;0,000;33,100;32,900;9,289;2,009;-15,834;-9,624;-18,880;-11,609;-3,191;27,034;0,000;259,240;Inf;265,000;265,000;-14,001;3,350;-7,216;22,815
902,000;3,260;0,759;-35,209;1,868;9,263;4,154;30,316;3,474;-37,619;-2,748;0,000;33,100;32,900;9,289;2,009;-16,076;-9,685;-18,929;-11,752;-3,191;27,034;0,000;259,240;Inf;265,000;265,000;-13,987;3,348;-7,214;22,798
902,500;3,260;0,759;-35,209;1,868;9,263;4,154;30,316;3,474;-37,619;-2,748;0,000;33,100;32,900;9,289;2,009;-16,004;-9,702;-18,938;-11,720;-3,191;27,034;0,000;259,340;Inf;265,000;265,000;-14,110;3,347;-7,210;22,770
903,000;3,260;0,759;-35,209;1,868;9,263;4,154;30,316;3,474;-37,619;-2,748;0,000;33,100;32,900;9,289;2,009;-15,993;-9,678;-18,925;-11,681;-3,191;27,034;0,000;259,340;Inf;265,000;265,000;-14,091;3,345;-7,210;22,765
903,500;3,260;0,759;-35,209;1,868;9,263;4,111;30,324;3,454;-37,597;-2,739;0,000;33,124;32,923;9,289;2,009;-15,963;-9,650;-18,937;-11,650;-3,180;27,032;0,000;259,240;Inf;265,000;265,000;-14,069;3,344;-7,198;22,751
904,000;3,260;0,759;-35,209;1,868;9,263;4,111;30,324;3,454;-37,597;-2,739;0,000;33,100;32,900;9,289;2,009;-15,907;-9,608;-18,916;-11,611;-3,180;27,032;0,000;259,240;Inf;265,000;265,000;-14,050;3,343;-7,194;22,731
904,500;2,892;0,622;-35,209;1,911;9,296;4,111;30,324;3,454;-37,597;-2,739;0,000;33,100;32,900;9,239;1,941;-15,876;-9,629;-18,909;-11,623;-3,180;27,032;0,000;259,240;Inf;265,000;265,000;-14,011;3,341;-7,207;22,719
905,000;2,892;0,622;-35,209;1,911;9,296;4,111;30,324;3,454;-37,597;-2,739;0,000;33,100;32,900;9,239;1,941;-15,996;-9,661;-18,945;-11,680;-3,180;27,032;0,000;259,240;Inf;265,000;265,000;-14,009;3,334;-7,206;22,706
905,500;2,892;0,622;-35,209;1,911;9,296;4,111;30,324;3,454;-37,597;-2,739;0,000;33,100;32,900;9,239;1,941;-16,013;-9,667;-18,888;-11,726;-3,180;27,032;0,000;259,240;Inf;265,000;265,000;-14,071;3,327;-7,216;22,681
906,000;2,892;0,622;-35,209;1,911;9,296;4,111;30,324;3,454;-37,597;-2,739;0,000;33,100;32,900;9,239;1,941;-15,964;-9,653;-18,896;-11,683;-3,180;27,032;0,000;259,240;Inf;265,000;265,000;-14,073;3,320;-7,217;22,697
906,500;2,892;0,622;-35,209;1,911;9,296;4,108;30,337;3,461;-37,569;-2,749;0,000;33,124;32,828;9,239;1,941;-15,918;-9,633;-18,910;-11,645;-3,185;27,031;0,000;258,340;Inf;265,000;265,000;-14,049;3,313;-7,216;22,674
907,000;2,892;0,622;-35,209;1,911;9,296;4,108;30,337;3,461;-37,569;-2,749;0,000;33,100;32,800;9,239;1,941;-15,881;-9,614;-18,889;-11,609;-3,185;27,031;0,000;258,340;Inf;265,000;265,000;-14,026;3,306;-7,196;22,706
907,500;2,892;0,622;-35,209;1,911;9,296;4,108;30,337;3,461;-37,569;-2,749;0,000;33,100;32,800;9,239;1,941;-15,880;-9,626;-18,895;-11,637;-3,185;27,031;0,000;259,040;Inf;265,000;265,000;-13,998;3,299;-7,177;22,748
908,000;2,842;0,667;-35,209;1,892;9,292;4,108;30,337;3,461;-37,569;-2,749;0,000;33,100;32,800;9,069;1,874;-15,980;-9,656;-18,942;-11,699;-3,185;27,031;0,000;259,040;Inf;265,000;265,000;-14,009;3,292;-7,208;22,809
908,500;2,842;0,667;-35,209;1,892;9,292;4,108;30,337;3,461;-37,569;-2,749;0,000;33,100;32,800;9,069;1,874;-16,077;-9,706;-18,908;-11,739;-3,185;27,031;0,000;258,740;Inf;265,000;265,000;-14,070;3,285;-7,205;22,852
909,000;2,842;0,667;-35,209;1,892;9,292;4,108;30,337;3,461;-37,569;-2,749;0,000;33,100;32,800;9,069;1,874;-15,950;-9,670;-18,892;-11,666;-3,185;27,031;0,000;258,740;Inf;265,000;265,000;-14,107;3,278;-7,210;22,877
909,500;2,842;0,667;-35,209;1,892;9,292;4,108;30,337;3,461;-37,569;-2,749;0,000;33,100;32,800;9,069;1,874;-15,917;-9,639;-18,904;-11,622;-3,185;27,031;0,000;258,640;Inf;265,000;265,000;-14,045;3,270;-7,199;22,946
910,000;2,842;0,667;-35,209;1,892;9,292;4,178;30,356;3,489;-37,532;-2,742;0,000;33,129;32,845;9,069;1,874;-15,902;-9,646;-18,920;-11,630;-3,182;27,035;0,000;258,640;Inf;265,000;265,000;-14,020;3,263;-7,201;23,005
910,500;2,842;0,667;-35,209;1,892;9,292;4,178;30,356;3,489;-37,532;-2,742;0,000;33,100;32,800;9,069;1,874;-16,042;-9,663;-18,990;-11,697;-3,182;27,035;0,000;259,140;Inf;265,000;265,000;-14,024;3,256;-7,217;23,053
911,000;3,369;0,892;-33,139;1,953;9,188;4,178;30,356;3,489;-37,532;-2,742;0,000;33,100;32,800;9,429;1,917;-16,066;-9,703;-18,973;-11,759;-3,182;27,035;0,000;259,140;Inf;265,000;265,000;-14,098;3,250;-7,222;23,045
911,500;3,369;0,892;-33,139;1,953;9,188;4,178;30,356;3,489;-37,532;-2,742;0,000;33,100;32,800;9,429;1,917;-16,041;-9,699;-18,974;-11,738;-3,182;27,035;0,000;259,040;Inf;265,000;265,000;-14,125;3,252;-7,237;23,006
912,000;3,369;0,892;-33,139;1,953;9,188;4,178;30,356;3,489;-37,532;-2,742;0,000;33,100;32,800;9,429;1,917;-16,006;-9,677;-18,951;-11,698;-3,182;27,035;0,000;259,040;Inf;265,000;265,000;-14,113;3,254;-7,236;22,961
912,500;3,369;0,892;-33,139;1,953;9,188;4,178;30,356;3,489;-37,532;-2,742;0,000;33,100;32,800;9,429;1,917;-15,927;-9,669;-18,939;-11,645;-3,182;27,035;0,000;259,140;Inf;265,000;265,000;-14,083;3,255;-7,214;22,910
913,000;3,369;0,892;-33,139;1,953;9,188;4,160;30,362;3,479;-37,538;-2,715;0,000;33,119;32,845;9,429;1,917;-15,949;-9,651;-18,937;-11,675;-3,182;27,036;0,000;259,140;Inf;265,000;265,000;-14,045;3,257;-7,216;22,894
913,500;3,369;0,892;-33,139;1,953;9,188;4,160;30,362;3,479;-37,538;-2,715;0,000;33,100;32,800;9,429;1,917;-15,996;-9,687;-18,935;-11,740;-3,182;27,036;0,000;259,140;Inf;265,000;265,000;-14,053;3,259;-7,220;22,908
914,000;4,167;0,972;-35,209;1,896;9,287;4,160;30,362;3,479;-37,538;-2,715;0,000;33,100;32,800;9,239;1,980;-16,033;-9,704;-18,892;-11,738;-3,182;27,036;0,000;259,140;Inf;265,000;265,000;-14,089;3,261;-7,222;22,930
914,500;4,167;0,972;-35,209;1,896;9,287;4,160;30,362;3,479;-37,538;-2,715;0,000;33,100;32,800;9,239;1,980;-16,013;-9,684;-18,898;-11,686;-3,182;27,036;0,000;259,140;Inf;265,000;265,000;-14,092;3,276;-7,237;22,943
915,000;4,167;0,972;-35,209;1,896;9,287;4,160;30,362;3,479;-37,538;-2,715;0,000;33,100;32,800;9,239;1,980;-15,932;-9,668;-18,907;-11,637;-3,182;27,036;0,000;259,140;Inf;265,000;265,000;-14,070;3,290;-7,234;22,951
915,500;4,167;0,972;-35,209;1,896;9,287;4,160;30,362;3,479;-37,538;-2,715;0,000;33,100;32,800;9,239;1,980;-15,894;-9,650;-18,889;-11,628;-3,182;27,036;0,000;258,840;Inf;265,000;265,000;-14,036;3,305;-7,224;22,970
916,000;4,167;0,972;-35,209;1,896;9,287;4,160;30,362;3,479;-37,538;-2,715;0,000;33,100;32,800;9,239;1,980;-15,881;-9,648;-18,908;-11,670;-3,182;27,036;0,000;258,840;Inf;265,000;265,000;-14,015;3,319;-7,203;22,981
916,500;4,167;0,972;-35,209;1,896;9,287;4,162;30,368;3,493;-37,548;-2,741;0,000;33,121;32,793;9,239;1,980;-16,028;-9,682;-18,884;-11,724;-3,181;27,038;0,000;259,140;Inf;265,000;265,000;-14,027;3,333;-7,199;22,985
917,000;4,167;0,972;-35,209;1,896;9,287;4,162;30,368;3,493;-37,548;-2,741;0,000;33,100;32,800;9,239;1,980;-15,996;-9,679;-18,875;-11,705;-3,181;27,038;0,000;259,140;Inf;265,000;265,000;-14,080;3,346;-7,228;22,990
917,500;3,112;0,872;-33,858;1,987;9,202;4,162;30,368;3,493;-37,548;-2,741;0,000;33,100;32,800;9,345;1,856;-15,949;-9,658;-18,874;-11,669;-3,181;27,038;0,000;259,440;Inf;265,000;265,000;-14,064;3,360;-7,227;22,974
918,000;3,112;0,872;-33,858;1,987;9,202;4,162;30,368;3,493;-37,548;-2,741;0,000;33,100;32,800;9,345;1,856;-15,915;-9,633;-18,892;-11,649;-3,181;27,038;0,000;259,440;Inf;265,000;265,000;-14,038;3,356;-7,228;22,867
918,500;3,112;0,872;-33,858;1,987;9,202;4,162;30,368;3,493;-37,548;-2,741;0,000;33,100;32,800;9,345;1,856;-15,877;-9,604;-18,905;-11,591;-3,181;27,038;0,000;259,140;Inf;265,000;265,000;-14,022;3,352;-7,200;22,881
919,000;3,112;0,872;-33,858;1,987;9,202;4,162;30,368;3,493;-37,548;-2,741;0,000;33,100;32,800;9,345;1,856;-15,902;-9,629;-18,911;-11,652;-3,181;27,038;0,000;259,140;Inf;265,000;265,000;-13,994;3,348;-7,212;22,894
919,500;3,112;0,872;-33,858;1,987;9,202;4,174;30,374;3,498;-37,560;-2,742;0,000;33,118;32,856;9,345;1,856;-15,965;-9,668;-18,882;-11,695;-3,179;27,041;0,000;259,240;Inf;265,000;265,000;-14,023;3,344;-7,205;22,878
920,000;3,112;0,872;-33,858;1,987;9,202;4,174;30,374;3,498;-37,560;-2,742;0,000;33,100;32,900;9,345;1,856;-15,950;-9,651;-18,870;-11,678;-3,179;27,041;0,000;259,240;Inf;265,000;265,000;-14,052;3,340;-7,198;22,915
920,500;3,364;0,862;-34,302;1,961;9,237;4,174;30,374;3,498;-37,560;-2,742;0,000;33,100;32,900;9,289;1,732;-15,898;-9,640;-18,869;-11,630;-3,179;27,041;0,000;259,140;Inf;265,000;265,000;-14,037;3,336;-7,204;22,958
921,000;3,364;0,862;-34,302;1,961;9,237;4,174;30,374;3,498;-37,560;-2,742;0,000;33,100;32,900;9,289;1,732;-15,881;-9,620;-18,884;-11,605;-3,179;27,041;0,000;259,140;Inf;265,000;265,000;-14,010;3,337;-7,205;23,001
921,500;3,364;0,862;-34,302;1,961;9,237;4,174;30,374;3,498;-37,560;-2,742;0,000;33,100;32,900;9,289;1,732;-15,845;-9,605;-18,882;-11,588;-3,179;27,041;0,000;258,740;Inf;265,000;265,000;-13,998;3,337;-7,187;23,002
922,000;3,364;0,862;-34,302;1,961;9,237;4,174;30,374;3,498;-37,560;-2,742;0,000;33,100;32,900;9,289;1,732;-15,945;-9,614;-18,923;-11,640;-3,179;27,041;0,000;258,740;Inf;265,000;265,000;-13,980;3,338;-7,179;22,983
922,500;3,364;0,862;-34,302;1,961;9,237;4,174;30,374;3,498;-37,560;-2,742;0,000;33,100;32,900;9,289;1,732;-16,017;-9,667;-18,943;-11,704;-3,179;27,041;0,000;258,840;Inf;265,000;265,000;-14,031;3,338;-7,198;22,954
923,000;3,364;0,862;-34,302;1,961;9,237;4,137;30,383;3,509;-37,541;-2,733;0,000;33,111;32,859;9,289;1,732;-16,011;-9,661;-18,923;-11,720;-3,180;27,037;0,000;258,840;Inf;265,000;265,000;-14,083;3,339;-7,194;22,902
923,500;3,364;0,862;-34,302;1,961;9,237;4,137;30,383;3,509;-37,541;-2,733;0,000;33,100;32,900;9,289;1,732;-15,928;-9,627;-18,931;-11,648;-3,180;27,037;0,000;259,240;Inf;265,000;265,000;-14,079;3,339;-7,197;22,838
924,000;3,103;0,750;-35,209;1,930;9,302;4,137;30,383;3,509;-37,541;-2,733;0,000;33,100;32,900;9,148;2,049;-15,887;-9,605;-18,900;-11,615;-3,180;27,037;0,000;259,240;Inf;265,000;265,000;-14,034;3,339;-7,189;22,828
924,500;3,103;0,750;-35,209;1,930;9,302;4,137;30,383;3,509;-37,541;-2,733;0,000;33,100;32,900;9,148;2,049;-15,887;-9,620;-18,919;-11,632;-3,180;27,037;0,000;259,140;Inf;265,000;265,000;-14,002;3,336;-7,189;22,785
925,000;3,103;0,750;-35,209;1,930;9,302;4,137;30,383;3,509;-37,541;-2,733;0,000;33,100;32,900;9,148;2,049;-16,034;-9,662;-18,933;-11,706;-3,180;27,037;0,000;259,140;Inf;265,000;265,000;-14,015;3,332;-7,177;22,754
925,500;3,103;0,750;-35,209;1,930;9,302;4,137;30,383;3,509;-37,541;-2,733;0,000;33,100;32,900;9,148;2,049;-16,021;-9,672;-18,893;-11,739;-3,180;27,037;0,000;258,840;Inf;265,000;265,000;-14,084;3,328;-7,199;22,717
926,000;3,103;0,750;-35,209;1,930;9,302;4,116;30,378;3,515;-37,581;-2,743;0,000;33,107;32,855;9,148;2,049;-15,965;-9,675;-18,896;-11,692;-3,195;27,026;0,000;258,840;Inf;265,000;265,000;-14,081;3,324;-7,210;22,657
926,500;3,103;0,750;-35,209;1,930;9,302;4,116;30,378;3,515;-37,581;-2,743;0,000;33,100;32,900;9,148;2,049;-15,913;-9,652;-18,882;-11,630;-3,195;27,026;0,000;259,040;Inf;265,000;265,000;-14,057;3,321;-7,185;22,645
927,000;2,497;0,609;-35,209;1,975;9,245;4,116;30,378;3,515;-37,581;-2,743;0,000;33,100;32,900;9,213;1,861;-15,877;-9,588;-18,906;-11,609;-3,195;27,026;0,000;259,040;Inf;265,000;265,000;-14,019;3,317;-7,199;22,608
927,500;2,497;0,609;-35,209;1,975;9,245;4,116;30,378;3,515;-37,581;-2,743;0,000;33,100;32,900;9,213;1,861;-16,032;-9,638;-18,933;-11,689;-3,195;27,026;0,000;258,540;Inf;265,000;265,000;-13,995;3,304;-7,167;22,599
928,000;2,497;0,609;-35,209;1,975;9,245;4,116;30,378;3,515;-37,581;-2,743;0,000;33,100;32,900;9,213;1,861;-16,006;-9,669;-18,875;-11,749;-3,195;27,026;0,000;258,540;Inf;265,000;265,000;-14,073;3,291;-7,206;22,630
928,500;2,497;0,609;-35,209;1,975;9,245;4,116;30,378;3,515;-37,581;-2,743;0,000;33,100;32,900;9,213;1,861;-15,977;-9,680;-18,894;-11,693;-3,195;27,026;0,000;259,240;Inf;265,000;265,000;-14,075;3,277;-7,202;22,599
929,000;2,497;0,609;-35,209;1,975;9,245;4,116;30,378;3,515;-37,581;-2,743;0,000;33,100;32,900;9,213;1,861;-15,933;-9,647;-18,890;-11,670;-3,195;27,026;0,000;259,240;Inf;265,000;265,000;-14,061;3,265;-7,218;22,626
929,500;2,497;0,609;-35,209;1,975;9,245;4,100;30,400;3,490;-37,531;-2,751;0,000;33,114;32,745;9,213;1,861;-15,887;-9,628;-18,895;-11,626;-3,195;27,028;0,000;259,040;Inf;265,000;265,000;-14,035;3,252;-7,199;22,711
930,000;2,497;0,609;-35,209;1,975;9,245;4,100;30,400;3,490;-37,531;-2,751;0,000;33,100;32,700;9,213;1,861;-15,836;-9,612;-18,865;-11,613;-3,195;27,028;0,000;259,040;Inf;265,000;265,000;-14,009;3,240;-7,210;22,712
930,500;2,998;0,741;-34,306;1,978;9,271;4,100;30,400;3,490;-37,531;-2,751;0,000;33,100;32,700;9,335;1,755;-15,937;-9,627;-18,907;-11,661;-3,195;27,028;0,000;259,540;Inf;265,000;265,000;-13,981;3,228;-7,198;22,760
931,000;2,998;0,741;-34,306;1,978;9,271;4,100;30,400;3,490;-37,531;-2,751;0,000;33,100;32,700;9,335;1,755;-15,959;-9,660;-18,874;-11,710;-3,195;27,028;0,000;259,540;Inf;265,000;265,000;-14,033;3,224;-7,212;22,794
931,500;2,998;0,741;-34,306;1,978;9,271;4,100;30,400;3,490;-37,531;-2,751;0,000;33,100;32,700;9,335;1,755;-15,923;-9,655;-18,874;-11,671;-3,195;27,028;0,000;259,440;Inf;265,000;265,000;-14,051;3,220;-7,191;22,812
932,000;2,998;0,741;-34,306;1,978;9,271;4,100;30,400;3,490;-37,531;-2,751;0,000;33,100;32,700;9,335;1,755;-15,915;-9,643;-18,888;-11,642;-3,195;27,028;0,000;259,440;Inf;265,000;265,000;-14,031;3,216;-7,219;22,828
932,500;2,998;0,741;-34,306;1,978;9,271;4,110;30,411;3,494;-37,554;-2,755;0,000;33,116;32,802;9,335;1,755;-15,891;-9,598;-18,891;-11,610;-3,196;27,028;0,000;259,340;Inf;265,000;265,000;-14,022;3,213;-7,191;22,846
933,000;2,998;0,741;-34,306;1,978;9,271;4,110;30,411;3,494;-37,554;-2,755;0,000;33,100;32,800;9,335;1,755;-15,874;-9,621;-18,916;-11,636;-3,196;27,028;0,000;259,340;Inf;265,000;265,000;-13,998;3,209;-7,193;22,784
933,500;3,829;0,971;-33,703;1,978;9,225;4,110;30,411;3,494;-37,554;-2,755;0,000;33,100;32,800;9,436;1,849;-16,015;-9,640;-18,945;-11,705;-3,196;27,028;0,000;259,040;Inf;265,000;265,000;-14,012;3,206;-7,184;22,643
934,000;3,829;0,971;-33,703;1,978;9,225;4,110;30,411;3,494;-37,554;-2,755;0,000;33,100;32,800;9,436;1,849;-16,003;-9,679;-18,924;-11,723;-3,196;27,028;0,000;259,040;Inf;265,000;265,000;-14,076;3,216;-7,213;22,583
934,500;3,829;0,971;-33,703;1,978;9,225;4,110;30,411;3,494;-37,554;-2,755;0,000;33,100;32,800;9,436;1,849;-15,969;-9,675;-18,920;-11,671;-3,196;27,028;0,000;259,540;Inf;265,000;265,000;-14,082;3,226;-7,199;22,564
935,000;3,829;0,971;-33,703;1,978;9,225;4,110;30,411;3,494;-37,554;-2,755;0,000;33,100;32,800;9,436;1,849;-15,922;-9,633;-18,907;-11,640;-3,196;27,028;0,000;259,540;Inf;265,000;265,000;-14,059;3,236;-7,215;22,554
935,500;3,829;0,971;-33,703;1,978;9,225;4,110;30,411;3,494;-37,554;-2,755;0,000;33,100;32,800;9,436;1,849;-15,905;-9,618;-18,906;-11,624;-3,196;27,028;0,000;259,540;Inf;265,000;265,000;-14,026;3,246;-7,207;22,567
936,000;3,829;0,971;-33,703;1,978;9,225;4,160;30,415;3,496;-37,547;-2,739;0,000;33,117;32,826;9,436;1,849;-15,949;-9,630;-18,941;-11,679;-3,198;27,028;0,000;259,540;Inf;265,000;265,000;-14,013;3,255;-7,179;22,564
936,500;3,829;0,971;-33,703;1,978;9,225;4,160;30,415;3,496;-37,547;-2,739;0,000;33,100;32,800;9,436;1,849;-16,025;-9,680;-18,951;-11,709;-3,198;27,028;0,000;259,340;Inf;265,000;265,000;-14,050;3,265;-7,196;22,547
937,000;3,991;0,942;-35,209;1,932;9,271;4,160;30,415;3,496;-37,547;-2,739;0,000;33,100;32,800;9,205;1,884;-16,053;-9,696;-18,935;-11,755;-3,198;27,028;0,000;259,340;Inf;265,000;265,000;-14,091;3,274;-7,227;22,573
937,500;3,991;0,942;-35,209;1,932;9,271;4,160;30,415;3,496;-37,547;-2,739;0,000;33,100;32,800;9,205;1,884;-16,010;-9,678;-18,926;-11,716;-3,198;27,028;0,000;258,740;Inf;265,000;265,000;-14,110;3,286;-7,226;22,622
938,000;3,991;0,942;-35,209;1,932;9,271;4,160;30,415;3,496;-37,547;-2,739;0,000;33,100;32,800;9,205;1,884;-15,895;-9,633;-18,876;-11,647;-3,198;27,028;0,000;258,740;Inf;265,000;265,000;-14,082;3,297;-7,208;22,701
938,500;3,991;0,942;-35,209;1,932;9,271;4,160;30,415;3,496;-37,547;-2,739;0,000;33,100;32,800;9,205;1,884;-15,901;-9,634;-18,912;-11,651;-3,198;27,028;0,000;259,040;Inf;265,000;265,000;-14,013;3,309;-7,216;22,759
939,000;3,991;0,942;-35,209;1,932;9,271;4,158;30,428;3,490;-37,565;-2,761;0,000;33,126;32,779;9,205;1,884;-16,014;-9,653;-18,920;-11,713;-3,211;27,029;0,000;259,040;Inf;265,000;265,000;-14,025;3,320;-7,225;22,896
939,500;3,991;0,942;-35,209;1,932;9,271;4,158;30,428;3,490;-37,565;-2,761;0,000;33,100;32,800;9,205;1,884;-16,041;-9,693;-18,896;-11,748;-3,211;27,029;0,000;258,540;Inf;265,000;265,000;-14,075;3,331;-7,214;22,916
940,000;3,596;0,857;-35,209;1,926;9,221;4,158;30,428;3,490;-37,565;-2,761;0,000;33,100;32,800;9,190;1,974;-15,973;-9,665;-18,902;-11,701;-3,211;27,029;0,000;258,540;Inf;265,000;265,000;-14,095;3,342;-7,219;22,929
940,500;3,596;0,857;-35,209;1,926;9,221;4,158;30,428;3,490;-37,565;-2,761;0,000;33,100;32,800;9,190;1,974;-15,929;-9,659;-18,901;-11,646;-3,211;27,029;0,000;258,940;Inf;265,000;265,000;-14,060;3,346;-7,217;22,948
941,000;3,596;0,857;-35,209;1,926;9,221;4,158;30,428;3,490;-37,565;-2,761;0,000;33,100;32,800;9,190;1,974;-15,886;-9,626;-18,903;-11,641;-3,211;27,029;0,000;258,940;Inf;265,000;265,000;-14,034;3,350;-7,217;22,975
941,500;3,596;0,857;-35,209;1,926;9,221;4,158;30,428;3,490;-37,565;-2,761;0,000;33,100;32,800;9,190;1,974;-15,989;-9,641;-18,940;-11,670;-3,211;27,029;0,000;258,340;Inf;265,000;265,000;-14,014;3,354;-7,197;22,963
942,000;3,596;0,857;-35,209;1,926;9,221;4,136;30,430;3,510;-37,551;-2,767;0,000;33,129;32,804;9,190;1,974;-16,003;-9,674;-18,909;-11,751;-3,207;27,030;0,000;258,340;Inf;265,000;265,000;-14,060;3,358;-7,207;23,007
942,500;3,596;0,857;-35,209;1,926;9,221;4,136;30,430;3,510;-37,551;-2,767;0,000;33,100;32,800;9,190;1,974;-16,056;-9,703;-18,920;-11,741;-3,207;27,030;0,000;258,540;Inf;265,000;265,000;-14,084;3,362;-7,218;23,024
943,000;3,596;0,857;-35,209;1,926;9,221;4,136;30,430;3,510;-37,551;-2,767;0,000;33,100;32,800;9,190;1,974;-15,959;-9,680;-18,930;-11,684;-3,207;27,030;0,000;258,540;Inf;265,000;265,000;-14,105;3,366;-7,224;23,012
943,500;3,342;0,783;-35,209;1,939;9,287;4,136;30,430;3,510;-37,551;-2,767;0,000;33,100;32,800;9,192;1,930;-15,910;-9,639;-18,913;-11,655;-3,207;27,030;0,000;258,740;Inf;265,000;265,000;-14,063;3,369;-7,221;23,018
944,000;3,342;0,783;-35,209;1,939;9,287;4,136;30,430;3,510;-37,551;-2,767;0,000;33,100;32,800;9,192;1,930;-15,903;-9,616;-18,904;-11,630;-3,207;27,030;0,000;258,740;Inf;265,000;265,000;-14,029;3,369;-7,205;23,020
944,500;3,342;0,783;-35,209;1,939;9,287;4,136;30,430;3,510;-37,551;-2,767;0,000;33,100;32,800;9,192;1,930;-15,904;-9,654;-18,936;-11,649;-3,207;27,030;0,000;258,940;Inf;265,000;265,000;-14,013;3,369;-7,224;22,995
945,000;3,342;0,783;-35,209;1,939;9,287;4,136;30,430;3,510;-37,551;-2,767;0,000;33,100;32,800;9,192;1,930;-16,036;-9,681;-18,980;-11,735;-3,207;27,030;0,000;258,940;Inf;265,000;265,000;-14,036;3,368;-7,223;22,977
945,500;3,342;0,783;-35,209;1,939;9,287;4,095;30,445;3,531;-37,560;-2,758;0,000;33,133;32,891;9,192;1,930;-15,983;-9,703;-18,914;-11,723;-3,207;27,024;0,000;258,740;Inf;265,000;265,000;-14,108;3,368;-7,219;22,956
946,000;3,342;0,783;-35,209;1,939;9,287;4,095;30,445;3,531;-37,560;-2,758;0,000;33,100;32,900;9,192;1,930;-15,951;-9,675;-18,907;-11,691;-3,207;27,024;0,000;258,740;Inf;265,000;265,000;-14,081;3,367;-7,221;22,956
946,500;3,098;0,822;-33,570;1,959;9,200;4,095;30,445;3,531;-37,560;-2,758;0,000;33,100;32,900;9,426;1,945;-15,925;-9,651;-18,913;-11,643;-3,207;27,024;0,000;258,840;Inf;265,000;265,000;-14,056;3,367;-7,222;22,949
947,000;3,098;0,822;-33,570;1,959;9,200;4,095;30,445;3,531;-37,560;-2,758;0,000;33,100;32,900;9,426;1,945;-15,913;-9,644;-18,923;-11,645;-3,207;27,024;0,000;258,840;Inf;265,000;265,000;-14,033;3,363;-7,215;22,994
947,500;3,098;0,822;-33,570;1,959;9,200;4,095;30,445;3,531;-37,560;-2,758;0,000;33,100;32,900;9,426;1,945;-15,928;-9,643;-18,927;-11,658;-3,207;27,024;0,000;258,440;Inf;265,000;265,000;-14,031;3,358;-7,192;23,030
948,000;3,098;0,822;-33,570;1,959;9,200;4,095;30,445;3,531;-37,560;-2,758;0,000;33,100;32,900;9,426;1,945;-15,981;-9,673;-18,923;-11,732;-3,207;27,024;0,000;258,440;Inf;265,000;265,000;-14,039;3,354;-7,205;23,009
948,500;3,098;0,822;-33,570;1,959;9,200;4,122;30,452;3,523;-37,577;-2,778;0,000;33,147;32,859;9,426;1,945;-15,999;-9,714;-18,881;-11,752;-3,214;27,021;0,000;258,840;Inf;265,000;265,000;-14,077;3,350;-7,211;22,964
949,000;3,098;0,822;-33,570;1,959;9,200;4,122;30,452;3,523;-37,577;-2,778;0,000;33,100;32,900;9,426;1,945;-15,954;-9,652;-18,893;-11,661;-3,214;27,021;0,000;258,840;Inf;265,000;265,000;-14,086;3,346;-7,218;22,917
949,500;3,098;0,822;-33,570;1,959;9,200;4,122;30,452;3,523;-37,577;-2,778;0,000;33,100;32,900;9,426;1,945;-15,887;-9,619;-18,888;-11,618;-3,214;27,021;0,000;258,840;Inf;265,000;265,000;-14,040;3,342;-7,217;22,906
950,000;3,103;0,748;-35,209;1,935;9,285;4,122;30,452;3,523;-37,577;-2,778;0,000;33,100;32,900;9,100;1,981;-15,930;-9,620;-18,900;-11,644;-3,214;27,021;0,000;258,840;Inf;265,000;265,000;-14,003;3,338;-7,214;22,894
950,500;3,103;0,748;-35,209;1,935;9,285;4,122;30,452;3,523;-37,577;-2,778;0,000;33,100;32,900;9,100;1,981;-15,966;-9,675;-18,889;-11,712;-3,214;27,021;0,000;259,340;Inf;265,000;265,000;-14,023;3,334;-7,203;22,859
951,000;3,103;0,748;-35,209;1,935;9,285;4,122;30,452;3,523;-37,577;-2,778;0,000;33,100;32,900;9,100;1,981;-15,980;-9,690;-18,852;-11,730;-3,214;27,021;0,000;259,340;Inf;265,000;265,000;-14,060;3,330;-7,219;22,839
951,500;3,103;0,748;-35,209;1,935;9,285;4,122;30,452;3,523;-37,577;-2,778;0,000;33,100;32,900;9,100;1,981;-16,015;-9,664;-18,855;-11,725;-3,214;27,021;0,000;258,740;Inf;265,000;265,000;-14,063;3,326;-7,221;22,784
952,000;3,103;0,748;-35,209;1,935;9,285;4,106;30,479;3,513;-37,589;-2,768;0,000;33,162;32,828;9,100;1,981;-15,988;-9,667;-18,874;-11,676;-3,222;27,023;0,000;258,740;Inf;265,000;265,000;-14,064;3,323;-7,219;22,808
952,500;3,103;0,748;-35,209;1,935;9,285;4,106;30,479;3,513;-37,589;-2,768;0,000;33,200;32,800;9,100;1,981;-15,894;-9,614;-18,881;-11,603;-3,222;27,023;0,000;258,840;Inf;265,000;265,000;-14,051;3,319;-7,202;22,901
953,000;3,366;0,874;-34,322;1,954;9,136;4,106;30,479;3,513;-37,589;-2,768;0,000;33,200;32,800;9,348;1,949;-15,912;-9,631;-18,914;-11,637;-3,222;27,023;0,000;258,840;Inf;265,000;265,000;-13,998;3,315;-7,195;22,937
953,500;3,366;0,874;-34,322;1,954;9,136;4,106;30,479;3,513;-37,589;-2,768;0,000;33,200;32,800;9,348;1,949;-15,999;-9,662;-18,875;-11,709;-3,222;27,023;0,000;258,140;Inf;265,000;265,000;-14,023;3,316;-7,204;22,974
954,000;3,366;0,874;-34,322;1,954;9,136;4,106;30,479;3,513;-37,589;-2,768;0,000;33,200;32,800;9,348;1,949;-15,952;-9,665;-18,851;-11,693;-3,222;27,023;0,000;258,140;Inf;265,000;265,000;-14,061;3,317;-7,214;23,004
954,500;3,366;0,874;-34,322;1,954;9,136;4,106;30,479;3,513;-37,589;-2,768;0,000;33,200;32,800;9,348;1,949;-15,961;-9,629;-18,904;-11,659;-3,222;27,023;0,000;258,240;Inf;265,000;265,000;-14,040;3,318;-7,201;23,032
955,000;3,366;0,874;-34,322;1,954;9,136;4,137;30,475;3,498;-37,595;-2,789;0,000;33,167;32,953;9,348;1,949;-15,901;-9,625;-18,905;-11,628;-3,235;27,012;0,000;258,240;Inf;265,000;265,000;-14,038;3,319;-7,180;23,020
955,500;3,366;0,874;-34,322;1,954;9,136;4,137;30,475;3,498;-37,595;-2,789;0,000;33,200;33,000;9,348;1,949;-15,857;-9,615;-18,887;-11,613;-3,235;27,012;0,000;258,640;Inf;265,000;265,000;-14,015;3,319;-7,174;23,064
956,000;3,366;0,874;-34,322;1,954;9,136;4,137;30,475;3,498;-37,595;-2,789;0,000;33,200;33,000;9,348;1,949;-15,974;-9,648;-18,922;-11,699;-3,235;27,012;0,000;258,640;Inf;265,000;265,000;-13,993;3,320;-7,210;23,130
956,500;3,015;0,803;-34,517;1,948;9,215;4,137;30,475;3,498;-37,595;-2,789;0,000;33,200;33,000;9,315;2,015;-15,974;-9,678;-18,875;-11,732;-3,235;27,012;0,000;259,040;Inf;265,000;265,000;-14,061;3,321;-7,204;23,186
957,000;3,015;0,803;-34,517;1,948;9,215;4,137;30,475;3,498;-37,595;-2,789;0,000;33,200;33,000;9,315;2,015;-15,973;-9,674;-18,879;-11,713;-3,235;27,012;0,000;259,040;Inf;265,000;265,000;-14,065;3,316;-7,202;23,164
957,500;3,015;0,803;-34,517;1,948;9,215;4,137;30,475;3,498;-37,595;-2,789;0,000;33,200;33,000;9,315;2,015;-15,943;-9,646;-18,886;-11,652;-3,235;27,012;0,000;259,040;Inf;265,000;265,000;-14,060;3,311;-7,220;23,174
958,000;3,015;0,803;-34,517;1,948;9,215;4,137;30,475;3,498;-37,595;-2,789;0,000;33,200;33,000;9,315;2,015;-15,882;-9,634;-18,875;-11,606;-3,235;27,012;0,000;259,040;Inf;265,000;265,000;-14,032;3,306;-7,207;23,180
958,500;3,015;0,803;-34,517;1,948;9,215;4,174;30,488;3,505;-37,601;-2,781;0,000;33,174;32,988;9,315;2,015;-15,847;-9,611;-18,879;-11,594;-3,224;27,012;0,000;258,840;Inf;265,000;265,000;-13,999;3,301;-7,192;23,205
959,000;3,015;0,803;-34,517;1,948;9,215;4,174;30,488;3,505;-37,601;-2,781;0,000;33,200;33,000;9,315;2,015;-15,931;-9,619;-18,939;-11,649;-3,224;27,012;0,000;258,840;Inf;265,000;265,000;-13,983;3,297;-7,190;23,200
959,500;3,657;0,893;-35,209;1,921;9,346;4,174;30,488;3,505;-37,601;-2,781;0,000;33,200;33,000;9,260;1,841;-16,029;-9,661;-18,983;-11,710;-3,224;27,012;0,000;258,940;Inf;265,000;265,000;-14,034;3,292;-7,223;23,176
960,000;3,657;0,893;-35,209;1,921;9,346;4,174;30,488;3,505;-37,601;-2,781;0,000;33,200;33,000;9,260;1,841;-16,003;-9,647;-18,948;-11,675;-3,224;27,012;0,000;258,940;Inf;265,000;265,000;-14,096;3,298;-7,222;23,171
960,500;3,657;0,893;-35,209;1,921;9,346;4,174;30,488;3,505;-37,601;-2,781;0,000;33,200;33,000;9,260;1,841;-15,929;-9,636;-18,923;-11,625;-3,224;27,012;0,000;259,140;Inf;265,000;265,000;-14,068;3,304;-7,223;23,126
961,000;3,657;0,893;-35,209;1,921;9,346;4,174;30,488;3,505;-37,601;-2,781;0,000;33,200;33,000;9,260;1,841;-15,882;-9,613;-18,898;-11,626;-3,224;27,012;0,000;259,140;Inf;265,000;265,000;-14,028;3,310;-7,209;23,095
961,500;3,657;0,893;-35,209;1,921;9,346;4,109;30,495;3,526;-37,597;-2,767;0,000;33,184;32,961;9,260;1,841;-15,961;-9,619;-18,921;-11,665;-3,215;27,013;0,000;258,840;Inf;265,000;265,000;-14,005;3,315;-7,202;23,084
962,000;3,657;0,893;-35,209;1,921;9,346;4,109;30,495;3,526;-37,597;-2,767;0,000;33,200;33,000;9,260;1,841;-16,037;-9,677;-18,911;-11,760;-3,215;27,013;0,000;258,840;Inf;265,000;265,000;-14,041;3,321;-7,224;23,042
962,500;3,657;0,893;-35,209;1,921;9,346;4,109;30,495;3,526;-37,597;-2,767;0,000;33,200;33,000;9,260;1,841;-16,064;-9,699;-18,916;-11,733;-3,215;27,013;0,000;259,340;Inf;265,000;265,000;-14,096;3,326;-7,221;22,964
963,000;3,896;0,930;-35,209;1,920;9,271;4,109;30,495;3,526;-37,597;-2,767;0,000;33,200;33,000;9,227;1,901;-15,968;-9,680;-18,896;-11,685;-3,215;27,013;0,000;259,340;Inf;265,000;265,000;-14,103;3,332;-7,218;22,926
963,500;3,896;0,930;-35,209;1,920;9,271;4,109;30,495;3,526;-37,597;-2,767;0,000;33,200;33,000;9,227;1,901;-15,869;-9,609;-18,886;-11,586;-3,215;27,013;0,000;259,240;Inf;265,000;265,000;-14,057;3,341;-7,201;22,880
964,000;3,896;0,930;-35,209;1,920;9,271;4,109;30,495;3,526;-37,597;-2,767;0,000;33,200;33,000;9,227;1,901;-15,925;-9,630;-18,931;-11,619;-3,215;27,013;0,000;259,240;Inf;265,000;265,000;-13,987;3,350;-7,209;22,862
964,500;3,896;0,930;-35,209;1,920;9,271;4,109;30,495;3,526;-37,597;-2,767;0,000;33,200;33,000;9,227;1,901;-16,039;-9,668;-18,985;-11,715;-3,215;27,013;0,000;259,440;Inf;265,000;265,000;-14,026;3,359;-7,201;22,812
965,000;3,896;0,930;-35,209;1,920;9,271;4,129;30,504;3,523;-37,618;-2,766;0,000;33,194;32,971;9,227;1,901;-16,069;-9,678;-19,018;-11,742;-3,224;27,004;0,000;259,440;Inf;265,000;265,000;-14,102;3,368;-7,198;22,781
965,500;3,896;0,930;-35,209;1,920;9,271;4,129;30,504;3,523;-37,618;-2,766;0,000;33,200;33,000;9,227;1,901;-16,044;-9,686;-19,017;-11,703;-3,224;27,004;0,000;258,740;Inf;265,000;265,000;-14,127;3,377;-7,218;22,736
966,000;2,625;0,704;-33,751;1,989;9,180;4,129;30,504;3,523;-37,618;-2,766;0,000;33,200;33,000;9,449;1,847;-15,961;-9,671;-18,964;-11,674;-3,224;27,004;0,000;258,740;Inf;265,000;265,000;-14,112;3,385;-7,217;22,684
966,500;2,625;0,704;-33,751;1,989;9,180;4,129;30,504;3,523;-37,618;-2,766;0,000;33,200;33,000;9,449;1,847;-15,902;-9,651;-18,941;-11,635;-3,224;27,004;0,000;259,340;Inf;265,000;265,000;-14,068;3,373;-7,214;22,631
967,000;2,625;0,704;-33,751;1,989;9,180;4,129;30,504;3,523;-37,618;-2,766;0,000;33,200;33,000;9,449;1,847;-15,996;-9,670;-18,959;-11,727;-3,224;27,004;0,000;259,340;Inf;265,000;265,000;-14,032;3,360;-7,208;22,593
967,500;2,625;0,704;-33,751;1,989;9,180;4,129;30,504;3,523;-37,618;-2,766;0,000;33,200;33,000;9,449;1,847;-16,039;-9,711;-18,934;-11,759;-3,224;27,004;0,000;258,940;Inf;265,000;265,000;-14,088;3,348;-7,215;22,576
968,000;2,625;0,704;-33,751;1,989;9,180;4,108;30,520;3,528;-37,670;-2,757;0,000;33,210;33,062;9,449;1,847;-16,007;-9,704;-18,925;-11,703;-3,208;27,005;0,000;258,940;Inf;265,000;265,000;-14,111;3,337;-7,219;22,564
968,500;2,625;0,704;-33,751;1,989;9,180;4,108;30,520;3,528;-37,670;-2,757;0,000;33,200;33,100;9,449;1,847;-15,965;-9,657;-18,919;-11,688;-3,208;27,005;0,000;259,440;Inf;265,000;265,000;-14,085;3,325;-7,230;22,580
969,000;3,059;0,724;-35,209;1,959;9,293;4,108;30,520;3,528;-37,670;-2,757;0,000;33,200;33,100;9,208;1,906;-15,922;-9,662;-18,922;-11,646;-3,208;27,005;0,000;259,440;Inf;265,000;265,000;-14,057;3,313;-7,221;22,568
969,500;3,059;0,724;-35,209;1,959;9,293;4,108;30,520;3,528;-37,670;-2,757;0,000;33,200;33,100;9,208;1,906;-15,878;-9,611;-18,899;-11,633;-3,208;27,005;0,000;259,040;Inf;265,000;265,000;-14,038;3,309;-7,216;22,593
970,000;3,059;0,724;-35,209;1,959;9,293;4,108;30,520;3,528;-37,670;-2,757;0,000;33,200;33,100;9,208;1,906;-15,924;-9,650;-18,932;-11,675;-3,208;27,005;0,000;259,040;Inf;265,000;265,000;-14,005;3,305;-7,224;22,589
970,500;3,059;0,724;-35,209;1,959;9,293;4,108;30,520;3,528;-37,670;-2,757;0,000;33,200;33,100;9,208;1,906;-16,009;-9,709;-18,919;-11,761;-3,208;27,005;0,000;259,040;Inf;265,000;265,000;-14,045;3,301;-7,233;22,592
971,000;3,059;0,724;-35,209;1,959;9,293;4,108;30,520;3,528;-37,670;-2,757;0,000;33,200;33,100;9,208;1,906;-16,000;-9,684;-18,930;-11,711;-3,208;27,005;0,000;259,040;Inf;265,000;265,000;-14,099;3,297;-7,227;22,598
971,500;3,059;0,724;-35,209;1,959;9,293;4,099;30,529;3,529;-37,676;-2,764;0,000;33,223;33,104;9,208;1,906;-15,928;-9,661;-18,925;-11,659;-3,211;27,008;0,000;258,340;Inf;265,000;265,000;-14,081;3,293;-7,218;22,616
972,000;3,059;0,724;-35,209;1,959;9,293;4,099;30,529;3,529;-37,676;-2,764;0,000;33,200;33,100;9,208;1,906;-15,872;-9,619;-18,887;-11,613;-3,211;27,008;0,000;258,340;Inf;265,000;265,000;-14,043;3,289;-7,231;22,633
972,500;2,180;0,612;-33,508;1,950;9,183;4,099;30,529;3,529;-37,676;-2,764;0,000;33,200;33,100;9,355;1,876;-15,903;-9,629;-18,916;-11,640;-3,211;27,008;0,000;258,340;Inf;265,000;265,000;-13,998;3,286;-7,222;22,655
973,000;2,180;0,612;-33,508;1,950;9,183;4,099;30,529;3,529;-37,676;-2,764;0,000;33,200;33,100;9,355;1,876;-16,014;-9,684;-18,947;-11,748;-3,211;27,008;0,000;258,340;Inf;265,000;265,000;-14,022;3,267;-7,204;22,662
973,500;2,180;0,612;-33,508;1,950;9,183;4,099;30,529;3,529;-37,676;-2,764;0,000;33,200;33,100;9,355;1,876;-16,043;-9,712;-18,888;-11,772;-3,211;27,008;0,000;258,340;Inf;265,000;265,000;-14,098;3,250;-7,221;22,676
974,000;2,180;0,612;-33,508;1,950;9,183;4,099;30,529;3,529;-37,676;-2,764;0,000;33,200;33,100;9,355;1,876;-16,044;-9,684;-18,897;-11,724;-3,211;27,008;0,000;258,340;Inf;265,000;265,000;-14,104;3,232;-7,236;22,694
974,500;2,180;0,612;-33,508;1,950;9,183;4,091;30,542;3,523;-37,657;-2,775;0,000;33,222;33,083;9,355;1,876;-15,928;-9,660;-18,902;-11,644;-3,213;27,012;0,000;258,540;Inf;265,000;265,000;-14,087;3,215;-7,228;22,717
975,000;2,180;0,612;-33,508;1,950;9,183;4,091;30,542;3,523;-37,657;-2,775;0,000;33,200;33,100;9,355;1,876;-15,898;-9,649;-18,910;-11,618;-3,213;27,012;0,000;258,540;Inf;265,000;265,000;-14,033;3,198;-7,223;22,728
975,500;3,242;0,782;-34,860;1,918;9,291;4,091;30,542;3,523;-37,657;-2,775;0,000;33,200;33,100;9,296;1,832;-15,945;-9,652;-18,921;-11,654;-3,213;27,012;0,000;257,840;Inf;265,000;265,000;-14,019;3,181;-7,217;22,720
976,000;3,242;0,782;-34,860;1,918;9,291;4,091;30,542;3,523;-37,657;-2,775;0,000;33,200;33,100;9,296;1,832;-15,984;-9,710;-18,889;-11,764;-3,213;27,012;0,000;257,840;Inf;265,000;265,000;-14,043;3,182;-7,217;22,767
976,500;3,242;0,782;-34,860;1,918;9,291;4,091;30,542;3,523;-37,657;-2,775;0,000;33,200;33,100;9,296;1,832;-16,044;-9,704;-18,876;-11,744;-3,213;27,012;0,000;258,440;Inf;265,000;265,000;-14,087;3,183;-7,222;22,781
977,000;3,242;0,782;-34,860;1,918;9,291;4,091;30,542;3,523;-37,657;-2,775;0,000;33,200;33,100;9,296;1,832;-15,987;-9,670;-18,904;-11,700;-3,213;27,012;0,000;258,440;Inf;265,000;265,000;-14,092;3,184;-7,217;22,791
977,500;3,242;0,782;-34,860;1,918;9,291;4,091;30,542;3,523;-37,657;-2,775;0,000;33,200;33,100;9,296;1,832;-15,952;-9,659;-18,911;-11,648;-3,213;27,012;0,000;258,140;Inf;265,000;265,000;-14,065;3,185;-7,232;22,795
978,000;3,242;0,782;-34,860;1,918;9,291;4,148;30,556;3,521;-37,661;-2,765;0,000;33,238;33,084;9,296;1,832;-15,919;-9,645;-18,942;-11,655;-3,212;27,005;0,000;258,140;Inf;265,000;265,000;-14,043;3,186;-7,217;22,815
978,500;3,242;0,782;-34,860;1,918;9,291;4,148;30,556;3,521;-37,661;-2,765;0,000;33,200;33,100;9,296;1,832;-16,072;-9,720;-18,974;-11,752;-3,212;27,005;0,000;258,340;Inf;265,000;265,000;-14,040;3,187;-7,227;22,851
979,000;3,234;0,887;-34,168;1,924;9,182;4,148;30,556;3,521;-37,661;-2,765;0,000;33,200;33,100;9,342;1,919;-16,107;-9,730;-18,981;-11,779;-3,212;27,005;0,000;258,340;Inf;265,000;265,000;-14,129;3,188;-7,231;22,828
979,500;3,234;0,887;-34,168;1,924;9,182;4,148;30,556;3,521;-37,661;-2,765;0,000;33,200;33,100;9,342;1,919;-16,057;-9,721;-18,988;-11,725;-3,212;27,005;0,000;258,340;Inf;265,000;265,000;-14,149;3,189;-7,254;22,779
980,000;3,234;0,887;-34,168;1,924;9,182;4,148;30,556;3,521;-37,661;-2,765;0,000;33,200;33,100;9,342;1,919;-15,986;-9,677;-18,966;-11,684;-3,212;27,005;0,000;258,340;Inf;265,000;265,000;-14,123;3,189;-7,244;22,708
980,500;3,234;0,887;-34,168;1,924;9,182;4,148;30,556;3,521;-37,661;-2,765;0,000;33,200;33,100;9,342;1,919;-15,916;-9,645;-18,931;-11,650;-3,212;27,005;0,000;258,440;Inf;265,000;265,000;-14,078;3,190;-7,237;22,874
981,000;3,234;0,887;-34,168;1,924;9,182;4,146;30,566;3,527;-37,636;-2,765;0,000;33,246;33,100;9,342;1,919;-15,943;-9,667;-18,943;-11,699;-3,203;27,007;0,000;258,440;Inf;265,000;265,000;-14,036;3,191;-7,234;22,904
981,500;3,234;0,887;-34,168;1,924;9,182;4,146;30,566;3,527;-37,636;-2,765;0,000;33,200;33,100;9,342;1,919;-16,053;-9,729;-18,932;-11,763;-3,203;27,007;0,000;258,440;Inf;265,000;265,000;-14,063;3,191;-7,241;22,963
982,000;4,109;1,010;-35,139;1,897;9,244;4,146;30,566;3,527;-37,636;-2,765;0,000;33,200;33,100;9,311;1,988;-16,030;-9,692;-18,942;-11,731;-3,203;27,007;0,000;258,440;Inf;265,000;265,000;-14,119;3,192;-7,247;22,991
982,500;4,109;1,010;-35,139;1,897;9,244;4,146;30,566;3,527;-37,636;-2,765;0,000;33,200;33,100;9,311;1,988;-15,959;-9,687;-18,950;-11,687;-3,203;27,007;0,000;258,340;Inf;265,000;265,000;-14,099;3,207;-7,246;23,009
983,000;4,109;1,010;-35,139;1,897;9,244;4,146;30,566;3,527;-37,636;-2,765;0,000;33,200;33,100;9,311;1,988;-15,925;-9,654;-18,944;-11,651;-3,203;27,007;0,000;258,340;Inf;265,000;265,000;-14,071;3,222;-7,231;22,977
983,500;4,109;1,010;-35,139;1,897;9,244;4,146;30,566;3,527;-37,636;-2,765;0,000;33,200;33,100;9,311;1,988;-15,928;-9,672;-18,975;-11,668;-3,203;27,007;0,000;258,340;Inf;265,000;265,000;-14,043;3,236;-7,242;22,941
984,000;4,109;1,010;-35,139;1,897;9,244;4,146;30,566;3,527;-37,636;-2,765;0,000;33,200;33,100;9,311;1,988;-16,019;-9,693;-18,998;-11,734;-3,203;27,007;0,000;258,340;Inf;265,000;265,000;-14,061;3,251;-7,246;22,903
984,500;4,109;1,010;-35,139;1,897;9,244;4,149;30,565;3,515;-37,669;-2,754;0,000;33,254;33,178;9,311;1,988;-16,032;-9,722;-18,954;-11,772;-3,213;27,006;0,000;258,340;Inf;265,000;265,000;-14,111;3,265;-7,247;22,864
985,000;4,109;1,010;-35,139;1,897;9,244;4,149;30,565;3,515;-37,669;-2,754;0,000;33,300;33,200;9,311;1,988;-16,018;-9,692;-18,979;-11,720;-3,213;27,006;0,000;258,340;Inf;265,000;265,000;-14,120;3,279;-7,262;22,851
985,500;3,004;0,806;-33,932;1,963;9,152;4,149;30,565;3,515;-37,669;-2,754;0,000;33,300;33,200;9,405;1,857;-15,983;-9,689;-18,994;-11,674;-3,213;27,006;0,000;258,640;Inf;265,000;265,000;-14,102;3,292;-7,260;22,837
986,000;3,004;0,806;-33,932;1,963;9,152;4,149;30,565;3,515;-37,669;-2,754;0,000;33,300;33,200;9,405;1,857;-15,925;-9,662;-18,977;-11,666;-3,213;27,006;0,000;258,640;Inf;265,000;265,000;-14,085;3,288;-7,261;22,852
986,500;3,004;0,806;-33,932;1,963;9,152;4,149;30,565;3,515;-37,669;-2,754;0,000;33,300;33,200;9,405;1,857;-15,979;-9,669;-18,997;-11,711;-3,213;27,006;0,000;258,240;Inf;265,000;265,000;-14,058;3,283;-7,245;22,891
987,000;3,004;0,806;-33,932;1,963;9,152;4,149;30,565;3,515;-37,669;-2,754;0,000;33,300;33,200;9,405;1,857;-16,165;-9,736;-19,019;-11,809;-3,213;27,006;0,000;258,240;Inf;265,000;265,000;-14,089;3,278;-7,264;22,888
987,500;3,004;0,806;-33,932;1,963;9,152;4,132;30,573;3,539;-37,696;-2,769;0,000;33,263;33,169;9,405;1,857;-16,140;-9,757;-19,030;-11,797;-3,225;27,005;0,000;258,540;Inf;265,000;265,000;-14,182;3,274;-7,269;22,922
988,000;3,004;0,806;-33,932;1,963;9,152;4,132;30,573;3,539;-37,696;-2,769;0,000;33,300;33,200;9,405;1,857;-16,048;-9,732;-19,018;-11,739;-3,225;27,005;0,000;258,540;Inf;265,000;265,000;-14,181;3,269;-7,257;22,947
988,500;3,052;0,775;-34,995;1,930;9,178;4,132;30,573;3,539;-37,696;-2,769;0,000;33,300;33,200;9,346;1,964;-15,972;-9,702;-18,980;-11,698;-3,225;27,005;0,000;258,840;Inf;265,000;265,000;-14,134;3,265;-7,270;23,005
989,000;3,052;0,775;-34,995;1,930;9,178;4,132;30,573;3,539;-37,696;-2,769;0,000;33,300;33,200;9,346;1,964;-15,984;-9,688;-18,979;-11,701;-3,225;27,005;0,000;258,840;Inf;265,000;265,000;-14,088;3,262;-7,265;23,040
989,500;3,052;0,775;-34,995;1,930;9,178;4,132;30,573;3,539;-37,696;-2,769;0,000;33,300;33,200;9,346;1,964;-16,025;-9,731;-18,955;-11,806;-3,225;27,005;0,000;258,840;Inf;265,000;265,000;-14,088;3,258;-7,261;22,998
990,000;3,052;0,775;-34,995;1,930;9,178;4,132;30,573;3,539;-37,696;-2,769;0,000;33,300;33,200;9,346;1,964;-16,049;-9,765;-18,960;-11,793;-3,225;27,005;0,000;258,840;Inf;265,000;265,000;-14,130;3,255;-7,276;23,043
990,500;3,052;0,775;-34,995;1,930;9,178;4,119;30,597;3,522;-37,709;-2,779;0,000;33,282;33,161;9,346;1,964;-16,078;-9,737;-18,940;-11,756;-3,211;27,005;0,000;258,440;Inf;265,000;265,000;-14,142;3,251;-7,292;22,994
991,000;3,052;0,775;-34,995;1,930;9,178;4,119;30,597;3,522;-37,709;-2,779;0,000;33,300;33,200;9,346;1,964;-15,989;-9,715;-18,961;-11,720;-3,211;27,005;0,000;258,440;Inf;265,000;265,000;-14,128;3,248;-7,283;22,880
991,500;3,052;0,775;-34,995;1,930;9,178;4,119;30,597;3,522;-37,709;-2,779;0,000;33,300;33,200;9,346;1,964;-15,957;-9,702;-18,957;-11,692;-3,211;27,005;0,000;258,640;Inf;265,000;265,000;-14,096;3,245;-7,262;22,890
992,000;2,868;0,709;-30,869;1,895;9,213;4,119;30,597;3,522;-37,709;-2,779;0,000;33,300;33,200;9,282;2,084;-15,905;-9,665;-18,938;-11,657;-3,211;27,005;0,000;258,640;Inf;265,000;265,000;-14,077;3,242;-7,264;22,888
992,500;2,868;0,709;-30,869;1,895;9,213;4,119;30,597;3,522;-37,709;-2,779;0,000;33,300;33,200;9,282;2,084;-16,041;-9,732;-18,942;-11,783;-3,211;27,005;0,000;258,540;Inf;265,000;265,000;-14,041;3,236;-7,278;22,854
993,000;2,868;0,709;-30,869;1,895;9,213;4,119;30,597;3,522;-37,709;-2,779;0,000;33,300;33,200;9,282;2,084;-16,083;-9,737;-18,953;-11,800;-3,211;27,005;0,000;258,540;Inf;265,000;265,000;-14,125;3,230;-7,283;22,861
993,500;2,868;0,709;-30,869;1,895;9,213;4,119;30,597;3,522;-37,709;-2,779;0,000;33,300;33,200;9,282;2,084;-16,014;-9,723;-18,953;-11,733;-3,211;27,005;0,000;258,640;Inf;265,000;265,000;-14,143;3,224;-7,280;22,889
994,000;2,868;0,709;-30,869;1,895;9,213;4,102;30,602;3,519;-37,734;-2,763;0,000;33,286;33,173;9,282;2,084;-15,934;-9,692;-18,935;-11,674;-3,214;27,009;0,000;258,640;Inf;265,000;265,000;-14,106;3,218;-7,276;22,912
994,500;2,868;0,709;-30,869;1,895;9,213;4,102;30,602;3,519;-37,734;-2,763;0,000;33,300;33,200;9,282;2,084;-15,912;-9,679;-18,926;-11,662;-3,214;27,009;0,000;258,240;Inf;265,000;265,000;-14,059;3,212;-7,261;22,937
995,000;2,827;0,711;-33,840;1,977;9,196;4,102;30,602;3,519;-37,734;-2,763;0,000;33,300;33,200;9,322;1,716;-15,947;-9,675;-18,980;-11,701;-3,214;27,009;0,000;258,240;Inf;265,000;265,000;-14,045;3,206;-7,261;22,967
995,500;2,827;0,711;-33,840;1,977;9,196;4,102;30,602;3,519;-37,734;-2,763;0,000;33,300;33,200;9,322;1,716;-16,072;-9,736;-18,967;-11,793;-3,214;27,009;0,000;258,840;Inf;265,000;265,000;-14,076;3,200;-7,294;22,981
996,000;2,827;0,711;-33,840;1,977;9,196;4,102;30,602;3,519;-37,734;-2,763;0,000;33,300;33,200;9,322;1,716;-16,039;-9,750;-18,974;-11,748;-3,214;27,009;0,000;258,840;Inf;265,000;265,000;-14,142;3,194;-7,282;23,005
996,500;2,827;0,711;-33,840;1,977;9,196;4,102;30,602;3,519;-37,734;-2,763;0,000;33,300;33,200;9,322;1,716;-15,987;-9,724;-18,974;-11,693;-3,214;27,009;0,000;257,840;Inf;265,000;265,000;-14,127;3,188;-7,276;22,985
997,000;2,827;0,711;-33,840;1,977;9,196;4,094;30,614;3,528;-37,708;-2,765;0,000;33,294;33,186;9,322;1,716;-15,934;-9,679;-18,939;-11,666;-3,218;27,003;0,000;257,840;Inf;265,000;265,000;-14,094;3,182;-7,274;22,983
997,500;2,827;0,711;-33,840;1,977;9,196;4,094;30,614;3,528;-37,708;-2,765;0,000;33,300;33,200;9,322;1,716;-15,947;-9,715;-18,975;-11,696;-3,218;27,003;0,000;258,440;Inf;265,000;265,000;-14,054;3,176;-7,256;23,017
998,000;2,827;0,711;-33,840;1,977;9,196;4,094;30,614;3,528;-37,708;-2,765;0,000;33,300;33,200;9,322;1,716;-16,036;-9,743;-18,967;-11,771;-3,218;27,003;0,000;258,440;Inf;265,000;265,000;-14,083;3,171;-7,296;23,051
998,500;3,895;0,952;-35,074;1,906;9,206;4,094;30,614;3,528;-37,708;-2,765;0,000;33,300;33,200;9,359;1,983;-16,103;-9,762;-18,945;-11,827;-3,218;27,003;0,000;257,440;Inf;265,000;265,000;-14,129;3,165;-7,291;23,106
999,000;3,895;0,952;-35,074;1,906;9,206;4,094;30,614;3,528;-37,708;-2,765;0,000;33,300;33,200;9,359;1,983;-16,058;-9,766;-18,967;-11,787;-3,218;27,003;0,000;257,440;Inf;265,000;265,000;-14,159;3,177;-7,315;23,118
999,500;3,895;0,952;-35,074;1,906;9,206;4,094;30,614;3,528;-37,708;-2,765;0,000;33,300;33,200;9,359;1,983;-15,956;-9,704;-18,943;-11,673;-3,218;27,003;0,000;258,240;Inf;265,000;265,000;-14,145;3,189;-7,290;23,156
1000,000;3,895;0,952;-35,074;1,906;9,206;4,094;30,614;3,528;-37,708;-2,765;0,000;33,300;33,200;9,359;1,983;-15,932;-9,689;-18,975;-11,686;-3,218;27,003;0,000;258,240;Inf;265,000;265,000;-14,069;3,200;-7,280;23,189
1000,500;3,895;0,952;-35,074;1,906;9,206;4,125;30,629;3,562;-37,728;-2,754;0,000;33,306;33,218;9,359;1,983;-16,018;-9,713;-19,006;-11,734;-3,211;27,004;0,000;256,340;Inf;265,000;265,000;-14,070;3,212;-7,274;23,229
1001,000;3,895;0,952;-35,074;1,906;9,206;4,125;30,629;3,562;-37,728;-2,754;0,000;33,300;33,200;9,359;1,983;-16,137;-9,754;-19,059;-11,827;-3,211;27,004;0,000;256,340;Inf;265,000;265,000;-14,118;3,223;-7,285;23,237
1001,500;3,818;0,936;-35,209;1,886;9,226;4,125;30,629;3,562;-37,728;-2,754;0,000;33,300;33,200;9,287;2,101;-16,140;-9,760;-19,066;-11,812;-3,211;27,004;0,000;258,040;Inf;265,000;265,000;-14,194;3,234;-7,291;23,241
1002,000;3,818;0,936;-35,209;1,886;9,226;4,125;30,629;3,562;-37,728;-2,754;0,000;33,300;33,200;9,287;2,101;-16,065;-9,741;-19,043;-11,772;-3,211;27,004;0,000;258,040;Inf;265,000;265,000;-14,195;3,243;-7,316;23,243
1002,500;3,818;0,936;-35,209;1,886;9,226;4,125;30,629;3,562;-37,728;-2,754;0,000;33,300;33,200;9,287;2,101;-15,970;-9,727;-18,997;-11,709;-3,211;27,004;0,000;257,640;Inf;265,000;265,000;-14,155;3,253;-7,291;23,252
1003,000;3,818;0,936;-35,209;1,886;9,226;4,125;30,629;3,562;-37,728;-2,754;0,000;33,300;33,200;9,287;2,101;-15,961;-9,700;-19,000;-11,696;-3,211;27,004;0,000;257,640;Inf;265,000;265,000;-14,101;3,262;-7,297;23,237
1003,500;3,818;0,936;-35,209;1,886;9,226;4,145;30,632;3,569;-37,719;-2,781;0,000;33,308;33,286;9,287;2,101;-16,080;-9,796;-19,032;-11,815;-3,214;27,000;0,000;258,240;Inf;265,000;265,000;-14,089;3,271;-7,291;23,220
1004,000;3,818;0,936;-35,209;1,886;9,226;4,145;30,632;3,569;-37,719;-2,781;0,000;33,300;33,300;9,287;2,101;-16,138;-9,770;-19,011;-11,806;-3,214;27,000;0,000;258,240;Inf;265,000;265,000;-14,181;3,280;-7,305;23,190
1004,500;3,818;0,936;-35,209;1,886;9,226;4,145;30,632;3,569;-37,719;-2,781;0,000;33,300;33,300;9,287;2,101;-16,092;-9,774;-19,015;-11,773;-3,214;27,000;0,000;257,340;Inf;265,000;265,000;-14,181;3,289;-7,323;23,162
1005,000;3,490;0,852;-35,209;1,942;9,284;4,145;30,632;3,569;-37,719;-2,781;0,000;33,300;33,300;9,208;1,823;-16,032;-9,742;-18,997;-11,723;-3,214;27,000;0,000;257,340;Inf;265,000;265,000;-14,164;3,298;-7,301;23,152
1005,500;3,490;0,852;-35,209;1,942;9,284;4,145;30,632;3,569;-37,719;-2,781;0,000;33,300;33,300;9,208;1,823;-15,971;-9,732;-18,982;-11,700;-3,214;27,000;0,000;258,640;Inf;265,000;265,000;-14,123;3,301;-7,304;23,108
1006,000;3,490;0,852;-35,209;1,942;9,284;4,145;30,632;3,569;-37,719;-2,781;0,000;33,300;33,300;9,208;1,823;-15,963;-9,740;-19,001;-11,740;-3,214;27,000;0,000;258,640;Inf;265,000;265,000;-14,096;3,304;-7,299;23,122
1006,500;3,490;0,852;-35,209;1,942;9,284;4,145;30,632;3,569;-37,719;-2,781;0,000;33,300;33,300;9,208;1,823;-16,100;-9,761;-19,024;-11,803;-3,214;27,000;0,000;257,540;Inf;265,000;265,000;-14,111;3,307;-7,312;23,143
1007,000;3,490;0,852;-35,209;1,942;9,284;4,127;30,634;3,538;-37,779;-2,786;0,000;33,326;33,271;9,208;1,823;-16,076;-9,790;-19,031;-11,790;-3,220;26,998;0,000;257,540;Inf;265,000;265,000;-14,172;3,310;-7,316;23,147
1007,500;3,490;0,852;-35,209;1,942;9,284;4,127;30,634;3,538;-37,779;-2,786;0,000;33,300;33,300;9,208;1,823;-16,023;-9,757;-18,999;-11,735;-3,220;26,998;0,000;258,540;Inf;265,000;265,000;-14,172;3,313;-7,311;23,119
1008,000;2,901;0,712;-35,209;1,959;9,293;4,127;30,634;3,538;-37,779;-2,786;0,000;33,300;33,300;9,218;1,847;-15,982;-9,732;-18,992;-11,702;-3,220;26,998;0,000;258,540;Inf;265,000;265,000;-14,128;3,316;-7,310;23,102
1008,500;2,901;0,712;-35,209;1,959;9,293;4,127;30,634;3,538;-37,779;-2,786;0,000;33,300;33,300;9,218;1,847;-16,004;-9,721;-19,017;-11,729;-3,220;26,998;0,000;257,140;Inf;265,000;265,000;-14,102;3,309;-7,298;23,094
1009,000;2,901;0,712;-35,209;1,959;9,293;4,127;30,634;3,538;-37,779;-2,786;0,000;33,300;33,300;9,218;1,847;-16,090;-9,746;-19,088;-11,803;-3,220;26,998;0,000;257,140;Inf;265,000;265,000;-14,118;3,302;-7,290;23,045
1009,500;2,901;0,712;-35,209;1,959;9,293;4,127;30,634;3,538;-37,779;-2,786;0,000;33,300;33,300;9,218;1,847;-16,175;-9,794;-19,069;-11,831;-3,220;26,998;0,000;258,740;Inf;265,000;265,000;-14,182;3,296;-7,337;23,062
1010,000;2,901;0,712;-35,209;1,959;9,293;4,115;30,655;3,543;-37,776;-2,775;0,000;33,333;33,247;9,218;1,847;-16,139;-9,803;-19,081;-11,817;-3,222;26,999;0,000;258,740;Inf;265,000;265,000;-14,217;3,289;-7,335;23,079
