t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1010,500;2,901;0,712;-35,209;1,959;9,293;4,115;30,655;3,543;-37,776;-2,775;0,000;33,300;33,200;9,218;1,847;-16,028;-9,750;-19,043;-11,739;-3,222;26,999;0,000;256,540;Inf;265,000;265,000;-14,210;3,283;-7,312;23,111
1011,000;2,901;0,712;-35,209;1,959;9,293;4,115;30,655;3,543;-37,776;-2,775;0,000;33,300;33,200;9,218;1,847;-16,017;-9,738;-19,049;-11,741;-3,222;26,999;0,000;256,540;Inf;265,000;265,000;-14,140;3,277;-7,318;23,110
1011,500;3,265;0,742;-35,209;1,892;9,246;4,115;30,655;3,543;-37,776;-2,775;0,000;33,300;33,200;9,222;1,948;-16,099;-9,782;-19,064;-11,825;-3,222;26,999;0,000;259,040;Inf;265,000;265,000;-14,136;3,271;-7,310;23,111
1012,000;3,265;0,742;-35,209;1,892;9,246;4,115;30,655;3,543;-37,776;-2,775;0,000;33,300;33,200;9,222;1,948;-16,166;-9,789;-19,055;-11,879;-3,222;26,999;0,000;259,040;Inf;265,000;265,000;-14,193;3,270;-7,328;23,102
1012,500;3,265;0,742;-35,209;1,892;9,246;4,115;30,655;3,543;-37,776;-2,775;0,000;33,300;33,200;9,222;1,948;-16,116;-9,799;-19,005;-11,853;-3,222;26,999;0,000;256,340;Inf;265,000;265,000;-14,222;3,270;-7,324;23,070
1013,000;3,265;0,742;-35,209;1,892;9,246;4,115;30,655;3,543;-37,776;-2,775;0,000;33,300;33,200;9,222;1,948;-16,078;-9,791;-19,008;-11,813;-3,222;26,999;0,000;256,340;Inf;265,000;265,000;-14,193;3,270;-7,350;23,029
1013,500;3,265;0,742;-35,209;1,892;9,246;4,123;30,654;3,534;-37,790;-2,779;0,000;33,337;33,268;9,222;1,948;-16,013;-9,757;-19,002;-11,746;-3,233;26,992;0,000;258,740;Inf;265,000;265,000;-14,172;3,270;-7,321;23,054
1014,000;3,265;0,742;-35,209;1,892;9,246;4,123;30,654;3,534;-37,790;-2,779;0,000;33,300;33,300;9,222;1,948;-15,980;-9,732;-19,025;-11,745;-3,233;26,992;0,000;258,740;Inf;265,000;265,000;-14,130;3,270;-7,315;23,038
1014,500;3,055;0,699;-35,209;1,855;9,280;4,123;30,654;3,534;-37,790;-2,779;0,000;33,300;33,300;9,274;1,843;-16,072;-9,776;-19,071;-11,814;-3,233;26,992;0,000;256,040;Inf;265,000;265,000;-14,121;3,270;-7,324;23,069
1015,000;3,055;0,699;-35,209;1,855;9,280;4,123;30,654;3,534;-37,790;-2,779;0,000;33,300;33,300;9,274;1,843;-16,212;-9,826;-19,042;-11,880;-3,233;26,992;0,000;256,040;Inf;265,000;265,000;-14,183;3,266;-7,325;23,067
1015,500;3,055;0,699;-35,209;1,855;9,280;4,123;30,654;3,534;-37,790;-2,779;0,000;33,300;33,300;9,274;1,843;-16,145;-9,806;-19,070;-11,828;-3,233;26,992;0,000;258,440;Inf;265,000;265,000;-14,240;3,263;-7,340;23,045
1016,000;3,055;0,699;-35,209;1,855;9,280;4,123;30,654;3,534;-37,790;-2,779;0,000;33,300;33,300;9,274;1,843;-16,082;-9,787;-19,045;-11,766;-3,233;26,992;0,000;258,440;Inf;265,000;265,000;-14,212;3,260;-7,346;23,063
1016,500;3,055;0,699;-35,209;1,855;9,280;4,094;30,673;3,540;-37,803;-2,777;0,000;33,350;33,238;9,274;1,843;-16,001;-9,746;-19,025;-11,719;-3,239;26,990;0,000;257,740;Inf;265,000;265,000;-14,170;3,256;-7,349;23,036
1017,000;3,055;0,699;-35,209;1,855;9,280;4,094;30,673;3,540;-37,803;-2,777;0,000;33,300;33,200;9,274;1,843;-15,993;-9,749;-19,036;-11,730;-3,239;26,990;0,000;257,740;Inf;265,000;265,000;-14,123;3,253;-7,304;22,998
1017,500;3,559;0,864;-35,166;1,842;9,232;4,094;30,673;3,540;-37,803;-2,777;0,000;33,300;33,200;9,284;2,027;-16,216;-9,828;-19,115;-11,896;-3,239;26,990;0,000;259,340;Inf;265,000;265,000;-14,264;3,255;-7,342;22,964
1018,000;3,559;0,864;-35,166;1,842;9,232;4,094;30,673;3,540;-37,803;-2,777;0,000;33,300;33,200;9,284;2,027;-16,180;-9,813;-19,118;-11,849;-3,239;26,990;0,000;259,340;Inf;265,000;265,000;-14,264;3,255;-7,346;22,934
1018,500;3,559;0,864;-35,166;1,842;9,232;4,094;30,673;3,540;-37,803;-2,777;0,000;33,300;33,200;9,284;2,027;-16,120;-9,808;-19,117;-11,809;-3,239;26,990;0,000;257,840;Inf;265,000;265,000;-14,240;3,260;-7,355;22,917
1019,000;3,559;0,864;-35,166;1,842;9,232;4,094;30,673;3,540;-37,803;-2,777;0,000;33,300;33,200;9,284;2,027;-16,075;-9,777;-19,087;-11,778;-3,239;26,990;0,000;257,840;Inf;265,000;265,000;-14,214;3,265;-7,344;22,896
1019,500;3,559;0,864;-35,166;1,842;9,232;4,094;30,673;3,540;-37,803;-2,777;0,000;33,300;33,200;9,284;2,027;-15,993;-9,749;-19,037;-11,755;-3,239;26,990;0,000;259,140;Inf;265,000;265,000;-14,179;3,269;-7,335;22,878
1020,000;3,559;0,864;-35,166;1,842;9,232;4,101;30,682;3,568;-37,791;-2,780;0,000;33,357;33,237;9,284;2,027;-16,037;-9,759;-19,065;-11,794;-3,242;26,986;0,000;259,140;Inf;265,000;265,000;-14,133;3,274;-7,345;22,870
1020,500;3,559;0,864;-35,166;1,842;9,232;4,101;30,682;3,568;-37,791;-2,780;0,000;33,400;33,200;9,284;2,027;-16,178;-9,822;-19,085;-11,911;-3,242;26,986;0,000;257,040;Inf;265,000;265,000;-14,164;3,279;-7,346;22,870
1021,000;3,581;0,919;-34,376;1,927;9,141;4,101;30,682;3,568;-37,791;-2,780;0,000;33,400;33,200;9,389;1,929;-16,135;-9,836;-19,040;-11,898;-3,242;26,986;0,000;257,040;Inf;265,000;265,000;-14,249;3,283;-7,358;22,898
1021,500;3,581;0,919;-34,376;1,927;9,141;4,101;30,682;3,568;-37,791;-2,780;0,000;33,400;33,200;9,389;1,929;-16,055;-9,788;-19,038;-11,806;-3,242;26,986;0,000;259,040;Inf;265,000;265,000;-14,227;3,288;-7,374;22,910
1022,000;3,581;0,919;-34,376;1,927;9,141;4,101;30,682;3,568;-37,791;-2,780;0,000;33,400;33,200;9,389;1,929;-16,052;-9,775;-19,055;-11,750;-3,242;26,986;0,000;259,040;Inf;265,000;265,000;-14,172;3,293;-7,356;22,951
1022,500;3,581;0,919;-34,376;1,927;9,141;4,101;30,682;3,568;-37,791;-2,780;0,000;33,400;33,200;9,389;1,929;-15,976;-9,772;-19,028;-11,756;-3,242;26,986;0,000;256,840;Inf;265,000;265,000;-14,158;3,298;-7,340;22,996
1023,000;3,581;0,919;-34,376;1,927;9,141;4,132;30,698;3,556;-37,802;-2,792;0,000;33,366;33,281;9,389;1,929;-16,107;-9,775;-19,080;-11,813;-3,227;26,984;0,000;256,840;Inf;265,000;265,000;-14,133;3,302;-7,333;22,977
1023,500;3,581;0,919;-34,376;1,927;9,141;4,132;30,698;3,556;-37,802;-2,792;0,000;33,400;33,300;9,389;1,929;-16,138;-9,828;-19,045;-11,902;-3,227;26,984;0,000;258,540;Inf;265,000;265,000;-14,194;3,307;-7,360;22,939
1024,000;3,778;0,907;-35,209;1,919;9,286;4,132;30,698;3,556;-37,802;-2,792;0,000;33,400;33,300;9,191;1,886;-16,165;-9,856;-19,017;-11,887;-3,227;26,984;0,000;258,540;Inf;265,000;265,000;-14,228;3,312;-7,369;22,930
1024,500;3,778;0,907;-35,209;1,919;9,286;4,132;30,698;3,556;-37,802;-2,792;0,000;33,400;33,300;9,191;1,886;-16,123;-9,821;-19,037;-11,822;-3,227;26,984;0,000;256,740;Inf;265,000;265,000;-14,231;3,319;-7,356;22,907
1025,000;3,778;0,907;-35,209;1,919;9,286;4,132;30,698;3,556;-37,802;-2,792;0,000;33,400;33,300;9,191;1,886;-16,002;-9,746;-18,970;-11,733;-3,227;26,984;0,000;256,740;Inf;265,000;265,000;-14,201;3,327;-7,356;22,911
1025,500;3,778;0,907;-35,209;1,919;9,286;4,132;30,698;3,556;-37,802;-2,792;0,000;33,400;33,300;9,191;1,886;-15,984;-9,755;-19,034;-11,756;-3,227;26,984;0,000;259,240;Inf;265,000;265,000;-14,113;3,334;-7,338;22,885
1026,000;3,778;0,907;-35,209;1,919;9,286;4,132;30,698;3,556;-37,802;-2,792;0,000;33,400;33,300;9,191;1,886;-16,115;-9,810;-19,037;-11,883;-3,227;26,984;0,000;259,240;Inf;265,000;265,000;-14,132;3,341;-7,351;22,864
1026,500;3,778;0,907;-35,209;1,919;9,286;4,132;30,705;3,594;-37,837;-2,769;0,000;33,370;33,283;9,191;1,886;-16,159;-9,836;-19,006;-11,899;-3,227;26,991;0,000;257,640;Inf;265,000;265,000;-14,211;3,348;-7,341;22,832
1027,000;3,778;0,907;-35,209;1,919;9,286;4,132;30,705;3,594;-37,837;-2,769;0,000;33,400;33,300;9,191;1,886;-16,082;-9,820;-19,007;-11,827;-3,227;26,991;0,000;257,640;Inf;265,000;265,000;-14,225;3,356;-7,366;22,862
1027,500;3,013;0,788;-34,707;1,893;9,208;4,132;30,705;3,594;-37,837;-2,769;0,000;33,400;33,300;9,300;2,020;-16,030;-9,768;-18,983;-11,770;-3,227;26,991;0,000;258,840;Inf;265,000;265,000;-14,184;3,362;-7,361;22,835
1028,000;3,013;0,788;-34,707;1,893;9,208;4,132;30,705;3,594;-37,837;-2,769;0,000;33,400;33,300;9,300;2,020;-16,003;-9,741;-18,997;-11,735;-3,227;26,991;0,000;258,840;Inf;265,000;265,000;-14,138;3,357;-7,323;22,764
1028,500;3,013;0,788;-34,707;1,893;9,208;4,132;30,705;3,594;-37,837;-2,769;0,000;33,400;33,300;9,300;2,020;-16,066;-9,755;-19,053;-11,779;-3,227;26,991;0,000;257,540;Inf;265,000;265,000;-14,119;3,351;-7,316;22,702
1029,000;3,013;0,788;-34,707;1,893;9,208;4,132;30,705;3,594;-37,837;-2,769;0,000;33,400;33,300;9,300;2,020;-16,176;-9,820;-19,079;-11,909;-3,227;26,991;0,000;257,540;Inf;265,000;265,000;-14,163;3,346;-7,344;22,754
1029,500;3,013;0,788;-34,707;1,893;9,208;4,124;30,707;3,568;-37,876;-2,764;0,000;33,370;33,208;9,300;2,020;-16,220;-9,835;-19,082;-11,865;-3,215;26,992;0,000;258,540;Inf;265,000;265,000;-14,246;3,340;-7,344;22,811
1030,000;3,013;0,788;-34,707;1,893;9,208;4,124;30,707;3,568;-37,876;-2,764;0,000;33,400;33,200;9,300;2,020;-16,114;-9,795;-19,062;-11,792;-3,215;26,992;0,000;258,540;Inf;265,000;265,000;-14,250;3,335;-7,332;22,870
1030,500;3,283;0,783;-35,209;1,860;9,300;4,124;30,707;3,568;-37,876;-2,764;0,000;33,400;33,200;9,240;1,920;-16,004;-9,777;-19,026;-11,768;-3,215;26,992;0,000;258,240;Inf;265,000;265,000;-14,191;3,329;-7,358;22,895
1031,000;3,283;0,783;-35,209;1,860;9,300;4,124;30,707;3,568;-37,876;-2,764;0,000;33,400;33,200;9,240;1,920;-15,982;-9,740;-18,993;-11,720;-3,215;26,992;0,000;258,240;Inf;265,000;265,000;-14,144;3,329;-7,325;22,930
1031,500;3,283;0,783;-35,209;1,860;9,300;4,124;30,707;3,568;-37,876;-2,764;0,000;33,400;33,200;9,240;1,920;-15,986;-9,729;-19,026;-11,770;-3,215;26,992;0,000;259,340;Inf;265,000;265,000;-14,109;3,328;-7,321;22,956
1032,000;3,283;0,783;-35,209;1,860;9,300;4,124;30,707;3,568;-37,876;-2,764;0,000;33,400;33,200;9,240;1,920;-16,130;-9,836;-18,957;-11,875;-3,215;26,992;0,000;259,340;Inf;265,000;265,000;-14,128;3,327;-7,332;22,972
1032,500;3,283;0,783;-35,209;1,860;9,300;4,124;30,707;3,568;-37,876;-2,764;0,000;33,400;33,200;9,240;1,920;-16,131;-9,787;-18,981;-11,813;-3,215;26,992;0,000;258,640;Inf;265,000;265,000;-14,200;3,327;-7,345;22,969
1033,000;3,283;0,783;-35,209;1,860;9,300;4,108;30,705;3,564;-37,895;-2,769;0,000;33,371;33,356;9,240;1,920;-16,060;-9,763;-18,998;-11,791;-3,215;26,990;0,000;258,640;Inf;265,000;265,000;-14,178;3,326;-7,337;22,946
1033,500;3,283;0,783;-35,209;1,860;9,300;4,108;30,705;3,564;-37,895;-2,769;0,000;33,400;33,400;9,240;1,920;-16,022;-9,746;-19,000;-11,748;-3,215;26,990;0,000;259,040;Inf;265,000;265,000;-14,153;3,325;-7,331;22,931
1034,000;2,845;0,673;-35,209;1,883;9,358;4,108;30,705;3,564;-37,895;-2,769;0,000;33,400;33,400;9,174;1,872;-15,976;-9,727;-18,990;-11,727;-3,215;26,990;0,000;259,040;Inf;265,000;265,000;-14,129;3,324;-7,328;22,992
1034,500;2,845;0,673;-35,209;1,883;9,358;4,108;30,705;3,564;-37,895;-2,769;0,000;33,400;33,400;9,174;1,872;-16,019;-9,738;-19,006;-11,760;-3,215;26,990;0,000;257,840;Inf;265,000;265,000;-14,105;3,317;-7,322;23,079
1035,000;2,845;0,673;-35,209;1,883;9,358;4,108;30,705;3,564;-37,895;-2,769;0,000;33,400;33,400;9,174;1,872;-16,054;-9,792;-18,987;-11,819;-3,215;26,990;0,000;257,840;Inf;265,000;265,000;-14,131;3,309;-7,317;23,124
1035,500;2,845;0,673;-35,209;1,883;9,358;4,108;30,705;3,564;-37,895;-2,769;0,000;33,400;33,400;9,174;1,872;-16,121;-9,774;-19,028;-11,809;-3,215;26,990;0,000;258,940;Inf;265,000;265,000;-14,163;3,301;-7,333;23,152
1036,000;2,845;0,673;-35,209;1,883;9,358;4,119;30,724;3,560;-37,882;-2,778;0,000;33,378;33,299;9,174;1,872;-16,065;-9,755;-19,037;-11,757;-3,208;27,000;0,000;258,940;Inf;265,000;265,000;-14,183;3,294;-7,346;23,170
1036,500;2,845;0,673;-35,209;1,883;9,358;4,119;30,724;3,560;-37,882;-2,778;0,000;33,400;33,300;9,174;1,872;-16,006;-9,750;-19,029;-11,727;-3,208;27,000;0,000;258,340;Inf;265,000;265,000;-14,153;3,286;-7,334;23,145
1037,000;2,815;0,666;-35,209;1,906;9,343;4,119;30,724;3,560;-37,882;-2,778;0,000;33,400;33,300;9,129;1,878;-16,015;-9,748;-19,034;-11,749;-3,208;27,000;0,000;258,340;Inf;265,000;265,000;-14,128;3,279;-7,307;23,206
1037,500;2,815;0,666;-35,209;1,906;9,343;4,119;30,724;3,560;-37,882;-2,778;0,000;33,400;33,300;9,129;1,878;-16,112;-9,788;-19,059;-11,821;-3,208;27,000;0,000;258,740;Inf;265,000;265,000;-14,137;3,272;-7,322;23,219
1038,000;2,815;0,666;-35,209;1,906;9,343;4,119;30,724;3,560;-37,882;-2,778;0,000;33,400;33,300;9,129;1,878;-16,254;-9,822;-19,069;-11,894;-3,208;27,000;0,000;258,740;Inf;265,000;265,000;-14,195;3,264;-7,355;23,296
1038,500;2,815;0,666;-35,209;1,906;9,343;4,119;30,724;3,560;-37,882;-2,778;0,000;33,400;33,300;9,129;1,878;-16,160;-9,783;-19,078;-11,837;-3,208;27,000;0,000;257,840;Inf;265,000;265,000;-14,260;3,257;-7,364;23,229
1039,000;2,815;0,666;-35,209;1,906;9,343;4,110;30,724;3,551;-37,831;-2,773;0,000;33,369;33,322;9,129;1,878;-16,027;-9,741;-19,024;-11,754;-3,214;26,995;0,000;257,840;Inf;265,000;265,000;-14,215;3,249;-7,342;23,275
1039,500;2,815;0,666;-35,209;1,906;9,343;4,110;30,724;3,551;-37,831;-2,773;0,000;33,400;33,300;9,129;1,878;-16,013;-9,761;-19,049;-11,770;-3,214;26,995;0,000;258,440;Inf;265,000;265,000;-14,137;3,242;-7,349;23,312
1040,000;2,815;0,666;-35,209;1,906;9,343;4,110;30,724;3,551;-37,831;-2,773;0,000;33,400;33,300;9,129;1,878;-16,082;-9,793;-19,038;-11,843;-3,214;26,995;0,000;258,440;Inf;265,000;265,000;-14,148;3,235;-7,343;23,294
1040,500;3,277;0,853;-34,397;1,917;9,245;4,110;30,724;3,551;-37,831;-2,773;0,000;33,400;33,300;9,241;1,809;-16,119;-9,796;-19,005;-11,863;-3,214;26,995;0,000;256,140;Inf;265,000;265,000;-14,189;3,228;-7,349;23,276
1041,000;3,277;0,853;-34,397;1,917;9,245;4,110;30,724;3,551;-37,831;-2,773;0,000;33,400;33,300;9,241;1,809;-16,129;-9,802;-19,003;-11,841;-3,214;26,995;0,000;256,140;Inf;265,000;265,000;-14,196;3,229;-7,365;23,212
1041,500;3,277;0,853;-34,397;1,917;9,245;4,110;30,724;3,551;-37,831;-2,773;0,000;33,400;33,300;9,241;1,809;-16,076;-9,777;-19,030;-11,805;-3,214;26,995;0,000;258,940;Inf;265,000;265,000;-14,194;3,230;-7,344;23,371
1042,000;3,277;0,853;-34,397;1,917;9,245;4,110;30,724;3,551;-37,831;-2,773;0,000;33,400;33,300;9,241;1,809;-16,032;-9,770;-19,045;-11,769;-3,214;26,995;0,000;258,940;Inf;265,000;265,000;-14,172;3,231;-7,352;23,379
1042,500;3,277;0,853;-34,397;1,917;9,245;4,103;30,734;3,556;-37,845;-2,771;0,000;33,374;33,297;9,241;1,809;-15,986;-9,732;-19,039;-11,733;-3,200;27,012;0,000;256,340;Inf;265,000;265,000;-14,154;3,232;-7,349;23,336
1043,000;3,277;0,853;-34,397;1,917;9,245;4,103;30,734;3,556;-37,845;-2,771;0,000;33,400;33,300;9,241;1,809;-16,210;-9,822;-19,125;-11,882;-3,200;27,012;0,000;256,340;Inf;265,000;265,000;-14,122;3,232;-7,338;23,298
1043,500;3,890;0,963;-35,209;1,850;9,194;4,103;30,734;3,556;-37,845;-2,771;0,000;33,400;33,300;9,220;1,957;-16,207;-9,843;-19,081;-11,881;-3,200;27,012;0,000;258,240;Inf;265,000;265,000;-14,260;3,233;-7,367;23,262
1044,000;3,890;0,963;-35,209;1,850;9,194;4,103;30,734;3,556;-37,845;-2,771;0,000;33,400;33,300;9,220;1,957;-16,130;-9,822;-19,060;-11,821;-3,200;27,012;0,000;258,240;Inf;265,000;265,000;-14,253;3,244;-7,369;23,275
1044,500;3,890;0,963;-35,209;1,850;9,194;4,103;30,734;3,556;-37,845;-2,771;0,000;33,400;33,300;9,220;1,957;-16,062;-9,793;-19,064;-11,777;-3,200;27,012;0,000;256,140;Inf;265,000;265,000;-14,208;3,254;-7,359;23,297
1045,000;3,890;0,963;-35,209;1,850;9,194;4,103;30,734;3,556;-37,845;-2,771;0,000;33,400;33,300;9,220;1,957;-16,034;-9,763;-19,055;-11,748;-3,200;27,012;0,000;256,140;Inf;265,000;265,000;-14,174;3,265;-7,354;23,297
1045,500;3,890;0,963;-35,209;1,850;9,194;4,134;30,735;3,558;-37,850;-2,770;0,000;33,375;33,256;9,220;1,957;-16,061;-9,758;-19,099;-11,784;-3,206;27,005;0,000;258,540;Inf;265,000;265,000;-14,150;3,275;-7,351;23,279
1046,000;3,890;0,963;-35,209;1,850;9,194;4,134;30,735;3,558;-37,850;-2,770;0,000;33,400;33,300;9,220;1,957;-16,146;-9,814;-19,103;-11,849;-3,206;27,005;0,000;258,540;Inf;265,000;265,000;-14,175;3,285;-7,378;23,294
1046,500;3,890;0,963;-35,209;1,850;9,194;4,134;30,735;3,558;-37,850;-2,770;0,000;33,400;33,300;9,220;1,957;-16,195;-9,826;-19,105;-11,846;-3,206;27,005;0,000;256,240;Inf;265,000;265,000;-14,228;3,295;-7,378;23,296
1047,000;3,702;0,931;-35,209;1,919;9,231;4,134;30,735;3,558;-37,850;-2,770;0,000;33,400;33,300;9,268;2,098;-16,130;-9,816;-19,089;-11,803;-3,206;27,005;0,000;256,240;Inf;265,000;265,000;-14,243;3,305;-7,362;23,268
1047,500;3,702;0,931;-35,209;1,919;9,231;4,134;30,735;3,558;-37,850;-2,770;0,000;33,400;33,300;9,268;2,098;-16,059;-9,786;-19,089;-11,768;-3,206;27,005;0,000;258,440;Inf;265,000;265,000;-14,210;3,311;-7,371;23,239
1048,000;3,702;0,931;-35,209;1,919;9,231;4,134;30,735;3,558;-37,850;-2,770;0,000;33,400;33,300;9,268;2,098;-16,040;-9,791;-19,097;-11,765;-3,206;27,005;0,000;258,440;Inf;265,000;265,000;-14,175;3,318;-7,378;23,180
1048,500;3,702;0,931;-35,209;1,919;9,231;4,134;30,735;3,558;-37,850;-2,770;0,000;33,400;33,300;9,268;2,098;-16,167;-9,817;-19,135;-11,873;-3,206;27,005;0,000;256,740;Inf;265,000;265,000;-14,173;3,324;-7,371;23,110
1049,000;3,702;0,931;-35,209;1,919;9,231;4,119;30,745;3,587;-37,869;-2,753;0,000;33,378;33,266;9,268;2,098;-16,204;-9,853;-19,096;-11,884;-3,209;27,012;0,000;256,740;Inf;265,000;265,000;-14,248;3,330;-7,381;23,101
1049,500;3,702;0,931;-35,209;1,919;9,231;4,119;30,745;3,587;-37,869;-2,753;0,000;33,400;33,300;9,268;2,098;-16,154;-9,837;-19,073;-11,863;-3,209;27,012;0,000;258,840;Inf;265,000;265,000;-14,259;3,336;-7,397;23,050
1050,000;3,300;0,794;-35,082;1,926;9,263;4,119;30,745;3,587;-37,869;-2,753;0,000;33,400;33,300;9,264;1,736;-16,079;-9,802;-19,095;-11,787;-3,209;27,012;0,000;258,840;Inf;265,000;265,000;-14,232;3,342;-7,375;23,039
1050,500;3,300;0,794;-35,082;1,926;9,263;4,119;30,745;3,587;-37,869;-2,753;0,000;33,400;33,300;9,264;1,736;-16,053;-9,793;-19,073;-11,773;-3,209;27,012;0,000;256,840;Inf;265,000;265,000;-14,191;3,342;-7,386;23,001
1051,000;3,300;0,794;-35,082;1,926;9,263;4,119;30,745;3,587;-37,869;-2,753;0,000;33,400;33,300;9,264;1,736;-16,093;-9,785;-19,120;-11,810;-3,209;27,012;0,000;256,840;Inf;265,000;265,000;-14,173;3,341;-7,372;22,982
1051,500;3,300;0,794;-35,082;1,926;9,263;4,119;30,745;3,587;-37,869;-2,753;0,000;33,400;33,300;9,264;1,736;-16,237;-9,836;-19,184;-11,894;-3,209;27,012;0,000;258,540;Inf;265,000;265,000;-14,202;3,340;-7,383;22,960
1052,000;3,300;0,794;-35,082;1,926;9,263;4,107;30,753;3,579;-37,857;-2,767;0,000;33,377;33,313;9,264;1,736;-16,269;-9,852;-19,177;-11,923;-3,192;27,015;0,000;258,540;Inf;265,000;265,000;-14,288;3,340;-7,360;22,912
1052,500;3,300;0,794;-35,082;1,926;9,263;4,107;30,753;3,579;-37,857;-2,767;0,000;33,400;33,300;9,264;1,736;-16,190;-9,845;-19,167;-11,867;-3,192;27,015;0,000;257,740;Inf;265,000;265,000;-14,305;3,339;-7,409;22,795
1053,000;3,300;0,794;-35,082;1,926;9,263;4,107;30,753;3,579;-37,857;-2,767;0,000;33,400;33,300;9,264;1,736;-16,105;-9,826;-19,121;-11,827;-3,192;27,015;0,000;257,740;Inf;265,000;265,000;-14,267;3,338;-7,396;22,785
1053,500;2,637;0,672;-35,190;1,871;9,058;4,107;30,753;3,579;-37,857;-2,767;0,000;33,400;33,300;9,220;2,010;-16,101;-9,814;-19,110;-11,819;-3,192;27,015;0,000;258,540;Inf;265,000;265,000;-14,220;3,338;-7,388;22,796
1054,000;2,637;0,672;-35,190;1,871;9,058;4,107;30,753;3,579;-37,857;-2,767;0,000;33,400;33,300;9,220;2,010;-16,191;-9,836;-19,114;-11,901;-3,192;27,015;0,000;258,540;Inf;265,000;265,000;-14,211;3,326;-7,375;22,799
1054,500;2,637;0,672;-35,190;1,871;9,058;4,107;30,753;3,579;-37,857;-2,767;0,000;33,400;33,300;9,220;2,010;-16,184;-9,868;-19,082;-11,921;-3,192;27,015;0,000;257,740;Inf;265,000;265,000;-14,260;3,315;-7,403;22,793
1055,000;2,637;0,672;-35,190;1,871;9,058;4,107;30,753;3,579;-37,857;-2,767;0,000;33,400;33,300;9,220;2,010;-16,192;-9,861;-19,085;-11,876;-3,192;27,015;0,000;257,740;Inf;265,000;265,000;-14,263;3,304;-7,407;22,809
1055,500;2,637;0,672;-35,190;1,871;9,058;4,092;30,750;3,577;-37,905;-2,749;0,000;33,375;33,253;9,220;2,010;-16,096;-9,828;-19,078;-11,830;-3,199;27,017;0,000;258,340;Inf;265,000;265,000;-14,253;3,293;-7,391;22,831
1056,000;2,637;0,672;-35,190;1,871;9,058;4,092;30,750;3,577;-37,905;-2,749;0,000;33,400;33,300;9,220;2,010;-16,085;-9,807;-19,055;-11,795;-3,199;27,017;0,000;258,340;Inf;265,000;265,000;-14,208;3,282;-7,396;22,843
1056,500;3,263;0,864;-33,962;1,924;9,253;4,092;30,750;3,577;-37,905;-2,749;0,000;33,400;33,300;9,292;1,814;-16,078;-9,806;-19,046;-11,781;-3,199;27,017;0,000;257,740;Inf;265,000;265,000;-14,185;3,272;-7,398;22,811
1057,000;3,263;0,864;-33,962;1,924;9,253;4,092;30,750;3,577;-37,905;-2,749;0,000;33,400;33,300;9,292;1,814;-16,168;-9,850;-19,027;-11,877;-3,199;27,017;0,000;257,740;Inf;265,000;265,000;-14,178;3,271;-7,403;22,775
1057,500;3,263;0,864;-33,962;1,924;9,253;4,092;30,750;3,577;-37,905;-2,749;0,000;33,400;33,300;9,292;1,814;-16,168;-9,855;-19,009;-11,866;-3,199;27,017;0,000;258,340;Inf;265,000;265,000;-14,230;3,271;-7,402;22,784
1058,000;3,263;0,864;-33,962;1,924;9,253;4,092;30,750;3,577;-37,905;-2,749;0,000;33,400;33,300;9,292;1,814;-16,111;-9,813;-19,042;-11,837;-3,199;27,017;0,000;258,340;Inf;265,000;265,000;-14,224;3,271;-7,393;22,782
1058,500;3,263;0,864;-33,962;1,924;9,253;4,116;30,756;3,571;-37,920;-2,773;0,000;33,374;33,215;9,292;1,814;-16,077;-9,807;-19,044;-11,789;-3,200;27,014;0,000;257,640;Inf;265,000;265,000;-14,200;3,271;-7,391;22,788
1059,000;3,263;0,864;-33,962;1,924;9,253;4,116;30,756;3,571;-37,920;-2,773;0,000;33,400;33,200;9,292;1,814;-16,049;-9,792;-19,045;-11,791;-3,200;27,014;0,000;257,640;Inf;265,000;265,000;-14,179;3,271;-7,377;22,780
1059,500;3,263;0,864;-33,962;1,924;9,253;4,116;30,756;3,571;-37,920;-2,773;0,000;33,400;33,200;9,292;1,814;-16,152;-9,828;-19,107;-11,838;-3,200;27,014;0,000;258,140;Inf;265,000;265,000;-14,169;3,271;-7,393;22,736
1060,000;3,993;0,962;-35,209;1,899;9,280;4,116;30,756;3,571;-37,920;-2,773;0,000;33,400;33,200;9,112;1,969;-16,229;-9,831;-19,146;-11,897;-3,200;27,014;0,000;258,140;Inf;265,000;265,000;-14,231;3,271;-7,381;22,747
1060,500;3,993;0,962;-35,209;1,899;9,280;4,116;30,756;3,571;-37,920;-2,773;0,000;33,400;33,200;9,112;1,969;-16,208;-9,853;-19,134;-11,884;-3,200;27,014;0,000;257,540;Inf;265,000;265,000;-14,276;3,282;-7,392;22,744
1061,000;3,993;0,962;-35,209;1,899;9,280;4,116;30,756;3,571;-37,920;-2,773;0,000;33,400;33,200;9,112;1,969;-16,055;-9,814;-19,062;-11,788;-3,200;27,014;0,000;257,540;Inf;265,000;265,000;-14,270;3,294;-7,373;22,743
1061,500;3,993;0,962;-35,209;1,899;9,280;4,116;30,756;3,571;-37,920;-2,773;0,000;33,400;33,200;9,112;1,969;-16,057;-9,804;-19,077;-11,788;-3,200;27,014;0,000;258,340;Inf;265,000;265,000;-14,180;3,306;-7,373;22,736
1062,000;3,993;0,962;-35,209;1,899;9,280;4,146;30,761;3,543;-37,885;-2,760;0,000;33,371;33,264;9,112;1,969;-16,120;-9,823;-19,055;-11,842;-3,189;27,019;0,000;258,340;Inf;265,000;265,000;-14,182;3,317;-7,386;22,780
1062,500;3,993;0,962;-35,209;1,899;9,280;4,146;30,761;3,543;-37,885;-2,760;0,000;33,400;33,300;9,112;1,969;-16,132;-9,832;-19,007;-11,877;-3,189;27,019;0,000;257,440;Inf;265,000;265,000;-14,210;3,328;-7,370;22,770
1063,000;3,402;0,896;-34,079;1,982;9,231;4,146;30,761;3,543;-37,885;-2,760;0,000;33,400;33,300;9,283;1,740;-16,095;-9,852;-19,031;-11,837;-3,189;27,019;0,000;257,440;Inf;265,000;265,000;-14,212;3,339;-7,385;22,802
1063,500;3,402;0,896;-34,079;1,982;9,231;4,146;30,761;3,543;-37,885;-2,760;0,000;33,400;33,300;9,283;1,740;-16,080;-9,808;-19,066;-11,799;-3,189;27,019;0,000;258,740;Inf;265,000;265,000;-14,204;3,340;-7,396;22,841
1064,000;3,402;0,896;-34,079;1,982;9,231;4,146;30,761;3,543;-37,885;-2,760;0,000;33,400;33,300;9,283;1,740;-16,046;-9,791;-19,044;-11,757;-3,189;27,019;0,000;258,740;Inf;265,000;265,000;-14,188;3,341;-7,375;22,843
1064,500;3,402;0,896;-34,079;1,982;9,231;4,146;30,761;3,543;-37,885;-2,760;0,000;33,400;33,300;9,283;1,740;-16,097;-9,807;-19,034;-11,818;-3,189;27,019;0,000;258,240;Inf;265,000;265,000;-14,159;3,342;-7,367;22,860
1065,000;3,402;0,896;-34,079;1,982;9,231;4,127;30,769;3,587;-37,909;-2,753;0,000;33,377;33,197;9,283;1,740;-16,128;-9,822;-19,045;-11,874;-3,184;27,025;0,000;258,240;Inf;265,000;265,000;-14,189;3,343;-7,382;22,875
1065,500;3,402;0,896;-34,079;1,982;9,231;4,127;30,769;3,587;-37,909;-2,753;0,000;33,400;33,200;9,283;1,740;-16,151;-9,843;-19,024;-11,867;-3,184;27,025;0,000;258,540;Inf;265,000;265,000;-14,217;3,344;-7,373;22,869
1066,000;3,402;0,896;-34,079;1,982;9,231;4,127;30,769;3,587;-37,909;-2,753;0,000;33,400;33,200;9,283;1,740;-16,137;-9,843;-19,036;-11,820;-3,184;27,025;0,000;258,540;Inf;265,000;265,000;-14,221;3,345;-7,387;22,863
1066,500;3,335;0,799;-35,209;1,838;9,238;4,127;30,769;3,587;-37,909;-2,753;0,000;33,400;33,200;9,254;2,079;-16,070;-9,808;-19,056;-11,783;-3,184;27,025;0,000;258,540;Inf;265,000;265,000;-14,209;3,346;-7,366;22,870
1067,000;3,335;0,799;-35,209;1,838;9,238;4,127;30,769;3,587;-37,909;-2,753;0,000;33,400;33,200;9,254;2,079;-16,044;-9,784;-19,045;-11,760;-3,184;27,025;0,000;258,540;Inf;265,000;265,000;-14,179;3,346;-7,361;22,840
1067,500;3,335;0,799;-35,209;1,838;9,238;4,127;30,769;3,587;-37,909;-2,753;0,000;33,400;33,200;9,254;2,079;-16,044;-9,779;-19,071;-11,764;-3,184;27,025;0,000;258,240;Inf;265,000;265,000;-14,158;3,345;-7,370;22,846
1068,000;3,335;0,799;-35,209;1,838;9,238;4,127;30,769;3,587;-37,909;-2,753;0,000;33,400;33,200;9,254;2,079;-16,134;-9,848;-18,999;-11,842;-3,184;27,025;0,000;258,240;Inf;265,000;265,000;-14,165;3,345;-7,354;22,819
1068,500;3,335;0,799;-35,209;1,838;9,238;4,106;30,776;3,581;-37,914;-2,753;0,000;33,377;33,188;9,254;2,079;-16,158;-9,818;-19,021;-11,846;-3,184;27,038;0,000;257,740;Inf;265,000;265,000;-14,206;3,345;-7,384;22,851
1069,000;3,335;0,799;-35,209;1,838;9,238;4,106;30,776;3,581;-37,914;-2,753;0,000;33,400;33,200;9,254;2,079;-16,108;-9,817;-19,037;-11,823;-3,184;27,038;0,000;257,740;Inf;265,000;265,000;-14,211;3,345;-7,391;22,821
1069,500;3,467;0,839;-35,209;1,895;9,287;4,106;30,776;3,581;-37,914;-2,753;0,000;33,400;33,200;9,105;1,951;-16,069;-9,794;-19,041;-11,795;-3,184;27,038;0,000;259,140;Inf;265,000;265,000;-14,196;3,345;-7,377;22,827
1070,000;3,467;0,839;-35,209;1,895;9,287;4,106;30,776;3,581;-37,914;-2,753;0,000;33,400;33,200;9,105;1,951;-16,025;-9,766;-19,030;-11,763;-3,184;27,038;0,000;259,140;Inf;265,000;265,000;-14,175;3,347;-7,373;22,840
1070,500;3,467;0,839;-35,209;1,895;9,287;4,106;30,776;3,581;-37,914;-2,753;0,000;33,400;33,200;9,105;1,951;-16,019;-9,770;-19,045;-11,775;-3,184;27,038;0,000;258,840;Inf;265,000;265,000;-14,146;3,349;-7,361;22,847
1071,000;3,467;0,839;-35,209;1,895;9,287;4,106;30,776;3,581;-37,914;-2,753;0,000;33,400;33,200;9,105;1,951;-16,099;-9,795;-19,015;-11,839;-3,184;27,038;0,000;258,840;Inf;265,000;265,000;-14,152;3,351;-7,372;22,829
1071,500;3,467;0,839;-35,209;1,895;9,287;4,110;30,774;3,586;-37,925;-2,727;0,000;33,369;33,210;9,105;1,951;-16,090;-9,821;-18,974;-11,833;-3,180;27,036;0,000;258,840;Inf;265,000;265,000;-14,187;3,353;-7,372;22,857
1072,000;3,467;0,839;-35,209;1,895;9,287;4,110;30,774;3,586;-37,925;-2,727;0,000;33,400;33,200;9,105;1,951;-16,059;-9,820;-19,007;-11,790;-3,180;27,036;0,000;258,840;Inf;265,000;265,000;-14,180;3,355;-7,360;22,844
1072,500;2,902;0,752;-33,679;1,940;9,224;4,110;30,774;3,586;-37,925;-2,727;0,000;33,400;33,200;9,419;1,810;-16,030;-9,778;-19,022;-11,749;-3,180;27,036;0,000;258,540;Inf;265,000;265,000;-14,169;3,356;-7,378;22,869
1073,000;2,902;0,752;-33,679;1,940;9,224;4,110;30,774;3,586;-37,925;-2,727;0,000;33,400;33,200;9,419;1,810;-15,977;-9,746;-19,014;-11,740;-3,180;27,036;0,000;258,540;Inf;265,000;265,000;-14,144;3,349;-7,362;22,868
1073,500;2,902;0,752;-33,679;1,940;9,224;4,110;30,774;3,586;-37,925;-2,727;0,000;33,400;33,200;9,419;1,810;-16,046;-9,768;-19,032;-11,770;-3,180;27,036;0,000;258,340;Inf;265,000;265,000;-14,119;3,342;-7,356;22,883
1074,000;2,902;0,752;-33,679;1,940;9,224;4,110;30,774;3,586;-37,925;-2,727;0,000;33,400;33,200;9,419;1,810;-16,170;-9,810;-19,074;-11,858;-3,180;27,036;0,000;258,340;Inf;265,000;265,000;-14,154;3,334;-7,348;22,968
1074,500;2,902;0,752;-33,679;1,940;9,224;4,110;30,774;3,586;-37,925;-2,727;0,000;33,400;33,200;9,419;1,810;-16,150;-9,821;-19,084;-11,857;-3,180;27,036;0,000;258,740;Inf;265,000;265,000;-14,228;3,327;-7,367;23,015
1075,000;2,902;0,752;-33,679;1,940;9,224;4,116;30,784;3,564;-37,929;-2,751;0,000;33,368;33,149;9,419;1,810;-16,037;-9,786;-19,026;-11,762;-3,186;27,046;0,000;258,740;Inf;265,000;265,000;-14,228;3,320;-7,367;23,046
1075,500;2,902;0,752;-33,679;1,940;9,224;4,116;30,784;3,564;-37,929;-2,751;0,000;33,400;33,100;9,419;1,810;-16,021;-9,778;-19,031;-11,756;-3,186;27,046;0,000;258,740;Inf;265,000;265,000;-14,153;3,313;-7,358;23,059
1076,000;3,559;0,865;-35,209;1,904;9,250;4,116;30,784;3,564;-37,929;-2,751;0,000;33,400;33,100;9,150;2,026;-16,065;-9,776;-19,083;-11,776;-3,186;27,046;0,000;258,740;Inf;265,000;265,000;-14,146;3,307;-7,349;23,073
1076,500;3,559;0,865;-35,209;1,904;9,250;4,116;30,784;3,564;-37,929;-2,751;0,000;33,400;33,100;9,150;2,026;-16,150;-9,797;-19,104;-11,849;-3,186;27,046;0,000;258,540;Inf;265,000;265,000;-14,175;3,311;-7,356;23,104
1077,000;3,559;0,865;-35,209;1,904;9,250;4,116;30,784;3,564;-37,929;-2,751;0,000;33,400;33,100;9,150;2,026;-16,201;-9,830;-19,108;-11,864;-3,186;27,046;0,000;258,540;Inf;265,000;265,000;-14,225;3,315;-7,359;23,019
1077,500;3,559;0,865;-35,209;1,904;9,250;4,116;30,784;3,564;-37,929;-2,751;0,000;33,400;33,100;9,150;2,026;-16,170;-9,816;-19,072;-11,829;-3,186;27,046;0,000;258,840;Inf;265,000;265,000;-14,251;3,319;-7,368;23,040
1078,000;3,559;0,865;-35,209;1,904;9,250;4,110;30,791;3,574;-37,907;-2,752;0,000;33,365;33,110;9,150;2,026;-16,100;-9,780;-19,088;-11,815;-3,194;27,045;0,000;258,840;Inf;265,000;265,000;-14,222;3,323;-7,356;23,069
1078,500;3,559;0,865;-35,209;1,904;9,250;4,110;30,791;3,574;-37,907;-2,752;0,000;33,400;33,100;9,150;2,026;-16,051;-9,771;-19,067;-11,775;-3,194;27,045;0,000;259,040;Inf;265,000;265,000;-14,196;3,327;-7,364;23,063
1079,000;3,043;0,813;-33,872;1,970;9,156;4,110;30,791;3,574;-37,907;-2,752;0,000;33,400;33,100;9,318;1,792;-16,140;-9,828;-19,056;-11,863;-3,194;27,045;0,000;259,040;Inf;265,000;265,000;-14,166;3,331;-7,380;23,046
1079,500;3,043;0,813;-33,872;1,970;9,156;4,110;30,791;3,574;-37,907;-2,752;0,000;33,400;33,100;9,318;1,792;-16,174;-9,837;-19,048;-11,870;-3,194;27,045;0,000;258,840;Inf;265,000;265,000;-14,222;3,326;-7,386;23,082
1080,000;3,043;0,813;-33,872;1,970;9,156;4,110;30,791;3,574;-37,907;-2,752;0,000;33,400;33,100;9,318;1,792;-16,148;-9,816;-19,064;-11,832;-3,194;27,045;0,000;258,840;Inf;265,000;265,000;-14,232;3,321;-7,385;23,077
1080,500;3,043;0,813;-33,872;1,970;9,156;4,110;30,791;3,574;-37,907;-2,752;0,000;33,400;33,100;9,318;1,792;-16,095;-9,797;-19,052;-11,788;-3,194;27,045;0,000;258,840;Inf;265,000;265,000;-14,215;3,317;-7,388;23,070
1081,000;3,043;0,813;-33,872;1,970;9,156;4,110;30,791;3,574;-37,907;-2,752;0,000;33,400;33,100;9,318;1,792;-16,031;-9,782;-19,026;-11,731;-3,194;27,045;0,000;258,840;Inf;265,000;265,000;-14,183;3,312;-7,369;23,083
1081,500;3,043;0,813;-33,872;1,970;9,156;4,108;30,807;3,589;-37,904;-2,754;0,000;33,367;33,154;9,318;1,792;-16,016;-9,788;-19,035;-11,779;-3,196;27,043;0,000;258,940;Inf;265,000;265,000;-14,143;3,308;-7,359;23,094
1082,000;3,043;0,813;-33,872;1,970;9,156;4,108;30,807;3,589;-37,904;-2,754;0,000;33,400;33,200;9,318;1,792;-16,098;-9,815;-19,035;-11,837;-3,196;27,043;0,000;258,940;Inf;265,000;265,000;-14,155;3,303;-7,364;23,073
1082,500;3,414;0,894;-33,505;1,956;9,189;4,108;30,807;3,589;-37,904;-2,754;0,000;33,400;33,200;9,417;1,793;-16,120;-9,835;-19,021;-11,842;-3,196;27,043;0,000;259,140;Inf;265,000;265,000;-14,196;3,299;-7,387;23,090
1083,000;3,414;0,894;-33,505;1,956;9,189;4,108;30,807;3,589;-37,904;-2,754;0,000;33,400;33,200;9,417;1,793;-16,071;-9,812;-19,014;-11,802;-3,196;27,043;0,000;259,140;Inf;265,000;265,000;-14,204;3,301;-7,387;23,094
1083,500;3,414;0,894;-33,505;1,956;9,189;4,108;30,807;3,589;-37,904;-2,754;0,000;33,400;33,200;9,417;1,793;-16,012;-9,782;-19,004;-11,768;-3,196;27,043;0,000;258,940;Inf;265,000;265,000;-14,175;3,303;-7,378;23,127
1084,000;3,414;0,894;-33,505;1,956;9,189;4,108;30,807;3,589;-37,904;-2,754;0,000;33,400;33,200;9,417;1,793;-15,987;-9,798;-19,027;-11,758;-3,196;27,043;0,000;258,940;Inf;265,000;265,000;-14,142;3,305;-7,359;23,118
1084,500;3,414;0,894;-33,505;1,956;9,189;4,120;30,810;3,581;-37,885;-2,746;0,000;33,365;33,146;9,417;1,793;-16,045;-9,781;-19,077;-11,786;-3,207;27,045;0,000;258,940;Inf;265,000;265,000;-14,143;3,307;-7,381;23,162
1085,000;3,414;0,894;-33,505;1,956;9,189;4,120;30,810;3,581;-37,885;-2,746;0,000;33,400;33,100;9,417;1,793;-16,188;-9,841;-19,055;-11,868;-3,207;27,045;0,000;258,940;Inf;265,000;265,000;-14,172;3,308;-7,376;23,126
1085,500;3,240;0,835;-34,536;1,876;9,170;4,120;30,810;3,581;-37,885;-2,746;0,000;33,400;33,100;9,319;1,970;-16,150;-9,828;-19,033;-11,858;-3,207;27,045;0,000;259,240;Inf;265,000;265,000;-14,238;3,310;-7,388;23,092
1086,000;3,240;0,835;-34,536;1,876;9,170;4,120;30,810;3,581;-37,885;-2,746;0,000;33,400;33,100;9,319;1,970;-16,081;-9,796;-19,070;-11,775;-3,207;27,045;0,000;259,240;Inf;265,000;265,000;-14,217;3,309;-7,375;23,043
1086,500;3,240;0,835;-34,536;1,876;9,170;4,120;30,810;3,581;-37,885;-2,746;0,000;33,400;33,100;9,319;1,970;-16,006;-9,778;-19,037;-11,773;-3,207;27,045;0,000;258,840;Inf;265,000;265,000;-14,181;3,308;-7,361;22,998
1087,000;3,240;0,835;-34,536;1,876;9,170;4,120;30,810;3,581;-37,885;-2,746;0,000;33,400;33,100;9,319;1,970;-16,067;-9,786;-19,059;-11,788;-3,207;27,045;0,000;258,840;Inf;265,000;265,000;-14,149;3,307;-7,362;22,970
1087,500;3,240;0,835;-34,536;1,876;9,170;4,120;30,810;3,581;-37,885;-2,746;0,000;33,400;33,100;9,319;1,970;-16,116;-9,817;-19,047;-11,844;-3,207;27,045;0,000;258,840;Inf;265,000;265,000;-14,175;3,306;-7,366;22,950
1088,000;3,240;0,835;-34,536;1,876;9,170;4,093;30,817;3,615;-37,884;-2,744;0,000;33,363;33,064;9,319;1,970;-16,185;-9,834;-19,064;-11,878;-3,207;27,049;0,000;258,840;Inf;265,000;265,000;-14,206;3,304;-7,368;22,923
1088,500;3,240;0,835;-34,536;1,876;9,170;4,093;30,817;3,615;-37,884;-2,744;0,000;33,400;33,100;9,319;1,970;-16,165;-9,829;-19,104;-11,844;-3,207;27,049;0,000;258,940;Inf;265,000;265,000;-14,240;3,303;-7,380;22,780
1089,000;3,375;0,886;-34,268;1,893;9,104;4,093;30,817;3,615;-37,884;-2,744;0,000;33,400;33,100;9,330;1,848;-16,098;-9,823;-19,082;-11,823;-3,207;27,049;0,000;258,940;Inf;265,000;265,000;-14,235;3,302;-7,379;22,771
1089,500;3,375;0,886;-34,268;1,893;9,104;4,093;30,817;3,615;-37,884;-2,744;0,000;33,400;33,100;9,330;1,848;-16,043;-9,771;-19,065;-11,768;-3,207;27,049;0,000;258,840;Inf;265,000;265,000;-14,207;3,304;-7,374;22,772
1090,000;3,375;0,886;-34,268;1,893;9,104;4,093;30,817;3,615;-37,884;-2,744;0,000;33,400;33,100;9,330;1,848;-16,116;-9,813;-19,104;-11,838;-3,207;27,049;0,000;258,840;Inf;265,000;265,000;-14,162;3,305;-7,355;22,727
1090,500;3,375;0,886;-34,268;1,893;9,104;4,093;30,817;3,615;-37,884;-2,744;0,000;33,400;33,100;9,330;1,848;-16,199;-9,853;-19,068;-11,912;-3,207;27,049;0,000;258,940;Inf;265,000;265,000;-14,218;3,306;-7,372;22,685
1091,000;3,375;0,886;-34,268;1,893;9,104;4,116;30,817;3,607;-37,939;-2,774;0,000;33,360;33,098;9,330;1,848;-16,219;-9,848;-19,110;-11,872;-3,212;27,049;0,000;258,940;Inf;265,000;265,000;-14,258;3,307;-7,365;22,598
1091,500;3,375;0,886;-34,268;1,893;9,104;4,116;30,817;3,607;-37,939;-2,774;0,000;33,400;33,100;9,330;1,848;-16,122;-9,821;-19,089;-11,826;-3,212;27,049;0,000;258,940;Inf;265,000;265,000;-14,262;3,308;-7,365;22,566
1092,000;2,526;0,681;-33,808;1,882;9,191;4,116;30,817;3,607;-37,939;-2,774;0,000;33,400;33,100;9,361;1,884;-16,042;-9,801;-19,064;-11,770;-3,212;27,049;0,000;258,940;Inf;265,000;265,000;-14,215;3,309;-7,365;22,578
1092,500;2,526;0,681;-33,808;1,882;9,191;4,116;30,817;3,607;-37,939;-2,774;0,000;33,400;33,100;9,361;1,884;-16,043;-9,796;-19,036;-11,789;-3,212;27,049;0,000;258,840;Inf;265,000;265,000;-14,169;3,296;-7,364;22,590
1093,000;2,526;0,681;-33,808;1,882;9,191;4,116;30,817;3,607;-37,939;-2,774;0,000;33,400;33,100;9,361;1,884;-16,150;-9,795;-19,057;-11,844;-3,212;27,049;0,000;258,840;Inf;265,000;265,000;-14,166;3,284;-7,376;22,546
1093,500;2,526;0,681;-33,808;1,882;9,191;4,116;30,817;3,607;-37,939;-2,774;0,000;33,400;33,100;9,361;1,884;-16,190;-9,841;-19,041;-11,883;-3,212;27,049;0,000;258,640;Inf;265,000;265,000;-14,211;3,271;-7,398;22,579
1094,000;2,526;0,681;-33,808;1,882;9,191;4,110;30,827;3,574;-37,918;-2,784;0,000;33,354;33,173;9,361;1,884;-16,110;-9,827;-19,045;-11,825;-3,216;27,043;0,000;258,640;Inf;265,000;265,000;-14,239;3,259;-7,373;22,555
1094,500;2,526;0,681;-33,808;1,882;9,191;4,110;30,827;3,574;-37,918;-2,784;0,000;33,400;33,200;9,361;1,884;-16,029;-9,773;-19,053;-11,779;-3,216;27,043;0,000;258,740;Inf;265,000;265,000;-14,202;3,247;-7,393;22,507
1095,000;2,526;0,681;-33,808;1,882;9,191;4,110;30,827;3,574;-37,918;-2,784;0,000;33,400;33,200;9,361;1,884;-16,023;-9,765;-19,046;-11,763;-3,216;27,043;0,000;258,740;Inf;265,000;265,000;-14,158;3,235;-7,369;22,475
1095,500;3,147;0,785;-35,209;1,851;9,179;4,110;30,827;3,574;-37,918;-2,784;0,000;33,400;33,200;9,246;2,082;-16,104;-9,797;-19,089;-11,824;-3,216;27,043;0,000;258,540;Inf;265,000;265,000;-14,149;3,224;-7,367;22,460
1096,000;3,147;0,785;-35,209;1,851;9,179;4,110;30,827;3,574;-37,918;-2,784;0,000;33,400;33,200;9,246;2,082;-16,122;-9,833;-19,060;-11,865;-3,216;27,043;0,000;258,540;Inf;265,000;265,000;-14,204;3,222;-7,390;22,442
1096,500;3,147;0,785;-35,209;1,851;9,179;4,110;30,827;3,574;-37,918;-2,784;0,000;33,400;33,200;9,246;2,082;-16,191;-9,834;-19,031;-11,890;-3,216;27,043;0,000;258,440;Inf;265,000;265,000;-14,220;3,221;-7,371;22,446
1097,000;3,147;0,785;-35,209;1,851;9,179;4,110;30,827;3,574;-37,918;-2,784;0,000;33,400;33,200;9,246;2,082;-16,110;-9,819;-19,057;-11,832;-3,216;27,043;0,000;258,440;Inf;265,000;265,000;-14,237;3,220;-7,389;22,453
1097,500;3,147;0,785;-35,209;1,851;9,179;4,103;30,833;3,580;-37,933;-2,755;0,000;33,361;33,098;9,246;2,082;-16,041;-9,783;-19,036;-11,755;-3,220;27,037;0,000;258,440;Inf;265,000;265,000;-14,205;3,219;-7,376;22,434
1098,000;3,147;0,785;-35,209;1,851;9,179;4,103;30,833;3,580;-37,933;-2,755;0,000;33,400;33,100;9,246;2,082;-16,051;-9,776;-19,054;-11,801;-3,220;27,037;0,000;258,440;Inf;265,000;265,000;-14,154;3,218;-7,356;22,399
1098,500;4,061;0,940;-35,209;1,890;9,254;4,103;30,833;3,580;-37,933;-2,755;0,000;33,400;33,100;9,268;1,805;-16,119;-9,818;-19,070;-11,843;-3,220;27,037;0,000;258,940;Inf;265,000;265,000;-14,170;3,216;-7,384;22,451
1099,000;4,061;0,940;-35,209;1,890;9,254;4,103;30,833;3,580;-37,933;-2,755;0,000;33,400;33,100;9,268;1,805;-16,150;-9,832;-19,029;-11,858;-3,220;27,037;0,000;258,940;Inf;265,000;265,000;-14,212;3,230;-7,383;22,503
1099,500;4,061;0,940;-35,209;1,890;9,254;4,103;30,833;3,580;-37,933;-2,755;0,000;33,400;33,100;9,268;1,805;-16,119;-9,819;-19,030;-11,836;-3,220;27,037;0,000;258,140;Inf;265,000;265,000;-14,217;3,244;-7,389;22,478
1100,000;4,061;0,940;-35,209;1,890;9,254;4,103;30,833;3,580;-37,933;-2,755;0,000;33,400;33,100;9,268;1,805;-16,083;-9,811;-19,037;-11,791;-3,220;27,037;0,000;258,140;Inf;265,000;265,000;-14,201;3,257;-7,379;22,501
1100,500;4,061;0,940;-35,209;1,890;9,254;4,139;30,835;3,567;-37,925;-2,754;0,000;33,360;33,031;9,268;1,805;-16,030;-9,752;-19,033;-11,770;-3,202;27,047;0,000;258,140;Inf;265,000;265,000;-14,180;3,270;-7,364;22,535
1101,000;4,061;0,940;-35,209;1,890;9,254;4,139;30,835;3,567;-37,925;-2,754;0,000;33,400;33,000;9,268;1,805;-16,071;-9,796;-19,041;-11,813;-3,202;27,047;0,000;258,140;Inf;265,000;265,000;-14,146;3,283;-7,361;22,565
1101,500;4,061;0,940;-35,209;1,890;9,254;4,139;30,835;3,567;-37,925;-2,754;0,000;33,400;33,000;9,268;1,805;-16,186;-9,836;-19,073;-11,866;-3,202;27,047;0,000;258,340;Inf;265,000;265,000;-14,180;3,296;-7,356;22,561
1102,000;3,828;0,946;-35,209;1,870;9,246;4,139;30,835;3,567;-37,925;-2,754;0,000;33,400;33,000;9,180;1,980;-16,188;-9,831;-19,113;-11,844;-3,202;27,047;0,000;258,340;Inf;265,000;265,000;-14,240;3,309;-7,377;22,557
1102,500;3,828;0,946;-35,209;1,870;9,246;4,139;30,835;3,567;-37,925;-2,754;0,000;33,400;33,000;9,180;1,980;-16,101;-9,788;-19,064;-11,789;-3,202;27,047;0,000;258,440;Inf;265,000;265,000;-14,244;3,317;-7,372;22,535
1103,000;3,828;0,946;-35,209;1,870;9,246;4,139;30,835;3,567;-37,925;-2,754;0,000;33,400;33,000;9,180;1,980;-16,049;-9,761;-19,058;-11,757;-3,202;27,047;0,000;258,440;Inf;265,000;265,000;-14,185;3,326;-7,352;22,564
1103,500;3,828;0,946;-35,209;1,870;9,246;4,139;30,835;3,567;-37,925;-2,754;0,000;33,400;33,000;9,180;1,980;-16,049;-9,782;-19,059;-11,789;-3,202;27,047;0,000;258,240;Inf;265,000;265,000;-14,156;3,334;-7,362;22,639
1104,000;3,828;0,946;-35,209;1,870;9,246;4,130;30,845;3,580;-37,919;-2,751;0,000;33,370;33,096;9,180;1,980;-16,138;-9,827;-19,027;-11,864;-3,210;27,048;0,000;258,240;Inf;265,000;265,000;-14,170;3,342;-7,362;22,651
1104,500;3,828;0,946;-35,209;1,870;9,246;4,130;30,845;3,580;-37,919;-2,751;0,000;33,400;33,100;9,180;1,980;-16,141;-9,825;-19,038;-11,855;-3,210;27,048;0,000;258,240;Inf;265,000;265,000;-14,214;3,350;-7,379;22,756
1105,000;2,984;0,780;-33,984;1,874;9,162;4,130;30,845;3,580;-37,919;-2,751;0,000;33,400;33,100;9,364;1,909;-16,093;-9,833;-19,032;-11,811;-3,210;27,048;0,000;258,240;Inf;265,000;265,000;-14,214;3,358;-7,394;22,799
1105,500;2,984;0,780;-33,984;1,874;9,162;4,130;30,845;3,580;-37,919;-2,751;0,000;33,400;33,100;9,364;1,909;-16,035;-9,782;-19,023;-11,815;-3,210;27,048;0,000;258,640;Inf;265,000;265,000;-14,192;3,352;-7,384;22,781
1106,000;2,984;0,780;-33,984;1,874;9,162;4,130;30,845;3,580;-37,919;-2,751;0,000;33,400;33,100;9,364;1,909;-16,045;-9,785;-19,047;-11,795;-3,210;27,048;0,000;258,640;Inf;265,000;265,000;-14,164;3,346;-7,370;22,831
1106,500;2,984;0,780;-33,984;1,874;9,162;4,130;30,845;3,580;-37,919;-2,751;0,000;33,400;33,100;9,364;1,909;-16,088;-9,806;-19,020;-11,798;-3,210;27,048;0,000;258,740;Inf;265,000;265,000;-14,168;3,340;-7,370;22,908
1107,000;2,984;0,780;-33,984;1,874;9,162;4,129;30,850;3,561;-37,944;-2,778;0,000;33,362;33,103;9,364;1,909;-16,120;-9,806;-19,021;-11,838;-3,213;27,054;0,000;258,740;Inf;265,000;265,000;-14,178;3,334;-7,382;22,853
1107,500;2,984;0,780;-33,984;1,874;9,162;4,129;30,850;3,561;-37,944;-2,778;0,000;33,400;33,100;9,364;1,909;-16,116;-9,822;-19,044;-11,834;-3,213;27,054;0,000;258,640;Inf;265,000;265,000;-14,196;3,328;-7,377;22,867
1108,000;2,984;0,780;-33,984;1,874;9,162;4,129;30,850;3,561;-37,944;-2,778;0,000;33,400;33,100;9,364;1,909;-16,059;-9,781;-19,049;-11,772;-3,213;27,054;0,000;258,640;Inf;265,000;265,000;-14,204;3,322;-7,380;22,877
1108,500;2,767;0,712;-34,563;1,919;9,215;4,129;30,850;3,561;-37,944;-2,778;0,000;33,400;33,100;9,225;1,777;-16,029;-9,772;-19,044;-11,768;-3,213;27,054;0,000;259,040;Inf;265,000;265,000;-14,165;3,317;-7,351;22,887
1109,000;2,767;0,712;-34,563;1,919;9,215;4,129;30,850;3,561;-37,944;-2,778;0,000;33,400;33,100;9,225;1,777;-16,094;-9,782;-19,087;-11,821;-3,213;27,054;0,000;259,040;Inf;265,000;265,000;-14,153;3,308;-7,365;22,849
1109,500;2,767;0,712;-34,563;1,919;9,215;4,129;30,850;3,561;-37,944;-2,778;0,000;33,400;33,100;9,225;1,777;-16,178;-9,821;-19,134;-11,848;-3,213;27,054;0,000;259,040;Inf;265,000;265,000;-14,196;3,299;-7,372;22,867
1110,000;2,767;0,712;-34,563;1,919;9,215;4,129;30,850;3,561;-37,944;-2,778;0,000;33,400;33,100;9,225;1,777;-16,210;-9,840;-19,130;-11,845;-3,213;27,054;0,000;259,040;Inf;265,000;265,000;-14,245;3,290;-7,386;22,850
1110,500;2,767;0,712;-34,563;1,919;9,215;4,087;30,866;3,585;-37,907;-2,769;0,000;33,371;33,094;9,225;1,777;-16,142;-9,818;-19,111;-11,833;-3,215;27,052;0,000;258,840;Inf;265,000;265,000;-14,256;3,282;-7,376;22,847
1111,000;2,767;0,712;-34,563;1,919;9,215;4,087;30,866;3,585;-37,907;-2,769;0,000;33,400;33,100;9,225;1,777;-16,088;-9,791;-19,077;-11,784;-3,215;27,052;0,000;258,840;Inf;265,000;265,000;-14,226;3,273;-7,367;22,842
1111,500;2,902;0,727;-34,932;1,866;9,228;4,087;30,866;3,585;-37,907;-2,769;0,000;33,400;33,100;9,281;2,007;-16,125;-9,833;-19,075;-11,866;-3,215;27,052;0,000;258,340;Inf;265,000;265,000;-14,185;3,265;-7,376;22,814
1112,000;2,902;0,727;-34,932;1,866;9,228;4,087;30,866;3,585;-37,907;-2,769;0,000;33,400;33,100;9,281;2,007;-16,191;-9,846;-19,051;-11,876;-3,215;27,052;0,000;258,340;Inf;265,000;265,000;-14,225;3,259;-7,366;22,739
1112,500;2,902;0,727;-34,932;1,866;9,228;4,087;30,866;3,585;-37,907;-2,769;0,000;33,400;33,100;9,281;2,007;-16,175;-9,835;-19,040;-11,847;-3,215;27,052;0,000;258,240;Inf;265,000;265,000;-14,241;3,253;-7,376;22,670
1113,000;2,902;0,727;-34,932;1,866;9,228;4,087;30,866;3,585;-37,907;-2,769;0,000;33,400;33,100;9,281;2,007;-16,114;-9,795;-19,045;-11,802;-3,215;27,052;0,000;258,240;Inf;265,000;265,000;-14,224;3,247;-7,386;22,706
1113,500;2,902;0,727;-34,932;1,866;9,228;4,121;30,866;3,577;-37,927;-2,765;0,000;33,377;33,147;9,281;2,007;-16,075;-9,784;-19,044;-11,794;-3,210;27,055;0,000;258,340;Inf;265,000;265,000;-14,189;3,242;-7,396;22,659
1114,000;2,902;0,727;-34,932;1,866;9,228;4,121;30,866;3,577;-37,927;-2,765;0,000;33,400;33,100;9,281;2,007;-16,071;-9,796;-19,052;-11,797;-3,210;27,055;0,000;258,340;Inf;265,000;265,000;-14,174;3,236;-7,377;22,609
1114,500;2,902;0,727;-34,932;1,866;9,228;4,121;30,866;3,577;-37,927;-2,765;0,000;33,400;33,100;9,281;2,007;-16,098;-9,810;-19,067;-11,821;-3,210;27,055;0,000;258,040;Inf;265,000;265,000;-14,179;3,231;-7,375;22,626
1115,000;3,351;0,879;-34,045;1,922;9,022;4,121;30,866;3,577;-37,927;-2,765;0,000;33,400;33,100;9,437;1,935;-16,157;-9,816;-19,088;-11,843;-3,210;27,055;0,000;258,040;Inf;265,000;265,000;-14,199;3,225;-7,388;22,626
1115,500;3,351;0,879;-34,045;1,922;9,022;4,121;30,866;3,577;-37,927;-2,765;0,000;33,400;33,100;9,437;1,935;-16,110;-9,819;-19,086;-11,798;-3,210;27,055;0,000;257,940;Inf;265,000;265,000;-14,226;3,227;-7,376;22,632
1116,000;3,351;0,879;-34,045;1,922;9,022;4,121;30,866;3,577;-37,927;-2,765;0,000;33,400;33,100;9,437;1,935;-16,044;-9,796;-19,072;-11,790;-3,210;27,055;0,000;257,940;Inf;265,000;265,000;-14,203;3,229;-7,373;22,648
1116,500;3,351;0,879;-34,045;1,922;9,022;4,121;30,866;3,577;-37,927;-2,765;0,000;33,400;33,100;9,437;1,935;-16,103;-9,796;-19,094;-11,811;-3,210;27,055;0,000;257,940;Inf;265,000;265,000;-14,176;3,231;-7,377;22,713
1117,000;3,351;0,879;-34,045;1,922;9,022;4,133;30,879;3,577;-37,920;-2,757;0,000;33,381;33,263;9,437;1,935;-16,146;-9,822;-19,084;-11,851;-3,198;27,053;0,000;257,940;Inf;265,000;265,000;-14,201;3,233;-7,370;22,797
1117,500;3,351;0,879;-34,045;1,922;9,022;4,133;30,879;3,577;-37,920;-2,757;0,000;33,400;33,300;9,437;1,935;-16,160;-9,846;-19,090;-11,873;-3,198;27,053;0,000;258,440;Inf;265,000;265,000;-14,226;3,235;-7,390;22,928
1118,000;3,179;0,843;-33,313;1,934;9,124;4,133;30,879;3,577;-37,920;-2,757;0,000;33,400;33,300;9,509;1,849;-16,168;-9,825;-19,069;-11,846;-3,198;27,053;0,000;258,440;Inf;265,000;265,000;-14,242;3,237;-7,376;22,974
1118,500;3,179;0,843;-33,313;1,934;9,124;4,133;30,879;3,577;-37,920;-2,757;0,000;33,400;33,300;9,509;1,849;-16,058;-9,814;-19,060;-11,803;-3,198;27,053;0,000;258,340;Inf;265,000;265,000;-14,227;3,236;-7,389;22,979
1119,000;3,179;0,843;-33,313;1,934;9,124;4,133;30,879;3,577;-37,920;-2,757;0,000;33,400;33,300;9,509;1,849;-16,088;-9,785;-19,053;-11,794;-3,198;27,053;0,000;258,340;Inf;265,000;265,000;-14,184;3,235;-7,374;22,949
1119,500;3,179;0,843;-33,313;1,934;9,124;4,133;30,879;3,577;-37,920;-2,757;0,000;33,400;33,300;9,509;1,849;-16,102;-9,826;-19,023;-11,830;-3,198;27,053;0,000;258,140;Inf;265,000;265,000;-14,180;3,234;-7,381;22,969
1120,000;3,179;0,843;-33,313;1,934;9,124;4,150;30,887;3,560;-37,951;-2,771;0,000;33,392;33,200;9,509;1,849;-16,123;-9,848;-18,997;-11,837;-3,199;27,058;0,000;258,140;Inf;265,000;265,000;-14,195;3,233;-7,397;22,979
1120,500;3,179;0,843;-33,313;1,934;9,124;4,150;30,887;3,560;-37,951;-2,771;0,000;33,400;33,200;9,509;1,849;-16,144;-9,817;-19,004;-11,820;-3,199;27,058;0,000;258,240;Inf;265,000;265,000;-14,201;3,232;-7,368;23,061
1121,000;3,403;0,818;-35,209;1,855;9,312;4,150;30,887;3,560;-37,951;-2,771;0,000;33,400;33,200;9,101;1,879;-16,068;-9,783;-19,012;-11,774;-3,199;27,058;0,000;258,240;Inf;265,000;265,000;-14,196;3,232;-7,365;22,985
1121,500;3,403;0,818;-35,209;1,855;9,312;4,150;30,887;3,560;-37,951;-2,771;0,000;33,400;33,200;9,101;1,879;-16,046;-9,787;-19,020;-11,747;-3,199;27,058;0,000;258,040;Inf;265,000;265,000;-14,159;3,234;-7,354;22,926
1122,000;3,403;0,818;-35,209;1,855;9,312;4,150;30,887;3,560;-37,951;-2,771;0,000;33,400;33,200;9,101;1,879;-16,046;-9,773;-18,992;-11,776;-3,199;27,058;0,000;258,040;Inf;265,000;265,000;-14,150;3,237;-7,354;22,885
