t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1122,500;3,403;0,818;-35,209;1,855;9,312;4,150;30,887;3,560;-37,951;-2,771;0,000;33,400;33,200;9,101;1,879;-16,097;-9,805;-19,017;-11,809;-3,199;27,058;0,000;257,840;Inf;265,000;265,000;-14,157;3,240;-7,371;22,874
1123,000;3,403;0,818;-35,209;1,855;9,312;4,150;30,887;3,560;-37,951;-2,771;0,000;33,400;33,200;9,101;1,879;-16,134;-9,793;-19,013;-11,803;-3,199;27,058;0,000;257,840;Inf;265,000;265,000;-14,182;3,243;-7,360;22,856
1123,500;3,403;0,818;-35,209;1,855;9,312;4,114;30,900;3,557;-37,942;-2,761;0,000;33,388;33,121;9,101;1,879;-16,108;-9,782;-19,035;-11,781;-3,191;27,065;0,000;257,840;Inf;265,000;265,000;-14,186;3,245;-7,372;22,892
1124,000;3,403;0,818;-35,209;1,855;9,312;4,114;30,900;3,557;-37,942;-2,761;0,000;33,400;33,100;9,101;1,879;-16,057;-9,776;-19,047;-11,775;-3,191;27,065;0,000;257,840;Inf;265,000;265,000;-14,177;3,248;-7,366;22,911
1124,500;3,203;0,767;-35,153;1,856;9,238;4,114;30,900;3,557;-37,942;-2,761;0,000;33,400;33,100;9,266;1,743;-16,017;-9,786;-19,018;-11,784;-3,191;27,065;0,000;257,740;Inf;265,000;265,000;-14,164;3,250;-7,359;22,888
1125,000;3,203;0,767;-35,153;1,856;9,238;4,114;30,900;3,557;-37,942;-2,761;0,000;33,400;33,100;9,266;1,743;-16,061;-9,774;-19,041;-11,780;-3,191;27,065;0,000;257,740;Inf;265,000;265,000;-14,151;3,249;-7,356;22,892
1125,500;3,203;0,767;-35,153;1,856;9,238;4,114;30,900;3,557;-37,942;-2,761;0,000;33,400;33,100;9,266;1,743;-16,137;-9,805;-19,047;-11,832;-3,191;27,065;0,000;257,940;Inf;265,000;265,000;-14,164;3,249;-7,356;22,877
1126,000;3,203;0,767;-35,153;1,856;9,238;4,114;30,900;3,557;-37,942;-2,761;0,000;33,400;33,100;9,266;1,743;-16,096;-9,792;-19,049;-11,781;-3,191;27,065;0,000;257,940;Inf;265,000;265,000;-14,205;3,248;-7,371;22,888
1126,500;3,203;0,767;-35,153;1,856;9,238;4,117;30,907;3,566;-37,931;-2,748;0,000;33,407;33,199;9,266;1,743;-16,053;-9,778;-19,043;-11,804;-3,192;27,065;0,000;257,940;Inf;265,000;265,000;-14,180;3,247;-7,354;22,919
1127,000;3,203;0,767;-35,153;1,856;9,238;4,117;30,907;3,566;-37,931;-2,748;0,000;33,400;33,200;9,266;1,743;-16,046;-9,792;-19,039;-11,808;-3,192;27,065;0,000;257,940;Inf;265,000;265,000;-14,170;3,247;-7,352;22,920
1127,500;2,993;0,801;-34,284;1,895;9,224;4,117;30,907;3,566;-37,931;-2,748;0,000;33,400;33,200;9,352;1,916;-16,104;-9,782;-19,067;-11,801;-3,192;27,065;0,000;258,040;Inf;265,000;265,000;-14,171;3,246;-7,348;22,958
1128,000;2,993;0,801;-34,284;1,895;9,224;4,117;30,907;3,566;-37,931;-2,748;0,000;33,400;33,200;9,352;1,916;-16,134;-9,787;-19,040;-11,833;-3,192;27,065;0,000;258,040;Inf;265,000;265,000;-14,189;3,242;-7,358;22,993
1128,500;2,993;0,801;-34,284;1,895;9,224;4,117;30,907;3,566;-37,931;-2,748;0,000;33,400;33,200;9,352;1,916;-16,116;-9,812;-19,024;-11,826;-3,192;27,065;0,000;258,140;Inf;265,000;265,000;-14,199;3,238;-7,368;23,043
1129,000;2,993;0,801;-34,284;1,895;9,224;4,117;30,907;3,566;-37,931;-2,748;0,000;33,400;33,200;9,352;1,916;-16,066;-9,817;-19,031;-11,784;-3,192;27,065;0,000;258,140;Inf;265,000;265,000;-14,194;3,234;-7,356;23,073
1129,500;2,993;0,801;-34,284;1,895;9,224;4,117;30,907;3,566;-37,931;-2,748;0,000;33,400;33,200;9,352;1,916;-16,045;-9,763;-19,018;-11,757;-3,192;27,065;0,000;258,340;Inf;265,000;265,000;-14,174;3,230;-7,361;23,078
1130,000;2,993;0,801;-34,284;1,895;9,224;4,098;30,917;3,568;-37,954;-2,748;0,000;33,413;33,305;9,352;1,916;-16,076;-9,775;-19,021;-11,786;-3,191;27,053;0,000;258,340;Inf;265,000;265,000;-14,146;3,226;-7,340;23,106
1130,500;2,993;0,801;-34,284;1,895;9,224;4,098;30,917;3,568;-37,954;-2,748;0,000;33,400;33,300;9,352;1,916;-16,102;-9,790;-19,057;-11,813;-3,191;27,053;0,000;258,240;Inf;265,000;265,000;-14,165;3,222;-7,353;23,100
1131,000;2,972;0,809;-33,941;1,964;9,162;4,098;30,917;3,568;-37,954;-2,748;0,000;33,400;33,300;9,346;1,887;-16,210;-9,792;-19,088;-11,831;-3,191;27,053;0,000;258,240;Inf;265,000;265,000;-14,190;3,218;-7,363;23,109
1131,500;2,972;0,809;-33,941;1,964;9,162;4,098;30,917;3,568;-37,954;-2,748;0,000;33,400;33,300;9,346;1,887;-16,143;-9,797;-19,070;-11,805;-3,191;27,053;0,000;258,240;Inf;265,000;265,000;-14,230;3,214;-7,349;23,155
1132,000;2,972;0,809;-33,941;1,964;9,162;4,098;30,917;3,568;-37,954;-2,748;0,000;33,400;33,300;9,346;1,887;-16,058;-9,771;-19,044;-11,772;-3,191;27,053;0,000;258,240;Inf;265,000;265,000;-14,204;3,210;-7,365;23,222
1132,500;2,972;0,809;-33,941;1,964;9,162;4,098;30,917;3,568;-37,954;-2,748;0,000;33,400;33,300;9,346;1,887;-16,024;-9,766;-19,042;-11,770;-3,191;27,053;0,000;257,840;Inf;265,000;265,000;-14,161;3,206;-7,343;23,183
1133,000;2,972;0,809;-33,941;1,964;9,162;4,111;30,934;3,579;-37,930;-2,747;0,000;33,428;33,303;9,346;1,887;-16,114;-9,805;-19,026;-11,824;-3,186;27,067;0,000;257,840;Inf;265,000;265,000;-14,150;3,202;-7,357;23,119
1133,500;2,972;0,809;-33,941;1,964;9,162;4,111;30,934;3,579;-37,930;-2,747;0,000;33,400;33,300;9,346;1,887;-16,127;-9,812;-19,045;-11,836;-3,186;27,067;0,000;257,840;Inf;265,000;265,000;-14,192;3,199;-7,353;23,143
1134,000;2,931;0,783;-33,462;1,908;9,133;4,111;30,934;3,579;-37,930;-2,747;0,000;33,400;33,300;9,522;1,874;-16,046;-9,804;-19,039;-11,798;-3,186;27,067;0,000;257,840;Inf;265,000;265,000;-14,205;3,195;-7,353;23,169
1134,500;2,931;0,783;-33,462;1,908;9,133;4,111;30,934;3,579;-37,930;-2,747;0,000;33,400;33,300;9,522;1,874;-16,020;-9,779;-19,023;-11,752;-3,186;27,067;0,000;257,440;Inf;265,000;265,000;-14,172;3,191;-7,340;23,164
1135,000;2,931;0,783;-33,462;1,908;9,133;4,111;30,934;3,579;-37,930;-2,747;0,000;33,400;33,300;9,522;1,874;-16,029;-9,775;-19,035;-11,762;-3,186;27,067;0,000;257,440;Inf;265,000;265,000;-14,144;3,186;-7,347;23,122
1135,500;2,931;0,783;-33,462;1,908;9,133;4,111;30,934;3,579;-37,930;-2,747;0,000;33,400;33,300;9,522;1,874;-16,116;-9,787;-19,035;-11,831;-3,186;27,067;0,000;258,040;Inf;265,000;265,000;-14,151;3,182;-7,366;23,133
1136,000;2,931;0,783;-33,462;1,908;9,133;4,111;30,934;3,579;-37,930;-2,747;0,000;33,400;33,300;9,522;1,874;-16,126;-9,844;-19,017;-11,874;-3,186;27,067;0,000;258,040;Inf;265,000;265,000;-14,192;3,178;-7,357;23,124
1136,500;2,931;0,783;-33,462;1,908;9,133;4,091;30,938;3,584;-37,980;-2,744;0,000;33,446;33,352;9,522;1,874;-16,065;-9,787;-18,970;-11,788;-3,177;27,073;0,000;257,840;Inf;265,000;265,000;-14,215;3,174;-7,356;23,100
1137,000;2,931;0,783;-33,462;1,908;9,133;4,091;30,938;3,584;-37,980;-2,744;0,000;33,400;33,400;9,522;1,874;-15,996;-9,759;-18,986;-11,751;-3,177;27,073;0,000;257,840;Inf;265,000;265,000;-14,152;3,170;-7,382;23,075
1137,500;2,635;0,746;-33,990;1,930;9,232;4,091;30,938;3,584;-37,980;-2,744;0,000;33,400;33,400;9,315;1,814;-15,989;-9,756;-18,995;-11,735;-3,177;27,073;0,000;258,240;Inf;265,000;265,000;-14,123;3,166;-7,356;23,079
1138,000;2,635;0,746;-33,990;1,930;9,232;4,091;30,938;3,584;-37,980;-2,744;0,000;33,400;33,400;9,315;1,814;-16,061;-9,760;-18,973;-11,823;-3,177;27,073;0,000;258,240;Inf;265,000;265,000;-14,119;3,157;-7,346;23,094
1138,500;2,635;0,746;-33,990;1,930;9,232;4,091;30,938;3,584;-37,980;-2,744;0,000;33,400;33,400;9,315;1,814;-16,060;-9,800;-18,964;-11,848;-3,177;27,073;0,000;258,640;Inf;265,000;265,000;-14,154;3,149;-7,331;23,116
1139,000;2,635;0,746;-33,990;1,930;9,232;4,091;30,938;3,584;-37,980;-2,744;0,000;33,400;33,400;9,315;1,814;-16,119;-9,804;-19,000;-11,820;-3,177;27,073;0,000;258,640;Inf;265,000;265,000;-14,168;3,140;-7,365;23,190
1139,500;2,635;0,746;-33,990;1,930;9,232;4,074;30,950;3,567;-37,947;-2,753;0,000;33,446;33,293;9,315;1,814;-16,062;-9,772;-19,006;-11,783;-3,182;27,070;0,000;258,240;Inf;265,000;265,000;-14,186;3,132;-7,359;23,230
1140,000;2,635;0,746;-33,990;1,930;9,232;4,074;30,950;3,567;-37,947;-2,753;0,000;33,400;33,300;9,315;1,814;-15,996;-9,759;-18,994;-11,726;-3,182;27,070;0,000;258,240;Inf;265,000;265,000;-14,156;3,124;-7,326;23,272
1140,500;3,145;0,763;-35,209;1,886;9,198;4,074;30,950;3,567;-37,947;-2,753;0,000;33,400;33,300;9,179;1,969;-16,074;-9,782;-19,053;-11,831;-3,182;27,070;0,000;258,140;Inf;265,000;265,000;-14,119;3,116;-7,334;23,251
1141,000;3,145;0,763;-35,209;1,886;9,198;4,074;30,950;3,567;-37,947;-2,753;0,000;33,400;33,300;9,179;1,969;-16,149;-9,832;-18,996;-11,885;-3,182;27,070;0,000;258,140;Inf;265,000;265,000;-14,185;3,116;-7,350;23,256
1141,500;3,145;0,763;-35,209;1,886;9,198;4,074;30,950;3,567;-37,947;-2,753;0,000;33,400;33,300;9,179;1,969;-16,139;-9,835;-18,951;-11,841;-3,182;27,070;0,000;258,940;Inf;265,000;265,000;-14,216;3,117;-7,355;23,231
1142,000;3,145;0,763;-35,209;1,886;9,198;4,074;30,950;3,567;-37,947;-2,753;0,000;33,400;33,300;9,179;1,969;-16,070;-9,793;-18,991;-11,787;-3,182;27,070;0,000;258,940;Inf;265,000;265,000;-14,191;3,117;-7,375;23,205
1142,500;3,145;0,763;-35,209;1,886;9,198;4,074;30,950;3,567;-37,947;-2,753;0,000;33,400;33,300;9,179;1,969;-16,018;-9,762;-19,014;-11,752;-3,182;27,070;0,000;258,940;Inf;265,000;265,000;-14,160;3,118;-7,342;23,193
1143,000;3,145;0,763;-35,209;1,886;9,198;4,065;30,961;3,599;-37,895;-2,748;0,000;33,455;33,392;9,179;1,969;-15,997;-9,746;-19,010;-11,721;-3,172;27,071;0,000;258,940;Inf;265,000;265,000;-14,137;3,118;-7,352;23,156
1143,500;3,145;0,763;-35,209;1,886;9,198;4,065;30,961;3,599;-37,895;-2,748;0,000;33,500;33,400;9,179;1,969;-16,052;-9,768;-19,052;-11,765;-3,172;27,071;0,000;258,940;Inf;265,000;265,000;-14,118;3,119;-7,328;23,150
1144,000;4,002;0,935;-35,209;1,869;9,220;4,065;30,961;3,599;-37,895;-2,748;0,000;33,500;33,400;9,219;1,942;-16,144;-9,823;-19,019;-11,860;-3,172;27,071;0,000;258,940;Inf;265,000;265,000;-14,159;3,119;-7,352;23,160
1144,500;4,002;0,935;-35,209;1,869;9,220;4,065;30,961;3,599;-37,895;-2,748;0,000;33,500;33,400;9,219;1,942;-16,124;-9,793;-19,056;-11,837;-3,172;27,071;0,000;258,440;Inf;265,000;265,000;-14,212;3,134;-7,353;23,171
1145,000;4,002;0,935;-35,209;1,869;9,220;4,065;30,961;3,599;-37,895;-2,748;0,000;33,500;33,400;9,219;1,942;-16,081;-9,770;-19,037;-11,764;-3,172;27,071;0,000;258,440;Inf;265,000;265,000;-14,203;3,148;-7,346;23,226
1145,500;4,002;0,935;-35,209;1,869;9,220;4,065;30,961;3,599;-37,895;-2,748;0,000;33,500;33,400;9,219;1,942;-16,014;-9,749;-19,017;-11,747;-3,172;27,071;0,000;258,840;Inf;265,000;265,000;-14,163;3,162;-7,339;23,246
1146,000;4,002;0,935;-35,209;1,869;9,220;4,098;30,968;3,599;-37,920;-2,728;0,000;33,476;33,415;9,219;1,942;-16,022;-9,754;-19,023;-11,756;-3,180;27,083;0,000;258,840;Inf;265,000;265,000;-14,132;3,176;-7,354;23,226
1146,500;4,002;0,935;-35,209;1,869;9,220;4,098;30,968;3,599;-37,920;-2,728;0,000;33,500;33,400;9,219;1,942;-16,130;-9,806;-19,031;-11,860;-3,180;27,083;0,000;258,740;Inf;265,000;265,000;-14,139;3,189;-7,365;23,268
1147,000;3,504;0,851;-35,110;1,895;9,263;4,098;30,968;3,599;-37,920;-2,728;0,000;33,500;33,400;9,257;1,812;-16,142;-9,825;-19,004;-11,890;-3,180;27,083;0,000;258,740;Inf;265,000;265,000;-14,207;3,202;-7,352;23,294
1147,500;3,504;0,851;-35,110;1,895;9,263;4,098;30,968;3,599;-37,920;-2,728;0,000;33,500;33,400;9,257;1,812;-16,041;-9,789;-18,995;-11,800;-3,180;27,083;0,000;258,540;Inf;265,000;265,000;-14,215;3,207;-7,369;23,331
1148,000;3,504;0,851;-35,110;1,895;9,263;4,098;30,968;3,599;-37,920;-2,728;0,000;33,500;33,400;9,257;1,812;-16,028;-9,783;-19,001;-11,773;-3,180;27,083;0,000;258,540;Inf;265,000;265,000;-14,156;3,212;-7,351;23,338
1148,500;3,504;0,851;-35,110;1,895;9,263;4,098;30,968;3,599;-37,920;-2,728;0,000;33,500;33,400;9,257;1,812;-15,996;-9,768;-18,992;-11,755;-3,180;27,083;0,000;258,140;Inf;265,000;265,000;-14,146;3,217;-7,361;23,331
1149,000;3,504;0,851;-35,110;1,895;9,263;4,087;30,965;3,583;-37,932;-2,758;0,000;33,488;33,488;9,257;1,812;-16,047;-9,776;-19,015;-11,760;-3,180;27,084;0,000;258,140;Inf;265,000;265,000;-14,128;3,222;-7,367;23,346
1149,500;3,504;0,851;-35,110;1,895;9,263;4,087;30,965;3,583;-37,932;-2,758;0,000;33,500;33,500;9,257;1,812;-16,099;-9,807;-18,976;-11,850;-3,180;27,084;0,000;258,140;Inf;265,000;265,000;-14,149;3,226;-7,357;23,321
1150,000;3,504;0,851;-35,110;1,895;9,263;4,087;30,965;3,583;-37,932;-2,758;0,000;33,500;33,500;9,257;1,812;-16,071;-9,804;-18,983;-11,818;-3,180;27,084;0,000;258,140;Inf;265,000;265,000;-14,183;3,231;-7,352;23,261
1150,500;3,757;0,887;-35,209;1,861;9,238;4,087;30,965;3,583;-37,932;-2,758;0,000;33,500;33,500;9,132;1,932;-16,048;-9,794;-18,991;-11,766;-3,180;27,084;0,000;258,640;Inf;265,000;265,000;-14,169;3,235;-7,358;23,239
1151,000;3,757;0,887;-35,209;1,861;9,238;4,087;30,965;3,583;-37,932;-2,758;0,000;33,500;33,500;9,132;1,932;-16,033;-9,755;-19,024;-11,735;-3,180;27,084;0,000;258,640;Inf;265,000;265,000;-14,150;3,244;-7,346;23,176
1151,500;3,757;0,887;-35,209;1,861;9,238;4,087;30,965;3,583;-37,932;-2,758;0,000;33,500;33,500;9,132;1,932;-16,063;-9,761;-19,031;-11,780;-3,180;27,084;0,000;258,040;Inf;265,000;265,000;-14,137;3,252;-7,343;23,152
1152,000;3,757;0,887;-35,209;1,861;9,238;4,087;30,965;3,583;-37,932;-2,758;0,000;33,500;33,500;9,132;1,932;-16,072;-9,789;-19,024;-11,814;-3,180;27,084;0,000;258,040;Inf;265,000;265,000;-14,159;3,261;-7,344;23,138
1152,500;3,757;0,887;-35,209;1,861;9,238;4,097;30,980;3,583;-37,963;-2,755;0,000;33,492;33,441;9,132;1,932;-16,112;-9,797;-18,989;-11,831;-3,192;27,084;0,000;257,940;Inf;265,000;265,000;-14,175;3,269;-7,369;23,103
1153,000;3,757;0,887;-35,209;1,861;9,238;4,097;30,980;3,583;-37,963;-2,755;0,000;33,500;33,400;9,132;1,932;-16,137;-9,777;-18,980;-11,807;-3,192;27,084;0,000;257,940;Inf;265,000;265,000;-14,182;3,277;-7,365;23,031
1153,500;3,251;0,820;-35,119;1,927;9,173;4,097;30,980;3,583;-37,963;-2,755;0,000;33,500;33,400;9,230;1,957;-16,069;-9,778;-18,997;-11,775;-3,192;27,084;0,000;257,940;Inf;265,000;265,000;-14,175;3,285;-7,352;22,953
1154,000;3,251;0,820;-35,119;1,927;9,173;4,097;30,980;3,583;-37,963;-2,755;0,000;33,500;33,400;9,230;1,957;-16,020;-9,751;-19,001;-11,741;-3,192;27,084;0,000;257,940;Inf;265,000;265,000;-14,155;3,284;-7,324;22,931
1154,500;3,251;0,820;-35,119;1,927;9,173;4,097;30,980;3,583;-37,963;-2,755;0,000;33,500;33,400;9,230;1,957;-16,061;-9,780;-18,997;-11,792;-3,192;27,084;0,000;258,040;Inf;265,000;265,000;-14,128;3,284;-7,340;22,909
1155,000;3,251;0,820;-35,119;1,927;9,173;4,097;30,980;3,583;-37,963;-2,755;0,000;33,500;33,400;9,230;1,957;-16,132;-9,803;-18,995;-11,830;-3,192;27,084;0,000;258,040;Inf;265,000;265,000;-14,157;3,283;-7,334;22,859
1155,500;3,251;0,820;-35,119;1,927;9,173;4,089;30,981;3,568;-37,986;-2,765;0,000;33,506;33,444;9,230;1,957;-16,099;-9,786;-18,995;-11,795;-3,196;27,091;0,000;257,240;Inf;265,000;265,000;-14,190;3,282;-7,354;22,872
1156,000;3,251;0,820;-35,119;1,927;9,173;4,089;30,981;3,568;-37,986;-2,765;0,000;33,500;33,400;9,230;1,957;-16,038;-9,766;-19,005;-11,757;-3,196;27,091;0,000;257,240;Inf;265,000;265,000;-14,169;3,282;-7,344;22,906
1156,500;3,251;0,820;-35,119;1,927;9,173;4,089;30,981;3,568;-37,986;-2,765;0,000;33,500;33,400;9,230;1,957;-16,010;-9,761;-18,997;-11,758;-3,196;27,091;0,000;258,140;Inf;265,000;265,000;-14,142;3,281;-7,348;22,954
1157,000;3,608;0,857;-35,209;1,904;9,283;4,089;30,981;3,568;-37,986;-2,765;0,000;33,500;33,400;9,190;1,828;-16,020;-9,759;-19,008;-11,764;-3,196;27,091;0,000;258,140;Inf;265,000;265,000;-14,131;3,281;-7,356;22,943
1157,500;3,608;0,857;-35,209;1,904;9,283;4,089;30,981;3,568;-37,986;-2,765;0,000;33,500;33,400;9,190;1,828;-16,104;-9,782;-18,996;-11,794;-3,196;27,091;0,000;257,840;Inf;265,000;265,000;-14,138;3,286;-7,319;22,951
1158,000;3,608;0,857;-35,209;1,904;9,283;4,089;30,981;3,568;-37,986;-2,765;0,000;33,500;33,400;9,190;1,828;-16,072;-9,793;-18,976;-11,816;-3,196;27,091;0,000;257,840;Inf;265,000;265,000;-14,169;3,292;-7,355;22,951
1158,500;3,608;0,857;-35,209;1,904;9,283;4,089;30,981;3,568;-37,986;-2,765;0,000;33,500;33,400;9,190;1,828;-16,067;-9,769;-18,996;-11,756;-3,196;27,091;0,000;258,040;Inf;265,000;265,000;-14,164;3,297;-7,347;22,946
1159,000;3,608;0,857;-35,209;1,904;9,283;4,119;30,993;3,576;-37,972;-2,756;0,000;33,518;33,488;9,190;1,828;-15,982;-9,751;-19,015;-11,736;-3,189;27,081;0,000;258,040;Inf;265,000;265,000;-14,147;3,302;-7,337;22,945
1159,500;3,608;0,857;-35,209;1,904;9,283;4,119;30,993;3,576;-37,972;-2,756;0,000;33,500;33,500;9,190;1,828;-16,058;-9,775;-19,030;-11,756;-3,189;27,081;0,000;257,640;Inf;265,000;265,000;-14,121;3,307;-7,341;22,975
1160,000;3,359;0,801;-35,209;1,888;9,290;4,119;30,993;3,576;-37,972;-2,756;0,000;33,500;33,500;9,093;1,882;-16,081;-9,771;-19,009;-11,800;-3,189;27,081;0,000;257,640;Inf;265,000;265,000;-14,155;3,312;-7,328;22,961
1160,500;3,359;0,801;-35,209;1,888;9,290;4,119;30,993;3,576;-37,972;-2,756;0,000;33,500;33,500;9,093;1,882;-16,066;-9,790;-19,003;-11,810;-3,189;27,081;0,000;257,740;Inf;265,000;265,000;-14,165;3,313;-7,343;23,019
1161,000;3,359;0,801;-35,209;1,888;9,290;4,119;30,993;3,576;-37,972;-2,756;0,000;33,500;33,500;9,093;1,882;-16,131;-9,781;-18,996;-11,797;-3,189;27,081;0,000;257,740;Inf;265,000;265,000;-14,167;3,313;-7,337;23,060
1161,500;3,359;0,801;-35,209;1,888;9,290;4,119;30,993;3,576;-37,972;-2,756;0,000;33,500;33,500;9,093;1,882;-16,053;-9,759;-18,996;-11,766;-3,189;27,081;0,000;258,040;Inf;265,000;265,000;-14,176;3,314;-7,336;23,047
1162,000;3,359;0,801;-35,209;1,888;9,290;4,079;31,003;3,575;-37,956;-2,761;0,000;33,524;33,515;9,093;1,882;-16,035;-9,737;-19,012;-11,751;-3,181;27,093;0,000;258,040;Inf;265,000;265,000;-14,143;3,315;-7,336;23,048
1162,500;3,359;0,801;-35,209;1,888;9,290;4,079;31,003;3,575;-37,956;-2,761;0,000;33,500;33,500;9,093;1,882;-16,053;-9,779;-18,984;-11,816;-3,181;27,093;0,000;257,840;Inf;265,000;265,000;-14,134;3,316;-7,333;23,025
1163,000;3,359;0,801;-35,209;1,888;9,290;4,079;31,003;3,575;-37,956;-2,761;0,000;33,500;33,500;9,093;1,882;-16,133;-9,790;-18,975;-11,796;-3,181;27,093;0,000;257,840;Inf;265,000;265,000;-14,158;3,316;-7,335;23,023
1163,500;3,840;0,950;-35,209;1,868;9,202;4,079;31,003;3,575;-37,956;-2,761;0,000;33,500;33,500;9,173;2,015;-16,113;-9,786;-18,991;-11,804;-3,181;27,093;0,000;258,340;Inf;265,000;265,000;-14,174;3,317;-7,351;22,977
1164,000;3,840;0,950;-35,209;1,868;9,202;4,079;31,003;3,575;-37,956;-2,761;0,000;33,500;33,500;9,173;2,015;-16,029;-9,770;-19,004;-11,760;-3,181;27,093;0,000;258,340;Inf;265,000;265,000;-14,174;3,326;-7,341;22,945
1164,500;3,840;0,950;-35,209;1,868;9,202;4,079;31,003;3,575;-37,956;-2,761;0,000;33,500;33,500;9,173;2,015;-15,982;-9,754;-18,967;-11,708;-3,181;27,093;0,000;257,640;Inf;265,000;265,000;-14,141;3,334;-7,325;22,922
1165,000;3,840;0,950;-35,209;1,868;9,202;4,079;31,003;3,575;-37,956;-2,761;0,000;33,500;33,500;9,173;2,015;-15,965;-9,733;-18,985;-11,718;-3,181;27,093;0,000;257,640;Inf;265,000;265,000;-14,103;3,342;-7,328;22,934
1165,500;3,840;0,950;-35,209;1,868;9,202;4,120;31,013;3,580;-37,967;-2,739;0,000;33,532;33,512;9,173;2,015;-16,086;-9,787;-18,967;-11,847;-3,190;27,095;0,000;258,540;Inf;265,000;265,000;-14,100;3,350;-7,329;22,932
1166,000;3,840;0,950;-35,209;1,868;9,202;4,120;31,013;3,580;-37,967;-2,739;0,000;33,500;33,500;9,173;2,015;-16,063;-9,799;-18,954;-11,803;-3,190;27,095;0,000;258,540;Inf;265,000;265,000;-14,172;3,358;-7,338;22,947
1166,500;3,299;0,809;-35,209;1,904;9,293;4,120;31,013;3,580;-37,967;-2,739;0,000;33,500;33,500;9,143;1,825;-16,040;-9,755;-18,978;-11,776;-3,190;27,095;0,000;258,540;Inf;265,000;265,000;-14,155;3,366;-7,347;22,975
1167,000;3,299;0,809;-35,209;1,904;9,293;4,120;31,013;3,580;-37,967;-2,739;0,000;33,500;33,500;9,143;1,825;-15,989;-9,758;-18,965;-11,714;-3,190;27,095;0,000;258,540;Inf;265,000;265,000;-14,137;3,365;-7,328;22,976
1167,500;3,299;0,809;-35,209;1,904;9,293;4,120;31,013;3,580;-37,967;-2,739;0,000;33,500;33,500;9,143;1,825;-15,961;-9,734;-18,967;-11,707;-3,190;27,095;0,000;258,140;Inf;265,000;265,000;-14,106;3,364;-7,348;22,994
1168,000;3,299;0,809;-35,209;1,904;9,293;4,120;31,013;3,580;-37,967;-2,739;0,000;33,500;33,500;9,143;1,825;-16,044;-9,728;-19,021;-11,760;-3,190;27,095;0,000;258,140;Inf;265,000;265,000;-14,092;3,363;-7,323;23,022
1168,500;3,299;0,809;-35,209;1,904;9,293;4,102;31,029;3,613;-37,973;-2,743;0,000;33,551;33,560;9,143;1,825;-16,190;-9,811;-19,039;-11,860;-3,172;27,108;0,000;257,940;Inf;265,000;265,000;-14,138;3,362;-7,351;23,010
1169,000;3,299;0,809;-35,209;1,904;9,293;4,102;31,029;3,613;-37,973;-2,743;0,000;33,600;33,600;9,143;1,825;-16,050;-9,787;-19,006;-11,784;-3,172;27,108;0,000;257,940;Inf;265,000;265,000;-14,225;3,361;-7,342;22,992
1169,500;3,299;0,809;-35,209;1,904;9,293;4,102;31,029;3,613;-37,973;-2,743;0,000;33,600;33,600;9,143;1,825;-16,001;-9,774;-18,979;-11,765;-3,172;27,108;0,000;257,840;Inf;265,000;265,000;-14,157;3,360;-7,349;22,936
1170,000;3,398;0,786;-35,209;1,862;9,173;4,102;31,029;3,613;-37,973;-2,743;0,000;33,600;33,600;9,237;1,893;-15,980;-9,745;-18,971;-11,730;-3,172;27,108;0,000;257,840;Inf;265,000;265,000;-14,129;3,359;-7,348;22,869
1170,500;3,398;0,786;-35,209;1,862;9,173;4,102;31,029;3,613;-37,973;-2,743;0,000;33,600;33,600;9,237;1,893;-15,997;-9,757;-18,989;-11,743;-3,172;27,108;0,000;257,640;Inf;265,000;265,000;-14,107;3,360;-7,330;22,813
1171,000;3,398;0,786;-35,209;1,862;9,173;4,102;31,029;3,613;-37,973;-2,743;0,000;33,600;33,600;9,237;1,893;-16,065;-9,779;-19,007;-11,804;-3,172;27,108;0,000;257,640;Inf;265,000;265,000;-14,121;3,360;-7,325;22,773
1171,500;3,398;0,786;-35,209;1,862;9,173;4,102;31,029;3,613;-37,973;-2,743;0,000;33,600;33,600;9,237;1,893;-16,095;-9,794;-18,975;-11,840;-3,172;27,108;0,000;258,540;Inf;265,000;265,000;-14,164;3,361;-7,344;22,737
1172,000;3,398;0,786;-35,209;1,862;9,173;4,048;31,022;3,591;-37,985;-2,730;0,000;33,563;33,605;9,237;1,893;-16,099;-9,812;-18,976;-11,825;-3,174;27,105;0,000;258,540;Inf;265,000;265,000;-14,176;3,362;-7,345;22,775
1172,500;3,398;0,786;-35,209;1,862;9,173;4,048;31,022;3,591;-37,985;-2,730;0,000;33,600;33,600;9,237;1,893;-16,081;-9,789;-18,995;-11,796;-3,174;27,105;0,000;257,540;Inf;265,000;265,000;-14,178;3,362;-7,342;22,741
1173,000;3,185;0,788;-35,209;1,875;9,250;4,048;31,022;3,591;-37,985;-2,730;0,000;33,600;33,600;9,307;2,026;-15,959;-9,741;-18,965;-11,709;-3,174;27,105;0,000;257,540;Inf;265,000;265,000;-14,165;3,363;-7,338;22,714
1173,500;3,185;0,788;-35,209;1,875;9,250;4,048;31,022;3,591;-37,985;-2,730;0,000;33,600;33,600;9,307;2,026;-16,025;-9,743;-18,968;-11,743;-3,174;27,105;0,000;258,040;Inf;265,000;265,000;-14,094;3,360;-7,327;22,668
1174,000;3,185;0,788;-35,209;1,875;9,250;4,048;31,022;3,591;-37,985;-2,730;0,000;33,600;33,600;9,307;2,026;-16,043;-9,768;-18,978;-11,811;-3,174;27,105;0,000;258,040;Inf;265,000;265,000;-14,120;3,357;-7,332;22,630
1174,500;3,185;0,788;-35,209;1,875;9,250;4,048;31,022;3,591;-37,985;-2,730;0,000;33,600;33,600;9,307;2,026;-16,098;-9,812;-18,965;-11,827;-3,174;27,105;0,000;257,840;Inf;265,000;265,000;-14,150;3,354;-7,340;22,570
1175,000;3,185;0,788;-35,209;1,875;9,250;4,066;31,030;3,606;-37,999;-2,750;0,000;33,567;33,523;9,307;2,026;-16,096;-9,789;-18,985;-11,785;-3,184;27,104;0,000;257,840;Inf;265,000;265,000;-14,176;3,351;-7,343;22,482
1175,500;3,185;0,788;-35,209;1,875;9,250;4,066;31,030;3,606;-37,999;-2,750;0,000;33,600;33,500;9,307;2,026;-16,027;-9,755;-18,988;-11,745;-3,184;27,104;0,000;258,240;Inf;265,000;265,000;-14,164;3,349;-7,340;22,493
1176,000;3,812;0,906;-35,209;1,759;9,234;4,066;31,030;3,606;-37,999;-2,750;0,000;33,600;33,500;9,260;1,967;-15,960;-9,736;-18,946;-11,722;-3,184;27,104;0,000;258,240;Inf;265,000;265,000;-14,129;3,346;-7,327;22,461
1176,500;3,812;0,906;-35,209;1,759;9,234;4,066;31,030;3,606;-37,999;-2,750;0,000;33,600;33,500;9,260;1,967;-16,074;-9,759;-19,010;-11,811;-3,184;27,104;0,000;258,540;Inf;265,000;265,000;-14,091;3,354;-7,311;22,463
1177,000;3,812;0,906;-35,209;1,759;9,234;4,066;31,030;3,606;-37,999;-2,750;0,000;33,600;33,500;9,260;1,967;-16,149;-9,797;-18,985;-11,851;-3,184;27,104;0,000;258,540;Inf;265,000;265,000;-14,164;3,361;-7,338;22,442
1177,500;3,812;0,906;-35,209;1,759;9,234;4,066;31,030;3,606;-37,999;-2,750;0,000;33,600;33,500;9,260;1,967;-16,133;-9,783;-18,999;-11,799;-3,184;27,104;0,000;258,640;Inf;265,000;265,000;-14,195;3,369;-7,327;22,477
1178,000;3,812;0,906;-35,209;1,759;9,234;4,066;31,030;3,606;-37,999;-2,750;0,000;33,600;33,500;9,260;1,967;-16,034;-9,771;-18,971;-11,753;-3,184;27,104;0,000;258,640;Inf;265,000;265,000;-14,179;3,376;-7,330;22,434
1178,500;3,812;0,906;-35,209;1,759;9,234;4,108;31,041;3,583;-37,980;-2,730;0,000;33,583;33,664;9,260;1,967;-15,974;-9,740;-18,960;-11,706;-3,178;27,104;0,000;258,340;Inf;265,000;265,000;-14,132;3,383;-7,328;22,419
1179,000;3,812;0,906;-35,209;1,759;9,234;4,108;31,041;3,583;-37,980;-2,730;0,000;33,600;33,700;9,260;1,967;-15,967;-9,724;-18,970;-11,733;-3,178;27,104;0,000;258,340;Inf;265,000;265,000;-14,095;3,390;-7,300;22,377
1179,500;2,898;0,778;-33,216;1,929;9,215;4,108;31,041;3,583;-37,980;-2,730;0,000;33,600;33,700;9,367;1,807;-16,076;-9,780;-19,022;-11,799;-3,178;27,104;0,000;258,640;Inf;265,000;265,000;-14,098;3,397;-7,342;22,381
1180,000;2,898;0,778;-33,216;1,929;9,215;4,108;31,041;3,583;-37,980;-2,730;0,000;33,600;33,700;9,367;1,807;-16,079;-9,799;-18,977;-11,833;-3,178;27,104;0,000;258,640;Inf;265,000;265,000;-14,169;3,389;-7,343;22,440
1180,500;2,898;0,778;-33,216;1,929;9,215;4,108;31,041;3,583;-37,980;-2,730;0,000;33,600;33,700;9,367;1,807;-16,035;-9,801;-18,972;-11,761;-3,178;27,104;0,000;258,940;Inf;265,000;265,000;-14,172;3,381;-7,344;22,452
1181,000;2,898;0,778;-33,216;1,929;9,215;4,108;31,041;3,583;-37,980;-2,730;0,000;33,600;33,700;9,367;1,807;-15,996;-9,755;-18,973;-11,719;-3,178;27,104;0,000;258,940;Inf;265,000;265,000;-14,142;3,373;-7,338;22,467
1181,500;2,898;0,778;-33,216;1,929;9,215;4,125;31,048;3,581;-37,940;-2,741;0,000;33,588;33,634;9,367;1,807;-15,960;-9,730;-19,005;-11,713;-3,177;27,111;0,000;258,640;Inf;265,000;265,000;-14,111;3,365;-7,321;22,439
1182,000;2,898;0,778;-33,216;1,929;9,215;4,125;31,048;3,581;-37,940;-2,741;0,000;33,600;33,600;9,367;1,807;-16,035;-9,758;-19,023;-11,757;-3,177;27,111;0,000;258,640;Inf;265,000;265,000;-14,102;3,357;-7,336;22,444
1182,500;4,070;1,039;-34,378;1,879;9,210;4,125;31,048;3,581;-37,940;-2,741;0,000;33,600;33,600;9,362;1,967;-16,119;-9,790;-18,985;-11,847;-3,177;27,111;0,000;258,940;Inf;265,000;265,000;-14,143;3,350;-7,342;22,410
1183,000;4,070;1,039;-34,378;1,879;9,210;4,125;31,048;3,581;-37,940;-2,741;0,000;33,600;33,600;9,362;1,967;-16,079;-9,815;-18,952;-11,855;-3,177;27,111;0,000;258,940;Inf;265,000;265,000;-14,185;3,362;-7,333;22,410
1183,500;4,070;1,039;-34,378;1,879;9,210;4,125;31,048;3,581;-37,940;-2,741;0,000;33,600;33,600;9,362;1,967;-16,006;-9,742;-18,990;-11,742;-3,177;27,111;0,000;258,940;Inf;265,000;265,000;-14,175;3,373;-7,328;22,373
1184,000;4,070;1,039;-34,378;1,879;9,210;4,125;31,048;3,581;-37,940;-2,741;0,000;33,600;33,600;9,362;1,967;-15,992;-9,746;-18,988;-11,712;-3,177;27,111;0,000;258,940;Inf;265,000;265,000;-14,120;3,385;-7,334;22,328
1184,500;4,070;1,039;-34,378;1,879;9,210;4,125;31,048;3,581;-37,940;-2,741;0,000;33,600;33,600;9,362;1,967;-15,998;-9,740;-19,009;-11,723;-3,177;27,111;0,000;259,040;Inf;265,000;265,000;-14,109;3,396;-7,320;22,290
1185,000;4,070;1,039;-34,378;1,879;9,210;4,113;31,054;3,586;-37,953;-2,729;0,000;33,590;33,557;9,362;1,967;-16,105;-9,767;-19,070;-11,800;-3,178;27,110;0,000;259,040;Inf;265,000;265,000;-14,117;3,407;-7,314;22,288
1185,500;4,070;1,039;-34,378;1,879;9,210;4,113;31,054;3,586;-37,953;-2,729;0,000;33,600;33,600;9,362;1,967;-16,138;-9,821;-18,994;-11,875;-3,178;27,110;0,000;258,740;Inf;265,000;265,000;-14,185;3,418;-7,337;22,281
1186,000;3,495;0,920;-33,664;1,919;9,192;4,113;31,054;3,586;-37,953;-2,729;0,000;33,600;33,600;9,420;1,890;-16,094;-9,795;-19,005;-11,831;-3,178;27,110;0,000;258,740;Inf;265,000;265,000;-14,207;3,428;-7,351;22,248
1186,500;3,495;0,920;-33,664;1,919;9,192;4,113;31,054;3,586;-37,953;-2,729;0,000;33,600;33,600;9,420;1,890;-16,057;-9,782;-19,008;-11,786;-3,178;27,110;0,000;258,840;Inf;265,000;265,000;-14,181;3,430;-7,331;22,313
1187,000;3,495;0,920;-33,664;1,919;9,192;4,113;31,054;3,586;-37,953;-2,729;0,000;33,600;33,600;9,420;1,890;-16,006;-9,757;-18,985;-11,745;-3,178;27,110;0,000;258,840;Inf;265,000;265,000;-14,158;3,431;-7,328;22,355
1187,500;3,495;0,920;-33,664;1,919;9,192;4,113;31,054;3,586;-37,953;-2,729;0,000;33,600;33,600;9,420;1,890;-15,990;-9,748;-19,006;-11,731;-3,178;27,110;0,000;258,440;Inf;265,000;265,000;-14,123;3,432;-7,343;22,398
1188,000;3,495;0,920;-33,664;1,919;9,192;4,102;31,059;3,582;-37,948;-2,733;0,000;33,597;33,569;9,420;1,890;-16,136;-9,776;-19,062;-11,829;-3,170;27,117;0,000;258,440;Inf;265,000;265,000;-14,119;3,433;-7,320;22,439
1188,500;3,495;0,920;-33,664;1,919;9,192;4,102;31,059;3,582;-37,948;-2,733;0,000;33,600;33,600;9,420;1,890;-16,164;-9,823;-19,011;-11,865;-3,170;27,117;0,000;258,640;Inf;265,000;265,000;-14,201;3,434;-7,342;22,438
1189,000;3,215;0,819;-34,800;1,874;9,158;4,102;31,059;3,582;-37,948;-2,733;0,000;33,600;33,600;9,322;1,954;-16,110;-9,799;-19,031;-11,817;-3,170;27,117;0,000;258,640;Inf;265,000;265,000;-14,216;3,435;-7,360;22,390
1189,500;3,215;0,819;-34,800;1,874;9,158;4,102;31,059;3,582;-37,948;-2,733;0,000;33,600;33,600;9,322;1,954;-16,032;-9,764;-19,023;-11,760;-3,170;27,117;0,000;258,840;Inf;265,000;265,000;-14,189;3,431;-7,341;22,378
1190,000;3,215;0,819;-34,800;1,874;9,158;4,102;31,059;3,582;-37,948;-2,733;0,000;33,600;33,600;9,322;1,954;-15,984;-9,754;-18,994;-11,736;-3,170;27,117;0,000;258,840;Inf;265,000;265,000;-14,145;3,428;-7,331;22,370
1190,500;3,215;0,819;-34,800;1,874;9,158;4,102;31,059;3,582;-37,948;-2,733;0,000;33,600;33,600;9,322;1,954;-15,996;-9,733;-19,026;-11,734;-3,170;27,117;0,000;258,540;Inf;265,000;265,000;-14,117;3,424;-7,327;22,379
1191,000;3,215;0,819;-34,800;1,874;9,158;4,102;31,059;3,582;-37,948;-2,733;0,000;33,600;33,600;9,322;1,954;-16,089;-9,812;-18,972;-11,842;-3,170;27,117;0,000;258,540;Inf;265,000;265,000;-14,122;3,421;-7,341;22,368
1191,500;3,215;0,819;-34,800;1,874;9,158;4,071;31,067;3,599;-37,982;-2,730;0,000;33,597;33,579;9,322;1,954;-16,098;-9,793;-18,968;-11,822;-3,167;27,106;0,000;258,140;Inf;265,000;265,000;-14,179;3,417;-7,324;22,385
1192,000;3,215;0,819;-34,800;1,874;9,158;4,071;31,067;3,599;-37,982;-2,730;0,000;33,600;33,600;9,322;1,954;-16,082;-9,776;-18,989;-11,775;-3,167;27,106;0,000;258,140;Inf;265,000;265,000;-14,170;3,414;-7,344;22,398
1192,500;2,964;0,692;-35,209;1,884;9,269;4,071;31,067;3,599;-37,982;-2,730;0,000;33,600;33,600;9,240;1,815;-16,010;-9,744;-18,987;-11,750;-3,167;27,106;0,000;258,240;Inf;265,000;265,000;-14,155;3,411;-7,344;22,384
1193,000;2,964;0,692;-35,209;1,884;9,269;4,071;31,067;3,599;-37,982;-2,730;0,000;33,600;33,600;9,240;1,815;-15,964;-9,728;-18,972;-11,698;-3,167;27,106;0,000;258,240;Inf;265,000;265,000;-14,123;3,403;-7,341;22,408
1193,500;2,964;0,692;-35,209;1,884;9,269;4,071;31,067;3,599;-37,982;-2,730;0,000;33,600;33,600;9,240;1,815;-15,990;-9,726;-18,984;-11,751;-3,167;27,106;0,000;258,040;Inf;265,000;265,000;-14,091;3,396;-7,316;22,409
1194,000;2,964;0,692;-35,209;1,884;9,269;4,071;31,067;3,599;-37,982;-2,730;0,000;33,600;33,600;9,240;1,815;-16,123;-9,799;-18,971;-11,860;-3,167;27,106;0,000;258,040;Inf;265,000;265,000;-14,113;3,389;-7,339;22,421
1194,500;2,964;0,692;-35,209;1,884;9,269;4,056;31,065;3,615;-38,031;-2,744;0,000;33,597;33,555;9,240;1,815;-16,066;-9,794;-18,945;-11,812;-3,174;27,099;0,000;258,540;Inf;265,000;265,000;-14,188;3,382;-7,326;22,423
1195,000;2,964;0,692;-35,209;1,884;9,269;4,056;31,065;3,615;-38,031;-2,744;0,000;33,600;33,600;9,240;1,815;-16,019;-9,750;-18,947;-11,754;-3,174;27,099;0,000;258,540;Inf;265,000;265,000;-14,154;3,375;-7,357;22,411
1195,500;3,370;0,798;-35,209;1,880;9,326;4,056;31,065;3,615;-38,031;-2,744;0,000;33,600;33,600;9,069;1,903;-15,997;-9,742;-18,976;-11,735;-3,174;27,099;0,000;257,840;Inf;265,000;265,000;-14,117;3,369;-7,348;22,391
1196,000;3,370;0,798;-35,209;1,880;9,326;4,056;31,065;3,615;-38,031;-2,744;0,000;33,600;33,600;9,069;1,903;-15,941;-9,707;-18,950;-11,689;-3,174;27,099;0,000;257,840;Inf;265,000;265,000;-14,113;3,369;-7,309;22,364
1196,500;3,370;0,798;-35,209;1,880;9,326;4,056;31,065;3,615;-38,031;-2,744;0,000;33,600;33,600;9,069;1,903;-15,974;-9,739;-18,984;-11,743;-3,174;27,099;0,000;258,440;Inf;265,000;265,000;-14,072;3,369;-7,309;22,376
1197,000;3,370;0,798;-35,209;1,880;9,326;4,056;31,065;3,615;-38,031;-2,744;0,000;33,600;33,600;9,069;1,903;-16,033;-9,799;-18,951;-11,824;-3,174;27,099;0,000;258,440;Inf;265,000;265,000;-14,110;3,369;-7,322;22,310
1197,500;3,370;0,798;-35,209;1,880;9,326;4,056;31,065;3,615;-38,031;-2,744;0,000;33,600;33,600;9,069;1,903;-16,098;-9,789;-18,954;-11,834;-3,174;27,099;0,000;258,340;Inf;265,000;265,000;-14,152;3,369;-7,342;22,345
1198,000;3,370;0,798;-35,209;1,880;9,326;4,096;31,079;3,612;-37,989;-2,723;0,000;33,600;33,700;9,069;1,903;-16,005;-9,732;-18,977;-11,747;-3,168;27,113;0,000;258,640;Inf;265,000;265,000;-14,115;3,369;-7,330;22,406
1198,500;3,370;0,798;-35,209;1,880;9,326;4,096;31,079;3,612;-37,989;-2,723;0,000;33,600;33,700;9,069;1,903;-15,980;-9,727;-18,968;-11,704;-3,168;27,113;0,000;258,640;Inf;265,000;265,000;-14,115;3,369;-7,322;22,458
1199,000;3,180;0,847;-33,711;1,932;9,112;4,096;31,079;3,612;-37,989;-2,723;0,000;33,600;33,700;9,500;1,900;-15,951;-9,706;-18,966;-11,715;-3,168;27,113;0,000;258,640;Inf;265,000;265,000;-14,095;3,369;-7,309;22,469
1199,500;3,180;0,847;-33,711;1,932;9,112;4,096;31,079;3,612;-37,989;-2,723;0,000;33,600;33,700;9,500;1,900;-16,036;-9,726;-19,005;-11,754;-3,168;27,113;0,000;258,640;Inf;265,000;265,000;-14,085;3,366;-7,319;22,454
1200,000;3,180;0,847;-33,711;1,932;9,112;4,096;31,079;3,612;-37,989;-2,723;0,000;33,600;33,700;9,500;1,900;-16,068;-9,793;-18,953;-11,853;-3,168;27,113;0,000;258,640;Inf;265,000;265,000;-14,130;3,363;-7,318;22,408
1200,500;3,180;0,847;-33,711;1,932;9,112;4,096;31,079;3,612;-37,989;-2,723;0,000;33,600;33,700;9,500;1,900;-16,124;-9,775;-18,979;-11,823;-3,168;27,113;0,000;258,440;Inf;265,000;265,000;-14,167;3,360;-7,315;22,405
1201,000;3,180;0,847;-33,711;1,932;9,112;4,106;31,077;3,566;-37,996;-2,719;0,000;33,606;33,604;9,500;1,900;-16,053;-9,774;-18,977;-11,760;-3,165;27,108;0,000;258,440;Inf;265,000;265,000;-14,175;3,357;-7,322;22,409
1201,500;3,180;0,847;-33,711;1,932;9,112;4,106;31,077;3,566;-37,996;-2,719;0,000;33,600;33,600;9,500;1,900;-15,944;-9,707;-18,946;-11,701;-3,165;27,108;0,000;257,840;Inf;265,000;265,000;-14,141;3,354;-7,306;22,422
1202,000;2,845;0,756;-34,086;1,917;9,229;4,106;31,077;3,566;-37,996;-2,719;0,000;33,600;33,600;9,313;1,745;-15,956;-9,718;-18,979;-11,718;-3,165;27,108;0,000;257,840;Inf;270,000;270,000;-14,075;3,351;-7,312;22,474
1202,500;2,845;0,756;-34,086;1,917;9,229;4,106;31,077;3,566;-37,996;-2,719;0,000;33,600;33,600;9,313;1,745;-16,068;-9,750;-19,003;-11,778;-3,165;27,108;0,000;259,240;Inf;270,000;270,000;-14,093;3,343;-7,307;22,523
1203,000;2,845;0,756;-34,086;1,917;9,229;4,106;31,077;3,566;-37,996;-2,719;0,000;33,600;33,600;9,313;1,745;-16,108;-9,789;-18,976;-11,829;-3,165;27,108;0,000;259,240;Inf;270,000;270,000;-14,149;3,335;-7,321;22,545
1203,500;2,845;0,756;-34,086;1,917;9,229;4,106;31,077;3,566;-37,996;-2,719;0,000;33,600;33,600;9,313;1,745;-16,059;-9,772;-18,953;-11,791;-3,165;27,108;0,000;258,540;Inf;270,000;270,000;-14,176;3,327;-7,332;22,625
1204,000;2,845;0,756;-34,086;1,917;9,229;4,109;31,090;3,582;-37,987;-2,745;0,000;33,607;33,599;9,313;1,745;-15,990;-9,730;-18,974;-11,736;-3,170;27,112;0,000;258,540;Inf;270,000;270,000;-14,144;3,319;-7,308;22,723
1204,500;2,845;0,756;-34,086;1,917;9,229;4,109;31,090;3,582;-37,987;-2,745;0,000;33,600;33,600;9,313;1,745;-15,950;-9,721;-18,969;-11,697;-3,170;27,112;0,000;259,040;Inf;270,000;270,000;-14,107;3,311;-7,299;22,781
1205,000;2,845;0,756;-34,086;1,917;9,229;4,109;31,090;3,582;-37,987;-2,745;0,000;33,600;33,600;9,313;1,745;-15,927;-9,718;-18,961;-11,702;-3,170;27,112;0,000;259,040;Inf;270,000;270,000;-14,084;3,303;-7,305;22,835
1205,500;3,283;0,778;-35,209;1,898;9,290;4,109;31,090;3,582;-37,987;-2,745;0,000;33,600;33,600;9,167;1,997;-16,080;-9,771;-18,965;-11,829;-3,170;27,112;0,000;258,540;Inf;270,000;270,000;-14,077;3,296;-7,305;22,870
1206,000;3,283;0,778;-35,209;1,898;9,290;4,109;31,090;3,582;-37,987;-2,745;0,000;33,600;33,600;9,167;1,997;-16,099;-9,778;-18,973;-11,814;-3,170;27,112;0,000;258,540;Inf;270,000;270,000;-14,161;3,295;-7,309;22,885
1206,500;3,283;0,778;-35,209;1,898;9,290;4,109;31,090;3,582;-37,987;-2,745;0,000;33,600;33,600;9,167;1,997;-16,046;-9,758;-18,982;-11,754;-3,170;27,112;0,000;264,340;Inf;270,000;270,000;-14,166;3,295;-7,314;22,922
1207,000;3,283;0,778;-35,209;1,898;9,290;4,109;31,090;3,582;-37,987;-2,745;0,000;33,600;33,600;9,167;1,997;-15,978;-9,727;-18,962;-11,709;-3,170;27,112;0,000;264,340;Inf;270,000;270,000;-14,135;3,295;-7,309;22,974
1207,500;3,283;0,778;-35,209;1,898;9,290;4,075;31,103;3,577;-37,934;-2,744;0,000;33,596;33,594;9,167;1,997;-15,959;-9,711;-18,973;-11,695;-3,183;27,101;0,000;263,840;Inf;270,000;270,000;-14,094;3,295;-7,326;23,013
1208,000;3,283;0,778;-35,209;1,898;9,290;4,075;31,103;3,577;-37,934;-2,744;0,000;33,600;33,600;9,167;1,997;-16,020;-9,700;-18,991;-11,741;-3,183;27,101;0,000;263,840;Inf;270,000;270,000;-14,085;3,295;-7,308;23,017
1208,500;3,446;0,891;-34,840;1,927;9,175;4,075;31,103;3,577;-37,934;-2,744;0,000;33,600;33,600;9,270;2,050;-16,072;-9,759;-18,999;-11,799;-3,183;27,101;0,000;263,940;Inf;270,000;270,000;-14,113;3,295;-7,313;22,973
1209,000;3,446;0,891;-34,840;1,927;9,175;4,075;31,103;3,577;-37,934;-2,744;0,000;33,600;33,600;9,270;2,050;-16,094;-9,757;-19,031;-11,787;-3,183;27,101;0,000;263,940;Inf;270,000;270,000;-14,158;3,297;-7,321;22,898
1209,500;3,446;0,891;-34,840;1,927;9,175;4,075;31,103;3,577;-37,934;-2,744;0,000;33,600;33,600;9,270;2,050;-16,035;-9,754;-19,008;-11,735;-3,183;27,101;0,000;263,740;Inf;270,000;270,000;-14,167;3,299;-7,308;22,835
1210,000;3,446;0,891;-34,840;1,927;9,175;4,075;31,103;3,577;-37,934;-2,744;0,000;33,600;33,600;9,270;2,050;-15,954;-9,708;-19,010;-11,694;-3,183;27,101;0,000;263,740;Inf;270,000;270,000;-14,133;3,302;-7,311;22,797
1210,500;3,446;0,891;-34,840;1,927;9,175;4,109;31,101;3,585;-37,919;-2,733;0,000;33,600;33,551;9,270;2,050;-16,002;-9,733;-19,032;-11,738;-3,162;27,108;0,000;263,340;Inf;270,000;270,000;-14,092;3,304;-7,331;22,744
1211,000;3,446;0,891;-34,840;1,927;9,175;4,109;31,101;3,585;-37,919;-2,733;0,000;33,600;33,600;9,270;2,050;-16,144;-9,769;-19,083;-11,795;-3,162;27,108;0,000;263,340;Inf;270,000;270,000;-14,126;3,307;-7,300;22,738
1211,500;3,446;0,891;-34,840;1,927;9,175;4,109;31,101;3,585;-37,919;-2,733;0,000;33,600;33,600;9,270;2,050;-16,163;-9,767;-19,072;-11,819;-3,162;27,108;0,000;264,240;Inf;270,000;270,000;-14,198;3,309;-7,324;22,728
1212,000;3,698;0,919;-35,075;1,906;9,219;4,109;31,101;3,585;-37,919;-2,733;0,000;33,600;33,600;9,362;1,972;-16,066;-9,750;-19,048;-11,776;-3,162;27,108;0,000;264,240;Inf;270,000;270,000;-14,205;3,311;-7,316;22,727
1212,500;3,698;0,919;-35,075;1,906;9,219;4,109;31,101;3,585;-37,919;-2,733;0,000;33,600;33,600;9,362;1,972;-15,996;-9,717;-18,997;-11,719;-3,162;27,108;0,000;263,540;Inf;270,000;270,000;-14,160;3,317;-7,314;22,722
1213,000;3,698;0,919;-35,075;1,906;9,219;4,109;31,101;3,585;-37,919;-2,733;0,000;33,600;33,600;9,362;1,972;-16,003;-9,725;-19,025;-11,731;-3,162;27,108;0,000;263,540;Inf;270,000;270,000;-14,107;3,324;-7,307;22,722
1213,500;3,698;0,919;-35,075;1,906;9,219;4,109;31,101;3,585;-37,919;-2,733;0,000;33,600;33,600;9,362;1,972;-16,147;-9,762;-19,055;-11,831;-3,162;27,108;0,000;263,940;Inf;270,000;270,000;-14,121;3,330;-7,302;22,715
1214,000;3,698;0,919;-35,075;1,906;9,219;4,103;31,103;3,574;-37,945;-2,742;0,000;33,600;33,564;9,362;1,972;-16,160;-9,809;-19,064;-11,840;-3,174;27,110;0,000;263,940;Inf;270,000;270,000;-14,199;3,336;-7,330;22,719
1214,500;3,698;0,919;-35,075;1,906;9,219;4,103;31,103;3,574;-37,945;-2,742;0,000;33,600;33,600;9,362;1,972;-16,074;-9,764;-19,039;-11,786;-3,174;27,110;0,000;263,540;Inf;270,000;270,000;-14,218;3,342;-7,311;22,738
1215,000;3,195;0,797;-35,092;1,916;9,251;4,103;31,103;3,574;-37,945;-2,742;0,000;33,600;33,600;9,184;1,818;-16,021;-9,741;-19,027;-11,727;-3,174;27,110;0,000;263,540;Inf;270,000;270,000;-14,166;3,348;-7,301;22,732
1215,500;3,195;0,797;-35,092;1,916;9,251;4,103;31,103;3,574;-37,945;-2,742;0,000;33,600;33,600;9,184;1,818;-15,950;-9,726;-18,972;-11,702;-3,174;27,110;0,000;262,940;Inf;270,000;270,000;-14,129;3,345;-7,300;22,720
1216,000;3,195;0,797;-35,092;1,916;9,251;4,103;31,103;3,574;-37,945;-2,742;0,000;33,600;33,600;9,184;1,818;-15,988;-9,730;-18,991;-11,741;-3,174;27,110;0,000;262,940;Inf;270,000;270,000;-14,087;3,343;-7,303;22,705
1216,500;3,195;0,797;-35,092;1,916;9,251;4,103;31,103;3,574;-37,945;-2,742;0,000;33,600;33,600;9,184;1,818;-16,052;-9,777;-18,950;-11,811;-3,174;27,110;0,000;262,940;Inf;270,000;270,000;-14,113;3,340;-7,304;22,708
1217,000;3,195;0,797;-35,092;1,916;9,251;4,109;31,112;3,593;-37,987;-2,704;0,000;33,596;33,515;9,184;1,818;-16,018;-9,767;-18,962;-11,765;-3,168;27,115;0,000;262,940;Inf;270,000;270,000;-14,147;3,338;-7,323;22,696
1217,500;3,195;0,797;-35,092;1,916;9,251;4,109;31,112;3,593;-37,987;-2,704;0,000;33,600;33,500;9,184;1,818;-16,005;-9,751;-18,969;-11,731;-3,168;27,115;0,000;263,340;Inf;270,000;270,000;-14,128;3,336;-7,331;22,698
1218,000;3,195;0,797;-35,092;1,916;9,251;4,109;31,112;3,593;-37,987;-2,704;0,000;33,600;33,500;9,184;1,818;-15,952;-9,722;-18,955;-11,704;-3,168;27,115;0,000;263,340;Inf;270,000;270,000;-14,114;3,333;-7,315;22,706
1218,500;2,902;0,781;-34,114;1,921;9,175;4,109;31,112;3,593;-37,987;-2,704;0,000;33,600;33,500;9,350;1,902;-15,921;-9,693;-18,952;-11,671;-3,168;27,115;0,000;263,640;Inf;270,000;270,000;-14,083;3,331;-7,299;22,707
1219,000;2,902;0,781;-34,114;1,921;9,175;4,109;31,112;3,593;-37,987;-2,704;0,000;33,600;33,500;9,350;1,902;-16,009;-9,699;-18,977;-11,728;-3,168;27,115;0,000;263,640;Inf;270,000;270,000;-14,059;3,324;-7,279;22,709
1219,500;2,902;0,781;-34,114;1,921;9,175;4,109;31,112;3,593;-37,987;-2,704;0,000;33,600;33,500;9,350;1,902;-16,038;-9,757;-18,930;-11,787;-3,168;27,115;0,000;263,040;Inf;270,000;270,000;-14,103;3,317;-7,295;22,704
1220,000;2,902;0,781;-34,114;1,921;9,175;4,109;31,112;3,593;-37,987;-2,704;0,000;33,600;33,500;9,350;1,902;-15,993;-9,718;-18,936;-11,717;-3,168;27,115;0,000;263,040;Inf;270,000;270,000;-14,128;3,310;-7,305;22,658
1220,500;2,902;0,781;-34,114;1,921;9,175;4,100;31,121;3,580;-37,986;-2,736;0,000;33,586;33,537;9,350;1,902;-15,928;-9,669;-18,932;-11,690;-3,174;27,106;0,000;263,140;Inf;270,000;270,000;-14,091;3,304;-7,288;22,641
1221,000;2,902;0,781;-34,114;1,921;9,175;4,100;31,121;3,580;-37,986;-2,736;0,000;33,600;33,500;9,350;1,902;-15,923;-9,680;-18,944;-11,663;-3,174;27,106;0,000;263,140;Inf;270,000;270,000;-14,055;3,297;-7,275;22,695
1221,500;2,890;0,706;-34,647;1,946;9,191;4,100;31,121;3,580;-37,986;-2,736;0,000;33,600;33,500;9,255;1,697;-15,942;-9,682;-18,970;-11,674;-3,174;27,106;0,000;263,240;Inf;270,000;270,000;-14,053;3,290;-7,263;22,755
1222,000;2,890;0,706;-34,647;1,946;9,191;4,100;31,121;3,580;-37,986;-2,736;0,000;33,600;33,500;9,255;1,697;-16,028;-9,722;-18,971;-11,730;-3,174;27,106;0,000;263,240;Inf;270,000;270,000;-14,067;3,284;-7,270;22,813
1222,500;2,890;0,706;-34,647;1,946;9,191;4,100;31,121;3,580;-37,986;-2,736;0,000;33,600;33,500;9,255;1,697;-16,035;-9,736;-18,938;-11,779;-3,174;27,106;0,000;263,340;Inf;270,000;270,000;-14,113;3,277;-7,275;22,838
1223,000;2,890;0,706;-34,647;1,946;9,191;4,100;31,121;3,580;-37,986;-2,736;0,000;33,600;33,500;9,255;1,697;-16,032;-9,736;-18,974;-11,745;-3,174;27,106;0,000;263,340;Inf;270,000;270,000;-14,122;3,271;-7,275;22,838
1223,500;2,890;0,706;-34,647;1,946;9,191;4,104;31,117;3,569;-37,972;-2,741;0,000;33,576;33,469;9,255;1,697;-15,946;-9,681;-18,955;-11,656;-3,185;27,099;0,000;263,640;Inf;270,000;270,000;-14,122;3,265;-7,279;22,822
1224,000;2,890;0,706;-34,647;1,946;9,191;4,104;31,117;3,569;-37,972;-2,741;0,000;33,600;33,500;9,255;1,697;-15,919;-9,669;-18,932;-11,667;-3,185;27,099;0,000;263,640;Inf;270,000;270,000;-14,059;3,259;-7,268;22,794
1224,500;3,570;0,846;-35,209;1,898;9,264;4,104;31,117;3,569;-37,972;-2,741;0,000;33,600;33,500;9,083;1,948;-15,981;-9,691;-18,937;-11,731;-3,185;27,099;0,000;264,640;Inf;270,000;270,000;-14,047;3,253;-7,230;22,766
1225,000;3,570;0,846;-35,209;1,898;9,264;4,104;31,117;3,569;-37,972;-2,741;0,000;33,600;33,500;9,083;1,948;-16,045;-9,720;-18,933;-11,761;-3,185;27,099;0,000;264,640;Inf;270,000;270,000;-14,085;3,258;-7,251;22,750
1225,500;3,570;0,846;-35,209;1,898;9,264;4,104;31,117;3,569;-37,972;-2,741;0,000;33,600;33,500;9,083;1,948;-16,071;-9,719;-18,942;-11,762;-3,185;27,099;0,000;264,540;Inf;270,000;270,000;-14,115;3,263;-7,268;22,758
1226,000;3,570;0,846;-35,209;1,898;9,264;4,104;31,117;3,569;-37,972;-2,741;0,000;33,600;33,500;9,083;1,948;-16,061;-9,714;-18,949;-11,703;-3,185;27,099;0,000;264,540;Inf;270,000;270,000;-14,124;3,268;-7,265;22,710
1226,500;3,570;0,846;-35,209;1,898;9,264;4,104;31,117;3,569;-37,972;-2,741;0,000;33,600;33,500;9,083;1,948;-15,950;-9,676;-18,915;-11,671;-3,185;27,099;0,000;264,340;Inf;270,000;270,000;-14,107;3,273;-7,255;22,711
1227,000;3,570;0,846;-35,209;1,898;9,264;4,112;31,129;3,578;-37,954;-2,733;0,000;33,588;33,439;9,083;1,948;-15,939;-9,671;-18,938;-11,679;-3,164;27,097;0,000;264,340;Inf;270,000;270,000;-14,053;3,278;-7,239;22,696
1227,500;3,570;0,846;-35,209;1,898;9,264;4,112;31,129;3,578;-37,954;-2,733;0,000;33,600;33,400;9,083;1,948;-16,063;-9,709;-18,927;-11,752;-3,164;27,097;0,000;263,740;Inf;270,000;270,000;-14,057;3,283;-7,231;22,723
1228,000;3,995;0,970;-35,209;1,844;9,190;4,112;31,129;3,578;-37,954;-2,733;0,000;33,600;33,400;9,233;2,083;-16,027;-9,710;-18,895;-11,749;-3,164;27,097;0,000;263,740;Inf;270,000;270,000;-14,113;3,287;-7,255;22,740
1228,500;3,995;0,970;-35,209;1,844;9,190;4,112;31,129;3,578;-37,954;-2,733;0,000;33,600;33,400;9,233;2,083;-15,994;-9,681;-18,893;-11,699;-3,164;27,097;0,000;264,340;Inf;270,000;270,000;-14,095;3,299;-7,245;22,725
1229,000;3,995;0,970;-35,209;1,844;9,190;4,112;31,129;3,578;-37,954;-2,733;0,000;33,600;33,400;9,233;2,083;-15,947;-9,684;-18,903;-11,662;-3,164;27,097;0,000;264,340;Inf;270,000;270,000;-14,067;3,310;-7,242;22,733
1229,500;3,995;0,970;-35,209;1,844;9,190;4,112;31,129;3,578;-37,954;-2,733;0,000;33,600;33,400;9,233;2,083;-15,885;-9,645;-18,881;-11,642;-3,164;27,097;0,000;263,340;Inf;270,000;270,000;-14,049;3,322;-7,233;22,680
1230,000;3,995;0,970;-35,209;1,844;9,190;4,138;31,132;3,573;-37,954;-2,725;0,000;33,574;33,460;9,233;2,083;-15,880;-9,622;-18,904;-11,606;-3,168;27,105;0,000;263,340;Inf;270,000;270,000;-14,013;3,333;-7,231;22,659
1230,500;3,995;0,970;-35,209;1,844;9,190;4,138;31,132;3,573;-37,954;-2,725;0,000;33,600;33,500;9,233;2,083;-15,983;-9,656;-18,941;-11,685;-3,168;27,105;0,000;264,240;Inf;270,000;270,000;-14,003;3,344;-7,226;22,691
1231,000;3,638;0,936;-34,514;1,941;9,216;4,138;31,132;3,573;-37,954;-2,725;0,000;33,600;33,500;9,298;1,748;-16,011;-9,678;-18,899;-11,715;-3,168;27,105;0,000;264,240;Inf;270,000;270,000;-14,066;3,354;-7,231;22,723
1231,500;3,638;0,936;-34,514;1,941;9,216;4,138;31,132;3,573;-37,954;-2,725;0,000;33,600;33,500;9,298;1,748;-15,932;-9,653;-18,903;-11,652;-3,168;27,105;0,000;263,640;Inf;270,000;270,000;-14,076;3,359;-7,221;22,752
1232,000;3,638;0,936;-34,514;1,941;9,216;4,138;31,132;3,573;-37,954;-2,725;0,000;33,600;33,500;9,298;1,748;-15,901;-9,646;-18,901;-11,619;-3,168;27,105;0,000;263,640;Inf;270,000;270,000;-14,035;3,363;-7,222;22,754
1232,500;3,638;0,936;-34,514;1,941;9,216;4,138;31,132;3,573;-37,954;-2,725;0,000;33,600;33,500;9,298;1,748;-15,867;-9,631;-18,888;-11,607;-3,168;27,105;0,000;264,140;Inf;270,000;270,000;-14,017;3,368;-7,218;22,760
1233,000;3,638;0,936;-34,514;1,941;9,216;4,138;31,132;3,573;-37,954;-2,725;0,000;33,600;33,500;9,298;1,748;-15,935;-9,660;-18,910;-11,665;-3,168;27,105;0,000;264,140;Inf;270,000;270,000;-13,998;3,372;-7,221;22,793
1233,500;3,638;0,936;-34,514;1,941;9,216;4,136;31,140;3,613;-37,937;-2,722;0,000;33,574;33,411;9,298;1,748;-15,959;-9,686;-18,849;-11,730;-3,165;27,102;0,000;262,440;Inf;270,000;270,000;-14,042;3,377;-7,222;22,820
1234,000;3,638;0,936;-34,514;1,941;9,216;4,136;31,140;3,613;-37,937;-2,722;0,000;33,600;33,400;9,298;1,748;-15,947;-9,682;-18,829;-11,697;-3,165;27,102;0,000;262,440;Inf;270,000;270,000;-14,056;3,381;-7,213;22,878
