t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1234,500;3,596;0,885;-35,209;1,847;9,237;4,136;31,140;3,613;-37,937;-2,722;0,000;33,600;33,400;9,209;2,083;-15,880;-9,634;-18,875;-11,621;-3,165;27,102;0,000;263,940;Inf;270,000;270,000;-14,039;3,385;-7,210;22,896
1235,000;3,596;0,885;-35,209;1,847;9,237;4,136;31,140;3,613;-37,937;-2,722;0,000;33,600;33,400;9,209;2,083;-15,826;-9,608;-18,847;-11,583;-3,165;27,102;0,000;263,940;Inf;270,000;270,000;-14,003;3,389;-7,191;22,878
1235,500;3,596;0,885;-35,209;1,847;9,237;4,136;31,140;3,613;-37,937;-2,722;0,000;33,600;33,400;9,209;2,083;-15,818;-9,595;-18,845;-11,560;-3,165;27,102;0,000;262,340;Inf;270,000;270,000;-13,966;3,392;-7,195;22,858
1236,000;3,596;0,885;-35,209;1,847;9,237;4,136;31,140;3,613;-37,937;-2,722;0,000;33,600;33,400;9,209;2,083;-15,919;-9,617;-18,867;-11,664;-3,165;27,102;0,000;262,340;Inf;270,000;270,000;-13,954;3,395;-7,185;22,850
1236,500;3,596;0,885;-35,209;1,847;9,237;4,086;31,160;3,597;-37,949;-2,736;0,000;33,564;33,394;9,209;2,083;-15,963;-9,669;-18,851;-11,725;-3,179;27,097;0,000;263,740;Inf;270,000;270,000;-14,017;3,399;-7,171;22,834
1237,000;3,596;0,885;-35,209;1,847;9,237;4,086;31,160;3,597;-37,949;-2,736;0,000;33,600;33,400;9,209;2,083;-16,007;-9,676;-18,890;-11,704;-3,179;27,097;0,000;263,740;Inf;270,000;270,000;-14,052;3,402;-7,188;22,787
1237,500;2,676;0,643;-35,060;1,928;9,273;4,086;31,160;3,597;-37,949;-2,736;0,000;33,600;33,400;9,281;1,735;-15,937;-9,642;-18,899;-11,640;-3,179;27,097;0,000;262,840;Inf;270,000;270,000;-14,069;3,405;-7,197;22,750
1238,000;2,676;0,643;-35,060;1,928;9,273;4,086;31,160;3,597;-37,949;-2,736;0,000;33,600;33,400;9,281;1,735;-15,833;-9,595;-18,849;-11,568;-3,179;27,097;0,000;262,840;Inf;270,000;270,000;-14,030;3,393;-7,186;22,725
1238,500;2,676;0,643;-35,060;1,928;9,273;4,086;31,160;3,597;-37,949;-2,736;0,000;33,600;33,400;9,281;1,735;-15,911;-9,596;-18,898;-11,625;-3,179;27,097;0,000;262,740;Inf;270,000;270,000;-13,961;3,381;-7,165;22,704
1239,000;2,676;0,643;-35,060;1,928;9,273;4,086;31,160;3,597;-37,949;-2,736;0,000;33,600;33,400;9,281;1,735;-16,005;-9,676;-18,846;-11,749;-3,179;27,097;0,000;262,740;Inf;270,000;270,000;-14,007;3,370;-7,167;22,701
1239,500;2,676;0,643;-35,060;1,928;9,273;4,086;31,160;3,597;-37,949;-2,736;0,000;33,600;33,400;9,281;1,735;-16,050;-9,664;-18,844;-11,719;-3,179;27,097;0,000;263,740;Inf;270,000;270,000;-14,069;3,358;-7,184;22,688
1240,000;2,676;0,643;-35,060;1,928;9,273;4,106;31,147;3,583;-37,981;-2,725;0,000;33,563;33,407;9,281;1,735;-15,961;-9,655;-18,863;-11,648;-3,177;27,091;0,000;263,740;Inf;270,000;270,000;-14,069;3,347;-7,194;22,685
1240,500;2,676;0,643;-35,060;1,928;9,273;4,106;31,147;3,583;-37,981;-2,725;0,000;33,600;33,400;9,281;1,735;-15,880;-9,620;-18,842;-11,593;-3,177;27,091;0,000;263,040;Inf;270,000;270,000;-14,031;3,336;-7,163;22,686
1241,000;3,082;0,735;-35,209;1,883;9,320;4,106;31,147;3,583;-37,981;-2,725;0,000;33,600;33,400;9,246;1,826;-15,828;-9,580;-18,828;-11,550;-3,177;27,091;0,000;263,040;Inf;270,000;270,000;-13,984;3,325;-7,175;22,649
1241,500;3,082;0,735;-35,209;1,883;9,320;4,106;31,147;3,583;-37,981;-2,725;0,000;33,600;33,400;9,246;1,826;-15,985;-9,625;-18,920;-11,684;-3,177;27,091;0,000;262,940;Inf;270,000;270,000;-13,946;3,321;-7,145;22,615
1242,000;3,082;0,735;-35,209;1,883;9,320;4,106;31,147;3,583;-37,981;-2,725;0,000;33,600;33,400;9,246;1,826;-16,015;-9,662;-18,881;-11,708;-3,177;27,091;0,000;262,940;Inf;270,000;270,000;-14,053;3,318;-7,166;22,602
1242,500;3,082;0,735;-35,209;1,883;9,320;4,106;31,147;3,583;-37,981;-2,725;0,000;33,600;33,400;9,246;1,826;-16,005;-9,637;-18,880;-11,669;-3,177;27,091;0,000;263,340;Inf;270,000;270,000;-14,066;3,314;-7,171;22,648
1243,000;3,082;0,735;-35,209;1,883;9,320;4,096;31,151;3,585;-37,949;-2,740;0,000;33,559;33,376;9,246;1,826;-15,915;-9,615;-18,882;-11,601;-3,179;27,085;0,000;263,340;Inf;270,000;270,000;-14,047;3,310;-7,187;22,723
1243,500;3,082;0,735;-35,209;1,883;9,320;4,096;31,151;3,585;-37,949;-2,740;0,000;33,600;33,400;9,246;1,826;-15,857;-9,584;-18,861;-11,582;-3,179;27,085;0,000;262,140;Inf;270,000;270,000;-14,003;3,306;-7,161;22,761
1244,000;2,733;0,772;-33,996;1,959;9,230;4,096;31,151;3,585;-37,949;-2,740;0,000;33,600;33,400;9,313;1,842;-15,841;-9,567;-18,871;-11,563;-3,179;27,085;0,000;262,140;Inf;270,000;270,000;-13,971;3,302;-7,140;22,814
1244,500;2,733;0,772;-33,996;1,959;9,230;4,096;31,151;3,585;-37,949;-2,740;0,000;33,600;33,400;9,313;1,842;-15,913;-9,584;-18,906;-11,619;-3,179;27,085;0,000;263,440;Inf;270,000;270,000;-13,961;3,293;-7,148;22,826
1245,000;2,733;0,772;-33,996;1,959;9,230;4,096;31,151;3,585;-37,949;-2,740;0,000;33,600;33,400;9,313;1,842;-15,980;-9,636;-18,895;-11,667;-3,179;27,085;0,000;263,440;Inf;270,000;270,000;-14,005;3,284;-7,169;22,834
1245,500;2,733;0,772;-33,996;1,959;9,230;4,096;31,151;3,585;-37,949;-2,740;0,000;33,600;33,400;9,313;1,842;-15,926;-9,603;-18,905;-11,623;-3,179;27,085;0,000;262,340;Inf;270,000;270,000;-14,044;3,275;-7,156;22,788
1246,000;2,733;0,772;-33,996;1,959;9,230;4,113;31,161;3,564;-37,925;-2,741;0,000;33,557;33,424;9,313;1,842;-15,891;-9,586;-18,890;-11,607;-3,181;27,093;0,000;262,340;Inf;270,000;270,000;-14,014;3,266;-7,167;22,761
1246,500;2,733;0,772;-33,996;1,959;9,230;4,113;31,161;3,564;-37,925;-2,741;0,000;33,600;33,400;9,313;1,842;-15,841;-9,578;-18,883;-11,556;-3,181;27,093;0,000;263,540;Inf;270,000;270,000;-13,994;3,257;-7,170;22,722
1247,000;2,733;0,772;-33,996;1,959;9,230;4,113;31,161;3,564;-37,925;-2,741;0,000;33,600;33,400;9,313;1,842;-15,892;-9,574;-18,913;-11,654;-3,181;27,093;0,000;263,540;Inf;270,000;270,000;-13,965;3,249;-7,147;22,660
1247,500;4,101;0,977;-35,209;1,897;9,205;4,113;31,161;3,564;-37,925;-2,741;0,000;33,600;33,400;9,269;1,961;-16,004;-9,638;-18,890;-11,700;-3,181;27,093;0,000;262,340;Inf;270,000;270,000;-14,008;3,240;-7,156;22,619
1248,000;4,101;0,977;-35,209;1,897;9,205;4,113;31,161;3,564;-37,925;-2,741;0,000;33,600;33,400;9,269;1,961;-15,998;-9,637;-18,876;-11,673;-3,181;27,093;0,000;262,340;Inf;270,000;270,000;-14,058;3,254;-7,173;22,671
1248,500;4,101;0,977;-35,209;1,897;9,205;4,113;31,161;3,564;-37,925;-2,741;0,000;33,600;33,400;9,269;1,961;-15,955;-9,603;-18,863;-11,623;-3,181;27,093;0,000;263,940;Inf;270,000;270,000;-14,046;3,268;-7,160;22,691
1249,000;4,101;0,977;-35,209;1,897;9,205;4,113;31,161;3,564;-37,925;-2,741;0,000;33,600;33,400;9,269;1,961;-15,835;-9,582;-18,859;-11,572;-3,181;27,093;0,000;263,940;Inf;270,000;270,000;-14,011;3,282;-7,147;22,626
1249,500;4,101;0,977;-35,209;1,897;9,205;4,107;31,160;3,581;-37,907;-2,739;0,000;33,558;33,368;9,269;1,961;-15,860;-9,562;-18,861;-11,567;-3,170;27,092;0,000;262,540;Inf;270,000;270,000;-13,962;3,295;-7,137;22,595
1250,000;4,101;0,977;-35,209;1,897;9,205;4,107;31,160;3,581;-37,907;-2,739;0,000;33,600;33,400;9,269;1,961;-15,924;-9,592;-18,880;-11,649;-3,170;27,092;0,000;262,540;Inf;270,000;270,000;-13,963;3,309;-7,124;22,562
1250,500;3,309;0,888;-32,993;1,945;9,227;4,107;31,160;3,581;-37,907;-2,739;0,000;33,600;33,400;9,384;1,841;-15,989;-9,631;-18,859;-11,678;-3,170;27,092;0,000;263,340;Inf;270,000;270,000;-14,011;3,322;-7,148;22,540
1251,000;3,309;0,888;-32,993;1,945;9,227;4,107;31,160;3,581;-37,907;-2,739;0,000;33,600;33,400;9,384;1,841;-15,970;-9,616;-18,851;-11,654;-3,170;27,092;0,000;263,340;Inf;270,000;270,000;-14,039;3,321;-7,147;22,490
1251,500;3,309;0,888;-32,993;1,945;9,227;4,107;31,160;3,581;-37,907;-2,739;0,000;33,600;33,400;9,384;1,841;-15,914;-9,602;-18,851;-11,597;-3,170;27,092;0,000;262,540;Inf;270,000;270,000;-14,023;3,321;-7,155;22,524
1252,000;3,309;0,888;-32,993;1,945;9,227;4,107;31,160;3,581;-37,907;-2,739;0,000;33,600;33,400;9,384;1,841;-15,831;-9,567;-18,829;-11,569;-3,170;27,092;0,000;262,540;Inf;270,000;270,000;-13,991;3,321;-7,144;22,526
1252,500;3,309;0,888;-32,993;1,945;9,227;4,063;31,176;3,579;-37,904;-2,737;0,000;33,571;33,416;9,384;1,841;-15,831;-9,543;-18,858;-11,571;-3,172;27,103;0,000;263,440;Inf;270,000;270,000;-13,949;3,321;-7,117;22,476
1253,000;3,309;0,888;-32,993;1,945;9,227;4,063;31,176;3,579;-37,904;-2,737;0,000;33,600;33,400;9,384;1,841;-15,935;-9,587;-18,890;-11,613;-3,172;27,103;0,000;263,440;Inf;270,000;270,000;-13,951;3,321;-7,124;22,464
1253,500;3,309;0,888;-32,993;1,945;9,227;4,063;31,176;3,579;-37,904;-2,737;0,000;33,600;33,400;9,384;1,841;-15,991;-9,600;-18,866;-11,677;-3,172;27,103;0,000;262,340;Inf;270,000;270,000;-14,006;3,320;-7,111;22,504
1254,000;3,200;0,871;-33,658;1,938;9,183;4,063;31,176;3,579;-37,904;-2,737;0,000;33,600;33,400;9,315;1,811;-15,951;-9,600;-18,863;-11,650;-3,172;27,103;0,000;262,340;Inf;270,000;270,000;-14,033;3,320;-7,134;22,483
1254,500;3,200;0,871;-33,658;1,938;9,183;4,063;31,176;3,579;-37,904;-2,737;0,000;33,600;33,400;9,315;1,811;-15,887;-9,577;-18,879;-11,599;-3,172;27,103;0,000;263,440;Inf;270,000;270,000;-14,016;3,318;-7,125;22,505
1255,000;3,200;0,871;-33,658;1,938;9,183;4,063;31,176;3,579;-37,904;-2,737;0,000;33,600;33,400;9,315;1,811;-15,830;-9,559;-18,839;-11,535;-3,172;27,103;0,000;263,440;Inf;270,000;270,000;-13,986;3,316;-7,122;22,517
1255,500;3,200;0,871;-33,658;1,938;9,183;4,063;31,176;3,579;-37,904;-2,737;0,000;33,600;33,400;9,315;1,811;-15,821;-9,541;-18,871;-11,552;-3,172;27,103;0,000;260,840;Inf;270,000;270,000;-13,941;3,314;-7,107;22,573
1256,000;3,200;0,871;-33,658;1,938;9,183;4,077;31,187;3,596;-37,895;-2,739;0,000;33,576;33,388;9,315;1,811;-15,904;-9,599;-18,848;-11,644;-3,165;27,104;0,000;260,840;Inf;270,000;270,000;-13,946;3,312;-7,111;22,603
1256,500;3,200;0,871;-33,658;1,938;9,183;4,077;31,187;3,596;-37,895;-2,739;0,000;33,600;33,400;9,315;1,811;-15,928;-9,595;-18,832;-11,639;-3,165;27,104;0,000;263,440;Inf;270,000;270,000;-13,999;3,311;-7,142;22,620
1257,000;2,628;0,727;-33,057;1,903;9,213;4,077;31,187;3,596;-37,895;-2,739;0,000;33,600;33,400;9,369;1,838;-15,882;-9,576;-18,863;-11,594;-3,165;27,104;0,000;263,440;Inf;270,000;270,000;-13,998;3,309;-7,131;22,628
1257,500;2,628;0,727;-33,057;1,903;9,213;4,077;31,187;3,596;-37,895;-2,739;0,000;33,600;33,400;9,369;1,838;-15,851;-9,560;-18,840;-11,548;-3,165;27,104;0,000;262,240;Inf;270,000;270,000;-13,979;3,298;-7,122;22,645
1258,000;2,628;0,727;-33,057;1,903;9,213;4,077;31,187;3,596;-37,895;-2,739;0,000;33,600;33,400;9,369;1,838;-15,774;-9,509;-18,827;-11,540;-3,165;27,104;0,000;262,240;Inf;270,000;270,000;-13,950;3,287;-7,119;22,672
1258,500;2,628;0,727;-33,057;1,903;9,213;4,077;31,187;3,596;-37,895;-2,739;0,000;33,600;33,400;9,369;1,838;-15,845;-9,560;-18,836;-11,553;-3,165;27,104;0,000;262,040;Inf;270,000;270,000;-13,913;3,276;-7,103;22,707
1259,000;2,628;0,727;-33,057;1,903;9,213;4,080;31,192;3,622;-37,922;-2,723;0,000;33,579;33,396;9,369;1,838;-15,888;-9,582;-18,811;-11,649;-3,157;27,116;0,000;262,040;Inf;270,000;270,000;-13,948;3,265;-7,109;22,701
1259,500;2,628;0,727;-33,057;1,903;9,213;4,080;31,192;3,622;-37,922;-2,723;0,000;33,600;33,400;9,369;1,838;-15,897;-9,558;-18,815;-11,581;-3,157;27,116;0,000;261,340;Inf;270,000;270,000;-13,982;3,255;-7,141;22,727
1260,000;2,628;0,727;-33,057;1,903;9,213;4,080;31,192;3,622;-37,922;-2,723;0,000;33,600;33,400;9,369;1,838;-15,852;-9,546;-18,824;-11,555;-3,157;27,116;0,000;261,340;Inf;270,000;270,000;-13,963;3,245;-7,111;22,769
1260,500;3,693;0,865;-35,209;1,792;9,255;4,080;31,192;3,622;-37,922;-2,723;0,000;33,600;33,400;9,223;1,957;-15,806;-9,522;-18,810;-11,505;-3,157;27,116;0,000;262,540;Inf;270,000;270,000;-13,944;3,234;-7,095;22,759
1261,000;3,693;0,865;-35,209;1,792;9,255;4,080;31,192;3,622;-37,922;-2,723;0,000;33,600;33,400;9,223;1,957;-15,797;-9,527;-18,832;-11,530;-3,157;27,116;0,000;262,540;Inf;270,000;270,000;-13,911;3,242;-7,092;22,791
1261,500;3,693;0,865;-35,209;1,792;9,255;4,080;31,192;3,622;-37,922;-2,723;0,000;33,600;33,400;9,223;1,957;-15,861;-9,580;-18,782;-11,601;-3,157;27,116;0,000;261,840;Inf;270,000;270,000;-13,922;3,249;-7,096;22,815
1262,000;3,693;0,865;-35,209;1,792;9,255;4,080;31,192;3,622;-37,922;-2,723;0,000;33,600;33,400;9,223;1,957;-15,895;-9,574;-18,761;-11,640;-3,157;27,116;0,000;261,840;Inf;270,000;270,000;-13,956;3,257;-7,112;22,881
1262,500;3,693;0,865;-35,209;1,792;9,255;4,082;31,201;3,585;-37,921;-2,727;0,000;33,588;33,492;9,223;1,957;-15,914;-9,579;-18,780;-11,576;-3,168;27,099;0,000;263,140;Inf;270,000;270,000;-13,967;3,264;-7,105;22,884
1263,000;3,693;0,865;-35,209;1,792;9,255;4,082;31,201;3,585;-37,921;-2,727;0,000;33,600;33,500;9,223;1,957;-15,806;-9,515;-18,781;-11,514;-3,168;27,099;0,000;263,140;Inf;270,000;270,000;-13,962;3,271;-7,089;22,888
1263,500;2,804;0,741;-34,159;1,915;9,234;4,082;31,201;3,585;-37,921;-2,727;0,000;33,600;33,500;9,259;1,809;-15,762;-9,519;-18,778;-11,503;-3,168;27,099;0,000;262,440;Inf;270,000;270,000;-13,904;3,278;-7,085;22,913
1264,000;2,804;0,741;-34,159;1,915;9,234;4,082;31,201;3,585;-37,921;-2,727;0,000;33,600;33,500;9,259;1,809;-15,815;-9,504;-18,819;-11,526;-3,168;27,099;0,000;262,440;Inf;270,000;270,000;-13,890;3,270;-7,058;22,910
1264,500;2,804;0,741;-34,159;1,915;9,234;4,082;31,201;3,585;-37,921;-2,727;0,000;33,600;33,500;9,259;1,809;-15,923;-9,568;-18,811;-11,653;-3,168;27,099;0,000;263,840;Inf;270,000;270,000;-13,916;3,262;-7,077;22,946
1265,000;2,804;0,741;-34,159;1,915;9,234;4,082;31,201;3,585;-37,921;-2,727;0,000;33,600;33,500;9,259;1,809;-15,942;-9,571;-18,825;-11,641;-3,168;27,099;0,000;263,840;Inf;270,000;270,000;-13,989;3,255;-7,079;22,909
1265,500;2,804;0,741;-34,159;1,915;9,234;4,096;31,211;3,579;-37,909;-2,747;0,000;33,589;33,446;9,259;1,809;-15,875;-9,565;-18,838;-11,564;-3,174;27,106;0,000;262,740;Inf;270,000;270,000;-13,995;3,247;-7,082;22,869
1266,000;2,804;0,741;-34,159;1,915;9,234;4,096;31,211;3,579;-37,909;-2,747;0,000;33,600;33,400;9,259;1,809;-15,790;-9,532;-18,816;-11,521;-3,174;27,106;0,000;262,740;Inf;270,000;270,000;-13,961;3,240;-7,081;22,851
1266,500;2,602;0,718;-33,594;1,915;9,157;4,096;31,211;3,579;-37,909;-2,747;0,000;33,600;33,400;9,356;1,833;-15,740;-9,516;-18,797;-11,481;-3,174;27,106;0,000;263,240;Inf;270,000;270,000;-13,915;3,233;-7,075;22,809
1267,000;2,602;0,718;-33,594;1,915;9,157;4,096;31,211;3,579;-37,909;-2,747;0,000;33,600;33,400;9,356;1,833;-15,895;-9,581;-18,750;-11,623;-3,174;27,106;0,000;263,240;Inf;270,000;270,000;-13,883;3,223;-7,075;22,765
1267,500;2,602;0,718;-33,594;1,915;9,157;4,096;31,211;3,579;-37,909;-2,747;0,000;33,600;33,400;9,356;1,833;-15,889;-9,584;-18,741;-11,618;-3,174;27,106;0,000;262,140;Inf;270,000;270,000;-13,962;3,212;-7,084;22,735
1268,000;2,602;0,718;-33,594;1,915;9,157;4,096;31,211;3,579;-37,909;-2,747;0,000;33,600;33,400;9,356;1,833;-15,871;-9,539;-18,737;-11,545;-3,174;27,106;0,000;262,140;Inf;270,000;270,000;-13,958;3,202;-7,092;22,826
1268,500;2,602;0,718;-33,594;1,915;9,157;4,096;31,211;3,579;-37,909;-2,747;0,000;33,600;33,400;9,356;1,833;-15,819;-9,530;-18,777;-11,523;-3,174;27,106;0,000;262,440;Inf;270,000;270,000;-13,923;3,193;-7,079;22,872
1269,000;2,602;0,718;-33,594;1,915;9,157;4,092;31,211;3,552;-37,907;-2,751;0,000;33,594;33,506;9,356;1,833;-15,796;-9,510;-18,790;-11,510;-3,175;27,095;0,000;262,440;Inf;270,000;270,000;-13,912;3,183;-7,087;22,889
1269,500;2,602;0,718;-33,594;1,915;9,157;4,092;31,211;3,552;-37,907;-2,751;0,000;33,600;33,500;9,356;1,833;-15,767;-9,486;-18,781;-11,484;-3,175;27,095;0,000;262,340;Inf;270,000;270,000;-13,901;3,173;-7,043;22,959
1270,000;3,687;0,842;-35,209;1,858;9,240;4,092;31,211;3,552;-37,907;-2,751;0,000;33,600;33,500;9,227;1,911;-15,828;-9,508;-18,830;-11,527;-3,175;27,095;0,000;262,340;Inf;270,000;270,000;-13,880;3,164;-7,068;22,967
1270,500;3,687;0,842;-35,209;1,858;9,240;4,092;31,211;3,552;-37,907;-2,751;0,000;33,600;33,500;9,227;1,911;-15,976;-9,571;-18,834;-11,628;-3,175;27,095;0,000;263,440;Inf;270,000;270,000;-13,923;3,173;-7,084;22,970
1271,000;3,687;0,842;-35,209;1,858;9,240;4,092;31,211;3,552;-37,907;-2,751;0,000;33,600;33,500;9,227;1,911;-15,861;-9,545;-18,821;-11,554;-3,175;27,095;0,000;263,440;Inf;270,000;270,000;-14,002;3,181;-7,091;22,968
1271,500;3,687;0,842;-35,209;1,858;9,240;4,092;31,211;3,552;-37,907;-2,751;0,000;33,600;33,500;9,227;1,911;-15,797;-9,486;-18,800;-11,501;-3,175;27,095;0,000;263,340;Inf;270,000;270,000;-13,945;3,189;-7,061;22,976
1272,000;3,687;0,842;-35,209;1,858;9,240;4,068;31,229;3,572;-37,881;-2,746;0,000;33,608;33,522;9,227;1,911;-15,752;-9,483;-18,787;-11,464;-3,171;27,094;0,000;263,340;Inf;270,000;270,000;-13,896;3,198;-7,075;22,970
1272,500;3,687;0,842;-35,209;1,858;9,240;4,068;31,229;3,572;-37,881;-2,746;0,000;33,600;33,500;9,227;1,911;-15,769;-9,486;-18,806;-11,469;-3,171;27,094;0,000;262,440;Inf;270,000;270,000;-13,872;3,206;-7,049;22,910
1273,000;3,619;0,913;-34,451;1,896;9,198;4,068;31,229;3,572;-37,881;-2,746;0,000;33,600;33,500;9,355;1,946;-15,938;-9,554;-18,846;-11,618;-3,171;27,094;0,000;262,440;Inf;270,000;270,000;-13,883;3,213;-7,078;22,805
1273,500;3,619;0,913;-34,451;1,896;9,198;4,068;31,229;3,572;-37,881;-2,746;0,000;33,600;33,500;9,355;1,946;-15,952;-9,600;-18,841;-11,664;-3,171;27,094;0,000;262,640;Inf;270,000;270,000;-13,989;3,220;-7,074;22,756
1274,000;3,619;0,913;-34,451;1,896;9,198;4,068;31,229;3,572;-37,881;-2,746;0,000;33,600;33,500;9,355;1,946;-15,794;-9,515;-18,789;-11,525;-3,171;27,094;0,000;262,640;Inf;270,000;270,000;-14,014;3,227;-7,076;22,685
1274,500;3,619;0,913;-34,451;1,896;9,198;4,068;31,229;3,572;-37,881;-2,746;0,000;33,600;33,500;9,355;1,946;-15,742;-9,499;-18,784;-11,496;-3,171;27,094;0,000;262,440;Inf;270,000;270,000;-13,906;3,233;-7,056;22,631
1275,000;3,619;0,913;-34,451;1,896;9,198;4,068;31,229;3,572;-37,881;-2,746;0,000;33,600;33,500;9,355;1,946;-15,735;-9,485;-18,787;-11,489;-3,171;27,094;0,000;262,440;Inf;270,000;270,000;-13,880;3,239;-7,053;22,601
1275,500;3,619;0,913;-34,451;1,896;9,198;4,069;31,234;3,593;-37,867;-2,729;0,000;33,617;33,531;9,355;1,946;-15,824;-9,487;-18,825;-11,523;-3,175;27,100;0,000;262,440;Inf;270,000;270,000;-13,874;3,246;-7,055;22,568
1276,000;3,619;0,913;-34,451;1,896;9,198;4,069;31,234;3,593;-37,867;-2,729;0,000;33,600;33,500;9,355;1,946;-15,908;-9,554;-18,801;-11,623;-3,175;27,100;0,000;262,440;Inf;270,000;270,000;-13,914;3,252;-7,047;22,517
1276,500;3,274;0,898;-34,360;1,911;9,186;4,069;31,234;3,593;-37,867;-2,729;0,000;33,600;33,500;9,289;1,964;-15,890;-9,530;-18,793;-11,598;-3,175;27,100;0,000;262,340;Inf;270,000;270,000;-13,972;3,258;-7,067;22,424
1277,000;3,274;0,898;-34,360;1,911;9,186;4,069;31,234;3,593;-37,867;-2,729;0,000;33,600;33,500;9,289;1,964;-15,857;-9,536;-18,781;-11,547;-3,175;27,100;0,000;262,340;Inf;270,000;270,000;-13,952;3,258;-7,043;22,490
1277,500;3,274;0,898;-34,360;1,911;9,186;4,069;31,234;3,593;-37,867;-2,729;0,000;33,600;33,500;9,289;1,964;-15,765;-9,484;-18,810;-11,468;-3,175;27,100;0,000;262,440;Inf;270,000;270,000;-13,882;3,259;-7,052;22,518
1278,000;3,274;0,898;-34,360;1,911;9,186;4,069;31,234;3,593;-37,867;-2,729;0,000;33,600;33,500;9,289;1,964;-15,774;-9,499;-18,812;-11,503;-3,175;27,100;0,000;262,440;Inf;270,000;270,000;-13,882;3,259;-7,035;22,535
1278,500;3,274;0,898;-34,360;1,911;9,186;4,067;31,239;3,614;-37,875;-2,725;0,000;33,623;33,554;9,289;1,964;-15,889;-9,557;-18,813;-11,615;-3,178;27,100;0,000;262,440;Inf;270,000;270,000;-13,897;3,259;-7,061;22,607
1279,000;3,274;0,898;-34,360;1,911;9,186;4,067;31,239;3,614;-37,875;-2,725;0,000;33,600;33,600;9,289;1,964;-15,853;-9,561;-18,734;-11,618;-3,178;27,100;0,000;262,440;Inf;270,000;270,000;-13,969;3,259;-7,066;22,639
1279,500;3,620;0,891;-35,209;1,918;9,245;4,067;31,239;3,614;-37,875;-2,725;0,000;33,600;33,600;9,192;1,836;-15,871;-9,533;-18,753;-11,563;-3,178;27,100;0,000;262,740;Inf;270,000;270,000;-13,942;3,259;-7,062;22,684
1280,000;3,620;0,891;-35,209;1,918;9,245;4,067;31,239;3,614;-37,875;-2,725;0,000;33,600;33,600;9,192;1,836;-15,803;-9,510;-18,783;-11,508;-3,178;27,100;0,000;262,740;Inf;270,000;270,000;-13,930;3,265;-7,056;22,729
1280,500;3,620;0,891;-35,209;1,918;9,245;4,067;31,239;3,614;-37,875;-2,725;0,000;33,600;33,600;9,192;1,836;-15,759;-9,488;-18,771;-11,458;-3,178;27,100;0,000;262,640;Inf;270,000;270,000;-13,901;3,271;-7,042;22,762
1281,000;3,620;0,891;-35,209;1,918;9,245;4,067;31,239;3,614;-37,875;-2,725;0,000;33,600;33,600;9,192;1,836;-15,710;-9,436;-18,754;-11,434;-3,178;27,100;0,000;262,640;Inf;270,000;270,000;-13,869;3,277;-7,016;22,833
1281,500;3,620;0,891;-35,209;1,918;9,245;4,067;31,239;3,614;-37,875;-2,725;0,000;33,600;33,600;9,192;1,836;-15,801;-9,548;-18,741;-11,584;-3,178;27,100;0,000;259,440;Inf;270,000;270,000;-13,833;3,282;-7,040;22,884
1282,000;3,620;0,891;-35,209;1,918;9,245;4,085;31,263;3,581;-37,875;-2,747;0,000;33,642;33,574;9,192;1,836;-15,865;-9,540;-18,724;-11,592;-3,170;27,111;0,000;259,440;Inf;270,000;270,000;-13,919;3,288;-7,026;22,952
1282,500;3,620;0,891;-35,209;1,918;9,245;4,085;31,263;3,581;-37,875;-2,747;0,000;33,600;33,600;9,192;1,836;-15,839;-9,501;-18,767;-11,535;-3,170;27,111;0,000;262,540;Inf;270,000;270,000;-13,930;3,293;-7,043;23,016
1283,000;3,655;0,893;-35,209;1,916;9,228;4,085;31,263;3,581;-37,875;-2,747;0,000;33,600;33,600;9,110;1,940;-15,768;-9,456;-18,733;-11,475;-3,170;27,111;0,000;262,540;Inf;270,000;270,000;-13,910;3,299;-7,038;23,049
1283,500;3,655;0,893;-35,209;1,916;9,228;4,085;31,263;3,581;-37,875;-2,747;0,000;33,600;33,600;9,110;1,940;-15,711;-9,429;-18,711;-11,425;-3,170;27,111;0,000;260,940;Inf;270,000;270,000;-13,858;3,304;-7,013;23,060
1284,000;3,655;0,893;-35,209;1,916;9,228;4,085;31,263;3,581;-37,875;-2,747;0,000;33,600;33,600;9,110;1,940;-15,748;-9,458;-18,750;-11,523;-3,170;27,111;0,000;260,940;Inf;270,000;270,000;-13,819;3,310;-7,023;23,062
1284,500;3,655;0,893;-35,209;1,916;9,228;4,085;31,263;3,581;-37,875;-2,747;0,000;33,600;33,600;9,110;1,940;-15,873;-9,512;-18,756;-11,598;-3,170;27,111;0,000;262,740;Inf;270,000;270,000;-13,870;3,316;-7,027;23,100
1285,000;3,655;0,893;-35,209;1,916;9,228;4,074;31,255;3,584;-37,900;-2,734;0,000;33,646;33,590;9,110;1,940;-15,840;-9,495;-18,793;-11,529;-3,164;27,106;0,000;262,740;Inf;270,000;270,000;-13,935;3,321;-7,031;23,139
1285,500;3,655;0,893;-35,209;1,916;9,228;4,074;31,255;3,584;-37,900;-2,734;0,000;33,600;33,600;9,110;1,940;-15,776;-9,474;-18,788;-11,498;-3,164;27,106;0,000;262,140;Inf;270,000;270,000;-13,914;3,327;-7,020;23,103
1286,000;3,665;0,857;-35,209;1,866;9,231;4,074;31,255;3,584;-37,900;-2,734;0,000;33,600;33,600;9,259;1,970;-15,782;-9,461;-18,765;-11,459;-3,164;27,106;0,000;262,140;Inf;270,000;270,000;-13,884;3,332;-7,020;23,098
1286,500;3,665;0,857;-35,209;1,866;9,231;4,074;31,255;3,584;-37,900;-2,734;0,000;33,600;33,600;9,259;1,970;-15,740;-9,455;-18,798;-11,458;-3,164;27,106;0,000;262,940;Inf;270,000;270,000;-13,867;3,338;-7,020;23,109
1287,000;3,665;0,857;-35,209;1,866;9,231;4,074;31,255;3,584;-37,900;-2,734;0,000;33,600;33,600;9,259;1,970;-15,859;-9,492;-18,814;-11,553;-3,164;27,106;0,000;262,940;Inf;270,000;270,000;-13,863;3,343;-7,011;23,066
1287,500;3,665;0,857;-35,209;1,866;9,231;4,074;31,255;3,584;-37,900;-2,734;0,000;33,600;33,600;9,259;1,970;-15,931;-9,527;-18,779;-11,617;-3,164;27,106;0,000;261,640;Inf;270,000;270,000;-13,930;3,348;-7,020;23,006
1288,000;3,665;0,857;-35,209;1,866;9,231;4,074;31,255;3,584;-37,900;-2,734;0,000;33,600;33,600;9,259;1,970;-15,874;-9,532;-18,761;-11,553;-3,164;27,106;0,000;261,640;Inf;270,000;270,000;-13,963;3,354;-7,033;22,977
1288,500;3,665;0,857;-35,209;1,866;9,231;4,074;31,266;3,584;-37,872;-2,718;0,000;33,659;33,601;9,259;1,970;-15,742;-9,465;-18,778;-11,451;-3,159;27,105;0,000;262,940;Inf;270,000;270,000;-13,930;3,359;-7,016;22,944
1289,000;3,665;0,857;-35,209;1,866;9,231;4,074;31,266;3,584;-37,872;-2,718;0,000;33,700;33,600;9,259;1,970;-15,699;-9,414;-18,746;-11,450;-3,159;27,105;0,000;262,940;Inf;270,000;270,000;-13,859;3,364;-7,007;22,940
1289,500;3,262;0,815;-35,209;1,921;9,273;4,074;31,266;3,584;-37,872;-2,718;0,000;33,700;33,600;9,221;1,810;-15,783;-9,464;-18,791;-11,499;-3,159;27,105;0,000;262,040;Inf;270,000;270,000;-13,827;3,369;-7,014;22,886
1290,000;3,262;0,815;-35,209;1,921;9,273;4,074;31,266;3,584;-37,872;-2,718;0,000;33,700;33,600;9,221;1,810;-15,873;-9,523;-18,761;-11,567;-3,159;27,105;0,000;262,040;Inf;270,000;270,000;-13,884;3,367;-7,017;22,925
1290,500;3,262;0,815;-35,209;1,921;9,273;4,074;31,266;3,584;-37,872;-2,718;0,000;33,700;33,600;9,221;1,810;-15,900;-9,509;-18,787;-11,561;-3,159;27,105;0,000;262,640;Inf;270,000;270,000;-13,931;3,365;-7,025;22,917
1291,000;3,262;0,815;-35,209;1,921;9,273;4,074;31,266;3,584;-37,872;-2,718;0,000;33,700;33,600;9,221;1,810;-15,834;-9,488;-18,798;-11,488;-3,159;27,105;0,000;262,640;Inf;270,000;270,000;-13,939;3,363;-7,019;22,933
1291,500;3,262;0,815;-35,209;1,921;9,273;4,094;31,279;3,566;-37,838;-2,728;0,000;33,663;33,666;9,221;1,810;-15,731;-9,452;-18,773;-11,450;-3,162;27,106;0,000;261,740;Inf;270,000;270,000;-13,902;3,362;-7,012;22,916
1292,000;3,262;0,815;-35,209;1,921;9,273;4,094;31,279;3,566;-37,838;-2,728;0,000;33,700;33,700;9,221;1,810;-15,765;-9,449;-18,813;-11,491;-3,162;27,106;0,000;261,740;Inf;270,000;270,000;-13,852;3,360;-6,990;22,992
1292,500;3,502;0,857;-35,181;1,874;9,170;4,094;31,279;3,566;-37,838;-2,728;0,000;33,700;33,700;9,326;1,983;-15,861;-9,506;-18,749;-11,599;-3,162;27,106;0,000;262,540;Inf;270,000;270,000;-13,880;3,359;-7,006;23,054
1293,000;3,502;0,857;-35,181;1,874;9,170;4,094;31,279;3,566;-37,838;-2,728;0,000;33,700;33,700;9,326;1,983;-15,842;-9,541;-18,751;-11,578;-3,162;27,106;0,000;262,540;Inf;270,000;270,000;-13,929;3,361;-7,016;23,037
1293,500;3,502;0,857;-35,181;1,874;9,170;4,094;31,279;3,566;-37,838;-2,728;0,000;33,700;33,700;9,326;1,983;-15,780;-9,484;-18,756;-11,481;-3,162;27,106;0,000;261,040;Inf;270,000;270,000;-13,928;3,363;-7,001;23,053
1294,000;3,502;0,857;-35,181;1,874;9,170;4,094;31,279;3,566;-37,838;-2,728;0,000;33,700;33,700;9,326;1,983;-15,773;-9,457;-18,764;-11,460;-3,162;27,106;0,000;261,040;Inf;270,000;270,000;-13,875;3,365;-7,002;23,081
1294,500;3,502;0,857;-35,181;1,874;9,170;4,063;31,283;3,571;-37,844;-2,737;0,000;33,677;33,589;9,326;1,983;-15,747;-9,435;-18,753;-11,446;-3,162;27,096;0,000;262,440;Inf;270,000;270,000;-13,864;3,368;-7,007;23,135
1295,000;3,502;0,857;-35,181;1,874;9,170;4,063;31,283;3,571;-37,844;-2,737;0,000;33,700;33,600;9,326;1,983;-15,693;-9,422;-18,762;-11,419;-3,162;27,096;0,000;262,440;Inf;270,000;270,000;-13,845;3,370;-6,992;23,152
1295,500;3,502;0,857;-35,181;1,874;9,170;4,063;31,283;3,571;-37,844;-2,737;0,000;33,700;33,600;9,326;1,983;-15,769;-9,452;-18,804;-11,472;-3,162;27,096;0,000;261,840;Inf;270,000;270,000;-13,824;3,372;-6,991;23,164
1296,000;3,530;0,928;-33,794;1,914;9,210;4,063;31,283;3,571;-37,844;-2,737;0,000;33,700;33,600;9,273;1,811;-15,848;-9,501;-18,764;-11,558;-3,162;27,096;0,000;261,840;Inf;270,000;270,000;-13,874;3,374;-6,981;23,173
1296,500;3,530;0,928;-33,794;1,914;9,210;4,063;31,283;3,571;-37,844;-2,737;0,000;33,700;33,600;9,273;1,811;-15,824;-9,483;-18,772;-11,502;-3,162;27,096;0,000;262,840;Inf;270,000;270,000;-13,918;3,377;-7,011;23,214
1297,000;3,530;0,928;-33,794;1,914;9,210;4,063;31,283;3,571;-37,844;-2,737;0,000;33,700;33,600;9,273;1,811;-15,754;-9,460;-18,759;-11,454;-3,162;27,096;0,000;262,840;Inf;270,000;270,000;-13,895;3,379;-7,005;23,223
1297,500;3,530;0,928;-33,794;1,914;9,210;4,063;31,283;3,571;-37,844;-2,737;0,000;33,700;33,600;9,273;1,811;-15,732;-9,435;-18,767;-11,441;-3,162;27,096;0,000;262,540;Inf;270,000;270,000;-13,857;3,382;-7,002;23,228
1298,000;3,530;0,928;-33,794;1,914;9,210;4,094;31,298;3,600;-37,819;-2,730;0,000;33,687;33,666;9,273;1,811;-15,723;-9,429;-18,795;-11,434;-3,156;27,102;0,000;262,540;Inf;270,000;270,000;-13,844;3,384;-6,992;23,257
1298,500;3,530;0,928;-33,794;1,914;9,210;4,094;31,298;3,600;-37,819;-2,730;0,000;33,700;33,700;9,273;1,811;-15,850;-9,491;-18,825;-11,526;-3,156;27,102;0,000;262,540;Inf;270,000;270,000;-13,846;3,387;-6,988;23,282
1299,000;3,676;0,859;-35,209;1,895;9,279;4,094;31,298;3,600;-37,819;-2,730;0,000;33,700;33,700;9,174;1,907;-15,894;-9,519;-18,806;-11,564;-3,156;27,102;0,000;262,540;Inf;270,000;270,000;-13,923;3,389;-7,007;23,313
1299,500;3,676;0,859;-35,209;1,895;9,279;4,094;31,298;3,600;-37,819;-2,730;0,000;33,700;33,700;9,174;1,907;-15,841;-9,484;-18,801;-11,486;-3,156;27,102;0,000;261,640;Inf;270,000;270,000;-13,946;3,394;-7,001;23,272
1300,000;3,676;0,859;-35,209;1,895;9,279;4,094;31,298;3,600;-37,819;-2,730;0,000;33,700;33,700;9,174;1,907;-15,754;-9,455;-18,788;-11,459;-3,156;27,102;0,000;261,640;Inf;270,000;270,000;-13,903;3,398;-7,009;23,267
1300,500;3,676;0,859;-35,209;1,895;9,279;4,094;31,298;3,600;-37,819;-2,730;0,000;33,700;33,700;9,174;1,907;-15,715;-9,443;-18,781;-11,435;-3,156;27,102;0,000;262,440;Inf;270,000;270,000;-13,864;3,403;-6,986;23,242
1301,000;3,676;0,859;-35,209;1,895;9,279;4,132;31,307;3,594;-37,808;-2,714;0,000;33,699;33,715;9,174;1,907;-15,813;-9,455;-18,803;-11,484;-3,162;27,101;0,000;262,440;Inf;270,000;270,000;-13,843;3,407;-6,971;23,289
1301,500;3,676;0,859;-35,209;1,895;9,279;4,132;31,307;3,594;-37,808;-2,714;0,000;33,700;33,700;9,174;1,907;-15,962;-9,526;-18,812;-11,603;-3,162;27,101;0,000;261,840;Inf;270,000;270,000;-13,889;3,412;-6,995;23,250
1302,000;3,676;0,859;-35,209;1,895;9,279;4,132;31,307;3,594;-37,808;-2,714;0,000;33,700;33,700;9,174;1,907;-15,933;-9,514;-18,787;-11,561;-3,162;27,101;0,000;261,840;Inf;270,000;270,000;-13,975;3,416;-6,997;23,288
1302,500;3,493;0,927;-33,387;1,930;9,118;4,132;31,307;3,594;-37,808;-2,714;0,000;33,700;33,700;9,514;1,865;-15,833;-9,476;-18,797;-11,483;-3,162;27,101;0,000;261,940;Inf;270,000;270,000;-13,949;3,420;-7,006;23,299
1303,000;3,493;0,927;-33,387;1,930;9,118;4,132;31,307;3,594;-37,808;-2,714;0,000;33,700;33,700;9,514;1,865;-15,701;-9,445;-18,756;-11,426;-3,162;27,101;0,000;261,940;Inf;270,000;270,000;-13,897;3,422;-6,995;23,293
1303,500;3,493;0,927;-33,387;1,930;9,118;4,132;31,307;3,594;-37,808;-2,714;0,000;33,700;33,700;9,514;1,865;-15,735;-9,440;-18,767;-11,457;-3,162;27,101;0,000;261,940;Inf;270,000;270,000;-13,832;3,423;-6,987;23,163
1304,000;3,493;0,927;-33,387;1,930;9,118;4,132;31,307;3,594;-37,808;-2,714;0,000;33,700;33,700;9,514;1,865;-15,775;-9,496;-18,726;-11,526;-3,162;27,101;0,000;261,940;Inf;270,000;270,000;-13,850;3,424;-6,983;23,105
1304,500;3,493;0,927;-33,387;1,930;9,118;4,108;31,299;3,585;-37,856;-2,744;0,000;33,703;33,734;9,514;1,865;-15,803;-9,488;-18,710;-11,537;-3,163;27,096;0,000;261,340;Inf;270,000;270,000;-13,881;3,425;-6,985;23,091
1305,000;3,493;0,927;-33,387;1,930;9,118;4,108;31,299;3,585;-37,856;-2,744;0,000;33,700;33,700;9,514;1,865;-15,804;-9,492;-18,719;-11,485;-3,163;27,096;0,000;261,340;Inf;270,000;270,000;-13,885;3,426;-6,991;23,121
1305,500;3,646;0,842;-35,209;1,853;9,297;4,108;31,299;3,585;-37,856;-2,744;0,000;33,700;33,700;9,235;1,916;-15,782;-9,444;-18,746;-11,451;-3,163;27,096;0,000;261,540;Inf;270,000;270,000;-13,875;3,427;-6,986;23,080
1306,000;3,646;0,842;-35,209;1,853;9,297;4,108;31,299;3,585;-37,856;-2,744;0,000;33,700;33,700;9,235;1,916;-15,756;-9,439;-18,764;-11,432;-3,163;27,096;0,000;261,540;Inf;270,000;270,000;-13,856;3,431;-6,983;23,040
1306,500;3,646;0,842;-35,209;1,853;9,297;4,108;31,299;3,585;-37,856;-2,744;0,000;33,700;33,700;9,235;1,916;-15,745;-9,429;-18,782;-11,472;-3,163;27,096;0,000;262,040;Inf;270,000;270,000;-13,848;3,434;-6,982;22,992
1307,000;3,646;0,842;-35,209;1,853;9,297;4,108;31,299;3,585;-37,856;-2,744;0,000;33,700;33,700;9,235;1,916;-15,868;-9,499;-18,756;-11,560;-3,163;27,096;0,000;262,040;Inf;270,000;270,000;-13,857;3,438;-6,980;22,996
1307,500;3,646;0,842;-35,209;1,853;9,297;4,080;31,320;3,577;-37,857;-2,721;0,000;33,719;33,744;9,235;1,916;-15,934;-9,496;-18,771;-11,558;-3,162;27,097;0,000;262,140;Inf;270,000;270,000;-13,921;3,441;-6,987;23,008
1308,000;3,646;0,842;-35,209;1,853;9,297;4,080;31,320;3,577;-37,857;-2,721;0,000;33,700;33,700;9,235;1,916;-15,841;-9,473;-18,774;-11,471;-3,162;27,097;0,000;262,140;Inf;270,000;270,000;-13,940;3,445;-6,988;22,963
1308,500;3,646;0,842;-35,209;1,853;9,297;4,080;31,320;3,577;-37,857;-2,721;0,000;33,700;33,700;9,235;1,916;-15,758;-9,451;-18,756;-11,437;-3,162;27,097;0,000;262,440;Inf;270,000;270,000;-13,890;3,448;-6,991;22,906
1309,000;2,676;0,716;-33,499;1,960;9,211;4,080;31,320;3,577;-37,857;-2,721;0,000;33,700;33,700;9,447;1,796;-15,695;-9,411;-18,730;-11,404;-3,162;27,097;0,000;262,440;Inf;270,000;270,000;-13,851;3,451;-6,985;22,830
1309,500;2,676;0,716;-33,499;1,960;9,211;4,080;31,320;3,577;-37,857;-2,721;0,000;33,700;33,700;9,447;1,796;-15,722;-9,407;-18,763;-11,441;-3,162;27,097;0,000;261,940;Inf;270,000;270,000;-13,810;3,438;-6,978;22,793
1310,000;2,676;0,716;-33,499;1,960;9,211;4,080;31,320;3,577;-37,857;-2,721;0,000;33,700;33,700;9,447;1,796;-15,826;-9,476;-18,757;-11,517;-3,162;27,097;0,000;261,940;Inf;270,000;270,000;-13,833;3,426;-6,984;22,865
1310,500;2,676;0,716;-33,499;1,960;9,211;4,080;31,320;3,577;-37,857;-2,721;0,000;33,700;33,700;9,447;1,796;-15,855;-9,488;-18,771;-11,511;-3,162;27,097;0,000;262,740;Inf;270,000;270,000;-13,894;3,414;-7,004;22,930
1311,000;2,676;0,716;-33,499;1,960;9,211;4,100;31,339;3,577;-37,836;-2,729;0,000;33,721;33,768;9,447;1,796;-15,749;-9,448;-18,746;-11,455;-3,166;27,091;0,000;262,740;Inf;270,000;270,000;-13,906;3,402;-7,003;23,001
1311,500;2,676;0,716;-33,499;1,960;9,211;4,100;31,339;3,577;-37,836;-2,729;0,000;33,700;33,800;9,447;1,796;-15,707;-9,440;-18,734;-11,422;-3,166;27,091;0,000;262,740;Inf;270,000;270,000;-13,850;3,390;-6,974;23,035
1312,000;2,384;0,564;-35,209;1,887;9,280;4,100;31,339;3,577;-37,836;-2,729;0,000;33,700;33,800;9,149;2,005;-15,672;-9,399;-18,716;-11,410;-3,166;27,091;0,000;262,740;Inf;270,000;270,000;-13,826;3,378;-6,967;23,077
1312,500;2,384;0,564;-35,209;1,887;9,280;4,100;31,339;3,577;-37,836;-2,729;0,000;33,700;33,800;9,149;2,005;-15,741;-9,441;-18,743;-11,467;-3,166;27,091;0,000;262,840;Inf;270,000;270,000;-13,799;3,362;-6,962;23,134
1313,000;2,384;0,564;-35,209;1,887;9,280;4,100;31,339;3,577;-37,836;-2,729;0,000;33,700;33,800;9,149;2,005;-15,844;-9,493;-18,701;-11,566;-3,166;27,091;0,000;262,840;Inf;270,000;270,000;-13,848;3,346;-6,991;23,189
1313,500;2,384;0,564;-35,209;1,887;9,280;4,100;31,339;3,577;-37,836;-2,729;0,000;33,700;33,800;9,149;2,005;-15,848;-9,491;-18,712;-11,539;-3,166;27,091;0,000;262,440;Inf;270,000;270,000;-13,901;3,330;-6,984;23,139
1314,000;2,384;0,564;-35,209;1,887;9,280;4,077;31,332;3,553;-37,838;-2,727;0,000;33,725;33,707;9,149;2,005;-15,695;-9,412;-18,717;-11,431;-3,170;27,085;0,000;262,440;Inf;270,000;270,000;-13,897;3,314;-6,975;23,164
1314,500;2,384;0,564;-35,209;1,887;9,280;4,077;31,332;3,553;-37,838;-2,727;0,000;33,700;33,700;9,149;2,005;-15,712;-9,392;-18,704;-11,385;-3,170;27,085;0,000;262,940;Inf;270,000;270,000;-13,814;3,299;-6,973;23,234
1315,000;2,384;0,564;-35,209;1,887;9,280;4,077;31,332;3,553;-37,838;-2,727;0,000;33,700;33,700;9,149;2,005;-15,686;-9,399;-18,720;-11,401;-3,170;27,085;0,000;262,940;Inf;270,000;270,000;-13,798;3,284;-6,970;23,263
1315,500;3,240;0,770;-35,209;1,865;9,268;4,077;31,332;3,553;-37,838;-2,727;0,000;33,700;33,700;9,215;1,796;-15,726;-9,430;-18,713;-11,448;-3,170;27,085;0,000;262,340;Inf;270,000;270,000;-13,801;3,269;-6,951;23,242
1316,000;3,240;0,770;-35,209;1,865;9,268;4,077;31,332;3,553;-37,838;-2,727;0,000;33,700;33,700;9,215;1,796;-15,775;-9,454;-18,692;-11,526;-3,170;27,085;0,000;262,340;Inf;270,000;270,000;-13,829;3,269;-6,968;23,294
1316,500;3,240;0,770;-35,209;1,865;9,268;4,077;31,332;3,553;-37,838;-2,727;0,000;33,700;33,700;9,215;1,796;-15,797;-9,448;-18,718;-11,505;-3,170;27,085;0,000;262,640;Inf;270,000;270,000;-13,862;3,268;-6,963;23,301
1317,000;3,240;0,770;-35,209;1,865;9,268;4,077;31,332;3,553;-37,838;-2,727;0,000;33,700;33,700;9,215;1,796;-15,742;-9,413;-18,718;-11,439;-3,170;27,085;0,000;262,640;Inf;270,000;270,000;-13,867;3,268;-6,954;23,298
1317,500;3,240;0,770;-35,209;1,865;9,268;4,100;31,351;3,542;-37,815;-2,726;0,000;33,743;33,781;9,215;1,796;-15,684;-9,384;-18,734;-11,396;-3,153;27,097;0,000;262,940;Inf;270,000;270,000;-13,828;3,267;-6,956;23,302
1318,000;3,240;0,770;-35,209;1,865;9,268;4,100;31,351;3,542;-37,815;-2,726;0,000;33,700;33,800;9,215;1,796;-15,756;-9,388;-18,740;-11,423;-3,153;27,097;0,000;262,940;Inf;270,000;270,000;-13,800;3,267;-6,974;23,365
1318,500;4,022;0,916;-35,209;1,897;9,267;4,100;31,351;3,542;-37,815;-2,726;0,000;33,700;33,800;9,251;1,902;-15,797;-9,430;-18,711;-11,479;-3,153;27,097;0,000;262,640;Inf;270,000;270,000;-13,827;3,267;-6,946;23,404
1319,000;4,022;0,916;-35,209;1,897;9,267;4,100;31,351;3,542;-37,815;-2,726;0,000;33,700;33,800;9,251;1,902;-15,813;-9,467;-18,714;-11,477;-3,153;27,097;0,000;262,640;Inf;270,000;270,000;-13,854;3,279;-6,944;23,463
1319,500;4,022;0,916;-35,209;1,897;9,267;4,100;31,351;3,542;-37,815;-2,726;0,000;33,700;33,800;9,251;1,902;-15,780;-9,455;-18,707;-11,445;-3,153;27,097;0,000;262,440;Inf;270,000;270,000;-13,868;3,291;-6,936;23,433
1320,000;4,022;0,916;-35,209;1,897;9,267;4,100;31,351;3,542;-37,815;-2,726;0,000;33,700;33,800;9,251;1,902;-15,737;-9,400;-18,712;-11,391;-3,153;27,097;0,000;262,440;Inf;270,000;270,000;-13,847;3,303;-6,929;23,431
1320,500;4,022;0,916;-35,209;1,897;9,267;4,113;31,351;3,558;-37,826;-2,732;0,000;33,730;33,772;9,251;1,902;-15,677;-9,367;-18,712;-11,370;-3,160;27,081;0,000;262,340;Inf;270,000;270,000;-13,810;3,315;-6,919;23,446
1321,000;4,022;0,916;-35,209;1,897;9,267;4,113;31,351;3,558;-37,826;-2,732;0,000;33,700;33,800;9,251;1,902;-15,781;-9,403;-18,759;-11,465;-3,160;27,081;0,000;262,340;Inf;270,000;270,000;-13,781;3,326;-6,921;23,487
1321,500;3,926;0,900;-35,209;1,888;9,257;4,113;31,351;3,558;-37,826;-2,732;0,000;33,700;33,800;9,235;1,884;-15,808;-9,440;-18,707;-11,488;-3,160;27,081;0,000;261,440;Inf;270,000;270,000;-13,852;3,338;-6,933;23,505
1322,000;3,926;0,900;-35,209;1,888;9,257;4,113;31,351;3,558;-37,826;-2,732;0,000;33,700;33,800;9,235;1,884;-15,833;-9,422;-18,704;-11,484;-3,160;27,081;0,000;261,440;Inf;270,000;270,000;-13,861;3,348;-6,937;23,505
1322,500;3,926;0,900;-35,209;1,888;9,257;4,113;31,351;3,558;-37,826;-2,732;0,000;33,700;33,800;9,235;1,884;-15,775;-9,423;-18,727;-11,411;-3,160;27,081;0,000;261,240;Inf;270,000;270,000;-13,861;3,357;-6,938;23,503
1323,000;3,926;0,900;-35,209;1,888;9,257;4,113;31,351;3,558;-37,826;-2,732;0,000;33,700;33,800;9,235;1,884;-15,709;-9,379;-18,702;-11,387;-3,160;27,081;0,000;261,240;Inf;270,000;270,000;-13,834;3,366;-6,944;23,504
1323,500;3,926;0,900;-35,209;1,888;9,257;4,113;31,351;3,558;-37,826;-2,732;0,000;33,700;33,800;9,235;1,884;-15,684;-9,366;-18,698;-11,369;-3,160;27,081;0,000;262,140;Inf;270,000;270,000;-13,794;3,376;-6,919;23,383
1324,000;3,926;0,900;-35,209;1,888;9,257;4,110;31,367;3,568;-37,813;-2,717;0,000;33,750;33,820;9,235;1,884;-15,706;-9,386;-18,740;-11,399;-3,159;27,091;0,000;262,140;Inf;270,000;270,000;-13,779;3,385;-6,931;23,397
1324,500;3,926;0,900;-35,209;1,888;9,257;4,110;31,367;3,568;-37,813;-2,717;0,000;33,800;33,800;9,235;1,884;-15,826;-9,441;-18,733;-11,489;-3,159;27,091;0,000;261,840;Inf;270,000;270,000;-13,808;3,393;-6,932;23,366
1325,000;3,650;0,922;-34,214;1,935;9,178;4,110;31,367;3,568;-37,813;-2,717;0,000;33,800;33,800;9,398;1,943;-15,762;-9,424;-18,724;-11,439;-3,159;27,091;0,000;261,840;Inf;270,000;270,000;-13,872;3,402;-6,935;23,391
1325,500;3,650;0,922;-34,214;1,935;9,178;4,110;31,367;3,568;-37,813;-2,717;0,000;33,800;33,800;9,398;1,943;-15,689;-9,400;-18,705;-11,408;-3,159;27,091;0,000;261,740;Inf;270,000;270,000;-13,837;3,406;-6,953;23,373
1326,000;3,650;0,922;-34,214;1,935;9,178;4,110;31,367;3,568;-37,813;-2,717;0,000;33,800;33,800;9,398;1,943;-15,696;-9,368;-18,719;-11,388;-3,159;27,091;0,000;261,740;Inf;270,000;270,000;-13,801;3,410;-6,935;23,339
1326,500;3,650;0,922;-34,214;1,935;9,178;4,110;31,367;3,568;-37,813;-2,717;0,000;33,800;33,800;9,398;1,943;-15,726;-9,387;-18,744;-11,410;-3,159;27,091;0,000;260,940;Inf;270,000;270,000;-13,793;3,414;-6,940;23,348
1327,000;3,650;0,922;-34,214;1,935;9,178;4,063;31,369;3,568;-37,807;-2,716;0,000;33,754;33,782;9,398;1,943;-15,832;-9,418;-18,826;-11,484;-3,164;27,088;0,000;260,940;Inf;270,000;270,000;-13,817;3,418;-6,928;23,349
1327,500;3,650;0,922;-34,214;1,935;9,178;4,063;31,369;3,568;-37,807;-2,716;0,000;33,800;33,800;9,398;1,943;-15,920;-9,451;-18,845;-11,502;-3,164;27,088;0,000;260,940;Inf;270,000;270,000;-13,890;3,422;-6,947;23,359
1328,000;3,346;0,771;-35,209;1,919;9,256;4,063;31,369;3,568;-37,807;-2,716;0,000;33,800;33,800;9,211;1,850;-15,885;-9,449;-18,819;-11,478;-3,164;27,088;0,000;260,940;Inf;270,000;270,000;-13,930;3,426;-6,933;23,314
1328,500;3,346;0,771;-35,209;1,919;9,256;4,063;31,369;3,568;-37,807;-2,716;0,000;33,800;33,800;9,211;1,850;-15,713;-9,395;-18,742;-11,389;-3,164;27,088;0,000;260,940;Inf;270,000;270,000;-13,908;3,424;-6,932;23,289
1329,000;3,346;0,771;-35,209;1,919;9,256;4,063;31,369;3,568;-37,807;-2,716;0,000;33,800;33,800;9,211;1,850;-15,747;-9,404;-18,772;-11,438;-3,164;27,088;0,000;260,940;Inf;270,000;270,000;-13,810;3,423;-6,943;23,295
1329,500;3,346;0,771;-35,209;1,919;9,256;4,063;31,369;3,568;-37,807;-2,716;0,000;33,800;33,800;9,211;1,850;-15,827;-9,476;-18,736;-11,497;-3,164;27,088;0,000;262,140;Inf;270,000;270,000;-13,840;3,422;-6,933;23,318
1330,000;3,346;0,771;-35,209;1,919;9,256;4,063;31,369;3,568;-37,807;-2,716;0,000;33,800;33,800;9,211;1,850;-15,838;-9,461;-18,721;-11,541;-3,164;27,088;0,000;262,140;Inf;270,000;270,000;-13,884;3,420;-6,959;23,356
1330,500;3,346;0,771;-35,209;1,919;9,256;4,061;31,374;3,595;-37,845;-2,730;0,000;33,760;33,777;9,211;1,850;-15,769;-9,444;-18,737;-11,484;-3,161;27,085;0,000;261,840;Inf;270,000;270,000;-13,890;3,419;-6,953;23,381
1331,000;3,346;0,771;-35,209;1,919;9,256;4,061;31,374;3,595;-37,845;-2,730;0,000;33,800;33,800;9,211;1,850;-15,740;-9,419;-18,713;-11,434;-3,161;27,085;0,000;261,840;Inf;270,000;270,000;-13,858;3,418;-6,958;23,386
1331,500;3,282;0,755;-35,209;1,862;9,235;4,061;31,374;3,595;-37,845;-2,730;0,000;33,800;33,800;9,244;1,838;-15,675;-9,402;-18,720;-11,407;-3,161;27,085;0,000;261,840;Inf;270,000;270,000;-13,827;3,417;-6,944;23,389
1332,000;3,282;0,755;-35,209;1,862;9,235;4,061;31,374;3,595;-37,845;-2,730;0,000;33,800;33,800;9,244;1,838;-15,757;-9,411;-18,753;-11,473;-3,161;27,085;0,000;261,840;Inf;270,000;270,000;-13,801;3,415;-6,926;23,381
1332,500;3,282;0,755;-35,209;1,862;9,235;4,061;31,374;3,595;-37,845;-2,730;0,000;33,800;33,800;9,244;1,838;-15,823;-9,471;-18,733;-11,506;-3,161;27,085;0,000;261,840;Inf;270,000;270,000;-13,848;3,412;-6,929;23,377
1333,000;3,282;0,755;-35,209;1,862;9,235;4,061;31,374;3,595;-37,845;-2,730;0,000;33,800;33,800;9,244;1,838;-15,859;-9,460;-18,745;-11,489;-3,161;27,085;0,000;261,840;Inf;270,000;270,000;-13,883;3,410;-6,944;23,369
1333,500;3,282;0,755;-35,209;1,862;9,235;4,078;31,381;3,545;-37,840;-2,723;0,000;33,761;33,801;9,244;1,838;-15,769;-9,430;-18,751;-11,438;-3,161;27,085;0,000;262,140;Inf;270,000;270,000;-13,888;3,408;-6,944;23,286
1334,000;3,282;0,755;-35,209;1,862;9,235;4,078;31,381;3,545;-37,840;-2,723;0,000;33,800;33,800;9,244;1,838;-15,738;-9,408;-18,731;-11,405;-3,161;27,085;0,000;262,140;Inf;270,000;270,000;-13,847;3,406;-6,945;23,241
1334,500;2,992;0,776;-33,543;1,959;9,212;4,078;31,381;3,545;-37,840;-2,723;0,000;33,800;33,800;9,429;1,820;-15,725;-9,398;-18,738;-11,377;-3,161;27,085;0,000;261,940;Inf;270,000;270,000;-13,821;3,404;-6,942;23,237
1335,000;2,992;0,776;-33,543;1,959;9,212;4,078;31,381;3,545;-37,840;-2,723;0,000;33,800;33,800;9,429;1,820;-15,781;-9,419;-18,770;-11,468;-3,161;27,085;0,000;261,940;Inf;270,000;270,000;-13,810;3,397;-6,939;23,236
1335,500;2,992;0,776;-33,543;1,959;9,212;4,078;31,381;3,545;-37,840;-2,723;0,000;33,800;33,800;9,429;1,820;-15,864;-9,475;-18,713;-11,536;-3,161;27,085;0,000;261,240;Inf;270,000;270,000;-13,860;3,391;-6,961;23,288
1336,000;2,992;0,776;-33,543;1,959;9,212;4,078;31,381;3,545;-37,840;-2,723;0,000;33,800;33,800;9,429;1,820;-15,792;-9,432;-18,739;-11,435;-3,161;27,085;0,000;261,240;Inf;270,000;270,000;-13,897;3,384;-6,949;23,292
1336,500;2,992;0,776;-33,543;1,959;9,212;4,078;31,381;3,545;-37,840;-2,723;0,000;33,800;33,800;9,429;1,820;-15,731;-9,419;-18,706;-11,383;-3,161;27,085;0,000;262,340;Inf;270,000;270,000;-13,850;3,378;-6,940;23,312
1337,000;2,992;0,776;-33,543;1,959;9,212;4,119;31,382;3,542;-37,825;-2,736;0,000;33,758;33,774;9,429;1,820;-15,684;-9,398;-18,697;-11,380;-3,161;27,081;0,000;262,340;Inf;270,000;270,000;-13,810;3,371;-6,932;23,296
1337,500;2,992;0,776;-33,543;1,959;9,212;4,119;31,382;3,542;-37,825;-2,736;0,000;33,800;33,800;9,429;1,820;-15,725;-9,411;-18,708;-11,439;-3,161;27,081;0,000;262,340;Inf;270,000;270,000;-13,790;3,365;-6,940;23,317
1338,000;3,656;0,937;-34,860;1,855;9,185;4,119;31,382;3,542;-37,825;-2,736;0,000;33,800;33,800;9,324;2,031;-15,775;-9,457;-18,668;-11,485;-3,161;27,081;0,000;262,340;Inf;270,000;270,000;-13,821;3,359;-6,947;23,336
1338,500;3,656;0,937;-34,860;1,855;9,185;4,119;31,382;3,542;-37,825;-2,736;0,000;33,800;33,800;9,324;2,031;-15,826;-9,439;-18,693;-11,472;-3,161;27,081;0,000;261,740;Inf;270,000;270,000;-13,846;3,364;-6,939;23,316
1339,000;3,656;0,937;-34,860;1,855;9,185;4,119;31,382;3,542;-37,825;-2,736;0,000;33,800;33,800;9,324;2,031;-15,772;-9,425;-18,706;-11,425;-3,161;27,081;0,000;261,740;Inf;270,000;270,000;-13,857;3,369;-6,943;23,315
1339,500;3,656;0,937;-34,860;1,855;9,185;4,119;31,382;3,542;-37,825;-2,736;0,000;33,800;33,800;9,324;2,031;-15,673;-9,374;-18,680;-11,375;-3,161;27,081;0,000;261,940;Inf;270,000;270,000;-13,832;3,373;-6,936;23,381
1340,000;3,656;0,937;-34,860;1,855;9,185;4,121;31,392;3,531;-37,842;-2,746;0,000;33,761;33,736;9,324;2,031;-15,683;-9,404;-18,697;-11,419;-3,172;27,078;0,000;261,940;Inf;270,000;270,000;-13,775;3,378;-6,944;23,378
1340,500;3,656;0,937;-34,860;1,855;9,185;4,121;31,392;3,531;-37,842;-2,746;0,000;33,800;33,700;9,324;2,031;-15,766;-9,424;-18,672;-11,444;-3,172;27,078;0,000;262,640;Inf;270,000;270,000;-13,801;3,383;-6,924;23,413
1341,000;4,035;0,966;-35,209;1,870;9,327;4,121;31,392;3,531;-37,842;-2,746;0,000;33,800;33,700;9,197;1,913;-15,789;-9,417;-18,666;-11,434;-3,172;27,078;0,000;262,640;Inf;270,000;270,000;-13,826;3,387;-6,933;23,421
1341,500;4,035;0,966;-35,209;1,870;9,327;4,121;31,392;3,531;-37,842;-2,746;0,000;33,800;33,700;9,197;1,913;-15,749;-9,405;-18,677;-11,394;-3,172;27,078;0,000;262,840;Inf;270,000;270,000;-13,827;3,398;-6,914;23,433
1342,000;4,035;0,966;-35,209;1,870;9,327;4,121;31,392;3,531;-37,842;-2,746;0,000;33,800;33,700;9,197;1,913;-15,709;-9,366;-18,712;-11,372;-3,172;27,078;0,000;262,840;Inf;270,000;270,000;-13,806;3,408;-6,941;23,472
1342,500;4,035;0,966;-35,209;1,870;9,327;4,121;31,392;3,531;-37,842;-2,746;0,000;33,800;33,700;9,197;1,913;-15,675;-9,374;-18,690;-11,369;-3,172;27,078;0,000;262,940;Inf;270,000;270,000;-13,790;3,418;-6,895;23,446
1343,000;4,035;0,966;-35,209;1,870;9,327;4,121;31,392;3,531;-37,842;-2,746;0,000;33,800;33,700;9,197;1,913;-15,782;-9,427;-18,717;-11,474;-3,172;27,078;0,000;262,940;Inf;270,000;270,000;-13,850;3,438;-6,904;23,356
1343,500;4,035;0,966;-35,209;1,870;9,327;4,143;31,399;3,568;-37,822;-2,737;0,000;33,774;33,809;9,197;1,913;-15,810;-9,441;-18,715;-11,452;-3,166;27,076;0,000;263,240;Inf;270,000;270,000;-13,850;3,438;-6,916;23,349
1344,000;4,035;0,966;-35,209;1,870;9,327;4,143;31,399;3,568;-37,822;-2,737;0,000;33,800;33,800;9,197;1,913;-15,763;-9,410;-18,742;-11,412;-3,166;27,076;0,000;263,240;Inf;270,000;270,000;-13,855;3,448;-6,934;23,247
1344,500;3,535;0,823;-35,209;1,775;9,269;4,143;31,399;3,568;-37,822;-2,737;0,000;33,800;33,800;9,228;1,975;-15,727;-9,387;-18,731;-11,389;-3,166;27,076;0,000;263,440;Inf;270,000;270,000;-13,832;3,458;-6,927;23,210
1345,000;3,535;0,823;-35,209;1,775;9,269;4,143;31,399;3,568;-37,822;-2,737;0,000;33,800;33,800;9,228;1,975;-15,675;-9,377;-18,703;-11,367;-3,166;27,076;0,000;263,440;Inf;270,000;270,000;-13,809;3,459;-6,905;23,212
1345,500;3,535;0,823;-35,209;1,775;9,269;4,143;31,399;3,568;-37,822;-2,737;0,000;33,800;33,800;9,228;1,975;-15,676;-9,365;-18,719;-11,371;-3,166;27,076;0,000;262,740;Inf;270,000;270,000;-13,780;3,460;-6,919;23,262
1346,000;3,535;0,823;-35,209;1,775;9,269;4,143;31,399;3,568;-37,822;-2,737;0,000;33,800;33,800;9,228;1,975;-15,785;-9,398;-18,720;-11,470;-3,166;27,076;0,000;262,740;Inf;270,000;270,000;-13,783;3,462;-6,912;23,316
