t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1346,500;3,535;0,823;-35,209;1,775;9,269;4,115;31,405;3,558;-37,853;-2,716;0,000;33,777;33,791;9,228;1,975;-15,817;-9,441;-18,736;-11,470;-3,164;27,074;0,000;263,340;Inf;270,000;270,000;-13,843;3,463;-6,909;23,320
1347,000;3,535;0,823;-35,209;1,775;9,269;4,115;31,405;3,558;-37,853;-2,716;0,000;33,800;33,800;9,228;1,975;-15,741;-9,388;-18,712;-11,413;-3,164;27,074;0,000;263,340;Inf;270,000;270,000;-13,866;3,464;-6,925;23,307
1347,500;2,585;0,673;-34,863;1,946;9,249;4,115;31,405;3,558;-37,853;-2,716;0,000;33,800;33,800;9,223;1,808;-15,661;-9,377;-18,690;-11,334;-3,164;27,074;0,000;262,840;Inf;270,000;270,000;-13,813;3,465;-6,923;23,264
1348,000;2,585;0,673;-34,863;1,946;9,249;4,115;31,405;3,558;-37,853;-2,716;0,000;33,800;33,800;9,223;1,808;-15,693;-9,372;-18,699;-11,366;-3,164;27,074;0,000;262,840;Inf;270,000;270,000;-13,765;3,451;-6,903;23,225
1348,500;2,585;0,673;-34,863;1,946;9,249;4,115;31,405;3,558;-37,853;-2,716;0,000;33,800;33,800;9,223;1,808;-15,768;-9,406;-18,677;-11,444;-3,164;27,074;0,000;263,140;Inf;270,000;270,000;-13,783;3,437;-6,918;23,196
1349,000;2,585;0,673;-34,863;1,946;9,249;4,115;31,405;3,558;-37,853;-2,716;0,000;33,800;33,800;9,223;1,808;-15,827;-9,429;-18,701;-11,477;-3,164;27,074;0,000;263,140;Inf;270,000;270,000;-13,824;3,423;-6,922;23,175
1349,500;2,585;0,673;-34,863;1,946;9,249;4,088;31,403;3,582;-37,863;-2,733;0,000;33,766;33,770;9,223;1,808;-15,833;-9,418;-18,696;-11,445;-3,171;27,074;0,000;263,340;Inf;270,000;270,000;-13,858;3,409;-6,899;23,098
1350,000;2,585;0,673;-34,863;1,946;9,249;4,088;31,403;3,582;-37,863;-2,733;0,000;33,800;33,800;9,223;1,808;-15,712;-9,393;-18,678;-11,399;-3,171;27,074;0,000;263,340;Inf;270,000;270,000;-13,848;3,395;-6,911;23,094
1350,500;2,585;0,673;-34,863;1,946;9,249;4,088;31,403;3,582;-37,863;-2,733;0,000;33,800;33,800;9,223;1,808;-15,660;-9,353;-18,679;-11,355;-3,171;27,074;0,000;262,940;Inf;270,000;270,000;-13,796;3,382;-6,908;23,090
1351,000;2,400;0,620;-34,846;1,892;9,113;4,088;31,403;3,582;-37,863;-2,733;0,000;33,800;33,800;9,258;1,985;-15,730;-9,355;-18,709;-11,429;-3,171;27,074;0,000;262,940;Inf;270,000;270,000;-13,762;3,369;-6,893;23,104
1351,500;2,400;0,620;-34,846;1,892;9,113;4,088;31,403;3,582;-37,863;-2,733;0,000;33,800;33,800;9,258;1,985;-15,778;-9,434;-18,694;-11,478;-3,171;27,074;0,000;263,540;Inf;270,000;270,000;-13,806;3,353;-6,907;23,133
1352,000;2,400;0,620;-34,846;1,892;9,113;4,088;31,403;3,582;-37,863;-2,733;0,000;33,800;33,800;9,258;1,985;-15,796;-9,436;-18,665;-11,451;-3,171;27,074;0,000;263,540;Inf;270,000;270,000;-13,846;3,337;-6,915;23,201
1352,500;2,400;0,620;-34,846;1,892;9,113;4,088;31,403;3,582;-37,863;-2,733;0,000;33,800;33,800;9,258;1,985;-15,757;-9,421;-18,678;-11,409;-3,171;27,074;0,000;263,140;Inf;270,000;270,000;-13,837;3,322;-6,900;23,251
1353,000;2,400;0,620;-34,846;1,892;9,113;4,085;31,408;3,561;-37,827;-2,716;0,000;33,773;33,747;9,258;1,985;-15,719;-9,386;-18,691;-11,375;-3,166;27,071;0,000;263,140;Inf;270,000;270,000;-13,816;3,307;-6,893;23,250
1353,500;2,400;0,620;-34,846;1,892;9,113;4,085;31,408;3,561;-37,827;-2,716;0,000;33,800;33,700;9,258;1,985;-15,684;-9,358;-18,676;-11,356;-3,166;27,071;0,000;262,040;Inf;270,000;270,000;-13,793;3,292;-6,888;23,298
1354,000;2,885;0,746;-34,117;1,934;9,214;4,085;31,408;3,561;-37,827;-2,716;0,000;33,800;33,700;9,361;1,935;-15,704;-9,394;-18,652;-11,418;-3,166;27,071;0,000;262,040;Inf;270,000;270,000;-13,769;3,277;-6,904;23,376
1354,500;2,885;0,746;-34,117;1,934;9,214;4,085;31,408;3,561;-37,827;-2,716;0,000;33,800;33,700;9,361;1,935;-15,792;-9,397;-18,624;-11,448;-3,166;27,071;0,000;263,040;Inf;270,000;270,000;-13,792;3,271;-6,907;23,398
1355,000;2,885;0,746;-34,117;1,934;9,214;4,085;31,408;3,561;-37,827;-2,716;0,000;33,800;33,700;9,361;1,935;-15,784;-9,402;-18,645;-11,400;-3,166;27,071;0,000;263,040;Inf;270,000;270,000;-13,816;3,265;-6,914;23,370
1355,500;2,885;0,746;-34,117;1,934;9,214;4,085;31,408;3,561;-37,827;-2,716;0,000;33,800;33,700;9,361;1,935;-15,699;-9,370;-18,644;-11,358;-3,166;27,071;0,000;263,940;Inf;270,000;270,000;-13,808;3,259;-6,896;23,385
1356,000;2,885;0,746;-34,117;1,934;9,214;4,104;31,404;3,543;-37,814;-2,727;0,000;33,766;33,713;9,361;1,935;-15,657;-9,351;-18,646;-11,361;-3,166;27,066;0,000;263,940;Inf;270,000;270,000;-13,768;3,252;-6,894;23,382
1356,500;2,885;0,746;-34,117;1,934;9,214;4,104;31,404;3,543;-37,814;-2,727;0,000;33,800;33,700;9,361;1,935;-15,645;-9,340;-18,670;-11,348;-3,166;27,066;0,000;263,440;Inf;270,000;270,000;-13,754;3,246;-6,890;23,364
1357,000;2,885;0,746;-34,117;1,934;9,214;4,104;31,404;3,543;-37,814;-2,727;0,000;33,800;33,700;9,361;1,935;-15,686;-9,388;-18,660;-11,388;-3,166;27,066;0,000;263,440;Inf;270,000;270,000;-13,751;3,240;-6,898;23,367
1357,500;3,729;0,900;-35,209;1,933;9,292;4,104;31,404;3,543;-37,814;-2,727;0,000;33,800;33,700;9,285;1,854;-15,730;-9,376;-18,617;-11,402;-3,166;27,066;0,000;263,640;Inf;270,000;270,000;-13,780;3,235;-6,886;23,326
1358,000;3,729;0,900;-35,209;1,933;9,292;4,104;31,404;3,543;-37,814;-2,727;0,000;33,800;33,700;9,285;1,854;-15,701;-9,378;-18,636;-11,372;-3,166;27,066;0,000;263,640;Inf;270,000;270,000;-13,781;3,243;-6,885;23,327
1358,500;3,729;0,900;-35,209;1,933;9,292;4,104;31,404;3,543;-37,814;-2,727;0,000;33,800;33,700;9,285;1,854;-15,675;-9,343;-18,653;-11,331;-3,166;27,066;0,000;263,340;Inf;270,000;270,000;-13,772;3,251;-6,887;23,327
1359,000;3,729;0,900;-35,209;1,933;9,292;4,104;31,404;3,543;-37,814;-2,727;0,000;33,800;33,700;9,285;1,854;-15,652;-9,331;-18,650;-11,325;-3,166;27,066;0,000;263,340;Inf;270,000;270,000;-13,750;3,259;-6,868;23,309
1359,500;3,729;0,900;-35,209;1,933;9,292;4,120;31,413;3,552;-37,817;-2,733;0,000;33,763;33,661;9,285;1,854;-15,736;-9,356;-18,670;-11,373;-3,177;27,063;0,000;264,040;Inf;270,000;270,000;-13,740;3,266;-6,877;23,302
1360,000;3,729;0,900;-35,209;1,933;9,292;4,120;31,413;3,552;-37,817;-2,733;0,000;33,800;33,700;9,285;1,854;-15,759;-9,374;-18,640;-11,420;-3,177;27,063;0,000;264,040;Inf;270,000;270,000;-13,784;3,274;-6,867;23,263
1360,500;3,255;0,870;-33,173;1,962;9,106;4,120;31,413;3,552;-37,817;-2,733;0,000;33,800;33,700;9,497;1,834;-15,735;-9,370;-18,638;-11,415;-3,177;27,063;0,000;263,440;Inf;270,000;270,000;-13,799;3,281;-6,887;23,282
1361,000;3,255;0,870;-33,173;1,962;9,106;4,120;31,413;3,552;-37,817;-2,733;0,000;33,800;33,700;9,497;1,834;-15,718;-9,343;-18,653;-11,361;-3,177;27,063;0,000;263,440;Inf;270,000;270,000;-13,790;3,281;-6,872;23,276
1361,500;3,255;0,870;-33,173;1,962;9,106;4,120;31,413;3,552;-37,817;-2,733;0,000;33,800;33,700;9,497;1,834;-15,660;-9,313;-18,649;-11,321;-3,177;27,063;0,000;263,740;Inf;270,000;270,000;-13,768;3,280;-6,875;23,241
1362,000;3,255;0,870;-33,173;1,962;9,106;4,120;31,413;3,552;-37,817;-2,733;0,000;33,800;33,700;9,497;1,834;-15,689;-9,349;-18,631;-11,378;-3,177;27,063;0,000;263,740;Inf;270,000;270,000;-13,736;3,280;-6,870;23,223
1362,500;3,255;0,870;-33,173;1,962;9,106;4,135;31,415;3,568;-37,835;-2,735;0,000;33,761;33,742;9,497;1,834;-15,745;-9,386;-18,631;-11,403;-3,179;27,059;0,000;263,440;Inf;270,000;270,000;-13,762;3,280;-6,858;23,202
1363,000;3,255;0,870;-33,173;1,962;9,106;4,135;31,415;3,568;-37,835;-2,735;0,000;33,800;33,700;9,497;1,834;-15,742;-9,370;-18,628;-11,379;-3,179;27,059;0,000;263,440;Inf;270,000;270,000;-13,791;3,279;-6,878;23,184
1363,500;3,255;0,870;-33,173;1,962;9,106;4,135;31,415;3,568;-37,835;-2,735;0,000;33,800;33,700;9,497;1,834;-15,685;-9,343;-18,643;-11,348;-3,179;27,059;0,000;263,440;Inf;270,000;270,000;-13,780;3,279;-6,876;23,140
1364,000;3,287;0,850;-34,498;1,887;9,209;4,135;31,415;3,568;-37,835;-2,735;0,000;33,800;33,700;9,356;1,970;-15,648;-9,309;-18,627;-11,317;-3,179;27,059;0,000;263,440;Inf;270,000;270,000;-13,754;3,278;-6,842;22,994
1364,500;3,287;0,850;-34,498;1,887;9,209;4,135;31,415;3,568;-37,835;-2,735;0,000;33,800;33,700;9,356;1,970;-15,646;-9,318;-18,632;-11,319;-3,179;27,059;0,000;262,940;Inf;270,000;270,000;-13,725;3,279;-6,866;22,943
1365,000;3,287;0,850;-34,498;1,887;9,209;4,135;31,415;3,568;-37,835;-2,735;0,000;33,800;33,700;9,356;1,970;-15,807;-9,363;-18,679;-11,401;-3,179;27,059;0,000;262,940;Inf;270,000;270,000;-13,729;3,279;-6,875;22,891
1365,500;3,287;0,850;-34,498;1,887;9,209;4,135;31,415;3,568;-37,835;-2,735;0,000;33,800;33,700;9,356;1,970;-15,749;-9,362;-18,657;-11,368;-3,179;27,059;0,000;263,440;Inf;270,000;270,000;-13,813;3,279;-6,871;22,874
1366,000;3,287;0,850;-34,498;1,887;9,209;4,091;31,429;3,553;-37,839;-2,748;0,000;33,763;33,717;9,356;1,970;-15,673;-9,337;-18,640;-11,351;-3,192;27,054;0,000;263,440;Inf;270,000;270,000;-13,784;3,279;-6,874;22,829
1366,500;3,287;0,850;-34,498;1,887;9,209;4,091;31,429;3,553;-37,839;-2,748;0,000;33,800;33,700;9,356;1,970;-15,644;-9,320;-18,631;-11,313;-3,192;27,054;0,000;263,340;Inf;270,000;270,000;-13,751;3,279;-6,868;22,786
1367,000;2,512;0,671;-33,564;1,956;9,152;4,091;31,429;3,553;-37,839;-2,748;0,000;33,800;33,700;9,434;1,826;-15,649;-9,315;-18,673;-11,325;-3,192;27,054;0,000;263,340;Inf;270,000;270,000;-13,727;3,279;-6,872;22,788
1367,500;2,512;0,671;-33,564;1,956;9,152;4,091;31,429;3,553;-37,839;-2,748;0,000;33,800;33,700;9,434;1,826;-15,731;-9,357;-18,657;-11,388;-3,192;27,054;0,000;262,540;Inf;270,000;270,000;-13,741;3,267;-6,872;22,765
1368,000;2,512;0,671;-33,564;1,956;9,152;4,091;31,429;3,553;-37,839;-2,748;0,000;33,800;33,700;9,434;1,826;-15,717;-9,356;-18,617;-11,411;-3,192;27,054;0,000;262,540;Inf;270,000;270,000;-13,783;3,254;-6,850;22,735
1368,500;2,512;0,671;-33,564;1,956;9,152;4,091;31,429;3,553;-37,839;-2,748;0,000;33,800;33,700;9,434;1,826;-15,658;-9,339;-18,623;-11,331;-3,192;27,054;0,000;262,240;Inf;270,000;270,000;-13,775;3,242;-6,862;22,726
1369,000;2,512;0,671;-33,564;1,956;9,152;4,091;31,436;3,571;-37,826;-2,742;0,000;33,757;33,643;9,434;1,826;-15,630;-9,318;-18,619;-11,310;-3,171;27,060;0,000;262,240;Inf;270,000;270,000;-13,738;3,230;-6,858;22,722
1369,500;2,512;0,671;-33,564;1,956;9,152;4,091;31,436;3,571;-37,826;-2,742;0,000;33,800;33,600;9,434;1,826;-15,588;-9,293;-18,621;-11,307;-3,171;27,060;0,000;262,140;Inf;270,000;270,000;-13,719;3,218;-6,852;22,728
1370,000;2,512;0,671;-33,564;1,956;9,152;4,091;31,436;3,571;-37,826;-2,742;0,000;33,800;33,600;9,434;1,826;-15,638;-9,311;-18,632;-11,314;-3,171;27,060;0,000;262,140;Inf;270,000;270,000;-13,702;3,207;-6,840;22,693
1370,500;3,225;0,848;-34,247;1,982;9,140;4,091;31,436;3,571;-37,826;-2,742;0,000;33,800;33,600;9,278;1,801;-15,721;-9,336;-18,626;-11,396;-3,171;27,060;0,000;262,340;Inf;270,000;270,000;-13,724;3,195;-6,841;22,698
1371,000;3,225;0,848;-34,247;1,982;9,140;4,091;31,436;3,571;-37,826;-2,742;0,000;33,800;33,600;9,278;1,801;-15,745;-9,371;-18,630;-11,394;-3,171;27,060;0,000;262,340;Inf;270,000;270,000;-13,770;3,196;-6,852;22,696
1371,500;3,225;0,848;-34,247;1,982;9,140;4,091;31,436;3,571;-37,826;-2,742;0,000;33,800;33,600;9,278;1,801;-15,699;-9,345;-18,620;-11,353;-3,171;27,060;0,000;263,040;Inf;270,000;270,000;-13,785;3,196;-6,845;22,676
1372,000;3,225;0,848;-34,247;1,982;9,140;4,091;31,436;3,571;-37,826;-2,742;0,000;33,800;33,600;9,278;1,801;-15,611;-9,312;-18,634;-11,299;-3,171;27,060;0,000;263,040;Inf;270,000;270,000;-13,754;3,197;-6,840;22,660
1372,500;3,225;0,848;-34,247;1,982;9,140;4,090;31,434;3,549;-37,831;-2,742;0,000;33,761;33,684;9,278;1,801;-15,679;-9,288;-18,634;-11,340;-3,186;27,055;0,000;261,640;Inf;270,000;270,000;-13,714;3,197;-6,833;22,650
1373,000;3,225;0,848;-34,247;1,982;9,140;4,090;31,434;3,549;-37,831;-2,742;0,000;33,800;33,700;9,278;1,801;-15,701;-9,342;-18,577;-11,393;-3,186;27,055;0,000;261,640;Inf;270,000;270,000;-13,735;3,198;-6,831;22,665
1373,500;3,682;0,866;-35,209;1,911;9,272;4,090;31,434;3,549;-37,831;-2,742;0,000;33,800;33,700;9,077;1,896;-15,692;-9,356;-18,558;-11,386;-3,186;27,055;0,000;262,740;Inf;270,000;270,000;-13,753;3,198;-6,829;22,635
1374,000;3,682;0,866;-35,209;1,911;9,272;4,090;31,434;3,549;-37,831;-2,742;0,000;33,800;33,700;9,077;1,896;-15,716;-9,339;-18,555;-11,343;-3,186;27,055;0,000;262,740;Inf;270,000;270,000;-13,748;3,206;-6,842;22,645
1374,500;3,682;0,866;-35,209;1,911;9,272;4,090;31,434;3,549;-37,831;-2,742;0,000;33,800;33,700;9,077;1,896;-15,665;-9,315;-18,617;-11,319;-3,186;27,055;0,000;262,440;Inf;270,000;270,000;-13,738;3,214;-6,839;22,650
1375,000;3,682;0,866;-35,209;1,911;9,272;4,090;31,434;3,549;-37,831;-2,742;0,000;33,800;33,700;9,077;1,896;-15,602;-9,307;-18,595;-11,299;-3,186;27,055;0,000;262,440;Inf;270,000;270,000;-13,729;3,222;-6,820;22,667
1375,500;3,682;0,866;-35,209;1,911;9,272;4,113;31,441;3,568;-37,818;-2,730;0,000;33,759;33,658;9,077;1,896;-15,583;-9,280;-18,610;-11,263;-3,189;27,067;0,000;263,140;Inf;270,000;270,000;-13,701;3,229;-6,818;22,692
1376,000;3,682;0,866;-35,209;1,911;9,272;4,113;31,441;3,568;-37,818;-2,730;0,000;33,800;33,700;9,077;1,896;-15,719;-9,330;-18,567;-11,396;-3,189;27,067;0,000;263,140;Inf;270,000;270,000;-13,684;3,237;-6,827;22,715
1376,500;3,627;0,897;-34,792;1,940;9,205;4,113;31,441;3,568;-37,818;-2,730;0,000;33,800;33,700;9,251;1,767;-15,692;-9,330;-18,564;-11,374;-3,189;27,067;0,000;263,140;Inf;270,000;270,000;-13,753;3,244;-6,837;22,748
1377,000;3,627;0,897;-34,792;1,940;9,205;4,113;31,441;3,568;-37,818;-2,730;0,000;33,800;33,700;9,251;1,767;-15,696;-9,322;-18,589;-11,313;-3,189;27,067;0,000;263,140;Inf;270,000;270,000;-13,740;3,250;-6,824;22,783
1377,500;3,627;0,897;-34,792;1,940;9,205;4,113;31,441;3,568;-37,818;-2,730;0,000;33,800;33,700;9,251;1,767;-15,628;-9,282;-18,587;-11,280;-3,189;27,067;0,000;263,140;Inf;270,000;270,000;-13,730;3,256;-6,810;22,828
1378,000;3,627;0,897;-34,792;1,940;9,205;4,113;31,441;3,568;-37,818;-2,730;0,000;33,800;33,700;9,251;1,767;-15,597;-9,267;-18,575;-11,253;-3,189;27,067;0,000;263,140;Inf;270,000;270,000;-13,694;3,262;-6,822;22,854
1378,500;3,627;0,897;-34,792;1,940;9,205;4,113;31,441;3,568;-37,818;-2,730;0,000;33,800;33,700;9,251;1,767;-15,594;-9,253;-18,594;-11,273;-3,189;27,067;0,000;262,240;Inf;270,000;270,000;-13,673;3,268;-6,817;22,834
1379,000;3,627;0,897;-34,792;1,940;9,205;4,101;31,452;3,565;-37,804;-2,746;0,000;33,753;33,615;9,251;1,767;-15,644;-9,321;-18,568;-11,349;-3,179;27,066;0,000;262,240;Inf;270,000;270,000;-13,679;3,274;-6,801;22,837
1379,500;3,627;0,897;-34,792;1,940;9,205;4,101;31,452;3,565;-37,804;-2,746;0,000;33,800;33,600;9,251;1,767;-15,651;-9,318;-18,530;-11,313;-3,179;27,066;0,000;262,440;Inf;270,000;270,000;-13,721;3,280;-6,818;22,801
1380,000;3,549;0,873;-35,209;1,895;9,260;4,101;31,452;3,565;-37,804;-2,746;0,000;33,800;33,600;9,204;1,842;-15,641;-9,293;-18,570;-11,293;-3,179;27,066;0,000;262,440;Inf;270,000;270,000;-13,703;3,286;-6,809;22,794
1380,500;3,549;0,873;-35,209;1,895;9,260;4,101;31,452;3,565;-37,804;-2,746;0,000;33,800;33,600;9,204;1,842;-15,591;-9,260;-18,584;-11,253;-3,179;27,066;0,000;263,140;Inf;270,000;270,000;-13,700;3,290;-6,809;22,784
1381,000;3,549;0,873;-35,209;1,895;9,260;4,101;31,452;3,565;-37,804;-2,746;0,000;33,800;33,600;9,204;1,842;-15,603;-9,253;-18,588;-11,245;-3,179;27,066;0,000;263,140;Inf;270,000;270,000;-13,672;3,294;-6,794;22,789
1381,500;3,549;0,873;-35,209;1,895;9,260;4,101;31,452;3,565;-37,804;-2,746;0,000;33,800;33,600;9,204;1,842;-15,601;-9,300;-18,592;-11,309;-3,179;27,066;0,000;263,540;Inf;270,000;270,000;-13,672;3,298;-6,804;22,812
1382,000;3,549;0,873;-35,209;1,895;9,260;4,071;31,455;3,587;-37,824;-2,742;0,000;33,753;33,579;9,204;1,842;-15,678;-9,289;-18,577;-11,355;-3,188;27,059;0,000;263,540;Inf;270,000;270,000;-13,700;3,303;-6,801;22,764
1382,500;3,549;0,873;-35,209;1,895;9,260;4,071;31,455;3,587;-37,824;-2,742;0,000;33,800;33,600;9,204;1,842;-15,660;-9,318;-18,552;-11,366;-3,188;27,059;0,000;263,040;Inf;270,000;270,000;-13,725;3,307;-6,801;22,705
1383,000;3,091;0,828;-34,047;2,006;9,168;4,071;31,455;3,587;-37,824;-2,742;0,000;33,800;33,600;9,293;1,775;-15,645;-9,310;-18,549;-11,334;-3,188;27,059;0,000;263,040;Inf;270,000;270,000;-13,724;3,311;-6,793;22,672
1383,500;3,091;0,828;-34,047;2,006;9,168;4,071;31,455;3,587;-37,824;-2,742;0,000;33,800;33,600;9,293;1,775;-15,557;-9,263;-18,545;-11,224;-3,188;27,059;0,000;262,240;Inf;270,000;270,000;-13,709;3,307;-6,802;22,684
1384,000;3,091;0,828;-34,047;2,006;9,168;4,071;31,455;3,587;-37,824;-2,742;0,000;33,800;33,600;9,293;1,775;-15,544;-9,240;-18,564;-11,251;-3,188;27,059;0,000;262,240;Inf;270,000;270,000;-13,647;3,303;-6,778;22,645
1384,500;3,091;0,828;-34,047;2,006;9,168;4,071;31,455;3,587;-37,824;-2,742;0,000;33,800;33,600;9,293;1,775;-15,581;-9,270;-18,562;-11,288;-3,188;27,059;0,000;262,740;Inf;270,000;270,000;-13,650;3,300;-6,788;22,617
1385,000;3,091;0,828;-34,047;2,006;9,168;4,071;31,455;3,587;-37,824;-2,742;0,000;33,800;33,600;9,293;1,775;-15,634;-9,323;-18,513;-11,350;-3,188;27,059;0,000;262,740;Inf;270,000;270,000;-13,675;3,297;-6,789;22,612
1385,500;3,091;0,828;-34,047;2,006;9,168;4,096;31,458;3,587;-37,858;-2,729;0,000;33,757;33,682;9,293;1,775;-15,679;-9,296;-18,542;-11,336;-3,180;27,067;0,000;263,340;Inf;270,000;270,000;-13,705;3,293;-6,789;22,633
1386,000;3,091;0,828;-34,047;2,006;9,168;4,096;31,458;3,587;-37,858;-2,729;0,000;33,800;33,700;9,293;1,775;-15,610;-9,284;-18,531;-11,270;-3,180;27,067;0,000;263,340;Inf;270,000;270,000;-13,713;3,290;-6,803;22,653
1386,500;3,283;0,789;-35,209;1,855;9,322;4,096;31,458;3,587;-37,858;-2,729;0,000;33,800;33,700;9,204;1,985;-15,565;-9,240;-18,563;-11,241;-3,180;27,067;0,000;262,540;Inf;270,000;270,000;-13,673;3,287;-6,773;22,688
1387,000;3,283;0,789;-35,209;1,855;9,322;4,096;31,458;3,587;-37,858;-2,729;0,000;33,800;33,700;9,204;1,985;-15,598;-9,240;-18,607;-11,273;-3,180;27,067;0,000;262,540;Inf;270,000;270,000;-13,652;3,287;-6,755;22,677
1387,500;3,283;0,789;-35,209;1,855;9,322;4,096;31,458;3,587;-37,858;-2,729;0,000;33,800;33,700;9,204;1,985;-15,766;-9,302;-18,612;-11,366;-3,180;27,067;0,000;261,940;Inf;270,000;270,000;-13,680;3,286;-6,773;22,676
1388,000;3,283;0,789;-35,209;1,855;9,322;4,096;31,458;3,587;-37,858;-2,729;0,000;33,800;33,700;9,204;1,985;-15,736;-9,302;-18,596;-11,335;-3,180;27,067;0,000;261,940;Inf;270,000;270,000;-13,762;3,286;-6,785;22,693
1388,500;3,283;0,789;-35,209;1,855;9,322;4,068;31,462;3,567;-37,821;-2,748;0,000;33,752;33,629;9,204;1,985;-15,671;-9,273;-18,578;-11,294;-3,186;27,074;0,000;261,140;Inf;270,000;270,000;-13,742;3,286;-6,782;22,678
1389,000;3,283;0,789;-35,209;1,855;9,322;4,068;31,462;3,567;-37,821;-2,748;0,000;33,800;33,600;9,204;1,985;-15,621;-9,273;-18,560;-11,251;-3,186;27,074;0,000;261,140;Inf;270,000;270,000;-13,704;3,286;-6,787;22,646
1389,500;2,781;0,611;-35,209;1,866;9,295;4,068;31,462;3,567;-37,821;-2,748;0,000;33,800;33,600;9,223;1,923;-15,585;-9,247;-18,571;-11,238;-3,186;27,074;0,000;262,340;Inf;270,000;270,000;-13,676;3,286;-6,783;22,571
1390,000;2,781;0,611;-35,209;1,866;9,295;4,068;31,462;3,567;-37,821;-2,748;0,000;33,800;33,600;9,223;1,923;-15,549;-9,231;-18,568;-11,239;-3,186;27,074;0,000;262,340;Inf;270,000;270,000;-13,660;3,278;-6,781;22,564
1390,500;2,781;0,611;-35,209;1,866;9,295;4,068;31,462;3,567;-37,821;-2,748;0,000;33,800;33,600;9,223;1,923;-15,654;-9,303;-18,571;-11,359;-3,186;27,074;0,000;261,940;Inf;270,000;270,000;-13,647;3,270;-6,785;22,520
1391,000;2,781;0,611;-35,209;1,866;9,295;4,068;31,462;3,567;-37,821;-2,748;0,000;33,800;33,600;9,223;1,923;-15,624;-9,294;-18,554;-11,332;-3,186;27,074;0,000;261,940;Inf;270,000;270,000;-13,722;3,262;-6,797;22,526
1391,500;2,781;0,611;-35,209;1,866;9,295;4,068;31,462;3,567;-37,821;-2,748;0,000;33,800;33,600;9,223;1,923;-15,645;-9,285;-18,577;-11,283;-3,186;27,074;0,000;261,940;Inf;270,000;270,000;-13,701;3,254;-6,805;22,485
1392,000;2,781;0,611;-35,209;1,866;9,295;4,074;31,470;3,563;-37,810;-2,731;0,000;33,754;33,620;9,223;1,923;-15,575;-9,230;-18,569;-11,248;-3,177;27,063;0,000;261,940;Inf;270,000;270,000;-13,697;3,246;-6,801;22,453
1392,500;2,781;0,611;-35,209;1,866;9,295;4,074;31,470;3,563;-37,810;-2,731;0,000;33,800;33,600;9,223;1,923;-15,537;-9,232;-18,552;-11,215;-3,177;27,063;0,000;261,040;Inf;270,000;270,000;-13,656;3,239;-6,759;22,515
1393,000;2,682;0,650;-35,209;1,902;9,238;4,074;31,470;3,563;-37,810;-2,731;0,000;33,800;33,600;9,182;1,837;-15,559;-9,242;-18,572;-11,245;-3,177;27,063;0,000;261,040;Inf;270,000;270,000;-13,634;3,231;-6,756;22,620
1393,500;2,682;0,650;-35,209;1,902;9,238;4,074;31,470;3,563;-37,810;-2,731;0,000;33,800;33,600;9,182;1,837;-15,601;-9,267;-18,531;-11,306;-3,177;27,063;0,000;261,940;Inf;270,000;270,000;-13,654;3,222;-6,775;22,642
1394,000;2,682;0,650;-35,209;1,902;9,238;4,074;31,470;3,563;-37,810;-2,731;0,000;33,800;33,600;9,182;1,837;-15,645;-9,284;-18,526;-11,297;-3,177;27,063;0,000;261,940;Inf;270,000;270,000;-13,676;3,213;-6,771;22,684
1394,500;2,682;0,650;-35,209;1,902;9,238;4,074;31,470;3,563;-37,810;-2,731;0,000;33,800;33,600;9,182;1,837;-15,569;-9,248;-18,517;-11,253;-3,177;27,063;0,000;261,640;Inf;270,000;270,000;-13,688;3,205;-6,767;22,634
1395,000;2,682;0,650;-35,209;1,902;9,238;4,083;31,473;3,576;-37,819;-2,748;0,000;33,741;33,643;9,182;1,837;-15,545;-9,216;-18,528;-11,214;-3,186;27,050;0,000;261,640;Inf;270,000;270,000;-13,647;3,196;-6,758;22,584
1395,500;2,682;0,650;-35,209;1,902;9,238;4,083;31,473;3,576;-37,819;-2,748;0,000;33,700;33,600;9,182;1,837;-15,525;-9,199;-18,548;-11,214;-3,186;27,050;0,000;262,040;Inf;270,000;270,000;-13,626;3,188;-6,756;22,598
1396,000;3,225;0,769;-35,209;1,839;9,213;4,083;31,473;3,576;-37,819;-2,748;0,000;33,700;33,600;9,271;1,972;-15,571;-9,245;-18,566;-11,259;-3,186;27,050;0,000;262,040;Inf;270,000;270,000;-13,622;3,179;-6,744;22,587
1396,500;3,225;0,769;-35,209;1,839;9,213;4,083;31,473;3,576;-37,819;-2,748;0,000;33,700;33,600;9,271;1,972;-15,641;-9,292;-18,537;-11,318;-3,186;27,050;0,000;261,540;Inf;270,000;270,000;-13,660;3,180;-6,754;22,582
1397,000;3,225;0,769;-35,209;1,839;9,213;4,083;31,473;3,576;-37,819;-2,748;0,000;33,700;33,600;9,271;1,972;-15,654;-9,287;-18,542;-11,322;-3,186;27,050;0,000;261,540;Inf;270,000;270,000;-13,697;3,181;-6,772;22,578
1397,500;3,225;0,769;-35,209;1,839;9,213;4,083;31,473;3,576;-37,819;-2,748;0,000;33,700;33,600;9,271;1,972;-15,644;-9,263;-18,584;-11,279;-3,186;27,050;0,000;262,240;Inf;270,000;270,000;-13,701;3,181;-6,750;22,589
1398,000;3,225;0,769;-35,209;1,839;9,213;4,083;31,473;3,576;-37,819;-2,748;0,000;33,700;33,600;9,271;1,972;-15,486;-9,213;-18,548;-11,184;-3,186;27,050;0,000;262,240;Inf;270,000;270,000;-13,692;3,182;-6,772;22,610
1398,500;3,225;0,769;-35,209;1,839;9,213;4,095;31,474;3,573;-37,796;-2,724;0,000;33,740;33,603;9,271;1,972;-15,570;-9,219;-18,554;-11,228;-3,180;27,056;0,000;262,440;Inf;270,000;270,000;-13,608;3,183;-6,742;22,620
1399,000;3,225;0,769;-35,209;1,839;9,213;4,095;31,474;3,573;-37,796;-2,724;0,000;33,700;33,600;9,271;1,972;-15,603;-9,277;-18,510;-11,316;-3,180;27,056;0,000;262,440;Inf;270,000;270,000;-13,643;3,184;-6,762;22,607
1399,500;3,836;1,000;-34,102;1,950;9,135;4,095;31,474;3,573;-37,796;-2,724;0,000;33,700;33,600;9,349;1,907;-15,702;-9,300;-18,524;-11,324;-3,180;27,056;0,000;262,340;Inf;270,000;270,000;-13,677;3,184;-6,757;22,609
1400,000;3,836;1,000;-34,102;1,950;9,135;4,095;31,474;3,573;-37,796;-2,724;0,000;33,700;33,600;9,349;1,907;-15,649;-9,262;-18,563;-11,264;-3,180;27,056;0,000;262,340;Inf;270,000;270,000;-13,713;3,195;-6,754;22,613
1400,500;3,836;1,000;-34,102;1,950;9,135;4,095;31,474;3,573;-37,796;-2,724;0,000;33,700;33,600;9,349;1,907;-15,548;-9,238;-18,566;-11,233;-3,180;27,056;0,000;262,540;Inf;270,000;270,000;-13,684;3,205;-6,760;22,587
1401,000;3,836;1,000;-34,102;1,950;9,135;4,095;31,474;3,573;-37,796;-2,724;0,000;33,700;33,600;9,349;1,907;-15,533;-9,216;-18,533;-11,201;-3,180;27,056;0,000;262,540;Inf;270,000;270,000;-13,646;3,216;-6,743;22,627
1401,500;3,836;1,000;-34,102;1,950;9,135;4,077;31,475;3,584;-37,782;-2,751;0,000;33,742;33,568;9,349;1,907;-15,680;-9,271;-18,575;-11,323;-3,190;27,054;0,000;262,940;Inf;270,000;270,000;-13,621;3,226;-6,757;22,620
1402,000;3,836;1,000;-34,102;1,950;9,135;4,077;31,475;3,584;-37,782;-2,751;0,000;33,700;33,600;9,349;1,907;-15,690;-9,287;-18,537;-11,333;-3,190;27,054;0,000;262,940;Inf;270,000;270,000;-13,712;3,236;-6,750;22,609
1402,500;4,133;0,983;-35,209;1,879;9,253;4,077;31,475;3,584;-37,782;-2,751;0,000;33,700;33,600;9,231;1,955;-15,652;-9,275;-18,553;-11,297;-3,190;27,054;0,000;262,940;Inf;270,000;270,000;-13,712;3,246;-6,767;22,578
1403,000;4,133;0,983;-35,209;1,879;9,253;4,077;31,475;3,584;-37,782;-2,751;0,000;33,700;33,600;9,231;1,955;-15,580;-9,260;-18,544;-11,239;-3,190;27,054;0,000;262,940;Inf;270,000;270,000;-13,694;3,260;-6,772;22,592
1403,500;4,133;0,983;-35,209;1,879;9,253;4,077;31,475;3,584;-37,782;-2,751;0,000;33,700;33,600;9,231;1,955;-15,577;-9,222;-18,547;-11,228;-3,190;27,054;0,000;263,140;Inf;270,000;270,000;-13,656;3,275;-6,764;22,631
1404,000;4,133;0,983;-35,209;1,879;9,253;4,077;31,475;3,584;-37,782;-2,751;0,000;33,700;33,600;9,231;1,955;-15,531;-9,221;-18,538;-11,199;-3,190;27,054;0,000;263,140;Inf;270,000;270,000;-13,644;3,289;-6,749;22,683
1404,500;4,133;0,983;-35,209;1,879;9,253;4,119;31,488;3,610;-37,786;-2,749;0,000;33,740;33,543;9,231;1,955;-15,616;-9,227;-18,595;-11,258;-3,198;27,048;0,000;263,640;Inf;270,000;270,000;-13,622;3,303;-6,768;22,728
1405,000;4,133;0,983;-35,209;1,879;9,253;4,119;31,488;3,610;-37,786;-2,749;0,000;33,700;33,500;9,231;1,955;-15,672;-9,313;-18,553;-11,311;-3,198;27,048;0,000;263,640;Inf;270,000;270,000;-13,674;3,316;-6,773;22,745
1405,500;4,133;0,983;-35,209;1,879;9,253;4,119;31,488;3,610;-37,786;-2,749;0,000;33,700;33,500;9,231;1,955;-15,640;-9,275;-18,563;-11,293;-3,198;27,048;0,000;263,640;Inf;270,000;270,000;-13,712;3,330;-6,789;22,827
1406,000;3,517;0,839;-35,209;1,892;9,319;4,119;31,488;3,610;-37,786;-2,749;0,000;33,700;33,500;9,062;1,940;-15,612;-9,238;-18,576;-11,228;-3,198;27,048;0,000;263,640;Inf;270,000;270,000;-13,693;3,343;-6,767;22,893
1406,500;3,517;0,839;-35,209;1,892;9,319;4,119;31,488;3,610;-37,786;-2,749;0,000;33,700;33,500;9,062;1,940;-15,594;-9,247;-18,606;-11,220;-3,198;27,048;0,000;262,840;Inf;270,000;270,000;-13,664;3,346;-6,768;22,932
1407,000;3,517;0,839;-35,209;1,892;9,319;4,119;31,488;3,610;-37,786;-2,749;0,000;33,700;33,500;9,062;1,940;-15,577;-9,231;-18,581;-11,239;-3,198;27,048;0,000;262,840;Inf;270,000;270,000;-13,667;3,348;-6,761;22,958
1407,500;3,517;0,839;-35,209;1,892;9,319;4,119;31,488;3,610;-37,786;-2,749;0,000;33,700;33,500;9,062;1,940;-15,619;-9,271;-18,566;-11,302;-3,198;27,048;0,000;263,540;Inf;270,000;270,000;-13,657;3,351;-6,764;22,992
1408,000;3,517;0,839;-35,209;1,892;9,319;4,104;31,492;3,589;-37,813;-2,759;0,000;33,744;33,578;9,062;1,940;-15,660;-9,277;-18,546;-11,323;-3,199;27,051;0,000;263,540;Inf;270,000;270,000;-13,690;3,354;-6,783;22,976
1408,500;3,517;0,839;-35,209;1,892;9,319;4,104;31,492;3,589;-37,813;-2,759;0,000;33,700;33,600;9,062;1,940;-15,625;-9,263;-18,566;-11,262;-3,199;27,051;0,000;263,740;Inf;270,000;270,000;-13,701;3,357;-6,784;22,936
1409,000;3,198;0,853;-34,411;1,903;9,217;4,104;31,492;3,589;-37,813;-2,759;0,000;33,700;33,600;9,343;1,972;-15,601;-9,242;-18,588;-11,235;-3,199;27,051;0,000;263,740;Inf;270,000;270,000;-13,679;3,359;-6,772;22,915
1409,500;3,198;0,853;-34,411;1,903;9,217;4,104;31,492;3,589;-37,813;-2,759;0,000;33,700;33,600;9,343;1,972;-15,540;-9,230;-18,575;-11,202;-3,199;27,051;0,000;263,640;Inf;270,000;270,000;-13,666;3,357;-6,769;22,894
1410,000;3,198;0,853;-34,411;1,903;9,217;4,104;31,492;3,589;-37,813;-2,759;0,000;33,700;33,600;9,343;1,972;-15,602;-9,237;-18,604;-11,253;-3,199;27,051;0,000;263,640;Inf;270,000;270,000;-13,637;3,354;-6,763;22,887
1410,500;3,198;0,853;-34,411;1,903;9,217;4,104;31,492;3,589;-37,813;-2,759;0,000;33,700;33,600;9,343;1,972;-15,687;-9,287;-18,603;-11,311;-3,199;27,051;0,000;263,340;Inf;270,000;270,000;-13,674;3,351;-6,763;22,907
1411,000;3,198;0,853;-34,411;1,903;9,217;4,071;31,495;3,590;-37,792;-2,748;0,000;33,746;33,564;9,343;1,972;-15,737;-9,317;-18,620;-11,334;-3,199;27,041;0,000;263,340;Inf;270,000;270,000;-13,722;3,349;-6,783;22,953
1411,500;3,198;0,853;-34,411;1,903;9,217;4,071;31,495;3,590;-37,792;-2,748;0,000;33,700;33,600;9,343;1,972;-15,725;-9,301;-18,637;-11,297;-3,199;27,041;0,000;263,740;Inf;270,000;270,000;-13,752;3,346;-6,782;22,954
1412,000;3,198;0,853;-34,411;1,903;9,217;4,071;31,495;3,590;-37,792;-2,748;0,000;33,700;33,600;9,343;1,972;-15,628;-9,263;-18,601;-11,260;-3,199;27,041;0,000;263,740;Inf;270,000;270,000;-13,740;3,344;-6,783;22,963
1412,500;3,272;0,771;-35,209;1,922;9,228;4,071;31,495;3,590;-37,792;-2,748;0,000;33,700;33,600;9,281;1,978;-15,566;-9,241;-18,583;-11,272;-3,199;27,041;0,000;263,840;Inf;270,000;270,000;-13,688;3,342;-6,776;22,957
1413,000;3,272;0,771;-35,209;1,922;9,228;4,071;31,495;3,590;-37,792;-2,748;0,000;33,700;33,600;9,281;1,978;-15,634;-9,292;-18,572;-11,286;-3,199;27,041;0,000;263,840;Inf;270,000;270,000;-13,665;3,340;-6,786;22,947
1413,500;3,272;0,771;-35,209;1,922;9,228;4,071;31,495;3,590;-37,792;-2,748;0,000;33,700;33,600;9,281;1,978;-15,657;-9,295;-18,547;-11,304;-3,199;27,041;0,000;263,440;Inf;270,000;270,000;-13,696;3,339;-6,770;22,935
1414,000;3,272;0,771;-35,209;1,922;9,228;4,071;31,495;3,590;-37,792;-2,748;0,000;33,700;33,600;9,281;1,978;-15,652;-9,262;-18,539;-11,294;-3,199;27,041;0,000;263,440;Inf;270,000;270,000;-13,701;3,338;-6,780;22,943
1414,500;3,272;0,771;-35,209;1,922;9,228;4,066;31,496;3,581;-37,796;-2,754;0,000;33,749;33,548;9,281;1,978;-15,607;-9,258;-18,573;-11,247;-3,191;27,051;0,000;263,540;Inf;270,000;270,000;-13,687;3,337;-6,815;22,957
1415,000;3,272;0,771;-35,209;1,922;9,228;4,066;31,496;3,581;-37,796;-2,754;0,000;33,700;33,500;9,281;1,978;-15,583;-9,232;-18,551;-11,219;-3,191;27,051;0,000;263,540;Inf;270,000;270,000;-13,671;3,336;-6,753;22,966
1415,500;3,003;0,775;-33,931;1,934;9,194;4,066;31,496;3,581;-37,796;-2,754;0,000;33,700;33,500;9,398;1,934;-15,571;-9,234;-18,579;-11,235;-3,191;27,051;0,000;263,940;Inf;270,000;270,000;-13,646;3,335;-6,783;22,972
1416,000;3,003;0,775;-33,931;1,934;9,194;4,066;31,496;3,581;-37,796;-2,754;0,000;33,700;33,500;9,398;1,934;-15,746;-9,299;-18,573;-11,365;-3,191;27,051;0,000;263,940;Inf;270,000;270,000;-13,655;3,330;-6,799;22,975
1416,500;3,003;0,775;-33,931;1,934;9,194;4,066;31,496;3,581;-37,796;-2,754;0,000;33,700;33,500;9,398;1,934;-15,678;-9,280;-18,585;-11,315;-3,191;27,051;0,000;263,640;Inf;270,000;270,000;-13,746;3,324;-6,788;23,018
1417,000;3,003;0,775;-33,931;1,934;9,194;4,066;31,496;3,581;-37,796;-2,754;0,000;33,700;33,500;9,398;1,934;-15,599;-9,251;-18,581;-11,269;-3,191;27,051;0,000;263,640;Inf;270,000;270,000;-13,714;3,319;-6,791;23,062
1417,500;3,003;0,775;-33,931;1,934;9,194;4,069;31,519;3,601;-37,757;-2,746;0,000;33,766;33,569;9,398;1,934;-15,583;-9,245;-18,601;-11,230;-3,188;27,048;0,000;263,740;Inf;270,000;270,000;-13,675;3,314;-6,781;23,122
1418,000;3,003;0,775;-33,931;1,934;9,194;4,069;31,519;3,601;-37,757;-2,746;0,000;33,800;33,600;9,398;1,934;-15,599;-9,235;-18,584;-11,266;-3,188;27,048;0,000;263,740;Inf;270,000;270,000;-13,665;3,309;-6,773;23,155
1418,500;3,003;0,775;-33,931;1,934;9,194;4,069;31,519;3,601;-37,757;-2,746;0,000;33,800;33,600;9,398;1,934;-15,664;-9,288;-18,592;-11,331;-3,188;27,048;0,000;263,740;Inf;270,000;270,000;-13,671;3,304;-6,780;23,171
1419,000;3,888;0,933;-35,209;1,874;9,284;4,069;31,519;3,601;-37,757;-2,746;0,000;33,800;33,600;9,182;2,008;-15,730;-9,309;-18,583;-11,363;-3,188;27,048;0,000;263,740;Inf;270,000;270,000;-13,719;3,299;-6,797;23,207
1419,500;3,888;0,933;-35,209;1,874;9,284;4,069;31,519;3,601;-37,757;-2,746;0,000;33,800;33,600;9,182;2,008;-15,634;-9,285;-18,635;-11,261;-3,188;27,048;0,000;264,440;Inf;270,000;270,000;-13,746;3,308;-6,791;23,204
1420,000;3,888;0,933;-35,209;1,874;9,284;4,069;31,519;3,601;-37,757;-2,746;0,000;33,800;33,600;9,182;2,008;-15,567;-9,251;-18,594;-11,237;-3,188;27,048;0,000;264,440;Inf;270,000;270,000;-13,704;3,318;-6,811;23,174
1420,500;3,888;0,933;-35,209;1,874;9,284;4,069;31,519;3,601;-37,757;-2,746;0,000;33,800;33,600;9,182;2,008;-15,580;-9,248;-18,602;-11,245;-3,188;27,048;0,000;263,740;Inf;270,000;270,000;-13,662;3,327;-6,786;23,147
1421,000;3,888;0,933;-35,209;1,874;9,284;4,085;31,516;3,619;-37,767;-2,752;0,000;33,760;33,652;9,182;2,008;-15,721;-9,314;-18,616;-11,333;-3,199;27,045;0,000;263,740;Inf;270,000;270,000;-13,669;3,336;-6,798;23,123
1421,500;3,888;0,933;-35,209;1,874;9,284;4,085;31,516;3,619;-37,767;-2,752;0,000;33,800;33,700;9,182;2,008;-15,711;-9,332;-18,601;-11,357;-3,199;27,045;0,000;264,040;Inf;270,000;270,000;-13,746;3,345;-6,797;23,117
1422,000;2,884;0,766;-34,181;1,924;9,154;4,085;31,516;3,619;-37,767;-2,752;0,000;33,800;33,700;9,260;1,820;-15,683;-9,300;-18,604;-11,300;-3,199;27,045;0,000;264,040;Inf;270,000;270,000;-13,750;3,354;-6,810;23,140
1422,500;2,884;0,766;-34,181;1,924;9,154;4,085;31,516;3,619;-37,767;-2,752;0,000;33,800;33,700;9,260;1,820;-15,630;-9,258;-18,589;-11,262;-3,199;27,045;0,000;263,940;Inf;270,000;270,000;-13,722;3,347;-6,792;23,184
1423,000;2,884;0,766;-34,181;1,924;9,154;4,085;31,516;3,619;-37,767;-2,752;0,000;33,800;33,700;9,260;1,820;-15,597;-9,256;-18,618;-11,234;-3,199;27,045;0,000;263,940;Inf;270,000;270,000;-13,685;3,339;-6,796;23,184
1423,500;2,884;0,766;-34,181;1,924;9,154;4,085;31,516;3,619;-37,767;-2,752;0,000;33,800;33,700;9,260;1,820;-15,680;-9,291;-18,645;-11,334;-3,199;27,045;0,000;263,740;Inf;270,000;270,000;-13,676;3,332;-6,768;23,161
1424,000;2,884;0,766;-34,181;1,924;9,154;4,093;31,525;3,616;-37,800;-2,769;0,000;33,758;33,647;9,260;1,820;-15,738;-9,322;-18,617;-11,390;-3,208;27,036;0,000;263,740;Inf;270,000;270,000;-13,738;3,324;-6,793;23,147
1424,500;2,884;0,766;-34,181;1,924;9,154;4,093;31,525;3,616;-37,800;-2,769;0,000;33,800;33,600;9,260;1,820;-15,721;-9,330;-18,629;-11,342;-3,208;27,036;0,000;263,840;Inf;270,000;270,000;-13,767;3,317;-6,816;23,128
1425,000;2,884;0,766;-34,181;1,924;9,154;4,093;31,525;3,616;-37,800;-2,769;0,000;33,800;33,600;9,260;1,820;-15,639;-9,272;-18,623;-11,283;-3,208;27,036;0,000;263,840;Inf;270,000;270,000;-13,755;3,310;-6,797;23,116
1425,500;3,210;0,817;-35,023;1,910;9,138;4,093;31,525;3,616;-37,800;-2,769;0,000;33,800;33,600;9,234;1,966;-15,612;-9,273;-18,623;-11,253;-3,208;27,036;0,000;263,740;Inf;270,000;270,000;-13,704;3,303;-6,798;23,128
1426,000;3,210;0,817;-35,023;1,910;9,138;4,093;31,525;3,616;-37,800;-2,769;0,000;33,800;33,600;9,234;1,966;-15,581;-9,243;-18,609;-11,219;-3,208;27,036;0,000;263,740;Inf;270,000;270,000;-13,690;3,301;-6,807;23,107
1426,500;3,210;0,817;-35,023;1,910;9,138;4,093;31,525;3,616;-37,800;-2,769;0,000;33,800;33,600;9,234;1,966;-15,674;-9,267;-18,604;-11,332;-3,208;27,036;0,000;263,740;Inf;270,000;270,000;-13,663;3,300;-6,799;23,124
1427,000;3,210;0,817;-35,023;1,910;9,138;4,093;31,525;3,616;-37,800;-2,769;0,000;33,800;33,600;9,234;1,966;-15,730;-9,304;-18,572;-11,321;-3,208;27,036;0,000;263,740;Inf;270,000;270,000;-13,719;3,298;-6,796;23,145
1427,500;3,210;0,817;-35,023;1,910;9,138;4,049;31,528;3,614;-37,820;-2,778;0,000;33,761;33,665;9,234;1,966;-15,659;-9,268;-18,577;-11,307;-3,204;27,036;0,000;264,040;Inf;270,000;270,000;-13,732;3,297;-6,804;23,172
1428,000;3,210;0,817;-35,023;1,910;9,138;4,049;31,528;3,614;-37,820;-2,778;0,000;33,800;33,700;9,234;1,966;-15,598;-9,265;-18,571;-11,239;-3,204;27,036;0,000;264,040;Inf;270,000;270,000;-13,702;3,296;-6,795;23,184
1428,500;3,028;0,774;-34,498;1,902;9,138;4,049;31,528;3,614;-37,820;-2,778;0,000;33,800;33,700;9,388;1,945;-15,587;-9,259;-18,594;-11,241;-3,204;27,036;0,000;264,140;Inf;270,000;270,000;-13,668;3,294;-6,799;23,219
1429,000;3,028;0,774;-34,498;1,902;9,138;4,049;31,528;3,614;-37,820;-2,778;0,000;33,800;33,700;9,388;1,945;-15,619;-9,262;-18,567;-11,315;-3,204;27,036;0,000;264,140;Inf;270,000;270,000;-13,670;3,290;-6,783;23,231
1429,500;3,028;0,774;-34,498;1,902;9,138;4,049;31,528;3,614;-37,820;-2,778;0,000;33,800;33,700;9,388;1,945;-15,722;-9,331;-18,587;-11,356;-3,204;27,036;0,000;263,140;Inf;270,000;270,000;-13,691;3,285;-6,803;23,254
1430,000;3,028;0,774;-34,498;1,902;9,138;4,049;31,528;3,614;-37,820;-2,778;0,000;33,800;33,700;9,388;1,945;-15,754;-9,323;-18,576;-11,338;-3,204;27,036;0,000;263,140;Inf;270,000;270,000;-13,749;3,281;-6,807;23,259
1430,500;3,028;0,774;-34,498;1,902;9,138;4,103;31,545;3,596;-37,805;-2,765;0,000;33,785;33,662;9,388;1,945;-15,590;-9,265;-18,572;-11,231;-3,207;27,037;0,000;262,840;Inf;270,000;270,000;-13,748;3,277;-6,794;23,314
1431,000;3,028;0,774;-34,498;1,902;9,138;4,103;31,545;3,596;-37,805;-2,765;0,000;33,800;33,700;9,388;1,945;-15,563;-9,242;-18,584;-11,209;-3,207;27,037;0,000;262,840;Inf;270,000;270,000;-13,665;3,273;-6,783;23,358
1431,500;3,028;0,774;-34,498;1,902;9,138;4,103;31,545;3,596;-37,805;-2,765;0,000;33,800;33,700;9,388;1,945;-15,631;-9,266;-18,639;-11,263;-3,207;27,037;0,000;263,040;Inf;270,000;270,000;-13,649;3,269;-6,802;23,370
1432,000;3,319;0,837;-34,290;1,961;9,212;4,103;31,545;3,596;-37,805;-2,765;0,000;33,800;33,700;9,329;1,700;-15,739;-9,310;-18,621;-11,357;-3,207;27,037;0,000;263,040;Inf;270,000;270,000;-13,700;3,265;-6,786;23,391
1432,500;3,319;0,837;-34,290;1,961;9,212;4,103;31,545;3,596;-37,805;-2,765;0,000;33,800;33,700;9,329;1,700;-15,680;-9,306;-18,610;-11,354;-3,207;27,037;0,000;263,540;Inf;270,000;270,000;-13,757;3,266;-6,808;23,393
1433,000;3,319;0,837;-34,290;1,961;9,212;4,103;31,545;3,596;-37,805;-2,765;0,000;33,800;33,700;9,329;1,700;-15,644;-9,315;-18,605;-11,312;-3,207;27,037;0,000;263,540;Inf;270,000;270,000;-13,738;3,267;-6,792;23,359
1433,500;3,319;0,837;-34,290;1,961;9,212;4,103;31,545;3,596;-37,805;-2,765;0,000;33,800;33,700;9,329;1,700;-15,598;-9,274;-18,609;-11,265;-3,207;27,037;0,000;263,640;Inf;270,000;270,000;-13,719;3,268;-6,814;23,332
1434,000;3,319;0,837;-34,290;1,961;9,212;4,110;31,551;3,591;-37,767;-2,769;0,000;33,785;33,654;9,329;1,700;-15,618;-9,250;-18,645;-11,258;-3,207;27,037;0,000;263,640;Inf;270,000;270,000;-13,686;3,269;-6,775;23,294
1434,500;3,319;0,837;-34,290;1,961;9,212;4,110;31,551;3,591;-37,767;-2,769;0,000;33,800;33,700;9,329;1,700;-15,727;-9,306;-18,666;-11,341;-3,207;27,037;0,000;262,640;Inf;270,000;270,000;-13,693;3,269;-6,800;23,157
1435,000;4,034;0,952;-35,209;1,892;9,190;4,110;31,551;3,591;-37,767;-2,769;0,000;33,800;33,700;9,233;1,993;-15,804;-9,316;-18,728;-11,373;-3,207;27,037;0,000;262,640;Inf;270,000;270,000;-13,760;3,270;-6,798;23,187
1435,500;4,034;0,952;-35,209;1,892;9,190;4,110;31,551;3,591;-37,767;-2,769;0,000;33,800;33,700;9,233;1,993;-15,738;-9,329;-18,707;-11,334;-3,207;27,037;0,000;263,340;Inf;270,000;270,000;-13,805;3,283;-6,798;23,215
1436,000;4,034;0,952;-35,209;1,892;9,190;4,110;31,551;3,591;-37,767;-2,769;0,000;33,800;33,700;9,233;1,993;-15,651;-9,297;-18,652;-11,282;-3,207;27,037;0,000;263,340;Inf;270,000;270,000;-13,777;3,295;-6,798;23,251
1436,500;4,034;0,952;-35,209;1,892;9,190;4,110;31,551;3,591;-37,767;-2,769;0,000;33,800;33,700;9,233;1,993;-15,574;-9,282;-18,617;-11,233;-3,207;27,037;0,000;263,740;Inf;270,000;270,000;-13,720;3,307;-6,806;23,305
1437,000;4,034;0,952;-35,209;1,892;9,190;4,080;31,560;3,617;-37,740;-2,762;0,000;33,796;33,726;9,233;1,993;-15,626;-9,298;-18,660;-11,290;-3,204;27,038;0,000;263,740;Inf;270,000;270,000;-13,677;3,319;-6,822;23,335
1437,500;4,034;0,952;-35,209;1,892;9,190;4,080;31,560;3,617;-37,740;-2,762;0,000;33,800;33,700;9,233;1,993;-15,745;-9,328;-18,665;-11,402;-3,204;27,038;0,000;264,140;Inf;270,000;270,000;-13,719;3,331;-6,816;23,357
1438,000;3,894;0,935;-35,209;1,885;9,248;4,080;31,560;3,617;-37,740;-2,762;0,000;33,800;33,700;9,226;1,935;-15,632;-9,320;-18,583;-11,317;-3,204;27,038;0,000;264,140;Inf;270,000;270,000;-13,785;3,342;-6,843;23,379
1438,500;3,894;0,935;-35,209;1,885;9,248;4,080;31,560;3,617;-37,740;-2,762;0,000;33,800;33,700;9,226;1,935;-15,628;-9,292;-18,597;-11,284;-3,204;27,038;0,000;263,540;Inf;270,000;270,000;-13,713;3,351;-6,810;23,354
1439,000;3,894;0,935;-35,209;1,885;9,248;4,080;31,560;3,617;-37,740;-2,762;0,000;33,800;33,700;9,226;1,935;-15,615;-9,263;-18,608;-11,238;-3,204;27,038;0,000;263,540;Inf;270,000;270,000;-13,700;3,360;-6,811;23,321
1439,500;3,894;0,935;-35,209;1,885;9,248;4,080;31,560;3,617;-37,740;-2,762;0,000;33,800;33,700;9,226;1,935;-15,554;-9,256;-18,602;-11,246;-3,204;27,038;0,000;263,940;Inf;270,000;270,000;-13,681;3,369;-6,786;23,282
1440,000;3,894;0,935;-35,209;1,885;9,248;4,080;31,560;3,617;-37,740;-2,762;0,000;33,800;33,700;9,226;1,935;-15,651;-9,283;-18,628;-11,276;-3,204;27,038;0,000;263,940;Inf;270,000;270,000;-13,665;3,378;-6,800;23,202
1440,500;3,894;0,935;-35,209;1,885;9,248;4,090;31,578;3,614;-37,761;-2,759;0,000;33,817;33,778;9,226;1,935;-15,731;-9,304;-18,595;-11,395;-3,197;27,033;0,000;264,240;Inf;270,000;270,000;-13,710;3,386;-6,811;23,194
1441,000;3,894;0,935;-35,209;1,885;9,248;4,090;31,578;3,614;-37,761;-2,759;0,000;33,800;33,800;9,226;1,935;-15,740;-9,335;-18,566;-11,376;-3,197;27,033;0,000;264,240;Inf;270,000;270,000;-13,756;3,394;-6,819;23,130
1441,500;2,810;0,750;-33,360;1,959;9,144;4,090;31,578;3,614;-37,761;-2,759;0,000;33,800;33,800;9,476;1,865;-15,560;-9,282;-18,587;-11,256;-3,197;27,033;0,000;263,840;Inf;270,000;270,000;-13,754;3,403;-6,817;23,064
1442,000;2,810;0,750;-33,360;1,959;9,144;4,090;31,578;3,614;-37,761;-2,759;0,000;33,800;33,800;9,476;1,865;-15,542;-9,249;-18,559;-11,219;-3,197;27,033;0,000;263,840;Inf;270,000;270,000;-13,671;3,393;-6,801;23,013
1442,500;2,810;0,750;-33,360;1,959;9,144;4,090;31,578;3,614;-37,761;-2,759;0,000;33,800;33,800;9,476;1,865;-15,543;-9,252;-18,581;-11,226;-3,197;27,033;0,000;263,640;Inf;270,000;270,000;-13,642;3,383;-6,793;23,018
1443,000;2,810;0,750;-33,360;1,959;9,144;4,090;31,578;3,614;-37,761;-2,759;0,000;33,800;33,800;9,476;1,865;-15,667;-9,307;-18,573;-11,355;-3,197;27,033;0,000;263,640;Inf;270,000;270,000;-13,651;3,374;-6,794;23,085
1443,500;2,810;0,750;-33,360;1,959;9,144;4,120;31,565;3,597;-37,834;-2,758;0,000;33,811;33,793;9,476;1,865;-15,698;-9,317;-18,539;-11,372;-3,200;27,028;0,000;263,740;Inf;270,000;270,000;-13,725;3,365;-6,799;23,120
1444,000;2,810;0,750;-33,360;1,959;9,144;4,120;31,565;3,597;-37,834;-2,758;0,000;33,800;33,800;9,476;1,865;-15,651;-9,298;-18,537;-11,301;-3,200;27,028;0,000;263,740;Inf;270,000;270,000;-13,732;3,356;-6,817;23,187
1444,500;2,996;0,776;-34,139;1,903;9,152;4,120;31,565;3,597;-37,834;-2,758;0,000;33,800;33,800;9,359;1,919;-15,606;-9,271;-18,547;-11,258;-3,200;27,028;0,000;263,740;Inf;270,000;270,000;-13,697;3,347;-6,793;23,166
1445,000;2,996;0,776;-34,139;1,903;9,152;4,120;31,565;3,597;-37,834;-2,758;0,000;33,800;33,800;9,359;1,919;-15,564;-9,226;-18,586;-11,216;-3,200;27,028;0,000;263,740;Inf;270,000;270,000;-13,671;3,341;-6,789;23,145
1445,500;2,996;0,776;-34,139;1,903;9,152;4,120;31,565;3,597;-37,834;-2,758;0,000;33,800;33,800;9,359;1,919;-15,594;-9,254;-18,579;-11,266;-3,200;27,028;0,000;263,440;Inf;270,000;270,000;-13,648;3,335;-6,770;23,176
1446,000;2,996;0,776;-34,139;1,903;9,152;4,120;31,565;3,597;-37,834;-2,758;0,000;33,800;33,800;9,359;1,919;-15,646;-9,285;-18,555;-11,329;-3,200;27,028;0,000;263,440;Inf;270,000;270,000;-13,673;3,330;-6,785;23,197
1446,500;2,996;0,776;-34,139;1,903;9,152;4,120;31,565;3,597;-37,834;-2,758;0,000;33,800;33,800;9,359;1,919;-15,724;-9,285;-18,583;-11,343;-3,200;27,028;0,000;263,440;Inf;270,000;270,000;-13,704;3,324;-6,775;23,182
1447,000;2,996;0,776;-34,139;1,903;9,152;4,100;31,579;3,606;-37,842;-2,774;0,000;33,819;33,783;9,359;1,919;-15,633;-9,266;-18,579;-11,295;-3,205;27,022;0,000;263,440;Inf;270,000;270,000;-13,734;3,319;-6,786;23,193
1447,500;2,996;0,776;-34,139;1,903;9,152;4,100;31,579;3,606;-37,842;-2,774;0,000;33,800;33,800;9,359;1,919;-15,588;-9,249;-18,575;-11,222;-3,205;27,022;0,000;263,240;Inf;270,000;270,000;-13,693;3,314;-6,773;23,081
1448,000;3,350;0,796;-35,209;1,907;9,269;4,100;31,579;3,606;-37,842;-2,774;0,000;33,800;33,800;9,107;1,887;-15,544;-9,196;-18,549;-11,207;-3,205;27,022;0,000;263,240;Inf;270,000;270,000;-13,658;3,308;-6,770;23,039
1448,500;3,350;0,796;-35,209;1,907;9,269;4,100;31,579;3,606;-37,842;-2,774;0,000;33,800;33,800;9,107;1,887;-15,710;-9,254;-18,604;-11,330;-3,205;27,022;0,000;263,140;Inf;270,000;270,000;-13,624;3,309;-6,786;22,960
1449,000;3,350;0,796;-35,209;1,907;9,269;4,100;31,579;3,606;-37,842;-2,774;0,000;33,800;33,800;9,107;1,887;-15,693;-9,304;-18,596;-11,339;-3,205;27,022;0,000;263,140;Inf;270,000;270,000;-13,725;3,310;-6,786;22,882
1449,500;3,350;0,796;-35,209;1,907;9,269;4,100;31,579;3,606;-37,842;-2,774;0,000;33,800;33,800;9,107;1,887;-15,650;-9,265;-18,596;-11,290;-3,205;27,022;0,000;263,140;Inf;270,000;270,000;-13,733;3,310;-6,777;22,847
1450,000;3,350;0,796;-35,209;1,907;9,269;4,093;31,587;3,589;-37,839;-2,775;0,000;33,831;33,802;9,107;1,887;-15,585;-9,259;-18,594;-11,247;-3,211;27,020;0,000;263,140;Inf;270,000;270,000;-13,700;3,311;-6,773;22,796
1450,500;3,350;0,796;-35,209;1,907;9,269;4,093;31,587;3,589;-37,839;-2,775;0,000;33,800;33,800;9,107;1,887;-15,555;-9,222;-18,567;-11,207;-3,211;27,020;0,000;263,040;Inf;270,000;270,000;-13,671;3,312;-6,776;22,763
1451,000;2,982;0,722;-35,209;1,874;9,223;4,093;31,587;3,589;-37,839;-2,775;0,000;33,800;33,800;9,309;1,981;-15,566;-9,219;-18,583;-11,219;-3,211;27,020;0,000;263,040;Inf;270,000;270,000;-13,638;3,312;-6,778;22,780
1451,500;2,982;0,722;-35,209;1,874;9,223;4,093;31,587;3,589;-37,839;-2,775;0,000;33,800;33,800;9,309;1,981;-15,692;-9,269;-18,655;-11,284;-3,211;27,020;0,000;262,840;Inf;270,000;270,000;-13,647;3,307;-6,758;22,823
1452,000;2,982;0,722;-35,209;1,874;9,223;4,093;31,587;3,589;-37,839;-2,775;0,000;33,800;33,800;9,309;1,981;-15,763;-9,301;-18,677;-11,359;-3,211;27,020;0,000;262,840;Inf;270,000;270,000;-13,725;3,302;-6,786;22,950
1452,500;2,982;0,722;-35,209;1,874;9,223;4,093;31,587;3,589;-37,839;-2,775;0,000;33,800;33,800;9,309;1,981;-15,667;-9,288;-18,628;-11,295;-3,211;27,020;0,000;263,140;Inf;270,000;270,000;-13,775;3,296;-6,808;22,982
1453,000;2,982;0,722;-35,209;1,874;9,223;4,093;31,587;3,589;-37,839;-2,775;0,000;33,800;33,800;9,309;1,981;-15,592;-9,247;-18,596;-11,251;-3,211;27,020;0,000;263,140;Inf;270,000;270,000;-13,720;3,291;-6,788;23,028
1453,500;2,982;0,722;-35,209;1,874;9,223;4,063;31,594;3,599;-37,825;-2,766;0,000;33,843;33,837;9,309;1,981;-15,563;-9,233;-18,579;-11,238;-3,211;27,014;0,000;263,640;Inf;270,000;270,000;-13,672;3,286;-6,771;23,037
1454,000;2,982;0,722;-35,209;1,874;9,223;4,063;31,594;3,599;-37,825;-2,766;0,000;33,800;33,800;9,309;1,981;-15,579;-9,254;-18,597;-11,240;-3,211;27,014;0,000;263,640;Inf;270,000;270,000;-13,653;3,281;-6,767;23,010
1454,500;3,585;0,842;-35,209;1,897;9,263;4,063;31,594;3,599;-37,825;-2,766;0,000;33,800;33,800;9,072;1,903;-15,640;-9,279;-18,558;-11,323;-3,211;27,014;0,000;263,440;Inf;270,000;270,000;-13,668;3,276;-6,761;23,010
1455,000;3,585;0,842;-35,209;1,897;9,263;4,063;31,594;3,599;-37,825;-2,766;0,000;33,800;33,800;9,072;1,903;-15,688;-9,317;-18,541;-11,348;-3,211;27,014;0,000;263,440;Inf;270,000;270,000;-13,700;3,281;-6,772;23,082
1455,500;3,585;0,842;-35,209;1,897;9,263;4,063;31,594;3,599;-37,825;-2,766;0,000;33,800;33,800;9,072;1,903;-15,679;-9,288;-18,556;-11,298;-3,211;27,014;0,000;263,140;Inf;270,000;270,000;-13,723;3,286;-6,790;23,101
1456,000;3,585;0,842;-35,209;1,897;9,263;4,063;31,594;3,599;-37,825;-2,766;0,000;33,800;33,800;9,072;1,903;-15,571;-9,231;-18,568;-11,238;-3,211;27,014;0,000;263,140;Inf;270,000;270,000;-13,705;3,291;-6,782;23,081
1456,500;3,585;0,842;-35,209;1,897;9,263;4,077;31,611;3,606;-37,830;-2,777;0,000;33,850;33,858;9,072;1,903;-15,557;-9,210;-18,560;-11,209;-3,219;27,009;0,000;262,240;Inf;270,000;270,000;-13,652;3,296;-6,764;23,009
1457,000;3,585;0,842;-35,209;1,897;9,263;4,077;31,611;3,606;-37,830;-2,777;0,000;33,900;33,900;9,072;1,903;-15,650;-9,236;-18,616;-11,277;-3,219;27,009;0,000;262,240;Inf;270,000;270,000;-13,634;3,301;-6,784;23,031
1457,500;3,224;0,798;-34,625;1,914;9,221;4,077;31,611;3,606;-37,830;-2,777;0,000;33,900;33,900;8,774;1,681;-15,697;-9,269;-18,594;-11,329;-3,219;27,009;0,000;263,040;Inf;270,000;270,000;-13,695;3,305;-6,753;23,022
1458,000;3,224;0,798;-34,625;1,914;9,221;4,077;31,611;3,606;-37,830;-2,777;0,000;33,900;33,900;8,774;1,681;-15,723;-9,290;-18,597;-11,307;-3,219;27,009;0,000;263,040;Inf;270,000;270,000;-13,722;3,304;-6,765;23,054
