t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1458,500;3,224;0,798;-34,625;1,914;9,221;4,077;31,611;3,606;-37,830;-2,777;0,000;33,900;33,900;8,774;1,681;-15,671;-9,259;-18,595;-11,293;-3,219;27,009;0,000;262,440;Inf;270,000;270,000;-13,729;3,303;-6,762;23,023
1459,000;3,224;0,798;-34,625;1,914;9,221;4,077;31,611;3,606;-37,830;-2,777;0,000;33,900;33,900;8,774;1,681;-15,600;-9,237;-18,578;-11,223;-3,219;27,009;0,000;262,440;Inf;270,000;270,000;-13,704;3,301;-6,779;23,032
1459,500;3,224;0,798;-34,625;1,914;9,221;4,077;31,611;3,606;-37,830;-2,777;0,000;33,900;33,900;8,774;1,681;-15,615;-9,230;-18,600;-11,244;-3,219;27,009;0,000;263,140;Inf;270,000;270,000;-13,660;3,300;-6,755;23,003
1460,000;3,224;0,798;-34,625;1,914;9,221;4,093;31,612;3,595;-37,812;-2,767;0,000;33,862;33,925;8,774;1,681;-15,648;-9,281;-18,593;-11,297;-3,223;27,007;0,000;263,140;Inf;270,000;270,000;-13,672;3,299;-6,765;22,945
1460,500;3,224;0,798;-34,625;1,914;9,221;4,093;31,612;3,595;-37,812;-2,767;0,000;33,900;33,900;8,774;1,681;-15,697;-9,276;-18,601;-11,300;-3,223;27,007;0,000;262,640;Inf;270,000;270,000;-13,705;3,298;-6,776;22,981
1461,000;3,767;0,894;-35,209;1,828;9,237;4,093;31,612;3,595;-37,812;-2,767;0,000;33,900;33,900;9,223;2,052;-15,643;-9,266;-18,606;-11,270;-3,223;27,007;0,000;262,640;Inf;270,000;270,000;-13,718;3,296;-6,777;23,036
1461,500;3,767;0,894;-35,209;1,828;9,237;4,093;31,612;3,595;-37,812;-2,767;0,000;33,900;33,900;9,223;2,052;-15,612;-9,250;-18,599;-11,232;-3,223;27,007;0,000;263,740;Inf;270,000;270,000;-13,696;3,304;-6,769;23,098
1462,000;3,767;0,894;-35,209;1,828;9,237;4,093;31,612;3,595;-37,812;-2,767;0,000;33,900;33,900;9,223;2,052;-15,563;-9,215;-18,574;-11,203;-3,223;27,007;0,000;263,740;Inf;270,000;270,000;-13,673;3,312;-6,773;23,187
1462,500;3,767;0,894;-35,209;1,828;9,237;4,093;31,612;3,595;-37,812;-2,767;0,000;33,900;33,900;9,223;2,052;-15,565;-9,244;-18,600;-11,233;-3,223;27,007;0,000;263,640;Inf;270,000;270,000;-13,639;3,319;-6,758;23,201
1463,000;3,767;0,894;-35,209;1,828;9,237;4,108;31,622;3,609;-37,761;-2,782;0,000;33,860;33,911;9,223;2,052;-15,652;-9,261;-18,621;-11,296;-3,214;27,002;0,000;263,640;Inf;270,000;270,000;-13,660;3,326;-6,762;23,231
1463,500;3,767;0,894;-35,209;1,828;9,237;4,108;31,622;3,609;-37,761;-2,782;0,000;33,900;33,900;9,223;2,052;-15,676;-9,272;-18,622;-11,304;-3,214;27,002;0,000;263,440;Inf;270,000;270,000;-13,707;3,334;-6,781;23,265
1464,000;3,045;0,833;-33,995;1,953;9,132;4,108;31,622;3,609;-37,761;-2,782;0,000;33,900;33,900;9,315;1,852;-15,625;-9,265;-18,590;-11,250;-3,214;27,002;0,000;263,440;Inf;270,000;270,000;-13,718;3,341;-6,781;23,274
1464,500;3,045;0,833;-33,995;1,953;9,132;4,108;31,622;3,609;-37,761;-2,782;0,000;33,900;33,900;9,315;1,852;-15,569;-9,237;-18,587;-11,207;-3,214;27,002;0,000;263,040;Inf;270,000;270,000;-13,682;3,336;-6,776;23,310
1465,000;3,045;0,833;-33,995;1,953;9,132;4,108;31,622;3,609;-37,761;-2,782;0,000;33,900;33,900;9,315;1,852;-15,547;-9,206;-18,590;-11,194;-3,214;27,002;0,000;263,040;Inf;270,000;270,000;-13,650;3,331;-6,752;23,333
1465,500;3,045;0,833;-33,995;1,953;9,132;4,108;31,622;3,609;-37,761;-2,782;0,000;33,900;33,900;9,315;1,852;-15,625;-9,251;-18,615;-11,290;-3,214;27,002;0,000;263,840;Inf;270,000;270,000;-13,634;3,326;-6,756;23,394
1466,000;3,045;0,833;-33,995;1,953;9,132;4,115;31,632;3,606;-37,838;-2,794;0,000;33,882;33,939;9,315;1,852;-15,754;-9,304;-18,592;-11,356;-3,213;27,008;0,000;263,840;Inf;270,000;270,000;-13,695;3,322;-6,784;23,380
1466,500;3,045;0,833;-33,995;1,953;9,132;4,115;31,632;3,606;-37,838;-2,794;0,000;33,900;33,900;9,315;1,852;-15,722;-9,295;-18,609;-11,317;-3,213;27,008;0,000;263,040;Inf;270,000;270,000;-13,752;3,317;-6,785;23,361
1467,000;3,045;0,833;-33,995;1,953;9,132;4,115;31,632;3,606;-37,838;-2,794;0,000;33,900;33,900;9,315;1,852;-15,559;-9,229;-18,556;-11,211;-3,213;27,008;0,000;263,040;Inf;270,000;270,000;-13,736;3,313;-6,776;23,360
1467,500;2,597;0,734;-34,252;1,958;9,219;4,115;31,632;3,606;-37,838;-2,794;0,000;33,900;33,900;9,315;1,966;-15,521;-9,212;-18,558;-11,212;-3,213;27,008;0,000;263,640;Inf;270,000;270,000;-13,639;3,308;-6,749;23,349
1468,000;2,597;0,734;-34,252;1,958;9,219;4,115;31,632;3,606;-37,838;-2,794;0,000;33,900;33,900;9,315;1,966;-15,615;-9,249;-18,589;-11,244;-3,213;27,008;0,000;263,640;Inf;270,000;270,000;-13,626;3,297;-6,753;23,362
1468,500;2,597;0,734;-34,252;1,958;9,219;4,115;31,632;3,606;-37,838;-2,794;0,000;33,900;33,900;9,315;1,966;-15,623;-9,267;-18,563;-11,336;-3,213;27,008;0,000;262,840;Inf;270,000;270,000;-13,674;3,285;-6,771;23,332
1469,000;2,597;0,734;-34,252;1,958;9,219;4,115;31,632;3,606;-37,838;-2,794;0,000;33,900;33,900;9,315;1,966;-15,633;-9,280;-18,532;-11,312;-3,213;27,008;0,000;262,840;Inf;270,000;270,000;-13,697;3,274;-6,780;23,325
1469,500;2,597;0,734;-34,252;1,958;9,219;4,093;31,636;3,614;-37,822;-2,764;0,000;33,890;33,986;9,315;1,966;-15,634;-9,289;-18,553;-11,279;-3,209;27,006;0,000;264,140;Inf;270,000;270,000;-13,689;3,263;-6,773;23,300
1470,000;2,597;0,734;-34,252;1,958;9,219;4,093;31,636;3,614;-37,822;-2,764;0,000;33,900;34,000;9,315;1,966;-15,560;-9,237;-18,550;-11,221;-3,209;27,006;0,000;264,140;Inf;270,000;270,000;-13,689;3,252;-6,759;23,289
1470,500;2,300;0,620;-33,769;1,945;9,073;4,093;31,636;3,614;-37,822;-2,764;0,000;33,900;34,000;9,458;1,907;-15,519;-9,200;-18,552;-11,200;-3,209;27,006;0,000;263,240;Inf;270,000;270,000;-13,642;3,241;-6,767;23,269
1471,000;2,300;0,620;-33,769;1,945;9,073;4,093;31,636;3,614;-37,822;-2,764;0,000;33,900;34,000;9,458;1,907;-15,614;-9,229;-18,547;-11,246;-3,209;27,006;0,000;263,240;Inf;270,000;270,000;-13,618;3,226;-6,753;23,258
1471,500;2,300;0,620;-33,769;1,945;9,073;4,093;31,636;3,614;-37,822;-2,764;0,000;33,900;34,000;9,458;1,907;-15,610;-9,285;-18,526;-11,327;-3,209;27,006;0,000;263,540;Inf;270,000;270,000;-13,659;3,211;-6,758;23,276
1472,000;2,300;0,620;-33,769;1,945;9,073;4,093;31,636;3,614;-37,822;-2,764;0,000;33,900;34,000;9,458;1,907;-15,650;-9,285;-18,536;-11,310;-3,209;27,006;0,000;263,540;Inf;270,000;270,000;-13,687;3,196;-6,763;23,232
1472,500;2,300;0,620;-33,769;1,945;9,073;4,067;31,643;3,604;-37,795;-2,774;0,000;33,895;33,964;9,458;1,907;-15,601;-9,251;-18,571;-11,246;-3,216;26,999;0,000;262,140;Inf;270,000;270,000;-13,695;3,181;-6,778;23,265
1473,000;2,300;0,620;-33,769;1,945;9,073;4,067;31,643;3,604;-37,795;-2,774;0,000;33,900;34,000;9,458;1,907;-15,551;-9,243;-18,544;-11,225;-3,216;26,999;0,000;262,140;Inf;270,000;270,000;-13,667;3,167;-6,759;23,309
1473,500;2,300;0,620;-33,769;1,945;9,073;4,067;31,643;3,604;-37,795;-2,774;0,000;33,900;34,000;9,458;1,907;-15,532;-9,208;-18,552;-11,195;-3,216;26,999;0,000;263,640;Inf;270,000;270,000;-13,641;3,152;-6,745;23,346
1474,000;3,011;0,780;-33,625;1,903;9,204;4,067;31,643;3,604;-37,795;-2,774;0,000;33,900;34,000;9,438;1,814;-15,611;-9,243;-18,542;-11,293;-3,216;26,999;0,000;263,640;Inf;270,000;270,000;-13,622;3,138;-6,739;23,381
1474,500;3,011;0,780;-33,625;1,903;9,204;4,067;31,643;3,604;-37,795;-2,774;0,000;33,900;34,000;9,438;1,814;-15,616;-9,278;-18,508;-11,317;-3,216;26,999;0,000;261,740;Inf;270,000;270,000;-13,672;3,136;-6,763;23,415
1475,000;3,011;0,780;-33,625;1,903;9,204;4,067;31,643;3,604;-37,795;-2,774;0,000;33,900;34,000;9,438;1,814;-15,617;-9,266;-18,551;-11,276;-3,216;26,999;0,000;261,740;Inf;270,000;270,000;-13,680;3,134;-6,767;23,419
1475,500;3,011;0,780;-33,625;1,903;9,204;4,067;31,643;3,604;-37,795;-2,774;0,000;33,900;34,000;9,438;1,814;-15,595;-9,234;-18,549;-11,223;-3,216;26,999;0,000;263,240;Inf;270,000;270,000;-13,677;3,132;-6,769;23,404
1476,000;3,011;0,780;-33,625;1,903;9,204;4,102;31,655;3,606;-37,751;-2,787;0,000;33,903;33,947;9,438;1,814;-15,581;-9,245;-18,585;-11,218;-3,204;27,010;0,000;263,240;Inf;270,000;270,000;-13,650;3,130;-6,766;23,384
1476,500;3,011;0,780;-33,625;1,903;9,204;4,102;31,655;3,606;-37,751;-2,787;0,000;33,900;33,900;9,438;1,814;-15,534;-9,214;-18,573;-11,197;-3,204;27,010;0,000;261,840;Inf;270,000;270,000;-13,657;3,128;-6,760;23,343
1477,000;3,033;0,795;-33,444;1,930;9,158;4,102;31,655;3,606;-37,751;-2,787;0,000;33,900;33,900;9,412;1,905;-15,601;-9,219;-18,561;-11,239;-3,204;27,010;0,000;261,840;Inf;270,000;270,000;-13,630;3,126;-6,743;23,364
1477,500;3,033;0,795;-33,444;1,930;9,158;4,102;31,655;3,606;-37,751;-2,787;0,000;33,900;33,900;9,412;1,905;-15,654;-9,268;-18,534;-11,313;-3,204;27,010;0,000;263,340;Inf;270,000;270,000;-13,655;3,125;-6,754;23,334
1478,000;3,033;0,795;-33,444;1,930;9,158;4,102;31,655;3,606;-37,751;-2,787;0,000;33,900;33,900;9,412;1,905;-15,650;-9,237;-18,558;-11,264;-3,204;27,010;0,000;263,340;Inf;270,000;270,000;-13,692;3,123;-6,753;23,314
1478,500;3,033;0,795;-33,444;1,930;9,158;4,102;31,655;3,606;-37,751;-2,787;0,000;33,900;33,900;9,412;1,905;-15,563;-9,214;-18,555;-11,198;-3,204;27,010;0,000;263,140;Inf;270,000;270,000;-13,677;3,122;-6,757;23,317
1479,000;3,033;0,795;-33,444;1,930;9,158;4,122;31,667;3,607;-37,721;-2,762;0,000;33,919;33,928;9,412;1,905;-15,492;-9,191;-18,528;-11,176;-3,202;27,017;0,000;263,140;Inf;270,000;270,000;-13,632;3,120;-6,745;23,324
1479,500;3,033;0,795;-33,444;1,930;9,158;4,122;31,667;3,607;-37,721;-2,762;0,000;33,900;33,900;9,412;1,905;-15,550;-9,198;-18,579;-11,202;-3,202;27,017;0,000;263,440;Inf;270,000;270,000;-13,597;3,119;-6,725;23,331
1480,000;3,033;0,795;-33,444;1,930;9,158;4,122;31,667;3,607;-37,721;-2,762;0,000;33,900;33,900;9,412;1,905;-15,693;-9,249;-18,558;-11,328;-3,202;27,017;0,000;263,440;Inf;270,000;270,000;-13,632;3,118;-6,757;23,230
1480,500;3,549;0,950;-34,091;1,975;9,217;4,122;31,667;3,607;-37,721;-2,762;0,000;33,900;33,900;9,291;1,830;-15,655;-9,262;-18,520;-11,302;-3,202;27,017;0,000;262,440;Inf;270,000;270,000;-13,707;3,116;-6,754;23,251
1481,000;3,549;0,950;-34,091;1,975;9,217;4,122;31,667;3,607;-37,721;-2,762;0,000;33,900;33,900;9,291;1,830;-15,626;-9,236;-18,528;-11,254;-3,202;27,017;0,000;262,440;Inf;270,000;270,000;-13,685;3,123;-6,742;23,286
1481,500;3,549;0,950;-34,091;1,975;9,217;4,122;31,667;3,607;-37,721;-2,762;0,000;33,900;33,900;9,291;1,830;-15,554;-9,210;-18,535;-11,172;-3,202;27,017;0,000;263,640;Inf;270,000;270,000;-13,661;3,130;-6,740;23,259
1482,000;3,549;0,950;-34,091;1,975;9,217;4,122;31,667;3,607;-37,721;-2,762;0,000;33,900;33,900;9,291;1,830;-15,519;-9,179;-18,544;-11,181;-3,202;27,017;0,000;263,640;Inf;270,000;270,000;-13,618;3,137;-6,758;23,218
1482,500;3,549;0,950;-34,091;1,975;9,217;4,142;31,670;3,610;-37,709;-2,792;0,000;33,927;34,032;9,291;1,830;-15,567;-9,208;-18,543;-11,250;-3,214;26,997;0,000;262,040;Inf;270,000;270,000;-13,606;3,144;-6,745;23,250
1483,000;3,549;0,950;-34,091;1,975;9,217;4,142;31,670;3,610;-37,709;-2,792;0,000;33,900;34,000;9,291;1,830;-15,671;-9,253;-18,565;-11,284;-3,214;26,997;0,000;262,040;Inf;270,000;270,000;-13,642;3,151;-6,748;23,254
1483,500;3,670;0,974;-33,901;1,956;9,152;4,142;31,670;3,610;-37,709;-2,792;0,000;33,900;34,000;9,316;1,787;-15,698;-9,236;-18,559;-11,262;-3,214;26,997;0,000;263,540;Inf;270,000;270,000;-13,693;3,157;-6,745;23,241
1484,000;3,670;0,974;-33,901;1,956;9,152;4,142;31,670;3,610;-37,709;-2,792;0,000;33,900;34,000;9,316;1,787;-15,621;-9,230;-18,586;-11,228;-3,214;26,997;0,000;263,540;Inf;270,000;270,000;-13,689;3,165;-6,746;23,241
1484,500;3,670;0,974;-33,901;1,956;9,152;4,142;31,670;3,610;-37,709;-2,792;0,000;33,900;34,000;9,316;1,787;-15,573;-9,207;-18,586;-11,198;-3,214;26,997;0,000;262,140;Inf;270,000;270,000;-13,666;3,174;-6,737;23,154
1485,000;3,670;0,974;-33,901;1,956;9,152;4,142;31,670;3,610;-37,709;-2,792;0,000;33,900;34,000;9,316;1,787;-15,596;-9,203;-18,615;-11,230;-3,214;26,997;0,000;262,140;Inf;270,000;270,000;-13,641;3,182;-6,746;23,199
1485,500;3,670;0,974;-33,901;1,956;9,152;4,112;31,673;3,623;-37,704;-2,789;0,000;33,927;33,930;9,316;1,787;-15,711;-9,244;-18,683;-11,301;-3,219;26,996;0,000;263,740;Inf;270,000;270,000;-13,661;3,190;-6,720;23,222
1486,000;3,670;0,974;-33,901;1,956;9,152;4,112;31,673;3,623;-37,704;-2,789;0,000;33,900;33,900;9,316;1,787;-15,798;-9,286;-18,703;-11,314;-3,219;26,996;0,000;263,740;Inf;270,000;270,000;-13,735;3,198;-6,748;23,200
1486,500;3,670;0,974;-33,901;1,956;9,152;4,112;31,673;3,623;-37,704;-2,789;0,000;33,900;33,900;9,316;1,787;-15,727;-9,268;-18,668;-11,269;-3,219;26,996;0,000;262,840;Inf;270,000;270,000;-13,775;3,206;-6,761;23,245
1487,000;3,029;0,765;-34,259;1,990;9,240;4,112;31,673;3,623;-37,704;-2,789;0,000;33,900;33,900;9,244;1,720;-15,590;-9,236;-18,625;-11,231;-3,219;26,996;0,000;262,840;Inf;270,000;270,000;-13,733;3,213;-6,766;23,260
1487,500;3,029;0,765;-34,259;1,990;9,240;4,112;31,673;3,623;-37,704;-2,789;0,000;33,900;33,900;9,244;1,720;-15,550;-9,207;-18,569;-11,190;-3,219;26,996;0,000;263,340;Inf;270,000;270,000;-13,670;3,210;-6,745;23,305
1488,000;3,029;0,765;-34,259;1,990;9,240;4,112;31,673;3,623;-37,704;-2,789;0,000;33,900;33,900;9,244;1,720;-15,582;-9,203;-18,622;-11,232;-3,219;26,996;0,000;263,340;Inf;270,000;270,000;-13,629;3,207;-6,761;23,340
1488,500;3,029;0,765;-34,259;1,990;9,240;4,112;31,673;3,623;-37,704;-2,789;0,000;33,900;33,900;9,244;1,720;-15,739;-9,297;-18,611;-11,332;-3,219;26,996;0,000;262,540;Inf;270,000;270,000;-13,660;3,204;-6,784;23,378
1489,000;3,029;0,765;-34,259;1,990;9,240;4,076;31,688;3,640;-37,727;-2,755;0,000;33,933;34,064;9,244;1,720;-15,694;-9,274;-18,607;-11,285;-3,220;26,994;0,000;262,540;Inf;270,000;270,000;-13,745;3,201;-6,782;23,425
1489,500;3,029;0,765;-34,259;1,990;9,240;4,076;31,688;3,640;-37,727;-2,755;0,000;33,900;34,100;9,244;1,720;-15,605;-9,247;-18,594;-11,254;-3,220;26,994;0,000;263,740;Inf;270,000;270,000;-13,715;3,199;-6,770;23,412
1490,000;3,237;0,836;-34,489;1,911;9,170;4,076;31,688;3,640;-37,727;-2,755;0,000;33,900;34,100;9,349;1,967;-15,571;-9,228;-18,587;-11,208;-3,220;26,994;0,000;263,740;Inf;270,000;270,000;-13,675;3,196;-6,775;23,364
1490,500;3,237;0,836;-34,489;1,911;9,170;4,076;31,688;3,640;-37,727;-2,755;0,000;33,900;34,100;9,349;1,967;-15,561;-9,211;-18,572;-11,220;-3,220;26,994;0,000;263,040;Inf;270,000;270,000;-13,648;3,196;-6,751;23,325
1491,000;3,237;0,836;-34,489;1,911;9,170;4,076;31,688;3,640;-37,727;-2,755;0,000;33,900;34,100;9,349;1,967;-15,569;-9,245;-18,561;-11,240;-3,220;26,994;0,000;263,040;Inf;270,000;270,000;-13,641;3,197;-6,764;23,261
1491,500;3,237;0,836;-34,489;1,911;9,170;4,076;31,688;3,640;-37,727;-2,755;0,000;33,900;34,100;9,349;1,967;-15,613;-9,248;-18,523;-11,270;-3,220;26,994;0,000;264,240;Inf;270,000;270,000;-13,654;3,198;-6,775;23,268
1492,000;3,237;0,836;-34,489;1,911;9,170;4,115;31,680;3,609;-37,729;-2,771;0,000;33,931;33,982;9,349;1,967;-15,647;-9,240;-18,528;-11,250;-3,229;26,999;0,000;264,240;Inf;270,000;270,000;-13,663;3,198;-6,769;23,252
1492,500;3,237;0,836;-34,489;1,911;9,170;4,115;31,680;3,609;-37,729;-2,771;0,000;33,900;34,000;9,349;1,967;-15,582;-9,213;-18,541;-11,211;-3,229;26,999;0,000;263,640;Inf;270,000;270,000;-13,666;3,199;-6,756;23,262
1493,000;3,120;0,829;-34,562;1,916;9,204;4,115;31,680;3,609;-37,729;-2,771;0,000;33,900;34,000;9,291;1,973;-15,531;-9,191;-18,537;-11,181;-3,229;26,999;0,000;263,640;Inf;270,000;270,000;-13,637;3,200;-6,754;23,292
1493,500;3,120;0,829;-34,562;1,916;9,204;4,115;31,680;3,609;-37,729;-2,771;0,000;33,900;34,000;9,291;1,973;-15,529;-9,208;-18,539;-11,208;-3,229;26,999;0,000;264,540;Inf;270,000;270,000;-13,610;3,198;-6,742;23,308
1494,000;3,120;0,829;-34,562;1,916;9,204;4,115;31,680;3,609;-37,729;-2,771;0,000;33,900;34,000;9,291;1,973;-15,673;-9,249;-18,563;-11,254;-3,229;26,999;0,000;264,540;Inf;270,000;270,000;-13,621;3,197;-6,750;23,360
1494,500;3,120;0,829;-34,562;1,916;9,204;4,115;31,680;3,609;-37,729;-2,771;0,000;33,900;34,000;9,291;1,973;-15,629;-9,243;-18,525;-11,276;-3,229;26,999;0,000;264,040;Inf;270,000;270,000;-13,685;3,196;-6,756;23,389
1495,000;3,120;0,829;-34,562;1,916;9,204;4,115;31,680;3,609;-37,729;-2,771;0,000;33,900;34,000;9,291;1,973;-15,599;-9,235;-18,541;-11,251;-3,229;26,999;0,000;264,040;Inf;270,000;270,000;-13,668;3,195;-6,777;23,389
1495,500;3,120;0,829;-34,562;1,916;9,204;4,126;31,683;3,574;-37,744;-2,773;0,000;33,935;34,015;9,291;1,973;-15,568;-9,231;-18,544;-11,213;-3,220;26,993;0,000;264,140;Inf;270,000;270,000;-13,656;3,193;-6,745;23,400
1496,000;3,120;0,829;-34,562;1,916;9,204;4,126;31,683;3,574;-37,744;-2,773;0,000;33,900;34,000;9,291;1,973;-15,524;-9,179;-18,536;-11,178;-3,220;26,993;0,000;264,140;Inf;270,000;270,000;-13,639;3,192;-6,720;23,394
1496,500;3,254;0,769;-35,209;1,894;9,288;4,126;31,683;3,574;-37,744;-2,773;0,000;33,900;34,000;9,188;1,997;-15,593;-9,204;-18,565;-11,251;-3,220;26,993;0,000;263,340;Inf;270,000;270,000;-13,604;3,191;-6,747;23,411
1497,000;3,254;0,769;-35,209;1,894;9,288;4,126;31,683;3,574;-37,744;-2,773;0,000;33,900;34,000;9,188;1,997;-15,600;-9,247;-18,506;-11,287;-3,220;26,993;0,000;263,340;Inf;270,000;270,000;-13,653;3,192;-6,732;23,389
1497,500;3,254;0,769;-35,209;1,894;9,288;4,126;31,683;3,574;-37,744;-2,773;0,000;33,900;34,000;9,188;1,997;-15,592;-9,241;-18,494;-11,245;-3,220;26,993;0,000;264,240;Inf;270,000;270,000;-13,660;3,193;-6,750;23,366
1498,000;3,254;0,769;-35,209;1,894;9,288;4,126;31,683;3,574;-37,744;-2,773;0,000;33,900;34,000;9,188;1,997;-15,598;-9,225;-18,513;-11,217;-3,220;26,993;0,000;264,240;Inf;270,000;270,000;-13,643;3,194;-6,744;23,341
1498,500;3,254;0,769;-35,209;1,894;9,288;4,117;31,689;3,587;-37,744;-2,757;0,000;33,934;33,976;9,188;1,997;-15,562;-9,201;-18,544;-11,186;-3,216;27,002;0,000;263,640;Inf;270,000;270,000;-13,638;3,195;-6,736;23,223
1499,000;3,254;0,769;-35,209;1,894;9,288;4,117;31,689;3,587;-37,744;-2,757;0,000;33,900;34,000;9,188;1,997;-15,542;-9,167;-18,543;-11,160;-3,216;27,002;0,000;263,640;Inf;270,000;270,000;-13,623;3,196;-6,731;23,208
1499,500;3,367;0,804;-35,031;1,938;9,236;4,117;31,689;3,587;-37,744;-2,757;0,000;33,900;34,000;9,274;1,736;-15,639;-9,233;-18,538;-11,245;-3,216;27,002;0,000;264,440;Inf;270,000;270,000;-13,603;3,197;-6,723;23,201
1500,000;3,367;0,804;-35,031;1,938;9,236;4,117;31,689;3,587;-37,744;-2,757;0,000;33,900;34,000;9,274;1,736;-15,668;-9,231;-18,532;-11,281;-3,216;27,002;0,000;264,440;Inf;270,000;270,000;-13,664;3,200;-6,724;23,193
1500,500;3,367;0,804;-35,031;1,938;9,236;4,117;31,689;3,587;-37,744;-2,757;0,000;33,900;34,000;9,274;1,736;-15,654;-9,215;-18,559;-11,253;-3,216;27,002;0,000;263,840;Inf;270,000;270,000;-13,678;3,202;-6,722;23,177
1501,000;3,367;0,804;-35,031;1,938;9,236;4,117;31,689;3,587;-37,744;-2,757;0,000;33,900;34,000;9,274;1,736;-15,587;-9,212;-18,553;-11,202;-3,216;27,002;0,000;263,840;Inf;270,000;270,000;-13,670;3,205;-6,741;23,164
1501,500;3,367;0,804;-35,031;1,938;9,236;4,117;31,689;3,587;-37,744;-2,757;0,000;33,900;34,000;9,274;1,736;-15,549;-9,183;-18,548;-11,193;-3,216;27,002;0,000;264,040;Inf;270,000;270,000;-13,638;3,208;-6,720;23,139
1502,000;3,367;0,804;-35,031;1,938;9,236;4,096;31,695;3,605;-37,759;-2,776;0,000;33,940;33,992;9,274;1,736;-15,510;-9,171;-18,551;-11,161;-3,230;27,001;0,000;264,040;Inf;270,000;270,000;-13,618;3,210;-6,736;23,076
1502,500;3,367;0,804;-35,031;1,938;9,236;4,096;31,695;3,605;-37,759;-2,776;0,000;33,900;34,000;9,274;1,736;-15,553;-9,199;-18,526;-11,208;-3,230;27,001;0,000;263,740;Inf;270,000;270,000;-13,598;3,213;-6,743;23,047
1503,000;3,681;0,855;-35,209;1,842;9,242;4,096;31,695;3,605;-37,759;-2,776;0,000;33,900;34,000;9,218;1,838;-15,621;-9,238;-18,514;-11,254;-3,230;27,001;0,000;263,740;Inf;270,000;270,000;-13,621;3,215;-6,746;23,043
1503,500;3,681;0,855;-35,209;1,842;9,242;4,096;31,695;3,605;-37,759;-2,776;0,000;33,900;34,000;9,218;1,838;-15,557;-9,205;-18,528;-11,199;-3,230;27,001;0,000;264,040;Inf;270,000;270,000;-13,657;3,223;-6,729;23,037
1504,000;3,681;0,855;-35,209;1,842;9,242;4,096;31,695;3,605;-37,759;-2,776;0,000;33,900;34,000;9,218;1,838;-15,534;-9,182;-18,551;-11,164;-3,230;27,001;0,000;264,040;Inf;270,000;270,000;-13,623;3,231;-6,724;23,025
1504,500;3,681;0,855;-35,209;1,842;9,242;4,096;31,695;3,605;-37,759;-2,776;0,000;33,900;34,000;9,218;1,838;-15,498;-9,161;-18,512;-11,133;-3,230;27,001;0,000;264,440;Inf;270,000;270,000;-13,608;3,238;-6,711;23,026
1505,000;3,681;0,855;-35,209;1,842;9,242;4,109;31,690;3,597;-37,714;-2,765;0,000;33,932;33,986;9,218;1,838;-15,560;-9,196;-18,552;-11,197;-3,223;27,006;0,000;264,440;Inf;270,000;270,000;-13,576;3,245;-6,718;23,047
1505,500;3,681;0,855;-35,209;1,842;9,242;4,109;31,690;3,597;-37,714;-2,765;0,000;33,900;34,000;9,218;1,838;-15,604;-9,235;-18,496;-11,274;-3,223;27,006;0,000;264,140;Inf;270,000;270,000;-13,626;3,252;-6,720;23,074
1506,000;2,891;0,797;-33,991;1,975;9,184;4,109;31,690;3,597;-37,714;-2,765;0,000;33,900;34,000;9,275;1,796;-15,595;-9,206;-18,502;-11,275;-3,223;27,006;0,000;264,140;Inf;270,000;270,000;-13,652;3,259;-6,730;23,072
1506,500;2,891;0,797;-33,991;1,975;9,184;4,109;31,690;3,597;-37,714;-2,765;0,000;33,900;34,000;9,275;1,796;-15,567;-9,230;-18,524;-11,234;-3,223;27,006;0,000;263,840;Inf;270,000;270,000;-13,645;3,253;-6,740;23,145
1507,000;2,891;0,797;-33,991;1,975;9,184;4,109;31,690;3,597;-37,714;-2,765;0,000;33,900;34,000;9,275;1,796;-15,491;-9,177;-18,490;-11,150;-3,223;27,006;0,000;263,840;Inf;270,000;270,000;-13,639;3,247;-6,704;23,189
1507,500;2,891;0,797;-33,991;1,975;9,184;4,109;31,690;3,597;-37,714;-2,765;0,000;33,900;34,000;9,275;1,796;-15,472;-9,161;-18,512;-11,141;-3,223;27,006;0,000;264,140;Inf;270,000;270,000;-13,577;3,242;-6,722;23,242
1508,000;2,891;0,797;-33,991;1,975;9,184;4,109;31,690;3,597;-37,714;-2,765;0,000;33,900;34,000;9,275;1,796;-15,590;-9,206;-18,550;-11,241;-3,223;27,006;0,000;264,140;Inf;270,000;270,000;-13,572;3,236;-6,726;23,287
1508,500;2,891;0,797;-33,991;1,975;9,184;4,122;31,702;3,622;-37,682;-2,771;0,000;33,937;33,911;9,275;1,796;-15,669;-9,266;-18,545;-11,284;-3,228;27,011;0,000;264,340;Inf;270,000;270,000;-13,647;3,230;-6,695;23,296
1509,000;2,891;0,797;-33,991;1,975;9,184;4,122;31,702;3,622;-37,682;-2,771;0,000;33,900;33,900;9,275;1,796;-15,664;-9,227;-18,592;-11,263;-3,228;27,011;0,000;264,340;Inf;270,000;270,000;-13,691;3,225;-6,725;23,294
1509,500;3,283;0,864;-33,287;1,924;9,165;4,122;31,702;3,622;-37,682;-2,771;0,000;33,900;33,900;9,502;1,861;-15,572;-9,200;-18,597;-11,193;-3,228;27,011;0,000;264,540;Inf;270,000;270,000;-13,686;3,219;-6,737;23,373
1510,000;3,283;0,864;-33,287;1,924;9,165;4,122;31,702;3,622;-37,682;-2,771;0,000;33,900;33,900;9,502;1,861;-15,534;-9,172;-18,530;-11,161;-3,228;27,011;0,000;264,540;Inf;270,000;270,000;-13,640;3,220;-6,729;23,418
1510,500;3,283;0,864;-33,287;1,924;9,165;4,122;31,702;3,622;-37,682;-2,771;0,000;33,900;33,900;9,502;1,861;-15,583;-9,201;-18,592;-11,250;-3,228;27,011;0,000;264,440;Inf;270,000;270,000;-13,599;3,221;-6,725;23,435
1511,000;3,283;0,864;-33,287;1,924;9,165;4,122;31,702;3,622;-37,682;-2,771;0,000;33,900;33,900;9,502;1,861;-15,676;-9,263;-18,570;-11,307;-3,228;27,011;0,000;264,440;Inf;270,000;270,000;-13,657;3,222;-6,729;23,422
1511,500;3,283;0,864;-33,287;1,924;9,165;4,106;31,708;3,631;-37,713;-2,786;0,000;33,936;33,975;9,502;1,861;-15,647;-9,234;-18,531;-11,267;-3,216;27,025;0,000;264,140;Inf;270,000;270,000;-13,704;3,223;-6,730;23,431
1512,000;3,283;0,864;-33,287;1,924;9,165;4,106;31,708;3,631;-37,713;-2,786;0,000;33,900;34,000;9,502;1,861;-15,581;-9,214;-18,520;-11,221;-3,216;27,025;0,000;264,140;Inf;270,000;270,000;-13,670;3,224;-6,738;23,447
1512,500;2,516;0,653;-33,733;1,957;9,136;4,106;31,708;3,631;-37,713;-2,786;0,000;33,900;34,000;9,400;1,827;-15,543;-9,184;-18,527;-11,178;-3,216;27,025;0,000;263,740;Inf;270,000;270,000;-13,634;3,225;-6,728;23,429
1513,000;2,516;0,653;-33,733;1,957;9,136;4,106;31,708;3,631;-37,713;-2,786;0,000;33,900;34,000;9,400;1,827;-15,494;-9,165;-18,518;-11,168;-3,216;27,025;0,000;263,740;Inf;270,000;270,000;-13,608;3,213;-6,725;23,447
1513,500;2,516;0,653;-33,733;1,957;9,136;4,106;31,708;3,631;-37,713;-2,786;0,000;33,900;34,000;9,400;1,827;-15,567;-9,213;-18,521;-11,218;-3,216;27,025;0,000;264,640;Inf;270,000;270,000;-13,586;3,202;-6,721;23,431
1514,000;2,516;0,653;-33,733;1,957;9,136;4,106;31,708;3,631;-37,713;-2,786;0,000;33,900;34,000;9,400;1,827;-15,567;-9,247;-18,470;-11,277;-3,216;27,025;0,000;264,640;Inf;270,000;270,000;-13,630;3,191;-6,727;23,426
1514,500;2,516;0,653;-33,733;1,957;9,136;4,106;31,708;3,631;-37,713;-2,786;0,000;33,900;34,000;9,400;1,827;-15,543;-9,218;-18,495;-11,214;-3,216;27,025;0,000;264,240;Inf;270,000;270,000;-13,640;3,180;-6,718;23,418
1515,000;2,516;0,653;-33,733;1,957;9,136;4,103;31,705;3,606;-37,724;-2,781;0,000;33,928;33,912;9,400;1,827;-15,515;-9,188;-18,491;-11,159;-3,219;27,025;0,000;264,240;Inf;270,000;270,000;-13,618;3,169;-6,725;23,416
1515,500;2,516;0,653;-33,733;1,957;9,136;4,103;31,705;3,606;-37,724;-2,781;0,000;33,900;33,900;9,400;1,827;-15,477;-9,143;-18,493;-11,123;-3,219;27,025;0,000;264,740;Inf;270,000;270,000;-13,588;3,158;-6,712;23,428
1516,000;3,625;0,881;-35,209;1,916;9,199;4,103;31,705;3,606;-37,724;-2,781;0,000;33,900;33,900;9,350;1,989;-15,454;-9,149;-18,488;-11,135;-3,219;27,025;0,000;264,740;Inf;270,000;270,000;-13,559;3,148;-6,702;23,425
1516,500;3,625;0,881;-35,209;1,916;9,199;4,103;31,705;3,606;-37,724;-2,781;0,000;33,900;33,900;9,350;1,989;-15,619;-9,202;-18,495;-11,241;-3,219;27,025;0,000;264,640;Inf;270,000;270,000;-13,556;3,155;-6,726;23,434
1517,000;3,625;0,881;-35,209;1,916;9,199;4,103;31,705;3,606;-37,724;-2,781;0,000;33,900;33,900;9,350;1,989;-15,696;-9,247;-18,497;-11,305;-3,219;27,025;0,000;264,640;Inf;270,000;270,000;-13,639;3,163;-6,713;23,418
1517,500;3,625;0,881;-35,209;1,916;9,199;4,103;31,705;3,606;-37,724;-2,781;0,000;33,900;33,900;9,350;1,989;-15,614;-9,224;-18,530;-11,232;-3,219;27,025;0,000;264,540;Inf;270,000;270,000;-13,686;3,171;-6,738;23,416
1518,000;3,625;0,881;-35,209;1,916;9,199;4,113;31,707;3,597;-37,660;-2,777;0,000;33,933;33,934;9,350;1,989;-15,488;-9,167;-18,494;-11,145;-3,224;27,020;0,000;264,540;Inf;270,000;270,000;-13,650;3,178;-6,707;23,452
1518,500;3,625;0,881;-35,209;1,916;9,199;4,113;31,707;3,597;-37,660;-2,777;0,000;33,900;33,900;9,350;1,989;-15,478;-9,154;-18,519;-11,126;-3,224;27,020;0,000;264,440;Inf;270,000;270,000;-13,573;3,186;-6,726;23,478
1519,000;3,043;0,836;-34,012;1,950;9,221;4,113;31,707;3,597;-37,660;-2,777;0,000;33,900;33,900;9,325;1,866;-15,584;-9,179;-18,501;-11,228;-3,224;27,020;0,000;264,440;Inf;270,000;270,000;-13,569;3,193;-6,710;23,411
1519,500;3,043;0,836;-34,012;1,950;9,221;4,113;31,707;3,597;-37,660;-2,777;0,000;33,900;33,900;9,325;1,866;-15,582;-9,225;-18,478;-11,259;-3,224;27,020;0,000;264,640;Inf;270,000;270,000;-13,623;3,190;-6,730;23,449
1520,000;3,043;0,836;-34,012;1,950;9,221;4,113;31,707;3,597;-37,660;-2,777;0,000;33,900;33,900;9,325;1,866;-15,612;-9,200;-18,506;-11,233;-3,224;27,020;0,000;264,640;Inf;270,000;270,000;-13,636;3,188;-6,723;23,470
1520,500;3,043;0,836;-34,012;1,950;9,221;4,113;31,707;3,597;-37,660;-2,777;0,000;33,900;33,900;9,325;1,866;-15,549;-9,181;-18,517;-11,188;-3,224;27,020;0,000;264,340;Inf;270,000;270,000;-13,638;3,185;-6,721;23,475
1521,000;3,043;0,836;-34,012;1,950;9,221;4,108;31,716;3,579;-37,671;-2,777;0,000;33,919;33,881;9,325;1,866;-15,515;-9,167;-18,515;-11,141;-3,231;27,018;0,000;264,340;Inf;270,000;270,000;-13,609;3,183;-6,704;23,467
1521,500;3,043;0,836;-34,012;1,950;9,221;4,108;31,716;3,579;-37,671;-2,777;0,000;33,900;33,900;9,325;1,866;-15,572;-9,180;-18,560;-11,199;-3,231;27,018;0,000;264,040;Inf;270,000;270,000;-13,585;3,181;-6,713;23,456
1522,000;3,043;0,836;-34,012;1,950;9,221;4,108;31,716;3,579;-37,671;-2,777;0,000;33,900;33,900;9,325;1,866;-15,624;-9,220;-18,541;-11,268;-3,231;27,018;0,000;264,040;Inf;270,000;270,000;-13,628;3,179;-6,720;23,498
1522,500;3,323;0,864;-34,529;1,951;9,198;4,108;31,716;3,579;-37,671;-2,777;0,000;33,900;33,900;9,266;1,973;-15,665;-9,231;-18,586;-11,246;-3,231;27,018;0,000;263,140;Inf;270,000;270,000;-13,663;3,176;-6,732;23,440
1523,000;3,323;0,864;-34,529;1,951;9,198;4,108;31,716;3,579;-37,671;-2,777;0,000;33,900;33,900;9,266;1,973;-15,612;-9,218;-18,569;-11,219;-3,231;27,018;0,000;263,140;Inf;270,000;270,000;-13,682;3,179;-6,720;23,448
1523,500;3,323;0,864;-34,529;1,951;9,198;4,108;31,716;3,579;-37,671;-2,777;0,000;33,900;33,900;9,266;1,973;-15,537;-9,185;-18,539;-11,169;-3,231;27,018;0,000;263,740;Inf;270,000;270,000;-13,655;3,181;-6,730;23,494
1524,000;3,323;0,864;-34,529;1,951;9,198;4,108;31,716;3,579;-37,671;-2,777;0,000;33,900;33,900;9,266;1,973;-15,518;-9,183;-18,553;-11,171;-3,231;27,018;0,000;263,740;Inf;270,000;270,000;-13,608;3,183;-6,717;23,477
1524,500;3,323;0,864;-34,529;1,951;9,198;4,068;31,706;3,623;-37,666;-2,782;0,000;33,908;33,813;9,266;1,973;-15,625;-9,195;-18,542;-11,257;-3,232;27,009;0,000;263,940;Inf;270,000;270,000;-13,606;3,186;-6,732;23,493
1525,000;3,323;0,864;-34,529;1,951;9,198;4,068;31,706;3,623;-37,666;-2,782;0,000;33,900;33,800;9,266;1,973;-15,627;-9,226;-18,500;-11,255;-3,232;27,009;0,000;263,940;Inf;270,000;270,000;-13,655;3,188;-6,735;23,461
1525,500;3,746;0,900;-35,209;1,918;9,250;4,068;31,706;3,623;-37,666;-2,782;0,000;33,900;33,800;9,279;1,973;-15,564;-9,205;-18,494;-11,193;-3,232;27,009;0,000;263,740;Inf;270,000;270,000;-13,652;3,190;-6,733;23,487
1526,000;3,746;0,900;-35,209;1,918;9,250;4,068;31,706;3,623;-37,666;-2,782;0,000;33,900;33,800;9,279;1,973;-15,555;-9,190;-18,520;-11,163;-3,232;27,009;0,000;263,740;Inf;270,000;270,000;-13,614;3,199;-6,728;23,458
1526,500;3,746;0,900;-35,209;1,918;9,250;4,068;31,706;3,623;-37,666;-2,782;0,000;33,900;33,800;9,279;1,973;-15,494;-9,152;-18,538;-11,148;-3,232;27,009;0,000;263,240;Inf;270,000;270,000;-13,607;3,208;-6,725;23,461
1527,000;3,746;0,900;-35,209;1,918;9,250;4,068;31,706;3,623;-37,666;-2,782;0,000;33,900;33,800;9,279;1,973;-15,542;-9,172;-18,529;-11,163;-3,232;27,009;0,000;263,240;Inf;270,000;270,000;-13,583;3,217;-6,719;23,475
1527,500;3,746;0,900;-35,209;1,918;9,250;4,112;31,716;3,650;-37,673;-2,784;0,000;33,918;33,885;9,279;1,973;-15,598;-9,203;-18,530;-11,256;-3,235;27,018;0,000;263,740;Inf;270,000;270,000;-13,602;3,226;-6,710;23,443
1528,000;3,746;0,900;-35,209;1,918;9,250;4,112;31,716;3,650;-37,673;-2,784;0,000;33,900;33,900;9,279;1,973;-15,588;-9,223;-18,496;-11,254;-3,235;27,018;0,000;263,740;Inf;270,000;270,000;-13,647;3,234;-6,716;23,409
1528,500;3,746;0,900;-35,209;1,918;9,250;4,112;31,716;3,650;-37,673;-2,784;0,000;33,900;33,900;9,279;1,973;-15,641;-9,213;-18,493;-11,223;-3,235;27,018;0,000;263,840;Inf;270,000;270,000;-13,640;3,243;-6,725;23,396
1529,000;3,379;0,829;-34,704;1,884;9,264;4,112;31,716;3,650;-37,673;-2,784;0,000;33,900;33,900;9,313;1,732;-15,521;-9,164;-18,510;-11,152;-3,235;27,018;0,000;263,840;Inf;270,000;270,000;-13,643;3,251;-6,699;23,381
1529,500;3,379;0,829;-34,704;1,884;9,264;4,112;31,716;3,650;-37,673;-2,784;0,000;33,900;33,900;9,313;1,732;-15,476;-9,143;-18,493;-11,126;-3,235;27,018;0,000;264,440;Inf;270,000;270,000;-13,587;3,253;-6,715;23,345
1530,000;3,379;0,829;-34,704;1,884;9,264;4,112;31,716;3,650;-37,673;-2,784;0,000;33,900;33,900;9,313;1,732;-15,511;-9,164;-18,509;-11,217;-3,235;27,018;0,000;264,440;Inf;270,000;270,000;-13,559;3,255;-6,710;23,270
1530,500;3,379;0,829;-34,704;1,884;9,264;4,112;31,716;3,650;-37,673;-2,784;0,000;33,900;33,900;9,313;1,732;-15,570;-9,218;-18,491;-11,272;-3,235;27,018;0,000;263,040;Inf;270,000;270,000;-13,600;3,257;-6,698;23,179
1531,000;3,379;0,829;-34,704;1,884;9,264;4,149;31,719;3,617;-37,715;-2,779;0,000;33,906;33,799;9,313;1,732;-15,633;-9,226;-18,466;-11,239;-3,237;27,014;0,000;263,040;Inf;270,000;270,000;-13,638;3,259;-6,713;23,100
1531,500;3,379;0,829;-34,704;1,884;9,264;4,149;31,719;3,617;-37,715;-2,779;0,000;33,900;33,800;9,313;1,732;-15,549;-9,195;-18,476;-11,186;-3,237;27,014;0,000;264,040;Inf;270,000;270,000;-13,641;3,261;-6,749;23,086
1532,000;3,379;0,829;-34,704;1,884;9,264;4,149;31,719;3,617;-37,715;-2,779;0,000;33,900;33,800;9,313;1,732;-15,486;-9,165;-18,488;-11,137;-3,237;27,014;0,000;264,040;Inf;270,000;270,000;-13,601;3,263;-6,713;23,044
1532,500;2,995;0,804;-33,935;1,974;9,165;4,149;31,719;3,617;-37,715;-2,779;0,000;33,900;33,800;9,376;1,852;-15,470;-9,142;-18,484;-11,129;-3,237;27,014;0,000;264,640;Inf;270,000;270,000;-13,569;3,265;-6,692;22,994
1533,000;2,995;0,804;-33,935;1,974;9,165;4,149;31,719;3,617;-37,715;-2,779;0,000;33,900;33,800;9,376;1,852;-15,525;-9,187;-18,507;-11,184;-3,237;27,014;0,000;264,640;Inf;270,000;270,000;-13,556;3,260;-6,697;22,994
1533,500;2,995;0,804;-33,935;1,974;9,165;4,149;31,719;3,617;-37,715;-2,779;0,000;33,900;33,800;9,376;1,852;-15,557;-9,216;-18,477;-11,281;-3,237;27,014;0,000;264,440;Inf;270,000;270,000;-13,601;3,256;-6,706;22,979
1534,000;2,995;0,804;-33,935;1,974;9,165;4,149;31,719;3,617;-37,715;-2,779;0,000;33,900;33,800;9,376;1,852;-15,592;-9,223;-18,487;-11,239;-3,237;27,014;0,000;264,440;Inf;270,000;270,000;-13,633;3,252;-6,699;22,973
1534,500;2,995;0,804;-33,935;1,974;9,165;4,088;31,719;3,587;-37,677;-2,809;0,000;33,902;33,822;9,376;1,852;-15,538;-9,188;-18,499;-11,186;-3,226;27,022;0,000;264,740;Inf;270,000;270,000;-13,635;3,248;-6,693;22,989
1535,000;2,995;0,804;-33,935;1,974;9,165;4,088;31,719;3,587;-37,677;-2,809;0,000;33,900;33,800;9,376;1,852;-15,456;-9,162;-18,490;-11,115;-3,226;27,022;0,000;264,740;Inf;270,000;270,000;-13,603;3,243;-6,719;23,002
1535,500;2,995;0,804;-33,935;1,974;9,165;4,088;31,719;3,587;-37,677;-2,809;0,000;33,900;33,800;9,376;1,852;-15,451;-9,136;-18,489;-11,139;-3,226;27,022;0,000;264,340;Inf;270,000;270,000;-13,556;3,239;-6,700;23,048
1536,000;2,956;0,744;-34,243;1,945;9,261;4,088;31,719;3,587;-37,677;-2,809;0,000;33,900;33,800;9,313;1,795;-15,592;-9,185;-18,501;-11,244;-3,226;27,022;0,000;264,340;Inf;270,000;270,000;-13,554;3,235;-6,697;23,084
1536,500;2,956;0,744;-34,243;1,945;9,261;4,088;31,719;3,587;-37,677;-2,809;0,000;33,900;33,800;9,313;1,795;-15,623;-9,238;-18,493;-11,275;-3,226;27,022;0,000;263,740;Inf;270,000;270,000;-13,630;3,231;-6,712;23,107
1537,000;2,956;0,744;-34,243;1,945;9,261;4,088;31,719;3,587;-37,677;-2,809;0,000;33,900;33,800;9,313;1,795;-15,614;-9,208;-18,515;-11,221;-3,226;27,022;0,000;263,740;Inf;270,000;270,000;-13,657;3,226;-6,702;23,153
1537,500;2,956;0,744;-34,243;1,945;9,261;4,088;31,719;3,587;-37,677;-2,809;0,000;33,900;33,800;9,313;1,795;-15,526;-9,180;-18,536;-11,155;-3,226;27,022;0,000;263,740;Inf;270,000;270,000;-13,639;3,222;-6,716;23,160
1538,000;2,956;0,744;-34,243;1,945;9,261;4,091;31,733;3,601;-37,638;-2,774;0,000;33,907;33,796;9,313;1,795;-15,505;-9,141;-18,518;-11,136;-3,220;27,027;0,000;263,740;Inf;270,000;270,000;-13,599;3,218;-6,703;23,154
1538,500;2,956;0,744;-34,243;1,945;9,261;4,091;31,733;3,601;-37,638;-2,774;0,000;33,900;33,800;9,313;1,795;-15,486;-9,148;-18,549;-11,158;-3,220;27,027;0,000;263,940;Inf;270,000;270,000;-13,575;3,213;-6,701;23,129
1539,000;2,956;0,744;-34,243;1,945;9,261;4,091;31,733;3,601;-37,638;-2,774;0,000;33,900;33,800;9,313;1,795;-15,658;-9,207;-18,599;-11,245;-3,220;27,027;0,000;263,940;Inf;270,000;270,000;-13,585;3,209;-6,700;23,098
1539,500;3,602;0,859;-35,209;1,852;9,199;4,091;31,733;3,601;-37,638;-2,774;0,000;33,900;33,800;9,274;1,972;-15,702;-9,242;-18,581;-11,305;-3,220;27,027;0,000;264,040;Inf;270,000;270,000;-13,677;3,205;-6,717;23,075
1540,000;3,602;0,859;-35,209;1,852;9,199;4,091;31,733;3,601;-37,638;-2,774;0,000;33,900;33,800;9,274;1,972;-15,644;-9,216;-18,568;-11,246;-3,220;27,027;0,000;264,040;Inf;270,000;270,000;-13,707;3,211;-6,736;23,077
1540,500;3,602;0,859;-35,209;1,852;9,199;4,091;31,733;3,601;-37,638;-2,774;0,000;33,900;33,800;9,274;1,972;-15,527;-9,191;-18,560;-11,182;-3,220;27,027;0,000;263,740;Inf;270,000;270,000;-13,668;3,218;-6,730;23,141
1541,000;3,602;0,859;-35,209;1,852;9,199;4,091;31,733;3,601;-37,638;-2,774;0,000;33,900;33,800;9,274;1,972;-15,521;-9,153;-18,548;-11,164;-3,220;27,027;0,000;263,740;Inf;270,000;270,000;-13,615;3,224;-6,704;23,155
1541,500;3,602;0,859;-35,209;1,852;9,199;4,119;31,745;3,648;-37,448;-2,769;0,000;33,908;33,727;9,274;1,972;-15,521;-9,153;-18,548;-11,164;-3,204;27,038;0,000;264,240;Inf;270,000;270,000;-13,596;3,230;-6,711;23,188
1542,000;3,602;0,859;-35,209;1,852;9,199;4,119;31,745;3,648;-37,448;-2,769;0,000;33,900;33,700;9,274;1,972;-15,621;-9,195;-18,555;-11,251;-3,204;27,038;0,000;264,240;Inf;270,000;270,000;-13,596;3,236;-6,708;23,167
1542,500;3,602;0,859;-35,209;1,852;9,199;4,119;31,745;3,648;-37,448;-2,769;0,000;33,900;33,700;9,274;1,972;-15,682;-9,249;-18,532;-11,291;-3,204;27,038;0,000;264,140;Inf;270,000;270,000;-13,656;3,242;-6,733;23,153
1543,000;3,243;0,774;-35,209;1,886;9,299;4,119;31,745;3,648;-37,448;-2,769;0,000;33,900;33,700;9,198;1,953;-15,644;-9,209;-18,554;-11,231;-3,204;27,038;0,000;264,140;Inf;270,000;270,000;-13,689;3,248;-6,737;23,168
1543,500;3,243;0,774;-35,209;1,886;9,299;4,119;31,745;3,648;-37,448;-2,769;0,000;33,900;33,700;9,198;1,953;-15,575;-9,197;-18,535;-11,175;-3,204;27,038;0,000;263,740;Inf;270,000;270,000;-13,660;3,248;-6,712;23,147
1544,000;3,243;0,774;-35,209;1,886;9,299;4,119;31,745;3,648;-37,448;-2,769;0,000;33,900;33,700;9,198;1,953;-15,491;-9,169;-18,534;-11,150;-3,204;27,038;0,000;263,740;Inf;270,000;270,000;-13,621;3,248;-6,714;23,111
1544,500;3,243;0,774;-35,209;1,886;9,299;4,119;31,745;3,648;-37,448;-2,769;0,000;33,900;33,700;9,198;1,953;-15,560;-9,197;-18,541;-11,188;-3,204;27,038;0,000;263,740;Inf;270,000;270,000;-13,586;3,248;-6,723;23,084
1545,000;3,243;0,774;-35,209;1,886;9,299;4,108;31,742;3,640;-37,213;-2,783;0,000;33,902;33,817;9,198;1,953;-15,617;-9,240;-18,507;-11,283;-3,220;27,042;0,000;263,740;Inf;270,000;270,000;-13,622;3,248;-6,727;23,048
1545,500;3,243;0,774;-35,209;1,886;9,299;4,108;31,742;3,640;-37,213;-2,783;0,000;33,900;33,800;9,198;1,953;-15,606;-9,197;-18,536;-11,228;-3,220;27,042;0,000;263,740;Inf;270,000;270,000;-13,642;3,248;-6,722;22,948
1546,000;3,243;0,774;-35,209;1,886;9,299;4,108;31,742;3,640;-37,213;-2,783;0,000;33,900;33,800;9,198;1,953;-15,535;-9,167;-18,533;-11,157;-3,220;27,042;0,000;264,040;Inf;270,000;270,000;-13,642;3,248;-6,718;22,858
1546,500;2,897;0,796;-33,540;1,901;9,201;4,108;31,742;3,640;-37,213;-2,783;0,000;33,900;33,800;9,347;1,841;-15,498;-9,156;-18,529;-11,151;-3,220;27,042;0,000;264,040;Inf;270,000;270,000;-13,598;3,248;-6,703;22,847
1547,000;2,897;0,796;-33,540;1,901;9,201;4,108;31,742;3,640;-37,213;-2,783;0,000;33,900;33,800;9,347;1,841;-15,604;-9,184;-18,518;-11,257;-3,220;27,042;0,000;263,540;Inf;270,000;270,000;-13,583;3,242;-6,722;22,812
1547,500;2,897;0,796;-33,540;1,901;9,201;4,108;31,742;3,640;-37,213;-2,783;0,000;33,900;33,800;9,347;1,841;-15,602;-9,254;-18,477;-11,269;-3,220;27,042;0,000;263,540;Inf;270,000;270,000;-13,641;3,236;-6,721;22,754
1548,000;2,897;0,796;-33,540;1,901;9,201;4,108;31,742;3,640;-37,213;-2,783;0,000;33,900;33,800;9,347;1,841;-15,609;-9,236;-18,498;-11,261;-3,220;27,042;0,000;264,340;Inf;270,000;270,000;-13,650;3,231;-6,723;22,759
1548,500;2,897;0,796;-33,540;1,901;9,201;4,131;31,734;3,590;-36,966;-2,772;0,000;33,892;33,735;9,347;1,841;-15,541;-9,200;-18,493;-11,197;-3,211;27,040;0,000;264,340;Inf;270,000;270,000;-13,651;3,225;-6,733;22,757
1549,000;2,897;0,796;-33,540;1,901;9,201;4,131;31,734;3,590;-36,966;-2,772;0,000;33,900;33,700;9,347;1,841;-15,492;-9,163;-18,484;-11,135;-3,211;27,040;0,000;264,240;Inf;270,000;270,000;-13,608;3,220;-6,735;22,767
1549,500;2,897;0,796;-33,540;1,901;9,201;4,131;31,734;3,590;-36,966;-2,772;0,000;33,900;33,700;9,347;1,841;-15,496;-9,147;-18,517;-11,154;-3,211;27,040;0,000;264,240;Inf;270,000;270,000;-13,569;3,215;-6,708;22,763
1550,000;3,759;0,900;-35,209;1,894;9,240;4,131;31,734;3,590;-36,966;-2,772;0,000;33,900;33,700;9,166;2,014;-15,586;-9,219;-18,496;-11,234;-3,211;27,040;0,000;263,940;Inf;270,000;270,000;-13,578;3,209;-6,699;22,786
1550,500;3,759;0,900;-35,209;1,894;9,240;4,131;31,734;3,590;-36,966;-2,772;0,000;33,900;33,700;9,166;2,014;-15,636;-9,224;-18,503;-11,264;-3,211;27,040;0,000;263,940;Inf;270,000;270,000;-13,634;3,218;-6,706;22,791
1551,000;3,759;0,900;-35,209;1,894;9,240;4,131;31,734;3,590;-36,966;-2,772;0,000;33,900;33,700;9,166;2,014;-15,600;-9,213;-18,501;-11,223;-3,211;27,040;0,000;264,140;Inf;270,000;270,000;-13,657;3,227;-6,715;22,791
1551,500;3,759;0,900;-35,209;1,894;9,240;4,131;31,734;3,590;-36,966;-2,772;0,000;33,900;33,700;9,166;2,014;-15,554;-9,193;-18,541;-11,169;-3,211;27,040;0,000;264,140;Inf;270,000;270,000;-13,634;3,236;-6,715;22,779
1552,000;3,759;0,900;-35,209;1,894;9,240;4,138;31,760;3,609;-36,792;-2,744;0,000;33,911;33,743;9,166;2,014;-15,503;-9,157;-18,542;-11,132;-3,202;27,059;0,000;264,540;Inf;270,000;270,000;-13,614;3,245;-6,731;22,797
1552,500;3,759;0,900;-35,209;1,894;9,240;4,138;31,760;3,609;-36,792;-2,744;0,000;33,900;33,700;9,166;2,014;-15,516;-9,167;-18,557;-11,197;-3,202;27,059;0,000;264,540;Inf;270,000;270,000;-13,584;3,253;-6,710;22,839
1553,000;3,759;0,900;-35,209;1,894;9,240;4,138;31,760;3,609;-36,792;-2,744;0,000;33,900;33,700;9,166;2,014;-15,647;-9,240;-18,546;-11,281;-3,202;27,059;0,000;264,240;Inf;270,000;270,000;-13,609;3,261;-6,712;22,845
1553,500;4,009;0,997;-34,919;1,861;9,204;4,138;31,760;3,609;-36,792;-2,744;0,000;33,900;33,700;9,288;1,992;-15,669;-9,233;-18,518;-11,292;-3,202;27,059;0,000;264,240;Inf;270,000;270,000;-13,679;3,269;-6,719;22,875
1554,000;4,009;0,997;-34,919;1,861;9,204;4,138;31,760;3,609;-36,792;-2,744;0,000;33,900;33,700;9,288;1,992;-15,565;-9,207;-18,531;-11,219;-3,202;27,059;0,000;264,740;Inf;270,000;270,000;-13,678;3,282;-6,735;22,892
1554,500;4,009;0,997;-34,919;1,861;9,204;4,138;31,760;3,609;-36,792;-2,744;0,000;33,900;33,700;9,288;1,992;-15,539;-9,198;-18,520;-11,155;-3,202;27,059;0,000;264,740;Inf;270,000;270,000;-13,630;3,293;-6,714;22,896
1555,000;4,009;0,997;-34,919;1,861;9,204;4,138;31,760;3,609;-36,792;-2,744;0,000;33,900;33,700;9,288;1,992;-15,499;-9,159;-18,511;-11,143;-3,202;27,059;0,000;264,140;Inf;270,000;270,000;-13,603;3,305;-6,707;22,929
1555,500;4,009;0,997;-34,919;1,861;9,204;4,118;31,758;3,625;-36,780;-2,745;0,000;33,902;33,776;9,288;1,992;-15,518;-9,166;-18,517;-11,191;-3,201;27,062;0,000;264,140;Inf;270,000;270,000;-13,578;3,317;-6,701;22,958
1556,000;4,009;0,997;-34,919;1,861;9,204;4,118;31,758;3,625;-36,780;-2,745;0,000;33,900;33,800;9,288;1,992;-15,671;-9,230;-18,530;-11,262;-3,201;27,062;0,000;264,140;Inf;270,000;270,000;-13,598;3,328;-6,701;22,954
1556,500;4,009;0,997;-34,919;1,861;9,204;4,118;31,758;3,625;-36,780;-2,745;0,000;33,900;33,800;9,288;1,992;-15,691;-9,234;-18,574;-11,261;-3,201;27,062;0,000;264,140;Inf;270,000;270,000;-13,673;3,339;-6,713;23,016
1557,000;3,030;0,755;-35,209;1,900;9,218;4,118;31,758;3,625;-36,780;-2,745;0,000;33,900;33,800;9,166;1,996;-15,594;-9,193;-18,570;-11,182;-3,201;27,062;0,000;264,140;Inf;270,000;270,000;-13,690;3,350;-6,731;23,092
1557,500;3,030;0,755;-35,209;1,900;9,218;4,118;31,758;3,625;-36,780;-2,745;0,000;33,900;33,800;9,166;1,996;-15,505;-9,169;-18,543;-11,146;-3,201;27,062;0,000;264,540;Inf;270,000;270,000;-13,635;3,345;-6,703;23,142
1558,000;3,030;0,755;-35,209;1,900;9,218;4,118;31,758;3,625;-36,780;-2,745;0,000;33,900;33,800;9,166;1,996;-15,562;-9,185;-18,586;-11,210;-3,201;27,062;0,000;264,540;Inf;270,000;270,000;-13,636;3,335;-6,703;23,126
1558,500;3,030;0,755;-35,209;1,900;9,218;4,118;31,758;3,625;-36,780;-2,745;0,000;33,900;33,800;9,166;1,996;-15,672;-9,248;-18,534;-11,303;-3,201;27,062;0,000;264,440;Inf;270,000;270,000;-13,636;3,335;-6,712;23,162
1559,000;3,030;0,755;-35,209;1,900;9,218;4,118;31,758;3,625;-36,780;-2,745;0,000;33,900;33,800;9,166;1,996;-15,617;-9,212;-18,546;-11,251;-3,201;27,062;0,000;264,440;Inf;270,000;270,000;-13,689;3,330;-6,711;23,219
1559,500;3,030;0,755;-35,209;1,900;9,218;4,108;31,763;3,612;-36,716;-2,755;0,000;33,913;33,824;9,166;1,996;-15,547;-9,183;-18,537;-11,188;-3,212;27,072;0,000;263,540;Inf;270,000;270,000;-13,656;3,325;-6,728;23,197
1560,000;3,030;0,755;-35,209;1,900;9,218;4,108;31,763;3,612;-36,716;-2,755;0,000;33,900;33,800;9,166;1,996;-15,518;-9,191;-18,538;-11,136;-3,212;27,072;0,000;263,540;Inf;270,000;270,000;-13,614;3,320;-6,723;23,251
1560,500;3,030;0,755;-35,209;1,900;9,218;4,108;31,763;3,612;-36,716;-2,755;0,000;33,900;33,800;9,166;1,996;-15,507;-9,158;-18,555;-11,153;-3,212;27,072;0,000;263,140;Inf;270,000;270,000;-13,596;3,315;-6,725;23,270
1561,000;3,418;0,868;-34,544;1,925;9,276;4,108;31,763;3,612;-36,716;-2,755;0,000;33,900;33,800;9,231;1,775;-15,657;-9,216;-18,594;-11,254;-3,212;27,072;0,000;263,140;Inf;270,000;270,000;-13,593;3,310;-6,705;23,255
1561,500;3,418;0,868;-34,544;1,925;9,276;4,108;31,763;3,612;-36,716;-2,755;0,000;33,900;33,800;9,231;1,775;-15,712;-9,228;-18,619;-11,266;-3,212;27,072;0,000;263,840;Inf;270,000;270,000;-13,680;3,312;-6,712;23,209
1562,000;3,418;0,868;-34,544;1,925;9,276;4,108;31,763;3,612;-36,716;-2,755;0,000;33,900;33,800;9,231;1,775;-15,627;-9,225;-18,619;-11,236;-3,212;27,072;0,000;263,840;Inf;270,000;270,000;-13,706;3,314;-6,728;23,169
1562,500;3,418;0,868;-34,544;1,925;9,276;4,108;31,763;3,612;-36,716;-2,755;0,000;33,900;33,800;9,231;1,775;-15,540;-9,182;-18,578;-11,184;-3,212;27,072;0,000;264,540;Inf;270,000;270,000;-13,677;3,316;-6,727;23,241
1563,000;3,418;0,868;-34,544;1,925;9,276;4,182;31,786;3,623;-36,667;-2,763;0,000;33,928;33,779;9,231;1,775;-15,552;-9,183;-18,577;-11,167;-3,207;27,081;0,000;264,540;Inf;270,000;270,000;-13,621;3,317;-6,712;23,262
1563,500;3,418;0,868;-34,544;1,925;9,276;4,182;31,786;3,623;-36,667;-2,763;0,000;33,900;33,800;9,231;1,775;-15,620;-9,198;-18,615;-11,243;-3,207;27,081;0,000;264,440;Inf;270,000;270,000;-13,620;3,319;-6,707;23,276
1564,000;3,418;0,868;-34,544;1,925;9,276;4,182;31,786;3,623;-36,667;-2,763;0,000;33,900;33,800;9,231;1,775;-15,672;-9,252;-18,573;-11,273;-3,207;27,081;0,000;264,440;Inf;270,000;270,000;-13,669;3,321;-6,711;23,338
1564,500;3,330;0,858;-33,921;1,902;9,202;4,182;31,786;3,623;-36,667;-2,763;0,000;33,900;33,800;9,328;1,699;-15,651;-9,210;-18,565;-11,242;-3,207;27,081;0,000;264,540;Inf;270,000;270,000;-13,692;3,322;-6,733;23,400
1565,000;3,330;0,858;-33,921;1,902;9,202;4,182;31,786;3,623;-36,667;-2,763;0,000;33,900;33,800;9,328;1,699;-15,580;-9,194;-18,531;-11,197;-3,207;27,081;0,000;264,540;Inf;270,000;270,000;-13,667;3,322;-6,743;23,449
1565,500;3,330;0,858;-33,921;1,902;9,202;4,182;31,786;3,623;-36,667;-2,763;0,000;33,900;33,800;9,328;1,699;-15,580;-9,194;-18,531;-11,197;-3,207;27,081;0,000;264,340;Inf;270,000;270,000;-13,625;3,322;-6,712;23,496
1566,000;3,330;0,858;-33,921;1,902;9,202;4,182;31,786;3,623;-36,667;-2,763;0,000;33,900;33,800;9,328;1,699;-15,507;-9,186;-18,551;-11,159;-3,207;27,081;0,000;264,340;Inf;270,000;270,000;-13,625;3,323;-6,725;23,457
1566,500;3,330;0,858;-33,921;1,902;9,202;4,160;31,783;3,600;-36,610;-2,756;0,000;33,927;33,841;9,328;1,699;-15,614;-9,203;-18,565;-11,239;-3,203;27,074;0,000;263,240;Inf;270,000;270,000;-13,601;3,323;-6,725;23,457
1567,000;3,330;0,858;-33,921;1,902;9,202;4,160;31,783;3,600;-36,610;-2,756;0,000;33,900;33,800;9,328;1,699;-15,646;-9,212;-18,546;-11,245;-3,203;27,074;0,000;263,240;Inf;270,000;270,000;-13,655;3,323;-6,722;23,319
1567,500;3,330;0,858;-33,921;1,902;9,202;4,160;31,783;3,600;-36,610;-2,756;0,000;33,900;33,800;9,328;1,699;-15,604;-9,217;-18,547;-11,215;-3,203;27,074;0,000;263,340;Inf;270,000;270,000;-13,662;3,323;-6,729;23,244
1568,000;3,232;0,867;-33,908;1,958;9,157;4,160;31,783;3,600;-36,610;-2,756;0,000;33,900;33,800;9,340;1,763;-15,557;-9,194;-18,558;-11,176;-3,203;27,074;0,000;263,340;Inf;270,000;270,000;-13,646;3,323;-6,740;23,176
1568,500;3,232;0,867;-33,908;1,958;9,157;4,160;31,783;3,600;-36,610;-2,756;0,000;33,900;33,800;9,340;1,763;-15,508;-9,184;-18,535;-11,155;-3,203;27,074;0,000;262,240;Inf;270,000;270,000;-13,621;3,322;-6,696;23,166
1569,000;3,232;0,867;-33,908;1,958;9,157;4,160;31,783;3,600;-36,610;-2,756;0,000;33,900;33,800;9,340;1,763;-15,586;-9,169;-18,576;-11,193;-3,203;27,074;0,000;262,240;Inf;270,000;270,000;-13,596;3,320;-6,707;23,109
1569,500;3,232;0,867;-33,908;1,958;9,157;4,160;31,783;3,600;-36,610;-2,756;0,000;33,900;33,800;9,340;1,763;-15,685;-9,210;-18,607;-11,252;-3,203;27,074;0,000;263,540;Inf;270,000;270,000;-13,631;3,319;-6,710;23,069
1570,000;3,232;0,867;-33,908;1,958;9,157;4,154;31,795;3,590;-36,571;-2,766;0,000;33,946;33,861;9,340;1,763;-15,716;-9,233;-18,637;-11,272;-3,201;27,089;0,000;263,540;Inf;270,000;270,000;-13,689;3,317;-6,722;23,028
