t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1570,500;3,232;0,867;-33,908;1,958;9,157;4,154;31,795;3,590;-36,571;-2,766;0,000;33,900;33,900;9,340;1,763;-15,716;-9,233;-18,637;-11,272;-3,201;27,089;0,000;262,540;Inf;270,000;270,000;-13,715;3,316;-6,730;23,019
1571,000;3,232;0,867;-33,908;1,958;9,157;4,154;31,795;3,590;-36,571;-2,766;0,000;33,900;33,900;9,340;1,763;-15,578;-9,194;-18,598;-11,198;-3,201;27,089;0,000;262,540;Inf;270,000;270,000;-13,715;3,314;-6,704;23,055
1571,500;2,670;0,681;-34,111;1,931;9,200;4,154;31,795;3,590;-36,571;-2,766;0,000;33,900;33,900;9,334;1,708;-15,524;-9,182;-18,557;-11,172;-3,201;27,089;0,000;264,240;Inf;270,000;270,000;-13,642;3,313;-6,721;23,037
1572,000;2,670;0,681;-34,111;1,931;9,200;4,154;31,795;3,590;-36,571;-2,766;0,000;33,900;33,900;9,334;1,708;-15,624;-9,199;-18,613;-11,237;-3,201;27,089;0,000;264,240;Inf;270,000;270,000;-13,609;3,303;-6,724;23,018
1572,500;2,670;0,681;-34,111;1,931;9,200;4,154;31,795;3,590;-36,571;-2,766;0,000;33,900;33,900;9,334;1,708;-15,746;-9,251;-18,601;-11,307;-3,201;27,089;0,000;263,340;Inf;270,000;270,000;-13,668;3,292;-6,712;23,019
1573,000;2,670;0,681;-34,111;1,931;9,200;4,154;31,795;3,590;-36,571;-2,766;0,000;33,900;33,900;9,334;1,708;-15,640;-9,230;-18,566;-11,255;-3,201;27,089;0,000;263,340;Inf;270,000;270,000;-13,726;3,282;-6,732;22,997
1573,500;2,670;0,681;-34,111;1,931;9,200;4,154;31,795;3,590;-36,571;-2,766;0,000;33,900;33,900;9,334;1,708;-15,596;-9,213;-18,592;-11,207;-3,201;27,089;0,000;263,940;Inf;270,000;270,000;-13,673;3,272;-6,732;22,997
1574,000;2,670;0,681;-34,111;1,931;9,200;4,109;31,798;3,601;-36,643;-2,762;0,000;33,945;33,877;9,334;1,708;-15,569;-9,202;-18,576;-11,164;-3,204;27,086;0,000;263,940;Inf;270,000;270,000;-13,652;3,262;-6,736;23,002
1574,500;2,670;0,681;-34,111;1,931;9,200;4,109;31,798;3,601;-36,643;-2,762;0,000;33,900;33,900;9,334;1,708;-15,534;-9,197;-18,570;-11,181;-3,204;27,086;0,000;264,240;Inf;270,000;270,000;-13,628;3,252;-6,707;23,018
1575,000;2,670;0,681;-34,111;1,931;9,200;4,109;31,798;3,601;-36,643;-2,762;0,000;33,900;33,900;9,334;1,708;-15,692;-9,235;-18,588;-11,278;-3,204;27,086;0,000;264,240;Inf;270,000;270,000;-13,620;3,243;-6,751;22,945
1575,500;3,824;0,921;-35,209;1,862;9,306;4,109;31,798;3,601;-36,643;-2,762;0,000;33,900;33,900;9,120;1,951;-15,676;-9,258;-18,602;-11,283;-3,204;27,086;0,000;264,040;Inf;270,000;270,000;-13,698;3,233;-6,731;22,892
1576,000;3,824;0,921;-35,209;1,862;9,306;4,109;31,798;3,601;-36,643;-2,762;0,000;33,900;33,900;9,120;1,951;-15,650;-9,234;-18,588;-11,243;-3,204;27,086;0,000;264,040;Inf;270,000;270,000;-13,705;3,243;-6,751;22,854
1576,500;3,824;0,921;-35,209;1,862;9,306;4,109;31,798;3,601;-36,643;-2,762;0,000;33,900;33,900;9,120;1,951;-15,556;-9,215;-18,561;-11,190;-3,204;27,086;0,000;264,040;Inf;270,000;270,000;-13,679;3,253;-6,713;22,776
1577,000;3,824;0,921;-35,209;1,862;9,306;4,109;31,798;3,601;-36,643;-2,762;0,000;33,900;33,900;9,120;1,951;-15,485;-9,165;-18,521;-11,160;-3,204;27,086;0,000;264,040;Inf;270,000;270,000;-13,631;3,262;-6,719;22,752
1577,500;3,824;0,921;-35,209;1,862;9,306;4,172;31,813;3,599;-36,577;-2,724;0,000;33,965;33,887;9,120;1,951;-15,660;-9,213;-18,598;-11,256;-3,192;27,093;0,000;263,540;Inf;270,000;270,000;-13,583;3,271;-6,696;22,733
1578,000;3,824;0,921;-35,209;1,862;9,306;4,172;31,813;3,599;-36,577;-2,724;0,000;34,000;33,900;9,120;1,951;-15,734;-9,249;-18,595;-11,282;-3,192;27,093;0,000;263,540;Inf;270,000;270,000;-13,682;3,280;-6,712;22,684
1578,500;3,549;0,887;-35,209;1,825;9,234;4,172;31,813;3,599;-36,577;-2,724;0,000;34,000;33,900;9,248;2,096;-15,685;-9,231;-18,572;-11,248;-3,192;27,093;0,000;263,440;Inf;270,000;270,000;-13,715;3,289;-6,725;22,655
1579,000;3,549;0,887;-35,209;1,825;9,234;4,172;31,813;3,599;-36,577;-2,724;0,000;34,000;33,900;9,248;2,096;-15,587;-9,196;-18,559;-11,196;-3,192;27,093;0,000;263,440;Inf;270,000;270,000;-13,684;3,293;-6,727;22,671
1579,500;3,549;0,887;-35,209;1,825;9,234;4,172;31,813;3,599;-36,577;-2,724;0,000;34,000;33,900;9,248;2,096;-15,506;-9,178;-18,525;-11,142;-3,192;27,093;0,000;263,940;Inf;270,000;270,000;-13,635;3,298;-6,719;22,721
1580,000;3,549;0,887;-35,209;1,825;9,234;4,172;31,813;3,599;-36,577;-2,724;0,000;34,000;33,900;9,248;2,096;-15,531;-9,187;-18,544;-11,181;-3,192;27,093;0,000;263,940;Inf;270,000;270,000;-13,588;3,302;-6,731;22,755
1580,500;3,549;0,887;-35,209;1,825;9,234;4,108;31,810;3,609;-36,541;-2,772;0,000;33,968;33,971;9,248;2,096;-15,616;-9,241;-18,529;-11,245;-3,209;27,095;0,000;263,840;Inf;270,000;270,000;-13,611;3,306;-6,724;22,699
1581,000;3,549;0,887;-35,209;1,825;9,234;4,108;31,810;3,609;-36,541;-2,772;0,000;34,000;34,000;9,248;2,096;-15,587;-9,205;-18,495;-11,231;-3,209;27,095;0,000;263,840;Inf;270,000;270,000;-13,658;3,310;-6,718;22,700
1581,500;3,549;0,887;-35,209;1,825;9,234;4,108;31,810;3,609;-36,541;-2,772;0,000;34,000;34,000;9,248;2,096;-15,540;-9,166;-18,496;-11,169;-3,209;27,095;0,000;263,640;Inf;270,000;270,000;-13,630;3,314;-6,729;22,721
1582,000;3,045;0,797;-33,668;1,917;9,150;4,108;31,810;3,609;-36,541;-2,772;0,000;34,000;34,000;9,443;1,807;-15,516;-9,151;-18,494;-11,144;-3,209;27,095;0,000;263,640;Inf;270,000;270,000;-13,593;3,318;-6,731;22,731
1582,500;3,045;0,797;-33,668;1,917;9,150;4,108;31,810;3,609;-36,541;-2,772;0,000;34,000;34,000;9,443;1,807;-15,491;-9,142;-18,517;-11,128;-3,209;27,095;0,000;263,640;Inf;270,000;270,000;-13,576;3,313;-6,693;22,719
1583,000;3,045;0,797;-33,668;1,917;9,150;4,108;31,810;3,609;-36,541;-2,772;0,000;34,000;34,000;9,443;1,807;-15,559;-9,164;-18,500;-11,185;-3,209;27,095;0,000;263,640;Inf;270,000;270,000;-13,570;3,309;-6,711;22,736
1583,500;3,045;0,797;-33,668;1,917;9,150;4,108;31,810;3,609;-36,541;-2,772;0,000;34,000;34,000;9,443;1,807;-15,577;-9,202;-18,508;-11,218;-3,209;27,095;0,000;263,740;Inf;270,000;270,000;-13,602;3,304;-6,702;22,761
1584,000;3,045;0,797;-33,668;1,917;9,150;4,123;31,823;3,600;-36,623;-2,774;0,000;33,977;33,962;9,443;1,807;-15,562;-9,194;-18,464;-11,212;-3,204;27,095;0,000;263,740;Inf;270,000;270,000;-13,626;3,300;-6,712;22,757
1584,500;3,045;0,797;-33,668;1,917;9,150;4,123;31,823;3,600;-36,623;-2,774;0,000;34,000;34,000;9,443;1,807;-15,516;-9,171;-18,508;-11,152;-3,204;27,095;0,000;263,840;Inf;270,000;270,000;-13,608;3,296;-6,703;22,729
1585,000;2,724;0,689;-35,209;1,912;9,200;4,123;31,823;3,600;-36,623;-2,774;0,000;34,000;34,000;9,259;1,943;-15,483;-9,140;-18,496;-11,104;-3,204;27,095;0,000;263,840;Inf;270,000;270,000;-13,587;3,292;-6,691;22,710
1585,500;2,724;0,689;-35,209;1,912;9,200;4,123;31,823;3,600;-36,623;-2,774;0,000;34,000;34,000;9,259;1,943;-15,516;-9,152;-18,508;-11,131;-3,204;27,095;0,000;263,740;Inf;270,000;270,000;-13,556;3,283;-6,689;22,769
1586,000;2,724;0,689;-35,209;1,912;9,200;4,123;31,823;3,600;-36,623;-2,774;0,000;34,000;34,000;9,259;1,943;-15,566;-9,193;-18,521;-11,237;-3,204;27,095;0,000;263,740;Inf;270,000;270,000;-13,577;3,273;-6,675;22,798
1586,500;2,724;0,689;-35,209;1,912;9,200;4,123;31,823;3,600;-36,623;-2,774;0,000;34,000;34,000;9,259;1,943;-15,583;-9,193;-18,495;-11,258;-3,204;27,095;0,000;263,840;Inf;270,000;270,000;-13,629;3,264;-6,683;22,831
1587,000;2,724;0,689;-35,209;1,912;9,200;4,157;31,826;3,607;-36,581;-2,756;0,000;33,987;33,886;9,259;1,943;-15,608;-9,197;-18,487;-11,209;-3,203;27,098;0,000;263,840;Inf;270,000;270,000;-13,632;3,255;-6,698;22,875
1587,500;2,724;0,689;-35,209;1,912;9,200;4,157;31,826;3,607;-36,581;-2,756;0,000;34,000;33,900;9,259;1,943;-15,536;-9,164;-18,517;-11,145;-3,203;27,098;0,000;263,940;Inf;270,000;270,000;-13,625;3,247;-6,698;22,876
1588,000;3,019;0,757;-35,181;1,872;9,081;4,157;31,826;3,607;-36,581;-2,756;0,000;34,000;33,900;9,231;1,972;-15,493;-9,144;-18,488;-11,129;-3,203;27,098;0,000;263,940;Inf;270,000;270,000;-13,590;3,238;-6,674;22,915
1588,500;3,019;0,757;-35,181;1,872;9,081;4,157;31,826;3,607;-36,581;-2,756;0,000;34,000;33,900;9,231;1,972;-15,585;-9,157;-18,488;-11,178;-3,203;27,098;0,000;263,840;Inf;270,000;270,000;-13,564;3,235;-6,654;22,927
1589,000;3,019;0,757;-35,181;1,872;9,081;4,157;31,826;3,607;-36,581;-2,756;0,000;34,000;33,900;9,231;1,972;-15,545;-9,200;-18,425;-11,246;-3,203;27,098;0,000;263,840;Inf;270,000;270,000;-13,602;3,231;-6,674;22,928
1589,500;3,019;0,757;-35,181;1,872;9,081;4,157;31,826;3,607;-36,581;-2,756;0,000;34,000;33,900;9,231;1,972;-15,534;-9,177;-18,443;-11,211;-3,203;27,098;0,000;263,840;Inf;270,000;270,000;-13,604;3,228;-6,672;22,925
1590,000;3,019;0,757;-35,181;1,872;9,081;4,157;31,826;3,607;-36,581;-2,756;0,000;34,000;33,900;9,231;1,972;-15,515;-9,175;-18,461;-11,142;-3,203;27,098;0,000;263,840;Inf;270,000;270,000;-13,591;3,224;-6,670;22,899
1590,500;3,019;0,757;-35,181;1,872;9,081;4,145;31,830;3,596;-36,588;-2,764;0,000;33,993;34,013;9,231;1,972;-15,496;-9,147;-18,472;-11,105;-3,202;27,110;0,000;263,840;Inf;270,000;270,000;-13,574;3,221;-6,663;22,886
1591,000;3,019;0,757;-35,181;1,872;9,081;4,145;31,830;3,596;-36,588;-2,764;0,000;34,000;34,000;9,231;1,972;-15,448;-9,131;-18,485;-11,098;-3,202;27,110;0,000;263,840;Inf;270,000;270,000;-13,555;3,217;-6,662;22,879
1591,500;3,134;0,797;-34,806;1,914;9,258;4,145;31,830;3,596;-36,588;-2,764;0,000;34,000;34,000;9,241;1,809;-15,477;-9,114;-18,503;-11,120;-3,202;27,110;0,000;263,840;Inf;270,000;270,000;-13,541;3,214;-6,655;22,874
1592,000;3,134;0,797;-34,806;1,914;9,258;4,145;31,830;3,596;-36,588;-2,764;0,000;34,000;34,000;9,241;1,809;-15,599;-9,188;-18,494;-11,199;-3,202;27,110;0,000;263,840;Inf;270,000;270,000;-13,554;3,213;-6,647;22,934
1592,500;3,134;0,797;-34,806;1,914;9,258;4,145;31,830;3,596;-36,588;-2,764;0,000;34,000;34,000;9,241;1,809;-15,580;-9,178;-18,483;-11,185;-3,202;27,110;0,000;263,840;Inf;270,000;270,000;-13,620;3,212;-6,678;22,937
1593,000;3,134;0,797;-34,806;1,914;9,258;4,145;31,830;3,596;-36,588;-2,764;0,000;34,000;34,000;9,241;1,809;-15,542;-9,148;-18,491;-11,134;-3,202;27,110;0,000;263,840;Inf;270,000;270,000;-13,607;3,210;-6,684;22,887
1593,500;3,134;0,797;-34,806;1,914;9,258;4,136;31,841;3,611;-36,566;-2,760;0,000;34,000;34,025;9,241;1,809;-15,515;-9,132;-18,486;-11,104;-3,208;27,109;0,000;263,940;Inf;270,000;270,000;-13,579;3,209;-6,680;22,850
1594,000;3,134;0,797;-34,806;1,914;9,258;4,136;31,841;3,611;-36,566;-2,760;0,000;34,000;34,000;9,241;1,809;-15,506;-9,131;-18,493;-11,133;-3,208;27,109;0,000;263,940;Inf;270,000;270,000;-13,559;3,208;-6,665;22,838
1594,500;3,279;0,870;-33,147;1,921;9,086;4,136;31,841;3,611;-36,566;-2,760;0,000;34,000;34,000;9,405;1,868;-15,547;-9,166;-18,500;-11,181;-3,208;27,109;0,000;263,540;Inf;270,000;270,000;-13,566;3,207;-6,669;22,786
1595,000;3,279;0,870;-33,147;1,921;9,086;4,136;31,841;3,611;-36,566;-2,760;0,000;34,000;34,000;9,405;1,868;-15,623;-9,192;-18,477;-11,215;-3,208;27,109;0,000;263,540;Inf;270,000;270,000;-13,598;3,208;-6,685;22,723
1595,500;3,279;0,870;-33,147;1,921;9,086;4,136;31,841;3,611;-36,566;-2,760;0,000;34,000;34,000;9,405;1,868;-15,533;-9,176;-18,491;-11,178;-3,208;27,109;0,000;264,440;Inf;270,000;270,000;-13,627;3,209;-6,677;22,761
1596,000;3,279;0,870;-33,147;1,921;9,086;4,136;31,841;3,611;-36,566;-2,760;0,000;34,000;34,000;9,405;1,868;-15,479;-9,138;-18,476;-11,115;-3,208;27,109;0,000;264,440;Inf;270,000;270,000;-13,594;3,210;-6,676;22,836
1596,500;3,279;0,870;-33,147;1,921;9,086;4,136;31,841;3,611;-36,566;-2,760;0,000;34,000;34,000;9,405;1,868;-15,470;-9,122;-18,471;-11,086;-3,208;27,109;0,000;264,540;Inf;270,000;270,000;-13,552;3,211;-6,679;22,877
1597,000;3,279;0,870;-33,147;1,921;9,086;4,116;31,854;3,602;-36,571;-2,765;0,000;34,020;33,992;9,405;1,868;-15,508;-9,136;-18,483;-11,161;-3,198;27,115;0,000;264,540;Inf;270,000;270,000;-13,537;3,212;-6,664;22,912
1597,500;3,279;0,870;-33,147;1,921;9,086;4,116;31,854;3,602;-36,571;-2,765;0,000;34,000;34,000;9,405;1,868;-15,559;-9,183;-18,439;-11,230;-3,198;27,115;0,000;264,640;Inf;270,000;270,000;-13,572;3,213;-6,683;22,966
1598,000;3,062;0,814;-33,409;1,958;9,151;4,116;31,854;3,602;-36,571;-2,765;0,000;34,000;34,000;9,485;1,857;-15,587;-9,178;-18,435;-11,220;-3,198;27,115;0,000;264,640;Inf;270,000;270,000;-13,603;3,215;-6,665;22,882
1598,500;3,062;0,814;-33,409;1,958;9,151;4,116;31,854;3,602;-36,571;-2,765;0,000;34,000;34,000;9,485;1,857;-15,535;-9,160;-18,450;-11,140;-3,198;27,115;0,000;264,240;Inf;270,000;270,000;-13,605;3,212;-6,683;22,884
1599,000;3,062;0,814;-33,409;1,958;9,151;4,116;31,854;3,602;-36,571;-2,765;0,000;34,000;34,000;9,485;1,857;-15,439;-9,107;-18,453;-11,098;-3,198;27,115;0,000;264,240;Inf;270,000;270,000;-13,571;3,210;-6,676;22,951
1599,500;3,062;0,814;-33,409;1,958;9,151;4,116;31,854;3,602;-36,571;-2,765;0,000;34,000;34,000;9,485;1,857;-15,485;-9,113;-18,488;-11,114;-3,198;27,115;0,000;264,240;Inf;270,000;270,000;-13,524;3,207;-6,654;22,984
1600,000;3,062;0,814;-33,409;1,958;9,151;4,089;31,869;3,635;-36,533;-2,742;0,000;34,026;34,066;9,485;1,857;-15,561;-9,151;-18,478;-11,225;-3,196;27,125;0,000;264,240;Inf;270,000;270,000;-13,550;3,205;-6,644;23,029
1600,500;3,062;0,814;-33,409;1,958;9,151;4,089;31,869;3,635;-36,533;-2,742;0,000;34,000;34,100;9,485;1,857;-15,545;-9,174;-18,416;-11,219;-3,196;27,125;0,000;262,740;Inf;270,000;270,000;-13,604;3,202;-6,665;23,034
1601,000;3,457;0,884;-34,300;1,942;9,256;4,089;31,869;3,635;-36,533;-2,742;0,000;34,000;34,100;9,335;1,789;-15,584;-9,159;-18,430;-11,180;-3,196;27,125;0,000;262,740;Inf;270,000;270,000;-13,589;3,200;-6,668;23,039
1601,500;3,457;0,884;-34,300;1,942;9,256;4,089;31,869;3,635;-36,533;-2,742;0,000;34,000;34,100;9,335;1,789;-15,526;-9,145;-18,474;-11,138;-3,196;27,125;0,000;263,140;Inf;270,000;270,000;-13,588;3,204;-6,669;22,992
1602,000;3,457;0,884;-34,300;1,942;9,256;4,089;31,869;3,635;-36,533;-2,742;0,000;34,000;34,100;9,335;1,789;-15,483;-9,135;-18,452;-11,077;-3,196;27,125;0,000;263,140;Inf;270,000;270,000;-13,571;3,209;-6,635;22,935
1602,500;3,457;0,884;-34,300;1,942;9,256;4,089;31,869;3,635;-36,533;-2,742;0,000;34,000;34,100;9,335;1,789;-15,554;-9,157;-18,480;-11,173;-3,196;27,125;0,000;263,540;Inf;270,000;270,000;-13,537;3,213;-6,642;22,885
1603,000;3,457;0,884;-34,300;1,942;9,256;4,089;31,869;3,635;-36,533;-2,742;0,000;34,000;34,100;9,335;1,789;-15,586;-9,182;-18,431;-11,227;-3,196;27,125;0,000;263,540;Inf;270,000;270,000;-13,591;3,217;-6,656;22,854
1603,500;3,457;0,884;-34,300;1,942;9,256;4,127;31,865;3,597;-36,554;-2,764;0,000;34,028;34,038;9,335;1,789;-15,553;-9,184;-18,441;-11,186;-3,210;27,122;0,000;263,640;Inf;270,000;270,000;-13,607;3,221;-6,652;22,817
1604,000;3,457;0,884;-34,300;1,942;9,256;4,127;31,865;3,597;-36,554;-2,764;0,000;34,000;34,000;9,335;1,789;-15,519;-9,144;-18,445;-11,147;-3,210;27,122;0,000;263,640;Inf;270,000;270,000;-13,591;3,224;-6,677;22,842
1604,500;2,895;0,761;-33,879;1,977;9,205;4,127;31,865;3,597;-36,554;-2,764;0,000;34,000;34,000;9,334;1,727;-15,483;-9,122;-18,465;-11,103;-3,210;27,122;0,000;263,740;Inf;270,000;270,000;-13,564;3,228;-6,665;22,854
1605,000;2,895;0,761;-33,879;1,977;9,205;4,127;31,865;3,597;-36,554;-2,764;0,000;34,000;34,000;9,334;1,727;-15,459;-9,106;-18,455;-11,101;-3,210;27,122;0,000;263,740;Inf;270,000;270,000;-13,543;3,223;-6,648;22,967
1605,500;2,895;0,761;-33,879;1,977;9,205;4,127;31,865;3,597;-36,554;-2,764;0,000;34,000;34,000;9,334;1,727;-15,501;-9,160;-18,413;-11,175;-3,210;27,122;0,000;263,740;Inf;270,000;270,000;-13,530;3,217;-6,674;23,012
1606,000;2,895;0,761;-33,879;1,977;9,205;4,127;31,865;3,597;-36,554;-2,764;0,000;34,000;34,000;9,334;1,727;-15,509;-9,176;-18,385;-11,213;-3,210;27,122;0,000;263,740;Inf;270,000;270,000;-13,562;3,212;-6,660;23,026
1606,500;2,895;0,761;-33,879;1,977;9,205;4,143;31,868;3,617;-36,524;-2,773;0,000;34,049;34,076;9,334;1,727;-15,484;-9,139;-18,446;-11,136;-3,201;27,127;0,000;264,340;Inf;270,000;270,000;-13,571;3,207;-6,672;23,081
1607,000;2,895;0,761;-33,879;1,977;9,205;4,143;31,868;3,617;-36,524;-2,773;0,000;34,000;34,100;9,334;1,727;-15,451;-9,114;-18,427;-11,077;-3,201;27,127;0,000;264,340;Inf;270,000;270,000;-13,551;3,202;-6,665;23,111
1607,500;2,774;0,775;-34,017;1,919;9,205;4,143;31,868;3,617;-36,524;-2,773;0,000;34,000;34,100;9,351;1,882;-15,416;-9,109;-18,438;-11,065;-3,201;27,127;0,000;264,440;Inf;270,000;270,000;-13,517;3,197;-6,646;23,170
1608,000;2,774;0,775;-34,017;1,919;9,205;4,143;31,868;3,617;-36,524;-2,773;0,000;34,000;34,100;9,351;1,882;-15,558;-9,144;-18,440;-11,184;-3,201;27,127;0,000;264,440;Inf;270,000;270,000;-13,507;3,190;-6,641;23,187
1608,500;2,774;0,775;-34,017;1,919;9,205;4,143;31,868;3,617;-36,524;-2,773;0,000;34,000;34,100;9,351;1,882;-15,537;-9,185;-18,411;-11,214;-3,201;27,127;0,000;264,140;Inf;270,000;270,000;-13,582;3,183;-6,653;23,223
1609,000;2,774;0,775;-34,017;1,919;9,205;4,143;31,868;3,617;-36,524;-2,773;0,000;34,000;34,100;9,351;1,882;-15,527;-9,148;-18,417;-11,167;-3,201;27,127;0,000;264,140;Inf;270,000;270,000;-13,587;3,176;-6,645;23,262
1609,500;2,774;0,775;-34,017;1,919;9,205;4,100;31,876;3,622;-36,484;-2,778;0,000;34,049;34,090;9,351;1,882;-15,511;-9,148;-18,425;-11,117;-3,210;27,131;0,000;264,240;Inf;270,000;270,000;-13,565;3,170;-6,664;23,236
1610,000;2,774;0,775;-34,017;1,919;9,205;4,100;31,876;3,622;-36,484;-2,778;0,000;34,000;34,100;9,351;1,882;-15,422;-9,104;-18,456;-11,051;-3,210;27,131;0,000;264,240;Inf;270,000;270,000;-13,550;3,163;-6,650;23,249
1610,500;2,774;0,775;-34,017;1,919;9,205;4,100;31,876;3,622;-36,484;-2,778;0,000;34,000;34,100;9,351;1,882;-15,514;-9,087;-18,454;-11,125;-3,210;27,131;0,000;263,940;Inf;270,000;270,000;-13,508;3,157;-6,640;23,220
1611,000;3,397;0,858;-34,519;1,890;9,145;4,100;31,876;3,622;-36,484;-2,778;0,000;34,000;34,100;9,269;1,790;-15,518;-9,142;-18,448;-11,168;-3,210;27,131;0,000;263,940;Inf;270,000;270,000;-13,545;3,150;-6,620;23,197
1611,500;3,397;0,858;-34,519;1,890;9,145;4,100;31,876;3,622;-36,484;-2,778;0,000;34,000;34,100;9,269;1,790;-15,561;-9,171;-18,399;-11,177;-3,210;27,131;0,000;263,740;Inf;270,000;270,000;-13,569;3,155;-6,652;23,186
1612,000;3,397;0,858;-34,519;1,890;9,145;4,100;31,876;3,622;-36,484;-2,778;0,000;34,000;34,100;9,269;1,790;-15,557;-9,138;-18,426;-11,133;-3,210;27,131;0,000;263,740;Inf;270,000;270,000;-13,577;3,159;-6,664;23,175
1612,500;3,397;0,858;-34,519;1,890;9,145;4,100;31,876;3,622;-36,484;-2,778;0,000;34,000;34,100;9,269;1,790;-15,483;-9,106;-18,417;-11,067;-3,210;27,131;0,000;263,840;Inf;270,000;270,000;-13,563;3,162;-6,623;23,102
1613,000;3,397;0,858;-34,519;1,890;9,145;4,106;31,886;3,606;-36,433;-2,766;0,000;34,061;34,114;9,269;1,790;-15,364;-9,069;-18,371;-11,044;-3,196;27,135;0,000;263,840;Inf;270,000;270,000;-13,518;3,166;-6,618;23,047
1613,500;3,397;0,858;-34,519;1,890;9,145;4,106;31,886;3,606;-36,433;-2,766;0,000;34,100;34,100;9,269;1,790;-15,514;-9,114;-18,388;-11,141;-3,196;27,135;0,000;263,640;Inf;270,000;270,000;-13,462;3,170;-6,632;23,014
1614,000;3,835;0,903;-35,209;1,899;9,261;4,106;31,886;3,606;-36,433;-2,766;0,000;34,100;34,100;9,218;1,818;-15,541;-9,141;-18,400;-11,159;-3,196;27,135;0,000;263,640;Inf;270,000;270,000;-13,539;3,174;-6,637;22,983
1614,500;3,835;0,903;-35,209;1,899;9,261;4,106;31,886;3,606;-36,433;-2,766;0,000;34,100;34,100;9,218;1,818;-15,522;-9,134;-18,427;-11,155;-3,196;27,135;0,000;263,440;Inf;270,000;270,000;-13,560;3,185;-6,624;22,941
1615,000;3,835;0,903;-35,209;1,899;9,261;4,106;31,886;3,606;-36,433;-2,766;0,000;34,100;34,100;9,218;1,818;-15,462;-9,123;-18,433;-11,092;-3,196;27,135;0,000;263,440;Inf;270,000;270,000;-13,559;3,195;-6,633;22,935
1615,500;3,835;0,903;-35,209;1,899;9,261;4,106;31,886;3,606;-36,433;-2,766;0,000;34,100;34,100;9,218;1,818;-15,407;-9,098;-18,420;-11,066;-3,196;27,135;0,000;263,440;Inf;270,000;270,000;-13,528;3,206;-6,631;22,933
1616,000;3,835;0,903;-35,209;1,899;9,261;4,117;31,891;3,639;-36,392;-2,760;0,000;34,067;34,135;9,218;1,818;-15,500;-9,104;-18,470;-11,115;-3,202;27,131;0,000;263,440;Inf;270,000;270,000;-13,497;3,216;-6,620;22,883
1616,500;3,835;0,903;-35,209;1,899;9,261;4,117;31,891;3,639;-36,392;-2,760;0,000;34,100;34,100;9,218;1,818;-15,558;-9,158;-18,439;-11,193;-3,202;27,131;0,000;264,040;Inf;270,000;270,000;-13,547;3,226;-6,625;22,871
1617,000;3,835;0,903;-35,209;1,899;9,261;4,117;31,891;3,639;-36,392;-2,760;0,000;34,100;34,100;9,218;1,818;-15,577;-9,128;-18,430;-11,148;-3,202;27,131;0,000;264,040;Inf;270,000;270,000;-13,587;3,236;-6,652;22,874
1617,500;3,650;0,850;-35,209;1,845;9,255;4,117;31,891;3,639;-36,392;-2,760;0,000;34,100;34,100;9,237;1,959;-15,492;-9,108;-18,447;-11,095;-3,202;27,131;0,000;263,640;Inf;270,000;270,000;-13,571;3,246;-6,641;22,902
1618,000;3,650;0,850;-35,209;1,845;9,255;4,117;31,891;3,639;-36,392;-2,760;0,000;34,100;34,100;9,237;1,959;-15,428;-9,109;-18,429;-11,067;-3,202;27,131;0,000;263,640;Inf;270,000;270,000;-13,536;3,253;-6,630;22,955
1618,500;3,650;0,850;-35,209;1,845;9,255;4,117;31,891;3,639;-36,392;-2,760;0,000;34,100;34,100;9,237;1,959;-15,452;-9,098;-18,446;-11,093;-3,202;27,131;0,000;263,740;Inf;270,000;270,000;-13,508;3,259;-6,625;22,981
1619,000;3,650;0,850;-35,209;1,845;9,255;4,117;31,891;3,639;-36,392;-2,760;0,000;34,100;34,100;9,237;1,959;-15,529;-9,145;-18,473;-11,161;-3,202;27,131;0,000;263,740;Inf;270,000;270,000;-13,522;3,266;-6,639;23,027
1619,500;3,650;0,850;-35,209;1,845;9,255;4,098;31,898;3,665;-36,525;-2,763;0,000;34,085;34,169;9,237;1,959;-15,606;-9,167;-18,488;-11,223;-3,198;27,135;0,000;263,840;Inf;270,000;270,000;-13,577;3,272;-6,631;23,093
1620,000;3,650;0,850;-35,209;1,845;9,255;4,098;31,898;3,665;-36,525;-2,763;0,000;34,100;34,200;9,237;1,959;-15,612;-9,164;-18,465;-11,181;-3,198;27,135;0,000;263,840;Inf;270,000;270,000;-13,621;3,278;-6,669;23,130
1620,500;3,522;0,842;-35,209;1,897;9,288;4,098;31,898;3,665;-36,525;-2,763;0,000;34,100;34,200;9,198;1,870;-15,528;-9,125;-18,454;-11,140;-3,198;27,135;0,000;263,940;Inf;270,000;270,000;-13,605;3,284;-6,647;23,188
1621,000;3,522;0,842;-35,209;1,897;9,288;4,098;31,898;3,665;-36,525;-2,763;0,000;34,100;34,200;9,198;1,870;-15,427;-9,085;-18,438;-11,075;-3,198;27,135;0,000;263,940;Inf;270,000;270,000;-13,562;3,288;-6,632;23,211
1621,500;3,522;0,842;-35,209;1,897;9,288;4,098;31,898;3,665;-36,525;-2,763;0,000;34,100;34,200;9,198;1,870;-15,515;-9,105;-18,483;-11,141;-3,198;27,135;0,000;264,440;Inf;270,000;270,000;-13,507;3,292;-6,629;23,232
1622,000;3,522;0,842;-35,209;1,897;9,288;4,098;31,898;3,665;-36,525;-2,763;0,000;34,100;34,200;9,198;1,870;-15,609;-9,174;-18,432;-11,244;-3,198;27,135;0,000;264,440;Inf;270,000;270,000;-13,561;3,296;-6,650;23,220
1622,500;3,522;0,842;-35,209;1,897;9,288;4,114;31,895;3,652;-36,443;-2,759;0,000;34,087;34,113;9,198;1,870;-15,600;-9,172;-18,419;-11,211;-3,190;27,136;0,000;264,440;Inf;270,000;270,000;-13,615;3,299;-6,648;23,242
1623,000;3,522;0,842;-35,209;1,897;9,288;4,114;31,895;3,652;-36,443;-2,759;0,000;34,100;34,100;9,198;1,870;-15,534;-9,151;-18,449;-11,126;-3,190;27,136;0,000;264,440;Inf;270,000;270,000;-13,601;3,303;-6,649;23,237
1623,500;3,522;0,842;-35,209;1,897;9,288;4,114;31,895;3,652;-36,443;-2,759;0,000;34,100;34,100;9,198;1,870;-15,469;-9,127;-18,434;-11,083;-3,190;27,136;0,000;263,940;Inf;270,000;270,000;-13,565;3,307;-6,640;23,190
1624,000;2,907;0,792;-33,745;1,946;9,201;4,114;31,895;3,652;-36,443;-2,759;0,000;34,100;34,100;9,334;1,790;-15,421;-9,086;-18,434;-11,085;-3,190;27,136;0,000;263,940;Inf;270,000;270,000;-13,528;3,310;-6,637;23,177
1624,500;2,907;0,792;-33,745;1,946;9,201;4,114;31,895;3,652;-36,443;-2,759;0,000;34,100;34,100;9,334;1,790;-15,569;-9,159;-18,469;-11,182;-3,190;27,136;0,000;264,040;Inf;270,000;270,000;-13,506;3,304;-6,640;23,155
1625,000;2,907;0,792;-33,745;1,946;9,201;4,114;31,895;3,652;-36,443;-2,759;0,000;34,100;34,100;9,334;1,790;-15,540;-9,158;-18,429;-11,167;-3,190;27,136;0,000;264,040;Inf;270,000;270,000;-13,595;3,297;-6,660;23,134
1625,500;2,907;0,792;-33,745;1,946;9,201;4,114;31,895;3,652;-36,443;-2,759;0,000;34,100;34,100;9,334;1,790;-15,520;-9,145;-18,448;-11,145;-3,190;27,136;0,000;264,040;Inf;270,000;270,000;-13,573;3,291;-6,656;23,144
1626,000;2,907;0,792;-33,745;1,946;9,201;4,139;31,911;3,622;-36,331;-2,750;0,000;34,095;34,145;9,334;1,790;-15,473;-9,135;-18,423;-11,080;-3,187;27,140;0,000;264,040;Inf;270,000;270,000;-13,564;3,284;-6,645;23,180
1626,500;2,907;0,792;-33,745;1,946;9,201;4,139;31,911;3,622;-36,331;-2,750;0,000;34,100;34,100;9,334;1,790;-15,422;-9,098;-18,438;-11,055;-3,187;27,140;0,000;264,440;Inf;270,000;270,000;-13,528;3,278;-6,631;23,193
1627,000;3,940;0,918;-35,209;1,914;9,292;4,139;31,911;3,622;-36,331;-2,750;0,000;34,100;34,100;9,224;1,917;-15,456;-9,114;-18,444;-11,100;-3,187;27,140;0,000;264,440;Inf;270,000;270,000;-13,503;3,272;-6,638;23,191
1627,500;3,940;0,918;-35,209;1,914;9,292;4,139;31,911;3,622;-36,331;-2,750;0,000;34,100;34,100;9,224;1,917;-15,498;-9,136;-18,443;-11,175;-3,187;27,140;0,000;264,140;Inf;270,000;270,000;-13,528;3,283;-6,649;23,184
1628,000;3,940;0,918;-35,209;1,914;9,292;4,139;31,911;3,622;-36,331;-2,750;0,000;34,100;34,100;9,224;1,917;-15,486;-9,149;-18,397;-11,145;-3,187;27,140;0,000;264,140;Inf;270,000;270,000;-13,563;3,294;-6,645;23,165
1628,500;3,940;0,918;-35,209;1,914;9,292;4,139;31,911;3,622;-36,331;-2,750;0,000;34,100;34,100;9,224;1,917;-15,482;-9,124;-18,436;-11,109;-3,187;27,140;0,000;264,140;Inf;270,000;270,000;-13,544;3,305;-6,636;23,187
1629,000;3,940;0,918;-35,209;1,914;9,292;4,139;31,924;3,624;-36,248;-2,751;0,000;34,102;34,148;9,224;1,917;-15,464;-9,108;-18,432;-11,072;-3,185;27,147;0,000;264,140;Inf;270,000;270,000;-13,538;3,315;-6,625;23,212
1629,500;3,940;0,918;-35,209;1,914;9,292;4,139;31,924;3,624;-36,248;-2,751;0,000;34,100;34,100;9,224;1,917;-15,426;-9,088;-18,485;-11,078;-3,185;27,147;0,000;263,740;Inf;270,000;270,000;-13,519;3,325;-6,634;23,261
1630,000;3,940;0,918;-35,209;1,914;9,292;4,139;31,924;3,624;-36,248;-2,751;0,000;34,100;34,100;9,224;1,917;-15,576;-9,123;-18,525;-11,158;-3,185;27,147;0,000;263,740;Inf;270,000;270,000;-13,519;3,335;-6,630;23,325
1630,500;3,486;0,879;-34,959;1,929;9,276;4,139;31,924;3,624;-36,248;-2,751;0,000;34,100;34,100;9,209;1,806;-15,613;-9,173;-18,501;-11,241;-3,185;27,147;0,000;264,240;Inf;270,000;270,000;-13,596;3,345;-6,642;23,301
1631,000;3,486;0,879;-34,959;1,929;9,276;4,139;31,924;3,624;-36,248;-2,751;0,000;34,100;34,100;9,209;1,806;-15,639;-9,193;-18,506;-11,202;-3,185;27,147;0,000;264,240;Inf;270,000;270,000;-13,632;3,348;-6,659;23,333
1631,500;3,486;0,879;-34,959;1,929;9,276;4,139;31,924;3,624;-36,248;-2,751;0,000;34,100;34,100;9,209;1,806;-15,466;-9,123;-18,493;-11,079;-3,185;27,147;0,000;263,840;Inf;270,000;270,000;-13,635;3,350;-6,651;23,334
1632,000;3,486;0,879;-34,959;1,929;9,276;4,139;31,924;3,624;-36,248;-2,751;0,000;34,100;34,100;9,209;1,806;-15,451;-9,116;-18,473;-11,094;-3,185;27,147;0,000;263,840;Inf;270,000;270,000;-13,540;3,352;-6,634;23,346
1632,500;3,486;0,879;-34,959;1,929;9,276;4,108;31,930;3,638;-36,224;-2,738;0,000;34,109;34,137;9,209;1,806;-15,528;-9,149;-18,504;-11,172;-3,168;27,142;0,000;264,140;Inf;270,000;270,000;-13,533;3,354;-6,633;23,363
1633,000;3,486;0,879;-34,959;1,929;9,276;4,108;31,930;3,638;-36,224;-2,738;0,000;34,100;34,100;9,209;1,806;-15,582;-9,176;-18,469;-11,209;-3,168;27,142;0,000;264,140;Inf;270,000;270,000;-13,588;3,356;-6,644;23,374
1633,500;3,636;0,868;-35,209;1,898;9,232;4,108;31,930;3,638;-36,224;-2,738;0,000;34,100;34,100;9,155;1,932;-15,597;-9,171;-18,465;-11,186;-3,168;27,142;0,000;264,440;Inf;270,000;270,000;-13,609;3,358;-6,666;23,356
1634,000;3,636;0,868;-35,209;1,898;9,232;4,108;31,930;3,638;-36,224;-2,738;0,000;34,100;34,100;9,155;1,932;-15,552;-9,157;-18,449;-11,144;-3,168;27,142;0,000;264,440;Inf;270,000;270,000;-13,605;3,363;-6,645;23,383
1634,500;3,636;0,868;-35,209;1,898;9,232;4,108;31,930;3,638;-36,224;-2,738;0,000;34,100;34,100;9,155;1,932;-15,499;-9,124;-18,468;-11,109;-3,168;27,142;0,000;264,040;Inf;270,000;270,000;-13,575;3,368;-6,641;23,398
1635,000;3,636;0,868;-35,209;1,898;9,232;4,108;31,930;3,638;-36,224;-2,738;0,000;34,100;34,100;9,155;1,932;-15,480;-9,095;-18,482;-11,091;-3,168;27,142;0,000;264,040;Inf;270,000;270,000;-13,550;3,372;-6,634;23,374
1635,500;3,636;0,868;-35,209;1,898;9,232;4,123;31,923;3,631;-36,163;-2,736;0,000;34,104;34,171;9,155;1,932;-15,574;-9,138;-18,480;-11,173;-3,179;27,132;0,000;264,140;Inf;270,000;270,000;-13,537;3,376;-6,641;23,357
1636,000;3,636;0,868;-35,209;1,898;9,232;4,123;31,923;3,631;-36,163;-2,736;0,000;34,100;34,200;9,155;1,932;-15,634;-9,175;-18,473;-11,201;-3,179;27,132;0,000;264,140;Inf;270,000;270,000;-13,591;3,380;-6,649;23,327
1636,500;3,759;0,878;-35,209;1,874;9,243;4,123;31,923;3,631;-36,163;-2,736;0,000;34,100;34,200;9,210;1,842;-15,593;-9,146;-18,518;-11,166;-3,179;27,132;0,000;263,940;Inf;270,000;270,000;-13,621;3,385;-6,642;23,316
1637,000;3,759;0,878;-35,209;1,874;9,243;4,123;31,923;3,631;-36,163;-2,736;0,000;34,100;34,200;9,210;1,842;-15,491;-9,116;-18,494;-11,119;-3,179;27,132;0,000;263,940;Inf;270,000;270,000;-13,606;3,391;-6,636;23,296
1637,500;3,759;0,878;-35,209;1,874;9,243;4,123;31,923;3,631;-36,163;-2,736;0,000;34,100;34,200;9,210;1,842;-15,458;-9,102;-18,482;-11,092;-3,179;27,132;0,000;263,640;Inf;270,000;270,000;-13,555;3,397;-6,641;23,242
1638,000;3,759;0,878;-35,209;1,874;9,243;4,123;31,923;3,631;-36,163;-2,736;0,000;34,100;34,200;9,210;1,842;-15,453;-9,120;-18,484;-11,124;-3,179;27,132;0,000;263,640;Inf;270,000;270,000;-13,534;3,403;-6,628;23,246
1638,500;3,759;0,878;-35,209;1,874;9,243;4,123;31,923;3,631;-36,163;-2,736;0,000;34,100;34,200;9,210;1,842;-15,556;-9,153;-18,477;-11,163;-3,179;27,132;0,000;263,740;Inf;270,000;270,000;-13,545;3,409;-6,650;23,206
1639,000;3,759;0,878;-35,209;1,874;9,243;4,130;31,927;3,648;-36,130;-2,734;0,000;34,121;34,181;9,210;1,842;-15,539;-9,173;-18,472;-11,158;-3,169;27,142;0,000;263,740;Inf;270,000;270,000;-13,587;3,414;-6,658;23,202
1639,500;3,759;0,878;-35,209;1,874;9,243;4,130;31,927;3,648;-36,130;-2,734;0,000;34,100;34,200;9,210;1,842;-15,523;-9,141;-18,486;-11,113;-3,169;27,142;0,000;264,040;Inf;270,000;270,000;-13,586;3,420;-6,642;23,213
1640,000;3,564;0,868;-35,209;1,899;9,236;4,130;31,927;3,648;-36,130;-2,734;0,000;34,100;34,200;9,179;1,957;-15,485;-9,115;-18,478;-11,096;-3,169;27,142;0,000;264,040;Inf;270,000;270,000;-13,566;3,426;-6,646;23,189
1640,500;3,564;0,868;-35,209;1,899;9,236;4,130;31,927;3,648;-36,130;-2,734;0,000;34,100;34,200;9,179;1,957;-15,440;-9,111;-18,469;-11,082;-3,169;27,142;0,000;264,040;Inf;270,000;270,000;-13,543;3,428;-6,634;23,176
1641,000;3,564;0,868;-35,209;1,899;9,236;4,130;31,927;3,648;-36,130;-2,734;0,000;34,100;34,200;9,179;1,957;-15,522;-9,117;-18,505;-11,131;-3,169;27,142;0,000;264,040;Inf;270,000;270,000;-13,525;3,430;-6,627;23,165
1641,500;3,564;0,868;-35,209;1,899;9,236;4,130;31,927;3,648;-36,130;-2,734;0,000;34,100;34,200;9,179;1,957;-15,588;-9,183;-18,513;-11,188;-3,169;27,142;0,000;263,640;Inf;270,000;270,000;-13,569;3,432;-6,648;23,144
1642,000;3,564;0,868;-35,209;1,899;9,236;4,135;31,928;3,658;-36,052;-2,749;0,000;34,112;34,204;9,179;1,957;-15,614;-9,169;-18,480;-11,187;-3,180;27,138;0,000;263,640;Inf;270,000;270,000;-13,618;3,434;-6,652;23,138
1642,500;3,564;0,868;-35,209;1,899;9,236;4,135;31,928;3,658;-36,052;-2,749;0,000;34,100;34,200;9,179;1,957;-15,535;-9,128;-18,492;-11,129;-3,180;27,138;0,000;263,740;Inf;270,000;270,000;-13,612;3,437;-6,662;23,124
1643,000;3,216;0,763;-35,209;1,841;9,288;4,135;31,928;3,658;-36,052;-2,749;0,000;34,100;34,200;9,097;1,863;-15,484;-9,130;-18,466;-11,100;-3,180;27,138;0,000;263,740;Inf;270,000;270,000;-13,571;3,439;-6,655;23,105
1643,500;3,216;0,763;-35,209;1,841;9,288;4,135;31,928;3,658;-36,052;-2,749;0,000;34,100;34,200;9,097;1,863;-15,485;-9,117;-18,496;-11,093;-3,180;27,138;0,000;263,740;Inf;270,000;270,000;-13,545;3,435;-6,642;23,049
1644,000;3,216;0,763;-35,209;1,841;9,288;4,135;31,928;3,658;-36,052;-2,749;0,000;34,100;34,200;9,097;1,863;-15,520;-9,113;-18,508;-11,150;-3,180;27,138;0,000;263,740;Inf;270,000;270,000;-13,548;3,431;-6,632;23,028
1644,500;3,216;0,763;-35,209;1,841;9,288;4,135;31,928;3,658;-36,052;-2,749;0,000;34,100;34,200;9,097;1,863;-15,589;-9,165;-18,471;-11,173;-3,180;27,138;0,000;263,740;Inf;270,000;270,000;-13,573;3,428;-6,627;22,994
1645,000;3,216;0,763;-35,209;1,841;9,288;4,135;31,928;3,658;-36,052;-2,749;0,000;34,100;34,200;9,097;1,863;-15,585;-9,145;-18,456;-11,171;-3,180;27,138;0,000;263,740;Inf;270,000;270,000;-13,600;3,424;-6,649;23,007
1645,500;3,216;0,763;-35,209;1,841;9,288;4,132;31,932;3,631;-36,054;-2,756;0,000;34,114;34,106;9,097;1,863;-15,554;-9,152;-18,459;-11,149;-3,177;27,134;0,000;263,740;Inf;270,000;270,000;-13,589;3,421;-6,644;22,992
1646,000;3,216;0,763;-35,209;1,841;9,288;4,132;31,932;3,631;-36,054;-2,756;0,000;34,100;34,100;9,097;1,863;-15,480;-9,098;-18,485;-11,100;-3,177;27,134;0,000;263,740;Inf;270,000;270,000;-13,578;3,418;-6,626;23,011
1646,500;3,003;0,779;-34,334;1,903;9,158;4,132;31,932;3,631;-36,054;-2,756;0,000;34,100;34,100;9,368;1,949;-15,505;-9,140;-18,510;-11,123;-3,177;27,134;0,000;264,140;Inf;270,000;270,000;-13,540;3,414;-6,632;23,055
1647,000;3,003;0,779;-34,334;1,903;9,158;4,132;31,932;3,631;-36,054;-2,756;0,000;34,100;34,100;9,368;1,949;-15,611;-9,165;-18,508;-11,189;-3,177;27,134;0,000;264,140;Inf;270,000;270,000;-13,569;3,408;-6,625;23,080
1647,500;3,003;0,779;-34,334;1,903;9,158;4,132;31,932;3,631;-36,054;-2,756;0,000;34,100;34,100;9,368;1,949;-15,580;-9,167;-18,483;-11,200;-3,177;27,134;0,000;264,040;Inf;270,000;270,000;-13,618;3,401;-6,635;23,090
1648,000;3,003;0,779;-34,334;1,903;9,158;4,132;31,932;3,631;-36,054;-2,756;0,000;34,100;34,100;9,368;1,949;-15,556;-9,186;-18,482;-11,170;-3,177;27,134;0,000;264,040;Inf;270,000;270,000;-13,607;3,394;-6,667;23,086
1648,500;3,003;0,779;-34,334;1,903;9,158;4,100;31,931;3,629;-36,085;-2,739;0,000;34,107;34,122;9,368;1,949;-15,507;-9,135;-18,483;-11,138;-3,169;27,128;0,000;264,040;Inf;270,000;270,000;-13,598;3,388;-6,633;22,985
1649,000;3,003;0,779;-34,334;1,903;9,158;4,100;31,931;3,629;-36,085;-2,739;0,000;34,100;34,100;9,368;1,949;-15,483;-9,120;-18,496;-11,114;-3,169;27,128;0,000;264,040;Inf;270,000;270,000;-13,566;3,382;-6,623;22,935
1649,500;3,001;0,736;-34,952;1,861;9,191;4,100;31,931;3,629;-36,085;-2,739;0,000;34,100;34,100;9,311;1,947;-15,551;-9,151;-18,497;-11,175;-3,169;27,128;0,000;263,940;Inf;270,000;270,000;-13,553;3,375;-6,632;22,872
1650,000;3,001;0,736;-34,952;1,861;9,191;4,100;31,931;3,629;-36,085;-2,739;0,000;34,100;34,100;9,311;1,947;-15,547;-9,171;-18,483;-11,193;-3,169;27,128;0,000;263,940;Inf;270,000;270,000;-13,594;3,369;-6,645;22,822
1650,500;3,001;0,736;-34,952;1,861;9,191;4,100;31,931;3,629;-36,085;-2,739;0,000;34,100;34,100;9,311;1,947;-15,585;-9,172;-18,499;-11,176;-3,169;27,128;0,000;263,240;Inf;270,000;270,000;-13,599;3,363;-6,650;22,783
1651,000;3,001;0,736;-34,952;1,861;9,191;4,100;31,931;3,629;-36,085;-2,739;0,000;34,100;34,100;9,311;1,947;-15,523;-9,137;-18,485;-11,139;-3,169;27,128;0,000;263,240;Inf;270,000;270,000;-13,608;3,357;-6,639;22,751
1651,500;3,001;0,736;-34,952;1,861;9,191;4,100;31,931;3,629;-36,085;-2,739;0,000;34,100;34,100;9,311;1,947;-15,488;-9,132;-18,495;-11,104;-3,169;27,128;0,000;263,440;Inf;270,000;270,000;-13,571;3,352;-6,640;22,722
1652,000;3,001;0,736;-34,952;1,861;9,191;4,100;31,938;3,630;-36,029;-2,739;0,000;34,100;34,124;9,311;1,947;-15,515;-9,132;-18,493;-11,121;-3,174;27,128;0,000;263,440;Inf;270,000;270,000;-13,555;3,346;-6,644;22,603
1652,500;3,001;0,736;-34,952;1,861;9,191;4,100;31,938;3,630;-36,029;-2,739;0,000;34,100;34,100;9,311;1,947;-15,518;-9,157;-18,464;-11,176;-3,174;27,128;0,000;263,940;Inf;270,000;270,000;-13,565;3,340;-6,630;22,623
1653,000;3,576;0,839;-35,209;1,898;9,226;4,100;31,938;3,630;-36,029;-2,739;0,000;34,100;34,100;9,202;1,826;-15,605;-9,185;-18,444;-11,232;-3,174;27,128;0,000;263,940;Inf;270,000;270,000;-13,579;3,335;-6,666;22,626
1653,500;3,576;0,839;-35,209;1,898;9,226;4,100;31,938;3,630;-36,029;-2,739;0,000;34,100;34,100;9,202;1,826;-15,539;-9,132;-18,454;-11,132;-3,174;27,128;0,000;263,540;Inf;270,000;270,000;-13,617;3,339;-6,672;22,618
1654,000;3,576;0,839;-35,209;1,898;9,226;4,100;31,938;3,630;-36,029;-2,739;0,000;34,100;34,100;9,202;1,826;-15,487;-9,108;-18,463;-11,099;-3,174;27,128;0,000;263,540;Inf;270,000;270,000;-13,564;3,342;-6,641;22,599
1654,500;3,576;0,839;-35,209;1,898;9,226;4,100;31,938;3,630;-36,029;-2,739;0,000;34,100;34,100;9,202;1,826;-15,478;-9,111;-18,481;-11,100;-3,174;27,128;0,000;263,740;Inf;270,000;270,000;-13,539;3,346;-6,632;22,601
1655,000;3,576;0,839;-35,209;1,898;9,226;4,090;31,937;3,646;-35,990;-2,746;0,000;34,102;34,097;9,202;1,826;-15,531;-9,145;-18,458;-11,172;-3,188;27,121;0,000;263,740;Inf;270,000;270,000;-13,542;3,350;-6,642;22,605
1655,500;3,576;0,839;-35,209;1,898;9,226;4,090;31,937;3,646;-35,990;-2,746;0,000;34,100;34,100;9,202;1,826;-15,568;-9,173;-18,419;-11,214;-3,188;27,121;0,000;263,440;Inf;270,000;270,000;-13,577;3,354;-6,639;22,602
1656,000;3,641;0,934;-34,638;1,905;9,141;4,090;31,937;3,646;-35,990;-2,746;0,000;34,100;34,100;9,313;1,889;-15,588;-9,147;-18,441;-11,189;-3,188;27,121;0,000;263,440;Inf;270,000;270,000;-13,593;3,357;-6,654;22,651
1656,500;3,641;0,934;-34,638;1,905;9,141;4,090;31,937;3,646;-35,990;-2,746;0,000;34,100;34,100;9,313;1,889;-15,528;-9,138;-18,454;-11,143;-3,188;27,121;0,000;263,740;Inf;270,000;270,000;-13,591;3,362;-6,653;22,646
1657,000;3,641;0,934;-34,638;1,905;9,141;4,090;31,937;3,646;-35,990;-2,746;0,000;34,100;34,100;9,313;1,889;-15,468;-9,113;-18,474;-11,110;-3,188;27,121;0,000;263,740;Inf;270,000;270,000;-13,566;3,367;-6,642;22,672
1657,500;3,641;0,934;-34,638;1,905;9,141;4,090;31,937;3,646;-35,990;-2,746;0,000;34,100;34,100;9,313;1,889;-15,536;-9,139;-18,491;-11,159;-3,188;27,121;0,000;263,740;Inf;270,000;270,000;-13,541;3,371;-6,630;22,657
1658,000;3,641;0,934;-34,638;1,905;9,141;4,135;31,950;3,642;-36,013;-2,735;0,000;34,116;34,133;9,313;1,889;-15,556;-9,171;-18,458;-11,239;-3,161;27,140;0,000;263,740;Inf;270,000;270,000;-13,581;3,376;-6,652;22,702
1658,500;3,641;0,934;-34,638;1,905;9,141;4,135;31,950;3,642;-36,013;-2,735;0,000;34,100;34,100;9,313;1,889;-15,563;-9,162;-18,458;-11,213;-3,161;27,140;0,000;263,440;Inf;270,000;270,000;-13,606;3,380;-6,644;22,717
1659,000;3,641;0,934;-34,638;1,905;9,141;4,135;31,950;3,642;-36,013;-2,735;0,000;34,100;34,100;9,313;1,889;-15,510;-9,155;-18,482;-11,163;-3,161;27,140;0,000;263,440;Inf;270,000;270,000;-13,599;3,384;-6,645;22,722
1659,500;3,032;0,833;-33,916;1,996;9,164;4,135;31,950;3,642;-36,013;-2,735;0,000;34,100;34,100;9,306;1,781;-15,476;-9,128;-18,470;-11,117;-3,161;27,140;0,000;263,940;Inf;270,000;270,000;-13,577;3,388;-6,613;22,714
1660,000;3,032;0,833;-33,916;1,996;9,164;4,135;31,950;3,642;-36,013;-2,735;0,000;34,100;34,100;9,306;1,781;-15,437;-9,119;-18,451;-11,102;-3,161;27,140;0,000;263,940;Inf;270,000;270,000;-13,548;3,383;-6,648;22,675
1660,500;3,032;0,833;-33,916;1,996;9,164;4,135;31,950;3,642;-36,013;-2,735;0,000;34,100;34,100;9,306;1,781;-15,594;-9,193;-18,464;-11,223;-3,161;27,140;0,000;263,540;Inf;270,000;270,000;-13,527;3,377;-6,639;22,609
1661,000;3,032;0,833;-33,916;1,996;9,164;4,135;31,950;3,642;-36,013;-2,735;0,000;34,100;34,100;9,306;1,781;-15,607;-9,185;-18,472;-11,210;-3,161;27,140;0,000;263,540;Inf;270,000;270,000;-13,619;3,371;-6,624;22,566
1661,500;3,032;0,833;-33,916;1,996;9,164;4,120;31,947;3,630;-35,930;-2,728;0,000;34,108;34,154;9,306;1,781;-15,550;-9,163;-18,464;-11,160;-3,163;27,142;0,000;264,040;Inf;270,000;270,000;-13,619;3,366;-6,652;22,499
1662,000;3,032;0,833;-33,916;1,996;9,164;4,120;31,947;3,630;-35,930;-2,728;0,000;34,100;34,200;9,306;1,781;-15,481;-9,138;-18,471;-11,117;-3,163;27,142;0,000;264,040;Inf;270,000;270,000;-13,584;3,360;-6,640;22,458
1662,500;3,459;0,804;-35,209;1,815;9,293;4,120;31,947;3,630;-35,930;-2,728;0,000;34,100;34,200;9,278;2,016;-15,479;-9,128;-18,475;-11,106;-3,163;27,142;0,000;263,740;Inf;270,000;270,000;-13,552;3,355;-6,643;22,434
1663,000;3,459;0,804;-35,209;1,815;9,293;4,120;31,947;3,630;-35,930;-2,728;0,000;34,100;34,200;9,278;2,016;-15,503;-9,130;-18,494;-11,120;-3,163;27,142;0,000;263,740;Inf;270,000;270,000;-13,547;3,356;-6,658;22,415
1663,500;3,459;0,804;-35,209;1,815;9,293;4,120;31,947;3,630;-35,930;-2,728;0,000;34,100;34,200;9,278;2,016;-15,566;-9,149;-18,470;-11,217;-3,163;27,142;0,000;263,840;Inf;270,000;270,000;-13,562;3,358;-6,642;22,382
1664,000;3,459;0,804;-35,209;1,815;9,293;4,120;31,947;3,630;-35,930;-2,728;0,000;34,100;34,200;9,278;2,016;-15,579;-9,195;-18,435;-11,206;-3,163;27,142;0,000;263,840;Inf;270,000;270,000;-13,601;3,360;-6,653;22,381
1664,500;3,459;0,804;-35,209;1,815;9,293;4,106;31,941;3,618;-35,877;-2,749;0,000;34,089;34,127;9,278;2,016;-15,522;-9,119;-18,476;-11,116;-3,164;27,135;0,000;263,640;Inf;270,000;270,000;-13,604;3,361;-6,640;22,420
1665,000;3,459;0,804;-35,209;1,815;9,293;4,106;31,941;3,618;-35,877;-2,749;0,000;34,100;34,100;9,278;2,016;-15,462;-9,114;-18,460;-11,088;-3,164;27,135;0,000;263,640;Inf;270,000;270,000;-13,558;3,363;-6,643;22,441
1665,500;3,459;0,804;-35,209;1,815;9,293;4,106;31,941;3,618;-35,877;-2,749;0,000;34,100;34,100;9,278;2,016;-15,464;-9,096;-18,467;-11,078;-3,164;27,135;0,000;263,640;Inf;270,000;270,000;-13,531;3,365;-6,617;22,459
1666,000;2,586;0,731;-34,033;1,933;9,216;4,106;31,941;3,618;-35,877;-2,749;0,000;34,100;34,100;9,351;1,874;-15,517;-9,141;-18,429;-11,185;-3,164;27,135;0,000;263,640;Inf;270,000;270,000;-13,526;3,366;-6,601;22,460
1666,500;2,586;0,731;-34,033;1,933;9,216;4,106;31,941;3,618;-35,877;-2,749;0,000;34,100;34,100;9,351;1,874;-15,529;-9,164;-18,406;-11,199;-3,164;27,135;0,000;263,240;Inf;270,000;270,000;-13,568;3,353;-6,626;22,487
1667,000;2,586;0,731;-34,033;1,933;9,216;4,106;31,941;3,618;-35,877;-2,749;0,000;34,100;34,100;9,351;1,874;-15,569;-9,166;-18,394;-11,184;-3,164;27,135;0,000;263,240;Inf;270,000;270,000;-13,574;3,341;-6,636;22,513
1667,500;2,586;0,731;-34,033;1,933;9,216;4,106;31,941;3,618;-35,877;-2,749;0,000;34,100;34,100;9,351;1,874;-15,531;-9,150;-18,415;-11,138;-3,164;27,135;0,000;263,540;Inf;270,000;270,000;-13,578;3,328;-6,618;22,501
1668,000;2,586;0,731;-34,033;1,933;9,216;4,092;31,956;3,624;-35,788;-2,736;0,000;34,107;34,109;9,351;1,874;-15,434;-9,102;-18,454;-11,063;-3,163;27,133;0,000;263,540;Inf;270,000;270,000;-13,558;3,316;-6,609;22,479
1668,500;2,586;0,731;-34,033;1,933;9,216;4,092;31,956;3,624;-35,788;-2,736;0,000;34,100;34,100;9,351;1,874;-15,450;-9,099;-18,451;-11,093;-3,163;27,133;0,000;263,540;Inf;270,000;270,000;-13,513;3,304;-6,606;22,503
1669,000;3,217;0,799;-35,062;1,927;9,223;4,092;31,956;3,624;-35,788;-2,736;0,000;34,100;34,100;9,213;1,807;-15,594;-9,160;-18,456;-11,195;-3,163;27,133;0,000;263,540;Inf;270,000;270,000;-13,523;3,292;-6,613;22,519
1669,500;3,217;0,799;-35,062;1,927;9,223;4,092;31,956;3,624;-35,788;-2,736;0,000;34,100;34,100;9,213;1,807;-15,626;-9,176;-18,444;-11,250;-3,163;27,133;0,000;263,540;Inf;270,000;270,000;-13,601;3,291;-6,618;22,514
1670,000;3,217;0,799;-35,062;1,927;9,223;4,092;31,956;3,624;-35,788;-2,736;0,000;34,100;34,100;9,213;1,807;-15,570;-9,151;-18,444;-11,165;-3,163;27,133;0,000;263,540;Inf;270,000;270,000;-13,624;3,290;-6,638;22,540
1670,500;3,217;0,799;-35,062;1,927;9,223;4,092;31,956;3,624;-35,788;-2,736;0,000;34,100;34,100;9,213;1,807;-15,497;-9,115;-18,412;-11,104;-3,163;27,133;0,000;263,740;Inf;270,000;270,000;-13,583;3,289;-6,622;22,596
1671,000;3,217;0,799;-35,062;1,927;9,223;4,100;31,958;3,643;-35,758;-2,719;0,000;34,093;34,133;9,213;1,807;-15,460;-9,115;-18,425;-11,082;-3,165;27,145;0,000;263,740;Inf;270,000;270,000;-13,532;3,288;-6,634;22,608
1671,500;3,217;0,799;-35,062;1,927;9,223;4,100;31,958;3,643;-35,758;-2,719;0,000;34,100;34,100;9,213;1,807;-15,516;-9,133;-18,454;-11,128;-3,165;27,145;0,000;264,140;Inf;270,000;270,000;-13,521;3,287;-6,616;22,598
1672,000;3,217;0,799;-35,062;1,927;9,223;4,100;31,958;3,643;-35,758;-2,719;0,000;34,100;34,100;9,213;1,807;-15,498;-9,165;-18,385;-11,193;-3,165;27,145;0,000;264,140;Inf;270,000;270,000;-13,558;3,285;-6,620;22,587
1672,500;3,549;0,937;-33,799;1,923;9,144;4,100;31,958;3,643;-35,758;-2,719;0,000;34,100;34,100;9,476;1,891;-15,532;-9,143;-18,381;-11,186;-3,165;27,145;0,000;264,040;Inf;270,000;270,000;-13,560;3,284;-6,633;22,581
1673,000;3,549;0,937;-33,799;1,923;9,144;4,100;31,958;3,643;-35,758;-2,719;0,000;34,100;34,100;9,476;1,891;-15,484;-9,120;-18,409;-11,118;-3,165;27,145;0,000;264,040;Inf;270,000;270,000;-13,561;3,289;-6,618;22,525
1673,500;3,549;0,937;-33,799;1,923;9,144;4,100;31,958;3,643;-35,758;-2,719;0,000;34,100;34,100;9,476;1,891;-15,419;-9,097;-18,409;-11,084;-3,165;27,145;0,000;263,540;Inf;270,000;270,000;-13,533;3,293;-6,615;22,447
1674,000;3,549;0,937;-33,799;1,923;9,144;4,100;31,958;3,643;-35,758;-2,719;0,000;34,100;34,100;9,476;1,891;-15,431;-9,071;-18,416;-11,051;-3,165;27,145;0,000;263,540;Inf;270,000;270,000;-13,502;3,297;-6,611;22,375
1674,500;3,549;0,937;-33,799;1,923;9,144;4,119;31,961;3,643;-35,765;-2,730;0,000;34,092;34,054;9,476;1,891;-15,445;-9,091;-18,432;-11,103;-3,169;27,136;0,000;263,940;Inf;270,000;270,000;-13,492;3,301;-6,606;22,369
1675,000;3,549;0,937;-33,799;1,923;9,144;4,119;31,961;3,643;-35,765;-2,730;0,000;34,100;34,100;9,476;1,891;-15,567;-9,157;-18,444;-11,180;-3,169;27,136;0,000;263,940;Inf;270,000;270,000;-13,518;3,305;-6,612;22,336
1675,500;3,589;0,856;-35,209;1,884;9,277;4,119;31,961;3,643;-35,765;-2,730;0,000;34,100;34,100;9,097;1,893;-15,531;-9,128;-18,469;-11,126;-3,169;27,136;0,000;264,040;Inf;270,000;270,000;-13,587;3,309;-6,614;22,330
1676,000;3,589;0,856;-35,209;1,884;9,277;4,119;31,961;3,643;-35,765;-2,730;0,000;34,100;34,100;9,097;1,893;-15,478;-9,107;-18,451;-11,086;-3,169;27,136;0,000;264,040;Inf;270,000;270,000;-13,564;3,314;-6,627;22,343
1676,500;3,589;0,856;-35,209;1,884;9,277;4,119;31,961;3,643;-35,765;-2,730;0,000;34,100;34,100;9,097;1,893;-15,430;-9,091;-18,461;-11,072;-3,169;27,136;0,000;263,840;Inf;270,000;270,000;-13,530;3,318;-6,611;22,324
1677,000;3,589;0,856;-35,209;1,884;9,277;4,119;31,961;3,643;-35,765;-2,730;0,000;34,100;34,100;9,097;1,893;-15,490;-9,087;-18,493;-11,131;-3,169;27,136;0,000;263,840;Inf;270,000;270,000;-13,513;3,323;-6,603;22,307
1677,500;3,589;0,856;-35,209;1,884;9,277;4,122;31,974;3,675;-35,715;-2,733;0,000;34,087;34,103;9,097;1,893;-15,564;-9,166;-18,408;-11,243;-3,165;27,145;0,000;264,040;Inf;270,000;270,000;-13,550;3,327;-6,623;22,280
1678,000;3,589;0,856;-35,209;1,884;9,277;4,122;31,974;3,675;-35,715;-2,733;0,000;34,100;34,100;9,097;1,893;-15,524;-9,183;-18,405;-11,209;-3,165;27,145;0,000;264,040;Inf;270,000;270,000;-13,595;3,331;-6,621;22,313
1678,500;3,589;0,856;-35,209;1,884;9,277;4,122;31,974;3,675;-35,715;-2,733;0,000;34,100;34,100;9,097;1,893;-15,463;-9,099;-18,420;-11,080;-3,165;27,145;0,000;263,740;Inf;270,000;270,000;-13,580;3,336;-6,642;22,333
1679,000;3,524;0,856;-35,070;1,916;9,264;4,122;31,974;3,675;-35,715;-2,733;0,000;34,100;34,100;9,291;1,696;-15,448;-9,086;-18,428;-11,057;-3,165;27,145;0,000;263,740;Inf;270,000;270,000;-13,516;3,340;-6,616;22,348
1679,500;3,524;0,856;-35,070;1,916;9,264;4,122;31,974;3,675;-35,715;-2,733;0,000;34,100;34,100;9,291;1,696;-15,443;-9,081;-18,454;-11,063;-3,165;27,145;0,000;263,940;Inf;270,000;270,000;-13,505;3,343;-6,601;22,373
1680,000;3,524;0,856;-35,070;1,916;9,264;4,122;31,974;3,675;-35,715;-2,733;0,000;34,100;34,100;9,291;1,696;-15,518;-9,112;-18,492;-11,121;-3,165;27,145;0,000;263,940;Inf;270,000;270,000;-13,510;3,346;-6,581;22,419
1680,500;3,524;0,856;-35,070;1,916;9,264;4,122;31,974;3,675;-35,715;-2,733;0,000;34,100;34,100;9,291;1,696;-15,590;-9,166;-18,478;-11,191;-3,165;27,145;0,000;263,840;Inf;270,000;270,000;-13,561;3,349;-6,614;22,442
1681,000;3,524;0,856;-35,070;1,916;9,264;4,082;31,972;3,625;-35,698;-2,734;0,000;34,091;34,048;9,291;1,696;-15,585;-9,139;-18,482;-11,161;-3,160;27,149;0,000;263,840;Inf;270,000;270,000;-13,606;3,352;-6,620;22,485
1681,500;3,524;0,856;-35,070;1,916;9,264;4,082;31,972;3,625;-35,698;-2,734;0,000;34,100;34,000;9,291;1,696;-15,534;-9,132;-18,491;-11,125;-3,160;27,149;0,000;263,840;Inf;270,000;270,000;-13,592;3,354;-6,592;22,487
1682,000;3,039;0,691;-35,209;1,877;9,277;4,082;31,972;3,625;-35,698;-2,734;0,000;34,100;34,000;9,225;1,822;-15,468;-9,094;-18,491;-11,082;-3,160;27,149;0,000;263,840;Inf;270,000;270,000;-13,570;3,357;-6,610;22,534
