t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1682,500;3,039;0,691;-35,209;1,877;9,277;4,082;31,972;3,625;-35,698;-2,734;0,000;34,100;34,000;9,225;1,822;-15,578;-9,097;-18,506;-11,131;-3,160;27,149;0,000;264,040;Inf;270,000;270,000;-13,534;3,352;-6,592;22,533
1683,000;3,039;0,691;-35,209;1,877;9,277;4,082;31,972;3,625;-35,698;-2,734;0,000;34,100;34,000;9,225;1,822;-15,560;-9,149;-18,465;-11,181;-3,160;27,149;0,000;264,040;Inf;270,000;270,000;-13,578;3,347;-6,617;22,550
1683,500;3,039;0,691;-35,209;1,877;9,277;4,082;31,972;3,625;-35,698;-2,734;0,000;34,100;34,000;9,225;1,822;-15,598;-9,149;-18,448;-11,198;-3,160;27,149;0,000;263,540;Inf;270,000;270,000;-13,589;3,342;-6,613;22,547
1684,000;3,039;0,691;-35,209;1,877;9,277;4,101;31,962;3,621;-35,699;-2,729;0,000;34,080;34,057;9,225;1,822;-15,582;-9,118;-18,461;-11,128;-3,175;27,147;0,000;263,540;Inf;270,000;270,000;-13,598;3,337;-6,606;22,566
1684,500;3,039;0,691;-35,209;1,877;9,277;4,101;31,962;3,621;-35,699;-2,729;0,000;34,100;34,100;9,225;1,822;-15,485;-9,090;-18,473;-11,099;-3,175;27,147;0,000;263,340;Inf;270,000;270,000;-13,572;3,332;-6,634;22,610
1685,000;2,947;0,733;-34,948;1,873;9,220;4,101;31,962;3,621;-35,699;-2,729;0,000;34,100;34,100;9,339;1,972;-15,430;-9,085;-18,445;-11,040;-3,175;27,147;0,000;263,340;Inf;270,000;270,000;-13,537;3,327;-6,581;22,653
1685,500;2,947;0,733;-34,948;1,873;9,220;4,101;31,962;3,621;-35,699;-2,729;0,000;34,100;34,100;9,339;1,972;-15,508;-9,096;-18,488;-11,119;-3,175;27,147;0,000;262,940;Inf;270,000;270,000;-13,500;3,321;-6,592;22,679
1686,000;2,947;0,733;-34,948;1,873;9,220;4,101;31,962;3,621;-35,699;-2,729;0,000;34,100;34,100;9,339;1,972;-15,624;-9,131;-18,499;-11,171;-3,175;27,147;0,000;262,940;Inf;270,000;270,000;-13,553;3,315;-6,625;22,722
1686,500;2,947;0,733;-34,948;1,873;9,220;4,101;31,962;3,621;-35,699;-2,729;0,000;34,100;34,100;9,339;1,972;-15,574;-9,127;-18,528;-11,152;-3,175;27,147;0,000;262,340;Inf;270,000;270,000;-13,606;3,309;-6,616;22,810
1687,000;2,947;0,733;-34,948;1,873;9,220;4,101;31,962;3,621;-35,699;-2,729;0,000;34,100;34,100;9,339;1,972;-15,505;-9,107;-18,497;-11,101;-3,175;27,147;0,000;262,340;Inf;270,000;270,000;-13,595;3,303;-6,625;22,856
1687,500;2,947;0,733;-34,948;1,873;9,220;4,093;31,970;3,631;-35,612;-2,732;0,000;34,081;34,039;9,339;1,972;-15,451;-9,094;-18,482;-11,070;-3,164;27,147;0,000;262,940;Inf;270,000;270,000;-13,552;3,297;-6,611;22,900
1688,000;2,947;0,733;-34,948;1,873;9,220;4,093;31,970;3,631;-35,612;-2,732;0,000;34,100;34,000;9,339;1,972;-15,506;-9,115;-18,464;-11,146;-3,164;27,147;0,000;262,940;Inf;270,000;270,000;-13,524;3,291;-6,612;22,952
1688,500;3,192;0,832;-33,960;1,890;9,108;4,093;31,970;3,631;-35,612;-2,732;0,000;34,100;34,000;9,343;1,894;-15,536;-9,155;-18,433;-11,172;-3,164;27,147;0,000;262,840;Inf;270,000;270,000;-13,558;3,286;-6,633;23,022
1689,000;3,192;0,832;-33,960;1,890;9,108;4,093;31,970;3,631;-35,612;-2,732;0,000;34,100;34,000;9,343;1,894;-15,548;-9,153;-18,397;-11,169;-3,164;27,147;0,000;262,840;Inf;270,000;270,000;-13,574;3,284;-6,636;23,025
1689,500;3,192;0,832;-33,960;1,890;9,108;4,093;31,970;3,631;-35,612;-2,732;0,000;34,100;34,000;9,343;1,894;-15,519;-9,133;-18,443;-11,150;-3,164;27,147;0,000;262,940;Inf;270,000;270,000;-13,567;3,283;-6,626;23,025
1690,000;3,192;0,832;-33,960;1,890;9,108;4,093;31,970;3,631;-35,612;-2,732;0,000;34,100;34,000;9,343;1,894;-15,449;-9,098;-18,435;-11,075;-3,164;27,147;0,000;262,940;Inf;270,000;270,000;-13,561;3,281;-6,617;23,044
1690,500;3,192;0,832;-33,960;1,890;9,108;4,105;31,976;3,644;-35,548;-2,732;0,000;34,078;34,054;9,343;1,894;-15,449;-9,105;-18,468;-11,101;-3,165;27,146;0,000;263,040;Inf;270,000;270,000;-13,514;3,280;-6,602;22,998
1691,000;3,192;0,832;-33,960;1,890;9,108;4,105;31,976;3,644;-35,548;-2,732;0,000;34,100;34,100;9,343;1,894;-15,539;-9,140;-18,452;-11,151;-3,165;27,146;0,000;263,040;Inf;270,000;270,000;-13,531;3,278;-6,617;22,959
1691,500;3,714;0,919;-35,048;1,837;9,188;4,105;31,976;3,644;-35,548;-2,732;0,000;34,100;34,100;9,317;1,977;-15,519;-9,145;-18,424;-11,191;-3,165;27,146;0,000;263,140;Inf;270,000;270,000;-13,571;3,277;-6,616;22,920
1692,000;3,714;0,919;-35,048;1,837;9,188;4,105;31,976;3,644;-35,548;-2,732;0,000;34,100;34,100;9,317;1,977;-15,506;-9,146;-18,434;-11,152;-3,165;27,146;0,000;263,140;Inf;270,000;270,000;-13,570;3,284;-6,612;22,849
1692,500;3,714;0,919;-35,048;1,837;9,188;4,105;31,976;3,644;-35,548;-2,732;0,000;34,100;34,100;9,317;1,977;-15,481;-9,123;-18,431;-11,110;-3,165;27,146;0,000;263,040;Inf;270,000;270,000;-13,559;3,291;-6,607;22,670
1693,000;3,714;0,919;-35,048;1,837;9,188;4,105;31,976;3,644;-35,548;-2,732;0,000;34,100;34,100;9,317;1,977;-15,454;-9,101;-18,436;-11,066;-3,165;27,146;0,000;263,040;Inf;270,000;270,000;-13,536;3,298;-6,608;22,577
1693,500;3,714;0,919;-35,048;1,837;9,188;4,105;31,976;3,644;-35,548;-2,732;0,000;34,100;34,100;9,317;1,977;-15,525;-9,112;-18,451;-11,138;-3,165;27,146;0,000;263,040;Inf;270,000;270,000;-13,514;3,305;-6,592;22,501
1694,000;3,714;0,919;-35,048;1,837;9,188;4,091;31,986;3,644;-35,513;-2,720;0,000;34,083;34,055;9,317;1,977;-15,523;-9,147;-18,403;-11,189;-3,150;27,154;0,000;263,040;Inf;270,000;270,000;-13,557;3,312;-6,605;22,484
1694,500;3,714;0,919;-35,048;1,837;9,188;4,091;31,986;3,644;-35,513;-2,720;0,000;34,100;34,100;9,317;1,977;-15,541;-9,158;-18,428;-11,150;-3,150;27,154;0,000;263,040;Inf;270,000;270,000;-13,565;3,318;-6,633;22,474
1695,000;3,812;0,913;-35,209;1,875;9,269;4,091;31,986;3,644;-35,513;-2,720;0,000;34,100;34,100;9,247;1,807;-15,523;-9,124;-18,462;-11,116;-3,150;27,154;0,000;263,040;Inf;270,000;270,000;-13,570;3,325;-6,600;22,467
1695,500;3,812;0,913;-35,209;1,875;9,269;4,091;31,986;3,644;-35,513;-2,720;0,000;34,100;34,100;9,247;1,807;-15,490;-9,102;-18,458;-11,084;-3,150;27,154;0,000;263,440;Inf;270,000;270,000;-13,556;3,333;-6,619;22,460
1696,000;3,812;0,913;-35,209;1,875;9,269;4,091;31,986;3,644;-35,513;-2,720;0,000;34,100;34,100;9,247;1,807;-15,429;-9,072;-18,437;-11,069;-3,150;27,154;0,000;263,440;Inf;270,000;270,000;-13,534;3,341;-6,601;22,471
1696,500;3,812;0,913;-35,209;1,875;9,269;4,091;31,986;3,644;-35,513;-2,720;0,000;34,100;34,100;9,247;1,807;-15,522;-9,121;-18,486;-11,146;-3,150;27,154;0,000;263,440;Inf;270,000;270,000;-13,502;3,348;-6,601;22,466
1697,000;3,812;0,913;-35,209;1,875;9,269;4,090;31,982;3,644;-35,507;-2,720;0,000;34,080;34,028;9,247;1,807;-15,589;-9,165;-18,434;-11,195;-3,145;27,150;0,000;263,440;Inf;270,000;270,000;-13,569;3,356;-6,629;22,452
1697,500;3,812;0,913;-35,209;1,875;9,269;4,090;31,982;3,644;-35,507;-2,720;0,000;34,100;34,000;9,247;1,807;-15,520;-9,129;-18,449;-11,124;-3,145;27,150;0,000;263,640;Inf;270,000;270,000;-13,596;3,363;-6,618;22,463
1698,000;3,089;0,782;-34,241;1,890;9,231;4,090;31,982;3,644;-35,507;-2,720;0,000;34,100;34,000;9,340;1,715;-15,474;-9,107;-18,458;-11,085;-3,145;27,150;0,000;263,640;Inf;270,000;270,000;-13,555;3,371;-6,617;22,465
1698,500;3,089;0,782;-34,241;1,890;9,231;4,090;31,982;3,644;-35,507;-2,720;0,000;34,100;34,000;9,340;1,715;-15,435;-9,088;-18,443;-11,067;-3,145;27,150;0,000;263,440;Inf;270,000;270,000;-13,531;3,366;-6,605;22,479
1699,000;3,089;0,782;-34,241;1,890;9,231;4,090;31,982;3,644;-35,507;-2,720;0,000;34,100;34,000;9,340;1,715;-15,473;-9,112;-18,450;-11,130;-3,145;27,150;0,000;263,440;Inf;270,000;270,000;-13,508;3,362;-6,600;22,507
1699,500;3,089;0,782;-34,241;1,890;9,231;4,090;31,982;3,644;-35,507;-2,720;0,000;34,100;34,000;9,340;1,715;-15,562;-9,148;-18,444;-11,211;-3,145;27,150;0,000;263,640;Inf;270,000;270,000;-13,541;3,357;-6,608;22,520
1700,000;3,089;0,782;-34,241;1,890;9,231;4,090;31,982;3,644;-35,507;-2,720;0,000;34,100;34,000;9,340;1,715;-15,595;-9,162;-18,466;-11,215;-3,145;27,150;0,000;263,640;Inf;270,000;270,000;-13,591;3,353;-6,622;22,495
1700,500;3,089;0,782;-34,241;1,890;9,231;4,113;31,985;3,660;-35,482;-2,713;0,000;34,088;33,981;9,340;1,715;-15,485;-9,113;-18,453;-11,099;-3,144;27,152;0,000;263,440;Inf;270,000;270,000;-13,610;3,348;-6,611;22,469
1701,000;3,089;0,782;-34,241;1,890;9,231;4,113;31,985;3,660;-35,482;-2,713;0,000;34,100;34,000;9,340;1,715;-15,425;-9,070;-18,448;-11,055;-3,144;27,152;0,000;263,440;Inf;270,000;270,000;-13,537;3,344;-6,616;22,469
1701,500;2,574;0,694;-33,629;1,937;9,133;4,113;31,985;3,660;-35,482;-2,713;0,000;34,100;34,000;9,511;1,887;-15,478;-9,117;-18,460;-11,092;-3,144;27,152;0,000;263,340;Inf;270,000;270,000;-13,500;3,340;-6,609;22,438
1702,000;2,574;0,694;-33,629;1,937;9,133;4,113;31,985;3,660;-35,482;-2,713;0,000;34,100;34,000;9,511;1,887;-15,574;-9,136;-18,463;-11,180;-3,144;27,152;0,000;263,340;Inf;270,000;270,000;-13,537;3,327;-6,610;22,394
1702,500;2,574;0,694;-33,629;1,937;9,133;4,113;31,985;3,660;-35,482;-2,713;0,000;34,100;34,000;9,511;1,887;-15,539;-9,170;-18,435;-11,202;-3,144;27,152;0,000;263,640;Inf;270,000;270,000;-13,588;3,315;-6,606;22,386
1703,000;2,574;0,694;-33,629;1,937;9,133;4,113;31,985;3,660;-35,482;-2,713;0,000;34,100;34,000;9,511;1,887;-15,522;-9,141;-18,433;-11,154;-3,144;27,152;0,000;263,640;Inf;270,000;270,000;-13,587;3,303;-6,630;22,420
1703,500;2,574;0,694;-33,629;1,937;9,133;4,086;31,990;3,633;-35,441;-2,710;0,000;34,082;34,017;9,511;1,887;-15,487;-9,121;-18,456;-11,122;-3,145;27,149;0,000;263,540;Inf;270,000;270,000;-13,562;3,291;-6,627;22,415
1704,000;2,574;0,694;-33,629;1,937;9,133;4,086;31,990;3,633;-35,441;-2,710;0,000;34,100;34,000;9,511;1,887;-15,447;-9,079;-18,436;-11,076;-3,145;27,149;0,000;263,540;Inf;270,000;270,000;-13,547;3,279;-6,604;22,402
1704,500;2,756;0,732;-34,035;1,957;9,167;4,086;31,990;3,633;-35,441;-2,710;0,000;34,100;34,000;9,315;1,815;-15,480;-9,109;-18,447;-11,116;-3,145;27,149;0,000;263,540;Inf;270,000;270,000;-13,510;3,268;-6,615;22,392
1705,000;2,756;0,732;-34,035;1,957;9,167;4,086;31,990;3,633;-35,441;-2,710;0,000;34,100;34,000;9,315;1,815;-15,513;-9,138;-18,384;-11,205;-3,145;27,149;0,000;263,540;Inf;270,000;270,000;-13,538;3,259;-6,601;22,415
1705,500;2,756;0,732;-34,035;1,957;9,167;4,086;31,990;3,633;-35,441;-2,710;0,000;34,100;34,000;9,315;1,815;-15,513;-9,162;-18,404;-11,183;-3,145;27,149;0,000;263,340;Inf;270,000;270,000;-13,560;3,251;-6,629;22,409
1706,000;2,756;0,732;-34,035;1,957;9,167;4,086;31,990;3,633;-35,441;-2,710;0,000;34,100;34,000;9,315;1,815;-15,486;-9,123;-18,415;-11,116;-3,145;27,149;0,000;263,340;Inf;270,000;270,000;-13,566;3,243;-6,612;22,427
1706,500;2,756;0,732;-34,035;1,957;9,167;4,086;31,990;3,620;-35,413;-2,714;0,000;34,075;33,998;9,315;1,815;-15,426;-9,102;-18,441;-11,080;-3,156;27,136;0,000;263,240;Inf;270,000;270,000;-13,535;3,235;-6,608;22,426
1707,000;2,756;0,732;-34,035;1,957;9,167;4,086;31,990;3,620;-35,413;-2,714;0,000;34,100;34,000;9,315;1,815;-15,418;-9,084;-18,406;-11,069;-3,156;27,136;0,000;263,240;Inf;270,000;270,000;-13,512;3,227;-6,590;22,413
1707,500;2,756;0,732;-34,035;1,957;9,167;4,086;31,990;3,620;-35,413;-2,714;0,000;34,100;34,000;9,315;1,815;-15,441;-9,099;-18,442;-11,091;-3,156;27,136;0,000;263,140;Inf;270,000;270,000;-13,495;3,219;-6,616;22,420
1708,000;3,133;0,769;-35,030;1,873;9,317;4,086;31,990;3,620;-35,413;-2,714;0,000;34,100;34,000;9,223;1,825;-15,494;-9,124;-18,413;-11,167;-3,156;27,136;0,000;263,140;Inf;270,000;270,000;-13,518;3,212;-6,615;22,420
1708,500;3,133;0,769;-35,030;1,873;9,317;4,086;31,990;3,620;-35,413;-2,714;0,000;34,100;34,000;9,223;1,825;-15,476;-9,126;-18,398;-11,119;-3,156;27,136;0,000;263,340;Inf;270,000;270,000;-13,550;3,210;-6,613;22,458
1709,000;3,133;0,769;-35,030;1,873;9,317;4,086;31,990;3,620;-35,413;-2,714;0,000;34,100;34,000;9,223;1,825;-15,467;-9,104;-18,411;-11,095;-3,156;27,136;0,000;263,340;Inf;270,000;270,000;-13,530;3,209;-6,602;22,449
1709,500;3,133;0,769;-35,030;1,873;9,317;4,086;31,990;3,620;-35,413;-2,714;0,000;34,100;34,000;9,223;1,825;-15,459;-9,091;-18,439;-11,079;-3,156;27,136;0,000;263,540;Inf;270,000;270,000;-13,519;3,208;-6,607;22,425
1710,000;3,133;0,769;-35,030;1,873;9,317;4,096;31,992;3,638;-35,362;-2,732;0,000;34,087;34,044;9,223;1,825;-15,430;-9,077;-18,438;-11,035;-3,156;27,138;0,000;263,540;Inf;270,000;270,000;-13,517;3,207;-6,589;22,460
1710,500;3,133;0,769;-35,030;1,873;9,317;4,096;31,992;3,638;-35,362;-2,732;0,000;34,100;34,000;9,223;1,825;-15,510;-9,100;-18,473;-11,129;-3,156;27,138;0,000;263,440;Inf;270,000;270,000;-13,495;3,205;-6,608;22,545
1711,000;3,729;0,891;-35,209;1,886;9,285;4,096;31,992;3,638;-35,362;-2,732;0,000;34,100;34,000;9,168;1,988;-15,572;-9,140;-18,472;-11,179;-3,156;27,138;0,000;263,440;Inf;270,000;270,000;-13,553;3,204;-6,592;22,521
1711,500;3,729;0,891;-35,209;1,886;9,285;4,096;31,992;3,638;-35,362;-2,732;0,000;34,100;34,000;9,168;1,988;-15,536;-9,110;-18,475;-11,114;-3,156;27,138;0,000;263,140;Inf;270,000;270,000;-13,591;3,213;-6,611;22,553
1712,000;3,729;0,891;-35,209;1,886;9,285;4,096;31,992;3,638;-35,362;-2,732;0,000;34,100;34,000;9,168;1,988;-15,461;-9,094;-18,455;-11,069;-3,156;27,138;0,000;263,140;Inf;270,000;270,000;-13,559;3,221;-6,592;22,622
1712,500;3,729;0,891;-35,209;1,886;9,285;4,096;31,992;3,638;-35,362;-2,732;0,000;34,100;34,000;9,168;1,988;-15,443;-9,065;-18,442;-11,077;-3,156;27,138;0,000;263,240;Inf;270,000;270,000;-13,520;3,230;-6,613;22,692
1713,000;3,729;0,891;-35,209;1,886;9,285;4,094;32,003;3,637;-35,317;-2,733;0,000;34,081;34,048;9,168;1,988;-15,512;-9,124;-18,427;-11,152;-3,158;27,139;0,000;263,240;Inf;270,000;270,000;-13,507;3,238;-6,591;22,751
1713,500;3,729;0,891;-35,209;1,886;9,285;4,094;32,003;3,637;-35,317;-2,733;0,000;34,100;34,000;9,168;1,988;-15,534;-9,134;-18,405;-11,174;-3,158;27,139;0,000;263,440;Inf;270,000;270,000;-13,554;3,246;-6,605;22,777
1714,000;3,729;0,891;-35,209;1,886;9,285;4,094;32,003;3,637;-35,317;-2,733;0,000;34,100;34,000;9,168;1,988;-15,503;-9,124;-18,376;-11,133;-3,158;27,139;0,000;263,440;Inf;270,000;270,000;-13,562;3,254;-6,629;22,814
1714,500;4,054;0,985;-35,209;1,854;9,212;4,094;32,003;3,637;-35,317;-2,733;0,000;34,100;34,000;9,300;1,951;-15,479;-9,101;-18,421;-11,109;-3,158;27,139;0,000;263,440;Inf;270,000;270,000;-13,534;3,262;-6,602;22,853
1715,000;4,054;0,985;-35,209;1,854;9,212;4,094;32,003;3,637;-35,317;-2,733;0,000;34,100;34,000;9,300;1,951;-15,450;-9,094;-18,423;-11,071;-3,158;27,139;0,000;263,440;Inf;270,000;270,000;-13,527;3,275;-6,597;22,912
1715,500;4,054;0,985;-35,209;1,854;9,212;4,094;32,003;3,637;-35,317;-2,733;0,000;34,100;34,000;9,300;1,951;-15,463;-9,075;-18,449;-11,111;-3,158;27,139;0,000;263,040;Inf;270,000;270,000;-13,510;3,287;-6,600;22,972
1716,000;4,054;0,985;-35,209;1,854;9,212;4,094;32,003;3,637;-35,317;-2,733;0,000;34,100;34,000;9,300;1,951;-15,505;-9,112;-18,381;-11,159;-3,158;27,139;0,000;263,040;Inf;270,000;270,000;-13,525;3,300;-6,584;23,012
1716,500;4,054;0,985;-35,209;1,854;9,212;4,116;32,002;3,640;-35,420;-2,723;0,000;34,092;34,032;9,300;1,951;-15,573;-9,146;-18,403;-11,138;-3,158;27,145;0,000;263,740;Inf;270,000;270,000;-13,539;3,312;-6,591;23,044
1717,000;4,054;0,985;-35,209;1,854;9,212;4,116;32,002;3,640;-35,420;-2,723;0,000;34,100;34,000;9,300;1,951;-15,537;-9,129;-18,402;-11,107;-3,158;27,145;0,000;263,740;Inf;270,000;270,000;-13,565;3,324;-6,606;23,088
1717,500;3,348;0,768;-35,209;1,897;9,241;4,116;32,002;3,640;-35,420;-2,723;0,000;34,100;34,000;9,199;1,891;-15,456;-9,095;-18,419;-11,077;-3,158;27,145;0,000;263,940;Inf;270,000;270,000;-13,543;3,336;-6,588;23,103
1718,000;3,348;0,768;-35,209;1,897;9,241;4,116;32,002;3,640;-35,420;-2,723;0,000;34,100;34,000;9,199;1,891;-15,439;-9,064;-18,425;-11,033;-3,158;27,145;0,000;263,940;Inf;270,000;270,000;-13,512;3,337;-6,597;23,192
1718,500;3,348;0,768;-35,209;1,897;9,241;4,116;32,002;3,640;-35,420;-2,723;0,000;34,100;34,000;9,199;1,891;-15,452;-9,072;-18,438;-11,089;-3,158;27,145;0,000;263,740;Inf;270,000;270,000;-13,490;3,337;-6,580;23,247
1719,000;3,348;0,768;-35,209;1,897;9,241;4,116;32,002;3,640;-35,420;-2,723;0,000;34,100;34,000;9,199;1,891;-15,513;-9,125;-18,384;-11,129;-3,158;27,145;0,000;263,740;Inf;270,000;270,000;-13,513;3,337;-6,600;23,255
1719,500;3,348;0,768;-35,209;1,897;9,241;4,088;32,009;3,616;-35,356;-2,721;0,000;34,103;34,014;9,199;1,891;-15,492;-9,097;-18,404;-11,109;-3,159;27,145;0,000;263,640;Inf;270,000;270,000;-13,538;3,337;-6,591;23,226
1720,000;3,348;0,768;-35,209;1,897;9,241;4,088;32,009;3,616;-35,356;-2,721;0,000;34,100;34,000;9,199;1,891;-15,481;-9,094;-18,413;-11,055;-3,159;27,145;0,000;263,640;Inf;270,000;270,000;-13,526;3,337;-6,586;23,203
1720,500;3,348;0,768;-35,209;1,897;9,241;4,088;32,009;3,616;-35,356;-2,721;0,000;34,100;34,000;9,199;1,891;-15,406;-9,061;-18,422;-11,031;-3,159;27,145;0,000;263,540;Inf;270,000;270,000;-13,511;3,337;-6,605;23,199
1721,000;3,216;0,749;-35,209;1,861;9,251;4,088;32,009;3,616;-35,356;-2,721;0,000;34,100;34,000;9,277;1,961;-15,397;-9,053;-18,443;-11,038;-3,159;27,145;0,000;263,540;Inf;270,000;270,000;-13,480;3,338;-6,586;23,155
1721,500;3,216;0,749;-35,209;1,861;9,251;4,088;32,009;3,616;-35,356;-2,721;0,000;34,100;34,000;9,277;1,961;-15,485;-9,069;-18,464;-11,091;-3,159;27,145;0,000;263,140;Inf;270,000;270,000;-13,483;3,336;-6,588;23,182
1722,000;3,216;0,749;-35,209;1,861;9,251;4,088;32,009;3,616;-35,356;-2,721;0,000;34,100;34,000;9,277;1,961;-15,625;-9,110;-18,512;-11,150;-3,159;27,145;0,000;263,140;Inf;270,000;270,000;-13,527;3,334;-6,584;23,199
1722,500;3,216;0,749;-35,209;1,861;9,251;4,088;32,009;3,616;-35,356;-2,721;0,000;34,100;34,000;9,277;1,961;-15,525;-9,118;-18,519;-11,116;-3,159;27,145;0,000;263,340;Inf;270,000;270,000;-13,599;3,332;-6,595;23,203
1723,000;3,216;0,749;-35,209;1,861;9,251;4,080;32,023;3,630;-35,271;-2,726;0,000;34,110;34,035;9,277;1,961;-15,469;-9,096;-18,478;-11,062;-3,162;27,149;0,000;263,340;Inf;270,000;270,000;-13,570;3,330;-6,601;23,231
1723,500;3,216;0,749;-35,209;1,861;9,251;4,080;32,023;3,630;-35,271;-2,726;0,000;34,100;34,000;9,277;1,961;-15,398;-9,077;-18,451;-11,052;-3,162;27,149;0,000;263,440;Inf;270,000;270,000;-13,526;3,328;-6,594;23,245
1724,000;2,911;0,688;-35,209;1,886;9,291;4,080;32,023;3,630;-35,271;-2,726;0,000;34,100;34,000;9,216;1,833;-15,459;-9,102;-18,446;-11,102;-3,162;27,149;0,000;263,440;Inf;270,000;270,000;-13,495;3,326;-6,596;23,255
1724,500;2,911;0,688;-35,209;1,886;9,291;4,080;32,023;3,630;-35,271;-2,726;0,000;34,100;34,000;9,216;1,833;-15,491;-9,120;-18,383;-11,190;-3,162;27,149;0,000;264,140;Inf;270,000;270,000;-13,527;3,319;-6,591;23,228
1725,000;2,911;0,688;-35,209;1,886;9,291;4,080;32,023;3,630;-35,271;-2,726;0,000;34,100;34,000;9,216;1,833;-15,487;-9,147;-18,382;-11,146;-3,162;27,149;0,000;264,140;Inf;270,000;270,000;-13,546;3,313;-6,595;23,224
1725,500;2,911;0,688;-35,209;1,886;9,291;4,080;32,023;3,630;-35,271;-2,726;0,000;34,100;34,000;9,216;1,833;-15,454;-9,105;-18,404;-11,106;-3,162;27,149;0,000;263,640;Inf;270,000;270,000;-13,541;3,306;-6,595;23,235
1726,000;2,911;0,688;-35,209;1,886;9,291;4,051;32,027;3,629;-35,238;-2,711;0,000;34,112;34,054;9,216;1,833;-15,433;-9,066;-18,426;-11,053;-3,150;27,145;0,000;263,640;Inf;270,000;270,000;-13,517;3,300;-6,599;23,255
1726,500;2,911;0,688;-35,209;1,886;9,291;4,051;32,027;3,629;-35,238;-2,711;0,000;34,100;34,100;9,216;1,833;-15,414;-9,087;-18,443;-11,056;-3,150;27,145;0,000;263,740;Inf;270,000;270,000;-13,495;3,293;-6,564;23,279
1727,000;2,911;0,688;-35,209;1,886;9,291;4,051;32,027;3,629;-35,238;-2,711;0,000;34,100;34,100;9,216;1,833;-15,511;-9,091;-18,405;-11,141;-3,150;27,145;0,000;263,740;Inf;270,000;270,000;-13,500;3,287;-6,589;23,279
1727,500;3,123;0,825;-33,732;1,948;9,150;4,051;32,027;3,629;-35,238;-2,711;0,000;34,100;34,100;9,356;1,748;-15,459;-9,120;-18,328;-11,168;-3,150;27,145;0,000;263,540;Inf;270,000;270,000;-13,537;3,281;-6,590;23,267
1728,000;3,123;0,825;-33,732;1,948;9,150;4,051;32,027;3,629;-35,238;-2,711;0,000;34,100;34,100;9,356;1,748;-15,515;-9,092;-18,354;-11,137;-3,150;27,145;0,000;263,540;Inf;270,000;270,000;-13,519;3,278;-6,576;23,251
1728,500;3,123;0,825;-33,732;1,948;9,150;4,051;32,027;3,629;-35,238;-2,711;0,000;34,100;34,100;9,356;1,748;-15,462;-9,097;-18,384;-11,068;-3,150;27,145;0,000;263,340;Inf;270,000;270,000;-13,525;3,276;-6,584;23,252
1729,000;3,123;0,825;-33,732;1,948;9,150;4,051;32,027;3,629;-35,238;-2,711;0,000;34,100;34,100;9,356;1,748;-15,404;-9,054;-18,389;-11,030;-3,150;27,145;0,000;263,340;Inf;270,000;270,000;-13,503;3,273;-6,573;23,240
1729,500;3,123;0,825;-33,732;1,948;9,150;4,071;32,031;3,626;-35,273;-2,724;0,000;34,118;34,103;9,356;1,748;-15,425;-9,057;-18,375;-11,073;-3,158;27,148;0,000;263,740;Inf;270,000;270,000;-13,469;3,271;-6,576;23,249
1730,000;3,123;0,825;-33,732;1,948;9,150;4,071;32,031;3,626;-35,273;-2,724;0,000;34,100;34,100;9,356;1,748;-15,484;-9,120;-18,359;-11,154;-3,158;27,148;0,000;263,740;Inf;270,000;270,000;-13,483;3,268;-6,577;23,256
1730,500;3,868;0,952;-35,209;1,911;9,180;4,071;32,031;3,626;-35,273;-2,724;0,000;34,100;34,100;9,338;1,949;-15,529;-9,131;-18,351;-11,160;-3,158;27,148;0,000;264,440;Inf;270,000;270,000;-13,529;3,266;-6,584;23,274
1731,000;3,868;0,952;-35,209;1,911;9,180;4,071;32,031;3,626;-35,273;-2,724;0,000;34,100;34,100;9,338;1,949;-15,463;-9,094;-18,375;-11,086;-3,158;27,148;0,000;264,440;Inf;270,000;270,000;-13,543;3,276;-6,582;23,263
1731,500;3,868;0,952;-35,209;1,911;9,180;4,071;32,031;3,626;-35,273;-2,724;0,000;34,100;34,100;9,338;1,949;-15,394;-9,073;-18,376;-11,038;-3,158;27,148;0,000;264,040;Inf;270,000;270,000;-13,505;3,285;-6,569;23,247
1732,000;3,868;0,952;-35,209;1,911;9,180;4,071;32,031;3,626;-35,273;-2,724;0,000;34,100;34,100;9,338;1,949;-15,376;-9,032;-18,359;-11,011;-3,158;27,148;0,000;264,040;Inf;270,000;270,000;-13,470;3,295;-6,560;23,160
1732,500;3,868;0,952;-35,209;1,911;9,180;4,148;32,042;3,644;-35,190;-2,721;0,000;34,132;34,163;9,338;1,949;-15,379;-9,029;-18,399;-11,021;-3,159;27,150;0,000;263,640;Inf;270,000;270,000;-13,444;3,304;-6,547;23,143
1733,000;3,868;0,952;-35,209;1,911;9,180;4,148;32,042;3,644;-35,190;-2,721;0,000;34,100;34,200;9,338;1,949;-15,493;-9,085;-18,414;-11,146;-3,159;27,150;0,000;263,640;Inf;270,000;270,000;-13,457;3,314;-6,559;23,117
1733,500;4,033;1,019;-34,050;1,898;9,196;4,148;32,042;3,644;-35,190;-2,721;0,000;34,100;34,200;9,341;1,692;-15,497;-9,100;-18,406;-11,115;-3,159;27,150;0,000;263,440;Inf;270,000;270,000;-13,534;3,323;-6,583;23,158
1734,000;4,033;1,019;-34,050;1,898;9,196;4,148;32,042;3,644;-35,190;-2,721;0,000;34,100;34,200;9,341;1,692;-15,444;-9,056;-18,379;-11,059;-3,159;27,150;0,000;263,440;Inf;270,000;270,000;-13,529;3,334;-6,566;23,183
1734,500;4,033;1,019;-34,050;1,898;9,196;4,148;32,042;3,644;-35,190;-2,721;0,000;34,100;34,200;9,341;1,692;-15,388;-9,038;-18,370;-11,018;-3,159;27,150;0,000;263,740;Inf;270,000;270,000;-13,485;3,346;-6,580;23,167
1735,000;4,033;1,019;-34,050;1,898;9,196;4,148;32,042;3,644;-35,190;-2,721;0,000;34,100;34,200;9,341;1,692;-15,351;-9,020;-18,367;-11,000;-3,159;27,150;0,000;263,740;Inf;270,000;270,000;-13,453;3,357;-6,549;23,175
1735,500;4,033;1,019;-34,050;1,898;9,196;4,148;32,042;3,644;-35,190;-2,721;0,000;34,100;34,200;9,341;1,692;-15,449;-9,039;-18,405;-11,052;-3,159;27,150;0,000;263,140;Inf;270,000;270,000;-13,435;3,368;-6,542;23,128
1736,000;4,033;1,019;-34,050;1,898;9,196;4,130;32,042;3,632;-35,280;-2,730;0,000;34,136;34,118;9,341;1,692;-15,509;-9,096;-18,382;-11,177;-3,156;27,145;0,000;263,140;Inf;270,000;270,000;-13,486;3,379;-6,560;23,119
1736,500;4,033;1,019;-34,050;1,898;9,196;4,130;32,042;3,632;-35,280;-2,730;0,000;34,100;34,100;9,341;1,692;-15,558;-9,123;-18,405;-11,149;-3,156;27,145;0,000;263,840;Inf;270,000;270,000;-13,541;3,390;-6,570;23,151
1737,000;3,586;0,856;-35,209;1,786;9,277;4,130;32,042;3,632;-35,280;-2,730;0,000;34,100;34,100;9,027;1,925;-15,383;-9,029;-18,363;-11,020;-3,156;27,145;0,000;263,840;Inf;270,000;270,000;-13,559;3,400;-6,558;23,143
1737,500;3,586;0,856;-35,209;1,786;9,277;4,130;32,042;3,632;-35,280;-2,730;0,000;34,100;34,100;9,027;1,925;-15,378;-9,036;-18,370;-10,983;-3,156;27,145;0,000;263,740;Inf;270,000;270,000;-13,449;3,403;-6,550;23,182
1738,000;3,586;0,856;-35,209;1,786;9,277;4,130;32,042;3,632;-35,280;-2,730;0,000;34,100;34,100;9,027;1,925;-15,390;-9,022;-18,381;-11,018;-3,156;27,145;0,000;263,740;Inf;270,000;270,000;-13,442;3,406;-6,545;23,192
1738,500;3,586;0,856;-35,209;1,786;9,277;4,130;32,042;3,632;-35,280;-2,730;0,000;34,100;34,100;9,027;1,925;-15,468;-9,075;-18,385;-11,100;-3,156;27,145;0,000;263,340;Inf;270,000;270,000;-13,453;3,409;-6,543;23,174
1739,000;3,586;0,856;-35,209;1,786;9,277;4,104;32,040;3,607;-35,230;-2,733;0,000;34,142;34,154;9,027;1,925;-15,516;-9,080;-18,374;-11,127;-3,167;27,139;0,000;263,340;Inf;270,000;270,000;-13,507;3,412;-6,550;23,114
1739,500;3,586;0,856;-35,209;1,786;9,277;4,104;32,040;3,607;-35,230;-2,733;0,000;34,100;34,200;9,027;1,925;-15,505;-9,076;-18,365;-11,050;-3,167;27,139;0,000;263,540;Inf;270,000;270,000;-13,524;3,415;-6,564;23,097
1740,000;3,170;0,761;-35,209;1,849;9,268;4,104;32,040;3,607;-35,230;-2,733;0,000;34,100;34,200;9,132;2,004;-15,413;-9,050;-18,395;-11,023;-3,167;27,139;0,000;263,540;Inf;270,000;270,000;-13,499;3,418;-6,551;23,070
1740,500;3,170;0,761;-35,209;1,849;9,268;4,104;32,040;3,607;-35,230;-2,733;0,000;34,100;34,200;9,132;2,004;-15,364;-9,016;-18,402;-10,999;-3,167;27,139;0,000;263,640;Inf;270,000;270,000;-13,470;3,414;-6,526;23,011
1741,000;3,170;0,761;-35,209;1,849;9,268;4,104;32,040;3,607;-35,230;-2,733;0,000;34,100;34,200;9,132;2,004;-15,499;-9,048;-18,444;-11,088;-3,167;27,139;0,000;263,640;Inf;270,000;270,000;-13,445;3,410;-6,515;22,988
1741,500;3,170;0,761;-35,209;1,849;9,268;4,104;32,040;3,607;-35,230;-2,733;0,000;34,100;34,200;9,132;2,004;-15,487;-9,091;-18,390;-11,139;-3,167;27,139;0,000;263,640;Inf;270,000;270,000;-13,520;3,406;-6,532;22,969
1742,000;3,170;0,761;-35,209;1,849;9,268;4,104;32,040;3,607;-35,230;-2,733;0,000;34,100;34,200;9,132;2,004;-15,465;-9,085;-18,383;-11,110;-3,167;27,139;0,000;263,640;Inf;270,000;270,000;-13,527;3,402;-6,550;22,929
1742,500;3,170;0,761;-35,209;1,849;9,268;4,093;32,051;3,597;-35,210;-2,702;0,000;34,153;34,168;9,132;2,004;-15,452;-9,056;-18,408;-11,052;-3,157;27,142;0,000;264,040;Inf;270,000;270,000;-13,511;3,398;-6,553;22,886
1743,000;3,170;0,761;-35,209;1,849;9,268;4,093;32,051;3,597;-35,210;-2,702;0,000;34,200;34,200;9,132;2,004;-15,405;-9,022;-18,405;-11,043;-3,157;27,142;0,000;264,040;Inf;270,000;270,000;-13,492;3,394;-6,540;22,865
1743,500;3,201;0,747;-35,209;1,857;9,252;4,093;32,051;3,597;-35,210;-2,702;0,000;34,200;34,200;9,236;1,964;-15,399;-9,007;-18,396;-10,994;-3,157;27,142;0,000;264,440;Inf;270,000;270,000;-13,469;3,391;-6,524;22,834
1744,000;3,201;0,747;-35,209;1,857;9,252;4,093;32,051;3,597;-35,210;-2,702;0,000;34,200;34,200;9,236;1,964;-15,409;-9,059;-18,364;-11,077;-3,157;27,142;0,000;264,440;Inf;270,000;270,000;-13,449;3,388;-6,540;22,795
1744,500;3,201;0,747;-35,209;1,857;9,252;4,093;32,051;3,597;-35,210;-2,702;0,000;34,200;34,200;9,236;1,964;-15,439;-9,070;-18,326;-11,084;-3,157;27,142;0,000;264,540;Inf;270,000;270,000;-13,477;3,385;-6,537;22,744
1745,000;3,201;0,747;-35,209;1,857;9,252;4,093;32,051;3,597;-35,210;-2,702;0,000;34,200;34,200;9,236;1,964;-15,473;-9,074;-18,333;-11,086;-3,157;27,142;0,000;264,540;Inf;270,000;270,000;-13,480;3,382;-6,539;22,699
1745,500;3,201;0,747;-35,209;1,857;9,252;4,085;32,058;3,613;-35,180;-2,713;0,000;34,162;34,258;9,236;1,964;-15,418;-9,029;-18,375;-11,025;-3,154;27,148;0,000;264,540;Inf;270,000;270,000;-13,492;3,379;-6,532;22,642
1746,000;3,201;0,747;-35,209;1,857;9,252;4,085;32,058;3,613;-35,180;-2,713;0,000;34,200;34,300;9,236;1,964;-15,361;-9,018;-18,375;-10,982;-3,154;27,148;0,000;264,540;Inf;270,000;270,000;-13,462;3,376;-6,526;22,562
1746,500;2,826;0,751;-33,610;1,908;9,165;4,085;32,058;3,613;-35,180;-2,713;0,000;34,200;34,300;9,462;1,794;-15,362;-9,003;-18,390;-10,975;-3,154;27,148;0,000;264,840;Inf;270,000;270,000;-13,434;3,373;-6,512;22,492
1747,000;2,826;0,751;-33,610;1,908;9,165;4,085;32,058;3,613;-35,180;-2,713;0,000;34,200;34,300;9,462;1,794;-15,410;-9,021;-18,392;-11,039;-3,154;27,148;0,000;264,840;Inf;270,000;270,000;-13,433;3,364;-6,526;22,540
1747,500;2,826;0,751;-33,610;1,908;9,165;4,085;32,058;3,613;-35,180;-2,713;0,000;34,200;34,300;9,462;1,794;-15,478;-9,059;-18,363;-11,105;-3,154;27,148;0,000;264,240;Inf;270,000;270,000;-13,465;3,355;-6,524;22,496
1748,000;2,826;0,751;-33,610;1,908;9,165;4,085;32,058;3,613;-35,180;-2,713;0,000;34,200;34,300;9,462;1,794;-15,419;-9,038;-18,364;-11,087;-3,154;27,148;0,000;264,240;Inf;270,000;270,000;-13,501;3,346;-6,534;22,560
1748,500;2,826;0,751;-33,610;1,908;9,165;4,085;32,058;3,613;-35,180;-2,713;0,000;34,200;34,300;9,462;1,794;-15,362;-9,006;-18,362;-10,996;-3,154;27,148;0,000;263,940;Inf;270,000;270,000;-13,477;3,338;-6,538;22,542
1749,000;2,826;0,751;-33,610;1,908;9,165;4,083;32,060;3,591;-35,201;-2,725;0,000;34,166;34,210;9,462;1,794;-15,371;-9,004;-18,372;-10,960;-3,155;27,135;0,000;263,940;Inf;270,000;270,000;-13,431;3,329;-6,528;22,530
1749,500;2,826;0,751;-33,610;1,908;9,165;4,083;32,060;3,591;-35,201;-2,725;0,000;34,200;34,200;9,462;1,794;-15,359;-8,999;-18,394;-10,970;-3,155;27,135;0,000;264,240;Inf;270,000;270,000;-13,427;3,321;-6,529;22,548
1750,000;3,633;0,864;-35,209;1,905;9,250;4,083;32,060;3,591;-35,201;-2,725;0,000;34,200;34,200;9,271;1,774;-15,438;-9,022;-18,427;-11,070;-3,155;27,135;0,000;264,240;Inf;270,000;270,000;-13,431;3,313;-6,525;22,657
1750,500;3,633;0,864;-35,209;1,905;9,250;4,083;32,060;3,591;-35,201;-2,725;0,000;34,200;34,200;9,271;1,774;-15,531;-9,068;-18,427;-11,134;-3,155;27,135;0,000;263,940;Inf;270,000;270,000;-13,489;3,318;-6,528;22,716
1751,000;3,633;0,864;-35,209;1,905;9,250;4,083;32,060;3,591;-35,201;-2,725;0,000;34,200;34,200;9,271;1,774;-15,485;-9,054;-18,407;-11,085;-3,155;27,135;0,000;263,940;Inf;270,000;270,000;-13,540;3,323;-6,532;22,703
1751,500;3,633;0,864;-35,209;1,905;9,250;4,083;32,060;3,591;-35,201;-2,725;0,000;34,200;34,200;9,271;1,774;-15,394;-9,020;-18,393;-10,991;-3,155;27,135;0,000;263,940;Inf;270,000;270,000;-13,508;3,329;-6,539;22,668
1752,000;3,633;0,864;-35,209;1,905;9,250;4,084;32,075;3,619;-35,285;-2,733;0,000;34,177;34,201;9,271;1,774;-15,356;-9,011;-18,377;-10,992;-3,157;27,141;0,000;263,940;Inf;270,000;270,000;-13,450;3,334;-6,506;22,669
1752,500;3,633;0,864;-35,209;1,905;9,250;4,084;32,075;3,619;-35,285;-2,733;0,000;34,200;34,200;9,271;1,774;-15,453;-9,035;-18,434;-11,058;-3,157;27,141;0,000;263,540;Inf;270,000;270,000;-13,434;3,338;-6,515;22,609
1753,000;3,790;0,925;-35,209;1,890;9,192;4,084;32,075;3,619;-35,285;-2,733;0,000;34,200;34,200;9,332;1,964;-15,581;-9,082;-18,431;-11,102;-3,157;27,141;0,000;263,540;Inf;270,000;270,000;-13,495;3,343;-6,530;22,574
1753,500;3,790;0,925;-35,209;1,890;9,192;4,084;32,075;3,619;-35,285;-2,733;0,000;34,200;34,200;9,332;1,964;-15,548;-9,073;-18,415;-11,085;-3,157;27,141;0,000;263,940;Inf;270,000;270,000;-13,549;3,351;-6,545;22,533
1754,000;3,790;0,925;-35,209;1,890;9,192;4,084;32,075;3,619;-35,285;-2,733;0,000;34,200;34,200;9,332;1,964;-15,454;-9,056;-18,377;-11,038;-3,157;27,141;0,000;263,940;Inf;270,000;270,000;-13,530;3,358;-6,529;22,615
1754,500;3,790;0,925;-35,209;1,890;9,192;4,084;32,075;3,619;-35,285;-2,733;0,000;34,200;34,200;9,332;1,964;-15,387;-9,027;-18,371;-11,006;-3,157;27,141;0,000;263,840;Inf;270,000;270,000;-13,481;3,365;-6,529;22,676
1755,000;3,790;0,925;-35,209;1,890;9,192;4,084;32,075;3,619;-35,285;-2,733;0,000;34,200;34,200;9,332;1,964;-15,422;-9,060;-18,384;-11,054;-3,157;27,141;0,000;263,840;Inf;270,000;270,000;-13,448;3,372;-6,528;22,696
1755,500;3,790;0,925;-35,209;1,890;9,192;4,081;32,073;3,621;-35,265;-2,701;0,000;34,178;34,254;9,332;1,964;-15,511;-9,077;-18,361;-11,096;-3,147;27,147;0,000;263,740;Inf;270,000;270,000;-13,480;3,379;-6,522;22,720
1756,000;3,790;0,925;-35,209;1,890;9,192;4,081;32,073;3,621;-35,265;-2,701;0,000;34,200;34,300;9,332;1,964;-15,462;-9,069;-18,347;-11,086;-3,147;27,147;0,000;263,740;Inf;270,000;270,000;-13,511;3,385;-6,531;22,762
1756,500;3,359;0,779;-35,209;1,845;9,276;4,081;32,073;3,621;-35,265;-2,701;0,000;34,200;34,300;9,299;1,624;-15,424;-9,033;-18,350;-11,011;-3,147;27,147;0,000;264,040;Inf;270,000;270,000;-13,491;3,392;-6,541;22,843
1757,000;3,359;0,779;-35,209;1,845;9,276;4,081;32,073;3,621;-35,265;-2,701;0,000;34,200;34,300;9,299;1,624;-15,368;-9,028;-18,360;-11,000;-3,147;27,147;0,000;264,040;Inf;270,000;270,000;-13,455;3,392;-6,535;22,895
1757,500;3,359;0,779;-35,209;1,845;9,276;4,081;32,073;3,621;-35,265;-2,701;0,000;34,200;34,300;9,299;1,624;-15,380;-9,022;-18,363;-11,024;-3,147;27,147;0,000;264,040;Inf;270,000;270,000;-13,439;3,391;-6,512;22,961
1758,000;3,359;0,779;-35,209;1,845;9,276;4,081;32,073;3,621;-35,265;-2,701;0,000;34,200;34,300;9,299;1,624;-15,403;-9,030;-18,363;-11,041;-3,147;27,147;0,000;264,040;Inf;270,000;270,000;-13,448;3,390;-6,527;22,981
1758,500;3,359;0,779;-35,209;1,845;9,276;4,074;32,086;3,582;-35,233;-2,721;0,000;34,191;34,278;9,299;1,624;-15,412;-9,053;-18,328;-11,052;-3,153;27,145;0,000;264,140;Inf;270,000;270,000;-13,459;3,390;-6,528;22,992
1759,000;3,359;0,779;-35,209;1,845;9,276;4,074;32,086;3,582;-35,233;-2,721;0,000;34,200;34,300;9,299;1,624;-15,395;-9,016;-18,319;-11,020;-3,153;27,145;0,000;264,140;Inf;270,000;270,000;-13,461;3,389;-6,522;22,990
1759,500;3,184;0,769;-35,198;1,876;9,212;4,074;32,086;3,582;-35,233;-2,721;0,000;34,200;34,300;9,302;1,961;-15,339;-9,009;-18,336;-10,977;-3,153;27,145;0,000;263,840;Inf;270,000;270,000;-13,438;3,389;-6,528;22,993
1760,000;3,184;0,769;-35,198;1,876;9,212;4,074;32,086;3,582;-35,233;-2,721;0,000;34,200;34,300;9,302;1,961;-15,341;-8,995;-18,341;-11,014;-3,153;27,145;0,000;263,840;Inf;270,000;270,000;-13,415;3,386;-6,496;22,988
1760,500;3,184;0,769;-35,198;1,876;9,212;4,074;32,086;3,582;-35,233;-2,721;0,000;34,200;34,300;9,302;1,961;-15,418;-9,013;-18,341;-11,051;-3,153;27,145;0,000;263,640;Inf;270,000;270,000;-13,423;3,382;-6,511;22,982
1761,000;3,184;0,769;-35,198;1,876;9,212;4,074;32,086;3,582;-35,233;-2,721;0,000;34,200;34,300;9,302;1,961;-15,413;-9,038;-18,306;-11,078;-3,153;27,145;0,000;263,640;Inf;270,000;270,000;-13,456;3,379;-6,497;22,914
1761,500;3,184;0,769;-35,198;1,876;9,212;4,071;32,100;3,613;-35,269;-2,716;0,000;34,210;34,273;9,302;1,961;-15,456;-9,028;-18,349;-11,038;-3,143;27,144;0,000;262,940;Inf;270,000;270,000;-13,459;3,376;-6,522;22,881
1762,000;3,184;0,769;-35,198;1,876;9,212;4,071;32,100;3,613;-35,269;-2,716;0,000;34,200;34,300;9,302;1,961;-15,342;-8,993;-18,330;-10,980;-3,143;27,144;0,000;262,940;Inf;270,000;270,000;-13,468;3,373;-6,515;22,841
1762,500;3,184;0,769;-35,198;1,876;9,212;4,071;32,100;3,613;-35,269;-2,716;0,000;34,200;34,300;9,302;1,961;-15,392;-8,987;-18,345;-10,989;-3,143;27,144;0,000;263,940;Inf;270,000;270,000;-13,411;3,370;-6,480;22,827
1763,000;3,823;0,885;-35,209;1,836;9,247;4,071;32,100;3,613;-35,269;-2,716;0,000;34,200;34,300;9,270;1,970;-15,395;-9,022;-18,331;-11,058;-3,143;27,144;0,000;263,940;Inf;270,000;270,000;-13,428;3,367;-6,490;22,858
1763,500;3,823;0,885;-35,209;1,836;9,247;4,071;32,100;3,613;-35,269;-2,716;0,000;34,200;34,300;9,270;1,970;-15,455;-9,031;-18,338;-11,050;-3,143;27,144;0,000;263,640;Inf;270,000;270,000;-13,452;3,374;-6,512;22,924
1764,000;3,823;0,885;-35,209;1,836;9,247;4,071;32,100;3,613;-35,269;-2,716;0,000;34,200;34,300;9,270;1,970;-15,467;-9,011;-18,369;-11,050;-3,143;27,144;0,000;263,640;Inf;270,000;270,000;-13,469;3,381;-6,501;22,951
1764,500;3,823;0,885;-35,209;1,836;9,247;4,071;32,100;3,613;-35,269;-2,716;0,000;34,200;34,300;9,270;1,970;-15,412;-9,009;-18,386;-11,006;-3,143;27,144;0,000;263,540;Inf;270,000;270,000;-13,474;3,389;-6,487;22,964
1765,000;3,823;0,885;-35,209;1,836;9,247;4,101;32,102;3,597;-35,242;-2,712;0,000;34,207;34,321;9,270;1,970;-15,372;-8,988;-18,382;-11,009;-3,147;27,136;0,000;263,540;Inf;270,000;270,000;-13,453;3,396;-6,482;22,924
1765,500;3,823;0,885;-35,209;1,836;9,247;4,101;32,102;3,597;-35,242;-2,712;0,000;34,200;34,300;9,270;1,970;-15,507;-9,041;-18,396;-11,090;-3,147;27,136;0,000;263,240;Inf;270,000;270,000;-13,438;3,403;-6,500;22,953
1766,000;4,123;0,988;-35,209;1,904;9,325;4,101;32,102;3,597;-35,242;-2,712;0,000;34,200;34,300;9,089;1,907;-15,536;-9,049;-18,424;-11,088;-3,147;27,136;0,000;263,240;Inf;270,000;270,000;-13,508;3,410;-6,502;22,957
1766,500;4,123;0,988;-35,209;1,904;9,325;4,101;32,102;3,597;-35,242;-2,712;0,000;34,200;34,300;9,089;1,907;-15,475;-9,028;-18,435;-11,034;-3,147;27,136;0,000;263,840;Inf;270,000;270,000;-13,524;3,421;-6,496;22,976
1767,000;4,123;0,988;-35,209;1,904;9,325;4,101;32,102;3,597;-35,242;-2,712;0,000;34,200;34,300;9,089;1,907;-15,396;-9,005;-18,415;-11,002;-3,147;27,136;0,000;263,840;Inf;270,000;270,000;-13,493;3,433;-6,523;22,983
1767,500;4,123;0,988;-35,209;1,904;9,325;4,101;32,102;3,597;-35,242;-2,712;0,000;34,200;34,300;9,089;1,907;-15,353;-8,990;-18,387;-10,982;-3,147;27,136;0,000;263,640;Inf;270,000;270,000;-13,454;3,444;-6,517;22,954
1768,000;4,123;0,988;-35,209;1,904;9,325;4,156;32,106;3,584;-35,244;-2,712;0,000;34,213;34,293;9,089;1,907;-15,423;-9,020;-18,427;-11,073;-3,145;27,133;0,000;263,640;Inf;270,000;270,000;-13,428;3,455;-6,515;22,976
1768,500;4,123;0,988;-35,209;1,904;9,325;4,156;32,106;3,584;-35,244;-2,712;0,000;34,200;34,300;9,089;1,907;-15,579;-9,058;-18,451;-11,110;-3,145;27,133;0,000;263,840;Inf;270,000;270,000;-13,486;3,466;-6,515;23,004
1769,000;4,123;0,988;-35,209;1,904;9,325;4,156;32,106;3,584;-35,244;-2,712;0,000;34,200;34,300;9,089;1,907;-15,566;-9,060;-18,513;-11,116;-3,145;27,133;0,000;263,840;Inf;270,000;270,000;-13,550;3,477;-6,500;23,042
1769,500;3,364;0,809;-35,140;1,945;9,154;4,156;32,106;3,584;-35,244;-2,712;0,000;34,200;34,300;9,239;1,795;-15,402;-9,014;-18,434;-11,021;-3,145;27,133;0,000;263,540;Inf;270,000;270,000;-13,564;3,488;-6,517;23,001
1770,000;3,364;0,809;-35,140;1,945;9,154;4,156;32,106;3,584;-35,244;-2,712;0,000;34,200;34,300;9,239;1,795;-15,404;-9,024;-18,447;-10,987;-3,145;27,133;0,000;263,540;Inf;270,000;270,000;-13,468;3,486;-6,512;22,979
1770,500;3,364;0,809;-35,140;1,945;9,154;4,156;32,106;3,584;-35,244;-2,712;0,000;34,200;34,300;9,239;1,795;-15,461;-9,048;-18,445;-11,094;-3,145;27,133;0,000;263,940;Inf;270,000;270,000;-13,465;3,484;-6,510;23,006
1771,000;3,364;0,809;-35,140;1,945;9,154;4,156;32,106;3,584;-35,244;-2,712;0,000;34,200;34,300;9,239;1,795;-15,509;-9,088;-18,406;-11,125;-3,145;27,133;0,000;263,940;Inf;270,000;270,000;-13,512;3,482;-6,517;23,016
1771,500;3,364;0,809;-35,140;1,945;9,154;4,070;32,105;3,600;-35,223;-2,714;0,000;34,219;34,316;9,239;1,795;-15,547;-9,083;-18,395;-11,118;-3,162;27,130;0,000;263,940;Inf;270,000;270,000;-13,532;3,480;-6,540;23,034
1772,000;3,364;0,809;-35,140;1,945;9,154;4,070;32,105;3,600;-35,223;-2,714;0,000;34,200;34,300;9,239;1,795;-15,466;-9,048;-18,398;-11,052;-3,162;27,130;0,000;263,940;Inf;270,000;270,000;-13,536;3,478;-6,538;23,052
1772,500;3,214;0,765;-35,209;1,880;9,242;4,070;32,105;3,600;-35,223;-2,714;0,000;34,200;34,300;9,151;2,031;-15,395;-9,031;-18,380;-11,016;-3,162;27,130;0,000;263,840;Inf;270,000;270,000;-13,491;3,476;-6,523;23,062
1773,000;3,214;0,765;-35,209;1,880;9,242;4,070;32,105;3,600;-35,223;-2,714;0,000;34,200;34,300;9,151;2,031;-15,410;-9,012;-18,405;-11,029;-3,162;27,130;0,000;263,840;Inf;270,000;270,000;-13,455;3,472;-6,515;23,057
1773,500;3,214;0,765;-35,209;1,880;9,242;4,070;32,105;3,600;-35,223;-2,714;0,000;34,200;34,300;9,151;2,031;-15,535;-9,043;-18,452;-11,116;-3,162;27,130;0,000;264,040;Inf;270,000;270,000;-13,464;3,467;-6,501;23,045
1774,000;3,214;0,765;-35,209;1,880;9,242;4,070;32,105;3,600;-35,223;-2,714;0,000;34,200;34,300;9,151;2,031;-15,589;-9,089;-18,452;-11,146;-3,162;27,130;0,000;264,040;Inf;270,000;270,000;-13,537;3,463;-6,518;23,077
1774,500;3,214;0,765;-35,209;1,880;9,242;4,080;32,116;3,598;-35,237;-2,715;0,000;34,225;34,348;9,151;2,031;-15,480;-9,075;-18,448;-11,081;-3,166;27,134;0,000;263,840;Inf;270,000;270,000;-13,569;3,459;-6,537;23,036
1775,000;3,214;0,765;-35,209;1,880;9,242;4,080;32,116;3,598;-35,237;-2,715;0,000;34,200;34,300;9,151;2,031;-15,408;-9,034;-18,398;-11,012;-3,166;27,134;0,000;263,840;Inf;270,000;270,000;-13,521;3,455;-6,537;22,994
1775,500;3,214;0,765;-35,209;1,880;9,242;4,080;32,116;3,598;-35,237;-2,715;0,000;34,200;34,300;9,151;2,031;-15,368;-9,026;-18,375;-10,995;-3,166;27,134;0,000;264,040;Inf;270,000;270,000;-13,463;3,451;-6,510;22,983
1776,000;2,287;0,616;-33,436;1,951;9,205;4,080;32,116;3,598;-35,237;-2,715;0,000;34,200;34,300;9,461;1,811;-15,387;-9,015;-18,383;-11,027;-3,166;27,134;0,000;264,040;Inf;270,000;270,000;-13,441;3,447;-6,531;23,007
1776,500;2,287;0,616;-33,436;1,951;9,205;4,080;32,116;3,598;-35,237;-2,715;0,000;34,200;34,300;9,461;1,811;-15,482;-9,074;-18,355;-11,114;-3,166;27,134;0,000;263,340;Inf;270,000;270,000;-13,453;3,428;-6,532;22,973
1777,000;2,287;0,616;-33,436;1,951;9,205;4,080;32,116;3,598;-35,237;-2,715;0,000;34,200;34,300;9,461;1,811;-15,430;-9,067;-18,363;-11,066;-3,166;27,134;0,000;263,340;Inf;270,000;270,000;-13,506;3,410;-6,541;22,946
1777,500;2,287;0,616;-33,436;1,951;9,205;4,080;32,116;3,598;-35,237;-2,715;0,000;34,200;34,300;9,461;1,811;-15,384;-9,027;-18,347;-11,026;-3,166;27,134;0,000;264,040;Inf;270,000;270,000;-13,482;3,391;-6,523;23,008
1778,000;2,287;0,616;-33,436;1,951;9,205;4,077;32,115;3,601;-35,205;-2,728;0,000;34,220;34,370;9,461;1,811;-15,350;-9,025;-18,351;-10,982;-3,151;27,131;0,000;264,040;Inf;270,000;270,000;-13,446;3,373;-6,521;22,987
1778,500;2,287;0,616;-33,436;1,951;9,205;4,077;32,115;3,601;-35,205;-2,728;0,000;34,200;34,400;9,461;1,811;-15,323;-8,976;-18,347;-10,977;-3,151;27,131;0,000;264,240;Inf;270,000;270,000;-13,427;3,355;-6,517;22,980
1779,000;3,363;0,866;-34,748;1,892;9,223;4,077;32,115;3,601;-35,205;-2,728;0,000;34,200;34,400;9,306;2,010;-15,410;-9,022;-18,382;-11,026;-3,151;27,131;0,000;264,240;Inf;270,000;270,000;-13,406;3,338;-6,503;22,882
1779,500;3,363;0,866;-34,748;1,892;9,223;4,077;32,115;3,601;-35,205;-2,728;0,000;34,200;34,400;9,306;2,010;-15,443;-9,070;-18,338;-11,119;-3,151;27,131;0,000;264,040;Inf;270,000;270,000;-13,460;3,338;-6,520;22,831
1780,000;3,363;0,866;-34,748;1,892;9,223;4,077;32,115;3,601;-35,205;-2,728;0,000;34,200;34,400;9,306;2,010;-15,396;-9,046;-18,352;-11,064;-3,151;27,131;0,000;264,040;Inf;270,000;270,000;-13,492;3,339;-6,531;22,760
1780,500;3,363;0,866;-34,748;1,892;9,223;4,077;32,115;3,601;-35,205;-2,728;0,000;34,200;34,400;9,306;2,010;-15,368;-9,022;-18,338;-11,009;-3,151;27,131;0,000;263,840;Inf;270,000;270,000;-13,464;3,339;-6,524;22,680
1781,000;3,363;0,866;-34,748;1,892;9,223;4,097;32,126;3,585;-35,197;-2,712;0,000;34,240;34,375;9,306;2,010;-15,322;-9,013;-18,347;-10,980;-3,144;27,136;0,000;263,840;Inf;270,000;270,000;-13,434;3,339;-6,503;22,609
1781,500;3,363;0,866;-34,748;1,892;9,223;4,097;32,126;3,585;-35,197;-2,712;0,000;34,200;34,400;9,306;2,010;-15,357;-9,007;-18,365;-11,030;-3,144;27,136;0,000;263,940;Inf;270,000;270,000;-13,415;3,340;-6,515;22,551
1782,000;3,984;1,009;-34,940;1,881;9,233;4,097;32,126;3,585;-35,197;-2,712;0,000;34,200;34,400;9,303;2,042;-15,458;-9,046;-18,364;-11,073;-3,144;27,136;0,000;263,940;Inf;270,000;270,000;-13,440;3,340;-6,507;22,485
1782,500;3,984;1,009;-34,940;1,881;9,233;4,097;32,126;3,585;-35,197;-2,712;0,000;34,200;34,400;9,303;2,042;-15,464;-9,036;-18,318;-11,081;-3,144;27,136;0,000;264,040;Inf;270,000;270,000;-13,485;3,351;-6,529;22,371
1783,000;3,984;1,009;-34,940;1,881;9,233;4,097;32,126;3,585;-35,197;-2,712;0,000;34,200;34,400;9,303;2,042;-15,442;-9,045;-18,332;-11,071;-3,144;27,136;0,000;264,040;Inf;270,000;270,000;-13,475;3,361;-6,516;22,399
1783,500;3,984;1,009;-34,940;1,881;9,233;4,097;32,126;3,585;-35,197;-2,712;0,000;34,200;34,400;9,303;2,042;-15,374;-8,995;-18,353;-10,983;-3,144;27,136;0,000;263,940;Inf;270,000;270,000;-13,473;3,371;-6,503;22,403
1784,000;3,984;1,009;-34,940;1,881;9,233;4,097;32,126;3,585;-35,197;-2,712;0,000;34,200;34,400;9,303;2,042;-15,345;-8,996;-18,370;-10,977;-3,144;27,136;0,000;263,940;Inf;270,000;270,000;-13,426;3,381;-6,500;22,405
1784,500;3,984;1,009;-34,940;1,881;9,233;4,072;32,134;3,594;-35,218;-2,704;0,000;34,244;34,347;9,303;2,042;-15,386;-9,021;-18,358;-11,059;-3,142;27,137;0,000;264,040;Inf;270,000;270,000;-13,422;3,391;-6,489;22,388
1785,000;3,984;1,009;-34,940;1,881;9,233;4,072;32,134;3,594;-35,218;-2,704;0,000;34,200;34,300;9,303;2,042;-15,408;-9,066;-18,317;-11,124;-3,142;27,137;0,000;264,040;Inf;270,000;270,000;-13,456;3,401;-6,500;22,336
1785,500;3,892;0,913;-35,209;1,922;9,234;4,072;32,134;3,594;-35,218;-2,704;0,000;34,200;34,300;9,194;1,879;-15,440;-9,058;-18,330;-11,065;-3,142;27,137;0,000;263,940;Inf;270,000;270,000;-13,479;3,411;-6,517;22,367
1786,000;3,892;0,913;-35,209;1,922;9,234;4,072;32,134;3,594;-35,218;-2,704;0,000;34,200;34,300;9,194;1,879;-15,394;-9,025;-18,345;-11,004;-3,142;27,137;0,000;263,940;Inf;270,000;270,000;-13,473;3,418;-6,507;22,369
1786,500;3,892;0,913;-35,209;1,922;9,234;4,072;32,134;3,594;-35,218;-2,704;0,000;34,200;34,300;9,194;1,879;-15,375;-9,004;-18,344;-10,981;-3,142;27,137;0,000;263,840;Inf;270,000;270,000;-13,442;3,426;-6,487;22,473
1787,000;3,892;0,913;-35,209;1,922;9,234;4,072;32,134;3,594;-35,218;-2,704;0,000;34,200;34,300;9,194;1,879;-15,312;-8,983;-18,340;-10,967;-3,142;27,137;0,000;263,840;Inf;270,000;270,000;-13,426;3,434;-6,494;22,488
1787,500;3,892;0,913;-35,209;1,922;9,234;4,081;32,135;3,599;-35,250;-2,701;0,000;34,246;34,350;9,194;1,879;-15,465;-9,060;-18,373;-11,100;-3,121;27,133;0,000;263,740;Inf;270,000;270,000;-13,400;3,441;-6,488;22,535
1788,000;3,892;0,913;-35,209;1,922;9,234;4,081;32,135;3,599;-35,250;-2,701;0,000;34,200;34,300;9,194;1,879;-15,429;-9,059;-18,332;-11,081;-3,121;27,133;0,000;263,740;Inf;270,000;270,000;-13,499;3,449;-6,506;22,579
1788,500;3,451;0,856;-35,209;1,891;9,309;4,081;32,135;3,599;-35,250;-2,701;0,000;34,200;34,300;9,141;1,828;-15,422;-9,031;-18,345;-11,051;-3,121;27,133;0,000;263,640;Inf;270,000;270,000;-13,475;3,456;-6,500;22,671
1789,000;3,451;0,856;-35,209;1,891;9,309;4,081;32,135;3,599;-35,250;-2,701;0,000;34,200;34,300;9,141;1,828;-15,390;-9,028;-18,345;-10,998;-3,121;27,133;0,000;263,640;Inf;270,000;270,000;-13,462;3,456;-6,506;22,761
1789,500;3,451;0,856;-35,209;1,891;9,309;4,081;32,135;3,599;-35,250;-2,701;0,000;34,200;34,300;9,141;1,828;-15,341;-8,995;-18,357;-10,971;-3,121;27,133;0,000;263,840;Inf;270,000;270,000;-13,440;3,456;-6,498;22,743
1790,000;3,451;0,856;-35,209;1,891;9,309;4,081;32,135;3,599;-35,250;-2,701;0,000;34,200;34,300;9,141;1,828;-15,338;-8,996;-18,387;-10,968;-3,121;27,133;0,000;263,840;Inf;270,000;270,000;-13,416;3,456;-6,490;22,789
1790,500;3,451;0,856;-35,209;1,891;9,309;4,081;32,135;3,599;-35,250;-2,701;0,000;34,200;34,300;9,141;1,828;-15,461;-9,020;-18,420;-11,071;-3,121;27,133;0,000;263,740;Inf;270,000;270,000;-13,422;3,456;-6,501;22,755
1791,000;3,451;0,856;-35,209;1,891;9,309;4,069;32,143;3,608;-35,204;-2,701;0,000;34,259;34,432;9,141;1,828;-15,552;-9,059;-18,395;-11,086;-3,121;27,140;0,000;263,740;Inf;270,000;270,000;-13,493;3,456;-6,524;22,771
1791,500;3,451;0,856;-35,209;1,891;9,309;4,069;32,143;3,608;-35,204;-2,701;0,000;34,300;34,400;9,141;1,828;-15,440;-9,034;-18,402;-11,037;-3,121;27,140;0,000;264,440;Inf;270,000;270,000;-13,523;3,456;-6,524;22,811
1792,000;3,228;0,777;-35,209;1,903;9,253;4,069;32,143;3,608;-35,204;-2,701;0,000;34,300;34,400;9,201;1,842;-15,378;-9,030;-18,348;-10,985;-3,121;27,140;0,000;264,440;Inf;270,000;270,000;-13,478;3,455;-6,522;22,859
1792,500;3,228;0,777;-35,209;1,903;9,253;4,069;32,143;3,608;-35,204;-2,701;0,000;34,300;34,400;9,201;1,842;-15,340;-8,993;-18,362;-10,990;-3,121;27,140;0,000;264,040;Inf;270,000;270,000;-13,435;3,452;-6,525;22,927
1793,000;3,228;0,777;-35,209;1,903;9,253;4,069;32,143;3,608;-35,204;-2,701;0,000;34,300;34,400;9,201;1,842;-15,433;-9,044;-18,368;-11,047;-3,121;27,140;0,000;264,040;Inf;270,000;270,000;-13,421;3,448;-6,487;22,947
1793,500;3,228;0,777;-35,209;1,903;9,253;4,069;32,143;3,608;-35,204;-2,701;0,000;34,300;34,400;9,201;1,842;-15,525;-9,060;-18,356;-11,102;-3,121;27,140;0,000;263,540;Inf;270,000;270,000;-13,473;3,444;-6,515;22,962
1794,000;3,228;0,777;-35,209;1,903;9,253;4,080;32,137;3,589;-35,228;-2,693;0,000;34,247;34,428;9,201;1,842;-15,520;-9,072;-18,363;-11,071;-3,129;27,130;0,000;263,540;Inf;270,000;270,000;-13,511;3,441;-6,524;22,970
