t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1794,500;3,228;0,777;-35,209;1,903;9,253;4,080;32,137;3,589;-35,228;-2,693;0,000;34,200;34,400;9,201;1,842;-15,377;-9,006;-18,360;-10,995;-3,129;27,130;0,000;263,840;Inf;270,000;270,000;-13,506;3,437;-6,510;22,970
1795,000;3,260;0,859;-33,964;1,897;9,125;4,080;32,137;3,589;-35,228;-2,693;0,000;34,200;34,400;9,448;1,866;-15,340;-8,991;-18,368;-10,970;-3,129;27,130;0,000;263,840;Inf;270,000;270,000;-13,434;3,434;-6,511;22,987
1795,500;3,260;0,859;-33,964;1,897;9,125;4,080;32,137;3,589;-35,228;-2,693;0,000;34,200;34,400;9,448;1,866;-15,438;-9,033;-18,364;-11,053;-3,129;27,130;0,000;263,340;Inf;270,000;270,000;-13,417;3,431;-6,511;22,979
1796,000;3,260;0,859;-33,964;1,897;9,125;4,080;32,137;3,589;-35,228;-2,693;0,000;34,200;34,400;9,448;1,866;-15,516;-9,080;-18,373;-11,114;-3,129;27,130;0,000;263,340;Inf;270,000;270,000;-13,472;3,428;-6,511;22,958
1796,500;3,260;0,859;-33,964;1,897;9,125;4,080;32,137;3,589;-35,228;-2,693;0,000;34,200;34,400;9,448;1,866;-15,478;-9,071;-18,371;-11,055;-3,129;27,130;0,000;264,340;Inf;270,000;270,000;-13,521;3,426;-6,524;22,957
1797,000;3,260;0,859;-33,964;1,897;9,125;4,080;32,137;3,589;-35,228;-2,693;0,000;34,200;34,400;9,448;1,866;-15,397;-9,026;-18,350;-11,001;-3,129;27,130;0,000;264,340;Inf;270,000;270,000;-13,494;3,423;-6,520;22,936
1797,500;3,260;0,859;-33,964;1,897;9,125;4,098;32,141;3,555;-35,181;-2,693;0,000;34,254;34,380;9,448;1,866;-15,330;-8,986;-18,343;-10,969;-3,122;27,142;0,000;263,740;Inf;270,000;270,000;-13,443;3,420;-6,513;22,897
1798,000;3,260;0,859;-33,964;1,897;9,125;4,098;32,141;3,555;-35,181;-2,693;0,000;34,300;34,400;9,448;1,866;-15,357;-8,978;-18,367;-10,986;-3,122;27,142;0,000;263,740;Inf;270,000;270,000;-13,407;3,418;-6,496;22,878
1798,500;3,557;0,813;-35,209;1,882;9,264;4,098;32,141;3,555;-35,181;-2,693;0,000;34,300;34,400;9,214;1,840;-15,422;-9,061;-18,321;-11,095;-3,122;27,142;0,000;264,040;Inf;270,000;270,000;-13,422;3,415;-6,520;22,840
1799,000;3,557;0,813;-35,209;1,882;9,264;4,098;32,141;3,555;-35,181;-2,693;0,000;34,300;34,400;9,214;1,840;-15,396;-9,039;-18,317;-11,066;-3,122;27,142;0,000;264,040;Inf;270,000;270,000;-13,475;3,417;-6,514;22,801
1799,500;3,557;0,813;-35,209;1,882;9,264;4,098;32,141;3,555;-35,181;-2,693;0,000;34,300;34,400;9,214;1,840;-15,360;-9,006;-18,339;-11,032;-3,122;27,142;0,000;263,840;Inf;270,000;270,000;-13,454;3,420;-6,519;22,795
1800,000;3,557;0,813;-35,209;1,882;9,264;4,098;32,141;3,555;-35,181;-2,693;0,000;34,300;34,400;9,214;1,840;-15,372;-9,004;-18,368;-10,981;-3,122;27,142;0,000;263,840;Inf;270,000;270,000;-13,434;3,422;-6,511;22,745
1800,500;3,557;0,813;-35,209;1,882;9,264;4,100;32,147;3,552;-35,143;-2,677;0,000;34,252;34,361;9,214;1,840;-15,323;-8,990;-18,348;-10,978;-3,127;27,125;0,000;264,340;Inf;270,000;270,000;-13,431;3,424;-6,496;22,759
1801,000;3,557;0,813;-35,209;1,882;9,264;4,100;32,147;3,552;-35,143;-2,677;0,000;34,300;34,400;9,214;1,840;-15,394;-8,986;-18,364;-11,008;-3,127;27,125;0,000;264,340;Inf;270,000;270,000;-13,410;3,426;-6,491;22,704
1801,500;3,256;0,858;-33,291;1,942;9,208;4,100;32,147;3,552;-35,143;-2,677;0,000;34,300;34,400;9,422;1,820;-15,425;-9,040;-18,356;-11,068;-3,127;27,125;0,000;264,140;Inf;270,000;270,000;-13,438;3,428;-6,506;22,678
1802,000;3,256;0,858;-33,291;1,942;9,208;4,100;32,147;3,552;-35,143;-2,677;0,000;34,300;34,400;9,422;1,820;-15,460;-9,050;-18,335;-11,078;-3,127;27,125;0,000;264,140;Inf;275,000;275,000;-13,472;3,426;-6,492;22,679
1802,500;3,256;0,858;-33,291;1,942;9,208;4,100;32,147;3,552;-35,143;-2,677;0,000;34,300;34,400;9,422;1,820;-15,390;-9,024;-18,346;-11,020;-3,127;27,125;0,000;264,140;Inf;275,000;275,000;-13,481;3,423;-6,484;22,645
1803,000;3,256;0,858;-33,291;1,942;9,208;4,100;32,147;3,552;-35,143;-2,677;0,000;34,300;34,400;9,422;1,820;-15,361;-8,993;-18,344;-10,986;-3,127;27,125;0,000;264,140;Inf;275,000;275,000;-13,445;3,420;-6,512;22,618
1803,500;3,256;0,858;-33,291;1,942;9,208;4,100;32,147;3,552;-35,143;-2,677;0,000;34,300;34,400;9,422;1,820;-15,399;-8,993;-18,343;-11,026;-3,127;27,125;0,000;263,740;Inf;275,000;275,000;-13,421;3,417;-6,487;22,600
1804,000;3,256;0,858;-33,291;1,942;9,208;4,073;32,149;3,581;-35,196;-2,701;0,000;34,251;34,396;9,422;1,820;-15,386;-9,025;-18,306;-11,074;-3,134;27,124;0,000;263,740;Inf;275,000;275,000;-13,440;3,415;-6,491;22,579
1804,500;3,256;0,858;-33,291;1,942;9,208;4,073;32,149;3,581;-35,196;-2,701;0,000;34,300;34,400;9,422;1,820;-15,435;-9,033;-18,320;-11,057;-3,134;27,124;0,000;264,340;Inf;275,000;275,000;-13,448;3,412;-6,495;22,574
1805,000;2,904;0,785;-33,666;1,902;9,157;4,073;32,149;3,581;-35,196;-2,701;0,000;34,300;34,400;9,356;1,884;-15,442;-9,038;-18,335;-11,031;-3,134;27,124;0,000;264,340;Inf;275,000;275,000;-13,461;3,410;-6,491;22,572
1805,500;2,904;0,785;-33,666;1,902;9,157;4,073;32,149;3,581;-35,196;-2,701;0,000;34,300;34,400;9,356;1,884;-15,404;-8,994;-18,342;-10,984;-3,134;27,124;0,000;262,840;Inf;275,000;275,000;-13,461;3,401;-6,479;22,569
1806,000;2,904;0,785;-33,666;1,902;9,157;4,073;32,149;3,581;-35,196;-2,701;0,000;34,300;34,400;9,356;1,884;-15,378;-8,972;-18,341;-10,998;-3,134;27,124;0,000;262,840;Inf;275,000;275,000;-13,431;3,393;-6,488;22,573
1806,500;2,904;0,785;-33,666;1,902;9,157;4,073;32,149;3,581;-35,196;-2,701;0,000;34,300;34,400;9,356;1,884;-15,422;-9,004;-18,344;-11,039;-3,134;27,124;0,000;269,240;Inf;275,000;275,000;-13,422;3,385;-6,485;22,586
1807,000;2,904;0,785;-33,666;1,902;9,157;4,105;32,151;3,578;-35,208;-2,712;0,000;34,248;34,350;9,356;1,884;-15,472;-9,022;-18,346;-11,040;-3,136;27,119;0,000;269,240;Inf;275,000;275,000;-13,452;3,377;-6,494;22,555
1807,500;2,904;0,785;-33,666;1,902;9,157;4,105;32,151;3,578;-35,208;-2,712;0,000;34,200;34,300;9,356;1,884;-15,449;-8,993;-18,344;-11,040;-3,136;27,119;0,000;267,340;Inf;275,000;275,000;-13,470;3,370;-6,485;22,565
1808,000;3,361;0,779;-35,209;1,778;9,286;4,105;32,151;3,578;-35,208;-2,712;0,000;34,200;34,300;9,255;1,911;-15,392;-8,999;-18,349;-11,004;-3,136;27,119;0,000;267,340;Inf;275,000;275,000;-13,456;3,362;-6,487;22,533
1808,500;3,361;0,779;-35,209;1,778;9,286;4,105;32,151;3,578;-35,208;-2,712;0,000;34,200;34,300;9,255;1,911;-15,346;-8,971;-18,354;-10,984;-3,136;27,119;0,000;269,240;Inf;275,000;275,000;-13,436;3,362;-6,479;22,547
1809,000;3,361;0,779;-35,209;1,778;9,286;4,105;32,151;3,578;-35,208;-2,712;0,000;34,200;34,300;9,255;1,911;-15,368;-9,007;-18,361;-11,009;-3,136;27,119;0,000;269,240;Inf;275,000;275,000;-13,414;3,362;-6,474;22,510
1809,500;3,361;0,779;-35,209;1,778;9,286;4,105;32,151;3,578;-35,208;-2,712;0,000;34,200;34,300;9,255;1,911;-15,437;-9,008;-18,313;-11,055;-3,136;27,119;0,000;267,240;Inf;275,000;275,000;-13,436;3,362;-6,483;22,471
1810,000;3,361;0,779;-35,209;1,778;9,286;4,104;32,155;3,564;-35,235;-2,677;0,000;34,252;34,340;9,255;1,911;-15,407;-9,006;-18,327;-11,026;-3,140;27,121;0,000;267,240;Inf;275,000;275,000;-13,453;3,362;-6,485;22,453
1810,500;3,361;0,779;-35,209;1,778;9,286;4,104;32,155;3,564;-35,235;-2,677;0,000;34,300;34,300;9,255;1,911;-15,337;-8,993;-18,322;-10,962;-3,140;27,121;0,000;269,140;Inf;275,000;275,000;-13,442;3,362;-6,487;22,475
1811,000;3,361;0,779;-35,209;1,778;9,286;4,104;32,155;3,564;-35,235;-2,677;0,000;34,300;34,300;9,255;1,911;-15,312;-8,977;-18,323;-10,945;-3,140;27,121;0,000;269,140;Inf;275,000;275,000;-13,403;3,362;-6,464;22,551
1811,500;3,561;0,849;-35,209;1,836;9,263;4,104;32,155;3,564;-35,235;-2,677;0,000;34,300;34,300;9,307;1,966;-15,372;-8,993;-18,350;-10,988;-3,140;27,121;0,000;267,040;Inf;275,000;275,000;-13,389;3,362;-6,466;22,540
1812,000;3,561;0,849;-35,209;1,836;9,263;4,104;32,155;3,564;-35,235;-2,677;0,000;34,300;34,300;9,307;1,966;-15,414;-8,991;-18,308;-11,041;-3,140;27,121;0,000;267,040;Inf;275,000;275,000;-13,426;3,365;-6,467;22,415
1812,500;3,561;0,849;-35,209;1,836;9,263;4,104;32,155;3,564;-35,235;-2,677;0,000;34,300;34,300;9,307;1,966;-15,389;-9,011;-18,270;-11,036;-3,140;27,121;0,000;269,240;Inf;275,000;275,000;-13,438;3,368;-6,480;22,368
1813,000;3,561;0,849;-35,209;1,836;9,263;4,104;32,155;3,564;-35,235;-2,677;0,000;34,300;34,300;9,307;1,966;-15,331;-8,963;-18,304;-10,970;-3,140;27,121;0,000;269,240;Inf;275,000;275,000;-13,426;3,371;-6,475;22,355
1813,500;3,561;0,849;-35,209;1,836;9,263;4,078;32,153;3,562;-35,281;-2,707;0,000;34,243;34,244;9,307;1,966;-15,292;-8,941;-18,312;-10,944;-3,143;27,107;0,000;268,240;Inf;275,000;275,000;-13,392;3,375;-6,456;22,304
1814,000;3,561;0,849;-35,209;1,836;9,263;4,078;32,153;3,562;-35,281;-2,707;0,000;34,200;34,200;9,307;1,966;-15,373;-8,951;-18,313;-10,976;-3,143;27,107;0,000;268,240;Inf;275,000;275,000;-13,372;3,378;-6,461;22,278
1814,500;3,995;0,941;-35,209;1,818;9,272;4,078;32,153;3,562;-35,281;-2,707;0,000;34,200;34,200;9,276;2,051;-15,376;-8,996;-18,271;-11,027;-3,143;27,107;0,000;269,340;Inf;275,000;275,000;-13,403;3,381;-6,450;22,272
1815,000;3,995;0,941;-35,209;1,818;9,272;4,078;32,153;3,562;-35,281;-2,707;0,000;34,200;34,200;9,276;2,051;-15,367;-9,001;-18,228;-11,046;-3,143;27,107;0,000;269,340;Inf;275,000;275,000;-13,417;3,391;-6,451;22,286
1815,500;3,995;0,941;-35,209;1,818;9,272;4,078;32,153;3,562;-35,281;-2,707;0,000;34,200;34,200;9,276;2,051;-15,346;-8,979;-18,260;-10,989;-3,143;27,107;0,000;267,740;Inf;275,000;275,000;-13,410;3,401;-6,464;22,301
1816,000;3,995;0,941;-35,209;1,818;9,272;4,078;32,153;3,562;-35,281;-2,707;0,000;34,200;34,200;9,276;2,051;-15,308;-8,952;-18,271;-10,943;-3,143;27,107;0,000;267,740;Inf;275,000;275,000;-13,393;3,410;-6,452;22,305
1816,500;3,995;0,941;-35,209;1,818;9,272;4,054;32,165;3,565;-35,250;-2,712;0,000;34,242;34,278;9,276;2,051;-15,287;-8,926;-18,272;-10,902;-3,146;27,110;0,000;269,440;Inf;275,000;275,000;-13,368;3,420;-6,432;22,356
1817,000;3,995;0,941;-35,209;1,818;9,272;4,054;32,165;3,565;-35,250;-2,712;0,000;34,200;34,300;9,276;2,051;-15,351;-8,942;-18,305;-10,975;-3,146;27,110;0,000;269,440;Inf;275,000;275,000;-13,347;3,429;-6,438;22,416
1817,500;3,995;0,941;-35,209;1,818;9,272;4,054;32,165;3,565;-35,250;-2,712;0,000;34,200;34,300;9,276;2,051;-15,398;-8,981;-18,308;-11,016;-3,146;27,110;0,000;268,240;Inf;275,000;275,000;-13,393;3,439;-6,449;22,429
1818,000;3,614;0,908;-34,961;1,953;9,216;4,054;32,165;3,565;-35,250;-2,712;0,000;34,200;34,300;9,239;1,810;-15,416;-8,979;-18,285;-10,988;-3,146;27,110;0,000;268,240;Inf;275,000;275,000;-13,426;3,448;-6,423;22,457
1818,500;3,614;0,908;-34,961;1,953;9,216;4,054;32,165;3,565;-35,250;-2,712;0,000;34,200;34,300;9,239;1,810;-15,326;-8,936;-18,289;-10,949;-3,146;27,110;0,000;269,440;Inf;275,000;275,000;-13,417;3,450;-6,445;22,422
1819,000;3,614;0,908;-34,961;1,953;9,216;4,054;32,165;3,565;-35,250;-2,712;0,000;34,200;34,300;9,239;1,810;-15,280;-8,912;-18,272;-10,897;-3,146;27,110;0,000;269,440;Inf;275,000;275,000;-13,375;3,453;-6,427;22,434
1819,500;3,614;0,908;-34,961;1,953;9,216;4,054;32,165;3,565;-35,250;-2,712;0,000;34,200;34,300;9,239;1,810;-15,293;-8,902;-18,274;-10,890;-3,146;27,110;0,000;266,740;Inf;275,000;275,000;-13,340;3,456;-6,417;22,488
1820,000;3,614;0,908;-34,961;1,953;9,216;4,067;32,165;3,576;-35,241;-2,715;0,000;34,241;34,260;9,239;1,810;-15,346;-8,940;-18,293;-10,977;-3,143;27,101;0,000;266,740;Inf;275,000;275,000;-13,340;3,458;-6,426;22,541
1820,500;3,614;0,908;-34,961;1,953;9,216;4,067;32,165;3,576;-35,241;-2,715;0,000;34,200;34,300;9,239;1,810;-15,403;-8,972;-18,267;-11,013;-3,143;27,101;0,000;269,340;Inf;275,000;275,000;-13,389;3,461;-6,444;22,573
1821,000;3,287;0,843;-34,175;1,986;9,232;4,067;32,165;3,576;-35,241;-2,715;0,000;34,200;34,300;9,261;1,700;-15,335;-8,951;-18,254;-10,939;-3,143;27,101;0,000;269,340;Inf;275,000;275,000;-13,414;3,463;-6,434;22,556
1821,500;3,287;0,843;-34,175;1,986;9,232;4,067;32,165;3,576;-35,241;-2,715;0,000;34,200;34,300;9,261;1,700;-15,262;-8,912;-18,246;-10,873;-3,143;27,101;0,000;266,640;Inf;275,000;275,000;-13,370;3,461;-6,440;22,579
1822,000;3,287;0,843;-34,175;1,986;9,232;4,067;32,165;3,576;-35,241;-2,715;0,000;34,200;34,300;9,261;1,700;-15,217;-8,893;-18,254;-10,869;-3,143;27,101;0,000;266,640;Inf;275,000;275,000;-13,323;3,458;-6,425;22,573
1822,500;3,287;0,843;-34,175;1,986;9,232;4,067;32,165;3,576;-35,241;-2,715;0,000;34,200;34,300;9,261;1,700;-15,277;-8,920;-18,253;-10,920;-3,143;27,101;0,000;269,140;Inf;275,000;275,000;-13,308;3,455;-6,396;22,542
1823,000;3,287;0,843;-34,175;1,986;9,232;4,071;32,162;3,607;-35,256;-2,716;0,000;34,240;34,278;9,261;1,700;-15,380;-8,959;-18,256;-11,006;-3,144;27,096;0,000;269,140;Inf;275,000;275,000;-13,343;3,452;-6,408;22,533
1823,500;3,287;0,843;-34,175;1,986;9,232;4,071;32,162;3,607;-35,256;-2,716;0,000;34,200;34,300;9,261;1,700;-15,332;-8,966;-18,218;-11,000;-3,144;27,096;0,000;266,940;Inf;275,000;275,000;-13,400;3,450;-6,414;22,535
1824,000;3,287;0,843;-34,175;1,986;9,232;4,071;32,162;3,607;-35,256;-2,716;0,000;34,200;34,300;9,261;1,700;-15,287;-8,923;-18,232;-10,910;-3,144;27,096;0,000;266,940;Inf;275,000;275,000;-13,379;3,447;-6,412;22,512
1824,500;2,916;0,692;-35,209;1,851;9,274;4,071;32,162;3,607;-35,256;-2,716;0,000;34,200;34,300;9,177;1,980;-15,216;-8,892;-18,217;-10,852;-3,144;27,096;0,000;269,640;Inf;275,000;275,000;-13,338;3,444;-6,412;22,482
1825,000;2,916;0,692;-35,209;1,851;9,274;4,071;32,162;3,607;-35,256;-2,716;0,000;34,200;34,300;9,177;1,980;-15,209;-8,862;-18,219;-10,841;-3,144;27,096;0,000;269,640;Inf;275,000;275,000;-13,294;3,436;-6,400;22,492
1825,500;2,916;0,692;-35,209;1,851;9,274;4,071;32,162;3,607;-35,256;-2,716;0,000;34,200;34,300;9,177;1,980;-15,342;-8,905;-18,227;-10,969;-3,144;27,096;0,000;267,440;Inf;275,000;275,000;-13,283;3,427;-6,398;22,517
1826,000;2,916;0,692;-35,209;1,851;9,274;4,071;32,162;3,607;-35,256;-2,716;0,000;34,200;34,300;9,177;1,980;-15,290;-8,936;-18,178;-10,978;-3,144;27,096;0,000;267,440;Inf;275,000;275,000;-13,361;3,419;-6,396;22,573
1826,500;2,916;0,692;-35,209;1,851;9,274;4,057;32,171;3,605;-35,242;-2,707;0,000;34,238;34,207;9,177;1,980;-15,321;-8,939;-18,161;-10,954;-3,143;27,095;0,000;269,340;Inf;275,000;275,000;-13,345;3,410;-6,395;22,656
1827,000;2,916;0,692;-35,209;1,851;9,274;4,057;32,171;3,605;-35,242;-2,707;0,000;34,200;34,200;9,177;1,980;-15,275;-8,921;-18,191;-10,900;-3,143;27,095;0,000;269,340;Inf;275,000;275,000;-13,344;3,402;-6,385;22,716
1827,500;2,971;0,822;-34,300;1,926;9,158;4,057;32,171;3,605;-35,242;-2,707;0,000;34,200;34,200;9,310;1,940;-15,233;-8,868;-18,207;-10,865;-3,143;27,095;0,000;268,540;Inf;275,000;275,000;-13,322;3,394;-6,384;22,752
1828,000;2,971;0,822;-34,300;1,926;9,158;4,057;32,171;3,605;-35,242;-2,707;0,000;34,200;34,200;9,310;1,940;-15,199;-8,839;-18,223;-10,859;-3,143;27,095;0,000;268,540;Inf;275,000;275,000;-13,293;3,387;-6,348;22,759
1828,500;2,971;0,822;-34,300;1,926;9,158;4,057;32,171;3,605;-35,242;-2,707;0,000;34,200;34,200;9,310;1,940;-15,276;-8,887;-18,218;-10,934;-3,143;27,095;0,000;268,640;Inf;275,000;275,000;-13,280;3,381;-6,352;22,744
1829,000;2,971;0,822;-34,300;1,926;9,158;4,057;32,171;3,605;-35,242;-2,707;0,000;34,200;34,200;9,310;1,940;-15,329;-8,922;-18,178;-10,958;-3,143;27,095;0,000;268,640;Inf;275,000;275,000;-13,329;3,374;-6,367;22,754
1829,500;2,971;0,822;-34,300;1,926;9,158;4,101;32,171;3,569;-35,226;-2,715;0,000;34,238;34,233;9,310;1,940;-15,313;-8,908;-18,164;-10,941;-3,155;27,086;0,000;267,440;Inf;275,000;275,000;-13,347;3,367;-6,379;22,759
1830,000;2,971;0,822;-34,300;1,926;9,158;4,101;32,171;3,569;-35,226;-2,715;0,000;34,200;34,200;9,310;1,940;-15,281;-8,867;-18,188;-10,892;-3,155;27,086;0,000;267,440;Inf;275,000;275,000;-13,331;3,361;-6,381;22,671
1830,500;2,971;0,822;-34,300;1,926;9,158;4,101;32,171;3,569;-35,226;-2,715;0,000;34,200;34,200;9,310;1,940;-15,246;-8,862;-18,196;-10,844;-3,155;27,086;0,000;268,440;Inf;275,000;275,000;-13,307;3,354;-6,356;22,509
1831,000;2,984;0,723;-35,209;1,884;9,246;4,101;32,171;3,569;-35,226;-2,715;0,000;34,200;34,200;9,139;2,028;-15,182;-8,823;-18,187;-10,802;-3,155;27,086;0,000;268,440;Inf;275,000;275,000;-13,287;3,348;-6,338;22,473
1831,500;2,984;0,723;-35,209;1,884;9,246;4,101;32,171;3,569;-35,226;-2,715;0,000;34,200;34,200;9,139;2,028;-15,222;-8,902;-18,138;-10,914;-3,155;27,086;0,000;267,540;Inf;275,000;275,000;-13,248;3,342;-6,347;22,416
1832,000;2,984;0,723;-35,209;1,884;9,246;4,101;32,171;3,569;-35,226;-2,715;0,000;34,200;34,200;9,139;2,028;-15,286;-8,893;-18,117;-10,936;-3,155;27,086;0,000;267,540;Inf;275,000;275,000;-13,294;3,336;-6,349;22,396
1832,500;2,984;0,723;-35,209;1,884;9,246;4,101;32,171;3,569;-35,226;-2,715;0,000;34,200;34,200;9,139;2,028;-15,266;-8,860;-18,131;-10,866;-3,155;27,086;0,000;269,440;Inf;275,000;275,000;-13,308;3,331;-6,346;22,377
1833,000;2,984;0,723;-35,209;1,884;9,246;4,093;32,166;3,554;-35,192;-2,714;0,000;34,223;34,222;9,139;2,028;-15,232;-8,840;-18,153;-10,833;-3,161;27,072;0,000;269,440;Inf;275,000;275,000;-13,281;3,325;-6,337;22,366
1833,500;2,984;0,723;-35,209;1,884;9,246;4,093;32,166;3,554;-35,192;-2,714;0,000;34,200;34,200;9,139;2,028;-15,198;-8,809;-18,161;-10,787;-3,161;27,072;0,000;267,840;Inf;275,000;275,000;-13,265;3,319;-6,335;22,365
1834,000;2,892;0,776;-33,645;1,934;9,114;4,093;32,166;3,554;-35,192;-2,714;0,000;34,200;34,200;9,429;1,820;-15,166;-8,804;-18,185;-10,797;-3,161;27,072;0,000;267,840;Inf;275,000;275,000;-13,239;3,314;-6,328;22,467
1834,500;2,892;0,776;-33,645;1,934;9,114;4,093;32,166;3,554;-35,192;-2,714;0,000;34,200;34,200;9,429;1,820;-15,251;-8,843;-18,190;-10,888;-3,161;27,072;0,000;268,740;Inf;275,000;275,000;-13,238;3,307;-6,309;22,474
1835,000;2,892;0,776;-33,645;1,934;9,114;4,093;32,166;3,554;-35,192;-2,714;0,000;34,200;34,200;9,429;1,820;-15,286;-8,859;-18,164;-10,907;-3,161;27,072;0,000;268,740;Inf;275,000;275,000;-13,293;3,300;-6,330;22,479
1835,500;2,892;0,776;-33,645;1,934;9,114;4,093;32,166;3,554;-35,192;-2,714;0,000;34,200;34,200;9,429;1,820;-15,253;-8,852;-18,186;-10,864;-3,161;27,072;0,000;267,540;Inf;275,000;275,000;-13,304;3,293;-6,333;22,466
1836,000;2,892;0,776;-33,645;1,934;9,114;4,089;32,183;3,548;-35,222;-2,727;0,000;34,215;34,179;9,429;1,820;-15,197;-8,827;-18,179;-10,812;-3,158;27,074;0,000;267,540;Inf;275,000;275,000;-13,289;3,287;-6,314;22,454
1836,500;2,892;0,776;-33,645;1,934;9,114;4,089;32,183;3,548;-35,222;-2,727;0,000;34,200;34,200;9,429;1,820;-15,170;-8,804;-18,201;-10,795;-3,158;27,074;0,000;268,940;Inf;275,000;275,000;-13,254;3,280;-6,315;22,443
1837,000;2,892;0,776;-33,645;1,934;9,114;4,089;32,183;3,548;-35,222;-2,727;0,000;34,200;34,200;9,429;1,820;-15,229;-8,802;-18,211;-10,843;-3,158;27,074;0,000;268,940;Inf;275,000;275,000;-13,243;3,274;-6,319;22,425
1837,500;3,653;0,838;-35,209;1,914;9,191;4,089;32,183;3,548;-35,222;-2,727;0,000;34,200;34,200;9,229;1,937;-15,354;-8,871;-18,207;-10,929;-3,158;27,074;0,000;268,540;Inf;275,000;275,000;-13,271;3,268;-6,329;22,414
1838,000;3,653;0,838;-35,209;1,914;9,191;4,089;32,183;3,548;-35,222;-2,727;0,000;34,200;34,200;9,229;1,937;-15,367;-8,871;-18,233;-10,934;-3,158;27,074;0,000;268,540;Inf;275,000;275,000;-13,340;3,274;-6,344;22,408
1838,500;3,653;0,838;-35,209;1,914;9,191;4,089;32,183;3,548;-35,222;-2,727;0,000;34,200;34,200;9,229;1,937;-15,300;-8,842;-18,196;-10,837;-3,158;27,074;0,000;268,840;Inf;275,000;275,000;-13,351;3,280;-6,320;22,445
1839,000;3,653;0,838;-35,209;1,914;9,191;4,089;32,183;3,548;-35,222;-2,727;0,000;34,200;34,200;9,229;1,937;-15,149;-8,785;-18,158;-10,792;-3,158;27,074;0,000;268,840;Inf;275,000;275,000;-13,294;3,286;-6,312;22,467
1839,500;3,653;0,838;-35,209;1,914;9,191;4,082;32,181;3,560;-35,249;-2,730;0,000;34,219;34,178;9,229;1,937;-15,187;-8,806;-18,183;-10,818;-3,166;27,060;0,000;268,240;Inf;275,000;275,000;-13,221;3,292;-6,291;22,445
1840,000;3,653;0,838;-35,209;1,914;9,191;4,082;32,181;3,560;-35,249;-2,730;0,000;34,200;34,200;9,229;1,937;-15,276;-8,843;-18,175;-10,896;-3,166;27,060;0,000;268,240;Inf;275,000;275,000;-13,248;3,298;-6,310;22,409
1840,500;3,496;0,919;-33,441;1,943;9,143;4,082;32,181;3,560;-35,249;-2,730;0,000;34,200;34,200;9,406;1,911;-15,301;-8,864;-18,205;-10,915;-3,166;27,060;0,000;269,040;Inf;275,000;275,000;-13,297;3,304;-6,318;22,398
1841,000;3,496;0,919;-33,441;1,943;9,143;4,082;32,181;3,560;-35,249;-2,730;0,000;34,200;34,200;9,406;1,911;-15,257;-8,856;-18,201;-10,874;-3,166;27,060;0,000;269,040;Inf;275,000;275,000;-13,321;3,307;-6,312;22,430
1841,500;3,496;0,919;-33,441;1,943;9,143;4,082;32,181;3,560;-35,249;-2,730;0,000;34,200;34,200;9,406;1,911;-15,201;-8,811;-18,188;-10,798;-3,166;27,060;0,000;268,440;Inf;275,000;275,000;-13,297;3,310;-6,291;22,474
1842,000;3,496;0,919;-33,441;1,943;9,143;4,082;32,181;3,560;-35,249;-2,730;0,000;34,200;34,200;9,406;1,911;-15,201;-8,797;-18,182;-10,779;-3,166;27,060;0,000;268,440;Inf;275,000;275,000;-13,249;3,313;-6,284;22,501
1842,500;3,496;0,919;-33,441;1,943;9,143;4,056;32,186;3,583;-35,178;-2,715;0,000;34,220;34,112;9,406;1,911;-15,272;-8,839;-18,172;-10,897;-3,172;27,060;0,000;268,940;Inf;275,000;275,000;-13,239;3,316;-6,283;22,552
1843,000;3,496;0,919;-33,441;1,943;9,143;4,056;32,186;3,583;-35,178;-2,715;0,000;34,200;34,100;9,406;1,911;-15,270;-8,848;-18,148;-10,909;-3,172;27,060;0,000;268,940;Inf;275,000;275,000;-13,295;3,319;-6,282;22,588
1843,500;3,781;0,908;-35,209;1,909;9,252;4,056;32,186;3,583;-35,178;-2,715;0,000;34,200;34,100;9,088;1,838;-15,256;-8,842;-18,125;-10,850;-3,172;27,060;0,000;267,840;Inf;275,000;275,000;-13,294;3,322;-6,284;22,577
1844,000;3,781;0,908;-35,209;1,909;9,252;4,056;32,186;3,583;-35,178;-2,715;0,000;34,200;34,100;9,088;1,838;-15,236;-8,814;-18,138;-10,831;-3,172;27,060;0,000;267,840;Inf;275,000;275,000;-13,268;3,330;-6,307;22,610
1844,500;3,781;0,908;-35,209;1,909;9,252;4,056;32,186;3,583;-35,178;-2,715;0,000;34,200;34,100;9,088;1,838;-15,208;-8,786;-18,155;-10,788;-3,172;27,060;0,000;269,040;Inf;275,000;275,000;-13,255;3,337;-6,288;22,621
1845,000;3,781;0,908;-35,209;1,909;9,252;4,056;32,186;3,583;-35,178;-2,715;0,000;34,200;34,100;9,088;1,838;-15,136;-8,777;-18,145;-10,745;-3,172;27,060;0,000;269,040;Inf;275,000;275,000;-13,234;3,344;-6,288;22,685
1845,500;3,781;0,908;-35,209;1,909;9,252;4,056;32,186;3,583;-35,178;-2,715;0,000;34,200;34,100;9,088;1,838;-15,153;-8,767;-18,165;-10,776;-3,172;27,060;0,000;268,340;Inf;275,000;275,000;-13,201;3,352;-6,276;22,738
1846,000;3,781;0,908;-35,209;1,909;9,252;4,060;32,189;3,605;-35,237;-2,749;0,000;34,210;34,197;9,088;1,838;-15,185;-8,834;-18,069;-10,912;-3,176;27,048;0,000;268,340;Inf;275,000;275,000;-13,215;3,359;-6,278;22,811
1846,500;3,781;0,908;-35,209;1,909;9,252;4,060;32,189;3,605;-35,237;-2,749;0,000;34,200;34,200;9,088;1,838;-15,196;-8,821;-18,099;-10,833;-3,176;27,048;0,000;268,540;Inf;275,000;275,000;-13,250;3,366;-6,298;22,828
1847,000;3,308;0,874;-34,262;1,930;9,159;4,060;32,189;3,605;-35,237;-2,749;0,000;34,200;34,200;9,302;1,895;-15,175;-8,806;-18,139;-10,816;-3,176;27,048;0,000;268,540;Inf;275,000;275,000;-13,237;3,372;-6,290;22,858
1847,500;3,308;0,874;-34,262;1,930;9,159;4,060;32,189;3,605;-35,237;-2,749;0,000;34,200;34,200;9,302;1,895;-15,158;-8,771;-18,146;-10,784;-3,176;27,048;0,000;268,740;Inf;275,000;275,000;-13,234;3,371;-6,278;22,875
1848,000;3,308;0,874;-34,262;1,930;9,159;4,060;32,189;3,605;-35,237;-2,749;0,000;34,200;34,200;9,302;1,895;-15,129;-8,757;-18,152;-10,750;-3,176;27,048;0,000;268,740;Inf;275,000;275,000;-13,215;3,370;-6,280;22,880
1848,500;3,308;0,874;-34,262;1,930;9,159;4,060;32,189;3,605;-35,237;-2,749;0,000;34,200;34,200;9,302;1,895;-15,177;-8,776;-18,176;-10,779;-3,176;27,048;0,000;268,540;Inf;275,000;275,000;-13,197;3,369;-6,263;22,893
1849,000;3,308;0,874;-34,262;1,930;9,159;4,086;32,198;3,574;-35,192;-2,747;0,000;34,212;34,212;9,302;1,895;-15,207;-8,789;-18,123;-10,855;-3,171;27,048;0,000;268,540;Inf;275,000;275,000;-13,227;3,368;-6,273;22,887
1849,500;3,308;0,874;-34,262;1,930;9,159;4,086;32,198;3,574;-35,192;-2,747;0,000;34,200;34,200;9,302;1,895;-15,215;-8,799;-18,099;-10,816;-3,171;27,048;0,000;268,540;Inf;275,000;275,000;-13,244;3,367;-6,270;22,902
1850,000;2,969;0,755;-34,402;1,929;9,232;4,086;32,198;3,574;-35,192;-2,747;0,000;34,200;34,200;9,390;1,800;-15,193;-8,773;-18,131;-10,782;-3,171;27,048;0,000;268,540;Inf;275,000;275,000;-13,232;3,366;-6,267;22,890
1850,500;2,969;0,755;-34,402;1,929;9,232;4,086;32,198;3,574;-35,192;-2,747;0,000;34,200;34,200;9,390;1,800;-15,136;-8,755;-18,148;-10,750;-3,171;27,048;0,000;268,340;Inf;275,000;275,000;-13,220;3,360;-6,265;22,878
1851,000;2,969;0,755;-34,402;1,929;9,232;4,086;32,198;3,574;-35,192;-2,747;0,000;34,200;34,200;9,390;1,800;-15,127;-8,748;-18,140;-10,766;-3,171;27,048;0,000;268,340;Inf;275,000;275,000;-13,197;3,353;-6,245;22,908
1851,500;2,969;0,755;-34,402;1,929;9,232;4,086;32,198;3,574;-35,192;-2,747;0,000;34,200;34,200;9,390;1,800;-15,199;-8,780;-18,102;-10,849;-3,171;27,048;0,000;268,940;Inf;275,000;275,000;-13,195;3,347;-6,250;22,932
1852,000;2,969;0,755;-34,402;1,929;9,232;4,086;32,198;3,574;-35,192;-2,747;0,000;34,200;34,200;9,390;1,800;-15,236;-8,804;-18,091;-10,847;-3,171;27,048;0,000;268,940;Inf;275,000;275,000;-13,232;3,341;-6,267;23,028
1852,500;2,969;0,755;-34,402;1,929;9,232;4,116;32,190;3,576;-35,126;-2,737;0,000;34,216;34,215;9,390;1,800;-15,237;-8,784;-18,118;-10,820;-3,174;27,044;0,000;268,440;Inf;275,000;275,000;-13,244;3,335;-6,245;23,058
1853,000;2,969;0,755;-34,402;1,929;9,232;4,116;32,190;3,576;-35,126;-2,737;0,000;34,200;34,200;9,390;1,800;-15,161;-8,745;-18,116;-10,755;-3,174;27,044;0,000;268,440;Inf;275,000;275,000;-13,240;3,329;-6,231;23,093
1853,500;2,865;0,772;-33,255;1,956;9,147;4,116;32,190;3,576;-35,126;-2,737;0,000;34,200;34,200;9,479;1,834;-15,087;-8,709;-18,124;-10,714;-3,174;27,044;0,000;268,640;Inf;275,000;275,000;-13,194;3,323;-6,244;23,109
1854,000;2,865;0,772;-33,255;1,956;9,147;4,116;32,190;3,576;-35,126;-2,737;0,000;34,200;34,200;9,479;1,834;-15,192;-8,741;-18,180;-10,770;-3,174;27,044;0,000;268,640;Inf;275,000;275,000;-13,158;3,315;-6,242;23,118
1854,500;2,865;0,772;-33,255;1,956;9,147;4,116;32,190;3,576;-35,126;-2,737;0,000;34,200;34,200;9,479;1,834;-15,275;-8,798;-18,193;-10,854;-3,174;27,044;0,000;269,140;Inf;275,000;275,000;-13,221;3,308;-6,226;23,109
1855,000;2,865;0,772;-33,255;1,956;9,147;4,116;32,190;3,576;-35,126;-2,737;0,000;34,200;34,200;9,479;1,834;-15,271;-8,808;-18,165;-10,843;-3,174;27,044;0,000;269,140;Inf;275,000;275,000;-13,280;3,301;-6,258;23,135
1855,500;2,865;0,772;-33,255;1,956;9,147;4,092;32,196;3,558;-35,114;-2,734;0,000;34,216;34,198;9,479;1,834;-15,194;-8,765;-18,134;-10,782;-3,170;27,037;0,000;268,840;Inf;275,000;275,000;-13,272;3,294;-6,245;23,153
1856,000;2,865;0,772;-33,255;1,956;9,147;4,092;32,196;3,558;-35,114;-2,734;0,000;34,200;34,200;9,479;1,834;-15,127;-8,756;-18,143;-10,735;-3,170;27,037;0,000;268,840;Inf;275,000;275,000;-13,219;3,287;-6,232;23,212
1856,500;2,845;0,723;-34,481;1,878;9,223;4,092;32,196;3,558;-35,114;-2,734;0,000;34,200;34,200;9,261;1,772;-15,106;-8,722;-18,113;-10,702;-3,170;27,037;0,000;268,440;Inf;275,000;275,000;-13,190;3,280;-6,235;23,190
1857,000;2,845;0,723;-34,481;1,878;9,223;4,092;32,196;3,558;-35,114;-2,734;0,000;34,200;34,200;9,261;1,772;-15,211;-8,770;-18,128;-10,803;-3,170;27,037;0,000;268,440;Inf;275,000;275,000;-13,161;3,273;-6,222;23,216
1857,500;2,845;0,723;-34,481;1,878;9,223;4,092;32,196;3,558;-35,114;-2,734;0,000;34,200;34,200;9,261;1,772;-15,207;-8,769;-18,104;-10,828;-3,170;27,037;0,000;268,240;Inf;275,000;275,000;-13,228;3,266;-6,227;23,265
1858,000;2,845;0,723;-34,481;1,878;9,223;4,092;32,196;3,558;-35,114;-2,734;0,000;34,200;34,200;9,261;1,772;-15,190;-8,774;-18,128;-10,807;-3,170;27,037;0,000;268,240;Inf;275,000;275,000;-13,227;3,259;-6,231;23,289
1858,500;2,845;0,723;-34,481;1,878;9,223;4,092;32,196;3,558;-35,114;-2,734;0,000;34,200;34,200;9,261;1,772;-15,165;-8,765;-18,144;-10,773;-3,170;27,037;0,000;268,540;Inf;275,000;275,000;-13,225;3,252;-6,240;23,305
1859,000;2,845;0,723;-34,481;1,878;9,223;4,080;32,209;3,553;-35,091;-2,734;0,000;34,216;34,161;9,261;1,772;-15,128;-8,730;-18,137;-10,730;-3,155;27,029;0,000;268,540;Inf;275,000;275,000;-13,212;3,245;-6,248;23,325
1859,500;2,845;0,723;-34,481;1,878;9,223;4,080;32,209;3,553;-35,091;-2,734;0,000;34,200;34,200;9,261;1,772;-15,093;-8,706;-18,138;-10,714;-3,155;27,029;0,000;268,440;Inf;275,000;275,000;-13,181;3,239;-6,223;23,352
1860,000;3,213;0,786;-35,149;1,887;9,225;4,080;32,209;3,553;-35,091;-2,734;0,000;34,200;34,200;9,299;2,040;-15,141;-8,741;-18,147;-10,763;-3,155;27,029;0,000;268,440;Inf;275,000;275,000;-13,163;3,232;-6,240;23,357
1860,500;3,213;0,786;-35,149;1,887;9,225;4,080;32,209;3,553;-35,091;-2,734;0,000;34,200;34,200;9,299;2,040;-15,194;-8,777;-18,090;-10,838;-3,155;27,029;0,000;268,440;Inf;275,000;275,000;-13,198;3,232;-6,228;23,362
1861,000;3,213;0,786;-35,149;1,887;9,225;4,080;32,209;3,553;-35,091;-2,734;0,000;34,200;34,200;9,299;2,040;-15,208;-8,792;-18,110;-10,798;-3,155;27,029;0,000;268,440;Inf;275,000;275,000;-13,225;3,232;-6,230;23,353
1861,500;3,213;0,786;-35,149;1,887;9,225;4,080;32,209;3,553;-35,091;-2,734;0,000;34,200;34,200;9,299;2,040;-15,138;-8,750;-18,122;-10,748;-3,155;27,029;0,000;268,340;Inf;275,000;275,000;-13,227;3,231;-6,234;23,370
1862,000;3,213;0,786;-35,149;1,887;9,225;4,086;32,211;3,548;-35,123;-2,719;0,000;34,212;34,178;9,299;2,040;-15,039;-8,718;-18,059;-10,681;-3,168;27,030;0,000;268,340;Inf;275,000;275,000;-13,190;3,231;-6,231;23,394
1862,500;3,213;0,786;-35,149;1,887;9,225;4,086;32,211;3,548;-35,123;-2,719;0,000;34,200;34,200;9,299;2,040;-15,099;-8,720;-18,073;-10,710;-3,168;27,030;0,000;268,640;Inf;275,000;275,000;-13,124;3,231;-6,210;23,407
1863,000;3,269;0,795;-35,209;1,876;9,190;4,086;32,211;3,548;-35,123;-2,719;0,000;34,200;34,200;9,162;1,954;-15,139;-8,765;-18,077;-10,798;-3,168;27,030;0,000;268,640;Inf;275,000;275,000;-13,151;3,230;-6,213;23,397
1863,500;3,269;0,795;-35,209;1,876;9,190;4,086;32,211;3,548;-35,123;-2,719;0,000;34,200;34,200;9,162;1,954;-15,206;-8,773;-18,054;-10,801;-3,168;27,030;0,000;268,740;Inf;275,000;275,000;-13,195;3,231;-6,218;23,374
1864,000;3,269;0,795;-35,209;1,876;9,190;4,086;32,211;3,548;-35,123;-2,719;0,000;34,200;34,200;9,162;1,954;-15,202;-8,750;-18,062;-10,777;-3,168;27,030;0,000;268,740;Inf;275,000;275,000;-13,208;3,232;-6,236;23,389
1864,500;3,269;0,795;-35,209;1,876;9,190;4,086;32,211;3,548;-35,123;-2,719;0,000;34,200;34,200;9,162;1,954;-15,151;-8,730;-18,112;-10,722;-3,168;27,030;0,000;268,640;Inf;275,000;275,000;-13,198;3,232;-6,224;23,363
1865,000;3,269;0,795;-35,209;1,876;9,190;4,086;32,211;3,548;-35,123;-2,719;0,000;34,200;34,200;9,162;1,954;-15,120;-8,710;-18,110;-10,707;-3,168;27,030;0,000;268,640;Inf;275,000;275,000;-13,179;3,233;-6,210;23,375
1865,500;3,269;0,795;-35,209;1,876;9,190;4,091;32,213;3,559;-35,061;-2,738;0,000;34,214;34,195;9,162;1,954;-15,142;-8,726;-18,136;-10,766;-3,173;27,020;0,000;268,840;Inf;275,000;275,000;-13,162;3,233;-6,195;23,415
1866,000;3,269;0,795;-35,209;1,876;9,190;4,091;32,213;3,559;-35,061;-2,738;0,000;34,200;34,200;9,162;1,954;-15,182;-8,741;-18,093;-10,806;-3,173;27,020;0,000;268,840;Inf;275,000;275,000;-13,192;3,234;-6,215;23,419
1866,500;3,294;0,782;-35,209;1,920;9,274;4,091;32,213;3,559;-35,061;-2,738;0,000;34,200;34,200;9,169;1,868;-15,204;-8,759;-18,073;-10,825;-3,173;27,020;0,000;268,440;Inf;275,000;275,000;-13,205;3,235;-6,220;23,361
1867,000;3,294;0,782;-35,209;1,920;9,274;4,091;32,213;3,559;-35,061;-2,738;0,000;34,200;34,200;9,169;1,868;-15,183;-8,754;-18,091;-10,794;-3,173;27,020;0,000;268,440;Inf;275,000;275,000;-13,215;3,236;-6,226;23,367
1867,500;3,294;0,782;-35,209;1,920;9,274;4,091;32,213;3,559;-35,061;-2,738;0,000;34,200;34,200;9,169;1,868;-15,160;-8,737;-18,146;-10,750;-3,173;27,020;0,000;268,440;Inf;275,000;275,000;-13,205;3,236;-6,226;23,418
1868,000;3,294;0,782;-35,209;1,920;9,274;4,091;32,213;3,559;-35,061;-2,738;0,000;34,200;34,200;9,169;1,868;-15,120;-8,716;-18,132;-10,736;-3,173;27,020;0,000;268,440;Inf;275,000;275,000;-13,198;3,237;-6,206;23,380
1868,500;3,294;0,782;-35,209;1,920;9,274;4,076;32,228;3,576;-35,148;-2,722;0,000;34,224;34,224;9,169;1,868;-15,216;-8,752;-18,109;-10,797;-3,188;27,014;0,000;268,640;Inf;275,000;275,000;-13,176;3,238;-6,205;23,390
1869,000;3,294;0,782;-35,209;1,920;9,274;4,076;32,228;3,576;-35,148;-2,722;0,000;34,200;34,200;9,169;1,868;-15,218;-8,788;-18,110;-10,842;-3,188;27,014;0,000;268,640;Inf;275,000;275,000;-13,218;3,239;-6,215;23,442
1869,500;3,790;0,887;-35,209;1,884;9,234;4,076;32,228;3,576;-35,148;-2,722;0,000;34,200;34,200;9,210;1,930;-15,197;-8,775;-18,128;-10,796;-3,188;27,014;0,000;267,940;Inf;275,000;275,000;-13,240;3,240;-6,236;23,440
1870,000;3,790;0,887;-35,209;1,884;9,234;4,076;32,228;3,576;-35,148;-2,722;0,000;34,200;34,200;9,210;1,930;-15,158;-8,728;-18,111;-10,739;-3,188;27,014;0,000;267,940;Inf;275,000;275,000;-13,224;3,249;-6,223;23,346
1870,500;3,790;0,887;-35,209;1,884;9,234;4,076;32,228;3,576;-35,148;-2,722;0,000;34,200;34,200;9,210;1,930;-15,098;-8,708;-18,114;-10,729;-3,188;27,014;0,000;268,140;Inf;275,000;275,000;-13,184;3,258;-6,213;23,214
1871,000;3,790;0,887;-35,209;1,884;9,234;4,076;32,228;3,576;-35,148;-2,722;0,000;34,200;34,200;9,210;1,930;-15,144;-8,710;-18,141;-10,761;-3,188;27,014;0,000;268,140;Inf;275,000;275,000;-13,162;3,267;-6,203;23,132
1871,500;3,790;0,887;-35,209;1,884;9,234;4,096;32,228;3,581;-35,077;-2,748;0,000;34,221;34,234;9,210;1,930;-15,238;-8,785;-18,075;-10,821;-3,177;27,009;0,000;268,240;Inf;275,000;275,000;-13,189;3,275;-6,214;23,130
1872,000;3,790;0,887;-35,209;1,884;9,234;4,096;32,228;3,581;-35,077;-2,748;0,000;34,200;34,200;9,210;1,930;-15,209;-8,740;-18,090;-10,767;-3,177;27,009;0,000;268,240;Inf;275,000;275,000;-13,230;3,284;-6,213;23,155
1872,500;3,790;0,887;-35,209;1,884;9,234;4,096;32,228;3,581;-35,077;-2,748;0,000;34,200;34,200;9,210;1,930;-15,129;-8,732;-18,102;-10,743;-3,177;27,009;0,000;268,040;Inf;275,000;275,000;-13,202;3,292;-6,211;23,151
1873,000;3,275;0,881;-33,976;1,962;9,187;4,096;32,228;3,581;-35,077;-2,748;0,000;34,200;34,200;9,290;1,801;-15,094;-8,708;-18,101;-10,706;-3,177;27,009;0,000;268,040;Inf;275,000;275,000;-13,176;3,300;-6,202;23,134
1873,500;3,275;0,881;-33,976;1,962;9,187;4,096;32,228;3,581;-35,077;-2,748;0,000;34,200;34,200;9,290;1,801;-15,106;-8,707;-18,126;-10,734;-3,177;27,009;0,000;267,840;Inf;275,000;275,000;-13,152;3,300;-6,208;23,122
1874,000;3,275;0,881;-33,976;1,962;9,187;4,096;32,228;3,581;-35,077;-2,748;0,000;34,200;34,200;9,290;1,801;-15,211;-8,734;-18,158;-10,795;-3,177;27,009;0,000;267,840;Inf;275,000;275,000;-13,168;3,299;-6,206;23,085
1874,500;3,275;0,881;-33,976;1,962;9,187;4,096;32,228;3,581;-35,077;-2,748;0,000;34,200;34,200;9,290;1,801;-15,214;-8,747;-18,104;-10,841;-3,177;27,009;0,000;268,040;Inf;275,000;275,000;-13,225;3,299;-6,200;23,060
1875,000;3,275;0,881;-33,976;1,962;9,187;4,104;32,233;3,569;-35,021;-2,721;0,000;34,230;34,198;9,290;1,801;-15,149;-8,742;-18,103;-10,746;-3,197;27,011;0,000;268,040;Inf;275,000;275,000;-13,227;3,299;-6,213;23,038
1875,500;3,275;0,881;-33,976;1,962;9,187;4,104;32,233;3,569;-35,021;-2,721;0,000;34,200;34,200;9,290;1,801;-15,146;-8,697;-18,139;-10,717;-3,197;27,011;0,000;267,640;Inf;275,000;275,000;-13,185;3,298;-6,212;22,908
1876,000;2,903;0,774;-33,426;1,927;9,143;4,104;32,233;3,569;-35,021;-2,721;0,000;34,200;34,200;9,412;1,901;-15,110;-8,700;-18,155;-10,717;-3,197;27,011;0,000;267,640;Inf;275,000;275,000;-13,175;3,298;-6,191;22,845
1876,500;2,903;0,774;-33,426;1,927;9,143;4,104;32,233;3,569;-35,021;-2,721;0,000;34,200;34,200;9,412;1,901;-15,161;-8,738;-18,149;-10,793;-3,197;27,011;0,000;268,040;Inf;275,000;275,000;-13,170;3,291;-6,181;22,812
1877,000;2,903;0,774;-33,426;1,927;9,143;4,104;32,233;3,569;-35,021;-2,721;0,000;34,200;34,200;9,412;1,901;-15,207;-8,746;-18,103;-10,817;-3,197;27,011;0,000;268,040;Inf;275,000;275,000;-13,210;3,285;-6,196;22,763
1877,500;2,903;0,774;-33,426;1,927;9,143;4,104;32,233;3,569;-35,021;-2,721;0,000;34,200;34,200;9,412;1,901;-15,184;-8,757;-18,089;-10,811;-3,197;27,011;0,000;268,040;Inf;275,000;275,000;-13,218;3,279;-6,204;22,700
1878,000;2,903;0,774;-33,426;1,927;9,143;4,076;32,239;3,564;-34,986;-2,751;0,000;34,232;34,222;9,412;1,901;-15,148;-8,724;-18,125;-10,793;-3,180;27,009;0,000;268,040;Inf;275,000;275,000;-13,210;3,273;-6,198;22,719
1878,500;2,903;0,774;-33,426;1,927;9,143;4,076;32,239;3,564;-34,986;-2,751;0,000;34,200;34,200;9,412;1,901;-15,090;-8,709;-18,119;-10,716;-3,180;27,009;0,000;268,140;Inf;275,000;275,000;-13,197;3,266;-6,196;22,782
1879,000;2,903;0,774;-33,426;1,927;9,143;4,076;32,239;3,564;-34,986;-2,751;0,000;34,200;34,200;9,412;1,901;-15,151;-8,723;-18,110;-10,756;-3,180;27,009;0,000;268,140;Inf;275,000;275,000;-13,158;3,260;-6,186;22,869
1879,500;3,363;0,845;-34,672;1,939;9,222;4,076;32,239;3,564;-34,986;-2,751;0,000;34,200;34,200;9,227;1,790;-15,146;-8,746;-18,059;-10,822;-3,180;27,009;0,000;267,640;Inf;275,000;275,000;-13,185;3,255;-6,200;22,931
1880,000;3,363;0,845;-34,672;1,939;9,222;4,076;32,239;3,564;-34,986;-2,751;0,000;34,200;34,200;9,227;1,790;-15,172;-8,727;-18,043;-10,800;-3,180;27,009;0,000;267,640;Inf;275,000;275,000;-13,193;3,256;-6,182;22,933
1880,500;3,363;0,845;-34,672;1,939;9,222;4,076;32,239;3,564;-34,986;-2,751;0,000;34,200;34,200;9,227;1,790;-15,103;-8,715;-18,057;-10,751;-3,180;27,009;0,000;267,540;Inf;275,000;275,000;-13,185;3,258;-6,194;22,941
1881,000;3,363;0,845;-34,672;1,939;9,222;4,076;32,239;3,564;-34,986;-2,751;0,000;34,200;34,200;9,227;1,790;-15,082;-8,682;-18,092;-10,710;-3,180;27,009;0,000;267,540;Inf;275,000;275,000;-13,157;3,260;-6,180;22,954
1881,500;3,363;0,845;-34,672;1,939;9,222;4,070;32,245;3,576;-34,938;-2,746;0,000;34,252;34,252;9,227;1,790;-15,060;-8,663;-18,092;-10,688;-3,180;27,015;0,000;267,940;Inf;275,000;275,000;-13,141;3,262;-6,169;22,927
1882,000;3,363;0,845;-34,672;1,939;9,222;4,070;32,245;3,576;-34,938;-2,746;0,000;34,300;34,300;9,227;1,790;-15,146;-8,694;-18,093;-10,719;-3,180;27,015;0,000;267,940;Inf;275,000;275,000;-13,126;3,263;-6,183;22,922
1882,500;3,670;0,843;-35,209;1,927;9,232;4,070;32,245;3,576;-34,938;-2,746;0,000;34,300;34,300;9,180;1,900;-15,227;-8,738;-18,054;-10,790;-3,180;27,015;0,000;267,740;Inf;275,000;275,000;-13,163;3,265;-6,178;22,895
1883,000;3,670;0,843;-35,209;1,927;9,232;4,070;32,245;3,576;-34,938;-2,746;0,000;34,300;34,300;9,180;1,900;-15,163;-8,710;-18,094;-10,753;-3,180;27,015;0,000;267,740;Inf;275,000;275,000;-13,202;3,272;-6,192;22,944
1883,500;3,670;0,843;-35,209;1,927;9,232;4,070;32,245;3,576;-34,938;-2,746;0,000;34,300;34,300;9,180;1,900;-15,076;-8,693;-18,082;-10,694;-3,180;27,015;0,000;268,240;Inf;275,000;275,000;-13,180;3,278;-6,181;22,989
1884,000;3,670;0,843;-35,209;1,927;9,232;4,070;32,245;3,576;-34,938;-2,746;0,000;34,300;34,300;9,180;1,900;-15,042;-8,664;-18,076;-10,669;-3,180;27,015;0,000;268,240;Inf;275,000;275,000;-13,136;3,284;-6,191;23,012
1884,500;3,670;0,843;-35,209;1,927;9,232;4,098;32,259;3,617;-34,894;-2,756;0,000;34,249;34,289;9,180;1,900;-15,087;-8,677;-18,104;-10,723;-3,190;27,010;0,000;267,840;Inf;275,000;275,000;-13,113;3,291;-6,160;23,016
1885,000;3,670;0,843;-35,209;1,927;9,232;4,098;32,259;3,617;-34,894;-2,756;0,000;34,200;34,300;9,180;1,900;-15,211;-8,721;-18,079;-10,802;-3,190;27,010;0,000;267,840;Inf;275,000;275,000;-13,148;3,297;-6,172;23,090
1885,500;3,670;0,843;-35,209;1,927;9,232;4,098;32,259;3,617;-34,894;-2,756;0,000;34,200;34,300;9,180;1,900;-15,171;-8,731;-18,060;-10,793;-3,190;27,010;0,000;268,240;Inf;275,000;275,000;-13,204;3,303;-6,177;23,152
1886,000;3,641;0,872;-35,209;1,872;9,226;4,098;32,259;3,617;-34,894;-2,756;0,000;34,200;34,300;9,179;1,976;-15,092;-8,684;-18,074;-10,696;-3,190;27,010;0,000;268,240;Inf;275,000;275,000;-13,189;3,309;-6,187;23,161
1886,500;3,641;0,872;-35,209;1,872;9,226;4,098;32,259;3,617;-34,894;-2,756;0,000;34,200;34,300;9,179;1,976;-15,090;-8,673;-18,080;-10,664;-3,190;27,010;0,000;267,840;Inf;275,000;275,000;-13,137;3,315;-6,165;23,140
1887,000;3,641;0,872;-35,209;1,872;9,226;4,098;32,259;3,617;-34,894;-2,756;0,000;34,200;34,300;9,179;1,976;-15,073;-8,667;-18,099;-10,675;-3,190;27,010;0,000;267,840;Inf;275,000;275,000;-13,127;3,320;-6,166;23,153
1887,500;3,641;0,872;-35,209;1,872;9,226;4,098;32,259;3,617;-34,894;-2,756;0,000;34,200;34,300;9,179;1,976;-15,143;-8,705;-18,084;-10,755;-3,190;27,010;0,000;268,140;Inf;275,000;275,000;-13,129;3,325;-6,147;23,142
1888,000;3,641;0,872;-35,209;1,872;9,226;4,079;32,264;3,568;-34,885;-2,761;0,000;34,259;34,368;9,179;1,976;-15,181;-8,721;-18,056;-10,796;-3,198;27,011;0,000;268,140;Inf;275,000;275,000;-13,172;3,330;-6,165;23,081
1888,500;3,641;0,872;-35,209;1,872;9,226;4,079;32,264;3,568;-34,885;-2,761;0,000;34,300;34,400;9,179;1,976;-15,149;-8,725;-18,051;-10,774;-3,198;27,011;0,000;268,140;Inf;275,000;275,000;-13,189;3,336;-6,176;23,019
1889,000;2,832;0,792;-34,220;1,956;9,214;4,079;32,264;3,568;-34,885;-2,761;0,000;34,300;34,400;9,291;1,917;-15,109;-8,698;-18,056;-10,716;-3,198;27,011;0,000;268,140;Inf;275,000;275,000;-13,175;3,341;-6,166;22,971
1889,500;2,832;0,792;-34,220;1,956;9,214;4,079;32,264;3,568;-34,885;-2,761;0,000;34,300;34,400;9,291;1,917;-15,030;-8,647;-18,071;-10,664;-3,198;27,011;0,000;267,940;Inf;275,000;275,000;-13,145;3,332;-6,158;22,991
1890,000;2,832;0,792;-34,220;1,956;9,214;4,079;32,264;3,568;-34,885;-2,761;0,000;34,300;34,400;9,291;1,917;-15,091;-8,659;-18,081;-10,691;-3,198;27,011;0,000;267,940;Inf;275,000;275,000;-13,103;3,324;-6,157;23,024
1890,500;2,832;0,792;-34,220;1,956;9,214;4,079;32,264;3,568;-34,885;-2,761;0,000;34,300;34,400;9,291;1,917;-15,161;-8,696;-18,059;-10,795;-3,198;27,011;0,000;267,740;Inf;275,000;275,000;-13,130;3,316;-6,157;23,065
1891,000;2,832;0,792;-34,220;1,956;9,214;4,112;32,273;3,584;-34,870;-2,753;0,000;34,271;34,309;9,291;1,917;-15,187;-8,732;-18,040;-10,795;-3,186;27,012;0,000;267,740;Inf;275,000;275,000;-13,178;3,308;-6,159;23,048
1891,500;2,832;0,792;-34,220;1,956;9,214;4,112;32,273;3,584;-34,870;-2,753;0,000;34,300;34,300;9,291;1,917;-15,135;-8,699;-18,061;-10,735;-3,186;27,012;0,000;267,140;Inf;275,000;275,000;-13,189;3,300;-6,161;23,081
1892,000;2,832;0,792;-34,220;1,956;9,214;4,112;32,273;3,584;-34,870;-2,753;0,000;34,300;34,300;9,291;1,917;-15,052;-8,664;-18,061;-10,652;-3,186;27,012;0,000;267,140;Inf;275,000;275,000;-13,158;3,293;-6,153;23,045
1892,500;3,105;0,759;-35,209;1,938;9,343;4,112;32,273;3,584;-34,870;-2,753;0,000;34,300;34,300;9,219;1,846;-15,032;-8,625;-18,058;-10,633;-3,186;27,012;0,000;267,140;Inf;275,000;275,000;-13,107;3,285;-6,125;23,031
1893,000;3,105;0,759;-35,209;1,938;9,343;4,112;32,273;3,584;-34,870;-2,753;0,000;34,300;34,300;9,219;1,846;-15,064;-8,655;-18,088;-10,675;-3,186;27,012;0,000;267,140;Inf;275,000;275,000;-13,087;3,282;-6,144;23,024
1893,500;3,105;0,759;-35,209;1,938;9,343;4,112;32,273;3,584;-34,870;-2,753;0,000;34,300;34,300;9,219;1,846;-15,192;-8,713;-18,051;-10,779;-3,186;27,012;0,000;267,240;Inf;275,000;275,000;-13,121;3,279;-6,161;23,004
1894,000;3,105;0,759;-35,209;1,938;9,343;4,112;32,273;3,584;-34,870;-2,753;0,000;34,300;34,300;9,219;1,846;-15,128;-8,683;-18,056;-10,733;-3,186;27,012;0,000;267,240;Inf;275,000;275,000;-13,184;3,276;-6,169;22,984
1894,500;3,105;0,759;-35,209;1,938;9,343;4,104;32,271;3,585;-34,796;-2,750;0,000;34,281;34,295;9,219;1,846;-15,083;-8,661;-18,049;-10,651;-3,195;27,022;0,000;267,040;Inf;275,000;275,000;-13,150;3,273;-6,153;22,952
1895,000;3,105;0,759;-35,209;1,938;9,343;4,104;32,271;3,585;-34,796;-2,750;0,000;34,300;34,300;9,219;1,846;-15,030;-8,639;-18,039;-10,640;-3,195;27,022;0,000;267,040;Inf;275,000;275,000;-13,111;3,271;-6,126;22,916
1895,500;2,955;0,792;-33,230;1,846;9,199;4,104;32,271;3,585;-34,796;-2,750;0,000;34,300;34,300;9,354;1,814;-15,026;-8,653;-18,049;-10,651;-3,195;27,022;0,000;267,040;Inf;275,000;275,000;-13,087;3,268;-6,123;22,871
1896,000;2,955;0,792;-33,230;1,846;9,199;4,104;32,271;3,585;-34,796;-2,750;0,000;34,300;34,300;9,354;1,814;-15,138;-8,679;-18,046;-10,721;-3,195;27,022;0,000;267,040;Inf;275,000;275,000;-13,095;3,263;-6,152;22,859
1896,500;2,955;0,792;-33,230;1,846;9,199;4,104;32,271;3,585;-34,796;-2,750;0,000;34,300;34,300;9,354;1,814;-15,136;-8,677;-18,015;-10,762;-3,195;27,022;0,000;266,840;Inf;275,000;275,000;-13,146;3,258;-6,141;22,803
1897,000;2,955;0,792;-33,230;1,846;9,199;4,104;32,271;3,585;-34,796;-2,750;0,000;34,300;34,300;9,354;1,814;-15,075;-8,664;-18,039;-10,678;-3,195;27,022;0,000;266,840;Inf;275,000;275,000;-13,147;3,253;-6,135;22,779
1897,500;2,955;0,792;-33,230;1,846;9,199;4,107;32,276;3,567;-34,732;-2,745;0,000;34,292;34,381;9,354;1,814;-15,030;-8,622;-18,035;-10,651;-3,188;27,021;0,000;267,140;Inf;275,000;275,000;-13,114;3,248;-6,142;22,760
1898,000;2,955;0,792;-33,230;1,846;9,199;4,107;32,276;3,567;-34,732;-2,745;0,000;34,300;34,400;9,354;1,814;-15,024;-8,615;-18,038;-10,645;-3,188;27,021;0,000;267,140;Inf;275,000;275,000;-13,084;3,243;-6,102;22,742
1898,500;3,300;0,877;-33,930;1,916;9,185;4,107;32,276;3,567;-34,732;-2,745;0,000;34,300;34,400;9,382;1,909;-15,089;-8,650;-18,068;-10,684;-3,188;27,021;0,000;267,340;Inf;275,000;275,000;-13,080;3,238;-6,114;22,749
1899,000;3,300;0,877;-33,930;1,916;9,185;4,107;32,276;3,567;-34,732;-2,745;0,000;34,300;34,400;9,382;1,909;-15,170;-8,675;-18,047;-10,777;-3,188;27,021;0,000;267,340;Inf;275,000;275,000;-13,122;3,239;-6,132;22,768
1899,500;3,300;0,877;-33,930;1,916;9,185;4,107;32,276;3,567;-34,732;-2,745;0,000;34,300;34,400;9,382;1,909;-15,137;-8,671;-18,055;-10,746;-3,188;27,021;0,000;266,940;Inf;275,000;275,000;-13,167;3,240;-6,136;22,731
1900,000;3,300;0,877;-33,930;1,916;9,185;4,107;32,276;3,567;-34,732;-2,745;0,000;34,300;34,400;9,382;1,909;-15,073;-8,653;-18,043;-10,678;-3,188;27,021;0,000;266,940;Inf;275,000;275,000;-13,153;3,241;-6,155;22,696
1900,500;3,300;0,877;-33,930;1,916;9,185;4,107;32,276;3,567;-34,732;-2,745;0,000;34,300;34,400;9,382;1,909;-14,991;-8,601;-18,032;-10,585;-3,188;27,021;0,000;266,840;Inf;275,000;275,000;-13,112;3,242;-6,127;22,688
1901,000;3,300;0,877;-33,930;1,916;9,185;4,098;32,290;3,585;-34,770;-2,736;0,000;34,299;34,402;9,382;1,909;-15,072;-8,617;-18,065;-10,682;-3,187;27,020;0,000;266,840;Inf;275,000;275,000;-13,052;3,243;-6,103;22,684
1901,500;3,300;0,877;-33,930;1,916;9,185;4,098;32,290;3,585;-34,770;-2,736;0,000;34,300;34,400;9,382;1,909;-15,092;-8,647;-18,011;-10,719;-3,187;27,020;0,000;267,640;Inf;275,000;275,000;-13,109;3,244;-6,103;22,678
1902,000;2,689;0,737;-33,730;1,950;9,173;4,098;32,290;3,585;-34,770;-2,736;0,000;34,300;34,400;9,316;1,829;-15,133;-8,670;-18,019;-10,724;-3,187;27,020;0,000;267,640;Inf;275,000;275,000;-13,117;3,245;-6,117;22,702
1902,500;2,689;0,737;-33,730;1,950;9,173;4,098;32,290;3,585;-34,770;-2,736;0,000;34,300;34,400;9,316;1,829;-15,110;-8,643;-18,036;-10,688;-3,187;27,020;0,000;267,240;Inf;275,000;275,000;-13,136;3,236;-6,135;22,710
1903,000;2,689;0,737;-33,730;1,950;9,173;4,098;32,290;3,585;-34,770;-2,736;0,000;34,300;34,400;9,316;1,829;-15,074;-8,642;-18,064;-10,646;-3,187;27,020;0,000;267,240;Inf;275,000;275,000;-13,119;3,227;-6,127;22,734
1903,500;2,689;0,737;-33,730;1,950;9,173;4,098;32,290;3,585;-34,770;-2,736;0,000;34,300;34,400;9,316;1,829;-15,050;-8,610;-18,049;-10,618;-3,187;27,020;0,000;266,640;Inf;275,000;275,000;-13,106;3,218;-6,109;22,770
1904,000;2,689;0,737;-33,730;1,950;9,173;4,084;32,296;3,593;-34,705;-2,729;0,000;34,322;34,438;9,316;1,829;-15,080;-8,611;-18,057;-10,674;-3,170;27,035;0,000;266,640;Inf;275,000;275,000;-13,082;3,210;-6,113;22,835
1904,500;2,689;0,737;-33,730;1,950;9,173;4,084;32,296;3,593;-34,705;-2,729;0,000;34,300;34,400;9,316;1,829;-15,109;-8,667;-17,992;-10,688;-3,170;27,035;0,000;267,140;Inf;275,000;275,000;-13,106;3,201;-6,101;22,874
1905,000;3,563;0,844;-35,209;1,873;9,311;4,084;32,296;3,593;-34,705;-2,729;0,000;34,300;34,400;9,056;1,934;-15,114;-8,650;-18,033;-10,670;-3,170;27,035;0,000;267,140;Inf;275,000;275,000;-13,114;3,193;-6,128;22,909
1905,500;3,563;0,844;-35,209;1,873;9,311;4,084;32,296;3,593;-34,705;-2,729;0,000;34,300;34,400;9,056;1,934;-15,081;-8,636;-18,059;-10,645;-3,170;27,035;0,000;267,240;Inf;275,000;275,000;-13,117;3,199;-6,132;22,950
1906,000;3,563;0,844;-35,209;1,873;9,311;4,084;32,296;3,593;-34,705;-2,729;0,000;34,300;34,400;9,056;1,934;-15,042;-8,629;-18,062;-10,618;-3,170;27,035;0,000;267,240;Inf;275,000;275,000;-13,105;3,205;-6,119;22,983
