t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1906,500;3,563;0,844;-35,209;1,873;9,311;4,084;32,296;3,593;-34,705;-2,729;0,000;34,300;34,400;9,056;1,934;-15,089;-8,613;-18,113;-10,668;-3,170;27,035;0,000;267,440;Inf;275,000;275,000;-13,088;3,211;-6,123;22,990
1907,000;3,563;0,844;-35,209;1,873;9,311;4,084;32,296;3,593;-34,705;-2,729;0,000;34,300;34,400;9,056;1,934;-15,185;-8,678;-18,118;-10,738;-3,170;27,035;0,000;267,440;Inf;275,000;275,000;-13,121;3,216;-6,133;23,035
1907,500;3,563;0,844;-35,209;1,873;9,311;4,114;32,309;3,586;-34,675;-2,746;0,000;34,326;34,470;9,056;1,934;-15,195;-8,684;-18,113;-10,745;-3,174;27,034;0,000;267,740;Inf;275,000;275,000;-13,180;3,222;-6,132;23,036
1908,000;3,563;0,844;-35,209;1,873;9,311;4,114;32,309;3,586;-34,675;-2,746;0,000;34,300;34,500;9,056;1,934;-15,107;-8,658;-18,093;-10,659;-3,174;27,034;0,000;267,740;Inf;275,000;275,000;-13,184;3,228;-6,152;23,033
1908,500;3,182;0,761;-35,209;1,879;9,298;4,114;32,309;3,586;-34,675;-2,746;0,000;34,300;34,500;9,092;1,861;-15,048;-8,627;-18,087;-10,637;-3,174;27,034;0,000;267,340;Inf;275,000;275,000;-13,129;3,233;-6,122;23,058
1909,000;3,182;0,761;-35,209;1,879;9,298;4,114;32,309;3,586;-34,675;-2,746;0,000;34,300;34,500;9,092;1,861;-15,107;-8,642;-18,086;-10,704;-3,174;27,034;0,000;267,340;Inf;275,000;275,000;-13,100;3,232;-6,116;23,048
1909,500;3,182;0,761;-35,209;1,879;9,298;4,114;32,309;3,586;-34,675;-2,746;0,000;34,300;34,500;9,092;1,861;-15,143;-8,710;-18,048;-10,764;-3,174;27,034;0,000;267,540;Inf;275,000;275,000;-13,135;3,231;-6,128;23,101
1910,000;3,182;0,761;-35,209;1,879;9,298;4,114;32,309;3,586;-34,675;-2,746;0,000;34,300;34,500;9,092;1,861;-15,158;-8,696;-18,013;-10,735;-3,174;27,034;0,000;267,540;Inf;275,000;275,000;-13,166;3,231;-6,143;23,122
1910,500;3,182;0,761;-35,209;1,879;9,298;4,096;32,303;3,584;-34,694;-2,754;0,000;34,335;34,454;9,092;1,861;-15,130;-8,660;-18,043;-10,693;-3,177;27,029;0,000;267,340;Inf;275,000;275,000;-13,150;3,230;-6,137;23,160
1911,000;3,182;0,761;-35,209;1,879;9,298;4,096;32,303;3,584;-34,694;-2,754;0,000;34,300;34,500;9,092;1,861;-15,071;-8,645;-18,053;-10,656;-3,177;27,029;0,000;267,340;Inf;275,000;275,000;-13,132;3,229;-6,130;23,132
1911,500;2,888;0,773;-34,129;1,922;9,121;4,096;32,303;3,584;-34,694;-2,754;0,000;34,300;34,500;9,326;1,873;-15,033;-8,623;-18,079;-10,654;-3,177;27,029;0,000;267,740;Inf;275,000;275,000;-13,106;3,228;-6,143;23,065
1912,000;2,888;0,773;-34,129;1,922;9,121;4,096;32,303;3,584;-34,694;-2,754;0,000;34,300;34,500;9,326;1,873;-15,146;-8,678;-18,051;-10,719;-3,177;27,029;0,000;267,740;Inf;275,000;275,000;-13,097;3,223;-6,122;23,026
1912,500;2,888;0,773;-34,129;1,922;9,121;4,096;32,303;3,584;-34,694;-2,754;0,000;34,300;34,500;9,326;1,873;-15,148;-8,683;-18,068;-10,743;-3,177;27,029;0,000;267,640;Inf;275,000;275,000;-13,149;3,217;-6,138;22,991
1913,000;2,888;0,773;-34,129;1,922;9,121;4,096;32,303;3,584;-34,694;-2,754;0,000;34,300;34,500;9,326;1,873;-15,131;-8,673;-18,049;-10,726;-3,177;27,029;0,000;267,640;Inf;275,000;275,000;-13,160;3,212;-6,139;23,011
1913,500;2,888;0,773;-34,129;1,922;9,121;4,096;32,303;3,584;-34,694;-2,754;0,000;34,300;34,500;9,326;1,873;-15,101;-8,655;-18,037;-10,660;-3,177;27,029;0,000;267,740;Inf;275,000;275,000;-13,145;3,206;-6,161;23,049
1914,000;2,888;0,773;-34,129;1,922;9,121;4,121;32,315;3,583;-34,656;-2,742;0,000;34,351;34,493;9,326;1,873;-15,055;-8,634;-18,053;-10,635;-3,173;27,038;0,000;267,740;Inf;275,000;275,000;-13,113;3,201;-6,110;23,183
1914,500;2,888;0,773;-34,129;1,922;9,121;4,121;32,315;3,583;-34,656;-2,742;0,000;34,400;34,500;9,326;1,873;-15,008;-8,615;-18,037;-10,621;-3,173;27,038;0,000;267,840;Inf;275,000;275,000;-13,094;3,196;-6,105;23,217
1915,000;3,032;0,772;-33,722;1,943;9,244;4,121;32,315;3,583;-34,656;-2,742;0,000;34,400;34,500;9,402;1,803;-15,056;-8,621;-18,072;-10,667;-3,173;27,038;0,000;267,840;Inf;275,000;275,000;-13,070;3,191;-6,149;23,256
1915,500;3,032;0,772;-33,722;1,943;9,244;4,121;32,315;3,583;-34,656;-2,742;0,000;34,400;34,500;9,402;1,803;-15,129;-8,672;-18,025;-10,739;-3,173;27,038;0,000;267,640;Inf;275,000;275,000;-13,104;3,188;-6,112;23,286
1916,000;3,032;0,772;-33,722;1,943;9,244;4,121;32,315;3,583;-34,656;-2,742;0,000;34,400;34,500;9,402;1,803;-15,140;-8,673;-18,065;-10,695;-3,173;27,038;0,000;267,640;Inf;275,000;275,000;-13,141;3,186;-6,130;23,306
1916,500;3,032;0,772;-33,722;1,943;9,244;4,121;32,315;3,583;-34,656;-2,742;0,000;34,400;34,500;9,402;1,803;-15,126;-8,650;-18,069;-10,666;-3,173;27,038;0,000;267,640;Inf;275,000;275,000;-13,143;3,183;-6,138;23,280
1917,000;3,032;0,772;-33,722;1,943;9,244;4,098;32,321;3,575;-34,586;-2,749;0,000;34,368;34,539;9,402;1,803;-15,024;-8,627;-18,039;-10,634;-3,185;27,036;0,000;267,640;Inf;275,000;275,000;-13,128;3,181;-6,127;23,300
1917,500;3,032;0,772;-33,722;1,943;9,244;4,098;32,321;3,575;-34,586;-2,749;0,000;34,400;34,500;9,402;1,803;-14,997;-8,607;-18,058;-10,635;-3,185;27,036;0,000;267,840;Inf;275,000;275,000;-13,081;3,178;-6,105;23,309
1918,000;3,724;0,875;-35,209;1,926;9,252;4,098;32,321;3,575;-34,586;-2,749;0,000;34,400;34,500;9,200;1,906;-15,124;-8,639;-18,084;-10,701;-3,185;27,036;0,000;267,840;Inf;275,000;275,000;-13,074;3,176;-6,127;23,286
1918,500;3,724;0,875;-35,209;1,926;9,252;4,098;32,321;3,575;-34,586;-2,749;0,000;34,400;34,500;9,200;1,906;-15,183;-8,690;-18,026;-10,754;-3,185;27,036;0,000;267,440;Inf;275,000;275,000;-13,137;3,185;-6,121;23,267
1919,000;3,724;0,875;-35,209;1,926;9,252;4,098;32,321;3,575;-34,586;-2,749;0,000;34,400;34,500;9,200;1,906;-15,080;-8,642;-18,027;-10,659;-3,185;27,036;0,000;267,440;Inf;275,000;275,000;-13,163;3,194;-6,130;23,296
1919,500;3,724;0,875;-35,209;1,926;9,252;4,098;32,321;3,575;-34,586;-2,749;0,000;34,400;34,500;9,200;1,906;-15,034;-8,616;-18,014;-10,618;-3,185;27,036;0,000;267,640;Inf;275,000;275,000;-13,102;3,203;-6,120;23,304
1920,000;3,724;0,875;-35,209;1,926;9,252;4,098;32,321;3,575;-34,586;-2,749;0,000;34,400;34,500;9,200;1,906;-14,987;-8,603;-18,026;-10,602;-3,185;27,036;0,000;267,640;Inf;275,000;275,000;-13,071;3,211;-6,108;23,315
1920,500;3,724;0,875;-35,209;1,926;9,252;4,096;32,328;3,598;-34,550;-2,730;0,000;34,373;34,501;9,200;1,906;-15,094;-8,610;-18,072;-10,630;-3,178;27,037;0,000;267,840;Inf;275,000;275,000;-13,054;3,219;-6,088;23,384
1921,000;3,724;0,875;-35,209;1,926;9,252;4,096;32,328;3,598;-34,550;-2,730;0,000;34,400;34,500;9,200;1,906;-15,156;-8,658;-18,091;-10,729;-3,178;27,037;0,000;267,840;Inf;275,000;275,000;-13,102;3,228;-6,106;23,479
1921,500;3,327;0,840;-34,859;1,915;9,125;4,096;32,328;3,598;-34,550;-2,730;0,000;34,400;34,500;9,324;1,936;-15,189;-8,662;-18,061;-10,731;-3,178;27,037;0,000;267,740;Inf;275,000;275,000;-13,159;3,236;-6,100;23,395
1922,000;3,327;0,840;-34,859;1,915;9,125;4,096;32,328;3,598;-34,550;-2,730;0,000;34,400;34,500;9,324;1,936;-15,124;-8,656;-18,069;-10,689;-3,178;27,037;0,000;267,740;Inf;275,000;275,000;-13,161;3,237;-6,105;23,426
1922,500;3,327;0,840;-34,859;1,915;9,125;4,096;32,328;3,598;-34,550;-2,730;0,000;34,400;34,500;9,324;1,936;-15,015;-8,592;-18,039;-10,599;-3,178;27,037;0,000;267,840;Inf;275,000;275,000;-13,134;3,239;-6,110;23,411
1923,000;3,327;0,840;-34,859;1,915;9,125;4,096;32,328;3,598;-34,550;-2,730;0,000;34,400;34,500;9,324;1,936;-15,100;-8,609;-18,069;-10,667;-3,178;27,037;0,000;267,840;Inf;275,000;275,000;-13,061;3,240;-6,113;23,429
1923,500;3,327;0,840;-34,859;1,915;9,125;4,118;32,339;3,603;-34,546;-2,753;0,000;34,372;34,579;9,324;1,936;-15,134;-8,655;-18,032;-10,707;-3,187;27,025;0,000;268,140;Inf;275,000;275,000;-13,111;3,242;-6,094;23,444
1924,000;3,327;0,840;-34,859;1,915;9,125;4,118;32,339;3,603;-34,546;-2,753;0,000;34,400;34,600;9,324;1,936;-15,127;-8,666;-17,985;-10,721;-3,187;27,025;0,000;268,140;Inf;275,000;275,000;-13,132;3,243;-6,113;23,456
1924,500;3,379;0,863;-34,221;1,927;9,121;4,118;32,339;3,603;-34,546;-2,753;0,000;34,400;34,600;9,407;1,950;-15,095;-8,640;-17,991;-10,665;-3,187;27,025;0,000;268,040;Inf;275,000;275,000;-13,124;3,245;-6,120;23,434
1925,000;3,379;0,863;-34,221;1,927;9,121;4,118;32,339;3,603;-34,546;-2,753;0,000;34,400;34,600;9,407;1,950;-15,048;-8,630;-18,006;-10,617;-3,187;27,025;0,000;268,040;Inf;275,000;275,000;-13,098;3,247;-6,098;23,408
1925,500;3,379;0,863;-34,221;1,927;9,121;4,118;32,339;3,603;-34,546;-2,753;0,000;34,400;34,600;9,407;1,950;-15,007;-8,604;-18,028;-10,595;-3,187;27,025;0,000;268,040;Inf;275,000;275,000;-13,075;3,249;-6,105;23,410
1926,000;3,379;0,863;-34,221;1,927;9,121;4,118;32,339;3,603;-34,546;-2,753;0,000;34,400;34,600;9,407;1,950;-15,114;-8,636;-18,037;-10,707;-3,187;27,025;0,000;268,040;Inf;275,000;275,000;-13,059;3,251;-6,114;23,440
1926,500;3,379;0,863;-34,221;1,927;9,121;4,101;32,336;3,593;-34,540;-2,732;0,000;34,382;34,575;9,407;1,950;-15,182;-8,667;-18,017;-10,764;-3,176;27,018;0,000;267,940;Inf;275,000;275,000;-13,124;3,253;-6,102;23,453
1927,000;3,379;0,863;-34,221;1,927;9,121;4,101;32,336;3,593;-34,540;-2,732;0,000;34,400;34,600;9,407;1,950;-15,127;-8,647;-18,028;-10,709;-3,176;27,018;0,000;267,940;Inf;275,000;275,000;-13,158;3,255;-6,115;23,470
1927,500;3,379;0,863;-34,221;1,927;9,121;4,101;32,336;3,593;-34,540;-2,732;0,000;34,400;34,600;9,407;1,950;-15,059;-8,633;-18,032;-10,650;-3,176;27,018;0,000;267,840;Inf;275,000;275,000;-13,128;3,257;-6,105;23,508
1928,000;2,841;0,744;-34,107;1,929;9,227;4,101;32,336;3,593;-34,540;-2,732;0,000;34,400;34,600;9,265;1,790;-14,993;-8,590;-18,012;-10,593;-3,176;27,018;0,000;267,840;Inf;275,000;275,000;-13,094;3,259;-6,092;23,624
1928,500;2,841;0,744;-34,107;1,929;9,227;4,101;32,336;3,593;-34,540;-2,732;0,000;34,400;34,600;9,265;1,790;-15,005;-8,588;-18,038;-10,597;-3,176;27,018;0,000;267,740;Inf;275,000;275,000;-13,047;3,252;-6,080;23,615
1929,000;2,841;0,744;-34,107;1,929;9,227;4,101;32,336;3,593;-34,540;-2,732;0,000;34,400;34,600;9,265;1,790;-15,067;-8,613;-18,043;-10,693;-3,176;27,018;0,000;267,740;Inf;275,000;275,000;-13,057;3,246;-6,104;23,610
1929,500;2,841;0,744;-34,107;1,929;9,227;4,101;32,336;3,593;-34,540;-2,732;0,000;34,400;34,600;9,265;1,790;-15,211;-8,665;-18,014;-10,756;-3,176;27,018;0,000;267,940;Inf;275,000;275,000;-13,104;3,239;-6,104;23,563
1930,000;2,841;0,744;-34,107;1,929;9,227;4,115;32,337;3,560;-34,471;-2,745;0,000;34,403;34,583;9,265;1,790;-15,074;-8,618;-18,014;-10,638;-3,175;27,032;0,000;267,940;Inf;275,000;275,000;-13,162;3,232;-6,086;23,560
1930,500;2,841;0,744;-34,107;1,929;9,227;4,115;32,337;3,560;-34,471;-2,745;0,000;34,400;34,600;9,265;1,790;-15,010;-8,587;-17,990;-10,616;-3,175;27,032;0,000;267,840;Inf;275,000;275,000;-13,086;3,226;-6,096;23,522
1931,000;3,003;0,740;-35,209;1,871;9,215;4,115;32,337;3,560;-34,471;-2,745;0,000;34,400;34,600;9,232;1,977;-14,967;-8,564;-17,988;-10,564;-3,175;27,032;0,000;267,840;Inf;275,000;275,000;-13,051;3,220;-6,082;23,478
1931,500;3,003;0,740;-35,209;1,871;9,215;4,115;32,337;3,560;-34,471;-2,745;0,000;34,400;34,600;9,232;1,977;-15,021;-8,575;-18,038;-10,603;-3,175;27,032;0,000;267,640;Inf;275,000;275,000;-13,021;3,216;-6,083;23,441
1932,000;3,003;0,740;-35,209;1,871;9,215;4,115;32,337;3,560;-34,471;-2,745;0,000;34,400;34,600;9,232;1,977;-15,091;-8,633;-18,009;-10,715;-3,175;27,032;0,000;267,640;Inf;275,000;275,000;-13,059;3,213;-6,106;23,501
1932,500;3,003;0,740;-35,209;1,871;9,215;4,115;32,337;3,560;-34,471;-2,745;0,000;34,400;34,600;9,232;1,977;-15,152;-8,647;-17,995;-10,714;-3,175;27,032;0,000;267,940;Inf;275,000;275,000;-13,112;3,209;-6,084;23,510
1933,000;3,003;0,740;-35,209;1,871;9,215;4,097;32,342;3,581;-34,458;-2,720;0,000;34,408;34,551;9,232;1,977;-15,063;-8,616;-18,019;-10,662;-3,162;27,036;0,000;267,940;Inf;275,000;275,000;-13,127;3,206;-6,101;23,539
1933,500;3,003;0,740;-35,209;1,871;9,215;4,097;32,342;3,581;-34,458;-2,720;0,000;34,400;34,600;9,232;1,977;-14,949;-8,555;-17,981;-10,552;-3,162;27,036;0,000;267,640;Inf;275,000;275,000;-13,090;3,203;-6,093;23,596
1934,000;3,003;0,740;-35,209;1,871;9,215;4,097;32,342;3,581;-34,458;-2,720;0,000;34,400;34,600;9,232;1,977;-15,013;-8,580;-18,022;-10,603;-3,162;27,036;0,000;267,640;Inf;275,000;275,000;-13,009;3,199;-6,098;23,632
1934,500;3,298;0,850;-34,763;1,918;9,230;4,097;32,342;3,581;-34,458;-2,720;0,000;34,400;34,600;9,325;2,012;-15,094;-8,623;-18,003;-10,703;-3,162;27,036;0,000;267,640;Inf;275,000;275,000;-13,054;3,196;-6,079;23,671
1935,000;3,298;0,850;-34,763;1,918;9,230;4,097;32,342;3,581;-34,458;-2,720;0,000;34,400;34,600;9,325;2,012;-15,045;-8,634;-17,953;-10,682;-3,162;27,036;0,000;267,640;Inf;275,000;275,000;-13,106;3,198;-6,095;23,656
1935,500;3,298;0,850;-34,763;1,918;9,230;4,097;32,342;3,581;-34,458;-2,720;0,000;34,400;34,600;9,325;2,012;-15,069;-8,597;-17,981;-10,650;-3,162;27,036;0,000;267,340;Inf;275,000;275,000;-13,079;3,199;-6,105;23,661
1936,000;3,298;0,850;-34,763;1,918;9,230;4,097;32,342;3,581;-34,458;-2,720;0,000;34,400;34,600;9,325;2,012;-15,026;-8,600;-17,988;-10,622;-3,162;27,036;0,000;267,340;Inf;275,000;275,000;-13,074;3,201;-6,089;23,653
1936,500;3,298;0,850;-34,763;1,918;9,230;4,090;32,350;3,588;-34,435;-2,741;0,000;34,407;34,566;9,325;2,012;-14,966;-8,563;-17,989;-10,586;-3,177;27,021;0,000;267,940;Inf;275,000;275,000;-13,059;3,203;-6,073;23,622
1937,000;3,298;0,850;-34,763;1,918;9,230;4,090;32,350;3,588;-34,435;-2,741;0,000;34,400;34,600;9,325;2,012;-15,023;-8,547;-18,016;-10,637;-3,177;27,021;0,000;267,940;Inf;275,000;275,000;-13,026;3,204;-6,059;23,571
1937,500;3,310;0,790;-35,209;1,755;9,237;4,090;32,350;3,588;-34,435;-2,741;0,000;34,400;34,600;9,117;2,011;-15,072;-8,645;-17,939;-10,728;-3,177;27,021;0,000;267,740;Inf;275,000;275,000;-13,056;3,206;-6,067;23,632
1938,000;3,310;0,790;-35,209;1,755;9,237;4,090;32,350;3,588;-34,435;-2,741;0,000;34,400;34,600;9,117;2,011;-15,053;-8,632;-17,919;-10,693;-3,177;27,021;0,000;267,740;Inf;275,000;275,000;-13,096;3,207;-6,087;23,645
1938,500;3,310;0,790;-35,209;1,755;9,237;4,090;32,350;3,588;-34,435;-2,741;0,000;34,400;34,600;9,117;2,011;-15,025;-8,600;-17,928;-10,618;-3,177;27,021;0,000;267,740;Inf;275,000;275,000;-13,074;3,209;-6,084;23,659
1939,000;3,310;0,790;-35,209;1,755;9,237;4,090;32,350;3,588;-34,435;-2,741;0,000;34,400;34,600;9,117;2,011;-14,978;-8,554;-17,951;-10,564;-3,177;27,021;0,000;267,740;Inf;275,000;275,000;-13,043;3,211;-6,070;23,721
1939,500;3,310;0,790;-35,209;1,755;9,237;4,096;32,355;3,596;-34,388;-2,749;0,000;34,416;34,603;9,117;2,011;-14,932;-8,541;-17,954;-10,547;-3,178;27,030;0,000;267,740;Inf;275,000;275,000;-13,012;3,212;-6,071;23,682
1940,000;3,310;0,790;-35,209;1,755;9,237;4,096;32,355;3,596;-34,388;-2,749;0,000;34,400;34,600;9,117;2,011;-14,912;-8,544;-17,957;-10,538;-3,178;27,030;0,000;267,740;Inf;275,000;275,000;-12,993;3,214;-6,038;23,697
1940,500;3,310;0,790;-35,209;1,755;9,237;4,096;32,355;3,596;-34,388;-2,749;0,000;34,400;34,600;9,117;2,011;-15,031;-8,620;-17,906;-10,664;-3,178;27,030;0,000;268,040;Inf;275,000;275,000;-12,988;3,216;-6,071;23,715
1941,000;3,829;0,906;-35,209;1,842;9,283;4,096;32,355;3,596;-34,388;-2,749;0,000;34,400;34,600;9,198;1,922;-15,047;-8,583;-17,907;-10,640;-3,178;27,030;0,000;268,040;Inf;275,000;275,000;-13,055;3,217;-6,046;23,678
1941,500;3,829;0,906;-35,209;1,842;9,283;4,096;32,355;3,596;-34,388;-2,749;0,000;34,400;34,600;9,198;1,922;-14,989;-8,560;-17,931;-10,572;-3,178;27,030;0,000;267,640;Inf;275,000;275,000;-13,044;3,227;-6,054;23,611
1942,000;3,829;0,906;-35,209;1,842;9,283;4,096;32,355;3,596;-34,388;-2,749;0,000;34,400;34,600;9,198;1,922;-14,968;-8,543;-17,954;-10,549;-3,178;27,030;0,000;267,640;Inf;275,000;275,000;-13,013;3,237;-6,058;23,582
1942,500;3,829;0,906;-35,209;1,842;9,283;4,096;32,355;3,596;-34,388;-2,749;0,000;34,400;34,600;9,198;1,922;-14,935;-8,520;-17,971;-10,525;-3,178;27,030;0,000;268,140;Inf;275,000;275,000;-13,004;3,247;-6,030;23,509
1943,000;3,829;0,906;-35,209;1,842;9,283;4,126;32,372;3,608;-34,329;-2,739;0,000;34,421;34,560;9,198;1,922;-14,984;-8,541;-17,996;-10,582;-3,165;27,033;0,000;268,140;Inf;275,000;275,000;-12,988;3,256;-6,053;23,436
1943,500;3,829;0,906;-35,209;1,842;9,283;4,126;32,372;3,608;-34,329;-2,739;0,000;34,400;34,600;9,198;1,922;-15,134;-8,587;-17,991;-10,655;-3,165;27,033;0,000;268,340;Inf;275,000;275,000;-13,026;3,266;-6,046;23,465
1944,000;3,988;0,952;-35,209;1,916;9,325;4,126;32,372;3,608;-34,329;-2,739;0,000;34,400;34,600;9,115;1,886;-15,129;-8,607;-18,010;-10,691;-3,165;27,033;0,000;268,340;Inf;275,000;275,000;-13,092;3,275;-6,068;23,503
1944,500;3,988;0,952;-35,209;1,916;9,325;4,126;32,372;3,608;-34,329;-2,739;0,000;34,400;34,600;9,115;1,886;-14,974;-8,542;-17,956;-10,548;-3,165;27,033;0,000;268,540;Inf;275,000;275,000;-13,110;3,287;-6,062;23,530
1945,000;3,988;0,952;-35,209;1,916;9,325;4,126;32,372;3,608;-34,329;-2,739;0,000;34,400;34,600;9,115;1,886;-14,917;-8,524;-17,949;-10,525;-3,165;27,033;0,000;268,540;Inf;275,000;275,000;-13,005;3,298;-6,023;23,530
1945,500;3,988;0,952;-35,209;1,916;9,325;4,126;32,372;3,608;-34,329;-2,739;0,000;34,400;34,600;9,115;1,886;-14,984;-8,536;-17,993;-10,593;-3,165;27,033;0,000;268,140;Inf;275,000;275,000;-12,979;3,309;-6,028;23,508
1946,000;3,988;0,952;-35,209;1,916;9,325;4,107;32,365;3,605;-34,276;-2,730;0,000;34,426;34,593;9,115;1,886;-15,078;-8,609;-17,974;-10,655;-3,171;27,032;0,000;268,140;Inf;275,000;275,000;-13,026;3,320;-6,047;23,540
1946,500;3,988;0,952;-35,209;1,916;9,325;4,107;32,365;3,605;-34,276;-2,730;0,000;34,400;34,600;9,115;1,886;-15,055;-8,584;-17,944;-10,641;-3,171;27,032;0,000;268,740;Inf;275,000;275,000;-13,079;3,331;-6,054;23,543
1947,000;3,988;0,952;-35,209;1,916;9,325;4,107;32,365;3,605;-34,276;-2,730;0,000;34,400;34,600;9,115;1,886;-15,027;-8,567;-17,934;-10,598;-3,171;27,032;0,000;268,740;Inf;275,000;275,000;-13,056;3,342;-6,061;23,393
1947,500;3,354;0,834;-34,860;1,976;9,221;4,107;32,365;3,605;-34,276;-2,730;0,000;34,400;34,600;9,238;1,789;-14,970;-8,540;-17,936;-10,545;-3,171;27,032;0,000;268,540;Inf;275,000;275,000;-13,032;3,353;-6,029;23,290
1948,000;3,354;0,834;-34,860;1,976;9,221;4,107;32,365;3,605;-34,276;-2,730;0,000;34,400;34,600;9,238;1,789;-14,974;-8,532;-17,993;-10,575;-3,171;27,032;0,000;268,540;Inf;275,000;275,000;-12,998;3,353;-6,048;23,194
1948,500;3,354;0,834;-34,860;1,976;9,221;4,107;32,365;3,605;-34,276;-2,730;0,000;34,400;34,600;9,238;1,789;-15,082;-8,572;-17,951;-10,635;-3,171;27,032;0,000;268,940;Inf;275,000;275,000;-13,019;3,353;-6,049;23,198
1949,000;3,354;0,834;-34,860;1,976;9,221;4,107;32,365;3,605;-34,276;-2,730;0,000;34,400;34,600;9,238;1,789;-15,075;-8,584;-17,942;-10,647;-3,171;27,032;0,000;268,940;Inf;275,000;275,000;-13,060;3,353;-6,043;23,268
1949,500;3,354;0,834;-34,860;1,976;9,221;4,104;32,371;3,617;-34,202;-2,744;0,000;34,426;34,593;9,238;1,789;-14,994;-8,573;-17,935;-10,605;-3,165;27,042;0,000;268,340;Inf;275,000;275,000;-13,062;3,353;-6,053;23,300
1950,000;3,354;0,834;-34,860;1,976;9,221;4,104;32,371;3,617;-34,202;-2,744;0,000;34,400;34,600;9,238;1,789;-14,975;-8,540;-17,949;-10,554;-3,165;27,042;0,000;268,340;Inf;275,000;275,000;-13,027;3,353;-6,052;23,417
1950,500;3,171;0,731;-35,209;1,887;9,226;4,104;32,371;3,617;-34,202;-2,744;0,000;34,400;34,600;9,179;1,875;-14,950;-8,515;-17,953;-10,516;-3,165;27,042;0,000;268,740;Inf;275,000;275,000;-13,004;3,353;-6,043;23,517
1951,000;3,171;0,731;-35,209;1,887;9,226;4,104;32,371;3,617;-34,202;-2,744;0,000;34,400;34,600;9,179;1,875;-14,978;-8,525;-17,972;-10,563;-3,165;27,042;0,000;268,740;Inf;275,000;275,000;-12,983;3,350;-6,050;23,529
1951,500;3,171;0,731;-35,209;1,887;9,226;4,104;32,371;3,617;-34,202;-2,744;0,000;34,400;34,600;9,179;1,875;-15,100;-8,590;-17,948;-10,659;-3,165;27,042;0,000;268,540;Inf;275,000;275,000;-13,010;3,347;-6,045;23,545
1952,000;3,171;0,731;-35,209;1,887;9,226;4,104;32,371;3,617;-34,202;-2,744;0,000;34,400;34,600;9,179;1,875;-15,059;-8,578;-17,976;-10,601;-3,165;27,042;0,000;268,540;Inf;275,000;275,000;-13,074;3,344;-6,050;23,541
1952,500;3,171;0,731;-35,209;1,887;9,226;4,091;32,359;3,608;-34,159;-2,754;0,000;34,425;34,549;9,179;1,875;-15,004;-8,551;-17,995;-10,547;-3,182;27,034;0,000;269,240;Inf;275,000;275,000;-13,054;3,341;-6,067;23,461
1953,000;3,171;0,731;-35,209;1,887;9,226;4,091;32,359;3,608;-34,159;-2,754;0,000;34,400;34,500;9,179;1,875;-14,969;-8,519;-17,986;-10,540;-3,182;27,034;0,000;269,240;Inf;275,000;275,000;-13,024;3,338;-6,042;23,480
1953,500;3,252;0,857;-35,209;1,961;9,160;4,091;32,359;3,608;-34,159;-2,754;0,000;34,400;34,500;9,493;1,823;-15,001;-8,551;-17,983;-10,581;-3,182;27,034;0,000;268,440;Inf;275,000;275,000;-13,003;3,336;-6,041;23,514
1954,000;3,252;0,857;-35,209;1,961;9,160;4,091;32,359;3,608;-34,159;-2,754;0,000;34,400;34,500;9,493;1,823;-15,086;-8,582;-17,960;-10,650;-3,182;27,034;0,000;268,440;Inf;275,000;275,000;-13,029;3,334;-6,050;23,472
1954,500;3,252;0,857;-35,209;1,961;9,160;4,091;32,359;3,608;-34,159;-2,754;0,000;34,400;34,500;9,493;1,823;-15,032;-8,599;-17,910;-10,640;-3,182;27,034;0,000;268,340;Inf;275,000;275,000;-13,070;3,333;-6,063;23,440
1955,000;3,252;0,857;-35,209;1,961;9,160;4,091;32,359;3,608;-34,159;-2,754;0,000;34,400;34,500;9,493;1,823;-15,007;-8,581;-17,939;-10,614;-3,182;27,034;0,000;268,340;Inf;275,000;275,000;-13,045;3,332;-6,057;23,432
1955,500;3,252;0,857;-35,209;1,961;9,160;4,091;32,359;3,608;-34,159;-2,754;0,000;34,400;34,500;9,493;1,823;-14,947;-8,524;-17,969;-10,520;-3,182;27,034;0,000;268,040;Inf;275,000;275,000;-13,035;3,330;-6,055;23,436
1956,000;3,252;0,857;-35,209;1,961;9,160;4,127;32,368;3,590;-34,086;-2,754;0,000;34,422;34,598;9,493;1,823;-14,973;-8,519;-17,999;-10,540;-3,181;27,040;0,000;268,040;Inf;275,000;275,000;-12,990;3,329;-6,045;23,392
1956,500;3,252;0,857;-35,209;1,961;9,160;4,127;32,368;3,590;-34,086;-2,754;0,000;34,400;34,600;9,493;1,823;-15,126;-8,602;-18,043;-10,661;-3,181;27,040;0,000;269,240;Inf;275,000;275,000;-13,008;3,328;-6,021;23,396
1957,000;3,245;0,870;-33,666;1,916;9,184;4,127;32,368;3,590;-34,086;-2,754;0,000;34,400;34,600;9,360;1,872;-15,168;-8,610;-18,021;-10,683;-3,181;27,040;0,000;269,240;Inf;275,000;275,000;-13,108;3,327;-6,059;23,467
1957,500;3,245;0,870;-33,666;1,916;9,184;4,127;32,368;3,590;-34,086;-2,754;0,000;34,400;34,600;9,360;1,872;-15,110;-8,594;-18,016;-10,622;-3,181;27,040;0,000;268,540;Inf;275,000;275,000;-13,120;3,325;-6,051;23,467
1958,000;3,245;0,870;-33,666;1,916;9,184;4,127;32,368;3,590;-34,086;-2,754;0,000;34,400;34,600;9,360;1,872;-15,028;-8,578;-17,999;-10,572;-3,181;27,040;0,000;268,540;Inf;275,000;275,000;-13,085;3,324;-6,057;23,365
1958,500;3,245;0,870;-33,666;1,916;9,184;4,127;32,368;3,590;-34,086;-2,754;0,000;34,400;34,600;9,360;1,872;-14,957;-8,545;-17,954;-10,529;-3,181;27,040;0,000;268,740;Inf;275,000;275,000;-13,044;3,323;-6,072;23,418
1959,000;3,245;0,870;-33,666;1,916;9,184;4,105;32,371;3,607;-34,003;-2,740;0,000;34,424;34,551;9,360;1,872;-15,034;-8,564;-17,947;-10,639;-3,177;27,036;0,000;268,740;Inf;275,000;275,000;-12,996;3,321;-6,034;23,427
1959,500;3,245;0,870;-33,666;1,916;9,184;4,105;32,371;3,607;-34,003;-2,740;0,000;34,400;34,600;9,360;1,872;-15,077;-8,595;-17,946;-10,651;-3,177;27,036;0,000;268,640;Inf;275,000;275,000;-13,046;3,320;-6,050;23,456
1960,000;3,656;0,861;-35,209;1,861;9,219;4,105;32,371;3,607;-34,003;-2,740;0,000;34,400;34,600;9,263;1,784;-15,109;-8,599;-17,953;-10,612;-3,177;27,036;0,000;268,640;Inf;275,000;275,000;-13,067;3,319;-6,059;23,390
1960,500;3,656;0,861;-35,209;1,861;9,219;4,105;32,371;3,607;-34,003;-2,740;0,000;34,400;34,600;9,263;1,784;-15,025;-8,553;-17,958;-10,566;-3,177;27,036;0,000;269,140;Inf;275,000;275,000;-13,068;3,324;-6,063;23,431
1961,000;3,656;0,861;-35,209;1,861;9,219;4,105;32,371;3,607;-34,003;-2,740;0,000;34,400;34,600;9,263;1,784;-14,959;-8,513;-17,962;-10,541;-3,177;27,036;0,000;269,140;Inf;275,000;275,000;-13,025;3,330;-6,068;23,386
1961,500;3,656;0,861;-35,209;1,861;9,219;4,105;32,371;3,607;-34,003;-2,740;0,000;34,400;34,600;9,263;1,784;-14,975;-8,536;-17,970;-10,542;-3,177;27,036;0,000;268,640;Inf;275,000;275,000;-12,994;3,335;-6,036;23,307
1962,000;3,656;0,861;-35,209;1,861;9,219;4,105;32,371;3,607;-34,003;-2,740;0,000;34,400;34,600;9,263;1,784;-15,013;-8,549;-17,957;-10,582;-3,177;27,036;0,000;268,640;Inf;275,000;275,000;-13,006;3,340;-6,043;23,325
1962,500;3,656;0,861;-35,209;1,861;9,219;4,120;32,378;3,594;-33,912;-2,746;0,000;34,420;34,558;9,263;1,784;-15,034;-8,554;-17,922;-10,604;-3,169;27,036;0,000;268,940;Inf;275,000;275,000;-13,025;3,346;-6,034;23,274
1963,000;3,656;0,861;-35,209;1,861;9,219;4,120;32,378;3,594;-33,912;-2,746;0,000;34,400;34,600;9,263;1,784;-14,996;-8,538;-17,949;-10,557;-3,169;27,036;0,000;268,940;Inf;275,000;275,000;-13,028;3,351;-6,050;23,262
1963,500;3,601;0,814;-35,209;1,869;9,271;4,120;32,378;3,594;-33,912;-2,746;0,000;34,400;34,600;9,259;1,943;-14,967;-8,524;-17,969;-10,520;-3,169;27,036;0,000;269,040;Inf;275,000;275,000;-13,010;3,356;-6,046;23,215
1964,000;3,601;0,814;-35,209;1,869;9,271;4,120;32,378;3,594;-33,912;-2,746;0,000;34,400;34,600;9,259;1,943;-14,946;-8,511;-17,970;-10,523;-3,169;27,036;0,000;269,040;Inf;275,000;275,000;-12,995;3,360;-6,043;23,254
1964,500;3,601;0,814;-35,209;1,869;9,271;4,120;32,378;3,594;-33,912;-2,746;0,000;34,400;34,600;9,259;1,943;-15,025;-8,548;-18,008;-10,608;-3,169;27,036;0,000;268,740;Inf;275,000;275,000;-12,988;3,364;-6,029;23,207
1965,000;3,601;0,814;-35,209;1,869;9,271;4,120;32,378;3,594;-33,912;-2,746;0,000;34,400;34,600;9,259;1,943;-15,075;-8,576;-17,960;-10,634;-3,169;27,036;0,000;268,740;Inf;275,000;275,000;-13,047;3,368;-6,048;23,259
1965,500;3,601;0,814;-35,209;1,869;9,271;4,093;32,367;3,614;-33,830;-2,752;0,000;34,417;34,529;9,259;1,943;-15,036;-8,578;-17,953;-10,610;-3,186;27,038;0,000;268,740;Inf;275,000;275,000;-13,061;3,371;-6,042;23,245
1966,000;3,601;0,814;-35,209;1,869;9,271;4,093;32,367;3,614;-33,830;-2,752;0,000;34,400;34,500;9,259;1,943;-15,002;-8,556;-17,953;-10,592;-3,186;27,038;0,000;268,740;Inf;275,000;275,000;-13,044;3,375;-6,036;23,223
1966,500;2,815;0,757;-33,969;1,934;9,100;4,093;32,367;3,614;-33,830;-2,752;0,000;34,400;34,500;9,409;1,836;-14,929;-8,495;-17,961;-10,520;-3,186;27,038;0,000;269,340;Inf;275,000;275,000;-13,026;3,379;-6,039;23,260
1967,000;2,815;0,757;-33,969;1,934;9,100;4,093;32,367;3,614;-33,830;-2,752;0,000;34,400;34,500;9,409;1,836;-14,925;-8,521;-17,972;-10,515;-3,186;27,038;0,000;269,340;Inf;275,000;275,000;-12,976;3,370;-6,010;23,308
1967,500;2,815;0,757;-33,969;1,934;9,100;4,093;32,367;3,614;-33,830;-2,752;0,000;34,400;34,500;9,409;1,836;-15,045;-8,533;-18,025;-10,576;-3,186;27,038;0,000;268,740;Inf;275,000;275,000;-12,983;3,361;-6,021;23,281
1968,000;2,815;0,757;-33,969;1,934;9,100;4,093;32,367;3,614;-33,830;-2,752;0,000;34,400;34,500;9,409;1,836;-15,148;-8,581;-18,061;-10,658;-3,186;27,038;0,000;268,740;Inf;275,000;275,000;-13,044;3,352;-6,030;23,288
1968,500;2,815;0,757;-33,969;1,934;9,100;4,093;32,367;3,614;-33,830;-2,752;0,000;34,400;34,500;9,409;1,836;-15,147;-8,568;-18,077;-10,646;-3,186;27,038;0,000;268,540;Inf;275,000;275,000;-13,112;3,343;-6,039;23,302
1969,000;2,815;0,757;-33,969;1,934;9,100;4,090;32,373;3,611;-33,754;-2,740;0,000;34,410;34,535;9,409;1,836;-15,090;-8,547;-18,058;-10,591;-3,180;27,038;0,000;268,540;Inf;275,000;275,000;-13,110;3,334;-6,063;23,397
1969,500;2,815;0,757;-33,969;1,934;9,100;4,090;32,373;3,611;-33,754;-2,740;0,000;34,400;34,500;9,409;1,836;-14,992;-8,526;-18,013;-10,531;-3,180;27,038;0,000;268,540;Inf;275,000;275,000;-13,071;3,326;-6,041;23,431
1970,000;2,628;0,718;-34,200;1,850;9,218;4,090;32,373;3,611;-33,754;-2,740;0,000;34,400;34,500;9,340;1,917;-15,019;-8,570;-17,981;-10,593;-3,180;27,038;0,000;268,540;Inf;275,000;275,000;-13,016;3,317;-6,041;23,451
1970,500;2,628;0,718;-34,200;1,850;9,218;4,090;32,373;3,611;-33,754;-2,740;0,000;34,400;34,500;9,340;1,917;-15,045;-8,593;-17,936;-10,659;-3,180;27,038;0,000;268,440;Inf;275,000;275,000;-13,041;3,306;-6,036;23,548
1971,000;2,628;0,718;-34,200;1,850;9,218;4,090;32,373;3,611;-33,754;-2,740;0,000;34,400;34,500;9,340;1,917;-15,043;-8,574;-17,930;-10,607;-3,180;27,038;0,000;268,440;Inf;275,000;275,000;-13,058;3,295;-6,057;23,558
1971,500;2,628;0,718;-34,200;1,850;9,218;4,090;32,373;3,611;-33,754;-2,740;0,000;34,400;34,500;9,340;1,917;-15,002;-8,529;-17,955;-10,571;-3,180;27,038;0,000;268,340;Inf;275,000;275,000;-13,038;3,284;-6,050;23,528
1972,000;2,628;0,718;-34,200;1,850;9,218;4,084;32,381;3,605;-33,676;-2,733;0,000;34,407;34,543;9,340;1,917;-14,978;-8,527;-17,974;-10,528;-3,170;27,042;0,000;268,340;Inf;275,000;275,000;-13,014;3,273;-6,064;23,518
1972,500;2,628;0,718;-34,200;1,850;9,218;4,084;32,381;3,605;-33,676;-2,733;0,000;34,400;34,500;9,340;1,917;-14,926;-8,517;-17,965;-10,504;-3,170;27,042;0,000;267,940;Inf;275,000;275,000;-13,002;3,263;-6,034;23,559
1973,000;2,698;0,738;-33,901;1,985;9,199;4,084;32,381;3,605;-33,676;-2,733;0,000;34,400;34,500;9,287;1,795;-15,008;-8,527;-18,015;-10,567;-3,170;27,042;0,000;267,940;Inf;275,000;275,000;-12,978;3,252;-6,033;23,545
1973,500;2,698;0,738;-33,901;1,985;9,199;4,084;32,381;3,605;-33,676;-2,733;0,000;34,400;34,500;9,287;1,795;-15,063;-8,573;-17,924;-10,640;-3,170;27,042;0,000;268,540;Inf;275,000;275,000;-13,029;3,243;-6,039;23,588
1974,000;2,698;0,738;-33,901;1,985;9,199;4,084;32,381;3,605;-33,676;-2,733;0,000;34,400;34,500;9,287;1,795;-15,057;-8,572;-17,979;-10,575;-3,170;27,042;0,000;268,540;Inf;275,000;275,000;-13,050;3,234;-6,052;23,610
1974,500;2,698;0,738;-33,901;1,985;9,199;4,084;32,381;3,605;-33,676;-2,733;0,000;34,400;34,500;9,287;1,795;-14,971;-8,526;-17,968;-10,512;-3,170;27,042;0,000;268,040;Inf;275,000;275,000;-13,046;3,217;-6,033;23,596
1975,000;2,698;0,738;-33,901;1,985;9,199;4,084;32,381;3,605;-33,676;-2,733;0,000;34,400;34,500;9,287;1,795;-14,921;-8,518;-17,969;-10,497;-3,170;27,042;0,000;268,040;Inf;275,000;275,000;-12,994;3,217;-6,033;23,573
1975,500;2,698;0,738;-33,901;1,985;9,199;4,130;32,377;3,621;-33,616;-2,732;0,000;34,403;34,465;9,287;1,795;-14,971;-8,541;-17,971;-10,537;-3,171;27,053;0,000;268,240;Inf;275,000;275,000;-12,976;3,208;-6,030;23,568
1976,000;2,698;0,738;-33,901;1,985;9,199;4,130;32,377;3,621;-33,616;-2,732;0,000;34,400;34,500;9,287;1,795;-15,074;-8,590;-17,949;-10,632;-3,171;27,053;0,000;268,240;Inf;275,000;275,000;-13,005;3,200;-6,031;23,545
1976,500;3,517;0,914;-33,413;1,869;9,133;4,130;32,377;3,621;-33,616;-2,732;0,000;34,400;34,500;9,394;1,887;-15,053;-8,589;-17,921;-10,626;-3,171;27,053;0,000;267,440;Inf;275,000;275,000;-13,061;3,192;-6,042;23,559
1977,000;3,517;0,914;-33,413;1,869;9,133;4,130;32,377;3,621;-33,616;-2,732;0,000;34,400;34,500;9,394;1,887;-15,062;-8,562;-17,932;-10,584;-3,171;27,053;0,000;267,440;Inf;275,000;275,000;-13,047;3,197;-6,040;23,522
1977,500;3,517;0,914;-33,413;1,869;9,133;4,130;32,377;3,621;-33,616;-2,732;0,000;34,400;34,500;9,394;1,887;-14,951;-8,505;-17,957;-10,504;-3,171;27,053;0,000;268,040;Inf;275,000;275,000;-13,035;3,207;-6,020;23,497
1978,000;3,517;0,914;-33,413;1,869;9,133;4,130;32,377;3,621;-33,616;-2,732;0,000;34,400;34,500;9,394;1,887;-14,957;-8,494;-17,973;-10,512;-3,171;27,053;0,000;268,040;Inf;275,000;275,000;-12,979;3,207;-6,014;23,468
1978,500;3,517;0,914;-33,413;1,869;9,133;4,094;32,396;3,613;-33,546;-2,725;0,000;34,411;34,478;9,394;1,887;-15,011;-8,563;-17,940;-10,611;-3,167;27,057;0,000;267,640;Inf;275,000;275,000;-12,984;3,212;-6,011;23,407
1979,000;3,517;0,914;-33,413;1,869;9,133;4,094;32,396;3,613;-33,546;-2,725;0,000;34,400;34,500;9,394;1,887;-15,084;-8,599;-17,934;-10,647;-3,167;27,057;0,000;267,640;Inf;275,000;275,000;-13,031;3,217;-6,038;23,360
1979,500;3,282;0,846;-34,338;1,896;9,183;4,094;32,396;3,613;-33,546;-2,725;0,000;34,400;34,500;9,384;1,932;-15,084;-8,578;-17,973;-10,585;-3,167;27,057;0,000;268,540;Inf;275,000;275,000;-13,066;3,222;-6,027;23,392
1980,000;3,282;0,846;-34,338;1,896;9,183;4,094;32,396;3,613;-33,546;-2,725;0,000;34,400;34,500;9,384;1,932;-15,030;-8,539;-17,985;-10,554;-3,167;27,057;0,000;268,540;Inf;275,000;275,000;-13,055;3,223;-6,040;23,400
1980,500;3,282;0,846;-34,338;1,896;9,183;4,094;32,396;3,613;-33,546;-2,725;0,000;34,400;34,500;9,384;1,932;-14,947;-8,523;-17,970;-10,508;-3,167;27,057;0,000;267,740;Inf;275,000;275,000;-13,027;3,224;-6,027;23,458
1981,000;3,282;0,846;-34,338;1,896;9,183;4,094;32,396;3,613;-33,546;-2,725;0,000;34,400;34,500;9,384;1,932;-15,028;-8,571;-17,954;-10,587;-3,167;27,057;0,000;267,740;Inf;275,000;275,000;-12,987;3,225;-6,015;23,372
1981,500;3,282;0,846;-34,338;1,896;9,183;4,110;32,388;3,635;-33,497;-2,745;0,000;34,400;34,477;9,384;1,932;-15,054;-8,563;-17,935;-10,630;-3,170;27,055;0,000;267,740;Inf;275,000;275,000;-13,035;3,226;-6,005;23,316
1982,000;3,282;0,846;-34,338;1,896;9,183;4,110;32,388;3,635;-33,497;-2,745;0,000;34,400;34,500;9,384;1,932;-15,045;-8,568;-17,907;-10,588;-3,170;27,055;0,000;267,740;Inf;275,000;275,000;-13,045;3,227;-6,048;23,288
1982,500;3,282;0,846;-34,338;1,896;9,183;4,110;32,388;3,635;-33,497;-2,745;0,000;34,400;34,500;9,384;1,932;-15,013;-8,549;-17,898;-10,552;-3,170;27,055;0,000;266,940;Inf;275,000;275,000;-13,027;3,228;-6,044;23,306
1983,000;3,007;0,803;-33,594;1,843;9,163;4,110;32,388;3,635;-33,497;-2,745;0,000;34,400;34,500;9,463;1,790;-14,982;-8,533;-17,942;-10,534;-3,170;27,055;0,000;266,940;Inf;275,000;275,000;-13,003;3,229;-6,041;23,331
1983,500;3,007;0,803;-33,594;1,843;9,163;4,110;32,388;3,635;-33,497;-2,745;0,000;34,400;34,500;9,463;1,790;-14,937;-8,517;-17,955;-10,501;-3,170;27,055;0,000;267,840;Inf;275,000;275,000;-12,998;3,225;-6,025;23,397
1984,000;3,007;0,803;-33,594;1,843;9,163;4,110;32,388;3,635;-33,497;-2,745;0,000;34,400;34,500;9,463;1,790;-14,966;-8,539;-17,962;-10,548;-3,170;27,055;0,000;267,840;Inf;275,000;275,000;-12,978;3,222;-6,019;23,361
1984,500;3,007;0,803;-33,594;1,843;9,163;4,110;32,388;3,635;-33,497;-2,745;0,000;34,400;34,500;9,463;1,790;-15,088;-8,569;-17,934;-10,608;-3,170;27,055;0,000;267,440;Inf;275,000;275,000;-13,004;3,218;-6,033;23,290
1985,000;3,007;0,803;-33,594;1,843;9,163;4,115;32,383;3,634;-33,408;-2,732;0,000;34,394;34,419;9,463;1,790;-15,065;-8,574;-17,982;-10,586;-3,164;27,062;0,000;267,440;Inf;275,000;275,000;-13,050;3,215;-6,037;23,253
1985,500;3,007;0,803;-33,594;1,843;9,163;4,115;32,383;3,634;-33,408;-2,732;0,000;34,400;34,400;9,463;1,790;-14,988;-8,542;-17,966;-10,538;-3,164;27,062;0,000;268,240;Inf;275,000;275,000;-13,052;3,211;-6,043;23,205
1986,000;2,709;0,731;-33,877;1,914;9,201;4,115;32,383;3,634;-33,408;-2,732;0,000;34,400;34,400;9,366;1,877;-14,938;-8,505;-17,944;-10,500;-3,164;27,062;0,000;268,240;Inf;275,000;275,000;-13,009;3,208;-6,004;23,171
1986,500;2,709;0,731;-33,877;1,914;9,201;4,115;32,383;3,634;-33,408;-2,732;0,000;34,400;34,400;9,366;1,877;-14,951;-8,528;-17,965;-10,529;-3,164;27,062;0,000;267,340;Inf;275,000;275,000;-12,972;3,200;-6,006;23,160
1987,000;2,709;0,731;-33,877;1,914;9,201;4,115;32,383;3,634;-33,408;-2,732;0,000;34,400;34,400;9,366;1,877;-15,044;-8,569;-17,945;-10,619;-3,164;27,062;0,000;267,340;Inf;275,000;275,000;-12,993;3,192;-6,037;23,180
1987,500;2,709;0,731;-33,877;1,914;9,201;4,115;32,383;3,634;-33,408;-2,732;0,000;34,400;34,400;9,366;1,877;-15,125;-8,607;-17,929;-10,675;-3,164;27,062;0,000;268,340;Inf;275,000;275,000;-13,044;3,184;-6,040;23,188
1988,000;2,709;0,731;-33,877;1,914;9,201;4,081;32,380;3,610;-33,321;-2,713;0,000;34,390;34,433;9,366;1,877;-14,997;-8,547;-17,964;-10,519;-3,166;27,060;0,000;268,340;Inf;275,000;275,000;-13,084;3,176;-6,054;23,201
1988,500;2,709;0,731;-33,877;1,914;9,201;4,081;32,380;3,610;-33,321;-2,713;0,000;34,400;34,400;9,366;1,877;-14,945;-8,521;-17,932;-10,517;-3,166;27,060;0,000;267,140;Inf;275,000;275,000;-13,007;3,168;-6,034;23,199
1989,000;2,709;0,731;-33,877;1,914;9,201;4,081;32,380;3,610;-33,321;-2,713;0,000;34,400;34,400;9,366;1,877;-14,917;-8,501;-17,955;-10,501;-3,166;27,060;0,000;267,140;Inf;275,000;275,000;-12,979;3,161;-6,016;23,198
1989,500;2,622;0,719;-33,577;1,884;9,169;4,081;32,380;3,610;-33,321;-2,713;0,000;34,400;34,400;9,361;1,851;-15,034;-8,536;-17,957;-10,581;-3,166;27,060;0,000;268,240;Inf;275,000;275,000;-12,969;3,153;-6,022;23,195
1990,000;2,622;0,719;-33,577;1,884;9,169;4,081;32,380;3,610;-33,321;-2,713;0,000;34,400;34,400;9,361;1,851;-15,036;-8,619;-17,874;-10,675;-3,166;27,060;0,000;268,240;Inf;275,000;275,000;-13,027;3,145;-6,016;23,190
1990,500;2,622;0,719;-33,577;1,884;9,169;4,081;32,380;3,610;-33,321;-2,713;0,000;34,400;34,400;9,361;1,851;-15,080;-8,584;-17,910;-10,625;-3,166;27,060;0,000;267,040;Inf;275,000;275,000;-13,051;3,136;-6,034;23,213
1991,000;2,622;0,719;-33,577;1,884;9,169;4,081;32,380;3,610;-33,321;-2,713;0,000;34,400;34,400;9,361;1,851;-14,977;-8,559;-17,915;-10,538;-3,166;27,060;0,000;267,040;Inf;275,000;275,000;-13,050;3,128;-6,010;23,242
1991,500;2,622;0,719;-33,577;1,884;9,169;4,071;32,386;3,622;-33,230;-2,741;0,000;34,385;34,387;9,361;1,851;-14,938;-8,486;-17,932;-10,480;-3,164;27,072;0,000;268,540;Inf;275,000;275,000;-12,997;3,119;-6,009;23,320
1992,000;2,622;0,719;-33,577;1,884;9,169;4,071;32,386;3,622;-33,230;-2,741;0,000;34,400;34,400;9,361;1,851;-14,938;-8,526;-17,956;-10,502;-3,164;27,072;0,000;268,540;Inf;275,000;275,000;-12,959;3,111;-6,006;23,343
1992,500;2,509;0,675;-34,419;1,959;9,141;4,071;32,386;3,622;-33,230;-2,741;0,000;34,400;34,400;9,267;1,901;-15,023;-8,544;-17,914;-10,597;-3,164;27,072;0,000;267,340;Inf;275,000;275,000;-12,981;3,103;-6,009;23,347
1993,000;2,509;0,675;-34,419;1,959;9,141;4,071;32,386;3,622;-33,230;-2,741;0,000;34,400;34,400;9,267;1,901;-15,004;-8,569;-17,874;-10,607;-3,164;27,072;0,000;267,340;Inf;275,000;275,000;-13,020;3,093;-6,009;23,359
1993,500;2,509;0,675;-34,419;1,959;9,141;4,071;32,386;3,622;-33,230;-2,741;0,000;34,400;34,400;9,267;1,901;-14,998;-8,565;-17,912;-10,578;-3,164;27,072;0,000;268,740;Inf;275,000;275,000;-13,014;3,084;-6,020;23,409
1994,000;2,509;0,675;-34,419;1,959;9,141;4,071;32,386;3,622;-33,230;-2,741;0,000;34,400;34,400;9,267;1,901;-15,002;-8,538;-17,944;-10,557;-3,164;27,072;0,000;268,740;Inf;275,000;275,000;-13,013;3,074;-6,031;23,359
1994,500;2,509;0,675;-34,419;1,959;9,141;4,069;32,403;3,647;-33,148;-2,735;0,000;34,381;34,374;9,267;1,901;-14,961;-8,507;-17,952;-10,501;-3,169;27,079;0,000;268,640;Inf;275,000;275,000;-13,010;3,065;-6,033;23,350
1995,000;2,509;0,675;-34,419;1,959;9,141;4,069;32,403;3,647;-33,148;-2,735;0,000;34,400;34,400;9,267;1,901;-14,954;-8,527;-17,967;-10,506;-3,169;27,079;0,000;268,640;Inf;275,000;275,000;-12,980;3,056;-6,003;23,266
1995,500;2,509;0,675;-34,419;1,959;9,141;4,069;32,403;3,647;-33,148;-2,735;0,000;34,400;34,400;9,267;1,901;-15,103;-8,558;-17,977;-10,647;-3,169;27,079;0,000;268,640;Inf;275,000;275,000;-12,989;3,047;-6,003;23,247
1996,000;3,709;0,944;-34,448;1,916;9,245;4,069;32,403;3,647;-33,148;-2,735;0,000;34,400;34,400;9,308;1,779;-15,039;-8,589;-17,956;-10,608;-3,169;27,079;0,000;268,640;Inf;275,000;275,000;-13,071;3,038;-6,013;23,202
1996,500;3,709;0,944;-34,448;1,916;9,245;4,069;32,403;3,647;-33,148;-2,735;0,000;34,400;34,400;9,308;1,779;-14,975;-8,553;-17,946;-10,564;-3,169;27,079;0,000;268,440;Inf;275,000;275,000;-13,048;3,049;-6,026;23,212
1997,000;3,709;0,944;-34,448;1,916;9,245;4,069;32,403;3,647;-33,148;-2,735;0,000;34,400;34,400;9,308;1,779;-14,961;-8,524;-17,956;-10,515;-3,169;27,079;0,000;268,440;Inf;275,000;275,000;-13,009;3,060;-6,020;23,214
1997,500;3,709;0,944;-34,448;1,916;9,245;4,069;32,403;3,647;-33,148;-2,735;0,000;34,400;34,400;9,308;1,779;-14,908;-8,486;-17,927;-10,495;-3,169;27,079;0,000;268,640;Inf;275,000;275,000;-12,989;3,071;-6,017;23,196
1998,000;3,709;0,944;-34,448;1,916;9,245;4,095;32,395;3,656;-33,075;-2,711;0,000;34,375;34,376;9,308;1,779;-14,974;-8,515;-17,949;-10,547;-3,172;27,073;0,000;268,640;Inf;275,000;275,000;-12,954;3,081;-6,022;23,172
1998,500;3,709;0,944;-34,448;1,916;9,245;4,095;32,395;3,656;-33,075;-2,711;0,000;34,400;34,400;9,308;1,779;-14,991;-8,595;-17,877;-10,652;-3,172;27,073;0,000;268,940;Inf;275,000;275,000;-12,996;3,091;-6,033;23,123
1999,000;3,664;0,864;-35,209;1,822;9,194;4,095;32,395;3,656;-33,075;-2,711;0,000;34,400;34,400;9,201;1,973;-15,032;-8,568;-17,891;-10,575;-3,172;27,073;0,000;268,940;Inf;275,000;275,000;-13,029;3,102;-6,039;23,115
1999,500;3,664;0,864;-35,209;1,822;9,194;4,095;32,395;3,656;-33,075;-2,711;0,000;34,400;34,400;9,201;1,973;-14,968;-8,531;-17,911;-10,528;-3,172;27,073;0,000;269,040;Inf;275,000;275,000;-13,017;3,111;-6,035;23,111
2000,000;3,664;0,864;-35,209;1,822;9,194;4,095;32,395;3,656;-33,075;-2,711;0,000;34,400;34,400;9,201;1,973;-14,943;-8,500;-17,924;-10,499;-3,172;27,073;0,000;269,040;Inf;275,000;275,000;-12,984;3,120;-6,030;23,124
2000,500;3,664;0,864;-35,209;1,822;9,194;4,095;32,395;3,656;-33,075;-2,711;0,000;34,400;34,400;9,201;1,973;-14,972;-8,524;-17,939;-10,536;-3,172;27,073;0,000;268,540;Inf;275,000;275,000;-12,967;3,129;-6,021;23,144
2001,000;3,664;0,864;-35,209;1,822;9,194;4,110;32,406;3,651;-33,009;-2,723;0,000;34,389;34,356;9,201;1,973;-15,003;-8,578;-17,887;-10,611;-3,168;27,084;0,000;268,540;Inf;275,000;275,000;-12,993;3,138;-6,007;23,150
2001,500;3,664;0,864;-35,209;1,822;9,194;4,110;32,406;3,651;-33,009;-2,723;0,000;34,400;34,400;9,201;1,973;-15,010;-8,574;-17,841;-10,610;-3,168;27,084;0,000;268,540;Inf;275,000;275,000;-13,020;3,146;-6,029;23,159
2002,000;3,664;0,864;-35,209;1,822;9,194;4,110;32,406;3,651;-33,009;-2,723;0,000;34,400;34,400;9,201;1,973;-15,006;-8,555;-17,864;-10,575;-3,168;27,084;0,000;268,540;Inf;275,000;275,000;-13,009;3,155;-6,037;23,121
2002,500;3,837;0,897;-35,209;1,896;9,269;4,110;32,406;3,651;-33,009;-2,723;0,000;34,400;34,400;9,214;1,889;-14,920;-8,495;-17,905;-10,473;-3,168;27,084;0,000;268,340;Inf;275,000;275,000;-13,000;3,163;-6,004;23,146
2003,000;3,837;0,897;-35,209;1,896;9,269;4,110;32,406;3,651;-33,009;-2,723;0,000;34,400;34,400;9,214;1,889;-14,912;-8,496;-17,938;-10,504;-3,168;27,084;0,000;268,340;Inf;275,000;275,000;-12,948;3,174;-5,998;23,166
2003,500;3,837;0,897;-35,209;1,896;9,269;4,110;32,406;3,651;-33,009;-2,723;0,000;34,400;34,400;9,214;1,889;-15,073;-8,533;-17,950;-10,587;-3,168;27,084;0,000;268,640;Inf;275,000;275,000;-12,962;3,185;-5,987;23,179
2004,000;3,837;0,897;-35,209;1,896;9,269;4,110;32,406;3,651;-33,009;-2,723;0,000;34,400;34,400;9,214;1,889;-15,059;-8,556;-17,920;-10,628;-3,168;27,084;0,000;268,640;Inf;275,000;275,000;-13,036;3,196;-6,033;23,219
2004,500;3,837;0,897;-35,209;1,896;9,269;4,103;32,397;3,639;-32,921;-2,743;0,000;34,382;34,326;9,214;1,889;-15,047;-8,581;-17,961;-10,609;-3,172;27,084;0,000;268,040;Inf;275,000;275,000;-13,041;3,206;-6,027;23,191
2005,000;3,837;0,897;-35,209;1,896;9,269;4,103;32,397;3,639;-32,921;-2,743;0,000;34,400;34,300;9,214;1,889;-14,982;-8,515;-17,950;-10,538;-3,172;27,084;0,000;268,040;Inf;275,000;275,000;-13,050;3,216;-6,019;23,254
2005,500;2,856;0,723;-35,209;1,900;9,184;4,103;32,397;3,639;-32,921;-2,743;0,000;34,400;34,300;9,197;1,988;-14,925;-8,505;-17,931;-10,490;-3,172;27,084;0,000;268,140;Inf;275,000;275,000;-12,996;3,227;-6,015;23,263
2006,000;2,856;0,723;-35,209;1,900;9,184;4,103;32,397;3,639;-32,921;-2,743;0,000;34,400;34,300;9,197;1,988;-14,898;-8,500;-17,953;-10,504;-3,172;27,084;0,000;268,140;Inf;275,000;275,000;-12,963;3,221;-6,009;23,307
2006,500;2,856;0,723;-35,209;1,900;9,184;4,103;32,397;3,639;-32,921;-2,743;0,000;34,400;34,300;9,197;1,988;-15,093;-8,587;-17,953;-10,656;-3,172;27,084;0,000;267,940;Inf;275,000;275,000;-12,963;3,215;-6,028;23,325
2007,000;2,856;0,723;-35,209;1,900;9,184;4,103;32,397;3,639;-32,921;-2,743;0,000;34,400;34,300;9,197;1,988;-15,076;-8,568;-17,999;-10,608;-3,172;27,084;0,000;267,940;Inf;275,000;275,000;-13,072;3,209;-6,040;23,327
2007,500;2,856;0,723;-35,209;1,900;9,184;4,074;32,391;3,630;-32,836;-2,712;0,000;34,386;34,366;9,197;1,988;-14,999;-8,538;-17,991;-10,537;-3,177;27,083;0,000;268,240;Inf;275,000;275,000;-13,063;3,203;-6,024;23,332
2008,000;2,856;0,723;-35,209;1,900;9,184;4,074;32,391;3,630;-32,836;-2,712;0,000;34,400;34,400;9,197;1,988;-14,904;-8,484;-17,901;-10,443;-3,177;27,083;0,000;268,240;Inf;275,000;275,000;-13,016;3,197;-6,012;23,346
2008,500;2,856;0,723;-35,209;1,900;9,184;4,074;32,391;3,630;-32,836;-2,712;0,000;34,400;34,400;9,197;1,988;-14,833;-8,483;-17,871;-10,498;-3,177;27,083;0,000;268,040;Inf;275,000;275,000;-12,933;3,192;-5,982;23,361
2009,000;3,393;0,879;-34,098;1,949;9,196;4,074;32,391;3,630;-32,836;-2,712;0,000;34,400;34,400;9,254;1,705;-14,987;-8,546;-17,887;-10,566;-3,177;27,083;0,000;268,040;Inf;275,000;275,000;-12,921;3,186;-6,016;23,391
2009,500;3,393;0,879;-34,098;1,949;9,196;4,074;32,391;3,630;-32,836;-2,712;0,000;34,400;34,400;9,254;1,705;-15,040;-8,549;-17,898;-10,574;-3,177;27,083;0,000;268,040;Inf;275,000;275,000;-12,996;3,190;-6,023;23,367
2010,000;3,393;0,879;-34,098;1,949;9,196;4,074;32,391;3,630;-32,836;-2,712;0,000;34,400;34,400;9,254;1,705;-14,983;-8,516;-17,952;-10,514;-3,177;27,083;0,000;268,040;Inf;275,000;275,000;-13,015;3,193;-6,023;23,385
2010,500;3,393;0,879;-34,098;1,949;9,196;4,074;32,391;3,630;-32,836;-2,712;0,000;34,400;34,400;9,254;1,705;-14,986;-8,522;-17,967;-10,535;-3,177;27,083;0,000;267,040;Inf;275,000;275,000;-12,991;3,196;-6,013;23,391
2011,000;3,393;0,879;-34,098;1,949;9,196;4,106;32,408;3,643;-32,770;-2,743;0,000;34,392;34,442;9,254;1,705;-15,015;-8,545;-17,984;-10,565;-3,182;27,086;0,000;267,040;Inf;275,000;275,000;-13,002;3,199;-6,011;23,394
2011,500;3,393;0,879;-34,098;1,949;9,196;4,106;32,408;3,643;-32,770;-2,743;0,000;34,400;34,400;9,254;1,705;-15,016;-8,562;-17,947;-10,602;-3,182;27,086;0,000;267,740;Inf;275,000;275,000;-13,027;3,203;-6,018;23,390
2012,000;3,228;0,885;-34,067;1,956;9,158;4,106;32,408;3,643;-32,770;-2,743;0,000;34,400;34,400;9,297;1,871;-15,054;-8,592;-17,941;-10,623;-3,182;27,086;0,000;267,740;Inf;275,000;275,000;-13,032;3,206;-6,022;23,388
2012,500;3,228;0,885;-34,067;1,956;9,158;4,106;32,408;3,643;-32,770;-2,743;0,000;34,400;34,400;9,297;1,871;-15,059;-8,551;-17,982;-10,592;-3,182;27,086;0,000;267,140;Inf;275,000;275,000;-13,053;3,206;-6,033;23,406
2013,000;3,228;0,885;-34,067;1,956;9,158;4,106;32,408;3,643;-32,770;-2,743;0,000;34,400;34,400;9,297;1,871;-15,021;-8,527;-17,993;-10,545;-3,182;27,086;0,000;267,140;Inf;275,000;275,000;-13,046;3,206;-6,019;23,420
2013,500;3,228;0,885;-34,067;1,956;9,158;4,106;32,408;3,643;-32,770;-2,743;0,000;34,400;34,400;9,297;1,871;-15,054;-8,569;-18,023;-10,620;-3,182;27,086;0,000;268,240;Inf;275,000;275,000;-13,022;3,207;-6,036;23,415
2014,000;3,228;0,885;-34,067;1,956;9,158;4,106;32,418;3,635;-32,703;-2,738;0,000;34,398;34,420;9,297;1,871;-15,132;-8,608;-18,021;-10,660;-3,183;27,086;0,000;268,240;Inf;275,000;275,000;-13,067;3,207;-6,033;23,416
2014,500;3,228;0,885;-34,067;1,956;9,158;4,106;32,418;3,635;-32,703;-2,738;0,000;34,400;34,400;9,297;1,871;-15,121;-8,612;-18,043;-10,639;-3,183;27,086;0,000;266,940;Inf;275,000;275,000;-13,105;3,207;-6,037;23,453
2015,000;3,264;0,852;-33,586;1,890;9,152;4,106;32,418;3,635;-32,703;-2,738;0,000;34,400;34,400;9,461;1,792;-15,082;-8,587;-18,039;-10,635;-3,183;27,086;0,000;266,940;Inf;275,000;275,000;-13,104;3,208;-6,062;23,469
2015,500;3,264;0,852;-33,586;1,890;9,152;4,106;32,418;3,635;-32,703;-2,738;0,000;34,400;34,400;9,461;1,792;-15,023;-8,583;-18,039;-10,584;-3,183;27,086;0,000;268,140;Inf;275,000;275,000;-13,086;3,209;-6,047;23,481
2016,000;3,264;0,852;-33,586;1,890;9,152;4,106;32,418;3,635;-32,703;-2,738;0,000;34,400;34,400;9,461;1,792;-15,012;-8,566;-18,026;-10,564;-3,183;27,086;0,000;268,140;Inf;275,000;275,000;-13,057;3,210;-6,057;23,453
2016,500;3,264;0,852;-33,586;1,890;9,152;4,106;32,418;3,635;-32,703;-2,738;0,000;34,400;34,400;9,461;1,792;-15,072;-8,583;-18,043;-10,624;-3,183;27,086;0,000;266,140;Inf;275,000;275,000;-13,042;3,210;-6,061;23,460
2017,000;3,264;0,852;-33,586;1,890;9,152;4,106;32,418;3,635;-32,703;-2,738;0,000;34,400;34,400;9,461;1,792;-15,099;-8,607;-18,003;-10,638;-3,183;27,086;0,000;266,140;Inf;275,000;275,000;-13,081;3,212;-6,066;23,477
2017,500;3,264;0,852;-33,586;1,890;9,152;4,116;32,423;3,629;-32,674;-2,766;0,000;34,402;34,328;9,461;1,792;-15,090;-8,588;-18,021;-10,625;-3,192;27,081;0,000;268,040;Inf;275,000;275,000;-13,087;3,212;-6,061;23,472
2018,000;3,264;0,852;-33,586;1,890;9,152;4,116;32,423;3,629;-32,674;-2,766;0,000;34,400;34,300;9,461;1,792;-15,039;-8,570;-18,031;-10,579;-3,192;27,081;0,000;268,040;Inf;275,000;275,000;-13,081;3,213;-6,069;23,472
