t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2018,500;3,094;0,786;-33,999;1,929;9,212;4,116;32,423;3,629;-32,674;-2,766;0,000;34,400;34,300;9,326;1,712;-15,059;-8,575;-18,035;-10,573;-3,192;27,081;0,000;267,340;Inf;275,000;275,000;-13,055;3,214;-6,068;23,455
2019,000;3,094;0,786;-33,999;1,929;9,212;4,116;32,423;3,629;-32,674;-2,766;0,000;34,400;34,300;9,326;1,712;-15,057;-8,577;-18,059;-10,620;-3,192;27,081;0,000;267,340;Inf;275,000;275,000;-13,061;3,212;-6,070;23,437
2019,500;3,094;0,786;-33,999;1,929;9,212;4,116;32,423;3,629;-32,674;-2,766;0,000;34,400;34,300;9,326;1,712;-15,078;-8,611;-18,036;-10,665;-3,192;27,081;0,000;268,440;Inf;275,000;275,000;-13,078;3,210;-6,057;23,323
2020,000;3,094;0,786;-33,999;1,929;9,212;4,116;32,423;3,629;-32,674;-2,766;0,000;34,400;34,300;9,326;1,712;-15,102;-8,626;-18,006;-10,664;-3,192;27,081;0,000;268,440;Inf;275,000;275,000;-13,098;3,208;-6,069;23,262
2020,500;3,094;0,786;-33,999;1,929;9,212;4,133;32,418;3,633;-32,627;-2,765;0,000;34,408;34,446;9,326;1,712;-15,119;-8,609;-18,032;-10,643;-3,191;27,081;0,000;268,540;Inf;275,000;275,000;-13,099;3,206;-6,047;23,193
2021,000;3,094;0,786;-33,999;1,929;9,212;4,133;32,418;3,633;-32,627;-2,765;0,000;34,400;34,400;9,326;1,712;-15,039;-8,578;-18,022;-10,565;-3,191;27,081;0,000;268,540;Inf;275,000;275,000;-13,101;3,204;-6,076;23,157
2021,500;3,597;0,872;-35,209;1,792;9,274;4,133;32,418;3,633;-32,627;-2,765;0,000;34,400;34,400;9,314;2,027;-15,048;-8,585;-18,054;-10,613;-3,191;27,081;0,000;268,440;Inf;275,000;275,000;-13,051;3,203;-6,079;23,115
2022,000;3,597;0,872;-35,209;1,792;9,274;4,133;32,418;3,633;-32,627;-2,765;0,000;34,400;34,400;9,314;2,027;-15,099;-8,608;-18,066;-10,651;-3,191;27,081;0,000;268,440;Inf;275,000;275,000;-13,075;3,209;-6,053;23,097
2022,500;3,597;0,872;-35,209;1,792;9,274;4,133;32,418;3,633;-32,627;-2,765;0,000;34,400;34,400;9,314;2,027;-15,156;-8,628;-18,065;-10,654;-3,191;27,081;0,000;268,740;Inf;275,000;275,000;-13,106;3,215;-6,059;23,090
2023,000;3,597;0,872;-35,209;1,792;9,274;4,133;32,418;3,633;-32,627;-2,765;0,000;34,400;34,400;9,314;2,027;-15,128;-8,608;-18,051;-10,643;-3,191;27,081;0,000;268,740;Inf;275,000;275,000;-13,126;3,222;-6,063;23,063
2023,500;3,597;0,872;-35,209;1,792;9,274;4,133;32,418;3,633;-32,627;-2,765;0,000;34,400;34,400;9,314;2,027;-15,082;-8,596;-18,029;-10,597;-3,191;27,081;0,000;269,040;Inf;275,000;275,000;-13,107;3,228;-6,076;22,991
2024,000;3,597;0,872;-35,209;1,792;9,274;4,119;32,426;3,617;-32,555;-2,764;0,000;34,418;34,397;9,314;2,027;-15,020;-8,584;-18,046;-10,585;-3,196;27,075;0,000;269,040;Inf;275,000;275,000;-13,076;3,234;-6,070;23,002
2024,500;3,597;0,872;-35,209;1,792;9,274;4,119;32,426;3,617;-32,555;-2,764;0,000;34,400;34,400;9,314;2,027;-15,137;-8,613;-18,057;-10,648;-3,196;27,075;0,000;267,740;Inf;275,000;275,000;-13,059;3,240;-6,066;23,022
2025,000;2,868;0,798;-33,933;1,952;9,205;4,119;32,426;3,617;-32,555;-2,764;0,000;34,400;34,400;9,358;1,814;-15,143;-8,630;-18,016;-10,698;-3,196;27,075;0,000;267,740;Inf;275,000;275,000;-13,114;3,246;-6,060;22,986
2025,500;2,868;0,798;-33,933;1,952;9,205;4,119;32,426;3,617;-32,555;-2,764;0,000;34,400;34,400;9,358;1,814;-15,123;-8,620;-18,018;-10,664;-3,196;27,075;0,000;268,740;Inf;275,000;275,000;-13,122;3,239;-6,083;22,970
2026,000;2,868;0,798;-33,933;1,952;9,205;4,119;32,426;3,617;-32,555;-2,764;0,000;34,400;34,400;9,358;1,814;-15,065;-8,610;-18,057;-10,613;-3,196;27,075;0,000;268,740;Inf;275,000;275,000;-13,106;3,233;-6,071;22,971
2026,500;2,868;0,798;-33,933;1,952;9,205;4,119;32,426;3,617;-32,555;-2,764;0,000;34,400;34,400;9,358;1,814;-15,033;-8,574;-18,044;-10,585;-3,196;27,075;0,000;266,340;Inf;275,000;275,000;-13,086;3,227;-6,074;22,953
2027,000;2,868;0,798;-33,933;1,952;9,205;4,114;32,448;3,626;-32,487;-2,763;0,000;34,426;34,448;9,358;1,814;-15,021;-8,576;-18,032;-10,591;-3,195;27,085;0,000;266,340;Inf;275,000;275,000;-13,059;3,221;-6,077;22,968
2027,500;2,868;0,798;-33,933;1,952;9,205;4,114;32,448;3,626;-32,487;-2,763;0,000;34,400;34,400;9,358;1,814;-15,100;-8,591;-18,024;-10,639;-3,195;27,085;0,000;268,840;Inf;275,000;275,000;-13,055;3,216;-6,071;22,979
2028,000;3,064;0,808;-33,433;1,908;9,194;4,114;32,448;3,626;-32,487;-2,763;0,000;34,400;34,400;9,310;1,804;-15,061;-8,615;-18,009;-10,642;-3,195;27,085;0,000;268,840;Inf;275,000;275,000;-13,088;3,210;-6,067;22,996
2028,500;3,064;0,808;-33,433;1,908;9,194;4,114;32,448;3,626;-32,487;-2,763;0,000;34,400;34,400;9,310;1,804;-15,069;-8,603;-18,014;-10,626;-3,195;27,085;0,000;266,440;Inf;275,000;275,000;-13,082;3,208;-6,081;23,038
2029,000;3,064;0,808;-33,433;1,908;9,194;4,114;32,448;3,626;-32,487;-2,763;0,000;34,400;34,400;9,310;1,804;-15,061;-8,599;-18,026;-10,594;-3,195;27,085;0,000;266,440;Inf;275,000;275,000;-13,078;3,205;-6,085;23,061
2029,500;3,064;0,808;-33,433;1,908;9,194;4,114;32,448;3,626;-32,487;-2,763;0,000;34,400;34,400;9,310;1,804;-15,054;-8,572;-18,044;-10,569;-3,195;27,085;0,000;269,040;Inf;275,000;275,000;-13,070;3,203;-6,074;23,084
2030,000;3,064;0,808;-33,433;1,908;9,194;4,114;32,448;3,626;-32,487;-2,763;0,000;34,400;34,400;9,310;1,804;-15,047;-8,561;-18,024;-10,591;-3,195;27,085;0,000;269,040;Inf;275,000;275,000;-13,060;3,201;-6,066;23,109
2030,500;3,064;0,808;-33,433;1,908;9,194;4,089;32,450;3,633;-32,447;-2,762;0,000;34,429;34,482;9,310;1,804;-15,067;-8,609;-18,015;-10,645;-3,196;27,070;0,000;267,740;Inf;275,000;275,000;-13,056;3,198;-6,088;23,163
2031,000;3,064;0,808;-33,433;1,908;9,194;4,089;32,450;3,633;-32,447;-2,762;0,000;34,400;34,500;9,310;1,804;-15,092;-8,626;-18,006;-10,662;-3,196;27,070;0,000;267,740;Inf;275,000;275,000;-13,084;3,196;-6,079;23,175
2031,500;3,016;0,793;-34,123;1,935;9,219;4,089;32,450;3,633;-32,447;-2,762;0,000;34,400;34,500;9,275;1,779;-15,105;-8,608;-18,002;-10,639;-3,196;27,070;0,000;269,140;Inf;275,000;275,000;-13,096;3,194;-6,075;23,188
2032,000;3,016;0,793;-34,123;1,935;9,219;4,089;32,450;3,633;-32,447;-2,762;0,000;34,400;34,500;9,275;1,779;-15,037;-8,571;-18,027;-10,590;-3,196;27,070;0,000;269,140;Inf;275,000;275,000;-13,089;3,191;-6,074;23,153
2032,500;3,016;0,793;-34,123;1,935;9,219;4,089;32,450;3,633;-32,447;-2,762;0,000;34,400;34,500;9,275;1,779;-15,023;-8,560;-18,002;-10,580;-3,196;27,070;0,000;268,040;Inf;275,000;275,000;-13,056;3,188;-6,074;23,120
2033,000;3,016;0,793;-34,123;1,935;9,219;4,089;32,450;3,633;-32,447;-2,762;0,000;34,400;34,500;9,275;1,779;-15,031;-8,599;-17,975;-10,661;-3,196;27,070;0,000;268,040;Inf;275,000;275,000;-13,041;3,185;-6,071;23,085
2033,500;3,016;0,793;-34,123;1,935;9,219;4,092;32,448;3,648;-32,434;-2,766;0,000;34,439;34,555;9,275;1,779;-15,135;-8,617;-17,979;-10,674;-3,203;27,064;0,000;268,940;Inf;275,000;275,000;-13,066;3,183;-6,071;23,033
2034,000;3,016;0,793;-34,123;1,935;9,219;4,092;32,448;3,648;-32,434;-2,766;0,000;34,400;34,600;9,275;1,779;-15,120;-8,619;-18,010;-10,645;-3,203;27,064;0,000;268,940;Inf;275,000;275,000;-13,101;3,180;-6,065;22,988
2034,500;2,839;0,630;-35,209;1,892;9,280;4,092;32,448;3,648;-32,434;-2,766;0,000;34,400;34,600;9,190;1,900;-15,063;-8,585;-18,027;-10,597;-3,203;27,064;0,000;267,840;Inf;275,000;275,000;-13,099;3,177;-6,064;22,959
2035,000;2,839;0,630;-35,209;1,892;9,280;4,092;32,448;3,648;-32,434;-2,766;0,000;34,400;34,600;9,190;1,900;-15,015;-8,556;-18,034;-10,569;-3,203;27,064;0,000;267,840;Inf;275,000;275,000;-13,068;3,172;-6,069;22,942
2035,500;2,839;0,630;-35,209;1,892;9,280;4,092;32,448;3,648;-32,434;-2,766;0,000;34,400;34,600;9,190;1,900;-15,065;-8,633;-17,993;-10,682;-3,203;27,064;0,000;269,140;Inf;275,000;275,000;-13,044;3,166;-6,069;22,928
2036,000;2,839;0,630;-35,209;1,892;9,280;4,092;32,448;3,648;-32,434;-2,766;0,000;34,400;34,600;9,190;1,900;-15,138;-8,646;-17,995;-10,707;-3,203;27,064;0,000;269,140;Inf;275,000;275,000;-13,093;3,161;-6,084;22,915
2036,500;2,839;0,630;-35,209;1,892;9,280;4,092;32,448;3,648;-32,434;-2,766;0,000;34,400;34,600;9,190;1,900;-15,115;-8,620;-18,017;-10,663;-3,203;27,064;0,000;268,140;Inf;275,000;275,000;-13,121;3,156;-6,080;22,931
2037,000;2,839;0,630;-35,209;1,892;9,280;4,114;32,456;3,656;-32,457;-2,751;0,000;34,450;34,590;9,190;1,900;-15,070;-8,596;-18,032;-10,612;-3,196;27,074;0,000;268,140;Inf;275,000;275,000;-13,103;3,150;-6,069;22,886
2037,500;2,839;0,630;-35,209;1,892;9,280;4,114;32,456;3,656;-32,457;-2,751;0,000;34,500;34,600;9,190;1,900;-15,052;-8,572;-18,048;-10,590;-3,196;27,074;0,000;269,040;Inf;275,000;275,000;-13,078;3,145;-6,066;22,869
2038,000;3,510;0,879;-35,140;1,885;9,183;4,114;32,456;3,656;-32,457;-2,751;0,000;34,500;34,600;9,327;2,039;-15,048;-8,583;-18,043;-10,616;-3,196;27,074;0,000;269,040;Inf;275,000;275,000;-13,066;3,140;-6,075;22,905
2038,500;3,510;0,879;-35,140;1,885;9,183;4,114;32,456;3,656;-32,457;-2,751;0,000;34,500;34,600;9,327;2,039;-15,163;-8,644;-18,029;-10,711;-3,196;27,074;0,000;267,840;Inf;275,000;275,000;-13,072;3,146;-6,112;22,938
2039,000;3,510;0,879;-35,140;1,885;9,183;4,114;32,456;3,656;-32,457;-2,751;0,000;34,500;34,600;9,327;2,039;-15,082;-8,623;-17,991;-10,655;-3,196;27,074;0,000;267,840;Inf;275,000;275,000;-13,137;3,152;-6,089;22,943
2039,500;3,510;0,879;-35,140;1,885;9,183;4,114;32,456;3,656;-32,457;-2,751;0,000;34,500;34,600;9,327;2,039;-15,036;-8,599;-17,986;-10,618;-3,196;27,074;0,000;268,840;Inf;275,000;275,000;-13,088;3,158;-6,106;22,998
2040,000;3,510;0,879;-35,140;1,885;9,183;4,107;32,478;3,642;-32,572;-2,731;0,000;34,459;34,584;9,327;2,039;-15,027;-8,578;-17,994;-10,578;-3,182;27,075;0,000;268,840;Inf;275,000;275,000;-13,060;3,164;-6,104;23,009
2040,500;3,510;0,879;-35,140;1,885;9,183;4,107;32,478;3,642;-32,572;-2,731;0,000;34,500;34,600;9,327;2,039;-15,005;-8,561;-18,001;-10,576;-3,182;27,075;0,000;268,240;Inf;275,000;275,000;-13,044;3,170;-6,080;23,029
2041,000;3,341;0,862;-34,724;1,898;9,199;4,107;32,478;3,642;-32,572;-2,731;0,000;34,500;34,600;9,325;2,030;-15,060;-8,616;-17,982;-10,643;-3,182;27,075;0,000;268,240;Inf;275,000;275,000;-13,036;3,175;-6,055;23,030
2041,500;3,341;0,862;-34,724;1,898;9,199;4,107;32,478;3,642;-32,572;-2,731;0,000;34,500;34,600;9,325;2,030;-15,076;-8,644;-17,920;-10,721;-3,182;27,075;0,000;269,040;Inf;275,000;275,000;-13,075;3,178;-6,082;23,016
2042,000;3,341;0,862;-34,724;1,898;9,199;4,107;32,478;3,642;-32,572;-2,731;0,000;34,500;34,600;9,325;2,030;-15,028;-8,628;-17,903;-10,667;-3,182;27,075;0,000;269,040;Inf;275,000;275,000;-13,090;3,181;-6,082;23,019
2042,500;3,341;0,862;-34,724;1,898;9,199;4,107;32,478;3,642;-32,572;-2,731;0,000;34,500;34,600;9,325;2,030;-14,991;-8,586;-17,976;-10,562;-3,182;27,075;0,000;268,040;Inf;275,000;275,000;-13,057;3,183;-6,078;22,997
2043,000;3,341;0,862;-34,724;1,898;9,199;4,063;32,472;3,662;-32,645;-2,767;0,000;34,465;34,572;9,325;2,030;-14,941;-8,549;-17,966;-10,550;-3,176;27,071;0,000;268,040;Inf;275,000;275,000;-13,029;3,186;-6,057;22,964
2043,500;3,341;0,862;-34,724;1,898;9,199;4,063;32,472;3,662;-32,645;-2,767;0,000;34,500;34,600;9,325;2,030;-15,001;-8,588;-17,954;-10,628;-3,176;27,071;0,000;269,140;Inf;275,000;275,000;-13,001;3,188;-6,069;22,956
2044,000;3,341;0,862;-34,724;1,898;9,199;4,063;32,472;3,662;-32,645;-2,767;0,000;34,500;34,600;9,325;2,030;-15,028;-8,595;-17,902;-10,677;-3,176;27,071;0,000;269,140;Inf;275,000;275,000;-13,043;3,191;-6,060;22,929
2044,500;4,116;0,964;-35,209;1,849;9,229;4,063;32,472;3,662;-32,645;-2,767;0,000;34,500;34,600;9,222;1,975;-15,050;-8,621;-17,916;-10,667;-3,176;27,071;0,000;268,840;Inf;275,000;275,000;-13,050;3,193;-6,081;22,925
2045,000;4,116;0,964;-35,209;1,849;9,229;4,063;32,472;3,662;-32,645;-2,767;0,000;34,500;34,600;9,222;1,975;-15,032;-8,605;-17,938;-10,608;-3,176;27,071;0,000;268,840;Inf;275,000;275,000;-13,063;3,208;-6,063;22,895
2045,500;4,116;0,964;-35,209;1,849;9,229;4,063;32,472;3,662;-32,645;-2,767;0,000;34,500;34,600;9,222;1,975;-14,969;-8,552;-17,956;-10,565;-3,176;27,071;0,000;269,340;Inf;275,000;275,000;-13,046;3,223;-6,039;22,897
2046,000;4,116;0,964;-35,209;1,849;9,229;4,063;32,472;3,662;-32,645;-2,767;0,000;34,500;34,600;9,222;1,975;-14,954;-8,551;-17,970;-10,522;-3,176;27,071;0,000;269,340;Inf;275,000;275,000;-13,011;3,238;-6,042;22,874
2046,500;4,116;0,964;-35,209;1,849;9,229;4,109;32,478;3,661;-32,595;-2,742;0,000;34,477;34,647;9,222;1,975;-15,042;-8,580;-17,957;-10,646;-3,181;27,082;0,000;269,240;Inf;275,000;275,000;-12,999;3,252;-6,044;22,863
2047,000;4,116;0,964;-35,209;1,849;9,229;4,109;32,478;3,661;-32,595;-2,742;0,000;34,500;34,600;9,222;1,975;-15,055;-8,627;-17,922;-10,682;-3,181;27,082;0,000;269,240;Inf;275,000;275,000;-13,057;3,267;-6,036;22,844
2047,500;2,925;0,810;-33,692;1,932;9,183;4,109;32,478;3,661;-32,595;-2,742;0,000;34,500;34,600;9,301;1,798;-15,074;-8,595;-17,958;-10,647;-3,181;27,082;0,000;269,140;Inf;275,000;275,000;-13,072;3,280;-6,041;22,902
2048,000;2,925;0,810;-33,692;1,932;9,183;4,109;32,478;3,661;-32,595;-2,742;0,000;34,500;34,600;9,301;1,798;-15,011;-8,559;-17,973;-10,584;-3,181;27,082;0,000;269,140;Inf;275,000;275,000;-13,068;3,275;-6,050;22,955
2048,500;2,925;0,810;-33,692;1,932;9,183;4,109;32,478;3,661;-32,595;-2,742;0,000;34,500;34,600;9,301;1,798;-14,939;-8,536;-17,948;-10,543;-3,181;27,082;0,000;268,440;Inf;275,000;275,000;-13,032;3,269;-6,043;22,996
2049,000;2,925;0,810;-33,692;1,932;9,183;4,109;32,478;3,661;-32,595;-2,742;0,000;34,500;34,600;9,301;1,798;-14,938;-8,527;-17,947;-10,549;-3,181;27,082;0,000;268,440;Inf;275,000;275,000;-12,991;3,263;-6,019;23,075
2049,500;2,925;0,810;-33,692;1,932;9,183;4,128;32,481;3,673;-32,513;-2,744;0,000;34,488;34,697;9,301;1,798;-15,003;-8,548;-17,954;-10,605;-3,187;27,090;0,000;268,840;Inf;275,000;275,000;-12,990;3,258;-6,031;23,095
2050,000;2,925;0,810;-33,692;1,932;9,183;4,128;32,481;3,673;-32,513;-2,744;0,000;34,500;34,700;9,301;1,798;-15,111;-8,585;-17,977;-10,633;-3,187;27,090;0,000;268,840;Inf;275,000;275,000;-13,027;3,252;-6,065;23,117
2050,500;2,925;0,810;-33,692;1,932;9,183;4,128;32,481;3,673;-32,513;-2,744;0,000;34,500;34,700;9,301;1,798;-15,038;-8,561;-17,990;-10,576;-3,187;27,090;0,000;268,440;Inf;275,000;275,000;-13,077;3,247;-6,043;23,155
2051,000;3,097;0,748;-35,209;1,887;9,266;4,128;32,481;3,673;-32,513;-2,744;0,000;34,500;34,700;9,171;2,005;-14,982;-8,542;-17,980;-10,547;-3,187;27,090;0,000;268,440;Inf;275,000;275,000;-13,041;3,242;-6,032;23,165
2051,500;3,097;0,748;-35,209;1,887;9,266;4,128;32,481;3,673;-32,513;-2,744;0,000;34,500;34,700;9,171;2,005;-14,954;-8,522;-17,986;-10,534;-3,187;27,090;0,000;268,740;Inf;275,000;275,000;-13,013;3,239;-6,042;23,158
2052,000;3,097;0,748;-35,209;1,887;9,266;4,128;32,481;3,673;-32,513;-2,744;0,000;34,500;34,700;9,171;2,005;-15,061;-8,556;-18,006;-10,625;-3,187;27,090;0,000;268,740;Inf;275,000;275,000;-12,999;3,237;-6,017;23,195
2052,500;3,097;0,748;-35,209;1,887;9,266;4,128;32,481;3,673;-32,513;-2,744;0,000;34,500;34,700;9,171;2,005;-15,135;-8,633;-17,983;-10,692;-3,187;27,090;0,000;268,340;Inf;275,000;275,000;-13,062;3,235;-6,045;23,273
2053,000;3,097;0,748;-35,209;1,887;9,266;4,116;32,483;3,653;-32,455;-2,750;0,000;34,500;34,683;9,171;2,005;-15,095;-8,609;-18,006;-10,652;-3,185;27,087;0,000;268,340;Inf;275,000;275,000;-13,111;3,232;-6,054;23,305
2053,500;3,097;0,748;-35,209;1,887;9,266;4,116;32,483;3,653;-32,455;-2,750;0,000;34,500;34,700;9,171;2,005;-14,985;-8,541;-17,982;-10,541;-3,185;27,087;0,000;268,540;Inf;275,000;275,000;-13,090;3,230;-6,054;23,285
2054,000;3,538;0,853;-35,209;1,862;9,271;4,116;32,483;3,653;-32,455;-2,750;0,000;34,500;34,700;9,100;1,890;-14,932;-8,540;-17,977;-10,517;-3,185;27,087;0,000;268,540;Inf;275,000;275,000;-13,012;3,228;-6,033;23,317
2054,500;3,538;0,853;-35,209;1,862;9,271;4,116;32,483;3,653;-32,455;-2,750;0,000;34,500;34,700;9,100;1,890;-15,062;-8,549;-18,002;-10,609;-3,185;27,087;0,000;268,640;Inf;275,000;275,000;-12,992;3,233;-6,024;23,341
2055,000;3,538;0,853;-35,209;1,862;9,271;4,116;32,483;3,653;-32,455;-2,750;0,000;34,500;34,700;9,100;1,890;-15,029;-8,628;-17,953;-10,671;-3,185;27,087;0,000;268,640;Inf;275,000;275,000;-13,055;3,238;-6,040;23,363
2055,500;3,538;0,853;-35,209;1,862;9,271;4,116;32,483;3,653;-32,455;-2,750;0,000;34,500;34,700;9,100;1,890;-15,032;-8,593;-17,925;-10,627;-3,185;27,087;0,000;268,640;Inf;275,000;275,000;-13,070;3,243;-6,034;23,362
2056,000;3,538;0,853;-35,209;1,862;9,271;4,144;32,490;3,645;-32,411;-2,735;0,000;34,513;34,670;9,100;1,890;-15,002;-8,562;-17,933;-10,583;-3,187;27,094;0,000;268,640;Inf;275,000;275,000;-13,044;3,248;-6,035;23,422
2056,500;3,538;0,853;-35,209;1,862;9,271;4,144;32,490;3,645;-32,411;-2,735;0,000;34,500;34,700;9,100;1,890;-14,933;-8,524;-17,933;-10,534;-3,187;27,094;0,000;268,340;Inf;275,000;275,000;-13,020;3,253;-6,036;23,413
2057,000;3,538;0,853;-35,209;1,862;9,271;4,144;32,490;3,645;-32,411;-2,735;0,000;34,500;34,700;9,100;1,890;-14,985;-8,533;-17,968;-10,545;-3,187;27,094;0,000;268,340;Inf;275,000;275,000;-12,981;3,257;-6,022;23,413
2057,500;3,127;0,727;-35,209;1,897;9,231;4,144;32,490;3,645;-32,411;-2,735;0,000;34,500;34,700;9,158;1,945;-15,011;-8,558;-17,927;-10,630;-3,187;27,094;0,000;267,840;Inf;275,000;275,000;-13,008;3,262;-6,001;23,407
2058,000;3,127;0,727;-35,209;1,897;9,231;4,144;32,490;3,645;-32,411;-2,735;0,000;34,500;34,700;9,158;1,945;-14,989;-8,587;-17,875;-10,631;-3,187;27,094;0,000;267,840;Inf;275,000;275,000;-13,031;3,260;-6,013;23,392
2058,500;3,127;0,727;-35,209;1,897;9,231;4,144;32,490;3,645;-32,411;-2,735;0,000;34,500;34,700;9,158;1,945;-15,033;-8,569;-17,893;-10,605;-3,187;27,094;0,000;268,340;Inf;275,000;275,000;-13,021;3,257;-6,026;23,369
2059,000;3,127;0,727;-35,209;1,897;9,231;4,144;32,490;3,645;-32,411;-2,735;0,000;34,500;34,700;9,158;1,945;-15,004;-8,545;-17,940;-10,552;-3,187;27,094;0,000;268,340;Inf;275,000;275,000;-13,025;3,255;-6,025;23,355
2059,500;3,127;0,727;-35,209;1,897;9,231;4,107;32,504;3,648;-32,361;-2,748;0,000;34,526;34,704;9,158;1,945;-14,929;-8,513;-17,942;-10,499;-3,188;27,099;0,000;268,240;Inf;275,000;275,000;-13,010;3,253;-5,989;23,315
2060,000;3,127;0,727;-35,209;1,897;9,231;4,107;32,504;3,648;-32,361;-2,748;0,000;34,500;34,700;9,158;1,945;-14,916;-8,503;-17,938;-10,493;-3,188;27,099;0,000;268,240;Inf;275,000;275,000;-12,971;3,251;-5,992;23,278
2060,500;2,895;0,772;-34,410;1,903;9,052;4,107;32,504;3,648;-32,361;-2,748;0,000;34,500;34,700;9,342;1,925;-15,022;-8,511;-17,995;-10,560;-3,188;27,099;0,000;268,140;Inf;275,000;275,000;-12,963;3,249;-6,012;23,241
2061,000;2,895;0,772;-34,410;1,903;9,052;4,107;32,504;3,648;-32,361;-2,748;0,000;34,500;34,700;9,342;1,925;-15,066;-8,563;-17,875;-10,631;-3,188;27,099;0,000;268,140;Inf;275,000;275,000;-13,022;3,243;-6,022;23,267
2061,500;2,895;0,772;-34,410;1,903;9,052;4,107;32,504;3,648;-32,361;-2,748;0,000;34,500;34,700;9,342;1,925;-14,985;-8,549;-17,892;-10,561;-3,188;27,099;0,000;267,540;Inf;275,000;275,000;-13,034;3,238;-6,002;23,264
2062,000;2,895;0,772;-34,410;1,903;9,052;4,107;32,504;3,648;-32,361;-2,748;0,000;34,500;34,700;9,342;1,925;-14,911;-8,515;-17,903;-10,521;-3,188;27,099;0,000;267,540;Inf;275,000;275,000;-12,997;3,232;-6,007;23,237
2062,500;2,895;0,772;-34,410;1,903;9,052;4,133;32,511;3,673;-32,316;-2,749;0,000;34,532;34,706;9,342;1,925;-14,897;-8,486;-17,909;-10,476;-3,189;27,099;0,000;267,740;Inf;275,000;275,000;-12,963;3,226;-6,004;23,208
2063,000;2,895;0,772;-34,410;1,903;9,052;4,133;32,511;3,673;-32,316;-2,749;0,000;34,500;34,700;9,342;1,925;-14,930;-8,482;-17,925;-10,476;-3,189;27,099;0,000;267,740;Inf;275,000;275,000;-12,942;3,221;-5,987;23,214
2063,500;2,895;0,772;-34,410;1,903;9,052;4,133;32,511;3,673;-32,316;-2,749;0,000;34,500;34,700;9,342;1,925;-14,980;-8,524;-17,902;-10,591;-3,189;27,099;0,000;267,840;Inf;275,000;275,000;-12,953;3,216;-5,998;23,241
2064,000;3,817;0,890;-35,209;1,921;9,248;4,133;32,511;3,673;-32,316;-2,749;0,000;34,500;34,700;9,240;1,815;-14,968;-8,547;-17,875;-10,579;-3,189;27,099;0,000;267,840;Inf;275,000;275,000;-12,999;3,210;-6,002;23,240
2064,500;3,817;0,890;-35,209;1,921;9,248;4,133;32,511;3,673;-32,316;-2,749;0,000;34,500;34,700;9,240;1,815;-14,965;-8,505;-17,872;-10,510;-3,189;27,099;0,000;267,840;Inf;275,000;275,000;-12,992;3,220;-6,004;23,277
2065,000;3,817;0,890;-35,209;1,921;9,248;4,133;32,511;3,673;-32,316;-2,749;0,000;34,500;34,700;9,240;1,815;-14,920;-8,482;-17,904;-10,481;-3,189;27,099;0,000;267,840;Inf;275,000;275,000;-12,963;3,230;-5,997;23,316
2065,500;3,817;0,890;-35,209;1,921;9,248;4,133;32,511;3,673;-32,316;-2,749;0,000;34,500;34,700;9,240;1,815;-14,912;-8,468;-17,892;-10,472;-3,189;27,099;0,000;267,840;Inf;275,000;275,000;-12,947;3,240;-5,974;23,309
2066,000;3,817;0,890;-35,209;1,921;9,248;4,162;32,525;3,663;-32,268;-2,762;0,000;34,541;34,718;9,240;1,815;-14,967;-8,476;-17,906;-10,520;-3,186;27,109;0,000;267,840;Inf;275,000;275,000;-12,936;3,249;-5,976;23,363
2066,500;3,817;0,890;-35,209;1,921;9,248;4,162;32,525;3,663;-32,268;-2,762;0,000;34,500;34,700;9,240;1,815;-14,965;-8,520;-17,891;-10,565;-3,186;27,109;0,000;268,040;Inf;275,000;275,000;-12,967;3,259;-5,977;23,367
2067,000;3,290;0,869;-33,679;1,949;9,210;4,162;32,525;3,663;-32,268;-2,762;0,000;34,500;34,700;9,310;1,791;-14,982;-8,536;-17,869;-10,570;-3,186;27,109;0,000;268,040;Inf;275,000;275,000;-12,985;3,268;-5,986;23,333
2067,500;3,290;0,869;-33,679;1,949;9,210;4,162;32,525;3,663;-32,268;-2,762;0,000;34,500;34,700;9,310;1,791;-14,970;-8,519;-17,866;-10,527;-3,186;27,109;0,000;267,840;Inf;275,000;275,000;-12,989;3,268;-5,971;23,320
2068,000;3,290;0,869;-33,679;1,949;9,210;4,162;32,525;3,663;-32,268;-2,762;0,000;34,500;34,700;9,310;1,791;-14,926;-8,471;-17,923;-10,468;-3,186;27,109;0,000;267,840;Inf;275,000;275,000;-12,971;3,268;-5,985;23,329
2068,500;3,290;0,869;-33,679;1,949;9,210;4,162;32,525;3,663;-32,268;-2,762;0,000;34,500;34,700;9,310;1,791;-14,956;-8,482;-17,960;-10,508;-3,186;27,109;0,000;267,740;Inf;275,000;275,000;-12,947;3,269;-5,964;23,376
2069,000;3,290;0,869;-33,679;1,949;9,210;4,128;32,531;3,669;-32,218;-2,745;0,000;34,560;34,747;9,310;1,791;-14,985;-8,521;-17,930;-10,573;-3,166;27,116;0,000;267,740;Inf;275,000;275,000;-12,976;3,269;-5,983;23,386
2069,500;3,290;0,869;-33,679;1,949;9,210;4,128;32,531;3,669;-32,218;-2,745;0,000;34,600;34,700;9,310;1,791;-15,051;-8,555;-17,940;-10,609;-3,166;27,116;0,000;268,340;Inf;275,000;275,000;-13,002;3,269;-5,984;23,371
2070,000;3,458;0,920;-34,020;1,907;9,207;4,128;32,531;3,669;-32,218;-2,745;0,000;34,600;34,700;9,383;1,933;-15,080;-8,532;-17,960;-10,574;-3,166;27,116;0,000;268,340;Inf;275,000;275,000;-13,039;3,270;-5,987;23,368
2070,500;3,458;0,920;-34,020;1,907;9,207;4,128;32,531;3,669;-32,218;-2,745;0,000;34,600;34,700;9,383;1,933;-15,018;-8,527;-17,980;-10,523;-3,166;27,116;0,000;267,740;Inf;275,000;275,000;-13,037;3,273;-5,982;23,364
2071,000;3,458;0,920;-34,020;1,907;9,207;4,128;32,531;3,669;-32,218;-2,745;0,000;34,600;34,700;9,383;1,933;-14,987;-8,500;-17,998;-10,504;-3,166;27,116;0,000;267,740;Inf;275,000;275,000;-13,012;3,276;-5,971;23,322
2071,500;3,458;0,920;-34,020;1,907;9,207;4,128;32,531;3,669;-32,218;-2,745;0,000;34,600;34,700;9,383;1,933;-14,971;-8,514;-18,007;-10,556;-3,166;27,116;0,000;267,940;Inf;275,000;275,000;-12,997;3,279;-5,982;23,279
2072,000;3,458;0,920;-34,020;1,907;9,207;4,128;32,531;3,669;-32,218;-2,745;0,000;34,600;34,700;9,383;1,933;-15,073;-8,572;-17,990;-10,618;-3,166;27,116;0,000;267,940;Inf;275,000;275,000;-13,012;3,282;-6,006;23,281
2072,500;3,458;0,920;-34,020;1,907;9,207;4,112;32,538;3,665;-32,204;-2,720;0,000;34,561;34,746;9,383;1,933;-15,065;-8,556;-17,997;-10,597;-3,178;27,119;0,000;268,040;Inf;275,000;275,000;-13,063;3,285;-6,014;23,308
2073,000;3,458;0,920;-34,020;1,907;9,207;4,112;32,538;3,665;-32,204;-2,720;0,000;34,600;34,700;9,383;1,933;-15,038;-8,536;-17,993;-10,562;-3,178;27,119;0,000;268,040;Inf;275,000;275,000;-13,054;3,288;-6,025;23,317
2073,500;3,090;0,774;-35,198;1,888;9,208;4,112;32,538;3,665;-32,204;-2,720;0,000;34,600;34,700;9,254;2,076;-14,988;-8,521;-18,032;-10,545;-3,178;27,119;0,000;267,840;Inf;275,000;275,000;-13,032;3,290;-6,011;23,318
2074,000;3,090;0,774;-35,198;1,888;9,208;4,112;32,538;3,665;-32,204;-2,720;0,000;34,600;34,700;9,254;2,076;-15,019;-8,532;-18,072;-10,569;-3,178;27,119;0,000;267,840;Inf;275,000;275,000;-13,022;3,287;-6,027;23,335
2074,500;3,090;0,774;-35,198;1,888;9,208;4,112;32,538;3,665;-32,204;-2,720;0,000;34,600;34,700;9,254;2,076;-15,139;-8,573;-18,093;-10,656;-3,178;27,119;0,000;268,140;Inf;275,000;275,000;-13,048;3,284;-6,033;23,350
2075,000;3,090;0,774;-35,198;1,888;9,208;4,112;32,538;3,665;-32,204;-2,720;0,000;34,600;34,700;9,254;2,076;-15,137;-8,611;-18,077;-10,681;-3,178;27,119;0,000;268,140;Inf;275,000;275,000;-13,115;3,281;-6,031;23,334
2075,500;3,090;0,774;-35,198;1,888;9,208;4,106;32,532;3,669;-32,163;-2,722;0,000;34,566;34,768;9,254;2,076;-15,058;-8,587;-18,052;-10,620;-3,167;27,127;0,000;267,940;Inf;275,000;275,000;-13,126;3,278;-6,043;23,311
2076,000;3,090;0,774;-35,198;1,888;9,208;4,106;32,532;3,669;-32,163;-2,722;0,000;34,600;34,800;9,254;2,076;-15,034;-8,561;-18,036;-10,575;-3,167;27,127;0,000;267,940;Inf;275,000;275,000;-13,079;3,275;-6,033;23,305
2076,500;2,961;0,762;-34,956;1,911;9,205;4,106;32,532;3,669;-32,163;-2,722;0,000;34,600;34,800;9,273;2,037;-15,055;-8,569;-18,035;-10,608;-3,167;27,127;0,000;267,840;Inf;275,000;275,000;-13,051;3,271;-6,032;23,328
2077,000;2,961;0,762;-34,956;1,911;9,205;4,106;32,532;3,669;-32,163;-2,722;0,000;34,600;34,800;9,273;2,037;-15,101;-8,590;-18,032;-10,656;-3,167;27,127;0,000;267,840;Inf;275,000;275,000;-13,067;3,266;-6,034;23,318
2077,500;2,961;0,762;-34,956;1,911;9,205;4,106;32,532;3,669;-32,163;-2,722;0,000;34,600;34,800;9,273;2,037;-15,157;-8,609;-18,026;-10,685;-3,167;27,127;0,000;268,240;Inf;275,000;275,000;-13,095;3,261;-6,033;23,324
2078,000;2,961;0,762;-34,956;1,911;9,205;4,106;32,532;3,669;-32,163;-2,722;0,000;34,600;34,800;9,273;2,037;-15,133;-8,597;-18,027;-10,634;-3,167;27,127;0,000;268,240;Inf;275,000;275,000;-13,119;3,256;-6,059;23,391
2078,500;2,961;0,762;-34,956;1,911;9,205;4,106;32,532;3,669;-32,163;-2,722;0,000;34,600;34,800;9,273;2,037;-15,066;-8,585;-18,049;-10,585;-3,167;27,127;0,000;268,340;Inf;275,000;275,000;-13,098;3,252;-6,050;23,399
2079,000;2,961;0,762;-34,956;1,911;9,205;4,083;32,544;3,677;-32,133;-2,735;0,000;34,577;34,773;9,273;2,037;-15,086;-8,583;-18,049;-10,622;-3,168;27,131;0,000;268,340;Inf;275,000;275,000;-13,071;3,247;-6,037;23,428
2079,500;2,961;0,762;-34,956;1,911;9,205;4,083;32,544;3,677;-32,133;-2,735;0,000;34,600;34,800;9,273;2,037;-15,079;-8,613;-18,004;-10,681;-3,168;27,131;0,000;268,240;Inf;275,000;275,000;-13,085;3,242;-6,060;23,422
2080,000;3,427;0,809;-35,209;1,910;9,239;4,083;32,544;3,677;-32,133;-2,735;0,000;34,600;34,800;9,192;1,890;-15,055;-8,636;-17,973;-10,668;-3,168;27,131;0,000;268,240;Inf;275,000;275,000;-13,094;3,238;-6,052;23,428
2080,500;3,427;0,809;-35,209;1,910;9,239;4,083;32,544;3,677;-32,133;-2,735;0,000;34,600;34,800;9,192;1,890;-15,109;-8,600;-18,005;-10,630;-3,168;27,131;0,000;268,140;Inf;275,000;275,000;-13,083;3,241;-6,079;23,403
2081,000;3,427;0,809;-35,209;1,910;9,239;4,083;32,544;3,677;-32,133;-2,735;0,000;34,600;34,800;9,192;1,890;-15,072;-8,584;-18,051;-10,604;-3,168;27,131;0,000;268,140;Inf;275,000;275,000;-13,086;3,244;-6,054;23,406
2081,500;3,427;0,809;-35,209;1,910;9,239;4,083;32,544;3,677;-32,133;-2,735;0,000;34,600;34,800;9,192;1,890;-15,057;-8,565;-18,043;-10,585;-3,168;27,131;0,000;268,040;Inf;275,000;275,000;-13,078;3,247;-6,054;23,357
2082,000;3,427;0,809;-35,209;1,910;9,239;4,115;32,558;3,675;-32,083;-2,741;0,000;34,584;34,795;9,192;1,890;-15,063;-8,578;-18,049;-10,629;-3,166;27,129;0,000;268,040;Inf;275,000;275,000;-13,063;3,250;-6,044;23,347
2082,500;3,427;0,809;-35,209;1,910;9,239;4,115;32,558;3,675;-32,083;-2,741;0,000;34,600;34,800;9,192;1,890;-15,131;-8,619;-18,010;-10,697;-3,166;27,129;0,000;267,440;Inf;275,000;275,000;-13,080;3,253;-6,066;23,327
2083,000;3,523;0,928;-33,746;1,924;9,110;4,115;32,558;3,675;-32,083;-2,741;0,000;34,600;34,800;9,423;1,815;-15,124;-8,628;-18,019;-10,666;-3,166;27,129;0,000;267,440;Inf;275,000;275,000;-13,114;3,255;-6,075;23,304
2083,500;3,523;0,928;-33,746;1,924;9,110;4,115;32,558;3,675;-32,083;-2,741;0,000;34,600;34,800;9,423;1,815;-15,086;-8,604;-18,038;-10,647;-3,166;27,129;0,000;267,540;Inf;275,000;275,000;-13,109;3,260;-6,091;23,280
2084,000;3,523;0,928;-33,746;1,924;9,110;4,115;32,558;3,675;-32,083;-2,741;0,000;34,600;34,800;9,423;1,815;-15,066;-8,584;-18,057;-10,606;-3,166;27,129;0,000;267,540;Inf;275,000;275,000;-13,094;3,264;-6,081;23,275
2084,500;3,523;0,928;-33,746;1,924;9,110;4,115;32,558;3,675;-32,083;-2,741;0,000;34,600;34,800;9,423;1,815;-15,019;-8,581;-18,068;-10,606;-3,166;27,129;0,000;267,340;Inf;275,000;275,000;-13,078;3,268;-6,066;23,281
2085,000;3,523;0,928;-33,746;1,924;9,110;4,115;32,558;3,675;-32,083;-2,741;0,000;34,600;34,800;9,423;1,815;-15,066;-8,619;-18,045;-10,645;-3,166;27,129;0,000;267,340;Inf;275,000;275,000;-13,069;3,273;-6,071;23,377
2085,500;3,523;0,928;-33,746;1,924;9,110;4,120;32,553;3,677;-32,029;-2,751;0,000;34,585;34,803;9,423;1,815;-15,081;-8,620;-18,011;-10,698;-3,175;27,131;0,000;266,740;Inf;275,000;275,000;-13,094;3,277;-6,072;23,451
2086,000;3,523;0,928;-33,746;1,924;9,110;4,120;32,553;3,677;-32,029;-2,751;0,000;34,600;34,800;9,423;1,815;-15,077;-8,641;-17,995;-10,684;-3,175;27,131;0,000;266,740;Inf;275,000;275,000;-13,103;3,281;-6,094;23,528
2086,500;3,297;0,822;-35,113;1,913;9,283;4,120;32,553;3,677;-32,029;-2,751;0,000;34,600;34,800;9,158;0,109;-15,033;-8,600;-18,048;-10,618;-3,175;27,131;0,000;266,840;Inf;275,000;275,000;-13,099;3,285;-6,068;23,567
2087,000;3,297;0,822;-35,113;1,913;9,283;4,120;32,553;3,677;-32,029;-2,751;0,000;34,600;34,800;9,158;0,109;-15,025;-8,565;-18,073;-10,584;-3,175;27,131;0,000;266,840;Inf;275,000;275,000;-13,075;3,285;-6,082;23,549
2087,500;3,297;0,822;-35,113;1,913;9,283;4,120;32,553;3,677;-32,029;-2,751;0,000;34,600;34,800;9,158;0,109;-15,108;-8,587;-18,094;-10,638;-3,175;27,131;0,000;267,440;Inf;275,000;275,000;-13,062;3,285;-6,075;23,517
2088,000;3,297;0,822;-35,113;1,913;9,283;4,120;32,553;3,677;-32,029;-2,751;0,000;34,600;34,800;9,158;0,109;-15,124;-8,648;-18,021;-10,744;-3,175;27,131;0,000;267,440;Inf;275,000;275,000;-13,107;3,285;-6,077;23,502
2088,500;3,297;0,822;-35,113;1,913;9,283;4,099;32,552;3,689;-31,943;-2,726;0,000;34,592;34,799;9,158;0,109;-15,187;-8,666;-18,014;-10,725;-3,181;27,134;0,000;267,540;Inf;275,000;275,000;-13,134;3,285;-6,094;23,453
2089,000;3,297;0,822;-35,113;1,913;9,283;4,099;32,552;3,689;-31,943;-2,726;0,000;34,600;34,800;9,158;0,109;-15,140;-8,637;-18,023;-10,654;-3,181;27,134;0,000;267,540;Inf;275,000;275,000;-13,148;3,286;-6,092;23,338
2089,500;2,582;0,685;-33,665;1,901;9,144;4,099;32,552;3,689;-31,943;-2,726;0,000;34,600;34,800;9,447;1,811;-15,053;-8,607;-18,043;-10,632;-3,181;27,134;0,000;267,440;Inf;275,000;275,000;-13,113;3,286;-6,091;23,287
2090,000;2,582;0,685;-33,665;1,901;9,144;4,099;32,552;3,689;-31,943;-2,726;0,000;34,600;34,800;9,447;1,811;-15,051;-8,571;-18,075;-10,625;-3,181;27,134;0,000;267,440;Inf;275,000;275,000;-13,084;3,274;-6,096;23,232
2090,500;2,582;0,685;-33,665;1,901;9,144;4,099;32,552;3,689;-31,943;-2,726;0,000;34,600;34,800;9,447;1,811;-15,121;-8,632;-18,026;-10,710;-3,181;27,134;0,000;267,440;Inf;275,000;275,000;-13,081;3,263;-6,072;23,148
2091,000;2,582;0,685;-33,665;1,901;9,144;4,099;32,552;3,689;-31,943;-2,726;0,000;34,600;34,800;9,447;1,811;-15,094;-8,635;-18,008;-10,727;-3,181;27,134;0,000;267,440;Inf;275,000;275,000;-13,122;3,252;-6,086;23,131
2091,500;2,582;0,685;-33,665;1,901;9,144;4,099;32,552;3,689;-31,943;-2,726;0,000;34,600;34,800;9,447;1,811;-15,123;-8,636;-18,010;-10,689;-3,181;27,134;0,000;267,540;Inf;275,000;275,000;-13,116;3,241;-6,093;23,140
2092,000;2,582;0,685;-33,665;1,901;9,144;4,095;32,548;3,667;-31,879;-2,736;0,000;34,598;34,844;9,447;1,811;-15,080;-8,590;-18,045;-10,620;-3,180;27,137;0,000;267,540;Inf;275,000;275,000;-13,115;3,230;-6,083;23,130
2092,500;2,582;0,685;-33,665;1,901;9,144;4,095;32,548;3,667;-31,879;-2,736;0,000;34,600;34,800;9,447;1,811;-15,041;-8,588;-18,035;-10,581;-3,180;27,137;0,000;267,840;Inf;275,000;275,000;-13,084;3,219;-6,077;23,133
2093,000;2,572;0,613;-35,142;1,893;9,260;4,095;32,548;3,667;-31,879;-2,736;0,000;34,600;34,800;9,295;1,806;-14,995;-8,575;-18,050;-10,596;-3,180;27,137;0,000;267,840;Inf;275,000;275,000;-13,061;3,209;-6,081;23,093
2093,500;2,572;0,613;-35,142;1,893;9,260;4,095;32,548;3,667;-31,879;-2,736;0,000;34,600;34,800;9,295;1,806;-15,164;-8,678;-18,034;-10,779;-3,180;27,137;0,000;268,040;Inf;275,000;275,000;-13,054;3,198;-6,093;23,053
2094,000;2,572;0,613;-35,142;1,893;9,260;4,095;32,548;3,667;-31,879;-2,736;0,000;34,600;34,800;9,295;1,806;-15,115;-8,672;-18,008;-10,710;-3,180;27,137;0,000;268,040;Inf;275,000;275,000;-13,164;3,188;-6,083;23,041
2094,500;2,572;0,613;-35,142;1,893;9,260;4,095;32,548;3,667;-31,879;-2,736;0,000;34,600;34,800;9,295;1,806;-15,079;-8,628;-18,046;-10,655;-3,180;27,137;0,000;267,840;Inf;275,000;275,000;-13,126;3,178;-6,105;23,029
2095,000;2,572;0,613;-35,142;1,893;9,260;4,088;32,563;3,670;-31,806;-2,716;0,000;34,600;34,797;9,295;1,806;-15,067;-8,615;-18,045;-10,619;-3,170;27,143;0,000;267,840;Inf;275,000;275,000;-13,102;3,168;-6,102;23,012
2095,500;2,572;0,613;-35,142;1,893;9,260;4,088;32,563;3,670;-31,806;-2,716;0,000;34,600;34,800;9,295;1,806;-15,006;-8,589;-18,019;-10,617;-3,170;27,143;0,000;268,240;Inf;275,000;275,000;-13,087;3,158;-6,098;23,014
2096,000;3,800;0,920;-35,209;1,877;9,292;4,088;32,563;3,670;-31,806;-2,716;0,000;34,600;34,800;9,094;1,837;-15,082;-8,611;-18,044;-10,662;-3,170;27,143;0,000;268,240;Inf;275,000;275,000;-13,058;3,149;-6,107;23,031
2096,500;3,800;0,920;-35,209;1,877;9,292;4,088;32,563;3,670;-31,806;-2,716;0,000;34,600;34,800;9,094;1,837;-15,093;-8,633;-18,022;-10,712;-3,170;27,143;0,000;268,240;Inf;275,000;275,000;-13,100;3,159;-6,102;23,065
2097,000;3,800;0,920;-35,209;1,877;9,292;4,088;32,563;3,670;-31,806;-2,716;0,000;34,600;34,800;9,094;1,837;-15,147;-8,659;-18,017;-10,719;-3,170;27,143;0,000;268,240;Inf;275,000;275,000;-13,115;3,170;-6,120;23,067
2097,500;3,800;0,920;-35,209;1,877;9,292;4,088;32,563;3,670;-31,806;-2,716;0,000;34,600;34,800;9,094;1,837;-15,066;-8,605;-18,056;-10,624;-3,170;27,143;0,000;267,740;Inf;275,000;275,000;-13,135;3,180;-6,083;23,123
2098,000;3,800;0,920;-35,209;1,877;9,292;4,104;32,561;3,633;-31,738;-2,737;0,000;34,603;34,855;9,094;1,837;-15,012;-8,601;-18,054;-10,601;-3,176;27,135;0,000;267,740;Inf;275,000;275,000;-13,088;3,190;-6,094;23,153
2098,500;3,800;0,920;-35,209;1,877;9,292;4,104;32,561;3,633;-31,738;-2,737;0,000;34,600;34,900;9,094;1,837;-15,084;-8,602;-18,075;-10,649;-3,176;27,135;0,000;268,040;Inf;275,000;275,000;-13,067;3,200;-6,090;23,192
2099,000;3,800;0,920;-35,209;1,877;9,292;4,104;32,561;3,633;-31,738;-2,737;0,000;34,600;34,900;9,094;1,837;-15,107;-8,645;-18,032;-10,735;-3,176;27,135;0,000;268,040;Inf;275,000;275,000;-13,102;3,210;-6,088;23,183
2099,500;3,254;0,838;-33,668;1,942;9,232;4,104;32,561;3,633;-31,738;-2,737;0,000;34,600;34,900;9,417;1,788;-15,159;-8,663;-18,002;-10,712;-3,176;27,135;0,000;268,040;Inf;275,000;275,000;-13,130;3,220;-6,088;23,209
2100,000;3,254;0,838;-33,668;1,942;9,232;4,104;32,561;3,633;-31,738;-2,737;0,000;34,600;34,900;9,417;1,788;-15,141;-8,643;-18,031;-10,662;-3,176;27,135;0,000;268,040;Inf;275,000;275,000;-13,134;3,220;-6,091;23,197
2100,500;3,254;0,838;-33,668;1,942;9,232;4,104;32,561;3,633;-31,738;-2,737;0,000;34,600;34,900;9,417;1,788;-15,048;-8,605;-18,048;-10,620;-3,176;27,135;0,000;268,140;Inf;275,000;275,000;-13,119;3,221;-6,110;23,204
2101,000;3,254;0,838;-33,668;1,942;9,232;4,104;32,561;3,633;-31,738;-2,737;0,000;34,600;34,900;9,417;1,788;-15,044;-8,615;-18,027;-10,657;-3,176;27,135;0,000;268,140;Inf;275,000;275,000;-13,080;3,222;-6,091;23,193
2101,500;3,254;0,838;-33,668;1,942;9,232;4,096;32,570;3,679;-31,672;-2,747;0,000;34,598;34,804;9,417;1,788;-15,051;-8,647;-17,969;-10,689;-3,182;27,141;0,000;268,040;Inf;275,000;275,000;-13,086;3,222;-6,087;23,240
2102,000;3,254;0,838;-33,668;1,942;9,232;4,096;32,570;3,679;-31,672;-2,747;0,000;34,600;34,800;9,417;1,788;-15,105;-8,635;-17,965;-10,705;-3,182;27,141;0,000;268,040;Inf;275,000;275,000;-13,089;3,223;-6,106;23,267
2102,500;3,445;0,915;-33,899;1,935;9,143;4,096;32,570;3,679;-31,672;-2,747;0,000;34,600;34,800;9,306;1,775;-15,116;-8,629;-17,997;-10,669;-3,182;27,141;0,000;268,240;Inf;275,000;275,000;-13,103;3,223;-6,101;23,304
2103,000;3,445;0,915;-33,899;1,935;9,143;4,096;32,570;3,679;-31,672;-2,747;0,000;34,600;34,800;9,306;1,775;-15,070;-8,621;-18,025;-10,607;-3,182;27,141;0,000;268,240;Inf;275,000;275,000;-13,103;3,227;-6,113;23,328
2103,500;3,445;0,915;-33,899;1,935;9,143;4,096;32,570;3,679;-31,672;-2,747;0,000;34,600;34,800;9,306;1,775;-15,018;-8,583;-18,045;-10,570;-3,182;27,141;0,000;267,940;Inf;275,000;275,000;-13,081;3,230;-6,082;23,254
2104,000;3,445;0,915;-33,899;1,935;9,143;4,096;32,570;3,679;-31,672;-2,747;0,000;34,600;34,800;9,306;1,775;-15,012;-8,591;-18,059;-10,591;-3,182;27,141;0,000;267,940;Inf;275,000;275,000;-13,054;3,234;-6,088;23,297
2104,500;3,445;0,915;-33,899;1,935;9,143;4,110;32,580;3,678;-31,614;-2,744;0,000;34,604;34,787;9,306;1,775;-15,265;-8,668;-18,171;-10,764;-3,176;27,142;0,000;267,440;Inf;275,000;275,000;-13,063;3,237;-6,074;23,322
2105,000;3,445;0,915;-33,899;1,935;9,143;4,110;32,580;3,678;-31,614;-2,744;0,000;34,600;34,800;9,306;1,775;-15,239;-8,669;-18,189;-10,722;-3,176;27,142;0,000;267,440;Inf;275,000;275,000;-13,217;3,241;-6,109;23,320
2105,500;3,445;0,915;-33,899;1,935;9,143;4,110;32,580;3,678;-31,614;-2,744;0,000;34,600;34,800;9,306;1,775;-15,134;-8,643;-18,132;-10,664;-3,176;27,142;0,000;267,740;Inf;275,000;275,000;-13,205;3,244;-6,123;23,326
2106,000;3,190;0,817;-34,902;1,889;9,153;4,110;32,580;3,678;-31,614;-2,744;0,000;34,600;34,800;9,283;1,909;-15,037;-8,613;-18,094;-10,611;-3,176;27,142;0,000;267,740;Inf;275,000;275,000;-13,143;3,247;-6,113;23,364
2106,500;3,190;0,817;-34,902;1,889;9,153;4,110;32,580;3,678;-31,614;-2,744;0,000;34,600;34,800;9,283;1,909;-15,042;-8,596;-18,089;-10,619;-3,176;27,142;0,000;268,640;Inf;275,000;275,000;-13,089;3,246;-6,099;23,339
2107,000;3,190;0,817;-34,902;1,889;9,153;4,110;32,580;3,678;-31,614;-2,744;0,000;34,600;34,800;9,283;1,909;-15,145;-8,665;-18,091;-10,740;-3,176;27,142;0,000;268,640;Inf;275,000;275,000;-13,087;3,245;-6,126;23,357
2107,500;3,190;0,817;-34,902;1,889;9,153;4,110;32,580;3,678;-31,614;-2,744;0,000;34,600;34,800;9,283;1,909;-15,200;-8,699;-18,045;-10,778;-3,176;27,142;0,000;268,840;Inf;275,000;275,000;-13,160;3,245;-6,128;23,391
2108,000;3,190;0,817;-34,902;1,889;9,153;4,133;32,562;3,656;-31,544;-2,730;0,000;34,612;34,814;9,283;1,909;-15,184;-8,670;-18,061;-10,721;-3,188;27,139;0,000;268,840;Inf;275,000;275,000;-13,180;3,244;-6,127;23,333
2108,500;3,190;0,817;-34,902;1,889;9,153;4,133;32,562;3,656;-31,544;-2,730;0,000;34,600;34,800;9,283;1,909;-15,018;-8,627;-18,053;-10,609;-3,188;27,139;0,000;268,640;Inf;275,000;275,000;-13,110;3,243;-6,124;23,317
2109,000;2,908;0,694;-35,103;1,906;9,282;4,133;32,562;3,656;-31,544;-2,730;0,000;34,600;34,800;9,238;1,777;-14,923;-8,598;-18,017;-10,591;-3,188;27,139;0,000;268,640;Inf;275,000;275,000;-13,077;3,242;-6,111;23,300
2109,500;2,908;0,694;-35,103;1,906;9,282;4,133;32,562;3,656;-31,544;-2,730;0,000;34,600;34,800;9,238;1,777;-15,076;-8,638;-18,043;-10,667;-3,188;27,139;0,000;268,340;Inf;275,000;275,000;-13,032;3,236;-6,120;23,288
2110,000;2,908;0,694;-35,103;1,906;9,282;4,133;32,562;3,656;-31,544;-2,730;0,000;34,600;34,800;9,238;1,777;-15,191;-8,686;-18,032;-10,773;-3,188;27,139;0,000;268,340;Inf;275,000;275,000;-13,106;3,231;-6,110;23,284
2110,500;2,908;0,694;-35,103;1,906;9,282;4,133;32,562;3,656;-31,544;-2,730;0,000;34,600;34,800;9,238;1,777;-15,150;-8,676;-18,058;-10,729;-3,188;27,139;0,000;268,940;Inf;275,000;275,000;-13,170;3,226;-6,116;23,294
2111,000;2,908;0,694;-35,103;1,906;9,282;4,094;32,574;3,662;-31,494;-2,732;0,000;34,613;34,801;9,238;1,777;-15,060;-8,633;-18,036;-10,629;-3,171;27,151;0,000;268,940;Inf;275,000;275,000;-13,153;3,221;-6,105;23,310
2111,500;2,908;0,694;-35,103;1,906;9,282;4,094;32,574;3,662;-31,494;-2,732;0,000;34,600;34,800;9,238;1,777;-15,029;-8,606;-18,030;-10,623;-3,171;27,151;0,000;269,040;Inf;275,000;275,000;-13,090;3,215;-6,082;23,303
2112,000;2,908;0,694;-35,103;1,906;9,282;4,094;32,574;3,662;-31,494;-2,732;0,000;34,600;34,800;9,238;1,777;-15,142;-8,627;-18,087;-10,703;-3,171;27,151;0,000;269,040;Inf;275,000;275,000;-13,072;3,210;-6,102;23,321
2112,500;2,909;0,797;-33,620;1,884;9,212;4,094;32,574;3,662;-31,494;-2,732;0,000;34,600;34,800;9,345;1,823;-15,222;-8,693;-18,008;-10,766;-3,171;27,151;0,000;268,740;Inf;275,000;275,000;-13,140;3,205;-6,119;23,349
2113,000;2,909;0,797;-33,620;1,884;9,212;4,094;32,574;3,662;-31,494;-2,732;0,000;34,600;34,800;9,345;1,823;-15,206;-8,666;-18,043;-10,728;-3,171;27,151;0,000;268,740;Inf;275,000;275,000;-13,172;3,201;-6,122;23,379
2113,500;2,909;0,797;-33,620;1,884;9,212;4,094;32,574;3,662;-31,494;-2,732;0,000;34,600;34,800;9,345;1,823;-15,120;-8,635;-18,045;-10,660;-3,171;27,151;0,000;267,940;Inf;275,000;275,000;-13,161;3,196;-6,116;23,406
2114,000;2,909;0,797;-33,620;1,884;9,212;4,094;32,574;3,662;-31,494;-2,732;0,000;34,600;34,800;9,345;1,823;-15,070;-8,606;-18,059;-10,627;-3,171;27,151;0,000;267,940;Inf;275,000;275,000;-13,115;3,191;-6,108;23,426
2114,500;2,909;0,797;-33,620;1,884;9,212;4,092;32,565;3,673;-31,457;-2,737;0,000;34,607;34,802;9,345;1,823;-15,003;-8,582;-18,037;-10,589;-3,161;27,152;0,000;268,640;Inf;275,000;275,000;-13,090;3,186;-6,086;23,410
2115,000;2,909;0,797;-33,620;1,884;9,212;4,092;32,565;3,673;-31,457;-2,737;0,000;34,600;34,800;9,345;1,823;-15,084;-8,614;-18,105;-10,653;-3,161;27,152;0,000;268,640;Inf;275,000;275,000;-13,053;3,182;-6,096;23,399
2115,500;3,594;0,833;-35,209;1,860;9,232;4,092;32,565;3,673;-31,457;-2,737;0,000;34,600;34,800;9,179;1,853;-15,153;-8,679;-18,033;-10,764;-3,161;27,152;0,000;268,440;Inf;275,000;275,000;-13,114;3,177;-6,123;23,381
2116,000;3,594;0,833;-35,209;1,860;9,232;4,092;32,565;3,673;-31,457;-2,737;0,000;34,600;34,800;9,179;1,853;-15,137;-8,649;-18,004;-10,694;-3,161;27,152;0,000;268,440;Inf;275,000;275,000;-13,157;3,184;-6,120;23,369
2116,500;3,594;0,833;-35,209;1,860;9,232;4,092;32,565;3,673;-31,457;-2,737;0,000;34,600;34,800;9,179;1,853;-15,037;-8,615;-18,014;-10,630;-3,161;27,152;0,000;268,440;Inf;275,000;275,000;-13,121;3,191;-6,113;23,345
2117,000;3,594;0,833;-35,209;1,860;9,232;4,092;32,565;3,673;-31,457;-2,737;0,000;34,600;34,800;9,179;1,853;-15,014;-8,594;-18,030;-10,590;-3,161;27,152;0,000;268,440;Inf;275,000;275,000;-13,074;3,198;-6,104;23,333
2117,500;3,594;0,833;-35,209;1,860;9,232;4,116;32,578;3,663;-31,437;-2,742;0,000;34,609;34,787;9,179;1,853;-15,017;-8,591;-18,052;-10,618;-3,169;27,152;0,000;267,840;Inf;275,000;275,000;-13,057;3,204;-6,099;23,323
2118,000;3,594;0,833;-35,209;1,860;9,232;4,116;32,578;3,663;-31,437;-2,742;0,000;34,600;34,800;9,179;1,853;-15,142;-8,631;-18,075;-10,704;-3,169;27,152;0,000;267,840;Inf;275,000;275,000;-13,070;3,210;-6,108;23,283
2118,500;3,594;0,833;-35,209;1,860;9,232;4,116;32,578;3,663;-31,437;-2,742;0,000;34,600;34,800;9,179;1,853;-15,156;-8,669;-18,027;-10,729;-3,169;27,152;0,000;268,440;Inf;275,000;275,000;-13,138;3,217;-6,100;23,256
2119,000;3,805;1,008;-34,312;1,938;9,176;4,116;32,578;3,663;-31,437;-2,742;0,000;34,600;34,800;9,308;1,891;-15,126;-8,642;-18,010;-10,685;-3,169;27,152;0,000;268,440;Inf;275,000;275,000;-13,145;3,223;-6,097;23,281
2119,500;3,805;1,008;-34,312;1,938;9,176;4,116;32,578;3,663;-31,437;-2,742;0,000;34,600;34,800;9,308;1,891;-15,037;-8,605;-18,015;-10,592;-3,169;27,152;0,000;268,340;Inf;275,000;275,000;-13,116;3,232;-6,110;23,311
2120,000;3,805;1,008;-34,312;1,938;9,176;4,116;32,578;3,663;-31,437;-2,742;0,000;34,600;34,800;9,308;1,891;-15,012;-8,589;-18,035;-10,583;-3,169;27,152;0,000;268,340;Inf;275,000;275,000;-13,062;3,242;-6,097;23,351
2120,500;3,805;1,008;-34,312;1,938;9,176;4,116;32,578;3,663;-31,437;-2,742;0,000;34,600;34,800;9,308;1,891;-15,070;-8,605;-18,045;-10,681;-3,169;27,152;0,000;268,340;Inf;275,000;275,000;-13,055;3,251;-6,070;23,351
2121,000;3,805;1,008;-34,312;1,938;9,176;4,109;32,592;3,686;-31,419;-2,720;0,000;34,614;34,756;9,308;1,891;-15,078;-8,670;-17,953;-10,722;-3,162;27,164;0,000;268,340;Inf;275,000;275,000;-13,100;3,260;-6,098;23,325
2121,500;3,805;1,008;-34,312;1,938;9,176;4,109;32,592;3,686;-31,419;-2,720;0,000;34,600;34,800;9,308;1,891;-15,081;-8,639;-17,947;-10,678;-3,162;27,164;0,000;268,640;Inf;275,000;275,000;-13,106;3,269;-6,089;23,322
2122,000;3,437;0,945;-34,021;1,905;9,176;4,109;32,592;3,686;-31,419;-2,720;0,000;34,600;34,800;9,356;1,851;-15,062;-8,612;-17,972;-10,629;-3,162;27,164;0,000;268,640;Inf;275,000;275,000;-13,086;3,278;-6,075;23,319
2122,500;3,437;0,945;-34,021;1,905;9,176;4,109;32,592;3,686;-31,419;-2,720;0,000;34,600;34,800;9,356;1,851;-15,043;-8,600;-17,964;-10,593;-3,162;27,164;0,000;268,240;Inf;275,000;275,000;-13,069;3,281;-6,087;23,342
2123,000;3,437;0,945;-34,021;1,905;9,176;4,109;32,592;3,686;-31,419;-2,720;0,000;34,600;34,800;9,356;1,851;-14,969;-8,545;-18,002;-10,551;-3,162;27,164;0,000;268,240;Inf;275,000;275,000;-13,050;3,283;-6,064;23,317
2123,500;3,437;0,945;-34,021;1,905;9,176;4,109;32,592;3,686;-31,419;-2,720;0,000;34,600;34,800;9,356;1,851;-15,068;-8,566;-18,078;-10,607;-3,162;27,164;0,000;268,240;Inf;275,000;275,000;-13,016;3,286;-6,047;23,327
2124,000;3,437;0,945;-34,021;1,905;9,176;4,135;32,586;3,682;-31,377;-2,729;0,000;34,604;34,719;9,356;1,851;-15,134;-8,630;-18,051;-10,700;-3,165;27,162;0,000;268,240;Inf;275,000;275,000;-13,080;3,288;-6,067;23,309
2124,500;3,437;0,945;-34,021;1,905;9,176;4,135;32,586;3,682;-31,377;-2,729;0,000;34,600;34,700;9,356;1,851;-15,147;-8,627;-18,019;-10,708;-3,165;27,162;0,000;267,440;Inf;275,000;275,000;-13,129;3,291;-6,070;23,293
2125,000;2,892;0,810;-34,165;1,944;9,191;4,135;32,586;3,682;-31,377;-2,729;0,000;34,600;34,700;9,313;1,908;-15,097;-8,610;-18,019;-10,649;-3,165;27,162;0,000;267,440;Inf;275,000;275,000;-13,125;3,293;-6,082;23,274
2125,500;2,892;0,810;-34,165;1,944;9,191;4,135;32,586;3,682;-31,377;-2,729;0,000;34,600;34,700;9,313;1,908;-15,029;-8,596;-18,025;-10,594;-3,165;27,162;0,000;267,240;Inf;275,000;275,000;-13,094;3,286;-6,073;23,241
2126,000;2,892;0,810;-34,165;1,944;9,191;4,135;32,586;3,682;-31,377;-2,729;0,000;34,600;34,700;9,313;1,908;-14,977;-8,550;-17,991;-10,556;-3,165;27,162;0,000;267,240;Inf;275,000;275,000;-13,061;3,280;-6,060;23,237
2126,500;2,892;0,810;-34,165;1,944;9,191;4,135;32,586;3,682;-31,377;-2,729;0,000;34,600;34,700;9,313;1,908;-15,067;-8,603;-18,017;-10,680;-3,165;27,162;0,000;267,740;Inf;275,000;275,000;-13,019;3,274;-6,073;23,218
2127,000;2,892;0,810;-34,165;1,944;9,191;4,135;32,586;3,682;-31,377;-2,729;0,000;34,600;34,700;9,313;1,908;-15,148;-8,621;-18,009;-10,685;-3,165;27,162;0,000;267,740;Inf;275,000;275,000;-13,092;3,267;-6,067;23,199
2127,500;2,892;0,810;-34,165;1,944;9,191;4,122;32,572;3,663;-31,350;-2,739;0,000;34,600;34,681;9,313;1,908;-15,128;-8,597;-18,007;-10,676;-3,171;27,157;0,000;267,340;Inf;275,000;275,000;-13,116;3,261;-6,077;23,174
2128,000;2,892;0,810;-34,165;1,944;9,191;4,122;32,572;3,663;-31,350;-2,739;0,000;34,600;34,700;9,313;1,908;-15,044;-8,576;-17,990;-10,599;-3,171;27,157;0,000;267,340;Inf;275,000;275,000;-13,102;3,255;-6,063;23,143
2128,500;2,369;0,650;-33,497;1,919;9,154;4,122;32,572;3,663;-31,350;-2,739;0,000;34,600;34,700;9,472;1,804;-15,002;-8,571;-17,989;-10,567;-3,171;27,157;0,000;267,840;Inf;275,000;275,000;-13,052;3,249;-6,069;23,132
2129,000;2,369;0,650;-33,497;1,919;9,154;4,122;32,572;3,663;-31,350;-2,739;0,000;34,600;34,700;9,472;1,804;-14,970;-8,539;-18,000;-10,559;-3,171;27,157;0,000;267,840;Inf;275,000;275,000;-13,032;3,235;-6,043;23,054
2129,500;2,369;0,650;-33,497;1,919;9,154;4,122;32,572;3,663;-31,350;-2,739;0,000;34,600;34,700;9,472;1,804;-15,068;-8,585;-18,007;-10,645;-3,171;27,157;0,000;267,940;Inf;275,000;275,000;-13,017;3,220;-6,049;22,995
2130,000;2,369;0,650;-33,497;1,919;9,154;4,122;32,572;3,663;-31,350;-2,739;0,000;34,600;34,700;9,472;1,804;-15,151;-8,619;-18,006;-10,676;-3,171;27,157;0,000;267,940;Inf;275,000;275,000;-13,076;3,207;-6,071;22,961
