t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2130,500;2,369;0,650;-33,497;1,919;9,154;4,130;32,584;3,693;-31,320;-2,719;0,000;34,603;34,740;9,472;1,804;-15,098;-8,601;-17,995;-10,620;-3,154;27,171;0,000;267,440;Inf;275,000;275,000;-13,113;3,193;-6,059;22,916
2131,000;2,369;0,650;-33,497;1,919;9,154;4,130;32,584;3,693;-31,320;-2,719;0,000;34,600;34,700;9,472;1,804;-14,984;-8,570;-17,996;-10,567;-3,154;27,171;0,000;267,440;Inf;275,000;275,000;-13,078;3,179;-6,069;22,928
2131,500;2,803;0,780;-33,788;1,954;9,192;4,130;32,584;3,693;-31,320;-2,719;0,000;34,600;34,700;9,354;1,795;-14,943;-8,530;-17,974;-10,535;-3,154;27,171;0,000;267,740;Inf;275,000;275,000;-13,029;3,166;-6,047;22,942
2132,000;2,803;0,780;-33,788;1,954;9,192;4,130;32,584;3,693;-31,320;-2,719;0,000;34,600;34,700;9,354;1,795;-14,984;-8,539;-18,012;-10,572;-3,154;27,171;0,000;267,740;Inf;275,000;275,000;-12,996;3,160;-6,042;22,948
2132,500;2,803;0,780;-33,788;1,954;9,192;4,130;32,584;3,693;-31,320;-2,719;0,000;34,600;34,700;9,354;1,795;-15,098;-8,569;-18,027;-10,657;-3,154;27,171;0,000;268,240;Inf;275,000;275,000;-13,027;3,154;-6,053;22,991
2133,000;2,803;0,780;-33,788;1,954;9,192;4,130;32,584;3,693;-31,320;-2,719;0,000;34,600;34,700;9,354;1,795;-15,093;-8,617;-18,004;-10,673;-3,154;27,171;0,000;268,240;Inf;275,000;275,000;-13,088;3,148;-6,058;23,025
2133,500;2,803;0,780;-33,788;1,954;9,192;4,130;32,584;3,693;-31,320;-2,719;0,000;34,600;34,700;9,354;1,795;-15,055;-8,595;-17,997;-10,608;-3,154;27,171;0,000;268,540;Inf;275,000;275,000;-13,097;3,143;-6,062;23,036
2134,000;2,803;0,780;-33,788;1,954;9,192;4,109;32,574;3,626;-31,318;-2,719;0,000;34,594;34,683;9,354;1,795;-14,997;-8,545;-17,994;-10,548;-3,154;27,166;0,000;268,540;Inf;275,000;275,000;-13,064;3,137;-6,040;23,038
2134,500;2,803;0,780;-33,788;1,954;9,192;4,109;32,574;3,626;-31,318;-2,719;0,000;34,600;34,700;9,354;1,795;-14,965;-8,522;-18,009;-10,553;-3,154;27,166;0,000;268,240;Inf;275,000;275,000;-13,021;3,132;-6,036;23,027
2135,000;3,201;0,780;-35,209;1,881;9,242;4,109;32,574;3,626;-31,318;-2,719;0,000;34,600;34,700;9,169;1,959;-15,044;-8,553;-18,033;-10,653;-3,154;27,166;0,000;268,240;Inf;275,000;275,000;-13,012;3,126;-6,037;23,016
2135,500;3,201;0,780;-35,209;1,881;9,242;4,109;32,574;3,626;-31,318;-2,719;0,000;34,600;34,700;9,169;1,959;-15,110;-8,630;-17,974;-10,688;-3,154;27,166;0,000;268,440;Inf;275,000;275,000;-13,071;3,128;-6,037;22,990
2136,000;3,201;0,780;-35,209;1,881;9,242;4,109;32,574;3,626;-31,318;-2,719;0,000;34,600;34,700;9,169;1,959;-15,106;-8,607;-17,971;-10,663;-3,154;27,166;0,000;268,440;Inf;275,000;275,000;-13,101;3,129;-6,054;22,986
2136,500;3,201;0,780;-35,209;1,881;9,242;4,109;32,574;3,626;-31,318;-2,719;0,000;34,600;34,700;9,169;1,959;-15,057;-8,573;-17,993;-10,613;-3,154;27,166;0,000;268,840;Inf;275,000;275,000;-13,087;3,130;-6,056;22,998
2137,000;3,201;0,780;-35,209;1,881;9,242;4,084;32,578;3,658;-31,286;-2,715;0,000;34,598;34,672;9,169;1,959;-15,007;-8,544;-17,979;-10,564;-3,145;27,173;0,000;268,840;Inf;275,000;275,000;-13,059;3,131;-6,029;22,983
2137,500;3,201;0,780;-35,209;1,881;9,242;4,084;32,578;3,658;-31,286;-2,715;0,000;34,600;34,700;9,169;1,959;-14,989;-8,514;-17,997;-10,562;-3,145;27,173;0,000;268,740;Inf;275,000;275,000;-13,024;3,132;-6,019;22,984
2138,000;2,855;0,773;-34,294;1,892;9,165;4,084;32,578;3,658;-31,286;-2,715;0,000;34,600;34,700;9,319;1,958;-15,078;-8,563;-17,939;-10,647;-3,145;27,173;0,000;268,740;Inf;275,000;275,000;-13,015;3,133;-6,024;22,974
2138,500;2,855;0,773;-34,294;1,892;9,165;4,084;32,578;3,658;-31,286;-2,715;0,000;34,600;34,700;9,319;1,958;-15,073;-8,587;-17,932;-10,689;-3,145;27,173;0,000;268,540;Inf;275,000;275,000;-13,057;3,129;-6,031;23,007
2139,000;2,855;0,773;-34,294;1,892;9,165;4,084;32,578;3,658;-31,286;-2,715;0,000;34,600;34,700;9,319;1,958;-15,089;-8,573;-17,970;-10,642;-3,145;27,173;0,000;268,540;Inf;275,000;275,000;-13,070;3,124;-6,065;23,033
2139,500;2,855;0,773;-34,294;1,892;9,165;4,084;32,578;3,658;-31,286;-2,715;0,000;34,600;34,700;9,319;1,958;-15,018;-8,548;-17,968;-10,583;-3,145;27,173;0,000;268,340;Inf;275,000;275,000;-13,069;3,120;-6,040;23,045
2140,000;2,855;0,773;-34,294;1,892;9,165;4,084;32,578;3,658;-31,286;-2,715;0,000;34,600;34,700;9,319;1,958;-14,957;-8,533;-17,964;-10,532;-3,145;27,173;0,000;268,340;Inf;275,000;275,000;-13,029;3,116;-6,012;23,109
2140,500;2,855;0,773;-34,294;1,892;9,165;4,090;32,601;3,662;-31,289;-2,693;0,000;34,596;34,633;9,319;1,958;-14,939;-8,519;-17,962;-10,535;-3,133;27,190;0,000;268,840;Inf;275,000;275,000;-12,997;3,111;-6,001;23,117
2141,000;2,855;0,773;-34,294;1,892;9,165;4,090;32,601;3,662;-31,289;-2,693;0,000;34,600;34,600;9,319;1,958;-14,966;-8,563;-17,870;-10,660;-3,133;27,190;0,000;268,840;Inf;275,000;275,000;-12,988;3,107;-6,034;23,108
2141,500;3,783;0,921;-35,153;1,889;9,281;4,090;32,601;3,662;-31,289;-2,693;0,000;34,600;34,600;9,233;1,834;-14,988;-8,543;-17,890;-10,603;-3,133;27,190;0,000;268,940;Inf;275,000;275,000;-13,015;3,103;-6,022;23,122
2142,000;3,783;0,921;-35,153;1,889;9,281;4,090;32,601;3,662;-31,289;-2,693;0,000;34,600;34,600;9,233;1,834;-14,978;-8,533;-17,935;-10,553;-3,133;27,190;0,000;268,940;Inf;275,000;275,000;-13,006;3,114;-6,032;23,141
2142,500;3,783;0,921;-35,153;1,889;9,281;4,090;32,601;3,662;-31,289;-2,693;0,000;34,600;34,600;9,233;1,834;-14,958;-8,509;-17,956;-10,526;-3,133;27,190;0,000;268,840;Inf;275,000;275,000;-13,000;3,125;-6,005;23,132
2143,000;3,783;0,921;-35,153;1,889;9,281;4,090;32,601;3,662;-31,289;-2,693;0,000;34,600;34,600;9,233;1,834;-14,894;-8,482;-17,924;-10,482;-3,133;27,190;0,000;268,840;Inf;275,000;275,000;-12,987;3,136;-5,990;23,133
2143,500;3,783;0,921;-35,153;1,889;9,281;4,118;32,589;3,680;-31,295;-2,709;0,000;34,585;34,641;9,233;1,834;-14,934;-8,501;-17,967;-10,534;-3,147;27,174;0,000;269,040;Inf;275,000;275,000;-12,945;3,146;-5,984;23,140
2144,000;3,783;0,921;-35,153;1,889;9,281;4,118;32,589;3,680;-31,295;-2,709;0,000;34,600;34,600;9,233;1,834;-15,013;-8,543;-17,951;-10,643;-3,147;27,174;0,000;269,040;Inf;275,000;275,000;-12,984;3,157;-6,004;23,157
2144,500;3,121;0,853;-34,160;1,935;9,152;4,118;32,589;3,680;-31,295;-2,709;0,000;34,600;34,600;9,299;1,894;-15,116;-8,592;-17,927;-10,694;-3,147;27,174;0,000;269,040;Inf;275,000;275,000;-13,038;3,167;-6,009;23,127
2145,000;3,121;0,853;-34,160;1,935;9,152;4,118;32,589;3,680;-31,295;-2,709;0,000;34,600;34,600;9,299;1,894;-14,999;-8,529;-17,962;-10,558;-3,147;27,174;0,000;269,040;Inf;275,000;275,000;-13,082;3,166;-6,020;23,132
2145,500;3,121;0,853;-34,160;1,935;9,152;4,118;32,589;3,680;-31,295;-2,709;0,000;34,600;34,600;9,299;1,894;-14,912;-8,499;-17,932;-10,506;-3,147;27,174;0,000;268,840;Inf;275,000;275,000;-13,012;3,166;-6,004;23,132
2146,000;3,121;0,853;-34,160;1,935;9,152;4,118;32,589;3,680;-31,295;-2,709;0,000;34,600;34,600;9,299;1,894;-14,914;-8,487;-17,937;-10,513;-3,147;27,174;0,000;268,840;Inf;275,000;275,000;-12,962;3,165;-5,986;23,140
2146,500;3,121;0,853;-34,160;1,935;9,152;4,118;32,589;3,680;-31,295;-2,709;0,000;34,600;34,600;9,299;1,894;-15,002;-8,548;-17,912;-10,611;-3,147;27,174;0,000;268,940;Inf;275,000;275,000;-12,963;3,164;-5,992;23,174
2147,000;3,121;0,853;-34,160;1,935;9,152;4,152;32,591;3,681;-31,285;-2,727;0,000;34,578;34,667;9,299;1,894;-15,035;-8,568;-17,883;-10,636;-3,149;27,175;0,000;268,940;Inf;275,000;275,000;-13,018;3,163;-5,986;23,163
2147,500;3,121;0,853;-34,160;1,935;9,152;4,152;32,591;3,681;-31,285;-2,727;0,000;34,600;34,700;9,299;1,894;-15,015;-8,541;-17,891;-10,581;-3,149;27,175;0,000;268,640;Inf;275,000;275,000;-13,031;3,163;-5,987;23,141
2148,000;3,738;0,884;-35,209;1,870;9,314;4,152;32,591;3,681;-31,285;-2,727;0,000;34,600;34,700;9,104;1,873;-14,948;-8,515;-17,891;-10,531;-3,149;27,175;0,000;268,640;Inf;275,000;275,000;-13,007;3,162;-5,995;23,143
2148,500;3,738;0,884;-35,209;1,870;9,314;4,152;32,591;3,681;-31,285;-2,727;0,000;34,600;34,700;9,104;1,873;-14,871;-8,453;-17,887;-10,472;-3,149;27,175;0,000;268,640;Inf;275,000;275,000;-12,971;3,172;-5,970;23,153
2149,000;3,738;0,884;-35,209;1,870;9,314;4,152;32,591;3,681;-31,285;-2,727;0,000;34,600;34,700;9,104;1,873;-14,975;-8,497;-17,940;-10,553;-3,149;27,175;0,000;268,640;Inf;275,000;275,000;-12,921;3,181;-5,970;23,137
2149,500;3,738;0,884;-35,209;1,870;9,314;4,152;32,591;3,681;-31,285;-2,727;0,000;34,600;34,700;9,104;1,873;-15,016;-8,512;-17,918;-10,645;-3,149;27,175;0,000;268,640;Inf;275,000;275,000;-12,991;3,190;-5,958;23,143
2150,000;3,738;0,884;-35,209;1,870;9,314;4,159;32,590;3,655;-31,246;-2,720;0,000;34,582;34,661;9,104;1,873;-14,997;-8,524;-17,954;-10,595;-3,136;27,174;0,000;268,640;Inf;275,000;275,000;-13,023;3,199;-5,983;23,094
2150,500;3,738;0,884;-35,209;1,870;9,314;4,159;32,590;3,655;-31,246;-2,720;0,000;34,600;34,700;9,104;1,873;-14,963;-8,496;-17,938;-10,527;-3,136;27,174;0,000;269,040;Inf;275,000;275,000;-13,017;3,208;-5,984;23,058
2151,000;3,103;0,756;-35,117;1,886;9,191;4,159;32,590;3,655;-31,246;-2,720;0,000;34,600;34,700;9,294;1,698;-14,935;-8,477;-17,962;-10,496;-3,136;27,174;0,000;269,040;Inf;275,000;275,000;-12,981;3,216;-5,970;23,030
2151,500;3,103;0,756;-35,117;1,886;9,191;4,159;32,590;3,655;-31,246;-2,720;0,000;34,600;34,700;9,294;1,698;-14,877;-8,443;-17,939;-10,478;-3,136;27,174;0,000;269,240;Inf;275,000;275,000;-12,967;3,215;-5,958;23,011
2152,000;3,103;0,756;-35,117;1,886;9,191;4,159;32,590;3,655;-31,246;-2,720;0,000;34,600;34,700;9,294;1,698;-14,962;-8,505;-17,898;-10,605;-3,136;27,174;0,000;269,240;Inf;275,000;275,000;-12,934;3,213;-5,963;22,989
2152,500;3,103;0,756;-35,117;1,886;9,191;4,159;32,590;3,655;-31,246;-2,720;0,000;34,600;34,700;9,294;1,698;-14,979;-8,538;-17,891;-10,574;-3,136;27,174;0,000;268,940;Inf;275,000;275,000;-12,992;3,211;-5,971;23,007
2153,000;3,103;0,756;-35,117;1,886;9,191;4,112;32,588;3,645;-31,189;-2,715;0,000;34,574;34,601;9,294;1,698;-14,970;-8,493;-17,909;-10,546;-3,146;27,176;0,000;268,940;Inf;275,000;275,000;-12,996;3,209;-5,970;22,990
2153,500;3,103;0,756;-35,117;1,886;9,191;4,112;32,588;3,645;-31,189;-2,715;0,000;34,600;34,600;9,294;1,698;-14,927;-8,477;-17,926;-10,506;-3,146;27,176;0,000;268,840;Inf;275,000;275,000;-12,979;3,207;-5,972;22,986
2154,000;3,103;0,756;-35,117;1,886;9,191;4,112;32,588;3,645;-31,189;-2,715;0,000;34,600;34,600;9,294;1,698;-14,879;-8,438;-17,928;-10,475;-3,146;27,176;0,000;268,840;Inf;275,000;275,000;-12,959;3,206;-5,943;22,975
2154,500;2,752;0,769;-33,915;1,935;9,216;4,112;32,588;3,645;-31,189;-2,715;0,000;34,600;34,600;9,316;1,817;-14,867;-8,432;-17,941;-10,465;-3,146;27,176;0,000;269,140;Inf;275,000;275,000;-12,930;3,204;-5,945;22,942
2155,000;2,752;0,769;-33,915;1,935;9,216;4,112;32,588;3,645;-31,189;-2,715;0,000;34,600;34,600;9,316;1,817;-14,969;-8,481;-17,993;-10,543;-3,146;27,176;0,000;269,140;Inf;275,000;275,000;-12,926;3,197;-5,948;22,916
2155,500;2,752;0,769;-33,915;1,935;9,216;4,112;32,588;3,645;-31,189;-2,715;0,000;34,600;34,600;9,316;1,817;-15,059;-8,522;-17,926;-10,572;-3,146;27,176;0,000;269,140;Inf;275,000;275,000;-12,996;3,189;-5,959;22,882
2156,000;2,752;0,769;-33,915;1,935;9,216;4,112;32,588;3,645;-31,189;-2,715;0,000;34,600;34,600;9,316;1,817;-14,968;-8,494;-17,921;-10,527;-3,146;27,176;0,000;269,140;Inf;275,000;275,000;-13,020;3,182;-5,950;22,861
2156,500;2,752;0,769;-33,915;1,935;9,216;4,119;32,590;3,619;-31,132;-2,683;0,000;34,572;34,644;9,316;1,817;-14,934;-8,472;-17,920;-10,486;-3,147;27,171;0,000;269,040;Inf;275,000;275,000;-12,977;3,175;-5,951;22,855
2157,000;2,752;0,769;-33,915;1,935;9,216;4,119;32,590;3,619;-31,132;-2,683;0,000;34,600;34,600;9,316;1,817;-14,923;-8,452;-17,953;-10,477;-3,147;27,171;0,000;269,040;Inf;275,000;275,000;-12,953;3,168;-5,936;22,818
2157,500;3,189;0,728;-35,209;1,826;9,768;4,119;32,590;3,619;-31,132;-2,683;0,000;34,600;34,600;9,236;1,849;-14,916;-8,458;-17,942;-10,485;-3,147;27,171;0,000;268,840;Inf;275,000;275,000;-12,951;3,161;-5,951;22,787
2158,000;3,189;0,728;-35,209;1,826;9,768;4,119;32,590;3,619;-31,132;-2,683;0,000;34,600;34,600;9,236;1,849;-15,041;-8,510;-17,977;-10,565;-3,147;27,171;0,000;268,840;Inf;275,000;275,000;-12,950;3,162;-5,954;22,720
2158,500;3,189;0,728;-35,209;1,826;9,768;4,119;32,590;3,619;-31,132;-2,683;0,000;34,600;34,600;9,236;1,849;-15,030;-8,511;-17,941;-10,591;-3,147;27,171;0,000;268,740;Inf;275,000;275,000;-13,023;3,162;-5,941;22,705
2159,000;3,189;0,728;-35,209;1,826;9,768;4,119;32,590;3,619;-31,132;-2,683;0,000;34,600;34,600;9,236;1,849;-14,995;-8,517;-17,948;-10,558;-3,147;27,171;0,000;268,740;Inf;275,000;275,000;-13,018;3,163;-5,958;22,718
2159,500;3,189;0,728;-35,209;1,826;9,768;4,117;32,599;3,632;-31,099;-2,713;0,000;34,572;34,626;9,236;1,849;-14,910;-8,454;-17,930;-10,472;-3,147;27,174;0,000;269,040;Inf;275,000;275,000;-13,005;3,163;-5,952;22,708
2160,000;3,189;0,728;-35,209;1,826;9,768;4,117;32,599;3,632;-31,099;-2,713;0,000;34,600;34,600;9,236;1,849;-14,916;-8,465;-17,944;-10,498;-3,147;27,174;0,000;269,040;Inf;275,000;275,000;-12,942;3,164;-5,956;22,706
2160,500;3,189;0,728;-35,209;1,826;9,768;4,117;32,599;3,632;-31,099;-2,713;0,000;34,600;34,600;9,236;1,849;-14,999;-8,483;-17,955;-10,549;-3,147;27,174;0,000;269,040;Inf;275,000;275,000;-12,956;3,164;-5,948;22,698
2161,000;3,482;0,789;-35,209;1,833;9,253;4,117;32,599;3,632;-31,099;-2,713;0,000;34,600;34,600;9,241;1,889;-15,085;-8,521;-17,940;-10,584;-3,147;27,174;0,000;269,040;Inf;275,000;275,000;-12,996;3,164;-5,964;22,716
2161,500;3,482;0,789;-35,209;1,833;9,253;4,117;32,599;3,632;-31,099;-2,713;0,000;34,600;34,600;9,241;1,889;-15,020;-8,504;-17,953;-10,572;-3,147;27,174;0,000;269,240;Inf;275,000;275,000;-13,032;3,170;-5,956;22,709
2162,000;3,482;0,789;-35,209;1,833;9,253;4,117;32,599;3,632;-31,099;-2,713;0,000;34,600;34,600;9,241;1,889;-14,952;-8,483;-17,924;-10,504;-3,147;27,174;0,000;269,240;Inf;275,000;275,000;-13,012;3,175;-5,946;22,703
2162,500;3,482;0,789;-35,209;1,833;9,253;4,117;32,599;3,632;-31,099;-2,713;0,000;34,600;34,600;9,241;1,889;-14,894;-8,450;-17,917;-10,471;-3,147;27,174;0,000;268,840;Inf;275,000;275,000;-12,966;3,180;-5,943;22,732
2163,000;3,482;0,789;-35,209;1,833;9,253;4,097;32,610;3,669;-31,089;-2,716;0,000;34,571;34,598;9,241;1,889;-14,986;-8,455;-17,938;-10,550;-3,144;27,170;0,000;268,840;Inf;275,000;275,000;-12,933;3,185;-5,936;22,723
2163,500;3,482;0,789;-35,209;1,833;9,253;4,097;32,610;3,669;-31,089;-2,716;0,000;34,600;34,600;9,241;1,889;-15,050;-8,530;-17,937;-10,609;-3,144;27,170;0,000;268,540;Inf;275,000;275,000;-12,982;3,190;-5,944;22,711
2164,000;3,075;0,771;-34,942;1,898;9,221;4,097;32,610;3,669;-31,089;-2,716;0,000;34,600;34,600;9,248;1,760;-15,014;-8,501;-17,954;-10,559;-3,144;27,170;0,000;268,540;Inf;275,000;275,000;-13,031;3,194;-5,961;22,707
2164,500;3,075;0,771;-34,942;1,898;9,221;4,097;32,610;3,669;-31,089;-2,716;0,000;34,600;34,600;9,248;1,760;-14,890;-8,465;-17,929;-10,498;-3,144;27,170;0,000;269,340;Inf;275,000;275,000;-13,007;3,192;-5,954;22,667
2165,000;3,075;0,771;-34,942;1,898;9,221;4,097;32,610;3,669;-31,089;-2,716;0,000;34,600;34,600;9,248;1,760;-14,873;-8,442;-17,906;-10,461;-3,144;27,170;0,000;269,340;Inf;275,000;275,000;-12,946;3,190;-5,948;22,656
2165,500;3,075;0,771;-34,942;1,898;9,221;4,097;32,610;3,669;-31,089;-2,716;0,000;34,600;34,600;9,248;1,760;-14,962;-8,466;-17,937;-10,539;-3,144;27,170;0,000;269,240;Inf;275,000;275,000;-12,920;3,189;-5,929;22,678
2166,000;3,075;0,771;-34,942;1,898;9,221;4,154;32,618;3,678;-31,090;-2,714;0,000;34,578;34,634;9,248;1,760;-15,044;-8,525;-17,879;-10,625;-3,137;27,173;0,000;269,240;Inf;275,000;275,000;-12,976;3,187;-5,944;22,713
2166,500;3,075;0,771;-34,942;1,898;9,221;4,154;32,618;3,678;-31,090;-2,714;0,000;34,600;34,600;9,248;1,760;-14,987;-8,502;-17,896;-10,533;-3,137;27,173;0,000;269,340;Inf;275,000;275,000;-13,018;3,185;-5,956;22,726
2167,000;3,075;0,771;-34,942;1,898;9,221;4,154;32,618;3,678;-31,090;-2,714;0,000;34,600;34,600;9,248;1,760;-14,889;-8,448;-17,891;-10,478;-3,137;27,173;0,000;269,340;Inf;275,000;275,000;-12,979;3,183;-5,948;22,725
2167,500;2,871;0,764;-33,363;1,940;9,192;4,154;32,618;3,678;-31,090;-2,714;0,000;34,600;34,600;9,441;1,811;-14,855;-8,432;-17,881;-10,436;-3,137;27,173;0,000;269,040;Inf;275,000;275,000;-12,926;3,181;-5,936;22,704
2168,000;2,871;0,764;-33,363;1,940;9,192;4,154;32,618;3,678;-31,090;-2,714;0,000;34,600;34,600;9,441;1,811;-14,877;-8,419;-17,895;-10,448;-3,137;27,173;0,000;269,040;Inf;275,000;275,000;-12,901;3,176;-5,923;22,698
2168,500;2,871;0,764;-33,363;1,940;9,192;4,154;32,618;3,678;-31,090;-2,714;0,000;34,600;34,600;9,441;1,811;-14,918;-8,471;-17,859;-10,559;-3,137;27,173;0,000;268,940;Inf;275,000;275,000;-12,910;3,171;-5,924;22,679
2169,000;2,871;0,764;-33,363;1,940;9,192;4,154;32,618;3,678;-31,090;-2,714;0,000;34,600;34,600;9,441;1,811;-14,899;-8,493;-17,826;-10,551;-3,137;27,173;0,000;268,940;Inf;275,000;275,000;-12,952;3,166;-5,939;22,671
2169,500;2,871;0,764;-33,363;1,940;9,192;4,088;32,618;3,639;-31,068;-2,704;0,000;34,580;34,629;9,441;1,811;-14,907;-8,457;-17,838;-10,515;-3,135;27,181;0,000;268,840;Inf;275,000;275,000;-12,942;3,161;-5,932;22,666
2170,000;2,871;0,764;-33,363;1,940;9,192;4,088;32,618;3,639;-31,068;-2,704;0,000;34,600;34,600;9,441;1,811;-14,857;-8,436;-17,852;-10,438;-3,135;27,181;0,000;268,840;Inf;275,000;275,000;-12,929;3,157;-5,935;22,621
2170,500;2,871;0,764;-33,363;1,940;9,192;4,088;32,618;3,639;-31,068;-2,704;0,000;34,600;34,600;9,441;1,811;-14,848;-8,404;-17,879;-10,434;-3,135;27,181;0,000;269,040;Inf;275,000;275,000;-12,896;3,152;-5,899;22,566
2171,000;3,017;0,804;-33,561;1,921;9,204;4,088;32,618;3,639;-31,068;-2,704;0,000;34,600;34,600;9,440;1,799;-14,847;-8,412;-17,895;-10,434;-3,135;27,181;0,000;269,040;Inf;275,000;275,000;-12,891;3,147;-5,909;22,537
2171,500;3,017;0,804;-33,561;1,921;9,204;4,088;32,618;3,639;-31,068;-2,704;0,000;34,600;34,600;9,440;1,799;-14,908;-8,428;-17,879;-10,514;-3,135;27,181;0,000;268,740;Inf;275,000;275,000;-12,897;3,145;-5,899;22,522
2172,000;3,017;0,804;-33,561;1,921;9,204;4,088;32,618;3,639;-31,068;-2,704;0,000;34,600;34,600;9,440;1,799;-14,950;-8,490;-17,833;-10,547;-3,135;27,181;0,000;268,740;Inf;275,000;275,000;-12,933;3,143;-5,899;22,522
2172,500;3,017;0,804;-33,561;1,921;9,204;4,088;32,618;3,639;-31,068;-2,704;0,000;34,600;34,600;9,440;1,799;-14,932;-8,457;-17,863;-10,482;-3,135;27,181;0,000;268,540;Inf;275,000;275,000;-12,955;3,141;-5,901;22,556
2173,000;3,017;0,804;-33,561;1,921;9,204;4,099;32,616;3,608;-31,091;-2,717;0,000;34,585;34,619;9,440;1,799;-14,858;-8,430;-17,854;-10,426;-3,143;27,184;0,000;268,540;Inf;275,000;275,000;-12,934;3,139;-5,919;22,557
2173,500;3,017;0,804;-33,561;1,921;9,204;4,099;32,616;3,608;-31,091;-2,717;0,000;34,600;34,600;9,440;1,799;-14,816;-8,404;-17,848;-10,412;-3,143;27,184;0,000;268,840;Inf;275,000;275,000;-12,892;3,137;-5,905;22,581
2174,000;3,017;0,804;-33,561;1,921;9,204;4,099;32,616;3,608;-31,091;-2,717;0,000;34,600;34,600;9,440;1,799;-14,884;-8,410;-17,876;-10,447;-3,143;27,184;0,000;268,840;Inf;275,000;275,000;-12,870;3,135;-5,898;22,547
2174,500;3,383;0,868;-34,093;1,897;9,242;4,099;32,616;3,608;-31,091;-2,717;0,000;34,600;34,600;9,319;1,796;-14,923;-8,463;-17,819;-10,523;-3,143;27,184;0,000;269,040;Inf;275,000;275,000;-12,904;3,133;-5,913;22,487
2175,000;3,383;0,868;-34,093;1,897;9,242;4,099;32,616;3,608;-31,091;-2,717;0,000;34,600;34,600;9,319;1,796;-14,941;-8,472;-17,824;-10,502;-3,143;27,184;0,000;269,040;Inf;275,000;275,000;-12,932;3,137;-5,910;22,435
2175,500;3,383;0,868;-34,093;1,897;9,242;4,099;32,616;3,608;-31,091;-2,717;0,000;34,600;34,600;9,319;1,796;-14,888;-8,435;-17,836;-10,469;-3,143;27,184;0,000;269,040;Inf;275,000;275,000;-12,935;3,141;-5,884;22,422
2176,000;3,383;0,868;-34,093;1,897;9,242;4,099;32,616;3,608;-31,091;-2,717;0,000;34,600;34,600;9,319;1,796;-14,876;-8,415;-17,865;-10,437;-3,143;27,184;0,000;269,040;Inf;275,000;275,000;-12,907;3,145;-5,897;22,394
2176,500;3,383;0,868;-34,093;1,897;9,242;4,073;32,638;3,650;-31,077;-2,701;0,000;34,593;34,698;9,319;1,796;-14,881;-8,428;-17,883;-10,481;-3,126;27,188;0,000;268,640;Inf;275,000;275,000;-12,898;3,149;-5,883;22,362
2177,000;3,383;0,868;-34,093;1,897;9,242;4,073;32,638;3,650;-31,077;-2,701;0,000;34,600;34,700;9,319;1,796;-14,980;-8,461;-17,833;-10,551;-3,126;27,188;0,000;268,640;Inf;275,000;275,000;-12,918;3,153;-5,888;22,388
2177,500;3,383;0,868;-34,093;1,897;9,242;4,073;32,638;3,650;-31,077;-2,701;0,000;34,600;34,700;9,319;1,796;-14,950;-8,480;-17,841;-10,547;-3,126;27,188;0,000;268,840;Inf;275,000;275,000;-12,956;3,157;-5,901;22,448
2178,000;3,344;0,890;-33,826;1,967;9,142;4,073;32,638;3,650;-31,077;-2,701;0,000;34,600;34,700;9,329;1,763;-14,897;-8,475;-17,810;-10,506;-3,126;27,188;0,000;268,840;Inf;275,000;275,000;-12,954;3,160;-5,905;22,507
2178,500;3,344;0,890;-33,826;1,967;9,142;4,073;32,638;3,650;-31,077;-2,701;0,000;34,600;34,700;9,329;1,763;-14,878;-8,432;-17,822;-10,439;-3,126;27,188;0,000;269,140;Inf;275,000;275,000;-12,922;3,163;-5,901;22,603
2179,000;3,344;0,890;-33,826;1,967;9,142;4,073;32,638;3,650;-31,077;-2,701;0,000;34,600;34,700;9,329;1,763;-14,799;-8,383;-17,824;-10,393;-3,126;27,188;0,000;269,140;Inf;275,000;275,000;-12,892;3,166;-5,888;22,655
2179,500;3,344;0,890;-33,826;1,967;9,142;4,073;32,638;3,650;-31,077;-2,701;0,000;34,600;34,700;9,329;1,763;-14,834;-8,392;-17,874;-10,440;-3,126;27,188;0,000;269,040;Inf;275,000;275,000;-12,850;3,169;-5,883;22,708
2180,000;3,344;0,890;-33,826;1,967;9,142;4,073;32,638;3,650;-31,077;-2,701;0,000;34,600;34,700;9,329;1,763;-14,894;-8,452;-17,821;-10,532;-3,126;27,188;0,000;269,040;Inf;275,000;275,000;-12,885;3,172;-5,891;22,780
2180,500;3,344;0,890;-33,826;1,967;9,142;4,106;32,644;3,685;-31,030;-2,697;0,000;34,597;34,666;9,329;1,763;-14,877;-8,456;-17,786;-10,513;-3,131;27,185;0,000;269,140;Inf;275,000;275,000;-12,925;3,175;-5,890;22,829
2181,000;3,344;0,890;-33,826;1,967;9,142;4,106;32,644;3,685;-31,030;-2,697;0,000;34,600;34,700;9,329;1,763;-14,855;-8,429;-17,800;-10,446;-3,131;27,185;0,000;269,140;Inf;275,000;275,000;-12,908;3,178;-5,886;22,847
2181,500;3,230;0,860;-33,223;1,897;9,156;4,106;32,644;3,685;-31,030;-2,697;0,000;34,600;34,700;9,514;1,857;-14,813;-8,375;-17,812;-10,395;-3,131;27,185;0,000;269,040;Inf;275,000;275,000;-12,883;3,181;-5,875;22,828
2182,000;3,230;0,860;-33,223;1,897;9,156;4,106;32,644;3,685;-31,030;-2,697;0,000;34,600;34,700;9,514;1,857;-14,784;-8,363;-17,806;-10,371;-3,131;27,185;0,000;269,040;Inf;275,000;275,000;-12,849;3,181;-5,851;22,792
2182,500;3,230;0,860;-33,223;1,897;9,156;4,106;32,644;3,685;-31,030;-2,697;0,000;34,600;34,700;9,514;1,857;-14,860;-8,389;-17,851;-10,423;-3,131;27,185;0,000;269,040;Inf;275,000;275,000;-12,831;3,182;-5,858;22,774
2183,000;3,230;0,860;-33,223;1,897;9,156;4,106;32,644;3,685;-31,030;-2,697;0,000;34,600;34,700;9,514;1,857;-14,911;-8,430;-17,819;-10,511;-3,131;27,185;0,000;269,040;Inf;275,000;275,000;-12,881;3,183;-5,854;22,758
2183,500;3,230;0,860;-33,223;1,897;9,156;4,106;32,644;3,685;-31,030;-2,697;0,000;34,600;34,700;9,514;1,857;-14,928;-8,427;-17,809;-10,501;-3,131;27,185;0,000;268,740;Inf;275,000;275,000;-12,918;3,184;-5,862;22,721
2184,000;3,230;0,860;-33,223;1,897;9,156;4,156;32,641;3,610;-31,004;-2,705;0,000;34,604;34,679;9,514;1,857;-14,880;-8,392;-17,822;-10,441;-3,127;27,189;0,000;268,740;Inf;275,000;275,000;-12,916;3,185;-5,877;22,700
2184,500;3,230;0,860;-33,223;1,897;9,156;4,156;32,641;3,610;-31,004;-2,705;0,000;34,600;34,700;9,514;1,857;-14,836;-8,372;-17,830;-10,391;-3,127;27,189;0,000;268,640;Inf;275,000;275,000;-12,884;3,185;-5,853;22,703
2185,000;3,230;0,860;-33,223;1,897;9,156;4,156;32,641;3,610;-31,004;-2,705;0,000;34,600;34,700;9,514;1,857;-14,771;-8,345;-17,813;-10,361;-3,127;27,189;0,000;268,640;Inf;275,000;275,000;-12,857;3,186;-5,856;22,750
2185,500;3,263;0,804;-34,988;1,847;9,225;4,156;32,641;3,610;-31,004;-2,705;0,000;34,600;34,700;9,378;1,949;-14,833;-8,371;-17,841;-10,411;-3,127;27,189;0,000;268,640;Inf;275,000;275,000;-12,823;3,187;-5,861;22,791
2186,000;3,263;0,804;-34,988;1,847;9,225;4,156;32,641;3,610;-31,004;-2,705;0,000;34,600;34,700;9,378;1,949;-14,864;-8,406;-17,802;-10,477;-3,127;27,189;0,000;268,640;Inf;275,000;275,000;-12,864;3,188;-5,861;22,844
2186,500;3,263;0,804;-34,988;1,847;9,225;4,156;32,641;3,610;-31,004;-2,705;0,000;34,600;34,700;9,378;1,949;-14,908;-8,415;-17,827;-10,479;-3,127;27,189;0,000;268,540;Inf;275,000;275,000;-12,887;3,189;-5,834;22,874
2187,000;3,263;0,804;-34,988;1,847;9,225;4,156;32,641;3,610;-31,004;-2,705;0,000;34,600;34,700;9,378;1,949;-14,846;-8,363;-17,834;-10,400;-3,127;27,189;0,000;268,540;Inf;275,000;275,000;-12,907;3,190;-5,843;22,887
2187,500;3,263;0,804;-34,988;1,847;9,225;4,108;32,656;3,608;-30,978;-2,680;0,000;34,611;34,758;9,378;1,949;-14,798;-8,348;-17,826;-10,370;-3,113;27,197;0,000;268,440;Inf;275,000;275,000;-12,861;3,192;-5,840;22,947
2188,000;3,263;0,804;-34,988;1,847;9,225;4,108;32,656;3,608;-30,978;-2,680;0,000;34,600;34,800;9,378;1,949;-14,751;-8,360;-17,799;-10,363;-3,113;27,197;0,000;268,440;Inf;275,000;275,000;-12,836;3,193;-5,856;22,992
2188,500;3,706;0,902;-35,209;1,868;9,156;4,108;32,656;3,608;-30,978;-2,680;0,000;34,600;34,800;9,270;2,058;-14,801;-8,381;-17,773;-10,442;-3,113;27,197;0,000;268,540;Inf;275,000;275,000;-12,818;3,194;-5,856;22,992
2189,000;3,706;0,902;-35,209;1,868;9,156;4,108;32,656;3,608;-30,978;-2,680;0,000;34,600;34,800;9,270;2,058;-14,837;-8,392;-17,713;-10,448;-3,113;27,197;0,000;268,540;Inf;275,000;275,000;-12,849;3,202;-5,816;23,000
2189,500;3,706;0,902;-35,209;1,868;9,156;4,108;32,656;3,608;-30,978;-2,680;0,000;34,600;34,800;9,270;2,058;-14,831;-8,355;-17,768;-10,389;-3,113;27,197;0,000;268,740;Inf;275,000;275,000;-12,848;3,211;-5,849;22,955
2190,000;3,706;0,902;-35,209;1,868;9,156;4,108;32,656;3,608;-30,978;-2,680;0,000;34,600;34,800;9,270;2,058;-14,775;-8,323;-17,765;-10,353;-3,113;27,197;0,000;268,740;Inf;275,000;275,000;-12,836;3,219;-5,819;22,922
2190,500;3,706;0,902;-35,209;1,868;9,156;4,108;32,656;3,608;-30,978;-2,680;0,000;34,600;34,800;9,270;2,058;-14,760;-8,299;-17,797;-10,327;-3,113;27,197;0,000;268,740;Inf;275,000;275,000;-12,804;3,227;-5,820;22,907
2191,000;3,706;0,902;-35,209;1,868;9,156;4,126;32,656;3,626;-30,930;-2,687;0,000;34,624;34,766;9,270;2,058;-14,783;-8,329;-17,818;-10,373;-3,131;27,191;0,000;268,740;Inf;275,000;275,000;-12,796;3,235;-5,804;22,874
2191,500;3,706;0,902;-35,209;1,868;9,156;4,126;32,656;3,626;-30,930;-2,687;0,000;34,600;34,800;9,270;2,058;-14,910;-8,377;-17,841;-10,440;-3,131;27,191;0,000;269,140;Inf;275,000;275,000;-12,826;3,242;-5,816;22,842
2192,000;3,453;0,878;-34,988;1,843;9,206;4,126;32,656;3,626;-30,930;-2,687;0,000;34,600;34,800;9,313;2,018;-14,931;-8,391;-17,868;-10,463;-3,131;27,191;0,000;269,140;Inf;275,000;275,000;-12,892;3,250;-5,821;22,831
2192,500;3,453;0,878;-34,988;1,843;9,206;4,126;32,656;3,626;-30,930;-2,687;0,000;34,600;34,800;9,313;2,018;-14,904;-8,367;-17,859;-10,428;-3,131;27,191;0,000;268,940;Inf;275,000;275,000;-12,913;3,253;-5,827;22,716
2193,000;3,453;0,878;-34,988;1,843;9,206;4,126;32,656;3,626;-30,930;-2,687;0,000;34,600;34,800;9,313;2,018;-14,794;-8,338;-17,821;-10,353;-3,131;27,191;0,000;268,940;Inf;275,000;275,000;-12,889;3,256;-5,804;22,673
2193,500;3,453;0,878;-34,988;1,843;9,206;4,126;32,656;3,626;-30,930;-2,687;0,000;34,600;34,800;9,313;2,018;-14,759;-8,343;-17,788;-10,330;-3,131;27,191;0,000;269,140;Inf;275,000;275,000;-12,826;3,260;-5,812;22,675
2194,000;3,453;0,878;-34,988;1,843;9,206;4,126;32,656;3,626;-30,930;-2,687;0,000;34,600;34,800;9,313;2,018;-14,834;-8,323;-17,816;-10,381;-3,131;27,191;0,000;269,140;Inf;275,000;275,000;-12,805;3,263;-5,813;22,671
2194,500;3,453;0,878;-34,988;1,843;9,206;4,125;32,666;3,658;-30,917;-2,691;0,000;34,637;34,787;9,313;2,018;-14,885;-8,377;-17,801;-10,478;-3,125;27,192;0,000;269,140;Inf;275,000;275,000;-12,838;3,266;-5,810;22,647
2195,000;3,453;0,878;-34,988;1,843;9,206;4,125;32,666;3,658;-30,917;-2,691;0,000;34,600;34,800;9,313;2,018;-14,850;-8,353;-17,804;-10,388;-3,125;27,192;0,000;269,140;Inf;275,000;275,000;-12,885;3,269;-5,799;22,616
2195,500;3,453;0,878;-34,988;1,843;9,206;4,125;32,666;3,658;-30,917;-2,691;0,000;34,600;34,800;9,313;2,018;-14,791;-8,333;-17,772;-10,358;-3,125;27,192;0,000;269,640;Inf;275,000;275,000;-12,849;3,272;-5,810;22,624
2196,000;2,359;0,646;-33,860;1,942;9,114;4,125;32,666;3,658;-30,917;-2,691;0,000;34,600;34,800;9,395;1,823;-14,760;-8,282;-17,782;-10,316;-3,125;27,192;0,000;269,640;Inf;275,000;275,000;-12,813;3,275;-5,804;22,622
2196,500;2,359;0,646;-33,860;1,942;9,114;4,125;32,666;3,658;-30,917;-2,691;0,000;34,600;34,800;9,395;1,823;-14,768;-8,330;-17,781;-10,365;-3,125;27,192;0,000;269,240;Inf;275,000;275,000;-12,785;3,260;-5,789;22,594
2197,000;2,359;0,646;-33,860;1,942;9,114;4,125;32,666;3,658;-30,917;-2,691;0,000;34,600;34,800;9,395;1,823;-14,830;-8,353;-17,746;-10,458;-3,125;27,192;0,000;269,240;Inf;275,000;275,000;-12,811;3,245;-5,796;22,593
2197,500;2,359;0,646;-33,860;1,942;9,114;4,125;32,666;3,658;-30,917;-2,691;0,000;34,600;34,800;9,395;1,823;-14,830;-8,353;-17,746;-10,458;-3,125;27,192;0,000;268,840;Inf;275,000;275,000;-12,847;3,231;-5,801;22,665
2198,000;2,359;0,646;-33,860;1,942;9,114;4,081;32,673;3,673;-30,906;-2,696;0,000;34,600;34,800;9,395;1,823;-14,875;-8,367;-17,742;-10,398;-3,140;27,182;0,000;269,140;Inf;275,000;275,000;-12,845;3,202;-5,777;22,793
2198,500;2,359;0,646;-33,860;1,942;9,114;4,081;32,673;3,673;-30,906;-2,696;0,000;34,600;34,800;9,395;1,823;-14,773;-8,322;-17,744;-10,354;-3,140;27,182;0,000;269,140;Inf;275,000;275,000;-12,798;3,189;-5,785;22,785
2199,000;2,759;0,729;-34,029;1,898;9,159;4,081;32,673;3,673;-30,906;-2,696;0,000;34,600;34,800;9,380;1,905;-14,747;-8,296;-17,786;-10,314;-3,140;27,182;0,000;269,140;Inf;275,000;275,000;-12,798;3,189;-5,794;22,739
2199,500;2,759;0,729;-34,029;1,898;9,159;4,081;32,673;3,673;-30,906;-2,696;0,000;34,600;34,800;9,380;1,905;-14,711;-8,275;-17,775;-10,314;-3,140;27,182;0,000;269,240;Inf;275,000;275,000;-12,786;3,181;-5,774;22,725
2200,000;2,759;0,729;-34,029;1,898;9,159;4,081;32,673;3,673;-30,906;-2,696;0,000;34,600;34,800;9,380;1,905;-14,826;-8,313;-17,780;-10,385;-3,140;27,182;0,000;269,240;Inf;275,000;275,000;-12,769;3,175;-5,793;22,769
2200,500;2,759;0,729;-34,029;1,898;9,159;4,081;32,673;3,673;-30,906;-2,696;0,000;34,600;34,800;9,380;1,905;-14,829;-8,374;-17,735;-10,415;-3,140;27,182;0,000;269,040;Inf;275,000;275,000;-12,826;3,168;-5,808;22,785
2201,000;2,759;0,729;-34,029;1,898;9,159;4,081;32,673;3,673;-30,906;-2,696;0,000;34,600;34,800;9,380;1,905;-14,852;-8,347;-17,726;-10,402;-3,140;27,182;0,000;269,040;Inf;275,000;275,000;-12,838;3,161;-5,775;22,812
2201,500;2,759;0,729;-34,029;1,898;9,159;4,107;32,670;3,625;-30,895;-2,696;0,000;34,652;34,822;9,380;1,905;-14,790;-8,319;-17,738;-10,337;-3,132;27,184;0,000;269,140;Inf;275,000;275,000;-12,832;3,154;-5,775;22,835
2202,000;2,759;0,729;-34,029;1,898;9,159;4,107;32,670;3,625;-30,895;-2,696;0,000;34,700;34,800;9,380;1,905;-14,749;-8,297;-17,761;-10,313;-3,132;27,184;0,000;269,140;Inf;275,000;275,000;-12,796;3,148;-5,779;22,841
2202,500;3,319;0,843;-33,947;1,939;9,207;4,107;32,670;3,625;-30,895;-2,696;0,000;34,700;34,800;9,329;1,799;-14,758;-8,280;-17,780;-10,318;-3,132;27,184;0,000;268,840;Inf;275,000;275,000;-12,780;3,142;-5,774;22,804
2203,000;3,319;0,843;-33,947;1,939;9,207;4,107;32,670;3,625;-30,895;-2,696;0,000;34,700;34,800;9,329;1,799;-14,851;-8,364;-17,755;-10,442;-3,132;27,184;0,000;268,840;Inf;275,000;275,000;-12,784;3,145;-5,787;22,814
2203,500;3,319;0,843;-33,947;1,939;9,207;4,107;32,670;3,625;-30,895;-2,696;0,000;34,700;34,800;9,329;1,799;-14,859;-8,360;-17,718;-10,409;-3,132;27,184;0,000;269,040;Inf;275,000;275,000;-12,853;3,147;-5,780;22,854
2204,000;3,319;0,843;-33,947;1,939;9,207;4,107;32,670;3,625;-30,895;-2,696;0,000;34,700;34,800;9,329;1,799;-14,791;-8,325;-17,742;-10,358;-3,132;27,184;0,000;269,040;Inf;275,000;275,000;-12,837;3,150;-5,775;22,875
2204,500;3,319;0,843;-33,947;1,939;9,207;4,107;32,670;3,625;-30,895;-2,696;0,000;34,700;34,800;9,329;1,799;-14,726;-8,285;-17,735;-10,305;-3,132;27,184;0,000;268,440;Inf;275,000;275,000;-12,804;3,153;-5,777;22,906
2205,000;3,319;0,843;-33,947;1,939;9,207;4,140;32,679;3,620;-30,899;-2,697;0,000;34,666;34,860;9,329;1,799;-14,675;-8,258;-17,735;-10,273;-3,127;27,179;0,000;268,440;Inf;275,000;275,000;-12,763;3,156;-5,764;22,942
2205,500;3,319;0,843;-33,947;1,939;9,207;4,140;32,679;3,620;-30,899;-2,697;0,000;34,700;34,900;9,329;1,799;-14,767;-8,309;-17,712;-10,368;-3,127;27,179;0,000;268,940;Inf;275,000;275,000;-12,735;3,158;-5,772;23,001
2206,000;3,703;0,885;-35,209;1,918;9,245;4,140;32,679;3,620;-30,899;-2,697;0,000;34,700;34,900;9,222;1,838;-14,776;-8,335;-17,656;-10,412;-3,127;27,179;0,000;268,940;Inf;275,000;275,000;-12,789;3,161;-5,774;23,009
2206,500;3,703;0,885;-35,209;1,918;9,245;4,140;32,679;3,620;-30,899;-2,697;0,000;34,700;34,900;9,222;1,838;-14,736;-8,289;-17,659;-10,305;-3,127;27,179;0,000;269,240;Inf;275,000;275,000;-12,795;3,170;-5,758;22,965
2207,000;3,703;0,885;-35,209;1,918;9,245;4,140;32,679;3,620;-30,899;-2,697;0,000;34,700;34,900;9,222;1,838;-14,736;-8,289;-17,659;-10,305;-3,127;27,179;0,000;269,240;Inf;275,000;275,000;-12,747;3,179;-5,756;22,957
2207,500;3,703;0,885;-35,209;1,918;9,245;4,140;32,679;3,620;-30,899;-2,697;0,000;34,700;34,900;9,222;1,838;-14,702;-8,249;-17,677;-10,283;-3,127;27,179;0,000;269,140;Inf;275,000;275,000;-12,747;3,187;-5,737;22,961
2208,000;3,703;0,885;-35,209;1,918;9,245;4,140;32,679;3,620;-30,899;-2,697;0,000;34,700;34,900;9,222;1,838;-14,682;-8,233;-17,705;-10,250;-3,127;27,179;0,000;269,140;Inf;275,000;275,000;-12,728;3,196;-5,740;22,952
2208,500;3,703;0,885;-35,209;1,918;9,245;4,117;32,687;3,627;-30,905;-2,703;0,000;34,667;34,792;9,222;1,838;-14,733;-8,258;-17,692;-10,337;-3,133;27,179;0,000;269,340;Inf;275,000;275,000;-12,718;3,204;-5,740;22,952
2209,000;3,703;0,885;-35,209;1,918;9,245;4,117;32,687;3,627;-30,905;-2,703;0,000;34,700;34,800;9,222;1,838;-14,759;-8,297;-17,654;-10,364;-3,133;27,179;0,000;269,340;Inf;275,000;275,000;-12,755;3,212;-5,735;22,857
2209,500;3,087;0,825;-33,205;1,922;9,128;4,117;32,687;3,627;-30,905;-2,703;0,000;34,700;34,800;9,482;1,837;-14,707;-8,278;-17,653;-10,323;-3,133;27,179;0,000;269,540;Inf;275,000;275,000;-12,768;3,220;-5,747;22,800
2210,000;3,087;0,825;-33,205;1,922;9,128;4,117;32,687;3,627;-30,905;-2,703;0,000;34,700;34,800;9,482;1,837;-14,731;-8,246;-17,680;-10,273;-3,133;27,179;0,000;269,540;Inf;275,000;275,000;-12,740;3,218;-5,740;22,770
2210,500;3,087;0,825;-33,205;1,922;9,128;4,117;32,687;3,627;-30,905;-2,703;0,000;34,700;34,800;9,482;1,837;-14,673;-8,221;-17,690;-10,257;-3,133;27,179;0,000;269,540;Inf;275,000;275,000;-12,733;3,216;-5,703;22,755
2211,000;3,087;0,825;-33,205;1,922;9,128;4,117;32,687;3,627;-30,905;-2,703;0,000;34,700;34,800;9,482;1,837;-14,697;-8,224;-17,693;-10,255;-3,133;27,179;0,000;269,540;Inf;275,000;275,000;-12,710;3,214;-5,698;22,714
2211,500;3,087;0,825;-33,205;1,922;9,128;4,117;32,687;3,627;-30,905;-2,703;0,000;34,700;34,800;9,482;1,837;-14,742;-8,266;-17,643;-10,353;-3,133;27,179;0,000;268,940;Inf;275,000;275,000;-12,717;3,212;-5,725;22,664
2212,000;3,087;0,825;-33,205;1,922;9,128;4,104;32,703;3,643;-30,878;-2,700;0,000;34,677;34,830;9,482;1,837;-14,774;-8,278;-17,624;-10,364;-3,131;27,189;0,000;268,940;Inf;275,000;275,000;-12,751;3,210;-5,730;22,652
2212,500;3,087;0,825;-33,205;1,922;9,128;4,104;32,703;3,643;-30,878;-2,700;0,000;34,700;34,800;9,482;1,837;-14,688;-8,241;-17,668;-10,270;-3,131;27,189;0,000;268,640;Inf;275,000;275,000;-12,760;3,208;-5,717;22,628
2213,000;2,712;0,699;-34,800;1,902;9,228;4,104;32,703;3,643;-30,878;-2,700;0,000;34,700;34,800;9,219;1,813;-14,666;-8,214;-17,685;-10,226;-3,131;27,189;0,000;268,640;Inf;275,000;275,000;-12,717;3,206;-5,706;22,613
2213,500;2,712;0,699;-34,800;1,902;9,228;4,104;32,703;3,643;-30,878;-2,700;0,000;34,700;34,800;9,219;1,813;-14,657;-8,209;-17,657;-10,247;-3,131;27,189;0,000;269,140;Inf;275,000;275,000;-12,698;3,198;-5,708;22,589
2214,000;2,712;0,699;-34,800;1,902;9,228;4,104;32,703;3,643;-30,878;-2,700;0,000;34,700;34,800;9,219;1,813;-14,691;-8,258;-17,644;-10,306;-3,131;27,189;0,000;269,140;Inf;275,000;275,000;-12,693;3,190;-5,676;22,567
2214,500;2,712;0,699;-34,800;1,902;9,228;4,104;32,703;3,643;-30,878;-2,700;0,000;34,700;34,800;9,219;1,813;-14,734;-8,278;-17,598;-10,358;-3,131;27,189;0,000;269,340;Inf;275,000;275,000;-12,725;3,182;-5,699;22,551
2215,000;2,712;0,699;-34,800;1,902;9,228;4,080;32,690;3,651;-30,872;-2,696;0,000;34,688;34,924;9,219;1,813;-14,713;-8,243;-17,633;-10,320;-3,138;27,184;0,000;269,340;Inf;275,000;275,000;-12,742;3,174;-5,724;22,597
2215,500;2,712;0,699;-34,800;1,902;9,228;4,080;32,690;3,651;-30,872;-2,696;0,000;34,700;34,900;9,219;1,813;-14,684;-8,225;-17,631;-10,255;-3,138;27,184;0,000;268,840;Inf;275,000;275,000;-12,727;3,166;-5,687;22,660
2216,000;2,807;0,632;-35,209;1,878;9,260;4,080;32,690;3,651;-30,872;-2,696;0,000;34,700;34,900;9,232;1,815;-14,652;-8,204;-17,661;-10,223;-3,138;27,184;0,000;268,840;Inf;275,000;275,000;-12,699;3,159;-5,675;22,658
2216,500;2,807;0,632;-35,209;1,878;9,260;4,080;32,690;3,651;-30,872;-2,696;0,000;34,700;34,900;9,232;1,815;-14,694;-8,213;-17,692;-10,294;-3,138;27,184;0,000;268,740;Inf;275,000;275,000;-12,685;3,153;-5,680;22,651
2217,000;2,807;0,632;-35,209;1,878;9,260;4,080;32,690;3,651;-30,872;-2,696;0,000;34,700;34,900;9,232;1,815;-14,794;-8,292;-17,636;-10,391;-3,138;27,184;0,000;268,740;Inf;275,000;275,000;-12,724;3,148;-5,694;22,616
2217,500;2,807;0,632;-35,209;1,878;9,260;4,080;32,690;3,651;-30,872;-2,696;0,000;34,700;34,900;9,232;1,815;-14,751;-8,265;-17,626;-10,358;-3,138;27,184;0,000;268,740;Inf;275,000;275,000;-12,778;3,142;-5,699;22,586
2218,000;2,807;0,632;-35,209;1,878;9,260;4,080;32,690;3,651;-30,872;-2,696;0,000;34,700;34,900;9,232;1,815;-14,654;-8,246;-17,624;-10,237;-3,138;27,184;0,000;268,740;Inf;275,000;275,000;-12,750;3,136;-5,693;22,583
2218,500;2,807;0,632;-35,209;1,878;9,260;4,084;32,689;3,651;-30,858;-2,711;0,000;34,704;34,912;9,232;1,815;-14,648;-8,201;-17,611;-10,223;-3,133;27,176;0,000;268,540;Inf;275,000;275,000;-12,690;3,131;-5,694;22,549
2219,000;2,807;0,632;-35,209;1,878;9,260;4,084;32,689;3,651;-30,858;-2,711;0,000;34,700;34,900;9,232;1,815;-14,629;-8,184;-17,614;-10,189;-3,133;27,176;0,000;268,540;Inf;275,000;275,000;-12,671;3,126;-5,671;22,592
2219,500;3,266;0,813;-35,209;1,903;9,261;4,084;32,689;3,651;-30,858;-2,711;0,000;34,700;34,900;9,168;1,818;-14,665;-8,171;-17,653;-10,225;-3,133;27,176;0,000;268,640;Inf;275,000;275,000;-12,654;3,121;-5,669;22,561
2220,000;3,266;0,813;-35,209;1,903;9,261;4,084;32,689;3,651;-30,858;-2,711;0,000;34,700;34,900;9,168;1,818;-14,749;-8,244;-17,614;-10,348;-3,133;27,176;0,000;268,640;Inf;275,000;275,000;-12,679;3,123;-5,683;22,552
2220,500;3,266;0,813;-35,209;1,903;9,261;4,084;32,689;3,651;-30,858;-2,711;0,000;34,700;34,900;9,168;1,818;-14,720;-8,247;-17,619;-10,277;-3,133;27,176;0,000;268,540;Inf;275,000;275,000;-12,739;3,125;-5,681;22,562
2221,000;3,266;0,813;-35,209;1,903;9,261;4,084;32,689;3,651;-30,858;-2,711;0,000;34,700;34,900;9,168;1,818;-14,639;-8,202;-17,613;-10,224;-3,133;27,176;0,000;268,540;Inf;275,000;275,000;-12,716;3,128;-5,650;22,521
2221,500;3,266;0,813;-35,209;1,903;9,261;4,150;32,706;3,637;-30,851;-2,706;0,000;34,712;34,895;9,168;1,818;-14,589;-8,161;-17,612;-10,185;-3,138;27,173;0,000;267,340;Inf;275,000;275,000;-12,670;3,130;-5,671;22,475
2222,000;3,266;0,813;-35,209;1,903;9,261;4,150;32,706;3,637;-30,851;-2,706;0,000;34,700;34,900;9,168;1,818;-14,647;-8,166;-17,639;-10,197;-3,138;27,173;0,000;267,340;Inf;275,000;275,000;-12,637;3,132;-5,654;22,470
2222,500;3,832;0,939;-35,209;1,877;9,284;4,150;32,706;3,637;-30,851;-2,706;0,000;34,700;34,900;9,143;1,804;-14,762;-8,231;-17,690;-10,310;-3,138;27,173;0,000;267,840;Inf;275,000;275,000;-12,662;3,134;-5,658;22,535
2223,000;3,832;0,939;-35,209;1,877;9,284;4,150;32,706;3,637;-30,851;-2,706;0,000;34,700;34,900;9,143;1,804;-14,823;-8,254;-17,649;-10,364;-3,138;27,173;0,000;267,840;Inf;275,000;275,000;-12,748;3,146;-5,663;22,542
2223,500;3,832;0,939;-35,209;1,877;9,284;4,150;32,706;3,637;-30,851;-2,706;0,000;34,700;34,900;9,143;1,804;-14,643;-8,195;-17,613;-10,202;-3,138;27,173;0,000;267,940;Inf;275,000;275,000;-12,772;3,157;-5,662;22,583
2224,000;3,832;0,939;-35,209;1,877;9,284;4,150;32,706;3,637;-30,851;-2,706;0,000;34,700;34,900;9,143;1,804;-14,578;-8,173;-17,574;-10,169;-3,138;27,173;0,000;267,940;Inf;275,000;275,000;-12,663;3,168;-5,663;22,592
2224,500;3,832;0,939;-35,209;1,877;9,284;4,162;32,728;3,659;-30,833;-2,683;0,000;34,729;34,922;9,143;1,804;-14,593;-8,147;-17,616;-10,166;-3,138;27,171;0,000;267,540;Inf;275,000;275,000;-12,624;3,179;-5,632;22,587
2225,000;3,832;0,939;-35,209;1,877;9,284;4,162;32,728;3,659;-30,833;-2,683;0,000;34,700;34,900;9,143;1,804;-14,734;-8,211;-17,617;-10,302;-3,138;27,171;0,000;267,540;Inf;275,000;275,000;-12,630;3,190;-5,648;22,577
2225,500;3,832;0,939;-35,209;1,877;9,284;4,162;32,728;3,659;-30,833;-2,683;0,000;34,700;34,900;9,143;1,804;-14,721;-8,229;-17,588;-10,288;-3,138;27,171;0,000;268,040;Inf;275,000;275,000;-12,716;3,200;-5,645;22,606
2226,000;3,783;1,015;-33,582;1,921;9,202;4,162;32,728;3,659;-30,833;-2,683;0,000;34,700;34,900;9,356;1,824;-14,713;-8,204;-17,589;-10,245;-3,138;27,171;0,000;268,040;Inf;275,000;275,000;-12,707;3,211;-5,649;22,617
2226,500;3,783;1,015;-33,582;1,921;9,202;4,162;32,728;3,659;-30,833;-2,683;0,000;34,700;34,900;9,356;1,824;-14,637;-8,176;-17,587;-10,203;-3,138;27,171;0,000;267,940;Inf;275,000;275,000;-12,688;3,220;-5,626;22,618
2227,000;3,783;1,015;-33,582;1,921;9,202;4,162;32,728;3,659;-30,833;-2,683;0,000;34,700;34,900;9,356;1,824;-14,582;-8,152;-17,605;-10,177;-3,138;27,171;0,000;267,940;Inf;275,000;275,000;-12,651;3,229;-5,626;22,605
2227,500;3,783;1,015;-33,582;1,921;9,202;4,162;32,728;3,659;-30,833;-2,683;0,000;34,700;34,900;9,356;1,824;-14,655;-8,182;-17,611;-10,263;-3,138;27,171;0,000;268,040;Inf;275,000;275,000;-12,629;3,238;-5,627;22,596
2228,000;3,783;1,015;-33,582;1,921;9,202;4,141;32,724;3,631;-30,795;-2,695;0,000;34,732;34,972;9,356;1,824;-14,713;-8,216;-17,586;-10,280;-3,131;27,173;0,000;268,040;Inf;275,000;275,000;-12,678;3,247;-5,616;22,619
2228,500;3,783;1,015;-33,582;1,921;9,202;4,141;32,724;3,631;-30,795;-2,695;0,000;34,700;35,000;9,356;1,824;-14,721;-8,208;-17,581;-10,260;-3,131;27,173;0,000;267,740;Inf;275,000;275,000;-12,699;3,256;-5,631;22,567
2229,000;3,484;0,835;-35,209;1,902;9,290;4,141;32,724;3,631;-30,795;-2,695;0,000;34,700;35,000;9,399;1,899;-14,637;-8,158;-17,582;-10,202;-3,131;27,173;0,000;267,740;Inf;275,000;275,000;-12,692;3,265;-5,638;22,559
2229,500;3,484;0,835;-35,209;1,902;9,290;4,141;32,724;3,631;-30,795;-2,695;0,000;34,700;35,000;9,399;1,899;-14,607;-8,136;-17,583;-10,170;-3,131;27,173;0,000;267,640;Inf;275,000;275,000;-12,645;3,268;-5,621;22,531
2230,000;3,484;0,835;-35,209;1,902;9,290;4,141;32,724;3,631;-30,795;-2,695;0,000;34,700;35,000;9,399;1,899;-14,579;-8,140;-17,613;-10,160;-3,131;27,173;0,000;267,640;Inf;275,000;275,000;-12,624;3,272;-5,611;22,538
2230,500;3,484;0,835;-35,209;1,902;9,290;4,141;32,724;3,631;-30,795;-2,695;0,000;34,700;35,000;9,399;1,899;-14,606;-8,171;-17,599;-10,219;-3,131;27,173;0,000;267,240;Inf;275,000;275,000;-12,623;3,275;-5,632;22,544
2231,000;3,484;0,835;-35,209;1,902;9,290;4,114;32,733;3,627;-30,755;-2,697;0,000;34,743;34,998;9,399;1,899;-14,723;-8,198;-17,598;-10,264;-3,133;27,168;0,000;267,240;Inf;275,000;275,000;-12,649;3,279;-5,618;22,615
2231,500;3,484;0,835;-35,209;1,902;9,290;4,114;32,733;3,627;-30,755;-2,697;0,000;34,700;35,000;9,399;1,899;-14,651;-8,170;-17,590;-10,220;-3,133;27,168;0,000;267,540;Inf;275,000;275,000;-12,696;3,282;-5,632;22,669
2232,000;3,484;0,835;-35,209;1,902;9,290;4,114;32,733;3,627;-30,755;-2,697;0,000;34,700;35,000;9,399;1,899;-14,610;-8,133;-17,605;-10,178;-3,133;27,168;0,000;267,540;Inf;275,000;275,000;-12,658;3,285;-5,625;22,663
2232,500;2,747;0,694;-34,945;1,861;9,227;4,114;32,733;3,627;-30,755;-2,697;0,000;34,700;35,000;9,294;2,024;-14,592;-8,122;-17,608;-10,158;-3,133;27,168;0,000;267,040;Inf;275,000;275,000;-12,631;3,289;-5,610;22,646
2233,000;2,747;0,694;-34,945;1,861;9,227;4,114;32,733;3,627;-30,755;-2,697;0,000;34,700;35,000;9,294;2,024;-14,581;-8,144;-17,593;-10,172;-3,133;27,168;0,000;267,040;Inf;275,000;275,000;-12,620;3,280;-5,597;22,684
2233,500;2,747;0,694;-34,945;1,861;9,227;4,114;32,733;3,627;-30,755;-2,697;0,000;34,700;35,000;9,294;2,024;-14,628;-8,180;-17,589;-10,228;-3,133;27,168;0,000;267,340;Inf;275,000;275,000;-12,622;3,271;-5,620;22,716
2234,000;2,747;0,694;-34,945;1,861;9,227;4,114;32,733;3,627;-30,755;-2,697;0,000;34,700;35,000;9,294;2,024;-14,690;-8,163;-17,582;-10,263;-3,133;27,168;0,000;267,340;Inf;275,000;275,000;-12,656;3,262;-5,625;22,717
2234,500;2,747;0,694;-34,945;1,861;9,227;4,103;32,731;3,628;-30,702;-2,715;0,000;34,748;34,966;9,294;2,024;-14,612;-8,150;-17,585;-10,173;-3,125;27,170;0,000;267,440;Inf;275,000;275,000;-12,674;3,254;-5,610;22,720
2235,000;2,747;0,694;-34,945;1,861;9,227;4,103;32,731;3,628;-30,702;-2,715;0,000;34,700;35,000;9,294;2,024;-14,577;-8,117;-17,598;-10,158;-3,125;27,170;0,000;267,440;Inf;275,000;275,000;-12,630;3,246;-5,607;22,726
2235,500;3,628;0,848;-35,209;1,881;9,295;4,103;32,731;3,628;-30,702;-2,715;0,000;34,700;35,000;9,121;1,908;-14,572;-8,136;-17,590;-10,172;-3,125;27,170;0,000;267,640;Inf;275,000;275,000;-12,613;3,237;-5,590;22,758
2236,000;3,628;0,848;-35,209;1,881;9,295;4,103;32,731;3,628;-30,702;-2,715;0,000;34,700;35,000;9,121;1,908;-14,613;-8,151;-17,569;-10,207;-3,125;27,170;0,000;267,640;Inf;275,000;275,000;-12,617;3,244;-5,591;22,782
2236,500;3,628;0,848;-35,209;1,881;9,295;4,103;32,731;3,628;-30,702;-2,715;0,000;34,700;35,000;9,121;1,908;-14,672;-8,151;-17,553;-10,227;-3,125;27,170;0,000;267,040;Inf;275,000;275,000;-12,635;3,250;-5,602;22,796
2237,000;3,628;0,848;-35,209;1,881;9,295;4,103;32,731;3,628;-30,702;-2,715;0,000;34,700;35,000;9,121;1,908;-14,658;-8,157;-17,588;-10,213;-3,125;27,170;0,000;267,040;Inf;275,000;275,000;-12,651;3,256;-5,579;22,832
2237,500;3,628;0,848;-35,209;1,881;9,295;4,148;32,737;3,615;-30,660;-2,693;0,000;34,752;35,034;9,121;1,908;-14,591;-8,141;-17,602;-10,157;-3,126;27,171;0,000;267,140;Inf;275,000;275,000;-12,654;3,262;-5,591;22,860
2238,000;3,628;0,848;-35,209;1,881;9,295;4,148;32,737;3,615;-30,660;-2,693;0,000;34,800;35,000;9,121;1,908;-14,593;-8,132;-17,607;-10,152;-3,126;27,171;0,000;267,140;Inf;275,000;275,000;-12,623;3,268;-5,548;22,868
2238,500;3,628;0,848;-35,209;1,881;9,295;4,148;32,737;3,615;-30,660;-2,693;0,000;34,800;35,000;9,121;1,908;-14,641;-8,157;-17,579;-10,222;-3,126;27,171;0,000;267,040;Inf;275,000;275,000;-12,621;3,274;-5,593;22,872
2239,000;3,439;0,892;-33,925;1,902;9,210;4,148;32,737;3,615;-30,660;-2,693;0,000;34,800;35,000;9,350;1,795;-14,650;-8,156;-17,551;-10,210;-3,126;27,171;0,000;267,040;Inf;275,000;275,000;-12,650;3,280;-5,591;22,935
2239,500;3,439;0,892;-33,925;1,902;9,210;4,148;32,737;3,615;-30,660;-2,693;0,000;34,800;35,000;9,350;1,795;-14,642;-8,160;-17,568;-10,194;-3,126;27,171;0,000;267,140;Inf;275,000;275,000;-12,642;3,283;-5,593;22,968
2240,000;3,439;0,892;-33,925;1,902;9,210;4,148;32,737;3,615;-30,660;-2,693;0,000;34,800;35,000;9,350;1,795;-14,594;-8,123;-17,565;-10,141;-3,126;27,171;0,000;267,140;Inf;275,000;275,000;-12,641;3,285;-5,585;22,982
2240,500;3,439;0,892;-33,925;1,902;9,210;4,148;32,737;3,615;-30,660;-2,693;0,000;34,800;35,000;9,350;1,795;-14,566;-8,108;-17,575;-10,124;-3,126;27,171;0,000;266,440;Inf;275,000;275,000;-12,606;3,288;-5,585;23,046
2241,000;3,439;0,892;-33,925;1,902;9,210;4,178;32,746;3,608;-30,663;-2,686;0,000;34,756;35,057;9,350;1,795;-14,563;-8,104;-17,574;-10,146;-3,123;27,164;0,000;266,440;Inf;275,000;275,000;-12,593;3,290;-5,592;23,021
2241,500;3,439;0,892;-33,925;1,902;9,210;4,178;32,746;3,608;-30,663;-2,686;0,000;34,800;35,100;9,350;1,795;-14,650;-8,149;-17,552;-10,213;-3,123;27,164;0,000;266,640;Inf;275,000;275,000;-12,597;3,293;-5,596;23,059
2242,000;3,738;0,916;-35,209;1,900;9,464;4,178;32,746;3,608;-30,663;-2,686;0,000;34,800;35,100;9,218;1,953;-14,622;-8,121;-17,565;-10,167;-3,123;27,164;0,000;266,640;Inf;275,000;275,000;-12,641;3,295;-5,585;23,106
