t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2242,500;3,738;0,916;-35,209;1,900;9,464;4,178;32,746;3,608;-30,663;-2,686;0,000;34,800;35,100;9,218;1,953;-14,577;-8,125;-17,572;-10,126;-3,123;27,164;0,000;266,540;Inf;275,000;275,000;-12,619;3,302;-5,585;23,135
2243,000;3,738;0,916;-35,209;1,900;9,464;4,178;32,746;3,608;-30,663;-2,686;0,000;34,800;35,100;9,218;1,953;-14,519;-8,080;-17,557;-10,096;-3,123;27,164;0,000;266,540;Inf;275,000;275,000;-12,600;3,310;-5,571;23,127
2243,500;3,738;0,916;-35,209;1,900;9,464;4,178;32,746;3,608;-30,663;-2,686;0,000;34,800;35,100;9,218;1,953;-14,569;-8,096;-17,581;-10,130;-3,123;27,164;0,000;266,340;Inf;275,000;275,000;-12,563;3,317;-5,574;23,096
2244,000;3,738;0,916;-35,209;1,900;9,464;4,169;32,756;3,610;-30,664;-2,699;0,000;34,770;35,010;9,218;1,953;-14,596;-8,116;-17,542;-10,158;-3,124;27,170;0,000;266,340;Inf;275,000;275,000;-12,594;3,324;-5,556;23,195
2244,500;3,738;0,916;-35,209;1,900;9,464;4,169;32,756;3,610;-30,664;-2,699;0,000;34,800;35,000;9,218;1,953;-14,596;-8,127;-17,536;-10,209;-3,124;27,170;0,000;266,240;Inf;275,000;275,000;-12,603;3,330;-5,570;23,314
2245,000;3,738;0,916;-35,209;1,900;9,464;4,169;32,756;3,610;-30,664;-2,699;0,000;34,800;35,000;9,218;1,953;-14,593;-8,135;-17,531;-10,167;-3,124;27,170;0,000;266,240;Inf;275,000;275,000;-12,617;3,337;-5,564;23,342
2245,500;3,609;0,839;-35,209;1,854;9,400;4,169;32,756;3,610;-30,664;-2,699;0,000;34,800;35,000;9,289;1,946;-14,558;-8,099;-17,564;-10,099;-3,124;27,170;0,000;266,540;Inf;275,000;275,000;-12,606;3,344;-5,557;23,348
2246,000;3,609;0,839;-35,209;1,854;9,400;4,169;32,756;3,610;-30,664;-2,699;0,000;34,800;35,000;9,289;1,946;-14,517;-8,068;-17,567;-10,085;-3,124;27,170;0,000;266,540;Inf;275,000;275,000;-12,580;3,348;-5,554;23,348
2246,500;3,609;0,839;-35,209;1,854;9,400;4,169;32,756;3,610;-30,664;-2,699;0,000;34,800;35,000;9,289;1,946;-14,591;-8,099;-17,594;-10,128;-3,124;27,170;0,000;266,440;Inf;275,000;275,000;-12,559;3,352;-5,555;23,348
2247,000;3,609;0,839;-35,209;1,854;9,400;4,169;32,756;3,610;-30,664;-2,699;0,000;34,800;35,000;9,289;1,946;-14,638;-8,130;-17,562;-10,186;-3,124;27,170;0,000;266,440;Inf;275,000;275,000;-12,603;3,356;-5,552;23,340
2247,500;3,609;0,839;-35,209;1,854;9,400;4,165;32,751;3,621;-30,697;-2,693;0,000;34,775;35,013;9,289;1,946;-14,614;-8,124;-17,570;-10,167;-3,132;27,171;0,000;266,540;Inf;275,000;275,000;-12,629;3,361;-5,575;23,284
2248,000;3,609;0,839;-35,209;1,854;9,400;4,165;32,751;3,621;-30,697;-2,693;0,000;34,800;35,000;9,289;1,946;-14,578;-8,105;-17,550;-10,143;-3,132;27,171;0,000;266,540;Inf;275,000;275,000;-12,619;3,365;-5,563;23,254
2248,500;2,904;0,813;-34,045;1,950;9,212;4,165;32,751;3,621;-30,697;-2,693;0,000;34,800;35,000;9,320;1,872;-14,579;-8,098;-17,548;-10,116;-3,132;27,171;0,000;265,540;Inf;275,000;275,000;-12,594;3,369;-5,552;23,205
2249,000;2,904;0,813;-34,045;1,950;9,212;4,165;32,751;3,621;-30,697;-2,693;0,000;34,800;35,000;9,320;1,872;-14,526;-8,063;-17,569;-10,089;-3,132;27,171;0,000;265,540;Inf;275,000;275,000;-12,585;3,361;-5,551;23,139
2249,500;2,904;0,813;-34,045;1,950;9,212;4,165;32,751;3,621;-30,697;-2,693;0,000;34,800;35,000;9,320;1,872;-14,566;-8,093;-17,555;-10,161;-3,132;27,171;0,000;266,240;Inf;275,000;275,000;-12,562;3,353;-5,538;23,116
2250,000;2,904;0,813;-34,045;1,950;9,212;4,165;32,751;3,621;-30,697;-2,693;0,000;34,800;35,000;9,320;1,872;-14,596;-8,115;-17,504;-10,186;-3,132;27,171;0,000;266,240;Inf;275,000;275,000;-12,594;3,346;-5,541;23,100
2250,500;2,904;0,813;-34,045;1,950;9,212;4,121;32,757;3,605;-30,776;-2,697;0,000;34,776;34,980;9,320;1,872;-14,604;-8,101;-17,484;-10,159;-3,117;27,181;0,000;266,140;Inf;275,000;275,000;-12,600;3,339;-5,546;23,040
2251,000;2,904;0,813;-34,045;1,950;9,212;4,121;32,757;3,605;-30,776;-2,697;0,000;34,800;35,000;9,320;1,872;-14,579;-8,098;-17,529;-10,133;-3,117;27,181;0,000;266,140;Inf;275,000;275,000;-12,587;3,332;-5,546;23,003
2251,500;2,904;0,813;-34,045;1,950;9,212;4,121;32,757;3,605;-30,776;-2,697;0,000;34,800;35,000;9,320;1,872;-14,535;-8,068;-17,518;-10,090;-3,117;27,181;0,000;266,440;Inf;275,000;275,000;-12,585;3,325;-5,539;23,040
2252,000;2,642;0,616;-35,209;1,940;9,244;4,121;32,757;3,605;-30,776;-2,697;0,000;34,800;35,000;9,227;1,802;-14,508;-8,057;-17,525;-10,086;-3,117;27,181;0,000;266,440;Inf;275,000;275,000;-12,553;3,318;-5,511;23,055
2252,500;2,642;0,616;-35,209;1,940;9,244;4,121;32,757;3,605;-30,776;-2,697;0,000;34,800;35,000;9,227;1,802;-14,561;-8,077;-17,495;-10,184;-3,117;27,181;0,000;266,240;Inf;275,000;275,000;-12,544;3,307;-5,534;23,059
2253,000;2,642;0,616;-35,209;1,940;9,244;4,121;32,757;3,605;-30,776;-2,697;0,000;34,800;35,000;9,227;1,802;-14,572;-8,107;-17,468;-10,203;-3,117;27,181;0,000;266,240;Inf;275,000;275,000;-12,579;3,296;-5,533;23,053
2253,500;2,642;0,616;-35,209;1,940;9,244;4,121;32,757;3,605;-30,776;-2,697;0,000;34,800;35,000;9,227;1,802;-14,539;-8,106;-17,449;-10,141;-3,117;27,181;0,000;266,940;Inf;275,000;275,000;-12,587;3,285;-5,535;23,076
2254,000;2,642;0,616;-35,209;1,940;9,244;4,115;32,756;3,622;-30,870;-2,697;0,000;34,769;35,027;9,227;1,802;-14,546;-8,083;-17,482;-10,133;-3,124;27,168;0,000;266,940;Inf;275,000;275,000;-12,559;3,275;-5,532;23,056
2254,500;2,642;0,616;-35,209;1,940;9,244;4,115;32,756;3,622;-30,870;-2,697;0,000;34,800;35,000;9,227;1,802;-14,516;-8,049;-17,513;-10,066;-3,124;27,168;0,000;266,740;Inf;275,000;275,000;-12,561;3,264;-5,527;23,078
2255,000;2,698;0,655;-35,209;1,868;9,252;4,115;32,756;3,622;-30,870;-2,697;0,000;34,800;35,000;9,170;1,975;-14,490;-8,036;-17,534;-10,070;-3,124;27,168;0,000;266,740;Inf;275,000;275,000;-12,536;3,254;-5,520;23,261
2255,500;2,698;0,655;-35,209;1,868;9,252;4,115;32,756;3,622;-30,870;-2,697;0,000;34,800;35,000;9,170;1,975;-14,532;-8,061;-17,516;-10,122;-3,124;27,168;0,000;267,040;Inf;275,000;275,000;-12,533;3,245;-5,527;23,326
2256,000;2,698;0,655;-35,209;1,868;9,252;4,115;32,756;3,622;-30,870;-2,697;0,000;34,800;35,000;9,170;1,975;-14,548;-8,084;-17,481;-10,167;-3,124;27,168;0,000;267,040;Inf;275,000;275,000;-12,558;3,236;-5,504;23,317
2256,500;2,698;0,655;-35,209;1,868;9,252;4,115;32,756;3,622;-30,870;-2,697;0,000;34,800;35,000;9,170;1,975;-14,577;-8,083;-17,487;-10,127;-3,124;27,168;0,000;266,940;Inf;275,000;275,000;-12,570;3,227;-5,533;23,318
2257,000;2,698;0,655;-35,209;1,868;9,252;4,120;32,755;3,602;-30,994;-2,690;0,000;34,778;35,039;9,170;1,975;-14,523;-8,041;-17,510;-10,092;-3,118;27,171;0,000;266,940;Inf;275,000;275,000;-12,568;3,218;-5,518;23,236
2257,500;2,698;0,655;-35,209;1,868;9,252;4,120;32,755;3,602;-30,994;-2,690;0,000;34,800;35,000;9,170;1,975;-14,483;-8,057;-17,504;-10,053;-3,118;27,171;0,000;266,540;Inf;275,000;275,000;-12,542;3,210;-5,530;23,225
2258,000;3,685;0,852;-35,209;1,916;9,281;4,120;32,755;3,602;-30,994;-2,690;0,000;34,800;35,000;9,218;1,882;-14,482;-8,057;-17,531;-10,069;-3,118;27,171;0,000;266,540;Inf;275,000;275,000;-12,524;3,201;-5,511;23,276
2258,500;3,685;0,852;-35,209;1,916;9,281;4,120;32,755;3,602;-30,994;-2,690;0,000;34,800;35,000;9,218;1,882;-14,563;-8,074;-17,482;-10,147;-3,118;27,171;0,000;266,440;Inf;275,000;275,000;-12,535;3,209;-5,524;23,327
2259,000;3,685;0,852;-35,209;1,916;9,281;4,120;32,755;3,602;-30,994;-2,690;0,000;34,800;35,000;9,218;1,882;-14,562;-8,086;-17,461;-10,162;-3,118;27,171;0,000;266,440;Inf;275,000;275,000;-12,567;3,217;-5,525;23,343
2259,500;3,685;0,852;-35,209;1,916;9,281;4,120;32,755;3,602;-30,994;-2,690;0,000;34,800;35,000;9,218;1,882;-14,559;-8,099;-17,498;-10,119;-3,118;27,171;0,000;266,640;Inf;275,000;275,000;-12,568;3,225;-5,506;23,398
2260,000;3,685;0,852;-35,209;1,916;9,281;4,120;32,755;3,602;-30,994;-2,690;0,000;34,800;35,000;9,218;1,882;-14,490;-8,045;-17,508;-10,064;-3,118;27,171;0,000;266,640;Inf;275,000;275,000;-12,569;3,232;-5,495;23,444
2260,500;3,685;0,852;-35,209;1,916;9,281;4,165;32,771;3,608;-31,160;-2,687;0,000;34,779;35,015;9,218;1,882;-14,476;-8,031;-17,522;-10,046;-3,109;27,180;0,000;266,440;Inf;275,000;275,000;-12,527;3,240;-5,506;23,433
2261,000;3,685;0,852;-35,209;1,916;9,281;4,165;32,771;3,608;-31,160;-2,687;0,000;34,800;35,000;9,218;1,882;-14,536;-8,041;-17,488;-10,114;-3,109;27,180;0,000;266,440;Inf;275,000;275,000;-12,519;3,247;-5,490;23,405
2261,500;3,270;0,819;-33,928;1,952;9,232;4,165;32,771;3,608;-31,160;-2,687;0,000;34,800;35,000;9,332;1,707;-14,618;-8,108;-17,515;-10,202;-3,109;27,180;0,000;266,840;Inf;275,000;275,000;-12,545;3,254;-5,500;23,429
2262,000;3,270;0,819;-33,928;1,952;9,232;4,165;32,771;3,608;-31,160;-2,687;0,000;34,800;35,000;9,332;1,707;-14,583;-8,105;-17,510;-10,155;-3,109;27,180;0,000;266,840;Inf;275,000;275,000;-12,611;3,255;-5,530;23,438
2262,500;3,270;0,819;-33,928;1,952;9,232;4,165;32,771;3,608;-31,160;-2,687;0,000;34,800;35,000;9,332;1,707;-14,542;-8,067;-17,507;-10,106;-3,109;27,180;0,000;266,240;Inf;275,000;275,000;-12,588;3,255;-5,521;23,492
2263,000;3,270;0,819;-33,928;1,952;9,232;4,165;32,771;3,608;-31,160;-2,687;0,000;34,800;35,000;9,332;1,707;-14,504;-8,052;-17,501;-10,063;-3,109;27,180;0,000;266,240;Inf;275,000;275,000;-12,555;3,255;-5,499;23,511
2263,500;3,270;0,819;-33,928;1,952;9,232;4,151;32,770;3,594;-31,201;-2,671;0,000;34,790;35,044;9,332;1,707;-14,530;-8,043;-17,548;-10,070;-3,114;27,170;0,000;266,540;Inf;275,000;275,000;-12,530;3,255;-5,495;23,525
2264,000;3,270;0,819;-33,928;1,952;9,232;4,151;32,770;3,594;-31,201;-2,671;0,000;34,800;35,000;9,332;1,707;-14,636;-8,071;-17,582;-10,134;-3,114;27,170;0,000;266,540;Inf;275,000;275,000;-12,548;3,256;-5,498;23,505
2264,500;3,812;0,960;-34,844;1,890;9,181;4,151;32,770;3,594;-31,201;-2,671;0,000;34,800;35,000;9,404;1,986;-14,689;-8,094;-17,638;-10,154;-3,114;27,170;0,000;266,740;Inf;275,000;275,000;-12,606;3,256;-5,514;23,451
2265,000;3,812;0,960;-34,844;1,890;9,181;4,151;32,770;3,594;-31,201;-2,671;0,000;34,800;35,000;9,404;1,986;-14,619;-8,078;-17,608;-10,134;-3,114;27,170;0,000;266,740;Inf;275,000;275,000;-12,644;3,265;-5,522;23,392
2265,500;3,812;0,960;-34,844;1,890;9,181;4,151;32,770;3,594;-31,201;-2,671;0,000;34,800;35,000;9,404;1,986;-14,515;-8,048;-17,589;-10,082;-3,114;27,170;0,000;267,240;Inf;275,000;275,000;-12,610;3,274;-5,505;23,317
2266,000;3,812;0,960;-34,844;1,890;9,181;4,151;32,770;3,594;-31,201;-2,671;0,000;34,800;35,000;9,404;1,986;-14,497;-8,033;-17,571;-10,057;-3,114;27,170;0,000;267,240;Inf;275,000;275,000;-12,559;3,283;-5,512;23,256
2266,500;3,812;0,960;-34,844;1,890;9,181;4,151;32,770;3,594;-31,201;-2,671;0,000;34,800;35,000;9,404;1,986;-14,573;-8,065;-17,589;-10,139;-3,114;27,170;0,000;266,740;Inf;275,000;275,000;-12,540;3,291;-5,524;23,224
2267,000;3,812;0,960;-34,844;1,890;9,181;4,136;32,779;3,619;-31,223;-2,688;0,000;34,781;35,009;9,404;1,986;-14,624;-8,149;-17,490;-10,203;-3,118;27,174;0,000;266,740;Inf;275,000;275,000;-12,591;3,300;-5,542;23,186
2267,500;3,812;0,960;-34,844;1,890;9,181;4,136;32,779;3,619;-31,223;-2,688;0,000;34,800;35,000;9,404;1,986;-14,560;-8,094;-17,480;-10,116;-3,118;27,174;0,000;266,940;Inf;275,000;275,000;-12,617;3,308;-5,558;23,159
2268,000;3,176;0,749;-35,209;1,876;9,272;4,136;32,779;3,619;-31,223;-2,688;0,000;34,800;35,000;9,242;1,747;-14,516;-8,073;-17,498;-10,090;-3,118;27,174;0,000;266,940;Inf;275,000;275,000;-12,563;3,317;-5,536;23,135
2268,500;3,176;0,749;-35,209;1,876;9,272;4,136;32,779;3,619;-31,223;-2,688;0,000;34,800;35,000;9,242;1,747;-14,485;-8,051;-17,499;-10,055;-3,118;27,174;0,000;267,040;Inf;275,000;275,000;-12,544;3,314;-5,543;23,148
2269,000;3,176;0,749;-35,209;1,876;9,272;4,136;32,779;3,619;-31,223;-2,688;0,000;34,800;35,000;9,242;1,747;-14,464;-8,047;-17,515;-10,053;-3,118;27,174;0,000;267,040;Inf;275,000;275,000;-12,523;3,312;-5,547;23,127
2269,500;3,176;0,749;-35,209;1,876;9,272;4,136;32,779;3,619;-31,223;-2,688;0,000;34,800;35,000;9,242;1,747;-14,546;-8,043;-17,516;-10,108;-3,118;27,174;0,000;267,340;Inf;275,000;275,000;-12,520;3,310;-5,536;23,056
2270,000;3,176;0,749;-35,209;1,876;9,272;4,107;32,776;3,624;-31,260;-2,680;0,000;34,777;34,971;9,242;1,747;-14,554;-8,118;-17,457;-10,178;-3,116;27,175;0,000;267,340;Inf;275,000;275,000;-12,553;3,308;-5,518;23,071
2270,500;3,176;0,749;-35,209;1,876;9,272;4,107;32,776;3,624;-31,260;-2,680;0,000;34,800;35,000;9,242;1,747;-14,572;-8,067;-17,463;-10,102;-3,116;27,175;0,000;266,640;Inf;275,000;275,000;-12,577;3,305;-5,532;23,079
2271,000;2,774;0,715;-34,883;1,892;9,142;4,107;32,776;3,624;-31,260;-2,680;0,000;34,800;35,000;9,230;1,937;-14,505;-8,044;-17,493;-10,063;-3,116;27,175;0,000;266,640;Inf;275,000;275,000;-12,551;3,303;-5,532;23,094
2271,500;2,774;0,715;-34,883;1,892;9,142;4,107;32,776;3,624;-31,260;-2,680;0,000;34,800;35,000;9,230;1,937;-14,487;-8,020;-17,499;-10,039;-3,116;27,175;0,000;266,840;Inf;275,000;275,000;-12,526;3,295;-5,520;23,101
2272,000;2,774;0,715;-34,883;1,892;9,142;4,107;32,776;3,624;-31,260;-2,680;0,000;34,800;35,000;9,230;1,937;-14,479;-8,035;-17,513;-10,071;-3,116;27,175;0,000;266,840;Inf;275,000;275,000;-12,511;3,286;-5,498;23,115
2272,500;2,774;0,715;-34,883;1,892;9,142;4,107;32,776;3,624;-31,260;-2,680;0,000;34,800;35,000;9,230;1,937;-14,599;-8,100;-17,516;-10,165;-3,116;27,175;0,000;266,740;Inf;275,000;275,000;-12,525;3,278;-5,524;23,140
2273,000;2,774;0,715;-34,883;1,892;9,142;4,107;32,776;3,624;-31,260;-2,680;0,000;34,800;35,000;9,230;1,937;-14,632;-8,102;-17,527;-10,192;-3,116;27,175;0,000;266,740;Inf;275,000;275,000;-12,595;3,269;-5,541;23,205
2273,500;2,774;0,715;-34,883;1,892;9,142;4,095;32,769;3,608;-31,255;-2,690;0,000;34,777;34,929;9,230;1,937;-14,604;-8,104;-17,522;-10,133;-3,116;27,169;0,000;267,240;Inf;275,000;275,000;-12,613;3,261;-5,518;23,226
2274,000;2,774;0,715;-34,883;1,892;9,142;4,095;32,769;3,608;-31,255;-2,690;0,000;34,800;34,900;9,230;1,937;-14,493;-8,062;-17,502;-10,054;-3,116;27,169;0,000;267,240;Inf;275,000;275,000;-12,591;3,253;-5,534;23,240
2274,500;3,018;0,788;-33,845;1,941;9,126;4,095;32,769;3,608;-31,255;-2,690;0,000;34,800;34,900;9,471;1,898;-14,516;-8,058;-17,546;-10,117;-3,116;27,169;0,000;267,040;Inf;275,000;275,000;-12,528;3,245;-5,502;23,208
2275,000;3,018;0,788;-33,845;1,941;9,126;4,095;32,769;3,608;-31,255;-2,690;0,000;34,800;34,900;9,471;1,898;-14,637;-8,123;-17,524;-10,186;-3,116;27,169;0,000;267,040;Inf;275,000;275,000;-12,559;3,242;-5,537;23,155
2275,500;3,018;0,788;-33,845;1,941;9,126;4,095;32,769;3,608;-31,255;-2,690;0,000;34,800;34,900;9,471;1,898;-14,607;-8,110;-17,520;-10,201;-3,116;27,169;0,000;267,240;Inf;275,000;275,000;-12,618;3,238;-5,538;23,087
2276,000;3,018;0,788;-33,845;1,941;9,126;4,095;32,769;3,608;-31,255;-2,690;0,000;34,800;34,900;9,471;1,898;-14,576;-8,102;-17,540;-10,118;-3,116;27,169;0,000;267,240;Inf;275,000;275,000;-12,609;3,234;-5,560;23,004
2276,500;3,018;0,788;-33,845;1,941;9,126;4,157;32,774;3,614;-31,242;-2,680;0,000;34,772;34,998;9,471;1,898;-14,510;-8,077;-17,526;-10,098;-3,116;27,168;0,000;267,340;Inf;275,000;275,000;-12,584;3,231;-5,539;22,846
2277,000;3,018;0,788;-33,845;1,941;9,126;4,157;32,774;3,614;-31,242;-2,680;0,000;34,800;35,000;9,471;1,898;-14,467;-8,056;-17,510;-10,064;-3,116;27,168;0,000;267,340;Inf;275,000;275,000;-12,553;3,227;-5,534;22,772
2277,500;4,089;0,982;-35,209;1,839;9,244;4,157;32,774;3,614;-31,242;-2,680;0,000;34,800;35,000;9,276;1,953;-14,530;-8,077;-17,527;-10,106;-3,116;27,168;0,000;267,140;Inf;275,000;275,000;-12,524;3,224;-5,530;22,733
2278,000;4,089;0,982;-35,209;1,839;9,244;4,157;32,774;3,614;-31,242;-2,680;0,000;34,800;35,000;9,276;1,953;-14,588;-8,110;-17,485;-10,188;-3,116;27,168;0,000;267,140;Inf;275,000;275,000;-12,560;3,238;-5,524;22,708
2278,500;4,089;0,982;-35,209;1,839;9,244;4,157;32,774;3,614;-31,242;-2,680;0,000;34,800;35,000;9,276;1,953;-14,555;-8,096;-17,485;-10,138;-3,116;27,168;0,000;267,140;Inf;275,000;275,000;-12,593;3,252;-5,552;22,624
2279,000;4,089;0,982;-35,209;1,839;9,244;4,157;32,774;3,614;-31,242;-2,680;0,000;34,800;35,000;9,276;1,953;-14,506;-8,068;-17,503;-10,104;-3,116;27,168;0,000;267,140;Inf;275,000;275,000;-12,568;3,266;-5,542;22,579
2279,500;4,089;0,982;-35,209;1,839;9,244;4,210;32,783;3,604;-31,186;-2,657;0,000;34,771;34,935;9,276;1,953;-14,469;-8,042;-17,470;-10,072;-3,127;27,171;0,000;266,940;Inf;275,000;275,000;-12,545;3,279;-5,539;22,556
2280,000;4,089;0,982;-35,209;1,839;9,244;4,210;32,783;3,604;-31,186;-2,657;0,000;34,800;34,900;9,276;1,953;-14,551;-8,052;-17,521;-10,112;-3,127;27,171;0,000;266,940;Inf;275,000;275,000;-12,513;3,293;-5,513;22,476
2280,500;4,089;0,982;-35,209;1,839;9,244;4,210;32,783;3,604;-31,186;-2,657;0,000;34,800;34,900;9,276;1,953;-14,612;-8,109;-17,513;-10,172;-3,127;27,171;0,000;266,440;Inf;275,000;275,000;-12,559;3,306;-5,524;22,470
2281,000;3,972;0,943;-35,209;1,894;9,294;4,210;32,783;3,604;-31,186;-2,657;0,000;34,800;34,900;9,219;1,932;-14,640;-8,117;-17,521;-10,178;-3,127;27,171;0,000;266,440;Inf;275,000;275,000;-12,602;3,318;-5,538;22,472
2281,500;3,972;0,943;-35,209;1,894;9,294;4,210;32,783;3,604;-31,186;-2,657;0,000;34,800;34,900;9,219;1,932;-14,500;-8,073;-17,516;-10,089;-3,127;27,171;0,000;266,640;Inf;275,000;275,000;-12,614;3,329;-5,526;22,488
2282,000;3,972;0,943;-35,209;1,894;9,294;4,210;32,783;3,604;-31,186;-2,657;0,000;34,800;34,900;9,219;1,932;-14,463;-8,050;-17,495;-10,068;-3,127;27,171;0,000;266,640;Inf;275,000;275,000;-12,544;3,340;-5,522;22,501
2282,500;3,972;0,943;-35,209;1,894;9,294;4,210;32,783;3,604;-31,186;-2,657;0,000;34,800;34,900;9,219;1,932;-14,541;-8,056;-17,509;-10,080;-3,127;27,171;0,000;266,840;Inf;275,000;275,000;-12,519;3,350;-5,512;22,497
2283,000;3,972;0,943;-35,209;1,894;9,294;4,176;32,777;3,586;-31,146;-2,694;0,000;34,765;34,883;9,219;1,932;-14,530;-8,093;-17,462;-10,165;-3,133;27,167;0,000;266,840;Inf;275,000;275,000;-12,547;3,360;-5,531;22,499
2283,500;3,972;0,943;-35,209;1,894;9,294;4,176;32,777;3,586;-31,146;-2,694;0,000;34,800;34,900;9,219;1,932;-14,534;-8,091;-17,479;-10,148;-3,133;27,167;0,000;266,840;Inf;275,000;275,000;-12,563;3,370;-5,534;22,503
2284,000;3,910;0,935;-35,209;1,906;9,307;4,176;32,777;3,586;-31,146;-2,694;0,000;34,800;34,900;9,177;1,881;-14,545;-8,081;-17,497;-10,108;-3,133;27,167;0,000;266,840;Inf;275,000;275,000;-12,563;3,380;-5,511;22,564
2284,500;3,910;0,935;-35,209;1,906;9,307;4,176;32,777;3,586;-31,146;-2,694;0,000;34,800;34,900;9,177;1,881;-14,486;-8,064;-17,515;-10,084;-3,133;27,167;0,000;266,740;Inf;275,000;275,000;-12,558;3,389;-5,520;22,567
2285,000;3,910;0,935;-35,209;1,906;9,307;4,176;32,777;3,586;-31,146;-2,694;0,000;34,800;34,900;9,177;1,881;-14,471;-8,041;-17,528;-10,053;-3,133;27,167;0,000;266,740;Inf;275,000;275,000;-12,537;3,397;-5,503;22,536
2285,500;3,910;0,935;-35,209;1,906;9,307;4,176;32,777;3,586;-31,146;-2,694;0,000;34,800;34,900;9,177;1,881;-14,554;-8,090;-17,506;-10,130;-3,133;27,167;0,000;267,040;Inf;275,000;275,000;-12,523;3,406;-5,502;22,527
2286,000;3,910;0,935;-35,209;1,906;9,307;4,143;32,782;3,621;-31,124;-2,691;0,000;34,756;34,871;9,177;1,881;-14,642;-8,114;-17,507;-10,211;-3,133;27,163;0,000;267,040;Inf;275,000;275,000;-12,570;3,414;-5,532;22,521
2286,500;3,910;0,935;-35,209;1,906;9,307;4,143;32,782;3,621;-31,124;-2,691;0,000;34,800;34,900;9,177;1,881;-14,597;-8,112;-17,510;-10,185;-3,133;27,163;0,000;267,240;Inf;275,000;275,000;-12,619;3,422;-5,511;22,506
2287,000;3,910;0,935;-35,209;1,906;9,307;4,143;32,782;3,621;-31,124;-2,691;0,000;34,800;34,900;9,177;1,881;-14,558;-8,052;-17,520;-10,127;-3,133;27,163;0,000;267,240;Inf;275,000;275,000;-12,601;3,430;-5,534;22,473
2287,500;2,796;0,758;-33,364;1,892;9,181;4,143;32,782;3,621;-31,124;-2,691;0,000;34,800;34,900;9,421;1,871;-14,524;-8,059;-17,521;-10,071;-3,133;27,163;0,000;267,240;Inf;275,000;275,000;-12,564;3,438;-5,499;22,453
2288,000;2,796;0,758;-33,364;1,892;9,181;4,143;32,782;3,621;-31,124;-2,691;0,000;34,800;34,900;9,421;1,871;-14,484;-8,035;-17,534;-10,062;-3,133;27,163;0,000;267,240;Inf;275,000;275,000;-12,544;3,428;-5,512;22,480
2288,500;2,796;0,758;-33,364;1,892;9,181;4,143;32,782;3,621;-31,124;-2,691;0,000;34,800;34,900;9,421;1,871;-14,659;-8,101;-17,572;-10,190;-3,133;27,163;0,000;267,740;Inf;275,000;275,000;-12,529;3,417;-5,520;22,481
2289,000;2,796;0,758;-33,364;1,892;9,181;4,143;32,782;3,621;-31,124;-2,691;0,000;34,800;34,900;9,421;1,871;-14,692;-8,112;-17,565;-10,179;-3,133;27,163;0,000;267,740;Inf;275,000;275,000;-12,631;3,407;-5,509;22,559
2289,500;2,796;0,758;-33,364;1,892;9,181;4,143;32,775;3,581;-31,075;-2,709;0,000;34,745;34,829;9,421;1,871;-14,611;-8,086;-17,549;-10,135;-3,132;27,158;0,000;267,240;Inf;275,000;275,000;-12,637;3,397;-5,535;22,663
2290,000;2,796;0,758;-33,364;1,892;9,181;4,143;32,775;3,581;-31,075;-2,709;0,000;34,700;34,800;9,421;1,871;-14,516;-8,059;-17,532;-10,063;-3,132;27,158;0,000;267,240;Inf;275,000;275,000;-12,595;3,387;-5,523;22,760
2290,500;2,470;0,674;-33,169;1,900;9,199;4,143;32,775;3,581;-31,075;-2,709;0,000;34,700;34,800;9,412;1,847;-14,472;-8,036;-17,526;-10,058;-3,132;27,158;0,000;267,140;Inf;275,000;275,000;-12,542;3,377;-5,522;22,740
2291,000;2,470;0,674;-33,169;1,900;9,199;4,143;32,775;3,581;-31,075;-2,709;0,000;34,700;34,800;9,412;1,847;-14,516;-8,034;-17,542;-10,076;-3,132;27,158;0,000;267,140;Inf;275,000;275,000;-12,523;3,363;-5,488;22,811
2291,500;2,470;0,674;-33,169;1,900;9,199;4,143;32,775;3,581;-31,075;-2,709;0,000;34,700;34,800;9,412;1,847;-14,631;-8,098;-17,532;-10,188;-3,132;27,158;0,000;267,040;Inf;275,000;275,000;-12,542;3,348;-5,529;22,861
2292,000;2,470;0,674;-33,169;1,900;9,199;4,143;32,775;3,581;-31,075;-2,709;0,000;34,700;34,800;9,412;1,847;-14,603;-8,098;-17,535;-10,137;-3,132;27,158;0,000;267,040;Inf;275,000;275,000;-12,612;3,334;-5,520;22,851
2292,500;2,470;0,674;-33,169;1,900;9,199;4,180;32,779;3,599;-31,021;-2,687;0,000;34,752;34,840;9,412;1,847;-14,541;-8,033;-17,526;-10,073;-3,120;27,157;0,000;267,840;Inf;275,000;275,000;-12,593;3,319;-5,538;22,846
2293,000;2,470;0,674;-33,169;1,900;9,199;4,180;32,779;3,599;-31,021;-2,687;0,000;34,800;34,800;9,412;1,847;-14,447;-8,035;-17,491;-10,036;-3,120;27,157;0,000;267,840;Inf;275,000;275,000;-12,543;3,305;-5,510;22,837
2293,500;2,470;0,674;-33,169;1,900;9,199;4,180;32,779;3,599;-31,021;-2,687;0,000;34,800;34,800;9,412;1,847;-14,469;-8,028;-17,513;-10,032;-3,120;27,157;0,000;266,740;Inf;275,000;275,000;-12,502;3,292;-5,521;22,838
2294,000;3,196;0,847;-34,483;1,923;9,221;4,180;32,779;3,599;-31,021;-2,687;0,000;34,800;34,800;9,322;1,946;-14,584;-8,052;-17,537;-10,135;-3,120;27,157;0,000;266,740;Inf;275,000;275,000;-12,510;3,278;-5,490;22,841
2294,500;3,196;0,847;-34,483;1,923;9,221;4,180;32,779;3,599;-31,021;-2,687;0,000;34,800;34,800;9,322;1,946;-14,635;-8,108;-17,534;-10,193;-3,120;27,157;0,000;267,640;Inf;275,000;275,000;-12,577;3,277;-5,509;22,827
2295,000;3,196;0,847;-34,483;1,923;9,221;4,180;32,779;3,599;-31,021;-2,687;0,000;34,800;34,800;9,322;1,946;-14,604;-8,096;-17,530;-10,151;-3,120;27,157;0,000;267,640;Inf;275,000;275,000;-12,618;3,276;-5,514;22,837
2295,500;3,196;0,847;-34,483;1,923;9,221;4,180;32,779;3,599;-31,021;-2,687;0,000;34,800;34,800;9,322;1,946;-14,535;-8,061;-17,536;-10,103;-3,120;27,157;0,000;267,240;Inf;275,000;275,000;-12,595;3,274;-5,522;22,825
2296,000;3,196;0,847;-34,483;1,923;9,221;4,155;32,782;3,551;-31,015;-2,709;0,000;34,737;34,812;9,322;1,946;-14,453;-8,021;-17,505;-10,041;-3,133;27,146;0,000;267,240;Inf;275,000;275,000;-12,559;3,273;-5,500;22,795
2296,500;3,196;0,847;-34,483;1,923;9,221;4,155;32,782;3,551;-31,015;-2,709;0,000;34,700;34,800;9,322;1,946;-14,560;-8,047;-17,535;-10,090;-3,133;27,146;0,000;267,640;Inf;275,000;275,000;-12,505;3,272;-5,498;22,774
2297,000;3,545;0,868;-34,743;1,919;9,222;4,155;32,782;3,551;-31,015;-2,709;0,000;34,700;34,800;9,275;1,708;-14,561;-8,079;-17,502;-10,156;-3,133;27,146;0,000;267,640;Inf;275,000;275,000;-12,558;3,271;-5,534;22,756
2297,500;3,545;0,868;-34,743;1,919;9,222;4,155;32,782;3,551;-31,015;-2,709;0,000;34,700;34,800;9,275;1,708;-14,575;-8,081;-17,475;-10,175;-3,133;27,146;0,000;267,140;Inf;275,000;275,000;-12,574;3,275;-5,493;22,770
2298,000;3,545;0,868;-34,743;1,919;9,222;4,155;32,782;3,551;-31,015;-2,709;0,000;34,700;34,800;9,275;1,708;-14,563;-8,072;-17,500;-10,124;-3,133;27,146;0,000;267,140;Inf;275,000;275,000;-12,577;3,279;-5,509;22,786
2298,500;3,545;0,868;-34,743;1,919;9,222;4,155;32,782;3,551;-31,015;-2,709;0,000;34,700;34,800;9,275;1,708;-14,508;-8,066;-17,487;-10,056;-3,133;27,146;0,000;267,240;Inf;275,000;275,000;-12,565;3,284;-5,516;22,793
2299,000;3,545;0,868;-34,743;1,919;9,222;4,179;32,788;3,585;-30,991;-2,665;0,000;34,744;34,854;9,275;1,708;-14,455;-8,020;-17,494;-10,060;-3,125;27,152;0,000;267,240;Inf;275,000;275,000;-12,529;3,288;-5,496;22,826
2299,500;3,545;0,868;-34,743;1,919;9,222;4,179;32,788;3,585;-30,991;-2,665;0,000;34,700;34,900;9,275;1,708;-14,610;-8,080;-17,563;-10,151;-3,125;27,152;0,000;266,140;Inf;275,000;275,000;-12,507;3,292;-5,492;22,859
2300,000;3,545;0,868;-34,743;1,919;9,222;4,179;32,788;3,585;-30,991;-2,665;0,000;34,700;34,900;9,275;1,708;-14,604;-8,096;-17,516;-10,157;-3,125;27,152;0,000;266,140;Inf;275,000;275,000;-12,601;3,296;-5,489;22,873
2300,500;3,774;0,901;-35,209;1,872;9,293;4,179;32,788;3,585;-30,991;-2,665;0,000;34,700;34,900;9,196;1,873;-14,597;-8,080;-17,490;-10,121;-3,125;27,152;0,000;266,840;Inf;275,000;275,000;-12,593;3,301;-5,527;22,882
2301,000;3,774;0,901;-35,209;1,872;9,293;4,179;32,788;3,585;-30,991;-2,665;0,000;34,700;34,900;9,196;1,873;-14,519;-8,058;-17,497;-10,080;-3,125;27,152;0,000;266,840;Inf;275,000;275,000;-12,572;3,308;-5,503;22,921
2301,500;3,774;0,901;-35,209;1,872;9,293;4,179;32,788;3,585;-30,991;-2,665;0,000;34,700;34,900;9,196;1,873;-14,453;-8,024;-17,501;-10,054;-3,125;27,152;0,000;266,040;Inf;275,000;275,000;-12,538;3,316;-5,499;22,954
2302,000;3,774;0,901;-35,209;1,872;9,293;4,179;32,788;3,585;-30,991;-2,665;0,000;34,700;34,900;9,196;1,873;-14,482;-8,021;-17,515;-10,048;-3,125;27,152;0,000;266,040;Inf;275,000;275,000;-12,508;3,323;-5,513;23,017
2302,500;3,774;0,901;-35,209;1,872;9,293;4,144;32,793;3,611;-30,999;-2,706;0,000;34,733;34,783;9,196;1,873;-14,554;-8,056;-17,528;-10,131;-3,137;27,143;0,000;267,140;Inf;275,000;275,000;-12,516;3,331;-5,494;23,056
2303,000;3,774;0,901;-35,209;1,872;9,293;4,144;32,793;3,611;-30,999;-2,706;0,000;34,700;34,800;9,196;1,873;-14,651;-8,096;-17,547;-10,134;-3,137;27,143;0,000;267,140;Inf;275,000;275,000;-12,567;3,338;-5,518;23,070
2303,500;3,254;0,777;-35,209;1,894;9,232;4,144;32,793;3,611;-30,999;-2,706;0,000;34,700;34,800;9,112;1,985;-14,577;-8,087;-17,559;-10,113;-3,137;27,143;0,000;265,540;Inf;275,000;275,000;-12,607;3,345;-5,533;23,129
2304,000;3,254;0,777;-35,209;1,894;9,232;4,144;32,793;3,611;-30,999;-2,706;0,000;34,700;34,800;9,112;1,985;-14,524;-8,040;-17,530;-10,076;-3,137;27,143;0,000;265,540;Inf;275,000;275,000;-12,584;3,344;-5,520;23,135
2304,500;3,254;0,777;-35,209;1,894;9,232;4,144;32,793;3,611;-30,999;-2,706;0,000;34,700;34,800;9,112;1,985;-14,502;-8,044;-17,543;-10,060;-3,137;27,143;0,000;266,940;Inf;275,000;275,000;-12,542;3,342;-5,530;23,161
2305,000;3,254;0,777;-35,209;1,894;9,232;4,144;32,793;3,611;-30,999;-2,706;0,000;34,700;34,800;9,112;1,985;-14,558;-8,059;-17,555;-10,128;-3,137;27,143;0,000;266,940;Inf;275,000;275,000;-12,537;3,341;-5,513;23,151
2305,500;3,254;0,777;-35,209;1,894;9,232;4,145;32,802;3,617;-31,073;-2,697;0,000;34,731;34,789;9,112;1,985;-14,612;-8,116;-17,499;-10,189;-3,135;27,147;0,000;265,040;Inf;275,000;275,000;-12,575;3,339;-5,529;23,153
2306,000;3,254;0,777;-35,209;1,894;9,232;4,145;32,802;3,617;-31,073;-2,697;0,000;34,700;34,800;9,112;1,985;-14,610;-8,114;-17,475;-10,166;-3,135;27,147;0,000;265,040;Inf;275,000;275,000;-12,604;3,338;-5,527;23,182
2306,500;2,922;0,783;-33,607;1,929;9,113;4,145;32,802;3,617;-31,073;-2,697;0,000;34,700;34,800;9,441;1,815;-14,542;-8,073;-17,527;-10,079;-3,135;27,147;0,000;267,240;Inf;275,000;275,000;-12,592;3,337;-5,535;23,236
2307,000;2,922;0,783;-33,607;1,929;9,113;4,145;32,802;3,617;-31,073;-2,697;0,000;34,700;34,800;9,441;1,815;-14,512;-8,047;-17,519;-10,063;-3,135;27,147;0,000;267,240;Inf;275,000;275,000;-12,555;3,330;-5,508;23,268
2307,500;2,922;0,783;-33,607;1,929;9,113;4,145;32,802;3,617;-31,073;-2,697;0,000;34,700;34,800;9,441;1,815;-14,534;-8,054;-17,559;-10,084;-3,135;27,147;0,000;263,840;Inf;275,000;275,000;-12,535;3,323;-5,504;23,277
2308,000;2,922;0,783;-33,607;1,929;9,113;4,145;32,802;3,617;-31,073;-2,697;0,000;34,700;34,800;9,441;1,815;-14,630;-8,095;-17,546;-10,177;-3,135;27,147;0,000;263,840;Inf;275,000;275,000;-12,558;3,317;-5,514;23,230
2308,500;2,922;0,783;-33,607;1,929;9,113;4,145;32,802;3,617;-31,073;-2,697;0,000;34,700;34,800;9,441;1,815;-14,612;-8,097;-17,508;-10,197;-3,135;27,147;0,000;267,540;Inf;275,000;275,000;-12,612;3,310;-5,532;23,226
2309,000;2,922;0,783;-33,607;1,929;9,113;4,159;32,792;3,590;-31,218;-2,701;0,000;34,723;34,807;9,441;1,815;-14,587;-8,102;-17,516;-10,142;-3,134;27,146;0,000;267,540;Inf;275,000;275,000;-12,603;3,304;-5,555;23,138
2309,500;2,922;0,783;-33,607;1,929;9,113;4,159;32,792;3,590;-31,218;-2,701;0,000;34,700;34,800;9,441;1,815;-14,545;-8,087;-17,524;-10,093;-3,134;27,146;0,000;265,940;Inf;275,000;275,000;-12,587;3,297;-5,526;23,148
2310,000;3,075;0,825;-33,580;1,949;9,260;4,159;32,792;3,590;-31,218;-2,701;0,000;34,700;34,800;9,307;1,814;-14,524;-8,057;-17,517;-10,069;-3,134;27,146;0,000;265,940;Inf;275,000;275,000;-12,562;3,291;-5,515;23,090
2310,500;3,075;0,825;-33,580;1,949;9,260;4,159;32,792;3,590;-31,218;-2,701;0,000;34,700;34,800;9,307;1,814;-14,591;-8,101;-17,540;-10,167;-3,134;27,146;0,000;266,540;Inf;275,000;275,000;-12,542;3,288;-5,524;23,047
2311,000;3,075;0,825;-33,580;1,949;9,260;4,159;32,792;3,590;-31,218;-2,701;0,000;34,700;34,800;9,307;1,814;-14,651;-8,106;-17,525;-10,188;-3,134;27,146;0,000;266,540;Inf;275,000;275,000;-12,600;3,284;-5,550;23,059
2311,500;3,075;0,825;-33,580;1,949;9,260;4,159;32,792;3,590;-31,218;-2,701;0,000;34,700;34,800;9,307;1,814;-14,605;-8,104;-17,530;-10,170;-3,134;27,146;0,000;267,140;Inf;275,000;275,000;-12,618;3,281;-5,540;23,037
2312,000;3,075;0,825;-33,580;1,949;9,260;4,132;32,798;3,596;-31,292;-2,701;0,000;34,725;34,748;9,307;1,814;-14,592;-8,089;-17,558;-10,139;-3,128;27,149;0,000;267,140;Inf;275,000;275,000;-12,602;3,277;-5,535;22,991
2312,500;3,075;0,825;-33,580;1,949;9,260;4,132;32,798;3,596;-31,292;-2,701;0,000;34,700;34,700;9,307;1,814;-14,525;-8,056;-17,550;-10,098;-3,128;27,149;0,000;267,040;Inf;275,000;275,000;-12,595;3,274;-5,521;22,898
2313,000;3,208;0,845;-33,132;1,926;9,156;4,132;32,798;3,596;-31,292;-2,701;0,000;34,700;34,700;9,497;1,838;-14,524;-8,067;-17,545;-10,092;-3,128;27,149;0,000;267,040;Inf;275,000;275,000;-12,558;3,271;-5,529;22,902
2313,500;3,208;0,845;-33,132;1,926;9,156;4,132;32,798;3,596;-31,292;-2,701;0,000;34,700;34,700;9,497;1,838;-14,566;-8,089;-17,535;-10,123;-3,128;27,149;0,000;266,440;Inf;275,000;275,000;-12,557;3,270;-5,549;22,872
2314,000;3,208;0,845;-33,132;1,926;9,156;4,132;32,798;3,596;-31,292;-2,701;0,000;34,700;34,700;9,497;1,838;-14,559;-8,121;-17,504;-10,162;-3,128;27,149;0,000;266,440;Inf;275,000;275,000;-12,578;3,269;-5,536;22,871
2314,500;3,208;0,845;-33,132;1,926;9,156;4,132;32,798;3,596;-31,292;-2,701;0,000;34,700;34,700;9,497;1,838;-14,607;-8,110;-17,543;-10,148;-3,128;27,149;0,000;266,740;Inf;275,000;275,000;-12,587;3,268;-5,534;22,857
2315,000;3,208;0,845;-33,132;1,926;9,156;4,132;32,798;3,596;-31,292;-2,701;0,000;34,700;34,700;9,497;1,838;-14,561;-8,080;-17,560;-10,107;-3,128;27,149;0,000;266,740;Inf;275,000;275,000;-12,602;3,267;-5,537;22,857
2315,500;3,208;0,845;-33,132;1,926;9,156;4,170;32,790;3,568;-31,333;-2,709;0,000;34,712;34,738;9,497;1,838;-14,515;-8,081;-17,558;-10,077;-3,138;27,137;0,000;265,340;Inf;275,000;275,000;-12,577;3,266;-5,538;22,839
2316,000;3,208;0,845;-33,132;1,926;9,156;4,170;32,790;3,568;-31,333;-2,709;0,000;34,700;34,700;9,497;1,838;-14,566;-8,069;-17,564;-10,108;-3,138;27,137;0,000;265,340;Inf;275,000;275,000;-12,558;3,265;-5,522;22,813
2316,500;3,502;0,821;-35,209;1,907;9,277;4,170;32,790;3,568;-31,333;-2,709;0,000;34,700;34,700;9,214;1,825;-14,616;-8,104;-17,557;-10,182;-3,138;27,137;0,000;266,540;Inf;275,000;275,000;-12,577;3,264;-5,525;22,803
2317,000;3,502;0,821;-35,209;1,907;9,277;4,170;32,790;3,568;-31,333;-2,709;0,000;34,700;34,700;9,214;1,825;-14,654;-8,148;-17,533;-10,226;-3,138;27,137;0,000;266,540;Inf;275,000;275,000;-12,615;3,268;-5,548;22,766
2317,500;3,502;0,821;-35,209;1,907;9,277;4,170;32,790;3,568;-31,333;-2,709;0,000;34,700;34,700;9,214;1,825;-14,561;-8,101;-17,556;-10,129;-3,138;27,137;0,000;264,740;Inf;275,000;275,000;-12,640;3,272;-5,544;22,731
2318,000;3,502;0,821;-35,209;1,907;9,277;4,170;32,790;3,568;-31,333;-2,709;0,000;34,700;34,700;9,214;1,825;-14,508;-8,055;-17,536;-10,078;-3,138;27,137;0,000;264,740;Inf;275,000;275,000;-12,587;3,276;-5,544;22,716
2318,500;3,502;0,821;-35,209;1,907;9,277;4,150;32,803;3,611;-31,340;-2,715;0,000;34,721;34,683;9,214;1,825;-14,523;-8,052;-17,539;-10,105;-3,133;27,137;0,000;266,540;Inf;275,000;275,000;-12,544;3,279;-5,531;22,708
2319,000;3,502;0,821;-35,209;1,907;9,277;4,150;32,803;3,611;-31,340;-2,715;0,000;34,700;34,700;9,214;1,825;-14,614;-8,122;-17,522;-10,224;-3,133;27,137;0,000;266,540;Inf;275,000;275,000;-12,555;3,283;-5,534;22,689
2319,500;3,789;0,912;-35,209;1,861;9,207;4,150;32,803;3,611;-31,340;-2,715;0,000;34,700;34,700;9,303;1,957;-14,681;-8,157;-17,502;-10,227;-3,133;27,137;0,000;265,540;Inf;275,000;275,000;-12,621;3,287;-5,570;22,702
2320,000;3,789;0,912;-35,209;1,861;9,207;4,150;32,803;3,611;-31,340;-2,715;0,000;34,700;34,700;9,303;1,957;-14,625;-8,114;-17,505;-10,155;-3,133;27,137;0,000;265,540;Inf;275,000;275,000;-12,642;3,295;-5,550;22,691
2320,500;3,789;0,912;-35,209;1,861;9,207;4,150;32,803;3,611;-31,340;-2,715;0,000;34,700;34,700;9,303;1,957;-14,566;-8,102;-17,529;-10,110;-3,133;27,137;0,000;267,040;Inf;275,000;275,000;-12,600;3,303;-5,556;22,763
2321,000;3,789;0,912;-35,209;1,861;9,207;4,150;32,803;3,611;-31,340;-2,715;0,000;34,700;34,700;9,303;1,957;-14,500;-8,051;-17,543;-10,075;-3,133;27,137;0,000;267,040;Inf;275,000;275,000;-12,577;3,311;-5,518;22,807
2321,500;3,789;0,912;-35,209;1,861;9,207;4,150;32,803;3,611;-31,340;-2,715;0,000;34,700;34,700;9,303;1,957;-14,622;-8,083;-17,558;-10,206;-3,133;27,137;0,000;266,940;Inf;275,000;275,000;-12,542;3,319;-5,528;22,824
2322,000;3,789;0,912;-35,209;1,861;9,207;4,166;32,808;3,597;-31,323;-2,702;0,000;34,700;34,781;9,303;1,957;-14,685;-8,154;-17,519;-10,240;-3,138;27,136;0,000;266,940;Inf;275,000;275,000;-12,617;3,326;-5,524;22,854
2322,500;3,789;0,912;-35,209;1,861;9,207;4,166;32,808;3,597;-31,323;-2,702;0,000;34,700;34,800;9,303;1,957;-14,659;-8,139;-17,491;-10,203;-3,138;27,136;0,000;267,240;Inf;275,000;275,000;-12,650;3,334;-5,542;22,820
2323,000;3,959;0,913;-35,209;1,839;9,300;4,166;32,808;3,597;-31,323;-2,702;0,000;34,700;34,800;9,260;1,894;-14,570;-8,102;-17,504;-10,135;-3,138;27,136;0,000;267,240;Inf;275,000;275,000;-12,623;3,341;-5,565;22,808
2323,500;3,959;0,913;-35,209;1,839;9,300;4,166;32,808;3,597;-31,323;-2,702;0,000;34,700;34,800;9,260;1,894;-14,529;-8,094;-17,524;-10,092;-3,138;27,136;0,000;266,440;Inf;275,000;275,000;-12,578;3,352;-5,531;22,851
2324,000;3,959;0,913;-35,209;1,839;9,300;4,166;32,808;3,597;-31,323;-2,702;0,000;34,700;34,800;9,260;1,894;-14,516;-8,053;-17,534;-10,066;-3,138;27,136;0,000;266,440;Inf;275,000;275,000;-12,560;3,361;-5,517;22,862
2324,500;3,959;0,913;-35,209;1,839;9,300;4,166;32,808;3,597;-31,323;-2,702;0,000;34,700;34,800;9,260;1,894;-14,609;-8,109;-17,513;-10,207;-3,138;27,136;0,000;267,040;Inf;275,000;275,000;-12,542;3,371;-5,542;22,884
2325,000;3,959;0,913;-35,209;1,839;9,300;4,159;32,808;3,615;-31,281;-2,705;0,000;34,705;34,767;9,260;1,894;-14,616;-8,140;-17,482;-10,199;-3,143;27,135;0,000;267,040;Inf;275,000;275,000;-12,610;3,381;-5,533;22,873
2325,500;3,959;0,913;-35,209;1,839;9,300;4,159;32,808;3,615;-31,281;-2,705;0,000;34,700;34,800;9,260;1,894;-14,606;-8,108;-17,498;-10,179;-3,143;27,135;0,000;266,240;Inf;275,000;275,000;-12,609;3,390;-5,538;22,864
2326,000;3,781;0,941;-34,978;1,871;9,221;4,159;32,808;3,615;-31,281;-2,705;0,000;34,700;34,800;9,380;1,949;-14,556;-8,100;-17,502;-10,126;-3,143;27,135;0,000;266,240;Inf;275,000;275,000;-12,598;3,400;-5,569;22,862
2326,500;3,781;0,941;-34,978;1,871;9,221;4,159;32,808;3,615;-31,281;-2,705;0,000;34,700;34,800;9,380;1,949;-14,536;-8,094;-17,526;-10,099;-3,143;27,135;0,000;266,840;Inf;275,000;275,000;-12,571;3,406;-5,545;22,830
2327,000;3,781;0,941;-34,978;1,871;9,221;4,159;32,808;3,615;-31,281;-2,705;0,000;34,700;34,800;9,380;1,949;-14,481;-8,077;-17,528;-10,077;-3,143;27,135;0,000;266,840;Inf;275,000;275,000;-12,564;3,412;-5,521;22,832
2327,500;3,781;0,941;-34,978;1,871;9,221;4,159;32,808;3,615;-31,281;-2,705;0,000;34,700;34,800;9,380;1,949;-14,594;-8,074;-17,553;-10,153;-3,143;27,135;0,000;265,540;Inf;275,000;275,000;-12,541;3,418;-5,534;22,841
2328,000;3,781;0,941;-34,978;1,871;9,221;4,162;32,810;3,615;-31,266;-2,713;0,000;34,706;34,753;9,380;1,949;-14,589;-8,136;-17,514;-10,209;-3,140;27,136;0,000;265,540;Inf;275,000;275,000;-12,594;3,424;-5,546;22,846
2328,500;3,781;0,941;-34,978;1,871;9,221;4,162;32,810;3,615;-31,266;-2,713;0,000;34,700;34,800;9,380;1,949;-14,620;-8,133;-17,531;-10,156;-3,140;27,136;0,000;266,740;Inf;275,000;275,000;-12,612;3,430;-5,553;22,859
2329,000;3,781;0,941;-34,978;1,871;9,221;4,162;32,810;3,615;-31,266;-2,713;0,000;34,700;34,800;9,380;1,949;-14,545;-8,107;-17,529;-10,124;-3,140;27,136;0,000;266,740;Inf;275,000;275,000;-12,610;3,436;-5,552;22,868
2329,500;2,727;0,730;-33,147;1,903;9,224;4,162;32,810;3,615;-31,266;-2,713;0,000;34,700;34,800;9,418;1,872;-14,523;-8,075;-17,535;-10,085;-3,140;27,136;0,000;265,140;Inf;275,000;275,000;-12,576;3,441;-5,538;22,925
2330,000;2,727;0,730;-33,147;1,903;9,224;4,162;32,810;3,615;-31,266;-2,713;0,000;34,700;34,800;9,418;1,872;-14,531;-8,089;-17,521;-10,125;-3,140;27,136;0,000;265,140;Inf;275,000;275,000;-12,554;3,430;-5,536;22,913
2330,500;2,727;0,730;-33,147;1,903;9,224;4,162;32,810;3,615;-31,266;-2,713;0,000;34,700;34,800;9,418;1,872;-14,604;-8,123;-17,505;-10,176;-3,140;27,136;0,000;267,140;Inf;275,000;275,000;-12,566;3,418;-5,549;23,002
2331,000;2,727;0,730;-33,147;1,903;9,224;4,162;32,810;3,615;-31,266;-2,713;0,000;34,700;34,800;9,418;1,872;-14,597;-8,137;-17,479;-10,197;-3,140;27,136;0,000;267,140;Inf;275,000;275,000;-12,602;3,407;-5,565;23,029
2331,500;2,727;0,730;-33,147;1,903;9,224;4,147;32,815;3,601;-31,300;-2,710;0,000;34,713;34,790;9,418;1,872;-14,583;-8,126;-17,512;-10,172;-3,141;27,136;0,000;264,640;Inf;275,000;275,000;-12,602;3,396;-5,565;23,079
2332,000;2,727;0,730;-33,147;1,903;9,224;4,147;32,815;3,601;-31,300;-2,710;0,000;34,700;34,800;9,418;1,872;-14,518;-8,069;-17,522;-10,103;-3,141;27,136;0,000;264,640;Inf;275,000;275,000;-12,598;3,385;-5,548;23,095
2332,500;2,566;0,641;-34,242;1,953;9,256;4,147;32,815;3,601;-31,300;-2,710;0,000;34,700;34,800;9,334;1,742;-14,492;-8,078;-17,541;-10,095;-3,141;27,136;0,000;266,440;Inf;275,000;275,000;-12,553;3,374;-5,549;23,136
2333,000;2,566;0,641;-34,242;1,953;9,256;4,147;32,815;3,601;-31,300;-2,710;0,000;34,700;34,800;9,334;1,742;-14,561;-8,111;-17,535;-10,168;-3,141;27,136;0,000;266,440;Inf;275,000;275,000;-12,552;3,361;-5,540;23,135
2333,500;2,566;0,641;-34,242;1,953;9,256;4,147;32,815;3,601;-31,300;-2,710;0,000;34,700;34,800;9,334;1,742;-14,633;-8,128;-17,488;-10,235;-3,141;27,136;0,000;265,540;Inf;275,000;275,000;-12,593;3,348;-5,541;23,125
2334,000;2,566;0,641;-34,242;1,953;9,256;4,147;32,815;3,601;-31,300;-2,710;0,000;34,700;34,800;9,334;1,742;-14,594;-8,157;-17,453;-10,204;-3,141;27,136;0,000;265,540;Inf;275,000;275,000;-12,621;3,335;-5,552;23,113
2334,500;2,566;0,641;-34,242;1,953;9,256;4,106;32,799;3,583;-31,294;-2,697;0,000;34,705;34,773;9,334;1,742;-14,550;-8,108;-17,506;-10,152;-3,156;27,128;0,000;266,240;Inf;275,000;275,000;-12,602;3,322;-5,559;23,086
2335,000;2,566;0,641;-34,242;1,953;9,256;4,106;32,799;3,583;-31,294;-2,697;0,000;34,700;34,800;9,334;1,742;-14,513;-8,105;-17,506;-10,085;-3,156;27,128;0,000;266,240;Inf;275,000;275,000;-12,579;3,310;-5,536;23,041
2335,500;2,566;0,641;-34,242;1,953;9,256;4,106;32,799;3,583;-31,294;-2,697;0,000;34,700;34,800;9,334;1,742;-14,552;-8,098;-17,526;-10,114;-3,156;27,128;0,000;265,140;Inf;275,000;275,000;-12,553;3,298;-5,552;23,012
2336,000;2,805;0,744;-33,180;1,919;9,164;4,106;32,799;3,583;-31,294;-2,697;0,000;34,700;34,800;9,503;1,826;-14,561;-8,117;-17,484;-10,191;-3,156;27,128;0,000;265,140;Inf;275,000;275,000;-12,572;3,286;-5,535;23,028
2336,500;2,805;0,744;-33,180;1,919;9,164;4,106;32,799;3,583;-31,294;-2,697;0,000;34,700;34,800;9,503;1,826;-14,576;-8,145;-17,451;-10,213;-3,156;27,128;0,000;266,240;Inf;275,000;275,000;-12,588;3,278;-5,536;23,030
2337,000;2,805;0,744;-33,180;1,919;9,164;4,106;32,799;3,583;-31,294;-2,697;0,000;34,700;34,800;9,503;1,826;-14,592;-8,120;-17,477;-10,182;-3,156;27,128;0,000;266,240;Inf;275,000;275,000;-12,596;3,270;-5,557;23,075
2337,500;2,805;0,744;-33,180;1,919;9,164;4,106;32,799;3,583;-31,294;-2,697;0,000;34,700;34,800;9,503;1,826;-14,567;-8,087;-17,519;-10,108;-3,156;27,128;0,000;264,840;Inf;275,000;275,000;-12,593;3,262;-5,558;23,081
2338,000;2,805;0,744;-33,180;1,919;9,164;4,131;32,827;3,585;-31,244;-2,706;0,000;34,714;34,743;9,503;1,826;-14,538;-8,073;-17,517;-10,095;-3,146;27,139;0,000;264,840;Inf;275,000;275,000;-12,570;3,255;-5,535;23,064
2338,500;2,805;0,744;-33,180;1,919;9,164;4,131;32,827;3,585;-31,244;-2,706;0,000;34,700;34,700;9,503;1,826;-14,498;-8,064;-17,540;-10,089;-3,146;27,139;0,000;266,240;Inf;275,000;275,000;-12,556;3,248;-5,544;23,049
2339,000;3,287;0,787;-35,209;1,874;9,261;4,131;32,827;3,585;-31,244;-2,706;0,000;34,700;34,700;9,263;2,051;-14,671;-8,152;-17,525;-10,239;-3,146;27,139;0,000;266,240;Inf;275,000;275,000;-12,548;3,240;-5,546;23,028
2339,500;3,287;0,787;-35,209;1,874;9,261;4,131;32,827;3,585;-31,244;-2,706;0,000;34,700;34,700;9,263;2,051;-14,657;-8,142;-17,533;-10,195;-3,146;27,139;0,000;263,540;Inf;275,000;275,000;-12,647;3,241;-5,551;23,018
2340,000;3,287;0,787;-35,209;1,874;9,261;4,131;32,827;3,585;-31,244;-2,706;0,000;34,700;34,700;9,263;2,051;-14,610;-8,112;-17,556;-10,144;-3,146;27,139;0,000;263,540;Inf;275,000;275,000;-12,632;3,242;-5,554;23,016
2340,500;3,287;0,787;-35,209;1,874;9,261;4,131;32,827;3,585;-31,244;-2,706;0,000;34,700;34,700;9,263;2,051;-14,546;-8,089;-17,560;-10,109;-3,146;27,139;0,000;266,640;Inf;275,000;275,000;-12,605;3,242;-5,568;23,043
2341,000;3,287;0,787;-35,209;1,874;9,261;4,122;32,831;3,625;-31,178;-2,711;0,000;34,719;34,852;9,263;2,051;-14,541;-8,100;-17,581;-10,116;-3,159;27,124;0,000;266,640;Inf;275,000;275,000;-12,576;3,243;-5,544;23,101
2341,500;3,287;0,787;-35,209;1,874;9,261;4,122;32,831;3,625;-31,178;-2,711;0,000;34,700;34,900;9,263;2,051;-14,678;-8,149;-17,604;-10,214;-3,159;27,124;0,000;263,840;Inf;275,000;275,000;-12,584;3,244;-5,568;23,095
2342,000;3,287;0,787;-35,209;1,874;9,261;4,122;32,831;3,625;-31,178;-2,711;0,000;34,700;34,900;9,263;2,051;-14,709;-8,159;-17,579;-10,266;-3,159;27,124;0,000;263,840;Inf;275,000;275,000;-12,661;3,245;-5,565;23,114
2342,500;3,191;0,760;-35,209;1,854;9,254;4,122;32,831;3,625;-31,178;-2,711;0,000;34,700;34,900;9,069;1,939;-14,658;-8,162;-17,551;-10,251;-3,159;27,124;0,000;265,940;Inf;275,000;275,000;-12,678;3,245;-5,552;23,141
2343,000;3,191;0,760;-35,209;1,854;9,254;4,122;32,831;3,625;-31,178;-2,711;0,000;34,700;34,900;9,069;1,939;-14,572;-8,105;-17,546;-10,148;-3,159;27,124;0,000;265,940;Inf;275,000;275,000;-12,655;3,244;-5,584;23,128
2343,500;3,191;0,760;-35,209;1,854;9,254;4,122;32,831;3,625;-31,178;-2,711;0,000;34,700;34,900;9,069;1,939;-14,552;-8,111;-17,551;-10,123;-3,159;27,124;0,000;264,040;Inf;275,000;275,000;-12,593;3,244;-5,581;23,139
2344,000;3,191;0,760;-35,209;1,854;9,254;4,122;32,831;3,625;-31,178;-2,711;0,000;34,700;34,900;9,069;1,939;-14,592;-8,124;-17,573;-10,203;-3,159;27,124;0,000;264,040;Inf;275,000;275,000;-12,584;3,243;-5,562;23,108
2344,500;3,191;0,760;-35,209;1,854;9,254;4,142;32,843;3,614;-31,109;-2,712;0,000;34,733;34,826;9,069;1,939;-14,668;-8,152;-17,527;-10,251;-3,152;27,131;0,000;266,540;Inf;275,000;275,000;-12,623;3,242;-5,569;23,112
2345,000;3,191;0,760;-35,209;1,854;9,254;4,142;32,843;3,614;-31,109;-2,712;0,000;34,700;34,800;9,069;1,939;-14,607;-8,144;-17,513;-10,238;-3,152;27,131;0,000;266,540;Inf;275,000;275,000;-12,650;3,241;-5,582;23,086
2345,500;3,438;0,800;-35,209;1,880;9,232;4,142;32,843;3,614;-31,109;-2,712;0,000;34,700;34,800;9,281;1,939;-14,592;-8,136;-17,527;-10,187;-3,152;27,131;0,000;265,140;Inf;275,000;275,000;-12,625;3,240;-5,571;23,044
2346,000;3,438;0,800;-35,209;1,880;9,232;4,142;32,843;3,614;-31,109;-2,712;0,000;34,700;34,800;9,281;1,939;-14,545;-8,108;-17,525;-10,121;-3,152;27,131;0,000;265,140;Inf;275,000;275,000;-12,611;3,243;-5,555;23,055
2346,500;3,438;0,800;-35,209;1,880;9,232;4,142;32,843;3,614;-31,109;-2,712;0,000;34,700;34,800;9,281;1,939;-14,596;-8,138;-17,515;-10,209;-3,152;27,131;0,000;266,040;Inf;275,000;275,000;-12,575;3,247;-5,577;23,050
2347,000;3,438;0,800;-35,209;1,880;9,232;4,142;32,843;3,614;-31,109;-2,712;0,000;34,700;34,800;9,281;1,939;-14,575;-8,156;-17,474;-10,256;-3,152;27,131;0,000;266,040;Inf;275,000;275,000;-12,614;3,250;-5,566;23,044
2347,500;3,438;0,800;-35,209;1,880;9,232;4,117;32,842;3,630;-31,073;-2,708;0,000;34,735;34,868;9,281;1,939;-14,597;-8,172;-17,476;-10,203;-3,152;27,121;0,000;265,140;Inf;275,000;275,000;-12,615;3,253;-5,576;23,007
2348,000;3,438;0,800;-35,209;1,880;9,232;4,117;32,842;3,630;-31,073;-2,708;0,000;34,700;34,900;9,281;1,939;-14,548;-8,131;-17,506;-10,162;-3,152;27,121;0,000;265,140;Inf;275,000;275,000;-12,612;3,256;-5,573;22,998
2348,500;3,438;0,800;-35,209;1,880;9,232;4,117;32,842;3,630;-31,073;-2,708;0,000;34,700;34,900;9,281;1,939;-14,515;-8,103;-17,543;-10,130;-3,152;27,121;0,000;266,640;Inf;275,000;275,000;-12,587;3,259;-5,589;22,963
2349,000;3,211;0,826;-34,369;1,916;9,144;4,117;32,842;3,630;-31,073;-2,708;0,000;34,700;34,900;9,383;1,940;-14,521;-8,077;-17,562;-10,116;-3,152;27,121;0,000;266,640;Inf;275,000;275,000;-12,573;3,262;-5,571;22,858
2349,500;3,211;0,826;-34,369;1,916;9,144;4,117;32,842;3,630;-31,073;-2,708;0,000;34,700;34,900;9,383;1,940;-14,611;-8,110;-17,566;-10,191;-3,152;27,121;0,000;265,540;Inf;275,000;275,000;-12,569;3,261;-5,553;22,819
2350,000;3,211;0,826;-34,369;1,916;9,144;4,117;32,842;3,630;-31,073;-2,708;0,000;34,700;34,900;9,383;1,940;-14,686;-8,183;-17,513;-10,247;-3,152;27,121;0,000;265,540;Inf;275,000;275,000;-12,620;3,260;-5,575;22,810
2350,500;3,211;0,826;-34,369;1,916;9,144;4,117;32,842;3,630;-31,073;-2,708;0,000;34,700;34,900;9,383;1,940;-14,602;-8,147;-17,499;-10,157;-3,152;27,121;0,000;266,240;Inf;275,000;275,000;-12,657;3,259;-5,599;22,753
2351,000;3,211;0,826;-34,369;1,916;9,144;4,119;32,845;3,605;-31,016;-2,713;0,000;34,748;34,907;9,383;1,940;-14,552;-8,100;-17,526;-10,121;-3,149;27,122;0,000;266,240;Inf;275,000;275,000;-12,601;3,259;-5,581;22,720
2351,500;3,211;0,826;-34,369;1,916;9,144;4,119;32,845;3,605;-31,016;-2,713;0,000;34,700;34,900;9,383;1,940;-14,515;-8,105;-17,519;-10,116;-3,149;27,122;0,000;265,140;Inf;275,000;275,000;-12,575;3,258;-5,574;22,718
2352,000;3,227;0,875;-33,718;1,921;9,212;4,119;32,845;3,605;-31,016;-2,713;0,000;34,700;34,900;9,350;1,818;-14,596;-8,112;-17,546;-10,187;-3,149;27,122;0,000;265,140;Inf;275,000;275,000;-12,564;3,257;-5,574;22,723
2352,500;3,227;0,875;-33,718;1,921;9,212;4,119;32,845;3,605;-31,016;-2,713;0,000;34,700;34,900;9,350;1,818;-14,561;-8,156;-17,492;-10,220;-3,149;27,122;0,000;266,340;Inf;275,000;275,000;-12,610;3,257;-5,578;22,794
2353,000;3,227;0,875;-33,718;1,921;9,212;4,119;32,845;3,605;-31,016;-2,713;0,000;34,700;34,900;9,350;1,818;-14,555;-8,136;-17,466;-10,198;-3,149;27,122;0,000;266,340;Inf;275,000;275,000;-12,607;3,256;-5,573;22,817
2353,500;3,227;0,875;-33,718;1,921;9,212;4,119;32,845;3,605;-31,016;-2,713;0,000;34,700;34,900;9,350;1,818;-14,519;-8,111;-17,539;-10,098;-3,149;27,122;0,000;265,740;Inf;275,000;275,000;-12,589;3,256;-5,559;22,875
2354,000;3,227;0,875;-33,718;1,921;9,212;4,127;32,846;3,589;-30,959;-2,736;0,000;34,751;34,864;9,350;1,818;-14,480;-8,063;-17,512;-10,072;-3,160;27,121;0,000;265,740;Inf;275,000;275,000;-12,566;3,255;-5,551;22,886
