t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2354,500;3,227;0,875;-33,718;1,921;9,212;4,127;32,846;3,589;-30,959;-2,736;0,000;34,800;34,900;9,350;1,818;-14,521;-8,098;-17,540;-10,121;-3,160;27,121;0,000;266,940;Inf;275,000;275,000;-12,532;3,255;-5,541;22,930
2355,000;3,809;0,908;-35,209;1,912;9,236;4,127;32,846;3,589;-30,959;-2,736;0,000;34,800;34,900;9,209;1,839;-14,588;-8,115;-17,526;-10,198;-3,160;27,121;0,000;266,940;Inf;275,000;275,000;-12,570;3,254;-5,540;22,969
2355,500;3,809;0,908;-35,209;1,912;9,236;4,127;32,846;3,589;-30,959;-2,736;0,000;34,800;34,900;9,209;1,839;-14,554;-8,146;-17,480;-10,209;-3,160;27,121;0,000;266,240;Inf;275,000;275,000;-12,607;3,263;-5,569;23,003
2356,000;3,809;0,908;-35,209;1,912;9,236;4,127;32,846;3,589;-30,959;-2,736;0,000;34,800;34,900;9,209;1,839;-14,545;-8,126;-17,493;-10,163;-3,160;27,121;0,000;266,240;Inf;275,000;275,000;-12,597;3,272;-5,563;23,038
2356,500;3,809;0,908;-35,209;1,912;9,236;4,127;32,846;3,589;-30,959;-2,736;0,000;34,800;34,900;9,209;1,839;-14,532;-8,087;-17,525;-10,116;-3,160;27,121;0,000;267,040;Inf;275,000;275,000;-12,582;3,281;-5,553;23,023
2357,000;3,809;0,908;-35,209;1,912;9,236;4,127;32,846;3,589;-30,959;-2,736;0,000;34,800;34,900;9,209;1,839;-14,518;-8,071;-17,548;-10,116;-3,160;27,121;0,000;267,040;Inf;275,000;275,000;-12,565;3,290;-5,554;23,108
2357,500;3,809;0,908;-35,209;1,912;9,236;4,132;32,861;3,597;-30,868;-2,726;0,000;34,758;34,909;9,209;1,839;-14,592;-8,123;-17,556;-10,187;-3,155;27,114;0,000;266,140;Inf;275,000;275,000;-12,563;3,298;-5,540;23,174
2358,000;3,809;0,908;-35,209;1,912;9,236;4,132;32,861;3,597;-30,868;-2,726;0,000;34,800;34,900;9,209;1,839;-14,683;-8,159;-17,517;-10,252;-3,155;27,114;0,000;266,140;Inf;275,000;275,000;-12,614;3,307;-5,556;23,227
2358,500;3,761;0,892;-35,209;1,833;9,295;4,132;32,861;3,597;-30,868;-2,726;0,000;34,800;34,900;9,192;1,937;-14,677;-8,137;-17,565;-10,201;-3,155;27,114;0,000;266,940;Inf;275,000;275,000;-12,653;3,315;-5,562;23,213
2359,000;3,761;0,892;-35,209;1,833;9,295;4,132;32,861;3,597;-30,868;-2,726;0,000;34,800;34,900;9,192;1,937;-14,606;-8,107;-17,559;-10,139;-3,155;27,114;0,000;266,940;Inf;275,000;275,000;-12,645;3,322;-5,582;23,232
2359,500;3,761;0,892;-35,209;1,833;9,295;4,132;32,861;3,597;-30,868;-2,726;0,000;34,800;34,900;9,192;1,937;-14,519;-8,073;-17,556;-10,105;-3,155;27,114;0,000;266,540;Inf;275,000;275,000;-12,603;3,329;-5,563;23,241
2360,000;3,761;0,892;-35,209;1,833;9,295;4,132;32,861;3,597;-30,868;-2,726;0,000;34,800;34,900;9,192;1,937;-14,499;-8,065;-17,567;-10,120;-3,155;27,114;0,000;266,540;Inf;275,000;275,000;-12,563;3,336;-5,545;23,283
2360,500;3,761;0,892;-35,209;1,833;9,295;4,119;32,864;3,612;-30,790;-2,727;0,000;34,765;34,980;9,192;1,937;-14,618;-8,129;-17,544;-10,193;-3,155;27,118;0,000;266,840;Inf;275,000;275,000;-12,563;3,343;-5,548;23,338
2361,000;3,761;0,892;-35,209;1,833;9,295;4,119;32,864;3,612;-30,790;-2,727;0,000;34,800;35,000;9,192;1,937;-14,620;-8,156;-17,509;-10,226;-3,155;27,118;0,000;266,840;Inf;275,000;275,000;-12,621;3,350;-5,575;23,342
2361,500;2,685;0,727;-33,964;1,922;9,143;4,119;32,864;3,612;-30,790;-2,727;0,000;34,800;35,000;9,402;1,825;-14,576;-8,113;-17,535;-10,154;-3,155;27,118;0,000;266,340;Inf;275,000;275,000;-12,628;3,357;-5,592;23,379
2362,000;2,685;0,727;-33,964;1,922;9,143;4,119;32,864;3,612;-30,790;-2,727;0,000;34,800;35,000;9,402;1,825;-14,539;-8,089;-17,542;-10,108;-3,155;27,118;0,000;266,340;Inf;275,000;275,000;-12,595;3,346;-5,572;23,410
2362,500;2,685;0,727;-33,964;1,922;9,143;4,119;32,864;3,612;-30,790;-2,727;0,000;34,800;35,000;9,402;1,825;-14,489;-8,039;-17,547;-10,069;-3,155;27,118;0,000;266,540;Inf;275,000;275,000;-12,569;3,335;-5,567;23,453
2363,000;2,685;0,727;-33,964;1,922;9,143;4,119;32,864;3,612;-30,790;-2,727;0,000;34,800;35,000;9,402;1,825;-14,604;-8,101;-17,561;-10,179;-3,155;27,118;0,000;266,540;Inf;275,000;275,000;-12,536;3,324;-5,568;23,459
2363,500;2,685;0,727;-33,964;1,922;9,143;4,119;32,864;3,612;-30,790;-2,727;0,000;34,800;35,000;9,402;1,825;-14,645;-8,166;-17,501;-10,260;-3,155;27,118;0,000;265,740;Inf;275,000;275,000;-12,611;3,314;-5,590;23,428
2364,000;2,685;0,727;-33,964;1,922;9,143;4,095;32,867;3,659;-30,727;-2,731;0,000;34,773;34,920;9,402;1,825;-14,669;-8,147;-17,526;-10,229;-3,161;27,121;0,000;265,740;Inf;275,000;275,000;-12,643;3,304;-5,587;23,372
2364,500;2,685;0,727;-33,964;1,922;9,143;4,095;32,867;3,659;-30,727;-2,731;0,000;34,800;34,900;9,402;1,825;-14,534;-8,094;-17,534;-10,102;-3,161;27,121;0,000;266,440;Inf;275,000;275,000;-12,642;3,294;-5,568;23,340
2365,000;2,747;0,749;-33,727;1,924;9,236;4,095;32,867;3,659;-30,727;-2,731;0,000;34,800;34,900;9,298;1,805;-14,499;-8,064;-17,536;-10,073;-3,161;27,121;0,000;266,440;Inf;275,000;275,000;-12,566;3,284;-5,559;23,317
2365,500;2,747;0,749;-33,727;1,924;9,236;4,095;32,867;3,659;-30,727;-2,731;0,000;34,800;34,900;9,298;1,805;-14,579;-8,086;-17,549;-10,160;-3,161;27,121;0,000;266,140;Inf;275,000;275,000;-12,543;3,275;-5,555;23,319
2366,000;2,747;0,749;-33,727;1,924;9,236;4,095;32,867;3,659;-30,727;-2,731;0,000;34,800;34,900;9,298;1,805;-14,615;-8,168;-17,502;-10,254;-3,161;27,121;0,000;266,140;Inf;275,000;275,000;-12,594;3,266;-5,551;23,324
2366,500;2,747;0,749;-33,727;1,924;9,236;4,095;32,867;3,659;-30,727;-2,731;0,000;34,800;34,900;9,298;1,805;-14,641;-8,160;-17,465;-10,241;-3,161;27,121;0,000;266,340;Inf;275,000;275,000;-12,635;3,258;-5,565;23,349
2367,000;2,747;0,749;-33,727;1,924;9,236;4,128;32,868;3,627;-30,668;-2,729;0,000;34,777;34,989;9,298;1,805;-14,627;-8,124;-17,504;-10,164;-3,164;27,119;0,000;266,340;Inf;275,000;275,000;-12,627;3,249;-5,553;23,397
2367,500;2,747;0,749;-33,727;1,924;9,236;4,128;32,868;3,627;-30,668;-2,729;0,000;34,800;35,000;9,298;1,805;-14,529;-8,087;-17,530;-10,119;-3,164;27,119;0,000;266,240;Inf;275,000;275,000;-12,605;3,241;-5,566;23,438
2368,000;2,804;0,667;-35,175;1,860;9,284;4,128;32,868;3,627;-30,668;-2,729;0,000;34,800;35,000;9,268;1,741;-14,513;-8,067;-17,525;-10,125;-3,164;27,119;0,000;266,240;Inf;275,000;275,000;-12,566;3,233;-5,535;23,500
2368,500;2,804;0,667;-35,175;1,860;9,284;4,128;32,868;3,627;-30,668;-2,729;0,000;34,800;35,000;9,268;1,741;-14,554;-8,136;-17,462;-10,207;-3,164;27,119;0,000;266,540;Inf;275,000;275,000;-12,558;3,226;-5,552;23,531
2369,000;2,804;0,667;-35,175;1,860;9,284;4,128;32,868;3,627;-30,668;-2,729;0,000;34,800;35,000;9,268;1,741;-14,581;-8,157;-17,440;-10,233;-3,164;27,119;0,000;266,540;Inf;275,000;275,000;-12,590;3,219;-5,551;23,583
2369,500;2,804;0,667;-35,175;1,860;9,284;4,128;32,868;3,627;-30,668;-2,729;0,000;34,800;35,000;9,268;1,741;-14,617;-8,119;-17,475;-10,190;-3,164;27,119;0,000;266,140;Inf;275,000;275,000;-12,603;3,212;-5,551;23,600
2370,000;2,804;0,667;-35,175;1,860;9,284;4,128;32,868;3,627;-30,668;-2,729;0,000;34,800;35,000;9,268;1,741;-14,529;-8,076;-17,484;-10,106;-3,164;27,119;0,000;266,140;Inf;275,000;275,000;-12,600;3,205;-5,560;23,585
2370,500;2,804;0,667;-35,175;1,860;9,284;4,117;32,867;3,590;-30,637;-2,721;0,000;34,787;35,037;9,268;1,741;-14,497;-8,062;-17,498;-10,065;-3,168;27,110;0,000;266,340;Inf;275,000;275,000;-12,549;3,199;-5,533;23,523
2371,000;2,804;0,667;-35,175;1,860;9,284;4,117;32,867;3,590;-30,637;-2,721;0,000;34,800;35,000;9,268;1,741;-14,457;-8,054;-17,489;-10,058;-3,168;27,110;0,000;266,340;Inf;275,000;275,000;-12,531;3,192;-5,537;23,542
2371,500;3,691;0,928;-34,932;1,863;9,217;4,117;32,867;3,590;-30,637;-2,721;0,000;34,800;35,000;9,308;2,035;-14,532;-8,135;-17,465;-10,229;-3,168;27,110;0,000;266,340;Inf;275,000;275,000;-12,514;3,186;-5,533;23,580
2372,000;3,691;0,928;-34,932;1,863;9,217;4,117;32,867;3,590;-30,637;-2,721;0,000;34,800;35,000;9,308;2,035;-14,565;-8,122;-17,452;-10,188;-3,168;27,110;0,000;266,340;Inf;275,000;275,000;-12,591;3,194;-5,562;23,571
2372,500;3,691;0,928;-34,932;1,863;9,217;4,117;32,867;3,590;-30,637;-2,721;0,000;34,800;35,000;9,308;2,035;-14,529;-8,121;-17,486;-10,132;-3,168;27,110;0,000;266,640;Inf;275,000;275,000;-12,582;3,202;-5,554;23,582
2373,000;3,691;0,928;-34,932;1,863;9,217;4,117;32,867;3,590;-30,637;-2,721;0,000;34,800;35,000;9,308;2,035;-14,512;-8,073;-17,479;-10,095;-3,168;27,110;0,000;266,640;Inf;275,000;275,000;-12,567;3,210;-5,552;23,599
2373,500;3,691;0,928;-34,932;1,863;9,217;4,125;32,871;3,597;-30,608;-2,746;0,000;34,790;35,024;9,308;2,035;-14,469;-8,041;-17,493;-10,057;-3,170;27,101;0,000;266,540;Inf;275,000;275,000;-12,540;3,218;-5,537;23,595
2374,000;3,691;0,928;-34,932;1,863;9,217;4,125;32,871;3,597;-30,608;-2,746;0,000;34,800;35,000;9,308;2,035;-14,507;-8,049;-17,511;-10,103;-3,170;27,101;0,000;266,540;Inf;275,000;275,000;-12,515;3,226;-5,546;23,564
2374,500;3,629;0,896;-35,209;1,893;9,188;4,125;32,871;3,597;-30,608;-2,746;0,000;34,800;35,000;9,195;1,972;-14,621;-8,131;-17,504;-10,235;-3,170;27,101;0,000;266,840;Inf;275,000;275,000;-12,543;3,234;-5,562;23,532
2375,000;3,629;0,896;-35,209;1,893;9,188;4,125;32,871;3,597;-30,608;-2,746;0,000;34,800;35,000;9,195;1,972;-14,595;-8,138;-17,480;-10,184;-3,170;27,101;0,000;266,840;Inf;275,000;275,000;-12,623;3,240;-5,564;23,485
2375,500;3,629;0,896;-35,209;1,893;9,188;4,125;32,871;3,597;-30,608;-2,746;0,000;34,800;35,000;9,195;1,972;-14,554;-8,092;-17,480;-10,117;-3,170;27,101;0,000;266,440;Inf;275,000;275,000;-12,599;3,246;-5,564;23,510
2376,000;3,629;0,896;-35,209;1,893;9,188;4,125;32,871;3,597;-30,608;-2,746;0,000;34,800;35,000;9,195;1,972;-14,496;-8,061;-17,470;-10,073;-3,170;27,101;0,000;266,440;Inf;275,000;275,000;-12,561;3,253;-5,525;23,530
2376,500;3,629;0,896;-35,209;1,893;9,188;4,144;32,888;3,616;-30,532;-2,733;0,000;34,810;35,045;9,195;1,972;-14,466;-8,040;-17,484;-10,067;-3,170;27,103;0,000;266,940;Inf;275,000;275,000;-12,525;3,259;-5,533;23,553
2377,000;3,629;0,896;-35,209;1,893;9,188;4,144;32,888;3,616;-30,532;-2,733;0,000;34,800;35,000;9,195;1,972;-14,541;-8,074;-17,519;-10,157;-3,170;27,103;0,000;266,940;Inf;275,000;275,000;-12,514;3,265;-5,517;23,564
2377,500;3,629;0,896;-35,209;1,893;9,188;4,144;32,888;3,616;-30,532;-2,733;0,000;34,800;35,000;9,195;1,972;-14,665;-8,133;-17,506;-10,210;-3,170;27,103;0,000;267,240;Inf;275,000;275,000;-12,573;3,271;-5,565;23,608
2378,000;4,136;0,975;-35,209;1,877;9,238;4,144;32,888;3,616;-30,532;-2,733;0,000;34,800;35,000;9,249;1,929;-14,634;-8,128;-17,458;-10,176;-3,170;27,103;0,000;267,240;Inf;275,000;275,000;-12,629;3,277;-5,548;23,610
2378,500;4,136;0,975;-35,209;1,877;9,238;4,144;32,888;3,616;-30,532;-2,733;0,000;34,800;35,000;9,249;1,929;-14,571;-8,105;-17,469;-10,138;-3,170;27,103;0,000;267,240;Inf;275,000;275,000;-12,599;3,291;-5,535;23,609
2379,000;4,136;0,975;-35,209;1,877;9,238;4,144;32,888;3,616;-30,532;-2,733;0,000;34,800;35,000;9,249;1,929;-14,467;-8,043;-17,490;-10,071;-3,170;27,103;0,000;267,240;Inf;275,000;275,000;-12,571;3,305;-5,536;23,603
2379,500;4,136;0,975;-35,209;1,877;9,238;4,144;32,888;3,616;-30,532;-2,733;0,000;34,800;35,000;9,249;1,929;-14,540;-8,072;-17,522;-10,126;-3,170;27,103;0,000;267,040;Inf;275,000;275,000;-12,518;3,318;-5,522;23,599
2380,000;4,136;0,975;-35,209;1,877;9,238;4,095;32,900;3,624;-30,494;-2,750;0,000;34,806;35,065;9,249;1,929;-14,608;-8,108;-17,491;-10,196;-3,179;27,100;0,000;267,040;Inf;275,000;275,000;-12,565;3,332;-5,541;23,597
2380,500;4,136;0,975;-35,209;1,877;9,238;4,095;32,900;3,624;-30,494;-2,750;0,000;34,800;35,100;9,249;1,929;-14,629;-8,136;-17,465;-10,217;-3,179;27,100;0,000;266,940;Inf;275,000;275,000;-12,601;3,345;-5,542;23,598
2381,000;3,256;0,849;-33,983;1,852;9,183;4,095;32,900;3,624;-30,494;-2,750;0,000;34,800;35,100;9,348;1,885;-14,568;-8,107;-17,476;-10,137;-3,179;27,100;0,000;266,940;Inf;275,000;275,000;-12,611;3,358;-5,562;23,600
2381,500;3,256;0,849;-33,983;1,852;9,183;4,095;32,900;3,624;-30,494;-2,750;0,000;34,800;35,100;9,348;1,885;-14,496;-8,067;-17,473;-10,078;-3,179;27,100;0,000;267,340;Inf;275,000;275,000;-12,572;3,356;-5,510;23,611
2382,000;3,256;0,849;-33,983;1,852;9,183;4,095;32,900;3,624;-30,494;-2,750;0,000;34,800;35,100;9,348;1,885;-14,446;-8,038;-17,476;-10,053;-3,179;27,100;0,000;267,340;Inf;275,000;275,000;-12,529;3,355;-5,528;23,619
2382,500;3,256;0,849;-33,983;1,852;9,183;4,095;32,900;3,624;-30,494;-2,750;0,000;34,800;35,100;9,348;1,885;-14,581;-8,101;-17,465;-10,197;-3,179;27,100;0,000;266,940;Inf;275,000;275,000;-12,503;3,353;-5,523;23,633
2383,000;3,256;0,849;-33,983;1,852;9,183;4,090;32,893;3,638;-30,459;-2,736;0,000;34,821;35,088;9,348;1,885;-14,595;-8,118;-17,452;-10,211;-3,189;27,101;0,000;266,940;Inf;275,000;275,000;-12,586;3,351;-5,550;23,607
2383,500;3,256;0,849;-33,983;1,852;9,183;4,090;32,893;3,638;-30,459;-2,736;0,000;34,800;35,100;9,348;1,885;-14,552;-8,093;-17,467;-10,120;-3,189;27,101;0,000;267,340;Inf;275,000;275,000;-12,594;3,350;-5,539;23,591
2384,000;3,256;0,849;-33,983;1,852;9,183;4,090;32,893;3,638;-30,459;-2,736;0,000;34,800;35,100;9,348;1,885;-14,516;-8,072;-17,477;-10,075;-3,189;27,101;0,000;267,340;Inf;275,000;275,000;-12,558;3,348;-5,536;23,527
2384,500;2,349;0,655;-34,106;1,884;9,164;4,090;32,893;3,638;-30,459;-2,736;0,000;34,800;35,100;9,335;1,915;-14,489;-8,045;-17,476;-10,068;-3,189;27,101;0,000;266,840;Inf;275,000;275,000;-12,535;3,347;-5,509;23,502
2385,000;2,349;0,655;-34,106;1,884;9,164;4,090;32,893;3,638;-30,459;-2,736;0,000;34,800;35,100;9,335;1,915;-14,473;-8,031;-17,504;-10,048;-3,189;27,101;0,000;266,840;Inf;275,000;275,000;-12,519;3,330;-5,510;23,402
2385,500;2,349;0,655;-34,106;1,884;9,164;4,090;32,893;3,638;-30,459;-2,736;0,000;34,800;35,100;9,335;1,915;-14,578;-8,091;-17,518;-10,156;-3,189;27,101;0,000;266,740;Inf;275,000;275,000;-12,514;3,314;-5,531;23,377
2386,000;2,349;0,655;-34,106;1,884;9,164;4,090;32,893;3,638;-30,459;-2,736;0,000;34,800;35,100;9,335;1,915;-14,584;-8,084;-17,476;-10,147;-3,189;27,101;0,000;266,740;Inf;275,000;275,000;-12,586;3,298;-5,538;23,318
2386,500;2,349;0,655;-34,106;1,884;9,164;4,102;32,897;3,614;-30,409;-2,736;0,000;34,835;35,136;9,335;1,915;-14,587;-8,079;-17,490;-10,113;-3,184;27,097;0,000;266,740;Inf;275,000;275,000;-12,573;3,283;-5,534;23,279
2387,000;2,349;0,655;-34,106;1,884;9,164;4,102;32,897;3,614;-30,409;-2,736;0,000;34,800;35,100;9,335;1,915;-14,526;-8,062;-17,507;-10,075;-3,184;27,097;0,000;266,740;Inf;275,000;275,000;-12,567;3,268;-5,515;23,262
2387,500;3,025;0,747;-34,894;1,932;9,248;4,102;32,897;3,614;-30,409;-2,736;0,000;34,800;35,100;9,229;1,765;-14,469;-8,031;-17,472;-10,050;-3,184;27,097;0,000;266,640;Inf;275,000;275,000;-12,543;3,253;-5,522;23,244
2388,000;3,025;0,747;-34,894;1,932;9,248;4,102;32,897;3,614;-30,409;-2,736;0,000;34,800;35,100;9,229;1,765;-14,548;-8,034;-17,485;-10,119;-3,184;27,097;0,000;266,640;Inf;275,000;275,000;-12,506;3,249;-5,511;23,218
2388,500;3,025;0,747;-34,894;1,932;9,248;4,102;32,897;3,614;-30,409;-2,736;0,000;34,800;35,100;9,229;1,765;-14,549;-8,105;-17,469;-10,163;-3,184;27,097;0,000;266,540;Inf;275,000;275,000;-12,546;3,245;-5,524;23,168
2389,000;3,025;0,747;-34,894;1,932;9,248;4,102;32,897;3,614;-30,409;-2,736;0,000;34,800;35,100;9,229;1,765;-14,592;-8,090;-17,425;-10,170;-3,184;27,097;0,000;266,540;Inf;275,000;275,000;-12,572;3,242;-5,524;23,168
2389,500;3,025;0,747;-34,894;1,932;9,248;4,127;32,888;3,593;-30,351;-2,752;0,000;34,840;35,165;9,229;1,765;-14,508;-8,065;-17,480;-10,080;-3,179;27,099;0,000;266,440;Inf;275,000;275,000;-12,569;3,238;-5,510;23,183
2390,000;3,025;0,747;-34,894;1,932;9,248;4,127;32,888;3,593;-30,351;-2,752;0,000;34,800;35,200;9,229;1,765;-14,444;-8,023;-17,478;-10,049;-3,179;27,099;0,000;266,440;Inf;275,000;275,000;-12,534;3,235;-5,508;23,178
2390,500;3,025;0,747;-34,894;1,932;9,248;4,127;32,888;3,593;-30,351;-2,752;0,000;34,800;35,200;9,229;1,765;-14,492;-8,026;-17,494;-10,077;-3,179;27,099;0,000;267,440;Inf;275,000;275,000;-12,498;3,231;-5,502;23,176
2391,000;3,556;0,842;-35,209;1,855;9,262;4,127;32,888;3,593;-30,351;-2,752;0,000;34,800;35,200;9,213;1,839;-14,518;-8,090;-17,449;-10,146;-3,179;27,099;0,000;267,440;Inf;275,000;275,000;-12,522;3,228;-5,510;23,200
2391,500;3,556;0,842;-35,209;1,855;9,262;4,127;32,888;3,593;-30,351;-2,752;0,000;34,800;35,200;9,213;1,839;-14,552;-8,088;-17,424;-10,162;-3,179;27,099;0,000;267,140;Inf;275,000;275,000;-12,551;3,233;-5,519;23,172
2392,000;3,556;0,842;-35,209;1,855;9,262;4,127;32,888;3,593;-30,351;-2,752;0,000;34,800;35,200;9,213;1,839;-14,560;-8,070;-17,421;-10,122;-3,179;27,099;0,000;267,140;Inf;275,000;275,000;-12,556;3,238;-5,527;23,130
2392,500;3,556;0,842;-35,209;1,855;9,262;4,127;32,888;3,593;-30,351;-2,752;0,000;34,800;35,200;9,213;1,839;-14,526;-8,053;-17,453;-10,061;-3,179;27,099;0,000;266,940;Inf;275,000;275,000;-12,543;3,244;-5,494;23,143
2393,000;3,556;0,842;-35,209;1,855;9,262;4,151;32,901;3,602;-30,304;-2,750;0,000;34,844;35,121;9,213;1,839;-14,464;-8,024;-17,466;-10,044;-3,166;27,104;0,000;266,940;Inf;275,000;275,000;-12,523;3,249;-5,506;23,135
2393,500;3,556;0,842;-35,209;1,855;9,262;4,151;32,901;3,602;-30,304;-2,750;0,000;34,800;35,100;9,213;1,839;-14,523;-8,049;-17,447;-10,105;-3,166;27,104;0,000;266,640;Inf;275,000;275,000;-12,499;3,254;-5,501;23,155
2394,000;3,801;0,930;-35,209;1,874;9,220;4,151;32,901;3,602;-30,304;-2,750;0,000;34,800;35,100;9,187;1,933;-14,585;-8,065;-17,431;-10,139;-3,166;27,104;0,000;266,640;Inf;275,000;275,000;-12,531;3,259;-5,507;23,188
2394,500;3,801;0,930;-35,209;1,874;9,220;4,151;32,901;3,602;-30,304;-2,750;0,000;34,800;35,100;9,187;1,933;-14,585;-8,080;-17,448;-10,139;-3,166;27,104;0,000;266,340;Inf;275,000;275,000;-12,555;3,268;-5,504;23,260
2395,000;3,801;0,930;-35,209;1,874;9,220;4,151;32,901;3,602;-30,304;-2,750;0,000;34,800;35,100;9,187;1,933;-14,524;-8,053;-17,454;-10,097;-3,166;27,104;0,000;266,340;Inf;275,000;275,000;-12,563;3,276;-5,513;23,285
2395,500;3,801;0,930;-35,209;1,874;9,220;4,151;32,901;3,602;-30,304;-2,750;0,000;34,800;35,100;9,187;1,933;-14,477;-8,020;-17,448;-10,029;-3,166;27,104;0,000;266,340;Inf;275,000;275,000;-12,532;3,285;-5,495;23,254
2396,000;3,801;0,930;-35,209;1,874;9,220;4,152;32,916;3,600;-30,244;-2,727;0,000;34,854;35,087;9,187;1,933;-14,446;-8,008;-17,472;-10,021;-3,167;27,111;0,000;266,340;Inf;275,000;275,000;-12,494;3,293;-5,502;23,231
2396,500;3,801;0,930;-35,209;1,874;9,220;4,152;32,916;3,600;-30,244;-2,727;0,000;34,900;35,100;9,187;1,933;-14,535;-8,060;-17,512;-10,102;-3,167;27,111;0,000;266,040;Inf;275,000;275,000;-12,487;3,302;-5,510;23,298
2397,000;3,801;0,930;-35,209;1,874;9,220;4,152;32,916;3,600;-30,244;-2,727;0,000;34,900;35,100;9,187;1,933;-14,580;-8,084;-17,459;-10,139;-3,167;27,111;0,000;266,040;Inf;275,000;275,000;-12,552;3,310;-5,502;23,334
2397,500;3,479;0,897;-34,026;1,863;9,162;4,152;32,916;3,600;-30,244;-2,727;0,000;34,900;35,100;9,410;1,909;-14,556;-8,057;-17,479;-10,076;-3,167;27,111;0,000;266,440;Inf;275,000;275,000;-12,565;3,318;-5,519;23,307
2398,000;3,479;0,897;-34,026;1,863;9,162;4,152;32,916;3,600;-30,244;-2,727;0,000;34,900;35,100;9,410;1,909;-14,479;-8,040;-17,476;-10,061;-3,167;27,111;0,000;266,440;Inf;275,000;275,000;-12,542;3,321;-5,511;23,326
2398,500;3,479;0,897;-34,026;1,863;9,162;4,152;32,916;3,600;-30,244;-2,727;0,000;34,900;35,100;9,410;1,909;-14,432;-8,028;-17,481;-10,038;-3,167;27,111;0,000;266,840;Inf;275,000;275,000;-12,514;3,323;-5,511;23,357
2399,000;3,479;0,897;-34,026;1,863;9,162;4,152;32,916;3,600;-30,244;-2,727;0,000;34,900;35,100;9,410;1,909;-14,497;-8,025;-17,491;-10,076;-3,167;27,111;0,000;266,840;Inf;275,000;275,000;-12,495;3,326;-5,508;23,383
2399,500;3,479;0,897;-34,026;1,863;9,162;4,113;32,917;3,610;-30,205;-2,746;0,000;34,859;35,113;9,410;1,909;-14,592;-8,088;-17,478;-10,147;-3,169;27,099;0,000;266,040;Inf;275,000;275,000;-12,522;3,328;-5,488;23,438
2400,000;3,479;0,897;-34,026;1,863;9,162;4,113;32,917;3,610;-30,205;-2,746;0,000;34,900;35,100;9,410;1,909;-14,608;-8,081;-17,470;-10,154;-3,169;27,099;0,000;266,040;Inf;275,000;275,000;-12,576;3,331;-5,511;23,381
2400,500;2,910;0,774;-33,984;1,978;9,175;4,113;32,917;3,610;-30,205;-2,746;0,000;34,900;35,100;9,276;1,720;-14,474;-8,021;-17,494;-10,051;-3,169;27,099;0,000;266,340;Inf;275,000;275,000;-12,578;3,333;-5,488;23,334
2401,000;2,910;0,774;-33,984;1,978;9,175;4,113;32,917;3,610;-30,205;-2,746;0,000;34,900;35,100;9,276;1,720;-14,434;-8,019;-17,468;-10,027;-3,169;27,099;0,000;266,340;Inf;275,000;275,000;-12,510;3,326;-5,492;23,254
2401,500;2,910;0,774;-33,984;1,978;9,175;4,113;32,917;3,610;-30,205;-2,746;0,000;34,900;35,100;9,276;1,720;-14,449;-8,023;-17,476;-10,077;-3,169;27,099;0,000;267,040;Inf;275,000;275,000;-12,487;3,320;-5,505;23,179
2402,000;2,910;0,774;-33,984;1,978;9,175;4,113;32,917;3,610;-30,205;-2,746;0,000;34,900;35,100;9,276;1,720;-14,523;-8,068;-17,447;-10,120;-3,169;27,099;0,000;267,040;Inf;275,000;280,000;-12,506;3,313;-5,485;23,149
2402,500;2,910;0,774;-33,984;1,978;9,175;4,098;32,906;3,615;-30,174;-2,740;0,000;34,855;35,145;9,276;1,720;-14,538;-8,085;-17,416;-10,141;-3,172;27,105;0,000;267,440;Inf;275,000;280,000;-12,540;3,306;-5,497;23,117
2403,000;2,910;0,774;-33,984;1,978;9,175;4,098;32,906;3,615;-30,174;-2,740;0,000;34,900;35,100;9,276;1,720;-14,518;-8,061;-17,430;-10,094;-3,172;27,105;0,000;267,440;Inf;280,000;280,000;-12,545;3,300;-5,511;23,103
2403,500;2,623;0,701;-33,673;1,900;9,234;4,098;32,906;3,615;-30,174;-2,740;0,000;34,900;35,100;9,284;1,779;-14,476;-8,023;-17,441;-10,047;-3,172;27,105;0,000;267,040;Inf;280,000;280,000;-12,526;3,293;-5,505;23,056
2404,000;2,623;0,701;-33,673;1,900;9,234;4,098;32,906;3,615;-30,174;-2,740;0,000;34,900;35,100;9,284;1,779;-14,456;-8,019;-17,484;-10,045;-3,172;27,105;0,000;267,040;Inf;280,000;280,000;-12,497;3,282;-5,484;23,057
2404,500;2,623;0,701;-33,673;1,900;9,234;4,098;32,906;3,615;-30,174;-2,740;0,000;34,900;35,100;9,284;1,779;-14,535;-8,032;-17,537;-10,100;-3,172;27,105;0,000;267,240;Inf;280,000;280,000;-12,501;3,272;-5,496;23,037
2405,000;2,623;0,701;-33,673;1,900;9,234;4,098;32,906;3,615;-30,174;-2,740;0,000;34,900;35,100;9,284;1,779;-14,616;-8,085;-17,547;-10,165;-3,172;27,105;0,000;267,240;Inf;280,000;280,000;-12,551;3,261;-5,495;23,016
2405,500;2,623;0,701;-33,673;1,900;9,234;4,098;32,906;3,615;-30,174;-2,740;0,000;34,900;35,100;9,284;1,779;-14,627;-8,080;-17,566;-10,143;-3,172;27,105;0,000;272,040;Inf;280,000;280,000;-12,603;3,250;-5,504;23,015
2406,000;2,623;0,701;-33,673;1,900;9,234;4,093;32,914;3,606;-30,142;-2,737;0,000;34,867;35,097;9,284;1,779;-14,536;-8,053;-17,516;-10,089;-3,172;27,095;0,000;272,040;Inf;280,000;280,000;-12,604;3,240;-5,518;23,007
2406,500;2,623;0,701;-33,673;1,900;9,234;4,093;32,914;3,606;-30,142;-2,737;0,000;34,900;35,100;9,284;1,779;-14,502;-8,040;-17,506;-10,049;-3,172;27,095;0,000;271,940;Inf;280,000;280,000;-12,548;3,230;-5,502;22,934
2407,000;2,777;0,750;-34,000;1,967;9,184;4,093;32,914;3,606;-30,142;-2,737;0,000;34,900;35,100;9,317;1,805;-14,477;-8,018;-17,518;-10,067;-3,172;27,095;0,000;271,940;Inf;280,000;280,000;-12,525;3,220;-5,508;22,874
2407,500;2,777;0,750;-34,000;1,967;9,184;4,093;32,914;3,606;-30,142;-2,737;0,000;34,900;35,100;9,317;1,805;-14,598;-8,069;-17,544;-10,174;-3,172;27,095;0,000;271,940;Inf;280,000;280,000;-12,520;3,213;-5,529;22,812
2408,000;2,777;0,750;-34,000;1,967;9,184;4,093;32,914;3,606;-30,142;-2,737;0,000;34,900;35,100;9,317;1,805;-14,590;-8,091;-17,501;-10,148;-3,172;27,095;0,000;271,940;Inf;280,000;280,000;-12,596;3,206;-5,520;22,785
2408,500;2,777;0,750;-34,000;1,967;9,184;4,093;32,914;3,606;-30,142;-2,737;0,000;34,900;35,100;9,317;1,805;-14,532;-8,085;-17,525;-10,115;-3,172;27,095;0,000;272,040;Inf;280,000;280,000;-12,583;3,199;-5,532;22,777
2409,000;2,777;0,750;-34,000;1,967;9,184;4,113;32,929;3,610;-30,119;-2,726;0,000;34,871;35,201;9,317;1,805;-14,502;-8,047;-17,505;-10,052;-3,161;27,098;0,000;272,040;Inf;280,000;280,000;-12,564;3,192;-5,525;22,751
2409,500;2,777;0,750;-34,000;1,967;9,184;4,113;32,929;3,610;-30,119;-2,726;0,000;34,900;35,200;9,317;1,805;-14,497;-8,041;-17,516;-10,076;-3,161;27,098;0,000;272,140;Inf;280,000;280,000;-12,526;3,185;-5,536;22,715
2410,000;3,994;0,955;-35,209;1,884;9,288;4,113;32,929;3,610;-30,119;-2,726;0,000;34,900;35,200;9,192;1,858;-14,576;-8,090;-17,498;-10,170;-3,161;27,098;0,000;272,140;Inf;280,000;280,000;-12,583;3,192;-5,527;22,715
2410,500;3,994;0,955;-35,209;1,884;9,288;4,113;32,929;3,610;-30,119;-2,726;0,000;34,900;35,200;9,192;1,858;-14,614;-8,108;-17,458;-10,190;-3,161;27,098;0,000;272,040;Inf;280,000;280,000;-12,583;3,192;-5,543;22,703
2411,000;3,994;0,955;-35,209;1,884;9,288;4,113;32,929;3,610;-30,119;-2,726;0,000;34,900;35,200;9,192;1,858;-14,624;-8,099;-17,481;-10,152;-3,161;27,098;0,000;272,040;Inf;280,000;280,000;-12,593;3,205;-5,525;22,677
2411,500;3,994;0,955;-35,209;1,884;9,288;4,113;32,929;3,610;-30,119;-2,726;0,000;34,900;35,200;9,192;1,858;-14,453;-8,049;-17,476;-10,054;-3,161;27,098;0,000;271,640;Inf;280,000;280,000;-12,589;3,218;-5,537;22,689
2412,000;3,994;0,955;-35,209;1,884;9,288;4,113;32,929;3,610;-30,119;-2,726;0,000;34,900;35,200;9,192;1,858;-14,467;-8,036;-17,502;-10,066;-3,161;27,098;0,000;271,640;Inf;280,000;280,000;-12,508;3,230;-5,516;22,679
2412,500;3,994;0,955;-35,209;1,884;9,288;4,123;32,924;3,617;-30,108;-2,733;0,000;34,872;35,129;9,192;1,858;-14,527;-8,098;-17,450;-10,154;-3,174;27,095;0,000;271,740;Inf;280,000;280,000;-12,518;3,243;-5,516;22,677
2413,000;3,994;0,955;-35,209;1,884;9,288;4,123;32,924;3,617;-30,108;-2,733;0,000;34,900;35,100;9,192;1,858;-14,509;-8,105;-17,413;-10,179;-3,174;27,095;0,000;271,740;Inf;280,000;280,000;-12,557;3,255;-5,533;22,697
2413,500;3,591;0,958;-33,396;1,934;9,237;4,123;32,924;3,617;-30,108;-2,733;0,000;34,900;35,100;9,307;1,799;-14,562;-8,098;-17,431;-10,159;-3,174;27,095;0,000;271,840;Inf;280,000;280,000;-12,551;3,267;-5,535;22,711
2414,000;3,591;0,958;-33,396;1,934;9,237;4,123;32,924;3,617;-30,108;-2,733;0,000;34,900;35,100;9,307;1,799;-14,518;-8,085;-17,452;-10,111;-3,174;27,095;0,000;271,840;Inf;280,000;280,000;-12,562;3,273;-5,546;22,714
2414,500;3,591;0,958;-33,396;1,934;9,237;4,123;32,924;3,617;-30,108;-2,733;0,000;34,900;35,100;9,307;1,799;-14,431;-8,006;-17,409;-9,998;-3,174;27,095;0,000;271,340;Inf;280,000;280,000;-12,541;3,278;-5,518;22,715
2415,000;3,591;0,958;-33,396;1,934;9,237;4,123;32,924;3,617;-30,108;-2,733;0,000;34,900;35,100;9,307;1,799;-14,507;-8,058;-17,483;-10,106;-3,174;27,095;0,000;271,340;Inf;280,000;280,000;-12,461;3,283;-5,497;22,685
2415,500;3,591;0,958;-33,396;1,934;9,237;4,123;32,935;3,617;-30,091;-2,740;0,000;34,871;35,077;9,307;1,799;-14,645;-8,078;-17,538;-10,172;-3,172;27,082;0,000;271,340;Inf;280,000;280,000;-12,539;3,288;-5,501;22,708
2416,000;3,591;0,958;-33,396;1,934;9,237;4,123;32,935;3,617;-30,091;-2,740;0,000;34,900;35,100;9,307;1,799;-14,606;-8,113;-17,583;-10,139;-3,172;27,082;0,000;271,340;Inf;280,000;280,000;-12,608;3,293;-5,510;22,703
2416,500;3,050;0,820;-33,222;1,911;9,159;4,123;32,935;3,617;-30,091;-2,740;0,000;34,900;35,100;9,461;1,826;-14,593;-8,088;-17,583;-10,111;-3,172;27,082;0,000;271,440;Inf;280,000;280,000;-12,610;3,298;-5,513;22,712
2417,000;3,050;0,820;-33,222;1,911;9,159;4,123;32,935;3,617;-30,091;-2,740;0,000;34,900;35,100;9,461;1,826;-14,529;-8,064;-17,581;-10,101;-3,172;27,082;0,000;271,440;Inf;280,000;280,000;-12,594;3,294;-5,514;22,724
2417,500;3,050;0,820;-33,222;1,911;9,159;4,123;32,935;3,617;-30,091;-2,740;0,000;34,900;35,100;9,461;1,826;-14,570;-8,087;-17,610;-10,130;-3,172;27,082;0,000;271,840;Inf;280,000;280,000;-12,569;3,290;-5,517;22,757
2418,000;3,050;0,820;-33,222;1,911;9,159;4,123;32,935;3,617;-30,091;-2,740;0,000;34,900;35,100;9,461;1,826;-14,625;-8,115;-17,550;-10,212;-3,172;27,082;0,000;271,840;Inf;280,000;280,000;-12,599;3,286;-5,520;22,747
2418,500;3,050;0,820;-33,222;1,911;9,159;4,123;32,935;3,617;-30,091;-2,740;0,000;34,900;35,100;9,461;1,826;-14,611;-8,135;-17,553;-10,186;-3,172;27,082;0,000;271,640;Inf;280,000;280,000;-12,625;3,282;-5,544;22,776
2419,000;3,050;0,820;-33,222;1,911;9,159;4,133;32,930;3,604;-30,103;-2,752;0,000;34,870;35,115;9,461;1,826;-14,605;-8,097;-17,577;-10,135;-3,183;27,080;0,000;271,640;Inf;280,000;280,000;-12,621;3,278;-5,553;22,775
2419,500;3,050;0,820;-33,222;1,911;9,159;4,133;32,930;3,604;-30,103;-2,752;0,000;34,900;35,100;9,461;1,826;-14,552;-8,076;-17,589;-10,113;-3,183;27,080;0,000;271,540;Inf;280,000;280,000;-12,604;3,274;-5,545;22,762
2420,000;3,125;0,797;-34,582;1,929;9,264;4,133;32,930;3,604;-30,103;-2,752;0,000;34,900;35,100;9,285;1,783;-14,580;-8,074;-17,601;-10,118;-3,183;27,080;0,000;271,540;Inf;280,000;280,000;-12,583;3,271;-5,524;22,759
2420,500;3,125;0,797;-34,582;1,929;9,264;4,133;32,930;3,604;-30,103;-2,752;0,000;34,900;35,100;9,285;1,783;-14,636;-8,107;-17,573;-10,213;-3,183;27,080;0,000;271,740;Inf;280,000;280,000;-12,593;3,268;-5,534;22,715
2421,000;3,125;0,797;-34,582;1,929;9,264;4,133;32,930;3,604;-30,103;-2,752;0,000;34,900;35,100;9,285;1,783;-14,652;-8,155;-17,514;-10,215;-3,183;27,080;0,000;271,740;Inf;280,000;280,000;-12,632;3,266;-5,573;22,740
2421,500;3,125;0,797;-34,582;1,929;9,264;4,133;32,930;3,604;-30,103;-2,752;0,000;34,900;35,100;9,285;1,783;-14,673;-8,145;-17,542;-10,201;-3,183;27,080;0,000;272,140;Inf;280,000;280,000;-12,634;3,264;-5,592;22,771
2422,000;3,125;0,797;-34,582;1,929;9,264;4,140;32,941;3,597;-30,181;-2,749;0,000;34,867;35,074;9,285;1,783;-14,553;-8,099;-17,547;-10,121;-3,180;27,080;0,000;272,140;Inf;280,000;280,000;-12,640;3,261;-5,559;22,763
2422,500;3,125;0,797;-34,582;1,929;9,264;4,140;32,941;3,597;-30,181;-2,749;0,000;34,900;35,100;9,285;1,783;-14,533;-8,083;-17,564;-10,104;-3,180;27,080;0,000;271,740;Inf;280,000;280,000;-12,580;3,259;-5,530;22,810
2423,000;2,993;0,793;-33,091;1,919;9,244;4,140;32,941;3,597;-30,181;-2,749;0,000;34,900;35,100;9,343;1,829;-14,621;-8,106;-17,573;-10,169;-3,180;27,080;0,000;271,740;Inf;280,000;280,000;-12,571;3,257;-5,552;22,820
2423,500;2,993;0,793;-33,091;1,919;9,244;4,140;32,941;3,597;-30,181;-2,749;0,000;34,900;35,100;9,343;1,829;-14,679;-8,133;-17,571;-10,226;-3,180;27,080;0,000;271,840;Inf;280,000;280,000;-12,617;3,253;-5,551;22,809
2424,000;2,993;0,793;-33,091;1,919;9,244;4,140;32,941;3,597;-30,181;-2,749;0,000;34,900;35,100;9,343;1,829;-14,654;-8,143;-17,562;-10,210;-3,180;27,080;0,000;271,840;Inf;280,000;280,000;-12,652;3,248;-5,578;22,800
2424,500;2,993;0,793;-33,091;1,919;9,244;4,140;32,941;3,597;-30,181;-2,749;0,000;34,900;35,100;9,343;1,829;-14,606;-8,126;-17,566;-10,163;-3,180;27,080;0,000;272,040;Inf;280,000;280,000;-12,642;3,244;-5,564;22,827
2425,000;2,993;0,793;-33,091;1,919;9,244;4,124;32,939;3,597;-30,216;-2,737;0,000;34,861;35,070;9,343;1,829;-14,549;-8,094;-17,559;-10,110;-3,200;27,066;0,000;272,040;Inf;280,000;280,000;-12,615;3,240;-5,564;22,800
2425,500;2,993;0,793;-33,091;1,919;9,244;4,124;32,939;3,597;-30,216;-2,737;0,000;34,900;35,100;9,343;1,829;-14,514;-8,083;-17,559;-10,101;-3,200;27,066;0,000;272,340;Inf;280,000;280,000;-12,578;3,236;-5,545;22,800
2426,000;2,993;0,793;-33,091;1,919;9,244;4,124;32,939;3,597;-30,216;-2,737;0,000;34,900;35,100;9,343;1,829;-14,627;-8,138;-17,553;-10,213;-3,200;27,066;0,000;272,340;Inf;280,000;280,000;-12,565;3,232;-5,541;22,785
2426,500;3,376;0,853;-33,975;1,934;9,244;4,124;32,939;3,597;-30,216;-2,737;0,000;34,900;35,100;9,356;1,821;-14,626;-8,148;-17,539;-10,217;-3,200;27,066;0,000;272,240;Inf;280,000;280,000;-12,633;3,228;-5,571;22,794
2427,000;3,376;0,853;-33,975;1,934;9,244;4,124;32,939;3,597;-30,216;-2,737;0,000;34,900;35,100;9,356;1,821;-14,584;-8,102;-17,541;-10,134;-3,200;27,066;0,000;272,240;Inf;280,000;280,000;-12,632;3,231;-5,553;22,823
2427,500;3,376;0,853;-33,975;1,934;9,244;4,124;32,939;3,597;-30,216;-2,737;0,000;34,900;35,100;9,356;1,821;-14,547;-8,081;-17,540;-10,094;-3,200;27,066;0,000;272,740;Inf;280,000;280,000;-12,590;3,233;-5,563;22,820
2428,000;3,376;0,853;-33,975;1,934;9,244;4,124;32,939;3,597;-30,216;-2,737;0,000;34,900;35,100;9,356;1,821;-14,497;-8,056;-17,520;-10,080;-3,200;27,066;0,000;272,740;Inf;280,000;280,000;-12,565;3,235;-5,555;22,787
2428,500;3,376;0,853;-33,975;1,934;9,244;4,132;32,950;3,624;-30,184;-2,755;0,000;34,865;35,094;9,356;1,821;-14,545;-8,095;-17,553;-10,129;-3,187;27,065;0,000;272,040;Inf;280,000;280,000;-12,538;3,238;-5,570;22,769
2429,000;3,376;0,853;-33,975;1,934;9,244;4,132;32,950;3,624;-30,184;-2,755;0,000;34,900;35,100;9,356;1,821;-14,588;-8,134;-17,514;-10,200;-3,187;27,065;0,000;272,040;Inf;280,000;280,000;-12,580;3,240;-5,564;22,758
2429,500;3,105;0,815;-33,832;1,927;9,161;4,132;32,950;3,624;-30,184;-2,755;0,000;34,900;35,100;9,327;1,729;-14,576;-8,100;-17,536;-10,146;-3,187;27,065;0,000;272,040;Inf;280,000;280,000;-12,609;3,242;-5,580;22,744
2430,000;3,105;0,815;-33,832;1,927;9,161;4,132;32,950;3,624;-30,184;-2,755;0,000;34,900;35,100;9,327;1,729;-14,511;-8,062;-17,524;-10,105;-3,187;27,065;0,000;272,040;Inf;280,000;280,000;-12,589;3,240;-5,580;22,799
2430,500;3,105;0,815;-33,832;1,927;9,161;4,132;32,950;3,624;-30,184;-2,755;0,000;34,900;35,100;9,327;1,729;-14,490;-8,056;-17,529;-10,072;-3,187;27,065;0,000;271,940;Inf;280,000;280,000;-12,551;3,238;-5,559;22,847
2431,000;3,105;0,815;-33,832;1,927;9,161;4,132;32,950;3,624;-30,184;-2,755;0,000;34,900;35,100;9,327;1,729;-14,572;-8,079;-17,543;-10,148;-3,187;27,065;0,000;271,940;Inf;280,000;280,000;-12,537;3,235;-5,550;22,890
2431,500;3,105;0,815;-33,832;1,927;9,161;4,135;32,941;3,618;-30,182;-2,752;0,000;34,851;35,024;9,327;1,729;-14,598;-8,100;-17,493;-10,167;-3,192;27,062;0,000;272,840;Inf;280,000;280,000;-12,585;3,233;-5,548;22,955
2432,000;3,105;0,815;-33,832;1,927;9,161;4,135;32,941;3,618;-30,182;-2,752;0,000;34,900;35,000;9,327;1,729;-14,556;-8,092;-17,482;-10,179;-3,192;27,062;0,000;272,840;Inf;280,000;280,000;-12,590;3,231;-5,544;23,023
2432,500;3,105;0,815;-33,832;1,927;9,161;4,135;32,941;3,618;-30,182;-2,752;0,000;34,900;35,000;9,327;1,729;-14,535;-8,091;-17,477;-10,125;-3,192;27,062;0,000;272,440;Inf;280,000;280,000;-12,577;3,229;-5,537;23,062
2433,000;3,119;0,835;-33,530;1,927;9,165;4,135;32,941;3,618;-30,182;-2,752;0,000;34,900;35,000;9,487;1,791;-14,478;-8,025;-17,530;-10,054;-3,192;27,062;0,000;272,440;Inf;280,000;280,000;-12,557;3,227;-5,527;23,108
2433,500;3,119;0,835;-33,530;1,927;9,165;4,135;32,941;3,618;-30,182;-2,752;0,000;34,900;35,000;9,487;1,791;-14,529;-8,052;-17,534;-10,081;-3,192;27,062;0,000;272,040;Inf;280,000;280,000;-12,522;3,225;-5,540;23,153
2434,000;3,119;0,835;-33,530;1,927;9,165;4,135;32,941;3,618;-30,182;-2,752;0,000;34,900;35,000;9,487;1,791;-14,552;-8,068;-17,503;-10,127;-3,192;27,062;0,000;272,040;Inf;280,000;280,000;-12,549;3,224;-5,525;23,153
2434,500;3,119;0,835;-33,530;1,927;9,165;4,135;32,941;3,618;-30,182;-2,752;0,000;34,900;35,000;9,487;1,791;-14,592;-8,086;-17,507;-10,129;-3,192;27,062;0,000;272,840;Inf;280,000;280,000;-12,563;3,222;-5,539;23,093
2435,000;3,119;0,835;-33,530;1,927;9,165;4,103;32,940;3,599;-30,172;-2,770;0,000;34,838;34,995;9,487;1,791;-14,557;-8,063;-17,496;-10,110;-3,198;27,056;0,000;272,840;Inf;280,000;280,000;-12,578;3,220;-5,537;23,161
2435,500;3,119;0,835;-33,530;1,927;9,165;4,103;32,940;3,599;-30,172;-2,770;0,000;34,800;35,000;9,487;1,791;-14,521;-8,035;-17,509;-10,057;-3,198;27,056;0,000;272,840;Inf;280,000;280,000;-12,556;3,219;-5,515;23,185
2436,000;2,678;0,637;-35,094;1,869;9,215;4,103;32,940;3,599;-30,172;-2,770;0,000;34,800;35,000;9,338;1,977;-14,479;-8,013;-17,492;-10,060;-3,198;27,056;0,000;272,840;Inf;280,000;280,000;-12,531;3,217;-5,534;23,171
2436,500;2,678;0,637;-35,094;1,869;9,215;4,103;32,940;3,599;-30,172;-2,770;0,000;34,800;35,000;9,338;1,977;-14,508;-8,054;-17,444;-10,113;-3,198;27,056;0,000;272,440;Inf;280,000;280,000;-12,511;3,208;-5,521;23,135
2437,000;2,678;0,637;-35,094;1,869;9,215;4,103;32,940;3,599;-30,172;-2,770;0,000;34,800;35,000;9,338;1,977;-14,493;-8,061;-17,412;-10,134;-3,198;27,056;0,000;272,440;Inf;280,000;280,000;-12,530;3,199;-5,511;23,117
2437,500;2,678;0,637;-35,094;1,869;9,215;4,103;32,940;3,599;-30,172;-2,770;0,000;34,800;35,000;9,338;1,977;-14,515;-8,047;-17,464;-10,092;-3,198;27,056;0,000;272,340;Inf;280,000;280,000;-12,525;3,191;-5,510;23,025
2438,000;2,678;0,637;-35,094;1,869;9,215;4,096;32,945;3,626;-30,160;-2,753;0,000;34,840;34,980;9,338;1,977;-14,492;-8,019;-17,474;-10,057;-3,197;27,046;0,000;272,340;Inf;280,000;280,000;-12,530;3,182;-5,526;22,869
2438,500;2,678;0,637;-35,094;1,869;9,215;4,096;32,945;3,626;-30,160;-2,753;0,000;34,800;35,000;9,338;1,977;-14,440;-7,983;-17,464;-10,007;-3,197;27,046;0,000;272,940;Inf;280,000;280,000;-12,511;3,174;-5,498;22,931
2439,000;2,678;0,637;-35,094;1,869;9,215;4,096;32,945;3,626;-30,160;-2,753;0,000;34,800;35,000;9,338;1,977;-14,416;-7,981;-17,482;-9,993;-3,197;27,046;0,000;272,940;Inf;280,000;280,000;-12,473;3,166;-5,484;23,019
2439,500;3,219;0,757;-35,209;1,848;9,269;4,096;32,945;3,626;-30,160;-2,753;0,000;34,800;35,000;9,176;1,997;-14,500;-8,002;-17,463;-10,095;-3,197;27,046;0,000;272,740;Inf;280,000;280,000;-12,468;3,158;-5,492;23,088
2440,000;3,219;0,757;-35,209;1,848;9,269;4,096;32,945;3,626;-30,160;-2,753;0,000;34,800;35,000;9,176;1,997;-14,553;-8,054;-17,423;-10,112;-3,197;27,046;0,000;272,740;Inf;280,000;280,000;-12,515;3,159;-5,497;23,126
2440,500;3,219;0,757;-35,209;1,848;9,269;4,096;32,945;3,626;-30,160;-2,753;0,000;34,800;35,000;9,176;1,997;-14,492;-8,019;-17,421;-10,038;-3,197;27,046;0,000;272,640;Inf;280,000;280,000;-12,536;3,160;-5,484;23,149
2441,000;3,219;0,757;-35,209;1,848;9,269;4,096;32,945;3,626;-30,160;-2,753;0,000;34,800;35,000;9,176;1,997;-14,401;-7,988;-17,431;-10,010;-3,197;27,046;0,000;272,640;Inf;280,000;280,000;-12,492;3,161;-5,502;23,151
2441,500;3,219;0,757;-35,209;1,848;9,269;4,115;32,950;3,637;-30,139;-2,750;0,000;34,846;35,019;9,176;1,997;-14,388;-7,985;-17,403;-9,977;-3,197;27,051;0,000;272,540;Inf;280,000;280,000;-12,457;3,162;-5,490;23,181
2442,000;3,219;0,757;-35,209;1,848;9,269;4,115;32,950;3,637;-30,139;-2,750;0,000;34,800;35,000;9,176;1,997;-14,428;-7,956;-17,433;-10,003;-3,197;27,051;0,000;272,540;Inf;280,000;280,000;-12,438;3,163;-5,471;23,215
2442,500;3,041;0,769;-34,007;1,963;9,208;4,115;32,950;3,637;-30,139;-2,750;0,000;34,800;35,000;9,333;1,694;-14,498;-8,013;-17,386;-10,100;-3,197;27,051;0,000;272,140;Inf;280,000;280,000;-12,455;3,164;-5,471;23,219
2443,000;3,041;0,769;-34,007;1,963;9,208;4,115;32,950;3,637;-30,139;-2,750;0,000;34,800;35,000;9,333;1,694;-14,463;-8,026;-17,338;-10,100;-3,197;27,051;0,000;272,140;Inf;280,000;280,000;-12,499;3,162;-5,476;23,243
2443,500;3,041;0,769;-34,007;1,963;9,208;4,115;32,950;3,637;-30,139;-2,750;0,000;34,800;35,000;9,333;1,694;-14,457;-7,998;-17,348;-10,025;-3,197;27,051;0,000;272,140;Inf;280,000;280,000;-12,482;3,160;-5,472;23,212
2444,000;3,041;0,769;-34,007;1,963;9,208;4,115;32,950;3,637;-30,139;-2,750;0,000;34,800;35,000;9,333;1,694;-14,388;-7,951;-17,389;-9,968;-3,197;27,051;0,000;272,140;Inf;280,000;280,000;-12,457;3,158;-5,472;23,214
2444,500;3,041;0,769;-34,007;1,963;9,208;4,108;32,949;3,664;-30,139;-2,743;0,000;34,836;34,987;9,333;1,694;-14,388;-7,944;-17,416;-9,973;-3,202;27,045;0,000;272,140;Inf;280,000;280,000;-12,424;3,156;-5,436;23,154
2445,000;3,041;0,769;-34,007;1,963;9,208;4,108;32,949;3,664;-30,139;-2,743;0,000;34,800;35,000;9,333;1,694;-14,462;-7,984;-17,377;-10,052;-3,202;27,045;0,000;272,140;Inf;280,000;280,000;-12,430;3,154;-5,443;23,143
2445,500;3,041;0,769;-34,007;1,963;9,208;4,108;32,949;3,664;-30,139;-2,743;0,000;34,800;35,000;9,333;1,694;-14,445;-8,028;-17,325;-10,077;-3,202;27,045;0,000;272,740;Inf;280,000;280,000;-12,469;3,150;-5,434;23,044
2446,000;3,873;0,914;-35,209;1,821;9,277;4,108;32,949;3,664;-30,139;-2,743;0,000;34,800;35,000;9,204;1,963;-14,471;-8,001;-17,333;-10,026;-3,202;27,045;0,000;272,740;Inf;280,000;280,000;-12,469;3,162;-5,457;23,058
2446,500;3,873;0,914;-35,209;1,821;9,277;4,108;32,949;3,664;-30,139;-2,743;0,000;34,800;35,000;9,204;1,963;-14,412;-7,952;-17,356;-9,971;-3,202;27,045;0,000;272,840;Inf;280,000;280,000;-12,457;3,162;-5,430;23,084
2447,000;3,873;0,914;-35,209;1,821;9,277;4,108;32,949;3,664;-30,139;-2,743;0,000;34,800;35,000;9,204;1,963;-14,358;-7,915;-17,370;-9,918;-3,202;27,045;0,000;272,840;Inf;280,000;280,000;-12,423;3,174;-5,419;23,148
2447,500;3,873;0,914;-35,209;1,821;9,277;4,108;32,949;3,664;-30,139;-2,743;0,000;34,800;35,000;9,204;1,963;-14,399;-7,932;-17,343;-10,014;-3,202;27,045;0,000;272,840;Inf;280,000;280,000;-12,390;3,185;-5,433;23,180
2448,000;3,873;0,914;-35,209;1,821;9,277;4,147;32,968;3,655;-30,132;-2,774;0,000;34,825;34,954;9,204;1,963;-14,396;-7,966;-17,292;-10,051;-3,207;27,046;0,000;272,840;Inf;280,000;280,000;-12,422;3,197;-5,413;23,236
2448,500;3,873;0,914;-35,209;1,821;9,277;4,147;32,968;3,655;-30,132;-2,774;0,000;34,800;35,000;9,204;1,963;-14,397;-7,950;-17,282;-10,004;-3,207;27,046;0,000;273,040;Inf;280,000;280,000;-12,426;3,208;-5,407;23,248
2449,000;4,006;0,962;-35,209;1,852;9,229;4,147;32,968;3,655;-30,132;-2,774;0,000;34,800;35,000;9,211;2,036;-14,384;-7,922;-17,311;-9,969;-3,207;27,046;0,000;273,040;Inf;280,000;280,000;-12,408;3,219;-5,413;23,244
2449,500;4,006;0,962;-35,209;1,852;9,229;4,147;32,968;3,655;-30,132;-2,774;0,000;34,800;35,000;9,211;2,036;-14,343;-7,888;-17,329;-9,903;-3,207;27,046;0,000;272,440;Inf;280,000;280,000;-12,396;3,232;-5,408;23,248
2450,000;4,006;0,962;-35,209;1,852;9,229;4,147;32,968;3,655;-30,132;-2,774;0,000;34,800;35,000;9,211;2,036;-14,308;-7,861;-17,325;-9,882;-3,207;27,046;0,000;272,440;Inf;280,000;280,000;-12,365;3,244;-5,381;23,265
2450,500;4,006;0,962;-35,209;1,852;9,229;4,147;32,968;3,655;-30,132;-2,774;0,000;34,800;35,000;9,211;2,036;-14,324;-7,888;-17,298;-9,929;-3,207;27,046;0,000;272,340;Inf;280,000;280,000;-12,344;3,257;-5,379;23,229
2451,000;4,006;0,962;-35,209;1,852;9,229;4,157;32,966;3,669;-30,121;-2,764;0,000;34,836;34,968;9,211;2,036;-14,373;-7,916;-17,250;-9,990;-3,192;27,062;0,000;272,340;Inf;280,000;280,000;-12,360;3,269;-5,382;23,129
2451,500;4,006;0,962;-35,209;1,852;9,229;4,157;32,966;3,669;-30,121;-2,764;0,000;34,800;35,000;9,211;2,036;-14,354;-7,905;-17,278;-9,943;-3,192;27,062;0,000;270,840;Inf;280,000;280,000;-12,382;3,281;-5,393;23,125
2452,000;3,723;0,863;-35,209;1,905;9,247;4,157;32,966;3,669;-30,121;-2,764;0,000;34,800;35,000;9,244;1,925;-14,337;-7,881;-17,309;-9,903;-3,192;27,062;0,000;270,840;Inf;280,000;280,000;-12,370;3,293;-5,378;23,125
2452,500;3,723;0,863;-35,209;1,905;9,247;4,157;32,966;3,669;-30,121;-2,764;0,000;34,800;35,000;9,244;1,925;-14,298;-7,850;-17,318;-9,867;-3,192;27,062;0,000;272,640;Inf;280,000;280,000;-12,357;3,300;-5,358;23,120
2453,000;3,723;0,863;-35,209;1,905;9,247;4,157;32,966;3,669;-30,121;-2,764;0,000;34,800;35,000;9,244;1,925;-14,302;-7,825;-17,323;-9,868;-3,192;27,062;0,000;272,640;Inf;280,000;280,000;-12,333;3,307;-5,356;23,110
2453,500;3,723;0,863;-35,209;1,905;9,247;4,157;32,966;3,669;-30,121;-2,764;0,000;34,800;35,000;9,244;1,925;-14,377;-7,873;-17,329;-9,963;-3,192;27,062;0,000;270,840;Inf;280,000;280,000;-12,330;3,314;-5,376;23,076
2454,000;3,723;0,863;-35,209;1,905;9,247;4,157;32,966;3,669;-30,121;-2,764;0,000;34,800;35,000;9,244;1,925;-14,385;-7,893;-17,285;-9,974;-3,192;27,062;0,000;270,840;Inf;280,000;280,000;-12,386;3,320;-5,372;23,060
2454,500;3,723;0,863;-35,209;1,905;9,247;4,180;32,957;3,641;-30,111;-2,758;0,000;34,823;34,948;9,244;1,925;-14,330;-7,843;-17,304;-9,885;-3,193;27,054;0,000;271,740;Inf;280,000;280,000;-12,384;3,327;-5,353;23,072
2455,000;3,723;0,863;-35,209;1,905;9,247;4,180;32,957;3,641;-30,111;-2,758;0,000;34,800;34,900;9,244;1,925;-14,278;-7,839;-17,273;-9,834;-3,193;27,054;0,000;271,740;Inf;280,000;280,000;-12,340;3,334;-5,332;23,090
2455,500;3,224;0,755;-35,209;1,903;9,296;4,180;32,957;3,641;-30,111;-2,758;0,000;34,800;34,900;9,208;1,855;-14,248;-7,841;-17,285;-9,852;-3,193;27,054;0,000;272,240;Inf;280,000;280,000;-12,306;3,340;-5,330;23,126
2456,000;3,224;0,755;-35,209;1,903;9,296;4,180;32,957;3,641;-30,111;-2,758;0,000;34,800;34,900;9,208;1,855;-14,310;-7,853;-17,259;-9,921;-3,193;27,054;0,000;272,240;Inf;280,000;280,000;-12,307;3,338;-5,323;23,135
2456,500;3,224;0,755;-35,209;1,903;9,296;4,180;32,957;3,641;-30,111;-2,758;0,000;34,800;34,900;9,208;1,855;-14,403;-7,903;-17,233;-9,987;-3,193;27,054;0,000;271,540;Inf;280,000;280,000;-12,336;3,336;-5,311;23,170
2457,000;3,224;0,755;-35,209;1,903;9,296;4,180;32,957;3,641;-30,111;-2,758;0,000;34,800;34,900;9,208;1,855;-14,371;-7,882;-17,261;-9,957;-3,193;27,054;0,000;271,540;Inf;280,000;280,000;-12,382;3,334;-5,337;23,232
2457,500;3,224;0,755;-35,209;1,903;9,296;4,124;32,958;3,626;-30,077;-2,761;0,000;34,815;34,906;9,208;1,855;-14,312;-7,847;-17,281;-9,892;-3,197;27,050;0,000;271,940;Inf;280,000;280,000;-12,368;3,332;-5,327;23,255
2458,000;3,224;0,755;-35,209;1,903;9,296;4,124;32,958;3,626;-30,077;-2,761;0,000;34,800;34,900;9,208;1,855;-14,251;-7,816;-17,266;-9,816;-3,197;27,050;0,000;271,940;Inf;280,000;280,000;-12,333;3,331;-5,333;23,252
2458,500;2,824;0,757;-33,148;1,874;9,205;4,124;32,958;3,626;-30,077;-2,761;0,000;34,800;34,900;9,463;1,822;-14,241;-7,822;-17,224;-9,855;-3,197;27,050;0,000;272,440;Inf;280,000;280,000;-12,287;3,329;-5,310;23,236
2459,000;2,824;0,757;-33,148;1,874;9,205;4,124;32,958;3,626;-30,077;-2,761;0,000;34,800;34,900;9,463;1,822;-14,270;-7,835;-17,187;-9,912;-3,197;27,050;0,000;272,440;Inf;280,000;280,000;-12,286;3,321;-5,302;23,233
2459,500;2,824;0,757;-33,148;1,874;9,205;4,124;32,958;3,626;-30,077;-2,761;0,000;34,800;34,900;9,463;1,822;-14,258;-7,826;-17,175;-9,910;-3,197;27,050;0,000;272,640;Inf;280,000;280,000;-12,301;3,313;-5,309;23,222
2460,000;2,824;0,757;-33,148;1,874;9,205;4,124;32,958;3,626;-30,077;-2,761;0,000;34,800;34,900;9,463;1,822;-14,271;-7,825;-17,214;-9,859;-3,197;27,050;0,000;272,640;Inf;280,000;280,000;-12,293;3,305;-5,318;23,226
2460,500;2,824;0,757;-33,148;1,874;9,205;4,124;32,958;3,626;-30,077;-2,761;0,000;34,800;34,900;9,463;1,822;-14,232;-7,802;-17,232;-9,818;-3,197;27,050;0,000;273,040;Inf;280,000;280,000;-12,292;3,297;-5,282;23,253
2461,000;2,824;0,757;-33,148;1,874;9,205;4,130;32,964;3,626;-30,035;-2,773;0,000;34,818;34,925;9,463;1,822;-14,213;-7,776;-17,247;-9,781;-3,196;27,051;0,000;273,040;Inf;280,000;280,000;-12,271;3,289;-5,275;23,273
2461,500;2,824;0,757;-33,148;1,874;9,205;4,130;32,964;3,626;-30,035;-2,773;0,000;34,800;34,900;9,463;1,822;-14,227;-7,768;-17,248;-9,803;-3,196;27,051;0,000;272,440;Inf;280,000;280,000;-12,254;3,281;-5,263;23,301
2462,000;3,477;0,786;-35,209;1,900;9,282;4,130;32,964;3,626;-30,035;-2,773;0,000;34,800;34,900;9,200;1,902;-14,385;-7,852;-17,188;-9,925;-3,196;27,051;0,000;272,440;Inf;280,000;280,000;-12,261;3,274;-5,276;23,319
2462,500;3,477;0,786;-35,209;1,900;9,282;4,130;32,964;3,626;-30,035;-2,773;0,000;34,800;34,900;9,200;1,902;-14,352;-7,823;-17,216;-9,872;-3,196;27,051;0,000;271,440;Inf;280,000;280,000;-12,338;3,277;-5,282;23,326
2463,000;3,477;0,786;-35,209;1,900;9,282;4,130;32,964;3,626;-30,035;-2,773;0,000;34,800;34,900;9,200;1,902;-14,257;-7,794;-17,246;-9,818;-3,196;27,051;0,000;271,440;Inf;280,000;280,000;-12,316;3,280;-5,281;23,317
2463,500;3,477;0,786;-35,209;1,900;9,282;4,130;32,964;3,626;-30,035;-2,773;0,000;34,800;34,900;9,200;1,902;-14,223;-7,770;-17,240;-9,782;-3,196;27,051;0,000;272,240;Inf;280,000;280,000;-12,279;3,284;-5,261;23,219
2464,000;3,477;0,786;-35,209;1,900;9,282;4,089;32,968;3,652;-30,018;-2,755;0,000;34,814;34,934;9,200;1,902;-14,187;-7,755;-17,233;-9,778;-3,194;27,046;0,000;272,240;Inf;280,000;280,000;-12,254;3,287;-5,271;23,185
2464,500;3,477;0,786;-35,209;1,900;9,282;4,089;32,968;3,652;-30,018;-2,755;0,000;34,800;34,900;9,200;1,902;-14,326;-7,803;-17,241;-9,870;-3,194;27,046;0,000;272,740;Inf;280,000;280,000;-12,238;3,290;-5,273;23,186
2465,000;3,586;0,888;-35,209;1,838;9,201;4,089;32,968;3,652;-30,018;-2,755;0,000;34,800;34,900;9,297;2,017;-14,374;-7,845;-17,223;-9,946;-3,194;27,046;0,000;272,740;Inf;280,000;280,000;-12,310;3,293;-5,266;23,172
2465,500;3,586;0,888;-35,209;1,838;9,201;4,089;32,968;3,652;-30,018;-2,755;0,000;34,800;34,900;9,297;2,017;-14,286;-7,796;-17,215;-9,811;-3,194;27,046;0,000;272,840;Inf;280,000;280,000;-12,347;3,298;-5,282;23,174
2466,000;3,586;0,888;-35,209;1,838;9,201;4,089;32,968;3,652;-30,018;-2,755;0,000;34,800;34,900;9,297;2,017;-14,208;-7,763;-17,216;-9,753;-3,194;27,046;0,000;272,840;Inf;280,000;280,000;-12,277;3,303;-5,258;23,184
