t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2466,500;3,586;0,888;-35,209;1,838;9,201;4,089;32,968;3,652;-30,018;-2,755;0,000;34,800;34,900;9,297;2,017;-14,184;-7,754;-17,220;-9,768;-3,194;27,046;0,000;272,840;Inf;280,000;280,000;-12,235;3,307;-5,247;23,206
2467,000;3,586;0,888;-35,209;1,838;9,201;4,089;32,968;3,652;-30,018;-2,755;0,000;34,800;34,900;9,297;2,017;-14,307;-7,791;-17,306;-9,845;-3,194;27,046;0,000;272,840;Inf;280,000;280,000;-12,232;3,312;-5,244;23,228
2467,500;3,586;0,888;-35,209;1,838;9,201;4,114;32,979;3,662;-29,995;-2,758;0,000;34,812;34,910;9,297;2,017;-14,381;-7,862;-17,225;-9,966;-3,197;27,048;0,000;272,540;Inf;280,000;280,000;-12,312;3,316;-5,258;23,233
2468,000;3,586;0,888;-35,209;1,838;9,201;4,114;32,979;3,662;-29,995;-2,758;0,000;34,800;34,900;9,297;2,017;-14,387;-7,851;-17,231;-9,908;-3,197;27,048;0,000;272,540;Inf;280,000;280,000;-12,358;3,321;-5,261;23,270
2468,500;3,230;0,813;-34,756;1,954;9,223;4,114;32,979;3,662;-29,995;-2,758;0,000;34,800;34,900;9,242;1,790;-14,316;-7,800;-17,223;-9,857;-3,197;27,048;0,000;272,540;Inf;280,000;280,000;-12,344;3,325;-5,288;23,248
2469,000;3,230;0,813;-34,756;1,954;9,223;4,114;32,979;3,662;-29,995;-2,758;0,000;34,800;34,900;9,242;1,790;-14,252;-7,776;-17,265;-9,794;-3,197;27,048;0,000;272,540;Inf;280,000;280,000;-12,299;3,324;-5,257;23,249
2469,500;3,230;0,813;-34,756;1,954;9,223;4,114;32,979;3,662;-29,995;-2,758;0,000;34,800;34,900;9,242;1,790;-14,314;-7,789;-17,285;-9,841;-3,197;27,048;0,000;272,540;Inf;280,000;280,000;-12,272;3,322;-5,261;23,247
2470,000;3,230;0,813;-34,756;1,954;9,223;4,114;32,979;3,662;-29,995;-2,758;0,000;34,800;34,900;9,242;1,790;-14,347;-7,849;-17,223;-9,938;-3,197;27,048;0,000;272,540;Inf;280,000;280,000;-12,307;3,321;-5,274;23,266
2470,500;3,230;0,813;-34,756;1,954;9,223;4,153;32,984;3,667;-29,984;-2,755;0,000;34,826;34,899;9,242;1,790;-14,376;-7,833;-17,214;-9,917;-3,191;27,050;0,000;272,740;Inf;280,000;280,000;-12,340;3,319;-5,274;23,299
2471,000;3,230;0,813;-34,756;1,954;9,223;4,153;32,984;3,667;-29,984;-2,755;0,000;34,800;34,900;9,242;1,790;-14,352;-7,830;-17,255;-9,872;-3,191;27,050;0,000;272,740;Inf;280,000;280,000;-12,335;3,318;-5,270;23,296
2471,500;3,134;0,812;-33,962;1,870;9,207;4,153;32,984;3,667;-29,984;-2,755;0,000;34,800;34,900;9,419;1,916;-14,285;-7,797;-17,290;-9,809;-3,191;27,050;0,000;272,140;Inf;280,000;280,000;-12,327;3,316;-5,272;23,375
2472,000;3,134;0,812;-33,962;1,870;9,207;4,153;32,984;3,667;-29,984;-2,755;0,000;34,800;34,900;9,419;1,916;-14,226;-7,741;-17,269;-9,788;-3,191;27,050;0,000;272,140;Inf;280,000;280,000;-12,295;3,313;-5,261;23,420
2472,500;3,134;0,812;-33,962;1,870;9,207;4,153;32,984;3,667;-29,984;-2,755;0,000;34,800;34,900;9,419;1,916;-14,349;-7,846;-17,265;-9,928;-3,191;27,050;0,000;272,940;Inf;280,000;280,000;-12,256;3,310;-5,258;23,393
2473,000;3,134;0,812;-33,962;1,870;9,207;4,153;32,984;3,667;-29,984;-2,755;0,000;34,800;34,900;9,419;1,916;-14,371;-7,841;-17,240;-9,968;-3,191;27,050;0,000;272,940;Inf;280,000;280,000;-12,347;3,307;-5,278;23,378
2473,500;3,134;0,812;-33,962;1,870;9,207;4,153;32,984;3,667;-29,984;-2,755;0,000;34,800;34,900;9,419;1,916;-14,331;-7,831;-17,243;-9,901;-3,191;27,050;0,000;272,940;Inf;280,000;280,000;-12,355;3,305;-5,286;23,387
2474,000;3,134;0,812;-33,962;1,870;9,207;4,150;32,966;3,641;-29,973;-2,753;0,000;34,822;34,938;9,419;1,916;-14,314;-7,792;-17,243;-9,846;-3,191;27,044;0,000;272,940;Inf;280,000;280,000;-12,327;3,302;-5,271;23,370
2474,500;3,134;0,812;-33,962;1,870;9,207;4,150;32,966;3,641;-29,973;-2,753;0,000;34,800;34,900;9,419;1,916;-14,291;-7,776;-17,255;-9,811;-3,191;27,044;0,000;273,740;Inf;280,000;280,000;-12,299;3,299;-5,278;23,364
2475,000;2,744;0,729;-33,545;1,934;9,133;4,150;32,966;3,641;-29,973;-2,753;0,000;34,800;34,900;9,502;1,887;-14,254;-7,761;-17,306;-9,801;-3,191;27,044;0,000;273,740;Inf;280,000;280,000;-12,283;3,296;-5,266;23,418
2475,500;2,744;0,729;-33,545;1,934;9,133;4,150;32,966;3,641;-29,973;-2,753;0,000;34,800;34,900;9,502;1,887;-14,311;-7,784;-17,314;-9,838;-3,191;27,044;0,000;273,440;Inf;280,000;280,000;-12,281;3,287;-5,270;23,488
2476,000;2,744;0,729;-33,545;1,934;9,133;4,150;32,966;3,641;-29,973;-2,753;0,000;34,800;34,900;9,502;1,887;-14,387;-7,827;-17,255;-9,957;-3,191;27,044;0,000;273,440;Inf;280,000;280,000;-12,312;3,278;-5,279;23,534
2476,500;2,744;0,729;-33,545;1,934;9,133;4,150;32,966;3,641;-29,973;-2,753;0,000;34,800;34,900;9,502;1,887;-14,294;-7,794;-17,269;-9,866;-3,191;27,044;0,000;273,740;Inf;280,000;280,000;-12,357;3,270;-5,274;23,534
2477,000;2,744;0,729;-33,545;1,934;9,133;4,133;32,970;3,637;-29,992;-2,751;0,000;34,821;34,895;9,502;1,887;-14,254;-7,778;-17,260;-9,815;-3,200;27,047;0,000;273,740;Inf;280,000;280,000;-12,306;3,261;-5,273;23,552
2477,500;2,744;0,729;-33,545;1,934;9,133;4,133;32,970;3,637;-29,992;-2,751;0,000;34,800;34,900;9,502;1,887;-14,249;-7,768;-17,262;-9,771;-3,200;27,047;0,000;273,540;Inf;280,000;280,000;-12,277;3,252;-5,265;23,496
2478,000;3,109;0,762;-35,209;1,865;9,207;4,133;32,970;3,637;-29,992;-2,751;0,000;34,800;34,900;9,204;2,004;-14,284;-7,768;-17,294;-9,819;-3,200;27,047;0,000;273,540;Inf;280,000;280,000;-12,262;3,244;-5,257;23,488
2478,500;3,109;0,762;-35,209;1,865;9,207;4,133;32,970;3,637;-29,992;-2,751;0,000;34,800;34,900;9,204;2,004;-14,358;-7,822;-17,266;-9,895;-3,200;27,047;0,000;273,540;Inf;280,000;280,000;-12,291;3,242;-5,263;23,476
2479,000;3,109;0,762;-35,209;1,865;9,207;4,133;32,970;3,637;-29,992;-2,751;0,000;34,800;34,900;9,204;2,004;-14,337;-7,837;-17,218;-9,919;-3,200;27,047;0,000;273,540;Inf;280,000;280,000;-12,335;3,240;-5,274;23,527
2479,500;3,109;0,762;-35,209;1,865;9,207;4,133;32,970;3,637;-29,992;-2,751;0,000;34,800;34,900;9,204;2,004;-14,348;-7,842;-17,246;-9,872;-3,200;27,047;0,000;273,540;Inf;280,000;280,000;-12,328;3,238;-5,261;23,523
2480,000;3,109;0,762;-35,209;1,865;9,207;4,125;32,980;3,641;-29,957;-2,738;0,000;34,828;34,927;9,204;2,004;-14,229;-7,764;-17,261;-9,801;-3,188;27,051;0,000;273,540;Inf;280,000;280,000;-12,327;3,235;-5,261;23,540
2480,500;3,109;0,762;-35,209;1,865;9,207;4,125;32,980;3,641;-29,957;-2,738;0,000;34,800;34,900;9,204;2,004;-14,268;-7,753;-17,304;-9,798;-3,188;27,051;0,000;273,140;Inf;280,000;280,000;-12,264;3,233;-5,249;23,550
2481,000;3,109;0,762;-35,209;1,865;9,207;4,125;32,980;3,641;-29,957;-2,738;0,000;34,800;34,900;9,204;2,004;-14,355;-7,803;-17,270;-9,914;-3,188;27,051;0,000;273,140;Inf;280,000;280,000;-12,281;3,231;-5,260;23,564
2481,500;3,618;0,858;-35,209;1,890;9,255;4,125;32,980;3,641;-29,957;-2,738;0,000;34,800;34,900;9,205;1,858;-14,393;-7,845;-17,221;-9,934;-3,188;27,051;0,000;272,840;Inf;280,000;280,000;-12,336;3,229;-5,252;23,544
2482,000;3,618;0,858;-35,209;1,890;9,255;4,125;32,980;3,641;-29,957;-2,738;0,000;34,800;34,900;9,205;1,858;-14,368;-7,839;-17,237;-9,897;-3,188;27,051;0,000;272,840;Inf;280,000;280,000;-12,348;3,236;-5,283;23,547
2482,500;3,618;0,858;-35,209;1,890;9,255;4,125;32,980;3,641;-29,957;-2,738;0,000;34,800;34,900;9,205;1,858;-14,301;-7,798;-17,261;-9,827;-3,188;27,051;0,000;272,540;Inf;280,000;280,000;-12,335;3,242;-5,260;23,532
2483,000;3,618;0,858;-35,209;1,890;9,255;4,125;32,980;3,641;-29,957;-2,738;0,000;34,800;34,900;9,205;1,858;-14,266;-7,772;-17,264;-9,779;-3,188;27,051;0,000;272,540;Inf;280,000;280,000;-12,297;3,248;-5,244;23,531
2483,500;3,618;0,858;-35,209;1,890;9,255;4,114;32,993;3,675;-29,912;-2,749;0,000;34,837;34,957;9,205;1,858;-14,303;-7,801;-17,271;-9,866;-3,191;27,050;0,000;272,740;Inf;280,000;280,000;-12,270;3,254;-5,235;23,541
2484,000;3,618;0,858;-35,209;1,890;9,255;4,114;32,993;3,675;-29,912;-2,749;0,000;34,800;35,000;9,205;1,858;-14,282;-7,815;-17,193;-9,898;-3,191;27,050;0,000;272,740;Inf;280,000;280,000;-12,310;3,260;-5,244;23,556
2484,500;3,730;0,917;-35,209;1,898;9,159;4,114;32,993;3,675;-29,912;-2,749;0,000;34,800;35,000;9,164;1,963;-14,355;-7,828;-17,215;-9,868;-3,191;27,050;0,000;272,740;Inf;280,000;280,000;-12,297;3,266;-5,258;23,555
2485,000;3,730;0,917;-35,209;1,898;9,159;4,114;32,993;3,675;-29,912;-2,749;0,000;34,800;35,000;9,164;1,963;-14,306;-7,773;-17,272;-9,837;-3,191;27,050;0,000;272,740;Inf;280,000;280,000;-12,317;3,274;-5,254;23,613
2485,500;3,730;0,917;-35,209;1,898;9,159;4,114;32,993;3,675;-29,912;-2,749;0,000;34,800;35,000;9,164;1,963;-14,276;-7,767;-17,261;-9,812;-3,191;27,050;0,000;272,640;Inf;280,000;280,000;-12,297;3,281;-5,241;23,660
2486,000;3,730;0,917;-35,209;1,898;9,159;4,114;32,993;3,675;-29,912;-2,749;0,000;34,800;35,000;9,164;1,963;-14,230;-7,748;-17,283;-9,764;-3,191;27,050;0,000;272,640;Inf;280,000;280,000;-12,279;3,288;-5,224;23,661
2486,500;3,730;0,917;-35,209;1,898;9,159;4,129;33,011;3,700;-29,848;-2,729;0,000;34,846;34,946;9,164;1,963;-14,289;-7,756;-17,314;-9,815;-3,179;27,060;0,000;272,340;Inf;280,000;280,000;-12,256;3,296;-5,228;23,658
2487,000;3,730;0,917;-35,209;1,898;9,159;4,129;33,011;3,700;-29,848;-2,729;0,000;34,800;34,900;9,164;1,963;-14,414;-7,818;-17,340;-9,936;-3,179;27,060;0,000;272,340;Inf;280,000;280,000;-12,293;3,303;-5,266;23,642
2487,500;3,730;0,917;-35,209;1,898;9,159;4,129;33,011;3,700;-29,848;-2,729;0,000;34,800;34,900;9,164;1,963;-14,414;-7,817;-17,330;-9,890;-3,179;27,060;0,000;272,140;Inf;280,000;280,000;-12,377;3,310;-5,256;23,643
2488,000;2,936;0,812;-34,188;1,882;9,160;4,129;33,011;3,700;-29,848;-2,729;0,000;34,800;34,900;9,345;1,879;-14,323;-7,803;-17,278;-9,814;-3,179;27,060;0,000;272,140;Inf;280,000;280,000;-12,363;3,317;-5,264;23,609
2488,500;2,936;0,812;-34,188;1,882;9,160;4,129;33,011;3,700;-29,848;-2,729;0,000;34,800;34,900;9,345;1,879;-14,254;-7,764;-17,269;-9,786;-3,179;27,060;0,000;272,740;Inf;280,000;280,000;-12,305;3,311;-5,240;23,615
2489,000;2,936;0,812;-34,188;1,882;9,160;4,129;33,011;3,700;-29,848;-2,729;0,000;34,800;34,900;9,345;1,879;-14,254;-7,760;-17,283;-9,787;-3,179;27,060;0,000;272,740;Inf;280,000;280,000;-12,268;3,304;-5,243;23,581
2489,500;2,936;0,812;-34,188;1,882;9,160;4,129;33,011;3,700;-29,848;-2,729;0,000;34,800;34,900;9,345;1,879;-14,356;-7,800;-17,286;-9,897;-3,179;27,060;0,000;272,040;Inf;280,000;280,000;-12,271;3,298;-5,252;23,550
2490,000;2,936;0,812;-34,188;1,882;9,160;4,131;33,003;3,675;-29,802;-2,757;0,000;34,849;34,951;9,345;1,879;-14,358;-7,848;-17,247;-9,938;-3,192;27,054;0,000;272,040;Inf;280,000;280,000;-12,335;3,292;-5,255;23,560
2490,500;2,936;0,812;-34,188;1,882;9,160;4,131;33,003;3,675;-29,802;-2,757;0,000;34,800;35,000;9,345;1,879;-14,325;-7,834;-17,220;-9,874;-3,192;27,054;0,000;272,340;Inf;280,000;280,000;-12,348;3,281;-5,250;23,581
2491,000;3,035;0,813;-34,327;1,855;9,221;4,131;33,003;3,675;-29,802;-2,757;0,000;34,800;35,000;9,366;1,903;-14,243;-7,772;-17,226;-9,755;-3,192;27,054;0,000;272,340;Inf;280,000;280,000;-12,313;3,281;-5,254;23,600
2491,500;3,035;0,813;-34,327;1,855;9,221;4,131;33,003;3,675;-29,802;-2,757;0,000;34,800;35,000;9,366;1,903;-14,207;-7,747;-17,226;-9,757;-3,192;27,054;0,000;272,940;Inf;280,000;280,000;-12,249;3,277;-5,238;23,577
2492,000;3,035;0,813;-34,327;1,855;9,221;4,131;33,003;3,675;-29,802;-2,757;0,000;34,800;35,000;9,366;1,903;-14,246;-7,768;-17,207;-9,799;-3,192;27,054;0,000;272,940;Inf;280,000;280,000;-12,234;3,273;-5,240;23,572
2492,500;3,035;0,813;-34,327;1,855;9,221;4,131;33,003;3,675;-29,802;-2,757;0,000;34,800;35,000;9,366;1,903;-14,202;-7,803;-17,182;-9,884;-3,192;27,054;0,000;273,040;Inf;280,000;280,000;-12,255;3,269;-5,254;23,569
2493,000;3,035;0,813;-34,327;1,855;9,221;4,116;33,005;3,685;-29,730;-2,748;0,000;34,851;34,996;9,366;1,903;-14,286;-7,801;-17,167;-9,870;-3,186;27,054;0,000;273,040;Inf;280,000;280,000;-12,268;3,265;-5,249;23,579
2493,500;3,035;0,813;-34,327;1,855;9,221;4,116;33,005;3,685;-29,730;-2,748;0,000;34,900;35,000;9,366;1,903;-14,283;-7,782;-17,215;-9,832;-3,186;27,054;0,000;272,840;Inf;280,000;280,000;-12,281;3,261;-5,234;23,538
2494,000;3,035;0,813;-34,327;1,855;9,221;4,116;33,005;3,685;-29,730;-2,748;0,000;34,900;35,000;9,366;1,903;-14,240;-7,763;-17,218;-9,779;-3,186;27,054;0,000;272,840;Inf;280,000;280,000;-12,278;3,258;-5,225;23,500
2494,500;2,674;0,695;-34,047;1,925;9,240;4,116;33,005;3,685;-29,730;-2,748;0,000;34,900;35,000;9,313;1,798;-14,242;-7,764;-17,229;-9,824;-3,186;27,054;0,000;273,440;Inf;280,000;280,000;-12,250;3,254;-5,229;23,461
2495,000;2,674;0,695;-34,047;1,925;9,240;4,116;33,005;3,685;-29,730;-2,748;0,000;34,900;35,000;9,313;1,798;-14,279;-7,796;-17,193;-9,884;-3,186;27,054;0,000;273,440;Inf;280,000;280,000;-12,265;3,244;-5,229;23,451
2495,500;2,674;0,695;-34,047;1,925;9,240;4,116;33,005;3,685;-29,730;-2,748;0,000;34,900;35,000;9,313;1,798;-14,256;-7,804;-17,165;-9,878;-3,186;27,054;0,000;273,840;Inf;280,000;280,000;-12,288;3,235;-5,239;23,405
2496,000;2,674;0,695;-34,047;1,925;9,240;4,116;33,005;3,685;-29,730;-2,748;0,000;34,900;35,000;9,313;1,798;-14,269;-7,776;-17,188;-9,839;-3,186;27,054;0,000;273,840;Inf;280,000;280,000;-12,276;3,226;-5,248;23,425
2496,500;2,674;0,695;-34,047;1,925;9,240;4,114;33,002;3,669;-29,669;-2,759;0,000;34,860;34,964;9,313;1,798;-14,243;-7,759;-17,200;-9,772;-3,175;27,056;0,000;273,640;Inf;280,000;280,000;-12,268;3,217;-5,258;23,403
2497,000;2,674;0,695;-34,047;1,925;9,240;4,114;33,002;3,669;-29,669;-2,759;0,000;34,900;35,000;9,313;1,798;-14,219;-7,743;-17,204;-9,746;-3,175;27,056;0,000;273,640;Inf;280,000;280,000;-12,244;3,208;-5,219;23,401
2497,500;3,258;0,757;-35,209;1,889;9,231;4,114;33,002;3,669;-29,669;-2,759;0,000;34,900;35,000;9,278;1,943;-14,224;-7,732;-17,245;-9,771;-3,175;27,056;0,000;273,140;Inf;280,000;280,000;-12,228;3,199;-5,214;23,414
2498,000;3,258;0,757;-35,209;1,889;9,231;4,114;33,002;3,669;-29,669;-2,759;0,000;34,900;35,000;9,278;1,943;-14,326;-7,820;-17,185;-9,911;-3,175;27,056;0,000;273,140;Inf;280,000;280,000;-12,243;3,200;-5,218;23,371
2498,500;3,258;0,757;-35,209;1,889;9,231;4,114;33,002;3,669;-29,669;-2,759;0,000;34,900;35,000;9,278;1,943;-14,363;-7,783;-17,232;-9,862;-3,175;27,056;0,000;273,440;Inf;280,000;280,000;-12,311;3,201;-5,238;23,322
2499,000;3,258;0,757;-35,209;1,889;9,231;4,114;33,002;3,669;-29,669;-2,759;0,000;34,900;35,000;9,278;1,943;-14,264;-7,764;-17,223;-9,788;-3,175;27,056;0,000;273,440;Inf;280,000;280,000;-12,310;3,202;-5,234;23,411
2499,500;3,258;0,757;-35,209;1,889;9,231;4,115;33,010;3,668;-29,621;-2,745;0,000;34,864;35,047;9,278;1,943;-14,194;-7,736;-17,207;-9,722;-3,184;27,062;0,000;272,540;Inf;280,000;280,000;-12,260;3,203;-5,249;23,513
2500,000;3,258;0,757;-35,209;1,889;9,231;4,115;33,010;3,668;-29,621;-2,745;0,000;34,900;35,000;9,278;1,943;-14,182;-7,718;-17,227;-9,760;-3,184;27,062;0,000;272,540;Inf;280,000;280,000;-12,215;3,204;-5,212;23,511
2500,500;3,258;0,757;-35,209;1,889;9,231;4,115;33,010;3,668;-29,621;-2,745;0,000;34,900;35,000;9,278;1,943;-14,266;-7,795;-17,166;-9,852;-3,184;27,062;0,000;271,840;Inf;280,000;280,000;-12,222;3,205;-5,246;23,503
2501,000;3,506;0,894;-35,019;1,910;9,221;4,115;33,010;3,668;-29,621;-2,745;0,000;34,900;35,000;9,268;2,037;-14,315;-7,802;-17,147;-9,906;-3,184;27,062;0,000;271,840;Inf;280,000;280,000;-12,270;3,206;-5,226;23,491
2501,500;3,506;0,894;-35,019;1,910;9,221;4,115;33,010;3,668;-29,621;-2,745;0,000;34,900;35,000;9,268;2,037;-14,239;-7,751;-17,178;-9,771;-3,184;27,062;0,000;272,340;Inf;280,000;280,000;-12,235;3,215;-5,230;23,456
2502,000;3,506;0,894;-35,019;1,910;9,221;4,115;33,010;3,668;-29,621;-2,745;0,000;34,900;35,000;9,268;2,037;-14,204;-7,713;-17,201;-9,731;-3,184;27,062;0,000;272,340;Inf;280,000;280,000;-12,235;3,215;-5,212;23,467
2502,500;3,506;0,894;-35,019;1,910;9,221;4,115;33,010;3,668;-29,621;-2,745;0,000;34,900;35,000;9,268;2,037;-14,194;-7,713;-17,219;-9,739;-3,184;27,062;0,000;272,540;Inf;280,000;280,000;-12,212;3,220;-5,225;23,447
2503,000;3,506;0,894;-35,019;1,910;9,221;4,143;33,026;3,652;-29,547;-2,742;0,000;34,876;35,063;9,268;2,037;-14,215;-7,721;-17,193;-9,785;-3,174;27,075;0,000;272,540;Inf;280,000;280,000;-12,216;3,225;-5,212;23,439
2503,500;3,506;0,894;-35,019;1,910;9,221;4,143;33,026;3,652;-29,547;-2,742;0,000;34,900;35,100;9,268;2,037;-14,212;-7,792;-17,144;-9,825;-3,174;27,075;0,000;272,340;Inf;280,000;280,000;-12,228;3,229;-5,189;23,412
2504,000;3,798;0,902;-35,209;1,894;9,293;4,143;33,026;3,652;-29,547;-2,742;0,000;34,900;35,100;9,094;1,876;-14,238;-7,759;-17,146;-9,832;-3,174;27,075;0,000;272,340;Inf;280,000;280,000;-12,243;3,234;-5,227;23,279
2504,500;3,798;0,902;-35,209;1,894;9,293;4,143;33,026;3,652;-29,547;-2,742;0,000;34,900;35,100;9,094;1,876;-14,269;-7,733;-17,155;-9,792;-3,174;27,075;0,000;271,940;Inf;280,000;280,000;-12,244;3,243;-5,211;23,229
2505,000;3,798;0,902;-35,209;1,894;9,293;4,143;33,026;3,652;-29,547;-2,742;0,000;34,900;35,100;9,094;1,876;-14,250;-7,740;-17,195;-9,784;-3,174;27,075;0,000;271,940;Inf;280,000;280,000;-12,237;3,252;-5,216;23,229
2505,500;3,798;0,902;-35,209;1,894;9,293;4,143;33,026;3,652;-29,547;-2,742;0,000;34,900;35,100;9,094;1,876;-14,211;-7,706;-17,234;-9,743;-3,174;27,075;0,000;272,440;Inf;280,000;280,000;-12,242;3,261;-5,213;23,198
2506,000;3,798;0,902;-35,209;1,894;9,293;4,139;33,032;3,692;-29,494;-2,731;0,000;34,888;35,107;9,094;1,876;-14,252;-7,743;-17,215;-9,802;-3,173;27,076;0,000;272,440;Inf;280,000;280,000;-12,223;3,270;-5,196;23,131
2506,500;3,798;0,902;-35,209;1,894;9,293;4,139;33,032;3,692;-29,494;-2,731;0,000;34,900;35,100;9,094;1,876;-14,248;-7,762;-17,166;-9,852;-3,173;27,076;0,000;272,440;Inf;280,000;280,000;-12,253;3,279;-5,196;23,110
2507,000;3,301;0,857;-33,529;1,922;9,189;4,139;33,032;3,692;-29,494;-2,731;0,000;34,900;35,100;9,453;1,795;-14,239;-7,764;-17,174;-9,832;-3,173;27,076;0,000;272,440;Inf;280,000;280,000;-12,257;3,287;-5,206;23,094
2507,500;3,301;0,857;-33,529;1,922;9,189;4,139;33,032;3,692;-29,494;-2,731;0,000;34,900;35,100;9,453;1,795;-14,248;-7,747;-17,187;-9,787;-3,173;27,076;0,000;271,740;Inf;280,000;280,000;-12,252;3,287;-5,197;23,114
2508,000;3,301;0,857;-33,529;1,922;9,189;4,139;33,032;3,692;-29,494;-2,731;0,000;34,900;35,100;9,453;1,795;-14,238;-7,735;-17,197;-9,736;-3,173;27,076;0,000;271,740;Inf;280,000;280,000;-12,242;3,288;-5,210;23,125
2508,500;3,301;0,857;-33,529;1,922;9,189;4,139;33,032;3,692;-29,494;-2,731;0,000;34,900;35,100;9,453;1,795;-14,197;-7,698;-17,212;-9,731;-3,173;27,076;0,000;272,840;Inf;280,000;280,000;-12,226;3,288;-5,195;23,127
2509,000;3,301;0,857;-33,529;1,922;9,189;4,139;33,032;3,692;-29,494;-2,731;0,000;34,900;35,100;9,453;1,795;-14,280;-7,775;-17,164;-9,853;-3,173;27,076;0,000;272,840;Inf;280,000;280,000;-12,209;3,288;-5,194;23,143
2509,500;3,301;0,857;-33,529;1,922;9,189;4,150;33,035;3,693;-29,447;-2,751;0,000;34,895;35,119;9,453;1,795;-14,247;-7,780;-17,153;-9,821;-3,173;27,066;0,000;271,840;Inf;280,000;280,000;-12,268;3,288;-5,215;23,115
2510,000;3,301;0,857;-33,529;1,922;9,189;4,150;33,035;3,693;-29,447;-2,751;0,000;34,900;35,100;9,453;1,795;-14,259;-7,745;-17,171;-9,810;-3,173;27,066;0,000;271,840;Inf;280,000;280,000;-12,250;3,288;-5,211;23,138
2510,500;3,124;0,848;-34,326;1,879;9,177;4,150;33,035;3,693;-29,447;-2,751;0,000;34,900;35,100;9,307;1,973;-14,223;-7,724;-17,183;-9,736;-3,173;27,066;0,000;272,740;Inf;280,000;280,000;-12,246;3,289;-5,208;23,116
2511,000;3,124;0,848;-34,326;1,879;9,177;4,150;33,035;3,693;-29,447;-2,751;0,000;34,900;35,100;9,307;1,973;-14,151;-7,673;-17,132;-9,670;-3,173;27,066;0,000;272,740;Inf;280,000;280,000;-12,216;3,286;-5,188;23,079
2511,500;3,124;0,848;-34,326;1,879;9,177;4,150;33,035;3,693;-29,447;-2,751;0,000;34,900;35,100;9,307;1,973;-14,114;-7,692;-17,122;-9,705;-3,173;27,066;0,000;272,540;Inf;280,000;280,000;-12,157;3,283;-5,185;23,049
2512,000;3,124;0,848;-34,326;1,879;9,177;4,150;33,035;3,693;-29,447;-2,751;0,000;34,900;35,100;9,307;1,973;-14,261;-7,731;-17,180;-9,799;-3,173;27,066;0,000;272,540;Inf;280,000;280,000;-12,158;3,281;-5,188;23,024
2512,500;3,124;0,848;-34,326;1,879;9,177;4,102;33,044;3,684;-29,391;-2,744;0,000;34,897;35,133;9,307;1,973;-14,262;-7,757;-17,205;-9,812;-3,179;27,072;0,000;272,440;Inf;280,000;280,000;-12,243;3,278;-5,195;23,077
2513,000;3,124;0,848;-34,326;1,879;9,177;4,102;33,044;3,684;-29,391;-2,744;0,000;34,900;35,100;9,307;1,973;-14,275;-7,742;-17,242;-9,795;-3,179;27,072;0,000;272,440;Inf;280,000;280,000;-12,259;3,276;-5,184;23,088
2513,500;2,433;0,627;-34,445;1,911;9,110;4,102;33,044;3,684;-29,391;-2,744;0,000;34,900;35,100;9,386;1,930;-14,254;-7,735;-17,263;-9,752;-3,179;27,072;0,000;271,440;Inf;280,000;280,000;-12,263;3,273;-5,191;23,105
2514,000;2,433;0,627;-34,445;1,911;9,110;4,102;33,044;3,684;-29,391;-2,744;0,000;34,900;35,100;9,386;1,930;-14,308;-7,726;-17,288;-9,769;-3,179;27,072;0,000;271,440;Inf;280,000;280,000;-12,251;3,259;-5,201;23,143
2514,500;2,433;0,627;-34,445;1,911;9,110;4,102;33,044;3,684;-29,391;-2,744;0,000;34,900;35,100;9,386;1,930;-14,302;-7,749;-17,285;-9,861;-3,179;27,072;0,000;272,340;Inf;280,000;280,000;-12,273;3,246;-5,200;23,194
2515,000;2,433;0,627;-34,445;1,911;9,110;4,102;33,044;3,684;-29,391;-2,744;0,000;34,900;35,100;9,386;1,930;-14,355;-7,809;-17,248;-9,897;-3,179;27,072;0,000;272,340;Inf;280,000;280,000;-12,299;3,232;-5,213;23,233
2515,500;2,433;0,627;-34,445;1,911;9,110;4,102;33,044;3,684;-29,391;-2,744;0,000;34,900;35,100;9,386;1,930;-14,385;-7,775;-17,254;-9,843;-3,179;27,072;0,000;273,340;Inf;280,000;280,000;-12,327;3,219;-5,226;23,380
2516,000;2,433;0,627;-34,445;1,911;9,110;4,101;33,044;3,681;-29,343;-2,736;0,000;34,914;35,153;9,386;1,930;-14,268;-7,741;-17,253;-9,792;-3,174;27,073;0,000;273,340;Inf;280,000;280,000;-12,314;3,206;-5,210;23,431
2516,500;2,433;0,627;-34,445;1,911;9,110;4,101;33,044;3,681;-29,343;-2,736;0,000;34,900;35,200;9,386;1,930;-14,286;-7,745;-17,281;-9,812;-3,174;27,073;0,000;272,840;Inf;280,000;280,000;-12,263;3,194;-5,223;23,470
2517,000;3,100;0,821;-33,179;1,911;9,126;4,101;33,044;3,681;-29,343;-2,736;0,000;34,900;35,200;9,486;1,839;-14,286;-7,776;-17,237;-9,836;-3,174;27,073;0,000;272,840;Inf;280,000;280,000;-12,281;3,181;-5,221;23,470
2517,500;3,100;0,821;-33,179;1,911;9,126;4,101;33,044;3,681;-29,343;-2,736;0,000;34,900;35,200;9,486;1,839;-14,317;-7,785;-17,244;-9,860;-3,174;27,073;0,000;272,940;Inf;280,000;280,000;-12,284;3,180;-5,212;23,424
2518,000;3,100;0,821;-33,179;1,911;9,126;4,101;33,044;3,681;-29,343;-2,736;0,000;34,900;35,200;9,486;1,839;-14,341;-7,773;-17,254;-9,860;-3,174;27,073;0,000;272,940;Inf;280,000;280,000;-12,301;3,179;-5,234;23,391
2518,500;3,100;0,821;-33,179;1,911;9,126;4,101;33,044;3,681;-29,343;-2,736;0,000;34,900;35,200;9,486;1,839;-14,325;-7,767;-17,290;-9,812;-3,174;27,073;0,000;272,440;Inf;280,000;280,000;-12,307;3,177;-5,219;23,388
2519,000;3,100;0,821;-33,179;1,911;9,126;4,151;33,057;3,684;-29,309;-2,743;0,000;34,932;35,163;9,486;1,839;-14,268;-7,735;-17,280;-9,755;-3,185;27,072;0,000;272,440;Inf;280,000;280,000;-12,298;3,176;-5,223;23,401
2519,500;3,100;0,821;-33,179;1,911;9,126;4,151;33,057;3,684;-29,309;-2,743;0,000;34,900;35,200;9,486;1,839;-14,258;-7,746;-17,307;-9,775;-3,185;27,072;0,000;272,840;Inf;280,000;280,000;-12,260;3,175;-5,217;23,436
2520,000;3,761;0,910;-35,209;1,905;9,199;4,151;33,057;3,684;-29,309;-2,743;0,000;34,900;35,200;9,297;1,946;-14,319;-7,798;-17,224;-9,895;-3,185;27,072;0,000;272,840;Inf;280,000;280,000;-12,272;3,174;-5,236;23,468
2520,500;3,761;0,910;-35,209;1,905;9,199;4,151;33,057;3,684;-29,309;-2,743;0,000;34,900;35,200;9,297;1,946;-14,334;-7,826;-17,229;-9,872;-3,185;27,072;0,000;272,640;Inf;280,000;280,000;-12,309;3,183;-5,230;23,498
2521,000;3,761;0,910;-35,209;1,905;9,199;4,151;33,057;3,684;-29,309;-2,743;0,000;34,900;35,200;9,297;1,946;-14,322;-7,773;-17,267;-9,814;-3,185;27,072;0,000;272,640;Inf;280,000;280,000;-12,315;3,193;-5,250;23,535
2521,500;3,761;0,910;-35,209;1,905;9,199;4,151;33,057;3,684;-29,309;-2,743;0,000;34,900;35,200;9,297;1,946;-14,258;-7,754;-17,261;-9,789;-3,185;27,072;0,000;272,940;Inf;280,000;280,000;-12,294;3,202;-5,247;23,590
2522,000;3,761;0,910;-35,209;1,905;9,199;4,151;33,057;3,684;-29,309;-2,743;0,000;34,900;35,200;9,297;1,946;-14,216;-7,745;-17,269;-9,765;-3,185;27,072;0,000;272,940;Inf;280,000;280,000;-12,266;3,211;-5,233;23,650
2522,500;3,761;0,910;-35,209;1,905;9,199;4,165;33,047;3,682;-29,301;-2,730;0,000;34,935;35,217;9,297;1,946;-14,302;-7,767;-17,249;-9,863;-3,174;27,070;0,000;272,540;Inf;280,000;280,000;-12,249;3,220;-5,229;23,661
2523,000;3,761;0,910;-35,209;1,905;9,199;4,165;33,047;3,682;-29,301;-2,730;0,000;34,900;35,200;9,297;1,946;-14,343;-7,811;-17,207;-9,896;-3,174;27,070;0,000;272,540;Inf;280,000;280,000;-12,295;3,229;-5,240;23,674
2523,500;3,903;0,926;-35,209;1,918;9,244;4,165;33,047;3,682;-29,301;-2,730;0,000;34,900;35,200;9,210;1,854;-14,309;-7,775;-17,248;-9,815;-3,174;27,070;0,000;272,340;Inf;280,000;280,000;-12,314;3,238;-5,236;23,682
2524,000;3,903;0,926;-35,209;1,918;9,244;4,165;33,047;3,682;-29,301;-2,730;0,000;34,900;35,200;9,210;1,854;-14,224;-7,760;-17,243;-9,744;-3,174;27,070;0,000;272,340;Inf;280,000;280,000;-12,287;3,249;-5,234;23,630
2524,500;3,903;0,926;-35,209;1,918;9,244;4,165;33,047;3,682;-29,301;-2,730;0,000;34,900;35,200;9,210;1,854;-14,207;-7,723;-17,232;-9,742;-3,174;27,070;0,000;271,340;Inf;280,000;280,000;-12,243;3,259;-5,226;23,678
2525,000;3,903;0,926;-35,209;1,918;9,244;4,165;33,047;3,682;-29,301;-2,730;0,000;34,900;35,200;9,210;1,854;-14,270;-7,748;-17,233;-9,820;-3,174;27,070;0,000;271,340;Inf;280,000;280,000;-12,226;3,270;-5,211;23,690
2525,500;3,903;0,926;-35,209;1,918;9,244;4,159;33,063;3,668;-29,255;-2,752;0,000;34,945;35,211;9,210;1,854;-14,266;-7,788;-17,193;-9,853;-3,183;27,075;0,000;272,140;Inf;280,000;280,000;-12,268;3,280;-5,225;23,692
2526,000;3,903;0,926;-35,209;1,918;9,244;4,159;33,063;3,668;-29,255;-2,752;0,000;34,900;35,200;9,210;1,854;-14,340;-7,775;-17,234;-9,844;-3,183;27,075;0,000;272,140;Inf;280,000;280,000;-12,275;3,291;-5,229;23,649
2526,500;3,497;0,927;-34,408;1,885;9,168;4,159;33,063;3,668;-29,255;-2,752;0,000;34,900;35,200;9,299;1,932;-14,322;-7,773;-17,234;-9,802;-3,183;27,075;0,000;271,640;Inf;280,000;280,000;-12,299;3,301;-5,239;23,676
2527,000;3,497;0,927;-34,408;1,885;9,168;4,159;33,063;3,668;-29,255;-2,752;0,000;34,900;35,200;9,299;1,932;-14,209;-7,731;-17,222;-9,740;-3,183;27,075;0,000;271,640;Inf;280,000;280,000;-12,283;3,304;-5,230;23,653
2527,500;3,497;0,927;-34,408;1,885;9,168;4,159;33,063;3,668;-29,255;-2,752;0,000;34,900;35,200;9,299;1,932;-14,284;-7,742;-17,276;-9,794;-3,183;27,075;0,000;271,840;Inf;280,000;280,000;-12,226;3,307;-5,206;23,625
2528,000;3,497;0,927;-34,408;1,885;9,168;4,159;33,063;3,668;-29,255;-2,752;0,000;34,900;35,200;9,299;1,932;-14,347;-7,809;-17,237;-9,869;-3,183;27,075;0,000;271,840;Inf;280,000;280,000;-12,274;3,310;-5,227;23,634
2528,500;3,497;0,927;-34,408;1,885;9,168;4,147;33,066;3,681;-29,210;-2,742;0,000;34,953;35,204;9,299;1,932;-14,357;-7,815;-17,230;-9,891;-3,173;27,080;0,000;271,140;Inf;280,000;280,000;-12,315;3,313;-5,225;23,584
2529,000;3,497;0,927;-34,408;1,885;9,168;4,147;33,066;3,681;-29,210;-2,742;0,000;35,000;35,200;9,299;1,932;-14,319;-7,758;-17,227;-9,824;-3,173;27,080;0,000;271,140;Inf;280,000;280,000;-12,323;3,316;-5,225;23,595
2529,500;3,497;0,927;-34,408;1,885;9,168;4,147;33,066;3,681;-29,210;-2,742;0,000;35,000;35,200;9,299;1,932;-14,264;-7,758;-17,214;-9,800;-3,173;27,080;0,000;271,440;Inf;280,000;280,000;-12,282;3,319;-5,223;23,499
2530,000;2,728;0,747;-34,194;1,884;9,181;4,147;33,066;3,681;-29,210;-2,742;0,000;35,000;35,200;9,360;1,886;-14,233;-7,721;-17,242;-9,748;-3,173;27,080;0,000;271,440;Inf;280,000;280,000;-12,259;3,322;-5,219;23,428
2530,500;2,728;0,747;-34,194;1,884;9,181;4,147;33,066;3,681;-29,210;-2,742;0,000;35,000;35,200;9,360;1,886;-14,296;-7,783;-17,224;-9,842;-3,173;27,080;0,000;270,940;Inf;280,000;280,000;-12,236;3,312;-5,216;23,415
2531,000;2,728;0,747;-34,194;1,884;9,181;4,147;33,066;3,681;-29,210;-2,742;0,000;35,000;35,200;9,360;1,886;-14,339;-7,783;-17,173;-9,864;-3,173;27,080;0,000;270,940;Inf;280,000;280,000;-12,286;3,303;-5,225;23,370
2531,500;2,728;0,747;-34,194;1,884;9,181;4,147;33,066;3,681;-29,210;-2,742;0,000;35,000;35,200;9,360;1,886;-14,321;-7,795;-17,191;-9,844;-3,173;27,080;0,000;271,940;Inf;280,000;280,000;-12,290;3,293;-5,234;23,415
2532,000;2,728;0,747;-34,194;1,884;9,181;4,126;33,074;3,682;-29,161;-2,729;0,000;34,971;35,251;9,360;1,886;-14,249;-7,767;-17,241;-9,798;-3,159;27,095;0,000;271,940;Inf;280,000;280,000;-12,288;3,284;-5,241;23,366
2532,500;2,728;0,747;-34,194;1,884;9,181;4,126;33,074;3,682;-29,161;-2,729;0,000;35,000;35,300;9,360;1,886;-14,242;-7,751;-17,248;-9,742;-3,159;27,095;0,000;271,340;Inf;280,000;280,000;-12,264;3,275;-5,219;23,343
2533,000;2,001;0,568;-34,337;1,808;9,189;4,126;33,074;3,682;-29,161;-2,729;0,000;35,000;35,300;9,311;1,953;-14,219;-7,726;-17,243;-9,745;-3,159;27,095;0,000;271,340;Inf;280,000;280,000;-12,246;3,266;-5,205;23,369
2533,500;2,001;0,568;-34,337;1,808;9,189;4,126;33,074;3,682;-29,161;-2,729;0,000;35,000;35,300;9,311;1,953;-14,278;-7,737;-17,249;-9,808;-3,159;27,095;0,000;272,440;Inf;280,000;280,000;-12,233;3,245;-5,200;23,353
2534,000;2,001;0,568;-34,337;1,808;9,189;4,126;33,074;3,682;-29,161;-2,729;0,000;35,000;35,300;9,311;1,953;-14,283;-7,790;-17,215;-9,891;-3,159;27,095;0,000;272,440;Inf;280,000;280,000;-12,268;3,225;-5,209;23,381
2534,500;2,001;0,568;-34,337;1,808;9,189;4,126;33,074;3,682;-29,161;-2,729;0,000;35,000;35,300;9,311;1,953;-14,281;-7,770;-17,235;-9,806;-3,159;27,095;0,000;271,440;Inf;280,000;280,000;-12,295;3,205;-5,210;23,394
2535,000;2,001;0,568;-34,337;1,808;9,189;4,115;33,074;3,688;-29,129;-2,732;0,000;34,969;35,225;9,311;1,953;-14,266;-7,721;-17,243;-9,774;-3,144;27,098;0,000;271,440;Inf;280,000;280,000;-12,273;3,185;-5,221;23,386
2535,500;2,001;0,568;-34,337;1,808;9,189;4,115;33,074;3,688;-29,129;-2,732;0,000;35,000;35,200;9,311;1,953;-14,207;-7,722;-17,250;-9,738;-3,144;27,098;0,000;272,340;Inf;280,000;280,000;-12,251;3,166;-5,198;23,409
2536,000;2,001;0,568;-34,337;1,808;9,189;4,115;33,074;3,688;-29,129;-2,732;0,000;35,000;35,200;9,311;1,953;-14,281;-7,748;-17,268;-9,792;-3,144;27,098;0,000;272,340;Inf;280,000;280,000;-12,229;3,147;-5,189;23,400
2536,500;3,926;0,960;-34,801;1,911;9,250;4,115;33,074;3,688;-29,129;-2,732;0,000;35,000;35,200;9,321;1,781;-14,299;-7,769;-17,210;-9,873;-3,144;27,098;0,000;271,740;Inf;280,000;280,000;-12,272;3,128;-5,216;23,369
2537,000;3,926;0,960;-34,801;1,911;9,250;4,115;33,074;3,688;-29,129;-2,732;0,000;35,000;35,200;9,321;1,781;-14,324;-7,789;-17,188;-9,883;-3,144;27,098;0,000;271,740;Inf;280,000;280,000;-12,288;3,141;-5,203;23,355
2537,500;3,926;0,960;-34,801;1,911;9,250;4,115;33,074;3,688;-29,129;-2,732;0,000;35,000;35,200;9,321;1,781;-14,317;-7,774;-17,230;-9,825;-3,144;27,098;0,000;272,340;Inf;280,000;280,000;-12,296;3,154;-5,194;23,380
2538,000;3,926;0,960;-34,801;1,911;9,250;4,115;33,074;3,688;-29,129;-2,732;0,000;35,000;35,200;9,321;1,781;-14,176;-7,685;-17,219;-9,734;-3,144;27,098;0,000;272,340;Inf;280,000;280,000;-12,286;3,166;-5,220;23,337
2538,500;3,926;0,960;-34,801;1,911;9,250;4,144;33,080;3,680;-29,080;-2,721;0,000;34,983;35,279;9,321;1,781;-14,230;-7,711;-17,281;-9,770;-3,146;27,108;0,000;271,440;Inf;280,000;280,000;-12,203;3,179;-5,188;23,324
2539,000;3,926;0,960;-34,801;1,911;9,250;4,144;33,080;3,680;-29,080;-2,721;0,000;35,000;35,300;9,321;1,781;-14,355;-7,788;-17,270;-9,862;-3,146;27,108;0,000;271,440;Inf;280,000;280,000;-12,248;3,191;-5,196;23,360
2539,500;3,505;0,892;-34,427;1,930;9,212;4,144;33,080;3,680;-29,080;-2,721;0,000;35,000;35,300;9,288;1,727;-14,328;-7,790;-17,218;-9,876;-3,146;27,108;0,000;271,540;Inf;280,000;280,000;-12,319;3,203;-5,192;23,341
2540,000;3,505;0,892;-34,427;1,930;9,212;4,144;33,080;3,680;-29,080;-2,721;0,000;35,000;35,300;9,288;1,727;-14,303;-7,765;-17,224;-9,816;-3,146;27,108;0,000;271,540;Inf;280,000;280,000;-12,303;3,208;-5,220;23,348
2540,500;3,505;0,892;-34,427;1,930;9,212;4,144;33,080;3,680;-29,080;-2,721;0,000;35,000;35,300;9,288;1,727;-14,230;-7,722;-17,224;-9,746;-3,146;27,108;0,000;271,440;Inf;280,000;280,000;-12,277;3,213;-5,193;23,336
2541,000;3,505;0,892;-34,427;1,930;9,212;4,144;33,080;3,680;-29,080;-2,721;0,000;35,000;35,300;9,288;1,727;-14,186;-7,702;-17,204;-9,731;-3,146;27,108;0,000;271,440;Inf;280,000;280,000;-12,230;3,218;-5,184;23,330
2541,500;3,505;0,892;-34,427;1,930;9,212;4,146;33,091;3,678;-29,048;-2,713;0,000;34,986;35,291;9,288;1,727;-14,212;-7,746;-17,160;-9,821;-3,148;27,117;0,000;272,140;Inf;280,000;280,000;-12,205;3,223;-5,187;23,368
2542,000;3,505;0,892;-34,427;1,930;9,212;4,146;33,091;3,678;-29,048;-2,713;0,000;35,000;35,300;9,288;1,727;-14,278;-7,778;-17,145;-9,877;-3,148;27,117;0,000;272,140;Inf;280,000;280,000;-12,235;3,227;-5,202;23,386
2542,500;3,505;0,892;-34,427;1,930;9,212;4,146;33,091;3,678;-29,048;-2,713;0,000;35,000;35,300;9,288;1,727;-14,286;-7,744;-17,176;-9,799;-3,148;27,117;0,000;269,940;Inf;280,000;280,000;-12,269;3,232;-5,203;23,442
2543,000;3,707;0,880;-35,209;1,849;9,252;4,146;33,091;3,678;-29,048;-2,713;0,000;35,000;35,300;9,193;1,974;-14,198;-7,719;-17,194;-9,734;-3,148;27,117;0,000;269,940;Inf;280,000;280,000;-12,251;3,236;-5,201;23,457
2543,500;3,707;0,880;-35,209;1,849;9,252;4,146;33,091;3,678;-29,048;-2,713;0,000;35,000;35,300;9,193;1,974;-14,171;-7,700;-17,155;-9,693;-3,148;27,117;0,000;272,240;Inf;280,000;280,000;-12,211;3,244;-5,185;23,435
2544,000;3,707;0,880;-35,209;1,849;9,252;4,146;33,091;3,678;-29,048;-2,713;0,000;35,000;35,300;9,193;1,974;-14,158;-7,675;-17,216;-9,701;-3,148;27,117;0,000;272,240;Inf;280,000;280,000;-12,180;3,252;-5,172;23,464
2544,500;3,707;0,880;-35,209;1,849;9,252;4,146;33,091;3,678;-29,048;-2,713;0,000;35,000;35,300;9,193;1,974;-14,272;-7,713;-17,239;-9,803;-3,148;27,117;0,000;269,240;Inf;280,000;280,000;-12,187;3,259;-5,187;23,490
2545,000;3,707;0,880;-35,209;1,849;9,252;4,155;33,089;3,699;-29,012;-2,723;0,000;34,997;35,291;9,193;1,974;-14,338;-7,754;-17,189;-9,815;-3,147;27,128;0,000;269,240;Inf;280,000;280,000;-12,257;3,266;-5,182;23,522
2545,500;3,707;0,880;-35,209;1,849;9,252;4,155;33,089;3,699;-29,012;-2,723;0,000;35,000;35,300;9,193;1,974;-14,243;-7,705;-17,199;-9,753;-3,147;27,128;0,000;271,840;Inf;280,000;280,000;-12,274;3,274;-5,187;23,546
2546,000;3,320;0,820;-35,209;1,850;9,208;4,155;33,089;3,699;-29,012;-2,723;0,000;35,000;35,300;9,226;2,005;-14,198;-7,697;-17,197;-9,705;-3,147;27,128;0,000;271,840;Inf;280,000;280,000;-12,225;3,281;-5,180;23,568
2546,500;3,320;0,820;-35,209;1,850;9,208;4,155;33,089;3,699;-29,012;-2,723;0,000;35,000;35,300;9,226;2,005;-14,178;-7,689;-17,196;-9,706;-3,147;27,128;0,000;271,840;Inf;280,000;280,000;-12,199;3,281;-5,159;23,619
2547,000;3,320;0,820;-35,209;1,850;9,208;4,155;33,089;3,699;-29,012;-2,723;0,000;35,000;35,300;9,226;2,005;-14,208;-7,674;-17,187;-9,736;-3,147;27,128;0,000;271,840;Inf;280,000;280,000;-12,192;3,282;-5,158;23,627
2547,500;3,320;0,820;-35,209;1,850;9,208;4,155;33,089;3,699;-29,012;-2,723;0,000;35,000;35,300;9,226;2,005;-14,227;-7,727;-17,133;-9,790;-3,147;27,128;0,000;272,240;Inf;280,000;280,000;-12,201;3,283;-5,173;23,717
2548,000;3,320;0,820;-35,209;1,850;9,208;4,138;33,093;3,696;-28,964;-2,705;0,000;35,008;35,276;9,226;2,005;-14,202;-7,740;-17,108;-9,791;-3,140;27,129;0,000;272,240;Inf;280,000;280,000;-12,219;3,283;-5,156;23,694
2548,500;3,320;0,820;-35,209;1,850;9,208;4,138;33,093;3,696;-28,964;-2,705;0,000;35,000;35,300;9,226;2,005;-14,236;-7,675;-17,161;-9,701;-3,140;27,129;0,000;271,040;Inf;280,000;280,000;-12,210;3,284;-5,158;23,648
2549,000;3,320;0,820;-35,209;1,850;9,208;4,138;33,093;3,696;-28,964;-2,705;0,000;35,000;35,300;9,226;2,005;-14,178;-7,657;-17,193;-9,687;-3,140;27,129;0,000;271,040;Inf;280,000;280,000;-12,194;3,284;-5,155;23,628
2549,500;3,154;0,751;-35,209;1,856;9,268;4,138;33,093;3,696;-28,964;-2,705;0,000;35,000;35,300;9,169;1,932;-14,151;-7,632;-17,196;-9,670;-3,140;27,129;0,000;271,340;Inf;280,000;280,000;-12,179;3,285;-5,138;23,662
2550,000;3,154;0,751;-35,209;1,856;9,268;4,138;33,093;3,696;-28,964;-2,705;0,000;35,000;35,300;9,169;1,932;-14,233;-7,671;-17,232;-9,742;-3,140;27,129;0,000;271,340;Inf;280,000;280,000;-12,163;3,283;-5,140;23,662
2550,500;3,154;0,751;-35,209;1,856;9,268;4,138;33,093;3,696;-28,964;-2,705;0,000;35,000;35,300;9,169;1,932;-14,310;-7,756;-17,158;-9,841;-3,140;27,129;0,000;271,740;Inf;280,000;280,000;-12,219;3,281;-5,153;23,624
2551,000;3,154;0,751;-35,209;1,856;9,268;4,138;33,093;3,696;-28,964;-2,705;0,000;35,000;35,300;9,169;1,932;-14,298;-7,748;-17,175;-9,818;-3,140;27,129;0,000;271,740;Inf;280,000;280,000;-12,266;3,279;-5,147;23,494
2551,500;3,154;0,751;-35,209;1,856;9,268;4,142;33,088;3,668;-28,934;-2,720;0,000;35,013;35,271;9,169;1,932;-14,219;-7,720;-17,170;-9,728;-3,147;27,134;0,000;271,140;Inf;280,000;280,000;-12,260;3,277;-5,157;23,539
2552,000;3,154;0,751;-35,209;1,856;9,268;4,142;33,088;3,668;-28,934;-2,720;0,000;35,000;35,300;9,169;1,932;-14,188;-7,660;-17,177;-9,690;-3,147;27,134;0,000;271,140;Inf;280,000;280,000;-12,209;3,275;-5,151;23,547
2552,500;2,816;0,664;-35,209;1,914;9,285;4,142;33,088;3,668;-28,934;-2,720;0,000;35,000;35,300;9,201;1,840;-14,162;-7,659;-17,173;-9,701;-3,147;27,134;0,000;270,240;Inf;280,000;280,000;-12,179;3,273;-5,141;23,582
2553,000;2,816;0,664;-35,209;1,914;9,285;4,142;33,088;3,668;-28,934;-2,720;0,000;35,000;35,300;9,201;1,840;-14,176;-7,727;-17,125;-9,765;-3,147;27,134;0,000;270,240;Inf;280,000;280,000;-12,174;3,265;-5,131;23,582
2553,500;2,816;0,664;-35,209;1,914;9,285;4,142;33,088;3,668;-28,934;-2,720;0,000;35,000;35,300;9,201;1,840;-14,228;-7,709;-17,135;-9,774;-3,147;27,134;0,000;271,440;Inf;280,000;280,000;-12,198;3,258;-5,146;23,595
2554,000;2,816;0,664;-35,209;1,914;9,285;4,142;33,088;3,668;-28,934;-2,720;0,000;35,000;35,300;9,201;1,840;-14,215;-7,695;-17,152;-9,733;-3,147;27,134;0,000;271,440;Inf;280,000;280,000;-12,212;3,251;-5,147;23,608
2554,500;2,816;0,664;-35,209;1,914;9,285;4,139;33,085;3,680;-28,906;-2,716;0,000;35,020;35,328;9,201;1,840;-14,195;-7,661;-17,171;-9,681;-3,140;27,136;0,000;270,240;Inf;280,000;280,000;-12,199;3,243;-5,139;23,653
2555,000;2,816;0,664;-35,209;1,914;9,285;4,139;33,085;3,680;-28,906;-2,716;0,000;35,000;35,300;9,201;1,840;-14,149;-7,658;-17,172;-9,652;-3,140;27,136;0,000;270,240;Inf;280,000;280,000;-12,177;3,236;-5,128;23,630
2555,500;2,861;0,763;-34,146;1,948;9,215;4,139;33,085;3,680;-28,906;-2,716;0,000;35,000;35,300;9,303;1,748;-14,180;-7,650;-17,187;-9,662;-3,140;27,136;0,000;272,240;Inf;280,000;280,000;-12,158;3,230;-5,117;23,631
2556,000;2,861;0,763;-34,146;1,948;9,215;4,139;33,085;3,680;-28,906;-2,716;0,000;35,000;35,300;9,303;1,748;-14,236;-7,726;-17,130;-9,787;-3,140;27,136;0,000;272,240;Inf;280,000;280,000;-12,170;3,224;-5,152;23,643
2556,500;2,861;0,763;-34,146;1,948;9,215;4,139;33,085;3,680;-28,906;-2,716;0,000;35,000;35,300;9,303;1,748;-14,236;-7,691;-17,144;-9,753;-3,140;27,136;0,000;271,740;Inf;280,000;280,000;-12,220;3,218;-5,130;23,628
2557,000;2,861;0,763;-34,146;1,948;9,215;4,139;33,085;3,680;-28,906;-2,716;0,000;35,000;35,300;9,303;1,748;-14,195;-7,680;-17,178;-9,706;-3,140;27,136;0,000;271,740;Inf;280,000;280,000;-12,206;3,212;-5,139;23,645
2557,500;2,861;0,763;-34,146;1,948;9,215;4,139;33,085;3,680;-28,906;-2,716;0,000;35,000;35,300;9,303;1,748;-14,155;-7,660;-17,174;-9,660;-3,140;27,136;0,000;271,640;Inf;280,000;280,000;-12,190;3,206;-5,149;23,670
2558,000;2,861;0,763;-34,146;1,948;9,215;4,132;33,098;3,690;-28,884;-2,706;0,000;35,020;35,337;9,303;1,748;-14,191;-7,659;-17,207;-9,669;-3,139;27,140;0,000;271,640;Inf;280,000;280,000;-12,162;3,200;-5,115;23,692
2558,500;2,861;0,763;-34,146;1,948;9,215;4,132;33,098;3,690;-28,884;-2,706;0,000;35,000;35,300;9,303;1,748;-14,279;-7,685;-17,246;-9,761;-3,139;27,140;0,000;271,440;Inf;280,000;280,000;-12,182;3,195;-5,126;23,745
2559,000;3,529;0,897;-34,988;1,831;9,210;4,132;33,098;3,690;-28,884;-2,706;0,000;35,000;35,300;9,318;2,004;-14,389;-7,717;-17,261;-9,809;-3,139;27,140;0,000;271,440;Inf;280,000;280,000;-12,243;3,189;-5,134;23,774
2559,500;3,529;0,897;-34,988;1,831;9,210;4,132;33,098;3,690;-28,884;-2,706;0,000;35,000;35,300;9,318;2,004;-14,212;-7,675;-17,220;-9,715;-3,139;27,140;0,000;271,740;Inf;280,000;280,000;-12,294;3,195;-5,133;23,802
2560,000;3,529;0,897;-34,988;1,831;9,210;4,132;33,098;3,690;-28,884;-2,706;0,000;35,000;35,300;9,318;2,004;-14,148;-7,654;-17,187;-9,686;-3,139;27,140;0,000;271,740;Inf;280,000;280,000;-12,206;3,200;-5,124;23,844
2560,500;3,529;0,897;-34,988;1,831;9,210;4,132;33,098;3,690;-28,884;-2,706;0,000;35,000;35,300;9,318;2,004;-14,182;-7,675;-17,168;-9,703;-3,139;27,140;0,000;271,240;Inf;280,000;280,000;-12,169;3,206;-5,120;23,847
2561,000;3,529;0,897;-34,988;1,831;9,210;4,122;33,115;3,690;-28,845;-2,704;0,000;35,027;35,303;9,318;2,004;-14,227;-7,693;-17,128;-9,773;-3,143;27,147;0,000;271,240;Inf;280,000;280,000;-12,182;3,211;-5,120;23,835
2561,500;3,529;0,897;-34,988;1,831;9,210;4,122;33,115;3,690;-28,845;-2,704;0,000;35,000;35,300;9,318;2,004;-14,189;-7,693;-17,085;-9,770;-3,143;27,147;0,000;272,540;Inf;280,000;280,000;-12,205;3,216;-5,132;23,834
2562,000;3,275;0,812;-35,209;1,924;9,276;4,122;33,115;3,690;-28,845;-2,704;0,000;35,000;35,300;9,214;1,822;-14,179;-7,678;-17,102;-9,727;-3,143;27,147;0,000;272,540;Inf;280,000;280,000;-12,184;3,221;-5,109;23,784
2562,500;3,275;0,812;-35,209;1,924;9,276;4,122;33,115;3,690;-28,845;-2,704;0,000;35,000;35,300;9,214;1,822;-14,127;-7,651;-17,125;-9,675;-3,143;27,147;0,000;271,140;Inf;280,000;280,000;-12,171;3,222;-5,124;23,786
2563,000;3,275;0,812;-35,209;1,924;9,276;4,122;33,115;3,690;-28,845;-2,704;0,000;35,000;35,300;9,214;1,822;-14,113;-7,624;-17,112;-9,620;-3,143;27,147;0,000;271,140;Inf;280,000;280,000;-12,144;3,223;-5,095;23,769
2563,500;3,275;0,812;-35,209;1,924;9,276;4,122;33,115;3,690;-28,845;-2,704;0,000;35,000;35,300;9,214;1,822;-14,135;-7,674;-17,054;-9,722;-3,143;27,147;0,000;271,740;Inf;280,000;280,000;-12,118;3,224;-5,113;23,764
2564,000;3,275;0,812;-35,209;1,924;9,276;4,122;33,115;3,690;-28,845;-2,704;0,000;35,000;35,300;9,214;1,822;-14,132;-7,697;-16,993;-9,722;-3,143;27,147;0,000;271,740;Inf;280,000;280,000;-12,146;3,225;-5,117;23,761
2564,500;3,275;0,812;-35,209;1,924;9,276;4,134;33,107;3,693;-28,835;-2,719;0,000;35,030;35,340;9,214;1,822;-14,171;-7,652;-17,032;-9,682;-3,151;27,150;0,000;270,140;Inf;280,000;280,000;-12,136;3,226;-5,109;23,714
2565,000;3,275;0,812;-35,209;1,924;9,276;4,134;33,107;3,693;-28,835;-2,719;0,000;35,000;35,300;9,214;1,822;-14,136;-7,627;-17,064;-9,633;-3,151;27,150;0,000;270,140;Inf;280,000;280,000;-12,134;3,226;-5,115;23,687
2565,500;3,233;0,750;-35,209;1,862;9,211;4,134;33,107;3,693;-28,835;-2,719;0,000;35,000;35,300;9,203;1,900;-14,107;-7,622;-17,089;-9,590;-3,151;27,150;0,000;271,540;Inf;280,000;280,000;-12,115;3,227;-5,071;23,700
2566,000;3,233;0,750;-35,209;1,862;9,211;4,134;33,107;3,693;-28,835;-2,719;0,000;35,000;35,300;9,203;1,900;-14,108;-7,608;-17,128;-9,634;-3,151;27,150;0,000;271,540;Inf;280,000;280,000;-12,102;3,227;-5,084;23,677
2566,500;3,233;0,750;-35,209;1,862;9,211;4,134;33,107;3,693;-28,835;-2,719;0,000;35,000;35,300;9,203;1,900;-14,191;-7,659;-17,111;-9,721;-3,151;27,150;0,000;269,740;Inf;280,000;280,000;-12,120;3,227;-5,100;23,667
2567,000;3,233;0,750;-35,209;1,862;9,211;4,134;33,107;3,693;-28,835;-2,719;0,000;35,000;35,300;9,203;1,900;-14,174;-7,677;-17,076;-9,709;-3,151;27,150;0,000;269,740;Inf;280,000;280,000;-12,171;3,227;-5,093;23,627
2567,500;3,233;0,750;-35,209;1,862;9,211;4,137;33,099;3,668;-28,819;-2,711;0,000;35,034;35,326;9,203;1,900;-14,150;-7,639;-17,088;-9,649;-3,157;27,148;0,000;271,640;Inf;280,000;280,000;-12,159;3,228;-5,116;23,552
2568,000;3,233;0,750;-35,209;1,862;9,211;4,137;33,099;3,668;-28,819;-2,711;0,000;35,000;35,300;9,203;1,900;-14,111;-7,611;-17,108;-9,621;-3,157;27,148;0,000;271,640;Inf;280,000;280,000;-12,132;3,228;-5,106;23,464
2568,500;3,110;0,793;-34,471;1,863;9,220;4,137;33,099;3,668;-28,819;-2,711;0,000;35,000;35,300;9,272;1,779;-14,131;-7,597;-17,104;-9,629;-3,157;27,148;0,000;270,540;Inf;280,000;280,000;-12,113;3,228;-5,079;23,415
2569,000;3,110;0,793;-34,471;1,863;9,220;4,137;33,099;3,668;-28,819;-2,711;0,000;35,000;35,300;9,272;1,779;-14,162;-7,647;-17,116;-9,717;-3,157;27,148;0,000;270,540;Inf;280,000;280,000;-12,115;3,226;-5,090;23,365
2569,500;3,110;0,793;-34,471;1,863;9,220;4,137;33,099;3,668;-28,819;-2,711;0,000;35,000;35,300;9,272;1,779;-14,248;-7,688;-17,055;-9,754;-3,157;27,148;0,000;271,440;Inf;280,000;280,000;-12,160;3,224;-5,102;23,283
2570,000;3,110;0,793;-34,471;1,863;9,220;4,137;33,099;3,668;-28,819;-2,711;0,000;35,000;35,300;9,272;1,779;-14,201;-7,659;-17,058;-9,705;-3,157;27,148;0,000;271,440;Inf;280,000;280,000;-12,186;3,222;-5,097;23,266
2570,500;3,110;0,793;-34,471;1,863;9,220;4,137;33,099;3,668;-28,819;-2,711;0,000;35,000;35,300;9,272;1,779;-14,110;-7,622;-17,088;-9,631;-3,157;27,148;0,000;270,540;Inf;280,000;280,000;-12,156;3,220;-5,090;23,239
2571,000;3,110;0,793;-34,471;1,863;9,220;4,142;33,113;3,673;-28,768;-2,713;0,000;35,043;35,308;9,272;1,779;-14,085;-7,615;-17,095;-9,588;-3,150;27,160;0,000;270,540;Inf;280,000;280,000;-12,113;3,218;-5,081;23,266
2571,500;3,110;0,793;-34,471;1,863;9,220;4,142;33,113;3,673;-28,768;-2,713;0,000;35,000;35,300;9,272;1,779;-14,110;-7,616;-17,065;-9,669;-3,150;27,160;0,000;272,040;Inf;280,000;280,000;-12,096;3,217;-5,069;23,222
2572,000;3,135;0,788;-34,264;1,955;9,191;4,142;33,113;3,673;-28,768;-2,713;0,000;35,000;35,300;9,271;1,679;-14,154;-7,692;-17,024;-9,720;-3,150;27,160;0,000;272,040;Inf;280,000;280,000;-12,115;3,215;-5,085;23,204
2572,500;3,135;0,788;-34,264;1,955;9,191;4,142;33,113;3,673;-28,768;-2,713;0,000;35,000;35,300;9,271;1,679;-14,154;-7,652;-17,017;-9,710;-3,150;27,160;0,000;271,240;Inf;280,000;280,000;-12,147;3,214;-5,091;23,211
2573,000;3,135;0,788;-34,264;1,955;9,191;4,142;33,113;3,673;-28,768;-2,713;0,000;35,000;35,300;9,271;1,679;-14,152;-7,615;-17,047;-9,649;-3,150;27,160;0,000;271,240;Inf;280,000;280,000;-12,133;3,212;-5,085;23,209
2573,500;3,135;0,788;-34,264;1,955;9,191;4,142;33,113;3,673;-28,768;-2,713;0,000;35,000;35,300;9,271;1,679;-14,127;-7,622;-17,059;-9,607;-3,150;27,160;0,000;272,040;Inf;280,000;280,000;-12,116;3,211;-5,073;23,178
2574,000;3,135;0,788;-34,264;1,955;9,191;4,115;33,117;3,686;-28,726;-2,719;0,000;35,045;35,352;9,271;1,679;-14,090;-7,589;-17,091;-9,610;-3,142;27,163;0,000;272,040;Inf;280,000;280,000;-12,104;3,210;-5,073;23,144
2574,500;3,135;0,788;-34,264;1,955;9,191;4,115;33,117;3,686;-28,726;-2,719;0,000;35,000;35,400;9,271;1,679;-14,149;-7,623;-17,047;-9,671;-3,142;27,163;0,000;271,440;Inf;280,000;280,000;-12,095;3,209;-5,056;23,143
2575,000;3,703;0,910;-34,991;1,909;9,274;4,115;33,117;3,686;-28,726;-2,719;0,000;35,000;35,400;9,310;1,753;-14,165;-7,655;-17,032;-9,717;-3,142;27,163;0,000;271,440;Inf;280,000;280,000;-12,122;3,207;-5,083;23,187
2575,500;3,703;0,910;-34,991;1,909;9,274;4,115;33,117;3,686;-28,726;-2,719;0,000;35,000;35,400;9,310;1,753;-14,146;-7,630;-17,038;-9,669;-3,142;27,163;0,000;272,840;Inf;280,000;280,000;-12,142;3,216;-5,074;23,210
2576,000;3,703;0,910;-34,991;1,909;9,274;4,115;33,117;3,686;-28,726;-2,719;0,000;35,000;35,400;9,310;1,753;-14,113;-7,601;-17,060;-9,618;-3,142;27,163;0,000;272,840;Inf;280,000;280,000;-12,121;3,223;-5,063;23,279
2576,500;3,703;0,910;-34,991;1,909;9,274;4,115;33,117;3,686;-28,726;-2,719;0,000;35,000;35,400;9,310;1,753;-14,084;-7,563;-17,066;-9,576;-3,142;27,163;0,000;270,740;Inf;280,000;280,000;-12,098;3,231;-5,061;23,346
2577,000;3,703;0,910;-34,991;1,909;9,274;4,134;33,116;3,694;-28,681;-2,727;0,000;35,044;35,259;9,310;1,753;-14,081;-7,587;-17,096;-9,613;-3,146;27,157;0,000;270,740;Inf;280,000;280,000;-12,072;3,239;-5,052;23,334
2577,500;3,703;0,910;-34,991;1,909;9,274;4,134;33,116;3,694;-28,681;-2,727;0,000;35,000;35,300;9,310;1,753;-14,142;-7,662;-17,015;-9,733;-3,146;27,157;0,000;272,840;Inf;280,000;280,000;-12,094;3,247;-5,071;23,338
2578,000;3,703;0,910;-34,991;1,909;9,274;4,134;33,116;3,694;-28,681;-2,727;0,000;35,000;35,300;9,310;1,753;-14,137;-7,641;-17,032;-9,666;-3,146;27,157;0,000;272,840;Inf;280,000;280,000;-12,138;3,254;-5,073;23,385
2578,500;3,618;0,837;-35,209;1,848;9,254;4,134;33,116;3,694;-28,681;-2,727;0,000;35,000;35,300;9,238;1,842;-14,117;-7,608;-17,080;-9,630;-3,146;27,157;0,000;270,640;Inf;280,000;280,000;-12,119;3,262;-5,054;23,439
