t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2579,000;3,618;0,837;-35,209;1,848;9,254;4,134;33,116;3,694;-28,681;-2,727;0,000;35,000;35,300;9,238;1,842;-14,103;-7,603;-17,098;-9,595;-3,146;27,157;0,000;270,640;Inf;280,000;280,000;-12,109;3,267;-5,063;23,448
2579,500;3,618;0,837;-35,209;1,848;9,254;4,134;33,116;3,694;-28,681;-2,727;0,000;35,000;35,300;9,238;1,842;-14,096;-7,574;-17,107;-9,606;-3,146;27,157;0,000;271,540;Inf;280,000;280,000;-12,100;3,273;-5,058;23,436
2580,000;3,618;0,837;-35,209;1,848;9,254;4,134;33,116;3,694;-28,681;-2,727;0,000;35,000;35,300;9,238;1,842;-14,204;-7,617;-17,100;-9,690;-3,146;27,157;0,000;271,540;Inf;280,000;280,000;-12,096;3,279;-5,055;23,454
2580,500;3,618;0,837;-35,209;1,848;9,254;4,138;33,118;3,711;-28,646;-2,704;0,000;35,050;35,262;9,238;1,842;-14,165;-7,628;-17,056;-9,728;-3,149;27,165;0,000;271,040;Inf;280,000;280,000;-12,153;3,284;-5,068;23,507
2581,000;3,618;0,837;-35,209;1,848;9,254;4,138;33,118;3,711;-28,646;-2,704;0,000;35,000;35,300;9,238;1,842;-14,160;-7,638;-17,048;-9,701;-3,149;27,165;0,000;271,040;Inf;280,000;280,000;-12,144;3,290;-5,067;23,514
2581,500;3,386;0,779;-35,209;1,859;9,240;4,138;33,118;3,711;-28,646;-2,704;0,000;35,000;35,300;9,255;1,930;-14,105;-7,593;-17,097;-9,617;-3,149;27,165;0,000;272,640;Inf;280,000;280,000;-12,137;3,295;-5,059;23,507
2582,000;3,386;0,779;-35,209;1,859;9,240;4,138;33,118;3,711;-28,646;-2,704;0,000;35,000;35,300;9,255;1,930;-14,070;-7,580;-17,120;-9,594;-3,149;27,165;0,000;272,640;Inf;280,000;280,000;-12,103;3,297;-5,052;23,518
2582,500;3,386;0,779;-35,209;1,859;9,240;4,138;33,118;3,711;-28,646;-2,704;0,000;35,000;35,300;9,255;1,930;-14,111;-7,594;-17,109;-9,615;-3,149;27,165;0,000;272,140;Inf;280,000;280,000;-12,091;3,298;-5,054;23,528
2583,000;3,386;0,779;-35,209;1,859;9,240;4,138;33,118;3,711;-28,646;-2,704;0,000;35,000;35,300;9,255;1,930;-14,187;-7,639;-17,071;-9,710;-3,149;27,165;0,000;272,140;Inf;280,000;280,000;-12,107;3,300;-5,039;23,531
2583,500;3,386;0,779;-35,209;1,859;9,240;4,112;33,115;3,710;-28,596;-2,717;0,000;35,038;35,258;9,255;1,930;-14,178;-7,653;-17,055;-9,705;-3,144;27,161;0,000;272,740;Inf;280,000;280,000;-12,152;3,301;-5,063;23,491
2584,000;3,386;0,779;-35,209;1,859;9,240;4,112;33,115;3,710;-28,596;-2,717;0,000;35,000;35,300;9,255;1,930;-14,119;-7,618;-17,054;-9,656;-3,144;27,161;0,000;272,740;Inf;280,000;280,000;-12,148;3,302;-5,059;23,499
2584,500;3,386;0,779;-35,209;1,859;9,240;4,112;33,115;3,710;-28,596;-2,717;0,000;35,000;35,300;9,255;1,930;-14,105;-7,599;-17,084;-9,611;-3,144;27,161;0,000;271,640;Inf;280,000;280,000;-12,112;3,304;-5,043;23,515
2585,000;3,524;0,816;-35,209;1,813;9,266;4,112;33,115;3,710;-28,596;-2,717;0,000;35,000;35,300;9,275;1,875;-14,108;-7,574;-17,123;-9,607;-3,144;27,161;0,000;271,640;Inf;280,000;280,000;-12,100;3,305;-5,044;23,518
2585,500;3,524;0,816;-35,209;1,813;9,266;4,112;33,115;3,710;-28,596;-2,717;0,000;35,000;35,300;9,275;1,875;-14,182;-7,599;-17,117;-9,681;-3,144;27,161;0,000;272,740;Inf;280,000;280,000;-12,103;3,309;-5,024;23,530
2586,000;3,524;0,816;-35,209;1,813;9,266;4,112;33,115;3,710;-28,596;-2,717;0,000;35,000;35,300;9,275;1,875;-14,193;-7,636;-17,082;-9,702;-3,144;27,161;0,000;272,740;Inf;280,000;280,000;-12,145;3,312;-5,055;23,581
2586,500;3,524;0,816;-35,209;1,813;9,266;4,112;33,115;3,710;-28,596;-2,717;0,000;35,000;35,300;9,275;1,875;-14,170;-7,628;-17,073;-9,651;-3,144;27,161;0,000;272,240;Inf;280,000;280,000;-12,153;3,316;-5,050;23,602
2587,000;3,524;0,816;-35,209;1,813;9,266;4,128;33,108;3,692;-28,554;-2,715;0,000;35,045;35,274;9,275;1,875;-14,105;-7,613;-17,090;-9,608;-3,146;27,164;0,000;272,240;Inf;280,000;280,000;-12,130;3,319;-5,051;23,600
2587,500;3,524;0,816;-35,209;1,813;9,266;4,128;33,108;3,692;-28,554;-2,715;0,000;35,000;35,300;9,275;1,875;-14,076;-7,574;-17,075;-9,578;-3,146;27,164;0,000;272,140;Inf;280,000;280,000;-12,104;3,322;-5,050;23,479
2588,000;3,381;0,893;-33,370;1,920;9,159;4,128;33,108;3,692;-28,554;-2,715;0,000;35,000;35,300;9,525;1,853;-14,122;-7,574;-17,094;-9,589;-3,146;27,164;0,000;272,140;Inf;280,000;280,000;-12,076;3,326;-5,034;23,438
2588,500;3,381;0,893;-33,370;1,920;9,159;4,128;33,108;3,692;-28,554;-2,715;0,000;35,000;35,300;9,525;1,853;-14,154;-7,639;-17,048;-9,683;-3,146;27,164;0,000;271,540;Inf;280,000;280,000;-12,095;3,327;-5,041;23,415
2589,000;3,381;0,893;-33,370;1,920;9,159;4,128;33,108;3,692;-28,554;-2,715;0,000;35,000;35,300;9,525;1,853;-14,097;-7,614;-17,039;-9,639;-3,146;27,164;0,000;271,540;Inf;280,000;280,000;-12,131;3,328;-5,074;23,411
2589,500;3,381;0,893;-33,370;1,920;9,159;4,128;33,108;3,692;-28,554;-2,715;0,000;35,000;35,300;9,525;1,853;-14,079;-7,590;-17,058;-9,602;-3,146;27,164;0,000;272,640;Inf;280,000;280,000;-12,098;3,328;-5,049;23,402
2590,000;3,381;0,893;-33,370;1,920;9,159;4,186;33,114;3,699;-28,520;-2,686;0,000;35,047;35,273;9,525;1,853;-14,055;-7,565;-17,074;-9,572;-3,138;27,182;0,000;272,640;Inf;280,000;280,000;-12,082;3,329;-5,041;23,444
2590,500;3,381;0,893;-33,370;1,920;9,159;4,186;33,114;3,699;-28,520;-2,686;0,000;35,000;35,300;9,525;1,853;-14,072;-7,564;-17,062;-9,584;-3,138;27,182;0,000;271,940;Inf;280,000;280,000;-12,067;3,330;-5,018;23,479
2591,000;3,381;0,893;-33,370;1,920;9,159;4,186;33,114;3,699;-28,520;-2,686;0,000;35,000;35,300;9,525;1,853;-14,094;-7,573;-17,033;-9,640;-3,138;27,182;0,000;271,940;Inf;280,000;280,000;-12,071;3,331;-5,044;23,488
2591,500;4,273;0,984;-35,209;1,864;9,277;4,186;33,114;3,699;-28,520;-2,686;0,000;35,000;35,300;9,223;1,902;-14,098;-7,601;-16,989;-9,653;-3,138;27,182;0,000;272,440;Inf;280,000;280,000;-12,085;3,332;-5,045;23,527
2592,000;4,273;0,984;-35,209;1,864;9,277;4,186;33,114;3,699;-28,520;-2,686;0,000;35,000;35,300;9,223;1,902;-14,110;-7,561;-17,046;-9,586;-3,138;27,182;0,000;272,440;Inf;280,000;280,000;-12,085;3,347;-5,038;23,550
2592,500;4,273;0,984;-35,209;1,864;9,277;4,186;33,114;3,699;-28,520;-2,686;0,000;35,000;35,300;9,223;1,902;-14,054;-7,549;-17,053;-9,546;-3,138;27,182;0,000;271,940;Inf;280,000;280,000;-12,076;3,362;-5,018;23,559
2593,000;4,273;0,984;-35,209;1,864;9,277;4,186;33,114;3,699;-28,520;-2,686;0,000;35,000;35,300;9,223;1,902;-14,041;-7,548;-17,076;-9,557;-3,138;27,182;0,000;271,940;Inf;280,000;280,000;-12,051;3,377;-5,009;23,570
2593,500;4,273;0,984;-35,209;1,864;9,277;4,159;33,114;3,688;-28,475;-2,689;0,000;35,032;35,269;9,223;1,902;-14,113;-7,580;-17,052;-9,601;-3,132;27,181;0,000;271,840;Inf;280,000;280,000;-12,055;3,392;-4,994;23,612
2594,000;4,273;0,984;-35,209;1,864;9,277;4,159;33,114;3,688;-28,475;-2,689;0,000;35,000;35,300;9,223;1,902;-14,140;-7,618;-16,995;-9,686;-3,132;27,181;0,000;271,840;Inf;280,000;280,000;-12,087;3,406;-4,996;23,705
2594,500;3,677;0,875;-35,209;1,887;9,223;4,159;33,114;3,688;-28,475;-2,689;0,000;35,000;35,300;9,289;1,869;-14,160;-7,587;-17,018;-9,648;-3,132;27,181;0,000;272,540;Inf;280,000;280,000;-12,110;3,421;-5,021;23,670
2595,000;3,677;0,875;-35,209;1,887;9,223;4,159;33,114;3,688;-28,475;-2,689;0,000;35,000;35,300;9,289;1,869;-14,099;-7,566;-17,039;-9,579;-3,132;27,181;0,000;272,540;Inf;280,000;280,000;-12,103;3,425;-4,999;23,619
2595,500;3,677;0,875;-35,209;1,887;9,223;4,159;33,114;3,688;-28,475;-2,689;0,000;35,000;35,300;9,289;1,869;-14,001;-7,536;-17,072;-9,520;-3,132;27,181;0,000;271,940;Inf;280,000;280,000;-12,071;3,429;-5,002;23,635
2596,000;3,677;0,875;-35,209;1,887;9,223;4,159;33,114;3,688;-28,475;-2,689;0,000;35,000;35,300;9,289;1,869;-14,041;-7,565;-17,018;-9,609;-3,132;27,181;0,000;271,940;Inf;280,000;280,000;-12,032;3,433;-5,001;23,628
2596,500;3,677;0,875;-35,209;1,887;9,223;4,099;33,113;3,711;-28,434;-2,699;0,000;35,024;35,266;9,289;1,869;-14,086;-7,593;-16,969;-9,684;-3,128;27,186;0,000;271,440;Inf;280,000;280,000;-12,058;3,437;-4,993;23,644
2597,000;3,677;0,875;-35,209;1,887;9,223;4,099;33,113;3,711;-28,434;-2,699;0,000;35,000;35,300;9,289;1,869;-14,112;-7,618;-16,957;-9,650;-3,128;27,186;0,000;271,440;Inf;280,000;280,000;-12,083;3,441;-5,020;23,637
2597,500;3,677;0,875;-35,209;1,887;9,223;4,099;33,113;3,711;-28,434;-2,699;0,000;35,000;35,300;9,289;1,869;-14,079;-7,569;-17,013;-9,595;-3,128;27,186;0,000;272,840;Inf;280,000;280,000;-12,084;3,445;-5,011;23,653
2598,000;3,343;0,844;-34,835;1,881;9,180;4,099;33,113;3,711;-28,434;-2,699;0,000;35,000;35,300;9,345;1,927;-14,112;-7,546;-17,088;-9,594;-3,128;27,186;0,000;272,840;Inf;280,000;280,000;-12,064;3,449;-4,998;23,677
2598,500;3,343;0,844;-34,835;1,881;9,180;4,099;33,113;3,711;-28,434;-2,699;0,000;35,000;35,300;9,345;1,927;-14,139;-7,565;-17,179;-9,602;-3,128;27,186;0,000;272,340;Inf;280,000;280,000;-12,085;3,447;-5,012;23,667
2599,000;3,343;0,844;-34,835;1,881;9,180;4,099;33,113;3,711;-28,434;-2,699;0,000;35,000;35,300;9,345;1,927;-14,188;-7,580;-17,240;-9,643;-3,128;27,186;0,000;272,340;Inf;280,000;280,000;-12,121;3,445;-5,015;23,664
2599,500;3,343;0,844;-34,835;1,881;9,180;4,099;33,113;3,711;-28,434;-2,699;0,000;35,000;35,300;9,345;1,927;-14,276;-7,693;-17,158;-9,795;-3,128;27,186;0,000;272,540;Inf;280,000;280,000;-12,162;3,444;-5,041;23,648
2600,000;3,343;0,844;-34,835;1,881;9,180;4,171;33,121;3,722;-28,397;-2,681;0,000;35,035;35,213;9,345;1,927;-14,316;-7,703;-17,157;-9,759;-3,121;27,193;0,000;272,540;Inf;280,000;280,000;-12,230;3,442;-5,051;23,645
2600,500;3,343;0,844;-34,835;1,881;9,180;4,171;33,121;3,722;-28,397;-2,681;0,000;35,000;35,200;9,345;1,927;-14,261;-7,682;-17,179;-9,707;-3,121;27,193;0,000;272,940;Inf;280,000;280,000;-12,234;3,440;-5,061;23,667
2601,000;3,208;0,878;-33,995;1,858;9,208;4,171;33,121;3,722;-28,397;-2,681;0,000;35,000;35,200;9,348;1,850;-14,250;-7,657;-17,210;-9,670;-3,121;27,193;0,000;272,940;Inf;280,000;280,000;-12,207;3,439;-5,065;23,682
2601,500;3,208;0,878;-33,995;1,858;9,208;4,171;33,121;3,722;-28,397;-2,681;0,000;35,000;35,200;9,348;1,850;-14,227;-7,643;-17,226;-9,680;-3,121;27,193;0,000;272,740;Inf;280,000;280,000;-12,197;3,435;-5,071;23,715
2602,000;3,208;0,878;-33,995;1,858;9,208;4,171;33,121;3,722;-28,397;-2,681;0,000;35,000;35,200;9,348;1,850;-14,258;-7,646;-17,232;-9,719;-3,121;27,193;0,000;272,740;Inf;280,000;280,000;-12,194;3,431;-5,068;23,749
2602,500;3,208;0,878;-33,995;1,858;9,208;4,171;33,121;3,722;-28,397;-2,681;0,000;35,000;35,200;9,348;1,850;-14,283;-7,699;-17,190;-9,767;-3,121;27,193;0,000;272,740;Inf;280,000;280,000;-12,214;3,428;-5,103;23,825
2603,000;3,208;0,878;-33,995;1,858;9,208;4,175;33,130;3,697;-28,336;-2,692;0,000;35,026;35,239;9,348;1,850;-14,308;-7,743;-17,187;-9,787;-3,118;27,192;0,000;272,740;Inf;280,000;280,000;-12,235;3,424;-5,117;23,879
2603,500;3,208;0,878;-33,995;1,858;9,208;4,175;33,130;3,697;-28,336;-2,692;0,000;35,000;35,200;9,348;1,850;-14,303;-7,699;-17,232;-9,755;-3,118;27,192;0,000;273,340;Inf;280,000;280,000;-12,256;3,420;-5,109;23,914
2604,000;3,017;0,723;-35,209;1,880;9,296;4,175;33,130;3,697;-28,336;-2,692;0,000;35,000;35,200;9,098;1,843;-14,252;-7,680;-17,249;-9,706;-3,118;27,192;0,000;273,340;Inf;280,000;280,000;-12,247;3,417;-5,114;23,944
2604,500;3,017;0,723;-35,209;1,880;9,296;4,175;33,130;3,697;-28,336;-2,692;0,000;35,000;35,200;9,098;1,843;-14,250;-7,673;-17,276;-9,718;-3,118;27,192;0,000;272,840;Inf;280,000;280,000;-12,222;3,410;-5,119;23,945
2605,000;3,017;0,723;-35,209;1,880;9,296;4,175;33,130;3,697;-28,336;-2,692;0,000;35,000;35,200;9,098;1,843;-14,380;-7,739;-17,272;-9,854;-3,118;27,192;0,000;272,840;Inf;280,000;280,000;-12,229;3,404;-5,105;23,955
2605,500;3,017;0,723;-35,209;1,880;9,296;4,175;33,130;3,697;-28,336;-2,692;0,000;35,000;35,200;9,098;1,843;-14,367;-7,795;-17,215;-9,871;-3,118;27,192;0,000;272,840;Inf;280,000;280,000;-12,311;3,398;-5,170;23,910
2606,000;3,017;0,723;-35,209;1,880;9,296;4,175;33,130;3,697;-28,336;-2,692;0,000;35,000;35,200;9,098;1,843;-14,356;-7,773;-17,213;-9,836;-3,118;27,192;0,000;272,840;Inf;280,000;280,000;-12,312;3,391;-5,143;23,917
2606,500;3,017;0,723;-35,209;1,880;9,296;4,166;33,101;3,665;-28,312;-2,682;0,000;35,020;35,158;9,098;1,843;-14,323;-7,724;-17,249;-9,760;-3,122;27,201;0,000;273,840;Inf;280,000;280,000;-12,294;3,385;-5,147;23,901
2607,000;3,017;0,723;-35,209;1,880;9,296;4,166;33,101;3,665;-28,312;-2,682;0,000;35,000;35,200;9,098;1,843;-14,250;-7,715;-17,230;-9,730;-3,122;27,201;0,000;273,840;Inf;280,000;280,000;-12,264;3,379;-5,146;23,876
2607,500;2,669;0,682;-34,546;1,934;9,288;4,166;33,101;3,665;-28,312;-2,682;0,000;35,000;35,200;9,254;1,769;-14,277;-7,704;-17,288;-9,755;-3,122;27,201;0,000;273,940;Inf;280,000;280,000;-12,231;3,373;-5,137;23,879
2608,000;2,669;0,682;-34,546;1,934;9,288;4,166;33,101;3,665;-28,312;-2,682;0,000;35,000;35,200;9,254;1,769;-14,363;-7,765;-17,314;-9,843;-3,122;27,201;0,000;273,940;Inf;280,000;280,000;-12,256;3,362;-5,145;23,838
2608,500;2,669;0,682;-34,546;1,934;9,288;4,166;33,101;3,665;-28,312;-2,682;0,000;35,000;35,200;9,254;1,769;-14,403;-7,799;-17,263;-9,908;-3,122;27,201;0,000;272,840;Inf;280,000;280,000;-12,321;3,350;-5,170;23,802
2609,000;2,669;0,682;-34,546;1,934;9,288;4,166;33,101;3,665;-28,312;-2,682;0,000;35,000;35,200;9,254;1,769;-14,404;-7,802;-17,265;-9,876;-3,122;27,201;0,000;272,840;Inf;280,000;280,000;-12,343;3,339;-5,170;23,765
2609,500;2,669;0,682;-34,546;1,934;9,288;4,169;33,113;3,690;-28,271;-2,689;0,000;35,025;35,184;9,254;1,769;-14,341;-7,786;-17,256;-9,792;-3,126;27,205;0,000;273,240;Inf;280,000;280,000;-12,337;3,328;-5,193;23,756
2610,000;2,669;0,682;-34,546;1,934;9,288;4,169;33,113;3,690;-28,271;-2,689;0,000;35,000;35,200;9,254;1,769;-14,266;-7,734;-17,280;-9,762;-3,126;27,205;0,000;273,240;Inf;280,000;280,000;-12,294;3,317;-5,187;23,737
2610,500;2,781;0,694;-34,553;1,903;9,246;4,169;33,113;3,690;-28,271;-2,689;0,000;35,000;35,200;9,220;1,793;-14,331;-7,726;-17,288;-9,815;-3,126;27,205;0,000;273,340;Inf;280,000;280,000;-12,260;3,307;-5,185;23,726
2611,000;2,781;0,694;-34,553;1,903;9,246;4,169;33,113;3,690;-28,271;-2,689;0,000;35,000;35,200;9,220;1,793;-14,309;-7,781;-17,249;-9,851;-3,126;27,205;0,000;273,340;Inf;280,000;280,000;-12,290;3,298;-5,175;23,739
2611,500;2,781;0,694;-34,553;1,903;9,246;4,169;33,113;3,690;-28,271;-2,689;0,000;35,000;35,200;9,220;1,793;-14,401;-7,818;-17,245;-9,891;-3,126;27,205;0,000;272,940;Inf;280,000;280,000;-12,298;3,290;-5,211;23,720
2612,000;2,781;0,694;-34,553;1,903;9,246;4,169;33,113;3,690;-28,271;-2,689;0,000;35,000;35,200;9,220;1,793;-14,406;-7,792;-17,303;-9,834;-3,126;27,205;0,000;272,940;Inf;280,000;280,000;-12,339;3,281;-5,204;23,707
2612,500;2,781;0,694;-34,553;1,903;9,246;4,169;33,113;3,690;-28,271;-2,689;0,000;35,000;35,200;9,220;1,793;-14,326;-7,776;-17,315;-9,802;-3,126;27,205;0,000;272,540;Inf;280,000;280,000;-12,334;3,273;-5,187;23,705
2613,000;2,781;0,694;-34,553;1,903;9,246;4,155;33,134;3,706;-28,215;-2,669;0,000;35,028;35,160;9,220;1,793;-14,291;-7,741;-17,310;-9,766;-3,104;27,215;0,000;272,540;Inf;280,000;280,000;-12,305;3,265;-5,185;23,729
2613,500;2,781;0,694;-34,553;1,903;9,246;4,155;33,134;3,706;-28,215;-2,669;0,000;35,000;35,200;9,220;1,793;-14,424;-7,807;-17,321;-9,897;-3,104;27,215;0,000;272,540;Inf;280,000;280,000;-12,277;3,249;-5,210;23,721
2614,000;3,369;0,915;-33,972;1,935;9,196;4,155;33,134;3,706;-28,215;-2,669;0,000;35,000;35,200;9,310;1,831;-14,420;-7,827;-17,293;-9,904;-3,104;27,215;0,000;272,540;Inf;280,000;280,000;-12,362;3,249;-5,192;23,688
2614,500;3,369;0,915;-33,972;1,935;9,196;4,155;33,134;3,706;-28,215;-2,669;0,000;35,000;35,200;9,310;1,831;-14,422;-7,821;-17,305;-9,853;-3,104;27,215;0,000;272,840;Inf;280,000;280,000;-12,361;3,251;-5,230;23,648
2615,000;3,369;0,915;-33,972;1,935;9,196;4,155;33,134;3,706;-28,215;-2,669;0,000;35,000;35,200;9,310;1,831;-14,359;-7,796;-17,331;-9,823;-3,104;27,215;0,000;272,840;Inf;280,000;280,000;-12,350;3,253;-5,223;23,680
2615,500;3,369;0,915;-33,972;1,935;9,196;4,155;33,134;3,706;-28,215;-2,669;0,000;35,000;35,200;9,310;1,831;-14,299;-7,757;-17,322;-9,797;-3,104;27,215;0,000;273,440;Inf;280,000;280,000;-12,327;3,255;-5,210;23,712
2616,000;3,369;0,915;-33,972;1,935;9,196;4,156;33,127;3,704;-28,189;-2,677;0,000;35,024;35,194;9,310;1,831;-14,350;-7,779;-17,364;-9,814;-3,112;27,216;0,000;273,440;Inf;280,000;280,000;-12,294;3,257;-5,221;23,621
2616,500;3,369;0,915;-33,972;1,935;9,196;4,156;33,127;3,704;-28,189;-2,677;0,000;35,000;35,200;9,310;1,831;-14,455;-7,852;-17,349;-9,941;-3,112;27,216;0,000;273,340;Inf;280,000;280,000;-12,327;3,259;-5,240;23,607
2617,000;3,082;0,844;-34,156;1,896;9,204;4,156;33,127;3,704;-28,189;-2,677;0,000;35,000;35,200;9,294;1,892;-14,478;-7,884;-17,278;-9,976;-3,112;27,216;0,000;273,340;Inf;280,000;280,000;-12,399;3,261;-5,242;23,578
2617,500;3,082;0,844;-34,156;1,896;9,204;4,156;33,127;3,704;-28,189;-2,677;0,000;35,000;35,200;9,294;1,892;-14,364;-7,817;-17,324;-9,849;-3,112;27,216;0,000;273,340;Inf;280,000;280,000;-12,404;3,258;-5,249;23,549
2618,000;3,082;0,844;-34,156;1,896;9,204;4,156;33,127;3,704;-28,189;-2,677;0,000;35,000;35,200;9,294;1,892;-14,336;-7,804;-17,335;-9,817;-3,112;27,216;0,000;273,340;Inf;280,000;280,000;-12,339;3,255;-5,249;23,514
2618,500;3,082;0,844;-34,156;1,896;9,204;4,156;33,127;3,704;-28,189;-2,677;0,000;35,000;35,200;9,294;1,892;-14,314;-7,795;-17,331;-9,830;-3,112;27,216;0,000;272,940;Inf;280,000;280,000;-12,323;3,252;-5,244;23,480
2619,000;3,082;0,844;-34,156;1,896;9,204;4,156;33,127;3,704;-28,189;-2,677;0,000;35,000;35,200;9,294;1,892;-14,389;-7,828;-17,334;-9,930;-3,112;27,216;0,000;272,940;Inf;280,000;280,000;-12,318;3,249;-5,239;23,497
2619,500;3,082;0,844;-34,156;1,896;9,204;4,165;33,142;3,719;-28,143;-2,672;0,000;35,024;35,156;9,294;1,892;-14,466;-7,870;-17,287;-9,965;-3,105;27,226;0,000;273,040;Inf;280,000;280,000;-12,370;3,246;-5,258;23,545
2620,000;3,082;0,844;-34,156;1,896;9,204;4,165;33,142;3,719;-28,143;-2,672;0,000;35,000;35,200;9,294;1,892;-14,369;-7,874;-17,275;-9,924;-3,105;27,226;0,000;273,040;Inf;280,000;280,000;-12,397;3,244;-5,259;23,544
2620,500;3,772;0,894;-35,209;1,875;9,291;4,165;33,142;3,719;-28,143;-2,672;0,000;35,000;35,200;9,178;1,935;-14,357;-7,843;-17,301;-9,885;-3,105;27,226;0,000;272,740;Inf;280,000;280,000;-12,361;3,241;-5,261;23,557
2621,000;3,772;0,894;-35,209;1,875;9,291;4,165;33,142;3,719;-28,143;-2,672;0,000;35,000;35,200;9,178;1,935;-14,285;-7,805;-17,326;-9,811;-3,105;27,226;0,000;272,740;Inf;280,000;280,000;-12,346;3,250;-5,231;23,528
2621,500;3,772;0,894;-35,209;1,875;9,291;4,165;33,142;3,719;-28,143;-2,672;0,000;35,000;35,200;9,178;1,935;-14,414;-7,818;-17,340;-9,868;-3,105;27,226;0,000;272,240;Inf;280,000;280,000;-12,307;3,258;-5,252;23,495
2622,000;3,772;0,894;-35,209;1,875;9,291;4,165;33,142;3,719;-28,143;-2,672;0,000;35,000;35,200;9,178;1,935;-14,398;-7,878;-17,296;-9,962;-3,105;27,226;0,000;272,240;Inf;280,000;280,000;-12,360;3,267;-5,250;23,468
2622,500;3,772;0,894;-35,209;1,875;9,291;4,151;33,126;3,710;-28,113;-2,663;0,000;35,013;35,149;9,178;1,935;-14,384;-7,885;-17,254;-9,939;-3,116;27,212;0,000;271,840;Inf;280,000;280,000;-12,383;3,275;-5,251;23,452
2623,000;3,772;0,894;-35,209;1,875;9,291;4,151;33,126;3,710;-28,113;-2,663;0,000;35,000;35,100;9,178;1,935;-14,439;-7,861;-17,288;-9,897;-3,116;27,212;0,000;271,840;Inf;280,000;280,000;-12,365;3,283;-5,268;23,399
2623,500;2,897;0,699;-35,209;1,887;9,264;4,151;33,126;3,710;-28,113;-2,663;0,000;35,000;35,100;9,211;1,828;-14,384;-7,846;-17,319;-9,854;-3,116;27,212;0,000;272,440;Inf;280,000;280,000;-12,371;3,291;-5,270;23,364
2624,000;2,897;0,699;-35,209;1,887;9,264;4,151;33,126;3,710;-28,113;-2,663;0,000;35,000;35,100;9,211;1,828;-14,345;-7,802;-17,312;-9,816;-3,116;27,212;0,000;272,440;Inf;280,000;280,000;-12,351;3,285;-5,249;23,404
2624,500;2,897;0,699;-35,209;1,887;9,264;4,151;33,126;3,710;-28,113;-2,663;0,000;35,000;35,100;9,211;1,828;-14,408;-7,855;-17,329;-9,917;-3,116;27,212;0,000;271,840;Inf;280,000;280,000;-12,319;3,278;-5,259;23,405
2625,000;2,897;0,699;-35,209;1,887;9,264;4,151;33,126;3,710;-28,113;-2,663;0,000;35,000;35,100;9,211;1,828;-14,385;-7,886;-17,257;-9,955;-3,116;27,212;0,000;271,840;Inf;280,000;280,000;-12,377;3,272;-5,272;23,434
2625,500;2,897;0,699;-35,209;1,887;9,264;4,171;33,116;3,680;-28,076;-2,669;0,000;35,013;35,165;9,211;1,828;-14,392;-7,863;-17,249;-9,909;-3,117;27,211;0,000;271,940;Inf;280,000;280,000;-12,371;3,266;-5,284;23,431
2626,000;2,897;0,699;-35,209;1,887;9,264;4,171;33,116;3,680;-28,076;-2,669;0,000;35,000;35,200;9,211;1,828;-14,369;-7,847;-17,296;-9,867;-3,117;27,211;0,000;271,940;Inf;280,000;280,000;-12,353;3,260;-5,266;23,416
2626,500;2,897;0,699;-35,209;1,887;9,264;4,171;33,116;3,680;-28,076;-2,669;0,000;35,000;35,200;9,211;1,828;-14,344;-7,800;-17,280;-9,835;-3,117;27,211;0,000;271,840;Inf;280,000;280,000;-12,345;3,254;-5,272;23,403
2627,000;3,090;0,816;-34,662;1,887;9,234;4,171;33,116;3,680;-28,076;-2,669;0,000;35,000;35,200;9,327;1,997;-14,320;-7,793;-17,298;-9,812;-3,117;27,211;0,000;271,840;Inf;280,000;280,000;-12,315;3,248;-5,258;23,339
2627,500;3,090;0,816;-34,662;1,887;9,234;4,171;33,116;3,680;-28,076;-2,669;0,000;35,000;35,200;9,327;1,997;-14,346;-7,800;-17,350;-9,857;-3,117;27,211;0,000;272,540;Inf;280,000;280,000;-12,306;3,246;-5,227;23,312
2628,000;3,090;0,816;-34,662;1,887;9,234;4,171;33,116;3,680;-28,076;-2,669;0,000;35,000;35,200;9,327;1,997;-14,513;-7,876;-17,329;-9,991;-3,117;27,211;0,000;272,540;Inf;280,000;280,000;-12,338;3,243;-5,265;23,275
2628,500;3,090;0,816;-34,662;1,887;9,234;4,171;33,116;3,680;-28,076;-2,669;0,000;35,000;35,200;9,327;1,997;-14,432;-7,870;-17,338;-9,928;-3,117;27,211;0,000;272,040;Inf;280,000;280,000;-12,427;3,241;-5,266;23,332
2629,000;3,090;0,816;-34,662;1,887;9,234;4,157;33,114;3,672;-28,036;-2,687;0,000;35,010;35,152;9,327;1,997;-14,376;-7,841;-17,337;-9,870;-3,110;27,203;0,000;272,040;Inf;280,000;280,000;-12,392;3,238;-5,263;23,306
2629,500;3,090;0,816;-34,662;1,887;9,234;4,157;33,114;3,672;-28,036;-2,687;0,000;35,000;35,200;9,327;1,997;-14,345;-7,812;-17,343;-9,817;-3,110;27,203;0,000;272,140;Inf;280,000;280,000;-12,356;3,236;-5,261;23,297
2630,000;3,006;0,790;-33,540;1,913;9,205;4,157;33,114;3,672;-28,036;-2,687;0,000;35,000;35,200;9,438;1,881;-14,353;-7,802;-17,379;-9,854;-3,110;27,203;0,000;272,140;Inf;280,000;280,000;-12,329;3,233;-5,246;23,314
2630,500;3,006;0,790;-33,540;1,913;9,205;4,157;33,114;3,672;-28,036;-2,687;0,000;35,000;35,200;9,438;1,881;-14,435;-7,864;-17,325;-9,951;-3,110;27,203;0,000;271,340;Inf;280,000;280,000;-12,347;3,230;-5,267;23,326
2631,000;3,006;0,790;-33,540;1,913;9,205;4,157;33,114;3,672;-28,036;-2,687;0,000;35,000;35,200;9,438;1,881;-14,385;-7,861;-17,265;-9,956;-3,110;27,203;0,000;271,340;Inf;280,000;280,000;-12,394;3,226;-5,265;23,317
2631,500;3,006;0,790;-33,540;1,913;9,205;4,157;33,114;3,672;-28,036;-2,687;0,000;35,000;35,200;9,438;1,881;-14,413;-7,863;-17,291;-9,893;-3,110;27,203;0,000;271,640;Inf;280,000;280,000;-12,367;3,222;-5,263;23,331
2632,000;3,006;0,790;-33,540;1,913;9,205;4,134;33,126;3,692;-28,001;-2,673;0,000;35,020;35,121;9,438;1,881;-14,347;-7,826;-17,329;-9,822;-3,109;27,218;0,000;271,640;Inf;280,000;280,000;-12,365;3,219;-5,252;23,354
2632,500;3,006;0,790;-33,540;1,913;9,205;4,134;33,126;3,692;-28,001;-2,673;0,000;35,000;35,100;9,438;1,881;-14,305;-7,783;-17,337;-9,809;-3,109;27,218;0,000;271,640;Inf;280,000;280,000;-12,331;3,215;-5,228;23,460
2633,000;3,006;0,790;-33,540;1,913;9,205;4,134;33,126;3,692;-28,001;-2,673;0,000;35,000;35,100;9,438;1,881;-14,417;-7,851;-17,395;-9,907;-3,109;27,218;0,000;271,640;Inf;280,000;280,000;-12,309;3,212;-5,236;23,478
2633,500;3,110;0,827;-33,174;1,914;9,185;4,134;33,126;3,692;-28,001;-2,673;0,000;35,000;35,100;9,511;1,822;-14,522;-7,886;-17,353;-10,029;-3,109;27,218;0,000;271,640;Inf;280,000;280,000;-12,393;3,208;-5,256;23,464
2634,000;3,110;0,827;-33,174;1,914;9,185;4,134;33,126;3,692;-28,001;-2,673;0,000;35,000;35,100;9,511;1,822;-14,462;-7,891;-17,322;-9,981;-3,109;27,218;0,000;271,640;Inf;280,000;280,000;-12,447;3,207;-5,280;23,436
2634,500;3,110;0,827;-33,174;1,914;9,185;4,134;33,126;3,692;-28,001;-2,673;0,000;35,000;35,100;9,511;1,822;-14,395;-7,851;-17,338;-9,902;-3,109;27,218;0,000;272,540;Inf;280,000;280,000;-12,414;3,205;-5,252;23,394
2635,000;3,110;0,827;-33,174;1,914;9,185;4,134;33,126;3,692;-28,001;-2,673;0,000;35,000;35,100;9,511;1,822;-14,341;-7,831;-17,355;-9,851;-3,109;27,218;0,000;272,540;Inf;280,000;280,000;-12,371;3,204;-5,251;23,410
2635,500;3,110;0,827;-33,174;1,914;9,185;4,134;33,136;3,716;-27,964;-2,657;0,000;35,016;35,119;9,511;1,822;-14,378;-7,847;-17,327;-9,880;-3,112;27,216;0,000;272,840;Inf;280,000;280,000;-12,344;3,202;-5,234;23,405
2636,000;3,110;0,827;-33,174;1,914;9,185;4,134;33,136;3,716;-27,964;-2,657;0,000;35,000;35,100;9,511;1,822;-14,388;-7,883;-17,276;-9,967;-3,112;27,216;0,000;272,840;Inf;280,000;280,000;-12,358;3,201;-5,265;23,454
2636,500;3,488;0,803;-35,209;1,842;9,241;4,134;33,136;3,716;-27,964;-2,657;0,000;35,000;35,100;9,259;1,897;-14,386;-7,900;-17,253;-9,957;-3,112;27,216;0,000;272,740;Inf;280,000;280,000;-12,378;3,199;-5,267;23,459
2637,000;3,488;0,803;-35,209;1,842;9,241;4,134;33,136;3,716;-27,964;-2,657;0,000;35,000;35,100;9,259;1,897;-14,397;-7,863;-17,281;-9,904;-3,112;27,216;0,000;272,740;Inf;280,000;280,000;-12,374;3,204;-5,274;23,459
2637,500;3,488;0,803;-35,209;1,842;9,241;4,134;33,136;3,716;-27,964;-2,657;0,000;35,000;35,100;9,259;1,897;-14,382;-7,821;-17,333;-9,861;-3,112;27,216;0,000;272,540;Inf;280,000;280,000;-12,361;3,209;-5,259;23,503
2638,000;3,488;0,803;-35,209;1,842;9,241;4,134;33,136;3,716;-27,964;-2,657;0,000;35,000;35,100;9,259;1,897;-14,359;-7,815;-17,351;-9,813;-3,112;27,216;0,000;272,540;Inf;280,000;280,000;-12,349;3,213;-5,235;23,545
2638,500;3,488;0,803;-35,209;1,842;9,241;4,116;33,145;3,712;-27,917;-2,683;0,000;35,021;35,205;9,259;1,897;-14,363;-7,802;-17,355;-9,823;-3,106;27,218;0,000;272,440;Inf;280,000;280,000;-12,335;3,218;-5,251;23,567
2639,000;3,488;0,803;-35,209;1,842;9,241;4,116;33,145;3,712;-27,917;-2,683;0,000;35,000;35,200;9,259;1,897;-14,431;-7,876;-17,306;-9,954;-3,106;27,218;0,000;272,440;Inf;280,000;280,000;-12,336;3,222;-5,254;23,512
2639,500;3,488;0,803;-35,209;1,842;9,241;4,116;33,145;3,712;-27,917;-2,683;0,000;35,000;35,200;9,259;1,897;-14,440;-7,857;-17,298;-9,956;-3,106;27,218;0,000;272,040;Inf;280,000;280,000;-12,392;3,226;-5,263;23,487
2640,000;3,813;0,937;-35,209;1,866;9,264;4,116;33,145;3,712;-27,917;-2,683;0,000;35,000;35,200;9,200;1,817;-14,426;-7,850;-17,331;-9,882;-3,106;27,218;0,000;272,040;Inf;280,000;280,000;-12,388;3,231;-5,273;23,454
2640,500;3,813;0,937;-35,209;1,866;9,264;4,116;33,145;3,712;-27,917;-2,683;0,000;35,000;35,200;9,200;1,817;-14,372;-7,827;-17,339;-9,850;-3,106;27,218;0,000;272,040;Inf;280,000;280,000;-12,372;3,240;-5,262;23,477
2641,000;3,813;0,937;-35,209;1,866;9,264;4,116;33,145;3,712;-27,917;-2,683;0,000;35,000;35,200;9,200;1,817;-14,356;-7,807;-17,356;-9,815;-3,106;27,218;0,000;272,040;Inf;280,000;280,000;-12,347;3,250;-5,270;23,458
2641,500;3,813;0,937;-35,209;1,866;9,264;4,116;33,145;3,712;-27,917;-2,683;0,000;35,000;35,200;9,200;1,817;-14,357;-7,804;-17,360;-9,866;-3,106;27,218;0,000;272,040;Inf;280,000;280,000;-12,333;3,259;-5,256;23,417
2642,000;3,813;0,937;-35,209;1,866;9,264;4,139;33,150;3,728;-27,875;-2,660;0,000;35,027;35,192;9,200;1,817;-14,420;-7,854;-17,320;-9,946;-3,099;27,221;0,000;272,040;Inf;280,000;280,000;-12,347;3,268;-5,248;23,374
2642,500;3,813;0,937;-35,209;1,866;9,264;4,139;33,150;3,728;-27,875;-2,660;0,000;35,000;35,200;9,200;1,817;-14,423;-7,870;-17,334;-9,900;-3,099;27,221;0,000;272,140;Inf;280,000;280,000;-12,385;3,277;-5,275;23,361
2643,000;2,941;0,792;-34,102;1,964;9,151;4,139;33,150;3,728;-27,875;-2,660;0,000;35,000;35,200;9,337;1,925;-14,365;-7,829;-17,347;-9,860;-3,099;27,221;0,000;272,140;Inf;280,000;280,000;-12,382;3,286;-5,263;23,366
2643,500;2,941;0,792;-34,102;1,964;9,151;4,139;33,150;3,728;-27,875;-2,660;0,000;35,000;35,200;9,337;1,925;-14,350;-7,807;-17,345;-9,816;-3,099;27,221;0,000;272,340;Inf;280,000;280,000;-12,350;3,280;-5,257;23,403
2644,000;2,941;0,792;-34,102;1,964;9,151;4,139;33,150;3,728;-27,875;-2,660;0,000;35,000;35,200;9,337;1,925;-14,362;-7,812;-17,374;-9,881;-3,099;27,221;0,000;272,340;Inf;280,000;280,000;-12,329;3,274;-5,244;23,368
2644,500;2,941;0,792;-34,102;1,964;9,151;4,139;33,150;3,728;-27,875;-2,660;0,000;35,000;35,200;9,337;1,925;-14,466;-7,877;-17,327;-9,957;-3,099;27,221;0,000;272,140;Inf;280,000;280,000;-12,357;3,269;-5,262;23,353
2645,000;2,941;0,792;-34,102;1,964;9,151;4,154;33,150;3,680;-27,839;-2,652;0,000;35,037;35,193;9,337;1,925;-14,424;-7,912;-17,281;-9,962;-3,088;27,225;0,000;272,140;Inf;280,000;280,000;-12,407;3,264;-5,289;23,304
2645,500;2,941;0,792;-34,102;1,964;9,151;4,154;33,150;3,680;-27,839;-2,652;0,000;35,000;35,200;9,337;1,925;-14,406;-7,870;-17,288;-9,912;-3,088;27,225;0,000;271,740;Inf;280,000;280,000;-12,395;3,258;-5,283;23,346
2646,000;2,793;0,745;-34,378;1,908;9,221;4,154;33,150;3,680;-27,839;-2,652;0,000;35,000;35,200;9,291;1,797;-14,374;-7,838;-17,330;-9,846;-3,088;27,225;0,000;271,740;Inf;280,000;280,000;-12,369;3,253;-5,272;23,311
2646,500;2,793;0,745;-34,378;1,908;9,221;4,154;33,150;3,680;-27,839;-2,652;0,000;35,000;35,200;9,291;1,797;-14,349;-7,828;-17,352;-9,839;-3,088;27,225;0,000;272,040;Inf;280,000;280,000;-12,347;3,246;-5,249;23,281
2647,000;2,793;0,745;-34,378;1,908;9,221;4,154;33,150;3,680;-27,839;-2,652;0,000;35,000;35,200;9,291;1,797;-14,391;-7,864;-17,328;-9,897;-3,088;27,225;0,000;272,040;Inf;280,000;280,000;-12,342;3,238;-5,241;23,279
2647,500;2,793;0,745;-34,378;1,908;9,221;4,154;33,150;3,680;-27,839;-2,652;0,000;35,000;35,200;9,291;1,797;-14,407;-7,864;-17,307;-9,911;-3,088;27,225;0,000;272,040;Inf;280,000;280,000;-12,370;3,231;-5,257;23,255
2648,000;2,793;0,745;-34,378;1,908;9,221;4,154;33,150;3,680;-27,839;-2,652;0,000;35,000;35,200;9,291;1,797;-14,402;-7,855;-17,269;-9,919;-3,088;27,225;0,000;272,040;Inf;280,000;280,000;-12,373;3,224;-5,256;23,273
2648,500;2,793;0,745;-34,378;1,908;9,221;4,119;33,154;3,677;-27,799;-2,677;0,000;35,039;35,265;9,291;1,797;-14,406;-7,837;-17,316;-9,877;-3,089;27,224;0,000;271,840;Inf;280,000;280,000;-12,361;3,217;-5,269;23,224
2649,000;2,793;0,745;-34,378;1,908;9,221;4,119;33,154;3,677;-27,799;-2,677;0,000;35,000;35,300;9,291;1,797;-14,393;-7,821;-17,326;-9,847;-3,089;27,224;0,000;271,840;Inf;280,000;280,000;-12,359;3,210;-5,259;23,222
2649,500;2,940;0,803;-33,046;1,929;9,200;4,119;33,154;3,677;-27,799;-2,677;0,000;35,000;35,300;9,415;1,834;-14,345;-7,803;-17,313;-9,830;-3,089;27,224;0,000;272,140;Inf;280,000;280,000;-12,347;3,203;-5,275;23,202
2650,000;2,940;0,803;-33,046;1,929;9,200;4,119;33,154;3,677;-27,799;-2,677;0,000;35,000;35,300;9,415;1,834;-14,411;-7,873;-17,331;-9,932;-3,089;27,224;0,000;272,140;Inf;280,000;280,000;-12,323;3,199;-5,261;23,221
2650,500;2,940;0,803;-33,046;1,929;9,200;4,119;33,154;3,677;-27,799;-2,677;0,000;35,000;35,300;9,415;1,834;-14,439;-7,878;-17,325;-9,953;-3,089;27,224;0,000;272,140;Inf;280,000;280,000;-12,387;3,194;-5,252;23,260
2651,000;2,940;0,803;-33,046;1,929;9,200;4,119;33,154;3,677;-27,799;-2,677;0,000;35,000;35,300;9,415;1,834;-14,427;-7,857;-17,344;-9,911;-3,089;27,224;0,000;272,140;Inf;280,000;280,000;-12,399;3,190;-5,273;23,272
2651,500;2,940;0,803;-33,046;1,929;9,200;4,140;33,151;3,654;-27,773;-2,688;0,000;35,052;35,230;9,415;1,834;-14,368;-7,839;-17,326;-9,851;-3,092;27,215;0,000;272,040;Inf;280,000;280,000;-12,385;3,186;-5,274;23,243
2652,000;2,940;0,803;-33,046;1,929;9,200;4,140;33,151;3,654;-27,773;-2,688;0,000;35,100;35,200;9,415;1,834;-14,329;-7,804;-17,346;-9,816;-3,092;27,215;0,000;272,040;Inf;280,000;280,000;-12,346;3,182;-5,251;23,245
2652,500;2,781;0,694;-34,904;1,906;9,199;4,140;33,151;3,654;-27,773;-2,688;0,000;35,100;35,200;9,267;1,953;-14,367;-7,831;-17,350;-9,865;-3,092;27,215;0,000;271,540;Inf;280,000;280,000;-12,324;3,178;-5,241;23,199
2653,000;2,781;0,694;-34,904;1,906;9,199;4,140;33,151;3,654;-27,773;-2,688;0,000;35,100;35,200;9,267;1,953;-14,423;-7,881;-17,329;-9,954;-3,092;27,215;0,000;271,540;Inf;280,000;280,000;-12,353;3,172;-5,273;23,215
2653,500;2,781;0,694;-34,904;1,906;9,199;4,140;33,151;3,654;-27,773;-2,688;0,000;35,100;35,200;9,267;1,953;-14,405;-7,877;-17,316;-9,929;-3,092;27,215;0,000;270,940;Inf;280,000;280,000;-12,397;3,165;-5,281;23,167
2654,000;2,781;0,694;-34,904;1,906;9,199;4,140;33,151;3,654;-27,773;-2,688;0,000;35,100;35,200;9,267;1,953;-14,400;-7,861;-17,323;-9,885;-3,092;27,215;0,000;270,940;Inf;280,000;280,000;-12,382;3,159;-5,288;23,094
2654,500;2,781;0,694;-34,904;1,906;9,199;4,140;33,151;3,654;-27,773;-2,688;0,000;35,100;35,200;9,267;1,953;-14,347;-7,844;-17,349;-9,851;-3,092;27,215;0,000;272,240;Inf;280,000;280,000;-12,367;3,153;-5,268;23,067
2655,000;2,781;0,694;-34,904;1,906;9,199;4,140;33,156;3,689;-27,724;-2,665;0,000;35,062;35,293;9,267;1,953;-14,382;-7,836;-17,356;-9,848;-3,091;27,223;0,000;272,240;Inf;280,000;280,000;-12,348;3,146;-5,251;23,055
2655,500;2,781;0,694;-34,904;1,906;9,199;4,140;33,156;3,689;-27,724;-2,665;0,000;35,100;35,300;9,267;1,953;-14,429;-7,856;-17,330;-9,925;-3,091;27,223;0,000;272,540;Inf;280,000;280,000;-12,356;3,140;-5,260;23,048
2656,000;3,418;0,884;-34,579;1,945;9,237;4,140;33,156;3,689;-27,724;-2,665;0,000;35,100;35,300;9,275;1,771;-14,422;-7,883;-17,323;-9,932;-3,091;27,223;0,000;272,540;Inf;280,000;280,000;-12,385;3,135;-5,261;23,052
2656,500;3,418;0,884;-34,579;1,945;9,237;4,140;33,156;3,689;-27,724;-2,665;0,000;35,100;35,300;9,275;1,771;-14,431;-7,857;-17,329;-9,904;-3,091;27,223;0,000;272,040;Inf;280,000;280,000;-12,390;3,139;-5,264;23,008
2657,000;3,418;0,884;-34,579;1,945;9,237;4,140;33,156;3,689;-27,724;-2,665;0,000;35,100;35,300;9,275;1,771;-14,387;-7,819;-17,336;-9,846;-3,091;27,223;0,000;272,040;Inf;280,000;280,000;-12,380;3,144;-5,262;22,956
2657,500;3,418;0,884;-34,579;1,945;9,237;4,140;33,156;3,689;-27,724;-2,665;0,000;35,100;35,300;9,275;1,771;-14,386;-7,815;-17,344;-9,883;-3,091;27,223;0,000;272,840;Inf;280,000;280,000;-12,347;3,148;-5,254;22,924
2658,000;3,418;0,884;-34,579;1,945;9,237;4,143;33,175;3,692;-27,689;-2,677;0,000;35,066;35,304;9,275;1,771;-14,380;-7,854;-17,328;-9,920;-3,085;27,226;0,000;272,840;Inf;280,000;280,000;-12,357;3,153;-5,270;22,910
2658,500;3,418;0,884;-34,579;1,945;9,237;4,143;33,175;3,692;-27,689;-2,677;0,000;35,100;35,300;9,275;1,771;-14,448;-7,878;-17,318;-9,940;-3,085;27,226;0,000;272,440;Inf;280,000;280,000;-12,370;3,157;-5,258;22,872
2659,000;3,341;0,831;-34,583;1,933;9,292;4,143;33,175;3,692;-27,689;-2,677;0,000;35,100;35,300;9,313;1,742;-14,459;-7,862;-17,355;-9,909;-3,085;27,226;0,000;272,440;Inf;280,000;280,000;-12,396;3,161;-5,267;22,856
2659,500;3,341;0,831;-34,583;1,933;9,292;4,143;33,175;3,692;-27,689;-2,677;0,000;35,100;35,300;9,313;1,742;-14,408;-7,848;-17,383;-9,875;-3,085;27,226;0,000;271,940;Inf;280,000;280,000;-12,396;3,164;-5,259;22,735
2660,000;3,341;0,831;-34,583;1,933;9,292;4,143;33,175;3,692;-27,689;-2,677;0,000;35,100;35,300;9,313;1,742;-14,370;-7,833;-17,360;-9,848;-3,085;27,226;0,000;271,940;Inf;280,000;280,000;-12,379;3,167;-5,274;22,771
2660,500;3,341;0,831;-34,583;1,933;9,292;4,143;33,175;3,692;-27,689;-2,677;0,000;35,100;35,300;9,313;1,742;-14,438;-7,847;-17,364;-9,928;-3,085;27,226;0,000;272,940;Inf;280,000;280,000;-12,353;3,170;-5,250;22,802
2661,000;3,341;0,831;-34,583;1,933;9,292;4,143;33,175;3,692;-27,689;-2,677;0,000;35,100;35,300;9,313;1,742;-14,446;-7,894;-17,300;-9,971;-3,085;27,226;0,000;272,940;Inf;280,000;280,000;-12,394;3,173;-5,264;22,878
2661,500;3,341;0,831;-34,583;1,933;9,292;4,116;33,173;3,706;-27,663;-2,681;0,000;35,076;35,347;9,313;1,742;-14,416;-7,881;-17,332;-9,942;-3,103;27,217;0,000;272,740;Inf;280,000;280,000;-12,403;3,176;-5,284;22,992
2662,000;3,341;0,831;-34,583;1,933;9,292;4,116;33,173;3,706;-27,663;-2,681;0,000;35,100;35,300;9,313;1,742;-14,385;-7,836;-17,324;-9,872;-3,103;27,217;0,000;272,740;Inf;280,000;280,000;-12,393;3,178;-5,263;23,021
2662,500;3,074;0,803;-34,083;1,882;9,170;4,116;33,173;3,706;-27,663;-2,681;0,000;35,100;35,300;9,382;1,923;-14,352;-7,812;-17,343;-9,827;-3,103;27,217;0,000;272,440;Inf;280,000;280,000;-12,354;3,181;-5,259;23,084
2663,000;3,074;0,803;-34,083;1,882;9,170;4,116;33,173;3,706;-27,663;-2,681;0,000;35,100;35,300;9,382;1,923;-14,323;-7,812;-17,358;-9,839;-3,103;27,217;0,000;272,440;Inf;280,000;280,000;-12,334;3,179;-5,249;23,179
2663,500;3,074;0,803;-34,083;1,882;9,170;4,116;33,173;3,706;-27,663;-2,681;0,000;35,100;35,300;9,382;1,923;-14,449;-7,844;-17,416;-9,928;-3,103;27,217;0,000;271,340;Inf;280,000;280,000;-12,333;3,177;-5,256;23,206
2664,000;3,074;0,803;-34,083;1,882;9,170;4,116;33,173;3,706;-27,663;-2,681;0,000;35,100;35,300;9,382;1,923;-14,493;-7,875;-17,368;-9,978;-3,103;27,217;0,000;271,340;Inf;280,000;280,000;-12,409;3,176;-5,266;23,242
2664,500;3,074;0,803;-34,083;1,882;9,170;4,129;33,163;3,695;-27,632;-2,677;0,000;35,081;35,323;9,382;1,923;-14,394;-7,836;-17,374;-9,892;-3,095;27,211;0,000;272,240;Inf;280,000;280,000;-12,428;3,174;-5,264;23,274
2665,000;3,074;0,803;-34,083;1,882;9,170;4,129;33,163;3,695;-27,632;-2,677;0,000;35,100;35,300;9,382;1,923;-14,330;-7,838;-17,371;-9,848;-3,095;27,211;0,000;272,240;Inf;280,000;280,000;-12,374;3,172;-5,256;23,270
2665,500;3,081;0,807;-33,809;1,882;9,163;4,129;33,163;3,695;-27,632;-2,677;0,000;35,100;35,300;9,493;1,882;-14,395;-7,825;-17,374;-9,867;-3,095;27,211;0,000;272,340;Inf;280,000;280,000;-12,347;3,171;-5,244;23,319
2666,000;3,081;0,807;-33,809;1,882;9,163;4,129;33,163;3,695;-27,632;-2,677;0,000;35,100;35,300;9,493;1,882;-14,448;-7,879;-17,360;-9,952;-3,095;27,211;0,000;272,340;Inf;280,000;280,000;-12,365;3,169;-5,260;23,334
2666,500;3,081;0,807;-33,809;1,882;9,163;4,129;33,163;3,695;-27,632;-2,677;0,000;35,100;35,300;9,493;1,882;-14,431;-7,893;-17,313;-9,957;-3,095;27,211;0,000;271,740;Inf;280,000;280,000;-12,410;3,168;-5,261;23,265
2667,000;3,081;0,807;-33,809;1,882;9,163;4,129;33,163;3,695;-27,632;-2,677;0,000;35,100;35,300;9,493;1,882;-14,448;-7,865;-17,309;-9,927;-3,095;27,211;0,000;271,740;Inf;280,000;280,000;-12,398;3,167;-5,273;23,224
2667,500;3,081;0,807;-33,809;1,882;9,163;4,129;33,163;3,695;-27,632;-2,677;0,000;35,100;35,300;9,493;1,882;-14,399;-7,843;-17,331;-9,882;-3,095;27,211;0,000;271,740;Inf;280,000;280,000;-12,387;3,165;-5,259;23,198
2668,000;3,081;0,807;-33,809;1,882;9,163;4,159;33,173;3,682;-27,587;-2,652;0,000;35,082;35,355;9,493;1,882;-14,358;-7,814;-17,381;-9,857;-3,095;27,204;0,000;271,740;Inf;280,000;280,000;-12,364;3,164;-5,252;23,167
2668,500;3,081;0,807;-33,809;1,882;9,163;4,159;33,173;3,682;-27,587;-2,652;0,000;35,100;35,400;9,493;1,882;-14,388;-7,853;-17,313;-9,920;-3,095;27,204;0,000;270,640;Inf;280,000;280,000;-12,353;3,162;-5,243;23,144
2669,000;2,953;0,779;-33,205;1,939;9,136;4,159;33,173;3,682;-27,587;-2,652;0,000;35,100;35,400;9,487;1,828;-14,402;-7,881;-17,343;-9,950;-3,095;27,204;0,000;270,640;Inf;280,000;280,000;-12,369;3,161;-5,272;23,106
2669,500;2,953;0,779;-33,205;1,939;9,136;4,159;33,173;3,682;-27,587;-2,652;0,000;35,100;35,400;9,487;1,828;-14,446;-7,860;-17,333;-9,916;-3,095;27,204;0,000;272,340;Inf;280,000;280,000;-12,394;3,158;-5,287;23,076
2670,000;2,953;0,779;-33,205;1,939;9,136;4,159;33,173;3,682;-27,587;-2,652;0,000;35,100;35,400;9,487;1,828;-14,451;-7,861;-17,347;-9,900;-3,095;27,204;0,000;272,340;Inf;280,000;280,000;-12,389;3,154;-5,281;23,024
2670,500;2,953;0,779;-33,205;1,939;9,136;4,159;33,173;3,682;-27,587;-2,652;0,000;35,100;35,400;9,487;1,828;-14,366;-7,835;-17,346;-9,839;-3,095;27,204;0,000;272,240;Inf;280,000;280,000;-12,390;3,151;-5,242;22,984
2671,000;2,953;0,779;-33,205;1,939;9,136;4,111;33,189;3,684;-27,555;-2,665;0,000;35,103;35,338;9,487;1,828;-14,361;-7,823;-17,362;-9,855;-3,093;27,217;0,000;272,240;Inf;280,000;280,000;-12,347;3,148;-5,250;22,987
2671,500;2,953;0,779;-33,205;1,939;9,136;4,111;33,189;3,684;-27,555;-2,665;0,000;35,100;35,300;9,487;1,828;-14,387;-7,872;-17,284;-9,935;-3,093;27,217;0,000;271,940;Inf;280,000;280,000;-12,350;3,145;-5,263;22,974
2672,000;3,511;0,922;-33,809;1,858;9,115;4,111;33,189;3,684;-27,555;-2,665;0,000;35,100;35,300;9,466;1,870;-14,421;-7,857;-17,283;-9,935;-3,093;27,217;0,000;271,940;Inf;280,000;280,000;-12,370;3,141;-5,262;22,968
2672,500;3,511;0,922;-33,809;1,858;9,115;4,111;33,189;3,684;-27,555;-2,665;0,000;35,100;35,300;9,466;1,870;-14,388;-7,851;-17,325;-9,877;-3,093;27,217;0,000;271,340;Inf;280,000;280,000;-12,374;3,148;-5,263;22,968
2673,000;3,511;0,922;-33,809;1,858;9,115;4,111;33,189;3,684;-27,555;-2,665;0,000;35,100;35,300;9,466;1,870;-14,361;-7,790;-17,339;-9,819;-3,093;27,217;0,000;271,340;Inf;280,000;280,000;-12,360;3,153;-5,250;23,010
2673,500;3,511;0,922;-33,809;1,858;9,115;4,111;33,189;3,684;-27,555;-2,665;0,000;35,100;35,300;9,466;1,870;-14,329;-7,801;-17,337;-9,835;-3,093;27,217;0,000;272,140;Inf;280,000;280,000;-12,327;3,159;-5,242;23,101
2674,000;3,511;0,922;-33,809;1,858;9,115;4,131;33,196;3,695;-27,535;-2,674;0,000;35,106;35,327;9,466;1,870;-14,361;-7,846;-17,337;-9,889;-3,098;27,208;0,000;272,140;Inf;280,000;280,000;-12,326;3,165;-5,238;23,115
2674,500;3,511;0,922;-33,809;1,858;9,115;4,131;33,196;3,695;-27,535;-2,674;0,000;35,100;35,300;9,466;1,870;-14,390;-7,869;-17,271;-9,966;-3,098;27,208;0,000;272,140;Inf;280,000;280,000;-12,358;3,171;-5,246;23,153
2675,000;3,511;0,922;-33,809;1,858;9,115;4,131;33,196;3,695;-27,535;-2,674;0,000;35,100;35,300;9,466;1,870;-14,395;-7,845;-17,292;-9,907;-3,098;27,208;0,000;272,140;Inf;280,000;280,000;-12,374;3,176;-5,255;23,128
2675,500;2,771;0,725;-34,410;1,910;9,237;4,131;33,196;3,695;-27,535;-2,674;0,000;35,100;35,300;9,262;1,761;-14,333;-7,827;-17,311;-9,829;-3,098;27,208;0,000;271,740;Inf;280,000;280,000;-12,360;3,182;-5,240;23,073
2676,000;2,771;0,725;-34,410;1,910;9,237;4,131;33,196;3,695;-27,535;-2,674;0,000;35,100;35,300;9,262;1,761;-14,293;-7,791;-17,311;-9,815;-3,098;27,208;0,000;271,740;Inf;280,000;280,000;-12,325;3,175;-5,242;23,108
2676,500;2,771;0,725;-34,410;1,910;9,237;4,131;33,196;3,695;-27,535;-2,674;0,000;35,100;35,300;9,262;1,761;-14,351;-7,816;-17,322;-9,874;-3,098;27,208;0,000;272,540;Inf;280,000;280,000;-12,303;3,168;-5,240;23,136
2677,000;2,771;0,725;-34,410;1,910;9,237;4,131;33,196;3,695;-27,535;-2,674;0,000;35,100;35,300;9,262;1,761;-14,362;-7,847;-17,272;-9,944;-3,098;27,208;0,000;272,540;Inf;280,000;280,000;-12,341;3,162;-5,226;23,191
2677,500;2,771;0,725;-34,410;1,910;9,237;4,164;33,199;3,692;-27,506;-2,669;0,000;35,124;35,378;9,262;1,761;-14,356;-7,857;-17,241;-9,924;-3,085;27,214;0,000;272,240;Inf;280,000;280,000;-12,356;3,156;-5,227;23,236
2678,000;2,771;0,725;-34,410;1,910;9,237;4,164;33,199;3,692;-27,506;-2,669;0,000;35,100;35,400;9,262;1,761;-14,375;-7,829;-17,273;-9,889;-3,085;27,214;0,000;272,240;Inf;280,000;280,000;-12,345;3,149;-5,238;23,188
2678,500;3,464;0,829;-35,209;1,854;9,218;4,164;33,199;3,692;-27,506;-2,669;0,000;35,100;35,400;9,316;1,949;-14,325;-7,775;-17,306;-9,764;-3,085;27,214;0,000;271,940;Inf;280,000;280,000;-12,341;3,143;-5,250;23,172
2679,000;3,464;0,829;-35,209;1,854;9,218;4,164;33,199;3,692;-27,506;-2,669;0,000;35,100;35,400;9,316;1,949;-14,287;-7,790;-17,318;-9,809;-3,085;27,214;0,000;271,940;Inf;280,000;280,000;-12,293;3,148;-5,236;23,128
2679,500;3,464;0,829;-35,209;1,854;9,218;4,164;33,199;3,692;-27,506;-2,669;0,000;35,100;35,400;9,316;1,949;-14,429;-7,840;-17,335;-9,917;-3,085;27,214;0,000;271,740;Inf;280,000;280,000;-12,301;3,153;-5,221;23,141
2680,000;3,464;0,829;-35,209;1,854;9,218;4,164;33,199;3,692;-27,506;-2,669;0,000;35,100;35,400;9,316;1,949;-14,466;-7,854;-17,327;-9,928;-3,085;27,214;0,000;271,740;Inf;280,000;280,000;-12,380;3,159;-5,213;23,147
2680,500;3,464;0,829;-35,209;1,854;9,218;4,159;33,188;3,693;-27,484;-2,665;0,000;35,121;35,432;9,316;1,949;-14,439;-7,833;-17,344;-9,881;-3,091;27,212;0,000;272,340;Inf;280,000;280,000;-12,394;3,164;-5,223;23,157
2681,000;3,464;0,829;-35,209;1,854;9,218;4,159;33,188;3,693;-27,484;-2,665;0,000;35,100;35,400;9,316;1,949;-14,389;-7,807;-17,348;-9,815;-3,091;27,212;0,000;272,340;Inf;280,000;280,000;-12,374;3,168;-5,226;23,147
2681,500;3,464;0,829;-35,209;1,854;9,218;4,159;33,188;3,693;-27,484;-2,665;0,000;35,100;35,400;9,316;1,949;-14,339;-7,793;-17,357;-9,827;-3,091;27,212;0,000;271,740;Inf;280,000;280,000;-12,340;3,173;-5,233;23,129
2682,000;3,226;0,750;-35,209;1,884;9,320;4,159;33,188;3,693;-27,484;-2,665;0,000;35,100;35,400;9,231;1,930;-14,373;-7,806;-17,349;-9,846;-3,091;27,212;0,000;271,740;Inf;280,000;280,000;-12,329;3,178;-5,234;23,103
2682,500;3,226;0,750;-35,209;1,884;9,320;4,159;33,188;3,693;-27,484;-2,665;0,000;35,100;35,400;9,231;1,930;-14,407;-7,867;-17,271;-9,928;-3,091;27,212;0,000;272,140;Inf;280,000;280,000;-12,344;3,179;-5,225;23,065
2683,000;3,226;0,750;-35,209;1,884;9,320;4,159;33,188;3,693;-27,484;-2,665;0,000;35,100;35,400;9,231;1,930;-14,424;-7,852;-17,278;-9,887;-3,091;27,212;0,000;272,140;Inf;280,000;280,000;-12,368;3,180;-5,238;23,055
2683,500;3,226;0,750;-35,209;1,884;9,320;4,159;33,188;3,693;-27,484;-2,665;0,000;35,100;35,400;9,231;1,930;-14,368;-7,825;-17,347;-9,843;-3,091;27,212;0,000;271,740;Inf;280,000;280,000;-12,360;3,180;-5,239;23,050
2684,000;3,226;0,750;-35,209;1,884;9,320;4,140;33,209;3,669;-27,464;-2,674;0,000;35,132;35,449;9,231;1,930;-14,354;-7,792;-17,350;-9,809;-3,086;27,217;0,000;271,740;Inf;280,000;280,000;-12,346;3,181;-5,233;23,048
2684,500;3,226;0,750;-35,209;1,884;9,320;4,140;33,209;3,669;-27,464;-2,674;0,000;35,100;35,400;9,231;1,930;-14,338;-7,807;-17,393;-9,830;-3,086;27,217;0,000;272,540;Inf;280,000;280,000;-12,326;3,182;-5,225;22,984
2685,000;3,454;0,897;-33,984;1,899;9,237;4,140;33,209;3,669;-27,464;-2,674;0,000;35,100;35,400;9,259;1,788;-14,416;-7,841;-17,357;-9,920;-3,086;27,217;0,000;272,540;Inf;280,000;280,000;-12,342;3,183;-5,259;22,872
2685,500;3,454;0,897;-33,984;1,899;9,237;4,140;33,209;3,669;-27,464;-2,674;0,000;35,100;35,400;9,259;1,788;-14,400;-7,823;-17,331;-9,941;-3,086;27,217;0,000;272,540;Inf;280,000;280,000;-12,383;3,187;-5,244;22,883
2686,000;3,454;0,897;-33,984;1,899;9,237;4,140;33,209;3,669;-27,464;-2,674;0,000;35,100;35,400;9,259;1,788;-14,393;-7,826;-17,360;-9,885;-3,086;27,217;0,000;272,540;Inf;280,000;280,000;-12,374;3,191;-5,231;22,899
2686,500;3,454;0,897;-33,984;1,899;9,237;4,140;33,209;3,669;-27,464;-2,674;0,000;35,100;35,400;9,259;1,788;-14,346;-7,798;-17,346;-9,818;-3,086;27,217;0,000;272,640;Inf;280,000;280,000;-12,366;3,196;-5,234;22,944
2687,000;3,454;0,897;-33,984;1,899;9,237;4,146;33,225;3,682;-27,428;-2,657;0,000;35,143;35,425;9,259;1,788;-14,346;-7,782;-17,348;-9,802;-3,079;27,222;0,000;272,640;Inf;280,000;280,000;-12,327;3,200;-5,238;22,937
2687,500;3,454;0,897;-33,984;1,899;9,237;4,146;33,225;3,682;-27,428;-2,657;0,000;35,100;35,400;9,259;1,788;-14,457;-7,826;-17,419;-9,895;-3,079;27,222;0,000;272,440;Inf;280,000;280,000;-12,320;3,204;-5,207;22,892
2688,000;3,454;0,897;-33,984;1,899;9,237;4,146;33,225;3,682;-27,428;-2,657;0,000;35,100;35,400;9,259;1,788;-14,421;-7,852;-17,357;-9,934;-3,079;27,222;0,000;272,440;Inf;280,000;280,000;-12,399;3,208;-5,225;22,882
2688,500;3,071;0,773;-34,984;1,941;9,223;4,146;33,225;3,682;-27,428;-2,657;0,000;35,100;35,400;9,239;1,799;-14,409;-7,860;-17,341;-9,931;-3,079;27,222;0,000;271,940;Inf;280,000;280,000;-12,391;3,212;-5,257;22,945
2689,000;3,071;0,773;-34,984;1,941;9,223;4,146;33,225;3,682;-27,428;-2,657;0,000;35,100;35,400;9,239;1,799;-14,421;-7,852;-17,365;-9,896;-3,079;27,222;0,000;271,940;Inf;280,000;280,000;-12,385;3,210;-5,253;22,957
2689,500;3,071;0,773;-34,984;1,941;9,223;4,146;33,225;3,682;-27,428;-2,657;0,000;35,100;35,400;9,239;1,799;-14,313;-7,785;-17,350;-9,808;-3,079;27,222;0,000;271,840;Inf;280,000;280,000;-12,383;3,208;-5,233;23,039
2690,000;3,071;0,773;-34,984;1,941;9,223;4,146;33,225;3,682;-27,428;-2,657;0,000;35,100;35,400;9,239;1,799;-14,362;-7,815;-17,373;-9,847;-3,079;27,222;0,000;271,840;Inf;280,000;280,000;-12,314;3,205;-5,215;23,029
2690,500;3,071;0,773;-34,984;1,941;9,223;4,141;33,230;3,690;-27,420;-2,661;0,000;35,145;35,447;9,239;1,799;-14,403;-7,835;-17,338;-9,920;-3,090;27,223;0,000;271,540;Inf;280,000;280,000;-12,349;3,203;-5,222;23,035
2691,000;3,071;0,773;-34,984;1,941;9,223;4,141;33,230;3,690;-27,420;-2,661;0,000;35,100;35,400;9,239;1,799;-14,397;-7,868;-17,286;-9,925;-3,090;27,223;0,000;271,540;Inf;280,000;280,000;-12,374;3,201;-5,214;23,053
