t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2691,500;3,095;0,844;-34,166;1,927;9,194;4,141;33,230;3,690;-27,420;-2,661;0,000;35,100;35,400;9,333;1,934;-14,376;-7,855;-17,328;-9,883;-3,090;27,223;0,000;272,440;Inf;280,000;280,000;-12,369;3,199;-5,228;23,085
2692,000;3,095;0,844;-34,166;1,927;9,194;4,141;33,230;3,690;-27,420;-2,661;0,000;35,100;35,400;9,333;1,934;-14,389;-7,827;-17,366;-9,850;-3,090;27,223;0,000;272,440;Inf;280,000;280,000;-12,360;3,197;-5,234;23,155
2692,500;3,095;0,844;-34,166;1,927;9,194;4,141;33,230;3,690;-27,420;-2,661;0,000;35,100;35,400;9,333;1,934;-14,346;-7,801;-17,369;-9,825;-3,090;27,223;0,000;272,340;Inf;280,000;280,000;-12,358;3,196;-5,227;23,161
2693,000;3,095;0,844;-34,166;1,927;9,194;4,141;33,230;3,690;-27,420;-2,661;0,000;35,100;35,400;9,333;1,934;-14,400;-7,839;-17,316;-9,928;-3,090;27,223;0,000;272,340;Inf;280,000;280,000;-12,335;3,194;-5,225;23,159
2693,500;3,095;0,844;-34,166;1,927;9,194;4,142;33,228;3,681;-27,414;-2,651;0,000;35,147;35,482;9,333;1,934;-14,406;-7,862;-17,286;-9,924;-3,098;27,215;0,000;271,140;Inf;280,000;280,000;-12,371;3,192;-5,246;23,168
2694,000;3,095;0,844;-34,166;1,927;9,194;4,142;33,228;3,681;-27,414;-2,651;0,000;35,100;35,500;9,333;1,934;-14,400;-7,842;-17,289;-9,896;-3,098;27,215;0,000;271,140;Inf;280,000;280,000;-12,369;3,191;-5,231;23,226
2694,500;3,095;0,844;-34,166;1,927;9,194;4,142;33,228;3,681;-27,414;-2,651;0,000;35,100;35,500;9,333;1,934;-14,375;-7,820;-17,313;-9,840;-3,098;27,215;0,000;271,440;Inf;280,000;280,000;-12,357;3,189;-5,235;23,216
2695,000;2,871;0,765;-34,231;1,945;9,142;4,142;33,228;3,681;-27,414;-2,651;0,000;35,100;35,500;9,274;1,790;-14,338;-7,801;-17,316;-9,815;-3,098;27,215;0,000;271,440;Inf;280,000;280,000;-12,337;3,188;-5,228;23,165
2695,500;2,871;0,765;-34,231;1,945;9,142;4,142;33,228;3,681;-27,414;-2,651;0,000;35,100;35,500;9,274;1,790;-14,363;-7,793;-17,335;-9,832;-3,098;27,215;0,000;271,140;Inf;280,000;280,000;-12,318;3,182;-5,237;23,138
2696,000;2,871;0,765;-34,231;1,945;9,142;4,142;33,228;3,681;-27,414;-2,651;0,000;35,100;35,500;9,274;1,790;-14,376;-7,825;-17,329;-9,865;-3,098;27,215;0,000;271,140;Inf;280,000;280,000;-12,331;3,177;-5,226;23,149
2696,500;2,871;0,765;-34,231;1,945;9,142;4,142;33,228;3,681;-27,414;-2,651;0,000;35,100;35,500;9,274;1,790;-14,369;-7,833;-17,273;-9,892;-3,098;27,215;0,000;272,140;Inf;280,000;280,000;-12,349;3,172;-5,231;23,139
2697,000;2,871;0,765;-34,231;1,945;9,142;4,122;33,229;3,673;-27,399;-2,667;0,000;35,152;35,454;9,274;1,790;-14,374;-7,814;-17,283;-9,854;-3,088;27,211;0,000;272,140;Inf;280,000;280,000;-12,342;3,167;-5,238;23,131
2697,500;2,871;0,765;-34,231;1,945;9,142;4,122;33,229;3,673;-27,399;-2,667;0,000;35,200;35,500;9,274;1,790;-14,317;-7,802;-17,312;-9,821;-3,088;27,211;0,000;271,940;Inf;280,000;280,000;-12,331;3,162;-5,232;23,152
2698,000;3,417;0,838;-35,209;1,920;9,295;4,122;33,229;3,673;-27,399;-2,667;0,000;35,200;35,500;9,179;1,806;-14,319;-7,795;-17,318;-9,819;-3,088;27,211;0,000;271,940;Inf;280,000;280,000;-12,313;3,158;-5,217;23,165
2698,500;3,417;0,838;-35,209;1,920;9,295;4,122;33,229;3,673;-27,399;-2,667;0,000;35,200;35,500;9,179;1,806;-14,391;-7,819;-17,324;-9,853;-3,088;27,211;0,000;272,340;Inf;280,000;280,000;-12,313;3,162;-5,208;23,169
2699,000;3,417;0,838;-35,209;1,920;9,295;4,122;33,229;3,673;-27,399;-2,667;0,000;35,200;35,500;9,179;1,806;-14,380;-7,829;-17,269;-9,906;-3,088;27,211;0,000;272,340;Inf;280,000;280,000;-12,347;3,166;-5,220;23,181
2699,500;3,417;0,838;-35,209;1,920;9,295;4,122;33,229;3,673;-27,399;-2,667;0,000;35,200;35,500;9,179;1,806;-14,354;-7,831;-17,270;-9,897;-3,088;27,211;0,000;271,840;Inf;280,000;280,000;-12,346;3,170;-5,213;23,156
2700,000;3,417;0,838;-35,209;1,920;9,295;4,152;33,219;3,667;-27,371;-2,685;0,000;35,146;35,487;9,179;1,806;-14,352;-7,835;-17,280;-9,880;-3,100;27,208;0,000;271,840;Inf;280,000;280,000;-12,338;3,174;-5,217;23,168
2700,500;3,417;0,838;-35,209;1,920;9,295;4,152;33,219;3,667;-27,371;-2,685;0,000;35,100;35,500;9,179;1,806;-14,323;-7,770;-17,303;-9,788;-3,100;27,208;0,000;272,340;Inf;280,000;280,000;-12,337;3,178;-5,202;23,176
2701,000;2,988;0,790;-34,077;1,911;9,151;4,152;33,219;3,667;-27,371;-2,685;0,000;35,100;35,500;9,417;1,893;-14,356;-7,783;-17,345;-9,820;-3,100;27,208;0,000;272,340;Inf;280,000;280,000;-12,296;3,182;-5,200;23,168
2701,500;2,988;0,790;-34,077;1,911;9,151;4,152;33,219;3,667;-27,371;-2,685;0,000;35,100;35,500;9,417;1,893;-14,401;-7,815;-17,316;-9,879;-3,100;27,208;0,000;272,540;Inf;280,000;280,000;-12,326;3,179;-5,218;23,143
2702,000;2,988;0,790;-34,077;1,911;9,151;4,152;33,219;3,667;-27,371;-2,685;0,000;35,100;35,500;9,417;1,893;-14,380;-7,852;-17,286;-9,900;-3,100;27,208;0,000;272,540;Inf;280,000;280,000;-12,353;3,176;-5,198;23,092
2702,500;2,988;0,790;-34,077;1,911;9,151;4,152;33,219;3,667;-27,371;-2,685;0,000;35,100;35,500;9,417;1,893;-14,401;-7,829;-17,301;-9,876;-3,100;27,208;0,000;271,640;Inf;280,000;280,000;-12,354;3,173;-5,238;23,047
2703,000;2,988;0,790;-34,077;1,911;9,151;4,152;33,219;3,667;-27,371;-2,685;0,000;35,100;35,500;9,417;1,893;-14,362;-7,802;-17,313;-9,844;-3,100;27,208;0,000;271,640;Inf;280,000;280,000;-12,352;3,170;-5,206;22,961
2703,500;2,988;0,790;-34,077;1,911;9,151;4,139;33,233;3,671;-27,358;-2,676;0,000;35,155;35,474;9,417;1,893;-14,320;-7,780;-17,319;-9,797;-3,093;27,212;0,000;273,040;Inf;280,000;280,000;-12,330;3,167;-5,211;22,926
2704,000;2,988;0,790;-34,077;1,911;9,151;4,139;33,233;3,671;-27,358;-2,676;0,000;35,200;35,500;9,417;1,893;-14,363;-7,783;-17,297;-9,876;-3,093;27,212;0,000;273,040;Inf;280,000;280,000;-12,304;3,164;-5,207;22,883
2704,500;1,993;0,911;-33,775;1,942;9,175;4,139;33,233;3,671;-27,358;-2,676;0,000;35,200;35,500;9,458;1,826;-14,376;-7,829;-17,264;-9,894;-3,093;27,212;0,000;272,240;Inf;280,000;280,000;-12,329;3,161;-5,215;22,841
2705,000;1,993;0,911;-33,775;1,942;9,175;4,139;33,233;3,671;-27,358;-2,676;0,000;35,200;35,500;9,458;1,826;-14,398;-7,826;-17,268;-9,865;-3,093;27,212;0,000;272,240;Inf;280,000;280,000;-12,341;3,142;-5,222;22,812
2705,500;1,993;0,911;-33,775;1,942;9,175;4,139;33,233;3,671;-27,358;-2,676;0,000;35,200;35,500;9,458;1,826;-14,395;-7,808;-17,296;-9,839;-3,093;27,212;0,000;272,840;Inf;280,000;280,000;-12,339;3,123;-5,222;22,747
2706,000;1,993;0,911;-33,775;1,942;9,175;4,139;33,233;3,671;-27,358;-2,676;0,000;35,200;35,500;9,458;1,826;-14,329;-7,779;-17,301;-9,796;-3,093;27,212;0,000;272,840;Inf;280,000;280,000;-12,335;3,104;-5,213;22,683
2706,500;1,993;0,911;-33,775;1,942;9,175;4,143;33,236;3,671;-27,348;-2,674;0,000;35,161;35,472;9,458;1,826;-14,314;-7,784;-17,307;-9,796;-3,110;27,204;0,000;271,940;Inf;280,000;280,000;-12,301;3,086;-5,210;22,678
2707,000;1,993;0,911;-33,775;1,942;9,175;4,143;33,236;3,671;-27,348;-2,674;0,000;35,200;35,500;9,458;1,826;-14,348;-7,803;-17,290;-9,864;-3,110;27,204;0,000;271,940;Inf;280,000;280,000;-12,300;3,068;-5,219;22,645
2707,500;3,824;0,914;-35,209;1,888;9,300;4,143;33,236;3,671;-27,348;-2,674;0,000;35,200;35,500;9,188;1,986;-14,351;-7,822;-17,244;-9,889;-3,110;27,204;0,000;272,340;Inf;280,000;280,000;-12,326;3,051;-5,195;22,620
2708,000;3,824;0,914;-35,209;1,888;9,300;4,143;33,236;3,671;-27,348;-2,674;0,000;35,200;35,500;9,188;1,986;-14,351;-7,805;-17,262;-9,846;-3,110;27,204;0,000;272,340;Inf;280,000;280,000;-12,326;3,063;-5,202;22,596
2708,500;3,824;0,914;-35,209;1,888;9,300;4,143;33,236;3,671;-27,348;-2,674;0,000;35,200;35,500;9,188;1,986;-14,349;-7,799;-17,282;-9,806;-3,110;27,204;0,000;271,540;Inf;280,000;280,000;-12,316;3,076;-5,206;22,556
2709,000;3,824;0,914;-35,209;1,888;9,300;4,143;33,236;3,671;-27,348;-2,674;0,000;35,200;35,500;9,188;1,986;-14,302;-7,771;-17,284;-9,804;-3,110;27,204;0,000;271,540;Inf;280,000;280,000;-12,309;3,088;-5,201;22,541
2709,500;3,824;0,914;-35,209;1,888;9,300;4,143;33,236;3,671;-27,348;-2,674;0,000;35,200;35,500;9,188;1,986;-14,330;-7,796;-17,316;-9,822;-3,110;27,204;0,000;271,240;Inf;280,000;280,000;-12,290;3,100;-5,190;22,512
2710,000;3,824;0,914;-35,209;1,888;9,300;4,135;33,247;3,666;-27,322;-2,674;0,000;35,166;35,457;9,188;1,986;-14,313;-7,820;-17,246;-9,894;-3,096;27,211;0,000;271,240;Inf;280,000;280,000;-12,316;3,112;-5,197;22,573
2710,500;3,824;0,914;-35,209;1,888;9,300;4,135;33,247;3,666;-27,322;-2,674;0,000;35,200;35,500;9,188;1,986;-14,344;-7,814;-17,249;-9,870;-3,096;27,211;0,000;271,540;Inf;280,000;280,000;-12,318;3,124;-5,221;22,594
2711,000;3,377;0,822;-35,209;1,878;9,161;4,135;33,247;3,666;-27,322;-2,674;0,000;35,200;35,500;9,272;1,953;-14,330;-7,816;-17,263;-9,861;-3,096;27,211;0,000;271,540;Inf;280,000;280,000;-12,319;3,135;-5,191;22,611
2711,500;3,377;0,822;-35,209;1,878;9,161;4,135;33,247;3,666;-27,322;-2,674;0,000;35,200;35,500;9,272;1,953;-14,293;-7,772;-17,306;-9,779;-3,096;27,211;0,000;271,940;Inf;280,000;280,000;-12,318;3,139;-5,195;22,683
2712,000;3,377;0,822;-35,209;1,878;9,161;4,135;33,247;3,666;-27,322;-2,674;0,000;35,200;35,500;9,272;1,953;-14,309;-7,782;-17,315;-9,800;-3,096;27,211;0,000;271,940;Inf;280,000;280,000;-12,288;3,143;-5,186;22,780
2712,500;3,377;0,822;-35,209;1,878;9,161;4,135;33,247;3,666;-27,322;-2,674;0,000;35,200;35,500;9,272;1,953;-14,429;-7,823;-17,306;-9,897;-3,096;27,211;0,000;270,540;Inf;280,000;280,000;-12,302;3,147;-5,177;22,817
2713,000;3,377;0,822;-35,209;1,878;9,161;4,101;33,247;3,700;-27,321;-2,674;0,000;35,174;35,476;9,272;1,953;-14,430;-7,840;-17,279;-9,899;-3,104;27,204;0,000;270,540;Inf;280,000;280,000;-12,364;3,151;-5,179;22,834
2713,500;3,377;0,822;-35,209;1,878;9,161;4,101;33,247;3,700;-27,321;-2,674;0,000;35,200;35,500;9,272;1,953;-14,428;-7,814;-17,306;-9,865;-3,104;27,204;0,000;271,440;Inf;280,000;280,000;-12,362;3,154;-5,204;22,900
2714,000;3,221;0,771;-35,209;1,875;9,325;4,101;33,247;3,700;-27,321;-2,674;0,000;35,200;35,500;9,263;1,870;-14,348;-7,780;-17,302;-9,806;-3,104;27,204;0,000;271,440;Inf;280,000;280,000;-12,353;3,158;-5,187;22,929
2714,500;3,221;0,771;-35,209;1,875;9,325;4,101;33,247;3,700;-27,321;-2,674;0,000;35,200;35,500;9,263;1,870;-14,272;-7,755;-17,309;-9,779;-3,104;27,204;0,000;271,540;Inf;280,000;280,000;-12,309;3,159;-5,181;22,975
2715,000;3,221;0,771;-35,209;1,875;9,325;4,101;33,247;3,700;-27,321;-2,674;0,000;35,200;35,500;9,263;1,870;-14,417;-7,799;-17,313;-9,907;-3,104;27,204;0,000;271,540;Inf;280,000;280,000;-12,279;3,160;-5,197;23,020
2715,500;3,221;0,771;-35,209;1,875;9,325;4,101;33,247;3,700;-27,321;-2,674;0,000;35,200;35,500;9,263;1,870;-14,428;-7,844;-17,264;-9,919;-3,104;27,204;0,000;271,440;Inf;280,000;280,000;-12,359;3,161;-5,196;23,011
2716,000;3,221;0,771;-35,209;1,875;9,325;4,101;33,247;3,700;-27,321;-2,674;0,000;35,200;35,500;9,263;1,870;-14,390;-7,815;-17,264;-9,851;-3,104;27,204;0,000;271,440;Inf;280,000;280,000;-12,364;3,162;-5,212;23,011
2716,500;3,221;0,771;-35,209;1,875;9,325;4,132;33,224;3,662;-27,305;-2,688;0,000;35,164;35,455;9,263;1,870;-14,319;-7,781;-17,275;-9,800;-3,114;27,192;0,000;272,240;Inf;280,000;280,000;-12,330;3,163;-5,203;23,002
2717,000;3,221;0,771;-35,209;1,875;9,325;4,132;33,224;3,662;-27,305;-2,688;0,000;35,200;35,500;9,263;1,870;-14,277;-7,751;-17,277;-9,770;-3,114;27,192;0,000;272,240;Inf;280,000;280,000;-12,294;3,164;-5,200;23,027
2717,500;2,973;0,788;-34,154;1,956;9,207;4,132;33,224;3,662;-27,305;-2,688;0,000;35,200;35,500;9,294;1,815;-14,266;-7,754;-17,285;-9,804;-3,114;27,192;0,000;271,440;Inf;280,000;280,000;-12,269;3,165;-5,193;23,060
2718,000;2,973;0,788;-34,154;1,956;9,207;4,132;33,224;3,662;-27,305;-2,688;0,000;35,200;35,500;9,294;1,815;-14,353;-7,799;-17,272;-9,874;-3,114;27,192;0,000;271,440;Inf;280,000;280,000;-12,277;3,162;-5,207;23,051
2718,500;2,973;0,788;-34,154;1,956;9,207;4,132;33,224;3,662;-27,305;-2,688;0,000;35,200;35,500;9,294;1,815;-14,357;-7,801;-17,260;-9,847;-3,114;27,192;0,000;270,940;Inf;280,000;280,000;-12,325;3,159;-5,176;23,016
2719,000;2,973;0,788;-34,154;1,956;9,207;4,132;33,224;3,662;-27,305;-2,688;0,000;35,200;35,500;9,294;1,815;-14,313;-7,767;-17,253;-9,795;-3,114;27,192;0,000;270,940;Inf;280,000;280,000;-12,316;3,156;-5,190;22,977
2719,500;2,973;0,788;-34,154;1,956;9,207;4,170;33,238;3,658;-27,284;-2,682;0,000;35,170;35,443;9,294;1,815;-14,259;-7,750;-17,283;-9,777;-3,093;27,208;0,000;272,140;Inf;280,000;280,000;-12,282;3,153;-5,182;22,941
2720,000;2,973;0,788;-34,154;1,956;9,207;4,170;33,238;3,658;-27,284;-2,682;0,000;35,200;35,400;9,294;1,815;-14,341;-7,775;-17,299;-9,824;-3,093;27,208;0,000;272,140;Inf;280,000;280,000;-12,267;3,150;-5,184;22,905
2720,500;3,634;0,905;-35,209;1,895;9,201;4,170;33,238;3,658;-27,284;-2,682;0,000;35,200;35,400;9,219;1,962;-14,400;-7,810;-17,279;-9,919;-3,093;27,208;0,000;270,840;Inf;280,000;280,000;-12,310;3,147;-5,187;22,886
2721,000;3,634;0,905;-35,209;1,895;9,201;4,170;33,238;3,658;-27,284;-2,682;0,000;35,200;35,400;9,219;1,962;-14,416;-7,811;-17,253;-9,885;-3,093;27,208;0,000;270,840;Inf;280,000;280,000;-12,352;3,155;-5,189;22,952
2721,500;3,634;0,905;-35,209;1,895;9,201;4,170;33,238;3,658;-27,284;-2,682;0,000;35,200;35,400;9,219;1,962;-14,407;-7,790;-17,294;-9,833;-3,093;27,208;0,000;271,540;Inf;280,000;280,000;-12,342;3,163;-5,199;22,940
2722,000;3,634;0,905;-35,209;1,895;9,201;4,170;33,238;3,658;-27,284;-2,682;0,000;35,200;35,400;9,219;1,962;-14,301;-7,749;-17,289;-9,772;-3,093;27,208;0,000;271,540;Inf;280,000;280,000;-12,331;3,170;-5,185;22,956
2722,500;3,634;0,905;-35,209;1,895;9,201;4,156;33,265;3,657;-27,269;-2,682;0,000;35,170;35,470;9,219;1,962;-14,316;-7,766;-17,289;-9,814;-3,099;27,204;0,000;271,640;Inf;280,000;280,000;-12,278;3,178;-5,180;22,924
2723,000;3,634;0,905;-35,209;1,895;9,201;4,156;33,265;3,657;-27,269;-2,682;0,000;35,200;35,500;9,219;1,962;-14,391;-7,799;-17,272;-9,870;-3,099;27,204;0,000;271,640;Inf;280,000;280,000;-12,296;3,185;-5,211;22,967
2723,500;3,634;0,905;-35,209;1,895;9,201;4,156;33,265;3,657;-27,269;-2,682;0,000;35,200;35,500;9,219;1,962;-14,381;-7,808;-17,251;-9,846;-3,099;27,204;0,000;271,540;Inf;280,000;280,000;-12,333;3,193;-5,178;23,040
2724,000;3,208;0,851;-34,219;1,931;9,261;4,156;33,265;3,657;-27,269;-2,682;0,000;35,200;35,500;9,291;1,786;-14,361;-7,797;-17,262;-9,856;-3,099;27,204;0,000;271,540;Inf;280,000;280,000;-12,321;3,200;-5,199;23,134
2724,500;3,208;0,851;-34,219;1,931;9,261;4,156;33,265;3,657;-27,269;-2,682;0,000;35,200;35,500;9,291;1,786;-14,323;-7,774;-17,253;-9,788;-3,099;27,204;0,000;271,440;Inf;280,000;280,000;-12,319;3,200;-5,195;23,221
2725,000;3,208;0,851;-34,219;1,931;9,261;4,156;33,265;3,657;-27,269;-2,682;0,000;35,200;35,500;9,291;1,786;-14,316;-7,769;-17,301;-9,767;-3,099;27,204;0,000;271,440;Inf;280,000;280,000;-12,285;3,200;-5,201;23,277
2725,500;3,208;0,851;-34,219;1,931;9,261;4,156;33,265;3,657;-27,269;-2,682;0,000;35,200;35,500;9,291;1,786;-14,331;-7,780;-17,334;-9,819;-3,099;27,204;0,000;271,940;Inf;280,000;280,000;-12,288;3,200;-5,181;23,309
2726,000;3,208;0,851;-34,219;1,931;9,261;4,157;33,260;3,671;-27,249;-2,677;0,000;35,173;35,478;9,291;1,786;-14,428;-7,835;-17,337;-9,910;-3,099;27,193;0,000;271,940;Inf;280,000;280,000;-12,316;3,200;-5,188;23,276
2726,500;3,208;0,851;-34,219;1,931;9,261;4,157;33,260;3,671;-27,249;-2,677;0,000;35,200;35,500;9,291;1,786;-14,389;-7,833;-17,325;-9,878;-3,099;27,193;0,000;272,040;Inf;280,000;280,000;-12,377;3,201;-5,216;23,284
2727,000;2,947;0,779;-34,343;1,854;9,181;4,157;33,260;3,671;-27,249;-2,677;0,000;35,200;35,500;9,351;1,917;-14,362;-7,810;-17,345;-9,829;-3,099;27,193;0,000;272,040;Inf;280,000;280,000;-12,356;3,201;-5,201;23,320
2727,500;2,947;0,779;-34,343;1,854;9,181;4,157;33,260;3,671;-27,249;-2,677;0,000;35,200;35,500;9,351;1,917;-14,339;-7,800;-17,358;-9,803;-3,099;27,193;0,000;271,840;Inf;280,000;280,000;-12,336;3,196;-5,204;23,322
2728,000;2,947;0,779;-34,343;1,854;9,181;4,157;33,260;3,671;-27,249;-2,677;0,000;35,200;35,500;9,351;1,917;-14,381;-7,806;-17,399;-9,850;-3,099;27,193;0,000;271,840;Inf;280,000;280,000;-12,325;3,192;-5,208;23,366
2728,500;2,947;0,779;-34,343;1,854;9,181;4,157;33,260;3,671;-27,249;-2,677;0,000;35,200;35,500;9,351;1,917;-14,475;-7,846;-17,370;-9,946;-3,099;27,193;0,000;271,640;Inf;280,000;280,000;-12,359;3,188;-5,225;23,390
2729,000;2,947;0,779;-34,343;1,854;9,181;4,109;33,248;3,672;-27,233;-2,671;0,000;35,167;35,455;9,351;1,917;-14,400;-7,879;-17,308;-9,942;-3,101;27,198;0,000;271,640;Inf;280,000;280,000;-12,409;3,184;-5,225;23,397
2729,500;2,947;0,779;-34,343;1,854;9,181;4,109;33,248;3,672;-27,233;-2,671;0,000;35,200;35,500;9,351;1,917;-14,419;-7,843;-17,382;-9,878;-3,101;27,198;0,000;270,940;Inf;280,000;280,000;-12,382;3,180;-5,223;23,351
2730,000;2,947;0,779;-34,343;1,854;9,181;4,109;33,248;3,672;-27,233;-2,671;0,000;35,200;35,500;9,351;1,917;-14,377;-7,814;-17,389;-9,839;-3,101;27,198;0,000;270,940;Inf;280,000;280,000;-12,380;3,177;-5,233;23,288
2730,500;2,795;0,692;-35,196;1,867;9,198;4,109;33,248;3,672;-27,233;-2,671;0,000;35,200;35,500;9,268;1,948;-14,369;-7,807;-17,408;-9,842;-3,101;27,198;0,000;271,440;Inf;280,000;280,000;-12,355;3,173;-5,227;23,221
2731,000;2,795;0,692;-35,196;1,867;9,198;4,109;33,248;3,672;-27,233;-2,671;0,000;35,200;35,500;9,268;1,948;-14,463;-7,850;-17,452;-9,907;-3,101;27,198;0,000;271,440;Inf;280,000;280,000;-12,357;3,167;-5,227;23,134
2731,500;2,795;0,692;-35,196;1,867;9,198;4,109;33,248;3,672;-27,233;-2,671;0,000;35,200;35,500;9,268;1,948;-14,538;-7,890;-17,419;-9,999;-3,101;27,198;0,000;272,240;Inf;280,000;280,000;-12,418;3,161;-5,255;23,099
2732,000;2,795;0,692;-35,196;1,867;9,198;4,109;33,248;3,672;-27,233;-2,671;0,000;35,200;35,500;9,268;1,948;-14,539;-7,892;-17,441;-9,954;-3,101;27,198;0,000;272,240;Inf;280,000;280,000;-12,461;3,155;-5,254;22,970
2732,500;2,795;0,692;-35,196;1,867;9,198;4,138;33,242;3,647;-27,183;-2,670;0,000;35,181;35,448;9,268;1,948;-14,454;-7,878;-17,414;-9,915;-3,090;27,207;0,000;271,940;Inf;280,000;280,000;-12,457;3,149;-5,258;22,984
2733,000;2,795;0,692;-35,196;1,867;9,198;4,138;33,242;3,647;-27,183;-2,670;0,000;35,200;35,400;9,268;1,948;-14,373;-7,832;-17,406;-9,867;-3,090;27,207;0,000;271,940;Inf;280,000;280,000;-12,415;3,143;-5,241;22,970
2733,500;3,269;0,794;-35,003;1,874;9,285;4,138;33,242;3,647;-27,183;-2,670;0,000;35,200;35,400;9,326;1,796;-14,409;-7,855;-17,408;-9,922;-3,090;27,207;0,000;271,840;Inf;280,000;280,000;-12,369;3,137;-5,258;23,014
2734,000;3,269;0,794;-35,003;1,874;9,285;4,138;33,242;3,647;-27,183;-2,670;0,000;35,200;35,400;9,326;1,796;-14,404;-7,889;-17,337;-9,991;-3,090;27,207;0,000;271,840;Inf;280,000;280,000;-12,399;3,139;-5,247;23,066
2734,500;3,269;0,794;-35,003;1,874;9,285;4,138;33,242;3,647;-27,183;-2,670;0,000;35,200;35,400;9,326;1,796;-14,394;-7,889;-17,324;-9,950;-3,090;27,207;0,000;273,240;Inf;280,000;280,000;-12,405;3,141;-5,265;23,147
2735,000;3,269;0,794;-35,003;1,874;9,285;4,138;33,242;3,647;-27,183;-2,670;0,000;35,200;35,400;9,326;1,796;-14,399;-7,874;-17,375;-9,897;-3,090;27,207;0,000;273,240;Inf;280,000;280,000;-12,389;3,144;-5,255;23,176
2735,500;3,269;0,794;-35,003;1,874;9,285;4,147;33,268;3,654;-27,163;-2,671;0,000;35,172;35,439;9,326;1,796;-14,380;-7,818;-17,371;-9,874;-3,101;27,203;0,000;272,640;Inf;280,000;280,000;-12,386;3,146;-5,257;23,247
2736,000;3,269;0,794;-35,003;1,874;9,285;4,147;33,268;3,654;-27,163;-2,671;0,000;35,200;35,400;9,326;1,796;-14,350;-7,842;-17,370;-9,872;-3,101;27,203;0,000;272,640;Inf;280,000;280,000;-12,361;3,148;-5,237;23,235
2736,500;3,269;0,794;-35,003;1,874;9,285;4,147;33,268;3,654;-27,163;-2,671;0,000;35,200;35,400;9,326;1,796;-14,403;-7,893;-17,322;-9,966;-3,101;27,203;0,000;272,240;Inf;280,000;280,000;-12,358;3,150;-5,262;23,299
2737,000;3,475;0,888;-34,600;1,897;9,185;4,147;33,268;3,654;-27,163;-2,671;0,000;35,200;35,400;9,386;1,935;-14,404;-7,906;-17,310;-9,986;-3,101;27,203;0,000;272,240;Inf;280,000;280,000;-12,396;3,152;-5,257;23,379
2737,500;3,475;0,888;-34,600;1,897;9,185;4,147;33,268;3,654;-27,163;-2,671;0,000;35,200;35,400;9,386;1,935;-14,454;-7,883;-17,333;-9,915;-3,101;27,203;0,000;272,140;Inf;280,000;280,000;-12,402;3,157;-5,273;23,435
2738,000;3,475;0,888;-34,600;1,897;9,185;4,147;33,268;3,654;-27,163;-2,671;0,000;35,200;35,400;9,386;1,935;-14,352;-7,838;-17,345;-9,847;-3,101;27,203;0,000;272,140;Inf;280,000;280,000;-12,396;3,162;-5,256;23,455
2738,500;3,475;0,888;-34,600;1,897;9,185;4,147;33,268;3,654;-27,163;-2,671;0,000;35,200;35,400;9,386;1,935;-14,319;-7,808;-17,349;-9,809;-3,101;27,203;0,000;272,440;Inf;280,000;280,000;-12,346;3,167;-5,249;23,461
2739,000;3,475;0,888;-34,600;1,897;9,185;4,129;33,262;3,671;-27,145;-2,677;0,000;35,171;35,445;9,386;1,935;-14,339;-7,836;-17,387;-9,846;-3,109;27,196;0,000;272,440;Inf;280,000;280,000;-12,321;3,172;-5,266;23,443
2739,500;3,475;0,888;-34,600;1,897;9,185;4,129;33,262;3,671;-27,145;-2,677;0,000;35,200;35,400;9,386;1,935;-14,458;-7,861;-17,349;-10,001;-3,109;27,196;0,000;272,040;Inf;280,000;280,000;-12,352;3,177;-5,260;23,461
2740,000;4,184;1,004;-35,209;1,839;9,253;4,129;33,262;3,671;-27,145;-2,677;0,000;35,200;35,400;9,178;1,970;-14,390;-7,856;-17,296;-9,927;-3,109;27,196;0,000;272,040;Inf;280,000;280,000;-12,417;3,182;-5,274;23,469
2740,500;4,184;1,004;-35,209;1,839;9,253;4,129;33,262;3,671;-27,145;-2,677;0,000;35,200;35,400;9,178;1,970;-14,354;-7,841;-17,345;-9,877;-3,109;27,196;0,000;271,740;Inf;280,000;280,000;-12,367;3,198;-5,281;23,473
2741,000;4,184;1,004;-35,209;1,839;9,253;4,129;33,262;3,671;-27,145;-2,677;0,000;35,200;35,400;9,178;1,970;-14,350;-7,824;-17,358;-9,841;-3,109;27,196;0,000;271,740;Inf;280,000;280,000;-12,354;3,215;-5,238;23,393
2741,500;4,184;1,004;-35,209;1,839;9,253;4,129;33,262;3,671;-27,145;-2,677;0,000;35,200;35,400;9,178;1,970;-14,323;-7,827;-17,350;-9,841;-3,109;27,196;0,000;271,840;Inf;280,000;280,000;-12,343;3,231;-5,249;23,358
2742,000;4,184;1,004;-35,209;1,839;9,253;4,170;33,270;3,676;-27,109;-2,691;0,000;35,163;35,367;9,178;1,970;-14,364;-7,827;-17,360;-9,879;-3,121;27,199;0,000;271,840;Inf;280,000;280,000;-12,335;3,246;-5,232;23,283
2742,500;4,184;1,004;-35,209;1,839;9,253;4,170;33,270;3,676;-27,109;-2,691;0,000;35,200;35,400;9,178;1,970;-14,406;-7,847;-17,321;-9,944;-3,121;27,199;0,000;271,840;Inf;280,000;280,000;-12,357;3,262;-5,258;23,217
2743,000;3,245;0,845;-33,745;1,895;9,264;4,170;33,270;3,676;-27,109;-2,691;0,000;35,200;35,400;9,424;1,787;-14,405;-7,888;-17,292;-9,973;-3,121;27,199;0,000;271,840;Inf;280,000;280,000;-12,380;3,277;-5,249;23,210
2743,500;3,245;0,845;-33,745;1,895;9,264;4,170;33,270;3,676;-27,109;-2,691;0,000;35,200;35,400;9,424;1,787;-14,379;-7,864;-17,287;-9,912;-3,121;27,199;0,000;271,840;Inf;280,000;280,000;-12,389;3,276;-5,254;23,189
2744,000;3,245;0,845;-33,745;1,895;9,264;4,170;33,270;3,676;-27,109;-2,691;0,000;35,200;35,400;9,424;1,787;-14,328;-7,796;-17,344;-9,801;-3,121;27,199;0,000;271,840;Inf;280,000;280,000;-12,361;3,276;-5,247;23,170
2744,500;3,245;0,845;-33,745;1,895;9,264;4,170;33,270;3,676;-27,109;-2,691;0,000;35,200;35,400;9,424;1,787;-14,328;-7,818;-17,376;-9,825;-3,121;27,199;0,000;271,740;Inf;280,000;280,000;-12,317;3,275;-5,222;23,251
2745,000;3,245;0,845;-33,745;1,895;9,264;4,170;33,270;3,676;-27,109;-2,691;0,000;35,200;35,400;9,424;1,787;-14,393;-7,843;-17,341;-9,910;-3,121;27,199;0,000;271,740;Inf;280,000;280,000;-12,337;3,275;-5,232;23,241
2745,500;3,245;0,845;-33,745;1,895;9,264;4,147;33,266;3,682;-27,084;-2,689;0,000;35,155;35,352;9,424;1,787;-14,419;-7,868;-17,307;-9,950;-3,113;27,187;0,000;271,640;Inf;280,000;280,000;-12,372;3,274;-5,240;23,269
2746,000;3,245;0,845;-33,745;1,895;9,264;4,147;33,266;3,682;-27,084;-2,689;0,000;35,200;35,400;9,424;1,787;-14,420;-7,854;-17,347;-9,925;-3,113;27,187;0,000;271,640;Inf;280,000;280,000;-12,386;3,274;-5,237;23,240
2746,500;3,263;0,749;-35,209;1,879;9,308;4,147;33,266;3,682;-27,084;-2,689;0,000;35,200;35,400;9,214;1,886;-14,394;-7,826;-17,346;-9,892;-3,113;27,187;0,000;271,840;Inf;280,000;280,000;-12,386;3,273;-5,237;23,284
2747,000;3,263;0,749;-35,209;1,879;9,308;4,147;33,266;3,682;-27,084;-2,689;0,000;35,200;35,400;9,214;1,886;-14,347;-7,806;-17,364;-9,826;-3,113;27,187;0,000;271,840;Inf;280,000;280,000;-12,364;3,273;-5,231;23,244
2747,500;3,263;0,749;-35,209;1,879;9,308;4,147;33,266;3,682;-27,084;-2,689;0,000;35,200;35,400;9,214;1,886;-14,434;-7,864;-17,384;-9,938;-3,113;27,187;0,000;271,840;Inf;280,000;280,000;-12,336;3,273;-5,228;23,257
2748,000;3,263;0,749;-35,209;1,879;9,308;4,147;33,266;3,682;-27,084;-2,689;0,000;35,200;35,400;9,214;1,886;-14,451;-7,903;-17,312;-9,974;-3,113;27,187;0,000;271,840;Inf;280,000;280,000;-12,405;3,273;-5,237;23,254
2748,500;3,263;0,749;-35,209;1,879;9,308;4,109;33,254;3,667;-27,061;-2,677;0,000;35,148;35,321;9,214;1,886;-14,491;-7,864;-17,321;-9,940;-3,108;27,181;0,000;272,440;Inf;280,000;280,000;-12,410;3,273;-5,251;23,267
2749,000;3,263;0,749;-35,209;1,879;9,308;4,109;33,254;3,667;-27,061;-2,677;0,000;35,100;35,300;9,214;1,886;-14,405;-7,843;-17,337;-9,864;-3,108;27,181;0,000;272,440;Inf;280,000;280,000;-12,404;3,272;-5,253;23,270
2749,500;2,415;0,571;-35,209;1,840;9,243;4,109;33,254;3,667;-27,061;-2,677;0,000;35,100;35,300;9,257;2,043;-14,316;-7,794;-17,333;-9,828;-3,108;27,181;0,000;272,440;Inf;280,000;280,000;-12,362;3,272;-5,232;23,279
2750,000;2,415;0,571;-35,209;1,840;9,243;4,109;33,254;3,667;-27,061;-2,677;0,000;35,100;35,300;9,257;2,043;-14,298;-7,798;-17,330;-9,819;-3,108;27,181;0,000;272,440;Inf;280,000;280,000;-12,318;3,258;-5,247;23,301
2750,500;2,415;0,571;-35,209;1,840;9,243;4,109;33,254;3,667;-27,061;-2,677;0,000;35,100;35,300;9,257;2,043;-14,385;-7,830;-17,312;-9,925;-3,108;27,181;0,000;272,540;Inf;280,000;280,000;-12,311;3,244;-5,238;23,318
2751,000;2,415;0,571;-35,209;1,840;9,243;4,109;33,254;3,667;-27,061;-2,677;0,000;35,100;35,300;9,257;2,043;-14,382;-7,856;-17,226;-9,953;-3,108;27,181;0,000;272,540;Inf;280,000;280,000;-12,363;3,231;-5,248;23,251
2751,500;2,415;0,571;-35,209;1,840;9,243;4,109;33,254;3,667;-27,061;-2,677;0,000;35,100;35,300;9,257;2,043;-14,350;-7,833;-17,242;-9,845;-3,108;27,181;0,000;272,140;Inf;280,000;280,000;-12,354;3,217;-5,251;23,181
2752,000;2,415;0,571;-35,209;1,840;9,243;4,126;33,253;3,681;-27,039;-2,684;0,000;35,153;35,264;9,257;2,043;-14,331;-7,811;-17,285;-9,814;-3,105;27,188;0,000;272,140;Inf;280,000;280,000;-12,318;3,204;-5,220;23,210
2752,500;2,415;0,571;-35,209;1,840;9,243;4,126;33,253;3,681;-27,039;-2,684;0,000;35,200;35,300;9,257;2,043;-14,317;-7,793;-17,339;-9,806;-3,105;27,188;0,000;272,240;Inf;280,000;280,000;-12,310;3,191;-5,224;23,203
2753,000;2,339;0,646;-33,264;1,921;9,202;4,126;33,253;3,681;-27,039;-2,684;0,000;35,200;35,300;9,348;1,807;-14,286;-7,770;-17,318;-9,804;-3,105;27,188;0,000;272,240;Inf;280,000;280,000;-12,314;3,179;-5,215;23,256
2753,500;2,339;0,646;-33,264;1,921;9,202;4,126;33,253;3,681;-27,039;-2,684;0,000;35,200;35,300;9,348;1,807;-14,359;-7,818;-17,319;-9,886;-3,105;27,188;0,000;272,340;Inf;280,000;280,000;-12,295;3,165;-5,227;23,296
2754,000;2,339;0,646;-33,264;1,921;9,202;4,126;33,253;3,681;-27,039;-2,684;0,000;35,200;35,300;9,348;1,807;-14,357;-7,864;-17,240;-9,969;-3,105;27,188;0,000;272,340;Inf;280,000;280,000;-12,346;3,151;-5,239;23,319
2754,500;2,339;0,646;-33,264;1,921;9,202;4,126;33,253;3,681;-27,039;-2,684;0,000;35,200;35,300;9,348;1,807;-14,380;-7,819;-17,266;-9,853;-3,105;27,188;0,000;272,140;Inf;280,000;280,000;-12,358;3,138;-5,235;23,370
2755,000;2,339;0,646;-33,264;1,921;9,202;4,137;33,244;3,679;-27,003;-2,682;0,000;35,149;35,321;9,348;1,807;-14,293;-7,786;-17,281;-9,806;-3,108;27,186;0,000;272,140;Inf;280,000;280,000;-12,330;3,125;-5,238;23,386
2755,500;2,339;0,646;-33,264;1,921;9,202;4,137;33,244;3,679;-27,003;-2,682;0,000;35,100;35,300;9,348;1,807;-14,287;-7,765;-17,295;-9,771;-3,108;27,186;0,000;271,840;Inf;280,000;280,000;-12,291;3,112;-5,214;23,388
2756,000;2,925;0,784;-33,920;1,970;9,186;4,137;33,244;3,679;-27,003;-2,682;0,000;35,100;35,300;9,305;1,782;-14,317;-7,774;-17,318;-9,857;-3,108;27,186;0,000;271,840;Inf;280,000;280,000;-12,280;3,099;-5,201;23,383
2756,500;2,925;0,784;-33,920;1,970;9,186;4,137;33,244;3,679;-27,003;-2,682;0,000;35,100;35,300;9,305;1,782;-14,371;-7,867;-17,239;-9,953;-3,108;27,186;0,000;271,840;Inf;280,000;280,000;-12,316;3,096;-5,205;23,387
2757,000;2,925;0,784;-33,920;1,970;9,186;4,137;33,244;3,679;-27,003;-2,682;0,000;35,100;35,300;9,305;1,782;-14,365;-7,890;-17,195;-9,959;-3,108;27,186;0,000;271,840;Inf;280,000;280,000;-12,358;3,094;-5,231;23,340
2757,500;2,925;0,784;-33,920;1,970;9,186;4,137;33,244;3,679;-27,003;-2,682;0,000;35,100;35,300;9,305;1,782;-14,332;-7,838;-17,201;-9,853;-3,108;27,186;0,000;271,740;Inf;280,000;280,000;-12,352;3,091;-5,206;23,304
2758,000;2,925;0,784;-33,920;1,970;9,186;4,137;33,244;3,679;-27,003;-2,682;0,000;35,100;35,300;9,305;1,782;-14,286;-7,774;-17,250;-9,779;-3,108;27,186;0,000;271,740;Inf;280,000;280,000;-12,306;3,088;-5,226;23,269
2758,500;2,925;0,784;-33,920;1,970;9,186;4,158;33,260;3,661;-26,975;-2,698;0,000;35,143;35,304;9,305;1,782;-14,232;-7,733;-17,264;-9,762;-3,111;27,176;0,000;272,040;Inf;280,000;280,000;-12,272;3,085;-5,194;23,277
2759,000;2,925;0,784;-33,920;1,970;9,186;4,158;33,260;3,661;-26,975;-2,698;0,000;35,100;35,300;9,305;1,782;-14,331;-7,798;-17,258;-9,849;-3,111;27,176;0,000;272,040;Inf;280,000;280,000;-12,248;3,083;-5,203;23,230
2759,500;3,659;0,912;-34,359;1,893;9,170;4,158;33,260;3,661;-26,975;-2,698;0,000;35,100;35,300;9,417;1,925;-14,312;-7,841;-17,173;-9,912;-3,111;27,176;0,000;272,140;Inf;280,000;280,000;-12,309;3,080;-5,219;23,213
2760,000;3,659;0,912;-34,359;1,893;9,170;4,158;33,260;3,661;-26,975;-2,698;0,000;35,100;35,300;9,417;1,925;-14,351;-7,813;-17,217;-9,878;-3,111;27,176;0,000;272,140;Inf;280,000;280,000;-12,310;3,090;-5,211;23,227
2760,500;3,659;0,912;-34,359;1,893;9,170;4,158;33,260;3,661;-26,975;-2,698;0,000;35,100;35,300;9,417;1,925;-14,335;-7,791;-17,244;-9,812;-3,111;27,176;0,000;272,440;Inf;280,000;280,000;-12,315;3,099;-5,189;23,214
2761,000;3,659;0,912;-34,359;1,893;9,170;4,158;33,260;3,661;-26,975;-2,698;0,000;35,100;35,300;9,417;1,925;-14,306;-7,789;-17,255;-9,784;-3,111;27,176;0,000;272,440;Inf;280,000;280,000;-12,296;3,108;-5,178;23,191
2761,500;3,659;0,912;-34,359;1,893;9,170;4,133;33,265;3,691;-26,961;-2,681;0,000;35,132;35,311;9,417;1,925;-14,224;-7,734;-17,254;-9,723;-3,116;27,171;0,000;272,940;Inf;280,000;280,000;-12,284;3,117;-5,172;23,171
2762,000;3,659;0,912;-34,359;1,893;9,170;4,133;33,265;3,691;-26,961;-2,681;0,000;35,100;35,300;9,417;1,925;-14,304;-7,810;-17,239;-9,883;-3,116;27,171;0,000;272,940;Inf;280,000;280,000;-12,234;3,126;-5,164;23,152
2762,500;3,646;0,972;-34,006;1,974;9,177;4,133;33,265;3,691;-26,961;-2,681;0,000;35,100;35,300;9,307;1,749;-14,303;-7,828;-17,178;-9,901;-3,116;27,171;0,000;272,940;Inf;280,000;280,000;-12,309;3,135;-5,188;23,128
2763,000;3,646;0,972;-34,006;1,974;9,177;4,133;33,265;3,691;-26,961;-2,681;0,000;35,100;35,300;9,307;1,749;-14,338;-7,813;-17,197;-9,881;-3,116;27,171;0,000;272,940;Inf;280,000;280,000;-12,303;3,143;-5,185;23,130
2763,500;3,646;0,972;-34,006;1,974;9,177;4,133;33,265;3,691;-26,961;-2,681;0,000;35,100;35,300;9,307;1,749;-14,295;-7,790;-17,224;-9,790;-3,116;27,171;0,000;272,640;Inf;280,000;280,000;-12,307;3,151;-5,183;23,115
2764,000;3,646;0,972;-34,006;1,974;9,177;4,133;33,265;3,691;-26,961;-2,681;0,000;35,100;35,300;9,307;1,749;-14,217;-7,749;-17,228;-9,744;-3,116;27,171;0,000;272,640;Inf;280,000;280,000;-12,274;3,160;-5,172;23,122
2764,500;3,646;0,972;-34,006;1,974;9,177;4,133;33,265;3,691;-26,961;-2,681;0,000;35,100;35,300;9,307;1,749;-14,212;-7,714;-17,217;-9,723;-3,116;27,171;0,000;272,540;Inf;280,000;280,000;-12,235;3,168;-5,155;23,129
2765,000;3,646;0,972;-34,006;1,974;9,177;4,103;33,264;3,690;-26,932;-2,694;0,000;35,126;35,180;9,307;1,749;-14,298;-7,770;-17,235;-9,820;-3,121;27,167;0,000;272,540;Inf;280,000;280,000;-12,216;3,175;-5,182;23,118
2765,500;3,646;0,972;-34,006;1,974;9,177;4,103;33,264;3,690;-26,932;-2,694;0,000;35,100;35,200;9,307;1,749;-14,216;-7,792;-17,093;-9,868;-3,121;27,167;0,000;272,940;Inf;280,000;280,000;-12,281;3,183;-5,194;23,125
2766,000;4,058;0,974;-35,209;1,890;9,270;4,103;33,264;3,690;-26,932;-2,694;0,000;35,100;35,200;9,211;1,854;-14,255;-7,768;-17,138;-9,808;-3,121;27,167;0,000;272,940;Inf;280,000;280,000;-12,242;3,191;-5,168;23,108
2766,500;4,058;0,974;-35,209;1,890;9,270;4,103;33,264;3,690;-26,932;-2,694;0,000;35,100;35,200;9,211;1,854;-14,249;-7,731;-17,165;-9,747;-3,121;27,167;0,000;272,540;Inf;280,000;280,000;-12,242;3,205;-5,162;23,112
2767,000;4,058;0,974;-35,209;1,890;9,270;4,103;33,264;3,690;-26,932;-2,694;0,000;35,100;35,200;9,211;1,854;-14,219;-7,724;-17,198;-9,719;-3,121;27,167;0,000;272,540;Inf;280,000;280,000;-12,223;3,219;-5,155;23,117
2767,500;4,058;0,974;-35,209;1,890;9,270;4,103;33,264;3,690;-26,932;-2,694;0,000;35,100;35,200;9,211;1,854;-14,173;-7,710;-17,205;-9,721;-3,121;27,167;0,000;272,640;Inf;280,000;280,000;-12,215;3,233;-5,151;23,123
2768,000;4,058;0,974;-35,209;1,890;9,270;4,088;33,279;3,708;-26,924;-2,658;0,000;35,119;35,303;9,211;1,854;-14,300;-7,739;-17,276;-9,807;-3,119;27,167;0,000;272,640;Inf;280,000;280,000;-12,202;3,246;-5,161;23,074
2768,500;4,058;0,974;-35,209;1,890;9,270;4,088;33,279;3,708;-26,924;-2,658;0,000;35,100;35,300;9,211;1,854;-14,322;-7,809;-17,234;-9,926;-3,119;27,167;0,000;272,740;Inf;280,000;280,000;-12,281;3,260;-5,183;23,048
2769,000;3,144;0,829;-34,119;1,882;9,136;4,088;33,279;3,708;-26,924;-2,658;0,000;35,100;35,300;9,355;1,838;-14,312;-7,777;-17,221;-9,846;-3,119;27,167;0,000;272,740;Inf;280,000;280,000;-12,323;3,273;-5,178;23,023
2769,500;3,144;0,829;-34,119;1,882;9,136;4,088;33,279;3,708;-26,924;-2,658;0,000;35,100;35,300;9,355;1,838;-14,269;-7,755;-17,215;-9,770;-3,119;27,167;0,000;272,740;Inf;280,000;280,000;-12,289;3,271;-5,169;23,017
2770,000;3,144;0,829;-34,119;1,882;9,136;4,088;33,279;3,708;-26,924;-2,658;0,000;35,100;35,300;9,355;1,838;-14,237;-7,746;-17,233;-9,746;-3,119;27,167;0,000;272,740;Inf;280,000;280,000;-12,252;3,268;-5,159;22,987
2770,500;3,144;0,829;-34,119;1,882;9,136;4,088;33,279;3,708;-26,924;-2,658;0,000;35,100;35,300;9,355;1,838;-14,215;-7,718;-17,250;-9,754;-3,119;27,167;0,000;272,240;Inf;280,000;280,000;-12,240;3,266;-5,155;22,958
2771,000;3,144;0,829;-34,119;1,882;9,136;4,059;33,277;3,715;-26,896;-2,677;0,000;35,120;35,280;9,355;1,838;-14,305;-7,769;-17,240;-9,869;-3,112;27,170;0,000;272,240;Inf;280,000;280,000;-12,234;3,264;-5,158;22,893
2771,500;3,144;0,829;-34,119;1,882;9,136;4,059;33,277;3,715;-26,896;-2,677;0,000;35,100;35,300;9,355;1,838;-14,279;-7,815;-17,142;-9,898;-3,112;27,170;0,000;272,340;Inf;280,000;280,000;-12,296;3,262;-5,172;22,818
2772,000;3,144;0,829;-34,119;1,882;9,136;4,059;33,277;3,715;-26,896;-2,677;0,000;35,100;35,300;9,355;1,838;-14,301;-7,785;-17,119;-9,829;-3,112;27,170;0,000;272,340;Inf;280,000;280,000;-12,283;3,260;-5,169;22,771
2772,500;3,488;0,870;-35,164;1,847;9,286;4,059;33,277;3,715;-26,896;-2,677;0,000;35,100;35,300;9,163;1,812;-14,227;-7,723;-17,180;-9,747;-3,112;27,170;0,000;272,540;Inf;280,000;280,000;-12,220;3,262;-5,169;22,746
2773,000;3,488;0,870;-35,164;1,847;9,286;4,059;33,277;3,715;-26,896;-2,677;0,000;35,100;35,300;9,163;1,812;-14,206;-7,685;-17,206;-9,702;-3,112;27,170;0,000;272,540;Inf;280,000;280,000;-12,220;3,262;-5,132;22,722
2773,500;3,488;0,870;-35,164;1,847;9,286;4,059;33,277;3,715;-26,896;-2,677;0,000;35,100;35,300;9,163;1,812;-14,236;-7,712;-17,262;-9,786;-3,112;27,170;0,000;272,240;Inf;280,000;280,000;-12,200;3,266;-5,136;22,711
2774,000;3,488;0,870;-35,164;1,847;9,286;4,059;33,277;3,715;-26,896;-2,677;0,000;35,100;35,300;9,163;1,812;-14,335;-7,799;-17,193;-9,899;-3,112;27,170;0,000;272,240;Inf;280,000;280,000;-12,249;3,270;-5,135;22,680
2774,500;3,488;0,870;-35,164;1,847;9,286;4,115;33,289;3,728;-26,862;-2,679;0,000;35,134;35,351;9,163;1,812;-14,281;-7,797;-17,141;-9,873;-3,107;27,169;0,000;272,940;Inf;280,000;280,000;-12,306;3,273;-5,163;22,702
2775,000;3,488;0,870;-35,164;1,847;9,286;4,115;33,289;3,728;-26,862;-2,679;0,000;35,100;35,400;9,163;1,812;-14,313;-7,771;-17,189;-9,821;-3,107;27,169;0,000;272,940;Inf;280,000;280,000;-12,273;3,277;-5,161;22,795
2775,500;3,313;0,755;-35,209;1,819;9,239;4,115;33,289;3,728;-26,862;-2,679;0,000;35,100;35,400;9,244;1,948;-14,269;-7,753;-17,229;-9,776;-3,107;27,169;0,000;272,840;Inf;280,000;280,000;-12,273;3,280;-5,142;22,833
2776,000;3,313;0,755;-35,209;1,819;9,239;4,115;33,289;3,728;-26,862;-2,679;0,000;35,100;35,400;9,244;1,948;-14,227;-7,729;-17,240;-9,745;-3,107;27,169;0,000;272,840;Inf;280,000;280,000;-12,257;3,281;-5,132;22,891
2776,500;3,313;0,755;-35,209;1,819;9,239;4,115;33,289;3,728;-26,862;-2,679;0,000;35,100;35,400;9,244;1,948;-14,349;-7,776;-17,287;-9,888;-3,107;27,169;0,000;272,840;Inf;280,000;280,000;-12,235;3,281;-5,147;22,928
2777,000;3,313;0,755;-35,209;1,819;9,239;4,115;33,289;3,728;-26,862;-2,679;0,000;35,100;35,400;9,244;1,948;-14,349;-7,824;-17,213;-9,937;-3,107;27,169;0,000;272,840;Inf;280,000;280,000;-12,325;3,282;-5,163;22,927
2777,500;3,313;0,755;-35,209;1,819;9,239;4,127;33,271;3,685;-26,837;-2,683;0,000;35,129;35,304;9,244;1,948;-14,360;-7,827;-17,207;-9,874;-3,109;27,176;0,000;272,640;Inf;280,000;280,000;-12,331;3,282;-5,159;22,940
2778,000;3,313;0,755;-35,209;1,819;9,239;4,127;33,271;3,685;-26,837;-2,683;0,000;35,100;35,300;9,244;1,948;-14,308;-7,778;-17,239;-9,838;-3,109;27,176;0,000;272,640;Inf;280,000;280,000;-12,317;3,283;-5,170;22,999
2778,500;3,313;0,755;-35,209;1,819;9,239;4,127;33,271;3,685;-26,837;-2,683;0,000;35,100;35,300;9,244;1,948;-14,270;-7,746;-17,244;-9,758;-3,109;27,176;0,000;272,840;Inf;280,000;280,000;-12,291;3,283;-5,157;23,046
2779,000;3,577;0,836;-35,209;1,851;9,258;4,127;33,271;3,685;-26,837;-2,683;0,000;35,100;35,300;9,102;1,915;-14,226;-7,721;-17,240;-9,740;-3,109;27,176;0,000;272,840;Inf;280,000;280,000;-12,255;3,284;-5,142;23,159
2779,500;3,577;0,836;-35,209;1,851;9,258;4,127;33,271;3,685;-26,837;-2,683;0,000;35,100;35,300;9,102;1,915;-14,252;-7,759;-17,246;-9,783;-3,109;27,176;0,000;272,840;Inf;280,000;280,000;-12,232;3,289;-5,150;23,216
2780,000;3,577;0,836;-35,209;1,851;9,258;4,127;33,271;3,685;-26,837;-2,683;0,000;35,100;35,300;9,102;1,915;-14,280;-7,782;-17,150;-9,883;-3,109;27,176;0,000;272,840;Inf;280,000;280,000;-12,260;3,293;-5,151;23,268
2780,500;3,577;0,836;-35,209;1,851;9,258;4,127;33,271;3,685;-26,837;-2,683;0,000;35,100;35,300;9,102;1,915;-14,269;-7,762;-17,191;-9,812;-3,109;27,176;0,000;272,540;Inf;280,000;280,000;-12,274;3,298;-5,157;23,296
2781,000;3,577;0,836;-35,209;1,851;9,258;4,121;33,271;3,655;-26,827;-2,685;0,000;35,130;35,290;9,102;1,915;-14,280;-7,747;-17,230;-9,780;-3,120;27,162;0,000;272,540;Inf;280,000;280,000;-12,258;3,302;-5,157;23,289
2781,500;3,577;0,836;-35,209;1,851;9,258;4,121;33,271;3,655;-26,827;-2,685;0,000;35,100;35,300;9,102;1,915;-14,276;-7,734;-17,284;-9,763;-3,120;27,162;0,000;272,940;Inf;280,000;280,000;-12,259;3,307;-5,149;23,243
2782,000;3,262;0,809;-34,877;1,848;9,178;4,121;33,271;3,655;-26,827;-2,685;0,000;35,100;35,300;9,359;1,954;-14,218;-7,717;-17,262;-9,741;-3,120;27,162;0,000;272,940;Inf;280,000;280,000;-12,264;3,311;-5,147;23,181
2782,500;3,262;0,809;-34,877;1,848;9,178;4,121;33,271;3,655;-26,827;-2,685;0,000;35,100;35,300;9,359;1,954;-14,373;-7,747;-17,304;-9,832;-3,120;27,162;0,000;273,140;Inf;280,000;280,000;-12,235;3,311;-5,145;23,268
2783,000;3,262;0,809;-34,877;1,848;9,178;4,121;33,271;3,655;-26,827;-2,685;0,000;35,100;35,300;9,359;1,954;-14,341;-7,782;-17,228;-9,889;-3,120;27,162;0,000;273,140;Inf;280,000;280,000;-12,314;3,310;-5,159;23,232
2783,500;3,262;0,809;-34,877;1,848;9,178;4,121;33,271;3,655;-26,827;-2,685;0,000;35,100;35,300;9,359;1,954;-14,343;-7,777;-17,262;-9,828;-3,120;27,162;0,000;272,940;Inf;280,000;280,000;-12,310;3,309;-5,166;23,249
2784,000;3,262;0,809;-34,877;1,848;9,178;4,112;33,271;3,649;-26,802;-2,699;0,000;35,126;35,331;9,359;1,954;-14,298;-7,752;-17,270;-9,778;-3,133;27,150;0,000;272,940;Inf;280,000;280,000;-12,303;3,308;-5,145;23,255
2784,500;3,262;0,809;-34,877;1,848;9,178;4,112;33,271;3,649;-26,802;-2,699;0,000;35,100;35,300;9,359;1,954;-14,247;-7,724;-17,264;-9,743;-3,133;27,150;0,000;273,440;Inf;280,000;280,000;-12,275;3,307;-5,171;23,275
2785,000;3,262;0,809;-34,877;1,848;9,178;4,112;33,271;3,649;-26,802;-2,699;0,000;35,100;35,300;9,359;1,954;-14,247;-7,724;-17,264;-9,743;-3,133;27,150;0,000;273,440;Inf;280,000;280,000;-12,244;3,307;-5,171;23,275
2785,500;3,077;0,812;-34,286;1,952;9,229;4,112;33,271;3,649;-26,802;-2,699;0,000;35,100;35,300;9,259;1,789;-14,391;-7,804;-17,273;-9,901;-3,133;27,150;0,000;273,440;Inf;280,000;280,000;-12,244;3,306;-5,151;23,288
2786,000;3,077;0,812;-34,286;1,952;9,229;4,112;33,271;3,649;-26,802;-2,699;0,000;35,100;35,300;9,259;1,789;-14,347;-7,783;-17,228;-9,824;-3,133;27,150;0,000;273,440;Inf;280,000;280,000;-12,317;3,299;-5,162;23,266
2786,500;3,077;0,812;-34,286;1,952;9,229;4,103;33,287;3,663;-26,765;-2,702;0,000;35,129;35,297;9,259;1,789;-14,281;-7,742;-17,247;-9,783;-3,142;27,153;0,000;273,440;Inf;280,000;280,000;-12,263;3,291;-5,132;23,093
2787,000;3,077;0,812;-34,286;1,952;9,229;4,103;33,287;3,663;-26,765;-2,702;0,000;35,129;35,297;9,259;1,789;-14,257;-7,727;-17,260;-9,789;-3,142;27,153;0,000;273,440;Inf;280,000;280,000;-12,263;3,291;-5,132;23,093
2787,500;3,077;0,812;-34,286;1,952;9,229;4,103;33,287;3,663;-26,765;-2,702;0,000;35,100;35,300;9,259;1,789;-14,257;-7,727;-17,260;-9,789;-3,142;27,153;0,000;273,040;Inf;280,000;280,000;-12,258;3,284;-5,158;23,003
2788,000;3,077;0,812;-34,286;1,952;9,229;4,103;33,287;3,663;-26,765;-2,702;0,000;35,100;35,300;9,259;1,789;-14,332;-7,817;-17,174;-9,901;-3,142;27,153;0,000;273,040;Inf;280,000;280,000;-12,258;3,284;-5,158;23,003
2788,500;3,336;0,889;-33,910;1,939;9,247;4,103;33,287;3,663;-26,765;-2,702;0,000;35,100;35,300;9,296;1,791;-14,308;-7,786;-17,174;-9,847;-3,142;27,153;0,000;271,340;Inf;280,000;280,000;-12,306;3,281;-5,153;22,952
2789,000;3,336;0,889;-33,910;1,939;9,247;4,103;33,287;3,663;-26,765;-2,702;0,000;35,100;35,300;9,296;1,791;-14,240;-7,748;-17,178;-9,795;-3,142;27,153;0,000;271,340;Inf;280,000;280,000;-12,279;3,282;-5,171;22,920
2789,500;3,336;0,889;-33,910;1,939;9,247;4,103;33,287;3,663;-26,765;-2,702;0,000;35,100;35,300;9,296;1,791;-14,231;-7,733;-17,199;-9,754;-3,142;27,153;0,000;272,540;Inf;280,000;280,000;-12,240;3,283;-5,164;22,889
2790,000;3,336;0,889;-33,910;1,939;9,247;4,103;33,287;3,663;-26,765;-2,702;0,000;35,100;35,300;9,296;1,791;-14,222;-7,710;-17,214;-9,733;-3,142;27,153;0,000;272,540;Inf;280,000;280,000;-12,229;3,284;-5,135;22,853
2790,500;3,336;0,889;-33,910;1,939;9,247;4,164;33,308;3,680;-26,739;-2,707;0,000;35,144;35,301;9,296;1,791;-14,257;-7,725;-17,210;-9,804;-3,136;27,155;0,000;272,240;Inf;280,000;280,000;-12,220;3,285;-5,137;22,826
2791,000;3,336;0,889;-33,910;1,939;9,247;4,164;33,308;3,680;-26,739;-2,707;0,000;35,100;35,300;9,296;1,791;-14,256;-7,774;-17,154;-9,850;-3,136;27,155;0,000;272,240;Inf;280,000;280,000;-12,249;3,285;-5,153;22,852
2791,500;3,336;0,889;-33,910;1,939;9,247;4,164;33,308;3,680;-26,739;-2,707;0,000;35,100;35,300;9,296;1,791;-14,301;-7,760;-17,177;-9,808;-3,136;27,155;0,000;272,340;Inf;280,000;280,000;-12,259;3,286;-5,154;22,836
2792,000;3,672;0,882;-35,209;1,871;9,260;4,164;33,308;3,680;-26,739;-2,707;0,000;35,100;35,300;9,226;1,964;-14,279;-7,745;-17,190;-9,785;-3,136;27,155;0,000;272,340;Inf;280,000;280,000;-12,261;3,287;-5,134;22,906
2792,500;3,672;0,882;-35,209;1,871;9,260;4,164;33,308;3,680;-26,739;-2,707;0,000;35,100;35,300;9,226;1,964;-14,249;-7,702;-17,227;-9,728;-3,136;27,155;0,000;272,440;Inf;280,000;280,000;-12,250;3,293;-5,120;22,972
2793,000;3,672;0,882;-35,209;1,871;9,260;4,164;33,308;3,680;-26,739;-2,707;0,000;35,100;35,300;9,226;1,964;-14,204;-7,680;-17,210;-9,725;-3,136;27,155;0,000;272,440;Inf;280,000;280,000;-12,226;3,300;-5,120;22,972
2793,500;3,672;0,882;-35,209;1,871;9,260;4,164;33,308;3,680;-26,739;-2,707;0,000;35,100;35,300;9,226;1,964;-14,273;-7,734;-17,221;-9,807;-3,136;27,155;0,000;272,340;Inf;280,000;280,000;-12,205;3,306;-5,122;23,047
2794,000;3,672;0,882;-35,209;1,871;9,260;4,115;33,312;3,701;-26,721;-2,690;0,000;35,159;35,397;9,226;1,964;-14,295;-7,785;-17,140;-9,883;-3,111;27,172;0,000;272,340;Inf;280,000;280,000;-12,259;3,312;-5,116;23,032
2794,500;3,672;0,882;-35,209;1,871;9,260;4,115;33,312;3,701;-26,721;-2,690;0,000;35,200;35,400;9,226;1,964;-14,338;-7,757;-17,159;-9,832;-3,111;27,172;0,000;272,340;Inf;280,000;280,000;-12,276;3,318;-5,152;23,017
2795,000;3,672;0,882;-35,209;1,871;9,260;4,115;33,312;3,701;-26,721;-2,690;0,000;35,200;35,400;9,226;1,964;-14,287;-7,740;-17,216;-9,762;-3,111;27,172;0,000;272,240;Inf;280,000;280,000;-12,272;3,323;-5,125;23,022
2795,500;3,558;0,842;-35,209;1,848;9,287;4,115;33,312;3,701;-26,721;-2,690;0,000;35,200;35,400;9,315;1,965;-14,245;-7,707;-17,223;-9,721;-3,111;27,172;0,000;272,240;Inf;280,000;280,000;-12,251;3,329;-5,137;23,001
2796,000;3,558;0,842;-35,209;1,848;9,287;4,115;33,312;3,701;-26,721;-2,690;0,000;35,200;35,400;9,315;1,965;-14,190;-7,663;-17,229;-9,704;-3,111;27,172;0,000;272,340;Inf;280,000;280,000;-12,224;3,333;-5,129;22,998
2796,500;3,558;0,842;-35,209;1,848;9,287;4,115;33,312;3,701;-26,721;-2,690;0,000;35,200;35,400;9,315;1,965;-14,317;-7,718;-17,262;-9,814;-3,111;27,172;0,000;272,340;Inf;280,000;280,000;-12,196;3,337;-5,126;22,973
2797,000;3,558;0,842;-35,209;1,848;9,287;4,115;33,312;3,701;-26,721;-2,690;0,000;35,200;35,400;9,315;1,965;-14,333;-7,765;-17,230;-9,874;-3,111;27,172;0,000;272,440;Inf;280,000;280,000;-12,278;3,340;-5,135;22,943
2797,500;3,558;0,842;-35,209;1,848;9,287;4,143;33,299;3,645;-26,698;-2,695;0,000;35,149;35,350;9,315;1,965;-14,282;-7,767;-17,185;-9,843;-3,120;27,160;0,000;272,440;Inf;280,000;280,000;-12,300;3,344;-5,151;22,899
2798,000;3,558;0,842;-35,209;1,848;9,287;4,143;33,299;3,645;-26,698;-2,695;0,000;35,100;35,300;9,315;1,965;-14,298;-7,735;-17,253;-9,780;-3,120;27,160;0,000;272,040;Inf;280,000;280,000;-12,269;3,347;-5,155;22,857
2798,500;3,558;0,842;-35,209;1,848;9,287;4,143;33,299;3,645;-26,698;-2,695;0,000;35,100;35,300;9,315;1,965;-14,253;-7,707;-17,279;-9,737;-3,120;27,160;0,000;272,040;Inf;280,000;280,000;-12,267;3,351;-5,119;22,818
2799,000;3,248;0,753;-35,209;1,856;9,215;4,143;33,299;3,645;-26,698;-2,695;0,000;35,100;35,300;9,303;1,972;-14,354;-7,749;-17,356;-9,825;-3,120;27,160;0,000;271,940;Inf;280,000;280,000;-12,231;3,352;-5,118;22,801
2799,500;3,248;0,753;-35,209;1,856;9,215;4,143;33,299;3,645;-26,698;-2,695;0,000;35,100;35,300;9,303;1,972;-14,354;-7,749;-17,356;-9,825;-3,120;27,160;0,000;271,940;Inf;280,000;280,000;-12,231;3,352;-5,137;22,808
2800,000;3,248;0,753;-35,209;1,856;9,215;4,143;33,299;3,645;-26,698;-2,695;0,000;35,100;35,300;9,303;1,972;-14,365;-7,822;-17,219;-9,942;-3,120;27,160;0,000;272,540;Inf;280,000;280,000;-12,321;3,351;-5,137;22,778
2800,500;3,248;0,753;-35,209;1,856;9,215;4,143;33,299;3,645;-26,698;-2,695;0,000;35,100;35,300;9,303;1,972;-14,354;-7,804;-17,222;-9,839;-3,120;27,160;0,000;272,540;Inf;280,000;280,000;-12,337;3,349;-5,137;22,778
2801,000;3,248;0,753;-35,209;1,856;9,215;4,122;33,296;3,664;-26,666;-2,693;0,000;35,163;35,421;9,303;1,972;-14,277;-7,745;-17,270;-9,762;-3,105;27,165;0,000;272,740;Inf;280,000;280,000;-12,305;3,347;-5,145;22,799
2801,500;3,248;0,753;-35,209;1,856;9,215;4,122;33,296;3,664;-26,666;-2,693;0,000;35,200;35,400;9,303;1,972;-14,216;-7,713;-17,257;-9,719;-3,105;27,165;0,000;272,740;Inf;280,000;280,000;-12,264;3,346;-5,146;22,825
2802,000;3,248;0,753;-35,209;1,856;9,215;4,122;33,296;3,664;-26,666;-2,693;0,000;35,200;35,400;9,303;1,972;-14,240;-7,735;-17,261;-9,789;-3,105;27,165;0,000;272,740;Inf;280,000;280,000;-12,226;3,344;-5,124;22,817
2802,500;3,235;0,852;-33,609;1,902;9,212;4,122;33,296;3,664;-26,666;-2,693;0,000;35,200;35,400;9,337;1,777;-14,247;-7,790;-17,211;-9,869;-3,105;27,165;0,000;272,740;Inf;280,000;280,000;-12,279;3,341;-5,136;22,801
2803,000;3,235;0,852;-33,609;1,902;9,212;4,122;33,296;3,664;-26,666;-2,693;0,000;35,200;35,400;9,337;1,777;-14,306;-7,792;-17,193;-9,867;-3,105;27,165;0,000;272,740;Inf;280,000;280,000;-12,279;3,341;-5,151;22,809
2803,500;3,235;0,852;-33,609;1,902;9,212;4,122;33,296;3,664;-26,666;-2,693;0,000;35,200;35,400;9,337;1,777;-14,325;-7,765;-17,241;-9,795;-3,105;27,165;0,000;272,840;Inf;280,000;280,000;-12,289;3,339;-5,152;22,798
