t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2804,000;3,235;0,852;-33,609;1,902;9,212;4,122;33,296;3,664;-26,666;-2,693;0,000;35,200;35,400;9,337;1,777;-14,265;-7,737;-17,244;-9,782;-3,105;27,165;0,000;272,840;Inf;280,000;280,000;-12,281;3,337;-5,156;22,794
2804,500;3,235;0,852;-33,609;1,902;9,212;4,119;33,327;3,695;-26,658;-2,692;0,000;35,175;35,454;9,337;1,777;-14,260;-7,736;-17,282;-9,749;-3,101;27,166;0,000;272,740;Inf;280,000;280,000;-12,257;3,336;-5,137;22,786
2805,000;3,235;0,852;-33,609;1,902;9,212;4,119;33,327;3,695;-26,658;-2,692;0,000;35,200;35,500;9,337;1,777;-14,309;-7,753;-17,270;-9,803;-3,101;27,166;0,000;272,740;Inf;280,000;280,000;-12,257;3,334;-5,129;22,754
2805,500;3,235;0,852;-33,609;1,902;9,212;4,119;33,327;3,695;-26,658;-2,692;0,000;35,200;35,500;9,337;1,777;-14,341;-7,791;-17,223;-9,919;-3,101;27,166;0,000;272,440;Inf;280,000;280,000;-12,284;3,332;-5,144;22,734
2806,000;3,415;0,848;-34,814;1,871;9,186;4,119;33,327;3,695;-26,658;-2,692;0,000;35,200;35,500;9,372;1,961;-14,341;-7,791;-17,223;-9,919;-3,101;27,166;0,000;272,440;Inf;280,000;280,000;-12,319;3,331;-5,156;22,702
2806,500;3,415;0,848;-34,814;1,871;9,186;4,119;33,327;3,695;-26,658;-2,692;0,000;35,200;35,500;9,372;1,961;-14,306;-7,774;-17,252;-9,822;-3,101;27,166;0,000;272,440;Inf;280,000;280,000;-12,319;3,332;-5,160;22,697
2807,000;3,415;0,848;-34,814;1,871;9,186;4,119;33,327;3,695;-26,658;-2,692;0,000;35,200;35,500;9,372;1,961;-14,259;-7,734;-17,267;-9,756;-3,101;27,166;0,000;272,440;Inf;280,000;280,000;-12,289;3,333;-5,131;22,661
2807,500;3,415;0,848;-34,814;1,871;9,186;4,119;33,327;3,695;-26,658;-2,692;0,000;35,200;35,500;9,372;1,961;-14,260;-7,751;-17,289;-9,792;-3,101;27,166;0,000;272,040;Inf;280,000;280,000;-12,254;3,335;-5,137;22,673
2808,000;3,415;0,848;-34,814;1,871;9,186;4,119;33,327;3,695;-26,658;-2,692;0,000;35,200;35,500;9,372;1,961;-14,348;-7,797;-17,260;-9,905;-3,101;27,166;0,000;272,040;Inf;280,000;280,000;-12,273;3,336;-5,147;22,674
2808,500;3,415;0,848;-34,814;1,871;9,186;4,114;33,330;3,692;-26,638;-2,683;0,000;35,185;35,474;9,372;1,961;-14,382;-7,826;-17,194;-9,914;-3,110;27,165;0,000;272,440;Inf;280,000;280,000;-12,328;3,337;-5,174;22,643
2809,000;3,415;0,848;-34,814;1,871;9,186;4,114;33,330;3,692;-26,638;-2,683;0,000;35,200;35,500;9,372;1,961;-14,349;-7,801;-17,238;-9,840;-3,110;27,165;0,000;272,440;Inf;280,000;280,000;-12,329;3,339;-5,164;22,658
2809,500;3,113;0,758;-35,209;1,855;9,201;4,114;33,330;3,692;-26,638;-2,683;0,000;35,200;35,500;9,345;1,957;-14,279;-7,744;-17,244;-9,785;-3,110;27,165;0,000;272,540;Inf;280,000;280,000;-12,307;3,340;-5,180;22,645
2810,000;3,113;0,758;-35,209;1,855;9,201;4,114;33,330;3,692;-26,638;-2,683;0,000;35,200;35,500;9,345;1,957;-14,227;-7,749;-17,258;-9,746;-3,110;27,165;0,000;272,540;Inf;280,000;280,000;-12,263;3,336;-5,157;22,652
2810,500;3,113;0,758;-35,209;1,855;9,201;4,114;33,330;3,692;-26,638;-2,683;0,000;35,200;35,500;9,345;1,957;-14,281;-7,755;-17,281;-9,782;-3,110;27,165;0,000;272,140;Inf;280,000;280,000;-12,245;3,333;-5,141;22,646
2811,000;3,113;0,758;-35,209;1,855;9,201;4,114;33,330;3,692;-26,638;-2,683;0,000;35,200;35,500;9,345;1,957;-14,309;-7,834;-17,203;-9,909;-3,110;27,165;0,000;272,140;Inf;280,000;280,000;-12,275;3,329;-5,160;22,663
2811,500;3,113;0,758;-35,209;1,855;9,201;4,114;33,330;3,692;-26,638;-2,683;0,000;35,200;35,500;9,345;1,957;-14,333;-7,804;-17,177;-9,883;-3,110;27,165;0,000;272,140;Inf;280,000;280,000;-12,314;3,325;-5,161;22,726
2812,000;3,113;0,758;-35,209;1,855;9,201;4,113;33,326;3,671;-26,612;-2,693;0,000;35,194;35,508;9,345;1,957;-14,302;-7,776;-17,206;-9,803;-3,115;27,156;0,000;272,440;Inf;280,000;280,000;-12,299;3,322;-5,166;22,750
2812,500;3,113;0,758;-35,209;1,855;9,201;4,113;33,326;3,671;-26,612;-2,693;0,000;35,200;35,500;9,345;1,957;-14,254;-7,743;-17,227;-9,747;-3,115;27,156;0,000;272,440;Inf;280,000;280,000;-12,243;3,315;-5,149;22,777
2813,000;3,136;0,756;-34,829;1,911;9,320;4,113;33,326;3,671;-26,612;-2,693;0,000;35,200;35,500;9,310;1,790;-14,220;-7,697;-17,255;-9,749;-3,115;27,156;0,000;273,040;Inf;280,000;280,000;-12,243;3,315;-5,146;22,786
2813,500;3,136;0,756;-34,829;1,911;9,320;4,113;33,326;3,671;-26,612;-2,693;0,000;35,200;35,500;9,310;1,790;-14,220;-7,697;-17,255;-9,749;-3,115;27,156;0,000;273,040;Inf;280,000;280,000;-12,230;3,312;-5,147;22,755
2814,000;3,136;0,756;-34,829;1,911;9,320;4,113;33,326;3,671;-26,612;-2,693;0,000;35,200;35,500;9,310;1,790;-14,348;-7,797;-17,205;-9,907;-3,115;27,156;0,000;272,540;Inf;280,000;280,000;-12,230;3,309;-5,147;22,755
2814,500;3,136;0,756;-34,829;1,911;9,320;4,113;33,326;3,671;-26,612;-2,693;0,000;35,200;35,500;9,310;1,790;-14,310;-7,819;-17,138;-9,918;-3,115;27,156;0,000;272,540;Inf;280,000;280,000;-12,314;3,306;-5,164;22,611
2815,000;3,136;0,756;-34,829;1,911;9,320;4,113;33,326;3,671;-26,612;-2,693;0,000;35,200;35,500;9,310;1,790;-14,282;-7,776;-17,171;-9,817;-3,115;27,156;0,000;272,540;Inf;280,000;280,000;-12,296;3,304;-5,164;22,611
2815,500;3,136;0,756;-34,829;1,911;9,320;4,135;33,318;3,652;-26,596;-2,692;0,000;35,198;35,494;9,310;1,790;-14,249;-7,735;-17,200;-9,760;-3,119;27,142;0,000;272,540;Inf;280,000;280,000;-12,262;3,301;-5,162;22,608
2816,000;3,136;0,756;-34,829;1,911;9,320;4,135;33,318;3,652;-26,596;-2,692;0,000;35,200;35,500;9,310;1,790;-14,210;-7,747;-17,236;-9,763;-3,119;27,142;0,000;272,540;Inf;280,000;280,000;-12,236;3,298;-5,147;22,602
2816,500;3,136;0,756;-34,829;1,911;9,320;4,135;33,318;3,652;-26,596;-2,692;0,000;35,200;35,500;9,310;1,790;-14,345;-7,786;-17,235;-9,876;-3,119;27,142;0,000;271,640;Inf;280,000;280,000;-12,239;3,296;-5,173;22,595
2817,000;3,589;0,900;-34,903;1,870;9,183;4,135;33,318;3,652;-26,596;-2,692;0,000;35,200;35,500;9,337;1,911;-14,308;-7,805;-17,169;-9,873;-3,119;27,142;0,000;271,640;Inf;280,000;280,000;-12,310;3,293;-5,160;22,594
2817,500;3,589;0,900;-34,903;1,870;9,183;4,135;33,318;3,652;-26,596;-2,692;0,000;35,200;35,500;9,337;1,911;-14,322;-7,771;-17,207;-9,811;-3,119;27,142;0,000;272,140;Inf;280,000;280,000;-12,289;3,303;-5,134;22,569
2818,000;3,589;0,900;-34,903;1,870;9,183;4,135;33,318;3,652;-26,596;-2,692;0,000;35,200;35,500;9,337;1,911;-14,322;-7,771;-17,207;-9,811;-3,119;27,142;0,000;272,140;Inf;280,000;280,000;-12,278;3,303;-5,148;22,584
2818,500;3,589;0,900;-34,903;1,870;9,183;4,135;33,318;3,652;-26,596;-2,692;0,000;35,200;35,500;9,337;1,911;-14,282;-7,742;-17,224;-9,781;-3,119;27,142;0,000;272,240;Inf;280,000;280,000;-12,278;3,307;-5,154;22,583
2819,000;3,589;0,900;-34,903;1,870;9,183;4,138;33,335;3,682;-26,576;-2,686;0,000;35,203;35,561;9,337;1,911;-14,200;-7,718;-17,230;-9,754;-3,122;27,147;0,000;272,240;Inf;280,000;280,000;-12,257;3,312;-5,138;22,579
2819,500;3,589;0,900;-34,903;1,870;9,183;4,138;33,335;3,682;-26,576;-2,686;0,000;35,200;35,600;9,337;1,911;-14,360;-7,752;-17,248;-9,842;-3,122;27,147;0,000;271,940;Inf;280,000;280,000;-12,225;3,316;-5,138;22,579
2820,000;3,589;0,900;-34,903;1,870;9,183;4,138;33,335;3,682;-26,576;-2,686;0,000;35,200;35,600;9,337;1,911;-14,384;-7,810;-17,212;-9,887;-3,122;27,147;0,000;271,940;Inf;280,000;280,000;-12,301;3,321;-5,165;22,597
2820,500;3,946;0,909;-35,209;1,861;9,261;4,138;33,335;3,682;-26,576;-2,686;0,000;35,200;35,600;9,228;1,889;-14,347;-7,768;-17,234;-9,818;-3,122;27,147;0,000;272,240;Inf;280,000;280,000;-12,323;3,325;-5,176;22,619
2821,000;3,946;0,909;-35,209;1,861;9,261;4,138;33,335;3,682;-26,576;-2,686;0,000;35,200;35,600;9,228;1,889;-14,247;-7,732;-17,226;-9,754;-3,122;27,147;0,000;272,240;Inf;280,000;280,000;-12,292;3,335;-5,141;22,653
2821,500;3,946;0,909;-35,209;1,861;9,261;4,138;33,335;3,682;-26,576;-2,686;0,000;35,200;35,600;9,228;1,889;-14,190;-7,711;-17,239;-9,731;-3,122;27,147;0,000;272,340;Inf;280,000;280,000;-12,240;3,345;-5,144;22,681
2822,000;3,946;0,909;-35,209;1,861;9,261;4,138;33,335;3,682;-26,576;-2,686;0,000;35,200;35,600;9,228;1,889;-14,190;-7,711;-17,239;-9,731;-3,122;27,147;0,000;272,340;Inf;280,000;280,000;-12,218;3,355;-5,129;22,681
2822,500;3,946;0,909;-35,209;1,861;9,261;4,138;33,335;3,682;-26,576;-2,686;0,000;35,200;35,600;9,228;1,889;-14,323;-7,813;-17,183;-9,928;-3,122;27,147;0,000;272,140;Inf;280,000;280,000;-12,218;3,365;-5,156;22,691
2823,000;3,946;0,909;-35,209;1,861;9,261;4,137;33,345;3,694;-26,534;-2,702;0,000;35,210;35,506;9,228;1,889;-14,305;-7,815;-17,146;-9,852;-3,123;27,132;0,000;272,140;Inf;280,000;280,000;-12,312;3,374;-5,135;22,749
2823,500;3,946;0,909;-35,209;1,861;9,261;4,137;33,345;3,694;-26,534;-2,702;0,000;35,200;35,500;9,228;1,889;-14,279;-7,765;-17,145;-9,798;-3,123;27,132;0,000;272,240;Inf;280,000;280,000;-12,280;3,384;-5,148;22,816
2824,000;3,946;0,909;-35,209;1,861;9,261;4,137;33,345;3,694;-26,534;-2,702;0,000;35,200;35,500;9,228;1,889;-14,251;-7,728;-17,171;-9,756;-3,123;27,132;0,000;272,240;Inf;280,000;280,000;-12,247;3,393;-5,119;22,887
2824,500;3,101;0,717;-35,209;1,868;9,246;4,137;33,345;3,694;-26,534;-2,702;0,000;35,200;35,500;9,199;1,894;-14,208;-7,692;-17,214;-9,736;-3,123;27,132;0,000;272,240;Inf;280,000;280,000;-12,226;3,402;-5,099;22,933
2825,000;3,101;0,717;-35,209;1,868;9,246;4,137;33,345;3,694;-26,534;-2,702;0,000;35,200;35,500;9,199;1,894;-14,274;-7,749;-17,175;-9,818;-3,123;27,132;0,000;272,240;Inf;280,000;280,000;-12,213;3,397;-5,105;22,951
2825,500;3,101;0,717;-35,209;1,868;9,246;4,137;33,345;3,694;-26,534;-2,702;0,000;35,200;35,500;9,199;1,894;-14,280;-7,758;-17,146;-9,849;-3,123;27,132;0,000;271,940;Inf;280,000;280,000;-12,254;3,392;-5,145;22,950
2826,000;3,101;0,717;-35,209;1,868;9,246;4,137;33,345;3,694;-26,534;-2,702;0,000;35,200;35,500;9,199;1,894;-14,247;-7,749;-17,157;-9,789;-3,123;27,132;0,000;271,940;Inf;280,000;280,000;-12,258;3,388;-5,142;22,991
2826,500;3,101;0,717;-35,209;1,868;9,246;4,135;33,336;3,696;-26,476;-2,704;0,000;35,224;35,541;9,199;1,894;-14,223;-7,718;-17,195;-9,734;-3,124;27,140;0,000;270,140;Inf;280,000;280,000;-12,235;3,383;-5,119;23,046
2827,000;3,101;0,717;-35,209;1,868;9,246;4,135;33,336;3,696;-26,476;-2,704;0,000;35,200;35,500;9,199;1,894;-14,223;-7,718;-17,195;-9,734;-3,124;27,140;0,000;270,140;Inf;280,000;280,000;-12,217;3,378;-5,114;23,100
2827,500;3,101;0,717;-35,209;1,868;9,246;4,135;33,336;3,696;-26,476;-2,704;0,000;35,200;35,500;9,199;1,894;-14,180;-7,692;-17,203;-9,697;-3,124;27,140;0,000;272,140;Inf;280,000;280,000;-12,217;3,374;-5,090;23,132
2828,000;3,933;0,934;-35,209;1,852;9,290;4,135;33,336;3,696;-26,476;-2,704;0,000;35,200;35,500;9,206;1,930;-14,267;-7,734;-17,215;-9,826;-3,124;27,140;0,000;272,140;Inf;280,000;280,000;-12,193;3,369;-5,126;23,061
2828,500;3,933;0,934;-35,209;1,852;9,290;4,135;33,336;3,696;-26,476;-2,704;0,000;35,200;35,500;9,206;1,930;-14,265;-7,746;-17,124;-9,802;-3,124;27,140;0,000;272,140;Inf;280,000;280,000;-12,261;3,379;-5,126;22,950
2829,000;3,933;0,934;-35,209;1,852;9,290;4,135;33,336;3,696;-26,476;-2,704;0,000;35,200;35,500;9,206;1,930;-14,265;-7,746;-17,124;-9,802;-3,124;27,140;0,000;271,340;Inf;280,000;280,000;-12,234;3,388;-5,126;22,950
2829,500;3,933;0,934;-35,209;1,852;9,290;4,135;33,336;3,696;-26,476;-2,704;0,000;35,200;35,500;9,206;1,930;-14,217;-7,702;-17,207;-9,723;-3,124;27,140;0,000;271,340;Inf;280,000;280,000;-12,234;3,397;-5,127;22,891
2830,000;3,933;0,934;-35,209;1,852;9,290;4,146;33,348;3,690;-26,448;-2,703;0,000;35,233;35,513;9,206;1,930;-14,180;-7,670;-17,195;-9,692;-3,125;27,135;0,000;271,340;Inf;280,000;280,000;-12,212;3,405;-5,102;22,927
2830,500;3,933;0,934;-35,209;1,852;9,290;4,146;33,348;3,690;-26,448;-2,703;0,000;35,200;35,500;9,206;1,930;-14,276;-7,718;-17,223;-9,789;-3,125;27,135;0,000;272,140;Inf;280,000;280,000;-12,184;3,414;-5,097;22,922
2831,000;3,933;0,934;-35,209;1,852;9,290;4,146;33,348;3,690;-26,448;-2,703;0,000;35,200;35,500;9,206;1,930;-14,347;-7,772;-17,145;-9,879;-3,125;27,135;0,000;272,140;Inf;280,000;280,000;-12,252;3,423;-5,109;22,934
2831,500;4,050;0,973;-35,209;1,887;9,114;4,146;33,348;3,690;-26,448;-2,703;0,000;35,200;35,500;9,268;1,933;-14,321;-7,766;-17,139;-9,829;-3,125;27,135;0,000;272,240;Inf;280,000;280,000;-12,286;3,431;-5,123;22,944
2832,000;4,050;0,973;-35,209;1,887;9,114;4,146;33,348;3,690;-26,448;-2,703;0,000;35,200;35,500;9,268;1,933;-14,242;-7,718;-17,139;-9,729;-3,125;27,135;0,000;272,240;Inf;280,000;280,000;-12,264;3,441;-5,133;22,932
2832,500;4,050;0,973;-35,209;1,887;9,114;4,146;33,348;3,690;-26,448;-2,703;0,000;35,200;35,500;9,268;1,933;-14,195;-7,669;-17,156;-9,713;-3,125;27,135;0,000;272,040;Inf;280,000;280,000;-12,207;3,451;-5,114;22,930
2833,000;4,050;0,973;-35,209;1,887;9,114;4,146;33,348;3,690;-26,448;-2,703;0,000;35,200;35,500;9,268;1,933;-14,169;-7,663;-17,180;-9,684;-3,125;27,135;0,000;272,040;Inf;280,000;280,000;-12,183;3,461;-5,093;22,923
2833,500;4,050;0,973;-35,209;1,887;9,114;4,145;33,376;3,682;-26,424;-2,676;0,000;35,245;35,549;9,268;1,933;-14,261;-7,699;-17,203;-9,775;-3,124;27,135;0,000;272,040;Inf;280,000;280,000;-12,174;3,471;-5,095;22,946
2834,000;4,050;0,973;-35,209;1,887;9,114;4,145;33,376;3,682;-26,424;-2,676;0,000;35,200;35,500;9,268;1,933;-14,332;-7,729;-17,157;-9,795;-3,124;27,135;0,000;272,040;Inf;280,000;280,000;-12,235;3,480;-5,098;22,902
2834,500;3,724;0,856;-35,209;1,853;9,279;4,145;33,376;3,682;-26,424;-2,676;0,000;35,200;35,500;9,259;1,878;-14,245;-7,699;-17,168;-9,754;-3,124;27,135;0,000;272,040;Inf;280,000;280,000;-12,253;3,489;-5,111;22,914
2835,000;3,724;0,856;-35,209;1,853;9,279;4,145;33,376;3,682;-26,424;-2,676;0,000;35,200;35,500;9,259;1,878;-14,190;-7,682;-17,186;-9,698;-3,124;27,135;0,000;272,040;Inf;280,000;280,000;-12,217;3,493;-5,111;22,912
2835,500;3,724;0,856;-35,209;1,853;9,279;4,145;33,376;3,682;-26,424;-2,676;0,000;35,200;35,500;9,259;1,878;-14,165;-7,650;-17,166;-9,682;-3,124;27,135;0,000;271,840;Inf;280,000;280,000;-12,189;3,497;-5,090;22,925
2836,000;3,724;0,856;-35,209;1,853;9,279;4,145;33,376;3,682;-26,424;-2,676;0,000;35,200;35,500;9,259;1,878;-14,223;-7,684;-17,238;-9,724;-3,124;27,135;0,000;271,840;Inf;280,000;280,000;-12,166;3,501;-5,071;22,922
2836,500;3,724;0,856;-35,209;1,853;9,279;4,125;33,379;3,705;-26,414;-2,695;0,000;35,243;35,564;9,259;1,878;-14,305;-7,752;-17,185;-9,855;-3,127;27,127;0,000;271,940;Inf;280,000;280,000;-12,217;3,504;-5,106;22,935
2837,000;3,724;0,856;-35,209;1,853;9,279;4,125;33,379;3,705;-26,414;-2,695;0,000;35,200;35,600;9,259;1,878;-14,292;-7,750;-17,167;-9,824;-3,127;27,127;0,000;271,940;Inf;280,000;280,000;-12,274;3,508;-5,098;22,935
2837,500;3,724;0,856;-35,209;1,853;9,279;4,125;33,379;3,705;-26,414;-2,695;0,000;35,200;35,600;9,259;1,878;-14,219;-7,669;-17,150;-9,694;-3,127;27,127;0,000;272,740;Inf;280,000;280,000;-12,258;3,511;-5,096;22,920
2838,000;2,860;0,739;-34,545;1,908;9,118;4,125;33,379;3,705;-26,414;-2,695;0,000;35,200;35,600;9,310;1,884;-14,112;-7,656;-17,123;-9,679;-3,127;27,127;0,000;272,740;Inf;280,000;280,000;-12,183;3,515;-5,092;22,915
2838,500;2,860;0,739;-34,545;1,908;9,118;4,125;33,379;3,705;-26,414;-2,695;0,000;35,200;35,600;9,310;1,884;-14,161;-7,660;-17,140;-9,678;-3,127;27,127;0,000;272,940;Inf;280,000;280,000;-12,142;3,504;-5,057;22,906
2839,000;2,860;0,739;-34,545;1,908;9,118;4,125;33,379;3,705;-26,414;-2,695;0,000;35,200;35,600;9,310;1,884;-14,200;-7,668;-17,112;-9,778;-3,127;27,127;0,000;272,940;Inf;280,000;280,000;-12,160;3,494;-5,064;22,888
2839,500;2,860;0,739;-34,545;1,908;9,118;4,125;33,379;3,705;-26,414;-2,695;0,000;35,200;35,600;9,310;1,884;-14,231;-7,718;-17,092;-9,788;-3,127;27,127;0,000;272,240;Inf;280,000;280,000;-12,190;3,483;-5,080;22,849
2840,000;2,860;0,739;-34,545;1,908;9,118;4,130;33,369;3,671;-26,390;-2,698;0,000;35,249;35,624;9,310;1,884;-14,207;-7,700;-17,126;-9,737;-3,136;27,124;0,000;272,240;Inf;280,000;280,000;-12,207;3,473;-5,079;22,803
2840,500;2,860;0,739;-34,545;1,908;9,118;4,130;33,369;3,671;-26,390;-2,698;0,000;35,200;35,600;9,310;1,884;-14,205;-7,662;-17,165;-9,701;-3,136;27,124;0,000;272,640;Inf;280,000;280,000;-12,192;3,463;-5,071;22,713
2841,000;3,634;0,826;-35,209;1,883;9,277;4,130;33,369;3,671;-26,390;-2,698;0,000;35,200;35,600;9,230;1,941;-14,154;-7,649;-17,174;-9,694;-3,136;27,124;0,000;272,640;Inf;280,000;280,000;-12,183;3,453;-5,064;22,644
2841,500;3,634;0,826;-35,209;1,883;9,277;4,130;33,369;3,671;-26,390;-2,698;0,000;35,200;35,600;9,230;1,941;-14,350;-7,736;-17,303;-9,832;-3,136;27,124;0,000;272,640;Inf;280,000;280,000;-12,168;3,456;-5,065;22,599
2842,000;3,634;0,826;-35,209;1,883;9,277;4,130;33,369;3,671;-26,390;-2,698;0,000;35,200;35,600;9,230;1,941;-14,401;-7,754;-17,258;-9,843;-3,136;27,124;0,000;272,640;Inf;280,000;280,000;-12,305;3,459;-5,071;22,623
2842,500;3,634;0,826;-35,209;1,883;9,277;4,130;33,369;3,671;-26,390;-2,698;0,000;35,200;35,600;9,230;1,941;-14,296;-7,711;-17,269;-9,775;-3,136;27,124;0,000;272,940;Inf;280,000;280,000;-12,314;3,462;-5,090;22,595
2843,000;3,634;0,826;-35,209;1,883;9,277;4,182;33,368;3,671;-26,374;-2,697;0,000;35,256;35,566;9,230;1,941;-14,198;-7,689;-17,221;-9,727;-3,130;27,127;0,000;272,940;Inf;280,000;280,000;-12,262;3,465;-5,092;22,572
2843,500;3,634;0,826;-35,209;1,883;9,277;4,182;33,368;3,671;-26,374;-2,697;0,000;35,300;35,600;9,230;1,941;-14,192;-7,667;-17,233;-9,703;-3,130;27,127;0,000;272,640;Inf;280,000;280,000;-12,209;3,467;-5,076;22,583
2844,000;3,634;0,826;-35,209;1,883;9,277;4,182;33,368;3,671;-26,374;-2,697;0,000;35,300;35,600;9,230;1,941;-14,301;-7,689;-17,259;-9,773;-3,130;27,127;0,000;272,640;Inf;280,000;280,000;-12,199;3,470;-5,083;22,584
2844,500;3,290;0,853;-34,838;1,918;9,181;4,182;33,368;3,671;-26,374;-2,697;0,000;35,300;35,600;9,281;2,026;-14,331;-7,750;-17,209;-9,841;-3,130;27,127;0,000;272,240;Inf;280,000;280,000;-12,256;3,473;-5,091;22,584
2845,000;3,290;0,853;-34,838;1,918;9,181;4,182;33,368;3,671;-26,374;-2,697;0,000;35,300;35,600;9,281;2,026;-14,303;-7,727;-17,207;-9,774;-3,130;27,127;0,000;272,240;Inf;280,000;280,000;-12,283;3,470;-5,101;22,583
2845,500;3,290;0,853;-34,838;1,918;9,181;4,182;33,368;3,671;-26,374;-2,697;0,000;35,300;35,600;9,281;2,026;-14,255;-7,692;-17,231;-9,712;-3,130;27,127;0,000;272,240;Inf;280,000;280,000;-12,253;3,467;-5,103;22,561
2846,000;3,290;0,853;-34,838;1,918;9,181;4,182;33,368;3,671;-26,374;-2,697;0,000;35,300;35,600;9,281;2,026;-14,201;-7,673;-17,231;-9,700;-3,130;27,127;0,000;272,240;Inf;280,000;280,000;-12,222;3,464;-5,101;22,546
2846,500;3,290;0,853;-34,838;1,918;9,181;4,186;33,376;3,704;-26,379;-2,706;0,000;35,269;35,593;9,281;2,026;-14,253;-7,694;-17,243;-9,799;-3,126;27,124;0,000;272,040;Inf;280,000;280,000;-12,201;3,461;-5,087;22,544
2847,000;3,290;0,853;-34,838;1,918;9,181;4,186;33,376;3,704;-26,379;-2,706;0,000;35,300;35,600;9,281;2,026;-14,329;-7,746;-17,219;-9,826;-3,126;27,124;0,000;272,040;Inf;280,000;280,000;-12,247;3,458;-5,103;22,561
2847,500;3,618;0,939;-34,627;1,918;9,218;4,186;33,376;3,704;-26,379;-2,706;0,000;35,300;35,600;9,298;1,969;-14,343;-7,734;-17,175;-9,829;-3,126;27,124;0,000;272,640;Inf;280,000;280,000;-12,280;3,456;-5,103;22,539
2848,000;3,618;0,939;-34,627;1,918;9,218;4,186;33,376;3,704;-26,379;-2,706;0,000;35,300;35,600;9,298;1,969;-14,268;-7,720;-17,191;-9,761;-3,126;27,124;0,000;272,640;Inf;280,000;280,000;-12,270;3,458;-5,097;22,537
2848,500;3,618;0,939;-34,627;1,918;9,218;4,186;33,376;3,704;-26,379;-2,706;0,000;35,300;35,600;9,298;1,969;-14,200;-7,672;-17,203;-9,699;-3,126;27,124;0,000;272,540;Inf;280,000;280,000;-12,235;3,461;-5,100;22,554
2849,000;3,618;0,939;-34,627;1,918;9,218;4,186;33,376;3,704;-26,379;-2,706;0,000;35,300;35,600;9,298;1,969;-14,222;-7,687;-17,195;-9,754;-3,126;27,124;0,000;272,540;Inf;280,000;280,000;-12,193;3,463;-5,066;22,598
2849,500;3,618;0,939;-34,627;1,918;9,218;4,168;33,391;3,676;-26,371;-2,707;0,000;35,269;35,636;9,298;1,969;-14,235;-7,695;-17,172;-9,779;-3,137;27,116;0,000;272,240;Inf;280,000;280,000;-12,214;3,466;-5,081;22,611
2850,000;3,618;0,939;-34,627;1,918;9,218;4,168;33,391;3,676;-26,371;-2,707;0,000;35,300;35,600;9,298;1,969;-14,229;-7,702;-17,134;-9,782;-3,137;27,116;0,000;272,240;Inf;280,000;280,000;-12,220;3,468;-5,102;22,630
2850,500;3,618;0,939;-34,627;1,918;9,218;4,168;33,391;3,676;-26,371;-2,707;0,000;35,300;35,600;9,298;1,969;-14,248;-7,720;-17,136;-9,748;-3,137;27,116;0,000;272,240;Inf;280,000;280,000;-12,212;3,471;-5,099;22,644
2851,000;2,904;0,777;-33,270;1,908;9,221;4,168;33,391;3,676;-26,371;-2,707;0,000;35,300;35,600;9,421;1,883;-14,215;-7,694;-17,158;-9,724;-3,137;27,116;0,000;272,240;Inf;280,000;280,000;-12,213;3,473;-5,089;22,652
2851,500;2,904;0,777;-33,270;1,908;9,221;4,168;33,391;3,676;-26,371;-2,707;0,000;35,300;35,600;9,421;1,883;-14,192;-7,673;-17,173;-9,702;-3,137;27,116;0,000;272,540;Inf;280,000;280,000;-12,198;3,464;-5,078;22,688
2852,000;2,904;0,777;-33,270;1,908;9,221;4,168;33,391;3,676;-26,371;-2,707;0,000;35,300;35,600;9,421;1,883;-14,200;-7,696;-17,160;-9,743;-3,137;27,116;0,000;272,540;Inf;280,000;280,000;-12,185;3,455;-5,077;22,691
2852,500;2,904;0,777;-33,270;1,908;9,221;4,168;33,391;3,676;-26,371;-2,707;0,000;35,300;35,600;9,421;1,883;-14,232;-7,714;-17,138;-9,781;-3,137;27,116;0,000;272,540;Inf;280,000;280,000;-12,200;3,446;-5,085;22,667
2853,000;2,904;0,777;-33,270;1,908;9,221;4,185;33,392;3,678;-26,349;-2,693;0,000;35,274;35,621;9,421;1,883;-14,264;-7,716;-17,178;-9,776;-3,120;27,118;0,000;272,540;Inf;280,000;280,000;-12,216;3,437;-5,090;22,656
2853,500;2,904;0,777;-33,270;1,908;9,221;4,185;33,392;3,678;-26,349;-2,693;0,000;35,300;35,600;9,421;1,883;-14,215;-7,692;-17,161;-9,719;-3,120;27,118;0,000;272,340;Inf;280,000;280,000;-12,234;3,428;-5,078;22,635
2854,000;2,651;0,682;-34,689;1,897;9,232;4,185;33,392;3,678;-26,349;-2,693;0,000;35,300;35,600;9,346;1,986;-14,182;-7,656;-17,186;-9,700;-3,120;27,118;0,000;272,340;Inf;280,000;280,000;-12,197;3,420;-5,084;22,610
2854,500;2,651;0,682;-34,689;1,897;9,232;4,185;33,392;3,678;-26,349;-2,693;0,000;35,300;35,600;9,346;1,986;-14,196;-7,657;-17,204;-9,701;-3,120;27,118;0,000;272,140;Inf;280,000;280,000;-12,181;3,407;-5,060;22,588
2855,000;2,651;0,682;-34,689;1,897;9,232;4,185;33,392;3,678;-26,349;-2,693;0,000;35,300;35,600;9,346;1,986;-14,227;-7,684;-17,173;-9,754;-3,120;27,118;0,000;272,140;Inf;280,000;280,000;-12,190;3,395;-5,070;22,562
2855,500;2,651;0,682;-34,689;1,897;9,232;4,185;33,392;3,678;-26,349;-2,693;0,000;35,300;35,600;9,346;1,986;-14,210;-7,707;-17,131;-9,792;-3,120;27,118;0,000;272,340;Inf;280,000;280,000;-12,210;3,382;-5,077;22,564
2856,000;2,651;0,682;-34,689;1,897;9,232;4,193;33,383;3,644;-26,359;-2,716;0,000;35,271;35,613;9,346;1,986;-14,218;-7,671;-17,164;-9,739;-3,130;27,118;0,000;272,340;Inf;280,000;280,000;-12,210;3,370;-5,090;22,592
2856,500;2,651;0,682;-34,689;1,897;9,232;4,193;33,383;3,644;-26,359;-2,716;0,000;35,300;35,600;9,346;1,986;-14,186;-7,655;-17,176;-9,695;-3,130;27,118;0,000;272,540;Inf;280,000;280,000;-12,198;3,359;-5,071;22,617
2857,000;2,651;0,682;-34,689;1,897;9,232;4,193;33,383;3,644;-26,359;-2,716;0,000;35,300;35,600;9,346;1,986;-14,140;-7,643;-17,187;-9,648;-3,130;27,118;0,000;272,540;Inf;280,000;280,000;-12,178;3,347;-5,056;22,621
2857,500;3,112;0,741;-35,209;1,865;9,258;4,193;33,383;3,644;-26,359;-2,716;0,000;35,300;35,600;9,302;2,063;-14,205;-7,674;-17,225;-9,708;-3,130;27,118;0,000;272,440;Inf;280,000;280,000;-12,154;3,336;-5,041;22,594
2858,000;3,112;0,741;-35,209;1,865;9,258;4,193;33,383;3,644;-26,359;-2,716;0,000;35,300;35,600;9,302;2,063;-14,260;-7,703;-17,184;-9,794;-3,130;27,118;0,000;272,440;Inf;280,000;280,000;-12,203;3,332;-5,078;22,614
2858,500;3,112;0,741;-35,209;1,865;9,258;4,193;33,383;3,644;-26,359;-2,716;0,000;35,300;35,600;9,302;2,063;-14,242;-7,726;-17,158;-9,798;-3,130;27,118;0,000;272,140;Inf;280,000;280,000;-12,235;3,328;-5,079;22,662
2859,000;3,112;0,741;-35,209;1,865;9,258;4,193;33,383;3,644;-26,359;-2,716;0,000;35,300;35,600;9,302;2,063;-14,282;-7,712;-17,203;-9,746;-3,130;27,118;0,000;272,140;Inf;280,000;280,000;-12,231;3,325;-5,073;22,774
2859,500;3,112;0,741;-35,209;1,865;9,258;4,180;33,398;3,677;-26,337;-2,698;0,000;35,288;35,615;9,302;2,063;-14,165;-7,643;-17,212;-9,675;-3,127;27,119;0,000;271,540;Inf;280,000;280,000;-12,236;3,321;-5,071;22,862
2860,000;3,112;0,741;-35,209;1,865;9,258;4,180;33,398;3,677;-26,337;-2,698;0,000;35,300;35,600;9,302;2,063;-14,173;-7,649;-17,210;-9,697;-3,127;27,119;0,000;271,540;Inf;280,000;280,000;-12,174;3,318;-5,042;22,857
2860,500;3,664;0,841;-35,209;1,876;9,251;4,180;33,398;3,677;-26,337;-2,698;0,000;35,300;35,600;9,289;1,957;-14,307;-7,691;-17,206;-9,804;-3,127;27,119;0,000;271,940;Inf;280,000;280,000;-12,182;3,314;-5,073;22,956
2861,000;3,664;0,841;-35,209;1,876;9,251;4,180;33,398;3,677;-26,337;-2,698;0,000;35,300;35,600;9,289;1,957;-14,248;-7,713;-17,150;-9,816;-3,127;27,119;0,000;271,940;Inf;280,000;280,000;-12,252;3,320;-5,078;22,995
2861,500;3,664;0,841;-35,209;1,876;9,251;4,180;33,398;3,677;-26,337;-2,698;0,000;35,300;35,600;9,289;1,957;-14,223;-7,695;-17,151;-9,745;-3,127;27,119;0,000;272,240;Inf;280,000;280,000;-12,232;3,326;-5,076;23,003
2862,000;3,664;0,841;-35,209;1,876;9,251;4,180;33,398;3,677;-26,337;-2,698;0,000;35,300;35,600;9,289;1,957;-14,228;-7,675;-17,184;-9,712;-3,127;27,119;0,000;272,240;Inf;280,000;280,000;-12,203;3,331;-5,070;22,967
2862,500;3,664;0,841;-35,209;1,876;9,251;4,163;33,400;3,660;-26,327;-2,715;0,000;35,274;35,580;9,289;1,957;-14,184;-7,633;-17,183;-9,685;-3,135;27,120;0,000;272,040;Inf;280,000;280,000;-12,200;3,337;-5,053;22,987
2863,000;3,664;0,841;-35,209;1,876;9,251;4,163;33,400;3,660;-26,327;-2,715;0,000;35,300;35,600;9,289;1,957;-14,204;-7,651;-17,191;-9,702;-3,135;27,120;0,000;272,040;Inf;280,000;280,000;-12,171;3,342;-5,039;22,991
2863,500;3,593;0,903;-34,486;1,884;9,185;4,163;33,400;3,660;-26,327;-2,715;0,000;35,300;35,600;9,379;1,953;-14,165;-7,669;-17,127;-9,776;-3,135;27,120;0,000;271,840;Inf;280,000;280,000;-12,187;3,347;-5,057;22,969
2864,000;3,593;0,903;-34,486;1,884;9,185;4,163;33,400;3,660;-26,327;-2,715;0,000;35,300;35,600;9,379;1,953;-14,212;-7,714;-17,094;-9,783;-3,135;27,120;0,000;271,840;Inf;280,000;280,000;-12,184;3,351;-5,062;22,920
2864,500;3,593;0,903;-34,486;1,884;9,185;4,163;33,400;3,660;-26,327;-2,715;0,000;35,300;35,600;9,379;1,953;-14,244;-7,681;-17,129;-9,745;-3,135;27,120;0,000;272,340;Inf;280,000;280,000;-12,201;3,355;-5,067;22,877
2865,000;3,593;0,903;-34,486;1,884;9,185;4,163;33,400;3,660;-26,327;-2,715;0,000;35,300;35,600;9,379;1,953;-14,185;-7,643;-17,149;-9,678;-3,135;27,120;0,000;272,340;Inf;280,000;280,000;-12,200;3,359;-5,064;22,844
2865,500;3,593;0,903;-34,486;1,884;9,185;4,163;33,400;3,660;-26,327;-2,715;0,000;35,300;35,600;9,379;1,953;-14,125;-7,633;-17,143;-9,637;-3,135;27,120;0,000;271,840;Inf;280,000;280,000;-12,164;3,363;-5,055;22,791
2866,000;3,593;0,903;-34,486;1,884;9,185;4,117;33,407;3,687;-26,322;-2,693;0,000;35,284;35,575;9,379;1,953;-14,142;-7,635;-17,166;-9,669;-3,134;27,119;0,000;271,840;Inf;280,000;280,000;-12,135;3,367;-5,045;22,760
2866,500;3,593;0,903;-34,486;1,884;9,185;4,117;33,407;3,687;-26,322;-2,693;0,000;35,300;35,600;9,379;1,953;-14,295;-7,710;-17,155;-9,810;-3,134;27,119;0,000;271,840;Inf;280,000;280,000;-12,153;3,371;-5,058;22,720
2867,000;3,646;0,869;-35,209;1,866;9,346;4,117;33,407;3,687;-26,322;-2,693;0,000;35,300;35,600;9,084;1,905;-14,240;-7,690;-17,130;-9,759;-3,134;27,119;0,000;271,840;Inf;280,000;280,000;-12,242;3,374;-5,063;22,702
2867,500;3,646;0,869;-35,209;1,866;9,346;4,117;33,407;3,687;-26,322;-2,693;0,000;35,300;35,600;9,084;1,905;-14,191;-7,652;-17,143;-9,700;-3,134;27,119;0,000;272,440;Inf;280,000;280,000;-12,205;3,379;-5,066;22,733
2868,000;3,646;0,869;-35,209;1,866;9,346;4,117;33,407;3,687;-26,322;-2,693;0,000;35,300;35,600;9,084;1,905;-14,178;-7,632;-17,170;-9,669;-3,134;27,119;0,000;272,440;Inf;280,000;280,000;-12,172;3,383;-5,051;22,750
2868,500;3,646;0,869;-35,209;1,866;9,346;4,117;33,407;3,687;-26,322;-2,693;0,000;35,300;35,600;9,084;1,905;-14,131;-7,615;-17,170;-9,647;-3,134;27,119;0,000;272,340;Inf;280,000;280,000;-12,162;3,387;-5,046;22,800
2869,000;3,646;0,869;-35,209;1,866;9,346;4,155;33,416;3,700;-26,349;-2,711;0,000;35,278;35,584;9,084;1,905;-14,219;-7,657;-17,154;-9,736;-3,142;27,114;0,000;272,340;Inf;280,000;280,000;-12,140;3,392;-5,043;22,794
2869,500;3,646;0,869;-35,209;1,866;9,346;4,155;33,416;3,700;-26,349;-2,711;0,000;35,300;35,600;9,084;1,905;-14,236;-7,686;-17,093;-9,825;-3,142;27,114;0,000;272,340;Inf;280,000;280,000;-12,191;3,396;-5,059;22,778
2870,000;3,821;0,871;-35,209;1,814;9,271;4,155;33,416;3,700;-26,349;-2,711;0,000;35,300;35,600;9,262;1,946;-14,220;-7,694;-17,101;-9,752;-3,142;27,114;0,000;272,340;Inf;280,000;280,000;-12,210;3,400;-5,062;22,801
2870,500;3,821;0,871;-35,209;1,814;9,271;4,155;33,416;3,700;-26,349;-2,711;0,000;35,300;35,600;9,262;1,946;-14,141;-7,635;-17,143;-9,657;-3,142;27,114;0,000;272,140;Inf;280,000;280,000;-12,192;3,414;-5,062;22,859
2871,000;3,821;0,871;-35,209;1,814;9,271;4,155;33,416;3,700;-26,349;-2,711;0,000;35,300;35,600;9,262;1,946;-14,114;-7,604;-17,137;-9,618;-3,142;27,114;0,000;272,140;Inf;280,000;280,000;-12,144;3,414;-5,058;22,935
2871,500;3,821;0,871;-35,209;1,814;9,271;4,155;33,416;3,700;-26,349;-2,711;0,000;35,300;35,600;9,262;1,946;-14,173;-7,620;-17,167;-9,712;-3,142;27,114;0,000;272,140;Inf;280,000;280,000;-12,118;3,420;-5,034;22,967
2872,000;3,821;0,871;-35,209;1,814;9,271;4,155;33,416;3,700;-26,349;-2,711;0,000;35,300;35,600;9,262;1,946;-14,273;-7,718;-17,099;-9,785;-3,142;27,114;0,000;272,140;Inf;280,000;280,000;-12,168;3,427;-5,032;22,962
2872,500;3,821;0,871;-35,209;1,814;9,271;4,130;33,408;3,717;-26,370;-2,704;0,000;35,283;35,635;9,262;1,946;-14,254;-7,697;-17,079;-9,764;-3,148;27,111;0,000;272,140;Inf;280,000;280,000;-12,219;3,433;-5,065;22,866
2873,000;3,821;0,871;-35,209;1,814;9,271;4,130;33,408;3,717;-26,370;-2,704;0,000;35,300;35,600;9,262;1,946;-14,213;-7,651;-17,103;-9,703;-3,148;27,111;0,000;272,140;Inf;280,000;280,000;-12,198;3,440;-5,054;22,899
2873,500;2,466;0,663;-33,255;1,916;9,197;4,130;33,408;3,717;-26,370;-2,704;0,000;35,300;35,600;9,476;1,809;-14,149;-7,626;-17,119;-9,666;-3,148;27,111;0,000;272,340;Inf;280,000;280,000;-12,167;3,446;-5,024;22,966
2874,000;2,466;0,663;-33,255;1,916;9,197;4,130;33,408;3,717;-26,370;-2,704;0,000;35,300;35,600;9,476;1,809;-14,159;-7,612;-17,134;-9,674;-3,148;27,111;0,000;272,340;Inf;280,000;280,000;-12,140;3,430;-5,029;23,010
2874,500;2,466;0,663;-33,255;1,916;9,197;4,130;33,408;3,717;-26,370;-2,704;0,000;35,300;35,600;9,476;1,809;-14,207;-7,675;-17,088;-9,758;-3,148;27,111;0,000;272,040;Inf;280,000;280,000;-12,145;3,414;-5,033;23,066
2875,000;2,466;0,663;-33,255;1,916;9,197;4,130;33,408;3,717;-26,370;-2,704;0,000;35,300;35,600;9,476;1,809;-14,179;-7,667;-17,061;-9,733;-3,148;27,111;0,000;272,040;Inf;280,000;280,000;-12,182;3,398;-5,045;23,088
2875,500;2,466;0,663;-33,255;1,916;9,197;4,163;33,397;3,688;-26,368;-2,726;0,000;35,268;35,582;9,476;1,809;-14,190;-7,662;-17,091;-9,702;-3,159;27,102;0,000;272,640;Inf;280,000;280,000;-12,160;3,383;-5,046;23,105
2876,000;2,466;0,663;-33,255;1,916;9,197;4,163;33,397;3,688;-26,368;-2,726;0,000;35,300;35,600;9,476;1,809;-14,166;-7,612;-17,072;-9,658;-3,159;27,102;0,000;272,640;Inf;280,000;280,000;-12,161;3,368;-5,039;23,107
2876,500;2,906;0,776;-33,105;1,891;9,180;4,163;33,397;3,688;-26,368;-2,726;0,000;35,300;35,600;9,435;1,877;-14,116;-7,612;-17,100;-9,637;-3,159;27,102;0,000;272,240;Inf;280,000;280,000;-12,127;3,353;-5,036;23,104
2877,000;2,906;0,776;-33,105;1,891;9,180;4,163;33,397;3,688;-26,368;-2,726;0,000;35,300;35,600;9,435;1,877;-14,124;-7,601;-17,100;-9,670;-3,159;27,102;0,000;272,240;Inf;280,000;280,000;-12,116;3,346;-5,008;23,141
2877,500;2,906;0,776;-33,105;1,891;9,180;4,163;33,397;3,688;-26,368;-2,726;0,000;35,300;35,600;9,435;1,877;-14,145;-7,658;-17,000;-9,729;-3,159;27,102;0,000;271,940;Inf;280,000;280,000;-12,124;3,339;-5,048;23,150
2878,000;2,906;0,776;-33,105;1,891;9,180;4,163;33,397;3,688;-26,368;-2,726;0,000;35,300;35,600;9,435;1,877;-14,114;-7,646;-17,014;-9,696;-3,159;27,102;0,000;271,940;Inf;280,000;280,000;-12,133;3,332;-5,040;23,189
2878,500;2,906;0,776;-33,105;1,891;9,180;4,163;33,397;3,688;-26,368;-2,726;0,000;35,300;35,600;9,435;1,877;-14,113;-7,622;-17,045;-9,645;-3,159;27,102;0,000;271,940;Inf;280,000;280,000;-12,118;3,325;-5,054;23,225
2879,000;2,906;0,776;-33,105;1,891;9,180;4,193;33,409;3,687;-26,347;-2,709;0,000;35,282;35,604;9,435;1,877;-14,105;-7,586;-17,064;-9,604;-3,143;27,110;0,000;271,940;Inf;280,000;280,000;-12,106;3,318;-5,016;23,243
2879,500;2,906;0,776;-33,105;1,891;9,180;4,193;33,409;3,687;-26,347;-2,709;0,000;35,300;35,600;9,435;1,877;-14,082;-7,589;-17,107;-9,617;-3,143;27,110;0,000;272,040;Inf;280,000;280,000;-12,090;3,311;-5,009;23,295
2880,000;3,655;0,910;-34,627;1,925;9,214;4,193;33,409;3,687;-26,347;-2,709;0,000;35,300;35,600;9,393;1,947;-14,188;-7,610;-17,154;-9,715;-3,143;27,110;0,000;272,040;Inf;280,000;280,000;-12,099;3,304;-5,017;23,408
2880,500;3,655;0,910;-34,627;1,925;9,214;4,193;33,409;3,687;-26,347;-2,709;0,000;35,300;35,600;9,393;1,947;-14,296;-7,671;-17,123;-9,781;-3,143;27,110;0,000;272,040;Inf;280,000;280,000;-12,167;3,310;-5,028;23,405
2881,000;3,655;0,910;-34,627;1,925;9,214;4,193;33,409;3,687;-26,347;-2,709;0,000;35,300;35,600;9,393;1,947;-14,129;-7,623;-17,107;-9,651;-3,143;27,110;0,000;272,040;Inf;280,000;280,000;-12,218;3,316;-5,026;23,403
2881,500;3,655;0,910;-34,627;1,925;9,214;4,193;33,409;3,687;-26,347;-2,709;0,000;35,300;35,600;9,393;1,947;-14,070;-7,586;-17,069;-9,606;-3,143;27,110;0,000;271,840;Inf;280,000;280,000;-12,128;3,321;-5,009;23,407
2882,000;3,655;0,910;-34,627;1,925;9,214;4,183;33,407;3,673;-26,335;-2,727;0,000;35,264;35,568;9,393;1,947;-14,057;-7,570;-17,088;-9,596;-3,162;27,106;0,000;271,840;Inf;280,000;280,000;-12,083;3,327;-4,999;23,416
2882,500;3,655;0,910;-34,627;1,925;9,214;4,183;33,407;3,673;-26,335;-2,727;0,000;35,300;35,600;9,393;1,947;-14,129;-7,624;-17,081;-9,717;-3,162;27,106;0,000;272,040;Inf;280,000;280,000;-12,078;3,332;-4,998;23,408
2883,000;3,687;0,901;-35,209;1,927;9,285;4,183;33,407;3,673;-26,335;-2,727;0,000;35,300;35,600;9,211;1,818;-14,145;-7,662;-17,000;-9,764;-3,162;27,106;0,000;272,040;Inf;280,000;280,000;-12,138;3,337;-4,993;23,394
2883,500;3,687;0,901;-35,209;1,927;9,285;4,183;33,407;3,673;-26,335;-2,727;0,000;35,300;35,600;9,211;1,818;-14,178;-7,639;-17,020;-9,707;-3,162;27,106;0,000;271,840;Inf;280,000;280,000;-12,143;3,343;-4,996;23,349
2884,000;3,687;0,901;-35,209;1,927;9,285;4,183;33,407;3,673;-26,335;-2,727;0,000;35,300;35,600;9,211;1,818;-14,117;-7,601;-17,058;-9,643;-3,162;27,106;0,000;271,840;Inf;280,000;280,000;-12,136;3,349;-5,010;23,320
2884,500;3,687;0,901;-35,209;1,927;9,285;4,183;33,407;3,673;-26,335;-2,727;0,000;35,300;35,600;9,211;1,818;-14,031;-7,541;-17,036;-9,568;-3,162;27,106;0,000;271,940;Inf;280,000;280,000;-12,105;3,354;-4,977;23,288
2885,000;3,687;0,901;-35,209;1,927;9,285;4,183;33,407;3,673;-26,335;-2,727;0,000;35,300;35,600;9,211;1,818;-14,093;-7,574;-17,100;-9,628;-3,162;27,106;0,000;271,940;Inf;280,000;280,000;-12,044;3,360;-4,968;23,227
2885,500;3,687;0,901;-35,209;1,927;9,285;4,149;33,422;3,692;-26,305;-2,700;0,000;35,270;35,511;9,211;1,818;-14,133;-7,632;-17,037;-9,744;-3,148;27,100;0,000;271,840;Inf;280,000;280,000;-12,099;3,365;-4,992;23,235
2886,000;3,687;0,901;-35,209;1,927;9,285;4,149;33,422;3,692;-26,305;-2,700;0,000;35,300;35,500;9,211;1,818;-14,210;-7,658;-17,024;-9,739;-3,148;27,100;0,000;271,840;Inf;280,000;280,000;-12,137;3,370;-4,997;23,238
2886,500;3,142;0,833;-33,442;1,894;9,233;4,149;33,422;3,692;-26,305;-2,700;0,000;35,300;35,500;9,313;1,785;-14,150;-7,597;-17,050;-9,657;-3,148;27,100;0,000;271,940;Inf;280,000;280,000;-12,158;3,376;-4,993;23,230
2887,000;3,142;0,833;-33,442;1,894;9,233;4,149;33,422;3,692;-26,305;-2,700;0,000;35,300;35,500;9,313;1,785;-14,054;-7,565;-17,045;-9,590;-3,148;27,100;0,000;271,940;Inf;280,000;280,000;-12,114;3,372;-4,977;23,197
2887,500;3,142;0,833;-33,442;1,894;9,233;4,149;33,422;3,692;-26,305;-2,700;0,000;35,300;35,500;9,313;1,785;-14,047;-7,550;-17,034;-9,563;-3,148;27,100;0,000;271,740;Inf;280,000;280,000;-12,064;3,368;-4,977;23,236
2888,000;3,142;0,833;-33,442;1,894;9,233;4,149;33,422;3,692;-26,305;-2,700;0,000;35,300;35,500;9,313;1,785;-14,057;-7,548;-17,061;-9,596;-3,148;27,100;0,000;271,740;Inf;280,000;280,000;-12,049;3,364;-4,956;23,207
2888,500;3,142;0,833;-33,442;1,894;9,233;4,161;33,423;3,717;-26,314;-2,720;0,000;35,260;35,570;9,313;1,785;-14,188;-7,633;-17,038;-9,737;-3,152;27,088;0,000;272,040;Inf;280,000;280,000;-12,066;3,361;-4,959;23,216
2889,000;3,142;0,833;-33,442;1,894;9,233;4,161;33,423;3,717;-26,314;-2,720;0,000;35,300;35,600;9,313;1,785;-14,169;-7,592;-17,072;-9,662;-3,152;27,088;0,000;272,040;Inf;280,000;280,000;-12,149;3,357;-5,003;23,205
2889,500;2,740;0,709;-34,692;1,902;9,163;4,161;33,423;3,717;-26,314;-2,720;0,000;35,300;35,600;9,297;2,037;-14,109;-7,573;-17,071;-9,610;-3,152;27,088;0,000;272,040;Inf;280,000;280,000;-12,124;3,354;-4,971;23,225
2890,000;2,740;0,709;-34,692;1,902;9,163;4,161;33,423;3,717;-26,314;-2,720;0,000;35,300;35,600;9,297;2,037;-14,051;-7,556;-17,059;-9,570;-3,152;27,088;0,000;272,040;Inf;280,000;280,000;-12,091;3,344;-4,970;23,184
2890,500;2,740;0,709;-34,692;1,902;9,163;4,161;33,423;3,717;-26,314;-2,720;0,000;35,300;35,600;9,297;2,037;-14,085;-7,574;-17,055;-9,636;-3,152;27,088;0,000;272,340;Inf;280,000;280,000;-12,059;3,334;-4,958;23,192
2891,000;2,740;0,709;-34,692;1,902;9,163;4,161;33,423;3,717;-26,314;-2,720;0,000;35,300;35,600;9,297;2,037;-14,103;-7,589;-17,028;-9,675;-3,152;27,088;0,000;272,340;Inf;280,000;280,000;-12,088;3,324;-4,968;23,242
2891,500;2,740;0,709;-34,692;1,902;9,163;4,162;33,409;3,689;-26,289;-2,709;0,000;35,250;35,542;9,297;2,037;-14,119;-7,600;-17,029;-9,671;-3,155;27,091;0,000;272,040;Inf;280,000;280,000;-12,099;3,314;-4,954;23,265
2892,000;2,740;0,709;-34,692;1,902;9,163;4,162;33,409;3,689;-26,289;-2,709;0,000;35,300;35,500;9,297;2,037;-14,110;-7,544;-17,102;-9,577;-3,155;27,091;0,000;272,040;Inf;280,000;280,000;-12,105;3,305;-4,982;23,280
2892,500;2,740;0,709;-34,692;1,902;9,163;4,162;33,409;3,689;-26,289;-2,709;0,000;35,300;35,500;9,297;2,037;-14,032;-7,539;-17,072;-9,560;-3,155;27,091;0,000;272,540;Inf;280,000;280,000;-12,083;3,296;-4,964;23,283
2893,000;3,405;0,845;-35,053;1,896;9,200;4,162;33,409;3,689;-26,289;-2,709;0,000;35,300;35,500;9,326;1,986;-14,067;-7,541;-17,097;-9,584;-3,155;27,091;0,000;272,540;Inf;280,000;280,000;-12,051;3,287;-4,926;23,312
2893,500;3,405;0,845;-35,053;1,896;9,200;4,162;33,409;3,689;-26,289;-2,709;0,000;35,300;35,500;9,326;1,986;-14,173;-7,590;-17,102;-9,679;-3,155;27,091;0,000;271,640;Inf;280,000;280,000;-12,073;3,289;-4,954;23,334
2894,000;3,405;0,845;-35,053;1,896;9,200;4,162;33,409;3,689;-26,289;-2,709;0,000;35,300;35,500;9,326;1,986;-14,229;-7,631;-17,066;-9,715;-3,155;27,091;0,000;271,640;Inf;280,000;280,000;-12,136;3,290;-4,983;23,303
2894,500;3,405;0,845;-35,053;1,896;9,200;4,162;33,409;3,689;-26,289;-2,709;0,000;35,300;35,500;9,326;1,986;-14,206;-7,613;-17,077;-9,674;-3,155;27,091;0,000;272,940;Inf;280,000;280,000;-12,161;3,292;-4,971;23,277
2895,000;3,405;0,845;-35,053;1,896;9,200;4,179;33,403;3,689;-26,257;-2,715;0,000;35,252;35,502;9,326;1,986;-14,114;-7,568;-17,078;-9,582;-3,154;27,079;0,000;272,940;Inf;280,000;280,000;-12,142;3,294;-4,953;23,296
2895,500;3,405;0,845;-35,053;1,896;9,200;4,179;33,403;3,689;-26,257;-2,715;0,000;35,300;35,500;9,326;1,986;-14,094;-7,559;-17,112;-9,612;-3,154;27,079;0,000;271,540;Inf;280,000;280,000;-12,085;3,296;-4,954;23,261
2896,000;3,600;0,941;-34,414;1,932;9,200;4,179;33,403;3,689;-26,257;-2,715;0,000;35,300;35,500;9,320;1,895;-14,113;-7,627;-16,974;-9,728;-3,154;27,079;0,000;271,540;Inf;280,000;280,000;-12,094;3,298;-4,951;23,290
2896,500;3,600;0,941;-34,414;1,932;9,200;4,179;33,403;3,689;-26,257;-2,715;0,000;35,300;35,500;9,320;1,895;-14,120;-7,623;-16,969;-9,697;-3,154;27,079;0,000;272,840;Inf;280,000;280,000;-12,110;3,303;-4,977;23,303
2897,000;3,600;0,941;-34,414;1,932;9,200;4,179;33,403;3,689;-26,257;-2,715;0,000;35,300;35,500;9,320;1,895;-14,079;-7,569;-16,998;-9,621;-3,154;27,079;0,000;272,840;Inf;280,000;280,000;-12,102;3,308;-4,978;23,329
2897,500;3,600;0,941;-34,414;1,932;9,200;4,179;33,403;3,689;-26,257;-2,715;0,000;35,300;35,500;9,320;1,895;-14,038;-7,554;-17,010;-9,591;-3,154;27,079;0,000;270,740;Inf;280,000;280,000;-12,067;3,312;-4,958;23,335
2898,000;3,600;0,941;-34,414;1,932;9,200;4,229;33,418;3,704;-26,241;-2,722;0,000;35,245;35,534;9,320;1,895;-14,006;-7,530;-17,021;-9,560;-3,166;27,082;0,000;270,740;Inf;280,000;280,000;-12,049;3,317;-4,943;23,348
2898,500;3,600;0,941;-34,414;1,932;9,200;4,229;33,418;3,704;-26,241;-2,722;0,000;35,200;35,500;9,320;1,895;-14,011;-7,524;-17,038;-9,563;-3,166;27,082;0,000;272,140;Inf;280,000;280,000;-12,029;3,322;-4,952;23,362
2899,000;3,600;0,941;-34,414;1,932;9,200;4,229;33,418;3,704;-26,241;-2,722;0,000;35,200;35,500;9,320;1,895;-14,076;-7,566;-16,976;-9,641;-3,166;27,082;0,000;272,140;Inf;280,000;280,000;-12,034;3,326;-4,953;23,378
2899,500;3,400;0,904;-33,100;1,908;9,223;4,229;33,418;3,704;-26,241;-2,722;0,000;35,200;35,500;9,387;1,813;-14,056;-7,583;-16,957;-9,620;-3,166;27,082;0,000;270,840;Inf;280,000;280,000;-12,065;3,331;-4,945;23,364
2900,000;3,400;0,904;-33,100;1,908;9,223;4,229;33,418;3,704;-26,241;-2,722;0,000;35,200;35,500;9,387;1,813;-14,076;-7,565;-16,976;-9,612;-3,166;27,082;0,000;270,840;Inf;280,000;280,000;-12,054;3,332;-4,939;23,379
2900,500;3,400;0,904;-33,100;1,908;9,223;4,229;33,418;3,704;-26,241;-2,722;0,000;35,200;35,500;9,387;1,813;-14,037;-7,536;-16,989;-9,562;-3,166;27,082;0,000;272,840;Inf;280,000;280,000;-12,057;3,333;-4,941;23,358
2901,000;3,400;0,904;-33,100;1,908;9,223;4,229;33,418;3,704;-26,241;-2,722;0,000;35,200;35,500;9,387;1,813;-14,011;-7,511;-17,013;-9,516;-3,166;27,082;0,000;272,840;Inf;280,000;280,000;-12,031;3,334;-4,941;23,339
2901,500;3,400;0,904;-33,100;1,908;9,223;4,213;33,419;3,703;-26,235;-2,732;0,000;35,238;35,479;9,387;1,813;-14,052;-7,502;-17,034;-9,571;-3,173;27,076;0,000;271,740;Inf;280,000;280,000;-12,013;3,335;-4,910;23,208
2902,000;3,400;0,904;-33,100;1,908;9,223;4,213;33,419;3,703;-26,235;-2,732;0,000;35,200;35,500;9,387;1,813;-14,099;-7,574;-16,988;-9,652;-3,173;27,076;0,000;271,740;Inf;280,000;280,000;-12,040;3,336;-4,931;23,200
2902,500;3,574;0,876;-35,209;1,905;9,237;4,213;33,419;3,703;-26,235;-2,732;0,000;35,200;35,500;9,329;1,946;-14,115;-7,577;-16,950;-9,650;-3,173;27,076;0,000;273,140;Inf;280,000;280,000;-12,078;3,337;-4,945;23,210
2903,000;3,574;0,876;-35,209;1,905;9,237;4,213;33,419;3,703;-26,235;-2,732;0,000;35,200;35,500;9,329;1,946;-14,079;-7,530;-17,001;-9,559;-3,173;27,076;0,000;273,140;Inf;280,000;280,000;-12,073;3,341;-4,941;23,223
2903,500;3,574;0,876;-35,209;1,905;9,237;4,213;33,419;3,703;-26,235;-2,732;0,000;35,200;35,500;9,329;1,946;-14,014;-7,497;-17,012;-9,514;-3,173;27,076;0,000;272,040;Inf;280,000;280,000;-12,043;3,345;-4,931;23,205
2904,000;3,574;0,876;-35,209;1,905;9,237;4,213;33,419;3,703;-26,235;-2,732;0,000;35,200;35,500;9,329;1,946;-13,984;-7,489;-17,014;-9,506;-3,173;27,076;0,000;272,040;Inf;280,000;280,000;-12,009;3,349;-4,929;23,165
2904,500;3,574;0,876;-35,209;1,905;9,237;4,168;33,424;3,707;-26,220;-2,738;0,000;35,239;35,472;9,329;1,946;-14,075;-7,521;-17,029;-9,616;-3,178;27,070;0,000;273,040;Inf;280,000;280,000;-11,998;3,352;-4,917;23,155
2905,000;3,574;0,876;-35,209;1,905;9,237;4,168;33,424;3,707;-26,220;-2,738;0,000;35,200;35,500;9,329;1,946;-14,063;-7,558;-16,939;-9,673;-3,178;27,070;0,000;273,040;Inf;280,000;280,000;-12,060;3,356;-4,932;23,151
2905,500;3,574;0,876;-35,209;1,905;9,237;4,168;33,424;3,707;-26,220;-2,738;0,000;35,200;35,500;9,329;1,946;-14,116;-7,548;-16,929;-9,618;-3,178;27,070;0,000;271,540;Inf;280,000;280,000;-12,058;3,360;-4,926;23,143
2906,000;2,966;0,794;-33,957;1,895;9,230;4,168;33,424;3,707;-26,220;-2,738;0,000;35,200;35,500;9,281;1,782;-14,044;-7,520;-16,973;-9,559;-3,178;27,070;0,000;271,540;Inf;280,000;280,000;-12,053;3,363;-4,914;23,158
2906,500;2,966;0,794;-33,957;1,895;9,230;4,168;33,424;3,707;-26,220;-2,738;0,000;35,200;35,500;9,281;1,782;-14,011;-7,473;-17,029;-9,493;-3,178;27,070;0,000;273,040;Inf;280,000;280,000;-12,024;3,357;-4,904;23,170
2907,000;2,966;0,794;-33,957;1,895;9,230;4,168;33,424;3,707;-26,220;-2,738;0,000;35,200;35,500;9,281;1,782;-14,023;-7,481;-17,045;-9,500;-3,178;27,070;0,000;273,040;Inf;280,000;280,000;-12,001;3,350;-4,901;23,172
2907,500;2,966;0,794;-33,957;1,895;9,230;4,168;33,424;3,707;-26,220;-2,738;0,000;35,200;35,500;9,281;1,782;-14,052;-7,513;-16,992;-9,600;-3,178;27,070;0,000;270,740;Inf;280,000;280,000;-12,012;3,344;-4,886;23,199
2908,000;2,966;0,794;-33,957;1,895;9,230;4,147;33,427;3,725;-26,210;-2,736;0,000;35,221;35,480;9,281;1,782;-14,068;-7,541;-16,931;-9,662;-3,168;27,060;0,000;270,740;Inf;280,000;280,000;-12,039;3,338;-4,913;23,192
2908,500;2,966;0,794;-33,957;1,895;9,230;4,147;33,427;3,725;-26,210;-2,736;0,000;35,200;35,500;9,281;1,782;-14,130;-7,549;-16,958;-9,608;-3,168;27,060;0,000;271,940;Inf;280,000;280,000;-12,050;3,332;-4,917;23,216
2909,000;3,331;0,843;-34,312;1,885;9,184;4,147;33,427;3,725;-26,210;-2,736;0,000;35,200;35,500;9,371;1,932;-14,069;-7,515;-16,955;-9,560;-3,168;27,060;0,000;271,940;Inf;280,000;280,000;-12,061;3,326;-4,898;23,211
2909,500;3,331;0,843;-34,312;1,885;9,184;4,147;33,427;3,725;-26,210;-2,736;0,000;35,200;35,500;9,371;1,932;-14,009;-7,486;-16,979;-9,493;-3,168;27,060;0,000;270,340;Inf;280,000;280,000;-12,025;3,326;-4,907;23,228
2910,000;3,331;0,843;-34,312;1,885;9,184;4,147;33,427;3,725;-26,210;-2,736;0,000;35,200;35,500;9,371;1,932;-14,029;-7,500;-17,006;-9,544;-3,168;27,060;0,000;270,340;Inf;280,000;280,000;-11,992;3,326;-4,889;23,261
2910,500;3,331;0,843;-34,312;1,885;9,184;4,147;33,427;3,725;-26,210;-2,736;0,000;35,200;35,500;9,371;1,932;-14,086;-7,551;-16,941;-9,671;-3,168;27,060;0,000;271,640;Inf;280,000;280,000;-12,020;3,326;-4,897;23,277
2911,000;3,331;0,843;-34,312;1,885;9,184;4,183;33,432;3,740;-26,200;-2,743;0,000;35,234;35,477;9,371;1,932;-14,025;-7,557;-16,891;-9,638;-3,170;27,076;0,000;271,640;Inf;280,000;280,000;-12,062;3,326;-4,897;23,275
2911,500;3,331;0,843;-34,312;1,885;9,184;4,183;33,432;3,740;-26,200;-2,743;0,000;35,200;35,500;9,371;1,932;-14,029;-7,535;-16,932;-9,563;-3,170;27,076;0,000;271,140;Inf;280,000;280,000;-12,028;3,326;-4,910;23,277
2912,000;2,352;0,647;-33,194;1,922;9,143;4,183;33,432;3,740;-26,200;-2,743;0,000;35,200;35,500;9,514;1,830;-14,009;-7,478;-16,975;-9,514;-3,170;27,076;0,000;271,140;Inf;280,000;280,000;-12,015;3,326;-4,901;23,265
2912,500;2,352;0,647;-33,194;1,922;9,143;4,183;33,432;3,740;-26,200;-2,743;0,000;35,200;35,500;9,514;1,830;-13,998;-7,485;-16,999;-9,485;-3,170;27,076;0,000;271,840;Inf;280,000;280,000;-11,994;3,310;-4,881;23,304
2913,000;2,352;0,647;-33,194;1,922;9,143;4,183;33,432;3,740;-26,200;-2,743;0,000;35,200;35,500;9,514;1,830;-14,034;-7,475;-17,035;-9,549;-3,170;27,076;0,000;271,840;Inf;280,000;280,000;-11,992;3,294;-4,902;23,313
2913,500;2,352;0,647;-33,194;1,922;9,143;4,183;33,432;3,740;-26,200;-2,743;0,000;35,200;35,500;9,514;1,830;-14,069;-7,546;-16,934;-9,619;-3,170;27,076;0,000;271,040;Inf;280,000;280,000;-12,023;3,279;-4,914;23,298
2914,000;2,352;0,647;-33,194;1,922;9,143;4,183;33,432;3,740;-26,200;-2,743;0,000;35,200;35,500;9,514;1,830;-14,079;-7,549;-16,968;-9,593;-3,170;27,076;0,000;271,040;Inf;280,000;280,000;-12,042;3,264;-4,932;23,338
2914,500;2,352;0,647;-33,194;1,922;9,143;4,193;33,415;3,727;-26,200;-2,738;0,000;35,230;35,468;9,514;1,830;-14,023;-7,514;-16,944;-9,532;-3,165;27,076;0,000;272,940;Inf;280,000;280,000;-12,047;3,249;-4,931;23,371
2915,000;2,352;0,647;-33,194;1,922;9,143;4,193;33,415;3,727;-26,200;-2,738;0,000;35,200;35,500;9,514;1,830;-13,997;-7,492;-16,961;-9,509;-3,165;27,076;0,000;272,940;Inf;280,000;280,000;-12,003;3,234;-4,920;23,413
2915,500;3,342;0,827;-34,489;1,906;9,250;4,193;33,415;3,727;-26,200;-2,738;0,000;35,200;35,500;9,307;1,694;-13,976;-7,481;-16,972;-9,516;-3,165;27,076;0,000;270,240;Inf;280,000;280,000;-11,990;3,220;-4,916;23,311
2916,000;3,342;0,827;-34,489;1,906;9,250;4,193;33,415;3,727;-26,200;-2,738;0,000;35,200;35,500;9,307;1,694;-14,008;-7,531;-16,948;-9,589;-3,165;27,076;0,000;270,240;Inf;280,000;280,000;-11,986;3,222;-4,918;23,158
