t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2916,500;3,342;0,827;-34,489;1,906;9,250;4,193;33,415;3,727;-26,200;-2,738;0,000;35,200;35,500;9,307;1,694;-14,114;-7,564;-16,919;-9,661;-3,165;27,076;0,000;272,040;Inf;280,000;280,000;-12,019;3,224;-4,926;23,196
2917,000;3,342;0,827;-34,489;1,906;9,250;4,193;33,415;3,727;-26,200;-2,738;0,000;35,200;35,500;9,307;1,694;-14,015;-7,499;-16,923;-9,535;-3,165;27,076;0,000;272,040;Inf;280,000;280,000;-12,065;3,226;-4,919;23,251
2917,500;3,342;0,827;-34,489;1,906;9,250;4,188;33,418;3,704;-26,174;-2,731;0,000;35,217;35,411;9,307;1,694;-13,953;-7,477;-16,952;-9,477;-3,168;27,073;0,000;271,640;Inf;280,000;280,000;-11,993;3,228;-4,904;23,287
2918,000;3,342;0,827;-34,489;1,906;9,250;4,188;33,418;3,704;-26,174;-2,731;0,000;35,200;35,400;9,307;1,694;-13,943;-7,459;-16,947;-9,483;-3,168;27,073;0,000;271,640;Inf;280,000;280,000;-11,965;3,229;-4,891;23,300
2918,500;3,178;0,838;-33,814;1,901;9,102;4,188;33,418;3,704;-26,174;-2,731;0,000;35,200;35,400;9,421;1,801;-14,044;-7,505;-16,973;-9,613;-3,168;27,073;0,000;272,540;Inf;280,000;280,000;-11,958;3,231;-4,904;23,342
2919,000;3,178;0,838;-33,814;1,901;9,102;4,188;33,418;3,704;-26,174;-2,731;0,000;35,200;35,400;9,421;1,801;-14,092;-7,577;-16,907;-9,668;-3,168;27,073;0,000;272,540;Inf;280,000;280,000;-12,034;3,230;-4,914;23,280
2919,500;3,178;0,838;-33,814;1,901;9,102;4,188;33,418;3,704;-26,174;-2,731;0,000;35,200;35,400;9,421;1,801;-14,074;-7,555;-16,896;-9,599;-3,168;27,073;0,000;271,440;Inf;280,000;280,000;-12,061;3,230;-4,911;23,175
2920,000;3,178;0,838;-33,814;1,901;9,102;4,188;33,418;3,704;-26,174;-2,731;0,000;35,200;35,400;9,421;1,801;-14,020;-7,497;-16,910;-9,528;-3,168;27,073;0,000;271,440;Inf;280,000;280,000;-12,031;3,229;-4,914;23,146
2920,500;3,178;0,838;-33,814;1,901;9,102;4,188;33,418;3,704;-26,174;-2,731;0,000;35,200;35,400;9,421;1,801;-13,947;-7,491;-16,918;-9,480;-3,168;27,073;0,000;272,340;Inf;280,000;280,000;-11,989;3,228;-4,900;23,141
2921,000;3,178;0,838;-33,814;1,901;9,102;4,178;33,426;3,738;-26,154;-2,724;0,000;35,223;35,390;9,421;1,801;-13,984;-7,442;-16,921;-9,517;-3,168;27,071;0,000;272,340;Inf;280,000;280,000;-11,959;3,227;-4,891;23,117
2921,500;3,178;0,838;-33,814;1,901;9,102;4,178;33,426;3,738;-26,154;-2,724;0,000;35,200;35,400;9,421;1,801;-13,966;-7,505;-16,859;-9,569;-3,168;27,071;0,000;271,140;Inf;280,000;280,000;-11,966;3,226;-4,886;23,112
2922,000;3,295;0,821;-35,209;1,873;9,221;4,178;33,426;3,738;-26,154;-2,724;0,000;35,200;35,400;9,200;1,966;-13,994;-7,519;-16,829;-9,591;-3,168;27,071;0,000;271,140;Inf;280,000;280,000;-11,975;3,226;-4,884;23,083
2922,500;3,295;0,821;-35,209;1,873;9,221;4,178;33,426;3,738;-26,154;-2,724;0,000;35,200;35,400;9,200;1,966;-14,031;-7,494;-16,874;-9,545;-3,168;27,071;0,000;272,640;Inf;280,000;280,000;-11,983;3,227;-4,901;23,014
2923,000;3,295;0,821;-35,209;1,873;9,221;4,178;33,426;3,738;-26,154;-2,724;0,000;35,200;35,400;9,200;1,966;-13,984;-7,466;-16,905;-9,509;-3,168;27,071;0,000;272,640;Inf;280,000;280,000;-11,986;3,228;-4,877;23,032
2923,500;3,295;0,821;-35,209;1,873;9,221;4,178;33,426;3,738;-26,154;-2,724;0,000;35,200;35,400;9,200;1,966;-13,943;-7,417;-16,928;-9,455;-3,168;27,071;0,000;272,340;Inf;280,000;280,000;-11,966;3,229;-4,871;23,080
2924,000;3,295;0,821;-35,209;1,873;9,221;4,187;33,431;3,761;-26,145;-2,729;0,000;35,223;35,401;9,200;1,966;-13,929;-7,420;-16,944;-9,475;-3,156;27,084;0,000;272,340;Inf;280,000;280,000;-11,936;3,230;-4,853;23,104
2924,500;3,295;0,821;-35,209;1,873;9,221;4,187;33,431;3,761;-26,145;-2,729;0,000;35,200;35,400;9,200;1,966;-14,045;-7,493;-16,918;-9,594;-3,156;27,084;0,000;272,240;Inf;280,000;280,000;-11,942;3,231;-4,846;23,084
2925,000;3,223;0,856;-33,155;1,911;9,216;4,187;33,431;3,761;-26,145;-2,729;0,000;35,200;35,400;9,419;1,841;-13,984;-7,490;-16,864;-9,545;-3,156;27,084;0,000;272,240;Inf;280,000;280,000;-12,013;3,232;-4,878;23,041
2925,500;3,223;0,856;-33,155;1,911;9,216;4,187;33,431;3,761;-26,145;-2,729;0,000;35,200;35,400;9,419;1,841;-13,988;-7,451;-16,889;-9,507;-3,156;27,084;0,000;272,040;Inf;280,000;280,000;-11,971;3,232;-4,863;23,019
2926,000;3,223;0,856;-33,155;1,911;9,216;4,187;33,431;3,761;-26,145;-2,729;0,000;35,200;35,400;9,419;1,841;-13,950;-7,432;-16,925;-9,444;-3,156;27,084;0,000;272,040;Inf;280,000;280,000;-11,959;3,232;-4,863;22,996
2926,500;3,223;0,856;-33,155;1,911;9,216;4,187;33,431;3,761;-26,145;-2,729;0,000;35,200;35,400;9,419;1,841;-13,918;-7,429;-16,923;-9,453;-3,156;27,084;0,000;272,540;Inf;280,000;280,000;-11,938;3,232;-4,844;22,997
2927,000;3,223;0,856;-33,155;1,911;9,216;4,187;33,431;3,761;-26,145;-2,729;0,000;35,200;35,400;9,419;1,841;-14,026;-7,476;-16,899;-9,552;-3,156;27,084;0,000;272,540;Inf;280,000;280,000;-11,930;3,231;-4,865;22,920
2927,500;3,223;0,856;-33,155;1,911;9,216;4,196;33,441;3,739;-26,145;-2,740;0,000;35,219;35,340;9,419;1,841;-13,986;-7,460;-16,862;-9,571;-3,165;27,074;0,000;271,240;Inf;280,000;280,000;-11,988;3,231;-4,852;22,890
2928,000;3,223;0,856;-33,155;1,911;9,216;4,196;33,441;3,739;-26,145;-2,740;0,000;35,200;35,300;9,419;1,841;-14,003;-7,435;-16,900;-9,493;-3,165;27,074;0,000;271,240;Inf;280,000;280,000;-11,970;3,231;-4,861;22,880
2928,500;3,553;0,914;-34,079;1,894;9,222;4,196;33,441;3,739;-26,145;-2,740;0,000;35,200;35,300;9,368;1,899;-13,968;-7,424;-16,925;-9,447;-3,165;27,074;0,000;272,040;Inf;280,000;280,000;-11,958;3,231;-4,863;22,870
2929,000;3,553;0,914;-34,079;1,894;9,222;4,196;33,441;3,739;-26,145;-2,740;0,000;35,200;35,300;9,368;1,899;-13,915;-7,410;-16,922;-9,441;-3,165;27,074;0,000;272,040;Inf;280,000;280,000;-11,941;3,236;-4,844;22,857
2929,500;3,553;0,914;-34,079;1,894;9,222;4,196;33,441;3,739;-26,145;-2,740;0,000;35,200;35,300;9,368;1,899;-13,980;-7,444;-16,883;-9,511;-3,165;27,074;0,000;271,140;Inf;280,000;280,000;-11,922;3,242;-4,834;22,832
2930,000;3,553;0,914;-34,079;1,894;9,222;4,196;33,441;3,739;-26,145;-2,740;0,000;35,200;35,300;9,368;1,899;-13,950;-7,469;-16,834;-9,548;-3,165;27,074;0,000;271,140;Inf;280,000;280,000;-11,954;3,247;-4,838;22,861
2930,500;3,553;0,914;-34,079;1,894;9,222;4,203;33,425;3,733;-26,131;-2,741;0,000;35,216;35,294;9,368;1,899;-14,033;-7,464;-16,843;-9,547;-3,172;27,070;0,000;271,740;Inf;280,000;280,000;-11,950;3,252;-4,838;22,859
2931,000;3,553;0,914;-34,079;1,894;9,222;4,203;33,425;3,733;-26,131;-2,741;0,000;35,200;35,300;9,368;1,899;-13,986;-7,444;-16,859;-9,491;-3,172;27,070;0,000;271,740;Inf;280,000;280,000;-11,972;3,257;-4,838;22,863
2931,500;3,360;0,813;-35,209;1,884;9,373;4,203;33,425;3,733;-26,131;-2,741;0,000;35,200;35,300;9,232;1,854;-13,892;-7,404;-16,873;-9,436;-3,172;27,070;0,000;272,040;Inf;280,000;280,000;-11,945;3,261;-4,832;22,835
2932,000;3,360;0,813;-35,209;1,884;9,373;4,203;33,425;3,733;-26,131;-2,741;0,000;35,200;35,300;9,232;1,854;-13,900;-7,416;-16,852;-9,479;-3,172;27,070;0,000;272,040;Inf;280,000;280,000;-11,901;3,263;-4,825;22,834
2932,500;3,360;0,813;-35,209;1,884;9,373;4,203;33,425;3,733;-26,131;-2,741;0,000;35,200;35,300;9,232;1,854;-13,912;-7,425;-16,812;-9,505;-3,172;27,070;0,000;271,340;Inf;280,000;280,000;-11,912;3,265;-4,830;22,859
2933,000;3,360;0,813;-35,209;1,884;9,373;4,203;33,425;3,733;-26,131;-2,741;0,000;35,200;35,300;9,232;1,854;-13,900;-7,438;-16,792;-9,508;-3,172;27,070;0,000;271,340;Inf;280,000;280,000;-11,913;3,266;-4,830;22,877
2933,500;3,360;0,813;-35,209;1,884;9,373;4,203;33,425;3,733;-26,131;-2,741;0,000;35,200;35,300;9,232;1,854;-13,899;-7,390;-16,797;-9,460;-3,172;27,070;0,000;271,740;Inf;280,000;280,000;-11,910;3,268;-4,830;22,891
2934,000;3,360;0,813;-35,209;1,884;9,373;4,219;33,438;3,716;-26,105;-2,720;0,000;35,224;35,357;9,232;1,854;-13,894;-7,391;-16,848;-9,426;-3,175;27,080;0,000;271,740;Inf;280,000;280,000;-11,886;3,269;-4,790;22,899
2934,500;3,360;0,813;-35,209;1,884;9,373;4,219;33,438;3,716;-26,105;-2,720;0,000;35,200;35,400;9,232;1,854;-13,868;-7,370;-16,877;-9,406;-3,175;27,080;0,000;271,340;Inf;280,000;280,000;-11,889;3,271;-4,798;22,889
2935,000;3,103;0,818;-33,600;1,898;9,224;4,219;33,438;3,716;-26,105;-2,720;0,000;35,200;35,400;9,476;1,791;-13,914;-7,416;-16,816;-9,508;-3,175;27,080;0,000;271,340;Inf;280,000;280,000;-11,880;3,272;-4,801;22,911
2935,500;3,103;0,818;-33,600;1,898;9,224;4,219;33,438;3,716;-26,105;-2,720;0,000;35,200;35,400;9,476;1,791;-13,909;-7,417;-16,796;-9,491;-3,175;27,080;0,000;271,440;Inf;280,000;280,000;-11,913;3,267;-4,802;22,861
2936,000;3,103;0,818;-33,600;1,898;9,224;4,219;33,438;3,716;-26,105;-2,720;0,000;35,200;35,400;9,476;1,791;-13,934;-7,405;-16,816;-9,440;-3,175;27,080;0,000;271,440;Inf;280,000;280,000;-11,903;3,267;-4,801;22,822
2936,500;3,103;0,818;-33,600;1,898;9,224;4,219;33,438;3,716;-26,105;-2,720;0,000;35,200;35,400;9,476;1,791;-13,907;-7,387;-16,860;-9,403;-3,175;27,080;0,000;271,840;Inf;280,000;280,000;-11,899;3,264;-4,804;22,957
2937,000;3,103;0,818;-33,600;1,898;9,224;4,169;33,442;3,729;-26,092;-2,723;0,000;35,222;35,451;9,476;1,791;-13,874;-7,375;-16,860;-9,388;-3,174;27,071;0,000;271,840;Inf;280,000;280,000;-11,889;3,261;-4,824;22,993
2937,500;3,103;0,818;-33,600;1,898;9,224;4,169;33,442;3,729;-26,092;-2,723;0,000;35,200;35,500;9,476;1,791;-13,939;-7,386;-16,871;-9,436;-3,174;27,071;0,000;271,740;Inf;280,000;280,000;-11,874;3,259;-4,802;23,102
2938,000;3,811;0,896;-35,209;1,902;9,251;4,169;33,442;3,729;-26,092;-2,723;0,000;35,200;35,500;9,267;1,937;-13,950;-7,439;-16,824;-9,513;-3,174;27,071;0,000;271,740;Inf;280,000;280,000;-11,908;3,256;-4,804;23,111
2938,500;3,811;0,896;-35,209;1,902;9,251;4,169;33,442;3,729;-26,092;-2,723;0,000;35,200;35,500;9,267;1,937;-13,937;-7,436;-16,806;-9,483;-3,174;27,071;0,000;271,740;Inf;280,000;280,000;-11,932;3,265;-4,790;23,145
2939,000;3,811;0,896;-35,209;1,902;9,251;4,169;33,442;3,729;-26,092;-2,723;0,000;35,200;35,500;9,267;1,937;-13,918;-7,385;-16,847;-9,415;-3,174;27,071;0,000;271,740;Inf;280,000;280,000;-11,916;3,274;-4,816;23,198
2939,500;3,811;0,896;-35,209;1,902;9,251;4,169;33,442;3,729;-26,092;-2,723;0,000;35,200;35,500;9,267;1,937;-13,874;-7,343;-16,846;-9,367;-3,174;27,071;0,000;271,140;Inf;280,000;280,000;-11,891;3,283;-4,784;23,216
2940,000;3,811;0,896;-35,209;1,902;9,251;4,168;33,451;3,735;-26,086;-2,752;0,000;35,226;35,409;9,267;1,937;-13,886;-7,358;-16,884;-9,404;-3,191;27,080;0,000;271,140;Inf;280,000;280,000;-11,857;3,292;-4,794;23,241
2940,500;3,811;0,896;-35,209;1,902;9,251;4,168;33,451;3,735;-26,086;-2,752;0,000;35,200;35,400;9,267;1,937;-13,923;-7,388;-16,827;-9,479;-3,191;27,080;0,000;270,940;Inf;280,000;280,000;-11,883;3,300;-4,787;23,300
2941,000;3,811;0,896;-35,209;1,902;9,251;4,168;33,451;3,735;-26,086;-2,752;0,000;35,200;35,400;9,267;1,937;-13,957;-7,441;-16,800;-9,539;-3,191;27,080;0,000;270,940;Inf;280,000;280,000;-11,904;3,309;-4,804;23,329
2941,500;3,735;0,872;-35,209;1,841;9,285;4,168;33,451;3,735;-26,086;-2,752;0,000;35,200;35,400;9,223;1,951;-13,970;-7,384;-16,831;-9,471;-3,191;27,080;0,000;272,040;Inf;280,000;280,000;-11,934;3,317;-4,816;23,334
2942,000;3,735;0,872;-35,209;1,841;9,285;4,168;33,451;3,735;-26,086;-2,752;0,000;35,200;35,400;9,223;1,951;-13,885;-7,380;-16,845;-9,418;-3,191;27,080;0,000;272,040;Inf;280,000;280,000;-11,914;3,324;-4,796;23,343
2942,500;3,735;0,872;-35,209;1,841;9,285;4,168;33,451;3,735;-26,086;-2,752;0,000;35,200;35,400;9,223;1,951;-13,821;-7,341;-16,850;-9,359;-3,191;27,080;0,000;271,640;Inf;280,000;280,000;-11,882;3,330;-4,791;23,311
2943,000;3,735;0,872;-35,209;1,841;9,285;4,168;33,451;3,735;-26,086;-2,752;0,000;35,200;35,400;9,223;1,951;-13,918;-7,393;-16,868;-9,479;-3,191;27,080;0,000;271,640;Inf;280,000;280,000;-11,843;3,337;-4,784;23,277
2943,500;3,735;0,872;-35,209;1,841;9,285;4,153;33,466;3,766;-26,072;-2,751;0,000;35,221;35,388;9,223;1,951;-13,873;-7,444;-16,770;-9,542;-3,191;27,060;0,000;271,940;Inf;280,000;280,000;-11,915;3,344;-4,795;23,214
2944,000;3,735;0,872;-35,209;1,841;9,285;4,153;33,466;3,766;-26,072;-2,751;0,000;35,200;35,400;9,223;1,951;-13,896;-7,425;-16,758;-9,487;-3,191;27,060;0,000;271,940;Inf;280,000;280,000;-11,907;3,350;-4,805;23,257
2944,500;3,500;0,827;-35,209;1,893;9,291;4,153;33,466;3,766;-26,072;-2,751;0,000;35,200;35,400;9,207;1,839;-13,896;-7,393;-16,814;-9,430;-3,191;27,060;0,000;271,740;Inf;280,000;280,000;-11,892;3,356;-4,802;23,276
2945,000;3,500;0,827;-35,209;1,893;9,291;4,153;33,466;3,766;-26,072;-2,751;0,000;35,200;35,400;9,207;1,839;-13,874;-7,347;-16,835;-9,366;-3,191;27,060;0,000;271,740;Inf;280,000;280,000;-11,883;3,359;-4,780;23,327
2945,500;3,500;0,827;-35,209;1,893;9,291;4,153;33,466;3,766;-26,072;-2,751;0,000;35,200;35,400;9,207;1,839;-13,806;-7,324;-16,828;-9,339;-3,191;27,060;0,000;272,040;Inf;280,000;280,000;-11,855;3,361;-4,780;23,281
2946,000;3,500;0,827;-35,209;1,893;9,291;4,153;33,466;3,766;-26,072;-2,751;0,000;35,200;35,400;9,207;1,839;-13,938;-7,414;-16,780;-9,507;-3,191;27,060;0,000;272,040;Inf;280,000;280,000;-11,824;3,363;-4,775;23,217
2946,500;3,500;0,827;-35,209;1,893;9,291;4,173;33,462;3,762;-26,060;-2,751;0,000;35,227;35,463;9,207;1,839;-13,922;-7,442;-16,733;-9,509;-3,189;27,073;0,000;272,140;Inf;280,000;280,000;-11,910;3,366;-4,801;23,176
2947,000;3,500;0,827;-35,209;1,893;9,291;4,173;33,462;3,762;-26,060;-2,751;0,000;35,200;35,500;9,207;1,839;-13,931;-7,393;-16,748;-9,431;-3,189;27,073;0,000;272,140;Inf;280,000;280,000;-11,901;3,368;-4,810;23,160
2947,500;3,500;0,827;-35,209;1,893;9,291;4,173;33,462;3,762;-26,060;-2,751;0,000;35,200;35,500;9,207;1,839;-13,866;-7,354;-16,787;-9,374;-3,189;27,073;0,000;271,940;Inf;280,000;280,000;-11,876;3,370;-4,813;23,159
2948,000;3,111;0,733;-35,209;1,874;9,295;4,173;33,462;3,762;-26,060;-2,751;0,000;35,200;35,500;9,212;1,868;-13,802;-7,319;-16,776;-9,324;-3,189;27,073;0,000;271,940;Inf;280,000;280,000;-11,845;3,372;-4,767;23,173
2948,500;3,111;0,733;-35,209;1,874;9,295;4,173;33,462;3,762;-26,060;-2,751;0,000;35,200;35,500;9,212;1,868;-13,824;-7,331;-16,823;-9,333;-3,189;27,073;0,000;271,740;Inf;280,000;280,000;-11,805;3,368;-4,738;23,220
2949,000;3,111;0,733;-35,209;1,874;9,295;4,173;33,462;3,762;-26,060;-2,751;0,000;35,200;35,500;9,212;1,868;-13,931;-7,368;-16,836;-9,476;-3,189;27,073;0,000;271,740;Inf;280,000;280,000;-11,828;3,364;-4,790;23,228
2949,500;3,111;0,733;-35,209;1,874;9,295;4,173;33,462;3,762;-26,060;-2,751;0,000;35,200;35,500;9,212;1,868;-13,991;-7,407;-16,788;-9,480;-3,189;27,073;0,000;271,640;Inf;280,000;280,000;-11,903;3,359;-4,780;23,268
2950,000;3,111;0,733;-35,209;1,874;9,295;4,181;33,424;3,721;-26,034;-2,766;0,000;35,233;35,483;9,212;1,868;-13,881;-7,382;-16,770;-9,383;-3,194;27,070;0,000;271,640;Inf;280,000;280,000;-11,916;3,355;-4,789;23,296
2950,500;3,111;0,733;-35,209;1,874;9,295;4,181;33,424;3,721;-26,034;-2,766;0,000;35,200;35,500;9,212;1,868;-13,794;-7,313;-16,721;-9,285;-3,194;27,070;0,000;271,340;Inf;280,000;280,000;-11,854;3,351;-4,775;23,386
2951,000;3,195;0,815;-34,696;1,931;9,256;4,181;33,424;3,721;-26,034;-2,766;0,000;35,200;35,500;9,252;1,814;-13,718;-7,304;-16,723;-9,318;-3,194;27,070;0,000;271,340;Inf;280,000;280,000;-11,778;3,347;-4,758;23,390
2951,500;3,195;0,815;-34,696;1,931;9,256;4,181;33,424;3,721;-26,034;-2,766;0,000;35,200;35,500;9,252;1,814;-13,883;-7,342;-16,731;-9,417;-3,194;27,070;0,000;272,040;Inf;280,000;280,000;-11,766;3,345;-4,748;23,366
2952,000;3,195;0,815;-34,696;1,931;9,256;4,181;33,424;3,721;-26,034;-2,766;0,000;35,200;35,500;9,252;1,814;-13,925;-7,381;-16,754;-9,439;-3,194;27,070;0,000;272,040;Inf;280,000;280,000;-11,844;3,342;-4,771;23,411
2952,500;3,195;0,815;-34,696;1,931;9,256;4,181;33,424;3,721;-26,034;-2,766;0,000;35,200;35,500;9,252;1,814;-13,923;-7,366;-16,771;-9,417;-3,194;27,070;0,000;271,740;Inf;280,000;280,000;-11,875;3,340;-4,752;23,380
2953,000;3,195;0,815;-34,696;1,931;9,256;4,186;33,463;3,756;-26,015;-2,751;0,000;35,240;35,517;9,252;1,814;-13,883;-7,324;-16,834;-9,385;-3,191;27,074;0,000;271,740;Inf;280,000;280,000;-11,869;3,338;-4,780;23,381
2953,500;3,195;0,815;-34,696;1,931;9,256;4,186;33,463;3,756;-26,015;-2,751;0,000;35,200;35,500;9,252;1,814;-13,902;-7,358;-16,804;-9,437;-3,191;27,074;0,000;271,640;Inf;280,000;280,000;-11,856;3,335;-4,778;23,385
2954,000;3,195;0,815;-34,696;1,931;9,256;4,186;33,463;3,756;-26,015;-2,751;0,000;35,200;35,500;9,252;1,814;-13,883;-7,378;-16,768;-9,443;-3,191;27,074;0,000;271,640;Inf;280,000;280,000;-11,875;3,333;-4,752;23,409
2954,500;3,568;0,961;-34,050;1,870;9,181;4,186;33,463;3,756;-26,015;-2,751;0,000;35,200;35,500;9,363;1,887;-13,905;-7,392;-16,797;-9,462;-3,191;27,074;0,000;271,540;Inf;280,000;280,000;-11,868;3,331;-4,793;23,428
2955,000;3,568;0,961;-34,050;1,870;9,181;4,186;33,463;3,756;-26,015;-2,751;0,000;35,200;35,500;9,363;1,887;-13,918;-7,367;-16,848;-9,417;-3,191;27,074;0,000;271,540;Inf;280,000;280,000;-11,889;3,335;-4,772;23,422
2955,500;3,568;0,961;-34,050;1,870;9,181;4,186;33,463;3,756;-26,015;-2,751;0,000;35,200;35,500;9,363;1,887;-13,887;-7,342;-16,850;-9,382;-3,191;27,074;0,000;272,440;Inf;280,000;280,000;-11,887;3,338;-4,777;23,352
2956,000;3,568;0,961;-34,050;1,870;9,181;4,186;33,463;3,756;-26,015;-2,751;0,000;35,200;35,500;9,363;1,887;-13,882;-7,346;-16,892;-9,370;-3,191;27,074;0,000;272,440;Inf;280,000;280,000;-11,865;3,342;-4,769;23,366
2956,500;3,568;0,961;-34,050;1,870;9,181;4,183;33,473;3,753;-26,013;-2,762;0,000;35,253;35,540;9,363;1,887;-13,891;-7,369;-16,862;-9,433;-3,189;27,068;0,000;272,040;Inf;280,000;280,000;-11,872;3,346;-4,791;23,419
2957,000;3,568;0,961;-34,050;1,870;9,181;4,183;33,473;3,753;-26,013;-2,762;0,000;35,300;35,500;9,363;1,887;-13,917;-7,417;-16,776;-9,504;-3,189;27,068;0,000;272,040;Inf;280,000;280,000;-11,889;3,350;-4,776;23,357
2957,500;3,243;0,863;-34,269;1,943;9,194;4,183;33,473;3,753;-26,013;-2,762;0,000;35,300;35,500;9,301;1,882;-13,914;-7,408;-16,817;-9,439;-3,189;27,068;0,000;271,840;Inf;280,000;280,000;-11,903;3,353;-4,812;23,323
2958,000;3,243;0,863;-34,269;1,943;9,194;4,183;33,473;3,753;-26,013;-2,762;0,000;35,300;35,500;9,301;1,882;-13,881;-7,364;-16,852;-9,392;-3,189;27,068;0,000;271,840;Inf;280,000;280,000;-11,895;3,351;-4,806;23,284
2958,500;3,243;0,863;-34,269;1,943;9,194;4,183;33,473;3,753;-26,013;-2,762;0,000;35,300;35,500;9,301;1,882;-13,844;-7,353;-16,862;-9,378;-3,189;27,068;0,000;271,540;Inf;280,000;280,000;-11,872;3,350;-4,788;23,307
2959,000;3,243;0,863;-34,269;1,943;9,194;4,183;33,473;3,753;-26,013;-2,762;0,000;35,300;35,500;9,301;1,882;-13,914;-7,368;-16,872;-9,416;-3,189;27,068;0,000;271,540;Inf;280,000;280,000;-11,859;3,348;-4,783;23,256
2959,500;3,243;0,863;-34,269;1,943;9,194;4,183;33,499;3,771;-25,990;-2,751;0,000;35,257;35,539;9,301;1,882;-13,962;-7,428;-16,829;-9,535;-3,186;27,071;0,000;271,340;Inf;280,000;280,000;-11,893;3,346;-4,793;23,268
2960,000;3,243;0,863;-34,269;1,943;9,194;4,183;33,499;3,771;-25,990;-2,751;0,000;35,300;35,500;9,301;1,882;-13,987;-7,466;-16,767;-9,532;-3,186;27,071;0,000;271,340;Inf;280,000;280,000;-11,939;3,344;-4,810;23,248
2960,500;3,243;0,863;-34,269;1,943;9,194;4,183;33,499;3,771;-25,990;-2,751;0,000;35,300;35,500;9,301;1,882;-13,880;-7,388;-16,830;-9,406;-3,186;27,071;0,000;272,140;Inf;280,000;280,000;-11,938;3,343;-4,814;23,258
2961,000;3,033;0,704;-35,209;1,872;9,189;4,183;33,499;3,771;-25,990;-2,751;0,000;35,300;35,500;9,259;1,933;-13,852;-7,370;-16,850;-9,352;-3,186;27,071;0,000;272,140;Inf;280,000;280,000;-11,876;3,341;-4,787;23,255
2961,500;3,033;0,704;-35,209;1,872;9,189;4,183;33,499;3,771;-25,990;-2,751;0,000;35,300;35,500;9,259;1,933;-13,869;-7,363;-16,864;-9,384;-3,186;27,071;0,000;271,540;Inf;280,000;280,000;-11,856;3,336;-4,782;23,244
2962,000;3,033;0,704;-35,209;1,872;9,189;4,183;33,499;3,771;-25,990;-2,751;0,000;35,300;35,500;9,259;1,933;-13,989;-7,398;-16,872;-9,470;-3,186;27,071;0,000;271,540;Inf;280,000;280,000;-11,870;3,331;-4,809;23,202
2962,500;3,033;0,704;-35,209;1,872;9,189;4,183;33,499;3,771;-25,990;-2,751;0,000;35,300;35,500;9,259;1,933;-13,980;-7,432;-16,824;-9,524;-3,186;27,071;0,000;271,140;Inf;280,000;280,000;-11,932;3,326;-4,814;23,166
2963,000;3,033;0,704;-35,209;1,872;9,189;4,156;33,470;3,754;-25,968;-2,756;0,000;35,271;35,597;9,259;1,933;-13,935;-7,432;-16,838;-9,474;-3,189;27,068;0,000;271,140;Inf;280,000;280,000;-11,940;3,321;-4,798;23,160
2963,500;3,033;0,704;-35,209;1,872;9,189;4,156;33,470;3,754;-25,968;-2,756;0,000;35,300;35,600;9,259;1,933;-13,930;-7,398;-16,847;-9,434;-3,189;27,068;0,000;271,940;Inf;280,000;280,000;-11,919;3,317;-4,801;23,152
2964,000;2,591;0,695;-33,724;1,943;9,232;4,156;33,470;3,754;-25,968;-2,756;0,000;35,300;35,600;9,373;1,726;-13,886;-7,351;-16,897;-9,387;-3,189;27,068;0,000;271,940;Inf;280,000;280,000;-11,902;3,312;-4,811;23,186
2964,500;2,591;0,695;-33,724;1,943;9,232;4,156;33,470;3,754;-25,968;-2,756;0,000;35,300;35,600;9,373;1,726;-13,974;-7,397;-16,902;-9,486;-3,189;27,068;0,000;271,340;Inf;280,000;280,000;-11,880;3,300;-4,781;23,226
2965,000;2,591;0,695;-33,724;1,943;9,232;4,156;33,470;3,754;-25,968;-2,756;0,000;35,300;35,600;9,373;1,726;-14,001;-7,433;-16,844;-9,526;-3,189;27,068;0,000;271,340;Inf;280,000;280,000;-11,940;3,289;-4,810;23,272
2965,500;2,591;0,695;-33,724;1,943;9,232;4,156;33,470;3,754;-25,968;-2,756;0,000;35,300;35,600;9,373;1,726;-13,996;-7,435;-16,854;-9,487;-3,189;27,068;0,000;271,840;Inf;280,000;280,000;-11,951;3,277;-4,830;23,303
2966,000;2,591;0,695;-33,724;1,943;9,232;4,150;33,482;3,774;-25,958;-2,745;0,000;35,273;35,579;9,373;1,726;-13,948;-7,404;-16,851;-9,432;-3,181;27,073;0,000;271,840;Inf;280,000;280,000;-11,943;3,266;-4,833;23,325
2966,500;2,591;0,695;-33,724;1,943;9,232;4,150;33,482;3,774;-25,958;-2,745;0,000;35,300;35,600;9,373;1,726;-13,895;-7,379;-16,847;-9,380;-3,181;27,073;0,000;271,940;Inf;280,000;280,000;-11,909;3,255;-4,807;23,295
2967,000;3,434;0,828;-35,209;1,881;9,238;4,150;33,482;3,774;-25,958;-2,745;0,000;35,300;35,600;9,169;1,943;-13,872;-7,361;-16,865;-9,387;-3,181;27,073;0,000;271,940;Inf;280,000;280,000;-11,875;3,244;-4,803;23,285
2967,500;3,434;0,828;-35,209;1,881;9,238;4,150;33,482;3,774;-25,958;-2,745;0,000;35,300;35,600;9,169;1,943;-13,913;-7,431;-16,771;-9,483;-3,181;27,073;0,000;271,240;Inf;280,000;280,000;-11,871;3,247;-4,822;23,253
2968,000;3,434;0,828;-35,209;1,881;9,238;4,150;33,482;3,774;-25,958;-2,745;0,000;35,300;35,600;9,169;1,943;-13,912;-7,408;-16,749;-9,480;-3,181;27,073;0,000;271,240;Inf;280,000;280,000;-11,899;3,250;-4,814;23,206
2968,500;3,434;0,828;-35,209;1,881;9,238;4,150;33,482;3,774;-25,958;-2,745;0,000;35,300;35,600;9,169;1,943;-13,947;-7,396;-16,810;-9,446;-3,181;27,073;0,000;271,040;Inf;280,000;280,000;-11,887;3,253;-4,825;23,226
2969,000;3,434;0,828;-35,209;1,881;9,238;4,150;33,482;3,774;-25,958;-2,745;0,000;35,300;35,600;9,169;1,943;-13,894;-7,367;-16,845;-9,397;-3,181;27,073;0,000;271,040;Inf;280,000;280,000;-11,900;3,256;-4,804;23,231
2969,500;3,434;0,828;-35,209;1,881;9,238;4,177;33,498;3,748;-25,917;-2,753;0,000;35,290;35,568;9,169;1,943;-13,865;-7,359;-16,857;-9,356;-3,172;27,073;0,000;272,040;Inf;280,000;280,000;-11,876;3,259;-4,798;23,240
2970,000;3,434;0,828;-35,209;1,881;9,238;4,177;33,498;3,748;-25,917;-2,753;0,000;35,300;35,600;9,169;1,943;-13,900;-7,372;-16,872;-9,414;-3,172;27,073;0,000;272,040;Inf;280,000;280,000;-11,859;3,262;-4,809;23,123
2970,500;3,114;0,815;-33,744;1,932;9,219;4,177;33,498;3,748;-25,917;-2,753;0,000;35,300;35,600;9,375;1,689;-13,959;-7,430;-16,811;-9,501;-3,172;27,073;0,000;272,540;Inf;280,000;280,000;-11,890;3,265;-4,817;23,210
2971,000;3,114;0,815;-33,744;1,932;9,219;4,177;33,498;3,748;-25,917;-2,753;0,000;35,300;35,600;9,375;1,689;-13,914;-7,455;-16,748;-9,519;-3,172;27,073;0,000;272,540;Inf;280,000;280,000;-11,925;3,262;-4,835;23,229
2971,500;3,114;0,815;-33,744;1,932;9,219;4,177;33,498;3,748;-25,917;-2,753;0,000;35,300;35,600;9,375;1,689;-13,870;-7,370;-16,809;-9,399;-3,172;27,073;0,000;272,240;Inf;280,000;280,000;-11,909;3,260;-4,822;23,284
2972,000;3,114;0,815;-33,744;1,932;9,219;4,177;33,498;3,748;-25,917;-2,753;0,000;35,300;35,600;9,375;1,689;-13,837;-7,354;-16,836;-9,344;-3,172;27,073;0,000;272,240;Inf;280,000;280,000;-11,862;3,257;-4,799;23,338
2972,500;3,114;0,815;-33,744;1,932;9,219;4,210;33,500;3,767;-25,902;-2,754;0,000;35,282;35,632;9,375;1,689;-13,862;-7,346;-16,845;-9,409;-3,179;27,047;0,000;272,040;Inf;280,000;280,000;-11,843;3,255;-4,789;23,357
2973,000;3,114;0,815;-33,744;1,932;9,219;4,210;33,500;3,767;-25,902;-2,754;0,000;35,300;35,600;9,375;1,689;-13,897;-7,417;-16,812;-9,497;-3,179;27,047;0,000;272,040;Inf;280,000;280,000;-11,866;3,253;-4,804;23,380
2973,500;3,618;0,848;-35,209;1,846;9,266;4,210;33,500;3,767;-25,902;-2,754;0,000;35,300;35,600;9,240;1,916;-13,949;-7,437;-16,795;-9,489;-3,179;27,047;0,000;271,940;Inf;280,000;280,000;-11,917;3,257;-4,814;23,390
2974,000;3,618;0,848;-35,209;1,846;9,266;4,210;33,500;3,767;-25,902;-2,754;0,000;35,300;35,600;9,240;1,916;-13,914;-7,394;-16,799;-9,449;-3,179;27,047;0,000;271,940;Inf;280,000;280,000;-11,917;3,257;-4,806;23,296
2974,500;3,618;0,848;-35,209;1,846;9,266;4,210;33,500;3,767;-25,902;-2,754;0,000;35,300;35,600;9,240;1,916;-13,873;-7,373;-16,793;-9,381;-3,179;27,047;0,000;271,740;Inf;280,000;280,000;-11,889;3,262;-4,812;23,250
2975,000;3,618;0,848;-35,209;1,846;9,266;4,210;33,500;3,767;-25,902;-2,754;0,000;35,300;35,600;9,240;1,916;-13,875;-7,338;-16,824;-9,376;-3,179;27,047;0,000;271,740;Inf;280,000;280,000;-11,855;3,268;-4,786;23,177
2975,500;3,618;0,848;-35,209;1,846;9,266;4,210;33,500;3,767;-25,902;-2,754;0,000;35,300;35,600;9,240;1,916;-13,915;-7,389;-16,791;-9,497;-3,179;27,047;0,000;272,340;Inf;280,000;280,000;-11,853;3,274;-4,787;23,095
2976,000;3,618;0,848;-35,209;1,846;9,266;4,196;33,528;3,772;-25,903;-2,752;0,000;35,304;35,651;9,240;1,916;-13,913;-7,426;-16,741;-9,501;-3,198;27,050;0,000;272,340;Inf;280,000;280,000;-11,898;3,280;-4,799;23,075
2976,500;3,618;0,848;-35,209;1,846;9,266;4,196;33,528;3,772;-25,903;-2,752;0,000;35,300;35,700;9,240;1,916;-13,908;-7,380;-16,765;-9,428;-3,198;27,050;0,000;272,740;Inf;280,000;280,000;-11,895;3,285;-4,793;23,041
2977,000;3,627;0,889;-35,020;1,857;9,253;4,196;33,528;3,772;-25,903;-2,752;0,000;35,300;35,700;9,330;1,951;-13,843;-7,352;-16,778;-9,377;-3,198;27,050;0,000;272,740;Inf;280,000;280,000;-11,870;3,291;-4,792;23,057
2977,500;3,627;0,889;-35,020;1,857;9,253;4,196;33,528;3,772;-25,903;-2,752;0,000;35,300;35,700;9,330;1,951;-13,837;-7,313;-16,811;-9,345;-3,198;27,050;0,000;272,240;Inf;280,000;280,000;-11,838;3,296;-4,762;23,088
2978,000;3,627;0,889;-35,020;1,857;9,253;4,196;33,528;3,772;-25,903;-2,752;0,000;35,300;35,700;9,330;1,951;-13,838;-7,338;-16,804;-9,351;-3,198;27,050;0,000;272,240;Inf;280,000;280,000;-11,827;3,302;-4,768;23,090
2978,500;3,627;0,889;-35,020;1,857;9,253;4,196;33,528;3,772;-25,903;-2,752;0,000;35,300;35,700;9,330;1,951;-13,939;-7,415;-16,731;-9,505;-3,198;27,050;0,000;272,940;Inf;280,000;280,000;-11,833;3,307;-4,790;23,085
2979,000;3,627;0,889;-35,020;1,857;9,253;4,199;33,521;3,765;-25,902;-2,731;0,000;35,320;35,654;9,330;1,951;-13,963;-7,408;-16,750;-9,445;-3,191;27,056;0,000;272,940;Inf;280,000;280,000;-11,898;3,312;-4,784;23,083
2979,500;3,627;0,889;-35,020;1,857;9,253;4,199;33,521;3,765;-25,902;-2,731;0,000;35,300;35,700;9,330;1,951;-13,865;-7,354;-16,772;-9,400;-3,191;27,056;0,000;272,540;Inf;280,000;280,000;-11,891;3,317;-4,789;23,066
2980,000;2,311;0,658;-33,527;1,919;9,237;4,199;33,521;3,765;-25,902;-2,731;0,000;35,300;35,700;9,353;1,789;-13,810;-7,302;-16,776;-9,319;-3,191;27,056;0,000;272,540;Inf;280,000;280,000;-11,848;3,322;-4,793;23,111
2980,500;2,311;0,658;-33,527;1,919;9,237;4,199;33,521;3,765;-25,902;-2,731;0,000;35,300;35,700;9,353;1,789;-13,790;-7,302;-16,788;-9,340;-3,191;27,056;0,000;272,740;Inf;280,000;280,000;-11,802;3,306;-4,765;23,117
2981,000;2,311;0,658;-33,527;1,919;9,237;4,199;33,521;3,765;-25,902;-2,731;0,000;35,300;35,700;9,353;1,789;-13,917;-7,358;-16,784;-9,434;-3,191;27,056;0,000;272,740;Inf;280,000;280,000;-11,805;3,289;-4,786;23,167
2981,500;2,311;0,658;-33,527;1,919;9,237;4,199;33,521;3,765;-25,902;-2,731;0,000;35,300;35,700;9,353;1,789;-13,925;-7,412;-16,765;-9,499;-3,191;27,056;0,000;272,540;Inf;280,000;280,000;-11,873;3,273;-4,791;23,176
2982,000;2,311;0,658;-33,527;1,919;9,237;4,199;33,521;3,765;-25,902;-2,731;0,000;35,300;35,700;9,353;1,789;-13,885;-7,380;-16,774;-9,414;-3,191;27,056;0,000;272,540;Inf;280,000;280,000;-11,900;3,258;-4,775;23,224
2982,500;2,311;0,658;-33,527;1,919;9,237;4,176;33,492;3,758;-25,893;-2,737;0,000;35,328;35,730;9,353;1,789;-13,868;-7,344;-16,822;-9,369;-3,173;27,062;0,000;272,240;Inf;280,000;280,000;-11,863;3,242;-4,768;23,254
2983,000;2,311;0,658;-33,527;1,919;9,237;4,176;33,492;3,758;-25,893;-2,737;0,000;35,300;35,700;9,353;1,789;-13,856;-7,339;-16,851;-9,351;-3,173;27,062;0,000;272,240;Inf;280,000;280,000;-11,850;3,227;-4,780;23,267
2983,500;3,517;0,817;-35,209;1,857;9,240;4,176;33,492;3,758;-25,893;-2,737;0,000;35,300;35,700;9,292;1,790;-13,896;-7,358;-16,854;-9,395;-3,173;27,062;0,000;272,340;Inf;280,000;280,000;-11,849;3,212;-4,767;23,297
2984,000;3,517;0,817;-35,209;1,857;9,240;4,176;33,492;3,758;-25,893;-2,737;0,000;35,300;35,700;9,292;1,790;-13,894;-7,385;-16,802;-9,481;-3,173;27,062;0,000;272,340;Inf;280,000;280,000;-11,876;3,217;-4,782;23,395
2984,500;3,517;0,817;-35,209;1,857;9,240;4,176;33,492;3,758;-25,893;-2,737;0,000;35,300;35,700;9,292;1,790;-13,898;-7,410;-16,787;-9,475;-3,173;27,062;0,000;272,440;Inf;280,000;280,000;-11,891;3,222;-4,801;23,421
2985,000;3,517;0,817;-35,209;1,857;9,240;4,176;33,492;3,758;-25,893;-2,737;0,000;35,300;35,700;9,292;1,790;-13,878;-7,381;-16,778;-9,446;-3,173;27,062;0,000;272,440;Inf;280,000;280,000;-11,893;3,227;-4,789;23,440
2985,500;3,517;0,817;-35,209;1,857;9,240;4,199;33,515;3,764;-25,872;-2,757;0,000;35,334;35,711;9,292;1,790;-13,887;-7,362;-16,834;-9,390;-3,178;27,069;0,000;272,840;Inf;280,000;280,000;-11,871;3,231;-4,797;23,461
2986,000;3,517;0,817;-35,209;1,857;9,240;4,199;33,515;3,764;-25,872;-2,757;0,000;35,300;35,700;9,292;1,790;-13,889;-7,353;-16,905;-9,392;-3,178;27,069;0,000;272,840;Inf;280,000;280,000;-11,868;3,236;-4,761;23,455
2986,500;3,107;0,786;-33,770;1,938;9,284;4,199;33,515;3,764;-25,872;-2,757;0,000;35,300;35,700;9,441;1,812;-14,003;-7,394;-16,935;-9,482;-3,178;27,069;0,000;271,740;Inf;280,000;280,000;-11,885;3,241;-4,757;23,472
2987,000;3,107;0,786;-33,770;1,938;9,284;4,199;33,515;3,764;-25,872;-2,757;0,000;35,300;35,700;9,441;1,812;-14,014;-7,429;-16,873;-9,530;-3,178;27,069;0,000;271,740;Inf;280,000;280,000;-11,954;3,239;-4,788;23,470
2987,500;3,107;0,786;-33,770;1,938;9,284;4,199;33,515;3,764;-25,872;-2,757;0,000;35,300;35,700;9,441;1,812;-14,030;-7,424;-16,867;-9,496;-3,178;27,069;0,000;272,240;Inf;280,000;280,000;-11,962;3,236;-4,803;23,487
2988,000;3,107;0,786;-33,770;1,938;9,284;4,199;33,515;3,764;-25,872;-2,757;0,000;35,300;35,700;9,441;1,812;-13,974;-7,401;-16,892;-9,441;-3,178;27,069;0,000;272,240;Inf;280,000;280,000;-11,954;3,234;-4,823;23,448
2988,500;3,107;0,786;-33,770;1,938;9,284;4,199;33,515;3,764;-25,872;-2,757;0,000;35,300;35,700;9,441;1,812;-13,902;-7,359;-16,912;-9,420;-3,178;27,069;0,000;272,240;Inf;280,000;280,000;-11,927;3,232;-4,794;23,392
2989,000;3,107;0,786;-33,770;1,938;9,284;4,203;33,514;3,750;-25,859;-2,762;0,000;35,340;35,695;9,441;1,812;-13,954;-7,365;-16,914;-9,433;-3,186;27,059;0,000;272,240;Inf;280,000;280,000;-11,898;3,230;-4,802;23,406
2989,500;3,107;0,786;-33,770;1,938;9,284;4,203;33,514;3,750;-25,859;-2,762;0,000;35,300;35,700;9,441;1,812;-14,011;-7,475;-16,879;-9,552;-3,186;27,059;0,000;272,540;Inf;280,000;280,000;-11,917;3,228;-4,817;23,399
2990,000;3,239;0,867;-33,241;1,914;9,183;4,203;33,514;3,750;-25,859;-2,762;0,000;35,300;35,700;9,441;1,860;-14,050;-7,457;-16,854;-9,520;-3,186;27,059;0,000;272,540;Inf;280,000;280,000;-11,979;3,226;-4,818;23,395
2990,500;3,239;0,867;-33,241;1,914;9,183;4,203;33,514;3,750;-25,859;-2,762;0,000;35,300;35,700;9,441;1,860;-14,000;-7,431;-16,888;-9,472;-3,186;27,059;0,000;271,740;Inf;280,000;280,000;-11,970;3,226;-4,858;23,349
2991,000;3,239;0,867;-33,241;1,914;9,183;4,203;33,514;3,750;-25,859;-2,762;0,000;35,300;35,700;9,441;1,860;-13,939;-7,401;-16,899;-9,438;-3,186;27,059;0,000;271,740;Inf;280,000;280,000;-11,948;3,226;-4,832;23,351
2991,500;3,239;0,867;-33,241;1,914;9,183;4,203;33,514;3,750;-25,859;-2,762;0,000;35,300;35,700;9,441;1,860;-13,901;-7,384;-16,909;-9,415;-3,186;27,059;0,000;272,140;Inf;280,000;280,000;-11,919;3,227;-4,807;23,324
2992,000;3,239;0,867;-33,241;1,914;9,183;4,241;33,535;3,756;-25,824;-2,754;0,000;35,351;35,636;9,441;1,860;-13,993;-7,414;-16,931;-9,489;-3,174;27,074;0,000;272,140;Inf;280,000;280,000;-11,902;3,227;-4,838;23,337
2992,500;3,239;0,867;-33,241;1,914;9,183;4,241;33,535;3,756;-25,824;-2,754;0,000;35,400;35,600;9,441;1,860;-14,024;-7,472;-16,870;-9,572;-3,174;27,074;0,000;271,940;Inf;280,000;280,000;-11,957;3,227;-4,833;23,333
2993,000;3,788;0,903;-35,209;1,857;9,319;4,241;33,535;3,756;-25,824;-2,754;0,000;35,400;35,600;9,227;1,946;-14,001;-7,453;-16,869;-9,492;-3,174;27,074;0,000;271,940;Inf;280,000;280,000;-11,984;3,227;-4,859;23,308
2993,500;3,788;0,903;-35,209;1,857;9,319;4,241;33,535;3,756;-25,824;-2,754;0,000;35,400;35,600;9,227;1,946;-13,966;-7,416;-16,900;-9,440;-3,174;27,074;0,000;271,740;Inf;280,000;280,000;-11,954;3,236;-4,863;23,265
2994,000;3,788;0,903;-35,209;1,857;9,319;4,241;33,535;3,756;-25,824;-2,754;0,000;35,400;35,600;9,227;1,946;-13,935;-7,409;-16,899;-9,424;-3,174;27,074;0,000;271,740;Inf;280,000;280,000;-11,930;3,246;-4,836;23,249
2994,500;3,788;0,903;-35,209;1,857;9,319;4,241;33,535;3,756;-25,824;-2,754;0,000;35,400;35,600;9,227;1,946;-13,942;-7,415;-16,908;-9,472;-3,174;27,074;0,000;272,340;Inf;280,000;280,000;-11,917;3,254;-4,832;23,224
2995,000;3,788;0,903;-35,209;1,857;9,319;4,212;33,543;3,801;-25,804;-2,754;0,000;35,363;35,637;9,227;1,946;-13,994;-7,476;-16,840;-9,565;-3,167;27,081;0,000;272,340;Inf;280,000;280,000;-11,934;3,263;-4,851;23,215
2995,500;3,788;0,903;-35,209;1,857;9,319;4,212;33,543;3,801;-25,804;-2,754;0,000;35,400;35,600;9,227;1,946;-13,999;-7,497;-16,816;-9,559;-3,167;27,081;0,000;272,340;Inf;280,000;280,000;-11,969;3,272;-4,867;23,229
2996,000;3,788;0,903;-35,209;1,857;9,319;4,212;33,543;3,801;-25,804;-2,754;0,000;35,400;35,600;9,227;1,946;-14,001;-7,439;-16,854;-9,490;-3,167;27,081;0,000;272,340;Inf;280,000;280,000;-11,968;3,280;-4,865;23,289
2996,500;3,398;0,797;-35,209;1,799;9,282;4,212;33,543;3,801;-25,804;-2,754;0,000;35,400;35,600;9,278;1,989;-13,957;-7,404;-16,909;-9,427;-3,167;27,081;0,000;272,440;Inf;280,000;280,000;-11,946;3,289;-4,856;23,349
2997,000;3,398;0,797;-35,209;1,799;9,282;4,212;33,543;3,801;-25,804;-2,754;0,000;35,400;35,600;9,278;1,989;-13,958;-7,400;-16,948;-9,440;-3,167;27,081;0,000;272,440;Inf;280,000;280,000;-11,924;3,290;-4,843;23,391
2997,500;3,398;0,797;-35,209;1,799;9,282;4,212;33,543;3,801;-25,804;-2,754;0,000;35,400;35,600;9,278;1,989;-14,017;-7,458;-16,939;-9,557;-3,167;27,081;0,000;272,140;Inf;280,000;280,000;-11,937;3,292;-4,849;23,432
2998,000;3,398;0,797;-35,209;1,799;9,282;4,212;33,543;3,801;-25,804;-2,754;0,000;35,400;35,600;9,278;1,989;-14,053;-7,499;-16,912;-9,561;-3,167;27,081;0,000;272,140;Inf;280,000;280,000;-11,993;3,294;-4,866;23,435
2998,500;3,398;0,797;-35,209;1,799;9,282;4,195;33,533;3,758;-25,790;-2,752;0,000;35,364;35,695;9,278;1,989;-14,084;-7,498;-16,924;-9,557;-3,170;27,085;0,000;272,540;Inf;280,000;280,000;-12,006;3,296;-4,886;23,425
2999,000;3,398;0,797;-35,209;1,799;9,282;4,195;33,533;3,758;-25,790;-2,752;0,000;35,400;35,700;9,278;1,989;-14,015;-7,459;-16,961;-9,482;-3,170;27,085;0,000;272,540;Inf;280,000;280,000;-12,016;3,297;-4,877;23,413
2999,500;2,862;0,679;-35,209;1,879;9,319;4,195;33,533;3,758;-25,790;-2,752;0,000;35,400;35,700;9,123;1,879;-13,959;-7,433;-16,956;-9,464;-3,170;27,085;0,000;272,340;Inf;280,000;280,000;-11,979;3,299;-4,878;23,440
3000,000;2,862;0,679;-35,209;1,879;9,319;4,195;33,533;3,758;-25,790;-2,752;0,000;35,400;35,700;9,123;1,879;-14,041;-7,458;-16,971;-9,549;-3,170;27,085;0,000;272,340;Inf;280,000;280,000;-11,953;3,292;-4,874;23,451
3000,500;2,862;0,679;-35,209;1,879;9,319;4,195;33,533;3,758;-25,790;-2,752;0,000;35,400;35,700;9,123;1,879;-14,013;-7,523;-16,914;-9,628;-3,170;27,085;0,000;272,240;Inf;280,000;280,000;-12,005;3,285;-4,883;23,482
3001,000;2,862;0,679;-35,209;1,879;9,319;4,195;33,533;3,758;-25,790;-2,752;0,000;35,400;35,700;9,123;1,879;-14,031;-7,523;-16,907;-9,609;-3,170;27,085;0,000;272,240;Inf;280,000;280,000;-12,020;3,278;-4,887;23,489
3001,500;2,862;0,679;-35,209;1,879;9,319;4,179;33,526;3,764;-25,766;-2,737;0,000;35,377;35,690;9,123;1,879;-14,020;-7,492;-16,918;-9,521;-3,163;27,095;0,000;271,940;Inf;280,000;280,000;-12,017;3,271;-4,908;23,512
3002,000;2,862;0,679;-35,209;1,879;9,319;4,179;33,526;3,764;-25,766;-2,737;0,000;35,400;35,700;9,123;1,879;-13,961;-7,463;-16,919;-9,477;-3,163;27,095;0,000;271,940;Inf;280,000;285,000;-11,988;3,264;-4,892;23,492
3002,500;2,862;0,679;-35,209;1,879;9,319;4,179;33,526;3,764;-25,766;-2,737;0,000;35,400;35,700;9,123;1,879;-13,945;-7,434;-16,946;-9,449;-3,163;27,095;0,000;272,340;Inf;280,000;285,000;-11,955;3,258;-4,871;23,505
3003,000;2,453;0,660;-33,223;1,934;9,246;4,179;33,526;3,764;-25,766;-2,737;0,000;35,400;35,700;9,353;1,830;-14,005;-7,451;-16,971;-9,511;-3,163;27,095;0,000;272,340;Inf;285,000;285,000;-11,943;3,251;-4,886;23,480
3003,500;2,453;0,660;-33,223;1,934;9,246;4,179;33,526;3,764;-25,766;-2,737;0,000;35,400;35,700;9,353;1,830;-13,960;-7,496;-16,894;-9,579;-3,163;27,095;0,000;272,040;Inf;285,000;285,000;-11,985;3,238;-4,909;23,478
3004,000;2,453;0,660;-33,223;1,934;9,246;4,179;33,526;3,764;-25,766;-2,737;0,000;35,400;35,700;9,353;1,830;-14,044;-7,485;-16,887;-9,544;-3,163;27,095;0,000;272,040;Inf;285,000;285,000;-11,982;3,225;-4,889;23,429
3004,500;2,453;0,660;-33,223;1,934;9,246;4,179;33,526;3,764;-25,766;-2,737;0,000;35,400;35,700;9,353;1,830;-13,993;-7,479;-16,939;-9,498;-3,163;27,095;0,000;272,040;Inf;285,000;285,000;-11,990;3,213;-4,901;23,397
3005,000;2,453;0,660;-33,223;1,934;9,246;4,160;33,525;3,743;-25,766;-2,723;0,000;35,379;35,698;9,353;1,830;-13,948;-7,429;-16,944;-9,471;-3,160;27,098;0,000;272,040;Inf;285,000;285,000;-11,977;3,200;-4,881;23,361
3005,500;2,453;0,660;-33,223;1,934;9,246;4,160;33,525;3,743;-25,766;-2,723;0,000;35,400;35,700;9,353;1,830;-13,962;-7,426;-16,977;-9,458;-3,160;27,098;0,000;272,240;Inf;285,000;285,000;-11,948;3,188;-4,888;23,356
3006,000;3,299;0,783;-35,209;1,815;9,271;4,160;33,525;3,743;-25,766;-2,723;0,000;35,400;35,700;9,299;2,002;-14,010;-7,475;-16,932;-9,586;-3,160;27,098;0,000;272,240;Inf;285,000;285,000;-11,956;3,176;-4,880;23,321
3006,500;3,299;0,783;-35,209;1,815;9,271;4,160;33,525;3,743;-25,766;-2,723;0,000;35,400;35,700;9,299;2,002;-14,004;-7,534;-16,862;-9,640;-3,160;27,098;0,000;272,040;Inf;285,000;285,000;-12,001;3,178;-4,899;23,297
3007,000;3,299;0,783;-35,209;1,815;9,271;4,160;33,525;3,743;-25,766;-2,723;0,000;35,400;35,700;9,299;2,002;-14,051;-7,521;-16,846;-9,584;-3,160;27,098;0,000;272,040;Inf;285,000;285,000;-12,010;3,180;-4,902;23,292
3007,500;3,299;0,783;-35,209;1,815;9,271;4,160;33,525;3,743;-25,766;-2,723;0,000;35,400;35,700;9,299;2,002;-13,941;-7,450;-16,897;-9,478;-3,160;27,098;0,000;276,940;Inf;285,000;285,000;-12,001;3,182;-4,890;23,273
3008,000;3,299;0,783;-35,209;1,815;9,271;4,206;33,535;3,761;-25,721;-2,718;0,000;35,388;35,708;9,299;2,002;-13,910;-7,430;-16,912;-9,465;-3,158;27,089;0,000;276,940;Inf;285,000;285,000;-11,942;3,184;-4,874;23,251
3008,500;3,299;0,783;-35,209;1,815;9,271;4,206;33,535;3,761;-25,721;-2,718;0,000;35,400;35,700;9,299;2,002;-14,004;-7,467;-16,964;-9,553;-3,158;27,089;0,000;276,640;Inf;285,000;285,000;-11,929;3,186;-4,870;23,229
3009,000;3,299;0,783;-35,209;1,815;9,271;4,206;33,535;3,761;-25,721;-2,718;0,000;35,400;35,700;9,299;2,002;-14,038;-7,522;-16,888;-9,635;-3,158;27,089;0,000;276,640;Inf;285,000;285,000;-11,997;3,187;-4,883;23,214
3009,500;3,385;0,867;-33,911;1,933;9,279;4,206;33,535;3,761;-25,721;-2,718;0,000;35,400;35,700;9,348;1,775;-14,094;-7,528;-16,902;-9,610;-3,158;27,089;0,000;277,240;Inf;285,000;285,000;-12,021;3,189;-4,889;23,201
3010,000;3,385;0,867;-33,911;1,933;9,279;4,206;33,535;3,761;-25,721;-2,718;0,000;35,400;35,700;9,348;1,775;-13,980;-7,484;-16,903;-9,536;-3,158;27,089;0,000;277,240;Inf;285,000;285,000;-12,034;3,193;-4,889;23,202
3010,500;3,385;0,867;-33,911;1,933;9,279;4,206;33,535;3,761;-25,721;-2,718;0,000;35,400;35,700;9,348;1,775;-13,950;-7,466;-16,896;-9,484;-3,158;27,089;0,000;276,640;Inf;285,000;285,000;-11,976;3,196;-4,884;23,203
3011,000;3,385;0,867;-33,911;1,933;9,279;4,238;33,547;3,791;-25,700;-2,726;0,000;35,388;35,749;9,348;1,775;-13,916;-7,446;-16,908;-9,441;-3,166;27,097;0,000;276,640;Inf;285,000;285,000;-11,928;3,202;-4,884;23,203
3011,500;3,385;0,867;-33,911;1,933;9,279;4,238;33,547;3,791;-25,700;-2,726;0,000;35,400;35,700;9,348;1,775;-14,023;-7,516;-16,863;-9,623;-3,166;27,097;0,000;276,640;Inf;285,000;285,000;-11,928;3,205;-4,890;23,145
3012,000;3,385;0,867;-33,911;1,933;9,279;4,238;33,547;3,791;-25,700;-2,726;0,000;35,400;35,700;9,348;1,775;-14,023;-7,516;-16,863;-9,623;-3,166;27,097;0,000;276,540;Inf;285,000;285,000;-11,928;3,205;-4,900;23,137
3012,500;3,867;0,899;-35,209;1,863;9,277;4,238;33,547;3,791;-25,700;-2,726;0,000;35,400;35,700;9,225;1,873;-14,043;-7,524;-16,853;-9,602;-3,166;27,097;0,000;276,540;Inf;285,000;285,000;-12,006;3,208;-4,884;23,174
3013,000;3,867;0,899;-35,209;1,863;9,277;4,238;33,547;3,791;-25,700;-2,726;0,000;35,400;35,700;9,225;1,873;-13,931;-7,449;-16,900;-9,448;-3,166;27,097;0,000;276,440;Inf;285,000;285,000;-12,006;3,219;-4,883;23,194
3013,500;3,867;0,899;-35,209;1,863;9,277;4,238;33,547;3,791;-25,700;-2,726;0,000;35,400;35,700;9,225;1,873;-13,911;-7,408;-16,919;-9,454;-3,166;27,097;0,000;276,440;Inf;285,000;285,000;-11,932;3,229;-4,882;23,221
3014,000;3,867;0,899;-35,209;1,863;9,277;4,238;33,547;3,791;-25,700;-2,726;0,000;35,400;35,700;9,225;1,873;-14,023;-7,465;-16,896;-9,542;-3,166;27,097;0,000;276,640;Inf;285,000;285,000;-11,923;3,240;-4,867;23,261
3014,500;3,867;0,899;-35,209;1,863;9,277;4,238;33,547;3,791;-25,700;-2,726;0,000;35,400;35,700;9,225;1,873;-14,028;-7,524;-16,837;-9,604;-3,166;27,097;0,000;276,640;Inf;285,000;285,000;-11,982;3,250;-4,871;23,280
3015,000;3,867;0,899;-35,209;1,863;9,277;4,201;33,540;3,773;-25,688;-2,740;0,000;35,387;35,699;9,225;1,873;-14,041;-7,474;-16,847;-9,567;-3,175;27,092;0,000;277,140;Inf;285,000;285,000;-11,998;3,260;-4,911;23,267
3015,500;3,867;0,899;-35,209;1,863;9,277;4,201;33,540;3,773;-25,688;-2,740;0,000;35,400;35,700;9,225;1,873;-13,980;-7,430;-16,854;-9,478;-3,175;27,092;0,000;277,140;Inf;285,000;285,000;-11,982;3,270;-4,887;23,255
3016,000;3,867;0,899;-35,209;1,863;9,277;4,201;33,540;3,773;-25,688;-2,740;0,000;35,400;35,700;9,225;1,873;-13,926;-7,406;-16,883;-9,432;-3,175;27,092;0,000;276,940;Inf;285,000;285,000;-11,936;3,280;-4,880;23,242
3016,500;3,160;0,754;-35,209;1,857;9,295;4,201;33,540;3,773;-25,688;-2,740;0,000;35,400;35,700;9,163;1,999;-13,905;-7,403;-16,914;-9,444;-3,175;27,092;0,000;276,940;Inf;285,000;285,000;-11,912;3,289;-4,843;23,215
3017,000;3,160;0,754;-35,209;1,857;9,295;4,201;33,540;3,773;-25,688;-2,740;0,000;35,400;35,700;9,163;1,999;-14,017;-7,504;-16,894;-9,580;-3,175;27,092;0,000;276,340;Inf;285,000;285,000;-11,917;3,287;-4,857;23,204
3017,500;3,160;0,754;-35,209;1,857;9,295;4,201;33,540;3,773;-25,688;-2,740;0,000;35,400;35,700;9,163;1,999;-13,992;-7,486;-16,841;-9,575;-3,175;27,092;0,000;276,340;Inf;285,000;285,000;-11,999;3,285;-4,874;23,195
3018,000;3,160;0,754;-35,209;1,857;9,295;4,201;33,540;3,773;-25,688;-2,740;0,000;35,400;35,700;9,163;1,999;-13,960;-7,441;-16,851;-9,480;-3,175;27,092;0,000;276,940;Inf;285,000;285,000;-11,973;3,283;-4,878;23,165
3018,500;3,160;0,754;-35,209;1,857;9,295;4,203;33,521;3,771;-25,659;-2,741;0,000;35,392;35,665;9,163;1,999;-13,907;-7,402;-16,861;-9,407;-3,172;27,099;0,000;276,940;Inf;285,000;285,000;-11,933;3,281;-4,862;23,161
3019,000;3,160;0,754;-35,209;1,857;9,295;4,203;33,521;3,771;-25,659;-2,741;0,000;35,400;35,700;9,163;1,999;-13,838;-7,370;-16,881;-9,393;-3,172;27,099;0,000;276,940;Inf;285,000;285,000;-11,894;3,279;-4,839;23,154
3019,500;3,160;0,754;-35,209;1,857;9,295;4,203;33,521;3,771;-25,659;-2,741;0,000;35,400;35,700;9,163;1,999;-13,951;-7,446;-16,852;-9,528;-3,172;27,099;0,000;277,140;Inf;285,000;285,000;-11,870;3,277;-4,852;23,167
3020,000;3,785;0,911;-35,209;1,869;9,199;4,203;33,521;3,771;-25,659;-2,741;0,000;35,400;35,700;9,326;1,940;-13,936;-7,480;-16,772;-9,530;-3,172;27,099;0,000;277,140;Inf;285,000;285,000;-11,944;3,275;-4,856;23,189
3020,500;3,785;0,911;-35,209;1,869;9,199;4,203;33,521;3,771;-25,659;-2,741;0,000;35,400;35,700;9,326;1,940;-13,935;-7,428;-16,775;-9,479;-3,172;27,099;0,000;277,340;Inf;285,000;285,000;-11,929;3,284;-4,853;23,211
3021,000;3,785;0,911;-35,209;1,869;9,199;4,203;33,521;3,771;-25,659;-2,741;0,000;35,400;35,700;9,326;1,940;-13,909;-7,396;-16,833;-9,423;-3,172;27,099;0,000;277,340;Inf;285,000;285,000;-11,904;3,292;-4,839;23,237
3021,500;3,785;0,911;-35,209;1,869;9,199;4,203;33,521;3,771;-25,659;-2,741;0,000;35,400;35,700;9,326;1,940;-13,849;-7,370;-16,833;-9,378;-3,172;27,099;0,000;277,240;Inf;285,000;285,000;-11,890;3,300;-4,841;23,276
3022,000;3,785;0,911;-35,209;1,869;9,199;4,205;33,559;3,764;-25,647;-2,744;0,000;35,396;35,700;9,326;1,940;-13,817;-7,347;-16,848;-9,359;-3,174;27,106;0,000;277,240;Inf;285,000;285,000;-11,857;3,308;-4,809;23,260
3022,500;3,785;0,911;-35,209;1,869;9,199;4,205;33,559;3,764;-25,647;-2,744;0,000;35,400;35,700;9,326;1,940;-13,923;-7,428;-16,809;-9,537;-3,174;27,106;0,000;277,240;Inf;285,000;285,000;-11,843;3,316;-4,824;23,288
3023,000;3,785;0,911;-35,209;1,869;9,199;4,205;33,559;3,764;-25,647;-2,744;0,000;35,400;35,700;9,326;1,940;-13,909;-7,460;-16,763;-9,522;-3,174;27,106;0,000;277,240;Inf;285,000;285,000;-11,924;3,323;-4,836;23,283
3023,500;3,240;0,882;-33,582;1,916;9,186;4,205;33,559;3,764;-25,647;-2,744;0,000;35,400;35,700;9,358;1,828;-13,926;-7,399;-16,774;-9,461;-3,174;27,106;0,000;277,640;Inf;285,000;285,000;-11,914;3,331;-4,843;23,294
3024,000;3,240;0,882;-33,582;1,916;9,186;4,205;33,559;3,764;-25,647;-2,744;0,000;35,400;35,700;9,358;1,828;-13,902;-7,368;-16,800;-9,419;-3,174;27,106;0,000;277,640;Inf;285,000;285,000;-11,890;3,330;-4,825;23,295
3024,500;3,240;0,882;-33,582;1,916;9,186;4,205;33,559;3,764;-25,647;-2,744;0,000;35,400;35,700;9,358;1,828;-13,884;-7,345;-16,839;-9,382;-3,174;27,106;0,000;277,140;Inf;285,000;285,000;-11,872;3,328;-4,832;23,345
3025,000;3,240;0,882;-33,582;1,916;9,186;4,205;33,559;3,764;-25,647;-2,744;0,000;35,400;35,700;9,358;1,828;-13,854;-7,350;-16,882;-9,408;-3,174;27,106;0,000;277,140;Inf;285,000;285,000;-11,863;3,327;-4,796;23,318
3025,500;3,240;0,882;-33,582;1,916;9,186;4,185;33,566;3,763;-25,637;-2,742;0,000;35,388;35,726;9,358;1,828;-13,978;-7,438;-16,838;-9,528;-3,178;27,105;0,000;276,740;Inf;285,000;285,000;-11,874;3,325;-4,807;23,320
3026,000;3,240;0,882;-33,582;1,916;9,186;4,185;33,566;3,763;-25,637;-2,742;0,000;35,400;35,700;9,358;1,828;-14,063;-7,459;-16,835;-9,560;-3,178;27,105;0,000;276,740;Inf;285,000;285,000;-11,945;3,324;-4,829;23,312
3026,500;3,240;0,882;-33,582;1,916;9,186;4,185;33,566;3,763;-25,637;-2,742;0,000;35,400;35,700;9,358;1,828;-13,976;-7,407;-16,837;-9,475;-3,178;27,105;0,000;277,140;Inf;285,000;285,000;-11,979;3,322;-4,819;23,277
3027,000;2,968;0,724;-34,998;1,940;9,249;4,185;33,566;3,763;-25,637;-2,742;0,000;35,400;35,700;9,238;1,772;-13,897;-7,376;-16,843;-9,415;-3,178;27,105;0,000;277,140;Inf;285,000;285,000;-11,924;3,321;-4,823;23,341
3027,500;2,968;0,724;-34,998;1,940;9,249;4,185;33,566;3,763;-25,637;-2,742;0,000;35,400;35,700;9,238;1,772;-13,836;-7,342;-16,870;-9,352;-3,178;27,105;0,000;277,240;Inf;285,000;285,000;-11,883;3,315;-4,814;23,340
3028,000;2,968;0,724;-34,998;1,940;9,249;4,185;33,566;3,763;-25,637;-2,742;0,000;35,400;35,700;9,238;1,772;-13,914;-7,389;-16,848;-9,502;-3,178;27,105;0,000;277,240;Inf;285,000;285,000;-11,850;3,310;-4,798;23,407
3028,500;2,968;0,724;-34,998;1,940;9,249;4,185;33,566;3,763;-25,637;-2,742;0,000;35,400;35,700;9,238;1,772;-13,927;-7,446;-16,752;-9,532;-3,178;27,105;0,000;276,940;Inf;285,000;285,000;-11,913;3,304;-4,807;23,366
