t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3029,000;2,968;0,724;-34,998;1,940;9,249;4,205;33,544;3,779;-25,626;-2,742;0,000;35,376;35,665;9,238;1,772;-13,913;-7,398;-16,757;-9,428;-3,177;27,106;0,000;276,940;Inf;285,000;285,000;-11,914;3,299;-4,825;23,363
3029,500;2,968;0,724;-34,998;1,940;9,249;4,205;33,544;3,779;-25,626;-2,742;0,000;35,400;35,700;9,238;1,772;-13,874;-7,367;-16,759;-9,397;-3,177;27,106;0,000;277,040;Inf;285,000;285,000;-11,874;3,293;-4,825;23,382
3030,000;2,968;0,724;-34,998;1,940;9,249;4,205;33,544;3,779;-25,626;-2,742;0,000;35,400;35,700;9,238;1,772;-13,839;-7,330;-16,793;-9,361;-3,177;27,106;0,000;277,040;Inf;285,000;285,000;-11,849;3,288;-4,789;23,440
3030,500;2,802;0,690;-34,676;1,870;9,274;4,205;33,544;3,779;-25,626;-2,742;0,000;35,400;35,700;9,348;1,776;-13,824;-7,317;-16,808;-9,357;-3,177;27,106;0,000;277,340;Inf;285,000;285,000;-11,831;3,283;-4,788;23,362
3031,000;2,802;0,690;-34,676;1,870;9,274;4,205;33,544;3,779;-25,626;-2,742;0,000;35,400;35,700;9,348;1,776;-13,886;-7,353;-16,786;-9,421;-3,177;27,106;0,000;277,340;Inf;285,000;285,000;-11,826;3,275;-4,758;23,305
3031,500;2,802;0,690;-34,676;1,870;9,274;4,205;33,544;3,779;-25,626;-2,742;0,000;35,400;35,700;9,348;1,776;-13,886;-7,353;-16,786;-9,421;-3,177;27,106;0,000;277,040;Inf;285,000;285,000;-11,861;3,267;-4,793;23,196
3032,000;2,802;0,690;-34,676;1,870;9,274;4,205;33,544;3,779;-25,626;-2,742;0,000;35,400;35,700;9,348;1,776;-13,892;-7,392;-16,729;-9,451;-3,177;27,106;0,000;277,040;Inf;285,000;285,000;-11,861;3,259;-4,787;23,214
3032,500;2,802;0,690;-34,676;1,870;9,274;4,204;33,535;3,761;-25,593;-2,741;0,000;35,380;35,698;9,348;1,776;-13,878;-7,344;-16,753;-9,384;-3,176;27,099;0,000;277,240;Inf;285,000;285,000;-11,866;3,252;-4,773;23,175
3033,000;2,802;0,690;-34,676;1,870;9,274;4,204;33,535;3,761;-25,593;-2,741;0,000;35,400;35,700;9,348;1,776;-13,804;-7,295;-16,778;-9,316;-3,176;27,099;0,000;277,240;Inf;285,000;285,000;-11,840;3,244;-4,754;23,110
3033,500;2,802;0,690;-34,676;1,870;9,274;4,204;33,535;3,761;-25,593;-2,741;0,000;35,400;35,700;9,348;1,776;-13,819;-7,297;-16,802;-9,355;-3,176;27,099;0,000;276,740;Inf;285,000;285,000;-11,798;3,237;-4,746;23,210
3034,000;3,443;0,837;-35,209;1,862;9,263;4,204;33,535;3,761;-25,593;-2,741;0,000;35,400;35,700;9,193;2,032;-13,831;-7,348;-16,742;-9,433;-3,176;27,099;0,000;276,740;Inf;285,000;285,000;-11,818;3,230;-4,765;23,349
3034,500;3,443;0,837;-35,209;1,862;9,263;4,204;33,535;3,761;-25,593;-2,741;0,000;35,400;35,700;9,193;2,032;-13,861;-7,360;-16,717;-9,419;-3,176;27,099;0,000;276,540;Inf;285,000;285,000;-11,838;3,234;-4,752;23,436
3035,000;3,443;0,837;-35,209;1,862;9,263;4,204;33,535;3,761;-25,593;-2,741;0,000;35,400;35,700;9,193;2,032;-13,881;-7,336;-16,763;-9,398;-3,176;27,099;0,000;276,540;Inf;285,000;285,000;-11,839;3,237;-4,757;23,464
3035,500;3,443;0,837;-35,209;1,862;9,263;4,204;33,535;3,761;-25,593;-2,741;0,000;35,400;35,700;9,193;2,032;-13,823;-7,313;-16,778;-9,341;-3,176;27,099;0,000;276,940;Inf;285,000;285,000;-11,844;3,240;-4,760;23,442
3036,000;3,443;0,837;-35,209;1,862;9,263;4,202;33,551;3,769;-25,571;-2,749;0,000;35,383;35,669;9,193;2,032;-13,793;-7,292;-16,787;-9,290;-3,172;27,117;0,000;276,940;Inf;285,000;285,000;-11,814;3,244;-4,752;23,411
3036,500;3,443;0,837;-35,209;1,862;9,263;4,202;33,551;3,769;-25,571;-2,749;0,000;35,400;35,700;9,193;2,032;-13,807;-7,305;-16,814;-9,353;-3,172;27,117;0,000;277,340;Inf;285,000;285,000;-11,790;3,247;-4,736;23,512
3037,000;3,443;0,837;-35,209;1,862;9,263;4,202;33,551;3,769;-25,571;-2,749;0,000;35,400;35,700;9,193;2,032;-13,914;-7,343;-16,776;-9,440;-3,172;27,117;0,000;277,340;Inf;285,000;285,000;-11,820;3,250;-4,734;23,482
3037,500;3,144;0,829;-33,797;1,935;9,143;4,202;33,551;3,769;-25,571;-2,749;0,000;35,400;35,700;9,436;1,841;-13,924;-7,389;-16,731;-9,466;-3,172;27,117;0,000;276,240;Inf;285,000;285,000;-11,868;3,253;-4,745;23,505
3038,000;3,144;0,829;-33,797;1,935;9,143;4,202;33,551;3,769;-25,571;-2,749;0,000;35,400;35,700;9,436;1,841;-13,846;-7,347;-16,743;-9,388;-3,172;27,117;0,000;276,240;Inf;285,000;285,000;-11,877;3,252;-4,764;23,585
3038,500;3,144;0,829;-33,797;1,935;9,143;4,202;33,551;3,769;-25,571;-2,749;0,000;35,400;35,700;9,436;1,841;-13,786;-7,303;-16,753;-9,316;-3,172;27,117;0,000;276,940;Inf;285,000;285,000;-11,789;3,248;-4,754;23,608
3039,000;3,144;0,829;-33,797;1,935;9,143;4,223;33,566;3,769;-25,560;-2,738;0,000;35,400;35,700;9,436;1,841;-13,775;-7,271;-16,754;-9,274;-3,181;27,104;0,000;276,940;Inf;285,000;285,000;-11,769;3,245;-4,728;23,749
3039,500;3,144;0,829;-33,797;1,935;9,143;4,223;33,566;3,769;-25,560;-2,738;0,000;35,400;35,700;9,436;1,841;-13,914;-7,345;-16,730;-9,424;-3,181;27,104;0,000;277,340;Inf;285,000;285,000;-11,853;3,241;-4,728;23,749
3040,000;2,857;0,794;-33,579;1,894;9,235;4,223;33,566;3,769;-25,560;-2,738;0,000;35,400;35,700;9,365;1,819;-13,914;-7,345;-16,730;-9,424;-3,181;27,104;0,000;277,340;Inf;285,000;285,000;-11,853;3,241;-4,720;23,677
3040,500;2,857;0,794;-33,579;1,894;9,235;4,223;33,566;3,769;-25,560;-2,738;0,000;35,400;35,700;9,365;1,819;-13,741;-7,220;-16,762;-9,263;-3,181;27,104;0,000;277,440;Inf;285,000;285,000;-11,853;3,235;-4,701;23,627
3041,000;2,857;0,794;-33,579;1,894;9,235;4,223;33,566;3,769;-25,560;-2,738;0,000;35,400;35,700;9,365;1,819;-13,838;-7,252;-16,772;-9,353;-3,181;27,104;0,000;277,440;Inf;285,000;285,000;-11,746;3,229;-4,677;23,611
3041,500;2,857;0,794;-33,579;1,894;9,235;4,223;33,566;3,769;-25,560;-2,738;0,000;35,400;35,700;9,365;1,819;-13,859;-7,308;-16,700;-9,410;-3,181;27,104;0,000;276,840;Inf;285,000;285,000;-11,804;3,223;-4,712;23,604
3042,000;2,857;0,794;-33,579;1,894;9,235;4,183;33,541;3,774;-25,547;-2,740;0,000;35,364;35,608;9,365;1,819;-13,870;-7,302;-16,700;-9,383;-3,182;27,095;0,000;276,840;Inf;285,000;285,000;-11,819;3,217;-4,710;23,625
3042,500;2,857;0,794;-33,579;1,894;9,235;4,183;33,541;3,774;-25,547;-2,740;0,000;35,400;35,600;9,365;1,819;-13,806;-7,291;-16,689;-9,293;-3,182;27,095;0,000;276,140;Inf;285,000;285,000;-11,814;3,211;-4,693;23,662
3043,000;2,857;0,794;-33,579;1,894;9,235;4,183;33,541;3,774;-25,547;-2,740;0,000;35,400;35,600;9,365;1,819;-13,757;-7,239;-16,715;-9,258;-3,182;27,095;0,000;276,140;Inf;285,000;285,000;-11,770;3,205;-4,696;23,682
3043,500;2,407;0,676;-34,127;1,897;9,233;4,183;33,541;3,774;-25,547;-2,740;0,000;35,400;35,600;9,334;1,911;-13,721;-7,221;-16,740;-9,263;-3,182;27,095;0,000;277,540;Inf;285,000;285,000;-11,742;3,199;-4,677;23,703
3044,000;2,407;0,676;-34,127;1,897;9,233;4,183;33,541;3,774;-25,547;-2,740;0,000;35,400;35,600;9,334;1,911;-13,825;-7,285;-16,689;-9,399;-3,182;27,095;0,000;277,540;Inf;285,000;285,000;-11,736;3,186;-4,689;23,717
3044,500;2,407;0,676;-34,127;1,897;9,233;4,183;33,541;3,774;-25,547;-2,740;0,000;35,400;35,600;9,334;1,911;-13,880;-7,297;-16,667;-9,369;-3,182;27,095;0,000;278,240;Inf;285,000;285,000;-11,800;3,174;-4,679;23,687
3045,000;2,407;0,676;-34,127;1,897;9,233;4,188;33,541;3,762;-25,510;-2,746;0,000;35,400;35,700;9,334;1,911;-13,792;-7,257;-16,677;-9,280;-3,175;27,109;0,000;278,240;Inf;285,000;285,000;-11,751;3,137;-4,694;23,695
3045,500;2,407;0,676;-34,127;1,897;9,233;4,188;33,541;3,762;-25,510;-2,746;0,000;35,400;35,700;9,334;1,911;-13,792;-7,257;-16,677;-9,280;-3,175;27,109;0,000;277,340;Inf;285,000;285,000;-11,751;3,137;-4,694;23,695
3046,000;2,407;0,676;-34,127;1,897;9,233;4,188;33,541;3,762;-25,510;-2,746;0,000;35,400;35,700;9,334;1,911;-13,804;-7,319;-16,596;-9,438;-3,175;27,109;0,000;277,340;Inf;285,000;285,000;-11,789;3,101;-4,661;23,563
3046,500;3,619;0,885;-35,209;1,825;9,221;4,188;33,541;3,762;-25,510;-2,746;0,000;35,400;35,700;9,187;1,951;-13,801;-7,296;-16,557;-9,357;-3,175;27,109;0,000;277,340;Inf;285,000;285,000;-11,789;3,101;-4,664;23,543
3047,000;3,619;0,885;-35,209;1,825;9,221;4,188;33,541;3,762;-25,510;-2,746;0,000;35,400;35,700;9,187;1,951;-13,697;-7,232;-16,597;-9,225;-3,175;27,109;0,000;277,340;Inf;285,000;285,000;-11,753;3,110;-4,664;23,473
3047,500;3,619;0,885;-35,209;1,825;9,221;4,188;33,541;3,762;-25,510;-2,746;0,000;35,400;35,700;9,187;1,951;-13,649;-7,185;-16,604;-9,188;-3,175;27,109;0,000;277,040;Inf;285,000;285,000;-11,688;3,118;-4,665;23,559
3048,000;3,619;0,885;-35,209;1,825;9,221;4,188;33,541;3,762;-25,510;-2,746;0,000;35,400;35,700;9,187;1,951;-13,665;-7,186;-16,638;-9,183;-3,175;27,109;0,000;277,040;Inf;285,000;285,000;-11,656;3,126;-4,627;23,588
3048,500;3,619;0,885;-35,209;1,825;9,221;4,177;33,572;3,809;-25,489;-2,754;0,000;35,368;35,646;9,187;1,951;-13,731;-7,210;-16,639;-9,276;-3,179;27,102;0,000;277,540;Inf;285,000;285,000;-11,668;3,134;-4,637;23,598
3049,000;3,619;0,885;-35,209;1,825;9,221;4,177;33,572;3,809;-25,489;-2,754;0,000;35,400;35,600;9,187;1,951;-13,704;-7,246;-16,549;-9,331;-3,179;27,102;0,000;277,540;Inf;285,000;285,000;-11,714;3,142;-4,644;23,639
3049,500;3,619;0,885;-35,209;1,825;9,221;4,177;33,572;3,809;-25,489;-2,754;0,000;35,400;35,600;9,187;1,951;-13,750;-7,231;-16,544;-9,273;-3,179;27,102;0,000;277,240;Inf;285,000;285,000;-11,708;3,150;-4,644;23,639
3050,000;2,976;0,743;-35,166;1,892;9,274;4,177;33,572;3,809;-25,489;-2,754;0,000;35,400;35,600;9,241;1,803;-13,659;-7,169;-16,568;-9,175;-3,179;27,102;0,000;277,240;Inf;285,000;285,000;-11,699;3,158;-4,626;23,614
3050,500;2,976;0,743;-35,166;1,892;9,274;4,177;33,572;3,809;-25,489;-2,754;0,000;35,400;35,600;9,241;1,803;-13,615;-7,142;-16,583;-9,127;-3,179;27,102;0,000;277,340;Inf;285,000;285,000;-11,643;3,155;-4,594;23,645
3051,000;2,976;0,743;-35,166;1,892;9,274;4,177;33,572;3,809;-25,489;-2,754;0,000;35,400;35,600;9,241;1,803;-13,654;-7,169;-16,553;-9,235;-3,179;27,102;0,000;277,340;Inf;285,000;285,000;-11,617;3,152;-4,581;23,709
3051,500;2,976;0,743;-35,166;1,892;9,274;4,177;33,572;3,809;-25,489;-2,754;0,000;35,400;35,600;9,241;1,803;-13,614;-7,188;-16,449;-9,269;-3,179;27,102;0,000;276,940;Inf;285,000;285,000;-11,653;3,149;-4,611;23,763
3052,000;2,976;0,743;-35,166;1,892;9,274;4,165;33,555;3,796;-25,470;-2,730;0,000;35,367;35,581;9,241;1,803;-13,660;-7,153;-16,493;-9,196;-3,174;27,096;0,000;276,940;Inf;285,000;285,000;-11,630;3,146;-4,569;23,724
3052,500;2,976;0,743;-35,166;1,892;9,274;4,165;33,555;3,796;-25,470;-2,730;0,000;35,400;35,600;9,241;1,803;-13,641;-7,122;-16,518;-9,137;-3,174;27,096;0,000;277,140;Inf;285,000;285,000;-11,626;3,143;-4,568;23,767
3053,000;2,976;0,743;-35,166;1,892;9,274;4,165;33,555;3,796;-25,470;-2,730;0,000;35,400;35,600;9,241;1,803;-13,618;-7,097;-16,537;-9,084;-3,174;27,096;0,000;277,140;Inf;285,000;285,000;-11,604;3,141;-4,554;23,693
3053,500;2,434;0,609;-34,491;1,816;9,261;4,165;33,555;3,796;-25,470;-2,730;0,000;35,400;35,600;9,311;1,692;-13,563;-7,084;-16,537;-9,094;-3,174;27,096;0,000;277,440;Inf;285,000;285,000;-11,584;3,138;-4,528;23,711
3054,000;2,434;0,609;-34,491;1,816;9,261;4,165;33,555;3,796;-25,470;-2,730;0,000;35,400;35,600;9,311;1,692;-13,651;-7,147;-16,477;-9,246;-3,174;27,096;0,000;277,440;Inf;285,000;285,000;-11,570;3,126;-4,535;23,651
3054,500;2,434;0,609;-34,491;1,816;9,261;4,165;33,555;3,796;-25,470;-2,730;0,000;35,400;35,600;9,311;1,692;-13,647;-7,175;-16,451;-9,239;-3,174;27,096;0,000;277,540;Inf;285,000;285,000;-11,630;3,115;-4,552;23,599
3055,000;2,434;0,609;-34,491;1,816;9,261;4,165;33,555;3,796;-25,470;-2,730;0,000;35,400;35,600;9,311;1,692;-13,635;-7,111;-16,508;-9,157;-3,174;27,096;0,000;277,540;Inf;285,000;285,000;-11,628;3,104;-4,548;23,533
3055,500;2,434;0,609;-34,491;1,816;9,261;4,140;33,530;3,774;-25,457;-2,745;0,000;35,362;35,664;9,311;1,692;-13,577;-7,068;-16,537;-9,083;-3,162;27,097;0,000;277,340;Inf;285,000;285,000;-11,603;3,093;-4,531;23,558
3056,000;2,434;0,609;-34,491;1,816;9,261;4,140;33,530;3,774;-25,457;-2,745;0,000;35,400;35,700;9,311;1,692;-13,525;-7,046;-16,539;-9,078;-3,162;27,097;0,000;277,340;Inf;285,000;285,000;-11,547;3,071;-4,514;23,514
3056,500;2,434;0,609;-34,491;1,816;9,261;4,140;33,530;3,774;-25,457;-2,745;0,000;35,400;35,700;9,311;1,692;-13,639;-7,137;-16,506;-9,236;-3,162;27,097;0,000;277,540;Inf;285,000;285,000;-11,547;3,071;-4,512;23,565
3057,000;3,528;0,956;-33,641;1,882;9,205;4,140;33,530;3,774;-25,457;-2,745;0,000;35,400;35,700;9,356;1,795;-13,607;-7,154;-16,382;-9,254;-3,162;27,097;0,000;277,540;Inf;285,000;285,000;-11,629;3,061;-4,511;23,570
3057,500;3,528;0,956;-33,641;1,882;9,205;4,140;33,530;3,774;-25,457;-2,745;0,000;35,400;35,700;9,356;1,795;-13,582;-7,109;-16,381;-9,156;-3,162;27,097;0,000;277,240;Inf;285,000;285,000;-11,599;3,069;-4,533;23,613
3058,000;3,528;0,956;-33,641;1,882;9,205;4,140;33,530;3,774;-25,457;-2,745;0,000;35,400;35,700;9,356;1,795;-13,559;-7,060;-16,427;-9,070;-3,162;27,097;0,000;277,240;Inf;285,000;285,000;-11,557;3,076;-4,489;23,637
3058,500;3,528;0,956;-33,641;1,882;9,205;4,140;33,530;3,774;-25,457;-2,745;0,000;35,400;35,700;9,356;1,795;-13,513;-7,020;-16,446;-9,010;-3,162;27,097;0,000;277,340;Inf;285,000;285,000;-11,529;3,084;-4,500;23,609
3059,000;3,528;0,956;-33,641;1,882;9,205;4,187;33,561;3,806;-25,419;-2,734;0,000;35,370;35,557;9,356;1,795;-13,492;-7,021;-16,468;-9,015;-3,155;27,106;0,000;277,340;Inf;285,000;285,000;-11,497;3,091;-4,472;23,531
3059,500;3,528;0,956;-33,641;1,882;9,205;4,187;33,561;3,806;-25,419;-2,734;0,000;35,400;35,600;9,356;1,795;-13,585;-7,094;-16,410;-9,184;-3,155;27,106;0,000;277,940;Inf;285,000;285,000;-11,499;3,098;-4,465;23,482
3060,000;3,529;0,883;-34,895;1,902;9,285;4,187;33,561;3,806;-25,419;-2,734;0,000;35,400;35,600;9,204;1,746;-13,533;-7,119;-16,299;-9,186;-3,155;27,106;0,000;277,940;Inf;285,000;285,000;-11,568;3,105;-4,482;23,445
3060,500;3,529;0,883;-34,895;1,902;9,285;4,187;33,561;3,806;-25,419;-2,734;0,000;35,400;35,600;9,204;1,746;-13,548;-7,086;-16,321;-9,110;-3,155;27,106;0,000;277,940;Inf;285,000;285,000;-11,534;3,112;-4,451;23,392
3061,000;3,529;0,883;-34,895;1,902;9,285;4,187;33,561;3,806;-25,419;-2,734;0,000;35,400;35,600;9,204;1,746;-13,514;-7,038;-16,364;-9,037;-3,155;27,106;0,000;277,940;Inf;285,000;285,000;-11,516;3,119;-4,447;23,389
3061,500;3,529;0,883;-34,895;1,902;9,285;4,187;33,561;3,806;-25,419;-2,734;0,000;35,400;35,600;9,204;1,746;-13,438;-6,954;-16,391;-8,957;-3,155;27,106;0,000;278,240;Inf;285,000;285,000;-11,488;3,126;-4,446;23,370
3062,000;3,529;0,883;-34,895;1,902;9,285;4,187;33,561;3,806;-25,419;-2,734;0,000;35,400;35,600;9,204;1,746;-13,492;-6,996;-16,402;-9,042;-3,155;27,106;0,000;278,240;Inf;285,000;285,000;-11,435;3,132;-4,415;23,354
3062,500;3,529;0,883;-34,895;1,902;9,285;4,201;33,572;3,814;-25,389;-2,725;0,000;35,361;35,559;9,204;1,746;-13,504;-7,038;-16,361;-9,124;-3,155;27,108;0,000;278,340;Inf;285,000;285,000;-11,483;3,139;-4,420;23,364
3063,000;3,529;0,883;-34,895;1,902;9,285;4,201;33,572;3,814;-25,389;-2,725;0,000;35,400;35,600;9,204;1,746;-13,499;-7,045;-16,304;-9,094;-3,155;27,108;0,000;278,340;Inf;285,000;285,000;-11,507;3,145;-4,429;23,371
3063,500;3,433;0,892;-33,883;1,897;9,216;4,201;33,572;3,814;-25,389;-2,725;0,000;35,400;35,600;9,344;1,664;-13,468;-7,009;-16,339;-9,031;-3,155;27,108;0,000;277,940;Inf;285,000;285,000;-11,485;3,151;-4,427;23,361
3064,000;3,433;0,892;-33,883;1,897;9,216;4,201;33,572;3,814;-25,389;-2,725;0,000;35,400;35,600;9,344;1,664;-13,455;-6,969;-16,351;-8,964;-3,155;27,108;0,000;277,940;Inf;285,000;285,000;-11,462;3,156;-4,378;23,427
3064,500;3,433;0,892;-33,883;1,897;9,216;4,201;33,572;3,814;-25,389;-2,725;0,000;35,400;35,600;9,344;1,664;-13,408;-6,926;-16,366;-8,928;-3,155;27,108;0,000;277,840;Inf;285,000;285,000;-11,435;3,161;-4,362;23,479
3065,000;3,433;0,892;-33,883;1,897;9,216;4,201;33,572;3,814;-25,389;-2,725;0,000;35,400;35,600;9,344;1,664;-13,430;-6,991;-16,271;-9,059;-3,155;27,108;0,000;277,840;Inf;285,000;285,000;-11,407;3,165;-4,356;23,503
3065,500;3,433;0,892;-33,883;1,897;9,216;4,149;33,585;3,814;-25,380;-2,740;0,000;35,355;35,568;9,344;1,664;-13,392;-6,988;-16,231;-9,049;-3,161;27,106;0,000;278,140;Inf;285,000;285,000;-11,438;3,169;-4,362;23,509
3066,000;3,433;0,892;-33,883;1,897;9,216;4,149;33,585;3,814;-25,380;-2,740;0,000;35,400;35,600;9,344;1,664;-13,487;-6,982;-16,281;-9,003;-3,161;27,106;0,000;278,140;Inf;285,000;285,000;-11,415;3,174;-4,382;23,498
3066,500;3,545;0,847;-35,209;1,835;9,361;4,149;33,585;3,814;-25,380;-2,740;0,000;35,400;35,600;9,124;1,841;-13,463;-6,921;-16,337;-8,940;-3,161;27,106;0,000;278,140;Inf;285,000;285,000;-11,438;3,178;-4,359;23,527
3067,000;3,545;0,847;-35,209;1,835;9,361;4,149;33,585;3,814;-25,380;-2,740;0,000;35,400;35,600;9,124;1,841;-13,423;-6,913;-16,350;-8,906;-3,161;27,106;0,000;278,140;Inf;285,000;285,000;-11,415;3,184;-4,363;23,518
3067,500;3,545;0,847;-35,209;1,835;9,361;4,149;33,585;3,814;-25,380;-2,740;0,000;35,400;35,600;9,124;1,841;-13,384;-6,876;-16,369;-8,895;-3,161;27,106;0,000;277,840;Inf;285,000;285,000;-11,398;3,190;-4,335;23,601
3068,000;3,545;0,847;-35,209;1,835;9,361;4,149;33,585;3,814;-25,380;-2,740;0,000;35,400;35,600;9,124;1,841;-13,465;-6,912;-16,388;-8,961;-3,161;27,106;0,000;277,840;Inf;285,000;285,000;-11,381;3,196;-4,316;23,634
3068,500;3,545;0,847;-35,209;1,835;9,361;4,183;33,567;3,787;-25,359;-2,732;0,000;35,360;35,625;9,124;1,841;-13,429;-6,926;-16,256;-8,999;-3,153;27,121;0,000;277,940;Inf;285,000;285,000;-11,431;3,202;-4,343;23,637
3069,000;3,545;0,847;-35,209;1,835;9,361;4,183;33,567;3,787;-25,359;-2,732;0,000;35,400;35,600;9,124;1,841;-13,421;-6,903;-16,248;-8,912;-3,153;27,121;0,000;277,940;Inf;285,000;285,000;-11,402;3,207;-4,320;23,672
3069,500;3,545;0,847;-35,209;1,835;9,361;4,183;33,567;3,787;-25,359;-2,732;0,000;35,400;35,600;9,124;1,841;-13,363;-6,861;-16,245;-8,879;-3,153;27,121;0,000;278,240;Inf;285,000;285,000;-11,371;3,213;-4,311;23,701
3070,000;3,033;0,694;-35,209;1,860;9,304;4,183;33,567;3,787;-25,359;-2,732;0,000;35,400;35,600;9,214;1,863;-13,339;-6,839;-16,284;-8,816;-3,153;27,121;0,000;278,240;Inf;285,000;285,000;-11,337;3,218;-4,302;23,744
3070,500;3,033;0,694;-35,209;1,860;9,304;4,183;33,567;3,787;-25,359;-2,732;0,000;35,400;35,600;9,214;1,863;-13,362;-6,846;-16,287;-8,883;-3,153;27,121;0,000;278,440;Inf;285,000;285,000;-11,320;3,215;-4,289;23,750
3071,000;3,033;0,694;-35,209;1,860;9,304;4,183;33,567;3,787;-25,359;-2,732;0,000;35,400;35,600;9,214;1,863;-13,336;-6,891;-16,241;-8,952;-3,153;27,121;0,000;278,440;Inf;285,000;285,000;-11,345;3,212;-4,291;23,736
3071,500;3,033;0,694;-35,209;1,860;9,304;4,183;33,567;3,787;-25,359;-2,732;0,000;35,400;35,600;9,214;1,863;-13,371;-6,928;-16,183;-9,008;-3,153;27,121;0,000;277,840;Inf;285,000;285,000;-11,355;3,209;-4,280;23,795
3072,000;3,033;0,694;-35,209;1,860;9,304;4,173;33,554;3,778;-25,342;-2,740;0,000;35,370;35,597;9,214;1,863;-13,444;-6,888;-16,220;-8,940;-3,153;27,120;0,000;277,840;Inf;285,000;285,000;-11,372;3,206;-4,277;23,901
3072,500;3,033;0,694;-35,209;1,860;9,304;4,173;33,554;3,778;-25,342;-2,740;0,000;35,400;35,600;9,214;1,863;-13,323;-6,833;-16,247;-8,811;-3,153;27,120;0,000;277,740;Inf;285,000;285,000;-11,373;3,203;-4,254;23,891
3073,000;3,098;0,779;-34,952;1,836;9,206;4,173;33,554;3,778;-25,342;-2,740;0,000;35,400;35,600;9,322;1,999;-13,296;-6,792;-16,306;-8,817;-3,153;27,120;0,000;277,740;Inf;285,000;285,000;-11,303;3,201;-4,248;23,881
3073,500;3,098;0,779;-34,952;1,836;9,206;4,173;33,554;3,778;-25,342;-2,740;0,000;35,400;35,600;9,322;1,999;-13,414;-6,857;-16,292;-8,935;-3,153;27,120;0,000;277,240;Inf;285,000;285,000;-11,303;3,199;-4,237;23,886
3074,000;3,098;0,779;-34,952;1,836;9,206;4,173;33,554;3,778;-25,342;-2,740;0,000;35,400;35,600;9,322;1,999;-13,364;-6,897;-16,195;-8,961;-3,153;27,120;0,000;277,240;Inf;285,000;285,000;-11,374;3,197;-4,258;23,884
3074,500;3,098;0,779;-34,952;1,836;9,206;4,173;33,554;3,778;-25,342;-2,740;0,000;35,400;35,600;9,322;1,999;-13,374;-6,883;-16,194;-8,909;-3,153;27,120;0,000;277,140;Inf;285,000;285,000;-11,354;3,196;-4,240;23,891
3075,000;3,098;0,779;-34,952;1,836;9,206;4,179;33,544;3,753;-25,294;-2,742;0,000;35,361;35,637;9,322;1,999;-13,364;-6,828;-16,219;-8,857;-3,154;27,122;0,000;277,140;Inf;285,000;285,000;-11,340;3,194;-4,254;23,866
3075,500;3,098;0,779;-34,952;1,836;9,206;4,179;33,544;3,753;-25,294;-2,742;0,000;35,400;35,600;9,322;1,999;-13,305;-6,801;-16,254;-8,804;-3,154;27,122;0,000;278,440;Inf;285,000;285,000;-11,317;3,193;-4,240;23,832
3076,000;3,098;0,779;-34,952;1,836;9,206;4,179;33,544;3,753;-25,294;-2,742;0,000;35,400;35,600;9,322;1,999;-13,388;-6,808;-16,265;-8,869;-3,154;27,122;0,000;278,440;Inf;285,000;285,000;-11,291;3,190;-4,208;23,760
3076,500;3,650;0,873;-35,209;1,835;9,250;4,179;33,544;3,753;-25,294;-2,742;0,000;35,400;35,600;9,212;1,930;-13,395;-6,842;-16,205;-8,910;-3,154;27,122;0,000;278,640;Inf;285,000;285,000;-11,332;3,190;-4,228;23,719
3077,000;3,650;0,873;-35,209;1,835;9,250;4,179;33,544;3,753;-25,294;-2,742;0,000;35,400;35,600;9,212;1,930;-13,384;-6,839;-16,189;-8,906;-3,154;27,122;0,000;278,640;Inf;285,000;285,000;-11,338;3,197;-4,232;23,563
3077,500;3,650;0,873;-35,209;1,835;9,250;4,179;33,544;3,753;-25,294;-2,742;0,000;35,400;35,600;9,212;1,930;-13,371;-6,810;-16,210;-8,820;-3,154;27,122;0,000;278,740;Inf;285,000;285,000;-11,330;3,205;-4,227;23,521
3078,000;3,650;0,873;-35,209;1,835;9,250;4,179;33,544;3,753;-25,294;-2,742;0,000;35,400;35,600;9,212;1,930;-13,299;-6,776;-16,208;-8,762;-3,154;27,122;0,000;278,740;Inf;285,000;285,000;-11,303;3,212;-4,216;23,446
3078,500;3,650;0,873;-35,209;1,835;9,250;4,207;33,573;3,789;-25,242;-2,716;0,000;35,378;35,645;9,212;1,930;-13,249;-6,748;-16,223;-8,760;-3,156;27,137;0,000;278,940;Inf;285,000;285,000;-11,261;3,219;-4,208;23,412
3079,000;3,650;0,873;-35,209;1,835;9,250;4,207;33,573;3,789;-25,242;-2,716;0,000;35,400;35,600;9,212;1,930;-13,389;-6,829;-16,239;-8,919;-3,156;27,137;0,000;278,940;Inf;285,000;285,000;-11,245;3,226;-4,193;23,488
3079,500;3,650;0,873;-35,209;1,835;9,250;4,207;33,573;3,789;-25,242;-2,716;0,000;35,400;35,600;9,212;1,930;-13,332;-6,849;-16,216;-8,910;-3,156;27,137;0,000;278,540;Inf;285,000;285,000;-11,344;3,233;-4,191;23,520
3080,000;3,650;0,873;-35,209;1,835;9,250;4,207;33,573;3,789;-25,242;-2,716;0,000;35,400;35,600;9,212;1,930;-13,341;-6,810;-16,193;-8,832;-3,156;27,137;0,000;278,540;Inf;285,000;285,000;-11,294;3,253;-4,187;23,528
3080,500;3,064;0,734;-35,209;1,801;9,266;4,207;33,573;3,789;-25,242;-2,716;0,000;35,400;35,600;8,472;1,750;-13,303;-6,756;-16,244;-8,761;-3,156;27,137;0,000;278,540;Inf;285,000;285,000;-11,266;3,250;-4,187;23,528
3081,000;3,064;0,734;-35,209;1,801;9,266;4,207;33,573;3,789;-25,242;-2,716;0,000;35,400;35,600;8,472;1,750;-13,303;-6,756;-16,244;-8,761;-3,156;27,137;0,000;278,540;Inf;285,000;285,000;-11,266;3,247;-4,187;23,528
3081,500;3,064;0,734;-35,209;1,801;9,266;4,207;33,573;3,789;-25,242;-2,716;0,000;35,400;35,600;8,472;1,750;-13,303;-6,756;-16,244;-8,761;-3,156;27,137;0,000;278,240;Inf;285,000;285,000;-11,266;3,247;-4,187;23,528
3082,000;3,064;0,734;-35,209;1,801;9,266;4,207;33,573;3,789;-25,242;-2,716;0,000;35,400;35,600;8,472;1,750;-13,368;-6,827;-16,138;-8,874;-3,156;27,137;0,000;278,240;Inf;285,000;285,000;-11,266;3,244;-4,192;23,694
3082,500;3,064;0,734;-35,209;1,801;9,266;4,207;33,573;3,789;-25,242;-2,716;0,000;35,400;35,600;8,472;1,750;-13,336;-6,775;-16,166;-8,780;-3,156;27,137;0,000;277,640;Inf;285,000;285,000;-11,302;3,241;-4,186;23,727
3083,000;3,064;0,734;-35,209;1,801;9,266;4,207;33,573;3,789;-25,242;-2,716;0,000;35,400;35,600;8,472;1,750;-13,336;-6,775;-16,166;-8,780;-3,156;27,137;0,000;277,640;Inf;285,000;285,000;-11,264;3,238;-4,169;23,737
3083,500;3,064;0,734;-35,209;1,801;9,266;4,207;33,573;3,789;-25,242;-2,716;0,000;35,400;35,600;8,472;1,750;-13,250;-6,714;-16,173;-8,728;-3,156;27,137;0,000;276,840;Inf;285,000;285,000;-11,264;3,235;-4,158;23,798
3084,000;3,064;0,734;-35,209;1,801;9,266;4,187;33,603;3,800;-25,240;-2,719;0,000;35,385;35,583;8,472;1,750;-13,294;-6,738;-16,274;-8,743;-3,156;27,145;0,000;276,840;Inf;285,000;285,000;-11,216;3,233;-4,152;23,838
3084,500;3,064;0,734;-35,209;1,801;9,266;4,187;33,603;3,800;-25,240;-2,719;0,000;35,400;35,600;8,472;1,750;-13,408;-6,778;-16,271;-8,855;-3,156;27,145;0,000;278,040;Inf;285,000;285,000;-11,262;3,230;-4,169;23,847
3085,000;3,334;0,791;-35,209;1,858;9,328;4,187;33,603;3,800;-25,240;-2,719;0,000;35,400;35,600;9,231;1,848;-13,376;-6,819;-16,246;-8,902;-3,156;27,145;0,000;278,040;Inf;285,000;285,000;-11,328;3,227;-4,164;23,831
3085,500;3,334;0,791;-35,209;1,858;9,328;4,187;33,603;3,800;-25,240;-2,719;0,000;35,400;35,600;9,231;1,848;-13,382;-6,793;-16,252;-8,855;-3,156;27,145;0,000;278,540;Inf;285,000;285,000;-11,336;3,229;-4,187;23,806
3086,000;3,334;0,791;-35,209;1,858;9,328;4,187;33,603;3,800;-25,240;-2,719;0,000;35,400;35,600;9,231;1,848;-13,345;-6,765;-16,280;-8,801;-3,156;27,145;0,000;278,540;Inf;285,000;285,000;-11,320;3,231;-4,187;23,806
3086,500;3,334;0,791;-35,209;1,858;9,328;4,187;33,603;3,800;-25,240;-2,719;0,000;35,400;35,600;9,231;1,848;-13,352;-6,757;-16,292;-8,774;-3,156;27,145;0,000;278,140;Inf;285,000;285,000;-11,298;3,232;-4,171;23,794
3087,000;3,334;0,791;-35,209;1,858;9,328;4,187;33,603;3,800;-25,240;-2,719;0,000;35,400;35,600;9,231;1,848;-13,379;-6,801;-16,244;-8,891;-3,156;27,145;0,000;278,140;Inf;285,000;285,000;-11,294;3,234;-4,172;23,770
3087,500;3,334;0,791;-35,209;1,858;9,328;4,201;33,594;3,780;-25,242;-2,726;0,000;35,389;35,601;9,231;1,848;-13,340;-6,804;-16,211;-8,888;-3,151;27,139;0,000;278,540;Inf;285,000;285,000;-11,328;3,236;-4,184;23,718
3088,000;3,334;0,791;-35,209;1,858;9,328;4,201;33,594;3,780;-25,242;-2,726;0,000;35,400;35,600;9,231;1,848;-13,343;-6,806;-16,206;-8,852;-3,151;27,139;0,000;278,540;Inf;285,000;285,000;-11,311;3,237;-4,171;23,700
3088,500;3,627;0,846;-35,209;1,875;9,276;4,201;33,594;3,780;-25,242;-2,726;0,000;35,400;35,600;9,239;1,928;-13,306;-6,795;-16,243;-8,792;-3,151;27,139;0,000;278,240;Inf;285,000;285,000;-11,302;3,239;-4,165;23,675
3089,000;3,627;0,846;-35,209;1,875;9,276;4,201;33,594;3,780;-25,242;-2,726;0,000;35,400;35,600;9,239;1,928;-13,303;-6,747;-16,268;-8,764;-3,151;27,139;0,000;278,240;Inf;285,000;285,000;-11,284;3,245;-4,161;23,704
3089,500;3,627;0,846;-35,209;1,875;9,276;4,201;33,594;3,780;-25,242;-2,726;0,000;35,400;35,600;9,239;1,928;-13,328;-6,762;-16,288;-8,802;-3,151;27,139;0,000;278,240;Inf;285,000;285,000;-11,270;3,251;-4,161;23,736
3090,000;3,627;0,846;-35,209;1,875;9,276;4,201;33,594;3,780;-25,242;-2,726;0,000;35,400;35,600;9,239;1,928;-13,394;-6,836;-16,226;-8,937;-3,151;27,139;0,000;278,240;Inf;285,000;285,000;-11,295;3,258;-4,160;23,736
3090,500;3,627;0,846;-35,209;1,875;9,276;4,201;33,594;3,780;-25,242;-2,726;0,000;35,400;35,600;9,239;1,928;-13,396;-6,831;-16,228;-8,904;-3,151;27,139;0,000;278,240;Inf;285,000;285,000;-11,348;3,264;-4,175;23,784
3091,000;3,627;0,846;-35,209;1,875;9,276;4,181;33,585;3,783;-25,213;-2,716;0,000;35,395;35,678;9,239;1,928;-13,396;-6,831;-16,228;-8,904;-3,148;27,146;0,000;278,240;Inf;285,000;285,000;-11,340;3,270;-4,178;23,794
3091,500;3,627;0,846;-35,209;1,875;9,276;4,181;33,585;3,783;-25,213;-2,716;0,000;35,400;35,700;9,239;1,928;-13,335;-6,754;-16,272;-8,781;-3,148;27,146;0,000;278,040;Inf;285,000;285,000;-11,340;3,275;-4,178;23,794
3092,000;3,025;0,778;-33,885;1,840;9,062;4,181;33,585;3,783;-25,213;-2,716;0,000;35,400;35,700;9,500;1,942;-13,318;-6,747;-16,294;-8,764;-3,148;27,146;0,000;278,040;Inf;285,000;285,000;-11,286;3,281;-4,185;23,755
3092,500;3,025;0,778;-33,885;1,840;9,062;4,181;33,585;3,783;-25,213;-2,716;0,000;35,400;35,700;9,500;1,942;-13,378;-6,811;-16,237;-8,895;-3,148;27,146;0,000;278,140;Inf;285,000;285,000;-11,281;3,277;-4,149;23,690
3093,000;3,025;0,778;-33,885;1,840;9,062;4,181;33,585;3,783;-25,213;-2,716;0,000;35,400;35,700;9,500;1,942;-13,386;-6,852;-16,177;-8,927;-3,148;27,146;0,000;278,140;Inf;285,000;285,000;-11,330;3,273;-4,175;23,621
3093,500;3,025;0,778;-33,885;1,840;9,062;4,181;33,585;3,783;-25,213;-2,716;0,000;35,400;35,700;9,500;1,942;-13,354;-6,798;-16,200;-8,844;-3,148;27,146;0,000;278,040;Inf;285,000;285,000;-11,335;3,269;-4,174;23,574
3094,000;3,025;0,778;-33,885;1,840;9,062;4,181;33,585;3,783;-25,213;-2,716;0,000;35,400;35,700;9,500;1,942;-13,283;-6,752;-16,205;-8,769;-3,148;27,146;0,000;278,040;Inf;285,000;285,000;-11,299;3,265;-4,177;23,495
3094,500;3,025;0,778;-33,885;1,840;9,062;4,182;33,567;3,777;-25,189;-2,720;0,000;35,401;35,661;9,500;1,942;-13,227;-6,708;-16,226;-8,726;-3,154;27,146;0,000;278,240;Inf;285,000;285,000;-11,252;3,261;-4,158;23,399
3095,000;3,025;0,778;-33,885;1,840;9,062;4,182;33,567;3,777;-25,189;-2,720;0,000;35,400;35,700;9,500;1,942;-13,361;-6,815;-16,166;-8,880;-3,154;27,146;0,000;278,240;Inf;285,000;285,000;-11,222;3,257;-4,152;23,371
3095,500;3,025;0,778;-33,885;1,840;9,062;4,182;33,567;3,777;-25,189;-2,720;0,000;35,400;35,700;9,500;1,942;-13,288;-6,808;-16,102;-8,890;-3,154;27,146;0,000;277,540;Inf;285,000;285,000;-11,305;3,253;-4,164;23,406
3096,000;3,799;0,979;-34,214;1,877;9,167;4,182;33,567;3,777;-25,189;-2,720;0,000;35,400;35,700;9,419;1,911;-13,270;-6,764;-16,113;-8,809;-3,154;27,146;0,000;277,540;Inf;285,000;285,000;-11,272;3,249;-4,163;23,466
3096,500;3,799;0,979;-34,214;1,877;9,167;4,182;33,567;3,777;-25,189;-2,720;0,000;35,400;35,700;9,419;1,911;-13,224;-6,709;-16,148;-8,734;-3,154;27,146;0,000;278,540;Inf;285,000;285,000;-11,239;3,258;-4,147;23,470
3097,000;3,799;0,979;-34,214;1,877;9,167;4,182;33,567;3,777;-25,189;-2,720;0,000;35,400;35,700;9,419;1,911;-13,216;-6,686;-16,196;-8,696;-3,154;27,146;0,000;278,540;Inf;285,000;285,000;-11,204;3,267;-4,138;23,491
3097,500;3,799;0,979;-34,214;1,877;9,167;4,182;33,567;3,777;-25,189;-2,720;0,000;35,400;35,700;9,419;1,911;-13,263;-6,690;-16,203;-8,722;-3,154;27,146;0,000;278,340;Inf;285,000;285,000;-11,199;3,276;-4,122;23,506
3098,000;3,799;0,979;-34,214;1,877;9,167;4,177;33,616;3,785;-25,150;-2,704;0,000;35,414;35,749;9,419;1,911;-13,222;-6,755;-16,129;-8,809;-3,139;27,162;0,000;278,340;Inf;285,000;285,000;-11,219;3,285;-4,118;23,510
3098,500;3,799;0,979;-34,214;1,877;9,167;4,177;33,616;3,785;-25,150;-2,704;0,000;35,400;35,700;9,419;1,911;-13,221;-6,758;-16,081;-8,836;-3,139;27,162;0,000;277,940;Inf;285,000;285,000;-11,229;3,293;-4,120;23,512
3099,000;3,691;0,863;-35,209;1,856;9,273;4,177;33,616;3,785;-25,150;-2,704;0,000;35,400;35,700;9,224;1,878;-13,259;-6,719;-16,112;-8,755;-3,139;27,162;0,000;277,940;Inf;285,000;285,000;-11,224;3,301;-4,120;23,529
3099,500;3,691;0,863;-35,209;1,856;9,273;4,177;33,616;3,785;-25,150;-2,704;0,000;35,400;35,700;9,224;1,878;-13,233;-6,699;-16,165;-8,707;-3,139;27,162;0,000;278,240;Inf;285,000;285,000;-11,211;3,308;-4,118;23,552
3100,000;3,691;0,863;-35,209;1,856;9,273;4,177;33,616;3,785;-25,150;-2,704;0,000;35,400;35,700;9,224;1,878;-13,205;-6,663;-16,187;-8,668;-3,139;27,162;0,000;278,240;Inf;285,000;285,000;-11,201;3,314;-4,094;23,537
3100,500;3,691;0,863;-35,209;1,856;9,273;4,177;33,616;3,785;-25,150;-2,704;0,000;35,400;35,700;9,224;1,878;-13,245;-6,682;-16,167;-8,736;-3,139;27,162;0,000;278,240;Inf;285,000;285,000;-11,181;3,320;-4,086;23,494
3101,000;3,691;0,863;-35,209;1,856;9,273;4,177;33,616;3,785;-25,150;-2,704;0,000;35,400;35,700;9,224;1,878;-13,245;-6,682;-16,167;-8,736;-3,139;27,162;0,000;278,240;Inf;285,000;285,000;-11,208;3,326;-4,078;23,486
3101,500;3,691;0,863;-35,209;1,856;9,273;4,171;33,613;3,804;-25,129;-2,713;0,000;35,427;35,746;9,224;1,878;-13,270;-6,729;-16,091;-8,810;-3,125;27,166;0,000;278,340;Inf;285,000;285,000;-11,208;3,332;-4,097;23,507
3102,000;3,691;0,863;-35,209;1,856;9,273;4,171;33,613;3,804;-25,129;-2,713;0,000;35,400;35,700;9,224;1,878;-13,240;-6,677;-16,141;-8,691;-3,125;27,166;0,000;278,340;Inf;285,000;285,000;-11,225;3,338;-4,074;23,481
3102,500;2,662;0,677;-34,782;1,857;9,242;4,171;33,613;3,804;-25,129;-2,713;0,000;35,400;35,700;9,345;1,952;-13,240;-6,677;-16,141;-8,691;-3,125;27,166;0,000;278,240;Inf;285,000;285,000;-11,188;3,344;-4,069;23,456
3103,000;2,662;0,677;-34,782;1,857;9,242;4,171;33,613;3,804;-25,129;-2,713;0,000;35,400;35,700;9,345;1,952;-13,189;-6,631;-16,172;-8,649;-3,125;27,166;0,000;278,240;Inf;285,000;285,000;-11,188;3,333;-4,060;23,446
3103,500;2,662;0,677;-34,782;1,857;9,242;4,171;33,613;3,804;-25,129;-2,713;0,000;35,400;35,700;9,345;1,952;-13,228;-6,683;-16,148;-8,731;-3,125;27,166;0,000;277,740;Inf;285,000;285,000;-11,160;3,322;-4,073;23,422
3104,000;2,662;0,677;-34,782;1,857;9,242;4,171;33,613;3,804;-25,129;-2,713;0,000;35,400;35,700;9,345;1,952;-13,188;-6,717;-16,044;-8,787;-3,125;27,166;0,000;277,740;Inf;285,000;285,000;-11,198;3,311;-4,083;23,379
3104,500;2,662;0,677;-34,782;1,857;9,242;4,171;33,613;3,804;-25,129;-2,713;0,000;35,400;35,700;9,345;1,952;-13,213;-6,711;-16,051;-8,753;-3,125;27,166;0,000;278,440;Inf;285,000;285,000;-11,184;3,300;-4,090;23,363
3105,000;2,662;0,677;-34,782;1,857;9,242;4,165;33,591;3,773;-25,115;-2,714;0,000;35,428;35,762;9,345;1,952;-13,248;-6,669;-16,093;-8,676;-3,144;27,170;0,000;278,440;Inf;285,000;285,000;-11,182;3,290;-4,072;23,336
3105,500;2,662;0,677;-34,782;1,857;9,242;4,165;33,591;3,773;-25,115;-2,714;0,000;35,400;35,800;9,345;1,952;-13,183;-6,640;-16,133;-8,671;-3,144;27,170;0,000;276,440;Inf;285,000;285,000;-11,172;3,280;-4,051;23,254
3106,000;3,089;0,802;-33,862;1,938;9,204;4,165;33,591;3,773;-25,115;-2,714;0,000;35,400;35,800;9,330;1,727;-13,206;-6,672;-16,066;-8,747;-3,144;27,170;0,000;276,440;Inf;285,000;285,000;-11,157;3,269;-4,041;23,208
3106,500;3,089;0,802;-33,862;1,938;9,204;4,165;33,591;3,773;-25,115;-2,714;0,000;35,400;35,800;9,330;1,727;-13,202;-6,694;-16,023;-8,772;-3,144;27,170;0,000;278,240;Inf;285,000;285,000;-11,173;3,267;-4,053;23,156
3107,000;3,089;0,802;-33,862;1,938;9,204;4,165;33,591;3,773;-25,115;-2,714;0,000;35,400;35,800;9,330;1,727;-13,235;-6,657;-16,078;-8,716;-3,144;27,170;0,000;278,240;Inf;285,000;285,000;-11,172;3,264;-4,064;23,088
3107,500;3,089;0,802;-33,862;1,938;9,204;4,165;33,591;3,773;-25,115;-2,714;0,000;35,400;35,800;9,330;1,727;-13,235;-6,657;-16,078;-8,716;-3,144;27,170;0,000;276,940;Inf;285,000;285,000;-11,171;3,261;-4,049;23,134
3108,000;3,089;0,802;-33,862;1,938;9,204;4,165;33,591;3,773;-25,115;-2,714;0,000;35,400;35,800;9,330;1,727;-13,175;-6,623;-16,090;-8,629;-3,144;27,170;0,000;276,940;Inf;285,000;285,000;-11,171;3,258;-4,025;23,160
3108,500;3,089;0,802;-33,862;1,938;9,204;4,202;33,627;3,793;-25,068;-2,719;0,000;35,448;35,753;9,330;1,727;-13,139;-6,580;-16,122;-8,607;-3,132;27,177;0,000;278,740;Inf;285,000;285,000;-11,129;3,255;-4,035;23,181
3109,000;3,089;0,802;-33,862;1,938;9,204;4,202;33,627;3,793;-25,068;-2,719;0,000;35,400;35,800;9,330;1,727;-13,215;-6,653;-16,093;-8,718;-3,132;27,177;0,000;278,740;Inf;285,000;285,000;-11,112;3,252;-4,010;23,255
3109,500;3,089;0,802;-33,862;1,938;9,204;4,202;33,627;3,793;-25,068;-2,719;0,000;35,400;35,800;9,330;1,727;-13,195;-6,670;-16,021;-8,745;-3,132;27,177;0,000;278,140;Inf;285,000;285,000;-11,170;3,250;-4,041;23,278
3110,000;3,145;0,858;-33,946;1,938;9,189;4,202;33,627;3,793;-25,068;-2,719;0,000;35,400;35,800;9,310;1,782;-13,187;-6,640;-16,013;-8,689;-3,132;27,177;0,000;278,140;Inf;285,000;285,000;-11,158;3,247;-4,021;23,292
3110,500;3,145;0,858;-33,946;1,938;9,189;4,202;33,627;3,793;-25,068;-2,719;0,000;35,400;35,800;9,310;1,782;-13,160;-6,590;-16,056;-8,635;-3,132;27,177;0,000;278,340;Inf;285,000;285,000;-11,132;3,245;-4,008;23,303
3111,000;3,145;0,858;-33,946;1,938;9,189;4,202;33,627;3,793;-25,068;-2,719;0,000;35,400;35,800;9,310;1,782;-13,130;-6,573;-16,101;-8,589;-3,132;27,177;0,000;278,340;Inf;285,000;285,000;-11,110;3,244;-4,006;23,348
3111,500;3,145;0,858;-33,946;1,938;9,189;4,202;33,627;3,793;-25,068;-2,719;0,000;35,400;35,800;9,310;1,782;-13,168;-6,583;-16,166;-8,614;-3,132;27,177;0,000;278,040;Inf;285,000;285,000;-11,098;3,242;-3,982;23,327
3112,000;3,145;0,858;-33,946;1,938;9,189;4,173;33,623;3,784;-25,057;-2,713;0,000;35,443;35,754;9,310;1,782;-13,232;-6,639;-16,118;-8,743;-3,148;27,172;0,000;278,040;Inf;285,000;285,000;-11,133;3,241;-4,000;23,391
3112,500;3,145;0,858;-33,946;1,938;9,189;4,173;33,623;3,784;-25,057;-2,713;0,000;35,400;35,800;9,310;1,782;-13,224;-6,664;-16,039;-8,749;-3,148;27,172;0,000;279,240;Inf;285,000;285,000;-11,183;3,239;-4,012;23,398
3113,000;3,145;0,858;-33,946;1,938;9,189;4,173;33,623;3,784;-25,057;-2,713;0,000;35,400;35,800;9,310;1,782;-13,172;-6,604;-16,025;-8,638;-3,148;27,172;0,000;279,240;Inf;285,000;285,000;-11,169;3,238;-3,991;23,353
3113,500;2,761;0,722;-34,327;1,862;9,137;4,173;33,623;3,784;-25,057;-2,713;0,000;35,400;35,800;9,431;1,937;-13,076;-6,553;-16,035;-8,556;-3,148;27,172;0,000;277,140;Inf;285,000;285,000;-11,110;3,236;-3,953;23,360
3114,000;2,761;0,722;-34,327;1,862;9,137;4,173;33,623;3,784;-25,057;-2,713;0,000;35,400;35,800;9,431;1,937;-13,058;-6,549;-16,037;-8,569;-3,148;27,172;0,000;277,140;Inf;285,000;285,000;-11,055;3,228;-3,970;23,418
3114,500;2,761;0,722;-34,327;1,862;9,137;4,173;33,623;3,784;-25,057;-2,713;0,000;35,400;35,800;9,431;1,937;-13,123;-6,607;-15,992;-8,669;-3,148;27,172;0,000;278,840;Inf;285,000;285,000;-11,053;3,221;-3,958;23,443
3115,000;2,761;0,722;-34,327;1,862;9,137;4,173;33,623;3,784;-25,057;-2,713;0,000;35,400;35,800;9,431;1,937;-13,084;-6,606;-15,942;-8,666;-3,148;27,172;0,000;278,840;Inf;285,000;285,000;-11,098;3,213;-3,970;23,468
3115,500;2,761;0,722;-34,327;1,862;9,137;4,160;33,610;3,779;-25,030;-2,717;0,000;35,471;35,830;9,431;1,937;-13,061;-6,538;-15,974;-8,553;-3,149;27,186;0,000;277,940;Inf;285,000;285,000;-11,074;3,206;-3,958;23,519
3116,000;2,761;0,722;-34,327;1,862;9,137;4,160;33,610;3,779;-25,030;-2,717;0,000;35,500;35,800;9,431;1,937;-13,042;-6,494;-16,006;-8,490;-3,149;27,186;0,000;277,940;Inf;285,000;285,000;-11,031;3,198;-3,947;23,513
3116,500;2,761;0,722;-34,327;1,862;9,137;4,160;33,610;3,779;-25,030;-2,717;0,000;35,500;35,800;9,431;1,937;-13,087;-6,516;-16,029;-8,574;-3,149;27,186;0,000;279,140;Inf;285,000;285,000;-11,008;3,191;-3,923;23,495
3117,000;2,933;0,798;-33,916;1,963;9,221;4,160;33,610;3,779;-25,030;-2,717;0,000;35,500;35,800;9,350;1,818;-13,076;-6,575;-15,962;-8,667;-3,149;27,186;0,000;279,140;Inf;285,000;285,000;-11,051;3,184;-3,926;23,484
3117,500;2,933;0,798;-33,916;1,963;9,221;4,160;33,610;3,779;-25,030;-2,717;0,000;35,500;35,800;9,350;1,818;-13,115;-6,584;-15,942;-8,668;-3,149;27,186;0,000;277,840;Inf;285,000;285,000;-11,070;3,180;-3,932;23,516
3118,000;2,933;0,798;-33,916;1,963;9,221;4,160;33,610;3,779;-25,030;-2,717;0,000;35,500;35,800;9,350;1,818;-13,130;-6,569;-15,968;-8,621;-3,149;27,186;0,000;277,840;Inf;285,000;285,000;-11,077;3,176;-3,938;23,487
3118,500;2,933;0,798;-33,916;1,963;9,221;4,160;33,610;3,779;-25,030;-2,717;0,000;35,500;35,800;9,350;1,818;-13,064;-6,525;-15,991;-8,548;-3,149;27,186;0,000;278,940;Inf;285,000;285,000;-11,072;3,172;-3,936;23,464
3119,000;2,933;0,798;-33,916;1,963;9,221;4,148;33,622;3,787;-25,005;-2,710;0,000;35,470;35,837;9,350;1,818;-13,000;-6,483;-16,005;-8,484;-3,142;27,179;0,000;278,940;Inf;285,000;285,000;-11,032;3,168;-3,908;23,460
3119,500;2,933;0,798;-33,916;1,963;9,221;4,148;33,622;3,787;-25,005;-2,710;0,000;35,500;35,800;9,350;1,818;-13,054;-6,500;-16,041;-8,527;-3,142;27,179;0,000;278,340;Inf;285,000;285,000;-10,993;3,164;-3,908;23,465
3120,000;2,933;0,798;-33,916;1,963;9,221;4,148;33,622;3,787;-25,005;-2,710;0,000;35,500;35,800;9,350;1,818;-13,092;-6,568;-15,989;-8,661;-3,142;27,179;0,000;278,340;Inf;285,000;285,000;-11,031;3,160;-3,897;23,497
3120,500;3,972;0,966;-35,079;1,847;9,191;4,148;33,622;3,787;-25,005;-2,710;0,000;35,500;35,800;9,319;1,917;-13,053;-6,599;-15,895;-8,700;-3,142;27,179;0,000;278,640;Inf;285,000;285,000;-11,078;3,157;-3,910;23,562
3121,000;3,972;0,966;-35,079;1,847;9,191;4,148;33,622;3,787;-25,005;-2,710;0,000;35,500;35,800;9,319;1,917;-13,128;-6,564;-15,948;-8,613;-3,142;27,179;0,000;278,640;Inf;285,000;285,000;-11,062;3,170;-3,912;23,591
3121,500;3,972;0,966;-35,079;1,847;9,191;4,148;33,622;3,787;-25,005;-2,710;0,000;35,500;35,800;9,319;1,917;-13,031;-6,503;-15,972;-8,498;-3,142;27,179;0,000;278,940;Inf;285,000;285,000;-11,063;3,183;-3,898;23,605
3122,000;3,972;0,966;-35,079;1,847;9,191;4,148;33,622;3,787;-25,005;-2,710;0,000;35,500;35,800;9,319;1,917;-13,031;-6,503;-15,972;-8,498;-3,142;27,179;0,000;278,940;Inf;285,000;285,000;-11,001;3,196;-3,884;23,585
3122,500;3,972;0,966;-35,079;1,847;9,191;4,143;33,646;3,803;-24,975;-2,703;0,000;35,483;35,867;9,319;1,917;-13,062;-6,507;-16,018;-8,541;-3,143;27,183;0,000;278,440;Inf;285,000;285,000;-11,001;3,209;-3,886;23,560
3123,000;3,972;0,966;-35,079;1,847;9,191;4,143;33,646;3,803;-24,975;-2,703;0,000;35,500;35,900;9,319;1,917;-13,062;-6,507;-16,018;-8,541;-3,143;27,183;0,000;278,440;Inf;285,000;285,000;-11,032;3,221;-3,904;23,529
3123,500;3,972;0,966;-35,079;1,847;9,191;4,143;33,646;3,803;-24,975;-2,703;0,000;35,500;35,900;9,319;1,917;-13,074;-6,614;-15,831;-8,720;-3,143;27,183;0,000;278,740;Inf;285,000;285,000;-11,032;3,234;-3,904;23,529
3124,000;4,023;0,948;-35,209;1,829;9,235;4,143;33,646;3,803;-24,975;-2,703;0,000;35,500;35,900;9,139;1,900;-13,065;-6,564;-15,851;-8,624;-3,143;27,183;0,000;278,740;Inf;285,000;285,000;-11,060;3,246;-3,915;23,466
3124,500;4,023;0,948;-35,209;1,829;9,235;4,143;33,646;3,803;-24,975;-2,703;0,000;35,500;35,900;9,139;1,900;-13,013;-6,504;-15,882;-8,545;-3,143;27,183;0,000;278,740;Inf;285,000;285,000;-11,026;3,258;-3,899;23,435
3125,000;4,023;0,948;-35,209;1,829;9,235;4,143;33,646;3,803;-24,975;-2,703;0,000;35,500;35,900;9,139;1,900;-13,002;-6,478;-15,926;-8,490;-3,143;27,183;0,000;278,740;Inf;285,000;285,000;-10,986;3,271;-3,878;23,425
3125,500;4,023;0,948;-35,209;1,829;9,235;4,143;33,646;3,803;-24,975;-2,703;0,000;35,500;35,900;9,139;1,900;-13,057;-6,494;-15,984;-8,552;-3,143;27,183;0,000;278,440;Inf;285,000;285,000;-10,974;3,283;-3,863;23,392
3126,000;4,023;0,948;-35,209;1,829;9,235;4,179;33,654;3,798;-24,950;-2,718;0,000;35,472;35,843;9,139;1,900;-13,016;-6,558;-15,886;-8,653;-3,139;27,172;0,000;278,440;Inf;285,000;285,000;-11,022;3,295;-3,886;23,356
3126,500;4,023;0,948;-35,209;1,829;9,235;4,179;33,654;3,798;-24,950;-2,718;0,000;35,500;35,800;9,139;1,900;-13,010;-6,545;-15,825;-8,641;-3,139;27,172;0,000;278,240;Inf;285,000;285,000;-11,028;3,307;-3,875;23,340
3127,000;4,023;0,948;-35,209;1,829;9,235;4,179;33,654;3,798;-24,950;-2,718;0,000;35,500;35,800;9,139;1,900;-13,012;-6,502;-15,850;-8,557;-3,139;27,172;0,000;278,240;Inf;285,000;285,000;-11,005;3,319;-3,879;23,315
3127,500;3,552;0,830;-35,209;1,825;9,247;4,179;33,654;3,798;-24,950;-2,718;0,000;35,500;35,800;9,259;1,910;-12,992;-6,484;-15,873;-8,503;-3,139;27,172;0,000;278,240;Inf;285,000;285,000;-10,980;3,331;-3,874;23,290
3128,000;3,552;0,830;-35,209;1,825;9,247;4,179;33,654;3,798;-24,950;-2,718;0,000;35,500;35,800;9,259;1,910;-12,987;-6,436;-15,902;-8,458;-3,139;27,172;0,000;278,240;Inf;285,000;285,000;-10,963;3,334;-3,865;23,236
3128,500;3,552;0,830;-35,209;1,825;9,247;4,179;33,654;3,798;-24,950;-2,718;0,000;35,500;35,800;9,259;1,910;-12,974;-6,456;-15,916;-8,500;-3,139;27,172;0,000;278,340;Inf;285,000;285,000;-10,945;3,338;-3,841;23,200
3129,000;3,552;0,830;-35,209;1,825;9,247;4,179;33,654;3,798;-24,950;-2,718;0,000;35,500;35,800;9,259;1,910;-12,957;-6,558;-15,756;-8,641;-3,139;27,172;0,000;278,340;Inf;285,000;285,000;-10,961;3,341;-3,853;23,198
3129,500;3,552;0,830;-35,209;1,825;9,247;4,181;33,647;3,802;-24,927;-2,722;0,000;35,480;35,873;9,259;1,910;-13,039;-6,496;-15,810;-8,563;-3,144;27,175;0,000;278,140;Inf;285,000;285,000;-10,978;3,345;-3,877;23,168
3130,000;3,552;0,830;-35,209;1,825;9,247;4,181;33,647;3,802;-24,927;-2,722;0,000;35,500;35,900;9,259;1,910;-12,980;-6,455;-15,855;-8,483;-3,144;27,175;0,000;278,140;Inf;285,000;285,000;-10,977;3,348;-3,860;23,131
3130,500;2,825;0,782;-34,215;1,866;9,187;4,181;33,647;3,802;-24,927;-2,722;0,000;35,500;35,900;9,368;1,900;-12,930;-6,414;-15,884;-8,412;-3,144;27,175;0,000;278,140;Inf;285,000;285,000;-10,944;3,352;-3,835;23,127
3131,000;2,825;0,782;-34,215;1,866;9,187;4,181;33,647;3,802;-24,927;-2,722;0,000;35,500;35,900;9,368;1,900;-12,905;-6,410;-15,884;-8,416;-3,144;27,175;0,000;278,140;Inf;285,000;285,000;-10,910;3,343;-3,824;23,090
3131,500;2,825;0,782;-34,215;1,866;9,187;4,181;33,647;3,802;-24,927;-2,722;0,000;35,500;35,900;9,368;1,900;-12,978;-6,462;-15,829;-8,567;-3,144;27,175;0,000;277,840;Inf;285,000;285,000;-10,904;3,334;-3,823;23,051
3132,000;2,825;0,782;-34,215;1,866;9,187;4,181;33,647;3,802;-24,927;-2,722;0,000;35,500;35,900;9,368;1,900;-12,977;-6,517;-15,779;-8,605;-3,144;27,175;0,000;277,840;Inf;285,000;285,000;-10,959;3,326;-3,824;23,063
3132,500;2,825;0,782;-34,215;1,866;9,187;4,144;33,614;3,757;-24,895;-2,713;0,000;35,490;35,885;9,368;1,900;-13,003;-6,483;-15,775;-8,530;-3,132;27,184;0,000;278,440;Inf;285,000;285,000;-10,969;3,318;-3,836;23,050
3133,000;2,825;0,782;-34,215;1,866;9,187;4,144;33,614;3,757;-24,895;-2,713;0,000;35,500;35,900;9,368;1,900;-12,926;-6,418;-15,768;-8,457;-3,132;27,184;0,000;278,440;Inf;285,000;285,000;-10,948;3,310;-3,819;23,083
3133,500;2,825;0,782;-34,215;1,866;9,187;4,144;33,614;3,757;-24,895;-2,713;0,000;35,500;35,900;9,368;1,900;-12,879;-6,385;-15,818;-8,378;-3,132;27,184;0,000;278,340;Inf;285,000;285,000;-10,892;3,302;-3,819;23,083
3134,000;2,429;0,585;-34,972;1,875;9,264;4,144;33,614;3,757;-24,895;-2,713;0,000;35,500;35,900;9,311;1,722;-12,864;-6,365;-15,831;-8,368;-3,132;27,184;0,000;278,340;Inf;285,000;285,000;-10,865;3,294;-3,795;23,116
3134,500;2,429;0,585;-34,972;1,875;9,264;4,144;33,614;3,757;-24,895;-2,713;0,000;35,500;35,900;9,311;1,722;-13,019;-6,474;-15,815;-8,554;-3,132;27,184;0,000;278,340;Inf;285,000;285,000;-10,857;3,280;-3,800;23,103
3135,000;2,429;0,585;-34,972;1,875;9,264;4,144;33,614;3,757;-24,895;-2,713;0,000;35,500;35,900;9,311;1,722;-12,843;-6,461;-15,692;-8,571;-3,132;27,184;0,000;278,340;Inf;285,000;285,000;-10,966;3,266;-3,795;23,108
3135,500;2,429;0,585;-34,972;1,875;9,264;4,144;33,614;3,757;-24,895;-2,713;0,000;35,500;35,900;9,311;1,722;-12,878;-6,429;-15,668;-8,457;-3,132;27,184;0,000;278,240;Inf;285,000;285,000;-10,892;3,252;-3,788;23,106
3136,000;2,429;0,585;-34,972;1,875;9,264;4,144;33,617;3,768;-24,863;-2,709;0,000;35,503;35,895;9,311;1,722;-12,854;-6,378;-15,699;-8,390;-3,136;27,178;0,000;278,240;Inf;285,000;285,000;-10,858;3,239;-3,778;23,110
3136,500;2,429;0,585;-34,972;1,875;9,264;4,144;33,617;3,768;-24,863;-2,709;0,000;35,500;35,900;9,311;1,722;-12,828;-6,339;-15,722;-8,338;-3,136;27,178;0,000;278,440;Inf;285,000;285,000;-10,830;3,225;-3,776;23,095
3137,000;2,429;0,585;-34,972;1,875;9,264;4,144;33,617;3,768;-24,863;-2,709;0,000;35,500;35,900;9,311;1,722;-12,807;-6,313;-15,768;-8,295;-3,136;27,178;0,000;278,440;Inf;285,000;285,000;-10,807;3,212;-3,776;23,095
3137,500;3,574;0,881;-34,916;1,856;9,238;4,144;33,617;3,768;-24,863;-2,709;0,000;35,500;35,900;9,334;1,938;-12,805;-6,399;-15,685;-8,472;-3,136;27,178;0,000;278,140;Inf;285,000;285,000;-10,796;3,199;-3,746;23,109
3138,000;3,574;0,881;-34,916;1,856;9,238;4,144;33,617;3,768;-24,863;-2,709;0,000;35,500;35,900;9,334;1,938;-12,901;-6,419;-15,625;-8,477;-3,136;27,178;0,000;278,140;Inf;285,000;285,000;-10,840;3,206;-3,737;23,138
3138,500;3,574;0,881;-34,916;1,856;9,238;4,144;33,617;3,768;-24,863;-2,709;0,000;35,500;35,900;9,334;1,938;-12,884;-6,357;-15,680;-8,391;-3,136;27,178;0,000;278,540;Inf;285,000;285,000;-10,855;3,212;-3,758;23,157
3139,000;3,574;0,881;-34,916;1,856;9,238;4,144;33,617;3,768;-24,863;-2,709;0,000;35,500;35,900;9,334;1,938;-12,780;-6,284;-15,726;-8,294;-3,136;27,178;0,000;278,540;Inf;285,000;285,000;-10,828;3,218;-3,725;23,157
3139,500;3,574;0,881;-34,916;1,856;9,238;4,169;33,657;3,773;-24,820;-2,701;0,000;35,509;35,907;9,334;1,938;-12,813;-6,301;-15,708;-8,344;-3,134;27,195;0,000;278,440;Inf;285,000;285,000;-10,771;3,223;-3,717;23,191
3140,000;3,574;0,881;-34,916;1,856;9,238;4,169;33,657;3,773;-24,820;-2,701;0,000;35,500;35,900;9,334;1,938;-12,819;-6,356;-15,645;-8,449;-3,134;27,195;0,000;278,440;Inf;285,000;285,000;-10,792;3,229;-3,707;23,184
3140,500;3,574;0,881;-34,916;1,856;9,238;4,169;33,657;3,773;-24,820;-2,701;0,000;35,500;35,900;9,334;1,938;-12,819;-6,356;-15,645;-8,449;-3,134;27,195;0,000;278,740;Inf;285,000;285,000;-10,817;3,235;-3,707;23,184
3141,000;3,516;0,924;-33,762;1,884;9,251;4,169;33,657;3,773;-24,820;-2,701;0,000;35,500;35,900;9,392;1,764;-12,802;-6,343;-15,617;-8,367;-3,134;27,195;0,000;278,740;Inf;285,000;285,000;-10,817;3,240;-3,704;23,182
