t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3141,500;3,516;0,924;-33,762;1,884;9,251;4,169;33,657;3,773;-24,820;-2,701;0,000;35,500;35,900;9,392;1,764;-12,835;-6,293;-15,690;-8,302;-3,134;27,195;0,000;278,540;Inf;285,000;285,000;-10,782;3,245;-3,696;23,207
3142,000;3,516;0,924;-33,762;1,884;9,251;4,169;33,657;3,773;-24,820;-2,701;0,000;35,500;35,900;9,392;1,764;-12,801;-6,276;-15,729;-8,258;-3,134;27,195;0,000;278,540;Inf;285,000;285,000;-10,780;3,249;-3,687;23,275
3142,500;3,516;0,924;-33,762;1,884;9,251;4,169;33,657;3,773;-24,820;-2,701;0,000;35,500;35,900;9,392;1,764;-12,791;-6,249;-15,774;-8,264;-3,134;27,195;0,000;278,740;Inf;285,000;285,000;-10,766;3,254;-3,673;23,297
3143,000;3,516;0,924;-33,762;1,884;9,251;4,162;33,679;3,795;-24,811;-2,695;0,000;35,515;35,889;9,392;1,764;-12,827;-6,315;-15,657;-8,394;-3,116;27,207;0,000;278,740;Inf;285,000;285,000;-10,770;3,258;-3,674;23,329
3143,500;3,516;0,924;-33,762;1,884;9,251;4,162;33,679;3,795;-24,811;-2,695;0,000;35,500;35,900;9,392;1,764;-12,791;-6,358;-15,576;-8,408;-3,116;27,207;0,000;278,640;Inf;285,000;285,000;-10,799;3,262;-3,686;23,317
3144,000;3,516;0,924;-33,762;1,884;9,251;4,162;33,679;3,795;-24,811;-2,695;0,000;35,500;35,900;9,392;1,764;-12,792;-6,291;-15,635;-8,321;-3,116;27,207;0,000;278,640;Inf;285,000;285,000;-10,783;3,266;-3,674;23,332
3144,500;2,400;0,647;-33,561;1,917;9,248;4,162;33,679;3,795;-24,811;-2,695;0,000;35,500;35,900;9,295;1,784;-12,758;-6,245;-15,655;-8,250;-3,116;27,207;0,000;278,440;Inf;285,000;285,000;-10,760;3,270;-3,660;23,345
3145,000;2,400;0,647;-33,561;1,917;9,248;4,162;33,679;3,795;-24,811;-2,695;0,000;35,500;35,900;9,295;1,784;-12,741;-6,227;-15,680;-8,199;-3,116;27,207;0,000;278,440;Inf;285,000;285,000;-10,727;3,256;-3,646;23,334
3145,500;2,400;0,647;-33,561;1,917;9,248;4,162;33,679;3,795;-24,811;-2,695;0,000;35,500;35,900;9,295;1,784;-12,821;-6,278;-15,661;-8,347;-3,116;27,207;0,000;278,740;Inf;285,000;285,000;-10,712;3,242;-3,620;23,310
3146,000;2,400;0,647;-33,561;1,917;9,248;4,162;33,679;3,795;-24,811;-2,695;0,000;35,500;35,900;9,295;1,784;-12,719;-6,311;-15,550;-8,397;-3,116;27,207;0,000;278,740;Inf;285,000;285,000;-10,777;3,228;-3,655;23,376
3146,500;2,400;0,647;-33,561;1,917;9,248;4,158;33,648;3,800;-24,785;-2,691;0,000;35,516;35,924;9,295;1,784;-12,710;-6,274;-15,537;-8,324;-3,114;27,200;0,000;278,740;Inf;285,000;285,000;-10,744;3,215;-3,647;23,418
3147,000;2,400;0,647;-33,561;1,917;9,248;4,158;33,648;3,800;-24,785;-2,691;0,000;35,500;35,900;9,295;1,784;-12,700;-6,233;-15,576;-8,249;-3,114;27,200;0,000;278,840;Inf;285,000;285,000;-10,711;3,201;-3,655;23,436
3147,500;2,400;0,647;-33,561;1,917;9,248;4,158;33,648;3,800;-24,785;-2,691;0,000;35,500;35,900;9,295;1,784;-12,680;-6,183;-15,612;-8,173;-3,114;27,200;0,000;278,840;Inf;285,000;285,000;-10,689;3,188;-3,611;23,447
3148,000;3,121;0,792;-34,280;1,888;9,250;4,158;33,648;3,800;-24,785;-2,691;0,000;35,500;35,900;9,381;1,812;-12,691;-6,155;-15,640;-8,157;-3,114;27,200;0,000;278,640;Inf;285,000;285,000;-10,662;3,175;-3,600;23,449
3148,500;3,121;0,792;-34,280;1,888;9,250;4,158;33,648;3,800;-24,785;-2,691;0,000;35,500;35,900;9,381;1,812;-12,691;-6,155;-15,640;-8,157;-3,114;27,200;0,000;278,640;Inf;285,000;285,000;-10,661;3,174;-3,576;23,367
3149,000;3,121;0,792;-34,280;1,888;9,250;4,158;33,648;3,800;-24,785;-2,691;0,000;35,500;35,900;9,381;1,812;-12,704;-6,239;-15,603;-8,346;-3,114;27,200;0,000;279,140;Inf;285,000;285,000;-10,661;3,174;-3,586;23,286
3149,500;3,121;0,792;-34,280;1,888;9,250;4,158;33,648;3,800;-24,785;-2,691;0,000;35,500;35,900;9,381;1,812;-12,682;-6,268;-15,503;-8,318;-3,114;27,200;0,000;279,140;Inf;285,000;285,000;-10,723;3,173;-3,594;23,241
3150,000;3,121;0,792;-34,280;1,888;9,250;4,177;33,629;3,760;-24,763;-2,686;0,000;35,514;35,912;9,381;1,812;-12,698;-6,215;-15,524;-8,211;-3,112;27,197;0,000;278,440;Inf;285,000;285,000;-10,693;3,172;-3,578;23,197
3150,500;3,121;0,792;-34,280;1,888;9,250;4,177;33,629;3,760;-24,763;-2,686;0,000;35,500;35,900;9,381;1,812;-12,694;-6,148;-15,562;-8,167;-3,112;27,197;0,000;278,440;Inf;285,000;285,000;-10,662;3,171;-3,552;23,138
3151,000;3,121;0,792;-34,280;1,888;9,250;4,177;33,629;3,760;-24,763;-2,686;0,000;35,500;35,900;9,381;1,812;-12,649;-6,126;-15,572;-8,113;-3,112;27,197;0,000;278,240;Inf;285,000;285,000;-10,643;3,170;-3,545;23,103
3151,500;3,393;0,838;-34,843;1,871;9,164;4,177;33,629;3,760;-24,763;-2,686;0,000;35,500;35,900;9,334;1,930;-12,670;-6,142;-15,595;-8,210;-3,112;27,197;0,000;278,240;Inf;285,000;285,000;-10,615;3,169;-3,537;23,126
3152,000;3,393;0,838;-34,843;1,871;9,164;4,177;33,629;3,760;-24,763;-2,686;0,000;35,500;35,900;9,334;1,930;-12,661;-6,245;-15,449;-8,356;-3,112;27,197;0,000;278,340;Inf;285,000;285,000;-10,654;3,173;-3,571;23,142
3152,500;3,393;0,838;-34,843;1,871;9,164;4,177;33,629;3,760;-24,763;-2,686;0,000;35,500;35,900;9,334;1,930;-12,618;-6,162;-15,443;-8,171;-3,112;27,197;0,000;278,340;Inf;285,000;285,000;-10,678;3,177;-3,550;23,115
3153,000;3,393;0,838;-34,843;1,871;9,164;4,177;33,629;3,760;-24,763;-2,686;0,000;35,500;35,900;9,334;1,930;-12,621;-6,116;-15,496;-8,112;-3,112;27,197;0,000;278,340;Inf;285,000;285,000;-10,598;3,180;-3,523;23,070
3153,500;3,393;0,838;-34,843;1,871;9,164;4,161;33,644;3,755;-24,723;-2,690;0,000;35,504;35,864;9,334;1,930;-12,569;-6,092;-15,523;-8,085;-3,119;27,193;0,000;278,340;Inf;285,000;285,000;-10,586;3,184;-3,518;23,042
3154,000;3,393;0,838;-34,843;1,871;9,164;4,161;33,644;3,755;-24,723;-2,690;0,000;35,500;35,900;9,334;1,930;-12,569;-6,092;-15,523;-8,085;-3,119;27,193;0,000;278,340;Inf;285,000;285,000;-10,567;3,187;-3,504;23,033
3154,500;3,393;0,838;-34,843;1,871;9,164;4,161;33,644;3,755;-24,723;-2,690;0,000;35,500;35,900;9,334;1,930;-12,594;-6,141;-15,439;-8,248;-3,119;27,193;0,000;278,040;Inf;285,000;285,000;-10,567;3,190;-3,516;23,017
3155,000;4,362;1,036;-35,209;1,810;9,231;4,161;33,644;3,755;-24,723;-2,690;0,000;35,500;35,900;9,275;1,935;-12,588;-6,149;-15,404;-8,165;-3,119;27,193;0,000;278,040;Inf;285,000;285,000;-10,606;3,194;-3,515;23,053
3155,500;4,362;1,036;-35,209;1,810;9,231;4,161;33,644;3,755;-24,723;-2,690;0,000;35,500;35,900;9,275;1,935;-12,588;-6,149;-15,404;-8,165;-3,119;27,193;0,000;277,140;Inf;285,000;285,000;-10,577;3,213;-3,494;23,089
3156,000;4,362;1,036;-35,209;1,810;9,231;4,161;33,644;3,755;-24,723;-2,690;0,000;35,500;35,900;9,275;1,935;-12,536;-6,058;-15,456;-8,052;-3,119;27,193;0,000;278,040;Inf;285,000;285,000;-10,525;3,250;-3,487;23,093
3156,500;4,362;1,036;-35,209;1,810;9,231;4,161;33,644;3,755;-24,723;-2,690;0,000;35,500;35,900;9,275;1,935;-12,519;-6,025;-15,500;-8,027;-3,119;27,193;0,000;278,040;Inf;285,000;285,000;-10,525;3,250;-3,458;23,116
3157,000;4,362;1,036;-35,209;1,810;9,231;4,152;33,679;3,769;-24,693;-2,678;0,000;35,513;35,855;9,275;1,935;-12,574;-6,053;-15,490;-8,108;-3,111;27,210;0,000;278,040;Inf;285,000;285,000;-10,518;3,269;-3,442;23,128
3157,500;4,362;1,036;-35,209;1,810;9,231;4,152;33,679;3,769;-24,693;-2,678;0,000;35,500;35,900;9,275;1,935;-12,561;-6,125;-15,380;-8,190;-3,111;27,210;0,000;278,240;Inf;285,000;285,000;-10,556;3,287;-3,439;23,148
3158,000;4,362;1,036;-35,209;1,810;9,231;4,152;33,679;3,769;-24,693;-2,678;0,000;35,500;35,900;9,275;1,935;-12,536;-6,086;-15,373;-8,104;-3,111;27,210;0,000;278,240;Inf;285,000;285,000;-10,564;3,304;-3,463;23,187
3158,500;3,729;0,896;-35,209;1,826;9,288;4,152;33,679;3,769;-24,693;-2,678;0,000;35,500;35,900;9,295;1,832;-12,529;-6,039;-15,391;-8,069;-3,111;27,210;0,000;277,640;Inf;285,000;285,000;-10,525;3,321;-3,422;23,252
3159,000;3,729;0,896;-35,209;1,826;9,288;4,152;33,679;3,769;-24,693;-2,678;0,000;35,500;35,900;9,295;1,832;-12,516;-6,027;-15,451;-8,003;-3,111;27,210;0,000;277,640;Inf;285,000;285,000;-10,507;3,328;-3,424;23,338
3159,500;3,729;0,896;-35,209;1,826;9,288;4,152;33,679;3,769;-24,693;-2,678;0,000;35,500;35,900;9,295;1,832;-12,503;-5,981;-15,475;-7,990;-3,111;27,210;0,000;277,640;Inf;285,000;285,000;-10,487;3,341;-3,402;23,391
3160,000;3,729;0,896;-35,209;1,826;9,288;4,152;33,679;3,769;-24,693;-2,678;0,000;35,500;35,900;9,295;1,832;-12,572;-6,013;-15,458;-8,089;-3,111;27,210;0,000;277,640;Inf;285,000;285,000;-10,487;3,348;-3,403;23,399
3160,500;3,729;0,896;-35,209;1,826;9,288;4,144;33,679;3,786;-24,685;-2,662;0,000;35,509;35,873;9,295;1,832;-12,572;-6,013;-15,458;-8,089;-3,107;27,206;0,000;278,340;Inf;285,000;285,000;-10,533;3,348;-3,404;23,418
3161,000;3,729;0,896;-35,209;1,826;9,288;4,144;33,679;3,786;-24,685;-2,662;0,000;35,500;35,900;9,295;1,832;-12,541;-6,052;-15,389;-8,108;-3,107;27,206;0,000;278,340;Inf;285,000;285,000;-10,533;3,354;-3,398;23,438
3161,500;3,729;0,896;-35,209;1,826;9,288;4,144;33,679;3,786;-24,685;-2,662;0,000;35,500;35,900;9,295;1,832;-12,547;-6,012;-15,406;-8,038;-3,107;27,206;0,000;278,540;Inf;285,000;285,000;-10,523;3,360;-3,409;23,465
3162,000;2,925;0,666;-35,209;1,812;9,264;4,144;33,679;3,786;-24,685;-2,662;0,000;35,500;35,900;9,268;1,867;-12,494;-5,980;-15,458;-7,965;-3,107;27,206;0,000;278,540;Inf;285,000;285,000;-10,501;3,366;-3,394;23,449
3162,500;2,925;0,666;-35,209;1,812;9,264;4,144;33,679;3,786;-24,685;-2,662;0,000;35,500;35,900;9,268;1,867;-12,478;-5,949;-15,484;-7,966;-3,107;27,206;0,000;278,040;Inf;285,000;285,000;-10,474;3,359;-3,381;23,445
3163,000;2,925;0,666;-35,209;1,812;9,264;4,144;33,679;3,786;-24,685;-2,662;0,000;35,500;35,900;9,268;1,867;-12,503;-6,000;-15,460;-8,092;-3,107;27,206;0,000;278,040;Inf;285,000;285,000;-10,469;3,352;-3,366;23,423
3163,500;2,925;0,666;-35,209;1,812;9,264;4,144;33,679;3,786;-24,685;-2,662;0,000;35,500;35,900;9,268;1,867;-12,505;-6,060;-15,377;-8,126;-3,107;27,206;0,000;277,740;Inf;285,000;285,000;-10,513;3,345;-3,388;23,357
3164,000;2,925;0,666;-35,209;1,812;9,264;4,134;33,655;3,770;-24,680;-2,684;0,000;35,497;35,894;9,268;1,867;-12,551;-6,006;-15,393;-8,064;-3,110;27,206;0,000;277,740;Inf;285,000;285,000;-10,517;3,338;-3,379;23,358
3164,500;2,925;0,666;-35,209;1,812;9,264;4,134;33,655;3,770;-24,680;-2,684;0,000;35,500;35,900;9,268;1,867;-12,564;-6,002;-15,440;-8,021;-3,110;27,206;0,000;277,840;Inf;285,000;285,000;-10,504;3,331;-3,378;23,305
3165,000;2,925;0,666;-35,209;1,812;9,264;4,134;33,655;3,770;-24,680;-2,684;0,000;35,500;35,900;9,268;1,867;-12,516;-5,973;-15,463;-7,972;-3,110;27,206;0,000;277,840;Inf;285,000;285,000;-10,507;3,324;-3,360;23,278
3165,500;2,982;0,767;-33,684;1,897;9,262;4,134;33,655;3,770;-24,680;-2,684;0,000;35,500;35,900;9,452;1,816;-12,487;-5,942;-15,492;-7,956;-3,110;27,206;0,000;278,040;Inf;285,000;285,000;-10,481;3,318;-3,347;23,268
3166,000;2,982;0,767;-33,684;1,897;9,262;4,134;33,655;3,770;-24,680;-2,684;0,000;35,500;35,900;9,452;1,816;-12,575;-5,971;-15,511;-8,041;-3,110;27,206;0,000;278,040;Inf;285,000;285,000;-10,469;3,312;-3,356;23,268
3166,500;2,982;0,767;-33,684;1,897;9,262;4,134;33,655;3,770;-24,680;-2,684;0,000;35,500;35,900;9,452;1,816;-12,631;-6,066;-15,461;-8,140;-3,110;27,206;0,000;277,440;Inf;285,000;285,000;-10,525;3,307;-3,365;23,303
3167,000;2,982;0,767;-33,684;1,897;9,262;4,134;33,655;3,770;-24,680;-2,684;0,000;35,500;35,900;9,452;1,816;-12,641;-6,025;-15,455;-8,096;-3,110;27,206;0,000;277,440;Inf;285,000;285,000;-10,574;3,302;-3,363;23,291
3167,500;2,982;0,767;-33,684;1,897;9,262;4,134;33,655;3,770;-24,680;-2,684;0,000;35,500;35,900;9,452;1,816;-12,580;-5,998;-15,479;-8,018;-3,110;27,206;0,000;276,740;Inf;285,000;285,000;-10,554;3,296;-3,380;23,289
3168,000;2,982;0,767;-33,684;1,897;9,262;4,175;33,632;3,733;-24,639;-2,678;0,000;35,502;35,772;9,452;1,816;-12,500;-5,950;-15,464;-7,960;-3,110;27,211;0,000;276,740;Inf;285,000;285,000;-10,519;3,291;-3,359;23,272
3168,500;2,982;0,767;-33,684;1,897;9,262;4,175;33,632;3,733;-24,639;-2,678;0,000;35,500;35,800;9,452;1,816;-12,509;-5,942;-15,514;-7,973;-3,110;27,211;0,000;277,440;Inf;285,000;285,000;-10,469;3,286;-3,357;23,234
3169,000;2,982;0,767;-33,684;1,897;9,262;4,175;33,632;3,733;-24,639;-2,678;0,000;35,500;35,800;9,452;1,816;-12,644;-6,038;-15,464;-8,131;-3,110;27,211;0,000;277,440;Inf;285,000;285,000;-10,484;3,281;-3,356;23,211
3169,500;4,029;0,974;-35,209;1,849;9,260;4,175;33,632;3,733;-24,639;-2,678;0,000;35,500;35,800;9,164;1,974;-12,524;-6,034;-15,328;-8,157;-3,110;27,211;0,000;278,140;Inf;285,000;285,000;-10,569;3,276;-3,371;23,187
3170,000;4,029;0,974;-35,209;1,849;9,260;4,175;33,632;3,733;-24,639;-2,678;0,000;35,500;35,800;9,164;1,974;-12,495;-5,997;-15,339;-8,056;-3,110;27,211;0,000;278,140;Inf;285,000;285,000;-10,511;3,289;-3,374;23,155
3170,500;4,029;0,974;-35,209;1,849;9,260;4,175;33,632;3,733;-24,639;-2,678;0,000;35,500;35,800;9,164;1,974;-12,471;-5,936;-15,426;-7,934;-3,110;27,211;0,000;278,340;Inf;285,000;285,000;-10,472;3,301;-3,341;23,116
3171,000;4,029;0,974;-35,209;1,849;9,260;4,175;33,632;3,733;-24,639;-2,678;0,000;35,500;35,800;9,164;1,974;-12,471;-5,936;-15,426;-7,934;-3,110;27,211;0,000;278,340;Inf;285,000;285,000;-10,442;3,313;-3,331;23,088
3171,500;4,029;0,974;-35,209;1,849;9,260;4,184;33,658;3,753;-24,613;-2,690;0,000;35,496;35,709;9,164;1,974;-12,499;-5,934;-15,414;-8,023;-3,116;27,218;0,000;278,340;Inf;285,000;285,000;-10,442;3,324;-3,313;23,095
3172,000;4,029;0,974;-35,209;1,849;9,260;4,184;33,658;3,753;-24,613;-2,690;0,000;35,500;35,700;9,164;1,974;-12,493;-6,007;-15,317;-8,102;-3,116;27,218;0,000;278,340;Inf;285,000;285,000;-10,467;3,336;-3,331;23,075
3172,500;4,029;0,974;-35,209;1,849;9,260;4,184;33,658;3,753;-24,613;-2,690;0,000;35,500;35,700;9,164;1,974;-12,508;-5,980;-15,306;-8,037;-3,116;27,218;0,000;276,840;Inf;285,000;285,000;-10,480;3,347;-3,353;23,049
3173,000;3,136;0,786;-35,204;1,884;9,295;4,184;33,658;3,753;-24,613;-2,690;0,000;35,500;35,700;9,213;1,757;-12,466;-5,936;-15,355;-7,939;-3,116;27,218;0,000;276,840;Inf;285,000;285,000;-10,458;3,358;-3,315;23,077
3173,500;3,136;0,786;-35,204;1,884;9,295;4,184;33,658;3,753;-24,613;-2,690;0,000;35,500;35,700;9,213;1,757;-12,439;-5,907;-15,366;-7,905;-3,116;27,218;0,000;276,640;Inf;285,000;285,000;-10,424;3,355;-3,302;23,134
3174,000;3,136;0,786;-35,204;1,884;9,295;4,184;33,658;3,753;-24,613;-2,690;0,000;35,500;35,700;9,213;1,757;-12,425;-5,899;-15,373;-7,948;-3,116;27,218;0,000;276,640;Inf;285,000;285,000;-10,404;3,351;-3,283;23,214
3174,500;3,136;0,786;-35,204;1,884;9,295;4,184;33,658;3,753;-24,613;-2,690;0,000;35,500;35,700;9,213;1,757;-12,457;-5,926;-15,364;-7,994;-3,116;27,218;0,000;277,440;Inf;285,000;285,000;-10,411;3,348;-3,297;23,289
3175,000;3,136;0,786;-35,204;1,884;9,295;4,206;33,674;3,742;-24,594;-2,675;0,000;35,500;35,746;9,213;1,757;-12,475;-5,959;-15,321;-8,023;-3,115;27,219;0,000;277,440;Inf;285,000;285,000;-10,435;3,344;-3,288;23,351
3175,500;3,136;0,786;-35,204;1,884;9,295;4,206;33,674;3,742;-24,594;-2,675;0,000;35,500;35,700;9,213;1,757;-12,506;-5,938;-15,366;-7,984;-3,115;27,219;0,000;277,740;Inf;285,000;285,000;-10,444;3,341;-3,306;23,364
3176,000;3,136;0,786;-35,204;1,884;9,295;4,206;33,674;3,742;-24,594;-2,675;0,000;35,500;35,700;9,213;1,757;-12,485;-5,911;-15,420;-7,957;-3,115;27,219;0,000;277,740;Inf;285,000;285,000;-10,448;3,337;-3,285;23,344
3176,500;2,908;0,770;-34,312;1,976;9,216;4,206;33,674;3,742;-24,594;-2,675;0,000;35,500;35,700;9,292;1,804;-12,471;-5,884;-15,461;-7,893;-3,115;27,219;0,000;276,740;Inf;285,000;285,000;-10,443;3,334;-3,287;23,338
3177,000;2,908;0,770;-34,312;1,976;9,216;4,206;33,674;3,742;-24,594;-2,675;0,000;35,500;35,700;9,292;1,804;-12,492;-5,882;-15,459;-7,914;-3,115;27,219;0,000;276,740;Inf;285,000;285,000;-10,427;3,327;-3,294;23,344
3177,500;2,908;0,770;-34,312;1,976;9,216;4,206;33,674;3,742;-24,594;-2,675;0,000;35,500;35,700;9,292;1,804;-12,514;-5,940;-15,417;-8,029;-3,115;27,219;0,000;277,340;Inf;285,000;285,000;-10,437;3,320;-3,279;23,345
3178,000;2,908;0,770;-34,312;1,976;9,216;4,206;33,674;3,742;-24,594;-2,675;0,000;35,500;35,700;9,292;1,804;-12,503;-5,967;-15,364;-8,061;-3,115;27,219;0,000;277,340;Inf;285,000;285,000;-10,475;3,313;-3,291;23,337
3178,500;2,908;0,770;-34,312;1,976;9,216;4,170;33,650;3,740;-24,579;-2,680;0,000;35,495;35,746;9,292;1,804;-12,538;-5,941;-15,394;-8,011;-3,104;27,223;0,000;277,040;Inf;285,000;285,000;-10,474;3,307;-3,296;23,331
3179,000;2,908;0,770;-34,312;1,976;9,216;4,170;33,650;3,740;-24,579;-2,680;0,000;35,500;35,700;9,292;1,804;-12,480;-5,912;-15,439;-7,944;-3,104;27,223;0,000;277,040;Inf;285,000;285,000;-10,471;3,300;-3,288;23,323
3179,500;2,431;0,652;-33,140;1,947;9,186;4,170;33,650;3,740;-24,579;-2,680;0,000;35,500;35,700;9,504;1,846;-12,471;-5,893;-15,463;-7,929;-3,104;27,223;0,000;276,340;Inf;285,000;285,000;-10,444;3,294;-3,273;23,286
3180,000;2,431;0,652;-33,140;1,947;9,186;4,170;33,650;3,740;-24,579;-2,680;0,000;35,500;35,700;9,504;1,846;-12,588;-5,940;-15,458;-8,046;-3,104;27,223;0,000;276,340;Inf;285,000;285,000;-10,439;3,280;-3,283;23,259
3180,500;2,431;0,652;-33,140;1,947;9,186;4,170;33,650;3,740;-24,579;-2,680;0,000;35,500;35,700;9,504;1,846;-12,679;-6,016;-15,400;-8,113;-3,104;27,223;0,000;277,440;Inf;285,000;285,000;-10,508;3,266;-3,303;23,228
3181,000;2,431;0,652;-33,140;1,947;9,186;4,170;33,650;3,740;-24,579;-2,680;0,000;35,500;35,700;9,504;1,846;-12,604;-5,994;-15,371;-8,056;-3,104;27,223;0,000;277,440;Inf;285,000;285,000;-10,552;3,252;-3,320;23,278
3181,500;2,431;0,652;-33,140;1,947;9,186;4,170;33,650;3,740;-24,579;-2,680;0,000;35,500;35,700;9,504;1,846;-12,532;-5,950;-15,412;-7,964;-3,104;27,223;0,000;278,340;Inf;285,000;285,000;-10,506;3,239;-3,321;23,244
3182,000;2,431;0,652;-33,140;1,947;9,186;4,167;33,635;3,734;-24,539;-2,659;0,000;35,496;35,724;9,504;1,846;-12,460;-5,904;-15,440;-7,935;-3,105;27,226;0,000;278,340;Inf;285,000;285,000;-10,465;3,225;-3,297;23,242
3182,500;2,431;0,652;-33,140;1,947;9,186;4,167;33,635;3,734;-24,539;-2,659;0,000;35,500;35,700;9,504;1,846;-12,475;-5,887;-15,455;-7,915;-3,105;27,226;0,000;278,440;Inf;285,000;285,000;-10,435;3,212;-3,294;23,246
3183,000;3,088;0,726;-35,209;1,892;9,272;4,167;33,635;3,734;-24,539;-2,659;0,000;35,500;35,700;9,110;1,882;-12,501;-5,927;-15,434;-7,996;-3,105;27,226;0,000;278,440;Inf;285,000;285,000;-10,433;3,200;-3,288;23,236
3183,500;3,088;0,726;-35,209;1,892;9,272;4,167;33,635;3,734;-24,539;-2,659;0,000;35,500;35,700;9,110;1,882;-12,483;-5,970;-15,342;-8,073;-3,105;27,226;0,000;278,440;Inf;285,000;285,000;-10,465;3,198;-3,310;23,214
3184,000;3,088;0,726;-35,209;1,892;9,272;4,167;33,635;3,734;-24,539;-2,659;0,000;35,500;35,700;9,110;1,882;-12,493;-5,943;-15,355;-7,994;-3,105;27,226;0,000;278,440;Inf;285,000;285,000;-10,467;3,196;-3,306;23,209
3184,500;3,088;0,726;-35,209;1,892;9,272;4,167;33,635;3,734;-24,539;-2,659;0,000;35,500;35,700;9,110;1,882;-12,497;-5,920;-15,412;-7,941;-3,105;27,226;0,000;278,640;Inf;285,000;285,000;-10,446;3,194;-3,300;23,223
3185,000;3,088;0,726;-35,209;1,892;9,272;4,204;33,657;3,726;-24,508;-2,669;0,000;35,491;35,738;9,110;1,882;-12,465;-5,894;-15,425;-7,899;-3,102;27,225;0,000;278,640;Inf;285,000;285,000;-10,443;3,192;-3,282;23,217
3185,500;3,088;0,726;-35,209;1,892;9,272;4,204;33,657;3,726;-24,508;-2,669;0,000;35,500;35,700;9,110;1,882;-12,449;-5,874;-15,448;-7,912;-3,102;27,225;0,000;277,940;Inf;285,000;285,000;-10,421;3,191;-3,278;23,191
3186,000;3,858;0,922;-35,209;1,918;9,290;4,204;33,657;3,726;-24,508;-2,669;0,000;35,500;35,700;9,223;1,832;-12,533;-5,929;-15,456;-8,017;-3,102;27,225;0,000;277,940;Inf;285,000;285,000;-10,421;3,189;-3,291;23,225
3186,500;3,858;0,922;-35,209;1,918;9,290;4,204;33,657;3,726;-24,508;-2,669;0,000;35,500;35,700;9,223;1,832;-12,571;-5,958;-15,405;-8,088;-3,102;27,225;0,000;278,040;Inf;285,000;285,000;-10,484;3,200;-3,321;23,221
3187,000;3,858;0,922;-35,209;1,918;9,290;4,204;33,657;3,726;-24,508;-2,669;0,000;35,500;35,700;9,223;1,832;-12,525;-5,930;-15,450;-7,979;-3,102;27,225;0,000;278,040;Inf;285,000;285,000;-10,505;3,211;-3,294;23,199
3187,500;3,858;0,922;-35,209;1,918;9,290;4,204;33,657;3,726;-24,508;-2,669;0,000;35,500;35,700;9,223;1,832;-12,474;-5,890;-15,442;-7,923;-3,102;27,225;0,000;278,340;Inf;285,000;285,000;-10,471;3,221;-3,290;23,217
3188,000;3,858;0,922;-35,209;1,918;9,290;4,176;33,662;3,744;-24,481;-2,678;0,000;35,480;35,634;9,223;1,832;-12,476;-5,877;-15,463;-7,900;-3,100;27,231;0,000;278,340;Inf;285,000;285,000;-10,432;3,232;-3,277;23,211
3188,500;3,858;0,922;-35,209;1,918;9,290;4,176;33,662;3,744;-24,481;-2,678;0,000;35,500;35,600;9,223;1,832;-12,513;-5,923;-15,455;-8,002;-3,100;27,231;0,000;278,940;Inf;285,000;285,000;-10,429;3,242;-3,279;23,212
3189,000;3,858;0,922;-35,209;1,918;9,290;4,176;33,662;3,744;-24,481;-2,678;0,000;35,500;35,600;9,223;1,832;-12,451;-5,955;-15,353;-8,031;-3,100;27,231;0,000;278,940;Inf;285,000;285,000;-10,473;3,252;-3,282;23,240
3189,500;3,646;0,938;-34,218;1,802;9,203;4,176;33,662;3,744;-24,481;-2,678;0,000;35,500;35,600;9,426;1,928;-12,481;-5,947;-15,343;-8,008;-3,100;27,231;0,000;278,540;Inf;285,000;285,000;-10,448;3,262;-3,288;23,270
3190,000;3,646;0,938;-34,218;1,802;9,203;4,176;33,662;3,744;-24,481;-2,678;0,000;35,500;35,600;9,426;1,928;-12,458;-5,916;-15,339;-7,958;-3,100;27,231;0,000;278,540;Inf;285,000;285,000;-10,445;3,268;-3,305;23,261
3190,500;3,646;0,938;-34,218;1,802;9,203;4,176;33,662;3,744;-24,481;-2,678;0,000;35,500;35,600;9,426;1,928;-12,421;-5,863;-15,406;-7,889;-3,100;27,231;0,000;278,340;Inf;285,000;285,000;-10,418;3,275;-3,274;23,223
3191,000;3,646;0,938;-34,218;1,802;9,203;4,176;33,662;3,744;-24,481;-2,678;0,000;35,500;35,600;9,426;1,928;-12,443;-5,863;-15,436;-7,886;-3,100;27,231;0,000;278,340;Inf;285,000;285,000;-10,395;3,281;-3,264;23,226
3191,500;3,646;0,938;-34,218;1,802;9,203;4,190;33,679;3,737;-24,483;-2,679;0,000;35,478;35,688;9,426;1,928;-12,462;-5,905;-15,379;-8,002;-3,107;27,229;0,000;278,540;Inf;285,000;285,000;-10,407;3,287;-3,251;23,189
3192,000;3,646;0,938;-34,218;1,802;9,203;4,190;33,679;3,737;-24,483;-2,679;0,000;35,500;35,700;9,426;1,928;-12,427;-5,962;-15,313;-8,007;-3,107;27,229;0,000;278,540;Inf;285,000;285,000;-10,437;3,293;-3,275;23,190
3192,500;3,425;0,879;-34,568;1,962;9,264;4,190;33,679;3,737;-24,483;-2,679;0,000;35,500;35,700;9,261;1,770;-12,482;-5,931;-15,333;-7,987;-3,107;27,229;0,000;279,140;Inf;285,000;285,000;-10,427;3,298;-3,275;23,201
3193,000;3,425;0,879;-34,568;1,962;9,264;4,190;33,679;3,737;-24,483;-2,679;0,000;35,500;35,700;9,261;1,770;-12,473;-5,874;-15,372;-7,939;-3,107;27,229;0,000;279,140;Inf;285,000;285,000;-10,433;3,300;-3,260;23,248
3193,500;3,425;0,879;-34,568;1,962;9,264;4,190;33,679;3,737;-24,483;-2,679;0,000;35,500;35,700;9,261;1,770;-12,437;-5,869;-15,398;-7,900;-3,107;27,229;0,000;278,940;Inf;285,000;285,000;-10,415;3,303;-3,247;23,271
3194,000;3,425;0,879;-34,568;1,962;9,264;4,190;33,679;3,737;-24,483;-2,679;0,000;35,500;35,700;9,261;1,770;-12,469;-5,893;-15,407;-7,965;-3,107;27,229;0,000;278,940;Inf;285,000;285,000;-10,401;3,305;-3,245;23,277
3194,500;3,425;0,879;-34,568;1,962;9,264;4,195;33,687;3,756;-24,463;-2,681;0,000;35,484;35,773;9,261;1,770;-12,456;-5,925;-15,343;-8,008;-3,095;27,229;0,000;278,540;Inf;285,000;285,000;-10,433;3,307;-3,253;23,299
3195,000;3,425;0,879;-34,568;1,962;9,264;4,195;33,687;3,756;-24,463;-2,681;0,000;35,500;35,800;9,261;1,770;-12,449;-5,944;-15,307;-7,985;-3,095;27,229;0,000;278,540;Inf;285,000;285,000;-10,433;3,308;-3,276;23,290
3195,500;3,425;0,879;-34,568;1,962;9,264;4,195;33,687;3,756;-24,463;-2,681;0,000;35,500;35,800;9,261;1,770;-12,431;-5,898;-15,327;-7,920;-3,095;27,229;0,000;278,940;Inf;285,000;285,000;-10,421;3,310;-3,271;23,220
3196,000;3,184;0,804;-35,160;1,857;9,162;4,195;33,687;3,756;-24,463;-2,681;0,000;35,500;35,800;9,322;1,945;-12,423;-5,855;-15,378;-7,913;-3,095;27,229;0,000;278,940;Inf;285,000;285,000;-10,394;3,312;-3,243;23,141
3196,500;3,184;0,804;-35,160;1,857;9,162;4,195;33,687;3,756;-24,463;-2,681;0,000;35,500;35,800;9,322;1,945;-12,458;-5,862;-15,408;-7,860;-3,095;27,229;0,000;278,440;Inf;285,000;285,000;-10,392;3,310;-3,244;23,072
3197,000;3,184;0,804;-35,160;1,857;9,162;4,195;33,687;3,756;-24,463;-2,681;0,000;35,500;35,800;9,322;1,945;-12,483;-5,870;-15,431;-7,906;-3,095;27,229;0,000;278,440;Inf;285,000;285,000;-10,397;3,308;-3,245;23,007
3197,500;3,184;0,804;-35,160;1,857;9,162;4,195;33,687;3,756;-24,463;-2,681;0,000;35,500;35,800;9,322;1,945;-12,515;-5,918;-15,397;-8,001;-3,095;27,229;0,000;278,840;Inf;285,000;285,000;-10,423;3,306;-3,254;22,973
3198,000;3,184;0,804;-35,160;1,857;9,162;4,160;33,671;3,760;-24,448;-2,678;0,000;35,479;35,727;9,322;1,945;-12,499;-5,922;-15,329;-7,975;-3,104;27,220;0,000;278,840;Inf;285,000;285,000;-10,458;3,304;-3,260;22,951
3198,500;3,184;0,804;-35,160;1,857;9,162;4,160;33,671;3,760;-24,448;-2,678;0,000;35,500;35,700;9,322;1,945;-12,437;-5,875;-15,349;-7,915;-3,104;27,220;0,000;278,140;Inf;285,000;285,000;-10,431;3,302;-3,246;22,930
3199,000;2,894;0,767;-33,262;1,911;9,214;4,160;33,671;3,760;-24,448;-2,678;0,000;35,500;35,700;9,538;1,814;-12,414;-5,838;-15,381;-7,865;-3,104;27,220;0,000;278,140;Inf;285,000;285,000;-10,394;3,300;-3,247;22,883
3199,500;2,894;0,767;-33,262;1,911;9,214;4,160;33,671;3,760;-24,448;-2,678;0,000;35,500;35,700;9,538;1,814;-12,422;-5,844;-15,405;-7,859;-3,104;27,220;0,000;278,740;Inf;285,000;285,000;-10,374;3,294;-3,235;22,853
3200,000;2,894;0,767;-33,262;1,911;9,214;4,160;33,671;3,760;-24,448;-2,678;0,000;35,500;35,700;9,538;1,814;-12,456;-5,863;-15,358;-7,953;-3,104;27,220;0,000;278,740;Inf;285,000;285,000;-10,383;3,287;-3,225;22,833
3200,500;2,894;0,767;-33,262;1,911;9,214;4,160;33,671;3,760;-24,448;-2,678;0,000;35,500;35,700;9,538;1,814;-12,463;-5,909;-15,278;-8,016;-3,104;27,220;0,000;278,440;Inf;285,000;285,000;-10,407;3,281;-3,236;22,839
3201,000;2,894;0,767;-33,262;1,911;9,214;4,158;33,648;3,711;-24,430;-2,675;0,000;35,474;35,731;9,538;1,814;-12,428;-5,899;-15,260;-7,969;-3,113;27,218;0,000;278,440;Inf;285,000;285,000;-10,417;3,274;-3,243;22,888
3201,500;2,894;0,767;-33,262;1,911;9,214;4,158;33,648;3,711;-24,430;-2,675;0,000;35,500;35,700;9,538;1,814;-12,415;-5,820;-15,326;-7,839;-3,113;27,218;0,000;277,640;Inf;285,000;285,000;-10,389;3,268;-3,235;22,948
3202,000;2,894;0,767;-33,262;1,911;9,214;4,158;33,648;3,711;-24,430;-2,675;0,000;35,500;35,700;9,538;1,814;-12,383;-5,813;-15,386;-7,845;-3,113;27,218;0,000;277,640;Inf;285,000;285,000;-10,350;3,262;-3,213;22,961
3202,500;2,378;0,650;-33,088;1,891;9,189;4,158;33,648;3,711;-24,430;-2,675;0,000;35,500;35,700;9,424;1,864;-12,449;-5,852;-15,398;-7,912;-3,113;27,218;0,000;279,540;Inf;285,000;285,000;-10,357;3,256;-3,202;23,014
3203,000;2,378;0,650;-33,088;1,891;9,189;4,158;33,648;3,711;-24,430;-2,675;0,000;35,500;35,700;9,424;1,864;-12,466;-5,883;-15,363;-7,982;-3,113;27,218;0,000;279,540;Inf;285,000;285,000;-10,403;3,241;-3,229;23,028
3203,500;2,378;0,650;-33,088;1,891;9,189;4,158;33,648;3,711;-24,430;-2,675;0,000;35,500;35,700;9,424;1,864;-12,490;-5,895;-15,330;-7,970;-3,113;27,218;0,000;279,340;Inf;285,000;285,000;-10,424;3,227;-3,235;23,079
3204,000;2,378;0,650;-33,088;1,891;9,189;4,158;33,648;3,711;-24,430;-2,675;0,000;35,500;35,700;9,424;1,864;-12,416;-5,870;-15,282;-7,920;-3,113;27,218;0,000;279,340;Inf;285,000;285,000;-10,421;3,213;-3,206;23,164
3204,500;2,378;0,650;-33,088;1,891;9,189;4,145;33,648;3,718;-24,388;-2,687;0,000;35,468;35,758;9,424;1,864;-12,360;-5,835;-15,303;-7,849;-3,098;27,217;0,000;278,840;Inf;285,000;285,000;-10,372;3,200;-3,208;23,189
3205,000;2,378;0,650;-33,088;1,891;9,189;4,145;33,648;3,718;-24,388;-2,687;0,000;35,500;35,800;9,424;1,864;-12,383;-5,811;-15,336;-7,864;-3,098;27,217;0,000;278,840;Inf;285,000;285,000;-10,337;3,186;-3,195;23,222
3205,500;3,067;0,761;-34,600;1,948;9,221;4,145;33,648;3,718;-24,388;-2,687;0,000;35,500;35,800;9,274;1,692;-12,419;-5,837;-15,269;-7,950;-3,098;27,217;0,000;279,140;Inf;285,000;285,000;-10,348;3,173;-3,194;23,282
3206,000;3,067;0,761;-34,600;1,948;9,221;4,145;33,648;3,718;-24,388;-2,687;0,000;35,500;35,800;9,274;1,692;-12,357;-5,892;-15,205;-7,958;-3,098;27,217;0,000;279,140;Inf;285,000;285,000;-10,369;3,171;-3,206;23,279
3206,500;3,067;0,761;-34,600;1,948;9,221;4,145;33,648;3,718;-24,388;-2,687;0,000;35,500;35,800;9,274;1,692;-12,388;-5,837;-15,214;-7,889;-3,098;27,217;0,000;278,440;Inf;285,000;285,000;-10,353;3,169;-3,210;23,310
3207,000;3,067;0,761;-34,600;1,948;9,221;4,145;33,648;3,718;-24,388;-2,687;0,000;35,500;35,800;9,274;1,692;-12,368;-5,802;-15,258;-7,831;-3,098;27,217;0,000;278,440;Inf;285,000;285,000;-10,332;3,168;-3,193;23,330
3207,500;3,067;0,761;-34,600;1,948;9,221;4,164;33,667;3,711;-24,377;-2,689;0,000;35,476;35,739;9,274;1,692;-12,325;-5,758;-15,275;-7,777;-3,115;27,219;0,000;278,240;Inf;285,000;285,000;-10,315;3,166;-3,182;23,382
3208,000;3,067;0,761;-34,600;1,948;9,221;4,164;33,667;3,711;-24,377;-2,689;0,000;35,500;35,700;9,274;1,692;-12,335;-5,755;-15,308;-7,791;-3,115;27,219;0,000;278,240;Inf;285,000;285,000;-10,284;3,165;-3,166;23,427
3208,500;3,067;0,761;-34,600;1,948;9,221;4,164;33,667;3,711;-24,377;-2,689;0,000;35,500;35,700;9,274;1,692;-12,305;-5,851;-15,160;-7,941;-3,115;27,219;0,000;278,840;Inf;285,000;285,000;-10,297;3,163;-3,174;23,446
3209,000;3,790;0,923;-34,939;1,855;9,213;4,164;33,667;3,711;-24,377;-2,689;0,000;35,500;35,700;9,316;1,922;-12,371;-5,838;-15,167;-7,894;-3,115;27,219;0,000;278,840;Inf;285,000;285,000;-10,314;3,161;-3,165;23,462
3209,500;3,790;0,923;-34,939;1,855;9,213;4,164;33,667;3,711;-24,377;-2,689;0,000;35,500;35,700;9,316;1,922;-12,348;-5,803;-15,177;-7,841;-3,115;27,219;0,000;278,640;Inf;285,000;285,000;-10,317;3,172;-3,176;23,404
3210,000;3,790;0,923;-34,939;1,855;9,213;4,164;33,667;3,711;-24,377;-2,689;0,000;35,500;35,700;9,316;1,922;-12,300;-5,769;-15,220;-7,780;-3,115;27,219;0,000;278,640;Inf;285,000;285,000;-10,292;3,182;-3,162;23,350
3210,500;3,790;0,923;-34,939;1,855;9,213;4,164;33,667;3,711;-24,377;-2,689;0,000;35,500;35,700;9,316;1,922;-12,268;-5,734;-15,284;-7,765;-3,115;27,219;0,000;278,640;Inf;285,000;285,000;-10,267;3,192;-3,154;23,294
3211,000;3,790;0,923;-34,939;1,855;9,213;4,150;33,676;3,708;-24,353;-2,685;0,000;35,483;35,723;9,316;1,922;-12,504;-5,804;-15,466;-7,941;-3,116;27,216;0,000;278,640;Inf;285,000;285,000;-10,263;3,202;-3,158;23,214
3211,500;3,790;0,923;-34,939;1,855;9,213;4,150;33,676;3,708;-24,353;-2,685;0,000;35,500;35,700;9,316;1,922;-12,669;-5,928;-15,432;-8,123;-3,116;27,216;0,000;278,440;Inf;285,000;285,000;-10,429;3,211;-3,218;23,186
3212,000;3,365;0,875;-33,922;1,787;9,152;4,150;33,676;3,708;-24,353;-2,685;0,000;35,500;35,700;9,446;1,889;-12,658;-5,994;-15,390;-8,157;-3,116;27,216;0,000;278,440;Inf;285,000;285,000;-10,538;3,221;-3,217;23,131
3212,500;3,365;0,875;-33,922;1,787;9,152;4,150;33,676;3,708;-24,353;-2,685;0,000;35,500;35,700;9,446;1,889;-12,737;-5,969;-15,612;-8,067;-3,116;27,216;0,000;278,240;Inf;285,000;285,000;-10,550;3,223;-3,250;23,157
3213,000;3,365;0,875;-33,922;1,787;9,152;4,150;33,676;3,708;-24,353;-2,685;0,000;35,500;35,700;9,446;1,889;-12,695;-5,962;-15,666;-8,036;-3,116;27,216;0,000;278,240;Inf;285,000;285,000;-10,596;3,225;-3,251;23,143
3213,500;3,365;0,875;-33,922;1,787;9,152;4,150;33,676;3,708;-24,353;-2,685;0,000;35,500;35,700;9,446;1,889;-12,759;-5,980;-15,693;-8,176;-3,116;27,216;0,000;278,540;Inf;285,000;285,000;-10,590;3,228;-3,249;23,106
3214,000;3,365;0,875;-33,922;1,787;9,152;4,171;33,697;3,733;-24,317;-2,685;0,000;35,494;35,744;9,446;1,889;-12,802;-6,101;-15,572;-8,275;-3,101;27,230;0,000;278,540;Inf;285,000;285,000;-10,652;3,230;-3,296;23,050
3214,500;3,365;0,875;-33,922;1,787;9,152;4,171;33,697;3,733;-24,317;-2,685;0,000;35,500;35,700;9,446;1,889;-12,731;-6,108;-15,510;-8,292;-3,101;27,230;0,000;278,640;Inf;285,000;285,000;-10,688;3,232;-3,352;22,940
3215,000;3,419;0,908;-34,074;1,910;9,161;4,171;33,697;3,733;-24,317;-2,685;0,000;35,500;35,700;9,329;1,763;-12,786;-6,082;-15,528;-8,228;-3,101;27,230;0,000;278,640;Inf;285,000;285,000;-10,660;3,234;-3,363;22,893
3215,500;3,419;0,908;-34,074;1,910;9,161;4,171;33,697;3,733;-24,317;-2,685;0,000;35,500;35,700;9,329;1,763;-12,833;-6,075;-15,593;-8,161;-3,101;27,230;0,000;278,040;Inf;285,000;285,000;-10,656;3,237;-3,360;22,911
3216,000;3,419;0,908;-34,074;1,910;9,161;4,171;33,697;3,733;-24,317;-2,685;0,000;35,500;35,700;9,329;1,763;-12,786;-6,045;-15,698;-8,163;-3,101;27,230;0,000;278,040;Inf;285,000;285,000;-10,665;3,240;-3,356;22,928
3216,500;3,419;0,908;-34,074;1,910;9,161;4,171;33,697;3,733;-24,317;-2,685;0,000;35,500;35,700;9,329;1,763;-12,841;-6,100;-15,676;-8,237;-3,101;27,230;0,000;278,140;Inf;285,000;285,000;-10,673;3,243;-3,374;22,965
3217,000;3,419;0,908;-34,074;1,910;9,161;4,171;33,697;3,733;-24,317;-2,685;0,000;35,500;35,700;9,329;1,763;-12,768;-6,162;-15,597;-8,319;-3,101;27,230;0,000;278,140;Inf;285,000;285,000;-10,713;3,246;-3,392;22,986
3217,500;3,419;0,908;-34,074;1,910;9,161;4,164;33,703;3,715;-24,261;-2,669;0,000;35,499;35,840;9,329;1,763;-12,807;-6,168;-15,541;-8,356;-3,110;27,226;0,000;278,240;Inf;285,000;285,000;-10,711;3,249;-3,421;22,997
3218,000;3,419;0,908;-34,074;1,910;9,161;4,164;33,703;3,715;-24,261;-2,669;0,000;35,500;35,800;9,329;1,763;-12,838;-6,159;-15,586;-8,284;-3,110;27,226;0,000;278,240;Inf;285,000;285,000;-10,718;3,252;-3,421;22,998
3218,500;3,112;0,828;-33,428;1,876;9,193;4,164;33,703;3,715;-24,261;-2,669;0,000;35,500;35,800;9,501;1,796;-12,806;-6,141;-15,663;-8,206;-3,110;27,226;0,000;278,140;Inf;285,000;285,000;-10,717;3,254;-3,438;22,933
3219,000;3,112;0,828;-33,428;1,876;9,193;4,164;33,703;3,715;-24,261;-2,669;0,000;35,500;35,800;9,501;1,796;-12,788;-6,111;-15,709;-8,172;-3,110;27,226;0,000;278,140;Inf;285,000;285,000;-10,704;3,252;-3,449;22,946
3219,500;3,112;0,828;-33,428;1,876;9,193;4,164;33,703;3,715;-24,261;-2,669;0,000;35,500;35,800;9,501;1,796;-12,863;-6,186;-15,694;-8,361;-3,110;27,226;0,000;278,040;Inf;285,000;285,000;-10,695;3,250;-3,444;22,863
3220,000;3,112;0,828;-33,428;1,876;9,193;4,164;33,703;3,715;-24,261;-2,669;0,000;35,500;35,800;9,501;1,796;-12,834;-6,250;-15,584;-8,399;-3,110;27,226;0,000;278,040;Inf;285,000;285,000;-10,776;3,248;-3,516;22,864
3220,500;3,112;0,828;-33,428;1,876;9,193;4,183;33,683;3,694;-24,224;-2,673;0,000;35,506;35,793;9,501;1,796;-12,883;-6,226;-15,600;-8,338;-3,110;27,219;0,000;278,040;Inf;285,000;285,000;-10,767;3,245;-3,484;22,885
3221,000;3,112;0,828;-33,428;1,876;9,193;4,183;33,683;3,694;-24,224;-2,673;0,000;35,500;35,800;9,501;1,796;-12,866;-6,204;-15,670;-8,280;-3,110;27,219;0,000;278,040;Inf;285,000;285,000;-10,762;3,243;-3,491;22,896
3221,500;3,333;0,816;-35,209;1,857;9,238;4,183;33,683;3,694;-24,224;-2,673;0,000;35,500;35,800;9,340;1,972;-12,851;-6,187;-15,713;-8,240;-3,110;27,219;0,000;277,840;Inf;285,000;285,000;-10,755;3,241;-3,495;22,973
3222,000;3,333;0,816;-35,209;1,857;9,238;4,183;33,683;3,694;-24,224;-2,673;0,000;35,500;35,800;9,340;1,972;-12,849;-6,179;-15,760;-8,228;-3,110;27,219;0,000;277,840;Inf;285,000;285,000;-10,748;3,243;-3,492;23,085
3222,500;3,333;0,816;-35,209;1,857;9,238;4,183;33,683;3,694;-24,224;-2,673;0,000;35,500;35,800;9,340;1,972;-12,923;-6,202;-15,797;-8,320;-3,110;27,219;0,000;278,440;Inf;285,000;285,000;-10,754;3,244;-3,524;23,091
3223,000;3,333;0,816;-35,209;1,857;9,238;4,183;33,683;3,694;-24,224;-2,673;0,000;35,500;35,800;9,340;1,972;-13,059;-6,309;-15,675;-8,472;-3,110;27,219;0,000;278,440;Inf;285,000;285,000;-10,811;3,245;-3,531;23,109
3223,500;3,333;0,816;-35,209;1,857;9,238;4,183;33,683;3,694;-24,224;-2,673;0,000;35,500;35,800;9,340;1,972;-12,971;-6,299;-15,677;-8,390;-3,110;27,219;0,000;277,640;Inf;285,000;285,000;-10,879;3,247;-3,566;23,137
3224,000;3,333;0,816;-35,209;1,857;9,238;4,167;33,661;3,690;-24,176;-2,676;0,000;35,522;35,840;9,340;1,972;-12,922;-6,236;-15,706;-8,290;-3,098;27,226;0,000;277,640;Inf;285,000;285,000;-10,834;3,248;-3,564;23,177
3224,500;3,333;0,816;-35,209;1,857;9,238;4,167;33,661;3,690;-24,176;-2,676;0,000;35,500;35,800;9,340;1,972;-12,854;-6,200;-15,741;-8,260;-3,098;27,226;0,000;277,340;Inf;285,000;285,000;-10,788;3,250;-3,556;23,192
3225,000;2,051;0,558;-33,992;1,971;9,182;4,167;33,661;3,690;-24,176;-2,676;0,000;35,500;35,800;9,329;1,818;-12,902;-6,226;-15,782;-8,292;-3,098;27,226;0,000;277,340;Inf;285,000;285,000;-10,764;3,251;-3,557;23,154
3225,500;2,051;0,558;-33,992;1,971;9,182;4,167;33,661;3,690;-24,176;-2,676;0,000;35,500;35,800;9,329;1,818;-12,993;-6,290;-15,709;-8,423;-3,098;27,226;0,000;277,640;Inf;285,000;285,000;-10,800;3,231;-3,570;23,147
3226,000;2,051;0,558;-33,992;1,971;9,182;4,167;33,661;3,690;-24,176;-2,676;0,000;35,500;35,800;9,329;1,818;-12,967;-6,342;-15,656;-8,485;-3,098;27,226;0,000;277,640;Inf;285,000;285,000;-10,854;3,212;-3,580;23,141
3226,500;2,051;0,558;-33,992;1,971;9,182;4,167;33,661;3,690;-24,176;-2,676;0,000;35,500;35,800;9,329;1,818;-12,968;-6,314;-15,655;-8,403;-3,098;27,226;0,000;277,640;Inf;285,000;285,000;-10,862;3,193;-3,613;23,123
3227,000;2,051;0,558;-33,992;1,971;9,182;4,135;33,692;3,720;-24,121;-2,653;0,000;35,528;35,884;9,329;1,818;-12,895;-6,251;-15,751;-8,310;-3,074;27,232;0,000;277,640;Inf;285,000;285,000;-10,835;3,174;-3,611;23,142
3227,500;2,051;0,558;-33,992;1,971;9,182;4,135;33,692;3,720;-24,121;-2,653;0,000;35,500;35,900;9,329;1,818;-12,907;-6,237;-15,806;-8,297;-3,074;27,232;0,000;277,840;Inf;285,000;285,000;-10,802;3,156;-3,567;23,164
3228,000;3,135;0,832;-33,268;1,916;9,181;4,135;33,692;3,720;-24,121;-2,653;0,000;35,500;35,900;9,442;1,872;-12,980;-6,274;-15,764;-8,403;-3,074;27,232;0,000;277,840;Inf;285,000;285,000;-10,812;3,138;-3,582;23,185
3228,500;3,135;0,832;-33,268;1,916;9,181;4,135;33,692;3,720;-24,121;-2,653;0,000;35,500;35,900;9,442;1,872;-12,909;-6,333;-15,657;-8,436;-3,074;27,232;0,000;277,940;Inf;285,000;285,000;-10,855;3,138;-3,587;23,195
3229,000;3,135;0,832;-33,268;1,916;9,181;4,135;33,692;3,720;-24,121;-2,653;0,000;35,500;35,900;9,442;1,872;-12,905;-6,316;-15,643;-8,422;-3,074;27,232;0,000;277,940;Inf;285,000;285,000;-10,834;3,138;-3,607;23,165
3229,500;3,135;0,832;-33,268;1,916;9,181;4,135;33,692;3,720;-24,121;-2,653;0,000;35,500;35,900;9,442;1,872;-12,923;-6,300;-15,678;-8,382;-3,074;27,232;0,000;277,740;Inf;285,000;285,000;-10,821;3,138;-3,616;23,123
3230,000;3,135;0,832;-33,268;1,916;9,181;4,135;33,692;3,720;-24,121;-2,653;0,000;35,500;35,900;9,442;1,872;-12,930;-6,278;-15,711;-8,320;-3,074;27,232;0,000;277,740;Inf;285,000;285,000;-10,821;3,137;-3,584;23,081
3230,500;3,135;0,832;-33,268;1,916;9,181;4,156;33,710;3,718;-24,094;-2,659;0,000;35,539;35,834;9,442;1,872;-12,919;-6,246;-15,791;-8,317;-3,075;27,231;0,000;277,840;Inf;285,000;285,000;-10,810;3,137;-3,595;23,049
3231,000;3,135;0,832;-33,268;1,916;9,181;4,156;33,710;3,718;-24,094;-2,659;0,000;35,500;35,800;9,442;1,872;-12,913;-6,306;-15,738;-8,386;-3,075;27,231;0,000;277,840;Inf;285,000;285,000;-10,818;3,137;-3,581;23,036
3231,500;3,609;0,885;-34,793;1,927;9,306;4,156;33,710;3,718;-24,094;-2,659;0,000;35,500;35,800;9,309;1,812;-12,916;-6,335;-15,657;-8,450;-3,075;27,231;0,000;277,940;Inf;285,000;285,000;-10,836;3,137;-3,599;23,018
3232,000;3,609;0,885;-34,793;1,927;9,306;4,156;33,710;3,718;-24,094;-2,659;0,000;35,500;35,800;9,309;1,812;-12,918;-6,306;-15,652;-8,413;-3,075;27,231;0,000;277,940;Inf;285,000;285,000;-10,840;3,145;-3,630;23,013
3232,500;3,609;0,885;-34,793;1,927;9,306;4,156;33,710;3,718;-24,094;-2,659;0,000;35,500;35,800;9,309;1,812;-12,917;-6,277;-15,731;-8,356;-3,075;27,231;0,000;278,140;Inf;285,000;285,000;-10,822;3,153;-3,625;23,014
3233,000;3,609;0,885;-34,793;1,927;9,306;4,156;33,710;3,718;-24,094;-2,659;0,000;35,500;35,800;9,309;1,812;-12,919;-6,265;-15,769;-8,304;-3,075;27,231;0,000;278,140;Inf;285,000;285,000;-10,820;3,160;-3,604;22,945
3233,500;3,609;0,885;-34,793;1,927;9,306;4,164;33,722;3,712;-24,068;-2,647;0,000;35,543;35,902;9,309;1,812;-12,892;-6,236;-15,788;-8,297;-3,082;27,231;0,000;278,340;Inf;285,000;285,000;-10,814;3,168;-3,602;22,976
3234,000;3,609;0,885;-34,793;1,927;9,306;4,164;33,722;3,712;-24,068;-2,647;0,000;35,500;35,900;9,309;1,812;-12,941;-6,369;-15,672;-8,490;-3,082;27,231;0,000;278,340;Inf;285,000;285,000;-10,803;3,175;-3,614;22,944
3234,500;3,994;0,959;-35,209;1,907;9,309;4,164;33,722;3,712;-24,068;-2,647;0,000;35,500;35,900;9,235;1,796;-12,955;-6,374;-15,609;-8,480;-3,082;27,231;0,000;277,740;Inf;285,000;285,000;-10,868;3,182;-3,631;22,934
3235,000;3,994;0,959;-35,209;1,907;9,309;4,164;33,722;3,712;-24,068;-2,647;0,000;35,500;35,900;9,235;1,796;-12,941;-6,342;-15,638;-8,389;-3,082;27,231;0,000;277,740;Inf;285,000;285,000;-10,854;3,195;-3,621;22,923
3235,500;3,994;0,959;-35,209;1,907;9,309;4,164;33,722;3,712;-24,068;-2,647;0,000;35,500;35,900;9,235;1,796;-12,897;-6,292;-15,711;-8,333;-3,082;27,231;0,000;278,240;Inf;285,000;285,000;-10,828;3,208;-3,628;22,919
3236,000;3,994;0,959;-35,209;1,907;9,309;4,164;33,722;3,712;-24,068;-2,647;0,000;35,500;35,900;9,235;1,796;-12,848;-6,249;-15,738;-8,287;-3,082;27,231;0,000;278,240;Inf;285,000;285,000;-10,808;3,221;-3,620;22,915
3236,500;3,994;0,959;-35,209;1,907;9,309;4,167;33,737;3,720;-24,022;-2,666;0,000;35,553;35,897;9,235;1,796;-12,853;-6,245;-15,786;-8,309;-3,078;27,236;0,000;277,240;Inf;285,000;285,000;-10,780;3,234;-3,599;22,979
3237,000;3,994;0,959;-35,209;1,907;9,309;4,167;33,737;3,720;-24,022;-2,666;0,000;35,600;35,900;9,235;1,796;-12,972;-6,343;-15,691;-8,466;-3,078;27,236;0,000;277,240;Inf;285,000;285,000;-10,799;3,246;-3,614;22,989
3237,500;3,994;0,959;-35,209;1,907;9,309;4,167;33,737;3,720;-24,022;-2,666;0,000;35,600;35,900;9,235;1,796;-12,995;-6,351;-15,608;-8,440;-3,078;27,236;0,000;277,340;Inf;285,000;285,000;-10,868;3,259;-3,649;23,027
3238,000;3,737;0,958;-34,391;1,878;9,221;4,167;33,737;3,720;-24,022;-2,666;0,000;35,600;35,900;9,346;1,929;-12,944;-6,314;-15,690;-8,372;-3,078;27,236;0,000;277,340;Inf;285,000;285,000;-10,848;3,271;-3,645;23,005
3238,500;3,737;0,958;-34,391;1,878;9,221;4,167;33,737;3,720;-24,022;-2,666;0,000;35,600;35,900;9,346;1,929;-12,888;-6,288;-15,717;-8,309;-3,078;27,236;0,000;277,340;Inf;285,000;285,000;-10,830;3,278;-3,650;22,993
3239,000;3,737;0,958;-34,391;1,878;9,221;4,167;33,737;3,720;-24,022;-2,666;0,000;35,600;35,900;9,346;1,929;-12,841;-6,253;-15,737;-8,284;-3,078;27,236;0,000;277,340;Inf;285,000;285,000;-10,801;3,286;-3,626;23,024
3239,500;3,737;0,958;-34,391;1,878;9,221;4,167;33,737;3,720;-24,022;-2,666;0,000;35,600;35,900;9,346;1,929;-12,906;-6,273;-15,740;-8,426;-3,078;27,236;0,000;278,040;Inf;285,000;285,000;-10,779;3,293;-3,610;23,025
3240,000;3,737;0,958;-34,391;1,878;9,221;4,152;33,745;3,740;-23,997;-2,639;0,000;35,565;35,892;9,346;1,929;-12,867;-6,359;-15,635;-8,461;-3,075;27,231;0,000;278,040;Inf;285,000;285,000;-10,836;3,300;-3,650;23,036
3240,500;3,737;0,958;-34,391;1,878;9,221;4,152;33,745;3,740;-23,997;-2,639;0,000;35,600;35,900;9,346;1,929;-12,842;-6,351;-15,582;-8,447;-3,075;27,231;0,000;277,540;Inf;285,000;285,000;-10,830;3,308;-3,646;23,030
3241,000;3,224;0,849;-34,654;1,849;9,199;4,152;33,745;3,740;-23,997;-2,639;0,000;35,600;35,900;9,330;1,974;-12,965;-6,289;-15,698;-8,354;-3,075;27,231;0,000;277,540;Inf;285,000;285,000;-10,806;3,315;-3,627;23,042
3241,500;3,224;0,849;-34,654;1,849;9,199;4,152;33,745;3,740;-23,997;-2,639;0,000;35,600;35,900;9,330;1,974;-12,856;-6,267;-15,708;-8,287;-3,075;27,231;0,000;277,440;Inf;285,000;285,000;-10,827;3,313;-3,628;23,006
3242,000;3,224;0,849;-34,654;1,849;9,199;4,152;33,745;3,740;-23,997;-2,639;0,000;35,600;35,900;9,330;1,974;-12,845;-6,238;-15,748;-8,313;-3,075;27,231;0,000;277,440;Inf;285,000;285,000;-10,780;3,312;-3,626;22,973
3242,500;3,224;0,849;-34,654;1,849;9,199;4,152;33,745;3,740;-23,997;-2,639;0,000;35,600;35,900;9,330;1,974;-12,871;-6,274;-15,679;-8,397;-3,075;27,231;0,000;278,640;Inf;285,000;285,000;-10,786;3,310;-3,614;22,974
3243,000;3,224;0,849;-34,654;1,849;9,199;4,147;33,740;3,700;-23,965;-2,646;0,000;35,569;35,876;9,330;1,974;-12,864;-6,353;-15,615;-8,445;-3,068;27,230;0,000;278,640;Inf;285,000;285,000;-10,805;3,309;-3,619;22,947
3243,500;3,224;0,849;-34,654;1,849;9,199;4,147;33,740;3,700;-23,965;-2,646;0,000;35,600;35,900;9,330;1,974;-12,880;-6,332;-15,576;-8,406;-3,068;27,230;0,000;277,840;Inf;285,000;285,000;-10,819;3,308;-3,612;23,012
3244,000;3,224;0,849;-34,654;1,849;9,199;4,147;33,740;3,700;-23,965;-2,646;0,000;35,600;35,900;9,330;1,974;-12,905;-6,311;-15,614;-8,372;-3,068;27,230;0,000;277,840;Inf;285,000;285,000;-10,799;3,306;-3,629;23,025
3244,500;3,786;0,882;-35,209;1,841;9,288;4,147;33,740;3,700;-23,965;-2,646;0,000;35,600;35,900;9,233;1,863;-12,891;-6,286;-15,680;-8,321;-3,068;27,230;0,000;278,040;Inf;285,000;285,000;-10,800;3,305;-3,608;23,042
3245,000;3,786;0,882;-35,209;1,841;9,288;4,147;33,740;3,700;-23,965;-2,646;0,000;35,600;35,900;9,233;1,863;-12,854;-6,258;-15,737;-8,308;-3,068;27,230;0,000;278,040;Inf;285,000;285,000;-10,794;3,313;-3,587;23,077
3245,500;3,786;0,882;-35,209;1,841;9,288;4,147;33,740;3,700;-23,965;-2,646;0,000;35,600;35,900;9,233;1,863;-12,857;-6,295;-15,669;-8,360;-3,068;27,230;0,000;277,240;Inf;285,000;285,000;-10,789;3,320;-3,594;23,159
3246,000;3,786;0,882;-35,209;1,841;9,288;4,147;33,740;3,700;-23,965;-2,646;0,000;35,600;35,900;9,233;1,863;-12,816;-6,337;-15,602;-8,451;-3,068;27,230;0,000;277,240;Inf;285,000;285,000;-10,795;3,328;-3,622;23,193
3246,500;3,786;0,882;-35,209;1,841;9,288;4,175;33,734;3,708;-23,936;-2,652;0,000;35,583;35,889;9,233;1,863;-12,881;-6,316;-15,580;-8,435;-3,077;27,230;0,000;277,640;Inf;285,000;285,000;-10,801;3,336;-3,625;23,181
3247,000;3,786;0,882;-35,209;1,841;9,288;4,175;33,734;3,708;-23,936;-2,652;0,000;35,600;35,900;9,233;1,863;-12,873;-6,256;-15,622;-8,328;-3,077;27,230;0,000;277,640;Inf;285,000;285,000;-10,803;3,343;-3,612;23,177
3247,500;2,588;0,720;-34,187;1,877;9,178;4,175;33,734;3,708;-23,936;-2,652;0,000;35,600;35,900;9,364;1,900;-12,860;-6,249;-15,684;-8,305;-3,077;27,230;0,000;278,040;Inf;285,000;285,000;-10,770;3,350;-3,587;23,066
3248,000;2,588;0,720;-34,187;1,877;9,178;4,175;33,734;3,708;-23,936;-2,652;0,000;35,600;35,900;9,364;1,900;-12,891;-6,228;-15,746;-8,272;-3,077;27,230;0,000;278,040;Inf;285,000;285,000;-10,775;3,338;-3,592;23,019
3248,500;2,588;0,720;-34,187;1,877;9,178;4,175;33,734;3,708;-23,936;-2,652;0,000;35,600;35,900;9,364;1,900;-12,857;-6,292;-15,608;-8,428;-3,077;27,230;0,000;278,240;Inf;285,000;285,000;-10,784;3,325;-3,583;23,077
3249,000;2,588;0,720;-34,187;1,877;9,178;4,175;33,734;3,708;-23,936;-2,652;0,000;35,600;35,900;9,364;1,900;-12,836;-6,304;-15,568;-8,390;-3,077;27,230;0,000;278,240;Inf;285,000;285,000;-10,797;3,313;-3,614;23,074
3249,500;2,588;0,720;-34,187;1,877;9,178;4,174;33,721;3,665;-23,902;-2,638;0,000;35,584;36,007;9,364;1,900;-12,880;-6,274;-15,575;-8,328;-3,077;27,235;0,000;277,940;Inf;285,000;285,000;-10,775;3,302;-3,611;23,091
3250,000;2,588;0,720;-34,187;1,877;9,178;4,174;33,721;3,665;-23,902;-2,638;0,000;35,600;36,000;9,364;1,900;-12,805;-6,241;-15,628;-8,287;-3,077;27,235;0,000;277,940;Inf;285,000;285,000;-10,764;3,290;-3,601;23,106
3250,500;2,588;0,720;-34,187;1,877;9,178;4,174;33,721;3,665;-23,902;-2,638;0,000;35,600;36,000;9,364;1,900;-12,801;-6,223;-15,684;-8,235;-3,077;27,235;0,000;278,440;Inf;285,000;285,000;-10,740;3,278;-3,583;23,113
3251,000;3,225;0,784;-35,209;1,827;9,254;4,174;33,721;3,665;-23,902;-2,638;0,000;35,600;36,000;9,254;1,812;-12,862;-6,215;-15,745;-8,283;-3,077;27,235;0,000;278,440;Inf;285,000;285,000;-10,736;3,267;-3,569;23,071
3251,500;3,225;0,784;-35,209;1,827;9,254;4,174;33,721;3,665;-23,902;-2,638;0,000;35,600;36,000;9,254;1,812;-12,996;-6,271;-15,706;-8,413;-3,077;27,235;0,000;277,740;Inf;285,000;285,000;-10,776;3,266;-3,593;23,038
3252,000;3,225;0,784;-35,209;1,827;9,254;4,174;33,721;3,665;-23,902;-2,638;0,000;35,600;36,000;9,254;1,812;-12,937;-6,304;-15,637;-8,392;-3,077;27,235;0,000;277,740;Inf;285,000;285,000;-10,846;3,266;-3,594;23,025
3252,500;3,225;0,784;-35,209;1,827;9,254;4,174;33,721;3,665;-23,902;-2,638;0,000;35,600;36,000;9,254;1,812;-12,924;-6,305;-15,684;-8,333;-3,077;27,235;0,000;277,840;Inf;285,000;285,000;-10,817;3,265;-3,590;23,014
3253,000;3,225;0,784;-35,209;1,827;9,254;4,157;33,729;3,655;-23,876;-2,658;0,000;35,594;36,005;9,254;1,812;-12,868;-6,251;-15,727;-8,286;-3,076;27,238;0,000;277,840;Inf;285,000;285,000;-10,811;3,264;-3,601;23,005
3253,500;3,225;0,784;-35,209;1,827;9,254;4,157;33,729;3,655;-23,876;-2,658;0,000;35,600;36,000;9,254;1,812;-12,842;-6,226;-15,752;-8,301;-3,076;27,238;0,000;277,840;Inf;285,000;285,000;-10,783;3,264;-3,603;22,975
