t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3254,000;3,410;0,896;-33,796;1,840;9,224;4,157;33,729;3,655;-23,876;-2,658;0,000;35,600;36,000;9,391;1,893;-12,944;-6,278;-15,704;-8,417;-3,076;27,238;0,000;277,840;Inf;285,000;285,000;-10,780;3,263;-3,592;22,951
3254,500;3,410;0,896;-33,796;1,840;9,224;4,157;33,729;3,655;-23,876;-2,658;0,000;35,600;36,000;9,391;1,893;-12,871;-6,338;-15,601;-8,453;-3,076;27,238;0,000;278,140;Inf;285,000;285,000;-10,836;3,265;-3,600;22,920
3255,000;3,410;0,896;-33,796;1,840;9,224;4,157;33,729;3,655;-23,876;-2,658;0,000;35,600;36,000;9,391;1,893;-12,892;-6,306;-15,606;-8,399;-3,076;27,238;0,000;278,140;Inf;285,000;285,000;-10,816;3,268;-3,614;22,910
3255,500;3,410;0,896;-33,796;1,840;9,224;4,157;33,729;3,655;-23,876;-2,658;0,000;35,600;36,000;9,391;1,893;-12,864;-6,250;-15,700;-8,298;-3,076;27,238;0,000;277,640;Inf;285,000;285,000;-10,801;3,270;-3,609;22,934
3256,000;3,410;0,896;-33,796;1,840;9,224;4,157;33,738;3,691;-23,828;-2,653;0,000;35,603;35,989;9,391;1,893;-12,882;-6,230;-15,738;-8,267;-3,076;27,234;0,000;277,640;Inf;285,000;285,000;-10,778;3,272;-3,607;22,951
3256,500;3,410;0,896;-33,796;1,840;9,224;4,157;33,738;3,691;-23,828;-2,653;0,000;35,600;36,000;9,391;1,893;-12,893;-6,239;-15,757;-8,347;-3,076;27,234;0,000;278,040;Inf;285,000;285,000;-10,779;3,275;-3,595;22,944
3257,000;3,818;0,936;-35,209;1,919;9,263;4,157;33,738;3,691;-23,828;-2,653;0,000;35,600;36,000;9,201;1,814;-12,903;-6,326;-15,670;-8,437;-3,076;27,234;0,000;278,040;Inf;285,000;285,000;-10,809;3,277;-3,588;22,957
3257,500;3,818;0,936;-35,209;1,919;9,263;4,157;33,738;3,691;-23,828;-2,653;0,000;35,600;36,000;9,201;1,814;-12,890;-6,323;-15,600;-8,434;-3,076;27,234;0,000;277,740;Inf;285,000;285,000;-10,834;3,286;-3,616;22,918
3258,000;3,818;0,936;-35,209;1,919;9,263;4,157;33,738;3,691;-23,828;-2,653;0,000;35,600;36,000;9,201;1,814;-12,875;-6,289;-15,600;-8,351;-3,076;27,234;0,000;277,740;Inf;285,000;285,000;-10,812;3,294;-3,605;23,046
3258,500;3,818;0,936;-35,209;1,919;9,263;4,157;33,738;3,691;-23,828;-2,653;0,000;35,600;36,000;9,201;1,814;-12,872;-6,272;-15,653;-8,318;-3,076;27,234;0,000;278,440;Inf;285,000;285,000;-10,779;3,303;-3,613;23,066
3259,000;3,818;0,936;-35,209;1,919;9,263;4,157;33,738;3,691;-23,828;-2,653;0,000;35,600;36,000;9,201;1,814;-12,846;-6,238;-15,739;-8,271;-3,076;27,234;0,000;278,440;Inf;285,000;285,000;-10,779;3,311;-3,570;23,093
3259,500;3,818;0,936;-35,209;1,919;9,263;4,147;33,754;3,684;-23,808;-2,666;0,000;35,610;36,069;9,201;1,814;-12,943;-6,280;-15,747;-8,367;-3,079;27,230;0,000;278,040;Inf;285,000;285,000;-10,773;3,328;-3,599;23,152
3260,000;3,818;0,936;-35,209;1,919;9,263;4,147;33,754;3,684;-23,808;-2,666;0,000;35,600;36,100;9,201;1,814;-12,938;-6,341;-15,679;-8,441;-3,079;27,230;0,000;278,040;Inf;285,000;285,000;-10,835;3,328;-3,595;23,235
3260,500;3,728;0,889;-35,209;1,850;9,331;4,147;33,754;3,684;-23,808;-2,666;0,000;35,600;36,100;9,100;1,922;-12,893;-6,319;-15,647;-8,423;-3,079;27,230;0,000;277,940;Inf;285,000;285,000;-10,850;3,336;-3,615;23,279
3261,000;3,728;0,889;-35,209;1,850;9,331;4,147;33,754;3,684;-23,808;-2,666;0,000;35,600;36,100;9,100;1,922;-12,935;-6,319;-15,672;-8,374;-3,079;27,230;0,000;277,940;Inf;285,000;285,000;-10,821;3,342;-3,612;23,279
3261,500;3,728;0,889;-35,209;1,850;9,331;4,147;33,754;3,684;-23,808;-2,666;0,000;35,600;36,100;9,100;1,922;-12,939;-6,281;-15,717;-8,335;-3,079;27,230;0,000;277,640;Inf;285,000;285,000;-10,825;3,349;-3,607;23,293
3262,000;3,728;0,889;-35,209;1,850;9,331;4,147;33,754;3,684;-23,808;-2,666;0,000;35,600;36,100;9,100;1,922;-12,925;-6,270;-15,751;-8,303;-3,079;27,230;0,000;277,640;Inf;285,000;285,000;-10,818;3,355;-3,592;23,312
3262,500;3,728;0,889;-35,209;1,850;9,331;4,122;33,765;3,697;-23,765;-2,644;0,000;35,629;36,023;9,100;1,922;-12,902;-6,239;-15,791;-8,297;-3,075;27,242;0,000;278,040;Inf;285,000;285,000;-10,812;3,361;-3,590;23,370
3263,000;3,728;0,889;-35,209;1,850;9,331;4,122;33,765;3,697;-23,765;-2,644;0,000;35,600;36,000;9,100;1,922;-12,866;-6,336;-15,695;-8,464;-3,075;27,242;0,000;278,040;Inf;285,000;285,000;-10,807;3,367;-3,602;23,414
3263,500;3,746;0,927;-34,584;1,914;9,117;4,122;33,765;3,697;-23,765;-2,644;0,000;35,600;36,000;9,262;1,670;-12,864;-6,309;-15,633;-8,423;-3,075;27,242;0,000;277,740;Inf;285,000;285,000;-10,840;3,373;-3,606;23,450
3264,000;3,746;0,927;-34,584;1,914;9,117;4,122;33,765;3,697;-23,765;-2,644;0,000;35,600;36,000;9,262;1,670;-12,905;-6,291;-15,706;-8,364;-3,075;27,242;0,000;277,740;Inf;285,000;285,000;-10,807;3,379;-3,598;23,479
3264,500;3,746;0,927;-34,584;1,914;9,117;4,122;33,765;3,697;-23,765;-2,644;0,000;35,600;36,000;9,262;1,670;-12,917;-6,271;-15,734;-8,310;-3,075;27,242;0,000;278,240;Inf;285,000;285,000;-10,816;3,385;-3,598;23,482
3265,000;3,746;0,927;-34,584;1,914;9,117;4,122;33,765;3,697;-23,765;-2,644;0,000;35,600;36,000;9,262;1,670;-12,854;-6,237;-15,776;-8,276;-3,075;27,242;0,000;278,240;Inf;285,000;285,000;-10,808;3,391;-3,599;23,422
3265,500;3,746;0,927;-34,584;1,914;9,117;4,122;33,765;3,697;-23,765;-2,644;0,000;35,600;36,000;9,262;1,670;-12,933;-6,251;-15,821;-8,329;-3,075;27,242;0,000;277,940;Inf;285,000;285,000;-10,786;3,397;-3,598;23,410
3266,000;3,746;0,927;-34,584;1,914;9,117;4,148;33,781;3,711;-23,748;-2,651;0,000;35,636;36,004;9,262;1,670;-13,012;-6,345;-15,786;-8,459;-3,079;27,237;0,000;277,940;Inf;285,000;285,000;-10,834;3,403;-3,629;23,362
3266,500;3,746;0,927;-34,584;1,914;9,117;4,148;33,781;3,711;-23,748;-2,651;0,000;35,600;36,000;9,262;1,670;-12,913;-6,324;-15,688;-8,397;-3,079;27,237;0,000;277,640;Inf;285,000;285,000;-10,901;3,408;-3,636;23,377
3267,000;3,984;0,927;-35,209;1,856;9,274;4,148;33,781;3,711;-23,748;-2,651;0,000;35,600;36,000;9,219;1,886;-12,869;-6,271;-15,713;-8,314;-3,079;27,237;0,000;277,640;Inf;285,000;285,000;-10,831;3,414;-3,627;23,364
3267,500;3,984;0,927;-35,209;1,856;9,274;4,148;33,781;3,711;-23,748;-2,651;0,000;35,600;36,000;9,219;1,886;-12,894;-6,259;-15,746;-8,291;-3,079;27,237;0,000;278,140;Inf;285,000;285,000;-10,792;3,423;-3,626;23,309
3268,000;3,984;0,927;-35,209;1,856;9,274;4,148;33,781;3,711;-23,748;-2,651;0,000;35,600;36,000;9,219;1,886;-12,862;-6,251;-15,781;-8,305;-3,079;27,237;0,000;278,140;Inf;285,000;285,000;-10,797;3,432;-3,604;23,359
3268,500;3,984;0,927;-35,209;1,856;9,274;4,148;33,781;3,711;-23,748;-2,651;0,000;35,600;36,000;9,219;1,886;-12,973;-6,305;-15,775;-8,394;-3,079;27,237;0,000;277,640;Inf;285,000;285,000;-10,800;3,441;-3,586;23,375
3269,000;3,984;0,927;-35,209;1,856;9,274;4,171;33,768;3,703;-23,724;-2,646;0,000;35,652;36,055;9,219;1,886;-12,967;-6,364;-15,702;-8,479;-3,072;27,235;0,000;277,640;Inf;285,000;285,000;-10,862;3,450;-3,631;23,339
3269,500;3,984;0,927;-35,209;1,856;9,274;4,171;33,768;3,703;-23,724;-2,646;0,000;35,700;36,100;9,219;1,886;-12,955;-6,354;-15,688;-8,432;-3,072;27,235;0,000;278,340;Inf;285,000;285,000;-10,878;3,459;-3,612;23,343
3270,000;2,516;0,691;-34,213;1,889;9,225;4,171;33,768;3,703;-23,724;-2,646;0,000;35,700;36,100;9,361;1,927;-12,909;-6,282;-15,767;-8,322;-3,072;27,235;0,000;278,340;Inf;285,000;285,000;-10,857;3,468;-3,626;23,341
3270,500;2,516;0,691;-34,213;1,889;9,225;4,171;33,768;3,703;-23,724;-2,646;0,000;35,700;36,100;9,361;1,927;-12,859;-6,267;-15,783;-8,269;-3,072;27,235;0,000;277,940;Inf;285,000;285,000;-10,820;3,452;-3,617;23,336
3271,000;2,516;0,691;-34,213;1,889;9,225;4,171;33,768;3,703;-23,724;-2,646;0,000;35,700;36,100;9,361;1,927;-12,947;-6,270;-15,770;-8,418;-3,072;27,235;0,000;277,940;Inf;285,000;285,000;-10,794;3,437;-3,599;23,363
3271,500;2,516;0,691;-34,213;1,889;9,225;4,171;33,768;3,703;-23,724;-2,646;0,000;35,700;36,100;9,361;1,927;-12,896;-6,359;-15,662;-8,472;-3,072;27,235;0,000;277,840;Inf;285,000;285,000;-10,851;3,422;-3,622;23,355
3272,000;2,516;0,691;-34,213;1,889;9,225;4,171;33,768;3,703;-23,724;-2,646;0,000;35,700;36,100;9,361;1,927;-12,937;-6,350;-15,622;-8,423;-3,072;27,235;0,000;277,840;Inf;285,000;285,000;-10,847;3,407;-3,626;23,372
3272,500;2,516;0,691;-34,213;1,889;9,225;4,145;33,742;3,682;-23,692;-2,655;0,000;35,647;36,085;9,361;1,927;-12,941;-6,311;-15,655;-8,354;-3,075;27,227;0,000;278,740;Inf;285,000;285,000;-10,833;3,392;-3,629;23,358
3273,000;2,516;0,691;-34,213;1,889;9,225;4,145;33,742;3,682;-23,692;-2,655;0,000;35,600;36,100;9,361;1,927;-12,824;-6,258;-15,711;-8,270;-3,075;27,227;0,000;278,740;Inf;285,000;285,000;-10,815;3,378;-3,599;23,380
3273,500;2,985;0,767;-33,916;1,865;9,244;4,145;33,742;3,682;-23,692;-2,655;0,000;35,600;36,100;9,372;1,714;-12,861;-6,242;-15,756;-8,308;-3,075;27,227;0,000;278,640;Inf;285,000;285,000;-10,766;3,364;-3,587;23,365
3274,000;2,985;0,767;-33,916;1,865;9,244;4,145;33,742;3,682;-23,692;-2,655;0,000;35,600;36,100;9,372;1,714;-12,912;-6,305;-15,688;-8,446;-3,075;27,227;0,000;278,640;Inf;285,000;285,000;-10,792;3,357;-3,594;23,345
3274,500;2,985;0,767;-33,916;1,865;9,244;4,145;33,742;3,682;-23,692;-2,655;0,000;35,600;36,100;9,372;1,714;-12,905;-6,336;-15,665;-8,460;-3,075;27,227;0,000;278,040;Inf;285,000;285,000;-10,838;3,351;-3,608;23,336
3275,000;2,985;0,767;-33,916;1,865;9,244;4,145;33,742;3,682;-23,692;-2,655;0,000;35,600;36,100;9,372;1,714;-12,924;-6,289;-15,690;-8,372;-3,075;27,227;0,000;278,040;Inf;285,000;285,000;-10,841;3,345;-3,610;23,273
3275,500;2,985;0,767;-33,916;1,865;9,244;4,159;33,748;3,660;-23,669;-2,635;0,000;35,645;36,088;9,372;1,714;-12,867;-6,258;-15,715;-8,291;-3,072;27,227;0,000;277,640;Inf;285,000;285,000;-10,819;3,339;-3,608;23,212
3276,000;2,985;0,767;-33,916;1,865;9,244;4,159;33,748;3,660;-23,669;-2,635;0,000;35,600;36,100;9,372;1,714;-12,813;-6,216;-15,711;-8,267;-3,072;27,227;0,000;277,640;Inf;285,000;285,000;-10,783;3,334;-3,580;23,142
3276,500;3,281;0,796;-35,178;1,869;9,245;4,159;33,748;3,660;-23,669;-2,635;0,000;35,600;36,100;9,307;2,027;-12,847;-6,237;-15,703;-8,319;-3,072;27,227;0,000;278,240;Inf;285,000;285,000;-10,752;3,328;-3,585;23,121
3277,000;3,281;0,796;-35,178;1,869;9,245;4,159;33,748;3,660;-23,669;-2,635;0,000;35,600;36,100;9,307;2,027;-12,909;-6,324;-15,630;-8,437;-3,072;27,227;0,000;278,240;Inf;285,000;285,000;-10,776;3,327;-3,609;23,087
3277,500;3,281;0,796;-35,178;1,869;9,245;4,159;33,748;3,660;-23,669;-2,635;0,000;35,600;36,100;9,307;2,027;-12,863;-6,291;-15,617;-8,357;-3,072;27,227;0,000;277,940;Inf;285,000;285,000;-10,825;3,326;-3,625;23,061
3278,000;3,281;0,796;-35,178;1,869;9,245;4,159;33,748;3,660;-23,669;-2,635;0,000;35,600;36,100;9,307;2,027;-12,820;-6,248;-15,646;-8,279;-3,072;27,227;0,000;277,940;Inf;285,000;285,000;-10,782;3,326;-3,618;23,027
3278,500;3,281;0,796;-35,178;1,869;9,245;4,159;33,748;3,660;-23,669;-2,635;0,000;35,600;36,100;9,307;2,027;-12,807;-6,226;-15,694;-8,215;-3,072;27,227;0,000;278,140;Inf;285,000;285,000;-10,748;3,325;-3,605;23,009
3279,000;3,281;0,796;-35,178;1,869;9,245;4,145;33,757;3,652;-23,641;-2,656;0,000;35,643;36,077;9,307;2,027;-12,834;-6,232;-15,715;-8,277;-3,080;27,220;0,000;278,140;Inf;285,000;285,000;-10,735;3,324;-3,570;23,010
3279,500;3,281;0,796;-35,178;1,869;9,245;4,145;33,757;3,652;-23,641;-2,656;0,000;35,600;36,100;9,307;2,027;-12,858;-6,288;-15,594;-8,421;-3,080;27,220;0,000;277,940;Inf;285,000;285,000;-10,764;3,323;-3,595;23,026
3280,000;3,985;0,946;-35,209;1,857;9,267;4,145;33,757;3,652;-23,641;-2,656;0,000;35,600;36,100;9,279;1,936;-12,856;-6,305;-15,524;-8,435;-3,080;27,220;0,000;277,940;Inf;285,000;285,000;-10,790;3,323;-3,596;23,067
3280,500;3,985;0,946;-35,209;1,857;9,267;4,145;33,757;3,652;-23,641;-2,656;0,000;35,600;36,100;9,279;1,936;-12,799;-6,266;-15,549;-8,299;-3,080;27,220;0,000;278,840;Inf;285,000;285,000;-10,780;3,334;-3,571;23,102
3281,000;3,985;0,946;-35,209;1,857;9,267;4,145;33,757;3,652;-23,641;-2,656;0,000;35,600;36,100;9,279;1,936;-12,785;-6,192;-15,629;-8,215;-3,080;27,220;0,000;278,840;Inf;285,000;285,000;-10,728;3,344;-3,563;23,120
3281,500;3,985;0,946;-35,209;1,857;9,267;4,145;33,757;3,652;-23,641;-2,656;0,000;35,600;36,100;9,279;1,936;-12,770;-6,197;-15,660;-8,232;-3,080;27,220;0,000;277,840;Inf;285,000;285,000;-10,705;3,355;-3,573;23,061
3282,000;3,985;0,946;-35,209;1,857;9,267;4,137;33,777;3,673;-23,604;-2,648;0,000;35,662;36,098;9,279;1,936;-12,840;-6,212;-15,652;-8,323;-3,079;27,223;0,000;277,840;Inf;285,000;285,000;-10,715;3,365;-3,571;23,072
3282,500;3,985;0,946;-35,209;1,857;9,267;4,137;33,777;3,673;-23,604;-2,648;0,000;35,700;36,100;9,279;1,936;-12,746;-6,271;-15,508;-8,351;-3,079;27,223;0,000;277,040;Inf;285,000;285,000;-10,757;3,375;-3,548;23,065
3283,000;3,584;0,900;-35,209;1,914;9,277;4,137;33,777;3,673;-23,604;-2,648;0,000;35,700;36,100;9,164;1,800;-12,757;-6,254;-15,498;-8,320;-3,079;27,223;0,000;277,040;Inf;285,000;285,000;-10,719;3,385;-3,555;23,052
3283,500;3,584;0,900;-35,209;1,914;9,277;4,137;33,777;3,673;-23,604;-2,648;0,000;35,700;36,100;9,164;1,800;-12,803;-6,203;-15,539;-8,230;-3,079;27,223;0,000;278,240;Inf;285,000;285,000;-10,707;3,389;-3,543;23,077
3284,000;3,584;0,900;-35,209;1,914;9,277;4,137;33,777;3,673;-23,604;-2,648;0,000;35,700;36,100;9,164;1,800;-12,746;-6,169;-15,602;-8,197;-3,079;27,223;0,000;278,240;Inf;285,000;285,000;-10,694;3,392;-3,517;23,060
3284,500;3,584;0,900;-35,209;1,914;9,277;4,137;33,777;3,673;-23,604;-2,648;0,000;35,700;36,100;9,164;1,800;-12,773;-6,141;-15,664;-8,202;-3,079;27,223;0,000;278,240;Inf;285,000;285,000;-10,678;3,395;-3,509;23,053
3285,000;3,584;0,900;-35,209;1,914;9,277;4,137;33,777;3,673;-23,604;-2,648;0,000;35,700;36,100;9,164;1,800;-12,836;-6,225;-15,604;-8,342;-3,079;27,223;0,000;278,240;Inf;285,000;285,000;-10,695;3,398;-3,518;23,030
3285,500;3,584;0,900;-35,209;1,914;9,277;4,153;33,792;3,674;-23,574;-2,660;0,000;35,665;36,084;9,164;1,800;-12,781;-6,248;-15,506;-8,343;-3,081;27,222;0,000;278,040;Inf;285,000;285,000;-10,752;3,401;-3,528;23,035
3286,000;3,584;0,900;-35,209;1,914;9,277;4,153;33,792;3,674;-23,574;-2,660;0,000;35,700;36,100;9,164;1,800;-12,745;-6,210;-15,491;-8,247;-3,081;27,222;0,000;278,040;Inf;285,000;285,000;-10,719;3,404;-3,536;23,034
3286,500;3,442;0,803;-35,209;1,833;9,261;4,153;33,792;3,674;-23,574;-2,660;0,000;35,700;36,100;9,281;1,917;-12,748;-6,158;-15,550;-8,203;-3,081;27,222;0,000;277,240;Inf;285,000;285,000;-10,673;3,407;-3,530;23,036
3287,000;3,442;0,803;-35,209;1,833;9,261;4,153;33,792;3,674;-23,574;-2,660;0,000;35,700;36,100;9,281;1,917;-12,758;-6,147;-15,586;-8,153;-3,081;27,222;0,000;277,240;Inf;285,000;285,000;-10,665;3,408;-3,493;23,091
3287,500;3,442;0,803;-35,209;1,833;9,261;4,153;33,792;3,674;-23,574;-2,660;0,000;35,700;36,100;9,281;1,917;-12,714;-6,115;-15,602;-8,153;-3,081;27,222;0,000;276,640;Inf;285,000;285,000;-10,661;3,408;-3,481;23,108
3288,000;3,442;0,803;-35,209;1,833;9,261;4,153;33,792;3,674;-23,574;-2,660;0,000;35,700;36,100;9,281;1,917;-12,741;-6,179;-15,500;-8,269;-3,081;27,222;0,000;276,640;Inf;285,000;285,000;-10,646;3,409;-3,487;23,161
3288,500;3,442;0,803;-35,209;1,833;9,261;4,176;33,768;3,662;-23,558;-2,669;0,000;35,657;36,043;9,281;1,917;-12,740;-6,184;-15,470;-8,226;-3,091;27,207;0,000;277,340;Inf;285,000;285,000;-10,672;3,409;-3,493;23,192
3289,000;3,442;0,803;-35,209;1,833;9,261;4,176;33,768;3,662;-23,558;-2,669;0,000;35,700;36,000;9,281;1,917;-12,755;-6,140;-15,513;-8,165;-3,091;27,207;0,000;277,340;Inf;285,000;285,000;-10,655;3,410;-3,497;23,214
3289,500;3,501;0,788;-35,209;1,834;9,280;4,176;33,768;3,662;-23,558;-2,669;0,000;35,700;36,000;9,271;1,903;-12,706;-6,101;-15,547;-8,140;-3,091;27,207;0,000;277,840;Inf;285,000;285,000;-10,643;3,410;-3,480;23,240
3290,000;3,501;0,788;-35,209;1,834;9,280;4,176;33,768;3,662;-23,558;-2,669;0,000;35,700;36,000;9,271;1,903;-12,704;-6,106;-15,574;-8,162;-3,091;27,207;0,000;277,840;Inf;285,000;285,000;-10,624;3,412;-3,467;23,254
3290,500;3,501;0,788;-35,209;1,834;9,280;4,176;33,768;3,662;-23,558;-2,669;0,000;35,700;36,000;9,271;1,903;-12,796;-6,156;-15,572;-8,229;-3,091;27,207;0,000;277,540;Inf;285,000;285,000;-10,637;3,413;-3,472;23,334
3291,000;3,501;0,788;-35,209;1,834;9,280;4,176;33,768;3,662;-23,558;-2,669;0,000;35,700;36,000;9,271;1,903;-12,698;-6,142;-15,499;-8,227;-3,091;27,207;0,000;277,540;Inf;285,000;285,000;-10,688;3,415;-3,485;23,383
3291,500;3,501;0,788;-35,209;1,834;9,280;4,204;33,762;3,623;-23,539;-2,663;0,000;35,659;36,092;9,271;1,903;-12,711;-6,113;-15,507;-8,161;-3,101;27,210;0,000;277,540;Inf;285,000;285,000;-10,642;3,416;-3,453;23,480
3292,000;3,501;0,788;-35,209;1,834;9,280;4,204;33,762;3,623;-23,539;-2,663;0,000;35,700;36,100;9,271;1,903;-12,682;-6,077;-15,560;-8,129;-3,101;27,210;0,000;277,540;Inf;285,000;285,000;-10,623;3,417;-3,471;23,498
3292,500;3,501;0,788;-35,209;1,834;9,280;4,204;33,762;3,623;-23,539;-2,663;0,000;35,700;36,100;9,271;1,903;-12,684;-6,073;-15,575;-8,117;-3,101;27,210;0,000;277,540;Inf;285,000;285,000;-10,612;3,419;-3,444;23,508
3293,000;3,794;0,881;-35,209;1,807;9,312;4,204;33,762;3,623;-23,539;-2,663;0,000;35,700;36,100;9,255;1,963;-12,717;-6,127;-15,539;-8,169;-3,101;27,210;0,000;277,540;Inf;285,000;285,000;-10,612;3,420;-3,435;23,512
3293,500;3,794;0,881;-35,209;1,807;9,312;4,204;33,762;3,623;-23,539;-2,663;0,000;35,700;36,100;9,255;1,963;-12,736;-6,124;-15,522;-8,227;-3,101;27,210;0,000;277,740;Inf;285,000;285,000;-10,638;3,426;-3,443;23,553
3294,000;3,794;0,881;-35,209;1,807;9,312;4,204;33,762;3,623;-23,539;-2,663;0,000;35,700;36,100;9,255;1,963;-12,733;-6,114;-15,488;-8,199;-3,101;27,210;0,000;277,740;Inf;285,000;285,000;-10,652;3,432;-3,461;23,542
3294,500;3,794;0,881;-35,209;1,807;9,312;4,204;33,762;3,623;-23,539;-2,663;0,000;35,700;36,100;9,255;1,963;-12,737;-6,099;-15,530;-8,153;-3,101;27,210;0,000;277,740;Inf;285,000;285,000;-10,634;3,438;-3,431;23,563
3295,000;3,794;0,881;-35,209;1,807;9,312;4,197;33,766;3,615;-23,525;-2,672;0,000;35,664;36,117;9,255;1,963;-12,697;-6,095;-15,533;-8,125;-3,091;27,209;0,000;277,740;Inf;285,000;285,000;-10,630;3,444;-3,422;23,534
3295,500;3,794;0,881;-35,209;1,807;9,312;4,197;33,766;3,615;-23,525;-2,672;0,000;35,700;36,100;9,255;1,963;-12,696;-6,082;-15,574;-8,146;-3,091;27,209;0,000;277,440;Inf;285,000;285,000;-10,612;3,450;-3,415;23,472
3296,000;3,401;0,804;-35,209;1,876;9,311;4,197;33,766;3,615;-23,525;-2,672;0,000;35,700;36,100;9,309;1,839;-12,698;-6,106;-15,536;-8,187;-3,091;27,209;0,000;277,440;Inf;285,000;285,000;-10,625;3,456;-3,416;23,419
3296,500;3,401;0,804;-35,209;1,876;9,311;4,197;33,766;3,615;-23,525;-2,672;0,000;35,700;36,100;9,309;1,839;-12,696;-6,116;-15,495;-8,226;-3,091;27,209;0,000;277,240;Inf;285,000;285,000;-10,632;3,455;-3,428;23,335
3297,000;3,401;0,804;-35,209;1,876;9,311;4,197;33,766;3,615;-23,525;-2,672;0,000;35,700;36,100;9,309;1,839;-12,695;-6,108;-15,520;-8,183;-3,091;27,209;0,000;277,240;Inf;285,000;285,000;-10,633;3,454;-3,425;23,369
3297,500;3,401;0,804;-35,209;1,876;9,311;4,197;33,766;3,615;-23,525;-2,672;0,000;35,700;36,100;9,309;1,839;-12,703;-6,079;-15,535;-8,146;-3,091;27,209;0,000;277,340;Inf;285,000;285,000;-10,626;3,453;-3,421;23,393
3298,000;3,401;0,804;-35,209;1,876;9,311;4,173;33,772;3,623;-23,512;-2,674;0,000;35,666;36,065;9,309;1,839;-12,669;-6,045;-15,575;-8,082;-3,095;27,208;0,000;277,340;Inf;285,000;285,000;-10,616;3,452;-3,402;23,470
3298,500;3,401;0,804;-35,209;1,876;9,311;4,173;33,772;3,623;-23,512;-2,674;0,000;35,700;36,100;9,309;1,839;-12,699;-6,059;-15,586;-8,117;-3,095;27,208;0,000;278,040;Inf;285,000;285,000;-10,593;3,451;-3,396;23,528
3299,000;3,401;0,804;-35,209;1,876;9,311;4,173;33,772;3,623;-23,512;-2,674;0,000;35,700;36,100;9,309;1,839;-12,742;-6,131;-15,561;-8,241;-3,095;27,208;0,000;278,040;Inf;285,000;285,000;-10,615;3,450;-3,410;23,596
3299,500;3,548;0,876;-35,155;1,817;9,227;4,173;33,772;3,623;-23,512;-2,674;0,000;35,700;36,100;9,281;2,045;-12,725;-6,138;-15,554;-8,208;-3,095;27,208;0,000;277,640;Inf;285,000;285,000;-10,669;3,450;-3,416;23,599
3300,000;3,548;0,876;-35,155;1,817;9,227;4,173;33,772;3,623;-23,512;-2,674;0,000;35,700;36,100;9,281;2,045;-12,745;-6,093;-15,571;-8,163;-3,095;27,208;0,000;277,640;Inf;285,000;285,000;-10,656;3,451;-3,438;23,609
3300,500;3,548;0,876;-35,155;1,817;9,227;4,173;33,772;3,623;-23,512;-2,674;0,000;35,700;36,100;9,281;2,045;-12,700;-6,076;-15,601;-8,131;-3,095;27,208;0,000;277,040;Inf;285,000;285,000;-10,643;3,453;-3,415;23,598
3301,000;3,548;0,876;-35,155;1,817;9,227;4,173;33,772;3,623;-23,512;-2,674;0,000;35,700;36,100;9,281;2,045;-12,686;-6,070;-15,627;-8,120;-3,095;27,208;0,000;277,040;Inf;285,000;285,000;-10,627;3,454;-3,401;23,598
3301,500;3,548;0,876;-35,155;1,817;9,227;4,183;33,789;3,613;-23,483;-2,677;0,000;35,666;36,088;9,281;2,045;-12,731;-6,091;-15,624;-8,172;-3,099;27,203;0,000;278,240;Inf;285,000;285,000;-10,626;3,456;-3,435;23,650
3302,000;3,548;0,876;-35,155;1,817;9,227;4,183;33,789;3,613;-23,483;-2,677;0,000;35,700;36,100;9,281;2,045;-12,748;-6,124;-15,583;-8,223;-3,099;27,203;0,000;278,240;Inf;285,000;285,000;-10,655;3,457;-3,417;23,655
3302,500;3,799;0,921;-35,209;1,857;9,240;4,183;33,789;3,613;-23,483;-2,677;0,000;35,700;36,100;9,222;2,001;-12,731;-6,106;-15,606;-8,182;-3,099;27,203;0,000;277,340;Inf;285,000;285,000;-10,669;3,459;-3,426;23,669
3303,000;3,799;0,921;-35,209;1,857;9,240;4,183;33,789;3,613;-23,483;-2,677;0,000;35,700;36,100;9,222;2,001;-12,738;-6,094;-15,661;-8,147;-3,099;27,203;0,000;277,340;Inf;285,000;285,000;-10,656;3,464;-3,429;23,613
3303,500;3,799;0,921;-35,209;1,857;9,240;4,183;33,789;3,613;-23,483;-2,677;0,000;35,700;36,100;9,222;2,001;-12,744;-6,064;-15,696;-8,126;-3,099;27,203;0,000;277,540;Inf;285,000;285,000;-10,660;3,470;-3,422;23,591
3304,000;3,799;0,921;-35,209;1,857;9,240;4,183;33,789;3,613;-23,483;-2,677;0,000;35,700;36,100;9,222;2,001;-12,785;-6,077;-15,753;-8,172;-3,099;27,203;0,000;277,540;Inf;285,000;285,000;-10,658;3,475;-3,406;23,570
3304,500;3,799;0,921;-35,209;1,857;9,240;4,196;33,782;3,653;-23,484;-2,663;0,000;35,652;36,033;9,222;2,001;-12,825;-6,135;-15,735;-8,231;-3,106;27,202;0,000;276,240;Inf;285,000;285,000;-10,697;3,481;-3,417;23,534
3305,000;3,799;0,921;-35,209;1,857;9,240;4,196;33,782;3,653;-23,484;-2,663;0,000;35,700;36,000;9,222;2,001;-12,846;-6,143;-15,698;-8,225;-3,106;27,202;0,000;276,240;Inf;285,000;285,000;-10,731;3,486;-3,453;23,529
3305,500;3,799;0,921;-35,209;1,857;9,240;4,196;33,782;3,653;-23,484;-2,663;0,000;35,700;36,000;9,222;2,001;-12,832;-6,140;-15,670;-8,218;-3,106;27,202;0,000;276,440;Inf;285,000;285,000;-10,728;3,491;-3,439;23,548
3306,000;3,516;0,843;-35,209;1,882;9,261;4,196;33,782;3,653;-23,484;-2,663;0,000;35,700;36,000;9,340;1,961;-12,751;-6,074;-15,660;-8,137;-3,106;27,202;0,000;276,440;Inf;285,000;285,000;-10,715;3,496;-3,452;23,584
3306,500;3,516;0,843;-35,209;1,882;9,261;4,196;33,782;3,653;-23,484;-2,663;0,000;35,700;36,000;9,340;1,961;-12,744;-6,113;-15,671;-8,172;-3,106;27,202;0,000;275,940;Inf;285,000;285,000;-10,655;3,496;-3,439;23,614
3307,000;3,516;0,843;-35,209;1,882;9,261;4,196;33,782;3,653;-23,484;-2,663;0,000;35,700;36,000;9,340;1,961;-12,742;-6,119;-15,628;-8,223;-3,106;27,202;0,000;275,940;Inf;285,000;285,000;-10,675;3,497;-3,429;23,646
3307,500;3,516;0,843;-35,209;1,882;9,261;4,196;33,782;3,653;-23,484;-2,663;0,000;35,700;36,000;9,340;1,961;-12,812;-6,139;-15,636;-8,246;-3,106;27,202;0,000;277,340;Inf;285,000;285,000;-10,678;3,497;-3,452;23,609
3308,000;3,516;0,843;-35,209;1,882;9,261;4,186;33,781;3,615;-23,452;-2,668;0,000;35,652;35,976;9,340;1,961;-12,826;-6,111;-15,647;-8,215;-3,109;27,205;0,000;277,340;Inf;285,000;285,000;-10,708;3,497;-3,438;23,561
3308,500;3,516;0,843;-35,209;1,882;9,261;4,186;33,781;3,615;-23,452;-2,668;0,000;35,700;36,000;9,340;1,961;-12,764;-6,108;-15,668;-8,168;-3,109;27,205;0,000;276,840;Inf;285,000;285,000;-10,700;3,498;-3,433;23,551
3309,000;2,737;0,726;-34,008;1,882;9,130;4,186;33,781;3,615;-23,452;-2,668;0,000;35,700;36,000;9,394;1,919;-12,752;-6,093;-15,672;-8,134;-3,109;27,205;0,000;276,840;Inf;285,000;285,000;-10,677;3,498;-3,425;23,509
3309,500;2,737;0,726;-34,008;1,882;9,130;4,186;33,781;3,615;-23,452;-2,668;0,000;35,700;36,000;9,394;1,919;-12,737;-6,103;-15,669;-8,169;-3,109;27,205;0,000;277,340;Inf;285,000;285,000;-10,663;3,485;-3,430;23,457
3310,000;2,737;0,726;-34,008;1,882;9,130;4,186;33,781;3,615;-23,452;-2,668;0,000;35,700;36,000;9,394;1,919;-12,780;-6,137;-15,646;-8,265;-3,109;27,205;0,000;277,340;Inf;285,000;285,000;-10,670;3,473;-3,435;23,433
3310,500;2,737;0,726;-34,008;1,882;9,130;4,186;33,781;3,615;-23,452;-2,668;0,000;35,700;36,000;9,394;1,919;-12,763;-6,147;-15,659;-8,214;-3,109;27,205;0,000;276,140;Inf;285,000;285,000;-10,707;3,461;-3,461;23,417
3311,000;2,737;0,726;-34,008;1,882;9,130;4,179;33,766;3,616;-23,453;-2,671;0,000;35,637;35,941;9,394;1,919;-12,780;-6,114;-15,695;-8,173;-3,095;27,199;0,000;276,140;Inf;285,000;285,000;-10,696;3,449;-3,444;23,444
3311,500;2,737;0,726;-34,008;1,882;9,130;4,179;33,766;3,616;-23,453;-2,671;0,000;35,600;35,900;9,394;1,919;-12,784;-6,095;-15,734;-8,156;-3,095;27,199;0,000;277,440;Inf;285,000;285,000;-10,690;3,438;-3,450;23,385
3312,000;3,136;0,822;-33,896;1,899;9,223;4,179;33,766;3,616;-23,453;-2,671;0,000;35,600;35,900;9,457;1,961;-12,789;-6,109;-15,779;-8,174;-3,095;27,199;0,000;277,440;Inf;285,000;285,000;-10,692;3,426;-3,448;23,260
3312,500;3,136;0,822;-33,896;1,899;9,223;4,179;33,766;3,616;-23,453;-2,671;0,000;35,600;35,900;9,457;1,961;-12,877;-6,166;-15,797;-8,274;-3,095;27,199;0,000;276,540;Inf;285,000;285,000;-10,713;3,421;-3,473;23,242
3313,000;3,136;0,822;-33,896;1,899;9,223;4,179;33,766;3,616;-23,453;-2,671;0,000;35,600;35,900;9,457;1,961;-12,899;-6,185;-15,741;-8,290;-3,095;27,199;0,000;276,540;Inf;285,000;285,000;-10,778;3,417;-3,470;23,273
3313,500;3,136;0,822;-33,896;1,899;9,223;4,179;33,766;3,616;-23,453;-2,671;0,000;35,600;35,900;9,457;1,961;-12,824;-6,159;-15,730;-8,216;-3,095;27,199;0,000;277,440;Inf;285,000;285,000;-10,779;3,412;-3,489;23,262
3314,000;3,136;0,822;-33,896;1,899;9,223;4,179;33,766;3,616;-23,453;-2,671;0,000;35,600;35,900;9,457;1,961;-12,789;-6,133;-15,728;-8,195;-3,095;27,199;0,000;277,440;Inf;285,000;285,000;-10,732;3,408;-3,464;23,221
3314,500;3,136;0,822;-33,896;1,899;9,223;4,169;33,773;3,639;-23,461;-2,675;0,000;35,635;35,944;9,457;1,961;-12,794;-6,159;-15,717;-8,201;-3,103;27,201;0,000;276,140;Inf;285,000;285,000;-10,711;3,403;-3,465;23,206
3315,000;3,136;0,822;-33,896;1,899;9,223;4,169;33,773;3,639;-23,461;-2,675;0,000;35,600;35,900;9,457;1,961;-12,803;-6,167;-15,695;-8,263;-3,103;27,201;0,000;276,140;Inf;285,000;285,000;-10,718;3,399;-3,463;23,247
3315,500;3,301;0,796;-35,078;1,905;9,304;4,169;33,773;3,639;-23,461;-2,675;0,000;35,600;35,900;9,268;1,751;-12,807;-6,194;-15,661;-8,299;-3,103;27,201;0,000;277,440;Inf;285,000;285,000;-10,732;3,394;-3,485;23,259
3316,000;3,301;0,796;-35,078;1,905;9,304;4,169;33,773;3,639;-23,461;-2,675;0,000;35,600;35,900;9,268;1,751;-12,819;-6,191;-15,667;-8,247;-3,103;27,201;0,000;277,440;Inf;285,000;285,000;-10,740;3,393;-3,486;23,356
3316,500;3,301;0,796;-35,078;1,905;9,304;4,169;33,773;3,639;-23,461;-2,675;0,000;35,600;35,900;9,268;1,751;-12,778;-6,155;-15,684;-8,209;-3,103;27,201;0,000;274,940;Inf;285,000;285,000;-10,731;3,391;-3,495;23,403
3317,000;3,301;0,796;-35,078;1,905;9,304;4,169;33,773;3,639;-23,461;-2,675;0,000;35,600;35,900;9,268;1,751;-12,790;-6,134;-15,738;-8,186;-3,103;27,201;0,000;274,940;Inf;285,000;285,000;-10,706;3,390;-3,471;23,454
3317,500;3,301;0,796;-35,078;1,905;9,304;4,162;33,778;3,612;-23,433;-2,669;0,000;35,633;35,961;9,268;1,751;-12,816;-6,164;-15,733;-8,268;-3,108;27,198;0,000;277,640;Inf;285,000;285,000;-10,712;3,388;-3,485;23,485
3318,000;3,301;0,796;-35,078;1,905;9,304;4,162;33,778;3,612;-23,433;-2,669;0,000;35,600;36,000;9,268;1,751;-12,857;-6,214;-15,666;-8,314;-3,108;27,198;0,000;277,640;Inf;285,000;285,000;-10,745;3,387;-3,484;23,491
3318,500;2,938;0,800;-33,997;1,978;9,220;4,162;33,778;3,612;-23,433;-2,669;0,000;35,600;36,000;9,283;1,731;-12,871;-6,211;-15,683;-8,266;-3,108;27,198;0,000;275,340;Inf;285,000;285,000;-10,763;3,386;-3,500;23,449
3319,000;2,938;0,800;-33,997;1,978;9,220;4,162;33,778;3,612;-23,433;-2,669;0,000;35,600;36,000;9,283;1,731;-12,778;-6,156;-15,683;-8,210;-3,108;27,198;0,000;275,340;Inf;285,000;285,000;-10,758;3,378;-3,504;23,403
3319,500;2,938;0,800;-33,997;1,978;9,220;4,162;33,778;3,612;-23,433;-2,669;0,000;35,600;36,000;9,283;1,731;-12,747;-6,134;-15,701;-8,169;-3,108;27,198;0,000;277,140;Inf;285,000;285,000;-10,707;3,371;-3,484;23,328
3320,000;2,938;0,800;-33,997;1,978;9,220;4,162;33,778;3,612;-23,433;-2,669;0,000;35,600;36,000;9,283;1,731;-12,746;-6,133;-15,689;-8,189;-3,108;27,198;0,000;277,140;Inf;285,000;285,000;-10,688;3,364;-3,496;23,300
3320,500;2,938;0,800;-33,997;1,978;9,220;4,162;33,778;3,612;-23,433;-2,669;0,000;35,600;36,000;9,283;1,731;-12,774;-6,179;-15,619;-8,269;-3,108;27,198;0,000;276,940;Inf;285,000;285,000;-10,689;3,357;-3,496;23,275
3321,000;2,938;0,800;-33,997;1,978;9,220;4,174;33,783;3,646;-23,420;-2,667;0,000;35,633;35,956;9,283;1,731;-12,781;-6,197;-15,607;-8,244;-3,092;27,196;0,000;276,940;Inf;285,000;285,000;-10,710;3,350;-3,496;23,307
3321,500;2,938;0,800;-33,997;1,978;9,220;4,174;33,783;3,646;-23,420;-2,667;0,000;35,600;36,000;9,283;1,731;-12,766;-6,168;-15,640;-8,200;-3,092;27,196;0,000;277,840;Inf;285,000;285,000;-10,707;3,343;-3,491;23,305
3322,000;2,988;0,693;-35,209;1,870;9,263;4,174;33,783;3,646;-23,420;-2,667;0,000;35,600;36,000;9,273;1,943;-12,741;-6,140;-15,653;-8,162;-3,092;27,196;0,000;277,840;Inf;285,000;285,000;-10,694;3,337;-3,497;23,307
3322,500;2,988;0,693;-35,209;1,870;9,263;4,174;33,783;3,646;-23,420;-2,667;0,000;35,600;36,000;9,273;1,943;-12,736;-6,134;-15,657;-8,161;-3,092;27,196;0,000;276,340;Inf;285,000;285,000;-10,674;3,331;-3,471;23,275
3323,000;2,988;0,693;-35,209;1,870;9,263;4,174;33,783;3,646;-23,420;-2,667;0,000;35,600;36,000;9,273;1,943;-12,726;-6,159;-15,582;-8,264;-3,092;27,196;0,000;276,340;Inf;285,000;285,000;-10,672;3,325;-3,469;23,246
3323,500;2,988;0,693;-35,209;1,870;9,263;4,174;33,783;3,646;-23,420;-2,667;0,000;35,600;36,000;9,273;1,943;-12,735;-6,186;-15,525;-8,263;-3,092;27,196;0,000;277,940;Inf;285,000;285,000;-10,683;3,320;-3,493;23,226
3324,000;2,988;0,693;-35,209;1,870;9,263;4,141;33,757;3,624;-23,399;-2,674;0,000;35,621;35,897;9,273;1,943;-12,712;-6,122;-15,566;-8,175;-3,103;27,194;0,000;277,940;Inf;285,000;285,000;-10,677;3,314;-3,485;23,210
3324,500;2,988;0,693;-35,209;1,870;9,263;4,141;33,757;3,624;-23,399;-2,674;0,000;35,600;35,900;9,273;1,943;-12,687;-6,109;-15,596;-8,119;-3,103;27,194;0,000;275,840;Inf;285,000;285,000;-10,643;3,309;-3,449;23,230
3325,000;3,453;0,851;-34,347;1,911;9,223;4,141;33,757;3,624;-23,399;-2,674;0,000;35,600;35,900;9,350;1,737;-12,705;-6,089;-15,589;-8,158;-3,103;27,194;0,000;275,840;Inf;285,000;285,000;-10,628;3,304;-3,442;23,246
3325,500;3,453;0,851;-34,347;1,911;9,223;4,141;33,757;3,624;-23,399;-2,674;0,000;35,600;35,900;9,350;1,737;-12,677;-6,113;-15,551;-8,203;-3,103;27,194;0,000;277,840;Inf;285,000;285,000;-10,635;3,306;-3,449;23,227
3326,000;3,453;0,851;-34,347;1,911;9,223;4,141;33,757;3,624;-23,399;-2,674;0,000;35,600;35,900;9,350;1,737;-12,679;-6,157;-15,481;-8,230;-3,103;27,194;0,000;277,840;Inf;285,000;285,000;-10,636;3,309;-3,451;23,190
3326,500;3,453;0,851;-34,347;1,911;9,223;4,141;33,757;3,624;-23,399;-2,674;0,000;35,600;35,900;9,350;1,737;-12,702;-6,135;-15,473;-8,193;-3,103;27,194;0,000;276,540;Inf;285,000;285,000;-10,637;3,311;-3,460;23,212
3327,000;3,453;0,851;-34,347;1,911;9,223;4,141;33,757;3,624;-23,399;-2,674;0,000;35,600;35,900;9,350;1,737;-12,699;-6,118;-15,501;-8,134;-3,103;27,194;0,000;276,540;Inf;285,000;285,000;-10,626;3,313;-3,438;23,202
3327,500;3,453;0,851;-34,347;1,911;9,223;4,195;33,771;3,632;-23,372;-2,665;0,000;35,623;35,919;9,350;1,737;-12,663;-6,067;-15,527;-8,103;-3,087;27,213;0,000;277,540;Inf;285,000;285,000;-10,613;3,316;-3,441;23,199
3328,000;3,453;0,851;-34,347;1,911;9,223;4,195;33,771;3,632;-23,372;-2,665;0,000;35,600;35,900;9,350;1,737;-12,650;-6,100;-15,471;-8,168;-3,087;27,213;0,000;277,540;Inf;285,000;285,000;-10,590;3,318;-3,413;23,258
3328,500;3,724;0,945;-33,716;1,935;9,268;4,195;33,771;3,632;-23,372;-2,665;0,000;35,600;35,900;9,441;1,788;-12,651;-6,099;-15,410;-8,198;-3,087;27,213;0,000;274,740;Inf;285,000;285,000;-10,597;3,320;-3,435;23,233
3329,000;3,724;0,945;-33,716;1,935;9,268;4,195;33,771;3,632;-23,372;-2,665;0,000;35,600;35,900;9,441;1,788;-12,720;-6,107;-15,453;-8,157;-3,087;27,213;0,000;274,740;Inf;285,000;285,000;-10,590;3,327;-3,420;23,174
3329,500;3,724;0,945;-33,716;1,935;9,268;4,195;33,771;3,632;-23,372;-2,665;0,000;35,600;35,900;9,441;1,788;-12,656;-6,068;-15,485;-8,086;-3,087;27,213;0,000;276,440;Inf;285,000;285,000;-10,609;3,333;-3,416;23,123
3330,000;3,724;0,945;-33,716;1,935;9,268;4,195;33,771;3,632;-23,372;-2,665;0,000;35,600;35,900;9,441;1,788;-12,615;-6,039;-15,482;-8,014;-3,087;27,213;0,000;276,440;Inf;285,000;285,000;-10,574;3,340;-3,414;23,081
3330,500;3,724;0,945;-33,716;1,935;9,268;4,197;33,778;3,603;-23,368;-2,668;0,000;35,609;35,893;9,441;1,788;-12,605;-6,006;-15,501;-8,067;-3,106;27,197;0,000;274,540;Inf;285,000;285,000;-10,537;3,346;-3,389;23,026
3331,000;3,724;0,945;-33,716;1,935;9,268;4,197;33,778;3,603;-23,368;-2,668;0,000;35,600;35,900;9,441;1,788;-12,611;-6,073;-15,462;-8,142;-3,106;27,197;0,000;274,540;Inf;285,000;285,000;-10,545;3,352;-3,411;22,994
3331,500;3,529;0,889;-35,145;1,850;9,250;4,197;33,778;3,603;-23,368;-2,668;0,000;35,600;35,900;9,286;2,055;-12,658;-6,053;-15,443;-8,115;-3,106;27,197;0,000;276,940;Inf;285,000;285,000;-10,572;3,358;-3,389;22,967
3332,000;3,529;0,889;-35,145;1,850;9,250;4,197;33,778;3,603;-23,368;-2,668;0,000;35,600;35,900;9,286;2,055;-12,659;-6,041;-15,486;-8,074;-3,106;27,197;0,000;276,940;Inf;285,000;285,000;-10,567;3,361;-3,391;22,948
3332,500;3,529;0,889;-35,145;1,850;9,250;4,197;33,778;3,603;-23,368;-2,668;0,000;35,600;35,900;9,286;2,055;-12,608;-6,006;-15,501;-8,017;-3,106;27,197;0,000;275,340;Inf;285,000;285,000;-10,565;3,364;-3,369;22,911
3333,000;3,529;0,889;-35,145;1,850;9,250;4,197;33,778;3,603;-23,368;-2,668;0,000;35,600;35,900;9,286;2,055;-12,593;-6,008;-15,519;-8,024;-3,106;27,197;0,000;275,340;Inf;285,000;285,000;-10,533;3,367;-3,368;22,935
3333,500;3,529;0,889;-35,145;1,850;9,250;4,161;33,794;3,626;-23,363;-2,674;0,000;35,603;35,865;9,286;2,055;-12,663;-6,034;-15,546;-8,087;-3,100;27,190;0,000;276,240;Inf;285,000;285,000;-10,536;3,369;-3,348;22,945
3334,000;3,529;0,889;-35,145;1,850;9,250;4,161;33,794;3,626;-23,363;-2,674;0,000;35,600;35,900;9,286;2,055;-12,699;-6,062;-15,498;-8,160;-3,100;27,190;0,000;276,240;Inf;285,000;285,000;-10,583;3,372;-3,360;22,917
3334,500;3,529;0,889;-35,145;1,850;9,250;4,161;33,794;3,626;-23,363;-2,674;0,000;35,600;35,900;9,286;2,055;-12,630;-6,060;-15,461;-8,121;-3,100;27,190;0,000;276,240;Inf;285,000;285,000;-10,605;3,374;-3,358;22,895
3335,000;3,179;0,743;-35,209;1,857;9,300;4,161;33,794;3,626;-23,363;-2,674;0,000;35,600;35,900;9,212;1,900;-12,570;-6,007;-15,459;-8,008;-3,100;27,190;0,000;276,240;Inf;285,000;285,000;-10,568;3,377;-3,346;22,880
3335,500;3,179;0,743;-35,209;1,857;9,300;4,161;33,794;3,626;-23,363;-2,674;0,000;35,600;35,900;9,212;1,900;-12,534;-5,965;-15,459;-7,969;-3,100;27,190;0,000;276,340;Inf;285,000;285,000;-10,511;3,374;-3,346;22,850
3336,000;3,179;0,743;-35,209;1,857;9,300;4,161;33,794;3,626;-23,363;-2,674;0,000;35,600;35,900;9,212;1,900;-12,571;-5,957;-15,447;-8,035;-3,100;27,190;0,000;276,340;Inf;285,000;285,000;-10,482;3,370;-3,345;22,876
3336,500;3,179;0,743;-35,209;1,857;9,300;4,161;33,794;3,626;-23,363;-2,674;0,000;35,600;35,900;9,212;1,900;-12,567;-6,017;-15,408;-8,083;-3,100;27,190;0,000;275,440;Inf;285,000;285,000;-10,503;3,367;-3,324;22,879
3337,000;3,179;0,743;-35,209;1,857;9,300;4,143;33,788;3,652;-23,352;-2,681;0,000;35,600;35,899;9,212;1,900;-12,636;-6,045;-15,360;-8,117;-3,108;27,185;0,000;275,440;Inf;285,000;285,000;-10,519;3,364;-3,336;22,887
3337,500;3,179;0,743;-35,209;1,857;9,300;4,143;33,788;3,652;-23,352;-2,681;0,000;35,600;35,900;9,212;1,900;-12,603;-6,025;-15,356;-8,054;-3,108;27,185;0,000;277,640;Inf;285,000;285,000;-10,540;3,361;-3,316;22,837
3338,000;3,157;0,747;-35,209;1,843;9,312;4,143;33,788;3,652;-23,352;-2,681;0,000;35,600;35,900;9,107;1,921;-12,555;-5,967;-15,396;-7,994;-3,108;27,185;0,000;277,640;Inf;285,000;285,000;-10,510;3,358;-3,317;22,831
3338,500;3,157;0,747;-35,209;1,843;9,312;4,143;33,788;3,652;-23,352;-2,681;0,000;35,600;35,900;9,107;1,921;-12,483;-5,911;-15,403;-7,947;-3,108;27,185;0,000;277,440;Inf;285,000;285,000;-10,478;3,355;-3,300;22,827
3339,000;3,157;0,747;-35,209;1,843;9,312;4,143;33,788;3,652;-23,352;-2,681;0,000;35,600;35,900;9,107;1,921;-12,501;-5,975;-15,324;-8,054;-3,108;27,185;0,000;277,440;Inf;285,000;285,000;-10,436;3,352;-3,292;22,855
3339,500;3,157;0,747;-35,209;1,843;9,312;4,143;33,788;3,652;-23,352;-2,681;0,000;35,600;35,900;9,107;1,921;-12,483;-6,004;-15,274;-8,081;-3,108;27,185;0,000;278,240;Inf;285,000;285,000;-10,463;3,349;-3,302;22,916
3340,000;3,157;0,747;-35,209;1,843;9,312;4,190;33,771;3,634;-23,320;-2,676;0,000;35,595;35,852;9,107;1,921;-12,561;-5,960;-15,315;-8,011;-3,113;27,184;0,000;278,240;Inf;285,000;285,000;-10,460;3,345;-3,293;22,891
3340,500;3,157;0,747;-35,209;1,843;9,312;4,190;33,771;3,634;-23,320;-2,676;0,000;35,600;35,900;9,107;1,921;-12,505;-5,927;-15,339;-7,935;-3,113;27,184;0,000;276,540;Inf;285,000;285,000;-10,462;3,342;-3,294;22,898
3341,000;3,157;0,747;-35,209;1,843;9,312;4,190;33,771;3,634;-23,320;-2,676;0,000;35,600;35,900;9,107;1,921;-12,444;-5,880;-15,349;-7,869;-3,113;27,184;0,000;276,540;Inf;285,000;285,000;-10,426;3,339;-3,245;22,897
3341,500;3,245;0,838;-34,330;1,914;9,108;4,190;33,771;3,634;-23,320;-2,676;0,000;35,600;35,900;9,417;1,918;-12,437;-5,898;-15,357;-7,898;-3,113;27,184;0,000;278,140;Inf;285,000;285,000;-10,385;3,336;-3,244;22,917
3342,000;3,245;0,838;-34,330;1,914;9,108;4,190;33,771;3,634;-23,320;-2,676;0,000;35,600;35,900;9,417;1,918;-12,507;-5,972;-15,251;-8,074;-3,113;27,184;0,000;278,140;Inf;285,000;285,000;-10,397;3,335;-3,283;22,910
3342,500;3,245;0,838;-34,330;1,914;9,108;4,190;33,771;3,634;-23,320;-2,676;0,000;35,600;35,900;9,417;1,918;-12,481;-5,941;-15,254;-8,007;-3,113;27,184;0,000;276,640;Inf;285,000;285,000;-10,451;3,333;-3,258;22,920
3343,000;3,245;0,838;-34,330;1,914;9,108;4,190;33,771;3,634;-23,320;-2,676;0,000;35,600;35,900;9,417;1,918;-12,469;-5,917;-15,278;-7,910;-3,113;27,184;0,000;276,640;Inf;285,000;285,000;-10,421;3,332;-3,251;22,936
3343,500;3,245;0,838;-34,330;1,914;9,108;4,205;33,758;3,604;-23,281;-2,683;0,000;35,579;35,874;9,417;1,918;-12,426;-5,872;-15,299;-7,833;-3,111;27,187;0,000;277,240;Inf;285,000;285,000;-10,394;3,330;-3,244;22,974
3344,000;3,245;0,838;-34,330;1,914;9,108;4,205;33,758;3,604;-23,281;-2,683;0,000;35,600;35,900;9,417;1,918;-12,393;-5,832;-15,323;-7,849;-3,111;27,187;0,000;277,240;Inf;285,000;285,000;-10,358;3,329;-3,212;22,971
3344,500;2,978;0,804;-33,315;1,931;9,114;4,205;33,758;3,604;-23,281;-2,683;0,000;35,600;35,900;9,445;1,849;-12,472;-5,859;-15,291;-7,970;-3,111;27,187;0,000;276,840;Inf;285,000;285,000;-10,349;3,328;-3,206;22,927
3345,000;2,978;0,804;-33,315;1,931;9,114;4,205;33,758;3,604;-23,281;-2,683;0,000;35,600;35,900;9,445;1,849;-12,463;-5,934;-15,187;-8,021;-3,111;27,187;0,000;276,840;Inf;285,000;285,000;-10,398;3,322;-3,212;22,897
3345,500;2,978;0,804;-33,315;1,931;9,114;4,205;33,758;3,604;-23,281;-2,683;0,000;35,600;35,900;9,445;1,849;-12,435;-5,910;-15,162;-7,942;-3,111;27,187;0,000;276,840;Inf;285,000;285,000;-10,401;3,316;-3,219;22,858
3346,000;2,978;0,804;-33,315;1,931;9,114;4,205;33,758;3,604;-23,281;-2,683;0,000;35,600;35,900;9,445;1,849;-12,347;-5,814;-15,220;-7,810;-3,111;27,187;0,000;276,840;Inf;285,000;285,000;-10,362;3,311;-3,204;22,843
3346,500;2,978;0,804;-33,315;1,931;9,114;4,208;33,775;3,580;-23,257;-2,690;0,000;35,583;35,851;9,445;1,849;-12,345;-5,793;-15,269;-7,799;-3,127;27,183;0,000;276,640;Inf;285,000;285,000;-10,298;3,305;-3,180;22,828
3347,000;2,978;0,804;-33,315;1,931;9,114;4,208;33,775;3,580;-23,257;-2,690;0,000;35,600;35,900;9,445;1,849;-12,409;-5,813;-15,229;-7,891;-3,127;27,183;0,000;276,640;Inf;285,000;285,000;-10,302;3,300;-3,170;22,809
3347,500;2,978;0,804;-33,315;1,931;9,114;4,208;33,775;3,580;-23,257;-2,690;0,000;35,600;35,900;9,445;1,849;-12,364;-5,898;-15,104;-7,957;-3,127;27,183;0,000;277,040;Inf;285,000;285,000;-10,335;3,295;-3,170;22,795
3348,000;3,623;0,915;-35,209;1,909;9,296;4,208;33,775;3,580;-23,257;-2,690;0,000;35,600;35,900;9,239;1,785;-12,358;-5,866;-15,106;-7,896;-3,127;27,183;0,000;277,040;Inf;285,000;285,000;-10,331;3,290;-3,170;22,793
3348,500;3,623;0,915;-35,209;1,909;9,296;4,208;33,775;3,580;-23,257;-2,690;0,000;35,600;35,900;9,239;1,785;-12,364;-5,814;-15,146;-7,837;-3,127;27,183;0,000;277,440;Inf;285,000;285,000;-10,307;3,295;-3,153;22,721
3349,000;3,623;0,915;-35,209;1,909;9,296;4,208;33,775;3,580;-23,257;-2,690;0,000;35,600;35,900;9,239;1,785;-12,343;-5,771;-15,210;-7,775;-3,127;27,183;0,000;277,440;Inf;285,000;285,000;-10,290;3,300;-3,144;22,726
3349,500;3,623;0,915;-35,209;1,909;9,296;4,208;33,775;3,580;-23,257;-2,690;0,000;35,600;35,900;9,239;1,785;-12,390;-5,760;-15,291;-7,831;-3,127;27,183;0,000;277,040;Inf;285,000;285,000;-10,275;3,306;-3,115;22,694
3350,000;3,623;0,915;-35,209;1,909;9,296;4,169;33,809;3,605;-23,245;-2,684;0,000;35,578;35,830;9,239;1,785;-12,468;-5,854;-15,232;-7,942;-3,116;27,176;0,000;277,040;Inf;285,000;285,000;-10,318;3,311;-3,136;22,682
3350,500;3,623;0,915;-35,209;1,909;9,296;4,169;33,809;3,605;-23,245;-2,684;0,000;35,600;35,800;9,239;1,785;-12,410;-5,852;-15,168;-7,910;-3,116;27,176;0,000;277,440;Inf;285,000;285,000;-10,374;3,316;-3,147;22,676
3351,000;3,524;0,836;-35,209;1,809;9,270;4,169;33,809;3,605;-23,245;-2,684;0,000;35,600;35,800;9,277;1,992;-12,395;-5,800;-15,168;-7,833;-3,116;27,176;0,000;277,440;Inf;285,000;285,000;-10,335;3,321;-3,149;22,662
3351,500;3,524;0,836;-35,209;1,809;9,270;4,169;33,809;3,605;-23,245;-2,684;0,000;35,600;35,800;9,277;1,992;-12,334;-5,771;-15,212;-7,758;-3,116;27,176;0,000;277,440;Inf;285,000;285,000;-10,299;3,324;-3,117;22,657
3352,000;3,524;0,836;-35,209;1,809;9,270;4,169;33,809;3,605;-23,245;-2,684;0,000;35,600;35,800;9,277;1,992;-12,267;-5,711;-15,197;-7,715;-3,116;27,176;0,000;277,440;Inf;285,000;285,000;-10,269;3,328;-3,104;22,745
3352,500;3,524;0,836;-35,209;1,809;9,270;4,169;33,809;3,605;-23,245;-2,684;0,000;35,600;35,800;9,277;1,992;-12,303;-5,743;-15,239;-7,764;-3,116;27,176;0,000;274,540;Inf;285,000;285,000;-10,222;3,331;-3,092;22,754
3353,000;3,524;0,836;-35,209;1,809;9,270;4,150;33,808;3,650;-23,289;-2,691;0,000;35,580;35,819;9,277;1,992;-12,241;-5,797;-15,108;-7,901;-3,134;27,169;0,000;274,540;Inf;285,000;285,000;-10,262;3,334;-3,106;22,769
3353,500;3,524;0,836;-35,209;1,809;9,270;4,150;33,808;3,650;-23,289;-2,691;0,000;35,600;35,800;9,277;1,992;-12,302;-5,775;-15,128;-7,844;-3,134;27,169;0,000;277,640;Inf;285,000;285,000;-10,262;3,337;-3,091;22,807
3354,000;3,524;0,836;-35,209;1,809;9,270;4,150;33,808;3,650;-23,289;-2,691;0,000;35,600;35,800;9,277;1,992;-12,314;-5,741;-15,177;-7,777;-3,134;27,169;0,000;277,640;Inf;285,000;285,000;-10,262;3,340;-3,082;22,756
3354,500;3,585;0,847;-35,209;1,807;9,242;4,150;33,808;3,650;-23,289;-2,691;0,000;35,600;35,800;9,300;1,969;-12,283;-5,715;-15,196;-7,723;-3,134;27,169;0,000;275,340;Inf;285,000;285,000;-10,252;3,343;-3,089;22,744
3355,000;3,585;0,847;-35,209;1,807;9,242;4,150;33,808;3,650;-23,289;-2,691;0,000;35,600;35,800;9,300;1,969;-12,282;-5,693;-15,221;-7,708;-3,134;27,169;0,000;275,340;Inf;285,000;285,000;-10,229;3,347;-3,081;22,732
3355,500;3,585;0,847;-35,209;1,807;9,242;4,150;33,808;3,650;-23,289;-2,691;0,000;35,600;35,800;9,300;1,969;-12,326;-5,723;-15,233;-7,763;-3,134;27,169;0,000;277,340;Inf;285,000;285,000;-10,226;3,351;-3,072;22,762
3356,000;3,585;0,847;-35,209;1,807;9,242;4,150;33,808;3,650;-23,289;-2,691;0,000;35,600;35,800;9,300;1,969;-12,307;-5,740;-15,199;-7,852;-3,134;27,169;0,000;277,340;Inf;285,000;285,000;-10,261;3,355;-3,062;22,752
3356,500;3,585;0,847;-35,209;1,807;9,242;4,176;33,807;3,632;-23,314;-2,695;0,000;35,570;35,833;9,300;1,969;-12,306;-5,753;-15,140;-7,820;-3,122;27,174;0,000;276,340;Inf;285,000;285,000;-10,274;3,359;-3,061;22,762
3357,000;3,585;0,847;-35,209;1,807;9,242;4,176;33,807;3,632;-23,314;-2,695;0,000;35,600;35,800;9,300;1,969;-12,295;-5,737;-15,179;-7,747;-3,122;27,174;0,000;276,340;Inf;285,000;285,000;-10,255;3,362;-3,072;22,807
3357,500;2,758;0,753;-34,246;1,920;9,223;4,176;33,807;3,632;-23,314;-2,695;0,000;35,600;35,800;9,363;1,977;-12,270;-5,694;-15,198;-7,700;-3,122;27,174;0,000;277,640;Inf;285,000;285,000;-10,239;3,366;-3,076;22,833
3358,000;2,758;0,753;-34,246;1,920;9,223;4,176;33,807;3,632;-23,314;-2,695;0,000;35,600;35,800;9,363;1,977;-12,313;-5,710;-15,220;-7,738;-3,122;27,174;0,000;277,640;Inf;285,000;285,000;-10,216;3,356;-3,049;22,873
3358,500;2,758;0,753;-34,246;1,920;9,223;4,176;33,807;3,632;-23,314;-2,695;0,000;35,600;35,800;9,363;1,977;-12,313;-5,735;-15,175;-7,842;-3,122;27,174;0,000;276,440;Inf;285,000;285,000;-10,245;3,346;-3,065;22,898
3359,000;2,758;0,753;-34,246;1,920;9,223;4,176;33,807;3,632;-23,314;-2,695;0,000;35,600;35,800;9,363;1,977;-12,280;-5,784;-15,107;-7,835;-3,122;27,174;0,000;276,440;Inf;285,000;285,000;-10,266;3,337;-3,057;22,990
3359,500;2,758;0,753;-34,246;1,920;9,223;4,187;33,789;3,598;-23,317;-2,697;0,000;35,568;35,793;9,363;1,977;-12,303;-5,743;-15,115;-7,806;-3,119;27,172;0,000;277,240;Inf;285,000;285,000;-10,252;3,327;-3,056;23,045
3360,000;2,758;0,753;-34,246;1,920;9,223;4,187;33,789;3,598;-23,317;-2,697;0,000;35,600;35,800;9,363;1,977;-12,314;-5,721;-15,157;-7,731;-3,119;27,172;0,000;277,240;Inf;285,000;285,000;-10,242;3,318;-3,056;23,051
3360,500;2,995;0,799;-33,835;1,964;9,178;4,187;33,789;3,598;-23,317;-2,697;0,000;35,600;35,800;9,364;1,761;-12,233;-5,654;-15,212;-7,689;-3,119;27,172;0,000;276,240;Inf;285,000;285,000;-10,231;3,309;-3,045;23,084
3361,000;2,995;0,799;-33,835;1,964;9,178;4,187;33,789;3,598;-23,317;-2,697;0,000;35,600;35,800;9,364;1,761;-12,350;-5,699;-15,172;-7,814;-3,119;27,172;0,000;276,240;Inf;285,000;285,000;-10,197;3,303;-3,019;23,123
3361,500;2,995;0,799;-33,835;1,964;9,178;4,187;33,789;3,598;-23,317;-2,697;0,000;35,600;35,800;9,364;1,761;-12,320;-5,770;-15,101;-7,860;-3,119;27,172;0,000;277,840;Inf;285,000;285,000;-10,259;3,298;-3,047;23,147
3362,000;2,995;0,799;-33,835;1,964;9,178;4,187;33,789;3,598;-23,317;-2,697;0,000;35,600;35,800;9,364;1,761;-12,291;-5,745;-15,069;-7,802;-3,119;27,172;0,000;277,840;Inf;285,000;285,000;-10,263;3,293;-3,030;23,185
3362,500;2,995;0,799;-33,835;1,964;9,178;4,187;33,789;3,598;-23,317;-2,697;0,000;35,600;35,800;9,364;1,761;-12,217;-5,698;-15,078;-7,750;-3,119;27,172;0,000;276,540;Inf;285,000;285,000;-10,227;3,289;-3,043;23,224
3363,000;2,995;0,799;-33,835;1,964;9,178;4,191;33,788;3,612;-23,301;-2,699;0,000;35,563;35,853;9,364;1,761;-12,266;-5,685;-15,128;-7,711;-3,119;27,169;0,000;276,540;Inf;285,000;285,000;-10,186;3,284;-3,034;23,216
3363,500;2,995;0,799;-33,835;1,964;9,178;4,191;33,788;3,612;-23,301;-2,699;0,000;35,600;35,900;9,364;1,761;-12,260;-5,668;-15,205;-7,665;-3,119;27,169;0,000;277,340;Inf;285,000;285,000;-10,198;3,279;-3,034;23,190
3364,000;3,377;0,866;-33,972;1,900;9,258;4,191;33,788;3,612;-23,301;-2,699;0,000;35,600;35,900;9,324;1,790;-12,357;-5,733;-15,204;-7,839;-3,119;27,169;0,000;277,340;Inf;285,000;285,000;-10,199;3,274;-3,002;23,121
3364,500;3,377;0,866;-33,972;1,900;9,258;4,191;33,788;3,612;-23,301;-2,699;0,000;35,600;35,900;9,324;1,790;-12,287;-5,762;-15,146;-7,832;-3,119;27,169;0,000;276,840;Inf;285,000;285,000;-10,284;3,276;-3,049;23,078
3365,000;3,377;0,866;-33,972;1,900;9,258;4,191;33,788;3,612;-23,301;-2,699;0,000;35,600;35,900;9,324;1,790;-12,336;-5,755;-15,144;-7,826;-3,119;27,169;0,000;276,840;Inf;285,000;285,000;-10,256;3,278;-3,041;23,085
3365,500;3,377;0,866;-33,972;1,900;9,258;4,191;33,788;3,612;-23,301;-2,699;0,000;35,600;35,900;9,324;1,790;-12,337;-5,720;-15,198;-7,752;-3,119;27,169;0,000;277,840;Inf;285,000;285,000;-10,266;3,279;-3,057;23,116
3366,000;3,377;0,866;-33,972;1,900;9,258;4,176;33,793;3,608;-23,292;-2,683;0,000;35,571;35,812;9,324;1,790;-12,305;-5,694;-15,231;-7,705;-3,139;27,166;0,000;277,840;Inf;285,000;285,000;-10,252;3,281;-3,063;23,159
