t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3366,500;3,377;0,866;-33,972;1,900;9,258;4,176;33,793;3,608;-23,292;-2,683;0,000;35,600;35,800;9,324;1,790;-12,274;-5,657;-15,270;-7,684;-3,139;27,166;0,000;276,540;Inf;285,000;285,000;-10,233;3,283;-3,021;23,174
3367,000;3,370;0,873;-34,179;1,935;9,141;4,176;33,793;3,608;-23,292;-2,683;0,000;35,600;35,800;9,448;1,904;-12,353;-5,718;-15,310;-7,802;-3,139;27,166;0,000;276,540;Inf;285,000;285,000;-10,221;3,284;-3,047;23,141
3367,500;3,370;0,873;-34,179;1,935;9,141;4,176;33,793;3,608;-23,292;-2,683;0,000;35,600;35,800;9,448;1,904;-12,417;-5,790;-15,160;-7,879;-3,139;27,166;0,000;277,540;Inf;285,000;285,000;-10,296;3,285;-3,050;23,132
3368,000;3,370;0,873;-34,179;1,935;9,141;4,176;33,793;3,608;-23,292;-2,683;0,000;35,600;35,800;9,448;1,904;-12,391;-5,765;-15,210;-7,808;-3,139;27,166;0,000;277,540;Inf;285,000;285,000;-10,311;3,287;-3,076;23,129
3368,500;3,370;0,873;-34,179;1,935;9,141;4,176;33,793;3,608;-23,292;-2,683;0,000;35,600;35,800;9,448;1,904;-12,338;-5,722;-15,236;-7,738;-3,139;27,166;0,000;276,540;Inf;285,000;285,000;-10,293;3,288;-3,060;23,114
3369,000;3,370;0,873;-34,179;1,935;9,141;4,176;33,793;3,608;-23,292;-2,683;0,000;35,600;35,800;9,448;1,904;-12,276;-5,683;-15,225;-7,696;-3,139;27,166;0,000;276,540;Inf;285,000;285,000;-10,258;3,290;-3,045;23,114
3369,500;3,370;0,873;-34,179;1,935;9,141;4,170;33,794;3,611;-23,274;-2,698;0,000;35,560;35,825;9,448;1,904;-12,269;-5,685;-15,253;-7,733;-3,130;27,155;0,000;277,540;Inf;285,000;285,000;-10,220;3,291;-3,038;23,100
3370,000;3,370;0,873;-34,179;1,935;9,141;4,170;33,794;3,611;-23,274;-2,698;0,000;35,600;35,800;9,448;1,904;-12,354;-5,736;-15,178;-7,878;-3,130;27,155;0,000;277,540;Inf;285,000;285,000;-10,235;3,292;-3,079;23,060
3370,500;3,366;0,899;-33,007;1,927;9,192;4,170;33,794;3,611;-23,274;-2,698;0,000;35,600;35,800;9,372;1,822;-12,275;-5,799;-15,099;-7,877;-3,130;27,155;0,000;277,140;Inf;285,000;285,000;-10,287;3,293;-3,069;23,032
3371,000;3,366;0,899;-33,007;1,927;9,192;4,170;33,794;3,611;-23,274;-2,698;0,000;35,600;35,800;9,372;1,822;-12,331;-5,732;-15,194;-7,764;-3,130;27,155;0,000;277,140;Inf;285,000;285,000;-10,262;3,295;-3,057;23,055
3371,500;3,366;0,899;-33,007;1,927;9,192;4,170;33,794;3,611;-23,274;-2,698;0,000;35,600;35,800;9,372;1,822;-12,300;-5,706;-15,218;-7,739;-3,130;27,155;0,000;277,140;Inf;285,000;285,000;-10,256;3,296;-3,046;23,073
3372,000;3,366;0,899;-33,007;1,927;9,192;4,170;33,794;3,611;-23,274;-2,698;0,000;35,600;35,800;9,372;1,822;-12,280;-5,681;-15,222;-7,698;-3,130;27,155;0,000;277,140;Inf;285,000;285,000;-10,241;3,297;-3,029;23,068
3372,500;3,366;0,899;-33,007;1,927;9,192;4,185;33,813;3,624;-23,261;-2,697;0,000;35,577;35,798;9,372;1,822;-12,300;-5,696;-15,224;-7,730;-3,137;27,163;0,000;276,240;Inf;285,000;285,000;-10,220;3,298;-3,045;23,116
3373,000;3,366;0,899;-33,007;1,927;9,192;4,185;33,813;3,624;-23,261;-2,697;0,000;35,600;35,800;9,372;1,822;-12,295;-5,717;-15,176;-7,847;-3,137;27,163;0,000;276,240;Inf;285,000;285,000;-10,238;3,299;-3,045;23,171
3373,500;3,794;0,902;-35,209;1,886;9,300;4,185;33,813;3,624;-23,261;-2,697;0,000;35,600;35,800;9,210;1,967;-12,261;-5,758;-15,110;-7,854;-3,137;27,163;0,000;277,740;Inf;285,000;285,000;-10,259;3,300;-3,064;23,251
3374,000;3,794;0,902;-35,209;1,886;9,300;4,185;33,813;3,624;-23,261;-2,697;0,000;35,600;35,800;9,210;1,967;-12,235;-5,761;-15,103;-7,795;-3,137;27,163;0,000;277,740;Inf;285,000;285,000;-10,246;3,308;-3,056;23,269
3374,500;3,794;0,902;-35,209;1,886;9,300;4,185;33,813;3,624;-23,261;-2,697;0,000;35,600;35,800;9,210;1,967;-12,282;-5,661;-15,195;-7,710;-3,137;27,163;0,000;276,640;Inf;285,000;285,000;-10,224;3,316;-3,050;23,301
3375,000;3,794;0,902;-35,209;1,886;9,300;4,185;33,813;3,624;-23,261;-2,697;0,000;35,600;35,800;9,210;1,967;-12,254;-5,669;-15,237;-7,668;-3,137;27,163;0,000;276,640;Inf;285,000;285,000;-10,212;3,324;-3,031;23,333
3375,500;3,794;0,902;-35,209;1,886;9,300;4,185;33,813;3,624;-23,261;-2,697;0,000;35,600;35,800;9,210;1,967;-12,326;-5,675;-15,251;-7,765;-3,137;27,163;0,000;277,040;Inf;285,000;285,000;-10,207;3,332;-3,026;23,346
3376,000;3,794;0,902;-35,209;1,886;9,300;4,183;33,820;3,635;-23,236;-2,711;0,000;35,567;35,800;9,210;1,967;-12,368;-5,755;-15,179;-7,867;-3,138;27,155;0,000;277,040;Inf;285,000;285,000;-10,254;3,340;-3,037;23,342
3376,500;3,794;0,902;-35,209;1,886;9,300;4,183;33,820;3,635;-23,236;-2,711;0,000;35,600;35,800;9,210;1,967;-12,310;-5,753;-15,107;-7,868;-3,138;27,155;0,000;276,640;Inf;285,000;285,000;-10,292;3,347;-3,053;23,356
3377,000;3,737;0,961;-34,627;1,922;9,290;4,183;33,820;3,635;-23,236;-2,711;0,000;35,600;35,800;9,253;1,793;-12,320;-5,720;-15,107;-7,771;-3,138;27,155;0,000;276,640;Inf;285,000;285,000;-10,259;3,354;-3,043;23,351
3377,500;3,737;0,961;-34,627;1,922;9,290;4,183;33,820;3,635;-23,236;-2,711;0,000;35,600;35,800;9,253;1,793;-12,287;-5,698;-15,157;-7,715;-3,138;27,155;0,000;277,040;Inf;285,000;285,000;-10,230;3,361;-3,032;23,363
3378,000;3,737;0,961;-34,627;1,922;9,290;4,183;33,820;3,635;-23,236;-2,711;0,000;35,600;35,800;9,253;1,793;-12,267;-5,682;-15,177;-7,678;-3,138;27,155;0,000;277,040;Inf;285,000;285,000;-10,214;3,367;-3,030;23,379
3378,500;3,737;0,961;-34,627;1,922;9,290;4,183;33,820;3,635;-23,236;-2,711;0,000;35,600;35,800;9,253;1,793;-12,307;-5,695;-15,195;-7,770;-3,138;27,155;0,000;276,140;Inf;285,000;285,000;-10,201;3,373;-3,019;23,440
3379,000;3,737;0,961;-34,627;1,922;9,290;4,212;33,829;3,639;-23,226;-2,717;0,000;35,579;35,823;9,253;1,793;-12,263;-5,719;-15,123;-7,821;-3,137;27,145;0,000;276,140;Inf;285,000;285,000;-10,242;3,379;-3,043;23,475
3379,500;3,737;0,961;-34,627;1,922;9,290;4,212;33,829;3,639;-23,226;-2,717;0,000;35,600;35,800;9,253;1,793;-12,276;-5,712;-15,086;-7,827;-3,137;27,145;0,000;276,440;Inf;285,000;285,000;-10,232;3,385;-3,025;23,551
3380,000;3,481;0,847;-35,209;1,887;9,269;4,212;33,829;3,639;-23,226;-2,717;0,000;35,600;35,800;9,221;1,844;-12,285;-5,703;-15,118;-7,744;-3,137;27,145;0,000;276,440;Inf;285,000;285,000;-10,225;3,390;-3,032;23,610
3380,500;3,481;0,847;-35,209;1,887;9,269;4,212;33,829;3,639;-23,226;-2,717;0,000;35,600;35,800;9,221;1,844;-12,259;-5,654;-15,154;-7,700;-3,137;27,145;0,000;277,340;Inf;285,000;285,000;-10,213;3,392;-3,029;23,549
3381,000;3,481;0,847;-35,209;1,887;9,269;4,212;33,829;3,639;-23,226;-2,717;0,000;35,600;35,800;9,221;1,844;-12,245;-5,630;-15,180;-7,654;-3,137;27,145;0,000;277,340;Inf;285,000;285,000;-10,192;3,393;-3,019;23,468
3381,500;3,481;0,847;-35,209;1,887;9,269;4,212;33,829;3,639;-23,226;-2,717;0,000;35,600;35,800;9,221;1,844;-12,253;-5,663;-15,145;-7,729;-3,137;27,145;0,000;277,440;Inf;285,000;285,000;-10,177;3,395;-3,004;23,480
3382,000;3,481;0,847;-35,209;1,887;9,269;4,212;33,829;3,639;-23,226;-2,717;0,000;35,600;35,800;9,221;1,844;-12,258;-5,703;-15,075;-7,777;-3,137;27,145;0,000;277,440;Inf;285,000;285,000;-10,198;3,396;-3,013;23,508
3382,500;3,481;0,847;-35,209;1,887;9,269;4,241;33,828;3,626;-23,224;-2,703;0,000;35,580;35,801;9,221;1,844;-12,274;-5,671;-15,101;-7,732;-3,132;27,145;0,000;277,240;Inf;285,000;285,000;-10,203;3,398;-3,029;23,549
3383,000;3,481;0,847;-35,209;1,887;9,269;4,241;33,828;3,626;-23,224;-2,703;0,000;35,600;35,800;9,221;1,844;-12,260;-5,652;-15,123;-7,674;-3,132;27,145;0,000;277,240;Inf;285,000;285,000;-10,194;3,399;-3,003;23,569
3383,500;3,346;0,798;-35,209;1,857;9,318;4,241;33,828;3,626;-23,224;-2,703;0,000;35,600;35,800;9,265;1,956;-12,234;-5,636;-15,159;-7,629;-3,132;27,145;0,000;277,840;Inf;285,000;285,000;-10,177;3,400;-2,998;23,596
3384,000;3,346;0,798;-35,209;1,857;9,318;4,241;33,828;3,626;-23,224;-2,703;0,000;35,600;35,800;9,265;1,956;-12,270;-5,632;-15,211;-7,669;-3,132;27,145;0,000;277,840;Inf;285,000;285,000;-10,164;3,399;-2,989;23,624
3384,500;3,346;0,798;-35,209;1,857;9,318;4,241;33,828;3,626;-23,224;-2,703;0,000;35,600;35,800;9,265;1,956;-12,352;-5,691;-15,207;-7,793;-3,132;27,145;0,000;278,340;Inf;285,000;285,000;-10,196;3,399;-3,035;23,609
3385,000;3,346;0,798;-35,209;1,857;9,318;4,241;33,828;3,626;-23,224;-2,703;0,000;35,600;35,800;9,265;1,956;-12,414;-5,730;-15,205;-7,849;-3,132;27,145;0,000;278,340;Inf;285,000;285,000;-10,261;3,398;-3,031;23,581
3385,500;3,346;0,798;-35,209;1,857;9,318;4,205;33,806;3,616;-23,213;-2,707;0,000;35,582;35,830;9,265;1,956;-12,362;-5,705;-15,205;-7,740;-3,133;27,135;0,000;278,440;Inf;285,000;285,000;-10,300;3,397;-3,045;23,528
3386,000;3,346;0,798;-35,209;1,857;9,318;4,205;33,806;3,616;-23,213;-2,707;0,000;35,600;35,800;9,265;1,956;-12,268;-5,657;-15,196;-7,676;-3,133;27,135;0,000;278,440;Inf;285,000;285,000;-10,253;3,396;-3,002;23,493
3386,500;2,888;0,675;-35,209;1,896;9,223;4,205;33,806;3,616;-23,213;-2,707;0,000;35,600;35,800;9,214;1,860;-12,255;-5,658;-15,197;-7,676;-3,133;27,135;0,000;277,840;Inf;285,000;285,000;-10,199;3,395;-3,004;23,495
3387,000;2,888;0,675;-35,209;1,896;9,223;4,205;33,806;3,616;-23,213;-2,707;0,000;35,600;35,800;9,214;1,860;-12,334;-5,669;-15,220;-7,761;-3,133;27,135;0,000;277,840;Inf;285,000;285,000;-10,197;3,387;-3,005;23,432
3387,500;2,888;0,675;-35,209;1,896;9,223;4,205;33,806;3,616;-23,213;-2,707;0,000;35,600;35,800;9,214;1,860;-12,329;-5,736;-15,143;-7,849;-3,133;27,135;0,000;277,340;Inf;285,000;285,000;-10,246;3,379;-3,017;23,431
3388,000;2,888;0,675;-35,209;1,896;9,223;4,205;33,806;3,616;-23,213;-2,707;0,000;35,600;35,800;9,214;1,860;-12,353;-5,712;-15,125;-7,803;-3,133;27,135;0,000;277,340;Inf;285,000;285,000;-10,264;3,371;-3,016;23,397
3388,500;2,888;0,675;-35,209;1,896;9,223;4,186;33,811;3,627;-23,199;-2,702;0,000;35,594;35,885;9,214;1,860;-12,308;-5,706;-15,141;-7,730;-3,145;27,134;0,000;278,040;Inf;285,000;285,000;-10,248;3,363;-3,017;23,361
3389,000;2,888;0,675;-35,209;1,896;9,223;4,186;33,811;3,627;-23,199;-2,702;0,000;35,600;35,900;9,214;1,860;-12,264;-5,658;-15,156;-7,672;-3,145;27,134;0,000;278,040;Inf;285,000;285,000;-10,221;3,355;-2,991;23,355
3389,500;2,888;0,675;-35,209;1,896;9,223;4,186;33,811;3,627;-23,199;-2,702;0,000;35,600;35,900;9,214;1,860;-12,253;-5,655;-15,167;-7,713;-3,145;27,134;0,000;278,040;Inf;285,000;285,000;-10,187;3,347;-2,997;23,336
3390,000;2,883;0,663;-35,209;1,860;9,306;4,186;33,811;3,627;-23,199;-2,702;0,000;35,600;35,900;9,205;1,980;-12,289;-5,707;-15,047;-7,835;-3,145;27,134;0,000;278,040;Inf;285,000;285,000;-10,197;3,340;-2,995;23,350
3390,500;2,883;0,663;-35,209;1,860;9,306;4,186;33,811;3,627;-23,199;-2,702;0,000;35,600;35,900;9,205;1,980;-12,237;-5,712;-15,012;-7,806;-3,145;27,134;0,000;278,240;Inf;285,000;285,000;-10,220;3,332;-3,024;23,346
3391,000;2,883;0,663;-35,209;1,860;9,306;4,186;33,811;3,627;-23,199;-2,702;0,000;35,600;35,900;9,205;1,980;-12,252;-5,678;-15,053;-7,742;-3,145;27,134;0,000;278,240;Inf;285,000;285,000;-10,192;3,325;-3,018;23,322
3391,500;2,883;0,663;-35,209;1,860;9,306;4,186;33,811;3,627;-23,199;-2,702;0,000;35,600;35,900;9,205;1,980;-12,270;-5,651;-15,069;-7,678;-3,145;27,134;0,000;277,640;Inf;285,000;285,000;-10,181;3,318;-2,996;23,276
3392,000;2,883;0,663;-35,209;1,860;9,306;4,181;33,820;3,621;-23,171;-2,716;0,000;35,593;35,882;9,205;1,980;-12,223;-5,641;-15,087;-7,629;-3,138;27,132;0,000;277,640;Inf;285,000;285,000;-10,167;3,311;-2,978;23,281
3392,500;2,883;0,663;-35,209;1,860;9,306;4,181;33,820;3,621;-23,171;-2,716;0,000;35,600;35,900;9,205;1,980;-12,159;-5,604;-15,096;-7,597;-3,138;27,132;0,000;277,240;Inf;285,000;285,000;-10,145;3,304;-2,970;23,259
3393,000;3,632;0,820;-35,209;1,863;9,293;4,181;33,820;3,621;-23,171;-2,716;0,000;35,600;35,900;9,277;1,904;-12,178;-5,682;-14,998;-7,817;-3,138;27,132;0,000;277,240;Inf;285,000;285,000;-10,114;3,297;-2,980;23,276
3393,500;3,632;0,820;-35,209;1,863;9,293;4,181;33,820;3,621;-23,171;-2,716;0,000;35,600;35,900;9,277;1,904;-12,183;-5,711;-14,917;-7,801;-3,138;27,132;0,000;277,240;Inf;285,000;285,000;-10,169;3,302;-2,992;23,275
3394,000;3,632;0,820;-35,209;1,863;9,293;4,181;33,820;3,621;-23,171;-2,716;0,000;35,600;35,900;9,277;1,904;-12,207;-5,677;-14,966;-7,720;-3,138;27,132;0,000;277,240;Inf;285,000;285,000;-10,153;3,308;-2,990;23,295
3394,500;3,632;0,820;-35,209;1,863;9,293;4,181;33,820;3,621;-23,171;-2,716;0,000;35,600;35,900;9,277;1,904;-12,184;-5,604;-15,008;-7,641;-3,138;27,132;0,000;277,040;Inf;285,000;285,000;-10,143;3,313;-2,979;23,282
3395,000;3,632;0,820;-35,209;1,863;9,293;4,217;33,830;3,641;-23,150;-2,703;0,000;35,599;35,950;9,277;1,904;-12,154;-5,583;-15,049;-7,611;-3,140;27,129;0,000;277,040;Inf;285,000;285,000;-10,109;3,318;-2,972;23,281
3395,500;3,632;0,820;-35,209;1,863;9,293;4,217;33,830;3,641;-23,150;-2,703;0,000;35,600;35,900;9,277;1,904;-12,159;-5,576;-15,062;-7,616;-3,140;27,129;0,000;277,140;Inf;285,000;285,000;-10,099;3,323;-2,972;23,322
3396,000;3,632;0,820;-35,209;1,863;9,293;4,217;33,830;3,641;-23,150;-2,703;0,000;35,600;35,900;9,277;1,904;-12,239;-5,633;-15,050;-7,731;-3,140;27,129;0,000;277,140;Inf;285,000;285,000;-10,103;3,328;-2,960;23,372
3396,500;3,615;0,916;-34,968;1,895;9,104;4,217;33,830;3,641;-23,150;-2,703;0,000;35,600;35,900;9,255;1,930;-12,246;-5,659;-14,982;-7,711;-3,140;27,129;0,000;277,440;Inf;285,000;285,000;-10,163;3,333;-2,966;23,426
3397,000;3,615;0,916;-34,968;1,895;9,104;4,217;33,830;3,641;-23,150;-2,703;0,000;35,600;35,900;9,255;1,930;-12,250;-5,638;-15,029;-7,656;-3,140;27,129;0,000;277,440;Inf;285,000;285,000;-10,150;3,338;-2,971;23,499
3397,500;3,615;0,916;-34,968;1,895;9,104;4,217;33,830;3,641;-23,150;-2,703;0,000;35,600;35,900;9,255;1,930;-12,167;-5,585;-15,032;-7,587;-3,140;27,129;0,000;277,140;Inf;285,000;285,000;-10,143;3,342;-2,949;23,471
3398,000;3,615;0,916;-34,968;1,895;9,104;4,217;33,830;3,641;-23,150;-2,703;0,000;35,600;35,900;9,255;1,930;-12,109;-5,548;-15,077;-7,575;-3,140;27,129;0,000;277,140;Inf;285,000;285,000;-10,093;3,347;-2,934;23,455
3398,500;3,615;0,916;-34,968;1,895;9,104;4,231;33,846;3,634;-23,143;-2,713;0,000;35,605;35,892;9,255;1,930;-12,255;-5,611;-15,086;-7,690;-3,134;27,125;0,000;277,740;Inf;285,000;285,000;-10,077;3,351;-2,941;23,456
3399,000;3,615;0,916;-34,968;1,895;9,104;4,231;33,846;3,634;-23,143;-2,713;0,000;35,600;35,900;9,255;1,930;-12,165;-5,661;-14,970;-7,768;-3,134;27,125;0,000;277,740;Inf;285,000;285,000;-10,160;3,356;-2,951;23,445
3399,500;3,501;0,923;-33,417;1,930;9,220;4,231;33,846;3,634;-23,143;-2,713;0,000;35,600;35,900;9,442;1,767;-12,165;-5,644;-14,933;-7,740;-3,134;27,125;0,000;277,940;Inf;285,000;285,000;-10,141;3,360;-2,944;23,439
3400,000;3,501;0,923;-33,417;1,930;9,220;4,231;33,846;3,634;-23,143;-2,713;0,000;35,600;35,900;9,442;1,767;-12,147;-5,576;-15,008;-7,584;-3,134;27,125;0,000;277,940;Inf;285,000;285,000;-10,121;3,362;-2,949;23,482
3400,500;3,501;0,923;-33,417;1,930;9,220;4,231;33,846;3,634;-23,143;-2,713;0,000;35,600;35,900;9,442;1,767;-12,134;-5,560;-15,045;-7,540;-3,134;27,125;0,000;278,140;Inf;285,000;285,000;-10,079;3,364;-2,936;23,484
3401,000;3,501;0,923;-33,417;1,930;9,220;4,231;33,846;3,634;-23,143;-2,713;0,000;35,600;35,900;9,442;1,767;-12,147;-5,550;-15,076;-7,595;-3,134;27,125;0,000;278,140;Inf;285,000;285,000;-10,070;3,367;-2,930;23,500
3401,500;3,501;0,923;-33,417;1,930;9,220;4,213;33,875;3,661;-23,118;-2,716;0,000;35,618;35,968;9,442;1,767;-12,227;-5,630;-14,982;-7,707;-3,146;27,123;0,000;277,340;Inf;285,000;285,000;-10,092;3,369;-2,936;23,475
3402,000;3,501;0,923;-33,417;1,930;9,220;4,213;33,875;3,661;-23,118;-2,716;0,000;35,600;36,000;9,442;1,767;-12,125;-5,641;-14,934;-7,710;-3,146;27,123;0,000;277,340;Inf;285,000;285,000;-10,136;3,371;-2,948;23,418
3402,500;3,501;0,923;-33,417;1,930;9,220;4,213;33,875;3,661;-23,118;-2,716;0,000;35,600;36,000;9,442;1,767;-12,150;-5,617;-14,944;-7,651;-3,146;27,123;0,000;277,740;Inf;285,000;285,000;-10,102;3,373;-2,937;23,343
3403,000;3,499;0,844;-35,209;1,924;9,268;4,213;33,875;3,661;-23,118;-2,716;0,000;35,600;36,000;9,229;1,818;-12,176;-5,572;-14,995;-7,596;-3,146;27,123;0,000;277,740;Inf;285,000;285,000;-10,090;3,375;-2,934;23,348
3403,500;3,499;0,844;-35,209;1,924;9,268;4,213;33,875;3,661;-23,118;-2,716;0,000;35,600;36,000;9,229;1,818;-12,108;-5,527;-15,027;-7,536;-3,146;27,123;0,000;277,840;Inf;285,000;285,000;-10,085;3,377;-2,922;23,357
3404,000;3,499;0,844;-35,209;1,924;9,268;4,213;33,875;3,661;-23,118;-2,716;0,000;35,600;36,000;9,229;1,818;-12,132;-5,561;-14,999;-7,651;-3,146;27,123;0,000;277,840;Inf;285,000;285,000;-10,050;3,379;-2,909;23,337
3404,500;3,499;0,844;-35,209;1,924;9,268;4,213;33,875;3,661;-23,118;-2,716;0,000;35,600;36,000;9,229;1,818;-12,104;-5,621;-14,881;-7,695;-3,146;27,123;0,000;277,940;Inf;285,000;285,000;-10,086;3,381;-2,927;23,331
3405,000;3,499;0,844;-35,209;1,924;9,268;4,195;33,859;3,645;-23,115;-2,727;0,000;35,628;35,960;9,229;1,818;-12,112;-5,605;-14,871;-7,653;-3,157;27,103;0,000;277,940;Inf;285,000;285,000;-10,075;3,383;-2,919;23,292
3405,500;3,499;0,844;-35,209;1,924;9,268;4,195;33,859;3,645;-23,115;-2,727;0,000;35,600;36,000;9,229;1,818;-12,180;-5,568;-14,913;-7,615;-3,157;27,103;0,000;277,440;Inf;285,000;285,000;-10,060;3,385;-2,923;23,257
3406,000;2,828;0,720;-34,334;1,863;9,227;4,195;33,859;3,645;-23,115;-2,727;0,000;35,600;36,000;9,345;1,927;-12,133;-5,573;-14,958;-7,591;-3,157;27,103;0,000;277,440;Inf;285,000;285,000;-10,069;3,387;-2,911;23,266
3406,500;2,828;0,720;-34,334;1,863;9,227;4,195;33,859;3,645;-23,115;-2,727;0,000;35,600;36,000;9,345;1,927;-12,103;-5,528;-15,000;-7,548;-3,157;27,103;0,000;277,140;Inf;285,000;285,000;-10,064;3,378;-2,879;23,252
3407,000;2,828;0,720;-34,334;1,863;9,227;4,195;33,859;3,645;-23,115;-2,727;0,000;35,600;36,000;9,345;1,927;-12,109;-5,509;-15,042;-7,564;-3,157;27,103;0,000;277,140;Inf;285,000;285,000;-10,044;3,369;-2,874;23,270
3407,500;2,828;0,720;-34,334;1,863;9,227;4,195;33,859;3,645;-23,115;-2,727;0,000;35,600;36,000;9,345;1,927;-12,086;-5,618;-14,897;-7,675;-3,157;27,103;0,000;277,340;Inf;285,000;285,000;-10,056;3,360;-2,896;23,265
3408,000;2,828;0,720;-34,334;1,863;9,227;4,204;33,858;3,645;-23,110;-2,714;0,000;35,630;36,018;9,345;1,927;-12,096;-5,582;-14,913;-7,630;-3,163;27,107;0,000;277,340;Inf;285,000;285,000;-10,069;3,351;-2,909;23,273
3408,500;2,828;0,720;-34,334;1,863;9,227;4,204;33,858;3,645;-23,110;-2,714;0,000;35,600;36,000;9,345;1,927;-12,099;-5,533;-14,959;-7,586;-3,163;27,107;0,000;276,840;Inf;285,000;285,000;-10,055;3,343;-2,897;23,262
3409,000;2,828;0,720;-34,334;1,863;9,227;4,204;33,858;3,645;-23,110;-2,714;0,000;35,600;36,000;9,345;1,927;-12,112;-5,526;-14,990;-7,558;-3,163;27,107;0,000;276,840;Inf;285,000;285,000;-10,044;3,334;-2,883;23,256
3409,500;2,942;0,798;-33,826;1,973;9,213;4,204;33,858;3,645;-23,110;-2,714;0,000;35,600;36,000;9,380;1,880;-12,104;-5,509;-15,030;-7,525;-3,163;27,107;0,000;277,340;Inf;285,000;285,000;-10,047;3,326;-2,876;23,283
3410,000;2,942;0,798;-33,826;1,973;9,213;4,204;33,858;3,645;-23,110;-2,714;0,000;35,600;36,000;9,380;1,880;-12,127;-5,532;-15,049;-7,578;-3,163;27,107;0,000;277,340;Inf;285,000;285,000;-10,042;3,320;-2,886;23,278
3410,500;2,942;0,798;-33,826;1,973;9,213;4,204;33,858;3,645;-23,110;-2,714;0,000;35,600;36,000;9,380;1,880;-12,141;-5,567;-14,997;-7,669;-3,163;27,107;0,000;277,440;Inf;285,000;285,000;-10,071;3,313;-2,897;23,235
3411,000;2,942;0,798;-33,826;1,973;9,213;4,204;33,858;3,645;-23,110;-2,714;0,000;35,600;36,000;9,380;1,880;-12,200;-5,589;-14,996;-7,636;-3,163;27,107;0,000;277,440;Inf;285,000;285,000;-10,094;3,307;-2,881;23,233
3411,500;2,942;0,798;-33,826;1,973;9,213;4,238;33,861;3,640;-23,088;-2,713;0,000;35,643;36,003;9,380;1,880;-12,159;-5,567;-15,053;-7,576;-3,160;27,114;0,000;277,640;Inf;285,000;285,000;-10,105;3,301;-2,903;23,215
3412,000;2,942;0,798;-33,826;1,973;9,213;4,238;33,861;3,640;-23,088;-2,713;0,000;35,600;36,000;9,380;1,880;-12,119;-5,521;-15,067;-7,543;-3,160;27,114;0,000;277,640;Inf;285,000;285,000;-10,089;3,295;-2,892;23,172
3412,500;3,328;0,802;-35,209;1,882;9,287;4,238;33,861;3,640;-23,088;-2,713;0,000;35,600;36,000;9,298;2,074;-12,174;-5,523;-15,104;-7,571;-3,160;27,114;0,000;278,040;Inf;285,000;285,000;-10,063;3,290;-2,898;23,140
3413,000;3,328;0,802;-35,209;1,882;9,287;4,238;33,861;3,640;-23,088;-2,713;0,000;35,600;36,000;9,298;2,074;-12,220;-5,608;-15,000;-7,724;-3,160;27,114;0,000;278,040;Inf;285,000;285,000;-10,093;3,290;-2,890;23,113
3413,500;3,328;0,802;-35,209;1,882;9,287;4,238;33,861;3,640;-23,088;-2,713;0,000;35,600;36,000;9,298;2,074;-12,123;-5,639;-14,952;-7,698;-3,160;27,114;0,000;277,840;Inf;285,000;285,000;-10,138;3,291;-2,904;23,145
3414,000;3,328;0,802;-35,209;1,882;9,287;4,238;33,861;3,640;-23,088;-2,713;0,000;35,600;36,000;9,298;2,074;-12,083;-5,611;-14,923;-7,648;-3,160;27,114;0,000;277,840;Inf;285,000;285,000;-10,103;3,291;-2,915;23,146
3414,500;3,328;0,802;-35,209;1,882;9,287;4,197;33,859;3,637;-23,073;-2,720;0,000;35,651;35,972;9,298;2,074;-12,109;-5,552;-15,018;-7,576;-3,164;27,105;0,000;277,640;Inf;285,000;285,000;-10,066;3,292;-2,901;23,124
3415,000;3,328;0,802;-35,209;1,882;9,287;4,197;33,859;3,637;-23,073;-2,720;0,000;35,700;36,000;9,298;2,074;-12,128;-5,519;-15,038;-7,520;-3,164;27,105;0,000;277,640;Inf;285,000;285,000;-10,064;3,293;-2,876;23,138
3415,500;2,640;0,737;-34,264;1,921;9,229;4,197;33,859;3,637;-23,073;-2,720;0,000;35,700;36,000;9,380;1,919;-12,144;-5,534;-15,071;-7,608;-3,164;27,105;0,000;277,440;Inf;285,000;285,000;-10,051;3,293;-2,894;23,160
3416,000;2,640;0,737;-34,264;1,921;9,229;4,197;33,859;3,637;-23,073;-2,720;0,000;35,700;36,000;9,380;1,919;-12,152;-5,622;-14,984;-7,713;-3,164;27,105;0,000;277,440;Inf;285,000;285,000;-10,089;3,283;-2,898;23,188
3416,500;2,640;0,737;-34,264;1,921;9,229;4,197;33,859;3,637;-23,073;-2,720;0,000;35,700;36,000;9,380;1,919;-12,111;-5,607;-14,939;-7,690;-3,164;27,105;0,000;277,540;Inf;285,000;285,000;-10,118;3,272;-2,902;23,230
3417,000;2,640;0,737;-34,264;1,921;9,229;4,197;33,859;3,637;-23,073;-2,720;0,000;35,700;36,000;9,380;1,919;-12,157;-5,568;-14,959;-7,627;-3,164;27,105;0,000;277,540;Inf;285,000;285,000;-10,087;3,262;-2,919;23,272
3417,500;2,640;0,737;-34,264;1,921;9,229;4,197;33,859;3,637;-23,073;-2,720;0,000;35,700;36,000;9,380;1,919;-12,120;-5,558;-15,012;-7,578;-3,164;27,105;0,000;277,940;Inf;285,000;285,000;-10,078;3,251;-2,907;23,300
3418,000;2,640;0,737;-34,264;1,921;9,229;4,207;33,871;3,622;-23,083;-2,727;0,000;35,650;36,051;9,380;1,919;-12,129;-5,526;-15,051;-7,553;-3,166;27,092;0,000;277,940;Inf;285,000;285,000;-10,067;3,241;-2,903;23,309
3418,500;2,640;0,737;-34,264;1,921;9,229;4,207;33,871;3,622;-23,083;-2,727;0,000;35,700;36,100;9,380;1,919;-12,179;-5,600;-15,009;-7,661;-3,166;27,092;0,000;277,940;Inf;285,000;285,000;-10,065;3,232;-2,898;23,311
3419,000;3,511;0,843;-35,209;1,874;9,154;4,207;33,871;3,622;-23,083;-2,727;0,000;35,700;36,100;9,344;1,948;-12,112;-5,605;-14,977;-7,667;-3,166;27,092;0,000;277,940;Inf;285,000;285,000;-10,112;3,222;-2,907;23,336
3419,500;3,511;0,843;-35,209;1,874;9,154;4,207;33,871;3,622;-23,083;-2,727;0,000;35,700;36,100;9,344;1,948;-12,155;-5,582;-15,005;-7,654;-3,166;27,092;0,000;277,640;Inf;285,000;285,000;-10,090;3,227;-2,890;23,343
3420,000;3,511;0,843;-35,209;1,874;9,154;4,207;33,871;3,622;-23,083;-2,727;0,000;35,700;36,100;9,344;1,948;-12,213;-5,576;-15,057;-7,637;-3,166;27,092;0,000;277,640;Inf;285,000;285,000;-10,099;3,231;-2,917;23,351
3420,500;3,511;0,843;-35,209;1,874;9,154;4,207;33,871;3,622;-23,083;-2,727;0,000;35,700;36,100;9,344;1,948;-12,215;-5,557;-15,108;-7,619;-3,166;27,092;0,000;277,840;Inf;285,000;285,000;-10,121;3,236;-2,886;23,396
3421,000;3,511;0,843;-35,209;1,874;9,154;4,189;33,887;3,650;-23,084;-2,729;0,000;35,663;36,103;9,344;1,948;-12,190;-5,558;-15,164;-7,582;-3,171;27,094;0,000;277,840;Inf;285,000;285,000;-10,125;3,240;-2,902;23,419
3421,500;3,511;0,843;-35,209;1,874;9,154;4,189;33,887;3,650;-23,084;-2,729;0,000;35,700;36,100;9,344;1,948;-12,214;-5,560;-15,207;-7,631;-3,171;27,094;0,000;278,040;Inf;285,000;285,000;-10,124;3,245;-2,916;23,426
3422,000;3,232;0,851;-33,428;1,905;9,064;4,189;33,887;3,650;-23,084;-2,729;0,000;35,700;36,100;9,513;1,834;-12,262;-5,679;-15,058;-7,812;-3,171;27,094;0,000;278,040;Inf;285,000;285,000;-10,153;3,249;-2,920;23,447
3422,500;3,232;0,851;-33,428;1,905;9,064;4,189;33,887;3,650;-23,084;-2,729;0,000;35,700;36,100;9,513;1,834;-12,252;-5,641;-15,098;-7,728;-3,171;27,094;0,000;277,240;Inf;285,000;285,000;-10,203;3,249;-2,929;23,459
3423,000;3,232;0,851;-33,428;1,905;9,064;4,189;33,887;3,650;-23,084;-2,729;0,000;35,700;36,100;9,513;1,834;-12,197;-5,586;-15,124;-7,642;-3,171;27,094;0,000;277,240;Inf;285,000;285,000;-10,180;3,249;-2,944;23,471
3423,500;3,232;0,851;-33,428;1,905;9,064;4,189;33,887;3,650;-23,084;-2,729;0,000;35,700;36,100;9,513;1,834;-12,180;-5,568;-15,156;-7,573;-3,171;27,094;0,000;277,440;Inf;285,000;285,000;-10,137;3,248;-2,930;23,461
3424,000;3,232;0,851;-33,428;1,905;9,064;4,189;33,887;3,650;-23,084;-2,729;0,000;35,700;36,100;9,513;1,834;-12,168;-5,583;-15,171;-7,619;-3,171;27,094;0,000;277,440;Inf;285,000;285,000;-10,119;3,248;-2,928;23,468
3424,500;3,232;0,851;-33,428;1,905;9,064;4,230;33,894;3,669;-23,068;-2,720;0,000;35,671;36,086;9,513;1,834;-12,298;-5,619;-15,128;-7,736;-3,169;27,094;0,000;277,840;Inf;285,000;285,000;-10,135;3,248;-2,934;23,378
3425,000;3,232;0,851;-33,428;1,905;9,064;4,230;33,894;3,669;-23,068;-2,720;0,000;35,700;36,100;9,513;1,834;-12,218;-5,665;-15,064;-7,762;-3,169;27,094;0,000;277,840;Inf;285,000;285,000;-10,195;3,248;-2,970;23,452
3425,500;3,364;0,910;-33,557;1,915;9,191;4,230;33,894;3,669;-23,068;-2,720;0,000;35,700;36,100;9,380;1,825;-12,163;-5,608;-15,068;-7,621;-3,169;27,094;0,000;277,740;Inf;285,000;285,000;-10,177;3,247;-2,941;23,425
3426,000;3,364;0,910;-33,557;1,915;9,191;4,230;33,894;3,669;-23,068;-2,720;0,000;35,700;36,100;9,380;1,825;-12,125;-5,558;-15,099;-7,556;-3,169;27,094;0,000;277,740;Inf;285,000;285,000;-10,115;3,249;-2,917;23,412
3426,500;3,364;0,910;-33,557;1,915;9,191;4,230;33,894;3,669;-23,068;-2,720;0,000;35,700;36,100;9,380;1,825;-12,146;-5,558;-15,120;-7,582;-3,169;27,094;0,000;277,940;Inf;285,000;285,000;-10,085;3,251;-2,922;23,363
3427,000;3,364;0,910;-33,557;1,915;9,191;4,230;33,894;3,669;-23,068;-2,720;0,000;35,700;36,100;9,380;1,825;-12,198;-5,597;-15,126;-7,693;-3,169;27,094;0,000;277,940;Inf;285,000;285,000;-10,101;3,253;-2,908;23,353
3427,500;3,364;0,910;-33,557;1,915;9,191;4,218;33,895;3,673;-23,062;-2,750;0,000;35,678;36,086;9,380;1,825;-12,166;-5,675;-14,973;-7,787;-3,166;27,098;0,000;277,640;Inf;285,000;285,000;-10,154;3,255;-2,942;23,323
3428,000;3,364;0,910;-33,557;1,915;9,191;4,218;33,895;3,673;-23,062;-2,750;0,000;35,700;36,100;9,380;1,825;-12,193;-5,651;-14,959;-7,724;-3,166;27,098;0,000;277,640;Inf;285,000;285,000;-10,150;3,257;-2,948;23,298
3428,500;2,686;0,762;-34,021;1,937;9,201;4,218;33,895;3,673;-23,062;-2,750;0,000;35,700;36,100;9,361;1,825;-12,144;-5,587;-15,010;-7,609;-3,166;27,098;0,000;277,540;Inf;285,000;285,000;-10,132;3,258;-2,939;23,280
3429,000;2,686;0,762;-34,021;1,937;9,201;4,218;33,895;3,673;-23,062;-2,750;0,000;35,700;36,100;9,361;1,825;-12,037;-5,528;-15,033;-7,520;-3,166;27,098;0,000;277,540;Inf;285,000;285,000;-10,088;3,249;-2,910;23,281
3429,500;2,686;0,762;-34,021;1,937;9,201;4,218;33,895;3,673;-23,062;-2,750;0,000;35,700;36,100;9,361;1,825;-12,159;-5,569;-15,044;-7,671;-3,166;27,098;0,000;277,740;Inf;285,000;285,000;-10,029;3,240;-2,910;23,285
3430,000;2,686;0,762;-34,021;1,937;9,201;4,218;33,895;3,673;-23,062;-2,750;0,000;35,700;36,100;9,361;1,825;-12,209;-5,626;-14,947;-7,741;-3,166;27,098;0,000;277,740;Inf;285,000;285,000;-10,111;3,231;-2,914;23,268
3430,500;2,686;0,762;-34,021;1,937;9,201;4,218;33,895;3,673;-23,062;-2,750;0,000;35,700;36,100;9,361;1,825;-12,162;-5,622;-14,948;-7,681;-3,166;27,098;0,000;277,740;Inf;285,000;285,000;-10,131;3,222;-2,913;23,316
3431,000;2,686;0,762;-34,021;1,937;9,201;4,217;33,864;3,655;-23,057;-2,722;0,000;35,685;36,120;9,361;1,825;-12,128;-5,578;-14,940;-7,607;-3,166;27,097;0,000;277,740;Inf;285,000;285,000;-10,103;3,213;-2,914;23,348
3431,500;2,686;0,762;-34,021;1,937;9,201;4,217;33,864;3,655;-23,057;-2,722;0,000;35,700;36,100;9,361;1,825;-12,081;-5,538;-14,958;-7,522;-3,166;27,097;0,000;277,540;Inf;285,000;285,000;-10,063;3,204;-2,884;23,418
3432,000;3,007;0,689;-35,209;1,890;9,297;4,217;33,864;3,655;-23,057;-2,722;0,000;35,700;36,100;9,254;1,813;-11,994;-5,509;-14,983;-7,510;-3,166;27,097;0,000;277,540;Inf;285,000;285,000;-10,025;3,196;-2,876;23,416
3432,500;3,007;0,689;-35,209;1,890;9,297;4,217;33,864;3,655;-23,057;-2,722;0,000;35,700;36,100;9,254;1,813;-12,044;-5,522;-14,955;-7,584;-3,166;27,097;0,000;277,640;Inf;285,000;285,000;-9,999;3,193;-2,877;23,419
3433,000;3,007;0,689;-35,209;1,890;9,297;4,217;33,864;3,655;-23,057;-2,722;0,000;35,700;36,100;9,254;1,813;-12,088;-5,569;-14,832;-7,660;-3,166;27,097;0,000;277,640;Inf;285,000;285,000;-10,026;3,190;-2,887;23,422
3433,500;3,007;0,689;-35,209;1,890;9,297;4,217;33,864;3,655;-23,057;-2,722;0,000;35,700;36,100;9,254;1,813;-12,025;-5,514;-14,865;-7,554;-3,166;27,097;0,000;277,840;Inf;285,000;285,000;-10,037;3,187;-2,898;23,420
3434,000;3,007;0,689;-35,209;1,890;9,297;4,215;33,859;3,619;-23,023;-2,743;0,000;35,690;36,134;9,254;1,813;-11,997;-5,476;-14,892;-7,490;-3,171;27,099;0,000;277,840;Inf;285,000;285,000;-9,989;3,184;-2,873;23,433
3434,500;3,007;0,689;-35,209;1,890;9,297;4,215;33,859;3,619;-23,023;-2,743;0,000;35,700;36,100;9,254;1,813;-11,950;-5,438;-14,897;-7,434;-3,171;27,099;0,000;277,940;Inf;285,000;285,000;-9,964;3,181;-2,854;23,437
3435,000;3,333;0,789;-35,209;1,879;9,324;4,215;33,859;3,619;-23,023;-2,743;0,000;35,700;36,100;9,155;1,876;-11,974;-5,452;-14,900;-7,533;-3,171;27,099;0,000;277,940;Inf;285,000;285,000;-9,930;3,178;-2,838;23,397
3435,500;3,333;0,789;-35,209;1,879;9,324;4,215;33,859;3,619;-23,023;-2,743;0,000;35,700;36,100;9,155;1,876;-11,976;-5,498;-14,836;-7,593;-3,171;27,099;0,000;277,740;Inf;285,000;285,000;-9,965;3,180;-2,828;23,386
3436,000;3,333;0,789;-35,209;1,879;9,324;4,215;33,859;3,619;-23,023;-2,743;0,000;35,700;36,100;9,155;1,876;-11,940;-5,517;-14,757;-7,597;-3,171;27,099;0,000;277,740;Inf;285,000;285,000;-9,976;3,183;-2,829;23,362
3436,500;3,333;0,789;-35,209;1,879;9,324;4,215;33,859;3,619;-23,023;-2,743;0,000;35,700;36,100;9,155;1,876;-11,946;-5,450;-14,831;-7,435;-3,171;27,099;0,000;277,840;Inf;285,000;285,000;-9,953;3,185;-2,830;23,379
3437,000;3,333;0,789;-35,209;1,879;9,324;4,212;33,891;3,648;-22,997;-2,735;0,000;35,707;36,151;9,155;1,876;-11,902;-5,415;-14,850;-7,408;-3,161;27,102;0,000;277,840;Inf;285,000;285,000;-9,915;3,188;-2,801;23,361
3437,500;3,333;0,789;-35,209;1,879;9,324;4,212;33,891;3,648;-22,997;-2,735;0,000;35,700;36,200;9,155;1,876;-11,932;-5,394;-14,898;-7,405;-3,161;27,102;0,000;277,740;Inf;285,000;285,000;-9,894;3,190;-2,786;23,366
3438,000;3,333;0,789;-35,209;1,879;9,324;4,212;33,891;3,648;-22,997;-2,735;0,000;35,700;36,200;9,155;1,876;-11,959;-5,453;-14,848;-7,560;-3,161;27,102;0,000;277,740;Inf;285,000;285,000;-9,907;3,193;-2,788;23,378
3438,500;3,937;0,910;-35,209;1,846;9,264;4,212;33,891;3,648;-22,997;-2,735;0,000;35,700;36,200;9,281;1,773;-11,915;-5,506;-14,731;-7,556;-3,161;27,102;0,000;277,740;Inf;285,000;285,000;-9,955;3,195;-2,791;23,357
3439,000;3,937;0,910;-35,209;1,846;9,264;4,212;33,891;3,648;-22,997;-2,735;0,000;35,700;36,200;9,281;1,773;-11,901;-5,447;-14,718;-7,510;-3,161;27,102;0,000;277,740;Inf;285,000;285,000;-9,927;3,207;-2,796;23,344
3439,500;3,937;0,910;-35,209;1,846;9,264;4,212;33,891;3,648;-22,997;-2,735;0,000;35,700;36,200;9,281;1,773;-11,892;-5,419;-14,776;-7,423;-3,161;27,102;0,000;276,840;Inf;285,000;285,000;-9,894;3,219;-2,773;23,337
3440,000;3,937;0,910;-35,209;1,846;9,264;4,212;33,891;3,648;-22,997;-2,735;0,000;35,700;36,200;9,281;1,773;-11,865;-5,345;-14,855;-7,363;-3,161;27,102;0,000;276,840;Inf;285,000;285,000;-9,878;3,231;-2,740;23,324
3440,500;3,937;0,910;-35,209;1,846;9,264;4,232;33,923;3,670;-22,984;-2,718;0,000;35,718;36,112;9,281;1,773;-11,958;-5,387;-14,879;-7,434;-3,167;27,107;0,000;276,740;Inf;285,000;285,000;-9,857;3,242;-2,748;23,313
3441,000;3,937;0,910;-35,209;1,846;9,264;4,232;33,923;3,670;-22,984;-2,718;0,000;35,700;36,100;9,281;1,773;-11,955;-5,451;-14,802;-7,547;-3,167;27,107;0,000;276,740;Inf;285,000;285,000;-9,915;3,254;-2,758;23,322
3441,500;3,513;0,870;-34,788;1,870;9,282;4,232;33,923;3,670;-22,984;-2,718;0,000;35,700;36,100;8,505;1,767;-11,890;-5,440;-14,716;-7,537;-3,167;27,107;0,000;277,240;Inf;285,000;285,000;-9,939;3,265;-2,749;23,327
3442,000;3,513;0,870;-34,788;1,870;9,282;4,232;33,923;3,670;-22,984;-2,718;0,000;35,700;36,100;8,505;1,767;-11,912;-5,421;-14,711;-7,503;-3,167;27,107;0,000;277,240;Inf;285,000;285,000;-9,896;3,269;-2,752;23,336
3442,500;3,513;0,870;-34,788;1,870;9,282;4,232;33,923;3,670;-22,984;-2,718;0,000;35,700;36,100;8,505;1,767;-11,886;-5,383;-14,728;-7,403;-3,167;27,107;0,000;276,940;Inf;285,000;285,000;-9,887;3,273;-2,731;23,317
3443,000;3,513;0,870;-34,788;1,870;9,282;4,232;33,923;3,670;-22,984;-2,718;0,000;35,700;36,100;8,505;1,767;-11,866;-5,327;-14,758;-7,356;-3,167;27,107;0,000;276,940;Inf;285,000;285,000;-9,850;3,277;-2,711;23,309
3443,500;3,513;0,870;-34,788;1,870;9,282;4,210;33,932;3,691;-22,964;-2,722;0,000;35,724;36,135;8,505;1,767;-11,897;-5,340;-14,813;-7,402;-3,159;27,094;0,000;276,640;Inf;285,000;285,000;-9,827;3,281;-2,705;23,316
3444,000;3,513;0,870;-34,788;1,870;9,282;4,210;33,932;3,691;-22,964;-2,722;0,000;35,700;36,100;8,505;1,767;-11,780;-5,436;-14,669;-7,567;-3,159;27,094;0,000;276,640;Inf;285,000;285,000;-9,863;3,285;-2,708;23,311
3444,500;3,513;0,870;-34,788;1,870;9,282;4,210;33,932;3,691;-22,964;-2,722;0,000;35,700;36,100;8,505;1,767;-11,811;-5,423;-14,596;-7,517;-3,159;27,094;0,000;276,640;Inf;285,000;285,000;-9,863;3,288;-2,727;23,331
3445,000;3,500;0,920;-34,107;1,900;9,216;4,210;33,932;3,691;-22,964;-2,722;0,000;35,700;36,100;9,306;1,766;-11,838;-5,356;-14,622;-7,426;-3,159;27,094;0,000;276,640;Inf;285,000;285,000;-9,837;3,292;-2,737;23,307
3445,500;3,500;0,920;-34,107;1,900;9,216;4,210;33,932;3,691;-22,964;-2,722;0,000;35,700;36,100;9,306;1,766;-11,799;-5,312;-14,668;-7,329;-3,159;27,094;0,000;276,540;Inf;285,000;285,000;-9,810;3,295;-2,716;23,313
3446,000;3,500;0,920;-34,107;1,900;9,216;4,210;33,932;3,691;-22,964;-2,722;0,000;35,700;36,100;9,306;1,766;-11,792;-5,265;-14,680;-7,272;-3,159;27,094;0,000;276,540;Inf;285,000;285,000;-9,777;3,299;-2,679;23,271
3446,500;3,500;0,920;-34,107;1,900;9,216;4,210;33,932;3,691;-22,964;-2,722;0,000;35,700;36,100;9,306;1,766;-11,797;-5,275;-14,726;-7,312;-3,159;27,094;0,000;276,440;Inf;285,000;285,000;-9,752;3,302;-2,664;23,222
3447,000;3,500;0,920;-34,107;1,900;9,216;4,246;33,934;3,681;-22,965;-2,738;0,000;35,721;36,155;9,306;1,766;-11,763;-5,360;-14,596;-7,480;-3,156;27,098;0,000;276,440;Inf;285,000;285,000;-9,777;3,305;-2,683;23,198
3447,500;3,500;0,920;-34,107;1,900;9,216;4,246;33,934;3,681;-22,965;-2,738;0,000;35,700;36,200;9,306;1,766;-11,819;-5,338;-14,608;-7,416;-3,156;27,098;0,000;276,540;Inf;285,000;285,000;-9,800;3,308;-2,673;23,146
3448,000;3,500;0,924;-33,100;1,888;9,171;4,246;33,934;3,681;-22,965;-2,738;0,000;35,700;36,200;9,518;1,817;-11,838;-5,297;-14,659;-7,344;-3,156;27,098;0,000;276,540;Inf;285,000;285,000;-9,795;3,312;-2,662;23,193
3448,500;3,500;0,924;-33,100;1,888;9,171;4,246;33,934;3,681;-22,965;-2,738;0,000;35,700;36,200;9,518;1,817;-11,797;-5,280;-14,694;-7,282;-3,156;27,098;0,000;277,040;Inf;285,000;285,000;-9,784;3,315;-2,685;23,223
3449,000;3,500;0,924;-33,100;1,888;9,171;4,246;33,934;3,681;-22,965;-2,738;0,000;35,700;36,200;9,518;1,817;-11,801;-5,262;-14,727;-7,287;-3,156;27,098;0,000;277,040;Inf;285,000;285,000;-9,763;3,318;-2,654;23,229
3449,500;3,500;0,924;-33,100;1,888;9,171;4,246;33,934;3,681;-22,965;-2,738;0,000;35,700;36,200;9,518;1,817;-11,846;-5,301;-14,703;-7,372;-3,156;27,098;0,000;277,040;Inf;285,000;285,000;-9,769;3,321;-2,649;23,316
3450,000;3,500;0,924;-33,100;1,888;9,171;4,206;33,928;3,693;-22,966;-2,748;0,000;35,729;36,100;9,518;1,817;-11,793;-5,363;-14,652;-7,448;-3,182;27,092;0,000;277,040;Inf;285,000;285,000;-9,806;3,324;-2,655;23,342
3450,500;3,500;0,924;-33,100;1,888;9,171;4,206;33,928;3,693;-22,966;-2,748;0,000;35,700;36,100;9,518;1,817;-11,845;-5,348;-14,591;-7,440;-3,182;27,092;0,000;276,740;Inf;285,000;285,000;-9,814;3,327;-2,646;23,377
3451,000;3,500;0,924;-33,100;1,888;9,171;4,206;33,928;3,693;-22,966;-2,748;0,000;35,700;36,100;9,518;1,817;-11,803;-5,264;-14,688;-7,291;-3,182;27,092;0,000;276,740;Inf;285,000;285,000;-9,806;3,329;-2,633;23,388
3451,500;3,313;0,866;-34,187;1,887;9,170;4,206;33,928;3,693;-22,966;-2,748;0,000;35,700;36,100;9,493;1,901;-11,827;-5,244;-14,728;-7,253;-3,182;27,092;0,000;276,940;Inf;285,000;285,000;-9,762;3,332;-2,619;23,421
3452,000;3,313;0,866;-34,187;1,887;9,170;4,206;33,928;3,693;-22,966;-2,748;0,000;35,700;36,100;9,493;1,901;-11,807;-5,249;-14,770;-7,293;-3,182;27,092;0,000;276,940;Inf;285,000;285,000;-9,763;3,332;-2,617;23,416
3452,500;3,313;0,866;-34,187;1,887;9,170;4,206;33,928;3,693;-22,966;-2,748;0,000;35,700;36,100;9,493;1,901;-11,871;-5,289;-14,754;-7,387;-3,182;27,092;0,000;277,040;Inf;285,000;285,000;-9,780;3,331;-2,619;23,428
3453,000;3,313;0,866;-34,187;1,887;9,170;4,206;33,928;3,693;-22,966;-2,748;0,000;35,700;36,100;9,493;1,901;-11,865;-5,322;-14,670;-7,454;-3,182;27,092;0,000;277,040;Inf;285,000;285,000;-9,825;3,331;-2,636;23,273
3453,500;3,313;0,866;-34,187;1,887;9,170;4,233;33,914;3,667;-22,940;-2,741;0,000;35,731;36,106;9,493;1,901;-11,861;-5,302;-14,637;-7,395;-3,181;27,096;0,000;276,740;Inf;285,000;285,000;-9,828;3,331;-2,645;23,232
3454,000;3,313;0,866;-34,187;1,887;9,170;4,233;33,914;3,667;-22,940;-2,741;0,000;35,700;36,100;9,493;1,901;-11,837;-5,293;-14,672;-7,333;-3,181;27,096;0,000;276,740;Inf;285,000;285,000;-9,799;3,331;-2,617;23,171
3454,500;2,600;0,695;-34,227;1,963;9,218;4,233;33,914;3,667;-22,940;-2,741;0,000;35,700;36,100;9,311;1,809;-11,775;-5,215;-14,734;-7,263;-3,181;27,096;0,000;276,640;Inf;285,000;285,000;-9,784;3,330;-2,619;23,192
3455,000;2,600;0,695;-34,227;1,963;9,218;4,233;33,914;3,667;-22,940;-2,741;0,000;35,700;36,100;9,311;1,809;-11,868;-5,260;-14,745;-7,349;-3,181;27,096;0,000;276,640;Inf;285,000;285,000;-9,747;3,318;-2,615;23,189
3455,500;2,600;0,695;-34,227;1,963;9,218;4,233;33,914;3,667;-22,940;-2,741;0,000;35,700;36,100;9,311;1,809;-11,865;-5,337;-14,648;-7,449;-3,181;27,096;0,000;276,940;Inf;285,000;285,000;-9,805;3,307;-2,599;23,197
3456,000;2,600;0,695;-34,227;1,963;9,218;4,233;33,914;3,667;-22,940;-2,741;0,000;35,700;36,100;9,311;1,809;-11,900;-5,324;-14,635;-7,396;-3,181;27,096;0,000;276,940;Inf;285,000;285,000;-9,825;3,295;-2,628;23,200
3456,500;2,600;0,695;-34,227;1,963;9,218;4,211;33,902;3,659;-22,901;-2,736;0,000;35,735;36,120;9,311;1,809;-11,865;-5,290;-14,719;-7,353;-3,182;27,096;0,000;276,140;Inf;285,000;285,000;-9,814;3,284;-2,630;23,207
3457,000;2,600;0,695;-34,227;1,963;9,218;4,211;33,902;3,659;-22,901;-2,736;0,000;35,700;36,100;9,311;1,809;-11,838;-5,266;-14,739;-7,274;-3,182;27,096;0,000;276,140;Inf;285,000;285,000;-9,807;3,272;-2,634;23,154
3457,500;2,600;0,695;-34,227;1,963;9,218;4,211;33,902;3,659;-22,901;-2,736;0,000;35,700;36,100;9,311;1,809;-11,770;-5,234;-14,752;-7,249;-3,182;27,096;0,000;276,540;Inf;285,000;285,000;-9,779;3,261;-2,625;23,163
3458,000;3,150;0,759;-34,886;1,884;9,237;4,211;33,902;3,659;-22,901;-2,736;0,000;35,700;36,100;9,353;1,948;-11,805;-5,337;-14,624;-7,433;-3,182;27,096;0,000;276,540;Inf;285,000;285,000;-9,751;3,250;-2,639;23,195
3458,500;3,150;0,759;-34,886;1,884;9,237;4,211;33,902;3,659;-22,901;-2,736;0,000;35,700;36,100;9,353;1,948;-11,912;-5,350;-14,622;-7,414;-3,182;27,096;0,000;276,340;Inf;285,000;285,000;-9,800;3,249;-2,635;23,201
3459,000;3,150;0,759;-34,886;1,884;9,237;4,211;33,902;3,659;-22,901;-2,736;0,000;35,700;36,100;9,353;1,948;-11,846;-5,278;-14,648;-7,320;-3,182;27,096;0,000;276,340;Inf;285,000;285,000;-9,824;3,247;-2,643;23,214
3459,500;3,150;0,759;-34,886;1,884;9,237;4,211;33,902;3,659;-22,901;-2,736;0,000;35,700;36,100;9,353;1,948;-11,775;-5,253;-14,694;-7,253;-3,182;27,096;0,000;276,340;Inf;285,000;285,000;-9,773;3,246;-2,622;23,228
3460,000;3,150;0,759;-34,886;1,884;9,237;4,236;33,916;3,686;-22,880;-2,760;0,000;35,739;36,098;9,353;1,948;-11,755;-5,210;-14,715;-7,268;-3,184;27,103;0,000;276,340;Inf;285,000;285,000;-9,744;3,244;-2,619;23,239
3460,500;3,150;0,759;-34,886;1,884;9,237;4,236;33,916;3,686;-22,880;-2,760;0,000;35,700;36,100;9,353;1,948;-11,799;-5,261;-14,702;-7,358;-3,184;27,103;0,000;276,440;Inf;285,000;285,000;-9,737;3,242;-2,630;23,246
3461,000;3,223;0,875;-33,909;1,950;9,184;4,236;33,916;3,686;-22,880;-2,760;0,000;35,700;36,100;9,305;1,756;-11,755;-5,316;-14,565;-7,422;-3,184;27,103;0,000;276,440;Inf;285,000;285,000;-9,780;3,241;-2,628;23,188
3461,500;3,223;0,875;-33,909;1,950;9,184;4,236;33,916;3,686;-22,880;-2,760;0,000;35,700;36,100;9,305;1,756;-11,856;-5,278;-14,632;-7,323;-3,184;27,103;0,000;276,340;Inf;285,000;285,000;-9,764;3,241;-2,631;23,250
3462,000;3,223;0,875;-33,909;1,950;9,184;4,236;33,916;3,686;-22,880;-2,760;0,000;35,700;36,100;9,305;1,756;-11,760;-5,232;-14,676;-7,232;-3,184;27,103;0,000;276,340;Inf;285,000;285,000;-9,772;3,240;-2,612;23,187
3462,500;3,223;0,875;-33,909;1,950;9,184;4,236;33,916;3,686;-22,880;-2,760;0,000;35,700;36,100;9,305;1,756;-11,712;-5,188;-14,669;-7,212;-3,184;27,103;0,000;276,440;Inf;285,000;285,000;-9,725;3,240;-2,598;23,160
3463,000;3,223;0,875;-33,909;1,950;9,184;4,268;33,941;3,686;-22,869;-2,763;0,000;35,741;36,135;9,305;1,756;-11,797;-5,209;-14,719;-7,296;-3,185;27,093;0,000;276,440;Inf;285,000;285,000;-9,695;3,240;-2,586;23,136
3463,500;3,223;0,875;-33,909;1,950;9,184;4,268;33,941;3,686;-22,869;-2,763;0,000;35,700;36,100;9,305;1,756;-11,770;-5,291;-14,625;-7,370;-3,185;27,093;0,000;276,540;Inf;285,000;285,000;-9,755;3,240;-2,616;23,118
3464,000;4,143;1,008;-35,209;1,843;9,243;4,268;33,941;3,686;-22,869;-2,763;0,000;35,700;36,100;9,170;1,922;-11,797;-5,274;-14,583;-7,342;-3,185;27,093;0,000;276,540;Inf;285,000;285,000;-9,764;3,239;-2,608;23,212
3464,500;4,143;1,008;-35,209;1,843;9,243;4,268;33,941;3,686;-22,869;-2,763;0,000;35,700;36,100;9,170;1,922;-11,797;-5,266;-14,592;-7,301;-3,185;27,093;0,000;276,440;Inf;285,000;285,000;-9,749;3,254;-2,608;23,205
3465,000;4,143;1,008;-35,209;1,843;9,243;4,268;33,941;3,686;-22,869;-2,763;0,000;35,700;36,100;9,170;1,922;-11,748;-5,190;-14,652;-7,184;-3,185;27,093;0,000;276,440;Inf;285,000;285,000;-9,739;3,269;-2,592;23,253
3465,500;4,143;1,008;-35,209;1,843;9,243;4,268;33,941;3,686;-22,869;-2,763;0,000;35,700;36,100;9,170;1,922;-11,722;-5,174;-14,683;-7,218;-3,185;27,093;0,000;276,540;Inf;285,000;285,000;-9,693;3,283;-2,576;23,281
3466,000;4,143;1,008;-35,209;1,843;9,243;4,268;33,941;3,686;-22,869;-2,763;0,000;35,700;36,100;9,170;1,922;-11,764;-5,244;-14,633;-7,300;-3,185;27,093;0,000;276,540;Inf;285,000;285,000;-9,699;3,297;-2,576;23,310
3466,500;4,143;1,008;-35,209;1,843;9,243;4,248;33,958;3,694;-22,866;-2,748;0,000;35,736;36,137;9,170;1,922;-11,678;-5,267;-14,545;-7,353;-3,177;27,087;0,000;276,640;Inf;285,000;285,000;-9,735;3,311;-2,583;23,328
3467,000;4,143;1,008;-35,209;1,843;9,243;4,248;33,958;3,694;-22,866;-2,748;0,000;35,700;36,100;9,170;1,922;-11,705;-5,230;-14,476;-7,305;-3,177;27,087;0,000;276,640;Inf;285,000;285,000;-9,711;3,325;-2,573;23,348
3467,500;3,195;0,855;-33,876;1,870;9,113;4,248;33,958;3,694;-22,866;-2,748;0,000;35,700;36,100;9,400;1,890;-11,702;-5,207;-14,553;-7,237;-3,177;27,087;0,000;276,740;Inf;285,000;285,000;-9,679;3,338;-2,564;23,372
3468,000;3,195;0,855;-33,876;1,870;9,113;4,248;33,958;3,694;-22,866;-2,748;0,000;35,700;36,100;9,400;1,890;-11,733;-5,182;-14,637;-7,199;-3,177;27,087;0,000;276,740;Inf;285,000;285,000;-9,675;3,336;-2,548;23,387
3468,500;3,195;0,855;-33,876;1,870;9,113;4,248;33,958;3,694;-22,866;-2,748;0,000;35,700;36,100;9,400;1,890;-11,711;-5,155;-14,674;-7,154;-3,177;27,087;0,000;276,440;Inf;285,000;285,000;-9,688;3,333;-2,567;23,389
3469,000;3,195;0,855;-33,876;1,870;9,113;4,248;33,958;3,694;-22,866;-2,748;0,000;35,700;36,100;9,400;1,890;-11,716;-5,277;-14,593;-7,411;-3,177;27,087;0,000;276,440;Inf;285,000;285,000;-9,673;3,331;-2,565;23,394
3469,500;3,195;0,855;-33,876;1,870;9,113;4,202;33,948;3,688;-22,877;-2,726;0,000;35,732;36,079;9,400;1,890;-11,732;-5,270;-14,539;-7,388;-3,176;27,094;0,000;276,640;Inf;285,000;285,000;-9,749;3,329;-2,577;23,423
3470,000;3,195;0,855;-33,876;1,870;9,113;4,202;33,948;3,688;-22,877;-2,726;0,000;35,700;36,100;9,400;1,890;-11,720;-5,238;-14,553;-7,307;-3,176;27,094;0,000;276,640;Inf;285,000;285,000;-9,732;3,327;-2,582;23,433
3470,500;3,107;0,741;-35,209;1,877;9,284;4,202;33,948;3,688;-22,877;-2,726;0,000;35,700;36,100;9,211;1,850;-11,694;-5,202;-14,588;-7,238;-3,176;27,094;0,000;276,840;Inf;285,000;285,000;-9,704;3,325;-2,575;23,446
3471,000;3,107;0,741;-35,209;1,877;9,284;4,202;33,948;3,688;-22,877;-2,726;0,000;35,700;36,100;9,211;1,850;-11,702;-5,162;-14,602;-7,201;-3,176;27,094;0,000;276,840;Inf;285,000;285,000;-9,681;3,321;-2,552;23,441
3471,500;3,107;0,741;-35,209;1,877;9,284;4,202;33,948;3,688;-22,877;-2,726;0,000;35,700;36,100;9,211;1,850;-11,706;-5,154;-14,682;-7,178;-3,176;27,094;0,000;276,940;Inf;285,000;285,000;-9,667;3,317;-2,544;23,410
3472,000;3,107;0,741;-35,209;1,877;9,284;4,202;33,948;3,688;-22,877;-2,726;0,000;35,700;36,100;9,211;1,850;-11,722;-5,200;-14,637;-7,284;-3,176;27,094;0,000;276,940;Inf;285,000;285,000;-9,680;3,314;-2,563;23,333
3472,500;3,107;0,741;-35,209;1,877;9,284;4,202;33,948;3,688;-22,877;-2,726;0,000;35,700;36,100;9,211;1,850;-11,700;-5,236;-14,549;-7,322;-3,176;27,094;0,000;276,940;Inf;285,000;285,000;-9,711;3,311;-2,580;23,249
3473,000;3,107;0,741;-35,209;1,877;9,284;4,194;33,932;3,694;-22,879;-2,748;0,000;35,721;36,147;9,211;1,850;-11,729;-5,205;-14,593;-7,253;-3,185;27,079;0,000;276,940;Inf;285,000;285,000;-9,702;3,307;-2,564;23,232
3473,500;3,107;0,741;-35,209;1,877;9,284;4,194;33,932;3,694;-22,879;-2,748;0,000;35,700;36,100;9,211;1,850;-11,744;-5,192;-14,639;-7,217;-3,185;27,079;0,000;277,040;Inf;285,000;285,000;-9,695;3,304;-2,552;23,240
3474,000;2,974;0,765;-35,176;1,868;9,221;4,194;33,932;3,694;-22,879;-2,748;0,000;35,700;36,100;9,292;2,083;-11,742;-5,165;-14,673;-7,188;-3,185;27,079;0,000;277,040;Inf;285,000;285,000;-9,698;3,301;-2,580;23,197
3474,500;2,974;0,765;-35,176;1,868;9,221;4,194;33,932;3,694;-22,879;-2,748;0,000;35,700;36,100;9,292;2,083;-11,726;-5,178;-14,695;-7,199;-3,185;27,079;0,000;277,040;Inf;285,000;285,000;-9,692;3,295;-2,558;23,117
3475,000;2,974;0,765;-35,176;1,868;9,221;4,194;33,932;3,694;-22,879;-2,748;0,000;35,700;36,100;9,292;2,083;-11,783;-5,199;-14,652;-7,326;-3,185;27,079;0,000;277,040;Inf;285,000;285,000;-9,699;3,290;-2,551;22,960
3475,500;2,974;0,765;-35,176;1,868;9,221;4,194;33,932;3,694;-22,879;-2,748;0,000;35,700;36,100;9,292;2,083;-11,694;-5,262;-14,528;-7,365;-3,185;27,079;0,000;276,640;Inf;285,000;285,000;-9,740;3,285;-2,566;22,893
3476,000;2,974;0,765;-35,176;1,868;9,221;4,225;33,913;3,705;-22,872;-2,743;0,000;35,728;36,056;9,292;2,083;-11,752;-5,213;-14,572;-7,225;-3,185;27,080;0,000;276,640;Inf;285,000;285,000;-9,712;3,280;-2,562;22,834
3476,500;2,974;0,765;-35,176;1,868;9,221;4,225;33,913;3,705;-22,872;-2,743;0,000;35,700;36,100;9,292;2,083;-11,737;-5,184;-14,635;-7,199;-3,185;27,080;0,000;276,940;Inf;285,000;285,000;-9,690;3,275;-2,560;22,792
3477,000;3,055;0,734;-35,209;1,903;9,310;4,225;33,913;3,705;-22,872;-2,743;0,000;35,700;36,100;9,152;1,841;-11,715;-5,145;-14,681;-7,182;-3,185;27,080;0,000;276,940;Inf;285,000;285,000;-9,689;3,270;-2,549;22,765
3477,500;3,055;0,734;-35,209;1,903;9,310;4,225;33,913;3,705;-22,872;-2,743;0,000;35,700;36,100;9,152;1,841;-11,742;-5,212;-14,653;-7,307;-3,185;27,080;0,000;276,640;Inf;285,000;285,000;-9,681;3,266;-2,554;22,794
3478,000;3,055;0,734;-35,209;1,903;9,310;4,225;33,913;3,705;-22,872;-2,743;0,000;35,700;36,100;9,152;1,841;-11,687;-5,246;-14,579;-7,311;-3,185;27,080;0,000;276,640;Inf;285,000;285,000;-9,729;3,263;-2,540;22,840
3478,500;3,055;0,734;-35,209;1,903;9,310;4,225;33,913;3,705;-22,872;-2,743;0,000;35,700;36,100;9,152;1,841;-11,695;-5,213;-14,556;-7,306;-3,185;27,080;0,000;276,740;Inf;285,000;285,000;-9,706;3,259;-2,561;22,893
