t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3592,000;2,720;0,653;-34,878;1,870;9,300;4,232;34,013;3,775;-22,443;-2,745;0,000;35,900;36,300;9,350;1,770;-9,888;-3,185;-12,668;-5,382;-3,171;27,196;0,000;277,740;Inf;285,000;285,000;-7,803;3,182;-0,445;23,259
3592,500;2,720;0,653;-34,878;1,870;9,300;4,202;34,004;3,769;-22,436;-2,742;0,000;35,882;36,316;9,350;1,770;-9,838;-3,119;-12,750;-5,281;-3,175;27,199;0,000;277,840;Inf;285,000;285,000;-7,781;3,174;-0,384;23,213
3593,000;2,720;0,653;-34,878;1,870;9,300;4,202;34,004;3,769;-22,436;-2,742;0,000;35,900;36,300;9,350;1,770;-9,790;-3,068;-12,743;-5,271;-3,175;27,199;0,000;277,840;Inf;285,000;285,000;-7,747;3,167;-0,364;23,183
3593,500;3,472;0,807;-35,209;1,892;9,316;4,202;34,004;3,769;-22,436;-2,742;0,000;35,900;36,300;9,088;1,866;-9,813;-3,095;-12,644;-5,399;-3,175;27,199;0,000;276,340;Inf;285,000;285,000;-7,718;3,159;-0,324;23,204
3594,000;3,472;0,807;-35,209;1,892;9,316;4,202;34,004;3,769;-22,436;-2,742;0,000;35,900;36,300;9,088;1,866;-9,602;-3,152;-12,478;-5,419;-3,175;27,199;0,000;276,340;Inf;285,000;285,000;-7,738;3,164;-0,296;23,217
3594,500;3,472;0,807;-35,209;1,892;9,316;4,202;34,004;3,769;-22,436;-2,742;0,000;35,900;36,300;9,088;1,866;-9,583;-3,081;-12,440;-5,354;-3,175;27,199;0,000;276,840;Inf;285,000;285,000;-7,663;3,170;-0,246;23,165
3595,000;3,472;0,807;-35,209;1,892;9,316;4,202;34,004;3,769;-22,436;-2,742;0,000;35,900;36,300;9,088;1,866;-9,714;-3,042;-12,434;-5,286;-3,175;27,199;0,000;276,840;Inf;285,000;285,000;-7,615;3,174;-0,216;23,134
3595,500;3,472;0,807;-35,209;1,892;9,316;4,219;34,036;3,804;-22,413;-2,734;0,000;35,886;36,311;9,088;1,866;-9,678;-2,910;-12,565;-5,100;-3,168;27,213;0,000;276,040;Inf;285,000;285,000;-7,619;3,179;-0,158;23,098
3596,000;3,472;0,807;-35,209;1,892;9,316;4,219;34,036;3,804;-22,413;-2,734;0,000;35,900;36,300;9,088;1,866;-9,648;-2,884;-12,600;-5,112;-3,168;27,213;0,000;276,040;Inf;285,000;285,000;-7,563;3,184;-0,121;23,093
3596,500;3,472;0,807;-35,209;1,892;9,316;4,219;34,036;3,804;-22,413;-2,734;0,000;35,900;36,300;9,088;1,866;-9,529;-2,959;-12,449;-5,253;-3,168;27,213;0,000;277,640;Inf;285,000;285,000;-7,561;3,189;-0,103;23,091
3597,000;3,582;0,801;-35,209;1,834;9,306;4,219;34,036;3,804;-22,413;-2,734;0,000;35,900;36,300;9,251;1,838;-9,493;-2,970;-12,233;-5,303;-3,168;27,213;0,000;277,640;Inf;285,000;285,000;-7,548;3,194;-0,098;23,101
3597,500;3,582;0,801;-35,209;1,834;9,306;4,219;34,036;3,804;-22,413;-2,734;0,000;35,900;36,300;9,251;1,838;-9,485;-2,931;-12,187;-5,208;-3,168;27,213;0,000;276,440;Inf;285,000;285,000;-7,500;3,200;-0,050;23,089
3598,000;3,582;0,801;-35,209;1,834;9,306;4,219;34,036;3,804;-22,413;-2,734;0,000;35,900;36,300;9,251;1,838;-9,584;-2,842;-12,309;-5,084;-3,168;27,213;0,000;276,440;Inf;285,000;285,000;-7,453;3,206;0,019;23,017
3598,500;3,582;0,801;-35,209;1,834;9,306;4,219;34,036;3,804;-22,413;-2,734;0,000;35,900;36,300;9,251;1,838;-9,561;-2,785;-12,408;-4,999;-3,168;27,213;0,000;277,740;Inf;285,000;285,000;-7,455;3,212;0,064;23,001
3599,000;3,582;0,801;-35,209;1,834;9,306;4,265;34,052;3,781;-22,390;-2,731;0,000;35,892;36,271;9,251;1,838;-9,619;-2,766;-12,415;-5,095;-3,166;27,218;0,000;277,740;Inf;285,000;285,000;-7,438;3,218;0,075;23,071
3599,500;3,582;0,801;-35,209;1,834;9,306;4,265;34,052;3,781;-22,390;-2,731;0,000;35,900;36,300;9,251;1,838;-9,453;-2,829;-12,191;-5,154;-3,166;27,218;0,000;277,140;Inf;285,000;285,000;-7,474;3,224;0,101;23,155
3600,000;3,802;0,991;-34,027;1,869;9,164;4,265;34,052;3,781;-22,390;-2,731;0,000;35,900;36,300;9,393;1,798;-9,267;-2,799;-12,113;-5,067;-3,166;27,218;0,000;277,140;Inf;285,000;285,000;-7,407;3,230;0,122;23,244
3600,500;3,802;0,991;-34,027;1,869;9,164;4,265;34,052;3,781;-22,390;-2,731;0,000;35,900;36,300;9,393;1,798;-9,410;-2,678;-12,136;-4,964;-3,166;27,218;0,000;277,840;Inf;285,000;285,000;-7,312;3,240;0,155;23,285
3601,000;3,802;0,991;-34,027;1,869;9,164;4,265;34,052;3,781;-22,390;-2,731;0,000;35,900;36,300;9,393;1,798;-9,433;-2,634;-12,235;-4,868;-3,166;27,218;0,000;277,840;Inf;285,000;285,000;-7,297;3,249;0,201;23,293
3601,500;3,802;0,991;-34,027;1,869;9,164;4,265;34,052;3,781;-22,390;-2,731;0,000;35,900;36,300;9,393;1,798;-9,437;-2,582;-12,306;-4,789;-3,166;27,218;0,000;277,040;Inf;285,000;285,000;-7,293;3,258;0,282;23,315
3602,000;3,802;0,991;-34,027;1,869;9,164;4,229;34,076;3,806;-22,381;-2,740;0,000;35,887;36,251;9,393;1,798;-9,434;-2,548;-12,340;-4,848;-3,170;27,206;0,000;277,040;Inf;285,000;285,000;-7,279;3,267;0,278;23,328
3602,500;3,802;0,991;-34,027;1,869;9,164;4,229;34,076;3,806;-22,381;-2,740;0,000;35,900;36,300;9,393;1,798;-9,194;-2,626;-12,031;-4,944;-3,170;27,206;0,000;277,540;Inf;285,000;285,000;-7,293;3,276;0,302;23,347
3603,000;3,802;0,991;-34,027;1,869;9,164;4,229;34,076;3,806;-22,381;-2,740;0,000;35,900;36,300;9,393;1,798;-9,237;-2,562;-12,038;-4,870;-3,170;27,206;0,000;277,540;Inf;285,000;285,000;-7,199;3,284;0,335;23,407
3603,500;3,096;0,854;-34,125;1,919;9,229;4,229;34,076;3,806;-22,381;-2,740;0,000;35,900;36,300;9,322;1,852;-9,295;-2,535;-12,094;-4,838;-3,170;27,206;0,000;277,340;Inf;285,000;285,000;-7,177;3,293;0,356;23,444
3604,000;3,096;0,854;-34,125;1,919;9,229;4,229;34,076;3,806;-22,381;-2,740;0,000;35,900;36,300;9,322;1,852;-9,354;-2,497;-12,149;-4,795;-3,170;27,206;0,000;277,340;Inf;285,000;285,000;-7,191;3,289;0,387;23,487
3604,500;3,096;0,854;-34,125;1,919;9,229;4,229;34,076;3,806;-22,381;-2,740;0,000;35,900;36,300;9,322;1,852;-9,417;-2,450;-12,241;-4,731;-3,170;27,206;0,000;277,040;Inf;285,000;285,000;-7,199;3,286;0,400;23,530
3605,000;3,096;0,854;-34,125;1,919;9,229;4,229;34,076;3,806;-22,381;-2,740;0,000;35,900;36,300;9,322;1,852;-9,421;-2,462;-12,271;-4,818;-3,170;27,206;0,000;277,040;Inf;285,000;285,000;-7,210;3,283;0,435;23,513
3605,500;3,096;0,854;-34,125;1,919;9,229;4,241;34,089;3,805;-22,369;-2,734;0,000;35,883;36,252;9,322;1,852;-9,381;-2,549;-12,099;-4,953;-3,168;27,214;0,000;276,640;Inf;285,000;285,000;-7,243;3,280;0,445;23,485
3606,000;3,096;0,854;-34,125;1,919;9,229;4,241;34,089;3,805;-22,369;-2,734;0,000;35,900;36,300;9,322;1,852;-9,143;-2,523;-11,954;-4,897;-3,168;27,214;0,000;276,640;Inf;285,000;285,000;-7,246;3,277;0,435;23,439
3606,500;3,658;0,854;-35,209;1,826;9,173;4,241;34,089;3,805;-22,369;-2,734;0,000;35,900;36,300;9,272;1,909;-9,296;-2,439;-12,005;-4,732;-3,168;27,214;0,000;277,340;Inf;285,000;285,000;-7,129;3,274;0,460;23,422
3607,000;3,658;0,854;-35,209;1,826;9,173;4,241;34,089;3,805;-22,369;-2,734;0,000;35,900;36,300;9,272;1,909;-9,289;-2,393;-12,068;-4,688;-3,168;27,214;0,000;277,340;Inf;285,000;285,000;-7,118;3,280;0,497;23,407
3607,500;3,658;0,854;-35,209;1,826;9,173;4,241;34,089;3,805;-22,369;-2,734;0,000;35,900;36,300;9,272;1,909;-9,300;-2,350;-12,165;-4,637;-3,168;27,214;0,000;276,840;Inf;285,000;285,000;-7,109;3,287;0,516;23,450
3608,000;3,658;0,854;-35,209;1,826;9,173;4,241;34,089;3,805;-22,369;-2,734;0,000;35,900;36,300;9,272;1,909;-9,355;-2,413;-12,130;-4,747;-3,168;27,214;0,000;276,840;Inf;285,000;285,000;-7,113;3,293;0,520;23,489
3608,500;3,658;0,854;-35,209;1,826;9,173;4,268;34,099;3,798;-22,347;-2,727;0,000;35,888;36,276;9,272;1,909;-9,269;-2,445;-11,961;-4,830;-3,158;27,225;0,000;277,140;Inf;285,000;285,000;-7,161;3,299;0,540;23,491
3609,000;3,658;0,854;-35,209;1,826;9,173;4,268;34,099;3,798;-22,347;-2,727;0,000;35,900;36,300;9,272;1,909;-9,075;-2,428;-11,815;-4,762;-3,158;27,225;0,000;277,140;Inf;285,000;285,000;-7,126;3,305;0,542;23,509
3609,500;3,658;0,854;-35,209;1,826;9,173;4,268;34,099;3,798;-22,347;-2,727;0,000;35,900;36,300;9,272;1,909;-9,145;-2,387;-11,864;-4,707;-3,158;27,225;0,000;277,240;Inf;285,000;285,000;-7,020;3,310;0,553;23,516
3610,000;2,905;0,792;-33,450;1,924;9,238;4,268;34,099;3,798;-22,347;-2,727;0,000;35,900;36,300;9,466;1,890;-9,248;-2,307;-12,018;-4,574;-3,158;27,225;0,000;277,240;Inf;285,000;285,000;-7,026;3,316;0,599;23,560
3610,500;2,905;0,792;-33,450;1,924;9,238;4,268;34,099;3,798;-22,347;-2,727;0,000;35,900;36,300;9,466;1,890;-9,254;-2,296;-12,057;-4,596;-3,158;27,225;0,000;277,440;Inf;285,000;285,000;-7,037;3,309;0,620;23,556
3611,000;2,905;0,792;-33,450;1,924;9,238;4,268;34,099;3,798;-22,347;-2,727;0,000;35,900;36,300;9,466;1,890;-9,129;-2,381;-11,859;-4,739;-3,158;27,225;0,000;277,440;Inf;285,000;285,000;-7,051;3,303;0,618;23,550
3611,500;2,905;0,792;-33,450;1,924;9,238;4,268;34,099;3,798;-22,347;-2,727;0,000;35,900;36,300;9,466;1,890;-8,997;-2,355;-11,689;-4,726;-3,158;27,225;0,000;277,640;Inf;285,000;285,000;-7,027;3,296;0,614;23,547
3612,000;2,905;0,792;-33,450;1,924;9,238;4,230;34,047;3,822;-22,344;-2,732;0,000;35,883;36,265;9,466;1,890;-8,972;-2,340;-11,632;-4,646;-3,164;27,221;0,000;277,640;Inf;285,000;285,000;-6,942;3,290;0,591;23,587
3612,500;2,905;0,792;-33,450;1,924;9,238;4,230;34,047;3,822;-22,344;-2,732;0,000;35,900;36,300;9,466;1,890;-9,052;-2,271;-11,678;-4,561;-3,164;27,221;0,000;277,540;Inf;285,000;285,000;-6,898;3,283;0,667;23,568
3613,000;2,954;0,742;-35,076;1,841;9,272;4,230;34,047;3,822;-22,344;-2,732;0,000;35,900;36,300;9,349;2,008;-9,082;-2,217;-11,764;-4,491;-3,164;27,221;0,000;277,540;Inf;285,000;285,000;-6,891;3,277;0,698;23,568
3613,500;2,954;0,742;-35,076;1,841;9,272;4,230;34,047;3,822;-22,344;-2,732;0,000;35,900;36,300;9,349;2,008;-9,075;-2,177;-11,868;-4,480;-3,164;27,221;0,000;277,340;Inf;285,000;285,000;-6,888;3,272;0,707;23,558
3614,000;2,954;0,742;-35,076;1,841;9,272;4,230;34,047;3,822;-22,344;-2,732;0,000;35,900;36,300;9,349;2,008;-8,999;-2,252;-11,681;-4,581;-3,164;27,221;0,000;277,340;Inf;285,000;285,000;-6,900;3,267;0,717;23,540
3614,500;2,954;0,742;-35,076;1,841;9,272;4,230;34,047;3,822;-22,344;-2,732;0,000;35,900;36,300;9,349;2,008;-8,691;-2,228;-11,501;-4,576;-3,164;27,221;0,000;277,940;Inf;285,000;285,000;-6,878;3,262;0,699;23,511
3615,000;2,954;0,742;-35,076;1,841;9,272;4,227;34,028;3,793;-22,329;-2,737;0,000;35,876;36,174;9,349;2,008;-8,812;-2,182;-11,488;-4,511;-3,170;27,206;0,000;277,940;Inf;285,000;285,000;-6,749;3,257;0,727;23,446
3615,500;2,954;0,742;-35,076;1,841;9,272;4,227;34,028;3,793;-22,329;-2,737;0,000;35,900;36,200;9,349;2,008;-8,912;-2,133;-11,564;-4,400;-3,170;27,206;0,000;276,740;Inf;285,000;285,000;-6,748;3,252;0,739;23,432
3616,000;2,345;0,535;-35,209;1,866;9,265;4,227;34,028;3,793;-22,329;-2,737;0,000;35,900;36,200;9,242;1,796;-8,973;-2,089;-11,666;-4,367;-3,170;27,206;0,000;276,740;Inf;285,000;285,000;-6,752;3,247;0,814;23,433
3616,500;2,345;0,535;-35,209;1,866;9,265;4,227;34,028;3,793;-22,329;-2,737;0,000;35,900;36,200;9,242;1,796;-8,989;-2,054;-11,755;-4,294;-3,170;27,206;0,000;277,540;Inf;285,000;285,000;-6,774;3,232;0,820;23,402
3617,000;2,345;0,535;-35,209;1,866;9,265;4,227;34,028;3,793;-22,329;-2,737;0,000;35,900;36,200;9,242;1,796;-8,853;-2,144;-11,512;-4,456;-3,170;27,206;0,000;277,540;Inf;285,000;285,000;-6,773;3,217;0,840;23,396
3617,500;2,345;0,535;-35,209;1,866;9,265;4,227;34,028;3,793;-22,329;-2,737;0,000;35,900;36,200;9,242;1,796;-8,614;-2,156;-11,305;-4,507;-3,170;27,206;0,000;276,540;Inf;285,000;285,000;-6,741;3,203;0,816;23,380
3618,000;2,345;0,535;-35,209;1,866;9,265;4,227;34,028;3,793;-22,329;-2,737;0,000;35,900;36,200;9,242;1,796;-8,777;-2,089;-11,323;-4,435;-3,170;27,206;0,000;276,540;Inf;285,000;285,000;-6,645;3,189;0,842;23,365
3618,500;2,345;0,535;-35,209;1,866;9,265;4,200;34,022;3,801;-22,301;-2,737;0,000;35,863;36,266;9,242;1,796;-8,924;-2,051;-11,420;-4,339;-3,172;27,211;0,000;277,240;Inf;285,000;285,000;-6,656;3,175;0,854;23,388
3619,000;2,345;0,535;-35,209;1,866;9,265;4,200;34,022;3,801;-22,301;-2,737;0,000;35,900;36,300;9,242;1,796;-8,934;-2,023;-11,541;-4,313;-3,172;27,211;0,000;277,240;Inf;285,000;285,000;-6,683;3,162;0,882;23,458
3619,500;2,797;0,689;-34,637;1,895;9,200;4,200;34,022;3,801;-22,301;-2,737;0,000;35,900;36,300;9,396;1,949;-8,908;-1,971;-11,641;-4,273;-3,172;27,211;0,000;277,340;Inf;285,000;285,000;-6,703;3,148;0,934;23,547
3620,000;2,797;0,689;-34,637;1,895;9,200;4,200;34,022;3,801;-22,301;-2,737;0,000;35,900;36,300;9,396;1,949;-8,965;-2,042;-11,533;-4,409;-3,172;27,211;0,000;277,340;Inf;285,000;285,000;-6,698;3,142;0,921;23,543
3620,500;2,797;0,689;-34,637;1,895;9,200;4,200;34,022;3,801;-22,301;-2,737;0,000;35,900;36,300;9,396;1,949;-8,622;-2,068;-11,149;-4,425;-3,172;27,211;0,000;277,540;Inf;285,000;285,000;-6,737;3,137;0,926;23,536
3621,000;2,797;0,689;-34,637;1,895;9,200;4,200;34,022;3,801;-22,301;-2,737;0,000;35,900;36,300;9,396;1,949;-8,708;-1,987;-11,252;-4,289;-3,172;27,211;0,000;277,540;Inf;285,000;285,000;-6,566;3,131;0,920;23,583
3621,500;2,797;0,689;-34,637;1,895;9,200;4,225;34,014;3,780;-22,258;-2,728;0,000;35,871;36,202;9,396;1,949;-8,763;-1,939;-11,340;-4,221;-3,172;27,216;0,000;276,940;Inf;285,000;285,000;-6,559;3,126;0,956;23,641
3622,000;2,797;0,689;-34,637;1,895;9,200;4,225;34,014;3,780;-22,258;-2,728;0,000;35,900;36,200;9,396;1,949;-8,780;-1,887;-11,418;-4,172;-3,172;27,216;0,000;276,940;Inf;285,000;285,000;-6,566;3,120;0,998;23,671
3622,500;2,233;0,598;-33,965;1,882;9,174;4,225;34,014;3,780;-22,258;-2,728;0,000;35,900;36,200;9,412;1,850;-8,828;-1,902;-11,437;-4,213;-3,172;27,216;0,000;277,040;Inf;285,000;285,000;-6,564;3,115;1,020;23,743
3623,000;2,233;0,598;-33,965;1,882;9,174;4,225;34,014;3,780;-22,258;-2,728;0,000;35,900;36,200;9,412;1,850;-8,721;-1,933;-11,330;-4,269;-3,172;27,216;0,000;277,040;Inf;285,000;285,000;-6,595;3,101;1,022;23,764
3623,500;2,233;0,598;-33,965;1,882;9,174;4,225;34,014;3,780;-22,258;-2,728;0,000;35,900;36,200;9,412;1,850;-8,416;-1,962;-11,101;-4,355;-3,172;27,216;0,000;276,640;Inf;285,000;285,000;-6,563;3,086;1,034;23,738
3624,000;2,233;0,598;-33,965;1,882;9,174;4,225;34,014;3,780;-22,258;-2,728;0,000;35,900;36,200;9,412;1,850;-8,534;-1,917;-11,017;-4,282;-3,172;27,216;0,000;276,640;Inf;285,000;285,000;-6,458;3,072;1,060;23,797
3624,500;2,233;0,598;-33,965;1,882;9,174;4,225;34,014;3,780;-22,258;-2,728;0,000;35,900;36,200;9,412;1,850;-8,721;-1,830;-11,257;-4,121;-3,172;27,216;0,000;276,640;Inf;285,000;285,000;-6,437;3,059;1,100;23,872
3625,000;2,233;0,598;-33,965;1,882;9,174;4,247;34,032;3,803;-22,231;-2,739;0,000;35,860;36,153;9,412;1,850;-8,787;-1,798;-11,351;-4,093;-3,177;27,211;0,000;276,640;Inf;285,000;285,000;-6,482;3,045;1,133;23,890
3625,500;2,233;0,598;-33,965;1,882;9,174;4,247;34,032;3,803;-22,231;-2,739;0,000;35,900;36,200;9,412;1,850;-8,769;-1,822;-11,324;-4,179;-3,177;27,211;0,000;276,740;Inf;285,000;285,000;-6,507;3,032;1,153;23,896
3626,000;3,349;0,833;-34,784;1,846;9,193;4,247;34,032;3,803;-22,231;-2,739;0,000;35,900;36,200;9,344;1,922;-8,642;-1,921;-11,040;-4,289;-3,177;27,211;0,000;276,740;Inf;285,000;285,000;-6,524;3,019;1,166;23,901
3626,500;3,349;0,833;-34,784;1,846;9,193;4,247;34,032;3,803;-22,231;-2,739;0,000;35,900;36,200;9,344;1,922;-8,339;-1,876;-10,888;-4,223;-3,177;27,211;0,000;276,840;Inf;285,000;285,000;-6,473;3,024;1,140;23,936
3627,000;3,349;0,833;-34,784;1,846;9,193;4,247;34,032;3,803;-22,231;-2,739;0,000;35,900;36,200;9,344;1,922;-8,416;-1,802;-10,914;-4,130;-3,177;27,211;0,000;276,840;Inf;285,000;285,000;-6,331;3,029;1,183;23,895
3627,500;3,349;0,833;-34,784;1,846;9,193;4,247;34,032;3,803;-22,231;-2,739;0,000;35,900;36,200;9,344;1,922;-8,554;-1,735;-11,030;-4,054;-3,177;27,211;0,000;276,940;Inf;285,000;285,000;-6,316;3,035;1,235;23,814
3628,000;3,349;0,833;-34,784;1,846;9,193;4,212;34,034;3,787;-22,184;-2,735;0,000;35,853;36,181;9,344;1,922;-8,637;-1,696;-11,205;-4,049;-3,180;27,204;0,000;276,940;Inf;285,000;285,000;-6,343;3,040;1,262;23,765
3628,500;3,349;0,833;-34,784;1,846;9,193;4,212;34,034;3,787;-22,184;-2,735;0,000;35,900;36,200;9,344;1,922;-8,499;-1,791;-10,989;-4,156;-3,180;27,204;0,000;276,440;Inf;285,000;285,000;-6,397;3,045;1,277;23,716
3629,000;4,072;0,995;-34,978;1,817;9,242;4,212;34,034;3,787;-22,184;-2,735;0,000;35,900;36,200;9,346;1,897;-8,172;-1,748;-10,820;-4,120;-3,180;27,204;0,000;276,440;Inf;285,000;285,000;-6,359;3,050;1,255;23,669
3629,500;4,072;0,995;-34,978;1,817;9,242;4,212;34,034;3,787;-22,184;-2,735;0,000;35,900;36,200;9,346;1,897;-8,256;-1,678;-10,791;-4,028;-3,180;27,204;0,000;276,740;Inf;285,000;285,000;-6,215;3,067;1,282;23,661
3630,000;4,072;0,995;-34,978;1,817;9,242;4,212;34,034;3,787;-22,184;-2,735;0,000;35,900;36,200;9,346;1,897;-8,428;-1,663;-10,828;-4,000;-3,180;27,204;0,000;276,740;Inf;285,000;285,000;-6,188;3,083;1,326;23,684
3630,500;4,072;0,995;-34,978;1,817;9,242;4,212;34,034;3,787;-22,184;-2,735;0,000;35,900;36,200;9,346;1,897;-8,458;-1,616;-10,898;-3,925;-3,180;27,204;0,000;276,940;Inf;285,000;285,000;-6,230;3,099;1,365;23,644
3631,000;4,072;0,995;-34,978;1,817;9,242;4,212;34,034;3,787;-22,184;-2,735;0,000;35,900;36,200;9,346;1,897;-8,511;-1,576;-10,997;-3,878;-3,180;27,204;0,000;276,940;Inf;285,000;285,000;-6,225;3,115;1,404;23,604
3631,500;4,072;0,995;-34,978;1,817;9,242;4,229;34,052;3,796;-22,125;-2,762;0,000;35,848;36,169;9,346;1,897;-8,346;-1,653;-10,832;-4,013;-3,176;27,209;0,000;276,540;Inf;285,000;285,000;-6,240;3,131;1,419;23,625
3632,000;4,072;0,995;-34,978;1,817;9,242;4,229;34,052;3,796;-22,125;-2,762;0,000;35,800;36,200;9,346;1,897;-8,106;-1,653;-10,594;-4,057;-3,176;27,209;0,000;276,540;Inf;285,000;285,000;-6,211;3,146;1,412;23,677
3632,500;3,700;0,944;-33,876;1,858;9,288;4,229;34,052;3,796;-22,125;-2,762;0,000;35,800;36,200;9,439;1,753;-8,219;-1,589;-10,582;-3,935;-3,176;27,209;0,000;276,640;Inf;285,000;285,000;-6,102;3,162;1,422;23,726
3633,000;3,700;0,944;-33,876;1,858;9,288;4,229;34,052;3,796;-22,125;-2,762;0,000;35,800;36,200;9,439;1,753;-8,325;-1,524;-10,681;-3,844;-3,176;27,209;0,000;276,640;Inf;285,000;285,000;-6,081;3,170;1,438;23,721
3633,500;3,700;0,944;-33,876;1,858;9,288;4,229;34,052;3,796;-22,125;-2,762;0,000;35,800;36,200;9,439;1,753;-8,340;-1,508;-10,787;-3,783;-3,176;27,209;0,000;276,740;Inf;285,000;285,000;-6,093;3,179;1,481;23,657
3634,000;3,700;0,944;-33,876;1,858;9,288;4,229;34,052;3,796;-22,125;-2,762;0,000;35,800;36,200;9,439;1,753;-8,410;-1,450;-10,913;-3,763;-3,176;27,209;0,000;276,740;Inf;285,000;285,000;-6,104;3,188;1,518;23,574
3634,500;3,700;0,944;-33,876;1,858;9,288;4,235;34,081;3,813;-22,066;-2,741;0,000;35,859;36,202;9,439;1,753;-8,402;-1,506;-10,792;-3,903;-3,167;27,210;0,000;276,740;Inf;285,000;285,000;-6,134;3,196;1,535;23,547
3635,000;3,700;0,944;-33,876;1,858;9,288;4,235;34,081;3,813;-22,066;-2,741;0,000;35,900;36,200;9,439;1,753;-8,021;-1,488;-10,522;-3,818;-3,167;27,210;0,000;276,740;Inf;285,000;285,000;-6,150;3,204;1,540;23,535
3635,500;3,144;0,782;-35,209;1,893;9,173;4,235;34,081;3,813;-22,066;-2,741;0,000;35,900;36,200;9,251;1,781;-8,199;-1,429;-10,573;-3,749;-3,167;27,210;0,000;277,440;Inf;285,000;285,000;-5,962;3,212;1,559;23,519
3636,000;3,144;0,782;-35,209;1,893;9,173;4,235;34,081;3,813;-22,066;-2,741;0,000;35,900;36,200;9,251;1,781;-8,299;-1,407;-10,672;-3,703;-3,167;27,210;0,000;277,440;Inf;285,000;285,000;-5,988;3,211;1,576;23,451
3636,500;3,144;0,782;-35,209;1,893;9,173;4,235;34,081;3,813;-22,066;-2,741;0,000;35,900;36,200;9,251;1,781;-8,371;-1,346;-10,807;-3,684;-3,167;27,210;0,000;277,240;Inf;285,000;285,000;-6,020;3,210;1,610;23,386
3637,000;3,144;0,782;-35,209;1,893;9,173;4,235;34,081;3,813;-22,066;-2,741;0,000;35,900;36,200;9,251;1,781;-8,350;-1,382;-10,739;-3,808;-3,167;27,210;0,000;277,240;Inf;285,000;285,000;-6,052;3,209;1,647;23,379
3637,500;3,144;0,782;-35,209;1,893;9,173;4,241;34,058;3,817;-22,035;-2,732;0,000;35,844;36,131;9,251;1,781;-8,091;-1,454;-10,487;-3,848;-3,165;27,217;0,000;276,840;Inf;285,000;285,000;-6,070;3,208;1,622;23,348
3638,000;3,144;0,782;-35,209;1,893;9,173;4,241;34,058;3,817;-22,035;-2,732;0,000;35,800;36,100;9,251;1,781;-7,926;-1,416;-10,313;-3,805;-3,165;27,217;0,000;276,840;Inf;285,000;285,000;-5,970;3,207;1,640;23,301
3638,500;3,144;0,782;-35,209;1,893;9,173;4,241;34,058;3,817;-22,035;-2,732;0,000;35,800;36,100;9,251;1,781;-8,051;-1,364;-10,349;-3,717;-3,165;27,217;0,000;277,140;Inf;285,000;285,000;-5,865;3,206;1,669;23,267
3639,000;3,171;0,771;-35,209;1,872;9,316;4,241;34,058;3,817;-22,035;-2,732;0,000;35,800;36,100;9,212;1,819;-8,256;-1,260;-10,643;-3,555;-3,165;27,217;0,000;277,140;Inf;285,000;285,000;-5,870;3,205;1,712;23,239
3639,500;3,171;0,771;-35,209;1,872;9,316;4,241;34,058;3,817;-22,035;-2,732;0,000;35,800;36,100;9,212;1,819;-8,269;-1,259;-10,649;-3,651;-3,165;27,217;0,000;277,340;Inf;285,000;285,000;-5,928;3,204;1,714;23,229
3640,000;3,171;0,771;-35,209;1,872;9,316;4,241;34,058;3,817;-22,035;-2,732;0,000;35,800;36,100;9,212;1,819;-8,084;-1,370;-10,385;-3,767;-3,165;27,217;0,000;277,340;Inf;285,000;285,000;-5,957;3,204;1,738;23,219
3640,500;3,171;0,771;-35,209;1,872;9,316;4,241;34,058;3,817;-22,035;-2,732;0,000;35,800;36,100;9,212;1,819;-7,862;-1,360;-10,208;-3,692;-3,165;27,217;0,000;277,540;Inf;285,000;285,000;-5,902;3,203;1,723;23,199
3641,000;3,171;0,771;-35,209;1,872;9,316;4,225;34,046;3,823;-21,984;-2,729;0,000;35,848;36,147;9,212;1,819;-7,964;-1,295;-10,217;-3,654;-3,168;27,217;0,000;277,540;Inf;285,000;285,000;-5,780;3,203;1,766;23,145
3641,500;3,171;0,771;-35,209;1,872;9,316;4,225;34,046;3,823;-21,984;-2,729;0,000;35,800;36,100;9,212;1,819;-8,134;-1,262;-10,319;-3,604;-3,168;27,217;0,000;277,440;Inf;285,000;285,000;-5,782;3,202;1,772;23,139
3642,000;2,660;0,615;-35,209;1,841;9,316;4,225;34,046;3,823;-21,984;-2,729;0,000;35,800;36,100;9,279;1,880;-8,179;-1,224;-10,473;-3,546;-3,168;27,217;0,000;277,440;Inf;285,000;285,000;-5,830;3,202;1,804;23,120
3642,500;2,660;0,615;-35,209;1,841;9,316;4,225;34,046;3,823;-21,984;-2,729;0,000;35,800;36,100;9,279;1,880;-8,059;-1,259;-10,428;-3,670;-3,168;27,217;0,000;277,140;Inf;285,000;285,000;-5,855;3,193;1,799;23,115
3643,000;2,660;0,615;-35,209;1,841;9,316;4,225;34,046;3,823;-21,984;-2,729;0,000;35,800;36,100;9,279;1,880;-7,899;-1,296;-10,231;-3,641;-3,168;27,217;0,000;277,140;Inf;285,000;285,000;-5,854;3,184;1,799;23,091
3643,500;2,660;0,615;-35,209;1,841;9,316;4,225;34,046;3,823;-21,984;-2,729;0,000;35,800;36,100;9,279;1,880;-7,711;-1,251;-10,101;-3,609;-3,168;27,217;0,000;277,040;Inf;285,000;285,000;-5,767;3,176;1,793;23,067
3644,000;2,660;0,615;-35,209;1,841;9,316;4,193;34,025;3,813;-21,930;-2,744;0,000;35,848;36,156;9,279;1,880;-7,904;-1,212;-10,113;-3,532;-3,168;27,208;0,000;277,040;Inf;285,000;285,000;-5,668;3,167;1,816;23,058
3644,500;2,660;0,615;-35,209;1,841;9,316;4,193;34,025;3,813;-21,930;-2,744;0,000;35,800;36,200;9,279;1,880;-8,067;-1,153;-10,262;-3,463;-3,168;27,208;0,000;277,840;Inf;285,000;285,000;-5,690;3,159;1,829;23,047
3645,000;2,660;0,615;-35,209;1,841;9,316;4,193;34,025;3,813;-21,930;-2,744;0,000;35,800;36,200;9,279;1,880;-8,078;-1,108;-10,454;-3,410;-3,168;27,208;0,000;277,840;Inf;285,000;285,000;-5,736;3,151;1,869;23,015
3645,500;3,244;0,812;-34,972;1,835;9,234;4,193;34,025;3,813;-21,930;-2,744;0,000;35,800;36,200;9,345;2,000;-8,126;-1,160;-10,382;-3,568;-3,168;27,208;0,000;277,240;Inf;285,000;285,000;-5,763;3,143;1,865;23,005
3646,000;3,244;0,812;-34,972;1,835;9,234;4,193;34,025;3,813;-21,930;-2,744;0,000;35,800;36,200;9,345;2,000;-7,526;-1,229;-9,827;-3,614;-3,168;27,208;0,000;277,240;Inf;285,000;285,000;-5,809;3,144;1,847;23,020
3646,500;3,244;0,812;-34,972;1,835;9,234;4,193;34,025;3,813;-21,930;-2,744;0,000;35,800;36,200;9,345;2,000;-7,781;-1,117;-9,920;-3,465;-3,168;27,208;0,000;277,240;Inf;285,000;285,000;-5,549;3,146;1,879;23,034
3647,000;3,244;0,812;-34,972;1,835;9,234;4,193;34,025;3,813;-21,930;-2,744;0,000;35,800;36,200;9,345;2,000;-7,934;-1,085;-10,024;-3,394;-3,168;27,208;0,000;277,240;Inf;285,000;285,000;-5,571;3,147;1,908;23,044
3647,500;3,244;0,812;-34,972;1,835;9,234;4,236;34,032;3,809;-21,878;-2,730;0,000;35,843;36,191;9,345;2,000;-7,969;-1,036;-10,256;-3,313;-3,166;27,202;0,000;277,140;Inf;285,000;285,000;-5,609;3,149;1,922;23,044
3648,000;3,244;0,812;-34,972;1,835;9,234;4,236;34,032;3,809;-21,878;-2,730;0,000;35,800;36,200;9,345;2,000;-7,986;-1,041;-10,211;-3,445;-3,166;27,202;0,000;277,140;Inf;285,000;285,000;-5,644;3,151;1,963;23,039
3648,500;3,710;0,924;-35,209;1,864;9,173;4,236;34,032;3,809;-21,878;-2,730;0,000;35,800;36,200;9,237;1,902;-7,651;-1,154;-9,921;-3,520;-3,166;27,202;0,000;277,340;Inf;285,000;285,000;-5,671;3,152;1,937;23,016
3649,000;3,710;0,924;-35,209;1,864;9,173;4,236;34,032;3,809;-21,878;-2,730;0,000;35,800;36,200;9,237;1,902;-7,418;-1,102;-9,734;-3,447;-3,166;27,202;0,000;277,340;Inf;285,000;285,000;-5,561;3,161;1,974;23,059
3649,500;3,710;0,924;-35,209;1,864;9,173;4,236;34,032;3,809;-21,878;-2,730;0,000;35,800;36,200;9,237;1,902;-7,769;-0,976;-9,906;-3,276;-3,166;27,202;0,000;277,240;Inf;285,000;285,000;-5,425;3,170;2,007;23,054
3650,000;3,710;0,924;-35,209;1,864;9,173;4,236;34,032;3,809;-21,878;-2,730;0,000;35,800;36,200;9,237;1,902;-7,786;-0,959;-10,023;-3,250;-3,166;27,202;0,000;277,240;Inf;285,000;285,000;-5,482;3,179;2,019;23,050
3650,500;3,710;0,924;-35,209;1,864;9,173;4,261;34,058;3,817;-21,823;-2,735;0,000;35,838;36,084;9,237;1,902;-7,848;-0,939;-10,097;-3,296;-3,161;27,207;0,000;277,540;Inf;285,000;285,000;-5,505;3,188;2,055;23,062
3651,000;3,710;0,924;-35,209;1,864;9,173;4,261;34,058;3,817;-21,823;-2,735;0,000;35,800;36,100;9,237;1,902;-7,706;-0,997;-9,925;-3,337;-3,161;27,207;0,000;277,540;Inf;285,000;285,000;-5,545;3,196;2,049;23,028
3651,500;3,710;0,924;-35,209;1,864;9,173;4,261;34,058;3,817;-21,823;-2,735;0,000;35,800;36,100;9,237;1,902;-7,503;-0,989;-9,770;-3,318;-3,161;27,207;0,000;276,540;Inf;285,000;285,000;-5,491;3,205;2,055;23,031
3652,000;3,887;0,912;-35,209;1,810;9,271;4,261;34,058;3,817;-21,823;-2,735;0,000;35,800;36,100;9,274;1,756;-7,367;-0,940;-9,652;-3,313;-3,161;27,207;0,000;276,540;Inf;285,000;285,000;-5,395;3,213;2,083;23,036
3652,500;3,887;0,912;-35,209;1,810;9,271;4,261;34,058;3,817;-21,823;-2,735;0,000;35,800;36,100;9,274;1,756;-7,477;-0,887;-9,669;-3,235;-3,161;27,207;0,000;276,940;Inf;285,000;285,000;-5,318;3,224;2,097;23,056
3653,000;3,887;0,912;-35,209;1,810;9,271;4,261;34,058;3,817;-21,823;-2,735;0,000;35,800;36,100;9,274;1,756;-7,720;-0,814;-9,960;-3,121;-3,161;27,207;0,000;276,940;Inf;285,000;285,000;-5,317;3,235;2,152;23,197
3653,500;3,887;0,912;-35,209;1,810;9,271;4,261;34,058;3,817;-21,823;-2,735;0,000;35,800;36,100;9,274;1,756;-7,751;-0,835;-9,931;-3,219;-3,161;27,207;0,000;277,640;Inf;285,000;285,000;-5,404;3,246;2,182;23,242
3654,000;3,887;0,912;-35,209;1,810;9,271;4,264;34,084;3,830;-21,768;-2,726;0,000;35,843;36,202;9,274;1,756;-7,467;-0,945;-9,646;-3,347;-3,163;27,207;0,000;277,640;Inf;285,000;285,000;-5,434;3,256;2,156;23,270
3654,500;3,887;0,912;-35,209;1,810;9,271;4,264;34,084;3,830;-21,768;-2,726;0,000;35,800;36,200;9,274;1,756;-7,165;-0,927;-9,382;-3,338;-3,163;27,207;0,000;277,340;Inf;285,000;285,000;-5,351;3,267;2,155;23,242
3655,000;4,168;0,999;-35,209;1,854;9,223;4,264;34,084;3,830;-21,768;-2,726;0,000;35,800;36,200;9,279;1,876;-7,358;-0,838;-9,377;-3,179;-3,163;27,207;0,000;277,340;Inf;285,000;285,000;-5,203;3,277;2,170;23,302
3655,500;4,168;0,999;-35,209;1,854;9,223;4,264;34,084;3,830;-21,768;-2,726;0,000;35,800;36,200;9,279;1,876;-7,534;-0,772;-9,555;-3,093;-3,163;27,207;0,000;276,440;Inf;285,000;285,000;-5,188;3,291;2,252;23,375
3656,000;4,168;0,999;-35,209;1,854;9,223;4,264;34,084;3,830;-21,768;-2,726;0,000;35,800;36,200;9,279;1,876;-7,596;-0,729;-9,743;-3,020;-3,163;27,207;0,000;276,440;Inf;285,000;285,000;-5,238;3,306;2,259;23,362
3656,500;4,168;0,999;-35,209;1,854;9,223;4,264;34,084;3,830;-21,768;-2,726;0,000;35,800;36,200;9,279;1,876;-7,606;-0,721;-9,836;-3,046;-3,163;27,207;0,000;276,440;Inf;285,000;285,000;-5,272;3,320;2,269;23,349
3657,000;4,168;0,999;-35,209;1,854;9,223;4,230;34,084;3,811;-21,729;-2,723;0,000;35,855;36,198;9,279;1,876;-7,073;-0,789;-9,342;-3,200;-3,158;27,217;0,000;276,440;Inf;285,000;285,000;-5,302;3,334;2,268;23,302
3657,500;4,168;0,999;-35,209;1,854;9,223;4,230;34,084;3,811;-21,729;-2,723;0,000;35,900;36,200;9,279;1,876;-7,125;-0,775;-9,209;-3,131;-3,158;27,217;0,000;277,240;Inf;285,000;285,000;-5,101;3,347;2,266;23,295
3658,000;4,168;0,999;-35,209;1,854;9,223;4,230;34,084;3,811;-21,729;-2,723;0,000;35,900;36,200;9,279;1,876;-7,217;-0,659;-9,305;-2,940;-3,158;27,217;0,000;277,240;Inf;285,000;285,000;-5,060;3,361;2,284;23,249
3658,500;3,341;0,781;-35,209;1,826;9,290;4,230;34,084;3,811;-21,729;-2,723;0,000;35,900;36,200;9,261;1,909;-7,409;-0,610;-9,475;-2,906;-3,158;27,217;0,000;277,140;Inf;285,000;285,000;-5,030;3,374;2,342;23,224
3659,000;3,341;0,781;-35,209;1,826;9,290;4,230;34,084;3,811;-21,729;-2,723;0,000;35,900;36,200;9,261;1,909;-7,492;-0,607;-9,608;-2,910;-3,158;27,217;0,000;277,140;Inf;285,000;285,000;-5,100;3,374;2,358;23,252
3659,500;3,341;0,781;-35,209;1,826;9,290;4,230;34,084;3,811;-21,729;-2,723;0,000;35,900;36,200;9,261;1,909;-7,492;-0,601;-9,659;-2,953;-3,158;27,217;0,000;277,340;Inf;285,000;285,000;-5,154;3,373;2,388;23,353
3660,000;3,341;0,781;-35,209;1,826;9,290;4,230;34,084;3,811;-21,729;-2,723;0,000;35,900;36,200;9,261;1,909;-7,203;-0,662;-9,478;-3,029;-3,158;27,217;0,000;277,340;Inf;285,000;285,000;-5,176;3,372;2,381;23,401
3660,500;3,341;0,781;-35,209;1,826;9,290;4,213;34,085;3,811;-21,691;-2,726;0,000;35,856;36,135;9,261;1,909;-7,134;-0,626;-9,192;-2,949;-3,143;27,219;0,000;276,640;Inf;285,000;285,000;-5,093;3,372;2,390;23,453
3661,000;3,341;0,781;-35,209;1,826;9,290;4,213;34,085;3,811;-21,691;-2,726;0,000;35,900;36,100;9,261;1,909;-7,284;-0,555;-9,339;-2,889;-3,143;27,219;0,000;276,640;Inf;285,000;285,000;-4,975;3,371;2,428;23,479
3661,500;2,845;0,728;-34,184;1,858;9,285;4,213;34,085;3,811;-21,691;-2,726;0,000;35,900;36,100;9,363;1,659;-7,342;-0,517;-9,481;-2,820;-3,143;27,219;0,000;277,840;Inf;285,000;285,000;-5,016;3,371;2,453;23,523
3662,000;2,845;0,728;-34,184;1,858;9,285;4,213;34,085;3,811;-21,691;-2,726;0,000;35,900;36,100;9,363;1,659;-7,431;-0,515;-9,611;-2,812;-3,143;27,219;0,000;277,840;Inf;285,000;285,000;-5,040;3,362;2,464;23,560
3662,500;2,845;0,728;-34,184;1,858;9,285;4,213;34,085;3,811;-21,691;-2,726;0,000;35,900;36,100;9,363;1,659;-7,406;-0,539;-9,530;-2,939;-3,143;27,219;0,000;277,540;Inf;285,000;285,000;-5,092;3,354;2,507;23,559
3663,000;2,845;0,728;-34,184;1,858;9,285;4,213;34,085;3,811;-21,691;-2,726;0,000;35,900;36,100;9,363;1,659;-7,008;-0,606;-9,203;-3,044;-3,143;27,219;0,000;277,540;Inf;285,000;285,000;-5,103;3,345;2,472;23,530
3663,500;2,845;0,728;-34,184;1,858;9,285;4,223;34,057;3,823;-21,648;-2,722;0,000;35,856;36,184;9,363;1,659;-6,812;-0,592;-8,975;-2,996;-3,160;27,218;0,000;277,340;Inf;285,000;285,000;-4,965;3,337;2,475;23,485
3664,000;2,845;0,728;-34,184;1,858;9,285;4,223;34,057;3,823;-21,648;-2,722;0,000;35,900;36,200;9,363;1,659;-7,241;-0,469;-9,207;-2,783;-3,160;27,218;0,000;277,340;Inf;285,000;285,000;-4,844;3,329;2,509;23,450
3664,500;2,114;0,612;-33,908;1,884;9,205;4,223;34,057;3,823;-21,648;-2,722;0,000;35,900;36,200;9,370;1,819;-7,283;-0,416;-9,438;-2,688;-3,160;27,218;0,000;277,640;Inf;285,000;285,000;-4,925;3,321;2,560;23,412
3665,000;2,114;0,612;-33,908;1,884;9,205;4,223;34,057;3,823;-21,648;-2,722;0,000;35,900;36,200;9,370;1,819;-7,331;-0,437;-9,461;-2,831;-3,160;27,218;0,000;277,640;Inf;285,000;285,000;-4,956;3,301;2,566;23,403
3665,500;2,114;0,612;-33,908;1,884;9,205;4,223;34,057;3,823;-21,648;-2,722;0,000;35,900;36,200;9,370;1,819;-7,090;-0,541;-9,178;-2,922;-3,160;27,218;0,000;276,940;Inf;285,000;285,000;-5,015;3,282;2,573;23,381
3666,000;2,114;0,612;-33,908;1,884;9,205;4,223;34,057;3,823;-21,648;-2,722;0,000;35,900;36,200;9,370;1,819;-6,554;-0,551;-8,848;-2,911;-3,160;27,218;0,000;276,940;Inf;285,000;285,000;-4,933;3,263;2,548;23,332
3666,500;2,114;0,612;-33,908;1,884;9,205;4,223;34,057;3,823;-21,648;-2,722;0,000;35,900;36,200;9,370;1,819;-6,762;-0,441;-8,870;-2,751;-3,160;27,218;0,000;277,340;Inf;285,000;285,000;-4,716;3,244;2,610;23,327
3667,000;2,114;0,612;-33,908;1,884;9,205;4,206;34,016;3,798;-21,605;-2,731;0,000;35,865;36,192;9,370;1,819;-7,051;-0,376;-9,082;-2,677;-3,154;27,218;0,000;277,340;Inf;285,000;285,000;-4,706;3,226;2,648;23,294
3667,500;2,114;0,612;-33,908;1,884;9,205;4,206;34,016;3,798;-21,605;-2,731;0,000;35,900;36,200;9,370;1,819;-7,214;-0,342;-9,317;-2,667;-3,154;27,218;0,000;277,640;Inf;285,000;285,000;-4,797;3,207;2,659;23,265
3668,000;2,902;0,712;-34,802;1,862;9,220;4,206;34,016;3,798;-21,605;-2,731;0,000;35,900;36,200;9,349;1,970;-7,161;-0,392;-9,174;-2,790;-3,154;27,218;0,000;277,640;Inf;285,000;285,000;-4,885;3,189;2,680;23,278
3668,500;2,902;0,712;-34,802;1,862;9,220;4,206;34,016;3,798;-21,605;-2,731;0,000;35,900;36,200;9,349;1,970;-6,708;-0,463;-8,872;-2,894;-3,154;27,218;0,000;277,540;Inf;285,000;285,000;-4,879;3,185;2,651;23,250
3669,000;2,902;0,712;-34,802;1,862;9,220;4,206;34,016;3,798;-21,605;-2,731;0,000;35,900;36,200;9,349;1,970;-6,664;-0,425;-8,676;-2,784;-3,154;27,218;0,000;277,540;Inf;285,000;285,000;-4,734;3,180;2,641;23,220
3669,500;2,902;0,712;-34,802;1,862;9,220;4,206;34,016;3,798;-21,605;-2,731;0,000;35,900;36,200;9,349;1,970;-6,902;-0,318;-8,809;-2,643;-3,154;27,218;0,000;277,340;Inf;285,000;285,000;-4,637;3,175;2,651;23,221
3670,000;2,902;0,712;-34,802;1,862;9,220;4,236;34,037;3,795;-21,549;-2,724;0,000;35,867;36,133;9,349;1,970;-7,001;-0,255;-8,976;-2,580;-3,165;27,210;0,000;277,340;Inf;285,000;285,000;-4,668;3,171;2,716;23,192
3670,500;2,902;0,712;-34,802;1,862;9,220;4,236;34,037;3,795;-21,549;-2,724;0,000;35,900;36,100;9,349;1,970;-7,074;-0,230;-9,166;-2,504;-3,165;27,210;0,000;277,540;Inf;285,000;285,000;-4,703;3,167;2,758;23,146
3671,000;3,365;0,872;-33,513;1,909;9,188;4,236;34,037;3,795;-21,549;-2,724;0,000;35,900;36,100;9,473;1,764;-7,034;-0,247;-9,111;-2,656;-3,165;27,210;0,000;277,540;Inf;285,000;285,000;-4,744;3,162;2,771;23,142
3671,500;3,365;0,872;-33,513;1,909;9,188;4,236;34,037;3,795;-21,549;-2,724;0,000;35,900;36,100;9,473;1,764;-6,361;-0,282;-8,531;-2,626;-3,165;27,210;0,000;276,940;Inf;285,000;285,000;-4,762;3,166;2,756;23,171
3672,000;3,365;0,872;-33,513;1,909;9,188;4,236;34,037;3,795;-21,549;-2,724;0,000;35,900;36,100;9,473;1,764;-6,586;-0,209;-8,604;-2,504;-3,165;27,210;0,000;276,940;Inf;285,000;285,000;-4,450;3,169;2,762;23,215
3672,500;3,365;0,872;-33,513;1,909;9,188;4,236;34,037;3,795;-21,549;-2,724;0,000;35,900;36,100;9,473;1,764;-6,844;-0,156;-8,804;-2,446;-3,165;27,210;0,000;276,940;Inf;285,000;285,000;-4,476;3,172;2,816;23,216
3673,000;3,365;0,872;-33,513;1,909;9,188;4,236;34,037;3,795;-21,549;-2,724;0,000;35,900;36,100;9,473;1,764;-6,994;-0,130;-8,969;-2,464;-3,165;27,210;0,000;276,940;Inf;285,000;285,000;-4,563;3,175;2,833;23,186
3673,500;3,365;0,872;-33,513;1,909;9,188;4,228;34,073;3,799;-21,487;-2,736;0,000;35,874;36,158;9,473;1,764;-7,038;-0,121;-9,084;-2,477;-3,174;27,217;0,000;277,140;Inf;285,000;285,000;-4,639;3,178;2,861;23,091
3674,000;3,365;0,872;-33,513;1,909;9,188;4,228;34,073;3,799;-21,487;-2,736;0,000;35,900;36,200;9,473;1,764;-6,847;-0,225;-8,891;-2,596;-3,174;27,217;0,000;277,140;Inf;285,000;285,000;-4,680;3,181;2,824;23,052
3674,500;3,729;0,921;-35,209;1,846;9,312;4,228;34,073;3,799;-21,487;-2,736;0,000;35,900;36,200;9,187;1,764;-6,420;-0,215;-8,616;-2,604;-3,174;27,217;0,000;276,740;Inf;285,000;285,000;-4,640;3,184;2,842;23,048
3675,000;3,729;0,921;-35,209;1,846;9,312;4,228;34,073;3,799;-21,487;-2,736;0,000;35,900;36,200;9,187;1,764;-6,754;-0,123;-8,669;-2,464;-3,174;27,217;0,000;276,740;Inf;285,000;285,000;-4,464;3,193;2,858;23,008
3675,500;3,729;0,921;-35,209;1,846;9,312;4,228;34,073;3,799;-21,487;-2,736;0,000;35,900;36,200;9,187;1,764;-6,854;-0,093;-8,762;-2,414;-3,174;27,217;0,000;276,640;Inf;285,000;285,000;-4,503;3,202;2,898;22,977
3676,000;3,729;0,921;-35,209;1,846;9,312;4,228;34,073;3,799;-21,487;-2,736;0,000;35,900;36,200;9,187;1,764;-6,936;-0,051;-8,989;-2,358;-3,174;27,217;0,000;276,640;Inf;285,000;285,000;-4,531;3,211;2,913;22,949
3676,500;3,729;0,921;-35,209;1,846;9,312;4,279;34,098;3,818;-21,426;-2,731;0,000;35,875;36,212;9,187;1,764;-6,908;-0,104;-8,903;-2,495;-3,172;27,206;0,000;277,140;Inf;285,000;285,000;-4,583;3,219;2,923;22,934
3677,000;3,729;0,921;-35,209;1,846;9,312;4,279;34,098;3,818;-21,426;-2,731;0,000;35,900;36,200;9,187;1,764;-6,586;-0,204;-8,594;-2,563;-3,172;27,206;0,000;277,140;Inf;285,000;285,000;-4,602;3,228;2,929;22,923
3677,500;3,854;1,002;-34,362;1,914;9,288;4,279;34,098;3,818;-21,426;-2,731;0,000;35,900;36,200;9,303;1,729;-6,296;-0,112;-8,433;-2,480;-3,172;27,206;0,000;277,140;Inf;285,000;285,000;-4,487;3,236;2,920;22,906
3678,000;3,854;1,002;-34,362;1,914;9,288;4,279;34,098;3,818;-21,426;-2,731;0,000;35,900;36,200;9,303;1,729;-6,468;-0,083;-8,422;-2,424;-3,172;27,206;0,000;277,140;Inf;285,000;285,000;-4,330;3,246;2,953;22,881
3678,500;3,854;1,002;-34,362;1,914;9,288;4,279;34,098;3,818;-21,426;-2,731;0,000;35,900;36,200;9,303;1,729;-6,734;0,004;-8,705;-2,267;-3,172;27,206;0,000;277,040;Inf;285,000;285,000;-4,349;3,256;2,981;22,880
3679,000;3,854;1,002;-34,362;1,914;9,288;4,279;34,098;3,818;-21,426;-2,731;0,000;35,900;36,200;9,303;1,729;-6,810;0,078;-8,891;-2,196;-3,172;27,206;0,000;277,040;Inf;285,000;285,000;-4,426;3,266;3,029;22,912
3679,500;3,854;1,002;-34,362;1,914;9,288;4,279;34,098;3,818;-21,426;-2,731;0,000;35,900;36,200;9,303;1,729;-6,770;0,022;-8,833;-2,362;-3,172;27,206;0,000;276,640;Inf;285,000;285,000;-4,455;3,275;3,034;22,904
3680,000;3,854;1,002;-34,362;1,914;9,288;4,262;34,118;3,829;-21,389;-2,746;0,000;35,881;36,168;9,303;1,729;-6,442;-0,079;-8,523;-2,385;-3,179;27,211;0,000;276,640;Inf;285,000;285,000;-4,486;3,285;3,027;22,937
3680,500;3,854;1,002;-34,362;1,914;9,288;4,262;34,118;3,829;-21,389;-2,746;0,000;35,900;36,200;9,303;1,729;-6,093;-0,015;-8,298;-2,304;-3,179;27,211;0,000;276,340;Inf;285,000;285,000;-4,357;3,294;3,012;22,986
3681,000;3,542;0,840;-35,209;1,858;9,277;4,262;34,118;3,829;-21,389;-2,746;0,000;35,900;36,200;9,154;1,880;-6,311;0,068;-8,345;-2,215;-3,179;27,211;0,000;276,340;Inf;285,000;285,000;-4,177;3,303;3,070;23,109
3681,500;3,542;0,840;-35,209;1,858;9,277;4,262;34,118;3,829;-21,389;-2,746;0,000;35,900;36,200;9,154;1,880;-6,515;0,115;-8,469;-2,201;-3,179;27,211;0,000;276,840;Inf;285,000;285,000;-4,201;3,307;3,116;23,156
3682,000;3,542;0,840;-35,209;1,858;9,277;4,262;34,118;3,829;-21,389;-2,746;0,000;35,900;36,200;9,154;1,880;-6,676;0,157;-8,687;-2,152;-3,179;27,211;0,000;276,840;Inf;285,000;285,000;-4,267;3,311;3,118;23,171
3682,500;3,542;0,840;-35,209;1,858;9,277;4,262;34,118;3,829;-21,389;-2,746;0,000;35,900;36,200;9,154;1,880;-6,584;0,066;-8,543;-2,296;-3,179;27,211;0,000;277,140;Inf;285,000;285,000;-4,340;3,315;3,131;23,173
3683,000;3,542;0,840;-35,209;1,858;9,277;4,267;34,130;3,820;-21,347;-2,746;0,000;35,883;36,243;9,154;1,880;-6,127;0,041;-8,279;-2,325;-3,175;27,214;0,000;277,140;Inf;285,000;285,000;-4,339;3,319;3,122;23,171
3683,500;3,542;0,840;-35,209;1,858;9,277;4,267;34,130;3,820;-21,347;-2,746;0,000;35,900;36,200;9,154;1,880;-6,154;0,122;-8,158;-2,242;-3,175;27,214;0,000;276,840;Inf;285,000;285,000;-4,172;3,322;3,130;23,157
3684,000;3,397;0,806;-35,209;1,848;9,306;4,267;34,130;3,820;-21,347;-2,746;0,000;35,900;36,200;9,254;1,912;-6,326;0,205;-8,281;-2,095;-3,175;27,214;0,000;276,840;Inf;285,000;285,000;-4,108;3,326;3,151;23,167
3684,500;3,397;0,806;-35,209;1,848;9,306;4,267;34,130;3,820;-21,347;-2,746;0,000;35,900;36,200;9,254;1,912;-6,435;0,221;-8,401;-2,034;-3,175;27,214;0,000;276,840;Inf;285,000;285,000;-4,124;3,327;3,213;23,156
3685,000;3,397;0,806;-35,209;1,848;9,306;4,267;34,130;3,820;-21,347;-2,746;0,000;35,900;36,200;9,254;1,912;-6,525;0,264;-8,521;-2,060;-3,175;27,214;0,000;276,840;Inf;285,000;285,000;-4,162;3,328;3,232;23,164
3685,500;3,397;0,806;-35,209;1,848;9,306;4,267;34,130;3,820;-21,347;-2,746;0,000;35,900;36,200;9,254;1,912;-6,458;0,191;-8,394;-2,147;-3,175;27,214;0,000;276,540;Inf;285,000;285,000;-4,211;3,329;3,244;23,180
3686,000;3,397;0,806;-35,209;1,848;9,306;4,269;34,089;3,798;-21,316;-2,743;0,000;35,897;36,247;9,254;1,912;-5,968;0,232;-8,073;-2,145;-3,169;27,210;0,000;276,540;Inf;285,000;285,000;-4,202;3,331;3,244;23,216
3686,500;3,397;0,806;-35,209;1,848;9,306;4,269;34,089;3,798;-21,316;-2,743;0,000;35,900;36,200;9,254;1,912;-6,308;0,236;-8,212;-2,188;-3,169;27,210;0,000;276,940;Inf;285,000;285,000;-3,988;3,332;3,244;23,230
3687,000;3,397;0,806;-35,209;1,848;9,306;4,269;34,089;3,798;-21,316;-2,743;0,000;35,900;36,200;9,254;1,912;-6,591;0,231;-8,440;-2,199;-3,169;27,210;0,000;276,940;Inf;285,000;285,000;-4,118;3,333;3,285;23,242
3687,500;3,557;0,853;-35,209;1,863;9,299;4,269;34,089;3,798;-21,316;-2,743;0,000;35,900;36,200;9,124;1,940;-6,785;0,205;-8,684;-2,235;-3,169;27,210;0,000;276,640;Inf;285,000;285,000;-4,250;3,334;3,280;23,329
3688,000;3,557;0,853;-35,209;1,863;9,299;4,269;34,089;3,798;-21,316;-2,743;0,000;35,900;36,200;9,124;1,940;-6,851;0,120;-8,720;-2,368;-3,169;27,210;0,000;276,640;Inf;285,000;285,000;-4,375;3,337;3,238;23,423
3688,500;3,557;0,853;-35,209;1,863;9,299;4,269;34,089;3,798;-21,316;-2,743;0,000;35,900;36,200;9,124;1,940;-6,505;0,025;-8,506;-2,467;-3,169;27,210;0,000;276,840;Inf;285,000;285,000;-4,455;3,341;3,219;23,433
3689,000;3,557;0,853;-35,209;1,863;9,299;4,269;34,089;3,798;-21,316;-2,743;0,000;35,900;36,200;9,124;1,940;-6,312;0,040;-8,350;-2,477;-3,169;27,210;0,000;276,840;Inf;285,000;285,000;-4,363;3,345;3,209;23,474
3689,500;3,557;0,853;-35,209;1,863;9,299;4,273;34,075;3,828;-21,243;-2,730;0,000;35,897;36,280;9,124;1,940;-6,725;0,080;-8,573;-2,351;-3,158;27,220;0,000;276,840;Inf;285,000;285,000;-4,275;3,348;3,184;23,487
3690,000;3,557;0,853;-35,209;1,863;9,299;4,273;34,075;3,828;-21,243;-2,730;0,000;35,900;36,300;9,124;1,940;-6,925;0,088;-8,751;-2,350;-3,158;27,220;0,000;276,840;Inf;285,000;285,000;-4,392;3,351;3,192;23,499
3690,500;3,641;0,827;-35,209;1,849;9,212;4,273;34,075;3,828;-21,243;-2,730;0,000;35,900;36,300;9,305;1,922;-6,946;0,039;-8,760;-2,453;-3,158;27,220;0,000;276,740;Inf;285,000;285,000;-4,484;3,355;3,205;23,477
3691,000;3,641;0,827;-35,209;1,849;9,212;4,273;34,075;3,828;-21,243;-2,730;0,000;35,900;36,300;9,305;1,922;-6,693;-0,032;-8,587;-2,465;-3,158;27,220;0,000;276,740;Inf;285,000;285,000;-4,530;3,359;3,176;23,498
3691,500;3,641;0,827;-35,209;1,849;9,212;4,273;34,075;3,828;-21,243;-2,730;0,000;35,900;36,300;9,305;1,922;-6,434;0,007;-8,466;-2,423;-3,158;27,220;0,000;277,040;Inf;285,000;285,000;-4,444;3,364;3,138;23,478
3692,000;3,641;0,827;-35,209;1,849;9,212;4,273;34,075;3,828;-21,243;-2,730;0,000;35,900;36,300;9,305;1,922;-6,507;0,049;-8,490;-2,408;-3,158;27,220;0,000;277,040;Inf;285,000;285,000;-4,329;3,369;3,162;23,403
3692,500;3,641;0,827;-35,209;1,849;9,212;4,270;34,090;3,780;-21,193;-2,741;0,000;35,898;36,250;9,305;1,922;-6,685;0,038;-8,523;-2,396;-3,160;27,211;0,000;277,240;Inf;285,000;285,000;-4,339;3,373;3,150;23,378
3693,000;3,641;0,827;-35,209;1,849;9,212;4,270;34,090;3,780;-21,193;-2,741;0,000;35,900;36,200;9,305;1,922;-6,947;0,037;-8,726;-2,412;-3,160;27,211;0,000;277,240;Inf;285,000;285,000;-4,392;3,377;3,158;23,329
3693,500;3,641;0,827;-35,209;1,849;9,212;4,270;34,090;3,780;-21,193;-2,741;0,000;35,900;36,200;9,305;1,922;-6,894;-0,024;-8,669;-2,518;-3,160;27,211;0,000;277,240;Inf;285,000;285,000;-4,512;3,382;3,151;23,296
3694,000;2,883;0,763;-33,235;1,898;9,217;4,270;34,090;3,780;-21,193;-2,741;0,000;35,900;36,200;9,528;1,850;-6,696;-0,061;-8,438;-2,611;-3,160;27,211;0,000;277,240;Inf;285,000;285,000;-4,526;3,386;3,138;23,258
3694,500;2,883;0,763;-33,235;1,898;9,217;4,270;34,090;3,780;-21,193;-2,741;0,000;35,900;36,200;9,528;1,850;-6,402;-0,073;-8,272;-2,515;-3,160;27,211;0,000;276,840;Inf;285,000;285,000;-4,452;3,378;3,107;23,207
3695,000;2,883;0,763;-33,235;1,898;9,217;4,270;34,090;3,780;-21,193;-2,741;0,000;35,900;36,200;9,528;1,850;-6,555;-0,006;-8,287;-2,465;-3,160;27,211;0,000;276,840;Inf;285,000;285,000;-4,315;3,370;3,122;23,170
3695,500;2,883;0,763;-33,235;1,898;9,217;4,270;34,090;3,780;-21,193;-2,741;0,000;35,900;36,200;9,528;1,850;-6,787;0,021;-8,431;-2,393;-3,160;27,211;0,000;276,940;Inf;285,000;285,000;-4,328;3,362;3,143;23,137
3696,000;2,883;0,763;-33,235;1,898;9,217;4,263;34,088;3,785;-21,129;-2,724;0,000;35,908;36,256;9,528;1,850;-6,900;0,042;-8,619;-2,366;-3,149;27,214;0,000;276,940;Inf;285,000;285,000;-4,397;3,354;3,153;23,167
3696,500;2,883;0,763;-33,235;1,898;9,217;4,263;34,088;3,785;-21,129;-2,724;0,000;35,900;36,300;9,528;1,850;-6,402;-0,062;-8,336;-2,491;-3,149;27,214;0,000;277,340;Inf;285,000;285,000;-4,461;3,346;3,120;23,178
3697,000;3,139;0,830;-33,745;1,877;9,156;4,263;34,088;3,785;-21,129;-2,724;0,000;35,900;36,300;9,460;1,774;-6,280;-0,013;-8,220;-2,426;-3,149;27,214;0,000;277,340;Inf;285,000;285,000;-4,323;3,339;3,106;23,251
3697,500;3,139;0,830;-33,745;1,877;9,156;4,263;34,088;3,785;-21,129;-2,724;0,000;35,900;36,300;9,460;1,774;-6,461;0,059;-8,282;-2,340;-3,149;27,214;0,000;277,140;Inf;285,000;285,000;-4,235;3,335;3,137;23,283
3698,000;3,139;0,830;-33,745;1,877;9,156;4,263;34,088;3,785;-21,129;-2,724;0,000;35,900;36,300;9,460;1,774;-6,640;0,084;-8,407;-2,301;-3,149;27,214;0,000;277,140;Inf;285,000;285,000;-4,256;3,332;3,157;23,338
3698,500;3,139;0,830;-33,745;1,877;9,156;4,263;34,088;3,785;-21,129;-2,724;0,000;35,900;36,300;9,460;1,774;-6,783;0,103;-8,548;-2,282;-3,149;27,214;0,000;277,340;Inf;285,000;285,000;-4,316;3,329;3,170;23,332
3699,000;3,139;0,830;-33,745;1,877;9,156;4,299;34,122;3,802;-21,063;-2,707;0,000;35,912;36,265;9,460;1,774;-6,824;0,066;-8,525;-2,387;-3,158;27,207;0,000;277,340;Inf;285,000;285,000;-4,378;3,326;3,180;23,369
3699,500;3,139;0,830;-33,745;1,877;9,156;4,299;34,122;3,802;-21,063;-2,707;0,000;35,900;36,300;9,460;1,774;-6,554;0,040;-8,428;-2,343;-3,158;27,207;0,000;277,240;Inf;285,000;285,000;-4,417;3,323;3,174;23,439
3700,000;3,139;0,830;-33,745;1,877;9,156;4,299;34,122;3,802;-21,063;-2,707;0,000;35,900;36,300;9,460;1,774;-6,381;0,103;-8,297;-2,267;-3,158;27,207;0,000;277,240;Inf;285,000;285,000;-4,321;3,320;3,184;23,499
3700,500;3,220;0,882;-34,015;1,953;9,280;4,299;34,122;3,802;-21,063;-2,707;0,000;35,900;36,300;9,354;1,818;-6,500;0,125;-8,271;-2,300;-3,158;27,207;0,000;277,040;Inf;285,000;285,000;-4,211;3,317;3,197;23,536
3701,000;3,220;0,882;-34,015;1,953;9,280;4,299;34,122;3,802;-21,063;-2,707;0,000;35,900;36,300;9,354;1,818;-6,674;0,163;-8,428;-2,260;-3,158;27,207;0,000;277,040;Inf;285,000;285,000;-4,237;3,315;3,225;23,486
3701,500;3,220;0,882;-34,015;1,953;9,280;4,299;34,122;3,802;-21,063;-2,707;0,000;35,900;36,300;9,354;1,818;-6,753;0,118;-8,476;-2,315;-3,158;27,207;0,000;278,040;Inf;285,000;285,000;-4,300;3,314;3,236;23,496
3702,000;3,220;0,882;-34,015;1,953;9,280;4,299;34,122;3,802;-21,063;-2,707;0,000;35,900;36,300;9,354;1,818;-6,656;0,095;-8,457;-2,321;-3,158;27,207;0,000;278,040;Inf;285,000;285,000;-4,356;3,312;3,216;23,571
3702,500;3,220;0,882;-34,015;1,953;9,280;4,306;34,139;3,827;-21,015;-2,716;0,000;35,912;36,287;9,354;1,818;-6,406;0,093;-8,376;-2,324;-3,157;27,214;0,000;277,740;Inf;285,000;285,000;-4,335;3,311;3,218;23,605
3703,000;3,220;0,882;-34,015;1,953;9,280;4,306;34,139;3,827;-21,015;-2,716;0,000;35,900;36,300;9,354;1,818;-6,330;0,069;-8,195;-2,358;-3,157;27,214;0,000;277,740;Inf;285,000;285,000;-4,253;3,309;3,236;23,596
3703,500;3,417;0,787;-35,209;1,815;9,395;4,306;34,139;3,827;-21,015;-2,716;0,000;35,900;36,300;9,321;1,838;-6,391;0,107;-8,113;-2,304;-3,157;27,214;0,000;277,540;Inf;285,000;285,000;-4,203;3,308;3,256;23,609
3704,000;3,417;0,787;-35,209;1,815;9,395;4,306;34,139;3,827;-21,015;-2,716;0,000;35,900;36,300;9,321;1,838;-6,698;0,171;-8,388;-2,230;-3,157;27,214;0,000;277,540;Inf;285,000;285,000;-4,175;3,309;3,254;23,599
3704,500;3,417;0,787;-35,209;1,815;9,395;4,306;34,139;3,827;-21,015;-2,716;0,000;35,900;36,300;9,321;1,838;-6,741;0,136;-8,397;-2,290;-3,157;27,214;0,000;277,540;Inf;285,000;285,000;-4,286;3,311;3,252;23,582
3705,000;3,417;0,787;-35,209;1,815;9,395;4,306;34,139;3,827;-21,015;-2,716;0,000;35,900;36,300;9,321;1,838;-6,316;0,106;-8,239;-2,352;-3,157;27,214;0,000;277,540;Inf;285,000;285,000;-4,323;3,313;3,256;23,575
3705,500;3,417;0,787;-35,209;1,815;9,395;4,336;34,111;3,802;-20,960;-2,697;0,000;35,922;36,290;9,321;1,838;-6,253;0,089;-8,048;-2,316;-3,147;27,219;0,000;277,340;Inf;285,000;285,000;-4,200;3,315;3,252;23,530
3706,000;3,417;0,787;-35,209;1,815;9,395;4,336;34,111;3,802;-20,960;-2,697;0,000;35,900;36,300;9,321;1,838;-6,355;0,138;-8,042;-2,246;-3,147;27,219;0,000;277,340;Inf;285,000;285,000;-4,132;3,316;3,262;23,481
