t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3706,500;3,417;0,787;-35,209;1,815;9,395;4,336;34,111;3,802;-20,960;-2,697;0,000;35,900;36,300;9,321;1,838;-6,514;0,209;-8,165;-2,190;-3,147;27,219;0,000;277,340;Inf;285,000;285,000;-4,126;3,318;3,298;23,335
3707,000;3,190;0,817;-34,943;1,896;9,280;4,336;34,111;3,802;-20,960;-2,697;0,000;35,900;36,300;9,301;1,798;-6,634;0,244;-8,333;-2,165;-3,147;27,219;0,000;277,340;Inf;285,000;285,000;-4,165;3,320;3,304;23,299
3707,500;3,190;0,817;-34,943;1,896;9,280;4,336;34,111;3,802;-20,960;-2,697;0,000;35,900;36,300;9,301;1,798;-6,419;0,137;-8,170;-2,363;-3,147;27,219;0,000;276,640;Inf;285,000;285,000;-4,222;3,317;3,296;23,267
3708,000;3,190;0,817;-34,943;1,896;9,280;4,336;34,111;3,802;-20,960;-2,697;0,000;35,900;36,300;9,301;1,798;-6,051;0,109;-7,966;-2,277;-3,147;27,219;0,000;276,640;Inf;285,000;285,000;-4,204;3,315;3,282;23,254
3708,500;3,190;0,817;-34,943;1,896;9,280;4,336;34,111;3,802;-20,960;-2,697;0,000;35,900;36,300;9,301;1,798;-6,252;0,172;-7,949;-2,224;-3,147;27,219;0,000;276,740;Inf;285,000;285,000;-4,046;3,313;3,297;23,336
3709,000;3,190;0,817;-34,943;1,896;9,280;4,285;34,090;3,816;-20,917;-2,705;0,000;35,933;36,239;9,301;1,798;-6,406;0,219;-8,026;-2,158;-3,144;27,227;0,000;276,740;Inf;285,000;285,000;-4,063;3,311;3,311;23,318
3709,500;3,190;0,817;-34,943;1,896;9,280;4,285;34,090;3,816;-20,917;-2,705;0,000;35,900;36,200;9,301;1,798;-6,489;0,262;-8,128;-2,121;-3,144;27,227;0,000;276,540;Inf;285,000;285,000;-4,093;3,309;3,352;23,345
3710,000;2,425;0,664;-34,008;1,908;9,224;4,285;34,090;3,816;-20,917;-2,705;0,000;35,900;36,200;9,340;1,803;-6,571;0,258;-8,249;-2,139;-3,144;27,227;0,000;276,540;Inf;285,000;285,000;-4,119;3,307;3,354;23,434
3710,500;2,425;0,664;-34,008;1,908;9,224;4,285;34,090;3,816;-20,917;-2,705;0,000;35,900;36,200;9,340;1,803;-6,453;0,215;-8,178;-2,202;-3,144;27,227;0,000;276,440;Inf;285,000;285,000;-4,175;3,293;3,339;23,482
3711,000;2,425;0,664;-34,008;1,908;9,224;4,285;34,090;3,816;-20,917;-2,705;0,000;35,900;36,200;9,340;1,803;-6,071;0,211;-7,802;-2,174;-3,144;27,227;0,000;276,440;Inf;285,000;285,000;-4,155;3,279;3,350;23,500
3711,500;2,425;0,664;-34,008;1,908;9,224;4,285;34,090;3,816;-20,917;-2,705;0,000;35,900;36,200;9,340;1,803;-6,183;0,274;-7,805;-2,127;-3,144;27,227;0,000;277,240;Inf;285,000;285,000;-3,959;3,265;3,358;23,495
3712,000;2,425;0,664;-34,008;1,908;9,224;4,268;34,098;3,801;-20,846;-2,680;0,000;35,938;36,303;9,340;1,803;-6,401;0,331;-7,953;-2,082;-3,121;27,225;0,000;277,240;Inf;285,000;285,000;-3,960;3,251;3,373;23,495
3712,500;2,425;0,664;-34,008;1,908;9,224;4,268;34,098;3,801;-20,846;-2,680;0,000;35,900;36,300;9,340;1,803;-6,502;0,342;-8,112;-2,058;-3,121;27,225;0,000;277,340;Inf;285,000;285,000;-4,026;3,237;3,397;23,490
3713,000;2,425;0,664;-34,008;1,908;9,224;4,268;34,098;3,801;-20,846;-2,680;0,000;35,900;36,300;9,340;1,803;-6,499;0,295;-8,108;-2,145;-3,121;27,225;0,000;277,340;Inf;285,000;285,000;-4,083;3,224;3,406;23,433
3713,500;2,674;0,692;-33,551;1,905;9,224;4,268;34,098;3,801;-20,846;-2,680;0,000;35,900;36,300;9,472;1,788;-6,114;0,246;-7,909;-2,205;-3,121;27,225;0,000;277,240;Inf;285,000;285,000;-4,115;3,211;3,386;23,374
3714,000;2,674;0,692;-33,551;1,905;9,224;4,268;34,098;3,801;-20,846;-2,680;0,000;35,900;36,300;9,472;1,788;-5,930;0,245;-7,672;-2,165;-3,121;27,225;0,000;277,240;Inf;285,000;285,000;-3,996;3,202;3,403;23,332
3714,500;2,674;0,692;-33,551;1,905;9,224;4,268;34,098;3,801;-20,846;-2,680;0,000;35,900;36,300;9,472;1,788;-6,231;0,357;-7,785;-2,024;-3,121;27,225;0,000;277,340;Inf;285,000;285,000;-3,881;3,193;3,419;23,286
3715,000;2,674;0,692;-33,551;1,905;9,224;4,268;34,098;3,801;-20,846;-2,680;0,000;35,900;36,300;9,472;1,788;-6,363;0,389;-7,936;-1,983;-3,121;27,225;0,000;277,340;Inf;285,000;285,000;-3,920;3,185;3,434;23,254
3715,500;2,674;0,692;-33,551;1,905;9,224;4,233;34,097;3,817;-20,791;-2,702;0,000;35,933;36,348;9,472;1,788;-6,475;0,391;-8,060;-2,022;-3,140;27,226;0,000;277,040;Inf;285,000;285,000;-3,973;3,177;3,457;23,225
3716,000;2,674;0,692;-33,551;1,905;9,224;4,233;34,097;3,817;-20,791;-2,702;0,000;35,900;36,300;9,472;1,788;-6,220;0,312;-7,876;-2,091;-3,140;27,226;0,000;277,040;Inf;285,000;285,000;-4,041;3,168;3,472;23,232
3716,500;3,512;0,847;-35,209;1,840;9,335;4,233;34,097;3,817;-20,791;-2,702;0,000;35,900;36,300;9,199;1,934;-5,758;0,308;-7,610;-2,107;-3,140;27,226;0,000;277,240;Inf;285,000;285,000;-3,969;3,160;3,445;23,213
3717,000;3,512;0,847;-35,209;1,840;9,335;4,233;34,097;3,817;-20,791;-2,702;0,000;35,900;36,300;9,199;1,934;-5,702;0,346;-7,413;-2,053;-3,140;27,226;0,000;277,240;Inf;285,000;285,000;-3,792;3,166;3,481;23,259
3717,500;3,512;0,847;-35,209;1,840;9,335;4,233;34,097;3,817;-20,791;-2,702;0,000;35,900;36,300;9,199;1,934;-6,023;0,422;-7,501;-1,969;-3,140;27,226;0,000;277,540;Inf;285,000;285,000;-3,705;3,172;3,518;23,239
3718,000;3,512;0,847;-35,209;1,840;9,335;4,233;34,097;3,817;-20,791;-2,702;0,000;35,900;36,300;9,199;1,934;-6,199;0,468;-7,714;-1,915;-3,140;27,226;0,000;277,540;Inf;285,000;285,000;-3,768;3,177;3,510;23,234
3718,500;3,512;0,847;-35,209;1,840;9,335;4,287;34,133;3,855;-20,705;-2,679;0,000;35,939;36,337;9,199;1,934;-6,201;0,414;-7,762;-2,056;-3,117;27,235;0,000;277,240;Inf;285,000;285,000;-3,840;3,183;3,537;23,234
3719,000;3,512;0,847;-35,209;1,840;9,335;4,287;34,133;3,855;-20,705;-2,679;0,000;35,900;36,300;9,199;1,934;-5,577;0,338;-7,385;-2,095;-3,117;27,235;0,000;277,240;Inf;285,000;285,000;-3,901;3,188;3,535;23,248
3719,500;3,721;0,966;-34,828;1,864;9,209;4,287;34,133;3,855;-20,705;-2,679;0,000;35,900;36,300;9,309;1,936;-5,419;0,417;-7,244;-1,968;-3,117;27,235;0,000;276,640;Inf;285,000;285,000;-3,680;3,193;3,511;23,313
3720,000;3,721;0,966;-34,828;1,864;9,209;4,287;34,133;3,855;-20,705;-2,679;0,000;35,900;36,300;9,309;1,936;-5,740;0,493;-7,318;-1,855;-3,117;27,235;0,000;276,640;Inf;285,000;285,000;-3,554;3,202;3,551;23,351
3720,500;3,721;0,966;-34,828;1,864;9,209;4,287;34,133;3,855;-20,705;-2,679;0,000;35,900;36,300;9,309;1,936;-6,045;0,545;-7,523;-1,829;-3,117;27,235;0,000;276,840;Inf;285,000;285,000;-3,605;3,211;3,584;23,342
3721,000;3,721;0,966;-34,828;1,864;9,209;4,287;34,133;3,855;-20,705;-2,679;0,000;35,900;36,300;9,309;1,936;-6,156;0,584;-7,729;-1,805;-3,117;27,235;0,000;276,840;Inf;285,000;285,000;-3,713;3,219;3,621;23,393
3721,500;3,721;0,966;-34,828;1,864;9,209;4,287;34,133;3,855;-20,705;-2,679;0,000;35,900;36,300;9,309;1,936;-6,109;0,521;-7,719;-1,929;-3,117;27,235;0,000;275,540;Inf;285,000;285,000;-3,777;3,227;3,620;23,411
3722,000;3,721;0,966;-34,828;1,864;9,209;4,328;34,151;3,819;-20,643;-2,713;0,000;35,944;36,326;9,309;1,936;-5,442;0,566;-7,310;-1,813;-3,114;27,225;0,000;275,540;Inf;285,000;285,000;-3,809;3,235;3,623;23,380
3722,500;3,721;0,966;-34,828;1,864;9,209;4,328;34,151;3,819;-20,643;-2,713;0,000;35,900;36,300;9,309;1,936;-5,573;0,595;-7,284;-1,797;-3,114;27,225;0,000;275,940;Inf;285,000;285,000;-3,500;3,243;3,634;23,373
3723,000;3,249;0,856;-33,621;1,827;9,220;4,328;34,151;3,819;-20,643;-2,713;0,000;35,900;36,300;9,469;1,853;-5,832;0,624;-7,343;-1,763;-3,114;27,225;0,000;275,940;Inf;285,000;285,000;-3,515;3,251;3,656;23,338
3723,500;3,249;0,856;-33,621;1,827;9,220;4,328;34,151;3,819;-20,643;-2,713;0,000;35,900;36,300;9,469;1,853;-6,032;0,660;-7,544;-1,719;-3,114;27,225;0,000;276,540;Inf;285,000;285,000;-3,579;3,251;3,686;23,327
3724,000;3,249;0,856;-33,621;1,827;9,220;4,328;34,151;3,819;-20,643;-2,713;0,000;35,900;36,300;9,469;1,853;-6,086;0,625;-7,567;-1,830;-3,114;27,225;0,000;276,540;Inf;285,000;285,000;-3,659;3,251;3,715;23,296
3724,500;3,249;0,856;-33,621;1,827;9,220;4,328;34,151;3,819;-20,643;-2,713;0,000;35,900;36,300;9,469;1,853;-5,677;0,532;-7,346;-1,884;-3,114;27,225;0,000;276,640;Inf;285,000;285,000;-3,715;3,251;3,691;23,259
3725,000;3,249;0,856;-33,621;1,827;9,220;4,282;34,126;3,797;-20,591;-2,710;0,000;35,942;36,363;9,469;1,853;-5,274;0,591;-7,148;-1,781;-3,123;27,234;0,000;276,640;Inf;285,000;285,000;-3,594;3,251;3,711;23,251
3725,500;3,249;0,856;-33,621;1,827;9,220;4,282;34,126;3,797;-20,591;-2,710;0,000;35,900;36,400;9,469;1,853;-5,705;0,709;-7,273;-1,676;-3,123;27,234;0,000;275,840;Inf;285,000;285,000;-3,403;3,251;3,737;23,206
3726,000;2,791;0,764;-33,657;1,865;9,242;4,282;34,126;3,797;-20,591;-2,710;0,000;35,900;36,400;9,375;1,823;-5,755;0,745;-7,352;-1,636;-3,123;27,234;0,000;275,840;Inf;285,000;285,000;-3,486;3,251;3,756;23,184
3726,500;2,791;0,764;-33,657;1,865;9,242;4,282;34,126;3,797;-20,591;-2,710;0,000;35,900;36,400;9,375;1,823;-5,901;0,750;-7,469;-1,662;-3,123;27,234;0,000;276,740;Inf;285,000;285,000;-3,499;3,243;3,780;23,122
3727,000;2,791;0,764;-33,657;1,865;9,242;4,282;34,126;3,797;-20,591;-2,710;0,000;35,900;36,400;9,375;1,823;-5,900;0,705;-7,432;-1,708;-3,123;27,234;0,000;276,740;Inf;285,000;285,000;-3,571;3,236;3,782;23,088
3727,500;2,791;0,764;-33,657;1,865;9,242;4,282;34,126;3,797;-20,591;-2,710;0,000;35,900;36,400;9,375;1,823;-5,602;0,671;-7,289;-1,736;-3,123;27,234;0,000;276,340;Inf;285,000;285,000;-3,584;3,229;3,799;23,036
3728,000;2,791;0,764;-33,657;1,865;9,242;4,282;34,126;3,797;-20,591;-2,710;0,000;35,900;36,400;9,375;1,823;-5,241;0,701;-7,078;-1,703;-3,123;27,234;0,000;276,340;Inf;285,000;285,000;-3,489;3,221;3,826;22,912
3728,500;2,791;0,764;-33,657;1,865;9,242;4,271;34,119;3,816;-20,529;-2,706;0,000;35,944;36,345;9,375;1,823;-5,446;0,763;-7,047;-1,625;-3,124;27,239;0,000;277,140;Inf;285,000;285,000;-3,330;3,214;3,835;22,885
3729,000;2,791;0,764;-33,657;1,865;9,242;4,271;34,119;3,816;-20,529;-2,706;0,000;35,900;36,300;9,375;1,823;-5,693;0,796;-7,200;-1,612;-3,124;27,239;0,000;277,140;Inf;285,000;285,000;-3,339;3,207;3,863;22,862
3729,500;2,323;0,639;-34,020;1,858;9,141;4,271;34,119;3,816;-20,529;-2,706;0,000;35,900;36,300;9,413;1,809;-5,865;0,812;-7,309;-1,649;-3,124;27,239;0,000;274,940;Inf;285,000;285,000;-3,427;3,201;3,876;22,861
3730,000;2,323;0,639;-34,020;1,858;9,141;4,271;34,119;3,816;-20,529;-2,706;0,000;35,900;36,300;9,413;1,809;-5,657;0,732;-7,173;-1,699;-3,124;27,239;0,000;274,940;Inf;285,000;285,000;-3,503;3,186;3,874;22,849
3730,500;2,323;0,639;-34,020;1,858;9,141;4,271;34,119;3,816;-20,529;-2,706;0,000;35,900;36,300;9,413;1,809;-5,191;0,766;-6,973;-1,667;-3,124;27,239;0,000;275,740;Inf;285,000;285,000;-3,449;3,172;3,864;22,827
3731,000;2,323;0,639;-34,020;1,858;9,141;4,271;34,119;3,816;-20,529;-2,706;0,000;35,900;36,300;9,413;1,809;-5,268;0,751;-6,799;-1,624;-3,124;27,239;0,000;275,740;Inf;285,000;285,000;-3,266;3,158;3,876;22,814
3731,500;2,323;0,639;-34,020;1,858;9,141;4,269;34,092;3,819;-20,470;-2,687;0,000;35,941;36,313;9,413;1,809;-5,474;0,827;-6,869;-1,565;-3,123;27,223;0,000;276,240;Inf;285,000;285,000;-3,235;3,145;3,899;22,774
3732,000;2,323;0,639;-34,020;1,858;9,141;4,269;34,092;3,819;-20,470;-2,687;0,000;35,900;36,300;9,413;1,809;-5,608;0,911;-7,024;-1,483;-3,123;27,223;0,000;276,240;Inf;285,000;285,000;-3,270;3,131;3,949;22,760
3732,500;2,963;0,676;-35,209;1,857;9,285;4,269;34,092;3,819;-20,470;-2,687;0,000;35,900;36,300;9,244;1,872;-5,729;0,907;-7,152;-1,477;-3,123;27,223;0,000;276,940;Inf;285,000;285,000;-3,301;3,118;3,971;22,714
3733,000;2,963;0,676;-35,209;1,857;9,285;4,269;34,092;3,819;-20,470;-2,687;0,000;35,900;36,300;9,244;1,872;-5,327;0,821;-6,910;-1,561;-3,123;27,223;0,000;276,940;Inf;285,000;285,000;-3,363;3,115;3,940;22,672
3733,500;2,963;0,676;-35,209;1,857;9,285;4,269;34,092;3,819;-20,470;-2,687;0,000;35,900;36,300;9,244;1,872;-5,027;0,879;-6,784;-1,530;-3,123;27,223;0,000;277,240;Inf;285,000;285,000;-3,244;3,113;3,940;22,622
3734,000;2,963;0,676;-35,209;1,857;9,285;4,269;34,092;3,819;-20,470;-2,687;0,000;35,900;36,300;9,244;1,872;-5,187;0,940;-6,760;-1,475;-3,123;27,223;0,000;277,240;Inf;285,000;285,000;-3,116;3,110;3,970;22,606
3734,500;2,963;0,676;-35,209;1,857;9,285;4,269;34,092;3,819;-20,470;-2,687;0,000;35,900;36,300;9,244;1,872;-5,401;0,974;-6,866;-1,413;-3,123;27,223;0,000;276,840;Inf;285,000;285,000;-3,120;3,108;3,990;22,576
3735,000;2,963;0,676;-35,209;1,857;9,285;4,265;34,088;3,782;-20,394;-2,709;0,000;35,934;36,350;9,244;1,872;-5,574;0,980;-6,981;-1,420;-3,132;27,217;0,000;276,840;Inf;285,000;285,000;-3,176;3,106;4,027;22,569
3735,500;2,963;0,676;-35,209;1,857;9,285;4,265;34,088;3,782;-20,394;-2,709;0,000;35,900;36,300;9,244;1,872;-5,740;1,000;-7,146;-1,437;-3,132;27,217;0,000;276,340;Inf;285,000;285,000;-3,249;3,103;4,038;22,578
3736,000;3,371;0,846;-34,849;1,831;9,237;4,265;34,088;3,782;-20,394;-2,709;0,000;35,900;36,300;9,370;1,922;-5,550;0,890;-7,027;-1,557;-3,132;27,217;0,000;276,340;Inf;285,000;285,000;-3,331;3,101;4,023;22,608
3736,500;3,371;0,846;-34,849;1,831;9,237;4,265;34,088;3,782;-20,394;-2,709;0,000;35,900;36,300;9,370;1,922;-4,963;0,970;-6,630;-1,449;-3,132;27,217;0,000;276,540;Inf;285,000;285,000;-3,311;3,105;4,039;22,617
3737,000;3,371;0,846;-34,849;1,831;9,237;4,265;34,088;3,782;-20,394;-2,709;0,000;35,900;36,300;9,370;1,922;-5,230;1,026;-6,694;-1,370;-3,132;27,217;0,000;276,540;Inf;285,000;285,000;-3,018;3,110;4,047;22,644
3737,500;3,371;0,846;-34,849;1,831;9,237;4,265;34,088;3,782;-20,394;-2,709;0,000;35,900;36,300;9,370;1,922;-5,373;1,048;-6,803;-1,354;-3,132;27,217;0,000;277,140;Inf;285,000;285,000;-3,067;3,114;4,060;22,640
3738,000;3,371;0,846;-34,849;1,831;9,237;4,305;34,113;3,804;-20,337;-2,696;0,000;35,939;36,338;9,370;1,922;-5,502;1,044;-6,948;-1,360;-3,122;27,222;0,000;277,140;Inf;285,000;285,000;-3,121;3,118;4,097;22,643
3738,500;3,371;0,846;-34,849;1,831;9,237;4,305;34,113;3,804;-20,337;-2,696;0,000;35,900;36,300;9,370;1,922;-5,499;1,022;-6,987;-1,404;-3,122;27,222;0,000;276,840;Inf;285,000;285,000;-3,192;3,122;4,109;22,712
3739,000;3,351;0,833;-35,110;1,873;9,279;4,305;34,113;3,804;-20,337;-2,696;0,000;35,900;36,300;9,321;1,785;-5,214;0,985;-6,842;-1,436;-3,122;27,222;0,000;276,840;Inf;285,000;285,000;-3,217;3,126;4,102;22,799
3739,500;3,351;0,833;-35,110;1,873;9,279;4,305;34,113;3,804;-20,337;-2,696;0,000;35,900;36,300;9,321;1,785;-5,007;0,989;-6,649;-1,367;-3,122;27,222;0,000;277,040;Inf;285,000;285,000;-3,127;3,130;4,105;22,859
3740,000;3,351;0,833;-35,110;1,873;9,279;4,305;34,113;3,804;-20,337;-2,696;0,000;35,900;36,300;9,321;1,785;-5,085;1,107;-6,621;-1,289;-3,122;27,222;0,000;277,040;Inf;285,000;285,000;-3,009;3,134;4,138;22,818
3740,500;3,351;0,833;-35,110;1,873;9,279;4,305;34,113;3,804;-20,337;-2,696;0,000;35,900;36,300;9,321;1,785;-5,357;1,118;-6,781;-1,275;-3,122;27,222;0,000;276,540;Inf;285,000;285,000;-2,972;3,137;4,151;22,810
3741,000;3,351;0,833;-35,110;1,873;9,279;4,252;34,124;3,813;-20,264;-2,694;0,000;35,940;36,350;9,321;1,785;-5,479;1,144;-6,911;-1,275;-3,116;27,223;0,000;276,540;Inf;285,000;285,000;-3,074;3,141;4,181;22,813
3741,500;3,351;0,833;-35,110;1,873;9,279;4,252;34,124;3,813;-20,264;-2,694;0,000;35,900;36,400;9,321;1,785;-5,412;1,105;-6,883;-1,361;-3,116;27,223;0,000;276,940;Inf;285,000;285,000;-3,130;3,144;4,200;22,863
3742,000;3,351;0,833;-35,110;1,873;9,279;4,252;34,124;3,813;-20,264;-2,694;0,000;35,900;36,400;9,321;1,785;-5,130;1,088;-6,712;-1,344;-3,116;27,223;0,000;276,940;Inf;285,000;285,000;-3,138;3,148;4,200;22,924
3742,500;3,829;0,905;-35,209;1,761;9,144;4,252;34,124;3,813;-20,264;-2,694;0,000;35,900;36,400;9,254;1,873;-4,883;1,109;-6,572;-1,282;-3,116;27,223;0,000;277,440;Inf;285,000;285,000;-3,025;3,151;4,201;23,037
3743,000;3,829;0,905;-35,209;1,761;9,144;4,252;34,124;3,813;-20,264;-2,694;0,000;35,900;36,400;9,254;1,873;-4,900;1,140;-6,487;-1,243;-3,116;27,223;0,000;277,440;Inf;285,000;285,000;-2,907;3,162;4,226;23,031
3743,500;3,829;0,905;-35,209;1,761;9,144;4,252;34,124;3,813;-20,264;-2,694;0,000;35,900;36,400;9,254;1,873;-5,316;1,172;-6,658;-1,273;-3,116;27,223;0,000;277,140;Inf;285,000;285,000;-2,872;3,173;4,259;23,036
3744,000;3,829;0,905;-35,209;1,761;9,144;4,252;34,124;3,813;-20,264;-2,694;0,000;35,900;36,400;9,254;1,873;-5,425;1,202;-6,757;-1,253;-3,116;27,223;0,000;277,140;Inf;285,000;285,000;-3,019;3,184;4,248;23,066
3744,500;3,829;0,905;-35,209;1,761;9,144;4,269;34,139;3,830;-20,201;-2,679;0,000;35,952;36,348;9,254;1,873;-5,246;1,105;-6,673;-1,347;-3,106;27,235;0,000;277,040;Inf;285,000;285,000;-3,058;3,194;4,260;23,061
3745,000;3,829;0,905;-35,209;1,761;9,144;4,269;34,139;3,830;-20,201;-2,679;0,000;36,000;36,300;9,254;1,873;-4,707;1,092;-6,464;-1,353;-3,106;27,235;0,000;277,040;Inf;285,000;285,000;-3,040;3,205;4,253;23,070
3745,500;3,708;0,884;-35,209;1,824;9,292;4,269;34,139;3,830;-20,201;-2,679;0,000;36,000;36,300;9,244;4,265;-4,734;1,155;-6,290;-1,260;-3,106;27,235;0,000;276,840;Inf;285,000;285,000;-2,858;3,215;4,254;23,095
3746,000;3,708;0,884;-35,209;1,824;9,292;4,269;34,139;3,830;-20,201;-2,679;0,000;36,000;36,300;9,244;4,265;-4,986;1,234;-6,342;-1,200;-3,106;27,235;0,000;276,840;Inf;285,000;285,000;-2,782;3,223;4,295;23,119
3746,500;3,708;0,884;-35,209;1,824;9,292;4,269;34,139;3,830;-20,201;-2,679;0,000;36,000;36,300;9,244;4,265;-5,142;1,281;-6,502;-1,160;-3,106;27,235;0,000;277,340;Inf;285,000;285,000;-2,823;3,231;4,333;23,132
3747,000;3,708;0,884;-35,209;1,824;9,292;4,269;34,139;3,830;-20,201;-2,679;0,000;36,000;36,300;9,244;4,265;-5,288;1,235;-6,616;-1,236;-3,106;27,235;0,000;277,340;Inf;285,000;285,000;-2,881;3,239;4,343;23,098
3747,500;3,708;0,884;-35,209;1,824;9,292;4,279;34,151;3,834;-20,128;-2,696;0,000;35,960;36,287;9,244;4,265;-4,758;1,175;-6,406;-1,289;-3,105;27,238;0,000;276,340;Inf;285,000;285,000;-2,976;3,247;4,330;23,097
3748,000;3,708;0,884;-35,209;1,824;9,292;4,279;34,151;3,834;-20,128;-2,696;0,000;36,000;36,300;9,244;4,265;-4,723;1,205;-6,238;-1,172;-3,105;27,238;0,000;276,340;Inf;285,000;285,000;-2,820;3,254;4,322;23,093
3748,500;3,708;0,884;-35,209;1,824;9,292;4,279;34,151;3,834;-20,128;-2,696;0,000;36,000;36,300;9,244;4,265;-4,662;1,265;-6,210;-1,128;-3,105;27,238;0,000;276,940;Inf;285,000;285,000;-2,732;3,262;4,342;23,063
3749,000;3,576;0,918;-34,740;1,798;9,261;4,279;34,151;3,834;-20,128;-2,696;0,000;36,000;36,300;9,348;1,956;-4,873;1,301;-6,289;-1,082;-3,105;27,238;0,000;276,940;Inf;285,000;285,000;-2,684;3,269;4,378;23,075
3749,500;3,576;0,918;-34,740;1,798;9,261;4,279;34,151;3,834;-20,128;-2,696;0,000;36,000;36,300;9,348;1,956;-5,142;1,336;-6,429;-1,078;-3,105;27,238;0,000;277,040;Inf;285,000;285,000;-2,736;3,274;4,396;23,204
3750,000;3,576;0,918;-34,740;1,798;9,261;4,279;34,151;3,834;-20,128;-2,696;0,000;36,000;36,300;9,348;1,956;-5,258;1,334;-6,563;-1,121;-3,105;27,238;0,000;277,040;Inf;285,000;285,000;-2,828;3,279;4,406;23,206
3750,500;3,576;0,918;-34,740;1,798;9,261;4,279;34,151;3,834;-20,128;-2,696;0,000;36,000;36,300;9,348;1,956;-4,933;1,281;-6,465;-1,174;-3,105;27,238;0,000;276,840;Inf;285,000;285,000;-2,902;3,284;4,391;23,222
3751,000;3,576;0,918;-34,740;1,798;9,261;4,256;34,152;3,832;-20,072;-2,683;0,000;35,941;36,354;9,348;1,956;-4,428;1,289;-6,121;-1,051;-3,110;27,225;0,000;276,840;Inf;285,000;285,000;-2,823;3,289;4,410;23,240
3751,500;3,576;0,918;-34,740;1,798;9,261;4,256;34,152;3,832;-20,072;-2,683;0,000;35,900;36,400;9,348;1,956;-4,612;1,376;-6,152;-1,010;-3,110;27,225;0,000;276,540;Inf;285,000;285,000;-2,578;3,293;4,420;23,285
3752,000;3,236;0,798;-35,191;1,829;9,352;4,256;34,152;3,832;-20,072;-2,683;0,000;35,900;36,400;9,304;1,793;-4,888;1,422;-6,255;-0,998;-3,110;27,225;0,000;276,540;Inf;285,000;285,000;-2,599;3,298;4,457;23,270
3752,500;3,236;0,798;-35,191;1,829;9,352;4,256;34,152;3,832;-20,072;-2,683;0,000;35,900;36,400;9,304;1,793;-5,131;1,406;-6,398;-1,021;-3,110;27,225;0,000;276,940;Inf;285,000;285,000;-2,680;3,297;4,473;23,274
3753,000;3,236;0,798;-35,191;1,829;9,352;4,256;34,152;3,832;-20,072;-2,683;0,000;35,900;36,400;9,304;1,793;-5,182;1,387;-6,460;-1,097;-3,110;27,225;0,000;276,940;Inf;285,000;285,000;-2,786;3,296;4,495;23,229
3753,500;3,236;0,798;-35,191;1,829;9,352;4,256;34,152;3,832;-20,072;-2,683;0,000;35,900;36,400;9,304;1,793;-4,937;1,299;-6,327;-1,104;-3,110;27,225;0,000;276,440;Inf;285,000;285,000;-2,838;3,295;4,458;23,215
3754,000;3,236;0,798;-35,191;1,829;9,352;4,268;34,138;3,834;-20,010;-2,672;0,000;35,952;36,374;9,304;1,793;-4,317;1,357;-6,114;-1,051;-3,106;27,233;0,000;276,440;Inf;285,000;285,000;-2,767;3,294;4,477;23,198
3754,500;3,236;0,798;-35,191;1,829;9,352;4,268;34,138;3,834;-20,010;-2,672;0,000;36,000;36,400;9,304;1,793;-4,717;1,457;-6,047;-0,991;-3,106;27,233;0,000;277,440;Inf;285,000;285,000;-2,531;3,293;4,508;23,129
3755,000;3,236;0,798;-35,191;1,829;9,352;4,268;34,138;3,834;-20,010;-2,672;0,000;36,000;36,400;9,304;1,793;-4,955;1,463;-6,168;-0,978;-3,106;27,233;0,000;277,440;Inf;285,000;285,000;-2,575;3,292;4,531;23,063
3755,500;2,787;0,746;-33,231;1,892;9,261;4,268;34,138;3,834;-20,010;-2,672;0,000;36,000;36,400;9,508;1,774;-5,134;1,479;-6,367;-0,975;-3,106;27,233;0,000;277,240;Inf;285,000;285,000;-2,659;3,291;4,541;23,033
3756,000;2,787;0,746;-33,231;1,892;9,261;4,268;34,138;3,834;-20,010;-2,672;0,000;36,000;36,400;9,508;1,774;-4,985;1,387;-6,315;-1,106;-3,106;27,233;0,000;277,240;Inf;285,000;285,000;-2,749;3,283;4,547;23,038
3756,500;2,787;0,746;-33,231;1,892;9,261;4,268;34,138;3,834;-20,010;-2,672;0,000;36,000;36,400;9,508;1,774;-4,441;1,378;-6,048;-1,044;-3,106;27,233;0,000;276,740;Inf;285,000;285,000;-2,755;3,275;4,532;23,028
3757,000;2,787;0,746;-33,231;1,892;9,261;4,268;34,138;3,834;-20,010;-2,672;0,000;36,000;36,400;9,508;1,774;-4,349;1,460;-5,959;-0,975;-3,106;27,233;0,000;276,740;Inf;285,000;285,000;-2,539;3,267;4,555;22,939
3757,500;2,787;0,746;-33,231;1,892;9,261;4,245;34,092;3,796;-19,954;-2,682;0,000;35,948;36,295;9,508;1,774;-4,574;1,506;-5,983;-0,927;-3,107;27,227;0,000;276,940;Inf;285,000;285,000;-2,456;3,259;4,580;22,917
3758,000;2,787;0,746;-33,231;1,892;9,261;4,245;34,092;3,796;-19,954;-2,682;0,000;35,900;36,300;9,508;1,774;-4,842;1,522;-6,182;-0,904;-3,107;27,227;0,000;276,940;Inf;285,000;285,000;-2,494;3,251;4,594;22,903
3758,500;2,610;0,610;-35,209;1,833;9,260;4,245;34,092;3,796;-19,954;-2,682;0,000;35,900;36,300;9,308;1,730;-5,010;1,548;-6,282;-0,956;-3,107;27,227;0,000;276,840;Inf;285,000;285,000;-2,601;3,244;4,616;22,847
3759,000;2,610;0,610;-35,209;1,833;9,260;4,245;34,092;3,796;-19,954;-2,682;0,000;35,900;36,300;9,308;1,730;-4,792;1,475;-6,189;-1,032;-3,107;27,227;0,000;276,840;Inf;285,000;285,000;-2,675;3,233;4,615;22,784
3759,500;2,610;0,610;-35,209;1,833;9,260;4,245;34,092;3,796;-19,954;-2,682;0,000;35,900;36,300;9,308;1,730;-4,289;1,454;-5,958;-0,957;-3,107;27,227;0,000;276,640;Inf;285,000;285,000;-2,634;3,223;4,603;22,787
3760,000;2,610;0,610;-35,209;1,833;9,260;4,245;34,092;3,796;-19,954;-2,682;0,000;35,900;36,300;9,308;1,730;-4,283;1,539;-5,846;-0,924;-3,107;27,227;0,000;276,640;Inf;285,000;285,000;-2,437;3,213;4,601;22,801
3760,500;2,610;0,610;-35,209;1,833;9,260;4,221;34,099;3,815;-19,894;-2,694;0,000;35,939;36,259;9,308;1,730;-4,531;1,580;-5,881;-0,863;-3,121;27,210;0,000;276,540;Inf;285,000;285,000;-2,379;3,203;4,649;22,881
3761,000;2,610;0,610;-35,209;1,833;9,260;4,221;34,099;3,815;-19,894;-2,694;0,000;35,900;36,300;9,308;1,730;-4,783;1,614;-6,005;-0,828;-3,121;27,210;0,000;276,540;Inf;285,000;285,000;-2,424;3,193;4,677;22,805
3761,500;2,610;0,610;-35,209;1,833;9,260;4,221;34,099;3,815;-19,894;-2,694;0,000;35,900;36,300;9,308;1,730;-4,809;1,542;-6,126;-0,986;-3,121;27,210;0,000;277,440;Inf;285,000;285,000;-2,501;3,184;4,694;22,771
3762,000;3,633;0,852;-35,209;1,794;9,283;4,221;34,099;3,815;-19,894;-2,694;0,000;35,900;36,300;9,240;1,919;-4,365;1,517;-5,906;-0,871;-3,121;27,210;0,000;277,440;Inf;285,000;285,000;-2,595;3,174;4,664;22,742
3762,500;3,633;0,852;-35,209;1,794;9,283;4,221;34,099;3,815;-19,894;-2,694;0,000;35,900;36,300;9,240;1,919;-4,143;1,611;-5,799;-0,796;-3,121;27,210;0,000;277,040;Inf;285,000;285,000;-2,406;3,182;4,678;22,723
3763,000;3,633;0,852;-35,209;1,794;9,283;4,221;34,099;3,815;-19,894;-2,694;0,000;35,900;36,300;9,240;1,919;-4,390;1,642;-5,835;-0,763;-3,121;27,210;0,000;277,040;Inf;285,000;285,000;-2,282;3,189;4,703;22,734
3763,500;3,633;0,852;-35,209;1,794;9,283;4,221;34,099;3,815;-19,894;-2,694;0,000;35,900;36,300;9,240;1,919;-4,548;1,651;-5,916;-0,766;-3,121;27,210;0,000;277,240;Inf;285,000;285,000;-2,337;3,196;4,723;22,750
3764,000;3,633;0,852;-35,209;1,794;9,283;4,225;34,135;3,799;-19,809;-2,697;0,000;35,943;36,279;9,240;1,919;-4,728;1,656;-5,987;-0,798;-3,123;27,213;0,000;277,240;Inf;285,000;285,000;-2,395;3,204;4,760;22,789
3764,500;3,633;0,852;-35,209;1,794;9,283;4,225;34,135;3,799;-19,809;-2,697;0,000;35,900;36,300;9,240;1,919;-4,879;1,649;-6,092;-0,825;-3,123;27,213;0,000;277,140;Inf;285,000;285,000;-2,465;3,211;4,755;22,799
3765,000;3,219;0,753;-35,209;1,862;9,399;4,225;34,135;3,799;-19,809;-2,697;0,000;35,900;36,300;9,189;1,839;-4,385;1,609;-5,868;-0,819;-3,123;27,213;0,000;277,140;Inf;285,000;285,000;-2,537;3,218;4,742;22,825
3765,500;3,219;0,753;-35,209;1,862;9,399;4,225;34,135;3,799;-19,809;-2,697;0,000;35,900;36,300;9,189;1,839;-4,248;1,626;-5,765;-0,757;-3,123;27,213;0,000;276,240;Inf;285,000;285,000;-2,366;3,218;4,752;22,864
3766,000;3,219;0,753;-35,209;1,862;9,399;4,225;34,135;3,799;-19,809;-2,697;0,000;35,900;36,300;9,189;1,839;-4,230;1,682;-5,739;-0,726;-3,123;27,213;0,000;276,240;Inf;285,000;285,000;-2,286;3,218;4,761;22,926
3766,500;3,219;0,753;-35,209;1,862;9,399;4,225;34,135;3,799;-19,809;-2,697;0,000;35,900;36,300;9,189;1,839;-4,527;1,722;-5,812;-0,738;-3,123;27,213;0,000;276,640;Inf;285,000;285,000;-2,253;3,218;4,791;22,954
3767,000;3,219;0,753;-35,209;1,862;9,399;4,242;34,126;3,791;-19,761;-2,702;0,000;35,931;36,295;9,189;1,839;-4,751;1,720;-5,962;-0,731;-3,125;27,205;0,000;276,640;Inf;285,000;285,000;-2,339;3,218;4,812;22,986
3767,500;3,219;0,753;-35,209;1,862;9,399;4,242;34,126;3,791;-19,761;-2,702;0,000;35,900;36,300;9,189;1,839;-4,708;1,711;-6,032;-0,800;-3,125;27,205;0,000;276,140;Inf;285,000;285,000;-2,431;3,218;4,799;22,999
3768,000;3,715;0,859;-35,209;1,833;9,316;4,242;34,126;3,791;-19,761;-2,702;0,000;35,900;36,300;9,218;1,836;-4,326;1,652;-5,853;-0,772;-3,125;27,205;0,000;276,140;Inf;285,000;285,000;-2,457;3,218;4,780;23,006
3768,500;3,715;0,859;-35,209;1,833;9,316;4,242;34,126;3,791;-19,761;-2,702;0,000;35,900;36,300;9,218;1,836;-4,083;1,699;-5,700;-0,692;-3,125;27,205;0,000;276,640;Inf;285,000;285,000;-2,325;3,226;4,835;23,041
3769,000;3,715;0,859;-35,209;1,833;9,316;4,242;34,126;3,791;-19,761;-2,702;0,000;35,900;36,300;9,218;1,836;-4,367;1,731;-5,700;-0,682;-3,125;27,205;0,000;276,640;Inf;285,000;285,000;-2,167;3,234;4,847;23,076
3769,500;3,715;0,859;-35,209;1,833;9,316;4,242;34,126;3,791;-19,761;-2,702;0,000;35,900;36,300;9,218;1,836;-4,651;1,771;-5,806;-0,723;-3,125;27,205;0,000;276,340;Inf;285,000;285,000;-2,255;3,242;4,857;23,095
3770,000;3,715;0,859;-35,209;1,833;9,316;4,242;34,126;3,791;-19,761;-2,702;0,000;35,900;36,300;9,218;1,836;-4,771;1,750;-5,954;-0,739;-3,125;27,205;0,000;276,340;Inf;285,000;285,000;-2,352;3,250;4,874;23,089
3770,500;3,715;0,859;-35,209;1,833;9,316;4,231;34,158;3,809;-19,675;-2,679;0,000;35,934;36,344;9,218;1,836;-4,515;1,701;-5,862;-0,810;-3,121;27,209;0,000;276,340;Inf;285,000;285,000;-2,428;3,257;4,864;23,070
3771,000;3,715;0,859;-35,209;1,833;9,316;4,231;34,158;3,809;-19,675;-2,679;0,000;35,900;36,300;9,218;1,836;-3,896;1,659;-5,583;-0,733;-3,121;27,209;0,000;276,340;Inf;285,000;285,000;-2,372;3,265;4,852;23,108
3771,500;3,878;0,929;-35,209;1,863;9,290;4,231;34,158;3,809;-19,675;-2,679;0,000;35,900;36,300;9,110;1,795;-3,893;1,815;-5,498;-0,639;-3,121;27,209;0,000;275,740;Inf;285,000;285,000;-2,138;3,272;4,904;23,144
3772,000;3,878;0,929;-35,209;1,863;9,290;4,231;34,158;3,809;-19,675;-2,679;0,000;35,900;36,300;9,110;1,795;-4,174;1,831;-5,552;-0,613;-3,121;27,209;0,000;275,740;Inf;285,000;285,000;-2,054;3,282;4,921;23,161
3772,500;3,878;0,929;-35,209;1,863;9,290;4,231;34,158;3,809;-19,675;-2,679;0,000;35,900;36,300;9,110;1,795;-4,441;1,851;-5,760;-0,598;-3,121;27,209;0,000;275,040;Inf;285,000;285,000;-2,127;3,292;4,918;23,186
3773,000;3,878;0,929;-35,209;1,863;9,290;4,231;34,158;3,809;-19,675;-2,679;0,000;35,900;36,300;9,110;1,795;-4,663;1,853;-5,841;-0,681;-3,121;27,209;0,000;275,040;Inf;285,000;285,000;-2,237;3,301;4,949;23,221
3773,500;3,878;0,929;-35,209;1,863;9,290;4,277;34,163;3,795;-19,615;-2,706;0,000;35,920;36,247;9,110;1,795;-4,362;1,737;-5,703;-0,802;-3,124;27,193;0,000;275,440;Inf;285,000;285,000;-2,333;3,311;4,950;23,269
3774,000;3,878;0,929;-35,209;1,863;9,290;4,277;34,163;3,795;-19,615;-2,706;0,000;35,900;36,200;9,110;1,795;-3,845;1,775;-5,511;-0,690;-3,124;27,193;0,000;275,440;Inf;285,000;285,000;-2,283;3,320;4,928;23,288
3774,500;3,758;0,891;-35,209;1,795;9,296;4,277;34,163;3,795;-19,615;-2,706;0,000;35,900;36,200;9,181;1,870;-4,061;1,835;-5,449;-0,621;-3,124;27,193;0,000;275,540;Inf;285,000;285,000;-2,068;3,329;4,935;23,328
3775,000;3,758;0,891;-35,209;1,795;9,296;4,277;34,163;3,795;-19,615;-2,706;0,000;35,900;36,200;9,181;1,870;-4,252;1,874;-5,474;-0,605;-3,124;27,193;0,000;275,540;Inf;285,000;285,000;-2,074;3,336;4,970;23,315
3775,500;3,758;0,891;-35,209;1,795;9,296;4,277;34,163;3,795;-19,615;-2,706;0,000;35,900;36,200;9,181;1,870;-4,417;1,888;-5,547;-0,603;-3,124;27,193;0,000;275,240;Inf;285,000;285,000;-2,114;3,343;5,012;23,307
3776,000;3,758;0,891;-35,209;1,795;9,296;4,277;34,163;3,795;-19,615;-2,706;0,000;35,900;36,200;9,181;1,870;-4,333;1,828;-5,650;-0,713;-3,124;27,193;0,000;275,240;Inf;285,000;285,000;-2,170;3,357;4,999;23,283
3776,500;3,758;0,891;-35,209;1,795;9,296;4,277;34,163;3,795;-19,615;-2,706;0,000;35,900;36,200;9,181;1,870;-3,890;1,798;-5,427;-0,671;-3,124;27,193;0,000;275,040;Inf;285,000;285,000;-2,217;3,357;4,987;23,239
3777,000;3,758;0,891;-35,209;1,795;9,296;4,313;34,155;3,827;-19,566;-2,690;0,000;35,920;36,246;9,181;1,870;-3,625;1,851;-5,249;-0,582;-3,136;27,190;0,000;275,040;Inf;285,000;285,000;-2,047;3,363;4,985;23,209
3777,500;3,758;0,891;-35,209;1,795;9,296;4,313;34,155;3,827;-19,566;-2,690;0,000;35,900;36,200;9,181;1,870;-4,050;1,920;-5,330;-0,525;-3,136;27,190;0,000;275,240;Inf;285,000;285,000;-1,901;3,370;5,020;23,201
3778,000;3,263;0,807;-34,533;1,886;9,249;4,313;34,155;3,827;-19,566;-2,690;0,000;35,900;36,200;9,334;1,641;-4,420;1,953;-5,498;-0,544;-3,136;27,190;0,000;275,240;Inf;285,000;285,000;-1,996;3,376;5,037;23,194
3778,500;3,263;0,807;-34,533;1,886;9,249;4,313;34,155;3,827;-19,566;-2,690;0,000;35,900;36,200;9,334;1,641;-4,473;1,967;-5,647;-0,520;-3,136;27,190;0,000;276,040;Inf;285,000;285,000;-2,127;3,374;5,082;23,188
3779,000;3,263;0,807;-34,533;1,886;9,249;4,313;34,155;3,827;-19,566;-2,690;0,000;35,900;36,200;9,334;1,641;-4,461;1,893;-5,688;-0,670;-3,136;27,190;0,000;276,040;Inf;285,000;285,000;-2,168;3,372;5,066;23,200
3779,500;3,263;0,807;-34,533;1,886;9,249;4,313;34,155;3,827;-19,566;-2,690;0,000;35,900;36,200;9,334;1,641;-3,788;1,912;-5,374;-0,543;-3,136;27,190;0,000;276,040;Inf;285,000;285,000;-2,232;3,371;5,042;23,176
3780,000;3,263;0,807;-34,533;1,886;9,249;4,287;34,131;3,801;-19,524;-2,711;0,000;35,914;36,223;9,334;1,641;-3,893;1,931;-5,314;-0,580;-3,136;27,181;0,000;276,040;Inf;285,000;285,000;-1,948;3,369;5,060;23,154
3780,500;3,263;0,807;-34,533;1,886;9,249;4,287;34,131;3,801;-19,524;-2,711;0,000;35,900;36,200;9,334;1,641;-4,118;1,960;-5,363;-0,502;-3,136;27,181;0,000;275,740;Inf;285,000;285,000;-1,964;3,367;5,079;23,128
3781,000;2,752;0,705;-34,707;1,874;9,309;4,287;34,131;3,801;-19,524;-2,711;0,000;35,900;36,200;9,308;1,748;-4,391;2,000;-5,512;-0,493;-3,136;27,181;0,000;275,740;Inf;285,000;285,000;-2,006;3,365;5,095;23,123
3781,500;2,752;0,705;-34,707;1,874;9,309;4,287;34,131;3,801;-19,524;-2,711;0,000;35,900;36,200;9,308;1,748;-4,609;1,972;-5,709;-0,541;-3,136;27,181;0,000;276,040;Inf;285,000;285,000;-2,099;3,355;5,112;23,116
3782,000;2,752;0,705;-34,707;1,874;9,309;4,287;34,131;3,801;-19,524;-2,711;0,000;35,900;36,200;9,308;1,748;-4,396;1,880;-5,640;-0,687;-3,136;27,181;0,000;276,040;Inf;285,000;285,000;-2,222;3,346;5,070;23,202
3782,500;2,752;0,705;-34,707;1,874;9,309;4,287;34,131;3,801;-19,524;-2,711;0,000;35,900;36,200;9,308;1,748;-3,788;1,862;-5,381;-0,610;-3,136;27,181;0,000;275,840;Inf;285,000;285,000;-2,210;3,336;5,091;23,280
3783,000;2,752;0,705;-34,707;1,874;9,309;4,287;34,131;3,801;-19,524;-2,711;0,000;35,900;36,200;9,308;1,748;-3,966;1,995;-5,248;-0,463;-3,136;27,181;0,000;275,840;Inf;285,000;285,000;-1,979;3,326;5,095;23,358
3783,500;2,752;0,705;-34,707;1,874;9,309;4,262;34,103;3,792;-19,470;-2,697;0,000;35,909;36,258;9,308;1,748;-4,261;2,017;-5,398;-0,478;-3,129;27,177;0,000;275,940;Inf;285,000;285,000;-1,921;3,317;5,126;23,453
3784,000;2,752;0,705;-34,707;1,874;9,309;4,262;34,103;3,792;-19,470;-2,697;0,000;35,900;36,300;9,308;1,748;-4,501;2,032;-5,569;-0,462;-3,129;27,177;0,000;275,940;Inf;285,000;285,000;-2,030;3,308;5,146;23,483
3784,500;2,945;0,711;-34,974;1,836;9,242;4,262;34,103;3,792;-19,470;-2,697;0,000;35,900;36,300;9,352;1,954;-4,474;1,970;-5,650;-0,582;-3,129;27,177;0,000;276,340;Inf;285,000;285,000;-2,125;3,298;5,150;23,506
3785,000;2,945;0,711;-34,974;1,836;9,242;4,262;34,103;3,792;-19,470;-2,697;0,000;35,900;36,300;9,352;1,954;-4,026;1,912;-5,463;-0,616;-3,129;27,177;0,000;276,340;Inf;285,000;285,000;-2,184;3,293;5,127;23,543
3785,500;2,945;0,711;-34,974;1,836;9,242;4,262;34,103;3,792;-19,470;-2,697;0,000;35,900;36,300;9,352;1,954;-3,697;1,919;-5,244;-0,530;-3,129;27,177;0,000;276,340;Inf;285,000;285,000;-2,048;3,287;5,109;23,526
3786,000;2,945;0,711;-34,974;1,836;9,242;4,262;34,103;3,792;-19,470;-2,697;0,000;35,900;36,300;9,352;1,954;-3,854;1,995;-5,182;-0,474;-3,129;27,177;0,000;276,340;Inf;285,000;285,000;-1,888;3,281;5,147;23,533
3786,500;2,945;0,711;-34,974;1,836;9,242;4,234;34,099;3,792;-19,414;-2,720;0,000;35,907;36,207;9,352;1,954;-4,219;2,036;-5,321;-0,454;-3,146;27,158;0,000;276,240;Inf;285,000;285,000;-1,879;3,276;5,152;23,535
3787,000;2,945;0,711;-34,974;1,836;9,242;4,234;34,099;3,792;-19,414;-2,720;0,000;35,900;36,200;9,352;1,954;-4,546;2,046;-5,621;-0,483;-3,146;27,158;0,000;276,240;Inf;285,000;285,000;-1,990;3,270;5,176;23,484
3787,500;2,514;0,666;-33,991;1,892;9,164;4,234;34,099;3,792;-19,414;-2,720;0,000;35,900;36,200;9,308;1,771;-4,287;1,983;-5,542;-0,488;-3,146;27,158;0,000;276,240;Inf;285,000;285,000;-2,151;3,265;5,167;23,415
3788,000;2,514;0,666;-33,991;1,892;9,164;4,234;34,099;3,792;-19,414;-2,720;0,000;35,900;36,200;9,308;1,771;-3,732;1,964;-5,350;-0,415;-3,146;27,158;0,000;276,240;Inf;285,000;285,000;-2,084;3,253;5,143;23,332
3788,500;2,514;0,666;-33,991;1,892;9,164;4,234;34,099;3,792;-19,414;-2,720;0,000;35,900;36,200;9,308;1,771;-3,813;2,013;-5,203;-0,423;-3,146;27,158;0,000;276,440;Inf;285,000;285,000;-1,883;3,241;5,158;23,324
3789,000;2,514;0,666;-33,991;1,892;9,164;4,234;34,099;3,792;-19,414;-2,720;0,000;35,900;36,200;9,308;1,771;-4,047;2,047;-5,221;-0,423;-3,146;27,158;0,000;276,440;Inf;285,000;285,000;-1,857;3,229;5,185;23,270
3789,500;2,514;0,666;-33,991;1,892;9,164;4,220;34,124;3,795;-19,346;-2,713;0,000;35,911;36,281;9,308;1,771;-4,216;2,104;-5,323;-0,439;-3,134;27,172;0,000;276,640;Inf;285,000;285,000;-1,911;3,217;5,204;23,214
3790,000;2,514;0,666;-33,991;1,892;9,164;4,220;34,124;3,795;-19,346;-2,713;0,000;35,900;36,300;9,308;1,771;-4,256;2,081;-5,423;-0,412;-3,134;27,172;0,000;276,640;Inf;285,000;285,000;-1,969;3,206;5,211;23,203
3790,500;2,514;0,666;-33,991;1,892;9,164;4,220;34,124;3,795;-19,346;-2,713;0,000;35,900;36,300;9,308;1,771;-4,006;1,991;-5,406;-0,541;-3,134;27,172;0,000;275,940;Inf;285,000;285,000;-2,003;3,194;5,185;23,197
3791,000;3,174;0,833;-33,292;1,890;9,226;4,220;34,124;3,795;-19,346;-2,713;0,000;35,900;36,300;9,377;1,773;-3,661;1,988;-5,195;-0,467;-3,134;27,172;0,000;275,940;Inf;285,000;285,000;-1,990;3,183;5,191;23,105
3791,500;3,174;0,833;-33,292;1,890;9,226;4,220;34,124;3,795;-19,346;-2,713;0,000;35,900;36,300;9,377;1,773;-3,619;2,031;-5,088;-0,394;-3,134;27,172;0,000;275,940;Inf;285,000;285,000;-1,834;3,183;5,183;23,078
3792,000;3,174;0,833;-33,292;1,890;9,226;4,220;34,124;3,795;-19,346;-2,713;0,000;35,900;36,300;9,377;1,773;-4,044;2,097;-5,170;-0,383;-3,134;27,172;0,000;275,940;Inf;285,000;285,000;-1,767;3,183;5,219;23,061
3792,500;3,174;0,833;-33,292;1,890;9,226;4,220;34,124;3,795;-19,346;-2,713;0,000;35,900;36,300;9,377;1,773;-4,252;2,128;-5,298;-0,395;-3,134;27,172;0,000;276,240;Inf;285,000;285,000;-1,875;3,183;5,243;23,066
3793,000;3,174;0,833;-33,292;1,890;9,226;4,282;34,139;3,797;-19,271;-2,706;0,000;35,913;36,281;9,377;1,773;-4,272;2,124;-5,433;-0,386;-3,128;27,172;0,000;276,240;Inf;285,000;285,000;-1,954;3,182;5,262;23,171
3793,500;3,174;0,833;-33,292;1,890;9,226;4,282;34,139;3,797;-19,271;-2,706;0,000;35,900;36,300;9,377;1,773;-4,335;2,082;-5,481;-0,514;-3,128;27,172;0,000;276,240;Inf;285,000;285,000;-1,992;3,182;5,208;23,178
3794,000;3,470;0,915;-33,988;1,922;9,195;4,282;34,139;3,797;-19,271;-2,706;0,000;35,900;36,300;9,359;1,670;-3,564;2,015;-5,060;-0,402;-3,128;27,172;0,000;276,240;Inf;285,000;285,000;-2,062;3,182;5,208;23,186
3794,500;3,470;0,915;-33,988;1,922;9,195;4,282;34,139;3,797;-19,271;-2,706;0,000;35,900;36,300;9,359;1,670;-3,744;2,099;-5,037;-0,355;-3,128;27,172;0,000;275,840;Inf;285,000;285,000;-1,753;3,187;5,221;23,189
3795,000;3,470;0,915;-33,988;1,922;9,195;4,282;34,139;3,797;-19,271;-2,706;0,000;35,900;36,300;9,359;1,670;-4,043;2,128;-5,141;-0,372;-3,128;27,172;0,000;275,840;Inf;285,000;285,000;-1,759;3,192;5,245;23,251
3795,500;3,470;0,915;-33,988;1,922;9,195;4,282;34,139;3,797;-19,271;-2,706;0,000;35,900;36,300;9,359;1,670;-4,158;2,168;-5,264;-0,370;-3,128;27,172;0,000;276,440;Inf;285,000;285,000;-1,857;3,196;5,263;23,311
3796,000;3,470;0,915;-33,988;1,922;9,195;4,239;34,158;3,796;-19,206;-2,715;0,000;35,914;36,194;9,359;1,670;-4,231;2,150;-5,366;-0,390;-3,136;27,159;0,000;276,440;Inf;285,000;285,000;-1,906;3,201;5,278;23,338
3796,500;3,470;0,915;-33,988;1,922;9,195;4,239;34,158;3,796;-19,206;-2,715;0,000;35,900;36,200;9,359;1,670;-4,143;2,104;-5,320;-0,358;-3,136;27,159;0,000;276,640;Inf;285,000;285,000;-1,959;3,205;5,261;23,240
3797,000;3,470;0,915;-33,988;1,922;9,195;4,239;34,158;3,796;-19,206;-2,715;0,000;35,900;36,200;9,359;1,670;-3,509;2,098;-5,119;-0,354;-3,136;27,159;0,000;276,640;Inf;285,000;285,000;-1,929;3,209;5,283;23,129
3797,500;3,347;0,886;-32,991;1,840;9,233;4,239;34,158;3,796;-19,206;-2,715;0,000;35,900;36,200;9,407;1,763;-3,779;2,209;-4,997;-0,329;-3,136;27,159;0,000;276,440;Inf;285,000;285,000;-1,721;3,214;5,290;23,007
3798,000;3,347;0,886;-32,991;1,840;9,233;4,239;34,158;3,796;-19,206;-2,715;0,000;35,900;36,200;9,407;1,763;-3,902;2,191;-5,080;-0,339;-3,136;27,159;0,000;276,440;Inf;285,000;285,000;-1,724;3,216;5,303;23,048
3798,500;3,347;0,886;-32,991;1,840;9,233;4,239;34,158;3,796;-19,206;-2,715;0,000;35,900;36,200;9,407;1,763;-3,997;2,173;-5,138;-0,330;-3,136;27,159;0,000;276,840;Inf;285,000;285,000;-1,783;3,218;5,306;23,118
3799,000;3,347;0,886;-32,991;1,840;9,233;4,239;34,158;3,796;-19,206;-2,715;0,000;35,900;36,200;9,407;1,763;-4,113;2,126;-5,183;-0,429;-3,136;27,159;0,000;276,840;Inf;285,000;285,000;-1,823;3,220;5,307;23,144
3799,500;3,347;0,886;-32,991;1,840;9,233;4,242;34,170;3,812;-19,149;-2,710;0,000;35,905;36,269;9,407;1,763;-3,672;2,107;-5,063;-0,421;-3,139;27,170;0,000;276,640;Inf;285,000;285,000;-1,900;3,222;5,310;23,176
3800,000;3,347;0,886;-32,991;1,840;9,233;4,242;34,170;3,812;-19,149;-2,710;0,000;35,900;36,300;9,407;1,763;-3,351;2,103;-4,852;-0,331;-3,139;27,170;0,000;276,640;Inf;285,000;285,000;-1,762;3,224;5,314;23,443
3800,500;3,309;0,815;-35,209;1,832;9,317;4,242;34,170;3,812;-19,149;-2,710;0,000;35,900;36,300;9,152;1,776;-3,413;2,195;-4,817;-0,250;-3,139;27,170;0,000;276,340;Inf;285,000;285,000;-1,608;3,226;5,361;23,460
3801,000;3,309;0,815;-35,209;1,832;9,317;4,242;34,170;3,812;-19,149;-2,710;0,000;35,900;36,300;9,152;1,776;-4,034;2,250;-5,089;-0,215;-3,139;27,170;0,000;276,340;Inf;285,000;285,000;-1,571;3,228;5,398;23,463
3801,500;3,309;0,815;-35,209;1,832;9,317;4,242;34,170;3,812;-19,149;-2,710;0,000;35,900;36,300;9,152;1,776;-4,118;2,225;-5,171;-0,311;-3,139;27,170;0,000;276,840;Inf;285,000;285,000;-1,772;3,229;5,393;23,455
3802,000;3,309;0,815;-35,209;1,832;9,317;4,242;34,170;3,812;-19,149;-2,710;0,000;35,900;36,300;9,152;1,776;-3,756;2,183;-5,053;-0,322;-3,139;27,170;0,000;276,840;Inf;285,000;285,000;-1,844;3,230;5,375;23,484
3802,500;3,309;0,815;-35,209;1,832;9,317;4,252;34,167;3,820;-19,077;-2,714;0,000;35,916;36,270;9,152;1,776;-3,261;2,213;-4,831;-0,214;-3,130;27,163;0,000;277,140;Inf;285,000;285,000;-1,737;3,231;5,367;23,541
3803,000;3,309;0,815;-35,209;1,832;9,317;4,252;34,167;3,820;-19,077;-2,714;0,000;35,900;36,300;9,152;1,776;-3,265;2,279;-4,770;-0,154;-3,130;27,163;0,000;277,140;Inf;285,000;285,000;-1,523;3,233;5,399;23,529
3803,500;3,309;0,815;-35,209;1,832;9,317;4,252;34,167;3,820;-19,077;-2,714;0,000;35,900;36,300;9,152;1,776;-3,652;2,332;-4,858;-0,157;-3,130;27,163;0,000;276,840;Inf;285,000;285,000;-1,478;3,234;5,454;23,536
3804,000;2,458;0,696;-34,130;1,882;9,249;4,252;34,167;3,820;-19,077;-2,714;0,000;35,900;36,300;9,353;1,844;-3,897;2,301;-4,962;-0,165;-3,130;27,163;0,000;276,840;Inf;285,000;285,000;-1,584;3,235;5,456;23,481
3804,500;2,458;0,696;-34,130;1,882;9,249;4,252;34,167;3,820;-19,077;-2,714;0,000;35,900;36,300;9,353;1,844;-4,033;2,327;-5,069;-0,195;-3,130;27,163;0,000;277,040;Inf;285,000;285,000;-1,681;3,222;5,452;23,463
3805,000;2,458;0,696;-34,130;1,882;9,249;4,252;34,167;3,820;-19,077;-2,714;0,000;35,900;36,300;9,353;1,844;-3,393;2,225;-4,825;-0,227;-3,130;27,163;0,000;277,040;Inf;285,000;285,000;-1,742;3,210;5,461;23,458
3805,500;2,458;0,696;-34,130;1,882;9,249;4,252;34,167;3,820;-19,077;-2,714;0,000;35,900;36,300;9,353;1,844;-3,162;2,307;-4,692;-0,177;-3,130;27,163;0,000;276,540;Inf;285,000;285,000;-1,555;3,198;5,455;23,447
3806,000;2,458;0,696;-34,130;1,882;9,249;4,246;34,135;3,829;-19,027;-2,694;0,000;35,928;36,231;9,353;1,844;-3,433;2,380;-4,696;-0,103;-3,114;27,165;0,000;276,540;Inf;285,000;285,000;-1,431;3,185;5,466;23,460
3806,500;2,458;0,696;-34,130;1,882;9,249;4,246;34,135;3,829;-19,027;-2,694;0,000;35,900;36,200;9,353;1,844;-3,680;2,399;-4,814;-0,095;-3,114;27,165;0,000;276,840;Inf;285,000;285,000;-1,463;3,174;5,492;23,421
3807,000;2,981;0,711;-35,209;1,865;9,315;4,246;34,135;3,829;-19,027;-2,694;0,000;35,900;36,200;9,041;1,659;-3,861;2,380;-4,889;-0,124;-3,114;27,165;0,000;276,840;Inf;285,000;285,000;-1,548;3,162;5,514;23,381
3807,500;2,981;0,711;-35,209;1,865;9,315;4,246;34,135;3,829;-19,027;-2,694;0,000;35,900;36,200;9,041;1,659;-3,921;2,331;-4,955;-0,227;-3,114;27,165;0,000;277,240;Inf;285,000;285,000;-1,623;3,159;5,523;23,280
3808,000;2,981;0,711;-35,209;1,865;9,315;4,246;34,135;3,829;-19,027;-2,694;0,000;35,900;36,200;9,041;1,659;-3,290;2,312;-4,788;-0,180;-3,114;27,165;0,000;277,240;Inf;285,000;285,000;-1,693;3,156;5,507;23,221
3808,500;2,981;0,711;-35,209;1,865;9,315;4,246;34,135;3,829;-19,027;-2,694;0,000;35,900;36,200;9,041;1,659;-3,283;2,427;-4,599;-0,045;-3,114;27,165;0,000;277,040;Inf;285,000;285,000;-1,486;3,153;5,523;23,127
3809,000;2,981;0,711;-35,209;1,865;9,315;4,241;34,116;3,793;-18,962;-2,716;0,000;35,913;36,289;9,041;1,659;-3,560;2,448;-4,677;-0,039;-3,125;27,156;0,000;277,040;Inf;285,000;285,000;-1,375;3,150;5,557;23,053
3809,500;2,981;0,711;-35,209;1,865;9,315;4,241;34,116;3,793;-18,962;-2,716;0,000;35,900;36,300;9,041;1,659;-3,825;2,472;-4,817;-0,069;-3,125;27,156;0,000;277,340;Inf;285,000;285,000;-1,457;3,147;5,567;22,988
3810,000;2,432;0,659;-33,647;1,876;9,192;4,241;34,116;3,793;-18,962;-2,716;0,000;35,900;36,300;9,531;1,860;-3,926;2,454;-4,934;-0,098;-3,125;27,156;0,000;277,340;Inf;285,000;285,000;-1,560;3,145;5,584;22,942
3810,500;2,432;0,659;-33,647;1,876;9,192;4,241;34,116;3,793;-18,962;-2,716;0,000;35,900;36,300;9,531;1,860;-3,661;2,370;-4,840;-0,179;-3,125;27,156;0,000;277,540;Inf;285,000;285,000;-1,626;3,133;5,574;22,961
3811,000;2,432;0,659;-33,647;1,876;9,192;4,241;34,116;3,793;-18,962;-2,716;0,000;35,900;36,300;9,531;1,860;-3,016;2,370;-4,587;-0,062;-3,125;27,156;0,000;277,540;Inf;285,000;285,000;-1,577;3,122;5,575;22,984
3811,500;2,432;0,659;-33,647;1,876;9,192;4,241;34,116;3,793;-18,962;-2,716;0,000;35,900;36,300;9,531;1,860;-3,010;2,490;-4,506;0,031;-3,125;27,156;0,000;277,240;Inf;285,000;285,000;-1,324;3,110;5,597;23,014
3812,000;2,432;0,659;-33,647;1,876;9,192;4,241;34,116;3,793;-18,962;-2,716;0,000;35,900;36,300;9,531;1,860;-3,436;2,529;-4,570;0,042;-3,125;27,156;0,000;277,240;Inf;285,000;285,000;-1,249;3,099;5,626;23,040
3812,500;2,432;0,659;-33,647;1,876;9,192;4,228;34,120;3,792;-18,898;-2,690;0,000;35,928;36,299;9,531;1,860;-3,704;2,526;-4,694;0,009;-3,121;27,156;0,000;277,240;Inf;285,000;285,000;-1,359;3,088;5,640;23,079
3813,000;2,432;0,659;-33,647;1,876;9,192;4,228;34,120;3,792;-18,898;-2,690;0,000;35,900;36,300;9,531;1,860;-3,746;2,631;-5,071;0,178;-3,121;27,156;0,000;277,240;Inf;285,000;285,000;-1,466;3,077;5,656;23,095
3813,500;3,385;0,798;-35,209;1,859;9,282;4,228;34,120;3,792;-18,898;-2,690;0,000;35,900;36,300;9,235;1,839;-3,375;2,497;-4,933;0,029;-3,121;27,156;0,000;277,240;Inf;285,000;285,000;-1,502;3,067;5,648;23,097
3814,000;3,385;0,798;-35,209;1,859;9,282;4,228;34,120;3,792;-18,898;-2,690;0,000;35,900;36,300;9,235;1,839;-2,945;2,522;-4,712;0,077;-3,121;27,156;0,000;277,240;Inf;285,000;285,000;-1,445;3,072;5,676;23,079
3814,500;3,385;0,798;-35,209;1,859;9,282;4,228;34,120;3,792;-18,898;-2,690;0,000;35,900;36,300;9,235;1,839;-3,213;2,576;-4,677;0,124;-3,121;27,156;0,000;277,040;Inf;285,000;285,000;-1,264;3,077;5,700;23,112
3815,000;3,385;0,798;-35,209;1,859;9,282;4,228;34,120;3,792;-18,898;-2,690;0,000;35,900;36,300;9,235;1,839;-3,441;2,584;-4,724;0,049;-3,121;27,156;0,000;277,040;Inf;285,000;285,000;-1,297;3,082;5,688;23,107
3815,500;3,385;0,798;-35,209;1,859;9,282;4,249;34,182;3,809;-18,828;-2,682;0,000;35,932;36,328;9,235;1,839;-3,762;2,525;-4,907;-0,003;-3,113;27,157;0,000;277,140;Inf;285,000;285,000;-1,383;3,092;5,696;23,151
3816,000;3,385;0,798;-35,209;1,859;9,282;4,249;34,182;3,809;-18,828;-2,682;0,000;35,900;36,300;9,235;1,839;-3,743;2,492;-4,927;-0,067;-3,113;27,157;0,000;277,140;Inf;285,000;285,000;-1,537;3,092;5,702;23,113
3816,500;3,234;0,795;-35,209;1,854;9,293;4,249;34,182;3,809;-18,828;-2,682;0,000;35,900;36,300;9,177;1,795;-3,561;2,467;-4,829;-0,005;-3,113;27,157;0,000;277,440;Inf;285,000;285,000;-1,561;3,097;5,666;23,066
3817,000;3,234;0,795;-35,209;1,854;9,293;4,249;34,182;3,809;-18,828;-2,682;0,000;35,900;36,300;9,177;1,795;-2,988;2,502;-4,617;-0,017;-3,113;27,157;0,000;277,440;Inf;285,000;285,000;-1,482;3,099;5,665;23,022
3817,500;3,234;0,795;-35,209;1,854;9,293;4,249;34,182;3,809;-18,828;-2,682;0,000;35,900;36,300;9,177;1,795;-3,111;2,549;-4,559;0,030;-3,113;27,157;0,000;277,440;Inf;285,000;285,000;-1,280;3,101;5,664;22,981
3818,000;3,234;0,795;-35,209;1,854;9,293;4,249;34,182;3,809;-18,828;-2,682;0,000;35,900;36,300;9,177;1,795;-3,439;2,570;-4,627;0,038;-3,113;27,157;0,000;277,440;Inf;285,000;285,000;-1,273;3,103;5,705;22,961
3818,500;3,234;0,795;-35,209;1,854;9,293;4,249;34,182;3,809;-18,828;-2,682;0,000;35,900;36,300;9,177;1,795;-3,692;2,550;-4,737;0,015;-3,113;27,157;0,000;277,640;Inf;285,000;285,000;-1,364;3,106;5,709;22,932
3819,000;3,234;0,795;-35,209;1,854;9,293;4,278;34,164;3,803;-18,771;-2,686;0,000;35,946;36,349;9,177;1,795;-3,900;2,540;-4,885;-0,042;-3,119;27,150;0,000;277,640;Inf;285,000;285,000;-1,466;3,108;5,686;22,928
3819,500;3,234;0,795;-35,209;1,854;9,293;4,278;34,164;3,803;-18,771;-2,686;0,000;35,900;36,300;9,177;1,795;-3,017;2,469;-4,544;0,038;-3,119;27,150;0,000;277,740;Inf;285,000;285,000;-1,572;3,110;5,669;22,932
3820,000;3,502;0,914;-33,639;1,860;9,181;4,278;34,164;3,803;-18,771;-2,686;0,000;35,900;36,300;9,533;1,832;-3,185;2,520;-4,459;0,056;-3,119;27,150;0,000;277,740;Inf;285,000;285,000;-1,264;3,112;5,666;22,896
3820,500;3,502;0,914;-33,639;1,860;9,181;4,278;34,164;3,803;-18,771;-2,686;0,000;35,900;36,300;9,533;1,832;-3,499;2,571;-4,541;0,059;-3,119;27,150;0,000;277,740;Inf;285,000;285,000;-1,267;3,118;5,690;22,888
3821,000;3,502;0,914;-33,639;1,860;9,181;4,278;34,164;3,803;-18,771;-2,686;0,000;35,900;36,300;9,533;1,832;-3,581;2,602;-4,665;0,038;-3,119;27,150;0,000;277,740;Inf;285,000;285,000;-1,352;3,125;5,736;22,907
