t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3821,500;3,502;0,914;-33,639;1,860;9,181;4,278;34,164;3,803;-18,771;-2,686;0,000;35,900;36,300;9,533;1,832;-3,674;2,584;-4,751;0,022;-3,119;27,150;0,000;277,340;Inf;285,000;285,000;-1,402;3,131;5,735;22,903
3822,000;3,502;0,914;-33,639;1,860;9,181;4,278;34,189;3,783;-18,714;-2,700;0,000;35,946;36,344;9,533;1,832;-3,627;2,486;-4,731;-0,094;-3,139;27,142;0,000;277,340;Inf;285,000;285,000;-1,455;3,137;5,704;22,931
3822,500;3,502;0,914;-33,639;1,860;9,181;4,278;34,189;3,783;-18,714;-2,700;0,000;35,900;36,300;9,533;1,832;-3,029;2,484;-4,547;-0,073;-3,139;27,142;0,000;277,440;Inf;285,000;285,000;-1,492;3,143;5,672;22,967
3823,000;3,467;0,909;-33,553;1,870;9,244;4,278;34,189;3,783;-18,714;-2,700;0,000;35,900;36,300;9,501;1,753;-3,176;2,554;-4,365;0,033;-3,139;27,142;0,000;277,440;Inf;285,000;285,000;-1,291;3,149;5,673;22,969
3823,500;3,467;0,909;-33,553;1,870;9,244;4,278;34,189;3,783;-18,714;-2,700;0,000;35,900;36,300;9,501;1,753;-3,544;2,596;-4,530;0,074;-3,139;27,142;0,000;277,240;Inf;285,000;285,000;-1,239;3,154;5,704;22,946
3824,000;3,467;0,909;-33,553;1,870;9,244;4,278;34,189;3,783;-18,714;-2,700;0,000;35,900;36,300;9,501;1,753;-3,777;2,610;-4,707;0,062;-3,139;27,142;0,000;277,240;Inf;285,000;285,000;-1,351;3,159;5,743;22,920
3824,500;3,467;0,909;-33,553;1,870;9,244;4,278;34,189;3,783;-18,714;-2,700;0,000;35,900;36,300;9,501;1,753;-3,654;2,520;-4,718;-0,050;-3,139;27,142;0,000;277,440;Inf;285,000;285,000;-1,453;3,164;5,724;22,901
3825,000;3,467;0,909;-33,553;1,870;9,244;4,278;34,189;3,783;-18,714;-2,700;0,000;35,900;36,300;9,501;1,753;-3,024;2,506;-4,538;-0,004;-3,139;27,142;0,000;277,440;Inf;285,000;285,000;-1,475;3,169;5,720;22,873
3825,500;3,467;0,909;-33,553;1,870;9,244;4,252;34,193;3,819;-18,661;-2,724;0,000;35,947;36,272;9,501;1,753;-2,899;2,526;-4,351;0,099;-3,138;27,146;0,000;277,440;Inf;285,000;285,000;-1,265;3,174;5,727;22,881
3826,000;3,467;0,909;-33,553;1,870;9,244;4,252;34,193;3,819;-18,661;-2,724;0,000;35,900;36,300;9,501;1,753;-3,116;2,592;-4,354;0,116;-3,138;27,146;0,000;277,440;Inf;285,000;285,000;-1,156;3,179;5,747;22,898
3826,500;2,466;0,671;-33,679;1,889;9,262;4,252;34,193;3,819;-18,661;-2,724;0,000;35,900;36,300;9,332;1,776;-3,634;2,616;-4,643;0,096;-3,138;27,146;0,000;277,140;Inf;285,000;285,000;-1,190;3,183;5,765;22,896
3827,000;2,466;0,671;-33,679;1,889;9,262;4,252;34,193;3,819;-18,661;-2,724;0,000;35,900;36,300;9,332;1,776;-3,668;2,579;-4,728;0,001;-3,138;27,146;0,000;277,140;Inf;285,000;285,000;-1,391;3,172;5,758;22,854
3827,500;2,466;0,671;-33,679;1,889;9,262;4,252;34,193;3,819;-18,661;-2,724;0,000;35,900;36,300;9,332;1,776;-3,234;2,568;-4,659;0,088;-3,138;27,146;0,000;277,040;Inf;285,000;285,000;-1,454;3,160;5,737;22,802
3828,000;2,466;0,671;-33,679;1,889;9,262;4,252;34,193;3,819;-18,661;-2,724;0,000;35,900;36,300;9,332;1,776;-3,074;2,546;-4,470;0,148;-3,138;27,146;0,000;277,040;Inf;285,000;285,000;-1,309;3,149;5,719;22,799
3828,500;2,466;0,671;-33,679;1,889;9,262;4,255;34,164;3,792;-18,608;-2,708;0,000;35,960;36,292;9,332;1,776;-3,074;2,596;-4,370;0,096;-3,147;27,141;0,000;276,740;Inf;285,000;285,000;-1,212;3,138;5,737;22,780
3829,000;2,466;0,671;-33,679;1,889;9,262;4,255;34,164;3,792;-18,608;-2,708;0,000;36,000;36,300;9,332;1,776;-3,399;2,637;-4,478;0,101;-3,147;27,141;0,000;276,740;Inf;285,000;285,000;-1,188;3,127;5,787;22,689
3829,500;2,356;0,543;-35,209;1,825;9,285;4,255;34,164;3,792;-18,608;-2,708;0,000;36,000;36,300;9,291;1,746;-3,547;2,657;-4,575;0,142;-3,147;27,141;0,000;277,240;Inf;285,000;285,000;-1,285;3,116;5,773;22,688
3830,000;2,356;0,543;-35,209;1,825;9,285;4,255;34,164;3,792;-18,608;-2,708;0,000;36,000;36,300;9,291;1,746;-3,774;2,647;-4,753;0,081;-3,147;27,141;0,000;277,240;Inf;285,000;285,000;-1,331;3,103;5,788;22,737
3830,500;2,356;0,543;-35,209;1,825;9,285;4,255;34,164;3,792;-18,608;-2,708;0,000;36,000;36,300;9,291;1,746;-2,948;2,557;-4,450;0,098;-3,147;27,141;0,000;277,040;Inf;285,000;285,000;-1,450;3,091;5,734;22,731
3831,000;2,356;0,543;-35,209;1,825;9,285;4,255;34,164;3,792;-18,608;-2,708;0,000;36,000;36,300;9,291;1,746;-2,997;2,614;-4,322;0,192;-3,147;27,141;0,000;277,040;Inf;285,000;285,000;-1,186;3,079;5,755;22,735
3831,500;2,356;0,543;-35,209;1,825;9,285;4,255;34,164;3,792;-18,608;-2,708;0,000;36,000;36,300;9,291;1,746;-3,215;2,682;-4,376;0,155;-3,147;27,141;0,000;276,440;Inf;285,000;285,000;-1,128;3,067;5,780;22,737
3832,000;2,356;0,543;-35,209;1,825;9,285;4,269;34,143;3,807;-18,558;-2,712;0,000;35,973;36,377;9,291;1,746;-3,293;2,638;-4,400;0,087;-3,132;27,150;0,000;276,440;Inf;285,000;285,000;-1,189;3,055;5,802;22,741
3832,500;2,356;0,543;-35,209;1,825;9,285;4,269;34,143;3,807;-18,558;-2,712;0,000;36,000;36,400;9,291;1,746;-3,445;2,663;-4,484;0,138;-3,132;27,150;0,000;276,740;Inf;285,000;285,000;-1,242;3,044;5,804;22,716
3833,000;2,708;0,700;-34,660;1,866;9,175;4,269;34,143;3,807;-18,558;-2,712;0,000;36,000;36,400;9,401;1,921;-3,723;2,663;-4,664;0,113;-3,132;27,150;0,000;276,740;Inf;285,000;285,000;-1,282;3,033;5,788;22,696
3833,500;2,708;0,700;-34,660;1,866;9,175;4,269;34,143;3,807;-18,558;-2,712;0,000;36,000;36,400;9,401;1,921;-3,548;2,590;-4,653;0,048;-3,132;27,150;0,000;276,440;Inf;285,000;285,000;-1,403;3,027;5,796;22,679
3834,000;2,708;0,700;-34,660;1,866;9,175;4,269;34,143;3,807;-18,558;-2,712;0,000;36,000;36,400;9,401;1,921;-2,868;2,604;-4,281;0,163;-3,132;27,150;0,000;276,440;Inf;285,000;285,000;-1,391;3,022;5,775;22,714
3834,500;2,708;0,700;-34,660;1,866;9,175;4,269;34,143;3,807;-18,558;-2,712;0,000;36,000;36,400;9,401;1,921;-3,163;2,678;-4,325;0,192;-3,132;27,150;0,000;275,740;Inf;285,000;285,000;-1,096;3,017;5,795;22,694
3835,000;2,708;0,700;-34,660;1,866;9,175;4,275;34,139;3,790;-18,497;-2,716;0,000;35,978;36,341;9,401;1,921;-3,358;2,714;-4,422;0,187;-3,150;27,145;0,000;275,740;Inf;285,000;285,000;-1,155;3,012;5,825;22,661
3835,500;2,708;0,700;-34,660;1,866;9,175;4,275;34,139;3,790;-18,497;-2,716;0,000;36,000;36,300;9,401;1,921;-3,419;2,701;-4,554;0,211;-3,150;27,145;0,000;276,740;Inf;285,000;285,000;-1,220;3,007;5,844;22,665
3836,000;2,979;0,786;-33,751;1,923;9,220;4,275;34,139;3,790;-18,497;-2,716;0,000;36,000;36,300;9,429;1,707;-3,593;2,690;-4,659;0,142;-3,150;27,145;0,000;276,740;Inf;285,000;285,000;-1,265;3,002;5,826;22,673
3836,500;2,979;0,786;-33,751;1,923;9,220;4,275;34,139;3,790;-18,497;-2,716;0,000;36,000;36,300;9,429;1,707;-3,501;2,616;-4,596;0,088;-3,150;27,145;0,000;276,740;Inf;285,000;285,000;-1,355;3,002;5,829;22,690
3837,000;2,979;0,786;-33,751;1,923;9,220;4,275;34,139;3,790;-18,497;-2,716;0,000;36,000;36,300;9,429;1,707;-3,126;2,644;-4,498;0,152;-3,150;27,145;0,000;276,740;Inf;285,000;285,000;-1,348;3,001;5,823;22,682
3837,500;2,979;0,786;-33,751;1,923;9,220;4,275;34,139;3,790;-18,497;-2,716;0,000;36,000;36,300;9,429;1,707;-3,111;2,711;-4,329;0,198;-3,150;27,145;0,000;277,140;Inf;285,000;285,000;-1,207;3,001;5,844;22,681
3838,000;2,979;0,786;-33,751;1,923;9,220;4,301;34,160;3,778;-18,417;-2,697;0,000;35,984;36,413;9,429;1,707;-3,344;2,746;-4,413;0,189;-3,143;27,136;0,000;277,140;Inf;285,000;285,000;-1,133;3,001;5,843;22,695
3838,500;2,979;0,786;-33,751;1,923;9,220;4,301;34,160;3,778;-18,417;-2,697;0,000;36,000;36,400;9,429;1,707;-3,470;2,708;-4,529;0,177;-3,143;27,136;0,000;276,440;Inf;285,000;285,000;-1,205;3,000;5,864;22,672
3839,000;2,979;0,786;-33,751;1,923;9,220;4,301;34,160;3,778;-18,417;-2,697;0,000;36,000;36,400;9,429;1,707;-3,544;2,672;-4,585;0,104;-3,143;27,136;0,000;276,440;Inf;285,000;285,000;-1,279;3,000;5,856;22,705
3839,500;3,419;0,866;-34,300;1,871;9,255;4,301;34,160;3,778;-18,417;-2,697;0,000;36,000;36,400;9,401;1,884;-3,205;2,640;-4,456;0,182;-3,143;27,136;0,000;276,640;Inf;285,000;285,000;-1,338;2,999;5,825;22,744
3840,000;3,419;0,866;-34,300;1,871;9,255;4,301;34,160;3,778;-18,417;-2,697;0,000;36,000;36,400;9,401;1,884;-2,752;2,682;-4,304;0,190;-3,143;27,136;0,000;276,640;Inf;285,000;285,000;-1,210;3,006;5,842;22,775
3840,500;3,419;0,866;-34,300;1,871;9,255;4,301;34,160;3,778;-18,417;-2,697;0,000;36,000;36,400;9,401;1,884;-2,953;2,750;-4,277;0,243;-3,143;27,136;0,000;277,240;Inf;285,000;285,000;-1,046;3,013;5,891;22,803
3841,000;3,419;0,866;-34,300;1,871;9,255;4,301;34,160;3,778;-18,417;-2,697;0,000;36,000;36,400;9,401;1,884;-3,446;2,755;-4,502;0,229;-3,143;27,136;0,000;277,240;Inf;285,000;285,000;-1,059;3,020;5,889;22,820
3841,500;3,419;0,866;-34,300;1,871;9,255;4,306;34,207;3,783;-18,337;-2,705;0,000;35,999;36,397;9,401;1,884;-3,535;2,716;-4,611;0,124;-3,124;27,147;0,000;276,940;Inf;285,000;285,000;-1,241;3,026;5,872;22,838
3842,000;3,419;0,866;-34,300;1,871;9,255;4,306;34,207;3,783;-18,337;-2,705;0,000;36,000;36,400;9,401;1,884;-3,258;2,635;-4,472;0,126;-3,124;27,147;0,000;276,940;Inf;285,000;285,000;-1,327;3,033;5,870;22,871
3842,500;4,034;0,950;-35,209;1,812;9,323;4,306;34,207;3,783;-18,337;-2,705;0,000;36,000;36,400;9,286;1,710;-2,624;2,676;-4,253;0,194;-3,124;27,147;0,000;276,940;Inf;285,000;285,000;-1,242;3,039;5,843;22,902
3843,000;4,034;0,950;-35,209;1,812;9,323;4,306;34,207;3,783;-18,337;-2,705;0,000;36,000;36,400;9,286;1,710;-2,878;2,755;-4,227;0,234;-3,124;27,147;0,000;276,940;Inf;285,000;285,000;-1,002;3,055;5,876;22,917
3843,500;4,034;0,950;-35,209;1,812;9,323;4,306;34,207;3,783;-18,337;-2,705;0,000;36,000;36,400;9,286;1,710;-3,185;2,783;-4,313;0,258;-3,124;27,147;0,000;277,240;Inf;285,000;285,000;-1,029;3,071;5,894;22,925
3844,000;4,034;0,950;-35,209;1,812;9,323;4,306;34,207;3,783;-18,337;-2,705;0,000;36,000;36,400;9,286;1,710;-3,412;2,763;-4,427;0,238;-3,124;27,147;0,000;277,240;Inf;285,000;285,000;-1,114;3,087;5,910;22,932
3844,500;4,034;0,950;-35,209;1,812;9,323;4,281;34,219;3,797;-18,269;-2,700;0,000;36,000;36,461;9,286;1,710;-3,606;2,762;-4,579;0,210;-3,124;27,132;0,000;276,940;Inf;285,000;285,000;-1,209;3,103;5,886;22,992
3845,000;4,034;0,950;-35,209;1,812;9,323;4,281;34,219;3,797;-18,269;-2,700;0,000;36,000;36,500;9,286;1,710;-2,872;2,720;-4,404;0,273;-3,124;27,132;0,000;276,940;Inf;285,000;285,000;-1,303;3,118;5,885;23,073
3845,500;4,034;0,950;-35,209;1,812;9,323;4,281;34,219;3,797;-18,269;-2,700;0,000;36,000;36,500;9,286;1,710;-2,895;2,768;-4,303;0,285;-3,124;27,132;0,000;277,040;Inf;285,000;285,000;-1,071;3,133;5,890;23,122
3846,000;3,687;0,975;-33,399;1,882;9,209;4,281;34,219;3,797;-18,269;-2,700;0,000;36,000;36,500;9,565;1,807;-3,092;2,768;-4,278;0,258;-3,124;27,132;0,000;277,040;Inf;285,000;285,000;-1,036;3,148;5,910;23,194
3846,500;3,687;0,975;-33,399;1,882;9,209;4,281;34,219;3,797;-18,269;-2,700;0,000;36,000;36,500;9,565;1,807;-3,203;2,798;-4,339;0,271;-3,124;27,132;0,000;277,140;Inf;285,000;285,000;-1,086;3,157;5,922;23,189
3847,000;3,687;0,975;-33,399;1,882;9,209;4,281;34,219;3,797;-18,269;-2,700;0,000;36,000;36,500;9,565;1,807;-3,304;2,794;-4,441;0,278;-3,124;27,132;0,000;277,140;Inf;285,000;285,000;-1,118;3,165;5,909;23,216
3847,500;3,687;0,975;-33,399;1,882;9,209;4,281;34,219;3,797;-18,269;-2,700;0,000;36,000;36,500;9,565;1,807;-3,618;2,796;-4,608;0,221;-3,124;27,132;0,000;276,240;Inf;285,000;285,000;-1,168;3,174;5,932;23,240
3848,000;3,687;0,975;-33,399;1,882;9,209;4,268;34,245;3,808;-18,200;-2,711;0,000;36,013;36,508;9,565;1,807;-3,441;2,714;-4,582;0,165;-3,133;27,139;0,000;276,240;Inf;285,000;285,000;-1,302;3,182;5,907;23,255
3848,500;3,687;0,975;-33,399;1,882;9,209;4,268;34,245;3,808;-18,200;-2,711;0,000;36,000;36,500;9,565;1,807;-2,719;2,773;-4,244;0,271;-3,133;27,139;0,000;276,240;Inf;285,000;285,000;-1,286;3,191;5,892;23,285
3849,000;2,895;0,787;-33,174;1,872;9,243;4,268;34,245;3,808;-18,200;-2,711;0,000;36,000;36,500;9,376;1,765;-2,918;2,800;-4,216;0,256;-3,133;27,139;0,000;276,240;Inf;285,000;285,000;-0,980;3,199;5,921;23,275
3849,500;2,895;0,787;-33,174;1,872;9,243;4,268;34,245;3,808;-18,200;-2,711;0,000;36,000;36,500;9,376;1,765;-3,073;2,798;-4,247;0,238;-3,133;27,139;0,000;276,640;Inf;285,000;285,000;-1,020;3,194;5,909;23,275
3850,000;2,895;0,787;-33,174;1,872;9,243;4,268;34,245;3,808;-18,200;-2,711;0,000;36,000;36,500;9,376;1,765;-3,272;2,763;-4,347;0,225;-3,133;27,139;0,000;276,640;Inf;285,000;285,000;-1,071;3,189;5,922;23,269
3850,500;2,895;0,787;-33,174;1,872;9,243;4,268;34,245;3,808;-18,200;-2,711;0,000;36,000;36,500;9,376;1,765;-3,537;2,766;-4,517;0,209;-3,133;27,139;0,000;276,440;Inf;285,000;285,000;-1,157;3,184;5,956;23,289
3851,000;2,895;0,787;-33,174;1,872;9,243;4,263;34,248;3,819;-18,143;-2,696;0,000;36,013;36,529;9,376;1,765;-3,271;2,665;-4,444;0,107;-3,132;27,134;0,000;276,440;Inf;285,000;285,000;-1,270;3,179;5,897;23,256
3851,500;2,895;0,787;-33,174;1,872;9,243;4,263;34,248;3,819;-18,143;-2,696;0,000;36,000;36,500;9,376;1,765;-2,726;2,701;-4,258;0,209;-3,132;27,134;0,000;275,940;Inf;285,000;285,000;-1,235;3,175;5,914;23,258
3852,000;2,895;0,787;-33,174;1,872;9,243;4,263;34,248;3,819;-18,143;-2,696;0,000;36,000;36,500;9,376;1,765;-2,955;2,754;-4,139;0,269;-3,132;27,134;0,000;275,940;Inf;285,000;285,000;-1,019;3,170;5,926;23,240
3852,500;3,703;0,906;-35,209;1,838;9,317;4,263;34,248;3,819;-18,143;-2,696;0,000;36,000;36,500;9,222;1,932;-3,241;2,810;-4,247;0,292;-3,132;27,134;0,000;276,440;Inf;285,000;285,000;-1,018;3,166;5,935;23,253
3853,000;3,703;0,906;-35,209;1,838;9,317;4,263;34,248;3,819;-18,143;-2,696;0,000;36,000;36,500;9,222;1,932;-3,456;2,837;-4,445;0,298;-3,132;27,134;0,000;276,440;Inf;285,000;285,000;-1,097;3,174;5,953;23,257
3853,500;3,703;0,906;-35,209;1,838;9,317;4,263;34,248;3,819;-18,143;-2,696;0,000;36,000;36,500;9,222;1,932;-3,625;2,798;-4,550;0,200;-3,132;27,134;0,000;275,840;Inf;285,000;285,000;-1,192;3,183;5,952;23,237
3854,000;3,703;0,906;-35,209;1,838;9,317;4,263;34,248;3,819;-18,143;-2,696;0,000;36,000;36,500;9,222;1,932;-3,165;2,726;-4,435;0,247;-3,132;27,134;0,000;275,840;Inf;285,000;285,000;-1,294;3,192;5,945;23,235
3854,500;3,703;0,906;-35,209;1,838;9,317;4,280;34,252;3,828;-18,082;-2,720;0,000;36,011;36,490;9,222;1,932;-2,804;2,764;-4,269;0,273;-3,139;27,134;0,000;275,940;Inf;285,000;285,000;-1,157;3,200;5,928;23,244
3855,000;3,703;0,906;-35,209;1,838;9,317;4,280;34,252;3,828;-18,082;-2,720;0,000;36,000;36,500;9,222;1,932;-2,859;2,780;-4,152;0,259;-3,139;27,134;0,000;275,940;Inf;285,000;285,000;-1,009;3,208;5,934;23,271
3855,500;3,079;0,745;-35,209;1,883;9,276;4,280;34,252;3,828;-18,082;-2,720;0,000;36,000;36,500;9,255;1,791;-3,221;2,807;-4,314;0,291;-3,139;27,134;0,000;275,540;Inf;285,000;285,000;-0,993;3,216;5,959;23,275
3856,000;3,079;0,745;-35,209;1,883;9,276;4,280;34,252;3,828;-18,082;-2,720;0,000;36,000;36,500;9,255;1,791;-3,328;2,817;-4,412;0,264;-3,139;27,134;0,000;275,540;Inf;285,000;285,000;-1,109;3,214;5,965;23,296
3856,500;3,079;0,745;-35,209;1,883;9,276;4,280;34,252;3,828;-18,082;-2,720;0,000;36,000;36,500;9,255;1,791;-3,372;2,780;-4,443;0,136;-3,139;27,134;0,000;275,840;Inf;285,000;285,000;-1,165;3,212;5,974;23,319
3857,000;3,079;0,745;-35,209;1,883;9,276;4,280;34,252;3,828;-18,082;-2,720;0,000;36,000;36,500;9,255;1,791;-2,976;2,685;-4,288;0,149;-3,139;27,134;0,000;275,840;Inf;285,000;285,000;-1,225;3,210;5,942;23,313
3857,500;3,079;0,745;-35,209;1,883;9,276;4,306;34,224;3,782;-18,038;-2,695;0,000;36,026;36,482;9,255;1,791;-2,639;2,764;-4,128;0,245;-3,134;27,125;0,000;275,940;Inf;285,000;285,000;-1,108;3,208;5,944;23,329
3858,000;3,079;0,745;-35,209;1,883;9,276;4,306;34,224;3,782;-18,038;-2,695;0,000;36,000;36,500;9,255;1,791;-2,876;2,786;-4,123;0,294;-3,134;27,125;0,000;275,940;Inf;285,000;285,000;-0,939;3,205;5,961;23,303
3858,500;3,079;0,745;-35,209;1,883;9,276;4,306;34,224;3,782;-18,038;-2,695;0,000;36,000;36,500;9,255;1,791;-3,132;2,834;-4,201;0,317;-3,134;27,125;0,000;276,540;Inf;285,000;285,000;-0,980;3,203;5,962;23,272
3859,000;3,300;0,824;-35,209;1,814;9,296;4,306;34,224;3,782;-18,038;-2,695;0,000;36,000;36,500;9,337;2,050;-3,328;2,825;-4,318;0,300;-3,134;27,125;0,000;276,540;Inf;285,000;285,000;-1,045;3,201;5,972;23,268
3859,500;3,300;0,824;-35,209;1,814;9,296;4,306;34,224;3,782;-18,038;-2,695;0,000;36,000;36,500;9,337;2,050;-3,271;2,715;-4,430;0,131;-3,134;27,125;0,000;276,240;Inf;285,000;285,000;-1,130;3,203;5,966;23,267
3860,000;3,300;0,824;-35,209;1,814;9,296;4,306;34,224;3,782;-18,038;-2,695;0,000;36,000;36,500;9,337;2,050;-2,685;2,740;-4,202;0,263;-3,134;27,125;0,000;276,240;Inf;285,000;285,000;-1,213;3,205;5,932;23,240
3860,500;3,300;0,824;-35,209;1,814;9,296;4,306;34,224;3,782;-18,038;-2,695;0,000;36,000;36,500;9,337;2,050;-2,932;2,799;-4,141;0,326;-3,134;27,125;0,000;276,440;Inf;285,000;285,000;-0,971;3,206;5,921;23,216
3861,000;3,300;0,824;-35,209;1,814;9,296;4,306;34,204;3,802;-17,977;-2,712;0,000;36,040;36,492;9,337;2,050;-3,026;2,812;-4,144;0,312;-3,148;27,132;0,000;276,440;Inf;285,000;285,000;-0,987;3,208;5,961;23,184
3861,500;3,300;0,824;-35,209;1,814;9,296;4,306;34,204;3,802;-17,977;-2,712;0,000;36,000;36,500;9,337;2,050;-3,212;2,833;-4,224;0,285;-3,148;27,132;0,000;276,240;Inf;285,000;285,000;-1,012;3,209;5,981;23,150
3862,000;2,763;0,642;-35,209;1,839;9,341;4,306;34,204;3,802;-17,977;-2,712;0,000;36,000;36,500;9,155;1,879;-3,341;2,854;-4,360;0,310;-3,148;27,132;0,000;276,240;Inf;285,000;285,000;-1,079;3,211;5,981;23,133
3862,500;2,763;0,642;-35,209;1,839;9,341;4,306;34,204;3,802;-17,977;-2,712;0,000;36,000;36,500;9,155;1,879;-3,533;2,822;-4,470;0,200;-3,148;27,132;0,000;275,940;Inf;285,000;285,000;-1,134;3,203;5,959;23,140
3863,000;2,763;0,642;-35,209;1,839;9,341;4,306;34,204;3,802;-17,977;-2,712;0,000;36,000;36,500;9,155;1,879;-2,716;2,730;-4,155;0,293;-3,148;27,132;0,000;275,940;Inf;285,000;285,000;-1,245;3,196;5,935;23,143
3863,500;2,763;0,642;-35,209;1,839;9,341;4,306;34,204;3,802;-17,977;-2,712;0,000;36,000;36,500;9,155;1,879;-2,570;2,813;-4,060;0,330;-3,148;27,132;0,000;276,240;Inf;285,000;285,000;-0,962;3,189;5,943;23,173
3864,000;2,763;0,642;-35,209;1,839;9,341;4,300;34,190;3,789;-17,929;-2,717;0,000;36,045;36,506;9,155;1,879;-2,896;2,832;-4,093;0,308;-3,147;27,120;0,000;276,240;Inf;285,000;285,000;-0,872;3,182;5,968;23,167
3864,500;2,763;0,642;-35,209;1,839;9,341;4,300;34,190;3,789;-17,929;-2,717;0,000;36,000;36,500;9,155;1,879;-3,281;2,851;-4,273;0,350;-3,147;27,120;0,000;276,140;Inf;285,000;285,000;-0,962;3,175;5,988;23,156
3865,000;2,763;0,642;-35,209;1,839;9,341;4,300;34,190;3,789;-17,929;-2,717;0,000;36,000;36,500;9,155;1,879;-3,417;2,855;-4,422;0,312;-3,147;27,120;0,000;276,140;Inf;285,000;285,000;-1,088;3,168;5,999;23,088
3865,500;2,467;0,664;-33,525;1,918;9,229;4,300;34,190;3,789;-17,929;-2,717;0,000;36,000;36,500;9,516;1,804;-3,442;2,802;-4,495;0,220;-3,147;27,120;0,000;275,840;Inf;285,000;285,000;-1,168;3,162;5,972;23,064
3866,000;2,467;0,664;-33,525;1,918;9,229;4,300;34,190;3,789;-17,929;-2,717;0,000;36,000;36,500;9,516;1,804;-3,049;2,764;-4,378;0,210;-3,147;27,120;0,000;275,840;Inf;285,000;285,000;-1,229;3,150;5,956;23,069
3866,500;2,467;0,664;-33,525;1,918;9,229;4,300;34,190;3,789;-17,929;-2,717;0,000;36,000;36,500;9,516;1,804;-2,565;2,811;-4,054;0,281;-3,147;27,120;0,000;275,440;Inf;285,000;285,000;-1,113;3,139;5,965;23,058
3867,000;2,467;0,664;-33,525;1,918;9,229;4,300;34,190;3,789;-17,929;-2,717;0,000;36,000;36,500;9,516;1,804;-2,888;2,844;-4,114;0,318;-3,147;27,120;0,000;275,440;Inf;285,000;285,000;-0,882;3,128;5,971;23,078
3867,500;2,467;0,664;-33,525;1,918;9,229;4,297;34,202;3,789;-17,851;-2,708;0,000;36,057;36,554;9,516;1,804;-3,282;2,858;-4,264;0,331;-3,137;27,129;0,000;275,640;Inf;285,000;285,000;-0,960;3,117;5,995;23,126
3868,000;2,467;0,664;-33,525;1,918;9,229;4,297;34,202;3,789;-17,851;-2,708;0,000;36,100;36,600;9,516;1,804;-3,503;2,844;-4,434;0,260;-3,137;27,129;0,000;275,640;Inf;285,000;285,000;-1,089;3,107;6,004;23,137
3868,500;2,370;0,623;-33,486;1,910;9,205;4,297;34,202;3,789;-17,851;-2,708;0,000;36,100;36,600;9,533;1,855;-3,269;2,755;-4,373;0,165;-3,137;27,129;0,000;275,740;Inf;285,000;285,000;-1,208;3,096;5,998;23,150
3869,000;2,370;0,623;-33,486;1,910;9,205;4,297;34,202;3,789;-17,851;-2,708;0,000;36,100;36,600;9,533;1,855;-2,745;2,704;-4,158;0,173;-3,137;27,129;0,000;275,740;Inf;285,000;285,000;-1,180;3,084;5,956;23,208
3869,500;2,370;0,623;-33,486;1,910;9,205;4,297;34,202;3,789;-17,851;-2,708;0,000;36,100;36,600;9,533;1,855;-2,587;2,788;-4,026;0,265;-3,137;27,129;0,000;276,640;Inf;285,000;285,000;-1,007;3,073;5,957;23,243
3870,000;2,370;0,623;-33,486;1,910;9,205;4,297;34,202;3,789;-17,851;-2,708;0,000;36,100;36,600;9,533;1,855;-3,089;2,853;-4,125;0,329;-3,137;27,129;0,000;276,640;Inf;285,000;285,000;-0,890;3,061;5,977;23,283
3870,500;2,370;0,623;-33,486;1,910;9,205;4,260;34,205;3,776;-17,790;-2,729;0,000;36,048;36,549;9,533;1,855;-3,319;2,873;-4,278;0,342;-3,139;27,119;0,000;277,040;Inf;285,000;285,000;-1,008;3,050;5,986;23,316
3871,000;2,370;0,623;-33,486;1,910;9,205;4,260;34,205;3,776;-17,790;-2,729;0,000;36,000;36,500;9,533;1,855;-3,408;2,825;-4,379;0,247;-3,139;27,119;0,000;277,040;Inf;285,000;285,000;-1,096;3,039;6,000;23,236
3871,500;3,572;0,833;-35,209;1,811;9,330;4,260;34,205;3,776;-17,790;-2,729;0,000;36,000;36,500;9,332;1,953;-2,833;2,753;-4,229;0,238;-3,139;27,119;0,000;276,740;Inf;285,000;285,000;-1,179;3,037;5,967;23,273
3872,000;3,572;0,833;-35,209;1,811;9,330;4,260;34,205;3,776;-17,790;-2,729;0,000;36,000;36,500;9,332;1,953;-2,503;2,815;-4,017;0,306;-3,139;27,119;0,000;276,740;Inf;285,000;285,000;-0,849;3,045;5,967;23,273
3872,500;3,572;0,833;-35,209;1,811;9,330;4,260;34,205;3,776;-17,790;-2,729;0,000;36,000;36,500;9,332;1,953;-2,503;2,815;-4,017;0,306;-3,139;27,119;0,000;276,640;Inf;285,000;285,000;-0,849;3,054;5,997;23,239
3873,000;3,572;0,833;-35,209;1,811;9,330;4,260;34,205;3,776;-17,790;-2,729;0,000;36,000;36,500;9,332;1,953;-2,946;2,893;-4,104;0,382;-3,139;27,119;0,000;276,640;Inf;285,000;285,000;-0,849;3,054;6,007;23,315
3873,500;3,572;0,833;-35,209;1,811;9,330;4,260;34,205;3,776;-17,790;-2,729;0,000;36,000;36,500;9,332;1,953;-3,338;2,909;-4,274;0,339;-3,139;27,119;0,000;277,340;Inf;285,000;285,000;-0,944;3,062;6,007;23,309
3874,000;3,572;0,833;-35,209;1,811;9,330;4,281;34,252;3,817;-17,697;-2,722;0,000;36,050;36,551;9,332;1,953;-3,400;2,862;-4,384;0,316;-3,146;27,116;0,000;277,340;Inf;285,000;285,000;-1,091;3,071;5,978;23,325
3874,500;3,572;0,833;-35,209;1,811;9,330;4,281;34,252;3,817;-17,697;-2,722;0,000;36,000;36,600;9,332;1,953;-2,467;2,764;-4,086;0,281;-3,146;27,116;0,000;276,540;Inf;285,000;285,000;-1,151;3,079;5,951;23,325
3875,000;3,817;0,920;-35,209;1,735;9,300;4,281;34,252;3,817;-17,697;-2,722;0,000;36,000;36,600;9,204;1,910;-2,656;2,847;-3,952;0,410;-3,146;27,116;0,000;276,540;Inf;285,000;285,000;-0,877;3,087;5,964;23,308
3875,500;3,817;0,920;-35,209;1,735;9,300;4,281;34,252;3,817;-17,697;-2,722;0,000;36,000;36,600;9,204;1,910;-2,902;2,961;-4,160;0,482;-3,146;27,116;0,000;276,740;Inf;285,000;285,000;-0,838;3,099;6,019;23,266
3876,000;3,817;0,920;-35,209;1,735;9,300;4,281;34,252;3,817;-17,697;-2,722;0,000;36,000;36,600;9,204;1,910;-3,133;2,924;-4,242;0,383;-3,146;27,116;0,000;276,740;Inf;285,000;285,000;-0,905;3,111;6,056;23,266
3876,500;3,817;0,920;-35,209;1,735;9,300;4,281;34,252;3,817;-17,697;-2,722;0,000;36,000;36,600;9,204;1,910;-3,263;2,890;-4,309;0,345;-3,146;27,116;0,000;276,740;Inf;285,000;285,000;-1,017;3,122;6,045;23,238
3877,000;3,817;0,920;-35,209;1,735;9,300;4,268;34,271;3,805;-17,642;-2,734;0,000;36,054;36,496;9,204;1,910;-3,390;2,849;-4,378;0,277;-3,157;27,114;0,000;276,740;Inf;285,000;285,000;-1,084;3,134;6,004;23,295
3877,500;3,817;0,920;-35,209;1,735;9,300;4,268;34,271;3,805;-17,642;-2,734;0,000;36,100;36,500;9,204;1,910;-2,838;2,812;-4,262;0,327;-3,157;27,114;0,000;277,340;Inf;285,000;285,000;-1,161;3,145;5,989;23,254
3878,000;4,041;0,972;-35,209;1,810;9,280;4,268;34,271;3,805;-17,642;-2,734;0,000;36,100;36,500;9,264;1,985;-2,741;2,863;-4,038;0,437;-3,157;27,114;0,000;277,340;Inf;285,000;285,000;-0,990;3,156;6,008;23,184
3878,500;4,041;0,972;-35,209;1,810;9,280;4,268;34,271;3,805;-17,642;-2,734;0,000;36,100;36,500;9,264;1,985;-3,054;2,931;-4,091;0,403;-3,157;27,114;0,000;276,240;Inf;285,000;285,000;-0,870;3,171;6,022;23,187
3879,000;4,041;0,972;-35,209;1,810;9,280;4,268;34,271;3,805;-17,642;-2,734;0,000;36,100;36,500;9,264;1,985;-3,212;2,923;-4,196;0,379;-3,157;27,114;0,000;276,240;Inf;285,000;285,000;-0,953;3,185;6,045;23,207
3879,500;4,041;0,972;-35,209;1,810;9,280;4,268;34,271;3,805;-17,642;-2,734;0,000;36,100;36,500;9,264;1,985;-3,305;2,916;-4,311;0,361;-3,157;27,114;0,000;276,540;Inf;285,000;285,000;-1,027;3,199;6,050;23,203
3880,000;4,041;0,972;-35,209;1,810;9,280;4,268;34,271;3,805;-17,642;-2,734;0,000;36,100;36,500;9,264;1,985;-3,402;2,853;-4,375;0,296;-3,157;27,114;0,000;276,540;Inf;285,000;285,000;-1,085;3,213;6,050;23,184
3880,500;4,041;0,972;-35,209;1,810;9,280;4,288;34,287;3,829;-17,572;-2,730;0,000;36,067;36,507;9,264;1,985;-3,015;2,849;-4,277;0,356;-3,146;27,117;0,000;276,140;Inf;285,000;285,000;-1,157;3,226;6,010;23,091
3881,000;4,041;0,972;-35,209;1,810;9,280;4,288;34,287;3,829;-17,572;-2,730;0,000;36,100;36,500;9,264;1,985;-2,608;2,866;-4,083;0,419;-3,146;27,117;0,000;276,140;Inf;285,000;285,000;-1,022;3,240;6,013;23,015
3881,500;3,308;0,790;-35,209;1,829;9,381;4,288;34,287;3,829;-17,572;-2,730;0,000;36,100;36,500;9,122;1,859;-2,749;2,887;-3,990;0,387;-3,146;27,117;0,000;276,840;Inf;285,000;285,000;-0,852;3,253;6,033;22,932
3882,000;3,308;0,790;-35,209;1,829;9,381;4,288;34,287;3,829;-17,572;-2,730;0,000;36,100;36,500;9,122;1,859;-3,094;2,918;-4,132;0,365;-3,146;27,117;0,000;276,840;Inf;285,000;285,000;-0,866;3,254;6,038;22,935
3882,500;3,308;0,790;-35,209;1,829;9,381;4,288;34,287;3,829;-17,572;-2,730;0,000;36,100;36,500;9,122;1,859;-3,231;2,898;-4,247;0,313;-3,146;27,117;0,000;275,640;Inf;285,000;285,000;-0,986;3,255;6,047;22,909
3883,000;3,308;0,790;-35,209;1,829;9,381;4,288;34,287;3,829;-17,572;-2,730;0,000;36,100;36,500;9,122;1,859;-3,128;2,850;-4,267;0,328;-3,146;27,117;0,000;275,640;Inf;285,000;285,000;-1,067;3,255;6,049;22,940
3883,500;3,308;0,790;-35,209;1,829;9,381;4,286;34,268;3,823;-17,521;-2,734;0,000;36,054;36,520;9,122;1,859;-2,772;2,828;-4,115;0,388;-3,161;27,115;0,000;276,640;Inf;285,000;285,000;-1,054;3,256;6,020;22,940
3884,000;3,308;0,790;-35,209;1,829;9,381;4,286;34,268;3,823;-17,521;-2,734;0,000;36,100;36,500;9,122;1,859;-2,428;2,897;-3,956;0,425;-3,161;27,115;0,000;276,640;Inf;285,000;285,000;-0,918;3,257;6,016;22,944
3884,500;3,502;0,903;-25,730;1,817;9,232;4,286;34,268;3,823;-17,521;-2,734;0,000;36,100;36,500;9,374;1,933;-2,702;2,965;-3,966;0,385;-3,161;27,115;0,000;275,540;Inf;285,000;285,000;-0,766;3,258;6,045;22,917
3885,000;3,502;0,903;-25,730;1,817;9,232;4,286;34,268;3,823;-17,521;-2,734;0,000;36,100;36,500;9,374;1,933;-3,022;2,924;-4,029;0,363;-3,161;27,115;0,000;275,540;Inf;285,000;285,000;-0,830;3,262;6,056;22,923
3885,500;3,502;0,903;-25,730;1,817;9,232;4,286;34,268;3,823;-17,521;-2,734;0,000;36,100;36,500;9,374;1,933;-3,312;2,862;-4,220;0,289;-3,161;27,115;0,000;275,840;Inf;285,000;285,000;-0,941;3,266;6,075;22,919
3886,000;3,502;0,903;-25,730;1,817;9,232;4,286;34,268;3,823;-17,521;-2,734;0,000;36,100;36,500;9,374;1,933;-2,853;2,872;-4,178;0,372;-3,161;27,115;0,000;275,840;Inf;285,000;285,000;-1,095;3,270;6,050;22,883
3886,500;3,502;0,903;-25,730;1,817;9,232;4,286;34,268;3,823;-17,521;-2,734;0,000;36,100;36,500;9,374;1,933;-2,678;2,887;-4,049;0,435;-3,161;27,115;0,000;274,440;Inf;285,000;285,000;-0,947;3,274;6,040;22,856
3887,000;3,502;0,903;-25,730;1,817;9,232;4,280;34,256;3,829;-17,459;-2,744;0,000;36,061;36,489;9,374;1,933;-2,690;2,875;-3,949;0,416;-3,173;27,115;0,000;274,440;Inf;285,000;285,000;-0,851;3,277;6,048;22,840
3887,500;3,502;0,903;-25,730;1,817;9,232;4,280;34,256;3,829;-17,459;-2,744;0,000;36,100;36,500;9,374;1,933;-2,908;2,923;-3,959;0,407;-3,173;27,115;0,000;276,340;Inf;285,000;285,000;-0,837;3,281;6,071;22,823
3888,000;2,324;0,660;-33,531;1,874;9,220;4,280;34,256;3,829;-17,459;-2,744;0,000;36,100;36,500;9,381;1,782;-3,132;2,932;-4,069;0,357;-3,173;27,115;0,000;276,340;Inf;285,000;285,000;-0,884;3,285;6,077;22,773
3888,500;2,324;0,660;-33,531;1,874;9,220;4,280;34,256;3,829;-17,459;-2,744;0,000;36,100;36,500;9,381;1,782;-3,203;2,936;-4,162;0,360;-3,173;27,115;0,000;274,440;Inf;285,000;285,000;-0,978;3,269;6,068;22,748
3889,000;2,324;0,660;-33,531;1,874;9,220;4,280;34,256;3,829;-17,459;-2,744;0,000;36,100;36,500;9,381;1,782;-2,583;2,820;-3,974;0,391;-3,173;27,115;0,000;274,440;Inf;285,000;285,000;-1,017;3,253;6,045;22,756
3889,500;2,324;0,660;-33,531;1,874;9,220;4,280;34,256;3,829;-17,459;-2,744;0,000;36,100;36,500;9,381;1,782;-2,231;2,898;-3,772;0,437;-3,173;27,115;0,000;276,040;Inf;285,000;285,000;-0,836;3,238;6,036;22,767
3890,000;2,324;0,660;-33,531;1,874;9,220;4,263;34,219;3,818;-17,423;-2,732;0,000;36,062;36,541;9,381;1,782;-2,611;2,956;-3,832;0,454;-3,161;27,113;0,000;276,040;Inf;285,000;285,000;-0,667;3,223;6,047;22,754
3890,500;2,324;0,660;-33,531;1,874;9,220;4,263;34,219;3,818;-17,423;-2,732;0,000;36,100;36,500;9,381;1,782;-2,980;2,954;-3,918;0,401;-3,161;27,113;0,000;274,440;Inf;285,000;285,000;-0,758;3,208;6,080;22,776
3891,000;2,130;0,601;-34,005;1,839;9,224;4,263;34,219;3,818;-17,423;-2,732;0,000;36,100;36,500;9,319;1,735;-3,137;2,993;-4,086;0,429;-3,161;27,113;0,000;274,440;Inf;285,000;285,000;-0,886;3,194;6,081;22,791
3891,500;2,130;0,601;-34,005;1,839;9,224;4,263;34,219;3,818;-17,423;-2,732;0,000;36,100;36,500;9,319;1,735;-3,239;2,918;-4,179;0,334;-3,161;27,113;0,000;276,640;Inf;285,000;285,000;-0,950;3,176;6,100;22,816
3892,000;2,130;0,601;-34,005;1,839;9,224;4,263;34,219;3,818;-17,423;-2,732;0,000;36,100;36,500;9,319;1,735;-2,839;2,876;-4,068;0,366;-3,161;27,113;0,000;276,640;Inf;285,000;285,000;-1,042;3,159;6,067;22,794
3892,500;2,130;0,601;-34,005;1,839;9,224;4,263;34,219;3,818;-17,423;-2,732;0,000;36,100;36,500;9,319;1,735;-2,185;2,851;-3,758;0,409;-3,161;27,113;0,000;275,440;Inf;285,000;285,000;-0,916;3,142;6,075;22,786
3893,000;2,130;0,601;-34,005;1,839;9,224;4,263;34,219;3,818;-17,423;-2,732;0,000;36,100;36,500;9,319;1,735;-2,726;3,020;-3,722;0,459;-3,161;27,113;0,000;275,440;Inf;285,000;285,000;-0,671;3,126;6,085;22,820
3893,500;2,130;0,601;-34,005;1,839;9,224;4,254;34,181;3,810;-17,368;-2,728;0,000;36,058;36,554;9,319;1,735;-2,966;3,029;-3,899;0,464;-3,150;27,113;0,000;276,640;Inf;285,000;285,000;-0,742;3,109;6,121;22,832
3894,000;2,130;0,601;-34,005;1,839;9,224;4,254;34,181;3,810;-17,368;-2,728;0,000;36,100;36,600;9,319;1,735;-3,232;3,023;-4,105;0,449;-3,150;27,113;0,000;276,640;Inf;285,000;285,000;-0,843;3,093;6,133;22,823
3894,500;2,173;0,589;-34,230;1,870;9,266;4,254;34,181;3,810;-17,368;-2,728;0,000;36,100;36,600;9,328;1,778;-3,023;2,906;-4,073;0,332;-3,150;27,113;0,000;276,640;Inf;285,000;285,000;-0,966;3,078;6,131;22,908
3895,000;2,173;0,589;-34,230;1,870;9,266;4,254;34,181;3,810;-17,368;-2,728;0,000;36,100;36,600;9,328;1,778;-2,311;2,952;-3,860;0,519;-3,150;27,113;0,000;276,640;Inf;285,000;285,000;-0,965;3,063;6,095;22,924
3895,500;2,173;0,589;-34,230;1,870;9,266;4,254;34,181;3,810;-17,368;-2,728;0,000;36,100;36,600;9,328;1,778;-2,306;3,011;-3,694;0,590;-3,150;27,113;0,000;277,040;Inf;285,000;285,000;-0,675;3,048;6,138;23,011
3896,000;2,173;0,589;-34,230;1,870;9,266;4,254;34,181;3,810;-17,368;-2,728;0,000;36,100;36,600;9,328;1,778;-2,637;3,053;-3,709;0,533;-3,150;27,113;0,000;277,040;Inf;285,000;285,000;-0,600;3,034;6,154;23,082
3896,500;2,173;0,589;-34,230;1,870;9,266;4,261;34,212;3,821;-17,291;-2,723;0,000;36,045;36,604;9,328;1,778;-2,924;3,053;-3,914;0,504;-3,157;27,114;0,000;276,040;Inf;285,000;285,000;-0,690;3,020;6,185;23,099
3897,000;2,173;0,589;-34,230;1,870;9,266;4,261;34,212;3,821;-17,291;-2,723;0,000;36,000;36,600;9,328;1,778;-3,203;3,041;-4,096;0,438;-3,157;27,114;0,000;276,040;Inf;285,000;285,000;-0,820;3,006;6,174;23,103
3897,500;2,879;0,693;-35,057;1,861;9,297;4,261;34,212;3,821;-17,291;-2,723;0,000;36,000;36,600;9,328;1,687;-2,935;2,932;-4,021;0,371;-3,157;27,114;0,000;276,240;Inf;285,000;285,000;-0,955;2,992;6,167;23,125
3898,000;2,879;0,693;-35,057;1,861;9,297;4,261;34,212;3,821;-17,291;-2,723;0,000;36,000;36,600;9,328;1,687;-2,292;2,989;-3,765;0,518;-3,157;27,114;0,000;276,240;Inf;285,000;285,000;-0,913;2,990;6,140;23,087
3898,500;2,879;0,693;-35,057;1,861;9,297;4,261;34,212;3,821;-17,291;-2,723;0,000;36,000;36,600;9,328;1,687;-2,214;3,035;-3,615;0,542;-3,157;27,114;0,000;276,140;Inf;285,000;285,000;-0,637;2,988;6,150;23,054
3899,000;2,879;0,693;-35,057;1,861;9,297;4,261;34,212;3,821;-17,291;-2,723;0,000;36,000;36,600;9,328;1,687;-2,479;3,101;-3,648;0,562;-3,157;27,114;0,000;276,140;Inf;285,000;285,000;-0,563;2,987;6,200;23,127
3899,500;2,879;0,693;-35,057;1,861;9,297;4,298;34,234;3,838;-17,220;-2,746;0,000;36,055;36,488;9,328;1,687;-2,815;3,093;-3,789;0,544;-3,156;27,117;0,000;276,740;Inf;285,000;285,000;-0,616;2,985;6,211;23,197
3900,000;2,879;0,693;-35,057;1,861;9,297;4,298;34,234;3,838;-17,220;-2,746;0,000;36,100;36,500;9,328;1,687;-3,044;3,027;-4,011;0,399;-3,156;27,117;0,000;276,740;Inf;285,000;285,000;-0,742;2,983;6,212;23,214
3900,500;2,879;0,693;-35,057;1,861;9,297;4,298;34,234;3,838;-17,220;-2,746;0,000;36,100;36,500;9,328;1,687;-2,484;2,992;-3,818;0,570;-3,156;27,117;0,000;276,140;Inf;285,000;285,000;-0,907;2,982;6,169;23,209
3901,000;3,954;0,974;-35,209;1,843;9,271;4,298;34,234;3,838;-17,220;-2,746;0,000;36,100;36,500;9,233;1,909;-2,154;3,033;-3,639;0,580;-3,156;27,117;0,000;276,140;Inf;285,000;285,000;-0,685;2,980;6,196;23,192
3901,500;3,954;0,974;-35,209;1,843;9,271;4,298;34,234;3,838;-17,220;-2,746;0,000;36,100;36,500;9,233;1,909;-2,390;3,090;-3,605;0,552;-3,156;27,117;0,000;276,040;Inf;285,000;285,000;-0,545;2,996;6,194;23,145
3902,000;3,954;0,974;-35,209;1,843;9,271;4,298;34,234;3,838;-17,220;-2,746;0,000;36,100;36,500;9,233;1,909;-2,838;3,087;-3,707;0,507;-3,156;27,117;0,000;276,040;Inf;285,000;285,000;-0,588;3,012;6,216;23,168
3902,500;3,954;0,974;-35,209;1,843;9,271;4,298;34,234;3,838;-17,220;-2,746;0,000;36,100;36,500;9,233;1,909;-2,901;3,095;-3,824;0,542;-3,156;27,117;0,000;276,840;Inf;285,000;285,000;-0,738;3,027;6,228;23,234
3903,000;3,954;0,974;-35,209;1,843;9,271;4,309;34,259;3,832;-17,143;-2,740;0,000;36,048;36,445;9,233;1,909;-3,137;3,070;-3,992;0,460;-3,154;27,104;0,000;276,840;Inf;285,000;285,000;-0,772;3,042;6,218;23,258
3903,500;3,954;0,974;-35,209;1,843;9,271;4,309;34,259;3,832;-17,143;-2,740;0,000;36,000;36,400;9,233;1,909;-2,288;3,025;-3,678;0,560;-3,154;27,104;0,000;276,540;Inf;285,000;285,000;-0,899;3,057;6,200;23,343
3904,000;3,695;0,954;-34,135;1,840;9,279;4,309;34,259;3,832;-17,143;-2,740;0,000;36,000;36,400;9,356;1,697;-2,467;3,067;-3,594;0,561;-3,154;27,104;0,000;276,540;Inf;285,000;285,000;-0,595;3,072;6,196;23,334
3904,500;3,695;0,954;-34,135;1,840;9,279;4,309;34,259;3,832;-17,143;-2,740;0,000;36,000;36,400;9,356;1,697;-2,670;3,094;-3,643;0,556;-3,154;27,104;0,000;276,440;Inf;285,000;285,000;-0,608;3,082;6,232;23,362
3905,000;3,695;0,954;-34,135;1,840;9,279;4,309;34,259;3,832;-17,143;-2,740;0,000;36,000;36,400;9,356;1,697;-2,856;3,110;-3,768;0,532;-3,154;27,104;0,000;276,440;Inf;285,000;285,000;-0,666;3,092;6,246;23,364
3905,500;3,695;0,954;-34,135;1,840;9,279;4,309;34,259;3,832;-17,143;-2,740;0,000;36,000;36,400;9,356;1,697;-2,962;3,103;-3,889;0,530;-3,154;27,104;0,000;276,240;Inf;285,000;285,000;-0,746;3,102;6,252;23,390
3906,000;3,695;0,954;-34,135;1,840;9,279;4,294;34,278;3,836;-17,088;-2,734;0,000;36,039;36,440;9,356;1,697;-2,912;3,037;-3,899;0,397;-3,153;27,108;0,000;276,240;Inf;285,000;285,000;-0,805;3,112;6,207;23,443
3906,500;3,695;0,954;-34,135;1,840;9,279;4,294;34,278;3,836;-17,088;-2,734;0,000;36,000;36,400;9,356;1,697;-2,446;3,009;-3,724;0,537;-3,153;27,108;0,000;276,640;Inf;285,000;285,000;-0,844;3,121;6,186;23,470
3907,000;3,695;0,954;-34,135;1,840;9,279;4,294;34,278;3,836;-17,088;-2,734;0,000;36,000;36,400;9,356;1,697;-2,194;3,091;-3,633;0,597;-3,153;27,108;0,000;276,640;Inf;285,000;285,000;-0,656;3,131;6,226;23,484
3907,500;3,531;0,881;-34,866;1,803;9,248;4,294;34,278;3,836;-17,088;-2,734;0,000;36,000;36,400;9,344;1,923;-2,578;3,161;-3,697;0,620;-3,153;27,108;0,000;276,140;Inf;285,000;285,000;-0,535;3,140;6,252;23,499
3908,000;3,531;0,881;-34,866;1,803;9,248;4,294;34,278;3,836;-17,088;-2,734;0,000;36,000;36,400;9,344;1,923;-2,882;3,143;-3,844;0,569;-3,153;27,108;0,000;276,140;Inf;285,000;285,000;-0,623;3,146;6,266;23,521
3908,500;3,531;0,881;-34,866;1,803;9,248;4,294;34,278;3,836;-17,088;-2,734;0,000;36,000;36,400;9,344;1,923;-3,050;3,122;-3,965;0,482;-3,153;27,108;0,000;275,840;Inf;285,000;285,000;-0,754;3,153;6,256;23,511
3909,000;3,531;0,881;-34,866;1,803;9,248;4,294;34,278;3,836;-17,088;-2,734;0,000;36,000;36,400;9,344;1,923;-2,792;3,056;-3,916;0,465;-3,153;27,108;0,000;275,840;Inf;285,000;285,000;-0,853;3,159;6,252;23,491
3909,500;3,531;0,881;-34,866;1,803;9,248;4,269;34,279;3,840;-17,034;-2,746;0,000;36,029;36,411;9,344;1,923;-2,380;3,084;-3,796;0,640;-3,167;27,097;0,000;276,540;Inf;285,000;285,000;-0,797;3,165;6,215;23,477
3910,000;3,531;0,881;-34,866;1,803;9,248;4,269;34,279;3,840;-17,034;-2,746;0,000;36,000;36,400;9,344;1,923;-2,325;3,065;-3,622;0,567;-3,167;27,097;0,000;276,540;Inf;285,000;285,000;-0,613;3,171;6,261;23,464
3910,500;3,508;0,845;-35,209;1,800;9,248;4,269;34,279;3,840;-17,034;-2,746;0,000;36,000;36,400;9,241;1,921;-2,579;3,117;-3,627;0,544;-3,167;27,097;0,000;276,440;Inf;285,000;285,000;-0,579;3,177;6,262;23,429
3911,000;3,508;0,845;-35,209;1,800;9,248;4,269;34,279;3,840;-17,034;-2,746;0,000;36,000;36,400;9,241;1,921;-2,924;3,137;-3,922;0,575;-3,167;27,097;0,000;276,440;Inf;285,000;285,000;-0,636;3,182;6,282;23,393
3911,500;3,508;0,845;-35,209;1,800;9,248;4,269;34,279;3,840;-17,034;-2,746;0,000;36,000;36,400;9,241;1,921;-3,081;3,083;-4,017;0,461;-3,167;27,097;0,000;276,040;Inf;285,000;285,000;-0,784;3,188;6,273;23,349
3912,000;3,508;0,845;-35,209;1,800;9,248;4,269;34,279;3,840;-17,034;-2,746;0,000;36,000;36,400;9,241;1,921;-2,652;3,042;-3,885;0,533;-3,167;27,097;0,000;276,040;Inf;285,000;285,000;-0,888;3,193;6,250;23,298
3912,500;3,508;0,845;-35,209;1,800;9,248;4,266;34,269;3,837;-16,983;-2,728;0,000;36,032;36,390;9,241;1,921;-2,362;3,057;-3,727;0,589;-3,167;27,100;0,000;275,940;Inf;285,000;285,000;-0,741;3,198;6,237;23,301
3913,000;3,508;0,845;-35,209;1,800;9,248;4,266;34,269;3,837;-16,983;-2,728;0,000;36,000;36,400;9,241;1,921;-2,196;3,110;-3,629;0,601;-3,167;27,100;0,000;275,940;Inf;285,000;285,000;-0,611;3,203;6,245;23,273
3913,500;3,508;0,845;-35,209;1,800;9,248;4,266;34,269;3,837;-16,983;-2,728;0,000;36,000;36,400;9,241;1,921;-2,581;3,118;-3,674;0,567;-3,167;27,100;0,000;276,040;Inf;285,000;285,000;-0,529;3,208;6,273;23,172
3914,000;2,229;0,643;-34,113;1,872;9,239;4,266;34,269;3,837;-16,983;-2,728;0,000;36,000;36,400;9,346;1,850;-2,902;3,108;-3,798;0,512;-3,167;27,100;0,000;276,040;Inf;285,000;285,000;-0,642;3,213;6,268;23,197
3914,500;2,229;0,643;-34,113;1,872;9,239;4,266;34,269;3,837;-16,983;-2,728;0,000;36,000;36,400;9,346;1,850;-2,777;3,016;-3,804;0,435;-3,167;27,100;0,000;274,440;Inf;285,000;285,000;-0,770;3,197;6,259;23,224
3915,000;2,229;0,643;-34,113;1,872;9,239;4,266;34,269;3,837;-16,983;-2,728;0,000;36,000;36,400;9,346;1,850;-2,362;3,060;-3,684;0,553;-3,167;27,100;0,000;274,440;Inf;285,000;285,000;-0,782;3,181;6,223;23,216
3915,500;2,229;0,643;-34,113;1,872;9,239;4,266;34,269;3,837;-16,983;-2,728;0,000;36,000;36,400;9,346;1,850;-2,324;3,112;-3,593;0,590;-3,167;27,100;0,000;275,740;Inf;285,000;285,000;-0,609;3,165;6,221;23,247
3916,000;2,229;0,643;-34,113;1,872;9,239;4,261;34,208;3,838;-16,951;-2,747;0,000;36,029;36,437;9,346;1,850;-2,565;3,144;-3,640;0,583;-3,176;27,091;0,000;275,740;Inf;285,000;285,000;-0,554;3,150;6,263;23,259
3916,500;2,229;0,643;-34,113;1,872;9,239;4,261;34,208;3,838;-16,951;-2,747;0,000;36,000;36,400;9,346;1,850;-2,708;3,168;-3,734;0,638;-3,176;27,091;0,000;274,740;Inf;285,000;285,000;-0,619;3,135;6,274;23,267
3917,000;3,084;0,746;-35,209;1,903;9,292;4,261;34,208;3,838;-16,951;-2,747;0,000;36,000;36,400;9,257;1,829;-2,835;3,158;-3,881;0,596;-3,176;27,091;0,000;274,740;Inf;285,000;285,000;-0,659;3,120;6,280;23,283
3917,500;3,084;0,746;-35,209;1,903;9,292;4,261;34,208;3,838;-16,951;-2,747;0,000;36,000;36,400;9,257;1,829;-2,984;3,111;-3,947;0,490;-3,176;27,091;0,000;275,940;Inf;285,000;285,000;-0,741;3,120;6,261;23,248
3918,000;3,084;0,746;-35,209;1,903;9,292;4,261;34,208;3,838;-16,951;-2,747;0,000;36,000;36,400;9,257;1,829;-2,667;3,007;-3,832;0,402;-3,176;27,091;0,000;275,940;Inf;285,000;285,000;-0,832;3,119;6,238;23,250
3918,500;3,084;0,746;-35,209;1,903;9,292;4,261;34,208;3,838;-16,951;-2,747;0,000;36,000;36,400;9,257;1,829;-2,193;3,139;-3,539;0,659;-3,176;27,091;0,000;275,840;Inf;285,000;285,000;-0,772;3,118;6,252;23,226
3919,000;3,084;0,746;-35,209;1,903;9,292;4,254;34,197;3,822;-16,894;-2,744;0,000;36,027;36,380;9,257;1,829;-2,493;3,149;-3,620;0,609;-3,174;27,094;0,000;275,840;Inf;285,000;285,000;-0,484;3,118;6,270;23,258
3919,500;3,084;0,746;-35,209;1,903;9,292;4,254;34,197;3,822;-16,894;-2,744;0,000;36,000;36,400;9,257;1,829;-2,771;3,143;-3,718;0,562;-3,174;27,094;0,000;276,840;Inf;285,000;285,000;-0,589;3,117;6,304;23,241
3920,000;3,084;0,746;-35,209;1,903;9,292;4,254;34,197;3,822;-16,894;-2,744;0,000;36,000;36,400;9,257;1,829;-2,989;3,140;-3,860;0,549;-3,174;27,094;0,000;276,840;Inf;285,000;285,000;-0,696;3,117;6,286;23,241
3920,500;2,267;0,637;-33,911;1,925;9,222;4,254;34,197;3,822;-16,894;-2,744;0,000;36,000;36,400;9,375;1,773;-2,801;3,057;-3,844;0,451;-3,174;27,094;0,000;276,140;Inf;285,000;285,000;-0,790;3,116;6,278;23,269
3921,000;2,267;0,637;-33,911;1,925;9,222;4,254;34,197;3,822;-16,894;-2,744;0,000;36,000;36,400;9,375;1,773;-2,374;3,044;-3,630;0,573;-3,174;27,094;0,000;276,140;Inf;285,000;285,000;-0,784;3,102;6,270;23,267
3921,500;2,267;0,637;-33,911;1,925;9,222;4,254;34,197;3,822;-16,894;-2,744;0,000;36,000;36,400;9,375;1,773;-2,127;3,103;-3,478;0,632;-3,174;27,094;0,000;276,340;Inf;285,000;285,000;-0,597;3,089;6,266;23,260
3922,000;2,267;0,637;-33,911;1,925;9,222;4,254;34,197;3,822;-16,894;-2,744;0,000;36,000;36,400;9,375;1,773;-2,510;3,178;-3,571;0,622;-3,174;27,094;0,000;276,340;Inf;285,000;285,000;-0,468;3,075;6,291;23,237
3922,500;2,267;0,637;-33,911;1,925;9,222;4,257;34,216;3,814;-16,830;-2,746;0,000;36,025;36,388;9,375;1,773;-2,804;3,191;-3,703;0,613;-3,172;27,103;0,000;275,240;Inf;285,000;285,000;-0,570;3,062;6,296;23,217
3923,000;2,267;0,637;-33,911;1,925;9,222;4,257;34,216;3,814;-16,830;-2,746;0,000;36,000;36,400;9,375;1,773;-2,991;3,145;-3,863;0,563;-3,172;27,103;0,000;275,240;Inf;285,000;285,000;-0,676;3,049;6,318;23,212
3923,500;3,360;0,775;-35,209;1,866;9,288;4,257;34,216;3,814;-16,830;-2,746;0,000;36,000;36,400;9,267;1,767;-2,591;3,087;-3,789;0,512;-3,172;27,103;0,000;276,340;Inf;285,000;285,000;-0,786;3,036;6,285;23,202
3924,000;3,360;0,775;-35,209;1,866;9,288;4,257;34,216;3,814;-16,830;-2,746;0,000;36,000;36,400;9,267;1,767;-2,221;3,073;-3,567;0,610;-3,172;27,103;0,000;276,340;Inf;285,000;285,000;-0,696;3,041;6,272;23,179
3924,500;3,360;0,775;-35,209;1,866;9,288;4,257;34,216;3,814;-16,830;-2,746;0,000;36,000;36,400;9,267;1,767;-2,024;3,144;-3,433;0,669;-3,172;27,103;0,000;276,040;Inf;285,000;285,000;-0,526;3,047;6,297;23,106
3925,000;3,360;0,775;-35,209;1,866;9,288;4,257;34,216;3,814;-16,830;-2,746;0,000;36,000;36,400;9,267;1,767;-2,356;3,193;-3,480;0,656;-3,172;27,103;0,000;276,040;Inf;285,000;285,000;-0,411;3,052;6,336;23,061
3925,500;3,360;0,775;-35,209;1,866;9,288;4,276;34,246;3,822;-16,768;-2,755;0,000;36,022;36,330;9,267;1,767;-2,901;3,210;-3,816;0,626;-3,180;27,096;0,000;276,240;Inf;285,000;285,000;-0,497;3,057;6,325;23,037
3926,000;3,360;0,775;-35,209;1,866;9,288;4,276;34,246;3,822;-16,768;-2,755;0,000;36,000;36,300;9,267;1,767;-2,841;3,105;-3,825;0,485;-3,180;27,096;0,000;276,240;Inf;285,000;285,000;-0,720;3,062;6,326;23,013
3926,500;3,360;0,775;-35,209;1,866;9,288;4,276;34,246;3,822;-16,768;-2,755;0,000;36,000;36,300;9,267;1,767;-2,278;3,077;-3,602;0,533;-3,180;27,096;0,000;275,840;Inf;285,000;285,000;-0,769;3,067;6,301;23,022
3927,000;3,351;0,868;-34,685;1,838;9,225;4,276;34,246;3,822;-16,768;-2,755;0,000;36,000;36,300;9,310;1,907;-1,887;3,109;-3,337;0,657;-3,180;27,096;0,000;275,840;Inf;285,000;285,000;-0,568;3,071;6,295;23,018
3927,500;3,351;0,868;-34,685;1,838;9,225;4,276;34,246;3,822;-16,768;-2,755;0,000;36,000;36,300;9,310;1,907;-2,207;3,215;-3,352;0,673;-3,180;27,096;0,000;276,340;Inf;285,000;285,000;-0,364;3,076;6,315;23,045
3928,000;3,351;0,868;-34,685;1,838;9,225;4,276;34,246;3,822;-16,768;-2,755;0,000;36,000;36,300;9,310;1,907;-2,609;3,257;-3,484;0,669;-3,180;27,096;0,000;276,340;Inf;285,000;285,000;-0,418;3,081;6,367;22,966
3928,500;3,351;0,868;-34,685;1,838;9,225;4,276;34,246;3,822;-16,768;-2,755;0,000;36,000;36,300;9,310;1,907;-2,746;3,244;-3,638;0,675;-3,180;27,096;0,000;276,140;Inf;285,000;285,000;-0,542;3,085;6,367;22,972
3929,000;3,351;0,868;-34,685;1,838;9,225;4,257;34,265;3,841;-16,706;-2,738;0,000;36,014;36,344;9,310;1,907;-2,463;3,117;-3,680;0,622;-3,165;27,091;0,000;276,140;Inf;285,000;285,000;-0,617;3,089;6,341;22,958
3929,500;3,351;0,868;-34,685;1,838;9,225;4,257;34,265;3,841;-16,706;-2,738;0,000;36,000;36,300;9,310;1,907;-1,842;3,190;-3,420;0,710;-3,165;27,091;0,000;276,340;Inf;285,000;285,000;-0,601;3,094;6,320;22,917
3930,000;4,057;0,985;-35,209;1,764;9,231;4,257;34,265;3,841;-16,706;-2,738;0,000;36,000;36,300;9,281;1,948;-2,027;3,249;-3,302;0,706;-3,165;27,091;0,000;276,340;Inf;285,000;285,000;-0,340;3,098;6,341;22,894
3930,500;4,057;0,985;-35,209;1,764;9,231;4,257;34,265;3,841;-16,706;-2,738;0,000;36,000;36,300;9,281;1,948;-2,371;3,295;-3,376;0,735;-3,165;27,091;0,000;276,440;Inf;285,000;285,000;-0,344;3,114;6,377;22,929
3931,000;4,057;0,985;-35,209;1,764;9,231;4,257;34,265;3,841;-16,706;-2,738;0,000;36,000;36,300;9,281;1,948;-2,564;3,271;-3,502;0,727;-3,165;27,091;0,000;276,440;Inf;285,000;285,000;-0,429;3,129;6,382;22,931
3931,500;4,057;0,985;-35,209;1,764;9,231;4,257;34,265;3,841;-16,706;-2,738;0,000;36,000;36,300;9,281;1,948;-2,728;3,258;-3,650;0,675;-3,165;27,091;0,000;276,140;Inf;285,000;285,000;-0,517;3,144;6,418;22,961
3932,000;4,057;0,985;-35,209;1,764;9,231;4,280;34,285;3,881;-16,646;-2,749;0,000;36,019;36,369;9,281;1,948;-2,778;3,219;-3,740;0,624;-3,157;27,102;0,000;276,140;Inf;285,000;285,000;-0,611;3,159;6,375;22,925
3932,500;4,057;0,985;-35,209;1,764;9,231;4,280;34,285;3,881;-16,646;-2,749;0,000;36,000;36,400;9,281;1,948;-2,245;3,144;-3,540;0,682;-3,157;27,102;0,000;276,140;Inf;285,000;285,000;-0,669;3,174;6,362;22,896
3933,000;3,278;0,905;-33,940;1,835;9,238;4,280;34,285;3,881;-16,646;-2,749;0,000;36,000;36,400;9,369;1,748;-1,962;3,278;-3,255;0,790;-3,157;27,102;0,000;276,140;Inf;285,000;285,000;-0,490;3,188;6,388;22,850
3933,500;3,278;0,905;-33,940;1,835;9,238;4,280;34,285;3,881;-16,646;-2,749;0,000;36,000;36,400;9,369;1,748;-2,370;3,316;-3,375;0,783;-3,157;27,102;0,000;276,240;Inf;285,000;285,000;-0,287;3,190;6,417;22,834
3934,000;3,278;0,905;-33,940;1,835;9,238;4,280;34,285;3,881;-16,646;-2,749;0,000;36,000;36,400;9,369;1,748;-2,753;3,324;-3,558;0,728;-3,157;27,102;0,000;276,240;Inf;285,000;285,000;-0,412;3,191;6,436;22,816
3934,500;3,278;0,905;-33,940;1,835;9,238;4,280;34,285;3,881;-16,646;-2,749;0,000;36,000;36,400;9,369;1,748;-2,850;3,302;-3,721;0,690;-3,157;27,102;0,000;276,340;Inf;285,000;285,000;-0,565;3,193;6,436;22,783
3935,000;3,278;0,905;-33,940;1,835;9,238;4,280;34,285;3,881;-16,646;-2,749;0,000;36,000;36,400;9,369;1,748;-2,594;3,191;-3,633;0,630;-3,157;27,102;0,000;276,340;Inf;285,000;285,000;-0,645;3,194;6,435;22,784
3935,500;3,278;0,905;-33,940;1,835;9,238;4,267;34,298;3,865;-16,602;-2,737;0,000;36,015;36,312;9,369;1,748;-1,953;3,234;-3,402;0,792;-3,158;27,091;0,000;276,340;Inf;285,000;285,000;-0,602;3,196;6,411;22,759
3936,000;3,278;0,905;-33,940;1,835;9,238;4,267;34,298;3,865;-16,602;-2,737;0,000;36,000;36,300;9,369;1,748;-1,951;3,293;-3,232;0,773;-3,158;27,091;0,000;276,340;Inf;285,000;285,000;-0,332;3,197;6,442;22,746
3936,500;3,184;0,742;-35,209;1,828;9,266;4,267;34,298;3,865;-16,602;-2,737;0,000;36,000;36,300;9,227;1,818;-2,469;3,395;-3,561;0,883;-3,158;27,091;0,000;277,140;Inf;285,000;285,000;-0,279;3,198;6,465;22,768
