t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3937,000;3,184;0,742;-35,209;1,828;9,266;4,267;34,298;3,865;-16,602;-2,737;0,000;36,000;36,300;9,227;1,818;-2,620;3,386;-3,741;0,792;-3,158;27,091;0,000;277,140;Inf;285,000;285,000;-0,438;3,198;6,477;22,841
3937,500;3,184;0,742;-35,209;1,828;9,266;4,267;34,298;3,865;-16,602;-2,737;0,000;36,000;36,300;9,227;1,818;-2,724;3,275;-3,716;0,655;-3,158;27,091;0,000;276,640;Inf;285,000;285,000;-0,546;3,198;6,491;22,869
3938,000;3,184;0,742;-35,209;1,828;9,266;4,267;34,298;3,865;-16,602;-2,737;0,000;36,000;36,300;9,227;1,818;-2,342;3,262;-3,601;0,717;-3,158;27,091;0,000;276,640;Inf;285,000;285,000;-0,628;3,198;6,437;22,885
3938,500;3,184;0,742;-35,209;1,828;9,266;4,278;34,276;3,851;-16,565;-2,728;0,000;36,009;36,353;9,227;1,818;-2,059;3,267;-3,445;0,758;-3,148;27,090;0,000;277,340;Inf;285,000;285,000;-0,491;3,197;6,448;22,877
3939,000;3,184;0,742;-35,209;1,828;9,266;4,278;34,276;3,851;-16,565;-2,728;0,000;36,000;36,400;9,227;1,818;-2,161;3,296;-3,354;0,758;-3,148;27,090;0,000;277,340;Inf;285,000;285,000;-0,370;3,197;6,480;22,896
3939,500;2,452;0,663;-33,372;1,881;9,258;4,278;34,276;3,851;-16,565;-2,728;0,000;36,000;36,400;9,468;1,863;-2,450;3,322;-3,410;0,764;-3,148;27,090;0,000;276,940;Inf;285,000;285,000;-0,365;3,197;6,500;22,883
3940,000;2,452;0,663;-33,372;1,881;9,258;4,278;34,276;3,851;-16,565;-2,728;0,000;36,000;36,400;9,468;1,863;-2,824;3,292;-3,689;0,658;-3,148;27,090;0,000;276,940;Inf;285,000;285,000;-0,443;3,185;6,489;22,894
3940,500;2,452;0,663;-33,372;1,881;9,258;4,278;34,276;3,851;-16,565;-2,728;0,000;36,000;36,400;9,468;1,863;-2,391;3,273;-3,603;0,713;-3,148;27,090;0,000;276,640;Inf;285,000;285,000;-0,641;3,173;6,457;22,906
3941,000;2,452;0,663;-33,372;1,881;9,258;4,278;34,276;3,851;-16,565;-2,728;0,000;36,000;36,400;9,468;1,863;-2,115;3,267;-3,411;0,836;-3,148;27,090;0,000;276,640;Inf;285,000;285,000;-0,502;3,161;6,436;22,914
3941,500;2,452;0,663;-33,372;1,881;9,258;4,278;34,276;3,851;-16,565;-2,728;0,000;36,000;36,400;9,468;1,863;-2,002;3,309;-3,307;0,801;-3,148;27,090;0,000;276,040;Inf;285,000;285,000;-0,356;3,149;6,463;22,964
3942,000;2,452;0,663;-33,372;1,881;9,258;4,291;34,233;3,827;-16,541;-2,720;0,000;36,016;36,375;9,468;1,863;-2,175;3,337;-3,324;0,777;-3,147;27,079;0,000;276,040;Inf;285,000;285,000;-0,300;3,138;6,476;23,004
3942,500;2,452;0,663;-33,372;1,881;9,258;4,291;34,233;3,827;-16,541;-2,720;0,000;36,000;36,400;9,468;1,863;-2,606;3,336;-3,493;0,778;-3,147;27,079;0,000;277,040;Inf;285,000;285,000;-0,346;3,127;6,492;23,063
3943,000;3,304;0,808;-35,209;1,823;9,317;4,291;34,233;3,827;-16,541;-2,720;0,000;36,000;36,400;9,316;2,054;-2,799;3,341;-3,657;0,755;-3,147;27,079;0,000;277,040;Inf;285,000;285,000;-0,496;3,116;6,485;23,075
3943,500;3,304;0,808;-35,209;1,823;9,317;4,291;34,233;3,827;-16,541;-2,720;0,000;36,000;36,400;9,316;2,054;-2,688;3,312;-3,720;0,735;-3,147;27,079;0,000;277,540;Inf;285,000;285,000;-0,590;3,119;6,463;23,067
3944,000;3,304;0,808;-35,209;1,823;9,317;4,291;34,233;3,827;-16,541;-2,720;0,000;36,000;36,400;9,316;2,054;-1,800;3,312;-3,314;0,829;-3,147;27,079;0,000;277,540;Inf;285,000;285,000;-0,590;3,122;6,447;23,067
3944,500;3,304;0,808;-35,209;1,823;9,317;4,291;34,233;3,827;-16,541;-2,720;0,000;36,000;36,400;9,316;2,054;-1,933;3,364;-3,269;0,808;-3,147;27,079;0,000;277,140;Inf;285,000;285,000;-0,243;3,125;6,458;23,061
3945,000;3,304;0,808;-35,209;1,823;9,317;4,265;34,210;3,814;-16,500;-2,720;0,000;36,009;36,322;9,316;2,054;-2,223;3,349;-3,333;0,811;-3,155;27,070;0,000;277,140;Inf;285,000;285,000;-0,257;3,128;6,490;23,060
3945,500;3,304;0,808;-35,209;1,823;9,317;4,265;34,210;3,814;-16,500;-2,720;0,000;36,000;36,300;9,316;2,054;-2,631;3,364;-3,501;0,761;-3,155;27,070;0,000;276,740;Inf;285,000;285,000;-0,349;3,131;6,499;23,035
3946,000;2,553;0,588;-35,209;1,807;9,364;4,265;34,210;3,814;-16,500;-2,720;0,000;36,000;36,300;9,184;1,935;-2,802;3,362;-3,650;0,749;-3,155;27,070;0,000;276,740;Inf;285,000;285,000;-0,502;3,133;6,501;23,041
3946,500;2,553;0,588;-35,209;1,807;9,364;4,265;34,210;3,814;-16,500;-2,720;0,000;36,000;36,300;9,184;1,935;-2,577;3,250;-3,616;0,666;-3,155;27,070;0,000;276,940;Inf;285,000;285,000;-0,585;3,124;6,462;23,074
3947,000;2,553;0,588;-35,209;1,807;9,364;4,265;34,210;3,814;-16,500;-2,720;0,000;36,000;36,300;9,184;1,935;-2,001;3,281;-3,390;0,790;-3,155;27,070;0,000;276,940;Inf;285,000;285,000;-0,569;3,115;6,472;23,125
3947,500;2,553;0,588;-35,209;1,807;9,364;4,265;34,210;3,814;-16,500;-2,720;0,000;36,000;36,300;9,184;1,935;-2,118;3,414;-3,240;0,840;-3,155;27,070;0,000;276,940;Inf;285,000;285,000;-0,330;3,105;6,485;23,176
3948,000;2,553;0,588;-35,209;1,807;9,364;4,265;34,210;3,814;-16,500;-2,720;0,000;36,000;36,300;9,184;1,935;-2,323;3,382;-3,352;0,817;-3,155;27,070;0,000;276,940;Inf;285,000;285,000;-0,276;3,096;6,499;23,211
3948,500;2,553;0,588;-35,209;1,807;9,364;4,258;34,213;3,838;-16,445;-2,737;0,000;36,008;36,402;9,184;1,935;-2,520;3,359;-3,451;0,772;-3,163;27,056;0,000;276,640;Inf;285,000;285,000;-0,369;3,087;6,529;23,248
3949,000;2,553;0,588;-35,209;1,807;9,364;4,258;34,213;3,838;-16,445;-2,737;0,000;36,000;36,400;9,184;1,935;-2,737;3,328;-3,567;0,711;-3,163;27,056;0,000;276,640;Inf;285,000;285,000;-0,460;3,079;6,509;23,222
3949,500;2,199;0,628;-33,957;1,879;9,236;4,258;34,213;3,838;-16,445;-2,737;0,000;36,000;36,400;9,379;1,803;-2,333;3,229;-3,440;0,671;-3,163;27,056;0,000;276,840;Inf;285,000;285,000;-0,566;3,070;6,487;23,225
3950,000;2,199;0,628;-33,957;1,879;9,236;4,258;34,213;3,838;-16,445;-2,737;0,000;36,000;36,400;9,379;1,803;-1,735;3,283;-3,238;0,831;-3,163;27,056;0,000;276,840;Inf;285,000;285,000;-0,468;3,056;6,485;23,225
3950,500;2,199;0,628;-33,957;1,879;9,236;4,258;34,213;3,838;-16,445;-2,737;0,000;36,000;36,400;9,379;1,803;-1,976;3,377;-3,158;0,840;-3,163;27,056;0,000;277,040;Inf;285,000;285,000;-0,215;3,042;6,510;23,206
3951,000;2,199;0,628;-33,957;1,879;9,236;4,258;34,213;3,838;-16,445;-2,737;0,000;36,000;36,400;9,379;1,803;-2,334;3,503;-3,522;1,011;-3,163;27,056;0,000;277,040;Inf;285,000;285,000;-0,229;3,028;6,523;23,183
3951,500;2,199;0,628;-33,957;1,879;9,236;4,275;34,257;3,851;-16,373;-2,744;0,000;36,022;36,358;9,379;1,803;-2,680;3,447;-3,699;0,887;-3,164;27,064;0,000;276,540;Inf;285,000;285,000;-0,336;3,014;6,575;23,134
3952,000;2,199;0,628;-33,957;1,879;9,236;4,275;34,257;3,851;-16,373;-2,744;0,000;36,000;36,400;9,379;1,803;-2,521;3,347;-3,639;0,759;-3,164;27,064;0,000;276,540;Inf;285,000;285,000;-0,511;3,001;6,560;23,153
3952,500;3,358;0,857;-34,416;1,884;9,143;4,275;34,257;3,851;-16,373;-2,744;0,000;36,000;36,400;9,437;1,873;-2,169;3,360;-3,501;0,845;-3,164;27,064;0,000;276,540;Inf;285,000;285,000;-0,513;2,988;6,517;23,130
3953,000;3,358;0,857;-34,416;1,884;9,143;4,275;34,257;3,851;-16,373;-2,744;0,000;36,000;36,400;9,437;1,873;-2,142;3,369;-3,362;0,875;-3,164;27,064;0,000;276,540;Inf;285,000;285,000;-0,366;2,994;6,536;23,119
3953,500;3,358;0,857;-34,416;1,884;9,143;4,275;34,257;3,851;-16,373;-2,744;0,000;36,000;36,400;9,437;1,873;-2,233;3,357;-3,340;0,835;-3,164;27,064;0,000;276,440;Inf;285,000;285,000;-0,315;3,000;6,552;23,090
3954,000;3,358;0,857;-34,416;1,884;9,143;4,275;34,257;3,851;-16,373;-2,744;0,000;36,000;36,400;9,437;1,873;-2,460;3,398;-3,399;0,825;-3,164;27,064;0,000;276,440;Inf;285,000;285,000;-0,345;3,006;6,551;23,042
3954,500;3,358;0,857;-34,416;1,884;9,143;4,312;34,279;3,849;-16,312;-2,732;0,000;36,026;36,387;9,437;1,873;-2,751;3,359;-3,604;0,730;-3,167;27,065;0,000;276,140;Inf;285,000;285,000;-0,409;3,011;6,551;23,047
3955,000;3,358;0,857;-34,416;1,884;9,143;4,312;34,279;3,849;-16,312;-2,732;0,000;36,000;36,400;9,437;1,873;-2,301;3,264;-3,492;0,684;-3,167;27,065;0,000;276,140;Inf;285,000;285,000;-0,567;3,017;6,537;23,053
3955,500;3,358;0,857;-34,416;1,884;9,143;4,312;34,279;3,849;-16,312;-2,732;0,000;36,000;36,400;9,437;1,873;-1,953;3,335;-3,322;0,835;-3,167;27,065;0,000;276,240;Inf;285,000;285,000;-0,461;3,023;6,506;23,018
3956,000;4,015;0,998;-35,209;1,828;9,267;4,312;34,279;3,849;-16,312;-2,732;0,000;36,000;36,400;9,313;2,006;-2,137;3,363;-3,247;0,820;-3,167;27,065;0,000;276,240;Inf;285,000;285,000;-0,276;3,028;6,520;23,016
3956,500;4,015;0,998;-35,209;1,828;9,267;4,312;34,279;3,849;-16,312;-2,732;0,000;36,000;36,400;9,313;2,006;-2,350;3,403;-3,307;0,799;-3,167;27,065;0,000;276,240;Inf;285,000;285,000;-0,300;3,044;6,532;23,034
3957,000;4,015;0,998;-35,209;1,828;9,267;4,312;34,279;3,849;-16,312;-2,732;0,000;36,000;36,400;9,313;2,006;-2,516;3,406;-3,440;0,816;-3,167;27,065;0,000;276,240;Inf;285,000;285,000;-0,364;3,060;6,539;23,000
3957,500;4,015;0,998;-35,209;1,828;9,267;4,312;34,279;3,849;-16,312;-2,732;0,000;36,000;36,400;9,313;2,006;-2,745;3,385;-3,595;0,753;-3,167;27,065;0,000;276,540;Inf;285,000;285,000;-0,434;3,076;6,557;22,940
3958,000;4,015;0,998;-35,209;1,828;9,267;4,314;34,315;3,860;-16,252;-2,755;0,000;36,040;36,425;9,313;2,006;-2,450;3,322;-3,550;0,755;-3,166;27,062;0,000;276,540;Inf;285,000;285,000;-0,550;3,091;6,508;22,914
3958,500;4,015;0,998;-35,209;1,828;9,267;4,314;34,315;3,860;-16,252;-2,755;0,000;36,000;36,400;9,313;2,006;-2,103;3,374;-3,261;0,883;-3,166;27,062;0,000;276,240;Inf;285,000;285,000;-0,481;3,106;6,531;22,899
3959,000;4,116;0,965;-35,209;1,737;9,260;4,314;34,315;3,860;-16,252;-2,755;0,000;36,000;36,400;9,262;1,852;-1,988;3,399;-3,191;0,827;-3,166;27,062;0,000;276,240;Inf;285,000;285,000;-0,277;3,121;6,552;22,877
3959,500;4,116;0,965;-35,209;1,737;9,260;4,314;34,315;3,860;-16,252;-2,755;0,000;36,000;36,400;9,262;1,852;-2,384;3,400;-3,295;0,837;-3,166;27,062;0,000;276,540;Inf;285,000;285,000;-0,238;3,138;6,564;22,881
3960,000;4,116;0,965;-35,209;1,737;9,260;4,314;34,315;3,860;-16,252;-2,755;0,000;36,000;36,400;9,262;1,852;-2,695;3,443;-3,521;0,857;-3,166;27,062;0,000;276,540;Inf;285,000;285,000;-0,361;3,154;6,578;22,863
3960,500;4,116;0,965;-35,209;1,737;9,260;4,314;34,315;3,860;-16,252;-2,755;0,000;36,000;36,400;9,262;1,852;-2,866;3,390;-3,676;0,718;-3,166;27,062;0,000;276,540;Inf;285,000;285,000;-0,479;3,170;6,573;22,841
3961,000;4,116;0,965;-35,209;1,737;9,260;4,280;34,318;3,869;-16,211;-2,762;0,000;36,037;36,436;9,262;1,852;-2,076;3,299;-3,491;0,809;-3,179;27,053;0,000;276,540;Inf;285,000;285,000;-0,609;3,185;6,535;22,811
3961,500;4,116;0,965;-35,209;1,737;9,260;4,280;34,318;3,869;-16,211;-2,762;0,000;36,000;36,400;9,262;1,852;-1,789;3,355;-3,218;0,879;-3,179;27,053;0,000;276,940;Inf;285,000;285,000;-0,365;3,200;6,536;22,771
3962,000;4,116;0,965;-35,209;1,737;9,260;4,280;34,318;3,869;-16,211;-2,762;0,000;36,000;36,400;9,262;1,852;-2,187;3,432;-3,150;0,854;-3,179;27,053;0,000;276,940;Inf;285,000;285,000;-0,193;3,215;6,557;22,746
3962,500;2,965;0,803;-34,408;1,831;9,255;4,280;34,318;3,869;-16,211;-2,762;0,000;36,000;36,400;9,356;1,919;-2,500;3,446;-3,349;0,837;-3,179;27,053;0,000;277,040;Inf;285,000;285,000;-0,263;3,230;6,569;22,777
3963,000;2,965;0,803;-34,408;1,831;9,255;4,280;34,318;3,869;-16,211;-2,762;0,000;36,000;36,400;9,356;1,919;-2,624;3,431;-3,502;0,838;-3,179;27,053;0,000;277,040;Inf;285,000;285,000;-0,392;3,226;6,579;22,747
3963,500;2,965;0,803;-34,408;1,831;9,255;4,280;34,318;3,869;-16,211;-2,762;0,000;36,000;36,400;9,356;1,919;-2,667;3,352;-3,564;0,689;-3,179;27,053;0,000;277,240;Inf;285,000;285,000;-0,464;3,221;6,578;22,749
3964,000;2,965;0,803;-34,408;1,831;9,255;4,280;34,318;3,869;-16,211;-2,762;0,000;36,000;36,400;9,356;1,919;-2,016;3,311;-3,378;0,845;-3,179;27,053;0,000;277,240;Inf;285,000;285,000;-0,547;3,217;6,537;22,760
3964,500;2,965;0,803;-34,408;1,831;9,255;4,268;34,285;3,885;-16,164;-2,747;0,000;36,041;36,421;9,356;1,919;-1,805;3,369;-3,168;0,919;-3,169;27,049;0,000;277,440;Inf;285,000;285,000;-0,309;3,213;6,537;22,732
3965,000;2,965;0,803;-34,408;1,831;9,255;4,268;34,285;3,885;-16,164;-2,747;0,000;36,000;36,400;9,356;1,919;-1,830;3,416;-3,104;0,858;-3,169;27,049;0,000;277,440;Inf;285,000;285,000;-0,171;3,209;6,564;22,715
3965,500;2,686;0,687;-34,924;1,884;9,316;4,268;34,285;3,885;-16,164;-2,747;0,000;36,000;36,400;9,279;1,779;-2,553;3,443;-3,380;0,826;-3,169;27,049;0,000;277,340;Inf;285,000;285,000;-0,165;3,205;6,576;22,667
3966,000;2,686;0,687;-34,924;1,884;9,316;4,268;34,285;3,885;-16,164;-2,747;0,000;36,000;36,400;9,279;1,779;-2,650;3,429;-3,493;0,801;-3,169;27,049;0,000;277,340;Inf;285,000;285,000;-0,416;3,197;6,578;22,630
3966,500;2,686;0,687;-34,924;1,884;9,316;4,268;34,285;3,885;-16,164;-2,747;0,000;36,000;36,400;9,279;1,779;-2,488;3,326;-3,456;0,684;-3,169;27,049;0,000;277,040;Inf;285,000;285,000;-0,478;3,188;6,580;22,629
3967,000;2,686;0,687;-34,924;1,884;9,316;4,268;34,285;3,885;-16,164;-2,747;0,000;36,000;36,400;9,279;1,779;-1,925;3,373;-3,261;0,863;-3,169;27,049;0,000;277,040;Inf;285,000;285,000;-0,483;3,180;6,536;22,670
3967,500;2,686;0,687;-34,924;1,884;9,316;4,290;34,256;3,888;-16,121;-2,746;0,000;36,054;36,496;9,279;1,779;-1,742;3,415;-3,109;0,858;-3,164;27,054;0,000;276,840;Inf;285,000;285,000;-0,238;3,172;6,548;22,675
3968,000;2,686;0,687;-34,924;1,884;9,316;4,290;34,256;3,888;-16,121;-2,746;0,000;36,100;36,500;9,279;1,779;-2,001;3,445;-3,106;0,882;-3,164;27,054;0,000;276,840;Inf;285,000;285,000;-0,144;3,164;6,593;22,667
3968,500;2,686;0,687;-34,924;1,884;9,316;4,290;34,256;3,888;-16,121;-2,746;0,000;36,100;36,500;9,279;1,779;-2,238;3,451;-3,233;0,882;-3,164;27,054;0,000;276,440;Inf;285,000;285,000;-0,195;3,156;6,587;22,716
3969,000;2,542;0,584;-35,209;1,804;9,339;4,290;34,256;3,888;-16,121;-2,746;0,000;36,100;36,500;9,255;1,917;-2,644;3,460;-3,425;0,853;-3,164;27,054;0,000;276,440;Inf;285,000;285,000;-0,285;3,148;6,568;22,765
3969,500;2,542;0,584;-35,209;1,804;9,339;4,290;34,256;3,888;-16,121;-2,746;0,000;36,100;36,500;9,255;1,917;-2,156;3,350;-3,322;0,859;-3,164;27,054;0,000;276,940;Inf;285,000;285,000;-0,439;3,138;6,546;22,820
3970,000;2,542;0,584;-35,209;1,804;9,339;4,290;34,256;3,888;-16,121;-2,746;0,000;36,100;36,500;9,255;1,917;-1,749;3,451;-3,168;0,920;-3,164;27,054;0,000;276,940;Inf;285,000;285,000;-0,317;3,129;6,555;22,848
3970,500;2,542;0,584;-35,209;1,804;9,339;4,290;34,256;3,888;-16,121;-2,746;0,000;36,100;36,500;9,255;1,917;-1,937;3,465;-3,131;0,880;-3,164;27,054;0,000;276,840;Inf;285,000;285,000;-0,136;3,119;6,585;22,870
3971,000;2,542;0,584;-35,209;1,804;9,339;4,277;34,244;3,858;-16,084;-2,763;0,000;36,053;36,429;9,255;1,917;-2,155;3,486;-3,192;0,902;-3,183;27,047;0,000;276,840;Inf;285,000;285,000;-0,181;3,110;6,596;22,874
3971,500;2,542;0,584;-35,209;1,804;9,339;4,277;34,244;3,858;-16,084;-2,763;0,000;36,100;36,400;9,255;1,917;-2,339;3,490;-3,331;0,897;-3,183;27,047;0,000;276,540;Inf;285,000;285,000;-0,240;3,100;6,584;22,855
3972,000;3,211;0,764;-35,209;1,815;9,375;4,277;34,244;3,858;-16,084;-2,763;0,000;36,100;36,400;9,145;1,875;-2,570;3,458;-3,474;0,860;-3,183;27,047;0,000;276,540;Inf;285,000;285,000;-0,321;3,091;6,597;22,844
3972,500;3,211;0,764;-35,209;1,815;9,375;4,277;34,244;3,858;-16,084;-2,763;0,000;36,100;36,400;9,145;1,875;-2,463;3,417;-3,497;0,838;-3,183;27,047;0,000;276,340;Inf;285,000;285,000;-0,432;3,093;6,581;22,874
3973,000;3,211;0,764;-35,209;1,815;9,375;4,277;34,244;3,858;-16,084;-2,763;0,000;36,100;36,400;9,145;1,875;-1,799;3,413;-3,179;0,881;-3,183;27,047;0,000;276,340;Inf;285,000;285,000;-0,426;3,095;6,577;22,892
3973,500;3,211;0,764;-35,209;1,815;9,375;4,277;34,244;3,858;-16,084;-2,763;0,000;36,100;36,400;9,145;1,875;-2,019;3,440;-3,100;0,880;-3,183;27,047;0,000;276,040;Inf;285,000;285,000;-0,171;3,097;6,580;22,945
3974,000;3,211;0,764;-35,209;1,815;9,375;4,271;34,272;3,836;-16,024;-2,763;0,000;36,068;36,471;9,145;1,875;-2,326;3,490;-3,220;0,883;-3,188;27,045;0,000;276,040;Inf;285,000;285,000;-0,200;3,099;6,609;22,983
3974,500;3,211;0,764;-35,209;1,815;9,375;4,271;34,272;3,836;-16,024;-2,763;0,000;36,100;36,500;9,145;1,875;-2,565;3,488;-3,414;0,887;-3,188;27,045;0,000;276,040;Inf;285,000;285,000;-0,293;3,101;6,609;23,005
3975,000;3,211;0,764;-35,209;1,815;9,375;4,271;34,272;3,836;-16,024;-2,763;0,000;36,100;36,500;9,145;1,875;-2,485;3,377;-3,410;0,714;-3,188;27,045;0,000;276,040;Inf;285,000;285,000;-0,401;3,102;6,607;23,018
3975,500;2,751;0,749;-33,975;1,923;9,261;4,271;34,272;3,836;-16,024;-2,763;0,000;36,100;36,500;9,327;1,739;-1,773;3,402;-3,202;0,918;-3,188;27,045;0,000;276,440;Inf;285,000;285,000;-0,451;3,104;6,575;23,072
3976,000;2,751;0,749;-33,975;1,923;9,261;4,271;34,272;3,836;-16,024;-2,763;0,000;36,100;36,500;9,327;1,739;-1,799;3,461;-3,036;0,978;-3,188;27,045;0,000;276,440;Inf;285,000;285,000;-0,164;3,098;6,612;23,100
3976,500;2,751;0,749;-33,975;1,923;9,261;4,271;34,272;3,836;-16,024;-2,763;0,000;36,100;36,500;9,327;1,739;-2,218;3,545;-3,175;0,956;-3,188;27,045;0,000;275,840;Inf;285,000;285,000;-0,099;3,093;6,642;23,124
3977,000;2,751;0,749;-33,975;1,923;9,261;4,271;34,272;3,836;-16,024;-2,763;0,000;36,100;36,500;9,327;1,739;-2,327;3,523;-3,282;0,945;-3,188;27,045;0,000;275,840;Inf;285,000;285,000;-0,223;3,087;6,653;23,146
3977,500;2,751;0,749;-33,975;1,923;9,261;4,281;34,289;3,844;-15,956;-2,762;0,000;36,075;36,542;9,327;1,739;-2,484;3,509;-3,404;0,872;-3,189;27,047;0,000;275,840;Inf;285,000;285,000;-0,285;3,082;6,641;23,134
3978,000;2,751;0,749;-33,975;1,923;9,261;4,281;34,289;3,844;-15,956;-2,762;0,000;36,100;36,500;9,327;1,739;-2,360;3,396;-3,321;0,781;-3,189;27,047;0,000;275,840;Inf;285,000;285,000;-0,377;3,076;6,643;23,132
3978,500;3,815;0,894;-35,209;1,813;9,295;4,281;34,289;3,844;-15,956;-2,762;0,000;36,100;36,500;9,298;1,862;-1,703;3,428;-3,124;0,927;-3,189;27,047;0,000;275,940;Inf;285,000;285,000;-0,376;3,071;6,595;23,157
3979,000;3,815;0,894;-35,209;1,813;9,295;4,281;34,289;3,844;-15,956;-2,762;0,000;36,100;36,500;9,298;1,862;-1,646;3,435;-2,938;0,921;-3,189;27,047;0,000;275,940;Inf;285,000;285,000;-0,118;3,083;6,633;23,168
3979,500;3,815;0,894;-35,209;1,813;9,295;4,281;34,289;3,844;-15,956;-2,762;0,000;36,100;36,500;9,298;1,862;-1,934;3,508;-2,948;0,908;-3,189;27,047;0,000;275,540;Inf;285,000;285,000;-0,057;3,095;6,658;23,165
3980,000;3,815;0,894;-35,209;1,813;9,295;4,281;34,289;3,844;-15,956;-2,762;0,000;36,100;36,500;9,298;1,862;-2,385;3,510;-3,262;0,927;-3,189;27,047;0,000;275,540;Inf;285,000;285,000;-0,116;3,107;6,667;23,183
3980,500;3,815;0,894;-35,209;1,813;9,295;4,278;34,323;3,867;-15,887;-2,753;0,000;36,081;36,502;9,298;1,862;-2,481;3,471;-3,389;0,848;-3,181;27,047;0,000;275,740;Inf;285,000;285,000;-0,302;3,118;6,664;23,237
3981,000;3,815;0,894;-35,209;1,813;9,295;4,278;34,323;3,867;-15,887;-2,753;0,000;36,100;36,500;9,298;1,862;-1,917;3,435;-3,185;0,989;-3,181;27,047;0,000;275,740;Inf;285,000;285,000;-0,388;3,130;6,643;23,236
3981,500;3,815;0,894;-35,209;1,813;9,295;4,278;34,323;3,867;-15,887;-2,753;0,000;36,100;36,500;9,298;1,862;-1,535;3,494;-2,963;1,039;-3,181;27,047;0,000;275,440;Inf;285,000;285,000;-0,169;3,141;6,621;23,246
3982,000;3,221;0,864;-33,641;1,833;9,195;4,278;34,323;3,867;-15,887;-2,753;0,000;36,100;36,500;9,402;1,765;-1,591;3,587;-2,912;1,040;-3,181;27,047;0,000;275,440;Inf;285,000;285,000;0,009;3,152;6,654;23,250
3982,500;3,221;0,864;-33,641;1,833;9,195;4,278;34,323;3,867;-15,887;-2,753;0,000;36,100;36,500;9,402;1,765;-2,049;3,606;-3,021;1,057;-3,181;27,047;0,000;275,340;Inf;285,000;285,000;0,031;3,153;6,697;23,234
3983,000;3,221;0,864;-33,641;1,833;9,195;4,278;34,323;3,867;-15,887;-2,753;0,000;36,100;36,500;9,402;1,765;-2,359;3,603;-3,194;1,007;-3,181;27,047;0,000;275,340;Inf;285,000;285,000;-0,102;3,154;6,717;23,224
3983,500;3,221;0,864;-33,641;1,833;9,195;4,278;34,323;3,867;-15,887;-2,753;0,000;36,100;36,500;9,402;1,765;-2,538;3,570;-3,344;0,928;-3,181;27,047;0,000;275,740;Inf;285,000;285,000;-0,236;3,155;6,719;23,209
3984,000;3,221;0,864;-33,641;1,833;9,195;4,300;34,354;3,898;-15,819;-2,766;0,000;36,097;36,485;9,402;1,765;-1,730;3,503;-3,115;1,002;-3,179;27,049;0,000;275,740;Inf;285,000;285,000;-0,346;3,157;6,683;23,192
3984,500;3,221;0,864;-33,641;1,833;9,195;4,300;34,354;3,898;-15,819;-2,766;0,000;36,100;36,500;9,402;1,765;-1,520;3,587;-2,947;1,023;-3,179;27,049;0,000;276,240;Inf;285,000;285,000;-0,085;3,158;6,671;23,200
3985,000;3,718;0,963;-34,779;1,824;9,228;4,300;34,354;3,898;-15,819;-2,766;0,000;36,100;36,500;9,339;1,974;-1,814;3,637;-2,965;1,075;-3,179;27,049;0,000;276,240;Inf;285,000;285,000;0,036;3,159;6,720;23,204
3985,500;3,718;0,963;-34,779;1,824;9,228;4,300;34,354;3,898;-15,819;-2,766;0,000;36,100;36,500;9,339;1,974;-2,086;3,625;-3,103;1,043;-3,179;27,049;0,000;276,340;Inf;285,000;285,000;-0,017;3,168;6,724;23,219
3986,000;3,718;0,963;-34,779;1,824;9,228;4,300;34,354;3,898;-15,819;-2,766;0,000;36,100;36,500;9,339;1,974;-2,190;3,593;-3,207;1,013;-3,179;27,049;0,000;276,340;Inf;285,000;285,000;-0,131;3,177;6,724;23,203
3986,500;3,718;0,963;-34,779;1,824;9,228;4,300;34,354;3,898;-15,819;-2,766;0,000;36,100;36,500;9,339;1,974;-2,402;3,578;-3,291;0,908;-3,179;27,049;0,000;275,840;Inf;285,000;285,000;-0,198;3,186;6,718;23,201
3987,000;3,718;0,963;-34,779;1,824;9,228;4,288;34,348;3,883;-15,790;-2,779;0,000;36,098;36,586;9,339;1,974;-2,094;3,510;-3,197;0,978;-3,179;27,041;0,000;275,840;Inf;285,000;285,000;-0,302;3,194;6,718;23,210
3987,500;3,718;0,963;-34,779;1,824;9,228;4,288;34,348;3,883;-15,790;-2,779;0,000;36,100;36,600;9,339;1,974;-1,629;3,595;-2,979;1,102;-3,179;27,041;0,000;275,840;Inf;285,000;285,000;-0,201;3,203;6,698;23,209
3988,000;3,675;0,921;-34,870;1,815;9,173;4,288;34,348;3,883;-15,790;-2,779;0,000;36,100;36,600;9,390;1,893;-1,758;3,618;-2,993;1,080;-3,179;27,041;0,000;275,840;Inf;285,000;285,000;0,022;3,211;6,729;23,174
3988,500;3,675;0,921;-34,870;1,815;9,173;4,288;34,348;3,883;-15,790;-2,779;0,000;36,100;36,600;9,390;1,893;-2,025;3,630;-3,063;1,028;-3,179;27,041;0,000;276,440;Inf;285,000;285,000;-0,013;3,219;6,746;23,168
3989,000;3,675;0,921;-34,870;1,815;9,173;4,288;34,348;3,883;-15,790;-2,779;0,000;36,100;36,600;9,390;1,893;-2,198;3,633;-3,131;1,004;-3,179;27,041;0,000;276,440;Inf;285,000;285,000;-0,107;3,227;6,763;23,174
3989,500;3,675;0,921;-34,870;1,815;9,173;4,288;34,348;3,883;-15,790;-2,779;0,000;36,100;36,600;9,390;1,893;-2,244;3,588;-3,234;0,957;-3,179;27,041;0,000;276,740;Inf;285,000;285,000;-0,173;3,234;6,761;23,142
3990,000;3,675;0,921;-34,870;1,815;9,173;4,288;34,348;3,883;-15,790;-2,779;0,000;36,100;36,600;9,390;1,893;-2,050;3,552;-3,148;1,003;-3,179;27,041;0,000;276,740;Inf;285,000;285,000;-0,233;3,241;6,724;23,142
3990,500;3,675;0,921;-34,870;1,815;9,173;4,312;34,338;3,884;-15,739;-2,771;0,000;36,100;36,589;9,390;1,893;-1,771;3,570;-2,978;1,082;-3,178;27,042;0,000;275,940;Inf;285,000;285,000;-0,161;3,248;6,719;23,134
3991,000;3,675;0,921;-34,870;1,815;9,173;4,312;34,338;3,884;-15,739;-2,771;0,000;36,100;36,600;9,390;1,893;-1,925;3,611;-2,980;1,066;-3,178;27,042;0,000;275,940;Inf;285,000;285,000;-0,024;3,255;6,743;23,130
3991,500;2,750;0,765;-33,940;1,874;9,252;4,312;34,338;3,884;-15,739;-2,771;0,000;36,100;36,600;9,342;1,776;-2,192;3,610;-3,073;1,042;-3,178;27,042;0,000;276,440;Inf;285,000;285,000;-0,057;3,262;6,770;23,132
3992,000;2,750;0,765;-33,940;1,874;9,252;4,312;34,338;3,884;-15,739;-2,771;0,000;36,100;36,600;9,342;1,776;-2,359;3,612;-3,181;0,997;-3,178;27,042;0,000;276,440;Inf;285,000;285,000;-0,153;3,254;6,771;23,145
3992,500;2,750;0,765;-33,940;1,874;9,252;4,312;34,338;3,884;-15,739;-2,771;0,000;36,100;36,600;9,342;1,776;-2,159;3,564;-3,209;0,991;-3,178;27,042;0,000;276,340;Inf;285,000;285,000;-0,233;3,245;6,755;23,095
3993,000;2,750;0,765;-33,940;1,874;9,252;4,312;34,338;3,884;-15,739;-2,771;0,000;36,100;36,600;9,342;1,776;-1,879;3,569;-3,130;1,022;-3,178;27,042;0,000;276,340;Inf;285,000;285,000;-0,203;3,237;6,750;23,076
3993,500;2,750;0,765;-33,940;1,874;9,252;4,307;34,326;3,882;-15,683;-2,757;0,000;36,118;36,523;9,342;1,776;-1,866;3,590;-3,013;1,052;-3,165;27,051;0,000;276,240;Inf;285,000;285,000;-0,104;3,229;6,763;23,049
3994,000;2,750;0,765;-33,940;1,874;9,252;4,307;34,326;3,882;-15,683;-2,757;0,000;36,100;36,500;9,342;1,776;-1,974;3,632;-2,982;1,033;-3,165;27,051;0,000;276,240;Inf;285,000;285,000;-0,059;3,221;6,779;23,047
3994,500;2,454;0,700;-33,863;1,880;9,172;4,307;34,326;3,882;-15,683;-2,757;0,000;36,100;36,500;9,393;1,777;-2,225;3,625;-3,097;0,978;-3,165;27,051;0,000;276,040;Inf;285,000;285,000;-0,073;3,214;6,777;23,068
3995,000;2,454;0,700;-33,863;1,880;9,172;4,307;34,326;3,882;-15,683;-2,757;0,000;36,100;36,500;9,393;1,777;-2,285;3,576;-3,142;0,977;-3,165;27,051;0,000;276,040;Inf;285,000;285,000;-0,180;3,201;6,789;23,052
3995,500;2,454;0,700;-33,863;1,880;9,172;4,307;34,326;3,882;-15,683;-2,757;0,000;36,100;36,500;9,393;1,777;-2,025;3,571;-3,108;0,991;-3,165;27,051;0,000;276,140;Inf;285,000;285,000;-0,218;3,189;6,767;23,030
3996,000;2,454;0,700;-33,863;1,880;9,172;4,307;34,326;3,882;-15,683;-2,757;0,000;36,100;36,500;9,393;1,777;-1,677;3,594;-3,006;1,044;-3,165;27,051;0,000;276,140;Inf;285,000;285,000;-0,143;3,177;6,763;23,020
3996,500;2,454;0,700;-33,863;1,880;9,172;4,307;34,326;3,882;-15,683;-2,757;0,000;36,100;36,500;9,393;1,777;-1,796;3,608;-2,916;1,056;-3,165;27,051;0,000;275,840;Inf;285,000;285,000;-0,011;3,165;6,757;23,048
3997,000;2,454;0,700;-33,863;1,880;9,172;4,280;34,292;3,886;-15,663;-2,765;0,000;36,121;36,640;9,393;1,777;-1,739;3,622;-2,861;1,059;-3,174;27,042;0,000;275,840;Inf;285,000;285,000;-0,012;3,153;6,794;23,086
3997,500;2,454;0,700;-33,863;1,880;9,172;4,280;34,292;3,886;-15,663;-2,765;0,000;36,100;36,600;9,393;1,777;-2,164;3,643;-2,989;1,059;-3,174;27,042;0,000;276,240;Inf;285,000;285,000;0,020;3,142;6,796;23,084
3998,000;2,708;0,727;-34,412;1,887;9,243;4,280;34,292;3,886;-15,663;-2,765;0,000;36,100;36,600;9,346;1,937;-2,386;3,635;-3,153;1,000;-3,174;27,042;0,000;276,240;Inf;285,000;285,000;-0,113;3,131;6,790;23,085
3998,500;2,708;0,727;-34,412;1,887;9,243;4,280;34,292;3,886;-15,663;-2,765;0,000;36,100;36,600;9,346;1,937;-1,844;3,591;-3,080;1,092;-3,174;27,042;0,000;275,840;Inf;285,000;285,000;-0,226;3,124;6,773;23,067
3999,000;2,708;0,727;-34,412;1,887;9,243;4,280;34,292;3,886;-15,663;-2,765;0,000;36,100;36,600;9,346;1,937;-1,806;3,625;-2,977;1,113;-3,174;27,042;0,000;275,840;Inf;285,000;285,000;-0,060;3,117;6,771;23,055
3999,500;2,708;0,727;-34,412;1,887;9,243;4,280;34,292;3,886;-15,663;-2,765;0,000;36,100;36,600;9,346;1,937;-1,858;3,628;-2,902;1,071;-3,174;27,042;0,000;275,840;Inf;285,000;285,000;-0,011;3,110;6,785;23,032
4000,000;2,708;0,727;-34,412;1,887;9,243;4,291;34,307;3,865;-15,606;-2,750;0,000;36,130;36,603;9,346;1,937;-1,979;3,641;-2,913;1,057;-3,171;27,047;0,000;275,840;Inf;285,000;285,000;-0,015;3,104;6,798;22,995
4000,500;2,708;0,727;-34,412;1,887;9,243;4,291;34,307;3,865;-15,606;-2,750;0,000;36,100;36,600;9,346;1,937;-2,166;3,656;-3,032;1,035;-3,171;27,047;0,000;275,740;Inf;285,000;285,000;-0,048;3,097;6,802;23,015
4001,000;2,320;0,629;-34,140;1,917;9,221;4,291;34,307;3,865;-15,606;-2,750;0,000;36,100;36,600;9,348;1,806;-2,400;3,627;-3,159;0,982;-3,171;27,047;0,000;275,740;Inf;285,000;285,000;-0,127;3,091;6,798;23,071
4001,500;2,320;0,629;-34,140;1,917;9,221;4,291;34,307;3,865;-15,606;-2,750;0,000;36,100;36,600;9,348;1,806;-2,153;3,553;-3,135;0,944;-3,171;27,047;0,000;275,840;Inf;285,000;285,000;-0,238;3,078;6,758;23,109
4002,000;2,320;0,629;-34,140;1,917;9,221;4,291;34,307;3,865;-15,606;-2,750;0,000;36,100;36,600;9,348;1,806;-1,646;3,616;-2,851;1,108;-3,171;27,047;0,000;275,840;Inf;285,000;285,000;-0,198;3,066;6,785;23,134
4002,500;2,320;0,629;-34,140;1,917;9,221;4,291;34,307;3,865;-15,606;-2,750;0,000;36,100;36,600;9,348;1,806;-1,831;3,641;-2,847;1,082;-3,171;27,047;0,000;275,540;Inf;285,000;285,000;0,056;3,053;6,781;23,169
4003,000;2,320;0,629;-34,140;1,917;9,221;4,291;34,307;3,865;-15,606;-2,750;0,000;36,100;36,600;9,348;1,806;-2,036;3,703;-2,941;1,104;-3,171;27,047;0,000;275,540;Inf;285,000;285,000;0,011;3,041;6,806;23,200
4003,500;2,320;0,629;-34,140;1,917;9,221;4,293;34,313;3,873;-15,536;-2,733;0,000;36,144;36,664;9,348;1,806;-2,151;3,697;-3,070;1,100;-3,165;27,062;0,000;276,040;Inf;285,000;285,000;-0,043;3,030;6,822;23,218
4004,000;2,320;0,629;-34,140;1,917;9,221;4,293;34,313;3,873;-15,536;-2,733;0,000;36,100;36,700;9,348;1,806;-2,350;3,647;-3,183;0,991;-3,165;27,062;0,000;276,040;Inf;285,000;285,000;-0,106;3,018;6,831;23,256
4004,500;2,904;0,723;-34,809;1,798;9,245;4,293;34,313;3,873;-15,536;-2,733;0,000;36,100;36,700;9,371;1,893;-2,109;3,574;-3,119;1,013;-3,165;27,062;0,000;275,240;Inf;285,000;285,000;-0,224;3,007;6,775;23,298
4005,000;2,904;0,723;-34,809;1,798;9,245;4,293;34,313;3,873;-15,536;-2,733;0,000;36,100;36,700;9,371;1,893;-1,449;3,599;-2,909;1,055;-3,165;27,062;0,000;275,240;Inf;285,000;285,000;-0,160;3,005;6,796;23,325
4005,500;2,904;0,723;-34,809;1,798;9,245;4,293;34,313;3,873;-15,536;-2,733;0,000;36,100;36,700;9,371;1,893;-1,868;3,712;-2,843;1,118;-3,165;27,062;0,000;275,740;Inf;285,000;285,000;0,074;3,003;6,804;23,341
4006,000;2,904;0,723;-34,809;1,798;9,245;4,293;34,313;3,873;-15,536;-2,733;0,000;36,100;36,700;9,371;1,893;-1,986;3,689;-2,961;1,072;-3,165;27,062;0,000;275,740;Inf;285,000;285,000;0,030;3,002;6,828;23,358
4006,500;2,904;0,723;-34,809;1,798;9,245;4,280;34,331;3,894;-15,470;-2,750;0,000;36,150;36,618;9,371;1,893;-2,153;3,670;-3,036;1,071;-3,169;27,059;0,000;275,440;Inf;285,000;285,000;-0,047;3,000;6,843;23,378
4007,000;2,904;0,723;-34,809;1,798;9,245;4,280;34,331;3,894;-15,470;-2,750;0,000;36,100;36,600;9,371;1,893;-2,133;3,632;-3,096;1,005;-3,169;27,059;0,000;275,440;Inf;285,000;285,000;-0,112;2,998;6,827;23,410
4007,500;3,018;0,794;-33,848;1,889;9,120;4,280;34,331;3,894;-15,470;-2,750;0,000;36,100;36,600;9,385;1,753;-1,889;3,614;-2,941;1,149;-3,169;27,059;0,000;275,640;Inf;285,000;285,000;-0,148;2,997;6,809;23,434
4008,000;3,018;0,794;-33,848;1,889;9,120;4,280;34,331;3,894;-15,470;-2,750;0,000;36,100;36,600;9,385;1,753;-1,348;3,690;-2,806;1,162;-3,169;27,059;0,000;275,640;Inf;285,000;285,000;-0,017;2,997;6,820;23,432
4008,500;3,018;0,794;-33,848;1,889;9,120;4,280;34,331;3,894;-15,470;-2,750;0,000;36,100;36,600;9,385;1,753;-1,500;3,712;-2,756;1,183;-3,169;27,059;0,000;275,740;Inf;285,000;285,000;0,174;2,998;6,845;23,410
4009,000;3,018;0,794;-33,848;1,889;9,120;4,280;34,331;3,894;-15,470;-2,750;0,000;36,100;36,600;9,385;1,753;-2,062;3,721;-2,981;1,151;-3,169;27,059;0,000;275,740;Inf;285,000;285,000;0,160;2,998;6,869;23,422
4009,500;3,018;0,794;-33,848;1,889;9,120;4,280;34,331;3,894;-15,470;-2,750;0,000;36,100;36,600;9,385;1,753;-2,147;3,685;-3,047;1,026;-3,169;27,059;0,000;276,140;Inf;285,000;285,000;-0,043;2,998;6,877;23,386
4010,000;3,018;0,794;-33,848;1,889;9,120;4,278;34,356;3,899;-15,417;-2,751;0,000;36,164;36,632;9,385;1,753;-1,845;3,616;-2,960;0,979;-3,165;27,066;0,000;276,140;Inf;285,000;285,000;-0,121;2,999;6,845;23,383
4010,500;3,018;0,794;-33,848;1,889;9,120;4,278;34,356;3,899;-15,417;-2,751;0,000;36,200;36,600;9,385;1,753;-1,343;3,649;-2,735;1,076;-3,165;27,066;0,000;275,840;Inf;285,000;285,000;-0,052;2,999;6,822;23,383
4011,000;3,594;0,852;-35,209;1,813;9,368;4,278;34,356;3,899;-15,417;-2,751;0,000;36,200;36,600;9,080;1,806;-1,452;3,678;-2,613;1,106;-3,165;27,066;0,000;275,840;Inf;285,000;285,000;0,162;2,999;6,825;23,380
4011,500;3,594;0,852;-35,209;1,813;9,368;4,278;34,356;3,899;-15,417;-2,751;0,000;36,200;36,600;9,080;1,806;-1,807;3,732;-2,709;1,125;-3,165;27,066;0,000;275,940;Inf;285,000;285,000;0,180;3,009;6,861;23,436
4012,000;3,594;0,852;-35,209;1,813;9,368;4,278;34,356;3,899;-15,417;-2,751;0,000;36,200;36,600;9,080;1,806;-2,057;3,773;-2,863;1,148;-3,165;27,066;0,000;275,940;Inf;285,000;285,000;0,085;3,018;6,883;23,439
4012,500;3,594;0,852;-35,209;1,813;9,368;4,278;34,356;3,899;-15,417;-2,751;0,000;36,200;36,600;9,080;1,806;-2,209;3,699;-2,979;1,064;-3,165;27,066;0,000;276,140;Inf;285,000;285,000;0,000;3,028;6,863;23,449
4013,000;3,594;0,852;-35,209;1,813;9,368;4,327;34,370;3,908;-15,376;-2,741;0,000;36,168;36,602;9,080;1,806;-1,257;3,734;-2,634;1,265;-3,169;27,059;0,000;276,140;Inf;285,000;285,000;-0,106;3,037;6,854;23,445
4013,500;3,594;0,852;-35,209;1,813;9,368;4,327;34,370;3,908;-15,376;-2,741;0,000;36,200;36,600;9,080;1,806;-1,531;3,788;-2,601;1,246;-3,169;27,059;0,000;276,240;Inf;285,000;285,000;0,277;3,046;6,857;23,399
4014,000;3,399;0,824;-35,209;1,780;9,404;4,327;34,370;3,908;-15,376;-2,741;0,000;36,200;36,600;9,204;1,779;-1,746;3,815;-2,658;1,245;-3,169;27,059;0,000;276,240;Inf;285,000;285,000;0,225;3,055;6,908;23,392
4014,500;3,399;0,824;-35,209;1,780;9,404;4,327;34,370;3,908;-15,376;-2,741;0,000;36,200;36,600;9,204;1,779;-1,928;3,823;-2,805;1,231;-3,169;27,059;0,000;276,440;Inf;285,000;285,000;0,164;3,061;6,927;23,390
4015,000;3,399;0,824;-35,209;1,780;9,404;4,327;34,370;3,908;-15,376;-2,741;0,000;36,200;36,600;9,204;1,779;-2,230;3,786;-2,974;1,163;-3,169;27,059;0,000;276,440;Inf;285,000;285,000;0,080;3,066;6,942;23,395
4015,500;3,399;0,824;-35,209;1,780;9,404;4,327;34,370;3,908;-15,376;-2,741;0,000;36,200;36,600;9,204;1,779;-1,992;3,673;-2,928;1,062;-3,169;27,059;0,000;276,240;Inf;285,000;285,000;-0,064;3,072;6,889;23,461
4016,000;3,399;0,824;-35,209;1,780;9,404;4,295;34,357;3,918;-15,345;-2,747;0,000;36,164;36,644;9,204;1,779;-1,244;3,704;-2,683;1,221;-3,171;27,052;0,000;276,240;Inf;285,000;285,000;-0,046;3,077;6,917;23,495
4016,500;3,399;0,824;-35,209;1,780;9,404;4,295;34,357;3,918;-15,345;-2,747;0,000;36,200;36,600;9,204;1,779;-1,673;3,830;-2,593;1,259;-3,171;27,052;0,000;276,140;Inf;285,000;285,000;0,250;3,083;6,939;23,509
4017,000;3,399;0,824;-35,209;1,780;9,404;4,295;34,357;3,918;-15,345;-2,747;0,000;36,200;36,600;9,204;1,779;-1,780;3,855;-2,703;1,255;-3,171;27,052;0,000;276,140;Inf;285,000;285,000;0,206;3,088;6,964;23,478
4017,500;2,975;0,750;-34,346;1,830;9,325;4,295;34,357;3,918;-15,345;-2,747;0,000;36,200;36,600;9,388;1,639;-1,957;3,844;-2,816;1,246;-3,171;27,052;0,000;276,440;Inf;285,000;285,000;0,157;3,093;6,974;23,442
4018,000;2,975;0,750;-34,346;1,830;9,325;4,295;34,357;3,918;-15,345;-2,747;0,000;36,200;36,600;9,388;1,639;-2,188;3,810;-2,953;1,156;-3,171;27,052;0,000;276,440;Inf;285,000;285,000;0,079;3,091;6,970;23,464
4018,500;2,975;0,750;-34,346;1,830;9,325;4,295;34,357;3,918;-15,345;-2,747;0,000;36,200;36,600;9,388;1,639;-1,714;3,734;-2,829;1,124;-3,171;27,052;0,000;276,740;Inf;285,000;285,000;-0,044;3,089;6,960;23,451
4019,000;2,975;0,750;-34,346;1,830;9,325;4,295;34,357;3,918;-15,345;-2,747;0,000;36,200;36,600;9,388;1,639;-1,264;3,764;-2,607;1,317;-3,171;27,052;0,000;276,740;Inf;285,000;285,000;0,079;3,087;6,964;23,473
4019,500;2,975;0,750;-34,346;1,830;9,325;4,309;34,321;3,922;-15,324;-2,762;0,000;36,160;36,666;9,388;1,639;-1,275;3,820;-2,500;1,328;-3,180;27,052;0,000;276,640;Inf;285,000;285,000;0,303;3,085;6,988;23,450
4020,000;2,975;0,750;-34,346;1,830;9,325;4,309;34,321;3,922;-15,324;-2,762;0,000;36,200;36,700;9,388;1,639;-1,864;3,893;-2,702;1,256;-3,180;27,052;0,000;276,640;Inf;285,000;285,000;0,343;3,083;6,993;23,465
4020,500;2,230;0,600;-34,042;1,866;9,282;4,309;34,321;3,922;-15,324;-2,762;0,000;36,200;36,700;9,311;1,736;-2,008;3,883;-2,830;1,232;-3,180;27,052;0,000;276,540;Inf;285,000;285,000;0,145;3,082;7,005;23,477
4021,000;2,230;0,600;-34,042;1,866;9,282;4,309;34,321;3,922;-15,324;-2,762;0,000;36,200;36,700;9,311;1,736;-2,020;3,805;-2,875;1,125;-3,180;27,052;0,000;276,540;Inf;285,000;285,000;0,069;3,068;7,006;23,451
4021,500;2,230;0,600;-34,042;1,866;9,282;4,309;34,321;3,922;-15,324;-2,762;0,000;36,200;36,700;9,311;1,736;-1,430;3,789;-2,707;1,308;-3,180;27,052;0,000;276,440;Inf;285,000;285,000;0,009;3,054;6,979;23,470
4022,000;2,230;0,600;-34,042;1,866;9,282;4,309;34,321;3,922;-15,324;-2,762;0,000;36,200;36,700;9,311;1,736;-1,426;3,843;-2,561;1,380;-3,180;27,052;0,000;276,440;Inf;285,000;285,000;0,240;3,040;6,977;23,474
4022,500;2,230;0,600;-34,042;1,866;9,282;4,296;34,320;3,932;-15,252;-2,753;0,000;36,171;36,655;9,311;1,736;-1,549;3,883;-2,544;1,345;-3,165;27,057;0,000;276,240;Inf;285,000;285,000;0,309;3,027;7,020;23,497
4023,000;2,230;0,600;-34,042;1,866;9,282;4,296;34,320;3,932;-15,252;-2,753;0,000;36,200;36,700;9,311;1,736;-1,686;3,903;-2,577;1,282;-3,165;27,057;0,000;276,240;Inf;285,000;285,000;0,284;3,014;7,021;23,500
4023,500;2,230;0,600;-34,042;1,866;9,282;4,296;34,320;3,932;-15,252;-2,753;0,000;36,200;36,700;9,311;1,736;-2,109;3,880;-2,852;1,220;-3,165;27,057;0,000;276,140;Inf;285,000;285,000;0,230;3,001;7,053;23,503
4024,000;3,138;0,767;-35,177;1,850;9,229;4,296;34,320;3,932;-15,252;-2,753;0,000;36,200;36,700;9,399;1,938;-1,954;3,821;-2,824;1,239;-3,165;27,057;0,000;276,140;Inf;285,000;285,000;0,035;2,989;7,018;23,531
4024,500;3,138;0,767;-35,177;1,850;9,229;4,296;34,320;3,932;-15,252;-2,753;0,000;36,200;36,700;9,399;1,938;-1,393;3,831;-2,666;1,298;-3,165;27,057;0,000;276,340;Inf;285,000;285,000;0,070;2,991;6,991;23,532
4025,000;3,138;0,767;-35,177;1,850;9,229;4,296;34,320;3,932;-15,252;-2,753;0,000;36,200;36,700;9,399;1,938;-1,328;3,850;-2,520;1,375;-3,165;27,057;0,000;276,340;Inf;285,000;285,000;0,268;2,993;7,003;23,533
4025,500;3,138;0,767;-35,177;1,850;9,229;4,296;34,320;3,932;-15,252;-2,753;0,000;36,200;36,700;9,399;1,938;-1,618;3,907;-2,537;1,313;-3,165;27,057;0,000;275,540;Inf;285,000;285,000;0,344;2,996;7,021;23,560
4026,000;3,138;0,767;-35,177;1,850;9,229;4,302;34,323;3,899;-15,215;-2,770;0,000;36,159;36,691;9,399;1,938;-1,683;3,925;-2,608;1,274;-3,184;27,045;0,000;275,540;Inf;285,000;285,000;0,266;2,998;7,047;23,603
4026,500;3,138;0,767;-35,177;1,850;9,229;4,302;34,323;3,899;-15,215;-2,770;0,000;36,200;36,700;9,399;1,938;-1,817;3,912;-2,717;1,305;-3,184;27,045;0,000;275,740;Inf;285,000;285,000;0,227;3,000;7,052;23,620
4027,000;2,701;0,711;-33,522;1,848;9,250;4,302;34,323;3,899;-15,215;-2,770;0,000;36,200;36,700;9,488;1,756;-2,066;3,860;-2,825;1,174;-3,184;27,045;0,000;275,740;Inf;285,000;285,000;0,171;3,003;7,034;23,620
4027,500;2,701;0,711;-33,522;1,848;9,250;4,302;34,323;3,899;-15,215;-2,770;0,000;36,200;36,700;9,488;1,756;-1,274;3,869;-2,590;1,341;-3,184;27,045;0,000;276,140;Inf;285,000;285,000;0,036;2,998;7,032;23,642
4028,000;2,701;0,711;-33,522;1,848;9,250;4,302;34,323;3,899;-15,215;-2,770;0,000;36,200;36,700;9,488;1,756;-1,244;3,920;-2,498;1,311;-3,184;27,045;0,000;276,140;Inf;285,000;285,000;0,336;2,993;7,034;23,649
4028,500;2,701;0,711;-33,522;1,848;9,250;4,302;34,323;3,899;-15,215;-2,770;0,000;36,200;36,700;9,488;1,756;-1,459;3,918;-2,500;1,323;-3,184;27,045;0,000;276,540;Inf;285,000;285,000;0,372;2,988;7,033;23,673
4029,000;2,701;0,711;-33,522;1,848;9,250;4,311;34,325;3,881;-15,183;-2,772;0,000;36,164;36,652;9,488;1,756;-1,768;3,910;-2,596;1,291;-3,186;27,041;0,000;276,540;Inf;285,000;285,000;0,320;2,983;7,065;23,677
4029,500;2,701;0,711;-33,522;1,848;9,250;4,311;34,325;3,881;-15,183;-2,772;0,000;36,200;36,700;9,488;1,756;-2,070;3,913;-2,792;1,275;-3,186;27,041;0,000;276,040;Inf;285,000;285,000;0,209;2,979;7,072;23,671
4030,000;2,701;0,711;-33,522;1,848;9,250;4,311;34,325;3,881;-15,183;-2,772;0,000;36,200;36,700;9,488;1,756;-1,910;3,811;-2,803;1,145;-3,186;27,041;0,000;276,040;Inf;285,000;285,000;0,082;2,974;7,036;23,681
4030,500;3,608;0,849;-35,209;1,818;9,390;4,311;34,325;3,881;-15,183;-2,772;0,000;36,200;36,700;9,124;1,806;-1,212;3,818;-2,585;1,332;-3,186;27,041;0,000;276,540;Inf;285,000;285,000;0,061;2,970;7,033;23,673
4031,000;3,608;0,849;-35,209;1,818;9,390;4,311;34,325;3,881;-15,183;-2,772;0,000;36,200;36,700;9,124;1,806;-1,586;3,924;-2,467;1,391;-3,186;27,041;0,000;276,540;Inf;285,000;285,000;0,338;2,980;7,037;23,676
4031,500;3,608;0,849;-35,209;1,818;9,390;4,311;34,325;3,881;-15,183;-2,772;0,000;36,200;36,700;9,124;1,806;-1,768;3,963;-2,577;1,378;-3,186;27,041;0,000;276,140;Inf;285,000;285,000;0,315;2,991;7,073;23,696
4032,000;3,608;0,849;-35,209;1,818;9,390;4,311;34,325;3,881;-15,183;-2,772;0,000;36,200;36,700;9,124;1,806;-1,842;3,959;-2,685;1,348;-3,186;27,041;0,000;276,140;Inf;285,000;285,000;0,249;3,001;7,072;23,707
4032,500;3,608;0,849;-35,209;1,818;9,390;4,263;34,350;3,897;-15,141;-2,763;0,000;36,159;36,659;9,124;1,806;-1,968;3,936;-2,792;1,292;-3,176;27,041;0,000;276,240;Inf;285,000;285,000;0,195;3,011;7,079;23,726
4033,000;3,608;0,849;-35,209;1,818;9,390;4,263;34,350;3,897;-15,141;-2,763;0,000;36,200;36,700;9,124;1,806;-1,847;3,848;-2,753;1,257;-3,176;27,041;0,000;276,240;Inf;285,000;285,000;0,117;3,020;7,076;23,729
4033,500;3,584;0,867;-35,209;1,818;9,366;4,263;34,350;3,897;-15,141;-2,763;0,000;36,200;36,700;9,241;1,745;-1,183;3,852;-2,579;1,269;-3,176;27,041;0,000;276,340;Inf;285,000;285,000;0,126;3,030;7,033;23,665
4034,000;3,584;0,867;-35,209;1,818;9,366;4,263;34,350;3,897;-15,141;-2,763;0,000;36,200;36,700;9,241;1,745;-1,038;3,876;-2,375;1,295;-3,176;27,041;0,000;276,340;Inf;285,000;285,000;0,340;3,039;7,058;23,676
4034,500;3,584;0,867;-35,209;1,818;9,366;4,263;34,350;3,897;-15,141;-2,763;0,000;36,200;36,700;9,241;1,745;-1,660;3,941;-2,522;1,324;-3,176;27,041;0,000;276,640;Inf;285,000;285,000;0,439;3,048;7,079;23,686
4035,000;3,584;0,867;-35,209;1,818;9,366;4,263;34,350;3,897;-15,141;-2,763;0,000;36,200;36,700;9,241;1,745;-2,046;3,934;-2,715;1,291;-3,176;27,041;0,000;276,640;Inf;285,000;285,000;0,271;3,057;7,084;23,678
4035,500;3,584;0,867;-35,209;1,818;9,366;4,302;34,384;3,933;-15,086;-2,754;0,000;36,165;36,639;9,241;1,745;-1,691;3,833;-2,664;1,177;-3,165;27,036;0,000;276,540;Inf;285,000;285,000;0,116;3,065;7,070;23,677
4036,000;3,584;0,867;-35,209;1,818;9,366;4,302;34,384;3,933;-15,086;-2,754;0,000;36,200;36,600;9,241;1,745;-1,126;3,847;-2,467;1,328;-3,165;27,036;0,000;276,540;Inf;285,000;285,000;0,163;3,074;7,050;23,628
4036,500;3,584;0,867;-35,209;1,818;9,366;4,302;34,384;3,933;-15,086;-2,754;0,000;36,200;36,600;9,241;1,745;-1,252;3,923;-2,370;1,451;-3,165;27,036;0,000;276,040;Inf;285,000;285,000;0,396;3,082;7,049;23,530
4037,000;3,105;0,831;-33,954;1,860;9,220;4,302;34,384;3,933;-15,086;-2,754;0,000;36,200;36,600;9,359;1,695;-1,564;3,976;-2,426;1,418;-3,165;27,036;0,000;276,040;Inf;285,000;285,000;0,438;3,091;7,112;23,451
4037,500;3,105;0,831;-33,954;1,860;9,220;4,302;34,384;3,933;-15,086;-2,754;0,000;36,200;36,600;9,359;1,695;-1,738;3,985;-2,544;1,379;-3,165;27,036;0,000;276,340;Inf;285,000;285,000;0,351;3,091;7,129;23,461
4038,000;3,105;0,831;-33,954;1,860;9,220;4,302;34,384;3,933;-15,086;-2,754;0,000;36,200;36,600;9,359;1,695;-1,797;3,981;-2,627;1,347;-3,165;27,036;0,000;276,340;Inf;285,000;285,000;0,271;3,091;7,119;23,521
4038,500;3,105;0,831;-33,954;1,860;9,220;4,302;34,384;3,933;-15,086;-2,754;0,000;36,200;36,600;9,359;1,695;-1,504;3,920;-2,591;1,415;-3,165;27,036;0,000;276,340;Inf;285,000;285,000;0,226;3,091;7,112;23,566
4039,000;3,105;0,831;-33,954;1,860;9,220;4,289;34,374;3,940;-15,052;-2,757;0,000;36,156;36,604;9,359;1,695;-1,239;3,972;-2,464;1,467;-3,182;27,026;0,000;276,340;Inf;285,000;285,000;0,310;3,091;7,097;23,623
4039,500;3,105;0,831;-33,954;1,860;9,220;4,289;34,374;3,940;-15,052;-2,757;0,000;36,200;36,600;9,359;1,695;-1,384;3,976;-2,399;1,422;-3,182;27,026;0,000;276,540;Inf;285,000;285,000;0,434;3,092;7,113;23,588
4040,000;2,750;0,706;-34,701;1,851;9,275;4,289;34,374;3,940;-15,052;-2,757;0,000;36,200;36,600;9,281;1,729;-1,504;4,000;-2,441;1,382;-3,182;27,026;0,000;276,540;Inf;285,000;285,000;0,404;3,092;7,127;23,554
4040,500;2,750;0,706;-34,701;1,851;9,275;4,289;34,374;3,940;-15,052;-2,757;0,000;36,200;36,600;9,281;1,729;-1,685;3,990;-2,512;1,341;-3,182;27,026;0,000;276,340;Inf;285,000;285,000;0,359;3,086;7,150;23,575
4041,000;2,750;0,706;-34,701;1,851;9,275;4,289;34,374;3,940;-15,052;-2,757;0,000;36,200;36,600;9,281;1,729;-1,862;3,964;-2,616;1,305;-3,182;27,026;0,000;276,340;Inf;285,000;285,000;0,284;3,081;7,120;23,618
4041,500;2,750;0,706;-34,701;1,851;9,275;4,289;34,374;3,940;-15,052;-2,757;0,000;36,200;36,600;9,281;1,729;-1,586;3,926;-2,562;1,375;-3,182;27,026;0,000;276,040;Inf;285,000;285,000;0,198;3,075;7,115;23,629
4042,000;2,750;0,706;-34,701;1,851;9,275;4,290;34,345;3,956;-15,013;-2,739;0,000;36,157;36,577;9,281;1,729;-1,150;3,994;-2,293;1,442;-3,179;27,027;0,000;276,040;Inf;285,000;285,000;0,288;3,070;7,129;23,622
4042,500;2,750;0,706;-34,701;1,851;9,275;4,290;34,345;3,956;-15,013;-2,739;0,000;36,200;36,600;9,281;1,729;-1,422;4,027;-2,302;1,448;-3,179;27,027;0,000;276,440;Inf;285,000;285,000;0,498;3,065;7,143;23,641
4043,000;2,750;0,706;-34,701;1,851;9,275;4,290;34,345;3,956;-15,013;-2,739;0,000;36,200;36,600;9,281;1,729;-1,579;4,038;-2,448;1,416;-3,179;27,027;0,000;276,440;Inf;285,000;285,000;0,438;3,060;7,156;23,678
4043,500;2,777;0,748;-33,280;1,839;9,218;4,290;34,345;3,956;-15,013;-2,739;0,000;36,200;36,600;9,462;1,820;-1,712;4,027;-2,538;1,400;-3,179;27,027;0,000;276,040;Inf;285,000;285,000;0,357;3,055;7,147;23,675
4044,000;2,777;0,748;-33,280;1,839;9,218;4,290;34,345;3,956;-15,013;-2,739;0,000;36,200;36,600;9,462;1,820;-1,800;3,948;-2,607;1,279;-3,179;27,027;0,000;276,040;Inf;285,000;285,000;0,295;3,050;7,162;23,673
4044,500;2,777;0,748;-33,280;1,839;9,218;4,290;34,345;3,956;-15,013;-2,739;0,000;36,200;36,600;9,462;1,820;-1,337;3,927;-2,451;1,367;-3,179;27,027;0,000;275,840;Inf;285,000;285,000;0,205;3,046;7,121;23,708
4045,000;2,777;0,748;-33,280;1,839;9,218;4,290;34,345;3,956;-15,013;-2,739;0,000;36,200;36,600;9,462;1,820;-0,861;4,002;-2,288;1,563;-3,179;27,027;0,000;275,840;Inf;285,000;285,000;0,376;3,041;7,146;23,700
4045,500;2,777;0,748;-33,280;1,839;9,218;4,282;34,303;3,924;-14,970;-2,768;0,000;36,155;36,597;9,462;1,820;-1,363;4,050;-2,250;1,455;-3,179;27,027;0,000;275,740;Inf;285,000;285,000;0,604;3,037;7,201;23,651
4046,000;2,777;0,748;-33,280;1,839;9,218;4,282;34,303;3,924;-14,970;-2,768;0,000;36,200;36,600;9,462;1,820;-1,509;4,084;-2,351;1,423;-3,179;27,027;0,000;275,740;Inf;285,000;285,000;0,473;3,033;7,192;23,610
4046,500;2,332;0,625;-34,152;1,867;9,269;4,282;34,303;3,924;-14,970;-2,768;0,000;36,200;36,600;9,341;1,733;-1,755;4,067;-2,508;1,439;-3,179;27,027;0,000;275,840;Inf;285,000;285,000;0,412;3,028;7,200;23,603
4047,000;2,332;0,625;-34,152;1,867;9,269;4,282;34,303;3,924;-14,970;-2,768;0,000;36,200;36,600;9,341;1,733;-1,623;3,973;-2,533;1,332;-3,179;27,027;0,000;275,840;Inf;285,000;285,000;0,311;3,017;7,203;23,588
4047,500;2,332;0,625;-34,152;1,867;9,269;4,282;34,303;3,924;-14,970;-2,768;0,000;36,200;36,600;9,341;1,733;-1,023;4,024;-2,322;1,531;-3,179;27,027;0,000;276,140;Inf;285,000;285,000;0,288;3,006;7,173;23,573
4048,000;2,332;0,625;-34,152;1,867;9,269;4,282;34,303;3,924;-14,970;-2,768;0,000;36,200;36,600;9,341;1,733;-0,933;4,082;-2,210;1,569;-3,179;27,027;0,000;276,140;Inf;285,000;285,000;0,553;2,995;7,197;23,585
4048,500;2,332;0,625;-34,152;1,867;9,269;4,298;34,306;3,949;-14,912;-2,762;0,000;36,147;36,587;9,341;1,733;-1,214;4,098;-2,185;1,546;-3,182;27,016;0,000;275,640;Inf;285,000;285,000;0,627;2,984;7,229;23,628
4049,000;2,332;0,625;-34,152;1,867;9,269;4,298;34,306;3,949;-14,912;-2,762;0,000;36,100;36,600;9,341;1,733;-1,705;4,126;-2,441;1,501;-3,182;27,016;0,000;275,640;Inf;285,000;285,000;0,561;2,973;7,245;23,636
4049,500;2,979;0,816;-34,000;1,916;9,228;4,298;34,306;3,949;-14,912;-2,762;0,000;36,100;36,600;9,356;1,804;-1,725;4,042;-2,499;1,367;-3,182;27,016;0,000;275,140;Inf;285,000;285,000;0,370;2,963;7,249;23,654
4050,000;2,979;0,816;-34,000;1,916;9,228;4,298;34,306;3,949;-14,912;-2,762;0,000;36,100;36,600;9,356;1,804;-1,264;3,978;-2,359;1,413;-3,182;27,016;0,000;275,140;Inf;285,000;285,000;0,296;2,963;7,211;23,650
4050,500;2,979;0,816;-34,000;1,916;9,228;4,298;34,306;3,949;-14,912;-2,762;0,000;36,100;36,600;9,356;1,804;-0,691;4,039;-2,136;1,518;-3,182;27,016;0,000;275,240;Inf;285,000;285,000;0,442;2,963;7,183;23,626
4051,000;2,979;0,816;-34,000;1,916;9,228;4,298;34,306;3,949;-14,912;-2,762;0,000;36,100;36,600;9,356;1,804;-0,903;4,125;-2,091;1,589;-3,182;27,016;0,000;275,240;Inf;285,000;285,000;0,682;2,963;7,207;23,661
4051,500;2,979;0,816;-34,000;1,916;9,228;4,298;34,306;3,949;-14,912;-2,762;0,000;36,100;36,600;9,356;1,804;-1,323;4,126;-2,236;1,525;-3,182;27,016;0,000;275,540;Inf;285,000;285,000;0,680;2,964;7,264;23,683
4052,000;2,979;0,816;-34,000;1,916;9,228;4,220;34,330;3,925;-14,852;-2,773;0,000;36,143;36,503;9,356;1,804;-1,628;4,115;-2,364;1,497;-3,188;27,007;0,000;275,540;Inf;285,000;285,000;0,523;2,964;7,283;23,703
4052,500;2,979;0,816;-34,000;1,916;9,228;4,220;34,330;3,925;-14,852;-2,773;0,000;36,100;36,500;9,356;1,804;-1,712;4,104;-2,464;1,418;-3,188;27,007;0,000;275,540;Inf;285,000;285,000;0,405;2,964;7,253;23,677
