t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4053,000;3,480;0,819;-35,209;1,810;9,258;4,220;34,330;3,925;-14,852;-2,773;0,000;36,100;36,500;9,340;1,868;-0,915;4,053;-2,199;1,538;-3,188;27,007;0,000;275,540;Inf;285,000;285,000;0,337;2,964;7,224;23,671
4053,500;3,480;0,819;-35,209;1,810;9,258;4,220;34,330;3,925;-14,852;-2,773;0,000;36,100;36,500;9,340;1,868;-0,950;4,090;-2,093;1,561;-3,188;27,007;0,000;275,840;Inf;285,000;285,000;0,619;2,973;7,228;23,677
4054,000;3,480;0,819;-35,209;1,810;9,258;4,220;34,330;3,925;-14,852;-2,773;0,000;36,100;36,500;9,340;1,868;-1,217;4,124;-2,131;1,582;-3,188;27,007;0,000;275,840;Inf;285,000;285,000;0,652;2,981;7,254;23,688
4054,500;3,480;0,819;-35,209;1,810;9,258;4,220;34,330;3,925;-14,852;-2,773;0,000;36,100;36,500;9,340;1,868;-1,581;4,178;-2,292;1,561;-3,188;27,007;0,000;275,940;Inf;285,000;285,000;0,590;2,989;7,266;23,687
4055,000;3,480;0,819;-35,209;1,810;9,258;4,321;34,367;3,935;-14,778;-2,781;0,000;36,144;36,495;9,340;1,868;-1,694;4,143;-2,428;1,511;-3,192;27,003;0,000;275,940;Inf;285,000;285,000;0,466;2,997;7,274;23,590
4055,500;3,480;0,819;-35,209;1,810;9,258;4,321;34,367;3,935;-14,778;-2,781;0,000;36,100;36,500;9,340;1,868;-1,616;4,061;-2,455;1,392;-3,192;27,003;0,000;276,040;Inf;285,000;285,000;0,383;3,005;7,230;23,620
4056,000;3,481;0,919;-34,390;1,809;9,258;4,321;34,367;3,935;-14,778;-2,781;0,000;36,100;36,500;9,399;1,814;-1,101;4,062;-2,279;1,592;-3,192;27,003;0,000;276,040;Inf;285,000;285,000;0,345;3,013;7,247;23,555
4056,500;3,481;0,919;-34,390;1,809;9,258;4,321;34,367;3,935;-14,778;-2,781;0,000;36,100;36,500;9,399;1,814;-0,984;4,182;-2,070;1,662;-3,192;27,003;0,000;275,840;Inf;285,000;285,000;0,568;3,021;7,271;23,593
4057,000;3,481;0,919;-34,390;1,809;9,258;4,321;34,367;3,935;-14,778;-2,781;0,000;36,100;36,500;9,399;1,814;-1,366;4,170;-2,152;1,568;-3,192;27,003;0,000;275,840;Inf;285,000;285,000;0,698;3,028;7,303;23,598
4057,500;3,481;0,919;-34,390;1,809;9,258;4,321;34,367;3,935;-14,778;-2,781;0,000;36,100;36,500;9,399;1,814;-1,560;4,187;-2,292;1,535;-3,192;27,003;0,000;275,740;Inf;285,000;285,000;0,555;3,036;7,309;23,588
4058,000;3,481;0,919;-34,390;1,809;9,258;4,321;34,367;3,935;-14,778;-2,781;0,000;36,100;36,500;9,399;1,814;-1,651;4,186;-2,421;1,528;-3,192;27,003;0,000;275,740;Inf;285,000;285,000;0,467;3,043;7,301;23,607
4058,500;3,481;0,919;-34,390;1,809;9,258;4,292;34,378;3,942;-14,727;-2,776;0,000;36,141;36,483;9,399;1,814;-1,512;4,069;-2,399;1,481;-3,193;27,005;0,000;275,540;Inf;285,000;285,000;0,411;3,050;7,301;23,586
4059,000;3,481;0,919;-34,390;1,809;9,258;4,292;34,378;3,942;-14,727;-2,776;0,000;36,100;36,500;9,399;1,814;-0,937;4,157;-2,249;1,633;-3,193;27,005;0,000;275,540;Inf;285,000;285,000;0,410;3,057;7,287;23,510
4059,500;3,694;0,929;-35,209;1,760;9,229;4,292;34,378;3,942;-14,727;-2,776;0,000;36,100;36,500;9,257;1,871;-0,910;4,170;-2,099;1,665;-3,193;27,005;0,000;275,740;Inf;285,000;285,000;0,651;3,064;7,307;23,496
4060,000;3,694;0,929;-35,209;1,760;9,229;4,292;34,378;3,942;-14,727;-2,776;0,000;36,100;36,500;9,257;1,871;-1,392;4,219;-2,176;1,601;-3,193;27,005;0,000;275,740;Inf;285,000;285,000;0,707;3,075;7,325;23,513
4060,500;3,694;0,929;-35,209;1,760;9,229;4,292;34,378;3,942;-14,727;-2,776;0,000;36,100;36,500;9,257;1,871;-1,573;4,204;-2,297;1,548;-3,193;27,005;0,000;275,740;Inf;285,000;285,000;0,563;3,085;7,344;23,481
4061,000;3,694;0,929;-35,209;1,760;9,229;4,292;34,378;3,942;-14,727;-2,776;0,000;36,100;36,500;9,257;1,871;-1,649;4,154;-2,376;1,467;-3,193;27,005;0,000;275,740;Inf;285,000;285,000;0,471;3,095;7,332;23,511
4061,500;3,694;0,929;-35,209;1,760;9,229;4,283;34,399;3,964;-14,676;-2,769;0,000;36,136;36,502;9,257;1,871;-1,042;4,116;-2,225;1,527;-3,188;27,000;0,000;275,640;Inf;285,000;285,000;0,399;3,105;7,307;23,558
4062,000;3,694;0,929;-35,209;1,760;9,229;4,283;34,399;3,964;-14,676;-2,769;0,000;36,100;36,500;9,257;1,871;-0,580;4,128;-2,011;1,630;-3,188;27,000;0,000;275,640;Inf;285,000;285,000;0,594;3,114;7,298;23,645
4062,500;3,143;0,771;-35,209;1,735;9,248;4,283;34,399;3,964;-14,676;-2,769;0,000;36,100;36,500;9,323;1,932;-0,861;4,217;-1,936;1,636;-3,188;27,000;0,000;275,640;Inf;285,000;285,000;0,792;3,124;7,353;23,705
4063,000;3,143;0,771;-35,209;1,735;9,248;4,283;34,399;3,964;-14,676;-2,769;0,000;36,100;36,500;9,323;1,932;-1,153;4,258;-2,042;1,642;-3,188;27,000;0,000;275,640;Inf;285,000;285,000;0,764;3,124;7,381;23,768
4063,500;3,143;0,771;-35,209;1,735;9,248;4,283;34,399;3,964;-14,676;-2,769;0,000;36,100;36,500;9,323;1,932;-1,540;4,224;-2,280;1,566;-3,188;27,000;0,000;275,540;Inf;285,000;285,000;0,676;3,124;7,377;23,822
4064,000;3,143;0,771;-35,209;1,735;9,248;4,283;34,399;3,964;-14,676;-2,769;0,000;36,100;36,500;9,323;1,932;-1,212;4,137;-2,223;1,569;-3,188;27,000;0,000;275,540;Inf;285,000;285,000;0,492;3,125;7,357;23,886
4064,500;3,143;0,771;-35,209;1,735;9,248;4,283;34,399;3,964;-14,676;-2,769;0,000;36,100;36,500;9,323;1,932;-0,729;4,223;-2,058;1,712;-3,188;27,000;0,000;276,040;Inf;285,000;285,000;0,568;3,125;7,337;23,845
4065,000;3,143;0,771;-35,209;1,735;9,248;4,315;34,357;3,962;-14,663;-2,786;0,000;36,133;36,504;9,323;1,932;-0,934;4,252;-1,963;1,694;-3,195;26,991;0,000;276,040;Inf;285,000;285,000;0,787;3,125;7,340;23,816
4065,500;3,143;0,771;-35,209;1,735;9,248;4,315;34,357;3,962;-14,663;-2,786;0,000;36,100;36,500;9,323;1,932;-1,015;4,273;-1,969;1,650;-3,195;26,991;0,000;276,240;Inf;285,000;285,000;0,762;3,125;7,379;23,836
4066,000;3,154;0,732;-35,209;1,772;9,295;4,315;34,357;3,962;-14,663;-2,786;0,000;36,100;36,500;9,313;1,708;-1,188;4,282;-2,030;1,656;-3,195;26,991;0,000;276,240;Inf;285,000;285,000;0,735;3,126;7,391;23,807
4066,500;3,154;0,732;-35,209;1,772;9,295;4,315;34,357;3,962;-14,663;-2,786;0,000;36,100;36,500;9,313;1,708;-1,499;4,263;-2,181;1,594;-3,195;26,991;0,000;275,940;Inf;285,000;285,000;0,680;3,126;7,370;23,747
4067,000;3,154;0,732;-35,209;1,772;9,295;4,315;34,357;3,962;-14,663;-2,786;0,000;36,100;36,500;9,313;1,708;-1,184;4,192;-2,150;1,542;-3,195;26,991;0,000;275,940;Inf;285,000;285,000;0,544;3,127;7,371;23,649
4067,500;3,154;0,732;-35,209;1,772;9,295;4,315;34,357;3,962;-14,663;-2,786;0,000;36,100;36,500;9,313;1,708;-0,645;4,278;-1,856;1,777;-3,195;26,991;0,000;276,140;Inf;285,000;285,000;0,600;3,127;7,367;23,678
4068,000;3,154;0,732;-35,209;1,772;9,295;4,303;34,322;3,976;-14,622;-2,776;0,000;36,130;36,530;9,313;1,708;-0,913;4,318;-1,886;1,742;-3,189;26,985;0,000;276,140;Inf;285,000;285,000;0,889;3,128;7,383;23,774
4068,500;3,154;0,732;-35,209;1,772;9,295;4,303;34,322;3,976;-14,622;-2,776;0,000;36,100;36,500;9,313;1,708;-1,321;4,333;-2,005;1,678;-3,189;26,985;0,000;276,040;Inf;285,000;285,000;0,815;3,128;7,440;23,805
4069,000;3,025;0,716;-35,209;1,816;9,354;4,303;34,322;3,976;-14,622;-2,776;0,000;36,100;36,500;9,342;1,826;-1,376;4,301;-2,128;1,659;-3,189;26,985;0,000;276,040;Inf;285,000;285,000;0,671;3,128;7,430;23,795
4069,500;3,025;0,716;-35,209;1,816;9,354;4,303;34,322;3,976;-14,622;-2,776;0,000;36,100;36,500;9,342;1,826;-1,320;4,233;-2,142;1,536;-3,189;26,985;0,000;276,140;Inf;285,000;285,000;0,614;3,127;7,437;23,866
4070,000;3,025;0,716;-35,209;1,816;9,354;4,303;34,322;3,976;-14,622;-2,776;0,000;36,100;36,500;9,342;1,826;-0,641;4,212;-1,973;1,698;-3,189;26,985;0,000;276,140;Inf;285,000;285,000;0,577;3,125;7,396;23,939
4070,500;3,025;0,716;-35,209;1,816;9,354;4,303;34,322;3,976;-14,622;-2,776;0,000;36,100;36,500;9,342;1,826;-0,603;4,238;-1,801;1,752;-3,189;26,985;0,000;275,940;Inf;285,000;285,000;0,824;3,123;7,424;23,938
4071,000;3,025;0,716;-35,209;1,816;9,354;4,307;34,329;3,944;-14,556;-2,775;0,000;36,132;36,471;9,342;1,826;-1,159;4,342;-1,921;1,724;-3,189;26,982;0,000;275,940;Inf;285,000;285,000;0,897;3,122;7,437;23,949
4071,500;3,025;0,716;-35,209;1,816;9,354;4,307;34,329;3,944;-14,556;-2,775;0,000;36,100;36,500;9,342;1,826;-1,344;4,331;-2,065;1,720;-3,189;26,982;0,000;276,740;Inf;285,000;285,000;0,747;3,120;7,466;23,924
4072,000;3,025;0,716;-35,209;1,816;9,354;4,307;34,329;3,944;-14,556;-2,775;0,000;36,100;36,500;9,342;1,826;-1,377;4,267;-2,141;1,582;-3,189;26,982;0,000;276,740;Inf;285,000;285,000;0,660;3,119;7,461;23,902
4072,500;3,216;0,732;-35,209;1,757;9,322;4,307;34,329;3,944;-14,556;-2,775;0,000;36,100;36,500;9,283;1,886;-0,761;4,236;-1,975;1,760;-3,189;26,982;0,000;276,540;Inf;285,000;285,000;0,583;3,117;7,428;23,887
4073,000;3,216;0,732;-35,209;1,757;9,322;4,307;34,329;3,944;-14,556;-2,775;0,000;36,100;36,500;9,283;1,886;-0,557;4,313;-1,825;1,829;-3,189;26,982;0,000;276,540;Inf;285,000;285,000;0,815;3,119;7,413;23,873
4073,500;3,216;0,732;-35,209;1,757;9,322;4,307;34,329;3,944;-14,556;-2,775;0,000;36,100;36,500;9,283;1,886;-0,621;4,365;-1,797;1,827;-3,189;26,982;0,000;275,940;Inf;285,000;285,000;0,940;3,120;7,484;23,828
4074,000;3,216;0,732;-35,209;1,757;9,322;4,307;34,329;3,944;-14,556;-2,775;0,000;36,100;36,500;9,283;1,886;-0,993;4,367;-1,859;1,781;-3,189;26,982;0,000;275,940;Inf;285,000;285,000;0,944;3,122;7,492;23,771
4074,500;3,216;0,732;-35,209;1,757;9,322;4,294;34,361;3,958;-14,498;-2,768;0,000;36,128;36,480;9,283;1,886;-1,317;4,369;-2,086;1,703;-3,183;26,990;0,000;276,840;Inf;285,000;285,000;0,824;3,123;7,481;23,719
4075,000;3,216;0,732;-35,209;1,757;9,322;4,294;34,361;3,958;-14,498;-2,768;0,000;36,100;36,500;9,283;1,886;-1,087;4,270;-2,033;1,628;-3,183;26,990;0,000;276,840;Inf;285,000;285,000;0,667;3,125;7,500;23,673
4075,500;3,704;0,881;-35,209;1,829;9,319;4,294;34,361;3,958;-14,498;-2,768;0,000;36,100;36,500;9,324;1,707;-0,713;4,303;-1,853;1,825;-3,183;26,990;0,000;275,440;Inf;285,000;285,000;0,694;3,126;7,452;23,656
4076,000;3,704;0,881;-35,209;1,829;9,319;4,294;34,361;3,958;-14,498;-2,768;0,000;36,100;36,500;9,324;1,707;-0,466;4,366;-1,717;1,875;-3,183;26,990;0,000;275,440;Inf;285,000;285,000;0,890;3,136;7,478;23,729
4076,500;3,704;0,881;-35,209;1,829;9,319;4,294;34,361;3,958;-14,498;-2,768;0,000;36,100;36,500;9,324;1,707;-0,790;4,410;-1,747;1,853;-3,183;26,990;0,000;276,140;Inf;285,000;285,000;1,014;3,145;7,505;23,760
4077,000;3,704;0,881;-35,209;1,829;9,319;4,294;34,361;3,958;-14,498;-2,768;0,000;36,100;36,500;9,324;1,707;-1,074;4,411;-1,859;1,767;-3,183;26,990;0,000;276,140;Inf;285,000;285,000;0,932;3,154;7,532;23,758
4077,500;3,704;0,881;-35,209;1,829;9,319;4,323;34,375;3,965;-14,441;-2,776;0,000;36,129;36,555;9,324;1,707;-1,268;4,429;-1,971;1,777;-3,182;26,982;0,000;274,840;Inf;285,000;285,000;0,811;3,163;7,536;23,794
4078,000;3,704;0,881;-35,209;1,829;9,319;4,323;34,375;3,965;-14,441;-2,776;0,000;36,100;36,600;9,324;1,707;-1,326;4,381;-2,064;1,671;-3,182;26,982;0,000;274,840;Inf;285,000;285,000;0,742;3,172;7,509;23,837
4078,500;3,704;0,881;-35,209;1,829;9,319;4,323;34,375;3,965;-14,441;-2,776;0,000;36,100;36,600;9,324;1,707;-0,707;4,418;-1,781;1,946;-3,182;26,982;0,000;276,140;Inf;285,000;285,000;0,665;3,181;7,499;23,795
4079,000;3,664;0,913;-34,567;1,809;9,372;4,323;34,375;3,965;-14,441;-2,776;0,000;36,100;36,600;9,383;1,735;-0,601;4,428;-1,710;1,896;-3,182;26,982;0,000;276,140;Inf;285,000;285,000;0,969;3,190;7,534;23,748
4079,500;3,664;0,913;-34,567;1,809;9,372;4,323;34,375;3,965;-14,441;-2,776;0,000;36,100;36,600;9,383;1,735;-0,829;4,465;-1,821;1,839;-3,182;26,982;0,000;275,040;Inf;285,000;285,000;1,003;3,197;7,569;23,725
4080,000;3,664;0,913;-34,567;1,809;9,372;4,323;34,375;3,965;-14,441;-2,776;0,000;36,100;36,600;9,383;1,735;-1,010;4,448;-1,901;1,829;-3,182;26,982;0,000;275,040;Inf;285,000;285,000;0,913;3,205;7,556;23,755
4080,500;3,664;0,913;-34,567;1,809;9,372;4,323;34,375;3,965;-14,441;-2,776;0,000;36,100;36,600;9,383;1,735;-1,398;4,451;-2,058;1,761;-3,182;26,982;0,000;276,140;Inf;285,000;285,000;0,842;3,213;7,551;23,782
4081,000;3,664;0,913;-34,567;1,809;9,372;4,319;34,418;3,968;-14,384;-2,771;0,000;36,136;36,516;9,383;1,735;-0,998;4,369;-2,033;1,795;-3,184;26,982;0,000;276,140;Inf;285,000;285,000;0,689;3,220;7,550;23,750
4081,500;3,664;0,913;-34,567;1,809;9,372;4,319;34,418;3,968;-14,384;-2,771;0,000;36,100;36,500;9,383;1,735;-0,682;4,387;-1,841;1,925;-3,184;26,982;0,000;273,840;Inf;285,000;285,000;0,783;3,227;7,564;23,753
4082,000;3,423;0,814;-35,154;1,793;9,314;4,319;34,418;3,968;-14,384;-2,771;0,000;36,100;36,500;9,316;1,635;-0,836;4,501;-1,794;1,910;-3,184;26,982;0,000;273,840;Inf;285,000;285,000;0,948;3,234;7,579;23,744
4082,500;3,423;0,814;-35,154;1,793;9,314;4,319;34,418;3,968;-14,384;-2,771;0,000;36,100;36,500;9,316;1,635;-1,176;4,479;-1,882;1,871;-3,184;26,982;0,000;276,340;Inf;285,000;285,000;0,945;3,237;7,610;23,744
4083,000;3,423;0,814;-35,154;1,793;9,314;4,319;34,418;3,968;-14,384;-2,771;0,000;36,100;36,500;9,316;1,635;-1,316;4,483;-2,012;1,812;-3,184;26,982;0,000;276,340;Inf;285,000;285,000;0,823;3,240;7,615;23,728
4083,500;3,423;0,814;-35,154;1,793;9,314;4,319;34,418;3,968;-14,384;-2,771;0,000;36,100;36,500;9,316;1,635;-1,339;4,403;-2,069;1,785;-3,184;26,982;0,000;275,140;Inf;285,000;285,000;0,742;3,243;7,620;23,722
4084,000;3,423;0,814;-35,154;1,793;9,314;4,362;34,412;3,979;-14,350;-2,764;0,000;36,141;36,522;9,316;1,635;-0,952;4,418;-2,042;1,864;-3,186;26,989;0,000;275,140;Inf;285,000;285,000;0,695;3,246;7,576;23,772
4084,500;3,423;0,814;-35,154;1,793;9,314;4,362;34,412;3,979;-14,350;-2,764;0,000;36,100;36,500;9,316;1,635;-0,719;4,410;-1,874;1,904;-3,186;26,989;0,000;275,840;Inf;285,000;285,000;0,822;3,249;7,597;23,716
4085,000;3,423;0,814;-35,154;1,793;9,314;4,362;34,412;3,979;-14,350;-2,764;0,000;36,100;36,500;9,316;1,635;-0,543;4,446;-1,757;1,909;-3,186;26,989;0,000;275,840;Inf;285,000;285,000;0,930;3,252;7,595;23,813
4085,500;3,685;0,900;-35,209;1,759;9,310;4,362;34,412;3,979;-14,350;-2,764;0,000;36,100;36,500;9,291;2,010;-1,198;4,474;-1,936;1,813;-3,186;26,989;0,000;275,040;Inf;285,000;285,000;1,014;3,255;7,625;23,853
4086,000;3,685;0,900;-35,209;1,759;9,310;4,362;34,412;3,979;-14,350;-2,764;0,000;36,100;36,500;9,291;2,010;-1,380;4,460;-2,078;1,761;-3,186;26,989;0,000;275,040;Inf;285,000;285,000;0,788;3,262;7,607;23,893
4086,500;3,685;0,900;-35,209;1,759;9,310;4,362;34,412;3,979;-14,350;-2,764;0,000;36,100;36,500;9,291;2,010;-1,194;4,328;-2,049;1,649;-3,186;26,989;0,000;276,140;Inf;285,000;285,000;0,691;3,269;7,600;23,898
4087,000;3,685;0,900;-35,209;1,759;9,310;4,362;34,412;3,979;-14,350;-2,764;0,000;36,100;36,500;9,291;2,010;-0,565;4,327;-1,844;1,765;-3,186;26,989;0,000;276,140;Inf;285,000;285,000;0,684;3,276;7,551;23,900
4087,500;3,685;0,900;-35,209;1,759;9,310;4,332;34,386;3,971;-14,424;-2,770;0,000;36,139;36,551;9,291;2,010;-0,332;4,407;-1,648;1,803;-3,178;26,990;0,000;275,240;Inf;285,000;285,000;0,921;3,282;7,544;23,846
4088,000;3,685;0,900;-35,209;1,759;9,310;4,332;34,386;3,971;-14,424;-2,770;0,000;36,100;36,600;9,291;2,010;-0,769;4,517;-1,803;1,927;-3,178;26,990;0,000;275,240;Inf;285,000;285,000;1,057;3,289;7,610;23,855
4088,500;2,611;0,701;-33,525;1,830;9,199;4,332;34,386;3,971;-14,424;-2,770;0,000;36,100;36,600;9,469;1,853;-1,111;4,493;-1,964;1,862;-3,178;26,990;0,000;275,740;Inf;285,000;285,000;0,968;3,296;7,630;23,851
4089,000;2,611;0,701;-33,525;1,830;9,199;4,332;34,386;3,971;-14,424;-2,770;0,000;36,100;36,600;9,469;1,853;-1,297;4,372;-2,129;1,676;-3,178;26,990;0,000;275,740;Inf;285,000;285,000;0,820;3,284;7,611;23,859
4089,500;2,611;0,701;-33,525;1,830;9,199;4,332;34,386;3,971;-14,424;-2,770;0,000;36,100;36,600;9,469;1,853;-0,718;4,364;-1,927;1,874;-3,178;26,990;0,000;275,340;Inf;285,000;285,000;0,656;3,273;7,557;23,851
4090,000;2,611;0,701;-33,525;1,830;9,199;4,332;34,386;3,971;-14,424;-2,770;0,000;36,100;36,600;9,469;1,853;-0,451;4,442;-1,804;1,890;-3,178;26,990;0,000;275,340;Inf;285,000;285,000;0,898;3,262;7,554;23,794
4090,500;2,611;0,701;-33,525;1,830;9,199;4,325;34,354;3,970;-14,398;-2,752;0,000;36,153;36,520;9,469;1,853;-0,703;4,482;-1,759;1,852;-3,177;26,995;0,000;276,040;Inf;285,000;285,000;1,019;3,252;7,579;23,794
4091,000;2,611;0,701;-33,525;1,830;9,199;4,325;34,354;3,970;-14,398;-2,752;0,000;36,200;36,500;9,469;1,853;-0,956;4,481;-1,829;1,833;-3,177;26,995;0,000;276,040;Inf;285,000;285,000;0,968;3,241;7,601;23,787
4091,500;2,611;0,701;-33,525;1,830;9,199;4,325;34,354;3,970;-14,398;-2,752;0,000;36,200;36,500;9,469;1,853;-1,238;4,470;-1,967;1,800;-3,177;26,995;0,000;274,940;Inf;285,000;285,000;0,882;3,231;7,607;23,777
4092,000;2,320;0,604;-34,814;1,882;9,328;4,325;34,354;3,970;-14,398;-2,752;0,000;36,200;36,500;9,303;1,795;-1,504;4,438;-2,124;1,730;-3,177;26,995;0,000;274,940;Inf;285,000;285,000;0,766;3,221;7,591;23,772
4092,500;2,320;0,604;-34,814;1,882;9,328;4,325;34,354;3,970;-14,398;-2,752;0,000;36,200;36,500;9,303;1,795;-1,196;4,342;-2,077;1,673;-3,177;26,995;0,000;275,540;Inf;285,000;285,000;0,635;3,206;7,543;23,758
4093,000;2,320;0,604;-34,814;1,882;9,328;4,325;34,354;3,970;-14,398;-2,752;0,000;36,200;36,500;9,303;1,795;-0,449;4,428;-1,719;1,857;-3,177;26,995;0,000;275,540;Inf;285,000;285,000;0,685;3,191;7,543;23,776
4093,500;2,320;0,604;-34,814;1,882;9,328;4,325;34,354;3,970;-14,398;-2,752;0,000;36,200;36,500;9,303;1,795;-0,705;4,504;-1,712;1,894;-3,177;26,995;0,000;275,240;Inf;285,000;285,000;1,029;3,177;7,559;23,764
4094,000;2,320;0,604;-34,814;1,882;9,328;4,303;34,335;3,986;-14,393;-2,750;0,000;36,156;36,556;9,303;1,795;-1,009;4,480;-1,837;1,855;-3,173;26,998;0,000;275,240;Inf;285,000;285,000;0,995;3,163;7,625;23,782
4094,500;2,320;0,604;-34,814;1,882;9,328;4,303;34,335;3,986;-14,393;-2,750;0,000;36,200;36,600;9,303;1,795;-1,186;4,440;-1,948;1,783;-3,173;26,998;0,000;275,940;Inf;285,000;285,000;0,872;3,149;7,605;23,770
4095,000;2,943;0,647;-35,209;1,810;9,280;4,303;34,335;3,986;-14,393;-2,750;0,000;36,200;36,600;9,284;1,888;-1,416;4,405;-2,072;1,729;-3,173;26,998;0,000;275,940;Inf;285,000;285,000;0,772;3,136;7,567;23,836
4095,500;2,943;0,647;-35,209;1,810;9,280;4,303;34,335;3,986;-14,393;-2,750;0,000;36,200;36,600;9,284;1,888;-1,035;4,331;-2,007;1,742;-3,173;26,998;0,000;275,240;Inf;285,000;285,000;0,662;3,133;7,555;23,869
4096,000;2,943;0,647;-35,209;1,810;9,280;4,303;34,335;3,986;-14,393;-2,750;0,000;36,200;36,600;9,284;1,888;-0,438;4,389;-1,807;1,884;-3,173;26,998;0,000;275,240;Inf;285,000;285,000;0,758;3,129;7,554;23,899
4096,500;2,943;0,647;-35,209;1,810;9,280;4,303;34,335;3,986;-14,393;-2,750;0,000;36,200;36,600;9,284;1,888;-0,819;4,471;-1,759;1,865;-3,173;26,998;0,000;276,540;Inf;285,000;285,000;1,007;3,126;7,592;23,952
4097,000;2,943;0,647;-35,209;1,810;9,280;4,322;34,366;3,969;-14,361;-2,767;0,000;36,154;36,582;9,284;1,888;-0,982;4,446;-1,869;1,791;-3,186;27,000;0,000;276,540;Inf;285,000;285,000;0,940;3,123;7,598;23,932
4097,500;2,943;0,647;-35,209;1,810;9,280;4,322;34,366;3,969;-14,361;-2,767;0,000;36,200;36,600;9,284;1,888;-1,347;4,469;-2,032;1,790;-3,186;27,000;0,000;275,940;Inf;285,000;285,000;0,846;3,120;7,587;23,957
4098,000;2,874;0,794;-34,017;1,871;9,265;4,322;34,366;3,969;-14,361;-2,767;0,000;36,200;36,600;9,396;1,807;-1,178;4,358;-2,033;1,664;-3,186;27,000;0,000;275,940;Inf;285,000;285,000;0,720;3,118;7,595;23,951
4098,500;2,874;0,794;-34,017;1,871;9,265;4,322;34,366;3,969;-14,361;-2,767;0,000;36,200;36,600;9,396;1,807;-0,670;4,350;-1,847;1,831;-3,186;27,000;0,000;276,440;Inf;285,000;285,000;0,703;3,114;7,578;23,951
4099,000;2,874;0,794;-34,017;1,871;9,265;4,322;34,366;3,969;-14,361;-2,767;0,000;36,200;36,600;9,396;1,807;-0,205;4,395;-1,623;1,875;-3,186;27,000;0,000;276,440;Inf;285,000;285,000;0,916;3,110;7,568;23,917
4099,500;2,874;0,794;-34,017;1,871;9,265;4,322;34,366;3,969;-14,361;-2,767;0,000;36,200;36,600;9,396;1,807;-0,640;4,473;-1,655;1,865;-3,186;27,000;0,000;275,440;Inf;285,000;285,000;1,111;3,106;7,594;23,917
4100,000;2,874;0,794;-34,017;1,871;9,265;4,322;34,366;3,969;-14,361;-2,767;0,000;36,200;36,600;9,396;1,807;-1,199;4,492;-1,874;1,826;-3,186;27,000;0,000;275,440;Inf;285,000;285,000;1,011;3,102;7,625;23,930
4100,500;2,874;0,794;-34,017;1,871;9,265;4,324;34,379;3,991;-14,308;-2,767;0,000;36,166;36,647;9,396;1,807;-1,383;4,450;-1,991;1,773;-3,183;27,006;0,000;276,140;Inf;285,000;285,000;0,811;3,098;7,610;23,992
4101,000;2,874;0,794;-34,017;1,871;9,265;4,324;34,379;3,991;-14,308;-2,767;0,000;36,200;36,600;9,396;1,807;-0,797;4,360;-1,857;1,836;-3,183;27,006;0,000;276,140;Inf;285,000;285,000;0,712;3,095;7,594;23,986
4101,500;3,666;0,883;-35,209;1,808;9,303;4,324;34,379;3,991;-14,308;-2,767;0,000;36,200;36,600;9,322;1,972;-0,446;4,435;-1,714;1,932;-3,183;27,006;0,000;276,040;Inf;285,000;285,000;0,886;3,091;7,584;23,980
4102,000;3,666;0,883;-35,209;1,808;9,303;4,324;34,379;3,991;-14,308;-2,767;0,000;36,200;36,600;9,322;1,972;-0,624;4,493;-1,656;1,905;-3,183;27,006;0,000;276,040;Inf;285,000;285,000;1,052;3,100;7,598;23,994
4102,500;3,666;0,883;-35,209;1,808;9,303;4,324;34,379;3,991;-14,308;-2,767;0,000;36,200;36,600;9,322;1,972;-0,854;4,509;-1,686;1,886;-3,183;27,006;0,000;275,740;Inf;285,000;285,000;1,030;3,110;7,626;24,120
4103,000;3,666;0,883;-35,209;1,808;9,303;4,324;34,379;3,991;-14,308;-2,767;0,000;36,200;36,600;9,322;1,972;-0,942;4,503;-1,794;1,868;-3,183;27,006;0,000;275,740;Inf;285,000;285,000;0,964;3,119;7,641;24,145
4103,500;3,666;0,883;-35,209;1,808;9,303;4,338;34,422;3,973;-14,269;-2,775;0,000;36,177;36,618;9,322;1,972;-0,897;4,417;-1,887;1,819;-3,181;27,007;0,000;275,440;Inf;285,000;285,000;0,909;3,128;7,621;24,124
4104,000;3,666;0,883;-35,209;1,808;9,303;4,338;34,422;3,973;-14,269;-2,775;0,000;36,200;36,600;9,322;1,972;-0,433;4,452;-1,675;1,961;-3,181;27,007;0,000;275,440;Inf;285,000;285,000;0,863;3,137;7,613;24,102
4104,500;3,613;0,884;-35,209;1,796;9,266;4,338;34,422;3,973;-14,269;-2,775;0,000;36,200;36,600;9,195;1,857;-0,306;4,545;-1,577;2,012;-3,181;27,007;0,000;276,040;Inf;285,000;285,000;1,076;3,145;7,595;24,103
4105,000;3,613;0,884;-35,209;1,796;9,266;4,338;34,422;3,973;-14,269;-2,775;0,000;36,200;36,600;9,195;1,857;-0,687;4,528;-1,624;1,943;-3,181;27,007;0,000;276,040;Inf;285,000;285,000;1,168;3,153;7,629;24,110
4105,500;3,613;0,884;-35,209;1,796;9,266;4,338;34,422;3,973;-14,269;-2,775;0,000;36,200;36,600;9,195;1,857;-1,016;4,534;-1,729;1,861;-3,181;27,007;0,000;275,440;Inf;285,000;285,000;1,040;3,160;7,640;24,102
4106,000;3,613;0,884;-35,209;1,796;9,266;4,338;34,422;3,973;-14,269;-2,775;0,000;36,200;36,600;9,195;1,857;-1,225;4,526;-1,886;1,872;-3,181;27,007;0,000;275,440;Inf;285,000;285,000;0,913;3,175;7,662;24,186
4106,500;3,613;0,884;-35,209;1,796;9,266;4,338;34,422;3,973;-14,269;-2,775;0,000;36,200;36,600;9,195;1,857;-1,131;4,433;-1,902;1,801;-3,181;27,007;0,000;275,640;Inf;285,000;285,000;0,821;3,182;7,629;24,157
4107,000;3,613;0,884;-35,209;1,796;9,266;4,316;34,446;3,983;-14,259;-2,765;0,000;36,176;36,601;9,195;1,857;-0,688;4,486;-1,769;1,968;-3,184;27,011;0,000;275,640;Inf;285,000;285,000;0,800;3,182;7,646;24,157
4107,500;3,613;0,884;-35,209;1,796;9,266;4,316;34,446;3,983;-14,259;-2,765;0,000;36,200;36,600;9,195;1,857;-0,518;4,553;-1,598;1,956;-3,184;27,011;0,000;275,840;Inf;285,000;285,000;0,999;3,189;7,671;24,161
4108,000;2,683;0,744;-34,053;1,860;9,280;4,316;34,446;3,983;-14,259;-2,765;0,000;36,200;36,600;9,338;1,739;-0,816;4,529;-1,693;1,946;-3,184;27,011;0,000;275,840;Inf;285,000;285,000;1,098;3,196;7,667;24,170
4108,500;2,683;0,744;-34,053;1,860;9,280;4,316;34,446;3,983;-14,259;-2,765;0,000;36,200;36,600;9,338;1,739;-1,188;4,554;-1,839;1,887;-3,184;27,011;0,000;275,740;Inf;285,000;285,000;0,992;3,188;7,698;24,147
4109,000;2,683;0,744;-34,053;1,860;9,280;4,316;34,446;3,983;-14,259;-2,765;0,000;36,200;36,600;9,338;1,739;-1,030;4,472;-1,887;1,838;-3,184;27,011;0,000;275,740;Inf;285,000;285,000;0,854;3,180;7,678;24,159
4109,500;2,683;0,744;-34,053;1,860;9,280;4,316;34,446;3,983;-14,259;-2,765;0,000;36,200;36,600;9,338;1,739;-0,745;4,484;-1,762;2,013;-3,184;27,011;0,000;275,640;Inf;285,000;285,000;0,848;3,172;7,650;24,134
4110,000;2,683;0,744;-34,053;1,860;9,280;4,318;34,393;3,996;-14,250;-2,773;0,000;36,179;36,613;9,338;1,739;-0,416;4,560;-1,639;2,076;-3,181;27,013;0,000;275,640;Inf;285,000;285,000;0,998;3,164;7,667;24,050
4110,500;2,683;0,744;-34,053;1,860;9,280;4,318;34,393;3,996;-14,250;-2,773;0,000;36,200;36,600;9,338;1,739;-0,440;4,578;-1,611;2,006;-3,181;27,013;0,000;276,140;Inf;285,000;285,000;1,145;3,156;7,691;24,016
4111,000;3,006;0,705;-35,209;1,742;9,317;4,318;34,393;3,996;-14,250;-2,773;0,000;36,200;36,600;9,322;1,946;-0,904;4,550;-1,727;1,912;-3,181;27,013;0,000;276,140;Inf;285,000;285,000;1,133;3,148;7,701;23,959
4111,500;3,006;0,705;-35,209;1,742;9,317;4,318;34,393;3,996;-14,250;-2,773;0,000;36,200;36,600;9,322;1,946;-1,171;4,530;-1,841;1,844;-3,181;27,013;0,000;275,940;Inf;285,000;285,000;0,958;3,146;7,699;23,911
4112,000;3,006;0,705;-35,209;1,742;9,317;4,318;34,393;3,996;-14,250;-2,773;0,000;36,200;36,600;9,322;1,946;-0,734;4,471;-1,801;1,884;-3,181;27,013;0,000;275,940;Inf;285,000;285,000;0,840;3,143;7,693;23,957
4112,500;3,006;0,705;-35,209;1,742;9,317;4,318;34,393;3,996;-14,250;-2,773;0,000;36,200;36,600;9,322;1,946;-0,418;4,551;-1,624;2,072;-3,181;27,013;0,000;276,040;Inf;285,000;285,000;0,955;3,141;7,654;23,859
4113,000;3,006;0,705;-35,209;1,742;9,317;4,318;34,393;3,996;-14,250;-2,773;0,000;36,200;36,600;9,322;1,946;-0,249;4,602;-1,530;2,069;-3,181;27,013;0,000;276,040;Inf;285,000;285,000;1,145;3,139;7,683;23,802
4113,500;3,006;0,705;-35,209;1,742;9,317;4,319;34,373;3,994;-14,210;-2,755;0,000;36,183;36,623;9,322;1,946;-0,552;4,610;-1,542;2,007;-3,179;27,018;0,000;275,840;Inf;285,000;285,000;1,223;3,137;7,723;23,822
4114,000;3,006;0,705;-35,209;1,742;9,317;4,319;34,373;3,994;-14,210;-2,755;0,000;36,200;36,600;9,322;1,946;-0,782;4,580;-1,609;1,961;-3,179;27,018;0,000;275,840;Inf;285,000;285,000;1,131;3,134;7,727;23,849
4114,500;2,557;0,696;-33,621;1,869;9,189;4,319;34,373;3,994;-14,210;-2,755;0,000;36,200;36,600;9,485;1,777;-0,983;4,529;-1,806;1,838;-3,179;27,018;0,000;276,140;Inf;285,000;285,000;1,037;3,132;7,723;23,844
4115,000;2,557;0,696;-33,621;1,869;9,189;4,319;34,373;3,994;-14,210;-2,755;0,000;36,200;36,600;9,485;1,777;-0,579;4,483;-1,666;1,946;-3,179;27,018;0,000;276,140;Inf;285,000;285,000;0,895;3,123;7,686;23,857
4115,500;2,557;0,696;-33,621;1,869;9,189;4,319;34,373;3,994;-14,210;-2,755;0,000;36,200;36,600;9,485;1,777;-0,229;4,570;-1,525;2,038;-3,179;27,018;0,000;276,540;Inf;285,000;285,000;1,046;3,114;7,703;23,782
4116,000;2,557;0,696;-33,621;1,869;9,189;4,319;34,373;3,994;-14,210;-2,755;0,000;36,200;36,600;9,485;1,777;-0,433;4,610;-1,460;2,019;-3,179;27,018;0,000;276,540;Inf;285,000;285,000;1,213;3,105;7,695;23,789
4116,500;2,557;0,696;-33,621;1,869;9,189;4,317;34,364;3,988;-14,186;-2,764;0,000;36,198;36,629;9,485;1,777;-0,691;4,643;-1,533;2,014;-3,177;27,014;0,000;276,440;Inf;285,000;285,000;1,184;3,096;7,752;23,852
4117,000;2,557;0,696;-33,621;1,869;9,189;4,317;34,364;3,988;-14,186;-2,764;0,000;36,200;36,600;9,485;1,777;-0,892;4,615;-1,653;1,979;-3,177;27,014;0,000;276,440;Inf;285,000;285,000;1,108;3,087;7,766;23,886
4117,500;3,241;0,832;-34,424;1,825;9,215;4,317;34,364;3,988;-14,186;-2,764;0,000;36,200;36,600;9,473;1,852;-1,133;4,594;-1,762;1,914;-3,177;27,014;0,000;276,040;Inf;285,000;285,000;1,013;3,078;7,749;23,902
4118,000;3,241;0,832;-34,424;1,825;9,215;4,317;34,364;3,988;-14,186;-2,764;0,000;36,200;36,600;9,473;1,852;-0,482;4,559;-1,668;2,057;-3,177;27,014;0,000;276,040;Inf;285,000;285,000;0,903;3,081;7,718;23,924
4118,500;3,241;0,832;-34,424;1,825;9,215;4,317;34,364;3,988;-14,186;-2,764;0,000;36,200;36,600;9,473;1,852;-0,205;4,659;-1,420;2,108;-3,177;27,014;0,000;275,840;Inf;285,000;285,000;1,116;3,083;7,731;23,904
4119,000;3,241;0,832;-34,424;1,825;9,215;4,317;34,364;3,988;-14,186;-2,764;0,000;36,200;36,600;9,473;1,852;-0,465;4,661;-1,466;2,069;-3,177;27,014;0,000;275,840;Inf;285,000;285,000;1,285;3,086;7,760;23,870
4119,500;3,241;0,832;-34,424;1,825;9,215;4,317;34,364;3,988;-14,186;-2,764;0,000;36,200;36,600;9,473;1,852;-0,879;4,676;-1,574;2,037;-3,177;27,014;0,000;276,040;Inf;285,000;285,000;1,200;3,089;7,781;23,850
4120,000;3,241;0,832;-34,424;1,825;9,215;4,339;34,395;3,974;-14,129;-2,759;0,000;36,211;36,668;9,473;1,852;-1,050;4,654;-1,721;2,010;-3,164;27,028;0,000;276,040;Inf;285,000;285,000;1,065;3,091;7,785;23,881
4120,500;3,241;0,832;-34,424;1,825;9,215;4,339;34,395;3,974;-14,129;-2,759;0,000;36,200;36,700;9,473;1,852;-1,071;4,580;-1,812;1,910;-3,164;27,028;0,000;276,240;Inf;285,000;285,000;0,973;3,093;7,796;23,903
4121,000;3,363;0,797;-35,209;1,841;9,393;4,339;34,395;3,974;-14,129;-2,759;0,000;36,200;36,700;9,221;1,779;-0,471;4,576;-1,627;2,119;-3,164;27,028;0,000;276,240;Inf;285,000;285,000;0,902;3,096;7,753;23,890
4121,500;3,363;0,797;-35,209;1,841;9,393;4,339;34,395;3,974;-14,129;-2,759;0,000;36,200;36,700;9,221;1,779;0,082;4,655;-1,391;2,173;-3,164;27,028;0,000;276,140;Inf;285,000;285,000;1,149;3,100;7,774;23,831
4122,000;3,363;0,797;-35,209;1,841;9,393;4,339;34,395;3,974;-14,129;-2,759;0,000;36,200;36,700;9,221;1,779;-0,518;4,719;-1,415;2,118;-3,164;27,028;0,000;276,140;Inf;285,000;285,000;1,380;3,105;7,832;23,780
4122,500;3,363;0,797;-35,209;1,841;9,393;4,339;34,395;3,974;-14,129;-2,759;0,000;36,200;36,700;9,221;1,779;-0,843;4,692;-1,551;2,051;-3,164;27,028;0,000;275,840;Inf;285,000;285,000;1,226;3,109;7,832;23,732
4123,000;3,363;0,797;-35,209;1,841;9,393;4,308;34,426;3,998;-14,073;-2,744;0,000;36,224;36,728;9,221;1,779;-1,032;4,675;-1,679;1,989;-3,164;27,031;0,000;275,840;Inf;285,000;285,000;1,087;3,113;7,822;23,707
4123,500;3,363;0,797;-35,209;1,841;9,393;4,308;34,426;3,998;-14,073;-2,744;0,000;36,200;36,700;9,221;1,779;-0,767;4,592;-1,653;1,997;-3,164;27,031;0,000;276,240;Inf;285,000;285,000;0,988;3,117;7,798;23,705
4124,000;3,990;0,978;-35,209;1,815;9,296;4,308;34,426;3,998;-14,073;-2,744;0,000;36,200;36,700;9,197;1,835;-0,133;4,619;-1,440;2,181;-3,164;27,031;0,000;276,240;Inf;285,000;285,000;1,042;3,121;7,791;23,717
4124,500;3,990;0,978;-35,209;1,815;9,296;4,308;34,426;3,998;-14,073;-2,744;0,000;36,200;36,700;9,197;1,835;0,231;4,729;-1,216;2,199;-3,164;27,031;0,000;276,440;Inf;285,000;285,000;1,307;3,135;7,839;23,659
4125,000;3,990;0,978;-35,209;1,815;9,296;4,308;34,426;3,998;-14,073;-2,744;0,000;36,200;36,700;9,197;1,835;-0,236;4,786;-1,238;2,197;-3,164;27,031;0,000;276,440;Inf;285,000;285,000;1,486;3,149;7,875;23,616
4125,500;3,990;0,978;-35,209;1,815;9,296;4,308;34,426;3,998;-14,073;-2,744;0,000;36,200;36,700;9,197;1,835;-0,740;4,730;-1,460;2,095;-3,164;27,031;0,000;276,240;Inf;285,000;285,000;1,377;3,163;7,885;23,582
4126,000;3,990;0,978;-35,209;1,815;9,296;4,301;34,443;4,041;-14,034;-2,735;0,000;36,228;36,716;9,197;1,835;-0,974;4,736;-1,577;2,049;-3,157;27,038;0,000;276,240;Inf;285,000;285,000;1,156;3,177;7,885;23,579
4126,500;3,990;0,978;-35,209;1,815;9,296;4,301;34,443;4,041;-14,034;-2,735;0,000;36,200;36,700;9,197;1,835;-0,687;4,693;-1,543;2,218;-3,157;27,038;0,000;276,040;Inf;285,000;285,000;1,059;3,190;7,858;23,598
4127,000;3,990;0,978;-35,209;1,815;9,296;4,301;34,443;4,041;-14,034;-2,735;0,000;36,200;36,700;9,197;1,835;0,062;4,738;-1,292;2,335;-3,157;27,038;0,000;276,040;Inf;285,000;285,000;1,170;3,203;7,853;23,581
4127,500;4,088;1,003;-34,808;1,788;9,260;4,301;34,443;4,041;-14,034;-2,735;0,000;36,200;36,700;9,358;1,825;0,328;4,803;-1,118;2,257;-3,157;27,038;0,000;276,140;Inf;285,000;285,000;1,461;3,216;7,880;23,622
4128,000;4,088;1,003;-34,808;1,788;9,260;4,301;34,443;4,041;-14,034;-2,735;0,000;36,200;36,700;9,358;1,825;-0,192;4,837;-1,158;2,248;-3,157;27,038;0,000;276,140;Inf;285,000;285,000;1,568;3,230;7,927;23,645
4128,500;4,088;1,003;-34,808;1,788;9,260;4,301;34,443;4,041;-14,034;-2,735;0,000;36,200;36,700;9,358;1,825;-0,658;4,831;-1,309;2,163;-3,157;27,038;0,000;276,240;Inf;285,000;285,000;1,434;3,244;7,958;23,666
4129,000;4,088;1,003;-34,808;1,788;9,260;4,301;34,443;4,041;-14,034;-2,735;0,000;36,200;36,700;9,358;1,825;-0,951;4,746;-1,541;2,135;-3,157;27,038;0,000;276,240;Inf;285,000;285,000;1,257;3,258;7,939;23,630
4129,500;4,088;1,003;-34,808;1,788;9,260;4,336;34,472;4,023;-13,989;-2,751;0,000;36,234;36,699;9,358;1,825;-0,261;4,769;-1,416;2,309;-3,161;27,036;0,000;276,640;Inf;285,000;285,000;1,097;3,272;7,904;23,653
4130,000;4,088;1,003;-34,808;1,788;9,260;4,336;34,472;4,023;-13,989;-2,751;0,000;36,200;36,700;9,358;1,825;0,260;4,788;-1,176;2,281;-3,161;27,036;0,000;276,640;Inf;285,000;285,000;1,350;3,285;7,918;23,653
4130,500;3,201;0,858;-34,320;1,775;9,221;4,336;34,472;4,023;-13,989;-2,751;0,000;36,200;36,700;9,398;1,847;-0,065;4,884;-1,126;2,287;-3,161;27,036;0,000;276,540;Inf;285,000;285,000;1,538;3,298;7,946;23,685
4131,000;3,201;0,858;-34,320;1,775;9,221;4,336;34,472;4,023;-13,989;-2,751;0,000;36,200;36,700;9,398;1,847;-0,393;4,871;-1,246;2,234;-3,161;27,036;0,000;276,540;Inf;285,000;285,000;1,495;3,297;7,978;23,668
4131,500;3,201;0,858;-34,320;1,775;9,221;4,336;34,472;4,023;-13,989;-2,751;0,000;36,200;36,700;9,398;1,847;-0,593;4,832;-1,340;2,169;-3,161;27,036;0,000;276,240;Inf;285,000;285,000;1,366;3,295;7,969;23,685
4132,000;3,201;0,858;-34,320;1,775;9,221;4,336;34,472;4,023;-13,989;-2,751;0,000;36,200;36,700;9,398;1,847;-0,834;4,814;-1,468;2,110;-3,161;27,036;0,000;276,240;Inf;285,000;285,000;1,267;3,294;7,956;23,667
4132,500;3,201;0,858;-34,320;1,775;9,221;4,379;34,469;4,027;-13,952;-2,744;0,000;36,243;36,782;9,398;1,847;-0,443;4,694;-1,375;2,166;-3,161;27,042;0,000;275,940;Inf;285,000;285,000;1,155;3,292;7,920;23,685
4133,000;3,201;0,858;-34,320;1,775;9,221;4,379;34,469;4,027;-13,952;-2,744;0,000;36,200;36,800;9,398;1,847;0,006;4,901;-1,127;2,321;-3,161;27,042;0,000;275,940;Inf;285,000;285,000;1,261;3,291;7,952;23,666
4133,500;3,201;0,858;-34,320;1,775;9,221;4,379;34,469;4,027;-13,952;-2,744;0,000;36,200;36,800;9,398;1,847;-0,317;4,881;-1,179;2,234;-3,161;27,042;0,000;276,240;Inf;285,000;285,000;1,525;3,289;8,000;23,711
4134,000;3,415;0,858;-34,959;1,758;9,276;4,379;34,469;4,027;-13,952;-2,744;0,000;36,200;36,800;9,348;1,901;-0,427;4,846;-1,254;2,188;-3,161;27,042;0,000;276,240;Inf;285,000;285,000;1,405;3,288;8,014;23,730
4134,500;3,415;0,858;-34,959;1,758;9,276;4,379;34,469;4,027;-13,952;-2,744;0,000;36,200;36,800;9,348;1,901;-0,751;4,837;-1,380;2,172;-3,161;27,042;0,000;276,340;Inf;285,000;285,000;1,338;3,290;7,999;23,719
4135,000;3,415;0,858;-34,959;1,758;9,276;4,379;34,469;4,027;-13,952;-2,744;0,000;36,200;36,800;9,348;1,901;-0,693;4,779;-1,445;2,123;-3,161;27,042;0,000;276,340;Inf;285,000;285,000;1,220;3,292;7,981;23,686
4135,500;3,415;0,858;-34,959;1,758;9,276;4,379;34,469;4,027;-13,952;-2,744;0,000;36,200;36,800;9,348;1,901;-0,134;4,762;-1,283;2,337;-3,161;27,042;0,000;276,440;Inf;285,000;285,000;1,191;3,294;7,969;23,772
4136,000;3,415;0,858;-34,959;1,758;9,276;4,323;34,432;4,015;-13,926;-2,751;0,000;36,249;36,728;9,348;1,901;0,337;4,875;-1,085;2,354;-3,164;27,040;0,000;276,440;Inf;285,000;285,000;1,421;3,296;7,993;23,769
4136,500;3,415;0,858;-34,959;1,758;9,276;4,323;34,432;4,015;-13,926;-2,751;0,000;36,200;36,700;9,348;1,901;-0,348;4,887;-1,137;2,226;-3,164;27,040;0,000;276,440;Inf;285,000;285,000;1,620;3,298;8,009;23,777
4137,000;2,834;0,754;-34,571;1,817;9,248;4,323;34,432;4,015;-13,926;-2,751;0,000;36,200;36,700;9,390;1,938;-0,604;4,898;-1,288;2,224;-3,164;27,040;0,000;276,440;Inf;285,000;285,000;1,407;3,300;8,026;23,817
4137,500;2,834;0,754;-34,571;1,817;9,248;4,323;34,432;4,015;-13,926;-2,751;0,000;36,200;36,700;9,390;1,938;-0,618;4,825;-1,363;2,152;-3,164;27,040;0,000;276,740;Inf;285,000;285,000;1,308;3,292;8,040;23,874
4138,000;2,834;0,754;-34,571;1,817;9,248;4,323;34,432;4,015;-13,926;-2,751;0,000;36,200;36,700;9,390;1,938;-0,188;4,808;-1,254;2,307;-3,164;27,040;0,000;276,740;Inf;285,000;285,000;1,249;3,285;7,994;23,902
4138,500;2,834;0,754;-34,571;1,817;9,248;4,323;34,432;4,015;-13,926;-2,751;0,000;36,200;36,700;9,390;1,938;0,044;4,902;-1,165;2,347;-3,164;27,040;0,000;276,840;Inf;285,000;285,000;1,418;3,277;7,995;23,914
4139,000;2,834;0,754;-34,571;1,817;9,248;4,321;34,403;3,984;-13,858;-2,748;0,000;36,258;36,723;9,390;1,938;0,046;4,892;-1,108;2,259;-3,161;27,044;0,000;276,840;Inf;285,000;285,000;1,532;3,270;8,036;23,872
4139,500;2,834;0,754;-34,571;1,817;9,248;4,321;34,403;3,984;-13,858;-2,748;0,000;36,300;36,700;9,390;1,938;-0,237;4,923;-1,155;2,290;-3,161;27,044;0,000;276,840;Inf;285,000;285,000;1,522;3,263;8,027;23,899
4140,000;2,834;0,754;-34,571;1,817;9,248;4,321;34,403;3,984;-13,858;-2,748;0,000;36,300;36,700;9,390;1,938;-0,764;4,854;-1,396;2,128;-3,161;27,044;0,000;276,840;Inf;285,000;285,000;1,455;3,256;8,059;23,971
4140,500;2,645;0,694;-34,683;1,822;9,205;4,321;34,403;3,984;-13,858;-2,748;0,000;36,300;36,700;9,331;1,856;-0,466;4,739;-1,342;2,143;-3,161;27,044;0,000;277,140;Inf;285,000;285,000;1,205;3,249;8,020;24,017
4141,000;2,645;0,694;-34,683;1,822;9,205;4,321;34,403;3,984;-13,858;-2,748;0,000;36,300;36,700;9,331;1,856;0,185;4,831;-1,165;2,323;-3,161;27,044;0,000;277,140;Inf;285,000;285,000;1,268;3,239;8,003;24,000
4141,500;2,645;0,694;-34,683;1,822;9,205;4,321;34,403;3,984;-13,858;-2,748;0,000;36,300;36,700;9,331;1,856;-0,027;4,901;-1,115;2,343;-3,161;27,044;0,000;276,740;Inf;285,000;285,000;1,543;3,229;8,037;24,013
4142,000;2,645;0,694;-34,683;1,822;9,205;4,321;34,403;3,984;-13,858;-2,748;0,000;36,300;36,700;9,331;1,856;-0,293;4,934;-1,174;2,274;-3,161;27,044;0,000;276,740;Inf;285,000;285,000;1,525;3,220;8,029;24,062
4142,500;2,645;0,694;-34,683;1,822;9,205;4,342;34,401;3,982;-13,797;-2,740;0,000;36,263;36,756;9,331;1,856;-0,420;4,881;-1,251;2,220;-3,161;27,042;0,000;276,440;Inf;285,000;285,000;1,435;3,210;8,054;24,176
4143,000;2,645;0,694;-34,683;1,822;9,205;4,342;34,401;3,982;-13,797;-2,740;0,000;36,300;36,800;9,331;1,856;-0,604;4,846;-1,325;2,184;-3,161;27,042;0,000;276,440;Inf;285,000;285,000;1,358;3,201;8,043;24,208
4143,500;2,959;0,695;-35,209;1,837;9,378;4,342;34,401;3,982;-13,797;-2,740;0,000;36,300;36,800;9,201;1,792;-0,114;4,803;-1,250;2,300;-3,161;27,042;0,000;276,540;Inf;285,000;285,000;1,275;3,192;8,012;24,216
4144,000;2,959;0,695;-35,209;1,837;9,378;4,342;34,401;3,982;-13,797;-2,740;0,000;36,300;36,800;9,201;1,792;0,203;4,889;-1,098;2,383;-3,161;27,042;0,000;276,540;Inf;285,000;285,000;1,435;3,188;8,002;24,222
4144,500;2,959;0,695;-35,209;1,837;9,378;4,342;34,401;3,982;-13,797;-2,740;0,000;36,300;36,800;9,201;1,792;-0,023;4,928;-1,084;2,334;-3,161;27,042;0,000;276,740;Inf;285,000;285,000;1,594;3,184;8,044;24,269
4145,000;2,959;0,695;-35,209;1,837;9,378;4,342;34,401;3,982;-13,797;-2,740;0,000;36,300;36,800;9,201;1,792;-0,429;4,904;-1,172;2,241;-3,161;27,042;0,000;276,740;Inf;285,000;285,000;1,539;3,181;8,047;24,232
4145,500;2,959;0,695;-35,209;1,837;9,378;4,340;34,434;4,007;-13,745;-2,746;0,000;36,259;36,726;9,201;1,792;-0,615;4,990;-1,507;2,447;-3,158;27,042;0,000;276,440;Inf;285,000;285,000;1,386;3,177;8,072;24,203
4146,000;2,959;0,695;-35,209;1,837;9,378;4,340;34,434;4,007;-13,745;-2,746;0,000;36,300;36,700;9,201;1,792;-0,672;4,975;-1,881;2,364;-3,158;27,042;0,000;276,440;Inf;285,000;285,000;1,329;3,173;8,071;24,149
4146,500;2,959;0,695;-35,209;1,837;9,378;4,340;34,434;4,007;-13,745;-2,746;0,000;36,300;36,700;9,201;1,792;-0,386;4,865;-1,648;2,322;-3,158;27,042;0,000;276,340;Inf;285,000;285,000;1,196;3,170;8,057;24,159
4147,000;3,515;0,946;-33,671;1,884;9,285;4,340;34,434;4,007;-13,745;-2,746;0,000;36,300;36,700;9,363;1,743;-0,177;4,878;-1,464;2,303;-3,158;27,042;0,000;276,340;Inf;285,000;285,000;1,288;3,166;8,053;24,100
4147,500;3,515;0,946;-33,671;1,884;9,285;4,340;34,434;4,007;-13,745;-2,746;0,000;36,300;36,700;9,363;1,743;-0,553;4,877;-1,454;2,142;-3,158;27,042;0,000;276,140;Inf;285,000;285,000;1,385;3,172;8,056;24,078
4148,000;3,515;0,946;-33,671;1,884;9,285;4,340;34,434;4,007;-13,745;-2,746;0,000;36,300;36,700;9,363;1,743;-0,725;4,825;-1,532;2,057;-3,158;27,042;0,000;276,140;Inf;285,000;285,000;1,253;3,178;8,049;24,006
4148,500;3,515;0,946;-33,671;1,884;9,285;4,340;34,434;4,007;-13,745;-2,746;0,000;36,300;36,700;9,363;1,743;-0,540;4,733;-1,472;2,066;-3,158;27,042;0,000;276,440;Inf;285,000;285,000;1,156;3,183;8,028;23,950
4149,000;3,515;0,946;-33,671;1,884;9,285;4,345;34,472;4,030;-13,738;-2,744;0,000;36,254;36,779;9,363;1,743;-0,324;4,813;-1,429;2,240;-3,147;27,043;0,000;276,440;Inf;285,000;285,000;1,197;3,189;7,996;23,873
4149,500;3,515;0,946;-33,671;1,884;9,285;4,345;34,472;4,030;-13,738;-2,744;0,000;36,300;36,800;9,363;1,743;-0,134;4,837;-1,333;2,238;-3,147;27,043;0,000;276,240;Inf;285,000;285,000;1,325;3,194;7,996;23,816
4150,000;3,682;0,882;-35,209;1,847;9,292;4,345;34,472;4,030;-13,738;-2,744;0,000;36,300;36,800;9,160;1,822;-0,252;4,832;-1,272;2,219;-3,147;27,043;0,000;276,240;Inf;285,000;285,000;1,402;3,199;8,009;23,782
4150,500;3,682;0,882;-35,209;1,847;9,292;4,345;34,472;4,030;-13,738;-2,744;0,000;36,300;36,800;9,160;1,822;-0,568;4,849;-1,341;2,159;-3,147;27,043;0,000;276,040;Inf;285,000;285,000;1,382;3,207;8,028;23,790
4151,000;3,682;0,882;-35,209;1,847;9,292;4,345;34,472;4,030;-13,738;-2,744;0,000;36,300;36,800;9,160;1,822;-0,830;4,768;-1,522;2,056;-3,147;27,043;0,000;276,040;Inf;285,000;285,000;1,275;3,215;8,010;23,826
4151,500;3,682;0,882;-35,209;1,847;9,292;4,345;34,472;4,030;-13,738;-2,744;0,000;36,300;36,800;9,160;1,822;-0,411;4,777;-1,491;2,196;-3,147;27,043;0,000;275,740;Inf;285,000;285,000;1,118;3,223;7,981;23,830
4152,000;3,682;0,882;-35,209;1,847;9,292;4,364;34,458;4,014;-13,721;-2,737;0,000;36,265;36,727;9,160;1,822;-0,218;4,791;-1,357;2,267;-3,143;27,057;0,000;275,740;Inf;285,000;285,000;1,267;3,230;7,981;23,814
4152,500;3,682;0,882;-35,209;1,847;9,292;4,364;34,458;4,014;-13,721;-2,737;0,000;36,300;36,700;9,160;1,822;-0,360;4,828;-1,295;2,208;-3,143;27,057;0,000;275,740;Inf;285,000;285,000;1,371;3,238;7,990;23,767
4153,000;3,682;0,882;-35,209;1,847;9,292;4,364;34,458;4,014;-13,721;-2,737;0,000;36,300;36,700;9,160;1,822;-0,488;4,835;-1,317;2,143;-3,143;27,057;0,000;275,740;Inf;285,000;285,000;1,345;3,245;7,989;23,819
4153,500;3,046;0,771;-35,169;1,855;9,208;4,364;34,458;4,014;-13,721;-2,737;0,000;36,300;36,700;9,351;1,889;-0,584;4,829;-1,390;2,142;-3,143;27,057;0,000;275,740;Inf;285,000;285,000;1,293;3,252;8,018;23,901
4154,000;3,046;0,771;-35,169;1,855;9,208;4,364;34,458;4,014;-13,721;-2,737;0,000;36,300;36,700;9,351;1,889;-0,814;4,816;-1,519;2,061;-3,143;27,057;0,000;275,740;Inf;285,000;285,000;1,249;3,249;7,985;23,928
4154,500;3,046;0,771;-35,169;1,855;9,208;4,364;34,458;4,014;-13,721;-2,737;0,000;36,300;36,700;9,351;1,889;-0,190;4,766;-1,406;2,211;-3,143;27,057;0,000;276,540;Inf;285,000;285,000;1,136;3,245;7,951;23,910
4155,000;3,046;0,771;-35,169;1,855;9,208;4,364;34,458;4,014;-13,721;-2,737;0,000;36,300;36,700;9,351;1,889;-0,132;4,759;-1,280;2,235;-3,143;27,057;0,000;276,540;Inf;285,000;285,000;1,345;3,242;7,951;23,914
4155,500;3,046;0,771;-35,169;1,855;9,208;4,354;34,433;4,018;-13,688;-2,747;0,000;36,265;36,719;9,351;1,889;-0,235;4,814;-1,234;2,225;-3,145;27,052;0,000;276,340;Inf;285,000;285,000;1,395;3,239;7,975;23,897
4156,000;3,046;0,771;-35,169;1,855;9,208;4,354;34,433;4,018;-13,688;-2,747;0,000;36,300;36,700;9,351;1,889;-0,510;4,823;-1,299;2,138;-3,145;27,052;0,000;276,340;Inf;285,000;285,000;1,392;3,236;7,978;23,891
4156,500;2,302;0,621;-33,413;1,853;9,255;4,354;34,433;4,018;-13,688;-2,747;0,000;36,300;36,700;9,513;1,759;-0,675;4,810;-1,412;2,076;-3,145;27,052;0,000;275,940;Inf;285,000;285,000;1,288;3,233;7,990;23,877
4157,000;2,302;0,621;-33,413;1,853;9,255;4,354;34,433;4,018;-13,688;-2,747;0,000;36,300;36,700;9,513;1,759;-0,808;4,750;-1,472;2,063;-3,145;27,052;0,000;275,940;Inf;285,000;285,000;1,200;3,217;7,955;23,818
4157,500;2,302;0,621;-33,413;1,853;9,255;4,354;34,433;4,018;-13,688;-2,747;0,000;36,300;36,700;9,513;1,759;-0,381;4,746;-1,450;2,187;-3,145;27,052;0,000;276,140;Inf;285,000;285,000;1,133;3,202;7,946;23,803
4158,000;2,302;0,621;-33,413;1,853;9,255;4,354;34,433;4,018;-13,688;-2,747;0,000;36,300;36,700;9,513;1,759;-0,119;4,757;-1,299;2,234;-3,145;27,052;0,000;276,140;Inf;285,000;285,000;1,275;3,187;7,959;23,834
4158,500;2,302;0,621;-33,413;1,853;9,255;4,335;34,407;3,980;-13,651;-2,739;0,000;36,257;36,782;9,513;1,759;-0,464;4,812;-1,272;2,174;-3,157;27,043;0,000;276,440;Inf;285,000;285,000;1,393;3,173;7,983;23,847
4159,000;2,302;0,621;-33,413;1,853;9,255;4,335;34,407;3,980;-13,651;-2,739;0,000;36,300;36,800;9,513;1,759;-0,654;4,842;-1,360;2,143;-3,157;27,043;0,000;276,440;Inf;285,000;285,000;1,313;3,159;7,996;23,850
4159,500;2,906;0,650;-35,209;1,793;9,290;4,335;34,407;3,980;-13,651;-2,739;0,000;36,300;36,800;9,302;1,889;-0,679;4,806;-1,456;2,121;-3,157;27,043;0,000;276,540;Inf;285,000;285,000;1,243;3,145;7,977;23,849
4160,000;2,906;0,650;-35,209;1,793;9,290;4,335;34,407;3,980;-13,651;-2,739;0,000;36,300;36,800;9,302;1,889;-0,670;4,734;-1,483;2,105;-3,157;27,043;0,000;276,540;Inf;285,000;285,000;1,198;3,141;7,967;23,864
4160,500;2,906;0,650;-35,209;1,793;9,290;4,335;34,407;3,980;-13,651;-2,739;0,000;36,300;36,800;9,302;1,889;-0,337;4,752;-1,370;2,165;-3,157;27,043;0,000;276,640;Inf;285,000;285,000;1,172;3,137;7,948;23,830
4161,000;2,906;0,650;-35,209;1,793;9,290;4,335;34,407;3,980;-13,651;-2,739;0,000;36,300;36,800;9,302;1,889;0,048;4,795;-1,227;2,190;-3,157;27,043;0,000;276,640;Inf;285,000;285,000;1,302;3,133;7,973;23,825
4161,500;2,906;0,650;-35,209;1,793;9,290;4,335;34,407;3,980;-13,651;-2,739;0,000;36,300;36,800;9,302;1,889;-0,210;4,846;-1,199;2,194;-3,157;27,043;0,000;276,440;Inf;285,000;285,000;1,451;3,129;7,994;23,807
4162,000;2,906;0,650;-35,209;1,793;9,290;4,332;34,411;3,980;-13,595;-2,747;0,000;36,265;36,761;9,302;1,889;-0,687;4,822;-1,402;2,137;-3,160;27,043;0,000;276,440;Inf;285,000;285,000;1,408;3,126;7,981;23,792
4162,500;2,906;0,650;-35,209;1,793;9,290;4,332;34,411;3,980;-13,595;-2,747;0,000;36,300;36,800;9,302;1,889;-0,723;4,754;-1,453;2,024;-3,160;27,043;0,000;276,640;Inf;285,000;285,000;1,217;3,122;7,998;23,783
4163,000;2,945;0,657;-35,209;1,852;9,313;4,332;34,411;3,980;-13,595;-2,747;0,000;36,300;36,800;9,276;1,742;-0,067;4,722;-1,292;2,197;-3,160;27,043;0,000;276,640;Inf;285,000;285,000;1,150;3,119;7,958;23,783
4163,500;2,945;0,657;-35,209;1,852;9,313;4,332;34,411;3,980;-13,595;-2,747;0,000;36,300;36,800;9,276;1,742;0,158;4,806;-1,102;2,305;-3,160;27,043;0,000;276,640;Inf;285,000;285,000;1,390;3,116;7,961;23,841
4164,000;2,945;0,657;-35,209;1,852;9,313;4,332;34,411;3,980;-13,595;-2,747;0,000;36,300;36,800;9,276;1,742;-0,181;4,873;-1,133;2,261;-3,160;27,043;0,000;276,640;Inf;285,000;285,000;1,542;3,113;7,986;23,875
4164,500;2,945;0,657;-35,209;1,852;9,313;4,332;34,411;3,980;-13,595;-2,747;0,000;36,300;36,800;9,276;1,742;-0,346;4,875;-1,200;2,222;-3,160;27,043;0,000;276,640;Inf;285,000;285,000;1,455;3,110;8,019;23,972
4165,000;2,945;0,657;-35,209;1,852;9,313;4,328;34,431;4,005;-13,527;-2,741;0,000;36,259;36,730;9,276;1,742;-0,506;4,868;-1,288;2,210;-3,164;27,048;0,000;276,640;Inf;285,000;285,000;1,388;3,107;8,027;23,975
4165,500;2,945;0,657;-35,209;1,852;9,313;4,328;34,431;4,005;-13,527;-2,741;0,000;36,300;36,700;9,276;1,742;-0,506;4,765;-1,414;2,170;-3,164;27,048;0,000;276,340;Inf;285,000;285,000;1,321;3,105;7,999;23,945
4166,000;3,832;0,874;-35,209;1,778;9,334;4,328;34,431;4,005;-13,527;-2,741;0,000;36,300;36,700;9,273;1,714;-0,054;4,804;-1,242;2,353;-3,164;27,048;0,000;276,340;Inf;285,000;285,000;1,253;3,102;7,968;23,969
4166,500;3,832;0,874;-35,209;1,778;9,334;4,328;34,431;4,005;-13,527;-2,741;0,000;36,300;36,700;9,273;1,714;0,079;4,902;-1,142;2,344;-3,164;27,048;0,000;276,140;Inf;285,000;285,000;1,465;3,114;8,006;23,994
4167,000;3,832;0,874;-35,209;1,778;9,334;4,328;34,431;4,005;-13,527;-2,741;0,000;36,300;36,700;9,273;1,714;-0,157;4,921;-1,150;2,289;-3,164;27,048;0,000;276,140;Inf;285,000;285,000;1,546;3,126;8,015;24,014
4167,500;3,832;0,874;-35,209;1,778;9,334;4,328;34,431;4,005;-13,527;-2,741;0,000;36,300;36,700;9,273;1,714;-0,387;4,911;-1,213;2,258;-3,164;27,048;0,000;276,040;Inf;285,000;285,000;1,476;3,138;8,064;24,037
4168,000;3,832;0,874;-35,209;1,778;9,334;4,328;34,431;4,005;-13,527;-2,741;0,000;36,300;36,700;9,273;1,714;-0,488;4,885;-1,302;2,217;-3,164;27,048;0,000;276,040;Inf;285,000;285,000;1,392;3,149;8,055;23,928
4168,500;3,832;0,874;-35,209;1,778;9,334;4,322;34,466;4,018;-13,464;-2,746;0,000;36,258;36,737;9,273;1,714;-0,733;4,826;-1,411;2,084;-3,153;27,051;0,000;276,340;Inf;285,000;285,000;1,328;3,160;8,026;23,983
4169,000;3,832;0,874;-35,209;1,778;9,334;4,322;34,466;4,018;-13,464;-2,746;0,000;36,300;36,700;9,273;1,714;0,251;4,881;-1,115;2,349;-3,153;27,051;0,000;276,340;Inf;285,000;285,000;1,192;3,171;7,996;23,992
