t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4169,500;3,217;0,857;-34,157;1,871;9,226;4,322;34,466;4,018;-13,464;-2,746;0,000;36,300;36,700;9,342;1,756;0,131;4,931;-1,068;2,321;-3,153;27,051;0,000;276,640;Inf;285,000;285,000;1,591;3,182;8,035;23,949
4170,000;3,217;0,857;-34,157;1,871;9,226;4,322;34,466;4,018;-13,464;-2,746;0,000;36,300;36,700;9,342;1,756;-0,176;4,960;-1,080;2,301;-3,153;27,051;0,000;276,640;Inf;285,000;285,000;1,579;3,182;8,055;23,985
4170,500;3,217;0,857;-34,157;1,871;9,226;4,322;34,466;4,018;-13,464;-2,746;0,000;36,300;36,700;9,342;1,756;-0,435;4,938;-1,184;2,230;-3,153;27,051;0,000;276,640;Inf;285,000;285,000;1,501;3,183;8,076;24,037
4171,000;3,217;0,857;-34,157;1,871;9,226;4,322;34,466;4,018;-13,464;-2,746;0,000;36,300;36,700;9,342;1,756;-0,739;4,914;-1,322;2,191;-3,153;27,051;0,000;276,640;Inf;285,000;285,000;1,387;3,184;8,076;24,062
4171,500;3,217;0,857;-34,157;1,871;9,226;4,336;34,473;4,045;-13,403;-2,754;0,000;36,247;36,661;9,342;1,756;-0,614;4,809;-1,360;2,155;-3,156;27,045;0,000;276,740;Inf;285,000;285,000;1,261;3,184;8,037;24,113
4172,000;3,217;0,857;-34,157;1,871;9,226;4,336;34,473;4,045;-13,403;-2,754;0,000;36,200;36,700;9,342;1,756;0,015;4,895;-1,176;2,392;-3,156;27,045;0,000;276,740;Inf;285,000;285,000;1,247;3,185;8,033;24,164
4172,500;3,407;0,866;-34,371;1,857;9,253;4,336;34,473;4,045;-13,403;-2,754;0,000;36,200;36,700;9,307;1,594;0,354;4,931;-1,001;2,357;-3,156;27,045;0,000;276,840;Inf;285,000;285,000;1,532;3,185;8,077;24,148
4173,000;3,407;0,866;-34,371;1,857;9,253;4,336;34,473;4,045;-13,403;-2,754;0,000;36,200;36,700;9,307;1,594;-0,364;4,945;-1,110;2,269;-3,156;27,045;0,000;276,840;Inf;285,000;285,000;1,660;3,189;8,088;24,153
4173,500;3,407;0,866;-34,371;1,857;9,253;4,336;34,473;4,045;-13,403;-2,754;0,000;36,200;36,700;9,307;1,594;-0,669;4,925;-1,284;2,243;-3,156;27,045;0,000;276,440;Inf;285,000;285,000;1,435;3,192;8,115;24,162
4174,000;3,407;0,866;-34,371;1,857;9,253;4,336;34,473;4,045;-13,403;-2,754;0,000;36,200;36,700;9,307;1,594;-0,652;4,879;-1,377;2,171;-3,156;27,045;0,000;276,440;Inf;285,000;285,000;1,304;3,196;8,090;24,154
4174,500;3,407;0,866;-34,371;1,857;9,253;4,336;34,473;4,045;-13,403;-2,754;0,000;36,200;36,700;9,307;1,594;-0,119;4,865;-1,223;2,474;-3,156;27,045;0,000;276,540;Inf;285,000;285,000;1,255;3,199;8,045;24,105
4175,000;3,407;0,866;-34,371;1,857;9,253;4,340;34,485;4,041;-13,361;-2,755;0,000;36,246;36,752;9,307;1,594;0,375;4,957;-0,986;2,499;-3,159;27,052;0,000;276,540;Inf;285,000;285,000;1,499;3,203;8,092;23,948
4175,500;3,407;0,866;-34,371;1,857;9,253;4,340;34,485;4,041;-13,361;-2,755;0,000;36,200;36,800;9,307;1,594;0,191;4,990;-0,958;2,405;-3,159;27,052;0,000;276,340;Inf;285,000;285,000;1,711;3,206;8,127;23,963
4176,000;3,040;0,814;-33,148;1,771;9,236;4,340;34,485;4,041;-13,361;-2,755;0,000;36,200;36,800;9,461;1,772;-0,184;4,956;-1,012;2,285;-3,159;27,052;0,000;276,340;Inf;285,000;285,000;1,657;3,209;8,137;23,964
4176,500;3,040;0,814;-33,148;1,771;9,236;4,340;34,485;4,041;-13,361;-2,755;0,000;36,200;36,800;9,461;1,772;-0,634;4,932;-1,285;2,204;-3,159;27,052;0,000;276,340;Inf;285,000;285,000;1,511;3,207;8,121;23,933
4177,000;3,040;0,814;-33,148;1,771;9,236;4,340;34,485;4,041;-13,361;-2,755;0,000;36,200;36,800;9,461;1,772;-0,412;4,839;-1,289;2,142;-3,159;27,052;0,000;276,340;Inf;285,000;285,000;1,304;3,204;8,117;23,820
4177,500;3,040;0,814;-33,148;1,771;9,236;4,340;34,485;4,041;-13,361;-2,755;0,000;36,200;36,800;9,461;1,772;0,255;4,853;-1,065;2,349;-3,159;27,052;0,000;276,540;Inf;285,000;285,000;1,320;3,201;8,082;23,703
4178,000;3,040;0,814;-33,148;1,771;9,236;4,329;34,424;4,040;-13,371;-2,751;0,000;36,247;36,649;9,461;1,772;0,177;4,933;-0,942;2,410;-3,160;27,052;0,000;276,540;Inf;285,000;285,000;1,598;3,199;8,082;23,640
4178,500;3,040;0,814;-33,148;1,771;9,236;4,329;34,424;4,040;-13,371;-2,751;0,000;36,200;36,600;9,461;1,772;-0,173;5,002;-0,999;2,356;-3,160;27,052;0,000;276,640;Inf;285,000;285,000;1,644;3,196;8,108;23,555
4179,000;3,237;0,808;-34,833;1,786;9,253;4,329;34,424;4,040;-13,371;-2,751;0,000;36,200;36,600;9,394;1,873;-0,361;5,015;-1,119;2,293;-3,160;27,052;0,000;276,640;Inf;285,000;285,000;1,546;3,193;8,149;23,420
4179,500;3,237;0,808;-34,833;1,786;9,253;4,329;34,424;4,040;-13,371;-2,751;0,000;36,200;36,600;9,394;1,873;-0,452;4,999;-1,179;2,291;-3,160;27,052;0,000;276,240;Inf;285,000;285,000;1,457;3,194;8,133;23,424
4180,000;3,237;0,808;-34,833;1,786;9,253;4,329;34,424;4,040;-13,371;-2,751;0,000;36,200;36,600;9,394;1,873;0,066;4,892;-1,147;2,290;-3,160;27,052;0,000;276,240;Inf;285,000;285,000;1,415;3,195;8,099;23,379
4180,500;3,237;0,808;-34,833;1,786;9,253;4,329;34,424;4,040;-13,371;-2,751;0,000;36,200;36,600;9,394;1,873;0,081;4,943;-1,005;2,457;-3,160;27,052;0,000;276,540;Inf;285,000;285,000;1,525;3,196;8,101;23,357
4181,000;3,237;0,808;-34,833;1,786;9,253;4,329;34,424;4,040;-13,371;-2,751;0,000;36,200;36,600;9,394;1,873;0,014;4,963;-0,971;2,349;-3,160;27,052;0,000;276,540;Inf;285,000;285,000;1,619;3,196;8,128;23,360
4181,500;3,237;0,808;-34,833;1,786;9,253;4,336;34,408;4,014;-13,332;-2,738;0,000;36,243;36,692;9,394;1,873;-0,237;4,976;-1,026;2,272;-3,156;27,042;0,000;276,240;Inf;285,000;285,000;1,589;3,197;8,123;23,397
4182,000;3,237;0,808;-34,833;1,786;9,253;4,336;34,408;4,014;-13,332;-2,738;0,000;36,200;36,700;9,394;1,873;-0,344;4,969;-1,101;2,289;-3,156;27,042;0,000;276,240;Inf;285,000;285,000;1,496;3,198;8,131;23,467
4182,500;2,612;0,671;-34,873;1,793;9,301;4,336;34,408;4,014;-13,332;-2,738;0,000;36,200;36,700;9,376;1,962;-0,566;4,911;-1,222;2,188;-3,156;27,042;0,000;276,740;Inf;285,000;285,000;1,453;3,198;8,120;23,526
4183,000;2,612;0,671;-34,873;1,793;9,301;4,336;34,408;4,014;-13,332;-2,738;0,000;36,200;36,700;9,376;1,962;-0,148;4,856;-1,138;2,271;-3,156;27,042;0,000;276,740;Inf;285,000;285,000;1,327;3,189;8,104;23,596
4183,500;2,612;0,671;-34,873;1,793;9,301;4,336;34,408;4,014;-13,332;-2,738;0,000;36,200;36,700;9,376;1,962;0,072;4,981;-0,933;2,454;-3,156;27,042;0,000;276,540;Inf;285,000;285,000;1,460;3,179;8,118;23,692
4184,000;2,612;0,671;-34,873;1,793;9,301;4,336;34,408;4,014;-13,332;-2,738;0,000;36,200;36,700;9,376;1,962;-0,242;5,027;-0,999;2,379;-3,156;27,042;0,000;276,540;Inf;285,000;285,000;1,643;3,170;8,163;23,691
4184,500;2,612;0,671;-34,873;1,793;9,301;4,321;34,401;4,003;-13,282;-2,750;0,000;36,235;36,651;9,376;1,962;-0,406;5,039;-1,097;2,334;-3,159;27,049;0,000;276,440;Inf;285,000;285,000;1,541;3,161;8,184;23,754
4185,000;2,612;0,671;-34,873;1,793;9,301;4,321;34,401;4,003;-13,282;-2,750;0,000;36,200;36,700;9,376;1,962;-0,477;4,993;-1,180;2,279;-3,159;27,049;0,000;276,440;Inf;285,000;285,000;1,468;3,152;8,172;23,827
4185,500;3,217;0,735;-35,209;1,752;9,316;4,321;34,401;4,003;-13,282;-2,750;0,000;36,200;36,700;9,329;1,801;-0,448;4,910;-1,208;2,164;-3,159;27,049;0,000;276,340;Inf;285,000;285,000;1,404;3,143;8,158;23,881
4186,000;3,217;0,735;-35,209;1,752;9,316;4,321;34,401;4,003;-13,282;-2,750;0,000;36,200;36,700;9,329;1,801;0,228;4,893;-1,028;2,363;-3,159;27,049;0,000;276,340;Inf;285,000;285,000;1,354;3,144;8,141;23,721
4186,500;3,217;0,735;-35,209;1,752;9,316;4,321;34,401;4,003;-13,282;-2,750;0,000;36,200;36,700;9,329;1,801;0,109;4,968;-0,922;2,453;-3,159;27,049;0,000;276,340;Inf;285,000;285,000;1,614;3,145;8,149;23,653
4187,000;3,217;0,735;-35,209;1,752;9,316;4,321;34,401;4,003;-13,282;-2,750;0,000;36,200;36,700;9,329;1,801;-0,131;5,025;-0,951;2,386;-3,159;27,049;0,000;276,340;Inf;285,000;285,000;1,652;3,146;8,168;23,716
4187,500;3,217;0,735;-35,209;1,752;9,316;4,294;34,446;4,021;-13,217;-2,752;0,000;36,225;36,576;9,329;1,801;-0,283;5,023;-1,062;2,330;-3,150;27,049;0,000;276,340;Inf;285,000;285,000;1,582;3,148;8,184;23,700
4188,000;3,217;0,735;-35,209;1,752;9,316;4,294;34,446;4,021;-13,217;-2,752;0,000;36,200;36,600;9,329;1,801;-0,504;4,975;-1,185;2,238;-3,150;27,049;0,000;276,340;Inf;285,000;285,000;1,502;3,149;8,165;23,717
4188,500;3,217;0,735;-35,209;1,752;9,316;4,294;34,446;4,021;-13,217;-2,752;0,000;36,200;36,600;9,329;1,801;-0,319;4,945;-1,158;2,411;-3,150;27,049;0,000;276,140;Inf;285,000;285,000;1,381;3,150;8,170;23,719
4189,000;3,542;0,824;-35,209;1,810;9,301;4,294;34,446;4,021;-13,217;-2,752;0,000;36,200;36,600;9,288;1,710;0,188;4,987;-1,032;2,453;-3,150;27,049;0,000;276,140;Inf;285,000;285,000;1,470;3,151;8,143;23,689
4189,500;3,542;0,824;-35,209;1,810;9,301;4,294;34,446;4,021;-13,217;-2,752;0,000;36,200;36,600;9,288;1,710;0,267;5,070;-0,944;2,409;-3,150;27,049;0,000;276,240;Inf;285,000;285,000;1,649;3,157;8,169;23,641
4190,000;3,542;0,824;-35,209;1,810;9,301;4,294;34,446;4,021;-13,217;-2,752;0,000;36,200;36,600;9,288;1,710;0,003;5,043;-0,935;2,388;-3,150;27,049;0,000;276,240;Inf;285,000;285,000;1,701;3,164;8,206;23,596
4190,500;3,542;0,824;-35,209;1,810;9,301;4,294;34,446;4,021;-13,217;-2,752;0,000;36,200;36,600;9,288;1,710;-0,239;5,015;-1,020;2,348;-3,150;27,049;0,000;276,440;Inf;285,000;285,000;1,625;3,170;8,178;23,577
4191,000;3,542;0,824;-35,209;1,810;9,301;4,323;34,449;4,010;-13,169;-2,750;0,000;36,220;36,592;9,288;1,710;-0,334;4,925;-1,162;2,245;-3,171;27,038;0,000;276,440;Inf;285,000;285,000;1,526;3,176;8,187;23,546
4191,500;3,542;0,824;-35,209;1,810;9,301;4,323;34,449;4,010;-13,169;-2,750;0,000;36,200;36,600;9,288;1,710;0,181;4,961;-0,990;2,474;-3,171;27,038;0,000;276,540;Inf;285,000;285,000;1,419;3,182;8,148;23,494
4192,000;4,117;0,949;-35,209;1,753;9,303;4,323;34,449;4,010;-13,169;-2,750;0,000;36,200;36,600;9,287;1,759;0,404;5,067;-0,879;2,535;-3,171;27,038;0,000;276,540;Inf;285,000;285,000;1,656;3,188;8,162;23,456
4192,500;4,117;0,949;-35,209;1,753;9,303;4,323;34,449;4,010;-13,169;-2,750;0,000;36,200;36,600;9,287;1,759;0,190;5,102;-0,847;2,503;-3,171;27,038;0,000;276,040;Inf;285,000;285,000;1,782;3,203;8,196;23,382
4193,000;4,117;0,949;-35,209;1,753;9,303;4,323;34,449;4,010;-13,169;-2,750;0,000;36,200;36,600;9,287;1,759;-0,021;5,107;-0,908;2,502;-3,171;27,038;0,000;276,040;Inf;285,000;285,000;1,737;3,218;8,198;23,325
4193,500;4,117;0,949;-35,209;1,753;9,303;4,323;34,449;4,010;-13,169;-2,750;0,000;36,200;36,600;9,287;1,759;-0,348;5,103;-1,103;2,426;-3,171;27,038;0,000;276,140;Inf;285,000;285,000;1,670;3,233;8,224;23,276
4194,000;4,117;0,949;-35,209;1,753;9,303;4,357;34,496;3,992;-13,100;-2,741;0,000;36,224;36,570;9,287;1,759;-0,609;5,097;-1,335;2,374;-3,161;27,040;0,000;276,140;Inf;285,000;285,000;1,520;3,247;8,218;23,254
4194,500;4,117;0,949;-35,209;1,753;9,303;4,357;34,496;3,992;-13,100;-2,741;0,000;36,200;36,600;9,287;1,759;-0,033;5,026;-1,141;2,495;-3,161;27,040;0,000;276,240;Inf;285,000;285,000;1,382;3,262;8,197;23,191
4195,000;4,117;0,949;-35,209;1,753;9,303;4,357;34,496;3,992;-13,100;-2,741;0,000;36,200;36,600;9,287;1,759;0,480;5,037;-0,952;2,457;-3,161;27,040;0,000;276,240;Inf;285,000;285,000;1,587;3,276;8,197;23,203
4195,500;4,092;0,951;-35,209;1,791;9,332;4,357;34,496;3,992;-13,100;-2,741;0,000;36,200;36,600;9,295;1,801;0,156;5,078;-0,921;2,438;-3,161;27,040;0,000;276,540;Inf;285,000;285,000;1,755;3,289;8,204;23,162
4196,000;4,092;0,951;-35,209;1,791;9,332;4,357;34,496;3,992;-13,100;-2,741;0,000;36,200;36,600;9,295;1,801;-0,218;5,035;-1,027;2,401;-3,161;27,040;0,000;276,540;Inf;285,000;285,000;1,688;3,302;8,222;23,176
4196,500;4,092;0,951;-35,209;1,791;9,332;4,357;34,496;3,992;-13,100;-2,741;0,000;36,200;36,600;9,295;1,801;-0,579;5,082;-1,341;2,414;-3,161;27,040;0,000;276,040;Inf;285,000;285,000;1,548;3,315;8,231;23,144
4197,000;4,092;0,951;-35,209;1,791;9,332;4,357;34,496;3,992;-13,100;-2,741;0,000;36,200;36,600;9,295;1,801;-0,502;4,998;-1,325;2,296;-3,161;27,040;0,000;276,040;Inf;285,000;285,000;1,394;3,328;8,166;23,179
4197,500;4,092;0,951;-35,209;1,791;9,332;4,351;34,511;4,035;-13,070;-2,748;0,000;36,223;36,605;9,295;1,801;-0,100;4,978;-1,143;2,477;-3,164;27,046;0,000;276,140;Inf;285,000;285,000;1,367;3,341;8,198;23,203
4198,000;4,092;0,951;-35,209;1,791;9,332;4,351;34,511;4,035;-13,070;-2,748;0,000;36,200;36,600;9,295;1,801;0,083;5,071;-0,972;2,420;-3,164;27,046;0,000;276,140;Inf;285,000;285,000;1,553;3,353;8,209;23,244
4198,500;3,258;0,850;-34,514;1,866;9,207;4,351;34,511;4,035;-13,070;-2,748;0,000;36,200;36,600;9,366;1,804;-0,149;5,075;-1,013;2,390;-3,164;27,046;0,000;275,640;Inf;285,000;285,000;1,650;3,365;8,212;23,250
4199,000;3,258;0,850;-34,514;1,866;9,207;4,351;34,511;4,035;-13,070;-2,748;0,000;36,200;36,600;9,366;1,804;-0,385;5,037;-1,089;2,294;-3,164;27,046;0,000;275,640;Inf;285,000;285,000;1,576;3,363;8,245;23,287
4199,500;3,258;0,850;-34,514;1,866;9,207;4,351;34,511;4,035;-13,070;-2,748;0,000;36,200;36,600;9,366;1,804;-0,711;4,992;-1,214;2,220;-3,164;27,046;0,000;276,140;Inf;285,000;285,000;1,464;3,362;8,215;23,302
4200,000;3,258;0,850;-34,514;1,866;9,207;4,351;34,511;4,035;-13,070;-2,748;0,000;36,200;36,600;9,366;1,804;-0,427;4,883;-1,200;2,207;-3,164;27,046;0,000;276,140;Inf;285,000;285,000;1,322;3,360;8,199;23,288
4200,500;3,258;0,850;-34,514;1,866;9,207;4,329;34,471;4,046;-13,082;-2,739;0,000;36,220;36,608;9,366;1,804;0,302;4,879;-0,978;2,342;-3,164;27,039;0,000;276,540;Inf;285,000;285,000;1,366;3,358;8,131;23,274
4201,000;3,258;0,850;-34,514;1,866;9,207;4,329;34,471;4,046;-13,082;-2,739;0,000;36,200;36,600;9,366;1,804;0,545;4,993;-0,788;2,411;-3,164;27,039;0,000;276,540;Inf;285,000;285,000;1,636;3,357;8,170;23,274
4201,500;3,258;0,850;-34,514;1,866;9,207;4,329;34,471;4,046;-13,082;-2,739;0,000;36,200;36,600;9,366;1,804;-0,443;5,012;-0,961;2,284;-3,164;27,039;0,000;276,140;Inf;285,000;285,000;1,473;3,353;8,189;23,235
4202,000;2,064;0,558;-34,197;1,836;9,218;4,329;34,471;4,046;-13,082;-2,739;0,000;36,200;36,600;9,399;1,900;-0,579;4,982;-1,108;2,258;-3,164;27,039;0,000;276,140;Inf;285,000;285,000;1,473;3,353;8,178;23,215
4202,500;2,064;0,558;-34,197;1,836;9,218;4,329;34,471;4,046;-13,082;-2,739;0,000;36,200;36,600;9,399;1,900;-0,587;4,929;-1,221;2,232;-3,164;27,039;0,000;276,040;Inf;285,000;285,000;1,388;3,332;8,176;23,231
4203,000;2,064;0,558;-34,197;1,836;9,218;4,329;34,471;4,046;-13,082;-2,739;0,000;36,200;36,600;9,399;1,900;-0,061;4,950;-1,118;2,578;-3,164;27,039;0,000;276,040;Inf;285,000;285,000;1,338;3,311;8,143;23,327
4203,500;2,064;0,558;-34,197;1,836;9,218;4,329;34,471;4,046;-13,082;-2,739;0,000;36,200;36,600;9,399;1,900;0,733;5,004;-0,785;2,507;-3,164;27,039;0,000;276,040;Inf;285,000;285,000;1,587;3,291;8,142;23,414
4204,000;2,064;0,558;-34,197;1,836;9,218;4,311;34,389;4,052;-13,083;-2,763;0,000;36,209;36,518;9,399;1,900;0,347;5,052;-0,727;2,419;-3,167;27,025;0,000;276,040;Inf;285,000;285,000;1,865;3,271;8,199;23,344
4204,500;2,064;0,558;-34,197;1,836;9,218;4,311;34,389;4,052;-13,083;-2,763;0,000;36,200;36,500;9,399;1,900;-0,226;5,052;-0,854;2,360;-3,167;27,025;0,000;276,440;Inf;285,000;285,000;1,772;3,251;8,218;23,308
4205,000;3,119;0,725;-35,209;1,791;9,307;4,311;34,389;4,052;-13,083;-2,763;0,000;36,200;36,500;9,334;1,740;-0,416;5,050;-0,990;2,317;-3,167;27,025;0,000;276,440;Inf;285,000;285,000;1,583;3,232;8,211;23,306
4205,500;3,119;0,725;-35,209;1,791;9,307;4,311;34,389;4,052;-13,083;-2,763;0,000;36,200;36,500;9,334;1,740;-0,470;4,908;-1,150;2,275;-3,167;27,025;0,000;276,340;Inf;285,000;285,000;1,490;3,230;8,197;23,341
4206,000;3,119;0,725;-35,209;1,791;9,307;4,311;34,389;4,052;-13,083;-2,763;0,000;36,200;36,500;9,334;1,740;0,219;4,986;-0,948;2,544;-3,167;27,025;0,000;276,340;Inf;285,000;285,000;1,391;3,228;8,149;23,352
4206,500;3,119;0,725;-35,209;1,791;9,307;4,311;34,389;4,052;-13,083;-2,763;0,000;36,200;36,500;9,334;1,740;0,616;5,053;-0,756;2,460;-3,167;27,025;0,000;276,040;Inf;285,000;285,000;1,700;3,226;8,181;23,377
4207,000;3,119;0,725;-35,209;1,791;9,307;4,331;34,391;4,018;-13,018;-2,759;0,000;36,213;36,561;9,334;1,740;0,155;5,079;-0,753;2,423;-3,165;27,029;0,000;276,040;Inf;285,000;285,000;1,843;3,224;8,196;23,411
4207,500;3,119;0,725;-35,209;1,791;9,307;4,331;34,391;4,018;-13,018;-2,759;0,000;36,200;36,600;9,334;1,740;-0,134;5,066;-0,876;2,383;-3,165;27,029;0,000;276,140;Inf;285,000;285,000;1,726;3,223;8,217;23,426
4208,000;3,119;0,725;-35,209;1,791;9,307;4,331;34,391;4,018;-13,018;-2,759;0,000;36,200;36,600;9,334;1,740;-0,413;5,028;-0,993;2,301;-3,165;27,029;0,000;276,140;Inf;285,000;285,000;1,610;3,221;8,229;23,482
4208,500;3,281;0,760;-35,209;1,815;9,301;4,331;34,391;4,018;-13,018;-2,759;0,000;36,200;36,600;9,197;1,903;-0,611;4,972;-1,094;2,250;-3,165;27,029;0,000;276,440;Inf;285,000;285,000;1,481;3,219;8,185;23,482
4209,000;3,281;0,760;-35,209;1,815;9,301;4,331;34,391;4,018;-13,018;-2,759;0,000;36,200;36,600;9,197;1,903;0,163;4,976;-0,860;2,488;-3,165;27,029;0,000;276,440;Inf;285,000;285,000;1,379;3,220;8,182;23,449
4209,500;3,281;0,760;-35,209;1,815;9,301;4,331;34,391;4,018;-13,018;-2,759;0,000;36,200;36,600;9,197;1,903;0,173;4,991;-0,795;2,402;-3,165;27,029;0,000;275,740;Inf;285,000;285,000;1,692;3,221;8,174;23,437
4210,000;3,281;0,760;-35,209;1,815;9,301;4,331;34,391;4,018;-13,018;-2,759;0,000;36,200;36,600;9,197;1,903;-0,124;5,038;-0,859;2,357;-3,165;27,029;0,000;275,740;Inf;285,000;285,000;1,603;3,223;8,203;23,474
4210,500;3,281;0,760;-35,209;1,815;9,301;4,341;34,417;4,016;-12,963;-2,746;0,000;36,206;36,630;9,197;1,903;-0,357;5,019;-0,969;2,306;-3,165;27,018;0,000;275,740;Inf;285,000;285,000;1,603;3,223;8,215;23,485
4211,000;3,281;0,760;-35,209;1,815;9,301;4,341;34,417;4,016;-12,963;-2,746;0,000;36,200;36,600;9,197;1,903;-0,530;4,963;-1,047;2,221;-3,165;27,018;0,000;275,740;Inf;285,000;285,000;1,500;3,224;8,216;23,514
4211,500;3,330;0,853;-33,813;1,866;9,243;4,341;34,417;4,016;-12,963;-2,746;0,000;36,200;36,600;9,418;1,598;-0,014;4,938;-1,006;2,327;-3,165;27,018;0,000;275,840;Inf;285,000;285,000;1,402;3,225;8,165;23,515
4212,000;3,330;0,853;-33,813;1,866;9,243;4,341;34,417;4,016;-12,963;-2,746;0,000;36,200;36,600;9,418;1,598;0,271;4,974;-0,834;2,477;-3,165;27,018;0,000;275,840;Inf;285,000;285,000;1,561;3,227;8,176;23,510
4212,500;3,330;0,853;-33,813;1,866;9,243;4,341;34,417;4,016;-12,963;-2,746;0,000;36,200;36,600;9,418;1,598;0,051;5,059;-0,765;2,396;-3,165;27,018;0,000;275,840;Inf;285,000;285,000;1,722;3,229;8,201;23,502
4213,000;3,330;0,853;-33,813;1,866;9,243;4,341;34,417;4,016;-12,963;-2,746;0,000;36,200;36,600;9,418;1,598;-0,309;5,067;-0,874;2,347;-3,165;27,018;0,000;275,840;Inf;285,000;285,000;1,685;3,230;8,222;23,521
4213,500;3,330;0,853;-33,813;1,866;9,243;4,361;34,453;4,018;-12,885;-2,742;0,000;36,215;36,570;9,418;1,598;-0,550;5,019;-1,033;2,249;-3,157;27,028;0,000;275,940;Inf;285,000;285,000;1,558;3,232;8,222;23,569
4214,000;3,330;0,853;-33,813;1,866;9,243;4,361;34,453;4,018;-12,885;-2,742;0,000;36,200;36,600;9,418;1,598;-0,257;4,935;-0,992;2,263;-3,157;27,028;0,000;275,940;Inf;285,000;285,000;1,421;3,233;8,204;23,709
4214,500;3,330;0,853;-33,813;1,866;9,243;4,361;34,453;4,018;-12,885;-2,742;0,000;36,200;36,600;9,418;1,598;0,381;4,993;-0,832;2,523;-3,157;27,028;0,000;276,140;Inf;285,000;285,000;1,487;3,235;8,184;23,749
4215,000;4,028;0,968;-35,209;1,756;9,303;4,361;34,453;4,018;-12,885;-2,742;0,000;36,200;36,600;9,145;1,827;0,431;5,034;-0,657;2,509;-3,157;27,028;0,000;276,140;Inf;285,000;285,000;1,766;3,237;8,220;23,753
4215,500;4,028;0,968;-35,209;1,756;9,303;4,361;34,453;4,018;-12,885;-2,742;0,000;36,200;36,600;9,145;1,827;0,106;5,111;-0,659;2,507;-3,157;27,028;0,000;275,940;Inf;285,000;285,000;1,829;3,250;8,243;23,746
4216,000;4,028;0,968;-35,209;1,756;9,303;4,361;34,453;4,018;-12,885;-2,742;0,000;36,200;36,600;9,145;1,827;-0,145;5,108;-0,784;2,432;-3,157;27,028;0,000;275,940;Inf;285,000;285,000;1,766;3,262;8,268;23,739
4216,500;4,028;0,968;-35,209;1,756;9,303;4,361;34,453;4,018;-12,885;-2,742;0,000;36,200;36,600;9,145;1,827;-0,541;5,071;-1,015;2,312;-3,157;27,028;0,000;276,140;Inf;285,000;285,000;1,653;3,275;8,274;23,711
4217,000;4,028;0,968;-35,209;1,756;9,303;4,341;34,486;4,032;-12,834;-2,771;0,000;36,212;36,556;9,145;1,827;-0,296;4,974;-1,027;2,322;-3,168;27,028;0,000;276,140;Inf;285,000;285,000;1,456;3,287;8,247;23,746
4217,500;4,028;0,968;-35,209;1,756;9,303;4,341;34,486;4,032;-12,834;-2,771;0,000;36,200;36,600;9,145;1,827;0,352;5,026;-0,802;2,581;-3,168;27,028;0,000;276,140;Inf;285,000;285,000;1,493;3,299;8,205;23,729
4218,000;3,507;0,934;-34,111;1,853;9,296;4,341;34,486;4,032;-12,834;-2,771;0,000;36,200;36,600;9,352;1,635;0,730;5,100;-0,610;2,592;-3,168;27,028;0,000;276,140;Inf;285,000;285,000;1,789;3,311;8,236;23,720
4218,500;3,507;0,934;-34,111;1,853;9,296;4,341;34,486;4,032;-12,834;-2,771;0,000;36,200;36,600;9,352;1,635;0,262;5,107;-0,653;2,485;-3,168;27,028;0,000;276,340;Inf;285,000;285,000;1,953;3,315;8,256;23,756
4219,000;3,507;0,934;-34,111;1,853;9,296;4,341;34,486;4,032;-12,834;-2,771;0,000;36,200;36,600;9,352;1,635;-0,144;5,107;-0,737;2,432;-3,168;27,028;0,000;276,340;Inf;285,000;285,000;1,800;3,318;8,281;23,654
4219,500;3,507;0,934;-34,111;1,853;9,296;4,341;34,486;4,032;-12,834;-2,771;0,000;36,200;36,600;9,352;1,635;-0,339;5,095;-0,881;2,376;-3,168;27,028;0,000;276,240;Inf;285,000;285,000;1,664;3,321;8,274;23,602
4220,000;3,507;0,934;-34,111;1,853;9,296;4,329;34,514;4,061;-12,770;-2,749;0,000;36,224;36,631;9,352;1,635;-0,222;5,067;-0,952;2,518;-3,162;27,028;0,000;276,240;Inf;285,000;285,000;1,563;3,324;8,258;23,655
4220,500;3,507;0,934;-34,111;1,853;9,296;4,329;34,514;4,061;-12,770;-2,749;0,000;36,200;36,600;9,352;1,635;0,410;5,097;-0,779;2,558;-3,162;27,028;0,000;276,040;Inf;285,000;285,000;1,603;3,327;8,260;23,688
4221,000;3,463;0,880;-34,931;1,820;9,330;4,329;34,514;4,061;-12,770;-2,749;0,000;36,200;36,600;9,247;1,705;0,399;5,116;-0,641;2,529;-3,162;27,028;0,000;276,040;Inf;285,000;285,000;1,821;3,330;8,263;23,755
4221,500;3,463;0,880;-34,931;1,820;9,330;4,329;34,514;4,061;-12,770;-2,749;0,000;36,200;36,600;9,247;1,705;0,053;5,137;-0,682;2,481;-3,162;27,028;0,000;276,040;Inf;285,000;285,000;1,851;3,332;8,309;23,753
4222,000;3,463;0,880;-34,931;1,820;9,330;4,329;34,514;4,061;-12,770;-2,749;0,000;36,200;36,600;9,247;1,705;-0,088;5,146;-0,767;2,410;-3,162;27,028;0,000;276,040;Inf;285,000;285,000;1,747;3,334;8,323;23,734
4222,500;3,463;0,880;-34,931;1,820;9,330;4,329;34,514;4,061;-12,770;-2,749;0,000;36,200;36,600;9,247;1,705;-0,347;5,126;-0,918;2,399;-3,162;27,028;0,000;276,140;Inf;285,000;285,000;1,675;3,336;8,296;23,786
4223,000;3,463;0,880;-34,931;1,820;9,330;4,329;34,514;4,061;-12,770;-2,749;0,000;36,200;36,600;9,247;1,705;-0,366;5,030;-0,979;2,355;-3,162;27,028;0,000;276,140;Inf;285,000;285,000;1,565;3,338;8,277;23,773
4223,500;3,463;0,880;-34,931;1,820;9,330;4,351;34,530;4,055;-12,739;-2,728;0,000;36,229;36,597;9,247;1,705;0,497;5,118;-0,634;2,682;-3,163;27,027;0,000;276,240;Inf;285,000;285,000;1,510;3,340;8,262;23,782
4224,000;3,463;0,880;-34,931;1,820;9,330;4,351;34,530;4,055;-12,739;-2,728;0,000;36,200;36,600;9,247;1,705;0,135;5,175;-0,638;2,599;-3,163;27,027;0,000;276,240;Inf;285,000;285,000;1,916;3,342;8,298;23,667
4224,500;3,736;0,872;-35,209;1,757;9,312;4,351;34,530;4,055;-12,739;-2,728;0,000;36,200;36,600;9,251;1,764;-0,045;5,207;-0,705;2,535;-3,163;27,027;0,000;276,140;Inf;285,000;285,000;1,818;3,344;8,335;23,616
4225,000;3,736;0,872;-35,209;1,757;9,312;4,351;34,530;4,055;-12,739;-2,728;0,000;36,200;36,600;9,251;1,764;-0,197;5,185;-0,814;2,487;-3,163;27,027;0,000;276,140;Inf;285,000;285,000;1,748;3,351;8,341;23,638
4225,500;3,736;0,872;-35,209;1,757;9,312;4,351;34,530;4,055;-12,739;-2,728;0,000;36,200;36,600;9,251;1,764;-0,397;5,150;-0,942;2,404;-3,163;27,027;0,000;276,140;Inf;285,000;285,000;1,665;3,357;8,349;23,669
4226,000;3,736;0,872;-35,209;1,757;9,312;4,351;34,530;4,055;-12,739;-2,728;0,000;36,200;36,600;9,251;1,764;-0,281;5,031;-0,956;2,347;-3,163;27,027;0,000;276,140;Inf;285,000;285,000;1,554;3,363;8,286;23,750
4226,500;3,736;0,872;-35,209;1,757;9,312;4,353;34,515;4,057;-12,759;-2,746;0,000;36,231;36,591;9,251;1,764;0,308;5,111;-0,802;2,635;-3,176;27,024;0,000;276,040;Inf;285,000;285,000;1,535;3,369;8,312;23,802
4227,000;3,736;0,872;-35,209;1,757;9,312;4,353;34,515;4,057;-12,759;-2,746;0,000;36,200;36,600;9,251;1,764;0,501;5,210;-0,687;2,606;-3,176;27,024;0,000;276,040;Inf;285,000;285,000;1,813;3,375;8,336;23,805
4227,500;2,789;0,768;-33,548;1,812;9,237;4,353;34,515;4,057;-12,759;-2,746;0,000;36,200;36,600;9,428;1,782;0,092;5,202;-0,726;2,500;-3,176;27,024;0,000;275,840;Inf;285,000;285,000;1,907;3,381;8,348;23,810
4228,000;2,789;0,768;-33,548;1,812;9,237;4,353;34,515;4,057;-12,759;-2,746;0,000;36,200;36,600;9,428;1,782;-0,182;5,153;-0,826;2,449;-3,176;27,024;0,000;275,840;Inf;285,000;285,000;1,767;3,372;8,352;23,789
4228,500;2,789;0,768;-33,548;1,812;9,237;4,353;34,515;4,057;-12,759;-2,746;0,000;36,200;36,600;9,428;1,782;-0,389;5,105;-0,915;2,359;-3,176;27,024;0,000;276,140;Inf;285,000;285,000;1,648;3,362;8,346;23,801
4229,000;2,789;0,768;-33,548;1,812;9,237;4,353;34,515;4,057;-12,759;-2,746;0,000;36,200;36,600;9,428;1,782;-0,035;5,051;-0,873;2,339;-3,176;27,024;0,000;276,140;Inf;285,000;285,000;1,540;3,353;8,340;23,754
4229,500;2,789;0,768;-33,548;1,812;9,237;4,353;34,515;4,057;-12,759;-2,746;0,000;36,200;36,600;9,428;1,782;0,623;5,088;-0,662;2,514;-3,176;27,024;0,000;276,240;Inf;285,000;285,000;1,621;3,343;8,295;23,731
4230,000;2,789;0,768;-33,548;1,812;9,237;4,361;34,470;4,051;-12,769;-2,761;0,000;36,242;36,663;9,428;1,782;0,431;5,172;-0,607;2,559;-3,185;27,017;0,000;276,240;Inf;285,000;285,000;1,891;3,334;8,335;23,699
4230,500;2,789;0,768;-33,548;1,812;9,237;4,361;34,470;4,051;-12,769;-2,761;0,000;36,200;36,700;9,428;1,782;0,162;5,189;-0,648;2,530;-3,185;27,017;0,000;276,340;Inf;285,000;285,000;1,889;3,325;8,344;23,692
4231,000;2,321;0,620;-33,359;1,834;9,235;4,361;34,470;4,051;-12,769;-2,761;0,000;36,200;36,700;9,519;1,754;-0,338;5,154;-0,859;2,423;-3,185;27,017;0,000;276,340;Inf;285,000;285,000;1,808;3,317;8,360;23,722
4231,500;2,321;0,620;-33,359;1,834;9,235;4,361;34,470;4,051;-12,769;-2,761;0,000;36,200;36,700;9,519;1,754;-0,194;5,045;-0,881;2,375;-3,185;27,017;0,000;276,140;Inf;285,000;285,000;1,595;3,300;8,347;23,783
4232,000;2,321;0,620;-33,359;1,834;9,235;4,361;34,470;4,051;-12,769;-2,761;0,000;36,200;36,700;9,519;1,754;0,534;5,117;-0,735;2,613;-3,185;27,017;0,000;276,140;Inf;285,000;285,000;1,586;3,284;8,311;23,888
4232,500;2,321;0,620;-33,359;1,834;9,235;4,361;34,470;4,051;-12,769;-2,761;0,000;36,200;36,700;9,519;1,754;0,494;5,195;-0,609;2,673;-3,185;27,017;0,000;276,340;Inf;285,000;285,000;1,882;3,268;8,328;23,837
4233,000;2,321;0,620;-33,359;1,834;9,235;4,357;34,444;4,030;-12,770;-2,764;0,000;36,253;36,711;9,519;1,754;0,197;5,236;-0,623;2,595;-3,178;27,023;0,000;276,340;Inf;285,000;285,000;1,938;3,253;8,366;23,883
4233,500;2,321;0,620;-33,359;1,834;9,235;4,357;34,444;4,030;-12,770;-2,764;0,000;36,300;36,700;9,519;1,754;0,043;5,231;-0,683;2,544;-3,178;27,023;0,000;276,440;Inf;285,000;285,000;1,851;3,238;8,385;24,012
4234,000;2,015;0,539;-34,501;1,863;9,329;4,357;34,444;4,030;-12,770;-2,764;0,000;36,300;36,700;9,318;1,758;-0,101;5,194;-0,794;2,473;-3,178;27,023;0,000;276,440;Inf;285,000;285,000;1,784;3,223;8,389;24,086
4234,500;2,015;0,539;-34,501;1,863;9,329;4,357;34,444;4,030;-12,770;-2,764;0,000;36,300;36,700;9,318;1,758;0,091;5,151;-0,833;2,571;-3,178;27,023;0,000;275,640;Inf;285,000;285,000;1,693;3,203;8,363;24,138
4235,000;2,015;0,539;-34,501;1,863;9,329;4,357;34,444;4,030;-12,770;-2,764;0,000;36,300;36,700;9,318;1,758;0,507;5,168;-0,637;2,717;-3,178;27,023;0,000;275,640;Inf;285,000;285,000;1,745;3,183;8,353;24,147
4235,500;2,015;0,539;-34,501;1,863;9,329;4,357;34,444;4,030;-12,770;-2,764;0,000;36,300;36,700;9,318;1,758;0,408;5,249;-0,544;2,671;-3,178;27,023;0,000;275,840;Inf;285,000;285,000;1,939;3,164;8,375;24,121
4236,000;2,015;0,539;-34,501;1,863;9,329;4,357;34,444;4,030;-12,770;-2,764;0,000;36,300;36,700;9,318;1,758;0,132;5,267;-0,609;2,576;-3,178;27,023;0,000;275,840;Inf;285,000;285,000;1,946;3,145;8,412;24,134
4236,500;2,015;0,539;-34,501;1,863;9,329;4,325;34,432;4,033;-12,752;-2,769;0,000;36,251;36,725;9,318;1,758;-0,048;5,349;-0,885;2,708;-3,179;27,011;0,000;276,040;Inf;285,000;285,000;1,841;3,127;8,436;24,044
4237,000;2,015;0,539;-34,501;1,863;9,329;4,325;34,432;4,033;-12,752;-2,769;0,000;36,300;36,700;9,318;1,758;-0,232;5,257;-1,042;2,577;-3,179;27,011;0,000;276,040;Inf;285,000;285,000;1,781;3,109;8,418;24,019
4237,500;3,081;0,768;-35,209;1,845;9,260;4,325;34,432;4,033;-12,752;-2,769;0,000;36,300;36,700;9,264;1,933;-0,093;5,188;-0,941;2,558;-3,179;27,011;0,000;276,540;Inf;285,000;285,000;1,640;3,091;8,402;24,081
4238,000;3,081;0,768;-35,209;1,845;9,260;4,325;34,432;4,033;-12,752;-2,769;0,000;36,300;36,700;9,264;1,933;0,324;5,193;-0,807;2,593;-3,179;27,011;0,000;276,540;Inf;285,000;285,000;1,678;3,091;8,408;24,188
4238,500;3,081;0,768;-35,209;1,845;9,260;4,325;34,432;4,033;-12,752;-2,769;0,000;36,300;36,700;9,264;1,933;0,170;5,242;-0,646;2,591;-3,179;27,011;0,000;275,840;Inf;285,000;285,000;1,826;3,090;8,432;24,287
4239,000;3,081;0,768;-35,209;1,845;9,260;4,325;34,432;4,033;-12,752;-2,769;0,000;36,300;36,700;9,264;1,933;0,010;5,267;-0,721;2,534;-3,179;27,011;0,000;275,840;Inf;285,000;285,000;1,839;3,090;8,434;24,326
4239,500;3,081;0,768;-35,209;1,845;9,260;4,338;34,484;4,040;-12,711;-2,748;0,000;36,261;36,731;9,264;1,933;-0,226;5,250;-0,920;2,545;-3,170;27,014;0,000;276,440;Inf;285,000;285,000;1,773;3,090;8,463;24,312
4240,000;3,081;0,768;-35,209;1,845;9,260;4,338;34,484;4,040;-12,711;-2,748;0,000;36,300;36,700;9,264;1,933;0,087;5,146;-0,902;2,572;-3,170;27,014;0,000;276,440;Inf;285,000;285,000;1,662;3,090;8,433;24,282
4240,500;3,308;0,883;-33,013;1,850;9,196;4,338;34,484;4,040;-12,711;-2,748;0,000;36,300;36,700;9,403;1,743;0,383;5,241;-0,788;2,744;-3,170;27,014;0,000;276,340;Inf;285,000;285,000;1,726;3,090;8,417;24,316
4241,000;3,308;0,883;-33,013;1,850;9,196;4,338;34,484;4,040;-12,711;-2,748;0,000;36,300;36,700;9,403;1,743;0,253;5,277;-0,681;2,699;-3,170;27,014;0,000;276,340;Inf;285,000;285,000;1,895;3,093;8,452;24,297
4241,500;3,308;0,883;-33,013;1,850;9,196;4,338;34,484;4,040;-12,711;-2,748;0,000;36,300;36,700;9,403;1,743;0,321;5,302;-0,657;2,686;-3,170;27,014;0,000;276,640;Inf;285,000;285,000;1,887;3,097;8,449;24,319
4242,000;3,308;0,883;-33,013;1,850;9,196;4,338;34,484;4,040;-12,711;-2,748;0,000;36,300;36,700;9,403;1,743;-0,191;5,239;-0,789;2,540;-3,170;27,014;0,000;276,640;Inf;285,000;285,000;1,913;3,100;8,462;24,312
4242,500;3,308;0,883;-33,013;1,850;9,196;4,338;34,484;4,040;-12,711;-2,748;0,000;36,300;36,700;9,403;1,743;-0,175;5,202;-0,835;2,476;-3,170;27,014;0,000;276,340;Inf;285,000;285,000;1,700;3,104;8,463;24,296
4243,000;3,308;0,883;-33,013;1,850;9,196;4,373;34,522;4,078;-12,669;-2,770;0,000;36,265;36,738;9,403;1,743;0,196;5,211;-0,798;2,643;-3,170;27,007;0,000;276,340;Inf;285,000;285,000;1,667;3,107;8,448;24,311
4243,500;3,308;0,883;-33,013;1,850;9,196;4,373;34,522;4,078;-12,669;-2,770;0,000;36,300;36,700;9,403;1,743;0,590;5,224;-0,600;2,708;-3,170;27,007;0,000;276,640;Inf;285,000;285,000;1,813;3,110;8,452;24,317
4244,000;3,655;0,853;-35,209;1,766;9,329;4,373;34,522;4,078;-12,669;-2,770;0,000;36,300;36,700;9,334;1,773;0,779;5,297;-0,490;2,697;-3,170;27,007;0,000;276,640;Inf;285,000;285,000;1,980;3,114;8,443;24,317
4244,500;3,655;0,853;-35,209;1,766;9,329;4,373;34,522;4,078;-12,669;-2,770;0,000;36,300;36,700;9,334;1,773;0,314;5,309;-0,555;2,637;-3,170;27,007;0,000;276,340;Inf;285,000;285,000;2,071;3,122;8,484;24,299
4245,000;3,655;0,853;-35,209;1,766;9,329;4,373;34,522;4,078;-12,669;-2,770;0,000;36,300;36,700;9,334;1,773;-0,161;5,297;-0,706;2,582;-3,170;27,007;0,000;276,340;Inf;285,000;285,000;1,926;3,131;8,499;24,304
4245,500;3,655;0,853;-35,209;1,766;9,329;4,373;34,522;4,078;-12,669;-2,770;0,000;36,300;36,700;9,334;1,773;-0,063;5,212;-0,804;2,631;-3,170;27,007;0,000;276,440;Inf;285,000;285,000;1,753;3,140;8,483;24,311
4246,000;3,655;0,853;-35,209;1,766;9,329;4,376;34,537;4,074;-12,689;-2,758;0,000;36,274;36,733;9,334;1,773;0,638;5,257;-0,593;2,751;-3,165;27,005;0,000;276,440;Inf;285,000;285,000;1,744;3,148;8,463;24,326
4246,500;3,655;0,853;-35,209;1,766;9,329;4,376;34,537;4,074;-12,689;-2,758;0,000;36,300;36,700;9,334;1,773;0,685;5,316;-0,464;2,773;-3,165;27,005;0,000;276,340;Inf;285,000;285,000;2,013;3,157;8,475;24,330
4247,000;2,903;0,790;-33,024;1,789;9,274;4,376;34,537;4,074;-12,689;-2,758;0,000;36,300;36,700;9,395;1,724;0,277;5,367;-0,521;2,702;-3,165;27,005;0,000;276,340;Inf;285,000;285,000;2,078;3,165;8,496;24,384
4247,500;2,903;0,790;-33,024;1,789;9,274;4,376;34,537;4,074;-12,689;-2,758;0,000;36,300;36,700;9,395;1,724;0,084;5,352;-0,600;2,667;-3,165;27,005;0,000;276,740;Inf;285,000;285,000;1,956;3,160;8,515;24,386
4248,000;2,903;0,790;-33,024;1,789;9,274;4,376;34,537;4,074;-12,689;-2,758;0,000;36,300;36,700;9,395;1,724;-0,019;5,310;-0,714;2,574;-3,165;27,005;0,000;276,740;Inf;285,000;285,000;1,876;3,156;8,527;24,306
4248,500;2,903;0,790;-33,024;1,789;9,274;4,376;34,537;4,074;-12,689;-2,758;0,000;36,300;36,700;9,395;1,724;-0,082;5,273;-0,749;2,555;-3,165;27,005;0,000;276,740;Inf;285,000;285,000;1,788;3,152;8,491;24,261
4249,000;2,903;0,790;-33,024;1,789;9,274;4,353;34,518;4,074;-12,689;-2,755;0,000;36,298;36,716;9,395;1,724;0,739;5,354;-0,471;2,781;-3,167;27,008;0,000;276,740;Inf;285,000;285,000;1,749;3,148;8,505;24,287
4249,500;2,903;0,790;-33,024;1,789;9,274;4,353;34,518;4,074;-12,689;-2,755;0,000;36,300;36,700;9,395;1,724;0,671;5,373;-0,435;2,726;-3,167;27,008;0,000;276,440;Inf;285,000;285,000;2,101;3,144;8,506;24,301
4250,000;2,903;0,790;-33,024;1,789;9,274;4,353;34,518;4,074;-12,689;-2,755;0,000;36,300;36,700;9,395;1,724;0,332;5,361;-0,498;2,675;-3,167;27,008;0,000;276,440;Inf;285,000;285,000;2,084;3,140;8,541;24,303
4250,500;2,963;0,695;-35,209;1,784;9,289;4,353;34,518;4,074;-12,689;-2,755;0,000;36,300;36,700;9,321;1,930;-0,016;5,360;-0,624;2,619;-3,167;27,008;0,000;276,540;Inf;285,000;285,000;1,967;3,136;8,557;24,290
4251,000;2,963;0,695;-35,209;1,784;9,289;4,353;34,518;4,074;-12,689;-2,755;0,000;36,300;36,700;9,321;1,930;-0,044;5,275;-0,706;2,542;-3,167;27,008;0,000;276,540;Inf;285,000;285,000;1,835;3,133;8,549;24,286
4251,500;2,963;0,695;-35,209;1,784;9,289;4,353;34,518;4,074;-12,689;-2,755;0,000;36,300;36,700;9,321;1,930;0,558;5,295;-0,589;2,834;-3,167;27,008;0,000;276,640;Inf;285,000;285,000;1,767;3,130;8,517;24,179
4252,000;2,963;0,695;-35,209;1,784;9,289;4,353;34,518;4,074;-12,689;-2,755;0,000;36,300;36,700;9,321;1,930;0,770;5,323;-0,400;2,887;-3,167;27,008;0,000;276,640;Inf;285,000;285,000;2,025;3,128;8,548;24,076
4252,500;2,963;0,695;-35,209;1,784;9,289;4,348;34,458;4,063;-12,692;-2,764;0,000;36,298;36,789;9,321;1,930;0,815;5,385;-0,320;2,830;-3,167;27,002;0,000;276,240;Inf;285,000;285,000;2,145;3,125;8,582;24,001
4253,000;2,963;0,695;-35,209;1,784;9,289;4,348;34,458;4,063;-12,692;-2,764;0,000;36,300;36,800;9,321;1,930;0,070;5,406;-0,516;2,672;-3,167;27,002;0,000;276,240;Inf;285,000;285,000;2,177;3,122;8,584;23,946
4253,500;2,407;0,563;-35,209;1,772;9,304;4,348;34,458;4,063;-12,692;-2,764;0,000;36,300;36,800;9,164;1,905;-0,005;5,366;-0,614;2,670;-3,167;27,002;0,000;276,140;Inf;285,000;285,000;1,908;3,120;8,583;23,904
4254,000;2,407;0,563;-35,209;1,772;9,304;4,348;34,458;4,063;-12,692;-2,764;0,000;36,300;36,800;9,164;1,905;0,110;5,333;-0,623;2,773;-3,167;27,002;0,000;276,140;Inf;285,000;285,000;1,854;3,108;8,583;23,839
4254,500;2,407;0,563;-35,209;1,772;9,304;4,348;34,458;4,063;-12,692;-2,764;0,000;36,300;36,800;9,164;1,905;0,699;5,392;-0,452;2,927;-3,167;27,002;0,000;276,140;Inf;285,000;285,000;1,898;3,097;8,553;23,822
4255,000;2,407;0,563;-35,209;1,772;9,304;4,348;34,458;4,063;-12,692;-2,764;0,000;36,300;36,800;9,164;1,905;0,942;5,481;-0,289;2,938;-3,167;27,002;0,000;276,140;Inf;285,000;285,000;2,141;3,085;8,566;23,831
4255,500;2,407;0,563;-35,209;1,772;9,304;4,320;34,463;4,058;-12,654;-2,762;0,000;36,302;36,744;9,164;1,905;0,551;5,521;-0,304;2,834;-3,180;27,002;0,000;276,740;Inf;285,000;285,000;2,268;3,074;8,623;23,815
4256,000;2,407;0,563;-35,209;1,772;9,304;4,320;34,463;4,058;-12,654;-2,762;0,000;36,300;36,700;9,164;1,905;0,259;5,462;-0,417;2,750;-3,180;27,002;0,000;276,740;Inf;285,000;285,000;2,150;3,063;8,631;23,792
4256,500;2,407;0,563;-35,209;1,772;9,304;4,320;34,463;4,058;-12,654;-2,762;0,000;36,300;36,700;9,164;1,905;0,032;5,351;-0,560;2,674;-3,180;27,002;0,000;276,140;Inf;285,000;285,000;2,014;3,052;8,625;23,722
4257,000;2,637;0,653;-35,146;1,835;9,231;4,320;34,463;4,058;-12,654;-2,762;0,000;36,300;36,700;9,337;1,882;0,518;5,407;-0,498;2,937;-3,180;27,002;0,000;276,140;Inf;285,000;285,000;1,874;3,042;8,610;23,695
4257,500;2,637;0,653;-35,146;1,835;9,231;4,320;34,463;4,058;-12,654;-2,762;0,000;36,300;36,700;9,337;1,882;1,194;5,454;-0,217;2,999;-3,180;27,002;0,000;275,740;Inf;285,000;285,000;2,091;3,035;8,595;23,654
4258,000;2,637;0,653;-35,146;1,835;9,231;4,320;34,463;4,058;-12,654;-2,762;0,000;36,300;36,700;9,337;1,882;0,902;5,507;-0,157;2,911;-3,180;27,002;0,000;275,740;Inf;285,000;285,000;2,357;3,029;8,638;23,651
4258,500;2,637;0,653;-35,146;1,835;9,231;4,320;34,463;4,058;-12,654;-2,762;0,000;36,300;36,700;9,337;1,882;0,441;5,523;-0,252;2,829;-3,180;27,002;0,000;275,840;Inf;285,000;285,000;2,290;3,022;8,668;23,624
4259,000;2,637;0,653;-35,146;1,835;9,231;4,336;34,493;4,065;-12,590;-2,758;0,000;36,314;36,852;9,337;1,882;0,218;5,493;-0,383;2,790;-3,169;27,002;0,000;275,840;Inf;285,000;285,000;2,135;3,016;8,681;23,585
4259,500;2,637;0,653;-35,146;1,835;9,231;4,336;34,493;4,065;-12,590;-2,758;0,000;36,300;36,900;9,337;1,882;0,106;5,471;-0,499;2,724;-3,169;27,002;0,000;275,640;Inf;285,000;285,000;2,029;3,010;8,669;23,553
4260,000;3,665;0,846;-35,209;1,785;9,287;4,336;34,493;4,065;-12,590;-2,758;0,000;36,300;36,900;9,255;1,780;0,926;5,418;-0,329;2,982;-3,169;27,002;0,000;275,640;Inf;285,000;285,000;1,951;3,004;8,646;23,591
4260,500;3,665;0,846;-35,209;1,785;9,287;4,336;34,493;4,065;-12,590;-2,758;0,000;36,300;36,900;9,255;1,780;1,327;5,522;-0,084;2,985;-3,169;27,002;0,000;275,440;Inf;285,000;285,000;2,249;3,014;8,634;23,592
4261,000;3,665;0,846;-35,209;1,785;9,287;4,336;34,493;4,065;-12,590;-2,758;0,000;36,300;36,900;9,255;1,780;0,726;5,564;-0,125;2,915;-3,169;27,002;0,000;275,440;Inf;285,000;285,000;2,437;3,025;8,691;23,552
4261,500;3,665;0,846;-35,209;1,785;9,287;4,336;34,493;4,065;-12,590;-2,758;0,000;36,300;36,900;9,255;1,780;0,440;5,532;-0,237;2,851;-3,169;27,002;0,000;276,040;Inf;285,000;285,000;2,270;3,036;8,735;23,502
4262,000;3,665;0,846;-35,209;1,785;9,287;4,376;34,521;4,065;-12,520;-2,756;0,000;36,315;36,852;9,255;1,780;0,158;5,515;-0,362;2,796;-3,174;27,004;0,000;276,040;Inf;285,000;285,000;2,146;3,046;8,733;23,586
4262,500;3,665;0,846;-35,209;1,785;9,287;4,376;34,521;4,065;-12,520;-2,756;0,000;36,300;36,900;9,255;1,780;0,059;5,451;-0,465;2,757;-3,174;27,004;0,000;276,240;Inf;285,000;285,000;2,027;3,056;8,683;23,653
4263,000;3,665;0,846;-35,209;1,785;9,287;4,376;34,521;4,065;-12,520;-2,756;0,000;36,300;36,900;9,255;1,780;0,714;5,468;-0,355;2,932;-3,174;27,004;0,000;276,240;Inf;285,000;285,000;1,951;3,066;8,702;23,676
4263,500;4,077;0,968;-35,209;1,780;9,368;4,376;34,521;4,065;-12,520;-2,756;0,000;36,300;36,900;9,172;1,746;0,922;5,584;-0,095;3,005;-3,174;27,004;0,000;275,840;Inf;285,000;285,000;2,190;3,076;8,728;23,682
4264,000;4,077;0,968;-35,209;1,780;9,368;4,376;34,521;4,065;-12,520;-2,756;0,000;36,300;36,900;9,172;1,746;0,489;5,689;-0,396;3,088;-3,174;27,004;0,000;275,840;Inf;285,000;285,000;2,354;3,092;8,774;23,756
4264,500;4,077;0,968;-35,209;1,780;9,368;4,376;34,521;4,065;-12,520;-2,756;0,000;36,300;36,900;9,172;1,746;0,329;5,639;-0,497;2,913;-3,174;27,004;0,000;275,440;Inf;285,000;285,000;2,217;3,108;8,807;23,767
4265,000;4,077;0,968;-35,209;1,780;9,368;4,376;34,521;4,065;-12,520;-2,756;0,000;36,300;36,900;9,172;1,746;0,146;5,567;-0,520;2,823;-3,174;27,004;0,000;275,440;Inf;285,000;285,000;2,096;3,124;8,803;23,785
4265,500;4,077;0,968;-35,209;1,780;9,368;4,344;34,565;4,070;-12,505;-2,770;0,000;36,329;36,808;9,172;1,746;0,356;5,507;-0,521;2,865;-3,180;26,993;0,000;276,140;Inf;285,000;285,000;2,004;3,140;8,774;23,822
4266,000;4,077;0,968;-35,209;1,780;9,368;4,344;34,565;4,070;-12,505;-2,770;0,000;36,300;36,800;9,172;1,746;0,713;5,587;-0,371;3,178;-3,180;26,993;0,000;276,140;Inf;285,000;285,000;2,052;3,155;8,749;23,945
4266,500;3,591;0,950;-33,809;1,845;9,236;4,344;34,565;4,070;-12,505;-2,770;0,000;36,300;36,800;9,385;1,638;1,004;5,604;-0,171;3,117;-3,180;26,993;0,000;275,940;Inf;285,000;285,000;2,277;3,170;8,793;23,968
4267,000;3,591;0,950;-33,809;1,845;9,236;4,344;34,565;4,070;-12,505;-2,770;0,000;36,300;36,800;9,385;1,638;0,367;5,610;-0,279;2,965;-3,180;26,993;0,000;275,940;Inf;285,000;285,000;2,389;3,177;8,813;24,009
4267,500;3,591;0,950;-33,809;1,845;9,236;4,344;34,565;4,070;-12,505;-2,770;0,000;36,300;36,800;9,385;1,638;0,249;5,624;-0,344;2,880;-3,180;26,993;0,000;276,040;Inf;285,000;285,000;2,166;3,184;8,815;24,015
4268,000;3,591;0,950;-33,809;1,845;9,236;4,344;34,565;4,070;-12,505;-2,770;0,000;36,300;36,800;9,385;1,638;0,066;5,535;-0,492;2,781;-3,180;26,993;0,000;276,040;Inf;285,000;285,000;2,102;3,191;8,808;23,958
4268,500;3,591;0,950;-33,809;1,845;9,236;4,348;34,577;4,079;-12,512;-2,768;0,000;36,342;36,843;9,385;1,638;0,399;5,488;-0,418;2,893;-3,169;27,000;0,000;275,640;Inf;285,000;285,000;1,972;3,197;8,770;23,927
4269,000;3,591;0,950;-33,809;1,845;9,236;4,348;34,577;4,079;-12,512;-2,768;0,000;36,300;36,800;9,385;1,638;0,985;5,583;-0,265;3,079;-3,169;27,000;0,000;275,640;Inf;285,000;285,000;2,090;3,204;8,773;24,046
4269,500;3,591;0,950;-33,809;1,845;9,236;4,348;34,577;4,079;-12,512;-2,768;0,000;36,300;36,800;9,385;1,638;0,938;5,601;-0,136;3,053;-3,169;27,000;0,000;276,240;Inf;285,000;285,000;2,346;3,210;8,810;24,092
4270,000;3,431;0,831;-35,209;1,801;9,268;4,348;34,577;4,079;-12,512;-2,768;0,000;36,300;36,800;9,334;1,863;0,621;5,644;-0,161;2,965;-3,169;27,000;0,000;276,240;Inf;285,000;285,000;2,364;3,216;8,818;24,052
4270,500;3,431;0,831;-35,209;1,801;9,268;4,348;34,577;4,079;-12,512;-2,768;0,000;36,300;36,800;9,334;1,863;0,365;5,643;-0,268;2,918;-3,169;27,000;0,000;275,640;Inf;285,000;285,000;2,267;3,220;8,819;24,008
4271,000;3,431;0,831;-35,209;1,801;9,268;4,348;34,577;4,079;-12,512;-2,768;0,000;36,300;36,800;9,334;1,863;0,241;5,508;-0,440;2,786;-3,169;27,000;0,000;275,640;Inf;285,000;285,000;2,164;3,223;8,810;23,943
4271,500;3,431;0,831;-35,209;1,801;9,268;4,348;34,577;4,079;-12,512;-2,768;0,000;36,300;36,800;9,334;1,863;0,865;5,525;-0,271;2,977;-3,169;27,000;0,000;275,540;Inf;285,000;285,000;2,024;3,227;8,784;23,980
4272,000;3,431;0,831;-35,209;1,801;9,268;4,368;34,575;4,077;-12,532;-2,754;0,000;36,349;36,805;9,334;1,863;1,113;5,554;-0,085;3,047;-3,171;26,994;0,000;275,540;Inf;285,000;285,000;2,274;3,230;8,774;23,978
4272,500;3,431;0,831;-35,209;1,801;9,268;4,368;34,575;4,077;-12,532;-2,754;0,000;36,300;36,800;9,334;1,863;0,784;5,608;-0,084;3,011;-3,171;26,994;0,000;275,840;Inf;285,000;285,000;2,407;3,233;8,790;23,916
4273,000;2,807;0,662;-35,209;1,786;9,391;4,368;34,575;4,077;-12,532;-2,754;0,000;36,300;36,800;9,175;1,814;0,478;5,661;-0,178;2,924;-3,171;26,994;0,000;275,840;Inf;285,000;285,000;2,330;3,237;8,830;23,884
4273,500;2,807;0,662;-35,209;1,786;9,391;4,368;34,575;4,077;-12,532;-2,754;0,000;36,300;36,800;9,175;1,814;0,386;5,618;-0,291;2,896;-3,171;26,994;0,000;275,840;Inf;285,000;285,000;2,221;3,230;8,829;23,836
4274,000;2,807;0,662;-35,209;1,786;9,391;4,368;34,575;4,077;-12,532;-2,754;0,000;36,300;36,800;9,175;1,814;0,350;5,537;-0,347;2,864;-3,171;26,994;0,000;275,840;Inf;285,000;285,000;2,152;3,223;8,793;23,835
4274,500;2,807;0,662;-35,209;1,786;9,391;4,368;34,575;4,077;-12,532;-2,754;0,000;36,300;36,800;9,175;1,814;1,011;5,691;-0,140;3,136;-3,171;26,994;0,000;276,040;Inf;285,000;285,000;2,101;3,216;8,804;23,766
4275,000;2,807;0,662;-35,209;1,786;9,391;4,360;34,529;4,086;-12,543;-2,734;0,000;36,358;36,839;9,175;1,814;0,910;5,646;-0,064;2,989;-3,156;27,005;0,000;276,040;Inf;285,000;285,000;2,424;3,209;8,843;23,787
4275,500;2,807;0,662;-35,209;1,786;9,391;4,360;34,529;4,086;-12,543;-2,734;0,000;36,400;36,800;9,175;1,814;0,663;5,654;-0,109;2,984;-3,156;27,005;0,000;276,140;Inf;285,000;285,000;2,370;3,203;8,846;23,741
4276,000;3,195;0,776;-34,667;1,842;9,312;4,360;34,529;4,086;-12,543;-2,734;0,000;36,400;36,800;9,336;1,651;0,424;5,656;-0,222;2,932;-3,156;27,005;0,000;276,140;Inf;285,000;285,000;2,298;3,196;8,863;23,810
4276,500;3,195;0,776;-34,667;1,842;9,312;4,360;34,529;4,086;-12,543;-2,734;0,000;36,400;36,800;9,336;1,651;0,262;5,584;-0,301;2,876;-3,156;27,005;0,000;276,040;Inf;285,000;285,000;2,198;3,196;8,844;23,810
4277,000;3,195;0,776;-34,667;1,842;9,312;4,360;34,529;4,086;-12,543;-2,734;0,000;36,400;36,800;9,336;1,651;0,538;5,582;-0,266;3,030;-3,156;27,005;0,000;276,040;Inf;285,000;285,000;2,105;3,196;8,824;23,925
4277,500;3,195;0,776;-34,667;1,842;9,312;4,360;34,529;4,086;-12,543;-2,734;0,000;36,400;36,800;9,336;1,651;1,048;5,675;-0,132;3,149;-3,156;27,005;0,000;276,440;Inf;285,000;285,000;2,221;3,196;8,844;23,966
4278,000;3,195;0,776;-34,667;1,842;9,312;4,360;34,529;4,086;-12,543;-2,734;0,000;36,400;36,800;9,336;1,651;0,762;5,702;-0,095;3,029;-3,156;27,005;0,000;276,440;Inf;285,000;285,000;2,435;3,196;8,867;24,012
4278,500;3,195;0,776;-34,667;1,842;9,312;4,366;34,518;4,042;-12,528;-2,766;0,000;36,369;36,875;9,336;1,651;0,633;5,693;-0,165;3,000;-3,166;26,992;0,000;276,040;Inf;285,000;285,000;2,349;3,196;8,884;23,959
4279,000;3,195;0,776;-34,667;1,842;9,312;4,366;34,518;4,042;-12,528;-2,766;0,000;36,400;36,900;9,336;1,651;0,267;5,638;-0,296;2,895;-3,166;26,992;0,000;276,040;Inf;285,000;285,000;2,290;3,196;8,881;23,984
4279,500;2,044;0,578;-34,167;1,841;9,229;4,366;34,518;4,042;-12,528;-2,766;0,000;36,400;36,900;9,413;1,834;0,512;5,557;-0,283;2,842;-3,166;26,992;0,000;276,140;Inf;285,000;285,000;2,126;3,196;8,866;24,048
4280,000;2,044;0,578;-34,167;1,841;9,229;4,366;34,518;4,042;-12,528;-2,766;0,000;36,400;36,900;9,413;1,834;0,982;5,618;-0,120;3,125;-3,166;26,992;0,000;276,140;Inf;285,000;285,000;2,157;3,177;8,836;24,046
4280,500;2,044;0,578;-34,167;1,841;9,229;4,366;34,518;4,042;-12,528;-2,766;0,000;36,400;36,900;9,413;1,834;1,161;5,693;-0,029;3,144;-3,166;26,992;0,000;277,140;Inf;285,000;285,000;2,401;3,158;8,873;24,074
4281,000;2,044;0,578;-34,167;1,841;9,229;4,366;34,518;4,042;-12,528;-2,766;0,000;36,400;36,900;9,413;1,834;0,994;5,702;0,010;3,090;-3,166;26,992;0,000;277,140;Inf;285,000;285,000;2,492;3,140;8,889;24,112
4281,500;2,044;0,578;-34,167;1,841;9,229;4,334;34,518;4,059;-12,494;-2,761;0,000;36,376;36,943;9,413;1,834;0,430;5,696;-0,161;2,988;-3,165;26,997;0,000;276,740;Inf;285,000;285,000;2,449;3,122;8,922;24,121
4282,000;2,044;0,578;-34,167;1,841;9,229;4,334;34,518;4,059;-12,494;-2,761;0,000;36,400;36,900;9,413;1,834;0,183;5,642;-0,308;2,898;-3,165;26,997;0,000;276,740;Inf;285,000;285,000;2,238;3,105;8,896;24,136
4282,500;3,246;0,743;-35,209;1,770;9,309;4,334;34,518;4,059;-12,494;-2,761;0,000;36,400;36,900;9,318;1,831;0,684;5,575;-0,228;3,044;-3,165;26,997;0,000;276,140;Inf;285,000;285,000;2,104;3,087;8,866;24,120
4283,000;3,246;0,743;-35,209;1,770;9,309;4,334;34,518;4,059;-12,494;-2,761;0,000;36,400;36,900;9,318;1,831;1,036;5,708;-0,074;3,263;-3,165;26,997;0,000;276,140;Inf;285,000;285,000;2,269;3,090;8,844;24,112
4283,500;3,246;0,743;-35,209;1,770;9,309;4,334;34,518;4,059;-12,494;-2,761;0,000;36,400;36,900;9,318;1,831;1,163;5,768;0,027;3,205;-3,165;26,997;0,000;276,640;Inf;285,000;285,000;2,483;3,092;8,899;24,100
4284,000;3,246;0,743;-35,209;1,770;9,309;4,334;34,518;4,059;-12,494;-2,761;0,000;36,400;36,900;9,318;1,831;0,914;5,765;0,015;3,127;-3,165;26,997;0,000;276,640;Inf;285,000;285,000;2,541;3,095;8,946;24,088
4284,500;3,246;0,743;-35,209;1,770;9,309;4,334;34,518;4,059;-12,494;-2,761;0,000;36,400;36,900;9,318;1,831;0,665;5,739;-0,033;3,030;-3,165;26,997;0,000;277,040;Inf;285,000;285,000;2,455;3,097;8,933;24,034
4285,000;3,246;0,743;-35,209;1,770;9,309;4,331;34,557;4,081;-12,435;-2,755;0,000;36,384;36,863;9,318;1,831;0,372;5,684;-0,156;2,969;-3,165;26,998;0,000;277,040;Inf;285,000;285,000;2,350;3,100;8,937;24,019
4285,500;3,246;0,743;-35,209;1,770;9,309;4,331;34,557;4,081;-12,435;-2,755;0,000;36,400;36,900;9,318;1,831;0,659;5,653;-0,185;3,065;-3,165;26,998;0,000;276,140;Inf;285,000;285,000;2,217;3,102;8,909;24,035
