t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4286,000;3,928;0,934;-35,209;1,812;9,365;4,331;34,557;4,081;-12,435;-2,755;0,000;36,400;36,900;9,130;1,761;1,154;5,685;-0,030;3,184;-3,165;26,998;0,000;276,140;Inf;285,000;285,000;2,298;3,104;8,888;24,082
4286,500;3,928;0,934;-35,209;1,812;9,365;4,331;34,557;4,081;-12,435;-2,755;0,000;36,400;36,900;9,130;1,761;1,129;5,745;0,059;3,147;-3,165;26,998;0,000;276,340;Inf;285,000;285,000;2,498;3,118;8,902;24,057
4287,000;3,928;0,934;-35,209;1,812;9,365;4,331;34,557;4,081;-12,435;-2,755;0,000;36,400;36,900;9,130;1,761;0,735;5,781;0,024;3,080;-3,165;26,998;0,000;276,340;Inf;285,000;285,000;2,520;3,131;8,939;24,048
4287,500;3,928;0,934;-35,209;1,812;9,365;4,331;34,557;4,081;-12,435;-2,755;0,000;36,400;36,900;9,130;1,761;0,547;5,769;-0,107;3,059;-3,165;26,998;0,000;277,040;Inf;285,000;285,000;2,405;3,144;8,946;24,061
4288,000;3,928;0,934;-35,209;1,812;9,365;4,384;34,577;4,074;-12,355;-2,761;0,000;36,383;36,899;9,130;1,761;0,376;5,727;-0,232;2,972;-3,169;26,984;0,000;277,040;Inf;285,000;285,000;2,317;3,157;8,939;24,057
4288,500;3,928;0,934;-35,209;1,812;9,365;4,384;34,577;4,074;-12,355;-2,761;0,000;36,400;36,900;9,130;1,761;0,522;5,636;-0,236;2,987;-3,169;26,984;0,000;276,740;Inf;285,000;285,000;2,211;3,170;8,899;24,018
4289,000;3,911;0,981;-34,804;1,775;9,264;4,384;34,577;4,074;-12,355;-2,761;0,000;36,400;36,900;9,348;1,900;1,328;5,717;0,131;3,154;-3,169;26,984;0,000;276,740;Inf;285,000;285,000;2,227;3,182;8,903;23,983
4289,500;3,911;0,981;-34,804;1,775;9,264;4,384;34,577;4,074;-12,355;-2,761;0,000;36,400;36,900;9,348;1,900;0,933;5,787;0,102;3,114;-3,169;26,984;0,000;276,540;Inf;285,000;285,000;2,582;3,194;8,951;24,016
4290,000;3,911;0,981;-34,804;1,775;9,264;4,384;34,577;4,074;-12,355;-2,761;0,000;36,400;36,900;9,348;1,900;0,694;5,793;-0,000;3,085;-3,169;26,984;0,000;276,540;Inf;285,000;285,000;2,484;3,206;8,969;24,062
4290,500;3,911;0,981;-34,804;1,775;9,264;4,384;34,577;4,074;-12,355;-2,761;0,000;36,400;36,900;9,348;1,900;0,580;5,757;-0,120;3,058;-3,169;26,984;0,000;277,240;Inf;285,000;285,000;2,393;3,218;8,964;24,110
4291,000;3,911;0,981;-34,804;1,775;9,264;4,384;34,577;4,074;-12,355;-2,761;0,000;36,400;36,900;9,348;1,900;0,362;5,688;-0,198;2,964;-3,169;26,984;0,000;277,240;Inf;285,000;285,000;2,319;3,229;8,969;24,124
4291,500;3,911;0,981;-34,804;1,775;9,264;4,367;34,608;4,092;-12,287;-2,748;0,000;36,391;36,874;9,348;1,900;0,937;5,672;-0,088;3,059;-3,156;26,994;0,000;277,640;Inf;285,000;285,000;2,204;3,240;8,931;24,050
4292,000;3,911;0,981;-34,804;1,775;9,264;4,367;34,608;4,092;-12,287;-2,748;0,000;36,400;36,900;9,348;1,900;1,337;5,714;0,116;3,270;-3,156;26,994;0,000;277,640;Inf;285,000;285,000;2,395;3,251;8,955;23,986
4292,500;3,458;0,894;-33,813;1,811;9,293;4,367;34,608;4,092;-12,287;-2,748;0,000;36,400;36,900;9,423;1,697;0,683;5,789;0,061;3,078;-3,156;26,994;0,000;277,440;Inf;285,000;285,000;2,609;3,262;8,992;23,959
4293,000;3,458;0,894;-33,813;1,811;9,293;4,367;34,608;4,092;-12,287;-2,748;0,000;36,400;36,900;9,423;1,697;0,646;5,786;-0,032;3,074;-3,156;26,994;0,000;277,440;Inf;285,000;285,000;2,403;3,265;8,995;23,901
4293,500;3,458;0,894;-33,813;1,811;9,293;4,367;34,608;4,092;-12,287;-2,748;0,000;36,400;36,900;9,423;1,697;0,316;5,739;-0,162;3,013;-3,156;26,994;0,000;277,740;Inf;285,000;285,000;2,369;3,268;8,998;23,845
4294,000;3,458;0,894;-33,813;1,811;9,293;4,367;34,608;4,092;-12,287;-2,748;0,000;36,400;36,900;9,423;1,697;0,683;5,676;-0,138;3,011;-3,156;26,994;0,000;277,740;Inf;285,000;285,000;2,227;3,271;8,980;23,822
4294,500;3,458;0,894;-33,813;1,811;9,293;4,378;34,600;4,109;-12,264;-2,761;0,000;36,388;36,896;9,423;1,697;1,263;5,699;0,053;3,198;-3,162;26,982;0,000;277,440;Inf;285,000;285,000;2,308;3,274;8,952;23,774
4295,000;3,458;0,894;-33,813;1,811;9,293;4,378;34,600;4,109;-12,264;-2,761;0,000;36,400;36,900;9,423;1,697;1,336;5,756;0,211;3,215;-3,162;26,982;0,000;277,440;Inf;285,000;285,000;2,553;3,277;8,995;23,731
4295,500;3,032;0,692;-35,209;1,738;9,307;4,378;34,600;4,109;-12,264;-2,761;0,000;36,400;36,900;9,332;1,884;0,883;5,838;0,141;3,203;-3,162;26,982;0,000;277,140;Inf;285,000;285,000;2,630;3,280;9,026;23,720
4296,000;3,032;0,692;-35,209;1,738;9,307;4,378;34,600;4,109;-12,264;-2,761;0,000;36,400;36,900;9,332;1,884;0,677;5,839;0,039;3,149;-3,162;26,982;0,000;277,140;Inf;285,000;285,000;2,517;3,276;9,021;23,702
4296,500;3,032;0,692;-35,209;1,738;9,307;4,378;34,600;4,109;-12,264;-2,761;0,000;36,400;36,900;9,332;1,884;0,511;5,765;-0,139;3,025;-3,162;26,982;0,000;277,140;Inf;285,000;285,000;2,426;3,272;9,020;23,690
4297,000;3,032;0,692;-35,209;1,738;9,307;4,378;34,600;4,109;-12,264;-2,761;0,000;36,400;36,900;9,332;1,884;0,960;5,737;-0,022;3,288;-3,162;26,982;0,000;277,140;Inf;285,000;285,000;2,290;3,268;8,992;23,672
4297,500;3,032;0,692;-35,209;1,738;9,307;4,378;34,600;4,109;-12,264;-2,761;0,000;36,400;36,900;9,332;1,884;1,363;5,880;0,114;3,340;-3,162;26,982;0,000;277,440;Inf;285,000;285,000;2,491;3,265;8,995;23,644
4298,000;3,032;0,692;-35,209;1,738;9,307;4,389;34,567;4,098;-12,268;-2,741;0,000;36,404;36,920;9,332;1,884;1,133;5,921;0,130;3,285;-3,157;26,983;0,000;277,440;Inf;285,000;285,000;2,674;3,261;9,025;23,604
4298,500;3,032;0,692;-35,209;1,738;9,307;4,389;34,567;4,098;-12,268;-2,741;0,000;36,400;36,900;9,332;1,884;0,831;5,889;0,073;3,219;-3,157;26,983;0,000;277,040;Inf;285,000;285,000;2,617;3,257;9,041;23,583
4299,000;2,998;0,716;-35,209;1,786;9,391;4,389;34,567;4,098;-12,268;-2,741;0,000;36,400;36,900;9,276;1,899;0,541;5,829;-0,033;3,134;-3,157;26,983;0,000;277,040;Inf;285,000;285,000;2,503;3,253;9,060;23,632
4299,500;2,998;0,716;-35,209;1,786;9,391;4,389;34,567;4,098;-12,268;-2,741;0,000;36,400;36,900;9,276;1,899;0,424;5,797;-0,113;3,074;-3,157;26,983;0,000;277,140;Inf;285,000;285,000;2,368;3,249;9,030;23,635
4300,000;2,998;0,716;-35,209;1,786;9,391;4,389;34,567;4,098;-12,268;-2,741;0,000;36,400;36,900;9,276;1,899;1,280;5,787;0,062;3,264;-3,157;26,983;0,000;277,140;Inf;285,000;285,000;2,295;3,245;9,025;23,660
4300,500;2,998;0,716;-35,209;1,786;9,391;4,389;34,567;4,098;-12,268;-2,741;0,000;36,400;36,900;9,276;1,899;1,360;5,872;0,208;3,272;-3,157;26,983;0,000;277,040;Inf;285,000;285,000;2,598;3,241;9,014;23,718
4301,000;2,998;0,716;-35,209;1,786;9,391;4,349;34,508;4,098;-12,258;-2,749;0,000;36,385;36,905;9,276;1,899;1,071;5,907;0,187;3,249;-3,170;26,979;0,000;277,040;Inf;285,000;285,000;2,678;3,237;9,057;23,710
4301,500;2,998;0,716;-35,209;1,786;9,391;4,349;34,508;4,098;-12,258;-2,749;0,000;36,400;36,900;9,276;1,899;0,818;5,881;0,106;3,206;-3,170;26,979;0,000;276,640;Inf;285,000;285,000;2,603;3,233;9,093;23,731
4302,000;2,646;0,659;-34,464;1,864;9,322;4,349;34,508;4,098;-12,258;-2,749;0,000;36,400;36,900;9,433;1,769;0,502;5,853;-0,046;3,116;-3,170;26,979;0,000;276,640;Inf;285,000;285,000;2,503;3,229;9,089;23,803
4302,500;2,646;0,659;-34,464;1,864;9,322;4,349;34,508;4,098;-12,258;-2,749;0,000;36,400;36,900;9,433;1,769;0,605;5,785;-0,105;3,074;-3,170;26,979;0,000;276,440;Inf;285,000;285,000;2,356;3,220;9,057;23,849
4303,000;2,646;0,659;-34,464;1,864;9,322;4,349;34,508;4,098;-12,258;-2,749;0,000;36,400;36,900;9,433;1,769;1,070;5,775;0,020;3,266;-3,170;26,979;0,000;276,440;Inf;285,000;285,000;2,339;3,210;9,062;23,843
4303,500;2,646;0,659;-34,464;1,864;9,322;4,349;34,508;4,098;-12,258;-2,749;0,000;36,400;36,900;9,433;1,769;1,280;5,936;0,220;3,327;-3,170;26,979;0,000;276,640;Inf;285,000;285,000;2,533;3,201;9,075;23,894
4304,000;2,646;0,659;-34,464;1,864;9,322;4,356;34,515;4,056;-12,200;-2,756;0,000;36,397;36,875;9,433;1,769;0,787;5,907;0,110;3,218;-3,161;26,971;0,000;276,640;Inf;285,000;285,000;2,691;3,192;9,106;23,961
4304,500;2,646;0,659;-34,464;1,864;9,322;4,356;34,515;4,056;-12,200;-2,756;0,000;36,400;36,900;9,433;1,769;0,575;5,900;-0,003;3,166;-3,161;26,971;0,000;276,240;Inf;285,000;285,000;2,505;3,183;9,134;23,995
4305,000;2,646;0,659;-34,464;1,864;9,322;4,356;34,515;4,056;-12,200;-2,756;0,000;36,400;36,900;9,433;1,769;0,502;5,860;-0,104;3,121;-3,161;26,971;0,000;276,240;Inf;285,000;285,000;2,410;3,174;9,124;24,001
4305,500;3,409;0,808;-35,209;1,825;9,345;4,356;34,515;4,056;-12,200;-2,756;0,000;36,400;36,900;9,325;1,849;0,725;5,823;-0,033;3,255;-3,161;26,971;0,000;276,540;Inf;285,000;285,000;2,345;3,166;9,091;23,995
4306,000;3,409;0,808;-35,209;1,825;9,345;4,356;34,515;4,056;-12,200;-2,756;0,000;36,400;36,900;9,325;1,849;1,520;5,893;0,173;3,376;-3,161;26,971;0,000;276,540;Inf;285,000;285,000;2,442;3,169;9,099;24,025
4306,500;3,409;0,808;-35,209;1,825;9,345;4,356;34,515;4,056;-12,200;-2,756;0,000;36,400;36,900;9,325;1,849;1,372;5,976;0,248;3,376;-3,161;26,971;0,000;277,140;Inf;285,000;285,000;2,740;3,173;9,134;24,031
4307,000;3,409;0,808;-35,209;1,825;9,345;4,356;34,515;4,056;-12,200;-2,756;0,000;36,400;36,900;9,325;1,849;1,020;5,990;0,175;3,330;-3,161;26,971;0,000;277,140;Inf;285,000;285,000;2,743;3,177;9,161;24,037
4307,500;3,409;0,808;-35,209;1,825;9,345;4,358;34,556;4,082;-12,131;-2,735;0,000;36,389;36,967;9,325;1,849;0,591;5,898;-0,020;3,176;-3,172;26,965;0,000;277,240;Inf;285,000;285,000;2,629;3,181;9,146;24,010
4308,000;3,409;0,808;-35,209;1,825;9,345;4,358;34,556;4,082;-12,131;-2,735;0,000;36,400;37,000;9,325;1,849;0,808;5,859;-0,054;3,148;-3,172;26,965;0,000;277,240;Inf;285,000;285,000;2,411;3,185;9,147;23,977
4308,500;3,065;0,728;-35,209;1,824;9,338;4,358;34,556;4,082;-12,131;-2,735;0,000;36,400;37,000;9,356;1,748;0,989;5,883;0,024;3,361;-3,172;26,965;0,000;277,040;Inf;285,000;285,000;2,440;3,189;9,133;23,963
4309,000;3,065;0,728;-35,209;1,824;9,338;4,358;34,556;4,082;-12,131;-2,735;0,000;36,400;37,000;9,356;1,748;1,203;5,948;0,144;3,408;-3,172;26,965;0,000;277,040;Inf;285,000;285,000;2,564;3,186;9,104;23,921
4309,500;3,065;0,728;-35,209;1,824;9,338;4,358;34,556;4,082;-12,131;-2,735;0,000;36,400;37,000;9,356;1,748;1,264;5,933;0,169;3,291;-3,172;26,965;0,000;277,040;Inf;285,000;285,000;2,676;3,184;9,144;23,885
4310,000;3,065;0,728;-35,209;1,824;9,338;4,358;34,556;4,082;-12,131;-2,735;0,000;36,400;37,000;9,356;1,748;1,030;5,922;0,138;3,238;-3,172;26,965;0,000;277,040;Inf;285,000;285,000;2,664;3,183;9,139;23,918
4310,500;3,065;0,728;-35,209;1,824;9,338;4,388;34,575;4,098;-12,044;-2,762;0,000;36,395;36,954;9,356;1,748;0,754;5,925;0,053;3,190;-3,154;26,971;0,000;276,940;Inf;285,000;285,000;2,582;3,181;9,135;23,901
4311,000;3,065;0,728;-35,209;1,824;9,338;4,388;34,575;4,098;-12,044;-2,762;0,000;36,400;37,000;9,356;1,748;0,974;5,822;0,003;3,236;-3,154;26,971;0,000;276,940;Inf;285,000;285,000;2,481;3,179;9,109;23,926
4311,500;3,065;0,728;-35,209;1,824;9,338;4,388;34,575;4,098;-12,044;-2,762;0,000;36,400;37,000;9,356;1,748;1,303;5,846;0,160;3,344;-3,154;26,971;0,000;277,040;Inf;285,000;285,000;2,509;3,177;9,103;23,958
4312,000;3,469;0,924;-34,044;1,852;9,241;4,388;34,575;4,098;-12,044;-2,762;0,000;36,400;37,000;9,364;1,712;1,473;5,904;0,286;3,291;-3,154;26,971;0,000;277,040;Inf;285,000;285,000;2,663;3,175;9,124;24,023
4312,500;3,469;0,924;-34,044;1,852;9,241;4,388;34,575;4,098;-12,044;-2,762;0,000;36,400;37,000;9,364;1,712;1,086;5,931;0,232;3,244;-3,154;26,971;0,000;276,640;Inf;285,000;285,000;2,739;3,180;9,144;24,028
4313,000;3,469;0,924;-34,044;1,852;9,241;4,388;34,575;4,098;-12,044;-2,762;0,000;36,400;37,000;9,364;1,712;0,731;5,944;0,113;3,213;-3,154;26,971;0,000;276,640;Inf;285,000;285,000;2,623;3,185;9,161;24,116
4313,500;3,469;0,924;-34,044;1,852;9,241;4,388;34,575;4,098;-12,044;-2,762;0,000;36,400;37,000;9,364;1,712;0,428;5,868;-0,035;3,115;-3,154;26,971;0,000;276,740;Inf;285,000;285,000;2,500;3,189;9,130;24,190
4314,000;3,469;0,924;-34,044;1,852;9,241;4,401;34,617;4,088;-12,009;-2,744;0,000;36,385;36,878;9,364;1,712;0,777;5,802;0,012;3,167;-3,156;26,964;0,000;276,740;Inf;285,000;285,000;2,344;3,194;9,104;24,141
4314,500;3,469;0,924;-34,044;1,852;9,241;4,401;34,617;4,088;-12,009;-2,744;0,000;36,400;36,900;9,364;1,712;1,323;5,936;0,291;3,376;-3,156;26,964;0,000;276,540;Inf;285,000;285,000;2,439;3,198;9,124;24,109
4315,000;3,507;0,879;-34,827;1,802;9,314;4,401;34,617;4,088;-12,009;-2,744;0,000;36,400;36,900;9,348;1,645;1,001;5,966;0,239;3,282;-3,156;26,964;0,000;276,540;Inf;285,000;285,000;2,732;3,203;9,163;24,067
4315,500;3,507;0,879;-34,827;1,802;9,314;4,401;34,617;4,088;-12,009;-2,744;0,000;36,400;36,900;9,348;1,645;0,799;5,950;0,133;3,210;-3,156;26,964;0,000;276,940;Inf;285,000;285,000;2,622;3,208;9,148;24,021
4316,000;3,507;0,879;-34,827;1,802;9,314;4,401;34,617;4,088;-12,009;-2,744;0,000;36,400;36,900;9,348;1,645;0,650;5,898;0,042;3,144;-3,156;26,964;0,000;276,940;Inf;285,000;285,000;2,523;3,213;9,164;23,992
4316,500;3,507;0,879;-34,827;1,802;9,314;4,401;34,617;4,088;-12,009;-2,744;0,000;36,400;36,900;9,348;1,645;0,645;5,867;-0,037;3,169;-3,156;26,964;0,000;276,940;Inf;285,000;285,000;2,433;3,217;9,152;23,972
4317,000;3,507;0,879;-34,827;1,802;9,314;4,382;34,607;4,122;-11,966;-2,742;0,000;36,399;36,900;9,348;1,645;1,123;5,869;0,095;3,420;-3,145;26,981;0,000;276,940;Inf;285,000;285,000;2,411;3,222;9,120;23,961
4317,500;3,507;0,879;-34,827;1,802;9,314;4,382;34,607;4,122;-11,966;-2,742;0,000;36,400;36,900;9,348;1,645;1,415;5,987;0,217;3,484;-3,145;26,981;0,000;276,340;Inf;285,000;285,000;2,627;3,227;9,159;23,902
4318,000;3,507;0,879;-34,827;1,802;9,314;4,382;34,607;4,122;-11,966;-2,742;0,000;36,400;36,900;9,348;1,645;1,006;5,940;0,202;3,268;-3,145;26,981;0,000;276,340;Inf;285,000;285,000;2,776;3,231;9,164;23,838
4318,500;2,694;0,657;-34,680;1,831;9,277;4,382;34,607;4,122;-11,966;-2,742;0,000;36,400;36,900;9,323;1,629;0,679;5,931;0,116;3,242;-3,145;26,981;0,000;276,440;Inf;285,000;285,000;2,604;3,236;9,179;23,811
4319,000;2,694;0,657;-34,680;1,831;9,277;4,382;34,607;4,122;-11,966;-2,742;0,000;36,400;36,900;9,323;1,629;0,580;5,904;0,038;3,159;-3,145;26,981;0,000;276,440;Inf;285,000;285,000;2,492;3,227;9,183;23,752
4319,500;2,694;0,657;-34,680;1,831;9,277;4,382;34,607;4,122;-11,966;-2,742;0,000;36,400;36,900;9,323;1,629;0,894;5,845;0,047;3,166;-3,145;26,981;0,000;276,540;Inf;285,000;285,000;2,420;3,218;9,159;23,672
4320,000;2,694;0,657;-34,680;1,831;9,277;4,382;34,607;4,122;-11,966;-2,742;0,000;36,400;36,900;9,323;1,629;1,226;5,900;0,163;3,361;-3,145;26,981;0,000;276,540;Inf;285,000;285,000;2,488;3,210;9,141;23,617
4320,500;2,694;0,657;-34,680;1,831;9,277;4,360;34,565;4,103;-11,944;-2,738;0,000;36,388;36,850;9,323;1,629;1,319;5,915;0,254;3,366;-3,138;26,972;0,000;277,040;Inf;285,000;285,000;2,663;3,201;9,164;23,619
4321,000;2,694;0,657;-34,680;1,831;9,277;4,360;34,565;4,103;-11,944;-2,738;0,000;36,400;36,800;9,323;1,629;1,101;5,954;0,275;3,313;-3,138;26,972;0,000;277,040;Inf;285,000;285,000;2,713;3,193;9,194;23,647
4321,500;2,259;0,615;-33,842;1,849;9,312;4,360;34,565;4,103;-11,944;-2,738;0,000;36,400;36,800;9,328;1,743;0,777;5,973;0,171;3,235;-3,138;26,972;0,000;276,640;Inf;285,000;285,000;2,661;3,185;9,193;23,637
4322,000;2,259;0,615;-33,842;1,849;9,312;4,360;34,565;4,103;-11,944;-2,738;0,000;36,400;36,800;9,328;1,743;0,719;5,872;0,008;3,147;-3,138;26,972;0,000;276,640;Inf;285,000;285,000;2,539;3,170;9,169;23,613
4322,500;2,259;0,615;-33,842;1,849;9,312;4,360;34,565;4,103;-11,944;-2,738;0,000;36,400;36,800;9,328;1,743;1,207;5,912;0,154;3,446;-3,138;26,972;0,000;276,640;Inf;285,000;285,000;2,436;3,155;9,135;23,587
4323,000;2,259;0,615;-33,842;1,849;9,312;4,360;34,565;4,103;-11,944;-2,738;0,000;36,400;36,800;9,328;1,743;1,445;6,014;0,286;3,448;-3,138;26,972;0,000;276,640;Inf;285,000;285,000;2,680;3,140;9,147;23,600
4323,500;2,259;0,615;-33,842;1,849;9,312;4,332;34,524;4,102;-11,892;-2,726;0,000;36,378;36,927;9,328;1,743;1,368;6,003;0,296;3,341;-3,141;26,970;0,000;276,940;Inf;285,000;285,000;2,798;3,126;9,164;23,597
4324,000;2,259;0,615;-33,842;1,849;9,312;4,332;34,524;4,102;-11,892;-2,726;0,000;36,400;36,900;9,328;1,743;1,036;6,005;0,258;3,279;-3,141;26,970;0,000;276,940;Inf;285,000;285,000;2,752;3,111;9,196;23,591
4324,500;2,259;0,615;-33,842;1,849;9,312;4,332;34,524;4,102;-11,892;-2,726;0,000;36,400;36,900;9,328;1,743;0,803;5,955;0,145;3,211;-3,141;26,970;0,000;277,140;Inf;285,000;285,000;2,644;3,097;9,213;23,561
4325,000;2,660;0,656;-35,038;1,803;9,285;4,332;34,524;4,102;-11,892;-2,726;0,000;36,400;36,900;9,432;1,900;0,614;5,931;0,056;3,177;-3,141;26,970;0,000;277,140;Inf;285,000;285,000;2,528;3,084;9,176;23,547
4325,500;2,660;0,656;-35,038;1,803;9,285;4,332;34,524;4,102;-11,892;-2,726;0,000;36,400;36,900;9,432;1,900;1,404;5,970;0,209;3,428;-3,141;26,970;0,000;276,740;Inf;285,000;285,000;2,445;3,077;9,158;23,520
4326,000;2,660;0,656;-35,038;1,803;9,285;4,332;34,524;4,102;-11,892;-2,726;0,000;36,400;36,900;9,432;1,900;1,311;5,995;0,306;3,419;-3,141;26,970;0,000;276,740;Inf;285,000;285,000;2,753;3,070;9,184;23,473
4326,500;2,660;0,656;-35,038;1,803;9,285;4,332;34,524;4,102;-11,892;-2,726;0,000;36,400;36,900;9,432;1,900;1,071;6,012;0,288;3,313;-3,141;26,970;0,000;277,340;Inf;285,000;285,000;2,758;3,063;9,181;23,473
4327,000;2,660;0,656;-35,038;1,803;9,285;4,379;34,532;4,096;-11,825;-2,717;0,000;36,386;36,845;9,432;1,900;0,905;5,987;0,210;3,255;-3,133;26,973;0,000;277,340;Inf;285,000;285,000;2,671;3,057;9,213;23,433
4327,500;2,660;0,656;-35,038;1,803;9,285;4,379;34,532;4,096;-11,825;-2,717;0,000;36,400;36,800;9,432;1,900;0,664;5,962;0,072;3,206;-3,133;26,973;0,000;277,440;Inf;285,000;285,000;2,589;3,050;9,212;23,396
4328,000;3,753;0,888;-35,209;1,822;9,356;4,379;34,532;4,096;-11,825;-2,717;0,000;36,400;36,800;9,151;1,783;0,827;5,871;0,115;3,230;-3,133;26,973;0,000;277,440;Inf;285,000;285,000;2,476;3,044;9,180;23,306
4328,500;3,753;0,888;-35,209;1,822;9,356;4,379;34,532;4,096;-11,825;-2,717;0,000;36,400;36,800;9,151;1,783;1,461;5,969;0,270;3,537;-3,133;26,973;0,000;276,840;Inf;285,000;285,000;2,511;3,055;9,178;23,272
4329,000;3,753;0,888;-35,209;1,822;9,356;4,379;34,532;4,096;-11,825;-2,717;0,000;36,400;36,800;9,151;1,783;1,121;6,006;0,347;3,317;-3,133;26,973;0,000;276,840;Inf;285,000;285,000;2,809;3,067;9,233;23,248
4329,500;3,753;0,888;-35,209;1,822;9,356;4,379;34,532;4,096;-11,825;-2,717;0,000;36,400;36,800;9,151;1,783;1,005;6,004;0,284;3,288;-3,133;26,973;0,000;277,240;Inf;285,000;285,000;2,698;3,078;9,246;23,221
4330,000;3,753;0,888;-35,209;1,822;9,356;4,413;34,561;4,093;-11,745;-2,723;0,000;36,373;36,823;9,151;1,783;0,825;5,996;0,172;3,277;-3,125;26,966;0,000;277,240;Inf;285,000;285,000;2,646;3,089;9,218;23,222
4330,500;3,753;0,888;-35,209;1,822;9,356;4,413;34,561;4,093;-11,745;-2,723;0,000;36,400;36,800;9,151;1,783;0,708;5,946;0,064;3,224;-3,125;26,966;0,000;277,440;Inf;285,000;285,000;2,568;3,100;9,235;23,244
4331,000;3,555;0,889;-34,573;1,837;9,380;4,413;34,561;4,093;-11,745;-2,723;0,000;36,400;36,800;9,405;1,700;1,166;5,972;0,177;3,491;-3,125;26,966;0,000;277,440;Inf;285,000;285,000;2,486;3,111;9,193;23,294
4331,500;3,555;0,889;-34,573;1,837;9,380;4,413;34,561;4,093;-11,745;-2,723;0,000;36,400;36,800;9,405;1,700;1,499;6,036;0,307;3,492;-3,125;26,966;0,000;277,040;Inf;285,000;285,000;2,702;3,118;9,242;23,162
4332,000;3,555;0,889;-34,573;1,837;9,380;4,413;34,561;4,093;-11,745;-2,723;0,000;36,400;36,800;9,405;1,700;1,359;6,057;0,323;3,417;-3,125;26,966;0,000;277,040;Inf;285,000;285,000;2,834;3,125;9,254;23,087
4332,500;3,555;0,889;-34,573;1,837;9,380;4,413;34,561;4,093;-11,745;-2,723;0,000;36,400;36,800;9,405;1,700;1,130;6,031;0,285;3,318;-3,125;26,966;0,000;276,840;Inf;285,000;285,000;2,789;3,132;9,268;23,128
4333,000;3,555;0,889;-34,573;1,837;9,380;4,413;34,561;4,093;-11,745;-2,723;0,000;36,400;36,800;9,405;1,700;0,725;5,976;0,101;3,204;-3,125;26,966;0,000;276,840;Inf;285,000;285,000;2,691;3,139;9,257;23,089
4333,500;3,555;0,889;-34,573;1,837;9,380;4,376;34,598;4,075;-11,696;-2,737;0,000;36,362;36,820;9,405;1,700;1,134;5,911;0,163;3,388;-3,130;26,964;0,000;276,940;Inf;285,000;285,000;2,502;3,146;9,235;23,034
4334,000;3,555;0,889;-34,573;1,837;9,380;4,376;34,598;4,075;-11,696;-2,737;0,000;36,400;36,800;9,405;1,700;1,567;6,007;0,374;3,517;-3,130;26,964;0,000;276,940;Inf;285,000;285,000;2,649;3,153;9,239;23,053
4334,500;3,886;0,996;-34,718;1,796;9,244;4,376;34,598;4,075;-11,696;-2,737;0,000;36,400;36,800;9,366;1,882;1,587;6,110;0,442;3,522;-3,130;26,964;0,000;276,940;Inf;285,000;285,000;2,866;3,159;9,244;23,184
4335,000;3,886;0,996;-34,718;1,796;9,244;4,376;34,598;4,075;-11,696;-2,737;0,000;36,400;36,800;9,366;1,882;1,230;6,105;0,367;3,441;-3,130;26,964;0,000;276,940;Inf;285,000;285,000;2,915;3,171;9,284;23,241
4335,500;3,886;0,996;-34,718;1,796;9,244;4,376;34,598;4,075;-11,696;-2,737;0,000;36,400;36,800;9,366;1,882;0,834;6,064;0,241;3,349;-3,130;26,964;0,000;276,840;Inf;285,000;285,000;2,786;3,183;9,290;23,446
4336,000;3,886;0,996;-34,718;1,796;9,244;4,376;34,598;4,075;-11,696;-2,737;0,000;36,400;36,800;9,366;1,882;0,709;6,038;0,156;3,267;-3,130;26,964;0,000;276,840;Inf;285,000;285,000;2,622;3,194;9,277;23,482
4336,500;3,886;0,996;-34,718;1,796;9,244;4,385;34,626;4,128;-11,651;-2,718;0,000;36,374;36,819;9,366;1,882;1,520;5,953;0,302;3,474;-3,130;26,970;0,000;276,740;Inf;285,000;285,000;2,543;3,206;9,235;23,527
4337,000;3,886;0,996;-34,718;1,796;9,244;4,385;34,626;4,128;-11,651;-2,718;0,000;36,400;36,800;9,366;1,882;1,480;6,086;0,411;3,602;-3,130;26,970;0,000;276,740;Inf;285,000;285,000;2,812;3,217;9,255;23,592
4337,500;3,277;0,747;-35,209;1,676;9,306;4,385;34,626;4,128;-11,651;-2,718;0,000;36,400;36,800;9,289;1,849;1,196;6,078;0,411;3,454;-3,130;26,970;0,000;277,140;Inf;285,000;285,000;2,895;3,228;9,276;23,661
4338,000;3,277;0,747;-35,209;1,676;9,306;4,385;34,626;4,128;-11,651;-2,718;0,000;36,400;36,800;9,289;1,849;1,076;6,080;0,382;3,427;-3,130;26,970;0,000;277,140;Inf;285,000;285,000;2,785;3,229;9,299;23,737
4338,500;3,277;0,747;-35,209;1,676;9,306;4,385;34,626;4,128;-11,651;-2,718;0,000;36,400;36,800;9,289;1,849;0,929;6,092;0,288;3,359;-3,130;26,970;0,000;276,940;Inf;285,000;285,000;2,741;3,229;9,321;23,748
4339,000;3,277;0,747;-35,209;1,676;9,306;4,385;34,626;4,128;-11,651;-2,718;0,000;36,400;36,800;9,289;1,849;0,771;6,050;0,186;3,300;-3,130;26,970;0,000;276,940;Inf;285,000;285,000;2,667;3,230;9,296;23,798
4339,500;3,277;0,747;-35,209;1,676;9,306;4,385;34,626;4,128;-11,651;-2,718;0,000;36,400;36,800;9,289;1,849;1,110;5,984;0,216;3,320;-3,130;26,970;0,000;276,640;Inf;285,000;285,000;2,577;3,231;9,277;23,844
4340,000;3,277;0,747;-35,209;1,676;9,306;4,374;34,594;4,115;-11,614;-2,716;0,000;36,361;36,758;9,289;1,849;1,487;6,097;0,496;3,563;-3,134;26,965;0,000;276,640;Inf;285,000;285,000;2,658;3,232;9,285;23,831
4340,500;3,277;0,747;-35,209;1,676;9,306;4,374;34,594;4,115;-11,614;-2,716;0,000;36,400;36,800;9,289;1,849;1,159;6,128;0,456;3,500;-3,134;26,965;0,000;276,440;Inf;285,000;285,000;2,911;3,233;9,323;23,817
4341,000;2,999;0,750;-34,444;1,778;9,215;4,374;34,594;4,115;-11,614;-2,716;0,000;36,400;36,800;9,474;2,387;1,059;6,142;0,389;3,437;-3,134;26,965;0,000;276,440;Inf;285,000;285,000;2,811;3,233;9,349;23,844
4341,500;2,999;0,750;-34,444;1,778;9,215;4,374;34,594;4,115;-11,614;-2,716;0,000;36,400;36,800;9,474;2,387;0,930;6,134;0,289;3,390;-3,134;26,965;0,000;277,040;Inf;285,000;285,000;2,757;3,229;9,353;23,930
4342,000;2,999;0,750;-34,444;1,778;9,215;4,374;34,594;4,115;-11,614;-2,716;0,000;36,400;36,800;9,474;2,387;0,831;6,075;0,236;3,319;-3,134;26,965;0,000;277,040;Inf;285,000;285,000;2,686;3,226;9,358;24,023
4342,500;2,999;0,750;-34,444;1,778;9,215;4,374;34,594;4,115;-11,614;-2,716;0,000;36,400;36,800;9,474;2,387;1,146;6,064;0,274;3,483;-3,134;26,965;0,000;276,640;Inf;285,000;285,000;2,615;3,222;9,325;24,019
4343,000;2,999;0,750;-34,444;1,778;9,215;4,378;34,570;4,100;-11,560;-2,721;0,000;36,349;36,746;9,474;2,387;1,398;6,135;0,338;3,590;-3,140;26,955;0,000;276,640;Inf;285,000;285,000;2,742;3,218;9,341;23,954
4343,500;2,999;0,750;-34,444;1,778;9,215;4,378;34,570;4,100;-11,560;-2,721;0,000;36,300;36,700;9,474;2,387;1,222;6,138;0,404;3,420;-3,140;26,955;0,000;276,640;Inf;285,000;285,000;2,865;3,215;9,359;23,963
4344,000;3,453;0,873;-34,546;1,785;9,287;4,378;34,570;4,100;-11,560;-2,721;0,000;36,300;36,700;9,423;1,879;1,080;6,142;0,336;3,403;-3,140;26,955;0,000;276,640;Inf;285,000;285,000;2,796;3,211;9,368;23,916
4344,500;3,453;0,873;-34,546;1,785;9,287;4,378;34,570;4,100;-11,560;-2,721;0,000;36,300;36,700;9,423;1,879;0,832;6,097;0,219;3,357;-3,140;26,955;0,000;276,540;Inf;285,000;285,000;2,740;3,215;9,363;23,866
4345,000;3,453;0,873;-34,546;1,785;9,287;4,378;34,570;4,100;-11,560;-2,721;0,000;36,300;36,700;9,423;1,879;0,958;6,066;0,235;3,399;-3,140;26,955;0,000;276,540;Inf;285,000;285,000;2,626;3,219;9,353;23,844
4345,500;3,453;0,873;-34,546;1,785;9,287;4,378;34,570;4,100;-11,560;-2,721;0,000;36,300;36,700;9,423;1,879;1,452;6,132;0,324;3,612;-3,140;26,955;0,000;276,640;Inf;285,000;285,000;2,665;3,223;9,338;23,793
4346,000;3,453;0,873;-34,546;1,785;9,287;4,378;34,570;4,100;-11,560;-2,721;0,000;36,300;36,700;9,423;1,879;1,443;6,171;0,430;3,661;-3,140;26,955;0,000;276,640;Inf;285,000;285,000;2,880;3,227;9,381;23,837
4346,500;3,453;0,873;-34,546;1,785;9,287;4,388;34,534;4,096;-11,525;-2,705;0,000;36,350;36,785;9,423;1,879;1,334;6,200;0,463;3,576;-3,140;26,953;0,000;276,140;Inf;285,000;285,000;2,926;3,230;9,414;23,840
4347,000;3,453;0,873;-34,546;1,785;9,287;4,388;34,534;4,096;-11,525;-2,705;0,000;36,300;36,800;9,423;1,879;1,060;6,194;0,415;3,495;-3,140;26,953;0,000;276,140;Inf;285,000;285,000;2,893;3,234;9,415;23,851
4347,500;2,929;0,755;-34,723;1,825;9,182;4,388;34,534;4,096;-11,525;-2,705;0,000;36,300;36,800;9,358;1,878;0,807;6,095;0,242;3,366;-3,140;26,953;0,000;276,440;Inf;285,000;285,000;2,791;3,238;9,398;23,894
4348,000;2,929;0,755;-34,723;1,825;9,182;4,388;34,534;4,096;-11,525;-2,705;0,000;36,300;36,800;9,358;1,878;1,191;6,109;0,246;3,541;-3,140;26,953;0,000;276,440;Inf;285,000;285,000;2,628;3,232;9,388;23,945
4348,500;2,929;0,755;-34,723;1,825;9,182;4,388;34,534;4,096;-11,525;-2,705;0,000;36,300;36,800;9,358;1,878;1,570;6,123;0,432;3,646;-3,140;26,953;0,000;276,640;Inf;285,000;285,000;2,772;3,227;9,374;23,966
4349,000;2,929;0,755;-34,723;1,825;9,182;4,388;34,534;4,096;-11,525;-2,705;0,000;36,300;36,800;9,358;1,878;1,613;6,222;0,525;3,633;-3,140;26,953;0,000;276,640;Inf;285,000;285,000;2,943;3,223;9,376;23,972
4349,500;2,929;0,755;-34,723;1,825;9,182;4,387;34,526;4,071;-11,484;-2,725;0,000;36,347;36,742;9,358;1,878;1,158;6,210;0,446;3,503;-3,130;26,953;0,000;276,640;Inf;285,000;285,000;2,998;3,218;9,448;23,948
4350,000;2,929;0,755;-34,723;1,825;9,182;4,387;34,526;4,071;-11,484;-2,725;0,000;36,300;36,700;9,358;1,878;0,950;6,184;0,350;3,440;-3,130;26,953;0,000;276,640;Inf;285,000;285,000;2,829;3,213;9,425;23,922
4350,500;2,808;0,642;-35,209;1,834;9,335;4,387;34,526;4,071;-11,484;-2,725;0,000;36,300;36,700;9,262;1,782;0,870;6,151;0,267;3,374;-3,130;26,953;0,000;276,440;Inf;285,000;285,000;2,731;3,208;9,386;23,864
4351,000;2,808;0,642;-35,209;1,834;9,335;4,387;34,526;4,071;-11,484;-2,725;0,000;36,300;36,700;9,262;1,782;1,584;6,122;0,414;3,594;-3,130;26,953;0,000;276,440;Inf;285,000;285,000;2,666;3,202;9,366;23,838
4351,500;2,808;0,642;-35,209;1,834;9,335;4,387;34,526;4,071;-11,484;-2,725;0,000;36,300;36,700;9,262;1,782;1,698;6,178;0,555;3,592;-3,130;26,953;0,000;276,240;Inf;285,000;285,000;2,928;3,195;9,404;23,813
4352,000;2,808;0,642;-35,209;1,834;9,335;4,387;34,526;4,071;-11,484;-2,725;0,000;36,300;36,700;9,262;1,782;1,482;6,212;0,557;3,536;-3,130;26,953;0,000;276,240;Inf;285,000;285,000;3,006;3,189;9,406;23,852
4352,500;2,808;0,642;-35,209;1,834;9,335;4,387;34,526;4,071;-11,484;-2,725;0,000;36,300;36,700;9,262;1,782;1,237;6,223;0,504;3,514;-3,130;26,953;0,000;276,540;Inf;285,000;285,000;2,947;3,183;9,444;23,910
4353,000;2,808;0,642;-35,209;1,834;9,335;4,341;34,539;4,073;-11,432;-2,717;0,000;36,344;36,760;9,262;1,782;1,085;6,187;0,370;3,441;-3,130;26,951;0,000;276,540;Inf;285,000;285,000;2,870;3,177;9,441;23,943
4353,500;2,808;0,642;-35,209;1,834;9,335;4,341;34,539;4,073;-11,432;-2,717;0,000;36,300;36,800;9,262;1,782;0,931;6,138;0,299;3,391;-3,130;26,951;0,000;276,440;Inf;285,000;285,000;2,771;3,171;9,404;24,075
4354,000;2,769;0,743;-33,841;1,850;9,290;4,341;34,539;4,073;-11,432;-2,717;0,000;36,300;36,800;9,382;1,699;1,338;6,159;0,364;3,630;-3,130;26,951;0,000;276,440;Inf;285,000;285,000;2,690;3,165;9,411;24,040
4354,500;2,769;0,743;-33,841;1,850;9,290;4,341;34,539;4,073;-11,432;-2,717;0,000;36,300;36,800;9,382;1,699;1,717;6,270;0,600;3,701;-3,130;26,951;0,000;276,740;Inf;285,000;285,000;2,873;3,158;9,434;24,000
4355,000;2,769;0,743;-33,841;1,850;9,290;4,341;34,539;4,073;-11,432;-2,717;0,000;36,300;36,800;9,382;1,699;1,419;6,264;0,567;3,568;-3,130;26,951;0,000;276,740;Inf;285,000;285,000;3,072;3,152;9,467;23,934
4355,500;2,769;0,743;-33,841;1,850;9,290;4,341;34,539;4,073;-11,432;-2,717;0,000;36,300;36,800;9,382;1,699;1,050;6,236;0,456;3,507;-3,130;26,951;0,000;276,840;Inf;285,000;285,000;2,955;3,146;9,483;23,960
4356,000;2,769;0,743;-33,841;1,850;9,290;4,353;34,574;4,099;-11,372;-2,713;0,000;36,342;36,689;9,382;1,699;0,978;6,202;0,360;3,434;-3,130;26,951;0,000;276,840;Inf;285,000;285,000;2,812;3,139;9,483;23,941
4356,500;2,769;0,743;-33,841;1,850;9,290;4,353;34,574;4,099;-11,372;-2,713;0,000;36,300;36,700;9,382;1,699;1,127;6,155;0,334;3,468;-3,130;26,951;0,000;277,440;Inf;285,000;285,000;2,744;3,133;9,456;23,989
4357,000;3,307;0,848;-34,510;1,829;9,210;4,353;34,574;4,099;-11,372;-2,713;0,000;36,300;36,700;9,347;1,764;1,548;6,169;0,476;3,699;-3,130;26,951;0,000;277,440;Inf;285,000;285,000;2,771;3,127;9,448;23,951
4357,500;3,307;0,848;-34,510;1,829;9,210;4,353;34,574;4,099;-11,372;-2,713;0,000;36,300;36,700;9,347;1,764;2,006;6,256;0,634;3,679;-3,130;26,951;0,000;277,540;Inf;285,000;285,000;2,973;3,130;9,472;23,892
4358,000;3,307;0,848;-34,510;1,829;9,210;4,353;34,574;4,099;-11,372;-2,713;0,000;36,300;36,700;9,347;1,764;1,160;6,262;0,537;3,563;-3,130;26,951;0,000;277,540;Inf;285,000;285,000;3,144;3,133;9,502;23,888
4358,500;3,307;0,848;-34,510;1,829;9,210;4,353;34,574;4,099;-11,372;-2,713;0,000;36,300;36,700;9,347;1,764;1,003;6,257;0,425;3,526;-3,130;26,951;0,000;277,440;Inf;285,000;285,000;2,881;3,136;9,499;23,849
4359,000;3,307;0,848;-34,510;1,829;9,210;4,353;34,599;4,124;-11,331;-2,723;0,000;36,342;36,776;9,347;1,764;0,930;6,211;0,344;3,429;-3,136;26,942;0,000;277,440;Inf;285,000;285,000;2,803;3,139;9,508;23,822
4359,500;3,307;0,848;-34,510;1,829;9,210;4,353;34,599;4,124;-11,331;-2,723;0,000;36,300;36,800;9,347;1,764;1,528;6,179;0,445;3,647;-3,136;26,942;0,000;277,340;Inf;285,000;285,000;2,729;3,142;9,472;23,784
4360,000;3,307;0,848;-34,510;1,829;9,210;4,353;34,599;4,124;-11,331;-2,723;0,000;36,300;36,800;9,347;1,764;1,897;6,295;0,630;3,814;-3,136;26,942;0,000;277,340;Inf;285,000;285,000;2,950;3,144;9,472;23,701
4360,500;3,670;0,846;-35,209;1,762;9,343;4,353;34,599;4,124;-11,331;-2,723;0,000;36,300;36,800;9,286;1,728;1,742;6,316;0,675;3,709;-3,136;26,942;0,000;277,840;Inf;285,000;285,000;3,159;3,147;9,527;23,618
4361,000;3,670;0,846;-35,209;1,762;9,343;4,353;34,599;4,124;-11,331;-2,723;0,000;36,300;36,800;9,286;1,728;1,318;6,304;0,596;3,666;-3,136;26,942;0,000;277,840;Inf;285,000;285,000;3,111;3,156;9,534;23,607
4361,500;3,670;0,846;-35,209;1,762;9,343;4,353;34,599;4,124;-11,331;-2,723;0,000;36,300;36,800;9,286;1,728;1,011;6,280;0,440;3,487;-3,136;26,942;0,000;277,440;Inf;285,000;285,000;2,971;3,164;9,523;23,577
4362,000;3,670;0,846;-35,209;1,762;9,343;4,353;34,599;4,124;-11,331;-2,723;0,000;36,300;36,800;9,286;1,728;1,262;6,167;0,464;3,511;-3,136;26,942;0,000;277,440;Inf;285,000;285,000;2,804;3,172;9,516;23,610
4362,500;3,670;0,846;-35,209;1,762;9,343;4,367;34,621;4,115;-11,297;-2,733;0,000;36,340;36,722;9,286;1,728;1,810;6,228;0,619;3,687;-3,142;26,938;0,000;277,240;Inf;285,000;285,000;2,851;3,180;9,486;23,628
4363,000;3,670;0,846;-35,209;1,762;9,343;4,367;34,621;4,115;-11,297;-2,733;0,000;36,300;36,700;9,286;1,728;1,823;6,296;0,734;3,719;-3,142;26,938;0,000;277,240;Inf;285,000;285,000;3,086;3,188;9,504;23,598
4363,500;3,773;0,900;-35,209;1,758;9,331;4,367;34,621;4,115;-11,297;-2,733;0,000;36,300;36,700;9,358;1,854;1,583;6,334;0,711;3,646;-3,142;26,938;0,000;277,240;Inf;285,000;285,000;3,143;3,196;9,539;23,526
4364,000;3,773;0,900;-35,209;1,758;9,331;4,367;34,621;4,115;-11,297;-2,733;0,000;36,300;36,700;9,358;1,854;1,232;6,328;0,615;3,590;-3,142;26,938;0,000;277,240;Inf;285,000;285,000;3,069;3,206;9,570;23,630
4364,500;3,773;0,900;-35,209;1,758;9,331;4,367;34,621;4,115;-11,297;-2,733;0,000;36,300;36,700;9,358;1,854;1,079;6,297;0,501;3,537;-3,142;26,938;0,000;277,740;Inf;285,000;285,000;2,941;3,215;9,547;23,604
4365,000;3,773;0,900;-35,209;1,758;9,331;4,367;34,621;4,115;-11,297;-2,733;0,000;36,300;36,700;9,358;1,854;1,170;6,227;0,459;3,565;-3,142;26,938;0,000;277,740;Inf;285,000;285,000;2,854;3,224;9,514;23,588
4365,500;3,773;0,900;-35,209;1,758;9,331;4,389;34,590;4,132;-11,281;-2,745;0,000;36,348;36,754;9,358;1,854;2,128;6,432;0,792;3,929;-3,148;26,937;0,000;277,240;Inf;285,000;285,000;2,855;3,233;9,545;23,573
4366,000;3,773;0,900;-35,209;1,758;9,331;4,389;34,590;4,132;-11,281;-2,745;0,000;36,300;36,800;9,358;1,854;1,867;6,396;0,817;3,778;-3,148;26,937;0,000;277,240;Inf;285,000;285,000;3,320;3,242;9,563;23,535
4366,500;3,773;0,900;-35,209;1,758;9,331;4,389;34,590;4,132;-11,281;-2,745;0,000;36,300;36,800;9,358;1,854;1,388;6,385;0,733;3,677;-3,148;26,937;0,000;277,540;Inf;285,000;285,000;3,215;3,251;9,609;23,499
4367,000;2,537;0,723;-34,001;1,882;9,237;4,389;34,590;4,132;-11,281;-2,745;0,000;36,300;36,800;9,370;1,788;1,174;6,381;0,610;3,626;-3,148;26,937;0,000;277,540;Inf;285,000;285,000;3,046;3,259;9,620;23,473
4367,500;2,537;0,723;-34,001;1,882;9,237;4,389;34,590;4,132;-11,281;-2,745;0,000;36,300;36,800;9,370;1,788;1,163;6,325;0,526;3,592;-3,148;26,937;0,000;277,540;Inf;285,000;285,000;2,948;3,247;9,620;23,451
4368,000;2,537;0,723;-34,001;1,882;9,237;4,389;34,590;4,132;-11,281;-2,745;0,000;36,300;36,800;9,370;1,788;1,859;6,345;0,671;3,943;-3,148;26,937;0,000;277,540;Inf;285,000;285,000;2,901;3,236;9,581;23,413
4368,500;2,537;0,723;-34,001;1,882;9,237;4,389;34,590;4,132;-11,281;-2,745;0,000;36,300;36,800;9,370;1,788;2,323;6,429;0,937;3,969;-3,148;26,937;0,000;277,040;Inf;285,000;285,000;3,204;3,224;9,625;23,390
4369,000;2,537;0,723;-34,001;1,882;9,237;4,362;34,494;4,059;-11,285;-2,728;0,000;36,342;36,810;9,370;1,788;1,517;6,488;0,862;3,741;-3,139;26,930;0,000;277,040;Inf;285,000;285,000;3,415;3,213;9,658;23,348
4369,500;2,537;0,723;-34,001;1,882;9,237;4,362;34,494;4,059;-11,285;-2,728;0,000;36,300;36,800;9,370;1,788;1,302;6,453;0,734;3,704;-3,139;26,930;0,000;276,840;Inf;285,000;285,000;3,152;3,202;9,680;23,342
4370,000;2,149;0,616;-34,056;1,865;9,278;4,362;34,494;4,059;-11,285;-2,728;0,000;36,300;36,800;9,378;1,762;1,057;6,397;0,619;3,662;-3,139;26,930;0,000;276,840;Inf;285,000;285,000;3,048;3,191;9,680;23,288
4370,500;2,149;0,616;-34,056;1,865;9,278;4,362;34,494;4,059;-11,285;-2,728;0,000;36,300;36,800;9,378;1,762;1,716;6,371;0,720;3,930;-3,139;26,930;0,000;277,340;Inf;285,000;285,000;2,934;3,174;9,649;23,253
4371,000;2,149;0,616;-34,056;1,865;9,278;4,362;34,494;4,059;-11,285;-2,728;0,000;36,300;36,800;9,378;1,762;2,564;6,483;1,042;4,074;-3,139;26,930;0,000;277,340;Inf;285,000;285,000;3,184;3,157;9,642;23,229
4371,500;2,149;0,616;-34,056;1,865;9,278;4,362;34,494;4,059;-11,285;-2,728;0,000;36,300;36,800;9,378;1,762;2,090;6,558;1,080;3,933;-3,139;26,930;0,000;276,840;Inf;285,000;285,000;3,541;3,141;9,721;23,211
4372,000;2,149;0,616;-34,056;1,865;9,278;4,360;34,531;4,082;-11,215;-2,738;0,000;36,352;36,783;9,378;1,762;1,722;6,555;0,982;3,852;-3,133;26,938;0,000;276,840;Inf;285,000;285,000;3,415;3,124;9,763;23,269
4372,500;2,149;0,616;-34,056;1,865;9,278;4,360;34,531;4,082;-11,215;-2,738;0,000;36,400;36,800;9,378;1,762;1,379;6,482;0,767;3,749;-3,133;26,938;0,000;276,840;Inf;285,000;285,000;3,278;3,108;9,743;23,295
4373,000;2,149;0,616;-34,056;1,865;9,278;4,360;34,531;4,082;-11,215;-2,738;0,000;36,400;36,800;9,378;1,762;1,432;6,447;0,721;3,797;-3,133;26,938;0,000;276,840;Inf;285,000;285,000;3,095;3,093;9,737;23,359
4373,500;2,586;0,720;-34,159;1,834;9,276;4,360;34,531;4,082;-11,215;-2,738;0,000;36,400;36,800;9,382;1,817;1,922;6,511;0,887;4,072;-3,133;26,938;0,000;276,740;Inf;285,000;285,000;3,099;3,077;9,725;23,405
4374,000;2,586;0,720;-34,159;1,834;9,276;4,360;34,531;4,082;-11,215;-2,738;0,000;36,400;36,800;9,382;1,817;2,495;6,583;1,103;4,038;-3,133;26,938;0,000;276,740;Inf;285,000;285,000;3,348;3,069;9,735;23,443
4374,500;2,586;0,720;-34,159;1,834;9,276;4,360;34,531;4,082;-11,215;-2,738;0,000;36,400;36,800;9,382;1,817;2,074;6,608;1,116;3,942;-3,133;26,938;0,000;277,240;Inf;285,000;285,000;3,555;3,061;9,772;23,475
4375,000;2,586;0,720;-34,159;1,834;9,276;4,360;34,531;4,082;-11,215;-2,738;0,000;36,400;36,800;9,382;1,817;1,557;6,613;0,961;3,866;-3,133;26,938;0,000;277,240;Inf;285,000;285,000;3,435;3,053;9,823;23,538
4375,500;2,586;0,720;-34,159;1,834;9,276;4,344;34,597;4,086;-11,148;-2,732;0,000;36,359;36,837;9,382;1,817;1,392;6,578;0,852;3,814;-3,138;26,942;0,000;276,640;Inf;285,000;285,000;3,249;3,046;9,807;23,556
4376,000;2,586;0,720;-34,159;1,834;9,276;4,344;34,597;4,086;-11,148;-2,732;0,000;36,400;36,800;9,382;1,817;1,928;6,510;0,914;4,091;-3,138;26,942;0,000;276,640;Inf;285,000;285,000;3,159;3,038;9,789;23,575
4376,500;3,660;0,934;-33,818;1,802;9,234;4,344;34,597;4,086;-11,148;-2,732;0,000;36,400;36,800;9,453;1,753;2,542;6,603;1,156;4,109;-3,138;26,942;0,000;276,240;Inf;285,000;285,000;3,361;3,031;9,790;23,591
4377,000;3,660;0,934;-33,818;1,802;9,234;4,344;34,597;4,086;-11,148;-2,732;0,000;36,400;36,800;9,453;1,753;2,293;6,653;1,200;4,038;-3,138;26,942;0,000;276,240;Inf;285,000;285,000;3,602;3,041;9,810;23,576
4377,500;3,660;0,934;-33,818;1,802;9,234;4,344;34,597;4,086;-11,148;-2,732;0,000;36,400;36,800;9,453;1,753;1,845;6,643;1,106;3,989;-3,138;26,942;0,000;276,340;Inf;285,000;285,000;3,546;3,051;9,854;23,561
4378,000;3,660;0,934;-33,818;1,802;9,234;4,344;34,597;4,086;-11,148;-2,732;0,000;36,400;36,800;9,453;1,753;1,528;6,631;0,996;3,892;-3,138;26,942;0,000;276,340;Inf;285,000;285,000;3,396;3,061;9,865;23,587
4378,500;3,660;0,934;-33,818;1,802;9,234;4,363;34,627;4,132;-11,121;-2,735;0,000;36,358;36,833;9,453;1,753;1,412;6,578;0,889;3,846;-3,141;26,932;0,000;276,240;Inf;285,000;285,000;3,262;3,071;9,843;23,653
4379,000;3,660;0,934;-33,818;1,802;9,234;4,363;34,627;4,132;-11,121;-2,735;0,000;36,400;36,800;9,453;1,753;1,847;6,509;0,976;3,920;-3,141;26,932;0,000;276,240;Inf;285,000;285,000;3,181;3,081;9,835;23,657
4379,500;3,660;0,934;-33,818;1,802;9,234;4,363;34,627;4,132;-11,121;-2,735;0,000;36,400;36,800;9,453;1,753;2,289;6,658;1,104;4,157;-3,141;26,932;0,000;276,340;Inf;285,000;285,000;3,313;3,090;9,853;23,661
4380,000;3,511;0,926;-33,220;1,824;9,247;4,363;34,627;4,132;-11,121;-2,735;0,000;36,400;36,800;9,528;1,704;1,973;6,711;1,142;3,990;-3,141;26,932;0,000;276,340;Inf;285,000;285,000;3,552;3,100;9,897;23,684
4380,500;3,511;0,926;-33,220;1,824;9,247;4,363;34,627;4,132;-11,121;-2,735;0,000;36,400;36,800;9,528;1,704;1,764;6,698;1,088;3,950;-3,141;26,932;0,000;276,040;Inf;285,000;285,000;3,454;3,106;9,905;23,724
4381,000;3,511;0,926;-33,220;1,824;9,247;4,363;34,627;4,132;-11,121;-2,735;0,000;36,400;36,800;9,528;1,704;1,586;6,669;0,962;3,904;-3,141;26,932;0,000;276,040;Inf;285,000;285,000;3,375;3,113;9,908;23,737
4381,500;3,511;0,926;-33,220;1,824;9,247;4,363;34,627;4,132;-11,121;-2,735;0,000;36,400;36,800;9,528;1,704;1,608;6,589;0,972;3,941;-3,141;26,932;0,000;276,240;Inf;285,000;285,000;3,280;3,120;9,900;23,714
4382,000;3,511;0,926;-33,220;1,824;9,247;4,379;34,631;4,090;-11,080;-2,729;0,000;36,366;36,820;9,528;1,704;2,062;6,687;1,091;4,179;-3,143;26,927;0,000;276,240;Inf;285,000;285,000;3,278;3,126;9,899;23,671
4382,500;3,511;0,926;-33,220;1,824;9,247;4,379;34,631;4,090;-11,080;-2,729;0,000;36,400;36,800;9,528;1,704;2,368;6,764;1,214;4,214;-3,143;26,927;0,000;276,140;Inf;285,000;285,000;3,505;3,132;9,921;23,658
4383,000;3,079;0,814;-33,569;1,821;9,258;4,379;34,631;4,090;-11,080;-2,729;0,000;36,400;36,800;9,505;1,693;2,154;6,755;1,238;4,124;-3,143;26,927;0,000;276,140;Inf;285,000;285,000;3,640;3,139;9,962;23,685
4383,500;3,079;0,814;-33,569;1,821;9,258;4,379;34,631;4,090;-11,080;-2,729;0,000;36,400;36,800;9,505;1,693;1,689;6,742;1,115;3,978;-3,143;26,927;0,000;276,640;Inf;285,000;285,000;3,568;3,138;9,957;23,701
4384,000;3,079;0,814;-33,569;1,821;9,258;4,379;34,631;4,090;-11,080;-2,729;0,000;36,400;36,800;9,505;1,693;1,640;6,661;1,028;3,902;-3,143;26,927;0,000;276,640;Inf;285,000;285,000;3,381;3,137;9,958;23,703
4384,500;3,079;0,814;-33,569;1,821;9,258;4,379;34,631;4,090;-11,080;-2,729;0,000;36,400;36,800;9,505;1,693;2,050;6,672;1,148;4,131;-3,143;26,927;0,000;277,040;Inf;285,000;285,000;3,308;3,136;9,936;23,758
4385,000;3,079;0,814;-33,569;1,821;9,258;4,358;34,624;4,116;-11,080;-2,725;0,000;36,371;36,805;9,505;1,693;2,602;6,794;1,307;4,250;-3,146;26,933;0,000;277,040;Inf;285,000;285,000;3,500;3,135;9,937;23,773
4385,500;3,079;0,814;-33,569;1,821;9,258;4,358;34,624;4,116;-11,080;-2,725;0,000;36,400;36,800;9,505;1,693;2,354;6,833;1,353;4,170;-3,146;26,933;0,000;276,840;Inf;285,000;285,000;3,738;3,134;9,976;23,772
4386,000;2,614;0,650;-34,868;1,766;9,254;4,358;34,624;4,116;-11,080;-2,725;0,000;36,400;36,800;9,441;1,863;2,070;6,814;1,272;4,121;-3,146;26,933;0,000;276,840;Inf;285,000;285,000;3,678;3,133;10,021;23,730
4386,500;2,614;0,650;-34,868;1,766;9,254;4,358;34,624;4,116;-11,080;-2,725;0,000;36,400;36,800;9,441;1,863;1,837;6,782;1,174;4,053;-3,146;26,933;0,000;276,440;Inf;285,000;285,000;3,569;3,124;10,026;23,718
4387,000;2,614;0,650;-34,868;1,766;9,254;4,358;34,624;4,116;-11,080;-2,725;0,000;36,400;36,800;9,441;1,863;1,953;6,704;1,116;4,126;-3,146;26,933;0,000;276,440;Inf;285,000;285,000;3,462;3,116;9,998;23,687
4387,500;2,614;0,650;-34,868;1,766;9,254;4,358;34,624;4,116;-11,080;-2,725;0,000;36,400;36,800;9,441;1,863;2,371;6,807;1,251;4,313;-3,146;26,933;0,000;276,540;Inf;285,000;285,000;3,475;3,108;9,980;23,652
4388,000;2,614;0,650;-34,868;1,766;9,254;4,358;34,624;4,116;-11,080;-2,725;0,000;36,400;36,800;9,441;1,863;2,267;6,853;1,327;4,213;-3,146;26,933;0,000;276,540;Inf;285,000;285,000;3,685;3,100;10,021;23,615
4388,500;2,614;0,650;-34,868;1,766;9,254;4,349;34,599;4,108;-11,069;-2,745;0,000;36,376;36,846;9,441;1,863;2,095;6,821;1,313;4,133;-3,153;26,927;0,000;277,240;Inf;285,000;285,000;3,665;3,092;10,035;23,624
4389,000;2,614;0,650;-34,868;1,766;9,254;4,349;34,599;4,108;-11,069;-2,745;0,000;36,400;36,800;9,441;1,863;1,949;6,841;1,247;4,071;-3,153;26,927;0,000;277,240;Inf;285,000;285,000;3,591;3,084;10,058;23,610
4389,500;2,377;0,592;-35,144;1,846;9,332;4,349;34,599;4,108;-11,069;-2,745;0,000;36,400;36,800;9,297;1,745;1,742;6,798;1,139;4,047;-3,153;26,927;0,000;277,340;Inf;285,000;285,000;3,527;3,076;10,030;23,594
4390,000;2,377;0,592;-35,144;1,846;9,332;4,349;34,599;4,108;-11,069;-2,745;0,000;36,400;36,800;9,297;1,745;1,819;6,738;1,141;4,166;-3,153;26,927;0,000;277,340;Inf;285,000;285,000;3,431;3,065;10,035;23,529
4390,500;2,377;0,592;-35,144;1,846;9,332;4,349;34,599;4,108;-11,069;-2,745;0,000;36,400;36,800;9,297;1,745;2,611;6,907;1,396;4,318;-3,153;26,927;0,000;276,740;Inf;285,000;285,000;3,466;3,053;10,054;23,523
4391,000;2,377;0,592;-35,144;1,846;9,332;4,349;34,599;4,108;-11,069;-2,745;0,000;36,400;36,800;9,297;1,745;2,327;6,898;1,402;4,222;-3,153;26,927;0,000;276,740;Inf;285,000;285,000;3,808;3,042;10,085;23,566
4391,500;2,377;0,592;-35,144;1,846;9,332;4,333;34,607;4,079;-11,022;-2,732;0,000;36,382;36,967;9,297;1,745;2,107;6,881;1,346;4,162;-3,150;26,930;0,000;276,440;Inf;285,000;285,000;3,712;3,031;10,102;23,565
4392,000;2,377;0,592;-35,144;1,846;9,332;4,333;34,607;4,079;-11,022;-2,732;0,000;36,400;37,000;9,297;1,745;1,771;6,859;1,223;4,101;-3,150;26,930;0,000;276,440;Inf;285,000;285,000;3,624;3,021;10,119;23,544
4392,500;2,908;0,682;-35,209;1,786;9,332;4,333;34,607;4,079;-11,022;-2,732;0,000;36,400;37,000;9,177;1,858;1,761;6,790;1,160;4,018;-3,150;26,930;0,000;276,940;Inf;285,000;285,000;3,489;3,010;10,108;23,542
4393,000;2,908;0,682;-35,209;1,786;9,332;4,333;34,607;4,079;-11,022;-2,732;0,000;36,400;37,000;9,177;1,858;2,273;6,808;1,255;4,375;-3,150;26,930;0,000;276,940;Inf;285,000;285,000;3,432;3,008;10,091;23,452
4393,500;2,908;0,682;-35,209;1,786;9,332;4,333;34,607;4,079;-11,022;-2,732;0,000;36,400;37,000;9,177;1,858;2,587;6,910;1,421;4,453;-3,150;26,930;0,000;277,640;Inf;285,000;285,000;3,678;3,007;10,106;23,402
4394,000;2,908;0,682;-35,209;1,786;9,332;4,333;34,607;4,079;-11,022;-2,732;0,000;36,400;37,000;9,177;1,858;2,575;6,971;1,479;4,362;-3,150;26,930;0,000;277,640;Inf;285,000;285,000;3,843;3,005;10,149;23,388
4394,500;2,908;0,682;-35,209;1,786;9,332;4,333;34,607;4,079;-11,022;-2,732;0,000;36,400;37,000;9,177;1,858;1,943;6,924;1,321;4,167;-3,150;26,930;0,000;276,940;Inf;285,000;285,000;3,847;3,004;10,174;23,351
4395,000;2,908;0,682;-35,209;1,786;9,332;4,316;34,652;4,096;-10,979;-2,749;0,000;36,389;36,831;9,177;1,858;1,803;6,896;1,217;4,097;-3,158;26,918;0,000;276,940;Inf;285,000;285,000;3,589;3,002;10,165;23,311
4395,500;2,908;0,682;-35,209;1,786;9,332;4,316;34,652;4,096;-10,979;-2,749;0,000;36,400;36,800;9,177;1,858;2,174;6,807;1,284;4,268;-3,158;26,918;0,000;277,040;Inf;285,000;285,000;3,503;3,000;10,142;23,299
4396,000;2,986;0,792;-33,462;1,847;9,262;4,316;34,652;4,096;-10,979;-2,749;0,000;36,400;36,800;9,497;1,658;2,533;6,926;1,445;4,487;-3,158;26,918;0,000;277,040;Inf;285,000;285,000;3,633;2,999;10,121;23,281
4396,500;2,986;0,792;-33,462;1,847;9,262;4,316;34,652;4,096;-10,979;-2,749;0,000;36,400;36,800;9,497;1,658;2,829;7,007;1,563;4,394;-3,158;26,918;0,000;276,640;Inf;285,000;285,000;3,848;2,999;10,151;23,258
4397,000;2,986;0,792;-33,462;1,847;9,262;4,316;34,652;4,096;-10,979;-2,749;0,000;36,400;36,800;9,497;1,658;2,442;7,001;1,560;4,319;-3,158;26,918;0,000;276,640;Inf;285,000;285,000;3,948;2,999;10,205;23,268
4397,500;2,986;0,792;-33,462;1,847;9,262;4,316;34,652;4,096;-10,979;-2,749;0,000;36,400;36,800;9,497;1,658;2,053;6,985;1,453;4,228;-3,158;26,918;0,000;276,540;Inf;285,000;285,000;3,831;2,998;10,216;23,260
4398,000;2,986;0,792;-33,462;1,847;9,262;4,350;34,709;4,107;-10,935;-2,752;0,000;36,394;36,905;9,497;1,658;1,939;6,881;1,293;4,321;-3,164;26,906;0,000;276,540;Inf;285,000;285,000;3,680;2,998;10,194;23,270
4398,500;2,986;0,792;-33,462;1,847;9,262;4,350;34,709;4,107;-10,935;-2,752;0,000;36,400;36,900;9,497;1,658;2,574;7,040;1,447;4,630;-3,164;26,906;0,000;277,040;Inf;285,000;285,000;3,609;2,998;10,175;23,256
4399,000;4,052;1,006;-35,209;1,790;9,277;4,350;34,709;4,107;-10,935;-2,752;0,000;36,400;36,900;9,253;1,843;2,739;7,094;1,567;4,534;-3,164;26,906;0,000;277,040;Inf;285,000;285,000;3,922;2,998;10,207;23,281
4399,500;4,052;1,006;-35,209;1,790;9,277;4,350;34,709;4,107;-10,935;-2,752;0,000;36,400;36,900;9,253;1,843;2,463;7,082;1,589;4,382;-3,164;26,906;0,000;277,340;Inf;285,000;285,000;3,983;3,015;10,246;23,344
4400,000;4,052;1,006;-35,209;1,790;9,277;4,350;34,709;4,107;-10,935;-2,752;0,000;36,400;36,900;9,253;1,843;2,226;7,060;1,491;4,324;-3,164;26,906;0,000;277,340;Inf;285,000;285,000;3,879;3,032;10,286;23,415
4400,500;4,052;1,006;-35,209;1,790;9,277;4,350;34,709;4,107;-10,935;-2,752;0,000;36,400;36,900;9,253;1,843;1,892;7,014;1,370;4,259;-3,164;26,906;0,000;277,040;Inf;285,000;285,000;3,775;3,049;10,261;23,558
4401,000;4,052;1,006;-35,209;1,790;9,277;4,350;34,709;4,107;-10,935;-2,752;0,000;36,400;36,900;9,253;1,843;1,784;6,966;1,283;4,265;-3,164;26,906;0,000;277,040;Inf;285,000;285,000;3,634;3,065;10,258;23,487
4401,500;4,052;1,006;-35,209;1,790;9,277;4,365;34,776;4,120;-10,883;-2,752;0,000;36,405;36,938;9,253;1,843;3,004;7,032;1,627;4,589;-3,160;26,914;0,000;277,240;Inf;285,000;285,000;3,575;3,081;10,236;23,506
4402,000;4,052;1,006;-35,209;1,790;9,277;4,365;34,776;4,120;-10,883;-2,752;0,000;36,400;36,900;9,253;1,843;2,691;7,133;1,691;4,470;-3,160;26,914;0,000;277,240;Inf;285,000;285,000;4,063;3,097;10,291;23,494
4402,500;3,228;0,820;-34,755;1,838;9,300;4,365;34,776;4,120;-10,883;-2,752;0,000;36,400;36,900;9,316;1,653;2,311;7,121;1,598;4,404;-3,160;26,914;0,000;277,340;Inf;285,000;285,000;3,996;3,113;10,294;23,510
4403,000;3,228;0,820;-34,755;1,838;9,300;4,365;34,776;4,120;-10,883;-2,752;0,000;36,400;36,900;9,316;1,653;2,106;7,106;1,493;4,356;-3,160;26,914;0,000;277,340;Inf;285,000;285,000;3,859;3,115;10,321;23,533
