t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4403,500;3,228;0,820;-34,755;1,838;9,300;4,365;34,776;4,120;-10,883;-2,752;0,000;36,400;36,900;9,316;1,653;1,912;7,068;1,349;4,294;-3,160;26,914;0,000;277,540;Inf;285,000;285,000;3,765;3,117;10,335;23,484
4404,000;3,228;0,820;-34,755;1,838;9,300;4,365;34,776;4,120;-10,883;-2,752;0,000;36,400;36,900;9,316;1,653;2,032;6,993;1,336;4,395;-3,160;26,914;0,000;277,540;Inf;285,000;285,000;3,656;3,119;10,284;23,554
4404,500;3,228;0,820;-34,755;1,838;9,300;4,355;34,765;4,120;-10,877;-2,764;0,000;36,416;36,900;9,316;1,653;2,639;7,086;1,501;4,602;-3,170;26,910;0,000;277,540;Inf;285,000;285,000;3,689;3,120;10,318;23,555
4405,000;3,228;0,820;-34,755;1,838;9,300;4,355;34,765;4,120;-10,877;-2,764;0,000;36,400;36,900;9,316;1,653;2,628;7,148;1,682;4,463;-3,170;26,910;0,000;277,540;Inf;285,000;285,000;3,957;3,122;10,343;23,463
4405,500;2,895;0,695;-35,209;1,762;9,430;4,355;34,765;4,120;-10,877;-2,764;0,000;36,400;36,900;9,278;1,737;2,268;7,139;1,580;4,384;-3,170;26,910;0,000;277,240;Inf;285,000;285,000;3,980;3,124;10,360;23,457
4406,000;2,895;0,695;-35,209;1,762;9,430;4,355;34,765;4,120;-10,877;-2,764;0,000;36,400;36,900;9,278;1,737;1,973;7,112;1,444;4,282;-3,170;26,910;0,000;277,240;Inf;285,000;285,000;3,843;3,120;10,369;23,456
4406,500;2,895;0,695;-35,209;1,762;9,430;4,355;34,765;4,120;-10,877;-2,764;0,000;36,400;36,900;9,278;1,737;1,869;7,020;1,351;4,298;-3,170;26,910;0,000;277,640;Inf;285,000;285,000;3,703;3,116;10,354;23,498
4407,000;2,895;0,695;-35,209;1,762;9,430;4,355;34,765;4,120;-10,877;-2,764;0,000;36,400;36,900;9,278;1,737;2,154;7,066;1,381;4,479;-3,170;26,910;0,000;277,640;Inf;285,000;285,000;3,635;3,113;10,334;23,490
4407,500;2,895;0,695;-35,209;1,762;9,430;4,355;34,765;4,120;-10,877;-2,764;0,000;36,400;36,900;9,278;1,737;2,858;7,155;1,579;4,736;-3,170;26,910;0,000;277,440;Inf;285,000;285,000;3,770;3,109;10,341;23,477
4408,000;2,895;0,695;-35,209;1,762;9,430;4,359;34,741;4,130;-10,863;-2,766;0,000;36,425;36,949;9,278;1,737;2,631;7,208;1,618;4,560;-3,162;26,909;0,000;277,440;Inf;285,000;285,000;4,082;3,106;10,383;23,472
4408,500;2,895;0,695;-35,209;1,762;9,430;4,359;34,741;4,130;-10,863;-2,766;0,000;36,400;36,900;9,278;1,737;2,456;7,147;1,598;4,456;-3,162;26,909;0,000;277,340;Inf;285,000;285,000;4,004;3,102;10,388;23,472
4409,000;1,892;0,554;-33,559;1,808;9,284;4,359;34,741;4,130;-10,863;-2,766;0,000;36,400;36,900;9,418;1,763;2,055;7,126;1,424;4,336;-3,162;26,909;0,000;277,340;Inf;285,000;285,000;3,914;3,099;10,380;23,426
4409,500;1,892;0,554;-33,559;1,808;9,284;4,359;34,741;4,130;-10,863;-2,766;0,000;36,400;36,900;9,418;1,763;1,985;7,051;1,373;4,283;-3,162;26,909;0,000;277,140;Inf;285,000;285,000;3,735;3,079;10,381;23,432
4410,000;1,892;0,554;-33,559;1,808;9,284;4,359;34,741;4,130;-10,863;-2,766;0,000;36,400;36,900;9,418;1,763;2,415;7,047;1,473;4,513;-3,162;26,909;0,000;277,140;Inf;285,000;285,000;3,673;3,060;10,366;23,432
4410,500;1,892;0,554;-33,559;1,808;9,284;4,359;34,741;4,130;-10,863;-2,766;0,000;36,400;36,900;9,418;1,763;2,840;7,156;1,612;4,613;-3,162;26,909;0,000;277,040;Inf;285,000;285,000;3,862;3,040;10,319;23,421
4411,000;1,892;0,554;-33,559;1,808;9,284;4,332;34,704;4,129;-10,840;-2,772;0,000;36,425;36,899;9,418;1,763;2,674;7,192;1,666;4,516;-3,176;26,899;0,000;277,040;Inf;285,000;285,000;4,055;3,022;10,377;23,369
4411,500;1,892;0,554;-33,559;1,808;9,284;4,332;34,704;4,129;-10,840;-2,772;0,000;36,400;36,900;9,418;1,763;2,367;7,176;1,612;4,451;-3,176;26,899;0,000;277,140;Inf;285,000;285,000;4,012;3,003;10,393;23,336
4412,000;2,673;0,725;-34,494;1,854;9,209;4,332;34,704;4,129;-10,840;-2,772;0,000;36,400;36,900;9,353;1,930;2,124;7,128;1,505;4,359;-3,176;26,899;0,000;277,140;Inf;285,000;285,000;3,901;2,985;10,398;23,301
4412,500;2,673;0,725;-34,494;1,854;9,209;4,332;34,704;4,129;-10,840;-2,772;0,000;36,400;36,900;9,353;1,930;2,142;7,002;1,398;4,345;-3,176;26,899;0,000;277,040;Inf;285,000;285,000;3,779;2,980;10,365;23,298
4413,000;2,673;0,725;-34,494;1,854;9,209;4,332;34,704;4,129;-10,840;-2,772;0,000;36,400;36,900;9,353;1,930;2,798;7,096;1,572;4,582;-3,176;26,899;0,000;277,040;Inf;285,000;285,000;3,722;2,975;10,335;23,239
4413,500;2,673;0,725;-34,494;1,854;9,209;4,332;34,704;4,129;-10,840;-2,772;0,000;36,400;36,900;9,353;1,930;3,004;7,218;1,731;4,581;-3,176;26,899;0,000;277,340;Inf;285,000;285,000;4,012;2,970;10,342;23,226
4414,000;2,673;0,725;-34,494;1,854;9,209;4,367;34,698;4,109;-10,809;-2,764;0,000;36,436;36,928;9,353;1,930;2,619;7,198;1,704;4,495;-3,169;26,898;0,000;277,340;Inf;285,000;285,000;4,134;2,965;10,383;23,232
4414,500;2,673;0,725;-34,494;1,854;9,209;4,367;34,698;4,109;-10,809;-2,764;0,000;36,400;36,900;9,353;1,930;2,268;7,187;1,617;4,417;-3,169;26,898;0,000;277,240;Inf;285,000;285,000;4,004;2,960;10,409;23,230
4415,000;2,673;0,725;-34,494;1,854;9,209;4,367;34,698;4,109;-10,809;-2,764;0,000;36,400;36,900;9,353;1,930;2,041;7,120;1,462;4,356;-3,169;26,898;0,000;277,240;Inf;285,000;285,000;3,872;2,955;10,407;23,247
4415,500;3,303;0,830;-34,207;1,834;9,249;4,367;34,698;4,109;-10,809;-2,764;0,000;36,400;36,900;9,472;1,839;2,137;7,063;1,433;4,370;-3,169;26,898;0,000;277,140;Inf;285,000;285,000;3,745;2,951;10,369;23,277
4416,000;3,303;0,830;-34,207;1,834;9,249;4,367;34,698;4,109;-10,809;-2,764;0,000;36,400;36,900;9,472;1,839;2,903;7,206;1,672;4,573;-3,169;26,898;0,000;277,140;Inf;285,000;285,000;3,751;2,957;10,369;23,312
4416,500;3,303;0,830;-34,207;1,834;9,249;4,367;34,698;4,109;-10,809;-2,764;0,000;36,400;36,900;9,472;1,839;2,650;7,208;1,708;4,501;-3,169;26,898;0,000;277,140;Inf;285,000;285,000;4,088;2,962;10,419;23,326
4417,000;3,303;0,830;-34,207;1,834;9,249;4,367;34,698;4,109;-10,809;-2,764;0,000;36,400;36,900;9,472;1,839;2,312;7,191;1,622;4,429;-3,169;26,898;0,000;277,140;Inf;285,000;285,000;4,017;2,968;10,426;23,360
4417,500;3,303;0,830;-34,207;1,834;9,249;4,352;34,756;4,110;-10,741;-2,766;0,000;36,445;36,946;9,472;1,839;2,022;7,159;1,474;4,365;-3,162;26,891;0,000;277,540;Inf;285,000;285,000;3,889;2,973;10,437;23,355
4418,000;3,303;0,830;-34,207;1,834;9,249;4,352;34,756;4,110;-10,741;-2,766;0,000;36,400;36,900;9,472;1,839;2,083;7,070;1,467;4,390;-3,162;26,891;0,000;277,540;Inf;285,000;285,000;3,755;2,979;10,407;23,351
4418,500;3,782;0,929;-35,209;1,746;9,257;4,352;34,756;4,110;-10,741;-2,766;0,000;36,400;36,900;9,291;1,963;2,592;7,167;1,570;4,656;-3,162;26,891;0,000;277,540;Inf;285,000;285,000;3,753;2,984;10,402;23,433
4419,000;3,782;0,929;-35,209;1,746;9,257;4,352;34,756;4,110;-10,741;-2,766;0,000;36,400;36,900;9,291;1,963;2,793;7,256;1,666;4,645;-3,162;26,891;0,000;277,540;Inf;285,000;285,000;3,996;2,997;10,405;23,440
4419,500;3,782;0,929;-35,209;1,746;9,257;4,352;34,756;4,110;-10,741;-2,766;0,000;36,400;36,900;9,291;1,963;2,436;7,204;1,658;4,444;-3,162;26,891;0,000;277,240;Inf;285,000;285,000;4,090;3,010;10,441;23,467
4420,000;3,782;0,929;-35,209;1,746;9,257;4,352;34,756;4,110;-10,741;-2,766;0,000;36,400;36,900;9,291;1,963;2,198;7,166;1,551;4,390;-3,162;26,891;0,000;277,240;Inf;285,000;285,000;3,936;3,023;10,443;23,429
4420,500;3,782;0,929;-35,209;1,746;9,257;4,379;34,786;4,119;-10,687;-2,754;0,000;36,453;36,947;9,291;1,963;2,085;7,103;1,482;4,342;-3,172;26,892;0,000;276,940;Inf;285,000;285,000;3,826;3,035;10,422;23,411
4421,000;3,782;0,929;-35,209;1,746;9,257;4,379;34,786;4,119;-10,687;-2,754;0,000;36,500;36,900;9,291;1,963;2,555;7,129;1,551;4,519;-3,172;26,892;0,000;276,940;Inf;285,000;285,000;3,753;3,047;10,391;23,355
4421,500;3,782;0,929;-35,209;1,746;9,257;4,379;34,786;4,119;-10,687;-2,754;0,000;36,500;36,900;9,291;1,963;2,925;7,147;1,715;4,637;-3,172;26,892;0,000;277,240;Inf;285,000;285,000;3,938;3,059;10,384;23,384
4422,000;3,680;0,935;-33,999;1,838;9,304;4,379;34,786;4,119;-10,687;-2,754;0,000;36,500;36,900;9,383;1,574;2,837;7,213;1,780;4,595;-3,172;26,892;0,000;277,240;Inf;285,000;285,000;4,106;3,071;10,453;23,389
4422,500;3,680;0,935;-33,999;1,838;9,304;4,379;34,786;4,119;-10,687;-2,754;0,000;36,500;36,900;9,383;1,574;2,398;7,223;1,723;4,501;-3,172;26,892;0,000;277,540;Inf;285,000;285,000;4,106;3,081;10,450;23,294
4423,000;3,680;0,935;-33,999;1,838;9,304;4,379;34,786;4,119;-10,687;-2,754;0,000;36,500;36,900;9,383;1,574;2,259;7,182;1,635;4,431;-3,172;26,892;0,000;277,540;Inf;285,000;285,000;3,961;3,091;10,446;23,216
4423,500;3,680;0,935;-33,999;1,838;9,304;4,379;34,786;4,119;-10,687;-2,754;0,000;36,500;36,900;9,383;1,574;2,566;7,117;1,567;4,543;-3,172;26,892;0,000;277,440;Inf;285,000;285,000;3,877;3,101;10,434;23,197
4424,000;3,680;0,935;-33,999;1,838;9,304;4,384;34,801;4,129;-10,662;-2,777;0,000;36,458;37,013;9,383;1,574;2,706;7,208;1,702;4,750;-3,178;26,880;0,000;277,440;Inf;285,000;285,000;3,948;3,110;10,421;23,268
4424,500;3,680;0,935;-33,999;1,838;9,304;4,384;34,801;4,129;-10,662;-2,777;0,000;36,500;37,000;9,383;1,574;2,802;7,257;1,783;4,686;-3,178;26,880;0,000;277,640;Inf;285,000;285,000;4,092;3,120;10,442;23,329
4425,000;3,023;0,823;-33,019;1,795;9,261;4,384;34,801;4,129;-10,662;-2,777;0,000;36,500;37,000;9,425;1,740;2,712;7,257;1,779;4,585;-3,178;26,880;0,000;277,640;Inf;285,000;285,000;4,132;3,129;10,452;23,430
4425,500;3,023;0,823;-33,019;1,795;9,261;4,384;34,801;4,129;-10,662;-2,777;0,000;36,500;37,000;9,425;1,740;2,379;7,238;1,703;4,509;-3,178;26,880;0,000;277,140;Inf;285,000;285,000;4,083;3,127;10,484;23,605
4426,000;3,023;0,823;-33,019;1,795;9,261;4,384;34,801;4,129;-10,662;-2,777;0,000;36,500;37,000;9,425;1,740;2,095;7,208;1,572;4,411;-3,178;26,880;0,000;277,140;Inf;285,000;285,000;3,957;3,125;10,469;23,720
4426,500;3,023;0,823;-33,019;1,795;9,261;4,384;34,801;4,129;-10,662;-2,777;0,000;36,500;37,000;9,425;1,740;2,210;7,130;1,525;4,359;-3,178;26,880;0,000;277,240;Inf;285,000;285,000;3,821;3,124;10,421;23,696
4427,000;3,023;0,823;-33,019;1,795;9,261;4,370;34,791;4,137;-10,646;-2,770;0,000;36,456;37,029;9,425;1,740;2,995;7,253;1,814;4,752;-3,179;26,889;0,000;277,240;Inf;285,000;285,000;3,806;3,122;10,441;23,697
4427,500;3,023;0,823;-33,019;1,795;9,261;4,370;34,791;4,137;-10,646;-2,770;0,000;36,500;37,000;9,425;1,740;2,929;7,266;1,851;4,615;-3,179;26,889;0,000;277,340;Inf;285,000;285,000;4,203;3,120;10,473;23,645
4428,000;3,023;0,823;-33,019;1,795;9,261;4,370;34,791;4,137;-10,646;-2,770;0,000;36,500;37,000;9,425;1,740;2,490;7,253;1,804;4,512;-3,179;26,889;0,000;277,340;Inf;285,000;285,000;4,165;3,119;10,501;23,704
4428,500;2,835;0,650;-35,209;1,800;9,320;4,370;34,791;4,137;-10,646;-2,770;0,000;36,500;37,000;9,261;1,828;2,271;7,266;1,667;4,501;-3,179;26,889;0,000;277,340;Inf;285,000;285,000;4,015;3,117;10,507;23,723
4429,000;2,835;0,650;-35,209;1,800;9,320;4,370;34,791;4,137;-10,646;-2,770;0,000;36,500;37,000;9,261;1,828;2,090;7,192;1,554;4,394;-3,179;26,889;0,000;277,340;Inf;285,000;285,000;3,926;3,113;10,486;23,833
4429,500;2,835;0,650;-35,209;1,800;9,320;4,370;34,791;4,137;-10,646;-2,770;0,000;36,500;37,000;9,261;1,828;2,512;7,177;1,631;4,560;-3,179;26,889;0,000;277,440;Inf;285,000;285,000;3,807;3,108;10,461;23,958
4430,000;2,835;0,650;-35,209;1,800;9,320;4,370;34,791;4,137;-10,646;-2,770;0,000;36,500;37,000;9,261;1,828;3,101;7,237;1,826;4,769;-3,179;26,889;0,000;277,440;Inf;285,000;285,000;3,970;3,103;10,471;24,009
4430,500;2,835;0,650;-35,209;1,800;9,320;4,383;34,723;4,101;-10,634;-2,779;0,000;36,462;36,998;9,261;1,828;2,673;7,310;1,864;4,618;-3,183;26,885;0,000;277,540;Inf;285,000;285,000;4,233;3,099;10,522;24,038
4431,000;2,835;0,650;-35,209;1,800;9,320;4,383;34,723;4,101;-10,634;-2,779;0,000;36,500;37,000;9,261;1,828;2,449;7,315;1,761;4,559;-3,183;26,885;0,000;277,540;Inf;285,000;285,000;4,116;3,095;10,531;24,031
4431,500;3,187;0,770;-35,209;1,767;9,424;4,383;34,723;4,101;-10,634;-2,779;0,000;36,500;37,000;9,320;1,785;2,241;7,256;1,625;4,496;-3,183;26,885;0,000;277,540;Inf;285,000;285,000;4,021;3,091;10,549;24,025
4432,000;3,187;0,770;-35,209;1,767;9,424;4,383;34,723;4,101;-10,634;-2,779;0,000;36,500;37,000;9,320;1,785;2,202;7,218;1,554;4,466;-3,183;26,885;0,000;277,540;Inf;285,000;285,000;3,904;3,092;10,528;24,009
4432,500;3,187;0,770;-35,209;1,767;9,424;4,383;34,723;4,101;-10,634;-2,779;0,000;36,500;37,000;9,320;1,785;2,606;7,230;1,651;4,709;-3,183;26,885;0,000;277,440;Inf;285,000;285,000;3,860;3,094;10,506;23,986
4433,000;3,187;0,770;-35,209;1,767;9,424;4,383;34,723;4,101;-10,634;-2,779;0,000;36,500;37,000;9,320;1,785;3,033;7,287;1,836;4,770;-3,183;26,885;0,000;277,440;Inf;285,000;285,000;4,049;3,095;10,521;23,984
4433,500;3,187;0,770;-35,209;1,767;9,424;4,413;34,736;4,077;-10,597;-2,771;0,000;36,461;37,016;9,320;1,785;2,866;7,309;1,864;4,662;-3,168;26,888;0,000;276,740;Inf;285,000;285,000;4,231;3,097;10,550;24,036
4434,000;3,187;0,770;-35,209;1,767;9,424;4,413;34,736;4,077;-10,597;-2,771;0,000;36,500;37,000;9,320;1,785;2,471;7,315;1,770;4,564;-3,168;26,888;0,000;276,740;Inf;285,000;285,000;4,175;3,098;10,552;24,029
4434,500;3,187;0,770;-35,209;1,767;9,424;4,413;34,736;4,077;-10,597;-2,771;0,000;36,500;37,000;9,320;1,785;1,994;7,288;1,347;4,528;-3,168;26,888;0,000;276,940;Inf;285,000;285,000;4,030;3,100;10,542;24,010
4435,000;3,258;0,781;-35,209;1,818;9,352;4,413;34,736;4,077;-10,597;-2,771;0,000;36,500;37,000;9,281;1,757;2,616;7,235;1,519;4,710;-3,168;26,888;0,000;276,940;Inf;285,000;285,000;3,789;3,101;10,514;24,020
4435,500;3,258;0,781;-35,209;1,818;9,352;4,413;34,736;4,077;-10,597;-2,771;0,000;36,500;37,000;9,281;1,757;2,985;7,306;1,697;4,701;-3,168;26,888;0,000;277,340;Inf;285,000;285,000;4,020;3,104;10,507;23,999
4436,000;3,258;0,781;-35,209;1,818;9,352;4,413;34,736;4,077;-10,597;-2,771;0,000;36,500;37,000;9,281;1,757;2,829;7,354;1,771;4,670;-3,168;26,888;0,000;277,340;Inf;285,000;285,000;4,172;3,106;10,551;23,986
4436,500;3,258;0,781;-35,209;1,818;9,352;4,413;34,736;4,077;-10,597;-2,771;0,000;36,500;37,000;9,281;1,757;2,476;7,340;1,699;4,576;-3,168;26,888;0,000;277,440;Inf;285,000;285,000;4,156;3,109;10,555;23,950
4437,000;3,258;0,781;-35,209;1,818;9,352;4,409;34,771;4,085;-10,706;-2,765;0,000;36,461;37,018;9,281;1,757;2,144;7,267;1,592;4,502;-3,183;26,873;0,000;277,440;Inf;285,000;285,000;4,023;3,111;10,544;23,880
4437,500;3,258;0,781;-35,209;1,818;9,352;4,409;34,771;4,085;-10,706;-2,765;0,000;36,500;37,000;9,281;1,757;2,047;7,224;1,499;4,442;-3,183;26,873;0,000;277,540;Inf;285,000;285,000;3,876;3,114;10,507;23,820
4438,000;3,057;0,768;-34,539;1,828;9,252;4,409;34,771;4,085;-10,706;-2,765;0,000;36,500;37,000;9,397;1,845;2,853;7,234;1,702;4,768;-3,183;26,873;0,000;277,540;Inf;285,000;285,000;3,803;3,116;10,488;23,764
4438,500;3,057;0,768;-34,539;1,828;9,252;4,409;34,771;4,085;-10,706;-2,765;0,000;36,500;37,000;9,397;1,845;2,781;7,277;1,777;4,710;-3,183;26,873;0,000;277,440;Inf;285,000;285,000;4,139;3,115;10,512;23,739
4439,000;3,057;0,768;-34,539;1,828;9,252;4,409;34,771;4,085;-10,706;-2,765;0,000;36,500;37,000;9,397;1,845;2,637;7,311;1,774;4,698;-3,183;26,873;0,000;277,440;Inf;285,000;285,000;4,136;3,114;10,544;23,679
4439,500;3,057;0,768;-34,539;1,828;9,252;4,409;34,771;4,085;-10,706;-2,765;0,000;36,500;37,000;9,397;1,845;2,342;7,278;1,683;4,556;-3,183;26,873;0,000;277,640;Inf;285,000;285,000;4,105;3,113;10,540;23,630
4440,000;3,057;0,768;-34,539;1,828;9,252;4,403;34,776;4,092;-10,827;-2,758;0,000;36,462;36,984;9,397;1,845;2,178;7,268;1,607;4,478;-3,167;26,875;0,000;277,640;Inf;285,000;285,000;3,965;3,112;10,548;23,614
4440,500;3,057;0,768;-34,539;1,828;9,252;4,403;34,776;4,092;-10,827;-2,758;0,000;36,500;37,000;9,397;1,845;1,971;7,198;1,492;4,359;-3,167;26,875;0,000;277,440;Inf;285,000;285,000;3,883;3,111;10,484;23,512
4441,000;3,057;0,768;-34,539;1,828;9,252;4,403;34,776;4,092;-10,827;-2,758;0,000;36,500;37,000;9,397;1,845;2,307;7,160;1,505;4,485;-3,167;26,875;0,000;277,440;Inf;285,000;285,000;3,755;3,110;10,470;23,480
4441,500;3,609;0,860;-35,209;1,822;9,362;4,403;34,776;4,092;-10,827;-2,758;0,000;36,500;37,000;9,323;1,804;2,918;7,249;1,776;4,653;-3,167;26,875;0,000;277,440;Inf;285,000;285,000;3,864;3,109;10,484;23,457
4442,000;3,609;0,860;-35,209;1,822;9,362;4,403;34,776;4,092;-10,827;-2,758;0,000;36,500;37,000;9,323;1,804;2,550;7,248;1,764;4,564;-3,167;26,875;0,000;277,440;Inf;285,000;285,000;4,149;3,118;10,508;23,440
4442,500;3,609;0,860;-35,209;1,822;9,362;4,403;34,776;4,092;-10,827;-2,758;0,000;36,500;37,000;9,323;1,804;2,282;7,270;1,643;4,493;-3,167;26,875;0,000;277,540;Inf;285,000;285,000;4,031;3,126;10,519;23,496
4443,000;3,609;0,860;-35,209;1,822;9,362;4,403;34,776;4,092;-10,827;-2,758;0,000;36,500;37,000;9,323;1,804;2,139;7,198;1,529;4,393;-3,167;26,875;0,000;277,540;Inf;285,000;285,000;3,922;3,134;10,518;23,488
4443,500;3,609;0,860;-35,209;1,822;9,362;4,383;34,801;4,122;-10,893;-2,766;0,000;36,453;36,992;9,323;1,804;2,022;7,170;1,452;4,403;-3,179;26,877;0,000;277,740;Inf;285,000;285,000;3,815;3,141;10,502;23,488
4444,000;3,609;0,860;-35,209;1,822;9,362;4,383;34,801;4,122;-10,893;-2,766;0,000;36,500;37,000;9,323;1,804;2,535;7,181;1,545;4,630;-3,179;26,877;0,000;277,740;Inf;285,000;285,000;3,762;3,149;10,461;23,490
4444,500;2,984;0,776;-33,755;1,865;9,253;4,383;34,801;4,122;-10,893;-2,766;0,000;36,500;37,000;9,373;1,605;2,978;7,249;1,740;4,722;-3,179;26,877;0,000;277,440;Inf;285,000;285,000;3,973;3,157;10,483;23,391
4445,000;2,984;0,776;-33,755;1,865;9,253;4,383;34,801;4,122;-10,893;-2,766;0,000;36,500;37,000;9,373;1,605;2,790;7,284;1,780;4,628;-3,179;26,877;0,000;277,440;Inf;285,000;285,000;4,172;3,154;10,506;23,388
4445,500;2,984;0,776;-33,755;1,865;9,253;4,383;34,801;4,122;-10,893;-2,766;0,000;36,500;37,000;9,373;1,605;2,134;7,223;1,627;4,463;-3,179;26,877;0,000;277,440;Inf;285,000;285,000;3,979;3,151;10,536;23,364
4446,000;2,984;0,776;-33,755;1,865;9,253;4,383;34,801;4,122;-10,893;-2,766;0,000;36,500;37,000;9,373;1,605;2,047;7,193;1,542;4,389;-3,179;26,877;0,000;277,440;Inf;285,000;285,000;3,862;3,148;10,496;23,350
4446,500;2,984;0,776;-33,755;1,865;9,253;4,428;34,815;4,114;-10,930;-2,770;0,000;36,453;36,925;9,373;1,605;2,201;7,110;1,530;4,377;-3,176;26,874;0,000;277,340;Inf;285,000;285,000;3,793;3,146;10,483;23,409
4447,000;2,984;0,776;-33,755;1,865;9,253;4,428;34,815;4,114;-10,930;-2,770;0,000;36,500;36,900;9,373;1,605;2,731;7,160;1,651;4,607;-3,176;26,874;0,000;277,340;Inf;285,000;285,000;3,805;3,143;10,453;23,395
4447,500;3,757;0,902;-35,209;1,777;9,384;4,428;34,815;4,114;-10,930;-2,770;0,000;36,500;36,900;9,257;1,899;2,666;7,199;1,743;4,602;-3,176;26,874;0,000;277,940;Inf;285,000;285,000;4,037;3,140;10,474;23,453
4448,000;3,757;0,902;-35,209;1,777;9,384;4,428;34,815;4,114;-10,930;-2,770;0,000;36,500;36,900;9,257;1,899;2,433;7,220;1,759;4,491;-3,176;26,874;0,000;277,940;Inf;285,000;285,000;4,053;3,150;10,485;23,514
4448,500;3,757;0,902;-35,209;1,777;9,384;4,428;34,815;4,114;-10,930;-2,770;0,000;36,500;36,900;9,257;1,899;2,337;7,184;1,700;4,400;-3,176;26,874;0,000;277,640;Inf;285,000;285,000;3,976;3,160;10,474;23,522
4449,000;3,757;0,902;-35,209;1,777;9,384;4,428;34,815;4,114;-10,930;-2,770;0,000;36,500;36,900;9,257;1,899;1,979;7,095;1,513;4,274;-3,176;26,874;0,000;277,640;Inf;285,000;285,000;3,905;3,170;10,453;23,528
4449,500;3,757;0,902;-35,209;1,777;9,384;4,428;34,815;4,114;-10,930;-2,770;0,000;36,500;36,900;9,257;1,899;2,413;7,057;1,580;4,430;-3,176;26,874;0,000;277,740;Inf;285,000;285,000;3,715;3,180;10,423;23,599
4450,000;3,757;0,902;-35,209;1,777;9,384;4,413;34,812;4,112;-10,977;-2,782;0,000;36,445;36,948;9,257;1,899;2,632;7,125;1,706;4,549;-3,178;26,871;0,000;277,740;Inf;285,000;285,000;3,870;3,189;10,402;23,654
4450,500;3,757;0,902;-35,209;1,777;9,384;4,413;34,812;4,112;-10,977;-2,782;0,000;36,400;36,900;9,257;1,899;2,793;7,166;1,797;4,517;-3,178;26,871;0,000;277,640;Inf;285,000;285,000;4,003;3,199;10,405;23,701
4451,000;3,262;0,780;-35,209;1,779;9,320;4,413;34,812;4,112;-10,977;-2,782;0,000;36,400;36,900;9,346;1,899;2,339;7,170;1,717;4,431;-3,178;26,871;0,000;277,640;Inf;285,000;285,000;4,068;3,208;10,450;23,734
4451,500;3,262;0,780;-35,209;1,779;9,320;4,413;34,812;4,112;-10,977;-2,782;0,000;36,400;36,900;9,346;1,899;2,032;7,170;1,588;4,342;-3,178;26,871;0,000;277,740;Inf;285,000;285,000;3,914;3,209;10,454;23,726
4452,000;3,262;0,780;-35,209;1,779;9,320;4,413;34,812;4,112;-10,977;-2,782;0,000;36,400;36,900;9,346;1,899;1,842;7,078;1,470;4,260;-3,178;26,871;0,000;277,740;Inf;285,000;285,000;3,783;3,209;10,396;23,745
4452,500;3,262;0,780;-35,209;1,779;9,320;4,413;34,812;4,112;-10,977;-2,782;0,000;36,400;36,900;9,346;1,899;2,562;7,131;1,628;4,618;-3,178;26,871;0,000;277,840;Inf;285,000;285,000;3,662;3,210;10,370;23,764
4453,000;3,262;0,780;-35,209;1,779;9,320;4,402;34,764;4,115;-11,006;-2,771;0,000;36,445;36,953;9,346;1,899;2,430;7,161;1,681;4,547;-3,180;26,867;0,000;277,840;Inf;285,000;285,000;3,985;3,211;10,398;23,780
4453,500;3,262;0,780;-35,209;1,779;9,320;4,402;34,764;4,115;-11,006;-2,771;0,000;36,400;37,000;9,346;1,899;2,347;7,127;1,691;4,436;-3,180;26,867;0,000;277,540;Inf;285,000;285,000;3,955;3,212;10,408;23,816
4454,000;3,242;0,738;-35,209;1,801;9,349;4,402;34,764;4,115;-11,006;-2,771;0,000;36,400;37,000;9,316;1,785;2,167;7,143;1,608;4,344;-3,180;26,867;0,000;277,540;Inf;285,000;285,000;3,900;3,213;10,402;23,825
4454,500;3,242;0,738;-35,209;1,801;9,349;4,402;34,764;4,115;-11,006;-2,771;0,000;36,400;37,000;9,316;1,785;1,994;7,089;1,514;4,272;-3,180;26,867;0,000;277,740;Inf;285,000;285,000;3,816;3,213;10,410;23,839
4455,000;3,242;0,738;-35,209;1,801;9,349;4,402;34,764;4,115;-11,006;-2,771;0,000;36,400;37,000;9,316;1,785;2,006;7,010;1,466;4,189;-3,180;26,867;0,000;277,740;Inf;285,000;285,000;3,717;3,214;10,355;23,847
4455,500;3,242;0,738;-35,209;1,801;9,349;4,402;34,764;4,115;-11,006;-2,771;0,000;36,400;37,000;9,316;1,785;2,504;6,992;1,584;4,357;-3,180;26,867;0,000;277,540;Inf;285,000;285,000;3,668;3,214;10,352;23,880
4456,000;3,242;0,738;-35,209;1,801;9,349;4,402;34,764;4,115;-11,006;-2,771;0,000;36,400;37,000;9,316;1,785;2,498;7,125;1,765;4,468;-3,180;26,867;0,000;277,540;Inf;285,000;285,000;3,859;3,215;10,349;23,918
4456,500;3,242;0,738;-35,209;1,801;9,349;4,406;34,745;4,118;-11,003;-2,752;0,000;36,445;36,925;9,316;1,785;2,231;7,137;1,674;4,363;-3,182;26,880;0,000;277,840;Inf;285,000;285,000;3,964;3,215;10,374;23,912
4457,000;3,242;0,738;-35,209;1,801;9,349;4,406;34,745;4,118;-11,003;-2,752;0,000;36,400;36,900;9,316;1,785;2,132;7,121;1,607;4,319;-3,182;26,880;0,000;277,840;Inf;285,000;285,000;3,851;3,216;10,376;23,842
4457,500;2,652;0,615;-35,209;1,787;9,293;4,406;34,745;4,118;-11,003;-2,752;0,000;36,400;36,900;9,337;1,900;1,943;7,047;1,518;4,265;-3,182;26,880;0,000;278,140;Inf;285,000;285,000;3,795;3,216;10,388;23,778
4458,000;2,652;0,615;-35,209;1,787;9,293;4,406;34,745;4,118;-11,003;-2,752;0,000;36,400;36,900;9,337;1,900;2,238;6,988;1,541;4,299;-3,182;26,880;0,000;278,140;Inf;285,000;285,000;3,693;3,207;10,360;23,722
4458,500;2,652;0,615;-35,209;1,787;9,293;4,406;34,745;4,118;-11,003;-2,752;0,000;36,400;36,900;9,337;1,900;2,844;7,071;1,719;4,537;-3,182;26,880;0,000;277,840;Inf;285,000;285,000;3,766;3,198;10,339;23,659
4459,000;2,652;0,615;-35,209;1,787;9,293;4,406;34,745;4,118;-11,003;-2,752;0,000;36,400;36,900;9,337;1,900;2,761;7,169;1,782;4,556;-3,182;26,880;0,000;277,840;Inf;285,000;285,000;4,043;3,189;10,378;23,669
4459,500;2,652;0,615;-35,209;1,787;9,293;4,396;34,729;4,099;-10,983;-2,774;0,000;36,430;36,903;9,337;1,900;2,512;7,161;1,792;4,429;-3,189;26,866;0,000;277,940;Inf;285,000;285,000;4,067;3,180;10,405;23,672
4460,000;2,652;0,615;-35,209;1,787;9,293;4,396;34,729;4,099;-10,983;-2,774;0,000;36,400;36,900;9,337;1,900;2,042;7,111;1,604;4,312;-3,189;26,866;0,000;277,940;Inf;285,000;285,000;3,973;3,171;10,399;23,626
4460,500;2,728;0,660;-35,209;1,817;9,304;4,396;34,729;4,099;-10,983;-2,774;0,000;36,400;36,900;9,282;1,906;2,019;7,027;1,543;4,277;-3,189;26,866;0,000;277,740;Inf;285,000;285,000;3,767;3,163;10,387;23,600
4461,000;2,728;0,660;-35,209;1,817;9,304;4,396;34,729;4,099;-10,983;-2,774;0,000;36,400;36,900;9,282;1,906;2,461;7,046;1,641;4,525;-3,189;26,866;0,000;277,740;Inf;285,000;285,000;3,716;3,156;10,350;23,553
4461,500;2,728;0,660;-35,209;1,817;9,304;4,396;34,729;4,099;-10,983;-2,774;0,000;36,400;36,900;9,282;1,906;2,748;7,176;1,744;4,587;-3,189;26,866;0,000;278,040;Inf;285,000;285,000;3,918;3,149;10,346;23,557
4462,000;2,728;0,660;-35,209;1,817;9,304;4,396;34,729;4,099;-10,983;-2,774;0,000;36,400;36,900;9,282;1,906;2,648;7,196;1,768;4,524;-3,189;26,866;0,000;278,040;Inf;285,000;285,000;4,064;3,142;10,380;23,558
4462,500;2,728;0,660;-35,209;1,817;9,304;4,396;34,729;4,099;-10,983;-2,774;0,000;36,400;36,900;9,282;1,906;2,404;7,208;1,731;4,471;-3,189;26,866;0,000;278,040;Inf;285,000;285,000;4,034;3,135;10,418;23,505
4463,000;2,728;0,660;-35,209;1,817;9,304;4,407;34,749;4,099;-10,911;-2,762;0,000;36,433;36,904;9,282;1,906;2,260;7,142;1,664;4,421;-3,182;26,875;0,000;278,040;Inf;285,000;285,000;3,954;3,128;10,422;23,517
4463,500;2,728;0,660;-35,209;1,817;9,304;4,407;34,749;4,099;-10,911;-2,762;0,000;36,400;36,900;9,282;1,906;2,392;7,041;1,588;4,456;-3,182;26,875;0,000;278,040;Inf;285,000;285,000;3,872;3,122;10,389;23,496
4464,000;2,801;0,706;-35,158;1,798;9,343;4,407;34,749;4,099;-10,911;-2,762;0,000;36,400;36,900;9,315;1,755;2,521;7,166;1,697;4,690;-3,182;26,875;0,000;278,040;Inf;285,000;285,000;3,869;3,115;10,384;23,497
4464,500;2,801;0,706;-35,158;1,798;9,343;4,407;34,749;4,099;-10,911;-2,762;0,000;36,400;36,900;9,315;1,755;2,710;7,198;1,799;4,619;-3,182;26,875;0,000;277,640;Inf;285,000;285,000;4,018;3,110;10,396;23,476
4465,000;2,801;0,706;-35,158;1,798;9,343;4,407;34,749;4,099;-10,911;-2,762;0,000;36,400;36,900;9,315;1,755;2,693;7,180;1,843;4,513;-3,182;26,875;0,000;277,640;Inf;285,000;285,000;4,082;3,105;10,406;23,488
4465,500;2,801;0,706;-35,158;1,798;9,343;4,407;34,749;4,099;-10,911;-2,762;0,000;36,400;36,900;9,315;1,755;2,451;7,161;1,775;4,419;-3,182;26,875;0,000;278,140;Inf;285,000;285,000;4,057;3,100;10,415;23,482
4466,000;2,801;0,706;-35,158;1,798;9,343;4,418;34,780;4,119;-10,837;-2,759;0,000;36,431;36,827;9,315;1,755;2,076;7,154;1,684;4,366;-3,176;26,875;0,000;278,140;Inf;285,000;285,000;3,952;3,095;10,419;23,450
4466,500;2,801;0,706;-35,158;1,798;9,343;4,418;34,780;4,119;-10,837;-2,759;0,000;36,400;36,800;9,315;1,755;1,959;7,105;1,464;4,356;-3,176;26,875;0,000;278,240;Inf;285,000;285,000;3,820;3,090;10,388;23,415
4467,000;3,458;0,910;-33,486;1,841;9,245;4,418;34,780;4,119;-10,837;-2,759;0,000;36,400;36,800;9,404;1,668;2,936;7,158;1,776;4,675;-3,176;26,875;0,000;278,240;Inf;285,000;285,000;3,721;3,086;10,381;23,404
4467,500;3,458;0,910;-33,486;1,841;9,245;4,418;34,780;4,119;-10,837;-2,759;0,000;36,400;36,800;9,404;1,668;2,773;7,221;1,882;4,596;-3,176;26,875;0,000;277,440;Inf;285,000;285,000;4,136;3,092;10,403;23,336
4468,000;3,458;0,910;-33,486;1,841;9,245;4,418;34,780;4,119;-10,837;-2,759;0,000;36,400;36,800;9,404;1,668;2,498;7,194;1,869;4,478;-3,176;26,875;0,000;277,440;Inf;285,000;285,000;4,118;3,098;10,442;23,350
4468,500;3,458;0,910;-33,486;1,841;9,245;4,418;34,780;4,119;-10,837;-2,759;0,000;36,400;36,800;9,404;1,668;2,170;7,198;1,742;4,413;-3,176;26,875;0,000;278,140;Inf;285,000;285,000;4,010;3,104;10,452;23,355
4469,000;3,458;0,910;-33,486;1,841;9,245;4,414;34,800;4,140;-10,748;-2,780;0,000;36,422;36,835;9,404;1,668;2,000;7,145;1,623;4,322;-3,182;26,868;0,000;278,140;Inf;285,000;285,000;3,881;3,109;10,461;23,356
4469,500;3,458;0,910;-33,486;1,841;9,245;4,414;34,800;4,140;-10,748;-2,780;0,000;36,400;36,800;9,404;1,668;2,300;7,114;1,609;4,510;-3,182;26,868;0,000;278,040;Inf;285,000;285,000;3,773;3,115;10,409;23,367
4470,000;3,458;0,910;-33,486;1,841;9,245;4,414;34,800;4,140;-10,748;-2,780;0,000;36,400;36,800;9,404;1,668;2,570;7,171;1,722;4,692;-3,182;26,868;0,000;278,040;Inf;285,000;285,000;3,883;3,121;10,430;23,368
4470,500;4,004;0,957;-35,209;1,791;9,242;4,414;34,800;4,140;-10,748;-2,780;0,000;36,400;36,800;9,350;1,842;2,616;7,237;1,821;4,550;-3,182;26,868;0,000;278,140;Inf;285,000;285,000;4,039;3,126;10,465;23,369
4471,000;4,004;0,957;-35,209;1,791;9,242;4,414;34,800;4,140;-10,748;-2,780;0,000;36,400;36,800;9,350;1,842;2,551;7,237;1,819;4,515;-3,182;26,868;0,000;278,140;Inf;285,000;285,000;4,056;3,141;10,457;23,372
4471,500;4,004;0,957;-35,209;1,791;9,242;4,414;34,800;4,140;-10,748;-2,780;0,000;36,400;36,800;9,350;1,842;2,298;7,210;1,731;4,432;-3,182;26,868;0,000;277,640;Inf;285,000;285,000;4,030;3,155;10,475;23,362
4472,000;4,004;0,957;-35,209;1,791;9,242;4,414;34,800;4,140;-10,748;-2,780;0,000;36,400;36,800;9,350;1,842;2,029;7,143;1,650;4,318;-3,182;26,868;0,000;277,640;Inf;285,000;285,000;3,918;3,169;10,481;23,358
4472,500;4,004;0,957;-35,209;1,791;9,242;4,396;34,815;4,132;-10,680;-2,776;0,000;36,418;36,803;9,350;1,842;2,402;7,094;1,667;4,449;-3,184;26,864;0,000;277,940;Inf;285,000;285,000;3,785;3,182;10,448;23,351
4473,000;4,004;0,957;-35,209;1,791;9,242;4,396;34,815;4,132;-10,680;-2,776;0,000;36,400;36,800;9,350;1,842;2,750;7,206;1,825;4,754;-3,184;26,864;0,000;277,940;Inf;285,000;285,000;3,903;3,196;10,453;23,212
4473,500;3,040;0,761;-34,994;1,812;9,316;4,396;34,815;4,132;-10,680;-2,776;0,000;36,400;36,800;9,264;1,681;2,972;7,296;1,915;4,725;-3,184;26,864;0,000;278,140;Inf;285,000;285,000;4,134;3,209;10,486;23,124
4474,000;3,040;0,761;-34,994;1,812;9,316;4,396;34,815;4,132;-10,680;-2,776;0,000;36,400;36,800;9,264;1,681;2,684;7,289;1,906;4,593;-3,184;26,864;0,000;278,140;Inf;285,000;285,000;4,227;3,206;10,487;23,166
4474,500;3,040;0,761;-34,994;1,812;9,316;4,396;34,815;4,132;-10,680;-2,776;0,000;36,400;36,800;9,264;1,681;2,196;7,220;1,740;4,457;-3,184;26,864;0,000;277,340;Inf;285,000;285,000;4,118;3,204;10,494;23,207
4475,000;3,040;0,761;-34,994;1,812;9,316;4,396;34,815;4,132;-10,680;-2,776;0,000;36,400;36,800;9,264;1,681;2,180;7,174;1,695;4,449;-3,184;26,864;0,000;277,340;Inf;285,000;285,000;3,903;3,201;10,508;23,123
4475,500;3,040;0,761;-34,994;1,812;9,316;4,389;34,814;4,156;-10,625;-2,771;0,000;36,421;36,781;9,264;1,681;2,557;7,212;1,715;4,694;-3,193;26,856;0,000;277,740;Inf;285,000;285,000;3,874;3,198;10,478;23,120
4476,000;3,040;0,761;-34,994;1,812;9,316;4,389;34,814;4,156;-10,625;-2,771;0,000;36,400;36,800;9,264;1,681;2,930;7,254;1,911;4,785;-3,193;26,856;0,000;277,740;Inf;285,000;285,000;4,044;3,196;10,483;23,132
4476,500;3,040;0,761;-34,994;1,812;9,316;4,389;34,814;4,156;-10,625;-2,771;0,000;36,400;36,800;9,264;1,681;2,977;7,288;1,972;4,690;-3,193;26,856;0,000;277,640;Inf;285,000;285,000;4,220;3,193;10,537;23,159
4477,000;2,347;0,675;-34,076;1,834;9,272;4,389;34,814;4,156;-10,625;-2,771;0,000;36,400;36,800;9,354;1,763;2,706;7,319;1,935;4,633;-3,193;26,856;0,000;277,640;Inf;285,000;285,000;4,232;3,191;10,552;23,193
4477,500;2,347;0,675;-34,076;1,834;9,272;4,389;34,814;4,156;-10,625;-2,771;0,000;36,400;36,800;9,354;1,763;2,340;7,266;1,855;4,515;-3,193;26,856;0,000;277,140;Inf;285,000;285,000;4,149;3,177;10,542;23,203
4478,000;2,347;0,675;-34,076;1,834;9,272;4,389;34,814;4,156;-10,625;-2,771;0,000;36,400;36,800;9,354;1,763;2,465;7,192;1,773;4,631;-3,193;26,856;0,000;277,140;Inf;285,000;285,000;3,994;3,163;10,518;23,182
4478,500;2,347;0,675;-34,076;1,834;9,272;4,389;34,814;4,156;-10,625;-2,771;0,000;36,400;36,800;9,354;1,763;2,952;7,326;1,969;4,937;-3,193;26,856;0,000;277,140;Inf;285,000;285,000;4,015;3,150;10,496;23,151
4479,000;2,347;0,675;-34,076;1,834;9,272;4,424;34,774;4,179;-10,593;-2,782;0,000;36,419;36,828;9,354;1,763;3,208;7,400;2,102;4,800;-3,190;26,862;0,000;277,140;Inf;285,000;285,000;4,296;3,137;10,529;23,124
4479,500;2,347;0,675;-34,076;1,834;9,272;4,424;34,774;4,179;-10,593;-2,782;0,000;36,400;36,800;9,354;1,763;2,851;7,387;2,086;4,672;-3,190;26,862;0,000;277,440;Inf;285,000;285,000;4,378;3,124;10,571;23,140
4480,000;2,809;0,733;-33,949;1,742;9,239;4,424;34,774;4,179;-10,593;-2,782;0,000;36,400;36,800;9,448;1,822;2,483;7,350;1,978;4,587;-3,190;26,862;0,000;277,440;Inf;285,000;285,000;4,249;3,111;10,614;23,134
4480,500;2,809;0,733;-33,949;1,742;9,239;4,424;34,774;4,179;-10,593;-2,782;0,000;36,400;36,800;9,448;1,822;2,192;7,324;1,829;4,499;-3,190;26,862;0,000;277,240;Inf;285,000;285,000;4,099;3,106;10,571;23,050
4481,000;2,809;0,733;-33,949;1,742;9,239;4,424;34,774;4,179;-10,593;-2,782;0,000;36,400;36,800;9,448;1,822;2,306;7,268;1,752;4,578;-3,190;26,862;0,000;277,240;Inf;285,000;285,000;3,961;3,101;10,562;23,058
4481,500;2,809;0,733;-33,949;1,742;9,239;4,424;34,774;4,179;-10,593;-2,782;0,000;36,400;36,800;9,448;1,822;3,498;7,401;2,118;4,859;-3,190;26,862;0,000;277,240;Inf;285,000;285,000;3,976;3,096;10,551;23,074
4482,000;2,809;0,733;-33,949;1,742;9,239;4,400;34,715;4,131;-10,600;-2,782;0,000;36,425;36,831;9,448;1,822;3,070;7,435;2,142;4,740;-3,189;26,855;0,000;277,240;Inf;285,000;285,000;4,469;3,092;10,587;23,070
4482,500;2,809;0,733;-33,949;1,742;9,239;4,400;34,715;4,131;-10,600;-2,782;0,000;36,400;36,800;9,448;1,822;2,601;7,406;2,059;4,674;-3,189;26,855;0,000;277,640;Inf;285,000;285,000;4,347;3,087;10,624;23,070
4483,000;2,809;0,733;-33,949;1,742;9,239;4,400;34,715;4,131;-10,600;-2,782;0,000;36,400;36,800;9,448;1,822;2,347;7,353;1,944;4,591;-3,189;26,855;0,000;277,640;Inf;285,000;285,000;4,185;3,083;10,635;23,063
4483,500;2,724;0,742;-33,114;1,852;9,277;4,400;34,715;4,131;-10,600;-2,782;0,000;36,400;36,800;9,491;1,783;2,250;7,327;1,837;4,605;-3,189;26,855;0,000;277,440;Inf;285,000;285,000;4,059;3,078;10,633;23,035
4484,000;2,724;0,742;-33,114;1,852;9,277;4,400;34,715;4,131;-10,600;-2,782;0,000;36,400;36,800;9,491;1,783;2,443;7,368;1,858;4,805;-3,189;26,855;0,000;277,440;Inf;285,000;285,000;4,005;3,072;10,618;23,059
4484,500;2,724;0,742;-33,114;1,852;9,277;4,400;34,715;4,131;-10,600;-2,782;0,000;36,400;36,800;9,491;1,783;3,060;7,420;2,018;4,923;-3,189;26,855;0,000;277,440;Inf;285,000;285,000;4,119;3,067;10,640;23,071
4485,000;2,724;0,742;-33,114;1,852;9,277;4,400;34,715;4,131;-10,600;-2,782;0,000;36,400;36,800;9,491;1,783;2,773;7,474;2,111;4,726;-3,189;26,855;0,000;277,440;Inf;285,000;285,000;4,355;3,061;10,661;23,100
4485,500;2,724;0,742;-33,114;1,852;9,277;4,393;34,740;4,102;-10,537;-2,785;0,000;36,413;36,843;9,491;1,783;2,598;7,488;1,850;4,849;-3,190;26,843;0,000;277,240;Inf;285,000;285,000;4,271;3,055;10,684;23,119
4486,000;2,724;0,742;-33,114;1,852;9,277;4,393;34,740;4,102;-10,537;-2,785;0,000;36,400;36,800;9,491;1,783;1,918;7,511;1,253;4,850;-3,190;26,843;0,000;277,240;Inf;285,000;285,000;4,196;3,050;10,700;23,120
4486,500;3,578;0,845;-35,209;1,853;9,340;4,393;34,740;4,102;-10,537;-2,785;0,000;36,400;36,800;9,246;1,879;2,602;7,411;1,472;4,825;-3,190;26,843;0,000;277,140;Inf;285,000;285,000;3,883;3,045;10,691;23,106
4487,000;3,578;0,845;-35,209;1,853;9,340;4,393;34,740;4,102;-10,537;-2,785;0,000;36,400;36,800;9,246;1,879;2,749;7,414;1,732;4,801;-3,190;26,843;0,000;277,140;Inf;285,000;285,000;4,077;3,053;10,680;23,105
4487,500;3,578;0,845;-35,209;1,853;9,340;4,393;34,740;4,102;-10,537;-2,785;0,000;36,400;36,800;9,246;1,879;2,803;7,434;1,868;4,775;-3,190;26,843;0,000;276,740;Inf;285,000;285,000;4,174;3,062;10,671;23,056
4488,000;3,578;0,845;-35,209;1,853;9,340;4,393;34,740;4,102;-10,537;-2,785;0,000;36,400;36,800;9,246;1,879;2,626;7,443;1,852;4,699;-3,190;26,843;0,000;276,740;Inf;285,000;285,000;4,220;3,070;10,683;23,086
4488,500;3,578;0,845;-35,209;1,853;9,340;4,364;34,819;4,129;-10,453;-2,756;0,000;36,424;36,859;9,246;1,879;2,395;7,386;1,815;4,606;-3,185;26,844;0,000;277,040;Inf;285,000;285,000;4,155;3,079;10,689;23,114
4489,000;3,578;0,845;-35,209;1,853;9,340;4,364;34,819;4,129;-10,453;-2,756;0,000;36,400;36,900;9,246;1,879;2,699;7,341;1,860;4,827;-3,185;26,844;0,000;277,040;Inf;285,000;285,000;4,050;3,087;10,650;23,134
4489,500;3,578;0,845;-35,209;1,853;9,340;4,364;34,819;4,129;-10,453;-2,756;0,000;36,400;36,900;9,246;1,879;2,864;7,434;1,960;4,857;-3,185;26,844;0,000;277,040;Inf;285,000;285,000;4,182;3,095;10,650;23,124
4490,000;3,367;0,889;-33,515;1,831;9,283;4,364;34,819;4,129;-10,453;-2,756;0,000;36,400;36,900;9,378;1,712;2,928;7,453;1,997;4,810;-3,185;26,844;0,000;277,040;Inf;285,000;285,000;4,279;3,103;10,674;23,120
4490,500;3,367;0,889;-33,515;1,831;9,283;4,364;34,819;4,129;-10,453;-2,756;0,000;36,400;36,900;9,378;1,712;2,706;7,415;1,968;4,715;-3,185;26,844;0,000;277,040;Inf;285,000;285,000;4,297;3,107;10,692;23,134
4491,000;3,367;0,889;-33,515;1,831;9,283;4,364;34,819;4,129;-10,453;-2,756;0,000;36,400;36,900;9,378;1,712;2,564;7,374;1,936;4,607;-3,185;26,844;0,000;277,040;Inf;285,000;285,000;4,201;3,111;10,685;23,103
4491,500;3,367;0,889;-33,515;1,831;9,283;4,364;34,819;4,129;-10,453;-2,756;0,000;36,400;36,900;9,378;1,712;2,349;7,363;1,870;4,558;-3,185;26,844;0,000;277,240;Inf;285,000;285,000;4,120;3,116;10,657;23,121
4492,000;3,367;0,889;-33,515;1,831;9,283;4,395;34,822;4,104;-10,398;-2,761;0,000;36,426;36,907;9,378;1,712;2,660;7,336;1,898;4,682;-3,181;26,844;0,000;277,240;Inf;285,000;285,000;4,035;3,120;10,654;23,115
4492,500;3,367;0,889;-33,515;1,831;9,283;4,395;34,822;4,104;-10,398;-2,761;0,000;36,400;36,900;9,378;1,712;2,893;7,461;2,075;4,933;-3,181;26,844;0,000;277,140;Inf;285,000;285,000;4,144;3,124;10,668;23,128
4493,000;3,356;0,781;-35,209;1,725;9,298;4,395;34,822;4,104;-10,398;-2,761;0,000;36,400;36,900;9,276;1,796;2,985;7,484;2,094;4,829;-3,181;26,844;0,000;277,140;Inf;285,000;285,000;4,341;3,128;10,694;23,126
4493,500;3,356;0,781;-35,209;1,725;9,298;4,395;34,822;4,104;-10,398;-2,761;0,000;36,400;36,900;9,276;1,796;2,746;7,471;2,054;4,752;-3,181;26,844;0,000;277,740;Inf;285,000;285,000;4,348;3,132;10,712;23,133
4494,000;3,356;0,781;-35,209;1,725;9,298;4,395;34,822;4,104;-10,398;-2,761;0,000;36,400;36,900;9,276;1,796;2,457;7,443;1,951;4,644;-3,181;26,844;0,000;277,740;Inf;285,000;285,000;4,256;3,135;10,707;23,145
4494,500;3,356;0,781;-35,209;1,725;9,298;4,395;34,822;4,104;-10,398;-2,761;0,000;36,400;36,900;9,276;1,796;2,461;7,402;1,903;4,584;-3,181;26,844;0,000;277,340;Inf;285,000;285,000;4,124;3,139;10,704;23,163
4495,000;3,356;0,781;-35,209;1,725;9,298;4,406;34,830;4,149;-10,333;-2,773;0,000;36,440;36,846;9,276;1,796;2,784;7,393;1,957;4,875;-3,186;26,843;0,000;277,340;Inf;285,000;285,000;4,088;3,142;10,679;23,155
4495,500;3,356;0,781;-35,209;1,725;9,298;4,406;34,830;4,149;-10,333;-2,773;0,000;36,400;36,800;9,276;1,796;2,973;7,474;2,081;4,935;-3,186;26,843;0,000;277,140;Inf;285,000;285,000;4,252;3,146;10,695;23,143
4496,000;3,356;0,781;-35,209;1,725;9,298;4,406;34,830;4,149;-10,333;-2,773;0,000;36,400;36,800;9,276;1,796;2,861;7,532;2,153;4,809;-3,186;26,843;0,000;277,140;Inf;285,000;285,000;4,366;3,149;10,718;23,145
4496,500;3,347;0,823;-34,940;1,809;9,327;4,406;34,830;4,149;-10,333;-2,773;0,000;36,400;36,800;9,302;1,673;2,602;7,483;2,043;4,714;-3,186;26,843;0,000;277,840;Inf;285,000;285,000;4,339;3,153;10,729;23,116
4497,000;3,347;0,823;-34,940;1,809;9,327;4,406;34,830;4,149;-10,333;-2,773;0,000;36,400;36,800;9,302;1,673;2,340;7,421;1,932;4,623;-3,186;26,843;0,000;277,840;Inf;285,000;285,000;4,210;3,156;10,747;23,093
4497,500;3,347;0,823;-34,940;1,809;9,327;4,406;34,830;4,149;-10,333;-2,773;0,000;36,400;36,800;9,302;1,673;2,549;7,356;1,922;4,723;-3,186;26,843;0,000;277,640;Inf;285,000;285,000;4,079;3,159;10,695;23,058
4498,000;3,347;0,823;-34,940;1,809;9,327;4,406;34,830;4,149;-10,333;-2,773;0,000;36,400;36,800;9,302;1,673;3,027;7,471;2,078;4,955;-3,186;26,843;0,000;277,640;Inf;285,000;285,000;4,138;3,162;10,700;23,050
4498,500;3,347;0,823;-34,940;1,809;9,327;4,404;34,809;4,133;-10,294;-2,760;0,000;36,438;36,911;9,302;1,673;3,279;7,550;2,202;4,943;-3,181;26,852;0,000;277,240;Inf;285,000;285,000;4,383;3,165;10,725;23,031
4499,000;3,347;0,823;-34,940;1,809;9,327;4,404;34,809;4,133;-10,294;-2,760;0,000;36,400;36,900;9,302;1,673;2,988;7,550;2,194;4,834;-3,181;26,852;0,000;277,240;Inf;285,000;285,000;4,493;3,168;10,761;23,032
4499,500;3,349;0,817;-35,209;1,784;9,336;4,404;34,809;4,133;-10,294;-2,760;0,000;36,400;36,900;9,260;1,922;2,786;7,478;2,147;4,747;-3,181;26,852;0,000;276,840;Inf;285,000;285,000;4,392;3,171;10,760;23,011
4500,000;3,349;0,817;-35,209;1,784;9,336;4,404;34,809;4,133;-10,294;-2,760;0,000;36,400;36,900;9,260;1,922;2,416;7,395;1,949;4,697;-3,181;26,852;0,000;276,840;Inf;285,000;285,000;4,289;3,174;10,741;23,034
4500,500;3,349;0,817;-35,209;1,784;9,336;4,404;34,809;4,133;-10,294;-2,760;0,000;36,400;36,900;9,260;1,922;2,841;7,451;2,007;4,896;-3,181;26,852;0,000;277,340;Inf;285,000;285,000;4,114;3,177;10,732;23,074
4501,000;3,349;0,817;-35,209;1,784;9,336;4,404;34,809;4,133;-10,294;-2,760;0,000;36,400;36,900;9,260;1,922;3,020;7,511;2,125;5,003;-3,181;26,852;0,000;277,340;Inf;285,000;285,000;4,299;3,180;10,730;23,136
4501,500;3,349;0,817;-35,209;1,784;9,336;4,414;34,778;4,085;-10,259;-2,763;0,000;36,448;36,932;9,260;1,922;2,898;7,520;2,182;4,878;-3,184;26,842;0,000;277,240;Inf;285,000;285,000;4,415;3,183;10,750;23,147
4502,000;3,349;0,817;-35,209;1,784;9,336;4,414;34,778;4,085;-10,259;-2,763;0,000;36,400;36,900;9,260;1,922;2,762;7,507;2,144;4,771;-3,184;26,842;0,000;277,240;Inf;285,000;285,000;4,370;3,185;10,762;23,165
4502,500;2,479;0,660;-33,691;1,852;9,181;4,414;34,778;4,085;-10,259;-2,763;0,000;36,400;36,900;9,561;1,833;2,610;7,503;2,050;4,717;-3,184;26,842;0,000;277,640;Inf;285,000;285,000;4,296;3,188;10,778;23,151
4503,000;2,479;0,660;-33,691;1,852;9,181;4,414;34,778;4,085;-10,259;-2,763;0,000;36,400;36,900;9,561;1,833;2,434;7,427;1,969;4,626;-3,184;26,842;0,000;277,640;Inf;285,000;285,000;4,220;3,176;10,745;23,153
4503,500;2,479;0,660;-33,691;1,852;9,181;4,414;34,778;4,085;-10,259;-2,763;0,000;36,400;36,900;9,561;1,833;3,075;7,516;2,123;4,998;-3,184;26,842;0,000;277,340;Inf;285,000;285,000;4,114;3,165;10,733;23,183
4504,000;2,479;0,660;-33,691;1,852;9,181;4,414;34,778;4,085;-10,259;-2,763;0,000;36,400;36,900;9,561;1,833;3,033;7,530;2,217;4,939;-3,184;26,842;0,000;277,340;Inf;285,000;285,000;4,428;3,154;10,760;23,147
4504,500;2,479;0,660;-33,691;1,852;9,181;4,414;34,778;4,085;-10,259;-2,763;0,000;36,400;36,900;9,561;1,833;3,036;7,555;2,232;4,882;-3,184;26,842;0,000;277,240;Inf;285,000;285,000;4,430;3,143;10,767;23,135
4505,000;2,479;0,660;-33,691;1,852;9,181;4,405;34,768;4,092;-10,189;-2,768;0,000;36,447;36,885;9,561;1,833;2,711;7,555;2,165;4,801;-3,180;26,846;0,000;277,240;Inf;285,000;285,000;4,426;3,132;10,822;23,152
4505,500;2,479;0,660;-33,691;1,852;9,181;4,405;34,768;4,092;-10,189;-2,768;0,000;36,400;36,900;9,561;1,833;2,460;7,526;2,041;4,719;-3,180;26,846;0,000;277,440;Inf;285,000;285,000;4,308;3,121;10,803;23,183
4506,000;2,614;0,640;-34,259;1,855;9,291;4,405;34,768;4,092;-10,189;-2,768;0,000;36,400;36,900;9,423;1,650;2,487;7,448;1,998;4,676;-3,180;26,846;0,000;277,440;Inf;285,000;285,000;4,187;3,110;10,754;23,203
4506,500;2,614;0,640;-34,259;1,855;9,291;4,405;34,768;4,092;-10,189;-2,768;0,000;36,400;36,900;9,423;1,650;2,909;7,445;2,061;4,927;-3,180;26,846;0,000;277,340;Inf;285,000;285,000;4,152;3,102;10,746;23,206
4507,000;2,614;0,640;-34,259;1,855;9,291;4,405;34,768;4,092;-10,189;-2,768;0,000;36,400;36,900;9,423;1,650;3,241;7,614;2,317;4,978;-3,180;26,846;0,000;277,340;Inf;285,000;285,000;4,336;3,094;10,786;23,219
4507,500;2,614;0,640;-34,259;1,855;9,291;4,405;34,768;4,092;-10,189;-2,768;0,000;36,400;36,900;9,423;1,650;2,982;7,621;2,260;4,938;-3,180;26,846;0,000;277,540;Inf;285,000;285,000;4,538;3,086;10,807;23,208
4508,000;2,614;0,640;-34,259;1,855;9,291;4,398;34,793;4,111;-10,139;-2,750;0,000;36,459;36,928;9,423;1,650;2,576;7,578;2,145;4,798;-3,172;26,848;0,000;277,540;Inf;285,000;285,000;4,450;3,079;10,846;23,201
4508,500;2,614;0,640;-34,259;1,855;9,291;4,398;34,793;4,111;-10,139;-2,750;0,000;36,500;36,900;9,423;1,650;2,483;7,539;2,049;4,747;-3,172;26,848;0,000;277,440;Inf;285,000;285,000;4,274;3,071;10,835;23,189
4509,000;2,495;0,638;-35,108;1,828;9,264;4,398;34,793;4,111;-10,139;-2,750;0,000;36,500;36,900;9,333;1,967;2,540;7,470;1,986;4,718;-3,172;26,848;0,000;277,440;Inf;285,000;285,000;4,204;3,064;10,807;23,166
4509,500;2,495;0,638;-35,108;1,828;9,264;4,398;34,793;4,111;-10,139;-2,750;0,000;36,500;36,900;9,333;1,967;3,013;7,467;2,108;5,025;-3,172;26,848;0,000;277,440;Inf;285,000;285,000;4,179;3,054;10,764;23,147
4510,000;2,495;0,638;-35,108;1,828;9,264;4,398;34,793;4,111;-10,139;-2,750;0,000;36,500;36,900;9,333;1,967;3,621;7,626;2,318;5,087;-3,172;26,848;0,000;277,440;Inf;285,000;285,000;4,403;3,045;10,816;23,108
4510,500;2,495;0,638;-35,108;1,828;9,264;4,398;34,793;4,111;-10,139;-2,750;0,000;36,500;36,900;9,333;1,967;2,996;7,655;2,287;4,946;-3,172;26,848;0,000;277,940;Inf;285,000;285,000;4,663;3,036;10,864;23,103
4511,000;2,495;0,638;-35,108;1,828;9,264;4,398;34,793;4,111;-10,139;-2,750;0,000;36,500;36,900;9,333;1,967;2,746;7,626;2,184;4,857;-3,172;26,848;0,000;277,940;Inf;285,000;285,000;4,471;3,027;10,871;23,043
4511,500;2,495;0,638;-35,108;1,828;9,264;4,383;34,790;4,113;-10,090;-2,773;0,000;36,465;36,935;9,333;1,967;2,428;7,587;2,074;4,755;-3,177;26,845;0,000;277,740;Inf;285,000;285,000;4,353;3,019;10,866;23,016
4512,000;2,495;0,638;-35,108;1,828;9,264;4,383;34,790;4,113;-10,090;-2,773;0,000;36,500;36,900;9,333;1,967;2,635;7,515;2,058;4,837;-3,177;26,845;0,000;277,740;Inf;285,000;285,000;4,211;3,010;10,845;23,001
4512,500;3,053;0,822;-34,253;1,890;9,264;4,383;34,790;4,113;-10,090;-2,773;0,000;36,500;36,900;9,354;1,688;3,118;7,612;2,177;5,074;-3,177;26,845;0,000;277,740;Inf;285,000;285,000;4,261;3,002;10,806;22,997
4513,000;3,053;0,822;-34,253;1,890;9,264;4,383;34,790;4,113;-10,090;-2,773;0,000;36,500;36,900;9,354;1,688;3,293;7,648;2,301;5,097;-3,177;26,845;0,000;277,740;Inf;285,000;285,000;4,495;3,002;10,874;23,025
4513,500;3,053;0,822;-34,253;1,890;9,264;4,383;34,790;4,113;-10,090;-2,773;0,000;36,500;36,900;9,354;1,688;3,051;7,696;2,306;4,967;-3,177;26,845;0,000;278,340;Inf;285,000;285,000;4,585;3,003;10,878;23,089
4514,000;3,053;0,822;-34,253;1,890;9,264;4,383;34,790;4,113;-10,090;-2,773;0,000;36,500;36,900;9,354;1,688;2,881;7,669;2,246;4,913;-3,177;26,845;0,000;278,340;Inf;285,000;285,000;4,505;3,004;10,898;23,090
4514,500;3,053;0,822;-34,253;1,890;9,264;4,425;34,841;4,116;-10,034;-2,745;0,000;36,483;37,020;9,354;1,688;2,462;7,639;1,707;4,951;-3,187;26,847;0,000;278,240;Inf;285,000;285,000;4,427;3,005;10,914;23,122
4515,000;3,053;0,822;-34,253;1,890;9,264;4,425;34,841;4,116;-10,034;-2,745;0,000;36,500;37,000;9,354;1,688;3,060;7,625;1,952;4,976;-3,187;26,847;0,000;278,240;Inf;285,000;285,000;4,190;3,006;10,877;23,140
4515,500;3,512;0,929;-33,819;1,766;9,300;4,425;34,841;4,116;-10,034;-2,745;0,000;36,500;37,000;9,396;1,716;3,110;7,652;2,090;4,942;-3,187;26,847;0,000;277,940;Inf;285,000;285,000;4,403;3,006;10,891;23,157
4516,000;3,512;0,929;-33,819;1,766;9,300;4,425;34,841;4,116;-10,034;-2,745;0,000;36,500;37,000;9,396;1,716;2,911;7,636;2,125;4,876;-3,187;26,847;0,000;277,940;Inf;285,000;285,000;4,448;3,015;10,884;23,122
4516,500;3,512;0,929;-33,819;1,766;9,300;4,425;34,841;4,116;-10,034;-2,745;0,000;36,500;37,000;9,396;1,716;2,765;7,611;2,110;4,789;-3,187;26,847;0,000;278,040;Inf;285,000;285,000;4,387;3,023;10,884;23,130
4517,000;3,512;0,929;-33,819;1,766;9,300;4,425;34,841;4,116;-10,034;-2,745;0,000;36,500;37,000;9,396;1,716;2,556;7,571;2,039;4,748;-3,187;26,847;0,000;278,040;Inf;285,000;285,000;4,319;3,031;10,863;23,126
4517,500;3,512;0,929;-33,819;1,766;9,300;4,425;34,841;4,116;-10,034;-2,745;0,000;36,500;37,000;9,396;1,716;2,830;7,488;2,074;4,811;-3,187;26,847;0,000;277,940;Inf;285,000;285,000;4,229;3,039;10,854;23,148
4518,000;3,512;0,929;-33,819;1,766;9,300;4,447;34,868;4,124;-10,012;-2,769;0,000;36,489;36,982;9,396;1,716;3,041;7,592;2,235;4,960;-3,192;26,850;0,000;277,940;Inf;285,000;285,000;4,301;3,046;10,864;23,126
4518,500;3,512;0,929;-33,819;1,766;9,300;4,447;34,868;4,124;-10,012;-2,769;0,000;36,500;37,000;9,396;1,716;2,814;7,626;2,196;4,885;-3,192;26,850;0,000;278,240;Inf;285,000;285,000;4,457;3,054;10,861;23,151
4519,000;2,734;0,687;-34,162;1,825;9,314;4,447;34,868;4,124;-10,012;-2,769;0,000;36,500;37,000;9,420;1,661;2,621;7,609;2,101;4,792;-3,192;26,850;0,000;278,240;Inf;285,000;285,000;4,380;3,062;10,876;23,141
4519,500;2,734;0,687;-34,162;1,825;9,314;4,447;34,868;4,124;-10,012;-2,769;0,000;36,500;37,000;9,420;1,661;2,530;7,558;2,048;4,752;-3,192;26,850;0,000;278,340;Inf;285,000;285,000;4,281;3,056;10,890;23,131
4520,000;2,734;0,687;-34,162;1,825;9,314;4,447;34,868;4,124;-10,012;-2,769;0,000;36,500;37,000;9,420;1,661;2,714;7,522;2,073;4,894;-3,192;26,850;0,000;278,340;Inf;285,000;285,000;4,222;3,051;10,844;23,131
